t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8458.0,3.222,0.84,-33.845,1.748,9.351,4.712,35.83,4.406,10.65,-2.767,0.0,37.5,38.4,9.506,1.542,39.079,41.586,38.452,38.563,-3.167,26.381,0.0,296.54,,305.0,305.0,39.525,2.873,44.663,23.65
8458.5,3.222,0.84,-33.845,1.748,9.351,4.712,35.83,4.406,10.65,-2.767,0.0,37.5,38.4,9.506,1.542,38.853,41.251,38.411,37.637,-3.167,26.381,0.0,296.44,,305.0,305.0,39.42,2.879,44.647,23.579
8459.0,3.222,0.84,-33.845,1.748,9.351,4.692,35.853,4.402,10.711,-2.756,0.0,37.51,38.385,9.506,1.542,38.649,41.197,38.33,37.984,-3.167,26.379,0.0,296.44,,305.0,305.0,39.038,2.884,44.611,23.519
8459.5,3.222,0.84,-33.845,1.748,9.351,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.506,1.542,38.799,41.539,38.345,38.853,-3.167,26.379,0.0,296.14,,305.0,305.0,39.04,2.89,44.576,23.529
8460.0,3.481,0.894,-34.304,1.725,9.319,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.537,1.758,39.134,41.669,38.416,39.115,-3.167,26.379,0.0,296.14,,305.0,305.0,39.384,2.895,44.645,23.549
8460.5,3.481,0.894,-34.304,1.725,9.319,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.537,1.758,39.179,41.529,38.492,38.455,-3.167,26.379,0.0,295.84,,305.0,305.0,39.584,2.905,44.693,23.603
8461.0,3.481,0.894,-34.304,1.725,9.319,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.537,1.758,39.035,41.429,38.47,38.015,-3.167,26.379,0.0,295.84,,305.0,305.0,39.414,2.914,44.669,23.707
8461.5,3.481,0.894,-34.304,1.725,9.319,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.537,1.758,38.83,41.252,38.432,37.681,-3.167,26.379,0.0,296.14,,305.0,305.0,39.237,2.924,44.637,23.768
8462.0,3.481,0.894,-34.304,1.725,9.319,4.692,35.853,4.402,10.711,-2.756,0.0,37.5,38.4,9.537,1.758,38.904,41.483,38.346,38.956,-3.167,26.379,0.0,296.14,,305.0,305.0,39.049,2.942,44.617,23.824
8462.5,3.481,0.894,-34.304,1.725,9.319,4.68,35.901,4.433,10.755,-2.765,0.0,37.499,38.385,9.537,1.758,39.113,41.799,38.427,39.06,-3.163,26.39,0.0,296.14,,305.0,305.0,39.423,2.942,44.686,23.885
8463.0,3.481,0.894,-34.304,1.725,9.319,4.68,35.901,4.433,10.755,-2.765,0.0,37.5,38.4,9.537,1.758,39.109,41.661,38.493,38.558,-3.163,26.39,0.0,296.14,,305.0,305.0,39.6,2.95,44.72,23.941
8463.5,2.942,0.77,-34.197,1.713,9.32,4.68,35.901,4.433,10.755,-2.765,0.0,37.5,38.4,9.495,1.738,38.976,41.455,38.49,38.069,-3.163,26.39,0.0,295.74,,305.0,305.0,39.455,2.959,44.728,24.001
8464.0,2.942,0.77,-34.197,1.713,9.32,4.68,35.901,4.433,10.755,-2.765,0.0,37.5,38.4,9.495,1.738,38.874,41.285,38.431,37.969,-3.163,26.39,0.0,295.74,,305.0,305.0,39.248,2.959,44.71,24.012
8464.5,2.942,0.77,-34.197,1.713,9.32,4.68,35.901,4.433,10.755,-2.765,0.0,37.5,38.4,9.495,1.738,38.824,41.246,38.395,38.011,-3.163,26.39,0.0,296.34,,305.0,305.0,39.14,2.959,44.647,23.931
8465.0,2.942,0.77,-34.197,1.713,9.32,4.68,35.901,4.433,10.755,-2.765,0.0,37.5,38.4,9.495,1.738,38.822,41.391,38.339,38.457,-3.163,26.39,0.0,296.34,,305.0,305.0,39.119,2.958,44.653,23.907
8465.5,2.942,0.77,-34.197,1.713,9.32,4.726,35.875,4.416,10.753,-2.758,0.0,37.505,38.349,9.495,1.738,39.16,41.611,38.462,38.668,-3.165,26.387,0.0,296.54,,305.0,305.0,39.252,2.958,44.707,23.88
8466.0,2.942,0.77,-34.197,1.713,9.32,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.495,1.738,39.109,41.495,38.469,38.255,-3.165,26.387,0.0,296.54,,305.0,305.0,39.475,2.958,44.731,23.864
8466.5,2.76,0.641,-35.209,1.72,9.389,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.235,1.759,38.97,41.405,38.462,37.976,-3.165,26.387,0.0,296.74,,305.0,305.0,39.332,2.958,44.716,23.872
8467.0,2.76,0.641,-35.209,1.72,9.389,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.235,1.759,38.764,41.269,38.384,37.983,-3.165,26.387,0.0,296.74,,305.0,305.0,39.203,2.954,44.683,23.873
8467.5,2.76,0.641,-35.209,1.72,9.389,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.235,1.759,38.883,41.453,38.366,38.618,-3.165,26.387,0.0,296.54,,305.0,305.0,39.1,2.951,44.681,23.873
8468.0,2.76,0.641,-35.209,1.72,9.389,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.235,1.759,38.956,41.652,38.396,38.785,-3.165,26.387,0.0,296.54,,305.0,305.0,39.33,2.948,44.726,23.862
8468.5,2.76,0.641,-35.209,1.72,9.389,4.726,35.875,4.416,10.753,-2.758,0.0,37.5,38.3,9.235,1.759,39.111,41.63,38.449,38.598,-3.165,26.387,0.0,296.54,,305.0,305.0,39.447,2.945,44.74,23.883
8469.0,2.76,0.641,-35.209,1.72,9.389,4.705,35.832,4.386,10.745,-2.777,0.0,37.485,38.332,9.235,1.759,38.955,41.439,38.454,38.051,-3.166,26.379,0.0,296.54,,305.0,305.0,39.447,2.942,44.733,23.88
8469.5,2.76,0.641,-35.209,1.72,9.389,4.705,35.832,4.386,10.745,-2.777,0.0,37.5,38.3,9.235,1.759,38.826,41.36,38.4,38.03,-3.166,26.379,0.0,296.74,,305.0,305.0,39.225,2.939,44.712,23.81
8470.0,2.982,0.715,-35.209,1.707,9.372,4.705,35.832,4.386,10.745,-2.777,0.0,37.5,38.3,9.255,1.791,38.909,41.398,38.365,38.467,-3.166,26.379,0.0,296.74,,305.0,305.0,39.154,2.936,44.685,23.84
8470.5,2.982,0.715,-35.209,1.707,9.372,4.705,35.832,4.386,10.745,-2.777,0.0,37.5,38.3,9.255,1.791,38.961,41.556,38.383,38.777,-3.166,26.379,0.0,296.44,,305.0,305.0,39.285,2.937,44.703,23.831
8471.0,2.982,0.715,-35.209,1.707,9.372,4.705,35.832,4.386,10.745,-2.777,0.0,37.5,38.3,9.255,1.791,39.04,41.667,38.433,38.689,-3.166,26.379,0.0,296.44,,305.0,305.0,39.419,2.937,44.7,23.815
8471.5,2.982,0.715,-35.209,1.707,9.372,4.705,35.832,4.386,10.745,-2.777,0.0,37.5,38.3,9.255,1.791,39.039,41.565,38.466,38.361,-3.166,26.379,0.0,296.54,,305.0,305.0,39.457,2.938,44.721,23.792
8472.0,2.982,0.715,-35.209,1.707,9.372,4.697,35.835,4.421,10.787,-2.769,0.0,37.479,38.359,9.255,1.791,38.924,41.448,38.447,38.047,-3.169,26.377,0.0,296.54,,305.0,305.0,39.358,2.939,44.708,23.787
8472.5,2.982,0.715,-35.209,1.707,9.372,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.255,1.791,38.801,41.362,38.382,37.966,-3.169,26.377,0.0,297.24,,305.0,305.0,39.216,2.94,44.688,23.773
8473.0,3.02,0.747,-35.073,1.699,9.38,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.459,1.815,39.042,41.673,38.397,39.091,-3.169,26.377,0.0,297.24,,305.0,305.0,39.128,2.94,44.698,23.787
8473.5,3.02,0.747,-35.073,1.699,9.38,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.459,1.815,39.155,41.724,38.464,38.807,-3.169,26.377,0.0,296.54,,305.0,305.0,39.55,2.942,44.749,23.823
8474.0,3.02,0.747,-35.073,1.699,9.38,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.459,1.815,39.061,41.532,38.489,38.333,-3.169,26.377,0.0,296.54,,305.0,305.0,39.537,2.943,44.741,23.84
8474.5,3.02,0.747,-35.073,1.699,9.38,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.459,1.815,38.947,41.35,38.456,37.933,-3.169,26.377,0.0,296.34,,305.0,305.0,39.354,2.944,44.753,23.847
8475.0,3.02,0.747,-35.073,1.699,9.38,4.697,35.835,4.421,10.787,-2.769,0.0,37.5,38.4,9.459,1.815,38.824,41.31,38.379,38.13,-3.169,26.377,0.0,296.34,,305.0,305.0,39.172,2.945,44.675,23.848
8475.5,3.02,0.747,-35.073,1.699,9.38,4.685,35.874,4.434,10.837,-2.754,0.0,37.478,38.339,9.459,1.815,38.863,41.577,38.361,38.606,-3.162,26.391,0.0,296.44,,305.0,305.0,39.161,2.948,44.737,23.856
8476.0,3.02,0.747,-35.073,1.699,9.38,4.685,35.874,4.434,10.837,-2.754,0.0,37.5,38.3,9.459,1.815,39.096,41.682,38.412,38.82,-3.162,26.391,0.0,296.44,,305.0,305.0,39.352,2.948,44.758,23.876
8476.5,2.739,0.694,-34.619,1.694,9.29,4.685,35.874,4.434,10.837,-2.754,0.0,37.5,38.3,9.442,1.761,39.092,41.584,38.498,38.436,-3.162,26.391,0.0,296.44,,305.0,305.0,39.503,2.949,44.785,23.879
8477.0,2.739,0.694,-34.619,1.694,9.29,4.685,35.874,4.434,10.837,-2.754,0.0,37.5,38.3,9.442,1.761,38.981,41.393,38.473,38.038,-3.162,26.391,0.0,296.44,,305.0,305.0,39.402,2.946,44.782,23.857
8477.5,2.739,0.694,-34.619,1.694,9.29,4.685,35.874,4.434,10.837,-2.754,0.0,37.5,38.3,9.442,1.761,38.85,41.359,38.403,38.16,-3.162,26.391,0.0,296.44,,305.0,305.0,39.221,2.942,44.743,23.805
8478.0,2.739,0.694,-34.619,1.694,9.29,4.685,35.874,4.434,10.837,-2.754,0.0,37.5,38.3,9.442,1.761,38.889,41.593,38.378,38.537,-3.162,26.391,0.0,296.44,,305.0,305.0,39.193,2.939,44.725,23.781
8478.5,2.739,0.694,-34.619,1.694,9.29,4.666,35.883,4.419,10.846,-2.761,0.0,37.474,38.304,9.442,1.761,39.073,41.666,38.435,39.028,-3.162,26.385,0.0,296.54,,305.0,305.0,39.349,2.936,44.775,23.769
8479.0,2.739,0.694,-34.619,1.694,9.29,4.666,35.883,4.419,10.846,-2.761,0.0,37.5,38.3,9.442,1.761,39.182,41.69,38.484,38.844,-3.162,26.385,0.0,296.54,,305.0,305.0,39.551,2.932,44.783,23.777
8479.5,2.32,0.568,-34.802,1.746,9.393,4.666,35.883,4.419,10.846,-2.761,0.0,37.5,38.3,9.374,1.61,39.111,41.526,38.516,38.384,-3.162,26.385,0.0,296.84,,305.0,305.0,39.55,2.929,44.785,23.765
8480.0,2.32,0.568,-34.802,1.746,9.393,4.666,35.883,4.419,10.846,-2.761,0.0,37.5,38.3,9.374,1.61,38.879,41.364,38.432,38.192,-3.162,26.385,0.0,296.84,,305.0,305.0,39.384,2.919,44.757,23.824
8480.5,2.32,0.568,-34.802,1.746,9.393,4.666,35.883,4.419,10.846,-2.761,0.0,37.5,38.3,9.374,1.61,38.958,41.694,38.441,38.977,-3.162,26.385,0.0,296.84,,305.0,305.0,39.217,2.909,44.727,23.838
8481.0,2.32,0.568,-34.802,1.746,9.393,4.666,35.883,4.419,10.846,-2.761,0.0,37.5,38.3,9.374,1.61,39.234,41.862,38.511,39.19,-3.162,26.385,0.0,296.84,,305.0,305.0,39.517,2.9,44.767,23.849
8481.5,2.32,0.568,-34.802,1.746,9.393,4.743,35.807,4.417,10.832,-2.761,0.0,37.48,38.28,9.374,1.61,39.321,41.74,38.577,38.677,-3.165,26.398,0.0,296.84,,305.0,305.0,39.699,2.89,44.837,23.839
8482.0,2.32,0.568,-34.802,1.746,9.393,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.374,1.61,39.134,41.581,38.572,38.239,-3.165,26.398,0.0,296.84,,305.0,305.0,39.579,2.881,44.818,23.889
8482.5,2.32,0.568,-34.802,1.746,9.393,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.374,1.61,38.998,41.469,38.519,38.046,-3.165,26.398,0.0,296.94,,305.0,305.0,39.382,2.872,44.787,23.935
8483.0,2.646,0.625,-35.209,1.702,9.404,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.332,1.833,38.862,41.352,38.471,38.184,-3.165,26.398,0.0,296.94,,305.0,305.0,39.258,2.863,44.761,23.971
8483.5,2.646,0.625,-35.209,1.702,9.404,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.332,1.833,39.195,41.835,38.51,39.21,-3.165,26.398,0.0,296.64,,305.0,305.0,39.217,2.859,44.807,24.027
8484.0,2.646,0.625,-35.209,1.702,9.404,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.332,1.833,39.333,41.744,38.598,38.743,-3.165,26.398,0.0,296.64,,305.0,305.0,39.688,2.855,44.852,24.1
8484.5,2.646,0.625,-35.209,1.702,9.404,4.743,35.807,4.417,10.832,-2.761,0.0,37.5,38.3,9.332,1.833,39.2,41.624,38.611,38.304,-3.165,26.398,0.0,296.44,,305.0,305.0,39.605,2.852,44.859,24.073
8485.0,2.646,0.625,-35.209,1.702,9.404,4.733,35.83,4.421,10.88,-2.756,0.0,37.478,38.281,9.332,1.833,39.021,41.511,38.566,38.133,-3.155,26.407,0.0,296.44,,305.0,305.0,39.435,2.849,44.863,24.107
8485.5,2.646,0.625,-35.209,1.702,9.404,4.733,35.83,4.421,10.88,-2.756,0.0,37.5,38.3,9.332,1.833,38.903,41.351,38.49,37.953,-3.155,26.407,0.0,297.04,,305.0,305.0,39.308,2.845,44.8,24.116
8486.0,3.334,0.889,-33.016,1.753,9.361,4.733,35.83,4.421,10.88,-2.756,0.0,37.5,38.3,9.544,1.663,38.897,41.503,38.447,38.818,-3.155,26.407,0.0,297.04,,305.0,305.0,39.174,2.842,44.805,24.131
8486.5,3.334,0.889,-33.016,1.753,9.361,4.733,35.83,4.421,10.88,-2.756,0.0,37.5,38.3,9.544,1.663,39.165,41.9,38.526,39.395,-3.155,26.407,0.0,297.04,,305.0,305.0,39.416,2.85,44.869,24.121
8487.0,3.334,0.889,-33.016,1.753,9.361,4.733,35.83,4.421,10.88,-2.756,0.0,37.5,38.3,9.544,1.663,39.194,41.7,38.637,38.459,-3.155,26.407,0.0,297.04,,305.0,305.0,39.747,2.858,44.891,24.065
8487.5,3.334,0.889,-33.016,1.753,9.361,4.733,35.83,4.421,10.88,-2.756,0.0,37.5,38.3,9.544,1.663,39.057,41.486,38.6,38.042,-3.155,26.407,0.0,296.54,,305.0,305.0,39.498,2.866,44.878,24.052
8488.0,3.334,0.889,-33.016,1.753,9.361,4.644,35.858,4.434,10.939,-2.767,0.0,37.465,38.276,9.544,1.663,38.949,41.381,38.518,37.982,-3.167,26.413,0.0,296.54,,305.0,305.0,39.296,2.874,44.833,24.026
8488.5,3.334,0.889,-33.016,1.753,9.361,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.544,1.663,38.928,41.549,38.468,38.818,-3.167,26.413,0.0,296.34,,305.0,305.0,39.208,2.881,44.802,24.003
8489.0,3.334,0.889,-33.016,1.753,9.361,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.544,1.663,39.201,41.928,38.543,39.48,-3.167,26.413,0.0,296.34,,305.0,305.0,39.441,2.889,44.826,23.987
8489.5,3.079,0.804,-33.536,1.702,9.357,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.541,1.693,39.405,41.87,38.665,39.248,-3.167,26.413,0.0,296.94,,305.0,305.0,39.788,2.896,44.945,23.947
8490.0,3.079,0.804,-33.536,1.702,9.357,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.541,1.693,39.336,41.735,38.704,38.495,-3.167,26.413,0.0,296.94,,305.0,305.0,39.797,2.899,44.923,23.954
8490.5,3.079,0.804,-33.536,1.702,9.357,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.541,1.693,39.064,41.596,38.611,38.176,-3.167,26.413,0.0,296.84,,305.0,305.0,39.568,2.902,44.906,24.033
8491.0,3.079,0.804,-33.536,1.702,9.357,4.644,35.858,4.434,10.939,-2.767,0.0,37.5,38.3,9.541,1.693,39.027,41.592,38.584,38.383,-3.167,26.413,0.0,296.84,,305.0,305.0,39.362,2.905,44.883,24.053
8491.5,3.079,0.804,-33.536,1.702,9.357,4.712,35.888,4.44,10.977,-2.755,0.0,37.472,38.283,9.541,1.693,39.167,41.758,38.581,39.185,-3.149,26.423,0.0,296.54,,305.0,305.0,39.396,2.908,44.89,24.095
8492.0,3.079,0.804,-33.536,1.702,9.357,4.712,35.888,4.44,10.977,-2.755,0.0,37.5,38.3,9.541,1.693,39.324,41.95,38.668,39.157,-3.149,26.423,0.0,296.54,,305.0,305.0,39.673,2.91,44.932,24.177
8492.5,3.445,0.817,-35.209,1.695,9.452,4.712,35.888,4.44,10.977,-2.755,0.0,37.5,38.3,9.212,1.728,39.294,41.827,38.703,38.71,-3.149,26.423,0.0,296.74,,305.0,305.0,39.775,2.913,44.966,24.192
8493.0,3.445,0.817,-35.209,1.695,9.452,4.712,35.888,4.44,10.977,-2.755,0.0,37.5,38.3,9.212,1.728,39.182,41.617,38.686,38.307,-3.149,26.423,0.0,296.74,,305.0,305.0,39.634,2.922,44.914,24.193
8493.5,3.445,0.817,-35.209,1.695,9.452,4.712,35.888,4.44,10.977,-2.755,0.0,37.5,38.3,9.212,1.728,39.096,41.48,38.641,37.939,-3.149,26.423,0.0,296.74,,305.0,305.0,39.448,2.93,44.877,24.199
8494.0,3.445,0.817,-35.209,1.695,9.452,4.712,35.888,4.44,10.977,-2.755,0.0,37.5,38.3,9.212,1.728,39.104,41.744,38.605,39.126,-3.149,26.423,0.0,296.74,,305.0,305.0,39.289,2.939,44.851,24.193
8494.5,3.445,0.817,-35.209,1.695,9.452,4.7,35.874,4.394,10.965,-2.75,0.0,37.47,38.256,9.212,1.728,39.396,41.916,38.677,39.366,-3.144,26.421,0.0,296.94,,305.0,305.0,39.645,2.947,44.919,24.187
8495.0,3.445,0.817,-35.209,1.695,9.452,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.212,1.728,39.373,41.756,38.742,38.717,-3.144,26.421,0.0,296.94,,305.0,305.0,39.839,2.955,44.951,24.191
8495.5,3.445,0.817,-35.209,1.695,9.452,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.212,1.728,39.206,41.579,38.744,38.107,-3.144,26.421,0.0,296.84,,305.0,305.0,39.647,2.963,44.954,24.183
8496.0,1.992,0.515,-34.536,1.679,9.397,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.387,1.604,39.053,41.423,38.666,37.75,-3.144,26.421,0.0,296.84,,305.0,305.0,39.409,2.971,44.91,24.144
8496.5,1.992,0.515,-34.536,1.679,9.397,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.387,1.604,38.872,41.474,38.605,38.31,-3.144,26.421,0.0,297.14,,305.0,305.0,39.223,2.955,44.831,24.123
8497.0,1.992,0.515,-34.536,1.679,9.397,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.387,1.604,39.153,41.783,38.599,39.224,-3.144,26.421,0.0,297.14,,305.0,305.0,39.315,2.939,44.891,24.124
8497.5,1.992,0.515,-34.536,1.679,9.397,4.7,35.874,4.394,10.965,-2.75,0.0,37.5,38.3,9.387,1.604,39.349,41.827,38.755,38.665,-3.144,26.421,0.0,297.14,,305.0,305.0,39.69,2.924,44.919,24.091
8498.0,1.992,0.515,-34.536,1.679,9.397,4.686,35.806,4.4,10.965,-2.753,0.0,37.47,38.274,9.387,1.604,39.211,41.666,38.747,38.205,-3.134,26.424,0.0,297.14,,305.0,305.0,39.649,2.909,44.925,24.074
8498.5,1.992,0.515,-34.536,1.679,9.397,4.686,35.806,4.4,10.965,-2.753,0.0,37.5,38.3,9.387,1.604,38.985,41.42,38.663,37.845,-3.134,26.424,0.0,297.24,,305.0,305.0,39.457,2.894,44.91,24.056
8499.0,3.205,0.753,-35.209,1.679,9.437,4.686,35.806,4.4,10.965,-2.753,0.0,37.5,38.3,9.223,1.755,38.91,41.49,38.594,38.224,-3.134,26.424,0.0,297.24,,305.0,305.0,39.228,2.879,44.841,24.027
8499.5,3.205,0.753,-35.209,1.679,9.437,4.686,35.806,4.4,10.965,-2.753,0.0,37.5,38.3,9.223,1.755,39.169,41.709,38.623,39.02,-3.134,26.424,0.0,296.94,,305.0,305.0,39.305,2.884,44.844,23.984
8500.0,3.205,0.753,-35.209,1.679,9.437,4.686,35.806,4.4,10.965,-2.753,0.0,37.5,38.3,9.223,1.755,39.319,41.872,38.711,39.205,-3.134,26.424,0.0,296.94,,305.0,305.0,39.63,2.889,44.914,23.978
8500.5,3.205,0.753,-35.209,1.679,9.437,4.686,35.806,4.4,10.965,-2.753,0.0,37.5,38.3,9.223,1.755,39.311,41.724,38.748,38.694,-3.134,26.424,0.0,297.24,,305.0,305.0,39.777,2.895,44.927,23.953
8501.0,3.205,0.753,-35.209,1.679,9.437,4.714,35.832,4.415,11.027,-2.728,0.0,37.473,38.282,9.223,1.755,39.122,41.538,38.682,38.315,-3.137,26.424,0.0,297.24,,305.0,305.0,39.619,2.9,44.887,23.967
8501.5,3.205,0.753,-35.209,1.679,9.437,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.223,1.755,39.038,41.658,38.658,38.58,-3.137,26.424,0.0,297.24,,305.0,305.0,39.414,2.905,44.867,23.932
8502.0,3.888,0.979,-34.365,1.692,9.308,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.565,1.719,39.138,41.788,38.682,39.008,-3.137,26.424,0.0,297.24,,305.0,305.0,39.483,2.91,44.881,23.962
8502.5,3.888,0.979,-34.365,1.692,9.308,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.565,1.719,39.384,41.789,38.758,39.019,-3.137,26.424,0.0,297.14,,305.0,305.0,39.654,2.926,44.918,23.932
8503.0,3.888,0.979,-34.365,1.692,9.308,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.565,1.719,39.343,41.693,38.792,38.653,-3.137,26.424,0.0,297.14,,305.0,305.0,39.737,2.941,44.951,23.918
8503.5,3.888,0.979,-34.365,1.692,9.308,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.565,1.719,39.266,41.616,38.787,38.254,-3.137,26.424,0.0,297.44,,305.0,305.0,39.62,2.957,44.912,23.871
8504.0,3.888,0.979,-34.365,1.692,9.308,4.714,35.832,4.415,11.027,-2.728,0.0,37.5,38.3,9.565,1.719,39.115,41.492,38.749,38.214,-3.137,26.424,0.0,297.44,,305.0,305.0,39.481,2.972,44.9,23.861
8504.5,3.888,0.979,-34.365,1.692,9.308,4.708,35.873,4.446,11.08,-2.743,0.0,37.483,38.279,9.565,1.719,39.273,41.929,38.751,39.24,-3.126,26.428,0.0,297.34,,305.0,305.0,39.392,2.987,44.895,23.856
8505.0,3.888,0.979,-34.365,1.692,9.308,4.708,35.873,4.446,11.08,-2.743,0.0,37.5,38.3,9.565,1.719,39.509,41.858,38.814,39.129,-3.126,26.428,0.0,297.34,,305.0,305.0,39.798,3.002,44.957,23.859
8505.5,2.725,0.716,-33.658,1.695,9.326,4.708,35.873,4.446,11.08,-2.743,0.0,37.5,38.3,9.582,1.563,39.441,41.754,38.853,38.456,-3.126,26.428,0.0,297.34,,305.0,305.0,39.828,3.016,45.0,23.882
8506.0,2.725,0.716,-33.658,1.695,9.326,4.708,35.873,4.446,11.08,-2.743,0.0,37.5,38.3,9.582,1.563,39.246,41.655,38.833,38.201,-3.126,26.428,0.0,297.34,,305.0,305.0,39.626,3.012,44.985,23.867
8506.5,2.725,0.716,-33.658,1.695,9.326,4.708,35.873,4.446,11.08,-2.743,0.0,37.5,38.3,9.582,1.563,39.122,41.53,38.77,38.253,-3.126,26.428,0.0,297.14,,305.0,305.0,39.483,3.007,44.954,23.861
8507.0,2.725,0.716,-33.658,1.695,9.326,4.708,35.873,4.446,11.08,-2.743,0.0,37.5,38.3,9.582,1.563,39.141,41.702,38.737,38.92,-3.126,26.428,0.0,297.14,,305.0,305.0,39.419,3.002,44.943,23.798
8507.5,2.725,0.716,-33.658,1.695,9.326,4.72,35.875,4.41,11.087,-2.727,0.0,37.493,38.309,9.582,1.563,39.337,41.993,38.796,39.229,-3.12,26.433,0.0,296.94,,305.0,305.0,39.625,2.998,44.989,23.745
8508.0,2.725,0.716,-33.658,1.695,9.326,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.582,1.563,39.412,41.793,38.873,38.501,-3.12,26.433,0.0,296.94,,305.0,305.0,39.839,2.993,45.026,23.673
8508.5,2.76,0.676,-35.209,1.62,9.377,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.449,1.84,39.31,41.667,38.868,38.23,-3.12,26.433,0.0,296.84,,305.0,305.0,39.645,2.989,45.005,23.606
8509.0,2.76,0.676,-35.209,1.62,9.377,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.449,1.84,39.143,41.592,38.801,38.249,-3.12,26.433,0.0,296.84,,305.0,305.0,39.519,2.985,44.974,23.543
8509.5,2.76,0.676,-35.209,1.62,9.377,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.449,1.84,39.246,41.713,38.788,38.993,-3.12,26.433,0.0,297.24,,305.0,305.0,39.446,2.982,44.944,23.544
8510.0,2.76,0.676,-35.209,1.62,9.377,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.449,1.84,39.385,41.999,38.859,39.231,-3.12,26.433,0.0,297.24,,305.0,305.0,39.685,2.978,45.009,23.573
8510.5,2.76,0.676,-35.209,1.62,9.377,4.72,35.875,4.41,11.087,-2.727,0.0,37.5,38.3,9.449,1.84,39.45,41.988,38.897,39.025,-3.12,26.433,0.0,297.34,,305.0,305.0,39.868,2.974,45.051,23.567
8511.0,2.76,0.676,-35.209,1.62,9.377,4.69,35.85,4.387,11.103,-2.739,0.0,37.508,38.337,9.449,1.84,39.392,41.819,38.934,38.615,-3.124,26.431,0.0,297.34,,305.0,305.0,39.84,2.971,45.013,23.594
8511.5,2.76,0.676,-35.209,1.62,9.377,4.69,35.85,4.387,11.103,-2.739,0.0,37.5,38.3,9.449,1.84,39.16,41.645,38.843,38.3,-3.124,26.431,0.0,297.54,,305.0,305.0,39.69,2.967,44.996,23.654
8512.0,3.08,0.729,-35.209,1.708,9.499,4.69,35.85,4.387,11.103,-2.739,0.0,37.5,38.3,9.27,1.676,39.28,41.776,38.823,39.004,-3.124,26.431,0.0,297.54,,305.0,305.0,39.487,2.964,44.967,23.655
8512.5,3.08,0.729,-35.209,1.708,9.499,4.69,35.85,4.387,11.103,-2.739,0.0,37.5,38.3,9.27,1.676,39.432,41.996,38.868,39.323,-3.124,26.431,0.0,297.54,,305.0,305.0,39.721,2.966,45.006,23.678
8513.0,3.08,0.729,-35.209,1.708,9.499,4.69,35.85,4.387,11.103,-2.739,0.0,37.5,38.3,9.27,1.676,39.476,41.942,38.915,38.936,-3.124,26.431,0.0,297.54,,305.0,305.0,39.905,2.968,45.035,23.719
8513.5,3.08,0.729,-35.209,1.708,9.499,4.69,35.85,4.387,11.103,-2.739,0.0,37.5,38.3,9.27,1.676,39.411,41.764,38.939,38.457,-3.124,26.431,0.0,297.74,,305.0,305.0,39.817,2.97,45.042,23.777
8514.0,3.08,0.729,-35.209,1.708,9.499,4.685,35.863,4.422,11.137,-2.743,0.0,37.51,38.357,9.27,1.676,39.308,41.652,38.884,38.174,-3.134,26.439,0.0,297.74,,305.0,305.0,39.643,2.971,44.979,23.841
8514.5,3.08,0.729,-35.209,1.708,9.499,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.27,1.676,39.226,41.663,38.877,38.533,-3.134,26.439,0.0,297.64,,305.0,305.0,39.504,2.973,45.004,23.853
8515.0,2.468,0.631,-34.355,1.663,9.407,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.362,1.558,39.555,41.924,38.947,39.255,-3.134,26.439,0.0,297.64,,305.0,305.0,39.575,2.975,45.05,23.848
8515.5,2.468,0.631,-34.355,1.663,9.407,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.362,1.558,39.563,41.874,39.005,38.859,-3.134,26.439,0.0,297.64,,305.0,305.0,39.92,2.967,45.069,23.855
8516.0,2.468,0.631,-34.355,1.663,9.407,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.362,1.558,39.453,41.784,38.997,38.467,-3.134,26.439,0.0,297.64,,305.0,305.0,39.825,2.958,45.07,23.826
8516.5,2.468,0.631,-34.355,1.663,9.407,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.362,1.558,39.33,41.638,38.95,38.223,-3.134,26.439,0.0,297.74,,305.0,305.0,39.675,2.95,45.066,23.83
8517.0,2.468,0.631,-34.355,1.663,9.407,4.685,35.863,4.422,11.137,-2.743,0.0,37.5,38.4,9.362,1.558,39.272,41.768,38.922,38.684,-3.134,26.439,0.0,297.74,,305.0,305.0,39.535,2.942,45.013,23.804
8517.5,2.468,0.631,-34.355,1.663,9.407,4.702,35.902,4.422,11.203,-2.723,0.0,37.521,38.383,9.362,1.558,39.465,42.024,38.946,39.451,-3.124,26.442,0.0,297.74,,305.0,305.0,39.661,2.935,45.087,23.783
8518.0,2.468,0.631,-34.355,1.663,9.407,4.702,35.902,4.422,11.203,-2.723,0.0,37.5,38.4,9.362,1.558,39.706,42.121,39.024,39.471,-3.124,26.442,0.0,297.74,,305.0,305.0,39.972,2.927,45.135,23.771
8518.5,2.685,0.732,-34.034,1.708,9.346,4.702,35.902,4.422,11.203,-2.723,0.0,37.5,38.4,9.447,1.585,39.522,41.78,39.063,38.342,-3.124,26.442,0.0,297.54,,305.0,305.0,40.08,2.919,45.147,23.754
8519.0,2.685,0.732,-34.034,1.708,9.346,4.702,35.902,4.422,11.203,-2.723,0.0,37.5,38.4,9.447,1.585,39.331,41.642,39.007,38.273,-3.124,26.442,0.0,297.54,,305.0,305.0,39.677,2.916,45.096,23.748
8519.5,2.685,0.732,-34.034,1.708,9.346,4.702,35.902,4.422,11.203,-2.723,0.0,37.5,38.4,9.447,1.585,39.304,41.853,38.96,39.011,-3.124,26.442,0.0,297.34,,305.0,305.0,39.563,2.912,45.061,23.737
8520.0,2.685,0.732,-34.034,1.708,9.346,4.702,35.902,4.422,11.203,-2.723,0.0,37.5,38.4,9.447,1.585,39.532,42.159,39.003,39.621,-3.124,26.442,0.0,297.34,,305.0,305.0,39.782,2.908,45.092,23.766
8520.5,2.685,0.732,-34.034,1.708,9.346,4.699,35.871,4.406,11.184,-2.746,0.0,37.526,38.384,9.447,1.585,39.793,42.071,39.092,39.18,-3.13,26.445,0.0,297.44,,305.0,305.0,40.079,2.905,45.159,23.794
8521.0,2.685,0.732,-34.034,1.708,9.346,4.699,35.871,4.406,11.184,-2.746,0.0,37.5,38.4,9.447,1.585,39.674,41.942,39.128,38.616,-3.13,26.445,0.0,297.44,,305.0,305.0,40.034,2.901,45.164,23.884
8521.5,2.553,0.668,-34.16,1.686,9.295,4.699,35.871,4.406,11.184,-2.746,0.0,37.5,38.4,9.605,1.735,39.523,41.874,39.105,38.458,-3.13,26.445,0.0,297.54,,305.0,305.0,39.84,2.897,45.135,23.874
8522.0,2.553,0.668,-34.16,1.686,9.295,4.699,35.871,4.406,11.184,-2.746,0.0,37.5,38.4,9.605,1.735,39.356,41.72,38.975,38.806,-3.13,26.445,0.0,297.54,,305.0,305.0,39.74,2.892,45.099,23.893
8522.5,2.553,0.668,-34.16,1.686,9.295,4.699,35.871,4.406,11.184,-2.746,0.0,37.5,38.4,9.605,1.735,39.515,42.151,39.018,39.459,-3.13,26.445,0.0,296.94,,305.0,305.0,39.714,2.886,45.114,23.907
8523.0,2.553,0.668,-34.16,1.686,9.295,4.699,35.871,4.406,11.184,-2.746,0.0,37.5,38.4,9.605,1.735,39.728,42.207,39.108,39.393,-3.13,26.445,0.0,296.94,,305.0,305.0,40.036,2.881,45.16,23.918
8523.5,2.553,0.668,-34.16,1.686,9.295,4.7,35.855,4.395,11.208,-2.753,0.0,37.534,38.406,9.605,1.735,39.766,42.06,39.149,38.846,-3.131,26.449,0.0,297.24,,305.0,305.0,40.109,2.875,45.218,23.908
8524.0,2.553,0.668,-34.16,1.686,9.295,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.605,1.735,39.584,41.876,39.146,38.464,-3.131,26.449,0.0,297.24,,305.0,305.0,39.956,2.87,45.207,23.906
8524.5,2.553,0.668,-34.16,1.686,9.295,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.605,1.735,39.41,41.713,39.083,38.132,-3.131,26.449,0.0,297.14,,305.0,305.0,39.768,2.865,45.125,23.914
8525.0,2.947,0.741,-35.043,1.759,9.38,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.399,1.619,39.333,41.758,39.018,38.916,-3.131,26.449,0.0,297.14,,305.0,305.0,39.585,2.86,45.151,23.894
8525.5,2.947,0.741,-35.043,1.759,9.38,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.399,1.619,39.84,42.264,39.151,39.519,-3.131,26.449,0.0,297.04,,305.0,305.0,39.756,2.861,45.191,23.892
8526.0,2.947,0.741,-35.043,1.759,9.38,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.399,1.619,39.842,42.099,39.228,38.903,-3.131,26.449,0.0,297.04,,305.0,305.0,40.193,2.863,45.247,23.893
8526.5,2.947,0.741,-35.043,1.759,9.38,4.7,35.855,4.395,11.208,-2.753,0.0,37.5,38.4,9.399,1.619,39.641,41.946,39.196,38.54,-3.131,26.449,0.0,296.74,,305.0,305.0,40.018,2.864,45.253,23.868
8527.0,2.947,0.741,-35.043,1.759,9.38,4.68,35.869,4.403,11.248,-2.747,0.0,37.55,38.43,9.399,1.619,39.487,41.78,39.15,38.269,-3.128,26.45,0.0,296.74,,305.0,305.0,39.831,2.865,45.22,23.854
8527.5,2.947,0.741,-35.043,1.759,9.38,4.68,35.869,4.403,11.248,-2.747,0.0,37.5,38.4,9.399,1.619,39.434,41.857,39.09,39.063,-3.128,26.45,0.0,296.84,,305.0,305.0,39.671,2.867,45.188,23.832
8528.0,3.132,0.838,-33.931,1.731,9.374,4.68,35.869,4.403,11.248,-2.747,0.0,37.5,38.4,9.447,1.561,39.678,42.277,39.127,39.614,-3.128,26.45,0.0,296.84,,305.0,305.0,39.861,2.868,45.276,23.841
8528.5,3.132,0.838,-33.931,1.731,9.374,4.68,35.869,4.403,11.248,-2.747,0.0,37.5,38.4,9.447,1.561,39.889,42.284,39.203,39.386,-3.128,26.45,0.0,297.34,,305.0,305.0,40.174,2.872,45.31,23.833
8529.0,3.132,0.838,-33.931,1.731,9.374,4.68,35.869,4.403,11.248,-2.747,0.0,37.5,38.4,9.447,1.561,39.613,41.943,39.235,38.407,-3.128,26.45,0.0,297.34,,305.0,305.0,40.191,2.877,45.286,23.819
8529.5,3.132,0.838,-33.931,1.731,9.374,4.68,35.869,4.403,11.248,-2.747,0.0,37.5,38.4,9.447,1.561,39.46,41.758,39.137,38.176,-3.128,26.45,0.0,297.14,,305.0,305.0,39.799,2.881,45.256,23.811
8530.0,3.132,0.838,-33.931,1.731,9.374,4.676,35.936,4.428,11.323,-2.726,0.0,37.551,38.442,9.447,1.561,39.406,41.833,39.087,38.872,-3.125,26.454,0.0,297.14,,305.0,305.0,39.633,2.885,45.207,23.819
8530.5,3.132,0.838,-33.931,1.731,9.374,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.447,1.561,39.608,42.241,39.114,39.569,-3.125,26.454,0.0,296.84,,305.0,305.0,39.799,2.889,45.214,23.75
8531.0,3.132,0.838,-33.931,1.731,9.374,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.447,1.561,39.827,42.291,39.196,39.428,-3.125,26.454,0.0,296.84,,305.0,305.0,40.133,2.893,45.268,23.731
8531.5,3.285,0.779,-35.209,1.665,9.425,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.329,1.651,39.866,42.174,39.268,38.932,-3.125,26.454,0.0,296.84,,305.0,305.0,40.185,2.897,45.299,23.756
8532.0,3.285,0.779,-35.209,1.665,9.425,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.329,1.651,39.686,41.968,39.251,38.605,-3.125,26.454,0.0,296.84,,305.0,305.0,40.06,2.903,45.269,23.742
8532.5,3.285,0.779,-35.209,1.665,9.425,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.329,1.651,39.354,41.815,39.104,38.554,-3.125,26.454,0.0,296.64,,305.0,305.0,39.878,2.909,45.244,23.76
8533.0,3.285,0.779,-35.209,1.665,9.425,4.676,35.936,4.428,11.323,-2.726,0.0,37.6,38.4,9.329,1.651,39.599,42.051,39.11,39.451,-3.125,26.454,0.0,296.64,,305.0,305.0,39.707,2.916,45.222,23.766
8533.5,3.285,0.779,-35.209,1.665,9.425,4.662,35.948,4.409,11.343,-2.721,0.0,37.566,38.454,9.329,1.651,39.796,42.351,39.204,39.783,-3.121,26.463,0.0,296.94,,305.0,305.0,40.053,2.922,45.281,23.792
8534.0,3.285,0.779,-35.209,1.665,9.425,4.662,35.948,4.409,11.343,-2.721,0.0,37.6,38.5,9.329,1.651,39.827,42.264,39.279,39.259,-3.121,26.463,0.0,296.94,,305.0,305.0,40.283,2.928,45.331,23.812
8534.5,3.052,0.723,-35.209,1.693,9.467,4.662,35.948,4.409,11.343,-2.721,0.0,37.6,38.5,9.222,1.712,39.733,42.024,39.269,38.724,-3.121,26.463,0.0,297.14,,305.0,305.0,40.157,2.933,45.329,23.826
8535.0,3.052,0.723,-35.209,1.693,9.467,4.662,35.948,4.409,11.343,-2.721,0.0,37.6,38.5,9.222,1.712,39.582,41.855,39.216,38.309,-3.121,26.463,0.0,297.14,,305.0,305.0,39.937,2.935,45.256,23.843
8535.5,3.052,0.723,-35.209,1.693,9.467,4.662,35.948,4.409,11.343,-2.721,0.0,37.6,38.5,9.222,1.712,39.388,41.813,39.127,38.428,-3.121,26.463,0.0,297.04,,305.0,305.0,39.741,2.937,45.236,23.843
8536.0,3.052,0.723,-35.209,1.693,9.467,4.662,35.948,4.409,11.343,-2.721,0.0,37.6,38.5,9.222,1.712,39.834,42.447,39.214,40.041,-3.121,26.463,0.0,297.04,,305.0,305.0,39.689,2.939,45.286,23.868
8536.5,3.052,0.723,-35.209,1.693,9.467,4.708,35.882,4.377,11.296,-2.73,0.0,37.571,38.508,9.222,1.712,39.912,42.28,39.305,39.33,-3.124,26.454,0.0,297.44,,305.0,305.0,40.384,2.941,45.367,23.882
8537.0,3.052,0.723,-35.209,1.693,9.467,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.222,1.712,39.79,42.043,39.297,38.76,-3.124,26.454,0.0,297.44,,305.0,305.0,40.207,2.943,45.373,23.957
8537.5,3.052,0.723,-35.209,1.693,9.467,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.222,1.712,39.678,41.936,39.258,38.339,-3.124,26.454,0.0,297.44,,305.0,305.0,39.973,2.945,45.349,23.993
8538.0,2.566,0.61,-35.209,1.714,9.463,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.25,1.683,39.376,41.85,39.152,38.462,-3.124,26.454,0.0,297.44,,305.0,305.0,39.803,2.946,45.31,23.991
8538.5,2.566,0.61,-35.209,1.714,9.463,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.25,1.683,39.567,42.03,39.122,39.263,-3.124,26.454,0.0,297.24,,305.0,305.0,39.71,2.94,45.288,23.906
8539.0,2.566,0.61,-35.209,1.714,9.463,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.25,1.683,39.753,42.297,39.207,39.576,-3.124,26.454,0.0,297.24,,305.0,305.0,39.996,2.934,45.345,23.911
8539.5,2.566,0.61,-35.209,1.714,9.463,4.708,35.882,4.377,11.296,-2.73,0.0,37.6,38.5,9.25,1.683,39.798,42.167,39.289,38.924,-3.124,26.454,0.0,297.34,,305.0,305.0,40.208,2.928,45.361,23.956
8540.0,2.566,0.61,-35.209,1.714,9.463,4.708,35.874,4.421,11.337,-2.731,0.0,37.575,38.508,9.25,1.683,39.626,41.947,39.266,38.47,-3.12,26.454,0.0,297.34,,305.0,305.0,40.044,2.922,45.36,23.984
8540.5,2.566,0.61,-35.209,1.714,9.463,4.708,35.874,4.421,11.337,-2.731,0.0,37.6,38.5,9.25,1.683,39.499,41.989,39.201,38.698,-3.12,26.454,0.0,297.34,,305.0,305.0,39.827,2.916,45.318,24.018
8541.0,2.877,0.714,-34.931,1.686,9.359,4.708,35.874,4.421,11.337,-2.731,0.0,37.6,38.5,9.449,1.854,39.635,42.112,39.192,39.23,-3.12,26.454,0.0,297.34,,305.0,305.0,39.847,2.91,45.294,24.041
8541.5,2.877,0.714,-34.931,1.686,9.359,4.708,35.874,4.421,11.337,-2.731,0.0,37.6,38.5,9.449,1.854,39.843,42.23,39.245,39.65,-3.12,26.454,0.0,296.94,,305.0,305.0,40.042,2.91,45.345,24.049
8542.0,2.877,0.714,-34.931,1.686,9.359,4.708,35.874,4.421,11.337,-2.731,0.0,37.6,38.5,9.449,1.854,39.869,42.302,39.311,39.482,-3.12,26.454,0.0,296.94,,305.0,305.0,40.242,2.909,45.402,24.057
8542.5,2.877,0.714,-34.931,1.686,9.359,4.708,35.874,4.421,11.337,-2.731,0.0,37.6,38.5,9.449,1.854,39.806,42.163,39.334,38.972,-3.12,26.454,0.0,296.84,,305.0,305.0,40.241,2.909,45.382,24.027
8543.0,2.877,0.714,-34.931,1.686,9.359,4.7,35.909,4.42,11.385,-2.697,0.0,37.585,38.496,9.449,1.854,39.565,41.896,39.222,38.656,-3.123,26.451,0.0,296.84,,305.0,305.0,40.069,2.908,45.359,24.016
8543.5,2.877,0.714,-34.931,1.686,9.359,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.449,1.854,39.581,42.119,39.226,39.115,-3.123,26.451,0.0,296.84,,305.0,305.0,39.835,2.908,45.321,23.996
8544.0,2.877,0.714,-34.931,1.686,9.359,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.449,1.854,39.756,42.329,39.256,39.462,-3.123,26.451,0.0,296.84,,305.0,305.0,40.011,2.907,45.336,23.967
8544.5,3.108,0.824,-34.015,1.739,9.341,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.411,1.51,39.945,42.289,39.324,39.3,-3.123,26.451,0.0,296.74,,305.0,305.0,40.201,2.907,45.377,23.954
8545.0,3.108,0.824,-34.015,1.739,9.341,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.411,1.51,39.897,42.168,39.357,38.893,-3.123,26.451,0.0,296.74,,305.0,305.0,40.214,2.91,45.42,23.945
8545.5,3.108,0.824,-34.015,1.739,9.341,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.411,1.51,39.788,42.079,39.342,38.642,-3.123,26.451,0.0,296.34,,305.0,305.0,40.079,2.913,45.341,23.895
8546.0,3.108,0.824,-34.015,1.739,9.341,4.7,35.909,4.42,11.385,-2.697,0.0,37.6,38.5,9.411,1.51,39.575,41.938,39.263,38.565,-3.123,26.451,0.0,296.34,,305.0,305.0,39.963,2.916,45.335,23.894
8546.5,3.108,0.824,-34.015,1.739,9.341,4.689,35.95,4.456,11.45,-2.717,0.0,37.592,38.543,9.411,1.51,39.632,42.121,39.222,39.336,-3.131,26.454,0.0,296.84,,305.0,305.0,39.835,2.92,45.369,23.851
8547.0,3.108,0.824,-34.015,1.739,9.341,4.689,35.95,4.456,11.45,-2.717,0.0,37.6,38.5,9.411,1.51,39.972,42.3,39.354,39.244,-3.131,26.454,0.0,296.84,,305.0,305.0,40.078,2.923,45.409,23.846
8547.5,2.279,0.627,-33.797,1.733,9.373,4.689,35.95,4.456,11.45,-2.717,0.0,37.6,38.5,9.457,1.581,39.888,42.223,39.385,38.949,-3.131,26.454,0.0,296.74,,305.0,305.0,40.218,2.926,45.412,23.831
8548.0,2.279,0.627,-33.797,1.733,9.373,4.689,35.95,4.456,11.45,-2.717,0.0,37.6,38.5,9.457,1.581,39.797,42.072,39.363,38.584,-3.131,26.454,0.0,296.74,,305.0,305.0,40.111,2.915,45.424,23.83
8548.5,2.279,0.627,-33.797,1.733,9.373,4.689,35.95,4.456,11.45,-2.717,0.0,37.6,38.5,9.457,1.581,39.679,42.0,39.315,38.669,-3.131,26.454,0.0,296.74,,305.0,305.0,39.954,2.905,45.371,23.83
8549.0,2.279,0.627,-33.797,1.733,9.373,4.689,35.95,4.456,11.45,-2.717,0.0,37.6,38.5,9.457,1.581,39.711,42.139,39.295,39.337,-3.131,26.454,0.0,296.74,,305.0,305.0,39.916,2.894,45.387,23.776
8549.5,2.279,0.627,-33.797,1.733,9.373,4.762,35.929,4.432,11.435,-2.736,0.0,37.602,38.546,9.457,1.581,39.815,42.395,39.356,39.585,-3.128,26.453,0.0,296.74,,305.0,305.0,40.121,2.884,45.431,23.764
8550.0,2.279,0.627,-33.797,1.733,9.373,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.457,1.581,39.965,42.381,39.403,39.357,-3.128,26.453,0.0,296.74,,305.0,305.0,40.288,2.874,45.454,23.778
8550.5,2.808,0.706,-35.209,1.651,9.352,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.415,1.906,39.783,42.056,39.379,38.533,-3.128,26.453,0.0,296.34,,305.0,305.0,40.276,2.865,45.429,23.801
8551.0,2.808,0.706,-35.209,1.651,9.352,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.415,1.906,39.542,41.922,39.31,38.527,-3.128,26.453,0.0,296.34,,305.0,305.0,39.938,2.864,45.397,23.828
8551.5,2.808,0.706,-35.209,1.651,9.352,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.415,1.906,39.617,42.196,39.268,39.421,-3.128,26.453,0.0,296.64,,305.0,305.0,39.825,2.863,45.337,23.83
8552.0,2.808,0.706,-35.209,1.651,9.352,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.415,1.906,39.905,42.468,39.362,39.718,-3.128,26.453,0.0,296.64,,305.0,305.0,40.126,2.862,45.392,23.923
8552.5,2.808,0.706,-35.209,1.651,9.352,4.762,35.929,4.432,11.435,-2.736,0.0,37.6,38.5,9.415,1.906,40.044,42.386,39.437,39.317,-3.128,26.453,0.0,296.74,,305.0,305.0,40.363,2.861,45.467,24.008
8553.0,2.808,0.706,-35.209,1.651,9.352,4.735,35.879,4.428,11.435,-2.739,0.0,37.604,38.552,9.415,1.906,39.879,42.184,39.436,38.879,-3.133,26.45,0.0,296.74,,305.0,305.0,40.296,2.86,45.458,24.024
8553.5,2.808,0.706,-35.209,1.651,9.352,4.735,35.879,4.428,11.435,-2.739,0.0,37.6,38.6,9.415,1.906,39.797,42.08,39.409,38.597,-3.133,26.45,0.0,296.74,,305.0,305.0,40.094,2.859,45.405,24.016
8554.0,3.163,0.738,-35.209,1.647,9.435,4.735,35.879,4.428,11.435,-2.739,0.0,37.6,38.6,9.241,1.759,39.509,41.972,39.254,38.732,-3.133,26.45,0.0,296.74,,305.0,305.0,39.971,2.858,45.376,23.958
8554.5,3.163,0.738,-35.209,1.647,9.435,4.735,35.879,4.428,11.435,-2.739,0.0,37.6,38.6,9.241,1.759,39.694,42.241,39.268,39.653,-3.133,26.45,0.0,296.64,,305.0,305.0,39.867,2.863,45.351,23.947
8555.0,3.163,0.738,-35.209,1.647,9.435,4.735,35.879,4.428,11.435,-2.739,0.0,37.6,38.6,9.241,1.759,39.945,42.451,39.342,39.597,-3.133,26.45,0.0,296.64,,305.0,305.0,40.214,2.868,45.403,23.962
8555.5,3.163,0.738,-35.209,1.647,9.435,4.735,35.879,4.428,11.435,-2.739,0.0,37.6,38.6,9.241,1.759,39.99,42.328,39.415,39.151,-3.133,26.45,0.0,296.74,,305.0,305.0,40.334,2.873,45.451,23.984
8556.0,3.163,0.738,-35.209,1.647,9.435,4.729,35.89,4.441,11.486,-2.72,0.0,37.613,38.582,9.241,1.759,39.791,42.158,39.394,38.758,-3.124,26.458,0.0,296.74,,305.0,305.0,40.221,2.878,45.427,24.009
8556.5,3.163,0.738,-35.209,1.647,9.435,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.241,1.759,39.672,41.955,39.342,38.46,-3.124,26.458,0.0,296.74,,305.0,305.0,40.025,2.883,45.379,24.04
8557.0,2.87,0.721,-34.758,1.7,9.389,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.496,1.767,39.612,42.014,39.288,38.806,-3.124,26.458,0.0,296.74,,305.0,305.0,39.857,2.887,45.394,24.001
8557.5,2.87,0.721,-34.758,1.7,9.389,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.496,1.767,40.04,42.512,39.401,39.637,-3.124,26.458,0.0,296.84,,305.0,305.0,39.93,2.887,45.442,24.043
8558.0,2.87,0.721,-34.758,1.7,9.389,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.496,1.767,40.013,42.352,39.455,39.158,-3.124,26.458,0.0,296.84,,305.0,305.0,40.398,2.887,45.506,24.073
8558.5,2.87,0.721,-34.758,1.7,9.389,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.496,1.767,39.846,42.206,39.453,38.864,-3.124,26.458,0.0,296.54,,305.0,305.0,40.244,2.886,45.497,24.066
8559.0,2.87,0.721,-34.758,1.7,9.389,4.729,35.89,4.441,11.486,-2.72,0.0,37.6,38.6,9.496,1.767,39.683,41.966,39.355,38.233,-3.124,26.458,0.0,296.54,,305.0,305.0,40.092,2.886,45.458,24.044
8559.5,2.87,0.721,-34.758,1.7,9.389,4.675,35.92,4.446,11.531,-2.738,0.0,37.612,38.571,9.496,1.767,39.499,41.938,39.27,38.471,-3.14,26.446,0.0,296.54,,305.0,305.0,39.81,2.886,45.363,24.026
8560.0,2.87,0.721,-34.758,1.7,9.389,4.675,35.92,4.446,11.531,-2.738,0.0,37.6,38.6,9.496,1.767,39.63,42.136,39.246,39.179,-3.14,26.446,0.0,296.54,,305.0,305.0,39.795,2.886,45.392,23.991
8560.5,2.874,0.799,-33.935,1.754,9.367,4.675,35.92,4.446,11.531,-2.738,0.0,37.6,38.6,9.466,1.638,39.867,42.412,39.303,39.836,-3.14,26.446,0.0,296.64,,305.0,305.0,40.048,2.885,45.442,23.989
8561.0,2.874,0.799,-33.935,1.754,9.367,4.675,35.92,4.446,11.531,-2.738,0.0,37.6,38.6,9.466,1.638,39.876,42.147,39.397,38.916,-3.14,26.446,0.0,296.64,,305.0,305.0,40.354,2.885,45.472,23.953
8561.5,2.874,0.799,-33.935,1.754,9.367,4.675,35.92,4.446,11.531,-2.738,0.0,37.6,38.6,9.466,1.638,39.772,42.051,39.336,38.572,-3.14,26.446,0.0,296.84,,305.0,305.0,40.084,2.885,45.446,23.971
8562.0,2.874,0.799,-33.935,1.754,9.367,4.675,35.92,4.446,11.531,-2.738,0.0,37.6,38.6,9.466,1.638,39.679,41.988,39.305,38.703,-3.14,26.446,0.0,296.84,,305.0,305.0,39.933,2.885,45.404,23.936
8562.5,2.874,0.799,-33.935,1.754,9.367,4.722,35.953,4.449,11.572,-2.73,0.0,37.624,38.6,9.466,1.638,39.667,42.13,39.285,39.206,-3.138,26.447,0.0,296.74,,305.0,305.0,39.919,2.885,45.386,23.924
8563.0,2.874,0.799,-33.935,1.754,9.367,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.466,1.638,39.785,42.393,39.326,39.547,-3.138,26.447,0.0,296.74,,305.0,305.0,40.072,2.884,45.457,23.902
8563.5,2.739,0.736,-34.16,1.756,9.337,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.436,1.608,40.007,42.384,39.397,39.384,-3.138,26.447,0.0,297.04,,305.0,305.0,40.263,2.884,45.469,23.895
8564.0,2.739,0.736,-34.16,1.756,9.337,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.436,1.608,39.968,42.26,39.42,38.979,-3.138,26.447,0.0,297.04,,305.0,305.0,40.293,2.882,45.468,23.871
8564.5,2.739,0.736,-34.16,1.756,9.337,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.436,1.608,39.68,42.018,39.363,38.548,-3.138,26.447,0.0,297.44,,305.0,305.0,40.157,2.879,45.444,23.863
8565.0,2.739,0.736,-34.16,1.756,9.337,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.436,1.608,39.668,42.118,39.309,38.974,-3.138,26.447,0.0,297.44,,305.0,305.0,39.902,2.877,45.405,23.832
8565.5,2.739,0.736,-34.16,1.756,9.337,4.722,35.953,4.449,11.572,-2.73,0.0,37.6,38.6,9.436,1.608,39.866,42.371,39.351,39.751,-3.138,26.447,0.0,297.24,,305.0,305.0,40.017,2.875,45.416,23.833
8566.0,2.739,0.736,-34.16,1.756,9.337,4.722,35.939,4.434,11.565,-2.735,0.0,37.632,38.598,9.436,1.608,40.039,42.458,39.419,39.72,-3.132,26.444,0.0,297.24,,305.0,305.0,40.335,2.873,45.478,23.811
8566.5,2.739,0.736,-34.16,1.756,9.337,4.722,35.939,4.434,11.565,-2.735,0.0,37.6,38.6,9.436,1.608,39.989,42.226,39.454,39.035,-3.132,26.444,0.0,297.34,,305.0,305.0,40.409,2.87,45.489,23.817
8567.0,3.002,0.708,-35.209,1.622,9.383,4.722,35.939,4.434,11.565,-2.735,0.0,37.6,38.6,9.458,1.825,39.842,42.108,39.42,38.493,-3.132,26.444,0.0,297.34,,305.0,305.0,40.176,2.868,45.451,23.78
8567.5,3.002,0.708,-35.209,1.622,9.383,4.722,35.939,4.434,11.565,-2.735,0.0,37.6,38.6,9.458,1.825,39.558,42.002,39.33,38.504,-3.132,26.444,0.0,297.54,,305.0,305.0,39.966,2.87,45.407,23.72
8568.0,3.002,0.708,-35.209,1.622,9.383,4.722,35.939,4.434,11.565,-2.735,0.0,37.6,38.6,9.458,1.825,39.897,42.346,39.35,39.545,-3.132,26.444,0.0,297.54,,305.0,305.0,39.848,2.873,45.415,23.712
8568.5,3.002,0.708,-35.209,1.622,9.383,4.722,35.939,4.434,11.565,-2.735,0.0,37.6,38.6,9.458,1.825,39.997,42.34,39.412,39.557,-3.132,26.444,0.0,297.34,,305.0,305.0,40.284,2.875,45.476,23.693
8569.0,3.002,0.708,-35.209,1.622,9.383,4.724,35.907,4.42,11.56,-2.73,0.0,37.636,38.586,9.458,1.825,39.97,42.282,39.43,39.204,-3.124,26.453,0.0,297.34,,305.0,305.0,40.327,2.877,45.486,23.661
8569.5,3.002,0.708,-35.209,1.622,9.383,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.458,1.825,39.869,42.144,39.435,38.876,-3.124,26.453,0.0,297.24,,305.0,305.0,40.221,2.879,45.515,23.646
8570.0,2.772,0.741,-33.845,1.793,9.333,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.482,1.561,39.773,42.114,39.402,38.919,-3.124,26.453,0.0,297.24,,305.0,305.0,40.081,2.881,45.459,23.642
8570.5,2.772,0.741,-33.845,1.793,9.333,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.482,1.561,39.773,42.323,39.386,39.375,-3.124,26.453,0.0,297.14,,305.0,305.0,40.052,2.879,45.502,23.648
8571.0,2.772,0.741,-33.845,1.793,9.333,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.482,1.561,39.974,42.474,39.46,39.718,-3.124,26.453,0.0,297.14,,305.0,305.0,40.214,2.877,45.546,23.721
8571.5,2.772,0.741,-33.845,1.793,9.333,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.482,1.561,40.008,42.276,39.523,39.017,-3.124,26.453,0.0,297.44,,305.0,305.0,40.406,2.876,45.567,23.762
8572.0,2.772,0.741,-33.845,1.793,9.333,4.724,35.907,4.42,11.56,-2.73,0.0,37.6,38.6,9.482,1.561,39.882,42.158,39.496,38.668,-3.124,26.453,0.0,297.44,,305.0,305.0,40.206,2.874,45.557,23.815
8572.5,2.772,0.741,-33.845,1.793,9.333,4.709,35.924,4.421,11.617,-2.743,0.0,37.64,38.606,9.482,1.561,39.743,42.148,39.436,39.033,-3.132,26.454,0.0,297.14,,305.0,305.0,40.051,2.872,45.514,23.858
8573.0,2.772,0.741,-33.845,1.793,9.333,4.709,35.924,4.421,11.617,-2.743,0.0,37.6,38.6,9.482,1.561,39.826,42.449,39.426,39.669,-3.132,26.454,0.0,297.14,,305.0,305.0,40.09,2.871,45.519,23.904
8573.5,3.526,0.899,-34.441,1.705,9.328,4.709,35.924,4.421,11.617,-2.743,0.0,37.6,38.6,9.498,1.737,40.09,42.525,39.489,39.608,-3.132,26.454,0.0,297.14,,305.0,305.0,40.343,2.869,45.613,23.893
8574.0,3.526,0.899,-34.441,1.705,9.328,4.709,35.924,4.421,11.617,-2.743,0.0,37.6,38.6,9.498,1.737,40.105,42.465,39.532,39.244,-3.132,26.454,0.0,297.14,,305.0,305.0,40.428,2.88,45.611,23.913
8574.5,3.526,0.899,-34.441,1.705,9.328,4.709,35.924,4.421,11.617,-2.743,0.0,37.6,38.6,9.498,1.737,39.935,42.332,39.523,38.956,-3.132,26.454,0.0,297.04,,305.0,305.0,40.337,2.89,45.587,23.944
8575.0,3.526,0.899,-34.441,1.705,9.328,4.709,35.924,4.421,11.617,-2.743,0.0,37.6,38.6,9.498,1.737,39.719,42.148,39.419,38.833,-3.132,26.454,0.0,297.04,,305.0,305.0,40.187,2.901,45.553,23.946
8575.5,3.526,0.899,-34.441,1.705,9.328,4.7,35.974,4.449,11.672,-2.743,0.0,37.646,38.604,9.498,1.737,39.85,42.419,39.428,39.848,-3.131,26.442,0.0,297.44,,305.0,305.0,40.03,2.911,45.516,23.968
8576.0,3.526,0.899,-34.441,1.705,9.328,4.7,35.974,4.449,11.672,-2.743,0.0,37.6,38.6,9.498,1.737,40.201,42.739,39.518,40.011,-3.131,26.442,0.0,297.44,,305.0,305.0,40.386,2.921,45.577,23.929
8576.5,2.769,0.76,-34.422,1.711,9.317,4.7,35.974,4.449,11.672,-2.743,0.0,37.6,38.6,9.432,1.712,40.215,42.55,39.605,39.4,-3.131,26.442,0.0,297.44,,305.0,305.0,40.618,2.931,45.635,23.93
8577.0,2.769,0.76,-34.422,1.711,9.317,4.7,35.974,4.449,11.672,-2.743,0.0,37.6,38.6,9.432,1.712,40.061,42.383,39.614,39.009,-3.131,26.442,0.0,297.44,,305.0,305.0,40.443,2.926,45.62,23.948
8577.5,2.769,0.76,-34.422,1.711,9.317,4.7,35.974,4.449,11.672,-2.743,0.0,37.6,38.6,9.432,1.712,39.912,42.183,39.558,38.575,-3.131,26.442,0.0,297.64,,305.0,305.0,40.267,2.926,45.577,23.953
8578.0,2.769,0.76,-34.422,1.711,9.317,4.7,35.974,4.449,11.672,-2.743,0.0,37.6,38.6,9.432,1.712,39.718,42.13,39.484,38.66,-3.131,26.442,0.0,297.64,,305.0,305.0,40.057,2.923,45.558,23.945
8578.5,2.769,0.76,-34.422,1.711,9.317,4.712,35.963,4.45,11.664,-2.733,0.0,37.653,38.679,9.432,1.712,40.093,42.609,39.532,40.04,-3.125,26.457,0.0,297.14,,305.0,305.0,39.998,2.921,45.588,23.932
8579.0,2.769,0.76,-34.422,1.711,9.317,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.432,1.712,40.168,42.652,39.608,39.714,-3.125,26.457,0.0,297.14,,305.0,305.0,40.568,2.918,45.649,23.912
8579.5,2.769,0.76,-34.422,1.711,9.317,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.432,1.712,40.083,42.441,39.616,39.14,-3.125,26.457,0.0,297.44,,305.0,305.0,40.535,2.916,45.676,23.91
8580.0,2.049,0.575,-33.036,1.708,9.35,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.556,1.679,39.947,42.258,39.578,38.747,-3.125,26.457,0.0,297.44,,305.0,305.0,40.32,2.913,45.667,23.896
8580.5,2.049,0.575,-33.036,1.708,9.35,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.556,1.679,39.798,42.136,39.494,38.699,-3.125,26.457,0.0,297.44,,305.0,305.0,40.132,2.899,45.622,23.893
8581.0,2.049,0.575,-33.036,1.708,9.35,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.556,1.679,39.788,42.421,39.473,39.467,-3.125,26.457,0.0,297.44,,305.0,305.0,40.032,2.885,45.62,23.869
8581.5,2.049,0.575,-33.036,1.708,9.35,4.712,35.963,4.45,11.664,-2.733,0.0,37.7,38.7,9.556,1.679,40.086,42.586,39.538,40.004,-3.125,26.457,0.0,297.44,,305.0,305.0,40.287,2.872,45.676,23.865
8582.0,2.049,0.575,-33.036,1.708,9.35,4.729,35.929,4.397,11.668,-2.745,0.0,37.65,38.636,9.556,1.679,40.2,42.432,39.646,39.255,-3.13,26.45,0.0,297.44,,305.0,305.0,40.553,2.858,45.689,23.884
8582.5,2.049,0.575,-33.036,1.708,9.35,4.729,35.929,4.397,11.668,-2.745,0.0,37.7,38.6,9.556,1.679,40.029,42.289,39.635,38.776,-3.13,26.45,0.0,297.24,,305.0,305.0,40.383,2.845,45.689,23.824
8583.0,2.531,0.63,-34.117,1.709,9.411,4.729,35.929,4.397,11.668,-2.745,0.0,37.7,38.6,9.478,1.553,39.857,42.166,39.549,38.662,-3.13,26.45,0.0,297.24,,305.0,305.0,40.182,2.832,45.643,23.78
8583.5,2.531,0.63,-34.117,1.709,9.411,4.729,35.929,4.397,11.668,-2.745,0.0,37.7,38.6,9.478,1.553,39.824,42.319,39.514,39.408,-3.13,26.45,0.0,297.34,,305.0,305.0,40.058,2.827,45.607,23.814
8584.0,2.531,0.63,-34.117,1.709,9.411,4.729,35.929,4.397,11.668,-2.745,0.0,37.7,38.6,9.478,1.553,40.048,42.716,39.552,40.061,-3.13,26.45,0.0,297.34,,305.0,305.0,40.266,2.822,45.631,23.838
8584.5,2.531,0.63,-34.117,1.709,9.411,4.729,35.929,4.397,11.668,-2.745,0.0,37.7,38.6,9.478,1.553,40.314,42.634,39.648,39.875,-3.13,26.45,0.0,297.94,,305.0,305.0,40.595,2.817,45.727,23.87
