t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8585.0,2.531,0.63,-34.117,1.709,9.411,4.706,35.894,4.402,11.689,-2.731,0.0,37.66,38.64,9.478,1.553,40.238,42.509,39.692,39.222,-3.133,26.447,0.0,297.94,,305.0,305.0,40.618,2.813,45.713,23.853
8585.5,2.531,0.63,-34.117,1.709,9.411,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.478,1.553,39.896,42.155,39.603,38.604,-3.133,26.447,0.0,297.44,,305.0,305.0,40.415,2.808,45.688,23.841
8586.0,2.531,0.63,-34.117,1.709,9.411,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.478,1.553,39.812,42.326,39.51,39.634,-3.133,26.447,0.0,297.44,,305.0,305.0,40.065,2.803,45.628,23.894
8586.5,3.615,0.869,-35.209,1.702,9.459,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.25,1.656,40.12,42.756,39.597,40.167,-3.133,26.447,0.0,297.24,,305.0,305.0,40.321,2.799,45.657,23.912
8587.0,3.615,0.869,-35.209,1.702,9.459,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.25,1.656,40.355,42.715,39.666,39.735,-3.133,26.447,0.0,297.24,,305.0,305.0,40.66,2.812,45.739,23.912
8587.5,3.615,0.869,-35.209,1.702,9.459,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.25,1.656,40.237,42.529,39.71,39.145,-3.133,26.447,0.0,296.94,,305.0,305.0,40.618,2.825,45.755,23.967
8588.0,3.615,0.869,-35.209,1.702,9.459,4.706,35.894,4.402,11.689,-2.731,0.0,37.7,38.6,9.25,1.656,39.936,42.378,39.66,38.886,-3.133,26.447,0.0,296.94,,305.0,305.0,40.405,2.838,45.706,23.909
8588.5,3.615,0.869,-35.209,1.702,9.459,4.685,35.96,4.439,11.75,-2.728,0.0,37.674,38.619,9.25,1.656,39.83,42.176,39.573,38.662,-3.123,26.451,0.0,297.24,,305.0,305.0,40.215,2.851,45.655,23.919
8589.0,3.615,0.869,-35.209,1.702,9.459,4.685,35.96,4.439,11.75,-2.728,0.0,37.7,38.6,9.25,1.656,40.088,42.725,39.567,40.019,-3.123,26.451,0.0,297.24,,305.0,305.0,40.06,2.864,45.665,23.891
8589.5,3.563,0.878,-35.209,1.651,9.374,4.685,35.96,4.439,11.75,-2.728,0.0,37.7,38.6,9.358,1.756,40.294,42.689,39.661,39.708,-3.123,26.451,0.0,296.54,,305.0,305.0,40.6,2.876,45.72,23.897
8590.0,3.563,0.878,-35.209,1.651,9.374,4.685,35.96,4.439,11.75,-2.728,0.0,37.7,38.6,9.358,1.756,40.248,42.558,39.701,39.324,-3.123,26.451,0.0,296.54,,305.0,305.0,40.588,2.887,45.737,23.87
8590.5,3.563,0.878,-35.209,1.651,9.374,4.685,35.96,4.439,11.75,-2.728,0.0,37.7,38.6,9.358,1.756,40.099,42.427,39.677,39.043,-3.123,26.451,0.0,297.04,,305.0,305.0,40.458,2.898,45.733,23.837
8591.0,3.563,0.878,-35.209,1.651,9.374,4.685,35.96,4.439,11.75,-2.728,0.0,37.7,38.6,9.358,1.756,39.963,42.243,39.633,38.729,-3.123,26.451,0.0,297.04,,305.0,305.0,40.312,2.909,45.701,23.819
8591.5,3.563,0.878,-35.209,1.651,9.374,4.676,35.976,4.47,11.785,-2.734,0.0,37.667,38.64,9.358,1.756,39.896,42.392,39.591,39.322,-3.124,26.453,0.0,296.54,,305.0,305.0,40.142,2.92,45.667,23.833
8592.0,3.563,0.878,-35.209,1.651,9.374,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.358,1.756,40.108,42.646,39.614,39.979,-3.124,26.453,0.0,296.54,,305.0,305.0,40.3,2.93,45.717,23.819
8592.5,2.931,0.734,-35.209,1.721,9.387,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.348,1.6,40.291,42.549,39.751,39.431,-3.124,26.453,0.0,296.94,,305.0,305.0,40.505,2.941,45.773,23.808
8593.0,2.931,0.734,-35.209,1.721,9.387,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.348,1.6,40.138,42.399,39.72,38.885,-3.124,26.453,0.0,296.94,,305.0,305.0,40.505,2.941,45.768,23.783
8593.5,2.931,0.734,-35.209,1.721,9.387,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.348,1.6,39.972,42.25,39.664,38.853,-3.124,26.453,0.0,296.14,,305.0,305.0,40.285,2.94,45.744,23.769
8594.0,2.931,0.734,-35.209,1.721,9.387,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.348,1.6,39.943,42.386,39.608,39.426,-3.124,26.453,0.0,296.14,,305.0,305.0,40.185,2.94,45.686,23.748
8594.5,2.931,0.734,-35.209,1.721,9.387,4.676,35.976,4.47,11.785,-2.734,0.0,37.7,38.6,9.348,1.6,40.104,42.749,39.665,39.972,-3.124,26.453,0.0,296.74,,305.0,305.0,40.341,2.94,45.707,23.742
8595.0,2.931,0.734,-35.209,1.721,9.387,4.719,35.956,4.398,11.792,-2.723,0.0,37.679,38.641,9.348,1.6,40.373,42.692,39.743,39.857,-3.113,26.458,0.0,296.74,,305.0,305.0,40.623,2.94,45.791,23.726
8595.5,2.931,0.734,-35.209,1.721,9.387,4.719,35.956,4.398,11.792,-2.723,0.0,37.7,38.6,9.348,1.6,40.35,42.573,39.789,39.266,-3.113,26.458,0.0,295.84,,305.0,305.0,40.666,2.94,45.774,23.722
8596.0,2.511,0.674,-34.444,1.697,9.336,4.719,35.956,4.398,11.792,-2.723,0.0,37.7,38.6,9.468,1.855,39.873,42.218,39.684,38.575,-3.113,26.458,0.0,295.84,,305.0,305.0,40.494,2.94,45.746,23.719
8596.5,2.511,0.674,-34.444,1.697,9.336,4.719,35.956,4.398,11.792,-2.723,0.0,37.7,38.6,9.468,1.855,39.885,42.317,39.62,39.467,-3.113,26.458,0.0,296.84,,305.0,305.0,40.087,2.933,45.689,23.714
8597.0,2.511,0.674,-34.444,1.697,9.336,4.719,35.956,4.398,11.792,-2.723,0.0,37.7,38.6,9.468,1.855,40.126,42.733,39.643,40.007,-3.113,26.458,0.0,296.84,,305.0,305.0,40.322,2.926,45.698,23.702
8597.5,2.511,0.674,-34.444,1.697,9.336,4.719,35.956,4.398,11.792,-2.723,0.0,37.7,38.6,9.468,1.855,40.348,42.728,39.732,39.771,-3.113,26.458,0.0,296.64,,305.0,305.0,40.627,2.919,45.751,23.687
8598.0,2.511,0.674,-34.444,1.697,9.336,4.724,35.903,4.422,11.789,-2.736,0.0,37.67,38.629,9.468,1.855,40.299,42.583,39.77,39.315,-3.123,26.458,0.0,296.64,,305.0,305.0,40.645,2.912,45.781,23.683
8598.5,2.511,0.674,-34.444,1.697,9.336,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.468,1.855,40.105,42.388,39.746,38.927,-3.123,26.458,0.0,297.14,,305.0,305.0,40.492,2.906,45.728,23.67
8599.0,2.943,0.682,-35.209,1.686,9.412,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.219,1.681,39.978,42.217,39.685,38.74,-3.123,26.458,0.0,297.14,,305.0,305.0,40.291,2.899,45.684,23.685
8599.5,2.943,0.682,-35.209,1.686,9.412,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.219,1.681,40.203,42.764,39.698,39.889,-3.123,26.458,0.0,296.14,,305.0,305.0,40.155,2.9,45.709,23.717
8600.0,2.943,0.682,-35.209,1.686,9.412,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.219,1.681,40.362,42.659,39.784,39.783,-3.123,26.458,0.0,296.14,,305.0,305.0,40.639,2.901,45.789,23.731
8600.5,2.943,0.682,-35.209,1.686,9.412,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.219,1.681,40.301,42.57,39.798,39.52,-3.123,26.458,0.0,296.74,,305.0,305.0,40.647,2.901,45.789,23.694
8601.0,2.943,0.682,-35.209,1.686,9.412,4.724,35.903,4.422,11.789,-2.736,0.0,37.7,38.6,9.219,1.681,40.208,42.441,39.79,38.986,-3.123,26.458,0.0,296.74,,305.0,305.0,40.547,2.902,45.804,23.697
8601.5,2.943,0.682,-35.209,1.686,9.412,4.725,35.925,4.439,11.829,-2.718,0.0,37.673,38.662,9.219,1.681,40.032,42.29,39.732,38.624,-3.115,26.451,0.0,295.84,,305.0,305.0,40.356,2.903,45.764,23.786
8602.0,2.943,0.682,-35.209,1.686,9.412,4.725,35.925,4.439,11.829,-2.718,0.0,37.7,38.7,9.219,1.681,39.892,42.277,39.661,39.1,-3.115,26.451,0.0,295.84,,305.0,305.0,40.17,2.903,45.701,24.011
8602.5,3.255,0.844,-34.049,1.694,9.38,4.725,35.925,4.439,11.829,-2.718,0.0,37.7,38.7,9.522,1.704,40.063,42.593,39.645,39.914,-3.115,26.451,0.0,296.64,,305.0,305.0,40.232,2.904,45.746,24.081
8603.0,3.255,0.844,-34.049,1.694,9.38,4.725,35.925,4.439,11.829,-2.718,0.0,37.7,38.7,9.522,1.704,40.381,42.762,39.749,40.191,-3.115,26.451,0.0,296.64,,305.0,305.0,40.554,2.91,45.816,24.144
8603.5,3.255,0.844,-34.049,1.694,9.38,4.725,35.925,4.439,11.829,-2.718,0.0,37.7,38.7,9.522,1.704,40.208,42.438,39.789,38.938,-3.115,26.451,0.0,295.94,,305.0,305.0,40.771,2.915,45.81,24.117
8604.0,3.255,0.844,-34.049,1.694,9.38,4.725,35.925,4.439,11.829,-2.718,0.0,37.7,38.7,9.522,1.704,40.041,42.283,39.725,38.649,-3.115,26.451,0.0,295.94,,305.0,305.0,40.343,2.921,45.762,24.099
8604.5,3.255,0.844,-34.049,1.694,9.38,4.726,35.967,4.455,11.902,-2.722,0.0,37.678,38.616,9.522,1.704,39.965,42.309,39.678,39.165,-3.123,26.458,0.0,296.54,,305.0,305.0,40.175,2.926,45.719,24.074
8605.0,3.255,0.844,-34.049,1.694,9.38,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.522,1.704,40.134,42.733,39.693,40.108,-3.123,26.458,0.0,296.54,,305.0,305.0,40.279,2.932,45.717,24.082
8605.5,3.107,0.837,-34.259,1.714,9.319,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.45,1.665,40.441,42.794,39.781,40.047,-3.123,26.458,0.0,295.64,,305.0,305.0,40.667,2.937,45.842,24.054
8606.0,3.107,0.837,-34.259,1.714,9.319,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.45,1.665,40.434,42.669,39.873,39.463,-3.123,26.458,0.0,295.64,,305.0,305.0,40.766,2.94,45.842,24.047
8606.5,3.107,0.837,-34.259,1.714,9.319,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.45,1.665,40.293,42.523,39.841,39.093,-3.123,26.458,0.0,296.84,,305.0,305.0,40.61,2.943,45.817,24.049
8607.0,3.107,0.837,-34.259,1.714,9.319,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.45,1.665,39.928,42.276,39.699,38.883,-3.123,26.458,0.0,296.84,,305.0,305.0,40.437,2.945,45.755,24.035
8607.5,3.107,0.837,-34.259,1.714,9.319,4.726,35.967,4.455,11.902,-2.722,0.0,37.7,38.6,9.45,1.665,40.049,42.641,39.691,40.009,-3.123,26.458,0.0,295.44,,305.0,305.0,40.196,2.948,45.739,24.024
8608.0,3.107,0.837,-34.259,1.714,9.319,4.676,35.993,4.461,11.928,-2.728,0.0,37.669,38.613,9.45,1.665,40.435,42.819,39.795,40.313,-3.126,26.449,0.0,295.44,,305.0,305.0,40.597,2.951,45.776,24.029
8608.5,3.107,0.837,-34.259,1.714,9.319,4.676,35.993,4.461,11.928,-2.728,0.0,37.7,38.6,9.45,1.665,40.444,42.692,39.861,39.676,-3.126,26.449,0.0,296.94,,305.0,305.0,40.841,2.953,45.859,24.055
8609.0,2.672,0.648,-35.106,1.659,9.421,4.676,35.993,4.461,11.928,-2.728,0.0,37.7,38.6,9.449,1.608,40.309,42.53,39.874,39.039,-3.126,26.449,0.0,296.94,,305.0,305.0,40.668,2.956,45.82,24.051
8609.5,2.672,0.648,-35.106,1.659,9.421,4.676,35.993,4.461,11.928,-2.728,0.0,37.7,38.6,9.449,1.608,40.134,42.403,39.815,38.787,-3.126,26.449,0.0,295.74,,305.0,305.0,40.438,2.951,45.778,24.058
8610.0,2.672,0.648,-35.106,1.659,9.421,4.676,35.993,4.461,11.928,-2.728,0.0,37.7,38.6,9.449,1.608,39.905,42.304,39.735,39.034,-3.126,26.449,0.0,295.74,,305.0,305.0,40.285,2.947,45.753,24.04
8610.5,2.672,0.648,-35.106,1.659,9.421,4.676,35.993,4.461,11.928,-2.728,0.0,37.7,38.6,9.449,1.608,40.444,42.824,39.816,40.332,-3.126,26.449,0.0,296.54,,305.0,305.0,40.244,2.942,45.816,24.021
8611.0,2.672,0.648,-35.106,1.659,9.421,4.717,35.942,4.414,11.895,-2.739,0.0,37.674,38.61,9.449,1.608,40.478,42.695,39.874,39.492,-3.115,26.466,0.0,296.54,,305.0,305.0,40.854,2.938,45.88,24.013
8611.5,2.672,0.648,-35.106,1.659,9.421,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.449,1.608,40.27,42.568,39.88,39.092,-3.115,26.466,0.0,295.54,,305.0,305.0,40.635,2.933,45.889,24.028
8612.0,2.157,0.612,-33.59,1.754,9.383,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.508,1.677,40.142,42.459,39.834,38.941,-3.115,26.466,0.0,295.54,,305.0,305.0,40.452,2.929,45.844,24.05
8612.5,2.157,0.612,-33.59,1.754,9.383,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.508,1.677,39.986,42.34,39.741,38.915,-3.115,26.466,0.0,296.44,,305.0,305.0,40.344,2.916,45.808,24.005
8613.0,2.157,0.612,-33.59,1.754,9.383,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.508,1.677,40.033,42.537,39.708,39.813,-3.115,26.466,0.0,296.44,,305.0,305.0,40.245,2.904,45.808,23.949
8613.5,2.157,0.612,-33.59,1.754,9.383,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.508,1.677,40.392,42.872,39.809,40.206,-3.115,26.466,0.0,295.04,,305.0,305.0,40.523,2.892,45.88,23.882
8614.0,2.157,0.612,-33.59,1.754,9.383,4.717,35.942,4.414,11.895,-2.739,0.0,37.7,38.6,9.508,1.677,40.317,42.591,39.881,39.245,-3.115,26.466,0.0,295.04,,305.0,305.0,40.82,2.88,45.902,23.902
8614.5,2.157,0.612,-33.59,1.754,9.383,4.714,35.909,4.442,11.909,-2.734,0.0,37.664,38.59,9.508,1.677,40.196,42.389,39.854,38.935,-3.12,26.462,0.0,296.44,,305.0,305.0,40.508,2.868,45.871,23.907
8615.0,2.157,0.612,-33.59,1.754,9.383,4.714,35.909,4.442,11.909,-2.734,0.0,37.7,38.6,9.508,1.677,40.056,42.313,39.764,39.031,-3.12,26.462,0.0,296.44,,305.0,305.0,40.343,2.856,45.819,23.896
8615.5,2.759,0.664,-35.033,1.657,9.388,4.714,35.909,4.442,11.909,-2.734,0.0,37.7,38.6,9.371,1.585,40.071,42.661,39.742,39.895,-3.12,26.462,0.0,294.54,,305.0,305.0,40.291,2.845,45.799,23.876
8616.0,2.759,0.664,-35.033,1.657,9.388,4.714,35.909,4.442,11.909,-2.734,0.0,37.7,38.6,9.371,1.585,40.407,42.923,39.834,40.328,-3.12,26.462,0.0,294.54,,305.0,305.0,40.592,2.843,45.912,23.97
8616.5,2.759,0.664,-35.033,1.657,9.388,4.714,35.909,4.442,11.909,-2.734,0.0,37.7,38.6,9.371,1.585,40.555,42.801,39.914,39.722,-3.12,26.462,0.0,296.04,,305.0,305.0,40.873,2.842,45.942,24.002
8617.0,2.759,0.664,-35.033,1.657,9.388,4.714,35.909,4.442,11.909,-2.734,0.0,37.7,38.6,9.371,1.585,40.389,42.651,39.928,39.227,-3.12,26.462,0.0,296.04,,305.0,305.0,40.748,2.84,45.9,24.062
8617.5,2.759,0.664,-35.033,1.657,9.388,4.681,35.944,4.456,11.986,-2.726,0.0,37.667,38.599,9.371,1.585,40.08,42.396,39.823,39.012,-3.114,26.475,0.0,295.04,,305.0,305.0,40.549,2.839,45.885,24.049
8618.0,2.759,0.664,-35.033,1.657,9.388,4.681,35.944,4.456,11.986,-2.726,0.0,37.7,38.6,9.371,1.585,40.172,42.709,39.797,39.76,-3.114,26.475,0.0,295.04,,305.0,305.0,40.328,2.838,45.832,24.093
8618.5,2.857,0.76,-33.625,1.707,9.26,4.681,35.944,4.456,11.986,-2.726,0.0,37.7,38.6,9.568,1.577,40.432,42.854,39.863,40.343,-3.114,26.475,0.0,296.04,,305.0,305.0,40.61,2.837,45.895,24.043
8619.0,2.857,0.76,-33.625,1.707,9.26,4.681,35.944,4.456,11.986,-2.726,0.0,37.7,38.6,9.568,1.577,40.521,42.844,39.919,39.892,-3.114,26.475,0.0,296.04,,305.0,305.0,40.873,2.837,45.938,24.009
8619.5,2.857,0.76,-33.625,1.707,9.26,4.681,35.944,4.456,11.986,-2.726,0.0,37.7,38.6,9.568,1.577,40.413,42.63,39.966,39.331,-3.114,26.475,0.0,294.34,,305.0,305.0,40.794,2.837,45.924,23.948
8620.0,2.857,0.76,-33.625,1.707,9.26,4.681,35.944,4.456,11.986,-2.726,0.0,37.7,38.6,9.568,1.577,40.248,42.461,39.908,38.755,-3.114,26.475,0.0,294.34,,305.0,305.0,40.585,2.838,45.876,23.957
8620.5,2.857,0.76,-33.625,1.707,9.26,4.672,35.991,4.457,12.035,-2.733,0.0,37.659,38.55,9.568,1.577,40.028,42.418,39.804,39.028,-3.124,26.46,0.0,295.94,,305.0,305.0,40.343,2.838,45.865,23.977
8621.0,2.857,0.76,-33.625,1.707,9.26,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.568,1.577,40.445,42.948,39.882,40.301,-3.124,26.46,0.0,295.94,,305.0,305.0,40.32,2.838,45.903,23.956
8621.5,2.857,0.76,-33.625,1.707,9.26,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.568,1.577,40.578,42.848,39.985,39.682,-3.124,26.46,0.0,294.34,,305.0,305.0,40.894,2.838,45.959,23.96
8622.0,2.666,0.615,-35.209,1.714,9.418,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.364,1.597,40.428,42.681,39.969,39.187,-3.124,26.46,0.0,294.34,,305.0,305.0,40.773,2.839,45.974,23.941
8622.5,2.666,0.615,-35.209,1.714,9.418,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.364,1.597,40.132,42.525,39.901,38.984,-3.124,26.46,0.0,296.04,,305.0,305.0,40.566,2.836,45.954,23.918
8623.0,2.666,0.615,-35.209,1.714,9.418,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.364,1.597,40.081,42.426,39.811,39.189,-3.124,26.46,0.0,296.04,,305.0,305.0,40.386,2.833,45.865,23.858
8623.5,2.666,0.615,-35.209,1.714,9.418,4.672,35.991,4.457,12.035,-2.733,0.0,37.7,38.5,9.364,1.597,40.154,42.739,39.808,39.753,-3.124,26.46,0.0,295.54,,305.0,305.0,40.377,2.83,45.923,23.838
8624.0,2.666,0.615,-35.209,1.714,9.418,4.769,35.976,4.48,12.031,-2.72,0.0,37.662,38.536,9.364,1.597,40.449,42.868,39.875,40.314,-3.112,26.469,0.0,295.54,,305.0,305.0,40.613,2.828,45.969,23.794
8624.5,2.666,0.615,-35.209,1.714,9.418,4.769,35.976,4.48,12.031,-2.72,0.0,37.7,38.5,9.364,1.597,40.418,42.648,39.964,39.312,-3.112,26.469,0.0,296.44,,305.0,305.0,40.877,2.825,45.993,23.786
8625.0,2.157,0.625,-34.02,1.738,9.366,4.769,35.976,4.48,12.031,-2.72,0.0,37.7,38.5,9.482,1.681,40.27,42.517,39.912,38.889,-3.112,26.469,0.0,296.44,,305.0,305.0,40.585,2.823,45.957,23.77
8625.5,2.157,0.625,-34.02,1.738,9.366,4.769,35.976,4.48,12.031,-2.72,0.0,37.7,38.5,9.482,1.681,40.067,42.406,39.834,39.037,-3.112,26.469,0.0,295.94,,305.0,305.0,40.397,2.812,45.911,23.756
8626.0,2.157,0.625,-34.02,1.738,9.366,4.769,35.976,4.48,12.031,-2.72,0.0,37.7,38.5,9.482,1.681,40.144,42.689,39.799,39.765,-3.112,26.469,0.0,295.94,,305.0,305.0,40.336,2.801,45.873,23.748
8626.5,2.157,0.625,-34.02,1.738,9.366,4.769,35.976,4.48,12.031,-2.72,0.0,37.7,38.5,9.482,1.681,40.468,43.12,39.895,40.885,-3.112,26.469,0.0,296.54,,305.0,305.0,40.599,2.79,45.902,23.755
8627.0,2.157,0.625,-34.02,1.738,9.366,4.756,35.883,4.456,11.978,-2.727,0.0,37.646,38.52,9.482,1.681,40.736,42.955,40.023,40.1,-3.117,26.456,0.0,296.54,,305.0,305.0,41.092,2.78,46.029,23.737
8627.5,2.157,0.625,-34.02,1.738,9.366,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.482,1.681,40.593,42.778,40.055,39.432,-3.117,26.456,0.0,295.74,,305.0,305.0,40.954,2.77,46.008,23.696
8628.0,2.157,0.625,-34.02,1.738,9.366,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.482,1.681,40.227,42.445,39.94,38.651,-3.117,26.456,0.0,295.74,,305.0,305.0,40.714,2.76,45.971,23.709
8628.5,2.905,0.671,-35.209,1.686,9.496,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.378,1.735,40.047,42.515,39.858,39.6,-3.117,26.456,0.0,296.64,,305.0,305.0,40.316,2.75,45.893,23.709
8629.0,2.905,0.671,-35.209,1.686,9.496,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.378,1.735,40.343,42.948,39.874,40.254,-3.117,26.456,0.0,296.64,,305.0,305.0,40.505,2.752,45.905,23.688
8629.5,2.905,0.671,-35.209,1.686,9.496,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.378,1.735,40.526,42.977,39.963,39.919,-3.117,26.456,0.0,296.24,,305.0,305.0,40.855,2.755,46.01,23.663
8630.0,2.905,0.671,-35.209,1.686,9.496,4.756,35.883,4.456,11.978,-2.727,0.0,37.6,38.5,9.378,1.735,40.448,42.799,39.991,39.549,-3.117,26.456,0.0,296.24,,305.0,305.0,40.846,2.757,45.999,23.645
8630.5,2.905,0.671,-35.209,1.686,9.496,4.656,35.93,4.452,12.053,-2.727,0.0,37.651,38.53,9.378,1.735,40.279,42.759,39.96,39.427,-3.121,26.464,0.0,296.94,,305.0,305.0,40.697,2.76,45.973,23.66
8631.0,2.905,0.671,-35.209,1.686,9.496,4.656,35.93,4.452,12.053,-2.727,0.0,37.7,38.5,9.378,1.735,40.266,42.548,39.912,39.064,-3.121,26.464,0.0,296.94,,305.0,305.0,40.606,2.762,45.94,23.635
8631.5,2.47,0.574,-35.209,1.684,9.456,4.656,35.93,4.452,12.053,-2.727,0.0,37.7,38.5,9.245,1.763,40.193,42.65,39.848,39.589,-3.121,26.464,0.0,295.54,,305.0,305.0,40.447,2.764,45.912,23.641
8632.0,2.47,0.574,-35.209,1.684,9.456,4.656,35.93,4.452,12.053,-2.727,0.0,37.7,38.5,9.245,1.763,40.398,42.907,39.884,40.325,-3.121,26.464,0.0,295.54,,305.0,305.0,40.57,2.76,45.903,23.641
8632.5,2.47,0.574,-35.209,1.684,9.456,4.656,35.93,4.452,12.053,-2.727,0.0,37.7,38.5,9.245,1.763,40.5,42.925,39.965,40.1,-3.121,26.464,0.0,296.64,,305.0,305.0,40.879,2.755,45.979,23.574
8633.0,2.47,0.574,-35.209,1.684,9.456,4.656,35.93,4.452,12.053,-2.727,0.0,37.7,38.5,9.245,1.763,40.479,42.936,40.021,39.894,-3.121,26.464,0.0,296.64,,305.0,305.0,40.872,2.75,46.031,23.466
8633.5,2.47,0.574,-35.209,1.684,9.456,4.699,35.917,4.453,12.075,-2.729,0.0,37.641,38.515,9.245,1.763,40.457,42.687,40.022,39.352,-3.121,26.463,0.0,296.04,,305.0,305.0,40.833,2.746,46.036,23.428
8634.0,2.47,0.574,-35.209,1.684,9.456,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.245,1.763,40.259,42.504,39.963,38.953,-3.121,26.463,0.0,296.04,,305.0,305.0,40.63,2.741,45.945,23.474
8634.5,2.47,0.574,-35.209,1.684,9.456,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.245,1.763,40.134,42.487,39.893,39.141,-3.121,26.463,0.0,297.04,,305.0,305.0,40.42,2.737,45.927,23.491
8635.0,2.873,0.659,-35.209,1.718,9.452,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.356,1.718,40.527,42.976,39.947,40.406,-3.121,26.463,0.0,297.04,,305.0,305.0,40.414,2.732,45.958,23.507
8635.5,2.873,0.659,-35.209,1.718,9.452,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.356,1.718,40.652,42.908,40.035,40.011,-3.121,26.463,0.0,296.44,,305.0,305.0,40.964,2.735,46.022,23.524
8636.0,2.873,0.659,-35.209,1.718,9.452,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.356,1.718,40.56,42.767,40.052,39.387,-3.121,26.463,0.0,296.44,,305.0,305.0,40.901,2.737,46.062,23.533
8636.5,2.873,0.659,-35.209,1.718,9.452,4.699,35.917,4.453,12.075,-2.729,0.0,37.6,38.5,9.356,1.718,40.41,42.603,40.015,39.028,-3.121,26.463,0.0,296.94,,305.0,305.0,40.692,2.739,46.032,23.536
8637.0,2.873,0.659,-35.209,1.718,9.452,4.733,35.931,4.481,12.133,-2.726,0.0,37.639,38.492,9.356,1.718,40.26,42.472,39.947,39.002,-3.127,26.462,0.0,296.94,,305.0,305.0,40.514,2.741,45.939,23.585
8637.5,2.873,0.659,-35.209,1.718,9.452,4.733,35.931,4.481,12.133,-2.726,0.0,37.6,38.5,9.356,1.718,40.213,42.739,39.903,39.893,-3.127,26.462,0.0,296.44,,305.0,305.0,40.42,2.743,45.978,23.554
8638.0,3.087,0.77,-34.942,1.726,9.448,4.733,35.931,4.481,12.133,-2.726,0.0,37.6,38.5,9.35,1.582,40.533,43.037,39.983,40.193,-3.127,26.462,0.0,296.44,,305.0,305.0,40.687,2.746,46.044,23.572
8638.5,3.087,0.77,-34.942,1.726,9.448,4.733,35.931,4.481,12.133,-2.726,0.0,37.6,38.5,9.35,1.582,40.59,42.833,40.072,39.504,-3.127,26.462,0.0,296.74,,305.0,305.0,40.936,2.751,46.059,23.627
8639.0,3.087,0.77,-34.942,1.726,9.448,4.733,35.931,4.481,12.133,-2.726,0.0,37.6,38.5,9.35,1.582,40.482,42.805,40.065,39.387,-3.127,26.462,0.0,296.74,,305.0,305.0,40.75,2.757,46.066,23.683
8639.5,3.087,0.77,-34.942,1.726,9.448,4.733,35.931,4.481,12.133,-2.726,0.0,37.6,38.5,9.35,1.582,40.288,42.508,40.004,38.877,-3.127,26.462,0.0,296.74,,305.0,305.0,40.685,2.762,46.032,23.727
8640.0,3.087,0.77,-34.942,1.726,9.448,4.729,35.989,4.468,12.189,-2.723,0.0,37.623,38.461,9.35,1.582,40.208,42.566,39.915,39.313,-3.131,26.454,0.0,296.74,,305.0,305.0,40.419,2.767,45.967,23.76
8640.5,3.087,0.77,-34.942,1.726,9.448,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.35,1.582,40.392,42.698,39.93,39.944,-3.131,26.454,0.0,297.04,,305.0,305.0,40.5,2.773,46.004,23.764
8641.0,3.087,0.77,-34.942,1.726,9.448,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.35,1.582,40.552,43.027,39.999,40.241,-3.131,26.454,0.0,297.04,,305.0,305.0,40.741,2.778,46.041,23.78
8641.5,3.025,0.784,-34.524,1.726,9.384,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.428,1.581,40.613,42.958,40.071,39.841,-3.131,26.454,0.0,297.14,,305.0,305.0,40.955,2.783,46.078,23.779
8642.0,3.025,0.784,-34.524,1.726,9.384,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.428,1.581,40.341,42.6,40.034,39.01,-3.131,26.454,0.0,297.14,,305.0,305.0,40.871,2.787,46.026,23.756
8642.5,3.025,0.784,-34.524,1.726,9.384,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.428,1.581,40.285,42.689,39.979,39.369,-3.131,26.454,0.0,297.24,,305.0,305.0,40.496,2.791,45.985,23.733
8643.0,3.025,0.784,-34.524,1.726,9.384,4.729,35.989,4.468,12.189,-2.723,0.0,37.6,38.5,9.428,1.581,40.452,42.843,39.996,39.997,-3.131,26.454,0.0,297.24,,305.0,305.0,40.581,2.795,45.996,23.753
8643.5,3.025,0.784,-34.524,1.726,9.384,4.725,35.953,4.42,12.171,-2.757,0.0,37.607,38.448,9.428,1.581,40.587,42.965,40.055,40.329,-3.142,26.447,0.0,297.04,,305.0,305.0,40.822,2.798,46.038,23.709
8644.0,3.025,0.784,-34.524,1.726,9.384,4.725,35.953,4.42,12.171,-2.757,0.0,37.6,38.4,9.428,1.581,40.63,43.014,40.116,39.963,-3.142,26.447,0.0,297.04,,305.0,305.0,40.984,2.802,46.064,23.69
8644.5,3.065,0.732,-35.209,1.639,9.426,4.725,35.953,4.42,12.171,-2.757,0.0,37.6,38.4,9.436,1.849,40.552,42.852,40.137,39.536,-3.142,26.447,0.0,297.44,,305.0,305.0,40.931,2.806,46.091,23.674
8645.0,3.065,0.732,-35.209,1.639,9.426,4.725,35.953,4.42,12.171,-2.757,0.0,37.6,38.4,9.436,1.849,40.419,42.697,40.098,39.247,-3.142,26.447,0.0,297.44,,305.0,305.0,40.769,2.81,46.031,23.649
8645.5,3.065,0.732,-35.209,1.639,9.426,4.725,35.953,4.42,12.171,-2.757,0.0,37.6,38.4,9.436,1.849,40.443,42.966,40.063,39.989,-3.142,26.447,0.0,295.04,,305.0,305.0,40.616,2.814,46.053,23.653
8646.0,3.065,0.732,-35.209,1.639,9.426,4.725,35.953,4.42,12.171,-2.757,0.0,37.6,38.4,9.436,1.849,40.685,43.079,40.134,40.481,-3.142,26.447,0.0,295.04,,305.0,305.0,40.865,2.818,46.109,23.653
8646.5,3.065,0.732,-35.209,1.639,9.426,4.746,35.912,4.457,12.168,-2.735,0.0,37.615,38.437,9.436,1.849,40.725,43.024,40.199,40.048,-3.122,26.45,0.0,297.04,,305.0,305.0,41.095,2.822,46.125,23.635
8647.0,3.065,0.732,-35.209,1.639,9.426,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.436,1.849,40.623,42.815,40.185,39.469,-3.122,26.45,0.0,297.04,,305.0,305.0,40.999,2.826,46.154,23.664
8647.5,3.194,0.785,-35.209,1.715,9.376,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.337,1.847,40.44,42.701,40.121,39.09,-3.122,26.45,0.0,296.44,,305.0,305.0,40.773,2.83,46.15,23.716
8648.0,3.194,0.785,-35.209,1.715,9.376,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.337,1.847,40.343,42.764,40.07,39.635,-3.122,26.45,0.0,296.44,,305.0,305.0,40.588,2.836,46.082,23.828
8648.5,3.194,0.785,-35.209,1.715,9.376,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.337,1.847,40.464,43.036,40.08,40.125,-3.122,26.45,0.0,297.64,,305.0,305.0,40.703,2.842,46.11,23.884
8649.0,3.194,0.785,-35.209,1.715,9.376,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.337,1.847,40.78,43.026,40.196,39.889,-3.122,26.45,0.0,297.64,,305.0,305.0,40.926,2.848,46.176,23.894
8649.5,3.194,0.785,-35.209,1.715,9.376,4.746,35.912,4.457,12.168,-2.735,0.0,37.6,38.4,9.337,1.847,40.674,42.931,40.214,39.546,-3.122,26.45,0.0,296.64,,305.0,305.0,40.973,2.853,46.173,23.932
8650.0,3.194,0.785,-35.209,1.715,9.376,4.725,35.92,4.441,12.207,-2.734,0.0,37.613,38.406,9.337,1.847,40.547,42.81,40.189,39.378,-3.111,26.447,0.0,296.64,,305.0,305.0,40.841,2.859,46.162,23.944
8650.5,3.194,0.785,-35.209,1.715,9.376,4.725,35.92,4.441,12.207,-2.734,0.0,37.6,38.4,9.337,1.847,40.478,42.819,40.137,39.733,-3.111,26.447,0.0,297.44,,305.0,305.0,40.731,2.865,46.142,23.904
8651.0,2.692,0.628,-35.209,1.692,9.368,4.725,35.92,4.441,12.207,-2.734,0.0,37.6,38.4,9.443,1.76,40.548,43.066,40.149,40.138,-3.111,26.447,0.0,297.44,,305.0,305.0,40.792,2.87,46.128,23.843
8651.5,2.692,0.628,-35.209,1.692,9.368,4.725,35.92,4.441,12.207,-2.734,0.0,37.6,38.4,9.443,1.76,40.755,43.193,40.203,40.294,-3.111,26.447,0.0,295.94,,305.0,305.0,40.975,2.867,46.244,23.956
8652.0,2.692,0.628,-35.209,1.692,9.368,4.725,35.92,4.441,12.207,-2.734,0.0,37.6,38.4,9.443,1.76,40.842,43.127,40.281,39.908,-3.111,26.447,0.0,295.94,,305.0,305.0,41.111,2.864,46.248,23.97
8652.5,2.692,0.628,-35.209,1.692,9.368,4.725,35.92,4.441,12.207,-2.734,0.0,37.6,38.4,9.443,1.76,40.549,42.853,40.23,39.329,-3.111,26.447,0.0,297.04,,305.0,305.0,41.039,2.861,46.221,23.93
8653.0,2.692,0.628,-35.209,1.692,9.368,4.725,35.942,4.443,12.256,-2.734,0.0,37.599,38.407,9.443,1.76,40.5,42.912,40.177,39.657,-3.121,26.434,0.0,297.04,,305.0,305.0,40.74,2.859,46.19,23.982
8653.5,2.692,0.628,-35.209,1.692,9.368,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.443,1.76,40.651,43.095,40.209,40.417,-3.121,26.434,0.0,296.64,,305.0,305.0,40.812,2.856,46.186,23.974
8654.0,3.372,0.814,-35.209,1.692,9.488,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.429,1.597,40.774,43.295,40.271,40.485,-3.121,26.434,0.0,296.64,,305.0,305.0,41.093,2.853,46.247,23.959
8654.5,3.372,0.814,-35.209,1.692,9.488,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.429,1.597,40.829,43.218,40.317,40.12,-3.121,26.434,0.0,297.44,,305.0,305.0,41.206,2.862,46.293,23.953
8655.0,3.372,0.814,-35.209,1.692,9.488,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.429,1.597,40.708,43.077,40.319,39.673,-3.121,26.434,0.0,297.44,,305.0,305.0,41.121,2.87,46.29,23.876
8655.5,3.372,0.814,-35.209,1.692,9.488,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.429,1.597,40.525,42.842,40.256,39.31,-3.121,26.434,0.0,296.34,,305.0,305.0,40.944,2.878,46.252,23.89
8656.0,3.372,0.814,-35.209,1.692,9.488,4.725,35.942,4.443,12.256,-2.734,0.0,37.6,38.4,9.429,1.597,40.646,43.065,40.188,40.279,-3.121,26.434,0.0,296.34,,305.0,305.0,40.733,2.886,46.245,23.978
8656.5,3.372,0.814,-35.209,1.692,9.488,4.716,35.975,4.463,12.297,-2.729,0.0,37.608,38.413,9.429,1.597,40.825,43.241,40.252,40.587,-3.115,26.441,0.0,297.34,,305.0,305.0,41.045,2.894,46.285,24.039
8657.0,3.372,0.814,-35.209,1.692,9.488,4.716,35.975,4.463,12.297,-2.729,0.0,37.6,38.4,9.429,1.597,40.809,43.233,40.323,40.248,-3.115,26.441,0.0,297.34,,305.0,305.0,41.226,2.902,46.334,23.956
8657.5,2.645,0.706,-33.9,1.718,9.396,4.716,35.975,4.463,12.297,-2.729,0.0,37.6,38.4,9.453,1.565,40.754,43.099,40.331,39.773,-3.115,26.441,0.0,296.14,,305.0,305.0,41.153,2.91,46.328,23.919
8658.0,2.645,0.706,-33.9,1.718,9.396,4.716,35.975,4.463,12.297,-2.729,0.0,37.6,38.4,9.453,1.565,40.64,42.934,40.314,39.439,-3.115,26.441,0.0,296.14,,305.0,305.0,40.989,2.905,46.336,23.907
8658.5,2.645,0.706,-33.9,1.718,9.396,4.716,35.975,4.463,12.297,-2.729,0.0,37.6,38.4,9.453,1.565,40.54,42.934,40.261,39.547,-3.115,26.441,0.0,296.74,,305.0,305.0,40.832,2.901,46.267,23.91
8659.0,2.645,0.706,-33.9,1.718,9.396,4.716,35.975,4.463,12.297,-2.729,0.0,37.6,38.4,9.453,1.565,40.638,43.095,40.249,40.101,-3.115,26.441,0.0,296.74,,305.0,305.0,40.821,2.897,46.324,23.937
8659.5,2.645,0.706,-33.9,1.718,9.396,4.711,35.948,4.423,12.294,-2.714,0.0,37.608,38.402,9.453,1.565,41.019,43.375,40.398,40.422,-3.111,26.447,0.0,296.44,,305.0,305.0,41.021,2.893,46.371,23.903
8660.0,2.645,0.706,-33.9,1.718,9.396,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.453,1.565,40.896,43.094,40.417,39.679,-3.111,26.447,0.0,296.44,,305.0,305.0,41.304,2.889,46.413,23.93
8660.5,2.351,0.568,-35.209,1.684,9.366,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.377,1.772,40.677,42.888,40.365,39.23,-3.111,26.447,0.0,297.34,,305.0,305.0,41.021,2.885,46.383,23.969
8661.0,2.351,0.568,-35.209,1.684,9.366,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.377,1.772,40.518,42.813,40.272,39.321,-3.111,26.447,0.0,297.34,,305.0,305.0,40.79,2.876,46.297,24.053
8661.5,2.351,0.568,-35.209,1.684,9.366,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.377,1.772,40.579,43.036,40.249,40.339,-3.111,26.447,0.0,296.64,,305.0,305.0,40.731,2.867,46.295,24.128
8662.0,2.351,0.568,-35.209,1.684,9.366,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.377,1.772,40.892,43.513,40.333,40.917,-3.111,26.447,0.0,296.64,,305.0,305.0,41.051,2.859,46.407,24.178
8662.5,2.351,0.568,-35.209,1.684,9.366,4.711,35.948,4.423,12.294,-2.714,0.0,37.6,38.4,9.377,1.772,41.098,43.424,40.442,40.464,-3.111,26.447,0.0,297.04,,305.0,305.0,41.414,2.851,46.44,24.129
8663.0,2.351,0.568,-35.209,1.684,9.366,4.693,35.891,4.433,12.269,-2.72,0.0,37.605,38.418,9.377,1.772,40.743,43.028,40.429,39.487,-3.111,26.439,0.0,297.04,,305.0,305.0,41.357,2.842,46.426,24.118
8663.5,2.351,0.568,-35.209,1.684,9.366,4.693,35.891,4.433,12.269,-2.72,0.0,37.6,38.4,9.377,1.772,40.657,42.897,40.355,39.213,-3.111,26.439,0.0,296.74,,305.0,305.0,40.922,2.834,46.389,24.132
8664.0,2.15,0.485,-35.209,1.691,9.412,4.693,35.891,4.433,12.269,-2.72,0.0,37.6,38.4,9.371,1.858,40.57,42.985,40.308,39.56,-3.111,26.439,0.0,296.74,,305.0,305.0,40.781,2.826,46.313,24.111
8664.5,2.15,0.485,-35.209,1.691,9.412,4.693,35.891,4.433,12.269,-2.72,0.0,37.6,38.4,9.371,1.858,40.752,43.249,40.32,40.863,-3.111,26.439,0.0,296.84,,305.0,305.0,40.856,2.815,46.327,24.108
8665.0,2.15,0.485,-35.209,1.691,9.412,4.693,35.891,4.433,12.269,-2.72,0.0,37.6,38.4,9.371,1.858,41.12,43.615,40.452,41.067,-3.111,26.439,0.0,296.84,,305.0,305.0,41.296,2.804,46.434,24.119
8665.5,2.15,0.485,-35.209,1.691,9.412,4.693,35.891,4.433,12.269,-2.72,0.0,37.6,38.4,9.371,1.858,41.039,43.345,40.506,40.161,-3.111,26.439,0.0,296.54,,305.0,305.0,41.563,2.794,46.477,24.126
8666.0,2.15,0.485,-35.209,1.691,9.412,4.695,35.911,4.451,12.329,-2.718,0.0,37.609,38.437,9.371,1.858,40.911,43.092,40.514,39.592,-3.12,26.447,0.0,296.54,,305.0,305.0,41.263,2.783,46.454,24.121
8666.5,2.15,0.485,-35.209,1.691,9.412,4.695,35.911,4.451,12.329,-2.718,0.0,37.6,38.4,9.371,1.858,40.555,42.797,40.325,39.384,-3.12,26.447,0.0,296.74,,305.0,305.0,41.027,2.773,46.383,24.117
8667.0,2.633,0.596,-35.209,1.697,9.506,4.695,35.911,4.451,12.329,-2.718,0.0,37.6,38.4,9.212,1.702,40.531,43.16,40.283,40.454,-3.12,26.447,0.0,296.74,,305.0,305.0,40.765,2.763,46.35,24.058
8667.5,2.633,0.596,-35.209,1.697,9.506,4.695,35.911,4.451,12.329,-2.718,0.0,37.6,38.4,9.212,1.702,40.971,43.604,40.404,41.142,-3.12,26.447,0.0,296.34,,305.0,305.0,41.107,2.76,46.398,24.11
8668.0,2.633,0.596,-35.209,1.697,9.506,4.695,35.911,4.451,12.329,-2.718,0.0,37.6,38.4,9.212,1.702,41.247,43.459,40.51,40.397,-3.12,26.447,0.0,296.34,,305.0,305.0,41.53,2.758,46.476,24.126
8668.5,2.633,0.596,-35.209,1.697,9.506,4.695,35.911,4.451,12.329,-2.718,0.0,37.6,38.4,9.212,1.702,41.068,43.289,40.541,39.903,-3.12,26.447,0.0,296.44,,305.0,305.0,41.403,2.756,46.503,24.1
8669.0,2.633,0.596,-35.209,1.697,9.506,4.694,35.929,4.446,12.374,-2.735,0.0,37.601,38.426,9.212,1.702,40.857,43.062,40.523,39.508,-3.131,26.434,0.0,296.44,,305.0,305.0,41.2,2.754,46.449,24.067
8669.5,2.633,0.596,-35.209,1.697,9.506,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.212,1.702,40.698,42.922,40.45,39.207,-3.131,26.434,0.0,296.54,,305.0,305.0,40.987,2.752,46.398,24.038
8670.0,2.633,0.596,-35.209,1.697,9.506,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.212,1.702,40.913,43.425,40.407,41.134,-3.131,26.434,0.0,296.54,,305.0,305.0,40.819,2.75,46.411,24.034
8670.5,3.194,0.747,-35.209,1.697,9.41,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.254,1.666,41.204,43.635,40.561,41.038,-3.131,26.434,0.0,296.44,,305.0,305.0,41.47,2.748,46.496,23.978
8671.0,3.194,0.747,-35.209,1.697,9.41,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.254,1.666,41.176,43.398,40.633,40.171,-3.131,26.434,0.0,296.44,,305.0,305.0,41.609,2.756,46.549,23.96
8671.5,3.194,0.747,-35.209,1.697,9.41,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.254,1.666,41.016,43.175,40.602,39.678,-3.131,26.434,0.0,296.74,,305.0,305.0,41.344,2.763,46.529,23.947
8672.0,3.194,0.747,-35.209,1.697,9.41,4.694,35.929,4.446,12.374,-2.735,0.0,37.6,38.4,9.254,1.666,40.88,43.083,40.571,39.477,-3.131,26.434,0.0,296.74,,305.0,305.0,41.118,2.77,46.501,23.941
8672.5,3.194,0.747,-35.209,1.697,9.41,4.699,35.955,4.449,12.419,-2.739,0.0,37.602,38.417,9.254,1.666,40.737,43.08,40.481,39.911,-3.121,26.436,0.0,296.74,,305.0,305.0,41.003,2.777,46.445,23.9
8673.0,3.194,0.747,-35.209,1.697,9.41,4.699,35.955,4.449,12.419,-2.739,0.0,37.6,38.4,9.254,1.666,40.964,43.505,40.509,41.152,-3.121,26.436,0.0,296.74,,305.0,305.0,41.052,2.784,46.567,23.888
8673.5,2.725,0.733,-33.637,1.686,9.283,4.699,35.955,4.449,12.419,-2.739,0.0,37.6,38.4,9.592,1.563,41.395,43.506,40.734,40.28,-3.121,26.436,0.0,296.54,,305.0,305.0,41.532,2.79,46.648,23.879
8674.0,2.725,0.733,-33.637,1.686,9.283,4.699,35.955,4.449,12.419,-2.739,0.0,37.6,38.4,9.592,1.563,41.176,43.396,40.735,39.865,-3.121,26.436,0.0,296.54,,305.0,305.0,41.479,2.789,46.65,23.908
8674.5,2.725,0.733,-33.637,1.686,9.283,4.699,35.955,4.449,12.419,-2.739,0.0,37.6,38.4,9.592,1.563,40.882,43.225,40.653,39.668,-3.121,26.436,0.0,296.54,,305.0,305.0,41.293,2.788,46.622,23.888
8675.0,2.725,0.733,-33.637,1.686,9.283,4.699,35.955,4.449,12.419,-2.739,0.0,37.6,38.4,9.592,1.563,40.762,43.202,40.579,39.778,-3.121,26.436,0.0,296.54,,305.0,305.0,41.107,2.787,46.578,23.86
8675.5,2.725,0.733,-33.637,1.686,9.283,4.714,35.991,4.475,12.46,-2.742,0.0,37.612,38.447,9.592,1.563,40.897,43.378,40.547,40.455,-3.106,26.439,0.0,296.84,,305.0,305.0,41.08,2.786,46.558,23.869
8676.0,2.725,0.733,-33.637,1.686,9.283,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.592,1.563,41.155,43.61,40.621,41.1,-3.106,26.439,0.0,296.84,,305.0,305.0,41.319,2.785,46.646,23.88
8676.5,2.725,0.733,-33.637,1.686,9.283,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.592,1.563,41.2,43.615,40.692,40.728,-3.106,26.439,0.0,296.74,,305.0,305.0,41.621,2.784,46.674,23.856
8677.0,2.709,0.752,-34.253,1.678,9.338,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.461,1.732,41.011,43.224,40.683,39.724,-3.106,26.439,0.0,296.74,,305.0,305.0,41.559,2.783,46.644,23.876
8677.5,2.709,0.752,-34.253,1.678,9.338,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.461,1.732,40.88,43.205,40.606,39.852,-3.106,26.439,0.0,296.54,,305.0,305.0,41.161,2.782,46.609,23.887
8678.0,2.709,0.752,-34.253,1.678,9.338,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.461,1.732,40.992,43.537,40.608,40.783,-3.106,26.439,0.0,296.54,,305.0,305.0,41.136,2.781,46.595,23.912
8678.5,2.709,0.752,-34.253,1.678,9.338,4.714,35.991,4.475,12.46,-2.742,0.0,37.6,38.4,9.461,1.732,41.352,43.868,40.736,41.439,-3.106,26.439,0.0,296.84,,305.0,305.0,41.48,2.78,46.667,23.971
8679.0,2.709,0.752,-34.253,1.678,9.338,4.713,35.923,4.415,12.408,-2.721,0.0,37.612,38.48,9.461,1.732,41.463,43.778,40.824,40.772,-3.122,26.433,0.0,296.84,,305.0,305.0,41.849,2.779,46.73,24.006
8679.5,2.709,0.752,-34.253,1.678,9.338,4.713,35.923,4.415,12.408,-2.721,0.0,37.6,38.5,9.461,1.732,41.29,43.449,40.843,40.015,-3.122,26.433,0.0,296.54,,305.0,305.0,41.709,2.777,46.724,24.169
8680.0,2.443,0.675,-33.889,1.746,9.28,4.713,35.923,4.415,12.408,-2.721,0.0,37.6,38.5,9.535,1.669,41.138,43.317,40.791,39.638,-3.122,26.433,0.0,296.54,,305.0,305.0,41.399,2.776,46.691,24.194
8680.5,2.443,0.675,-33.889,1.746,9.28,4.713,35.923,4.415,12.408,-2.721,0.0,37.6,38.5,9.535,1.669,41.106,43.637,40.706,41.087,-3.122,26.433,0.0,296.84,,305.0,305.0,41.221,2.771,46.678,24.147
8681.0,2.443,0.675,-33.889,1.746,9.28,4.713,35.923,4.415,12.408,-2.721,0.0,37.6,38.5,9.535,1.669,41.51,43.964,40.832,41.573,-3.122,26.433,0.0,296.84,,305.0,305.0,41.634,2.765,46.756,24.1
8681.5,2.443,0.675,-33.889,1.746,9.28,4.713,35.923,4.415,12.408,-2.721,0.0,37.6,38.5,9.535,1.669,41.519,43.693,40.919,40.675,-3.122,26.433,0.0,297.04,,305.0,305.0,41.97,2.76,46.816,24.091
8682.0,2.443,0.675,-33.889,1.746,9.28,4.709,35.91,4.431,12.438,-2.741,0.0,37.622,38.464,9.535,1.669,41.364,43.483,40.935,40.072,-3.117,26.427,0.0,297.04,,305.0,305.0,41.701,2.755,46.831,24.07
8682.5,2.443,0.675,-33.889,1.746,9.28,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.535,1.669,41.197,43.391,40.862,39.748,-3.117,26.427,0.0,297.24,,305.0,305.0,41.464,2.75,46.816,24.006
8683.0,2.443,0.675,-33.889,1.746,9.28,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.535,1.669,41.0,43.282,40.763,39.936,-3.117,26.427,0.0,297.24,,305.0,305.0,41.299,2.745,46.743,23.97
8683.5,2.92,0.674,-35.209,1.697,9.44,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.262,1.682,41.05,43.557,40.738,40.758,-3.117,26.427,0.0,296.94,,305.0,305.0,41.245,2.74,46.763,23.938
8684.0,2.92,0.674,-35.209,1.697,9.44,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.262,1.682,41.517,43.742,40.882,40.78,-3.117,26.427,0.0,296.94,,305.0,305.0,41.526,2.743,46.823,23.895
8684.5,2.92,0.674,-35.209,1.697,9.44,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.262,1.682,41.407,43.608,40.914,40.265,-3.117,26.427,0.0,297.04,,305.0,305.0,41.73,2.746,46.853,23.884
8685.0,2.92,0.674,-35.209,1.697,9.44,4.709,35.91,4.431,12.438,-2.741,0.0,37.6,38.5,9.262,1.682,41.266,43.46,40.881,39.805,-3.117,26.427,0.0,297.04,,305.0,305.0,41.549,2.749,46.81,23.885
8685.5,2.92,0.674,-35.209,1.697,9.44,4.71,35.952,4.452,12.499,-2.72,0.0,37.618,38.492,9.262,1.682,41.022,43.347,40.795,39.943,-3.114,26.427,0.0,296.74,,305.0,305.0,41.353,2.751,46.785,23.845
8686.0,2.92,0.674,-35.209,1.697,9.44,4.71,35.952,4.452,12.499,-2.72,0.0,37.6,38.5,9.262,1.682,41.155,43.558,40.771,40.728,-3.114,26.427,0.0,296.74,,305.0,305.0,41.277,2.754,46.743,23.757
8686.5,3.012,0.803,-34.457,1.667,9.316,4.71,35.952,4.452,12.499,-2.72,0.0,37.6,38.5,9.463,1.738,41.369,43.846,40.841,41.161,-3.114,26.427,0.0,296.64,,305.0,305.0,41.553,2.757,46.835,23.697
8687.0,3.012,0.803,-34.457,1.667,9.316,4.71,35.952,4.452,12.499,-2.72,0.0,37.6,38.5,9.463,1.738,41.573,43.778,40.932,40.723,-3.114,26.427,0.0,296.64,,305.0,305.0,41.804,2.761,46.848,23.709
8687.5,3.012,0.803,-34.457,1.667,9.316,4.71,35.952,4.452,12.499,-2.72,0.0,37.6,38.5,9.463,1.738,41.215,43.449,40.895,39.818,-3.114,26.427,0.0,296.44,,305.0,305.0,41.751,2.765,46.841,23.696
8688.0,3.012,0.803,-34.457,1.667,9.316,4.71,35.952,4.452,12.499,-2.72,0.0,37.6,38.5,9.463,1.738,41.129,43.442,40.854,39.981,-3.114,26.427,0.0,296.44,,305.0,305.0,41.344,2.769,46.801,23.67
8688.5,3.012,0.803,-34.457,1.667,9.316,4.705,35.98,4.459,12.551,-2.727,0.0,37.629,38.514,9.463,1.738,41.258,43.615,40.841,40.95,-3.111,26.428,0.0,296.34,,305.0,305.0,41.351,2.773,46.804,23.619
8689.0,3.012,0.803,-34.457,1.667,9.316,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.463,1.738,41.513,43.934,40.936,41.396,-3.111,26.428,0.0,296.34,,305.0,305.0,41.666,2.777,46.84,23.632
8689.5,3.012,0.803,-34.457,1.667,9.316,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.463,1.738,41.58,43.868,41.028,40.827,-3.111,26.428,0.0,296.24,,305.0,305.0,41.945,2.781,46.907,23.653
8690.0,2.975,0.739,-34.878,1.707,9.344,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.379,1.539,41.461,43.682,41.043,40.267,-3.111,26.428,0.0,296.24,,305.0,305.0,41.826,2.785,46.892,23.713
8690.5,2.975,0.739,-34.878,1.707,9.344,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.379,1.539,41.239,43.401,40.965,39.699,-3.111,26.428,0.0,296.34,,305.0,305.0,41.613,2.788,46.839,23.726
8691.0,2.975,0.739,-34.878,1.707,9.344,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.379,1.539,41.205,43.619,40.86,40.76,-3.111,26.428,0.0,296.34,,305.0,305.0,41.326,2.791,46.811,23.673
8691.5,2.975,0.739,-34.878,1.707,9.344,4.705,35.98,4.459,12.551,-2.727,0.0,37.6,38.5,9.379,1.539,41.522,43.871,40.936,41.326,-3.111,26.428,0.0,296.34,,305.0,305.0,41.611,2.794,46.879,23.647
8692.0,2.975,0.739,-34.878,1.707,9.344,4.713,35.98,4.447,12.552,-2.728,0.0,37.641,38.573,9.379,1.539,41.583,43.797,41.012,40.902,-3.117,26.429,0.0,296.34,,305.0,305.0,41.914,2.797,46.919,23.567
8692.5,2.975,0.739,-34.878,1.707,9.344,4.713,35.98,4.447,12.552,-2.728,0.0,37.6,38.6,9.379,1.539,41.447,43.629,41.02,40.25,-3.117,26.429,0.0,296.14,,305.0,305.0,41.824,2.8,46.931,23.578
8693.0,2.911,0.668,-35.209,1.702,9.452,4.713,35.98,4.447,12.552,-2.728,0.0,37.6,38.6,9.359,1.689,41.314,43.548,40.989,39.909,-3.117,26.429,0.0,296.14,,305.0,305.0,41.586,2.803,46.91,23.69
8693.5,2.911,0.668,-35.209,1.702,9.452,4.713,35.98,4.447,12.552,-2.728,0.0,37.6,38.6,9.359,1.689,41.077,43.377,40.896,40.042,-3.117,26.429,0.0,296.24,,305.0,305.0,41.44,2.805,46.817,23.816
8694.0,2.911,0.668,-35.209,1.702,9.452,4.713,35.98,4.447,12.552,-2.728,0.0,37.6,38.6,9.359,1.689,41.155,43.635,40.873,40.671,-3.117,26.429,0.0,296.24,,305.0,305.0,41.348,2.806,46.855,23.9
8694.5,2.911,0.668,-35.209,1.702,9.452,4.713,35.98,4.447,12.552,-2.728,0.0,37.6,38.6,9.359,1.689,41.604,43.783,41.015,40.877,-3.117,26.429,0.0,296.54,,305.0,305.0,41.82,2.81,46.914,23.981
8695.0,2.911,0.668,-35.209,1.702,9.452,4.709,35.944,4.436,12.555,-2.719,0.0,37.642,38.596,9.359,1.689,41.495,43.666,41.033,40.247,-3.111,26.432,0.0,296.54,,305.0,305.0,41.82,2.81,46.938,24.029
8695.5,2.911,0.668,-35.209,1.702,9.452,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.359,1.689,41.3,43.56,41.001,40.009,-3.111,26.432,0.0,296.64,,305.0,305.0,41.61,2.811,46.913,23.996
8696.0,2.364,0.603,-34.6,1.722,9.4,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.426,1.592,41.135,43.423,40.913,39.923,-3.111,26.432,0.0,296.64,,305.0,305.0,41.467,2.813,46.894,24.021
8696.5,2.364,0.603,-34.6,1.722,9.4,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.426,1.592,41.191,43.565,40.875,40.632,-3.111,26.432,0.0,296.74,,305.0,305.0,41.349,2.806,46.836,23.982
8697.0,2.364,0.603,-34.6,1.722,9.4,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.426,1.592,41.479,43.958,40.952,41.563,-3.111,26.432,0.0,296.74,,305.0,305.0,41.566,2.798,46.941,23.964
8697.5,2.364,0.603,-34.6,1.722,9.4,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.426,1.592,41.656,44.037,41.06,41.108,-3.111,26.432,0.0,296.74,,305.0,305.0,41.988,2.791,46.987,23.959
8698.0,2.364,0.603,-34.6,1.722,9.4,4.709,35.944,4.436,12.555,-2.719,0.0,37.6,38.6,9.426,1.592,41.341,43.525,41.039,39.87,-3.111,26.432,0.0,296.74,,305.0,305.0,41.965,2.784,46.964,23.974
8698.5,2.364,0.603,-34.6,1.722,9.4,4.721,35.943,4.455,12.583,-2.726,0.0,37.647,38.554,9.426,1.592,41.153,43.386,40.948,39.837,-3.116,26.413,0.0,296.84,,305.0,305.0,41.444,2.777,46.909,23.994
8699.0,2.364,0.603,-34.6,1.722,9.4,4.721,35.943,4.455,12.583,-2.726,0.0,37.6,38.6,9.426,1.592,41.171,43.696,40.922,40.74,-3.116,26.413,0.0,296.84,,305.0,305.0,41.331,2.771,46.859,23.992
8699.5,3.358,0.895,-34.193,1.73,9.356,4.721,35.943,4.455,12.583,-2.726,0.0,37.6,38.6,9.49,1.772,41.492,43.863,40.95,41.18,-3.116,26.413,0.0,296.84,,305.0,305.0,41.632,2.764,46.904,24.004
8700.0,3.358,0.895,-34.193,1.73,9.356,4.721,35.943,4.455,12.583,-2.726,0.0,37.6,38.6,9.49,1.772,41.596,43.877,41.03,41.112,-3.116,26.413,0.0,296.84,,305.0,305.0,41.871,2.774,46.935,23.983
8700.5,3.358,0.895,-34.193,1.73,9.356,4.721,35.943,4.455,12.583,-2.726,0.0,37.6,38.6,9.49,1.772,41.522,43.726,41.062,40.434,-3.116,26.413,0.0,296.44,,305.0,305.0,41.904,2.783,46.967,23.955
8701.0,3.358,0.895,-34.193,1.73,9.356,4.721,35.943,4.455,12.583,-2.726,0.0,37.6,38.6,9.49,1.772,41.376,43.565,41.033,39.952,-3.116,26.413,0.0,296.44,,305.0,305.0,41.686,2.793,46.919,23.937
8701.5,3.358,0.895,-34.193,1.73,9.356,4.731,35.989,4.459,12.652,-2.732,0.0,37.65,38.575,9.49,1.772,41.164,43.387,40.901,40.806,-3.126,26.408,0.0,296.44,,305.0,305.0,41.482,2.802,46.877,23.908
8702.0,3.358,0.895,-34.193,1.73,9.356,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.49,1.772,41.421,43.938,40.948,41.142,-3.126,26.408,0.0,296.44,,305.0,305.0,41.611,2.811,46.893,23.882
8702.5,3.495,0.821,-35.209,1.716,9.419,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.347,1.659,41.6,43.929,41.026,40.947,-3.126,26.408,0.0,296.54,,305.0,305.0,41.862,2.82,46.96,23.864
8703.0,3.495,0.821,-35.209,1.716,9.419,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.347,1.659,41.576,43.801,41.074,40.417,-3.126,26.408,0.0,296.54,,305.0,305.0,41.876,2.831,46.981,23.868
8703.5,3.495,0.821,-35.209,1.716,9.419,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.347,1.659,41.387,43.641,41.034,40.193,-3.126,26.408,0.0,296.44,,305.0,305.0,41.717,2.842,46.979,23.849
8704.0,3.495,0.821,-35.209,1.716,9.419,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.347,1.659,41.233,43.481,40.996,39.853,-3.126,26.408,0.0,296.44,,305.0,305.0,41.564,2.853,46.876,23.816
8704.5,3.495,0.821,-35.209,1.716,9.419,4.731,35.989,4.459,12.652,-2.732,0.0,37.7,38.6,9.347,1.659,41.222,43.534,40.934,40.558,-3.126,26.408,0.0,296.64,,305.0,305.0,41.39,2.863,46.889,23.791
8705.0,3.495,0.821,-35.209,1.716,9.419,4.728,36.011,4.491,12.685,-2.732,0.0,37.662,38.567,9.347,1.659,41.417,43.908,40.974,41.156,-3.124,26.41,0.0,296.64,,305.0,305.0,41.562,2.874,46.956,23.799
8705.5,3.495,0.821,-35.209,1.716,9.419,4.728,36.011,4.491,12.685,-2.732,0.0,37.7,38.6,9.347,1.659,41.624,43.877,41.101,40.647,-3.124,26.41,0.0,296.64,,305.0,305.0,41.863,2.884,46.995,23.804
8706.0,2.814,0.663,-35.209,1.7,9.458,4.728,36.011,4.491,12.685,-2.732,0.0,37.7,38.6,9.384,1.578,41.467,43.712,41.095,40.235,-3.124,26.41,0.0,296.64,,305.0,305.0,41.812,2.894,46.988,23.791
8706.5,2.814,0.663,-35.209,1.7,9.458,4.728,36.011,4.491,12.685,-2.732,0.0,37.7,38.6,9.384,1.578,41.299,43.525,41.03,39.965,-3.124,26.41,0.0,296.44,,305.0,305.0,41.627,2.892,46.982,23.778
8707.0,2.814,0.663,-35.209,1.7,9.458,4.728,36.011,4.491,12.685,-2.732,0.0,37.7,38.6,9.384,1.578,41.294,43.602,40.974,40.684,-3.124,26.41,0.0,296.44,,305.0,305.0,41.455,2.891,46.916,23.796
8707.5,2.814,0.663,-35.209,1.7,9.458,4.728,36.011,4.491,12.685,-2.732,0.0,37.7,38.6,9.384,1.578,41.467,43.954,41.015,41.244,-3.124,26.41,0.0,296.64,,305.0,305.0,41.638,2.89,47.004,23.791
8708.0,2.814,0.663,-35.209,1.7,9.458,4.734,35.958,4.451,12.661,-2.736,0.0,37.662,38.601,9.384,1.578,41.695,44.012,41.09,41.01,-3.121,26.406,0.0,296.64,,305.0,305.0,41.92,2.889,47.042,23.805
8708.5,2.814,0.663,-35.209,1.7,9.458,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.384,1.578,41.643,43.867,41.141,40.555,-3.121,26.406,0.0,296.84,,305.0,305.0,41.952,2.887,47.033,23.822
8709.0,2.817,0.688,-35.174,1.721,9.348,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.517,1.799,41.282,43.536,41.028,40.192,-3.121,26.406,0.0,296.84,,305.0,305.0,41.802,2.886,47.012,23.785
8709.5,2.817,0.688,-35.174,1.721,9.348,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.517,1.799,41.27,43.759,41.001,40.65,-3.121,26.406,0.0,296.44,,305.0,305.0,41.509,2.885,46.972,23.785
8710.0,2.817,0.688,-35.174,1.721,9.348,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.517,1.799,41.447,43.907,41.021,40.98,-3.121,26.406,0.0,296.44,,305.0,305.0,41.67,2.884,46.976,23.763
8710.5,2.817,0.688,-35.174,1.721,9.348,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.517,1.799,41.62,43.858,41.083,41.043,-3.121,26.406,0.0,296.94,,305.0,305.0,41.839,2.883,47.018,23.75
8711.0,2.817,0.688,-35.174,1.721,9.348,4.734,35.958,4.451,12.661,-2.736,0.0,37.7,38.6,9.517,1.799,41.635,43.791,41.11,40.612,-3.121,26.406,0.0,296.94,,305.0,305.0,41.901,2.882,47.041,23.771
