t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8711.5,2.817,0.688,-35.174,1.721,9.348,4.736,35.956,4.452,12.682,-2.739,0.0,37.672,38.603,9.517,1.799,41.495,43.661,41.086,40.224,-3.121,26.401,0.0,297.04,,305.0,305.0,41.787,2.881,47.007,23.781
8712.0,2.817,0.688,-35.174,1.721,9.348,4.736,35.956,4.452,12.682,-2.739,0.0,37.7,38.6,9.517,1.799,41.36,43.556,41.033,40.165,-3.121,26.401,0.0,297.04,,305.0,305.0,41.617,2.88,46.984,23.782
8712.5,2.703,0.733,-33.155,1.727,9.377,4.736,35.956,4.452,12.682,-2.739,0.0,37.7,38.6,9.517,1.646,41.426,43.909,41.008,40.998,-3.121,26.401,0.0,296.94,,305.0,305.0,41.529,2.879,46.988,23.747
8713.0,2.703,0.733,-33.155,1.727,9.377,4.736,35.956,4.452,12.682,-2.739,0.0,37.7,38.6,9.517,1.646,41.612,43.946,41.089,40.939,-3.121,26.401,0.0,296.94,,305.0,305.0,41.835,2.876,47.019,23.697
8713.5,2.703,0.733,-33.155,1.727,9.377,4.736,35.956,4.452,12.682,-2.739,0.0,37.7,38.6,9.517,1.646,41.645,43.857,41.106,40.565,-3.121,26.401,0.0,297.24,,305.0,305.0,41.897,2.873,47.032,23.685
8714.0,2.703,0.733,-33.155,1.727,9.377,4.736,35.956,4.452,12.682,-2.739,0.0,37.7,38.6,9.517,1.646,41.48,43.715,41.108,40.185,-3.121,26.401,0.0,297.24,,305.0,305.0,41.793,2.87,47.044,23.662
8714.5,2.703,0.733,-33.155,1.727,9.377,4.737,35.981,4.468,12.74,-2.723,0.0,37.675,38.639,9.517,1.646,41.288,43.597,41.013,40.067,-3.121,26.41,0.0,297.54,,305.0,305.0,41.622,2.867,46.983,23.642
8715.0,2.703,0.733,-33.155,1.727,9.377,4.737,35.981,4.468,12.74,-2.723,0.0,37.7,38.6,9.517,1.646,41.358,43.609,40.994,40.519,-3.121,26.41,0.0,297.54,,305.0,305.0,41.491,2.865,46.986,23.626
8715.5,3.079,0.721,-35.209,1.716,9.384,4.737,35.981,4.468,12.74,-2.723,0.0,37.7,38.6,9.333,1.734,41.455,43.884,41.02,41.115,-3.121,26.41,0.0,297.34,,305.0,305.0,41.62,2.862,47.023,23.61
8716.0,3.079,0.721,-35.209,1.716,9.384,4.737,35.981,4.468,12.74,-2.723,0.0,37.7,38.6,9.333,1.734,41.554,43.902,41.112,40.706,-3.121,26.41,0.0,297.34,,305.0,305.0,41.868,2.866,47.061,23.595
8716.5,3.079,0.721,-35.209,1.716,9.384,4.737,35.981,4.468,12.74,-2.723,0.0,37.7,38.6,9.333,1.734,41.493,43.78,41.106,40.418,-3.121,26.41,0.0,297.34,,305.0,305.0,41.818,2.869,47.058,23.603
8717.0,3.079,0.721,-35.209,1.716,9.384,4.737,35.981,4.468,12.74,-2.723,0.0,37.7,38.6,9.333,1.734,41.414,43.694,41.064,40.284,-3.121,26.41,0.0,297.34,,305.0,305.0,41.699,2.873,47.035,23.605
8717.5,3.079,0.721,-35.209,1.716,9.384,4.733,35.999,4.484,12.772,-2.727,0.0,37.682,38.599,9.333,1.734,41.416,43.78,41.067,40.673,-3.127,26.397,0.0,297.04,,305.0,305.0,41.614,2.876,47.014,23.62
8718.0,3.079,0.721,-35.209,1.716,9.384,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.333,1.734,41.578,43.916,41.092,41.241,-3.127,26.397,0.0,297.04,,305.0,305.0,41.734,2.879,47.082,23.668
8718.5,3.079,0.721,-35.209,1.716,9.384,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.333,1.734,41.615,44.021,41.13,41.144,-3.127,26.397,0.0,297.34,,305.0,305.0,41.957,2.883,47.114,23.729
8719.0,3.032,0.741,-34.836,1.667,9.386,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.525,1.742,41.617,43.935,41.175,40.783,-3.127,26.397,0.0,297.34,,305.0,305.0,41.977,2.886,47.092,23.729
8719.5,3.032,0.741,-34.836,1.667,9.386,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.525,1.742,41.36,43.759,41.095,40.31,-3.127,26.397,0.0,297.44,,305.0,305.0,41.878,2.888,47.08,23.76
8720.0,3.032,0.741,-34.836,1.667,9.386,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.525,1.742,41.448,43.787,41.075,40.563,-3.127,26.397,0.0,297.44,,305.0,305.0,41.631,2.891,47.035,23.821
8720.5,3.032,0.741,-34.836,1.667,9.386,4.733,35.999,4.484,12.772,-2.727,0.0,37.7,38.6,9.525,1.742,41.511,43.868,41.093,41.08,-3.127,26.397,0.0,297.24,,305.0,305.0,41.718,2.893,47.069,23.83
8721.0,3.032,0.741,-34.836,1.667,9.386,4.728,35.995,4.464,12.776,-2.732,0.0,37.668,38.63,9.525,1.742,41.574,43.997,41.111,41.136,-3.13,26.382,0.0,297.24,,305.0,305.0,41.888,2.895,47.087,23.821
8721.5,3.032,0.741,-34.836,1.667,9.386,4.728,35.995,4.464,12.776,-2.732,0.0,37.7,38.6,9.525,1.742,41.621,43.981,41.154,40.847,-3.13,26.382,0.0,297.24,,305.0,305.0,41.955,2.897,47.107,23.744
8722.0,2.917,0.716,-34.485,1.738,9.41,4.728,35.995,4.464,12.776,-2.732,0.0,37.7,38.6,9.5,1.574,41.58,43.899,41.154,40.551,-3.13,26.382,0.0,297.24,,305.0,305.0,41.901,2.9,47.109,23.796
8722.5,2.917,0.716,-34.485,1.738,9.41,4.728,35.995,4.464,12.776,-2.732,0.0,37.7,38.6,9.5,1.574,41.436,43.802,41.129,40.338,-3.13,26.382,0.0,297.34,,305.0,305.0,41.796,2.9,47.091,23.842
8723.0,2.917,0.716,-34.485,1.738,9.41,4.728,35.995,4.464,12.776,-2.732,0.0,37.7,38.6,9.5,1.574,41.596,43.912,41.11,41.155,-3.13,26.382,0.0,297.34,,305.0,305.0,41.676,2.9,47.094,23.87
8723.5,2.917,0.716,-34.485,1.738,9.41,4.728,35.995,4.464,12.776,-2.732,0.0,37.7,38.6,9.5,1.574,41.648,43.991,41.156,41.063,-3.13,26.382,0.0,297.34,,305.0,305.0,41.943,2.9,47.123,23.852
8724.0,2.917,0.716,-34.485,1.738,9.41,4.744,35.986,4.469,12.793,-2.744,0.0,37.687,38.628,9.5,1.574,41.659,43.984,41.165,40.749,-3.117,26.388,0.0,297.34,,305.0,305.0,41.965,2.901,47.149,23.895
8724.5,2.917,0.716,-34.485,1.738,9.41,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.5,1.574,41.543,43.864,41.169,40.477,-3.117,26.388,0.0,296.74,,305.0,305.0,41.889,2.901,47.131,23.873
8725.0,2.917,0.716,-34.485,1.738,9.41,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.5,1.574,41.516,43.869,41.155,40.528,-3.117,26.388,0.0,296.74,,305.0,305.0,41.763,2.901,47.11,23.839
8725.5,3.452,0.786,-35.209,1.656,9.431,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.393,1.683,41.571,43.884,41.154,40.973,-3.117,26.388,0.0,296.84,,305.0,305.0,41.767,2.901,47.145,23.851
8726.0,3.452,0.786,-35.209,1.656,9.431,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.393,1.683,41.665,43.997,41.177,41.277,-3.117,26.388,0.0,296.84,,305.0,305.0,41.895,2.91,47.178,23.804
8726.5,3.452,0.786,-35.209,1.656,9.431,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.393,1.683,41.663,43.963,41.247,40.662,-3.117,26.388,0.0,296.94,,305.0,305.0,42.029,2.919,47.205,23.901
8727.0,3.452,0.786,-35.209,1.656,9.431,4.744,35.986,4.469,12.793,-2.744,0.0,37.7,38.6,9.393,1.683,41.584,43.87,41.212,40.491,-3.117,26.388,0.0,296.94,,305.0,305.0,41.884,2.928,47.181,23.975
8727.5,3.452,0.786,-35.209,1.656,9.431,4.741,35.99,4.478,12.841,-2.745,0.0,37.694,38.627,9.393,1.683,41.507,43.912,41.178,40.604,-3.131,26.395,0.0,296.84,,305.0,305.0,41.789,2.937,47.149,23.992
8728.0,3.452,0.786,-35.209,1.656,9.431,4.741,35.99,4.478,12.841,-2.745,0.0,37.7,38.6,9.393,1.683,41.64,44.067,41.195,41.343,-3.131,26.395,0.0,296.84,,305.0,305.0,41.8,2.945,47.17,24.009
8728.5,2.821,0.734,-34.464,1.739,9.352,4.741,35.99,4.478,12.841,-2.745,0.0,37.7,38.6,9.418,1.533,41.865,44.226,41.272,41.552,-3.131,26.395,0.0,296.74,,305.0,305.0,42.061,2.953,47.225,23.932
8729.0,2.821,0.734,-34.464,1.739,9.352,4.741,35.99,4.478,12.841,-2.745,0.0,37.7,38.6,9.418,1.533,41.857,44.027,41.326,40.973,-3.131,26.395,0.0,296.74,,305.0,305.0,42.229,2.951,47.258,23.915
8729.5,2.821,0.734,-34.464,1.739,9.352,4.741,35.99,4.478,12.841,-2.745,0.0,37.7,38.6,9.418,1.533,41.728,43.809,41.314,40.452,-3.131,26.395,0.0,296.54,,305.0,305.0,42.046,2.949,47.196,23.881
8730.0,2.821,0.734,-34.464,1.739,9.352,4.741,35.99,4.478,12.841,-2.745,0.0,37.7,38.6,9.418,1.533,41.492,43.943,41.216,41.117,-3.131,26.395,0.0,296.54,,305.0,305.0,41.826,2.947,47.173,23.829
8730.5,2.821,0.734,-34.464,1.739,9.352,4.673,36.03,4.473,12.875,-2.752,0.0,37.684,38.664,9.418,1.533,41.773,44.212,41.266,41.438,-3.145,26.376,0.0,296.94,,305.0,305.0,41.942,2.945,47.195,23.795
8731.0,2.821,0.734,-34.464,1.739,9.352,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.533,41.948,44.145,41.333,41.25,-3.145,26.376,0.0,296.94,,305.0,305.0,42.172,2.943,47.259,23.777
8731.5,2.821,0.734,-34.464,1.739,9.352,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.533,41.858,44.049,41.357,40.758,-3.145,26.376,0.0,296.74,,305.0,305.0,42.169,2.941,47.295,23.757
8732.0,2.505,0.656,-34.456,1.667,9.421,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.554,41.747,43.893,41.34,40.447,-3.145,26.376,0.0,296.74,,305.0,305.0,42.006,2.939,47.286,23.799
8732.5,2.505,0.656,-34.456,1.667,9.421,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.554,41.43,43.599,41.239,39.985,-3.145,26.376,0.0,296.74,,305.0,305.0,41.857,2.932,47.182,23.727
8733.0,2.505,0.656,-34.456,1.667,9.421,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.554,41.32,43.733,41.136,40.757,-3.145,26.376,0.0,296.74,,305.0,305.0,41.563,2.925,47.178,23.667
8733.5,2.505,0.656,-34.456,1.667,9.421,4.673,36.03,4.473,12.875,-2.752,0.0,37.7,38.7,9.418,1.554,41.768,44.074,41.256,41.253,-3.145,26.376,0.0,297.24,,305.0,305.0,41.736,2.918,47.224,23.676
8734.0,2.505,0.656,-34.456,1.667,9.421,4.746,35.984,4.477,12.874,-2.743,0.0,37.686,38.646,9.418,1.554,41.747,43.929,41.279,40.684,-3.137,26.376,0.0,297.24,,305.0,305.0,42.088,2.911,47.251,23.697
8734.5,2.505,0.656,-34.456,1.667,9.421,4.746,35.984,4.477,12.874,-2.743,0.0,37.7,38.6,9.418,1.554,41.545,43.719,41.244,40.193,-3.137,26.376,0.0,297.14,,305.0,305.0,41.91,2.905,47.216,23.738
8735.0,2.063,0.553,-33.674,1.671,9.345,4.746,35.984,4.477,12.874,-2.743,0.0,37.7,38.6,9.591,1.754,41.217,43.525,41.122,39.88,-3.137,26.376,0.0,297.14,,305.0,305.0,41.675,2.898,47.178,23.927
8735.5,2.063,0.553,-33.674,1.671,9.345,4.746,35.984,4.477,12.874,-2.743,0.0,37.7,38.6,9.591,1.754,41.218,43.564,41.028,40.689,-3.137,26.376,0.0,297.14,,305.0,305.0,41.436,2.884,47.102,23.957
8736.0,2.063,0.553,-33.674,1.671,9.345,4.746,35.984,4.477,12.874,-2.743,0.0,37.7,38.6,9.591,1.754,41.43,44.049,41.07,41.403,-3.137,26.376,0.0,297.14,,305.0,305.0,41.625,2.871,47.162,23.936
8736.5,2.063,0.553,-33.674,1.671,9.345,4.746,35.984,4.477,12.874,-2.743,0.0,37.7,38.6,9.591,1.754,41.724,44.064,41.178,41.275,-3.137,26.376,0.0,297.24,,305.0,305.0,41.988,2.858,47.18,23.942
8737.0,2.063,0.553,-33.674,1.671,9.345,4.74,35.964,4.458,12.875,-2.762,0.0,37.699,38.648,9.591,1.754,41.473,43.687,41.192,40.278,-3.142,26.366,0.0,297.24,,305.0,305.0,42.06,2.845,47.171,23.873
8737.5,2.063,0.553,-33.674,1.671,9.345,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.591,1.754,41.296,43.475,41.107,39.725,-3.142,26.366,0.0,297.24,,305.0,305.0,41.658,2.832,47.128,23.837
8738.0,3.46,0.811,-35.209,1.68,9.485,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.239,1.746,41.084,43.481,40.99,40.589,-3.142,26.366,0.0,297.24,,305.0,305.0,41.401,2.819,47.056,23.891
8738.5,3.46,0.811,-35.209,1.68,9.485,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.239,1.746,41.438,43.855,41.035,41.439,-3.142,26.366,0.0,297.14,,305.0,305.0,41.536,2.83,47.04,23.935
8739.0,3.46,0.811,-35.209,1.68,9.485,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.239,1.746,41.757,44.006,41.16,41.244,-3.142,26.366,0.0,297.14,,305.0,305.0,41.942,2.84,47.093,23.943
8739.5,3.46,0.811,-35.209,1.68,9.485,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.239,1.746,41.67,43.815,41.206,40.595,-3.142,26.366,0.0,296.74,,305.0,305.0,42.042,2.85,47.112,23.965
8740.0,3.46,0.811,-35.209,1.68,9.485,4.74,35.964,4.458,12.875,-2.762,0.0,37.7,38.6,9.239,1.746,41.511,43.666,41.181,40.336,-3.142,26.366,0.0,296.74,,305.0,305.0,41.821,2.86,47.081,23.881
8740.5,3.46,0.811,-35.209,1.68,9.485,4.707,35.981,4.455,12.929,-2.748,0.0,37.699,38.638,9.239,1.746,41.213,43.498,41.036,40.679,-3.143,26.361,0.0,297.14,,305.0,305.0,41.674,2.87,47.019,23.916
8741.0,3.46,0.811,-35.209,1.68,9.485,4.707,35.981,4.455,12.929,-2.748,0.0,37.7,38.6,9.239,1.746,41.436,43.937,41.089,41.203,-3.143,26.361,0.0,297.14,,305.0,305.0,41.607,2.88,47.019,23.914
8741.5,3.561,0.886,-34.434,1.727,9.477,4.707,35.981,4.455,12.929,-2.748,0.0,37.7,38.6,9.512,1.587,41.694,43.987,41.17,41.178,-3.143,26.361,0.0,297.14,,305.0,305.0,41.916,2.889,47.076,23.852
8742.0,3.561,0.886,-34.434,1.727,9.477,4.707,35.981,4.455,12.929,-2.748,0.0,37.7,38.6,9.512,1.587,41.707,43.833,41.23,40.663,-3.143,26.361,0.0,297.14,,305.0,305.0,42.007,2.9,47.104,23.787
8742.5,3.561,0.886,-34.434,1.727,9.477,4.707,35.981,4.455,12.929,-2.748,0.0,37.7,38.6,9.512,1.587,41.494,43.654,41.202,40.302,-3.143,26.361,0.0,297.14,,305.0,305.0,41.858,2.911,47.088,23.774
8743.0,3.561,0.886,-34.434,1.727,9.477,4.707,35.981,4.455,12.929,-2.748,0.0,37.7,38.6,9.512,1.587,41.283,43.448,41.111,39.734,-3.143,26.361,0.0,297.14,,305.0,305.0,41.663,2.922,46.994,23.824
8743.5,3.561,0.886,-34.434,1.727,9.477,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.646,9.512,1.587,41.097,43.428,41.001,40.382,-3.137,26.36,0.0,297.04,,305.0,305.0,41.394,2.932,46.96,23.973
8744.0,3.561,0.886,-34.434,1.727,9.477,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.512,1.587,41.623,44.011,41.14,41.271,-3.137,26.36,0.0,297.04,,305.0,305.0,41.477,2.943,47.022,24.017
8744.5,3.098,0.738,-35.209,1.654,9.503,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.289,1.656,41.623,43.852,41.208,40.794,-3.137,26.36,0.0,296.64,,305.0,305.0,42.011,2.953,47.052,23.956
8745.0,3.098,0.738,-35.209,1.654,9.503,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.289,1.656,41.432,43.613,41.186,40.317,-3.137,26.36,0.0,296.64,,305.0,305.0,41.869,2.955,47.055,23.951
8745.5,3.098,0.738,-35.209,1.654,9.503,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.289,1.656,41.31,43.439,41.121,39.899,-3.137,26.36,0.0,297.14,,305.0,305.0,41.637,2.957,47.023,23.903
8746.0,3.098,0.738,-35.209,1.654,9.503,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.289,1.656,41.181,43.433,41.028,40.233,-3.137,26.36,0.0,297.14,,305.0,305.0,41.442,2.96,46.981,23.93
8746.5,3.098,0.738,-35.209,1.654,9.503,4.712,36.051,4.509,13.013,-2.752,0.0,37.7,38.6,9.289,1.656,41.406,43.727,41.054,41.347,-3.137,26.36,0.0,297.04,,305.0,305.0,41.469,2.962,47.02,23.934
8747.0,3.098,0.738,-35.209,1.654,9.503,4.741,36.021,4.501,13.004,-2.749,0.0,37.702,38.656,9.289,1.656,41.698,44.046,41.168,41.483,-3.133,26.357,0.0,297.04,,305.0,305.0,41.883,2.964,47.072,23.874
8747.5,3.098,0.738,-35.209,1.654,9.503,4.741,36.021,4.501,13.004,-2.749,0.0,37.7,38.7,9.289,1.656,41.518,43.605,41.242,40.335,-3.133,26.357,0.0,296.64,,305.0,305.0,42.099,2.966,47.069,23.833
8748.0,2.249,0.624,-34.173,1.651,9.348,4.741,36.021,4.501,13.004,-2.749,0.0,37.7,38.7,9.517,1.73,41.362,43.473,41.167,39.818,-3.133,26.357,0.0,296.64,,305.0,305.0,41.675,2.969,47.016,23.814
8748.5,2.249,0.624,-34.173,1.651,9.348,4.741,36.021,4.501,13.004,-2.749,0.0,37.7,38.7,9.517,1.73,41.078,43.442,41.056,40.222,-3.133,26.357,0.0,296.74,,305.0,305.0,41.455,2.957,46.946,23.811
8749.0,2.249,0.624,-34.173,1.651,9.348,4.741,36.021,4.501,13.004,-2.749,0.0,37.7,38.7,9.517,1.73,41.36,43.803,41.048,41.229,-3.133,26.357,0.0,296.74,,305.0,305.0,41.45,2.945,46.933,23.9
8749.5,2.249,0.624,-34.173,1.651,9.348,4.741,36.021,4.501,13.004,-2.749,0.0,37.7,38.7,9.517,1.73,41.583,43.965,41.159,41.208,-3.133,26.357,0.0,296.64,,305.0,305.0,41.86,2.934,46.984,23.961
8750.0,2.249,0.624,-34.173,1.651,9.348,4.746,35.969,4.458,13.004,-2.745,0.0,37.716,38.713,9.517,1.73,41.687,43.867,41.234,40.857,-3.136,26.36,0.0,296.64,,305.0,305.0,41.979,2.923,47.054,23.934
8750.5,2.249,0.624,-34.173,1.651,9.348,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.517,1.73,41.518,43.712,41.241,40.424,-3.136,26.36,0.0,296.54,,305.0,305.0,41.911,2.911,47.015,23.952
8751.0,2.441,0.639,-33.577,1.705,9.357,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.624,1.637,41.099,43.451,41.076,40.12,-3.136,26.36,0.0,296.54,,305.0,305.0,41.723,2.901,46.979,23.996
8751.5,2.441,0.639,-33.577,1.705,9.357,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.624,1.637,41.361,43.682,41.056,41.133,-3.136,26.36,0.0,296.04,,305.0,305.0,41.436,2.893,46.939,24.002
8752.0,2.441,0.639,-33.577,1.705,9.357,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.624,1.637,41.618,43.974,41.182,41.516,-3.136,26.36,0.0,296.04,,305.0,305.0,41.808,2.886,46.984,24.066
8752.5,2.441,0.639,-33.577,1.705,9.357,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.624,1.637,41.632,43.896,41.231,40.996,-3.136,26.36,0.0,296.34,,305.0,305.0,42.073,2.878,47.023,24.089
8753.0,2.441,0.639,-33.577,1.705,9.357,4.746,35.969,4.458,13.004,-2.745,0.0,37.7,38.7,9.624,1.637,41.547,43.614,41.263,40.304,-3.136,26.36,0.0,296.34,,305.0,305.0,41.939,2.871,47.043,24.058
8753.5,2.441,0.639,-33.577,1.705,9.357,4.76,35.969,4.471,13.043,-2.757,0.0,37.707,38.661,9.624,1.637,41.369,43.466,41.176,39.858,-3.138,26.351,0.0,296.44,,305.0,305.0,41.682,2.864,46.968,23.992
8754.0,2.441,0.639,-33.577,1.705,9.357,4.76,35.969,4.471,13.043,-2.757,0.0,37.7,38.7,9.624,1.637,41.091,43.424,41.077,40.115,-3.138,26.351,0.0,296.44,,305.0,305.0,41.467,2.857,46.944,23.962
8754.5,3.471,0.927,-33.604,1.706,9.309,4.76,35.969,4.471,13.043,-2.757,0.0,37.7,38.7,9.543,1.608,41.684,44.052,41.191,41.725,-3.138,26.351,0.0,296.54,,305.0,305.0,41.427,2.85,47.012,23.997
8755.0,3.471,0.927,-33.604,1.706,9.309,4.76,35.969,4.471,13.043,-2.757,0.0,37.7,38.7,9.543,1.608,41.725,43.817,41.288,40.886,-3.138,26.351,0.0,296.54,,305.0,305.0,42.163,2.861,47.053,23.994
8755.5,3.471,0.927,-33.604,1.706,9.309,4.76,35.969,4.471,13.043,-2.757,0.0,37.7,38.7,9.543,1.608,41.582,43.614,41.282,40.16,-3.138,26.351,0.0,297.04,,305.0,305.0,41.929,2.871,47.059,24.037
8756.0,3.471,0.927,-33.604,1.706,9.309,4.76,35.969,4.471,13.043,-2.757,0.0,37.7,38.7,9.543,1.608,41.335,43.502,41.198,39.912,-3.138,26.351,0.0,297.04,,305.0,305.0,41.659,2.88,47.022,24.038
8756.5,3.471,0.927,-33.604,1.706,9.309,4.738,36.013,4.482,13.111,-2.752,0.0,37.704,38.698,9.543,1.608,41.103,43.372,41.08,40.07,-3.141,26.344,0.0,296.74,,305.0,305.0,41.487,2.89,46.958,24.074
8757.0,3.471,0.927,-33.604,1.706,9.309,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.543,1.608,41.295,43.68,41.073,40.849,-3.141,26.344,0.0,296.74,,305.0,305.0,41.406,2.9,46.969,24.079
8757.5,2.666,0.721,-34.349,1.741,9.437,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.431,1.58,41.605,43.808,41.152,41.286,-3.141,26.344,0.0,296.54,,305.0,305.0,41.724,2.909,47.025,24.108
8758.0,2.666,0.721,-34.349,1.741,9.437,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.431,1.58,41.593,43.621,41.244,40.404,-3.141,26.344,0.0,296.54,,305.0,305.0,41.963,2.905,47.035,24.057
8758.5,2.666,0.721,-34.349,1.741,9.437,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.431,1.58,41.486,43.596,41.213,40.124,-3.141,26.344,0.0,296.74,,305.0,305.0,41.715,2.901,47.015,24.13
8759.0,2.666,0.721,-34.349,1.741,9.437,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.431,1.58,41.224,43.451,41.129,40.156,-3.141,26.344,0.0,296.74,,305.0,305.0,41.605,2.897,46.989,24.223
8759.5,2.666,0.721,-34.349,1.741,9.437,4.738,36.013,4.482,13.111,-2.752,0.0,37.7,38.7,9.431,1.58,41.328,43.557,41.091,40.767,-3.141,26.344,0.0,296.84,,305.0,305.0,41.49,2.893,46.953,24.278
8760.0,2.666,0.721,-34.349,1.741,9.437,4.732,36.039,4.486,13.148,-2.756,0.0,37.699,38.671,9.431,1.58,41.477,43.873,41.164,41.105,-3.139,26.347,0.0,296.84,,305.0,305.0,41.686,2.89,46.972,24.354
8760.5,2.666,0.721,-34.349,1.741,9.437,4.732,36.039,4.486,13.148,-2.756,0.0,37.7,38.7,9.431,1.58,41.665,43.848,41.223,40.86,-3.139,26.347,0.0,296.54,,305.0,305.0,41.905,2.886,47.005,24.42
8761.0,2.693,0.693,-34.438,1.691,9.39,4.732,36.039,4.486,13.148,-2.756,0.0,37.7,38.7,9.439,1.566,41.57,43.698,41.23,40.416,-3.139,26.347,0.0,296.54,,305.0,305.0,41.899,2.882,46.999,24.483
8761.5,2.693,0.693,-34.438,1.691,9.39,4.732,36.039,4.486,13.148,-2.756,0.0,37.7,38.7,9.439,1.566,41.202,43.49,41.123,40.106,-3.139,26.347,0.0,296.64,,305.0,305.0,41.729,2.879,46.947,24.532
8762.0,2.693,0.693,-34.438,1.691,9.39,4.732,36.039,4.486,13.148,-2.756,0.0,37.7,38.7,9.439,1.566,41.327,43.703,41.117,41.186,-3.139,26.347,0.0,296.64,,305.0,305.0,41.48,2.876,46.924,24.455
8762.5,2.693,0.693,-34.438,1.691,9.39,4.732,36.039,4.486,13.148,-2.756,0.0,37.7,38.7,9.439,1.566,41.653,43.995,41.22,41.559,-3.139,26.347,0.0,296.84,,305.0,305.0,41.833,2.873,46.974,24.408
8763.0,2.693,0.693,-34.438,1.691,9.39,4.769,35.976,4.49,13.12,-2.748,0.0,37.695,38.65,9.439,1.566,41.707,43.916,41.3,40.989,-3.144,26.345,0.0,296.84,,305.0,305.0,42.107,2.87,47.036,24.405
8763.5,2.693,0.693,-34.438,1.691,9.39,4.769,35.976,4.49,13.12,-2.748,0.0,37.7,38.6,9.439,1.566,41.595,43.636,41.308,40.337,-3.144,26.345,0.0,296.94,,305.0,305.0,41.978,2.867,47.046,24.419
8764.0,2.256,0.565,-34.883,1.729,9.442,4.769,35.976,4.49,13.12,-2.748,0.0,37.7,38.6,9.436,1.584,41.406,43.465,41.235,39.83,-3.144,26.345,0.0,296.94,,305.0,305.0,41.719,2.865,46.941,24.393
8764.5,2.256,0.565,-34.883,1.729,9.442,4.769,35.976,4.49,13.12,-2.748,0.0,37.7,38.6,9.436,1.584,41.131,43.436,41.129,40.035,-3.144,26.345,0.0,297.14,,305.0,305.0,41.484,2.855,46.913,24.399
8765.0,2.256,0.565,-34.883,1.729,9.442,4.769,35.976,4.49,13.12,-2.748,0.0,37.7,38.6,9.436,1.584,41.679,43.911,41.187,41.533,-3.144,26.345,0.0,297.14,,305.0,305.0,41.433,2.845,46.982,24.381
8765.5,2.256,0.565,-34.883,1.729,9.442,4.769,35.976,4.49,13.12,-2.748,0.0,37.7,38.6,9.436,1.584,41.791,43.809,41.299,40.933,-3.144,26.345,0.0,297.04,,305.0,305.0,42.077,2.835,47.02,24.338
8766.0,2.256,0.565,-34.883,1.729,9.442,4.758,35.969,4.471,13.141,-2.759,0.0,37.691,38.622,9.436,1.584,41.649,43.661,41.324,40.217,-3.146,26.342,0.0,297.04,,305.0,305.0,41.958,2.826,47.042,24.353
8766.5,2.256,0.565,-34.883,1.729,9.442,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.436,1.584,41.307,43.475,41.23,39.991,-3.146,26.342,0.0,297.14,,305.0,305.0,41.713,2.816,46.998,24.343
8767.0,2.256,0.565,-34.883,1.729,9.442,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.436,1.584,41.216,43.343,41.128,40.032,-3.146,26.342,0.0,297.14,,305.0,305.0,41.501,2.807,46.954,24.283
8767.5,3.074,0.725,-35.209,1.674,9.48,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.477,1.648,41.215,43.683,41.081,40.842,-3.146,26.342,0.0,297.24,,305.0,305.0,41.43,2.798,46.956,24.263
8768.0,3.074,0.725,-35.209,1.674,9.48,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.477,1.648,41.575,43.937,41.181,41.641,-3.146,26.342,0.0,297.24,,305.0,305.0,41.705,2.803,47.047,24.201
8768.5,3.074,0.725,-35.209,1.674,9.48,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.477,1.648,41.686,43.683,41.321,40.346,-3.146,26.342,0.0,296.74,,305.0,305.0,42.084,2.807,47.056,24.089
8769.0,3.074,0.725,-35.209,1.674,9.48,4.758,35.969,4.471,13.141,-2.759,0.0,37.7,38.6,9.477,1.648,41.414,43.506,41.274,39.991,-3.146,26.342,0.0,296.74,,305.0,305.0,41.759,2.811,47.03,24.045
8769.5,3.074,0.725,-35.209,1.674,9.48,4.712,35.987,4.501,13.201,-2.737,0.0,37.686,38.639,9.477,1.648,41.229,43.317,41.171,39.922,-3.149,26.343,0.0,297.14,,305.0,305.0,41.546,2.816,46.97,24.012
8770.0,3.074,0.725,-35.209,1.674,9.48,4.712,35.987,4.501,13.201,-2.737,0.0,37.7,38.6,9.477,1.648,41.218,43.518,41.094,40.712,-3.149,26.343,0.0,297.14,,305.0,305.0,41.41,2.82,46.912,23.994
8770.5,3.151,0.716,-35.209,1.662,9.442,4.712,35.987,4.501,13.201,-2.737,0.0,37.7,38.6,9.365,1.649,41.483,43.959,41.175,41.475,-3.149,26.343,0.0,297.04,,305.0,305.0,41.635,2.824,46.952,23.934
8771.0,3.151,0.716,-35.209,1.662,9.442,4.712,35.987,4.501,13.201,-2.737,0.0,37.7,38.6,9.365,1.649,41.838,43.9,41.285,41.064,-3.149,26.343,0.0,297.04,,305.0,305.0,42.023,2.83,47.042,23.956
8771.5,3.151,0.716,-35.209,1.662,9.442,4.712,35.987,4.501,13.201,-2.737,0.0,37.7,38.6,9.365,1.649,41.701,43.743,41.335,40.467,-3.149,26.343,0.0,297.04,,305.0,305.0,42.021,2.835,47.04,23.992
8772.0,3.151,0.716,-35.209,1.662,9.442,4.712,35.987,4.501,13.201,-2.737,0.0,37.7,38.6,9.365,1.649,41.263,43.39,41.187,40.055,-3.149,26.343,0.0,297.04,,305.0,305.0,41.811,2.84,46.994,24.068
8772.5,3.151,0.716,-35.209,1.662,9.442,4.698,36.032,4.518,13.282,-2.753,0.0,37.685,38.62,9.365,1.649,41.277,43.672,41.161,40.824,-3.135,26.35,0.0,297.24,,305.0,305.0,41.474,2.845,46.951,24.121
8773.0,3.151,0.716,-35.209,1.662,9.442,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.365,1.649,41.624,43.855,41.226,41.473,-3.135,26.35,0.0,297.24,,305.0,305.0,41.734,2.85,46.956,24.11
8773.5,3.151,0.716,-35.209,1.662,9.442,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.365,1.649,41.739,43.852,41.321,41.182,-3.135,26.35,0.0,297.04,,305.0,305.0,42.045,2.855,47.022,24.088
8774.0,3.203,0.753,-35.209,1.683,9.411,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.377,1.737,41.677,43.688,41.349,40.5,-3.135,26.35,0.0,297.04,,305.0,305.0,42.024,2.86,47.057,24.083
8774.5,3.203,0.753,-35.209,1.683,9.411,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.377,1.737,41.471,43.529,41.3,39.902,-3.135,26.35,0.0,296.84,,305.0,305.0,41.803,2.866,46.977,24.115
8775.0,3.203,0.753,-35.209,1.683,9.411,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.377,1.737,41.252,43.446,41.194,40.18,-3.135,26.35,0.0,296.84,,305.0,305.0,41.551,2.871,46.95,24.123
8775.5,3.203,0.753,-35.209,1.683,9.411,4.698,36.032,4.518,13.282,-2.753,0.0,37.7,38.6,9.377,1.737,41.739,43.889,41.285,41.408,-3.135,26.35,0.0,296.74,,305.0,305.0,42.08,2.882,47.005,24.068
8776.0,3.203,0.753,-35.209,1.683,9.411,4.767,35.997,4.485,13.246,-2.749,0.0,37.684,38.603,9.377,1.737,41.73,43.879,41.367,41.013,-3.144,26.35,0.0,296.74,,305.0,305.0,42.08,2.882,47.057,24.049
8776.5,3.203,0.753,-35.209,1.683,9.411,4.767,35.997,4.485,13.246,-2.749,0.0,37.7,38.6,9.377,1.737,41.657,43.69,41.377,40.489,-3.144,26.35,0.0,296.74,,305.0,305.0,41.997,2.887,47.063,23.976
8777.0,2.285,0.605,-34.662,1.584,9.391,4.767,35.997,4.485,13.246,-2.749,0.0,37.7,38.6,9.483,1.818,41.491,43.527,41.32,40.141,-3.144,26.35,0.0,296.74,,305.0,305.0,41.803,2.892,47.025,23.977
8777.5,2.285,0.605,-34.662,1.584,9.391,4.767,35.997,4.485,13.246,-2.749,0.0,37.7,38.6,9.483,1.818,41.378,43.541,41.264,40.455,-3.144,26.35,0.0,296.54,,305.0,305.0,41.62,2.882,47.008,23.966
8778.0,2.285,0.605,-34.662,1.584,9.391,4.767,35.997,4.485,13.246,-2.749,0.0,37.7,38.6,9.483,1.818,41.412,43.866,41.254,41.023,-3.144,26.35,0.0,296.54,,305.0,305.0,41.66,2.873,47.054,23.965
8778.5,2.285,0.605,-34.662,1.584,9.391,4.767,35.997,4.485,13.246,-2.749,0.0,37.7,38.6,9.483,1.818,41.761,43.972,41.336,41.254,-3.144,26.35,0.0,296.64,,305.0,305.0,41.889,2.863,47.085,23.959
8779.0,2.285,0.605,-34.662,1.584,9.391,4.781,35.965,4.485,13.259,-2.747,0.0,37.682,38.594,9.483,1.818,41.706,43.783,41.419,40.499,-3.136,26.357,0.0,296.64,,305.0,305.0,42.081,2.853,47.102,23.96
8779.5,2.285,0.605,-34.662,1.584,9.391,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.483,1.818,41.48,43.66,41.37,40.29,-3.136,26.357,0.0,296.74,,305.0,305.0,41.852,2.844,47.074,23.933
8780.0,2.285,0.605,-34.662,1.584,9.391,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.483,1.818,41.379,43.606,41.3,40.445,-3.136,26.357,0.0,296.74,,305.0,305.0,41.7,2.835,47.053,23.943
8780.5,2.501,0.698,-34.101,1.742,9.386,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.508,1.635,41.39,43.839,41.288,40.88,-3.136,26.357,0.0,296.84,,305.0,305.0,41.682,2.826,47.012,23.954
8781.0,2.501,0.698,-34.101,1.742,9.386,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.508,1.635,41.729,43.995,41.354,41.665,-3.136,26.357,0.0,296.84,,305.0,305.0,41.85,2.821,47.06,23.973
8781.5,2.501,0.698,-34.101,1.742,9.386,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.508,1.635,41.903,43.976,41.451,41.268,-3.136,26.357,0.0,296.44,,305.0,305.0,42.186,2.815,47.13,23.872
8782.0,2.501,0.698,-34.101,1.742,9.386,4.781,35.965,4.485,13.259,-2.747,0.0,37.7,38.6,9.508,1.635,41.776,43.762,41.479,40.454,-3.136,26.357,0.0,296.44,,305.0,305.0,42.149,2.81,47.101,23.777
8782.5,2.501,0.698,-34.101,1.742,9.386,4.777,35.978,4.504,13.313,-2.75,0.0,37.666,38.551,9.508,1.635,41.533,43.592,41.403,40.048,-3.139,26.349,0.0,296.64,,305.0,305.0,41.868,2.805,47.056,23.778
8783.0,2.501,0.698,-34.101,1.742,9.386,4.777,35.978,4.504,13.313,-2.75,0.0,37.7,38.6,9.508,1.635,41.45,43.856,41.301,41.389,-3.139,26.349,0.0,296.64,,305.0,305.0,41.552,2.8,47.0,23.721
8783.5,3.884,1.024,-33.136,1.703,9.374,4.777,35.978,4.504,13.313,-2.75,0.0,37.7,38.6,9.607,1.623,41.954,44.114,41.425,41.805,-3.139,26.349,0.0,296.64,,305.0,305.0,41.999,2.795,47.072,23.642
8784.0,3.884,1.024,-33.136,1.703,9.374,4.777,35.978,4.504,13.313,-2.75,0.0,37.7,38.6,9.607,1.623,41.958,44.014,41.516,41.152,-3.139,26.349,0.0,296.64,,305.0,305.0,42.325,2.813,47.164,23.676
8784.5,3.884,1.024,-33.136,1.703,9.374,4.777,35.978,4.504,13.313,-2.75,0.0,37.7,38.6,9.607,1.623,41.783,43.789,41.532,40.408,-3.139,26.349,0.0,297.04,,305.0,305.0,42.16,2.831,47.185,23.752
8785.0,3.884,1.024,-33.136,1.703,9.374,4.777,35.978,4.504,13.313,-2.75,0.0,37.7,38.6,9.607,1.623,41.536,43.624,41.444,40.102,-3.139,26.349,0.0,297.04,,305.0,305.0,41.878,2.848,47.085,23.835
8785.5,3.884,1.024,-33.136,1.703,9.374,4.747,36.028,4.537,13.381,-2.744,0.0,37.67,38.566,9.607,1.623,41.354,43.453,41.343,40.066,-3.13,26.355,0.0,296.84,,305.0,305.0,41.677,2.865,47.032,23.875
8786.0,3.884,1.024,-33.136,1.703,9.374,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.607,1.623,41.352,43.747,41.282,41.094,-3.13,26.355,0.0,296.84,,305.0,305.0,41.554,2.882,47.071,23.872
8786.5,3.884,1.024,-33.136,1.703,9.374,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.607,1.623,42.076,44.057,41.516,41.155,-3.13,26.355,0.0,296.74,,305.0,305.0,41.869,2.898,47.143,24.002
8787.0,3.358,0.788,-35.209,1.603,9.458,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.442,1.745,41.879,43.883,41.545,40.598,-3.13,26.355,0.0,296.74,,305.0,305.0,42.201,2.914,47.174,24.051
8787.5,3.358,0.788,-35.209,1.603,9.458,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.442,1.745,41.595,43.7,41.488,40.266,-3.13,26.355,0.0,296.64,,305.0,305.0,41.976,2.921,47.155,23.988
8788.0,3.358,0.788,-35.209,1.603,9.458,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.442,1.745,41.42,43.511,41.377,40.084,-3.13,26.355,0.0,296.64,,305.0,305.0,41.762,2.929,47.115,23.93
8788.5,3.358,0.788,-35.209,1.603,9.458,4.747,36.028,4.537,13.381,-2.744,0.0,37.7,38.6,9.442,1.745,41.38,43.717,41.325,41.011,-3.13,26.355,0.0,296.84,,305.0,305.0,41.598,2.936,47.1,23.796
8789.0,3.358,0.788,-35.209,1.603,9.458,4.716,36.052,4.519,13.404,-2.745,0.0,37.658,38.521,9.442,1.745,41.696,44.139,41.376,42.0,-3.137,26.352,0.0,296.84,,305.0,305.0,41.858,2.943,47.171,23.785
8789.5,3.358,0.788,-35.209,1.603,9.458,4.716,36.052,4.519,13.404,-2.745,0.0,37.7,38.5,9.442,1.745,42.109,44.097,41.524,41.23,-3.137,26.352,0.0,296.94,,305.0,305.0,42.303,2.949,47.203,23.808
8790.0,2.433,0.612,-34.862,1.648,9.365,4.716,36.052,4.519,13.404,-2.745,0.0,37.7,38.5,9.509,1.75,41.642,43.81,41.494,40.344,-3.137,26.352,0.0,296.94,,305.0,305.0,42.24,2.956,47.201,23.787
8790.5,2.433,0.612,-34.862,1.648,9.365,4.716,36.052,4.519,13.404,-2.745,0.0,37.7,38.5,9.509,1.75,41.434,43.57,41.396,39.98,-3.137,26.352,0.0,296.94,,305.0,305.0,41.822,2.948,47.144,23.716
8791.0,2.433,0.612,-34.862,1.648,9.365,4.716,36.052,4.519,13.404,-2.745,0.0,37.7,38.5,9.509,1.75,41.393,43.595,41.321,40.57,-3.137,26.352,0.0,296.94,,305.0,305.0,41.595,2.939,47.09,23.684
8791.5,2.433,0.612,-34.862,1.648,9.365,4.716,36.052,4.519,13.404,-2.745,0.0,37.7,38.5,9.509,1.75,41.683,43.99,41.366,41.512,-3.137,26.352,0.0,296.94,,305.0,305.0,41.72,2.931,47.105,23.703
8792.0,2.433,0.612,-34.862,1.648,9.365,4.783,36.007,4.492,13.376,-2.746,0.0,37.666,38.533,9.509,1.75,41.893,44.153,41.466,41.402,-3.133,26.35,0.0,296.94,,305.0,305.0,42.138,2.923,47.207,23.705
8792.5,2.433,0.612,-34.862,1.648,9.365,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.509,1.75,41.874,44.003,41.522,40.93,-3.133,26.35,0.0,296.64,,305.0,305.0,42.229,2.915,47.218,23.708
8793.0,2.808,0.636,-35.209,1.615,9.448,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.414,1.758,41.671,43.754,41.52,40.468,-3.133,26.35,0.0,296.64,,305.0,305.0,42.082,2.907,47.163,23.719
8793.5,2.808,0.636,-35.209,1.615,9.448,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.414,1.758,41.45,43.661,41.378,40.624,-3.133,26.35,0.0,296.54,,305.0,305.0,41.853,2.905,47.112,23.643
8794.0,2.808,0.636,-35.209,1.615,9.448,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.414,1.758,41.656,43.994,41.408,41.581,-3.133,26.35,0.0,296.54,,305.0,305.0,41.778,2.904,47.109,23.612
8794.5,2.808,0.636,-35.209,1.615,9.448,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.414,1.758,42.035,44.239,41.538,41.564,-3.133,26.35,0.0,296.54,,305.0,305.0,42.16,2.902,47.166,23.565
8795.0,2.808,0.636,-35.209,1.615,9.448,4.783,36.007,4.492,13.376,-2.746,0.0,37.7,38.5,9.414,1.758,42.05,44.078,41.597,41.016,-3.133,26.35,0.0,296.54,,305.0,305.0,42.344,2.9,47.225,23.559
8795.5,2.808,0.636,-35.209,1.615,9.448,4.776,35.961,4.496,13.382,-2.742,0.0,37.663,38.5,9.414,1.758,41.784,43.937,41.603,40.618,-3.128,26.347,0.0,296.64,,305.0,305.0,42.185,2.899,47.22,23.505
8796.0,2.808,0.636,-35.209,1.615,9.448,4.776,35.961,4.496,13.382,-2.742,0.0,37.7,38.5,9.414,1.758,41.586,43.71,41.514,40.329,-3.128,26.347,0.0,296.64,,305.0,305.0,41.986,2.897,47.186,23.547
8796.5,3.126,0.751,-35.209,1.7,9.495,4.776,35.961,4.496,13.382,-2.742,0.0,37.7,38.5,9.407,1.676,41.505,43.712,41.442,40.6,-3.128,26.347,0.0,296.54,,305.0,305.0,41.785,2.896,47.153,23.627
8797.0,3.126,0.751,-35.209,1.7,9.495,4.776,35.961,4.496,13.382,-2.742,0.0,37.7,38.5,9.407,1.676,41.832,44.033,41.467,41.391,-3.128,26.347,0.0,296.54,,305.0,305.0,41.815,2.9,47.199,23.621
8797.5,3.126,0.751,-35.209,1.7,9.495,4.776,35.961,4.496,13.382,-2.742,0.0,37.7,38.5,9.407,1.676,41.948,44.007,41.534,41.118,-3.128,26.347,0.0,296.64,,305.0,305.0,42.181,2.903,47.241,23.707
8798.0,3.126,0.751,-35.209,1.7,9.495,4.776,35.961,4.496,13.382,-2.742,0.0,37.7,38.5,9.407,1.676,41.852,43.877,41.549,40.771,-3.128,26.347,0.0,296.64,,305.0,305.0,42.152,2.907,47.25,23.756
8798.5,3.126,0.751,-35.209,1.7,9.495,4.794,35.995,4.514,13.45,-2.735,0.0,37.654,38.58,9.407,1.676,41.664,43.702,41.507,40.188,-3.131,26.339,0.0,297.14,,305.0,305.0,42.012,2.911,47.231,23.821
8799.0,3.126,0.751,-35.209,1.7,9.495,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.407,1.676,41.523,43.66,41.433,40.548,-3.131,26.339,0.0,297.14,,305.0,305.0,41.765,2.914,47.165,23.876
8799.5,3.354,0.784,-35.209,1.679,9.389,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.426,1.735,41.598,43.953,41.438,41.146,-3.131,26.339,0.0,297.24,,305.0,305.0,41.791,2.918,47.188,23.868
8800.0,3.354,0.784,-35.209,1.679,9.389,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.426,1.735,41.813,44.164,41.483,41.414,-3.131,26.339,0.0,297.24,,305.0,305.0,42.034,2.925,47.238,23.855
8800.5,3.354,0.784,-35.209,1.679,9.389,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.426,1.735,41.918,43.979,41.598,40.752,-3.131,26.339,0.0,297.34,,305.0,305.0,42.219,2.932,47.26,23.841
8801.0,3.354,0.784,-35.209,1.679,9.389,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.426,1.735,41.649,43.848,41.552,40.528,-3.131,26.339,0.0,297.34,,305.0,305.0,42.062,2.939,47.253,23.843
8801.5,3.354,0.784,-35.209,1.679,9.389,4.794,35.995,4.514,13.45,-2.735,0.0,37.7,38.6,9.426,1.735,41.532,43.71,41.485,40.382,-3.131,26.339,0.0,297.04,,305.0,305.0,41.894,2.946,47.225,23.83
8802.0,3.354,0.784,-35.209,1.679,9.389,4.707,36.011,4.541,13.499,-2.743,0.0,37.656,38.498,9.426,1.735,41.583,43.852,41.451,40.904,-3.135,26.349,0.0,297.04,,305.0,305.0,41.777,2.952,47.182,23.816
8802.5,3.354,0.784,-35.209,1.679,9.389,4.707,36.011,4.541,13.499,-2.743,0.0,37.7,38.5,9.426,1.735,41.895,44.012,41.506,41.528,-3.135,26.349,0.0,297.34,,305.0,305.0,41.948,2.959,47.201,23.819
8803.0,2.426,0.621,-35.209,1.63,9.407,4.707,36.011,4.541,13.499,-2.743,0.0,37.7,38.5,9.421,1.826,42.029,44.098,41.595,41.484,-3.135,26.349,0.0,297.34,,305.0,305.0,42.236,2.965,47.285,23.821
8803.5,2.426,0.621,-35.209,1.63,9.407,4.707,36.011,4.541,13.499,-2.743,0.0,37.7,38.5,9.421,1.826,41.927,43.977,41.607,40.968,-3.135,26.349,0.0,297.34,,305.0,305.0,42.301,2.956,47.286,23.833
8804.0,2.426,0.621,-35.209,1.63,9.407,4.707,36.011,4.541,13.499,-2.743,0.0,37.7,38.5,9.421,1.826,41.708,43.815,41.559,40.716,-3.135,26.349,0.0,297.34,,305.0,305.0,42.12,2.948,47.249,23.782
8804.5,2.426,0.621,-35.209,1.63,9.407,4.707,36.011,4.541,13.499,-2.743,0.0,37.7,38.5,9.421,1.826,41.754,44.042,41.554,41.165,-3.135,26.349,0.0,297.34,,305.0,305.0,41.95,2.939,47.224,23.77
8805.0,2.426,0.621,-35.209,1.63,9.407,4.753,36.009,4.548,13.524,-2.735,0.0,37.658,38.5,9.421,1.826,41.967,44.165,41.624,41.325,-3.137,26.343,0.0,297.34,,305.0,305.0,42.129,2.931,47.27,23.765
8805.5,2.426,0.621,-35.209,1.63,9.407,4.753,36.009,4.548,13.524,-2.735,0.0,37.7,38.5,9.421,1.826,42.059,44.111,41.661,41.233,-3.137,26.343,0.0,296.74,,305.0,305.0,42.27,2.923,47.304,23.783
8806.0,2.485,0.649,-33.743,1.698,9.391,4.753,36.009,4.548,13.524,-2.735,0.0,37.7,38.5,9.547,1.568,41.991,44.029,41.671,40.854,-3.137,26.343,0.0,296.74,,305.0,305.0,42.266,2.914,47.337,23.786
8806.5,2.485,0.649,-33.743,1.698,9.391,4.753,36.009,4.548,13.524,-2.735,0.0,37.7,38.5,9.547,1.568,41.883,43.897,41.663,40.47,-3.137,26.343,0.0,296.94,,305.0,305.0,42.136,2.907,47.294,23.764
8807.0,2.485,0.649,-33.743,1.698,9.391,4.753,36.009,4.548,13.524,-2.735,0.0,37.7,38.5,9.547,1.568,41.72,43.831,41.6,40.866,-3.137,26.343,0.0,296.94,,305.0,305.0,41.978,2.9,47.299,23.743
8807.5,2.485,0.649,-33.743,1.698,9.391,4.753,36.009,4.548,13.524,-2.735,0.0,37.7,38.5,9.547,1.568,41.969,44.286,41.66,41.535,-3.137,26.343,0.0,297.04,,305.0,305.0,42.004,2.894,47.339,23.756
8808.0,2.485,0.649,-33.743,1.698,9.391,4.807,35.986,4.524,13.522,-2.731,0.0,37.658,38.478,9.547,1.568,42.153,44.215,41.736,41.193,-3.137,26.349,0.0,297.04,,305.0,305.0,42.363,2.887,47.375,23.753
8808.5,2.485,0.649,-33.743,1.698,9.391,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.547,1.568,42.024,44.051,41.749,40.832,-3.137,26.349,0.0,297.44,,305.0,305.0,42.324,2.88,47.398,23.742
8809.0,2.485,0.649,-33.743,1.698,9.391,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.547,1.568,41.85,43.874,41.69,40.442,-3.137,26.349,0.0,297.44,,305.0,305.0,42.164,2.874,47.366,23.743
8809.5,2.195,0.59,-34.166,1.72,9.402,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.501,1.539,41.722,43.92,41.628,40.7,-3.137,26.349,0.0,297.24,,305.0,305.0,41.964,2.867,47.331,23.754
8810.0,2.195,0.59,-34.166,1.72,9.402,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.501,1.539,41.861,44.08,41.614,41.37,-3.137,26.349,0.0,297.24,,305.0,305.0,41.992,2.856,47.366,23.782
8810.5,2.195,0.59,-34.166,1.72,9.402,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.501,1.539,42.145,44.3,41.714,41.912,-3.137,26.349,0.0,297.24,,305.0,305.0,42.231,2.846,47.434,23.79
8811.0,2.195,0.59,-34.166,1.72,9.402,4.807,35.986,4.524,13.522,-2.731,0.0,37.7,38.5,9.501,1.539,42.055,44.047,41.785,40.849,-3.137,26.349,0.0,297.24,,305.0,305.0,42.518,2.835,47.455,23.805
8811.5,2.195,0.59,-34.166,1.72,9.402,4.798,35.975,4.507,13.544,-2.754,0.0,37.655,38.498,9.501,1.539,41.911,43.934,41.724,40.406,-3.145,26.348,0.0,297.54,,305.0,305.0,42.184,2.824,47.43,23.808
8812.0,2.195,0.59,-34.166,1.72,9.402,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.501,1.539,41.68,43.871,41.635,40.664,-3.145,26.348,0.0,297.54,,305.0,305.0,41.994,2.814,47.38,23.795
8812.5,2.195,0.59,-34.166,1.72,9.402,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.501,1.539,41.835,44.213,41.637,41.346,-3.145,26.348,0.0,297.14,,305.0,305.0,41.962,2.804,47.367,23.79
8813.0,2.553,0.712,-33.526,1.709,9.394,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.535,1.637,42.16,44.316,41.738,41.788,-3.145,26.348,0.0,297.14,,305.0,305.0,42.258,2.794,47.397,23.778
8813.5,2.553,0.712,-33.526,1.709,9.394,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.535,1.637,42.19,44.276,41.814,41.419,-3.145,26.348,0.0,297.24,,305.0,305.0,42.5,2.79,47.458,23.753
8814.0,2.553,0.712,-33.526,1.709,9.394,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.535,1.637,42.003,44.028,41.811,40.698,-3.145,26.348,0.0,297.24,,305.0,305.0,42.425,2.786,47.481,23.73
8814.5,2.553,0.712,-33.526,1.709,9.394,4.798,35.975,4.507,13.544,-2.754,0.0,37.7,38.5,9.535,1.637,41.781,43.855,41.706,40.481,-3.145,26.348,0.0,296.94,,305.0,305.0,42.135,2.782,47.422,23.77
8815.0,2.553,0.712,-33.526,1.709,9.394,4.726,36.027,4.526,13.624,-2.736,0.0,37.656,38.518,9.535,1.637,41.89,44.091,41.675,41.271,-3.15,26.349,0.0,296.94,,305.0,305.0,41.956,2.779,47.388,23.786
8815.5,2.553,0.712,-33.526,1.709,9.394,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.535,1.637,42.198,44.493,41.784,41.983,-3.15,26.349,0.0,296.74,,305.0,305.0,42.232,2.775,47.445,23.745
8816.0,2.553,0.712,-33.526,1.709,9.394,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.535,1.637,42.364,44.372,41.886,41.257,-3.15,26.349,0.0,296.74,,305.0,305.0,42.615,2.771,47.513,23.711
8816.5,2.674,0.75,-34.032,1.66,9.407,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.511,1.654,42.075,44.096,41.863,40.624,-3.15,26.349,0.0,296.64,,305.0,305.0,42.47,2.768,47.524,23.724
8817.0,2.674,0.75,-34.032,1.66,9.407,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.511,1.654,42.075,44.096,41.863,40.624,-3.15,26.349,0.0,296.64,,305.0,305.0,42.164,2.766,47.463,23.762
8817.5,2.674,0.75,-34.032,1.66,9.407,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.511,1.654,41.712,43.819,41.732,40.341,-3.15,26.349,0.0,296.74,,305.0,305.0,42.164,2.765,47.397,23.716
8818.0,2.674,0.75,-34.032,1.66,9.407,4.726,36.027,4.526,13.624,-2.736,0.0,37.7,38.5,9.511,1.654,41.804,44.097,41.68,41.215,-3.15,26.349,0.0,296.74,,305.0,305.0,41.901,2.763,47.456,23.702
8818.5,2.674,0.75,-34.032,1.66,9.407,4.753,36.04,4.514,13.624,-2.751,0.0,37.645,38.529,9.511,1.654,42.349,44.61,41.827,42.368,-3.146,26.338,0.0,297.34,,305.0,305.0,42.199,2.762,47.538,23.723
8819.0,2.674,0.75,-34.032,1.66,9.407,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.511,1.654,42.24,44.176,41.961,40.682,-3.146,26.338,0.0,297.14,,305.0,305.0,42.265,2.759,47.565,23.759
8819.5,2.674,0.75,-34.032,1.66,9.407,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.511,1.654,41.931,43.979,41.863,40.315,-3.146,26.338,0.0,297.14,,305.0,305.0,42.265,2.759,47.514,23.787
8820.0,2.528,0.554,-35.209,1.641,9.466,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.438,1.678,41.665,43.926,41.684,40.778,-3.146,26.338,0.0,297.14,,305.0,305.0,42.022,2.757,47.444,23.839
8820.5,2.528,0.554,-35.209,1.641,9.466,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.438,1.678,42.049,44.405,41.716,42.032,-3.146,26.338,0.0,296.64,,305.0,305.0,42.013,2.754,47.437,23.887
8821.0,2.528,0.554,-35.209,1.641,9.466,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.438,1.678,42.337,44.515,41.856,41.782,-3.146,26.338,0.0,296.64,,305.0,305.0,42.551,2.75,47.525,23.912
8821.5,2.528,0.554,-35.209,1.641,9.466,4.753,36.04,4.514,13.624,-2.751,0.0,37.6,38.5,9.438,1.678,42.324,44.282,41.928,41.106,-3.146,26.338,0.0,296.94,,305.0,305.0,42.622,2.746,47.585,23.922
8822.0,2.528,0.554,-35.209,1.641,9.466,4.795,35.983,4.518,13.619,-2.738,0.0,37.662,38.517,9.438,1.678,42.109,44.136,41.915,40.637,-3.149,26.342,0.0,296.94,,305.0,305.0,42.41,2.743,47.588,23.92
8822.5,2.528,0.554,-35.209,1.641,9.466,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.438,1.678,41.836,43.924,41.765,40.36,-3.149,26.342,0.0,296.74,,305.0,305.0,42.199,2.739,47.525,23.905
8823.0,2.528,0.554,-35.209,1.641,9.466,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.438,1.678,41.817,44.206,41.72,41.427,-3.149,26.342,0.0,296.74,,305.0,305.0,41.971,2.736,47.45,23.926
8823.5,2.931,0.748,-34.373,1.587,9.369,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.514,1.695,42.267,44.542,41.824,42.311,-3.149,26.342,0.0,296.84,,305.0,305.0,42.293,2.732,47.513,23.975
8824.0,2.931,0.748,-34.373,1.587,9.369,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.514,1.695,42.342,44.447,41.939,41.617,-3.149,26.342,0.0,296.84,,305.0,305.0,42.736,2.736,47.596,23.989
8824.5,2.931,0.748,-34.373,1.587,9.369,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.514,1.695,42.179,44.195,41.934,41.096,-3.149,26.342,0.0,296.84,,305.0,305.0,42.586,2.739,47.618,23.996
8825.0,2.931,0.748,-34.373,1.587,9.369,4.795,35.983,4.518,13.619,-2.738,0.0,37.7,38.5,9.514,1.695,42.068,44.125,41.879,40.694,-3.149,26.342,0.0,296.84,,305.0,305.0,42.351,2.742,47.587,24.008
8825.5,2.931,0.748,-34.373,1.587,9.369,4.795,36.031,4.55,13.698,-2.754,0.0,37.662,38.561,9.514,1.695,41.947,44.128,41.827,41.033,-3.154,26.339,0.0,297.34,,305.0,305.0,42.192,2.745,47.54,23.981
8826.0,2.931,0.748,-34.373,1.587,9.369,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.514,1.695,42.178,44.448,41.888,41.789,-3.154,26.339,0.0,297.34,,305.0,305.0,42.234,2.748,47.536,23.95
8826.5,2.931,0.748,-34.373,1.587,9.369,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.514,1.695,42.354,44.475,41.95,41.739,-3.154,26.339,0.0,297.14,,305.0,305.0,42.576,2.751,47.589,23.907
8827.0,2.663,0.718,-34.266,1.654,9.373,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.516,1.696,42.366,44.261,42.012,41.089,-3.154,26.339,0.0,297.14,,305.0,305.0,42.432,2.753,47.641,23.893
8827.5,2.663,0.718,-34.266,1.654,9.373,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.516,1.696,42.366,44.261,42.012,41.089,-3.154,26.339,0.0,296.84,,305.0,305.0,42.432,2.753,47.596,23.902
8828.0,2.663,0.718,-34.266,1.654,9.373,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.516,1.696,42.048,44.07,41.923,40.738,-3.154,26.339,0.0,296.84,,305.0,305.0,42.432,2.751,47.556,23.881
8828.5,2.663,0.718,-34.266,1.654,9.373,4.795,36.031,4.55,13.698,-2.754,0.0,37.7,38.6,9.516,1.696,42.12,44.226,41.876,41.559,-3.154,26.339,0.0,297.24,,305.0,305.0,42.195,2.75,47.607,23.883
8829.0,2.663,0.718,-34.266,1.654,9.373,4.83,36.017,4.562,13.702,-2.756,0.0,37.668,38.541,9.516,1.696,42.319,44.615,41.977,41.84,-3.153,26.354,0.0,297.24,,305.0,305.0,42.445,2.748,47.65,23.873
8829.5,2.663,0.718,-34.266,1.654,9.373,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.516,1.696,42.42,44.527,42.047,41.447,-3.153,26.354,0.0,296.94,,305.0,305.0,42.688,2.747,47.669,23.9
8830.0,2.663,0.718,-34.266,1.654,9.373,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.516,1.696,42.319,44.297,42.023,41.092,-3.153,26.354,0.0,296.94,,305.0,305.0,42.61,2.745,47.648,23.921
8830.5,2.417,0.587,-35.209,1.707,9.471,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.389,1.63,42.191,44.198,42.008,40.754,-3.153,26.354,0.0,296.54,,305.0,305.0,42.433,2.744,47.597,23.887
8831.0,2.417,0.587,-35.209,1.707,9.471,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.389,1.63,42.029,44.166,41.937,40.998,-3.153,26.354,0.0,296.54,,305.0,305.0,42.288,2.739,47.595,23.881
8831.5,2.417,0.587,-35.209,1.707,9.471,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.389,1.63,42.425,44.592,42.034,42.124,-3.153,26.354,0.0,296.24,,305.0,305.0,42.283,2.733,47.631,23.862
8832.0,2.417,0.587,-35.209,1.707,9.471,4.83,36.017,4.562,13.702,-2.756,0.0,37.7,38.5,9.389,1.63,42.425,44.592,42.034,42.124,-3.153,26.354,0.0,296.24,,305.0,305.0,42.794,2.728,47.668,23.891
8832.5,2.417,0.587,-35.209,1.707,9.471,4.828,35.986,4.544,13.729,-2.761,0.0,37.67,38.588,9.389,1.63,42.145,44.147,42.062,40.731,-3.147,26.351,0.0,296.94,,305.0,305.0,42.794,2.723,47.683,23.929
8833.0,2.417,0.587,-35.209,1.707,9.471,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.389,1.63,42.145,44.147,42.062,40.731,-3.147,26.351,0.0,296.94,,305.0,305.0,42.271,2.718,47.592,23.928
8833.5,2.417,0.587,-35.209,1.707,9.471,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.389,1.63,42.018,44.309,41.892,41.566,-3.147,26.351,0.0,297.24,,305.0,305.0,42.271,2.713,47.569,23.925
8834.0,3.324,0.884,-34.064,1.731,9.421,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.499,1.554,42.018,44.309,41.892,41.566,-3.147,26.351,0.0,297.24,,305.0,305.0,42.446,2.708,47.642,23.876
8834.5,3.324,0.884,-34.064,1.731,9.421,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.499,1.554,42.468,44.776,42.012,42.398,-3.147,26.351,0.0,297.34,,305.0,305.0,42.446,2.718,47.727,23.815
8835.0,3.324,0.884,-34.064,1.731,9.421,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.499,1.554,42.278,44.34,42.11,40.962,-3.147,26.351,0.0,297.34,,305.0,305.0,42.914,2.728,47.712,23.79
8835.5,3.324,0.884,-34.064,1.731,9.421,4.828,35.986,4.544,13.729,-2.761,0.0,37.7,38.6,9.499,1.554,42.108,44.117,42.03,40.658,-3.147,26.351,0.0,297.04,,305.0,305.0,42.423,2.738,47.695,23.762
8836.0,3.324,0.884,-34.064,1.731,9.421,4.804,36.061,4.552,13.804,-2.76,0.0,37.67,38.603,9.499,1.554,41.957,44.062,41.926,40.896,-3.151,26.351,0.0,297.04,,305.0,305.0,42.228,2.748,47.611,23.827
8836.5,3.324,0.884,-34.064,1.731,9.421,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.499,1.554,42.018,44.434,41.901,41.651,-3.151,26.351,0.0,296.64,,305.0,305.0,42.21,2.757,47.604,23.845
8837.0,3.324,0.884,-34.064,1.731,9.421,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.499,1.554,42.434,44.522,42.005,42.073,-3.151,26.351,0.0,296.64,,305.0,305.0,42.501,2.766,47.65,23.87
8837.5,3.353,0.822,-35.209,1.681,9.544,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.454,1.621,42.362,44.392,42.072,41.436,-3.151,26.351,0.0,296.24,,305.0,305.0,42.759,2.776,47.711,23.848
