t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8838.0,3.353,0.822,-35.209,1.681,9.544,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.454,1.621,42.207,44.167,42.048,40.895,-3.151,26.351,0.0,296.24,,305.0,305.0,42.566,2.785,47.7,23.87
8838.5,3.353,0.822,-35.209,1.681,9.544,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.454,1.621,42.207,44.167,42.048,40.895,-3.151,26.351,0.0,296.94,,305.0,305.0,42.329,2.794,47.628,23.908
8839.0,3.353,0.822,-35.209,1.681,9.544,4.804,36.061,4.552,13.804,-2.76,0.0,37.7,38.6,9.454,1.621,41.95,44.132,41.932,40.882,-3.151,26.351,0.0,296.94,,305.0,305.0,42.329,2.803,47.591,23.909
8839.5,3.353,0.822,-35.209,1.681,9.544,4.818,36.062,4.558,13.823,-2.753,0.0,37.681,38.596,9.454,1.621,42.147,44.282,41.931,41.711,-3.157,26.353,0.0,297.14,,305.0,305.0,42.224,2.812,47.626,23.909
8840.0,3.353,0.822,-35.209,1.681,9.544,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.454,1.621,42.341,44.562,42.004,41.72,-3.157,26.353,0.0,297.14,,305.0,305.0,42.518,2.821,47.681,23.893
8840.5,3.353,0.822,-35.209,1.681,9.544,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.454,1.621,42.453,44.417,42.094,41.382,-3.157,26.353,0.0,297.24,,305.0,305.0,42.657,2.83,47.689,23.923
8841.0,2.166,0.58,-33.552,1.712,9.423,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.588,1.612,42.345,44.282,42.096,41.054,-3.157,26.353,0.0,297.24,,305.0,305.0,42.587,2.839,47.657,23.913
8841.5,2.166,0.58,-33.552,1.712,9.423,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.588,1.612,42.177,44.243,42.054,41.046,-3.157,26.353,0.0,297.34,,305.0,305.0,42.444,2.828,47.657,23.913
8842.0,2.166,0.58,-33.552,1.712,9.423,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.588,1.612,42.221,44.364,42.018,41.666,-3.157,26.353,0.0,297.04,,305.0,305.0,42.567,2.806,47.638,23.901
8842.5,2.166,0.58,-33.552,1.712,9.423,4.818,36.062,4.558,13.823,-2.753,0.0,37.7,38.6,9.588,1.612,42.349,44.631,42.084,41.809,-3.157,26.353,0.0,297.04,,305.0,305.0,42.567,2.806,47.68,23.921
8843.0,2.166,0.58,-33.552,1.712,9.423,4.81,36.016,4.506,13.819,-2.772,0.0,37.688,38.611,9.588,1.612,42.443,44.379,42.143,41.236,-3.151,26.34,0.0,297.04,,305.0,305.0,42.718,2.796,47.723,23.877
8843.5,2.166,0.58,-33.552,1.712,9.423,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.588,1.612,42.28,44.251,42.103,40.993,-3.151,26.34,0.0,296.14,,305.0,305.0,42.55,2.785,47.704,23.905
8844.0,2.166,0.58,-33.552,1.712,9.423,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.588,1.612,42.118,44.303,42.041,41.206,-3.151,26.34,0.0,296.14,,305.0,305.0,42.407,2.775,47.675,23.872
8844.5,3.223,0.766,-35.126,1.661,9.508,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.497,1.578,42.331,44.449,42.057,41.872,-3.151,26.34,0.0,296.54,,305.0,305.0,42.417,2.765,47.686,23.876
8845.0,3.223,0.766,-35.126,1.661,9.508,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.497,1.578,42.43,44.577,42.132,41.888,-3.151,26.34,0.0,296.54,,305.0,305.0,42.677,2.773,47.721,23.955
8845.5,3.223,0.766,-35.126,1.661,9.508,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.497,1.578,42.431,44.525,42.176,41.491,-3.151,26.34,0.0,296.64,,305.0,305.0,42.757,2.78,47.751,23.954
8846.0,3.223,0.766,-35.126,1.661,9.508,4.81,36.016,4.506,13.819,-2.772,0.0,37.7,38.6,9.497,1.578,42.262,44.342,42.142,40.938,-3.151,26.34,0.0,296.64,,305.0,305.0,42.656,2.787,47.724,23.963
8846.5,3.223,0.766,-35.126,1.661,9.508,4.785,36.037,4.536,13.881,-2.75,0.0,37.698,38.629,9.497,1.578,42.221,44.285,42.095,41.26,-3.16,26.359,0.0,296.94,,305.0,305.0,42.421,2.794,47.724,23.925
8847.0,3.223,0.766,-35.126,1.661,9.508,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.497,1.578,42.349,44.478,42.09,41.916,-3.16,26.359,0.0,296.94,,305.0,305.0,42.465,2.801,47.715,23.872
8847.5,3.223,0.766,-35.126,1.661,9.508,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.497,1.578,42.482,44.756,42.164,41.998,-3.16,26.359,0.0,296.54,,305.0,305.0,42.708,2.808,47.765,23.831
8848.0,2.937,0.682,-35.209,1.662,9.434,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.414,1.727,42.589,44.62,42.251,41.521,-3.16,26.359,0.0,296.54,,305.0,305.0,42.85,2.815,47.806,23.899
8848.5,2.937,0.682,-35.209,1.662,9.434,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.414,1.727,42.385,44.369,42.189,40.911,-3.16,26.359,0.0,296.84,,305.0,305.0,42.745,2.817,47.816,23.98
8849.0,2.937,0.682,-35.209,1.662,9.434,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.414,1.727,42.132,44.214,42.09,40.899,-3.16,26.359,0.0,296.84,,305.0,305.0,42.463,2.819,47.752,23.91
8849.5,2.937,0.682,-35.209,1.662,9.434,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.414,1.727,42.306,44.441,42.067,41.981,-3.16,26.359,0.0,296.44,,305.0,305.0,42.334,2.821,47.703,23.938
8850.0,2.937,0.682,-35.209,1.662,9.434,4.785,36.037,4.536,13.881,-2.75,0.0,37.7,38.6,9.414,1.727,42.634,44.834,42.181,42.212,-3.16,26.359,0.0,296.44,,305.0,305.0,42.699,2.823,47.778,23.875
8850.5,2.937,0.682,-35.209,1.662,9.434,4.812,36.016,4.531,13.87,-2.752,0.0,37.705,38.63,9.414,1.727,42.707,44.68,42.271,41.579,-3.163,26.342,0.0,296.34,,305.0,305.0,42.966,2.825,47.857,23.859
8851.0,2.937,0.682,-35.209,1.662,9.434,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.414,1.727,42.451,44.456,42.249,41.051,-3.163,26.342,0.0,296.34,,305.0,305.0,42.809,2.827,47.85,23.824
8851.5,2.398,0.634,-33.066,1.661,9.37,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.693,1.672,42.21,44.291,42.154,40.756,-3.163,26.342,0.0,297.04,,305.0,305.0,42.552,2.828,47.8,23.922
8852.0,2.398,0.634,-33.066,1.661,9.37,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.693,1.672,42.212,44.438,42.099,41.86,-3.163,26.342,0.0,297.04,,305.0,305.0,42.353,2.821,47.764,24.04
8852.5,2.398,0.634,-33.066,1.661,9.37,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.693,1.672,42.698,44.846,42.203,42.562,-3.163,26.342,0.0,297.14,,305.0,305.0,42.652,2.814,47.81,24.13
8853.0,2.398,0.634,-33.066,1.661,9.37,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.693,1.672,42.774,44.685,42.316,41.845,-3.163,26.342,0.0,297.14,,305.0,305.0,43.077,2.808,47.899,24.115
8853.5,2.398,0.634,-33.066,1.661,9.37,4.812,36.016,4.531,13.87,-2.752,0.0,37.7,38.6,9.693,1.672,42.559,44.462,42.318,40.948,-3.163,26.342,0.0,297.04,,305.0,305.0,42.905,2.801,47.913,24.069
8854.0,2.398,0.634,-33.066,1.661,9.37,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.693,1.672,42.276,44.246,42.203,40.754,-3.153,26.346,0.0,297.04,,305.0,305.0,42.37,2.788,47.849,24.021
8854.5,2.398,0.634,-33.066,1.661,9.37,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.693,1.672,42.299,44.366,42.153,41.655,-3.153,26.346,0.0,297.64,,305.0,305.0,42.37,2.788,47.802,24.03
8855.0,3.294,0.811,-35.209,1.639,9.386,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.39,1.692,42.299,44.366,42.153,41.655,-3.153,26.346,0.0,297.64,,305.0,305.0,42.618,2.781,47.872,24.046
8855.5,3.294,0.811,-35.209,1.639,9.386,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.39,1.692,42.89,44.784,42.402,41.892,-3.153,26.346,0.0,297.54,,305.0,305.0,42.618,2.79,47.96,24.012
8856.0,3.294,0.811,-35.209,1.639,9.386,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.39,1.692,42.688,44.587,42.407,41.178,-3.153,26.346,0.0,297.54,,305.0,305.0,42.992,2.798,47.99,24.037
8856.5,3.294,0.811,-35.209,1.639,9.386,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.39,1.692,42.378,44.358,42.317,40.798,-3.153,26.346,0.0,296.94,,305.0,305.0,42.715,2.806,47.938,24.01
8857.0,3.294,0.811,-35.209,1.639,9.386,4.761,36.003,4.54,13.903,-2.755,0.0,37.7,38.7,9.39,1.692,42.149,44.334,42.19,41.053,-3.153,26.346,0.0,296.94,,305.0,305.0,42.463,2.814,47.892,23.995
8857.5,3.294,0.811,-35.209,1.639,9.386,4.736,36.08,4.571,13.992,-2.767,0.0,37.719,38.686,9.39,1.692,42.485,44.742,42.209,42.632,-3.162,26.351,0.0,297.24,,305.0,305.0,42.432,2.822,47.849,23.986
8858.0,3.294,0.811,-35.209,1.639,9.386,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.39,1.692,42.892,45.103,42.365,42.713,-3.162,26.351,0.0,297.24,,305.0,305.0,43.017,2.83,47.943,23.966
8858.5,3.294,0.811,-35.209,1.639,9.386,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.39,1.692,42.828,44.757,42.464,41.65,-3.162,26.351,0.0,297.34,,305.0,305.0,43.268,2.837,48.007,23.97
8859.0,2.141,0.59,-33.195,1.617,9.394,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.643,1.594,42.537,44.534,42.416,41.159,-3.162,26.351,0.0,297.34,,305.0,305.0,42.925,2.845,48.013,23.934
8859.5,2.141,0.59,-33.195,1.617,9.394,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.643,1.594,42.357,44.356,42.322,40.787,-3.162,26.351,0.0,297.34,,305.0,305.0,42.662,2.833,47.971,23.915
8860.0,2.141,0.59,-33.195,1.617,9.394,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.643,1.594,42.331,44.758,42.228,42.075,-3.162,26.351,0.0,297.34,,305.0,305.0,42.455,2.822,47.895,23.878
8860.5,2.141,0.59,-33.195,1.617,9.394,4.736,36.08,4.571,13.992,-2.767,0.0,37.7,38.7,9.643,1.594,42.787,44.976,42.351,42.779,-3.162,26.351,0.0,297.34,,305.0,305.0,42.848,2.811,47.952,23.869
8861.0,2.141,0.59,-33.195,1.617,9.394,4.813,36.054,4.51,13.979,-2.769,0.0,37.733,38.702,9.643,1.594,42.905,44.851,42.454,42.018,-3.16,26.344,0.0,297.74,,305.0,305.0,43.224,2.8,48.029,23.859
8861.5,2.141,0.59,-33.195,1.617,9.394,4.813,36.054,4.51,13.979,-2.769,0.0,37.7,38.7,9.643,1.594,42.727,44.641,42.453,41.212,-3.16,26.344,0.0,297.74,,305.0,305.0,43.057,2.789,48.044,23.864
8862.0,2.37,0.611,-34.513,1.681,9.324,4.813,36.054,4.51,13.979,-2.769,0.0,37.7,38.7,9.566,1.769,42.462,44.492,42.385,40.945,-3.16,26.344,0.0,297.04,,305.0,305.0,42.758,2.779,48.001,23.852
8862.5,2.37,0.611,-34.513,1.681,9.324,4.813,36.054,4.51,13.979,-2.769,0.0,37.7,38.7,9.566,1.769,42.247,44.466,42.268,41.166,-3.16,26.344,0.0,297.04,,305.0,305.0,42.571,2.772,47.934,23.845
8863.0,2.37,0.611,-34.513,1.681,9.324,4.813,36.054,4.51,13.979,-2.769,0.0,37.7,38.7,9.566,1.769,42.365,44.739,42.259,42.036,-3.16,26.344,0.0,297.14,,305.0,305.0,42.537,2.765,47.972,23.851
8863.5,2.37,0.611,-34.513,1.681,9.324,4.813,36.054,4.51,13.979,-2.769,0.0,37.7,38.7,9.566,1.769,42.858,44.831,42.464,42.022,-3.16,26.344,0.0,297.14,,305.0,305.0,42.849,2.759,48.049,23.895
8864.0,2.37,0.611,-34.513,1.681,9.324,4.811,36.019,4.536,13.988,-2.761,0.0,37.744,38.72,9.566,1.769,42.858,44.831,42.464,42.022,-3.154,26.354,0.0,296.44,,305.0,305.0,43.044,2.752,48.06,23.909
8864.5,2.37,0.611,-34.513,1.681,9.324,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.566,1.769,42.509,44.461,42.381,40.857,-3.154,26.354,0.0,296.44,,305.0,305.0,43.044,2.746,48.035,23.918
8865.0,2.37,0.611,-34.513,1.681,9.324,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.566,1.769,42.509,44.461,42.381,40.857,-3.154,26.354,0.0,297.24,,305.0,305.0,42.552,2.74,47.959,23.889
8865.5,3.374,0.834,-34.738,1.709,9.438,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.508,1.499,42.562,44.778,42.302,42.346,-3.154,26.354,0.0,297.24,,305.0,305.0,42.552,2.734,47.951,23.889
8866.0,3.374,0.834,-34.738,1.709,9.438,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.508,1.499,42.797,45.048,42.389,42.416,-3.154,26.354,0.0,296.84,,305.0,305.0,42.997,2.744,48.01,23.882
8866.5,3.374,0.834,-34.738,1.709,9.438,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.508,1.499,42.799,44.82,42.492,41.651,-3.154,26.354,0.0,296.84,,305.0,305.0,43.163,2.755,48.061,23.884
8867.0,3.374,0.834,-34.738,1.709,9.438,4.811,36.019,4.536,13.988,-2.761,0.0,37.7,38.7,9.508,1.499,42.572,44.654,42.45,41.364,-3.154,26.354,0.0,297.04,,305.0,305.0,42.941,2.765,48.068,23.898
8867.5,3.374,0.834,-34.738,1.709,9.438,4.755,36.065,4.539,14.047,-2.76,0.0,37.741,38.71,9.508,1.499,42.417,44.437,42.365,41.082,-3.145,26.34,0.0,297.04,,305.0,305.0,42.76,2.775,48.02,23.9
8868.0,3.374,0.834,-34.738,1.709,9.438,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.508,1.499,42.468,44.667,42.327,41.897,-3.145,26.34,0.0,297.24,,305.0,305.0,42.575,2.785,47.987,23.873
8868.5,3.374,0.834,-34.738,1.709,9.438,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.508,1.499,42.814,45.025,42.408,42.538,-3.145,26.34,0.0,297.24,,305.0,305.0,42.84,2.794,48.006,23.842
8869.0,2.476,0.665,-33.904,1.745,9.359,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.497,1.506,42.851,45.015,42.517,42.169,-3.145,26.34,0.0,297.54,,305.0,305.0,43.196,2.804,48.094,23.774
8869.5,2.476,0.665,-33.904,1.745,9.359,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.497,1.506,42.753,44.789,42.52,41.615,-3.145,26.34,0.0,297.54,,305.0,305.0,43.138,2.798,48.106,23.724
8870.0,2.476,0.665,-33.904,1.745,9.359,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.497,1.506,42.608,44.612,42.478,41.377,-3.145,26.34,0.0,296.74,,305.0,305.0,42.919,2.793,48.086,23.673
8870.5,2.476,0.665,-33.904,1.745,9.359,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.497,1.506,42.446,44.642,42.394,41.469,-3.145,26.34,0.0,296.74,,305.0,305.0,42.768,2.788,48.041,23.692
8871.0,2.476,0.665,-33.904,1.745,9.359,4.755,36.065,4.539,14.047,-2.76,0.0,37.7,38.7,9.497,1.506,42.673,44.858,42.412,42.469,-3.145,26.34,0.0,297.44,,305.0,305.0,42.738,2.783,48.066,23.741
8871.5,2.476,0.665,-33.904,1.745,9.359,4.834,36.08,4.556,14.08,-2.742,0.0,37.755,38.734,9.497,1.506,42.953,45.085,42.532,42.335,-3.128,26.354,0.0,297.44,,305.0,305.0,43.103,2.778,48.104,23.717
8872.0,2.476,0.665,-33.904,1.745,9.359,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.497,1.506,42.938,44.908,42.588,41.804,-3.128,26.354,0.0,297.74,,305.0,305.0,43.226,2.773,48.145,23.657
8872.5,2.493,0.592,-35.209,1.655,9.432,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.292,1.638,42.703,44.669,42.559,41.23,-3.128,26.354,0.0,297.74,,305.0,305.0,43.059,2.768,48.134,23.55
8873.0,2.493,0.592,-35.209,1.655,9.432,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.292,1.638,42.512,44.576,42.452,41.555,-3.128,26.354,0.0,297.84,,305.0,305.0,42.79,2.763,48.081,23.549
8873.5,2.493,0.592,-35.209,1.655,9.432,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.292,1.638,42.739,44.88,42.473,42.394,-3.128,26.354,0.0,297.84,,305.0,305.0,42.774,2.759,48.071,23.522
8874.0,2.493,0.592,-35.209,1.655,9.432,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.292,1.638,42.984,45.122,42.574,42.34,-3.128,26.354,0.0,298.04,,305.0,305.0,43.121,2.755,48.197,23.662
8874.5,2.493,0.592,-35.209,1.655,9.432,4.834,36.08,4.556,14.08,-2.742,0.0,37.8,38.7,9.292,1.638,42.999,44.985,42.647,41.904,-3.128,26.354,0.0,298.04,,305.0,305.0,43.255,2.75,48.196,23.723
8875.0,2.493,0.592,-35.209,1.655,9.432,4.844,36.027,4.54,14.077,-2.757,0.0,37.76,38.748,9.292,1.638,42.84,44.877,42.639,41.646,-3.151,26.343,0.0,297.74,,305.0,305.0,43.134,2.746,48.167,23.814
8875.5,2.493,0.592,-35.209,1.655,9.432,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.292,1.638,42.56,44.638,42.541,41.237,-3.151,26.343,0.0,297.74,,305.0,305.0,43.001,2.742,48.119,23.843
8876.0,3.559,0.84,-35.209,1.625,9.455,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.447,1.809,42.803,45.04,42.523,42.493,-3.151,26.343,0.0,297.24,,305.0,305.0,42.744,2.738,48.114,23.808
8876.5,3.559,0.84,-35.209,1.625,9.455,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.447,1.809,43.016,45.135,42.615,42.384,-3.151,26.343,0.0,297.24,,305.0,305.0,43.215,2.751,48.182,23.791
8877.0,3.559,0.84,-35.209,1.625,9.455,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.447,1.809,43.014,44.96,42.677,41.861,-3.151,26.343,0.0,296.84,,305.0,305.0,43.288,2.765,48.22,23.735
8877.5,3.559,0.84,-35.209,1.625,9.455,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.447,1.809,43.014,44.96,42.677,41.861,-3.151,26.343,0.0,296.84,,305.0,305.0,43.128,2.778,48.215,23.738
8878.0,3.559,0.84,-35.209,1.625,9.455,4.844,36.027,4.54,14.077,-2.757,0.0,37.8,38.7,9.447,1.809,42.81,44.701,42.635,41.228,-3.151,26.343,0.0,296.74,,305.0,305.0,43.128,2.79,48.169,23.697
8878.5,3.559,0.84,-35.209,1.625,9.455,4.8,36.07,4.558,14.157,-2.755,0.0,37.765,38.741,9.447,1.809,42.655,44.689,42.563,41.792,-3.144,26.329,0.0,296.74,,305.0,305.0,42.843,2.803,48.169,23.697
8879.0,3.559,0.84,-35.209,1.625,9.455,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.447,1.809,43.145,45.294,42.679,42.744,-3.144,26.329,0.0,296.94,,305.0,305.0,42.925,2.815,48.242,23.852
8879.5,3.559,0.84,-35.209,1.625,9.455,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.447,1.809,43.232,45.126,42.774,42.116,-3.144,26.329,0.0,296.94,,305.0,305.0,43.465,2.828,48.3,23.944
8880.0,3.024,0.728,-35.209,1.585,9.432,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.496,1.733,43.002,44.915,42.765,41.51,-3.144,26.329,0.0,297.04,,305.0,305.0,43.312,2.84,48.307,24.019
8880.5,3.024,0.728,-35.209,1.585,9.432,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.496,1.733,42.791,44.774,42.689,41.286,-3.144,26.329,0.0,297.04,,305.0,305.0,43.048,2.843,48.282,24.04
8881.0,3.024,0.728,-35.209,1.585,9.432,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.496,1.733,42.744,44.801,42.578,42.112,-3.144,26.329,0.0,297.04,,305.0,305.0,42.885,2.848,48.246,24.068
8881.5,3.024,0.728,-35.209,1.585,9.432,4.8,36.07,4.558,14.157,-2.755,0.0,37.8,38.7,9.496,1.733,42.744,44.801,42.578,42.112,-3.144,26.329,0.0,297.44,,305.0,305.0,43.059,2.851,48.258,24.077
8882.0,3.024,0.728,-35.209,1.585,9.432,4.858,36.104,4.565,14.201,-2.76,0.0,37.774,38.767,9.496,1.733,42.99,45.329,42.655,43.01,-3.142,26.328,0.0,297.44,,305.0,305.0,43.059,2.851,48.337,24.084
8882.5,3.024,0.728,-35.209,1.585,9.432,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.496,1.733,43.305,45.173,42.817,42.262,-3.142,26.328,0.0,297.24,,305.0,305.0,43.496,2.854,48.376,24.154
8883.0,3.024,0.728,-35.209,1.585,9.432,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.496,1.733,43.08,44.959,42.814,41.515,-3.142,26.328,0.0,297.24,,305.0,305.0,43.389,2.857,48.341,24.144
8883.5,2.438,0.6,-34.488,1.732,9.41,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.457,1.512,42.779,44.726,42.723,41.085,-3.142,26.328,0.0,296.44,,305.0,305.0,43.092,2.86,48.262,24.133
8884.0,2.438,0.6,-34.488,1.732,9.41,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.457,1.512,42.68,44.8,42.623,41.799,-3.142,26.328,0.0,296.44,,305.0,305.0,42.828,2.853,48.3,24.156
8884.5,2.438,0.6,-34.488,1.732,9.41,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.457,1.512,43.16,45.48,42.714,43.168,-3.142,26.328,0.0,296.04,,305.0,305.0,42.976,2.846,48.3,24.156
8885.0,2.438,0.6,-34.488,1.732,9.41,4.858,36.104,4.565,14.201,-2.76,0.0,37.8,38.8,9.457,1.512,43.36,45.252,42.86,42.222,-3.142,26.328,0.0,296.04,,305.0,305.0,43.631,2.839,48.41,24.16
8885.5,2.438,0.6,-34.488,1.732,9.41,4.77,36.014,4.536,14.158,-2.769,0.0,37.762,38.751,9.457,1.512,43.121,45.022,42.848,41.595,-3.155,26.315,0.0,296.34,,305.0,305.0,43.423,2.833,48.437,24.199
8886.0,2.438,0.6,-34.488,1.732,9.41,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.457,1.512,42.794,44.811,42.743,41.23,-3.155,26.315,0.0,296.34,,305.0,305.0,43.147,2.826,48.353,24.208
8886.5,2.438,0.6,-34.488,1.732,9.41,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.457,1.512,42.675,44.828,42.635,41.727,-3.155,26.315,0.0,294.24,,305.0,305.0,42.894,2.82,48.292,24.216
8887.0,2.446,0.676,-33.632,1.694,9.375,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.513,1.569,43.128,45.333,42.718,42.97,-3.155,26.315,0.0,295.94,,305.0,305.0,43.537,2.808,48.332,24.262
8887.5,2.446,0.676,-33.632,1.694,9.375,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.513,1.569,43.306,45.215,42.866,42.478,-3.155,26.315,0.0,295.94,,305.0,305.0,43.466,2.802,48.412,24.307
8888.0,2.446,0.676,-33.632,1.694,9.375,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.513,1.569,43.137,44.983,42.857,41.572,-3.155,26.315,0.0,295.94,,305.0,305.0,43.466,2.802,48.432,24.353
8888.5,2.446,0.676,-33.632,1.694,9.375,4.77,36.014,4.536,14.158,-2.769,0.0,37.8,38.8,9.513,1.569,42.899,44.847,42.795,41.25,-3.155,26.315,0.0,294.74,,305.0,305.0,43.137,2.796,48.394,24.355
8889.0,2.446,0.676,-33.632,1.694,9.375,4.823,36.092,4.572,14.257,-2.773,0.0,37.764,38.765,9.513,1.569,42.752,44.859,42.684,42.13,-3.161,26.309,0.0,294.74,,305.0,305.0,42.948,2.79,48.333,24.369
8889.5,2.446,0.676,-33.632,1.694,9.375,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.513,1.569,43.001,45.339,42.723,42.671,-3.161,26.309,0.0,296.84,,305.0,305.0,43.106,2.785,48.332,24.391
8890.0,2.446,0.676,-33.632,1.694,9.375,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.513,1.569,43.277,45.325,42.822,42.659,-3.161,26.309,0.0,296.84,,305.0,305.0,43.433,2.779,48.412,24.254
8890.5,2.43,0.656,-33.962,1.657,9.304,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.608,1.7,43.193,45.071,42.884,41.898,-3.161,26.309,0.0,294.34,,305.0,305.0,43.521,2.774,48.447,24.143
8891.0,2.43,0.656,-33.962,1.657,9.304,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.608,1.7,43.034,44.92,42.844,41.467,-3.161,26.309,0.0,294.34,,305.0,305.0,43.261,2.768,48.443,24.061
8891.5,2.43,0.656,-33.962,1.657,9.304,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.608,1.7,42.827,44.865,42.768,41.914,-3.161,26.309,0.0,296.34,,305.0,305.0,43.066,2.762,48.375,24.069
8892.0,2.43,0.656,-33.962,1.657,9.304,4.823,36.092,4.572,14.257,-2.773,0.0,37.8,38.8,9.608,1.7,43.089,45.327,42.792,42.939,-3.161,26.309,0.0,296.34,,305.0,305.0,43.093,2.757,48.366,24.137
8892.5,2.43,0.656,-33.962,1.657,9.304,4.804,36.075,4.508,14.25,-2.766,0.0,37.779,38.766,9.608,1.7,43.413,45.384,42.926,42.723,-3.147,26.312,0.0,295.64,,305.0,305.0,43.537,2.752,48.462,24.15
8893.0,2.43,0.656,-33.962,1.657,9.304,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.608,1.7,43.279,45.189,42.963,42.218,-3.147,26.312,0.0,295.64,,305.0,305.0,43.611,2.746,48.518,23.957
8893.5,2.43,0.656,-33.962,1.657,9.304,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.608,1.7,43.13,45.048,42.927,41.733,-3.147,26.312,0.0,296.24,,305.0,305.0,43.412,2.741,48.506,24.002
8894.0,2.534,0.646,-34.947,1.705,9.346,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.422,1.748,42.912,45.018,42.854,41.726,-3.147,26.312,0.0,294.64,,305.0,305.0,43.209,2.733,48.454,24.005
8894.5,2.534,0.646,-34.947,1.705,9.346,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.422,1.748,43.132,45.177,42.844,42.689,-3.147,26.312,0.0,294.64,,305.0,305.0,43.46,2.729,48.448,23.987
8895.0,2.534,0.646,-34.947,1.705,9.346,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.422,1.748,43.132,45.177,42.844,42.689,-3.147,26.312,0.0,294.64,,305.0,305.0,43.46,2.729,48.498,23.983
8895.5,2.534,0.646,-34.947,1.705,9.346,4.804,36.075,4.508,14.25,-2.766,0.0,37.8,38.8,9.422,1.748,43.463,45.382,43.038,42.415,-3.147,26.312,0.0,296.24,,305.0,305.0,43.46,2.726,48.555,23.977
8896.0,2.534,0.646,-34.947,1.705,9.346,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.422,1.748,43.278,45.174,43.029,41.893,-3.156,26.3,0.0,294.54,,305.0,305.0,43.343,2.72,48.571,23.98
8896.5,2.534,0.646,-34.947,1.705,9.346,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.422,1.748,43.071,45.024,42.95,41.935,-3.156,26.3,0.0,294.54,,305.0,305.0,43.343,2.717,48.539,23.958
8897.0,2.534,0.646,-34.947,1.705,9.346,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.422,1.748,43.06,45.309,42.923,42.45,-3.156,26.3,0.0,296.04,,305.0,305.0,43.436,2.714,48.505,23.974
8897.5,2.953,0.709,-35.209,1.657,9.478,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.32,1.601,43.318,45.434,42.977,42.98,-3.156,26.3,0.0,296.04,,305.0,305.0,43.436,2.714,48.537,23.971
8898.0,2.953,0.709,-35.209,1.657,9.478,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.32,1.601,43.451,45.525,43.065,42.786,-3.156,26.3,0.0,296.04,,305.0,305.0,43.677,2.718,48.616,23.936
8898.5,2.953,0.709,-35.209,1.657,9.478,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.32,1.601,43.271,45.302,43.078,42.099,-3.156,26.3,0.0,294.24,,305.0,305.0,43.707,2.722,48.632,23.907
8899.0,2.953,0.709,-35.209,1.657,9.478,4.826,36.024,4.522,14.236,-2.754,0.0,37.8,38.8,9.32,1.601,43.157,45.121,43.026,41.822,-3.156,26.3,0.0,294.24,,305.0,305.0,43.437,2.726,48.611,23.95
8899.5,2.953,0.709,-35.209,1.657,9.478,4.839,36.093,4.575,14.34,-2.753,0.0,37.79,38.791,9.32,1.601,43.154,45.258,42.993,42.344,-3.143,26.304,0.0,294.24,,305.0,305.0,43.282,2.729,48.57,23.998
8900.0,2.953,0.709,-35.209,1.657,9.478,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.32,1.601,43.404,45.593,43.061,42.861,-3.143,26.304,0.0,296.24,,305.0,305.0,43.437,2.736,48.618,23.987
8900.5,2.953,0.709,-35.209,1.657,9.478,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.32,1.601,43.542,45.496,43.128,42.663,-3.143,26.304,0.0,296.24,,305.0,305.0,43.73,2.74,48.691,23.968
8901.0,3.137,0.818,-34.274,1.651,9.372,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.544,1.708,43.542,45.496,43.128,42.663,-3.143,26.304,0.0,295.84,,305.0,305.0,43.73,2.74,48.701,23.929
8901.5,3.137,0.818,-34.274,1.651,9.372,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.544,1.708,43.16,45.107,43.05,41.808,-3.143,26.304,0.0,295.84,,305.0,305.0,43.707,2.747,48.66,23.888
8902.0,3.137,0.818,-34.274,1.651,9.372,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.544,1.708,43.16,45.107,43.05,41.808,-3.143,26.304,0.0,295.04,,305.0,305.0,43.281,2.753,48.629,23.922
8902.5,3.137,0.818,-34.274,1.651,9.372,4.839,36.093,4.575,14.34,-2.753,0.0,37.8,38.8,9.544,1.708,43.069,45.381,42.995,42.554,-3.143,26.304,0.0,295.04,,305.0,305.0,43.281,2.759,48.677,23.968
8903.0,3.137,0.818,-34.274,1.651,9.372,4.858,36.092,4.546,14.343,-2.755,0.0,37.797,38.799,9.544,1.708,43.46,45.763,43.098,43.284,-3.128,26.296,0.0,296.14,,305.0,305.0,43.5,2.765,48.677,23.968
8903.5,3.137,0.818,-34.274,1.651,9.372,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.544,1.708,43.613,45.554,43.195,42.547,-3.128,26.296,0.0,296.14,,305.0,305.0,43.902,2.772,48.744,23.994
8904.0,3.137,0.818,-34.274,1.651,9.372,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.544,1.708,43.435,45.343,43.2,41.914,-3.128,26.296,0.0,296.24,,305.0,305.0,43.727,2.778,48.759,24.06
8904.5,2.698,0.655,-35.191,1.694,9.528,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.491,1.643,43.116,45.146,43.109,41.829,-3.128,26.296,0.0,296.24,,305.0,305.0,43.473,2.783,48.706,24.179
8905.0,2.698,0.655,-35.191,1.694,9.528,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.491,1.643,43.318,45.545,43.067,42.992,-3.128,26.296,0.0,296.24,,305.0,305.0,43.3,2.782,48.659,24.156
8905.5,2.698,0.655,-35.191,1.694,9.528,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.491,1.643,43.627,45.72,43.186,43.462,-3.128,26.296,0.0,296.24,,305.0,305.0,43.731,2.781,48.731,24.153
8906.0,2.698,0.655,-35.191,1.694,9.528,4.858,36.092,4.546,14.343,-2.755,0.0,37.8,38.8,9.491,1.643,43.684,45.562,43.246,42.665,-3.128,26.296,0.0,295.94,,305.0,305.0,43.999,2.779,48.797,24.173
8906.5,2.698,0.655,-35.191,1.694,9.528,4.82,36.039,4.548,14.353,-2.741,0.0,37.803,38.793,9.491,1.643,43.474,45.34,43.244,41.885,-3.141,26.297,0.0,295.94,,305.0,305.0,43.789,2.778,48.82,24.224
8907.0,2.698,0.655,-35.191,1.694,9.528,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.643,43.222,45.153,43.157,41.753,-3.141,26.297,0.0,296.14,,305.0,305.0,43.486,2.777,48.759,24.265
8907.5,2.698,0.655,-35.191,1.694,9.528,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.643,43.31,45.426,43.108,42.691,-3.141,26.297,0.0,296.14,,305.0,305.0,43.321,2.775,48.698,24.274
8908.0,2.729,0.757,-33.941,1.718,9.409,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.599,43.507,45.659,43.177,43.251,-3.141,26.297,0.0,295.94,,305.0,305.0,43.634,2.774,48.751,24.255
8908.5,2.729,0.757,-33.941,1.718,9.409,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.599,43.639,45.533,43.29,42.512,-3.141,26.297,0.0,295.94,,305.0,305.0,43.898,2.773,48.827,24.223
8909.0,2.729,0.757,-33.941,1.718,9.409,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.599,43.488,45.401,43.263,41.948,-3.141,26.297,0.0,295.94,,305.0,305.0,43.743,2.773,48.829,24.254
8909.5,2.729,0.757,-33.941,1.718,9.409,4.82,36.039,4.548,14.353,-2.741,0.0,37.8,38.8,9.491,1.599,43.199,45.229,43.163,41.923,-3.141,26.297,0.0,296.54,,305.0,305.0,43.525,2.772,48.787,24.248
8910.0,2.729,0.757,-33.941,1.718,9.409,4.801,36.108,4.575,14.443,-2.762,0.0,37.807,38.832,9.491,1.599,43.282,45.497,43.125,42.675,-3.131,26.288,0.0,296.54,,305.0,305.0,43.379,2.771,48.751,24.246
8910.5,2.729,0.757,-33.941,1.718,9.409,4.801,36.108,4.575,14.443,-2.762,0.0,37.8,38.8,9.491,1.599,43.416,45.71,43.162,42.956,-3.131,26.288,0.0,295.54,,305.0,305.0,43.645,2.771,48.776,24.242
8911.0,3.084,0.707,-35.209,1.671,9.453,4.801,36.108,4.575,14.443,-2.762,0.0,37.8,38.8,9.381,1.667,43.634,45.642,43.241,42.901,-3.131,26.288,0.0,295.54,,305.0,305.0,43.811,2.77,48.831,24.267
8911.5,3.084,0.707,-35.209,1.671,9.453,4.801,36.108,4.575,14.443,-2.762,0.0,37.8,38.8,9.381,1.667,43.593,45.514,43.276,42.367,-3.131,26.288,0.0,295.14,,305.0,305.0,43.854,2.775,48.849,24.25
8912.0,3.084,0.707,-35.209,1.671,9.453,4.801,36.108,4.575,14.443,-2.762,0.0,37.8,38.8,9.381,1.667,43.451,45.389,43.253,41.962,-3.131,26.288,0.0,295.14,,305.0,305.0,43.687,2.78,48.792,24.23
8912.5,3.084,0.707,-35.209,1.671,9.453,4.801,36.108,4.575,14.443,-2.762,0.0,37.8,38.8,9.381,1.667,43.275,45.544,43.165,42.937,-3.131,26.288,0.0,293.84,,305.0,305.0,43.514,2.785,48.769,24.189
8913.0,3.084,0.707,-35.209,1.671,9.453,4.781,36.114,4.589,14.478,-2.743,0.0,37.812,38.829,9.381,1.667,43.582,45.724,43.25,43.119,-3.145,26.292,0.0,293.84,,305.0,305.0,43.73,2.79,48.795,24.137
8913.5,3.084,0.707,-35.209,1.671,9.453,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.381,1.667,43.723,45.653,43.311,43.0,-3.145,26.292,0.0,296.24,,305.0,305.0,43.919,2.795,48.857,24.102
8914.0,2.63,0.654,-35.209,1.625,9.436,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.366,1.767,43.686,45.564,43.345,42.326,-3.145,26.292,0.0,296.24,,305.0,305.0,43.922,2.799,48.887,24.099
8914.5,2.63,0.654,-35.209,1.625,9.436,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.366,1.767,43.422,45.403,43.317,41.929,-3.145,26.292,0.0,294.94,,305.0,305.0,43.73,2.797,48.874,24.069
8915.0,2.63,0.654,-35.209,1.625,9.436,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.366,1.767,43.264,45.267,43.216,41.997,-3.145,26.292,0.0,294.94,,305.0,305.0,43.518,2.794,48.763,24.041
8915.5,2.63,0.654,-35.209,1.625,9.436,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.366,1.767,43.33,45.512,43.21,42.892,-3.145,26.292,0.0,296.34,,305.0,305.0,43.436,2.791,48.807,24.018
8916.0,2.63,0.654,-35.209,1.625,9.436,4.781,36.114,4.589,14.478,-2.743,0.0,37.8,38.8,9.366,1.767,43.852,45.773,43.373,43.046,-3.145,26.292,0.0,296.34,,305.0,305.0,43.736,2.789,48.894,23.993
8916.5,2.63,0.654,-35.209,1.625,9.436,4.839,36.066,4.57,14.448,-2.747,0.0,37.823,38.853,9.366,1.767,43.733,45.609,43.404,42.343,-3.143,26.3,0.0,295.74,,305.0,305.0,44.011,2.786,48.94,24.007
8917.0,2.63,0.654,-35.209,1.625,9.436,4.839,36.066,4.57,14.448,-2.747,0.0,37.8,38.9,9.366,1.767,43.459,45.471,43.377,42.131,-3.143,26.3,0.0,295.74,,305.0,305.0,43.773,2.783,48.906,23.979
8917.5,2.616,0.61,-35.209,1.686,9.474,4.839,36.066,4.57,14.448,-2.747,0.0,37.8,38.9,9.396,1.688,43.3,45.282,43.279,41.956,-3.143,26.3,0.0,296.54,,305.0,305.0,43.609,2.781,48.868,23.976
8918.0,2.616,0.61,-35.209,1.686,9.474,4.839,36.066,4.57,14.448,-2.747,0.0,37.8,38.9,9.396,1.688,43.377,45.551,43.275,43.007,-3.143,26.3,0.0,296.54,,305.0,305.0,43.454,2.778,48.828,23.958
8918.5,2.616,0.61,-35.209,1.686,9.474,4.839,36.066,4.57,14.448,-2.747,0.0,37.8,38.9,9.396,1.688,43.669,45.881,43.335,43.591,-3.143,26.3,0.0,296.14,,305.0,305.0,43.803,2.776,48.932,23.971
8919.0,2.616,0.61,-35.209,1.686,9.474,4.839,36.066,4.57,14.448,-2.747,0.0,37.8,38.9,9.396,1.688,43.921,45.807,43.434,43.174,-3.143,26.3,0.0,296.14,,305.0,305.0,44.119,2.773,48.978,23.973
8919.5,2.616,0.61,-35.209,1.686,9.474,4.831,36.039,4.553,14.471,-2.762,0.0,37.812,38.823,9.396,1.688,43.52,45.431,43.399,41.923,-3.141,26.291,0.0,295.94,,305.0,305.0,44.084,2.77,48.961,23.98
8920.0,2.616,0.61,-35.209,1.686,9.474,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.396,1.688,43.296,45.305,43.312,42.118,-3.141,26.291,0.0,295.94,,305.0,305.0,43.568,2.768,48.902,23.966
8920.5,3.267,0.747,-35.209,1.648,9.375,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.437,1.574,43.451,45.594,43.288,43.144,-3.141,26.291,0.0,296.24,,305.0,305.0,43.508,2.765,48.871,24.021
8921.0,3.267,0.747,-35.209,1.648,9.375,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.437,1.574,43.778,46.058,43.389,43.687,-3.141,26.291,0.0,296.24,,305.0,305.0,43.869,2.774,48.914,24.025
8921.5,3.267,0.747,-35.209,1.648,9.375,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.437,1.574,44.018,45.882,43.508,42.911,-3.141,26.291,0.0,296.34,,305.0,305.0,44.228,2.782,49.001,24.056
8922.0,3.267,0.747,-35.209,1.648,9.375,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.437,1.574,43.728,45.687,43.506,42.43,-3.141,26.291,0.0,296.34,,305.0,305.0,44.08,2.79,49.003,24.039
8922.5,3.267,0.747,-35.209,1.648,9.375,4.831,36.039,4.553,14.471,-2.762,0.0,37.8,38.8,9.437,1.574,43.512,45.495,43.436,42.103,-3.141,26.291,0.0,295.94,,305.0,305.0,43.838,2.797,48.931,23.985
8923.0,3.267,0.747,-35.209,1.648,9.375,4.802,36.095,4.566,14.563,-2.759,0.0,37.817,38.808,9.437,1.574,43.399,45.399,43.336,42.326,-3.14,26.292,0.0,295.94,,305.0,305.0,43.637,2.805,48.915,23.973
8923.5,3.267,0.747,-35.209,1.648,9.375,4.802,36.095,4.566,14.563,-2.759,0.0,37.8,38.8,9.437,1.574,43.846,45.994,43.422,43.617,-3.14,26.292,0.0,295.54,,305.0,305.0,43.615,2.813,48.99,23.884
8924.0,3.314,0.918,-34.032,1.718,9.384,4.802,36.095,4.566,14.563,-2.759,0.0,37.8,38.8,9.5,1.547,43.985,45.865,43.517,42.92,-3.14,26.292,0.0,295.54,,305.0,305.0,44.22,2.82,49.048,23.817
8924.5,3.314,0.918,-34.032,1.718,9.384,4.802,36.095,4.566,14.563,-2.759,0.0,37.8,38.8,9.5,1.547,43.803,45.69,43.54,42.392,-3.14,26.292,0.0,296.14,,305.0,305.0,44.072,2.828,49.067,23.733
8925.0,3.314,0.918,-34.032,1.718,9.384,4.802,36.095,4.566,14.563,-2.759,0.0,37.8,38.8,9.5,1.547,43.506,45.445,43.48,41.969,-3.14,26.292,0.0,296.14,,305.0,305.0,43.856,2.836,49.038,23.688
8925.5,3.314,0.918,-34.032,1.718,9.384,4.802,36.095,4.566,14.563,-2.759,0.0,37.8,38.8,9.5,1.547,43.396,45.412,43.388,42.353,-3.14,26.292,0.0,296.44,,305.0,305.0,43.6,2.844,48.953,23.683
8926.0,3.314,0.918,-34.032,1.718,9.384,4.775,36.144,4.575,14.605,-2.746,0.0,37.827,38.844,9.5,1.547,43.481,45.817,43.364,43.215,-3.118,26.308,0.0,296.44,,305.0,305.0,43.637,2.852,49.017,23.654
8926.5,3.314,0.918,-34.032,1.718,9.384,4.775,36.144,4.575,14.605,-2.746,0.0,37.8,38.8,9.5,1.547,44.075,45.922,43.613,43.021,-3.118,26.308,0.0,296.04,,305.0,305.0,43.969,2.859,49.111,23.668
8927.0,2.765,0.656,-35.209,1.644,9.47,4.775,36.144,4.575,14.605,-2.746,0.0,37.8,38.8,9.354,1.613,43.874,45.731,43.623,42.416,-3.118,26.308,0.0,296.04,,305.0,305.0,44.158,2.867,49.107,23.656
8927.5,2.765,0.656,-35.209,1.644,9.47,4.775,36.144,4.575,14.605,-2.746,0.0,37.8,38.8,9.354,1.613,43.579,45.532,43.53,42.063,-3.118,26.308,0.0,296.24,,305.0,305.0,43.911,2.865,49.093,23.665
8928.0,2.765,0.656,-35.209,1.644,9.47,4.775,36.144,4.575,14.605,-2.746,0.0,37.8,38.8,9.354,1.613,43.404,45.322,43.432,41.863,-3.118,26.308,0.0,296.24,,305.0,305.0,43.676,2.863,49.012,23.691
8928.5,2.765,0.656,-35.209,1.644,9.47,4.775,36.144,4.575,14.605,-2.746,0.0,37.8,38.8,9.354,1.613,43.391,45.649,43.358,43.039,-3.118,26.308,0.0,295.74,,305.0,305.0,43.505,2.862,48.962,23.74
8929.0,2.765,0.656,-35.209,1.644,9.47,4.757,36.098,4.542,14.6,-2.749,0.0,37.807,38.838,9.354,1.613,43.815,46.127,43.454,43.801,-3.139,26.311,0.0,295.74,,305.0,305.0,43.859,2.86,49.115,23.771
8929.5,2.765,0.656,-35.209,1.644,9.47,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.354,1.613,44.09,46.012,43.588,43.364,-3.139,26.311,0.0,296.24,,305.0,305.0,44.299,2.859,49.124,23.769
8930.0,2.765,0.656,-35.209,1.644,9.47,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.354,1.613,43.645,45.643,43.575,42.222,-3.139,26.311,0.0,296.24,,305.0,305.0,44.264,2.857,49.107,23.798
8930.5,2.401,0.568,-35.209,1.644,9.475,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.364,1.791,43.457,45.374,43.466,41.699,-3.139,26.311,0.0,295.94,,305.0,305.0,43.771,2.856,49.072,23.827
8931.0,2.401,0.568,-35.209,1.644,9.475,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.364,1.791,43.39,45.482,43.361,42.63,-3.139,26.311,0.0,295.94,,305.0,305.0,43.499,2.848,48.998,23.829
8931.5,2.401,0.568,-35.209,1.644,9.475,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.364,1.791,43.671,45.998,43.405,43.932,-3.139,26.311,0.0,296.24,,305.0,305.0,43.716,2.841,49.009,23.797
8932.0,2.401,0.568,-35.209,1.644,9.475,4.757,36.098,4.542,14.6,-2.749,0.0,37.8,38.8,9.364,1.791,44.083,46.182,43.564,43.566,-3.139,26.311,0.0,296.24,,305.0,305.0,44.251,2.834,49.091,23.864
8932.5,2.401,0.568,-35.209,1.644,9.475,4.847,36.048,4.551,14.575,-2.743,0.0,37.813,38.793,9.364,1.791,43.903,45.872,43.646,42.806,-3.134,26.315,0.0,295.64,,305.0,305.0,44.349,2.827,49.14,24.009
8933.0,2.401,0.568,-35.209,1.644,9.475,4.847,36.048,4.551,14.575,-2.743,0.0,37.8,38.8,9.364,1.791,43.698,45.591,43.574,42.272,-3.134,26.315,0.0,295.64,,305.0,305.0,44.057,2.82,49.082,24.004
8933.5,2.649,0.649,-34.942,1.673,9.389,4.847,36.048,4.551,14.575,-2.743,0.0,37.8,38.8,9.533,1.79,43.327,45.471,43.403,42.495,-3.134,26.315,0.0,295.64,,305.0,305.0,43.784,2.813,49.018,24.015
8934.0,2.649,0.649,-34.942,1.673,9.389,4.847,36.048,4.551,14.575,-2.743,0.0,37.8,38.8,9.533,1.79,43.742,45.935,43.447,43.782,-3.134,26.315,0.0,295.64,,305.0,305.0,43.674,2.81,49.003,24.038
8934.5,2.649,0.649,-34.942,1.673,9.389,4.847,36.048,4.551,14.575,-2.743,0.0,37.8,38.8,9.533,1.79,44.002,46.185,43.558,43.596,-3.134,26.315,0.0,296.74,,305.0,305.0,44.227,2.807,49.108,24.03
8935.0,2.649,0.649,-34.942,1.673,9.389,4.847,36.048,4.551,14.575,-2.743,0.0,37.8,38.8,9.533,1.79,43.986,45.969,43.637,42.985,-3.134,26.315,0.0,296.74,,305.0,305.0,44.335,2.805,49.152,23.945
8935.5,2.649,0.649,-34.942,1.673,9.389,4.813,36.061,4.566,14.643,-2.753,0.0,37.802,38.805,9.533,1.79,43.832,45.739,43.639,42.454,-3.137,26.305,0.0,296.74,,305.0,305.0,44.144,2.802,49.161,23.974
8936.0,2.649,0.649,-34.942,1.673,9.389,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.533,1.79,43.69,45.528,43.583,41.931,-3.137,26.305,0.0,296.74,,305.0,305.0,43.916,2.8,49.067,24.048
8936.5,2.649,0.649,-34.942,1.673,9.389,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.533,1.79,43.424,45.516,43.478,42.522,-3.137,26.305,0.0,296.74,,305.0,305.0,43.683,2.797,49.058,24.058
8937.0,3.883,0.891,-35.209,1.637,9.49,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.457,1.675,44.018,46.188,43.616,43.538,-3.137,26.305,0.0,296.74,,305.0,305.0,43.735,2.795,49.12,24.141
8937.5,3.883,0.891,-35.209,1.637,9.49,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.457,1.675,44.048,45.992,43.689,42.953,-3.137,26.305,0.0,296.34,,305.0,305.0,44.34,2.813,49.18,24.172
8938.0,3.883,0.891,-35.209,1.637,9.49,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.457,1.675,43.821,45.743,43.672,42.462,-3.137,26.305,0.0,296.34,,305.0,305.0,44.17,2.83,49.193,24.191
8938.5,3.883,0.891,-35.209,1.637,9.49,4.813,36.061,4.566,14.643,-2.753,0.0,37.8,38.8,9.457,1.675,43.667,45.536,43.597,41.928,-3.137,26.305,0.0,296.34,,305.0,305.0,43.924,2.848,49.144,24.183
8939.0,3.883,0.891,-35.209,1.637,9.49,4.806,36.097,4.589,14.718,-2.75,0.0,37.801,38.783,9.457,1.675,43.521,45.61,43.492,42.456,-3.13,26.315,0.0,296.34,,305.0,305.0,43.682,2.865,49.089,24.192
8939.5,3.883,0.891,-35.209,1.637,9.49,4.806,36.097,4.589,14.718,-2.75,0.0,37.8,38.8,9.457,1.675,43.769,45.937,43.527,43.646,-3.13,26.315,0.0,296.24,,305.0,305.0,43.77,2.881,49.153,24.204
8940.0,2.908,0.773,-33.701,1.708,9.429,4.806,36.097,4.589,14.718,-2.75,0.0,37.8,38.8,9.533,1.553,44.028,46.217,43.637,43.704,-3.13,26.315,0.0,296.24,,305.0,305.0,44.22,2.898,49.224,24.163
8940.5,2.908,0.773,-33.701,1.708,9.429,4.806,36.097,4.589,14.718,-2.75,0.0,37.8,38.8,9.533,1.553,43.902,45.792,43.715,42.586,-3.13,26.315,0.0,296.64,,305.0,305.0,44.397,2.898,49.23,24.137
8941.0,2.908,0.773,-33.701,1.708,9.429,4.806,36.097,4.589,14.718,-2.75,0.0,37.8,38.8,9.533,1.553,43.776,45.652,43.646,42.059,-3.13,26.315,0.0,296.64,,305.0,305.0,43.999,2.898,49.186,24.143
8941.5,2.908,0.773,-33.701,1.708,9.429,4.806,36.097,4.589,14.718,-2.75,0.0,37.8,38.8,9.533,1.553,43.496,45.572,43.545,42.342,-3.13,26.315,0.0,297.14,,305.0,305.0,43.783,2.898,49.127,24.128
8942.0,2.908,0.773,-33.701,1.708,9.429,4.774,36.136,4.601,14.761,-2.717,0.0,37.806,38.768,9.533,1.553,43.661,45.858,43.532,43.23,-3.116,26.326,0.0,297.14,,305.0,305.0,43.739,2.898,49.083,24.122
8942.5,2.908,0.773,-33.701,1.708,9.429,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.533,1.553,44.046,46.042,43.627,43.735,-3.116,26.326,0.0,296.84,,305.0,305.0,44.07,2.898,49.125,24.093
8943.0,2.908,0.773,-33.701,1.708,9.429,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.533,1.553,44.074,46.03,43.717,43.491,-3.116,26.326,0.0,296.84,,305.0,305.0,44.362,2.899,49.226,24.127
8943.5,2.806,0.66,-35.209,1.647,9.461,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.255,1.626,44.042,45.876,43.744,42.876,-3.116,26.326,0.0,296.54,,305.0,305.0,44.328,2.899,49.243,24.16
8944.0,2.806,0.66,-35.209,1.647,9.461,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.255,1.626,43.683,45.557,43.648,42.205,-3.116,26.326,0.0,296.54,,305.0,305.0,44.135,2.897,49.175,24.184
8944.5,2.806,0.66,-35.209,1.647,9.461,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.255,1.626,43.647,45.836,43.582,43.299,-3.116,26.326,0.0,296.34,,305.0,305.0,43.773,2.896,49.135,24.137
8945.0,2.806,0.66,-35.209,1.647,9.461,4.774,36.136,4.601,14.761,-2.717,0.0,37.8,38.8,9.255,1.626,44.03,46.276,43.663,43.748,-3.116,26.326,0.0,296.34,,305.0,305.0,44.091,2.894,49.181,24.069
8945.5,2.806,0.66,-35.209,1.647,9.461,4.794,36.076,4.585,14.749,-2.734,0.0,37.795,38.756,9.255,1.626,44.217,46.161,43.792,43.335,-3.116,26.328,0.0,296.74,,305.0,305.0,44.429,2.893,49.252,24.048
8946.0,2.806,0.66,-35.209,1.647,9.461,4.794,36.076,4.585,14.749,-2.734,0.0,37.8,38.8,9.255,1.626,44.141,46.0,43.822,42.816,-3.116,26.328,0.0,296.74,,305.0,305.0,44.376,2.891,49.289,24.056
8946.5,2.281,0.575,-34.187,1.662,9.322,4.794,36.076,4.585,14.749,-2.734,0.0,37.8,38.8,9.505,1.496,43.912,45.852,43.778,42.569,-3.116,26.328,0.0,296.74,,305.0,305.0,44.195,2.89,49.242,24.119
8947.0,2.281,0.575,-34.187,1.662,9.322,4.794,36.076,4.585,14.749,-2.734,0.0,37.8,38.8,9.505,1.496,43.787,45.613,43.702,42.158,-3.116,26.328,0.0,296.74,,305.0,305.0,44.028,2.88,49.204,24.163
8947.5,2.281,0.575,-34.187,1.662,9.322,4.794,36.076,4.585,14.749,-2.734,0.0,37.8,38.8,9.505,1.496,43.854,46.231,43.658,43.85,-3.116,26.328,0.0,296.94,,305.0,305.0,43.815,2.87,49.208,24.264
8948.0,2.281,0.575,-34.187,1.662,9.322,4.794,36.076,4.585,14.749,-2.734,0.0,37.8,38.8,9.505,1.496,44.252,46.313,43.79,43.689,-3.116,26.328,0.0,296.94,,305.0,305.0,44.398,2.86,49.283,24.275
8948.5,2.281,0.575,-34.187,1.662,9.322,4.858,36.043,4.576,14.738,-2.721,0.0,37.799,38.774,9.505,1.496,44.198,46.096,43.861,42.974,-3.093,26.358,0.0,296.84,,305.0,305.0,44.511,2.851,49.317,24.241
8949.0,2.281,0.575,-34.187,1.662,9.322,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.505,1.496,43.95,45.878,43.806,42.552,-3.093,26.358,0.0,296.84,,305.0,305.0,44.282,2.842,49.322,24.257
8949.5,2.281,0.575,-34.187,1.662,9.322,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.505,1.496,43.834,45.67,43.756,42.064,-3.093,26.358,0.0,296.64,,305.0,305.0,44.047,2.832,49.287,24.254
8950.0,2.291,0.607,-34.595,1.71,9.379,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.51,1.796,43.567,45.739,43.646,42.435,-3.093,26.358,0.0,296.64,,305.0,305.0,43.831,2.823,49.227,24.289
8950.5,2.291,0.607,-34.595,1.71,9.379,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.51,1.796,43.799,46.181,43.662,43.703,-3.093,26.358,0.0,297.24,,305.0,305.0,43.847,2.815,49.285,24.339
8951.0,2.291,0.607,-34.595,1.71,9.379,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.51,1.796,44.212,46.055,43.835,43.203,-3.093,26.358,0.0,297.24,,305.0,305.0,44.336,2.806,49.348,24.364
8951.5,2.291,0.607,-34.595,1.71,9.379,4.858,36.043,4.576,14.738,-2.721,0.0,37.8,38.8,9.51,1.796,44.015,45.888,43.839,42.463,-3.093,26.358,0.0,296.44,,305.0,305.0,44.326,2.798,49.352,24.341
8952.0,2.291,0.607,-34.595,1.71,9.379,4.846,36.061,4.571,14.796,-2.705,0.0,37.79,38.723,9.51,1.796,43.805,45.765,43.769,42.296,-3.091,26.352,0.0,296.44,,305.0,305.0,44.051,2.789,49.324,24.277
8952.5,2.291,0.607,-34.595,1.71,9.379,4.846,36.061,4.571,14.796,-2.705,0.0,37.8,38.7,9.51,1.796,43.622,45.613,43.667,42.293,-3.091,26.352,0.0,296.54,,305.0,305.0,43.908,2.781,49.255,24.199
8953.0,3.692,0.871,-35.209,1.719,9.478,4.846,36.061,4.571,14.796,-2.705,0.0,37.8,38.7,9.433,1.59,43.725,45.999,43.633,43.489,-3.091,26.352,0.0,296.54,,305.0,305.0,43.799,2.773,49.216,24.184
8953.5,3.692,0.871,-35.209,1.719,9.478,4.846,36.061,4.571,14.796,-2.705,0.0,37.8,38.7,9.433,1.59,44.094,46.313,43.713,43.644,-3.091,26.352,0.0,296.84,,305.0,305.0,44.211,2.788,49.334,24.24
8954.0,3.692,0.871,-35.209,1.719,9.478,4.846,36.061,4.571,14.796,-2.705,0.0,37.8,38.7,9.433,1.59,44.207,46.206,43.816,43.206,-3.091,26.352,0.0,296.84,,305.0,305.0,44.441,2.803,49.35,24.197
8954.5,3.692,0.871,-35.209,1.719,9.478,4.846,36.061,4.571,14.796,-2.705,0.0,37.8,38.7,9.433,1.59,43.88,45.87,43.781,42.577,-3.091,26.352,0.0,296.84,,305.0,305.0,44.358,2.818,49.348,24.19
8955.0,3.692,0.871,-35.209,1.719,9.478,4.815,36.084,4.59,14.861,-2.716,0.0,37.794,38.7,9.433,1.59,43.747,45.685,43.719,42.469,-3.1,26.361,0.0,296.84,,305.0,305.0,44.027,2.832,49.297,24.175
8955.5,3.692,0.871,-35.209,1.719,9.478,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.433,1.59,43.812,46.057,43.692,43.333,-3.1,26.361,0.0,296.24,,305.0,305.0,43.905,2.846,49.254,24.18
8956.0,2.953,0.738,-35.209,1.721,9.467,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.412,1.557,44.073,46.282,43.767,43.71,-3.1,26.361,0.0,296.24,,305.0,305.0,44.223,2.86,49.305,24.163
8956.5,2.953,0.738,-35.209,1.721,9.467,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.412,1.557,44.26,46.187,43.852,43.403,-3.1,26.361,0.0,296.84,,305.0,305.0,44.458,2.861,49.356,24.17
8957.0,2.953,0.738,-35.209,1.721,9.467,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.412,1.557,44.203,46.053,43.9,42.801,-3.1,26.361,0.0,296.84,,305.0,305.0,44.426,2.863,49.369,24.127
8957.5,2.953,0.738,-35.209,1.721,9.467,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.412,1.557,43.999,45.898,43.842,42.412,-3.1,26.361,0.0,296.04,,305.0,305.0,44.239,2.864,49.346,24.127
8958.0,2.953,0.738,-35.209,1.721,9.467,4.815,36.084,4.59,14.861,-2.716,0.0,37.8,38.7,9.412,1.557,43.963,45.999,43.733,43.39,-3.1,26.361,0.0,296.04,,305.0,305.0,44.038,2.866,49.324,24.236
8958.5,2.953,0.738,-35.209,1.721,9.467,4.818,36.115,4.606,14.916,-2.713,0.0,37.79,38.694,9.412,1.557,44.07,46.308,43.809,43.565,-3.101,26.365,0.0,296.74,,305.0,305.0,44.271,2.867,49.354,24.371
8959.0,2.953,0.738,-35.209,1.721,9.467,4.818,36.115,4.606,14.916,-2.713,0.0,37.8,38.7,9.412,1.557,44.171,46.287,43.881,43.383,-3.101,26.365,0.0,296.74,,305.0,305.0,44.438,2.869,49.383,24.335
8959.5,3.065,0.738,-35.209,1.652,9.436,4.818,36.115,4.606,14.916,-2.713,0.0,37.8,38.7,9.493,1.721,44.045,46.097,43.876,42.884,-3.101,26.365,0.0,296.54,,305.0,305.0,44.43,2.87,49.418,24.336
8960.0,3.065,0.738,-35.209,1.652,9.436,4.818,36.115,4.606,14.916,-2.713,0.0,37.8,38.7,9.493,1.721,43.869,45.844,43.804,42.511,-3.101,26.365,0.0,296.54,,305.0,305.0,44.225,2.873,49.385,24.403
8960.5,3.065,0.738,-35.209,1.652,9.436,4.818,36.115,4.606,14.916,-2.713,0.0,37.8,38.7,9.493,1.721,43.75,45.885,43.736,42.594,-3.101,26.365,0.0,296.54,,305.0,305.0,44.007,2.876,49.304,24.325
8961.0,3.065,0.738,-35.209,1.652,9.436,4.818,36.115,4.606,14.916,-2.713,0.0,37.8,38.7,9.493,1.721,43.831,46.046,43.721,43.104,-3.101,26.365,0.0,296.54,,305.0,305.0,43.991,2.88,49.341,24.259
8961.5,3.065,0.738,-35.209,1.652,9.436,4.847,36.101,4.546,14.906,-2.717,0.0,37.783,38.662,9.493,1.721,44.225,46.171,43.865,43.44,-3.101,26.369,0.0,296.64,,305.0,305.0,44.176,2.883,49.382,24.204
8962.0,3.065,0.738,-35.209,1.652,9.436,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.493,1.721,44.141,45.984,43.892,42.747,-3.101,26.369,0.0,296.64,,305.0,305.0,44.425,2.886,49.405,24.177
8962.5,2.227,0.593,-34.042,1.697,9.312,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.568,1.644,44.0,45.867,43.864,42.44,-3.101,26.369,0.0,296.34,,305.0,305.0,44.191,2.888,49.376,24.134
8963.0,2.227,0.593,-34.042,1.697,9.312,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.568,1.644,43.762,45.754,43.765,42.518,-3.101,26.369,0.0,296.34,,305.0,305.0,44.043,2.878,49.324,24.135
8963.5,2.227,0.593,-34.042,1.697,9.312,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.568,1.644,43.865,45.932,43.744,43.159,-3.101,26.369,0.0,296.34,,305.0,305.0,43.95,2.867,49.287,24.217
8964.0,2.227,0.593,-34.042,1.697,9.312,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.568,1.644,44.147,46.272,43.812,43.586,-3.101,26.369,0.0,296.34,,305.0,305.0,44.175,2.856,49.392,24.222
