t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8964.5,2.227,0.593,-34.042,1.697,9.312,4.847,36.101,4.546,14.906,-2.717,0.0,37.8,38.7,9.568,1.644,44.273,46.21,43.89,43.512,-3.101,26.369,0.0,296.04,,305.0,305.0,44.454,2.846,49.4,24.142
8965.0,2.227,0.593,-34.042,1.697,9.312,4.852,36.051,4.575,14.912,-2.703,0.0,37.786,38.678,9.568,1.644,44.084,45.941,43.912,42.587,-3.089,26.369,0.0,296.04,,305.0,305.0,44.472,2.836,49.403,24.2
8965.5,2.227,0.593,-34.042,1.697,9.312,4.852,36.051,4.575,14.912,-2.703,0.0,37.8,38.7,9.568,1.644,43.86,45.708,43.819,42.156,-3.089,26.369,0.0,296.64,,305.0,305.0,44.131,2.826,49.365,24.176
8966.0,2.695,0.668,-35.051,1.645,9.418,4.852,36.051,4.575,14.912,-2.703,0.0,37.8,38.7,9.509,1.838,43.766,45.823,43.733,42.879,-3.089,26.369,0.0,296.64,,305.0,305.0,43.886,2.816,49.298,24.246
8966.5,2.695,0.668,-35.051,1.645,9.418,4.852,36.051,4.575,14.912,-2.703,0.0,37.8,38.7,9.509,1.838,44.015,46.328,43.776,43.892,-3.089,26.369,0.0,296.04,,305.0,305.0,44.05,2.814,49.309,24.237
8967.0,2.695,0.668,-35.051,1.645,9.418,4.852,36.051,4.575,14.912,-2.703,0.0,37.8,38.7,9.509,1.838,44.34,46.345,43.867,43.88,-3.089,26.369,0.0,296.04,,305.0,305.0,44.503,2.812,49.391,24.177
8967.5,2.695,0.668,-35.051,1.645,9.418,4.852,36.051,4.575,14.912,-2.703,0.0,37.8,38.7,9.509,1.838,44.358,46.171,43.959,43.025,-3.089,26.369,0.0,296.34,,305.0,305.0,44.608,2.81,49.441,24.118
8968.0,2.695,0.668,-35.051,1.645,9.418,4.857,36.057,4.579,14.955,-2.71,0.0,37.782,38.694,9.509,1.838,44.093,45.966,43.927,42.537,-3.095,26.373,0.0,296.34,,305.0,305.0,44.378,2.808,49.394,24.035
8968.5,2.695,0.668,-35.051,1.645,9.418,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.509,1.838,43.85,45.87,43.857,42.518,-3.095,26.373,0.0,296.24,,305.0,305.0,44.131,2.807,49.335,23.965
8969.0,2.695,0.668,-35.051,1.645,9.418,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.509,1.838,43.774,45.99,43.774,42.932,-3.095,26.373,0.0,296.24,,305.0,305.0,44.024,2.805,49.348,23.961
8969.5,3.474,0.922,-33.85,1.689,9.402,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.524,1.569,44.216,46.325,43.891,43.73,-3.095,26.373,0.0,296.24,,305.0,305.0,44.117,2.803,49.417,24.022
8970.0,3.474,0.922,-33.85,1.689,9.402,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.524,1.569,44.171,46.123,43.919,43.147,-3.095,26.373,0.0,296.24,,305.0,305.0,44.54,2.814,49.437,24.048
8970.5,3.474,0.922,-33.85,1.689,9.402,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.524,1.569,44.055,45.925,43.909,42.651,-3.095,26.373,0.0,296.24,,305.0,305.0,44.34,2.825,49.432,24.01
8971.0,3.474,0.922,-33.85,1.689,9.402,4.857,36.057,4.579,14.955,-2.71,0.0,37.8,38.7,9.524,1.569,43.878,45.795,43.811,42.593,-3.095,26.373,0.0,296.24,,305.0,305.0,44.135,2.835,49.367,24.088
8971.5,3.474,0.922,-33.85,1.689,9.402,4.868,36.114,4.599,15.034,-2.701,0.0,37.777,38.664,9.524,1.569,43.912,46.162,43.801,43.455,-3.108,26.382,0.0,296.24,,305.0,305.0,44.019,2.846,49.349,24.186
8972.0,3.474,0.922,-33.85,1.689,9.402,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.524,1.569,44.243,46.342,43.898,43.944,-3.108,26.382,0.0,296.34,,305.0,305.0,44.333,2.856,49.413,24.108
8972.5,3.474,0.922,-33.85,1.689,9.402,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.524,1.569,44.295,46.297,43.975,43.426,-3.108,26.382,0.0,296.34,,305.0,305.0,44.606,2.866,49.463,24.186
8973.0,2.655,0.685,-34.728,1.742,9.452,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.453,1.549,44.295,46.297,43.975,43.426,-3.108,26.382,0.0,296.24,,305.0,305.0,44.498,2.876,49.476,24.13
8973.5,2.655,0.685,-34.728,1.742,9.452,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.453,1.549,43.855,45.763,43.836,42.337,-3.108,26.382,0.0,296.24,,305.0,305.0,44.498,2.873,49.413,24.041
8974.0,2.655,0.685,-34.728,1.742,9.452,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.453,1.549,43.867,46.037,43.801,43.309,-3.108,26.382,0.0,295.94,,305.0,305.0,43.948,2.869,49.368,24.04
8974.5,2.655,0.685,-34.728,1.742,9.452,4.868,36.114,4.599,15.034,-2.701,0.0,37.8,38.7,9.453,1.549,44.223,46.437,43.885,44.224,-3.108,26.382,0.0,295.94,,305.0,305.0,44.253,2.866,49.403,24.063
8975.0,2.655,0.685,-34.728,1.742,9.452,4.889,36.087,4.569,15.017,-2.719,0.0,37.778,38.699,9.453,1.549,44.426,46.333,44.016,43.463,-3.103,26.376,0.0,295.64,,305.0,305.0,44.692,2.862,49.488,24.065
8975.5,2.655,0.685,-34.728,1.742,9.452,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.453,1.549,43.937,45.81,43.912,42.234,-3.103,26.376,0.0,295.54,,305.0,305.0,43.973,2.849,49.458,24.049
8976.0,4.023,0.955,-35.209,1.657,9.462,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.492,1.719,44.233,46.5,43.871,44.058,-3.103,26.376,0.0,296.34,,305.0,305.0,44.665,2.865,49.525,24.207
8976.5,4.023,0.955,-35.209,1.657,9.462,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.492,1.719,44.188,46.165,43.997,43.054,-3.103,26.376,0.0,295.14,,305.0,305.0,44.351,2.884,49.525,24.207
8977.0,4.023,0.955,-35.209,1.657,9.462,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.492,1.719,44.188,46.165,43.997,43.054,-3.103,26.376,0.0,295.14,,305.0,305.0,44.351,2.884,49.477,24.15
8977.5,4.023,0.955,-35.209,1.657,9.462,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.492,1.719,43.945,45.991,43.933,42.616,-3.103,26.376,0.0,295.14,,305.0,305.0,44.351,2.903,49.477,24.15
8978.0,4.023,0.955,-35.209,1.657,9.462,4.889,36.087,4.569,15.017,-2.719,0.0,37.8,38.7,9.492,1.719,43.806,45.883,43.797,42.968,-3.103,26.376,0.0,296.14,,305.0,305.0,44.121,2.921,49.4,24.057
8978.5,4.023,0.955,-35.209,1.657,9.462,4.825,36.145,4.628,15.128,-2.716,0.0,37.779,38.678,9.492,1.719,44.107,46.346,43.84,43.737,-3.087,26.374,0.0,296.14,,305.0,305.0,44.113,2.939,49.409,24.064
8979.0,4.023,0.955,-35.209,1.657,9.462,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.492,1.719,44.298,46.32,43.934,43.442,-3.087,26.374,0.0,295.74,,305.0,305.0,44.498,2.974,49.484,24.039
8979.5,2.092,0.608,-33.956,1.756,9.448,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.5,1.633,44.222,46.077,43.967,42.885,-3.087,26.374,0.0,295.74,,305.0,305.0,44.498,2.974,49.509,24.145
8980.0,2.092,0.608,-33.956,1.756,9.448,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.5,1.633,43.992,45.901,43.893,42.533,-3.087,26.374,0.0,295.64,,305.0,305.0,44.288,2.96,49.466,24.227
8980.5,2.092,0.608,-33.956,1.756,9.448,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.5,1.633,43.936,46.019,43.849,43.105,-3.087,26.374,0.0,295.64,,305.0,305.0,44.08,2.946,49.415,24.341
8981.0,2.092,0.608,-33.956,1.756,9.448,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.5,1.633,44.239,46.357,43.904,43.893,-3.087,26.374,0.0,296.44,,305.0,305.0,44.227,2.932,49.431,24.405
8981.5,2.092,0.608,-33.956,1.756,9.448,4.825,36.145,4.628,15.128,-2.716,0.0,37.8,38.7,9.5,1.633,44.443,46.342,44.005,43.53,-3.087,26.374,0.0,296.44,,305.0,305.0,44.598,2.918,49.507,24.437
8982.0,2.092,0.608,-33.956,1.756,9.448,4.861,36.048,4.572,15.058,-2.719,0.0,37.78,38.661,9.5,1.633,44.293,46.118,44.057,42.815,-3.098,26.378,0.0,296.44,,305.0,305.0,44.58,2.904,49.539,24.459
8982.5,2.092,0.608,-33.956,1.756,9.448,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.5,1.633,44.062,45.924,43.968,42.531,-3.098,26.378,0.0,296.44,,305.0,305.0,44.32,2.891,49.493,24.398
8983.0,2.092,0.608,-33.956,1.756,9.448,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.5,1.633,44.059,46.197,43.925,43.473,-3.098,26.378,0.0,296.74,,305.0,305.0,44.121,2.878,49.46,24.315
8983.5,3.082,0.804,-34.521,1.705,9.368,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.524,1.652,44.297,46.363,43.988,43.967,-3.098,26.378,0.0,296.54,,305.0,305.0,44.654,2.868,49.506,24.235
8984.0,3.082,0.804,-34.521,1.705,9.368,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.524,1.652,44.371,46.39,44.064,43.476,-3.098,26.378,0.0,296.54,,305.0,305.0,44.654,2.868,49.555,24.216
8984.5,3.082,0.804,-34.521,1.705,9.368,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.524,1.652,44.371,46.39,44.064,43.476,-3.098,26.378,0.0,296.54,,305.0,305.0,44.575,2.872,49.569,24.196
8985.0,3.082,0.804,-34.521,1.705,9.368,4.861,36.048,4.572,15.058,-2.719,0.0,37.8,38.7,9.524,1.652,44.247,46.146,44.056,42.794,-3.098,26.378,0.0,296.44,,305.0,305.0,44.575,2.875,49.518,24.214
8985.5,3.082,0.804,-34.521,1.705,9.368,4.818,36.101,4.603,15.156,-2.712,0.0,37.777,38.683,9.524,1.652,43.993,45.946,43.98,42.598,-3.094,26.381,0.0,296.44,,305.0,305.0,44.31,2.879,49.482,24.282
8986.0,3.082,0.804,-34.521,1.705,9.368,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.524,1.652,44.139,46.217,43.926,43.476,-3.094,26.381,0.0,295.54,,305.0,305.0,44.44,2.885,49.482,24.282
8986.5,3.082,0.804,-34.521,1.705,9.368,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.524,1.652,44.423,46.507,44.035,43.736,-3.094,26.381,0.0,295.54,,305.0,305.0,44.44,2.885,49.549,24.275
8987.0,2.318,0.585,-34.485,1.663,9.515,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.513,1.598,44.42,46.275,44.113,43.172,-3.094,26.381,0.0,295.64,,305.0,305.0,44.675,2.889,49.607,24.187
8987.5,2.318,0.585,-34.485,1.663,9.515,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.513,1.598,44.42,46.275,44.113,43.172,-3.094,26.381,0.0,295.64,,305.0,305.0,44.495,2.879,49.579,24.045
8988.0,2.318,0.585,-34.485,1.663,9.515,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.513,1.598,44.096,46.026,44.02,42.635,-3.094,26.381,0.0,295.64,,305.0,305.0,44.495,2.87,49.531,23.91
8988.5,2.318,0.585,-34.485,1.663,9.515,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.513,1.598,44.033,46.076,43.957,42.941,-3.094,26.381,0.0,297.34,,305.0,305.0,44.194,2.861,49.531,23.91
8989.0,2.318,0.585,-34.485,1.663,9.515,4.818,36.101,4.603,15.156,-2.712,0.0,37.8,38.7,9.513,1.598,44.351,46.513,44.029,43.958,-3.094,26.381,0.0,297.34,,305.0,305.0,44.252,2.852,49.559,23.908
8989.5,2.318,0.585,-34.485,1.663,9.515,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.513,1.598,44.504,46.418,44.106,43.635,-3.094,26.382,0.0,297.34,,305.0,305.0,44.666,2.835,49.626,23.929
8990.0,2.318,0.585,-34.485,1.663,9.515,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.513,1.598,44.287,46.197,44.103,43.012,-3.094,26.382,0.0,297.34,,305.0,305.0,44.666,2.835,49.642,23.965
8990.5,2.318,0.585,-34.485,1.663,9.515,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.513,1.598,44.094,45.966,44.026,42.593,-3.094,26.382,0.0,297.34,,305.0,305.0,44.4,2.826,49.606,23.94
8991.0,2.501,0.684,-33.567,1.721,9.402,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.574,1.654,44.09,46.164,43.978,43.505,-3.094,26.382,0.0,297.34,,305.0,305.0,44.17,2.818,49.547,23.93
8991.5,2.501,0.684,-33.567,1.721,9.402,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.574,1.654,44.498,46.593,44.077,44.388,-3.094,26.382,0.0,296.94,,305.0,305.0,44.434,2.813,49.591,23.94
8992.0,2.501,0.684,-33.567,1.721,9.402,4.888,36.082,4.597,15.152,-2.711,0.0,37.8,38.7,9.574,1.654,44.612,46.608,44.208,43.889,-3.094,26.382,0.0,296.94,,305.0,305.0,44.889,2.808,49.695,24.013
8992.5,2.501,0.684,-33.567,1.721,9.402,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.574,1.654,44.069,46.084,44.075,42.836,-3.093,26.374,0.0,296.74,,305.0,305.0,44.461,2.793,49.63,24.096
8993.0,2.501,0.684,-33.567,1.721,9.402,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.574,1.654,44.069,46.084,44.075,42.836,-3.093,26.374,0.0,296.94,,305.0,305.0,44.461,2.793,49.588,24.176
8993.5,2.501,0.684,-33.567,1.721,9.402,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.574,1.654,44.099,46.423,44.041,43.695,-3.093,26.374,0.0,296.94,,305.0,305.0,44.266,2.788,49.678,24.254
8994.0,2.501,0.684,-33.567,1.721,9.402,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.574,1.654,44.565,46.569,44.264,43.664,-3.093,26.374,0.0,297.04,,305.0,305.0,45.002,2.779,49.766,24.317
8994.5,2.106,0.611,-34.167,1.707,9.379,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.52,1.656,44.565,46.569,44.264,43.664,-3.093,26.374,0.0,297.04,,305.0,305.0,44.766,2.774,49.757,24.384
8995.0,2.106,0.611,-34.167,1.707,9.379,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.52,1.656,44.306,46.211,44.196,42.727,-3.093,26.374,0.0,297.04,,305.0,305.0,44.36,2.763,49.757,24.384
8995.5,2.106,0.611,-34.167,1.707,9.379,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.52,1.656,44.036,45.977,44.09,42.737,-3.093,26.374,0.0,297.04,,305.0,305.0,44.36,2.763,49.683,24.337
8996.0,2.106,0.611,-34.167,1.707,9.379,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.52,1.656,44.036,45.977,44.09,42.737,-3.093,26.374,0.0,297.04,,305.0,305.0,44.21,2.752,49.65,24.284
8996.5,2.106,0.611,-34.167,1.707,9.379,4.806,36.07,4.597,15.188,-2.714,0.0,37.8,38.7,9.52,1.656,44.172,46.505,44.065,44.008,-3.093,26.374,0.0,297.34,,305.0,305.0,44.21,2.742,49.733,24.219
8997.0,2.106,0.611,-34.167,1.707,9.379,4.853,36.1,4.582,15.217,-2.698,0.0,37.794,38.729,9.52,1.656,44.607,46.785,44.195,44.207,-3.081,26.379,0.0,297.34,,305.0,305.0,44.687,2.731,49.733,24.219
8997.5,2.106,0.611,-34.167,1.707,9.379,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.52,1.656,44.529,46.372,44.271,43.049,-3.081,26.379,0.0,297.74,,305.0,305.0,44.948,2.721,49.797,24.159
8998.0,2.106,0.611,-34.167,1.707,9.379,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.52,1.656,44.296,46.177,44.186,42.636,-3.081,26.379,0.0,297.74,,305.0,305.0,44.556,2.711,49.77,24.221
8998.5,2.08,0.559,-33.772,1.764,9.37,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.535,1.533,44.099,46.155,44.069,43.163,-3.081,26.379,0.0,297.64,,305.0,305.0,44.324,2.701,49.684,24.202
8999.0,2.08,0.559,-33.772,1.764,9.37,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.535,1.533,44.413,46.708,44.114,44.558,-3.081,26.379,0.0,297.64,,305.0,305.0,44.371,2.691,49.674,24.143
8999.5,2.08,0.559,-33.772,1.764,9.37,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.535,1.533,44.848,46.847,44.304,44.309,-3.081,26.379,0.0,297.64,,305.0,305.0,44.948,2.681,49.798,24.086
9000.0,2.08,0.559,-33.772,1.764,9.37,4.853,36.1,4.582,15.217,-2.698,0.0,37.8,38.7,9.535,1.533,44.738,46.537,44.37,43.291,-3.081,26.379,0.0,297.44,,305.0,305.0,45.077,2.671,49.851,24.064
9000.5,2.08,0.559,-33.772,1.764,9.37,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.767,9.535,1.533,44.423,46.315,44.294,42.804,-3.087,26.375,0.0,297.44,,305.0,305.0,44.734,2.661,49.825,24.023
9001.0,2.08,0.559,-33.772,1.764,9.37,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.535,1.533,44.142,46.215,44.172,42.941,-3.087,26.375,0.0,297.74,,305.0,305.0,44.459,2.652,49.773,24.018
9001.5,2.08,0.559,-33.772,1.764,9.37,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.535,1.533,44.413,46.534,44.16,44.241,-3.087,26.375,0.0,297.74,,305.0,305.0,44.368,2.643,49.736,24.023
9002.0,2.895,0.754,-34.079,1.734,9.427,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.449,1.436,44.413,46.534,44.16,44.241,-3.087,26.375,0.0,297.24,,305.0,305.0,44.837,2.633,49.828,24.008
9002.5,2.895,0.754,-34.079,1.734,9.427,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.449,1.436,44.781,46.792,44.302,44.193,-3.087,26.375,0.0,297.24,,305.0,305.0,44.837,2.638,49.828,24.008
9003.0,2.895,0.754,-34.079,1.734,9.427,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.449,1.436,44.534,46.506,44.367,43.225,-3.087,26.375,0.0,296.74,,305.0,305.0,45.017,2.642,49.878,23.93
9003.5,2.895,0.754,-34.079,1.734,9.427,4.844,36.053,4.599,15.246,-2.708,0.0,37.8,38.8,9.449,1.436,44.286,46.182,44.254,42.734,-3.087,26.375,0.0,296.74,,305.0,305.0,44.658,2.646,49.84,23.869
9004.0,2.895,0.754,-34.079,1.734,9.427,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.449,1.436,44.286,46.182,44.254,42.734,-3.098,26.375,0.0,296.84,,305.0,305.0,44.364,2.654,49.771,23.865
9004.5,2.895,0.754,-34.079,1.734,9.427,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.449,1.436,44.498,46.437,44.373,42.996,-3.098,26.375,0.0,296.24,,305.0,305.0,45.117,2.666,49.914,23.937
9005.0,2.525,0.653,-34.668,1.717,9.336,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.514,1.719,44.401,46.582,44.239,44.146,-3.098,26.375,0.0,296.24,,305.0,305.0,44.576,2.667,49.796,23.801
9005.5,2.525,0.653,-34.668,1.717,9.336,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.514,1.719,44.401,46.582,44.239,44.146,-3.098,26.375,0.0,296.24,,305.0,305.0,44.842,2.665,49.891,23.823
9006.0,2.525,0.653,-34.668,1.717,9.336,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.514,1.719,44.914,47.041,44.392,45.054,-3.098,26.375,0.0,296.24,,305.0,305.0,45.35,2.662,49.891,23.823
9006.5,2.525,0.653,-34.668,1.717,9.336,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.514,1.719,44.88,46.798,44.508,43.931,-3.098,26.375,0.0,296.64,,305.0,305.0,45.029,2.66,50.003,23.838
9007.0,2.525,0.653,-34.668,1.717,9.336,4.858,36.142,4.617,15.341,-2.709,0.0,37.8,38.8,9.514,1.719,44.599,46.468,44.469,43.224,-3.098,26.375,0.0,296.64,,305.0,305.0,45.029,2.66,50.009,23.852
9007.5,2.525,0.653,-34.668,1.717,9.336,4.879,36.08,4.594,15.327,-2.714,0.0,37.828,38.821,9.514,1.719,44.599,46.468,44.469,43.224,-3.086,26.38,0.0,297.04,,305.0,305.0,44.69,2.658,49.951,23.87
9008.0,2.525,0.653,-34.668,1.717,9.336,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.514,1.719,44.389,46.325,44.339,43.26,-3.086,26.38,0.0,297.04,,305.0,305.0,44.69,2.656,49.919,23.847
9008.5,2.525,0.653,-34.668,1.717,9.336,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.514,1.719,44.542,46.78,44.336,43.979,-3.086,26.38,0.0,297.04,,305.0,305.0,44.578,2.654,49.992,23.829
9009.0,3.58,0.844,-35.209,1.627,9.506,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.376,1.697,44.819,46.883,44.423,44.539,-3.086,26.38,0.0,296.74,,305.0,305.0,44.909,2.652,50.042,23.82
9009.5,3.58,0.844,-35.209,1.627,9.506,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.376,1.697,44.828,46.833,44.508,43.95,-3.086,26.38,0.0,296.74,,305.0,305.0,45.166,2.667,50.037,23.809
9010.0,3.58,0.844,-35.209,1.627,9.506,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.376,1.697,44.666,46.637,44.485,43.334,-3.086,26.38,0.0,295.94,,305.0,305.0,45.03,2.682,50.037,23.809
9010.5,3.58,0.844,-35.209,1.627,9.506,4.879,36.08,4.594,15.327,-2.714,0.0,37.8,38.8,9.376,1.697,44.482,46.484,44.41,43.363,-3.086,26.38,0.0,295.94,,305.0,305.0,44.78,2.696,49.993,23.835
9011.0,3.58,0.844,-35.209,1.627,9.506,4.793,36.158,4.635,15.411,-2.706,0.0,37.841,38.873,9.376,1.697,44.659,46.92,44.409,44.396,-3.075,26.384,0.0,295.94,,305.0,305.0,44.685,2.711,50.054,23.854
9011.5,3.58,0.844,-35.209,1.627,9.506,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.376,1.697,44.969,47.088,44.508,44.441,-3.075,26.384,0.0,295.94,,305.0,305.0,45.096,2.725,50.115,23.806
9012.0,3.58,0.844,-35.209,1.627,9.506,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.376,1.697,45.023,46.917,44.612,43.835,-3.075,26.384,0.0,295.74,,305.0,305.0,45.251,2.739,50.115,23.806
9012.5,2.316,0.618,-34.363,1.718,9.434,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.491,1.518,44.827,46.668,44.574,43.279,-3.075,26.384,0.0,295.74,,305.0,305.0,45.097,2.753,50.132,23.758
9013.0,2.316,0.618,-34.363,1.718,9.434,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.491,1.518,44.622,46.535,44.5,43.454,-3.075,26.384,0.0,295.74,,305.0,305.0,44.837,2.746,50.077,23.715
9013.5,2.316,0.618,-34.363,1.718,9.434,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.491,1.518,44.587,46.884,44.451,44.019,-3.075,26.384,0.0,295.74,,305.0,305.0,44.778,2.739,50.048,23.686
9014.0,2.316,0.618,-34.363,1.718,9.434,4.793,36.158,4.635,15.411,-2.706,0.0,37.8,38.9,9.491,1.518,44.9,47.115,44.547,44.555,-3.075,26.384,0.0,295.74,,305.0,305.0,44.985,2.732,50.099,23.665
9014.5,2.316,0.618,-34.363,1.718,9.434,4.841,36.096,4.572,15.385,-2.703,0.0,37.845,38.84,9.491,1.518,44.959,46.881,44.611,43.783,-3.091,26.378,0.0,296.14,,305.0,305.0,45.279,2.725,50.154,23.669
9015.0,2.316,0.618,-34.363,1.718,9.434,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.491,1.518,44.797,46.717,44.591,43.374,-3.091,26.378,0.0,296.14,,305.0,305.0,45.059,2.718,50.156,23.694
9015.5,2.316,0.618,-34.363,1.718,9.434,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.491,1.518,44.797,46.717,44.591,43.374,-3.091,26.378,0.0,294.54,,305.0,305.0,44.87,2.712,50.119,23.704
9016.0,3.177,0.736,-35.209,1.63,9.456,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.457,1.783,44.707,46.978,44.517,44.181,-3.091,26.378,0.0,294.54,,305.0,305.0,44.87,2.705,50.072,23.688
9016.5,3.177,0.736,-35.209,1.63,9.456,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.457,1.783,45.022,47.037,44.599,44.627,-3.091,26.378,0.0,295.84,,305.0,305.0,45.096,2.713,50.163,23.657
9017.0,3.177,0.736,-35.209,1.63,9.456,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.457,1.783,45.022,47.037,44.599,44.627,-3.091,26.378,0.0,295.84,,305.0,305.0,45.321,2.721,50.203,23.639
9017.5,3.177,0.736,-35.209,1.63,9.456,4.841,36.096,4.572,15.385,-2.703,0.0,37.8,38.8,9.457,1.783,44.932,46.969,44.66,43.965,-3.091,26.378,0.0,295.94,,305.0,305.0,45.321,2.728,50.176,23.646
9018.0,3.177,0.736,-35.209,1.63,9.456,4.801,36.101,4.591,15.418,-2.727,0.0,37.853,38.853,9.457,1.783,44.817,46.79,44.65,43.561,-3.106,26.37,0.0,295.94,,305.0,305.0,45.131,2.735,50.159,23.636
9018.5,3.177,0.736,-35.209,1.63,9.456,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.457,1.783,44.629,46.642,44.596,43.433,-3.106,26.37,0.0,295.44,,305.0,305.0,44.955,2.743,50.159,23.636
9019.0,3.177,0.736,-35.209,1.63,9.456,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.457,1.783,44.826,47.104,44.584,44.401,-3.106,26.37,0.0,295.44,,305.0,305.0,44.825,2.75,50.14,23.636
9019.5,3.057,0.771,-34.998,1.644,9.379,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.476,1.668,45.088,47.065,44.662,44.6,-3.106,26.37,0.0,297.24,,305.0,305.0,45.229,2.757,50.211,23.647
9020.0,3.057,0.771,-34.998,1.644,9.379,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.476,1.668,44.961,46.955,44.714,43.829,-3.106,26.37,0.0,297.24,,305.0,305.0,45.354,2.762,50.253,23.652
9020.5,3.057,0.771,-34.998,1.644,9.379,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.476,1.668,44.776,46.668,44.646,43.244,-3.106,26.37,0.0,296.94,,305.0,305.0,45.115,2.766,50.245,23.663
9021.0,3.057,0.771,-34.998,1.644,9.379,4.801,36.101,4.591,15.418,-2.727,0.0,37.9,38.9,9.476,1.668,44.69,46.745,44.57,43.749,-3.106,26.37,0.0,296.94,,305.0,305.0,44.833,2.771,50.165,23.673
9021.5,3.057,0.771,-34.998,1.644,9.379,4.776,36.146,4.619,15.49,-2.705,0.0,37.867,38.889,9.476,1.668,44.933,47.169,44.623,44.795,-3.089,26.375,0.0,296.94,,305.0,305.0,44.939,2.776,50.173,23.681
9022.0,3.057,0.771,-34.998,1.644,9.379,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.476,1.668,45.212,47.109,44.731,44.296,-3.089,26.375,0.0,296.94,,305.0,305.0,45.38,2.781,50.284,23.701
9022.5,3.057,0.771,-34.998,1.644,9.379,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.476,1.668,45.212,47.109,44.731,44.296,-3.089,26.375,0.0,295.74,,305.0,305.0,45.337,2.785,50.28,23.722
9023.0,2.575,0.602,-35.209,1.633,9.429,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.488,1.82,45.035,46.85,44.755,43.715,-3.089,26.375,0.0,295.74,,305.0,305.0,45.337,2.79,50.25,23.746
9023.5,2.575,0.602,-35.209,1.633,9.429,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.488,1.82,44.814,46.661,44.675,43.225,-3.089,26.375,0.0,295.54,,305.0,305.0,45.089,2.786,50.2,23.743
9024.0,2.575,0.602,-35.209,1.633,9.429,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.488,1.82,44.704,46.829,44.599,43.786,-3.089,26.375,0.0,295.54,,305.0,305.0,44.844,2.783,50.2,23.743
9024.5,2.575,0.602,-35.209,1.633,9.429,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.488,1.82,45.209,47.309,44.732,45.046,-3.089,26.375,0.0,296.54,,305.0,305.0,44.979,2.779,50.266,23.751
9025.0,2.575,0.602,-35.209,1.633,9.429,4.776,36.146,4.619,15.49,-2.705,0.0,37.9,38.9,9.488,1.82,45.321,47.149,44.837,44.095,-3.089,26.375,0.0,296.54,,305.0,305.0,45.574,2.776,50.37,23.746
9025.5,2.575,0.602,-35.209,1.633,9.429,4.851,36.07,4.589,15.439,-2.721,0.0,37.866,38.896,9.488,1.82,45.058,46.942,44.816,43.536,-3.099,26.369,0.0,295.44,,305.0,305.0,45.351,2.773,50.368,23.716
9026.0,2.575,0.602,-35.209,1.633,9.429,4.851,36.07,4.589,15.439,-2.721,0.0,37.9,38.9,9.488,1.82,44.782,46.684,44.713,43.1,-3.099,26.369,0.0,295.44,,305.0,305.0,45.088,2.769,50.323,23.702
9026.5,2.823,0.659,-35.209,1.683,9.412,4.851,36.07,4.589,15.439,-2.721,0.0,37.9,38.9,9.42,1.756,44.675,46.687,44.621,43.687,-3.099,26.369,0.0,296.74,,305.0,305.0,44.82,2.766,50.23,23.844
9027.0,2.823,0.659,-35.209,1.683,9.412,4.851,36.07,4.589,15.439,-2.721,0.0,37.9,38.9,9.42,1.756,44.868,47.058,44.631,44.76,-3.099,26.369,0.0,296.74,,305.0,305.0,44.917,2.767,50.289,23.836
9027.5,2.823,0.659,-35.209,1.683,9.412,4.851,36.07,4.589,15.439,-2.721,0.0,37.9,38.9,9.42,1.756,45.268,47.239,44.844,44.378,-3.099,26.369,0.0,295.14,,305.0,305.0,45.329,2.768,50.365,23.832
9028.0,2.823,0.659,-35.209,1.683,9.412,4.851,36.07,4.589,15.439,-2.721,0.0,37.9,38.9,9.42,1.756,45.086,47.028,44.855,43.781,-3.099,26.369,0.0,295.14,,305.0,305.0,45.432,2.769,50.368,23.805
9028.5,2.823,0.659,-35.209,1.683,9.412,4.853,36.103,4.592,15.51,-2.707,0.0,37.881,38.897,9.42,1.756,44.934,46.768,44.803,43.2,-3.101,26.363,0.0,295.24,,305.0,305.0,45.188,2.77,50.332,23.78
9029.0,2.823,0.659,-35.209,1.683,9.412,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.42,1.756,44.747,46.771,44.72,43.617,-3.101,26.363,0.0,295.24,,305.0,305.0,44.926,2.771,50.279,23.846
9029.5,3.004,0.786,-34.194,1.745,9.397,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.475,1.445,44.984,47.085,44.701,44.813,-3.101,26.363,0.0,293.64,,305.0,305.0,44.964,2.771,50.267,23.885
9030.0,3.004,0.786,-34.194,1.745,9.397,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.475,1.445,45.266,47.49,44.821,45.139,-3.101,26.363,0.0,293.64,,305.0,305.0,45.396,2.775,50.415,23.945
9030.5,3.004,0.786,-34.194,1.745,9.397,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.475,1.445,45.319,47.342,44.908,44.547,-3.101,26.363,0.0,297.24,,305.0,305.0,45.679,2.779,50.42,23.954
9031.0,3.004,0.786,-34.194,1.745,9.397,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.475,1.445,45.04,46.856,44.865,43.372,-3.101,26.363,0.0,297.24,,305.0,305.0,45.529,2.783,50.408,23.896
9031.5,3.004,0.786,-34.194,1.745,9.397,4.853,36.103,4.592,15.51,-2.707,0.0,37.9,38.9,9.475,1.445,44.809,46.838,44.77,43.64,-3.101,26.363,0.0,295.64,,305.0,305.0,45.033,2.786,50.361,23.931
9032.0,3.004,0.786,-34.194,1.745,9.397,4.832,36.142,4.612,15.578,-2.721,0.0,37.88,38.903,9.475,1.445,45.043,47.161,44.774,44.721,-3.11,26.374,0.0,295.64,,305.0,305.0,45.014,2.79,50.352,23.956
9032.5,3.004,0.786,-34.194,1.745,9.397,4.832,36.142,4.612,15.578,-2.721,0.0,37.9,38.9,9.475,1.445,45.24,47.352,44.851,44.868,-3.11,26.374,0.0,296.84,,305.0,305.0,45.425,2.793,50.418,23.901
9033.0,3.443,0.793,-35.209,1.667,9.466,4.832,36.142,4.612,15.578,-2.721,0.0,37.9,38.9,9.396,1.654,45.229,47.28,44.894,44.486,-3.11,26.374,0.0,296.84,,305.0,305.0,45.578,2.797,50.455,23.902
9033.5,3.443,0.793,-35.209,1.667,9.466,4.832,36.142,4.612,15.578,-2.721,0.0,37.9,38.9,9.396,1.654,45.17,47.107,44.905,44.181,-3.11,26.374,0.0,295.54,,305.0,305.0,45.472,2.808,50.463,23.964
9034.0,3.443,0.793,-35.209,1.667,9.466,4.832,36.142,4.612,15.578,-2.721,0.0,37.9,38.9,9.396,1.654,45.087,46.948,44.883,43.702,-3.11,26.374,0.0,295.54,,305.0,305.0,45.341,2.818,50.413,23.963
9034.5,3.443,0.793,-35.209,1.667,9.466,4.832,36.142,4.612,15.578,-2.721,0.0,37.9,38.9,9.396,1.654,44.876,47.123,44.767,44.222,-3.11,26.374,0.0,296.54,,305.0,305.0,45.155,2.828,50.391,23.945
9035.0,3.443,0.793,-35.209,1.667,9.466,4.785,36.166,4.629,15.612,-2.721,0.0,37.893,38.92,9.396,1.654,45.187,47.358,44.845,44.988,-3.102,26.364,0.0,296.54,,305.0,305.0,45.247,2.838,50.41,23.919
9035.5,3.443,0.793,-35.209,1.667,9.466,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.396,1.654,45.382,47.29,44.922,44.651,-3.102,26.364,0.0,295.34,,305.0,305.0,45.595,2.848,50.485,23.882
9036.0,2.792,0.635,-35.209,1.612,9.456,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.413,1.702,45.276,47.115,44.972,43.862,-3.102,26.364,0.0,295.34,,305.0,305.0,45.561,2.858,50.493,23.839
9036.5,2.792,0.635,-35.209,1.612,9.456,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.413,1.702,45.101,46.987,44.921,43.643,-3.102,26.364,0.0,296.64,,305.0,305.0,45.306,2.857,50.48,23.829
9037.0,2.792,0.635,-35.209,1.612,9.456,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.413,1.702,44.922,46.878,44.833,43.753,-3.102,26.364,0.0,296.64,,305.0,305.0,45.163,2.856,50.415,23.814
9037.5,2.792,0.635,-35.209,1.612,9.456,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.413,1.702,45.009,47.299,44.833,44.618,-3.102,26.364,0.0,295.54,,305.0,305.0,45.097,2.855,50.471,23.811
9038.0,2.792,0.635,-35.209,1.612,9.456,4.785,36.166,4.629,15.612,-2.721,0.0,37.9,38.9,9.413,1.702,45.459,47.349,45.011,44.755,-3.102,26.364,0.0,295.54,,305.0,305.0,45.44,2.854,50.53,23.827
9038.5,2.792,0.635,-35.209,1.612,9.456,4.877,36.11,4.594,15.573,-2.714,0.0,37.895,38.945,9.413,1.702,45.389,47.235,45.05,44.039,-3.11,26.373,0.0,296.14,,305.0,305.0,45.643,2.853,50.56,23.825
9039.0,2.792,0.635,-35.209,1.612,9.456,4.877,36.11,4.594,15.573,-2.714,0.0,37.9,38.9,9.413,1.702,45.204,47.1,45.007,43.689,-3.11,26.373,0.0,296.14,,305.0,305.0,45.428,2.852,50.535,23.841
9039.5,2.043,0.572,-34.026,1.735,9.427,4.877,36.11,4.594,15.573,-2.714,0.0,37.9,38.9,9.504,1.583,44.983,46.862,44.93,43.378,-3.11,26.373,0.0,295.24,,305.0,305.0,45.25,2.851,50.497,23.898
9040.0,2.043,0.572,-34.026,1.735,9.427,4.877,36.11,4.594,15.573,-2.714,0.0,37.9,38.9,9.504,1.583,44.955,46.999,44.823,44.409,-3.11,26.373,0.0,295.24,,305.0,305.0,45.038,2.838,50.435,23.914
9040.5,2.043,0.572,-34.026,1.735,9.427,4.877,36.11,4.594,15.573,-2.714,0.0,37.9,38.9,9.504,1.583,45.185,47.466,44.879,45.07,-3.11,26.373,0.0,295.94,,305.0,305.0,45.297,2.824,50.546,23.943
9041.0,2.043,0.572,-34.026,1.735,9.427,4.877,36.11,4.594,15.573,-2.714,0.0,37.9,38.9,9.504,1.583,45.486,47.536,44.99,44.918,-3.11,26.373,0.0,295.94,,305.0,305.0,45.65,2.812,50.572,23.968
9041.5,2.043,0.572,-34.026,1.735,9.427,4.881,36.101,4.603,15.606,-2.738,0.0,37.903,38.933,9.504,1.583,45.179,47.154,45.027,43.913,-3.112,26.363,0.0,294.84,,305.0,305.0,45.733,2.799,50.563,23.97
9042.0,2.043,0.572,-34.026,1.735,9.427,4.881,36.101,4.603,15.606,-2.738,0.0,37.9,38.9,9.504,1.583,45.044,46.894,44.939,43.33,-3.112,26.363,0.0,294.84,,305.0,305.0,45.318,2.787,50.554,23.976
9042.5,2.654,0.655,-34.894,1.67,9.442,4.881,36.101,4.603,15.606,-2.738,0.0,37.9,38.9,9.555,1.753,44.905,46.956,44.851,44.065,-3.112,26.363,0.0,295.94,,305.0,305.0,45.052,2.774,50.459,23.958
9043.0,2.654,0.655,-34.894,1.67,9.442,4.881,36.101,4.603,15.606,-2.738,0.0,37.9,38.9,9.555,1.753,45.202,47.372,44.871,44.943,-3.112,26.363,0.0,295.94,,305.0,305.0,45.194,2.773,50.48,23.953
9043.5,2.654,0.655,-34.894,1.67,9.442,4.881,36.101,4.603,15.606,-2.738,0.0,37.9,38.9,9.555,1.753,45.397,47.574,44.986,44.916,-3.112,26.363,0.0,294.94,,305.0,305.0,45.597,2.771,50.549,23.948
9044.0,2.654,0.655,-34.894,1.67,9.442,4.881,36.101,4.603,15.606,-2.738,0.0,37.9,38.9,9.555,1.753,45.48,47.441,45.061,44.464,-3.112,26.363,0.0,294.94,,305.0,305.0,45.718,2.769,50.607,23.909
9044.5,2.654,0.655,-34.894,1.67,9.442,4.869,36.127,4.562,15.657,-2.723,0.0,37.907,38.926,9.555,1.753,45.294,47.245,45.068,44.005,-3.11,26.361,0.0,296.24,,305.0,305.0,45.611,2.767,50.565,23.927
9045.0,2.654,0.655,-34.894,1.67,9.442,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.555,1.753,44.998,47.071,44.942,43.867,-3.11,26.361,0.0,296.24,,305.0,305.0,45.403,2.765,50.53,23.943
9045.5,2.654,0.655,-34.894,1.67,9.442,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.555,1.753,45.147,47.297,44.934,44.741,-3.11,26.361,0.0,294.84,,305.0,305.0,45.22,2.763,50.515,23.979
9046.0,3.344,0.817,-35.209,1.635,9.435,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.472,1.796,45.384,47.477,45.019,45.077,-3.11,26.361,0.0,294.84,,305.0,305.0,45.53,2.761,50.562,24.024
9046.5,3.344,0.817,-35.209,1.635,9.435,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.472,1.796,45.42,47.37,45.066,44.664,-3.11,26.361,0.0,295.74,,305.0,305.0,45.739,2.771,50.612,24.057
9047.0,3.344,0.817,-35.209,1.635,9.435,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.472,1.796,45.337,47.189,45.069,44.094,-3.11,26.361,0.0,295.74,,305.0,305.0,45.63,2.78,50.622,24.06
9047.5,3.344,0.817,-35.209,1.635,9.435,4.869,36.127,4.562,15.657,-2.723,0.0,37.9,38.9,9.472,1.796,45.178,47.069,45.027,43.622,-3.11,26.361,0.0,294.34,,305.0,305.0,45.422,2.79,50.553,24.091
9048.0,3.344,0.817,-35.209,1.635,9.435,4.877,36.171,4.608,15.718,-2.723,0.0,37.915,38.957,9.472,1.796,45.044,47.012,44.95,43.829,-3.096,26.364,0.0,294.34,,305.0,305.0,45.224,2.799,50.519,24.101
9048.5,3.344,0.817,-35.209,1.635,9.435,4.877,36.171,4.608,15.718,-2.723,0.0,37.9,39.0,9.472,1.796,45.418,47.563,45.03,45.355,-3.096,26.364,0.0,295.84,,305.0,305.0,45.209,2.808,50.568,24.094
9049.0,3.327,0.75,-35.209,1.601,9.464,4.877,36.171,4.608,15.718,-2.723,0.0,37.9,39.0,9.436,1.615,45.594,47.516,45.141,45.037,-3.096,26.364,0.0,295.84,,305.0,305.0,45.841,2.816,50.644,24.096
9049.5,3.327,0.75,-35.209,1.601,9.464,4.877,36.171,4.608,15.718,-2.723,0.0,37.9,39.0,9.436,1.615,45.521,47.321,45.168,44.171,-3.096,26.364,0.0,294.74,,305.0,305.0,45.822,2.825,50.679,24.062
9050.0,3.327,0.75,-35.209,1.601,9.464,4.877,36.171,4.608,15.718,-2.723,0.0,37.9,39.0,9.436,1.615,45.288,47.163,45.125,43.746,-3.096,26.364,0.0,294.74,,305.0,305.0,45.545,2.833,50.664,24.046
9050.5,3.327,0.75,-35.209,1.601,9.464,4.877,36.171,4.608,15.718,-2.723,0.0,37.9,39.0,9.436,1.615,45.058,46.977,45.042,43.579,-3.096,26.364,0.0,296.24,,305.0,305.0,45.33,2.841,50.615,24.012
9051.0,3.327,0.75,-35.209,1.601,9.464,4.855,36.194,4.61,15.761,-2.725,0.0,37.927,38.963,9.436,1.615,45.047,47.146,44.961,44.488,-3.115,26.361,0.0,296.24,,305.0,305.0,45.164,2.849,50.579,24.004
9051.5,3.327,0.75,-35.209,1.601,9.464,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.436,1.615,45.322,47.592,45.038,45.302,-3.115,26.361,0.0,294.34,,305.0,305.0,45.411,2.857,50.663,23.983
9052.0,3.327,0.75,-35.209,1.601,9.464,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.436,1.615,45.59,47.422,45.206,44.402,-3.115,26.361,0.0,294.34,,305.0,305.0,45.813,2.865,50.714,23.941
9052.5,3.183,0.754,-35.209,1.679,9.471,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.383,1.637,45.402,47.301,45.167,44.014,-3.115,26.361,0.0,295.74,,305.0,305.0,45.655,2.872,50.703,23.931
9053.0,3.183,0.754,-35.209,1.679,9.471,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.383,1.637,45.226,47.18,45.114,43.842,-3.115,26.361,0.0,295.74,,305.0,305.0,45.471,2.877,50.674,23.882
9053.5,3.183,0.754,-35.209,1.679,9.471,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.383,1.637,45.127,47.136,45.034,44.043,-3.115,26.361,0.0,294.54,,305.0,305.0,45.34,2.882,50.61,23.901
9054.0,3.183,0.754,-35.209,1.679,9.471,4.855,36.194,4.61,15.761,-2.725,0.0,37.9,39.0,9.383,1.637,45.145,47.376,45.012,44.47,-3.115,26.361,0.0,294.54,,305.0,305.0,45.335,2.887,50.616,23.883
9054.5,3.183,0.754,-35.209,1.679,9.471,4.852,36.187,4.565,15.768,-2.729,0.0,37.925,38.954,9.383,1.637,45.39,47.531,45.06,45.015,-3.106,26.353,0.0,295.84,,305.0,305.0,45.501,2.892,50.693,23.865
9055.0,3.183,0.754,-35.209,1.679,9.471,4.852,36.187,4.565,15.768,-2.729,0.0,37.9,39.0,9.383,1.637,45.546,47.52,45.13,45.013,-3.106,26.353,0.0,295.84,,305.0,305.0,45.749,2.897,50.73,23.838
9055.5,2.883,0.69,-35.209,1.569,9.424,4.852,36.187,4.565,15.768,-2.729,0.0,37.9,39.0,9.474,1.731,45.427,47.265,45.148,43.974,-3.106,26.353,0.0,295.04,,305.0,305.0,45.802,2.902,50.721,23.792
9056.0,2.883,0.69,-35.209,1.569,9.424,4.852,36.187,4.565,15.768,-2.729,0.0,37.9,39.0,9.474,1.731,45.26,47.103,45.092,43.645,-3.106,26.353,0.0,295.04,,305.0,305.0,45.453,2.901,50.68,23.749
9056.5,2.883,0.69,-35.209,1.569,9.424,4.852,36.187,4.565,15.768,-2.729,0.0,37.9,39.0,9.474,1.731,45.157,47.174,45.021,44.442,-3.106,26.353,0.0,296.34,,305.0,305.0,45.275,2.901,50.635,23.671
9057.0,2.883,0.69,-35.209,1.569,9.424,4.852,36.187,4.565,15.768,-2.729,0.0,37.9,39.0,9.474,1.731,45.367,47.647,45.053,45.139,-3.106,26.353,0.0,296.34,,305.0,305.0,45.448,2.901,50.651,23.68
9057.5,2.883,0.69,-35.209,1.569,9.424,4.882,36.157,4.596,15.749,-2.73,0.0,37.935,38.955,9.474,1.731,45.653,47.751,45.189,45.172,-3.111,26.363,0.0,294.54,,305.0,305.0,45.802,2.9,50.718,23.726
9058.0,2.883,0.69,-35.209,1.569,9.424,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.474,1.731,45.658,47.594,45.246,44.543,-3.111,26.363,0.0,294.54,,305.0,305.0,45.942,2.9,50.771,23.832
9058.5,2.717,0.683,-34.46,1.691,9.474,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.544,1.495,45.465,47.366,45.23,44.199,-3.111,26.363,0.0,296.24,,305.0,305.0,45.761,2.9,50.745,23.833
9059.0,2.717,0.683,-34.46,1.691,9.474,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.544,1.495,45.174,47.182,45.091,44.115,-3.111,26.363,0.0,296.24,,305.0,305.0,45.565,2.897,50.692,23.784
9059.5,2.717,0.683,-34.46,1.691,9.474,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.544,1.495,45.403,47.602,45.095,45.47,-3.111,26.363,0.0,294.94,,305.0,305.0,45.391,2.894,50.67,23.793
9060.0,2.717,0.683,-34.46,1.691,9.474,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.544,1.495,45.766,47.922,45.245,45.523,-3.111,26.363,0.0,294.94,,305.0,305.0,45.893,2.891,50.747,23.782
9060.5,2.717,0.683,-34.46,1.691,9.474,4.882,36.157,4.596,15.749,-2.73,0.0,37.9,39.0,9.544,1.495,45.805,47.698,45.342,44.804,-3.111,26.363,0.0,296.34,,305.0,305.0,46.114,2.888,50.836,23.8
9061.0,2.717,0.683,-34.46,1.691,9.474,4.899,36.103,4.604,15.755,-2.733,0.0,37.95,38.97,9.544,1.495,45.568,47.377,45.338,44.077,-3.118,26.366,0.0,296.34,,305.0,305.0,45.912,2.885,50.84,23.809
9061.5,2.717,0.683,-34.46,1.691,9.474,4.899,36.103,4.604,15.755,-2.733,0.0,37.9,39.0,9.544,1.495,45.378,47.211,45.258,43.622,-3.118,26.366,0.0,294.84,,305.0,305.0,45.59,2.882,50.728,23.77
9062.0,3.231,0.752,-35.209,1.651,9.476,4.899,36.103,4.604,15.755,-2.733,0.0,37.9,39.0,9.495,1.751,45.134,47.25,45.128,43.984,-3.118,26.366,0.0,294.84,,305.0,305.0,45.367,2.88,50.711,23.765
9062.5,3.231,0.752,-35.209,1.651,9.476,4.899,36.103,4.604,15.755,-2.733,0.0,37.9,39.0,9.495,1.751,45.761,47.888,45.266,45.725,-3.118,26.366,0.0,296.24,,305.0,305.0,45.374,2.886,50.813,23.759
9063.0,3.231,0.752,-35.209,1.651,9.476,4.899,36.103,4.604,15.755,-2.733,0.0,37.9,39.0,9.495,1.751,45.79,47.64,45.35,44.817,-3.118,26.366,0.0,296.24,,305.0,305.0,46.16,2.891,50.881,23.723
9063.5,3.231,0.752,-35.209,1.651,9.476,4.899,36.103,4.604,15.755,-2.733,0.0,37.9,39.0,9.495,1.751,45.628,47.431,45.345,43.994,-3.118,26.366,0.0,294.54,,305.0,305.0,45.899,2.897,50.871,23.716
9064.0,3.231,0.752,-35.209,1.651,9.476,4.855,36.144,4.608,15.823,-2.74,0.0,37.94,38.998,9.495,1.751,45.397,47.28,45.272,43.86,-3.119,26.364,0.0,294.54,,305.0,305.0,45.6,2.902,50.837,23.695
9064.5,3.231,0.752,-35.209,1.651,9.476,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.495,1.751,45.223,47.282,45.178,44.034,-3.119,26.364,0.0,296.74,,305.0,305.0,45.452,2.908,50.788,23.671
9065.0,2.804,0.72,-35.036,1.671,9.41,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.461,1.772,45.323,47.585,45.143,44.976,-3.119,26.364,0.0,296.74,,305.0,305.0,45.429,2.913,50.814,23.623
9065.5,2.804,0.72,-35.036,1.671,9.41,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.461,1.772,45.694,47.935,45.253,45.833,-3.119,26.364,0.0,295.24,,305.0,305.0,45.757,2.911,50.912,23.618
9066.0,2.804,0.72,-35.036,1.671,9.41,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.461,1.772,45.714,47.494,45.366,44.262,-3.119,26.364,0.0,295.24,,305.0,305.0,46.179,2.909,50.92,23.589
9066.5,2.804,0.72,-35.036,1.671,9.41,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.461,1.772,45.543,47.386,45.315,43.881,-3.119,26.364,0.0,296.14,,305.0,305.0,45.709,2.908,50.891,23.565
9067.0,2.804,0.72,-35.036,1.671,9.41,4.855,36.144,4.608,15.823,-2.74,0.0,37.9,39.0,9.461,1.772,45.288,47.22,45.231,44.004,-3.119,26.364,0.0,296.14,,305.0,305.0,45.531,2.906,50.843,23.56
9067.5,2.804,0.72,-35.036,1.671,9.41,4.8,36.17,4.631,15.879,-2.738,0.0,37.946,39.001,9.461,1.772,45.363,47.505,45.217,44.839,-3.121,26.357,0.0,294.84,,305.0,305.0,45.436,2.904,50.797,23.549
9068.0,2.804,0.72,-35.036,1.671,9.41,4.8,36.17,4.631,15.879,-2.738,0.0,37.9,39.0,9.461,1.772,45.719,47.93,45.278,45.834,-3.121,26.357,0.0,294.84,,305.0,305.0,45.731,2.903,50.855,23.531
9068.5,3.514,0.825,-35.209,1.652,9.463,4.8,36.17,4.631,15.879,-2.738,0.0,37.9,39.0,9.42,1.654,45.841,47.95,45.397,45.409,-3.121,26.357,0.0,296.04,,305.0,305.0,46.19,2.901,50.986,23.55
9069.0,3.514,0.825,-35.209,1.652,9.463,4.8,36.17,4.631,15.879,-2.738,0.0,37.9,39.0,9.42,1.654,45.754,47.594,45.434,44.641,-3.121,26.357,0.0,296.04,,305.0,305.0,46.149,2.911,50.987,23.532
9069.5,3.514,0.825,-35.209,1.652,9.463,4.8,36.17,4.631,15.879,-2.738,0.0,37.9,39.0,9.42,1.654,45.455,47.375,45.311,43.947,-3.121,26.357,0.0,294.54,,305.0,305.0,45.856,2.921,50.922,23.541
9070.0,3.514,0.825,-35.209,1.652,9.463,4.8,36.17,4.631,15.879,-2.738,0.0,37.9,39.0,9.42,1.654,45.37,47.464,45.243,44.709,-3.121,26.357,0.0,294.54,,305.0,305.0,45.522,2.931,50.888,23.552
9070.5,3.514,0.825,-35.209,1.652,9.463,4.829,36.205,4.614,15.912,-2.738,0.0,37.956,38.984,9.42,1.654,45.658,47.76,45.304,45.373,-3.116,26.354,0.0,295.74,,305.0,305.0,45.697,2.94,50.911,23.585
9071.0,3.514,0.825,-35.209,1.652,9.463,4.829,36.205,4.614,15.912,-2.738,0.0,38.0,39.0,9.42,1.654,45.772,47.928,45.381,45.215,-3.116,26.354,0.0,295.74,,305.0,305.0,46.024,2.95,50.963,23.594
9071.5,2.733,0.621,-35.209,1.627,9.443,4.829,36.205,4.614,15.912,-2.738,0.0,38.0,39.0,9.45,1.697,45.764,47.785,45.43,44.757,-3.116,26.354,0.0,295.74,,305.0,305.0,46.074,2.959,50.996,23.598
9072.0,2.733,0.621,-35.209,1.627,9.443,4.829,36.205,4.614,15.912,-2.738,0.0,38.0,39.0,9.45,1.697,45.657,47.575,45.399,44.402,-3.116,26.354,0.0,295.74,,305.0,305.0,45.934,2.955,50.952,23.575
9072.5,2.733,0.621,-35.209,1.627,9.443,4.829,36.205,4.614,15.912,-2.738,0.0,38.0,39.0,9.45,1.697,45.498,47.395,45.347,44.115,-3.116,26.354,0.0,296.34,,305.0,305.0,45.758,2.952,50.934,23.574
9073.0,2.733,0.621,-35.209,1.627,9.443,4.829,36.205,4.614,15.912,-2.738,0.0,38.0,39.0,9.45,1.697,45.741,47.743,45.354,45.25,-3.116,26.354,0.0,296.34,,305.0,305.0,45.589,2.948,50.942,23.626
9073.5,2.733,0.621,-35.209,1.627,9.443,4.894,36.158,4.623,15.908,-2.725,0.0,37.962,39.002,9.45,1.697,45.783,47.839,45.427,45.274,-3.109,26.358,0.0,295.24,,305.0,305.0,46.022,2.944,50.993,23.632
9074.0,2.733,0.621,-35.209,1.627,9.443,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.45,1.697,45.735,47.694,45.432,44.817,-3.109,26.358,0.0,295.24,,305.0,305.0,46.081,2.941,51.016,23.638
9074.5,2.733,0.621,-35.209,1.627,9.443,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.45,1.697,45.714,47.563,45.43,44.453,-3.109,26.358,0.0,296.54,,305.0,305.0,45.919,2.938,51.034,23.65
9075.0,2.192,0.612,-33.222,1.707,9.445,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.581,1.612,45.577,47.462,45.396,44.373,-3.109,26.358,0.0,296.54,,305.0,305.0,45.79,2.934,50.986,23.653
9075.5,2.192,0.612,-33.222,1.707,9.445,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.581,1.612,45.539,47.735,45.375,44.902,-3.109,26.358,0.0,295.74,,305.0,305.0,45.702,2.922,51.014,23.682
9076.0,2.192,0.612,-33.222,1.707,9.445,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.581,1.612,45.712,47.87,45.395,45.116,-3.109,26.358,0.0,295.74,,305.0,305.0,45.888,2.91,51.033,23.675
9076.5,2.192,0.612,-33.222,1.707,9.445,4.894,36.158,4.623,15.908,-2.725,0.0,38.0,39.0,9.581,1.612,45.851,47.731,45.487,44.82,-3.109,26.358,0.0,296.54,,305.0,305.0,46.023,2.898,51.082,23.667
9077.0,2.192,0.612,-33.222,1.707,9.445,4.916,36.164,4.624,15.922,-2.717,0.0,37.974,39.035,9.581,1.612,45.753,47.604,45.461,44.216,-3.104,26.374,0.0,296.54,,305.0,305.0,45.972,2.887,51.082,23.652
9077.5,2.192,0.612,-33.222,1.707,9.445,4.916,36.164,4.624,15.922,-2.717,0.0,38.0,39.0,9.581,1.612,45.562,47.461,45.398,44.24,-3.104,26.374,0.0,295.64,,305.0,305.0,45.758,2.875,51.048,23.647
9078.0,3.26,0.8,-34.77,1.665,9.426,4.916,36.164,4.624,15.922,-2.717,0.0,38.0,39.0,9.559,1.727,45.595,47.576,45.372,44.963,-3.104,26.374,0.0,295.64,,305.0,305.0,45.665,2.864,51.002,23.691
9078.5,3.26,0.8,-34.77,1.665,9.426,4.916,36.164,4.624,15.922,-2.717,0.0,38.0,39.0,9.559,1.727,45.748,48.052,45.426,45.621,-3.104,26.374,0.0,296.24,,305.0,305.0,45.877,2.871,51.023,23.757
9079.0,3.26,0.8,-34.77,1.665,9.426,4.916,36.164,4.624,15.922,-2.717,0.0,38.0,39.0,9.559,1.727,45.976,48.059,45.515,45.233,-3.104,26.374,0.0,296.24,,305.0,305.0,46.212,2.877,51.132,23.86
9079.5,3.26,0.8,-34.77,1.665,9.426,4.916,36.164,4.624,15.922,-2.717,0.0,38.0,39.0,9.559,1.727,45.852,47.855,45.55,44.763,-3.104,26.374,0.0,295.84,,305.0,305.0,46.196,2.883,51.135,23.82
9080.0,3.26,0.8,-34.77,1.665,9.426,4.821,36.161,4.621,15.972,-2.726,0.0,37.963,39.021,9.559,1.727,45.605,47.45,45.451,43.975,-3.109,26.367,0.0,295.84,,305.0,305.0,46.005,2.889,51.076,23.812
9080.5,3.26,0.8,-34.77,1.665,9.426,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.559,1.727,45.527,47.534,45.386,44.828,-3.109,26.367,0.0,296.04,,305.0,305.0,45.62,2.896,51.036,23.912
9081.0,3.26,0.8,-34.77,1.665,9.426,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.559,1.727,45.746,48.051,45.416,45.644,-3.109,26.367,0.0,296.04,,305.0,305.0,45.819,2.902,51.051,23.876
9081.5,4.204,0.994,-35.209,1.667,9.446,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.468,1.675,46.007,48.093,45.544,45.298,-3.109,26.367,0.0,295.94,,305.0,305.0,46.214,2.907,51.129,23.853
9082.0,4.204,0.994,-35.209,1.667,9.446,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.468,1.675,45.937,47.906,45.581,44.807,-3.109,26.367,0.0,295.94,,305.0,305.0,46.235,2.929,51.168,23.819
9082.5,4.204,0.994,-35.209,1.667,9.446,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.468,1.675,45.726,47.622,45.531,44.364,-3.109,26.367,0.0,296.24,,305.0,305.0,46.058,2.95,51.094,23.799
9083.0,4.204,0.994,-35.209,1.667,9.446,4.821,36.161,4.621,15.972,-2.726,0.0,38.0,39.0,9.468,1.675,45.615,47.439,45.463,43.845,-3.109,26.367,0.0,296.24,,305.0,305.0,45.811,2.97,51.038,23.79
9083.5,4.204,0.994,-35.209,1.667,9.446,4.787,36.212,4.646,16.032,-2.71,0.0,37.966,39.015,9.468,1.675,45.742,47.911,45.409,45.613,-3.11,26.35,0.0,295.84,,305.0,305.0,45.59,2.99,51.043,23.805
9084.0,4.204,0.994,-35.209,1.667,9.446,4.787,36.212,4.646,16.032,-2.71,0.0,38.0,39.0,9.468,1.675,46.021,48.145,45.528,45.391,-3.11,26.35,0.0,295.84,,305.0,305.0,46.169,3.01,51.12,23.857
9084.5,2.826,0.68,-35.206,1.633,9.449,4.787,36.212,4.646,16.032,-2.71,0.0,38.0,39.0,9.455,1.479,45.929,47.936,45.587,44.902,-3.11,26.35,0.0,296.04,,305.0,305.0,46.271,3.03,51.173,23.955
9085.0,2.826,0.68,-35.206,1.633,9.449,4.787,36.212,4.646,16.032,-2.71,0.0,38.0,39.0,9.455,1.479,45.908,47.87,45.588,44.668,-3.11,26.35,0.0,296.04,,305.0,305.0,46.088,3.026,51.173,24.009
9085.5,2.826,0.68,-35.206,1.633,9.449,4.787,36.212,4.646,16.032,-2.71,0.0,38.0,39.0,9.455,1.479,45.719,47.672,45.545,44.288,-3.11,26.35,0.0,295.94,,305.0,305.0,46.008,3.023,51.163,24.055
9086.0,2.826,0.68,-35.206,1.633,9.449,4.787,36.212,4.646,16.032,-2.71,0.0,38.0,39.0,9.455,1.479,45.564,47.513,45.453,44.21,-3.11,26.35,0.0,295.94,,305.0,305.0,45.806,3.02,51.07,24.096
9086.5,2.826,0.68,-35.206,1.633,9.449,4.878,36.224,4.634,16.059,-2.715,0.0,37.975,39.024,9.455,1.479,45.515,47.72,45.404,44.618,-3.103,26.357,0.0,296.14,,305.0,305.0,45.685,3.017,51.094,24.113
9087.0,2.826,0.68,-35.206,1.633,9.449,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.455,1.479,45.96,47.961,45.513,45.534,-3.103,26.357,0.0,296.14,,305.0,305.0,45.814,3.014,51.138,24.1
9087.5,2.826,0.68,-35.206,1.633,9.449,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.455,1.479,45.953,47.789,45.564,44.827,-3.103,26.357,0.0,295.94,,305.0,305.0,46.242,3.011,51.171,24.093
9088.0,2.47,0.701,-34.101,1.644,9.396,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.522,1.7,45.806,47.666,45.52,44.207,-3.103,26.357,0.0,295.94,,305.0,305.0,46.033,3.008,51.161,24.084
9088.5,2.47,0.701,-34.101,1.644,9.396,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.522,1.7,45.644,47.524,45.454,43.983,-3.103,26.357,0.0,295.84,,305.0,305.0,45.8,2.999,51.103,24.063
9089.0,2.47,0.701,-34.101,1.644,9.396,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.522,1.7,45.551,47.527,45.368,44.71,-3.103,26.357,0.0,295.84,,305.0,305.0,45.651,2.99,51.052,24.024
9089.5,2.47,0.701,-34.101,1.644,9.396,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.522,1.7,45.739,48.029,45.434,45.478,-3.103,26.357,0.0,295.64,,305.0,305.0,45.789,2.982,51.08,24.002
9090.0,2.47,0.701,-34.101,1.644,9.396,4.878,36.224,4.634,16.059,-2.715,0.0,38.0,39.0,9.522,1.7,46.033,47.986,45.557,45.377,-3.103,26.357,0.0,295.64,,305.0,305.0,46.17,2.973,51.151,24.002
9090.5,2.47,0.701,-34.101,1.644,9.396,4.873,36.174,4.601,16.03,-2.718,0.0,37.98,39.027,9.522,1.7,45.872,47.72,45.583,44.497,-3.109,26.355,0.0,295.74,,305.0,305.0,46.238,2.965,51.179,23.979
