t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9091.0,2.47,0.701,-34.101,1.644,9.396,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.522,1.7,45.767,47.587,45.523,44.04,-3.109,26.355,0.0,295.74,,305.0,305.0,45.918,2.957,51.142,23.982
9091.5,2.009,0.567,-33.264,1.735,9.373,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.614,1.668,45.549,47.517,45.439,44.355,-3.109,26.355,0.0,295.94,,305.0,305.0,45.729,2.949,51.074,23.969
9092.0,2.009,0.567,-33.264,1.735,9.373,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.614,1.668,45.684,47.882,45.436,45.634,-3.109,26.355,0.0,295.94,,305.0,305.0,45.715,2.933,51.056,23.944
9092.5,2.009,0.567,-33.264,1.735,9.373,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.614,1.668,46.061,48.238,45.565,45.639,-3.109,26.355,0.0,296.34,,305.0,305.0,46.159,2.918,51.146,23.934
9093.0,2.009,0.567,-33.264,1.735,9.373,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.614,1.668,46.132,47.986,45.641,44.869,-3.109,26.355,0.0,296.34,,305.0,305.0,46.376,2.903,51.221,23.899
9093.5,2.009,0.567,-33.264,1.735,9.373,4.873,36.174,4.601,16.03,-2.718,0.0,38.0,39.0,9.614,1.668,45.882,47.777,45.616,44.42,-3.109,26.355,0.0,296.14,,305.0,305.0,46.157,2.889,51.223,23.882
9094.0,2.009,0.567,-33.264,1.735,9.373,4.862,36.15,4.617,16.057,-2.718,0.0,37.983,39.015,9.614,1.668,45.677,47.506,45.553,43.905,-3.101,26.35,0.0,296.14,,305.0,305.0,45.924,2.874,51.177,23.866
9094.5,2.009,0.567,-33.264,1.735,9.373,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.614,1.668,45.567,47.667,45.449,44.737,-3.101,26.35,0.0,295.64,,305.0,305.0,45.66,2.86,51.098,23.845
9095.0,3.468,0.802,-35.209,1.603,9.429,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.459,1.688,45.858,48.04,45.506,45.786,-3.101,26.35,0.0,295.64,,305.0,305.0,45.855,2.846,51.1,23.88
9095.5,3.468,0.802,-35.209,1.603,9.429,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.459,1.688,46.001,48.194,45.62,45.519,-3.101,26.35,0.0,295.54,,305.0,305.0,46.297,2.856,51.169,23.855
9096.0,3.468,0.802,-35.209,1.603,9.429,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.459,1.688,46.017,48.039,45.682,45.059,-3.101,26.35,0.0,295.54,,305.0,305.0,46.333,2.866,51.22,23.913
9096.5,3.468,0.802,-35.209,1.603,9.429,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.459,1.688,45.888,47.765,45.654,44.467,-3.101,26.35,0.0,295.44,,305.0,305.0,46.199,2.876,51.225,23.911
9097.0,3.468,0.802,-35.209,1.603,9.429,4.862,36.15,4.617,16.057,-2.718,0.0,38.0,39.0,9.459,1.688,45.708,47.538,45.589,44.034,-3.101,26.35,0.0,295.44,,305.0,305.0,45.943,2.886,51.172,23.951
9097.5,3.468,0.802,-35.209,1.603,9.429,4.884,36.188,4.627,16.119,-2.715,0.0,37.991,39.036,9.459,1.688,45.648,47.683,45.507,44.877,-3.104,26.342,0.0,294.34,,305.0,305.0,45.717,2.895,51.112,23.854
9098.0,3.468,0.802,-35.209,1.603,9.429,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.459,1.688,45.91,48.234,45.581,45.992,-3.104,26.342,0.0,294.34,,305.0,305.0,45.929,2.905,51.135,23.868
9098.5,2.679,0.686,-34.198,1.699,9.458,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.557,1.398,46.279,48.147,45.71,45.612,-3.104,26.342,0.0,295.44,,305.0,305.0,46.429,2.914,51.302,23.88
9099.0,2.679,0.686,-34.198,1.699,9.458,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.557,1.398,46.132,47.967,45.75,44.731,-3.104,26.342,0.0,295.44,,305.0,305.0,46.437,2.91,51.265,23.736
9099.5,2.679,0.686,-34.198,1.699,9.458,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.557,1.398,45.899,47.724,45.709,44.28,-3.104,26.342,0.0,295.54,,305.0,305.0,46.145,2.906,51.265,23.736
9100.0,2.679,0.686,-34.198,1.699,9.458,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.557,1.398,45.614,47.653,45.57,44.377,-3.104,26.342,0.0,295.54,,305.0,305.0,45.903,2.903,51.171,23.74
9100.5,2.679,0.686,-34.198,1.699,9.458,4.884,36.188,4.627,16.119,-2.715,0.0,38.0,39.0,9.557,1.398,45.653,47.99,45.544,45.302,-3.104,26.342,0.0,295.54,,305.0,305.0,45.804,2.899,51.171,23.74
9101.0,2.679,0.686,-34.198,1.699,9.458,4.91,36.219,4.601,16.149,-2.732,0.0,37.975,39.003,9.557,1.398,46.144,48.374,45.683,45.852,-3.108,26.342,0.0,295.54,,305.0,305.0,46.122,2.895,51.262,23.719
9101.5,2.679,0.686,-34.198,1.699,9.458,4.91,36.219,4.601,16.149,-2.732,0.0,38.0,39.0,9.557,1.398,46.134,48.007,45.75,44.878,-3.108,26.342,0.0,295.24,,305.0,305.0,46.513,2.892,51.323,23.778
9102.0,2.729,0.648,-35.209,1.619,9.464,4.91,36.219,4.601,16.149,-2.732,0.0,38.0,39.0,9.505,1.756,45.896,47.729,45.703,44.297,-3.108,26.342,0.0,295.24,,305.0,305.0,46.192,2.888,51.237,23.831
9102.5,2.729,0.648,-35.209,1.619,9.464,4.91,36.219,4.601,16.149,-2.732,0.0,38.0,39.0,9.505,1.756,45.694,47.505,45.622,43.885,-3.108,26.342,0.0,295.44,,305.0,305.0,45.906,2.886,51.237,23.831
9103.0,2.729,0.648,-35.209,1.619,9.464,4.91,36.219,4.601,16.149,-2.732,0.0,38.0,39.0,9.505,1.756,45.616,47.659,45.539,44.992,-3.108,26.342,0.0,295.44,,305.0,305.0,45.676,2.883,51.163,23.88
9103.5,2.729,0.648,-35.209,1.619,9.464,4.91,36.219,4.601,16.149,-2.732,0.0,38.0,39.0,9.505,1.756,46.008,48.346,45.612,45.945,-3.108,26.342,0.0,295.54,,305.0,305.0,45.951,2.881,51.229,23.867
9104.0,2.729,0.648,-35.209,1.619,9.464,4.915,36.139,4.578,16.12,-2.717,0.0,37.992,39.005,9.505,1.756,46.137,48.008,45.74,45.152,-3.106,26.344,0.0,295.64,,305.0,305.0,46.259,2.876,51.338,23.864
9104.5,2.729,0.648,-35.209,1.619,9.464,4.915,36.139,4.578,16.12,-2.717,0.0,37.992,39.005,9.505,1.756,45.895,47.777,45.706,44.537,-3.106,26.344,0.0,295.64,,305.0,305.0,46.259,2.876,51.294,23.854
9105.0,2.729,0.648,-35.209,1.619,9.464,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.505,1.756,45.725,47.594,45.621,44.17,-3.106,26.344,0.0,295.64,,305.0,305.0,45.979,2.873,51.241,23.856
9105.5,3.247,0.788,-35.209,1.638,9.471,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.511,1.85,45.738,47.788,45.566,45.287,-3.106,26.344,0.0,295.24,,305.0,305.0,45.778,2.871,51.202,23.888
9106.0,3.247,0.788,-35.209,1.638,9.471,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.511,1.85,45.738,47.788,45.566,45.287,-3.106,26.344,0.0,295.24,,305.0,305.0,46.094,2.877,51.259,23.92
9106.5,3.247,0.788,-35.209,1.638,9.471,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.511,1.85,46.127,48.235,45.673,46.009,-3.106,26.344,0.0,295.54,,305.0,305.0,46.094,2.883,51.335,23.908
9107.0,3.247,0.788,-35.209,1.638,9.471,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.511,1.85,46.153,48.042,45.754,45.187,-3.106,26.344,0.0,295.54,,305.0,305.0,46.511,2.889,51.335,23.908
9107.5,3.247,0.788,-35.209,1.638,9.471,4.915,36.139,4.578,16.12,-2.717,0.0,38.0,39.0,9.511,1.85,45.9,47.752,45.726,44.474,-3.106,26.344,0.0,295.94,,305.0,305.0,46.284,2.895,51.265,23.84
9108.0,3.247,0.788,-35.209,1.638,9.471,4.878,36.195,4.632,16.205,-2.723,0.0,37.983,39.04,9.511,1.85,45.755,47.601,45.651,44.237,-3.11,26.34,0.0,295.94,,305.0,305.0,45.963,2.901,51.265,23.84
9108.5,3.247,0.788,-35.209,1.638,9.471,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.511,1.85,45.755,47.96,45.59,45.268,-3.11,26.34,0.0,296.24,,305.0,305.0,45.811,2.906,51.263,23.844
9109.0,2.702,0.727,-33.311,1.667,9.395,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.664,1.569,45.999,48.194,45.649,45.572,-3.11,26.34,0.0,296.24,,305.0,305.0,46.143,2.912,51.319,23.87
9109.5,2.702,0.727,-33.311,1.667,9.395,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.664,1.569,46.202,48.124,45.712,45.554,-3.11,26.34,0.0,295.94,,305.0,305.0,46.354,2.909,51.349,23.906
9110.0,2.702,0.727,-33.311,1.667,9.395,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.664,1.569,46.097,47.956,45.766,44.979,-3.11,26.34,0.0,295.94,,305.0,305.0,46.398,2.905,51.345,23.878
9110.5,2.702,0.727,-33.311,1.667,9.395,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.664,1.569,45.939,47.789,45.731,44.434,-3.11,26.34,0.0,295.54,,305.0,305.0,46.199,2.902,51.286,23.887
9111.0,2.702,0.727,-33.311,1.667,9.395,4.878,36.195,4.632,16.205,-2.723,0.0,38.0,39.0,9.664,1.569,45.827,47.808,45.679,44.802,-3.11,26.34,0.0,295.54,,305.0,305.0,45.973,2.899,51.284,23.907
9111.5,2.702,0.727,-33.311,1.667,9.395,4.877,36.224,4.627,16.234,-2.716,0.0,37.99,39.029,9.664,1.569,45.947,48.089,45.688,45.419,-3.111,26.351,0.0,295.74,,305.0,305.0,46.029,2.895,51.334,23.97
9112.0,2.702,0.727,-33.311,1.667,9.395,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.664,1.569,46.175,48.334,45.78,45.765,-3.111,26.351,0.0,295.74,,305.0,305.0,46.286,2.892,51.334,23.97
9112.5,2.273,0.609,-34.728,1.645,9.348,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.484,1.752,46.192,48.028,45.841,44.849,-3.111,26.351,0.0,296.34,,305.0,305.0,46.513,2.889,51.415,24.021
9113.0,2.273,0.609,-34.728,1.645,9.348,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.484,1.752,46.009,47.848,45.793,44.37,-3.111,26.351,0.0,296.34,,305.0,305.0,46.228,2.879,51.382,24.023
9113.5,2.273,0.609,-34.728,1.645,9.348,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.484,1.752,45.848,47.881,45.72,45.013,-3.111,26.351,0.0,295.04,,305.0,305.0,46.005,2.869,51.332,24.062
9114.0,2.273,0.609,-34.728,1.645,9.348,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.484,1.752,46.037,48.211,45.744,45.678,-3.111,26.351,0.0,295.04,,305.0,305.0,46.115,2.859,51.328,24.09
9114.5,2.273,0.609,-34.728,1.645,9.348,4.877,36.224,4.627,16.234,-2.716,0.0,38.0,39.0,9.484,1.752,46.252,48.407,45.871,45.74,-3.111,26.351,0.0,295.54,,305.0,305.0,46.417,2.85,51.413,24.144
9115.0,2.273,0.609,-34.728,1.645,9.348,4.883,36.152,4.621,16.211,-2.724,0.0,37.978,38.995,9.484,1.752,46.146,48.144,45.888,45.086,-3.108,26.342,0.0,295.54,,305.0,305.0,46.568,2.84,51.448,24.127
9115.5,2.273,0.609,-34.728,1.645,9.348,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.484,1.752,46.005,47.911,45.851,44.508,-3.108,26.342,0.0,293.94,,305.0,305.0,46.316,2.831,51.44,24.096
9116.0,2.273,0.609,-34.728,1.645,9.348,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.484,1.752,45.801,47.821,45.777,44.524,-3.108,26.342,0.0,293.94,,305.0,305.0,46.068,2.822,51.362,24.059
9116.5,3.241,0.75,-35.209,1.593,9.466,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.461,1.726,45.962,48.18,45.757,45.727,-3.108,26.342,0.0,295.84,,305.0,305.0,45.981,2.813,51.356,24.006
9117.0,3.241,0.75,-35.209,1.593,9.466,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.461,1.726,46.226,48.46,45.86,45.883,-3.108,26.342,0.0,295.84,,305.0,305.0,46.406,2.82,51.432,23.96
9117.5,3.241,0.75,-35.209,1.593,9.466,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.461,1.726,46.295,48.268,45.924,45.245,-3.108,26.342,0.0,295.04,,305.0,305.0,46.433,2.833,51.461,23.855
9118.0,3.241,0.75,-35.209,1.593,9.466,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.461,1.726,46.149,48.052,45.921,44.733,-3.108,26.342,0.0,295.04,,305.0,305.0,46.433,2.833,51.497,23.74
9118.5,3.241,0.75,-35.209,1.593,9.466,4.883,36.152,4.621,16.211,-2.724,0.0,38.0,39.0,9.461,1.726,45.912,47.796,45.822,44.343,-3.108,26.342,0.0,296.14,,305.0,305.0,46.214,2.84,51.427,23.829
9119.0,3.241,0.75,-35.209,1.593,9.466,4.839,36.192,4.655,16.302,-2.711,0.0,37.983,38.963,9.461,1.726,45.874,48.142,45.773,45.263,-3.098,26.336,0.0,296.14,,305.0,305.0,45.968,2.847,51.368,23.75
9119.5,3.241,0.75,-35.209,1.593,9.466,4.839,36.192,4.655,16.302,-2.711,0.0,38.0,39.0,9.461,1.726,46.187,48.331,45.825,45.984,-3.098,26.336,0.0,295.94,,305.0,305.0,46.263,2.853,51.414,23.692
9120.0,2.923,0.761,-34.163,1.673,9.268,4.839,36.192,4.655,16.302,-2.711,0.0,38.0,39.0,9.56,1.67,46.245,48.283,45.903,45.486,-3.098,26.336,0.0,295.94,,305.0,305.0,46.582,2.86,51.476,23.623
9120.5,2.923,0.761,-34.163,1.673,9.268,4.839,36.192,4.655,16.302,-2.711,0.0,38.0,39.0,9.56,1.67,46.141,47.994,45.901,44.892,-3.098,26.336,0.0,295.34,,305.0,305.0,46.479,2.861,51.486,23.575
9121.0,2.923,0.761,-34.163,1.673,9.268,4.839,36.192,4.655,16.302,-2.711,0.0,38.0,39.0,9.56,1.67,46.003,47.846,45.853,44.371,-3.098,26.336,0.0,295.34,,305.0,305.0,46.232,2.862,51.458,23.561
9121.5,2.923,0.761,-34.163,1.673,9.268,4.839,36.192,4.655,16.302,-2.711,0.0,38.0,39.0,9.56,1.67,45.904,47.914,45.775,44.919,-3.098,26.336,0.0,295.54,,305.0,305.0,46.018,2.863,51.385,23.586
9122.0,2.923,0.761,-34.163,1.673,9.268,4.906,36.23,4.653,16.342,-2.72,0.0,37.975,38.97,9.56,1.67,46.115,48.327,45.808,45.59,-3.089,26.337,0.0,295.54,,305.0,305.0,46.128,2.864,51.395,23.602
9122.5,2.923,0.761,-34.163,1.673,9.268,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.56,1.67,46.314,48.287,45.888,45.773,-3.089,26.337,0.0,295.64,,305.0,305.0,46.46,2.865,51.484,23.58
9123.0,2.923,0.761,-34.163,1.673,9.268,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.56,1.67,46.302,48.154,45.946,45.266,-3.089,26.337,0.0,295.64,,305.0,305.0,46.565,2.866,51.503,23.65
9123.5,2.923,0.761,-34.163,1.673,9.268,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.56,1.67,46.128,47.992,45.929,44.667,-3.089,26.337,0.0,296.44,,305.0,305.0,46.417,2.866,51.498,23.687
9124.0,2.394,0.6,-35.209,1.659,9.415,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.479,1.858,45.931,47.817,45.824,44.555,-3.089,26.337,0.0,296.44,,305.0,305.0,46.179,2.867,51.447,23.695
9124.5,2.394,0.6,-35.209,1.659,9.415,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.479,1.858,45.875,48.068,45.777,45.214,-3.089,26.337,0.0,297.24,,305.0,305.0,46.233,2.852,51.392,23.756
9125.0,2.394,0.6,-35.209,1.659,9.415,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.479,1.858,46.164,48.42,45.846,46.072,-3.089,26.337,0.0,297.24,,305.0,305.0,46.233,2.852,51.436,23.818
9125.5,2.394,0.6,-35.209,1.659,9.415,4.906,36.23,4.653,16.342,-2.72,0.0,38.0,39.0,9.479,1.858,46.426,48.392,45.96,45.842,-3.089,26.337,0.0,297.04,,305.0,305.0,46.626,2.845,51.512,23.816
9126.0,2.394,0.6,-35.209,1.659,9.415,4.915,36.146,4.636,16.302,-2.716,0.0,37.962,38.923,9.479,1.858,46.266,48.087,46.006,44.698,-3.104,26.331,0.0,297.04,,305.0,305.0,46.655,2.837,51.554,23.831
9126.5,2.394,0.6,-35.209,1.659,9.415,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.479,1.858,45.885,47.748,45.835,44.307,-3.104,26.331,0.0,296.24,,305.0,305.0,46.264,2.83,51.484,23.815
9127.0,2.394,0.6,-35.209,1.659,9.415,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.479,1.858,45.89,48.054,45.779,45.58,-3.104,26.331,0.0,296.24,,305.0,305.0,45.944,2.823,51.401,23.824
9127.5,3.52,0.902,-33.919,1.673,9.346,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.633,1.579,46.311,48.542,45.901,46.206,-3.104,26.331,0.0,296.74,,305.0,305.0,46.326,2.816,51.452,23.848
9128.0,3.52,0.902,-33.919,1.673,9.346,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.633,1.579,46.472,48.363,45.995,45.699,-3.104,26.331,0.0,296.74,,305.0,305.0,46.632,2.839,51.569,23.819
9128.5,3.52,0.902,-33.919,1.673,9.346,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.633,1.579,46.472,48.363,45.995,45.699,-3.104,26.331,0.0,296.44,,305.0,305.0,46.632,2.839,51.579,23.771
9129.0,3.52,0.902,-33.919,1.673,9.346,4.915,36.146,4.636,16.302,-2.716,0.0,38.0,38.9,9.633,1.579,46.199,48.081,45.999,44.748,-3.104,26.331,0.0,296.44,,305.0,305.0,46.632,2.85,51.533,23.698
9129.5,3.52,0.902,-33.919,1.673,9.346,4.896,36.201,4.638,16.4,-2.706,0.0,37.963,38.924,9.633,1.579,46.053,47.873,45.94,44.286,-3.086,26.331,0.0,296.34,,305.0,305.0,46.257,2.861,51.46,23.637
9130.0,3.52,0.902,-33.919,1.673,9.346,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.633,1.579,46.16,48.354,45.846,46.198,-3.086,26.331,0.0,296.34,,305.0,305.0,46.64,2.882,51.47,23.617
9130.5,3.52,0.902,-33.919,1.673,9.346,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.633,1.579,46.16,48.354,45.846,46.198,-3.086,26.331,0.0,296.64,,305.0,305.0,46.64,2.893,51.565,23.593
9131.0,3.063,0.746,-35.209,1.588,9.37,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.444,1.814,46.499,48.591,45.99,45.946,-3.086,26.331,0.0,296.64,,305.0,305.0,46.64,2.893,51.624,23.625
9131.5,3.063,0.746,-35.209,1.588,9.37,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.444,1.814,46.386,48.27,46.044,45.043,-3.086,26.331,0.0,295.64,,305.0,305.0,46.436,2.898,51.598,23.629
9132.0,3.063,0.746,-35.209,1.588,9.37,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.444,1.814,46.117,48.016,45.956,44.625,-3.086,26.331,0.0,295.64,,305.0,305.0,46.436,2.898,51.598,23.629
9132.5,3.063,0.746,-35.209,1.588,9.37,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.444,1.814,45.94,47.971,45.856,44.934,-3.086,26.331,0.0,296.94,,305.0,305.0,46.179,2.901,51.508,23.593
9133.0,3.063,0.746,-35.209,1.588,9.37,4.896,36.201,4.638,16.4,-2.706,0.0,38.0,38.9,9.444,1.814,46.203,48.396,45.892,46.084,-3.086,26.331,0.0,296.94,,305.0,305.0,46.175,2.904,51.599,23.652
9133.5,3.063,0.746,-35.209,1.588,9.37,4.845,36.189,4.639,16.398,-2.719,0.0,37.939,38.865,9.444,1.814,46.367,48.596,45.978,45.873,-3.099,26.316,0.0,296.54,,305.0,305.0,46.644,2.906,51.629,23.616
9134.0,3.063,0.746,-35.209,1.588,9.37,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.444,1.814,46.366,48.433,46.048,45.488,-3.099,26.316,0.0,296.54,,305.0,305.0,46.703,2.909,51.628,23.63
9134.5,2.196,0.553,-34.406,1.702,9.529,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.564,1.606,46.286,48.227,46.046,45.05,-3.099,26.316,0.0,297.04,,305.0,305.0,46.584,2.911,51.628,23.63
9135.0,2.196,0.553,-34.406,1.702,9.529,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.564,1.606,46.022,47.887,45.939,44.544,-3.099,26.316,0.0,297.04,,305.0,305.0,46.402,2.899,51.578,23.719
9135.5,2.196,0.553,-34.406,1.702,9.529,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.564,1.606,46.01,48.131,45.883,45.22,-3.099,26.316,0.0,297.44,,305.0,305.0,46.098,2.888,51.524,23.874
9136.0,2.196,0.553,-34.406,1.702,9.529,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.564,1.606,46.208,48.535,45.925,45.905,-3.099,26.316,0.0,297.44,,305.0,305.0,46.311,2.877,51.613,23.901
9136.5,2.196,0.553,-34.406,1.702,9.529,4.845,36.189,4.639,16.398,-2.719,0.0,37.9,38.9,9.564,1.606,46.457,48.329,46.061,45.19,-3.099,26.316,0.0,297.04,,305.0,305.0,46.643,2.865,51.654,23.925
9137.0,2.196,0.553,-34.406,1.702,9.529,4.91,36.151,4.62,16.395,-2.713,0.0,37.934,38.866,9.564,1.606,46.292,48.166,46.061,44.805,-3.097,26.312,0.0,297.04,,305.0,305.0,46.509,2.854,51.651,23.953
9137.5,2.196,0.553,-34.406,1.702,9.529,4.91,36.151,4.62,16.395,-2.713,0.0,37.9,38.9,9.564,1.606,46.066,48.039,45.994,44.646,-3.097,26.312,0.0,296.34,,305.0,305.0,46.331,2.844,51.586,23.956
9138.0,2.484,0.658,-33.82,1.747,9.423,4.91,36.151,4.62,16.395,-2.713,0.0,37.9,38.9,9.562,1.534,45.966,48.085,45.921,44.949,-3.097,26.312,0.0,296.34,,305.0,305.0,46.186,2.833,51.547,23.999
9138.5,2.484,0.658,-33.82,1.747,9.423,4.91,36.151,4.62,16.395,-2.713,0.0,37.9,38.9,9.562,1.534,46.106,48.366,45.932,45.597,-3.097,26.312,0.0,296.64,,305.0,305.0,46.23,2.827,51.546,24.046
9139.0,2.484,0.658,-33.82,1.747,9.423,4.91,36.151,4.62,16.395,-2.713,0.0,37.9,38.9,9.562,1.534,46.413,48.418,46.005,45.811,-3.097,26.312,0.0,296.64,,305.0,305.0,46.501,2.822,51.605,24.066
9139.5,2.484,0.658,-33.82,1.747,9.423,4.91,36.151,4.62,16.395,-2.713,0.0,37.9,38.9,9.562,1.534,46.478,48.312,46.049,45.326,-3.097,26.312,0.0,296.94,,305.0,305.0,46.662,2.816,51.642,24.052
9140.0,2.484,0.658,-33.82,1.747,9.423,4.91,36.18,4.648,16.452,-2.717,0.0,37.931,38.841,9.562,1.534,46.284,48.188,46.041,44.905,-3.095,26.317,0.0,296.94,,305.0,305.0,46.541,2.811,51.619,24.008
9140.5,2.484,0.658,-33.82,1.747,9.423,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.562,1.534,46.146,48.11,45.988,44.753,-3.095,26.317,0.0,296.44,,305.0,305.0,46.354,2.805,51.574,23.985
9141.0,3.185,0.748,-35.209,1.649,9.474,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.365,1.778,46.153,48.257,45.921,45.667,-3.095,26.317,0.0,296.44,,305.0,305.0,46.249,2.8,51.553,23.999
9141.5,3.185,0.748,-35.209,1.649,9.474,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.365,1.778,46.458,48.618,46.018,46.24,-3.095,26.317,0.0,296.44,,305.0,305.0,46.5,2.806,51.618,23.995
9142.0,3.185,0.748,-35.209,1.649,9.474,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.365,1.778,46.492,48.484,46.091,45.767,-3.095,26.317,0.0,296.44,,305.0,305.0,46.834,2.813,51.66,24.024
9142.5,3.185,0.748,-35.209,1.649,9.474,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.365,1.778,46.396,48.202,46.104,44.978,-3.095,26.317,0.0,296.44,,305.0,305.0,46.708,2.819,51.682,24.051
9143.0,3.185,0.748,-35.209,1.649,9.474,4.91,36.18,4.648,16.452,-2.717,0.0,37.9,38.8,9.365,1.778,46.199,48.037,46.026,44.423,-3.095,26.317,0.0,296.44,,305.0,305.0,46.42,2.825,51.582,24.107
9143.5,3.185,0.748,-35.209,1.649,9.474,4.889,36.19,4.645,16.488,-2.721,0.0,37.91,38.854,9.365,1.778,46.01,48.039,45.943,44.816,-3.099,26.309,0.0,297.04,,305.0,305.0,46.171,2.831,51.57,24.134
9144.0,3.185,0.748,-35.209,1.649,9.474,4.889,36.19,4.645,16.488,-2.721,0.0,37.9,38.9,9.365,1.778,46.183,48.241,45.955,45.696,-3.099,26.309,0.0,297.04,,305.0,305.0,46.202,2.836,51.619,24.18
9144.5,2.986,0.763,-33.976,1.687,9.433,4.889,36.19,4.645,16.488,-2.721,0.0,37.9,38.9,9.541,1.458,46.492,48.52,46.106,45.752,-3.099,26.309,0.0,296.64,,305.0,305.0,46.519,2.842,51.682,24.253
9145.0,2.986,0.763,-33.976,1.687,9.433,4.889,36.19,4.645,16.488,-2.721,0.0,37.9,38.9,9.541,1.458,46.403,48.279,46.119,45.063,-3.099,26.309,0.0,296.64,,305.0,305.0,46.717,2.844,51.702,24.275
9145.5,2.986,0.763,-33.976,1.687,9.433,4.889,36.19,4.645,16.488,-2.721,0.0,37.9,38.9,9.541,1.458,46.245,48.101,46.077,44.57,-3.099,26.309,0.0,296.04,,305.0,305.0,46.466,2.847,51.658,24.286
9146.0,2.986,0.763,-33.976,1.687,9.433,4.889,36.19,4.645,16.488,-2.721,0.0,37.9,38.9,9.541,1.458,46.015,47.991,45.981,44.644,-3.099,26.309,0.0,296.04,,305.0,305.0,46.248,2.849,51.613,24.269
9146.5,2.986,0.763,-33.976,1.687,9.433,4.852,36.233,4.642,16.55,-2.724,0.0,37.909,38.805,9.541,1.458,46.07,48.373,45.949,45.637,-3.104,26.301,0.0,296.04,,305.0,305.0,46.158,2.851,51.641,24.294
9147.0,2.986,0.763,-33.976,1.687,9.433,4.852,36.233,4.642,16.55,-2.724,0.0,37.9,38.8,9.541,1.458,46.447,48.587,46.013,46.389,-3.104,26.301,0.0,296.04,,305.0,305.0,46.507,2.854,51.693,24.32
9147.5,2.556,0.633,-34.95,1.724,9.466,4.852,36.233,4.642,16.55,-2.724,0.0,37.9,38.8,9.442,1.552,46.426,48.279,46.13,45.013,-3.104,26.301,0.0,296.04,,305.0,305.0,46.859,2.856,51.706,24.243
9148.0,2.556,0.633,-34.95,1.724,9.466,4.852,36.233,4.642,16.55,-2.724,0.0,37.9,38.8,9.442,1.552,46.248,48.1,46.077,44.607,-3.104,26.301,0.0,296.04,,305.0,305.0,46.462,2.851,51.684,24.259
9148.5,2.556,0.633,-34.95,1.724,9.466,4.852,36.233,4.642,16.55,-2.724,0.0,37.9,38.8,9.442,1.552,46.033,47.956,45.977,44.612,-3.104,26.301,0.0,296.44,,305.0,305.0,46.258,2.846,51.616,24.198
9149.0,2.556,0.633,-34.95,1.724,9.466,4.852,36.233,4.642,16.55,-2.724,0.0,37.9,38.8,9.442,1.552,46.112,48.355,45.983,45.601,-3.104,26.301,0.0,296.44,,305.0,305.0,46.145,2.841,51.58,24.196
9149.5,2.556,0.633,-34.95,1.724,9.466,4.898,36.204,4.663,16.538,-2.707,0.0,37.908,38.813,9.442,1.552,46.439,48.494,46.015,46.062,-3.097,26.314,0.0,296.24,,305.0,305.0,46.513,2.836,51.631,24.224
9150.0,2.556,0.633,-34.95,1.724,9.466,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.442,1.552,46.544,48.447,46.1,45.842,-3.097,26.314,0.0,296.24,,305.0,305.0,46.752,2.832,51.718,24.221
9150.5,2.556,0.633,-34.95,1.724,9.466,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.442,1.552,46.465,48.273,46.13,45.086,-3.097,26.314,0.0,296.44,,305.0,305.0,46.733,2.827,51.69,24.156
9151.0,2.523,0.614,-35.209,1.662,9.407,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.445,1.745,46.318,48.173,46.085,44.752,-3.097,26.314,0.0,296.44,,305.0,305.0,46.488,2.823,51.616,24.097
9151.5,2.523,0.614,-35.209,1.662,9.407,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.445,1.745,46.105,48.179,45.98,45.563,-3.097,26.314,0.0,296.04,,305.0,305.0,46.332,2.818,51.596,24.125
9152.0,2.523,0.614,-35.209,1.662,9.407,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.445,1.745,46.348,48.668,46.031,46.329,-3.097,26.314,0.0,296.04,,305.0,305.0,46.457,2.813,51.632,24.169
9152.5,2.523,0.614,-35.209,1.662,9.407,4.898,36.204,4.663,16.538,-2.707,0.0,37.9,38.8,9.445,1.745,46.661,48.589,46.154,45.83,-3.097,26.314,0.0,296.24,,305.0,305.0,46.844,2.808,51.709,24.15
9153.0,2.523,0.614,-35.209,1.662,9.407,4.915,36.14,4.632,16.497,-2.702,0.0,37.902,38.768,9.445,1.745,46.553,48.401,46.194,45.175,-3.1,26.3,0.0,296.24,,305.0,305.0,46.809,2.804,51.749,24.231
9153.5,2.523,0.614,-35.209,1.662,9.407,4.915,36.14,4.632,16.497,-2.702,0.0,37.9,38.8,9.445,1.745,46.252,48.236,46.121,44.865,-3.1,26.3,0.0,296.04,,305.0,305.0,46.581,2.799,51.686,24.191
9154.0,2.861,0.651,-35.209,1.703,9.519,4.915,36.14,4.632,16.497,-2.702,0.0,37.9,38.8,9.436,1.71,46.114,47.99,46.043,44.449,-3.1,26.3,0.0,296.04,,305.0,305.0,46.369,2.795,51.597,24.168
9154.5,2.861,0.651,-35.209,1.703,9.519,4.915,36.14,4.632,16.497,-2.702,0.0,37.9,38.8,9.436,1.71,46.097,48.136,45.979,45.271,-3.1,26.3,0.0,296.04,,305.0,305.0,46.149,2.796,51.622,24.156
9155.0,2.861,0.651,-35.209,1.703,9.519,4.915,36.14,4.632,16.497,-2.702,0.0,37.9,38.8,9.436,1.71,46.621,48.665,46.128,45.952,-3.1,26.3,0.0,296.04,,305.0,305.0,46.371,2.797,51.686,24.1
9155.5,2.861,0.651,-35.209,1.703,9.519,4.915,36.14,4.632,16.497,-2.702,0.0,37.9,38.8,9.436,1.71,46.602,48.496,46.185,45.411,-3.1,26.3,0.0,296.14,,305.0,305.0,46.841,2.798,51.749,24.097
9156.0,2.861,0.651,-35.209,1.703,9.519,4.92,36.155,4.652,16.551,-2.693,0.0,37.912,38.794,9.436,1.71,46.333,48.248,46.167,44.968,-3.09,26.308,0.0,296.14,,305.0,305.0,46.674,2.799,51.736,24.089
9156.5,2.861,0.651,-35.209,1.703,9.519,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.436,1.71,46.234,48.041,46.101,44.439,-3.09,26.308,0.0,296.24,,305.0,305.0,46.429,2.8,51.704,24.029
9157.0,2.861,0.651,-35.209,1.703,9.519,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.436,1.71,46.117,48.158,46.014,45.431,-3.09,26.308,0.0,296.24,,305.0,305.0,46.204,2.801,51.647,23.997
9157.5,3.087,0.792,-34.505,1.756,9.458,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.49,1.537,46.343,48.628,46.044,46.033,-3.09,26.308,0.0,295.94,,305.0,305.0,46.43,2.802,51.732,23.99
9158.0,3.087,0.792,-34.505,1.756,9.458,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.49,1.537,46.612,48.492,46.21,45.635,-3.09,26.308,0.0,295.94,,305.0,305.0,46.762,2.806,51.775,23.972
9158.5,3.087,0.792,-34.505,1.756,9.458,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.49,1.537,46.529,48.353,46.203,44.974,-3.09,26.308,0.0,296.44,,305.0,305.0,46.737,2.811,51.785,23.976
9159.0,3.087,0.792,-34.505,1.756,9.458,4.92,36.155,4.652,16.551,-2.693,0.0,37.9,38.8,9.49,1.537,46.27,48.148,46.143,44.586,-3.09,26.308,0.0,296.44,,305.0,305.0,46.515,2.816,51.753,23.959
9159.5,3.087,0.792,-34.505,1.756,9.458,4.888,36.193,4.652,16.619,-2.694,0.0,37.888,38.775,9.49,1.537,46.085,48.085,46.058,44.833,-3.105,26.296,0.0,296.44,,305.0,305.0,46.287,2.82,51.676,23.975
9160.0,3.087,0.792,-34.505,1.756,9.458,4.888,36.193,4.652,16.619,-2.694,0.0,37.9,38.8,9.49,1.537,46.331,48.416,46.034,45.968,-3.105,26.296,0.0,296.44,,305.0,305.0,46.265,2.824,51.65,23.992
9160.5,3.161,0.736,-35.209,1.623,9.435,4.888,36.193,4.652,16.619,-2.694,0.0,37.9,38.8,9.248,1.678,46.493,48.692,46.123,46.087,-3.105,26.296,0.0,296.64,,305.0,305.0,46.687,2.829,51.753,24.007
9161.0,3.161,0.736,-35.209,1.623,9.435,4.888,36.193,4.652,16.619,-2.694,0.0,37.9,38.8,9.248,1.678,46.541,48.608,46.166,45.67,-3.105,26.296,0.0,296.64,,305.0,305.0,46.849,2.834,51.783,24.004
9161.5,3.161,0.736,-35.209,1.623,9.435,4.888,36.193,4.652,16.619,-2.694,0.0,37.9,38.8,9.248,1.678,46.467,48.402,46.192,45.192,-3.105,26.296,0.0,296.14,,305.0,305.0,46.746,2.84,51.75,23.999
9162.0,3.161,0.736,-35.209,1.623,9.435,4.888,36.193,4.652,16.619,-2.694,0.0,37.9,38.8,9.248,1.678,46.154,48.221,46.07,45.125,-3.105,26.296,0.0,296.14,,305.0,305.0,46.563,2.845,51.7,24.009
9162.5,3.161,0.736,-35.209,1.623,9.435,4.899,36.217,4.664,16.657,-2.712,0.0,37.889,38.785,9.248,1.678,46.226,48.48,46.076,45.57,-3.103,26.299,0.0,296.34,,305.0,305.0,46.392,2.85,51.668,23.962
9163.0,3.161,0.736,-35.209,1.623,9.435,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.248,1.678,46.484,48.562,46.13,46.089,-3.103,26.299,0.0,296.34,,305.0,305.0,46.588,2.855,51.714,23.919
9163.5,2.264,0.627,-34.015,1.743,9.343,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.525,1.557,46.597,48.52,46.183,45.76,-3.103,26.299,0.0,296.04,,305.0,305.0,46.816,2.86,51.784,23.9
9164.0,2.264,0.627,-34.015,1.743,9.343,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.525,1.557,46.503,48.367,46.22,45.244,-3.103,26.299,0.0,296.04,,305.0,305.0,46.765,2.85,51.758,23.819
9164.5,2.264,0.627,-34.015,1.743,9.343,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.525,1.557,46.383,48.215,46.173,44.793,-3.103,26.299,0.0,296.04,,305.0,305.0,46.583,2.841,51.733,23.805
9165.0,2.264,0.627,-34.015,1.743,9.343,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.525,1.557,46.341,48.394,46.084,45.927,-3.103,26.299,0.0,296.04,,305.0,305.0,46.391,2.831,51.68,23.898
9165.5,2.264,0.627,-34.015,1.743,9.343,4.899,36.217,4.664,16.657,-2.712,0.0,37.9,38.8,9.525,1.557,46.554,48.77,46.191,46.043,-3.103,26.299,0.0,296.34,,305.0,305.0,46.686,2.822,51.742,23.995
9166.0,2.264,0.627,-34.015,1.743,9.343,4.94,36.197,4.629,16.643,-2.713,0.0,37.884,38.743,9.525,1.557,46.659,48.676,46.243,45.759,-3.102,26.287,0.0,296.34,,305.0,305.0,46.889,2.813,51.818,24.043
9166.5,2.264,0.627,-34.015,1.743,9.343,4.94,36.197,4.629,16.643,-2.713,0.0,37.9,38.7,9.525,1.557,46.598,48.587,46.279,45.391,-3.102,26.287,0.0,296.44,,305.0,305.0,46.834,2.804,51.841,24.063
9167.0,2.435,0.636,-34.654,1.689,9.368,4.94,36.197,4.629,16.643,-2.713,0.0,37.9,38.7,9.498,1.7,46.374,48.294,46.233,44.96,-3.102,26.287,0.0,296.44,,305.0,305.0,46.714,2.795,51.826,24.074
9167.5,2.435,0.636,-34.654,1.689,9.368,4.94,36.197,4.629,16.643,-2.713,0.0,37.9,38.7,9.498,1.7,46.291,48.175,46.159,44.728,-3.102,26.287,0.0,296.04,,305.0,305.0,46.465,2.789,51.728,24.113
9168.0,2.435,0.636,-34.654,1.689,9.368,4.94,36.197,4.629,16.643,-2.713,0.0,37.9,38.7,9.498,1.7,46.254,48.299,46.095,45.465,-3.102,26.287,0.0,296.04,,305.0,305.0,46.338,2.783,51.745,24.196
9168.5,2.435,0.636,-34.654,1.689,9.368,4.94,36.197,4.629,16.643,-2.713,0.0,37.9,38.7,9.498,1.7,46.65,48.811,46.249,46.097,-3.102,26.287,0.0,296.44,,305.0,305.0,46.528,2.778,51.83,24.254
9169.0,2.435,0.636,-34.654,1.689,9.368,4.93,36.162,4.669,16.651,-2.69,0.0,37.894,38.752,9.498,1.7,46.602,48.579,46.282,45.475,-3.097,26.294,0.0,296.44,,305.0,305.0,46.952,2.772,51.858,24.326
9169.5,2.435,0.636,-34.654,1.689,9.368,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.498,1.7,46.464,48.314,46.237,44.886,-3.097,26.294,0.0,296.44,,305.0,305.0,46.735,2.766,51.852,24.332
9170.0,2.74,0.637,-35.209,1.68,9.477,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.319,1.75,46.234,48.126,46.162,44.768,-3.097,26.294,0.0,296.44,,305.0,305.0,46.475,2.761,51.813,24.388
9170.5,2.74,0.637,-35.209,1.68,9.477,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.319,1.75,46.222,48.412,46.111,45.746,-3.097,26.294,0.0,296.14,,305.0,305.0,46.323,2.761,51.749,24.402
9171.0,2.74,0.637,-35.209,1.68,9.477,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.319,1.75,46.471,48.789,46.184,46.106,-3.097,26.294,0.0,296.14,,305.0,305.0,46.623,2.76,51.856,24.379
9171.5,2.74,0.637,-35.209,1.68,9.477,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.319,1.75,46.689,48.709,46.256,45.872,-3.097,26.294,0.0,296.44,,305.0,305.0,46.887,2.76,51.899,24.365
9172.0,2.74,0.637,-35.209,1.68,9.477,4.93,36.162,4.669,16.651,-2.69,0.0,37.9,38.8,9.319,1.75,46.544,48.439,46.289,45.166,-3.097,26.294,0.0,296.44,,305.0,305.0,46.882,2.76,51.871,24.393
9172.5,2.74,0.637,-35.209,1.68,9.477,4.868,36.169,4.658,16.68,-2.709,0.0,37.887,38.765,9.319,1.75,46.386,48.281,46.241,44.782,-3.104,26.281,0.0,295.94,,305.0,305.0,46.609,2.759,51.843,24.451
9173.0,2.74,0.637,-35.209,1.68,9.477,4.868,36.169,4.658,16.68,-2.709,0.0,37.9,38.8,9.319,1.75,46.28,48.255,46.165,45.072,-3.104,26.281,0.0,295.94,,305.0,305.0,46.423,2.759,51.803,24.453
9173.5,2.688,0.734,-33.082,1.694,9.464,4.868,36.169,4.658,16.68,-2.709,0.0,37.9,38.8,9.631,1.63,46.408,48.466,46.167,45.957,-3.104,26.281,0.0,296.04,,305.0,305.0,46.443,2.759,51.786,24.473
9174.0,2.688,0.734,-33.082,1.694,9.464,4.868,36.169,4.658,16.68,-2.709,0.0,37.9,38.8,9.631,1.63,46.584,48.768,46.237,46.231,-3.104,26.281,0.0,296.04,,305.0,305.0,46.749,2.758,51.811,24.401
9174.5,2.688,0.734,-33.082,1.694,9.464,4.868,36.169,4.658,16.68,-2.709,0.0,37.9,38.8,9.631,1.63,46.678,48.726,46.302,45.863,-3.104,26.281,0.0,295.94,,305.0,305.0,46.955,2.756,51.894,24.342
9175.0,2.688,0.734,-33.082,1.694,9.464,4.868,36.169,4.658,16.68,-2.709,0.0,37.9,38.8,9.631,1.63,46.531,48.492,46.296,45.281,-3.104,26.281,0.0,295.94,,305.0,305.0,46.892,2.755,51.856,24.266
9175.5,2.688,0.734,-33.082,1.694,9.464,4.9,36.19,4.655,16.732,-2.722,0.0,37.893,38.775,9.631,1.63,46.285,48.423,46.172,45.469,-3.096,26.289,0.0,295.64,,305.0,305.0,46.65,2.754,51.808,24.249
9176.0,2.688,0.734,-33.082,1.694,9.464,4.9,36.19,4.655,16.732,-2.722,0.0,37.9,38.8,9.631,1.63,46.436,48.676,46.212,45.863,-3.096,26.289,0.0,295.64,,305.0,305.0,46.587,2.753,51.828,24.276
9176.5,3.053,0.702,-35.209,1.667,9.427,4.9,36.19,4.655,16.732,-2.722,0.0,37.9,38.8,9.451,1.712,46.65,48.669,46.267,46.096,-3.096,26.289,0.0,295.74,,305.0,305.0,46.797,2.752,51.875,24.289
9177.0,3.053,0.702,-35.209,1.667,9.427,4.9,36.19,4.655,16.732,-2.722,0.0,37.9,38.8,9.451,1.712,46.743,48.61,46.322,45.726,-3.096,26.289,0.0,295.74,,305.0,305.0,46.921,2.757,51.907,24.305
9177.5,3.053,0.702,-35.209,1.667,9.427,4.9,36.19,4.655,16.732,-2.722,0.0,37.9,38.8,9.451,1.712,46.595,48.484,46.306,45.197,-3.096,26.289,0.0,295.44,,305.0,305.0,46.85,2.762,51.911,24.295
9178.0,3.053,0.702,-35.209,1.667,9.427,4.9,36.19,4.655,16.732,-2.722,0.0,37.9,38.8,9.451,1.712,46.45,48.341,46.259,44.966,-3.096,26.289,0.0,295.44,,305.0,305.0,46.646,2.767,51.852,24.282
9178.5,3.053,0.702,-35.209,1.667,9.427,4.914,36.225,4.669,16.771,-2.722,0.0,37.892,38.779,9.451,1.712,46.377,48.311,46.187,45.302,-3.098,26.272,0.0,295.44,,305.0,305.0,46.504,2.771,51.826,24.179
9179.0,3.053,0.702,-35.209,1.667,9.427,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.451,1.712,46.398,48.581,46.22,45.97,-3.098,26.272,0.0,295.44,,305.0,305.0,46.544,2.776,51.871,24.105
9179.5,3.053,0.702,-35.209,1.667,9.427,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.451,1.712,46.805,48.783,46.358,45.802,-3.098,26.272,0.0,295.64,,305.0,305.0,46.793,2.78,51.924,24.03
9180.0,2.994,0.708,-35.209,1.619,9.539,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.381,1.695,46.635,48.601,46.379,45.354,-3.098,26.272,0.0,295.64,,305.0,305.0,46.937,2.785,51.958,24.015
9180.5,2.994,0.708,-35.209,1.619,9.539,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.381,1.695,46.443,48.36,46.312,44.95,-3.098,26.272,0.0,295.64,,305.0,305.0,46.742,2.788,51.913,24.08
9181.0,2.994,0.708,-35.209,1.619,9.539,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.381,1.695,46.398,48.398,46.252,45.333,-3.098,26.272,0.0,295.64,,305.0,305.0,46.516,2.792,51.87,24.045
9181.5,2.994,0.708,-35.209,1.619,9.539,4.914,36.225,4.669,16.771,-2.722,0.0,37.9,38.8,9.381,1.695,46.576,48.717,46.284,46.28,-3.098,26.272,0.0,295.34,,305.0,305.0,46.595,2.795,51.951,24.191
9182.0,2.994,0.708,-35.209,1.619,9.539,4.909,36.196,4.634,16.755,-2.719,0.0,37.891,38.795,9.381,1.695,46.796,49.027,46.373,46.509,-3.099,26.283,0.0,295.34,,305.0,305.0,46.964,2.798,52.012,24.252
9182.5,2.994,0.708,-35.209,1.619,9.539,4.909,36.196,4.634,16.755,-2.719,0.0,37.9,38.8,9.381,1.695,46.907,48.863,46.45,45.914,-3.099,26.283,0.0,295.54,,305.0,305.0,47.176,2.801,52.03,24.298
9183.0,2.187,0.591,-34.266,1.689,9.456,4.909,36.196,4.634,16.755,-2.719,0.0,37.9,38.8,9.497,1.601,46.513,48.36,46.365,44.824,-3.099,26.283,0.0,295.54,,305.0,305.0,47.033,2.805,51.982,24.396
9183.5,2.187,0.591,-34.266,1.689,9.456,4.909,36.196,4.634,16.755,-2.719,0.0,37.9,38.8,9.497,1.601,46.378,48.421,46.308,45.434,-3.099,26.283,0.0,296.04,,305.0,305.0,46.515,2.794,51.925,24.457
9184.0,2.187,0.591,-34.266,1.689,9.456,4.909,36.196,4.634,16.755,-2.719,0.0,37.9,38.8,9.497,1.601,46.644,48.79,46.319,46.445,-3.099,26.283,0.0,296.04,,305.0,305.0,46.635,2.785,51.917,24.45
9184.5,2.187,0.591,-34.266,1.689,9.456,4.909,36.196,4.634,16.755,-2.719,0.0,37.9,38.8,9.497,1.601,46.817,48.998,46.426,46.405,-3.099,26.283,0.0,296.04,,305.0,305.0,47.049,2.775,51.996,24.471
9185.0,2.187,0.591,-34.266,1.689,9.456,4.932,36.155,4.657,16.77,-2.705,0.0,37.907,38.827,9.497,1.601,46.864,48.913,46.475,46.003,-3.097,26.277,0.0,296.04,,305.0,305.0,47.162,2.765,52.066,24.457
9185.5,2.187,0.591,-34.266,1.689,9.456,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.497,1.601,46.724,48.673,46.477,45.404,-3.097,26.277,0.0,296.04,,305.0,305.0,47.064,2.756,52.03,24.522
9186.0,2.187,0.591,-34.266,1.689,9.456,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.497,1.601,46.522,48.434,46.395,44.982,-3.097,26.277,0.0,296.04,,305.0,305.0,46.819,2.746,51.959,24.53
9186.5,2.748,0.759,-33.914,1.734,9.442,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.546,1.625,46.488,48.7,46.303,45.836,-3.097,26.277,0.0,295.84,,305.0,305.0,46.583,2.737,51.965,24.504
9187.0,2.748,0.759,-33.914,1.734,9.442,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.546,1.625,46.742,48.91,46.367,46.564,-3.097,26.277,0.0,295.84,,305.0,305.0,46.832,2.737,51.999,24.465
9187.5,2.748,0.759,-33.914,1.734,9.442,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.546,1.625,46.844,48.824,46.431,46.069,-3.097,26.277,0.0,295.94,,305.0,305.0,47.146,2.738,52.048,24.488
9188.0,2.748,0.759,-33.914,1.734,9.442,4.932,36.155,4.657,16.77,-2.705,0.0,37.9,38.8,9.546,1.625,46.734,48.594,46.434,45.401,-3.097,26.277,0.0,295.94,,305.0,305.0,47.042,2.738,52.063,24.525
9188.5,2.748,0.759,-33.914,1.734,9.442,4.932,36.2,4.663,16.826,-2.713,0.0,37.912,38.841,9.546,1.625,46.55,48.427,46.379,44.866,-3.1,26.275,0.0,294.44,,305.0,305.0,46.791,2.738,51.979,24.549
9189.0,2.748,0.759,-33.914,1.734,9.442,4.932,36.2,4.663,16.826,-2.713,0.0,37.9,38.8,9.546,1.625,46.42,48.441,46.327,45.448,-3.1,26.275,0.0,294.44,,305.0,305.0,46.556,2.738,51.96,24.448
9189.5,3.846,0.974,-34.86,1.689,9.372,4.932,36.2,4.663,16.826,-2.713,0.0,37.9,38.8,9.503,1.734,46.569,48.846,46.324,46.29,-3.1,26.275,0.0,295.54,,305.0,305.0,46.659,2.738,52.043,24.457
9190.0,3.846,0.974,-34.86,1.689,9.372,4.932,36.2,4.663,16.826,-2.713,0.0,37.9,38.8,9.503,1.734,46.963,48.853,46.5,45.917,-3.1,26.275,0.0,295.54,,305.0,305.0,47.007,2.756,52.098,24.436
9190.5,3.846,0.974,-34.86,1.689,9.372,4.932,36.2,4.663,16.826,-2.713,0.0,37.9,38.8,9.503,1.734,46.793,48.666,46.491,45.333,-3.1,26.275,0.0,295.84,,305.0,305.0,47.058,2.774,52.105,24.382
9191.0,3.846,0.974,-34.86,1.689,9.372,4.932,36.2,4.663,16.826,-2.713,0.0,37.9,38.8,9.503,1.734,46.568,48.394,46.438,44.821,-3.1,26.275,0.0,295.84,,305.0,305.0,46.821,2.792,52.063,24.288
9191.5,3.846,0.974,-34.86,1.689,9.372,4.901,36.247,4.675,16.882,-2.712,0.0,37.918,38.877,9.503,1.734,46.425,48.488,46.332,45.688,-3.094,26.274,0.0,296.04,,305.0,305.0,46.555,2.809,51.994,24.267
9192.0,3.846,0.974,-34.86,1.689,9.372,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.503,1.734,46.685,48.961,46.371,46.481,-3.094,26.274,0.0,296.04,,305.0,305.0,46.733,2.826,52.082,24.181
9192.5,3.846,0.974,-34.86,1.689,9.372,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.503,1.734,46.932,49.101,46.485,46.504,-3.094,26.274,0.0,296.24,,305.0,305.0,47.125,2.843,52.151,24.211
9193.0,3.004,0.715,-35.209,1.59,9.453,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.444,1.763,46.962,48.887,46.552,45.823,-3.094,26.274,0.0,296.24,,305.0,305.0,47.256,2.859,52.112,24.212
9193.5,3.004,0.715,-35.209,1.59,9.453,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.444,1.763,46.57,48.399,46.419,44.765,-3.094,26.274,0.0,295.84,,305.0,305.0,47.056,2.862,52.078,24.268
9194.0,3.004,0.715,-35.209,1.59,9.453,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.444,1.763,46.401,48.487,46.345,45.423,-3.094,26.274,0.0,295.84,,305.0,305.0,46.538,2.864,51.988,24.318
9194.5,3.004,0.715,-35.209,1.59,9.453,4.901,36.247,4.675,16.882,-2.712,0.0,37.9,38.9,9.444,1.763,46.706,48.885,46.366,46.667,-3.094,26.274,0.0,295.74,,305.0,305.0,46.664,2.866,52.008,24.325
9195.0,3.004,0.715,-35.209,1.59,9.453,4.918,36.242,4.655,16.863,-2.699,0.0,37.932,38.901,9.444,1.763,46.921,49.104,46.472,46.508,-3.098,26.278,0.0,295.74,,305.0,305.0,47.156,2.868,52.077,24.305
9195.5,3.004,0.715,-35.209,1.59,9.453,4.918,36.242,4.655,16.863,-2.699,0.0,37.9,38.9,9.444,1.763,46.874,48.81,46.519,45.753,-3.098,26.278,0.0,296.64,,305.0,305.0,47.251,2.871,52.119,24.319
9196.0,1.366,0.418,-33.909,1.753,9.392,4.918,36.242,4.655,16.863,-2.699,0.0,37.9,38.9,9.522,1.576,46.75,48.557,46.494,45.062,-3.098,26.278,0.0,296.64,,305.0,305.0,46.989,2.873,52.06,24.364
9196.5,1.366,0.418,-33.909,1.753,9.392,4.918,36.242,4.655,16.863,-2.699,0.0,37.9,38.9,9.522,1.576,46.564,48.423,46.411,44.853,-3.098,26.278,0.0,296.34,,305.0,305.0,46.716,2.848,51.998,24.397
9197.0,1.366,0.418,-33.909,1.753,9.392,4.918,36.242,4.655,16.863,-2.699,0.0,37.9,38.9,9.522,1.576,46.69,48.79,46.374,46.309,-3.098,26.278,0.0,296.34,,305.0,305.0,46.563,2.824,52.006,24.415
9197.5,1.366,0.418,-33.909,1.753,9.392,4.918,36.242,4.655,16.863,-2.699,0.0,37.9,38.9,9.522,1.576,46.85,49.037,46.45,46.38,-3.098,26.278,0.0,296.54,,305.0,305.0,47.04,2.8,52.064,24.459
9198.0,1.366,0.418,-33.909,1.753,9.392,4.933,36.197,4.664,16.848,-2.704,0.0,37.939,38.917,9.522,1.576,46.821,48.835,46.503,45.879,-3.09,26.277,0.0,296.54,,305.0,305.0,47.179,2.776,52.103,24.489
9198.5,1.366,0.418,-33.909,1.753,9.392,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.522,1.576,46.738,48.516,46.483,45.046,-3.09,26.277,0.0,296.44,,305.0,305.0,47.01,2.753,52.117,24.392
9199.0,1.366,0.418,-33.909,1.753,9.392,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.522,1.576,46.518,48.383,46.405,44.733,-3.09,26.277,0.0,296.44,,305.0,305.0,46.696,2.731,52.059,24.303
9199.5,2.751,0.661,-35.209,1.646,9.443,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.511,1.884,46.309,48.347,46.283,45.151,-3.09,26.277,0.0,296.34,,305.0,305.0,46.51,2.708,51.963,24.255
9200.0,2.751,0.661,-35.209,1.646,9.443,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.511,1.884,46.621,48.779,46.315,46.508,-3.09,26.277,0.0,296.34,,305.0,305.0,46.523,2.709,52.059,24.224
9200.5,2.751,0.661,-35.209,1.646,9.443,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.511,1.884,46.959,48.807,46.526,45.835,-3.09,26.277,0.0,296.34,,305.0,305.0,47.056,2.71,52.126,24.218
9201.0,2.751,0.661,-35.209,1.646,9.443,4.933,36.197,4.664,16.848,-2.704,0.0,37.9,38.9,9.511,1.884,46.737,48.546,46.499,44.956,-3.09,26.277,0.0,296.34,,305.0,305.0,47.032,2.71,52.123,24.221
9201.5,2.751,0.661,-35.209,1.646,9.443,4.894,36.185,4.638,16.888,-2.712,0.0,37.946,38.946,9.511,1.884,46.418,48.318,46.395,44.609,-3.086,26.273,0.0,296.24,,305.0,305.0,46.684,2.711,52.054,24.19
9202.0,2.751,0.661,-35.209,1.646,9.443,4.894,36.185,4.638,16.888,-2.712,0.0,37.9,38.9,9.511,1.884,46.251,48.331,46.284,45.067,-3.086,26.273,0.0,296.24,,305.0,305.0,46.435,2.712,51.948,24.169
9202.5,3.546,0.846,-35.209,1.675,9.479,4.894,36.185,4.638,16.888,-2.712,0.0,37.9,38.9,9.355,1.7,46.51,48.739,46.292,46.435,-3.086,26.273,0.0,296.24,,305.0,305.0,46.483,2.712,51.951,24.197
9203.0,3.546,0.846,-35.209,1.675,9.479,4.894,36.185,4.638,16.888,-2.712,0.0,37.9,38.9,9.355,1.7,46.811,48.994,46.397,46.469,-3.086,26.273,0.0,296.24,,305.0,305.0,46.994,2.726,52.053,24.148
9203.5,3.546,0.846,-35.209,1.675,9.479,4.894,36.185,4.638,16.888,-2.712,0.0,37.9,38.9,9.355,1.7,46.833,48.836,46.488,45.88,-3.086,26.273,0.0,296.14,,305.0,305.0,47.168,2.739,52.075,24.094
9204.0,3.546,0.846,-35.209,1.675,9.479,4.894,36.185,4.638,16.888,-2.712,0.0,37.9,38.9,9.355,1.7,46.516,48.364,46.4,44.717,-3.086,26.273,0.0,296.14,,305.0,305.0,47.009,2.753,52.04,24.115
9204.5,3.546,0.846,-35.209,1.675,9.479,4.88,36.242,4.676,16.959,-2.699,0.0,37.956,38.985,9.355,1.7,46.271,48.281,46.281,44.849,-3.093,26.275,0.0,296.24,,305.0,305.0,46.499,2.766,51.937,24.192
9205.0,3.546,0.846,-35.209,1.675,9.479,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.355,1.7,46.351,48.666,46.259,45.992,-3.093,26.275,0.0,296.24,,305.0,305.0,46.42,2.778,51.893,24.197
9205.5,3.059,0.786,-33.869,1.714,9.4,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.53,1.453,46.794,48.978,46.371,46.822,-3.093,26.275,0.0,296.34,,305.0,305.0,46.817,2.791,51.942,24.223
9206.0,3.059,0.786,-33.869,1.714,9.4,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.53,1.453,46.923,48.736,46.454,45.968,-3.093,26.275,0.0,296.34,,305.0,305.0,47.241,2.795,52.044,24.226
9206.5,3.059,0.786,-33.869,1.714,9.4,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.53,1.453,46.794,48.576,46.469,45.155,-3.093,26.275,0.0,296.14,,305.0,305.0,47.02,2.8,52.008,24.182
9207.0,3.059,0.786,-33.869,1.714,9.4,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.53,1.453,46.553,48.454,46.416,44.914,-3.093,26.275,0.0,296.14,,305.0,305.0,46.748,2.804,51.935,24.187
9207.5,3.059,0.786,-33.869,1.714,9.4,4.88,36.242,4.676,16.959,-2.699,0.0,38.0,39.0,9.53,1.453,46.369,48.538,46.257,45.969,-3.093,26.275,0.0,295.84,,305.0,305.0,46.584,2.808,51.888,24.196
9208.0,3.059,0.786,-33.869,1.714,9.4,4.894,36.29,4.691,17.011,-2.709,0.0,37.968,38.991,9.53,1.453,46.772,48.949,46.351,46.261,-3.09,26.273,0.0,295.84,,305.0,305.0,46.783,2.812,51.933,24.154
9208.5,3.059,0.786,-33.869,1.714,9.4,4.894,36.29,4.691,17.011,-2.709,0.0,38.0,39.0,9.53,1.453,46.865,48.853,46.428,45.814,-3.09,26.273,0.0,296.34,,305.0,305.0,47.083,2.816,52.01,24.184
9209.0,2.592,0.695,-33.363,1.683,9.41,4.894,36.29,4.691,17.011,-2.709,0.0,38.0,39.0,9.618,1.581,46.734,48.653,46.451,45.448,-3.09,26.273,0.0,296.34,,305.0,305.0,46.99,2.82,52.012,24.187
9209.5,2.592,0.695,-33.363,1.683,9.41,4.894,36.29,4.691,17.011,-2.709,0.0,38.0,39.0,9.618,1.581,46.579,48.544,46.435,45.213,-3.09,26.273,0.0,295.54,,305.0,305.0,46.821,2.817,51.99,24.187
9210.0,2.592,0.695,-33.363,1.683,9.41,4.894,36.29,4.691,17.011,-2.709,0.0,38.0,39.0,9.618,1.581,46.425,48.286,46.358,44.835,-3.09,26.273,0.0,295.54,,305.0,305.0,46.693,2.813,51.882,24.182
9210.5,2.592,0.695,-33.363,1.683,9.41,4.894,36.29,4.691,17.011,-2.709,0.0,38.0,39.0,9.618,1.581,46.412,48.397,46.311,45.633,-3.09,26.273,0.0,296.24,,305.0,305.0,46.476,2.809,51.922,24.276
9211.0,2.592,0.695,-33.363,1.683,9.41,4.927,36.259,4.656,16.988,-2.705,0.0,37.983,38.985,9.618,1.581,46.793,48.923,46.441,46.112,-3.089,26.278,0.0,296.24,,305.0,305.0,46.688,2.806,51.993,24.312
9211.5,2.592,0.695,-33.363,1.683,9.41,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.618,1.581,46.777,48.776,46.474,45.687,-3.089,26.278,0.0,295.44,,305.0,305.0,47.067,2.802,52.021,24.392
9212.0,2.589,0.642,-34.384,1.674,9.51,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.598,1.591,46.637,48.599,46.451,45.28,-3.089,26.278,0.0,295.44,,305.0,305.0,46.928,2.799,52.016,24.458
9212.5,2.589,0.642,-34.384,1.674,9.51,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.598,1.591,46.478,48.477,46.371,45.137,-3.089,26.278,0.0,296.14,,305.0,305.0,46.742,2.795,51.973,24.49
9213.0,2.589,0.642,-34.384,1.674,9.51,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.598,1.591,46.526,48.656,46.353,45.76,-3.089,26.278,0.0,296.14,,305.0,305.0,46.616,2.792,51.945,24.493
9213.5,2.589,0.642,-34.384,1.674,9.51,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.598,1.591,46.741,48.738,46.397,46.273,-3.089,26.278,0.0,295.74,,305.0,305.0,46.824,2.789,52.02,24.557
9214.0,2.589,0.642,-34.384,1.674,9.51,4.927,36.259,4.656,16.988,-2.705,0.0,38.0,39.0,9.598,1.591,46.85,48.834,46.468,46.183,-3.089,26.278,0.0,295.74,,305.0,305.0,47.037,2.785,52.055,24.634
9214.5,2.589,0.642,-34.384,1.674,9.51,4.937,36.21,4.639,16.981,-2.723,0.0,37.994,39.021,9.598,1.591,46.67,48.489,46.463,45.306,-3.095,26.27,0.0,295.84,,305.0,305.0,47.084,2.782,52.051,24.621
9215.0,2.589,0.642,-34.384,1.674,9.51,4.937,36.21,4.639,16.981,-2.723,0.0,38.0,39.0,9.598,1.591,46.567,48.507,46.417,45.532,-3.095,26.27,0.0,295.84,,305.0,305.0,46.732,2.779,51.996,24.598
9215.5,2.801,0.739,-33.182,1.721,9.44,4.937,36.21,4.639,16.981,-2.723,0.0,38.0,39.0,9.704,1.587,46.612,48.826,46.414,45.99,-3.095,26.27,0.0,295.44,,305.0,305.0,46.756,2.776,52.001,24.626
9216.0,2.801,0.739,-33.182,1.721,9.44,4.937,36.21,4.639,16.981,-2.723,0.0,38.0,39.0,9.704,1.587,46.876,48.993,46.485,46.411,-3.095,26.27,0.0,295.44,,305.0,305.0,46.961,2.776,52.024,24.649
9216.5,2.801,0.739,-33.182,1.721,9.44,4.937,36.21,4.639,16.981,-2.723,0.0,38.0,39.0,9.704,1.587,46.992,48.863,46.56,45.827,-3.095,26.27,0.0,295.74,,305.0,305.0,47.191,2.777,52.091,24.668
9217.0,2.801,0.739,-33.182,1.721,9.44,4.937,36.21,4.639,16.981,-2.723,0.0,38.0,39.0,9.704,1.587,46.849,48.693,46.56,45.376,-3.095,26.27,0.0,295.74,,305.0,305.0,47.06,2.777,52.064,24.654
9217.5,2.801,0.739,-33.182,1.721,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,37.999,39.067,9.704,1.587,46.622,48.482,46.499,45.038,-3.091,26.275,0.0,295.64,,305.0,305.0,46.87,2.777,52.01,24.611
