t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9218.0,2.801,0.739,-33.182,1.721,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,38.0,39.1,9.704,1.587,46.764,48.863,46.444,46.596,-3.091,26.275,0.0,295.64,,305.0,305.0,46.66,2.778,52.008,24.576
9218.5,3.344,0.919,-34.008,1.707,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,38.0,39.1,9.591,1.594,47.001,49.175,46.552,46.619,-3.091,26.275,0.0,295.94,,305.0,305.0,47.167,2.778,52.085,24.522
9219.0,3.344,0.919,-34.008,1.707,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,38.0,39.1,9.591,1.594,46.995,48.986,46.632,46.013,-3.091,26.275,0.0,295.94,,305.0,305.0,47.337,2.787,52.157,24.496
9219.5,3.344,0.919,-34.008,1.707,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,38.0,39.1,9.591,1.594,46.864,48.821,46.624,45.585,-3.091,26.275,0.0,295.64,,305.0,305.0,47.157,2.797,52.169,24.453
9220.0,3.344,0.919,-34.008,1.707,9.44,4.956,36.237,4.662,17.037,-2.705,0.0,38.0,39.1,9.591,1.594,46.754,48.564,46.587,45.128,-3.091,26.275,0.0,295.64,,305.0,305.0,46.973,2.806,52.135,24.452
9220.5,3.344,0.919,-34.008,1.707,9.44,4.933,36.274,4.683,17.094,-2.715,0.0,38.01,39.078,9.591,1.594,46.566,48.5,46.494,45.148,-3.097,26.27,0.0,296.44,,305.0,305.0,46.758,2.814,52.039,24.453
9221.0,3.344,0.919,-34.008,1.707,9.44,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.591,1.594,46.593,48.835,46.468,45.929,-3.097,26.27,0.0,296.44,,305.0,305.0,46.677,2.823,52.092,24.415
9221.5,3.344,0.919,-34.008,1.707,9.44,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.591,1.594,47.051,48.908,46.609,46.245,-3.097,26.27,0.0,296.04,,305.0,305.0,46.956,2.832,52.168,24.394
9222.0,2.854,0.787,-33.655,1.662,9.429,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.575,1.617,46.945,48.778,46.626,45.478,-3.097,26.27,0.0,296.04,,305.0,305.0,47.203,2.84,52.191,24.385
9222.5,2.854,0.787,-33.655,1.662,9.429,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.575,1.617,46.812,48.636,46.61,45.168,-3.097,26.27,0.0,296.34,,305.0,305.0,46.957,2.84,52.161,24.393
9223.0,2.854,0.787,-33.655,1.662,9.429,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.575,1.617,46.535,48.475,46.512,45.111,-3.097,26.27,0.0,296.34,,305.0,305.0,46.807,2.84,52.109,24.364
9223.5,2.854,0.787,-33.655,1.662,9.429,4.933,36.274,4.683,17.094,-2.715,0.0,38.0,39.1,9.575,1.617,46.577,48.703,46.46,46.003,-3.097,26.27,0.0,296.24,,305.0,305.0,46.658,2.841,52.065,24.369
9224.0,2.854,0.787,-33.655,1.662,9.429,4.946,36.293,4.679,17.103,-2.714,0.0,38.027,39.102,9.575,1.617,46.86,49.059,46.539,46.603,-3.093,26.276,0.0,296.24,,305.0,305.0,46.936,2.841,52.183,24.35
9224.5,2.854,0.787,-33.655,1.662,9.429,4.946,36.293,4.679,17.103,-2.714,0.0,38.0,39.1,9.575,1.617,47.091,49.074,46.632,46.566,-3.093,26.276,0.0,296.34,,305.0,305.0,47.265,2.841,52.218,24.308
9225.0,2.635,0.67,-34.994,1.691,9.482,4.946,36.293,4.679,17.103,-2.714,0.0,38.0,39.1,9.432,1.573,46.852,48.658,46.652,45.181,-3.093,26.276,0.0,296.34,,305.0,305.0,47.341,2.841,52.203,24.362
9225.5,2.635,0.67,-34.994,1.691,9.482,4.946,36.293,4.679,17.103,-2.714,0.0,38.0,39.1,9.432,1.573,46.627,48.432,46.565,44.748,-3.093,26.276,0.0,295.94,,305.0,305.0,46.836,2.838,52.152,24.412
9226.0,2.635,0.67,-34.994,1.691,9.482,4.946,36.293,4.679,17.103,-2.714,0.0,38.0,39.1,9.432,1.573,46.518,48.528,46.458,45.593,-3.093,26.276,0.0,295.94,,305.0,305.0,46.593,2.835,52.088,24.405
9226.5,2.635,0.67,-34.994,1.691,9.482,4.946,36.293,4.679,17.103,-2.714,0.0,38.0,39.1,9.432,1.573,46.85,49.187,46.53,46.94,-3.093,26.276,0.0,295.84,,305.0,305.0,46.774,2.831,52.088,24.435
9227.0,2.635,0.67,-34.994,1.691,9.482,4.939,36.23,4.595,17.063,-2.72,0.0,38.02,39.098,9.432,1.573,47.182,49.13,46.654,46.71,-3.098,26.264,0.0,295.84,,305.0,305.0,47.377,2.828,52.197,24.444
9227.5,2.635,0.67,-34.994,1.691,9.482,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.432,1.573,47.136,48.993,46.713,45.842,-3.098,26.264,0.0,295.84,,305.0,305.0,47.419,2.825,52.243,24.472
9228.0,2.635,0.67,-34.994,1.691,9.482,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.432,1.573,46.862,48.759,46.692,45.35,-3.098,26.264,0.0,295.84,,305.0,305.0,47.171,2.822,52.193,24.382
9228.5,2.249,0.613,-33.575,1.838,9.407,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.715,1.676,46.633,48.686,46.554,45.598,-3.098,26.264,0.0,296.24,,305.0,305.0,46.916,2.819,52.139,24.293
9229.0,2.249,0.613,-33.575,1.838,9.407,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.715,1.676,46.74,48.919,46.558,46.096,-3.098,26.264,0.0,296.24,,305.0,305.0,46.868,2.809,52.118,24.204
9229.5,2.249,0.613,-33.575,1.838,9.407,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.715,1.676,47.008,48.951,46.63,46.505,-3.098,26.264,0.0,296.14,,305.0,305.0,47.078,2.8,52.168,24.161
9230.0,2.249,0.613,-33.575,1.838,9.407,4.939,36.23,4.595,17.063,-2.72,0.0,38.0,39.1,9.715,1.676,47.055,48.869,46.668,46.046,-3.098,26.264,0.0,296.14,,305.0,305.0,47.273,2.791,52.203,24.157
9230.5,2.249,0.613,-33.575,1.838,9.407,4.919,36.228,4.688,17.112,-2.714,0.0,38.033,39.122,9.715,1.676,46.934,48.729,46.682,45.346,-3.104,26.274,0.0,296.24,,305.0,305.0,47.159,2.782,52.206,24.209
9231.0,2.249,0.613,-33.575,1.838,9.407,4.919,36.228,4.688,17.112,-2.714,0.0,38.0,39.1,9.715,1.676,46.751,48.585,46.622,45.092,-3.104,26.274,0.0,296.24,,305.0,305.0,46.923,2.774,52.125,24.333
9231.5,2.569,0.651,-34.7,1.638,9.419,4.919,36.228,4.688,17.112,-2.714,0.0,38.0,39.1,9.568,1.735,46.549,48.52,46.532,45.217,-3.104,26.274,0.0,295.84,,305.0,305.0,46.762,2.765,52.077,24.376
9232.0,2.569,0.651,-34.7,1.638,9.419,4.919,36.228,4.688,17.112,-2.714,0.0,38.0,39.1,9.568,1.735,46.975,48.989,46.599,46.527,-3.104,26.274,0.0,295.84,,305.0,305.0,46.704,2.762,52.119,24.421
9232.5,2.569,0.651,-34.7,1.638,9.419,4.919,36.228,4.688,17.112,-2.714,0.0,38.0,39.1,9.568,1.735,46.997,48.943,46.648,46.193,-3.104,26.274,0.0,295.64,,305.0,305.0,47.273,2.759,52.179,24.432
9233.0,2.569,0.651,-34.7,1.638,9.419,4.919,36.228,4.688,17.112,-2.714,0.0,38.0,39.1,9.568,1.735,46.934,48.799,46.686,45.775,-3.104,26.274,0.0,295.64,,305.0,305.0,47.195,2.755,52.202,24.478
9233.5,2.569,0.651,-34.7,1.638,9.419,4.941,36.252,4.678,17.141,-2.732,0.0,38.041,39.116,9.568,1.735,46.807,48.584,46.651,45.125,-3.101,26.262,0.0,295.44,,305.0,305.0,47.049,2.752,52.162,24.51
9234.0,2.569,0.651,-34.7,1.638,9.419,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.568,1.735,46.625,48.448,46.567,45.003,-3.101,26.262,0.0,295.44,,305.0,305.0,46.792,2.749,52.122,24.5
9234.5,2.569,0.651,-34.7,1.638,9.419,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.568,1.735,46.553,48.528,46.485,45.596,-3.101,26.262,0.0,295.34,,305.0,305.0,46.661,2.746,52.065,24.524
9235.0,3.073,0.713,-35.209,1.611,9.463,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.504,1.772,46.683,48.925,46.515,46.2,-3.101,26.262,0.0,295.34,,305.0,305.0,46.79,2.744,52.119,24.524
9235.5,3.073,0.713,-35.209,1.611,9.463,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.504,1.772,47.062,48.935,46.684,45.864,-3.101,26.262,0.0,295.74,,305.0,305.0,47.081,2.749,52.166,24.516
9236.0,3.073,0.713,-35.209,1.611,9.463,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.504,1.772,46.925,48.732,46.685,45.406,-3.101,26.262,0.0,295.74,,305.0,305.0,47.136,2.754,52.166,24.533
9236.5,3.073,0.713,-35.209,1.611,9.463,4.941,36.252,4.678,17.141,-2.732,0.0,38.0,39.1,9.504,1.772,46.712,48.519,46.619,44.955,-3.101,26.262,0.0,295.34,,305.0,305.0,46.937,2.759,52.126,24.518
9237.0,3.073,0.713,-35.209,1.611,9.463,4.959,36.278,4.688,17.202,-2.702,0.0,38.048,39.141,9.504,1.772,46.534,48.485,46.537,45.208,-3.088,26.279,0.0,295.34,,305.0,305.0,46.701,2.765,52.087,24.52
9237.5,3.073,0.713,-35.209,1.611,9.463,4.959,36.278,4.688,17.202,-2.702,0.0,38.0,39.1,9.504,1.772,46.708,48.798,46.524,46.116,-3.088,26.279,0.0,295.84,,305.0,305.0,46.691,2.77,52.069,24.528
9238.0,3.385,0.853,-35.209,1.654,9.507,4.959,36.278,4.688,17.202,-2.702,0.0,38.0,39.1,9.433,1.528,46.987,49.124,46.6,46.869,-3.088,26.279,0.0,295.84,,305.0,305.0,47.037,2.775,52.194,24.482
9238.5,3.385,0.853,-35.209,1.654,9.507,4.959,36.278,4.688,17.202,-2.702,0.0,38.0,39.1,9.433,1.528,47.074,49.042,46.7,46.303,-3.088,26.279,0.0,295.24,,305.0,305.0,47.395,2.785,52.216,24.495
9239.0,3.385,0.853,-35.209,1.654,9.507,4.959,36.278,4.688,17.202,-2.702,0.0,38.0,39.1,9.433,1.528,46.771,48.546,46.666,44.969,-3.088,26.279,0.0,295.24,,305.0,305.0,47.28,2.795,52.164,24.413
9239.5,3.385,0.853,-35.209,1.654,9.507,4.959,36.278,4.688,17.202,-2.702,0.0,38.0,39.1,9.433,1.528,46.551,48.485,46.576,45.112,-3.088,26.279,0.0,295.44,,305.0,305.0,46.738,2.804,52.079,24.369
9240.0,3.385,0.853,-35.209,1.654,9.507,4.947,36.309,4.69,17.253,-2.722,0.0,38.041,39.141,9.433,1.528,46.744,48.861,46.557,46.246,-3.104,26.253,0.0,295.44,,305.0,305.0,46.681,2.814,52.07,24.322
9240.5,3.385,0.853,-35.209,1.654,9.507,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.433,1.528,46.996,49.102,46.633,46.625,-3.104,26.253,0.0,294.64,,305.0,305.0,47.102,2.823,52.14,24.325
9241.0,3.186,0.839,-33.632,1.701,9.35,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.703,1.651,47.012,48.947,46.683,46.104,-3.104,26.253,0.0,294.64,,305.0,305.0,47.339,2.832,52.188,24.358
9241.5,3.186,0.839,-33.632,1.701,9.35,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.703,1.651,46.926,48.794,46.708,45.707,-3.104,26.253,0.0,295.24,,305.0,305.0,47.187,2.838,52.175,24.291
9242.0,3.186,0.839,-33.632,1.701,9.35,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.703,1.651,46.823,48.617,46.689,45.126,-3.104,26.253,0.0,295.24,,305.0,305.0,47.034,2.844,52.115,24.255
9242.5,3.186,0.839,-33.632,1.701,9.35,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.703,1.651,46.602,48.778,46.565,45.917,-3.104,26.253,0.0,294.64,,305.0,305.0,46.814,2.849,52.07,24.189
9243.0,3.186,0.839,-33.632,1.701,9.35,4.947,36.309,4.69,17.253,-2.722,0.0,38.0,39.1,9.703,1.651,46.947,49.029,46.617,46.644,-3.104,26.253,0.0,294.64,,305.0,305.0,46.966,2.855,52.113,24.137
9243.5,3.186,0.839,-33.632,1.701,9.35,4.95,36.286,4.683,17.237,-2.708,0.0,38.054,39.151,9.703,1.651,47.141,49.172,46.733,46.683,-3.101,26.254,0.0,296.14,,305.0,305.0,47.309,2.86,52.19,24.144
9244.0,3.186,0.839,-33.632,1.701,9.35,4.95,36.286,4.683,17.237,-2.708,0.0,38.1,39.2,9.703,1.651,47.076,48.867,46.794,45.888,-3.101,26.254,0.0,296.14,,305.0,305.0,47.432,2.866,52.241,24.074
9244.5,2.506,0.658,-34.722,1.668,9.431,4.95,36.286,4.683,17.237,-2.708,0.0,38.1,39.2,9.501,1.797,46.913,48.656,46.762,45.104,-3.101,26.254,0.0,294.34,,305.0,305.0,47.156,2.871,52.224,24.004
9245.0,2.506,0.658,-34.722,1.668,9.431,4.95,36.286,4.683,17.237,-2.708,0.0,38.1,39.2,9.501,1.797,46.679,48.493,46.666,45.212,-3.101,26.254,0.0,294.34,,305.0,305.0,46.858,2.865,52.11,23.884
9245.5,2.506,0.658,-34.722,1.668,9.431,4.95,36.286,4.683,17.237,-2.708,0.0,38.1,39.2,9.501,1.797,46.708,48.696,46.618,45.882,-3.101,26.254,0.0,295.84,,305.0,305.0,46.763,2.859,52.139,23.799
9246.0,2.506,0.658,-34.722,1.668,9.431,4.95,36.286,4.683,17.237,-2.708,0.0,38.1,39.2,9.501,1.797,46.847,49.15,46.65,46.468,-3.101,26.254,0.0,295.84,,305.0,305.0,46.976,2.853,52.222,23.876
9246.5,2.506,0.658,-34.722,1.668,9.431,4.946,36.255,4.628,17.234,-2.715,0.0,38.072,39.155,9.501,1.797,47.125,48.993,46.774,45.884,-3.097,26.254,0.0,293.94,,305.0,305.0,47.279,2.848,52.241,23.951
9247.0,2.506,0.658,-34.722,1.668,9.431,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.501,1.797,46.958,48.811,46.785,45.527,-3.097,26.254,0.0,293.94,,305.0,305.0,47.194,2.842,52.242,23.988
9247.5,2.03,0.559,-33.395,1.649,9.404,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.664,1.667,46.802,48.589,46.727,45.231,-3.097,26.254,0.0,295.94,,305.0,305.0,47.02,2.836,52.201,24.056
9248.0,2.03,0.559,-33.395,1.649,9.404,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.664,1.667,46.669,48.594,46.652,45.519,-3.097,26.254,0.0,295.94,,305.0,305.0,46.837,2.823,52.156,24.073
9248.5,2.03,0.559,-33.395,1.649,9.404,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.664,1.667,46.735,49.008,46.652,46.176,-3.097,26.254,0.0,295.14,,305.0,305.0,46.858,2.81,52.205,23.983
9249.0,2.03,0.559,-33.395,1.649,9.404,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.664,1.667,47.021,49.139,46.723,46.481,-3.097,26.254,0.0,295.14,,305.0,305.0,47.143,2.797,52.257,23.974
9249.5,2.03,0.559,-33.395,1.649,9.404,4.946,36.255,4.628,17.234,-2.715,0.0,38.1,39.2,9.664,1.667,47.17,49.013,46.793,46.17,-3.097,26.254,0.0,296.24,,305.0,305.0,47.341,2.785,52.275,23.964
9250.0,2.03,0.559,-33.395,1.649,9.404,4.931,36.232,4.677,17.26,-2.713,0.0,38.068,39.17,9.664,1.667,46.897,48.687,46.775,45.209,-3.095,26.256,0.0,296.24,,305.0,305.0,47.287,2.772,52.246,23.936
9250.5,2.03,0.559,-33.395,1.649,9.404,4.931,36.232,4.677,17.26,-2.713,0.0,38.1,39.2,9.664,1.667,46.752,48.551,46.697,45.138,-3.095,26.256,0.0,294.94,,305.0,305.0,46.892,2.76,52.179,23.903
9251.0,2.393,0.626,-34.106,1.641,9.378,4.931,36.232,4.677,17.26,-2.713,0.0,38.1,39.2,9.645,1.7,46.732,48.614,46.644,45.803,-3.095,26.256,0.0,294.94,,305.0,305.0,46.785,2.748,52.138,23.891
9251.5,2.393,0.626,-34.106,1.641,9.378,4.931,36.232,4.677,17.26,-2.713,0.0,38.1,39.2,9.645,1.7,46.896,49.019,46.68,46.513,-3.095,26.256,0.0,295.84,,305.0,305.0,46.948,2.742,52.154,23.866
9252.0,2.393,0.626,-34.106,1.641,9.378,4.931,36.232,4.677,17.26,-2.713,0.0,38.1,39.2,9.645,1.7,47.058,49.249,46.774,46.512,-3.095,26.256,0.0,295.84,,305.0,305.0,47.277,2.737,52.242,23.81
9252.5,2.393,0.626,-34.106,1.641,9.378,4.931,36.232,4.677,17.26,-2.713,0.0,38.1,39.2,9.645,1.7,47.091,49.053,46.83,46.035,-3.095,26.256,0.0,294.84,,305.0,305.0,47.398,2.731,52.257,23.804
9253.0,2.393,0.626,-34.106,1.641,9.378,4.891,36.255,4.69,17.295,-2.708,0.0,38.073,39.16,9.645,1.7,47.002,48.763,46.807,45.444,-3.089,26.255,0.0,294.84,,305.0,305.0,47.252,2.726,52.211,23.771
9253.5,2.393,0.626,-34.106,1.641,9.378,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.645,1.7,46.725,48.632,46.692,45.547,-3.089,26.255,0.0,295.54,,305.0,305.0,47.004,2.72,52.162,23.758
9254.0,2.723,0.661,-35.057,1.628,9.448,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.534,1.7,46.964,49.006,46.709,46.653,-3.089,26.255,0.0,295.54,,305.0,305.0,46.899,2.715,52.141,23.785
9254.5,2.723,0.661,-35.057,1.628,9.448,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.534,1.7,47.153,49.305,46.822,46.682,-3.089,26.255,0.0,293.74,,305.0,305.0,47.333,2.715,52.222,23.94
9255.0,2.723,0.661,-35.057,1.628,9.448,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.534,1.7,47.287,49.208,46.884,46.175,-3.089,26.255,0.0,293.74,,305.0,305.0,47.491,2.715,52.301,24.048
9255.5,2.723,0.661,-35.057,1.628,9.448,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.534,1.7,47.084,48.951,46.911,45.755,-3.089,26.255,0.0,296.04,,305.0,305.0,47.388,2.715,52.266,24.002
9256.0,2.723,0.661,-35.057,1.628,9.448,4.891,36.255,4.69,17.295,-2.708,0.0,38.1,39.2,9.534,1.7,46.988,48.697,46.86,45.441,-3.089,26.255,0.0,296.04,,305.0,305.0,47.176,2.715,52.233,23.987
9256.5,2.723,0.661,-35.057,1.628,9.448,4.916,36.265,4.695,17.342,-2.709,0.0,38.077,39.141,9.534,1.7,46.862,48.603,46.791,45.321,-3.092,26.241,0.0,293.34,,305.0,305.0,46.997,2.715,52.205,23.931
9257.0,2.723,0.661,-35.057,1.628,9.448,4.916,36.265,4.695,17.342,-2.709,0.0,38.1,39.1,9.534,1.7,46.999,49.264,46.783,46.59,-3.092,26.241,0.0,293.34,,305.0,305.0,46.894,2.716,52.221,23.921
9257.5,2.808,0.702,-34.652,1.641,9.41,4.916,36.265,4.695,17.342,-2.709,0.0,38.1,39.1,9.596,1.674,47.25,49.186,46.876,46.406,-3.092,26.241,0.0,295.64,,305.0,305.0,47.409,2.716,52.286,23.946
9258.0,2.808,0.702,-34.652,1.641,9.41,4.916,36.265,4.695,17.342,-2.709,0.0,38.1,39.1,9.596,1.674,47.217,49.042,46.923,45.849,-3.092,26.241,0.0,295.64,,305.0,305.0,47.429,2.717,52.327,23.964
9258.5,2.808,0.702,-34.652,1.641,9.41,4.916,36.265,4.695,17.342,-2.709,0.0,38.1,39.1,9.596,1.674,47.04,48.845,46.9,45.365,-3.092,26.241,0.0,293.34,,305.0,305.0,47.258,2.719,52.327,23.974
9259.0,2.808,0.702,-34.652,1.641,9.41,4.916,36.265,4.695,17.342,-2.709,0.0,38.1,39.1,9.596,1.674,46.867,48.74,46.826,45.477,-3.092,26.241,0.0,293.34,,305.0,305.0,47.037,2.72,52.26,24.141
9259.5,2.808,0.702,-34.652,1.641,9.41,4.926,36.307,4.721,17.388,-2.709,0.0,38.083,39.137,9.596,1.674,46.998,48.829,46.813,46.102,-3.086,26.232,0.0,295.34,,305.0,305.0,46.978,2.722,52.284,24.243
9260.0,2.808,0.702,-34.652,1.641,9.41,4.926,36.307,4.721,17.388,-2.709,0.0,38.1,39.1,9.596,1.674,47.101,49.209,46.855,46.666,-3.086,26.232,0.0,295.34,,305.0,305.0,47.185,2.723,52.344,24.321
9260.5,2.958,0.671,-35.209,1.607,9.509,4.926,36.307,4.721,17.388,-2.709,0.0,38.1,39.1,9.444,1.582,47.198,49.11,46.966,46.007,-3.086,26.232,0.0,294.44,,305.0,305.0,47.458,2.724,52.378,24.341
9261.0,2.958,0.671,-35.209,1.607,9.509,4.926,36.307,4.721,17.388,-2.709,0.0,38.1,39.1,9.444,1.582,47.064,48.936,46.943,45.606,-3.086,26.232,0.0,294.44,,305.0,305.0,47.32,2.728,52.359,24.378
9261.5,2.958,0.671,-35.209,1.607,9.509,4.926,36.307,4.721,17.388,-2.709,0.0,38.1,39.1,9.444,1.582,46.929,48.875,46.882,45.544,-3.086,26.232,0.0,295.94,,305.0,305.0,47.137,2.732,52.323,24.409
9262.0,2.958,0.671,-35.209,1.607,9.509,4.926,36.307,4.721,17.388,-2.709,0.0,38.1,39.1,9.444,1.582,46.967,49.009,46.868,46.056,-3.086,26.232,0.0,295.94,,305.0,305.0,47.058,2.736,52.298,24.43
9262.5,2.958,0.671,-35.209,1.607,9.509,4.956,36.299,4.657,17.389,-2.702,0.0,38.082,39.155,9.444,1.582,47.201,49.245,46.91,46.87,-3.095,26.226,0.0,295.24,,305.0,305.0,47.225,2.739,52.424,24.469
9263.0,2.958,0.671,-35.209,1.607,9.509,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.444,1.582,47.301,49.187,46.984,46.49,-3.095,26.226,0.0,295.24,,305.0,305.0,47.557,2.743,52.419,24.469
9263.5,2.958,0.671,-35.209,1.607,9.509,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.444,1.582,47.221,49.021,46.983,45.923,-3.095,26.226,0.0,295.94,,305.0,305.0,47.491,2.746,52.406,24.481
9264.0,2.795,0.658,-35.209,1.647,9.483,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.385,1.786,46.921,48.751,46.901,45.642,-3.095,26.226,0.0,295.94,,305.0,305.0,47.287,2.75,52.355,24.511
9264.5,2.795,0.658,-35.209,1.647,9.483,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.385,1.786,46.972,49.12,46.884,46.298,-3.095,26.226,0.0,294.44,,305.0,305.0,47.054,2.751,52.312,24.586
9265.0,2.795,0.658,-35.209,1.647,9.483,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.385,1.786,47.223,49.369,46.95,46.816,-3.095,26.226,0.0,294.44,,305.0,305.0,47.319,2.751,52.369,24.677
9265.5,2.795,0.658,-35.209,1.647,9.483,4.956,36.299,4.657,17.389,-2.702,0.0,38.1,39.2,9.385,1.786,47.421,49.267,47.028,46.472,-3.095,26.226,0.0,295.74,,305.0,305.0,47.589,2.752,52.441,24.562
9266.0,2.795,0.658,-35.209,1.647,9.483,4.951,36.231,4.669,17.385,-2.713,0.0,38.086,39.157,9.385,1.786,47.36,49.14,47.067,45.874,-3.093,26.218,0.0,295.74,,305.0,305.0,47.547,2.753,52.464,24.294
9266.5,2.795,0.658,-35.209,1.647,9.483,4.951,36.231,4.669,17.385,-2.713,0.0,38.1,39.2,9.385,1.786,47.167,48.953,47.027,45.552,-3.093,26.218,0.0,293.34,,305.0,305.0,47.36,2.754,52.407,24.246
9267.0,3.103,0.702,-35.209,1.636,9.47,4.951,36.231,4.669,17.385,-2.713,0.0,38.1,39.2,9.457,1.691,46.992,48.743,46.954,45.481,-3.093,26.218,0.0,293.34,,305.0,305.0,47.175,2.754,52.355,24.169
9267.5,3.103,0.702,-35.209,1.636,9.47,4.951,36.231,4.669,17.385,-2.713,0.0,38.1,39.2,9.457,1.691,47.248,49.432,46.944,47.066,-3.093,26.218,0.0,295.74,,305.0,305.0,47.043,2.76,52.413,24.194
9268.0,3.103,0.702,-35.209,1.636,9.47,4.951,36.231,4.669,17.385,-2.713,0.0,38.1,39.2,9.457,1.691,47.521,49.386,47.061,46.722,-3.093,26.218,0.0,295.74,,305.0,305.0,47.672,2.766,52.485,24.219
9268.5,3.103,0.702,-35.209,1.636,9.47,4.951,36.231,4.669,17.385,-2.713,0.0,38.1,39.2,9.457,1.691,47.432,49.17,47.116,45.811,-3.093,26.218,0.0,294.04,,305.0,305.0,47.672,2.771,52.511,24.189
9269.0,3.103,0.702,-35.209,1.636,9.47,4.927,36.26,4.682,17.438,-2.724,0.0,38.087,39.147,9.457,1.691,47.106,48.877,47.048,45.379,-3.098,26.219,0.0,294.04,,305.0,305.0,47.382,2.776,52.492,24.166
9269.5,3.103,0.702,-35.209,1.636,9.47,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.457,1.691,46.921,48.682,46.961,45.113,-3.098,26.219,0.0,296.84,,305.0,305.0,47.102,2.782,52.363,24.141
9270.0,3.103,0.702,-35.209,1.636,9.47,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.457,1.691,46.891,48.826,46.862,46.048,-3.098,26.219,0.0,296.84,,305.0,305.0,46.919,2.787,52.391,24.148
9270.5,3.117,0.819,-34.489,1.64,9.426,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.581,1.682,47.078,49.38,46.904,47.059,-3.098,26.219,0.0,294.14,,305.0,305.0,47.157,2.792,52.459,24.117
9271.0,3.117,0.819,-34.489,1.64,9.426,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.581,1.682,47.364,49.234,47.081,46.1,-3.098,26.219,0.0,294.14,,305.0,305.0,47.605,2.798,52.499,24.087
9271.5,3.117,0.819,-34.489,1.64,9.426,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.581,1.682,47.149,48.899,47.063,45.537,-3.098,26.219,0.0,295.84,,305.0,305.0,47.445,2.803,52.503,24.096
9272.0,3.117,0.819,-34.489,1.64,9.426,4.927,36.26,4.682,17.438,-2.724,0.0,38.1,39.1,9.581,1.682,46.993,48.778,46.968,45.153,-3.098,26.219,0.0,295.84,,305.0,305.0,47.162,2.808,52.437,24.1
9272.5,3.117,0.819,-34.489,1.64,9.426,4.919,36.302,4.699,17.489,-2.717,0.0,38.085,39.147,9.581,1.682,46.821,48.862,46.892,45.469,-3.094,26.212,0.0,294.54,,305.0,305.0,46.973,2.813,52.357,24.078
9273.0,3.117,0.819,-34.489,1.64,9.426,4.919,36.302,4.699,17.489,-2.717,0.0,38.1,39.1,9.581,1.682,46.996,49.095,46.856,46.388,-3.094,26.212,0.0,294.54,,305.0,305.0,47.011,2.818,52.403,24.073
9273.5,2.81,0.745,-34.077,1.707,9.354,4.919,36.302,4.699,17.489,-2.717,0.0,38.1,39.1,9.607,1.626,47.279,49.381,46.953,47.049,-3.094,26.212,0.0,296.54,,305.0,305.0,47.334,2.823,52.463,24.006
9274.0,2.81,0.745,-34.077,1.707,9.354,4.919,36.302,4.699,17.489,-2.717,0.0,38.1,39.1,9.607,1.626,47.363,49.325,47.05,46.505,-3.094,26.212,0.0,296.54,,305.0,305.0,47.666,2.823,52.481,23.952
9274.5,2.81,0.745,-34.077,1.707,9.354,4.919,36.302,4.699,17.489,-2.717,0.0,38.1,39.1,9.607,1.626,47.048,48.824,47.002,45.197,-3.094,26.212,0.0,295.54,,305.0,305.0,47.561,2.822,52.435,23.94
9275.0,2.81,0.745,-34.077,1.707,9.354,4.919,36.302,4.699,17.489,-2.717,0.0,38.1,39.1,9.607,1.626,46.86,48.713,46.896,45.449,-3.094,26.212,0.0,295.54,,305.0,305.0,47.018,2.822,52.356,24.048
9275.5,2.81,0.745,-34.077,1.707,9.354,4.934,36.339,4.71,17.528,-2.702,0.0,38.09,39.123,9.607,1.626,47.005,49.037,46.895,46.526,-3.093,26.223,0.0,296.14,,305.0,305.0,46.98,2.822,52.312,24.104
9276.0,2.81,0.745,-34.077,1.707,9.354,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.607,1.626,47.383,49.638,47.008,47.466,-3.093,26.223,0.0,296.14,,305.0,305.0,47.366,2.822,52.384,24.058
9276.5,2.514,0.686,-33.682,1.659,9.397,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.66,1.577,47.495,49.455,47.104,46.648,-3.093,26.223,0.0,294.94,,305.0,305.0,47.874,2.822,52.518,23.979
9277.0,2.514,0.686,-33.682,1.659,9.397,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.66,1.577,47.306,49.019,47.128,45.723,-3.093,26.223,0.0,294.94,,305.0,305.0,47.676,2.817,52.486,23.93
9277.5,2.514,0.686,-33.682,1.659,9.397,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.66,1.577,47.147,48.888,47.054,45.302,-3.093,26.223,0.0,295.84,,305.0,305.0,47.294,2.812,52.402,23.924
9278.0,2.514,0.686,-33.682,1.659,9.397,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.66,1.577,46.837,48.886,46.878,46.151,-3.093,26.223,0.0,295.84,,305.0,305.0,47.098,2.807,52.339,23.92
9278.5,2.514,0.686,-33.682,1.659,9.397,4.934,36.339,4.71,17.528,-2.702,0.0,38.1,39.1,9.66,1.577,47.09,49.432,46.937,47.089,-3.093,26.223,0.0,294.54,,305.0,305.0,47.188,2.802,52.368,23.977
9279.0,2.514,0.686,-33.682,1.659,9.397,4.978,36.319,4.688,17.53,-2.723,0.0,38.086,39.131,9.66,1.577,47.482,49.391,47.041,46.693,-3.106,26.209,0.0,294.54,,305.0,305.0,47.637,2.797,52.44,23.95
9279.5,2.514,0.686,-33.682,1.659,9.397,4.978,36.319,4.688,17.53,-2.723,0.0,38.1,39.1,9.66,1.577,47.41,49.188,47.097,45.909,-3.106,26.209,0.0,295.84,,305.0,305.0,47.652,2.793,52.493,23.93
9280.0,2.176,0.582,-34.374,1.694,9.385,4.978,36.319,4.688,17.53,-2.723,0.0,38.1,39.1,9.563,1.681,47.095,48.882,47.06,45.48,-3.106,26.209,0.0,295.84,,305.0,305.0,47.401,2.788,52.41,23.839
9280.5,2.176,0.582,-34.374,1.694,9.385,4.978,36.319,4.688,17.53,-2.723,0.0,38.1,39.1,9.563,1.681,46.962,48.686,46.969,45.101,-3.106,26.209,0.0,294.04,,305.0,305.0,47.129,2.778,52.335,23.857
9281.0,2.176,0.582,-34.374,1.694,9.385,4.978,36.319,4.688,17.53,-2.723,0.0,38.1,39.1,9.563,1.681,46.877,48.982,46.883,46.127,-3.106,26.209,0.0,294.04,,305.0,305.0,46.929,2.768,52.366,23.817
9281.5,2.176,0.582,-34.374,1.694,9.385,4.978,36.319,4.688,17.53,-2.723,0.0,38.1,39.1,9.563,1.681,47.388,49.203,47.006,46.463,-3.106,26.209,0.0,296.04,,305.0,305.0,47.218,2.758,52.426,23.749
9282.0,2.176,0.582,-34.374,1.694,9.385,4.968,36.256,4.68,17.498,-2.719,0.0,38.08,39.097,9.563,1.681,47.322,49.138,47.068,46.009,-3.103,26.198,0.0,296.04,,305.0,305.0,47.515,2.749,52.462,23.717
9282.5,2.176,0.582,-34.374,1.694,9.385,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.563,1.681,47.27,49.012,47.048,45.599,-3.103,26.198,0.0,293.44,,305.0,305.0,47.384,2.739,52.436,23.685
9283.0,3.177,0.727,-35.209,1.61,9.496,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.481,1.76,47.011,48.815,46.966,45.292,-3.103,26.198,0.0,293.44,,305.0,305.0,47.232,2.73,52.405,23.679
9283.5,3.177,0.727,-35.209,1.61,9.496,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.481,1.76,46.979,48.888,46.92,45.739,-3.103,26.198,0.0,295.54,,305.0,305.0,47.021,2.738,52.337,23.688
9284.0,3.177,0.727,-35.209,1.61,9.496,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.481,1.76,47.1,48.999,46.915,46.376,-3.103,26.198,0.0,295.54,,305.0,305.0,47.132,2.745,52.378,23.597
9284.5,3.177,0.727,-35.209,1.61,9.496,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.481,1.76,47.213,49.324,46.985,46.715,-3.103,26.198,0.0,293.14,,305.0,305.0,47.348,2.752,52.427,23.567
9285.0,3.177,0.727,-35.209,1.61,9.496,4.968,36.256,4.68,17.498,-2.719,0.0,38.1,39.1,9.481,1.76,47.222,49.114,47.046,45.843,-3.103,26.198,0.0,293.14,,305.0,305.0,47.559,2.759,52.447,23.561
9285.5,3.177,0.727,-35.209,1.61,9.496,4.989,36.251,4.68,17.531,-2.722,0.0,38.07,39.086,9.481,1.76,47.058,48.819,46.988,45.477,-3.098,26.197,0.0,295.54,,305.0,305.0,47.306,2.766,52.411,23.566
9286.0,3.177,0.727,-35.209,1.61,9.496,4.989,36.251,4.68,17.531,-2.722,0.0,38.1,39.1,9.481,1.76,46.969,48.9,46.943,45.708,-3.098,26.197,0.0,295.54,,305.0,305.0,47.086,2.772,52.352,23.608
9286.5,3.296,0.781,-35.209,1.654,9.543,4.989,36.251,4.68,17.531,-2.722,0.0,38.1,39.1,9.468,1.753,47.045,49.192,46.932,46.48,-3.098,26.197,0.0,294.64,,305.0,305.0,47.13,2.779,52.352,23.653
9287.0,3.296,0.781,-35.209,1.654,9.543,4.989,36.251,4.68,17.531,-2.722,0.0,38.1,39.1,9.468,1.753,47.346,49.426,46.994,47.01,-3.098,26.197,0.0,294.64,,305.0,305.0,47.413,2.787,52.406,23.653
9287.5,3.296,0.781,-35.209,1.654,9.543,4.989,36.251,4.68,17.531,-2.722,0.0,38.1,39.1,9.468,1.753,47.387,49.205,47.07,46.421,-3.098,26.197,0.0,295.64,,305.0,305.0,47.694,2.796,52.479,23.655
9288.0,3.296,0.781,-35.209,1.654,9.543,4.989,36.251,4.68,17.531,-2.722,0.0,38.1,39.1,9.468,1.753,47.267,49.0,47.088,45.716,-3.098,26.197,0.0,295.64,,305.0,305.0,47.521,2.804,52.437,23.678
9288.5,3.296,0.781,-35.209,1.654,9.543,4.992,36.283,4.675,17.587,-2.699,0.0,38.065,39.074,9.468,1.753,46.951,48.871,46.939,45.919,-3.08,26.2,0.0,294.44,,305.0,305.0,47.268,2.812,52.364,23.717
9289.0,3.296,0.781,-35.209,1.654,9.543,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.468,1.753,47.148,49.169,46.957,46.737,-3.08,26.2,0.0,294.44,,305.0,305.0,47.17,2.82,52.381,23.721
9289.5,3.72,0.927,-35.01,1.598,9.46,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.544,1.763,47.38,49.535,47.073,46.875,-3.08,26.2,0.0,296.14,,305.0,305.0,47.503,2.828,52.433,23.719
9290.0,3.72,0.927,-35.01,1.598,9.46,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.544,1.763,47.518,49.343,47.133,46.275,-3.08,26.2,0.0,296.14,,305.0,305.0,47.716,2.842,52.497,23.782
9290.5,3.72,0.927,-35.01,1.598,9.46,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.544,1.763,47.287,49.083,47.109,45.752,-3.08,26.2,0.0,294.14,,305.0,305.0,47.567,2.857,52.514,23.791
9291.0,3.72,0.927,-35.01,1.598,9.46,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.544,1.763,47.102,48.821,47.038,45.227,-3.08,26.2,0.0,294.14,,305.0,305.0,47.308,2.871,52.38,23.783
9291.5,3.72,0.927,-35.01,1.598,9.46,4.992,36.283,4.675,17.587,-2.699,0.0,38.1,39.1,9.544,1.763,46.915,48.733,46.946,45.598,-3.08,26.2,0.0,295.54,,305.0,305.0,47.047,2.885,52.356,23.791
9292.0,3.72,0.927,-35.01,1.598,9.46,4.985,36.317,4.726,17.65,-2.725,0.0,38.041,39.032,9.544,1.763,47.303,49.386,47.003,46.862,-3.094,26.182,0.0,295.54,,305.0,305.0,47.048,2.899,52.417,23.814
9292.5,3.72,0.927,-35.01,1.598,9.46,4.985,36.317,4.726,17.65,-2.725,0.0,38.0,39.0,9.544,1.763,47.443,49.271,47.085,46.45,-3.094,26.182,0.0,292.94,,305.0,305.0,47.639,2.912,52.479,23.819
9293.0,3.19,0.828,-34.748,1.684,9.499,4.985,36.317,4.726,17.65,-2.725,0.0,38.0,39.0,9.457,1.557,47.357,49.152,47.098,45.856,-3.094,26.182,0.0,292.94,,305.0,305.0,47.562,2.925,52.5,23.839
9293.5,3.19,0.828,-34.748,1.684,9.499,4.985,36.317,4.726,17.65,-2.725,0.0,38.0,39.0,9.457,1.557,47.191,48.988,47.066,45.544,-3.094,26.182,0.0,294.94,,305.0,305.0,47.365,2.93,52.474,23.908
9294.0,3.19,0.828,-34.748,1.684,9.499,4.985,36.317,4.726,17.65,-2.725,0.0,38.0,39.0,9.457,1.557,46.99,48.758,46.98,45.191,-3.094,26.182,0.0,294.94,,305.0,305.0,47.197,2.934,52.414,23.879
9294.5,3.19,0.828,-34.748,1.684,9.499,4.985,36.317,4.726,17.65,-2.725,0.0,38.0,39.0,9.457,1.557,46.936,48.853,46.922,45.905,-3.094,26.182,0.0,293.44,,305.0,305.0,46.98,2.938,52.365,23.807
9295.0,3.19,0.828,-34.748,1.684,9.499,4.996,36.322,4.712,17.657,-2.715,0.0,38.042,39.047,9.457,1.557,47.161,49.156,46.958,46.712,-3.092,26.184,0.0,293.44,,305.0,305.0,47.154,2.942,52.437,23.777
9295.5,3.19,0.828,-34.748,1.684,9.499,4.996,36.322,4.712,17.657,-2.715,0.0,38.0,39.0,9.457,1.557,47.299,49.258,47.079,46.204,-3.092,26.184,0.0,295.84,,305.0,305.0,47.497,2.946,52.491,23.767
9296.0,2.183,0.494,-35.209,1.616,9.501,4.996,36.322,4.712,17.657,-2.715,0.0,38.0,39.0,9.44,1.796,47.193,49.068,47.08,45.735,-3.092,26.184,0.0,295.84,,305.0,305.0,47.46,2.95,52.456,23.761
9296.5,2.183,0.494,-35.209,1.616,9.501,4.996,36.322,4.712,17.657,-2.715,0.0,38.0,39.0,9.44,1.796,47.045,48.812,47.023,45.305,-3.092,26.184,0.0,294.94,,305.0,305.0,47.269,2.938,52.437,23.735
9297.0,2.183,0.494,-35.209,1.616,9.501,4.996,36.322,4.712,17.657,-2.715,0.0,38.0,39.0,9.44,1.796,46.902,48.866,46.927,45.526,-3.092,26.184,0.0,294.94,,305.0,305.0,47.046,2.925,52.368,23.708
9297.5,2.183,0.494,-35.209,1.616,9.501,4.996,36.322,4.712,17.657,-2.715,0.0,38.0,39.0,9.44,1.796,47.007,49.217,46.929,46.681,-3.092,26.184,0.0,295.54,,305.0,305.0,47.055,2.913,52.341,23.726
9298.0,2.183,0.494,-35.209,1.616,9.501,4.98,36.273,4.687,17.629,-2.708,0.0,38.044,39.016,9.44,1.796,47.341,49.389,47.003,47.001,-3.088,26.182,0.0,295.54,,305.0,305.0,47.458,2.901,52.472,23.676
9298.5,2.183,0.494,-35.209,1.616,9.501,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.44,1.796,47.396,49.331,47.094,46.482,-3.088,26.182,0.0,294.74,,305.0,305.0,47.684,2.889,52.487,23.727
9299.0,2.183,0.494,-35.209,1.616,9.501,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.44,1.796,47.14,48.869,47.025,45.27,-3.088,26.182,0.0,294.74,,305.0,305.0,47.576,2.878,52.436,23.739
9299.5,3.036,0.701,-35.209,1.633,9.535,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.503,1.73,46.882,48.701,46.939,45.332,-3.088,26.182,0.0,295.44,,305.0,305.0,47.076,2.866,52.4,23.797
9300.0,3.036,0.701,-35.209,1.633,9.535,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.503,1.73,46.87,49.159,46.914,46.344,-3.088,26.182,0.0,295.44,,305.0,305.0,46.964,2.869,52.317,23.804
9300.5,3.036,0.701,-35.209,1.633,9.535,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.503,1.73,47.253,49.304,46.957,46.674,-3.088,26.182,0.0,295.14,,305.0,305.0,47.322,2.872,52.382,23.775
9301.0,3.036,0.701,-35.209,1.633,9.535,4.98,36.273,4.687,17.629,-2.708,0.0,38.0,39.0,9.503,1.73,47.384,49.233,47.05,46.397,-3.088,26.182,0.0,295.14,,305.0,305.0,47.547,2.875,52.451,23.788
9301.5,3.036,0.701,-35.209,1.633,9.535,4.988,36.239,4.717,17.655,-2.715,0.0,38.018,39.014,9.503,1.73,47.315,49.113,47.086,45.886,-3.106,26.177,0.0,295.74,,305.0,305.0,47.516,2.877,52.444,23.816
9302.0,3.036,0.701,-35.209,1.633,9.535,4.988,36.239,4.717,17.655,-2.715,0.0,38.0,39.0,9.503,1.73,47.213,49.027,47.043,45.635,-3.106,26.177,0.0,295.74,,305.0,305.0,47.35,2.88,52.41,23.861
9302.5,2.076,0.571,-33.534,1.714,9.36,4.988,36.239,4.717,17.655,-2.715,0.0,38.0,39.0,9.725,1.712,46.921,48.75,46.901,45.527,-3.106,26.177,0.0,294.94,,305.0,305.0,47.23,2.883,52.344,23.94
9303.0,2.076,0.571,-33.534,1.714,9.36,4.988,36.239,4.717,17.655,-2.715,0.0,38.0,39.0,9.725,1.712,47.07,49.049,46.9,46.556,-3.106,26.177,0.0,294.94,,305.0,305.0,47.025,2.869,52.346,23.922
9303.5,2.076,0.571,-33.534,1.714,9.36,4.988,36.239,4.717,17.655,-2.715,0.0,38.0,39.0,9.725,1.712,47.327,49.497,47.004,46.983,-3.106,26.177,0.0,295.54,,305.0,305.0,47.394,2.856,52.387,23.914
9304.0,2.076,0.571,-33.534,1.714,9.36,4.988,36.239,4.717,17.655,-2.715,0.0,38.0,39.0,9.725,1.712,47.466,49.358,47.084,46.424,-3.106,26.177,0.0,295.54,,305.0,305.0,47.703,2.844,52.46,23.892
9304.5,2.076,0.571,-33.534,1.714,9.36,4.995,36.226,4.712,17.665,-2.715,0.0,38.022,38.977,9.725,1.712,47.273,49.054,47.078,45.74,-3.106,26.175,0.0,294.74,,305.0,305.0,47.583,2.831,52.486,23.914
9305.0,2.076,0.571,-33.534,1.714,9.36,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.725,1.712,47.058,48.813,47.023,45.181,-3.106,26.175,0.0,294.74,,305.0,305.0,47.286,2.819,52.367,23.908
9305.5,2.076,0.571,-33.534,1.714,9.36,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.725,1.712,46.905,48.806,46.941,45.588,-3.106,26.175,0.0,296.04,,305.0,305.0,47.019,2.806,52.34,23.922
9306.0,2.886,0.763,-34.037,1.703,9.443,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.534,1.569,47.231,49.266,46.975,46.714,-3.106,26.175,0.0,296.04,,305.0,305.0,47.06,2.794,52.386,23.897
9306.5,2.886,0.763,-34.037,1.703,9.443,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.534,1.569,47.382,49.172,47.035,46.323,-3.106,26.175,0.0,295.14,,305.0,305.0,47.547,2.796,52.414,23.886
9307.0,2.886,0.763,-34.037,1.703,9.443,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.534,1.569,47.295,49.01,47.065,45.654,-3.106,26.175,0.0,295.14,,305.0,305.0,47.478,2.797,52.445,23.909
9307.5,2.886,0.763,-34.037,1.703,9.443,4.995,36.226,4.712,17.665,-2.715,0.0,38.0,39.0,9.534,1.569,47.102,48.804,47.006,45.193,-3.106,26.175,0.0,296.14,,305.0,305.0,47.256,2.799,52.397,23.881
9308.0,2.886,0.763,-34.037,1.703,9.443,5.005,36.281,4.727,17.727,-2.728,0.0,38.003,38.95,9.534,1.569,46.91,48.75,46.925,45.522,-3.113,26.172,0.0,296.14,,305.0,305.0,47.026,2.8,52.32,24.001
9308.5,2.886,0.763,-34.037,1.703,9.443,5.005,36.281,4.727,17.727,-2.728,0.0,38.0,39.0,9.534,1.569,47.084,49.054,46.912,46.53,-3.113,26.172,0.0,295.94,,305.0,305.0,47.027,2.802,52.358,23.992
9309.0,3.501,0.842,-35.209,1.64,9.58,5.005,36.281,4.727,17.727,-2.728,0.0,38.0,39.0,9.388,1.627,47.335,49.446,46.988,46.795,-3.113,26.172,0.0,295.94,,305.0,305.0,47.395,2.803,52.426,24.04
9309.5,3.501,0.842,-35.209,1.64,9.58,5.005,36.281,4.727,17.727,-2.728,0.0,38.0,39.0,9.388,1.627,47.201,49.169,47.072,45.899,-3.113,26.172,0.0,295.74,,305.0,305.0,47.641,2.815,52.439,24.111
9310.0,3.501,0.842,-35.209,1.64,9.58,5.005,36.281,4.727,17.727,-2.728,0.0,38.0,39.0,9.388,1.627,47.068,48.806,47.006,45.411,-3.113,26.172,0.0,295.74,,305.0,305.0,47.335,2.826,52.412,24.199
9310.5,3.501,0.842,-35.209,1.64,9.58,5.005,36.281,4.727,17.727,-2.728,0.0,38.0,39.0,9.388,1.627,46.95,48.717,46.943,45.333,-3.113,26.172,0.0,295.24,,305.0,305.0,47.073,2.837,52.372,24.224
9311.0,3.501,0.842,-35.209,1.64,9.58,4.957,36.309,4.759,17.789,-2.726,0.0,38.003,38.933,9.388,1.627,46.935,48.936,46.882,46.159,-3.106,26.174,0.0,295.24,,305.0,305.0,46.986,2.848,52.297,24.268
9311.5,3.501,0.842,-35.209,1.64,9.58,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.388,1.627,47.138,49.371,46.94,46.591,-3.106,26.174,0.0,296.34,,305.0,305.0,47.228,2.858,52.346,24.275
9312.0,3.501,0.842,-35.209,1.64,9.58,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.388,1.627,47.33,49.301,47.019,46.302,-3.106,26.174,0.0,296.34,,305.0,305.0,47.51,2.869,52.405,24.335
9312.5,2.578,0.685,-33.423,1.647,9.45,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.657,1.645,47.298,49.115,47.063,45.894,-3.106,26.174,0.0,296.04,,305.0,305.0,47.488,2.879,52.417,24.35
9313.0,2.578,0.685,-33.423,1.647,9.45,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.657,1.645,46.935,48.789,46.961,45.368,-3.106,26.174,0.0,296.04,,305.0,305.0,47.342,2.874,52.347,24.309
9313.5,2.578,0.685,-33.423,1.647,9.45,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.657,1.645,46.989,48.91,46.917,46.015,-3.106,26.174,0.0,295.94,,305.0,305.0,47.013,2.87,52.295,24.34
9314.0,2.578,0.685,-33.423,1.647,9.45,4.957,36.309,4.759,17.789,-2.726,0.0,38.0,38.9,9.657,1.645,47.204,49.306,46.971,46.795,-3.106,26.174,0.0,295.94,,305.0,305.0,47.208,2.865,52.326,24.354
9314.5,2.578,0.685,-33.423,1.647,9.45,4.983,36.302,4.711,17.771,-2.743,0.0,37.995,38.933,9.657,1.645,47.33,49.411,47.054,46.566,-3.113,26.164,0.0,296.04,,305.0,305.0,47.569,2.86,52.392,24.36
9315.0,2.578,0.685,-33.423,1.647,9.45,4.983,36.302,4.711,17.771,-2.743,0.0,38.0,38.9,9.657,1.645,47.334,49.264,47.098,46.09,-3.113,26.164,0.0,296.04,,305.0,305.0,47.59,2.855,52.425,24.314
9315.5,2.182,0.482,-35.209,1.585,9.52,4.983,36.302,4.711,17.771,-2.743,0.0,38.0,38.9,9.506,1.708,47.13,48.957,47.074,45.583,-3.113,26.164,0.0,296.24,,305.0,305.0,47.447,2.851,52.389,24.226
9316.0,2.182,0.482,-35.209,1.585,9.52,4.983,36.302,4.711,17.771,-2.743,0.0,38.0,38.9,9.506,1.708,46.988,48.719,46.982,45.267,-3.113,26.164,0.0,296.24,,305.0,305.0,47.186,2.84,52.327,24.179
9316.5,2.182,0.482,-35.209,1.585,9.52,4.983,36.302,4.711,17.771,-2.743,0.0,38.0,38.9,9.506,1.708,47.099,49.346,46.953,46.662,-3.113,26.164,0.0,296.14,,305.0,305.0,46.989,2.829,52.319,24.163
9317.0,2.182,0.482,-35.209,1.585,9.52,4.983,36.302,4.711,17.771,-2.743,0.0,38.0,38.9,9.506,1.708,47.39,49.348,47.05,46.684,-3.113,26.164,0.0,296.14,,305.0,305.0,47.515,2.819,52.395,24.152
9317.5,2.182,0.482,-35.209,1.585,9.52,5.003,36.246,4.721,17.746,-2.724,0.0,37.995,38.917,9.506,1.708,47.4,49.202,47.105,45.921,-3.11,26.169,0.0,296.54,,305.0,305.0,47.618,2.808,52.449,24.271
9318.0,2.182,0.482,-35.209,1.585,9.52,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.506,1.708,47.157,48.992,47.07,45.614,-3.11,26.169,0.0,296.54,,305.0,305.0,47.407,2.798,52.443,24.194
9318.5,2.445,0.575,-35.209,1.671,9.483,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.353,1.767,46.988,48.877,47.002,45.453,-3.11,26.169,0.0,296.64,,305.0,305.0,47.208,2.788,52.387,24.143
9319.0,2.445,0.575,-35.209,1.671,9.483,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.353,1.767,46.879,48.841,46.925,45.788,-3.11,26.169,0.0,296.64,,305.0,305.0,47.08,2.782,52.335,24.065
9319.5,2.445,0.575,-35.209,1.671,9.483,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.353,1.767,46.974,49.195,46.927,46.338,-3.11,26.169,0.0,296.84,,305.0,305.0,47.108,2.777,52.385,24.091
9320.0,2.445,0.575,-35.209,1.671,9.483,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.353,1.767,47.456,49.237,47.087,46.406,-3.11,26.169,0.0,296.84,,305.0,305.0,47.358,2.771,52.461,24.091
9320.5,2.445,0.575,-35.209,1.671,9.483,5.003,36.246,4.721,17.746,-2.724,0.0,38.0,38.9,9.353,1.767,47.336,49.045,47.108,45.56,-3.11,26.169,0.0,296.64,,305.0,305.0,47.546,2.766,52.46,24.055
9321.0,2.445,0.575,-35.209,1.671,9.483,4.998,36.238,4.693,17.785,-2.726,0.0,37.987,38.906,9.353,1.767,47.025,48.827,47.037,45.141,-3.11,26.169,0.0,296.64,,305.0,305.0,47.262,2.761,52.424,23.973
9321.5,2.445,0.575,-35.209,1.671,9.483,4.998,36.238,4.693,17.785,-2.726,0.0,38.0,38.9,9.353,1.767,46.853,48.784,46.937,45.482,-3.11,26.169,0.0,296.44,,305.0,305.0,47.007,2.755,52.355,23.914
9322.0,2.88,0.788,-33.96,1.745,9.445,4.998,36.238,4.693,17.785,-2.726,0.0,38.0,38.9,9.602,1.567,47.116,49.134,46.932,46.742,-3.11,26.169,0.0,296.44,,305.0,305.0,47.014,2.75,52.322,23.828
9322.5,2.88,0.788,-33.96,1.745,9.445,4.998,36.238,4.693,17.785,-2.726,0.0,38.0,38.9,9.602,1.567,47.36,49.55,47.052,46.956,-3.11,26.169,0.0,296.54,,305.0,305.0,47.481,2.752,52.478,23.884
9323.0,2.88,0.788,-33.96,1.745,9.445,4.998,36.238,4.693,17.785,-2.726,0.0,38.0,38.9,9.602,1.567,47.389,49.396,47.131,46.475,-3.11,26.169,0.0,296.54,,305.0,305.0,47.729,2.755,52.481,23.916
9323.5,2.88,0.788,-33.96,1.745,9.445,4.998,36.238,4.693,17.785,-2.726,0.0,38.0,38.9,9.602,1.567,47.147,48.883,47.074,45.255,-3.11,26.169,0.0,296.74,,305.0,305.0,47.598,2.757,52.444,23.998
9324.0,2.88,0.788,-33.96,1.745,9.445,4.936,36.265,4.713,17.83,-2.722,0.0,37.977,38.895,9.602,1.567,46.908,48.73,46.966,45.422,-3.114,26.169,0.0,296.74,,305.0,305.0,47.09,2.759,52.354,24.068
9324.5,2.88,0.788,-33.96,1.745,9.445,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.602,1.567,46.943,49.089,46.926,46.16,-3.114,26.169,0.0,296.44,,305.0,305.0,47.006,2.761,52.322,24.13
9325.0,2.956,0.766,-34.298,1.66,9.416,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.617,1.675,47.24,49.443,46.974,46.897,-3.114,26.169,0.0,296.44,,305.0,305.0,47.28,2.763,52.366,24.204
9325.5,2.956,0.766,-34.298,1.66,9.416,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.617,1.675,47.488,49.303,47.07,46.4,-3.114,26.169,0.0,296.64,,305.0,305.0,47.638,2.766,52.453,24.153
9326.0,2.956,0.766,-34.298,1.66,9.416,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.617,1.675,47.387,49.147,47.11,45.88,-3.114,26.169,0.0,296.64,,305.0,305.0,47.565,2.769,52.434,24.197
9326.5,2.956,0.766,-34.298,1.66,9.416,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.617,1.675,47.14,48.894,47.07,45.448,-3.114,26.169,0.0,296.64,,305.0,305.0,47.381,2.772,52.37,24.248
9327.0,2.956,0.766,-34.298,1.66,9.416,4.936,36.265,4.713,17.83,-2.722,0.0,38.0,38.9,9.617,1.675,46.94,49.038,46.914,46.429,-3.114,26.169,0.0,296.64,,305.0,305.0,47.138,2.775,52.322,24.241
9327.5,2.956,0.766,-34.298,1.66,9.416,4.957,36.306,4.751,17.899,-2.735,0.0,37.982,38.891,9.617,1.675,47.272,49.545,46.999,47.314,-3.116,26.173,0.0,296.84,,305.0,305.0,47.33,2.778,52.371,24.223
9328.0,2.956,0.766,-34.298,1.66,9.416,4.957,36.306,4.751,17.899,-2.735,0.0,38.0,38.9,9.617,1.675,47.604,49.404,47.127,46.763,-3.116,26.173,0.0,296.84,,305.0,305.0,47.782,2.781,52.488,24.146
9328.5,3.008,0.715,-35.209,1.663,9.527,4.957,36.306,4.751,17.899,-2.735,0.0,38.0,38.9,9.418,1.582,47.469,49.207,47.172,46.205,-3.116,26.173,0.0,296.54,,305.0,305.0,47.724,2.784,52.535,24.1
9329.0,3.008,0.715,-35.209,1.663,9.527,4.957,36.306,4.751,17.899,-2.735,0.0,38.0,38.9,9.418,1.582,47.385,49.122,47.152,45.727,-3.116,26.173,0.0,296.54,,305.0,305.0,47.513,2.787,52.523,24.053
9329.5,3.008,0.715,-35.209,1.663,9.527,4.957,36.306,4.751,17.899,-2.735,0.0,38.0,38.9,9.418,1.582,47.148,48.928,47.109,45.347,-3.116,26.173,0.0,296.64,,305.0,305.0,47.347,2.791,52.415,23.964
9330.0,3.008,0.715,-35.209,1.663,9.527,4.957,36.306,4.751,17.899,-2.735,0.0,38.0,38.9,9.418,1.582,47.022,48.903,47.017,45.642,-3.116,26.173,0.0,296.64,,305.0,305.0,47.133,2.795,52.41,23.895
9330.5,3.008,0.715,-35.209,1.663,9.527,5.002,36.316,4.719,17.915,-2.734,0.0,37.983,38.92,9.418,1.582,47.368,49.61,47.096,47.036,-3.123,26.175,0.0,296.54,,305.0,305.0,47.146,2.798,52.476,23.928
9331.0,3.008,0.715,-35.209,1.663,9.527,5.002,36.316,4.719,17.915,-2.734,0.0,38.0,38.9,9.418,1.582,47.476,49.521,47.168,46.639,-3.123,26.175,0.0,296.54,,305.0,305.0,47.778,2.801,52.537,23.941
9331.5,2.691,0.62,-35.209,1.593,9.483,5.002,36.316,4.719,17.915,-2.734,0.0,38.0,38.9,9.5,1.755,47.335,49.247,47.183,46.04,-3.123,26.175,0.0,296.74,,305.0,305.0,47.701,2.805,52.564,23.962
9332.0,2.691,0.62,-35.209,1.593,9.483,5.002,36.316,4.719,17.915,-2.734,0.0,38.0,38.9,9.5,1.755,47.194,48.936,47.132,45.46,-3.123,26.175,0.0,296.74,,305.0,305.0,47.451,2.803,52.529,23.973
9332.5,2.691,0.62,-35.209,1.593,9.483,5.002,36.316,4.719,17.915,-2.734,0.0,38.0,38.9,9.5,1.755,47.05,49.003,47.082,45.786,-3.123,26.175,0.0,296.14,,305.0,305.0,47.181,2.801,52.47,23.993
9333.0,2.691,0.62,-35.209,1.593,9.483,5.002,36.316,4.719,17.915,-2.734,0.0,38.0,38.9,9.5,1.755,47.297,49.353,47.067,46.913,-3.123,26.175,0.0,296.14,,305.0,305.0,47.23,2.799,52.549,23.902
9333.5,2.691,0.62,-35.209,1.593,9.483,4.997,36.254,4.734,17.869,-2.737,0.0,37.98,38.904,9.5,1.755,47.477,49.669,47.16,47.179,-3.13,26.175,0.0,296.54,,305.0,305.0,47.658,2.798,52.604,23.898
9334.0,2.691,0.62,-35.209,1.593,9.483,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.5,1.755,47.372,49.214,47.254,45.928,-3.13,26.175,0.0,296.54,,305.0,305.0,47.871,2.796,52.623,23.87
9334.5,2.691,0.62,-35.209,1.593,9.483,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.5,1.755,47.246,49.062,47.195,45.532,-3.13,26.175,0.0,296.64,,305.0,305.0,47.442,2.794,52.59,23.854
9335.0,2.238,0.595,-33.712,1.663,9.453,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.655,1.705,47.058,49.033,47.127,45.652,-3.13,26.175,0.0,296.64,,305.0,305.0,47.259,2.792,52.534,23.831
9335.5,2.238,0.595,-33.712,1.663,9.453,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.655,1.705,47.132,49.414,47.086,46.56,-3.13,26.175,0.0,296.44,,305.0,305.0,47.217,2.783,52.496,23.828
9336.0,2.238,0.595,-33.712,1.663,9.453,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.655,1.705,47.482,49.609,47.176,47.299,-3.13,26.175,0.0,296.44,,305.0,305.0,47.548,2.774,52.571,23.842
9336.5,2.238,0.595,-33.712,1.663,9.453,4.997,36.254,4.734,17.869,-2.737,0.0,38.0,38.9,9.655,1.705,47.603,49.449,47.236,46.711,-3.13,26.175,0.0,296.34,,305.0,305.0,47.892,2.766,52.673,23.808
9337.0,2.238,0.595,-33.712,1.663,9.453,5.002,36.238,4.699,17.9,-2.741,0.0,37.985,38.925,9.655,1.705,47.484,49.254,47.263,45.78,-3.127,26.177,0.0,296.34,,305.0,305.0,47.75,2.757,52.612,23.818
9337.5,2.238,0.595,-33.712,1.663,9.453,5.002,36.238,4.699,17.9,-2.741,0.0,38.0,38.9,9.655,1.705,47.069,48.931,47.11,45.76,-3.127,26.177,0.0,296.44,,305.0,305.0,47.445,2.748,52.561,23.761
9338.0,2.936,0.702,-35.209,1.691,9.571,5.002,36.238,4.699,17.9,-2.741,0.0,38.0,38.9,9.485,1.617,47.172,49.31,47.092,46.675,-3.127,26.177,0.0,296.44,,305.0,305.0,47.217,2.74,52.512,23.793
9338.5,2.936,0.702,-35.209,1.691,9.571,5.002,36.238,4.699,17.9,-2.741,0.0,38.0,38.9,9.485,1.617,47.47,49.677,47.167,47.129,-3.127,26.177,0.0,296.14,,305.0,305.0,47.562,2.743,52.582,23.812
9339.0,2.936,0.702,-35.209,1.691,9.571,5.002,36.238,4.699,17.9,-2.741,0.0,38.0,38.9,9.485,1.617,47.68,49.575,47.274,46.628,-3.127,26.177,0.0,296.14,,305.0,305.0,47.861,2.746,52.657,23.796
9339.5,2.936,0.702,-35.209,1.691,9.571,5.002,36.238,4.699,17.9,-2.741,0.0,38.0,38.9,9.485,1.617,47.554,49.368,47.29,46.086,-3.127,26.177,0.0,296.34,,305.0,305.0,47.789,2.75,52.682,23.874
9340.0,2.936,0.702,-35.209,1.691,9.571,5.01,36.268,4.716,17.95,-2.735,0.0,37.985,38.918,9.485,1.617,47.306,49.115,47.244,45.584,-3.123,26.176,0.0,296.34,,305.0,305.0,47.575,2.753,52.584,23.811
9340.5,2.936,0.702,-35.209,1.691,9.571,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.485,1.617,47.149,48.967,47.164,45.758,-3.123,26.176,0.0,296.24,,305.0,305.0,47.312,2.756,52.56,23.784
9341.0,2.936,0.702,-35.209,1.691,9.571,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.485,1.617,47.488,49.857,47.214,47.407,-3.123,26.176,0.0,296.24,,305.0,305.0,47.26,2.759,52.641,23.758
9341.5,4.074,1.013,-34.782,1.644,9.56,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.557,1.536,47.741,49.685,47.316,46.669,-3.123,26.176,0.0,295.74,,305.0,305.0,47.991,2.761,52.707,23.701
9342.0,4.074,1.013,-34.782,1.644,9.56,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.557,1.536,47.524,49.488,47.336,46.13,-3.123,26.176,0.0,295.74,,305.0,305.0,47.853,2.783,52.72,23.641
9342.5,4.074,1.013,-34.782,1.644,9.56,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.557,1.536,47.295,49.305,47.3,45.941,-3.123,26.176,0.0,295.94,,305.0,305.0,47.62,2.804,52.69,23.611
9343.0,4.074,1.013,-34.782,1.644,9.56,5.01,36.268,4.716,17.95,-2.735,0.0,38.0,38.9,9.557,1.536,47.213,49.001,47.218,45.372,-3.123,26.176,0.0,295.94,,305.0,305.0,47.46,2.825,52.662,23.644
9343.5,4.074,1.013,-34.782,1.644,9.56,4.984,36.313,4.735,18.014,-2.737,0.0,37.986,38.931,9.557,1.536,47.044,49.128,47.117,45.769,-3.11,26.174,0.0,296.04,,305.0,305.0,47.201,2.845,52.579,23.672
9344.0,4.074,1.013,-34.782,1.644,9.56,4.984,36.313,4.735,18.014,-2.737,0.0,38.0,38.9,9.557,1.536,47.193,49.594,47.119,47.046,-3.11,26.174,0.0,296.04,,305.0,305.0,47.264,2.866,52.648,23.712
