t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9344.5,3.532,0.938,-34.663,1.649,9.472,4.984,36.313,4.735,18.014,-2.737,0.0,38.0,38.9,9.566,1.733,47.665,49.492,47.339,46.533,-3.11,26.174,0.0,295.74,,305.0,305.0,47.738,2.885,52.734,23.666
9345.0,3.532,0.938,-34.663,1.649,9.472,4.984,36.313,4.735,18.014,-2.737,0.0,38.0,38.9,9.566,1.733,47.492,49.287,47.335,45.832,-3.11,26.174,0.0,295.74,,305.0,305.0,47.757,2.896,52.726,23.664
9345.5,3.532,0.938,-34.663,1.649,9.472,4.984,36.313,4.735,18.014,-2.737,0.0,38.0,38.9,9.566,1.733,47.224,49.11,47.244,45.537,-3.11,26.174,0.0,296.14,,305.0,305.0,47.486,2.906,52.677,23.61
9346.0,3.532,0.938,-34.663,1.649,9.472,4.984,36.313,4.735,18.014,-2.737,0.0,38.0,38.9,9.566,1.733,47.036,48.943,47.147,45.693,-3.11,26.174,0.0,296.14,,305.0,305.0,47.279,2.917,52.61,23.634
9346.5,3.532,0.938,-34.663,1.649,9.472,4.922,36.346,4.746,18.037,-2.75,0.0,37.991,38.998,9.566,1.733,47.085,49.378,47.118,46.657,-3.113,26.163,0.0,295.84,,305.0,305.0,47.205,2.927,52.556,23.662
9347.0,3.532,0.938,-34.663,1.649,9.472,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.566,1.733,47.432,49.825,47.214,47.365,-3.113,26.163,0.0,295.84,,305.0,305.0,47.56,2.937,52.709,23.78
9347.5,3.532,0.938,-34.663,1.649,9.472,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.566,1.733,47.714,49.704,47.332,46.739,-3.113,26.163,0.0,295.94,,305.0,305.0,47.959,2.946,52.735,23.646
9348.0,3.052,0.678,-35.209,1.591,9.502,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.485,1.684,47.288,49.177,47.295,45.851,-3.113,26.163,0.0,295.94,,305.0,305.0,47.873,2.956,52.708,23.659
9348.5,3.052,0.678,-35.209,1.591,9.502,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.485,1.684,47.18,48.997,47.212,45.333,-3.113,26.163,0.0,295.74,,305.0,305.0,47.403,2.958,52.66,23.556
9349.0,3.052,0.678,-35.209,1.591,9.502,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.485,1.684,47.048,49.111,47.11,46.051,-3.113,26.163,0.0,295.74,,305.0,305.0,47.18,2.959,52.582,23.521
9349.5,3.052,0.678,-35.209,1.591,9.502,4.922,36.346,4.746,18.037,-2.75,0.0,38.0,39.0,9.485,1.684,47.281,49.597,47.157,47.376,-3.113,26.163,0.0,295.94,,305.0,305.0,47.33,2.961,52.573,23.496
9350.0,3.052,0.678,-35.209,1.591,9.502,5.005,36.317,4.746,18.022,-2.732,0.0,37.986,38.999,9.485,1.684,47.64,49.791,47.27,47.038,-3.132,26.153,0.0,295.94,,305.0,305.0,47.853,2.962,52.662,23.476
9350.5,3.052,0.678,-35.209,1.591,9.502,5.005,36.317,4.746,18.022,-2.732,0.0,38.0,39.0,9.485,1.684,47.596,49.576,47.349,46.442,-3.132,26.153,0.0,296.14,,305.0,305.0,47.935,2.964,52.734,23.594
9351.0,2.5,0.586,-35.209,1.639,9.511,5.005,36.317,4.746,18.022,-2.732,0.0,38.0,39.0,9.331,1.662,47.437,49.319,47.327,45.925,-3.132,26.153,0.0,296.14,,305.0,305.0,47.741,2.965,52.68,23.566
9351.5,2.5,0.586,-35.209,1.639,9.511,5.005,36.317,4.746,18.022,-2.732,0.0,38.0,39.0,9.331,1.662,47.058,49.062,47.16,45.724,-3.132,26.153,0.0,296.24,,305.0,305.0,47.502,2.958,52.589,23.514
9352.0,2.5,0.586,-35.209,1.639,9.511,5.005,36.317,4.746,18.022,-2.732,0.0,38.0,39.0,9.331,1.662,47.303,49.612,47.177,47.072,-3.132,26.153,0.0,296.24,,305.0,305.0,47.251,2.95,52.583,23.473
9352.5,2.5,0.586,-35.209,1.639,9.511,5.005,36.317,4.746,18.022,-2.732,0.0,38.0,39.0,9.331,1.662,47.652,49.779,47.286,47.447,-3.132,26.153,0.0,295.84,,305.0,305.0,47.791,2.943,52.677,23.507
9353.0,2.5,0.586,-35.209,1.639,9.511,5.018,36.261,4.7,18.004,-2.738,0.0,38.006,39.024,9.331,1.662,47.674,49.474,47.368,46.582,-3.126,26.163,0.0,295.84,,305.0,305.0,48.041,2.935,52.75,23.525
9353.5,2.5,0.586,-35.209,1.639,9.511,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.331,1.662,47.512,49.293,47.37,45.8,-3.126,26.163,0.0,296.14,,305.0,305.0,47.774,2.928,52.748,23.551
9354.0,2.305,0.583,-34.066,1.703,9.481,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.583,1.506,47.291,49.074,47.298,45.505,-3.126,26.163,0.0,296.14,,305.0,305.0,47.494,2.921,52.617,23.591
9354.5,2.305,0.583,-34.066,1.703,9.481,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.583,1.506,47.251,49.098,47.208,46.213,-3.126,26.163,0.0,296.04,,305.0,305.0,47.292,2.911,52.651,23.564
9355.0,2.305,0.583,-34.066,1.703,9.481,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.583,1.506,47.515,49.534,47.264,47.22,-3.126,26.163,0.0,296.04,,305.0,305.0,47.443,2.901,52.703,23.538
9355.5,2.305,0.583,-34.066,1.703,9.481,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.583,1.506,47.636,49.63,47.431,46.485,-3.126,26.163,0.0,295.84,,305.0,305.0,47.883,2.891,52.761,23.576
9356.0,2.305,0.583,-34.066,1.703,9.481,5.018,36.261,4.7,18.004,-2.738,0.0,38.0,39.0,9.583,1.506,47.527,49.306,47.364,45.832,-3.126,26.163,0.0,295.84,,305.0,305.0,47.795,2.882,52.754,23.6
9356.5,2.305,0.583,-34.066,1.703,9.481,4.995,36.268,4.744,18.04,-2.751,0.0,38.009,39.024,9.583,1.506,47.373,49.173,47.315,45.454,-3.136,26.154,0.0,295.84,,305.0,305.0,47.507,2.872,52.695,23.585
9357.0,2.305,0.583,-34.066,1.703,9.481,4.995,36.268,4.744,18.04,-2.751,0.0,38.0,39.0,9.583,1.506,47.232,49.204,47.259,46.13,-3.136,26.154,0.0,295.84,,305.0,305.0,47.329,2.863,52.644,23.647
9357.5,3.694,0.842,-35.209,1.614,9.491,4.995,36.268,4.744,18.04,-2.751,0.0,38.0,39.0,9.477,1.606,47.504,49.663,47.267,47.187,-3.136,26.154,0.0,295.84,,305.0,305.0,47.456,2.854,52.736,23.813
9358.0,3.694,0.842,-35.209,1.614,9.491,4.995,36.268,4.744,18.04,-2.751,0.0,38.0,39.0,9.477,1.606,47.643,49.833,47.362,47.038,-3.136,26.154,0.0,295.84,,305.0,305.0,47.905,2.868,52.784,23.854
9358.5,3.694,0.842,-35.209,1.614,9.491,4.995,36.268,4.744,18.04,-2.751,0.0,38.0,39.0,9.477,1.606,47.692,49.728,47.417,46.686,-3.136,26.154,0.0,295.74,,305.0,305.0,47.969,2.881,52.794,23.939
9359.0,3.694,0.842,-35.209,1.614,9.491,4.995,36.268,4.744,18.04,-2.751,0.0,38.0,39.0,9.477,1.606,47.469,49.289,47.369,45.738,-3.136,26.154,0.0,295.74,,305.0,305.0,47.881,2.895,52.771,23.94
9359.5,3.694,0.842,-35.209,1.614,9.491,4.919,36.312,4.738,18.099,-2.746,0.0,38.008,39.083,9.477,1.606,47.306,49.217,47.3,45.762,-3.136,26.155,0.0,295.94,,305.0,305.0,47.466,2.908,52.707,23.897
9360.0,3.694,0.842,-35.209,1.614,9.491,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.477,1.606,47.433,49.556,47.295,46.825,-3.136,26.155,0.0,295.94,,305.0,305.0,47.396,2.921,52.679,23.853
9360.5,2.907,0.746,-34.514,1.657,9.44,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.602,1.713,47.683,49.71,47.368,47.181,-3.136,26.155,0.0,295.54,,305.0,305.0,47.777,2.933,52.761,23.901
9361.0,2.907,0.746,-34.514,1.657,9.44,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.602,1.713,47.665,49.627,47.421,46.776,-3.136,26.155,0.0,295.54,,305.0,305.0,47.986,2.933,52.816,24.054
9361.5,2.907,0.746,-34.514,1.657,9.44,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.602,1.713,47.614,49.443,47.439,46.28,-3.136,26.155,0.0,295.54,,305.0,305.0,47.872,2.932,52.786,24.05
9362.0,2.907,0.746,-34.514,1.657,9.44,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.602,1.713,47.496,49.318,47.414,45.773,-3.136,26.155,0.0,295.54,,305.0,305.0,47.694,2.932,52.731,24.054
9362.5,2.907,0.746,-34.514,1.657,9.44,4.919,36.312,4.738,18.099,-2.746,0.0,38.0,39.1,9.602,1.713,47.531,49.543,47.362,46.811,-3.136,26.155,0.0,295.54,,305.0,305.0,47.5,2.932,52.736,24.062
9363.0,2.907,0.746,-34.514,1.657,9.44,4.921,36.333,4.725,18.133,-2.759,0.0,38.025,39.085,9.602,1.713,47.639,49.822,47.403,46.998,-3.137,26.149,0.0,295.54,,305.0,305.0,47.812,2.931,52.785,24.052
9363.5,2.907,0.746,-34.514,1.657,9.44,4.921,36.333,4.725,18.133,-2.759,0.0,38.0,39.1,9.602,1.713,47.809,49.765,47.494,46.641,-3.137,26.149,0.0,295.64,,305.0,305.0,47.966,2.931,52.843,24.012
9364.0,2.226,0.621,-33.835,1.678,9.435,4.921,36.333,4.725,18.133,-2.759,0.0,38.0,39.1,9.545,1.525,47.731,49.613,47.496,46.31,-3.137,26.149,0.0,295.64,,305.0,305.0,47.927,2.93,52.846,24.005
9364.5,2.226,0.621,-33.835,1.678,9.435,4.921,36.333,4.725,18.133,-2.759,0.0,38.0,39.1,9.545,1.525,47.561,49.486,47.479,46.132,-3.137,26.149,0.0,295.34,,305.0,305.0,47.787,2.919,52.789,24.055
9365.0,2.226,0.621,-33.835,1.678,9.435,4.921,36.333,4.725,18.133,-2.759,0.0,38.0,39.1,9.545,1.525,47.449,49.409,47.424,45.969,-3.137,26.149,0.0,295.34,,305.0,305.0,47.664,2.907,52.789,24.072
9365.5,2.226,0.621,-33.835,1.678,9.435,4.921,36.333,4.725,18.133,-2.759,0.0,38.0,39.1,9.545,1.525,47.482,49.529,47.373,46.314,-3.137,26.149,0.0,295.54,,305.0,305.0,47.563,2.896,52.802,24.065
9366.0,2.226,0.621,-33.835,1.678,9.435,4.989,36.323,4.703,18.131,-2.771,0.0,38.034,39.081,9.545,1.525,47.794,49.837,47.513,47.185,-3.15,26.158,0.0,295.54,,305.0,305.0,47.674,2.885,52.866,24.002
9366.5,2.226,0.621,-33.835,1.678,9.435,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.545,1.525,47.785,49.581,47.522,46.437,-3.15,26.158,0.0,295.64,,305.0,305.0,48.082,2.875,52.876,23.949
9367.0,2.076,0.556,-33.995,1.659,9.467,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.523,1.55,47.635,49.408,47.495,45.817,-3.15,26.158,0.0,295.64,,305.0,305.0,47.831,2.864,52.877,23.885
9367.5,2.076,0.556,-33.995,1.659,9.467,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.523,1.55,47.472,49.421,47.441,46.176,-3.15,26.158,0.0,295.44,,305.0,305.0,47.589,2.851,52.834,23.892
9368.0,2.076,0.556,-33.995,1.659,9.467,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.523,1.55,47.591,49.743,47.448,46.879,-3.15,26.158,0.0,295.44,,305.0,305.0,47.627,2.838,52.864,23.833
9368.5,2.076,0.556,-33.995,1.659,9.467,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.523,1.55,47.84,49.839,47.503,47.339,-3.15,26.158,0.0,295.24,,305.0,305.0,47.915,2.826,52.945,23.81
9369.0,2.076,0.556,-33.995,1.659,9.467,4.989,36.323,4.703,18.131,-2.771,0.0,38.0,39.1,9.523,1.55,47.916,49.833,47.584,47.028,-3.15,26.158,0.0,295.24,,305.0,305.0,48.13,2.813,52.948,23.826
9369.5,2.076,0.556,-33.995,1.659,9.467,4.999,36.275,4.708,18.129,-2.765,0.0,38.034,39.118,9.523,1.55,47.664,49.427,47.549,45.836,-3.148,26.155,0.0,295.44,,305.0,305.0,48.09,2.801,52.922,23.769
9370.0,2.076,0.556,-33.995,1.659,9.467,4.999,36.275,4.708,18.129,-2.765,0.0,38.0,39.1,9.523,1.55,47.497,49.388,47.477,46.143,-3.148,26.155,0.0,295.44,,305.0,305.0,47.619,2.789,52.856,23.765
9370.5,2.905,0.731,-34.713,1.653,9.375,4.999,36.275,4.708,18.129,-2.765,0.0,38.0,39.1,9.567,1.688,47.645,49.678,47.479,47.147,-3.148,26.155,0.0,295.84,,305.0,305.0,47.626,2.778,52.835,23.767
9371.0,2.905,0.731,-34.713,1.653,9.375,4.999,36.275,4.708,18.129,-2.765,0.0,38.0,39.1,9.567,1.688,47.88,50.108,47.573,47.471,-3.148,26.155,0.0,295.84,,305.0,305.0,47.987,2.78,52.899,23.745
9371.5,2.905,0.731,-34.713,1.653,9.375,4.999,36.275,4.708,18.129,-2.765,0.0,38.0,39.1,9.567,1.688,47.918,49.94,47.662,46.955,-3.148,26.155,0.0,295.94,,305.0,305.0,48.258,2.782,52.987,23.818
9372.0,2.905,0.731,-34.713,1.653,9.375,4.999,36.275,4.708,18.129,-2.765,0.0,38.0,39.1,9.567,1.688,47.8,49.702,47.651,46.512,-3.148,26.155,0.0,295.94,,305.0,305.0,48.119,2.784,52.967,23.861
9372.5,2.905,0.731,-34.713,1.653,9.375,4.999,36.302,4.722,18.161,-2.765,0.0,38.047,39.159,9.567,1.688,47.681,49.428,47.598,45.802,-3.135,26.157,0.0,295.94,,305.0,305.0,47.916,2.786,52.918,23.906
9373.0,2.905,0.731,-34.713,1.653,9.375,4.999,36.302,4.722,18.161,-2.765,0.0,38.0,39.2,9.567,1.688,47.522,49.728,47.476,46.864,-3.135,26.157,0.0,295.94,,305.0,305.0,47.627,2.788,52.873,23.914
9373.5,3.938,0.929,-35.209,1.657,9.514,4.999,36.302,4.722,18.161,-2.765,0.0,38.0,39.2,9.37,1.646,47.839,49.953,47.554,47.647,-3.135,26.157,0.0,295.64,,305.0,305.0,47.897,2.79,52.92,23.983
9374.0,3.938,0.929,-35.209,1.657,9.514,4.999,36.302,4.722,18.161,-2.765,0.0,38.0,39.2,9.37,1.646,47.955,50.015,47.667,47.297,-3.135,26.157,0.0,295.64,,305.0,305.0,48.248,2.809,53.015,23.965
9374.5,3.938,0.929,-35.209,1.657,9.514,4.999,36.302,4.722,18.161,-2.765,0.0,38.0,39.2,9.37,1.646,47.88,49.668,47.686,46.444,-3.135,26.157,0.0,296.04,,305.0,305.0,48.233,2.827,53.023,23.96
9375.0,3.938,0.929,-35.209,1.657,9.514,4.999,36.302,4.722,18.161,-2.765,0.0,38.0,39.2,9.37,1.646,47.725,49.533,47.629,45.904,-3.135,26.157,0.0,296.04,,305.0,305.0,47.92,2.845,53.017,23.941
9375.5,3.938,0.929,-35.209,1.657,9.514,5.007,36.351,4.73,18.226,-2.755,0.0,38.063,39.179,9.37,1.646,47.594,49.478,47.558,45.81,-3.133,26.157,0.0,296.14,,305.0,305.0,47.698,2.863,52.911,23.877
9376.0,3.938,0.929,-35.209,1.657,9.514,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.37,1.646,47.477,49.536,47.496,46.271,-3.133,26.157,0.0,296.14,,305.0,305.0,47.61,2.881,52.934,23.892
9376.5,3.938,0.929,-35.209,1.657,9.514,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.37,1.646,47.978,50.135,47.638,47.49,-3.133,26.157,0.0,296.14,,305.0,305.0,47.695,2.898,52.979,23.875
9377.0,3.464,0.875,-35.209,1.623,9.457,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.42,1.754,47.921,49.884,47.689,46.789,-3.133,26.157,0.0,296.14,,305.0,305.0,48.31,2.915,53.032,23.876
9377.5,3.464,0.875,-35.209,1.623,9.457,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.42,1.754,47.828,49.578,47.663,46.119,-3.133,26.157,0.0,295.14,,305.0,305.0,48.071,2.924,53.044,23.846
9378.0,3.464,0.875,-35.209,1.623,9.457,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.42,1.754,47.685,49.509,47.598,45.815,-3.133,26.157,0.0,295.14,,305.0,305.0,47.797,2.933,52.986,23.806
9378.5,3.464,0.875,-35.209,1.623,9.457,5.007,36.351,4.73,18.226,-2.755,0.0,38.1,39.2,9.42,1.754,47.505,49.505,47.532,46.416,-3.133,26.157,0.0,295.44,,305.0,305.0,47.652,2.942,52.948,23.789
9379.0,3.464,0.875,-35.209,1.623,9.457,5.016,36.356,4.765,18.261,-2.768,0.0,38.074,39.168,9.42,1.754,47.83,49.885,47.573,47.545,-3.136,26.157,0.0,295.44,,305.0,305.0,47.739,2.95,53.026,23.91
9379.5,3.464,0.875,-35.209,1.623,9.457,5.016,36.356,4.765,18.261,-2.768,0.0,38.1,39.2,9.42,1.754,48.039,50.202,47.692,47.553,-3.136,26.157,0.0,296.14,,305.0,305.0,48.208,2.959,53.102,23.897
9380.0,2.082,0.583,-34.439,1.652,9.475,5.016,36.356,4.765,18.261,-2.768,0.0,38.1,39.2,9.554,1.739,47.844,49.61,47.743,46.102,-3.136,26.157,0.0,296.14,,305.0,305.0,48.372,2.967,53.095,23.867
9380.5,2.082,0.583,-34.439,1.652,9.475,5.016,36.356,4.765,18.261,-2.768,0.0,38.1,39.2,9.554,1.739,47.677,49.495,47.653,45.761,-3.136,26.157,0.0,295.54,,305.0,305.0,47.825,2.938,53.057,23.881
9381.0,2.082,0.583,-34.439,1.652,9.475,5.016,36.356,4.765,18.261,-2.768,0.0,38.1,39.2,9.554,1.739,47.525,49.639,47.599,46.347,-3.136,26.157,0.0,295.54,,305.0,305.0,47.646,2.924,52.984,23.885
9381.5,2.082,0.583,-34.439,1.652,9.475,5.016,36.356,4.765,18.261,-2.768,0.0,38.1,39.2,9.554,1.739,47.728,49.843,47.597,47.254,-3.136,26.157,0.0,295.64,,305.0,305.0,47.777,2.924,52.967,23.882
9382.0,2.082,0.583,-34.439,1.652,9.475,5.026,36.329,4.726,18.241,-2.755,0.0,38.074,39.195,9.554,1.739,47.972,50.024,47.682,47.55,-3.126,26.165,0.0,295.64,,305.0,305.0,48.106,2.91,53.033,23.876
9382.5,2.082,0.583,-34.439,1.652,9.475,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.554,1.739,47.975,49.889,47.726,46.982,-3.126,26.165,0.0,295.84,,305.0,305.0,48.307,2.897,53.104,23.949
9383.0,2.082,0.583,-34.439,1.652,9.475,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.554,1.739,47.915,49.699,47.726,46.26,-3.126,26.165,0.0,295.84,,305.0,305.0,48.143,2.883,53.045,23.986
9383.5,2.348,0.602,-34.69,1.676,9.359,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.518,1.53,47.579,49.463,47.627,46.112,-3.126,26.165,0.0,296.34,,305.0,305.0,47.9,2.87,52.997,24.029
9384.0,2.348,0.602,-34.69,1.676,9.359,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.518,1.53,47.649,49.728,47.581,47.047,-3.126,26.165,0.0,296.34,,305.0,305.0,47.695,2.862,52.952,24.068
9384.5,2.348,0.602,-34.69,1.676,9.359,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.518,1.53,47.929,50.161,47.65,47.783,-3.126,26.165,0.0,296.04,,305.0,305.0,48.001,2.853,53.01,24.076
9385.0,2.348,0.602,-34.69,1.676,9.359,5.026,36.329,4.726,18.241,-2.755,0.0,38.1,39.2,9.518,1.53,48.048,50.186,47.781,47.369,-3.126,26.165,0.0,296.04,,305.0,305.0,48.381,2.845,53.098,24.121
9385.5,2.348,0.602,-34.69,1.676,9.359,5.031,36.282,4.719,18.235,-2.749,0.0,38.09,39.204,9.518,1.53,47.949,49.844,47.793,46.775,-3.128,26.159,0.0,296.54,,305.0,305.0,48.346,2.837,53.119,24.157
9386.0,2.348,0.602,-34.69,1.676,9.359,5.031,36.282,4.719,18.235,-2.749,0.0,38.1,39.2,9.518,1.53,47.843,49.616,47.753,46.148,-3.128,26.159,0.0,296.54,,305.0,305.0,48.09,2.829,53.061,24.249
9386.5,2.4,0.656,-33.086,1.657,9.445,5.031,36.282,4.719,18.235,-2.749,0.0,38.1,39.2,9.67,1.626,47.734,49.565,47.707,45.915,-3.128,26.159,0.0,296.44,,305.0,305.0,47.84,2.821,53.019,24.25
9387.0,2.4,0.656,-33.086,1.657,9.445,5.031,36.282,4.719,18.235,-2.749,0.0,38.1,39.2,9.67,1.626,47.791,49.941,47.649,47.372,-3.128,26.159,0.0,296.44,,305.0,305.0,47.73,2.814,53.016,24.28
9387.5,2.4,0.656,-33.086,1.657,9.445,5.031,36.282,4.719,18.235,-2.749,0.0,38.1,39.2,9.67,1.626,47.972,50.144,47.73,47.311,-3.128,26.159,0.0,296.34,,305.0,305.0,48.188,2.807,53.077,24.3
9388.0,2.4,0.656,-33.086,1.657,9.445,5.031,36.282,4.719,18.235,-2.749,0.0,38.1,39.2,9.67,1.626,48.036,50.056,47.806,46.935,-3.128,26.159,0.0,296.34,,305.0,305.0,48.289,2.801,53.132,24.283
9388.5,2.4,0.656,-33.086,1.657,9.445,5.009,36.292,4.742,18.268,-2.758,0.0,38.087,39.226,9.67,1.626,47.876,49.822,47.784,46.472,-3.133,26.164,0.0,296.34,,305.0,305.0,48.208,2.794,53.117,24.28
9389.0,2.4,0.656,-33.086,1.657,9.445,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.67,1.626,47.74,49.645,47.729,46.238,-3.133,26.164,0.0,296.34,,305.0,305.0,47.988,2.788,53.104,24.263
9389.5,2.735,0.767,-33.947,1.683,9.424,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.58,1.589,47.702,49.742,47.698,46.578,-3.133,26.164,0.0,296.24,,305.0,305.0,47.838,2.781,53.08,24.26
9390.0,2.735,0.767,-33.947,1.683,9.424,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.58,1.589,47.877,49.931,47.712,47.11,-3.133,26.164,0.0,296.24,,305.0,305.0,47.93,2.78,53.112,24.241
9390.5,2.735,0.767,-33.947,1.683,9.424,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.58,1.589,48.063,49.99,47.836,47.111,-3.133,26.164,0.0,296.14,,305.0,305.0,48.157,2.78,53.162,24.263
9391.0,2.735,0.767,-33.947,1.683,9.424,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.58,1.589,47.985,49.777,47.833,46.576,-3.133,26.164,0.0,296.14,,305.0,305.0,48.25,2.779,53.17,24.267
9391.5,2.735,0.767,-33.947,1.683,9.424,5.009,36.292,4.742,18.268,-2.758,0.0,38.1,39.2,9.58,1.589,47.848,49.638,47.793,46.254,-3.133,26.164,0.0,296.14,,305.0,305.0,48.043,2.778,53.153,24.27
9392.0,2.735,0.767,-33.947,1.683,9.424,4.989,36.335,4.766,18.329,-2.744,0.0,38.108,39.214,9.58,1.589,47.757,49.631,47.727,46.595,-3.131,26.17,0.0,296.14,,305.0,305.0,47.883,2.778,53.101,24.261
9392.5,2.735,0.767,-33.947,1.683,9.424,4.989,36.335,4.766,18.329,-2.744,0.0,38.1,39.2,9.58,1.589,47.779,49.971,47.725,47.066,-3.131,26.17,0.0,296.14,,305.0,305.0,47.928,2.777,53.096,24.264
9393.0,3.012,0.722,-35.209,1.652,9.531,4.989,36.335,4.766,18.329,-2.744,0.0,38.1,39.2,9.467,1.515,48.051,50.214,47.799,47.546,-3.131,26.17,0.0,296.14,,305.0,305.0,48.135,2.776,53.206,24.277
9393.5,3.012,0.722,-35.209,1.652,9.531,4.989,36.335,4.766,18.329,-2.744,0.0,38.1,39.2,9.467,1.515,48.23,50.108,47.875,47.009,-3.131,26.17,0.0,295.94,,305.0,305.0,48.403,2.78,53.233,24.261
9394.0,3.012,0.722,-35.209,1.652,9.531,4.989,36.335,4.766,18.329,-2.744,0.0,38.1,39.2,9.467,1.515,47.857,49.72,47.831,46.083,-3.131,26.17,0.0,295.94,,305.0,305.0,48.306,2.784,53.204,24.272
9394.5,3.012,0.722,-35.209,1.652,9.531,4.989,36.335,4.766,18.329,-2.744,0.0,38.1,39.2,9.467,1.515,47.704,49.714,47.764,46.339,-3.131,26.17,0.0,296.34,,305.0,305.0,47.873,2.788,53.134,24.276
9395.0,3.012,0.722,-35.209,1.652,9.531,4.963,36.377,4.766,18.388,-2.746,0.0,38.108,39.242,9.467,1.515,47.953,49.957,47.772,47.24,-3.127,26.172,0.0,296.34,,305.0,305.0,47.88,2.791,53.123,24.255
9395.5,3.012,0.722,-35.209,1.652,9.531,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.467,1.515,48.123,50.217,47.838,47.737,-3.127,26.172,0.0,295.94,,305.0,305.0,48.23,2.795,53.176,24.245
9396.0,2.356,0.629,-33.98,1.686,9.467,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.505,1.547,48.17,50.194,47.92,47.318,-3.127,26.172,0.0,295.94,,305.0,305.0,48.479,2.798,53.233,24.239
9396.5,2.356,0.629,-33.98,1.686,9.467,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.505,1.547,48.103,49.906,47.938,46.708,-3.127,26.172,0.0,296.04,,305.0,305.0,48.401,2.791,53.242,24.294
9397.0,2.356,0.629,-33.98,1.686,9.467,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.505,1.547,47.911,49.717,47.885,46.141,-3.127,26.172,0.0,296.04,,305.0,305.0,48.164,2.784,53.17,24.272
9397.5,2.356,0.629,-33.98,1.686,9.467,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.505,1.547,47.943,50.064,47.816,47.311,-3.127,26.172,0.0,296.44,,305.0,305.0,47.913,2.777,53.169,24.256
9398.0,2.356,0.629,-33.98,1.686,9.467,4.963,36.377,4.766,18.388,-2.746,0.0,38.1,39.2,9.505,1.547,48.222,50.191,47.905,47.582,-3.127,26.172,0.0,296.44,,305.0,305.0,48.283,2.77,53.224,24.264
9398.5,2.356,0.629,-33.98,1.686,9.467,5.025,36.338,4.751,18.36,-2.736,0.0,38.114,39.243,9.505,1.547,48.254,50.157,47.96,47.354,-3.131,26.179,0.0,296.24,,305.0,305.0,48.475,2.763,53.276,24.217
9399.0,2.356,0.629,-33.98,1.686,9.467,5.025,36.338,4.751,18.36,-2.736,0.0,38.1,39.2,9.505,1.547,48.179,49.944,47.987,46.561,-3.131,26.179,0.0,296.24,,305.0,305.0,48.431,2.757,53.303,24.227
9399.5,2.824,0.635,-35.209,1.587,9.528,5.025,36.338,4.751,18.36,-2.736,0.0,38.1,39.2,9.432,1.664,48.02,49.798,47.951,46.124,-3.131,26.179,0.0,295.84,,305.0,305.0,48.168,2.75,53.271,24.243
9400.0,2.824,0.635,-35.209,1.587,9.528,5.025,36.338,4.751,18.36,-2.736,0.0,38.1,39.2,9.432,1.664,47.81,49.737,47.863,46.379,-3.131,26.179,0.0,295.84,,305.0,305.0,47.973,2.751,53.192,24.227
9400.5,2.824,0.635,-35.209,1.587,9.528,5.025,36.338,4.751,18.36,-2.736,0.0,38.1,39.2,9.432,1.664,47.934,50.111,47.855,47.199,-3.131,26.179,0.0,296.14,,305.0,305.0,47.947,2.753,53.246,24.217
9401.0,2.824,0.635,-35.209,1.587,9.528,5.025,36.338,4.751,18.36,-2.736,0.0,38.1,39.2,9.432,1.664,48.258,50.163,47.979,47.316,-3.131,26.179,0.0,296.14,,305.0,305.0,48.275,2.754,53.306,24.196
9401.5,2.824,0.635,-35.209,1.587,9.528,5.025,36.318,4.705,18.365,-2.751,0.0,38.13,39.244,9.432,1.664,48.212,50.026,48.0,46.912,-3.129,26.181,0.0,296.04,,305.0,305.0,48.429,2.755,53.316,24.199
9402.0,2.824,0.635,-35.209,1.587,9.528,5.025,36.318,4.705,18.365,-2.751,0.0,38.1,39.2,9.432,1.664,48.103,49.873,47.979,46.377,-3.129,26.181,0.0,296.04,,305.0,305.0,48.287,2.756,53.297,24.178
9402.5,2.333,0.611,-33.578,1.655,9.47,5.025,36.318,4.705,18.365,-2.751,0.0,38.1,39.2,9.692,1.561,47.962,49.791,47.941,46.567,-3.129,26.181,0.0,296.14,,305.0,305.0,48.083,2.757,53.252,24.119
9403.0,2.333,0.611,-33.578,1.655,9.47,5.025,36.318,4.705,18.365,-2.751,0.0,38.1,39.2,9.692,1.561,48.033,50.065,47.922,47.457,-3.129,26.181,0.0,296.14,,305.0,305.0,48.065,2.75,53.245,24.028
9403.5,2.333,0.611,-33.578,1.655,9.47,5.025,36.318,4.705,18.365,-2.751,0.0,38.1,39.2,9.692,1.561,48.271,50.43,48.0,47.609,-3.129,26.181,0.0,295.94,,305.0,305.0,48.369,2.743,53.362,24.007
9404.0,2.333,0.611,-33.578,1.655,9.47,5.025,36.318,4.705,18.365,-2.751,0.0,38.1,39.2,9.692,1.561,48.389,50.315,48.076,47.285,-3.129,26.181,0.0,295.94,,305.0,305.0,48.578,2.737,53.392,23.996
9404.5,2.333,0.611,-33.578,1.655,9.47,5.038,36.304,4.745,18.395,-2.746,0.0,38.133,39.24,9.692,1.561,48.144,49.994,48.069,46.452,-3.124,26.184,0.0,296.04,,305.0,305.0,48.516,2.73,53.367,24.02
9405.0,2.333,0.611,-33.578,1.655,9.47,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.692,1.561,47.936,49.813,47.994,46.416,-3.124,26.184,0.0,296.04,,305.0,305.0,48.165,2.724,53.338,24.018
9405.5,2.333,0.611,-33.578,1.655,9.47,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.692,1.561,48.011,50.003,47.952,47.165,-3.124,26.184,0.0,296.14,,305.0,305.0,48.04,2.717,53.296,23.989
9406.0,3.285,0.842,-34.631,1.599,9.447,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.596,1.718,48.337,50.393,48.015,48.15,-3.124,26.184,0.0,296.14,,305.0,305.0,48.282,2.711,53.344,23.95
9406.5,3.285,0.842,-34.631,1.599,9.447,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.596,1.718,48.447,50.496,48.125,47.817,-3.124,26.184,0.0,295.74,,305.0,305.0,48.724,2.72,53.405,23.971
9407.0,3.285,0.842,-34.631,1.599,9.447,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.596,1.718,48.344,50.128,48.163,46.937,-3.124,26.184,0.0,295.74,,305.0,305.0,48.721,2.73,53.424,23.978
9407.5,3.285,0.842,-34.631,1.599,9.447,5.038,36.304,4.745,18.395,-2.746,0.0,38.1,39.2,9.596,1.718,48.186,49.96,48.108,46.272,-3.124,26.184,0.0,295.24,,305.0,305.0,48.393,2.739,53.356,23.998
9408.0,3.285,0.842,-34.631,1.599,9.447,4.986,36.361,4.776,18.476,-2.74,0.0,38.145,39.264,9.596,1.718,47.87,50.029,47.927,47.249,-3.119,26.191,0.0,295.24,,305.0,305.0,48.132,2.748,53.304,24.013
9408.5,3.285,0.842,-34.631,1.599,9.447,4.986,36.361,4.776,18.476,-2.74,0.0,38.1,39.3,9.596,1.718,48.209,50.502,47.976,47.975,-3.119,26.191,0.0,295.44,,305.0,305.0,48.269,2.756,53.349,24.069
9409.0,3.787,0.882,-35.209,1.532,9.522,4.986,36.361,4.776,18.476,-2.74,0.0,38.1,39.3,9.495,1.568,48.528,50.483,48.116,47.808,-3.119,26.191,0.0,295.44,,305.0,305.0,48.665,2.765,53.438,24.136
9409.5,3.787,0.882,-35.209,1.532,9.522,4.986,36.361,4.776,18.476,-2.74,0.0,38.1,39.3,9.495,1.568,48.498,50.294,48.183,46.912,-3.119,26.191,0.0,295.44,,305.0,305.0,48.734,2.782,53.487,24.256
9410.0,3.787,0.882,-35.209,1.532,9.522,4.986,36.361,4.776,18.476,-2.74,0.0,38.1,39.3,9.495,1.568,48.181,50.05,48.141,46.537,-3.119,26.191,0.0,295.44,,305.0,305.0,48.472,2.798,53.463,24.251
9410.5,3.787,0.882,-35.209,1.532,9.522,4.986,36.361,4.776,18.476,-2.74,0.0,38.1,39.3,9.495,1.568,48.032,49.808,48.062,46.003,-3.119,26.191,0.0,295.44,,305.0,305.0,48.227,2.815,53.343,24.22
9411.0,3.787,0.882,-35.209,1.532,9.522,4.968,36.406,4.775,18.51,-2.74,0.0,38.149,39.255,9.495,1.568,47.938,49.907,47.961,47.079,-3.121,26.194,0.0,295.44,,305.0,305.0,47.976,2.83,53.368,24.211
9411.5,3.787,0.882,-35.209,1.532,9.522,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.495,1.568,48.46,50.577,48.124,47.764,-3.121,26.194,0.0,295.64,,305.0,305.0,48.221,2.846,53.469,24.233
9412.0,3.787,0.882,-35.209,1.532,9.522,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.495,1.568,48.51,50.431,48.193,47.281,-3.121,26.194,0.0,295.64,,305.0,305.0,48.731,2.862,53.528,24.208
9412.5,2.858,0.709,-35.209,1.571,9.507,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.538,1.743,48.373,50.218,48.21,46.773,-3.121,26.194,0.0,295.84,,305.0,305.0,48.604,2.877,53.517,24.224
9413.0,2.858,0.709,-35.209,1.571,9.507,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.538,1.743,48.156,49.976,48.144,46.263,-3.121,26.194,0.0,295.84,,305.0,305.0,48.393,2.876,53.498,24.233
9413.5,2.858,0.709,-35.209,1.571,9.507,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.538,1.743,48.013,49.985,48.05,46.573,-3.121,26.194,0.0,295.84,,305.0,305.0,48.135,2.876,53.426,24.216
9414.0,2.858,0.709,-35.209,1.571,9.507,4.968,36.406,4.775,18.51,-2.74,0.0,38.1,39.3,9.538,1.743,48.223,50.296,48.045,47.835,-3.121,26.194,0.0,295.84,,305.0,305.0,48.156,2.876,53.495,24.113
9414.5,2.858,0.709,-35.209,1.571,9.507,5.045,36.362,4.756,18.507,-2.74,0.0,38.155,39.266,9.538,1.743,48.5,50.677,48.16,48.235,-3.113,26.188,0.0,295.64,,305.0,305.0,48.6,2.876,53.555,24.019
9415.0,2.858,0.709,-35.209,1.571,9.507,5.045,36.362,4.756,18.507,-2.74,0.0,38.2,39.3,9.538,1.743,48.385,50.17,48.247,46.695,-3.113,26.188,0.0,295.64,,305.0,305.0,48.893,2.875,53.584,23.953
9415.5,1.941,0.502,-34.519,1.649,8.784,5.045,36.362,4.756,18.507,-2.74,0.0,38.2,39.3,9.536,1.504,48.238,50.063,48.198,46.398,-3.113,26.188,0.0,295.24,,305.0,305.0,48.374,2.875,53.518,23.817
9416.0,1.941,0.502,-34.519,1.649,8.784,5.045,36.362,4.756,18.507,-2.74,0.0,38.2,39.3,9.536,1.504,48.038,49.989,48.104,46.775,-3.113,26.188,0.0,295.24,,305.0,305.0,48.224,2.86,53.472,23.845
9416.5,1.941,0.502,-34.519,1.649,8.784,5.045,36.362,4.756,18.507,-2.74,0.0,38.2,39.3,9.536,1.504,48.248,50.337,48.101,47.745,-3.113,26.188,0.0,295.34,,305.0,305.0,48.227,2.845,53.469,23.878
9417.0,1.941,0.502,-34.519,1.649,8.784,5.045,36.362,4.756,18.507,-2.74,0.0,38.2,39.3,9.536,1.504,48.595,50.818,48.216,48.48,-3.113,26.188,0.0,295.34,,305.0,305.0,48.608,2.83,53.51,23.859
9417.5,1.941,0.502,-34.519,1.649,8.784,5.027,36.296,4.729,18.46,-2.74,0.0,38.162,39.267,9.536,1.504,48.721,50.584,48.33,47.529,-3.108,26.21,0.0,295.54,,305.0,305.0,49.027,2.815,53.647,23.927
9418.0,1.941,0.502,-34.519,1.649,8.784,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.536,1.504,48.53,50.359,48.34,46.863,-3.108,26.21,0.0,295.54,,305.0,305.0,48.791,2.801,53.589,23.892
9418.5,1.941,0.502,-34.519,1.649,8.784,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.536,1.504,48.236,50.02,48.268,46.27,-3.108,26.21,0.0,295.54,,305.0,305.0,48.523,2.787,53.512,23.943
9419.0,2.386,0.524,-35.209,1.618,9.512,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.486,1.762,48.207,50.358,48.126,47.804,-3.108,26.21,0.0,295.54,,305.0,305.0,48.199,2.773,53.492,23.936
9419.5,2.386,0.524,-35.209,1.618,9.512,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.486,1.762,48.563,50.807,48.229,48.435,-3.108,26.21,0.0,295.34,,305.0,305.0,48.624,2.767,53.567,23.946
9420.0,2.386,0.524,-35.209,1.618,9.512,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.486,1.762,48.626,50.753,48.337,47.959,-3.108,26.21,0.0,295.34,,305.0,305.0,49.009,2.76,53.652,23.977
9420.5,2.386,0.524,-35.209,1.618,9.512,5.027,36.296,4.729,18.46,-2.74,0.0,38.2,39.3,9.486,1.762,48.546,50.489,48.381,47.374,-3.108,26.21,0.0,295.94,,305.0,305.0,48.919,2.754,53.683,23.935
9421.0,2.386,0.524,-35.209,1.618,9.512,5.006,36.309,4.734,18.518,-2.738,0.0,38.167,39.252,9.486,1.762,48.506,50.28,48.353,46.742,-3.12,26.2,0.0,295.94,,305.0,305.0,48.698,2.748,53.644,24.073
9421.5,2.386,0.524,-35.209,1.618,9.512,5.006,36.309,4.734,18.518,-2.738,0.0,38.2,39.3,9.486,1.762,48.283,50.129,48.273,46.373,-3.12,26.2,0.0,296.04,,305.0,305.0,48.47,2.742,53.55,24.125
9422.0,3.01,0.779,-34.241,1.659,9.416,5.006,36.309,4.734,18.518,-2.738,0.0,38.2,39.3,9.683,1.676,48.101,50.081,48.187,46.769,-3.12,26.2,0.0,296.04,,305.0,305.0,48.265,2.736,53.553,24.062
9422.5,3.01,0.779,-34.241,1.659,9.416,5.006,36.309,4.734,18.518,-2.738,0.0,38.2,39.3,9.683,1.676,48.559,50.606,48.252,48.126,-3.12,26.2,0.0,296.04,,305.0,305.0,48.285,2.741,53.591,24.028
9423.0,3.01,0.779,-34.241,1.659,9.416,5.006,36.309,4.734,18.518,-2.738,0.0,38.2,39.3,9.683,1.676,48.612,50.44,48.33,47.536,-3.12,26.2,0.0,296.04,,305.0,305.0,48.886,2.745,53.662,24.058
9423.5,3.01,0.779,-34.241,1.659,9.416,5.006,36.309,4.734,18.518,-2.738,0.0,38.2,39.3,9.683,1.676,48.494,50.295,48.335,46.799,-3.12,26.2,0.0,296.34,,305.0,305.0,48.73,2.75,53.66,24.112
9424.0,3.01,0.779,-34.241,1.659,9.416,5.026,36.343,4.776,18.583,-2.729,0.0,38.168,39.269,9.683,1.676,48.343,50.203,48.306,46.567,-3.122,26.195,0.0,296.34,,305.0,305.0,48.481,2.754,53.648,24.132
9424.5,3.01,0.779,-34.241,1.659,9.416,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.683,1.676,48.193,50.174,48.228,46.771,-3.122,26.195,0.0,296.54,,305.0,305.0,48.355,2.758,53.569,24.134
9425.0,2.901,0.876,-33.938,1.692,9.424,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.603,1.523,48.382,50.473,48.214,47.926,-3.122,26.195,0.0,296.54,,305.0,305.0,48.341,2.762,53.648,24.262
9425.5,2.901,0.876,-33.938,1.692,9.424,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.603,1.523,48.576,50.825,48.326,48.232,-3.122,26.195,0.0,296.34,,305.0,305.0,48.749,2.764,53.696,24.238
9426.0,2.901,0.876,-33.938,1.692,9.424,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.603,1.523,48.523,50.363,48.406,47.117,-3.122,26.195,0.0,296.34,,305.0,305.0,48.99,2.767,53.726,24.277
9426.5,2.901,0.876,-33.938,1.692,9.424,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.603,1.523,48.394,50.213,48.352,46.483,-3.122,26.195,0.0,295.94,,305.0,305.0,48.602,2.769,53.697,24.276
9427.0,2.901,0.876,-33.938,1.692,9.424,5.026,36.343,4.776,18.583,-2.729,0.0,38.2,39.3,9.603,1.523,48.204,50.173,48.252,46.833,-3.122,26.195,0.0,295.94,,305.0,305.0,48.36,2.771,53.652,24.365
9427.5,2.901,0.876,-33.938,1.692,9.424,5.008,36.385,4.804,18.62,-2.746,0.0,38.181,39.309,9.603,1.523,48.33,50.6,48.265,47.73,-3.119,26.202,0.0,296.14,,305.0,305.0,48.366,2.773,53.603,24.356
9428.0,2.901,0.876,-33.938,1.692,9.424,5.008,36.385,4.804,18.62,-2.746,0.0,38.2,39.3,9.603,1.523,48.621,50.849,48.344,48.462,-3.119,26.202,0.0,296.14,,305.0,305.0,48.731,2.775,53.683,24.282
9428.5,3.072,0.772,-34.622,1.641,9.531,5.008,36.385,4.804,18.62,-2.746,0.0,38.2,39.3,9.562,1.498,48.816,50.705,48.453,47.845,-3.119,26.202,0.0,296.04,,305.0,305.0,49.069,2.777,53.782,24.349
9429.0,3.072,0.772,-34.622,1.641,9.531,5.008,36.385,4.804,18.62,-2.746,0.0,38.2,39.3,9.562,1.498,48.67,50.503,48.474,46.929,-3.119,26.202,0.0,296.04,,305.0,305.0,48.955,2.782,53.736,24.352
9429.5,3.072,0.772,-34.622,1.641,9.531,5.008,36.385,4.804,18.62,-2.746,0.0,38.2,39.3,9.562,1.498,48.146,50.09,48.278,46.634,-3.119,26.202,0.0,296.34,,305.0,305.0,48.644,2.787,53.674,24.358
9430.0,3.072,0.772,-34.622,1.641,9.531,5.008,36.385,4.804,18.62,-2.746,0.0,38.2,39.3,9.562,1.498,48.327,50.479,48.269,48.082,-3.119,26.202,0.0,296.34,,305.0,305.0,48.287,2.792,53.649,24.376
9430.5,3.072,0.772,-34.622,1.641,9.531,4.986,36.395,4.793,18.644,-2.72,0.0,38.192,39.29,9.562,1.498,48.85,51.035,48.391,48.959,-3.103,26.216,0.0,295.74,,305.0,305.0,48.789,2.796,53.731,24.34
9431.0,3.072,0.772,-34.622,1.641,9.531,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.562,1.498,48.868,50.811,48.515,47.928,-3.103,26.216,0.0,295.74,,305.0,305.0,49.309,2.801,53.848,24.31
9431.5,1.798,0.522,-34.102,1.711,9.467,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.547,1.565,48.714,50.504,48.517,46.888,-3.103,26.216,0.0,295.84,,305.0,305.0,49.03,2.805,53.867,24.316
9432.0,1.798,0.522,-34.102,1.711,9.467,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.547,1.565,48.407,50.296,48.447,46.556,-3.103,26.216,0.0,295.84,,305.0,305.0,48.656,2.789,53.751,24.32
9432.5,1.798,0.522,-34.102,1.711,9.467,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.547,1.565,48.229,50.052,48.313,46.234,-3.103,26.216,0.0,295.84,,305.0,305.0,48.427,2.772,53.659,24.319
9433.0,1.798,0.522,-34.102,1.711,9.467,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.547,1.565,48.453,50.772,48.28,48.048,-3.103,26.216,0.0,295.84,,305.0,305.0,48.207,2.756,53.687,24.254
9433.5,1.798,0.522,-34.102,1.711,9.467,4.986,36.395,4.793,18.644,-2.72,0.0,38.2,39.3,9.547,1.565,48.634,50.814,48.359,47.847,-3.103,26.216,0.0,295.34,,305.0,305.0,48.888,2.741,53.771,24.249
9434.0,1.798,0.522,-34.102,1.711,9.467,5.036,36.366,4.746,18.626,-2.736,0.0,38.195,39.295,9.547,1.565,48.575,50.552,48.408,47.217,-3.108,26.21,0.0,295.34,,305.0,305.0,48.914,2.725,53.79,24.271
9434.5,1.798,0.522,-34.102,1.711,9.467,5.036,36.366,4.746,18.626,-2.736,0.0,38.2,39.3,9.547,1.565,48.42,50.269,48.36,46.801,-3.108,26.21,0.0,295.14,,305.0,305.0,48.688,2.71,53.762,24.286
9435.0,4.033,0.66,-34.999,1.649,9.464,5.036,36.366,4.746,18.626,-2.736,0.0,38.2,39.3,9.564,1.805,48.277,50.121,48.299,46.468,-3.108,26.21,0.0,295.14,,305.0,305.0,48.462,2.695,53.72,24.234
9435.5,4.033,0.66,-34.999,1.649,9.464,5.036,36.366,4.746,18.626,-2.736,0.0,38.2,39.3,9.564,1.805,48.176,50.21,48.221,47.108,-3.108,26.21,0.0,295.34,,305.0,305.0,48.291,2.717,53.634,24.15
9436.0,4.033,0.66,-34.999,1.649,9.464,5.036,36.366,4.746,18.626,-2.736,0.0,38.2,39.3,9.564,1.805,48.476,50.643,48.271,48.086,-3.108,26.21,0.0,295.34,,305.0,305.0,48.429,2.739,53.709,24.141
9436.5,4.033,0.66,-34.999,1.649,9.464,5.036,36.366,4.746,18.626,-2.736,0.0,38.2,39.3,9.564,1.805,48.582,50.654,48.405,47.43,-3.108,26.21,0.0,295.74,,305.0,305.0,48.869,2.76,53.745,24.135
9437.0,4.033,0.66,-34.999,1.649,9.464,5.038,36.343,4.773,18.646,-2.729,0.0,38.196,39.302,9.564,1.805,48.44,50.344,48.377,46.855,-3.1,26.215,0.0,295.74,,305.0,305.0,48.768,2.781,53.738,24.141
9437.5,4.033,0.66,-34.999,1.649,9.464,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.564,1.805,48.269,50.089,48.319,46.275,-3.1,26.215,0.0,295.24,,305.0,305.0,48.504,2.801,53.708,24.116
9438.0,3.056,0.722,-35.209,1.652,9.499,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.377,1.751,48.088,50.079,48.199,46.704,-3.1,26.215,0.0,295.24,,305.0,305.0,48.238,2.821,53.632,24.085
9438.5,3.056,0.722,-35.209,1.652,9.499,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.377,1.751,48.316,50.536,48.203,47.841,-3.1,26.215,0.0,295.24,,305.0,305.0,48.268,2.825,53.589,24.051
9439.0,3.056,0.722,-35.209,1.652,9.499,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.377,1.751,48.679,50.834,48.338,48.534,-3.1,26.215,0.0,295.24,,305.0,305.0,48.724,2.829,53.775,24.039
9439.5,3.056,0.722,-35.209,1.652,9.499,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.377,1.751,48.734,50.62,48.418,47.637,-3.1,26.215,0.0,295.04,,305.0,305.0,49.096,2.833,53.75,24.123
9440.0,3.056,0.722,-35.209,1.652,9.499,5.038,36.343,4.773,18.646,-2.729,0.0,38.2,39.3,9.377,1.751,48.283,50.177,48.35,46.489,-3.106,26.215,0.0,295.04,,305.0,305.0,48.852,2.836,53.718,24.184
9440.5,3.056,0.722,-35.209,1.652,9.499,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.293,9.377,1.751,48.153,50.068,48.269,46.728,-3.106,26.224,0.0,295.54,,305.0,305.0,48.325,2.84,53.645,24.301
9441.0,3.056,0.722,-35.209,1.652,9.499,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.3,9.377,1.751,48.219,50.521,48.216,47.71,-3.106,26.224,0.0,295.54,,305.0,305.0,48.305,2.844,53.591,24.349
9441.5,3.394,0.862,-34.247,1.631,9.446,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.3,9.647,1.664,48.608,50.779,48.307,48.492,-3.106,26.224,0.0,295.24,,305.0,305.0,48.666,2.847,53.68,24.328
9442.0,3.394,0.862,-34.247,1.631,9.446,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.3,9.647,1.664,48.725,50.679,48.396,47.827,-3.106,26.224,0.0,295.24,,305.0,305.0,49.046,2.856,53.766,24.354
9442.5,3.394,0.862,-34.247,1.631,9.446,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.3,9.647,1.664,48.606,50.414,48.44,46.851,-3.106,26.224,0.0,295.14,,305.0,305.0,48.906,2.865,53.734,24.422
9443.0,3.394,0.862,-34.247,1.631,9.446,5.035,36.349,4.783,18.682,-2.725,0.0,38.2,39.3,9.647,1.664,48.361,50.223,48.365,46.561,-3.106,26.224,0.0,295.14,,305.0,305.0,48.578,2.874,53.65,24.447
9443.5,3.394,0.862,-34.247,1.631,9.446,5.021,36.396,4.792,18.737,-2.729,0.0,38.207,39.286,9.647,1.664,48.169,50.423,48.208,47.611,-3.112,26.221,0.0,294.94,,305.0,305.0,48.377,2.882,53.602,24.455
9444.0,3.394,0.862,-34.247,1.631,9.446,5.021,36.396,4.792,18.737,-2.729,0.0,38.2,39.3,9.647,1.664,48.519,50.701,48.259,48.1,-3.112,26.221,0.0,294.94,,305.0,305.0,48.603,2.89,53.642,24.471
9444.5,2.813,0.747,-34.059,1.711,9.449,5.021,36.396,4.792,18.737,-2.729,0.0,38.2,39.3,9.522,1.455,48.691,50.631,48.359,47.858,-3.112,26.221,0.0,294.84,,305.0,305.0,48.895,2.899,53.727,24.497
9445.0,2.813,0.747,-34.059,1.711,9.449,5.021,36.396,4.792,18.737,-2.729,0.0,38.2,39.3,9.522,1.455,48.667,50.535,48.402,47.179,-3.112,26.221,0.0,294.84,,305.0,305.0,48.885,2.897,53.756,24.49
9445.5,2.813,0.747,-34.059,1.711,9.449,5.021,36.396,4.792,18.737,-2.729,0.0,38.2,39.3,9.522,1.455,48.487,50.35,48.372,46.79,-3.112,26.221,0.0,294.94,,305.0,305.0,48.696,2.896,53.741,24.503
9446.0,2.813,0.747,-34.059,1.711,9.449,5.021,36.396,4.792,18.737,-2.729,0.0,38.2,39.3,9.522,1.455,48.268,50.06,48.315,46.411,-3.112,26.221,0.0,294.94,,305.0,305.0,48.5,2.895,53.614,24.472
9446.5,2.813,0.747,-34.059,1.711,9.449,5.038,36.419,4.78,18.765,-2.735,0.0,38.203,39.287,9.522,1.455,48.207,50.211,48.233,47.34,-3.111,26.223,0.0,295.04,,305.0,305.0,48.263,2.893,53.638,24.444
9447.0,2.813,0.747,-34.059,1.711,9.449,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.522,1.455,48.665,50.804,48.366,47.891,-3.111,26.223,0.0,295.04,,305.0,305.0,48.498,2.892,53.704,24.458
9447.5,2.813,0.747,-34.059,1.711,9.449,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.522,1.455,48.631,50.606,48.425,47.341,-3.111,26.223,0.0,295.24,,305.0,305.0,48.932,2.891,53.764,24.459
9448.0,2.947,0.699,-35.209,1.622,9.489,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.5,1.767,48.445,50.325,48.386,46.798,-3.111,26.223,0.0,295.24,,305.0,305.0,48.751,2.889,53.728,24.428
9448.5,2.947,0.699,-35.209,1.622,9.489,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.5,1.767,48.246,50.091,48.314,46.405,-3.111,26.223,0.0,295.14,,305.0,305.0,48.489,2.89,53.69,24.441
9449.0,2.947,0.699,-35.209,1.622,9.489,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.5,1.767,48.191,50.252,48.237,47.162,-3.111,26.223,0.0,295.14,,305.0,305.0,48.264,2.891,53.622,24.406
9449.5,2.947,0.699,-35.209,1.622,9.489,5.038,36.419,4.78,18.765,-2.735,0.0,38.2,39.3,9.5,1.767,48.516,50.666,48.278,48.278,-3.111,26.223,0.0,295.34,,305.0,305.0,48.46,2.892,53.734,24.44
9450.0,2.947,0.699,-35.209,1.622,9.489,5.041,36.368,4.749,18.743,-2.716,0.0,38.213,39.289,9.5,1.767,48.718,50.874,48.393,48.21,-3.101,26.242,0.0,295.34,,305.0,305.0,48.934,2.893,53.775,24.477
9450.5,2.947,0.699,-35.209,1.622,9.489,5.041,36.368,4.749,18.743,-2.716,0.0,38.2,39.3,9.5,1.767,48.455,50.259,48.422,46.577,-3.101,26.242,0.0,295.34,,305.0,305.0,49.049,2.894,53.78,24.435
