t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
0.5,3.384,0.89,-33.294,1.945,9.261,4.293,24.714,3.427,-37.453,-2.749,0.0,31.7,31.1,9.506,1.854,-16.614,-10.412,-19.66,-12.44,-3.185,26.86,0.0,253.54,,260.0,260.0,-14.824,3.564,-8.047,22.235
1.0,3.384,0.89,-33.294,1.945,9.261,4.293,24.714,3.427,-37.453,-2.749,0.0,31.7,31.1,9.506,1.854,-16.63,-10.423,-19.676,-12.485,-3.185,26.86,0.0,255.64,,260.0,260.0,-14.782,3.561,-8.042,22.182
1.5,3.384,0.89,-33.294,1.945,9.261,4.293,24.714,3.427,-37.453,-2.749,0.0,31.7,31.1,9.506,1.854,-16.725,-10.455,-19.721,-12.519,-3.185,26.86,0.0,255.64,,260.0,260.0,-14.804,3.558,-8.035,22.14
2.0,3.384,0.89,-33.294,1.945,9.261,4.264,24.764,3.444,-37.473,-2.755,0.0,31.703,31.253,9.506,1.854,-16.737,-10.469,-19.739,-12.521,-3.187,26.854,0.0,253.84,,260.0,260.0,-14.855,3.555,-8.04,22.14
2.5,3.384,0.89,-33.294,1.945,9.261,4.264,24.764,3.444,-37.473,-2.755,0.0,31.7,31.3,9.506,1.854,-16.667,-10.445,-19.731,-12.498,-3.187,26.854,0.0,253.84,,260.0,260.0,-14.866,3.552,-8.054,22.107
3.0,3.212,0.779,-35.209,1.929,9.357,4.264,24.764,3.444,-37.473,-2.755,0.0,31.7,31.3,9.159,1.906,-16.584,-10.428,-19.668,-12.455,-3.187,26.854,0.0,255.04,,260.0,260.0,-14.835,3.55,-8.028,22.13
3.5,3.212,0.779,-35.209,1.929,9.357,4.264,24.764,3.444,-37.473,-2.755,0.0,31.7,31.3,9.159,1.906,-16.583,-10.409,-19.648,-12.451,-3.187,26.854,0.0,255.04,,260.0,260.0,-14.784,3.544,-8.056,22.155
4.0,3.212,0.779,-35.209,1.929,9.357,4.264,24.764,3.444,-37.473,-2.755,0.0,31.7,31.3,9.159,1.906,-16.646,-10.423,-19.738,-12.478,-3.187,26.854,0.0,255.24,,260.0,260.0,-14.773,3.539,-8.033,22.187
4.5,3.212,0.779,-35.209,1.929,9.357,4.264,24.764,3.444,-37.473,-2.755,0.0,31.7,31.3,9.159,1.906,-16.728,-10.477,-19.798,-12.517,-3.187,26.854,0.0,255.24,,260.0,260.0,-14.821,3.533,-8.045,22.184
5.0,3.212,0.779,-35.209,1.929,9.357,4.25,24.808,3.418,-37.48,-2.76,0.0,31.714,31.328,9.159,1.906,-16.671,-10.429,-19.728,-12.489,-3.2,26.848,0.0,255.34,,260.0,260.0,-14.88,3.528,-8.042,22.185
5.5,3.212,0.779,-35.209,1.929,9.357,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.159,1.906,-16.617,-10.432,-19.667,-12.456,-3.2,26.848,0.0,255.34,,260.0,260.0,-14.829,3.523,-8.056,22.204
6.0,2.938,0.771,-33.691,1.994,9.3,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.389,1.831,-16.592,-10.413,-19.685,-12.448,-3.2,26.848,0.0,255.34,,260.0,260.0,-14.793,3.518,-8.047,22.231
6.5,2.938,0.771,-33.691,1.994,9.3,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.389,1.831,-16.689,-10.452,-19.686,-12.519,-3.2,26.848,0.0,255.34,,260.0,260.0,-14.785,3.508,-8.059,22.307
7.0,2.938,0.771,-33.691,1.994,9.3,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.389,1.831,-16.763,-10.479,-19.663,-12.543,-3.2,26.848,0.0,255.44,,260.0,260.0,-14.836,3.499,-8.056,22.348
7.5,2.938,0.771,-33.691,1.994,9.3,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.389,1.831,-16.655,-10.465,-19.667,-12.513,-3.2,26.848,0.0,255.44,,260.0,260.0,-14.862,3.49,-8.059,22.349
8.0,2.938,0.771,-33.691,1.994,9.3,4.25,24.808,3.418,-37.48,-2.76,0.0,31.7,31.3,9.389,1.831,-16.593,-10.428,-19.63,-12.46,-3.2,26.848,0.0,255.24,,260.0,260.0,-14.825,3.481,-8.059,22.335
8.5,2.938,0.771,-33.691,1.994,9.3,4.24,24.83,3.433,-37.5,-2.75,0.0,31.73,31.329,9.389,1.831,-16.571,-10.398,-19.634,-12.438,-3.206,26.843,0.0,255.24,,260.0,260.0,-14.778,3.472,-8.051,22.353
9.0,2.938,0.771,-33.691,1.994,9.3,4.24,24.83,3.433,-37.5,-2.75,0.0,31.7,31.3,9.389,1.831,-16.615,-10.423,-19.655,-12.474,-3.206,26.843,0.0,255.04,,260.0,260.0,-14.76,3.463,-8.031,22.376
9.5,3.354,0.871,-33.525,1.965,9.259,4.24,24.83,3.433,-37.5,-2.75,0.0,31.7,31.3,9.488,1.861,-16.677,-10.434,-19.678,-12.506,-3.206,26.843,0.0,255.04,,260.0,260.0,-14.792,3.454,-8.038,22.339
10.0,3.354,0.871,-33.525,1.965,9.259,4.24,24.83,3.433,-37.5,-2.75,0.0,31.7,31.3,9.488,1.861,-16.715,-10.452,-19.723,-12.502,-3.206,26.843,0.0,254.14,,260.0,260.0,-14.824,3.453,-8.043,22.338
10.5,3.354,0.871,-33.525,1.965,9.259,4.24,24.83,3.433,-37.5,-2.75,0.0,31.7,31.3,9.488,1.861,-16.661,-10.422,-19.697,-12.484,-3.206,26.843,0.0,254.14,,260.0,260.0,-14.848,3.451,-8.049,22.305
11.0,3.354,0.871,-33.525,1.965,9.259,4.24,24.83,3.433,-37.5,-2.75,0.0,31.7,31.3,9.488,1.861,-16.58,-10.418,-19.672,-12.431,-3.206,26.843,0.0,255.14,,260.0,260.0,-14.816,3.45,-8.025,22.294
11.5,3.354,0.871,-33.525,1.965,9.259,4.273,24.893,3.43,-37.473,-2.755,0.0,31.737,31.293,9.488,1.861,-16.583,-10.394,-19.682,-12.468,-3.197,26.844,0.0,255.14,,260.0,260.0,-14.775,3.448,-8.032,22.284
12.0,3.354,0.871,-33.525,1.965,9.259,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.488,1.861,-16.73,-10.455,-19.717,-12.533,-3.197,26.844,0.0,254.54,,260.0,260.0,-14.782,3.446,-8.049,22.335
12.5,3.679,0.917,-35.07,1.921,9.255,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.34,2.037,-16.69,-10.459,-19.667,-12.498,-3.197,26.844,0.0,254.54,,260.0,260.0,-14.859,3.445,-8.04,22.378
13.0,3.679,0.917,-35.07,1.921,9.255,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.34,2.037,-16.601,-10.426,-19.657,-12.465,-3.197,26.844,0.0,255.24,,260.0,260.0,-14.828,3.449,-8.039,22.4
13.5,3.679,0.917,-35.07,1.921,9.255,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.34,2.037,-16.573,-10.393,-19.617,-12.414,-3.197,26.844,0.0,255.24,,260.0,260.0,-14.787,3.453,-8.033,22.397
14.0,3.679,0.917,-35.07,1.921,9.255,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.34,2.037,-16.567,-10.4,-19.633,-12.445,-3.197,26.844,0.0,255.34,,260.0,260.0,-14.749,3.456,-8.038,22.404
14.5,3.679,0.917,-35.07,1.921,9.255,4.273,24.893,3.43,-37.473,-2.755,0.0,31.7,31.3,9.34,2.037,-16.657,-10.401,-19.669,-12.478,-3.197,26.844,0.0,255.34,,260.0,260.0,-14.761,3.46,-8.039,22.394
15.0,3.679,0.917,-35.07,1.921,9.255,4.293,24.912,3.422,-37.491,-2.746,0.0,31.747,31.224,9.34,2.037,-16.68,-10.444,-19.638,-12.513,-3.19,26.832,0.0,255.64,,260.0,260.0,-14.802,3.464,-8.062,22.409
15.5,3.679,0.917,-35.07,1.921,9.255,4.293,24.912,3.422,-37.491,-2.746,0.0,31.7,31.2,9.34,2.037,-16.637,-10.427,-19.62,-12.457,-3.19,26.832,0.0,255.64,,260.0,260.0,-14.819,3.467,-8.024,22.409
16.0,3.378,0.805,-34.94,1.962,9.283,4.293,24.912,3.422,-37.491,-2.746,0.0,31.7,31.2,9.305,1.772,-16.578,-10.404,-19.617,-12.434,-3.19,26.832,0.0,255.04,,260.0,260.0,-14.785,3.471,-8.017,22.425
16.5,3.378,0.805,-34.94,1.962,9.283,4.293,24.912,3.422,-37.491,-2.746,0.0,31.7,31.2,9.305,1.772,-16.532,-10.375,-19.589,-12.399,-3.19,26.832,0.0,255.04,,260.0,260.0,-14.758,3.469,-8.027,22.465
17.0,3.378,0.805,-34.94,1.962,9.283,4.293,24.912,3.422,-37.491,-2.746,0.0,31.7,31.2,9.305,1.772,-16.602,-10.406,-19.653,-12.463,-3.19,26.832,0.0,254.74,,260.0,260.0,-14.724,3.468,-8.002,22.532
17.5,3.378,0.805,-34.94,1.962,9.283,4.293,24.912,3.422,-37.491,-2.746,0.0,31.7,31.2,9.305,1.772,-16.669,-10.432,-19.612,-12.484,-3.19,26.832,0.0,254.74,,260.0,260.0,-14.781,3.466,-8.015,22.571
18.0,3.378,0.805,-34.94,1.962,9.283,4.265,24.954,3.412,-37.509,-2.76,0.0,31.75,31.266,9.305,1.772,-16.655,-10.406,-19.622,-12.499,-3.197,26.826,0.0,254.34,,260.0,260.0,-14.799,3.465,-8.033,22.651
18.5,3.378,0.805,-34.94,1.962,9.283,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.305,1.772,-16.594,-10.417,-19.593,-12.451,-3.197,26.826,0.0,254.34,,260.0,260.0,-14.796,3.463,-8.014,22.679
19.0,3.454,0.818,-35.209,1.951,9.343,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.191,1.979,-16.5,-10.376,-19.577,-12.407,-3.197,26.826,0.0,254.64,,260.0,260.0,-14.764,3.462,-8.022,22.689
19.5,3.454,0.818,-35.209,1.951,9.343,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.191,1.979,-16.552,-10.373,-19.619,-12.422,-3.197,26.826,0.0,254.64,,260.0,260.0,-14.715,3.462,-8.007,22.703
20.0,3.454,0.818,-35.209,1.951,9.343,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.191,1.979,-16.624,-10.397,-19.603,-12.473,-3.197,26.826,0.0,255.14,,260.0,260.0,-14.742,3.462,-8.01,22.723
20.5,3.454,0.818,-35.209,1.951,9.343,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.191,1.979,-16.637,-10.415,-19.568,-12.481,-3.197,26.826,0.0,255.14,,260.0,260.0,-14.774,3.461,-8.013,22.682
21.0,3.454,0.818,-35.209,1.951,9.343,4.265,24.954,3.412,-37.509,-2.76,0.0,31.8,31.3,9.191,1.979,-16.604,-10.405,-19.592,-12.446,-3.197,26.826,0.0,254.94,,260.0,260.0,-14.775,3.461,-8.001,22.693
21.5,3.454,0.818,-35.209,1.951,9.343,4.269,24.998,3.418,-37.506,-2.76,0.0,31.769,31.421,9.191,1.979,-16.544,-10.387,-19.575,-12.404,-3.202,26.818,0.0,254.94,,260.0,260.0,-14.762,3.461,-7.997,22.784
22.0,3.454,0.818,-35.209,1.951,9.343,4.269,24.998,3.418,-37.506,-2.76,0.0,31.8,31.4,9.191,1.979,-16.529,-10.362,-19.56,-12.383,-3.202,26.818,0.0,254.34,,260.0,260.0,-14.728,3.461,-8.018,22.804
22.5,3.324,0.782,-35.209,1.922,9.357,4.269,24.998,3.418,-37.506,-2.76,0.0,31.8,31.4,9.136,1.959,-16.582,-10.348,-19.616,-12.421,-3.202,26.818,0.0,254.34,,260.0,260.0,-14.709,3.459,-7.98,22.828
23.0,3.324,0.782,-35.209,1.922,9.357,4.269,24.998,3.418,-37.506,-2.76,0.0,31.8,31.4,9.136,1.959,-16.681,-10.406,-19.621,-12.483,-3.202,26.818,0.0,254.84,,260.0,260.0,-14.742,3.459,-7.991,22.828
23.5,3.324,0.782,-35.209,1.922,9.357,4.269,24.998,3.418,-37.506,-2.76,0.0,31.8,31.4,9.136,1.959,-16.69,-10.423,-19.609,-12.486,-3.202,26.818,0.0,254.84,,260.0,260.0,-14.798,3.456,-7.98,22.847
24.0,3.324,0.782,-35.209,1.922,9.357,4.269,24.998,3.418,-37.506,-2.76,0.0,31.8,31.4,9.136,1.959,-16.607,-10.394,-19.613,-12.425,-3.202,26.818,0.0,255.14,,260.0,260.0,-14.802,3.454,-8.011,22.837
24.5,3.324,0.782,-35.209,1.922,9.357,4.256,25.028,3.41,-37.485,-2.755,0.0,31.772,31.417,9.136,1.959,-16.532,-10.362,-19.572,-12.395,-3.207,26.815,0.0,255.14,,260.0,260.0,-14.76,3.452,-7.995,22.857
25.0,3.324,0.782,-35.209,1.922,9.357,4.256,25.028,3.41,-37.485,-2.755,0.0,31.8,31.4,9.136,1.959,-16.495,-10.326,-19.588,-12.372,-3.207,26.815,0.0,255.44,,260.0,260.0,-14.715,3.45,-7.99,22.838
25.5,3.249,0.861,-33.976,2.031,9.26,4.256,25.028,3.41,-37.485,-2.755,0.0,31.8,31.4,9.339,1.778,-16.517,-10.349,-19.586,-12.385,-3.207,26.815,0.0,255.44,,260.0,260.0,-14.695,3.448,-7.967,22.857
26.0,3.249,0.861,-33.976,2.031,9.26,4.256,25.028,3.41,-37.485,-2.755,0.0,31.8,31.4,9.339,1.778,-16.667,-10.379,-19.621,-12.469,-3.207,26.815,0.0,255.44,,260.0,260.0,-14.709,3.445,-7.993,22.879
26.5,3.249,0.861,-33.976,2.031,9.26,4.256,25.028,3.41,-37.485,-2.755,0.0,31.8,31.4,9.339,1.778,-16.604,-10.4,-19.595,-12.44,-3.207,26.815,0.0,255.44,,260.0,260.0,-14.784,3.442,-7.983,22.888
27.0,3.249,0.861,-33.976,2.031,9.26,4.256,25.028,3.41,-37.485,-2.755,0.0,31.8,31.4,9.339,1.778,-16.525,-10.369,-19.554,-12.414,-3.207,26.815,0.0,255.54,,260.0,260.0,-14.76,3.438,-7.996,22.927
27.5,3.249,0.861,-33.976,2.031,9.26,4.264,25.062,3.408,-37.48,-2.774,0.0,31.787,31.301,9.339,1.778,-16.502,-10.357,-19.549,-12.382,-3.213,26.81,0.0,255.54,,260.0,260.0,-14.716,3.435,-7.995,22.923
28.0,3.249,0.861,-33.976,2.031,9.26,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.339,1.778,-16.474,-10.344,-19.543,-12.39,-3.213,26.81,0.0,255.24,,260.0,260.0,-14.697,3.432,-7.985,22.92
28.5,3.249,0.861,-33.976,2.031,9.26,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.339,1.778,-16.582,-10.374,-19.589,-12.398,-3.213,26.81,0.0,255.24,,260.0,260.0,-14.688,3.429,-7.975,22.876
29.0,3.144,0.861,-34.086,1.998,9.252,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.368,1.962,-16.577,-10.382,-19.552,-12.478,-3.213,26.81,0.0,255.44,,260.0,260.0,-14.736,3.426,-7.989,22.895
29.5,3.144,0.861,-34.086,1.998,9.252,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.368,1.962,-16.613,-10.387,-19.561,-12.456,-3.213,26.81,0.0,255.44,,260.0,260.0,-14.747,3.422,-7.983,22.845
30.0,3.144,0.861,-34.086,1.998,9.252,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.368,1.962,-16.527,-10.356,-19.562,-12.378,-3.213,26.81,0.0,255.44,,260.0,260.0,-14.754,3.417,-7.981,22.884
30.5,3.144,0.861,-34.086,1.998,9.252,4.264,25.062,3.408,-37.48,-2.774,0.0,31.8,31.3,9.368,1.962,-16.456,-10.324,-19.525,-12.353,-3.213,26.81,0.0,255.44,,260.0,260.0,-14.706,3.413,-7.974,22.871
31.0,3.144,0.861,-34.086,1.998,9.252,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.395,9.368,1.962,-16.444,-10.33,-19.521,-12.329,-3.194,26.813,0.0,255.04,,260.0,260.0,-14.665,3.408,-7.966,22.739
31.5,3.144,0.861,-34.086,1.998,9.252,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.4,9.368,1.962,-16.576,-10.364,-19.58,-12.426,-3.194,26.813,0.0,255.04,,260.0,260.0,-14.656,3.404,-7.962,22.79
32.0,3.916,0.91,-35.209,1.895,9.296,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.4,9.272,1.879,-16.633,-10.4,-19.561,-12.457,-3.194,26.813,0.0,254.74,,260.0,260.0,-14.736,3.4,-7.983,22.805
32.5,3.916,0.91,-35.209,1.895,9.296,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.4,9.272,1.879,-16.614,-10.378,-19.562,-12.421,-3.194,26.813,0.0,254.74,,260.0,260.0,-14.763,3.408,-7.978,22.698
33.0,3.916,0.91,-35.209,1.895,9.296,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.4,9.272,1.879,-16.539,-10.362,-19.557,-12.396,-3.194,26.813,0.0,255.84,,260.0,260.0,-14.744,3.416,-7.99,22.723
33.5,3.916,0.91,-35.209,1.895,9.296,4.261,25.12,3.431,-37.462,-2.774,0.0,31.8,31.4,9.272,1.879,-16.47,-10.341,-19.525,-12.326,-3.194,26.813,0.0,255.84,,260.0,260.0,-14.714,3.425,-7.957,22.719
34.0,3.916,0.91,-35.209,1.895,9.296,4.269,25.15,3.417,-37.452,-2.763,0.0,31.825,31.413,9.272,1.879,-16.48,-10.323,-19.539,-12.366,-3.187,26.818,0.0,254.44,,260.0,260.0,-14.665,3.433,-7.955,22.749
34.5,3.916,0.91,-35.209,1.895,9.296,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.272,1.879,-16.558,-10.344,-19.53,-12.415,-3.187,26.818,0.0,254.44,,260.0,260.0,-14.677,3.441,-7.945,22.763
35.0,3.916,0.91,-35.209,1.895,9.296,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.272,1.879,-16.577,-10.357,-19.496,-12.464,-3.187,26.818,0.0,254.44,,260.0,260.0,-14.712,3.448,-7.954,22.754
35.5,3.449,0.908,-33.132,1.935,9.225,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.536,1.871,-16.591,-10.347,-19.522,-12.41,-3.187,26.818,0.0,254.44,,260.0,260.0,-14.724,3.456,-7.953,22.767
36.0,3.449,0.908,-33.132,1.935,9.225,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.536,1.871,-16.549,-10.331,-19.55,-12.37,-3.187,26.818,0.0,253.24,,260.0,260.0,-14.717,3.456,-7.953,22.79
36.5,3.449,0.908,-33.132,1.935,9.225,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.536,1.871,-16.5,-10.31,-19.561,-12.343,-3.187,26.818,0.0,253.24,,260.0,260.0,-14.7,3.456,-7.931,22.803
37.0,3.449,0.908,-33.132,1.935,9.225,4.269,25.15,3.417,-37.452,-2.763,0.0,31.8,31.4,9.536,1.871,-16.548,-10.319,-19.56,-12.381,-3.187,26.818,0.0,254.84,,260.0,260.0,-14.678,3.456,-7.94,22.826
37.5,3.449,0.908,-33.132,1.935,9.225,4.235,25.186,3.439,-37.422,-2.759,0.0,31.832,31.433,9.536,1.871,-16.605,-10.369,-19.556,-12.464,-3.19,26.812,0.0,254.84,,260.0,260.0,-14.702,3.456,-7.932,22.819
38.0,3.449,0.908,-33.132,1.935,9.225,4.235,25.186,3.439,-37.422,-2.759,0.0,31.8,31.4,9.536,1.871,-16.661,-10.38,-19.535,-12.442,-3.19,26.812,0.0,254.74,,260.0,260.0,-14.748,3.455,-7.948,22.838
38.5,3.968,0.955,-35.209,1.951,9.265,4.235,25.186,3.439,-37.422,-2.759,0.0,31.8,31.4,9.145,2.008,-16.562,-10.326,-19.538,-12.396,-3.19,26.812,0.0,254.74,,260.0,260.0,-14.755,3.455,-7.944,22.807
39.0,3.968,0.955,-35.209,1.951,9.265,4.235,25.186,3.439,-37.422,-2.759,0.0,31.8,31.4,9.145,2.008,-16.5,-10.319,-19.522,-12.374,-3.19,26.812,0.0,254.94,,260.0,260.0,-14.705,3.464,-7.957,22.805
39.5,3.968,0.955,-35.209,1.951,9.265,4.235,25.186,3.439,-37.422,-2.759,0.0,31.8,31.4,9.145,2.008,-16.46,-10.303,-19.512,-12.318,-3.19,26.812,0.0,254.94,,260.0,260.0,-14.679,3.472,-7.921,22.686
40.0,3.968,0.955,-35.209,1.951,9.265,4.235,25.186,3.439,-37.422,-2.759,0.0,31.8,31.4,9.145,2.008,-16.45,-10.297,-19.516,-12.322,-3.19,26.812,0.0,254.74,,260.0,260.0,-14.648,3.48,-7.94,22.71
40.5,3.968,0.955,-35.209,1.951,9.265,4.279,25.216,3.427,-37.42,-2.747,0.0,31.849,31.484,9.145,2.008,-16.538,-10.312,-19.564,-12.393,-3.197,26.812,0.0,254.74,,260.0,260.0,-14.646,3.488,-7.945,22.729
41.0,3.968,0.955,-35.209,1.951,9.265,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.145,2.008,-16.597,-10.335,-19.543,-12.395,-3.197,26.812,0.0,254.74,,260.0,260.0,-14.702,3.496,-7.927,22.723
41.5,3.968,0.955,-35.209,1.951,9.265,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.145,2.008,-16.572,-10.328,-19.53,-12.367,-3.197,26.812,0.0,254.74,,260.0,260.0,-14.717,3.504,-7.959,22.713
42.0,3.208,0.849,-34.15,1.951,9.168,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.425,1.905,-16.487,-10.321,-19.519,-12.346,-3.197,26.812,0.0,253.94,,260.0,260.0,-14.699,3.511,-7.934,22.641
42.5,3.208,0.849,-34.15,1.951,9.168,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.425,1.905,-16.454,-10.286,-19.506,-12.31,-3.197,26.812,0.0,253.94,,260.0,260.0,-14.668,3.506,-7.927,22.671
43.0,3.208,0.849,-34.15,1.951,9.168,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.425,1.905,-16.461,-10.291,-19.522,-12.314,-3.197,26.812,0.0,254.64,,260.0,260.0,-14.639,3.501,-7.928,22.667
43.5,3.208,0.849,-34.15,1.951,9.168,4.279,25.216,3.427,-37.42,-2.747,0.0,31.8,31.5,9.425,1.905,-16.54,-10.315,-19.542,-12.412,-3.197,26.812,0.0,254.64,,260.0,260.0,-14.647,3.497,-7.944,22.813
44.0,3.208,0.849,-34.15,1.951,9.168,4.241,25.248,3.441,-37.452,-2.769,0.0,31.857,31.477,9.425,1.905,-16.602,-10.349,-19.515,-12.414,-3.21,26.806,0.0,254.94,,260.0,260.0,-14.702,3.492,-7.95,22.862
44.5,3.208,0.849,-34.15,1.951,9.168,4.241,25.248,3.441,-37.452,-2.769,0.0,31.9,31.5,9.425,1.905,-16.536,-10.323,-19.502,-12.377,-3.21,26.806,0.0,254.94,,260.0,260.0,-14.72,3.487,-7.941,22.898
45.0,3.483,0.838,-35.209,1.917,9.308,4.241,25.248,3.441,-37.452,-2.769,0.0,31.9,31.5,9.311,1.905,-16.479,-10.294,-19.481,-12.327,-3.21,26.806,0.0,254.84,,260.0,260.0,-14.684,3.483,-7.932,22.874
45.5,3.483,0.838,-35.209,1.917,9.308,4.241,25.248,3.441,-37.452,-2.769,0.0,31.9,31.5,9.311,1.905,-16.457,-10.291,-19.481,-12.307,-3.21,26.806,0.0,254.84,,260.0,260.0,-14.645,3.483,-7.929,22.896
46.0,3.483,0.838,-35.209,1.917,9.308,4.241,25.248,3.441,-37.452,-2.769,0.0,31.9,31.5,9.311,1.905,-16.464,-10.278,-19.504,-12.314,-3.21,26.806,0.0,254.94,,260.0,260.0,-14.634,3.483,-7.933,22.933
46.5,3.483,0.838,-35.209,1.917,9.308,4.241,25.248,3.441,-37.452,-2.769,0.0,31.9,31.5,9.311,1.905,-16.554,-10.298,-19.555,-12.386,-3.21,26.806,0.0,254.94,,260.0,260.0,-14.64,3.483,-7.917,22.947
47.0,3.483,0.838,-35.209,1.917,9.308,4.251,25.279,3.46,-37.456,-2.765,0.0,31.864,31.464,9.311,1.905,-16.589,-10.354,-19.515,-12.412,-3.202,26.807,0.0,254.84,,260.0,260.0,-14.698,3.483,-7.942,22.909
47.5,3.483,0.838,-35.209,1.917,9.308,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.311,1.905,-16.584,-10.348,-19.502,-12.387,-3.202,26.807,0.0,254.84,,260.0,260.0,-14.718,3.483,-7.935,22.905
48.0,3.483,0.838,-35.209,1.917,9.308,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.311,1.905,-16.479,-10.297,-19.521,-12.336,-3.202,26.807,0.0,254.54,,260.0,260.0,-14.705,3.483,-7.933,22.843
48.5,2.629,0.697,-34.341,1.916,9.231,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.396,1.982,-16.456,-10.291,-19.508,-12.314,-3.202,26.807,0.0,254.54,,260.0,260.0,-14.658,3.483,-7.934,22.817
49.0,2.629,0.697,-34.341,1.916,9.231,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.396,1.982,-16.475,-10.274,-19.516,-12.299,-3.202,26.807,0.0,254.04,,260.0,260.0,-14.643,3.469,-7.924,22.843
49.5,2.629,0.697,-34.341,1.916,9.231,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.396,1.982,-16.562,-10.323,-19.542,-12.395,-3.202,26.807,0.0,254.04,,260.0,260.0,-14.641,3.455,-7.917,22.852
50.0,2.629,0.697,-34.341,1.916,9.231,4.251,25.279,3.46,-37.456,-2.765,0.0,31.9,31.5,9.396,1.982,-16.7,-10.386,-19.547,-12.457,-3.202,26.807,0.0,254.64,,260.0,260.0,-14.706,3.441,-7.933,22.86
50.5,2.629,0.697,-34.341,1.916,9.231,4.219,25.324,3.464,-37.471,-2.75,0.0,31.871,31.505,9.396,1.982,-16.63,-10.369,-19.552,-12.409,-3.2,26.802,0.0,254.64,,260.0,260.0,-14.772,3.428,-7.947,22.837
51.0,2.629,0.697,-34.341,1.916,9.231,4.219,25.324,3.464,-37.471,-2.75,0.0,31.9,31.5,9.396,1.982,-16.524,-10.339,-19.518,-12.371,-3.2,26.802,0.0,254.24,,260.0,260.0,-14.74,3.415,-7.928,22.876
51.5,3.442,0.81,-35.209,1.903,9.281,4.219,25.324,3.464,-37.471,-2.75,0.0,31.9,31.5,9.312,2.08,-16.429,-10.291,-19.488,-12.274,-3.2,26.802,0.0,254.24,,260.0,260.0,-14.688,3.402,-7.916,22.861
52.0,3.442,0.81,-35.209,1.903,9.281,4.219,25.324,3.464,-37.471,-2.75,0.0,31.9,31.5,9.312,2.08,-16.497,-10.324,-19.545,-12.349,-3.2,26.802,0.0,254.64,,260.0,260.0,-14.62,3.403,-7.927,22.81
52.5,3.442,0.81,-35.209,1.903,9.281,4.219,25.324,3.464,-37.471,-2.75,0.0,31.9,31.5,9.312,2.08,-16.579,-10.345,-19.509,-12.435,-3.2,26.802,0.0,254.64,,260.0,260.0,-14.679,3.403,-7.926,22.789
53.0,3.442,0.81,-35.209,1.903,9.281,4.219,25.324,3.464,-37.471,-2.75,0.0,31.9,31.5,9.312,2.08,-16.573,-10.357,-19.499,-12.408,-3.2,26.802,0.0,254.64,,260.0,260.0,-14.717,3.404,-7.924,22.848
53.5,3.442,0.81,-35.209,1.903,9.281,4.238,25.366,3.441,-37.445,-2.774,0.0,31.884,31.466,9.312,2.08,-16.508,-10.342,-19.506,-12.363,-3.213,26.809,0.0,254.64,,260.0,260.0,-14.709,3.405,-7.945,22.856
54.0,3.442,0.81,-35.209,1.903,9.281,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.312,2.08,-16.488,-10.323,-19.506,-12.339,-3.213,26.809,0.0,254.74,,260.0,260.0,-14.68,3.405,-7.939,22.819
54.5,2.937,0.764,-34.225,1.944,9.181,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.396,1.894,-16.452,-10.307,-19.484,-12.308,-3.213,26.809,0.0,254.74,,260.0,260.0,-14.664,3.406,-7.908,22.798
55.0,2.937,0.764,-34.225,1.944,9.181,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.396,1.894,-16.417,-10.284,-19.484,-12.299,-3.213,26.809,0.0,255.24,,260.0,260.0,-14.638,3.398,-7.934,22.781
55.5,2.937,0.764,-34.225,1.944,9.181,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.396,1.894,-16.605,-10.363,-19.529,-12.428,-3.213,26.809,0.0,255.24,,260.0,260.0,-14.621,3.391,-7.925,22.777
56.0,2.937,0.764,-34.225,1.944,9.181,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.396,1.894,-16.62,-10.347,-19.517,-12.424,-3.213,26.809,0.0,254.14,,260.0,260.0,-14.731,3.383,-7.941,22.735
56.5,2.937,0.764,-34.225,1.944,9.181,4.238,25.366,3.441,-37.445,-2.774,0.0,31.9,31.5,9.396,1.894,-16.529,-10.325,-19.528,-12.359,-3.213,26.809,0.0,254.14,,260.0,260.0,-14.727,3.376,-7.938,22.692
57.0,2.937,0.764,-34.225,1.944,9.181,4.26,25.39,3.407,-37.444,-2.762,0.0,31.884,31.457,9.396,1.894,-16.449,-10.28,-19.507,-12.325,-3.219,26.801,0.0,254.44,,260.0,260.0,-14.685,3.369,-7.916,22.644
57.5,2.937,0.764,-34.225,1.944,9.181,4.26,25.39,3.407,-37.444,-2.762,0.0,31.9,31.5,9.396,1.894,-16.44,-10.276,-19.483,-12.293,-3.219,26.801,0.0,254.44,,260.0,260.0,-14.64,3.362,-7.935,22.592
58.0,2.899,0.771,-33.273,1.99,9.243,4.26,25.39,3.407,-37.444,-2.762,0.0,31.9,31.5,9.479,1.867,-16.459,-10.284,-19.503,-12.343,-3.219,26.801,0.0,253.04,,260.0,260.0,-14.623,3.355,-7.924,22.579
58.5,2.899,0.771,-33.273,1.99,9.243,4.26,25.39,3.407,-37.444,-2.762,0.0,31.9,31.5,9.479,1.867,-16.518,-10.34,-19.467,-12.407,-3.219,26.801,0.0,253.04,,260.0,260.0,-14.647,3.347,-7.926,22.632
59.0,2.899,0.771,-33.273,1.99,9.243,4.26,25.39,3.407,-37.444,-2.762,0.0,31.9,31.5,9.479,1.867,-16.549,-10.344,-19.475,-12.376,-3.219,26.801,0.0,254.24,,260.0,260.0,-14.683,3.34,-7.916,22.607
59.5,2.899,0.771,-33.273,1.99,9.243,4.26,25.39,3.407,-37.444,-2.762,0.0,31.9,31.5,9.479,1.867,-16.519,-10.312,-19.509,-12.365,-3.219,26.801,0.0,254.24,,260.0,260.0,-14.686,3.333,-7.927,22.628
60.0,2.899,0.771,-33.273,1.99,9.243,4.257,25.428,3.415,-37.435,-2.757,0.0,31.908,31.493,9.479,1.867,-16.457,-10.289,-19.501,-12.302,-3.206,26.806,0.0,253.24,,260.0,260.0,-14.676,3.325,-7.928,22.602
60.5,2.899,0.771,-33.273,1.99,9.243,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.479,1.867,-16.408,-10.27,-19.462,-12.275,-3.206,26.806,0.0,253.24,,260.0,260.0,-14.637,3.318,-7.933,22.596
61.0,3.365,0.877,-33.364,1.971,9.291,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.358,1.844,-16.463,-10.282,-19.512,-12.325,-3.206,26.806,0.0,252.84,,260.0,260.0,-14.604,3.312,-7.903,22.583
61.5,3.365,0.877,-33.364,1.971,9.291,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.358,1.844,-16.614,-10.334,-19.498,-12.449,-3.206,26.806,0.0,252.84,,260.0,260.0,-14.646,3.312,-7.931,22.587
62.0,3.365,0.877,-33.364,1.971,9.291,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.358,1.844,-16.596,-10.372,-19.542,-12.45,-3.206,26.806,0.0,253.04,,260.0,260.0,-14.724,3.313,-7.946,22.581
62.5,3.365,0.877,-33.364,1.971,9.291,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.358,1.844,-16.494,-10.314,-19.517,-12.335,-3.206,26.806,0.0,253.04,,260.0,260.0,-14.74,3.314,-7.925,22.564
63.0,3.365,0.877,-33.364,1.971,9.291,4.257,25.428,3.415,-37.435,-2.757,0.0,31.9,31.5,9.358,1.844,-16.47,-10.287,-19.494,-12.318,-3.206,26.806,0.0,253.34,,260.0,260.0,-14.665,3.315,-7.917,22.61
63.5,3.365,0.877,-33.364,1.971,9.291,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.611,9.358,1.844,-16.433,-10.277,-19.516,-12.302,-3.218,26.799,0.0,253.34,,260.0,260.0,-14.642,3.316,-7.929,22.606
64.0,3.365,0.877,-33.364,1.971,9.291,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.6,9.358,1.844,-16.524,-10.312,-19.564,-12.37,-3.218,26.799,0.0,253.94,,260.0,260.0,-14.632,3.317,-7.926,22.614
64.5,3.47,0.903,-34.157,1.973,9.156,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.6,9.41,1.907,-16.615,-10.35,-19.568,-12.448,-3.218,26.799,0.0,253.94,,260.0,260.0,-14.692,3.317,-7.923,22.665
65.0,3.47,0.903,-34.157,1.973,9.156,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.6,9.41,1.907,-16.589,-10.372,-19.544,-12.434,-3.218,26.799,0.0,253.94,,260.0,260.0,-14.745,3.32,-7.927,22.664
65.5,3.47,0.903,-34.157,1.973,9.156,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.6,9.41,1.907,-16.563,-10.356,-19.55,-12.408,-3.218,26.799,0.0,253.94,,260.0,260.0,-14.735,3.322,-7.961,22.694
66.0,3.47,0.903,-34.157,1.973,9.156,4.226,25.452,3.426,-37.423,-2.777,0.0,31.9,31.6,9.41,1.907,-16.489,-10.327,-19.525,-12.362,-3.218,26.799,0.0,254.04,,260.0,260.0,-14.719,3.325,-7.948,22.66
66.5,3.47,0.903,-34.157,1.973,9.156,4.192,25.497,3.437,-37.426,-2.764,0.0,31.902,31.557,9.41,1.907,-16.439,-10.289,-19.483,-12.311,-3.214,26.806,0.0,254.04,,260.0,260.0,-14.676,3.327,-7.933,22.672
67.0,3.47,0.903,-34.157,1.973,9.156,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.41,1.907,-16.546,-10.304,-19.547,-12.413,-3.214,26.806,0.0,254.34,,260.0,260.0,-14.631,3.33,-7.928,22.688
67.5,3.468,0.929,-33.911,2.012,9.229,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.376,1.849,-16.614,-10.38,-19.526,-12.472,-3.214,26.806,0.0,254.34,,260.0,260.0,-14.703,3.332,-7.932,22.724
68.0,3.468,0.929,-33.911,2.012,9.229,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.376,1.849,-16.615,-10.359,-19.51,-12.44,-3.214,26.806,0.0,254.14,,260.0,260.0,-14.748,3.334,-7.963,22.745
68.5,3.468,0.929,-33.911,2.012,9.229,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.376,1.849,-16.548,-10.351,-19.499,-12.383,-3.214,26.806,0.0,254.14,,260.0,260.0,-14.731,3.336,-7.95,22.75
69.0,3.468,0.929,-33.911,2.012,9.229,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.376,1.849,-16.469,-10.322,-19.465,-12.324,-3.214,26.806,0.0,254.24,,260.0,260.0,-14.695,3.338,-7.929,22.774
69.5,3.468,0.929,-33.911,2.012,9.229,4.192,25.497,3.437,-37.426,-2.764,0.0,31.9,31.6,9.376,1.849,-16.441,-10.291,-19.479,-12.298,-3.214,26.806,0.0,254.24,,260.0,260.0,-14.645,3.341,-7.915,22.785
70.0,3.468,0.929,-33.911,2.012,9.229,4.238,25.521,3.466,-37.455,-2.77,0.0,31.907,31.529,9.376,1.849,-16.557,-10.362,-19.501,-12.415,-3.216,26.802,0.0,253.94,,260.0,260.0,-14.627,3.343,-7.939,22.81
70.5,3.468,0.929,-33.911,2.012,9.229,4.238,25.521,3.466,-37.455,-2.77,0.0,31.9,31.5,9.376,1.849,-16.592,-10.377,-19.47,-12.416,-3.216,26.802,0.0,253.94,,260.0,260.0,-14.709,3.345,-7.942,22.832
71.0,3.831,0.93,-35.209,1.943,9.252,4.238,25.521,3.466,-37.455,-2.77,0.0,31.9,31.5,9.204,2.044,-16.556,-10.35,-19.484,-12.412,-3.216,26.802,0.0,253.64,,260.0,260.0,-14.714,3.347,-7.941,22.846
71.5,3.831,0.93,-35.209,1.943,9.252,4.238,25.521,3.466,-37.455,-2.77,0.0,31.9,31.5,9.204,2.044,-16.532,-10.34,-19.477,-12.36,-3.216,26.802,0.0,253.64,,260.0,260.0,-14.701,3.355,-7.937,22.862
72.0,3.831,0.93,-35.209,1.943,9.252,4.238,25.521,3.466,-37.455,-2.77,0.0,31.9,31.5,9.204,2.044,-16.469,-10.293,-19.469,-12.319,-3.216,26.802,0.0,253.14,,260.0,260.0,-14.677,3.363,-7.94,22.877
72.5,3.831,0.93,-35.209,1.943,9.252,4.238,25.521,3.466,-37.455,-2.77,0.0,31.9,31.5,9.204,2.044,-16.428,-10.283,-19.485,-12.297,-3.216,26.802,0.0,253.14,,260.0,260.0,-14.637,3.37,-7.919,22.883
73.0,3.831,0.93,-35.209,1.943,9.252,4.256,25.552,3.452,-37.449,-2.771,0.0,31.911,31.445,9.204,2.044,-16.434,-10.271,-19.501,-12.306,-3.217,26.793,0.0,255.14,,260.0,260.0,-14.623,3.378,-7.916,22.906
73.5,3.831,0.93,-35.209,1.943,9.252,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.204,2.044,-16.67,-10.358,-19.608,-12.424,-3.217,26.793,0.0,255.14,,260.0,260.0,-14.628,3.385,-7.933,22.885
74.0,3.459,0.874,-34.394,1.946,9.312,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.398,1.851,-16.636,-10.343,-19.581,-12.4,-3.217,26.793,0.0,254.74,,260.0,260.0,-14.765,3.392,-7.937,22.912
74.5,3.459,0.874,-34.394,1.946,9.312,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.398,1.851,-16.532,-10.327,-19.548,-12.368,-3.217,26.793,0.0,254.74,,260.0,260.0,-14.74,3.394,-7.938,22.956
75.0,3.459,0.874,-34.394,1.946,9.312,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.398,1.851,-16.469,-10.31,-19.511,-12.333,-3.217,26.793,0.0,254.64,,260.0,260.0,-14.694,3.395,-7.929,22.988
75.5,3.459,0.874,-34.394,1.946,9.312,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.398,1.851,-16.448,-10.295,-19.509,-12.323,-3.217,26.793,0.0,254.64,,260.0,260.0,-14.656,3.396,-7.933,23.023
76.0,3.459,0.874,-34.394,1.946,9.312,4.256,25.552,3.452,-37.449,-2.771,0.0,31.9,31.4,9.398,1.851,-16.578,-10.323,-19.573,-12.39,-3.217,26.793,0.0,253.84,,260.0,260.0,-14.644,3.397,-7.933,23.008
76.5,3.459,0.874,-34.394,1.946,9.312,4.285,25.586,3.459,-37.436,-2.756,0.0,31.907,31.534,9.398,1.851,-16.63,-10.356,-19.543,-12.436,-3.218,26.791,0.0,253.84,,260.0,260.0,-14.716,3.398,-7.948,22.98
77.0,3.459,0.874,-34.394,1.946,9.312,4.285,25.586,3.459,-37.436,-2.756,0.0,31.9,31.5,9.398,1.851,-16.59,-10.356,-19.532,-12.414,-3.218,26.791,0.0,254.14,,260.0,260.0,-14.741,3.399,-7.948,22.94
77.5,3.672,0.899,-35.092,1.967,9.29,4.285,25.586,3.459,-37.436,-2.756,0.0,31.9,31.5,9.297,1.805,-16.504,-10.313,-19.517,-12.351,-3.218,26.791,0.0,254.14,,260.0,260.0,-14.723,3.4,-7.949,22.937
78.0,3.672,0.899,-35.092,1.967,9.29,4.285,25.586,3.459,-37.436,-2.756,0.0,31.9,31.5,9.297,1.805,-16.478,-10.311,-19.527,-12.31,-3.218,26.791,0.0,254.14,,260.0,260.0,-14.671,3.404,-7.937,22.959
78.5,3.672,0.899,-35.092,1.967,9.29,4.285,25.586,3.459,-37.436,-2.756,0.0,31.9,31.5,9.297,1.805,-16.514,-10.341,-19.545,-12.344,-3.218,26.791,0.0,254.14,,260.0,260.0,-14.656,3.409,-7.931,22.963
79.0,3.672,0.899,-35.092,1.967,9.29,4.285,25.586,3.459,-37.436,-2.756,0.0,31.9,31.5,9.297,1.805,-16.567,-10.328,-19.556,-12.425,-3.218,26.791,0.0,254.24,,260.0,260.0,-14.686,3.413,-7.941,22.972
79.5,3.672,0.899,-35.092,1.967,9.29,4.263,25.613,3.432,-37.461,-2.782,0.0,31.91,31.503,9.297,1.805,-16.619,-10.336,-19.571,-12.436,-3.204,26.797,0.0,254.24,,260.0,260.0,-14.719,3.417,-7.956,23.029
80.0,3.672,0.899,-35.092,1.967,9.29,4.263,25.613,3.432,-37.461,-2.782,0.0,31.9,31.5,9.297,1.805,-16.55,-10.356,-19.543,-12.386,-3.204,26.797,0.0,253.74,,260.0,260.0,-14.74,3.421,-7.946,23.036
80.5,3.427,0.825,-35.209,1.913,9.24,4.263,25.613,3.432,-37.461,-2.782,0.0,31.9,31.5,9.337,2.005,-16.512,-10.335,-19.526,-12.367,-3.204,26.797,0.0,253.74,,260.0,260.0,-14.709,3.425,-7.935,23.04
81.0,3.427,0.825,-35.209,1.913,9.24,4.263,25.613,3.432,-37.461,-2.782,0.0,31.9,31.5,9.337,2.005,-16.499,-10.319,-19.554,-12.349,-3.204,26.797,0.0,253.94,,260.0,260.0,-14.685,3.425,-7.97,23.059
81.5,3.427,0.825,-35.209,1.913,9.24,4.263,25.613,3.432,-37.461,-2.782,0.0,31.9,31.5,9.337,2.005,-16.578,-10.336,-19.556,-12.401,-3.204,26.797,0.0,253.94,,260.0,260.0,-14.68,3.426,-7.937,23.066
82.0,3.427,0.825,-35.209,1.913,9.24,4.263,25.613,3.432,-37.461,-2.782,0.0,31.9,31.5,9.337,2.005,-16.565,-10.353,-19.519,-12.42,-3.204,26.797,0.0,254.64,,260.0,260.0,-14.718,3.426,-7.961,23.072
82.5,3.427,0.825,-35.209,1.913,9.24,4.2,25.641,3.446,-37.475,-2.763,0.0,31.912,31.466,9.337,2.005,-16.599,-10.373,-19.51,-12.401,-3.209,26.794,0.0,254.64,,260.0,260.0,-14.714,3.426,-7.95,23.082
83.0,3.427,0.825,-35.209,1.913,9.24,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.337,2.005,-16.57,-10.36,-19.507,-12.372,-3.209,26.794,0.0,254.44,,260.0,260.0,-14.721,3.426,-7.959,23.077
83.5,3.427,0.825,-35.209,1.913,9.24,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.337,2.005,-16.522,-10.337,-19.52,-12.37,-3.209,26.794,0.0,254.44,,260.0,260.0,-14.702,3.426,-7.935,23.034
84.0,2.625,0.703,-33.124,1.977,9.18,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.509,1.865,-16.482,-10.32,-19.519,-12.335,-3.209,26.794,0.0,253.84,,260.0,260.0,-14.687,3.426,-7.939,22.949
84.5,2.625,0.703,-33.124,1.977,9.18,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.509,1.865,-16.556,-10.366,-19.515,-12.421,-3.209,26.794,0.0,253.84,,260.0,260.0,-14.664,3.412,-7.941,22.94
85.0,2.625,0.703,-33.124,1.977,9.18,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.509,1.865,-16.577,-10.358,-19.491,-12.429,-3.209,26.794,0.0,254.04,,260.0,260.0,-14.714,3.4,-7.948,22.931
85.5,2.625,0.703,-33.124,1.977,9.18,4.2,25.641,3.446,-37.475,-2.763,0.0,31.9,31.5,9.509,1.865,-16.596,-10.364,-19.489,-12.397,-3.209,26.794,0.0,254.04,,260.0,260.0,-14.714,3.387,-7.955,22.907
86.0,2.625,0.703,-33.124,1.977,9.18,4.221,25.678,3.428,-37.482,-2.732,0.0,31.928,31.476,9.509,1.865,-16.535,-10.343,-19.496,-12.388,-3.201,26.811,0.0,254.44,,260.0,260.0,-14.711,3.374,-7.946,22.875
86.5,2.625,0.703,-33.124,1.977,9.18,4.221,25.678,3.428,-37.482,-2.732,0.0,31.9,31.5,9.509,1.865,-16.486,-10.314,-19.493,-12.33,-3.201,26.811,0.0,254.44,,260.0,260.0,-14.69,3.362,-7.96,22.927
87.0,2.832,0.732,-34.835,1.943,9.197,4.221,25.678,3.428,-37.482,-2.732,0.0,31.9,31.5,9.319,2.018,-16.463,-10.293,-19.474,-12.315,-3.201,26.811,0.0,253.74,,260.0,260.0,-14.656,3.35,-7.92,23.0
87.5,2.832,0.732,-34.835,1.943,9.197,4.221,25.678,3.428,-37.482,-2.732,0.0,31.9,31.5,9.319,2.018,-16.416,-10.299,-19.47,-12.301,-3.201,26.811,0.0,253.74,,260.0,260.0,-14.636,3.342,-7.924,23.054
88.0,2.832,0.732,-34.835,1.943,9.197,4.221,25.678,3.428,-37.482,-2.732,0.0,31.9,31.5,9.319,2.018,-16.672,-10.366,-19.533,-12.458,-3.201,26.811,0.0,253.94,,260.0,260.0,-14.622,3.333,-7.948,23.046
88.5,2.832,0.732,-34.835,1.943,9.197,4.221,25.678,3.428,-37.482,-2.732,0.0,31.9,31.5,9.319,2.018,-16.592,-10.364,-19.505,-12.421,-3.201,26.811,0.0,253.94,,260.0,260.0,-14.757,3.325,-7.929,23.035
89.0,2.832,0.732,-34.835,1.943,9.197,4.233,25.712,3.446,-37.465,-2.733,0.0,31.92,31.518,9.319,2.018,-16.504,-10.341,-19.52,-12.397,-3.204,26.805,0.0,254.04,,260.0,260.0,-14.72,3.317,-7.955,23.053
89.5,2.832,0.732,-34.835,1.943,9.197,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.319,2.018,-16.467,-10.329,-19.503,-12.355,-3.204,26.805,0.0,254.04,,260.0,260.0,-14.69,3.309,-7.95,23.078
90.0,2.832,0.732,-34.835,1.943,9.197,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.319,2.018,-16.322,-10.246,-19.377,-12.24,-3.204,26.805,0.0,254.14,,260.0,260.0,-14.664,3.301,-7.927,23.062
90.5,2.906,0.816,-34.067,1.865,9.21,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.385,1.94,-16.358,-10.265,-19.379,-12.263,-3.204,26.805,0.0,254.14,,260.0,260.0,-14.546,3.293,-7.92,23.019
91.0,2.906,0.816,-34.067,1.865,9.21,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.385,1.94,-16.461,-10.273,-19.485,-12.312,-3.204,26.805,0.0,253.94,,260.0,260.0,-14.566,3.287,-7.91,22.965
91.5,2.906,0.816,-34.067,1.865,9.21,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.385,1.94,-16.555,-10.294,-19.521,-12.338,-3.204,26.805,0.0,253.94,,260.0,260.0,-14.633,3.281,-7.911,22.95
92.0,2.906,0.816,-34.067,1.865,9.21,4.233,25.712,3.446,-37.465,-2.733,0.0,31.9,31.5,9.385,1.94,-16.512,-10.292,-19.51,-12.321,-3.204,26.805,0.0,254.04,,260.0,260.0,-14.677,3.275,-7.914,22.993
92.5,2.906,0.816,-34.067,1.865,9.21,4.255,25.748,3.426,-37.428,-2.764,0.0,31.917,31.462,9.385,1.94,-16.465,-10.272,-19.496,-12.302,-3.195,26.797,0.0,254.04,,260.0,260.0,-14.659,3.269,-7.917,22.956
93.0,2.906,0.816,-34.067,1.865,9.21,4.255,25.748,3.426,-37.428,-2.764,0.0,31.9,31.5,9.385,1.94,-16.452,-10.283,-19.491,-12.305,-3.195,26.797,0.0,254.44,,260.0,260.0,-14.634,3.263,-7.916,22.905
93.5,3.739,0.885,-35.209,1.938,9.352,4.255,25.748,3.426,-37.428,-2.764,0.0,31.9,31.5,9.16,1.965,-16.509,-10.297,-19.507,-12.356,-3.195,26.797,0.0,254.44,,260.0,260.0,-14.633,3.257,-7.922,22.979
94.0,3.739,0.885,-35.209,1.938,9.352,4.255,25.748,3.426,-37.428,-2.764,0.0,31.9,31.5,9.16,1.965,-16.588,-10.315,-19.525,-12.352,-3.195,26.797,0.0,254.74,,260.0,260.0,-14.667,3.265,-7.908,22.865
94.5,3.739,0.885,-35.209,1.938,9.352,4.255,25.748,3.426,-37.428,-2.764,0.0,31.9,31.5,9.16,1.965,-16.553,-10.316,-19.528,-12.382,-3.195,26.797,0.0,254.74,,260.0,260.0,-14.695,3.273,-7.924,22.835
95.0,3.739,0.885,-35.209,1.938,9.352,4.255,25.748,3.426,-37.428,-2.764,0.0,31.9,31.5,9.16,1.965,-16.526,-10.295,-19.52,-12.325,-3.195,26.797,0.0,254.64,,260.0,260.0,-14.695,3.28,-7.917,22.825
95.5,3.739,0.885,-35.209,1.938,9.352,4.253,25.785,3.448,-37.438,-2.767,0.0,31.912,31.438,9.16,1.965,-16.463,-10.295,-19.498,-12.311,-3.196,26.805,0.0,254.64,,260.0,260.0,-14.667,3.288,-7.905,22.856
96.0,3.739,0.885,-35.209,1.938,9.352,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.16,1.965,-16.515,-10.313,-19.507,-12.356,-3.196,26.805,0.0,254.24,,260.0,260.0,-14.642,3.295,-7.917,22.886
96.5,3.739,0.885,-35.209,1.938,9.352,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.16,1.965,-16.563,-10.334,-19.541,-12.391,-3.196,26.805,0.0,254.24,,260.0,260.0,-14.673,3.302,-7.895,22.863
97.0,3.928,0.92,-35.209,1.917,9.299,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.241,1.914,-16.553,-10.346,-19.541,-12.389,-3.196,26.805,0.0,254.04,,260.0,260.0,-14.707,3.31,-7.939,22.837
97.5,3.928,0.92,-35.209,1.917,9.299,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.241,1.914,-16.515,-10.316,-19.54,-12.342,-3.196,26.805,0.0,254.04,,260.0,260.0,-14.708,3.32,-7.927,22.937
98.0,3.928,0.92,-35.209,1.917,9.299,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.241,1.914,-16.473,-10.319,-19.507,-12.313,-3.196,26.805,0.0,253.84,,260.0,260.0,-14.678,3.33,-7.902,22.979
98.5,3.928,0.92,-35.209,1.917,9.299,4.253,25.785,3.448,-37.438,-2.767,0.0,31.9,31.4,9.241,1.914,-16.498,-10.305,-19.504,-12.32,-3.196,26.805,0.0,253.84,,260.0,260.0,-14.653,3.339,-7.909,22.977
99.0,3.928,0.92,-35.209,1.917,9.299,4.212,25.801,3.432,-37.444,-2.761,0.0,31.91,31.449,9.241,1.914,-16.556,-10.336,-19.508,-12.396,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.657,3.349,-7.921,22.966
99.5,3.928,0.92,-35.209,1.917,9.299,4.212,25.801,3.432,-37.444,-2.761,0.0,31.9,31.4,9.241,1.914,-16.563,-10.332,-19.506,-12.365,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.699,3.359,-7.928,22.903
100.0,3.328,0.788,-35.209,1.921,9.296,4.212,25.801,3.432,-37.444,-2.761,0.0,31.9,31.4,9.299,1.997,-16.491,-10.3,-19.492,-12.332,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.691,3.368,-7.926,22.848
100.5,3.328,0.788,-35.209,1.921,9.296,4.212,25.801,3.432,-37.444,-2.761,0.0,31.9,31.4,9.299,1.997,-16.467,-10.294,-19.498,-12.316,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.654,3.367,-7.929,22.84
101.0,3.328,0.788,-35.209,1.921,9.296,4.212,25.801,3.432,-37.444,-2.761,0.0,31.9,31.4,9.299,1.997,-16.464,-10.282,-19.498,-12.329,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.644,3.367,-7.921,22.861
101.5,3.328,0.788,-35.209,1.921,9.296,4.212,25.801,3.432,-37.444,-2.761,0.0,31.9,31.4,9.299,1.997,-16.515,-10.313,-19.511,-12.356,-3.208,26.788,0.0,254.24,,260.0,260.0,-14.643,3.366,-7.918,22.892
102.0,3.328,0.788,-35.209,1.921,9.296,4.203,25.825,3.454,-37.458,-2.757,0.0,31.908,31.411,9.299,1.997,-16.535,-10.328,-19.501,-12.404,-3.207,26.796,0.0,254.34,,260.0,260.0,-14.674,3.365,-7.923,22.912
102.5,3.328,0.788,-35.209,1.921,9.296,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.299,1.997,-16.551,-10.303,-19.498,-12.348,-3.207,26.796,0.0,254.34,,260.0,260.0,-14.692,3.365,-7.92,22.914
103.0,3.328,0.788,-35.209,1.921,9.296,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.299,1.997,-16.488,-10.283,-19.509,-12.312,-3.207,26.796,0.0,254.24,,260.0,260.0,-14.675,3.364,-7.92,22.879
103.5,2.886,0.67,-35.209,1.95,9.279,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.201,1.927,-16.453,-10.278,-19.504,-12.294,-3.207,26.796,0.0,254.24,,260.0,260.0,-14.648,3.364,-7.91,22.835
104.0,2.886,0.67,-35.209,1.95,9.279,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.201,1.927,-16.495,-10.309,-19.533,-12.337,-3.207,26.796,0.0,254.04,,260.0,260.0,-14.632,3.356,-7.905,22.889
104.5,2.886,0.67,-35.209,1.95,9.279,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.201,1.927,-16.622,-10.343,-19.611,-12.396,-3.207,26.796,0.0,254.04,,260.0,260.0,-14.668,3.348,-7.91,22.928
105.0,2.886,0.67,-35.209,1.95,9.279,4.203,25.825,3.454,-37.458,-2.757,0.0,31.9,31.4,9.201,1.927,-16.658,-10.331,-19.627,-12.41,-3.207,26.796,0.0,253.34,,260.0,260.0,-14.743,3.34,-7.927,22.955
105.5,2.886,0.67,-35.209,1.95,9.279,4.21,25.858,3.449,-37.429,-2.761,0.0,31.908,31.39,9.201,1.927,-16.581,-10.336,-19.572,-12.358,-3.211,26.784,0.0,253.34,,260.0,260.0,-14.757,3.333,-7.917,22.954
106.0,2.886,0.67,-35.209,1.95,9.279,4.21,25.858,3.449,-37.429,-2.761,0.0,31.9,31.4,9.201,1.927,-16.507,-10.307,-19.546,-12.325,-3.211,26.784,0.0,253.74,,260.0,260.0,-14.712,3.326,-7.914,22.978
106.5,3.185,0.752,-35.209,1.915,9.368,4.21,25.858,3.449,-37.429,-2.761,0.0,31.9,31.4,9.218,2.037,-16.495,-10.318,-19.541,-12.337,-3.211,26.784,0.0,253.74,,260.0,260.0,-14.671,3.318,-7.92,22.993
107.0,3.185,0.752,-35.209,1.915,9.368,4.21,25.858,3.449,-37.429,-2.761,0.0,31.9,31.4,9.218,2.037,-16.558,-10.352,-19.502,-12.422,-3.211,26.784,0.0,253.94,,260.0,260.0,-14.672,3.316,-7.923,22.919
107.5,3.185,0.752,-35.209,1.915,9.368,4.21,25.858,3.449,-37.429,-2.761,0.0,31.9,31.4,9.218,2.037,-16.618,-10.362,-19.481,-12.433,-3.211,26.784,0.0,253.94,,260.0,260.0,-14.708,3.314,-7.93,22.963
108.0,3.185,0.752,-35.209,1.915,9.368,4.21,25.858,3.449,-37.429,-2.761,0.0,31.9,31.4,9.218,2.037,-16.525,-10.342,-19.486,-12.384,-3.211,26.784,0.0,254.04,,260.0,260.0,-14.724,3.312,-7.937,22.885
108.5,3.185,0.752,-35.209,1.915,9.368,4.246,25.896,3.437,-37.445,-2.754,0.0,31.907,31.387,9.218,2.037,-16.483,-10.333,-19.49,-12.339,-3.211,26.793,0.0,254.04,,260.0,260.0,-14.684,3.31,-7.942,22.917
109.0,3.185,0.752,-35.209,1.915,9.368,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.218,2.037,-16.488,-10.299,-19.486,-12.323,-3.211,26.793,0.0,253.14,,260.0,260.0,-14.662,3.308,-7.928,22.933
109.5,3.38,0.806,-35.209,1.927,9.28,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.3,2.014,-16.451,-10.285,-19.491,-12.307,-3.211,26.793,0.0,253.14,,260.0,260.0,-14.649,3.306,-7.933,22.949
110.0,3.38,0.806,-35.209,1.927,9.28,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.3,2.014,-16.59,-10.329,-19.526,-12.423,-3.211,26.793,0.0,253.54,,260.0,260.0,-14.633,3.307,-7.936,22.953
110.5,3.38,0.806,-35.209,1.927,9.28,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.3,2.014,-16.582,-10.36,-19.53,-12.405,-3.211,26.793,0.0,253.54,,260.0,260.0,-14.717,3.308,-7.94,23.019
111.0,3.38,0.806,-35.209,1.927,9.28,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.3,2.014,-16.536,-10.354,-19.516,-12.376,-3.211,26.793,0.0,253.74,,260.0,260.0,-14.719,3.309,-7.945,22.977
111.5,3.38,0.806,-35.209,1.927,9.28,4.246,25.896,3.437,-37.445,-2.754,0.0,31.9,31.4,9.3,2.014,-16.486,-10.315,-19.516,-12.349,-3.211,26.793,0.0,253.74,,260.0,260.0,-14.695,3.311,-7.93,22.993
112.0,3.38,0.806,-35.209,1.927,9.28,4.266,25.928,3.447,-37.435,-2.776,0.0,31.908,31.366,9.3,2.014,-16.46,-10.305,-19.485,-12.311,-3.216,26.796,0.0,254.54,,260.0,260.0,-14.666,3.312,-7.932,22.983
112.5,3.38,0.806,-35.209,1.927,9.28,4.266,25.928,3.447,-37.435,-2.776,0.0,31.9,31.4,9.3,2.014,-16.456,-10.29,-19.508,-12.312,-3.216,26.796,0.0,254.54,,260.0,260.0,-14.64,3.313,-7.911,22.85
113.0,3.89,0.97,-34.131,1.97,9.264,4.266,25.928,3.447,-37.435,-2.776,0.0,31.9,31.4,9.383,1.759,-16.584,-10.297,-19.551,-12.363,-3.216,26.796,0.0,254.04,,260.0,260.0,-14.642,3.314,-7.944,22.902
113.5,3.89,0.97,-34.131,1.97,9.264,4.266,25.928,3.447,-37.435,-2.776,0.0,31.9,31.4,9.383,1.759,-16.573,-10.352,-19.567,-12.383,-3.216,26.796,0.0,254.04,,260.0,260.0,-14.699,3.323,-7.947,22.921
114.0,3.89,0.97,-34.131,1.97,9.264,4.266,25.928,3.447,-37.435,-2.776,0.0,31.9,31.4,9.383,1.759,-16.545,-10.323,-19.548,-12.349,-3.216,26.796,0.0,254.24,,260.0,260.0,-14.719,3.333,-7.94,22.97
114.5,3.89,0.97,-34.131,1.97,9.264,4.266,25.928,3.447,-37.435,-2.776,0.0,31.9,31.4,9.383,1.759,-16.493,-10.323,-19.53,-12.327,-3.216,26.796,0.0,254.24,,260.0,260.0,-14.691,3.342,-7.963,22.916
115.0,3.89,0.97,-34.131,1.97,9.264,4.253,25.957,3.468,-37.44,-2.761,0.0,31.904,31.389,9.383,1.759,-16.452,-10.307,-19.513,-12.322,-3.211,26.792,0.0,254.14,,260.0,260.0,-14.668,3.351,-7.936,22.918
115.5,3.89,0.97,-34.131,1.97,9.264,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.383,1.759,-16.546,-10.301,-19.554,-12.358,-3.211,26.792,0.0,254.14,,260.0,260.0,-14.649,3.36,-7.951,22.945
116.0,3.958,0.951,-35.209,1.927,9.28,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.128,2.036,-16.685,-10.369,-19.628,-12.431,-3.211,26.792,0.0,253.44,,260.0,260.0,-14.69,3.368,-7.939,23.005
116.5,3.958,0.951,-35.209,1.927,9.28,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.128,2.036,-16.691,-10.373,-19.635,-12.424,-3.211,26.792,0.0,253.44,,260.0,260.0,-14.778,3.378,-7.951,23.06
117.0,3.958,0.951,-35.209,1.927,9.28,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.128,2.036,-16.509,-10.328,-19.55,-12.352,-3.211,26.792,0.0,254.54,,260.0,260.0,-14.781,3.388,-7.953,23.115
117.5,3.958,0.951,-35.209,1.927,9.28,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.128,2.036,-16.481,-10.329,-19.518,-12.329,-3.211,26.792,0.0,254.54,,260.0,260.0,-14.685,3.397,-7.95,23.146
118.0,3.958,0.951,-35.209,1.927,9.28,4.253,25.957,3.468,-37.44,-2.761,0.0,31.9,31.4,9.128,2.036,-16.502,-10.333,-19.551,-12.357,-3.211,26.792,0.0,253.64,,260.0,260.0,-14.664,3.406,-7.942,23.162
118.5,3.958,0.951,-35.209,1.927,9.28,4.214,25.979,3.459,-37.431,-2.768,0.0,31.905,31.406,9.128,2.036,-16.656,-10.369,-19.598,-12.44,-3.214,26.787,0.0,253.64,,260.0,260.0,-14.686,3.415,-7.959,23.19
119.0,3.958,0.951,-35.209,1.927,9.28,4.214,25.979,3.459,-37.431,-2.768,0.0,31.9,31.4,9.128,2.036,-16.663,-10.398,-19.56,-12.467,-3.214,26.787,0.0,253.34,,260.0,260.0,-14.766,3.424,-7.981,23.189
119.5,3.182,0.83,-34.171,1.961,9.191,4.214,25.979,3.459,-37.431,-2.768,0.0,31.9,31.4,9.401,1.898,-16.592,-10.382,-19.527,-12.413,-3.214,26.787,0.0,253.34,,260.0,260.0,-14.772,3.433,-7.975,23.256
120.0,3.182,0.83,-34.171,1.961,9.191,4.214,25.979,3.459,-37.431,-2.768,0.0,31.9,31.4,9.401,1.898,-16.49,-10.34,-19.508,-12.355,-3.214,26.787,0.0,254.04,,260.0,260.0,-14.729,3.429,-7.965,23.302
120.5,3.182,0.83,-34.171,1.961,9.191,4.214,25.979,3.459,-37.431,-2.768,0.0,31.9,31.4,9.401,1.898,-16.474,-10.325,-19.482,-12.305,-3.214,26.787,0.0,254.04,,260.0,260.0,-14.673,3.425,-7.974,23.306
121.0,3.182,0.83,-34.171,1.961,9.191,4.214,25.979,3.459,-37.431,-2.768,0.0,31.9,31.4,9.401,1.898,-16.507,-10.315,-19.549,-12.33,-3.214,26.787,0.0,253.74,,260.0,260.0,-14.647,3.421,-7.969,23.258
121.5,3.182,0.83,-34.171,1.961,9.191,4.237,26.031,3.467,-37.409,-2.755,0.0,31.904,31.357,9.401,1.898,-16.663,-10.36,-19.615,-12.438,-3.226,26.794,0.0,253.74,,260.0,260.0,-14.675,3.417,-7.96,23.246
122.0,3.182,0.83,-34.171,1.961,9.191,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.401,1.898,-16.656,-10.399,-19.599,-12.454,-3.226,26.794,0.0,253.54,,260.0,260.0,-14.769,3.413,-7.95,23.262
122.5,3.534,0.881,-34.492,1.908,9.311,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.366,1.861,-16.579,-10.377,-19.59,-12.405,-3.226,26.794,0.0,253.54,,260.0,260.0,-14.777,3.409,-7.967,23.273
123.0,3.534,0.881,-34.492,1.908,9.311,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.366,1.861,-16.547,-10.344,-19.573,-12.361,-3.226,26.794,0.0,254.34,,260.0,260.0,-14.738,3.411,-7.979,23.251
123.5,3.534,0.881,-34.492,1.908,9.311,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.366,1.861,-16.516,-10.35,-19.557,-12.326,-3.226,26.794,0.0,254.34,,260.0,260.0,-14.706,3.413,-7.953,23.215
124.0,3.534,0.881,-34.492,1.908,9.311,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.366,1.861,-16.509,-10.325,-19.552,-12.344,-3.226,26.794,0.0,253.74,,260.0,260.0,-14.687,3.415,-7.952,23.195
