t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.5,3.534,0.881,-34.492,1.908,9.311,4.237,26.031,3.467,-37.409,-2.755,0.0,31.9,31.4,9.366,1.861,-16.712,-10.387,-19.625,-12.46,-3.226,26.794,0.0,253.74,,260.0,260.0,-14.682,3.417,-7.947,23.169
125.0,3.534,0.881,-34.492,1.908,9.311,4.25,26.06,3.453,-37.443,-2.772,0.0,31.904,31.393,9.366,1.861,-16.662,-10.391,-19.603,-12.422,-3.224,26.789,0.0,254.54,,260.0,260.0,-14.796,3.419,-7.962,23.138
125.5,3.534,0.881,-34.492,1.908,9.311,4.25,26.06,3.453,-37.443,-2.772,0.0,31.9,31.4,9.366,1.861,-16.577,-10.368,-19.573,-12.403,-3.224,26.789,0.0,254.54,,260.0,260.0,-14.769,3.421,-7.97,23.095
126.0,3.435,0.797,-35.209,1.967,9.312,4.25,26.06,3.453,-37.443,-2.772,0.0,31.9,31.4,9.255,1.875,-16.514,-10.318,-19.554,-12.359,-3.224,26.789,0.0,254.24,,260.0,260.0,-14.73,3.423,-7.977,23.108
126.5,3.435,0.797,-35.209,1.967,9.312,4.25,26.06,3.453,-37.443,-2.772,0.0,31.9,31.4,9.255,1.875,-16.501,-10.335,-19.545,-12.346,-3.224,26.789,0.0,254.24,,260.0,260.0,-14.686,3.423,-7.981,23.083
127.0,3.435,0.797,-35.209,1.967,9.312,4.25,26.06,3.453,-37.443,-2.772,0.0,31.9,31.4,9.255,1.875,-16.547,-10.348,-19.584,-12.389,-3.224,26.789,0.0,253.94,,260.0,260.0,-14.682,3.423,-7.961,23.053
127.5,3.435,0.797,-35.209,1.967,9.312,4.25,26.06,3.453,-37.443,-2.772,0.0,31.9,31.4,9.255,1.875,-16.642,-10.386,-19.577,-12.442,-3.224,26.789,0.0,253.94,,260.0,260.0,-14.717,3.423,-7.991,23.058
128.0,3.435,0.797,-35.209,1.967,9.312,4.237,26.077,3.436,-37.47,-2.789,0.0,31.91,31.425,9.255,1.875,-16.593,-10.381,-19.557,-12.415,-3.228,26.793,0.0,254.54,,260.0,260.0,-14.762,3.424,-7.961,23.038
128.5,3.435,0.797,-35.209,1.967,9.312,4.237,26.077,3.436,-37.47,-2.789,0.0,31.9,31.4,9.255,1.875,-16.55,-10.365,-19.546,-12.382,-3.228,26.793,0.0,254.54,,260.0,260.0,-14.736,3.424,-7.962,23.038
129.0,3.265,0.862,-34.216,2.013,9.291,4.237,26.077,3.436,-37.47,-2.789,0.0,31.9,31.4,9.333,1.817,-16.528,-10.357,-19.534,-12.356,-3.228,26.793,0.0,255.14,,260.0,260.0,-14.711,3.424,-7.982,23.04
129.5,3.265,0.862,-34.216,2.013,9.291,4.237,26.077,3.436,-37.47,-2.789,0.0,31.9,31.4,9.333,1.817,-16.5,-10.323,-19.519,-12.342,-3.228,26.793,0.0,255.14,,260.0,260.0,-14.694,3.421,-7.963,23.055
130.0,3.265,0.862,-34.216,2.013,9.291,4.237,26.077,3.436,-37.47,-2.789,0.0,31.9,31.4,9.333,1.817,-16.569,-10.351,-19.582,-12.399,-3.228,26.793,0.0,254.14,,260.0,260.0,-14.671,3.419,-7.974,23.037
130.5,3.265,0.862,-34.216,2.013,9.291,4.237,26.077,3.436,-37.47,-2.789,0.0,31.9,31.4,9.333,1.817,-16.69,-10.389,-19.578,-12.457,-3.228,26.793,0.0,254.14,,260.0,260.0,-14.725,3.416,-7.968,23.059
131.0,3.265,0.862,-34.216,2.013,9.291,4.243,26.113,3.447,-37.461,-2.775,0.0,31.918,31.407,9.333,1.817,-16.654,-10.401,-19.643,-12.451,-3.218,26.809,0.0,254.64,,260.0,260.0,-14.778,3.414,-7.981,23.092
131.5,3.265,0.862,-34.216,2.013,9.291,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.333,1.817,-16.59,-10.359,-19.607,-12.392,-3.218,26.809,0.0,254.64,,260.0,260.0,-14.787,3.411,-7.975,23.094
132.0,3.265,0.862,-34.216,2.013,9.291,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.333,1.817,-16.492,-10.324,-19.539,-12.364,-3.218,26.809,0.0,254.54,,260.0,260.0,-14.737,3.409,-7.964,23.139
132.5,2.956,0.745,-35.209,1.913,9.248,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.3,2.115,-16.573,-10.359,-19.589,-12.4,-3.218,26.809,0.0,254.54,,260.0,260.0,-14.68,3.407,-7.969,23.144
133.0,2.956,0.745,-35.209,1.913,9.248,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.3,2.115,-16.727,-10.404,-19.645,-12.471,-3.218,26.809,0.0,254.74,,260.0,260.0,-14.73,3.399,-7.97,23.159
133.5,2.956,0.745,-35.209,1.913,9.248,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.3,2.115,-16.684,-10.386,-19.606,-12.455,-3.218,26.809,0.0,254.74,,260.0,260.0,-14.812,3.392,-7.984,23.14
134.0,2.956,0.745,-35.209,1.913,9.248,4.243,26.113,3.447,-37.461,-2.775,0.0,31.9,31.4,9.3,2.115,-16.579,-10.374,-19.599,-12.395,-3.218,26.809,0.0,255.04,,260.0,260.0,-14.783,3.385,-7.976,23.174
134.5,2.956,0.745,-35.209,1.913,9.248,4.221,26.143,3.455,-37.468,-2.784,0.0,31.925,31.392,9.3,2.115,-16.559,-10.359,-19.555,-12.385,-3.229,26.8,0.0,255.04,,260.0,260.0,-14.737,3.378,-7.975,23.21
135.0,2.956,0.745,-35.209,1.913,9.248,4.221,26.143,3.455,-37.468,-2.784,0.0,31.9,31.4,9.3,2.115,-16.498,-10.364,-19.528,-12.355,-3.229,26.8,0.0,254.24,,260.0,260.0,-14.715,3.371,-7.97,23.207
135.5,3.287,0.768,-35.209,1.986,9.302,4.221,26.143,3.455,-37.468,-2.784,0.0,31.9,31.4,9.236,1.88,-16.567,-10.383,-19.557,-12.391,-3.229,26.8,0.0,254.24,,260.0,260.0,-14.686,3.364,-7.977,23.202
136.0,3.287,0.768,-35.209,1.986,9.302,4.221,26.143,3.455,-37.468,-2.784,0.0,31.9,31.4,9.236,1.88,-16.644,-10.382,-19.552,-12.446,-3.229,26.8,0.0,253.64,,260.0,260.0,-14.724,3.363,-7.974,23.16
136.5,3.287,0.768,-35.209,1.986,9.302,4.221,26.143,3.455,-37.468,-2.784,0.0,31.9,31.4,9.236,1.88,-16.636,-10.363,-19.539,-12.407,-3.229,26.8,0.0,253.64,,260.0,260.0,-14.756,3.362,-7.974,23.152
137.0,3.287,0.768,-35.209,1.986,9.302,4.221,26.143,3.455,-37.468,-2.784,0.0,31.9,31.4,9.236,1.88,-16.568,-10.355,-19.549,-12.393,-3.229,26.8,0.0,253.44,,260.0,260.0,-14.736,3.36,-7.974,23.136
137.5,3.287,0.768,-35.209,1.986,9.302,4.205,26.162,3.454,-37.48,-2.791,0.0,31.933,31.389,9.236,1.88,-16.523,-10.344,-19.536,-12.342,-3.227,26.799,0.0,253.44,,260.0,260.0,-14.716,3.359,-7.957,23.124
138.0,3.287,0.768,-35.209,1.986,9.302,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.236,1.88,-16.497,-10.313,-19.534,-12.334,-3.227,26.799,0.0,254.64,,260.0,260.0,-14.686,3.358,-7.957,23.124
138.5,3.287,0.768,-35.209,1.986,9.302,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.236,1.88,-16.566,-10.364,-19.567,-12.386,-3.227,26.799,0.0,254.64,,260.0,260.0,-14.67,3.357,-7.959,23.132
139.0,3.374,0.805,-35.209,1.965,9.284,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.21,1.884,-16.624,-10.39,-19.583,-12.446,-3.227,26.799,0.0,254.24,,260.0,260.0,-14.721,3.356,-7.983,23.17
139.5,3.374,0.805,-35.209,1.965,9.284,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.21,1.884,-16.553,-10.368,-19.561,-12.392,-3.227,26.799,0.0,254.24,,260.0,260.0,-14.761,3.356,-7.987,23.169
140.0,3.374,0.805,-35.209,1.965,9.284,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.21,1.884,-16.512,-10.341,-19.543,-12.358,-3.227,26.799,0.0,253.44,,260.0,260.0,-14.719,3.356,-7.959,23.156
140.5,3.374,0.805,-35.209,1.965,9.284,4.205,26.162,3.454,-37.48,-2.791,0.0,31.9,31.4,9.21,1.884,-16.482,-10.335,-19.532,-12.342,-3.227,26.799,0.0,253.44,,260.0,260.0,-14.689,3.357,-7.984,23.091
141.0,3.374,0.805,-35.209,1.965,9.284,4.221,26.196,3.455,-37.49,-2.776,0.0,31.949,31.522,9.21,1.884,-16.545,-10.338,-19.543,-12.366,-3.234,26.813,0.0,253.84,,260.0,260.0,-14.673,3.357,-7.974,23.11
141.5,3.374,0.805,-35.209,1.965,9.284,4.221,26.196,3.455,-37.49,-2.776,0.0,31.9,31.5,9.21,1.884,-16.58,-10.371,-19.521,-12.411,-3.234,26.813,0.0,253.84,,260.0,260.0,-14.698,3.357,-7.975,23.145
142.0,3.298,0.818,-34.745,1.983,9.232,4.221,26.196,3.455,-37.49,-2.776,0.0,31.9,31.5,9.313,1.721,-16.657,-10.382,-19.555,-12.438,-3.234,26.813,0.0,254.74,,260.0,260.0,-14.721,3.357,-7.994,23.126
142.5,3.298,0.818,-34.745,1.983,9.232,4.221,26.196,3.455,-37.49,-2.776,0.0,31.9,31.5,9.313,1.721,-16.502,-10.366,-19.551,-12.38,-3.234,26.813,0.0,254.74,,260.0,260.0,-14.758,3.356,-7.979,23.104
143.0,3.298,0.818,-34.745,1.983,9.232,4.221,26.196,3.455,-37.49,-2.776,0.0,31.9,31.5,9.313,1.721,-16.483,-10.339,-19.533,-12.339,-3.234,26.813,0.0,254.54,,260.0,260.0,-14.7,3.355,-7.974,23.108
143.5,3.298,0.818,-34.745,1.983,9.232,4.221,26.196,3.455,-37.49,-2.776,0.0,31.9,31.5,9.313,1.721,-16.52,-10.347,-19.565,-12.358,-3.234,26.813,0.0,254.54,,260.0,260.0,-14.673,3.355,-7.955,23.12
144.0,3.298,0.818,-34.745,1.983,9.232,4.24,26.236,3.465,-37.481,-2.765,0.0,31.952,31.481,9.313,1.721,-16.609,-10.363,-19.609,-12.43,-3.227,26.809,0.0,253.84,,260.0,260.0,-14.697,3.354,-7.962,23.104
144.5,3.298,0.818,-34.745,1.983,9.232,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.313,1.721,-16.645,-10.398,-19.575,-12.431,-3.227,26.809,0.0,253.84,,260.0,260.0,-14.753,3.353,-7.965,23.099
145.0,3.298,0.818,-34.745,1.983,9.232,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.313,1.721,-16.637,-10.391,-19.568,-12.431,-3.227,26.809,0.0,254.14,,260.0,260.0,-14.762,3.352,-7.985,23.132
145.5,3.617,0.962,-34.075,2.019,9.208,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.34,1.873,-16.605,-10.393,-19.574,-12.399,-3.227,26.809,0.0,254.14,,260.0,260.0,-14.757,3.351,-7.976,23.18
146.0,3.617,0.962,-34.075,2.019,9.208,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.34,1.873,-16.542,-10.353,-19.553,-12.365,-3.227,26.809,0.0,254.74,,260.0,260.0,-14.743,3.355,-7.98,23.239
146.5,3.617,0.962,-34.075,2.019,9.208,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.34,1.873,-16.508,-10.329,-19.568,-12.345,-3.227,26.809,0.0,254.74,,260.0,260.0,-14.703,3.36,-7.979,23.232
147.0,3.617,0.962,-34.075,2.019,9.208,4.24,26.236,3.465,-37.481,-2.765,0.0,32.0,31.5,9.34,1.873,-16.576,-10.381,-19.542,-12.413,-3.227,26.809,0.0,254.64,,260.0,260.0,-14.687,3.364,-7.963,23.243
147.5,3.617,0.962,-34.075,2.019,9.208,4.248,26.266,3.483,-37.508,-2.778,0.0,31.968,31.448,9.34,1.873,-16.606,-10.412,-19.518,-12.446,-3.225,26.817,0.0,254.64,,260.0,260.0,-14.728,3.368,-7.98,23.251
148.0,3.617,0.962,-34.075,2.019,9.208,4.248,26.266,3.483,-37.508,-2.778,0.0,32.0,31.4,9.34,1.873,-16.577,-10.386,-19.558,-12.408,-3.225,26.817,0.0,254.74,,260.0,260.0,-14.745,3.372,-7.994,23.224
148.5,2.902,0.779,-33.041,1.976,9.255,4.248,26.266,3.483,-37.508,-2.778,0.0,32.0,31.4,9.441,1.914,-16.548,-10.379,-19.546,-12.369,-3.225,26.817,0.0,254.74,,260.0,260.0,-14.732,3.376,-7.985,23.184
149.0,2.902,0.779,-33.041,1.976,9.255,4.248,26.266,3.483,-37.508,-2.778,0.0,32.0,31.4,9.441,1.914,-16.496,-10.355,-19.517,-12.324,-3.225,26.817,0.0,254.04,,260.0,260.0,-14.711,3.368,-7.977,23.14
149.5,2.902,0.779,-33.041,1.976,9.255,4.248,26.266,3.483,-37.508,-2.778,0.0,32.0,31.4,9.441,1.914,-16.467,-10.33,-19.514,-12.329,-3.225,26.817,0.0,254.04,,260.0,260.0,-14.673,3.361,-7.995,23.13
150.0,2.902,0.779,-33.041,1.976,9.255,4.248,26.266,3.483,-37.508,-2.778,0.0,32.0,31.4,9.441,1.914,-16.663,-10.422,-19.566,-12.474,-3.225,26.817,0.0,254.54,,260.0,260.0,-14.66,3.353,-7.974,23.056
150.5,2.902,0.779,-33.041,1.976,9.255,4.237,26.294,3.446,-37.535,-2.765,0.0,31.983,31.559,9.441,1.914,-16.627,-10.399,-19.563,-12.424,-3.205,26.816,0.0,254.54,,260.0,260.0,-14.781,3.346,-7.991,23.013
151.0,2.902,0.779,-33.041,1.976,9.255,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.441,1.914,-16.542,-10.367,-19.535,-12.371,-3.205,26.816,0.0,254.84,,260.0,260.0,-14.753,3.338,-7.977,22.99
151.5,2.902,0.779,-33.041,1.976,9.255,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.441,1.914,-16.497,-10.346,-19.509,-12.336,-3.205,26.816,0.0,254.84,,260.0,260.0,-14.704,3.331,-7.98,22.954
152.0,3.432,0.785,-35.209,1.929,9.291,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.268,1.983,-16.473,-10.338,-19.507,-12.324,-3.205,26.816,0.0,254.44,,260.0,260.0,-14.672,3.324,-7.993,22.945
152.5,3.432,0.785,-35.209,1.929,9.291,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.268,1.983,-16.516,-10.362,-19.518,-12.392,-3.205,26.816,0.0,254.44,,260.0,260.0,-14.661,3.326,-7.982,22.913
153.0,3.432,0.785,-35.209,1.929,9.291,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.268,1.983,-16.628,-10.397,-19.562,-12.459,-3.205,26.816,0.0,254.44,,260.0,260.0,-14.697,3.328,-7.982,22.879
153.5,3.432,0.785,-35.209,1.929,9.291,4.237,26.294,3.446,-37.535,-2.765,0.0,32.0,31.6,9.268,1.983,-16.578,-10.382,-19.528,-12.392,-3.205,26.816,0.0,254.44,,260.0,260.0,-14.762,3.329,-7.985,22.894
154.0,3.432,0.785,-35.209,1.929,9.291,4.199,26.327,3.44,-37.526,-2.777,0.0,31.984,31.493,9.268,1.983,-16.522,-10.358,-19.503,-12.318,-3.227,26.808,0.0,254.04,,260.0,260.0,-14.72,3.331,-7.975,22.852
154.5,3.432,0.785,-35.209,1.929,9.291,4.199,26.327,3.44,-37.526,-2.777,0.0,32.0,31.5,9.268,1.983,-16.414,-10.308,-19.441,-12.31,-3.227,26.808,0.0,254.04,,260.0,260.0,-14.675,3.333,-7.965,22.812
155.0,2.906,0.694,-35.209,1.91,9.242,4.199,26.327,3.44,-37.526,-2.777,0.0,32.0,31.5,9.261,2.018,-16.475,-10.323,-19.52,-12.338,-3.227,26.808,0.0,254.64,,260.0,260.0,-14.618,3.334,-7.958,22.766
155.5,2.906,0.694,-35.209,1.91,9.242,4.199,26.327,3.44,-37.526,-2.777,0.0,32.0,31.5,9.261,2.018,-16.559,-10.33,-19.54,-12.366,-3.227,26.808,0.0,254.64,,260.0,260.0,-14.664,3.327,-7.96,22.725
156.0,2.906,0.694,-35.209,1.91,9.242,4.199,26.327,3.44,-37.526,-2.777,0.0,32.0,31.5,9.261,2.018,-16.6,-10.353,-19.55,-12.363,-3.227,26.808,0.0,254.84,,260.0,260.0,-14.699,3.321,-7.956,22.758
156.5,2.906,0.694,-35.209,1.91,9.242,4.199,26.327,3.44,-37.526,-2.777,0.0,32.0,31.5,9.261,2.018,-16.593,-10.335,-19.536,-12.348,-3.227,26.808,0.0,254.84,,260.0,260.0,-14.716,3.314,-7.976,22.789
157.0,2.906,0.694,-35.209,1.91,9.242,4.217,26.365,3.457,-37.501,-2.772,0.0,32.003,31.589,9.261,2.018,-16.538,-10.334,-19.53,-12.36,-3.224,26.816,0.0,254.84,,260.0,260.0,-14.703,3.307,-7.966,22.806
157.5,2.906,0.694,-35.209,1.91,9.242,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.261,2.018,-16.508,-10.329,-19.556,-12.353,-3.224,26.816,0.0,254.84,,260.0,260.0,-14.69,3.3,-7.948,22.789
158.0,3.27,0.77,-35.209,1.934,9.287,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.158,2.039,-16.569,-10.337,-19.528,-12.359,-3.224,26.816,0.0,254.64,,260.0,260.0,-14.686,3.294,-7.979,22.774
158.5,3.27,0.77,-35.209,1.934,9.287,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.158,2.039,-16.583,-10.338,-19.507,-12.39,-3.224,26.816,0.0,254.64,,260.0,260.0,-14.698,3.294,-7.967,22.811
159.0,3.27,0.77,-35.209,1.934,9.287,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.158,2.039,-16.553,-10.355,-19.518,-12.381,-3.224,26.816,0.0,255.04,,260.0,260.0,-14.705,3.293,-7.945,22.817
159.5,3.27,0.77,-35.209,1.934,9.287,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.158,2.039,-16.526,-10.352,-19.513,-12.359,-3.224,26.816,0.0,255.04,,260.0,260.0,-14.702,3.293,-7.956,22.851
160.0,3.27,0.77,-35.209,1.934,9.287,4.217,26.365,3.457,-37.501,-2.772,0.0,32.0,31.6,9.158,2.039,-16.5,-10.346,-19.522,-12.324,-3.224,26.816,0.0,254.34,,260.0,260.0,-14.687,3.293,-7.942,22.935
160.5,3.27,0.77,-35.209,1.934,9.287,4.256,26.387,3.469,-37.511,-2.776,0.0,32.013,31.554,9.158,2.039,-16.492,-10.317,-19.533,-12.314,-3.222,26.823,0.0,254.34,,260.0,260.0,-14.673,3.292,-7.944,22.934
161.0,3.27,0.77,-35.209,1.934,9.287,4.256,26.387,3.469,-37.511,-2.776,0.0,32.0,31.6,9.158,2.039,-16.6,-10.357,-19.524,-12.408,-3.222,26.823,0.0,254.74,,260.0,260.0,-14.664,3.292,-7.949,22.945
161.5,3.627,0.948,-33.534,1.937,9.209,4.256,26.387,3.469,-37.511,-2.776,0.0,32.0,31.6,9.487,1.837,-16.577,-10.391,-19.528,-12.406,-3.222,26.823,0.0,254.74,,260.0,260.0,-14.722,3.291,-7.947,22.935
162.0,3.627,0.948,-33.534,1.937,9.209,4.256,26.387,3.469,-37.511,-2.776,0.0,32.0,31.6,9.487,1.837,-16.538,-10.345,-19.539,-12.372,-3.222,26.823,0.0,254.34,,260.0,260.0,-14.725,3.297,-7.966,22.948
162.5,3.627,0.948,-33.534,1.937,9.209,4.256,26.387,3.469,-37.511,-2.776,0.0,32.0,31.6,9.487,1.837,-16.49,-10.335,-19.502,-12.33,-3.222,26.823,0.0,254.34,,260.0,260.0,-14.698,3.302,-7.963,22.911
163.0,3.627,0.948,-33.534,1.937,9.209,4.256,26.387,3.469,-37.511,-2.776,0.0,32.0,31.6,9.487,1.837,-16.469,-10.329,-19.489,-12.316,-3.222,26.823,0.0,253.94,,260.0,260.0,-14.664,3.308,-7.95,22.871
163.5,3.627,0.948,-33.534,1.937,9.209,4.223,26.425,3.451,-37.5,-2.767,0.0,32.028,31.532,9.487,1.837,-16.572,-10.332,-19.537,-12.363,-3.213,26.825,0.0,253.94,,260.0,260.0,-14.651,3.313,-7.937,22.78
164.0,3.627,0.948,-33.534,1.937,9.209,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.487,1.837,-16.58,-10.364,-19.529,-12.39,-3.213,26.825,0.0,254.14,,260.0,260.0,-14.701,3.318,-7.934,22.756
164.5,3.745,0.952,-34.186,2.01,9.248,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.33,1.748,-16.577,-10.359,-19.53,-12.348,-3.213,26.825,0.0,254.14,,260.0,260.0,-14.716,3.323,-7.951,22.742
165.0,3.745,0.952,-34.186,2.01,9.248,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.33,1.748,-16.495,-10.352,-19.515,-12.33,-3.213,26.825,0.0,254.34,,260.0,260.0,-14.704,3.33,-7.946,22.693
165.5,3.745,0.952,-34.186,2.01,9.248,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.33,1.748,-16.5,-10.327,-19.527,-12.304,-3.213,26.825,0.0,254.34,,260.0,260.0,-14.673,3.337,-7.943,22.649
166.0,3.745,0.952,-34.186,2.01,9.248,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.33,1.748,-16.5,-10.312,-19.548,-12.323,-3.213,26.825,0.0,254.44,,260.0,260.0,-14.664,3.343,-7.958,22.588
166.5,3.745,0.952,-34.186,2.01,9.248,4.223,26.425,3.451,-37.5,-2.767,0.0,32.0,31.5,9.33,1.748,-16.578,-10.349,-19.581,-12.403,-3.213,26.825,0.0,254.44,,260.0,260.0,-14.671,3.35,-7.935,22.583
167.0,3.745,0.952,-34.186,2.01,9.248,4.251,26.463,3.472,-37.493,-2.758,0.0,32.051,31.588,9.33,1.748,-16.697,-10.36,-19.619,-12.428,-3.218,26.833,0.0,254.14,,260.0,260.0,-14.728,3.357,-7.967,22.506
167.5,3.745,0.952,-34.186,2.01,9.248,4.251,26.463,3.472,-37.493,-2.758,0.0,32.1,31.6,9.33,1.748,-16.647,-10.379,-19.595,-12.394,-3.218,26.833,0.0,254.14,,260.0,260.0,-14.776,3.363,-7.95,22.458
168.0,3.265,0.842,-34.384,1.932,9.194,4.251,26.463,3.472,-37.493,-2.758,0.0,32.1,31.6,9.408,1.973,-16.517,-10.335,-19.551,-12.33,-3.218,26.833,0.0,254.14,,260.0,260.0,-14.754,3.369,-7.959,22.393
168.5,3.265,0.842,-34.384,1.932,9.194,4.251,26.463,3.472,-37.493,-2.758,0.0,32.1,31.6,9.408,1.973,-16.491,-10.338,-19.546,-12.317,-3.218,26.833,0.0,254.14,,260.0,260.0,-14.683,3.367,-7.955,22.375
169.0,3.265,0.842,-34.384,1.932,9.194,4.251,26.463,3.472,-37.493,-2.758,0.0,32.1,31.6,9.408,1.973,-16.572,-10.348,-19.61,-12.381,-3.218,26.833,0.0,254.54,,260.0,260.0,-14.673,3.366,-7.955,22.372
169.5,3.265,0.842,-34.384,1.932,9.194,4.251,26.463,3.472,-37.493,-2.758,0.0,32.1,31.6,9.408,1.973,-16.73,-10.422,-19.601,-12.446,-3.218,26.833,0.0,254.54,,260.0,260.0,-14.728,3.364,-7.979,22.392
170.0,3.265,0.842,-34.384,1.932,9.194,4.226,26.484,3.467,-37.506,-2.768,0.0,32.06,31.784,9.408,1.973,-16.625,-10.377,-19.566,-12.421,-3.222,26.834,0.0,254.44,,260.0,260.0,-14.8,3.362,-7.982,22.361
170.5,3.265,0.842,-34.384,1.932,9.194,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.408,1.973,-16.562,-10.371,-19.54,-12.38,-3.222,26.834,0.0,254.44,,260.0,260.0,-14.747,3.361,-7.964,22.418
171.0,2.747,0.745,-34.385,1.934,9.253,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.357,2.007,-16.528,-10.366,-19.556,-12.343,-3.222,26.834,0.0,254.04,,260.0,260.0,-14.713,3.359,-7.969,22.423
171.5,2.747,0.745,-34.385,1.934,9.253,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.357,2.007,-16.478,-10.322,-19.519,-12.323,-3.222,26.834,0.0,254.04,,260.0,260.0,-14.698,3.349,-7.965,22.431
172.0,2.747,0.745,-34.385,1.934,9.253,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.357,2.007,-16.597,-10.382,-19.561,-12.397,-3.222,26.834,0.0,254.04,,260.0,260.0,-14.661,3.339,-7.967,22.603
172.5,2.747,0.745,-34.385,1.934,9.253,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.357,2.007,-16.655,-10.388,-19.568,-12.423,-3.222,26.834,0.0,254.04,,260.0,260.0,-14.734,3.33,-7.962,22.636
173.0,2.747,0.745,-34.385,1.934,9.253,4.226,26.484,3.467,-37.506,-2.768,0.0,32.1,31.8,9.357,2.007,-16.62,-10.375,-19.562,-12.412,-3.222,26.834,0.0,253.94,,260.0,260.0,-14.759,3.32,-7.993,22.664
173.5,2.747,0.745,-34.385,1.934,9.253,4.222,26.522,3.444,-37.497,-2.774,0.0,32.063,31.813,9.357,2.007,-16.559,-10.357,-19.552,-12.363,-3.221,26.832,0.0,253.94,,260.0,260.0,-14.742,3.311,-7.961,22.721
174.0,2.747,0.745,-34.385,1.934,9.253,4.222,26.522,3.444,-37.497,-2.774,0.0,32.1,31.8,9.357,2.007,-16.494,-10.327,-19.528,-12.324,-3.221,26.832,0.0,253.74,,260.0,260.0,-14.708,3.301,-7.98,22.771
174.5,2.879,0.648,-35.209,1.939,9.288,4.222,26.522,3.444,-37.497,-2.774,0.0,32.1,31.8,9.223,1.975,-16.465,-10.338,-19.494,-12.301,-3.221,26.832,0.0,253.74,,260.0,260.0,-14.668,3.292,-7.956,22.801
175.0,2.879,0.648,-35.209,1.939,9.288,4.222,26.522,3.444,-37.497,-2.774,0.0,32.1,31.8,9.223,1.975,-16.486,-10.333,-19.529,-12.331,-3.221,26.832,0.0,254.34,,260.0,260.0,-14.649,3.286,-7.954,22.837
175.5,2.879,0.648,-35.209,1.939,9.288,4.222,26.522,3.444,-37.497,-2.774,0.0,32.1,31.8,9.223,1.975,-16.629,-10.406,-19.497,-12.467,-3.221,26.832,0.0,254.34,,260.0,260.0,-14.67,3.279,-7.985,22.855
176.0,2.879,0.648,-35.209,1.939,9.288,4.222,26.522,3.444,-37.497,-2.774,0.0,32.1,31.8,9.223,1.975,-16.577,-10.37,-19.508,-12.387,-3.221,26.832,0.0,253.94,,260.0,260.0,-14.75,3.272,-7.973,22.87
176.5,2.879,0.648,-35.209,1.939,9.288,4.181,26.553,3.457,-37.489,-2.756,0.0,32.081,31.743,9.223,1.975,-16.493,-10.358,-19.509,-12.346,-3.211,26.833,0.0,253.94,,260.0,260.0,-14.711,3.266,-7.962,22.88
177.0,2.879,0.648,-35.209,1.939,9.288,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.223,1.975,-16.48,-10.349,-19.508,-12.342,-3.211,26.833,0.0,254.24,,260.0,260.0,-14.676,3.26,-7.961,22.868
177.5,2.979,0.779,-33.772,1.938,9.17,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.501,1.939,-16.492,-10.33,-19.529,-12.317,-3.211,26.833,0.0,254.24,,260.0,260.0,-14.67,3.253,-7.953,22.871
178.0,2.979,0.779,-33.772,1.938,9.17,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.501,1.939,-16.522,-10.342,-19.557,-12.33,-3.211,26.833,0.0,253.84,,260.0,260.0,-14.667,3.249,-7.959,22.851
178.5,2.979,0.779,-33.772,1.938,9.17,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.501,1.939,-16.67,-10.39,-19.596,-12.428,-3.211,26.833,0.0,253.84,,260.0,260.0,-14.688,3.244,-7.953,22.813
179.0,2.979,0.779,-33.772,1.938,9.17,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.501,1.939,-16.576,-10.382,-19.582,-12.396,-3.211,26.833,0.0,254.54,,260.0,260.0,-14.771,3.24,-7.983,22.778
179.5,2.979,0.779,-33.772,1.938,9.17,4.181,26.553,3.457,-37.489,-2.756,0.0,32.1,31.7,9.501,1.939,-16.549,-10.366,-19.567,-12.362,-3.211,26.833,0.0,254.54,,260.0,260.0,-14.734,3.236,-7.967,22.761
180.0,2.979,0.779,-33.772,1.938,9.17,4.236,26.574,3.462,-37.476,-2.766,0.0,32.097,31.793,9.501,1.939,-16.507,-10.344,-19.536,-12.334,-3.218,26.84,0.0,254.44,,260.0,260.0,-14.711,3.232,-7.983,22.714
180.5,2.979,0.779,-33.772,1.938,9.17,4.236,26.574,3.462,-37.476,-2.766,0.0,32.1,31.8,9.501,1.939,-16.518,-10.344,-19.58,-12.346,-3.218,26.84,0.0,254.44,,260.0,260.0,-14.68,3.227,-7.966,22.675
181.0,3.119,0.817,-33.75,2.023,9.226,4.236,26.574,3.462,-37.476,-2.766,0.0,32.1,31.8,9.388,1.742,-16.65,-10.384,-19.626,-12.433,-3.218,26.84,0.0,254.74,,260.0,260.0,-14.697,3.223,-7.971,22.653
181.5,3.119,0.817,-33.75,2.023,9.226,4.236,26.574,3.462,-37.476,-2.766,0.0,32.1,31.8,9.388,1.742,-16.701,-10.414,-19.663,-12.453,-3.218,26.84,0.0,254.74,,260.0,260.0,-14.773,3.222,-8.004,22.758
182.0,3.119,0.817,-33.75,2.023,9.226,4.236,26.574,3.462,-37.476,-2.766,0.0,32.1,31.8,9.388,1.742,-16.642,-10.377,-19.636,-12.416,-3.218,26.84,0.0,254.34,,260.0,260.0,-14.808,3.22,-7.98,22.754
182.5,3.119,0.817,-33.75,2.023,9.226,4.236,26.574,3.462,-37.476,-2.766,0.0,32.1,31.8,9.388,1.742,-16.556,-10.387,-19.568,-12.384,-3.218,26.84,0.0,254.34,,260.0,260.0,-14.768,3.218,-7.97,22.782
183.0,3.119,0.817,-33.75,2.023,9.226,4.271,26.618,3.465,-37.472,-2.764,0.0,32.109,31.786,9.388,1.742,-16.542,-10.355,-19.574,-12.361,-3.221,26.844,0.0,254.74,,260.0,260.0,-14.724,3.217,-7.984,22.807
183.5,3.119,0.817,-33.75,2.023,9.226,4.271,26.618,3.465,-37.472,-2.764,0.0,32.1,31.8,9.388,1.742,-16.623,-10.382,-19.592,-12.43,-3.221,26.844,0.0,254.74,,260.0,260.0,-14.708,3.215,-7.985,22.779
184.0,3.97,0.966,-35.209,1.947,9.309,4.271,26.618,3.465,-37.472,-2.764,0.0,32.1,31.8,9.143,1.991,-16.681,-10.409,-19.616,-12.445,-3.221,26.844,0.0,254.64,,260.0,260.0,-14.757,3.213,-7.973,22.762
184.5,3.97,0.966,-35.209,1.947,9.309,4.271,26.618,3.465,-37.472,-2.764,0.0,32.1,31.8,9.143,1.991,-16.624,-10.385,-19.597,-12.417,-3.221,26.844,0.0,254.64,,260.0,260.0,-14.788,3.226,-7.989,22.788
185.0,3.97,0.966,-35.209,1.947,9.309,4.271,26.618,3.465,-37.472,-2.764,0.0,32.1,31.8,9.143,1.991,-16.551,-10.362,-19.552,-12.375,-3.221,26.844,0.0,254.34,,260.0,260.0,-14.756,3.238,-7.978,22.83
185.5,3.97,0.966,-35.209,1.947,9.309,4.271,26.618,3.465,-37.472,-2.764,0.0,32.1,31.8,9.143,1.991,-16.508,-10.359,-19.53,-12.334,-3.221,26.844,0.0,254.34,,260.0,260.0,-14.71,3.25,-7.978,22.905
186.0,3.97,0.966,-35.209,1.947,9.309,4.257,26.643,3.472,-37.497,-2.778,0.0,32.113,31.787,9.143,1.991,-16.482,-10.344,-19.512,-12.335,-3.224,26.84,0.0,254.84,,260.0,260.0,-14.683,3.262,-7.987,22.933
186.5,3.97,0.966,-35.209,1.947,9.309,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.143,1.991,-16.576,-10.4,-19.528,-12.436,-3.224,26.84,0.0,254.84,,260.0,260.0,-14.668,3.274,-7.977,22.967
187.0,3.97,0.966,-35.209,1.947,9.309,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.143,1.991,-16.581,-10.412,-19.536,-12.396,-3.224,26.84,0.0,254.54,,260.0,260.0,-14.735,3.285,-7.98,22.987
187.5,3.933,0.951,-35.209,1.905,9.307,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.349,2.059,-16.59,-10.368,-19.55,-12.386,-3.224,26.84,0.0,254.54,,260.0,260.0,-14.731,3.296,-7.992,23.0
188.0,3.933,0.951,-35.209,1.905,9.307,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.349,2.059,-16.549,-10.36,-19.544,-12.349,-3.224,26.84,0.0,254.34,,260.0,260.0,-14.724,3.307,-7.987,22.985
188.5,3.933,0.951,-35.209,1.905,9.307,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.349,2.059,-16.482,-10.342,-19.512,-12.295,-3.224,26.84,0.0,254.34,,260.0,260.0,-14.701,3.317,-7.976,23.016
189.0,3.933,0.951,-35.209,1.905,9.307,4.257,26.643,3.472,-37.497,-2.778,0.0,32.1,31.8,9.349,2.059,-16.505,-10.337,-19.537,-12.348,-3.224,26.84,0.0,254.94,,260.0,260.0,-14.658,3.327,-7.955,22.994
189.5,3.933,0.951,-35.209,1.905,9.307,4.227,26.675,3.478,-37.502,-2.772,0.0,32.131,31.821,9.349,2.059,-16.601,-10.386,-19.563,-12.41,-3.218,26.85,0.0,254.94,,260.0,260.0,-14.682,3.337,-7.972,22.983
190.0,3.933,0.951,-35.209,1.905,9.307,4.227,26.675,3.478,-37.502,-2.772,0.0,32.1,31.8,9.349,2.059,-16.617,-10.397,-19.525,-12.406,-3.218,26.85,0.0,254.34,,260.0,260.0,-14.74,3.347,-7.985,22.994
190.5,3.437,0.869,-34.731,1.97,9.269,4.227,26.675,3.478,-37.502,-2.772,0.0,32.1,31.8,9.3,1.807,-16.565,-10.356,-19.536,-12.363,-3.218,26.85,0.0,254.34,,260.0,260.0,-14.736,3.356,-7.989,22.963
191.0,3.437,0.869,-34.731,1.97,9.269,4.227,26.675,3.478,-37.502,-2.772,0.0,32.1,31.8,9.3,1.807,-16.504,-10.335,-19.524,-12.347,-3.218,26.85,0.0,254.74,,260.0,260.0,-14.705,3.358,-7.982,22.904
191.5,3.437,0.869,-34.731,1.97,9.269,4.227,26.675,3.478,-37.502,-2.772,0.0,32.1,31.8,9.3,1.807,-16.471,-10.32,-19.485,-12.317,-3.218,26.85,0.0,254.74,,260.0,260.0,-14.678,3.359,-7.976,22.867
192.0,3.437,0.869,-34.731,1.97,9.269,4.227,26.675,3.478,-37.502,-2.772,0.0,32.1,31.8,9.3,1.807,-16.516,-10.34,-19.551,-12.35,-3.218,26.85,0.0,254.54,,260.0,260.0,-14.648,3.36,-7.969,22.843
192.5,3.437,0.869,-34.731,1.97,9.269,4.253,26.706,3.483,-37.509,-2.758,0.0,32.141,31.795,9.3,1.807,-16.606,-10.381,-19.543,-12.426,-3.216,26.858,0.0,254.54,,260.0,260.0,-14.689,3.362,-7.969,22.848
193.0,3.437,0.869,-34.731,1.97,9.269,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.3,1.807,-16.564,-10.391,-19.509,-12.424,-3.216,26.858,0.0,254.94,,260.0,260.0,-14.739,3.363,-7.97,22.837
193.5,3.437,0.869,-34.731,1.97,9.269,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.3,1.807,-16.56,-10.379,-19.538,-12.388,-3.216,26.858,0.0,254.94,,260.0,260.0,-14.722,3.364,-7.981,22.832
194.0,3.117,0.817,-33.879,1.986,9.261,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.295,1.831,-16.49,-10.339,-19.541,-12.322,-3.216,26.858,0.0,254.64,,260.0,260.0,-14.716,3.365,-7.978,22.843
194.5,3.117,0.817,-33.879,1.986,9.261,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.295,1.831,-16.455,-10.322,-19.506,-12.312,-3.216,26.858,0.0,254.64,,260.0,260.0,-14.673,3.361,-7.948,22.83
195.0,3.117,0.817,-33.879,1.986,9.261,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.295,1.831,-16.494,-10.321,-19.562,-12.326,-3.216,26.858,0.0,254.34,,260.0,260.0,-14.649,3.357,-7.951,22.819
195.5,3.117,0.817,-33.879,1.986,9.261,4.253,26.706,3.483,-37.509,-2.758,0.0,32.1,31.8,9.295,1.831,-16.629,-10.345,-19.634,-12.388,-3.216,26.858,0.0,254.34,,260.0,260.0,-14.676,3.353,-7.962,22.759
196.0,3.117,0.817,-33.879,1.986,9.261,4.226,26.719,3.498,-37.502,-2.775,0.0,32.153,31.794,9.295,1.831,-16.755,-10.39,-19.652,-12.467,-3.216,26.852,0.0,254.24,,260.0,260.0,-14.749,3.349,-7.979,22.697
196.5,3.117,0.817,-33.879,1.986,9.261,4.226,26.719,3.498,-37.502,-2.775,0.0,32.2,31.8,9.295,1.831,-16.681,-10.389,-19.639,-12.402,-3.216,26.852,0.0,254.24,,260.0,260.0,-14.816,3.346,-7.982,22.635
197.0,3.128,0.845,-33.868,2.006,9.239,4.226,26.719,3.498,-37.502,-2.775,0.0,32.2,31.8,9.317,1.794,-16.566,-10.368,-19.602,-12.367,-3.216,26.852,0.0,254.84,,260.0,260.0,-14.778,3.342,-7.978,22.583
197.5,3.128,0.845,-33.868,2.006,9.239,4.226,26.719,3.498,-37.502,-2.775,0.0,32.2,31.8,9.317,1.794,-16.492,-10.329,-19.546,-12.332,-3.216,26.852,0.0,254.84,,260.0,260.0,-14.726,3.338,-7.977,22.552
198.0,3.128,0.845,-33.868,2.006,9.239,4.226,26.719,3.498,-37.502,-2.775,0.0,32.2,31.8,9.317,1.794,-16.527,-10.338,-19.571,-12.35,-3.216,26.852,0.0,254.24,,260.0,260.0,-14.675,3.335,-7.971,22.479
198.5,3.128,0.845,-33.868,2.006,9.239,4.226,26.719,3.498,-37.502,-2.775,0.0,32.2,31.8,9.317,1.794,-16.603,-10.369,-19.562,-12.44,-3.216,26.852,0.0,254.24,,260.0,260.0,-14.697,3.331,-7.978,22.445
199.0,3.128,0.845,-33.868,2.006,9.239,4.225,26.759,3.493,-37.536,-2.765,0.0,32.165,31.882,9.317,1.794,-16.599,-10.403,-19.53,-12.438,-3.21,26.859,0.0,254.14,,260.0,260.0,-14.743,3.328,-7.976,22.422
199.5,3.128,0.845,-33.868,2.006,9.239,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.317,1.794,-16.581,-10.378,-19.513,-12.398,-3.21,26.859,0.0,254.14,,260.0,260.0,-14.743,3.325,-8.002,22.37
200.0,3.128,0.845,-33.868,2.006,9.239,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.317,1.794,-16.555,-10.374,-19.538,-12.375,-3.21,26.859,0.0,253.84,,260.0,260.0,-14.717,3.322,-7.975,22.279
200.5,3.105,0.814,-33.654,1.948,9.228,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.459,1.847,-16.534,-10.338,-19.529,-12.322,-3.21,26.859,0.0,253.84,,260.0,260.0,-14.71,3.318,-7.963,22.264
201.0,3.105,0.814,-33.654,1.948,9.228,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.459,1.847,-16.501,-10.345,-19.536,-12.344,-3.21,26.859,0.0,254.14,,260.0,260.0,-14.681,3.315,-7.977,22.282
201.5,3.105,0.814,-33.654,1.948,9.228,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.459,1.847,-16.668,-10.386,-19.577,-12.449,-3.21,26.859,0.0,254.14,,260.0,260.0,-14.682,3.312,-7.965,22.331
202.0,3.105,0.814,-33.654,1.948,9.228,4.225,26.759,3.493,-37.536,-2.765,0.0,32.2,31.9,9.459,1.847,-16.659,-10.383,-19.551,-12.436,-3.21,26.859,0.0,254.04,,260.0,260.0,-14.77,3.308,-7.981,22.386
202.5,3.105,0.814,-33.654,1.948,9.228,4.232,26.782,3.476,-37.546,-2.754,0.0,32.172,31.887,9.459,1.847,-16.593,-10.377,-19.557,-12.399,-3.217,26.872,0.0,254.04,,260.0,260.0,-14.757,3.305,-7.973,22.43
203.0,3.105,0.814,-33.654,1.948,9.228,4.232,26.782,3.476,-37.546,-2.754,0.0,32.2,31.9,9.459,1.847,-16.531,-10.351,-19.519,-12.36,-3.217,26.872,0.0,254.14,,260.0,260.0,-14.731,3.302,-7.964,22.427
203.5,3.194,0.729,-35.209,1.929,9.31,4.232,26.782,3.476,-37.546,-2.754,0.0,32.2,31.9,9.275,1.995,-16.527,-10.349,-19.521,-12.334,-3.217,26.872,0.0,254.14,,260.0,260.0,-14.691,3.298,-7.972,22.41
204.0,3.194,0.729,-35.209,1.929,9.31,4.232,26.782,3.476,-37.546,-2.754,0.0,32.2,31.9,9.275,1.995,-16.48,-10.339,-19.533,-12.314,-3.217,26.872,0.0,253.94,,260.0,260.0,-14.683,3.297,-7.956,22.386
204.5,3.194,0.729,-35.209,1.929,9.31,4.232,26.782,3.476,-37.546,-2.754,0.0,32.2,31.9,9.275,1.995,-16.68,-10.395,-19.604,-12.438,-3.217,26.872,0.0,253.94,,260.0,260.0,-14.666,3.295,-7.956,22.36
205.0,3.194,0.729,-35.209,1.929,9.31,4.232,26.782,3.476,-37.546,-2.754,0.0,32.2,31.9,9.275,1.995,-16.642,-10.39,-19.612,-12.421,-3.217,26.872,0.0,253.74,,260.0,260.0,-14.779,3.293,-7.984,22.324
205.5,3.194,0.729,-35.209,1.929,9.31,4.233,26.81,3.461,-37.52,-2.763,0.0,32.19,31.859,9.275,1.995,-16.588,-10.376,-19.576,-12.379,-3.211,26.868,0.0,253.74,,260.0,260.0,-14.766,3.292,-7.977,22.298
206.0,3.194,0.729,-35.209,1.929,9.31,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.275,1.995,-16.539,-10.365,-19.561,-12.364,-3.211,26.868,0.0,253.94,,260.0,260.0,-14.73,3.29,-7.996,22.265
206.5,3.194,0.729,-35.209,1.929,9.31,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.275,1.995,-16.496,-10.356,-19.528,-12.321,-3.211,26.868,0.0,253.94,,260.0,260.0,-14.707,3.288,-7.958,22.231
207.0,3.557,0.799,-35.209,1.849,9.296,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.274,1.922,-16.527,-10.379,-19.556,-12.378,-3.211,26.868,0.0,253.84,,260.0,260.0,-14.675,3.287,-7.979,22.229
207.5,3.557,0.799,-35.209,1.849,9.296,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.274,1.922,-16.606,-10.399,-19.546,-12.431,-3.211,26.868,0.0,253.84,,260.0,260.0,-14.71,3.291,-7.966,22.25
208.0,3.557,0.799,-35.209,1.849,9.296,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.274,1.922,-16.613,-10.419,-19.544,-12.433,-3.211,26.868,0.0,253.84,,260.0,260.0,-14.745,3.296,-7.999,22.247
208.5,3.557,0.799,-35.209,1.849,9.296,4.233,26.81,3.461,-37.52,-2.763,0.0,32.2,31.9,9.274,1.922,-16.517,-10.377,-19.524,-12.366,-3.211,26.868,0.0,253.84,,260.0,260.0,-14.752,3.3,-7.991,22.233
209.0,3.557,0.799,-35.209,1.849,9.296,4.225,26.844,3.483,-37.512,-2.763,0.0,32.195,31.849,9.274,1.922,-16.497,-10.347,-19.526,-12.335,-3.2,26.877,0.0,253.84,,260.0,260.0,-14.696,3.304,-7.969,22.323
209.5,3.557,0.799,-35.209,1.849,9.296,4.225,26.844,3.483,-37.512,-2.763,0.0,32.2,31.8,9.274,1.922,-16.478,-10.34,-19.514,-12.323,-3.2,26.877,0.0,253.84,,260.0,260.0,-14.676,3.308,-7.971,22.412
210.0,2.623,0.661,-34.873,1.951,9.287,4.225,26.844,3.483,-37.512,-2.763,0.0,32.2,31.8,9.257,1.861,-16.579,-10.352,-19.56,-12.396,-3.2,26.877,0.0,253.94,,260.0,260.0,-14.664,3.312,-7.974,22.46
210.5,2.623,0.661,-34.873,1.951,9.287,4.225,26.844,3.483,-37.512,-2.763,0.0,32.2,31.8,9.257,1.861,-16.673,-10.424,-19.542,-12.46,-3.2,26.877,0.0,253.94,,260.0,260.0,-14.722,3.301,-7.974,22.469
211.0,2.623,0.661,-34.873,1.951,9.287,4.225,26.844,3.483,-37.512,-2.763,0.0,32.2,31.8,9.257,1.861,-16.692,-10.396,-19.547,-12.448,-3.2,26.877,0.0,253.84,,260.0,260.0,-14.775,3.29,-8.007,22.477
211.5,2.623,0.661,-34.873,1.951,9.287,4.225,26.844,3.483,-37.512,-2.763,0.0,32.2,31.8,9.257,1.861,-16.559,-10.391,-19.543,-12.377,-3.2,26.877,0.0,253.84,,260.0,260.0,-14.771,3.279,-7.979,22.53
212.0,2.623,0.661,-34.873,1.951,9.287,4.208,26.857,3.474,-37.52,-2.757,0.0,32.199,31.843,9.257,1.861,-16.463,-10.337,-19.488,-12.302,-3.209,26.874,0.0,254.04,,260.0,260.0,-14.718,3.268,-7.968,22.557
212.5,2.623,0.661,-34.873,1.951,9.287,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.257,1.861,-16.511,-10.332,-19.545,-12.343,-3.209,26.874,0.0,254.04,,260.0,260.0,-14.647,3.258,-7.976,22.606
213.0,2.623,0.661,-34.873,1.951,9.287,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.257,1.861,-16.61,-10.367,-19.525,-12.401,-3.209,26.874,0.0,253.54,,260.0,260.0,-14.683,3.247,-7.955,22.684
213.5,4.046,0.94,-35.209,1.9,9.329,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.263,1.809,-16.666,-10.378,-19.523,-12.414,-3.209,26.874,0.0,253.54,,260.0,260.0,-14.726,3.237,-7.963,22.7
214.0,4.046,0.94,-35.209,1.9,9.329,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.263,1.809,-16.604,-10.371,-19.512,-12.394,-3.209,26.874,0.0,254.34,,260.0,260.0,-14.745,3.25,-7.986,22.714
214.5,4.046,0.94,-35.209,1.9,9.329,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.263,1.809,-16.522,-10.352,-19.515,-12.342,-3.209,26.874,0.0,254.34,,260.0,260.0,-14.72,3.263,-7.976,22.71
215.0,4.046,0.94,-35.209,1.9,9.329,4.208,26.857,3.474,-37.52,-2.757,0.0,32.2,31.8,9.263,1.809,-16.475,-10.349,-19.497,-12.321,-3.209,26.874,0.0,253.64,,260.0,260.0,-14.683,3.276,-7.985,22.704
215.5,4.046,0.94,-35.209,1.9,9.329,4.208,26.895,3.497,-37.511,-2.753,0.0,32.215,31.925,9.263,1.809,-16.578,-10.362,-19.52,-12.386,-3.191,26.886,0.0,253.64,,260.0,260.0,-14.661,3.289,-7.953,22.689
216.0,4.046,0.94,-35.209,1.9,9.329,4.208,26.895,3.497,-37.511,-2.753,0.0,32.2,31.9,9.263,1.809,-16.58,-10.389,-19.479,-12.427,-3.191,26.886,0.0,254.54,,260.0,260.0,-14.712,3.301,-7.961,22.655
216.5,3.92,0.911,-35.209,1.926,9.305,4.208,26.895,3.497,-37.511,-2.753,0.0,32.2,31.9,9.268,1.988,-16.597,-10.382,-19.488,-12.382,-3.191,26.886,0.0,254.54,,260.0,260.0,-14.719,3.313,-7.967,22.612
217.0,3.92,0.911,-35.209,1.926,9.305,4.208,26.895,3.497,-37.511,-2.753,0.0,32.2,31.9,9.268,1.988,-16.585,-10.365,-19.512,-12.361,-3.191,26.886,0.0,254.14,,260.0,260.0,-14.712,3.323,-7.967,22.614
217.5,3.92,0.911,-35.209,1.926,9.305,4.208,26.895,3.497,-37.511,-2.753,0.0,32.2,31.9,9.268,1.988,-16.501,-10.329,-19.511,-12.349,-3.191,26.886,0.0,254.14,,260.0,260.0,-14.706,3.333,-7.954,22.614
218.0,3.92,0.911,-35.209,1.926,9.305,4.208,26.895,3.497,-37.511,-2.753,0.0,32.2,31.9,9.268,1.988,-16.455,-10.311,-19.486,-12.282,-3.191,26.886,0.0,254.44,,260.0,260.0,-14.673,3.343,-7.956,22.565
218.5,3.92,0.911,-35.209,1.926,9.305,4.238,26.924,3.498,-37.53,-2.73,0.0,32.229,31.919,9.268,1.988,-16.494,-10.316,-19.537,-12.33,-3.18,26.904,0.0,254.44,,260.0,260.0,-14.634,3.352,-7.952,22.525
219.0,3.92,0.911,-35.209,1.926,9.305,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.268,1.988,-16.649,-10.405,-19.507,-12.457,-3.18,26.904,0.0,253.94,,260.0,260.0,-14.669,3.362,-7.963,22.527
219.5,3.488,0.934,-33.102,1.948,9.223,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.441,1.906,-16.577,-10.374,-19.512,-12.386,-3.18,26.904,0.0,253.94,,260.0,260.0,-14.754,3.371,-7.98,22.553
220.0,3.488,0.934,-33.102,1.948,9.223,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.441,1.906,-16.534,-10.349,-19.509,-12.354,-3.18,26.904,0.0,254.44,,260.0,260.0,-14.712,3.373,-7.986,22.541
220.5,3.488,0.934,-33.102,1.948,9.223,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.441,1.906,-16.515,-10.331,-19.503,-12.319,-3.18,26.904,0.0,254.44,,260.0,260.0,-14.686,3.375,-7.975,22.52
221.0,3.488,0.934,-33.102,1.948,9.223,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.441,1.906,-16.467,-10.309,-19.51,-12.313,-3.18,26.904,0.0,253.84,,260.0,260.0,-14.667,3.376,-7.955,22.526
221.5,3.488,0.934,-33.102,1.948,9.223,4.238,26.924,3.498,-37.53,-2.73,0.0,32.2,31.9,9.441,1.906,-16.496,-10.334,-19.544,-12.344,-3.18,26.904,0.0,253.84,,260.0,260.0,-14.65,3.378,-7.963,22.492
222.0,3.488,0.934,-33.102,1.948,9.223,4.252,26.942,3.502,-37.526,-2.734,0.0,32.23,31.95,9.441,1.906,-16.57,-10.374,-19.511,-12.421,-3.175,26.91,0.0,253.94,,260.0,260.0,-14.68,3.38,-7.965,22.49
222.5,3.488,0.934,-33.102,1.948,9.223,4.252,26.942,3.502,-37.526,-2.734,0.0,32.2,32.0,9.441,1.906,-16.597,-10.392,-19.517,-12.438,-3.175,26.91,0.0,253.94,,260.0,260.0,-14.719,3.382,-7.972,22.486
223.0,3.438,0.879,-34.552,1.971,9.285,4.252,26.942,3.502,-37.526,-2.734,0.0,32.2,32.0,9.261,1.832,-16.513,-10.345,-19.505,-12.349,-3.175,26.91,0.0,253.24,,260.0,260.0,-14.736,3.384,-7.961,22.536
223.5,3.438,0.879,-34.552,1.971,9.285,4.252,26.942,3.502,-37.526,-2.734,0.0,32.2,32.0,9.261,1.832,-16.451,-10.32,-19.497,-12.293,-3.175,26.91,0.0,253.24,,260.0,260.0,-14.678,3.384,-7.943,22.53
224.0,3.438,0.879,-34.552,1.971,9.285,4.252,26.942,3.502,-37.526,-2.734,0.0,32.2,32.0,9.261,1.832,-16.435,-10.309,-19.481,-12.303,-3.175,26.91,0.0,253.84,,260.0,260.0,-14.64,3.385,-7.952,22.485
224.5,3.438,0.879,-34.552,1.971,9.285,4.252,26.942,3.502,-37.526,-2.734,0.0,32.2,32.0,9.261,1.832,-16.534,-10.326,-19.508,-12.377,-3.175,26.91,0.0,253.84,,260.0,260.0,-14.632,3.386,-7.934,22.448
225.0,3.438,0.879,-34.552,1.971,9.285,4.234,26.967,3.518,-37.529,-2.735,0.0,32.237,31.864,9.261,1.832,-16.568,-10.391,-19.486,-12.431,-3.175,26.925,0.0,252.54,,260.0,260.0,-14.686,3.387,-7.955,22.416
225.5,3.438,0.879,-34.552,1.971,9.285,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.261,1.832,-16.612,-10.377,-19.473,-12.411,-3.175,26.925,0.0,252.54,,260.0,260.0,-14.719,3.388,-7.953,22.434
226.0,3.663,0.869,-35.209,1.932,9.311,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.098,1.971,-16.563,-10.365,-19.476,-12.359,-3.175,26.925,0.0,253.64,,260.0,260.0,-14.718,3.389,-7.942,22.472
226.5,3.663,0.869,-35.209,1.932,9.311,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.098,1.971,-16.438,-10.309,-19.478,-12.286,-3.175,26.925,0.0,253.64,,260.0,260.0,-14.691,3.393,-7.941,22.503
227.0,3.663,0.869,-35.209,1.932,9.311,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.098,1.971,-16.398,-10.28,-19.453,-12.267,-3.175,26.925,0.0,252.84,,260.0,260.0,-14.628,3.398,-7.949,22.587
227.5,3.663,0.869,-35.209,1.932,9.311,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.098,1.971,-16.484,-10.311,-19.508,-12.345,-3.175,26.925,0.0,252.84,,260.0,260.0,-14.6,3.402,-7.931,22.603
228.0,3.663,0.869,-35.209,1.932,9.311,4.234,26.967,3.518,-37.529,-2.735,0.0,32.2,31.9,9.098,1.971,-16.603,-10.367,-19.489,-12.44,-3.175,26.925,0.0,253.84,,260.0,260.0,-14.662,3.406,-7.941,22.662
228.5,3.663,0.869,-35.209,1.932,9.311,4.21,26.988,3.498,-37.563,-2.732,0.0,32.234,31.939,9.098,1.971,-16.583,-10.376,-19.499,-12.4,-3.169,26.922,0.0,253.84,,260.0,260.0,-14.725,3.41,-7.964,22.71
229.0,3.663,0.869,-35.209,1.932,9.311,4.21,26.988,3.498,-37.563,-2.732,0.0,32.2,31.9,9.098,1.971,-16.535,-10.351,-19.493,-12.347,-3.169,26.922,0.0,251.94,,260.0,260.0,-14.715,3.415,-7.96,22.752
229.5,3.126,0.802,-33.963,1.948,9.21,4.21,26.988,3.498,-37.563,-2.732,0.0,32.2,31.9,9.419,1.975,-16.488,-10.347,-19.49,-12.313,-3.169,26.922,0.0,251.94,,260.0,260.0,-14.681,3.419,-7.933,22.766
230.0,3.126,0.802,-33.963,1.948,9.21,4.21,26.988,3.498,-37.563,-2.732,0.0,32.2,31.9,9.419,1.975,-16.463,-10.307,-19.522,-12.327,-3.169,26.922,0.0,254.04,,260.0,260.0,-14.659,3.414,-7.935,22.794
230.5,3.126,0.802,-33.963,1.948,9.21,4.21,26.988,3.498,-37.563,-2.732,0.0,32.2,31.9,9.419,1.975,-16.567,-10.35,-19.57,-12.366,-3.169,26.922,0.0,254.04,,260.0,260.0,-14.655,3.409,-7.937,22.792
231.0,3.126,0.802,-33.963,1.948,9.21,4.21,26.988,3.498,-37.563,-2.732,0.0,32.2,31.9,9.419,1.975,-16.638,-10.358,-19.573,-12.416,-3.169,26.922,0.0,252.64,,260.0,260.0,-14.713,3.405,-7.945,22.755
231.5,3.126,0.802,-33.963,1.948,9.21,4.21,27.01,3.506,-37.554,-2.744,0.0,32.247,31.901,9.419,1.975,-16.624,-10.377,-19.558,-12.408,-3.167,26.921,0.0,252.64,,260.0,260.0,-14.746,3.4,-7.936,22.75
232.0,3.126,0.802,-33.963,1.948,9.21,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.419,1.975,-16.588,-10.364,-19.574,-12.353,-3.167,26.921,0.0,254.24,,260.0,260.0,-14.742,3.396,-7.952,22.735
232.5,3.404,0.854,-34.678,1.948,9.215,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.429,1.977,-16.465,-10.329,-19.476,-12.304,-3.167,26.921,0.0,254.24,,260.0,260.0,-14.72,3.391,-7.946,22.663
233.0,3.404,0.854,-34.678,1.948,9.215,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.429,1.977,-16.445,-10.305,-19.5,-12.307,-3.167,26.921,0.0,253.14,,260.0,260.0,-14.644,3.391,-7.924,22.632
233.5,3.404,0.854,-34.678,1.948,9.215,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.429,1.977,-16.533,-10.334,-19.522,-12.343,-3.167,26.921,0.0,253.14,,260.0,260.0,-14.639,3.392,-7.962,22.559
234.0,3.404,0.854,-34.678,1.948,9.215,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.429,1.977,-16.58,-10.368,-19.55,-12.398,-3.167,26.921,0.0,254.44,,260.0,260.0,-14.683,3.392,-7.95,22.556
234.5,3.404,0.854,-34.678,1.948,9.215,4.21,27.01,3.506,-37.554,-2.744,0.0,32.2,31.9,9.429,1.977,-16.56,-10.366,-19.553,-12.361,-3.167,26.921,0.0,254.44,,260.0,260.0,-14.724,3.392,-7.965,22.53
235.0,3.404,0.854,-34.678,1.948,9.215,4.23,27.034,3.494,-37.555,-2.698,0.0,32.244,31.91,9.429,1.977,-16.499,-10.342,-19.514,-12.334,-3.16,26.931,0.0,252.94,,260.0,260.0,-14.71,3.392,-7.944,22.512
235.5,3.404,0.854,-34.678,1.948,9.215,4.23,27.034,3.494,-37.555,-2.698,0.0,32.2,31.9,9.429,1.977,-16.483,-10.334,-19.521,-12.31,-3.16,26.931,0.0,252.94,,260.0,260.0,-14.672,3.392,-7.949,22.481
236.0,3.512,0.844,-35.209,1.964,9.319,4.23,27.034,3.494,-37.555,-2.698,0.0,32.2,31.9,9.31,1.755,-16.584,-10.348,-19.558,-12.367,-3.16,26.931,0.0,253.84,,260.0,260.0,-14.662,3.392,-7.965,22.391
236.5,3.512,0.844,-35.209,1.964,9.319,4.23,27.034,3.494,-37.555,-2.698,0.0,32.2,31.9,9.31,1.755,-16.601,-10.37,-19.546,-12.406,-3.16,26.931,0.0,253.84,,260.0,260.0,-14.714,3.394,-7.964,22.33
237.0,3.512,0.844,-35.209,1.964,9.319,4.23,27.034,3.494,-37.555,-2.698,0.0,32.2,31.9,9.31,1.755,-16.594,-10.39,-19.54,-12.399,-3.16,26.931,0.0,252.84,,260.0,260.0,-14.731,3.396,-7.966,22.334
237.5,3.512,0.844,-35.209,1.964,9.319,4.23,27.034,3.494,-37.555,-2.698,0.0,32.2,31.9,9.31,1.755,-16.545,-10.352,-19.537,-12.364,-3.16,26.931,0.0,252.84,,260.0,260.0,-14.731,3.398,-7.951,22.348
238.0,3.512,0.844,-35.209,1.964,9.319,4.244,27.067,3.493,-37.534,-2.709,0.0,32.257,31.926,9.31,1.755,-16.489,-10.337,-19.505,-12.32,-3.136,26.939,0.0,254.14,,260.0,260.0,-14.699,3.4,-7.944,22.337
238.5,3.512,0.844,-35.209,1.964,9.319,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.31,1.755,-16.53,-10.352,-19.557,-12.332,-3.136,26.939,0.0,254.14,,260.0,260.0,-14.663,3.402,-7.957,22.333
239.0,3.876,0.919,-35.209,1.994,9.322,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.295,1.841,-16.575,-10.367,-19.56,-12.397,-3.136,26.939,0.0,252.84,,260.0,260.0,-14.693,3.404,-7.973,22.317
239.5,3.876,0.919,-35.209,1.994,9.322,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.295,1.841,-16.637,-10.393,-19.537,-12.402,-3.136,26.939,0.0,252.84,,260.0,260.0,-14.725,3.412,-7.934,22.282
240.0,3.876,0.919,-35.209,1.994,9.322,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.295,1.841,-16.609,-10.379,-19.535,-12.378,-3.136,26.939,0.0,253.84,,260.0,260.0,-14.742,3.419,-7.96,22.282
240.5,3.876,0.919,-35.209,1.994,9.322,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.295,1.841,-16.535,-10.373,-19.514,-12.333,-3.136,26.939,0.0,253.84,,260.0,260.0,-14.725,3.427,-7.965,22.257
241.0,3.876,0.919,-35.209,1.994,9.322,4.244,27.067,3.493,-37.534,-2.709,0.0,32.3,31.9,9.295,1.841,-16.498,-10.325,-19.538,-12.327,-3.136,26.939,0.0,252.04,,260.0,260.0,-14.689,3.434,-7.944,22.272
241.5,3.876,0.919,-35.209,1.994,9.322,4.235,27.096,3.486,-37.548,-2.695,0.0,32.254,31.888,9.295,1.841,-16.58,-10.36,-19.552,-12.376,-3.159,26.94,0.0,252.04,,260.0,260.0,-14.672,3.441,-7.951,22.284
242.0,3.876,0.919,-35.209,1.994,9.322,4.235,27.096,3.486,-37.548,-2.695,0.0,32.3,31.9,9.295,1.841,-16.672,-10.381,-19.586,-12.418,-3.159,26.94,0.0,254.64,,260.0,260.0,-14.717,3.448,-7.951,22.29
242.5,3.316,0.916,-34.066,1.966,9.187,4.235,27.096,3.486,-37.548,-2.695,0.0,32.3,31.9,9.343,1.926,-16.646,-10.368,-19.566,-12.398,-3.159,26.94,0.0,254.64,,260.0,260.0,-14.764,3.455,-7.948,22.344
243.0,3.316,0.916,-34.066,1.966,9.187,4.235,27.096,3.486,-37.548,-2.695,0.0,32.3,31.9,9.343,1.926,-16.552,-10.354,-19.544,-12.364,-3.159,26.94,0.0,252.24,,260.0,260.0,-14.744,3.453,-7.964,22.374
243.5,3.316,0.916,-34.066,1.966,9.187,4.235,27.096,3.486,-37.548,-2.695,0.0,32.3,31.9,9.343,1.926,-16.522,-10.349,-19.527,-12.348,-3.159,26.94,0.0,252.24,,260.0,260.0,-14.703,3.451,-7.965,22.38
244.0,3.316,0.916,-34.066,1.966,9.187,4.235,27.096,3.486,-37.548,-2.695,0.0,32.3,31.9,9.343,1.926,-16.515,-10.331,-19.526,-12.325,-3.159,26.94,0.0,253.84,,260.0,260.0,-14.686,3.449,-7.94,22.352
244.5,3.316,0.916,-34.066,1.966,9.187,4.195,27.111,3.49,-37.517,-2.71,0.0,32.248,31.804,9.343,1.926,-16.632,-10.379,-19.57,-12.413,-3.157,26.934,0.0,253.84,,260.0,260.0,-14.674,3.447,-7.953,22.406
245.0,3.316,0.916,-34.066,1.966,9.187,4.195,27.111,3.49,-37.517,-2.71,0.0,32.2,31.8,9.343,1.926,-16.618,-10.389,-19.544,-12.408,-3.157,26.934,0.0,253.54,,260.0,260.0,-14.749,3.444,-7.946,22.45
245.5,3.86,0.92,-35.209,1.863,9.267,4.195,27.111,3.49,-37.517,-2.71,0.0,32.2,31.8,9.329,2.044,-16.587,-10.375,-19.549,-12.369,-3.157,26.934,0.0,253.54,,260.0,260.0,-14.74,3.442,-7.978,22.49
246.0,3.86,0.92,-35.209,1.863,9.267,4.195,27.111,3.49,-37.517,-2.71,0.0,32.2,31.8,9.329,2.044,-16.536,-10.347,-19.558,-12.345,-3.157,26.934,0.0,254.54,,260.0,260.0,-14.72,3.449,-7.974,22.475
246.5,3.86,0.92,-35.209,1.863,9.267,4.195,27.111,3.49,-37.517,-2.71,0.0,32.2,31.8,9.329,2.044,-16.496,-10.337,-19.521,-12.312,-3.157,26.934,0.0,254.54,,260.0,260.0,-14.696,3.456,-7.96,22.492
247.0,3.86,0.92,-35.209,1.863,9.267,4.195,27.111,3.49,-37.517,-2.71,0.0,32.2,31.8,9.329,2.044,-16.494,-10.341,-19.541,-12.322,-3.157,26.934,0.0,254.44,,260.0,260.0,-14.667,3.462,-7.968,22.474
247.5,3.86,0.92,-35.209,1.863,9.267,4.215,27.129,3.508,-37.553,-2.725,0.0,32.251,31.869,9.329,2.044,-16.619,-10.366,-19.577,-12.4,-3.161,26.938,0.0,254.44,,260.0,260.0,-14.674,3.469,-7.955,22.463
