t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
248.0,3.86,0.92,-35.209,1.863,9.267,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.329,2.044,-16.596,-10.398,-19.53,-12.405,-3.161,26.938,0.0,253.94,,260.0,260.0,-14.741,3.475,-7.966,22.437
248.5,3.86,0.92,-35.209,1.863,9.267,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.329,2.044,-16.542,-10.37,-19.563,-12.376,-3.161,26.938,0.0,253.94,,260.0,260.0,-14.732,3.482,-7.966,22.437
249.0,3.402,0.836,-35.209,1.874,9.215,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.204,1.996,-16.506,-10.362,-19.528,-12.33,-3.161,26.938,0.0,253.94,,260.0,260.0,-14.713,3.488,-7.95,22.438
249.5,3.402,0.836,-35.209,1.874,9.215,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.204,1.996,-16.479,-10.342,-19.518,-12.306,-3.161,26.938,0.0,253.94,,260.0,260.0,-14.681,3.487,-7.934,22.438
250.0,3.402,0.836,-35.209,1.874,9.215,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.204,1.996,-16.526,-10.346,-19.531,-12.344,-3.161,26.938,0.0,254.04,,260.0,260.0,-14.661,3.485,-7.948,22.43
250.5,3.402,0.836,-35.209,1.874,9.215,4.215,27.129,3.508,-37.553,-2.725,0.0,32.3,31.9,9.204,1.996,-16.642,-10.375,-19.53,-12.448,-3.161,26.938,0.0,254.04,,260.0,260.0,-14.687,3.484,-7.963,22.406
251.0,3.402,0.836,-35.209,1.874,9.215,4.204,27.151,3.505,-37.589,-2.716,0.0,32.25,31.845,9.204,1.996,-16.61,-10.393,-19.523,-12.432,-3.162,26.943,0.0,253.64,,260.0,260.0,-14.749,3.482,-7.99,22.408
251.5,3.402,0.836,-35.209,1.874,9.215,4.204,27.151,3.505,-37.589,-2.716,0.0,32.2,31.8,9.204,1.996,-16.542,-10.391,-19.505,-12.396,-3.162,26.943,0.0,253.64,,260.0,260.0,-14.74,3.481,-7.976,22.414
252.0,3.333,0.776,-35.209,1.914,9.258,4.204,27.151,3.505,-37.589,-2.716,0.0,32.2,31.8,9.243,1.972,-16.496,-10.355,-19.507,-12.324,-3.162,26.943,0.0,254.04,,260.0,260.0,-14.708,3.48,-7.98,22.394
252.5,3.333,0.776,-35.209,1.914,9.258,4.204,27.151,3.505,-37.589,-2.716,0.0,32.2,31.8,9.243,1.972,-16.462,-10.331,-19.514,-12.309,-3.162,26.943,0.0,254.04,,260.0,260.0,-14.67,3.477,-7.976,22.395
253.0,3.333,0.776,-35.209,1.914,9.258,4.204,27.151,3.505,-37.589,-2.716,0.0,32.2,31.8,9.243,1.972,-16.558,-10.345,-19.542,-12.376,-3.162,26.943,0.0,252.74,,260.0,260.0,-14.654,3.475,-7.96,22.358
253.5,3.333,0.776,-35.209,1.914,9.258,4.204,27.151,3.505,-37.589,-2.716,0.0,32.2,31.8,9.243,1.972,-16.626,-10.414,-19.538,-12.427,-3.162,26.943,0.0,252.74,,260.0,260.0,-14.705,3.473,-7.954,22.334
254.0,3.333,0.776,-35.209,1.914,9.258,4.225,27.177,3.482,-37.573,-2.698,0.0,32.243,31.862,9.243,1.972,-16.658,-10.408,-19.56,-12.411,-3.164,26.934,0.0,253.94,,260.0,260.0,-14.751,3.468,-7.968,22.346
254.5,3.333,0.776,-35.209,1.914,9.258,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.243,1.972,-16.553,-10.376,-19.526,-12.364,-3.164,26.934,0.0,253.94,,260.0,260.0,-14.759,3.468,-7.974,22.346
255.0,3.333,0.776,-35.209,1.914,9.258,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.243,1.972,-16.505,-10.357,-19.535,-12.338,-3.164,26.934,0.0,252.64,,260.0,260.0,-14.705,3.466,-7.963,22.341
255.5,3.018,0.7,-35.209,1.929,9.314,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.101,1.946,-16.517,-10.349,-19.547,-12.376,-3.164,26.934,0.0,252.64,,260.0,260.0,-14.684,3.464,-7.967,22.326
256.0,3.018,0.7,-35.209,1.929,9.314,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.101,1.946,-16.622,-10.391,-19.577,-12.419,-3.164,26.934,0.0,253.74,,260.0,260.0,-14.697,3.456,-7.943,22.284
256.5,3.018,0.7,-35.209,1.929,9.314,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.101,1.946,-16.639,-10.388,-19.549,-12.432,-3.164,26.934,0.0,253.74,,260.0,260.0,-14.752,3.449,-7.967,22.28
257.0,3.018,0.7,-35.209,1.929,9.314,4.225,27.177,3.482,-37.573,-2.698,0.0,32.2,31.9,9.101,1.946,-16.589,-10.383,-19.54,-12.401,-3.164,26.934,0.0,252.24,,260.0,260.0,-14.752,3.442,-7.983,22.271
257.5,3.018,0.7,-35.209,1.929,9.314,4.243,27.192,3.489,-37.546,-2.714,0.0,32.249,31.751,9.101,1.946,-16.554,-10.379,-19.523,-12.362,-3.15,26.95,0.0,252.24,,260.0,260.0,-14.728,3.435,-7.979,22.254
258.0,3.018,0.7,-35.209,1.929,9.314,4.243,27.192,3.489,-37.546,-2.714,0.0,32.2,31.8,9.101,1.946,-16.491,-10.348,-19.507,-12.317,-3.15,26.95,0.0,253.84,,260.0,260.0,-14.705,3.428,-7.956,22.233
258.5,2.621,0.704,-33.235,1.942,9.234,4.243,27.192,3.489,-37.546,-2.714,0.0,32.2,31.8,9.369,1.836,-16.473,-10.343,-19.504,-12.318,-3.15,26.95,0.0,253.84,,260.0,260.0,-14.665,3.422,-7.956,22.246
259.0,2.621,0.704,-33.235,1.942,9.234,4.243,27.192,3.489,-37.546,-2.714,0.0,32.2,31.8,9.369,1.836,-16.574,-10.391,-19.471,-12.433,-3.15,26.95,0.0,253.24,,260.0,260.0,-14.659,3.409,-7.939,22.243
259.5,2.621,0.704,-33.235,1.942,9.234,4.243,27.192,3.489,-37.546,-2.714,0.0,32.2,31.8,9.369,1.836,-16.577,-10.398,-19.454,-12.428,-3.15,26.95,0.0,253.24,,260.0,260.0,-14.717,3.396,-7.963,22.237
260.0,2.621,0.704,-33.235,1.942,9.234,4.243,27.192,3.489,-37.546,-2.714,0.0,32.2,31.8,9.369,1.836,-16.535,-10.361,-19.473,-12.387,-3.15,26.95,0.0,253.64,,260.0,260.0,-14.714,3.383,-7.973,22.227
260.5,2.621,0.704,-33.235,1.942,9.234,4.255,27.217,3.475,-37.54,-2.724,0.0,32.241,31.756,9.369,1.836,-16.485,-10.329,-19.472,-12.338,-3.147,26.944,0.0,253.64,,260.0,260.0,-14.689,3.37,-7.961,22.227
261.0,2.621,0.704,-33.235,1.942,9.234,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.369,1.836,-16.456,-10.325,-19.47,-12.299,-3.147,26.944,0.0,253.84,,260.0,260.0,-14.656,3.358,-7.97,22.257
261.5,2.621,0.704,-33.235,1.942,9.234,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.369,1.836,-16.442,-10.323,-19.466,-12.303,-3.147,26.944,0.0,253.84,,260.0,260.0,-14.638,3.346,-7.947,22.409
262.0,3.217,0.852,-33.332,1.983,9.233,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.375,1.844,-16.599,-10.362,-19.512,-12.366,-3.147,26.944,0.0,253.84,,260.0,260.0,-14.634,3.334,-7.946,22.496
262.5,3.217,0.852,-33.332,1.983,9.233,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.375,1.844,-16.605,-10.363,-19.481,-12.381,-3.147,26.944,0.0,253.84,,260.0,260.0,-14.71,3.332,-7.965,22.59
263.0,3.217,0.852,-33.332,1.983,9.233,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.375,1.844,-16.557,-10.352,-19.494,-12.352,-3.147,26.944,0.0,253.44,,260.0,260.0,-14.707,3.33,-7.953,22.662
263.5,3.217,0.852,-33.332,1.983,9.233,4.255,27.217,3.475,-37.54,-2.724,0.0,32.2,31.8,9.375,1.844,-16.492,-10.336,-19.489,-12.337,-3.147,26.944,0.0,253.44,,260.0,260.0,-14.689,3.329,-7.945,22.707
264.0,3.217,0.852,-33.332,1.983,9.233,4.203,27.24,3.492,-37.553,-2.713,0.0,32.234,31.765,9.375,1.844,-16.453,-10.321,-19.473,-12.286,-3.146,26.949,0.0,253.74,,260.0,260.0,-14.663,3.327,-7.934,22.711
264.5,3.217,0.852,-33.332,1.983,9.233,4.203,27.24,3.492,-37.553,-2.713,0.0,32.2,31.8,9.375,1.844,-16.45,-10.306,-19.473,-12.303,-3.146,26.949,0.0,253.74,,260.0,260.0,-14.633,3.325,-7.94,22.707
265.0,3.475,0.826,-35.209,1.953,9.306,4.203,27.24,3.492,-37.553,-2.713,0.0,32.2,31.8,9.263,1.813,-16.562,-10.344,-19.489,-12.372,-3.146,26.949,0.0,252.54,,260.0,260.0,-14.633,3.323,-7.932,22.718
265.5,3.475,0.826,-35.209,1.953,9.306,4.203,27.24,3.492,-37.553,-2.713,0.0,32.2,31.8,9.263,1.813,-16.567,-10.378,-19.484,-12.406,-3.146,26.949,0.0,252.54,,260.0,260.0,-14.692,3.326,-7.948,22.684
266.0,3.475,0.826,-35.209,1.953,9.306,4.203,27.24,3.492,-37.553,-2.713,0.0,32.2,31.8,9.263,1.813,-16.589,-10.337,-19.476,-12.376,-3.146,26.949,0.0,254.04,,260.0,260.0,-14.709,3.328,-7.926,22.674
266.5,3.475,0.826,-35.209,1.953,9.306,4.203,27.24,3.492,-37.553,-2.713,0.0,32.2,31.8,9.263,1.813,-16.474,-10.329,-19.477,-12.307,-3.146,26.949,0.0,254.04,,260.0,260.0,-14.694,3.33,-7.951,22.672
267.0,3.475,0.826,-35.209,1.953,9.306,4.194,27.264,3.496,-37.549,-2.692,0.0,32.242,31.829,9.263,1.813,-16.446,-10.315,-19.477,-12.288,-3.154,26.949,0.0,252.64,,260.0,260.0,-14.646,3.333,-7.918,22.659
267.5,3.475,0.826,-35.209,1.953,9.306,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.263,1.813,-16.507,-10.308,-19.494,-12.309,-3.154,26.949,0.0,252.64,,260.0,260.0,-14.631,3.335,-7.935,22.696
268.0,3.475,0.826,-35.209,1.953,9.306,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.263,1.813,-16.523,-10.363,-19.502,-12.378,-3.154,26.949,0.0,254.24,,260.0,260.0,-14.654,3.337,-7.925,22.697
268.5,2.783,0.769,-34.146,1.944,9.236,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.31,1.939,-16.662,-10.37,-19.51,-12.42,-3.154,26.949,0.0,254.24,,260.0,260.0,-14.692,3.34,-7.942,22.712
269.0,2.783,0.769,-34.146,1.944,9.236,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.31,1.939,-16.596,-10.353,-19.494,-12.37,-3.154,26.949,0.0,252.74,,260.0,260.0,-14.74,3.331,-7.94,22.64
269.5,2.783,0.769,-34.146,1.944,9.236,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.31,1.939,-16.514,-10.339,-19.499,-12.331,-3.154,26.949,0.0,252.74,,260.0,260.0,-14.703,3.322,-7.937,22.623
270.0,2.783,0.769,-34.146,1.944,9.236,4.194,27.264,3.496,-37.549,-2.692,0.0,32.2,31.8,9.31,1.939,-16.465,-10.329,-19.493,-12.297,-3.154,26.949,0.0,254.14,,260.0,260.0,-14.671,3.313,-7.934,22.573
270.5,2.783,0.769,-34.146,1.944,9.236,4.209,27.27,3.485,-37.541,-2.715,0.0,32.233,31.766,9.31,1.939,-16.528,-10.332,-19.531,-12.356,-3.16,26.951,0.0,254.14,,260.0,260.0,-14.646,3.304,-7.92,22.508
271.0,2.783,0.769,-34.146,1.944,9.236,4.209,27.27,3.485,-37.541,-2.715,0.0,32.2,31.8,9.31,1.939,-16.582,-10.368,-19.511,-12.426,-3.16,26.951,0.0,253.94,,260.0,260.0,-14.687,3.295,-7.935,22.498
271.5,3.788,0.904,-35.209,1.889,9.258,4.209,27.27,3.485,-37.541,-2.715,0.0,32.2,31.8,9.228,2.072,-16.598,-10.373,-19.495,-12.394,-3.16,26.951,0.0,253.94,,260.0,260.0,-14.722,3.287,-7.94,22.472
272.0,3.788,0.904,-35.209,1.889,9.258,4.209,27.27,3.485,-37.541,-2.715,0.0,32.2,31.8,9.228,2.072,-16.59,-10.343,-19.51,-12.357,-3.16,26.951,0.0,253.54,,260.0,260.0,-14.715,3.295,-7.946,22.434
272.5,3.788,0.904,-35.209,1.889,9.258,4.209,27.27,3.485,-37.541,-2.715,0.0,32.2,31.8,9.228,2.072,-16.514,-10.335,-19.501,-12.317,-3.16,26.951,0.0,253.54,,260.0,260.0,-14.7,3.303,-7.942,22.368
273.0,3.788,0.904,-35.209,1.889,9.258,4.209,27.27,3.485,-37.541,-2.715,0.0,32.2,31.8,9.228,2.072,-16.472,-10.301,-19.492,-12.303,-3.16,26.951,0.0,254.04,,260.0,260.0,-14.667,3.311,-7.938,22.342
273.5,3.788,0.904,-35.209,1.889,9.258,4.179,27.31,3.505,-37.548,-2.716,0.0,32.24,31.793,9.228,2.072,-16.652,-10.367,-19.532,-12.404,-3.148,26.952,0.0,254.04,,260.0,260.0,-14.642,3.319,-7.918,22.32
274.0,3.788,0.904,-35.209,1.889,9.258,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.228,2.072,-16.605,-10.37,-19.5,-12.404,-3.148,26.952,0.0,254.34,,260.0,260.0,-14.739,3.327,-7.936,22.381
274.5,3.617,0.924,-34.889,1.921,9.204,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.316,2.074,-16.55,-10.352,-19.512,-12.334,-3.148,26.952,0.0,254.34,,260.0,260.0,-14.72,3.334,-7.921,22.423
275.0,3.617,0.924,-34.889,1.921,9.204,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.316,2.074,-16.512,-10.326,-19.493,-12.312,-3.148,26.952,0.0,253.64,,260.0,260.0,-14.687,3.339,-7.954,22.443
275.5,3.617,0.924,-34.889,1.921,9.204,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.316,2.074,-16.483,-10.321,-19.483,-12.297,-3.148,26.952,0.0,253.64,,260.0,260.0,-14.661,3.344,-7.94,22.481
276.0,3.617,0.924,-34.889,1.921,9.204,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.316,2.074,-16.511,-10.347,-19.503,-12.343,-3.148,26.952,0.0,253.74,,260.0,260.0,-14.646,3.348,-7.945,22.52
276.5,3.617,0.924,-34.889,1.921,9.204,4.179,27.31,3.505,-37.548,-2.716,0.0,32.2,31.8,9.316,2.074,-16.594,-10.344,-19.484,-12.389,-3.148,26.952,0.0,253.74,,260.0,260.0,-14.676,3.352,-7.934,22.591
277.0,3.617,0.924,-34.889,1.921,9.204,4.222,27.318,3.489,-37.577,-2.704,0.0,32.232,31.77,9.316,2.074,-16.57,-10.343,-19.483,-12.372,-3.151,26.959,0.0,254.04,,260.0,260.0,-14.703,3.357,-7.953,22.594
277.5,3.617,0.924,-34.889,1.921,9.204,4.222,27.318,3.489,-37.577,-2.704,0.0,32.2,31.8,9.316,2.074,-16.509,-10.317,-19.477,-12.301,-3.151,26.959,0.0,254.04,,260.0,260.0,-14.692,3.361,-7.936,22.623
278.0,3.237,0.748,-35.209,1.928,9.278,4.222,27.318,3.489,-37.577,-2.704,0.0,32.2,31.8,9.243,1.967,-16.457,-10.298,-19.475,-12.279,-3.151,26.959,0.0,253.84,,260.0,260.0,-14.651,3.365,-7.937,22.641
278.5,3.237,0.748,-35.209,1.928,9.278,4.222,27.318,3.489,-37.577,-2.704,0.0,32.2,31.8,9.243,1.967,-16.475,-10.312,-19.519,-12.314,-3.151,26.959,0.0,253.84,,260.0,260.0,-14.627,3.363,-7.933,22.647
279.0,3.237,0.748,-35.209,1.928,9.278,4.222,27.318,3.489,-37.577,-2.704,0.0,32.2,31.8,9.243,1.967,-16.601,-10.328,-19.566,-12.395,-3.151,26.959,0.0,253.24,,260.0,260.0,-14.655,3.361,-7.919,22.647
279.5,3.237,0.748,-35.209,1.928,9.278,4.222,27.318,3.489,-37.577,-2.704,0.0,32.2,31.8,9.243,1.967,-16.63,-10.37,-19.593,-12.422,-3.151,26.959,0.0,253.24,,260.0,260.0,-14.723,3.359,-7.954,22.65
280.0,3.237,0.748,-35.209,1.928,9.278,4.235,27.354,3.483,-37.541,-2.713,0.0,32.247,31.801,9.243,1.967,-16.617,-10.383,-19.567,-12.39,-3.145,26.964,0.0,253.74,,260.0,260.0,-14.754,3.357,-7.962,22.596
280.5,3.237,0.748,-35.209,1.928,9.278,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.243,1.967,-16.548,-10.355,-19.532,-12.337,-3.145,26.964,0.0,253.74,,260.0,260.0,-14.74,3.355,-7.931,22.537
281.0,2.746,0.722,-34.037,1.986,9.248,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.316,1.748,-16.483,-10.296,-19.505,-12.312,-3.145,26.964,0.0,253.34,,260.0,260.0,-14.693,3.353,-7.935,22.48
281.5,2.746,0.722,-34.037,1.986,9.248,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.316,1.748,-16.579,-10.354,-19.566,-12.373,-3.145,26.964,0.0,253.34,,260.0,260.0,-14.649,3.343,-7.964,22.464
282.0,2.746,0.722,-34.037,1.986,9.248,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.316,1.748,-16.676,-10.392,-19.583,-12.459,-3.145,26.964,0.0,253.74,,260.0,260.0,-14.718,3.333,-7.941,22.453
282.5,2.746,0.722,-34.037,1.986,9.248,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.316,1.748,-16.632,-10.372,-19.569,-12.418,-3.145,26.964,0.0,253.74,,260.0,260.0,-14.778,3.324,-7.969,22.453
283.0,2.746,0.722,-34.037,1.986,9.248,4.235,27.354,3.483,-37.541,-2.713,0.0,32.2,31.8,9.316,1.748,-16.54,-10.361,-19.536,-12.351,-3.145,26.964,0.0,253.64,,260.0,260.0,-14.748,3.314,-7.948,22.44
283.5,2.746,0.722,-34.037,1.986,9.248,4.227,27.381,3.492,-37.56,-2.726,0.0,32.244,31.756,9.316,1.748,-16.496,-10.334,-19.514,-12.32,-3.149,26.962,0.0,253.64,,260.0,260.0,-14.697,3.305,-7.942,22.451
284.0,2.746,0.722,-34.037,1.986,9.248,4.227,27.381,3.492,-37.56,-2.726,0.0,32.2,31.8,9.316,1.748,-16.452,-10.314,-19.477,-12.296,-3.149,26.962,0.0,253.84,,260.0,260.0,-14.666,3.296,-7.928,22.44
284.5,3.449,0.889,-33.944,1.978,9.154,4.227,27.381,3.492,-37.56,-2.726,0.0,32.2,31.8,9.52,1.929,-16.638,-10.359,-19.537,-12.426,-3.149,26.962,0.0,253.84,,260.0,260.0,-14.635,3.287,-7.95,22.445
285.0,3.449,0.889,-33.944,1.978,9.154,4.227,27.381,3.492,-37.56,-2.726,0.0,32.2,31.8,9.52,1.929,-16.644,-10.387,-19.534,-12.435,-3.149,26.962,0.0,253.74,,260.0,260.0,-14.74,3.289,-7.948,22.43
285.5,3.449,0.889,-33.944,1.978,9.154,4.227,27.381,3.492,-37.56,-2.726,0.0,32.2,31.8,9.52,1.929,-16.581,-10.358,-19.512,-12.342,-3.149,26.962,0.0,253.74,,260.0,260.0,-14.75,3.292,-7.964,22.411
286.0,3.449,0.889,-33.944,1.978,9.154,4.227,27.381,3.492,-37.56,-2.726,0.0,32.2,31.8,9.52,1.929,-16.468,-10.311,-19.478,-12.29,-3.149,26.962,0.0,253.84,,260.0,260.0,-14.698,3.295,-7.936,22.408
286.5,3.449,0.889,-33.944,1.978,9.154,4.212,27.397,3.465,-37.555,-2.702,0.0,32.237,31.843,9.52,1.929,-16.438,-10.31,-19.441,-12.286,-3.156,26.965,0.0,253.84,,260.0,260.0,-14.637,3.297,-7.941,22.394
287.0,3.449,0.889,-33.944,1.978,9.154,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.52,1.929,-16.519,-10.316,-19.515,-12.342,-3.156,26.965,0.0,254.34,,260.0,260.0,-14.619,3.3,-7.947,22.388
287.5,3.449,0.889,-33.944,1.978,9.154,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.52,1.929,-16.714,-10.368,-19.517,-12.441,-3.156,26.965,0.0,254.34,,260.0,260.0,-14.673,3.302,-7.952,22.358
288.0,4.134,0.962,-35.209,1.887,9.304,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.311,2.005,-16.654,-10.366,-19.517,-12.396,-3.156,26.965,0.0,254.24,,260.0,260.0,-14.76,3.305,-7.958,22.308
288.5,4.134,0.962,-35.209,1.887,9.304,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.311,2.005,-16.542,-10.358,-19.491,-12.345,-3.156,26.965,0.0,254.24,,260.0,260.0,-14.733,3.318,-7.961,22.313
289.0,4.134,0.962,-35.209,1.887,9.304,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.311,2.005,-16.49,-10.32,-19.501,-12.315,-3.156,26.965,0.0,253.74,,260.0,260.0,-14.684,3.332,-7.959,22.257
289.5,4.134,0.962,-35.209,1.887,9.304,4.212,27.397,3.465,-37.555,-2.702,0.0,32.2,31.8,9.311,2.005,-16.46,-10.312,-19.475,-12.284,-3.156,26.965,0.0,253.74,,260.0,260.0,-14.656,3.345,-7.943,22.202
290.0,4.134,0.962,-35.209,1.887,9.304,4.176,27.418,3.522,-37.573,-2.722,0.0,32.235,31.848,9.311,2.005,-16.509,-10.312,-19.53,-12.304,-3.168,26.962,0.0,253.74,,260.0,260.0,-14.633,3.358,-7.931,22.152
290.5,4.134,0.962,-35.209,1.887,9.304,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.311,2.005,-16.576,-10.37,-19.529,-12.397,-3.168,26.962,0.0,253.74,,260.0,260.0,-14.664,3.37,-7.945,22.094
291.0,4.134,0.962,-35.209,1.887,9.304,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.311,2.005,-16.624,-10.365,-19.511,-12.401,-3.168,26.962,0.0,254.24,,260.0,260.0,-14.718,3.383,-7.94,22.07
291.5,2.901,0.782,-33.896,1.999,9.172,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.331,1.788,-16.541,-10.351,-19.513,-12.359,-3.168,26.962,0.0,254.24,,260.0,260.0,-14.725,3.395,-7.945,22.033
292.0,2.901,0.782,-33.896,1.999,9.172,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.331,1.788,-16.49,-10.335,-19.511,-12.327,-3.168,26.962,0.0,254.04,,260.0,260.0,-14.691,3.387,-7.94,21.997
292.5,2.901,0.782,-33.896,1.999,9.172,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.331,1.788,-16.492,-10.31,-19.507,-12.303,-3.168,26.962,0.0,254.04,,260.0,260.0,-14.666,3.379,-7.927,22.025
293.0,2.901,0.782,-33.896,1.999,9.172,4.176,27.418,3.522,-37.573,-2.722,0.0,32.2,31.8,9.331,1.788,-16.551,-10.335,-19.514,-12.364,-3.168,26.962,0.0,254.24,,260.0,260.0,-14.653,3.371,-7.927,22.12
293.5,2.901,0.782,-33.896,1.999,9.172,4.192,27.439,3.513,-37.582,-2.714,0.0,32.235,31.853,9.331,1.788,-16.566,-10.369,-19.506,-12.399,-3.158,26.966,0.0,254.24,,260.0,260.0,-14.691,3.364,-7.946,22.161
294.0,2.901,0.782,-33.896,1.999,9.172,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.331,1.788,-16.619,-10.374,-19.499,-12.39,-3.158,26.966,0.0,253.94,,260.0,260.0,-14.71,3.356,-7.95,22.208
294.5,2.901,0.782,-33.896,1.999,9.172,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.331,1.788,-16.556,-10.363,-19.5,-12.331,-3.158,26.966,0.0,253.94,,260.0,260.0,-14.72,3.348,-7.955,22.228
295.0,3.384,0.895,-33.5,1.985,9.204,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.469,1.847,-16.51,-10.34,-19.494,-12.325,-3.158,26.966,0.0,254.04,,260.0,260.0,-14.687,3.341,-7.949,22.219
295.5,3.384,0.895,-33.5,1.985,9.204,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.469,1.847,-16.464,-10.309,-19.495,-12.313,-3.158,26.966,0.0,254.04,,260.0,260.0,-14.668,3.342,-7.952,22.223
296.0,3.384,0.895,-33.5,1.985,9.204,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.469,1.847,-16.538,-10.336,-19.559,-12.336,-3.158,26.966,0.0,253.94,,260.0,260.0,-14.645,3.343,-7.953,22.2
296.5,3.384,0.895,-33.5,1.985,9.204,4.192,27.439,3.513,-37.582,-2.714,0.0,32.2,31.9,9.469,1.847,-16.579,-10.365,-19.562,-12.4,-3.158,26.966,0.0,253.94,,260.0,260.0,-14.692,3.343,-7.936,22.204
297.0,3.384,0.895,-33.5,1.985,9.204,4.219,27.478,3.497,-37.599,-2.724,0.0,32.243,31.795,9.469,1.847,-16.597,-10.384,-19.553,-12.385,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.727,3.344,-7.942,22.312
297.5,3.384,0.895,-33.5,1.985,9.204,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.469,1.847,-16.567,-10.347,-19.542,-12.356,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.73,3.345,-7.945,22.339
298.0,3.384,0.895,-33.5,1.985,9.204,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.469,1.847,-16.498,-10.321,-19.519,-12.32,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.703,3.345,-7.93,22.38
298.5,3.163,0.783,-34.772,1.913,9.237,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.355,1.985,-16.478,-10.304,-19.495,-12.314,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.664,3.346,-7.947,22.412
299.0,3.163,0.783,-34.772,1.913,9.237,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.355,1.985,-16.552,-10.338,-19.52,-12.36,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.648,3.343,-7.939,22.413
299.5,3.163,0.783,-34.772,1.913,9.237,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.355,1.985,-16.572,-10.37,-19.478,-12.424,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.693,3.34,-7.951,22.414
300.0,3.163,0.783,-34.772,1.913,9.237,4.219,27.478,3.497,-37.599,-2.724,0.0,32.2,31.8,9.355,1.985,-16.577,-10.372,-19.481,-12.368,-3.153,26.967,0.0,253.94,,260.0,260.0,-14.711,3.337,-7.927,22.395
300.5,3.163,0.783,-34.772,1.913,9.237,4.215,27.498,3.452,-37.591,-2.738,0.0,32.253,31.854,9.355,1.985,-16.517,-10.348,-19.518,-12.326,-3.172,26.968,0.0,253.94,,260.0,260.0,-14.699,3.334,-7.936,22.401
301.0,3.163,0.783,-34.772,1.913,9.237,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.355,1.985,-16.469,-10.312,-19.513,-12.304,-3.172,26.968,0.0,253.64,,260.0,260.0,-14.677,3.331,-7.935,22.364
301.5,3.163,0.783,-34.772,1.913,9.237,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.355,1.985,-16.561,-10.331,-19.52,-12.372,-3.172,26.968,0.0,253.64,,260.0,260.0,-14.649,3.329,-7.922,22.406
302.0,3.812,0.874,-35.209,1.879,9.328,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.26,1.905,-16.623,-10.374,-19.496,-12.389,-3.172,26.968,0.0,254.24,,260.0,260.0,-14.696,3.326,-7.928,22.39
302.5,3.812,0.874,-35.209,1.879,9.328,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.26,1.905,-16.585,-10.362,-19.515,-12.387,-3.172,26.968,0.0,254.24,,260.0,260.0,-14.721,3.334,-7.946,22.395
303.0,3.812,0.874,-35.209,1.879,9.328,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.26,1.905,-16.512,-10.336,-19.507,-12.337,-3.172,26.968,0.0,254.04,,260.0,260.0,-14.712,3.342,-7.943,22.433
303.5,3.812,0.874,-35.209,1.879,9.328,4.215,27.498,3.452,-37.591,-2.738,0.0,32.3,31.9,9.26,1.905,-16.448,-10.304,-19.462,-12.291,-3.172,26.968,0.0,254.04,,260.0,260.0,-14.673,3.349,-7.921,22.443
304.0,3.812,0.874,-35.209,1.879,9.328,4.225,27.541,3.48,-37.585,-2.712,0.0,32.261,31.809,9.26,1.905,-16.433,-10.308,-19.472,-12.276,-3.183,26.963,0.0,254.24,,260.0,260.0,-14.626,3.357,-7.924,22.539
304.5,3.812,0.874,-35.209,1.879,9.328,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.26,1.905,-16.518,-10.331,-19.507,-12.326,-3.183,26.963,0.0,254.24,,260.0,260.0,-14.622,3.364,-7.929,22.575
305.0,3.812,0.874,-35.209,1.879,9.328,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.26,1.905,-16.567,-10.371,-19.483,-12.406,-3.183,26.963,0.0,254.14,,260.0,260.0,-14.67,3.372,-7.934,22.604
305.5,3.642,0.837,-35.209,1.912,9.309,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.239,1.957,-16.6,-10.358,-19.491,-12.379,-3.183,26.963,0.0,254.14,,260.0,260.0,-14.707,3.379,-7.948,22.654
306.0,3.642,0.837,-35.209,1.912,9.309,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.239,1.957,-16.519,-10.358,-19.443,-12.317,-3.183,26.963,0.0,254.04,,260.0,260.0,-14.707,3.383,-7.948,22.696
306.5,3.642,0.837,-35.209,1.912,9.309,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.239,1.957,-16.442,-10.298,-19.461,-12.277,-3.183,26.963,0.0,254.04,,260.0,260.0,-14.66,3.388,-7.92,22.705
307.0,3.642,0.837,-35.209,1.912,9.309,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.239,1.957,-16.418,-10.278,-19.425,-12.259,-3.183,26.963,0.0,253.84,,260.0,260.0,-14.619,3.392,-7.911,22.76
307.5,3.642,0.837,-35.209,1.912,9.309,4.225,27.541,3.48,-37.585,-2.712,0.0,32.3,31.8,9.239,1.957,-16.548,-10.32,-19.467,-12.353,-3.183,26.963,0.0,253.84,,260.0,260.0,-14.595,3.396,-7.91,22.762
308.0,3.642,0.837,-35.209,1.912,9.309,4.207,27.56,3.502,-37.582,-2.746,0.0,32.262,31.879,9.239,1.957,-16.575,-10.338,-19.434,-12.399,-3.177,26.955,0.0,253.84,,260.0,260.0,-14.672,3.4,-7.923,22.751
308.5,3.642,0.837,-35.209,1.912,9.309,4.207,27.56,3.502,-37.582,-2.746,0.0,32.3,31.9,9.239,1.957,-16.533,-10.318,-19.454,-12.338,-3.177,26.955,0.0,253.84,,260.0,260.0,-14.686,3.404,-7.916,22.748
309.0,3.74,0.877,-35.209,1.936,9.308,4.207,27.56,3.502,-37.582,-2.746,0.0,32.3,31.9,9.233,1.916,-16.461,-10.28,-19.465,-12.284,-3.177,26.955,0.0,253.74,,260.0,260.0,-14.661,3.408,-7.92,22.754
309.5,3.74,0.877,-35.209,1.936,9.308,4.207,27.56,3.502,-37.582,-2.746,0.0,32.3,31.9,9.233,1.916,-16.443,-10.283,-19.451,-12.26,-3.177,26.955,0.0,253.74,,260.0,260.0,-14.622,3.413,-7.901,22.76
310.0,3.74,0.877,-35.209,1.936,9.308,4.207,27.56,3.502,-37.582,-2.746,0.0,32.3,31.9,9.233,1.916,-16.406,-10.265,-19.464,-12.247,-3.177,26.955,0.0,253.84,,260.0,260.0,-14.609,3.419,-7.894,22.779
310.5,3.74,0.877,-35.209,1.936,9.308,4.207,27.56,3.502,-37.582,-2.746,0.0,32.3,31.9,9.233,1.916,-16.549,-10.302,-19.492,-12.312,-3.177,26.955,0.0,253.84,,260.0,260.0,-14.596,3.424,-7.873,22.797
311.0,3.74,0.877,-35.209,1.936,9.308,4.218,27.593,3.482,-37.607,-2.744,0.0,32.281,31.901,9.233,1.916,-16.597,-10.338,-19.453,-12.377,-3.176,26.962,0.0,253.24,,260.0,260.0,-14.664,3.434,-7.912,22.824
311.5,3.74,0.877,-35.209,1.936,9.308,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.233,1.916,-16.539,-10.33,-19.472,-12.333,-3.176,26.962,0.0,253.24,,260.0,260.0,-14.691,3.434,-7.909,22.826
312.0,3.74,0.877,-35.209,1.936,9.308,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.233,1.916,-16.455,-10.301,-19.443,-12.29,-3.176,26.962,0.0,254.04,,260.0,260.0,-14.668,3.439,-7.904,22.789
312.5,2.691,0.695,-34.546,1.959,9.156,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.37,2.003,-16.448,-10.29,-19.469,-12.254,-3.176,26.962,0.0,254.04,,260.0,260.0,-14.622,3.444,-7.899,22.763
313.0,2.691,0.695,-34.546,1.959,9.156,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.37,2.003,-16.438,-10.261,-19.481,-12.253,-3.176,26.962,0.0,254.04,,260.0,260.0,-14.615,3.432,-7.899,22.776
313.5,2.691,0.695,-34.546,1.959,9.156,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.37,2.003,-16.574,-10.333,-19.535,-12.35,-3.176,26.962,0.0,254.04,,260.0,260.0,-14.608,3.42,-7.888,22.734
314.0,2.691,0.695,-34.546,1.959,9.156,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.37,2.003,-16.597,-10.346,-19.499,-12.389,-3.176,26.962,0.0,254.04,,260.0,260.0,-14.698,3.408,-7.913,22.715
314.5,2.691,0.695,-34.546,1.959,9.156,4.218,27.593,3.482,-37.607,-2.744,0.0,32.3,31.9,9.37,2.003,-16.58,-10.339,-19.487,-12.338,-3.176,26.962,0.0,253.94,,260.0,260.0,-14.708,3.396,-7.918,22.691
315.0,2.691,0.695,-34.546,1.959,9.156,4.208,27.618,3.483,-37.601,-2.727,0.0,32.283,31.889,9.37,2.003,-16.488,-10.298,-19.466,-12.306,-3.171,26.968,0.0,253.94,,260.0,260.0,-14.686,3.384,-7.901,22.666
315.5,2.691,0.695,-34.546,1.959,9.156,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.37,2.003,-16.457,-10.284,-19.49,-12.285,-3.171,26.968,0.0,254.04,,260.0,260.0,-14.64,3.373,-7.901,22.623
316.0,2.839,0.735,-34.288,1.989,9.232,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.3,1.839,-16.425,-10.281,-19.484,-12.269,-3.171,26.968,0.0,254.04,,260.0,260.0,-14.629,3.362,-7.895,22.622
316.5,2.839,0.735,-34.288,1.989,9.232,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.3,1.839,-16.425,-10.281,-19.484,-12.269,-3.171,26.968,0.0,254.24,,260.0,260.0,-14.615,3.353,-7.883,22.611
317.0,2.839,0.735,-34.288,1.989,9.232,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.3,1.839,-16.586,-10.328,-19.544,-12.394,-3.171,26.968,0.0,254.24,,260.0,260.0,-14.615,3.345,-7.932,22.6
317.5,2.839,0.735,-34.288,1.989,9.232,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.3,1.839,-16.565,-10.335,-19.53,-12.346,-3.171,26.968,0.0,254.54,,260.0,260.0,-14.713,3.336,-7.913,22.54
318.0,2.839,0.735,-34.288,1.989,9.232,4.208,27.618,3.483,-37.601,-2.727,0.0,32.3,31.9,9.3,1.839,-16.565,-10.335,-19.53,-12.346,-3.171,26.968,0.0,254.54,,260.0,260.0,-14.694,3.328,-7.92,22.474
318.5,2.839,0.735,-34.288,1.989,9.232,4.182,27.643,3.463,-37.585,-2.726,0.0,32.288,31.863,9.3,1.839,-16.511,-10.314,-19.508,-12.301,-3.182,26.95,0.0,254.24,,260.0,260.0,-14.694,3.32,-7.931,22.411
319.0,2.839,0.735,-34.288,1.989,9.232,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.3,1.839,-16.452,-10.296,-19.488,-12.287,-3.182,26.95,0.0,254.24,,260.0,260.0,-14.659,3.312,-7.931,22.411
319.5,3.317,0.843,-34.128,1.971,9.276,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.402,1.84,-16.603,-10.36,-19.531,-12.398,-3.182,26.95,0.0,254.44,,260.0,260.0,-14.631,3.305,-7.915,22.314
320.0,3.317,0.843,-34.128,1.971,9.276,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.402,1.84,-16.694,-10.374,-19.553,-12.432,-3.182,26.95,0.0,254.44,,260.0,260.0,-14.723,3.305,-7.938,22.289
320.5,3.317,0.843,-34.128,1.971,9.276,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.402,1.84,-16.587,-10.363,-19.51,-12.374,-3.182,26.95,0.0,254.04,,260.0,260.0,-14.763,3.305,-7.943,22.264
321.0,3.317,0.843,-34.128,1.971,9.276,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.402,1.84,-16.519,-10.335,-19.484,-12.311,-3.182,26.95,0.0,254.04,,260.0,260.0,-14.708,3.305,-7.934,22.192
321.5,3.317,0.843,-34.128,1.971,9.276,4.182,27.643,3.463,-37.585,-2.726,0.0,32.3,31.9,9.402,1.84,-16.469,-10.319,-19.494,-12.295,-3.182,26.95,0.0,254.54,,260.0,260.0,-14.662,3.305,-7.917,22.166
322.0,3.317,0.843,-34.128,1.971,9.276,4.251,27.66,3.504,-37.58,-2.725,0.0,32.292,31.976,9.402,1.84,-16.443,-10.329,-19.49,-12.289,-3.183,26.959,0.0,254.54,,260.0,260.0,-14.644,3.306,-7.935,22.307
322.5,3.317,0.843,-34.128,1.971,9.276,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.402,1.84,-16.574,-10.317,-19.524,-12.38,-3.183,26.959,0.0,254.54,,260.0,260.0,-14.638,3.306,-7.934,22.349
323.0,3.317,0.843,-34.128,1.971,9.276,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.402,1.84,-16.574,-10.342,-19.485,-12.401,-3.183,26.959,0.0,254.54,,260.0,260.0,-14.699,3.306,-7.934,22.349
323.5,3.648,0.956,-34.528,1.996,9.165,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.315,1.973,-16.54,-10.33,-19.47,-12.336,-3.183,26.959,0.0,254.34,,260.0,260.0,-14.701,3.306,-7.927,22.394
324.0,3.648,0.956,-34.528,1.996,9.165,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.315,1.973,-16.493,-10.324,-19.477,-12.294,-3.183,26.959,0.0,254.34,,260.0,260.0,-14.669,3.312,-7.914,22.492
324.5,3.648,0.956,-34.528,1.996,9.165,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.315,1.973,-16.429,-10.292,-19.454,-12.272,-3.183,26.959,0.0,254.34,,260.0,260.0,-14.647,3.317,-7.915,22.526
325.0,3.648,0.956,-34.528,1.996,9.165,4.251,27.66,3.504,-37.58,-2.725,0.0,32.3,32.0,9.315,1.973,-16.476,-10.297,-19.471,-12.316,-3.183,26.959,0.0,254.34,,260.0,260.0,-14.612,3.323,-7.899,22.566
325.5,3.648,0.956,-34.528,1.996,9.165,4.22,27.703,3.503,-37.549,-2.727,0.0,32.319,31.98,9.315,1.973,-16.631,-10.357,-19.494,-12.427,-3.188,26.951,0.0,254.34,,260.0,260.0,-14.64,3.328,-7.911,22.625
326.0,3.648,0.956,-34.528,1.996,9.165,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.315,1.973,-16.643,-10.35,-19.492,-12.377,-3.188,26.951,0.0,254.34,,260.0,260.0,-14.727,3.333,-7.904,22.656
326.5,3.648,0.956,-34.528,1.996,9.165,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.315,1.973,-16.514,-10.32,-19.443,-12.314,-3.188,26.951,0.0,254.34,,260.0,260.0,-14.716,3.338,-7.924,22.682
327.0,3.0,0.786,-33.541,1.986,9.191,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.468,1.849,-16.435,-10.282,-19.441,-12.282,-3.188,26.951,0.0,253.84,,260.0,260.0,-14.648,3.343,-7.936,22.685
327.5,3.0,0.786,-33.541,1.986,9.191,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.468,1.849,-16.398,-10.275,-19.415,-12.25,-3.188,26.951,0.0,253.84,,260.0,260.0,-14.61,3.338,-7.904,22.721
328.0,3.0,0.786,-33.541,1.986,9.191,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.468,1.849,-16.398,-10.275,-19.415,-12.25,-3.188,26.951,0.0,253.84,,260.0,260.0,-14.584,3.332,-7.885,22.767
328.5,3.0,0.786,-33.541,1.986,9.191,4.22,27.703,3.503,-37.549,-2.727,0.0,32.3,32.0,9.468,1.849,-16.542,-10.331,-19.457,-12.372,-3.188,26.951,0.0,253.84,,260.0,260.0,-14.584,3.327,-7.911,22.755
329.0,3.0,0.786,-33.541,1.986,9.191,4.191,27.713,3.509,-37.59,-2.743,0.0,32.318,31.988,9.468,1.849,-16.569,-10.339,-19.422,-12.367,-3.189,26.949,0.0,254.14,,260.0,260.0,-14.676,3.321,-7.911,22.755
329.5,3.0,0.786,-33.541,1.986,9.191,4.191,27.713,3.509,-37.59,-2.743,0.0,32.3,32.0,9.468,1.849,-16.496,-10.316,-19.441,-12.331,-3.189,26.949,0.0,254.14,,260.0,260.0,-14.674,3.316,-7.922,22.689
330.0,3.519,0.901,-34.163,1.914,9.24,4.191,27.713,3.509,-37.59,-2.743,0.0,32.3,32.0,9.433,1.954,-16.436,-10.278,-19.438,-12.256,-3.189,26.949,0.0,253.94,,260.0,260.0,-14.646,3.311,-7.898,22.615
330.5,3.519,0.901,-34.163,1.914,9.24,4.191,27.713,3.509,-37.59,-2.743,0.0,32.3,32.0,9.433,1.954,-16.424,-10.269,-19.437,-12.232,-3.189,26.949,0.0,253.94,,260.0,260.0,-14.602,3.314,-7.863,22.627
331.0,3.519,0.901,-34.163,1.914,9.24,4.191,27.713,3.509,-37.59,-2.743,0.0,32.3,32.0,9.433,1.954,-16.413,-10.273,-19.448,-12.251,-3.189,26.949,0.0,254.54,,260.0,260.0,-14.59,3.318,-7.892,22.636
331.5,3.519,0.901,-34.163,1.914,9.24,4.191,27.713,3.509,-37.59,-2.743,0.0,32.3,32.0,9.433,1.954,-16.546,-10.328,-19.431,-12.369,-3.189,26.949,0.0,254.54,,260.0,260.0,-14.596,3.321,-7.887,22.668
332.0,3.519,0.901,-34.163,1.914,9.24,4.214,27.743,3.485,-37.594,-2.744,0.0,32.331,32.062,9.433,1.954,-16.584,-10.312,-19.43,-12.328,-3.192,26.946,0.0,254.54,,260.0,260.0,-14.668,3.324,-7.893,22.677
332.5,3.519,0.901,-34.163,1.914,9.24,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.433,1.954,-16.508,-10.298,-19.466,-12.289,-3.192,26.946,0.0,254.54,,260.0,260.0,-14.663,3.328,-7.89,22.677
333.0,3.519,0.901,-34.163,1.914,9.24,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.433,1.954,-16.468,-10.294,-19.445,-12.279,-3.192,26.946,0.0,254.44,,260.0,260.0,-14.64,3.331,-7.884,22.681
333.5,3.023,0.723,-35.209,1.916,9.306,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.307,1.871,-16.395,-10.246,-19.428,-12.244,-3.192,26.946,0.0,254.44,,260.0,260.0,-14.622,3.334,-7.864,22.685
334.0,3.023,0.723,-35.209,1.916,9.306,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.307,1.871,-16.439,-10.283,-19.464,-12.27,-3.192,26.946,0.0,254.24,,260.0,260.0,-14.578,3.329,-7.883,22.708
334.5,3.023,0.723,-35.209,1.916,9.306,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.307,1.871,-16.563,-10.304,-19.5,-12.344,-3.192,26.946,0.0,254.24,,260.0,260.0,-14.614,3.324,-7.888,22.706
335.0,3.023,0.723,-35.209,1.916,9.306,4.214,27.743,3.485,-37.594,-2.744,0.0,32.3,32.1,9.307,1.871,-16.51,-10.301,-19.492,-12.33,-3.192,26.946,0.0,254.24,,260.0,260.0,-14.678,3.319,-7.883,22.692
335.5,3.023,0.723,-35.209,1.916,9.306,4.186,27.784,3.481,-37.581,-2.752,0.0,32.345,31.983,9.307,1.871,-16.485,-10.291,-19.472,-12.29,-3.191,26.95,0.0,254.24,,260.0,260.0,-14.658,3.314,-7.887,22.668
336.0,3.023,0.723,-35.209,1.916,9.306,4.186,27.784,3.481,-37.581,-2.752,0.0,32.3,32.0,9.307,1.871,-16.441,-10.28,-19.443,-12.254,-3.191,26.95,0.0,254.24,,260.0,260.0,-14.634,3.309,-7.9,22.674
336.5,3.161,0.766,-35.209,1.954,9.314,4.186,27.784,3.481,-37.581,-2.752,0.0,32.3,32.0,9.217,1.823,-16.42,-10.255,-19.43,-12.24,-3.191,26.95,0.0,254.24,,260.0,260.0,-14.604,3.304,-7.873,22.669
337.0,3.161,0.766,-35.209,1.954,9.314,4.186,27.784,3.481,-37.581,-2.752,0.0,32.3,32.0,9.217,1.823,-16.498,-10.272,-19.481,-12.301,-3.191,26.95,0.0,253.94,,260.0,260.0,-14.586,3.302,-7.891,22.73
337.5,3.161,0.766,-35.209,1.954,9.314,4.186,27.784,3.481,-37.581,-2.752,0.0,32.3,32.0,9.217,1.823,-16.542,-10.306,-19.491,-12.354,-3.191,26.95,0.0,253.94,,260.0,260.0,-14.638,3.3,-7.888,22.738
338.0,3.161,0.766,-35.209,1.954,9.314,4.186,27.784,3.481,-37.581,-2.752,0.0,32.3,32.0,9.217,1.823,-16.527,-10.319,-19.466,-12.348,-3.191,26.95,0.0,253.84,,260.0,260.0,-14.673,3.298,-7.909,22.745
338.5,3.161,0.766,-35.209,1.954,9.314,4.184,27.798,3.471,-37.576,-2.739,0.0,32.362,31.97,9.217,1.823,-16.501,-10.268,-19.492,-12.282,-3.193,26.939,0.0,253.84,,260.0,260.0,-14.665,3.295,-7.892,22.735
339.0,3.161,0.766,-35.209,1.954,9.314,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.217,1.823,-16.417,-10.263,-19.444,-12.242,-3.193,26.939,0.0,253.84,,260.0,260.0,-14.636,3.293,-7.873,22.725
339.5,3.161,0.766,-35.209,1.954,9.314,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.217,1.823,-16.39,-10.26,-19.427,-12.25,-3.193,26.939,0.0,253.84,,260.0,260.0,-14.592,3.291,-7.893,22.711
340.0,2.543,0.636,-35.194,1.905,9.212,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.273,1.981,-16.5,-10.296,-19.489,-12.336,-3.193,26.939,0.0,253.74,,260.0,260.0,-14.582,3.289,-7.89,22.69
340.5,2.543,0.636,-35.194,1.905,9.212,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.273,1.981,-16.596,-10.332,-19.46,-12.393,-3.193,26.939,0.0,253.74,,260.0,260.0,-14.655,3.277,-7.882,22.659
341.0,2.543,0.636,-35.194,1.905,9.212,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.273,1.981,-16.6,-10.345,-19.488,-12.351,-3.193,26.939,0.0,253.34,,260.0,260.0,-14.695,3.265,-7.909,22.603
341.5,2.543,0.636,-35.194,1.905,9.212,4.184,27.798,3.471,-37.576,-2.739,0.0,32.4,32.0,9.273,1.981,-16.513,-10.304,-19.499,-12.322,-3.193,26.939,0.0,253.34,,260.0,260.0,-14.696,3.253,-7.91,22.503
342.0,2.543,0.636,-35.194,1.905,9.212,4.19,27.819,3.487,-37.566,-2.739,0.0,32.38,32.118,9.273,1.981,-16.463,-10.287,-19.47,-12.291,-3.183,26.947,0.0,253.74,,260.0,260.0,-14.66,3.241,-7.901,22.464
342.5,2.543,0.636,-35.194,1.905,9.212,4.19,27.819,3.487,-37.566,-2.739,0.0,32.4,32.1,9.273,1.981,-16.44,-10.259,-19.471,-12.288,-3.183,26.947,0.0,253.74,,260.0,260.0,-14.628,3.23,-7.906,22.416
343.0,3.75,0.944,-34.872,1.967,9.168,4.19,27.819,3.487,-37.566,-2.739,0.0,32.4,32.1,9.369,1.972,-16.524,-10.315,-19.47,-12.325,-3.183,26.947,0.0,253.74,,260.0,260.0,-14.615,3.218,-7.889,22.381
343.5,3.75,0.944,-34.872,1.967,9.168,4.19,27.819,3.487,-37.566,-2.739,0.0,32.4,32.1,9.369,1.972,-16.574,-10.305,-19.47,-12.35,-3.183,26.947,0.0,253.74,,260.0,260.0,-14.659,3.227,-7.898,22.325
344.0,3.75,0.944,-34.872,1.967,9.168,4.19,27.819,3.487,-37.566,-2.739,0.0,32.4,32.1,9.369,1.972,-16.539,-10.326,-19.503,-12.317,-3.183,26.947,0.0,254.04,,260.0,260.0,-14.675,3.236,-7.895,22.299
344.5,3.75,0.944,-34.872,1.967,9.168,4.19,27.819,3.487,-37.566,-2.739,0.0,32.4,32.1,9.369,1.972,-16.501,-10.3,-19.469,-12.288,-3.183,26.947,0.0,254.04,,260.0,260.0,-14.671,3.244,-7.891,22.252
345.0,3.75,0.944,-34.872,1.967,9.168,4.222,27.842,3.499,-37.549,-2.74,0.0,32.388,32.086,9.369,1.972,-16.471,-10.275,-19.473,-12.266,-3.181,26.944,0.0,253.64,,260.0,260.0,-14.64,3.252,-7.873,22.264
345.5,3.75,0.944,-34.872,1.967,9.168,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.369,1.972,-16.436,-10.267,-19.465,-12.25,-3.181,26.944,0.0,253.64,,260.0,260.0,-14.621,3.261,-7.887,22.315
346.0,3.75,0.944,-34.872,1.967,9.168,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.369,1.972,-16.564,-10.326,-19.535,-12.353,-3.181,26.944,0.0,253.54,,260.0,260.0,-14.605,3.269,-7.883,22.309
346.5,3.761,0.945,-35.033,1.899,9.272,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.333,2.06,-16.609,-10.333,-19.572,-12.343,-3.181,26.944,0.0,253.54,,260.0,260.0,-14.694,3.276,-7.897,22.29
347.0,3.761,0.945,-35.033,1.899,9.272,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.333,2.06,-16.554,-10.303,-19.565,-12.331,-3.181,26.944,0.0,253.64,,260.0,260.0,-14.714,3.284,-7.899,22.282
347.5,3.761,0.945,-35.033,1.899,9.272,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.333,2.06,-16.478,-10.277,-19.516,-12.269,-3.181,26.944,0.0,253.64,,260.0,260.0,-14.688,3.292,-7.898,22.304
348.0,3.761,0.945,-35.033,1.899,9.272,4.222,27.842,3.499,-37.549,-2.74,0.0,32.4,32.1,9.333,2.06,-16.431,-10.267,-19.467,-12.281,-3.181,26.944,0.0,254.04,,260.0,260.0,-14.635,3.3,-7.878,22.311
348.5,3.761,0.945,-35.033,1.899,9.272,4.202,27.864,3.521,-37.549,-2.734,0.0,32.396,32.119,9.333,2.06,-16.507,-10.298,-19.519,-12.312,-3.175,26.944,0.0,254.04,,260.0,260.0,-14.612,3.307,-7.901,22.299
349.0,3.761,0.945,-35.033,1.899,9.272,4.202,27.864,3.521,-37.549,-2.734,0.0,32.4,32.1,9.333,2.06,-16.576,-10.337,-19.507,-12.38,-3.175,26.944,0.0,254.14,,260.0,260.0,-14.659,3.315,-7.901,22.281
349.5,3.896,0.948,-35.209,1.908,9.244,4.202,27.864,3.521,-37.549,-2.734,0.0,32.4,32.1,9.16,1.993,-16.537,-10.322,-19.485,-12.338,-3.175,26.944,0.0,254.14,,260.0,260.0,-14.7,3.322,-7.903,22.256
350.0,3.896,0.948,-35.209,1.908,9.244,4.202,27.864,3.521,-37.549,-2.734,0.0,32.4,32.1,9.16,1.993,-16.476,-10.304,-19.461,-12.285,-3.175,26.944,0.0,254.14,,260.0,260.0,-14.67,3.332,-7.919,22.252
350.5,3.896,0.948,-35.209,1.908,9.244,4.202,27.864,3.521,-37.549,-2.734,0.0,32.4,32.1,9.16,1.993,-16.432,-10.294,-19.447,-12.253,-3.175,26.944,0.0,254.14,,260.0,260.0,-14.632,3.341,-7.905,22.246
351.0,3.896,0.948,-35.209,1.908,9.244,4.202,27.864,3.521,-37.549,-2.734,0.0,32.4,32.1,9.16,1.993,-16.405,-10.264,-19.437,-12.232,-3.175,26.944,0.0,254.04,,260.0,260.0,-14.606,3.35,-7.898,22.221
351.5,3.896,0.948,-35.209,1.908,9.244,4.215,27.878,3.488,-37.544,-2.729,0.0,32.406,32.16,9.16,1.993,-16.529,-10.293,-19.5,-12.323,-3.184,26.94,0.0,254.04,,260.0,260.0,-14.584,3.359,-7.899,22.237
352.0,3.896,0.948,-35.209,1.908,9.244,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.16,1.993,-16.532,-10.321,-19.47,-12.358,-3.184,26.94,0.0,254.14,,260.0,260.0,-14.661,3.368,-7.898,22.253
352.5,3.525,0.809,-35.209,1.855,9.271,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.297,2.023,-16.59,-10.327,-19.443,-12.338,-3.184,26.94,0.0,254.14,,260.0,260.0,-14.671,3.376,-7.903,22.236
353.0,3.525,0.809,-35.209,1.855,9.271,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.297,2.023,-16.508,-10.297,-19.428,-12.315,-3.184,26.94,0.0,254.14,,260.0,260.0,-14.675,3.379,-7.916,22.302
353.5,3.525,0.809,-35.209,1.855,9.271,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.297,2.023,-16.416,-10.267,-19.428,-12.217,-3.184,26.94,0.0,254.14,,260.0,260.0,-14.637,3.381,-7.892,22.324
354.0,3.525,0.809,-35.209,1.855,9.271,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.297,2.023,-16.419,-10.248,-19.426,-12.256,-3.184,26.94,0.0,253.84,,260.0,260.0,-14.582,3.384,-7.879,22.307
354.5,3.525,0.809,-35.209,1.855,9.271,4.215,27.878,3.488,-37.544,-2.729,0.0,32.4,32.2,9.297,2.023,-16.522,-10.292,-19.462,-12.314,-3.184,26.94,0.0,253.84,,260.0,260.0,-14.587,3.386,-7.875,22.343
355.0,3.525,0.809,-35.209,1.855,9.271,4.221,27.908,3.506,-37.549,-2.742,0.0,32.416,32.069,9.297,2.023,-16.607,-10.319,-19.437,-12.355,-3.169,26.947,0.0,253.84,,260.0,260.0,-14.647,3.388,-7.895,22.405
355.5,3.525,0.809,-35.209,1.855,9.271,4.221,27.908,3.506,-37.549,-2.742,0.0,32.4,32.1,9.297,2.023,-16.575,-10.308,-19.447,-12.312,-3.169,26.947,0.0,253.84,,260.0,260.0,-14.68,3.39,-7.895,22.298
356.0,3.613,0.846,-35.209,1.938,9.287,4.221,27.908,3.506,-37.549,-2.742,0.0,32.4,32.1,9.233,1.953,-16.467,-10.296,-19.438,-12.285,-3.169,26.947,0.0,254.04,,260.0,260.0,-14.66,3.393,-7.884,22.32
356.5,3.613,0.846,-35.209,1.938,9.287,4.221,27.908,3.506,-37.549,-2.742,0.0,32.4,32.1,9.233,1.953,-16.417,-10.277,-19.424,-12.251,-3.169,26.947,0.0,254.04,,260.0,260.0,-14.621,3.396,-7.871,22.371
357.0,3.613,0.846,-35.209,1.938,9.287,4.221,27.908,3.506,-37.549,-2.742,0.0,32.4,32.1,9.233,1.953,-16.448,-10.271,-19.454,-12.242,-3.169,26.947,0.0,254.14,,260.0,260.0,-14.592,3.4,-7.859,22.429
357.5,3.613,0.846,-35.209,1.938,9.287,4.221,27.908,3.506,-37.549,-2.742,0.0,32.4,32.1,9.233,1.953,-16.498,-10.285,-19.432,-12.316,-3.169,26.947,0.0,254.14,,260.0,260.0,-14.604,3.403,-7.881,22.482
358.0,3.613,0.846,-35.209,1.938,9.287,4.2,27.919,3.479,-37.577,-2.734,0.0,32.424,32.185,9.233,1.953,-16.528,-10.321,-19.427,-12.314,-3.175,26.937,0.0,254.04,,260.0,260.0,-14.633,3.407,-7.872,22.521
358.5,3.613,0.846,-35.209,1.938,9.287,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.233,1.953,-16.54,-10.299,-19.449,-12.296,-3.175,26.937,0.0,254.04,,260.0,260.0,-14.648,3.41,-7.89,22.587
359.0,2.827,0.774,-33.872,2.0,9.183,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.386,1.876,-16.483,-10.285,-19.466,-12.284,-3.175,26.937,0.0,254.34,,260.0,260.0,-14.646,3.413,-7.889,22.666
359.5,2.827,0.774,-33.872,2.0,9.183,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.386,1.876,-16.423,-10.279,-19.438,-12.232,-3.175,26.937,0.0,254.34,,260.0,260.0,-14.63,3.404,-7.88,22.738
360.0,2.827,0.774,-33.872,2.0,9.183,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.386,1.876,-16.423,-10.247,-19.421,-12.236,-3.175,26.937,0.0,254.44,,260.0,260.0,-14.593,3.394,-7.848,22.769
360.5,2.827,0.774,-33.872,2.0,9.183,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.386,1.876,-16.512,-10.303,-19.428,-12.304,-3.175,26.937,0.0,254.44,,260.0,260.0,-14.582,3.385,-7.86,22.777
361.0,2.827,0.774,-33.872,2.0,9.183,4.2,27.919,3.479,-37.577,-2.734,0.0,32.4,32.2,9.386,1.876,-16.544,-10.293,-19.412,-12.336,-3.175,26.937,0.0,253.94,,260.0,260.0,-14.637,3.376,-7.878,22.81
361.5,2.827,0.774,-33.872,2.0,9.183,4.188,27.944,3.482,-37.587,-2.721,0.0,32.439,32.204,9.386,1.876,-16.489,-10.275,-19.432,-12.274,-3.175,26.936,0.0,253.94,,260.0,260.0,-14.646,3.367,-7.857,22.8
362.0,2.827,0.774,-33.872,2.0,9.183,4.188,27.944,3.482,-37.587,-2.721,0.0,32.4,32.2,9.386,1.876,-16.431,-10.252,-19.451,-12.237,-3.175,26.936,0.0,254.14,,260.0,260.0,-14.617,3.358,-7.874,22.809
362.5,3.158,0.749,-35.209,1.857,9.333,4.188,27.944,3.482,-37.587,-2.721,0.0,32.4,32.2,9.095,1.915,-16.404,-10.237,-19.406,-12.207,-3.175,26.936,0.0,254.14,,260.0,260.0,-14.593,3.349,-7.859,22.798
363.0,3.158,0.749,-35.209,1.857,9.333,4.188,27.944,3.482,-37.587,-2.721,0.0,32.4,32.2,9.095,1.915,-16.401,-10.242,-19.441,-12.248,-3.175,26.936,0.0,253.94,,260.0,260.0,-14.564,3.346,-7.847,22.806
363.5,3.158,0.749,-35.209,1.857,9.333,4.188,27.944,3.482,-37.587,-2.721,0.0,32.4,32.2,9.095,1.915,-16.525,-10.312,-19.443,-12.334,-3.175,26.936,0.0,253.94,,260.0,260.0,-14.583,3.343,-7.855,22.88
364.0,3.158,0.749,-35.209,1.857,9.333,4.188,27.944,3.482,-37.587,-2.721,0.0,32.4,32.2,9.095,1.915,-16.486,-10.293,-19.395,-12.282,-3.175,26.936,0.0,254.04,,260.0,260.0,-14.653,3.34,-7.872,22.907
364.5,3.158,0.749,-35.209,1.857,9.333,4.203,27.968,3.484,-37.603,-2.749,0.0,32.445,32.2,9.095,1.915,-16.454,-10.27,-19.429,-12.257,-3.186,26.933,0.0,254.04,,260.0,260.0,-14.614,3.337,-7.873,22.902
365.0,3.158,0.749,-35.209,1.857,9.333,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.095,1.915,-16.426,-10.243,-19.439,-12.241,-3.186,26.933,0.0,253.74,,260.0,260.0,-14.603,3.334,-7.856,22.92
365.5,2.117,0.556,-34.455,1.992,9.272,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.339,1.784,-16.389,-10.233,-19.423,-12.202,-3.186,26.933,0.0,253.74,,260.0,260.0,-14.587,3.331,-7.849,22.927
366.0,2.117,0.556,-34.455,1.992,9.272,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.339,1.784,-16.413,-10.223,-19.467,-12.229,-3.186,26.933,0.0,254.04,,260.0,260.0,-14.562,3.311,-7.837,22.951
366.5,2.117,0.556,-34.455,1.992,9.272,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.339,1.784,-16.545,-10.282,-19.463,-12.339,-3.186,26.933,0.0,254.04,,260.0,260.0,-14.583,3.292,-7.859,22.993
367.0,2.117,0.556,-34.455,1.992,9.272,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.339,1.784,-16.565,-10.335,-19.415,-12.378,-3.186,26.933,0.0,253.84,,260.0,260.0,-14.657,3.273,-7.859,23.046
367.5,2.117,0.556,-34.455,1.992,9.272,4.203,27.968,3.484,-37.603,-2.749,0.0,32.4,32.2,9.339,1.784,-16.512,-10.301,-19.412,-12.32,-3.186,26.933,0.0,253.84,,260.0,260.0,-14.673,3.254,-7.853,23.121
368.0,2.117,0.556,-34.455,1.992,9.272,4.182,27.978,3.459,-37.572,-2.734,0.0,32.457,32.315,9.339,1.784,-16.398,-10.267,-19.401,-12.217,-3.181,26.934,0.0,253.84,,260.0,260.0,-14.636,3.235,-7.854,23.142
368.5,2.117,0.556,-34.455,1.992,9.272,4.182,27.978,3.459,-37.572,-2.734,0.0,32.5,32.3,9.339,1.784,-16.352,-10.227,-19.366,-12.165,-3.181,26.934,0.0,253.84,,260.0,260.0,-14.571,3.217,-7.846,23.127
369.0,2.809,0.685,-34.585,1.937,9.302,4.182,27.978,3.459,-37.572,-2.734,0.0,32.5,32.3,9.331,1.825,-16.366,-10.212,-19.392,-12.205,-3.181,26.934,0.0,253.74,,260.0,260.0,-14.527,3.199,-7.821,23.138
369.5,2.809,0.685,-34.585,1.937,9.302,4.182,27.978,3.459,-37.572,-2.734,0.0,32.5,32.3,9.331,1.825,-16.45,-10.256,-19.405,-12.301,-3.181,26.934,0.0,253.74,,260.0,260.0,-14.544,3.192,-7.829,23.081
370.0,2.809,0.685,-34.585,1.937,9.302,4.182,27.978,3.459,-37.572,-2.734,0.0,32.5,32.3,9.331,1.825,-16.499,-10.3,-19.378,-12.33,-3.181,26.934,0.0,253.84,,260.0,260.0,-14.603,3.186,-7.846,23.019
370.5,2.809,0.685,-34.585,1.937,9.302,4.182,27.978,3.459,-37.572,-2.734,0.0,32.5,32.3,9.331,1.825,-16.529,-10.284,-19.4,-12.292,-3.181,26.934,0.0,253.84,,260.0,260.0,-14.627,3.18,-7.834,22.882
