t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
371.0,2.809,0.685,-34.585,1.937,9.302,4.174,28.008,3.462,-37.55,-2.735,0.0,32.463,32.301,9.331,1.825,-16.439,-10.262,-19.406,-12.236,-3.169,26.937,0.0,253.84,,260.0,260.0,-14.626,3.174,-7.843,22.866
371.5,2.809,0.685,-34.585,1.937,9.302,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.331,1.825,-16.355,-10.218,-19.369,-12.169,-3.169,26.937,0.0,253.84,,260.0,260.0,-14.586,3.168,-7.845,22.81
372.0,2.886,0.78,-33.711,1.973,9.228,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.402,1.92,-16.372,-10.195,-19.392,-12.196,-3.169,26.937,0.0,253.74,,260.0,260.0,-14.528,3.162,-7.829,22.808
372.5,2.886,0.78,-33.711,1.973,9.228,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.402,1.92,-16.481,-10.264,-19.41,-12.289,-3.169,26.937,0.0,253.74,,260.0,260.0,-14.539,3.157,-7.83,22.81
373.0,2.886,0.78,-33.711,1.973,9.228,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.402,1.92,-16.516,-10.264,-19.356,-12.309,-3.169,26.937,0.0,253.74,,260.0,260.0,-14.611,3.153,-7.823,22.782
373.5,2.886,0.78,-33.711,1.973,9.228,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.402,1.92,-16.469,-10.249,-19.379,-12.272,-3.169,26.937,0.0,253.74,,260.0,260.0,-14.611,3.148,-7.845,22.755
374.0,2.886,0.78,-33.711,1.973,9.228,4.174,28.008,3.462,-37.55,-2.735,0.0,32.5,32.3,9.402,1.92,-16.445,-10.24,-19.382,-12.226,-3.169,26.937,0.0,253.64,,260.0,260.0,-14.592,3.144,-7.835,22.749
374.5,2.886,0.78,-33.711,1.973,9.228,4.212,28.039,3.488,-37.556,-2.74,0.0,32.477,32.241,9.402,1.92,-16.401,-10.23,-19.376,-12.195,-3.162,26.956,0.0,253.64,,260.0,260.0,-14.573,3.14,-7.834,22.773
375.0,2.886,0.78,-33.711,1.973,9.228,4.212,28.039,3.488,-37.556,-2.74,0.0,32.5,32.2,9.402,1.92,-16.374,-10.199,-19.412,-12.216,-3.162,26.956,0.0,253.94,,260.0,260.0,-14.551,3.136,-7.822,22.793
375.5,3.741,0.893,-35.209,1.892,9.245,4.212,28.039,3.488,-37.556,-2.74,0.0,32.5,32.2,9.294,2.099,-16.48,-10.244,-19.408,-12.276,-3.162,26.956,0.0,253.94,,260.0,260.0,-14.55,3.132,-7.814,22.811
376.0,3.741,0.893,-35.209,1.892,9.245,4.212,28.039,3.488,-37.556,-2.74,0.0,32.5,32.2,9.294,2.099,-16.486,-10.256,-19.405,-12.299,-3.162,26.956,0.0,254.04,,260.0,260.0,-14.602,3.142,-7.835,22.824
376.5,3.741,0.893,-35.209,1.892,9.245,4.212,28.039,3.488,-37.556,-2.74,0.0,32.5,32.2,9.294,2.099,-16.477,-10.267,-19.404,-12.275,-3.162,26.956,0.0,254.04,,260.0,260.0,-14.611,3.151,-7.835,22.848
377.0,3.741,0.893,-35.209,1.892,9.245,4.212,28.039,3.488,-37.556,-2.74,0.0,32.5,32.2,9.294,2.099,-16.414,-10.232,-19.396,-12.22,-3.162,26.956,0.0,253.84,,260.0,260.0,-14.606,3.161,-7.834,22.88
377.5,3.741,0.893,-35.209,1.892,9.245,4.202,28.052,3.462,-37.532,-2.717,0.0,32.49,32.185,9.294,2.099,-16.367,-10.208,-19.372,-12.185,-3.161,26.948,0.0,253.84,,260.0,260.0,-14.565,3.171,-7.826,22.917
378.0,3.741,0.893,-35.209,1.892,9.245,4.202,28.052,3.462,-37.532,-2.717,0.0,32.5,32.2,9.294,2.099,-16.337,-10.197,-19.37,-12.161,-3.161,26.948,0.0,253.94,,260.0,260.0,-14.533,3.18,-7.809,22.955
378.5,3.363,0.895,-33.622,1.979,9.248,4.202,28.052,3.462,-37.532,-2.717,0.0,32.5,32.2,9.359,1.853,-16.506,-10.243,-19.424,-12.275,-3.161,26.948,0.0,253.94,,260.0,260.0,-14.516,3.189,-7.818,22.952
379.0,3.363,0.895,-33.622,1.979,9.248,4.202,28.052,3.462,-37.532,-2.717,0.0,32.5,32.2,9.359,1.853,-16.483,-10.262,-19.399,-12.296,-3.161,26.948,0.0,254.04,,260.0,260.0,-14.612,3.192,-7.83,22.978
379.5,3.363,0.895,-33.622,1.979,9.248,4.202,28.052,3.462,-37.532,-2.717,0.0,32.5,32.2,9.359,1.853,-16.511,-10.27,-19.388,-12.285,-3.161,26.948,0.0,254.04,,260.0,260.0,-14.61,3.195,-7.811,23.013
380.0,3.363,0.895,-33.622,1.979,9.248,4.202,28.052,3.462,-37.532,-2.717,0.0,32.5,32.2,9.359,1.853,-16.445,-10.235,-19.394,-12.214,-3.161,26.948,0.0,254.34,,260.0,260.0,-14.613,3.198,-7.847,22.998
380.5,3.363,0.895,-33.622,1.979,9.248,4.176,28.072,3.481,-37.55,-2.715,0.0,32.487,32.228,9.359,1.853,-16.357,-10.215,-19.359,-12.199,-3.163,26.946,0.0,254.34,,260.0,260.0,-14.572,3.2,-7.813,23.031
381.0,3.363,0.895,-33.622,1.979,9.248,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.359,1.853,-16.353,-10.187,-19.37,-12.165,-3.163,26.946,0.0,254.14,,260.0,260.0,-14.532,3.203,-7.826,23.068
381.5,3.363,0.895,-33.622,1.979,9.248,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.359,1.853,-16.392,-10.207,-19.425,-12.244,-3.163,26.946,0.0,254.14,,260.0,260.0,-14.519,3.206,-7.828,23.078
382.0,3.488,0.811,-35.209,1.958,9.264,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.207,1.941,-16.522,-10.257,-19.418,-12.31,-3.163,26.946,0.0,253.94,,260.0,260.0,-14.567,3.208,-7.826,23.075
382.5,3.488,0.811,-35.209,1.958,9.264,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.207,1.941,-16.503,-10.265,-19.445,-12.267,-3.163,26.946,0.0,253.94,,260.0,260.0,-14.627,3.213,-7.843,23.07
383.0,3.488,0.811,-35.209,1.958,9.264,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.207,1.941,-16.398,-10.218,-19.404,-12.219,-3.163,26.946,0.0,253.64,,260.0,260.0,-14.62,3.217,-7.835,23.038
383.5,3.488,0.811,-35.209,1.958,9.264,4.176,28.072,3.481,-37.55,-2.715,0.0,32.5,32.2,9.207,1.941,-16.374,-10.212,-19.374,-12.17,-3.163,26.946,0.0,253.64,,260.0,260.0,-14.56,3.222,-7.831,23.019
384.0,3.488,0.811,-35.209,1.958,9.264,4.178,28.085,3.477,-37.544,-2.722,0.0,32.494,32.244,9.207,1.941,-16.362,-10.214,-19.397,-12.203,-3.159,26.952,0.0,253.64,,260.0,260.0,-14.532,3.226,-7.812,23.022
384.5,3.488,0.811,-35.209,1.958,9.264,4.178,28.085,3.477,-37.544,-2.722,0.0,32.5,32.2,9.207,1.941,-16.447,-10.233,-19.36,-12.28,-3.159,26.952,0.0,253.64,,260.0,260.0,-14.544,3.23,-7.802,23.061
385.0,3.707,0.935,-34.881,1.904,9.124,4.178,28.085,3.477,-37.544,-2.722,0.0,32.5,32.2,9.348,1.962,-16.509,-10.275,-19.333,-12.28,-3.159,26.952,0.0,253.44,,260.0,260.0,-14.58,3.235,-7.83,23.064
385.5,3.707,0.935,-34.881,1.904,9.124,4.178,28.085,3.477,-37.544,-2.722,0.0,32.5,32.2,9.348,1.962,-16.499,-10.235,-19.355,-12.249,-3.159,26.952,0.0,253.44,,260.0,260.0,-14.599,3.242,-7.828,23.042
386.0,3.707,0.935,-34.881,1.904,9.124,4.178,28.085,3.477,-37.544,-2.722,0.0,32.5,32.2,9.348,1.962,-16.38,-10.218,-19.397,-12.18,-3.159,26.952,0.0,253.44,,260.0,260.0,-14.585,3.25,-7.812,23.042
386.5,3.707,0.935,-34.881,1.904,9.124,4.178,28.085,3.477,-37.544,-2.722,0.0,32.5,32.2,9.348,1.962,-16.351,-10.196,-19.378,-12.179,-3.159,26.952,0.0,253.44,,260.0,260.0,-14.544,3.257,-7.807,23.038
387.0,3.707,0.935,-34.881,1.904,9.124,4.202,28.102,3.482,-37.532,-2.715,0.0,32.497,32.284,9.348,1.962,-16.417,-10.21,-19.444,-12.245,-3.161,26.944,0.0,254.44,,260.0,260.0,-14.526,3.265,-7.808,22.991
387.5,3.707,0.935,-34.881,1.904,9.124,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.348,1.962,-16.539,-10.259,-19.451,-12.29,-3.161,26.944,0.0,254.44,,260.0,260.0,-14.579,3.272,-7.813,22.931
388.0,3.707,0.935,-34.881,1.904,9.124,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.348,1.962,-16.503,-10.295,-19.405,-12.313,-3.161,26.944,0.0,253.94,,260.0,260.0,-14.634,3.279,-7.81,22.898
388.5,3.538,0.936,-34.534,1.95,9.255,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.343,2.018,-16.502,-10.278,-19.405,-12.269,-3.161,26.944,0.0,253.94,,260.0,260.0,-14.629,3.286,-7.833,22.802
389.0,3.538,0.936,-34.534,1.95,9.255,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.343,2.018,-16.4,-10.244,-19.379,-12.227,-3.161,26.944,0.0,254.34,,260.0,260.0,-14.613,3.29,-7.817,22.752
389.5,3.538,0.936,-34.534,1.95,9.255,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.343,2.018,-16.328,-10.202,-19.365,-12.178,-3.161,26.944,0.0,254.34,,260.0,260.0,-14.562,3.294,-7.814,22.761
390.0,3.538,0.936,-34.534,1.95,9.255,4.202,28.102,3.482,-37.532,-2.715,0.0,32.5,32.3,9.343,2.018,-16.443,-10.228,-19.428,-12.279,-3.161,26.944,0.0,254.14,,260.0,260.0,-14.518,3.298,-7.807,22.771
390.5,3.538,0.936,-34.534,1.95,9.255,4.221,28.12,3.491,-37.532,-2.739,0.0,32.498,32.232,9.343,2.018,-16.558,-10.277,-19.383,-12.315,-3.172,26.939,0.0,254.14,,260.0,260.0,-14.594,3.302,-7.829,22.814
391.0,3.538,0.936,-34.534,1.95,9.255,4.221,28.12,3.491,-37.532,-2.739,0.0,32.5,32.2,9.343,2.018,-16.528,-10.276,-19.356,-12.297,-3.172,26.939,0.0,254.64,,260.0,260.0,-14.633,3.306,-7.831,22.833
391.5,3.189,0.89,-34.027,1.998,9.223,4.221,28.12,3.491,-37.532,-2.739,0.0,32.5,32.2,9.333,1.888,-16.422,-10.253,-19.376,-12.232,-3.172,26.939,0.0,254.64,,260.0,260.0,-14.614,3.31,-7.818,22.845
392.0,3.189,0.89,-34.027,1.998,9.223,4.221,28.12,3.491,-37.532,-2.739,0.0,32.5,32.2,9.333,1.888,-16.376,-10.228,-19.38,-12.2,-3.172,26.939,0.0,254.74,,260.0,260.0,-14.571,3.308,-7.823,22.819
392.5,3.189,0.89,-34.027,1.998,9.223,4.221,28.12,3.491,-37.532,-2.739,0.0,32.5,32.2,9.333,1.888,-16.362,-10.204,-19.356,-12.153,-3.172,26.939,0.0,254.74,,260.0,260.0,-14.546,3.306,-7.802,22.833
393.0,3.189,0.89,-34.027,1.998,9.223,4.221,28.12,3.491,-37.532,-2.739,0.0,32.5,32.2,9.333,1.888,-16.384,-10.217,-19.353,-12.202,-3.172,26.939,0.0,254.24,,260.0,260.0,-14.519,3.304,-7.798,22.85
393.5,3.189,0.89,-34.027,1.998,9.223,4.195,28.133,3.481,-37.554,-2.743,0.0,32.495,32.211,9.333,1.888,-16.551,-10.262,-19.394,-12.304,-3.178,26.939,0.0,254.24,,260.0,260.0,-14.539,3.302,-7.814,22.862
394.0,3.189,0.89,-34.027,1.998,9.223,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.333,1.888,-16.499,-10.259,-19.416,-12.238,-3.178,26.939,0.0,254.74,,260.0,260.0,-14.628,3.3,-7.823,22.845
394.5,3.189,0.89,-34.027,1.998,9.223,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.333,1.888,-16.414,-10.239,-19.38,-12.212,-3.178,26.939,0.0,254.74,,260.0,260.0,-14.603,3.299,-7.834,22.859
395.0,3.907,0.919,-35.209,1.892,9.224,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.264,2.032,-16.351,-10.213,-19.357,-12.158,-3.178,26.939,0.0,254.84,,260.0,260.0,-14.561,3.297,-7.813,22.804
395.5,3.907,0.919,-35.209,1.892,9.224,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.264,2.032,-16.372,-10.215,-19.373,-12.175,-3.178,26.939,0.0,254.84,,260.0,260.0,-14.52,3.307,-7.819,22.754
396.0,3.907,0.919,-35.209,1.892,9.224,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.264,2.032,-16.44,-10.25,-19.395,-12.264,-3.178,26.939,0.0,254.74,,260.0,260.0,-14.533,3.317,-7.824,22.705
396.5,3.907,0.919,-35.209,1.892,9.224,4.195,28.133,3.481,-37.554,-2.743,0.0,32.5,32.2,9.264,2.032,-16.531,-10.278,-19.388,-12.302,-3.178,26.939,0.0,254.74,,260.0,260.0,-14.587,3.326,-7.83,22.69
397.0,3.907,0.919,-35.209,1.892,9.224,4.212,28.151,3.464,-37.569,-2.739,0.0,32.496,32.216,9.264,2.032,-16.441,-10.256,-19.393,-12.217,-3.17,26.936,0.0,255.04,,260.0,260.0,-14.625,3.336,-7.831,22.667
397.5,3.907,0.919,-35.209,1.892,9.224,4.212,28.151,3.464,-37.569,-2.739,0.0,32.5,32.2,9.264,2.032,-16.387,-10.243,-19.388,-12.201,-3.17,26.936,0.0,255.04,,260.0,260.0,-14.577,3.345,-7.824,22.649
398.0,2.978,0.788,-33.96,1.97,9.127,4.212,28.151,3.464,-37.569,-2.739,0.0,32.5,32.2,9.426,1.873,-16.362,-10.197,-19.377,-12.183,-3.17,26.936,0.0,255.44,,260.0,260.0,-14.555,3.354,-7.807,22.601
398.5,2.978,0.788,-33.96,1.97,9.127,4.212,28.151,3.464,-37.569,-2.739,0.0,32.5,32.2,9.426,1.873,-16.375,-10.206,-19.398,-12.21,-3.17,26.936,0.0,255.44,,260.0,260.0,-14.53,3.348,-7.803,22.567
399.0,2.978,0.788,-33.96,1.97,9.127,4.212,28.151,3.464,-37.569,-2.739,0.0,32.5,32.2,9.426,1.873,-16.449,-10.25,-19.43,-12.27,-3.17,26.936,0.0,255.24,,260.0,260.0,-14.547,3.342,-7.805,22.57
399.5,2.978,0.788,-33.96,1.97,9.127,4.212,28.151,3.464,-37.569,-2.739,0.0,32.5,32.2,9.426,1.873,-16.5,-10.271,-19.409,-12.274,-3.17,26.936,0.0,255.24,,260.0,260.0,-14.6,3.336,-7.834,22.595
400.0,2.978,0.788,-33.96,1.97,9.127,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.215,9.426,1.873,-16.507,-10.257,-19.409,-12.275,-3.186,26.933,0.0,254.94,,260.0,260.0,-14.614,3.33,-7.82,22.584
400.5,2.978,0.788,-33.96,1.97,9.127,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.426,1.873,-16.398,-10.22,-19.406,-12.227,-3.186,26.933,0.0,254.94,,260.0,260.0,-14.612,3.325,-7.811,22.582
401.0,2.978,0.788,-33.96,1.97,9.127,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.426,1.873,-16.376,-10.214,-19.407,-12.199,-3.186,26.933,0.0,255.04,,260.0,260.0,-14.563,3.319,-7.808,22.581
401.5,2.475,0.623,-35.111,1.928,9.306,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.215,1.835,-16.452,-10.241,-19.44,-12.254,-3.186,26.933,0.0,255.04,,260.0,260.0,-14.549,3.313,-7.79,22.587
402.0,2.475,0.623,-35.111,1.928,9.306,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.215,1.835,-16.472,-10.29,-19.414,-12.3,-3.186,26.933,0.0,254.84,,260.0,260.0,-14.596,3.3,-7.804,22.59
402.5,2.475,0.623,-35.111,1.928,9.306,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.215,1.835,-16.52,-10.257,-19.399,-12.309,-3.186,26.933,0.0,254.84,,260.0,260.0,-14.619,3.286,-7.824,22.599
403.0,2.475,0.623,-35.111,1.928,9.306,4.186,28.174,3.451,-37.564,-2.73,0.0,32.5,32.2,9.215,1.835,-16.488,-10.262,-19.377,-12.241,-3.186,26.933,0.0,254.64,,260.0,260.0,-14.621,3.273,-7.816,22.582
403.5,2.475,0.623,-35.111,1.928,9.306,4.188,28.194,3.476,-37.562,-2.721,0.0,32.503,32.29,9.215,1.835,-16.446,-10.241,-19.379,-12.217,-3.178,26.95,0.0,254.64,,260.0,260.0,-14.592,3.26,-7.812,22.528
404.0,2.475,0.623,-35.111,1.928,9.306,4.188,28.194,3.476,-37.562,-2.721,0.0,32.5,32.3,9.215,1.835,-16.354,-10.211,-19.377,-12.167,-3.178,26.95,0.0,254.24,,260.0,260.0,-14.571,3.247,-7.798,22.525
404.5,3.739,0.842,-35.209,1.948,9.262,4.188,28.194,3.476,-37.562,-2.721,0.0,32.5,32.3,9.249,1.935,-16.457,-10.236,-19.427,-12.245,-3.178,26.95,0.0,254.24,,260.0,260.0,-14.527,3.234,-7.82,22.483
405.0,3.739,0.842,-35.209,1.948,9.262,4.188,28.194,3.476,-37.562,-2.721,0.0,32.5,32.3,9.249,1.935,-16.578,-10.269,-19.443,-12.307,-3.178,26.95,0.0,254.94,,260.0,260.0,-14.591,3.242,-7.801,22.47
405.5,3.739,0.842,-35.209,1.948,9.262,4.188,28.194,3.476,-37.562,-2.721,0.0,32.5,32.3,9.249,1.935,-16.523,-10.26,-19.453,-12.271,-3.178,26.95,0.0,254.94,,260.0,260.0,-14.649,3.251,-7.816,22.433
406.0,3.739,0.842,-35.209,1.948,9.262,4.188,28.194,3.476,-37.562,-2.721,0.0,32.5,32.3,9.249,1.935,-16.44,-10.256,-19.411,-12.225,-3.178,26.95,0.0,254.34,,260.0,260.0,-14.627,3.259,-7.833,22.422
406.5,3.739,0.842,-35.209,1.948,9.262,4.215,28.205,3.455,-37.555,-2.732,0.0,32.501,32.316,9.249,1.935,-16.392,-10.209,-19.394,-12.212,-3.178,26.934,0.0,254.34,,260.0,260.0,-14.583,3.266,-7.819,22.37
407.0,3.739,0.842,-35.209,1.948,9.262,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.249,1.935,-16.36,-10.225,-19.379,-12.178,-3.178,26.934,0.0,254.44,,260.0,260.0,-14.552,3.274,-7.817,22.388
407.5,3.739,0.842,-35.209,1.948,9.262,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.249,1.935,-16.396,-10.22,-19.422,-12.219,-3.178,26.934,0.0,254.44,,260.0,260.0,-14.535,3.282,-7.817,22.373
408.0,3.478,0.86,-34.66,1.967,9.232,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.291,1.738,-16.493,-10.247,-19.414,-12.295,-3.178,26.934,0.0,254.94,,260.0,260.0,-14.564,3.289,-7.81,22.345
408.5,3.478,0.86,-34.66,1.967,9.232,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.291,1.738,-16.475,-10.253,-19.401,-12.273,-3.178,26.934,0.0,254.94,,260.0,260.0,-14.612,3.292,-7.804,22.352
409.0,3.478,0.86,-34.66,1.967,9.232,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.291,1.738,-16.412,-10.251,-19.389,-12.234,-3.178,26.934,0.0,254.64,,260.0,260.0,-14.6,3.295,-7.812,22.319
409.5,3.478,0.86,-34.66,1.967,9.232,4.215,28.205,3.455,-37.555,-2.732,0.0,32.5,32.3,9.291,1.738,-16.384,-10.222,-19.385,-12.197,-3.178,26.934,0.0,254.64,,260.0,260.0,-14.571,3.298,-7.796,22.315
410.0,3.478,0.86,-34.66,1.967,9.232,4.182,28.23,3.46,-37.544,-2.717,0.0,32.508,32.268,9.291,1.738,-16.329,-10.2,-19.361,-12.178,-3.17,26.932,0.0,254.54,,260.0,260.0,-14.547,3.301,-7.807,22.332
410.5,3.478,0.86,-34.66,1.967,9.232,4.182,28.23,3.46,-37.544,-2.717,0.0,32.5,32.3,9.291,1.738,-16.386,-10.216,-19.4,-12.208,-3.17,26.932,0.0,254.54,,260.0,260.0,-14.517,3.304,-7.809,22.301
411.0,3.625,0.947,-33.268,1.97,9.196,4.182,28.23,3.46,-37.544,-2.717,0.0,32.5,32.3,9.51,1.855,-16.468,-10.243,-19.385,-12.267,-3.17,26.932,0.0,254.64,,260.0,260.0,-14.553,3.307,-7.813,22.297
411.5,3.625,0.947,-33.268,1.97,9.196,4.182,28.23,3.46,-37.544,-2.717,0.0,32.5,32.3,9.51,1.855,-16.443,-10.232,-19.38,-12.249,-3.17,26.932,0.0,254.64,,260.0,260.0,-14.591,3.312,-7.84,22.288
412.0,3.625,0.947,-33.268,1.97,9.196,4.182,28.23,3.46,-37.544,-2.717,0.0,32.5,32.3,9.51,1.855,-16.414,-10.219,-19.384,-12.189,-3.17,26.932,0.0,254.44,,260.0,260.0,-14.576,3.317,-7.82,22.363
412.5,3.625,0.947,-33.268,1.97,9.196,4.182,28.23,3.46,-37.544,-2.717,0.0,32.5,32.3,9.51,1.855,-16.381,-10.214,-19.374,-12.175,-3.17,26.932,0.0,254.44,,260.0,260.0,-14.551,3.322,-7.818,22.384
413.0,3.625,0.947,-33.268,1.97,9.196,4.194,28.237,3.457,-37.547,-2.736,0.0,32.492,32.199,9.51,1.855,-16.342,-10.205,-19.356,-12.158,-3.184,26.925,0.0,254.34,,260.0,260.0,-14.536,3.327,-7.81,22.425
413.5,3.625,0.947,-33.268,1.97,9.196,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.51,1.855,-16.422,-10.217,-19.437,-12.199,-3.184,26.925,0.0,254.34,,260.0,260.0,-14.515,3.332,-7.805,22.493
414.0,3.195,0.803,-34.348,1.889,9.237,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.279,1.747,-16.554,-10.253,-19.457,-12.296,-3.184,26.925,0.0,253.94,,260.0,260.0,-14.569,3.337,-7.811,22.459
414.5,3.195,0.803,-34.348,1.889,9.237,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.279,1.747,-16.508,-10.261,-19.471,-12.275,-3.184,26.925,0.0,253.94,,260.0,260.0,-14.64,3.335,-7.844,22.495
415.0,3.195,0.803,-34.348,1.889,9.237,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.279,1.747,-16.428,-10.241,-19.44,-12.208,-3.184,26.925,0.0,253.54,,260.0,260.0,-14.629,3.333,-7.817,22.549
415.5,3.195,0.803,-34.348,1.889,9.237,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.279,1.747,-16.402,-10.234,-19.429,-12.202,-3.184,26.925,0.0,253.54,,260.0,260.0,-14.579,3.33,-7.82,22.458
416.0,3.195,0.803,-34.348,1.889,9.237,4.194,28.237,3.457,-37.547,-2.736,0.0,32.5,32.2,9.279,1.747,-16.44,-10.22,-19.417,-12.223,-3.184,26.925,0.0,253.74,,260.0,260.0,-14.567,3.328,-7.798,22.408
416.5,3.195,0.803,-34.348,1.889,9.237,4.215,28.266,3.475,-37.539,-2.739,0.0,32.496,32.195,9.279,1.747,-16.52,-10.254,-19.467,-12.279,-3.196,26.929,0.0,253.74,,260.0,260.0,-14.575,3.326,-7.818,22.355
417.0,3.195,0.803,-34.348,1.889,9.237,4.215,28.266,3.475,-37.539,-2.739,0.0,32.5,32.2,9.279,1.747,-16.549,-10.27,-19.473,-12.309,-3.196,26.929,0.0,254.14,,260.0,260.0,-14.63,3.324,-7.828,22.357
417.5,3.8,0.924,-35.209,1.967,9.3,4.215,28.266,3.475,-37.539,-2.739,0.0,32.5,32.2,9.161,1.871,-16.513,-10.272,-19.483,-12.253,-3.196,26.929,0.0,254.14,,260.0,260.0,-14.65,3.322,-7.818,22.333
418.0,3.8,0.924,-35.209,1.967,9.3,4.215,28.266,3.475,-37.539,-2.739,0.0,32.5,32.2,9.161,1.871,-16.436,-10.229,-19.445,-12.22,-3.196,26.929,0.0,253.64,,260.0,260.0,-14.63,3.329,-7.825,22.397
418.5,3.8,0.924,-35.209,1.967,9.3,4.215,28.266,3.475,-37.539,-2.739,0.0,32.5,32.2,9.161,1.871,-16.417,-10.225,-19.43,-12.221,-3.196,26.929,0.0,253.64,,260.0,260.0,-14.582,3.337,-7.817,22.413
419.0,3.8,0.924,-35.209,1.967,9.3,4.215,28.266,3.475,-37.539,-2.739,0.0,32.5,32.2,9.161,1.871,-16.514,-10.243,-19.509,-12.261,-3.196,26.929,0.0,254.14,,260.0,260.0,-14.573,3.345,-7.827,22.427
419.5,3.8,0.924,-35.209,1.967,9.3,4.235,28.278,3.478,-37.523,-2.763,0.0,32.491,32.237,9.161,1.871,-16.589,-10.269,-19.551,-12.304,-3.185,26.929,0.0,254.14,,260.0,260.0,-14.632,3.352,-7.836,22.458
420.0,3.8,0.924,-35.209,1.967,9.3,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.161,1.871,-16.543,-10.251,-19.531,-12.25,-3.185,26.929,0.0,254.24,,260.0,260.0,-14.678,3.36,-7.835,22.466
420.5,3.178,0.722,-35.209,1.881,9.296,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.259,1.968,-16.441,-10.242,-19.491,-12.238,-3.185,26.929,0.0,254.24,,260.0,260.0,-14.644,3.367,-7.831,22.495
421.0,3.178,0.722,-35.209,1.881,9.296,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.259,1.968,-16.397,-10.23,-19.441,-12.214,-3.185,26.929,0.0,254.14,,260.0,260.0,-14.603,3.364,-7.84,22.543
421.5,3.178,0.722,-35.209,1.881,9.296,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.259,1.968,-16.43,-10.218,-19.452,-12.224,-3.185,26.929,0.0,254.14,,260.0,260.0,-14.57,3.361,-7.821,22.548
422.0,3.178,0.722,-35.209,1.881,9.296,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.259,1.968,-16.56,-10.278,-19.514,-12.325,-3.185,26.929,0.0,253.34,,260.0,260.0,-14.581,3.358,-7.84,22.558
422.5,3.178,0.722,-35.209,1.881,9.296,4.235,28.278,3.478,-37.523,-2.763,0.0,32.5,32.2,9.259,1.968,-16.544,-10.277,-19.449,-12.295,-3.185,26.929,0.0,253.34,,260.0,260.0,-14.669,3.355,-7.851,22.579
423.0,3.178,0.722,-35.209,1.881,9.296,4.199,28.292,3.462,-37.549,-2.767,0.0,32.486,32.257,9.259,1.968,-16.446,-10.259,-19.432,-12.249,-3.194,26.927,0.0,254.04,,260.0,260.0,-14.641,3.352,-7.854,22.627
423.5,3.178,0.722,-35.209,1.881,9.296,4.199,28.292,3.462,-37.549,-2.767,0.0,32.5,32.3,9.259,1.968,-16.41,-10.226,-19.405,-12.202,-3.194,26.927,0.0,254.04,,260.0,260.0,-14.596,3.349,-7.839,22.644
424.0,2.555,0.708,-34.266,1.934,9.207,4.199,28.292,3.462,-37.549,-2.767,0.0,32.5,32.3,9.384,1.946,-16.367,-10.217,-19.4,-12.185,-3.194,26.927,0.0,253.34,,260.0,260.0,-14.561,3.346,-7.837,22.658
424.5,2.555,0.708,-34.266,1.934,9.207,4.199,28.292,3.462,-37.549,-2.767,0.0,32.5,32.3,9.384,1.946,-16.43,-10.245,-19.415,-12.239,-3.194,26.927,0.0,253.34,,260.0,260.0,-14.542,3.333,-7.844,22.749
425.0,2.555,0.708,-34.266,1.934,9.207,4.199,28.292,3.462,-37.549,-2.767,0.0,32.5,32.3,9.384,1.946,-16.495,-10.271,-19.379,-12.294,-3.194,26.927,0.0,254.14,,260.0,260.0,-14.582,3.32,-7.832,22.791
425.5,2.555,0.708,-34.266,1.934,9.207,4.199,28.292,3.462,-37.549,-2.767,0.0,32.5,32.3,9.384,1.946,-16.46,-10.282,-19.36,-12.3,-3.194,26.927,0.0,254.14,,260.0,260.0,-14.61,3.308,-7.856,22.858
426.0,2.555,0.708,-34.266,1.934,9.207,4.175,28.318,3.465,-37.563,-2.752,0.0,32.482,32.178,9.384,1.946,-16.39,-10.238,-19.392,-12.207,-3.204,26.928,0.0,253.44,,260.0,260.0,-14.6,3.296,-7.828,22.898
426.5,2.555,0.708,-34.266,1.934,9.207,4.175,28.318,3.465,-37.563,-2.752,0.0,32.5,32.2,9.384,1.946,-16.374,-10.232,-19.394,-12.207,-3.204,26.928,0.0,253.44,,260.0,260.0,-14.557,3.283,-7.841,22.904
427.0,2.553,0.669,-33.892,1.932,9.169,4.175,28.318,3.465,-37.563,-2.752,0.0,32.5,32.2,9.369,1.839,-16.356,-10.233,-19.38,-12.205,-3.204,26.928,0.0,254.24,,260.0,260.0,-14.552,3.272,-7.856,22.936
427.5,2.553,0.669,-33.892,1.932,9.169,4.175,28.318,3.465,-37.563,-2.752,0.0,32.5,32.2,9.369,1.839,-16.42,-10.261,-19.375,-12.266,-3.204,26.928,0.0,254.24,,260.0,260.0,-14.544,3.26,-7.826,22.938
428.0,2.553,0.669,-33.892,1.932,9.169,4.175,28.318,3.465,-37.563,-2.752,0.0,32.5,32.2,9.369,1.839,-16.462,-10.279,-19.368,-12.294,-3.204,26.928,0.0,252.84,,260.0,260.0,-14.581,3.248,-7.827,22.945
428.5,2.553,0.669,-33.892,1.932,9.169,4.175,28.318,3.465,-37.563,-2.752,0.0,32.5,32.2,9.369,1.839,-16.455,-10.263,-19.373,-12.276,-3.204,26.928,0.0,252.84,,260.0,260.0,-14.601,3.237,-7.849,22.908
429.0,2.553,0.669,-33.892,1.932,9.169,4.211,28.347,3.489,-37.533,-2.748,0.0,32.487,32.125,9.369,1.839,-16.426,-10.226,-19.375,-12.223,-3.202,26.926,0.0,254.14,,260.0,260.0,-14.592,3.226,-7.847,22.908
429.5,2.553,0.669,-33.892,1.932,9.169,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.369,1.839,-16.356,-10.2,-19.366,-12.182,-3.202,26.926,0.0,254.14,,260.0,260.0,-14.562,3.215,-7.81,22.834
430.0,2.553,0.669,-33.892,1.932,9.169,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.369,1.839,-16.389,-10.229,-19.429,-12.211,-3.202,26.926,0.0,253.24,,260.0,260.0,-14.526,3.204,-7.808,22.819
430.5,3.007,0.762,-34.787,1.895,9.205,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.366,1.991,-16.599,-10.291,-19.428,-12.342,-3.202,26.926,0.0,253.24,,260.0,260.0,-14.565,3.19,-7.824,22.814
431.0,3.007,0.762,-34.787,1.895,9.205,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.366,1.991,-16.498,-10.301,-19.386,-12.316,-3.202,26.926,0.0,253.74,,260.0,260.0,-14.665,3.19,-7.841,22.81
431.5,3.007,0.762,-34.787,1.895,9.205,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.366,1.991,-16.427,-10.259,-19.377,-12.236,-3.202,26.926,0.0,253.74,,260.0,260.0,-14.625,3.187,-7.839,22.805
432.0,3.007,0.762,-34.787,1.895,9.205,4.211,28.347,3.489,-37.533,-2.748,0.0,32.5,32.1,9.366,1.991,-16.415,-10.244,-19.38,-12.221,-3.202,26.926,0.0,252.74,,260.0,260.0,-14.574,3.184,-7.814,22.768
432.5,3.007,0.762,-34.787,1.895,9.205,4.214,28.355,3.483,-37.53,-2.743,0.0,32.493,32.205,9.366,1.991,-16.374,-10.222,-19.364,-12.202,-3.197,26.929,0.0,252.74,,260.0,260.0,-14.565,3.181,-7.839,22.748
433.0,3.007,0.762,-34.787,1.895,9.205,4.214,28.355,3.483,-37.53,-2.743,0.0,32.5,32.2,9.366,1.991,-16.421,-10.222,-19.382,-12.207,-3.197,26.929,0.0,254.24,,260.0,260.0,-14.558,3.175,-7.817,22.755
433.5,3.911,0.937,-35.188,1.94,9.29,4.214,28.355,3.483,-37.53,-2.743,0.0,32.5,32.2,9.276,1.769,-16.499,-10.249,-19.44,-12.273,-3.197,26.929,0.0,254.24,,260.0,260.0,-14.558,3.175,-7.817,22.78
434.0,3.911,0.937,-35.188,1.94,9.29,4.214,28.355,3.483,-37.53,-2.743,0.0,32.5,32.2,9.276,1.769,-16.563,-10.261,-19.442,-12.288,-3.197,26.929,0.0,252.74,,260.0,260.0,-14.615,3.187,-7.826,22.801
434.5,3.911,0.937,-35.188,1.94,9.29,4.214,28.355,3.483,-37.53,-2.743,0.0,32.5,32.2,9.276,1.769,-16.471,-10.243,-19.422,-12.257,-3.197,26.929,0.0,252.74,,260.0,260.0,-14.639,3.199,-7.833,22.853
435.0,3.911,0.937,-35.188,1.94,9.29,4.214,28.355,3.483,-37.53,-2.743,0.0,32.5,32.2,9.276,1.769,-16.372,-10.223,-19.4,-12.198,-3.197,26.929,0.0,253.64,,260.0,260.0,-14.598,3.211,-7.846,22.889
435.5,3.911,0.937,-35.188,1.94,9.29,4.206,28.374,3.456,-37.536,-2.755,0.0,32.476,32.166,9.276,1.769,-16.374,-10.196,-19.373,-12.173,-3.218,26.923,0.0,253.64,,260.0,260.0,-14.548,3.222,-7.822,22.946
436.0,3.911,0.937,-35.188,1.94,9.29,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.276,1.769,-16.393,-10.196,-19.393,-12.195,-3.218,26.923,0.0,251.44,,260.0,260.0,-14.529,3.234,-7.821,22.956
436.5,3.911,0.937,-35.188,1.94,9.29,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.276,1.769,-16.489,-10.258,-19.431,-12.286,-3.218,26.923,0.0,251.44,,260.0,260.0,-14.544,3.245,-7.836,22.975
437.0,3.387,0.922,-33.871,2.017,9.197,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.364,1.874,-16.535,-10.263,-19.432,-12.27,-3.218,26.923,0.0,253.24,,260.0,260.0,-14.616,3.256,-7.837,23.004
437.5,3.387,0.922,-33.871,2.017,9.197,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.364,1.874,-16.447,-10.24,-19.431,-12.217,-3.218,26.923,0.0,253.24,,260.0,260.0,-14.625,3.258,-7.849,23.029
438.0,3.387,0.922,-33.871,2.017,9.197,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.364,1.874,-16.361,-10.214,-19.373,-12.189,-3.218,26.923,0.0,251.64,,260.0,260.0,-14.584,3.26,-7.834,23.063
438.5,3.387,0.922,-33.871,2.017,9.197,4.206,28.374,3.456,-37.536,-2.755,0.0,32.5,32.2,9.364,1.874,-16.368,-10.211,-19.369,-12.173,-3.218,26.923,0.0,251.64,,260.0,260.0,-14.534,3.262,-7.833,23.085
439.0,3.387,0.922,-33.871,2.017,9.197,4.198,28.389,3.469,-37.547,-2.77,0.0,32.473,32.055,9.364,1.874,-16.475,-10.239,-19.422,-12.283,-3.212,26.917,0.0,254.04,,260.0,260.0,-14.531,3.264,-7.838,23.119
439.5,3.387,0.922,-33.871,2.017,9.197,4.198,28.389,3.469,-37.547,-2.77,0.0,32.5,32.1,9.364,1.874,-16.619,-10.279,-19.458,-12.32,-3.212,26.917,0.0,254.04,,260.0,260.0,-14.605,3.266,-7.836,23.168
440.0,3.554,0.894,-35.209,1.939,9.184,4.198,28.389,3.469,-37.547,-2.77,0.0,32.5,32.1,9.22,2.005,-16.568,-10.297,-19.452,-12.293,-3.212,26.917,0.0,252.24,,260.0,260.0,-14.669,3.268,-7.837,23.174
440.5,3.554,0.894,-35.209,1.939,9.184,4.198,28.389,3.469,-37.547,-2.77,0.0,32.5,32.1,9.22,2.005,-16.366,-10.199,-19.391,-12.205,-3.212,26.917,0.0,252.24,,260.0,260.0,-14.653,3.273,-7.851,23.123
441.0,3.554,0.894,-35.209,1.939,9.184,4.198,28.389,3.469,-37.547,-2.77,0.0,32.5,32.1,9.22,2.005,-16.354,-10.202,-19.369,-12.179,-3.212,26.917,0.0,253.94,,260.0,260.0,-14.54,3.277,-7.844,23.017
441.5,3.554,0.894,-35.209,1.939,9.184,4.198,28.389,3.469,-37.547,-2.77,0.0,32.5,32.1,9.22,2.005,-16.482,-10.249,-19.397,-12.268,-3.212,26.917,0.0,253.94,,260.0,260.0,-14.526,3.282,-7.834,23.008
442.0,3.554,0.894,-35.209,1.939,9.184,4.182,28.409,3.504,-37.569,-2.758,0.0,32.479,32.119,9.22,2.005,-16.501,-10.28,-19.377,-12.312,-3.212,26.917,0.0,253.24,,260.0,260.0,-14.599,3.286,-7.835,22.968
442.5,3.554,0.894,-35.209,1.939,9.184,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.22,2.005,-16.441,-10.288,-19.368,-12.279,-3.212,26.917,0.0,253.24,,260.0,260.0,-14.617,3.291,-7.841,23.057
443.0,3.554,0.894,-35.209,1.939,9.184,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.22,2.005,-16.411,-10.243,-19.364,-12.245,-3.212,26.917,0.0,254.14,,260.0,260.0,-14.594,3.295,-7.837,23.081
443.5,3.392,0.817,-35.209,1.988,9.304,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.219,1.888,-16.415,-10.229,-19.372,-12.184,-3.212,26.917,0.0,254.14,,260.0,260.0,-14.566,3.299,-7.832,23.044
444.0,3.392,0.817,-35.209,1.988,9.304,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.219,1.888,-16.396,-10.207,-19.414,-12.191,-3.212,26.917,0.0,252.74,,260.0,260.0,-14.55,3.301,-7.824,23.03
444.5,3.392,0.817,-35.209,1.988,9.304,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.219,1.888,-16.492,-10.237,-19.448,-12.259,-3.212,26.917,0.0,252.74,,260.0,260.0,-14.552,3.302,-7.828,23.062
445.0,3.392,0.817,-35.209,1.988,9.304,4.182,28.409,3.504,-37.569,-2.758,0.0,32.5,32.1,9.219,1.888,-16.554,-10.259,-19.446,-12.317,-3.212,26.917,0.0,254.14,,260.0,260.0,-14.609,3.304,-7.854,23.113
445.5,3.392,0.817,-35.209,1.988,9.304,4.173,28.416,3.495,-37.58,-2.763,0.0,32.469,32.073,9.219,1.888,-16.484,-10.27,-19.407,-12.278,-3.227,26.905,0.0,254.14,,260.0,260.0,-14.644,3.305,-7.83,23.143
446.0,3.392,0.817,-35.209,1.988,9.304,4.173,28.416,3.495,-37.58,-2.763,0.0,32.5,32.1,9.219,1.888,-16.436,-10.253,-19.407,-12.241,-3.227,26.905,0.0,253.34,,260.0,260.0,-14.61,3.307,-7.85,23.157
446.5,3.38,0.84,-34.968,1.914,9.188,4.173,28.416,3.495,-37.58,-2.763,0.0,32.5,32.1,9.388,1.994,-16.415,-10.221,-19.407,-12.214,-3.227,26.905,0.0,253.34,,260.0,260.0,-14.584,3.308,-7.821,23.171
447.0,3.38,0.84,-34.968,1.914,9.188,4.173,28.416,3.495,-37.58,-2.763,0.0,32.5,32.1,9.388,1.994,-16.393,-10.214,-19.418,-12.192,-3.227,26.905,0.0,254.74,,260.0,260.0,-14.564,3.309,-7.829,23.151
447.5,3.38,0.84,-34.968,1.914,9.188,4.173,28.416,3.495,-37.58,-2.763,0.0,32.5,32.1,9.388,1.994,-16.541,-10.272,-19.445,-12.297,-3.227,26.905,0.0,254.74,,260.0,260.0,-14.554,3.31,-7.839,23.153
448.0,3.38,0.84,-34.968,1.914,9.188,4.173,28.416,3.495,-37.58,-2.763,0.0,32.5,32.1,9.388,1.994,-16.525,-10.26,-19.45,-12.301,-3.227,26.905,0.0,252.44,,260.0,260.0,-14.639,3.312,-7.831,23.148
448.5,3.38,0.84,-34.968,1.914,9.188,4.174,28.422,3.487,-37.596,-2.777,0.0,32.469,32.172,9.388,1.994,-16.499,-10.258,-19.456,-12.277,-3.228,26.912,0.0,252.44,,260.0,260.0,-14.634,3.313,-7.852,23.138
449.0,3.38,0.84,-34.968,1.914,9.188,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.388,1.994,-16.472,-10.25,-19.425,-12.236,-3.228,26.912,0.0,254.64,,260.0,260.0,-14.622,3.314,-7.841,23.148
449.5,2.756,0.734,-33.513,1.982,9.213,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.473,1.85,-16.402,-10.214,-19.393,-12.216,-3.228,26.912,0.0,254.64,,260.0,260.0,-14.596,3.315,-7.845,23.1
450.0,2.756,0.734,-33.513,1.982,9.213,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.473,1.85,-16.374,-10.236,-19.398,-12.192,-3.228,26.912,0.0,252.94,,260.0,260.0,-14.556,3.306,-7.826,23.022
450.5,2.756,0.734,-33.513,1.982,9.213,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.473,1.85,-16.535,-10.241,-19.442,-12.276,-3.228,26.912,0.0,252.94,,260.0,260.0,-14.55,3.297,-7.842,22.963
451.0,2.756,0.734,-33.513,1.982,9.213,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.473,1.85,-16.519,-10.311,-19.464,-12.286,-3.228,26.912,0.0,254.34,,260.0,260.0,-14.624,3.288,-7.866,22.928
451.5,2.756,0.734,-33.513,1.982,9.213,4.174,28.422,3.487,-37.596,-2.777,0.0,32.5,32.2,9.473,1.85,-16.468,-10.262,-19.439,-12.245,-3.228,26.912,0.0,254.34,,260.0,260.0,-14.645,3.279,-7.858,22.903
452.0,2.756,0.734,-33.513,1.982,9.213,4.208,28.457,3.487,-37.567,-2.774,0.0,32.469,32.021,9.473,1.85,-16.409,-10.248,-19.403,-12.204,-3.22,26.916,0.0,253.04,,260.0,260.0,-14.603,3.271,-7.859,22.903
452.5,2.756,0.734,-33.513,1.982,9.213,4.208,28.457,3.487,-37.567,-2.774,0.0,32.5,32.0,9.473,1.85,-16.383,-10.247,-19.394,-12.192,-3.22,26.916,0.0,253.04,,260.0,260.0,-14.566,3.262,-7.836,22.882
453.0,2.952,0.765,-33.633,1.967,9.237,4.208,28.457,3.487,-37.567,-2.774,0.0,32.5,32.0,9.41,1.841,-16.448,-10.247,-19.447,-12.258,-3.22,26.916,0.0,254.64,,260.0,260.0,-14.554,3.254,-7.846,22.885
453.5,2.952,0.765,-33.633,1.967,9.237,4.208,28.457,3.487,-37.567,-2.774,0.0,32.5,32.0,9.41,1.841,-16.559,-10.303,-19.425,-12.315,-3.22,26.916,0.0,254.64,,260.0,260.0,-14.6,3.249,-7.852,22.863
454.0,2.952,0.765,-33.633,1.967,9.237,4.208,28.457,3.487,-37.567,-2.774,0.0,32.5,32.0,9.41,1.841,-16.517,-10.297,-19.403,-12.302,-3.22,26.916,0.0,253.24,,260.0,260.0,-14.65,3.244,-7.841,22.856
454.5,2.952,0.765,-33.633,1.967,9.237,4.208,28.457,3.487,-37.567,-2.774,0.0,32.5,32.0,9.41,1.841,-16.465,-10.259,-19.405,-12.262,-3.22,26.916,0.0,253.24,,260.0,260.0,-14.63,3.239,-7.838,22.87
455.0,2.952,0.765,-33.633,1.967,9.237,4.219,28.465,3.476,-37.581,-2.788,0.0,32.463,32.112,9.41,1.841,-16.386,-10.216,-19.418,-12.19,-3.223,26.913,0.0,253.64,,260.0,260.0,-14.598,3.235,-7.834,22.857
455.5,2.952,0.765,-33.633,1.967,9.237,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.41,1.841,-16.379,-10.221,-19.396,-12.181,-3.223,26.913,0.0,253.64,,260.0,260.0,-14.552,3.23,-7.811,22.859
456.0,3.431,0.853,-34.905,1.969,9.264,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.276,1.812,-16.447,-10.223,-19.416,-12.229,-3.223,26.913,0.0,253.54,,260.0,260.0,-14.544,3.225,-7.812,22.871
456.5,3.431,0.853,-34.905,1.969,9.264,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.276,1.812,-16.485,-10.261,-19.411,-12.297,-3.223,26.913,0.0,253.54,,260.0,260.0,-14.579,3.229,-7.829,22.863
457.0,3.431,0.853,-34.905,1.969,9.264,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.276,1.812,-16.529,-10.269,-19.451,-12.274,-3.223,26.913,0.0,254.54,,260.0,260.0,-14.613,3.232,-7.831,22.831
457.5,3.431,0.853,-34.905,1.969,9.264,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.276,1.812,-16.463,-10.247,-19.443,-12.235,-3.223,26.913,0.0,254.54,,260.0,260.0,-14.631,3.235,-7.823,22.744
458.0,3.431,0.853,-34.905,1.969,9.264,4.219,28.465,3.476,-37.581,-2.788,0.0,32.5,32.1,9.276,1.812,-16.426,-10.232,-19.408,-12.204,-3.223,26.913,0.0,252.74,,260.0,260.0,-14.597,3.239,-7.827,22.711
458.5,3.431,0.853,-34.905,1.969,9.264,4.216,28.483,3.479,-37.588,-2.778,0.0,32.47,32.133,9.276,1.812,-16.446,-10.208,-19.402,-12.235,-3.225,26.907,0.0,252.74,,260.0,260.0,-14.568,3.242,-7.817,22.693
459.0,3.431,0.853,-34.905,1.969,9.264,4.216,28.483,3.479,-37.588,-2.778,0.0,32.5,32.1,9.276,1.812,-16.532,-10.261,-19.436,-12.304,-3.225,26.907,0.0,254.34,,260.0,260.0,-14.573,3.245,-7.843,22.677
459.5,3.492,0.942,-34.172,1.943,9.244,4.216,28.483,3.479,-37.588,-2.778,0.0,32.5,32.1,9.381,1.943,-16.51,-10.274,-19.444,-12.29,-3.225,26.907,0.0,254.34,,260.0,260.0,-14.633,3.248,-7.839,22.632
460.0,3.492,0.942,-34.172,1.943,9.244,4.216,28.483,3.479,-37.588,-2.778,0.0,32.5,32.1,9.381,1.943,-16.504,-10.262,-19.436,-12.245,-3.225,26.907,0.0,253.34,,260.0,260.0,-14.629,3.252,-7.851,22.583
460.5,3.492,0.942,-34.172,1.943,9.244,4.216,28.483,3.479,-37.588,-2.778,0.0,32.5,32.1,9.381,1.943,-16.45,-10.237,-19.426,-12.226,-3.225,26.907,0.0,253.34,,260.0,260.0,-14.612,3.256,-7.843,22.535
461.0,3.492,0.942,-34.172,1.943,9.244,4.216,28.483,3.479,-37.588,-2.778,0.0,32.5,32.1,9.381,1.943,-16.401,-10.23,-19.395,-12.182,-3.225,26.907,0.0,254.74,,260.0,260.0,-14.585,3.26,-7.826,22.455
461.5,3.492,0.942,-34.172,1.943,9.244,4.185,28.501,3.485,-37.605,-2.78,0.0,32.466,32.098,9.381,1.943,-16.417,-10.195,-19.407,-12.198,-3.234,26.9,0.0,254.74,,260.0,260.0,-14.552,3.263,-7.832,22.445
462.0,3.492,0.942,-34.172,1.943,9.244,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.381,1.943,-16.52,-10.28,-19.406,-12.269,-3.234,26.9,0.0,253.84,,260.0,260.0,-14.554,3.267,-7.834,22.432
462.5,3.564,0.862,-34.951,1.925,9.24,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.291,1.751,-16.529,-10.258,-19.415,-12.274,-3.234,26.9,0.0,253.84,,260.0,260.0,-14.619,3.271,-7.838,22.453
463.0,3.564,0.862,-34.951,1.925,9.24,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.291,1.751,-16.462,-10.25,-19.399,-12.23,-3.234,26.9,0.0,254.24,,260.0,260.0,-14.619,3.276,-7.829,22.409
463.5,3.564,0.862,-34.951,1.925,9.24,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.291,1.751,-16.413,-10.224,-19.398,-12.188,-3.234,26.9,0.0,254.24,,260.0,260.0,-14.585,3.28,-7.837,22.396
464.0,3.564,0.862,-34.951,1.925,9.24,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.291,1.751,-16.357,-10.21,-19.38,-12.155,-3.234,26.9,0.0,254.54,,260.0,260.0,-14.556,3.285,-7.819,22.386
464.5,3.564,0.862,-34.951,1.925,9.24,4.185,28.501,3.485,-37.605,-2.78,0.0,32.5,32.1,9.291,1.751,-16.465,-10.211,-19.388,-12.199,-3.234,26.9,0.0,254.54,,260.0,260.0,-14.525,3.29,-7.836,22.469
465.0,3.564,0.862,-34.951,1.925,9.24,4.177,28.525,3.51,-37.594,-2.772,0.0,32.473,32.082,9.291,1.751,-16.478,-10.245,-19.399,-12.297,-3.213,26.91,0.0,254.64,,260.0,260.0,-14.566,3.294,-7.831,22.467
465.5,3.564,0.862,-34.951,1.925,9.24,4.177,28.525,3.51,-37.594,-2.772,0.0,32.5,32.1,9.291,1.751,-16.511,-10.247,-19.39,-12.282,-3.213,26.91,0.0,254.64,,260.0,260.0,-14.605,3.298,-7.84,22.471
466.0,2.983,0.788,-34.061,1.942,9.229,4.177,28.525,3.51,-37.594,-2.772,0.0,32.5,32.1,9.38,1.941,-16.373,-10.223,-19.377,-12.199,-3.213,26.91,0.0,254.54,,260.0,260.0,-14.608,3.303,-7.824,22.516
466.5,2.983,0.788,-34.061,1.942,9.229,4.177,28.525,3.51,-37.594,-2.772,0.0,32.5,32.1,9.38,1.941,-16.348,-10.201,-19.372,-12.18,-3.213,26.91,0.0,254.54,,260.0,260.0,-14.543,3.298,-7.826,22.533
467.0,2.983,0.788,-34.061,1.942,9.229,4.177,28.525,3.51,-37.594,-2.772,0.0,32.5,32.1,9.38,1.941,-16.391,-10.207,-19.414,-12.202,-3.213,26.91,0.0,254.54,,260.0,260.0,-14.525,3.292,-7.81,22.568
467.5,2.983,0.788,-34.061,1.942,9.229,4.177,28.525,3.51,-37.594,-2.772,0.0,32.5,32.1,9.38,1.941,-16.501,-10.252,-19.418,-12.264,-3.213,26.91,0.0,254.54,,260.0,260.0,-14.553,3.287,-7.83,22.574
468.0,2.983,0.788,-34.061,1.942,9.229,4.211,28.544,3.519,-37.612,-2.755,0.0,32.485,32.09,9.38,1.941,-16.525,-10.258,-19.429,-12.301,-3.214,26.91,0.0,254.74,,260.0,260.0,-14.609,3.282,-7.841,22.585
468.5,2.983,0.788,-34.061,1.942,9.229,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.38,1.941,-16.505,-10.248,-19.41,-12.241,-3.214,26.91,0.0,254.74,,260.0,260.0,-14.629,3.277,-7.836,22.622
469.0,3.088,0.813,-33.901,1.948,9.24,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.46,1.963,-16.408,-10.217,-19.396,-12.196,-3.214,26.91,0.0,254.44,,260.0,260.0,-14.601,3.273,-7.804,22.648
469.5,3.088,0.813,-33.901,1.948,9.24,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.46,1.963,-16.372,-10.193,-19.364,-12.168,-3.214,26.91,0.0,254.44,,260.0,260.0,-14.554,3.27,-7.829,22.653
470.0,3.088,0.813,-33.901,1.948,9.24,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.46,1.963,-16.438,-10.25,-19.385,-12.245,-3.214,26.91,0.0,254.24,,260.0,260.0,-14.524,3.267,-7.805,22.695
470.5,3.088,0.813,-33.901,1.948,9.24,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.46,1.963,-16.503,-10.272,-19.337,-12.289,-3.214,26.91,0.0,254.24,,260.0,260.0,-14.58,3.264,-7.812,22.734
471.0,3.088,0.813,-33.901,1.948,9.24,4.211,28.544,3.519,-37.612,-2.755,0.0,32.5,32.1,9.46,1.963,-16.481,-10.264,-19.337,-12.228,-3.214,26.91,0.0,254.54,,260.0,260.0,-14.6,3.261,-7.837,22.783
471.5,3.088,0.813,-33.901,1.948,9.24,4.202,28.562,3.48,-37.634,-2.784,0.0,32.491,32.13,9.46,1.963,-16.411,-10.221,-19.342,-12.199,-3.218,26.916,0.0,254.54,,260.0,260.0,-14.577,3.258,-7.835,22.829
472.0,3.088,0.813,-33.901,1.948,9.24,4.202,28.562,3.48,-37.634,-2.784,0.0,32.5,32.1,9.46,1.963,-16.373,-10.212,-19.333,-12.165,-3.218,26.916,0.0,254.84,,260.0,260.0,-14.543,3.255,-7.813,22.866
472.5,3.302,0.779,-35.209,1.932,9.282,4.202,28.562,3.48,-37.634,-2.784,0.0,32.5,32.1,9.166,1.951,-16.337,-10.179,-19.345,-12.128,-3.218,26.916,0.0,254.84,,260.0,260.0,-14.521,3.252,-7.798,22.885
473.0,3.302,0.779,-35.209,1.932,9.282,4.202,28.562,3.48,-37.634,-2.784,0.0,32.5,32.1,9.166,1.951,-16.395,-10.212,-19.344,-12.231,-3.218,26.916,0.0,254.44,,260.0,260.0,-14.497,3.253,-7.816,22.901
473.5,3.302,0.779,-35.209,1.932,9.282,4.202,28.562,3.48,-37.634,-2.784,0.0,32.5,32.1,9.166,1.951,-16.431,-10.255,-19.321,-12.261,-3.218,26.916,0.0,254.44,,260.0,260.0,-14.546,3.254,-7.821,22.916
474.0,3.302,0.779,-35.209,1.932,9.282,4.202,28.562,3.48,-37.634,-2.784,0.0,32.5,32.1,9.166,1.951,-16.463,-10.236,-19.318,-12.239,-3.218,26.916,0.0,255.34,,260.0,260.0,-14.567,3.255,-7.828,22.929
474.5,3.302,0.779,-35.209,1.932,9.282,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.108,9.166,1.951,-16.413,-10.224,-19.351,-12.198,-3.229,26.909,0.0,255.34,,260.0,260.0,-14.564,3.256,-7.796,22.932
475.0,3.302,0.779,-35.209,1.932,9.282,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.1,9.166,1.951,-16.359,-10.19,-19.311,-12.171,-3.229,26.909,0.0,254.64,,260.0,260.0,-14.546,3.256,-7.818,22.927
475.5,3.003,0.739,-35.059,1.951,9.219,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.1,9.265,1.829,-16.303,-10.165,-19.312,-12.123,-3.229,26.909,0.0,254.64,,260.0,260.0,-14.508,3.257,-7.813,22.918
476.0,3.003,0.739,-35.059,1.951,9.219,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.1,9.265,1.829,-16.354,-10.18,-19.343,-12.161,-3.229,26.909,0.0,254.54,,260.0,260.0,-14.476,3.253,-7.772,22.908
476.5,3.003,0.739,-35.059,1.951,9.219,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.1,9.265,1.829,-16.447,-10.224,-19.295,-12.243,-3.229,26.909,0.0,254.54,,260.0,260.0,-14.509,3.249,-7.806,22.859
477.0,3.003,0.739,-35.059,1.951,9.219,4.194,28.568,3.466,-37.63,-2.779,0.0,32.5,32.1,9.265,1.829,-16.448,-10.222,-19.345,-12.238,-3.229,26.909,0.0,254.64,,260.0,260.0,-14.552,3.245,-7.833,22.825
477.5,3.003,0.739,-35.059,1.951,9.219,4.191,28.597,3.476,-37.611,-2.767,0.0,32.509,32.204,9.265,1.829,-16.406,-10.218,-19.354,-12.182,-3.22,26.901,0.0,254.64,,260.0,260.0,-14.563,3.241,-7.797,22.795
478.0,3.003,0.739,-35.059,1.951,9.219,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.265,1.829,-16.352,-10.173,-19.338,-12.139,-3.22,26.901,0.0,254.64,,260.0,260.0,-14.54,3.237,-7.817,22.794
478.5,3.003,0.739,-35.059,1.951,9.219,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.265,1.829,-16.304,-10.172,-19.319,-12.11,-3.22,26.901,0.0,254.64,,260.0,260.0,-14.501,3.233,-7.803,22.801
479.0,2.69,0.68,-35.204,1.874,9.216,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.275,2.116,-16.343,-10.166,-19.36,-12.161,-3.22,26.901,0.0,254.34,,260.0,260.0,-14.476,3.229,-7.789,22.817
479.5,2.69,0.68,-35.204,1.874,9.216,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.275,2.116,-16.494,-10.226,-19.44,-12.292,-3.22,26.901,0.0,254.34,,260.0,260.0,-14.508,3.221,-7.806,22.858
480.0,2.69,0.68,-35.204,1.874,9.216,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.275,2.116,-16.495,-10.238,-19.429,-12.228,-3.22,26.901,0.0,255.14,,260.0,260.0,-14.613,3.212,-7.787,22.879
480.5,2.69,0.68,-35.204,1.874,9.216,4.191,28.597,3.476,-37.611,-2.767,0.0,32.5,32.2,9.275,2.116,-16.427,-10.219,-19.399,-12.197,-3.22,26.901,0.0,255.14,,260.0,260.0,-14.598,3.203,-7.828,22.888
481.0,2.69,0.68,-35.204,1.874,9.216,4.137,28.621,3.497,-37.563,-2.779,0.0,32.51,32.275,9.275,2.116,-16.366,-10.2,-19.366,-12.159,-3.214,26.901,0.0,254.84,,260.0,260.0,-14.56,3.195,-7.791,22.947
481.5,2.69,0.68,-35.204,1.874,9.216,4.137,28.621,3.497,-37.563,-2.779,0.0,32.5,32.3,9.275,2.116,-16.32,-10.18,-19.374,-12.158,-3.214,26.901,0.0,254.84,,260.0,260.0,-14.523,3.187,-7.8,22.947
482.0,3.283,0.856,-33.644,1.976,9.256,4.137,28.621,3.497,-37.563,-2.779,0.0,32.5,32.3,9.335,1.821,-16.458,-10.178,-19.421,-12.224,-3.214,26.901,0.0,254.74,,260.0,260.0,-14.508,3.179,-7.808,22.957
482.5,3.283,0.856,-33.644,1.976,9.256,4.137,28.621,3.497,-37.563,-2.779,0.0,32.5,32.3,9.335,1.821,-16.484,-10.25,-19.406,-12.296,-3.214,26.901,0.0,254.74,,260.0,260.0,-14.57,3.18,-7.818,22.953
483.0,3.283,0.856,-33.644,1.976,9.256,4.137,28.621,3.497,-37.563,-2.779,0.0,32.5,32.3,9.335,1.821,-16.457,-10.237,-19.368,-12.262,-3.214,26.901,0.0,254.04,,260.0,260.0,-14.609,3.182,-7.811,22.952
483.5,3.283,0.856,-33.644,1.976,9.256,4.137,28.621,3.497,-37.563,-2.779,0.0,32.5,32.3,9.335,1.821,-16.437,-10.235,-19.376,-12.225,-3.214,26.901,0.0,254.04,,260.0,260.0,-14.581,3.184,-7.811,22.98
484.0,3.283,0.856,-33.644,1.976,9.256,4.209,28.632,3.495,-37.565,-2.77,0.0,32.521,32.178,9.335,1.821,-16.349,-10.173,-19.362,-12.153,-3.226,26.896,0.0,254.84,,260.0,260.0,-14.568,3.185,-7.794,22.976
484.5,3.283,0.856,-33.644,1.976,9.256,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.335,1.821,-16.343,-10.18,-19.377,-12.167,-3.226,26.896,0.0,254.84,,260.0,260.0,-14.509,3.187,-7.8,22.986
485.0,3.283,0.856,-33.644,1.976,9.256,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.335,1.821,-16.48,-10.235,-19.41,-12.268,-3.226,26.896,0.0,254.84,,260.0,260.0,-14.517,3.188,-7.8,22.979
485.5,3.812,0.94,-35.209,1.966,9.311,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.203,1.842,-16.581,-10.284,-19.399,-12.314,-3.226,26.896,0.0,254.84,,260.0,260.0,-14.598,3.19,-7.808,22.984
486.0,3.812,0.94,-35.209,1.966,9.311,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.203,1.842,-16.528,-10.249,-19.395,-12.247,-3.226,26.896,0.0,254.24,,260.0,260.0,-14.644,3.2,-7.827,23.002
486.5,3.812,0.94,-35.209,1.966,9.311,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.203,1.842,-16.427,-10.239,-19.363,-12.224,-3.226,26.896,0.0,254.24,,260.0,260.0,-14.605,3.21,-7.808,23.024
487.0,3.812,0.94,-35.209,1.966,9.311,4.209,28.632,3.495,-37.565,-2.77,0.0,32.5,32.2,9.203,1.842,-16.366,-10.216,-19.357,-12.184,-3.226,26.896,0.0,254.44,,260.0,260.0,-14.563,3.22,-7.811,23.016
487.5,3.812,0.94,-35.209,1.966,9.311,4.23,28.658,3.514,-37.575,-2.779,0.0,32.537,32.166,9.203,1.842,-16.376,-10.19,-19.342,-12.168,-3.223,26.895,0.0,254.44,,260.0,260.0,-14.531,3.23,-7.801,23.002
488.0,3.812,0.94,-35.209,1.966,9.311,4.23,28.658,3.514,-37.575,-2.779,0.0,32.5,32.2,9.203,1.842,-16.415,-10.251,-19.336,-12.243,-3.223,26.895,0.0,254.24,,260.0,260.0,-14.519,3.239,-7.802,22.998
488.5,3.738,0.889,-35.209,1.855,9.352,4.23,28.658,3.514,-37.575,-2.779,0.0,32.5,32.2,9.286,1.894,-16.506,-10.232,-19.364,-12.237,-3.223,26.895,0.0,254.24,,260.0,260.0,-14.561,3.249,-7.82,22.971
489.0,3.738,0.889,-35.209,1.855,9.352,4.23,28.658,3.514,-37.575,-2.779,0.0,32.5,32.2,9.286,1.894,-16.497,-10.218,-19.382,-12.238,-3.223,26.895,0.0,254.44,,260.0,260.0,-14.585,3.257,-7.809,22.956
489.5,3.738,0.889,-35.209,1.855,9.352,4.23,28.658,3.514,-37.575,-2.779,0.0,32.5,32.2,9.286,1.894,-16.414,-10.198,-19.369,-12.187,-3.223,26.895,0.0,254.44,,260.0,260.0,-14.584,3.264,-7.826,22.941
490.0,3.738,0.889,-35.209,1.855,9.352,4.23,28.658,3.514,-37.575,-2.779,0.0,32.5,32.2,9.286,1.894,-16.327,-10.193,-19.332,-12.156,-3.223,26.895,0.0,254.14,,260.0,260.0,-14.542,3.272,-7.806,22.838
490.5,3.738,0.889,-35.209,1.855,9.352,4.208,28.675,3.516,-37.563,-2.782,0.0,32.539,32.298,9.286,1.894,-16.344,-10.158,-19.35,-12.181,-3.226,26.894,0.0,254.14,,260.0,260.0,-14.502,3.28,-7.805,22.828
491.0,3.738,0.889,-35.209,1.855,9.352,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.286,1.894,-16.507,-10.231,-19.358,-12.264,-3.226,26.894,0.0,254.34,,260.0,260.0,-14.508,3.287,-7.816,22.771
491.5,3.738,0.889,-35.209,1.855,9.352,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.286,1.894,-16.44,-10.235,-19.341,-12.242,-3.226,26.894,0.0,254.34,,260.0,260.0,-14.59,3.295,-7.804,22.734
492.0,4.152,1.017,-35.209,1.97,9.283,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.235,1.86,-16.392,-10.201,-19.351,-12.184,-3.226,26.894,0.0,254.44,,260.0,260.0,-14.564,3.302,-7.801,22.673
492.5,4.152,1.017,-35.209,1.97,9.283,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.235,1.86,-16.375,-10.185,-19.349,-12.164,-3.226,26.894,0.0,254.44,,260.0,260.0,-14.532,3.316,-7.826,22.667
493.0,4.152,1.017,-35.209,1.97,9.283,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.235,1.86,-16.313,-10.166,-19.324,-12.139,-3.226,26.894,0.0,253.84,,260.0,260.0,-14.518,3.33,-7.809,22.643
493.5,4.152,1.017,-35.209,1.97,9.283,4.208,28.675,3.516,-37.563,-2.782,0.0,32.5,32.3,9.235,1.86,-16.39,-10.175,-19.373,-12.162,-3.226,26.894,0.0,253.84,,260.0,260.0,-14.485,3.343,-7.795,22.653
494.0,4.152,1.017,-35.209,1.97,9.283,4.176,28.681,3.518,-37.575,-2.793,0.0,32.546,32.253,9.235,1.86,-16.431,-10.205,-19.342,-12.253,-3.223,26.886,0.0,254.34,,260.0,260.0,-14.525,3.356,-7.816,22.658
