t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
494.5,4.152,1.017,-35.209,1.97,9.283,4.176,28.681,3.518,-37.575,-2.793,0.0,32.5,32.3,9.235,1.86,-16.453,-10.215,-19.338,-12.2,-3.223,26.886,0.0,254.34,,260.0,260.0,-14.558,3.369,-7.807,22.652
495.0,3.298,0.881,-34.641,1.911,9.26,4.176,28.681,3.518,-37.575,-2.793,0.0,32.5,32.3,9.334,2.027,-16.391,-10.214,-19.345,-12.175,-3.223,26.886,0.0,254.24,,260.0,260.0,-14.552,3.382,-7.815,22.689
495.5,3.298,0.881,-34.641,1.911,9.26,4.176,28.681,3.518,-37.575,-2.793,0.0,32.5,32.3,9.334,2.027,-16.348,-10.188,-19.342,-12.142,-3.223,26.886,0.0,254.24,,260.0,260.0,-14.531,3.381,-7.807,22.705
496.0,3.298,0.881,-34.641,1.911,9.26,4.176,28.681,3.518,-37.575,-2.793,0.0,32.5,32.3,9.334,2.027,-16.325,-10.161,-19.334,-12.118,-3.223,26.886,0.0,253.94,,260.0,260.0,-14.505,3.38,-7.789,22.737
496.5,3.298,0.881,-34.641,1.911,9.26,4.176,28.681,3.518,-37.575,-2.793,0.0,32.5,32.3,9.334,2.027,-16.384,-10.163,-19.351,-12.185,-3.223,26.886,0.0,253.94,,260.0,260.0,-14.485,3.378,-7.791,22.763
497.0,3.298,0.881,-34.641,1.911,9.26,4.176,28.711,3.519,-37.588,-2.796,0.0,32.565,32.247,9.334,2.027,-16.456,-10.226,-19.336,-12.255,-3.225,26.885,0.0,254.14,,260.0,260.0,-14.521,3.377,-7.789,22.823
497.5,3.298,0.881,-34.641,1.911,9.26,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.334,2.027,-16.49,-10.224,-19.332,-12.251,-3.225,26.885,0.0,254.14,,260.0,260.0,-14.568,3.376,-7.792,22.812
498.0,3.298,0.881,-34.641,1.911,9.26,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.334,2.027,-16.367,-10.204,-19.338,-12.17,-3.225,26.885,0.0,254.44,,260.0,260.0,-14.574,3.374,-7.784,22.836
498.5,2.985,0.69,-35.209,1.899,9.276,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.239,1.995,-16.317,-10.185,-19.32,-12.132,-3.225,26.885,0.0,254.44,,260.0,260.0,-14.52,3.373,-7.8,22.855
499.0,2.985,0.69,-35.209,1.899,9.276,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.239,1.995,-16.331,-10.166,-19.332,-12.14,-3.225,26.885,0.0,254.04,,260.0,260.0,-14.489,3.367,-7.776,22.846
499.5,2.985,0.69,-35.209,1.899,9.276,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.239,1.995,-16.46,-10.184,-19.378,-12.235,-3.225,26.885,0.0,254.04,,260.0,260.0,-14.492,3.36,-7.78,22.859
500.0,2.985,0.69,-35.209,1.899,9.276,4.176,28.711,3.519,-37.588,-2.796,0.0,32.6,32.2,9.239,1.995,-16.528,-10.249,-19.383,-12.28,-3.225,26.885,0.0,253.94,,260.0,260.0,-14.564,3.354,-7.806,22.854
500.5,2.985,0.69,-35.209,1.899,9.276,4.15,28.73,3.541,-37.574,-2.787,0.0,32.575,32.391,9.239,1.995,-16.504,-10.233,-19.379,-12.238,-3.22,26.895,0.0,253.94,,260.0,260.0,-14.61,3.348,-7.822,22.712
501.0,2.985,0.69,-35.209,1.899,9.276,4.15,28.73,3.541,-37.574,-2.787,0.0,32.6,32.4,9.239,1.995,-16.392,-10.209,-19.364,-12.191,-3.22,26.895,0.0,253.94,,260.0,260.0,-14.589,3.336,-7.81,22.665
501.5,3.195,0.817,-34.241,1.922,9.198,4.15,28.73,3.541,-37.574,-2.787,0.0,32.6,32.4,9.371,1.954,-16.347,-10.185,-19.344,-12.149,-3.22,26.895,0.0,253.94,,260.0,260.0,-14.539,3.336,-7.814,22.572
502.0,3.195,0.817,-34.241,1.922,9.198,4.15,28.73,3.541,-37.574,-2.787,0.0,32.6,32.4,9.371,1.954,-16.381,-10.188,-19.375,-12.17,-3.22,26.895,0.0,254.34,,260.0,260.0,-14.506,3.334,-7.79,22.559
502.5,3.195,0.817,-34.241,1.922,9.198,4.15,28.73,3.541,-37.574,-2.787,0.0,32.6,32.4,9.371,1.954,-16.444,-10.228,-19.34,-12.261,-3.22,26.895,0.0,254.34,,260.0,260.0,-14.529,3.332,-7.789,22.587
503.0,3.195,0.817,-34.241,1.922,9.198,4.15,28.73,3.541,-37.574,-2.787,0.0,32.6,32.4,9.371,1.954,-16.481,-10.259,-19.344,-12.268,-3.22,26.895,0.0,254.24,,260.0,260.0,-14.568,3.33,-7.812,22.588
503.5,3.195,0.817,-34.241,1.922,9.198,4.205,28.748,3.515,-37.592,-2.779,0.0,32.59,32.438,9.371,1.954,-16.42,-10.237,-19.345,-12.224,-3.224,26.888,0.0,254.24,,260.0,260.0,-14.588,3.327,-7.8,22.599
504.0,3.195,0.817,-34.241,1.922,9.198,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.371,1.954,-16.379,-10.188,-19.335,-12.183,-3.224,26.888,0.0,253.54,,260.0,260.0,-14.556,3.325,-7.801,22.662
504.5,3.509,0.846,-35.209,1.907,9.31,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.211,2.031,-16.342,-10.19,-19.332,-12.144,-3.224,26.888,0.0,253.54,,260.0,260.0,-14.521,3.323,-7.797,22.705
505.0,3.509,0.846,-35.209,1.907,9.31,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.211,2.031,-16.313,-10.163,-19.326,-12.154,-3.224,26.888,0.0,253.94,,260.0,260.0,-14.502,3.326,-7.776,22.778
505.5,3.509,0.846,-35.209,1.907,9.31,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.211,2.031,-16.537,-10.246,-19.455,-12.277,-3.224,26.888,0.0,253.94,,260.0,260.0,-14.489,3.329,-7.815,22.839
506.0,3.509,0.846,-35.209,1.907,9.31,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.211,2.031,-16.524,-10.249,-19.459,-12.29,-3.224,26.888,0.0,253.74,,260.0,260.0,-14.629,3.332,-7.819,22.871
506.5,3.509,0.846,-35.209,1.907,9.31,4.205,28.748,3.515,-37.592,-2.779,0.0,32.6,32.4,9.211,2.031,-16.454,-10.239,-19.416,-12.228,-3.224,26.888,0.0,253.74,,260.0,260.0,-14.631,3.335,-7.829,22.893
507.0,3.509,0.846,-35.209,1.907,9.31,4.205,28.758,3.493,-37.588,-2.785,0.0,32.602,32.471,9.211,2.031,-16.379,-10.212,-19.362,-12.18,-3.226,26.899,0.0,253.54,,260.0,260.0,-14.584,3.338,-7.82,22.936
507.5,3.509,0.846,-35.209,1.907,9.31,4.205,28.758,3.493,-37.588,-2.785,0.0,32.6,32.5,9.211,2.031,-16.359,-10.201,-19.367,-12.162,-3.226,26.899,0.0,253.54,,260.0,260.0,-14.533,3.341,-7.808,22.992
508.0,3.372,0.798,-35.209,1.872,9.261,4.205,28.758,3.493,-37.588,-2.785,0.0,32.6,32.5,9.257,1.995,-16.358,-10.2,-19.353,-12.172,-3.226,26.899,0.0,253.84,,260.0,260.0,-14.522,3.343,-7.803,23.045
508.5,3.372,0.798,-35.209,1.872,9.261,4.205,28.758,3.493,-37.588,-2.785,0.0,32.6,32.5,9.257,1.995,-16.448,-10.231,-19.349,-12.232,-3.226,26.899,0.0,253.84,,260.0,260.0,-14.521,3.344,-7.821,23.032
509.0,3.372,0.798,-35.209,1.872,9.261,4.205,28.758,3.493,-37.588,-2.785,0.0,32.6,32.5,9.257,1.995,-16.492,-10.235,-19.393,-12.241,-3.226,26.899,0.0,253.84,,260.0,260.0,-14.565,3.344,-7.834,23.025
509.5,3.372,0.798,-35.209,1.872,9.261,4.205,28.758,3.493,-37.588,-2.785,0.0,32.6,32.5,9.257,1.995,-16.407,-10.228,-19.398,-12.206,-3.226,26.899,0.0,253.84,,260.0,260.0,-14.59,3.345,-7.828,23.003
510.0,3.372,0.798,-35.209,1.872,9.261,4.202,28.799,3.52,-37.548,-2.778,0.0,32.617,32.369,9.257,1.995,-16.355,-10.18,-19.381,-12.167,-3.218,26.913,0.0,253.84,,260.0,260.0,-14.56,3.345,-7.824,22.985
510.5,3.372,0.798,-35.209,1.872,9.261,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.257,1.995,-16.334,-10.192,-19.356,-12.167,-3.218,26.913,0.0,253.84,,260.0,260.0,-14.521,3.346,-7.803,22.983
511.0,3.423,0.938,-33.96,1.961,9.229,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.367,1.881,-16.432,-10.224,-19.399,-12.219,-3.218,26.913,0.0,254.14,,260.0,260.0,-14.512,3.346,-7.803,23.027
511.5,3.423,0.938,-33.96,1.961,9.229,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.367,1.881,-16.542,-10.254,-19.406,-12.31,-3.218,26.913,0.0,254.14,,260.0,260.0,-14.569,3.347,-7.829,23.002
512.0,3.423,0.938,-33.96,1.961,9.229,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.367,1.881,-16.521,-10.254,-19.423,-12.269,-3.218,26.913,0.0,254.04,,260.0,260.0,-14.628,3.349,-7.833,22.999
512.5,3.423,0.938,-33.96,1.961,9.229,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.367,1.881,-16.38,-10.227,-19.37,-12.154,-3.218,26.913,0.0,254.04,,260.0,260.0,-14.617,3.35,-7.804,23.014
513.0,3.423,0.938,-33.96,1.961,9.229,4.202,28.799,3.52,-37.548,-2.778,0.0,32.6,32.4,9.367,1.881,-16.31,-10.203,-19.332,-12.161,-3.218,26.913,0.0,254.04,,260.0,260.0,-14.533,3.351,-7.802,23.036
513.5,3.423,0.938,-33.96,1.961,9.229,4.191,28.801,3.507,-37.554,-2.779,0.0,32.62,32.384,9.367,1.881,-16.412,-10.208,-19.406,-12.208,-3.22,26.906,0.0,254.04,,260.0,260.0,-14.502,3.352,-7.822,23.036
514.0,3.423,0.938,-33.96,1.961,9.229,4.191,28.801,3.507,-37.554,-2.779,0.0,32.6,32.4,9.367,1.881,-16.527,-10.258,-19.412,-12.295,-3.22,26.906,0.0,254.24,,260.0,260.0,-14.558,3.353,-7.815,23.022
514.5,3.789,0.929,-35.209,1.958,9.258,4.191,28.801,3.507,-37.554,-2.779,0.0,32.6,32.4,9.211,1.834,-16.569,-10.29,-19.437,-12.294,-3.22,26.906,0.0,254.24,,260.0,260.0,-14.623,3.354,-7.833,22.998
515.0,3.789,0.929,-35.209,1.958,9.258,4.191,28.801,3.507,-37.554,-2.779,0.0,32.6,32.4,9.211,1.834,-16.45,-10.248,-19.411,-12.229,-3.22,26.906,0.0,253.84,,260.0,260.0,-14.648,3.362,-7.835,22.996
515.5,3.789,0.929,-35.209,1.958,9.258,4.191,28.801,3.507,-37.554,-2.779,0.0,32.6,32.4,9.211,1.834,-16.368,-10.249,-19.368,-12.191,-3.22,26.906,0.0,253.84,,260.0,260.0,-14.585,3.369,-7.827,23.023
516.0,3.789,0.929,-35.209,1.958,9.258,4.191,28.801,3.507,-37.554,-2.779,0.0,32.6,32.4,9.211,1.834,-16.371,-10.202,-19.357,-12.176,-3.22,26.906,0.0,254.44,,260.0,260.0,-14.544,3.375,-7.828,23.031
516.5,3.789,0.929,-35.209,1.958,9.258,4.16,28.821,3.532,-37.551,-2.758,0.0,32.637,32.379,9.211,1.834,-16.484,-10.241,-19.411,-12.246,-3.223,26.908,0.0,254.44,,260.0,260.0,-14.526,3.382,-7.833,23.025
517.0,3.789,0.929,-35.209,1.958,9.258,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.211,1.834,-16.525,-10.277,-19.375,-12.303,-3.223,26.908,0.0,254.04,,260.0,260.0,-14.595,3.389,-7.848,23.001
517.5,3.009,0.73,-35.209,1.982,9.284,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.21,1.866,-16.487,-10.265,-19.362,-12.262,-3.223,26.908,0.0,254.04,,260.0,260.0,-14.62,3.395,-7.829,23.02
518.0,3.009,0.73,-35.209,1.982,9.284,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.21,1.866,-16.431,-10.259,-19.39,-12.207,-3.223,26.908,0.0,254.04,,260.0,260.0,-14.594,3.389,-7.842,23.037
518.5,3.009,0.73,-35.209,1.982,9.284,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.21,1.866,-16.408,-10.23,-19.382,-12.198,-3.223,26.908,0.0,254.04,,260.0,260.0,-14.572,3.383,-7.817,23.096
519.0,3.009,0.73,-35.209,1.982,9.284,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.21,1.866,-16.35,-10.204,-19.357,-12.162,-3.223,26.908,0.0,254.24,,260.0,260.0,-14.555,3.377,-7.82,23.117
519.5,3.009,0.73,-35.209,1.982,9.284,4.16,28.821,3.532,-37.551,-2.758,0.0,32.6,32.4,9.21,1.866,-16.385,-10.224,-19.409,-12.207,-3.223,26.908,0.0,254.24,,260.0,260.0,-14.518,3.371,-7.827,23.097
520.0,3.009,0.73,-35.209,1.982,9.284,4.178,28.852,3.536,-37.549,-2.769,0.0,32.641,32.443,9.21,1.866,-16.533,-10.283,-19.383,-12.282,-3.218,26.91,0.0,254.24,,260.0,260.0,-14.556,3.365,-7.826,23.098
520.5,3.009,0.73,-35.209,1.982,9.284,4.178,28.852,3.536,-37.549,-2.769,0.0,32.6,32.4,9.21,1.866,-16.491,-10.26,-19.384,-12.248,-3.218,26.91,0.0,254.24,,260.0,260.0,-14.62,3.359,-7.853,23.101
521.0,3.334,0.831,-34.855,1.968,9.229,4.178,28.852,3.536,-37.549,-2.769,0.0,32.6,32.4,9.273,1.815,-16.408,-10.235,-19.386,-12.219,-3.218,26.91,0.0,254.54,,260.0,260.0,-14.596,3.353,-7.849,23.072
521.5,3.334,0.831,-34.855,1.968,9.229,4.178,28.852,3.536,-37.549,-2.769,0.0,32.6,32.4,9.273,1.815,-16.407,-10.224,-19.397,-12.193,-3.218,26.91,0.0,254.54,,260.0,260.0,-14.562,3.353,-7.841,23.037
522.0,3.334,0.831,-34.855,1.968,9.229,4.178,28.852,3.536,-37.549,-2.769,0.0,32.6,32.4,9.273,1.815,-16.39,-10.234,-19.391,-12.195,-3.218,26.91,0.0,254.64,,260.0,260.0,-14.555,3.353,-7.833,23.011
522.5,3.334,0.831,-34.855,1.968,9.229,4.178,28.852,3.536,-37.549,-2.769,0.0,32.6,32.4,9.273,1.815,-16.477,-10.248,-19.442,-12.239,-3.218,26.91,0.0,254.64,,260.0,260.0,-14.553,3.352,-7.844,22.983
523.0,3.334,0.831,-34.855,1.968,9.229,4.203,28.856,3.514,-37.573,-2.755,0.0,32.651,32.556,9.273,1.815,-16.542,-10.266,-19.463,-12.288,-3.216,26.901,0.0,254.54,,260.0,260.0,-14.602,3.352,-7.833,22.968
523.5,3.334,0.831,-34.855,1.968,9.229,4.203,28.856,3.514,-37.573,-2.755,0.0,32.7,32.6,9.273,1.815,-16.454,-10.258,-19.407,-12.238,-3.216,26.901,0.0,254.54,,260.0,260.0,-14.64,3.352,-7.854,22.986
524.0,3.078,0.818,-33.908,1.943,9.187,4.203,28.856,3.514,-37.573,-2.755,0.0,32.7,32.6,9.409,1.929,-16.405,-10.23,-19.395,-12.217,-3.216,26.901,0.0,254.14,,260.0,260.0,-14.589,3.351,-7.845,22.992
524.5,3.078,0.818,-33.908,1.943,9.187,4.203,28.856,3.514,-37.573,-2.755,0.0,32.7,32.6,9.409,1.929,-16.426,-10.227,-19.385,-12.199,-3.216,26.901,0.0,254.14,,260.0,260.0,-14.562,3.347,-7.841,23.011
525.0,3.078,0.818,-33.908,1.943,9.187,4.203,28.856,3.514,-37.573,-2.755,0.0,32.7,32.6,9.409,1.929,-16.473,-10.248,-19.409,-12.262,-3.216,26.901,0.0,254.34,,260.0,260.0,-14.559,3.343,-7.827,22.941
525.5,3.078,0.818,-33.908,1.943,9.187,4.203,28.856,3.514,-37.573,-2.755,0.0,32.7,32.6,9.409,1.929,-16.488,-10.286,-19.383,-12.294,-3.216,26.901,0.0,254.34,,260.0,260.0,-14.598,3.338,-7.856,22.932
526.0,3.078,0.818,-33.908,1.943,9.187,4.198,28.874,3.511,-37.615,-2.783,0.0,32.665,32.411,9.409,1.929,-16.503,-10.261,-19.382,-12.268,-3.218,26.896,0.0,254.44,,260.0,260.0,-14.613,3.334,-7.842,23.035
526.5,3.078,0.818,-33.908,1.943,9.187,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.409,1.929,-16.418,-10.26,-19.375,-12.227,-3.218,26.896,0.0,254.44,,260.0,260.0,-14.604,3.33,-7.842,23.002
527.0,3.078,0.818,-33.908,1.943,9.187,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.409,1.929,-16.373,-10.215,-19.365,-12.172,-3.218,26.896,0.0,254.44,,260.0,260.0,-14.57,3.326,-7.835,23.015
527.5,3.044,0.798,-34.429,1.963,9.127,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.364,1.891,-16.409,-10.231,-19.38,-12.237,-3.218,26.896,0.0,254.44,,260.0,260.0,-14.531,3.322,-7.843,23.044
528.0,3.044,0.798,-34.429,1.963,9.127,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.364,1.891,-16.497,-10.269,-19.362,-12.271,-3.218,26.896,0.0,254.54,,260.0,260.0,-14.564,3.317,-7.834,23.07
528.5,3.044,0.798,-34.429,1.963,9.127,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.364,1.891,-16.485,-10.268,-19.337,-12.269,-3.218,26.896,0.0,254.54,,260.0,260.0,-14.6,3.313,-7.848,23.027
529.0,3.044,0.798,-34.429,1.963,9.127,4.198,28.874,3.511,-37.615,-2.783,0.0,32.7,32.4,9.364,1.891,-16.438,-10.27,-19.353,-12.241,-3.218,26.896,0.0,254.44,,260.0,260.0,-14.59,3.308,-7.826,22.981
529.5,3.044,0.798,-34.429,1.963,9.127,4.206,28.893,3.518,-37.585,-2.771,0.0,32.674,32.416,9.364,1.891,-16.387,-10.238,-19.353,-12.216,-3.216,26.911,0.0,254.44,,260.0,260.0,-14.576,3.304,-7.818,23.0
530.0,3.044,0.798,-34.429,1.963,9.127,4.206,28.893,3.518,-37.585,-2.771,0.0,32.7,32.4,9.364,1.891,-16.346,-10.205,-19.347,-12.182,-3.216,26.911,0.0,254.74,,260.0,260.0,-14.549,3.3,-7.824,22.982
530.5,3.07,0.778,-34.59,1.904,9.237,4.206,28.893,3.518,-37.585,-2.771,0.0,32.7,32.4,9.387,1.983,-16.445,-10.214,-19.364,-12.228,-3.216,26.911,0.0,254.74,,260.0,260.0,-14.52,3.295,-7.824,22.964
531.0,3.07,0.778,-34.59,1.904,9.237,4.206,28.893,3.518,-37.585,-2.771,0.0,32.7,32.4,9.387,1.983,-16.43,-10.242,-19.348,-12.277,-3.216,26.911,0.0,254.44,,260.0,260.0,-14.563,3.292,-7.826,22.935
531.5,3.07,0.778,-34.59,1.904,9.237,4.206,28.893,3.518,-37.585,-2.771,0.0,32.7,32.4,9.387,1.983,-16.452,-10.265,-19.342,-12.272,-3.216,26.911,0.0,254.44,,260.0,260.0,-14.574,3.288,-7.845,22.96
532.0,3.07,0.778,-34.59,1.904,9.237,4.206,28.893,3.518,-37.585,-2.771,0.0,32.7,32.4,9.387,1.983,-16.428,-10.247,-19.351,-12.235,-3.216,26.911,0.0,254.44,,260.0,260.0,-14.583,3.284,-7.814,23.038
532.5,3.07,0.778,-34.59,1.904,9.237,4.202,28.908,3.52,-37.597,-2.778,0.0,32.685,32.567,9.387,1.983,-16.362,-10.217,-19.337,-12.165,-3.227,26.896,0.0,254.44,,260.0,260.0,-14.565,3.281,-7.818,23.029
533.0,3.07,0.778,-34.59,1.904,9.237,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.387,1.983,-16.33,-10.174,-19.317,-12.131,-3.227,26.896,0.0,254.24,,260.0,260.0,-14.52,3.277,-7.802,23.092
533.5,3.07,0.778,-34.59,1.904,9.237,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.387,1.983,-16.322,-10.181,-19.335,-12.145,-3.227,26.896,0.0,254.24,,260.0,260.0,-14.488,3.274,-7.81,23.079
534.0,3.606,0.81,-35.209,1.92,9.277,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.249,1.914,-16.505,-10.232,-19.366,-12.264,-3.227,26.896,0.0,254.34,,260.0,260.0,-14.496,3.271,-7.818,23.074
534.5,3.606,0.81,-35.209,1.92,9.277,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.249,1.914,-16.505,-10.251,-19.375,-12.259,-3.227,26.896,0.0,254.34,,260.0,260.0,-14.592,3.276,-7.848,23.075
535.0,3.606,0.81,-35.209,1.92,9.277,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.249,1.914,-16.377,-10.231,-19.349,-12.191,-3.227,26.896,0.0,255.14,,260.0,260.0,-14.597,3.282,-7.818,23.104
535.5,3.606,0.81,-35.209,1.92,9.277,4.202,28.908,3.52,-37.597,-2.778,0.0,32.7,32.6,9.249,1.914,-16.311,-10.195,-19.308,-12.161,-3.227,26.896,0.0,255.14,,260.0,260.0,-14.537,3.287,-7.814,23.086
536.0,3.606,0.81,-35.209,1.92,9.277,4.199,28.922,3.54,-37.593,-2.776,0.0,32.676,32.497,9.249,1.914,-16.293,-10.167,-19.306,-12.132,-3.224,26.885,0.0,254.44,,260.0,260.0,-14.494,3.292,-7.835,23.073
536.5,3.606,0.81,-35.209,1.92,9.277,4.199,28.922,3.54,-37.593,-2.776,0.0,32.7,32.5,9.249,1.914,-16.355,-10.193,-19.34,-12.193,-3.224,26.885,0.0,254.44,,260.0,260.0,-14.475,3.297,-7.806,23.08
537.0,4.054,0.95,-35.209,1.827,9.282,4.199,28.922,3.54,-37.593,-2.776,0.0,32.7,32.5,9.279,2.011,-16.442,-10.26,-19.325,-12.259,-3.224,26.885,0.0,254.24,,260.0,260.0,-14.52,3.302,-7.811,23.076
537.5,4.054,0.95,-35.209,1.827,9.282,4.199,28.922,3.54,-37.593,-2.776,0.0,32.7,32.5,9.279,2.011,-16.53,-10.242,-19.335,-12.259,-3.224,26.885,0.0,254.24,,260.0,260.0,-14.571,3.315,-7.812,23.054
538.0,4.054,0.95,-35.209,1.827,9.282,4.199,28.922,3.54,-37.593,-2.776,0.0,32.7,32.5,9.279,2.011,-16.362,-10.215,-19.326,-12.178,-3.224,26.885,0.0,254.54,,260.0,260.0,-14.591,3.327,-7.807,23.087
538.5,4.054,0.95,-35.209,1.827,9.282,4.199,28.922,3.54,-37.593,-2.776,0.0,32.7,32.5,9.279,2.011,-16.315,-10.178,-19.301,-12.137,-3.224,26.885,0.0,254.54,,260.0,260.0,-14.52,3.339,-7.82,23.093
539.0,4.054,0.95,-35.209,1.827,9.282,4.208,28.936,3.531,-37.6,-2.781,0.0,32.69,32.515,9.279,2.011,-16.293,-10.164,-19.302,-12.126,-3.226,26.892,0.0,254.64,,260.0,260.0,-14.483,3.35,-7.798,23.108
539.5,4.054,0.95,-35.209,1.827,9.282,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.279,2.011,-16.43,-10.204,-19.384,-12.206,-3.226,26.892,0.0,254.64,,260.0,260.0,-14.471,3.362,-7.8,23.022
540.0,4.054,0.95,-35.209,1.827,9.282,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.279,2.011,-16.484,-10.243,-19.4,-12.253,-3.226,26.892,0.0,254.24,,260.0,260.0,-14.556,3.373,-7.81,23.069
540.5,3.758,0.895,-35.209,1.926,9.351,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.097,1.937,-16.557,-10.24,-19.394,-12.241,-3.226,26.892,0.0,254.24,,260.0,260.0,-14.595,3.385,-7.788,23.08
541.0,3.758,0.895,-35.209,1.926,9.351,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.097,1.937,-16.443,-10.224,-19.371,-12.206,-3.226,26.892,0.0,254.54,,260.0,260.0,-14.608,3.391,-7.805,23.171
541.5,3.758,0.895,-35.209,1.926,9.351,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.097,1.937,-16.303,-10.166,-19.32,-12.141,-3.226,26.892,0.0,254.54,,260.0,260.0,-14.561,3.397,-7.791,23.158
542.0,3.758,0.895,-35.209,1.926,9.351,4.208,28.936,3.531,-37.6,-2.781,0.0,32.7,32.5,9.097,1.937,-16.399,-10.189,-19.373,-12.212,-3.226,26.892,0.0,253.84,,260.0,260.0,-14.483,3.403,-7.789,23.145
542.5,3.758,0.895,-35.209,1.926,9.351,4.194,28.955,3.531,-37.585,-2.773,0.0,32.691,32.583,9.097,1.937,-16.486,-10.243,-19.364,-12.256,-3.226,26.894,0.0,253.84,,260.0,260.0,-14.543,3.408,-7.803,23.101
543.0,3.758,0.895,-35.209,1.926,9.351,4.194,28.955,3.531,-37.585,-2.773,0.0,32.7,32.6,9.097,1.937,-16.47,-10.23,-19.338,-12.238,-3.226,26.894,0.0,254.74,,260.0,260.0,-14.587,3.414,-7.815,23.1
543.5,3.546,0.913,-34.769,1.906,9.252,4.194,28.955,3.531,-37.585,-2.773,0.0,32.7,32.6,9.34,2.039,-16.416,-10.202,-19.307,-12.188,-3.226,26.894,0.0,254.74,,260.0,260.0,-14.569,3.42,-7.821,23.062
544.0,3.546,0.913,-34.769,1.906,9.252,4.194,28.955,3.531,-37.585,-2.773,0.0,32.7,32.6,9.34,2.039,-16.374,-10.2,-19.309,-12.169,-3.226,26.894,0.0,254.84,,260.0,260.0,-14.528,3.422,-7.813,23.045
544.5,3.546,0.913,-34.769,1.906,9.252,4.194,28.955,3.531,-37.585,-2.773,0.0,32.7,32.6,9.34,2.039,-16.342,-10.184,-19.305,-12.132,-3.226,26.894,0.0,254.84,,260.0,260.0,-14.513,3.424,-7.798,23.044
545.0,3.546,0.913,-34.769,1.906,9.252,4.194,28.955,3.531,-37.585,-2.773,0.0,32.7,32.6,9.34,2.039,-16.419,-10.198,-19.38,-12.197,-3.226,26.894,0.0,254.44,,260.0,260.0,-14.491,3.426,-7.806,23.028
545.5,3.546,0.913,-34.769,1.906,9.252,4.209,28.97,3.519,-37.596,-2.802,0.0,32.697,32.561,9.34,2.039,-16.559,-10.233,-19.414,-12.244,-3.229,26.885,0.0,254.44,,260.0,260.0,-14.548,3.428,-7.789,22.978
546.0,3.546,0.913,-34.769,1.906,9.252,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.34,2.039,-16.506,-10.238,-19.384,-12.23,-3.229,26.885,0.0,254.54,,260.0,260.0,-14.612,3.43,-7.79,22.981
546.5,3.546,0.913,-34.769,1.906,9.252,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.34,2.039,-16.423,-10.218,-19.373,-12.195,-3.229,26.885,0.0,254.54,,260.0,260.0,-14.59,3.432,-7.791,22.994
547.0,3.182,0.801,-34.733,1.905,9.212,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.388,1.986,-16.377,-10.191,-19.349,-12.166,-3.229,26.885,0.0,254.44,,260.0,260.0,-14.552,3.434,-7.81,22.937
547.5,3.182,0.801,-34.733,1.905,9.212,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.388,1.986,-16.344,-10.163,-19.346,-12.146,-3.229,26.885,0.0,254.44,,260.0,260.0,-14.521,3.429,-7.788,22.973
548.0,3.182,0.801,-34.733,1.905,9.212,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.388,1.986,-16.425,-10.215,-19.384,-12.211,-3.229,26.885,0.0,254.44,,260.0,260.0,-14.5,3.425,-7.81,22.992
548.5,3.182,0.801,-34.733,1.905,9.212,4.209,28.97,3.519,-37.596,-2.802,0.0,32.7,32.6,9.388,1.986,-16.455,-10.235,-19.333,-12.228,-3.229,26.885,0.0,254.44,,260.0,260.0,-14.559,3.421,-7.814,22.968
549.0,3.182,0.801,-34.733,1.905,9.212,4.19,28.986,3.534,-37.617,-2.773,0.0,32.709,32.541,9.388,1.986,-16.414,-10.221,-19.34,-12.234,-3.216,26.897,0.0,254.14,,260.0,260.0,-14.563,3.417,-7.817,22.953
549.5,3.182,0.801,-34.733,1.905,9.212,4.19,28.986,3.534,-37.617,-2.773,0.0,32.7,32.5,9.388,1.986,-16.419,-10.216,-19.375,-12.188,-3.216,26.897,0.0,254.14,,260.0,260.0,-14.552,3.414,-7.796,22.962
550.0,2.932,0.672,-35.209,1.887,9.266,4.19,28.986,3.534,-37.617,-2.773,0.0,32.7,32.5,9.27,2.016,-16.372,-10.184,-19.33,-12.165,-3.216,26.897,0.0,254.34,,260.0,260.0,-14.55,3.41,-7.785,23.047
550.5,2.932,0.672,-35.209,1.887,9.266,4.19,28.986,3.534,-37.617,-2.773,0.0,32.7,32.5,9.27,2.016,-16.291,-10.16,-19.302,-12.133,-3.216,26.897,0.0,254.34,,260.0,260.0,-14.513,3.402,-7.799,23.044
551.0,2.932,0.672,-35.209,1.887,9.266,4.19,28.986,3.534,-37.617,-2.773,0.0,32.7,32.5,9.27,2.016,-16.366,-10.159,-19.351,-12.16,-3.216,26.897,0.0,254.24,,260.0,260.0,-14.471,3.394,-7.784,23.023
551.5,2.932,0.672,-35.209,1.887,9.266,4.19,28.986,3.534,-37.617,-2.773,0.0,32.7,32.5,9.27,2.016,-16.495,-10.21,-19.41,-12.249,-3.216,26.897,0.0,254.24,,260.0,260.0,-14.509,3.387,-7.786,23.003
552.0,2.932,0.672,-35.209,1.887,9.266,4.178,28.994,3.536,-37.625,-2.776,0.0,32.706,32.496,9.27,2.016,-16.567,-10.235,-19.418,-12.287,-3.233,26.9,0.0,254.54,,260.0,260.0,-14.591,3.379,-7.791,22.996
552.5,2.932,0.672,-35.209,1.887,9.266,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.27,2.016,-16.376,-10.212,-19.362,-12.179,-3.233,26.9,0.0,254.54,,260.0,260.0,-14.627,3.372,-7.797,22.986
553.0,3.202,0.819,-34.365,1.946,9.302,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.286,1.834,-16.352,-10.184,-19.331,-12.161,-3.233,26.9,0.0,254.74,,260.0,260.0,-14.532,3.365,-7.794,22.968
553.5,3.202,0.819,-34.365,1.946,9.302,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.286,1.834,-16.347,-10.164,-19.343,-12.134,-3.233,26.9,0.0,254.74,,260.0,260.0,-14.507,3.362,-7.774,22.93
554.0,3.202,0.819,-34.365,1.946,9.302,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.286,1.834,-16.398,-10.189,-19.408,-12.228,-3.233,26.9,0.0,254.54,,260.0,260.0,-14.497,3.359,-7.782,22.927
554.5,3.202,0.819,-34.365,1.946,9.302,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.286,1.834,-16.522,-10.225,-19.403,-12.271,-3.233,26.9,0.0,254.54,,260.0,260.0,-14.556,3.357,-7.802,22.864
555.0,3.202,0.819,-34.365,1.946,9.302,4.178,28.994,3.536,-37.625,-2.776,0.0,32.7,32.5,9.286,1.834,-16.508,-10.231,-19.427,-12.233,-3.233,26.9,0.0,254.64,,260.0,260.0,-14.605,3.354,-7.805,22.845
555.5,3.202,0.819,-34.365,1.946,9.302,4.218,29.007,3.525,-37.604,-2.792,0.0,32.711,32.526,9.286,1.834,-16.46,-10.239,-19.417,-12.211,-3.221,26.903,0.0,254.64,,260.0,260.0,-14.6,3.352,-7.81,22.848
556.0,3.202,0.819,-34.365,1.946,9.302,4.218,29.007,3.525,-37.604,-2.792,0.0,32.7,32.5,9.286,1.834,-16.356,-10.177,-19.389,-12.154,-3.221,26.903,0.0,254.74,,260.0,260.0,-14.582,3.349,-7.796,22.837
556.5,3.447,0.881,-35.098,1.919,9.196,4.218,29.007,3.525,-37.604,-2.792,0.0,32.7,32.5,9.303,2.083,-16.399,-10.205,-19.399,-12.173,-3.221,26.903,0.0,254.74,,260.0,260.0,-14.519,3.347,-7.78,22.826
557.0,3.447,0.881,-35.098,1.919,9.196,4.218,29.007,3.525,-37.604,-2.792,0.0,32.7,32.5,9.303,2.083,-16.53,-10.234,-19.427,-12.265,-3.221,26.903,0.0,254.34,,260.0,260.0,-14.544,3.349,-7.791,22.84
557.5,3.447,0.881,-35.098,1.919,9.196,4.218,29.007,3.525,-37.604,-2.792,0.0,32.7,32.5,9.303,2.083,-16.517,-10.242,-19.413,-12.273,-3.221,26.903,0.0,254.34,,260.0,260.0,-14.614,3.35,-7.809,22.856
558.0,3.447,0.881,-35.098,1.919,9.196,4.218,29.007,3.525,-37.604,-2.792,0.0,32.7,32.5,9.303,2.083,-16.456,-10.226,-19.397,-12.221,-3.221,26.903,0.0,253.74,,260.0,260.0,-14.611,3.352,-7.798,22.864
558.5,3.447,0.881,-35.098,1.919,9.196,4.246,29.024,3.511,-37.611,-2.785,0.0,32.71,32.529,9.303,2.083,-16.366,-10.2,-19.356,-12.162,-3.226,26.906,0.0,253.74,,260.0,260.0,-14.575,3.353,-7.797,22.851
559.0,3.447,0.881,-35.098,1.919,9.196,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.303,2.083,-16.365,-10.186,-19.322,-12.119,-3.226,26.906,0.0,254.24,,260.0,260.0,-14.521,3.355,-7.79,22.869
559.5,3.412,0.904,-33.11,1.977,9.25,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.45,1.897,-16.454,-10.221,-19.353,-12.22,-3.226,26.906,0.0,254.24,,260.0,260.0,-14.498,3.356,-7.785,22.831
560.0,3.412,0.904,-33.11,1.977,9.25,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.45,1.897,-16.475,-10.234,-19.335,-12.241,-3.226,26.906,0.0,254.64,,260.0,260.0,-14.562,3.357,-7.797,22.809
560.5,3.412,0.904,-33.11,1.977,9.25,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.45,1.897,-16.447,-10.207,-19.357,-12.206,-3.226,26.906,0.0,254.64,,260.0,260.0,-14.571,3.358,-7.793,22.819
561.0,3.412,0.904,-33.11,1.977,9.25,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.45,1.897,-16.379,-10.196,-19.346,-12.164,-3.226,26.906,0.0,253.54,,260.0,260.0,-14.554,3.359,-7.805,22.811
561.5,3.412,0.904,-33.11,1.977,9.25,4.246,29.024,3.511,-37.611,-2.785,0.0,32.7,32.5,9.45,1.897,-16.333,-10.178,-19.34,-12.141,-3.226,26.906,0.0,253.54,,260.0,260.0,-14.521,3.36,-7.791,22.783
562.0,3.412,0.904,-33.11,1.977,9.25,4.225,29.037,3.519,-37.611,-2.788,0.0,32.707,32.47,9.45,1.897,-16.317,-10.153,-19.328,-12.13,-3.216,26.911,0.0,254.04,,260.0,260.0,-14.498,3.361,-7.772,22.737
562.5,3.412,0.904,-33.11,1.977,9.25,4.225,29.037,3.519,-37.611,-2.788,0.0,32.7,32.5,9.45,1.897,-16.402,-10.177,-19.337,-12.18,-3.216,26.911,0.0,254.04,,260.0,260.0,-14.482,3.362,-7.784,22.73
563.0,4.016,0.941,-35.209,1.874,9.271,4.225,29.037,3.519,-37.611,-2.788,0.0,32.7,32.5,9.26,1.878,-16.481,-10.214,-19.356,-12.227,-3.216,26.911,0.0,254.54,,260.0,260.0,-14.524,3.362,-7.791,22.735
563.5,4.016,0.941,-35.209,1.874,9.271,4.225,29.037,3.519,-37.611,-2.788,0.0,32.7,32.5,9.26,1.878,-16.398,-10.192,-19.353,-12.168,-3.216,26.911,0.0,254.54,,260.0,260.0,-14.57,3.373,-7.788,22.737
564.0,4.016,0.941,-35.209,1.874,9.271,4.225,29.037,3.519,-37.611,-2.788,0.0,32.7,32.5,9.26,1.878,-16.364,-10.178,-19.355,-12.145,-3.216,26.911,0.0,253.84,,260.0,260.0,-14.528,3.384,-7.777,22.773
564.5,4.016,0.941,-35.209,1.874,9.271,4.225,29.037,3.519,-37.611,-2.788,0.0,32.7,32.5,9.26,1.878,-16.339,-10.159,-19.35,-12.133,-3.216,26.911,0.0,253.84,,260.0,260.0,-14.51,3.394,-7.779,22.815
565.0,4.016,0.941,-35.209,1.874,9.271,4.19,29.047,3.516,-37.595,-2.769,0.0,32.709,32.532,9.26,1.878,-16.359,-10.168,-19.362,-12.141,-3.218,26.91,0.0,253.64,,260.0,260.0,-14.495,3.404,-7.781,22.852
565.5,4.016,0.941,-35.209,1.874,9.271,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.26,1.878,-16.504,-10.187,-19.425,-12.237,-3.218,26.91,0.0,253.64,,260.0,260.0,-14.507,3.414,-7.805,22.906
566.0,2.923,0.805,-33.876,2.01,9.199,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.294,1.799,-16.493,-10.225,-19.391,-12.248,-3.218,26.91,0.0,254.24,,260.0,260.0,-14.588,3.424,-7.789,22.926
566.5,2.923,0.805,-33.876,2.01,9.199,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.294,1.799,-16.387,-10.194,-19.349,-12.163,-3.218,26.91,0.0,254.24,,260.0,260.0,-14.589,3.416,-7.781,22.971
567.0,2.923,0.805,-33.876,2.01,9.199,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.294,1.799,-16.329,-10.164,-19.325,-12.136,-3.218,26.91,0.0,254.74,,260.0,260.0,-14.523,3.408,-7.77,22.991
567.5,2.923,0.805,-33.876,2.01,9.199,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.294,1.799,-16.337,-10.159,-19.343,-12.145,-3.218,26.91,0.0,254.74,,260.0,260.0,-14.488,3.4,-7.773,23.022
568.0,2.923,0.805,-33.876,2.01,9.199,4.19,29.047,3.516,-37.595,-2.769,0.0,32.7,32.5,9.294,1.799,-16.449,-10.185,-19.365,-12.217,-3.218,26.91,0.0,254.54,,260.0,260.0,-14.496,3.392,-7.776,23.044
568.5,2.923,0.805,-33.876,2.01,9.199,4.199,29.068,3.555,-37.592,-2.757,0.0,32.703,32.473,9.294,1.799,-16.478,-10.227,-19.346,-12.258,-3.215,26.908,0.0,254.54,,260.0,260.0,-14.554,3.384,-7.797,23.041
569.0,2.923,0.805,-33.876,2.01,9.199,4.199,29.068,3.555,-37.592,-2.757,0.0,32.7,32.5,9.294,1.799,-16.464,-10.213,-19.369,-12.2,-3.215,26.908,0.0,254.64,,260.0,260.0,-14.577,3.377,-7.789,23.019
569.5,3.188,0.779,-35.209,1.897,9.263,4.199,29.068,3.555,-37.592,-2.757,0.0,32.7,32.5,9.274,2.117,-16.399,-10.182,-19.38,-12.173,-3.215,26.908,0.0,254.64,,260.0,260.0,-14.562,3.369,-7.793,23.014
570.0,3.188,0.779,-35.209,1.897,9.263,4.199,29.068,3.555,-37.592,-2.757,0.0,32.7,32.5,9.274,2.117,-16.344,-10.184,-19.345,-12.146,-3.215,26.908,0.0,255.04,,260.0,260.0,-14.534,3.366,-7.789,22.999
570.5,3.188,0.779,-35.209,1.897,9.263,4.199,29.068,3.555,-37.592,-2.757,0.0,32.7,32.5,9.274,2.117,-16.398,-10.183,-19.391,-12.163,-3.215,26.908,0.0,255.04,,260.0,260.0,-14.505,3.363,-7.781,22.959
571.0,3.188,0.779,-35.209,1.897,9.263,4.199,29.068,3.555,-37.592,-2.757,0.0,32.7,32.5,9.274,2.117,-16.49,-10.223,-19.465,-12.242,-3.215,26.908,0.0,255.04,,260.0,260.0,-14.534,3.361,-7.789,22.922
571.5,3.188,0.779,-35.209,1.897,9.263,4.205,29.075,3.521,-37.589,-2.785,0.0,32.696,32.395,9.274,2.117,-16.532,-10.222,-19.516,-12.257,-3.22,26.911,0.0,255.04,,260.0,260.0,-14.605,3.358,-7.785,22.864
572.0,3.188,0.779,-35.209,1.897,9.263,4.205,29.075,3.521,-37.589,-2.785,0.0,32.7,32.4,9.274,2.117,-16.428,-10.216,-19.446,-12.209,-3.22,26.911,0.0,255.04,,260.0,260.0,-14.632,3.355,-7.799,22.856
572.5,2.922,0.808,-32.922,1.951,9.207,4.205,29.075,3.521,-37.589,-2.785,0.0,32.7,32.4,9.401,1.863,-16.376,-10.191,-19.392,-12.164,-3.22,26.911,0.0,255.04,,260.0,260.0,-14.575,3.352,-7.774,22.867
573.0,2.922,0.808,-32.922,1.951,9.207,4.205,29.075,3.521,-37.589,-2.785,0.0,32.7,32.4,9.401,1.863,-16.314,-10.168,-19.354,-12.148,-3.22,26.911,0.0,254.74,,260.0,260.0,-14.531,3.345,-7.777,22.927
573.5,2.922,0.808,-32.922,1.951,9.207,4.205,29.075,3.521,-37.589,-2.785,0.0,32.7,32.4,9.401,1.863,-16.43,-10.205,-19.4,-12.203,-3.22,26.911,0.0,254.74,,260.0,260.0,-14.496,3.338,-7.792,22.952
574.0,2.922,0.808,-32.922,1.951,9.207,4.205,29.075,3.521,-37.589,-2.785,0.0,32.7,32.4,9.401,1.863,-16.434,-10.217,-19.34,-12.232,-3.22,26.911,0.0,255.04,,260.0,260.0,-14.559,3.331,-7.808,22.97
574.5,2.922,0.808,-32.922,1.951,9.207,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.478,9.401,1.863,-16.442,-10.224,-19.35,-12.212,-3.205,26.926,0.0,255.04,,260.0,260.0,-14.556,3.325,-7.779,22.941
575.0,2.922,0.808,-32.922,1.951,9.207,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.401,1.863,-16.423,-10.203,-19.347,-12.17,-3.205,26.926,0.0,254.94,,260.0,260.0,-14.557,3.318,-7.791,22.913
575.5,2.922,0.808,-32.922,1.951,9.207,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.401,1.863,-16.35,-10.175,-19.344,-12.143,-3.205,26.926,0.0,254.94,,260.0,260.0,-14.536,3.312,-7.775,22.798
576.0,3.477,0.776,-35.209,1.898,9.319,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.271,1.924,-16.32,-10.164,-19.337,-12.131,-3.205,26.926,0.0,254.74,,260.0,260.0,-14.503,3.305,-7.785,22.72
576.5,3.477,0.776,-35.209,1.898,9.319,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.271,1.924,-16.367,-10.185,-19.325,-12.197,-3.205,26.926,0.0,254.74,,260.0,260.0,-14.488,3.308,-7.78,22.663
577.0,3.477,0.776,-35.209,1.898,9.319,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.271,1.924,-16.445,-10.246,-19.345,-12.238,-3.205,26.926,0.0,255.14,,260.0,260.0,-14.518,3.311,-7.793,22.661
577.5,3.477,0.776,-35.209,1.898,9.319,4.197,29.084,3.519,-37.635,-2.773,0.0,32.7,32.5,9.271,1.924,-16.396,-10.204,-19.342,-12.181,-3.205,26.926,0.0,255.14,,260.0,260.0,-14.568,3.314,-7.8,22.732
578.0,3.477,0.776,-35.209,1.898,9.319,4.225,29.093,3.494,-37.629,-2.771,0.0,32.692,32.492,9.271,1.924,-16.326,-10.163,-19.317,-12.131,-3.212,26.919,0.0,254.64,,260.0,260.0,-14.531,3.316,-7.798,22.755
578.5,3.477,0.776,-35.209,1.898,9.319,4.225,29.093,3.494,-37.629,-2.771,0.0,32.7,32.5,9.271,1.924,-16.282,-10.147,-19.281,-12.105,-3.212,26.919,0.0,254.64,,260.0,260.0,-14.484,3.319,-7.783,22.774
579.0,3.449,0.883,-35.03,1.818,9.213,4.225,29.093,3.494,-37.629,-2.771,0.0,32.7,32.5,9.316,2.074,-16.324,-10.16,-19.304,-12.152,-3.212,26.919,0.0,254.24,,260.0,260.0,-14.454,3.321,-7.785,22.782
579.5,3.449,0.883,-35.03,1.818,9.213,4.225,29.093,3.494,-37.629,-2.771,0.0,32.7,32.5,9.316,2.074,-16.413,-10.227,-19.312,-12.218,-3.212,26.919,0.0,254.24,,260.0,260.0,-14.485,3.324,-7.779,22.82
580.0,3.449,0.883,-35.03,1.818,9.213,4.225,29.093,3.494,-37.629,-2.771,0.0,32.7,32.5,9.316,2.074,-16.426,-10.216,-19.302,-12.224,-3.212,26.919,0.0,254.54,,260.0,260.0,-14.542,3.326,-7.76,22.872
580.5,3.449,0.883,-35.03,1.818,9.213,4.225,29.093,3.494,-37.629,-2.771,0.0,32.7,32.5,9.316,2.074,-16.383,-10.187,-19.296,-12.197,-3.212,26.919,0.0,254.54,,260.0,260.0,-14.542,3.328,-7.77,22.897
581.0,3.449,0.883,-35.03,1.818,9.213,4.226,29.117,3.482,-37.62,-2.754,0.0,32.688,32.382,9.316,2.074,-16.355,-10.142,-19.302,-12.128,-3.217,26.919,0.0,255.24,,260.0,260.0,-14.516,3.33,-7.776,22.86
581.5,3.449,0.883,-35.03,1.818,9.213,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.316,2.074,-16.297,-10.13,-19.285,-12.11,-3.217,26.919,0.0,255.24,,260.0,260.0,-14.482,3.332,-7.776,22.882
582.0,3.449,0.883,-35.03,1.818,9.213,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.316,2.074,-16.342,-10.173,-19.317,-12.158,-3.217,26.919,0.0,254.94,,260.0,260.0,-14.455,3.333,-7.771,22.948
582.5,3.524,0.816,-35.209,1.914,9.292,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.261,1.959,-16.423,-10.194,-19.319,-12.217,-3.217,26.919,0.0,254.94,,260.0,260.0,-14.498,3.335,-7.762,23.0
583.0,3.524,0.816,-35.209,1.914,9.292,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.261,1.959,-16.414,-10.213,-19.292,-12.238,-3.217,26.919,0.0,255.24,,260.0,260.0,-14.538,3.338,-7.779,23.019
583.5,3.524,0.816,-35.209,1.914,9.292,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.261,1.959,-16.403,-10.196,-19.296,-12.183,-3.217,26.919,0.0,255.24,,260.0,260.0,-14.54,3.342,-7.79,23.036
584.0,3.524,0.816,-35.209,1.914,9.292,4.226,29.117,3.482,-37.62,-2.754,0.0,32.7,32.4,9.261,1.959,-16.339,-10.159,-19.282,-12.128,-3.217,26.919,0.0,255.04,,260.0,260.0,-14.519,3.345,-7.769,23.019
584.5,3.524,0.816,-35.209,1.914,9.292,4.178,29.119,3.495,-37.617,-2.761,0.0,32.688,32.364,9.261,1.959,-16.271,-10.135,-19.267,-12.098,-3.211,26.933,0.0,255.04,,260.0,260.0,-14.477,3.347,-7.761,23.05
585.0,3.524,0.816,-35.209,1.914,9.292,4.178,29.119,3.495,-37.617,-2.761,0.0,32.7,32.4,9.261,1.959,-16.39,-10.14,-19.3,-12.189,-3.211,26.933,0.0,254.44,,260.0,260.0,-14.443,3.35,-7.755,23.048
585.5,3.273,0.876,-33.697,1.93,9.198,4.178,29.119,3.495,-37.617,-2.761,0.0,32.7,32.4,9.371,1.904,-16.407,-10.19,-19.262,-12.229,-3.211,26.933,0.0,254.44,,260.0,260.0,-14.505,3.353,-7.76,23.038
586.0,3.273,0.876,-33.697,1.93,9.198,4.178,29.119,3.495,-37.617,-2.761,0.0,32.7,32.4,9.371,1.904,-16.414,-10.187,-19.28,-12.198,-3.211,26.933,0.0,255.54,,260.0,260.0,-14.522,3.352,-7.768,23.037
586.5,3.273,0.876,-33.697,1.93,9.198,4.178,29.119,3.495,-37.617,-2.761,0.0,32.7,32.4,9.371,1.904,-16.386,-10.171,-19.294,-12.157,-3.211,26.933,0.0,255.54,,260.0,260.0,-14.52,3.351,-7.766,23.005
587.0,3.273,0.876,-33.697,1.93,9.198,4.178,29.119,3.495,-37.617,-2.761,0.0,32.7,32.4,9.371,1.904,-16.331,-10.146,-19.298,-12.122,-3.211,26.933,0.0,255.04,,260.0,260.0,-14.502,3.349,-7.769,23.007
587.5,3.273,0.876,-33.697,1.93,9.198,4.159,29.136,3.516,-37.609,-2.769,0.0,32.683,32.397,9.371,1.904,-16.27,-10.133,-19.285,-12.094,-3.209,26.935,0.0,255.04,,260.0,260.0,-14.474,3.348,-7.743,23.016
588.0,3.273,0.876,-33.697,1.93,9.198,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.371,1.904,-16.271,-10.106,-19.281,-12.079,-3.209,26.935,0.0,254.74,,260.0,260.0,-14.446,3.347,-7.743,23.008
588.5,3.273,0.876,-33.697,1.93,9.198,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.371,1.904,-16.439,-10.21,-19.3,-12.229,-3.209,26.935,0.0,254.74,,260.0,260.0,-14.434,3.346,-7.763,23.028
589.0,3.949,0.943,-35.209,1.877,9.244,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.204,2.002,-16.424,-10.177,-19.286,-12.186,-3.209,26.935,0.0,254.74,,260.0,260.0,-14.544,3.344,-7.772,22.994
589.5,3.949,0.943,-35.209,1.877,9.244,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.204,2.002,-16.321,-10.181,-19.296,-12.141,-3.209,26.935,0.0,254.74,,260.0,260.0,-14.518,3.354,-7.779,22.945
590.0,3.949,0.943,-35.209,1.877,9.244,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.204,2.002,-16.29,-10.154,-19.282,-12.114,-3.209,26.935,0.0,255.24,,260.0,260.0,-14.485,3.364,-7.78,22.924
590.5,3.949,0.943,-35.209,1.877,9.244,4.159,29.136,3.516,-37.609,-2.769,0.0,32.7,32.4,9.204,2.002,-16.281,-10.12,-19.295,-12.084,-3.209,26.935,0.0,255.24,,260.0,260.0,-14.46,3.374,-7.745,22.91
591.0,3.949,0.943,-35.209,1.877,9.244,4.211,29.138,3.517,-37.603,-2.782,0.0,32.679,32.355,9.204,2.002,-16.292,-10.129,-19.304,-12.1,-3.227,26.941,0.0,254.94,,260.0,260.0,-14.445,3.383,-7.758,22.942
591.5,3.949,0.943,-35.209,1.877,9.244,4.211,29.138,3.517,-37.603,-2.782,0.0,32.7,32.4,9.204,2.002,-16.397,-10.187,-19.341,-12.208,-3.227,26.941,0.0,254.94,,260.0,260.0,-14.456,3.392,-7.744,22.947
592.0,3.609,0.965,-33.235,1.966,9.201,4.211,29.138,3.517,-37.603,-2.782,0.0,32.7,32.4,9.417,1.889,-16.427,-10.194,-19.305,-12.169,-3.227,26.941,0.0,255.14,,260.0,260.0,-14.533,3.401,-7.764,22.908
592.5,3.609,0.965,-33.235,1.966,9.201,4.211,29.138,3.517,-37.603,-2.782,0.0,32.7,32.4,9.417,1.889,-16.381,-10.171,-19.291,-12.131,-3.227,26.941,0.0,255.14,,260.0,260.0,-14.524,3.405,-7.753,22.918
593.0,3.609,0.965,-33.235,1.966,9.201,4.211,29.138,3.517,-37.603,-2.782,0.0,32.7,32.4,9.417,1.889,-16.331,-10.166,-19.274,-12.129,-3.227,26.941,0.0,254.64,,260.0,260.0,-14.493,3.408,-7.746,22.924
593.5,3.609,0.965,-33.235,1.966,9.201,4.211,29.138,3.517,-37.603,-2.782,0.0,32.7,32.4,9.417,1.889,-16.299,-10.144,-19.265,-12.102,-3.227,26.941,0.0,254.64,,260.0,260.0,-14.475,3.412,-7.769,22.958
594.0,3.609,0.965,-33.235,1.966,9.201,4.192,29.163,3.543,-37.6,-2.778,0.0,32.688,32.318,9.417,1.889,-16.29,-10.146,-19.293,-12.101,-3.229,26.939,0.0,254.84,,260.0,260.0,-14.453,3.415,-7.765,22.99
594.5,3.609,0.965,-33.235,1.966,9.201,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.417,1.889,-16.401,-10.181,-19.328,-12.213,-3.229,26.939,0.0,254.84,,260.0,260.0,-14.458,3.418,-7.771,22.963
595.0,3.609,0.965,-33.235,1.966,9.201,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.417,1.889,-16.483,-10.21,-19.319,-12.216,-3.229,26.939,0.0,254.84,,260.0,260.0,-14.531,3.421,-7.76,22.926
595.5,3.429,0.908,-33.172,1.921,9.225,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.501,1.828,-16.37,-10.172,-19.308,-12.134,-3.229,26.939,0.0,254.84,,260.0,260.0,-14.557,3.424,-7.759,22.911
596.0,3.429,0.908,-33.172,1.921,9.225,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.501,1.828,-16.316,-10.159,-19.299,-12.111,-3.229,26.939,0.0,255.14,,260.0,260.0,-14.496,3.424,-7.75,22.886
596.5,3.429,0.908,-33.172,1.921,9.225,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.501,1.828,-16.303,-10.13,-19.309,-12.102,-3.229,26.939,0.0,255.14,,260.0,260.0,-14.471,3.424,-7.737,22.867
597.0,3.429,0.908,-33.172,1.921,9.225,4.192,29.163,3.543,-37.6,-2.778,0.0,32.7,32.3,9.501,1.828,-16.367,-10.155,-19.346,-12.166,-3.229,26.939,0.0,254.94,,260.0,260.0,-14.461,3.424,-7.742,22.847
597.5,3.429,0.908,-33.172,1.921,9.225,4.196,29.175,3.523,-37.57,-2.776,0.0,32.688,32.391,9.501,1.828,-16.51,-10.207,-19.442,-12.23,-3.217,26.956,0.0,254.94,,260.0,260.0,-14.508,3.424,-7.762,22.8
598.0,3.429,0.908,-33.172,1.921,9.225,4.196,29.175,3.523,-37.57,-2.776,0.0,32.7,32.4,9.501,1.828,-16.523,-10.219,-19.428,-12.217,-3.217,26.956,0.0,254.74,,260.0,260.0,-14.597,3.425,-7.761,22.774
598.5,3.837,0.903,-35.209,1.905,9.271,4.196,29.175,3.523,-37.57,-2.776,0.0,32.7,32.4,9.246,1.979,-16.45,-10.199,-19.37,-12.17,-3.217,26.956,0.0,254.74,,260.0,260.0,-14.597,3.425,-7.777,22.768
599.0,3.837,0.903,-35.209,1.905,9.271,4.196,29.175,3.523,-37.57,-2.776,0.0,32.7,32.4,9.246,1.979,-16.317,-10.162,-19.312,-12.109,-3.217,26.956,0.0,254.74,,260.0,260.0,-14.547,3.431,-7.781,22.728
599.5,3.837,0.903,-35.209,1.905,9.271,4.196,29.175,3.523,-37.57,-2.776,0.0,32.7,32.4,9.246,1.979,-16.366,-10.176,-19.37,-12.141,-3.217,26.956,0.0,254.74,,260.0,260.0,-14.475,3.438,-7.759,22.705
600.0,3.837,0.903,-35.209,1.905,9.271,4.196,29.175,3.523,-37.57,-2.776,0.0,32.7,32.4,9.246,1.979,-16.482,-10.199,-19.415,-12.251,-3.217,26.956,0.0,254.74,,260.0,260.0,-14.513,3.445,-7.775,22.694
600.5,3.837,0.903,-35.209,1.905,9.271,4.2,29.178,3.535,-37.609,-2.783,0.0,32.681,32.358,9.246,1.979,-16.518,-10.243,-19.406,-12.246,-3.237,26.946,0.0,254.74,,260.0,260.0,-14.587,3.451,-7.773,22.697
601.0,3.837,0.903,-35.209,1.905,9.271,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.246,1.979,-16.47,-10.202,-19.387,-12.216,-3.237,26.946,0.0,254.24,,260.0,260.0,-14.603,3.457,-7.773,22.65
601.5,2.459,0.671,-33.931,2.009,9.188,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.339,1.832,-16.377,-10.199,-19.339,-12.173,-3.237,26.946,0.0,254.24,,260.0,260.0,-14.569,3.464,-7.773,22.585
602.0,2.459,0.671,-33.931,2.009,9.188,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.339,1.832,-16.326,-10.168,-19.319,-12.103,-3.237,26.946,0.0,254.54,,260.0,260.0,-14.522,3.447,-7.776,22.539
602.5,2.459,0.671,-33.931,2.009,9.188,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.339,1.832,-16.332,-10.18,-19.345,-12.133,-3.237,26.946,0.0,254.54,,260.0,260.0,-14.479,3.431,-7.786,22.585
603.0,2.459,0.671,-33.931,2.009,9.188,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.339,1.832,-16.442,-10.219,-19.294,-12.231,-3.237,26.946,0.0,254.54,,260.0,260.0,-14.497,3.415,-7.803,22.624
603.5,2.459,0.671,-33.931,2.009,9.188,4.2,29.178,3.535,-37.609,-2.783,0.0,32.7,32.4,9.339,1.832,-16.407,-10.203,-19.263,-12.217,-3.237,26.946,0.0,254.54,,265.0,265.0,-14.547,3.399,-7.79,22.617
604.0,2.459,0.671,-33.931,2.009,9.188,4.177,29.198,3.539,-37.639,-2.776,0.0,32.688,32.34,9.339,1.832,-16.37,-10.175,-19.281,-12.136,-3.209,26.956,0.0,254.74,,265.0,265.0,-14.523,3.384,-7.789,22.601
604.5,2.459,0.671,-33.931,2.009,9.188,4.177,29.198,3.539,-37.639,-2.776,0.0,32.7,32.3,9.339,1.832,-16.334,-10.169,-19.273,-12.128,-3.209,26.956,0.0,254.74,,265.0,265.0,-14.491,3.369,-7.774,22.585
605.0,3.388,0.85,-34.774,1.943,9.286,4.177,29.198,3.539,-37.639,-2.776,0.0,32.7,32.3,9.29,1.828,-16.278,-10.134,-19.264,-12.09,-3.209,26.956,0.0,254.54,,265.0,265.0,-14.476,3.354,-7.777,22.547
605.5,3.388,0.85,-34.774,1.943,9.286,4.177,29.198,3.539,-37.639,-2.776,0.0,32.7,32.3,9.29,1.828,-16.299,-10.142,-19.292,-12.132,-3.209,26.956,0.0,254.54,,265.0,265.0,-14.442,3.354,-7.748,22.465
606.0,3.388,0.85,-34.774,1.943,9.286,4.177,29.198,3.539,-37.639,-2.776,0.0,32.7,32.3,9.29,1.828,-16.38,-10.18,-19.334,-12.177,-3.209,26.956,0.0,255.34,,265.0,265.0,-14.466,3.355,-7.775,22.424
606.5,3.388,0.85,-34.774,1.943,9.286,4.177,29.198,3.539,-37.639,-2.776,0.0,32.7,32.3,9.29,1.828,-16.46,-10.184,-19.313,-12.195,-3.209,26.956,0.0,255.34,,265.0,265.0,-14.518,3.356,-7.779,22.406
607.0,3.388,0.85,-34.774,1.943,9.286,4.185,29.205,3.512,-37.631,-2.776,0.0,32.688,32.415,9.29,1.828,-16.365,-10.176,-19.314,-12.161,-3.195,26.964,0.0,259.54,,265.0,265.0,-14.538,3.356,-7.777,22.424
607.5,3.388,0.85,-34.774,1.943,9.286,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.29,1.828,-16.331,-10.136,-19.298,-12.124,-3.195,26.964,0.0,259.54,,265.0,265.0,-14.504,3.357,-7.771,22.439
608.0,2.78,0.71,-34.065,1.964,9.27,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.355,1.833,-16.302,-10.142,-19.288,-12.112,-3.195,26.964,0.0,259.94,,265.0,265.0,-14.472,3.357,-7.739,22.458
608.5,2.78,0.71,-34.065,1.964,9.27,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.355,1.833,-16.321,-10.155,-19.284,-12.144,-3.195,26.964,0.0,259.94,,265.0,265.0,-14.461,3.348,-7.76,22.488
609.0,2.78,0.71,-34.065,1.964,9.27,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.355,1.833,-16.43,-10.17,-19.28,-12.217,-3.195,26.964,0.0,259.94,,265.0,265.0,-14.476,3.338,-7.746,22.486
609.5,2.78,0.71,-34.065,1.964,9.27,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.355,1.833,-16.407,-10.183,-19.251,-12.194,-3.195,26.964,0.0,259.94,,265.0,265.0,-14.524,3.329,-7.763,22.522
610.0,2.78,0.71,-34.065,1.964,9.27,4.185,29.205,3.512,-37.631,-2.776,0.0,32.7,32.4,9.355,1.833,-16.328,-10.139,-19.264,-12.112,-3.195,26.964,0.0,259.94,,265.0,265.0,-14.509,3.32,-7.743,22.487
610.5,2.78,0.71,-34.065,1.964,9.27,4.161,29.224,3.502,-37.627,-2.763,0.0,32.694,32.316,9.355,1.833,-16.268,-10.118,-19.262,-12.099,-3.201,26.964,0.0,259.94,,265.0,265.0,-14.461,3.311,-7.738,22.452
611.0,2.78,0.71,-34.065,1.964,9.27,4.161,29.224,3.502,-37.627,-2.763,0.0,32.7,32.3,9.355,1.833,-16.297,-10.145,-19.284,-12.122,-3.201,26.964,0.0,260.04,,265.0,265.0,-14.437,3.303,-7.744,22.447
611.5,3.319,0.772,-35.209,1.941,9.258,4.161,29.224,3.502,-37.627,-2.763,0.0,32.7,32.3,9.203,1.924,-16.384,-10.163,-19.275,-12.173,-3.201,26.964,0.0,260.04,,265.0,265.0,-14.462,3.294,-7.734,22.493
612.0,3.319,0.772,-35.209,1.941,9.258,4.161,29.224,3.502,-37.627,-2.763,0.0,32.7,32.3,9.203,1.924,-16.416,-10.175,-19.259,-12.183,-3.201,26.964,0.0,259.84,,265.0,265.0,-14.499,3.294,-7.751,22.57
612.5,3.319,0.772,-35.209,1.941,9.258,4.161,29.224,3.502,-37.627,-2.763,0.0,32.7,32.3,9.203,1.924,-16.347,-10.168,-19.255,-12.153,-3.201,26.964,0.0,259.84,,265.0,265.0,-14.508,3.295,-7.74,22.644
613.0,3.319,0.772,-35.209,1.941,9.258,4.161,29.224,3.502,-37.627,-2.763,0.0,32.7,32.3,9.203,1.924,-16.316,-10.142,-19.249,-12.117,-3.201,26.964,0.0,259.84,,265.0,265.0,-14.481,3.295,-7.744,22.669
613.5,3.319,0.772,-35.209,1.941,9.258,4.132,29.246,3.522,-37.614,-2.76,0.0,32.703,32.39,9.203,1.924,-16.259,-10.102,-19.274,-12.069,-3.2,26.961,0.0,259.84,,265.0,265.0,-14.456,3.296,-7.735,22.651
614.0,3.319,0.772,-35.209,1.941,9.258,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.203,1.924,-16.305,-10.121,-19.274,-12.109,-3.2,26.961,0.0,260.14,,265.0,265.0,-14.426,3.296,-7.705,22.595
614.5,3.811,0.937,-35.204,1.922,9.236,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.322,2.022,-16.355,-10.124,-19.248,-12.174,-3.2,26.961,0.0,260.14,,265.0,265.0,-14.452,3.296,-7.711,22.599
615.0,3.811,0.937,-35.204,1.922,9.236,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.322,2.022,-16.438,-10.186,-19.28,-12.187,-3.2,26.961,0.0,260.14,,265.0,265.0,-14.475,3.305,-7.741,22.646
615.5,3.811,0.937,-35.204,1.922,9.236,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.322,2.022,-16.399,-10.157,-19.286,-12.137,-3.2,26.961,0.0,260.14,,265.0,265.0,-14.523,3.313,-7.732,22.699
616.0,3.811,0.937,-35.204,1.922,9.236,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.322,2.022,-16.298,-10.121,-19.271,-12.094,-3.2,26.961,0.0,260.24,,265.0,265.0,-14.495,3.321,-7.713,22.754
616.5,3.811,0.937,-35.204,1.922,9.236,4.132,29.246,3.522,-37.614,-2.76,0.0,32.7,32.4,9.322,2.022,-16.251,-10.103,-19.242,-12.038,-3.2,26.961,0.0,260.24,,265.0,265.0,-14.446,3.329,-7.728,22.787
617.0,3.811,0.937,-35.204,1.922,9.236,4.16,29.257,3.534,-37.603,-2.744,0.0,32.706,32.435,9.322,2.022,-16.275,-10.096,-19.256,-12.078,-3.193,26.969,0.0,259.64,,265.0,265.0,-14.409,3.337,-7.698,22.822
617.5,3.811,0.937,-35.204,1.922,9.236,4.16,29.257,3.534,-37.603,-2.744,0.0,32.7,32.4,9.322,2.022,-16.374,-10.162,-19.201,-12.193,-3.193,26.969,0.0,259.64,,265.0,265.0,-14.426,3.345,-7.722,22.865
