t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
618.0,4.084,0.973,-35.209,1.903,9.241,4.16,29.257,3.534,-37.603,-2.744,0.0,32.7,32.4,9.212,1.981,-16.384,-10.164,-19.204,-12.166,-3.193,26.969,0.0,259.14,,265.0,265.0,-14.482,3.353,-7.729,22.898
618.5,4.084,0.973,-35.209,1.903,9.241,4.16,29.257,3.534,-37.603,-2.744,0.0,32.7,32.4,9.212,1.981,-16.317,-10.112,-19.228,-12.09,-3.193,26.969,0.0,259.14,,265.0,265.0,-14.479,3.365,-7.744,22.863
619.0,4.084,0.973,-35.209,1.903,9.241,4.16,29.257,3.534,-37.603,-2.744,0.0,32.7,32.4,9.212,1.981,-16.26,-10.1,-19.22,-12.059,-3.193,26.969,0.0,259.64,,265.0,265.0,-14.437,3.376,-7.701,22.87
619.5,4.084,0.973,-35.209,1.903,9.241,4.16,29.257,3.534,-37.603,-2.744,0.0,32.7,32.4,9.212,1.981,-16.207,-10.088,-19.226,-12.056,-3.193,26.969,0.0,259.64,,265.0,265.0,-14.41,3.388,-7.713,22.845
620.0,4.084,0.973,-35.209,1.903,9.241,4.155,29.272,3.54,-37.598,-2.738,0.0,32.709,32.34,9.212,1.981,-16.396,-10.149,-19.244,-12.179,-3.19,26.978,0.0,259.54,,265.0,265.0,-14.394,3.399,-7.726,22.913
620.5,4.084,0.973,-35.209,1.903,9.241,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.212,1.981,-16.375,-10.197,-19.23,-12.243,-3.19,26.978,0.0,259.54,,265.0,265.0,-14.492,3.411,-7.71,22.907
621.0,3.7,0.924,-35.142,1.912,9.234,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.303,2.089,-16.297,-10.146,-19.243,-12.125,-3.19,26.978,0.0,260.04,,265.0,265.0,-14.511,3.422,-7.732,22.937
621.5,3.7,0.924,-35.142,1.912,9.234,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.303,2.089,-16.245,-10.102,-19.219,-12.058,-3.19,26.978,0.0,260.04,,265.0,265.0,-14.453,3.426,-7.712,22.999
622.0,3.7,0.924,-35.142,1.912,9.234,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.303,2.089,-16.214,-10.091,-19.217,-12.046,-3.19,26.978,0.0,259.34,,265.0,265.0,-14.406,3.431,-7.703,23.056
622.5,3.7,0.924,-35.142,1.912,9.234,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.303,2.089,-16.346,-10.101,-19.25,-12.11,-3.19,26.978,0.0,259.34,,265.0,265.0,-14.392,3.435,-7.682,23.103
623.0,3.7,0.924,-35.142,1.912,9.234,4.155,29.272,3.54,-37.598,-2.738,0.0,32.7,32.3,9.303,2.089,-16.324,-10.168,-19.196,-12.185,-3.19,26.978,0.0,259.64,,265.0,265.0,-14.452,3.44,-7.707,23.093
623.5,3.7,0.924,-35.142,1.912,9.234,4.167,29.287,3.541,-37.637,-2.748,0.0,32.721,32.366,9.303,2.089,-16.385,-10.141,-19.184,-12.168,-3.192,26.978,0.0,259.64,,265.0,265.0,-14.468,3.444,-7.701,23.151
624.0,3.7,0.924,-35.142,1.912,9.234,4.167,29.287,3.541,-37.637,-2.748,0.0,32.7,32.4,9.303,2.089,-16.341,-10.134,-19.227,-12.115,-3.192,26.978,0.0,260.04,,265.0,265.0,-14.47,3.448,-7.702,23.173
624.5,3.294,0.853,-33.969,1.918,9.216,4.167,29.287,3.541,-37.637,-2.748,0.0,32.7,32.4,9.437,1.961,-16.221,-10.065,-19.198,-12.025,-3.192,26.978,0.0,260.04,,265.0,265.0,-14.454,3.452,-7.678,23.162
625.0,3.294,0.853,-33.969,1.918,9.216,4.167,29.287,3.541,-37.637,-2.748,0.0,32.7,32.4,9.437,1.961,-16.233,-10.064,-19.239,-12.057,-3.192,26.978,0.0,260.14,,265.0,265.0,-14.377,3.45,-7.687,23.185
625.5,3.294,0.853,-33.969,1.918,9.216,4.167,29.287,3.541,-37.637,-2.748,0.0,32.7,32.4,9.437,1.961,-16.359,-10.145,-19.216,-12.199,-3.192,26.978,0.0,260.14,,265.0,265.0,-14.398,3.447,-7.66,23.21
626.0,3.294,0.853,-33.969,1.918,9.216,4.167,29.287,3.541,-37.637,-2.748,0.0,32.7,32.4,9.437,1.961,-16.41,-10.172,-19.196,-12.197,-3.192,26.978,0.0,260.24,,265.0,265.0,-14.48,3.445,-7.708,23.21
626.5,3.294,0.853,-33.969,1.918,9.216,4.154,29.297,3.5,-37.653,-2.75,0.0,32.722,32.402,9.437,1.961,-16.372,-10.125,-19.204,-12.112,-3.182,26.989,0.0,260.24,,265.0,265.0,-14.494,3.442,-7.686,23.21
627.0,3.294,0.853,-33.969,1.918,9.216,4.154,29.297,3.5,-37.653,-2.75,0.0,32.7,32.4,9.437,1.961,-16.286,-10.1,-19.194,-12.067,-3.182,26.989,0.0,259.44,,265.0,265.0,-14.453,3.44,-7.69,23.269
627.5,2.525,0.689,-33.804,1.928,9.212,4.154,29.297,3.5,-37.653,-2.75,0.0,32.7,32.4,9.395,1.921,-16.239,-10.071,-19.202,-12.017,-3.182,26.989,0.0,259.44,,265.0,265.0,-14.412,3.437,-7.686,23.273
628.0,2.525,0.689,-33.804,1.928,9.212,4.154,29.297,3.5,-37.653,-2.75,0.0,32.7,32.4,9.395,1.921,-16.241,-10.061,-19.219,-12.047,-3.182,26.989,0.0,259.74,,265.0,265.0,-14.382,3.422,-7.673,23.306
628.5,2.525,0.689,-33.804,1.928,9.212,4.154,29.297,3.5,-37.653,-2.75,0.0,32.7,32.4,9.395,1.921,-16.393,-10.115,-19.273,-12.159,-3.182,26.989,0.0,259.74,,265.0,265.0,-14.392,3.408,-7.676,23.298
629.0,2.525,0.689,-33.804,1.928,9.212,4.154,29.297,3.5,-37.653,-2.75,0.0,32.7,32.4,9.395,1.921,-16.441,-10.143,-19.283,-12.186,-3.182,26.989,0.0,259.54,,265.0,265.0,-14.485,3.393,-7.7,23.287
629.5,2.525,0.689,-33.804,1.928,9.212,4.148,29.316,3.501,-37.58,-2.748,0.0,32.745,32.483,9.395,1.921,-16.384,-10.117,-19.301,-12.124,-3.173,26.997,0.0,259.54,,265.0,265.0,-14.513,3.379,-7.687,23.274
630.0,2.525,0.689,-33.804,1.928,9.212,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.395,1.921,-16.313,-10.097,-19.267,-12.062,-3.173,26.997,0.0,259.64,,265.0,265.0,-14.482,3.365,-7.685,23.257
630.5,2.525,0.689,-33.804,1.928,9.212,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.395,1.921,-16.253,-10.081,-19.248,-12.037,-3.173,26.997,0.0,259.64,,265.0,265.0,-14.435,3.351,-7.666,23.231
631.0,3.021,0.717,-35.209,1.94,9.336,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.092,1.967,-16.226,-10.057,-19.248,-12.024,-3.173,26.997,0.0,259.84,,265.0,265.0,-14.405,3.338,-7.68,23.289
631.5,3.021,0.717,-35.209,1.94,9.336,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.092,1.967,-16.456,-10.155,-19.347,-12.187,-3.173,26.997,0.0,259.84,,265.0,265.0,-14.389,3.332,-7.692,23.328
632.0,3.021,0.717,-35.209,1.94,9.336,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.092,1.967,-16.483,-10.151,-19.328,-12.162,-3.173,26.997,0.0,259.54,,265.0,265.0,-14.536,3.327,-7.7,23.362
632.5,3.021,0.717,-35.209,1.94,9.336,4.148,29.316,3.501,-37.58,-2.748,0.0,32.7,32.5,9.092,1.967,-16.351,-10.122,-19.304,-12.096,-3.173,26.997,0.0,259.54,,265.0,265.0,-14.531,3.322,-7.688,23.383
633.0,3.021,0.717,-35.209,1.94,9.336,4.146,29.345,3.504,-37.588,-2.747,0.0,32.749,32.5,9.092,1.967,-16.287,-10.093,-19.291,-12.065,-3.177,26.998,0.0,259.84,,265.0,265.0,-14.468,3.317,-7.71,23.35
633.5,3.021,0.717,-35.209,1.94,9.336,4.146,29.345,3.504,-37.588,-2.747,0.0,32.7,32.5,9.092,1.967,-16.259,-10.071,-19.268,-12.047,-3.177,26.998,0.0,259.84,,265.0,265.0,-14.434,3.313,-7.675,23.318
634.0,2.95,0.756,-33.626,1.96,9.217,4.146,29.345,3.504,-37.588,-2.747,0.0,32.7,32.5,9.453,1.844,-16.308,-10.082,-19.282,-12.088,-3.177,26.998,0.0,260.04,,265.0,265.0,-14.412,3.308,-7.677,23.234
634.5,2.95,0.756,-33.626,1.96,9.217,4.146,29.345,3.504,-37.588,-2.747,0.0,32.7,32.5,9.453,1.844,-16.369,-10.136,-19.298,-12.156,-3.177,26.998,0.0,260.04,,265.0,265.0,-14.44,3.302,-7.694,23.17
635.0,2.95,0.756,-33.626,1.96,9.217,4.146,29.345,3.504,-37.588,-2.747,0.0,32.7,32.5,9.453,1.844,-16.372,-10.156,-19.266,-12.175,-3.177,26.998,0.0,259.44,,265.0,265.0,-14.49,3.296,-7.686,23.068
635.5,2.95,0.756,-33.626,1.96,9.217,4.146,29.345,3.504,-37.588,-2.747,0.0,32.7,32.5,9.453,1.844,-16.32,-10.109,-19.242,-12.091,-3.177,26.998,0.0,259.44,,265.0,265.0,-14.492,3.29,-7.69,23.008
636.0,2.95,0.756,-33.626,1.96,9.217,4.122,29.358,3.509,-37.584,-2.74,0.0,32.763,32.514,9.453,1.844,-16.292,-10.089,-19.226,-12.049,-3.174,27.01,0.0,259.54,,265.0,265.0,-14.441,3.285,-7.692,22.947
636.5,2.95,0.756,-33.626,1.96,9.217,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.453,1.844,-16.231,-10.059,-19.241,-12.027,-3.174,27.01,0.0,259.54,,265.0,265.0,-14.414,3.279,-7.69,22.92
637.0,2.95,0.756,-33.626,1.96,9.217,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.453,1.844,-16.306,-10.089,-19.304,-12.09,-3.174,27.01,0.0,259.34,,265.0,265.0,-14.389,3.274,-7.682,22.886
637.5,3.381,0.805,-35.209,1.884,9.199,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.282,2.031,-16.368,-10.116,-19.273,-12.164,-3.174,27.01,0.0,259.34,,265.0,265.0,-14.447,3.269,-7.672,22.867
638.0,3.381,0.805,-35.209,1.884,9.199,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.282,2.031,-16.339,-10.15,-19.249,-12.154,-3.174,27.01,0.0,259.54,,265.0,265.0,-14.48,3.27,-7.686,22.822
638.5,3.381,0.805,-35.209,1.884,9.199,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.282,2.031,-16.386,-10.131,-19.262,-12.114,-3.174,27.01,0.0,259.54,,265.0,265.0,-14.473,3.272,-7.693,22.857
639.0,3.381,0.805,-35.209,1.884,9.199,4.122,29.358,3.509,-37.584,-2.74,0.0,32.8,32.5,9.282,2.031,-16.214,-10.066,-19.227,-12.021,-3.174,27.01,0.0,259.94,,265.0,265.0,-14.473,3.274,-7.666,22.888
639.5,3.381,0.805,-35.209,1.884,9.199,4.105,29.37,3.508,-37.599,-2.737,0.0,32.764,32.558,9.282,2.031,-16.237,-10.048,-19.224,-12.029,-3.187,27.01,0.0,259.94,,265.0,265.0,-14.382,3.276,-7.659,22.887
640.0,3.381,0.805,-35.209,1.884,9.199,4.105,29.37,3.508,-37.599,-2.737,0.0,32.8,32.6,9.282,2.031,-16.328,-10.092,-19.24,-12.116,-3.187,27.01,0.0,260.14,,265.0,265.0,-14.385,3.277,-7.651,22.861
640.5,3.421,0.869,-33.905,1.947,9.134,4.105,29.37,3.508,-37.599,-2.737,0.0,32.8,32.6,9.325,1.725,-16.422,-10.145,-19.24,-12.183,-3.187,27.01,0.0,260.14,,265.0,265.0,-14.444,3.279,-7.678,22.849
641.0,3.421,0.869,-33.905,1.947,9.134,4.105,29.37,3.508,-37.599,-2.737,0.0,32.8,32.6,9.325,1.725,-16.377,-10.118,-19.254,-12.113,-3.187,27.01,0.0,260.14,,265.0,265.0,-14.498,3.282,-7.674,22.833
641.5,3.421,0.869,-33.905,1.947,9.134,4.105,29.37,3.508,-37.599,-2.737,0.0,32.8,32.6,9.325,1.725,-16.296,-10.092,-19.237,-12.086,-3.187,27.01,0.0,260.14,,265.0,265.0,-14.465,3.284,-7.669,22.878
642.0,3.421,0.869,-33.905,1.947,9.134,4.105,29.37,3.508,-37.599,-2.737,0.0,32.8,32.6,9.325,1.725,-16.23,-10.052,-19.223,-12.012,-3.187,27.01,0.0,259.74,,265.0,265.0,-14.428,3.286,-7.647,22.894
642.5,3.421,0.869,-33.905,1.947,9.134,4.105,29.374,3.539,-37.594,-2.715,0.0,32.776,32.571,9.325,1.725,-16.328,-10.067,-19.271,-12.097,-3.173,27.012,0.0,259.74,,265.0,265.0,-14.379,3.288,-7.645,22.934
643.0,3.421,0.869,-33.905,1.947,9.134,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.325,1.725,-16.371,-10.136,-19.233,-12.177,-3.173,27.012,0.0,260.34,,265.0,265.0,-14.441,3.29,-7.66,22.943
643.5,3.421,0.869,-33.905,1.947,9.134,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.325,1.725,-16.392,-10.118,-19.221,-12.134,-3.173,27.012,0.0,260.34,,265.0,265.0,-14.479,3.293,-7.651,22.966
644.0,3.693,0.968,-34.088,1.997,9.219,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.316,1.734,-16.323,-10.076,-19.236,-12.076,-3.173,27.012,0.0,260.44,,265.0,265.0,-14.466,3.295,-7.658,22.988
644.5,3.693,0.968,-34.088,1.997,9.219,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.316,1.734,-16.251,-10.059,-19.21,-12.027,-3.173,27.012,0.0,260.44,,265.0,265.0,-14.428,3.301,-7.661,22.989
645.0,3.693,0.968,-34.088,1.997,9.219,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.316,1.734,-16.192,-10.036,-19.214,-11.993,-3.173,27.012,0.0,259.34,,265.0,265.0,-14.387,3.308,-7.621,22.98
645.5,3.693,0.968,-34.088,1.997,9.219,4.105,29.374,3.539,-37.594,-2.715,0.0,32.8,32.6,9.316,1.734,-16.235,-10.051,-19.248,-12.026,-3.173,27.012,0.0,259.34,,265.0,265.0,-14.359,3.314,-7.639,23.006
646.0,3.693,0.968,-34.088,1.997,9.219,4.18,29.401,3.539,-37.62,-2.706,0.0,32.795,32.618,9.316,1.734,-16.334,-10.118,-19.173,-12.128,-3.161,27.034,0.0,260.34,,265.0,265.0,-14.39,3.32,-7.649,22.982
646.5,3.693,0.968,-34.088,1.997,9.219,4.18,29.401,3.539,-37.62,-2.706,0.0,32.8,32.6,9.316,1.734,-16.3,-10.077,-19.204,-12.09,-3.161,27.034,0.0,260.34,,265.0,265.0,-14.438,3.326,-7.663,22.926
647.0,3.948,0.962,-35.209,1.911,9.288,4.18,29.401,3.539,-37.62,-2.706,0.0,32.8,32.6,9.214,1.901,-16.237,-10.061,-19.215,-12.033,-3.161,27.034,0.0,260.24,,265.0,265.0,-14.418,3.332,-7.649,22.944
647.5,3.948,0.962,-35.209,1.911,9.288,4.18,29.401,3.539,-37.62,-2.706,0.0,32.8,32.6,9.214,1.901,-16.23,-10.023,-19.227,-12.006,-3.161,27.034,0.0,260.24,,265.0,265.0,-14.386,3.342,-7.642,22.921
648.0,3.948,0.962,-35.209,1.911,9.288,4.18,29.401,3.539,-37.62,-2.706,0.0,32.8,32.6,9.214,1.901,-16.173,-10.019,-19.214,-11.98,-3.161,27.034,0.0,260.84,,265.0,265.0,-14.372,3.352,-7.615,22.941
648.5,3.948,0.962,-35.209,1.911,9.288,4.18,29.401,3.539,-37.62,-2.706,0.0,32.8,32.6,9.214,1.901,-16.289,-10.044,-19.226,-12.051,-3.161,27.034,0.0,260.84,,265.0,265.0,-14.346,3.362,-7.63,22.926
649.0,3.948,0.962,-35.209,1.911,9.288,4.143,29.407,3.536,-37.654,-2.721,0.0,32.808,32.548,9.214,1.901,-16.314,-10.076,-19.212,-12.142,-3.164,27.034,0.0,260.24,,265.0,265.0,-14.402,3.372,-7.64,22.937
649.5,3.948,0.962,-35.209,1.911,9.288,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.214,1.901,-16.341,-10.093,-19.204,-12.109,-3.164,27.034,0.0,260.24,,265.0,265.0,-14.436,3.381,-7.63,22.998
650.0,3.948,0.962,-35.209,1.911,9.288,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.214,1.901,-16.231,-10.042,-19.237,-12.015,-3.164,27.034,0.0,260.44,,265.0,265.0,-14.437,3.39,-7.617,23.016
650.5,3.084,0.815,-34.561,1.898,9.179,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.355,1.975,-16.209,-10.015,-19.193,-11.978,-3.164,27.034,0.0,260.44,,265.0,265.0,-14.382,3.4,-7.623,22.991
651.0,3.084,0.815,-34.561,1.898,9.179,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.355,1.975,-16.206,-10.004,-19.218,-12.007,-3.164,27.034,0.0,260.24,,265.0,265.0,-14.349,3.394,-7.619,23.01
651.5,3.084,0.815,-34.561,1.898,9.179,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.355,1.975,-16.275,-10.042,-19.197,-12.062,-3.164,27.034,0.0,260.24,,265.0,265.0,-14.359,3.389,-7.605,23.004
652.0,3.084,0.815,-34.561,1.898,9.179,4.143,29.407,3.536,-37.654,-2.721,0.0,32.8,32.5,9.355,1.975,-16.285,-10.066,-19.165,-12.096,-3.164,27.034,0.0,260.84,,265.0,265.0,-14.394,3.384,-7.621,23.03
652.5,3.084,0.815,-34.561,1.898,9.179,4.151,29.426,3.493,-37.674,-2.723,0.0,32.826,32.685,9.355,1.975,-16.336,-10.072,-19.19,-12.066,-3.158,27.045,0.0,260.84,,265.0,265.0,-14.403,3.379,-7.623,23.051
653.0,3.084,0.815,-34.561,1.898,9.179,4.151,29.426,3.493,-37.674,-2.723,0.0,32.8,32.7,9.355,1.975,-16.285,-10.046,-19.204,-12.024,-3.158,27.045,0.0,260.64,,265.0,265.0,-14.416,3.375,-7.615,23.058
653.5,2.823,0.671,-35.209,1.946,9.335,4.151,29.426,3.493,-37.674,-2.723,0.0,32.8,32.7,9.302,1.882,-16.19,-10.01,-19.193,-11.959,-3.158,27.045,0.0,260.64,,265.0,265.0,-14.39,3.37,-7.615,23.068
654.0,2.823,0.671,-35.209,1.946,9.335,4.151,29.426,3.493,-37.674,-2.723,0.0,32.8,32.7,9.302,1.882,-16.222,-9.998,-19.229,-12.008,-3.158,27.045,0.0,260.54,,265.0,265.0,-14.338,3.361,-7.597,23.094
654.5,2.823,0.671,-35.209,1.946,9.335,4.151,29.426,3.493,-37.674,-2.723,0.0,32.8,32.7,9.302,1.882,-16.42,-10.089,-19.245,-12.139,-3.158,27.045,0.0,260.54,,265.0,265.0,-14.364,3.352,-7.597,23.124
655.0,2.823,0.671,-35.209,1.946,9.335,4.151,29.426,3.493,-37.674,-2.723,0.0,32.8,32.7,9.302,1.882,-16.395,-10.091,-19.226,-12.118,-3.158,27.045,0.0,260.54,,265.0,265.0,-14.473,3.343,-7.609,23.144
655.5,2.823,0.671,-35.209,1.946,9.335,4.16,29.441,3.502,-37.684,-2.714,0.0,32.844,32.645,9.302,1.882,-16.276,-10.064,-19.219,-12.055,-3.158,27.049,0.0,260.54,,265.0,265.0,-14.458,3.335,-7.606,23.133
656.0,2.823,0.671,-35.209,1.946,9.335,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.302,1.882,-16.263,-10.048,-19.238,-12.018,-3.158,27.049,0.0,261.14,,265.0,265.0,-14.404,3.326,-7.612,23.135
656.5,3.088,0.723,-35.209,1.9,9.364,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.112,1.907,-16.2,-10.004,-19.214,-11.98,-3.158,27.049,0.0,261.14,,265.0,265.0,-14.392,3.318,-7.606,23.113
657.0,3.088,0.723,-35.209,1.9,9.364,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.112,1.907,-16.353,-10.032,-19.227,-12.087,-3.158,27.049,0.0,261.24,,265.0,265.0,-14.35,3.314,-7.612,23.149
657.5,3.088,0.723,-35.209,1.9,9.364,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.112,1.907,-16.32,-10.076,-19.197,-12.112,-3.158,27.049,0.0,261.24,,265.0,265.0,-14.425,3.311,-7.616,23.168
658.0,3.088,0.723,-35.209,1.9,9.364,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.112,1.907,-16.328,-10.052,-19.237,-12.075,-3.158,27.049,0.0,260.94,,265.0,265.0,-14.426,3.307,-7.596,23.158
658.5,3.088,0.723,-35.209,1.9,9.364,4.16,29.441,3.502,-37.684,-2.714,0.0,32.8,32.6,9.112,1.907,-16.309,-10.046,-19.241,-12.044,-3.158,27.049,0.0,260.94,,265.0,265.0,-14.423,3.303,-7.611,23.127
659.0,3.088,0.723,-35.209,1.9,9.364,4.167,29.451,3.497,-37.711,-2.704,0.0,32.846,32.616,9.112,1.907,-16.251,-10.032,-19.206,-12.003,-3.151,27.047,0.0,260.04,,265.0,265.0,-14.41,3.3,-7.607,23.119
659.5,3.088,0.723,-35.209,1.9,9.364,4.167,29.451,3.497,-37.711,-2.704,0.0,32.8,32.6,9.112,1.907,-16.19,-9.99,-19.196,-11.947,-3.151,27.047,0.0,260.04,,265.0,265.0,-14.373,3.296,-7.59,23.186
660.0,3.154,0.773,-34.553,1.964,9.311,4.167,29.451,3.497,-37.711,-2.704,0.0,32.8,32.6,9.337,1.848,-16.171,-9.996,-19.212,-11.977,-3.151,27.047,0.0,260.54,,265.0,265.0,-14.331,3.293,-7.59,23.191
660.5,3.154,0.773,-34.553,1.964,9.311,4.167,29.451,3.497,-37.711,-2.704,0.0,32.8,32.6,9.337,1.848,-16.327,-10.064,-19.197,-12.082,-3.151,27.047,0.0,260.54,,265.0,265.0,-14.339,3.291,-7.601,23.208
661.0,3.154,0.773,-34.553,1.964,9.311,4.167,29.451,3.497,-37.711,-2.704,0.0,32.8,32.6,9.337,1.848,-16.306,-10.058,-19.177,-12.057,-3.151,27.047,0.0,260.74,,265.0,265.0,-14.417,3.288,-7.607,23.196
661.5,3.154,0.773,-34.553,1.964,9.311,4.167,29.451,3.497,-37.711,-2.704,0.0,32.8,32.6,9.337,1.848,-16.254,-10.055,-19.202,-12.035,-3.151,27.047,0.0,260.74,,265.0,265.0,-14.399,3.286,-7.594,23.245
662.0,3.154,0.773,-34.553,1.964,9.311,4.116,29.474,3.504,-37.7,-2.7,0.0,32.874,32.742,9.337,1.848,-16.23,-9.994,-19.181,-11.977,-3.144,27.065,0.0,260.44,,265.0,265.0,-14.386,3.284,-7.589,23.237
662.5,3.154,0.773,-34.553,1.964,9.311,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.337,1.848,-16.181,-9.993,-19.19,-11.949,-3.144,27.065,0.0,260.44,,265.0,265.0,-14.345,3.282,-7.58,23.254
663.0,3.201,0.776,-35.209,1.908,9.258,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.188,2.022,-16.157,-9.971,-19.17,-11.933,-3.144,27.065,0.0,260.24,,265.0,265.0,-14.328,3.28,-7.562,23.243
663.5,3.201,0.776,-35.209,1.908,9.258,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.188,2.022,-16.278,-9.999,-19.224,-12.064,-3.144,27.065,0.0,260.24,,265.0,265.0,-14.308,3.279,-7.574,23.231
664.0,3.201,0.776,-35.209,1.908,9.258,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.188,2.022,-16.366,-10.07,-19.221,-12.109,-3.144,27.065,0.0,260.14,,265.0,265.0,-14.391,3.277,-7.578,23.193
664.5,3.201,0.776,-35.209,1.908,9.258,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.188,2.022,-16.26,-10.024,-19.208,-12.01,-3.144,27.065,0.0,260.14,,265.0,265.0,-14.441,3.276,-7.58,23.212
665.0,3.201,0.776,-35.209,1.908,9.258,4.116,29.474,3.504,-37.7,-2.7,0.0,32.9,32.7,9.188,2.022,-16.189,-10.02,-19.198,-11.977,-3.144,27.065,0.0,260.34,,265.0,265.0,-14.376,3.275,-7.585,23.177
665.5,3.201,0.776,-35.209,1.908,9.258,4.141,29.492,3.499,-37.713,-2.713,0.0,32.876,32.774,9.188,2.022,-16.181,-9.971,-19.191,-11.946,-3.145,27.048,0.0,260.34,,265.0,265.0,-14.346,3.274,-7.574,23.186
666.0,3.201,0.776,-35.209,1.908,9.258,4.141,29.492,3.499,-37.713,-2.713,0.0,32.9,32.8,9.188,2.022,-16.203,-9.972,-19.207,-11.971,-3.145,27.048,0.0,260.24,,265.0,265.0,-14.322,3.272,-7.551,23.17
666.5,3.349,0.848,-35.015,1.918,9.233,4.141,29.492,3.499,-37.713,-2.713,0.0,32.9,32.8,9.279,2.073,-16.324,-10.035,-19.223,-12.07,-3.145,27.048,0.0,260.24,,265.0,265.0,-14.338,3.271,-7.588,23.142
667.0,3.349,0.848,-35.015,1.918,9.233,4.141,29.492,3.499,-37.713,-2.713,0.0,32.9,32.8,9.279,2.073,-16.382,-10.065,-19.219,-12.092,-3.145,27.048,0.0,260.14,,265.0,265.0,-14.413,3.273,-7.597,23.157
667.5,3.349,0.848,-35.015,1.918,9.233,4.141,29.492,3.499,-37.713,-2.713,0.0,32.9,32.8,9.279,2.073,-16.328,-10.04,-19.212,-12.039,-3.145,27.048,0.0,260.14,,265.0,265.0,-14.439,3.274,-7.577,23.159
668.0,3.349,0.848,-35.015,1.918,9.233,4.141,29.492,3.499,-37.713,-2.713,0.0,32.9,32.8,9.279,2.073,-16.217,-9.994,-19.204,-11.97,-3.145,27.048,0.0,260.14,,265.0,265.0,-14.405,3.275,-7.574,23.148
668.5,3.349,0.848,-35.015,1.918,9.233,4.116,29.509,3.506,-37.685,-2.708,0.0,32.889,32.84,9.279,2.073,-16.212,-9.988,-19.201,-11.936,-3.141,27.058,0.0,260.14,,265.0,265.0,-14.346,3.276,-7.575,23.161
669.0,3.349,0.848,-35.015,1.918,9.233,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.279,2.073,-16.242,-10.018,-19.217,-12.018,-3.141,27.058,0.0,260.14,,265.0,265.0,-14.334,3.277,-7.56,23.15
669.5,3.287,0.887,-34.098,1.951,9.216,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.341,1.923,-16.309,-10.047,-19.18,-12.071,-3.141,27.058,0.0,260.14,,265.0,265.0,-14.374,3.279,-7.571,23.127
670.0,3.287,0.887,-34.098,1.951,9.216,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.341,1.923,-16.342,-10.046,-19.2,-12.074,-3.141,27.058,0.0,260.54,,265.0,265.0,-14.402,3.279,-7.557,23.106
670.5,3.287,0.887,-34.098,1.951,9.216,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.341,1.923,-16.305,-10.014,-19.226,-12.034,-3.141,27.058,0.0,260.54,,265.0,265.0,-14.416,3.279,-7.592,23.01
671.0,3.287,0.887,-34.098,1.951,9.216,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.341,1.923,-16.243,-10.017,-19.207,-11.99,-3.141,27.058,0.0,260.74,,265.0,265.0,-14.395,3.279,-7.557,22.948
671.5,3.287,0.887,-34.098,1.951,9.216,4.116,29.509,3.506,-37.685,-2.708,0.0,32.9,32.8,9.341,1.923,-16.21,-9.996,-19.246,-11.987,-3.141,27.058,0.0,260.74,,265.0,265.0,-14.364,3.279,-7.563,22.912
672.0,3.287,0.887,-34.098,1.951,9.216,4.117,29.518,3.512,-37.673,-2.713,0.0,32.896,32.725,9.341,1.923,-16.37,-10.024,-19.287,-12.058,-3.154,27.059,0.0,260.54,,265.0,265.0,-14.36,3.279,-7.558,22.877
672.5,3.287,0.887,-34.098,1.951,9.216,4.117,29.518,3.512,-37.673,-2.713,0.0,32.9,32.7,9.341,1.923,-16.423,-10.044,-19.322,-12.107,-3.154,27.059,0.0,260.54,,265.0,265.0,-14.435,3.279,-7.58,22.814
673.0,3.286,0.832,-35.039,1.981,9.225,4.117,29.518,3.512,-37.673,-2.713,0.0,32.9,32.7,9.225,1.834,-16.334,-10.057,-19.293,-12.044,-3.154,27.059,0.0,260.24,,265.0,265.0,-14.474,3.28,-7.583,22.705
673.5,3.286,0.832,-35.039,1.981,9.225,4.117,29.518,3.512,-37.673,-2.713,0.0,32.9,32.7,9.225,1.834,-16.259,-10.04,-19.273,-12.006,-3.154,27.059,0.0,260.24,,265.0,265.0,-14.432,3.28,-7.602,22.609
674.0,3.286,0.832,-35.039,1.981,9.225,4.117,29.518,3.512,-37.673,-2.713,0.0,32.9,32.7,9.225,1.834,-16.228,-10.008,-19.235,-11.997,-3.154,27.059,0.0,260.64,,265.0,265.0,-14.394,3.28,-7.568,22.511
674.5,3.286,0.832,-35.039,1.981,9.225,4.117,29.518,3.512,-37.673,-2.713,0.0,32.9,32.7,9.225,1.834,-16.246,-10.009,-19.277,-11.993,-3.154,27.059,0.0,260.64,,265.0,265.0,-14.367,3.28,-7.57,22.546
675.0,3.286,0.832,-35.039,1.981,9.225,4.125,29.546,3.524,-37.666,-2.693,0.0,32.918,32.861,9.225,1.834,-16.413,-10.078,-19.274,-12.08,-3.152,27.052,0.0,260.74,,265.0,265.0,-14.381,3.28,-7.577,22.579
675.5,3.286,0.832,-35.039,1.981,9.225,4.125,29.546,3.524,-37.666,-2.693,0.0,32.9,32.9,9.225,1.834,-16.347,-10.047,-19.252,-12.065,-3.152,27.052,0.0,260.74,,265.0,265.0,-14.461,3.28,-7.586,22.605
676.0,3.526,0.899,-34.786,1.928,9.276,4.125,29.546,3.524,-37.666,-2.693,0.0,32.9,32.9,9.23,1.829,-16.257,-10.02,-19.242,-12.01,-3.152,27.052,0.0,260.44,,265.0,265.0,-14.428,3.28,-7.579,22.638
676.5,3.526,0.899,-34.786,1.928,9.276,4.125,29.546,3.524,-37.666,-2.693,0.0,32.9,32.9,9.23,1.829,-16.226,-9.991,-19.23,-11.977,-3.152,27.052,0.0,260.44,,265.0,265.0,-14.382,3.284,-7.592,22.681
677.0,3.526,0.899,-34.786,1.928,9.276,4.125,29.546,3.524,-37.666,-2.693,0.0,32.9,32.9,9.23,1.829,-16.214,-9.975,-19.22,-11.977,-3.152,27.052,0.0,260.64,,265.0,265.0,-14.356,3.288,-7.556,22.701
677.5,3.526,0.899,-34.786,1.928,9.276,4.125,29.546,3.524,-37.666,-2.693,0.0,32.9,32.9,9.23,1.829,-16.267,-10.015,-19.249,-12.035,-3.152,27.052,0.0,260.64,,265.0,265.0,-14.347,3.292,-7.577,22.715
678.0,3.526,0.899,-34.786,1.928,9.276,4.13,29.548,3.495,-37.716,-2.714,0.0,32.92,32.793,9.23,1.829,-16.363,-10.058,-19.245,-12.062,-3.158,27.054,0.0,261.04,,265.0,265.0,-14.392,3.296,-7.584,22.743
678.5,3.526,0.899,-34.786,1.928,9.276,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.23,1.829,-16.33,-10.051,-19.19,-12.08,-3.158,27.054,0.0,261.04,,265.0,265.0,-14.432,3.3,-7.589,22.753
679.0,3.526,0.899,-34.786,1.928,9.276,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.23,1.829,-16.238,-10.017,-19.197,-11.977,-3.158,27.054,0.0,260.34,,265.0,265.0,-14.413,3.303,-7.575,22.756
679.5,3.255,0.824,-33.792,1.965,9.278,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.426,1.833,-16.224,-9.998,-19.211,-11.968,-3.158,27.054,0.0,260.34,,265.0,265.0,-14.357,3.307,-7.56,22.771
680.0,3.255,0.824,-33.792,1.965,9.278,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.426,1.833,-16.182,-9.984,-19.201,-11.962,-3.158,27.054,0.0,260.34,,265.0,265.0,-14.35,3.306,-7.564,22.778
680.5,3.255,0.824,-33.792,1.965,9.278,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.426,1.833,-16.276,-10.017,-19.273,-12.011,-3.158,27.054,0.0,260.34,,265.0,265.0,-14.332,3.305,-7.56,22.744
681.0,3.255,0.824,-33.792,1.965,9.278,4.13,29.548,3.495,-37.716,-2.714,0.0,32.9,32.8,9.426,1.833,-16.345,-10.036,-19.269,-12.074,-3.158,27.054,0.0,260.44,,265.0,265.0,-14.394,3.305,-7.583,22.658
681.5,3.255,0.824,-33.792,1.965,9.278,4.114,29.571,3.508,-37.711,-2.7,0.0,32.937,32.882,9.426,1.833,-16.343,-10.038,-19.241,-12.07,-3.138,27.068,0.0,260.44,,265.0,265.0,-14.431,3.304,-7.577,22.589
682.0,3.255,0.824,-33.792,1.965,9.278,4.114,29.571,3.508,-37.711,-2.7,0.0,32.9,32.9,9.426,1.833,-16.288,-10.038,-19.228,-12.01,-3.138,27.068,0.0,260.64,,265.0,265.0,-14.423,3.303,-7.576,22.532
682.5,2.706,0.69,-35.07,1.951,9.193,4.114,29.571,3.508,-37.711,-2.7,0.0,32.9,32.9,9.293,2.101,-16.167,-9.992,-19.206,-11.942,-3.138,27.068,0.0,260.64,,265.0,265.0,-14.391,3.302,-7.553,22.532
683.0,2.706,0.69,-35.07,1.951,9.193,4.114,29.571,3.508,-37.711,-2.7,0.0,32.9,32.9,9.293,2.101,-16.221,-9.981,-19.229,-11.98,-3.138,27.068,0.0,260.44,,265.0,265.0,-14.327,3.292,-7.552,22.526
683.5,2.706,0.69,-35.07,1.951,9.193,4.114,29.571,3.508,-37.711,-2.7,0.0,32.9,32.9,9.293,2.101,-16.38,-10.033,-19.25,-12.109,-3.138,27.068,0.0,260.44,,265.0,265.0,-14.353,3.283,-7.569,22.519
684.0,2.706,0.69,-35.07,1.951,9.193,4.114,29.571,3.508,-37.711,-2.7,0.0,32.9,32.9,9.293,2.101,-16.375,-10.066,-19.234,-12.119,-3.138,27.068,0.0,260.14,,265.0,265.0,-14.443,3.273,-7.56,22.528
684.5,2.706,0.69,-35.07,1.951,9.193,4.119,29.586,3.484,-37.674,-2.713,0.0,32.945,32.869,9.293,2.101,-16.268,-10.031,-19.205,-12.013,-3.139,27.079,0.0,260.14,,265.0,265.0,-14.449,3.264,-7.576,22.489
685.0,2.706,0.69,-35.07,1.951,9.193,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.293,2.101,-16.215,-10.023,-19.206,-11.975,-3.139,27.079,0.0,260.24,,265.0,265.0,-14.379,3.255,-7.572,22.421
685.5,2.706,0.69,-35.07,1.951,9.193,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.293,2.101,-16.187,-9.98,-19.201,-11.958,-3.139,27.079,0.0,260.24,,265.0,265.0,-14.355,3.246,-7.572,22.421
686.0,2.732,0.711,-34.492,1.936,9.148,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.316,1.906,-16.219,-9.958,-19.225,-11.973,-3.139,27.079,0.0,260.24,,265.0,265.0,-14.344,3.229,-7.55,22.361
686.5,2.732,0.711,-34.492,1.936,9.148,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.316,1.906,-16.264,-10.004,-19.203,-12.044,-3.139,27.079,0.0,260.24,,265.0,265.0,-14.344,3.229,-7.547,22.327
687.0,2.732,0.711,-34.492,1.936,9.148,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.316,1.906,-16.275,-10.028,-19.16,-12.048,-3.139,27.079,0.0,260.44,,265.0,265.0,-14.379,3.221,-7.552,22.348
687.5,2.732,0.711,-34.492,1.936,9.148,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.316,1.906,-16.274,-10.01,-19.182,-12.005,-3.139,27.079,0.0,260.44,,265.0,265.0,-14.377,3.213,-7.569,22.296
688.0,2.732,0.711,-34.492,1.936,9.148,4.119,29.586,3.484,-37.674,-2.713,0.0,32.9,32.9,9.316,1.906,-16.209,-9.994,-19.184,-11.972,-3.139,27.079,0.0,260.04,,265.0,265.0,-14.368,3.205,-7.556,22.278
688.5,2.732,0.711,-34.492,1.936,9.148,4.079,29.601,3.492,-37.691,-2.695,0.0,32.956,32.909,9.316,1.906,-16.167,-9.968,-19.179,-11.927,-3.136,27.085,0.0,260.04,,265.0,265.0,-14.34,3.197,-7.565,22.251
689.0,2.732,0.711,-34.492,1.936,9.148,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.316,1.906,-16.206,-9.955,-19.193,-11.945,-3.136,27.085,0.0,260.14,,265.0,265.0,-14.31,3.189,-7.518,22.219
689.5,3.828,0.936,-35.209,1.933,9.214,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.14,1.986,-16.258,-9.999,-19.176,-12.023,-3.136,27.085,0.0,260.14,,265.0,265.0,-14.325,3.182,-7.531,22.173
690.0,3.828,0.936,-35.209,1.933,9.214,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.14,1.986,-16.336,-10.017,-19.232,-12.039,-3.136,27.085,0.0,259.84,,265.0,265.0,-14.364,3.192,-7.552,22.139
690.5,3.828,0.936,-35.209,1.933,9.214,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.14,1.986,-16.27,-9.991,-19.234,-11.985,-3.136,27.085,0.0,259.84,,265.0,265.0,-14.406,3.203,-7.533,22.132
691.0,3.828,0.936,-35.209,1.933,9.214,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.14,1.986,-16.154,-9.963,-19.177,-11.933,-3.136,27.085,0.0,260.14,,265.0,265.0,-14.37,3.213,-7.537,22.131
691.5,3.828,0.936,-35.209,1.933,9.214,4.079,29.601,3.492,-37.691,-2.695,0.0,33.0,32.9,9.14,1.986,-16.224,-9.963,-19.212,-11.968,-3.136,27.085,0.0,260.14,,265.0,265.0,-14.307,3.223,-7.529,22.142
692.0,3.828,0.936,-35.209,1.933,9.214,4.139,29.623,3.526,-37.662,-2.688,0.0,32.974,32.922,9.14,1.986,-16.224,-9.963,-19.212,-11.968,-3.135,27.095,0.0,259.44,,265.0,265.0,-14.342,3.233,-7.532,22.179
692.5,3.828,0.936,-35.209,1.933,9.214,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.14,1.986,-16.282,-10.017,-19.192,-12.031,-3.135,27.095,0.0,259.54,,265.0,265.0,-14.396,3.253,-7.546,22.197
693.0,3.289,0.869,-33.081,1.94,9.197,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.489,1.836,-16.248,-9.987,-19.191,-11.965,-3.135,27.095,0.0,259.54,,265.0,265.0,-14.38,3.253,-7.538,22.231
693.5,3.289,0.869,-33.081,1.94,9.197,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.489,1.836,-16.156,-9.966,-19.177,-11.917,-3.135,27.095,0.0,259.74,,265.0,265.0,-14.348,3.254,-7.537,22.325
694.0,3.289,0.869,-33.081,1.94,9.197,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.489,1.836,-16.156,-9.966,-19.177,-11.917,-3.135,27.095,0.0,259.74,,265.0,265.0,-14.348,3.254,-7.534,22.445
694.5,3.289,0.869,-33.081,1.94,9.197,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.489,1.836,-16.168,-9.944,-19.186,-11.95,-3.135,27.095,0.0,259.74,,265.0,265.0,-14.304,3.254,-7.51,22.554
695.0,3.289,0.869,-33.081,1.94,9.197,4.139,29.623,3.526,-37.662,-2.688,0.0,33.0,32.9,9.489,1.836,-16.236,-9.996,-19.186,-11.998,-3.135,27.095,0.0,259.74,,265.0,265.0,-14.312,3.255,-7.53,22.573
695.5,3.289,0.869,-33.081,1.94,9.197,4.131,29.636,3.5,-37.69,-2.678,0.0,32.979,32.833,9.489,1.836,-16.27,-10.001,-19.17,-12.02,-3.143,27.091,0.0,259.74,,265.0,265.0,-14.354,3.255,-7.514,22.629
696.0,3.289,0.869,-33.081,1.94,9.197,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.489,1.836,-16.277,-9.988,-19.209,-11.994,-3.143,27.091,0.0,260.04,,265.0,265.0,-14.365,3.256,-7.523,22.655
696.5,3.098,0.832,-33.976,2.009,9.188,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.297,1.755,-16.199,-9.976,-19.177,-11.962,-3.143,27.091,0.0,260.04,,265.0,265.0,-14.367,3.257,-7.519,22.684
697.0,3.098,0.832,-33.976,2.009,9.188,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.297,1.755,-16.153,-9.928,-19.167,-11.894,-3.143,27.091,0.0,260.04,,265.0,265.0,-14.329,3.254,-7.515,22.713
697.5,3.098,0.832,-33.976,2.009,9.188,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.297,1.755,-16.166,-9.934,-19.189,-11.93,-3.143,27.091,0.0,260.04,,265.0,265.0,-14.286,3.251,-7.503,22.688
698.0,3.098,0.832,-33.976,2.009,9.188,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.297,1.755,-16.285,-9.979,-19.202,-11.991,-3.143,27.091,0.0,259.94,,265.0,265.0,-14.305,3.249,-7.52,22.649
698.5,3.098,0.832,-33.976,2.009,9.188,4.131,29.636,3.5,-37.69,-2.678,0.0,33.0,32.8,9.297,1.755,-16.282,-10.015,-19.174,-12.021,-3.143,27.091,0.0,259.94,,265.0,265.0,-14.364,3.246,-7.512,22.63
699.0,3.098,0.832,-33.976,2.009,9.188,4.137,29.641,3.481,-37.708,-2.707,0.0,32.976,32.899,9.297,1.755,-16.241,-9.982,-19.181,-11.972,-3.15,27.079,0.0,257.64,,265.0,265.0,-14.373,3.244,-7.512,22.63
699.5,3.098,0.832,-33.976,2.009,9.188,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.297,1.755,-16.193,-9.937,-19.189,-11.928,-3.15,27.079,0.0,257.64,,265.0,265.0,-14.344,3.242,-7.514,22.626
700.0,3.779,0.876,-35.209,1.879,9.264,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.285,1.948,-16.136,-9.933,-19.182,-11.904,-3.15,27.079,0.0,259.64,,265.0,265.0,-14.289,3.248,-7.497,22.655
700.5,3.779,0.876,-35.209,1.879,9.264,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.285,1.948,-16.212,-9.924,-19.207,-11.941,-3.15,27.079,0.0,259.64,,265.0,265.0,-14.289,3.248,-7.498,22.671
701.0,3.779,0.876,-35.209,1.879,9.264,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.285,1.948,-16.277,-9.963,-19.205,-12.015,-3.15,27.079,0.0,259.34,,265.0,265.0,-14.321,3.257,-7.509,22.695
701.5,3.779,0.876,-35.209,1.879,9.264,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.285,1.948,-16.286,-9.984,-19.179,-11.997,-3.15,27.079,0.0,259.34,,265.0,265.0,-14.365,3.265,-7.506,22.727
702.0,3.779,0.876,-35.209,1.879,9.264,4.137,29.641,3.481,-37.708,-2.707,0.0,33.0,32.9,9.285,1.948,-16.26,-9.96,-19.196,-11.938,-3.15,27.079,0.0,259.34,,265.0,265.0,-14.361,3.274,-7.521,22.787
702.5,3.779,0.876,-35.209,1.879,9.264,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.285,1.948,-16.189,-9.924,-19.184,-11.919,-3.152,27.083,0.0,259.04,,265.0,265.0,-14.304,3.29,-7.502,22.745
703.0,3.779,0.876,-35.209,1.879,9.264,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.285,1.948,-16.141,-9.924,-19.151,-11.899,-3.152,27.083,0.0,259.04,,265.0,265.0,-14.304,3.29,-7.484,22.681
703.5,3.779,0.876,-35.209,1.879,9.264,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.285,1.948,-16.25,-9.934,-19.19,-11.976,-3.152,27.083,0.0,259.44,,265.0,265.0,-14.279,3.298,-7.5,22.616
704.0,4.158,0.963,-35.209,1.931,9.263,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.251,1.951,-16.25,-9.934,-19.19,-11.976,-3.152,27.083,0.0,259.44,,265.0,265.0,-14.337,3.306,-7.501,22.605
704.5,4.158,0.963,-35.209,1.931,9.263,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.251,1.951,-16.251,-9.976,-19.2,-11.997,-3.152,27.083,0.0,259.54,,265.0,265.0,-14.337,3.32,-7.501,22.586
705.0,4.158,0.963,-35.209,1.931,9.263,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.251,1.951,-16.216,-9.954,-19.186,-11.935,-3.152,27.083,0.0,259.54,,265.0,265.0,-14.356,3.334,-7.486,22.586
705.5,4.158,0.963,-35.209,1.931,9.263,4.18,29.66,3.468,-37.686,-2.721,0.0,33.0,32.9,9.251,1.951,-16.154,-9.924,-19.16,-11.915,-3.152,27.083,0.0,259.34,,265.0,265.0,-14.323,3.347,-7.483,22.565
706.0,4.158,0.963,-35.209,1.931,9.263,4.151,29.67,3.485,-37.669,-2.7,0.0,32.985,32.904,9.251,1.951,-16.126,-9.906,-19.13,-11.872,-3.156,27.077,0.0,259.34,,265.0,265.0,-14.288,3.361,-7.477,22.603
706.5,4.158,0.963,-35.209,1.931,9.263,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.251,1.951,-16.169,-9.913,-19.18,-11.929,-3.156,27.077,0.0,259.04,,265.0,265.0,-14.298,3.386,-7.477,22.603
707.0,4.158,0.963,-35.209,1.931,9.263,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.251,1.951,-16.32,-9.978,-19.196,-12.01,-3.156,27.077,0.0,259.04,,265.0,265.0,-14.298,3.386,-7.465,22.57
707.5,3.35,0.854,-34.724,2.004,9.215,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.255,1.807,-16.301,-9.968,-19.214,-11.969,-3.156,27.077,0.0,259.04,,265.0,265.0,-14.376,3.399,-7.489,22.572
708.0,3.35,0.854,-34.724,2.004,9.215,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.255,1.807,-16.174,-9.913,-19.176,-11.9,-3.156,27.077,0.0,259.04,,265.0,265.0,-14.363,3.398,-7.475,22.561
708.5,3.35,0.854,-34.724,2.004,9.215,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.255,1.807,-16.115,-9.899,-19.149,-11.874,-3.156,27.077,0.0,258.44,,265.0,265.0,-14.291,3.398,-7.457,22.538
709.0,3.35,0.854,-34.724,2.004,9.215,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.255,1.807,-16.188,-9.906,-19.193,-11.932,-3.156,27.077,0.0,258.44,,265.0,265.0,-14.259,3.397,-7.466,22.516
709.5,3.35,0.854,-34.724,2.004,9.215,4.151,29.67,3.485,-37.669,-2.7,0.0,33.0,32.9,9.255,1.807,-16.272,-9.952,-19.206,-11.989,-3.156,27.077,0.0,259.64,,265.0,265.0,-14.305,3.396,-7.468,22.505
710.0,3.35,0.854,-34.724,2.004,9.215,4.136,29.677,3.498,-37.672,-2.724,0.0,32.984,32.941,9.255,1.807,-16.31,-9.962,-19.191,-11.974,-3.16,27.076,0.0,259.64,,265.0,265.0,-14.355,3.395,-7.502,22.5
710.5,3.35,0.854,-34.724,2.004,9.215,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.255,1.807,-16.202,-9.929,-19.192,-11.928,-3.16,27.076,0.0,259.64,,265.0,265.0,-14.359,3.394,-7.474,22.479
711.0,2.762,0.721,-33.947,1.959,9.245,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.318,1.709,-16.146,-9.893,-19.166,-11.893,-3.16,27.076,0.0,259.64,,265.0,265.0,-14.313,3.383,-7.475,22.484
711.5,2.762,0.721,-33.947,1.959,9.245,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.318,1.709,-16.092,-9.891,-19.137,-11.876,-3.16,27.076,0.0,260.34,,265.0,265.0,-14.274,3.373,-7.467,22.463
712.0,2.762,0.721,-33.947,1.959,9.245,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.318,1.709,-16.221,-9.924,-19.201,-11.972,-3.16,27.076,0.0,260.34,,265.0,265.0,-14.249,3.373,-7.468,22.469
712.5,2.762,0.721,-33.947,1.959,9.245,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.318,1.709,-16.221,-9.924,-19.201,-11.972,-3.16,27.076,0.0,260.04,,265.0,265.0,-14.33,3.363,-7.473,22.465
713.0,2.762,0.721,-33.947,1.959,9.245,4.136,29.677,3.498,-37.672,-2.724,0.0,33.0,32.9,9.318,1.709,-16.281,-9.953,-19.149,-12.002,-3.16,27.076,0.0,260.04,,265.0,265.0,-14.33,3.353,-7.464,22.483
713.5,2.762,0.721,-33.947,1.959,9.245,4.114,29.688,3.477,-37.676,-2.709,0.0,33.0,32.9,9.318,1.709,-16.227,-9.927,-19.175,-11.933,-3.163,27.079,0.0,259.94,,265.0,265.0,-14.316,3.334,-7.469,22.509
714.0,2.762,0.721,-33.947,1.959,9.245,4.114,29.688,3.477,-37.676,-2.709,0.0,33.0,32.9,9.318,1.709,-16.113,-9.882,-19.134,-11.88,-3.163,27.079,0.0,259.94,,265.0,265.0,-14.282,3.325,-7.47,22.529
714.5,2.507,0.661,-33.802,1.924,9.16,4.114,29.688,3.477,-37.676,-2.709,0.0,33.0,32.9,9.458,1.917,-16.113,-9.882,-19.134,-11.88,-3.163,27.079,0.0,259.94,,265.0,265.0,-14.252,3.316,-7.443,22.515
715.0,2.507,0.661,-33.802,1.924,9.16,4.114,29.688,3.477,-37.676,-2.709,0.0,33.0,32.9,9.458,1.917,-16.182,-9.904,-19.159,-11.938,-3.163,27.079,0.0,259.94,,265.0,265.0,-14.252,3.316,-7.443,22.515
715.5,2.507,0.661,-33.802,1.924,9.16,4.114,29.688,3.477,-37.676,-2.709,0.0,33.0,32.9,9.458,1.917,-16.349,-9.981,-19.149,-12.007,-3.163,27.079,0.0,259.94,,265.0,265.0,-14.371,3.289,-7.465,22.553
716.0,2.507,0.661,-33.802,1.924,9.16,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.458,1.917,-16.147,-9.901,-19.128,-11.916,-3.158,27.078,0.0,260.04,,265.0,265.0,-14.242,3.239,-7.46,22.443
716.5,2.507,0.661,-33.802,1.924,9.16,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.458,1.917,-16.242,-9.932,-19.114,-11.968,-3.158,27.078,0.0,259.54,,265.0,265.0,-14.314,3.227,-7.452,22.451
717.0,2.507,0.661,-33.802,1.924,9.16,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.458,1.917,-16.242,-9.932,-19.114,-11.968,-3.158,27.078,0.0,259.54,,265.0,265.0,-14.314,3.227,-7.452,22.451
717.5,3.858,0.935,-35.209,1.929,9.354,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.132,1.917,-16.207,-9.906,-19.1,-11.91,-3.158,27.078,0.0,259.54,,265.0,265.0,-14.314,3.215,-7.471,22.403
718.0,3.858,0.935,-35.209,1.929,9.354,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.132,1.917,-16.141,-9.881,-19.126,-11.872,-3.158,27.078,0.0,259.74,,265.0,265.0,-14.281,3.226,-7.461,22.387
718.5,3.858,0.935,-35.209,1.929,9.354,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.132,1.917,-16.141,-9.881,-19.126,-11.872,-3.158,27.078,0.0,259.74,,265.0,265.0,-14.255,3.236,-7.46,22.386
719.0,3.858,0.935,-35.209,1.929,9.354,4.142,29.712,3.466,-37.647,-2.698,0.0,33.0,32.8,9.132,1.917,-16.082,-9.867,-19.1,-11.855,-3.158,27.078,0.0,259.04,,265.0,265.0,-14.255,3.246,-7.433,22.372
719.5,3.858,0.935,-35.209,1.929,9.354,4.144,29.731,3.527,-37.613,-2.705,0.0,32.995,32.873,9.132,1.917,-16.148,-9.895,-19.114,-11.908,-3.169,27.082,0.0,259.04,,265.0,265.0,-14.226,3.256,-7.433,22.372
720.0,3.858,0.935,-35.209,1.929,9.354,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.132,1.917,-16.263,-9.936,-19.097,-11.952,-3.169,27.082,0.0,259.74,,265.0,265.0,-14.267,3.266,-7.446,22.347
720.5,3.858,0.935,-35.209,1.929,9.354,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.132,1.917,-16.164,-9.912,-19.117,-11.922,-3.169,27.082,0.0,259.74,,265.0,265.0,-14.312,3.276,-7.461,22.314
721.0,2.934,0.748,-34.494,1.961,9.309,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.364,1.833,-16.089,-9.878,-19.115,-11.841,-3.169,27.082,0.0,258.54,,265.0,265.0,-14.279,3.286,-7.427,22.296
721.5,2.934,0.748,-34.494,1.961,9.309,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.364,1.833,-16.089,-9.878,-19.115,-11.841,-3.169,27.082,0.0,258.54,,265.0,265.0,-14.231,3.28,-7.449,22.262
722.0,2.934,0.748,-34.494,1.961,9.309,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.364,1.833,-16.094,-9.872,-19.107,-11.838,-3.169,27.082,0.0,259.14,,265.0,265.0,-14.231,3.274,-7.449,22.262
722.5,2.934,0.748,-34.494,1.961,9.309,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.364,1.833,-16.201,-9.926,-19.1,-11.975,-3.169,27.082,0.0,259.14,,265.0,265.0,-14.301,3.263,-7.439,22.188
723.0,2.934,0.748,-34.494,1.961,9.309,4.144,29.731,3.527,-37.613,-2.705,0.0,33.0,32.9,9.364,1.833,-16.153,-9.924,-19.077,-11.945,-3.169,27.082,0.0,259.54,,265.0,265.0,-14.301,3.263,-7.439,22.188
723.5,2.934,0.748,-34.494,1.961,9.309,4.136,29.722,3.476,-37.634,-2.729,0.0,32.988,32.819,9.364,1.833,-16.131,-9.891,-19.069,-11.861,-3.177,27.07,0.0,259.54,,265.0,265.0,-14.275,3.258,-7.432,22.164
724.0,2.934,0.748,-34.494,1.961,9.309,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.364,1.833,-16.092,-9.859,-19.062,-11.85,-3.177,27.07,0.0,259.74,,265.0,265.0,-14.238,3.252,-7.441,22.138
724.5,2.934,0.748,-34.494,1.961,9.309,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.364,1.833,-16.079,-9.851,-19.081,-11.822,-3.177,27.07,0.0,259.74,,265.0,265.0,-14.216,3.247,-7.427,22.132
725.0,3.309,0.778,-35.209,1.923,9.333,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.262,1.942,-16.116,-9.867,-19.082,-11.865,-3.177,27.07,0.0,259.74,,265.0,265.0,-14.208,3.242,-7.419,22.114
725.5,3.309,0.778,-35.209,1.923,9.333,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.262,1.942,-16.134,-9.898,-19.049,-11.907,-3.177,27.07,0.0,259.74,,265.0,265.0,-14.233,3.243,-7.419,22.111
726.0,3.309,0.778,-35.209,1.923,9.333,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.262,1.942,-16.195,-9.905,-19.057,-11.878,-3.177,27.07,0.0,259.44,,265.0,265.0,-14.247,3.244,-7.421,22.138
726.5,3.309,0.778,-35.209,1.923,9.333,4.136,29.722,3.476,-37.634,-2.729,0.0,33.0,32.8,9.262,1.942,-16.195,-9.905,-19.057,-11.878,-3.177,27.07,0.0,259.44,,265.0,265.0,-14.259,3.245,-7.418,22.206
727.0,3.309,0.778,-35.209,1.923,9.333,4.108,29.75,3.456,-37.603,-2.735,0.0,32.987,32.819,9.262,1.942,-16.115,-9.874,-19.054,-11.836,-3.169,27.075,0.0,259.64,,265.0,265.0,-14.259,3.246,-7.435,22.211
727.5,3.309,0.778,-35.209,1.923,9.333,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.262,1.942,-16.05,-9.849,-19.057,-11.809,-3.169,27.075,0.0,259.64,,265.0,265.0,-14.22,3.247,-7.402,22.244
728.0,3.309,0.778,-35.209,1.923,9.333,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.262,1.942,-16.173,-9.881,-19.108,-11.901,-3.169,27.075,0.0,259.34,,265.0,265.0,-14.191,3.248,-7.408,22.249
728.5,3.575,0.827,-35.209,1.969,9.29,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.181,1.906,-16.234,-9.909,-19.11,-11.937,-3.169,27.075,0.0,259.34,,265.0,265.0,-14.297,3.255,-7.419,22.323
729.0,3.575,0.827,-35.209,1.969,9.29,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.181,1.906,-16.234,-9.909,-19.11,-11.937,-3.169,27.075,0.0,259.14,,265.0,265.0,-14.297,3.255,-7.415,22.43
729.5,3.575,0.827,-35.209,1.969,9.29,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.181,1.906,-16.148,-9.888,-19.108,-11.885,-3.169,27.075,0.0,259.14,,265.0,265.0,-14.297,3.26,-7.41,22.485
730.0,3.575,0.827,-35.209,1.969,9.29,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.181,1.906,-16.066,-9.848,-19.064,-11.823,-3.169,27.075,0.0,259.34,,265.0,265.0,-14.257,3.265,-7.411,22.511
730.5,3.575,0.827,-35.209,1.969,9.29,4.108,29.75,3.456,-37.603,-2.735,0.0,33.0,32.8,9.181,1.906,-16.05,-9.843,-19.076,-11.825,-3.169,27.075,0.0,259.34,,265.0,265.0,-14.2,3.27,-7.388,22.541
731.0,3.575,0.827,-35.209,1.969,9.29,4.092,29.751,3.51,-37.581,-2.729,0.0,32.982,32.839,9.181,1.906,-16.131,-9.871,-19.103,-11.905,-3.184,27.071,0.0,259.54,,265.0,265.0,-14.199,3.275,-7.388,22.541
731.5,3.575,0.827,-35.209,1.969,9.29,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.181,1.906,-16.218,-9.909,-19.107,-11.961,-3.184,27.071,0.0,259.54,,265.0,265.0,-14.252,3.28,-7.418,22.559
732.0,3.575,0.827,-35.209,1.969,9.29,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.181,1.906,-16.196,-9.888,-19.113,-11.89,-3.184,27.071,0.0,259.54,,265.0,265.0,-14.299,3.285,-7.417,22.528
732.5,3.266,0.847,-34.553,1.94,9.093,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.367,1.982,-16.058,-9.826,-19.066,-11.822,-3.184,27.071,0.0,259.04,,265.0,265.0,-14.272,3.29,-7.419,22.496
733.0,3.266,0.847,-34.553,1.94,9.093,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.367,1.982,-16.012,-9.803,-19.061,-11.789,-3.184,27.071,0.0,259.04,,265.0,265.0,-14.193,3.289,-7.4,22.535
733.5,3.266,0.847,-34.553,1.94,9.093,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.367,1.982,-16.012,-9.803,-19.061,-11.789,-3.184,27.071,0.0,258.34,,265.0,265.0,-14.166,3.289,-7.39,22.612
734.0,3.266,0.847,-34.553,1.94,9.093,4.092,29.751,3.51,-37.581,-2.729,0.0,33.0,32.8,9.367,1.982,-16.087,-9.896,-19.01,-11.93,-3.184,27.071,0.0,258.34,,265.0,265.0,-14.166,3.289,-7.407,22.675
734.5,3.266,0.847,-34.553,1.94,9.093,4.084,29.763,3.468,-37.634,-2.728,0.0,32.978,32.805,9.367,1.982,-16.113,-9.861,-18.983,-11.915,-3.183,27.073,0.0,259.44,,265.0,265.0,-14.231,3.288,-7.407,22.675
735.0,3.266,0.847,-34.553,1.94,9.093,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.367,1.982,-16.11,-9.846,-19.041,-11.859,-3.183,27.073,0.0,259.44,,265.0,265.0,-14.218,3.288,-7.395,22.71
735.5,3.266,0.847,-34.553,1.94,9.093,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.367,1.982,-16.037,-9.822,-19.03,-11.787,-3.183,27.073,0.0,258.64,,265.0,265.0,-14.214,3.287,-7.385,22.713
736.0,2.851,0.759,-33.112,1.962,9.2,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.375,1.851,-16.024,-9.791,-19.073,-11.805,-3.183,27.073,0.0,259.74,,265.0,265.0,-14.169,3.28,-7.367,22.671
736.5,2.851,0.759,-33.112,1.962,9.2,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.375,1.851,-16.196,-9.878,-19.073,-11.928,-3.183,27.073,0.0,259.74,,265.0,265.0,-14.173,3.273,-7.372,22.618
737.0,2.851,0.759,-33.112,1.962,9.2,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.375,1.851,-16.211,-9.881,-19.082,-11.885,-3.183,27.073,0.0,259.04,,265.0,265.0,-14.269,3.266,-7.401,22.526
737.5,2.851,0.759,-33.112,1.962,9.2,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.375,1.851,-16.211,-9.881,-19.082,-11.885,-3.183,27.073,0.0,259.04,,265.0,265.0,-14.265,3.259,-7.396,22.477
738.0,2.851,0.759,-33.112,1.962,9.2,4.084,29.763,3.468,-37.634,-2.728,0.0,33.0,32.8,9.375,1.851,-16.125,-9.839,-19.08,-11.828,-3.183,27.073,0.0,259.04,,265.0,265.0,-14.265,3.259,-7.396,22.477
738.5,2.851,0.759,-33.112,1.962,9.2,4.138,29.773,3.472,-37.591,-2.724,0.0,32.982,32.802,9.375,1.851,-16.021,-9.799,-19.023,-11.79,-3.18,27.077,0.0,259.74,,265.0,265.0,-14.218,3.253,-7.419,22.412
739.0,2.851,0.759,-33.112,1.962,9.2,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.375,1.851,-16.043,-9.812,-19.054,-11.799,-3.18,27.077,0.0,259.74,,265.0,265.0,-14.158,3.246,-7.374,22.414
739.5,3.89,0.954,-34.723,1.974,9.294,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.312,1.831,-16.15,-9.879,-19.047,-11.923,-3.18,27.077,0.0,258.84,,265.0,265.0,-14.177,3.239,-7.371,22.39
740.0,3.89,0.954,-34.723,1.974,9.294,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.312,1.831,-16.213,-9.862,-19.083,-11.907,-3.18,27.077,0.0,258.84,,265.0,265.0,-14.25,3.25,-7.404,22.417
740.5,3.89,0.954,-34.723,1.974,9.294,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.312,1.831,-16.114,-9.839,-19.079,-11.848,-3.18,27.077,0.0,259.74,,265.0,265.0,-14.266,3.261,-7.404,22.422
741.0,3.89,0.954,-34.723,1.974,9.294,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.312,1.831,-16.04,-9.817,-19.047,-11.817,-3.18,27.077,0.0,259.74,,265.0,265.0,-14.22,3.271,-7.401,22.391
