t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
741.5,3.89,0.954,-34.723,1.974,9.294,4.138,29.773,3.472,-37.591,-2.724,0.0,33.0,32.8,9.312,1.831,-16.028,-9.807,-19.043,-11.792,-3.18,27.077,0.0,259.84,,265.0,265.0,-14.18,3.281,-7.377,22.341
742.0,3.89,0.954,-34.723,1.974,9.294,4.144,29.791,3.488,-37.565,-2.739,0.0,32.981,32.742,9.312,1.831,-16.024,-9.796,-19.056,-11.792,-3.182,27.073,0.0,259.84,,265.0,265.0,-14.167,3.291,-7.361,22.315
742.5,3.89,0.954,-34.723,1.974,9.294,4.144,29.791,3.488,-37.565,-2.739,0.0,33.0,32.7,9.312,1.831,-16.162,-9.824,-19.128,-11.869,-3.182,27.073,0.0,259.64,,265.0,265.0,-14.167,3.301,-7.384,22.263
743.0,3.646,0.881,-34.909,1.939,9.262,4.144,29.791,3.488,-37.565,-2.739,0.0,33.0,32.7,9.26,1.745,-16.226,-9.878,-19.164,-11.896,-3.182,27.073,0.0,259.64,,265.0,265.0,-14.246,3.311,-7.391,22.27
743.5,3.646,0.881,-34.909,1.939,9.262,4.144,29.791,3.488,-37.565,-2.739,0.0,33.0,32.7,9.26,1.745,-16.115,-9.845,-19.115,-11.84,-3.182,27.073,0.0,259.94,,265.0,265.0,-14.291,3.316,-7.386,22.25
744.0,3.646,0.881,-34.909,1.939,9.262,4.144,29.791,3.488,-37.565,-2.739,0.0,33.0,32.7,9.26,1.745,-16.058,-9.813,-19.067,-11.79,-3.182,27.073,0.0,259.94,,265.0,265.0,-14.229,3.321,-7.387,22.228
744.5,3.646,0.881,-34.909,1.939,9.262,4.144,29.791,3.488,-37.565,-2.739,0.0,33.0,32.7,9.26,1.745,-16.056,-9.818,-19.073,-11.797,-3.182,27.073,0.0,259.54,,265.0,265.0,-14.182,3.327,-7.385,22.23
745.0,3.646,0.881,-34.909,1.939,9.262,4.112,29.795,3.498,-37.539,-2.749,0.0,32.976,32.753,9.26,1.745,-16.154,-9.864,-19.057,-11.909,-3.186,27.067,0.0,259.54,,265.0,265.0,-14.186,3.332,-7.375,22.234
745.5,3.646,0.881,-34.909,1.939,9.262,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.26,1.745,-16.252,-9.882,-19.045,-11.932,-3.186,27.067,0.0,259.24,,265.0,265.0,-14.246,3.337,-7.406,22.224
746.0,3.803,0.905,-35.209,1.852,9.288,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.093,1.933,-16.18,-9.861,-19.057,-11.873,-3.186,27.067,0.0,259.24,,265.0,265.0,-14.277,3.342,-7.395,22.215
746.5,3.803,0.905,-35.209,1.852,9.288,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.093,1.933,-16.07,-9.809,-19.082,-11.801,-3.186,27.067,0.0,259.34,,265.0,265.0,-14.243,3.35,-7.378,22.22
747.0,3.803,0.905,-35.209,1.852,9.288,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.093,1.933,-16.012,-9.806,-19.038,-11.77,-3.186,27.067,0.0,259.34,,265.0,265.0,-14.19,3.357,-7.368,22.246
747.5,3.803,0.905,-35.209,1.852,9.288,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.093,1.933,-16.056,-9.8,-19.051,-11.799,-3.186,27.067,0.0,259.14,,265.0,265.0,-14.157,3.364,-7.375,22.259
748.0,3.803,0.905,-35.209,1.852,9.288,4.112,29.795,3.498,-37.539,-2.749,0.0,33.0,32.8,9.093,1.933,-16.106,-9.836,-19.027,-11.878,-3.186,27.067,0.0,259.14,,265.0,265.0,-14.176,3.372,-7.365,22.269
748.5,3.803,0.905,-35.209,1.852,9.288,4.129,29.808,3.493,-37.556,-2.732,0.0,32.977,32.695,9.093,1.933,-16.145,-9.854,-19.007,-11.892,-3.179,27.077,0.0,258.84,,265.0,265.0,-14.212,3.379,-7.387,22.264
749.0,3.803,0.905,-35.209,1.852,9.288,4.129,29.808,3.493,-37.556,-2.732,0.0,33.0,32.7,9.093,1.933,-16.162,-9.83,-19.028,-11.86,-3.179,27.077,0.0,258.84,,265.0,265.0,-14.225,3.386,-7.367,22.285
749.5,3.196,0.845,-33.995,1.95,9.191,4.129,29.808,3.493,-37.556,-2.732,0.0,33.0,32.7,9.382,1.951,-16.082,-9.816,-19.025,-11.824,-3.179,27.077,0.0,259.04,,265.0,265.0,-14.22,3.393,-7.37,22.275
750.0,3.196,0.845,-33.995,1.95,9.191,4.129,29.808,3.493,-37.556,-2.732,0.0,33.0,32.7,9.382,1.951,-16.013,-9.772,-19.022,-11.759,-3.179,27.077,0.0,259.04,,265.0,265.0,-14.187,3.389,-7.377,22.272
750.5,3.196,0.845,-33.995,1.95,9.191,4.129,29.808,3.493,-37.556,-2.732,0.0,33.0,32.7,9.382,1.951,-16.028,-9.796,-19.035,-11.808,-3.179,27.077,0.0,259.24,,265.0,265.0,-14.142,3.386,-7.362,22.278
751.0,3.196,0.845,-33.995,1.95,9.191,4.129,29.808,3.493,-37.556,-2.732,0.0,33.0,32.7,9.382,1.951,-16.122,-9.839,-18.985,-11.859,-3.179,27.077,0.0,259.24,,265.0,265.0,-14.167,3.383,-7.356,22.277
751.5,3.196,0.845,-33.995,1.95,9.191,4.103,29.816,3.506,-37.594,-2.728,0.0,32.976,32.694,9.382,1.951,-16.128,-9.841,-18.976,-11.856,-3.163,27.084,0.0,259.24,,265.0,265.0,-14.201,3.38,-7.361,22.268
752.0,3.196,0.845,-33.995,1.95,9.191,4.103,29.816,3.506,-37.594,-2.728,0.0,33.0,32.7,9.382,1.951,-16.072,-9.808,-18.996,-11.807,-3.163,27.084,0.0,259.24,,265.0,265.0,-14.2,3.377,-7.347,22.246
752.5,2.854,0.767,-33.76,1.915,9.139,4.103,29.816,3.506,-37.594,-2.728,0.0,33.0,32.7,9.382,1.928,-16.05,-9.772,-18.993,-11.779,-3.163,27.084,0.0,258.94,,265.0,265.0,-14.171,3.374,-7.352,22.211
753.0,2.854,0.767,-33.76,1.915,9.139,4.103,29.816,3.506,-37.594,-2.728,0.0,33.0,32.7,9.382,1.928,-16.025,-9.77,-19.013,-11.75,-3.163,27.084,0.0,258.94,,265.0,265.0,-14.148,3.365,-7.333,22.213
753.5,2.854,0.767,-33.76,1.915,9.139,4.103,29.816,3.506,-37.594,-2.728,0.0,33.0,32.7,9.382,1.928,-16.007,-9.776,-19.029,-11.758,-3.163,27.084,0.0,259.14,,265.0,265.0,-14.139,3.357,-7.34,22.224
754.0,2.854,0.767,-33.76,1.915,9.139,4.103,29.816,3.506,-37.594,-2.728,0.0,33.0,32.7,9.382,1.928,-16.16,-9.793,-19.1,-11.867,-3.163,27.084,0.0,259.14,,265.0,265.0,-14.143,3.349,-7.351,22.226
754.5,2.854,0.767,-33.76,1.915,9.139,4.101,29.834,3.485,-37.575,-2.722,0.0,32.973,32.711,9.382,1.928,-16.146,-9.834,-19.096,-11.854,-3.157,27.082,0.0,259.64,,265.0,265.0,-14.23,3.341,-7.341,22.225
755.0,2.854,0.767,-33.76,1.915,9.139,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.382,1.928,-16.082,-9.802,-19.065,-11.795,-3.157,27.082,0.0,259.64,,265.0,265.0,-14.232,3.333,-7.351,22.237
755.5,2.854,0.767,-33.76,1.915,9.139,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.382,1.928,-16.042,-9.783,-19.048,-11.787,-3.157,27.082,0.0,259.64,,265.0,265.0,-14.186,3.325,-7.341,22.241
756.0,3.308,0.782,-35.209,1.937,9.274,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.211,1.909,-16.022,-9.773,-19.046,-11.766,-3.157,27.082,0.0,259.64,,265.0,265.0,-14.165,3.317,-7.351,22.232
756.5,3.308,0.782,-35.209,1.937,9.274,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.211,1.909,-16.049,-9.783,-19.036,-11.798,-3.157,27.082,0.0,259.04,,265.0,265.0,-14.151,3.317,-7.318,22.223
757.0,3.308,0.782,-35.209,1.937,9.274,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.211,1.909,-16.18,-9.812,-19.052,-11.857,-3.157,27.082,0.0,259.04,,265.0,265.0,-14.167,3.317,-7.334,22.223
757.5,3.308,0.782,-35.209,1.937,9.274,4.101,29.834,3.485,-37.575,-2.722,0.0,33.0,32.7,9.211,1.909,-16.064,-9.812,-19.015,-11.823,-3.157,27.082,0.0,260.24,,265.0,265.0,-14.225,3.317,-7.347,22.244
758.0,3.308,0.782,-35.209,1.937,9.274,4.096,29.834,3.469,-37.611,-2.729,0.0,32.974,32.712,9.211,1.909,-16.004,-9.786,-18.998,-11.771,-3.162,27.093,0.0,260.24,,265.0,265.0,-14.178,3.317,-7.352,22.277
758.5,3.308,0.782,-35.209,1.937,9.274,4.096,29.834,3.469,-37.611,-2.729,0.0,33.0,32.7,9.211,1.909,-16.001,-9.761,-18.98,-11.74,-3.162,27.093,0.0,259.54,,265.0,265.0,-14.14,3.316,-7.351,22.269
759.0,3.125,0.762,-35.209,1.907,9.351,4.096,29.834,3.469,-37.611,-2.729,0.0,33.0,32.7,9.267,1.871,-16.023,-9.779,-19.016,-11.784,-3.162,27.093,0.0,259.54,,265.0,265.0,-14.12,3.316,-7.343,22.261
759.5,3.125,0.762,-35.209,1.907,9.351,4.096,29.834,3.469,-37.611,-2.729,0.0,33.0,32.7,9.267,1.871,-16.065,-9.796,-18.984,-11.83,-3.162,27.093,0.0,260.24,,265.0,265.0,-14.151,3.313,-7.339,22.27
760.0,3.125,0.762,-35.209,1.907,9.351,4.096,29.834,3.469,-37.611,-2.729,0.0,33.0,32.7,9.267,1.871,-16.08,-9.801,-18.969,-11.847,-3.162,27.093,0.0,260.24,,265.0,265.0,-14.169,3.31,-7.343,22.244
760.5,3.125,0.762,-35.209,1.907,9.351,4.096,29.834,3.469,-37.611,-2.729,0.0,33.0,32.7,9.267,1.871,-16.043,-9.803,-18.98,-11.808,-3.162,27.093,0.0,260.34,,265.0,265.0,-14.174,3.307,-7.33,22.231
761.0,3.125,0.762,-35.209,1.907,9.351,4.123,29.845,3.461,-37.6,-2.717,0.0,32.965,32.718,9.267,1.871,-15.974,-9.741,-18.968,-11.727,-3.164,27.081,0.0,260.34,,265.0,265.0,-14.158,3.304,-7.317,22.218
761.5,3.125,0.762,-35.209,1.907,9.351,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.267,1.871,-15.973,-9.74,-18.968,-11.724,-3.164,27.081,0.0,260.04,,265.0,265.0,-14.103,3.298,-7.307,22.187
762.0,3.125,0.762,-35.209,1.907,9.351,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.267,1.871,-16.094,-9.779,-19.0,-11.812,-3.164,27.081,0.0,260.04,,265.0,265.0,-14.101,3.298,-7.313,22.227
762.5,3.755,0.91,-35.209,1.935,9.329,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.208,1.898,-16.137,-9.8,-19.007,-11.842,-3.164,27.081,0.0,260.14,,265.0,265.0,-14.171,3.295,-7.314,22.238
763.0,3.755,0.91,-35.209,1.935,9.329,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.208,1.898,-16.092,-9.812,-18.992,-11.803,-3.164,27.081,0.0,260.14,,265.0,265.0,-14.196,3.303,-7.33,22.258
763.5,3.755,0.91,-35.209,1.935,9.329,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.208,1.898,-16.018,-9.775,-18.999,-11.776,-3.164,27.081,0.0,260.34,,265.0,265.0,-14.175,3.31,-7.335,22.282
764.0,3.755,0.91,-35.209,1.935,9.329,4.123,29.845,3.461,-37.6,-2.717,0.0,33.0,32.7,9.208,1.898,-15.965,-9.748,-18.99,-11.719,-3.164,27.081,0.0,260.34,,265.0,265.0,-14.142,3.318,-7.299,22.303
764.5,3.755,0.91,-35.209,1.935,9.329,4.117,29.869,3.489,-37.573,-2.726,0.0,32.976,32.674,9.208,1.898,-15.982,-9.736,-18.974,-11.717,-3.155,27.088,0.0,259.84,,265.0,265.0,-14.105,3.325,-7.319,22.313
765.0,3.755,0.91,-35.209,1.935,9.329,4.117,29.869,3.489,-37.573,-2.726,0.0,33.0,32.7,9.208,1.898,-16.112,-9.798,-18.965,-11.841,-3.155,27.088,0.0,259.84,,265.0,265.0,-14.102,3.332,-7.311,22.298
765.5,3.637,0.87,-35.209,1.946,9.284,4.117,29.869,3.489,-37.573,-2.726,0.0,33.0,32.7,9.096,1.881,-16.1,-9.791,-18.969,-11.79,-3.155,27.088,0.0,258.54,,265.0,265.0,-14.179,3.339,-7.307,22.268
766.0,3.637,0.87,-35.209,1.946,9.284,4.117,29.869,3.489,-37.573,-2.726,0.0,33.0,32.7,9.096,1.881,-16.04,-9.758,-18.982,-11.749,-3.155,27.088,0.0,258.54,,265.0,265.0,-14.162,3.344,-7.32,22.26
766.5,3.637,0.87,-35.209,1.946,9.284,4.117,29.869,3.489,-37.573,-2.726,0.0,33.0,32.7,9.096,1.881,-15.999,-9.749,-18.998,-11.738,-3.155,27.088,0.0,259.14,,265.0,265.0,-14.132,3.348,-7.304,22.265
767.0,3.637,0.87,-35.209,1.946,9.284,4.117,29.869,3.489,-37.573,-2.726,0.0,33.0,32.7,9.096,1.881,-15.967,-9.733,-18.986,-11.726,-3.155,27.088,0.0,259.14,,265.0,265.0,-14.121,3.353,-7.307,22.252
767.5,3.637,0.87,-35.209,1.946,9.284,4.134,29.875,3.488,-37.573,-2.721,0.0,32.964,32.644,9.096,1.881,-16.053,-9.726,-19.008,-11.746,-3.168,27.088,0.0,258.64,,265.0,265.0,-14.103,3.358,-7.301,22.246
768.0,3.637,0.87,-35.209,1.946,9.284,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.096,1.881,-16.134,-9.784,-19.063,-11.831,-3.168,27.088,0.0,258.64,,265.0,265.0,-14.133,3.362,-7.307,22.235
768.5,3.637,0.87,-35.209,1.946,9.284,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.096,1.881,-16.099,-9.784,-19.031,-11.802,-3.168,27.088,0.0,259.74,,265.0,265.0,-14.203,3.367,-7.316,22.245
769.0,4.016,0.955,-35.209,1.871,9.282,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.172,2.003,-16.045,-9.768,-19.009,-11.775,-3.168,27.088,0.0,259.74,,265.0,265.0,-14.179,3.371,-7.312,22.258
769.5,4.016,0.955,-35.209,1.871,9.282,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.172,2.003,-15.982,-9.744,-19.006,-11.713,-3.168,27.088,0.0,258.44,,265.0,265.0,-14.149,3.382,-7.294,22.308
770.0,4.016,0.955,-35.209,1.871,9.282,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.172,2.003,-16.029,-9.723,-18.997,-11.752,-3.168,27.088,0.0,258.44,,265.0,265.0,-14.111,3.392,-7.294,22.311
770.5,4.016,0.955,-35.209,1.871,9.282,4.134,29.875,3.488,-37.573,-2.721,0.0,33.0,32.6,9.172,2.003,-16.067,-9.764,-19.016,-11.803,-3.168,27.088,0.0,260.34,,265.0,265.0,-14.125,3.403,-7.303,22.317
771.0,4.016,0.955,-35.209,1.871,9.282,4.168,29.875,3.495,-37.58,-2.728,0.0,32.967,32.763,9.172,2.003,-16.129,-9.79,-19.003,-11.822,-3.167,27.086,0.0,260.34,,265.0,265.0,-14.162,3.413,-7.317,22.315
771.5,4.016,0.955,-35.209,1.871,9.282,4.168,29.875,3.495,-37.58,-2.728,0.0,33.0,32.8,9.172,2.003,-16.118,-9.782,-18.987,-11.793,-3.167,27.086,0.0,259.64,,265.0,265.0,-14.186,3.423,-7.302,22.299
772.0,3.166,0.732,-35.209,1.817,9.26,4.168,29.875,3.495,-37.58,-2.728,0.0,33.0,32.8,9.204,1.906,-15.999,-9.726,-18.974,-11.714,-3.167,27.086,0.0,259.64,,265.0,265.0,-14.17,3.432,-7.306,22.309
772.5,3.166,0.732,-35.209,1.817,9.26,4.168,29.875,3.495,-37.58,-2.728,0.0,33.0,32.8,9.204,1.906,-15.99,-9.731,-18.976,-11.723,-3.167,27.086,0.0,260.54,,265.0,265.0,-14.103,3.428,-7.296,22.305
773.0,3.166,0.732,-35.209,1.817,9.26,4.168,29.875,3.495,-37.58,-2.728,0.0,33.0,32.8,9.204,1.906,-16.084,-9.753,-18.996,-11.811,-3.167,27.086,0.0,260.54,,265.0,265.0,-14.105,3.424,-7.282,22.295
773.5,3.166,0.732,-35.209,1.817,9.26,4.168,29.875,3.495,-37.58,-2.728,0.0,33.0,32.8,9.204,1.906,-16.121,-9.783,-19.035,-11.812,-3.167,27.086,0.0,259.24,,265.0,265.0,-14.161,3.419,-7.298,22.347
774.0,3.166,0.732,-35.209,1.817,9.26,4.102,29.894,3.474,-37.599,-2.723,0.0,32.963,32.651,9.204,1.906,-16.123,-9.773,-19.053,-11.798,-3.159,27.079,0.0,259.24,,265.0,265.0,-14.188,3.415,-7.305,22.387
774.5,3.166,0.732,-35.209,1.817,9.26,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.204,1.906,-16.055,-9.774,-19.043,-11.758,-3.159,27.079,0.0,260.04,,265.0,265.0,-14.187,3.411,-7.309,22.441
775.0,3.166,0.732,-35.209,1.817,9.26,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.204,1.906,-15.994,-9.743,-19.0,-11.726,-3.159,27.079,0.0,260.04,,265.0,265.0,-14.158,3.407,-7.282,22.435
775.5,2.415,0.633,-33.59,1.986,9.231,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.428,1.849,-15.978,-9.72,-19.005,-11.717,-3.159,27.079,0.0,260.44,,265.0,265.0,-14.116,3.403,-7.306,22.39
776.0,2.415,0.633,-33.59,1.986,9.231,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.428,1.849,-16.201,-9.831,-19.037,-11.867,-3.159,27.079,0.0,260.44,,265.0,265.0,-14.105,3.387,-7.282,22.435
776.5,2.415,0.633,-33.59,1.986,9.231,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.428,1.849,-16.188,-9.808,-19.025,-11.805,-3.159,27.079,0.0,260.04,,265.0,265.0,-14.234,3.371,-7.312,22.483
777.0,2.415,0.633,-33.59,1.986,9.231,4.102,29.894,3.474,-37.599,-2.723,0.0,33.0,32.7,9.428,1.849,-16.04,-9.767,-19.013,-11.768,-3.159,27.079,0.0,260.04,,265.0,265.0,-14.207,3.355,-7.32,22.502
777.5,2.415,0.633,-33.59,1.986,9.231,4.092,29.907,3.483,-37.583,-2.72,0.0,32.962,32.66,9.428,1.849,-15.976,-9.743,-18.995,-11.729,-3.171,27.084,0.0,258.74,,265.0,265.0,-14.147,3.34,-7.309,22.563
778.0,2.415,0.633,-33.59,1.986,9.231,4.092,29.907,3.483,-37.583,-2.72,0.0,33.0,32.7,9.428,1.849,-15.972,-9.724,-18.991,-11.699,-3.171,27.084,0.0,258.74,,265.0,265.0,-14.111,3.325,-7.312,22.609
778.5,3.074,0.786,-34.517,1.927,9.141,4.092,29.907,3.483,-37.583,-2.72,0.0,33.0,32.7,9.381,1.956,-16.057,-9.745,-19.052,-11.769,-3.171,27.084,0.0,260.34,,265.0,265.0,-14.096,3.31,-7.294,22.66
779.0,3.074,0.786,-34.517,1.927,9.141,4.092,29.907,3.483,-37.583,-2.72,0.0,33.0,32.7,9.381,1.956,-16.126,-9.797,-19.017,-11.858,-3.171,27.084,0.0,260.34,,265.0,265.0,-14.156,3.306,-7.304,22.688
779.5,3.074,0.786,-34.517,1.927,9.141,4.092,29.907,3.483,-37.583,-2.72,0.0,33.0,32.7,9.381,1.956,-16.057,-9.772,-19.033,-11.764,-3.171,27.084,0.0,258.84,,265.0,265.0,-14.199,3.302,-7.296,22.692
780.0,3.074,0.786,-34.517,1.927,9.141,4.092,29.907,3.483,-37.583,-2.72,0.0,33.0,32.7,9.381,1.956,-16.023,-9.735,-19.012,-11.736,-3.171,27.084,0.0,258.84,,265.0,265.0,-14.157,3.299,-7.304,22.673
780.5,3.074,0.786,-34.517,1.927,9.141,4.094,29.921,3.492,-37.592,-2.714,0.0,32.969,32.686,9.381,1.956,-15.979,-9.723,-18.985,-11.702,-3.161,27.083,0.0,259.94,,265.0,265.0,-14.127,3.295,-7.291,22.654
781.0,3.074,0.786,-34.517,1.927,9.141,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.381,1.956,-15.999,-9.744,-18.999,-11.754,-3.161,27.083,0.0,259.94,,265.0,265.0,-14.097,3.291,-7.29,22.657
781.5,3.495,0.911,-34.037,1.916,9.169,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.432,1.955,-16.068,-9.751,-18.958,-11.845,-3.161,27.083,0.0,258.54,,265.0,265.0,-14.124,3.288,-7.302,22.674
782.0,3.495,0.911,-34.037,1.916,9.169,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.432,1.955,-16.068,-9.794,-18.966,-11.823,-3.161,27.083,0.0,258.54,,265.0,265.0,-14.155,3.291,-7.314,22.633
782.5,3.495,0.911,-34.037,1.916,9.169,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.432,1.955,-16.032,-9.762,-18.954,-11.784,-3.161,27.083,0.0,259.84,,265.0,265.0,-14.163,3.294,-7.308,22.636
783.0,3.495,0.911,-34.037,1.916,9.169,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.432,1.955,-15.972,-9.711,-18.942,-11.7,-3.161,27.083,0.0,259.84,,265.0,265.0,-14.133,3.298,-7.299,22.639
783.5,3.495,0.911,-34.037,1.916,9.169,4.094,29.921,3.492,-37.592,-2.714,0.0,33.0,32.7,9.432,1.955,-15.954,-9.706,-18.943,-11.724,-3.161,27.083,0.0,258.44,,265.0,265.0,-14.081,3.301,-7.297,22.573
784.0,3.495,0.911,-34.037,1.916,9.169,4.131,29.935,3.489,-37.578,-2.718,0.0,32.985,32.673,9.432,1.955,-16.013,-9.726,-18.937,-11.755,-3.169,27.079,0.0,258.44,,265.0,265.0,-14.082,3.304,-7.288,22.571
784.5,3.495,0.911,-34.037,1.916,9.169,4.131,29.935,3.489,-37.578,-2.718,0.0,33.0,32.7,9.432,1.955,-16.049,-9.743,-18.928,-11.78,-3.169,27.079,0.0,259.84,,265.0,265.0,-14.108,3.307,-7.286,22.559
785.0,4.267,1.031,-35.209,1.922,9.224,4.131,29.935,3.489,-37.578,-2.718,0.0,33.0,32.7,9.214,1.996,-16.031,-9.765,-18.94,-11.754,-3.169,27.079,0.0,259.84,,265.0,265.0,-14.125,3.31,-7.305,22.572
785.5,4.267,1.031,-35.209,1.922,9.224,4.131,29.935,3.489,-37.578,-2.718,0.0,33.0,32.7,9.214,1.996,-16.013,-9.746,-18.946,-11.723,-3.169,27.079,0.0,258.24,,265.0,265.0,-14.123,3.326,-7.278,22.57
786.0,4.267,1.031,-35.209,1.922,9.224,4.131,29.935,3.489,-37.578,-2.718,0.0,33.0,32.7,9.214,1.996,-15.966,-9.72,-18.968,-11.696,-3.169,27.079,0.0,258.24,,265.0,265.0,-14.107,3.341,-7.277,22.593
786.5,4.267,1.031,-35.209,1.922,9.224,4.131,29.935,3.489,-37.578,-2.718,0.0,33.0,32.7,9.214,1.996,-16.011,-9.702,-18.973,-11.724,-3.169,27.079,0.0,259.74,,265.0,265.0,-14.087,3.357,-7.275,22.574
787.0,4.267,1.031,-35.209,1.922,9.224,4.127,29.949,3.488,-37.572,-2.724,0.0,32.986,32.69,9.214,1.996,-16.108,-9.767,-18.983,-11.829,-3.161,27.078,0.0,259.74,,265.0,265.0,-14.103,3.372,-7.268,22.564
787.5,4.267,1.031,-35.209,1.922,9.224,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.214,1.996,-16.092,-9.762,-18.966,-11.79,-3.161,27.078,0.0,258.24,,265.0,265.0,-14.172,3.386,-7.272,22.553
788.0,3.46,0.892,-34.21,1.921,9.238,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.312,1.818,-16.026,-9.744,-18.969,-11.748,-3.161,27.078,0.0,258.24,,265.0,265.0,-14.152,3.401,-7.271,22.551
788.5,3.46,0.892,-34.21,1.921,9.238,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.312,1.818,-15.978,-9.725,-18.97,-11.706,-3.161,27.078,0.0,259.64,,265.0,265.0,-14.122,3.402,-7.283,22.534
789.0,3.46,0.892,-34.21,1.921,9.238,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.312,1.818,-15.955,-9.691,-18.941,-11.69,-3.161,27.078,0.0,259.64,,265.0,265.0,-14.095,3.403,-7.273,22.515
789.5,3.46,0.892,-34.21,1.921,9.238,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.312,1.818,-15.957,-9.696,-18.974,-11.682,-3.161,27.078,0.0,259.44,,265.0,265.0,-14.069,3.404,-7.261,22.473
790.0,3.46,0.892,-34.21,1.921,9.238,4.127,29.949,3.488,-37.572,-2.724,0.0,33.0,32.7,9.312,1.818,-16.109,-9.764,-18.961,-11.786,-3.161,27.078,0.0,259.44,,265.0,265.0,-14.077,3.404,-7.293,22.442
790.5,3.46,0.892,-34.21,1.921,9.238,4.116,29.958,3.491,-37.615,-2.716,0.0,32.988,32.755,9.312,1.818,-16.074,-9.757,-18.95,-11.736,-3.156,27.078,0.0,259.54,,265.0,265.0,-14.155,3.405,-7.269,22.41
791.0,3.46,0.892,-34.21,1.921,9.238,4.116,29.958,3.491,-37.615,-2.716,0.0,33.0,32.8,9.312,1.818,-16.023,-9.722,-18.956,-11.721,-3.156,27.078,0.0,259.54,,265.0,265.0,-14.129,3.406,-7.27,22.38
791.5,2.511,0.714,-34.021,1.96,9.18,4.116,29.958,3.491,-37.615,-2.716,0.0,33.0,32.8,9.317,1.842,-15.981,-9.693,-18.962,-11.69,-3.156,27.078,0.0,258.04,,265.0,265.0,-14.105,3.407,-7.26,22.483
792.0,2.511,0.714,-34.021,1.96,9.18,4.116,29.958,3.491,-37.615,-2.716,0.0,33.0,32.8,9.317,1.842,-15.967,-9.679,-18.938,-11.68,-3.156,27.078,0.0,258.04,,265.0,265.0,-14.082,3.392,-7.232,22.499
792.5,2.511,0.714,-34.021,1.96,9.18,4.116,29.958,3.491,-37.615,-2.716,0.0,33.0,32.8,9.317,1.842,-16.009,-9.714,-18.961,-11.757,-3.156,27.078,0.0,259.64,,265.0,265.0,-14.066,3.378,-7.242,22.501
793.0,2.511,0.714,-34.021,1.96,9.18,4.116,29.958,3.491,-37.615,-2.716,0.0,33.0,32.8,9.317,1.842,-16.064,-9.752,-18.946,-11.772,-3.156,27.078,0.0,259.64,,265.0,265.0,-14.11,3.364,-7.267,22.504
793.5,2.511,0.714,-34.021,1.96,9.18,4.1,29.97,3.464,-37.629,-2.726,0.0,33.002,32.796,9.317,1.842,-16.066,-9.73,-18.947,-11.765,-3.163,27.085,0.0,258.24,,265.0,265.0,-14.133,3.35,-7.263,22.511
794.0,2.511,0.714,-34.021,1.96,9.18,4.1,29.97,3.464,-37.629,-2.726,0.0,33.0,32.8,9.317,1.842,-16.009,-9.702,-18.972,-11.697,-3.163,27.085,0.0,258.24,,265.0,265.0,-14.127,3.336,-7.268,22.512
794.5,3.282,0.755,-35.209,1.9,9.26,4.1,29.97,3.464,-37.629,-2.726,0.0,33.0,32.8,9.205,1.947,-15.935,-9.679,-18.956,-11.672,-3.163,27.085,0.0,260.44,,265.0,265.0,-14.095,3.323,-7.25,22.511
795.0,3.282,0.755,-35.209,1.9,9.26,4.1,29.97,3.464,-37.629,-2.726,0.0,33.0,32.8,9.205,1.947,-15.966,-9.68,-18.976,-11.662,-3.163,27.085,0.0,260.44,,265.0,265.0,-14.061,3.322,-7.248,22.55
795.5,3.282,0.755,-35.209,1.9,9.26,4.1,29.97,3.464,-37.629,-2.726,0.0,33.0,32.8,9.205,1.947,-16.045,-9.729,-19.0,-11.76,-3.163,27.085,0.0,258.74,,265.0,265.0,-14.071,3.321,-7.26,22.556
796.0,3.282,0.755,-35.209,1.9,9.26,4.1,29.97,3.464,-37.629,-2.726,0.0,33.0,32.8,9.205,1.947,-16.124,-9.75,-18.973,-11.797,-3.163,27.085,0.0,258.74,,265.0,265.0,-14.134,3.321,-7.279,22.57
796.5,3.282,0.755,-35.209,1.9,9.26,4.11,29.989,3.489,-37.613,-2.699,0.0,33.01,32.753,9.205,1.947,-16.074,-9.744,-18.959,-11.773,-3.147,27.098,0.0,260.04,,265.0,265.0,-14.161,3.32,-7.283,22.573
797.0,3.282,0.755,-35.209,1.9,9.26,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.205,1.947,-16.038,-9.743,-18.979,-11.729,-3.147,27.098,0.0,260.04,,265.0,265.0,-14.137,3.319,-7.261,22.561
797.5,3.282,0.755,-35.209,1.9,9.26,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.205,1.947,-15.956,-9.69,-18.963,-11.675,-3.147,27.098,0.0,259.34,,265.0,265.0,-14.122,3.319,-7.259,22.574
798.0,2.753,0.732,-33.403,1.945,9.22,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.46,1.827,-15.989,-9.712,-18.979,-11.721,-3.147,27.098,0.0,259.34,,265.0,265.0,-14.071,3.318,-7.261,22.557
798.5,2.753,0.732,-33.403,1.945,9.22,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.46,1.827,-16.068,-9.736,-18.961,-11.794,-3.147,27.098,0.0,260.64,,265.0,265.0,-14.1,3.309,-7.262,22.575
799.0,2.753,0.732,-33.403,1.945,9.22,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.46,1.827,-16.042,-9.744,-18.943,-11.789,-3.147,27.098,0.0,260.64,,265.0,265.0,-14.14,3.3,-7.238,22.57
799.5,2.753,0.732,-33.403,1.945,9.22,4.11,29.989,3.489,-37.613,-2.699,0.0,33.0,32.8,9.46,1.827,-16.017,-9.732,-18.955,-11.749,-3.147,27.098,0.0,259.34,,265.0,265.0,-14.129,3.291,-7.268,22.587
800.0,2.753,0.732,-33.403,1.945,9.22,4.092,29.997,3.473,-37.619,-2.701,0.0,33.02,32.781,9.46,1.827,-15.987,-9.716,-18.954,-11.721,-3.147,27.087,0.0,259.34,,265.0,265.0,-14.113,3.282,-7.277,22.617
800.5,2.753,0.732,-33.403,1.945,9.22,4.092,29.997,3.473,-37.619,-2.701,0.0,33.0,32.8,9.46,1.827,-15.964,-9.689,-18.952,-11.691,-3.147,27.087,0.0,260.24,,265.0,265.0,-14.095,3.273,-7.252,22.624
801.0,2.66,0.711,-34.408,1.921,9.172,4.092,29.997,3.473,-37.619,-2.701,0.0,33.0,32.8,9.353,1.963,-16.016,-9.718,-18.972,-11.735,-3.147,27.087,0.0,260.24,,265.0,265.0,-14.074,3.265,-7.247,22.636
801.5,2.66,0.711,-34.408,1.921,9.172,4.092,29.997,3.473,-37.619,-2.701,0.0,33.0,32.8,9.353,1.963,-16.037,-9.753,-18.928,-11.789,-3.147,27.087,0.0,260.04,,265.0,265.0,-14.11,3.255,-7.247,22.64
802.0,2.66,0.711,-34.408,1.921,9.172,4.092,29.997,3.473,-37.619,-2.701,0.0,33.0,32.8,9.353,1.963,-16.05,-9.747,-18.95,-11.787,-3.147,27.087,0.0,260.04,,265.0,265.0,-14.127,3.245,-7.253,22.611
802.5,2.66,0.711,-34.408,1.921,9.172,4.092,29.997,3.473,-37.619,-2.701,0.0,33.0,32.8,9.353,1.963,-16.038,-9.72,-18.966,-11.739,-3.147,27.087,0.0,259.84,,265.0,265.0,-14.134,3.236,-7.253,22.601
803.0,2.66,0.711,-34.408,1.921,9.172,4.1,30.013,3.483,-37.603,-2.713,0.0,33.034,32.824,9.353,1.963,-15.966,-9.699,-18.925,-11.683,-3.146,27.096,0.0,259.84,,265.0,265.0,-14.116,3.226,-7.241,22.636
803.5,2.66,0.711,-34.408,1.921,9.172,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.353,1.963,-15.9,-9.672,-18.919,-11.655,-3.146,27.096,0.0,259.74,,265.0,265.0,-14.068,3.217,-7.242,22.682
804.0,2.66,0.711,-34.408,1.921,9.172,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.353,1.963,-15.965,-9.676,-18.966,-11.691,-3.146,27.096,0.0,259.74,,265.0,265.0,-14.036,3.208,-7.25,22.713
804.5,3.598,0.909,-34.9,1.946,9.152,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.331,1.964,-16.099,-9.749,-18.971,-11.784,-3.146,27.096,0.0,260.14,,265.0,265.0,-14.075,3.199,-7.265,22.72
805.0,3.598,0.909,-34.9,1.946,9.152,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.331,1.964,-16.053,-9.715,-18.967,-11.743,-3.146,27.096,0.0,260.14,,265.0,265.0,-14.151,3.205,-7.267,22.722
805.5,3.598,0.909,-34.9,1.946,9.152,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.331,1.964,-16.018,-9.71,-18.946,-11.709,-3.146,27.096,0.0,260.24,,265.0,265.0,-14.119,3.212,-7.262,22.705
806.0,3.598,0.909,-34.9,1.946,9.152,4.1,30.013,3.483,-37.603,-2.713,0.0,33.0,32.8,9.331,1.964,-15.984,-9.692,-18.962,-11.687,-3.146,27.096,0.0,260.24,,265.0,265.0,-14.096,3.218,-7.269,22.715
806.5,3.598,0.909,-34.9,1.946,9.152,4.127,30.02,3.473,-37.599,-2.7,0.0,33.035,32.889,9.331,1.964,-15.932,-9.665,-18.969,-11.646,-3.156,27.091,0.0,260.04,,265.0,265.0,-14.081,3.224,-7.243,22.698
807.0,3.598,0.909,-34.9,1.946,9.152,4.127,30.02,3.473,-37.599,-2.7,0.0,33.0,32.9,9.331,1.964,-16.013,-9.705,-18.998,-11.741,-3.156,27.091,0.0,260.04,,265.0,265.0,-14.053,3.23,-7.242,22.653
807.5,3.319,0.886,-34.143,1.977,9.2,4.127,30.02,3.473,-37.599,-2.7,0.0,33.0,32.9,9.307,1.847,-16.115,-9.746,-19.058,-11.779,-3.156,27.091,0.0,260.24,,265.0,265.0,-14.114,3.236,-7.245,22.628
808.0,3.319,0.886,-34.143,1.977,9.2,4.127,30.02,3.473,-37.599,-2.7,0.0,33.0,32.9,9.307,1.847,-16.081,-9.745,-19.033,-11.755,-3.156,27.091,0.0,260.24,,265.0,265.0,-14.175,3.238,-7.274,22.596
808.5,3.319,0.886,-34.143,1.977,9.2,4.127,30.02,3.473,-37.599,-2.7,0.0,33.0,32.9,9.307,1.847,-16.008,-9.698,-18.997,-11.695,-3.156,27.091,0.0,259.44,,265.0,265.0,-14.154,3.239,-7.265,22.571
809.0,3.319,0.886,-34.143,1.977,9.2,4.127,30.02,3.473,-37.599,-2.7,0.0,33.0,32.9,9.307,1.847,-15.944,-9.695,-18.969,-11.679,-3.156,27.091,0.0,259.44,,265.0,265.0,-14.099,3.24,-7.259,22.542
809.5,3.319,0.886,-34.143,1.977,9.2,4.097,30.046,3.477,-37.603,-2.687,0.0,33.055,32.851,9.307,1.847,-15.958,-9.706,-18.98,-11.715,-3.153,27.086,0.0,259.84,,265.0,265.0,-14.072,3.242,-7.244,22.504
810.0,3.319,0.886,-34.143,1.977,9.2,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.307,1.847,-16.091,-9.751,-18.994,-11.796,-3.153,27.086,0.0,259.84,,265.0,265.0,-14.09,3.243,-7.264,22.499
810.5,3.319,0.886,-34.143,1.977,9.2,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.307,1.847,-16.125,-9.769,-18.979,-11.826,-3.153,27.086,0.0,259.64,,265.0,265.0,-14.158,3.244,-7.265,22.455
811.0,3.755,0.983,-33.829,1.956,9.149,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.351,1.735,-16.076,-9.767,-18.953,-11.767,-3.153,27.086,0.0,259.64,,265.0,265.0,-14.175,3.245,-7.273,22.44
811.5,3.755,0.983,-33.829,1.956,9.149,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.351,1.735,-15.977,-9.705,-18.95,-11.68,-3.153,27.086,0.0,259.84,,265.0,265.0,-14.141,3.254,-7.276,22.429
812.0,3.755,0.983,-33.829,1.956,9.149,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.351,1.735,-15.918,-9.69,-18.952,-11.664,-3.153,27.086,0.0,259.84,,265.0,265.0,-14.078,3.262,-7.252,22.409
812.5,3.755,0.983,-33.829,1.956,9.149,4.097,30.046,3.477,-37.603,-2.687,0.0,33.1,32.9,9.351,1.735,-15.971,-9.712,-18.962,-11.708,-3.153,27.086,0.0,259.54,,265.0,265.0,-14.056,3.27,-7.259,22.404
813.0,3.755,0.983,-33.829,1.956,9.149,4.122,30.054,3.486,-37.604,-2.722,0.0,33.055,32.809,9.351,1.735,-16.01,-9.755,-18.943,-11.77,-3.153,27.072,0.0,259.54,,265.0,265.0,-14.088,3.278,-7.256,22.389
813.5,3.755,0.983,-33.829,1.956,9.149,4.122,30.054,3.486,-37.604,-2.722,0.0,33.1,32.8,9.351,1.735,-16.103,-9.751,-18.944,-11.8,-3.153,27.072,0.0,259.84,,265.0,265.0,-14.119,3.286,-7.262,22.394
814.0,3.233,0.868,-33.344,1.936,9.143,4.122,30.054,3.486,-37.604,-2.722,0.0,33.1,32.8,9.52,1.883,-16.06,-9.752,-18.964,-11.75,-3.153,27.072,0.0,259.84,,265.0,265.0,-14.149,3.293,-7.267,22.371
814.5,3.233,0.868,-33.344,1.936,9.143,4.122,30.054,3.486,-37.604,-2.722,0.0,33.1,32.8,9.52,1.883,-15.974,-9.739,-18.931,-11.704,-3.153,27.072,0.0,260.14,,265.0,265.0,-14.132,3.292,-7.259,22.403
815.0,3.233,0.868,-33.344,1.936,9.143,4.122,30.054,3.486,-37.604,-2.722,0.0,33.1,32.8,9.52,1.883,-15.945,-9.697,-18.943,-11.682,-3.153,27.072,0.0,260.14,,265.0,265.0,-14.087,3.292,-7.251,22.369
815.5,3.233,0.868,-33.344,1.936,9.143,4.122,30.054,3.486,-37.604,-2.722,0.0,33.1,32.8,9.52,1.883,-16.086,-9.736,-19.002,-11.755,-3.153,27.072,0.0,259.64,,265.0,265.0,-14.067,3.291,-7.24,22.364
816.0,3.233,0.868,-33.344,1.936,9.143,4.094,30.08,3.501,-37.624,-2.714,0.0,33.067,32.898,9.52,1.883,-16.089,-9.771,-18.963,-11.824,-3.152,27.083,0.0,259.64,,265.0,265.0,-14.145,3.29,-7.241,22.374
816.5,3.233,0.868,-33.344,1.936,9.143,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.52,1.883,-16.041,-9.762,-18.947,-11.786,-3.152,27.083,0.0,259.64,,265.0,265.0,-14.162,3.289,-7.268,22.394
817.0,3.366,0.819,-35.063,1.938,9.287,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.271,1.74,-16.023,-9.747,-18.961,-11.746,-3.152,27.083,0.0,259.64,,265.0,265.0,-14.134,3.288,-7.248,22.374
817.5,3.366,0.819,-35.063,1.938,9.287,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.271,1.74,-16.0,-9.714,-18.977,-11.728,-3.152,27.083,0.0,260.34,,265.0,265.0,-14.119,3.289,-7.261,22.369
818.0,3.366,0.819,-35.063,1.938,9.287,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.271,1.74,-15.912,-9.686,-18.97,-11.699,-3.152,27.083,0.0,260.34,,265.0,265.0,-14.105,3.29,-7.251,22.324
818.5,3.366,0.819,-35.063,1.938,9.287,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.271,1.74,-15.946,-9.682,-18.966,-11.693,-3.152,27.083,0.0,259.94,,265.0,265.0,-14.067,3.292,-7.236,22.288
819.0,3.366,0.819,-35.063,1.938,9.287,4.094,30.08,3.501,-37.624,-2.714,0.0,33.1,32.9,9.271,1.74,-16.038,-9.744,-18.949,-11.805,-3.152,27.083,0.0,259.94,,265.0,265.0,-14.072,3.293,-7.265,22.252
819.5,3.366,0.819,-35.063,1.938,9.287,4.088,30.086,3.515,-37.639,-2.689,0.0,33.075,32.959,9.271,1.74,-16.099,-9.757,-18.975,-11.771,-3.151,27.087,0.0,259.44,,265.0,265.0,-14.134,3.294,-7.254,22.221
820.0,3.366,0.819,-35.063,1.938,9.287,4.088,30.086,3.515,-37.639,-2.689,0.0,33.1,33.0,9.271,1.74,-16.038,-9.727,-18.971,-11.731,-3.151,27.087,0.0,259.44,,265.0,265.0,-14.15,3.295,-7.256,22.199
820.5,2.384,0.662,-33.183,1.967,9.195,4.088,30.086,3.515,-37.639,-2.689,0.0,33.1,33.0,9.329,1.845,-15.958,-9.701,-18.956,-11.686,-3.151,27.087,0.0,259.84,,265.0,265.0,-14.117,3.296,-7.274,22.205
821.0,2.384,0.662,-33.183,1.967,9.195,4.088,30.086,3.515,-37.639,-2.689,0.0,33.1,33.0,9.329,1.845,-15.936,-9.675,-18.96,-11.667,-3.151,27.087,0.0,259.84,,265.0,265.0,-14.075,3.281,-7.245,22.206
821.5,2.384,0.662,-33.183,1.967,9.195,4.088,30.086,3.515,-37.639,-2.689,0.0,33.1,33.0,9.329,1.845,-16.023,-9.687,-18.976,-11.737,-3.151,27.087,0.0,259.74,,265.0,265.0,-14.06,3.267,-7.24,22.234
822.0,2.384,0.662,-33.183,1.967,9.195,4.088,30.086,3.515,-37.639,-2.689,0.0,33.1,33.0,9.329,1.845,-16.113,-9.756,-18.954,-11.822,-3.151,27.087,0.0,259.74,,265.0,265.0,-14.105,3.252,-7.265,22.24
822.5,2.384,0.662,-33.183,1.967,9.195,4.103,30.097,3.512,-37.658,-2.702,0.0,33.095,32.908,9.329,1.845,-16.054,-9.723,-18.959,-11.744,-3.152,27.085,0.0,259.64,,265.0,265.0,-14.161,3.238,-7.26,22.245
823.0,2.384,0.662,-33.183,1.967,9.195,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.329,1.845,-15.976,-9.696,-18.948,-11.698,-3.152,27.085,0.0,259.64,,265.0,265.0,-14.12,3.224,-7.253,22.25
823.5,2.897,0.769,-33.851,1.972,9.247,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.303,1.801,-15.93,-9.687,-18.953,-11.656,-3.152,27.085,0.0,259.64,,265.0,265.0,-14.079,3.21,-7.267,22.254
824.0,2.897,0.769,-33.851,1.972,9.247,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.303,1.801,-15.955,-9.678,-18.988,-11.715,-3.152,27.085,0.0,259.64,,265.0,265.0,-14.056,3.205,-7.254,22.252
824.5,2.897,0.769,-33.851,1.972,9.247,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.303,1.801,-16.06,-9.73,-18.998,-11.771,-3.152,27.085,0.0,259.34,,265.0,265.0,-14.084,3.2,-7.24,22.241
825.0,2.897,0.769,-33.851,1.972,9.247,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.303,1.801,-16.063,-9.752,-18.964,-11.794,-3.152,27.085,0.0,259.34,,265.0,265.0,-14.14,3.195,-7.259,22.24
825.5,2.897,0.769,-33.851,1.972,9.247,4.103,30.097,3.512,-37.658,-2.702,0.0,33.1,32.9,9.303,1.801,-16.06,-9.746,-18.964,-11.769,-3.152,27.085,0.0,258.84,,265.0,265.0,-14.143,3.19,-7.263,22.291
826.0,2.897,0.769,-33.851,1.972,9.247,4.089,30.1,3.475,-37.651,-2.72,0.0,33.101,32.987,9.303,1.801,-15.95,-9.685,-18.946,-11.691,-3.151,27.082,0.0,258.84,,265.0,265.0,-14.135,3.185,-7.258,22.351
826.5,2.897,0.769,-33.851,1.972,9.247,4.089,30.1,3.475,-37.651,-2.72,0.0,33.1,33.0,9.303,1.801,-15.911,-9.682,-18.93,-11.673,-3.151,27.082,0.0,259.14,,265.0,265.0,-14.068,3.181,-7.252,22.394
827.0,3.535,0.833,-35.209,1.854,9.258,4.089,30.1,3.475,-37.651,-2.72,0.0,33.1,33.0,9.278,2.064,-15.992,-9.71,-18.99,-11.726,-3.151,27.082,0.0,259.14,,265.0,265.0,-14.049,3.176,-7.257,22.421
827.5,3.535,0.833,-35.209,1.854,9.258,4.089,30.1,3.475,-37.651,-2.72,0.0,33.1,33.0,9.278,2.064,-16.077,-9.753,-19.011,-11.812,-3.151,27.082,0.0,259.24,,265.0,265.0,-14.104,3.182,-7.279,22.5
828.0,3.535,0.833,-35.209,1.854,9.258,4.089,30.1,3.475,-37.651,-2.72,0.0,33.1,33.0,9.278,2.064,-16.121,-9.754,-19.047,-11.789,-3.151,27.082,0.0,259.24,,265.0,265.0,-14.163,3.188,-7.289,22.551
828.5,3.535,0.833,-35.209,1.854,9.258,4.089,30.1,3.475,-37.651,-2.72,0.0,33.1,33.0,9.278,2.064,-16.062,-9.731,-19.045,-11.74,-3.151,27.082,0.0,258.84,,265.0,265.0,-14.178,3.193,-7.266,22.612
829.0,3.535,0.833,-35.209,1.854,9.258,4.112,30.125,3.487,-37.621,-2.693,0.0,33.11,33.024,9.278,2.064,-15.985,-9.718,-19.019,-11.713,-3.138,27.082,0.0,258.84,,265.0,265.0,-14.144,3.199,-7.269,22.614
829.5,3.535,0.833,-35.209,1.854,9.258,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.278,2.064,-16.034,-9.713,-19.032,-11.748,-3.138,27.082,0.0,258.74,,265.0,265.0,-14.109,3.204,-7.264,22.633
830.0,3.656,0.868,-35.209,1.93,9.266,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.197,1.91,-16.13,-9.768,-19.009,-11.833,-3.138,27.082,0.0,258.74,,265.0,265.0,-14.132,3.21,-7.258,22.628
830.5,3.656,0.868,-35.209,1.93,9.266,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.197,1.91,-16.085,-9.76,-18.986,-11.811,-3.138,27.082,0.0,259.24,,265.0,265.0,-14.185,3.217,-7.274,22.653
831.0,3.656,0.868,-35.209,1.93,9.266,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.197,1.91,-16.013,-9.725,-18.967,-11.752,-3.138,27.082,0.0,259.24,,265.0,265.0,-14.16,3.224,-7.268,22.676
831.5,3.656,0.868,-35.209,1.93,9.266,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.197,1.91,-15.98,-9.72,-18.974,-11.703,-3.138,27.082,0.0,259.24,,265.0,265.0,-14.114,3.231,-7.296,22.74
832.0,3.656,0.868,-35.209,1.93,9.266,4.112,30.125,3.487,-37.621,-2.693,0.0,33.1,33.0,9.197,1.91,-15.971,-9.697,-18.981,-11.698,-3.138,27.082,0.0,259.24,,265.0,265.0,-14.094,3.238,-7.244,22.794
832.5,3.656,0.868,-35.209,1.93,9.266,4.119,30.122,3.465,-37.629,-2.717,0.0,33.114,33.048,9.197,1.91,-16.004,-9.692,-19.028,-11.728,-3.151,27.075,0.0,258.84,,265.0,265.0,-14.087,3.245,-7.264,22.798
833.0,3.656,0.868,-35.209,1.93,9.266,4.119,30.122,3.465,-37.629,-2.717,0.0,33.1,33.0,9.197,1.91,-16.095,-9.728,-19.097,-11.753,-3.151,27.075,0.0,258.84,,265.0,265.0,-14.113,3.252,-7.269,22.797
833.5,3.909,0.946,-35.209,1.947,9.308,4.119,30.122,3.465,-37.629,-2.717,0.0,33.1,33.0,9.069,1.9,-16.122,-9.76,-19.117,-11.783,-3.151,27.075,0.0,258.84,,265.0,265.0,-14.168,3.259,-7.289,22.827
834.0,3.909,0.946,-35.209,1.947,9.308,4.119,30.122,3.465,-37.629,-2.717,0.0,33.1,33.0,9.069,1.9,-16.034,-9.718,-19.063,-11.743,-3.151,27.075,0.0,258.84,,265.0,265.0,-14.195,3.269,-7.268,22.815
834.5,3.909,0.946,-35.209,1.947,9.308,4.119,30.122,3.465,-37.629,-2.717,0.0,33.1,33.0,9.069,1.9,-15.989,-9.693,-19.003,-11.718,-3.151,27.075,0.0,258.94,,265.0,265.0,-14.139,3.28,-7.255,22.812
835.0,3.909,0.946,-35.209,1.947,9.308,4.119,30.122,3.465,-37.629,-2.717,0.0,33.1,33.0,9.069,1.9,-15.983,-9.711,-19.034,-11.729,-3.151,27.075,0.0,258.94,,265.0,265.0,-14.101,3.29,-7.273,22.806
835.5,3.909,0.946,-35.209,1.947,9.308,4.087,30.138,3.497,-37.621,-2.706,0.0,33.127,33.068,9.069,1.9,-16.098,-9.748,-19.026,-11.811,-3.153,27.077,0.0,258.74,,265.0,265.0,-14.114,3.3,-7.28,22.727
836.0,3.909,0.946,-35.209,1.947,9.308,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.069,1.9,-16.17,-9.785,-19.038,-11.838,-3.153,27.077,0.0,258.74,,265.0,265.0,-14.171,3.31,-7.277,22.702
836.5,2.664,0.747,-33.823,1.976,9.098,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.302,1.836,-16.148,-9.773,-19.013,-11.79,-3.153,27.077,0.0,258.34,,265.0,265.0,-14.208,3.32,-7.283,22.655
837.0,2.664,0.747,-33.823,1.976,9.098,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.302,1.836,-15.956,-9.723,-18.977,-11.71,-3.153,27.077,0.0,258.34,,265.0,265.0,-14.181,3.309,-7.286,22.615
837.5,2.664,0.747,-33.823,1.976,9.098,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.302,1.836,-15.919,-9.684,-18.959,-11.694,-3.153,27.077,0.0,258.44,,265.0,265.0,-14.091,3.299,-7.267,22.594
838.0,2.664,0.747,-33.823,1.976,9.098,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.302,1.836,-16.073,-9.741,-19.008,-11.778,-3.153,27.077,0.0,258.44,,265.0,265.0,-14.064,3.288,-7.274,22.548
838.5,2.664,0.747,-33.823,1.976,9.098,4.087,30.138,3.497,-37.621,-2.706,0.0,33.1,33.1,9.302,1.836,-16.132,-9.752,-19.056,-11.793,-3.153,27.077,0.0,258.64,,265.0,265.0,-14.15,3.278,-7.281,22.524
839.0,2.664,0.747,-33.823,1.976,9.098,4.108,30.146,3.462,-37.652,-2.706,0.0,33.136,32.985,9.302,1.836,-16.127,-9.747,-19.06,-11.761,-3.151,27.075,0.0,258.64,,265.0,265.0,-14.183,3.268,-7.261,22.526
839.5,2.664,0.747,-33.823,1.976,9.098,4.108,30.146,3.462,-37.652,-2.706,0.0,33.1,33.0,9.302,1.836,-16.02,-9.714,-19.017,-11.726,-3.151,27.075,0.0,258.44,,265.0,265.0,-14.174,3.258,-7.272,22.524
840.0,3.541,0.832,-35.209,1.911,9.22,4.108,30.146,3.462,-37.652,-2.706,0.0,33.1,33.0,9.276,1.991,-15.984,-9.71,-19.002,-11.709,-3.151,27.075,0.0,258.44,,265.0,265.0,-14.119,3.248,-7.281,22.506
840.5,3.541,0.832,-35.209,1.911,9.22,4.108,30.146,3.462,-37.652,-2.706,0.0,33.1,33.0,9.276,1.991,-16.082,-9.737,-19.039,-11.773,-3.151,27.075,0.0,258.44,,265.0,265.0,-14.101,3.253,-7.276,22.522
841.0,3.541,0.832,-35.209,1.911,9.22,4.108,30.146,3.462,-37.652,-2.706,0.0,33.1,33.0,9.276,1.991,-16.175,-9.779,-19.037,-11.843,-3.151,27.075,0.0,258.44,,265.0,265.0,-14.158,3.258,-7.289,22.53
841.5,3.541,0.832,-35.209,1.911,9.22,4.108,30.146,3.462,-37.652,-2.706,0.0,33.1,33.0,9.276,1.991,-16.107,-9.756,-19.014,-11.789,-3.151,27.075,0.0,258.44,,265.0,265.0,-14.208,3.262,-7.295,22.521
842.0,3.541,0.832,-35.209,1.911,9.22,4.118,30.163,3.462,-37.664,-2.707,0.0,33.148,33.061,9.276,1.991,-16.024,-9.727,-18.993,-11.736,-3.149,27.076,0.0,258.44,,265.0,265.0,-14.167,3.267,-7.269,22.524
842.5,3.541,0.832,-35.209,1.911,9.22,4.118,30.163,3.462,-37.664,-2.707,0.0,33.1,33.1,9.276,1.991,-15.99,-9.702,-18.979,-11.714,-3.149,27.076,0.0,258.84,,265.0,265.0,-14.12,3.271,-7.278,22.523
843.0,3.679,0.862,-35.209,1.907,9.298,4.118,30.163,3.462,-37.664,-2.707,0.0,33.1,33.1,9.217,1.925,-15.945,-9.7,-18.996,-11.701,-3.149,27.076,0.0,258.84,,265.0,265.0,-14.096,3.276,-7.28,22.488
843.5,3.679,0.862,-35.209,1.907,9.298,4.118,30.163,3.462,-37.664,-2.707,0.0,33.1,33.1,9.217,1.925,-16.08,-9.733,-19.001,-11.758,-3.149,27.076,0.0,258.14,,265.0,265.0,-14.086,3.282,-7.25,22.462
844.0,3.679,0.862,-35.209,1.907,9.298,4.118,30.163,3.462,-37.664,-2.707,0.0,33.1,33.1,9.217,1.925,-16.033,-9.753,-18.954,-11.783,-3.149,27.076,0.0,258.14,,265.0,265.0,-14.143,3.289,-7.277,22.456
844.5,3.679,0.862,-35.209,1.907,9.298,4.118,30.163,3.462,-37.664,-2.707,0.0,33.1,33.1,9.217,1.925,-16.044,-9.742,-18.978,-11.745,-3.149,27.076,0.0,258.84,,265.0,265.0,-14.131,3.295,-7.285,22.452
845.0,3.679,0.862,-35.209,1.907,9.298,4.147,30.165,3.456,-37.666,-2.72,0.0,33.152,32.993,9.217,1.925,-15.99,-9.717,-18.988,-11.717,-3.159,27.065,0.0,258.84,,265.0,265.0,-14.127,3.302,-7.27,22.444
845.5,3.679,0.862,-35.209,1.907,9.298,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.217,1.925,-15.948,-9.68,-18.961,-11.67,-3.159,27.065,0.0,258.44,,265.0,265.0,-14.103,3.308,-7.284,22.375
846.0,3.679,0.862,-35.209,1.907,9.298,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.217,1.925,-15.993,-9.695,-18.99,-11.704,-3.159,27.065,0.0,258.44,,265.0,265.0,-14.065,3.314,-7.26,22.314
846.5,3.71,0.896,-35.209,1.91,9.274,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.193,2.033,-16.056,-9.732,-18.976,-11.769,-3.159,27.065,0.0,258.44,,265.0,265.0,-14.095,3.32,-7.264,22.343
847.0,3.71,0.896,-35.209,1.91,9.274,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.193,2.033,-16.067,-9.751,-18.974,-11.793,-3.159,27.065,0.0,258.44,,265.0,265.0,-14.133,3.326,-7.276,22.397
847.5,3.71,0.896,-35.209,1.91,9.274,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.193,2.033,-16.014,-9.736,-18.994,-11.734,-3.159,27.065,0.0,258.24,,265.0,265.0,-14.146,3.333,-7.268,22.452
848.0,3.71,0.896,-35.209,1.91,9.274,4.147,30.165,3.456,-37.666,-2.72,0.0,33.2,33.0,9.193,2.033,-15.939,-9.698,-18.962,-11.7,-3.159,27.065,0.0,258.24,,265.0,265.0,-14.12,3.339,-7.272,22.47
848.5,3.71,0.896,-35.209,1.91,9.274,4.124,30.177,3.465,-37.645,-2.718,0.0,33.163,32.976,9.193,2.033,-15.955,-9.703,-18.984,-11.691,-3.143,27.062,0.0,258.24,,265.0,265.0,-14.075,3.345,-7.265,22.494
849.0,3.71,0.896,-35.209,1.91,9.274,4.124,30.177,3.465,-37.645,-2.718,0.0,33.2,33.0,9.193,2.033,-16.027,-9.727,-19.03,-11.768,-3.143,27.062,0.0,258.24,,265.0,265.0,-14.083,3.351,-7.277,22.492
849.5,3.849,0.887,-35.209,1.909,9.282,4.124,30.177,3.465,-37.645,-2.718,0.0,33.2,33.0,9.246,1.937,-16.153,-9.759,-19.066,-11.8,-3.143,27.062,0.0,258.24,,265.0,265.0,-14.138,3.357,-7.256,22.519
850.0,3.849,0.887,-35.209,1.909,9.282,4.124,30.177,3.465,-37.645,-2.718,0.0,33.2,33.0,9.246,1.937,-16.146,-9.751,-19.05,-11.793,-3.143,27.062,0.0,258.24,,265.0,265.0,-14.195,3.365,-7.276,22.559
850.5,3.849,0.887,-35.209,1.909,9.282,4.124,30.177,3.465,-37.645,-2.718,0.0,33.2,33.0,9.246,1.937,-16.057,-9.723,-19.011,-11.734,-3.143,27.062,0.0,257.84,,265.0,265.0,-14.185,3.373,-7.266,22.597
851.0,3.849,0.887,-35.209,1.909,9.282,4.124,30.177,3.465,-37.645,-2.718,0.0,33.2,33.0,9.246,1.937,-16.001,-9.708,-19.006,-11.709,-3.143,27.062,0.0,257.84,,265.0,265.0,-14.131,3.381,-7.274,22.599
851.5,3.849,0.887,-35.209,1.909,9.282,4.127,30.201,3.482,-37.634,-2.716,0.0,33.169,33.083,9.246,1.937,-16.04,-9.726,-19.047,-11.77,-3.146,27.074,0.0,257.94,,265.0,265.0,-14.106,3.388,-7.27,22.587
852.0,3.849,0.887,-35.209,1.909,9.282,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.246,1.937,-16.111,-9.747,-19.004,-11.781,-3.146,27.074,0.0,257.94,,265.0,265.0,-14.146,3.396,-7.278,22.609
852.5,3.849,0.887,-35.209,1.909,9.282,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.246,1.937,-16.094,-9.74,-18.98,-11.772,-3.146,27.074,0.0,258.34,,265.0,265.0,-14.161,3.403,-7.272,22.662
853.0,3.495,0.878,-34.12,1.927,9.228,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.329,1.728,-16.028,-9.725,-18.974,-11.726,-3.146,27.074,0.0,258.34,,265.0,265.0,-14.147,3.41,-7.278,22.695
853.5,3.495,0.878,-34.12,1.927,9.228,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.329,1.728,-15.982,-9.707,-18.958,-11.714,-3.146,27.074,0.0,258.24,,265.0,265.0,-14.113,3.412,-7.255,22.749
854.0,3.495,0.878,-34.12,1.927,9.228,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.329,1.728,-15.969,-9.691,-18.949,-11.709,-3.146,27.074,0.0,258.24,,265.0,265.0,-14.09,3.413,-7.267,22.765
854.5,3.495,0.878,-34.12,1.927,9.228,4.127,30.201,3.482,-37.634,-2.716,0.0,33.2,33.1,9.329,1.728,-16.002,-9.705,-18.967,-11.727,-3.146,27.074,0.0,258.44,,265.0,265.0,-14.08,3.415,-7.255,22.767
855.0,3.495,0.878,-34.12,1.927,9.228,4.135,30.205,3.485,-37.698,-2.705,0.0,33.164,33.053,9.329,1.728,-16.083,-9.735,-18.929,-11.754,-3.144,27.073,0.0,258.44,,265.0,265.0,-14.1,3.416,-7.264,22.776
855.5,3.495,0.878,-34.12,1.927,9.228,4.135,30.205,3.485,-37.698,-2.705,0.0,33.2,33.1,9.329,1.728,-16.021,-9.703,-18.968,-11.709,-3.144,27.073,0.0,258.54,,265.0,265.0,-14.125,3.417,-7.265,22.755
856.0,3.513,0.827,-35.209,1.916,9.3,4.135,30.205,3.485,-37.698,-2.705,0.0,33.2,33.1,9.222,1.97,-15.977,-9.699,-18.951,-11.688,-3.144,27.073,0.0,258.54,,265.0,265.0,-14.1,3.419,-7.267,22.757
856.5,3.513,0.827,-35.209,1.916,9.3,4.135,30.205,3.485,-37.698,-2.705,0.0,33.2,33.1,9.222,1.97,-15.938,-9.677,-18.985,-11.693,-3.144,27.073,0.0,258.34,,265.0,265.0,-14.079,3.42,-7.255,22.767
857.0,3.513,0.827,-35.209,1.916,9.3,4.135,30.205,3.485,-37.698,-2.705,0.0,33.2,33.1,9.222,1.97,-16.0,-9.698,-19.002,-11.71,-3.144,27.073,0.0,258.34,,265.0,265.0,-14.073,3.422,-7.254,22.765
857.5,3.513,0.827,-35.209,1.916,9.3,4.135,30.205,3.485,-37.698,-2.705,0.0,33.2,33.1,9.222,1.97,-16.06,-9.757,-19.033,-11.761,-3.144,27.073,0.0,258.44,,265.0,265.0,-14.103,3.423,-7.263,22.714
858.0,3.513,0.827,-35.209,1.916,9.3,4.183,30.204,3.454,-37.688,-2.714,0.0,33.165,33.097,9.222,1.97,-16.113,-9.751,-19.042,-11.771,-3.153,27.07,0.0,258.44,,265.0,265.0,-14.153,3.425,-7.285,22.672
858.5,3.513,0.827,-35.209,1.916,9.3,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.222,1.97,-16.012,-9.704,-19.021,-11.718,-3.153,27.07,0.0,258.74,,265.0,265.0,-14.169,3.426,-7.259,22.633
859.0,3.513,0.827,-35.209,1.916,9.3,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.222,1.97,-15.964,-9.695,-18.972,-11.682,-3.153,27.07,0.0,258.74,,265.0,265.0,-14.114,3.427,-7.243,22.586
859.5,3.311,0.768,-35.209,1.874,9.265,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.276,1.924,-15.993,-9.696,-19.022,-11.709,-3.153,27.07,0.0,258.84,,265.0,265.0,-14.078,3.429,-7.263,22.551
860.0,3.311,0.768,-35.209,1.874,9.265,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.276,1.924,-16.079,-9.743,-19.033,-11.787,-3.153,27.07,0.0,258.84,,265.0,265.0,-14.105,3.427,-7.255,22.534
860.5,3.311,0.768,-35.209,1.874,9.265,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.276,1.924,-16.138,-9.746,-19.043,-11.796,-3.153,27.07,0.0,258.74,,265.0,265.0,-14.161,3.425,-7.277,22.5
861.0,3.311,0.768,-35.209,1.874,9.265,4.183,30.204,3.454,-37.688,-2.714,0.0,33.2,33.1,9.276,1.924,-16.098,-9.751,-19.023,-11.784,-3.153,27.07,0.0,258.74,,265.0,265.0,-14.181,3.423,-7.272,22.511
861.5,3.311,0.768,-35.209,1.874,9.265,4.137,30.22,3.444,-37.711,-2.722,0.0,33.174,33.079,9.276,1.924,-16.034,-9.718,-19.021,-11.732,-3.154,27.069,0.0,259.24,,265.0,265.0,-14.164,3.421,-7.278,22.516
862.0,3.311,0.768,-35.209,1.874,9.265,4.137,30.22,3.444,-37.711,-2.722,0.0,33.2,33.1,9.276,1.924,-15.969,-9.701,-19.002,-11.709,-3.154,27.069,0.0,259.24,,265.0,265.0,-14.126,3.42,-7.284,22.501
862.5,2.345,0.64,-33.024,1.914,9.192,4.137,30.22,3.444,-37.711,-2.722,0.0,33.2,33.1,9.394,1.873,-16.015,-9.723,-19.043,-11.741,-3.154,27.069,0.0,259.14,,265.0,265.0,-14.095,3.418,-7.24,22.507
863.0,2.345,0.64,-33.024,1.914,9.192,4.137,30.22,3.444,-37.711,-2.722,0.0,33.2,33.1,9.394,1.873,-16.14,-9.746,-19.053,-11.792,-3.154,27.069,0.0,259.14,,265.0,265.0,-14.131,3.4,-7.267,22.528
863.5,2.345,0.64,-33.024,1.914,9.192,4.137,30.22,3.444,-37.711,-2.722,0.0,33.2,33.1,9.394,1.873,-16.133,-9.76,-19.015,-11.801,-3.154,27.069,0.0,259.04,,265.0,265.0,-14.182,3.383,-7.279,22.537
864.0,2.345,0.64,-33.024,1.914,9.192,4.137,30.22,3.444,-37.711,-2.722,0.0,33.2,33.1,9.394,1.873,-16.067,-9.75,-19.006,-11.757,-3.154,27.069,0.0,259.04,,265.0,265.0,-14.177,3.366,-7.277,22.572
864.5,2.345,0.64,-33.024,1.914,9.192,4.125,30.228,3.458,-37.694,-2.704,0.0,33.175,33.106,9.394,1.873,-16.015,-9.716,-18.984,-11.718,-3.153,27.066,0.0,259.04,,265.0,265.0,-14.145,3.349,-7.264,22.643
865.0,2.345,0.64,-33.024,1.914,9.192,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.394,1.873,-15.975,-9.69,-18.967,-11.695,-3.153,27.066,0.0,259.04,,265.0,265.0,-14.108,3.333,-7.264,22.663
