t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
865.5,2.345,0.64,-33.024,1.914,9.192,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.394,1.873,-16.1,-9.742,-19.011,-11.791,-3.153,27.066,0.0,258.94,,265.0,265.0,-14.082,3.316,-7.267,22.712
866.0,3.514,0.812,-35.209,1.889,9.271,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.235,1.997,-16.147,-9.763,-19.036,-11.816,-3.153,27.066,0.0,258.94,,265.0,265.0,-14.161,3.301,-7.276,22.753
866.5,3.514,0.812,-35.209,1.889,9.271,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.235,1.997,-16.056,-9.742,-19.029,-11.756,-3.153,27.066,0.0,258.74,,265.0,265.0,-14.191,3.304,-7.279,22.737
867.0,3.514,0.812,-35.209,1.889,9.271,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.235,1.997,-15.964,-9.707,-19.0,-11.717,-3.153,27.066,0.0,258.74,,265.0,265.0,-14.146,3.307,-7.283,22.719
867.5,3.514,0.812,-35.209,1.889,9.271,4.125,30.228,3.458,-37.694,-2.704,0.0,33.2,33.1,9.235,1.997,-15.934,-9.708,-18.957,-11.703,-3.153,27.066,0.0,258.44,,265.0,265.0,-14.097,3.311,-7.253,22.689
868.0,3.514,0.812,-35.209,1.889,9.271,4.111,30.237,3.468,-37.688,-2.722,0.0,33.165,33.025,9.235,1.997,-15.949,-9.71,-18.977,-11.709,-3.163,27.056,0.0,258.44,,265.0,265.0,-14.075,3.314,-7.276,22.733
868.5,3.514,0.812,-35.209,1.889,9.271,4.111,30.237,3.468,-37.688,-2.722,0.0,33.2,33.0,9.235,1.997,-16.023,-9.738,-18.967,-11.786,-3.163,27.056,0.0,258.64,,265.0,265.0,-14.086,3.317,-7.267,22.759
869.0,3.294,0.845,-34.553,1.953,9.172,4.111,30.237,3.468,-37.688,-2.722,0.0,33.2,33.0,9.299,1.963,-16.031,-9.746,-18.936,-11.797,-3.163,27.056,0.0,258.64,,265.0,265.0,-14.128,3.321,-7.276,22.792
869.5,3.294,0.845,-34.553,1.953,9.172,4.111,30.237,3.468,-37.688,-2.722,0.0,33.2,33.0,9.299,1.963,-16.003,-9.71,-18.944,-11.72,-3.163,27.056,0.0,258.64,,265.0,265.0,-14.127,3.32,-7.267,22.808
870.0,3.294,0.845,-34.553,1.953,9.172,4.111,30.237,3.468,-37.688,-2.722,0.0,33.2,33.0,9.299,1.963,-15.932,-9.711,-18.939,-11.69,-3.163,27.056,0.0,258.64,,265.0,265.0,-14.094,3.32,-7.275,22.835
870.5,3.294,0.845,-34.553,1.953,9.172,4.111,30.237,3.468,-37.688,-2.722,0.0,33.2,33.0,9.299,1.963,-15.897,-9.674,-18.929,-11.658,-3.163,27.056,0.0,258.84,,265.0,265.0,-14.068,3.319,-7.263,22.837
871.0,3.294,0.845,-34.553,1.953,9.172,4.153,30.247,3.491,-37.651,-2.702,0.0,33.177,33.046,9.299,1.963,-15.961,-9.674,-18.976,-11.698,-3.161,27.063,0.0,258.84,,265.0,265.0,-14.039,3.319,-7.244,22.845
871.5,3.294,0.845,-34.553,1.953,9.172,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.299,1.963,-16.098,-9.749,-18.969,-11.832,-3.161,27.063,0.0,258.94,,265.0,265.0,-14.077,3.319,-7.258,22.85
872.0,3.655,0.959,-33.711,1.949,9.135,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.479,1.929,-16.128,-9.763,-18.948,-11.8,-3.161,27.063,0.0,258.94,,265.0,265.0,-14.162,3.318,-7.256,22.863
872.5,3.655,0.959,-33.711,1.949,9.135,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.479,1.929,-16.046,-9.738,-18.935,-11.747,-3.161,27.063,0.0,258.84,,265.0,265.0,-14.16,3.324,-7.264,22.845
873.0,3.655,0.959,-33.711,1.949,9.135,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.479,1.929,-15.913,-9.684,-18.923,-11.645,-3.161,27.063,0.0,258.84,,265.0,265.0,-14.116,3.329,-7.256,22.852
873.5,3.655,0.959,-33.711,1.949,9.135,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.479,1.929,-15.905,-9.682,-18.928,-11.671,-3.161,27.063,0.0,258.84,,265.0,265.0,-14.041,3.334,-7.248,22.832
874.0,3.655,0.959,-33.711,1.949,9.135,4.153,30.247,3.491,-37.651,-2.702,0.0,33.2,33.0,9.479,1.929,-16.036,-9.705,-18.969,-11.758,-3.161,27.063,0.0,258.84,,265.0,265.0,-14.046,3.34,-7.237,22.816
874.5,3.655,0.959,-33.711,1.949,9.135,4.163,30.265,3.478,-37.635,-2.721,0.0,33.169,33.017,9.479,1.929,-16.078,-9.763,-18.948,-11.795,-3.16,27.058,0.0,258.64,,265.0,265.0,-14.117,3.345,-7.25,22.841
875.0,3.655,0.959,-33.711,1.949,9.135,4.163,30.265,3.478,-37.635,-2.721,0.0,33.2,33.0,9.479,1.929,-16.097,-9.739,-18.938,-11.755,-3.16,27.058,0.0,258.64,,265.0,265.0,-14.146,3.35,-7.276,22.79
875.5,3.774,0.9,-35.209,1.897,9.237,4.163,30.265,3.478,-37.635,-2.721,0.0,33.2,33.0,9.255,2.01,-15.975,-9.721,-18.927,-11.696,-3.16,27.058,0.0,258.64,,265.0,265.0,-14.132,3.355,-7.25,22.782
876.0,3.774,0.9,-35.209,1.897,9.237,4.163,30.265,3.478,-37.635,-2.721,0.0,33.2,33.0,9.255,2.01,-15.923,-9.694,-18.911,-11.671,-3.16,27.058,0.0,258.64,,265.0,265.0,-14.08,3.362,-7.249,22.775
876.5,3.774,0.9,-35.209,1.897,9.237,4.163,30.265,3.478,-37.635,-2.721,0.0,33.2,33.0,9.255,2.01,-15.986,-9.697,-18.963,-11.71,-3.16,27.058,0.0,259.04,,265.0,265.0,-14.05,3.369,-7.233,22.791
877.0,3.774,0.9,-35.209,1.897,9.237,4.163,30.265,3.478,-37.635,-2.721,0.0,33.2,33.0,9.255,2.01,-16.051,-9.729,-18.957,-11.765,-3.16,27.058,0.0,259.04,,265.0,265.0,-14.089,3.375,-7.251,22.809
877.5,3.774,0.9,-35.209,1.897,9.237,4.114,30.276,3.48,-37.642,-2.728,0.0,33.168,33.013,9.255,2.01,-16.073,-9.73,-18.966,-11.785,-3.162,27.048,0.0,258.84,,265.0,265.0,-14.125,3.382,-7.25,22.831
878.0,3.774,0.9,-35.209,1.897,9.237,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.255,2.01,-16.045,-9.716,-18.959,-11.726,-3.162,27.048,0.0,258.84,,265.0,265.0,-14.138,3.388,-7.247,22.781
878.5,3.091,0.826,-33.869,1.933,9.139,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.434,1.852,-15.992,-9.691,-18.948,-11.7,-3.162,27.048,0.0,258.64,,265.0,265.0,-14.112,3.394,-7.249,22.642
879.0,3.091,0.826,-33.869,1.933,9.139,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.434,1.852,-15.939,-9.671,-18.915,-11.669,-3.162,27.048,0.0,258.64,,265.0,265.0,-14.083,3.39,-7.231,22.624
879.5,3.091,0.826,-33.869,1.933,9.139,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.434,1.852,-15.907,-9.664,-18.952,-11.67,-3.162,27.048,0.0,257.94,,265.0,265.0,-14.049,3.385,-7.248,22.574
880.0,3.091,0.826,-33.869,1.933,9.139,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.434,1.852,-16.013,-9.696,-19.003,-11.721,-3.162,27.048,0.0,257.94,,265.0,265.0,-14.048,3.38,-7.239,22.606
880.5,3.091,0.826,-33.869,1.933,9.139,4.114,30.276,3.48,-37.642,-2.728,0.0,33.2,33.0,9.434,1.852,-16.082,-9.731,-19.032,-11.775,-3.162,27.048,0.0,258.64,,265.0,265.0,-14.108,3.375,-7.26,22.594
881.0,3.091,0.826,-33.869,1.933,9.139,4.12,30.277,3.502,-37.646,-2.724,0.0,33.163,32.988,9.434,1.852,-16.015,-9.716,-19.001,-11.743,-3.164,27.05,0.0,258.64,,265.0,265.0,-14.155,3.37,-7.257,22.575
881.5,3.091,0.826,-33.869,1.933,9.139,4.12,30.277,3.502,-37.646,-2.724,0.0,33.2,33.0,9.434,1.852,-15.948,-9.684,-18.971,-11.702,-3.164,27.05,0.0,258.64,,265.0,265.0,-14.119,3.366,-7.256,22.548
882.0,2.895,0.74,-35.036,1.903,9.215,4.12,30.277,3.502,-37.646,-2.724,0.0,33.2,33.0,9.31,2.071,-15.916,-9.663,-18.95,-11.67,-3.164,27.05,0.0,258.64,,265.0,265.0,-14.076,3.361,-7.254,22.542
882.5,2.895,0.74,-35.036,1.903,9.215,4.12,30.277,3.502,-37.646,-2.724,0.0,33.2,33.0,9.31,2.071,-15.984,-9.684,-18.991,-11.704,-3.164,27.05,0.0,258.14,,265.0,265.0,-14.05,3.354,-7.253,22.471
883.0,2.895,0.74,-35.036,1.903,9.215,4.12,30.277,3.502,-37.646,-2.724,0.0,33.2,33.0,9.31,2.071,-16.116,-9.731,-19.038,-11.784,-3.164,27.05,0.0,258.14,,265.0,265.0,-14.091,3.346,-7.257,22.403
883.5,2.895,0.74,-35.036,1.903,9.215,4.12,30.277,3.502,-37.646,-2.724,0.0,33.2,33.0,9.31,2.071,-16.128,-9.761,-19.05,-11.811,-3.164,27.05,0.0,257.94,,265.0,265.0,-14.167,3.339,-7.278,22.423
884.0,2.895,0.74,-35.036,1.903,9.215,4.116,30.282,3.465,-37.633,-2.729,0.0,33.162,32.938,9.31,2.071,-15.96,-9.7,-18.978,-11.708,-3.164,27.045,0.0,257.94,,265.0,265.0,-14.188,3.331,-7.251,22.444
884.5,2.895,0.74,-35.036,1.903,9.215,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.31,2.071,-15.947,-9.697,-18.971,-11.665,-3.164,27.045,0.0,258.04,,265.0,265.0,-14.086,3.324,-7.254,22.484
885.0,3.373,0.83,-35.209,1.959,9.285,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.173,1.857,-15.991,-9.717,-18.995,-11.707,-3.164,27.045,0.0,258.04,,265.0,265.0,-14.07,3.317,-7.258,22.565
885.5,3.373,0.83,-35.209,1.959,9.285,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.173,1.857,-16.064,-9.734,-18.984,-11.757,-3.164,27.045,0.0,258.84,,265.0,265.0,-14.103,3.318,-7.249,22.596
886.0,3.373,0.83,-35.209,1.959,9.285,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.173,1.857,-16.048,-9.734,-18.966,-11.797,-3.164,27.045,0.0,258.84,,265.0,265.0,-14.135,3.319,-7.254,22.673
886.5,3.373,0.83,-35.209,1.959,9.285,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.173,1.857,-16.016,-9.742,-18.977,-11.738,-3.164,27.045,0.0,258.44,,265.0,265.0,-14.136,3.32,-7.262,22.708
887.0,3.373,0.83,-35.209,1.959,9.285,4.116,30.282,3.465,-37.633,-2.729,0.0,33.2,32.9,9.173,1.857,-15.989,-9.713,-18.978,-11.731,-3.164,27.045,0.0,258.44,,265.0,265.0,-14.118,3.321,-7.251,22.668
887.5,3.373,0.83,-35.209,1.959,9.285,4.134,30.299,3.464,-37.626,-2.717,0.0,33.165,32.933,9.173,1.857,-15.953,-9.698,-18.982,-11.698,-3.17,27.047,0.0,258.74,,265.0,265.0,-14.103,3.322,-7.245,22.638
888.0,3.373,0.83,-35.209,1.959,9.285,4.134,30.299,3.464,-37.626,-2.717,0.0,33.2,32.9,9.173,1.857,-16.049,-9.712,-18.993,-11.744,-3.17,27.047,0.0,258.74,,265.0,265.0,-14.082,3.323,-7.251,22.595
888.5,3.777,0.902,-35.209,1.913,9.363,4.134,30.299,3.464,-37.626,-2.717,0.0,33.2,32.9,9.143,1.907,-16.056,-9.721,-18.98,-11.763,-3.17,27.047,0.0,258.64,,265.0,265.0,-14.125,3.323,-7.253,22.568
889.0,3.777,0.902,-35.209,1.913,9.363,4.134,30.299,3.464,-37.626,-2.717,0.0,33.2,32.9,9.143,1.907,-16.0,-9.688,-18.963,-11.73,-3.17,27.047,0.0,258.64,,265.0,265.0,-14.13,3.331,-7.244,22.605
889.5,3.777,0.902,-35.209,1.913,9.363,4.134,30.299,3.464,-37.626,-2.717,0.0,33.2,32.9,9.143,1.907,-16.008,-9.698,-18.952,-11.705,-3.17,27.047,0.0,258.94,,265.0,265.0,-14.095,3.338,-7.256,22.672
890.0,3.777,0.902,-35.209,1.913,9.363,4.134,30.299,3.464,-37.626,-2.717,0.0,33.2,32.9,9.143,1.907,-15.946,-9.657,-18.95,-11.691,-3.17,27.047,0.0,258.94,,265.0,265.0,-14.091,3.345,-7.245,22.775
890.5,3.777,0.902,-35.209,1.913,9.363,4.155,30.306,3.472,-37.617,-2.711,0.0,33.153,33.017,9.143,1.907,-15.962,-9.666,-18.956,-11.673,-3.18,27.035,0.0,258.54,,265.0,265.0,-14.061,3.352,-7.235,22.787
891.0,3.777,0.902,-35.209,1.913,9.363,4.155,30.306,3.472,-37.617,-2.711,0.0,33.2,33.0,9.143,1.907,-16.028,-9.728,-18.948,-11.756,-3.18,27.035,0.0,258.54,,265.0,265.0,-14.064,3.359,-7.229,22.806
891.5,3.733,0.941,-35.209,1.927,9.264,4.155,30.306,3.472,-37.617,-2.711,0.0,33.2,33.0,9.217,1.836,-16.038,-9.702,-18.932,-11.736,-3.18,27.035,0.0,258.24,,265.0,265.0,-14.115,3.366,-7.231,22.834
892.0,3.733,0.941,-35.209,1.927,9.264,4.155,30.306,3.472,-37.617,-2.711,0.0,33.2,33.0,9.217,1.836,-15.985,-9.709,-18.928,-11.712,-3.18,27.035,0.0,258.24,,265.0,265.0,-14.102,3.372,-7.248,22.812
892.5,3.733,0.941,-35.209,1.927,9.264,4.155,30.306,3.472,-37.617,-2.711,0.0,33.2,33.0,9.217,1.836,-15.933,-9.659,-18.921,-11.67,-3.18,27.035,0.0,258.34,,265.0,265.0,-14.083,3.378,-7.238,22.821
893.0,3.733,0.941,-35.209,1.927,9.264,4.155,30.306,3.472,-37.617,-2.711,0.0,33.2,33.0,9.217,1.836,-15.922,-9.656,-18.924,-11.634,-3.18,27.035,0.0,258.34,,265.0,265.0,-14.046,3.384,-7.239,22.838
893.5,3.733,0.941,-35.209,1.927,9.264,4.158,30.31,3.484,-37.624,-2.732,0.0,33.147,32.938,9.217,1.836,-15.982,-9.644,-18.92,-11.681,-3.185,27.039,0.0,258.04,,265.0,265.0,-14.034,3.39,-7.233,22.86
894.0,3.733,0.941,-35.209,1.927,9.264,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.217,1.836,-15.996,-9.695,-18.92,-11.726,-3.185,27.039,0.0,258.04,,265.0,265.0,-14.057,3.395,-7.223,22.868
894.5,3.733,0.941,-35.209,1.927,9.264,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.217,1.836,-16.044,-9.702,-18.947,-11.728,-3.185,27.039,0.0,258.44,,265.0,265.0,-14.084,3.401,-7.228,22.874
895.0,3.363,0.796,-35.209,1.915,9.242,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.409,1.769,-15.965,-9.665,-18.948,-11.675,-3.185,27.039,0.0,258.44,,265.0,265.0,-14.105,3.406,-7.231,22.893
895.5,3.363,0.796,-35.209,1.915,9.242,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.409,1.769,-15.896,-9.638,-18.933,-11.643,-3.185,27.039,0.0,258.84,,265.0,265.0,-14.063,3.406,-7.225,22.889
896.0,3.363,0.796,-35.209,1.915,9.242,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.409,1.769,-15.939,-9.651,-18.933,-11.67,-3.185,27.039,0.0,258.84,,265.0,265.0,-14.028,3.405,-7.196,22.857
896.5,3.363,0.796,-35.209,1.915,9.242,4.158,30.31,3.484,-37.624,-2.732,0.0,33.1,32.9,9.409,1.769,-16.01,-9.672,-18.942,-11.736,-3.185,27.039,0.0,258.54,,265.0,265.0,-14.048,3.404,-7.211,22.862
897.0,3.363,0.796,-35.209,1.915,9.242,4.152,30.308,3.463,-37.613,-2.745,0.0,33.14,32.909,9.409,1.769,-16.088,-9.691,-18.966,-11.757,-3.182,27.033,0.0,258.54,,265.0,265.0,-14.09,3.404,-7.246,22.863
897.5,3.363,0.796,-35.209,1.915,9.242,4.152,30.308,3.463,-37.613,-2.745,0.0,33.1,32.9,9.409,1.769,-16.025,-9.675,-18.962,-11.723,-3.182,27.033,0.0,258.34,,265.0,265.0,-14.126,3.403,-7.225,22.89
898.0,2.922,0.728,-34.581,1.922,9.287,4.152,30.308,3.463,-37.613,-2.745,0.0,33.1,32.9,9.331,1.768,-15.951,-9.645,-18.939,-11.663,-3.182,27.033,0.0,258.34,,265.0,265.0,-14.096,3.402,-7.232,22.879
898.5,2.922,0.728,-34.581,1.922,9.287,4.152,30.308,3.463,-37.613,-2.745,0.0,33.1,32.9,9.331,1.768,-15.907,-9.634,-18.922,-11.657,-3.182,27.033,0.0,258.64,,265.0,265.0,-14.049,3.394,-7.215,22.867
899.0,2.922,0.728,-34.581,1.922,9.287,4.152,30.308,3.463,-37.613,-2.745,0.0,33.1,32.9,9.331,1.768,-15.986,-9.668,-18.901,-11.712,-3.182,27.033,0.0,258.64,,265.0,265.0,-14.03,3.387,-7.211,22.894
899.5,2.922,0.728,-34.581,1.922,9.287,4.152,30.308,3.463,-37.613,-2.745,0.0,33.1,32.9,9.331,1.768,-16.014,-9.678,-18.914,-11.723,-3.182,27.033,0.0,259.54,,265.0,265.0,-14.067,3.379,-7.212,22.888
900.0,2.922,0.728,-34.581,1.922,9.287,4.154,30.316,3.474,-37.619,-2.748,0.0,33.139,32.891,9.331,1.768,-15.987,-9.673,-18.903,-11.715,-3.191,27.034,0.0,259.54,,265.0,265.0,-14.082,3.371,-7.219,22.868
900.5,2.922,0.728,-34.581,1.922,9.287,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.331,1.768,-15.949,-9.638,-18.893,-11.656,-3.191,27.034,0.0,259.24,,265.0,265.0,-14.07,3.364,-7.213,22.86
901.0,2.922,0.728,-34.581,1.922,9.287,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.331,1.768,-15.876,-9.634,-18.884,-11.611,-3.191,27.034,0.0,259.24,,265.0,265.0,-14.034,3.357,-7.216,22.852
901.5,3.26,0.759,-35.209,1.868,9.263,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.289,2.009,-15.834,-9.624,-18.88,-11.609,-3.191,27.034,0.0,259.24,,265.0,265.0,-14.001,3.35,-7.216,22.815
902.0,3.26,0.759,-35.209,1.868,9.263,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.289,2.009,-16.076,-9.685,-18.929,-11.752,-3.191,27.034,0.0,259.24,,265.0,265.0,-13.987,3.348,-7.214,22.798
902.5,3.26,0.759,-35.209,1.868,9.263,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.289,2.009,-16.004,-9.702,-18.938,-11.72,-3.191,27.034,0.0,259.34,,265.0,265.0,-14.11,3.347,-7.21,22.77
903.0,3.26,0.759,-35.209,1.868,9.263,4.154,30.316,3.474,-37.619,-2.748,0.0,33.1,32.9,9.289,2.009,-15.993,-9.678,-18.925,-11.681,-3.191,27.034,0.0,259.34,,265.0,265.0,-14.091,3.345,-7.21,22.765
903.5,3.26,0.759,-35.209,1.868,9.263,4.111,30.324,3.454,-37.597,-2.739,0.0,33.124,32.923,9.289,2.009,-15.963,-9.65,-18.937,-11.65,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.069,3.344,-7.198,22.751
904.0,3.26,0.759,-35.209,1.868,9.263,4.111,30.324,3.454,-37.597,-2.739,0.0,33.1,32.9,9.289,2.009,-15.907,-9.608,-18.916,-11.611,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.05,3.343,-7.194,22.731
904.5,2.892,0.622,-35.209,1.911,9.296,4.111,30.324,3.454,-37.597,-2.739,0.0,33.1,32.9,9.239,1.941,-15.876,-9.629,-18.909,-11.623,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.011,3.341,-7.207,22.719
905.0,2.892,0.622,-35.209,1.911,9.296,4.111,30.324,3.454,-37.597,-2.739,0.0,33.1,32.9,9.239,1.941,-15.996,-9.661,-18.945,-11.68,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.009,3.334,-7.206,22.706
905.5,2.892,0.622,-35.209,1.911,9.296,4.111,30.324,3.454,-37.597,-2.739,0.0,33.1,32.9,9.239,1.941,-16.013,-9.667,-18.888,-11.726,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.071,3.327,-7.216,22.681
906.0,2.892,0.622,-35.209,1.911,9.296,4.111,30.324,3.454,-37.597,-2.739,0.0,33.1,32.9,9.239,1.941,-15.964,-9.653,-18.896,-11.683,-3.18,27.032,0.0,259.24,,265.0,265.0,-14.073,3.32,-7.217,22.697
906.5,2.892,0.622,-35.209,1.911,9.296,4.108,30.337,3.461,-37.569,-2.749,0.0,33.124,32.828,9.239,1.941,-15.918,-9.633,-18.91,-11.645,-3.185,27.031,0.0,258.34,,265.0,265.0,-14.049,3.313,-7.216,22.674
907.0,2.892,0.622,-35.209,1.911,9.296,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.239,1.941,-15.881,-9.614,-18.889,-11.609,-3.185,27.031,0.0,258.34,,265.0,265.0,-14.026,3.306,-7.196,22.706
907.5,2.892,0.622,-35.209,1.911,9.296,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.239,1.941,-15.88,-9.626,-18.895,-11.637,-3.185,27.031,0.0,259.04,,265.0,265.0,-13.998,3.299,-7.177,22.748
908.0,2.842,0.667,-35.209,1.892,9.292,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.069,1.874,-15.98,-9.656,-18.942,-11.699,-3.185,27.031,0.0,259.04,,265.0,265.0,-14.009,3.292,-7.208,22.809
908.5,2.842,0.667,-35.209,1.892,9.292,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.069,1.874,-16.077,-9.706,-18.908,-11.739,-3.185,27.031,0.0,258.74,,265.0,265.0,-14.07,3.285,-7.205,22.852
909.0,2.842,0.667,-35.209,1.892,9.292,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.069,1.874,-15.95,-9.67,-18.892,-11.666,-3.185,27.031,0.0,258.74,,265.0,265.0,-14.107,3.278,-7.21,22.877
909.5,2.842,0.667,-35.209,1.892,9.292,4.108,30.337,3.461,-37.569,-2.749,0.0,33.1,32.8,9.069,1.874,-15.917,-9.639,-18.904,-11.622,-3.185,27.031,0.0,258.64,,265.0,265.0,-14.045,3.27,-7.199,22.946
910.0,2.842,0.667,-35.209,1.892,9.292,4.178,30.356,3.489,-37.532,-2.742,0.0,33.129,32.845,9.069,1.874,-15.902,-9.646,-18.92,-11.63,-3.182,27.035,0.0,258.64,,265.0,265.0,-14.02,3.263,-7.201,23.005
910.5,2.842,0.667,-35.209,1.892,9.292,4.178,30.356,3.489,-37.532,-2.742,0.0,33.1,32.8,9.069,1.874,-16.042,-9.663,-18.99,-11.697,-3.182,27.035,0.0,259.14,,265.0,265.0,-14.024,3.256,-7.217,23.053
911.0,3.369,0.892,-33.139,1.953,9.188,4.178,30.356,3.489,-37.532,-2.742,0.0,33.1,32.8,9.429,1.917,-16.066,-9.703,-18.973,-11.759,-3.182,27.035,0.0,259.14,,265.0,265.0,-14.098,3.25,-7.222,23.045
911.5,3.369,0.892,-33.139,1.953,9.188,4.178,30.356,3.489,-37.532,-2.742,0.0,33.1,32.8,9.429,1.917,-16.041,-9.699,-18.974,-11.738,-3.182,27.035,0.0,259.04,,265.0,265.0,-14.125,3.252,-7.237,23.006
912.0,3.369,0.892,-33.139,1.953,9.188,4.178,30.356,3.489,-37.532,-2.742,0.0,33.1,32.8,9.429,1.917,-16.006,-9.677,-18.951,-11.698,-3.182,27.035,0.0,259.04,,265.0,265.0,-14.113,3.254,-7.236,22.961
912.5,3.369,0.892,-33.139,1.953,9.188,4.178,30.356,3.489,-37.532,-2.742,0.0,33.1,32.8,9.429,1.917,-15.927,-9.669,-18.939,-11.645,-3.182,27.035,0.0,259.14,,265.0,265.0,-14.083,3.255,-7.214,22.91
913.0,3.369,0.892,-33.139,1.953,9.188,4.16,30.362,3.479,-37.538,-2.715,0.0,33.119,32.845,9.429,1.917,-15.949,-9.651,-18.937,-11.675,-3.182,27.036,0.0,259.14,,265.0,265.0,-14.045,3.257,-7.216,22.894
913.5,3.369,0.892,-33.139,1.953,9.188,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.429,1.917,-15.996,-9.687,-18.935,-11.74,-3.182,27.036,0.0,259.14,,265.0,265.0,-14.053,3.259,-7.22,22.908
914.0,4.167,0.972,-35.209,1.896,9.287,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.239,1.98,-16.033,-9.704,-18.892,-11.738,-3.182,27.036,0.0,259.14,,265.0,265.0,-14.089,3.261,-7.222,22.93
914.5,4.167,0.972,-35.209,1.896,9.287,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.239,1.98,-16.013,-9.684,-18.898,-11.686,-3.182,27.036,0.0,259.14,,265.0,265.0,-14.092,3.276,-7.237,22.943
915.0,4.167,0.972,-35.209,1.896,9.287,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.239,1.98,-15.932,-9.668,-18.907,-11.637,-3.182,27.036,0.0,259.14,,265.0,265.0,-14.07,3.29,-7.234,22.951
915.5,4.167,0.972,-35.209,1.896,9.287,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.239,1.98,-15.894,-9.65,-18.889,-11.628,-3.182,27.036,0.0,258.84,,265.0,265.0,-14.036,3.305,-7.224,22.97
916.0,4.167,0.972,-35.209,1.896,9.287,4.16,30.362,3.479,-37.538,-2.715,0.0,33.1,32.8,9.239,1.98,-15.881,-9.648,-18.908,-11.67,-3.182,27.036,0.0,258.84,,265.0,265.0,-14.015,3.319,-7.203,22.981
916.5,4.167,0.972,-35.209,1.896,9.287,4.162,30.368,3.493,-37.548,-2.741,0.0,33.121,32.793,9.239,1.98,-16.028,-9.682,-18.884,-11.724,-3.181,27.038,0.0,259.14,,265.0,265.0,-14.027,3.333,-7.199,22.985
917.0,4.167,0.972,-35.209,1.896,9.287,4.162,30.368,3.493,-37.548,-2.741,0.0,33.1,32.8,9.239,1.98,-15.996,-9.679,-18.875,-11.705,-3.181,27.038,0.0,259.14,,265.0,265.0,-14.08,3.346,-7.228,22.99
917.5,3.112,0.872,-33.858,1.987,9.202,4.162,30.368,3.493,-37.548,-2.741,0.0,33.1,32.8,9.345,1.856,-15.949,-9.658,-18.874,-11.669,-3.181,27.038,0.0,259.44,,265.0,265.0,-14.064,3.36,-7.227,22.974
918.0,3.112,0.872,-33.858,1.987,9.202,4.162,30.368,3.493,-37.548,-2.741,0.0,33.1,32.8,9.345,1.856,-15.915,-9.633,-18.892,-11.649,-3.181,27.038,0.0,259.44,,265.0,265.0,-14.038,3.356,-7.228,22.867
918.5,3.112,0.872,-33.858,1.987,9.202,4.162,30.368,3.493,-37.548,-2.741,0.0,33.1,32.8,9.345,1.856,-15.877,-9.604,-18.905,-11.591,-3.181,27.038,0.0,259.14,,265.0,265.0,-14.022,3.352,-7.2,22.881
919.0,3.112,0.872,-33.858,1.987,9.202,4.162,30.368,3.493,-37.548,-2.741,0.0,33.1,32.8,9.345,1.856,-15.902,-9.629,-18.911,-11.652,-3.181,27.038,0.0,259.14,,265.0,265.0,-13.994,3.348,-7.212,22.894
919.5,3.112,0.872,-33.858,1.987,9.202,4.174,30.374,3.498,-37.56,-2.742,0.0,33.118,32.856,9.345,1.856,-15.965,-9.668,-18.882,-11.695,-3.179,27.041,0.0,259.24,,265.0,265.0,-14.023,3.344,-7.205,22.878
920.0,3.112,0.872,-33.858,1.987,9.202,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.345,1.856,-15.95,-9.651,-18.87,-11.678,-3.179,27.041,0.0,259.24,,265.0,265.0,-14.052,3.34,-7.198,22.915
920.5,3.364,0.862,-34.302,1.961,9.237,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.289,1.732,-15.898,-9.64,-18.869,-11.63,-3.179,27.041,0.0,259.14,,265.0,265.0,-14.037,3.336,-7.204,22.958
921.0,3.364,0.862,-34.302,1.961,9.237,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.289,1.732,-15.881,-9.62,-18.884,-11.605,-3.179,27.041,0.0,259.14,,265.0,265.0,-14.01,3.337,-7.205,23.001
921.5,3.364,0.862,-34.302,1.961,9.237,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.289,1.732,-15.845,-9.605,-18.882,-11.588,-3.179,27.041,0.0,258.74,,265.0,265.0,-13.998,3.337,-7.187,23.002
922.0,3.364,0.862,-34.302,1.961,9.237,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.289,1.732,-15.945,-9.614,-18.923,-11.64,-3.179,27.041,0.0,258.74,,265.0,265.0,-13.98,3.338,-7.179,22.983
922.5,3.364,0.862,-34.302,1.961,9.237,4.174,30.374,3.498,-37.56,-2.742,0.0,33.1,32.9,9.289,1.732,-16.017,-9.667,-18.943,-11.704,-3.179,27.041,0.0,258.84,,265.0,265.0,-14.031,3.338,-7.198,22.954
923.0,3.364,0.862,-34.302,1.961,9.237,4.137,30.383,3.509,-37.541,-2.733,0.0,33.111,32.859,9.289,1.732,-16.011,-9.661,-18.923,-11.72,-3.18,27.037,0.0,258.84,,265.0,265.0,-14.083,3.339,-7.194,22.902
923.5,3.364,0.862,-34.302,1.961,9.237,4.137,30.383,3.509,-37.541,-2.733,0.0,33.1,32.9,9.289,1.732,-15.928,-9.627,-18.931,-11.648,-3.18,27.037,0.0,259.24,,265.0,265.0,-14.079,3.339,-7.197,22.838
924.0,3.103,0.75,-35.209,1.93,9.302,4.137,30.383,3.509,-37.541,-2.733,0.0,33.1,32.9,9.148,2.049,-15.887,-9.605,-18.9,-11.615,-3.18,27.037,0.0,259.24,,265.0,265.0,-14.034,3.339,-7.189,22.828
924.5,3.103,0.75,-35.209,1.93,9.302,4.137,30.383,3.509,-37.541,-2.733,0.0,33.1,32.9,9.148,2.049,-15.887,-9.62,-18.919,-11.632,-3.18,27.037,0.0,259.14,,265.0,265.0,-14.002,3.336,-7.189,22.785
925.0,3.103,0.75,-35.209,1.93,9.302,4.137,30.383,3.509,-37.541,-2.733,0.0,33.1,32.9,9.148,2.049,-16.034,-9.662,-18.933,-11.706,-3.18,27.037,0.0,259.14,,265.0,265.0,-14.015,3.332,-7.177,22.754
925.5,3.103,0.75,-35.209,1.93,9.302,4.137,30.383,3.509,-37.541,-2.733,0.0,33.1,32.9,9.148,2.049,-16.021,-9.672,-18.893,-11.739,-3.18,27.037,0.0,258.84,,265.0,265.0,-14.084,3.328,-7.199,22.717
926.0,3.103,0.75,-35.209,1.93,9.302,4.116,30.378,3.515,-37.581,-2.743,0.0,33.107,32.855,9.148,2.049,-15.965,-9.675,-18.896,-11.692,-3.195,27.026,0.0,258.84,,265.0,265.0,-14.081,3.324,-7.21,22.657
926.5,3.103,0.75,-35.209,1.93,9.302,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.148,2.049,-15.913,-9.652,-18.882,-11.63,-3.195,27.026,0.0,259.04,,265.0,265.0,-14.057,3.321,-7.185,22.645
927.0,2.497,0.609,-35.209,1.975,9.245,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.213,1.861,-15.877,-9.588,-18.906,-11.609,-3.195,27.026,0.0,259.04,,265.0,265.0,-14.019,3.317,-7.199,22.608
927.5,2.497,0.609,-35.209,1.975,9.245,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.213,1.861,-16.032,-9.638,-18.933,-11.689,-3.195,27.026,0.0,258.54,,265.0,265.0,-13.995,3.304,-7.167,22.599
928.0,2.497,0.609,-35.209,1.975,9.245,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.213,1.861,-16.006,-9.669,-18.875,-11.749,-3.195,27.026,0.0,258.54,,265.0,265.0,-14.073,3.291,-7.206,22.63
928.5,2.497,0.609,-35.209,1.975,9.245,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.213,1.861,-15.977,-9.68,-18.894,-11.693,-3.195,27.026,0.0,259.24,,265.0,265.0,-14.075,3.277,-7.202,22.599
929.0,2.497,0.609,-35.209,1.975,9.245,4.116,30.378,3.515,-37.581,-2.743,0.0,33.1,32.9,9.213,1.861,-15.933,-9.647,-18.89,-11.67,-3.195,27.026,0.0,259.24,,265.0,265.0,-14.061,3.265,-7.218,22.626
929.5,2.497,0.609,-35.209,1.975,9.245,4.1,30.4,3.49,-37.531,-2.751,0.0,33.114,32.745,9.213,1.861,-15.887,-9.628,-18.895,-11.626,-3.195,27.028,0.0,259.04,,265.0,265.0,-14.035,3.252,-7.199,22.711
930.0,2.497,0.609,-35.209,1.975,9.245,4.1,30.4,3.49,-37.531,-2.751,0.0,33.1,32.7,9.213,1.861,-15.836,-9.612,-18.865,-11.613,-3.195,27.028,0.0,259.04,,265.0,265.0,-14.009,3.24,-7.21,22.712
930.5,2.998,0.741,-34.306,1.978,9.271,4.1,30.4,3.49,-37.531,-2.751,0.0,33.1,32.7,9.335,1.755,-15.937,-9.627,-18.907,-11.661,-3.195,27.028,0.0,259.54,,265.0,265.0,-13.981,3.228,-7.198,22.76
931.0,2.998,0.741,-34.306,1.978,9.271,4.1,30.4,3.49,-37.531,-2.751,0.0,33.1,32.7,9.335,1.755,-15.959,-9.66,-18.874,-11.71,-3.195,27.028,0.0,259.54,,265.0,265.0,-14.033,3.224,-7.212,22.794
931.5,2.998,0.741,-34.306,1.978,9.271,4.1,30.4,3.49,-37.531,-2.751,0.0,33.1,32.7,9.335,1.755,-15.923,-9.655,-18.874,-11.671,-3.195,27.028,0.0,259.44,,265.0,265.0,-14.051,3.22,-7.191,22.812
932.0,2.998,0.741,-34.306,1.978,9.271,4.1,30.4,3.49,-37.531,-2.751,0.0,33.1,32.7,9.335,1.755,-15.915,-9.643,-18.888,-11.642,-3.195,27.028,0.0,259.44,,265.0,265.0,-14.031,3.216,-7.219,22.828
932.5,2.998,0.741,-34.306,1.978,9.271,4.11,30.411,3.494,-37.554,-2.755,0.0,33.116,32.802,9.335,1.755,-15.891,-9.598,-18.891,-11.61,-3.196,27.028,0.0,259.34,,265.0,265.0,-14.022,3.213,-7.191,22.846
933.0,2.998,0.741,-34.306,1.978,9.271,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.335,1.755,-15.874,-9.621,-18.916,-11.636,-3.196,27.028,0.0,259.34,,265.0,265.0,-13.998,3.209,-7.193,22.784
933.5,3.829,0.971,-33.703,1.978,9.225,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.436,1.849,-16.015,-9.64,-18.945,-11.705,-3.196,27.028,0.0,259.04,,265.0,265.0,-14.012,3.206,-7.184,22.643
934.0,3.829,0.971,-33.703,1.978,9.225,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.436,1.849,-16.003,-9.679,-18.924,-11.723,-3.196,27.028,0.0,259.04,,265.0,265.0,-14.076,3.216,-7.213,22.583
934.5,3.829,0.971,-33.703,1.978,9.225,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.436,1.849,-15.969,-9.675,-18.92,-11.671,-3.196,27.028,0.0,259.54,,265.0,265.0,-14.082,3.226,-7.199,22.564
935.0,3.829,0.971,-33.703,1.978,9.225,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.436,1.849,-15.922,-9.633,-18.907,-11.64,-3.196,27.028,0.0,259.54,,265.0,265.0,-14.059,3.236,-7.215,22.554
935.5,3.829,0.971,-33.703,1.978,9.225,4.11,30.411,3.494,-37.554,-2.755,0.0,33.1,32.8,9.436,1.849,-15.905,-9.618,-18.906,-11.624,-3.196,27.028,0.0,259.54,,265.0,265.0,-14.026,3.246,-7.207,22.567
936.0,3.829,0.971,-33.703,1.978,9.225,4.16,30.415,3.496,-37.547,-2.739,0.0,33.117,32.826,9.436,1.849,-15.949,-9.63,-18.941,-11.679,-3.198,27.028,0.0,259.54,,265.0,265.0,-14.013,3.255,-7.179,22.564
936.5,3.829,0.971,-33.703,1.978,9.225,4.16,30.415,3.496,-37.547,-2.739,0.0,33.1,32.8,9.436,1.849,-16.025,-9.68,-18.951,-11.709,-3.198,27.028,0.0,259.34,,265.0,265.0,-14.05,3.265,-7.196,22.547
937.0,3.991,0.942,-35.209,1.932,9.271,4.16,30.415,3.496,-37.547,-2.739,0.0,33.1,32.8,9.205,1.884,-16.053,-9.696,-18.935,-11.755,-3.198,27.028,0.0,259.34,,265.0,265.0,-14.091,3.274,-7.227,22.573
937.5,3.991,0.942,-35.209,1.932,9.271,4.16,30.415,3.496,-37.547,-2.739,0.0,33.1,32.8,9.205,1.884,-16.01,-9.678,-18.926,-11.716,-3.198,27.028,0.0,258.74,,265.0,265.0,-14.11,3.286,-7.226,22.622
938.0,3.991,0.942,-35.209,1.932,9.271,4.16,30.415,3.496,-37.547,-2.739,0.0,33.1,32.8,9.205,1.884,-15.895,-9.633,-18.876,-11.647,-3.198,27.028,0.0,258.74,,265.0,265.0,-14.082,3.297,-7.208,22.701
938.5,3.991,0.942,-35.209,1.932,9.271,4.16,30.415,3.496,-37.547,-2.739,0.0,33.1,32.8,9.205,1.884,-15.901,-9.634,-18.912,-11.651,-3.198,27.028,0.0,259.04,,265.0,265.0,-14.013,3.309,-7.216,22.759
939.0,3.991,0.942,-35.209,1.932,9.271,4.158,30.428,3.49,-37.565,-2.761,0.0,33.126,32.779,9.205,1.884,-16.014,-9.653,-18.92,-11.713,-3.211,27.029,0.0,259.04,,265.0,265.0,-14.025,3.32,-7.225,22.896
939.5,3.991,0.942,-35.209,1.932,9.271,4.158,30.428,3.49,-37.565,-2.761,0.0,33.1,32.8,9.205,1.884,-16.041,-9.693,-18.896,-11.748,-3.211,27.029,0.0,258.54,,265.0,265.0,-14.075,3.331,-7.214,22.916
940.0,3.596,0.857,-35.209,1.926,9.221,4.158,30.428,3.49,-37.565,-2.761,0.0,33.1,32.8,9.19,1.974,-15.973,-9.665,-18.902,-11.701,-3.211,27.029,0.0,258.54,,265.0,265.0,-14.095,3.342,-7.219,22.929
940.5,3.596,0.857,-35.209,1.926,9.221,4.158,30.428,3.49,-37.565,-2.761,0.0,33.1,32.8,9.19,1.974,-15.929,-9.659,-18.901,-11.646,-3.211,27.029,0.0,258.94,,265.0,265.0,-14.06,3.346,-7.217,22.948
941.0,3.596,0.857,-35.209,1.926,9.221,4.158,30.428,3.49,-37.565,-2.761,0.0,33.1,32.8,9.19,1.974,-15.886,-9.626,-18.903,-11.641,-3.211,27.029,0.0,258.94,,265.0,265.0,-14.034,3.35,-7.217,22.975
941.5,3.596,0.857,-35.209,1.926,9.221,4.158,30.428,3.49,-37.565,-2.761,0.0,33.1,32.8,9.19,1.974,-15.989,-9.641,-18.94,-11.67,-3.211,27.029,0.0,258.34,,265.0,265.0,-14.014,3.354,-7.197,22.963
942.0,3.596,0.857,-35.209,1.926,9.221,4.136,30.43,3.51,-37.551,-2.767,0.0,33.129,32.804,9.19,1.974,-16.003,-9.674,-18.909,-11.751,-3.207,27.03,0.0,258.34,,265.0,265.0,-14.06,3.358,-7.207,23.007
942.5,3.596,0.857,-35.209,1.926,9.221,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.19,1.974,-16.056,-9.703,-18.92,-11.741,-3.207,27.03,0.0,258.54,,265.0,265.0,-14.084,3.362,-7.218,23.024
943.0,3.596,0.857,-35.209,1.926,9.221,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.19,1.974,-15.959,-9.68,-18.93,-11.684,-3.207,27.03,0.0,258.54,,265.0,265.0,-14.105,3.366,-7.224,23.012
943.5,3.342,0.783,-35.209,1.939,9.287,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.192,1.93,-15.91,-9.639,-18.913,-11.655,-3.207,27.03,0.0,258.74,,265.0,265.0,-14.063,3.369,-7.221,23.018
944.0,3.342,0.783,-35.209,1.939,9.287,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.192,1.93,-15.903,-9.616,-18.904,-11.63,-3.207,27.03,0.0,258.74,,265.0,265.0,-14.029,3.369,-7.205,23.02
944.5,3.342,0.783,-35.209,1.939,9.287,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.192,1.93,-15.904,-9.654,-18.936,-11.649,-3.207,27.03,0.0,258.94,,265.0,265.0,-14.013,3.369,-7.224,22.995
945.0,3.342,0.783,-35.209,1.939,9.287,4.136,30.43,3.51,-37.551,-2.767,0.0,33.1,32.8,9.192,1.93,-16.036,-9.681,-18.98,-11.735,-3.207,27.03,0.0,258.94,,265.0,265.0,-14.036,3.368,-7.223,22.977
945.5,3.342,0.783,-35.209,1.939,9.287,4.095,30.445,3.531,-37.56,-2.758,0.0,33.133,32.891,9.192,1.93,-15.983,-9.703,-18.914,-11.723,-3.207,27.024,0.0,258.74,,265.0,265.0,-14.108,3.368,-7.219,22.956
946.0,3.342,0.783,-35.209,1.939,9.287,4.095,30.445,3.531,-37.56,-2.758,0.0,33.1,32.9,9.192,1.93,-15.951,-9.675,-18.907,-11.691,-3.207,27.024,0.0,258.74,,265.0,265.0,-14.081,3.367,-7.221,22.956
946.5,3.098,0.822,-33.57,1.959,9.2,4.095,30.445,3.531,-37.56,-2.758,0.0,33.1,32.9,9.426,1.945,-15.925,-9.651,-18.913,-11.643,-3.207,27.024,0.0,258.84,,265.0,265.0,-14.056,3.367,-7.222,22.949
947.0,3.098,0.822,-33.57,1.959,9.2,4.095,30.445,3.531,-37.56,-2.758,0.0,33.1,32.9,9.426,1.945,-15.913,-9.644,-18.923,-11.645,-3.207,27.024,0.0,258.84,,265.0,265.0,-14.033,3.363,-7.215,22.994
947.5,3.098,0.822,-33.57,1.959,9.2,4.095,30.445,3.531,-37.56,-2.758,0.0,33.1,32.9,9.426,1.945,-15.928,-9.643,-18.927,-11.658,-3.207,27.024,0.0,258.44,,265.0,265.0,-14.031,3.358,-7.192,23.03
948.0,3.098,0.822,-33.57,1.959,9.2,4.095,30.445,3.531,-37.56,-2.758,0.0,33.1,32.9,9.426,1.945,-15.981,-9.673,-18.923,-11.732,-3.207,27.024,0.0,258.44,,265.0,265.0,-14.039,3.354,-7.205,23.009
948.5,3.098,0.822,-33.57,1.959,9.2,4.122,30.452,3.523,-37.577,-2.778,0.0,33.147,32.859,9.426,1.945,-15.999,-9.714,-18.881,-11.752,-3.214,27.021,0.0,258.84,,265.0,265.0,-14.077,3.35,-7.211,22.964
949.0,3.098,0.822,-33.57,1.959,9.2,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.426,1.945,-15.954,-9.652,-18.893,-11.661,-3.214,27.021,0.0,258.84,,265.0,265.0,-14.086,3.346,-7.218,22.917
949.5,3.098,0.822,-33.57,1.959,9.2,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.426,1.945,-15.887,-9.619,-18.888,-11.618,-3.214,27.021,0.0,258.84,,265.0,265.0,-14.04,3.342,-7.217,22.906
950.0,3.103,0.748,-35.209,1.935,9.285,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.1,1.981,-15.93,-9.62,-18.9,-11.644,-3.214,27.021,0.0,258.84,,265.0,265.0,-14.003,3.338,-7.214,22.894
950.5,3.103,0.748,-35.209,1.935,9.285,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.1,1.981,-15.966,-9.675,-18.889,-11.712,-3.214,27.021,0.0,259.34,,265.0,265.0,-14.023,3.334,-7.203,22.859
951.0,3.103,0.748,-35.209,1.935,9.285,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.1,1.981,-15.98,-9.69,-18.852,-11.73,-3.214,27.021,0.0,259.34,,265.0,265.0,-14.06,3.33,-7.219,22.839
951.5,3.103,0.748,-35.209,1.935,9.285,4.122,30.452,3.523,-37.577,-2.778,0.0,33.1,32.9,9.1,1.981,-16.015,-9.664,-18.855,-11.725,-3.214,27.021,0.0,258.74,,265.0,265.0,-14.063,3.326,-7.221,22.784
952.0,3.103,0.748,-35.209,1.935,9.285,4.106,30.479,3.513,-37.589,-2.768,0.0,33.162,32.828,9.1,1.981,-15.988,-9.667,-18.874,-11.676,-3.222,27.023,0.0,258.74,,265.0,265.0,-14.064,3.323,-7.219,22.808
952.5,3.103,0.748,-35.209,1.935,9.285,4.106,30.479,3.513,-37.589,-2.768,0.0,33.2,32.8,9.1,1.981,-15.894,-9.614,-18.881,-11.603,-3.222,27.023,0.0,258.84,,265.0,265.0,-14.051,3.319,-7.202,22.901
953.0,3.366,0.874,-34.322,1.954,9.136,4.106,30.479,3.513,-37.589,-2.768,0.0,33.2,32.8,9.348,1.949,-15.912,-9.631,-18.914,-11.637,-3.222,27.023,0.0,258.84,,265.0,265.0,-13.998,3.315,-7.195,22.937
953.5,3.366,0.874,-34.322,1.954,9.136,4.106,30.479,3.513,-37.589,-2.768,0.0,33.2,32.8,9.348,1.949,-15.999,-9.662,-18.875,-11.709,-3.222,27.023,0.0,258.14,,265.0,265.0,-14.023,3.316,-7.204,22.974
954.0,3.366,0.874,-34.322,1.954,9.136,4.106,30.479,3.513,-37.589,-2.768,0.0,33.2,32.8,9.348,1.949,-15.952,-9.665,-18.851,-11.693,-3.222,27.023,0.0,258.14,,265.0,265.0,-14.061,3.317,-7.214,23.004
954.5,3.366,0.874,-34.322,1.954,9.136,4.106,30.479,3.513,-37.589,-2.768,0.0,33.2,32.8,9.348,1.949,-15.961,-9.629,-18.904,-11.659,-3.222,27.023,0.0,258.24,,265.0,265.0,-14.04,3.318,-7.201,23.032
955.0,3.366,0.874,-34.322,1.954,9.136,4.137,30.475,3.498,-37.595,-2.789,0.0,33.167,32.953,9.348,1.949,-15.901,-9.625,-18.905,-11.628,-3.235,27.012,0.0,258.24,,265.0,265.0,-14.038,3.319,-7.18,23.02
955.5,3.366,0.874,-34.322,1.954,9.136,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.348,1.949,-15.857,-9.615,-18.887,-11.613,-3.235,27.012,0.0,258.64,,265.0,265.0,-14.015,3.319,-7.174,23.064
956.0,3.366,0.874,-34.322,1.954,9.136,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.348,1.949,-15.974,-9.648,-18.922,-11.699,-3.235,27.012,0.0,258.64,,265.0,265.0,-13.993,3.32,-7.21,23.13
956.5,3.015,0.803,-34.517,1.948,9.215,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.315,2.015,-15.974,-9.678,-18.875,-11.732,-3.235,27.012,0.0,259.04,,265.0,265.0,-14.061,3.321,-7.204,23.186
957.0,3.015,0.803,-34.517,1.948,9.215,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.315,2.015,-15.973,-9.674,-18.879,-11.713,-3.235,27.012,0.0,259.04,,265.0,265.0,-14.065,3.316,-7.202,23.164
957.5,3.015,0.803,-34.517,1.948,9.215,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.315,2.015,-15.943,-9.646,-18.886,-11.652,-3.235,27.012,0.0,259.04,,265.0,265.0,-14.06,3.311,-7.22,23.174
958.0,3.015,0.803,-34.517,1.948,9.215,4.137,30.475,3.498,-37.595,-2.789,0.0,33.2,33.0,9.315,2.015,-15.882,-9.634,-18.875,-11.606,-3.235,27.012,0.0,259.04,,265.0,265.0,-14.032,3.306,-7.207,23.18
958.5,3.015,0.803,-34.517,1.948,9.215,4.174,30.488,3.505,-37.601,-2.781,0.0,33.174,32.988,9.315,2.015,-15.847,-9.611,-18.879,-11.594,-3.224,27.012,0.0,258.84,,265.0,265.0,-13.999,3.301,-7.192,23.205
959.0,3.015,0.803,-34.517,1.948,9.215,4.174,30.488,3.505,-37.601,-2.781,0.0,33.2,33.0,9.315,2.015,-15.931,-9.619,-18.939,-11.649,-3.224,27.012,0.0,258.84,,265.0,265.0,-13.983,3.297,-7.19,23.2
959.5,3.657,0.893,-35.209,1.921,9.346,4.174,30.488,3.505,-37.601,-2.781,0.0,33.2,33.0,9.26,1.841,-16.029,-9.661,-18.983,-11.71,-3.224,27.012,0.0,258.94,,265.0,265.0,-14.034,3.292,-7.223,23.176
960.0,3.657,0.893,-35.209,1.921,9.346,4.174,30.488,3.505,-37.601,-2.781,0.0,33.2,33.0,9.26,1.841,-16.003,-9.647,-18.948,-11.675,-3.224,27.012,0.0,258.94,,265.0,265.0,-14.096,3.298,-7.222,23.171
960.5,3.657,0.893,-35.209,1.921,9.346,4.174,30.488,3.505,-37.601,-2.781,0.0,33.2,33.0,9.26,1.841,-15.929,-9.636,-18.923,-11.625,-3.224,27.012,0.0,259.14,,265.0,265.0,-14.068,3.304,-7.223,23.126
961.0,3.657,0.893,-35.209,1.921,9.346,4.174,30.488,3.505,-37.601,-2.781,0.0,33.2,33.0,9.26,1.841,-15.882,-9.613,-18.898,-11.626,-3.224,27.012,0.0,259.14,,265.0,265.0,-14.028,3.31,-7.209,23.095
961.5,3.657,0.893,-35.209,1.921,9.346,4.109,30.495,3.526,-37.597,-2.767,0.0,33.184,32.961,9.26,1.841,-15.961,-9.619,-18.921,-11.665,-3.215,27.013,0.0,258.84,,265.0,265.0,-14.005,3.315,-7.202,23.084
962.0,3.657,0.893,-35.209,1.921,9.346,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.26,1.841,-16.037,-9.677,-18.911,-11.76,-3.215,27.013,0.0,258.84,,265.0,265.0,-14.041,3.321,-7.224,23.042
962.5,3.657,0.893,-35.209,1.921,9.346,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.26,1.841,-16.064,-9.699,-18.916,-11.733,-3.215,27.013,0.0,259.34,,265.0,265.0,-14.096,3.326,-7.221,22.964
963.0,3.896,0.93,-35.209,1.92,9.271,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.227,1.901,-15.968,-9.68,-18.896,-11.685,-3.215,27.013,0.0,259.34,,265.0,265.0,-14.103,3.332,-7.218,22.926
963.5,3.896,0.93,-35.209,1.92,9.271,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.227,1.901,-15.869,-9.609,-18.886,-11.586,-3.215,27.013,0.0,259.24,,265.0,265.0,-14.057,3.341,-7.201,22.88
964.0,3.896,0.93,-35.209,1.92,9.271,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.227,1.901,-15.925,-9.63,-18.931,-11.619,-3.215,27.013,0.0,259.24,,265.0,265.0,-13.987,3.35,-7.209,22.862
964.5,3.896,0.93,-35.209,1.92,9.271,4.109,30.495,3.526,-37.597,-2.767,0.0,33.2,33.0,9.227,1.901,-16.039,-9.668,-18.985,-11.715,-3.215,27.013,0.0,259.44,,265.0,265.0,-14.026,3.359,-7.201,22.812
965.0,3.896,0.93,-35.209,1.92,9.271,4.129,30.504,3.523,-37.618,-2.766,0.0,33.194,32.971,9.227,1.901,-16.069,-9.678,-19.018,-11.742,-3.224,27.004,0.0,259.44,,265.0,265.0,-14.102,3.368,-7.198,22.781
965.5,3.896,0.93,-35.209,1.92,9.271,4.129,30.504,3.523,-37.618,-2.766,0.0,33.2,33.0,9.227,1.901,-16.044,-9.686,-19.017,-11.703,-3.224,27.004,0.0,258.74,,265.0,265.0,-14.127,3.377,-7.218,22.736
966.0,2.625,0.704,-33.751,1.989,9.18,4.129,30.504,3.523,-37.618,-2.766,0.0,33.2,33.0,9.449,1.847,-15.961,-9.671,-18.964,-11.674,-3.224,27.004,0.0,258.74,,265.0,265.0,-14.112,3.385,-7.217,22.684
966.5,2.625,0.704,-33.751,1.989,9.18,4.129,30.504,3.523,-37.618,-2.766,0.0,33.2,33.0,9.449,1.847,-15.902,-9.651,-18.941,-11.635,-3.224,27.004,0.0,259.34,,265.0,265.0,-14.068,3.373,-7.214,22.631
967.0,2.625,0.704,-33.751,1.989,9.18,4.129,30.504,3.523,-37.618,-2.766,0.0,33.2,33.0,9.449,1.847,-15.996,-9.67,-18.959,-11.727,-3.224,27.004,0.0,259.34,,265.0,265.0,-14.032,3.36,-7.208,22.593
967.5,2.625,0.704,-33.751,1.989,9.18,4.129,30.504,3.523,-37.618,-2.766,0.0,33.2,33.0,9.449,1.847,-16.039,-9.711,-18.934,-11.759,-3.224,27.004,0.0,258.94,,265.0,265.0,-14.088,3.348,-7.215,22.576
968.0,2.625,0.704,-33.751,1.989,9.18,4.108,30.52,3.528,-37.67,-2.757,0.0,33.21,33.062,9.449,1.847,-16.007,-9.704,-18.925,-11.703,-3.208,27.005,0.0,258.94,,265.0,265.0,-14.111,3.337,-7.219,22.564
968.5,2.625,0.704,-33.751,1.989,9.18,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.449,1.847,-15.965,-9.657,-18.919,-11.688,-3.208,27.005,0.0,259.44,,265.0,265.0,-14.085,3.325,-7.23,22.58
969.0,3.059,0.724,-35.209,1.959,9.293,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.208,1.906,-15.922,-9.662,-18.922,-11.646,-3.208,27.005,0.0,259.44,,265.0,265.0,-14.057,3.313,-7.221,22.568
969.5,3.059,0.724,-35.209,1.959,9.293,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.208,1.906,-15.878,-9.611,-18.899,-11.633,-3.208,27.005,0.0,259.04,,265.0,265.0,-14.038,3.309,-7.216,22.593
970.0,3.059,0.724,-35.209,1.959,9.293,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.208,1.906,-15.924,-9.65,-18.932,-11.675,-3.208,27.005,0.0,259.04,,265.0,265.0,-14.005,3.305,-7.224,22.589
970.5,3.059,0.724,-35.209,1.959,9.293,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.208,1.906,-16.009,-9.709,-18.919,-11.761,-3.208,27.005,0.0,259.04,,265.0,265.0,-14.045,3.301,-7.233,22.592
971.0,3.059,0.724,-35.209,1.959,9.293,4.108,30.52,3.528,-37.67,-2.757,0.0,33.2,33.1,9.208,1.906,-16.0,-9.684,-18.93,-11.711,-3.208,27.005,0.0,259.04,,265.0,265.0,-14.099,3.297,-7.227,22.598
971.5,3.059,0.724,-35.209,1.959,9.293,4.099,30.529,3.529,-37.676,-2.764,0.0,33.223,33.104,9.208,1.906,-15.928,-9.661,-18.925,-11.659,-3.211,27.008,0.0,258.34,,265.0,265.0,-14.081,3.293,-7.218,22.616
972.0,3.059,0.724,-35.209,1.959,9.293,4.099,30.529,3.529,-37.676,-2.764,0.0,33.2,33.1,9.208,1.906,-15.872,-9.619,-18.887,-11.613,-3.211,27.008,0.0,258.34,,265.0,265.0,-14.043,3.289,-7.231,22.633
972.5,2.18,0.612,-33.508,1.95,9.183,4.099,30.529,3.529,-37.676,-2.764,0.0,33.2,33.1,9.355,1.876,-15.903,-9.629,-18.916,-11.64,-3.211,27.008,0.0,258.34,,265.0,265.0,-13.998,3.286,-7.222,22.655
973.0,2.18,0.612,-33.508,1.95,9.183,4.099,30.529,3.529,-37.676,-2.764,0.0,33.2,33.1,9.355,1.876,-16.014,-9.684,-18.947,-11.748,-3.211,27.008,0.0,258.34,,265.0,265.0,-14.022,3.267,-7.204,22.662
973.5,2.18,0.612,-33.508,1.95,9.183,4.099,30.529,3.529,-37.676,-2.764,0.0,33.2,33.1,9.355,1.876,-16.043,-9.712,-18.888,-11.772,-3.211,27.008,0.0,258.34,,265.0,265.0,-14.098,3.25,-7.221,22.676
974.0,2.18,0.612,-33.508,1.95,9.183,4.099,30.529,3.529,-37.676,-2.764,0.0,33.2,33.1,9.355,1.876,-16.044,-9.684,-18.897,-11.724,-3.211,27.008,0.0,258.34,,265.0,265.0,-14.104,3.232,-7.236,22.694
974.5,2.18,0.612,-33.508,1.95,9.183,4.091,30.542,3.523,-37.657,-2.775,0.0,33.222,33.083,9.355,1.876,-15.928,-9.66,-18.902,-11.644,-3.213,27.012,0.0,258.54,,265.0,265.0,-14.087,3.215,-7.228,22.717
975.0,2.18,0.612,-33.508,1.95,9.183,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.355,1.876,-15.898,-9.649,-18.91,-11.618,-3.213,27.012,0.0,258.54,,265.0,265.0,-14.033,3.198,-7.223,22.728
975.5,3.242,0.782,-34.86,1.918,9.291,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.296,1.832,-15.945,-9.652,-18.921,-11.654,-3.213,27.012,0.0,257.84,,265.0,265.0,-14.019,3.181,-7.217,22.72
976.0,3.242,0.782,-34.86,1.918,9.291,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.296,1.832,-15.984,-9.71,-18.889,-11.764,-3.213,27.012,0.0,257.84,,265.0,265.0,-14.043,3.182,-7.217,22.767
976.5,3.242,0.782,-34.86,1.918,9.291,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.296,1.832,-16.044,-9.704,-18.876,-11.744,-3.213,27.012,0.0,258.44,,265.0,265.0,-14.087,3.183,-7.222,22.781
977.0,3.242,0.782,-34.86,1.918,9.291,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.296,1.832,-15.987,-9.67,-18.904,-11.7,-3.213,27.012,0.0,258.44,,265.0,265.0,-14.092,3.184,-7.217,22.791
977.5,3.242,0.782,-34.86,1.918,9.291,4.091,30.542,3.523,-37.657,-2.775,0.0,33.2,33.1,9.296,1.832,-15.952,-9.659,-18.911,-11.648,-3.213,27.012,0.0,258.14,,265.0,265.0,-14.065,3.185,-7.232,22.795
978.0,3.242,0.782,-34.86,1.918,9.291,4.148,30.556,3.521,-37.661,-2.765,0.0,33.238,33.084,9.296,1.832,-15.919,-9.645,-18.942,-11.655,-3.212,27.005,0.0,258.14,,265.0,265.0,-14.043,3.186,-7.217,22.815
978.5,3.242,0.782,-34.86,1.918,9.291,4.148,30.556,3.521,-37.661,-2.765,0.0,33.2,33.1,9.296,1.832,-16.072,-9.72,-18.974,-11.752,-3.212,27.005,0.0,258.34,,265.0,265.0,-14.04,3.187,-7.227,22.851
979.0,3.234,0.887,-34.168,1.924,9.182,4.148,30.556,3.521,-37.661,-2.765,0.0,33.2,33.1,9.342,1.919,-16.107,-9.73,-18.981,-11.779,-3.212,27.005,0.0,258.34,,265.0,265.0,-14.129,3.188,-7.231,22.828
979.5,3.234,0.887,-34.168,1.924,9.182,4.148,30.556,3.521,-37.661,-2.765,0.0,33.2,33.1,9.342,1.919,-16.057,-9.721,-18.988,-11.725,-3.212,27.005,0.0,258.34,,265.0,265.0,-14.149,3.189,-7.254,22.779
980.0,3.234,0.887,-34.168,1.924,9.182,4.148,30.556,3.521,-37.661,-2.765,0.0,33.2,33.1,9.342,1.919,-15.986,-9.677,-18.966,-11.684,-3.212,27.005,0.0,258.34,,265.0,265.0,-14.123,3.189,-7.244,22.708
980.5,3.234,0.887,-34.168,1.924,9.182,4.148,30.556,3.521,-37.661,-2.765,0.0,33.2,33.1,9.342,1.919,-15.916,-9.645,-18.931,-11.65,-3.212,27.005,0.0,258.44,,265.0,265.0,-14.078,3.19,-7.237,22.874
981.0,3.234,0.887,-34.168,1.924,9.182,4.146,30.566,3.527,-37.636,-2.765,0.0,33.246,33.1,9.342,1.919,-15.943,-9.667,-18.943,-11.699,-3.203,27.007,0.0,258.44,,265.0,265.0,-14.036,3.191,-7.234,22.904
981.5,3.234,0.887,-34.168,1.924,9.182,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.342,1.919,-16.053,-9.729,-18.932,-11.763,-3.203,27.007,0.0,258.44,,265.0,265.0,-14.063,3.191,-7.241,22.963
982.0,4.109,1.01,-35.139,1.897,9.244,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.311,1.988,-16.03,-9.692,-18.942,-11.731,-3.203,27.007,0.0,258.44,,265.0,265.0,-14.119,3.192,-7.247,22.991
982.5,4.109,1.01,-35.139,1.897,9.244,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.311,1.988,-15.959,-9.687,-18.95,-11.687,-3.203,27.007,0.0,258.34,,265.0,265.0,-14.099,3.207,-7.246,23.009
983.0,4.109,1.01,-35.139,1.897,9.244,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.311,1.988,-15.925,-9.654,-18.944,-11.651,-3.203,27.007,0.0,258.34,,265.0,265.0,-14.071,3.222,-7.231,22.977
983.5,4.109,1.01,-35.139,1.897,9.244,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.311,1.988,-15.928,-9.672,-18.975,-11.668,-3.203,27.007,0.0,258.34,,265.0,265.0,-14.043,3.236,-7.242,22.941
984.0,4.109,1.01,-35.139,1.897,9.244,4.146,30.566,3.527,-37.636,-2.765,0.0,33.2,33.1,9.311,1.988,-16.019,-9.693,-18.998,-11.734,-3.203,27.007,0.0,258.34,,265.0,265.0,-14.061,3.251,-7.246,22.903
984.5,4.109,1.01,-35.139,1.897,9.244,4.149,30.565,3.515,-37.669,-2.754,0.0,33.254,33.178,9.311,1.988,-16.032,-9.722,-18.954,-11.772,-3.213,27.006,0.0,258.34,,265.0,265.0,-14.111,3.265,-7.247,22.864
985.0,4.109,1.01,-35.139,1.897,9.244,4.149,30.565,3.515,-37.669,-2.754,0.0,33.3,33.2,9.311,1.988,-16.018,-9.692,-18.979,-11.72,-3.213,27.006,0.0,258.34,,265.0,265.0,-14.12,3.279,-7.262,22.851
985.5,3.004,0.806,-33.932,1.963,9.152,4.149,30.565,3.515,-37.669,-2.754,0.0,33.3,33.2,9.405,1.857,-15.983,-9.689,-18.994,-11.674,-3.213,27.006,0.0,258.64,,265.0,265.0,-14.102,3.292,-7.26,22.837
986.0,3.004,0.806,-33.932,1.963,9.152,4.149,30.565,3.515,-37.669,-2.754,0.0,33.3,33.2,9.405,1.857,-15.925,-9.662,-18.977,-11.666,-3.213,27.006,0.0,258.64,,265.0,265.0,-14.085,3.288,-7.261,22.852
986.5,3.004,0.806,-33.932,1.963,9.152,4.149,30.565,3.515,-37.669,-2.754,0.0,33.3,33.2,9.405,1.857,-15.979,-9.669,-18.997,-11.711,-3.213,27.006,0.0,258.24,,265.0,265.0,-14.058,3.283,-7.245,22.891
987.0,3.004,0.806,-33.932,1.963,9.152,4.149,30.565,3.515,-37.669,-2.754,0.0,33.3,33.2,9.405,1.857,-16.165,-9.736,-19.019,-11.809,-3.213,27.006,0.0,258.24,,265.0,265.0,-14.089,3.278,-7.264,22.888
987.5,3.004,0.806,-33.932,1.963,9.152,4.132,30.573,3.539,-37.696,-2.769,0.0,33.263,33.169,9.405,1.857,-16.14,-9.757,-19.03,-11.797,-3.225,27.005,0.0,258.54,,265.0,265.0,-14.182,3.274,-7.269,22.922
988.0,3.004,0.806,-33.932,1.963,9.152,4.132,30.573,3.539,-37.696,-2.769,0.0,33.3,33.2,9.405,1.857,-16.048,-9.732,-19.018,-11.739,-3.225,27.005,0.0,258.54,,265.0,265.0,-14.181,3.269,-7.257,22.947
988.5,3.052,0.775,-34.995,1.93,9.178,4.132,30.573,3.539,-37.696,-2.769,0.0,33.3,33.2,9.346,1.964,-15.972,-9.702,-18.98,-11.698,-3.225,27.005,0.0,258.84,,265.0,265.0,-14.134,3.265,-7.27,23.005
989.0,3.052,0.775,-34.995,1.93,9.178,4.132,30.573,3.539,-37.696,-2.769,0.0,33.3,33.2,9.346,1.964,-15.984,-9.688,-18.979,-11.701,-3.225,27.005,0.0,258.84,,265.0,265.0,-14.088,3.262,-7.265,23.04
