t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
989.5,3.052,0.775,-34.995,1.93,9.178,4.132,30.573,3.539,-37.696,-2.769,0.0,33.3,33.2,9.346,1.964,-16.025,-9.731,-18.955,-11.806,-3.225,27.005,0.0,258.84,,265.0,265.0,-14.088,3.258,-7.261,22.998
990.0,3.052,0.775,-34.995,1.93,9.178,4.132,30.573,3.539,-37.696,-2.769,0.0,33.3,33.2,9.346,1.964,-16.049,-9.765,-18.96,-11.793,-3.225,27.005,0.0,258.84,,265.0,265.0,-14.13,3.255,-7.276,23.043
990.5,3.052,0.775,-34.995,1.93,9.178,4.119,30.597,3.522,-37.709,-2.779,0.0,33.282,33.161,9.346,1.964,-16.078,-9.737,-18.94,-11.756,-3.211,27.005,0.0,258.44,,265.0,265.0,-14.142,3.251,-7.292,22.994
991.0,3.052,0.775,-34.995,1.93,9.178,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.346,1.964,-15.989,-9.715,-18.961,-11.72,-3.211,27.005,0.0,258.44,,265.0,265.0,-14.128,3.248,-7.283,22.88
991.5,3.052,0.775,-34.995,1.93,9.178,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.346,1.964,-15.957,-9.702,-18.957,-11.692,-3.211,27.005,0.0,258.64,,265.0,265.0,-14.096,3.245,-7.262,22.89
992.0,2.868,0.709,-30.869,1.895,9.213,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.282,2.084,-15.905,-9.665,-18.938,-11.657,-3.211,27.005,0.0,258.64,,265.0,265.0,-14.077,3.242,-7.264,22.888
992.5,2.868,0.709,-30.869,1.895,9.213,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.282,2.084,-16.041,-9.732,-18.942,-11.783,-3.211,27.005,0.0,258.54,,265.0,265.0,-14.041,3.236,-7.278,22.854
993.0,2.868,0.709,-30.869,1.895,9.213,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.282,2.084,-16.083,-9.737,-18.953,-11.8,-3.211,27.005,0.0,258.54,,265.0,265.0,-14.125,3.23,-7.283,22.861
993.5,2.868,0.709,-30.869,1.895,9.213,4.119,30.597,3.522,-37.709,-2.779,0.0,33.3,33.2,9.282,2.084,-16.014,-9.723,-18.953,-11.733,-3.211,27.005,0.0,258.64,,265.0,265.0,-14.143,3.224,-7.28,22.889
994.0,2.868,0.709,-30.869,1.895,9.213,4.102,30.602,3.519,-37.734,-2.763,0.0,33.286,33.173,9.282,2.084,-15.934,-9.692,-18.935,-11.674,-3.214,27.009,0.0,258.64,,265.0,265.0,-14.106,3.218,-7.276,22.912
994.5,2.868,0.709,-30.869,1.895,9.213,4.102,30.602,3.519,-37.734,-2.763,0.0,33.3,33.2,9.282,2.084,-15.912,-9.679,-18.926,-11.662,-3.214,27.009,0.0,258.24,,265.0,265.0,-14.059,3.212,-7.261,22.937
995.0,2.827,0.711,-33.84,1.977,9.196,4.102,30.602,3.519,-37.734,-2.763,0.0,33.3,33.2,9.322,1.716,-15.947,-9.675,-18.98,-11.701,-3.214,27.009,0.0,258.24,,265.0,265.0,-14.045,3.206,-7.261,22.967
995.5,2.827,0.711,-33.84,1.977,9.196,4.102,30.602,3.519,-37.734,-2.763,0.0,33.3,33.2,9.322,1.716,-16.072,-9.736,-18.967,-11.793,-3.214,27.009,0.0,258.84,,265.0,265.0,-14.076,3.2,-7.294,22.981
996.0,2.827,0.711,-33.84,1.977,9.196,4.102,30.602,3.519,-37.734,-2.763,0.0,33.3,33.2,9.322,1.716,-16.039,-9.75,-18.974,-11.748,-3.214,27.009,0.0,258.84,,265.0,265.0,-14.142,3.194,-7.282,23.005
996.5,2.827,0.711,-33.84,1.977,9.196,4.102,30.602,3.519,-37.734,-2.763,0.0,33.3,33.2,9.322,1.716,-15.987,-9.724,-18.974,-11.693,-3.214,27.009,0.0,257.84,,265.0,265.0,-14.127,3.188,-7.276,22.985
997.0,2.827,0.711,-33.84,1.977,9.196,4.094,30.614,3.528,-37.708,-2.765,0.0,33.294,33.186,9.322,1.716,-15.934,-9.679,-18.939,-11.666,-3.218,27.003,0.0,257.84,,265.0,265.0,-14.094,3.182,-7.274,22.983
997.5,2.827,0.711,-33.84,1.977,9.196,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.322,1.716,-15.947,-9.715,-18.975,-11.696,-3.218,27.003,0.0,258.44,,265.0,265.0,-14.054,3.176,-7.256,23.017
998.0,2.827,0.711,-33.84,1.977,9.196,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.322,1.716,-16.036,-9.743,-18.967,-11.771,-3.218,27.003,0.0,258.44,,265.0,265.0,-14.083,3.171,-7.296,23.051
998.5,3.895,0.952,-35.074,1.906,9.206,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.359,1.983,-16.103,-9.762,-18.945,-11.827,-3.218,27.003,0.0,257.44,,265.0,265.0,-14.129,3.165,-7.291,23.106
999.0,3.895,0.952,-35.074,1.906,9.206,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.359,1.983,-16.058,-9.766,-18.967,-11.787,-3.218,27.003,0.0,257.44,,265.0,265.0,-14.159,3.177,-7.315,23.118
999.5,3.895,0.952,-35.074,1.906,9.206,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.359,1.983,-15.956,-9.704,-18.943,-11.673,-3.218,27.003,0.0,258.24,,265.0,265.0,-14.145,3.189,-7.29,23.156
1000.0,3.895,0.952,-35.074,1.906,9.206,4.094,30.614,3.528,-37.708,-2.765,0.0,33.3,33.2,9.359,1.983,-15.932,-9.689,-18.975,-11.686,-3.218,27.003,0.0,258.24,,265.0,265.0,-14.069,3.2,-7.28,23.189
1000.5,3.895,0.952,-35.074,1.906,9.206,4.125,30.629,3.562,-37.728,-2.754,0.0,33.306,33.218,9.359,1.983,-16.018,-9.713,-19.006,-11.734,-3.211,27.004,0.0,256.34,,265.0,265.0,-14.07,3.212,-7.274,23.229
1001.0,3.895,0.952,-35.074,1.906,9.206,4.125,30.629,3.562,-37.728,-2.754,0.0,33.3,33.2,9.359,1.983,-16.137,-9.754,-19.059,-11.827,-3.211,27.004,0.0,256.34,,265.0,265.0,-14.118,3.223,-7.285,23.237
1001.5,3.818,0.936,-35.209,1.886,9.226,4.125,30.629,3.562,-37.728,-2.754,0.0,33.3,33.2,9.287,2.101,-16.14,-9.76,-19.066,-11.812,-3.211,27.004,0.0,258.04,,265.0,265.0,-14.194,3.234,-7.291,23.241
1002.0,3.818,0.936,-35.209,1.886,9.226,4.125,30.629,3.562,-37.728,-2.754,0.0,33.3,33.2,9.287,2.101,-16.065,-9.741,-19.043,-11.772,-3.211,27.004,0.0,258.04,,265.0,265.0,-14.195,3.243,-7.316,23.243
1002.5,3.818,0.936,-35.209,1.886,9.226,4.125,30.629,3.562,-37.728,-2.754,0.0,33.3,33.2,9.287,2.101,-15.97,-9.727,-18.997,-11.709,-3.211,27.004,0.0,257.64,,265.0,265.0,-14.155,3.253,-7.291,23.252
1003.0,3.818,0.936,-35.209,1.886,9.226,4.125,30.629,3.562,-37.728,-2.754,0.0,33.3,33.2,9.287,2.101,-15.961,-9.7,-19.0,-11.696,-3.211,27.004,0.0,257.64,,265.0,265.0,-14.101,3.262,-7.297,23.237
1003.5,3.818,0.936,-35.209,1.886,9.226,4.145,30.632,3.569,-37.719,-2.781,0.0,33.308,33.286,9.287,2.101,-16.08,-9.796,-19.032,-11.815,-3.214,27.0,0.0,258.24,,265.0,265.0,-14.089,3.271,-7.291,23.22
1004.0,3.818,0.936,-35.209,1.886,9.226,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.287,2.101,-16.138,-9.77,-19.011,-11.806,-3.214,27.0,0.0,258.24,,265.0,265.0,-14.181,3.28,-7.305,23.19
1004.5,3.818,0.936,-35.209,1.886,9.226,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.287,2.101,-16.092,-9.774,-19.015,-11.773,-3.214,27.0,0.0,257.34,,265.0,265.0,-14.181,3.289,-7.323,23.162
1005.0,3.49,0.852,-35.209,1.942,9.284,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.208,1.823,-16.032,-9.742,-18.997,-11.723,-3.214,27.0,0.0,257.34,,265.0,265.0,-14.164,3.298,-7.301,23.152
1005.5,3.49,0.852,-35.209,1.942,9.284,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.208,1.823,-15.971,-9.732,-18.982,-11.7,-3.214,27.0,0.0,258.64,,265.0,265.0,-14.123,3.301,-7.304,23.108
1006.0,3.49,0.852,-35.209,1.942,9.284,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.208,1.823,-15.963,-9.74,-19.001,-11.74,-3.214,27.0,0.0,258.64,,265.0,265.0,-14.096,3.304,-7.299,23.122
1006.5,3.49,0.852,-35.209,1.942,9.284,4.145,30.632,3.569,-37.719,-2.781,0.0,33.3,33.3,9.208,1.823,-16.1,-9.761,-19.024,-11.803,-3.214,27.0,0.0,257.54,,265.0,265.0,-14.111,3.307,-7.312,23.143
1007.0,3.49,0.852,-35.209,1.942,9.284,4.127,30.634,3.538,-37.779,-2.786,0.0,33.326,33.271,9.208,1.823,-16.076,-9.79,-19.031,-11.79,-3.22,26.998,0.0,257.54,,265.0,265.0,-14.172,3.31,-7.316,23.147
1007.5,3.49,0.852,-35.209,1.942,9.284,4.127,30.634,3.538,-37.779,-2.786,0.0,33.3,33.3,9.208,1.823,-16.023,-9.757,-18.999,-11.735,-3.22,26.998,0.0,258.54,,265.0,265.0,-14.172,3.313,-7.311,23.119
1008.0,2.901,0.712,-35.209,1.959,9.293,4.127,30.634,3.538,-37.779,-2.786,0.0,33.3,33.3,9.218,1.847,-15.982,-9.732,-18.992,-11.702,-3.22,26.998,0.0,258.54,,265.0,265.0,-14.128,3.316,-7.31,23.102
1008.5,2.901,0.712,-35.209,1.959,9.293,4.127,30.634,3.538,-37.779,-2.786,0.0,33.3,33.3,9.218,1.847,-16.004,-9.721,-19.017,-11.729,-3.22,26.998,0.0,257.14,,265.0,265.0,-14.102,3.309,-7.298,23.094
1009.0,2.901,0.712,-35.209,1.959,9.293,4.127,30.634,3.538,-37.779,-2.786,0.0,33.3,33.3,9.218,1.847,-16.09,-9.746,-19.088,-11.803,-3.22,26.998,0.0,257.14,,265.0,265.0,-14.118,3.302,-7.29,23.045
1009.5,2.901,0.712,-35.209,1.959,9.293,4.127,30.634,3.538,-37.779,-2.786,0.0,33.3,33.3,9.218,1.847,-16.175,-9.794,-19.069,-11.831,-3.22,26.998,0.0,258.74,,265.0,265.0,-14.182,3.296,-7.337,23.062
1010.0,2.901,0.712,-35.209,1.959,9.293,4.115,30.655,3.543,-37.776,-2.775,0.0,33.333,33.247,9.218,1.847,-16.139,-9.803,-19.081,-11.817,-3.222,26.999,0.0,258.74,,265.0,265.0,-14.217,3.289,-7.335,23.079
1010.5,2.901,0.712,-35.209,1.959,9.293,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.218,1.847,-16.028,-9.75,-19.043,-11.739,-3.222,26.999,0.0,256.54,,265.0,265.0,-14.21,3.283,-7.312,23.111
1011.0,2.901,0.712,-35.209,1.959,9.293,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.218,1.847,-16.017,-9.738,-19.049,-11.741,-3.222,26.999,0.0,256.54,,265.0,265.0,-14.14,3.277,-7.318,23.11
1011.5,3.265,0.742,-35.209,1.892,9.246,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.222,1.948,-16.099,-9.782,-19.064,-11.825,-3.222,26.999,0.0,259.04,,265.0,265.0,-14.136,3.271,-7.31,23.111
1012.0,3.265,0.742,-35.209,1.892,9.246,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.222,1.948,-16.166,-9.789,-19.055,-11.879,-3.222,26.999,0.0,259.04,,265.0,265.0,-14.193,3.27,-7.328,23.102
1012.5,3.265,0.742,-35.209,1.892,9.246,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.222,1.948,-16.116,-9.799,-19.005,-11.853,-3.222,26.999,0.0,256.34,,265.0,265.0,-14.222,3.27,-7.324,23.07
1013.0,3.265,0.742,-35.209,1.892,9.246,4.115,30.655,3.543,-37.776,-2.775,0.0,33.3,33.2,9.222,1.948,-16.078,-9.791,-19.008,-11.813,-3.222,26.999,0.0,256.34,,265.0,265.0,-14.193,3.27,-7.35,23.029
1013.5,3.265,0.742,-35.209,1.892,9.246,4.123,30.654,3.534,-37.79,-2.779,0.0,33.337,33.268,9.222,1.948,-16.013,-9.757,-19.002,-11.746,-3.233,26.992,0.0,258.74,,265.0,265.0,-14.172,3.27,-7.321,23.054
1014.0,3.265,0.742,-35.209,1.892,9.246,4.123,30.654,3.534,-37.79,-2.779,0.0,33.3,33.3,9.222,1.948,-15.98,-9.732,-19.025,-11.745,-3.233,26.992,0.0,258.74,,265.0,265.0,-14.13,3.27,-7.315,23.038
1014.5,3.055,0.699,-35.209,1.855,9.28,4.123,30.654,3.534,-37.79,-2.779,0.0,33.3,33.3,9.274,1.843,-16.072,-9.776,-19.071,-11.814,-3.233,26.992,0.0,256.04,,265.0,265.0,-14.121,3.27,-7.324,23.069
1015.0,3.055,0.699,-35.209,1.855,9.28,4.123,30.654,3.534,-37.79,-2.779,0.0,33.3,33.3,9.274,1.843,-16.212,-9.826,-19.042,-11.88,-3.233,26.992,0.0,256.04,,265.0,265.0,-14.183,3.266,-7.325,23.067
1015.5,3.055,0.699,-35.209,1.855,9.28,4.123,30.654,3.534,-37.79,-2.779,0.0,33.3,33.3,9.274,1.843,-16.145,-9.806,-19.07,-11.828,-3.233,26.992,0.0,258.44,,265.0,265.0,-14.24,3.263,-7.34,23.045
1016.0,3.055,0.699,-35.209,1.855,9.28,4.123,30.654,3.534,-37.79,-2.779,0.0,33.3,33.3,9.274,1.843,-16.082,-9.787,-19.045,-11.766,-3.233,26.992,0.0,258.44,,265.0,265.0,-14.212,3.26,-7.346,23.063
1016.5,3.055,0.699,-35.209,1.855,9.28,4.094,30.673,3.54,-37.803,-2.777,0.0,33.35,33.238,9.274,1.843,-16.001,-9.746,-19.025,-11.719,-3.239,26.99,0.0,257.74,,265.0,265.0,-14.17,3.256,-7.349,23.036
1017.0,3.055,0.699,-35.209,1.855,9.28,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.274,1.843,-15.993,-9.749,-19.036,-11.73,-3.239,26.99,0.0,257.74,,265.0,265.0,-14.123,3.253,-7.304,22.998
1017.5,3.559,0.864,-35.166,1.842,9.232,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.284,2.027,-16.216,-9.828,-19.115,-11.896,-3.239,26.99,0.0,259.34,,265.0,265.0,-14.264,3.255,-7.342,22.964
1018.0,3.559,0.864,-35.166,1.842,9.232,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.284,2.027,-16.18,-9.813,-19.118,-11.849,-3.239,26.99,0.0,259.34,,265.0,265.0,-14.264,3.255,-7.346,22.934
1018.5,3.559,0.864,-35.166,1.842,9.232,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.284,2.027,-16.12,-9.808,-19.117,-11.809,-3.239,26.99,0.0,257.84,,265.0,265.0,-14.24,3.26,-7.355,22.917
1019.0,3.559,0.864,-35.166,1.842,9.232,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.284,2.027,-16.075,-9.777,-19.087,-11.778,-3.239,26.99,0.0,257.84,,265.0,265.0,-14.214,3.265,-7.344,22.896
1019.5,3.559,0.864,-35.166,1.842,9.232,4.094,30.673,3.54,-37.803,-2.777,0.0,33.3,33.2,9.284,2.027,-15.993,-9.749,-19.037,-11.755,-3.239,26.99,0.0,259.14,,265.0,265.0,-14.179,3.269,-7.335,22.878
1020.0,3.559,0.864,-35.166,1.842,9.232,4.101,30.682,3.568,-37.791,-2.78,0.0,33.357,33.237,9.284,2.027,-16.037,-9.759,-19.065,-11.794,-3.242,26.986,0.0,259.14,,265.0,265.0,-14.133,3.274,-7.345,22.87
1020.5,3.559,0.864,-35.166,1.842,9.232,4.101,30.682,3.568,-37.791,-2.78,0.0,33.4,33.2,9.284,2.027,-16.178,-9.822,-19.085,-11.911,-3.242,26.986,0.0,257.04,,265.0,265.0,-14.164,3.279,-7.346,22.87
1021.0,3.581,0.919,-34.376,1.927,9.141,4.101,30.682,3.568,-37.791,-2.78,0.0,33.4,33.2,9.389,1.929,-16.135,-9.836,-19.04,-11.898,-3.242,26.986,0.0,257.04,,265.0,265.0,-14.249,3.283,-7.358,22.898
1021.5,3.581,0.919,-34.376,1.927,9.141,4.101,30.682,3.568,-37.791,-2.78,0.0,33.4,33.2,9.389,1.929,-16.055,-9.788,-19.038,-11.806,-3.242,26.986,0.0,259.04,,265.0,265.0,-14.227,3.288,-7.374,22.91
1022.0,3.581,0.919,-34.376,1.927,9.141,4.101,30.682,3.568,-37.791,-2.78,0.0,33.4,33.2,9.389,1.929,-16.052,-9.775,-19.055,-11.75,-3.242,26.986,0.0,259.04,,265.0,265.0,-14.172,3.293,-7.356,22.951
1022.5,3.581,0.919,-34.376,1.927,9.141,4.101,30.682,3.568,-37.791,-2.78,0.0,33.4,33.2,9.389,1.929,-15.976,-9.772,-19.028,-11.756,-3.242,26.986,0.0,256.84,,265.0,265.0,-14.158,3.298,-7.34,22.996
1023.0,3.581,0.919,-34.376,1.927,9.141,4.132,30.698,3.556,-37.802,-2.792,0.0,33.366,33.281,9.389,1.929,-16.107,-9.775,-19.08,-11.813,-3.227,26.984,0.0,256.84,,265.0,265.0,-14.133,3.302,-7.333,22.977
1023.5,3.581,0.919,-34.376,1.927,9.141,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.389,1.929,-16.138,-9.828,-19.045,-11.902,-3.227,26.984,0.0,258.54,,265.0,265.0,-14.194,3.307,-7.36,22.939
1024.0,3.778,0.907,-35.209,1.919,9.286,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.191,1.886,-16.165,-9.856,-19.017,-11.887,-3.227,26.984,0.0,258.54,,265.0,265.0,-14.228,3.312,-7.369,22.93
1024.5,3.778,0.907,-35.209,1.919,9.286,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.191,1.886,-16.123,-9.821,-19.037,-11.822,-3.227,26.984,0.0,256.74,,265.0,265.0,-14.231,3.319,-7.356,22.907
1025.0,3.778,0.907,-35.209,1.919,9.286,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.191,1.886,-16.002,-9.746,-18.97,-11.733,-3.227,26.984,0.0,256.74,,265.0,265.0,-14.201,3.327,-7.356,22.911
1025.5,3.778,0.907,-35.209,1.919,9.286,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.191,1.886,-15.984,-9.755,-19.034,-11.756,-3.227,26.984,0.0,259.24,,265.0,265.0,-14.113,3.334,-7.338,22.885
1026.0,3.778,0.907,-35.209,1.919,9.286,4.132,30.698,3.556,-37.802,-2.792,0.0,33.4,33.3,9.191,1.886,-16.115,-9.81,-19.037,-11.883,-3.227,26.984,0.0,259.24,,265.0,265.0,-14.132,3.341,-7.351,22.864
1026.5,3.778,0.907,-35.209,1.919,9.286,4.132,30.705,3.594,-37.837,-2.769,0.0,33.37,33.283,9.191,1.886,-16.159,-9.836,-19.006,-11.899,-3.227,26.991,0.0,257.64,,265.0,265.0,-14.211,3.348,-7.341,22.832
1027.0,3.778,0.907,-35.209,1.919,9.286,4.132,30.705,3.594,-37.837,-2.769,0.0,33.4,33.3,9.191,1.886,-16.082,-9.82,-19.007,-11.827,-3.227,26.991,0.0,257.64,,265.0,265.0,-14.225,3.356,-7.366,22.862
1027.5,3.013,0.788,-34.707,1.893,9.208,4.132,30.705,3.594,-37.837,-2.769,0.0,33.4,33.3,9.3,2.02,-16.03,-9.768,-18.983,-11.77,-3.227,26.991,0.0,258.84,,265.0,265.0,-14.184,3.362,-7.361,22.835
1028.0,3.013,0.788,-34.707,1.893,9.208,4.132,30.705,3.594,-37.837,-2.769,0.0,33.4,33.3,9.3,2.02,-16.003,-9.741,-18.997,-11.735,-3.227,26.991,0.0,258.84,,265.0,265.0,-14.138,3.357,-7.323,22.764
1028.5,3.013,0.788,-34.707,1.893,9.208,4.132,30.705,3.594,-37.837,-2.769,0.0,33.4,33.3,9.3,2.02,-16.066,-9.755,-19.053,-11.779,-3.227,26.991,0.0,257.54,,265.0,265.0,-14.119,3.351,-7.316,22.702
1029.0,3.013,0.788,-34.707,1.893,9.208,4.132,30.705,3.594,-37.837,-2.769,0.0,33.4,33.3,9.3,2.02,-16.176,-9.82,-19.079,-11.909,-3.227,26.991,0.0,257.54,,265.0,265.0,-14.163,3.346,-7.344,22.754
1029.5,3.013,0.788,-34.707,1.893,9.208,4.124,30.707,3.568,-37.876,-2.764,0.0,33.37,33.208,9.3,2.02,-16.22,-9.835,-19.082,-11.865,-3.215,26.992,0.0,258.54,,265.0,265.0,-14.246,3.34,-7.344,22.811
1030.0,3.013,0.788,-34.707,1.893,9.208,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.3,2.02,-16.114,-9.795,-19.062,-11.792,-3.215,26.992,0.0,258.54,,265.0,265.0,-14.25,3.335,-7.332,22.87
1030.5,3.283,0.783,-35.209,1.86,9.3,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.24,1.92,-16.004,-9.777,-19.026,-11.768,-3.215,26.992,0.0,258.24,,265.0,265.0,-14.191,3.329,-7.358,22.895
1031.0,3.283,0.783,-35.209,1.86,9.3,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.24,1.92,-15.982,-9.74,-18.993,-11.72,-3.215,26.992,0.0,258.24,,265.0,265.0,-14.144,3.329,-7.325,22.93
1031.5,3.283,0.783,-35.209,1.86,9.3,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.24,1.92,-15.986,-9.729,-19.026,-11.77,-3.215,26.992,0.0,259.34,,265.0,265.0,-14.109,3.328,-7.321,22.956
1032.0,3.283,0.783,-35.209,1.86,9.3,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.24,1.92,-16.13,-9.836,-18.957,-11.875,-3.215,26.992,0.0,259.34,,265.0,265.0,-14.128,3.327,-7.332,22.972
1032.5,3.283,0.783,-35.209,1.86,9.3,4.124,30.707,3.568,-37.876,-2.764,0.0,33.4,33.2,9.24,1.92,-16.131,-9.787,-18.981,-11.813,-3.215,26.992,0.0,258.64,,265.0,265.0,-14.2,3.327,-7.345,22.969
1033.0,3.283,0.783,-35.209,1.86,9.3,4.108,30.705,3.564,-37.895,-2.769,0.0,33.371,33.356,9.24,1.92,-16.06,-9.763,-18.998,-11.791,-3.215,26.99,0.0,258.64,,265.0,265.0,-14.178,3.326,-7.337,22.946
1033.5,3.283,0.783,-35.209,1.86,9.3,4.108,30.705,3.564,-37.895,-2.769,0.0,33.4,33.4,9.24,1.92,-16.022,-9.746,-19.0,-11.748,-3.215,26.99,0.0,259.04,,265.0,265.0,-14.153,3.325,-7.331,22.931
1034.0,2.845,0.673,-35.209,1.883,9.358,4.108,30.705,3.564,-37.895,-2.769,0.0,33.4,33.4,9.174,1.872,-15.976,-9.727,-18.99,-11.727,-3.215,26.99,0.0,259.04,,265.0,265.0,-14.129,3.324,-7.328,22.992
1034.5,2.845,0.673,-35.209,1.883,9.358,4.108,30.705,3.564,-37.895,-2.769,0.0,33.4,33.4,9.174,1.872,-16.019,-9.738,-19.006,-11.76,-3.215,26.99,0.0,257.84,,265.0,265.0,-14.105,3.317,-7.322,23.079
1035.0,2.845,0.673,-35.209,1.883,9.358,4.108,30.705,3.564,-37.895,-2.769,0.0,33.4,33.4,9.174,1.872,-16.054,-9.792,-18.987,-11.819,-3.215,26.99,0.0,257.84,,265.0,265.0,-14.131,3.309,-7.317,23.124
1035.5,2.845,0.673,-35.209,1.883,9.358,4.108,30.705,3.564,-37.895,-2.769,0.0,33.4,33.4,9.174,1.872,-16.121,-9.774,-19.028,-11.809,-3.215,26.99,0.0,258.94,,265.0,265.0,-14.163,3.301,-7.333,23.152
1036.0,2.845,0.673,-35.209,1.883,9.358,4.119,30.724,3.56,-37.882,-2.778,0.0,33.378,33.299,9.174,1.872,-16.065,-9.755,-19.037,-11.757,-3.208,27.0,0.0,258.94,,265.0,265.0,-14.183,3.294,-7.346,23.17
1036.5,2.845,0.673,-35.209,1.883,9.358,4.119,30.724,3.56,-37.882,-2.778,0.0,33.4,33.3,9.174,1.872,-16.006,-9.75,-19.029,-11.727,-3.208,27.0,0.0,258.34,,265.0,265.0,-14.153,3.286,-7.334,23.145
1037.0,2.815,0.666,-35.209,1.906,9.343,4.119,30.724,3.56,-37.882,-2.778,0.0,33.4,33.3,9.129,1.878,-16.015,-9.748,-19.034,-11.749,-3.208,27.0,0.0,258.34,,265.0,265.0,-14.128,3.279,-7.307,23.206
1037.5,2.815,0.666,-35.209,1.906,9.343,4.119,30.724,3.56,-37.882,-2.778,0.0,33.4,33.3,9.129,1.878,-16.112,-9.788,-19.059,-11.821,-3.208,27.0,0.0,258.74,,265.0,265.0,-14.137,3.272,-7.322,23.219
1038.0,2.815,0.666,-35.209,1.906,9.343,4.119,30.724,3.56,-37.882,-2.778,0.0,33.4,33.3,9.129,1.878,-16.254,-9.822,-19.069,-11.894,-3.208,27.0,0.0,258.74,,265.0,265.0,-14.195,3.264,-7.355,23.296
1038.5,2.815,0.666,-35.209,1.906,9.343,4.119,30.724,3.56,-37.882,-2.778,0.0,33.4,33.3,9.129,1.878,-16.16,-9.783,-19.078,-11.837,-3.208,27.0,0.0,257.84,,265.0,265.0,-14.26,3.257,-7.364,23.229
1039.0,2.815,0.666,-35.209,1.906,9.343,4.11,30.724,3.551,-37.831,-2.773,0.0,33.369,33.322,9.129,1.878,-16.027,-9.741,-19.024,-11.754,-3.214,26.995,0.0,257.84,,265.0,265.0,-14.215,3.249,-7.342,23.275
1039.5,2.815,0.666,-35.209,1.906,9.343,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.129,1.878,-16.013,-9.761,-19.049,-11.77,-3.214,26.995,0.0,258.44,,265.0,265.0,-14.137,3.242,-7.349,23.312
1040.0,2.815,0.666,-35.209,1.906,9.343,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.129,1.878,-16.082,-9.793,-19.038,-11.843,-3.214,26.995,0.0,258.44,,265.0,265.0,-14.148,3.235,-7.343,23.294
1040.5,3.277,0.853,-34.397,1.917,9.245,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.241,1.809,-16.119,-9.796,-19.005,-11.863,-3.214,26.995,0.0,256.14,,265.0,265.0,-14.189,3.228,-7.349,23.276
1041.0,3.277,0.853,-34.397,1.917,9.245,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.241,1.809,-16.129,-9.802,-19.003,-11.841,-3.214,26.995,0.0,256.14,,265.0,265.0,-14.196,3.229,-7.365,23.212
1041.5,3.277,0.853,-34.397,1.917,9.245,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.241,1.809,-16.076,-9.777,-19.03,-11.805,-3.214,26.995,0.0,258.94,,265.0,265.0,-14.194,3.23,-7.344,23.371
1042.0,3.277,0.853,-34.397,1.917,9.245,4.11,30.724,3.551,-37.831,-2.773,0.0,33.4,33.3,9.241,1.809,-16.032,-9.77,-19.045,-11.769,-3.214,26.995,0.0,258.94,,265.0,265.0,-14.172,3.231,-7.352,23.379
1042.5,3.277,0.853,-34.397,1.917,9.245,4.103,30.734,3.556,-37.845,-2.771,0.0,33.374,33.297,9.241,1.809,-15.986,-9.732,-19.039,-11.733,-3.2,27.012,0.0,256.34,,265.0,265.0,-14.154,3.232,-7.349,23.336
1043.0,3.277,0.853,-34.397,1.917,9.245,4.103,30.734,3.556,-37.845,-2.771,0.0,33.4,33.3,9.241,1.809,-16.21,-9.822,-19.125,-11.882,-3.2,27.012,0.0,256.34,,265.0,265.0,-14.122,3.232,-7.338,23.298
1043.5,3.89,0.963,-35.209,1.85,9.194,4.103,30.734,3.556,-37.845,-2.771,0.0,33.4,33.3,9.22,1.957,-16.207,-9.843,-19.081,-11.881,-3.2,27.012,0.0,258.24,,265.0,265.0,-14.26,3.233,-7.367,23.262
1044.0,3.89,0.963,-35.209,1.85,9.194,4.103,30.734,3.556,-37.845,-2.771,0.0,33.4,33.3,9.22,1.957,-16.13,-9.822,-19.06,-11.821,-3.2,27.012,0.0,258.24,,265.0,265.0,-14.253,3.244,-7.369,23.275
1044.5,3.89,0.963,-35.209,1.85,9.194,4.103,30.734,3.556,-37.845,-2.771,0.0,33.4,33.3,9.22,1.957,-16.062,-9.793,-19.064,-11.777,-3.2,27.012,0.0,256.14,,265.0,265.0,-14.208,3.254,-7.359,23.297
1045.0,3.89,0.963,-35.209,1.85,9.194,4.103,30.734,3.556,-37.845,-2.771,0.0,33.4,33.3,9.22,1.957,-16.034,-9.763,-19.055,-11.748,-3.2,27.012,0.0,256.14,,265.0,265.0,-14.174,3.265,-7.354,23.297
1045.5,3.89,0.963,-35.209,1.85,9.194,4.134,30.735,3.558,-37.85,-2.77,0.0,33.375,33.256,9.22,1.957,-16.061,-9.758,-19.099,-11.784,-3.206,27.005,0.0,258.54,,265.0,265.0,-14.15,3.275,-7.351,23.279
1046.0,3.89,0.963,-35.209,1.85,9.194,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.22,1.957,-16.146,-9.814,-19.103,-11.849,-3.206,27.005,0.0,258.54,,265.0,265.0,-14.175,3.285,-7.378,23.294
1046.5,3.89,0.963,-35.209,1.85,9.194,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.22,1.957,-16.195,-9.826,-19.105,-11.846,-3.206,27.005,0.0,256.24,,265.0,265.0,-14.228,3.295,-7.378,23.296
1047.0,3.702,0.931,-35.209,1.919,9.231,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.268,2.098,-16.13,-9.816,-19.089,-11.803,-3.206,27.005,0.0,256.24,,265.0,265.0,-14.243,3.305,-7.362,23.268
1047.5,3.702,0.931,-35.209,1.919,9.231,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.268,2.098,-16.059,-9.786,-19.089,-11.768,-3.206,27.005,0.0,258.44,,265.0,265.0,-14.21,3.311,-7.371,23.239
1048.0,3.702,0.931,-35.209,1.919,9.231,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.268,2.098,-16.04,-9.791,-19.097,-11.765,-3.206,27.005,0.0,258.44,,265.0,265.0,-14.175,3.318,-7.378,23.18
1048.5,3.702,0.931,-35.209,1.919,9.231,4.134,30.735,3.558,-37.85,-2.77,0.0,33.4,33.3,9.268,2.098,-16.167,-9.817,-19.135,-11.873,-3.206,27.005,0.0,256.74,,265.0,265.0,-14.173,3.324,-7.371,23.11
1049.0,3.702,0.931,-35.209,1.919,9.231,4.119,30.745,3.587,-37.869,-2.753,0.0,33.378,33.266,9.268,2.098,-16.204,-9.853,-19.096,-11.884,-3.209,27.012,0.0,256.74,,265.0,265.0,-14.248,3.33,-7.381,23.101
1049.5,3.702,0.931,-35.209,1.919,9.231,4.119,30.745,3.587,-37.869,-2.753,0.0,33.4,33.3,9.268,2.098,-16.154,-9.837,-19.073,-11.863,-3.209,27.012,0.0,258.84,,265.0,265.0,-14.259,3.336,-7.397,23.05
1050.0,3.3,0.794,-35.082,1.926,9.263,4.119,30.745,3.587,-37.869,-2.753,0.0,33.4,33.3,9.264,1.736,-16.079,-9.802,-19.095,-11.787,-3.209,27.012,0.0,258.84,,265.0,265.0,-14.232,3.342,-7.375,23.039
1050.5,3.3,0.794,-35.082,1.926,9.263,4.119,30.745,3.587,-37.869,-2.753,0.0,33.4,33.3,9.264,1.736,-16.053,-9.793,-19.073,-11.773,-3.209,27.012,0.0,256.84,,265.0,265.0,-14.191,3.342,-7.386,23.001
1051.0,3.3,0.794,-35.082,1.926,9.263,4.119,30.745,3.587,-37.869,-2.753,0.0,33.4,33.3,9.264,1.736,-16.093,-9.785,-19.12,-11.81,-3.209,27.012,0.0,256.84,,265.0,265.0,-14.173,3.341,-7.372,22.982
1051.5,3.3,0.794,-35.082,1.926,9.263,4.119,30.745,3.587,-37.869,-2.753,0.0,33.4,33.3,9.264,1.736,-16.237,-9.836,-19.184,-11.894,-3.209,27.012,0.0,258.54,,265.0,265.0,-14.202,3.34,-7.383,22.96
1052.0,3.3,0.794,-35.082,1.926,9.263,4.107,30.753,3.579,-37.857,-2.767,0.0,33.377,33.313,9.264,1.736,-16.269,-9.852,-19.177,-11.923,-3.192,27.015,0.0,258.54,,265.0,265.0,-14.288,3.34,-7.36,22.912
1052.5,3.3,0.794,-35.082,1.926,9.263,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.264,1.736,-16.19,-9.845,-19.167,-11.867,-3.192,27.015,0.0,257.74,,265.0,265.0,-14.305,3.339,-7.409,22.795
1053.0,3.3,0.794,-35.082,1.926,9.263,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.264,1.736,-16.105,-9.826,-19.121,-11.827,-3.192,27.015,0.0,257.74,,265.0,265.0,-14.267,3.338,-7.396,22.785
1053.5,2.637,0.672,-35.19,1.871,9.058,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.22,2.01,-16.101,-9.814,-19.11,-11.819,-3.192,27.015,0.0,258.54,,265.0,265.0,-14.22,3.338,-7.388,22.796
1054.0,2.637,0.672,-35.19,1.871,9.058,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.22,2.01,-16.191,-9.836,-19.114,-11.901,-3.192,27.015,0.0,258.54,,265.0,265.0,-14.211,3.326,-7.375,22.799
1054.5,2.637,0.672,-35.19,1.871,9.058,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.22,2.01,-16.184,-9.868,-19.082,-11.921,-3.192,27.015,0.0,257.74,,265.0,265.0,-14.26,3.315,-7.403,22.793
1055.0,2.637,0.672,-35.19,1.871,9.058,4.107,30.753,3.579,-37.857,-2.767,0.0,33.4,33.3,9.22,2.01,-16.192,-9.861,-19.085,-11.876,-3.192,27.015,0.0,257.74,,265.0,265.0,-14.263,3.304,-7.407,22.809
1055.5,2.637,0.672,-35.19,1.871,9.058,4.092,30.75,3.577,-37.905,-2.749,0.0,33.375,33.253,9.22,2.01,-16.096,-9.828,-19.078,-11.83,-3.199,27.017,0.0,258.34,,265.0,265.0,-14.253,3.293,-7.391,22.831
1056.0,2.637,0.672,-35.19,1.871,9.058,4.092,30.75,3.577,-37.905,-2.749,0.0,33.4,33.3,9.22,2.01,-16.085,-9.807,-19.055,-11.795,-3.199,27.017,0.0,258.34,,265.0,265.0,-14.208,3.282,-7.396,22.843
1056.5,3.263,0.864,-33.962,1.924,9.253,4.092,30.75,3.577,-37.905,-2.749,0.0,33.4,33.3,9.292,1.814,-16.078,-9.806,-19.046,-11.781,-3.199,27.017,0.0,257.74,,265.0,265.0,-14.185,3.272,-7.398,22.811
1057.0,3.263,0.864,-33.962,1.924,9.253,4.092,30.75,3.577,-37.905,-2.749,0.0,33.4,33.3,9.292,1.814,-16.168,-9.85,-19.027,-11.877,-3.199,27.017,0.0,257.74,,265.0,265.0,-14.178,3.271,-7.403,22.775
1057.5,3.263,0.864,-33.962,1.924,9.253,4.092,30.75,3.577,-37.905,-2.749,0.0,33.4,33.3,9.292,1.814,-16.168,-9.855,-19.009,-11.866,-3.199,27.017,0.0,258.34,,265.0,265.0,-14.23,3.271,-7.402,22.784
1058.0,3.263,0.864,-33.962,1.924,9.253,4.092,30.75,3.577,-37.905,-2.749,0.0,33.4,33.3,9.292,1.814,-16.111,-9.813,-19.042,-11.837,-3.199,27.017,0.0,258.34,,265.0,265.0,-14.224,3.271,-7.393,22.782
1058.5,3.263,0.864,-33.962,1.924,9.253,4.116,30.756,3.571,-37.92,-2.773,0.0,33.374,33.215,9.292,1.814,-16.077,-9.807,-19.044,-11.789,-3.2,27.014,0.0,257.64,,265.0,265.0,-14.2,3.271,-7.391,22.788
1059.0,3.263,0.864,-33.962,1.924,9.253,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.292,1.814,-16.049,-9.792,-19.045,-11.791,-3.2,27.014,0.0,257.64,,265.0,265.0,-14.179,3.271,-7.377,22.78
1059.5,3.263,0.864,-33.962,1.924,9.253,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.292,1.814,-16.152,-9.828,-19.107,-11.838,-3.2,27.014,0.0,258.14,,265.0,265.0,-14.169,3.271,-7.393,22.736
1060.0,3.993,0.962,-35.209,1.899,9.28,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.112,1.969,-16.229,-9.831,-19.146,-11.897,-3.2,27.014,0.0,258.14,,265.0,265.0,-14.231,3.271,-7.381,22.747
1060.5,3.993,0.962,-35.209,1.899,9.28,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.112,1.969,-16.208,-9.853,-19.134,-11.884,-3.2,27.014,0.0,257.54,,265.0,265.0,-14.276,3.282,-7.392,22.744
1061.0,3.993,0.962,-35.209,1.899,9.28,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.112,1.969,-16.055,-9.814,-19.062,-11.788,-3.2,27.014,0.0,257.54,,265.0,265.0,-14.27,3.294,-7.373,22.743
1061.5,3.993,0.962,-35.209,1.899,9.28,4.116,30.756,3.571,-37.92,-2.773,0.0,33.4,33.2,9.112,1.969,-16.057,-9.804,-19.077,-11.788,-3.2,27.014,0.0,258.34,,265.0,265.0,-14.18,3.306,-7.373,22.736
1062.0,3.993,0.962,-35.209,1.899,9.28,4.146,30.761,3.543,-37.885,-2.76,0.0,33.371,33.264,9.112,1.969,-16.12,-9.823,-19.055,-11.842,-3.189,27.019,0.0,258.34,,265.0,265.0,-14.182,3.317,-7.386,22.78
1062.5,3.993,0.962,-35.209,1.899,9.28,4.146,30.761,3.543,-37.885,-2.76,0.0,33.4,33.3,9.112,1.969,-16.132,-9.832,-19.007,-11.877,-3.189,27.019,0.0,257.44,,265.0,265.0,-14.21,3.328,-7.37,22.77
1063.0,3.402,0.896,-34.079,1.982,9.231,4.146,30.761,3.543,-37.885,-2.76,0.0,33.4,33.3,9.283,1.74,-16.095,-9.852,-19.031,-11.837,-3.189,27.019,0.0,257.44,,265.0,265.0,-14.212,3.339,-7.385,22.802
1063.5,3.402,0.896,-34.079,1.982,9.231,4.146,30.761,3.543,-37.885,-2.76,0.0,33.4,33.3,9.283,1.74,-16.08,-9.808,-19.066,-11.799,-3.189,27.019,0.0,258.74,,265.0,265.0,-14.204,3.34,-7.396,22.841
1064.0,3.402,0.896,-34.079,1.982,9.231,4.146,30.761,3.543,-37.885,-2.76,0.0,33.4,33.3,9.283,1.74,-16.046,-9.791,-19.044,-11.757,-3.189,27.019,0.0,258.74,,265.0,265.0,-14.188,3.341,-7.375,22.843
1064.5,3.402,0.896,-34.079,1.982,9.231,4.146,30.761,3.543,-37.885,-2.76,0.0,33.4,33.3,9.283,1.74,-16.097,-9.807,-19.034,-11.818,-3.189,27.019,0.0,258.24,,265.0,265.0,-14.159,3.342,-7.367,22.86
1065.0,3.402,0.896,-34.079,1.982,9.231,4.127,30.769,3.587,-37.909,-2.753,0.0,33.377,33.197,9.283,1.74,-16.128,-9.822,-19.045,-11.874,-3.184,27.025,0.0,258.24,,265.0,265.0,-14.189,3.343,-7.382,22.875
1065.5,3.402,0.896,-34.079,1.982,9.231,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.283,1.74,-16.151,-9.843,-19.024,-11.867,-3.184,27.025,0.0,258.54,,265.0,265.0,-14.217,3.344,-7.373,22.869
1066.0,3.402,0.896,-34.079,1.982,9.231,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.283,1.74,-16.137,-9.843,-19.036,-11.82,-3.184,27.025,0.0,258.54,,265.0,265.0,-14.221,3.345,-7.387,22.863
1066.5,3.335,0.799,-35.209,1.838,9.238,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.254,2.079,-16.07,-9.808,-19.056,-11.783,-3.184,27.025,0.0,258.54,,265.0,265.0,-14.209,3.346,-7.366,22.87
1067.0,3.335,0.799,-35.209,1.838,9.238,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.254,2.079,-16.044,-9.784,-19.045,-11.76,-3.184,27.025,0.0,258.54,,265.0,265.0,-14.179,3.346,-7.361,22.84
1067.5,3.335,0.799,-35.209,1.838,9.238,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.254,2.079,-16.044,-9.779,-19.071,-11.764,-3.184,27.025,0.0,258.24,,265.0,265.0,-14.158,3.345,-7.37,22.846
1068.0,3.335,0.799,-35.209,1.838,9.238,4.127,30.769,3.587,-37.909,-2.753,0.0,33.4,33.2,9.254,2.079,-16.134,-9.848,-18.999,-11.842,-3.184,27.025,0.0,258.24,,265.0,265.0,-14.165,3.345,-7.354,22.819
1068.5,3.335,0.799,-35.209,1.838,9.238,4.106,30.776,3.581,-37.914,-2.753,0.0,33.377,33.188,9.254,2.079,-16.158,-9.818,-19.021,-11.846,-3.184,27.038,0.0,257.74,,265.0,265.0,-14.206,3.345,-7.384,22.851
1069.0,3.335,0.799,-35.209,1.838,9.238,4.106,30.776,3.581,-37.914,-2.753,0.0,33.4,33.2,9.254,2.079,-16.108,-9.817,-19.037,-11.823,-3.184,27.038,0.0,257.74,,265.0,265.0,-14.211,3.345,-7.391,22.821
1069.5,3.467,0.839,-35.209,1.895,9.287,4.106,30.776,3.581,-37.914,-2.753,0.0,33.4,33.2,9.105,1.951,-16.069,-9.794,-19.041,-11.795,-3.184,27.038,0.0,259.14,,265.0,265.0,-14.196,3.345,-7.377,22.827
1070.0,3.467,0.839,-35.209,1.895,9.287,4.106,30.776,3.581,-37.914,-2.753,0.0,33.4,33.2,9.105,1.951,-16.025,-9.766,-19.03,-11.763,-3.184,27.038,0.0,259.14,,265.0,265.0,-14.175,3.347,-7.373,22.84
1070.5,3.467,0.839,-35.209,1.895,9.287,4.106,30.776,3.581,-37.914,-2.753,0.0,33.4,33.2,9.105,1.951,-16.019,-9.77,-19.045,-11.775,-3.184,27.038,0.0,258.84,,265.0,265.0,-14.146,3.349,-7.361,22.847
1071.0,3.467,0.839,-35.209,1.895,9.287,4.106,30.776,3.581,-37.914,-2.753,0.0,33.4,33.2,9.105,1.951,-16.099,-9.795,-19.015,-11.839,-3.184,27.038,0.0,258.84,,265.0,265.0,-14.152,3.351,-7.372,22.829
1071.5,3.467,0.839,-35.209,1.895,9.287,4.11,30.774,3.586,-37.925,-2.727,0.0,33.369,33.21,9.105,1.951,-16.09,-9.821,-18.974,-11.833,-3.18,27.036,0.0,258.84,,265.0,265.0,-14.187,3.353,-7.372,22.857
1072.0,3.467,0.839,-35.209,1.895,9.287,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.105,1.951,-16.059,-9.82,-19.007,-11.79,-3.18,27.036,0.0,258.84,,265.0,265.0,-14.18,3.355,-7.36,22.844
1072.5,2.902,0.752,-33.679,1.94,9.224,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.419,1.81,-16.03,-9.778,-19.022,-11.749,-3.18,27.036,0.0,258.54,,265.0,265.0,-14.169,3.356,-7.378,22.869
1073.0,2.902,0.752,-33.679,1.94,9.224,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.419,1.81,-15.977,-9.746,-19.014,-11.74,-3.18,27.036,0.0,258.54,,265.0,265.0,-14.144,3.349,-7.362,22.868
1073.5,2.902,0.752,-33.679,1.94,9.224,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.419,1.81,-16.046,-9.768,-19.032,-11.77,-3.18,27.036,0.0,258.34,,265.0,265.0,-14.119,3.342,-7.356,22.883
1074.0,2.902,0.752,-33.679,1.94,9.224,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.419,1.81,-16.17,-9.81,-19.074,-11.858,-3.18,27.036,0.0,258.34,,265.0,265.0,-14.154,3.334,-7.348,22.968
1074.5,2.902,0.752,-33.679,1.94,9.224,4.11,30.774,3.586,-37.925,-2.727,0.0,33.4,33.2,9.419,1.81,-16.15,-9.821,-19.084,-11.857,-3.18,27.036,0.0,258.74,,265.0,265.0,-14.228,3.327,-7.367,23.015
1075.0,2.902,0.752,-33.679,1.94,9.224,4.116,30.784,3.564,-37.929,-2.751,0.0,33.368,33.149,9.419,1.81,-16.037,-9.786,-19.026,-11.762,-3.186,27.046,0.0,258.74,,265.0,265.0,-14.228,3.32,-7.367,23.046
1075.5,2.902,0.752,-33.679,1.94,9.224,4.116,30.784,3.564,-37.929,-2.751,0.0,33.4,33.1,9.419,1.81,-16.021,-9.778,-19.031,-11.756,-3.186,27.046,0.0,258.74,,265.0,265.0,-14.153,3.313,-7.358,23.059
1076.0,3.559,0.865,-35.209,1.904,9.25,4.116,30.784,3.564,-37.929,-2.751,0.0,33.4,33.1,9.15,2.026,-16.065,-9.776,-19.083,-11.776,-3.186,27.046,0.0,258.74,,265.0,265.0,-14.146,3.307,-7.349,23.073
1076.5,3.559,0.865,-35.209,1.904,9.25,4.116,30.784,3.564,-37.929,-2.751,0.0,33.4,33.1,9.15,2.026,-16.15,-9.797,-19.104,-11.849,-3.186,27.046,0.0,258.54,,265.0,265.0,-14.175,3.311,-7.356,23.104
1077.0,3.559,0.865,-35.209,1.904,9.25,4.116,30.784,3.564,-37.929,-2.751,0.0,33.4,33.1,9.15,2.026,-16.201,-9.83,-19.108,-11.864,-3.186,27.046,0.0,258.54,,265.0,265.0,-14.225,3.315,-7.359,23.019
1077.5,3.559,0.865,-35.209,1.904,9.25,4.116,30.784,3.564,-37.929,-2.751,0.0,33.4,33.1,9.15,2.026,-16.17,-9.816,-19.072,-11.829,-3.186,27.046,0.0,258.84,,265.0,265.0,-14.251,3.319,-7.368,23.04
1078.0,3.559,0.865,-35.209,1.904,9.25,4.11,30.791,3.574,-37.907,-2.752,0.0,33.365,33.11,9.15,2.026,-16.1,-9.78,-19.088,-11.815,-3.194,27.045,0.0,258.84,,265.0,265.0,-14.222,3.323,-7.356,23.069
1078.5,3.559,0.865,-35.209,1.904,9.25,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.15,2.026,-16.051,-9.771,-19.067,-11.775,-3.194,27.045,0.0,259.04,,265.0,265.0,-14.196,3.327,-7.364,23.063
1079.0,3.043,0.813,-33.872,1.97,9.156,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.318,1.792,-16.14,-9.828,-19.056,-11.863,-3.194,27.045,0.0,259.04,,265.0,265.0,-14.166,3.331,-7.38,23.046
1079.5,3.043,0.813,-33.872,1.97,9.156,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.318,1.792,-16.174,-9.837,-19.048,-11.87,-3.194,27.045,0.0,258.84,,265.0,265.0,-14.222,3.326,-7.386,23.082
1080.0,3.043,0.813,-33.872,1.97,9.156,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.318,1.792,-16.148,-9.816,-19.064,-11.832,-3.194,27.045,0.0,258.84,,265.0,265.0,-14.232,3.321,-7.385,23.077
1080.5,3.043,0.813,-33.872,1.97,9.156,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.318,1.792,-16.095,-9.797,-19.052,-11.788,-3.194,27.045,0.0,258.84,,265.0,265.0,-14.215,3.317,-7.388,23.07
1081.0,3.043,0.813,-33.872,1.97,9.156,4.11,30.791,3.574,-37.907,-2.752,0.0,33.4,33.1,9.318,1.792,-16.031,-9.782,-19.026,-11.731,-3.194,27.045,0.0,258.84,,265.0,265.0,-14.183,3.312,-7.369,23.083
1081.5,3.043,0.813,-33.872,1.97,9.156,4.108,30.807,3.589,-37.904,-2.754,0.0,33.367,33.154,9.318,1.792,-16.016,-9.788,-19.035,-11.779,-3.196,27.043,0.0,258.94,,265.0,265.0,-14.143,3.308,-7.359,23.094
1082.0,3.043,0.813,-33.872,1.97,9.156,4.108,30.807,3.589,-37.904,-2.754,0.0,33.4,33.2,9.318,1.792,-16.098,-9.815,-19.035,-11.837,-3.196,27.043,0.0,258.94,,265.0,265.0,-14.155,3.303,-7.364,23.073
1082.5,3.414,0.894,-33.505,1.956,9.189,4.108,30.807,3.589,-37.904,-2.754,0.0,33.4,33.2,9.417,1.793,-16.12,-9.835,-19.021,-11.842,-3.196,27.043,0.0,259.14,,265.0,265.0,-14.196,3.299,-7.387,23.09
1083.0,3.414,0.894,-33.505,1.956,9.189,4.108,30.807,3.589,-37.904,-2.754,0.0,33.4,33.2,9.417,1.793,-16.071,-9.812,-19.014,-11.802,-3.196,27.043,0.0,259.14,,265.0,265.0,-14.204,3.301,-7.387,23.094
1083.5,3.414,0.894,-33.505,1.956,9.189,4.108,30.807,3.589,-37.904,-2.754,0.0,33.4,33.2,9.417,1.793,-16.012,-9.782,-19.004,-11.768,-3.196,27.043,0.0,258.94,,265.0,265.0,-14.175,3.303,-7.378,23.127
1084.0,3.414,0.894,-33.505,1.956,9.189,4.108,30.807,3.589,-37.904,-2.754,0.0,33.4,33.2,9.417,1.793,-15.987,-9.798,-19.027,-11.758,-3.196,27.043,0.0,258.94,,265.0,265.0,-14.142,3.305,-7.359,23.118
1084.5,3.414,0.894,-33.505,1.956,9.189,4.12,30.81,3.581,-37.885,-2.746,0.0,33.365,33.146,9.417,1.793,-16.045,-9.781,-19.077,-11.786,-3.207,27.045,0.0,258.94,,265.0,265.0,-14.143,3.307,-7.381,23.162
1085.0,3.414,0.894,-33.505,1.956,9.189,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.417,1.793,-16.188,-9.841,-19.055,-11.868,-3.207,27.045,0.0,258.94,,265.0,265.0,-14.172,3.308,-7.376,23.126
1085.5,3.24,0.835,-34.536,1.876,9.17,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.319,1.97,-16.15,-9.828,-19.033,-11.858,-3.207,27.045,0.0,259.24,,265.0,265.0,-14.238,3.31,-7.388,23.092
1086.0,3.24,0.835,-34.536,1.876,9.17,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.319,1.97,-16.081,-9.796,-19.07,-11.775,-3.207,27.045,0.0,259.24,,265.0,265.0,-14.217,3.309,-7.375,23.043
1086.5,3.24,0.835,-34.536,1.876,9.17,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.319,1.97,-16.006,-9.778,-19.037,-11.773,-3.207,27.045,0.0,258.84,,265.0,265.0,-14.181,3.308,-7.361,22.998
1087.0,3.24,0.835,-34.536,1.876,9.17,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.319,1.97,-16.067,-9.786,-19.059,-11.788,-3.207,27.045,0.0,258.84,,265.0,265.0,-14.149,3.307,-7.362,22.97
1087.5,3.24,0.835,-34.536,1.876,9.17,4.12,30.81,3.581,-37.885,-2.746,0.0,33.4,33.1,9.319,1.97,-16.116,-9.817,-19.047,-11.844,-3.207,27.045,0.0,258.84,,265.0,265.0,-14.175,3.306,-7.366,22.95
1088.0,3.24,0.835,-34.536,1.876,9.17,4.093,30.817,3.615,-37.884,-2.744,0.0,33.363,33.064,9.319,1.97,-16.185,-9.834,-19.064,-11.878,-3.207,27.049,0.0,258.84,,265.0,265.0,-14.206,3.304,-7.368,22.923
1088.5,3.24,0.835,-34.536,1.876,9.17,4.093,30.817,3.615,-37.884,-2.744,0.0,33.4,33.1,9.319,1.97,-16.165,-9.829,-19.104,-11.844,-3.207,27.049,0.0,258.94,,265.0,265.0,-14.24,3.303,-7.38,22.78
1089.0,3.375,0.886,-34.268,1.893,9.104,4.093,30.817,3.615,-37.884,-2.744,0.0,33.4,33.1,9.33,1.848,-16.098,-9.823,-19.082,-11.823,-3.207,27.049,0.0,258.94,,265.0,265.0,-14.235,3.302,-7.379,22.771
1089.5,3.375,0.886,-34.268,1.893,9.104,4.093,30.817,3.615,-37.884,-2.744,0.0,33.4,33.1,9.33,1.848,-16.043,-9.771,-19.065,-11.768,-3.207,27.049,0.0,258.84,,265.0,265.0,-14.207,3.304,-7.374,22.772
1090.0,3.375,0.886,-34.268,1.893,9.104,4.093,30.817,3.615,-37.884,-2.744,0.0,33.4,33.1,9.33,1.848,-16.116,-9.813,-19.104,-11.838,-3.207,27.049,0.0,258.84,,265.0,265.0,-14.162,3.305,-7.355,22.727
1090.5,3.375,0.886,-34.268,1.893,9.104,4.093,30.817,3.615,-37.884,-2.744,0.0,33.4,33.1,9.33,1.848,-16.199,-9.853,-19.068,-11.912,-3.207,27.049,0.0,258.94,,265.0,265.0,-14.218,3.306,-7.372,22.685
1091.0,3.375,0.886,-34.268,1.893,9.104,4.116,30.817,3.607,-37.939,-2.774,0.0,33.36,33.098,9.33,1.848,-16.219,-9.848,-19.11,-11.872,-3.212,27.049,0.0,258.94,,265.0,265.0,-14.258,3.307,-7.365,22.598
1091.5,3.375,0.886,-34.268,1.893,9.104,4.116,30.817,3.607,-37.939,-2.774,0.0,33.4,33.1,9.33,1.848,-16.122,-9.821,-19.089,-11.826,-3.212,27.049,0.0,258.94,,265.0,265.0,-14.262,3.308,-7.365,22.566
1092.0,2.526,0.681,-33.808,1.882,9.191,4.116,30.817,3.607,-37.939,-2.774,0.0,33.4,33.1,9.361,1.884,-16.042,-9.801,-19.064,-11.77,-3.212,27.049,0.0,258.94,,265.0,265.0,-14.215,3.309,-7.365,22.578
1092.5,2.526,0.681,-33.808,1.882,9.191,4.116,30.817,3.607,-37.939,-2.774,0.0,33.4,33.1,9.361,1.884,-16.043,-9.796,-19.036,-11.789,-3.212,27.049,0.0,258.84,,265.0,265.0,-14.169,3.296,-7.364,22.59
1093.0,2.526,0.681,-33.808,1.882,9.191,4.116,30.817,3.607,-37.939,-2.774,0.0,33.4,33.1,9.361,1.884,-16.15,-9.795,-19.057,-11.844,-3.212,27.049,0.0,258.84,,265.0,265.0,-14.166,3.284,-7.376,22.546
1093.5,2.526,0.681,-33.808,1.882,9.191,4.116,30.817,3.607,-37.939,-2.774,0.0,33.4,33.1,9.361,1.884,-16.19,-9.841,-19.041,-11.883,-3.212,27.049,0.0,258.64,,265.0,265.0,-14.211,3.271,-7.398,22.579
1094.0,2.526,0.681,-33.808,1.882,9.191,4.11,30.827,3.574,-37.918,-2.784,0.0,33.354,33.173,9.361,1.884,-16.11,-9.827,-19.045,-11.825,-3.216,27.043,0.0,258.64,,265.0,265.0,-14.239,3.259,-7.373,22.555
1094.5,2.526,0.681,-33.808,1.882,9.191,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.361,1.884,-16.029,-9.773,-19.053,-11.779,-3.216,27.043,0.0,258.74,,265.0,265.0,-14.202,3.247,-7.393,22.507
1095.0,2.526,0.681,-33.808,1.882,9.191,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.361,1.884,-16.023,-9.765,-19.046,-11.763,-3.216,27.043,0.0,258.74,,265.0,265.0,-14.158,3.235,-7.369,22.475
1095.5,3.147,0.785,-35.209,1.851,9.179,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.246,2.082,-16.104,-9.797,-19.089,-11.824,-3.216,27.043,0.0,258.54,,265.0,265.0,-14.149,3.224,-7.367,22.46
1096.0,3.147,0.785,-35.209,1.851,9.179,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.246,2.082,-16.122,-9.833,-19.06,-11.865,-3.216,27.043,0.0,258.54,,265.0,265.0,-14.204,3.222,-7.39,22.442
1096.5,3.147,0.785,-35.209,1.851,9.179,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.246,2.082,-16.191,-9.834,-19.031,-11.89,-3.216,27.043,0.0,258.44,,265.0,265.0,-14.22,3.221,-7.371,22.446
1097.0,3.147,0.785,-35.209,1.851,9.179,4.11,30.827,3.574,-37.918,-2.784,0.0,33.4,33.2,9.246,2.082,-16.11,-9.819,-19.057,-11.832,-3.216,27.043,0.0,258.44,,265.0,265.0,-14.237,3.22,-7.389,22.453
1097.5,3.147,0.785,-35.209,1.851,9.179,4.103,30.833,3.58,-37.933,-2.755,0.0,33.361,33.098,9.246,2.082,-16.041,-9.783,-19.036,-11.755,-3.22,27.037,0.0,258.44,,265.0,265.0,-14.205,3.219,-7.376,22.434
1098.0,3.147,0.785,-35.209,1.851,9.179,4.103,30.833,3.58,-37.933,-2.755,0.0,33.4,33.1,9.246,2.082,-16.051,-9.776,-19.054,-11.801,-3.22,27.037,0.0,258.44,,265.0,265.0,-14.154,3.218,-7.356,22.399
1098.5,4.061,0.94,-35.209,1.89,9.254,4.103,30.833,3.58,-37.933,-2.755,0.0,33.4,33.1,9.268,1.805,-16.119,-9.818,-19.07,-11.843,-3.22,27.037,0.0,258.94,,265.0,265.0,-14.17,3.216,-7.384,22.451
1099.0,4.061,0.94,-35.209,1.89,9.254,4.103,30.833,3.58,-37.933,-2.755,0.0,33.4,33.1,9.268,1.805,-16.15,-9.832,-19.029,-11.858,-3.22,27.037,0.0,258.94,,265.0,265.0,-14.212,3.23,-7.383,22.503
1099.5,4.061,0.94,-35.209,1.89,9.254,4.103,30.833,3.58,-37.933,-2.755,0.0,33.4,33.1,9.268,1.805,-16.119,-9.819,-19.03,-11.836,-3.22,27.037,0.0,258.14,,265.0,265.0,-14.217,3.244,-7.389,22.478
1100.0,4.061,0.94,-35.209,1.89,9.254,4.103,30.833,3.58,-37.933,-2.755,0.0,33.4,33.1,9.268,1.805,-16.083,-9.811,-19.037,-11.791,-3.22,27.037,0.0,258.14,,265.0,265.0,-14.201,3.257,-7.379,22.501
1100.5,4.061,0.94,-35.209,1.89,9.254,4.139,30.835,3.567,-37.925,-2.754,0.0,33.36,33.031,9.268,1.805,-16.03,-9.752,-19.033,-11.77,-3.202,27.047,0.0,258.14,,265.0,265.0,-14.18,3.27,-7.364,22.535
1101.0,4.061,0.94,-35.209,1.89,9.254,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.268,1.805,-16.071,-9.796,-19.041,-11.813,-3.202,27.047,0.0,258.14,,265.0,265.0,-14.146,3.283,-7.361,22.565
1101.5,4.061,0.94,-35.209,1.89,9.254,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.268,1.805,-16.186,-9.836,-19.073,-11.866,-3.202,27.047,0.0,258.34,,265.0,265.0,-14.18,3.296,-7.356,22.561
1102.0,3.828,0.946,-35.209,1.87,9.246,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.18,1.98,-16.188,-9.831,-19.113,-11.844,-3.202,27.047,0.0,258.34,,265.0,265.0,-14.24,3.309,-7.377,22.557
1102.5,3.828,0.946,-35.209,1.87,9.246,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.18,1.98,-16.101,-9.788,-19.064,-11.789,-3.202,27.047,0.0,258.44,,265.0,265.0,-14.244,3.317,-7.372,22.535
1103.0,3.828,0.946,-35.209,1.87,9.246,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.18,1.98,-16.049,-9.761,-19.058,-11.757,-3.202,27.047,0.0,258.44,,265.0,265.0,-14.185,3.326,-7.352,22.564
1103.5,3.828,0.946,-35.209,1.87,9.246,4.139,30.835,3.567,-37.925,-2.754,0.0,33.4,33.0,9.18,1.98,-16.049,-9.782,-19.059,-11.789,-3.202,27.047,0.0,258.24,,265.0,265.0,-14.156,3.334,-7.362,22.639
1104.0,3.828,0.946,-35.209,1.87,9.246,4.13,30.845,3.58,-37.919,-2.751,0.0,33.37,33.096,9.18,1.98,-16.138,-9.827,-19.027,-11.864,-3.21,27.048,0.0,258.24,,265.0,265.0,-14.17,3.342,-7.362,22.651
1104.5,3.828,0.946,-35.209,1.87,9.246,4.13,30.845,3.58,-37.919,-2.751,0.0,33.4,33.1,9.18,1.98,-16.141,-9.825,-19.038,-11.855,-3.21,27.048,0.0,258.24,,265.0,265.0,-14.214,3.35,-7.379,22.756
1105.0,2.984,0.78,-33.984,1.874,9.162,4.13,30.845,3.58,-37.919,-2.751,0.0,33.4,33.1,9.364,1.909,-16.093,-9.833,-19.032,-11.811,-3.21,27.048,0.0,258.24,,265.0,265.0,-14.214,3.358,-7.394,22.799
1105.5,2.984,0.78,-33.984,1.874,9.162,4.13,30.845,3.58,-37.919,-2.751,0.0,33.4,33.1,9.364,1.909,-16.035,-9.782,-19.023,-11.815,-3.21,27.048,0.0,258.64,,265.0,265.0,-14.192,3.352,-7.384,22.781
1106.0,2.984,0.78,-33.984,1.874,9.162,4.13,30.845,3.58,-37.919,-2.751,0.0,33.4,33.1,9.364,1.909,-16.045,-9.785,-19.047,-11.795,-3.21,27.048,0.0,258.64,,265.0,265.0,-14.164,3.346,-7.37,22.831
1106.5,2.984,0.78,-33.984,1.874,9.162,4.13,30.845,3.58,-37.919,-2.751,0.0,33.4,33.1,9.364,1.909,-16.088,-9.806,-19.02,-11.798,-3.21,27.048,0.0,258.74,,265.0,265.0,-14.168,3.34,-7.37,22.908
1107.0,2.984,0.78,-33.984,1.874,9.162,4.129,30.85,3.561,-37.944,-2.778,0.0,33.362,33.103,9.364,1.909,-16.12,-9.806,-19.021,-11.838,-3.213,27.054,0.0,258.74,,265.0,265.0,-14.178,3.334,-7.382,22.853
1107.5,2.984,0.78,-33.984,1.874,9.162,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.364,1.909,-16.116,-9.822,-19.044,-11.834,-3.213,27.054,0.0,258.64,,265.0,265.0,-14.196,3.328,-7.377,22.867
1108.0,2.984,0.78,-33.984,1.874,9.162,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.364,1.909,-16.059,-9.781,-19.049,-11.772,-3.213,27.054,0.0,258.64,,265.0,265.0,-14.204,3.322,-7.38,22.877
1108.5,2.767,0.712,-34.563,1.919,9.215,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.225,1.777,-16.029,-9.772,-19.044,-11.768,-3.213,27.054,0.0,259.04,,265.0,265.0,-14.165,3.317,-7.351,22.887
1109.0,2.767,0.712,-34.563,1.919,9.215,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.225,1.777,-16.094,-9.782,-19.087,-11.821,-3.213,27.054,0.0,259.04,,265.0,265.0,-14.153,3.308,-7.365,22.849
1109.5,2.767,0.712,-34.563,1.919,9.215,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.225,1.777,-16.178,-9.821,-19.134,-11.848,-3.213,27.054,0.0,259.04,,265.0,265.0,-14.196,3.299,-7.372,22.867
1110.0,2.767,0.712,-34.563,1.919,9.215,4.129,30.85,3.561,-37.944,-2.778,0.0,33.4,33.1,9.225,1.777,-16.21,-9.84,-19.13,-11.845,-3.213,27.054,0.0,259.04,,265.0,265.0,-14.245,3.29,-7.386,22.85
1110.5,2.767,0.712,-34.563,1.919,9.215,4.087,30.866,3.585,-37.907,-2.769,0.0,33.371,33.094,9.225,1.777,-16.142,-9.818,-19.111,-11.833,-3.215,27.052,0.0,258.84,,265.0,265.0,-14.256,3.282,-7.376,22.847
1111.0,2.767,0.712,-34.563,1.919,9.215,4.087,30.866,3.585,-37.907,-2.769,0.0,33.4,33.1,9.225,1.777,-16.088,-9.791,-19.077,-11.784,-3.215,27.052,0.0,258.84,,265.0,265.0,-14.226,3.273,-7.367,22.842
1111.5,2.902,0.727,-34.932,1.866,9.228,4.087,30.866,3.585,-37.907,-2.769,0.0,33.4,33.1,9.281,2.007,-16.125,-9.833,-19.075,-11.866,-3.215,27.052,0.0,258.34,,265.0,265.0,-14.185,3.265,-7.376,22.814
1112.0,2.902,0.727,-34.932,1.866,9.228,4.087,30.866,3.585,-37.907,-2.769,0.0,33.4,33.1,9.281,2.007,-16.191,-9.846,-19.051,-11.876,-3.215,27.052,0.0,258.34,,265.0,265.0,-14.225,3.259,-7.366,22.739
1112.5,2.902,0.727,-34.932,1.866,9.228,4.087,30.866,3.585,-37.907,-2.769,0.0,33.4,33.1,9.281,2.007,-16.175,-9.835,-19.04,-11.847,-3.215,27.052,0.0,258.24,,265.0,265.0,-14.241,3.253,-7.376,22.67
