t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1360.0,3.729,0.9,-35.209,1.933,9.292,4.12,31.413,3.552,-37.817,-2.733,0.0,33.8,33.7,9.285,1.854,-15.759,-9.374,-18.64,-11.42,-3.177,27.063,0.0,264.04,,270.0,270.0,-13.784,3.274,-6.867,23.263
1360.5,3.255,0.87,-33.173,1.962,9.106,4.12,31.413,3.552,-37.817,-2.733,0.0,33.8,33.7,9.497,1.834,-15.735,-9.37,-18.638,-11.415,-3.177,27.063,0.0,263.44,,270.0,270.0,-13.799,3.281,-6.887,23.282
1361.0,3.255,0.87,-33.173,1.962,9.106,4.12,31.413,3.552,-37.817,-2.733,0.0,33.8,33.7,9.497,1.834,-15.718,-9.343,-18.653,-11.361,-3.177,27.063,0.0,263.44,,270.0,270.0,-13.79,3.281,-6.872,23.276
1361.5,3.255,0.87,-33.173,1.962,9.106,4.12,31.413,3.552,-37.817,-2.733,0.0,33.8,33.7,9.497,1.834,-15.66,-9.313,-18.649,-11.321,-3.177,27.063,0.0,263.74,,270.0,270.0,-13.768,3.28,-6.875,23.241
1362.0,3.255,0.87,-33.173,1.962,9.106,4.12,31.413,3.552,-37.817,-2.733,0.0,33.8,33.7,9.497,1.834,-15.689,-9.349,-18.631,-11.378,-3.177,27.063,0.0,263.74,,270.0,270.0,-13.736,3.28,-6.87,23.223
1362.5,3.255,0.87,-33.173,1.962,9.106,4.135,31.415,3.568,-37.835,-2.735,0.0,33.761,33.742,9.497,1.834,-15.745,-9.386,-18.631,-11.403,-3.179,27.059,0.0,263.44,,270.0,270.0,-13.762,3.28,-6.858,23.202
1363.0,3.255,0.87,-33.173,1.962,9.106,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.497,1.834,-15.742,-9.37,-18.628,-11.379,-3.179,27.059,0.0,263.44,,270.0,270.0,-13.791,3.279,-6.878,23.184
1363.5,3.255,0.87,-33.173,1.962,9.106,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.497,1.834,-15.685,-9.343,-18.643,-11.348,-3.179,27.059,0.0,263.44,,270.0,270.0,-13.78,3.279,-6.876,23.14
1364.0,3.287,0.85,-34.498,1.887,9.209,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.356,1.97,-15.648,-9.309,-18.627,-11.317,-3.179,27.059,0.0,263.44,,270.0,270.0,-13.754,3.278,-6.842,22.994
1364.5,3.287,0.85,-34.498,1.887,9.209,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.356,1.97,-15.646,-9.318,-18.632,-11.319,-3.179,27.059,0.0,262.94,,270.0,270.0,-13.725,3.279,-6.866,22.943
1365.0,3.287,0.85,-34.498,1.887,9.209,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.356,1.97,-15.807,-9.363,-18.679,-11.401,-3.179,27.059,0.0,262.94,,270.0,270.0,-13.729,3.279,-6.875,22.891
1365.5,3.287,0.85,-34.498,1.887,9.209,4.135,31.415,3.568,-37.835,-2.735,0.0,33.8,33.7,9.356,1.97,-15.749,-9.362,-18.657,-11.368,-3.179,27.059,0.0,263.44,,270.0,270.0,-13.813,3.279,-6.871,22.874
1366.0,3.287,0.85,-34.498,1.887,9.209,4.091,31.429,3.553,-37.839,-2.748,0.0,33.763,33.717,9.356,1.97,-15.673,-9.337,-18.64,-11.351,-3.192,27.054,0.0,263.44,,270.0,270.0,-13.784,3.279,-6.874,22.829
1366.5,3.287,0.85,-34.498,1.887,9.209,4.091,31.429,3.553,-37.839,-2.748,0.0,33.8,33.7,9.356,1.97,-15.644,-9.32,-18.631,-11.313,-3.192,27.054,0.0,263.34,,270.0,270.0,-13.751,3.279,-6.868,22.786
1367.0,2.512,0.671,-33.564,1.956,9.152,4.091,31.429,3.553,-37.839,-2.748,0.0,33.8,33.7,9.434,1.826,-15.649,-9.315,-18.673,-11.325,-3.192,27.054,0.0,263.34,,270.0,270.0,-13.727,3.279,-6.872,22.788
1367.5,2.512,0.671,-33.564,1.956,9.152,4.091,31.429,3.553,-37.839,-2.748,0.0,33.8,33.7,9.434,1.826,-15.731,-9.357,-18.657,-11.388,-3.192,27.054,0.0,262.54,,270.0,270.0,-13.741,3.267,-6.872,22.765
1368.0,2.512,0.671,-33.564,1.956,9.152,4.091,31.429,3.553,-37.839,-2.748,0.0,33.8,33.7,9.434,1.826,-15.717,-9.356,-18.617,-11.411,-3.192,27.054,0.0,262.54,,270.0,270.0,-13.783,3.254,-6.85,22.735
1368.5,2.512,0.671,-33.564,1.956,9.152,4.091,31.429,3.553,-37.839,-2.748,0.0,33.8,33.7,9.434,1.826,-15.658,-9.339,-18.623,-11.331,-3.192,27.054,0.0,262.24,,270.0,270.0,-13.775,3.242,-6.862,22.726
1369.0,2.512,0.671,-33.564,1.956,9.152,4.091,31.436,3.571,-37.826,-2.742,0.0,33.757,33.643,9.434,1.826,-15.63,-9.318,-18.619,-11.31,-3.171,27.06,0.0,262.24,,270.0,270.0,-13.738,3.23,-6.858,22.722
1369.5,2.512,0.671,-33.564,1.956,9.152,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.434,1.826,-15.588,-9.293,-18.621,-11.307,-3.171,27.06,0.0,262.14,,270.0,270.0,-13.719,3.218,-6.852,22.728
1370.0,2.512,0.671,-33.564,1.956,9.152,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.434,1.826,-15.638,-9.311,-18.632,-11.314,-3.171,27.06,0.0,262.14,,270.0,270.0,-13.702,3.207,-6.84,22.693
1370.5,3.225,0.848,-34.247,1.982,9.14,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.278,1.801,-15.721,-9.336,-18.626,-11.396,-3.171,27.06,0.0,262.34,,270.0,270.0,-13.724,3.195,-6.841,22.698
1371.0,3.225,0.848,-34.247,1.982,9.14,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.278,1.801,-15.745,-9.371,-18.63,-11.394,-3.171,27.06,0.0,262.34,,270.0,270.0,-13.77,3.196,-6.852,22.696
1371.5,3.225,0.848,-34.247,1.982,9.14,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.278,1.801,-15.699,-9.345,-18.62,-11.353,-3.171,27.06,0.0,263.04,,270.0,270.0,-13.785,3.196,-6.845,22.676
1372.0,3.225,0.848,-34.247,1.982,9.14,4.091,31.436,3.571,-37.826,-2.742,0.0,33.8,33.6,9.278,1.801,-15.611,-9.312,-18.634,-11.299,-3.171,27.06,0.0,263.04,,270.0,270.0,-13.754,3.197,-6.84,22.66
1372.5,3.225,0.848,-34.247,1.982,9.14,4.09,31.434,3.549,-37.831,-2.742,0.0,33.761,33.684,9.278,1.801,-15.679,-9.288,-18.634,-11.34,-3.186,27.055,0.0,261.64,,270.0,270.0,-13.714,3.197,-6.833,22.65
1373.0,3.225,0.848,-34.247,1.982,9.14,4.09,31.434,3.549,-37.831,-2.742,0.0,33.8,33.7,9.278,1.801,-15.701,-9.342,-18.577,-11.393,-3.186,27.055,0.0,261.64,,270.0,270.0,-13.735,3.198,-6.831,22.665
1373.5,3.682,0.866,-35.209,1.911,9.272,4.09,31.434,3.549,-37.831,-2.742,0.0,33.8,33.7,9.077,1.896,-15.692,-9.356,-18.558,-11.386,-3.186,27.055,0.0,262.74,,270.0,270.0,-13.753,3.198,-6.829,22.635
1374.0,3.682,0.866,-35.209,1.911,9.272,4.09,31.434,3.549,-37.831,-2.742,0.0,33.8,33.7,9.077,1.896,-15.716,-9.339,-18.555,-11.343,-3.186,27.055,0.0,262.74,,270.0,270.0,-13.748,3.206,-6.842,22.645
1374.5,3.682,0.866,-35.209,1.911,9.272,4.09,31.434,3.549,-37.831,-2.742,0.0,33.8,33.7,9.077,1.896,-15.665,-9.315,-18.617,-11.319,-3.186,27.055,0.0,262.44,,270.0,270.0,-13.738,3.214,-6.839,22.65
1375.0,3.682,0.866,-35.209,1.911,9.272,4.09,31.434,3.549,-37.831,-2.742,0.0,33.8,33.7,9.077,1.896,-15.602,-9.307,-18.595,-11.299,-3.186,27.055,0.0,262.44,,270.0,270.0,-13.729,3.222,-6.82,22.667
1375.5,3.682,0.866,-35.209,1.911,9.272,4.113,31.441,3.568,-37.818,-2.73,0.0,33.759,33.658,9.077,1.896,-15.583,-9.28,-18.61,-11.263,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.701,3.229,-6.818,22.692
1376.0,3.682,0.866,-35.209,1.911,9.272,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.077,1.896,-15.719,-9.33,-18.567,-11.396,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.684,3.237,-6.827,22.715
1376.5,3.627,0.897,-34.792,1.94,9.205,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.251,1.767,-15.692,-9.33,-18.564,-11.374,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.753,3.244,-6.837,22.748
1377.0,3.627,0.897,-34.792,1.94,9.205,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.251,1.767,-15.696,-9.322,-18.589,-11.313,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.74,3.25,-6.824,22.783
1377.5,3.627,0.897,-34.792,1.94,9.205,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.251,1.767,-15.628,-9.282,-18.587,-11.28,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.73,3.256,-6.81,22.828
1378.0,3.627,0.897,-34.792,1.94,9.205,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.251,1.767,-15.597,-9.267,-18.575,-11.253,-3.189,27.067,0.0,263.14,,270.0,270.0,-13.694,3.262,-6.822,22.854
1378.5,3.627,0.897,-34.792,1.94,9.205,4.113,31.441,3.568,-37.818,-2.73,0.0,33.8,33.7,9.251,1.767,-15.594,-9.253,-18.594,-11.273,-3.189,27.067,0.0,262.24,,270.0,270.0,-13.673,3.268,-6.817,22.834
1379.0,3.627,0.897,-34.792,1.94,9.205,4.101,31.452,3.565,-37.804,-2.746,0.0,33.753,33.615,9.251,1.767,-15.644,-9.321,-18.568,-11.349,-3.179,27.066,0.0,262.24,,270.0,270.0,-13.679,3.274,-6.801,22.837
1379.5,3.627,0.897,-34.792,1.94,9.205,4.101,31.452,3.565,-37.804,-2.746,0.0,33.8,33.6,9.251,1.767,-15.651,-9.318,-18.53,-11.313,-3.179,27.066,0.0,262.44,,270.0,270.0,-13.721,3.28,-6.818,22.801
1380.0,3.549,0.873,-35.209,1.895,9.26,4.101,31.452,3.565,-37.804,-2.746,0.0,33.8,33.6,9.204,1.842,-15.641,-9.293,-18.57,-11.293,-3.179,27.066,0.0,262.44,,270.0,270.0,-13.703,3.286,-6.809,22.794
1380.5,3.549,0.873,-35.209,1.895,9.26,4.101,31.452,3.565,-37.804,-2.746,0.0,33.8,33.6,9.204,1.842,-15.591,-9.26,-18.584,-11.253,-3.179,27.066,0.0,263.14,,270.0,270.0,-13.7,3.29,-6.809,22.784
1381.0,3.549,0.873,-35.209,1.895,9.26,4.101,31.452,3.565,-37.804,-2.746,0.0,33.8,33.6,9.204,1.842,-15.603,-9.253,-18.588,-11.245,-3.179,27.066,0.0,263.14,,270.0,270.0,-13.672,3.294,-6.794,22.789
1381.5,3.549,0.873,-35.209,1.895,9.26,4.101,31.452,3.565,-37.804,-2.746,0.0,33.8,33.6,9.204,1.842,-15.601,-9.3,-18.592,-11.309,-3.179,27.066,0.0,263.54,,270.0,270.0,-13.672,3.298,-6.804,22.812
1382.0,3.549,0.873,-35.209,1.895,9.26,4.071,31.455,3.587,-37.824,-2.742,0.0,33.753,33.579,9.204,1.842,-15.678,-9.289,-18.577,-11.355,-3.188,27.059,0.0,263.54,,270.0,270.0,-13.7,3.303,-6.801,22.764
1382.5,3.549,0.873,-35.209,1.895,9.26,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.204,1.842,-15.66,-9.318,-18.552,-11.366,-3.188,27.059,0.0,263.04,,270.0,270.0,-13.725,3.307,-6.801,22.705
1383.0,3.091,0.828,-34.047,2.006,9.168,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.293,1.775,-15.645,-9.31,-18.549,-11.334,-3.188,27.059,0.0,263.04,,270.0,270.0,-13.724,3.311,-6.793,22.672
1383.5,3.091,0.828,-34.047,2.006,9.168,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.293,1.775,-15.557,-9.263,-18.545,-11.224,-3.188,27.059,0.0,262.24,,270.0,270.0,-13.709,3.307,-6.802,22.684
1384.0,3.091,0.828,-34.047,2.006,9.168,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.293,1.775,-15.544,-9.24,-18.564,-11.251,-3.188,27.059,0.0,262.24,,270.0,270.0,-13.647,3.303,-6.778,22.645
1384.5,3.091,0.828,-34.047,2.006,9.168,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.293,1.775,-15.581,-9.27,-18.562,-11.288,-3.188,27.059,0.0,262.74,,270.0,270.0,-13.65,3.3,-6.788,22.617
1385.0,3.091,0.828,-34.047,2.006,9.168,4.071,31.455,3.587,-37.824,-2.742,0.0,33.8,33.6,9.293,1.775,-15.634,-9.323,-18.513,-11.35,-3.188,27.059,0.0,262.74,,270.0,270.0,-13.675,3.297,-6.789,22.612
1385.5,3.091,0.828,-34.047,2.006,9.168,4.096,31.458,3.587,-37.858,-2.729,0.0,33.757,33.682,9.293,1.775,-15.679,-9.296,-18.542,-11.336,-3.18,27.067,0.0,263.34,,270.0,270.0,-13.705,3.293,-6.789,22.633
1386.0,3.091,0.828,-34.047,2.006,9.168,4.096,31.458,3.587,-37.858,-2.729,0.0,33.8,33.7,9.293,1.775,-15.61,-9.284,-18.531,-11.27,-3.18,27.067,0.0,263.34,,270.0,270.0,-13.713,3.29,-6.803,22.653
1386.5,3.283,0.789,-35.209,1.855,9.322,4.096,31.458,3.587,-37.858,-2.729,0.0,33.8,33.7,9.204,1.985,-15.565,-9.24,-18.563,-11.241,-3.18,27.067,0.0,262.54,,270.0,270.0,-13.673,3.287,-6.773,22.688
1387.0,3.283,0.789,-35.209,1.855,9.322,4.096,31.458,3.587,-37.858,-2.729,0.0,33.8,33.7,9.204,1.985,-15.598,-9.24,-18.607,-11.273,-3.18,27.067,0.0,262.54,,270.0,270.0,-13.652,3.287,-6.755,22.677
1387.5,3.283,0.789,-35.209,1.855,9.322,4.096,31.458,3.587,-37.858,-2.729,0.0,33.8,33.7,9.204,1.985,-15.766,-9.302,-18.612,-11.366,-3.18,27.067,0.0,261.94,,270.0,270.0,-13.68,3.286,-6.773,22.676
1388.0,3.283,0.789,-35.209,1.855,9.322,4.096,31.458,3.587,-37.858,-2.729,0.0,33.8,33.7,9.204,1.985,-15.736,-9.302,-18.596,-11.335,-3.18,27.067,0.0,261.94,,270.0,270.0,-13.762,3.286,-6.785,22.693
1388.5,3.283,0.789,-35.209,1.855,9.322,4.068,31.462,3.567,-37.821,-2.748,0.0,33.752,33.629,9.204,1.985,-15.671,-9.273,-18.578,-11.294,-3.186,27.074,0.0,261.14,,270.0,270.0,-13.742,3.286,-6.782,22.678
1389.0,3.283,0.789,-35.209,1.855,9.322,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.204,1.985,-15.621,-9.273,-18.56,-11.251,-3.186,27.074,0.0,261.14,,270.0,270.0,-13.704,3.286,-6.787,22.646
1389.5,2.781,0.611,-35.209,1.866,9.295,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.223,1.923,-15.585,-9.247,-18.571,-11.238,-3.186,27.074,0.0,262.34,,270.0,270.0,-13.676,3.286,-6.783,22.571
1390.0,2.781,0.611,-35.209,1.866,9.295,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.223,1.923,-15.549,-9.231,-18.568,-11.239,-3.186,27.074,0.0,262.34,,270.0,270.0,-13.66,3.278,-6.781,22.564
1390.5,2.781,0.611,-35.209,1.866,9.295,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.223,1.923,-15.654,-9.303,-18.571,-11.359,-3.186,27.074,0.0,261.94,,270.0,270.0,-13.647,3.27,-6.785,22.52
1391.0,2.781,0.611,-35.209,1.866,9.295,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.223,1.923,-15.624,-9.294,-18.554,-11.332,-3.186,27.074,0.0,261.94,,270.0,270.0,-13.722,3.262,-6.797,22.526
1391.5,2.781,0.611,-35.209,1.866,9.295,4.068,31.462,3.567,-37.821,-2.748,0.0,33.8,33.6,9.223,1.923,-15.645,-9.285,-18.577,-11.283,-3.186,27.074,0.0,261.94,,270.0,270.0,-13.701,3.254,-6.805,22.485
1392.0,2.781,0.611,-35.209,1.866,9.295,4.074,31.47,3.563,-37.81,-2.731,0.0,33.754,33.62,9.223,1.923,-15.575,-9.23,-18.569,-11.248,-3.177,27.063,0.0,261.94,,270.0,270.0,-13.697,3.246,-6.801,22.453
1392.5,2.781,0.611,-35.209,1.866,9.295,4.074,31.47,3.563,-37.81,-2.731,0.0,33.8,33.6,9.223,1.923,-15.537,-9.232,-18.552,-11.215,-3.177,27.063,0.0,261.04,,270.0,270.0,-13.656,3.239,-6.759,22.515
1393.0,2.682,0.65,-35.209,1.902,9.238,4.074,31.47,3.563,-37.81,-2.731,0.0,33.8,33.6,9.182,1.837,-15.559,-9.242,-18.572,-11.245,-3.177,27.063,0.0,261.04,,270.0,270.0,-13.634,3.231,-6.756,22.62
1393.5,2.682,0.65,-35.209,1.902,9.238,4.074,31.47,3.563,-37.81,-2.731,0.0,33.8,33.6,9.182,1.837,-15.601,-9.267,-18.531,-11.306,-3.177,27.063,0.0,261.94,,270.0,270.0,-13.654,3.222,-6.775,22.642
1394.0,2.682,0.65,-35.209,1.902,9.238,4.074,31.47,3.563,-37.81,-2.731,0.0,33.8,33.6,9.182,1.837,-15.645,-9.284,-18.526,-11.297,-3.177,27.063,0.0,261.94,,270.0,270.0,-13.676,3.213,-6.771,22.684
1394.5,2.682,0.65,-35.209,1.902,9.238,4.074,31.47,3.563,-37.81,-2.731,0.0,33.8,33.6,9.182,1.837,-15.569,-9.248,-18.517,-11.253,-3.177,27.063,0.0,261.64,,270.0,270.0,-13.688,3.205,-6.767,22.634
1395.0,2.682,0.65,-35.209,1.902,9.238,4.083,31.473,3.576,-37.819,-2.748,0.0,33.741,33.643,9.182,1.837,-15.545,-9.216,-18.528,-11.214,-3.186,27.05,0.0,261.64,,270.0,270.0,-13.647,3.196,-6.758,22.584
1395.5,2.682,0.65,-35.209,1.902,9.238,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.182,1.837,-15.525,-9.199,-18.548,-11.214,-3.186,27.05,0.0,262.04,,270.0,270.0,-13.626,3.188,-6.756,22.598
1396.0,3.225,0.769,-35.209,1.839,9.213,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.271,1.972,-15.571,-9.245,-18.566,-11.259,-3.186,27.05,0.0,262.04,,270.0,270.0,-13.622,3.179,-6.744,22.587
1396.5,3.225,0.769,-35.209,1.839,9.213,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.271,1.972,-15.641,-9.292,-18.537,-11.318,-3.186,27.05,0.0,261.54,,270.0,270.0,-13.66,3.18,-6.754,22.582
1397.0,3.225,0.769,-35.209,1.839,9.213,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.271,1.972,-15.654,-9.287,-18.542,-11.322,-3.186,27.05,0.0,261.54,,270.0,270.0,-13.697,3.181,-6.772,22.578
1397.5,3.225,0.769,-35.209,1.839,9.213,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.271,1.972,-15.644,-9.263,-18.584,-11.279,-3.186,27.05,0.0,262.24,,270.0,270.0,-13.701,3.181,-6.75,22.589
1398.0,3.225,0.769,-35.209,1.839,9.213,4.083,31.473,3.576,-37.819,-2.748,0.0,33.7,33.6,9.271,1.972,-15.486,-9.213,-18.548,-11.184,-3.186,27.05,0.0,262.24,,270.0,270.0,-13.692,3.182,-6.772,22.61
1398.5,3.225,0.769,-35.209,1.839,9.213,4.095,31.474,3.573,-37.796,-2.724,0.0,33.74,33.603,9.271,1.972,-15.57,-9.219,-18.554,-11.228,-3.18,27.056,0.0,262.44,,270.0,270.0,-13.608,3.183,-6.742,22.62
1399.0,3.225,0.769,-35.209,1.839,9.213,4.095,31.474,3.573,-37.796,-2.724,0.0,33.7,33.6,9.271,1.972,-15.603,-9.277,-18.51,-11.316,-3.18,27.056,0.0,262.44,,270.0,270.0,-13.643,3.184,-6.762,22.607
1399.5,3.836,1.0,-34.102,1.95,9.135,4.095,31.474,3.573,-37.796,-2.724,0.0,33.7,33.6,9.349,1.907,-15.702,-9.3,-18.524,-11.324,-3.18,27.056,0.0,262.34,,270.0,270.0,-13.677,3.184,-6.757,22.609
1400.0,3.836,1.0,-34.102,1.95,9.135,4.095,31.474,3.573,-37.796,-2.724,0.0,33.7,33.6,9.349,1.907,-15.649,-9.262,-18.563,-11.264,-3.18,27.056,0.0,262.34,,270.0,270.0,-13.713,3.195,-6.754,22.613
1400.5,3.836,1.0,-34.102,1.95,9.135,4.095,31.474,3.573,-37.796,-2.724,0.0,33.7,33.6,9.349,1.907,-15.548,-9.238,-18.566,-11.233,-3.18,27.056,0.0,262.54,,270.0,270.0,-13.684,3.205,-6.76,22.587
1401.0,3.836,1.0,-34.102,1.95,9.135,4.095,31.474,3.573,-37.796,-2.724,0.0,33.7,33.6,9.349,1.907,-15.533,-9.216,-18.533,-11.201,-3.18,27.056,0.0,262.54,,270.0,270.0,-13.646,3.216,-6.743,22.627
1401.5,3.836,1.0,-34.102,1.95,9.135,4.077,31.475,3.584,-37.782,-2.751,0.0,33.742,33.568,9.349,1.907,-15.68,-9.271,-18.575,-11.323,-3.19,27.054,0.0,262.94,,270.0,270.0,-13.621,3.226,-6.757,22.62
1402.0,3.836,1.0,-34.102,1.95,9.135,4.077,31.475,3.584,-37.782,-2.751,0.0,33.7,33.6,9.349,1.907,-15.69,-9.287,-18.537,-11.333,-3.19,27.054,0.0,262.94,,270.0,270.0,-13.712,3.236,-6.75,22.609
1402.5,4.133,0.983,-35.209,1.879,9.253,4.077,31.475,3.584,-37.782,-2.751,0.0,33.7,33.6,9.231,1.955,-15.652,-9.275,-18.553,-11.297,-3.19,27.054,0.0,262.94,,270.0,270.0,-13.712,3.246,-6.767,22.578
1403.0,4.133,0.983,-35.209,1.879,9.253,4.077,31.475,3.584,-37.782,-2.751,0.0,33.7,33.6,9.231,1.955,-15.58,-9.26,-18.544,-11.239,-3.19,27.054,0.0,262.94,,270.0,270.0,-13.694,3.26,-6.772,22.592
1403.5,4.133,0.983,-35.209,1.879,9.253,4.077,31.475,3.584,-37.782,-2.751,0.0,33.7,33.6,9.231,1.955,-15.577,-9.222,-18.547,-11.228,-3.19,27.054,0.0,263.14,,270.0,270.0,-13.656,3.275,-6.764,22.631
1404.0,4.133,0.983,-35.209,1.879,9.253,4.077,31.475,3.584,-37.782,-2.751,0.0,33.7,33.6,9.231,1.955,-15.531,-9.221,-18.538,-11.199,-3.19,27.054,0.0,263.14,,270.0,270.0,-13.644,3.289,-6.749,22.683
1404.5,4.133,0.983,-35.209,1.879,9.253,4.119,31.488,3.61,-37.786,-2.749,0.0,33.74,33.543,9.231,1.955,-15.616,-9.227,-18.595,-11.258,-3.198,27.048,0.0,263.64,,270.0,270.0,-13.622,3.303,-6.768,22.728
1405.0,4.133,0.983,-35.209,1.879,9.253,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.231,1.955,-15.672,-9.313,-18.553,-11.311,-3.198,27.048,0.0,263.64,,270.0,270.0,-13.674,3.316,-6.773,22.745
1405.5,4.133,0.983,-35.209,1.879,9.253,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.231,1.955,-15.64,-9.275,-18.563,-11.293,-3.198,27.048,0.0,263.64,,270.0,270.0,-13.712,3.33,-6.789,22.827
1406.0,3.517,0.839,-35.209,1.892,9.319,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.062,1.94,-15.612,-9.238,-18.576,-11.228,-3.198,27.048,0.0,263.64,,270.0,270.0,-13.693,3.343,-6.767,22.893
1406.5,3.517,0.839,-35.209,1.892,9.319,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.062,1.94,-15.594,-9.247,-18.606,-11.22,-3.198,27.048,0.0,262.84,,270.0,270.0,-13.664,3.346,-6.768,22.932
1407.0,3.517,0.839,-35.209,1.892,9.319,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.062,1.94,-15.577,-9.231,-18.581,-11.239,-3.198,27.048,0.0,262.84,,270.0,270.0,-13.667,3.348,-6.761,22.958
1407.5,3.517,0.839,-35.209,1.892,9.319,4.119,31.488,3.61,-37.786,-2.749,0.0,33.7,33.5,9.062,1.94,-15.619,-9.271,-18.566,-11.302,-3.198,27.048,0.0,263.54,,270.0,270.0,-13.657,3.351,-6.764,22.992
1408.0,3.517,0.839,-35.209,1.892,9.319,4.104,31.492,3.589,-37.813,-2.759,0.0,33.744,33.578,9.062,1.94,-15.66,-9.277,-18.546,-11.323,-3.199,27.051,0.0,263.54,,270.0,270.0,-13.69,3.354,-6.783,22.976
1408.5,3.517,0.839,-35.209,1.892,9.319,4.104,31.492,3.589,-37.813,-2.759,0.0,33.7,33.6,9.062,1.94,-15.625,-9.263,-18.566,-11.262,-3.199,27.051,0.0,263.74,,270.0,270.0,-13.701,3.357,-6.784,22.936
1409.0,3.198,0.853,-34.411,1.903,9.217,4.104,31.492,3.589,-37.813,-2.759,0.0,33.7,33.6,9.343,1.972,-15.601,-9.242,-18.588,-11.235,-3.199,27.051,0.0,263.74,,270.0,270.0,-13.679,3.359,-6.772,22.915
1409.5,3.198,0.853,-34.411,1.903,9.217,4.104,31.492,3.589,-37.813,-2.759,0.0,33.7,33.6,9.343,1.972,-15.54,-9.23,-18.575,-11.202,-3.199,27.051,0.0,263.64,,270.0,270.0,-13.666,3.357,-6.769,22.894
1410.0,3.198,0.853,-34.411,1.903,9.217,4.104,31.492,3.589,-37.813,-2.759,0.0,33.7,33.6,9.343,1.972,-15.602,-9.237,-18.604,-11.253,-3.199,27.051,0.0,263.64,,270.0,270.0,-13.637,3.354,-6.763,22.887
1410.5,3.198,0.853,-34.411,1.903,9.217,4.104,31.492,3.589,-37.813,-2.759,0.0,33.7,33.6,9.343,1.972,-15.687,-9.287,-18.603,-11.311,-3.199,27.051,0.0,263.34,,270.0,270.0,-13.674,3.351,-6.763,22.907
1411.0,3.198,0.853,-34.411,1.903,9.217,4.071,31.495,3.59,-37.792,-2.748,0.0,33.746,33.564,9.343,1.972,-15.737,-9.317,-18.62,-11.334,-3.199,27.041,0.0,263.34,,270.0,270.0,-13.722,3.349,-6.783,22.953
1411.5,3.198,0.853,-34.411,1.903,9.217,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.343,1.972,-15.725,-9.301,-18.637,-11.297,-3.199,27.041,0.0,263.74,,270.0,270.0,-13.752,3.346,-6.782,22.954
1412.0,3.198,0.853,-34.411,1.903,9.217,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.343,1.972,-15.628,-9.263,-18.601,-11.26,-3.199,27.041,0.0,263.74,,270.0,270.0,-13.74,3.344,-6.783,22.963
1412.5,3.272,0.771,-35.209,1.922,9.228,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.281,1.978,-15.566,-9.241,-18.583,-11.272,-3.199,27.041,0.0,263.84,,270.0,270.0,-13.688,3.342,-6.776,22.957
1413.0,3.272,0.771,-35.209,1.922,9.228,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.281,1.978,-15.634,-9.292,-18.572,-11.286,-3.199,27.041,0.0,263.84,,270.0,270.0,-13.665,3.34,-6.786,22.947
1413.5,3.272,0.771,-35.209,1.922,9.228,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.281,1.978,-15.657,-9.295,-18.547,-11.304,-3.199,27.041,0.0,263.44,,270.0,270.0,-13.696,3.339,-6.77,22.935
1414.0,3.272,0.771,-35.209,1.922,9.228,4.071,31.495,3.59,-37.792,-2.748,0.0,33.7,33.6,9.281,1.978,-15.652,-9.262,-18.539,-11.294,-3.199,27.041,0.0,263.44,,270.0,270.0,-13.701,3.338,-6.78,22.943
1414.5,3.272,0.771,-35.209,1.922,9.228,4.066,31.496,3.581,-37.796,-2.754,0.0,33.749,33.548,9.281,1.978,-15.607,-9.258,-18.573,-11.247,-3.191,27.051,0.0,263.54,,270.0,270.0,-13.687,3.337,-6.815,22.957
1415.0,3.272,0.771,-35.209,1.922,9.228,4.066,31.496,3.581,-37.796,-2.754,0.0,33.7,33.5,9.281,1.978,-15.583,-9.232,-18.551,-11.219,-3.191,27.051,0.0,263.54,,270.0,270.0,-13.671,3.336,-6.753,22.966
1415.5,3.003,0.775,-33.931,1.934,9.194,4.066,31.496,3.581,-37.796,-2.754,0.0,33.7,33.5,9.398,1.934,-15.571,-9.234,-18.579,-11.235,-3.191,27.051,0.0,263.94,,270.0,270.0,-13.646,3.335,-6.783,22.972
1416.0,3.003,0.775,-33.931,1.934,9.194,4.066,31.496,3.581,-37.796,-2.754,0.0,33.7,33.5,9.398,1.934,-15.746,-9.299,-18.573,-11.365,-3.191,27.051,0.0,263.94,,270.0,270.0,-13.655,3.33,-6.799,22.975
1416.5,3.003,0.775,-33.931,1.934,9.194,4.066,31.496,3.581,-37.796,-2.754,0.0,33.7,33.5,9.398,1.934,-15.678,-9.28,-18.585,-11.315,-3.191,27.051,0.0,263.64,,270.0,270.0,-13.746,3.324,-6.788,23.018
1417.0,3.003,0.775,-33.931,1.934,9.194,4.066,31.496,3.581,-37.796,-2.754,0.0,33.7,33.5,9.398,1.934,-15.599,-9.251,-18.581,-11.269,-3.191,27.051,0.0,263.64,,270.0,270.0,-13.714,3.319,-6.791,23.062
1417.5,3.003,0.775,-33.931,1.934,9.194,4.069,31.519,3.601,-37.757,-2.746,0.0,33.766,33.569,9.398,1.934,-15.583,-9.245,-18.601,-11.23,-3.188,27.048,0.0,263.74,,270.0,270.0,-13.675,3.314,-6.781,23.122
1418.0,3.003,0.775,-33.931,1.934,9.194,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.398,1.934,-15.599,-9.235,-18.584,-11.266,-3.188,27.048,0.0,263.74,,270.0,270.0,-13.665,3.309,-6.773,23.155
1418.5,3.003,0.775,-33.931,1.934,9.194,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.398,1.934,-15.664,-9.288,-18.592,-11.331,-3.188,27.048,0.0,263.74,,270.0,270.0,-13.671,3.304,-6.78,23.171
1419.0,3.888,0.933,-35.209,1.874,9.284,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.182,2.008,-15.73,-9.309,-18.583,-11.363,-3.188,27.048,0.0,263.74,,270.0,270.0,-13.719,3.299,-6.797,23.207
1419.5,3.888,0.933,-35.209,1.874,9.284,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.182,2.008,-15.634,-9.285,-18.635,-11.261,-3.188,27.048,0.0,264.44,,270.0,270.0,-13.746,3.308,-6.791,23.204
1420.0,3.888,0.933,-35.209,1.874,9.284,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.182,2.008,-15.567,-9.251,-18.594,-11.237,-3.188,27.048,0.0,264.44,,270.0,270.0,-13.704,3.318,-6.811,23.174
1420.5,3.888,0.933,-35.209,1.874,9.284,4.069,31.519,3.601,-37.757,-2.746,0.0,33.8,33.6,9.182,2.008,-15.58,-9.248,-18.602,-11.245,-3.188,27.048,0.0,263.74,,270.0,270.0,-13.662,3.327,-6.786,23.147
1421.0,3.888,0.933,-35.209,1.874,9.284,4.085,31.516,3.619,-37.767,-2.752,0.0,33.76,33.652,9.182,2.008,-15.721,-9.314,-18.616,-11.333,-3.199,27.045,0.0,263.74,,270.0,270.0,-13.669,3.336,-6.798,23.123
1421.5,3.888,0.933,-35.209,1.874,9.284,4.085,31.516,3.619,-37.767,-2.752,0.0,33.8,33.7,9.182,2.008,-15.711,-9.332,-18.601,-11.357,-3.199,27.045,0.0,264.04,,270.0,270.0,-13.746,3.345,-6.797,23.117
1422.0,2.884,0.766,-34.181,1.924,9.154,4.085,31.516,3.619,-37.767,-2.752,0.0,33.8,33.7,9.26,1.82,-15.683,-9.3,-18.604,-11.3,-3.199,27.045,0.0,264.04,,270.0,270.0,-13.75,3.354,-6.81,23.14
1422.5,2.884,0.766,-34.181,1.924,9.154,4.085,31.516,3.619,-37.767,-2.752,0.0,33.8,33.7,9.26,1.82,-15.63,-9.258,-18.589,-11.262,-3.199,27.045,0.0,263.94,,270.0,270.0,-13.722,3.347,-6.792,23.184
1423.0,2.884,0.766,-34.181,1.924,9.154,4.085,31.516,3.619,-37.767,-2.752,0.0,33.8,33.7,9.26,1.82,-15.597,-9.256,-18.618,-11.234,-3.199,27.045,0.0,263.94,,270.0,270.0,-13.685,3.339,-6.796,23.184
1423.5,2.884,0.766,-34.181,1.924,9.154,4.085,31.516,3.619,-37.767,-2.752,0.0,33.8,33.7,9.26,1.82,-15.68,-9.291,-18.645,-11.334,-3.199,27.045,0.0,263.74,,270.0,270.0,-13.676,3.332,-6.768,23.161
1424.0,2.884,0.766,-34.181,1.924,9.154,4.093,31.525,3.616,-37.8,-2.769,0.0,33.758,33.647,9.26,1.82,-15.738,-9.322,-18.617,-11.39,-3.208,27.036,0.0,263.74,,270.0,270.0,-13.738,3.324,-6.793,23.147
1424.5,2.884,0.766,-34.181,1.924,9.154,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.26,1.82,-15.721,-9.33,-18.629,-11.342,-3.208,27.036,0.0,263.84,,270.0,270.0,-13.767,3.317,-6.816,23.128
1425.0,2.884,0.766,-34.181,1.924,9.154,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.26,1.82,-15.639,-9.272,-18.623,-11.283,-3.208,27.036,0.0,263.84,,270.0,270.0,-13.755,3.31,-6.797,23.116
1425.5,3.21,0.817,-35.023,1.91,9.138,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.234,1.966,-15.612,-9.273,-18.623,-11.253,-3.208,27.036,0.0,263.74,,270.0,270.0,-13.704,3.303,-6.798,23.128
1426.0,3.21,0.817,-35.023,1.91,9.138,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.234,1.966,-15.581,-9.243,-18.609,-11.219,-3.208,27.036,0.0,263.74,,270.0,270.0,-13.69,3.301,-6.807,23.107
1426.5,3.21,0.817,-35.023,1.91,9.138,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.234,1.966,-15.674,-9.267,-18.604,-11.332,-3.208,27.036,0.0,263.74,,270.0,270.0,-13.663,3.3,-6.799,23.124
1427.0,3.21,0.817,-35.023,1.91,9.138,4.093,31.525,3.616,-37.8,-2.769,0.0,33.8,33.6,9.234,1.966,-15.73,-9.304,-18.572,-11.321,-3.208,27.036,0.0,263.74,,270.0,270.0,-13.719,3.298,-6.796,23.145
1427.5,3.21,0.817,-35.023,1.91,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.761,33.665,9.234,1.966,-15.659,-9.268,-18.577,-11.307,-3.204,27.036,0.0,264.04,,270.0,270.0,-13.732,3.297,-6.804,23.172
1428.0,3.21,0.817,-35.023,1.91,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.8,33.7,9.234,1.966,-15.598,-9.265,-18.571,-11.239,-3.204,27.036,0.0,264.04,,270.0,270.0,-13.702,3.296,-6.795,23.184
1428.5,3.028,0.774,-34.498,1.902,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.8,33.7,9.388,1.945,-15.587,-9.259,-18.594,-11.241,-3.204,27.036,0.0,264.14,,270.0,270.0,-13.668,3.294,-6.799,23.219
1429.0,3.028,0.774,-34.498,1.902,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.8,33.7,9.388,1.945,-15.619,-9.262,-18.567,-11.315,-3.204,27.036,0.0,264.14,,270.0,270.0,-13.67,3.29,-6.783,23.231
1429.5,3.028,0.774,-34.498,1.902,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.8,33.7,9.388,1.945,-15.722,-9.331,-18.587,-11.356,-3.204,27.036,0.0,263.14,,270.0,270.0,-13.691,3.285,-6.803,23.254
1430.0,3.028,0.774,-34.498,1.902,9.138,4.049,31.528,3.614,-37.82,-2.778,0.0,33.8,33.7,9.388,1.945,-15.754,-9.323,-18.576,-11.338,-3.204,27.036,0.0,263.14,,270.0,270.0,-13.749,3.281,-6.807,23.259
1430.5,3.028,0.774,-34.498,1.902,9.138,4.103,31.545,3.596,-37.805,-2.765,0.0,33.785,33.662,9.388,1.945,-15.59,-9.265,-18.572,-11.231,-3.207,27.037,0.0,262.84,,270.0,270.0,-13.748,3.277,-6.794,23.314
1431.0,3.028,0.774,-34.498,1.902,9.138,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.388,1.945,-15.563,-9.242,-18.584,-11.209,-3.207,27.037,0.0,262.84,,270.0,270.0,-13.665,3.273,-6.783,23.358
1431.5,3.028,0.774,-34.498,1.902,9.138,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.388,1.945,-15.631,-9.266,-18.639,-11.263,-3.207,27.037,0.0,263.04,,270.0,270.0,-13.649,3.269,-6.802,23.37
1432.0,3.319,0.837,-34.29,1.961,9.212,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.329,1.7,-15.739,-9.31,-18.621,-11.357,-3.207,27.037,0.0,263.04,,270.0,270.0,-13.7,3.265,-6.786,23.391
1432.5,3.319,0.837,-34.29,1.961,9.212,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.329,1.7,-15.68,-9.306,-18.61,-11.354,-3.207,27.037,0.0,263.54,,270.0,270.0,-13.757,3.266,-6.808,23.393
1433.0,3.319,0.837,-34.29,1.961,9.212,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.329,1.7,-15.644,-9.315,-18.605,-11.312,-3.207,27.037,0.0,263.54,,270.0,270.0,-13.738,3.267,-6.792,23.359
1433.5,3.319,0.837,-34.29,1.961,9.212,4.103,31.545,3.596,-37.805,-2.765,0.0,33.8,33.7,9.329,1.7,-15.598,-9.274,-18.609,-11.265,-3.207,27.037,0.0,263.64,,270.0,270.0,-13.719,3.268,-6.814,23.332
1434.0,3.319,0.837,-34.29,1.961,9.212,4.11,31.551,3.591,-37.767,-2.769,0.0,33.785,33.654,9.329,1.7,-15.618,-9.25,-18.645,-11.258,-3.207,27.037,0.0,263.64,,270.0,270.0,-13.686,3.269,-6.775,23.294
1434.5,3.319,0.837,-34.29,1.961,9.212,4.11,31.551,3.591,-37.767,-2.769,0.0,33.8,33.7,9.329,1.7,-15.727,-9.306,-18.666,-11.341,-3.207,27.037,0.0,262.64,,270.0,270.0,-13.693,3.269,-6.8,23.157
1435.0,4.034,0.952,-35.209,1.892,9.19,4.11,31.551,3.591,-37.767,-2.769,0.0,33.8,33.7,9.233,1.993,-15.804,-9.316,-18.728,-11.373,-3.207,27.037,0.0,262.64,,270.0,270.0,-13.76,3.27,-6.798,23.187
1435.5,4.034,0.952,-35.209,1.892,9.19,4.11,31.551,3.591,-37.767,-2.769,0.0,33.8,33.7,9.233,1.993,-15.738,-9.329,-18.707,-11.334,-3.207,27.037,0.0,263.34,,270.0,270.0,-13.805,3.283,-6.798,23.215
1436.0,4.034,0.952,-35.209,1.892,9.19,4.11,31.551,3.591,-37.767,-2.769,0.0,33.8,33.7,9.233,1.993,-15.651,-9.297,-18.652,-11.282,-3.207,27.037,0.0,263.34,,270.0,270.0,-13.777,3.295,-6.798,23.251
1436.5,4.034,0.952,-35.209,1.892,9.19,4.11,31.551,3.591,-37.767,-2.769,0.0,33.8,33.7,9.233,1.993,-15.574,-9.282,-18.617,-11.233,-3.207,27.037,0.0,263.74,,270.0,270.0,-13.72,3.307,-6.806,23.305
1437.0,4.034,0.952,-35.209,1.892,9.19,4.08,31.56,3.617,-37.74,-2.762,0.0,33.796,33.726,9.233,1.993,-15.626,-9.298,-18.66,-11.29,-3.204,27.038,0.0,263.74,,270.0,270.0,-13.677,3.319,-6.822,23.335
1437.5,4.034,0.952,-35.209,1.892,9.19,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.233,1.993,-15.745,-9.328,-18.665,-11.402,-3.204,27.038,0.0,264.14,,270.0,270.0,-13.719,3.331,-6.816,23.357
1438.0,3.894,0.935,-35.209,1.885,9.248,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.226,1.935,-15.632,-9.32,-18.583,-11.317,-3.204,27.038,0.0,264.14,,270.0,270.0,-13.785,3.342,-6.843,23.379
1438.5,3.894,0.935,-35.209,1.885,9.248,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.226,1.935,-15.628,-9.292,-18.597,-11.284,-3.204,27.038,0.0,263.54,,270.0,270.0,-13.713,3.351,-6.81,23.354
1439.0,3.894,0.935,-35.209,1.885,9.248,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.226,1.935,-15.615,-9.263,-18.608,-11.238,-3.204,27.038,0.0,263.54,,270.0,270.0,-13.7,3.36,-6.811,23.321
1439.5,3.894,0.935,-35.209,1.885,9.248,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.226,1.935,-15.554,-9.256,-18.602,-11.246,-3.204,27.038,0.0,263.94,,270.0,270.0,-13.681,3.369,-6.786,23.282
1440.0,3.894,0.935,-35.209,1.885,9.248,4.08,31.56,3.617,-37.74,-2.762,0.0,33.8,33.7,9.226,1.935,-15.651,-9.283,-18.628,-11.276,-3.204,27.038,0.0,263.94,,270.0,270.0,-13.665,3.378,-6.8,23.202
1440.5,3.894,0.935,-35.209,1.885,9.248,4.09,31.578,3.614,-37.761,-2.759,0.0,33.817,33.778,9.226,1.935,-15.731,-9.304,-18.595,-11.395,-3.197,27.033,0.0,264.24,,270.0,270.0,-13.71,3.386,-6.811,23.194
1441.0,3.894,0.935,-35.209,1.885,9.248,4.09,31.578,3.614,-37.761,-2.759,0.0,33.8,33.8,9.226,1.935,-15.74,-9.335,-18.566,-11.376,-3.197,27.033,0.0,264.24,,270.0,270.0,-13.756,3.394,-6.819,23.13
1441.5,2.81,0.75,-33.36,1.959,9.144,4.09,31.578,3.614,-37.761,-2.759,0.0,33.8,33.8,9.476,1.865,-15.56,-9.282,-18.587,-11.256,-3.197,27.033,0.0,263.84,,270.0,270.0,-13.754,3.403,-6.817,23.064
1442.0,2.81,0.75,-33.36,1.959,9.144,4.09,31.578,3.614,-37.761,-2.759,0.0,33.8,33.8,9.476,1.865,-15.542,-9.249,-18.559,-11.219,-3.197,27.033,0.0,263.84,,270.0,270.0,-13.671,3.393,-6.801,23.013
1442.5,2.81,0.75,-33.36,1.959,9.144,4.09,31.578,3.614,-37.761,-2.759,0.0,33.8,33.8,9.476,1.865,-15.543,-9.252,-18.581,-11.226,-3.197,27.033,0.0,263.64,,270.0,270.0,-13.642,3.383,-6.793,23.018
1443.0,2.81,0.75,-33.36,1.959,9.144,4.09,31.578,3.614,-37.761,-2.759,0.0,33.8,33.8,9.476,1.865,-15.667,-9.307,-18.573,-11.355,-3.197,27.033,0.0,263.64,,270.0,270.0,-13.651,3.374,-6.794,23.085
1443.5,2.81,0.75,-33.36,1.959,9.144,4.12,31.565,3.597,-37.834,-2.758,0.0,33.811,33.793,9.476,1.865,-15.698,-9.317,-18.539,-11.372,-3.2,27.028,0.0,263.74,,270.0,270.0,-13.725,3.365,-6.799,23.12
1444.0,2.81,0.75,-33.36,1.959,9.144,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.476,1.865,-15.651,-9.298,-18.537,-11.301,-3.2,27.028,0.0,263.74,,270.0,270.0,-13.732,3.356,-6.817,23.187
1444.5,2.996,0.776,-34.139,1.903,9.152,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.359,1.919,-15.606,-9.271,-18.547,-11.258,-3.2,27.028,0.0,263.74,,270.0,270.0,-13.697,3.347,-6.793,23.166
1445.0,2.996,0.776,-34.139,1.903,9.152,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.359,1.919,-15.564,-9.226,-18.586,-11.216,-3.2,27.028,0.0,263.74,,270.0,270.0,-13.671,3.341,-6.789,23.145
1445.5,2.996,0.776,-34.139,1.903,9.152,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.359,1.919,-15.594,-9.254,-18.579,-11.266,-3.2,27.028,0.0,263.44,,270.0,270.0,-13.648,3.335,-6.77,23.176
1446.0,2.996,0.776,-34.139,1.903,9.152,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.359,1.919,-15.646,-9.285,-18.555,-11.329,-3.2,27.028,0.0,263.44,,270.0,270.0,-13.673,3.33,-6.785,23.197
1446.5,2.996,0.776,-34.139,1.903,9.152,4.12,31.565,3.597,-37.834,-2.758,0.0,33.8,33.8,9.359,1.919,-15.724,-9.285,-18.583,-11.343,-3.2,27.028,0.0,263.44,,270.0,270.0,-13.704,3.324,-6.775,23.182
1447.0,2.996,0.776,-34.139,1.903,9.152,4.1,31.579,3.606,-37.842,-2.774,0.0,33.819,33.783,9.359,1.919,-15.633,-9.266,-18.579,-11.295,-3.205,27.022,0.0,263.44,,270.0,270.0,-13.734,3.319,-6.786,23.193
1447.5,2.996,0.776,-34.139,1.903,9.152,4.1,31.579,3.606,-37.842,-2.774,0.0,33.8,33.8,9.359,1.919,-15.588,-9.249,-18.575,-11.222,-3.205,27.022,0.0,263.24,,270.0,270.0,-13.693,3.314,-6.773,23.081
1448.0,3.35,0.796,-35.209,1.907,9.269,4.1,31.579,3.606,-37.842,-2.774,0.0,33.8,33.8,9.107,1.887,-15.544,-9.196,-18.549,-11.207,-3.205,27.022,0.0,263.24,,270.0,270.0,-13.658,3.308,-6.77,23.039
1448.5,3.35,0.796,-35.209,1.907,9.269,4.1,31.579,3.606,-37.842,-2.774,0.0,33.8,33.8,9.107,1.887,-15.71,-9.254,-18.604,-11.33,-3.205,27.022,0.0,263.14,,270.0,270.0,-13.624,3.309,-6.786,22.96
1449.0,3.35,0.796,-35.209,1.907,9.269,4.1,31.579,3.606,-37.842,-2.774,0.0,33.8,33.8,9.107,1.887,-15.693,-9.304,-18.596,-11.339,-3.205,27.022,0.0,263.14,,270.0,270.0,-13.725,3.31,-6.786,22.882
1449.5,3.35,0.796,-35.209,1.907,9.269,4.1,31.579,3.606,-37.842,-2.774,0.0,33.8,33.8,9.107,1.887,-15.65,-9.265,-18.596,-11.29,-3.205,27.022,0.0,263.14,,270.0,270.0,-13.733,3.31,-6.777,22.847
1450.0,3.35,0.796,-35.209,1.907,9.269,4.093,31.587,3.589,-37.839,-2.775,0.0,33.831,33.802,9.107,1.887,-15.585,-9.259,-18.594,-11.247,-3.211,27.02,0.0,263.14,,270.0,270.0,-13.7,3.311,-6.773,22.796
1450.5,3.35,0.796,-35.209,1.907,9.269,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.107,1.887,-15.555,-9.222,-18.567,-11.207,-3.211,27.02,0.0,263.04,,270.0,270.0,-13.671,3.312,-6.776,22.763
1451.0,2.982,0.722,-35.209,1.874,9.223,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.309,1.981,-15.566,-9.219,-18.583,-11.219,-3.211,27.02,0.0,263.04,,270.0,270.0,-13.638,3.312,-6.778,22.78
1451.5,2.982,0.722,-35.209,1.874,9.223,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.309,1.981,-15.692,-9.269,-18.655,-11.284,-3.211,27.02,0.0,262.84,,270.0,270.0,-13.647,3.307,-6.758,22.823
1452.0,2.982,0.722,-35.209,1.874,9.223,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.309,1.981,-15.763,-9.301,-18.677,-11.359,-3.211,27.02,0.0,262.84,,270.0,270.0,-13.725,3.302,-6.786,22.95
1452.5,2.982,0.722,-35.209,1.874,9.223,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.309,1.981,-15.667,-9.288,-18.628,-11.295,-3.211,27.02,0.0,263.14,,270.0,270.0,-13.775,3.296,-6.808,22.982
1453.0,2.982,0.722,-35.209,1.874,9.223,4.093,31.587,3.589,-37.839,-2.775,0.0,33.8,33.8,9.309,1.981,-15.592,-9.247,-18.596,-11.251,-3.211,27.02,0.0,263.14,,270.0,270.0,-13.72,3.291,-6.788,23.028
1453.5,2.982,0.722,-35.209,1.874,9.223,4.063,31.594,3.599,-37.825,-2.766,0.0,33.843,33.837,9.309,1.981,-15.563,-9.233,-18.579,-11.238,-3.211,27.014,0.0,263.64,,270.0,270.0,-13.672,3.286,-6.771,23.037
1454.0,2.982,0.722,-35.209,1.874,9.223,4.063,31.594,3.599,-37.825,-2.766,0.0,33.8,33.8,9.309,1.981,-15.579,-9.254,-18.597,-11.24,-3.211,27.014,0.0,263.64,,270.0,270.0,-13.653,3.281,-6.767,23.01
1454.5,3.585,0.842,-35.209,1.897,9.263,4.063,31.594,3.599,-37.825,-2.766,0.0,33.8,33.8,9.072,1.903,-15.64,-9.279,-18.558,-11.323,-3.211,27.014,0.0,263.44,,270.0,270.0,-13.668,3.276,-6.761,23.01
1455.0,3.585,0.842,-35.209,1.897,9.263,4.063,31.594,3.599,-37.825,-2.766,0.0,33.8,33.8,9.072,1.903,-15.688,-9.317,-18.541,-11.348,-3.211,27.014,0.0,263.44,,270.0,270.0,-13.7,3.281,-6.772,23.082
1455.5,3.585,0.842,-35.209,1.897,9.263,4.063,31.594,3.599,-37.825,-2.766,0.0,33.8,33.8,9.072,1.903,-15.679,-9.288,-18.556,-11.298,-3.211,27.014,0.0,263.14,,270.0,270.0,-13.723,3.286,-6.79,23.101
1456.0,3.585,0.842,-35.209,1.897,9.263,4.063,31.594,3.599,-37.825,-2.766,0.0,33.8,33.8,9.072,1.903,-15.571,-9.231,-18.568,-11.238,-3.211,27.014,0.0,263.14,,270.0,270.0,-13.705,3.291,-6.782,23.081
1456.5,3.585,0.842,-35.209,1.897,9.263,4.077,31.611,3.606,-37.83,-2.777,0.0,33.85,33.858,9.072,1.903,-15.557,-9.21,-18.56,-11.209,-3.219,27.009,0.0,262.24,,270.0,270.0,-13.652,3.296,-6.764,23.009
1457.0,3.585,0.842,-35.209,1.897,9.263,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,9.072,1.903,-15.65,-9.236,-18.616,-11.277,-3.219,27.009,0.0,262.24,,270.0,270.0,-13.634,3.301,-6.784,23.031
1457.5,3.224,0.798,-34.625,1.914,9.221,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,8.774,1.681,-15.697,-9.269,-18.594,-11.329,-3.219,27.009,0.0,263.04,,270.0,270.0,-13.695,3.305,-6.753,23.022
1458.0,3.224,0.798,-34.625,1.914,9.221,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,8.774,1.681,-15.723,-9.29,-18.597,-11.307,-3.219,27.009,0.0,263.04,,270.0,270.0,-13.722,3.304,-6.765,23.054
1458.5,3.224,0.798,-34.625,1.914,9.221,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,8.774,1.681,-15.671,-9.259,-18.595,-11.293,-3.219,27.009,0.0,262.44,,270.0,270.0,-13.729,3.303,-6.762,23.023
1459.0,3.224,0.798,-34.625,1.914,9.221,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,8.774,1.681,-15.6,-9.237,-18.578,-11.223,-3.219,27.009,0.0,262.44,,270.0,270.0,-13.704,3.301,-6.779,23.032
1459.5,3.224,0.798,-34.625,1.914,9.221,4.077,31.611,3.606,-37.83,-2.777,0.0,33.9,33.9,8.774,1.681,-15.615,-9.23,-18.6,-11.244,-3.219,27.009,0.0,263.14,,270.0,270.0,-13.66,3.3,-6.755,23.003
1460.0,3.224,0.798,-34.625,1.914,9.221,4.093,31.612,3.595,-37.812,-2.767,0.0,33.862,33.925,8.774,1.681,-15.648,-9.281,-18.593,-11.297,-3.223,27.007,0.0,263.14,,270.0,270.0,-13.672,3.299,-6.765,22.945
1460.5,3.224,0.798,-34.625,1.914,9.221,4.093,31.612,3.595,-37.812,-2.767,0.0,33.9,33.9,8.774,1.681,-15.697,-9.276,-18.601,-11.3,-3.223,27.007,0.0,262.64,,270.0,270.0,-13.705,3.298,-6.776,22.981
1461.0,3.767,0.894,-35.209,1.828,9.237,4.093,31.612,3.595,-37.812,-2.767,0.0,33.9,33.9,9.223,2.052,-15.643,-9.266,-18.606,-11.27,-3.223,27.007,0.0,262.64,,270.0,270.0,-13.718,3.296,-6.777,23.036
1461.5,3.767,0.894,-35.209,1.828,9.237,4.093,31.612,3.595,-37.812,-2.767,0.0,33.9,33.9,9.223,2.052,-15.612,-9.25,-18.599,-11.232,-3.223,27.007,0.0,263.74,,270.0,270.0,-13.696,3.304,-6.769,23.098
1462.0,3.767,0.894,-35.209,1.828,9.237,4.093,31.612,3.595,-37.812,-2.767,0.0,33.9,33.9,9.223,2.052,-15.563,-9.215,-18.574,-11.203,-3.223,27.007,0.0,263.74,,270.0,270.0,-13.673,3.312,-6.773,23.187
1462.5,3.767,0.894,-35.209,1.828,9.237,4.093,31.612,3.595,-37.812,-2.767,0.0,33.9,33.9,9.223,2.052,-15.565,-9.244,-18.6,-11.233,-3.223,27.007,0.0,263.64,,270.0,270.0,-13.639,3.319,-6.758,23.201
1463.0,3.767,0.894,-35.209,1.828,9.237,4.108,31.622,3.609,-37.761,-2.782,0.0,33.86,33.911,9.223,2.052,-15.652,-9.261,-18.621,-11.296,-3.214,27.002,0.0,263.64,,270.0,270.0,-13.66,3.326,-6.762,23.231
1463.5,3.767,0.894,-35.209,1.828,9.237,4.108,31.622,3.609,-37.761,-2.782,0.0,33.9,33.9,9.223,2.052,-15.676,-9.272,-18.622,-11.304,-3.214,27.002,0.0,263.44,,270.0,270.0,-13.707,3.334,-6.781,23.265
1464.0,3.045,0.833,-33.995,1.953,9.132,4.108,31.622,3.609,-37.761,-2.782,0.0,33.9,33.9,9.315,1.852,-15.625,-9.265,-18.59,-11.25,-3.214,27.002,0.0,263.44,,270.0,270.0,-13.718,3.341,-6.781,23.274
1464.5,3.045,0.833,-33.995,1.953,9.132,4.108,31.622,3.609,-37.761,-2.782,0.0,33.9,33.9,9.315,1.852,-15.569,-9.237,-18.587,-11.207,-3.214,27.002,0.0,263.04,,270.0,270.0,-13.682,3.336,-6.776,23.31
1465.0,3.045,0.833,-33.995,1.953,9.132,4.108,31.622,3.609,-37.761,-2.782,0.0,33.9,33.9,9.315,1.852,-15.547,-9.206,-18.59,-11.194,-3.214,27.002,0.0,263.04,,270.0,270.0,-13.65,3.331,-6.752,23.333
1465.5,3.045,0.833,-33.995,1.953,9.132,4.108,31.622,3.609,-37.761,-2.782,0.0,33.9,33.9,9.315,1.852,-15.625,-9.251,-18.615,-11.29,-3.214,27.002,0.0,263.84,,270.0,270.0,-13.634,3.326,-6.756,23.394
1466.0,3.045,0.833,-33.995,1.953,9.132,4.115,31.632,3.606,-37.838,-2.794,0.0,33.882,33.939,9.315,1.852,-15.754,-9.304,-18.592,-11.356,-3.213,27.008,0.0,263.84,,270.0,270.0,-13.695,3.322,-6.784,23.38
1466.5,3.045,0.833,-33.995,1.953,9.132,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.852,-15.722,-9.295,-18.609,-11.317,-3.213,27.008,0.0,263.04,,270.0,270.0,-13.752,3.317,-6.785,23.361
1467.0,3.045,0.833,-33.995,1.953,9.132,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.852,-15.559,-9.229,-18.556,-11.211,-3.213,27.008,0.0,263.04,,270.0,270.0,-13.736,3.313,-6.776,23.36
1467.5,2.597,0.734,-34.252,1.958,9.219,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.966,-15.521,-9.212,-18.558,-11.212,-3.213,27.008,0.0,263.64,,270.0,270.0,-13.639,3.308,-6.749,23.349
1468.0,2.597,0.734,-34.252,1.958,9.219,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.966,-15.615,-9.249,-18.589,-11.244,-3.213,27.008,0.0,263.64,,270.0,270.0,-13.626,3.297,-6.753,23.362
1468.5,2.597,0.734,-34.252,1.958,9.219,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.966,-15.623,-9.267,-18.563,-11.336,-3.213,27.008,0.0,262.84,,270.0,270.0,-13.674,3.285,-6.771,23.332
1469.0,2.597,0.734,-34.252,1.958,9.219,4.115,31.632,3.606,-37.838,-2.794,0.0,33.9,33.9,9.315,1.966,-15.633,-9.28,-18.532,-11.312,-3.213,27.008,0.0,262.84,,270.0,270.0,-13.697,3.274,-6.78,23.325
1469.5,2.597,0.734,-34.252,1.958,9.219,4.093,31.636,3.614,-37.822,-2.764,0.0,33.89,33.986,9.315,1.966,-15.634,-9.289,-18.553,-11.279,-3.209,27.006,0.0,264.14,,270.0,270.0,-13.689,3.263,-6.773,23.3
1470.0,2.597,0.734,-34.252,1.958,9.219,4.093,31.636,3.614,-37.822,-2.764,0.0,33.9,34.0,9.315,1.966,-15.56,-9.237,-18.55,-11.221,-3.209,27.006,0.0,264.14,,270.0,270.0,-13.689,3.252,-6.759,23.289
1470.5,2.3,0.62,-33.769,1.945,9.073,4.093,31.636,3.614,-37.822,-2.764,0.0,33.9,34.0,9.458,1.907,-15.519,-9.2,-18.552,-11.2,-3.209,27.006,0.0,263.24,,270.0,270.0,-13.642,3.241,-6.767,23.269
1471.0,2.3,0.62,-33.769,1.945,9.073,4.093,31.636,3.614,-37.822,-2.764,0.0,33.9,34.0,9.458,1.907,-15.614,-9.229,-18.547,-11.246,-3.209,27.006,0.0,263.24,,270.0,270.0,-13.618,3.226,-6.753,23.258
1471.5,2.3,0.62,-33.769,1.945,9.073,4.093,31.636,3.614,-37.822,-2.764,0.0,33.9,34.0,9.458,1.907,-15.61,-9.285,-18.526,-11.327,-3.209,27.006,0.0,263.54,,270.0,270.0,-13.659,3.211,-6.758,23.276
1472.0,2.3,0.62,-33.769,1.945,9.073,4.093,31.636,3.614,-37.822,-2.764,0.0,33.9,34.0,9.458,1.907,-15.65,-9.285,-18.536,-11.31,-3.209,27.006,0.0,263.54,,270.0,270.0,-13.687,3.196,-6.763,23.232
1472.5,2.3,0.62,-33.769,1.945,9.073,4.067,31.643,3.604,-37.795,-2.774,0.0,33.895,33.964,9.458,1.907,-15.601,-9.251,-18.571,-11.246,-3.216,26.999,0.0,262.14,,270.0,270.0,-13.695,3.181,-6.778,23.265
1473.0,2.3,0.62,-33.769,1.945,9.073,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.458,1.907,-15.551,-9.243,-18.544,-11.225,-3.216,26.999,0.0,262.14,,270.0,270.0,-13.667,3.167,-6.759,23.309
1473.5,2.3,0.62,-33.769,1.945,9.073,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.458,1.907,-15.532,-9.208,-18.552,-11.195,-3.216,26.999,0.0,263.64,,270.0,270.0,-13.641,3.152,-6.745,23.346
1474.0,3.011,0.78,-33.625,1.903,9.204,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.438,1.814,-15.611,-9.243,-18.542,-11.293,-3.216,26.999,0.0,263.64,,270.0,270.0,-13.622,3.138,-6.739,23.381
1474.5,3.011,0.78,-33.625,1.903,9.204,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.438,1.814,-15.616,-9.278,-18.508,-11.317,-3.216,26.999,0.0,261.74,,270.0,270.0,-13.672,3.136,-6.763,23.415
1475.0,3.011,0.78,-33.625,1.903,9.204,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.438,1.814,-15.617,-9.266,-18.551,-11.276,-3.216,26.999,0.0,261.74,,270.0,270.0,-13.68,3.134,-6.767,23.419
1475.5,3.011,0.78,-33.625,1.903,9.204,4.067,31.643,3.604,-37.795,-2.774,0.0,33.9,34.0,9.438,1.814,-15.595,-9.234,-18.549,-11.223,-3.216,26.999,0.0,263.24,,270.0,270.0,-13.677,3.132,-6.769,23.404
1476.0,3.011,0.78,-33.625,1.903,9.204,4.102,31.655,3.606,-37.751,-2.787,0.0,33.903,33.947,9.438,1.814,-15.581,-9.245,-18.585,-11.218,-3.204,27.01,0.0,263.24,,270.0,270.0,-13.65,3.13,-6.766,23.384
1476.5,3.011,0.78,-33.625,1.903,9.204,4.102,31.655,3.606,-37.751,-2.787,0.0,33.9,33.9,9.438,1.814,-15.534,-9.214,-18.573,-11.197,-3.204,27.01,0.0,261.84,,270.0,270.0,-13.657,3.128,-6.76,23.343
1477.0,3.033,0.795,-33.444,1.93,9.158,4.102,31.655,3.606,-37.751,-2.787,0.0,33.9,33.9,9.412,1.905,-15.601,-9.219,-18.561,-11.239,-3.204,27.01,0.0,261.84,,270.0,270.0,-13.63,3.126,-6.743,23.364
1477.5,3.033,0.795,-33.444,1.93,9.158,4.102,31.655,3.606,-37.751,-2.787,0.0,33.9,33.9,9.412,1.905,-15.654,-9.268,-18.534,-11.313,-3.204,27.01,0.0,263.34,,270.0,270.0,-13.655,3.125,-6.754,23.334
1478.0,3.033,0.795,-33.444,1.93,9.158,4.102,31.655,3.606,-37.751,-2.787,0.0,33.9,33.9,9.412,1.905,-15.65,-9.237,-18.558,-11.264,-3.204,27.01,0.0,263.34,,270.0,270.0,-13.692,3.123,-6.753,23.314
1478.5,3.033,0.795,-33.444,1.93,9.158,4.102,31.655,3.606,-37.751,-2.787,0.0,33.9,33.9,9.412,1.905,-15.563,-9.214,-18.555,-11.198,-3.204,27.01,0.0,263.14,,270.0,270.0,-13.677,3.122,-6.757,23.317
1479.0,3.033,0.795,-33.444,1.93,9.158,4.122,31.667,3.607,-37.721,-2.762,0.0,33.919,33.928,9.412,1.905,-15.492,-9.191,-18.528,-11.176,-3.202,27.017,0.0,263.14,,270.0,270.0,-13.632,3.12,-6.745,23.324
1479.5,3.033,0.795,-33.444,1.93,9.158,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.412,1.905,-15.55,-9.198,-18.579,-11.202,-3.202,27.017,0.0,263.44,,270.0,270.0,-13.597,3.119,-6.725,23.331
1480.0,3.033,0.795,-33.444,1.93,9.158,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.412,1.905,-15.693,-9.249,-18.558,-11.328,-3.202,27.017,0.0,263.44,,270.0,270.0,-13.632,3.118,-6.757,23.23
1480.5,3.549,0.95,-34.091,1.975,9.217,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.291,1.83,-15.655,-9.262,-18.52,-11.302,-3.202,27.017,0.0,262.44,,270.0,270.0,-13.707,3.116,-6.754,23.251
1481.0,3.549,0.95,-34.091,1.975,9.217,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.291,1.83,-15.626,-9.236,-18.528,-11.254,-3.202,27.017,0.0,262.44,,270.0,270.0,-13.685,3.123,-6.742,23.286
1481.5,3.549,0.95,-34.091,1.975,9.217,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.291,1.83,-15.554,-9.21,-18.535,-11.172,-3.202,27.017,0.0,263.64,,270.0,270.0,-13.661,3.13,-6.74,23.259
1482.0,3.549,0.95,-34.091,1.975,9.217,4.122,31.667,3.607,-37.721,-2.762,0.0,33.9,33.9,9.291,1.83,-15.519,-9.179,-18.544,-11.181,-3.202,27.017,0.0,263.64,,270.0,270.0,-13.618,3.137,-6.758,23.218
1482.5,3.549,0.95,-34.091,1.975,9.217,4.142,31.67,3.61,-37.709,-2.792,0.0,33.927,34.032,9.291,1.83,-15.567,-9.208,-18.543,-11.25,-3.214,26.997,0.0,262.04,,270.0,270.0,-13.606,3.144,-6.745,23.25
1483.0,3.549,0.95,-34.091,1.975,9.217,4.142,31.67,3.61,-37.709,-2.792,0.0,33.9,34.0,9.291,1.83,-15.671,-9.253,-18.565,-11.284,-3.214,26.997,0.0,262.04,,270.0,270.0,-13.642,3.151,-6.748,23.254
