t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1483.5,3.67,0.974,-33.901,1.956,9.152,4.142,31.67,3.61,-37.709,-2.792,0.0,33.9,34.0,9.316,1.787,-15.698,-9.236,-18.559,-11.262,-3.214,26.997,0.0,263.54,,270.0,270.0,-13.693,3.157,-6.745,23.241
1484.0,3.67,0.974,-33.901,1.956,9.152,4.142,31.67,3.61,-37.709,-2.792,0.0,33.9,34.0,9.316,1.787,-15.621,-9.23,-18.586,-11.228,-3.214,26.997,0.0,263.54,,270.0,270.0,-13.689,3.165,-6.746,23.241
1484.5,3.67,0.974,-33.901,1.956,9.152,4.142,31.67,3.61,-37.709,-2.792,0.0,33.9,34.0,9.316,1.787,-15.573,-9.207,-18.586,-11.198,-3.214,26.997,0.0,262.14,,270.0,270.0,-13.666,3.174,-6.737,23.154
1485.0,3.67,0.974,-33.901,1.956,9.152,4.142,31.67,3.61,-37.709,-2.792,0.0,33.9,34.0,9.316,1.787,-15.596,-9.203,-18.615,-11.23,-3.214,26.997,0.0,262.14,,270.0,270.0,-13.641,3.182,-6.746,23.199
1485.5,3.67,0.974,-33.901,1.956,9.152,4.112,31.673,3.623,-37.704,-2.789,0.0,33.927,33.93,9.316,1.787,-15.711,-9.244,-18.683,-11.301,-3.219,26.996,0.0,263.74,,270.0,270.0,-13.661,3.19,-6.72,23.222
1486.0,3.67,0.974,-33.901,1.956,9.152,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.316,1.787,-15.798,-9.286,-18.703,-11.314,-3.219,26.996,0.0,263.74,,270.0,270.0,-13.735,3.198,-6.748,23.2
1486.5,3.67,0.974,-33.901,1.956,9.152,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.316,1.787,-15.727,-9.268,-18.668,-11.269,-3.219,26.996,0.0,262.84,,270.0,270.0,-13.775,3.206,-6.761,23.245
1487.0,3.029,0.765,-34.259,1.99,9.24,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.244,1.72,-15.59,-9.236,-18.625,-11.231,-3.219,26.996,0.0,262.84,,270.0,270.0,-13.733,3.213,-6.766,23.26
1487.5,3.029,0.765,-34.259,1.99,9.24,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.244,1.72,-15.55,-9.207,-18.569,-11.19,-3.219,26.996,0.0,263.34,,270.0,270.0,-13.67,3.21,-6.745,23.305
1488.0,3.029,0.765,-34.259,1.99,9.24,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.244,1.72,-15.582,-9.203,-18.622,-11.232,-3.219,26.996,0.0,263.34,,270.0,270.0,-13.629,3.207,-6.761,23.34
1488.5,3.029,0.765,-34.259,1.99,9.24,4.112,31.673,3.623,-37.704,-2.789,0.0,33.9,33.9,9.244,1.72,-15.739,-9.297,-18.611,-11.332,-3.219,26.996,0.0,262.54,,270.0,270.0,-13.66,3.204,-6.784,23.378
1489.0,3.029,0.765,-34.259,1.99,9.24,4.076,31.688,3.64,-37.727,-2.755,0.0,33.933,34.064,9.244,1.72,-15.694,-9.274,-18.607,-11.285,-3.22,26.994,0.0,262.54,,270.0,270.0,-13.745,3.201,-6.782,23.425
1489.5,3.029,0.765,-34.259,1.99,9.24,4.076,31.688,3.64,-37.727,-2.755,0.0,33.9,34.1,9.244,1.72,-15.605,-9.247,-18.594,-11.254,-3.22,26.994,0.0,263.74,,270.0,270.0,-13.715,3.199,-6.77,23.412
1490.0,3.237,0.836,-34.489,1.911,9.17,4.076,31.688,3.64,-37.727,-2.755,0.0,33.9,34.1,9.349,1.967,-15.571,-9.228,-18.587,-11.208,-3.22,26.994,0.0,263.74,,270.0,270.0,-13.675,3.196,-6.775,23.364
1490.5,3.237,0.836,-34.489,1.911,9.17,4.076,31.688,3.64,-37.727,-2.755,0.0,33.9,34.1,9.349,1.967,-15.561,-9.211,-18.572,-11.22,-3.22,26.994,0.0,263.04,,270.0,270.0,-13.648,3.196,-6.751,23.325
1491.0,3.237,0.836,-34.489,1.911,9.17,4.076,31.688,3.64,-37.727,-2.755,0.0,33.9,34.1,9.349,1.967,-15.569,-9.245,-18.561,-11.24,-3.22,26.994,0.0,263.04,,270.0,270.0,-13.641,3.197,-6.764,23.261
1491.5,3.237,0.836,-34.489,1.911,9.17,4.076,31.688,3.64,-37.727,-2.755,0.0,33.9,34.1,9.349,1.967,-15.613,-9.248,-18.523,-11.27,-3.22,26.994,0.0,264.24,,270.0,270.0,-13.654,3.198,-6.775,23.268
1492.0,3.237,0.836,-34.489,1.911,9.17,4.115,31.68,3.609,-37.729,-2.771,0.0,33.931,33.982,9.349,1.967,-15.647,-9.24,-18.528,-11.25,-3.229,26.999,0.0,264.24,,270.0,270.0,-13.663,3.198,-6.769,23.252
1492.5,3.237,0.836,-34.489,1.911,9.17,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.349,1.967,-15.582,-9.213,-18.541,-11.211,-3.229,26.999,0.0,263.64,,270.0,270.0,-13.666,3.199,-6.756,23.262
1493.0,3.12,0.829,-34.562,1.916,9.204,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.291,1.973,-15.531,-9.191,-18.537,-11.181,-3.229,26.999,0.0,263.64,,270.0,270.0,-13.637,3.2,-6.754,23.292
1493.5,3.12,0.829,-34.562,1.916,9.204,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.291,1.973,-15.529,-9.208,-18.539,-11.208,-3.229,26.999,0.0,264.54,,270.0,270.0,-13.61,3.198,-6.742,23.308
1494.0,3.12,0.829,-34.562,1.916,9.204,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.291,1.973,-15.673,-9.249,-18.563,-11.254,-3.229,26.999,0.0,264.54,,270.0,270.0,-13.621,3.197,-6.75,23.36
1494.5,3.12,0.829,-34.562,1.916,9.204,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.291,1.973,-15.629,-9.243,-18.525,-11.276,-3.229,26.999,0.0,264.04,,270.0,270.0,-13.685,3.196,-6.756,23.389
1495.0,3.12,0.829,-34.562,1.916,9.204,4.115,31.68,3.609,-37.729,-2.771,0.0,33.9,34.0,9.291,1.973,-15.599,-9.235,-18.541,-11.251,-3.229,26.999,0.0,264.04,,270.0,270.0,-13.668,3.195,-6.777,23.389
1495.5,3.12,0.829,-34.562,1.916,9.204,4.126,31.683,3.574,-37.744,-2.773,0.0,33.935,34.015,9.291,1.973,-15.568,-9.231,-18.544,-11.213,-3.22,26.993,0.0,264.14,,270.0,270.0,-13.656,3.193,-6.745,23.4
1496.0,3.12,0.829,-34.562,1.916,9.204,4.126,31.683,3.574,-37.744,-2.773,0.0,33.9,34.0,9.291,1.973,-15.524,-9.179,-18.536,-11.178,-3.22,26.993,0.0,264.14,,270.0,270.0,-13.639,3.192,-6.72,23.394
1496.5,3.254,0.769,-35.209,1.894,9.288,4.126,31.683,3.574,-37.744,-2.773,0.0,33.9,34.0,9.188,1.997,-15.593,-9.204,-18.565,-11.251,-3.22,26.993,0.0,263.34,,270.0,270.0,-13.604,3.191,-6.747,23.411
1497.0,3.254,0.769,-35.209,1.894,9.288,4.126,31.683,3.574,-37.744,-2.773,0.0,33.9,34.0,9.188,1.997,-15.6,-9.247,-18.506,-11.287,-3.22,26.993,0.0,263.34,,270.0,270.0,-13.653,3.192,-6.732,23.389
1497.5,3.254,0.769,-35.209,1.894,9.288,4.126,31.683,3.574,-37.744,-2.773,0.0,33.9,34.0,9.188,1.997,-15.592,-9.241,-18.494,-11.245,-3.22,26.993,0.0,264.24,,270.0,270.0,-13.66,3.193,-6.75,23.366
1498.0,3.254,0.769,-35.209,1.894,9.288,4.126,31.683,3.574,-37.744,-2.773,0.0,33.9,34.0,9.188,1.997,-15.598,-9.225,-18.513,-11.217,-3.22,26.993,0.0,264.24,,270.0,270.0,-13.643,3.194,-6.744,23.341
1498.5,3.254,0.769,-35.209,1.894,9.288,4.117,31.689,3.587,-37.744,-2.757,0.0,33.934,33.976,9.188,1.997,-15.562,-9.201,-18.544,-11.186,-3.216,27.002,0.0,263.64,,270.0,270.0,-13.638,3.195,-6.736,23.223
1499.0,3.254,0.769,-35.209,1.894,9.288,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.188,1.997,-15.542,-9.167,-18.543,-11.16,-3.216,27.002,0.0,263.64,,270.0,270.0,-13.623,3.196,-6.731,23.208
1499.5,3.367,0.804,-35.031,1.938,9.236,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.274,1.736,-15.639,-9.233,-18.538,-11.245,-3.216,27.002,0.0,264.44,,270.0,270.0,-13.603,3.197,-6.723,23.201
1500.0,3.367,0.804,-35.031,1.938,9.236,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.274,1.736,-15.668,-9.231,-18.532,-11.281,-3.216,27.002,0.0,264.44,,270.0,270.0,-13.664,3.2,-6.724,23.193
1500.5,3.367,0.804,-35.031,1.938,9.236,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.274,1.736,-15.654,-9.215,-18.559,-11.253,-3.216,27.002,0.0,263.84,,270.0,270.0,-13.678,3.202,-6.722,23.177
1501.0,3.367,0.804,-35.031,1.938,9.236,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.274,1.736,-15.587,-9.212,-18.553,-11.202,-3.216,27.002,0.0,263.84,,270.0,270.0,-13.67,3.205,-6.741,23.164
1501.5,3.367,0.804,-35.031,1.938,9.236,4.117,31.689,3.587,-37.744,-2.757,0.0,33.9,34.0,9.274,1.736,-15.549,-9.183,-18.548,-11.193,-3.216,27.002,0.0,264.04,,270.0,270.0,-13.638,3.208,-6.72,23.139
1502.0,3.367,0.804,-35.031,1.938,9.236,4.096,31.695,3.605,-37.759,-2.776,0.0,33.94,33.992,9.274,1.736,-15.51,-9.171,-18.551,-11.161,-3.23,27.001,0.0,264.04,,270.0,270.0,-13.618,3.21,-6.736,23.076
1502.5,3.367,0.804,-35.031,1.938,9.236,4.096,31.695,3.605,-37.759,-2.776,0.0,33.9,34.0,9.274,1.736,-15.553,-9.199,-18.526,-11.208,-3.23,27.001,0.0,263.74,,270.0,270.0,-13.598,3.213,-6.743,23.047
1503.0,3.681,0.855,-35.209,1.842,9.242,4.096,31.695,3.605,-37.759,-2.776,0.0,33.9,34.0,9.218,1.838,-15.621,-9.238,-18.514,-11.254,-3.23,27.001,0.0,263.74,,270.0,270.0,-13.621,3.215,-6.746,23.043
1503.5,3.681,0.855,-35.209,1.842,9.242,4.096,31.695,3.605,-37.759,-2.776,0.0,33.9,34.0,9.218,1.838,-15.557,-9.205,-18.528,-11.199,-3.23,27.001,0.0,264.04,,270.0,270.0,-13.657,3.223,-6.729,23.037
1504.0,3.681,0.855,-35.209,1.842,9.242,4.096,31.695,3.605,-37.759,-2.776,0.0,33.9,34.0,9.218,1.838,-15.534,-9.182,-18.551,-11.164,-3.23,27.001,0.0,264.04,,270.0,270.0,-13.623,3.231,-6.724,23.025
1504.5,3.681,0.855,-35.209,1.842,9.242,4.096,31.695,3.605,-37.759,-2.776,0.0,33.9,34.0,9.218,1.838,-15.498,-9.161,-18.512,-11.133,-3.23,27.001,0.0,264.44,,270.0,270.0,-13.608,3.238,-6.711,23.026
1505.0,3.681,0.855,-35.209,1.842,9.242,4.109,31.69,3.597,-37.714,-2.765,0.0,33.932,33.986,9.218,1.838,-15.56,-9.196,-18.552,-11.197,-3.223,27.006,0.0,264.44,,270.0,270.0,-13.576,3.245,-6.718,23.047
1505.5,3.681,0.855,-35.209,1.842,9.242,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.218,1.838,-15.604,-9.235,-18.496,-11.274,-3.223,27.006,0.0,264.14,,270.0,270.0,-13.626,3.252,-6.72,23.074
1506.0,2.891,0.797,-33.991,1.975,9.184,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.275,1.796,-15.595,-9.206,-18.502,-11.275,-3.223,27.006,0.0,264.14,,270.0,270.0,-13.652,3.259,-6.73,23.072
1506.5,2.891,0.797,-33.991,1.975,9.184,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.275,1.796,-15.567,-9.23,-18.524,-11.234,-3.223,27.006,0.0,263.84,,270.0,270.0,-13.645,3.253,-6.74,23.145
1507.0,2.891,0.797,-33.991,1.975,9.184,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.275,1.796,-15.491,-9.177,-18.49,-11.15,-3.223,27.006,0.0,263.84,,270.0,270.0,-13.639,3.247,-6.704,23.189
1507.5,2.891,0.797,-33.991,1.975,9.184,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.275,1.796,-15.472,-9.161,-18.512,-11.141,-3.223,27.006,0.0,264.14,,270.0,270.0,-13.577,3.242,-6.722,23.242
1508.0,2.891,0.797,-33.991,1.975,9.184,4.109,31.69,3.597,-37.714,-2.765,0.0,33.9,34.0,9.275,1.796,-15.59,-9.206,-18.55,-11.241,-3.223,27.006,0.0,264.14,,270.0,270.0,-13.572,3.236,-6.726,23.287
1508.5,2.891,0.797,-33.991,1.975,9.184,4.122,31.702,3.622,-37.682,-2.771,0.0,33.937,33.911,9.275,1.796,-15.669,-9.266,-18.545,-11.284,-3.228,27.011,0.0,264.34,,270.0,270.0,-13.647,3.23,-6.695,23.296
1509.0,2.891,0.797,-33.991,1.975,9.184,4.122,31.702,3.622,-37.682,-2.771,0.0,33.9,33.9,9.275,1.796,-15.664,-9.227,-18.592,-11.263,-3.228,27.011,0.0,264.34,,270.0,270.0,-13.691,3.225,-6.725,23.294
1509.5,3.283,0.864,-33.287,1.924,9.165,4.122,31.702,3.622,-37.682,-2.771,0.0,33.9,33.9,9.502,1.861,-15.572,-9.2,-18.597,-11.193,-3.228,27.011,0.0,264.54,,270.0,270.0,-13.686,3.219,-6.737,23.373
1510.0,3.283,0.864,-33.287,1.924,9.165,4.122,31.702,3.622,-37.682,-2.771,0.0,33.9,33.9,9.502,1.861,-15.534,-9.172,-18.53,-11.161,-3.228,27.011,0.0,264.54,,270.0,270.0,-13.64,3.22,-6.729,23.418
1510.5,3.283,0.864,-33.287,1.924,9.165,4.122,31.702,3.622,-37.682,-2.771,0.0,33.9,33.9,9.502,1.861,-15.583,-9.201,-18.592,-11.25,-3.228,27.011,0.0,264.44,,270.0,270.0,-13.599,3.221,-6.725,23.435
1511.0,3.283,0.864,-33.287,1.924,9.165,4.122,31.702,3.622,-37.682,-2.771,0.0,33.9,33.9,9.502,1.861,-15.676,-9.263,-18.57,-11.307,-3.228,27.011,0.0,264.44,,270.0,270.0,-13.657,3.222,-6.729,23.422
1511.5,3.283,0.864,-33.287,1.924,9.165,4.106,31.708,3.631,-37.713,-2.786,0.0,33.936,33.975,9.502,1.861,-15.647,-9.234,-18.531,-11.267,-3.216,27.025,0.0,264.14,,270.0,270.0,-13.704,3.223,-6.73,23.431
1512.0,3.283,0.864,-33.287,1.924,9.165,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.502,1.861,-15.581,-9.214,-18.52,-11.221,-3.216,27.025,0.0,264.14,,270.0,270.0,-13.67,3.224,-6.738,23.447
1512.5,2.516,0.653,-33.733,1.957,9.136,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.4,1.827,-15.543,-9.184,-18.527,-11.178,-3.216,27.025,0.0,263.74,,270.0,270.0,-13.634,3.225,-6.728,23.429
1513.0,2.516,0.653,-33.733,1.957,9.136,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.4,1.827,-15.494,-9.165,-18.518,-11.168,-3.216,27.025,0.0,263.74,,270.0,270.0,-13.608,3.213,-6.725,23.447
1513.5,2.516,0.653,-33.733,1.957,9.136,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.4,1.827,-15.567,-9.213,-18.521,-11.218,-3.216,27.025,0.0,264.64,,270.0,270.0,-13.586,3.202,-6.721,23.431
1514.0,2.516,0.653,-33.733,1.957,9.136,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.4,1.827,-15.567,-9.247,-18.47,-11.277,-3.216,27.025,0.0,264.64,,270.0,270.0,-13.63,3.191,-6.727,23.426
1514.5,2.516,0.653,-33.733,1.957,9.136,4.106,31.708,3.631,-37.713,-2.786,0.0,33.9,34.0,9.4,1.827,-15.543,-9.218,-18.495,-11.214,-3.216,27.025,0.0,264.24,,270.0,270.0,-13.64,3.18,-6.718,23.418
1515.0,2.516,0.653,-33.733,1.957,9.136,4.103,31.705,3.606,-37.724,-2.781,0.0,33.928,33.912,9.4,1.827,-15.515,-9.188,-18.491,-11.159,-3.219,27.025,0.0,264.24,,270.0,270.0,-13.618,3.169,-6.725,23.416
1515.5,2.516,0.653,-33.733,1.957,9.136,4.103,31.705,3.606,-37.724,-2.781,0.0,33.9,33.9,9.4,1.827,-15.477,-9.143,-18.493,-11.123,-3.219,27.025,0.0,264.74,,270.0,270.0,-13.588,3.158,-6.712,23.428
1516.0,3.625,0.881,-35.209,1.916,9.199,4.103,31.705,3.606,-37.724,-2.781,0.0,33.9,33.9,9.35,1.989,-15.454,-9.149,-18.488,-11.135,-3.219,27.025,0.0,264.74,,270.0,270.0,-13.559,3.148,-6.702,23.425
1516.5,3.625,0.881,-35.209,1.916,9.199,4.103,31.705,3.606,-37.724,-2.781,0.0,33.9,33.9,9.35,1.989,-15.619,-9.202,-18.495,-11.241,-3.219,27.025,0.0,264.64,,270.0,270.0,-13.556,3.155,-6.726,23.434
1517.0,3.625,0.881,-35.209,1.916,9.199,4.103,31.705,3.606,-37.724,-2.781,0.0,33.9,33.9,9.35,1.989,-15.696,-9.247,-18.497,-11.305,-3.219,27.025,0.0,264.64,,270.0,270.0,-13.639,3.163,-6.713,23.418
1517.5,3.625,0.881,-35.209,1.916,9.199,4.103,31.705,3.606,-37.724,-2.781,0.0,33.9,33.9,9.35,1.989,-15.614,-9.224,-18.53,-11.232,-3.219,27.025,0.0,264.54,,270.0,270.0,-13.686,3.171,-6.738,23.416
1518.0,3.625,0.881,-35.209,1.916,9.199,4.113,31.707,3.597,-37.66,-2.777,0.0,33.933,33.934,9.35,1.989,-15.488,-9.167,-18.494,-11.145,-3.224,27.02,0.0,264.54,,270.0,270.0,-13.65,3.178,-6.707,23.452
1518.5,3.625,0.881,-35.209,1.916,9.199,4.113,31.707,3.597,-37.66,-2.777,0.0,33.9,33.9,9.35,1.989,-15.478,-9.154,-18.519,-11.126,-3.224,27.02,0.0,264.44,,270.0,270.0,-13.573,3.186,-6.726,23.478
1519.0,3.043,0.836,-34.012,1.95,9.221,4.113,31.707,3.597,-37.66,-2.777,0.0,33.9,33.9,9.325,1.866,-15.584,-9.179,-18.501,-11.228,-3.224,27.02,0.0,264.44,,270.0,270.0,-13.569,3.193,-6.71,23.411
1519.5,3.043,0.836,-34.012,1.95,9.221,4.113,31.707,3.597,-37.66,-2.777,0.0,33.9,33.9,9.325,1.866,-15.582,-9.225,-18.478,-11.259,-3.224,27.02,0.0,264.64,,270.0,270.0,-13.623,3.19,-6.73,23.449
1520.0,3.043,0.836,-34.012,1.95,9.221,4.113,31.707,3.597,-37.66,-2.777,0.0,33.9,33.9,9.325,1.866,-15.612,-9.2,-18.506,-11.233,-3.224,27.02,0.0,264.64,,270.0,270.0,-13.636,3.188,-6.723,23.47
1520.5,3.043,0.836,-34.012,1.95,9.221,4.113,31.707,3.597,-37.66,-2.777,0.0,33.9,33.9,9.325,1.866,-15.549,-9.181,-18.517,-11.188,-3.224,27.02,0.0,264.34,,270.0,270.0,-13.638,3.185,-6.721,23.475
1521.0,3.043,0.836,-34.012,1.95,9.221,4.108,31.716,3.579,-37.671,-2.777,0.0,33.919,33.881,9.325,1.866,-15.515,-9.167,-18.515,-11.141,-3.231,27.018,0.0,264.34,,270.0,270.0,-13.609,3.183,-6.704,23.467
1521.5,3.043,0.836,-34.012,1.95,9.221,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.325,1.866,-15.572,-9.18,-18.56,-11.199,-3.231,27.018,0.0,264.04,,270.0,270.0,-13.585,3.181,-6.713,23.456
1522.0,3.043,0.836,-34.012,1.95,9.221,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.325,1.866,-15.624,-9.22,-18.541,-11.268,-3.231,27.018,0.0,264.04,,270.0,270.0,-13.628,3.179,-6.72,23.498
1522.5,3.323,0.864,-34.529,1.951,9.198,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.266,1.973,-15.665,-9.231,-18.586,-11.246,-3.231,27.018,0.0,263.14,,270.0,270.0,-13.663,3.176,-6.732,23.44
1523.0,3.323,0.864,-34.529,1.951,9.198,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.266,1.973,-15.612,-9.218,-18.569,-11.219,-3.231,27.018,0.0,263.14,,270.0,270.0,-13.682,3.179,-6.72,23.448
1523.5,3.323,0.864,-34.529,1.951,9.198,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.266,1.973,-15.537,-9.185,-18.539,-11.169,-3.231,27.018,0.0,263.74,,270.0,270.0,-13.655,3.181,-6.73,23.494
1524.0,3.323,0.864,-34.529,1.951,9.198,4.108,31.716,3.579,-37.671,-2.777,0.0,33.9,33.9,9.266,1.973,-15.518,-9.183,-18.553,-11.171,-3.231,27.018,0.0,263.74,,270.0,270.0,-13.608,3.183,-6.717,23.477
1524.5,3.323,0.864,-34.529,1.951,9.198,4.068,31.706,3.623,-37.666,-2.782,0.0,33.908,33.813,9.266,1.973,-15.625,-9.195,-18.542,-11.257,-3.232,27.009,0.0,263.94,,270.0,270.0,-13.606,3.186,-6.732,23.493
1525.0,3.323,0.864,-34.529,1.951,9.198,4.068,31.706,3.623,-37.666,-2.782,0.0,33.9,33.8,9.266,1.973,-15.627,-9.226,-18.5,-11.255,-3.232,27.009,0.0,263.94,,270.0,270.0,-13.655,3.188,-6.735,23.461
1525.5,3.746,0.9,-35.209,1.918,9.25,4.068,31.706,3.623,-37.666,-2.782,0.0,33.9,33.8,9.279,1.973,-15.564,-9.205,-18.494,-11.193,-3.232,27.009,0.0,263.74,,270.0,270.0,-13.652,3.19,-6.733,23.487
1526.0,3.746,0.9,-35.209,1.918,9.25,4.068,31.706,3.623,-37.666,-2.782,0.0,33.9,33.8,9.279,1.973,-15.555,-9.19,-18.52,-11.163,-3.232,27.009,0.0,263.74,,270.0,270.0,-13.614,3.199,-6.728,23.458
1526.5,3.746,0.9,-35.209,1.918,9.25,4.068,31.706,3.623,-37.666,-2.782,0.0,33.9,33.8,9.279,1.973,-15.494,-9.152,-18.538,-11.148,-3.232,27.009,0.0,263.24,,270.0,270.0,-13.607,3.208,-6.725,23.461
1527.0,3.746,0.9,-35.209,1.918,9.25,4.068,31.706,3.623,-37.666,-2.782,0.0,33.9,33.8,9.279,1.973,-15.542,-9.172,-18.529,-11.163,-3.232,27.009,0.0,263.24,,270.0,270.0,-13.583,3.217,-6.719,23.475
1527.5,3.746,0.9,-35.209,1.918,9.25,4.112,31.716,3.65,-37.673,-2.784,0.0,33.918,33.885,9.279,1.973,-15.598,-9.203,-18.53,-11.256,-3.235,27.018,0.0,263.74,,270.0,270.0,-13.602,3.226,-6.71,23.443
1528.0,3.746,0.9,-35.209,1.918,9.25,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.279,1.973,-15.588,-9.223,-18.496,-11.254,-3.235,27.018,0.0,263.74,,270.0,270.0,-13.647,3.234,-6.716,23.409
1528.5,3.746,0.9,-35.209,1.918,9.25,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.279,1.973,-15.641,-9.213,-18.493,-11.223,-3.235,27.018,0.0,263.84,,270.0,270.0,-13.64,3.243,-6.725,23.396
1529.0,3.379,0.829,-34.704,1.884,9.264,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.313,1.732,-15.521,-9.164,-18.51,-11.152,-3.235,27.018,0.0,263.84,,270.0,270.0,-13.643,3.251,-6.699,23.381
1529.5,3.379,0.829,-34.704,1.884,9.264,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.313,1.732,-15.476,-9.143,-18.493,-11.126,-3.235,27.018,0.0,264.44,,270.0,270.0,-13.587,3.253,-6.715,23.345
1530.0,3.379,0.829,-34.704,1.884,9.264,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.313,1.732,-15.511,-9.164,-18.509,-11.217,-3.235,27.018,0.0,264.44,,270.0,270.0,-13.559,3.255,-6.71,23.27
1530.5,3.379,0.829,-34.704,1.884,9.264,4.112,31.716,3.65,-37.673,-2.784,0.0,33.9,33.9,9.313,1.732,-15.57,-9.218,-18.491,-11.272,-3.235,27.018,0.0,263.04,,270.0,270.0,-13.6,3.257,-6.698,23.179
1531.0,3.379,0.829,-34.704,1.884,9.264,4.149,31.719,3.617,-37.715,-2.779,0.0,33.906,33.799,9.313,1.732,-15.633,-9.226,-18.466,-11.239,-3.237,27.014,0.0,263.04,,270.0,270.0,-13.638,3.259,-6.713,23.1
1531.5,3.379,0.829,-34.704,1.884,9.264,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.313,1.732,-15.549,-9.195,-18.476,-11.186,-3.237,27.014,0.0,264.04,,270.0,270.0,-13.641,3.261,-6.749,23.086
1532.0,3.379,0.829,-34.704,1.884,9.264,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.313,1.732,-15.486,-9.165,-18.488,-11.137,-3.237,27.014,0.0,264.04,,270.0,270.0,-13.601,3.263,-6.713,23.044
1532.5,2.995,0.804,-33.935,1.974,9.165,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.376,1.852,-15.47,-9.142,-18.484,-11.129,-3.237,27.014,0.0,264.64,,270.0,270.0,-13.569,3.265,-6.692,22.994
1533.0,2.995,0.804,-33.935,1.974,9.165,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.376,1.852,-15.525,-9.187,-18.507,-11.184,-3.237,27.014,0.0,264.64,,270.0,270.0,-13.556,3.26,-6.697,22.994
1533.5,2.995,0.804,-33.935,1.974,9.165,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.376,1.852,-15.557,-9.216,-18.477,-11.281,-3.237,27.014,0.0,264.44,,270.0,270.0,-13.601,3.256,-6.706,22.979
1534.0,2.995,0.804,-33.935,1.974,9.165,4.149,31.719,3.617,-37.715,-2.779,0.0,33.9,33.8,9.376,1.852,-15.592,-9.223,-18.487,-11.239,-3.237,27.014,0.0,264.44,,270.0,270.0,-13.633,3.252,-6.699,22.973
1534.5,2.995,0.804,-33.935,1.974,9.165,4.088,31.719,3.587,-37.677,-2.809,0.0,33.902,33.822,9.376,1.852,-15.538,-9.188,-18.499,-11.186,-3.226,27.022,0.0,264.74,,270.0,270.0,-13.635,3.248,-6.693,22.989
1535.0,2.995,0.804,-33.935,1.974,9.165,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.376,1.852,-15.456,-9.162,-18.49,-11.115,-3.226,27.022,0.0,264.74,,270.0,270.0,-13.603,3.243,-6.719,23.002
1535.5,2.995,0.804,-33.935,1.974,9.165,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.376,1.852,-15.451,-9.136,-18.489,-11.139,-3.226,27.022,0.0,264.34,,270.0,270.0,-13.556,3.239,-6.7,23.048
1536.0,2.956,0.744,-34.243,1.945,9.261,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.313,1.795,-15.592,-9.185,-18.501,-11.244,-3.226,27.022,0.0,264.34,,270.0,270.0,-13.554,3.235,-6.697,23.084
1536.5,2.956,0.744,-34.243,1.945,9.261,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.313,1.795,-15.623,-9.238,-18.493,-11.275,-3.226,27.022,0.0,263.74,,270.0,270.0,-13.63,3.231,-6.712,23.107
1537.0,2.956,0.744,-34.243,1.945,9.261,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.313,1.795,-15.614,-9.208,-18.515,-11.221,-3.226,27.022,0.0,263.74,,270.0,270.0,-13.657,3.226,-6.702,23.153
1537.5,2.956,0.744,-34.243,1.945,9.261,4.088,31.719,3.587,-37.677,-2.809,0.0,33.9,33.8,9.313,1.795,-15.526,-9.18,-18.536,-11.155,-3.226,27.022,0.0,263.74,,270.0,270.0,-13.639,3.222,-6.716,23.16
1538.0,2.956,0.744,-34.243,1.945,9.261,4.091,31.733,3.601,-37.638,-2.774,0.0,33.907,33.796,9.313,1.795,-15.505,-9.141,-18.518,-11.136,-3.22,27.027,0.0,263.74,,270.0,270.0,-13.599,3.218,-6.703,23.154
1538.5,2.956,0.744,-34.243,1.945,9.261,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.313,1.795,-15.486,-9.148,-18.549,-11.158,-3.22,27.027,0.0,263.94,,270.0,270.0,-13.575,3.213,-6.701,23.129
1539.0,2.956,0.744,-34.243,1.945,9.261,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.313,1.795,-15.658,-9.207,-18.599,-11.245,-3.22,27.027,0.0,263.94,,270.0,270.0,-13.585,3.209,-6.7,23.098
1539.5,3.602,0.859,-35.209,1.852,9.199,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.274,1.972,-15.702,-9.242,-18.581,-11.305,-3.22,27.027,0.0,264.04,,270.0,270.0,-13.677,3.205,-6.717,23.075
1540.0,3.602,0.859,-35.209,1.852,9.199,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.274,1.972,-15.644,-9.216,-18.568,-11.246,-3.22,27.027,0.0,264.04,,270.0,270.0,-13.707,3.211,-6.736,23.077
1540.5,3.602,0.859,-35.209,1.852,9.199,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.274,1.972,-15.527,-9.191,-18.56,-11.182,-3.22,27.027,0.0,263.74,,270.0,270.0,-13.668,3.218,-6.73,23.141
1541.0,3.602,0.859,-35.209,1.852,9.199,4.091,31.733,3.601,-37.638,-2.774,0.0,33.9,33.8,9.274,1.972,-15.521,-9.153,-18.548,-11.164,-3.22,27.027,0.0,263.74,,270.0,270.0,-13.615,3.224,-6.704,23.155
1541.5,3.602,0.859,-35.209,1.852,9.199,4.119,31.745,3.648,-37.448,-2.769,0.0,33.908,33.727,9.274,1.972,-15.521,-9.153,-18.548,-11.164,-3.204,27.038,0.0,264.24,,270.0,270.0,-13.596,3.23,-6.711,23.188
1542.0,3.602,0.859,-35.209,1.852,9.199,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.274,1.972,-15.621,-9.195,-18.555,-11.251,-3.204,27.038,0.0,264.24,,270.0,270.0,-13.596,3.236,-6.708,23.167
1542.5,3.602,0.859,-35.209,1.852,9.199,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.274,1.972,-15.682,-9.249,-18.532,-11.291,-3.204,27.038,0.0,264.14,,270.0,270.0,-13.656,3.242,-6.733,23.153
1543.0,3.243,0.774,-35.209,1.886,9.299,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.198,1.953,-15.644,-9.209,-18.554,-11.231,-3.204,27.038,0.0,264.14,,270.0,270.0,-13.689,3.248,-6.737,23.168
1543.5,3.243,0.774,-35.209,1.886,9.299,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.198,1.953,-15.575,-9.197,-18.535,-11.175,-3.204,27.038,0.0,263.74,,270.0,270.0,-13.66,3.248,-6.712,23.147
1544.0,3.243,0.774,-35.209,1.886,9.299,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.198,1.953,-15.491,-9.169,-18.534,-11.15,-3.204,27.038,0.0,263.74,,270.0,270.0,-13.621,3.248,-6.714,23.111
1544.5,3.243,0.774,-35.209,1.886,9.299,4.119,31.745,3.648,-37.448,-2.769,0.0,33.9,33.7,9.198,1.953,-15.56,-9.197,-18.541,-11.188,-3.204,27.038,0.0,263.74,,270.0,270.0,-13.586,3.248,-6.723,23.084
1545.0,3.243,0.774,-35.209,1.886,9.299,4.108,31.742,3.64,-37.213,-2.783,0.0,33.902,33.817,9.198,1.953,-15.617,-9.24,-18.507,-11.283,-3.22,27.042,0.0,263.74,,270.0,270.0,-13.622,3.248,-6.727,23.048
1545.5,3.243,0.774,-35.209,1.886,9.299,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.198,1.953,-15.606,-9.197,-18.536,-11.228,-3.22,27.042,0.0,263.74,,270.0,270.0,-13.642,3.248,-6.722,22.948
1546.0,3.243,0.774,-35.209,1.886,9.299,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.198,1.953,-15.535,-9.167,-18.533,-11.157,-3.22,27.042,0.0,264.04,,270.0,270.0,-13.642,3.248,-6.718,22.858
1546.5,2.897,0.796,-33.54,1.901,9.201,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.347,1.841,-15.498,-9.156,-18.529,-11.151,-3.22,27.042,0.0,264.04,,270.0,270.0,-13.598,3.248,-6.703,22.847
1547.0,2.897,0.796,-33.54,1.901,9.201,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.347,1.841,-15.604,-9.184,-18.518,-11.257,-3.22,27.042,0.0,263.54,,270.0,270.0,-13.583,3.242,-6.722,22.812
1547.5,2.897,0.796,-33.54,1.901,9.201,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.347,1.841,-15.602,-9.254,-18.477,-11.269,-3.22,27.042,0.0,263.54,,270.0,270.0,-13.641,3.236,-6.721,22.754
1548.0,2.897,0.796,-33.54,1.901,9.201,4.108,31.742,3.64,-37.213,-2.783,0.0,33.9,33.8,9.347,1.841,-15.609,-9.236,-18.498,-11.261,-3.22,27.042,0.0,264.34,,270.0,270.0,-13.65,3.231,-6.723,22.759
1548.5,2.897,0.796,-33.54,1.901,9.201,4.131,31.734,3.59,-36.966,-2.772,0.0,33.892,33.735,9.347,1.841,-15.541,-9.2,-18.493,-11.197,-3.211,27.04,0.0,264.34,,270.0,270.0,-13.651,3.225,-6.733,22.757
1549.0,2.897,0.796,-33.54,1.901,9.201,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.347,1.841,-15.492,-9.163,-18.484,-11.135,-3.211,27.04,0.0,264.24,,270.0,270.0,-13.608,3.22,-6.735,22.767
1549.5,2.897,0.796,-33.54,1.901,9.201,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.347,1.841,-15.496,-9.147,-18.517,-11.154,-3.211,27.04,0.0,264.24,,270.0,270.0,-13.569,3.215,-6.708,22.763
1550.0,3.759,0.9,-35.209,1.894,9.24,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.166,2.014,-15.586,-9.219,-18.496,-11.234,-3.211,27.04,0.0,263.94,,270.0,270.0,-13.578,3.209,-6.699,22.786
1550.5,3.759,0.9,-35.209,1.894,9.24,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.166,2.014,-15.636,-9.224,-18.503,-11.264,-3.211,27.04,0.0,263.94,,270.0,270.0,-13.634,3.218,-6.706,22.791
1551.0,3.759,0.9,-35.209,1.894,9.24,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.166,2.014,-15.6,-9.213,-18.501,-11.223,-3.211,27.04,0.0,264.14,,270.0,270.0,-13.657,3.227,-6.715,22.791
1551.5,3.759,0.9,-35.209,1.894,9.24,4.131,31.734,3.59,-36.966,-2.772,0.0,33.9,33.7,9.166,2.014,-15.554,-9.193,-18.541,-11.169,-3.211,27.04,0.0,264.14,,270.0,270.0,-13.634,3.236,-6.715,22.779
1552.0,3.759,0.9,-35.209,1.894,9.24,4.138,31.76,3.609,-36.792,-2.744,0.0,33.911,33.743,9.166,2.014,-15.503,-9.157,-18.542,-11.132,-3.202,27.059,0.0,264.54,,270.0,270.0,-13.614,3.245,-6.731,22.797
1552.5,3.759,0.9,-35.209,1.894,9.24,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.166,2.014,-15.516,-9.167,-18.557,-11.197,-3.202,27.059,0.0,264.54,,270.0,270.0,-13.584,3.253,-6.71,22.839
1553.0,3.759,0.9,-35.209,1.894,9.24,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.166,2.014,-15.647,-9.24,-18.546,-11.281,-3.202,27.059,0.0,264.24,,270.0,270.0,-13.609,3.261,-6.712,22.845
1553.5,4.009,0.997,-34.919,1.861,9.204,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.288,1.992,-15.669,-9.233,-18.518,-11.292,-3.202,27.059,0.0,264.24,,270.0,270.0,-13.679,3.269,-6.719,22.875
1554.0,4.009,0.997,-34.919,1.861,9.204,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.288,1.992,-15.565,-9.207,-18.531,-11.219,-3.202,27.059,0.0,264.74,,270.0,270.0,-13.678,3.282,-6.735,22.892
1554.5,4.009,0.997,-34.919,1.861,9.204,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.288,1.992,-15.539,-9.198,-18.52,-11.155,-3.202,27.059,0.0,264.74,,270.0,270.0,-13.63,3.293,-6.714,22.896
1555.0,4.009,0.997,-34.919,1.861,9.204,4.138,31.76,3.609,-36.792,-2.744,0.0,33.9,33.7,9.288,1.992,-15.499,-9.159,-18.511,-11.143,-3.202,27.059,0.0,264.14,,270.0,270.0,-13.603,3.305,-6.707,22.929
1555.5,4.009,0.997,-34.919,1.861,9.204,4.118,31.758,3.625,-36.78,-2.745,0.0,33.902,33.776,9.288,1.992,-15.518,-9.166,-18.517,-11.191,-3.201,27.062,0.0,264.14,,270.0,270.0,-13.578,3.317,-6.701,22.958
1556.0,4.009,0.997,-34.919,1.861,9.204,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.288,1.992,-15.671,-9.23,-18.53,-11.262,-3.201,27.062,0.0,264.14,,270.0,270.0,-13.598,3.328,-6.701,22.954
1556.5,4.009,0.997,-34.919,1.861,9.204,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.288,1.992,-15.691,-9.234,-18.574,-11.261,-3.201,27.062,0.0,264.14,,270.0,270.0,-13.673,3.339,-6.713,23.016
1557.0,3.03,0.755,-35.209,1.9,9.218,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.166,1.996,-15.594,-9.193,-18.57,-11.182,-3.201,27.062,0.0,264.14,,270.0,270.0,-13.69,3.35,-6.731,23.092
1557.5,3.03,0.755,-35.209,1.9,9.218,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.166,1.996,-15.505,-9.169,-18.543,-11.146,-3.201,27.062,0.0,264.54,,270.0,270.0,-13.635,3.345,-6.703,23.142
1558.0,3.03,0.755,-35.209,1.9,9.218,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.166,1.996,-15.562,-9.185,-18.586,-11.21,-3.201,27.062,0.0,264.54,,270.0,270.0,-13.636,3.335,-6.703,23.126
1558.5,3.03,0.755,-35.209,1.9,9.218,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.166,1.996,-15.672,-9.248,-18.534,-11.303,-3.201,27.062,0.0,264.44,,270.0,270.0,-13.636,3.335,-6.712,23.162
1559.0,3.03,0.755,-35.209,1.9,9.218,4.118,31.758,3.625,-36.78,-2.745,0.0,33.9,33.8,9.166,1.996,-15.617,-9.212,-18.546,-11.251,-3.201,27.062,0.0,264.44,,270.0,270.0,-13.689,3.33,-6.711,23.219
1559.5,3.03,0.755,-35.209,1.9,9.218,4.108,31.763,3.612,-36.716,-2.755,0.0,33.913,33.824,9.166,1.996,-15.547,-9.183,-18.537,-11.188,-3.212,27.072,0.0,263.54,,270.0,270.0,-13.656,3.325,-6.728,23.197
1560.0,3.03,0.755,-35.209,1.9,9.218,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.166,1.996,-15.518,-9.191,-18.538,-11.136,-3.212,27.072,0.0,263.54,,270.0,270.0,-13.614,3.32,-6.723,23.251
1560.5,3.03,0.755,-35.209,1.9,9.218,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.166,1.996,-15.507,-9.158,-18.555,-11.153,-3.212,27.072,0.0,263.14,,270.0,270.0,-13.596,3.315,-6.725,23.27
1561.0,3.418,0.868,-34.544,1.925,9.276,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.231,1.775,-15.657,-9.216,-18.594,-11.254,-3.212,27.072,0.0,263.14,,270.0,270.0,-13.593,3.31,-6.705,23.255
1561.5,3.418,0.868,-34.544,1.925,9.276,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.231,1.775,-15.712,-9.228,-18.619,-11.266,-3.212,27.072,0.0,263.84,,270.0,270.0,-13.68,3.312,-6.712,23.209
1562.0,3.418,0.868,-34.544,1.925,9.276,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.231,1.775,-15.627,-9.225,-18.619,-11.236,-3.212,27.072,0.0,263.84,,270.0,270.0,-13.706,3.314,-6.728,23.169
1562.5,3.418,0.868,-34.544,1.925,9.276,4.108,31.763,3.612,-36.716,-2.755,0.0,33.9,33.8,9.231,1.775,-15.54,-9.182,-18.578,-11.184,-3.212,27.072,0.0,264.54,,270.0,270.0,-13.677,3.316,-6.727,23.241
1563.0,3.418,0.868,-34.544,1.925,9.276,4.182,31.786,3.623,-36.667,-2.763,0.0,33.928,33.779,9.231,1.775,-15.552,-9.183,-18.577,-11.167,-3.207,27.081,0.0,264.54,,270.0,270.0,-13.621,3.317,-6.712,23.262
1563.5,3.418,0.868,-34.544,1.925,9.276,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.231,1.775,-15.62,-9.198,-18.615,-11.243,-3.207,27.081,0.0,264.44,,270.0,270.0,-13.62,3.319,-6.707,23.276
1564.0,3.418,0.868,-34.544,1.925,9.276,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.231,1.775,-15.672,-9.252,-18.573,-11.273,-3.207,27.081,0.0,264.44,,270.0,270.0,-13.669,3.321,-6.711,23.338
1564.5,3.33,0.858,-33.921,1.902,9.202,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.328,1.699,-15.651,-9.21,-18.565,-11.242,-3.207,27.081,0.0,264.54,,270.0,270.0,-13.692,3.322,-6.733,23.4
1565.0,3.33,0.858,-33.921,1.902,9.202,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.328,1.699,-15.58,-9.194,-18.531,-11.197,-3.207,27.081,0.0,264.54,,270.0,270.0,-13.667,3.322,-6.743,23.449
1565.5,3.33,0.858,-33.921,1.902,9.202,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.328,1.699,-15.58,-9.194,-18.531,-11.197,-3.207,27.081,0.0,264.34,,270.0,270.0,-13.625,3.322,-6.712,23.496
1566.0,3.33,0.858,-33.921,1.902,9.202,4.182,31.786,3.623,-36.667,-2.763,0.0,33.9,33.8,9.328,1.699,-15.507,-9.186,-18.551,-11.159,-3.207,27.081,0.0,264.34,,270.0,270.0,-13.625,3.323,-6.725,23.457
1566.5,3.33,0.858,-33.921,1.902,9.202,4.16,31.783,3.6,-36.61,-2.756,0.0,33.927,33.841,9.328,1.699,-15.614,-9.203,-18.565,-11.239,-3.203,27.074,0.0,263.24,,270.0,270.0,-13.601,3.323,-6.725,23.457
1567.0,3.33,0.858,-33.921,1.902,9.202,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.328,1.699,-15.646,-9.212,-18.546,-11.245,-3.203,27.074,0.0,263.24,,270.0,270.0,-13.655,3.323,-6.722,23.319
1567.5,3.33,0.858,-33.921,1.902,9.202,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.328,1.699,-15.604,-9.217,-18.547,-11.215,-3.203,27.074,0.0,263.34,,270.0,270.0,-13.662,3.323,-6.729,23.244
1568.0,3.232,0.867,-33.908,1.958,9.157,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.34,1.763,-15.557,-9.194,-18.558,-11.176,-3.203,27.074,0.0,263.34,,270.0,270.0,-13.646,3.323,-6.74,23.176
1568.5,3.232,0.867,-33.908,1.958,9.157,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.34,1.763,-15.508,-9.184,-18.535,-11.155,-3.203,27.074,0.0,262.24,,270.0,270.0,-13.621,3.322,-6.696,23.166
1569.0,3.232,0.867,-33.908,1.958,9.157,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.34,1.763,-15.586,-9.169,-18.576,-11.193,-3.203,27.074,0.0,262.24,,270.0,270.0,-13.596,3.32,-6.707,23.109
1569.5,3.232,0.867,-33.908,1.958,9.157,4.16,31.783,3.6,-36.61,-2.756,0.0,33.9,33.8,9.34,1.763,-15.685,-9.21,-18.607,-11.252,-3.203,27.074,0.0,263.54,,270.0,270.0,-13.631,3.319,-6.71,23.069
1570.0,3.232,0.867,-33.908,1.958,9.157,4.154,31.795,3.59,-36.571,-2.766,0.0,33.946,33.861,9.34,1.763,-15.716,-9.233,-18.637,-11.272,-3.201,27.089,0.0,263.54,,270.0,270.0,-13.689,3.317,-6.722,23.028
1570.5,3.232,0.867,-33.908,1.958,9.157,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.34,1.763,-15.716,-9.233,-18.637,-11.272,-3.201,27.089,0.0,262.54,,270.0,270.0,-13.715,3.316,-6.73,23.019
1571.0,3.232,0.867,-33.908,1.958,9.157,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.34,1.763,-15.578,-9.194,-18.598,-11.198,-3.201,27.089,0.0,262.54,,270.0,270.0,-13.715,3.314,-6.704,23.055
1571.5,2.67,0.681,-34.111,1.931,9.2,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.334,1.708,-15.524,-9.182,-18.557,-11.172,-3.201,27.089,0.0,264.24,,270.0,270.0,-13.642,3.313,-6.721,23.037
1572.0,2.67,0.681,-34.111,1.931,9.2,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.334,1.708,-15.624,-9.199,-18.613,-11.237,-3.201,27.089,0.0,264.24,,270.0,270.0,-13.609,3.303,-6.724,23.018
1572.5,2.67,0.681,-34.111,1.931,9.2,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.334,1.708,-15.746,-9.251,-18.601,-11.307,-3.201,27.089,0.0,263.34,,270.0,270.0,-13.668,3.292,-6.712,23.019
1573.0,2.67,0.681,-34.111,1.931,9.2,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.334,1.708,-15.64,-9.23,-18.566,-11.255,-3.201,27.089,0.0,263.34,,270.0,270.0,-13.726,3.282,-6.732,22.997
1573.5,2.67,0.681,-34.111,1.931,9.2,4.154,31.795,3.59,-36.571,-2.766,0.0,33.9,33.9,9.334,1.708,-15.596,-9.213,-18.592,-11.207,-3.201,27.089,0.0,263.94,,270.0,270.0,-13.673,3.272,-6.732,22.997
1574.0,2.67,0.681,-34.111,1.931,9.2,4.109,31.798,3.601,-36.643,-2.762,0.0,33.945,33.877,9.334,1.708,-15.569,-9.202,-18.576,-11.164,-3.204,27.086,0.0,263.94,,270.0,270.0,-13.652,3.262,-6.736,23.002
1574.5,2.67,0.681,-34.111,1.931,9.2,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.334,1.708,-15.534,-9.197,-18.57,-11.181,-3.204,27.086,0.0,264.24,,270.0,270.0,-13.628,3.252,-6.707,23.018
1575.0,2.67,0.681,-34.111,1.931,9.2,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.334,1.708,-15.692,-9.235,-18.588,-11.278,-3.204,27.086,0.0,264.24,,270.0,270.0,-13.62,3.243,-6.751,22.945
1575.5,3.824,0.921,-35.209,1.862,9.306,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.12,1.951,-15.676,-9.258,-18.602,-11.283,-3.204,27.086,0.0,264.04,,270.0,270.0,-13.698,3.233,-6.731,22.892
1576.0,3.824,0.921,-35.209,1.862,9.306,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.12,1.951,-15.65,-9.234,-18.588,-11.243,-3.204,27.086,0.0,264.04,,270.0,270.0,-13.705,3.243,-6.751,22.854
1576.5,3.824,0.921,-35.209,1.862,9.306,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.12,1.951,-15.556,-9.215,-18.561,-11.19,-3.204,27.086,0.0,264.04,,270.0,270.0,-13.679,3.253,-6.713,22.776
1577.0,3.824,0.921,-35.209,1.862,9.306,4.109,31.798,3.601,-36.643,-2.762,0.0,33.9,33.9,9.12,1.951,-15.485,-9.165,-18.521,-11.16,-3.204,27.086,0.0,264.04,,270.0,270.0,-13.631,3.262,-6.719,22.752
1577.5,3.824,0.921,-35.209,1.862,9.306,4.172,31.813,3.599,-36.577,-2.724,0.0,33.965,33.887,9.12,1.951,-15.66,-9.213,-18.598,-11.256,-3.192,27.093,0.0,263.54,,270.0,270.0,-13.583,3.271,-6.696,22.733
1578.0,3.824,0.921,-35.209,1.862,9.306,4.172,31.813,3.599,-36.577,-2.724,0.0,34.0,33.9,9.12,1.951,-15.734,-9.249,-18.595,-11.282,-3.192,27.093,0.0,263.54,,270.0,270.0,-13.682,3.28,-6.712,22.684
1578.5,3.549,0.887,-35.209,1.825,9.234,4.172,31.813,3.599,-36.577,-2.724,0.0,34.0,33.9,9.248,2.096,-15.685,-9.231,-18.572,-11.248,-3.192,27.093,0.0,263.44,,270.0,270.0,-13.715,3.289,-6.725,22.655
1579.0,3.549,0.887,-35.209,1.825,9.234,4.172,31.813,3.599,-36.577,-2.724,0.0,34.0,33.9,9.248,2.096,-15.587,-9.196,-18.559,-11.196,-3.192,27.093,0.0,263.44,,270.0,270.0,-13.684,3.293,-6.727,22.671
1579.5,3.549,0.887,-35.209,1.825,9.234,4.172,31.813,3.599,-36.577,-2.724,0.0,34.0,33.9,9.248,2.096,-15.506,-9.178,-18.525,-11.142,-3.192,27.093,0.0,263.94,,270.0,270.0,-13.635,3.298,-6.719,22.721
1580.0,3.549,0.887,-35.209,1.825,9.234,4.172,31.813,3.599,-36.577,-2.724,0.0,34.0,33.9,9.248,2.096,-15.531,-9.187,-18.544,-11.181,-3.192,27.093,0.0,263.94,,270.0,270.0,-13.588,3.302,-6.731,22.755
1580.5,3.549,0.887,-35.209,1.825,9.234,4.108,31.81,3.609,-36.541,-2.772,0.0,33.968,33.971,9.248,2.096,-15.616,-9.241,-18.529,-11.245,-3.209,27.095,0.0,263.84,,270.0,270.0,-13.611,3.306,-6.724,22.699
1581.0,3.549,0.887,-35.209,1.825,9.234,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.248,2.096,-15.587,-9.205,-18.495,-11.231,-3.209,27.095,0.0,263.84,,270.0,270.0,-13.658,3.31,-6.718,22.7
1581.5,3.549,0.887,-35.209,1.825,9.234,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.248,2.096,-15.54,-9.166,-18.496,-11.169,-3.209,27.095,0.0,263.64,,270.0,270.0,-13.63,3.314,-6.729,22.721
1582.0,3.045,0.797,-33.668,1.917,9.15,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.443,1.807,-15.516,-9.151,-18.494,-11.144,-3.209,27.095,0.0,263.64,,270.0,270.0,-13.593,3.318,-6.731,22.731
1582.5,3.045,0.797,-33.668,1.917,9.15,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.443,1.807,-15.491,-9.142,-18.517,-11.128,-3.209,27.095,0.0,263.64,,270.0,270.0,-13.576,3.313,-6.693,22.719
1583.0,3.045,0.797,-33.668,1.917,9.15,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.443,1.807,-15.559,-9.164,-18.5,-11.185,-3.209,27.095,0.0,263.64,,270.0,270.0,-13.57,3.309,-6.711,22.736
1583.5,3.045,0.797,-33.668,1.917,9.15,4.108,31.81,3.609,-36.541,-2.772,0.0,34.0,34.0,9.443,1.807,-15.577,-9.202,-18.508,-11.218,-3.209,27.095,0.0,263.74,,270.0,270.0,-13.602,3.304,-6.702,22.761
1584.0,3.045,0.797,-33.668,1.917,9.15,4.123,31.823,3.6,-36.623,-2.774,0.0,33.977,33.962,9.443,1.807,-15.562,-9.194,-18.464,-11.212,-3.204,27.095,0.0,263.74,,270.0,270.0,-13.626,3.3,-6.712,22.757
1584.5,3.045,0.797,-33.668,1.917,9.15,4.123,31.823,3.6,-36.623,-2.774,0.0,34.0,34.0,9.443,1.807,-15.516,-9.171,-18.508,-11.152,-3.204,27.095,0.0,263.84,,270.0,270.0,-13.608,3.296,-6.703,22.729
1585.0,2.724,0.689,-35.209,1.912,9.2,4.123,31.823,3.6,-36.623,-2.774,0.0,34.0,34.0,9.259,1.943,-15.483,-9.14,-18.496,-11.104,-3.204,27.095,0.0,263.84,,270.0,270.0,-13.587,3.292,-6.691,22.71
1585.5,2.724,0.689,-35.209,1.912,9.2,4.123,31.823,3.6,-36.623,-2.774,0.0,34.0,34.0,9.259,1.943,-15.516,-9.152,-18.508,-11.131,-3.204,27.095,0.0,263.74,,270.0,270.0,-13.556,3.283,-6.689,22.769
1586.0,2.724,0.689,-35.209,1.912,9.2,4.123,31.823,3.6,-36.623,-2.774,0.0,34.0,34.0,9.259,1.943,-15.566,-9.193,-18.521,-11.237,-3.204,27.095,0.0,263.74,,270.0,270.0,-13.577,3.273,-6.675,22.798
1586.5,2.724,0.689,-35.209,1.912,9.2,4.123,31.823,3.6,-36.623,-2.774,0.0,34.0,34.0,9.259,1.943,-15.583,-9.193,-18.495,-11.258,-3.204,27.095,0.0,263.84,,270.0,270.0,-13.629,3.264,-6.683,22.831
1587.0,2.724,0.689,-35.209,1.912,9.2,4.157,31.826,3.607,-36.581,-2.756,0.0,33.987,33.886,9.259,1.943,-15.608,-9.197,-18.487,-11.209,-3.203,27.098,0.0,263.84,,270.0,270.0,-13.632,3.255,-6.698,22.875
1587.5,2.724,0.689,-35.209,1.912,9.2,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.259,1.943,-15.536,-9.164,-18.517,-11.145,-3.203,27.098,0.0,263.94,,270.0,270.0,-13.625,3.247,-6.698,22.876
1588.0,3.019,0.757,-35.181,1.872,9.081,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.231,1.972,-15.493,-9.144,-18.488,-11.129,-3.203,27.098,0.0,263.94,,270.0,270.0,-13.59,3.238,-6.674,22.915
1588.5,3.019,0.757,-35.181,1.872,9.081,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.231,1.972,-15.585,-9.157,-18.488,-11.178,-3.203,27.098,0.0,263.84,,270.0,270.0,-13.564,3.235,-6.654,22.927
1589.0,3.019,0.757,-35.181,1.872,9.081,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.231,1.972,-15.545,-9.2,-18.425,-11.246,-3.203,27.098,0.0,263.84,,270.0,270.0,-13.602,3.231,-6.674,22.928
1589.5,3.019,0.757,-35.181,1.872,9.081,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.231,1.972,-15.534,-9.177,-18.443,-11.211,-3.203,27.098,0.0,263.84,,270.0,270.0,-13.604,3.228,-6.672,22.925
1590.0,3.019,0.757,-35.181,1.872,9.081,4.157,31.826,3.607,-36.581,-2.756,0.0,34.0,33.9,9.231,1.972,-15.515,-9.175,-18.461,-11.142,-3.203,27.098,0.0,263.84,,270.0,270.0,-13.591,3.224,-6.67,22.899
1590.5,3.019,0.757,-35.181,1.872,9.081,4.145,31.83,3.596,-36.588,-2.764,0.0,33.993,34.013,9.231,1.972,-15.496,-9.147,-18.472,-11.105,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.574,3.221,-6.663,22.886
1591.0,3.019,0.757,-35.181,1.872,9.081,4.145,31.83,3.596,-36.588,-2.764,0.0,34.0,34.0,9.231,1.972,-15.448,-9.131,-18.485,-11.098,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.555,3.217,-6.662,22.879
1591.5,3.134,0.797,-34.806,1.914,9.258,4.145,31.83,3.596,-36.588,-2.764,0.0,34.0,34.0,9.241,1.809,-15.477,-9.114,-18.503,-11.12,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.541,3.214,-6.655,22.874
1592.0,3.134,0.797,-34.806,1.914,9.258,4.145,31.83,3.596,-36.588,-2.764,0.0,34.0,34.0,9.241,1.809,-15.599,-9.188,-18.494,-11.199,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.554,3.213,-6.647,22.934
1592.5,3.134,0.797,-34.806,1.914,9.258,4.145,31.83,3.596,-36.588,-2.764,0.0,34.0,34.0,9.241,1.809,-15.58,-9.178,-18.483,-11.185,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.62,3.212,-6.678,22.937
1593.0,3.134,0.797,-34.806,1.914,9.258,4.145,31.83,3.596,-36.588,-2.764,0.0,34.0,34.0,9.241,1.809,-15.542,-9.148,-18.491,-11.134,-3.202,27.11,0.0,263.84,,270.0,270.0,-13.607,3.21,-6.684,22.887
1593.5,3.134,0.797,-34.806,1.914,9.258,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.025,9.241,1.809,-15.515,-9.132,-18.486,-11.104,-3.208,27.109,0.0,263.94,,270.0,270.0,-13.579,3.209,-6.68,22.85
1594.0,3.134,0.797,-34.806,1.914,9.258,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.241,1.809,-15.506,-9.131,-18.493,-11.133,-3.208,27.109,0.0,263.94,,270.0,270.0,-13.559,3.208,-6.665,22.838
1594.5,3.279,0.87,-33.147,1.921,9.086,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.405,1.868,-15.547,-9.166,-18.5,-11.181,-3.208,27.109,0.0,263.54,,270.0,270.0,-13.566,3.207,-6.669,22.786
1595.0,3.279,0.87,-33.147,1.921,9.086,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.405,1.868,-15.623,-9.192,-18.477,-11.215,-3.208,27.109,0.0,263.54,,270.0,270.0,-13.598,3.208,-6.685,22.723
1595.5,3.279,0.87,-33.147,1.921,9.086,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.405,1.868,-15.533,-9.176,-18.491,-11.178,-3.208,27.109,0.0,264.44,,270.0,270.0,-13.627,3.209,-6.677,22.761
1596.0,3.279,0.87,-33.147,1.921,9.086,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.405,1.868,-15.479,-9.138,-18.476,-11.115,-3.208,27.109,0.0,264.44,,270.0,270.0,-13.594,3.21,-6.676,22.836
1596.5,3.279,0.87,-33.147,1.921,9.086,4.136,31.841,3.611,-36.566,-2.76,0.0,34.0,34.0,9.405,1.868,-15.47,-9.122,-18.471,-11.086,-3.208,27.109,0.0,264.54,,270.0,270.0,-13.552,3.211,-6.679,22.877
1597.0,3.279,0.87,-33.147,1.921,9.086,4.116,31.854,3.602,-36.571,-2.765,0.0,34.02,33.992,9.405,1.868,-15.508,-9.136,-18.483,-11.161,-3.198,27.115,0.0,264.54,,270.0,270.0,-13.537,3.212,-6.664,22.912
1597.5,3.279,0.87,-33.147,1.921,9.086,4.116,31.854,3.602,-36.571,-2.765,0.0,34.0,34.0,9.405,1.868,-15.559,-9.183,-18.439,-11.23,-3.198,27.115,0.0,264.64,,270.0,270.0,-13.572,3.213,-6.683,22.966
1598.0,3.062,0.814,-33.409,1.958,9.151,4.116,31.854,3.602,-36.571,-2.765,0.0,34.0,34.0,9.485,1.857,-15.587,-9.178,-18.435,-11.22,-3.198,27.115,0.0,264.64,,270.0,270.0,-13.603,3.215,-6.665,22.882
1598.5,3.062,0.814,-33.409,1.958,9.151,4.116,31.854,3.602,-36.571,-2.765,0.0,34.0,34.0,9.485,1.857,-15.535,-9.16,-18.45,-11.14,-3.198,27.115,0.0,264.24,,270.0,270.0,-13.605,3.212,-6.683,22.884
1599.0,3.062,0.814,-33.409,1.958,9.151,4.116,31.854,3.602,-36.571,-2.765,0.0,34.0,34.0,9.485,1.857,-15.439,-9.107,-18.453,-11.098,-3.198,27.115,0.0,264.24,,270.0,270.0,-13.571,3.21,-6.676,22.951
1599.5,3.062,0.814,-33.409,1.958,9.151,4.116,31.854,3.602,-36.571,-2.765,0.0,34.0,34.0,9.485,1.857,-15.485,-9.113,-18.488,-11.114,-3.198,27.115,0.0,264.24,,270.0,270.0,-13.524,3.207,-6.654,22.984
1600.0,3.062,0.814,-33.409,1.958,9.151,4.089,31.869,3.635,-36.533,-2.742,0.0,34.026,34.066,9.485,1.857,-15.561,-9.151,-18.478,-11.225,-3.196,27.125,0.0,264.24,,270.0,270.0,-13.55,3.205,-6.644,23.029
1600.5,3.062,0.814,-33.409,1.958,9.151,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.485,1.857,-15.545,-9.174,-18.416,-11.219,-3.196,27.125,0.0,262.74,,270.0,270.0,-13.604,3.202,-6.665,23.034
1601.0,3.457,0.884,-34.3,1.942,9.256,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.335,1.789,-15.584,-9.159,-18.43,-11.18,-3.196,27.125,0.0,262.74,,270.0,270.0,-13.589,3.2,-6.668,23.039
1601.5,3.457,0.884,-34.3,1.942,9.256,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.335,1.789,-15.526,-9.145,-18.474,-11.138,-3.196,27.125,0.0,263.14,,270.0,270.0,-13.588,3.204,-6.669,22.992
1602.0,3.457,0.884,-34.3,1.942,9.256,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.335,1.789,-15.483,-9.135,-18.452,-11.077,-3.196,27.125,0.0,263.14,,270.0,270.0,-13.571,3.209,-6.635,22.935
1602.5,3.457,0.884,-34.3,1.942,9.256,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.335,1.789,-15.554,-9.157,-18.48,-11.173,-3.196,27.125,0.0,263.54,,270.0,270.0,-13.537,3.213,-6.642,22.885
1603.0,3.457,0.884,-34.3,1.942,9.256,4.089,31.869,3.635,-36.533,-2.742,0.0,34.0,34.1,9.335,1.789,-15.586,-9.182,-18.431,-11.227,-3.196,27.125,0.0,263.54,,270.0,270.0,-13.591,3.217,-6.656,22.854
1603.5,3.457,0.884,-34.3,1.942,9.256,4.127,31.865,3.597,-36.554,-2.764,0.0,34.028,34.038,9.335,1.789,-15.553,-9.184,-18.441,-11.186,-3.21,27.122,0.0,263.64,,270.0,270.0,-13.607,3.221,-6.652,22.817
1604.0,3.457,0.884,-34.3,1.942,9.256,4.127,31.865,3.597,-36.554,-2.764,0.0,34.0,34.0,9.335,1.789,-15.519,-9.144,-18.445,-11.147,-3.21,27.122,0.0,263.64,,270.0,270.0,-13.591,3.224,-6.677,22.842
1604.5,2.895,0.761,-33.879,1.977,9.205,4.127,31.865,3.597,-36.554,-2.764,0.0,34.0,34.0,9.334,1.727,-15.483,-9.122,-18.465,-11.103,-3.21,27.122,0.0,263.74,,270.0,270.0,-13.564,3.228,-6.665,22.854
1605.0,2.895,0.761,-33.879,1.977,9.205,4.127,31.865,3.597,-36.554,-2.764,0.0,34.0,34.0,9.334,1.727,-15.459,-9.106,-18.455,-11.101,-3.21,27.122,0.0,263.74,,270.0,270.0,-13.543,3.223,-6.648,22.967
1605.5,2.895,0.761,-33.879,1.977,9.205,4.127,31.865,3.597,-36.554,-2.764,0.0,34.0,34.0,9.334,1.727,-15.501,-9.16,-18.413,-11.175,-3.21,27.122,0.0,263.74,,270.0,270.0,-13.53,3.217,-6.674,23.012
1606.0,2.895,0.761,-33.879,1.977,9.205,4.127,31.865,3.597,-36.554,-2.764,0.0,34.0,34.0,9.334,1.727,-15.509,-9.176,-18.385,-11.213,-3.21,27.122,0.0,263.74,,270.0,270.0,-13.562,3.212,-6.66,23.026
1606.5,2.895,0.761,-33.879,1.977,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.049,34.076,9.334,1.727,-15.484,-9.139,-18.446,-11.136,-3.201,27.127,0.0,264.34,,270.0,270.0,-13.571,3.207,-6.672,23.081
