t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1607.0,2.895,0.761,-33.879,1.977,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.0,34.1,9.334,1.727,-15.451,-9.114,-18.427,-11.077,-3.201,27.127,0.0,264.34,,270.0,270.0,-13.551,3.202,-6.665,23.111
1607.5,2.774,0.775,-34.017,1.919,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.0,34.1,9.351,1.882,-15.416,-9.109,-18.438,-11.065,-3.201,27.127,0.0,264.44,,270.0,270.0,-13.517,3.197,-6.646,23.17
1608.0,2.774,0.775,-34.017,1.919,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.0,34.1,9.351,1.882,-15.558,-9.144,-18.44,-11.184,-3.201,27.127,0.0,264.44,,270.0,270.0,-13.507,3.19,-6.641,23.187
1608.5,2.774,0.775,-34.017,1.919,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.0,34.1,9.351,1.882,-15.537,-9.185,-18.411,-11.214,-3.201,27.127,0.0,264.14,,270.0,270.0,-13.582,3.183,-6.653,23.223
1609.0,2.774,0.775,-34.017,1.919,9.205,4.143,31.868,3.617,-36.524,-2.773,0.0,34.0,34.1,9.351,1.882,-15.527,-9.148,-18.417,-11.167,-3.201,27.127,0.0,264.14,,270.0,270.0,-13.587,3.176,-6.645,23.262
1609.5,2.774,0.775,-34.017,1.919,9.205,4.1,31.876,3.622,-36.484,-2.778,0.0,34.049,34.09,9.351,1.882,-15.511,-9.148,-18.425,-11.117,-3.21,27.131,0.0,264.24,,270.0,270.0,-13.565,3.17,-6.664,23.236
1610.0,2.774,0.775,-34.017,1.919,9.205,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.351,1.882,-15.422,-9.104,-18.456,-11.051,-3.21,27.131,0.0,264.24,,270.0,270.0,-13.55,3.163,-6.65,23.249
1610.5,2.774,0.775,-34.017,1.919,9.205,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.351,1.882,-15.514,-9.087,-18.454,-11.125,-3.21,27.131,0.0,263.94,,270.0,270.0,-13.508,3.157,-6.64,23.22
1611.0,3.397,0.858,-34.519,1.89,9.145,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.269,1.79,-15.518,-9.142,-18.448,-11.168,-3.21,27.131,0.0,263.94,,270.0,270.0,-13.545,3.15,-6.62,23.197
1611.5,3.397,0.858,-34.519,1.89,9.145,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.269,1.79,-15.561,-9.171,-18.399,-11.177,-3.21,27.131,0.0,263.74,,270.0,270.0,-13.569,3.155,-6.652,23.186
1612.0,3.397,0.858,-34.519,1.89,9.145,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.269,1.79,-15.557,-9.138,-18.426,-11.133,-3.21,27.131,0.0,263.74,,270.0,270.0,-13.577,3.159,-6.664,23.175
1612.5,3.397,0.858,-34.519,1.89,9.145,4.1,31.876,3.622,-36.484,-2.778,0.0,34.0,34.1,9.269,1.79,-15.483,-9.106,-18.417,-11.067,-3.21,27.131,0.0,263.84,,270.0,270.0,-13.563,3.162,-6.623,23.102
1613.0,3.397,0.858,-34.519,1.89,9.145,4.106,31.886,3.606,-36.433,-2.766,0.0,34.061,34.114,9.269,1.79,-15.364,-9.069,-18.371,-11.044,-3.196,27.135,0.0,263.84,,270.0,270.0,-13.518,3.166,-6.618,23.047
1613.5,3.397,0.858,-34.519,1.89,9.145,4.106,31.886,3.606,-36.433,-2.766,0.0,34.1,34.1,9.269,1.79,-15.514,-9.114,-18.388,-11.141,-3.196,27.135,0.0,263.64,,270.0,270.0,-13.462,3.17,-6.632,23.014
1614.0,3.835,0.903,-35.209,1.899,9.261,4.106,31.886,3.606,-36.433,-2.766,0.0,34.1,34.1,9.218,1.818,-15.541,-9.141,-18.4,-11.159,-3.196,27.135,0.0,263.64,,270.0,270.0,-13.539,3.174,-6.637,22.983
1614.5,3.835,0.903,-35.209,1.899,9.261,4.106,31.886,3.606,-36.433,-2.766,0.0,34.1,34.1,9.218,1.818,-15.522,-9.134,-18.427,-11.155,-3.196,27.135,0.0,263.44,,270.0,270.0,-13.56,3.185,-6.624,22.941
1615.0,3.835,0.903,-35.209,1.899,9.261,4.106,31.886,3.606,-36.433,-2.766,0.0,34.1,34.1,9.218,1.818,-15.462,-9.123,-18.433,-11.092,-3.196,27.135,0.0,263.44,,270.0,270.0,-13.559,3.195,-6.633,22.935
1615.5,3.835,0.903,-35.209,1.899,9.261,4.106,31.886,3.606,-36.433,-2.766,0.0,34.1,34.1,9.218,1.818,-15.407,-9.098,-18.42,-11.066,-3.196,27.135,0.0,263.44,,270.0,270.0,-13.528,3.206,-6.631,22.933
1616.0,3.835,0.903,-35.209,1.899,9.261,4.117,31.891,3.639,-36.392,-2.76,0.0,34.067,34.135,9.218,1.818,-15.5,-9.104,-18.47,-11.115,-3.202,27.131,0.0,263.44,,270.0,270.0,-13.497,3.216,-6.62,22.883
1616.5,3.835,0.903,-35.209,1.899,9.261,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.218,1.818,-15.558,-9.158,-18.439,-11.193,-3.202,27.131,0.0,264.04,,270.0,270.0,-13.547,3.226,-6.625,22.871
1617.0,3.835,0.903,-35.209,1.899,9.261,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.218,1.818,-15.577,-9.128,-18.43,-11.148,-3.202,27.131,0.0,264.04,,270.0,270.0,-13.587,3.236,-6.652,22.874
1617.5,3.65,0.85,-35.209,1.845,9.255,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.237,1.959,-15.492,-9.108,-18.447,-11.095,-3.202,27.131,0.0,263.64,,270.0,270.0,-13.571,3.246,-6.641,22.902
1618.0,3.65,0.85,-35.209,1.845,9.255,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.237,1.959,-15.428,-9.109,-18.429,-11.067,-3.202,27.131,0.0,263.64,,270.0,270.0,-13.536,3.253,-6.63,22.955
1618.5,3.65,0.85,-35.209,1.845,9.255,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.237,1.959,-15.452,-9.098,-18.446,-11.093,-3.202,27.131,0.0,263.74,,270.0,270.0,-13.508,3.259,-6.625,22.981
1619.0,3.65,0.85,-35.209,1.845,9.255,4.117,31.891,3.639,-36.392,-2.76,0.0,34.1,34.1,9.237,1.959,-15.529,-9.145,-18.473,-11.161,-3.202,27.131,0.0,263.74,,270.0,270.0,-13.522,3.266,-6.639,23.027
1619.5,3.65,0.85,-35.209,1.845,9.255,4.098,31.898,3.665,-36.525,-2.763,0.0,34.085,34.169,9.237,1.959,-15.606,-9.167,-18.488,-11.223,-3.198,27.135,0.0,263.84,,270.0,270.0,-13.577,3.272,-6.631,23.093
1620.0,3.65,0.85,-35.209,1.845,9.255,4.098,31.898,3.665,-36.525,-2.763,0.0,34.1,34.2,9.237,1.959,-15.612,-9.164,-18.465,-11.181,-3.198,27.135,0.0,263.84,,270.0,270.0,-13.621,3.278,-6.669,23.13
1620.5,3.522,0.842,-35.209,1.897,9.288,4.098,31.898,3.665,-36.525,-2.763,0.0,34.1,34.2,9.198,1.87,-15.528,-9.125,-18.454,-11.14,-3.198,27.135,0.0,263.94,,270.0,270.0,-13.605,3.284,-6.647,23.188
1621.0,3.522,0.842,-35.209,1.897,9.288,4.098,31.898,3.665,-36.525,-2.763,0.0,34.1,34.2,9.198,1.87,-15.427,-9.085,-18.438,-11.075,-3.198,27.135,0.0,263.94,,270.0,270.0,-13.562,3.288,-6.632,23.211
1621.5,3.522,0.842,-35.209,1.897,9.288,4.098,31.898,3.665,-36.525,-2.763,0.0,34.1,34.2,9.198,1.87,-15.515,-9.105,-18.483,-11.141,-3.198,27.135,0.0,264.44,,270.0,270.0,-13.507,3.292,-6.629,23.232
1622.0,3.522,0.842,-35.209,1.897,9.288,4.098,31.898,3.665,-36.525,-2.763,0.0,34.1,34.2,9.198,1.87,-15.609,-9.174,-18.432,-11.244,-3.198,27.135,0.0,264.44,,270.0,270.0,-13.561,3.296,-6.65,23.22
1622.5,3.522,0.842,-35.209,1.897,9.288,4.114,31.895,3.652,-36.443,-2.759,0.0,34.087,34.113,9.198,1.87,-15.6,-9.172,-18.419,-11.211,-3.19,27.136,0.0,264.44,,270.0,270.0,-13.615,3.299,-6.648,23.242
1623.0,3.522,0.842,-35.209,1.897,9.288,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.198,1.87,-15.534,-9.151,-18.449,-11.126,-3.19,27.136,0.0,264.44,,270.0,270.0,-13.601,3.303,-6.649,23.237
1623.5,3.522,0.842,-35.209,1.897,9.288,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.198,1.87,-15.469,-9.127,-18.434,-11.083,-3.19,27.136,0.0,263.94,,270.0,270.0,-13.565,3.307,-6.64,23.19
1624.0,2.907,0.792,-33.745,1.946,9.201,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.334,1.79,-15.421,-9.086,-18.434,-11.085,-3.19,27.136,0.0,263.94,,270.0,270.0,-13.528,3.31,-6.637,23.177
1624.5,2.907,0.792,-33.745,1.946,9.201,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.334,1.79,-15.569,-9.159,-18.469,-11.182,-3.19,27.136,0.0,264.04,,270.0,270.0,-13.506,3.304,-6.64,23.155
1625.0,2.907,0.792,-33.745,1.946,9.201,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.334,1.79,-15.54,-9.158,-18.429,-11.167,-3.19,27.136,0.0,264.04,,270.0,270.0,-13.595,3.297,-6.66,23.134
1625.5,2.907,0.792,-33.745,1.946,9.201,4.114,31.895,3.652,-36.443,-2.759,0.0,34.1,34.1,9.334,1.79,-15.52,-9.145,-18.448,-11.145,-3.19,27.136,0.0,264.04,,270.0,270.0,-13.573,3.291,-6.656,23.144
1626.0,2.907,0.792,-33.745,1.946,9.201,4.139,31.911,3.622,-36.331,-2.75,0.0,34.095,34.145,9.334,1.79,-15.473,-9.135,-18.423,-11.08,-3.187,27.14,0.0,264.04,,270.0,270.0,-13.564,3.284,-6.645,23.18
1626.5,2.907,0.792,-33.745,1.946,9.201,4.139,31.911,3.622,-36.331,-2.75,0.0,34.1,34.1,9.334,1.79,-15.422,-9.098,-18.438,-11.055,-3.187,27.14,0.0,264.44,,270.0,270.0,-13.528,3.278,-6.631,23.193
1627.0,3.94,0.918,-35.209,1.914,9.292,4.139,31.911,3.622,-36.331,-2.75,0.0,34.1,34.1,9.224,1.917,-15.456,-9.114,-18.444,-11.1,-3.187,27.14,0.0,264.44,,270.0,270.0,-13.503,3.272,-6.638,23.191
1627.5,3.94,0.918,-35.209,1.914,9.292,4.139,31.911,3.622,-36.331,-2.75,0.0,34.1,34.1,9.224,1.917,-15.498,-9.136,-18.443,-11.175,-3.187,27.14,0.0,264.14,,270.0,270.0,-13.528,3.283,-6.649,23.184
1628.0,3.94,0.918,-35.209,1.914,9.292,4.139,31.911,3.622,-36.331,-2.75,0.0,34.1,34.1,9.224,1.917,-15.486,-9.149,-18.397,-11.145,-3.187,27.14,0.0,264.14,,270.0,270.0,-13.563,3.294,-6.645,23.165
1628.5,3.94,0.918,-35.209,1.914,9.292,4.139,31.911,3.622,-36.331,-2.75,0.0,34.1,34.1,9.224,1.917,-15.482,-9.124,-18.436,-11.109,-3.187,27.14,0.0,264.14,,270.0,270.0,-13.544,3.305,-6.636,23.187
1629.0,3.94,0.918,-35.209,1.914,9.292,4.139,31.924,3.624,-36.248,-2.751,0.0,34.102,34.148,9.224,1.917,-15.464,-9.108,-18.432,-11.072,-3.185,27.147,0.0,264.14,,270.0,270.0,-13.538,3.315,-6.625,23.212
1629.5,3.94,0.918,-35.209,1.914,9.292,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.224,1.917,-15.426,-9.088,-18.485,-11.078,-3.185,27.147,0.0,263.74,,270.0,270.0,-13.519,3.325,-6.634,23.261
1630.0,3.94,0.918,-35.209,1.914,9.292,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.224,1.917,-15.576,-9.123,-18.525,-11.158,-3.185,27.147,0.0,263.74,,270.0,270.0,-13.519,3.335,-6.63,23.325
1630.5,3.486,0.879,-34.959,1.929,9.276,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.209,1.806,-15.613,-9.173,-18.501,-11.241,-3.185,27.147,0.0,264.24,,270.0,270.0,-13.596,3.345,-6.642,23.301
1631.0,3.486,0.879,-34.959,1.929,9.276,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.209,1.806,-15.639,-9.193,-18.506,-11.202,-3.185,27.147,0.0,264.24,,270.0,270.0,-13.632,3.348,-6.659,23.333
1631.5,3.486,0.879,-34.959,1.929,9.276,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.209,1.806,-15.466,-9.123,-18.493,-11.079,-3.185,27.147,0.0,263.84,,270.0,270.0,-13.635,3.35,-6.651,23.334
1632.0,3.486,0.879,-34.959,1.929,9.276,4.139,31.924,3.624,-36.248,-2.751,0.0,34.1,34.1,9.209,1.806,-15.451,-9.116,-18.473,-11.094,-3.185,27.147,0.0,263.84,,270.0,270.0,-13.54,3.352,-6.634,23.346
1632.5,3.486,0.879,-34.959,1.929,9.276,4.108,31.93,3.638,-36.224,-2.738,0.0,34.109,34.137,9.209,1.806,-15.528,-9.149,-18.504,-11.172,-3.168,27.142,0.0,264.14,,270.0,270.0,-13.533,3.354,-6.633,23.363
1633.0,3.486,0.879,-34.959,1.929,9.276,4.108,31.93,3.638,-36.224,-2.738,0.0,34.1,34.1,9.209,1.806,-15.582,-9.176,-18.469,-11.209,-3.168,27.142,0.0,264.14,,270.0,270.0,-13.588,3.356,-6.644,23.374
1633.5,3.636,0.868,-35.209,1.898,9.232,4.108,31.93,3.638,-36.224,-2.738,0.0,34.1,34.1,9.155,1.932,-15.597,-9.171,-18.465,-11.186,-3.168,27.142,0.0,264.44,,270.0,270.0,-13.609,3.358,-6.666,23.356
1634.0,3.636,0.868,-35.209,1.898,9.232,4.108,31.93,3.638,-36.224,-2.738,0.0,34.1,34.1,9.155,1.932,-15.552,-9.157,-18.449,-11.144,-3.168,27.142,0.0,264.44,,270.0,270.0,-13.605,3.363,-6.645,23.383
1634.5,3.636,0.868,-35.209,1.898,9.232,4.108,31.93,3.638,-36.224,-2.738,0.0,34.1,34.1,9.155,1.932,-15.499,-9.124,-18.468,-11.109,-3.168,27.142,0.0,264.04,,270.0,270.0,-13.575,3.368,-6.641,23.398
1635.0,3.636,0.868,-35.209,1.898,9.232,4.108,31.93,3.638,-36.224,-2.738,0.0,34.1,34.1,9.155,1.932,-15.48,-9.095,-18.482,-11.091,-3.168,27.142,0.0,264.04,,270.0,270.0,-13.55,3.372,-6.634,23.374
1635.5,3.636,0.868,-35.209,1.898,9.232,4.123,31.923,3.631,-36.163,-2.736,0.0,34.104,34.171,9.155,1.932,-15.574,-9.138,-18.48,-11.173,-3.179,27.132,0.0,264.14,,270.0,270.0,-13.537,3.376,-6.641,23.357
1636.0,3.636,0.868,-35.209,1.898,9.232,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.155,1.932,-15.634,-9.175,-18.473,-11.201,-3.179,27.132,0.0,264.14,,270.0,270.0,-13.591,3.38,-6.649,23.327
1636.5,3.759,0.878,-35.209,1.874,9.243,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.21,1.842,-15.593,-9.146,-18.518,-11.166,-3.179,27.132,0.0,263.94,,270.0,270.0,-13.621,3.385,-6.642,23.316
1637.0,3.759,0.878,-35.209,1.874,9.243,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.21,1.842,-15.491,-9.116,-18.494,-11.119,-3.179,27.132,0.0,263.94,,270.0,270.0,-13.606,3.391,-6.636,23.296
1637.5,3.759,0.878,-35.209,1.874,9.243,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.21,1.842,-15.458,-9.102,-18.482,-11.092,-3.179,27.132,0.0,263.64,,270.0,270.0,-13.555,3.397,-6.641,23.242
1638.0,3.759,0.878,-35.209,1.874,9.243,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.21,1.842,-15.453,-9.12,-18.484,-11.124,-3.179,27.132,0.0,263.64,,270.0,270.0,-13.534,3.403,-6.628,23.246
1638.5,3.759,0.878,-35.209,1.874,9.243,4.123,31.923,3.631,-36.163,-2.736,0.0,34.1,34.2,9.21,1.842,-15.556,-9.153,-18.477,-11.163,-3.179,27.132,0.0,263.74,,270.0,270.0,-13.545,3.409,-6.65,23.206
1639.0,3.759,0.878,-35.209,1.874,9.243,4.13,31.927,3.648,-36.13,-2.734,0.0,34.121,34.181,9.21,1.842,-15.539,-9.173,-18.472,-11.158,-3.169,27.142,0.0,263.74,,270.0,270.0,-13.587,3.414,-6.658,23.202
1639.5,3.759,0.878,-35.209,1.874,9.243,4.13,31.927,3.648,-36.13,-2.734,0.0,34.1,34.2,9.21,1.842,-15.523,-9.141,-18.486,-11.113,-3.169,27.142,0.0,264.04,,270.0,270.0,-13.586,3.42,-6.642,23.213
1640.0,3.564,0.868,-35.209,1.899,9.236,4.13,31.927,3.648,-36.13,-2.734,0.0,34.1,34.2,9.179,1.957,-15.485,-9.115,-18.478,-11.096,-3.169,27.142,0.0,264.04,,270.0,270.0,-13.566,3.426,-6.646,23.189
1640.5,3.564,0.868,-35.209,1.899,9.236,4.13,31.927,3.648,-36.13,-2.734,0.0,34.1,34.2,9.179,1.957,-15.44,-9.111,-18.469,-11.082,-3.169,27.142,0.0,264.04,,270.0,270.0,-13.543,3.428,-6.634,23.176
1641.0,3.564,0.868,-35.209,1.899,9.236,4.13,31.927,3.648,-36.13,-2.734,0.0,34.1,34.2,9.179,1.957,-15.522,-9.117,-18.505,-11.131,-3.169,27.142,0.0,264.04,,270.0,270.0,-13.525,3.43,-6.627,23.165
1641.5,3.564,0.868,-35.209,1.899,9.236,4.13,31.927,3.648,-36.13,-2.734,0.0,34.1,34.2,9.179,1.957,-15.588,-9.183,-18.513,-11.188,-3.169,27.142,0.0,263.64,,270.0,270.0,-13.569,3.432,-6.648,23.144
1642.0,3.564,0.868,-35.209,1.899,9.236,4.135,31.928,3.658,-36.052,-2.749,0.0,34.112,34.204,9.179,1.957,-15.614,-9.169,-18.48,-11.187,-3.18,27.138,0.0,263.64,,270.0,270.0,-13.618,3.434,-6.652,23.138
1642.5,3.564,0.868,-35.209,1.899,9.236,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.179,1.957,-15.535,-9.128,-18.492,-11.129,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.612,3.437,-6.662,23.124
1643.0,3.216,0.763,-35.209,1.841,9.288,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.097,1.863,-15.484,-9.13,-18.466,-11.1,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.571,3.439,-6.655,23.105
1643.5,3.216,0.763,-35.209,1.841,9.288,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.097,1.863,-15.485,-9.117,-18.496,-11.093,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.545,3.435,-6.642,23.049
1644.0,3.216,0.763,-35.209,1.841,9.288,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.097,1.863,-15.52,-9.113,-18.508,-11.15,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.548,3.431,-6.632,23.028
1644.5,3.216,0.763,-35.209,1.841,9.288,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.097,1.863,-15.589,-9.165,-18.471,-11.173,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.573,3.428,-6.627,22.994
1645.0,3.216,0.763,-35.209,1.841,9.288,4.135,31.928,3.658,-36.052,-2.749,0.0,34.1,34.2,9.097,1.863,-15.585,-9.145,-18.456,-11.171,-3.18,27.138,0.0,263.74,,270.0,270.0,-13.6,3.424,-6.649,23.007
1645.5,3.216,0.763,-35.209,1.841,9.288,4.132,31.932,3.631,-36.054,-2.756,0.0,34.114,34.106,9.097,1.863,-15.554,-9.152,-18.459,-11.149,-3.177,27.134,0.0,263.74,,270.0,270.0,-13.589,3.421,-6.644,22.992
1646.0,3.216,0.763,-35.209,1.841,9.288,4.132,31.932,3.631,-36.054,-2.756,0.0,34.1,34.1,9.097,1.863,-15.48,-9.098,-18.485,-11.1,-3.177,27.134,0.0,263.74,,270.0,270.0,-13.578,3.418,-6.626,23.011
1646.5,3.003,0.779,-34.334,1.903,9.158,4.132,31.932,3.631,-36.054,-2.756,0.0,34.1,34.1,9.368,1.949,-15.505,-9.14,-18.51,-11.123,-3.177,27.134,0.0,264.14,,270.0,270.0,-13.54,3.414,-6.632,23.055
1647.0,3.003,0.779,-34.334,1.903,9.158,4.132,31.932,3.631,-36.054,-2.756,0.0,34.1,34.1,9.368,1.949,-15.611,-9.165,-18.508,-11.189,-3.177,27.134,0.0,264.14,,270.0,270.0,-13.569,3.408,-6.625,23.08
1647.5,3.003,0.779,-34.334,1.903,9.158,4.132,31.932,3.631,-36.054,-2.756,0.0,34.1,34.1,9.368,1.949,-15.58,-9.167,-18.483,-11.2,-3.177,27.134,0.0,264.04,,270.0,270.0,-13.618,3.401,-6.635,23.09
1648.0,3.003,0.779,-34.334,1.903,9.158,4.132,31.932,3.631,-36.054,-2.756,0.0,34.1,34.1,9.368,1.949,-15.556,-9.186,-18.482,-11.17,-3.177,27.134,0.0,264.04,,270.0,270.0,-13.607,3.394,-6.667,23.086
1648.5,3.003,0.779,-34.334,1.903,9.158,4.1,31.931,3.629,-36.085,-2.739,0.0,34.107,34.122,9.368,1.949,-15.507,-9.135,-18.483,-11.138,-3.169,27.128,0.0,264.04,,270.0,270.0,-13.598,3.388,-6.633,22.985
1649.0,3.003,0.779,-34.334,1.903,9.158,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.368,1.949,-15.483,-9.12,-18.496,-11.114,-3.169,27.128,0.0,264.04,,270.0,270.0,-13.566,3.382,-6.623,22.935
1649.5,3.001,0.736,-34.952,1.861,9.191,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.311,1.947,-15.551,-9.151,-18.497,-11.175,-3.169,27.128,0.0,263.94,,270.0,270.0,-13.553,3.375,-6.632,22.872
1650.0,3.001,0.736,-34.952,1.861,9.191,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.311,1.947,-15.547,-9.171,-18.483,-11.193,-3.169,27.128,0.0,263.94,,270.0,270.0,-13.594,3.369,-6.645,22.822
1650.5,3.001,0.736,-34.952,1.861,9.191,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.311,1.947,-15.585,-9.172,-18.499,-11.176,-3.169,27.128,0.0,263.24,,270.0,270.0,-13.599,3.363,-6.65,22.783
1651.0,3.001,0.736,-34.952,1.861,9.191,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.311,1.947,-15.523,-9.137,-18.485,-11.139,-3.169,27.128,0.0,263.24,,270.0,270.0,-13.608,3.357,-6.639,22.751
1651.5,3.001,0.736,-34.952,1.861,9.191,4.1,31.931,3.629,-36.085,-2.739,0.0,34.1,34.1,9.311,1.947,-15.488,-9.132,-18.495,-11.104,-3.169,27.128,0.0,263.44,,270.0,270.0,-13.571,3.352,-6.64,22.722
1652.0,3.001,0.736,-34.952,1.861,9.191,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.124,9.311,1.947,-15.515,-9.132,-18.493,-11.121,-3.174,27.128,0.0,263.44,,270.0,270.0,-13.555,3.346,-6.644,22.603
1652.5,3.001,0.736,-34.952,1.861,9.191,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.1,9.311,1.947,-15.518,-9.157,-18.464,-11.176,-3.174,27.128,0.0,263.94,,270.0,270.0,-13.565,3.34,-6.63,22.623
1653.0,3.576,0.839,-35.209,1.898,9.226,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.1,9.202,1.826,-15.605,-9.185,-18.444,-11.232,-3.174,27.128,0.0,263.94,,270.0,270.0,-13.579,3.335,-6.666,22.626
1653.5,3.576,0.839,-35.209,1.898,9.226,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.1,9.202,1.826,-15.539,-9.132,-18.454,-11.132,-3.174,27.128,0.0,263.54,,270.0,270.0,-13.617,3.339,-6.672,22.618
1654.0,3.576,0.839,-35.209,1.898,9.226,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.1,9.202,1.826,-15.487,-9.108,-18.463,-11.099,-3.174,27.128,0.0,263.54,,270.0,270.0,-13.564,3.342,-6.641,22.599
1654.5,3.576,0.839,-35.209,1.898,9.226,4.1,31.938,3.63,-36.029,-2.739,0.0,34.1,34.1,9.202,1.826,-15.478,-9.111,-18.481,-11.1,-3.174,27.128,0.0,263.74,,270.0,270.0,-13.539,3.346,-6.632,22.601
1655.0,3.576,0.839,-35.209,1.898,9.226,4.09,31.937,3.646,-35.99,-2.746,0.0,34.102,34.097,9.202,1.826,-15.531,-9.145,-18.458,-11.172,-3.188,27.121,0.0,263.74,,270.0,270.0,-13.542,3.35,-6.642,22.605
1655.5,3.576,0.839,-35.209,1.898,9.226,4.09,31.937,3.646,-35.99,-2.746,0.0,34.1,34.1,9.202,1.826,-15.568,-9.173,-18.419,-11.214,-3.188,27.121,0.0,263.44,,270.0,270.0,-13.577,3.354,-6.639,22.602
1656.0,3.641,0.934,-34.638,1.905,9.141,4.09,31.937,3.646,-35.99,-2.746,0.0,34.1,34.1,9.313,1.889,-15.588,-9.147,-18.441,-11.189,-3.188,27.121,0.0,263.44,,270.0,270.0,-13.593,3.357,-6.654,22.651
1656.5,3.641,0.934,-34.638,1.905,9.141,4.09,31.937,3.646,-35.99,-2.746,0.0,34.1,34.1,9.313,1.889,-15.528,-9.138,-18.454,-11.143,-3.188,27.121,0.0,263.74,,270.0,270.0,-13.591,3.362,-6.653,22.646
1657.0,3.641,0.934,-34.638,1.905,9.141,4.09,31.937,3.646,-35.99,-2.746,0.0,34.1,34.1,9.313,1.889,-15.468,-9.113,-18.474,-11.11,-3.188,27.121,0.0,263.74,,270.0,270.0,-13.566,3.367,-6.642,22.672
1657.5,3.641,0.934,-34.638,1.905,9.141,4.09,31.937,3.646,-35.99,-2.746,0.0,34.1,34.1,9.313,1.889,-15.536,-9.139,-18.491,-11.159,-3.188,27.121,0.0,263.74,,270.0,270.0,-13.541,3.371,-6.63,22.657
1658.0,3.641,0.934,-34.638,1.905,9.141,4.135,31.95,3.642,-36.013,-2.735,0.0,34.116,34.133,9.313,1.889,-15.556,-9.171,-18.458,-11.239,-3.161,27.14,0.0,263.74,,270.0,270.0,-13.581,3.376,-6.652,22.702
1658.5,3.641,0.934,-34.638,1.905,9.141,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.313,1.889,-15.563,-9.162,-18.458,-11.213,-3.161,27.14,0.0,263.44,,270.0,270.0,-13.606,3.38,-6.644,22.717
1659.0,3.641,0.934,-34.638,1.905,9.141,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.313,1.889,-15.51,-9.155,-18.482,-11.163,-3.161,27.14,0.0,263.44,,270.0,270.0,-13.599,3.384,-6.645,22.722
1659.5,3.032,0.833,-33.916,1.996,9.164,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.306,1.781,-15.476,-9.128,-18.47,-11.117,-3.161,27.14,0.0,263.94,,270.0,270.0,-13.577,3.388,-6.613,22.714
1660.0,3.032,0.833,-33.916,1.996,9.164,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.306,1.781,-15.437,-9.119,-18.451,-11.102,-3.161,27.14,0.0,263.94,,270.0,270.0,-13.548,3.383,-6.648,22.675
1660.5,3.032,0.833,-33.916,1.996,9.164,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.306,1.781,-15.594,-9.193,-18.464,-11.223,-3.161,27.14,0.0,263.54,,270.0,270.0,-13.527,3.377,-6.639,22.609
1661.0,3.032,0.833,-33.916,1.996,9.164,4.135,31.95,3.642,-36.013,-2.735,0.0,34.1,34.1,9.306,1.781,-15.607,-9.185,-18.472,-11.21,-3.161,27.14,0.0,263.54,,270.0,270.0,-13.619,3.371,-6.624,22.566
1661.5,3.032,0.833,-33.916,1.996,9.164,4.12,31.947,3.63,-35.93,-2.728,0.0,34.108,34.154,9.306,1.781,-15.55,-9.163,-18.464,-11.16,-3.163,27.142,0.0,264.04,,270.0,270.0,-13.619,3.366,-6.652,22.499
1662.0,3.032,0.833,-33.916,1.996,9.164,4.12,31.947,3.63,-35.93,-2.728,0.0,34.1,34.2,9.306,1.781,-15.481,-9.138,-18.471,-11.117,-3.163,27.142,0.0,264.04,,270.0,270.0,-13.584,3.36,-6.64,22.458
1662.5,3.459,0.804,-35.209,1.815,9.293,4.12,31.947,3.63,-35.93,-2.728,0.0,34.1,34.2,9.278,2.016,-15.479,-9.128,-18.475,-11.106,-3.163,27.142,0.0,263.74,,270.0,270.0,-13.552,3.355,-6.643,22.434
1663.0,3.459,0.804,-35.209,1.815,9.293,4.12,31.947,3.63,-35.93,-2.728,0.0,34.1,34.2,9.278,2.016,-15.503,-9.13,-18.494,-11.12,-3.163,27.142,0.0,263.74,,270.0,270.0,-13.547,3.356,-6.658,22.415
1663.5,3.459,0.804,-35.209,1.815,9.293,4.12,31.947,3.63,-35.93,-2.728,0.0,34.1,34.2,9.278,2.016,-15.566,-9.149,-18.47,-11.217,-3.163,27.142,0.0,263.84,,270.0,270.0,-13.562,3.358,-6.642,22.382
1664.0,3.459,0.804,-35.209,1.815,9.293,4.12,31.947,3.63,-35.93,-2.728,0.0,34.1,34.2,9.278,2.016,-15.579,-9.195,-18.435,-11.206,-3.163,27.142,0.0,263.84,,270.0,270.0,-13.601,3.36,-6.653,22.381
1664.5,3.459,0.804,-35.209,1.815,9.293,4.106,31.941,3.618,-35.877,-2.749,0.0,34.089,34.127,9.278,2.016,-15.522,-9.119,-18.476,-11.116,-3.164,27.135,0.0,263.64,,270.0,270.0,-13.604,3.361,-6.64,22.42
1665.0,3.459,0.804,-35.209,1.815,9.293,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.278,2.016,-15.462,-9.114,-18.46,-11.088,-3.164,27.135,0.0,263.64,,270.0,270.0,-13.558,3.363,-6.643,22.441
1665.5,3.459,0.804,-35.209,1.815,9.293,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.278,2.016,-15.464,-9.096,-18.467,-11.078,-3.164,27.135,0.0,263.64,,270.0,270.0,-13.531,3.365,-6.617,22.459
1666.0,2.586,0.731,-34.033,1.933,9.216,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.351,1.874,-15.517,-9.141,-18.429,-11.185,-3.164,27.135,0.0,263.64,,270.0,270.0,-13.526,3.366,-6.601,22.46
1666.5,2.586,0.731,-34.033,1.933,9.216,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.351,1.874,-15.529,-9.164,-18.406,-11.199,-3.164,27.135,0.0,263.24,,270.0,270.0,-13.568,3.353,-6.626,22.487
1667.0,2.586,0.731,-34.033,1.933,9.216,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.351,1.874,-15.569,-9.166,-18.394,-11.184,-3.164,27.135,0.0,263.24,,270.0,270.0,-13.574,3.341,-6.636,22.513
1667.5,2.586,0.731,-34.033,1.933,9.216,4.106,31.941,3.618,-35.877,-2.749,0.0,34.1,34.1,9.351,1.874,-15.531,-9.15,-18.415,-11.138,-3.164,27.135,0.0,263.54,,270.0,270.0,-13.578,3.328,-6.618,22.501
1668.0,2.586,0.731,-34.033,1.933,9.216,4.092,31.956,3.624,-35.788,-2.736,0.0,34.107,34.109,9.351,1.874,-15.434,-9.102,-18.454,-11.063,-3.163,27.133,0.0,263.54,,270.0,270.0,-13.558,3.316,-6.609,22.479
1668.5,2.586,0.731,-34.033,1.933,9.216,4.092,31.956,3.624,-35.788,-2.736,0.0,34.1,34.1,9.351,1.874,-15.45,-9.099,-18.451,-11.093,-3.163,27.133,0.0,263.54,,270.0,270.0,-13.513,3.304,-6.606,22.503
1669.0,3.217,0.799,-35.062,1.927,9.223,4.092,31.956,3.624,-35.788,-2.736,0.0,34.1,34.1,9.213,1.807,-15.594,-9.16,-18.456,-11.195,-3.163,27.133,0.0,263.54,,270.0,270.0,-13.523,3.292,-6.613,22.519
1669.5,3.217,0.799,-35.062,1.927,9.223,4.092,31.956,3.624,-35.788,-2.736,0.0,34.1,34.1,9.213,1.807,-15.626,-9.176,-18.444,-11.25,-3.163,27.133,0.0,263.54,,270.0,270.0,-13.601,3.291,-6.618,22.514
1670.0,3.217,0.799,-35.062,1.927,9.223,4.092,31.956,3.624,-35.788,-2.736,0.0,34.1,34.1,9.213,1.807,-15.57,-9.151,-18.444,-11.165,-3.163,27.133,0.0,263.54,,270.0,270.0,-13.624,3.29,-6.638,22.54
1670.5,3.217,0.799,-35.062,1.927,9.223,4.092,31.956,3.624,-35.788,-2.736,0.0,34.1,34.1,9.213,1.807,-15.497,-9.115,-18.412,-11.104,-3.163,27.133,0.0,263.74,,270.0,270.0,-13.583,3.289,-6.622,22.596
1671.0,3.217,0.799,-35.062,1.927,9.223,4.1,31.958,3.643,-35.758,-2.719,0.0,34.093,34.133,9.213,1.807,-15.46,-9.115,-18.425,-11.082,-3.165,27.145,0.0,263.74,,270.0,270.0,-13.532,3.288,-6.634,22.608
1671.5,3.217,0.799,-35.062,1.927,9.223,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.213,1.807,-15.516,-9.133,-18.454,-11.128,-3.165,27.145,0.0,264.14,,270.0,270.0,-13.521,3.287,-6.616,22.598
1672.0,3.217,0.799,-35.062,1.927,9.223,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.213,1.807,-15.498,-9.165,-18.385,-11.193,-3.165,27.145,0.0,264.14,,270.0,270.0,-13.558,3.285,-6.62,22.587
1672.5,3.549,0.937,-33.799,1.923,9.144,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.476,1.891,-15.532,-9.143,-18.381,-11.186,-3.165,27.145,0.0,264.04,,270.0,270.0,-13.56,3.284,-6.633,22.581
1673.0,3.549,0.937,-33.799,1.923,9.144,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.476,1.891,-15.484,-9.12,-18.409,-11.118,-3.165,27.145,0.0,264.04,,270.0,270.0,-13.561,3.289,-6.618,22.525
1673.5,3.549,0.937,-33.799,1.923,9.144,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.476,1.891,-15.419,-9.097,-18.409,-11.084,-3.165,27.145,0.0,263.54,,270.0,270.0,-13.533,3.293,-6.615,22.447
1674.0,3.549,0.937,-33.799,1.923,9.144,4.1,31.958,3.643,-35.758,-2.719,0.0,34.1,34.1,9.476,1.891,-15.431,-9.071,-18.416,-11.051,-3.165,27.145,0.0,263.54,,270.0,270.0,-13.502,3.297,-6.611,22.375
1674.5,3.549,0.937,-33.799,1.923,9.144,4.119,31.961,3.643,-35.765,-2.73,0.0,34.092,34.054,9.476,1.891,-15.445,-9.091,-18.432,-11.103,-3.169,27.136,0.0,263.94,,270.0,270.0,-13.492,3.301,-6.606,22.369
1675.0,3.549,0.937,-33.799,1.923,9.144,4.119,31.961,3.643,-35.765,-2.73,0.0,34.1,34.1,9.476,1.891,-15.567,-9.157,-18.444,-11.18,-3.169,27.136,0.0,263.94,,270.0,270.0,-13.518,3.305,-6.612,22.336
1675.5,3.589,0.856,-35.209,1.884,9.277,4.119,31.961,3.643,-35.765,-2.73,0.0,34.1,34.1,9.097,1.893,-15.531,-9.128,-18.469,-11.126,-3.169,27.136,0.0,264.04,,270.0,270.0,-13.587,3.309,-6.614,22.33
1676.0,3.589,0.856,-35.209,1.884,9.277,4.119,31.961,3.643,-35.765,-2.73,0.0,34.1,34.1,9.097,1.893,-15.478,-9.107,-18.451,-11.086,-3.169,27.136,0.0,264.04,,270.0,270.0,-13.564,3.314,-6.627,22.343
1676.5,3.589,0.856,-35.209,1.884,9.277,4.119,31.961,3.643,-35.765,-2.73,0.0,34.1,34.1,9.097,1.893,-15.43,-9.091,-18.461,-11.072,-3.169,27.136,0.0,263.84,,270.0,270.0,-13.53,3.318,-6.611,22.324
1677.0,3.589,0.856,-35.209,1.884,9.277,4.119,31.961,3.643,-35.765,-2.73,0.0,34.1,34.1,9.097,1.893,-15.49,-9.087,-18.493,-11.131,-3.169,27.136,0.0,263.84,,270.0,270.0,-13.513,3.323,-6.603,22.307
1677.5,3.589,0.856,-35.209,1.884,9.277,4.122,31.974,3.675,-35.715,-2.733,0.0,34.087,34.103,9.097,1.893,-15.564,-9.166,-18.408,-11.243,-3.165,27.145,0.0,264.04,,270.0,270.0,-13.55,3.327,-6.623,22.28
1678.0,3.589,0.856,-35.209,1.884,9.277,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.097,1.893,-15.524,-9.183,-18.405,-11.209,-3.165,27.145,0.0,264.04,,270.0,270.0,-13.595,3.331,-6.621,22.313
1678.5,3.589,0.856,-35.209,1.884,9.277,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.097,1.893,-15.463,-9.099,-18.42,-11.08,-3.165,27.145,0.0,263.74,,270.0,270.0,-13.58,3.336,-6.642,22.333
1679.0,3.524,0.856,-35.07,1.916,9.264,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.291,1.696,-15.448,-9.086,-18.428,-11.057,-3.165,27.145,0.0,263.74,,270.0,270.0,-13.516,3.34,-6.616,22.348
1679.5,3.524,0.856,-35.07,1.916,9.264,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.291,1.696,-15.443,-9.081,-18.454,-11.063,-3.165,27.145,0.0,263.94,,270.0,270.0,-13.505,3.343,-6.601,22.373
1680.0,3.524,0.856,-35.07,1.916,9.264,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.291,1.696,-15.518,-9.112,-18.492,-11.121,-3.165,27.145,0.0,263.94,,270.0,270.0,-13.51,3.346,-6.581,22.419
1680.5,3.524,0.856,-35.07,1.916,9.264,4.122,31.974,3.675,-35.715,-2.733,0.0,34.1,34.1,9.291,1.696,-15.59,-9.166,-18.478,-11.191,-3.165,27.145,0.0,263.84,,270.0,270.0,-13.561,3.349,-6.614,22.442
1681.0,3.524,0.856,-35.07,1.916,9.264,4.082,31.972,3.625,-35.698,-2.734,0.0,34.091,34.048,9.291,1.696,-15.585,-9.139,-18.482,-11.161,-3.16,27.149,0.0,263.84,,270.0,270.0,-13.606,3.352,-6.62,22.485
1681.5,3.524,0.856,-35.07,1.916,9.264,4.082,31.972,3.625,-35.698,-2.734,0.0,34.1,34.0,9.291,1.696,-15.534,-9.132,-18.491,-11.125,-3.16,27.149,0.0,263.84,,270.0,270.0,-13.592,3.354,-6.592,22.487
1682.0,3.039,0.691,-35.209,1.877,9.277,4.082,31.972,3.625,-35.698,-2.734,0.0,34.1,34.0,9.225,1.822,-15.468,-9.094,-18.491,-11.082,-3.16,27.149,0.0,263.84,,270.0,270.0,-13.57,3.357,-6.61,22.534
1682.5,3.039,0.691,-35.209,1.877,9.277,4.082,31.972,3.625,-35.698,-2.734,0.0,34.1,34.0,9.225,1.822,-15.578,-9.097,-18.506,-11.131,-3.16,27.149,0.0,264.04,,270.0,270.0,-13.534,3.352,-6.592,22.533
1683.0,3.039,0.691,-35.209,1.877,9.277,4.082,31.972,3.625,-35.698,-2.734,0.0,34.1,34.0,9.225,1.822,-15.56,-9.149,-18.465,-11.181,-3.16,27.149,0.0,264.04,,270.0,270.0,-13.578,3.347,-6.617,22.55
1683.5,3.039,0.691,-35.209,1.877,9.277,4.082,31.972,3.625,-35.698,-2.734,0.0,34.1,34.0,9.225,1.822,-15.598,-9.149,-18.448,-11.198,-3.16,27.149,0.0,263.54,,270.0,270.0,-13.589,3.342,-6.613,22.547
1684.0,3.039,0.691,-35.209,1.877,9.277,4.101,31.962,3.621,-35.699,-2.729,0.0,34.08,34.057,9.225,1.822,-15.582,-9.118,-18.461,-11.128,-3.175,27.147,0.0,263.54,,270.0,270.0,-13.598,3.337,-6.606,22.566
1684.5,3.039,0.691,-35.209,1.877,9.277,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.225,1.822,-15.485,-9.09,-18.473,-11.099,-3.175,27.147,0.0,263.34,,270.0,270.0,-13.572,3.332,-6.634,22.61
1685.0,2.947,0.733,-34.948,1.873,9.22,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.339,1.972,-15.43,-9.085,-18.445,-11.04,-3.175,27.147,0.0,263.34,,270.0,270.0,-13.537,3.327,-6.581,22.653
1685.5,2.947,0.733,-34.948,1.873,9.22,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.339,1.972,-15.508,-9.096,-18.488,-11.119,-3.175,27.147,0.0,262.94,,270.0,270.0,-13.5,3.321,-6.592,22.679
1686.0,2.947,0.733,-34.948,1.873,9.22,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.339,1.972,-15.624,-9.131,-18.499,-11.171,-3.175,27.147,0.0,262.94,,270.0,270.0,-13.553,3.315,-6.625,22.722
1686.5,2.947,0.733,-34.948,1.873,9.22,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.339,1.972,-15.574,-9.127,-18.528,-11.152,-3.175,27.147,0.0,262.34,,270.0,270.0,-13.606,3.309,-6.616,22.81
1687.0,2.947,0.733,-34.948,1.873,9.22,4.101,31.962,3.621,-35.699,-2.729,0.0,34.1,34.1,9.339,1.972,-15.505,-9.107,-18.497,-11.101,-3.175,27.147,0.0,262.34,,270.0,270.0,-13.595,3.303,-6.625,22.856
1687.5,2.947,0.733,-34.948,1.873,9.22,4.093,31.97,3.631,-35.612,-2.732,0.0,34.081,34.039,9.339,1.972,-15.451,-9.094,-18.482,-11.07,-3.164,27.147,0.0,262.94,,270.0,270.0,-13.552,3.297,-6.611,22.9
1688.0,2.947,0.733,-34.948,1.873,9.22,4.093,31.97,3.631,-35.612,-2.732,0.0,34.1,34.0,9.339,1.972,-15.506,-9.115,-18.464,-11.146,-3.164,27.147,0.0,262.94,,270.0,270.0,-13.524,3.291,-6.612,22.952
1688.5,3.192,0.832,-33.96,1.89,9.108,4.093,31.97,3.631,-35.612,-2.732,0.0,34.1,34.0,9.343,1.894,-15.536,-9.155,-18.433,-11.172,-3.164,27.147,0.0,262.84,,270.0,270.0,-13.558,3.286,-6.633,23.022
1689.0,3.192,0.832,-33.96,1.89,9.108,4.093,31.97,3.631,-35.612,-2.732,0.0,34.1,34.0,9.343,1.894,-15.548,-9.153,-18.397,-11.169,-3.164,27.147,0.0,262.84,,270.0,270.0,-13.574,3.284,-6.636,23.025
1689.5,3.192,0.832,-33.96,1.89,9.108,4.093,31.97,3.631,-35.612,-2.732,0.0,34.1,34.0,9.343,1.894,-15.519,-9.133,-18.443,-11.15,-3.164,27.147,0.0,262.94,,270.0,270.0,-13.567,3.283,-6.626,23.025
1690.0,3.192,0.832,-33.96,1.89,9.108,4.093,31.97,3.631,-35.612,-2.732,0.0,34.1,34.0,9.343,1.894,-15.449,-9.098,-18.435,-11.075,-3.164,27.147,0.0,262.94,,270.0,270.0,-13.561,3.281,-6.617,23.044
1690.5,3.192,0.832,-33.96,1.89,9.108,4.105,31.976,3.644,-35.548,-2.732,0.0,34.078,34.054,9.343,1.894,-15.449,-9.105,-18.468,-11.101,-3.165,27.146,0.0,263.04,,270.0,270.0,-13.514,3.28,-6.602,22.998
1691.0,3.192,0.832,-33.96,1.89,9.108,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.343,1.894,-15.539,-9.14,-18.452,-11.151,-3.165,27.146,0.0,263.04,,270.0,270.0,-13.531,3.278,-6.617,22.959
1691.5,3.714,0.919,-35.048,1.837,9.188,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.317,1.977,-15.519,-9.145,-18.424,-11.191,-3.165,27.146,0.0,263.14,,270.0,270.0,-13.571,3.277,-6.616,22.92
1692.0,3.714,0.919,-35.048,1.837,9.188,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.317,1.977,-15.506,-9.146,-18.434,-11.152,-3.165,27.146,0.0,263.14,,270.0,270.0,-13.57,3.284,-6.612,22.849
1692.5,3.714,0.919,-35.048,1.837,9.188,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.317,1.977,-15.481,-9.123,-18.431,-11.11,-3.165,27.146,0.0,263.04,,270.0,270.0,-13.559,3.291,-6.607,22.67
1693.0,3.714,0.919,-35.048,1.837,9.188,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.317,1.977,-15.454,-9.101,-18.436,-11.066,-3.165,27.146,0.0,263.04,,270.0,270.0,-13.536,3.298,-6.608,22.577
1693.5,3.714,0.919,-35.048,1.837,9.188,4.105,31.976,3.644,-35.548,-2.732,0.0,34.1,34.1,9.317,1.977,-15.525,-9.112,-18.451,-11.138,-3.165,27.146,0.0,263.04,,270.0,270.0,-13.514,3.305,-6.592,22.501
1694.0,3.714,0.919,-35.048,1.837,9.188,4.091,31.986,3.644,-35.513,-2.72,0.0,34.083,34.055,9.317,1.977,-15.523,-9.147,-18.403,-11.189,-3.15,27.154,0.0,263.04,,270.0,270.0,-13.557,3.312,-6.605,22.484
1694.5,3.714,0.919,-35.048,1.837,9.188,4.091,31.986,3.644,-35.513,-2.72,0.0,34.1,34.1,9.317,1.977,-15.541,-9.158,-18.428,-11.15,-3.15,27.154,0.0,263.04,,270.0,270.0,-13.565,3.318,-6.633,22.474
1695.0,3.812,0.913,-35.209,1.875,9.269,4.091,31.986,3.644,-35.513,-2.72,0.0,34.1,34.1,9.247,1.807,-15.523,-9.124,-18.462,-11.116,-3.15,27.154,0.0,263.04,,270.0,270.0,-13.57,3.325,-6.6,22.467
1695.5,3.812,0.913,-35.209,1.875,9.269,4.091,31.986,3.644,-35.513,-2.72,0.0,34.1,34.1,9.247,1.807,-15.49,-9.102,-18.458,-11.084,-3.15,27.154,0.0,263.44,,270.0,270.0,-13.556,3.333,-6.619,22.46
1696.0,3.812,0.913,-35.209,1.875,9.269,4.091,31.986,3.644,-35.513,-2.72,0.0,34.1,34.1,9.247,1.807,-15.429,-9.072,-18.437,-11.069,-3.15,27.154,0.0,263.44,,270.0,270.0,-13.534,3.341,-6.601,22.471
1696.5,3.812,0.913,-35.209,1.875,9.269,4.091,31.986,3.644,-35.513,-2.72,0.0,34.1,34.1,9.247,1.807,-15.522,-9.121,-18.486,-11.146,-3.15,27.154,0.0,263.44,,270.0,270.0,-13.502,3.348,-6.601,22.466
1697.0,3.812,0.913,-35.209,1.875,9.269,4.09,31.982,3.644,-35.507,-2.72,0.0,34.08,34.028,9.247,1.807,-15.589,-9.165,-18.434,-11.195,-3.145,27.15,0.0,263.44,,270.0,270.0,-13.569,3.356,-6.629,22.452
1697.5,3.812,0.913,-35.209,1.875,9.269,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.247,1.807,-15.52,-9.129,-18.449,-11.124,-3.145,27.15,0.0,263.64,,270.0,270.0,-13.596,3.363,-6.618,22.463
1698.0,3.089,0.782,-34.241,1.89,9.231,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.34,1.715,-15.474,-9.107,-18.458,-11.085,-3.145,27.15,0.0,263.64,,270.0,270.0,-13.555,3.371,-6.617,22.465
1698.5,3.089,0.782,-34.241,1.89,9.231,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.34,1.715,-15.435,-9.088,-18.443,-11.067,-3.145,27.15,0.0,263.44,,270.0,270.0,-13.531,3.366,-6.605,22.479
1699.0,3.089,0.782,-34.241,1.89,9.231,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.34,1.715,-15.473,-9.112,-18.45,-11.13,-3.145,27.15,0.0,263.44,,270.0,270.0,-13.508,3.362,-6.6,22.507
1699.5,3.089,0.782,-34.241,1.89,9.231,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.34,1.715,-15.562,-9.148,-18.444,-11.211,-3.145,27.15,0.0,263.64,,270.0,270.0,-13.541,3.357,-6.608,22.52
1700.0,3.089,0.782,-34.241,1.89,9.231,4.09,31.982,3.644,-35.507,-2.72,0.0,34.1,34.0,9.34,1.715,-15.595,-9.162,-18.466,-11.215,-3.145,27.15,0.0,263.64,,270.0,270.0,-13.591,3.353,-6.622,22.495
1700.5,3.089,0.782,-34.241,1.89,9.231,4.113,31.985,3.66,-35.482,-2.713,0.0,34.088,33.981,9.34,1.715,-15.485,-9.113,-18.453,-11.099,-3.144,27.152,0.0,263.44,,270.0,270.0,-13.61,3.348,-6.611,22.469
1701.0,3.089,0.782,-34.241,1.89,9.231,4.113,31.985,3.66,-35.482,-2.713,0.0,34.1,34.0,9.34,1.715,-15.425,-9.07,-18.448,-11.055,-3.144,27.152,0.0,263.44,,270.0,270.0,-13.537,3.344,-6.616,22.469
1701.5,2.574,0.694,-33.629,1.937,9.133,4.113,31.985,3.66,-35.482,-2.713,0.0,34.1,34.0,9.511,1.887,-15.478,-9.117,-18.46,-11.092,-3.144,27.152,0.0,263.34,,270.0,270.0,-13.5,3.34,-6.609,22.438
1702.0,2.574,0.694,-33.629,1.937,9.133,4.113,31.985,3.66,-35.482,-2.713,0.0,34.1,34.0,9.511,1.887,-15.574,-9.136,-18.463,-11.18,-3.144,27.152,0.0,263.34,,270.0,270.0,-13.537,3.327,-6.61,22.394
1702.5,2.574,0.694,-33.629,1.937,9.133,4.113,31.985,3.66,-35.482,-2.713,0.0,34.1,34.0,9.511,1.887,-15.539,-9.17,-18.435,-11.202,-3.144,27.152,0.0,263.64,,270.0,270.0,-13.588,3.315,-6.606,22.386
1703.0,2.574,0.694,-33.629,1.937,9.133,4.113,31.985,3.66,-35.482,-2.713,0.0,34.1,34.0,9.511,1.887,-15.522,-9.141,-18.433,-11.154,-3.144,27.152,0.0,263.64,,270.0,270.0,-13.587,3.303,-6.63,22.42
1703.5,2.574,0.694,-33.629,1.937,9.133,4.086,31.99,3.633,-35.441,-2.71,0.0,34.082,34.017,9.511,1.887,-15.487,-9.121,-18.456,-11.122,-3.145,27.149,0.0,263.54,,270.0,270.0,-13.562,3.291,-6.627,22.415
1704.0,2.574,0.694,-33.629,1.937,9.133,4.086,31.99,3.633,-35.441,-2.71,0.0,34.1,34.0,9.511,1.887,-15.447,-9.079,-18.436,-11.076,-3.145,27.149,0.0,263.54,,270.0,270.0,-13.547,3.279,-6.604,22.402
1704.5,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.633,-35.441,-2.71,0.0,34.1,34.0,9.315,1.815,-15.48,-9.109,-18.447,-11.116,-3.145,27.149,0.0,263.54,,270.0,270.0,-13.51,3.268,-6.615,22.392
1705.0,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.633,-35.441,-2.71,0.0,34.1,34.0,9.315,1.815,-15.513,-9.138,-18.384,-11.205,-3.145,27.149,0.0,263.54,,270.0,270.0,-13.538,3.259,-6.601,22.415
1705.5,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.633,-35.441,-2.71,0.0,34.1,34.0,9.315,1.815,-15.513,-9.162,-18.404,-11.183,-3.145,27.149,0.0,263.34,,270.0,270.0,-13.56,3.251,-6.629,22.409
1706.0,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.633,-35.441,-2.71,0.0,34.1,34.0,9.315,1.815,-15.486,-9.123,-18.415,-11.116,-3.145,27.149,0.0,263.34,,270.0,270.0,-13.566,3.243,-6.612,22.427
1706.5,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.62,-35.413,-2.714,0.0,34.075,33.998,9.315,1.815,-15.426,-9.102,-18.441,-11.08,-3.156,27.136,0.0,263.24,,270.0,270.0,-13.535,3.235,-6.608,22.426
1707.0,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.315,1.815,-15.418,-9.084,-18.406,-11.069,-3.156,27.136,0.0,263.24,,270.0,270.0,-13.512,3.227,-6.59,22.413
1707.5,2.756,0.732,-34.035,1.957,9.167,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.315,1.815,-15.441,-9.099,-18.442,-11.091,-3.156,27.136,0.0,263.14,,270.0,270.0,-13.495,3.219,-6.616,22.42
1708.0,3.133,0.769,-35.03,1.873,9.317,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.223,1.825,-15.494,-9.124,-18.413,-11.167,-3.156,27.136,0.0,263.14,,270.0,270.0,-13.518,3.212,-6.615,22.42
1708.5,3.133,0.769,-35.03,1.873,9.317,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.223,1.825,-15.476,-9.126,-18.398,-11.119,-3.156,27.136,0.0,263.34,,270.0,270.0,-13.55,3.21,-6.613,22.458
1709.0,3.133,0.769,-35.03,1.873,9.317,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.223,1.825,-15.467,-9.104,-18.411,-11.095,-3.156,27.136,0.0,263.34,,270.0,270.0,-13.53,3.209,-6.602,22.449
1709.5,3.133,0.769,-35.03,1.873,9.317,4.086,31.99,3.62,-35.413,-2.714,0.0,34.1,34.0,9.223,1.825,-15.459,-9.091,-18.439,-11.079,-3.156,27.136,0.0,263.54,,270.0,270.0,-13.519,3.208,-6.607,22.425
1710.0,3.133,0.769,-35.03,1.873,9.317,4.096,31.992,3.638,-35.362,-2.732,0.0,34.087,34.044,9.223,1.825,-15.43,-9.077,-18.438,-11.035,-3.156,27.138,0.0,263.54,,270.0,270.0,-13.517,3.207,-6.589,22.46
1710.5,3.133,0.769,-35.03,1.873,9.317,4.096,31.992,3.638,-35.362,-2.732,0.0,34.1,34.0,9.223,1.825,-15.51,-9.1,-18.473,-11.129,-3.156,27.138,0.0,263.44,,270.0,270.0,-13.495,3.205,-6.608,22.545
1711.0,3.729,0.891,-35.209,1.886,9.285,4.096,31.992,3.638,-35.362,-2.732,0.0,34.1,34.0,9.168,1.988,-15.572,-9.14,-18.472,-11.179,-3.156,27.138,0.0,263.44,,270.0,270.0,-13.553,3.204,-6.592,22.521
1711.5,3.729,0.891,-35.209,1.886,9.285,4.096,31.992,3.638,-35.362,-2.732,0.0,34.1,34.0,9.168,1.988,-15.536,-9.11,-18.475,-11.114,-3.156,27.138,0.0,263.14,,270.0,270.0,-13.591,3.213,-6.611,22.553
1712.0,3.729,0.891,-35.209,1.886,9.285,4.096,31.992,3.638,-35.362,-2.732,0.0,34.1,34.0,9.168,1.988,-15.461,-9.094,-18.455,-11.069,-3.156,27.138,0.0,263.14,,270.0,270.0,-13.559,3.221,-6.592,22.622
1712.5,3.729,0.891,-35.209,1.886,9.285,4.096,31.992,3.638,-35.362,-2.732,0.0,34.1,34.0,9.168,1.988,-15.443,-9.065,-18.442,-11.077,-3.156,27.138,0.0,263.24,,270.0,270.0,-13.52,3.23,-6.613,22.692
1713.0,3.729,0.891,-35.209,1.886,9.285,4.094,32.003,3.637,-35.317,-2.733,0.0,34.081,34.048,9.168,1.988,-15.512,-9.124,-18.427,-11.152,-3.158,27.139,0.0,263.24,,270.0,270.0,-13.507,3.238,-6.591,22.751
1713.5,3.729,0.891,-35.209,1.886,9.285,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.168,1.988,-15.534,-9.134,-18.405,-11.174,-3.158,27.139,0.0,263.44,,270.0,270.0,-13.554,3.246,-6.605,22.777
1714.0,3.729,0.891,-35.209,1.886,9.285,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.168,1.988,-15.503,-9.124,-18.376,-11.133,-3.158,27.139,0.0,263.44,,270.0,270.0,-13.562,3.254,-6.629,22.814
1714.5,4.054,0.985,-35.209,1.854,9.212,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.3,1.951,-15.479,-9.101,-18.421,-11.109,-3.158,27.139,0.0,263.44,,270.0,270.0,-13.534,3.262,-6.602,22.853
1715.0,4.054,0.985,-35.209,1.854,9.212,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.3,1.951,-15.45,-9.094,-18.423,-11.071,-3.158,27.139,0.0,263.44,,270.0,270.0,-13.527,3.275,-6.597,22.912
1715.5,4.054,0.985,-35.209,1.854,9.212,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.3,1.951,-15.463,-9.075,-18.449,-11.111,-3.158,27.139,0.0,263.04,,270.0,270.0,-13.51,3.287,-6.6,22.972
1716.0,4.054,0.985,-35.209,1.854,9.212,4.094,32.003,3.637,-35.317,-2.733,0.0,34.1,34.0,9.3,1.951,-15.505,-9.112,-18.381,-11.159,-3.158,27.139,0.0,263.04,,270.0,270.0,-13.525,3.3,-6.584,23.012
1716.5,4.054,0.985,-35.209,1.854,9.212,4.116,32.002,3.64,-35.42,-2.723,0.0,34.092,34.032,9.3,1.951,-15.573,-9.146,-18.403,-11.138,-3.158,27.145,0.0,263.74,,270.0,270.0,-13.539,3.312,-6.591,23.044
1717.0,4.054,0.985,-35.209,1.854,9.212,4.116,32.002,3.64,-35.42,-2.723,0.0,34.1,34.0,9.3,1.951,-15.537,-9.129,-18.402,-11.107,-3.158,27.145,0.0,263.74,,270.0,270.0,-13.565,3.324,-6.606,23.088
1717.5,3.348,0.768,-35.209,1.897,9.241,4.116,32.002,3.64,-35.42,-2.723,0.0,34.1,34.0,9.199,1.891,-15.456,-9.095,-18.419,-11.077,-3.158,27.145,0.0,263.94,,270.0,270.0,-13.543,3.336,-6.588,23.103
1718.0,3.348,0.768,-35.209,1.897,9.241,4.116,32.002,3.64,-35.42,-2.723,0.0,34.1,34.0,9.199,1.891,-15.439,-9.064,-18.425,-11.033,-3.158,27.145,0.0,263.94,,270.0,270.0,-13.512,3.337,-6.597,23.192
1718.5,3.348,0.768,-35.209,1.897,9.241,4.116,32.002,3.64,-35.42,-2.723,0.0,34.1,34.0,9.199,1.891,-15.452,-9.072,-18.438,-11.089,-3.158,27.145,0.0,263.74,,270.0,270.0,-13.49,3.337,-6.58,23.247
1719.0,3.348,0.768,-35.209,1.897,9.241,4.116,32.002,3.64,-35.42,-2.723,0.0,34.1,34.0,9.199,1.891,-15.513,-9.125,-18.384,-11.129,-3.158,27.145,0.0,263.74,,270.0,270.0,-13.513,3.337,-6.6,23.255
1719.5,3.348,0.768,-35.209,1.897,9.241,4.088,32.009,3.616,-35.356,-2.721,0.0,34.103,34.014,9.199,1.891,-15.492,-9.097,-18.404,-11.109,-3.159,27.145,0.0,263.64,,270.0,270.0,-13.538,3.337,-6.591,23.226
1720.0,3.348,0.768,-35.209,1.897,9.241,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.199,1.891,-15.481,-9.094,-18.413,-11.055,-3.159,27.145,0.0,263.64,,270.0,270.0,-13.526,3.337,-6.586,23.203
1720.5,3.348,0.768,-35.209,1.897,9.241,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.199,1.891,-15.406,-9.061,-18.422,-11.031,-3.159,27.145,0.0,263.54,,270.0,270.0,-13.511,3.337,-6.605,23.199
1721.0,3.216,0.749,-35.209,1.861,9.251,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.277,1.961,-15.397,-9.053,-18.443,-11.038,-3.159,27.145,0.0,263.54,,270.0,270.0,-13.48,3.338,-6.586,23.155
1721.5,3.216,0.749,-35.209,1.861,9.251,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.277,1.961,-15.485,-9.069,-18.464,-11.091,-3.159,27.145,0.0,263.14,,270.0,270.0,-13.483,3.336,-6.588,23.182
1722.0,3.216,0.749,-35.209,1.861,9.251,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.277,1.961,-15.625,-9.11,-18.512,-11.15,-3.159,27.145,0.0,263.14,,270.0,270.0,-13.527,3.334,-6.584,23.199
1722.5,3.216,0.749,-35.209,1.861,9.251,4.088,32.009,3.616,-35.356,-2.721,0.0,34.1,34.0,9.277,1.961,-15.525,-9.118,-18.519,-11.116,-3.159,27.145,0.0,263.34,,270.0,270.0,-13.599,3.332,-6.595,23.203
1723.0,3.216,0.749,-35.209,1.861,9.251,4.08,32.023,3.63,-35.271,-2.726,0.0,34.11,34.035,9.277,1.961,-15.469,-9.096,-18.478,-11.062,-3.162,27.149,0.0,263.34,,270.0,270.0,-13.57,3.33,-6.601,23.231
1723.5,3.216,0.749,-35.209,1.861,9.251,4.08,32.023,3.63,-35.271,-2.726,0.0,34.1,34.0,9.277,1.961,-15.398,-9.077,-18.451,-11.052,-3.162,27.149,0.0,263.44,,270.0,270.0,-13.526,3.328,-6.594,23.245
1724.0,2.911,0.688,-35.209,1.886,9.291,4.08,32.023,3.63,-35.271,-2.726,0.0,34.1,34.0,9.216,1.833,-15.459,-9.102,-18.446,-11.102,-3.162,27.149,0.0,263.44,,270.0,270.0,-13.495,3.326,-6.596,23.255
1724.5,2.911,0.688,-35.209,1.886,9.291,4.08,32.023,3.63,-35.271,-2.726,0.0,34.1,34.0,9.216,1.833,-15.491,-9.12,-18.383,-11.19,-3.162,27.149,0.0,264.14,,270.0,270.0,-13.527,3.319,-6.591,23.228
1725.0,2.911,0.688,-35.209,1.886,9.291,4.08,32.023,3.63,-35.271,-2.726,0.0,34.1,34.0,9.216,1.833,-15.487,-9.147,-18.382,-11.146,-3.162,27.149,0.0,264.14,,270.0,270.0,-13.546,3.313,-6.595,23.224
1725.5,2.911,0.688,-35.209,1.886,9.291,4.08,32.023,3.63,-35.271,-2.726,0.0,34.1,34.0,9.216,1.833,-15.454,-9.105,-18.404,-11.106,-3.162,27.149,0.0,263.64,,270.0,270.0,-13.541,3.306,-6.595,23.235
1726.0,2.911,0.688,-35.209,1.886,9.291,4.051,32.027,3.629,-35.238,-2.711,0.0,34.112,34.054,9.216,1.833,-15.433,-9.066,-18.426,-11.053,-3.15,27.145,0.0,263.64,,270.0,270.0,-13.517,3.3,-6.599,23.255
1726.5,2.911,0.688,-35.209,1.886,9.291,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.216,1.833,-15.414,-9.087,-18.443,-11.056,-3.15,27.145,0.0,263.74,,270.0,270.0,-13.495,3.293,-6.564,23.279
1727.0,2.911,0.688,-35.209,1.886,9.291,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.216,1.833,-15.511,-9.091,-18.405,-11.141,-3.15,27.145,0.0,263.74,,270.0,270.0,-13.5,3.287,-6.589,23.279
1727.5,3.123,0.825,-33.732,1.948,9.15,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.356,1.748,-15.459,-9.12,-18.328,-11.168,-3.15,27.145,0.0,263.54,,270.0,270.0,-13.537,3.281,-6.59,23.267
1728.0,3.123,0.825,-33.732,1.948,9.15,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.356,1.748,-15.515,-9.092,-18.354,-11.137,-3.15,27.145,0.0,263.54,,270.0,270.0,-13.519,3.278,-6.576,23.251
1728.5,3.123,0.825,-33.732,1.948,9.15,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.356,1.748,-15.462,-9.097,-18.384,-11.068,-3.15,27.145,0.0,263.34,,270.0,270.0,-13.525,3.276,-6.584,23.252
1729.0,3.123,0.825,-33.732,1.948,9.15,4.051,32.027,3.629,-35.238,-2.711,0.0,34.1,34.1,9.356,1.748,-15.404,-9.054,-18.389,-11.03,-3.15,27.145,0.0,263.34,,270.0,270.0,-13.503,3.273,-6.573,23.24
1729.5,3.123,0.825,-33.732,1.948,9.15,4.071,32.031,3.626,-35.273,-2.724,0.0,34.118,34.103,9.356,1.748,-15.425,-9.057,-18.375,-11.073,-3.158,27.148,0.0,263.74,,270.0,270.0,-13.469,3.271,-6.576,23.249
1730.0,3.123,0.825,-33.732,1.948,9.15,4.071,32.031,3.626,-35.273,-2.724,0.0,34.1,34.1,9.356,1.748,-15.484,-9.12,-18.359,-11.154,-3.158,27.148,0.0,263.74,,270.0,270.0,-13.483,3.268,-6.577,23.256
