t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1730.5,3.868,0.952,-35.209,1.911,9.18,4.071,32.031,3.626,-35.273,-2.724,0.0,34.1,34.1,9.338,1.949,-15.529,-9.131,-18.351,-11.16,-3.158,27.148,0.0,264.44,,270.0,270.0,-13.529,3.266,-6.584,23.274
1731.0,3.868,0.952,-35.209,1.911,9.18,4.071,32.031,3.626,-35.273,-2.724,0.0,34.1,34.1,9.338,1.949,-15.463,-9.094,-18.375,-11.086,-3.158,27.148,0.0,264.44,,270.0,270.0,-13.543,3.276,-6.582,23.263
1731.5,3.868,0.952,-35.209,1.911,9.18,4.071,32.031,3.626,-35.273,-2.724,0.0,34.1,34.1,9.338,1.949,-15.394,-9.073,-18.376,-11.038,-3.158,27.148,0.0,264.04,,270.0,270.0,-13.505,3.285,-6.569,23.247
1732.0,3.868,0.952,-35.209,1.911,9.18,4.071,32.031,3.626,-35.273,-2.724,0.0,34.1,34.1,9.338,1.949,-15.376,-9.032,-18.359,-11.011,-3.158,27.148,0.0,264.04,,270.0,270.0,-13.47,3.295,-6.56,23.16
1732.5,3.868,0.952,-35.209,1.911,9.18,4.148,32.042,3.644,-35.19,-2.721,0.0,34.132,34.163,9.338,1.949,-15.379,-9.029,-18.399,-11.021,-3.159,27.15,0.0,263.64,,270.0,270.0,-13.444,3.304,-6.547,23.143
1733.0,3.868,0.952,-35.209,1.911,9.18,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.338,1.949,-15.493,-9.085,-18.414,-11.146,-3.159,27.15,0.0,263.64,,270.0,270.0,-13.457,3.314,-6.559,23.117
1733.5,4.033,1.019,-34.05,1.898,9.196,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.341,1.692,-15.497,-9.1,-18.406,-11.115,-3.159,27.15,0.0,263.44,,270.0,270.0,-13.534,3.323,-6.583,23.158
1734.0,4.033,1.019,-34.05,1.898,9.196,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.341,1.692,-15.444,-9.056,-18.379,-11.059,-3.159,27.15,0.0,263.44,,270.0,270.0,-13.529,3.334,-6.566,23.183
1734.5,4.033,1.019,-34.05,1.898,9.196,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.341,1.692,-15.388,-9.038,-18.37,-11.018,-3.159,27.15,0.0,263.74,,270.0,270.0,-13.485,3.346,-6.58,23.167
1735.0,4.033,1.019,-34.05,1.898,9.196,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.341,1.692,-15.351,-9.02,-18.367,-11.0,-3.159,27.15,0.0,263.74,,270.0,270.0,-13.453,3.357,-6.549,23.175
1735.5,4.033,1.019,-34.05,1.898,9.196,4.148,32.042,3.644,-35.19,-2.721,0.0,34.1,34.2,9.341,1.692,-15.449,-9.039,-18.405,-11.052,-3.159,27.15,0.0,263.14,,270.0,270.0,-13.435,3.368,-6.542,23.128
1736.0,4.033,1.019,-34.05,1.898,9.196,4.13,32.042,3.632,-35.28,-2.73,0.0,34.136,34.118,9.341,1.692,-15.509,-9.096,-18.382,-11.177,-3.156,27.145,0.0,263.14,,270.0,270.0,-13.486,3.379,-6.56,23.119
1736.5,4.033,1.019,-34.05,1.898,9.196,4.13,32.042,3.632,-35.28,-2.73,0.0,34.1,34.1,9.341,1.692,-15.558,-9.123,-18.405,-11.149,-3.156,27.145,0.0,263.84,,270.0,270.0,-13.541,3.39,-6.57,23.151
1737.0,3.586,0.856,-35.209,1.786,9.277,4.13,32.042,3.632,-35.28,-2.73,0.0,34.1,34.1,9.027,1.925,-15.383,-9.029,-18.363,-11.02,-3.156,27.145,0.0,263.84,,270.0,270.0,-13.559,3.4,-6.558,23.143
1737.5,3.586,0.856,-35.209,1.786,9.277,4.13,32.042,3.632,-35.28,-2.73,0.0,34.1,34.1,9.027,1.925,-15.378,-9.036,-18.37,-10.983,-3.156,27.145,0.0,263.74,,270.0,270.0,-13.449,3.403,-6.55,23.182
1738.0,3.586,0.856,-35.209,1.786,9.277,4.13,32.042,3.632,-35.28,-2.73,0.0,34.1,34.1,9.027,1.925,-15.39,-9.022,-18.381,-11.018,-3.156,27.145,0.0,263.74,,270.0,270.0,-13.442,3.406,-6.545,23.192
1738.5,3.586,0.856,-35.209,1.786,9.277,4.13,32.042,3.632,-35.28,-2.73,0.0,34.1,34.1,9.027,1.925,-15.468,-9.075,-18.385,-11.1,-3.156,27.145,0.0,263.34,,270.0,270.0,-13.453,3.409,-6.543,23.174
1739.0,3.586,0.856,-35.209,1.786,9.277,4.104,32.04,3.607,-35.23,-2.733,0.0,34.142,34.154,9.027,1.925,-15.516,-9.08,-18.374,-11.127,-3.167,27.139,0.0,263.34,,270.0,270.0,-13.507,3.412,-6.55,23.114
1739.5,3.586,0.856,-35.209,1.786,9.277,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.027,1.925,-15.505,-9.076,-18.365,-11.05,-3.167,27.139,0.0,263.54,,270.0,270.0,-13.524,3.415,-6.564,23.097
1740.0,3.17,0.761,-35.209,1.849,9.268,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.132,2.004,-15.413,-9.05,-18.395,-11.023,-3.167,27.139,0.0,263.54,,270.0,270.0,-13.499,3.418,-6.551,23.07
1740.5,3.17,0.761,-35.209,1.849,9.268,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.132,2.004,-15.364,-9.016,-18.402,-10.999,-3.167,27.139,0.0,263.64,,270.0,270.0,-13.47,3.414,-6.526,23.011
1741.0,3.17,0.761,-35.209,1.849,9.268,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.132,2.004,-15.499,-9.048,-18.444,-11.088,-3.167,27.139,0.0,263.64,,270.0,270.0,-13.445,3.41,-6.515,22.988
1741.5,3.17,0.761,-35.209,1.849,9.268,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.132,2.004,-15.487,-9.091,-18.39,-11.139,-3.167,27.139,0.0,263.64,,270.0,270.0,-13.52,3.406,-6.532,22.969
1742.0,3.17,0.761,-35.209,1.849,9.268,4.104,32.04,3.607,-35.23,-2.733,0.0,34.1,34.2,9.132,2.004,-15.465,-9.085,-18.383,-11.11,-3.167,27.139,0.0,263.64,,270.0,270.0,-13.527,3.402,-6.55,22.929
1742.5,3.17,0.761,-35.209,1.849,9.268,4.093,32.051,3.597,-35.21,-2.702,0.0,34.153,34.168,9.132,2.004,-15.452,-9.056,-18.408,-11.052,-3.157,27.142,0.0,264.04,,270.0,270.0,-13.511,3.398,-6.553,22.886
1743.0,3.17,0.761,-35.209,1.849,9.268,4.093,32.051,3.597,-35.21,-2.702,0.0,34.2,34.2,9.132,2.004,-15.405,-9.022,-18.405,-11.043,-3.157,27.142,0.0,264.04,,270.0,270.0,-13.492,3.394,-6.54,22.865
1743.5,3.201,0.747,-35.209,1.857,9.252,4.093,32.051,3.597,-35.21,-2.702,0.0,34.2,34.2,9.236,1.964,-15.399,-9.007,-18.396,-10.994,-3.157,27.142,0.0,264.44,,270.0,270.0,-13.469,3.391,-6.524,22.834
1744.0,3.201,0.747,-35.209,1.857,9.252,4.093,32.051,3.597,-35.21,-2.702,0.0,34.2,34.2,9.236,1.964,-15.409,-9.059,-18.364,-11.077,-3.157,27.142,0.0,264.44,,270.0,270.0,-13.449,3.388,-6.54,22.795
1744.5,3.201,0.747,-35.209,1.857,9.252,4.093,32.051,3.597,-35.21,-2.702,0.0,34.2,34.2,9.236,1.964,-15.439,-9.07,-18.326,-11.084,-3.157,27.142,0.0,264.54,,270.0,270.0,-13.477,3.385,-6.537,22.744
1745.0,3.201,0.747,-35.209,1.857,9.252,4.093,32.051,3.597,-35.21,-2.702,0.0,34.2,34.2,9.236,1.964,-15.473,-9.074,-18.333,-11.086,-3.157,27.142,0.0,264.54,,270.0,270.0,-13.48,3.382,-6.539,22.699
1745.5,3.201,0.747,-35.209,1.857,9.252,4.085,32.058,3.613,-35.18,-2.713,0.0,34.162,34.258,9.236,1.964,-15.418,-9.029,-18.375,-11.025,-3.154,27.148,0.0,264.54,,270.0,270.0,-13.492,3.379,-6.532,22.642
1746.0,3.201,0.747,-35.209,1.857,9.252,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.236,1.964,-15.361,-9.018,-18.375,-10.982,-3.154,27.148,0.0,264.54,,270.0,270.0,-13.462,3.376,-6.526,22.562
1746.5,2.826,0.751,-33.61,1.908,9.165,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.462,1.794,-15.362,-9.003,-18.39,-10.975,-3.154,27.148,0.0,264.84,,270.0,270.0,-13.434,3.373,-6.512,22.492
1747.0,2.826,0.751,-33.61,1.908,9.165,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.462,1.794,-15.41,-9.021,-18.392,-11.039,-3.154,27.148,0.0,264.84,,270.0,270.0,-13.433,3.364,-6.526,22.54
1747.5,2.826,0.751,-33.61,1.908,9.165,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.462,1.794,-15.478,-9.059,-18.363,-11.105,-3.154,27.148,0.0,264.24,,270.0,270.0,-13.465,3.355,-6.524,22.496
1748.0,2.826,0.751,-33.61,1.908,9.165,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.462,1.794,-15.419,-9.038,-18.364,-11.087,-3.154,27.148,0.0,264.24,,270.0,270.0,-13.501,3.346,-6.534,22.56
1748.5,2.826,0.751,-33.61,1.908,9.165,4.085,32.058,3.613,-35.18,-2.713,0.0,34.2,34.3,9.462,1.794,-15.362,-9.006,-18.362,-10.996,-3.154,27.148,0.0,263.94,,270.0,270.0,-13.477,3.338,-6.538,22.542
1749.0,2.826,0.751,-33.61,1.908,9.165,4.083,32.06,3.591,-35.201,-2.725,0.0,34.166,34.21,9.462,1.794,-15.371,-9.004,-18.372,-10.96,-3.155,27.135,0.0,263.94,,270.0,270.0,-13.431,3.329,-6.528,22.53
1749.5,2.826,0.751,-33.61,1.908,9.165,4.083,32.06,3.591,-35.201,-2.725,0.0,34.2,34.2,9.462,1.794,-15.359,-8.999,-18.394,-10.97,-3.155,27.135,0.0,264.24,,270.0,270.0,-13.427,3.321,-6.529,22.548
1750.0,3.633,0.864,-35.209,1.905,9.25,4.083,32.06,3.591,-35.201,-2.725,0.0,34.2,34.2,9.271,1.774,-15.438,-9.022,-18.427,-11.07,-3.155,27.135,0.0,264.24,,270.0,270.0,-13.431,3.313,-6.525,22.657
1750.5,3.633,0.864,-35.209,1.905,9.25,4.083,32.06,3.591,-35.201,-2.725,0.0,34.2,34.2,9.271,1.774,-15.531,-9.068,-18.427,-11.134,-3.155,27.135,0.0,263.94,,270.0,270.0,-13.489,3.318,-6.528,22.716
1751.0,3.633,0.864,-35.209,1.905,9.25,4.083,32.06,3.591,-35.201,-2.725,0.0,34.2,34.2,9.271,1.774,-15.485,-9.054,-18.407,-11.085,-3.155,27.135,0.0,263.94,,270.0,270.0,-13.54,3.323,-6.532,22.703
1751.5,3.633,0.864,-35.209,1.905,9.25,4.083,32.06,3.591,-35.201,-2.725,0.0,34.2,34.2,9.271,1.774,-15.394,-9.02,-18.393,-10.991,-3.155,27.135,0.0,263.94,,270.0,270.0,-13.508,3.329,-6.539,22.668
1752.0,3.633,0.864,-35.209,1.905,9.25,4.084,32.075,3.619,-35.285,-2.733,0.0,34.177,34.201,9.271,1.774,-15.356,-9.011,-18.377,-10.992,-3.157,27.141,0.0,263.94,,270.0,270.0,-13.45,3.334,-6.506,22.669
1752.5,3.633,0.864,-35.209,1.905,9.25,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.271,1.774,-15.453,-9.035,-18.434,-11.058,-3.157,27.141,0.0,263.54,,270.0,270.0,-13.434,3.338,-6.515,22.609
1753.0,3.79,0.925,-35.209,1.89,9.192,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.332,1.964,-15.581,-9.082,-18.431,-11.102,-3.157,27.141,0.0,263.54,,270.0,270.0,-13.495,3.343,-6.53,22.574
1753.5,3.79,0.925,-35.209,1.89,9.192,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.332,1.964,-15.548,-9.073,-18.415,-11.085,-3.157,27.141,0.0,263.94,,270.0,270.0,-13.549,3.351,-6.545,22.533
1754.0,3.79,0.925,-35.209,1.89,9.192,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.332,1.964,-15.454,-9.056,-18.377,-11.038,-3.157,27.141,0.0,263.94,,270.0,270.0,-13.53,3.358,-6.529,22.615
1754.5,3.79,0.925,-35.209,1.89,9.192,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.332,1.964,-15.387,-9.027,-18.371,-11.006,-3.157,27.141,0.0,263.84,,270.0,270.0,-13.481,3.365,-6.529,22.676
1755.0,3.79,0.925,-35.209,1.89,9.192,4.084,32.075,3.619,-35.285,-2.733,0.0,34.2,34.2,9.332,1.964,-15.422,-9.06,-18.384,-11.054,-3.157,27.141,0.0,263.84,,270.0,270.0,-13.448,3.372,-6.528,22.696
1755.5,3.79,0.925,-35.209,1.89,9.192,4.081,32.073,3.621,-35.265,-2.701,0.0,34.178,34.254,9.332,1.964,-15.511,-9.077,-18.361,-11.096,-3.147,27.147,0.0,263.74,,270.0,270.0,-13.48,3.379,-6.522,22.72
1756.0,3.79,0.925,-35.209,1.89,9.192,4.081,32.073,3.621,-35.265,-2.701,0.0,34.2,34.3,9.332,1.964,-15.462,-9.069,-18.347,-11.086,-3.147,27.147,0.0,263.74,,270.0,270.0,-13.511,3.385,-6.531,22.762
1756.5,3.359,0.779,-35.209,1.845,9.276,4.081,32.073,3.621,-35.265,-2.701,0.0,34.2,34.3,9.299,1.624,-15.424,-9.033,-18.35,-11.011,-3.147,27.147,0.0,264.04,,270.0,270.0,-13.491,3.392,-6.541,22.843
1757.0,3.359,0.779,-35.209,1.845,9.276,4.081,32.073,3.621,-35.265,-2.701,0.0,34.2,34.3,9.299,1.624,-15.368,-9.028,-18.36,-11.0,-3.147,27.147,0.0,264.04,,270.0,270.0,-13.455,3.392,-6.535,22.895
1757.5,3.359,0.779,-35.209,1.845,9.276,4.081,32.073,3.621,-35.265,-2.701,0.0,34.2,34.3,9.299,1.624,-15.38,-9.022,-18.363,-11.024,-3.147,27.147,0.0,264.04,,270.0,270.0,-13.439,3.391,-6.512,22.961
1758.0,3.359,0.779,-35.209,1.845,9.276,4.081,32.073,3.621,-35.265,-2.701,0.0,34.2,34.3,9.299,1.624,-15.403,-9.03,-18.363,-11.041,-3.147,27.147,0.0,264.04,,270.0,270.0,-13.448,3.39,-6.527,22.981
1758.5,3.359,0.779,-35.209,1.845,9.276,4.074,32.086,3.582,-35.233,-2.721,0.0,34.191,34.278,9.299,1.624,-15.412,-9.053,-18.328,-11.052,-3.153,27.145,0.0,264.14,,270.0,270.0,-13.459,3.39,-6.528,22.992
1759.0,3.359,0.779,-35.209,1.845,9.276,4.074,32.086,3.582,-35.233,-2.721,0.0,34.2,34.3,9.299,1.624,-15.395,-9.016,-18.319,-11.02,-3.153,27.145,0.0,264.14,,270.0,270.0,-13.461,3.389,-6.522,22.99
1759.5,3.184,0.769,-35.198,1.876,9.212,4.074,32.086,3.582,-35.233,-2.721,0.0,34.2,34.3,9.302,1.961,-15.339,-9.009,-18.336,-10.977,-3.153,27.145,0.0,263.84,,270.0,270.0,-13.438,3.389,-6.528,22.993
1760.0,3.184,0.769,-35.198,1.876,9.212,4.074,32.086,3.582,-35.233,-2.721,0.0,34.2,34.3,9.302,1.961,-15.341,-8.995,-18.341,-11.014,-3.153,27.145,0.0,263.84,,270.0,270.0,-13.415,3.386,-6.496,22.988
1760.5,3.184,0.769,-35.198,1.876,9.212,4.074,32.086,3.582,-35.233,-2.721,0.0,34.2,34.3,9.302,1.961,-15.418,-9.013,-18.341,-11.051,-3.153,27.145,0.0,263.64,,270.0,270.0,-13.423,3.382,-6.511,22.982
1761.0,3.184,0.769,-35.198,1.876,9.212,4.074,32.086,3.582,-35.233,-2.721,0.0,34.2,34.3,9.302,1.961,-15.413,-9.038,-18.306,-11.078,-3.153,27.145,0.0,263.64,,270.0,270.0,-13.456,3.379,-6.497,22.914
1761.5,3.184,0.769,-35.198,1.876,9.212,4.071,32.1,3.613,-35.269,-2.716,0.0,34.21,34.273,9.302,1.961,-15.456,-9.028,-18.349,-11.038,-3.143,27.144,0.0,262.94,,270.0,270.0,-13.459,3.376,-6.522,22.881
1762.0,3.184,0.769,-35.198,1.876,9.212,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.302,1.961,-15.342,-8.993,-18.33,-10.98,-3.143,27.144,0.0,262.94,,270.0,270.0,-13.468,3.373,-6.515,22.841
1762.5,3.184,0.769,-35.198,1.876,9.212,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.302,1.961,-15.392,-8.987,-18.345,-10.989,-3.143,27.144,0.0,263.94,,270.0,270.0,-13.411,3.37,-6.48,22.827
1763.0,3.823,0.885,-35.209,1.836,9.247,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.27,1.97,-15.395,-9.022,-18.331,-11.058,-3.143,27.144,0.0,263.94,,270.0,270.0,-13.428,3.367,-6.49,22.858
1763.5,3.823,0.885,-35.209,1.836,9.247,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.27,1.97,-15.455,-9.031,-18.338,-11.05,-3.143,27.144,0.0,263.64,,270.0,270.0,-13.452,3.374,-6.512,22.924
1764.0,3.823,0.885,-35.209,1.836,9.247,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.27,1.97,-15.467,-9.011,-18.369,-11.05,-3.143,27.144,0.0,263.64,,270.0,270.0,-13.469,3.381,-6.501,22.951
1764.5,3.823,0.885,-35.209,1.836,9.247,4.071,32.1,3.613,-35.269,-2.716,0.0,34.2,34.3,9.27,1.97,-15.412,-9.009,-18.386,-11.006,-3.143,27.144,0.0,263.54,,270.0,270.0,-13.474,3.389,-6.487,22.964
1765.0,3.823,0.885,-35.209,1.836,9.247,4.101,32.102,3.597,-35.242,-2.712,0.0,34.207,34.321,9.27,1.97,-15.372,-8.988,-18.382,-11.009,-3.147,27.136,0.0,263.54,,270.0,270.0,-13.453,3.396,-6.482,22.924
1765.5,3.823,0.885,-35.209,1.836,9.247,4.101,32.102,3.597,-35.242,-2.712,0.0,34.2,34.3,9.27,1.97,-15.507,-9.041,-18.396,-11.09,-3.147,27.136,0.0,263.24,,270.0,270.0,-13.438,3.403,-6.5,22.953
1766.0,4.123,0.988,-35.209,1.904,9.325,4.101,32.102,3.597,-35.242,-2.712,0.0,34.2,34.3,9.089,1.907,-15.536,-9.049,-18.424,-11.088,-3.147,27.136,0.0,263.24,,270.0,270.0,-13.508,3.41,-6.502,22.957
1766.5,4.123,0.988,-35.209,1.904,9.325,4.101,32.102,3.597,-35.242,-2.712,0.0,34.2,34.3,9.089,1.907,-15.475,-9.028,-18.435,-11.034,-3.147,27.136,0.0,263.84,,270.0,270.0,-13.524,3.421,-6.496,22.976
1767.0,4.123,0.988,-35.209,1.904,9.325,4.101,32.102,3.597,-35.242,-2.712,0.0,34.2,34.3,9.089,1.907,-15.396,-9.005,-18.415,-11.002,-3.147,27.136,0.0,263.84,,270.0,270.0,-13.493,3.433,-6.523,22.983
1767.5,4.123,0.988,-35.209,1.904,9.325,4.101,32.102,3.597,-35.242,-2.712,0.0,34.2,34.3,9.089,1.907,-15.353,-8.99,-18.387,-10.982,-3.147,27.136,0.0,263.64,,270.0,270.0,-13.454,3.444,-6.517,22.954
1768.0,4.123,0.988,-35.209,1.904,9.325,4.156,32.106,3.584,-35.244,-2.712,0.0,34.213,34.293,9.089,1.907,-15.423,-9.02,-18.427,-11.073,-3.145,27.133,0.0,263.64,,270.0,270.0,-13.428,3.455,-6.515,22.976
1768.5,4.123,0.988,-35.209,1.904,9.325,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.089,1.907,-15.579,-9.058,-18.451,-11.11,-3.145,27.133,0.0,263.84,,270.0,270.0,-13.486,3.466,-6.515,23.004
1769.0,4.123,0.988,-35.209,1.904,9.325,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.089,1.907,-15.566,-9.06,-18.513,-11.116,-3.145,27.133,0.0,263.84,,270.0,270.0,-13.55,3.477,-6.5,23.042
1769.5,3.364,0.809,-35.14,1.945,9.154,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.239,1.795,-15.402,-9.014,-18.434,-11.021,-3.145,27.133,0.0,263.54,,270.0,270.0,-13.564,3.488,-6.517,23.001
1770.0,3.364,0.809,-35.14,1.945,9.154,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.239,1.795,-15.404,-9.024,-18.447,-10.987,-3.145,27.133,0.0,263.54,,270.0,270.0,-13.468,3.486,-6.512,22.979
1770.5,3.364,0.809,-35.14,1.945,9.154,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.239,1.795,-15.461,-9.048,-18.445,-11.094,-3.145,27.133,0.0,263.94,,270.0,270.0,-13.465,3.484,-6.51,23.006
1771.0,3.364,0.809,-35.14,1.945,9.154,4.156,32.106,3.584,-35.244,-2.712,0.0,34.2,34.3,9.239,1.795,-15.509,-9.088,-18.406,-11.125,-3.145,27.133,0.0,263.94,,270.0,270.0,-13.512,3.482,-6.517,23.016
1771.5,3.364,0.809,-35.14,1.945,9.154,4.07,32.105,3.6,-35.223,-2.714,0.0,34.219,34.316,9.239,1.795,-15.547,-9.083,-18.395,-11.118,-3.162,27.13,0.0,263.94,,270.0,270.0,-13.532,3.48,-6.54,23.034
1772.0,3.364,0.809,-35.14,1.945,9.154,4.07,32.105,3.6,-35.223,-2.714,0.0,34.2,34.3,9.239,1.795,-15.466,-9.048,-18.398,-11.052,-3.162,27.13,0.0,263.94,,270.0,270.0,-13.536,3.478,-6.538,23.052
1772.5,3.214,0.765,-35.209,1.88,9.242,4.07,32.105,3.6,-35.223,-2.714,0.0,34.2,34.3,9.151,2.031,-15.395,-9.031,-18.38,-11.016,-3.162,27.13,0.0,263.84,,270.0,270.0,-13.491,3.476,-6.523,23.062
1773.0,3.214,0.765,-35.209,1.88,9.242,4.07,32.105,3.6,-35.223,-2.714,0.0,34.2,34.3,9.151,2.031,-15.41,-9.012,-18.405,-11.029,-3.162,27.13,0.0,263.84,,270.0,270.0,-13.455,3.472,-6.515,23.057
1773.5,3.214,0.765,-35.209,1.88,9.242,4.07,32.105,3.6,-35.223,-2.714,0.0,34.2,34.3,9.151,2.031,-15.535,-9.043,-18.452,-11.116,-3.162,27.13,0.0,264.04,,270.0,270.0,-13.464,3.467,-6.501,23.045
1774.0,3.214,0.765,-35.209,1.88,9.242,4.07,32.105,3.6,-35.223,-2.714,0.0,34.2,34.3,9.151,2.031,-15.589,-9.089,-18.452,-11.146,-3.162,27.13,0.0,264.04,,270.0,270.0,-13.537,3.463,-6.518,23.077
1774.5,3.214,0.765,-35.209,1.88,9.242,4.08,32.116,3.598,-35.237,-2.715,0.0,34.225,34.348,9.151,2.031,-15.48,-9.075,-18.448,-11.081,-3.166,27.134,0.0,263.84,,270.0,270.0,-13.569,3.459,-6.537,23.036
1775.0,3.214,0.765,-35.209,1.88,9.242,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.151,2.031,-15.408,-9.034,-18.398,-11.012,-3.166,27.134,0.0,263.84,,270.0,270.0,-13.521,3.455,-6.537,22.994
1775.5,3.214,0.765,-35.209,1.88,9.242,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.151,2.031,-15.368,-9.026,-18.375,-10.995,-3.166,27.134,0.0,264.04,,270.0,270.0,-13.463,3.451,-6.51,22.983
1776.0,2.287,0.616,-33.436,1.951,9.205,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.461,1.811,-15.387,-9.015,-18.383,-11.027,-3.166,27.134,0.0,264.04,,270.0,270.0,-13.441,3.447,-6.531,23.007
1776.5,2.287,0.616,-33.436,1.951,9.205,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.461,1.811,-15.482,-9.074,-18.355,-11.114,-3.166,27.134,0.0,263.34,,270.0,270.0,-13.453,3.428,-6.532,22.973
1777.0,2.287,0.616,-33.436,1.951,9.205,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.461,1.811,-15.43,-9.067,-18.363,-11.066,-3.166,27.134,0.0,263.34,,270.0,270.0,-13.506,3.41,-6.541,22.946
1777.5,2.287,0.616,-33.436,1.951,9.205,4.08,32.116,3.598,-35.237,-2.715,0.0,34.2,34.3,9.461,1.811,-15.384,-9.027,-18.347,-11.026,-3.166,27.134,0.0,264.04,,270.0,270.0,-13.482,3.391,-6.523,23.008
1778.0,2.287,0.616,-33.436,1.951,9.205,4.077,32.115,3.601,-35.205,-2.728,0.0,34.22,34.37,9.461,1.811,-15.35,-9.025,-18.351,-10.982,-3.151,27.131,0.0,264.04,,270.0,270.0,-13.446,3.373,-6.521,22.987
1778.5,2.287,0.616,-33.436,1.951,9.205,4.077,32.115,3.601,-35.205,-2.728,0.0,34.2,34.4,9.461,1.811,-15.323,-8.976,-18.347,-10.977,-3.151,27.131,0.0,264.24,,270.0,270.0,-13.427,3.355,-6.517,22.98
1779.0,3.363,0.866,-34.748,1.892,9.223,4.077,32.115,3.601,-35.205,-2.728,0.0,34.2,34.4,9.306,2.01,-15.41,-9.022,-18.382,-11.026,-3.151,27.131,0.0,264.24,,270.0,270.0,-13.406,3.338,-6.503,22.882
1779.5,3.363,0.866,-34.748,1.892,9.223,4.077,32.115,3.601,-35.205,-2.728,0.0,34.2,34.4,9.306,2.01,-15.443,-9.07,-18.338,-11.119,-3.151,27.131,0.0,264.04,,270.0,270.0,-13.46,3.338,-6.52,22.831
1780.0,3.363,0.866,-34.748,1.892,9.223,4.077,32.115,3.601,-35.205,-2.728,0.0,34.2,34.4,9.306,2.01,-15.396,-9.046,-18.352,-11.064,-3.151,27.131,0.0,264.04,,270.0,270.0,-13.492,3.339,-6.531,22.76
1780.5,3.363,0.866,-34.748,1.892,9.223,4.077,32.115,3.601,-35.205,-2.728,0.0,34.2,34.4,9.306,2.01,-15.368,-9.022,-18.338,-11.009,-3.151,27.131,0.0,263.84,,270.0,270.0,-13.464,3.339,-6.524,22.68
1781.0,3.363,0.866,-34.748,1.892,9.223,4.097,32.126,3.585,-35.197,-2.712,0.0,34.24,34.375,9.306,2.01,-15.322,-9.013,-18.347,-10.98,-3.144,27.136,0.0,263.84,,270.0,270.0,-13.434,3.339,-6.503,22.609
1781.5,3.363,0.866,-34.748,1.892,9.223,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.306,2.01,-15.357,-9.007,-18.365,-11.03,-3.144,27.136,0.0,263.94,,270.0,270.0,-13.415,3.34,-6.515,22.551
1782.0,3.984,1.009,-34.94,1.881,9.233,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.303,2.042,-15.458,-9.046,-18.364,-11.073,-3.144,27.136,0.0,263.94,,270.0,270.0,-13.44,3.34,-6.507,22.485
1782.5,3.984,1.009,-34.94,1.881,9.233,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.303,2.042,-15.464,-9.036,-18.318,-11.081,-3.144,27.136,0.0,264.04,,270.0,270.0,-13.485,3.351,-6.529,22.371
1783.0,3.984,1.009,-34.94,1.881,9.233,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.303,2.042,-15.442,-9.045,-18.332,-11.071,-3.144,27.136,0.0,264.04,,270.0,270.0,-13.475,3.361,-6.516,22.399
1783.5,3.984,1.009,-34.94,1.881,9.233,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.303,2.042,-15.374,-8.995,-18.353,-10.983,-3.144,27.136,0.0,263.94,,270.0,270.0,-13.473,3.371,-6.503,22.403
1784.0,3.984,1.009,-34.94,1.881,9.233,4.097,32.126,3.585,-35.197,-2.712,0.0,34.2,34.4,9.303,2.042,-15.345,-8.996,-18.37,-10.977,-3.144,27.136,0.0,263.94,,270.0,270.0,-13.426,3.381,-6.5,22.405
1784.5,3.984,1.009,-34.94,1.881,9.233,4.072,32.134,3.594,-35.218,-2.704,0.0,34.244,34.347,9.303,2.042,-15.386,-9.021,-18.358,-11.059,-3.142,27.137,0.0,264.04,,270.0,270.0,-13.422,3.391,-6.489,22.388
1785.0,3.984,1.009,-34.94,1.881,9.233,4.072,32.134,3.594,-35.218,-2.704,0.0,34.2,34.3,9.303,2.042,-15.408,-9.066,-18.317,-11.124,-3.142,27.137,0.0,264.04,,270.0,270.0,-13.456,3.401,-6.5,22.336
1785.5,3.892,0.913,-35.209,1.922,9.234,4.072,32.134,3.594,-35.218,-2.704,0.0,34.2,34.3,9.194,1.879,-15.44,-9.058,-18.33,-11.065,-3.142,27.137,0.0,263.94,,270.0,270.0,-13.479,3.411,-6.517,22.367
1786.0,3.892,0.913,-35.209,1.922,9.234,4.072,32.134,3.594,-35.218,-2.704,0.0,34.2,34.3,9.194,1.879,-15.394,-9.025,-18.345,-11.004,-3.142,27.137,0.0,263.94,,270.0,270.0,-13.473,3.418,-6.507,22.369
1786.5,3.892,0.913,-35.209,1.922,9.234,4.072,32.134,3.594,-35.218,-2.704,0.0,34.2,34.3,9.194,1.879,-15.375,-9.004,-18.344,-10.981,-3.142,27.137,0.0,263.84,,270.0,270.0,-13.442,3.426,-6.487,22.473
1787.0,3.892,0.913,-35.209,1.922,9.234,4.072,32.134,3.594,-35.218,-2.704,0.0,34.2,34.3,9.194,1.879,-15.312,-8.983,-18.34,-10.967,-3.142,27.137,0.0,263.84,,270.0,270.0,-13.426,3.434,-6.494,22.488
1787.5,3.892,0.913,-35.209,1.922,9.234,4.081,32.135,3.599,-35.25,-2.701,0.0,34.246,34.35,9.194,1.879,-15.465,-9.06,-18.373,-11.1,-3.121,27.133,0.0,263.74,,270.0,270.0,-13.4,3.441,-6.488,22.535
1788.0,3.892,0.913,-35.209,1.922,9.234,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.194,1.879,-15.429,-9.059,-18.332,-11.081,-3.121,27.133,0.0,263.74,,270.0,270.0,-13.499,3.449,-6.506,22.579
1788.5,3.451,0.856,-35.209,1.891,9.309,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.141,1.828,-15.422,-9.031,-18.345,-11.051,-3.121,27.133,0.0,263.64,,270.0,270.0,-13.475,3.456,-6.5,22.671
1789.0,3.451,0.856,-35.209,1.891,9.309,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.141,1.828,-15.39,-9.028,-18.345,-10.998,-3.121,27.133,0.0,263.64,,270.0,270.0,-13.462,3.456,-6.506,22.761
1789.5,3.451,0.856,-35.209,1.891,9.309,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.141,1.828,-15.341,-8.995,-18.357,-10.971,-3.121,27.133,0.0,263.84,,270.0,270.0,-13.44,3.456,-6.498,22.743
1790.0,3.451,0.856,-35.209,1.891,9.309,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.141,1.828,-15.338,-8.996,-18.387,-10.968,-3.121,27.133,0.0,263.84,,270.0,270.0,-13.416,3.456,-6.49,22.789
1790.5,3.451,0.856,-35.209,1.891,9.309,4.081,32.135,3.599,-35.25,-2.701,0.0,34.2,34.3,9.141,1.828,-15.461,-9.02,-18.42,-11.071,-3.121,27.133,0.0,263.74,,270.0,270.0,-13.422,3.456,-6.501,22.755
1791.0,3.451,0.856,-35.209,1.891,9.309,4.069,32.143,3.608,-35.204,-2.701,0.0,34.259,34.432,9.141,1.828,-15.552,-9.059,-18.395,-11.086,-3.121,27.14,0.0,263.74,,270.0,270.0,-13.493,3.456,-6.524,22.771
1791.5,3.451,0.856,-35.209,1.891,9.309,4.069,32.143,3.608,-35.204,-2.701,0.0,34.3,34.4,9.141,1.828,-15.44,-9.034,-18.402,-11.037,-3.121,27.14,0.0,264.44,,270.0,270.0,-13.523,3.456,-6.524,22.811
1792.0,3.228,0.777,-35.209,1.903,9.253,4.069,32.143,3.608,-35.204,-2.701,0.0,34.3,34.4,9.201,1.842,-15.378,-9.03,-18.348,-10.985,-3.121,27.14,0.0,264.44,,270.0,270.0,-13.478,3.455,-6.522,22.859
1792.5,3.228,0.777,-35.209,1.903,9.253,4.069,32.143,3.608,-35.204,-2.701,0.0,34.3,34.4,9.201,1.842,-15.34,-8.993,-18.362,-10.99,-3.121,27.14,0.0,264.04,,270.0,270.0,-13.435,3.452,-6.525,22.927
1793.0,3.228,0.777,-35.209,1.903,9.253,4.069,32.143,3.608,-35.204,-2.701,0.0,34.3,34.4,9.201,1.842,-15.433,-9.044,-18.368,-11.047,-3.121,27.14,0.0,264.04,,270.0,270.0,-13.421,3.448,-6.487,22.947
1793.5,3.228,0.777,-35.209,1.903,9.253,4.069,32.143,3.608,-35.204,-2.701,0.0,34.3,34.4,9.201,1.842,-15.525,-9.06,-18.356,-11.102,-3.121,27.14,0.0,263.54,,270.0,270.0,-13.473,3.444,-6.515,22.962
1794.0,3.228,0.777,-35.209,1.903,9.253,4.08,32.137,3.589,-35.228,-2.693,0.0,34.247,34.428,9.201,1.842,-15.52,-9.072,-18.363,-11.071,-3.129,27.13,0.0,263.54,,270.0,270.0,-13.511,3.441,-6.524,22.97
1794.5,3.228,0.777,-35.209,1.903,9.253,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.201,1.842,-15.377,-9.006,-18.36,-10.995,-3.129,27.13,0.0,263.84,,270.0,270.0,-13.506,3.437,-6.51,22.97
1795.0,3.26,0.859,-33.964,1.897,9.125,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.448,1.866,-15.34,-8.991,-18.368,-10.97,-3.129,27.13,0.0,263.84,,270.0,270.0,-13.434,3.434,-6.511,22.987
1795.5,3.26,0.859,-33.964,1.897,9.125,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.448,1.866,-15.438,-9.033,-18.364,-11.053,-3.129,27.13,0.0,263.34,,270.0,270.0,-13.417,3.431,-6.511,22.979
1796.0,3.26,0.859,-33.964,1.897,9.125,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.448,1.866,-15.516,-9.08,-18.373,-11.114,-3.129,27.13,0.0,263.34,,270.0,270.0,-13.472,3.428,-6.511,22.958
1796.5,3.26,0.859,-33.964,1.897,9.125,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.448,1.866,-15.478,-9.071,-18.371,-11.055,-3.129,27.13,0.0,264.34,,270.0,270.0,-13.521,3.426,-6.524,22.957
1797.0,3.26,0.859,-33.964,1.897,9.125,4.08,32.137,3.589,-35.228,-2.693,0.0,34.2,34.4,9.448,1.866,-15.397,-9.026,-18.35,-11.001,-3.129,27.13,0.0,264.34,,270.0,270.0,-13.494,3.423,-6.52,22.936
1797.5,3.26,0.859,-33.964,1.897,9.125,4.098,32.141,3.555,-35.181,-2.693,0.0,34.254,34.38,9.448,1.866,-15.33,-8.986,-18.343,-10.969,-3.122,27.142,0.0,263.74,,270.0,270.0,-13.443,3.42,-6.513,22.897
1798.0,3.26,0.859,-33.964,1.897,9.125,4.098,32.141,3.555,-35.181,-2.693,0.0,34.3,34.4,9.448,1.866,-15.357,-8.978,-18.367,-10.986,-3.122,27.142,0.0,263.74,,270.0,270.0,-13.407,3.418,-6.496,22.878
1798.5,3.557,0.813,-35.209,1.882,9.264,4.098,32.141,3.555,-35.181,-2.693,0.0,34.3,34.4,9.214,1.84,-15.422,-9.061,-18.321,-11.095,-3.122,27.142,0.0,264.04,,270.0,270.0,-13.422,3.415,-6.52,22.84
1799.0,3.557,0.813,-35.209,1.882,9.264,4.098,32.141,3.555,-35.181,-2.693,0.0,34.3,34.4,9.214,1.84,-15.396,-9.039,-18.317,-11.066,-3.122,27.142,0.0,264.04,,270.0,270.0,-13.475,3.417,-6.514,22.801
1799.5,3.557,0.813,-35.209,1.882,9.264,4.098,32.141,3.555,-35.181,-2.693,0.0,34.3,34.4,9.214,1.84,-15.36,-9.006,-18.339,-11.032,-3.122,27.142,0.0,263.84,,270.0,270.0,-13.454,3.42,-6.519,22.795
1800.0,3.557,0.813,-35.209,1.882,9.264,4.098,32.141,3.555,-35.181,-2.693,0.0,34.3,34.4,9.214,1.84,-15.372,-9.004,-18.368,-10.981,-3.122,27.142,0.0,263.84,,270.0,270.0,-13.434,3.422,-6.511,22.745
1800.5,3.557,0.813,-35.209,1.882,9.264,4.1,32.147,3.552,-35.143,-2.677,0.0,34.252,34.361,9.214,1.84,-15.323,-8.99,-18.348,-10.978,-3.127,27.125,0.0,264.34,,270.0,270.0,-13.431,3.424,-6.496,22.759
1801.0,3.557,0.813,-35.209,1.882,9.264,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.214,1.84,-15.394,-8.986,-18.364,-11.008,-3.127,27.125,0.0,264.34,,270.0,270.0,-13.41,3.426,-6.491,22.704
1801.5,3.256,0.858,-33.291,1.942,9.208,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.422,1.82,-15.425,-9.04,-18.356,-11.068,-3.127,27.125,0.0,264.14,,270.0,270.0,-13.438,3.428,-6.506,22.678
1802.0,3.256,0.858,-33.291,1.942,9.208,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.422,1.82,-15.46,-9.05,-18.335,-11.078,-3.127,27.125,0.0,264.14,,275.0,275.0,-13.472,3.426,-6.492,22.679
1802.5,3.256,0.858,-33.291,1.942,9.208,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.422,1.82,-15.39,-9.024,-18.346,-11.02,-3.127,27.125,0.0,264.14,,275.0,275.0,-13.481,3.423,-6.484,22.645
1803.0,3.256,0.858,-33.291,1.942,9.208,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.422,1.82,-15.361,-8.993,-18.344,-10.986,-3.127,27.125,0.0,264.14,,275.0,275.0,-13.445,3.42,-6.512,22.618
1803.5,3.256,0.858,-33.291,1.942,9.208,4.1,32.147,3.552,-35.143,-2.677,0.0,34.3,34.4,9.422,1.82,-15.399,-8.993,-18.343,-11.026,-3.127,27.125,0.0,263.74,,275.0,275.0,-13.421,3.417,-6.487,22.6
1804.0,3.256,0.858,-33.291,1.942,9.208,4.073,32.149,3.581,-35.196,-2.701,0.0,34.251,34.396,9.422,1.82,-15.386,-9.025,-18.306,-11.074,-3.134,27.124,0.0,263.74,,275.0,275.0,-13.44,3.415,-6.491,22.579
1804.5,3.256,0.858,-33.291,1.942,9.208,4.073,32.149,3.581,-35.196,-2.701,0.0,34.3,34.4,9.422,1.82,-15.435,-9.033,-18.32,-11.057,-3.134,27.124,0.0,264.34,,275.0,275.0,-13.448,3.412,-6.495,22.574
1805.0,2.904,0.785,-33.666,1.902,9.157,4.073,32.149,3.581,-35.196,-2.701,0.0,34.3,34.4,9.356,1.884,-15.442,-9.038,-18.335,-11.031,-3.134,27.124,0.0,264.34,,275.0,275.0,-13.461,3.41,-6.491,22.572
1805.5,2.904,0.785,-33.666,1.902,9.157,4.073,32.149,3.581,-35.196,-2.701,0.0,34.3,34.4,9.356,1.884,-15.404,-8.994,-18.342,-10.984,-3.134,27.124,0.0,262.84,,275.0,275.0,-13.461,3.401,-6.479,22.569
1806.0,2.904,0.785,-33.666,1.902,9.157,4.073,32.149,3.581,-35.196,-2.701,0.0,34.3,34.4,9.356,1.884,-15.378,-8.972,-18.341,-10.998,-3.134,27.124,0.0,262.84,,275.0,275.0,-13.431,3.393,-6.488,22.573
1806.5,2.904,0.785,-33.666,1.902,9.157,4.073,32.149,3.581,-35.196,-2.701,0.0,34.3,34.4,9.356,1.884,-15.422,-9.004,-18.344,-11.039,-3.134,27.124,0.0,269.24,,275.0,275.0,-13.422,3.385,-6.485,22.586
1807.0,2.904,0.785,-33.666,1.902,9.157,4.105,32.151,3.578,-35.208,-2.712,0.0,34.248,34.35,9.356,1.884,-15.472,-9.022,-18.346,-11.04,-3.136,27.119,0.0,269.24,,275.0,275.0,-13.452,3.377,-6.494,22.555
1807.5,2.904,0.785,-33.666,1.902,9.157,4.105,32.151,3.578,-35.208,-2.712,0.0,34.2,34.3,9.356,1.884,-15.449,-8.993,-18.344,-11.04,-3.136,27.119,0.0,267.34,,275.0,275.0,-13.47,3.37,-6.485,22.565
1808.0,3.361,0.779,-35.209,1.778,9.286,4.105,32.151,3.578,-35.208,-2.712,0.0,34.2,34.3,9.255,1.911,-15.392,-8.999,-18.349,-11.004,-3.136,27.119,0.0,267.34,,275.0,275.0,-13.456,3.362,-6.487,22.533
1808.5,3.361,0.779,-35.209,1.778,9.286,4.105,32.151,3.578,-35.208,-2.712,0.0,34.2,34.3,9.255,1.911,-15.346,-8.971,-18.354,-10.984,-3.136,27.119,0.0,269.24,,275.0,275.0,-13.436,3.362,-6.479,22.547
1809.0,3.361,0.779,-35.209,1.778,9.286,4.105,32.151,3.578,-35.208,-2.712,0.0,34.2,34.3,9.255,1.911,-15.368,-9.007,-18.361,-11.009,-3.136,27.119,0.0,269.24,,275.0,275.0,-13.414,3.362,-6.474,22.51
1809.5,3.361,0.779,-35.209,1.778,9.286,4.105,32.151,3.578,-35.208,-2.712,0.0,34.2,34.3,9.255,1.911,-15.437,-9.008,-18.313,-11.055,-3.136,27.119,0.0,267.24,,275.0,275.0,-13.436,3.362,-6.483,22.471
1810.0,3.361,0.779,-35.209,1.778,9.286,4.104,32.155,3.564,-35.235,-2.677,0.0,34.252,34.34,9.255,1.911,-15.407,-9.006,-18.327,-11.026,-3.14,27.121,0.0,267.24,,275.0,275.0,-13.453,3.362,-6.485,22.453
1810.5,3.361,0.779,-35.209,1.778,9.286,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.255,1.911,-15.337,-8.993,-18.322,-10.962,-3.14,27.121,0.0,269.14,,275.0,275.0,-13.442,3.362,-6.487,22.475
1811.0,3.361,0.779,-35.209,1.778,9.286,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.255,1.911,-15.312,-8.977,-18.323,-10.945,-3.14,27.121,0.0,269.14,,275.0,275.0,-13.403,3.362,-6.464,22.551
1811.5,3.561,0.849,-35.209,1.836,9.263,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.307,1.966,-15.372,-8.993,-18.35,-10.988,-3.14,27.121,0.0,267.04,,275.0,275.0,-13.389,3.362,-6.466,22.54
1812.0,3.561,0.849,-35.209,1.836,9.263,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.307,1.966,-15.414,-8.991,-18.308,-11.041,-3.14,27.121,0.0,267.04,,275.0,275.0,-13.426,3.365,-6.467,22.415
1812.5,3.561,0.849,-35.209,1.836,9.263,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.307,1.966,-15.389,-9.011,-18.27,-11.036,-3.14,27.121,0.0,269.24,,275.0,275.0,-13.438,3.368,-6.48,22.368
1813.0,3.561,0.849,-35.209,1.836,9.263,4.104,32.155,3.564,-35.235,-2.677,0.0,34.3,34.3,9.307,1.966,-15.331,-8.963,-18.304,-10.97,-3.14,27.121,0.0,269.24,,275.0,275.0,-13.426,3.371,-6.475,22.355
1813.5,3.561,0.849,-35.209,1.836,9.263,4.078,32.153,3.562,-35.281,-2.707,0.0,34.243,34.244,9.307,1.966,-15.292,-8.941,-18.312,-10.944,-3.143,27.107,0.0,268.24,,275.0,275.0,-13.392,3.375,-6.456,22.304
1814.0,3.561,0.849,-35.209,1.836,9.263,4.078,32.153,3.562,-35.281,-2.707,0.0,34.2,34.2,9.307,1.966,-15.373,-8.951,-18.313,-10.976,-3.143,27.107,0.0,268.24,,275.0,275.0,-13.372,3.378,-6.461,22.278
1814.5,3.995,0.941,-35.209,1.818,9.272,4.078,32.153,3.562,-35.281,-2.707,0.0,34.2,34.2,9.276,2.051,-15.376,-8.996,-18.271,-11.027,-3.143,27.107,0.0,269.34,,275.0,275.0,-13.403,3.381,-6.45,22.272
1815.0,3.995,0.941,-35.209,1.818,9.272,4.078,32.153,3.562,-35.281,-2.707,0.0,34.2,34.2,9.276,2.051,-15.367,-9.001,-18.228,-11.046,-3.143,27.107,0.0,269.34,,275.0,275.0,-13.417,3.391,-6.451,22.286
1815.5,3.995,0.941,-35.209,1.818,9.272,4.078,32.153,3.562,-35.281,-2.707,0.0,34.2,34.2,9.276,2.051,-15.346,-8.979,-18.26,-10.989,-3.143,27.107,0.0,267.74,,275.0,275.0,-13.41,3.401,-6.464,22.301
1816.0,3.995,0.941,-35.209,1.818,9.272,4.078,32.153,3.562,-35.281,-2.707,0.0,34.2,34.2,9.276,2.051,-15.308,-8.952,-18.271,-10.943,-3.143,27.107,0.0,267.74,,275.0,275.0,-13.393,3.41,-6.452,22.305
1816.5,3.995,0.941,-35.209,1.818,9.272,4.054,32.165,3.565,-35.25,-2.712,0.0,34.242,34.278,9.276,2.051,-15.287,-8.926,-18.272,-10.902,-3.146,27.11,0.0,269.44,,275.0,275.0,-13.368,3.42,-6.432,22.356
1817.0,3.995,0.941,-35.209,1.818,9.272,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.276,2.051,-15.351,-8.942,-18.305,-10.975,-3.146,27.11,0.0,269.44,,275.0,275.0,-13.347,3.429,-6.438,22.416
1817.5,3.995,0.941,-35.209,1.818,9.272,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.276,2.051,-15.398,-8.981,-18.308,-11.016,-3.146,27.11,0.0,268.24,,275.0,275.0,-13.393,3.439,-6.449,22.429
1818.0,3.614,0.908,-34.961,1.953,9.216,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.239,1.81,-15.416,-8.979,-18.285,-10.988,-3.146,27.11,0.0,268.24,,275.0,275.0,-13.426,3.448,-6.423,22.457
1818.5,3.614,0.908,-34.961,1.953,9.216,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.239,1.81,-15.326,-8.936,-18.289,-10.949,-3.146,27.11,0.0,269.44,,275.0,275.0,-13.417,3.45,-6.445,22.422
1819.0,3.614,0.908,-34.961,1.953,9.216,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.239,1.81,-15.28,-8.912,-18.272,-10.897,-3.146,27.11,0.0,269.44,,275.0,275.0,-13.375,3.453,-6.427,22.434
1819.5,3.614,0.908,-34.961,1.953,9.216,4.054,32.165,3.565,-35.25,-2.712,0.0,34.2,34.3,9.239,1.81,-15.293,-8.902,-18.274,-10.89,-3.146,27.11,0.0,266.74,,275.0,275.0,-13.34,3.456,-6.417,22.488
1820.0,3.614,0.908,-34.961,1.953,9.216,4.067,32.165,3.576,-35.241,-2.715,0.0,34.241,34.26,9.239,1.81,-15.346,-8.94,-18.293,-10.977,-3.143,27.101,0.0,266.74,,275.0,275.0,-13.34,3.458,-6.426,22.541
1820.5,3.614,0.908,-34.961,1.953,9.216,4.067,32.165,3.576,-35.241,-2.715,0.0,34.2,34.3,9.239,1.81,-15.403,-8.972,-18.267,-11.013,-3.143,27.101,0.0,269.34,,275.0,275.0,-13.389,3.461,-6.444,22.573
1821.0,3.287,0.843,-34.175,1.986,9.232,4.067,32.165,3.576,-35.241,-2.715,0.0,34.2,34.3,9.261,1.7,-15.335,-8.951,-18.254,-10.939,-3.143,27.101,0.0,269.34,,275.0,275.0,-13.414,3.463,-6.434,22.556
1821.5,3.287,0.843,-34.175,1.986,9.232,4.067,32.165,3.576,-35.241,-2.715,0.0,34.2,34.3,9.261,1.7,-15.262,-8.912,-18.246,-10.873,-3.143,27.101,0.0,266.64,,275.0,275.0,-13.37,3.461,-6.44,22.579
1822.0,3.287,0.843,-34.175,1.986,9.232,4.067,32.165,3.576,-35.241,-2.715,0.0,34.2,34.3,9.261,1.7,-15.217,-8.893,-18.254,-10.869,-3.143,27.101,0.0,266.64,,275.0,275.0,-13.323,3.458,-6.425,22.573
1822.5,3.287,0.843,-34.175,1.986,9.232,4.067,32.165,3.576,-35.241,-2.715,0.0,34.2,34.3,9.261,1.7,-15.277,-8.92,-18.253,-10.92,-3.143,27.101,0.0,269.14,,275.0,275.0,-13.308,3.455,-6.396,22.542
1823.0,3.287,0.843,-34.175,1.986,9.232,4.071,32.162,3.607,-35.256,-2.716,0.0,34.24,34.278,9.261,1.7,-15.38,-8.959,-18.256,-11.006,-3.144,27.096,0.0,269.14,,275.0,275.0,-13.343,3.452,-6.408,22.533
1823.5,3.287,0.843,-34.175,1.986,9.232,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.261,1.7,-15.332,-8.966,-18.218,-11.0,-3.144,27.096,0.0,266.94,,275.0,275.0,-13.4,3.45,-6.414,22.535
1824.0,3.287,0.843,-34.175,1.986,9.232,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.261,1.7,-15.287,-8.923,-18.232,-10.91,-3.144,27.096,0.0,266.94,,275.0,275.0,-13.379,3.447,-6.412,22.512
1824.5,2.916,0.692,-35.209,1.851,9.274,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.177,1.98,-15.216,-8.892,-18.217,-10.852,-3.144,27.096,0.0,269.64,,275.0,275.0,-13.338,3.444,-6.412,22.482
1825.0,2.916,0.692,-35.209,1.851,9.274,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.177,1.98,-15.209,-8.862,-18.219,-10.841,-3.144,27.096,0.0,269.64,,275.0,275.0,-13.294,3.436,-6.4,22.492
1825.5,2.916,0.692,-35.209,1.851,9.274,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.177,1.98,-15.342,-8.905,-18.227,-10.969,-3.144,27.096,0.0,267.44,,275.0,275.0,-13.283,3.427,-6.398,22.517
1826.0,2.916,0.692,-35.209,1.851,9.274,4.071,32.162,3.607,-35.256,-2.716,0.0,34.2,34.3,9.177,1.98,-15.29,-8.936,-18.178,-10.978,-3.144,27.096,0.0,267.44,,275.0,275.0,-13.361,3.419,-6.396,22.573
1826.5,2.916,0.692,-35.209,1.851,9.274,4.057,32.171,3.605,-35.242,-2.707,0.0,34.238,34.207,9.177,1.98,-15.321,-8.939,-18.161,-10.954,-3.143,27.095,0.0,269.34,,275.0,275.0,-13.345,3.41,-6.395,22.656
1827.0,2.916,0.692,-35.209,1.851,9.274,4.057,32.171,3.605,-35.242,-2.707,0.0,34.2,34.2,9.177,1.98,-15.275,-8.921,-18.191,-10.9,-3.143,27.095,0.0,269.34,,275.0,275.0,-13.344,3.402,-6.385,22.716
1827.5,2.971,0.822,-34.3,1.926,9.158,4.057,32.171,3.605,-35.242,-2.707,0.0,34.2,34.2,9.31,1.94,-15.233,-8.868,-18.207,-10.865,-3.143,27.095,0.0,268.54,,275.0,275.0,-13.322,3.394,-6.384,22.752
1828.0,2.971,0.822,-34.3,1.926,9.158,4.057,32.171,3.605,-35.242,-2.707,0.0,34.2,34.2,9.31,1.94,-15.199,-8.839,-18.223,-10.859,-3.143,27.095,0.0,268.54,,275.0,275.0,-13.293,3.387,-6.348,22.759
1828.5,2.971,0.822,-34.3,1.926,9.158,4.057,32.171,3.605,-35.242,-2.707,0.0,34.2,34.2,9.31,1.94,-15.276,-8.887,-18.218,-10.934,-3.143,27.095,0.0,268.64,,275.0,275.0,-13.28,3.381,-6.352,22.744
1829.0,2.971,0.822,-34.3,1.926,9.158,4.057,32.171,3.605,-35.242,-2.707,0.0,34.2,34.2,9.31,1.94,-15.329,-8.922,-18.178,-10.958,-3.143,27.095,0.0,268.64,,275.0,275.0,-13.329,3.374,-6.367,22.754
1829.5,2.971,0.822,-34.3,1.926,9.158,4.101,32.171,3.569,-35.226,-2.715,0.0,34.238,34.233,9.31,1.94,-15.313,-8.908,-18.164,-10.941,-3.155,27.086,0.0,267.44,,275.0,275.0,-13.347,3.367,-6.379,22.759
1830.0,2.971,0.822,-34.3,1.926,9.158,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.31,1.94,-15.281,-8.867,-18.188,-10.892,-3.155,27.086,0.0,267.44,,275.0,275.0,-13.331,3.361,-6.381,22.671
1830.5,2.971,0.822,-34.3,1.926,9.158,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.31,1.94,-15.246,-8.862,-18.196,-10.844,-3.155,27.086,0.0,268.44,,275.0,275.0,-13.307,3.354,-6.356,22.509
1831.0,2.984,0.723,-35.209,1.884,9.246,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.139,2.028,-15.182,-8.823,-18.187,-10.802,-3.155,27.086,0.0,268.44,,275.0,275.0,-13.287,3.348,-6.338,22.473
1831.5,2.984,0.723,-35.209,1.884,9.246,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.139,2.028,-15.222,-8.902,-18.138,-10.914,-3.155,27.086,0.0,267.54,,275.0,275.0,-13.248,3.342,-6.347,22.416
1832.0,2.984,0.723,-35.209,1.884,9.246,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.139,2.028,-15.286,-8.893,-18.117,-10.936,-3.155,27.086,0.0,267.54,,275.0,275.0,-13.294,3.336,-6.349,22.396
1832.5,2.984,0.723,-35.209,1.884,9.246,4.101,32.171,3.569,-35.226,-2.715,0.0,34.2,34.2,9.139,2.028,-15.266,-8.86,-18.131,-10.866,-3.155,27.086,0.0,269.44,,275.0,275.0,-13.308,3.331,-6.346,22.377
1833.0,2.984,0.723,-35.209,1.884,9.246,4.093,32.166,3.554,-35.192,-2.714,0.0,34.223,34.222,9.139,2.028,-15.232,-8.84,-18.153,-10.833,-3.161,27.072,0.0,269.44,,275.0,275.0,-13.281,3.325,-6.337,22.366
1833.5,2.984,0.723,-35.209,1.884,9.246,4.093,32.166,3.554,-35.192,-2.714,0.0,34.2,34.2,9.139,2.028,-15.198,-8.809,-18.161,-10.787,-3.161,27.072,0.0,267.84,,275.0,275.0,-13.265,3.319,-6.335,22.365
1834.0,2.892,0.776,-33.645,1.934,9.114,4.093,32.166,3.554,-35.192,-2.714,0.0,34.2,34.2,9.429,1.82,-15.166,-8.804,-18.185,-10.797,-3.161,27.072,0.0,267.84,,275.0,275.0,-13.239,3.314,-6.328,22.467
1834.5,2.892,0.776,-33.645,1.934,9.114,4.093,32.166,3.554,-35.192,-2.714,0.0,34.2,34.2,9.429,1.82,-15.251,-8.843,-18.19,-10.888,-3.161,27.072,0.0,268.74,,275.0,275.0,-13.238,3.307,-6.309,22.474
1835.0,2.892,0.776,-33.645,1.934,9.114,4.093,32.166,3.554,-35.192,-2.714,0.0,34.2,34.2,9.429,1.82,-15.286,-8.859,-18.164,-10.907,-3.161,27.072,0.0,268.74,,275.0,275.0,-13.293,3.3,-6.33,22.479
1835.5,2.892,0.776,-33.645,1.934,9.114,4.093,32.166,3.554,-35.192,-2.714,0.0,34.2,34.2,9.429,1.82,-15.253,-8.852,-18.186,-10.864,-3.161,27.072,0.0,267.54,,275.0,275.0,-13.304,3.293,-6.333,22.466
1836.0,2.892,0.776,-33.645,1.934,9.114,4.089,32.183,3.548,-35.222,-2.727,0.0,34.215,34.179,9.429,1.82,-15.197,-8.827,-18.179,-10.812,-3.158,27.074,0.0,267.54,,275.0,275.0,-13.289,3.287,-6.314,22.454
1836.5,2.892,0.776,-33.645,1.934,9.114,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.429,1.82,-15.17,-8.804,-18.201,-10.795,-3.158,27.074,0.0,268.94,,275.0,275.0,-13.254,3.28,-6.315,22.443
1837.0,2.892,0.776,-33.645,1.934,9.114,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.429,1.82,-15.229,-8.802,-18.211,-10.843,-3.158,27.074,0.0,268.94,,275.0,275.0,-13.243,3.274,-6.319,22.425
1837.5,3.653,0.838,-35.209,1.914,9.191,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.229,1.937,-15.354,-8.871,-18.207,-10.929,-3.158,27.074,0.0,268.54,,275.0,275.0,-13.271,3.268,-6.329,22.414
1838.0,3.653,0.838,-35.209,1.914,9.191,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.229,1.937,-15.367,-8.871,-18.233,-10.934,-3.158,27.074,0.0,268.54,,275.0,275.0,-13.34,3.274,-6.344,22.408
1838.5,3.653,0.838,-35.209,1.914,9.191,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.229,1.937,-15.3,-8.842,-18.196,-10.837,-3.158,27.074,0.0,268.84,,275.0,275.0,-13.351,3.28,-6.32,22.445
1839.0,3.653,0.838,-35.209,1.914,9.191,4.089,32.183,3.548,-35.222,-2.727,0.0,34.2,34.2,9.229,1.937,-15.149,-8.785,-18.158,-10.792,-3.158,27.074,0.0,268.84,,275.0,275.0,-13.294,3.286,-6.312,22.467
1839.5,3.653,0.838,-35.209,1.914,9.191,4.082,32.181,3.56,-35.249,-2.73,0.0,34.219,34.178,9.229,1.937,-15.187,-8.806,-18.183,-10.818,-3.166,27.06,0.0,268.24,,275.0,275.0,-13.221,3.292,-6.291,22.445
1840.0,3.653,0.838,-35.209,1.914,9.191,4.082,32.181,3.56,-35.249,-2.73,0.0,34.2,34.2,9.229,1.937,-15.276,-8.843,-18.175,-10.896,-3.166,27.06,0.0,268.24,,275.0,275.0,-13.248,3.298,-6.31,22.409
1840.5,3.496,0.919,-33.441,1.943,9.143,4.082,32.181,3.56,-35.249,-2.73,0.0,34.2,34.2,9.406,1.911,-15.301,-8.864,-18.205,-10.915,-3.166,27.06,0.0,269.04,,275.0,275.0,-13.297,3.304,-6.318,22.398
1841.0,3.496,0.919,-33.441,1.943,9.143,4.082,32.181,3.56,-35.249,-2.73,0.0,34.2,34.2,9.406,1.911,-15.257,-8.856,-18.201,-10.874,-3.166,27.06,0.0,269.04,,275.0,275.0,-13.321,3.307,-6.312,22.43
1841.5,3.496,0.919,-33.441,1.943,9.143,4.082,32.181,3.56,-35.249,-2.73,0.0,34.2,34.2,9.406,1.911,-15.201,-8.811,-18.188,-10.798,-3.166,27.06,0.0,268.44,,275.0,275.0,-13.297,3.31,-6.291,22.474
1842.0,3.496,0.919,-33.441,1.943,9.143,4.082,32.181,3.56,-35.249,-2.73,0.0,34.2,34.2,9.406,1.911,-15.201,-8.797,-18.182,-10.779,-3.166,27.06,0.0,268.44,,275.0,275.0,-13.249,3.313,-6.284,22.501
1842.5,3.496,0.919,-33.441,1.943,9.143,4.056,32.186,3.583,-35.178,-2.715,0.0,34.22,34.112,9.406,1.911,-15.272,-8.839,-18.172,-10.897,-3.172,27.06,0.0,268.94,,275.0,275.0,-13.239,3.316,-6.283,22.552
1843.0,3.496,0.919,-33.441,1.943,9.143,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.406,1.911,-15.27,-8.848,-18.148,-10.909,-3.172,27.06,0.0,268.94,,275.0,275.0,-13.295,3.319,-6.282,22.588
1843.5,3.781,0.908,-35.209,1.909,9.252,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.088,1.838,-15.256,-8.842,-18.125,-10.85,-3.172,27.06,0.0,267.84,,275.0,275.0,-13.294,3.322,-6.284,22.577
1844.0,3.781,0.908,-35.209,1.909,9.252,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.088,1.838,-15.236,-8.814,-18.138,-10.831,-3.172,27.06,0.0,267.84,,275.0,275.0,-13.268,3.33,-6.307,22.61
1844.5,3.781,0.908,-35.209,1.909,9.252,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.088,1.838,-15.208,-8.786,-18.155,-10.788,-3.172,27.06,0.0,269.04,,275.0,275.0,-13.255,3.337,-6.288,22.621
1845.0,3.781,0.908,-35.209,1.909,9.252,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.088,1.838,-15.136,-8.777,-18.145,-10.745,-3.172,27.06,0.0,269.04,,275.0,275.0,-13.234,3.344,-6.288,22.685
1845.5,3.781,0.908,-35.209,1.909,9.252,4.056,32.186,3.583,-35.178,-2.715,0.0,34.2,34.1,9.088,1.838,-15.153,-8.767,-18.165,-10.776,-3.172,27.06,0.0,268.34,,275.0,275.0,-13.201,3.352,-6.276,22.738
1846.0,3.781,0.908,-35.209,1.909,9.252,4.06,32.189,3.605,-35.237,-2.749,0.0,34.21,34.197,9.088,1.838,-15.185,-8.834,-18.069,-10.912,-3.176,27.048,0.0,268.34,,275.0,275.0,-13.215,3.359,-6.278,22.811
1846.5,3.781,0.908,-35.209,1.909,9.252,4.06,32.189,3.605,-35.237,-2.749,0.0,34.2,34.2,9.088,1.838,-15.196,-8.821,-18.099,-10.833,-3.176,27.048,0.0,268.54,,275.0,275.0,-13.25,3.366,-6.298,22.828
1847.0,3.308,0.874,-34.262,1.93,9.159,4.06,32.189,3.605,-35.237,-2.749,0.0,34.2,34.2,9.302,1.895,-15.175,-8.806,-18.139,-10.816,-3.176,27.048,0.0,268.54,,275.0,275.0,-13.237,3.372,-6.29,22.858
1847.5,3.308,0.874,-34.262,1.93,9.159,4.06,32.189,3.605,-35.237,-2.749,0.0,34.2,34.2,9.302,1.895,-15.158,-8.771,-18.146,-10.784,-3.176,27.048,0.0,268.74,,275.0,275.0,-13.234,3.371,-6.278,22.875
1848.0,3.308,0.874,-34.262,1.93,9.159,4.06,32.189,3.605,-35.237,-2.749,0.0,34.2,34.2,9.302,1.895,-15.129,-8.757,-18.152,-10.75,-3.176,27.048,0.0,268.74,,275.0,275.0,-13.215,3.37,-6.28,22.88
1848.5,3.308,0.874,-34.262,1.93,9.159,4.06,32.189,3.605,-35.237,-2.749,0.0,34.2,34.2,9.302,1.895,-15.177,-8.776,-18.176,-10.779,-3.176,27.048,0.0,268.54,,275.0,275.0,-13.197,3.369,-6.263,22.893
1849.0,3.308,0.874,-34.262,1.93,9.159,4.086,32.198,3.574,-35.192,-2.747,0.0,34.212,34.212,9.302,1.895,-15.207,-8.789,-18.123,-10.855,-3.171,27.048,0.0,268.54,,275.0,275.0,-13.227,3.368,-6.273,22.887
1849.5,3.308,0.874,-34.262,1.93,9.159,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.302,1.895,-15.215,-8.799,-18.099,-10.816,-3.171,27.048,0.0,268.54,,275.0,275.0,-13.244,3.367,-6.27,22.902
1850.0,2.969,0.755,-34.402,1.929,9.232,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.39,1.8,-15.193,-8.773,-18.131,-10.782,-3.171,27.048,0.0,268.54,,275.0,275.0,-13.232,3.366,-6.267,22.89
1850.5,2.969,0.755,-34.402,1.929,9.232,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.39,1.8,-15.136,-8.755,-18.148,-10.75,-3.171,27.048,0.0,268.34,,275.0,275.0,-13.22,3.36,-6.265,22.878
1851.0,2.969,0.755,-34.402,1.929,9.232,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.39,1.8,-15.127,-8.748,-18.14,-10.766,-3.171,27.048,0.0,268.34,,275.0,275.0,-13.197,3.353,-6.245,22.908
1851.5,2.969,0.755,-34.402,1.929,9.232,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.39,1.8,-15.199,-8.78,-18.102,-10.849,-3.171,27.048,0.0,268.94,,275.0,275.0,-13.195,3.347,-6.25,22.932
1852.0,2.969,0.755,-34.402,1.929,9.232,4.086,32.198,3.574,-35.192,-2.747,0.0,34.2,34.2,9.39,1.8,-15.236,-8.804,-18.091,-10.847,-3.171,27.048,0.0,268.94,,275.0,275.0,-13.232,3.341,-6.267,23.028
1852.5,2.969,0.755,-34.402,1.929,9.232,4.116,32.19,3.576,-35.126,-2.737,0.0,34.216,34.215,9.39,1.8,-15.237,-8.784,-18.118,-10.82,-3.174,27.044,0.0,268.44,,275.0,275.0,-13.244,3.335,-6.245,23.058
1853.0,2.969,0.755,-34.402,1.929,9.232,4.116,32.19,3.576,-35.126,-2.737,0.0,34.2,34.2,9.39,1.8,-15.161,-8.745,-18.116,-10.755,-3.174,27.044,0.0,268.44,,275.0,275.0,-13.24,3.329,-6.231,23.093
1853.5,2.865,0.772,-33.255,1.956,9.147,4.116,32.19,3.576,-35.126,-2.737,0.0,34.2,34.2,9.479,1.834,-15.087,-8.709,-18.124,-10.714,-3.174,27.044,0.0,268.64,,275.0,275.0,-13.194,3.323,-6.244,23.109
