t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1854.0,2.865,0.772,-33.255,1.956,9.147,4.116,32.19,3.576,-35.126,-2.737,0.0,34.2,34.2,9.479,1.834,-15.192,-8.741,-18.18,-10.77,-3.174,27.044,0.0,268.64,,275.0,275.0,-13.158,3.315,-6.242,23.118
1854.5,2.865,0.772,-33.255,1.956,9.147,4.116,32.19,3.576,-35.126,-2.737,0.0,34.2,34.2,9.479,1.834,-15.275,-8.798,-18.193,-10.854,-3.174,27.044,0.0,269.14,,275.0,275.0,-13.221,3.308,-6.226,23.109
1855.0,2.865,0.772,-33.255,1.956,9.147,4.116,32.19,3.576,-35.126,-2.737,0.0,34.2,34.2,9.479,1.834,-15.271,-8.808,-18.165,-10.843,-3.174,27.044,0.0,269.14,,275.0,275.0,-13.28,3.301,-6.258,23.135
1855.5,2.865,0.772,-33.255,1.956,9.147,4.092,32.196,3.558,-35.114,-2.734,0.0,34.216,34.198,9.479,1.834,-15.194,-8.765,-18.134,-10.782,-3.17,27.037,0.0,268.84,,275.0,275.0,-13.272,3.294,-6.245,23.153
1856.0,2.865,0.772,-33.255,1.956,9.147,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.479,1.834,-15.127,-8.756,-18.143,-10.735,-3.17,27.037,0.0,268.84,,275.0,275.0,-13.219,3.287,-6.232,23.212
1856.5,2.845,0.723,-34.481,1.878,9.223,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.261,1.772,-15.106,-8.722,-18.113,-10.702,-3.17,27.037,0.0,268.44,,275.0,275.0,-13.19,3.28,-6.235,23.19
1857.0,2.845,0.723,-34.481,1.878,9.223,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.261,1.772,-15.211,-8.77,-18.128,-10.803,-3.17,27.037,0.0,268.44,,275.0,275.0,-13.161,3.273,-6.222,23.216
1857.5,2.845,0.723,-34.481,1.878,9.223,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.261,1.772,-15.207,-8.769,-18.104,-10.828,-3.17,27.037,0.0,268.24,,275.0,275.0,-13.228,3.266,-6.227,23.265
1858.0,2.845,0.723,-34.481,1.878,9.223,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.261,1.772,-15.19,-8.774,-18.128,-10.807,-3.17,27.037,0.0,268.24,,275.0,275.0,-13.227,3.259,-6.231,23.289
1858.5,2.845,0.723,-34.481,1.878,9.223,4.092,32.196,3.558,-35.114,-2.734,0.0,34.2,34.2,9.261,1.772,-15.165,-8.765,-18.144,-10.773,-3.17,27.037,0.0,268.54,,275.0,275.0,-13.225,3.252,-6.24,23.305
1859.0,2.845,0.723,-34.481,1.878,9.223,4.08,32.209,3.553,-35.091,-2.734,0.0,34.216,34.161,9.261,1.772,-15.128,-8.73,-18.137,-10.73,-3.155,27.029,0.0,268.54,,275.0,275.0,-13.212,3.245,-6.248,23.325
1859.5,2.845,0.723,-34.481,1.878,9.223,4.08,32.209,3.553,-35.091,-2.734,0.0,34.2,34.2,9.261,1.772,-15.093,-8.706,-18.138,-10.714,-3.155,27.029,0.0,268.44,,275.0,275.0,-13.181,3.239,-6.223,23.352
1860.0,3.213,0.786,-35.149,1.887,9.225,4.08,32.209,3.553,-35.091,-2.734,0.0,34.2,34.2,9.299,2.04,-15.141,-8.741,-18.147,-10.763,-3.155,27.029,0.0,268.44,,275.0,275.0,-13.163,3.232,-6.24,23.357
1860.5,3.213,0.786,-35.149,1.887,9.225,4.08,32.209,3.553,-35.091,-2.734,0.0,34.2,34.2,9.299,2.04,-15.194,-8.777,-18.09,-10.838,-3.155,27.029,0.0,268.44,,275.0,275.0,-13.198,3.232,-6.228,23.362
1861.0,3.213,0.786,-35.149,1.887,9.225,4.08,32.209,3.553,-35.091,-2.734,0.0,34.2,34.2,9.299,2.04,-15.208,-8.792,-18.11,-10.798,-3.155,27.029,0.0,268.44,,275.0,275.0,-13.225,3.232,-6.23,23.353
1861.5,3.213,0.786,-35.149,1.887,9.225,4.08,32.209,3.553,-35.091,-2.734,0.0,34.2,34.2,9.299,2.04,-15.138,-8.75,-18.122,-10.748,-3.155,27.029,0.0,268.34,,275.0,275.0,-13.227,3.231,-6.234,23.37
1862.0,3.213,0.786,-35.149,1.887,9.225,4.086,32.211,3.548,-35.123,-2.719,0.0,34.212,34.178,9.299,2.04,-15.039,-8.718,-18.059,-10.681,-3.168,27.03,0.0,268.34,,275.0,275.0,-13.19,3.231,-6.231,23.394
1862.5,3.213,0.786,-35.149,1.887,9.225,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.299,2.04,-15.099,-8.72,-18.073,-10.71,-3.168,27.03,0.0,268.64,,275.0,275.0,-13.124,3.231,-6.21,23.407
1863.0,3.269,0.795,-35.209,1.876,9.19,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.162,1.954,-15.139,-8.765,-18.077,-10.798,-3.168,27.03,0.0,268.64,,275.0,275.0,-13.151,3.23,-6.213,23.397
1863.5,3.269,0.795,-35.209,1.876,9.19,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.162,1.954,-15.206,-8.773,-18.054,-10.801,-3.168,27.03,0.0,268.74,,275.0,275.0,-13.195,3.231,-6.218,23.374
1864.0,3.269,0.795,-35.209,1.876,9.19,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.162,1.954,-15.202,-8.75,-18.062,-10.777,-3.168,27.03,0.0,268.74,,275.0,275.0,-13.208,3.232,-6.236,23.389
1864.5,3.269,0.795,-35.209,1.876,9.19,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.162,1.954,-15.151,-8.73,-18.112,-10.722,-3.168,27.03,0.0,268.64,,275.0,275.0,-13.198,3.232,-6.224,23.363
1865.0,3.269,0.795,-35.209,1.876,9.19,4.086,32.211,3.548,-35.123,-2.719,0.0,34.2,34.2,9.162,1.954,-15.12,-8.71,-18.11,-10.707,-3.168,27.03,0.0,268.64,,275.0,275.0,-13.179,3.233,-6.21,23.375
1865.5,3.269,0.795,-35.209,1.876,9.19,4.091,32.213,3.559,-35.061,-2.738,0.0,34.214,34.195,9.162,1.954,-15.142,-8.726,-18.136,-10.766,-3.173,27.02,0.0,268.84,,275.0,275.0,-13.162,3.233,-6.195,23.415
1866.0,3.269,0.795,-35.209,1.876,9.19,4.091,32.213,3.559,-35.061,-2.738,0.0,34.2,34.2,9.162,1.954,-15.182,-8.741,-18.093,-10.806,-3.173,27.02,0.0,268.84,,275.0,275.0,-13.192,3.234,-6.215,23.419
1866.5,3.294,0.782,-35.209,1.92,9.274,4.091,32.213,3.559,-35.061,-2.738,0.0,34.2,34.2,9.169,1.868,-15.204,-8.759,-18.073,-10.825,-3.173,27.02,0.0,268.44,,275.0,275.0,-13.205,3.235,-6.22,23.361
1867.0,3.294,0.782,-35.209,1.92,9.274,4.091,32.213,3.559,-35.061,-2.738,0.0,34.2,34.2,9.169,1.868,-15.183,-8.754,-18.091,-10.794,-3.173,27.02,0.0,268.44,,275.0,275.0,-13.215,3.236,-6.226,23.367
1867.5,3.294,0.782,-35.209,1.92,9.274,4.091,32.213,3.559,-35.061,-2.738,0.0,34.2,34.2,9.169,1.868,-15.16,-8.737,-18.146,-10.75,-3.173,27.02,0.0,268.44,,275.0,275.0,-13.205,3.236,-6.226,23.418
1868.0,3.294,0.782,-35.209,1.92,9.274,4.091,32.213,3.559,-35.061,-2.738,0.0,34.2,34.2,9.169,1.868,-15.12,-8.716,-18.132,-10.736,-3.173,27.02,0.0,268.44,,275.0,275.0,-13.198,3.237,-6.206,23.38
1868.5,3.294,0.782,-35.209,1.92,9.274,4.076,32.228,3.576,-35.148,-2.722,0.0,34.224,34.224,9.169,1.868,-15.216,-8.752,-18.109,-10.797,-3.188,27.014,0.0,268.64,,275.0,275.0,-13.176,3.238,-6.205,23.39
1869.0,3.294,0.782,-35.209,1.92,9.274,4.076,32.228,3.576,-35.148,-2.722,0.0,34.2,34.2,9.169,1.868,-15.218,-8.788,-18.11,-10.842,-3.188,27.014,0.0,268.64,,275.0,275.0,-13.218,3.239,-6.215,23.442
1869.5,3.79,0.887,-35.209,1.884,9.234,4.076,32.228,3.576,-35.148,-2.722,0.0,34.2,34.2,9.21,1.93,-15.197,-8.775,-18.128,-10.796,-3.188,27.014,0.0,267.94,,275.0,275.0,-13.24,3.24,-6.236,23.44
1870.0,3.79,0.887,-35.209,1.884,9.234,4.076,32.228,3.576,-35.148,-2.722,0.0,34.2,34.2,9.21,1.93,-15.158,-8.728,-18.111,-10.739,-3.188,27.014,0.0,267.94,,275.0,275.0,-13.224,3.249,-6.223,23.346
1870.5,3.79,0.887,-35.209,1.884,9.234,4.076,32.228,3.576,-35.148,-2.722,0.0,34.2,34.2,9.21,1.93,-15.098,-8.708,-18.114,-10.729,-3.188,27.014,0.0,268.14,,275.0,275.0,-13.184,3.258,-6.213,23.214
1871.0,3.79,0.887,-35.209,1.884,9.234,4.076,32.228,3.576,-35.148,-2.722,0.0,34.2,34.2,9.21,1.93,-15.144,-8.71,-18.141,-10.761,-3.188,27.014,0.0,268.14,,275.0,275.0,-13.162,3.267,-6.203,23.132
1871.5,3.79,0.887,-35.209,1.884,9.234,4.096,32.228,3.581,-35.077,-2.748,0.0,34.221,34.234,9.21,1.93,-15.238,-8.785,-18.075,-10.821,-3.177,27.009,0.0,268.24,,275.0,275.0,-13.189,3.275,-6.214,23.13
1872.0,3.79,0.887,-35.209,1.884,9.234,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.21,1.93,-15.209,-8.74,-18.09,-10.767,-3.177,27.009,0.0,268.24,,275.0,275.0,-13.23,3.284,-6.213,23.155
1872.5,3.79,0.887,-35.209,1.884,9.234,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.21,1.93,-15.129,-8.732,-18.102,-10.743,-3.177,27.009,0.0,268.04,,275.0,275.0,-13.202,3.292,-6.211,23.151
1873.0,3.275,0.881,-33.976,1.962,9.187,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.29,1.801,-15.094,-8.708,-18.101,-10.706,-3.177,27.009,0.0,268.04,,275.0,275.0,-13.176,3.3,-6.202,23.134
1873.5,3.275,0.881,-33.976,1.962,9.187,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.29,1.801,-15.106,-8.707,-18.126,-10.734,-3.177,27.009,0.0,267.84,,275.0,275.0,-13.152,3.3,-6.208,23.122
1874.0,3.275,0.881,-33.976,1.962,9.187,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.29,1.801,-15.211,-8.734,-18.158,-10.795,-3.177,27.009,0.0,267.84,,275.0,275.0,-13.168,3.299,-6.206,23.085
1874.5,3.275,0.881,-33.976,1.962,9.187,4.096,32.228,3.581,-35.077,-2.748,0.0,34.2,34.2,9.29,1.801,-15.214,-8.747,-18.104,-10.841,-3.177,27.009,0.0,268.04,,275.0,275.0,-13.225,3.299,-6.2,23.06
1875.0,3.275,0.881,-33.976,1.962,9.187,4.104,32.233,3.569,-35.021,-2.721,0.0,34.23,34.198,9.29,1.801,-15.149,-8.742,-18.103,-10.746,-3.197,27.011,0.0,268.04,,275.0,275.0,-13.227,3.299,-6.213,23.038
1875.5,3.275,0.881,-33.976,1.962,9.187,4.104,32.233,3.569,-35.021,-2.721,0.0,34.2,34.2,9.29,1.801,-15.146,-8.697,-18.139,-10.717,-3.197,27.011,0.0,267.64,,275.0,275.0,-13.185,3.298,-6.212,22.908
1876.0,2.903,0.774,-33.426,1.927,9.143,4.104,32.233,3.569,-35.021,-2.721,0.0,34.2,34.2,9.412,1.901,-15.11,-8.7,-18.155,-10.717,-3.197,27.011,0.0,267.64,,275.0,275.0,-13.175,3.298,-6.191,22.845
1876.5,2.903,0.774,-33.426,1.927,9.143,4.104,32.233,3.569,-35.021,-2.721,0.0,34.2,34.2,9.412,1.901,-15.161,-8.738,-18.149,-10.793,-3.197,27.011,0.0,268.04,,275.0,275.0,-13.17,3.291,-6.181,22.812
1877.0,2.903,0.774,-33.426,1.927,9.143,4.104,32.233,3.569,-35.021,-2.721,0.0,34.2,34.2,9.412,1.901,-15.207,-8.746,-18.103,-10.817,-3.197,27.011,0.0,268.04,,275.0,275.0,-13.21,3.285,-6.196,22.763
1877.5,2.903,0.774,-33.426,1.927,9.143,4.104,32.233,3.569,-35.021,-2.721,0.0,34.2,34.2,9.412,1.901,-15.184,-8.757,-18.089,-10.811,-3.197,27.011,0.0,268.04,,275.0,275.0,-13.218,3.279,-6.204,22.7
1878.0,2.903,0.774,-33.426,1.927,9.143,4.076,32.239,3.564,-34.986,-2.751,0.0,34.232,34.222,9.412,1.901,-15.148,-8.724,-18.125,-10.793,-3.18,27.009,0.0,268.04,,275.0,275.0,-13.21,3.273,-6.198,22.719
1878.5,2.903,0.774,-33.426,1.927,9.143,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.412,1.901,-15.09,-8.709,-18.119,-10.716,-3.18,27.009,0.0,268.14,,275.0,275.0,-13.197,3.266,-6.196,22.782
1879.0,2.903,0.774,-33.426,1.927,9.143,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.412,1.901,-15.151,-8.723,-18.11,-10.756,-3.18,27.009,0.0,268.14,,275.0,275.0,-13.158,3.26,-6.186,22.869
1879.5,3.363,0.845,-34.672,1.939,9.222,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.227,1.79,-15.146,-8.746,-18.059,-10.822,-3.18,27.009,0.0,267.64,,275.0,275.0,-13.185,3.255,-6.2,22.931
1880.0,3.363,0.845,-34.672,1.939,9.222,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.227,1.79,-15.172,-8.727,-18.043,-10.8,-3.18,27.009,0.0,267.64,,275.0,275.0,-13.193,3.256,-6.182,22.933
1880.5,3.363,0.845,-34.672,1.939,9.222,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.227,1.79,-15.103,-8.715,-18.057,-10.751,-3.18,27.009,0.0,267.54,,275.0,275.0,-13.185,3.258,-6.194,22.941
1881.0,3.363,0.845,-34.672,1.939,9.222,4.076,32.239,3.564,-34.986,-2.751,0.0,34.2,34.2,9.227,1.79,-15.082,-8.682,-18.092,-10.71,-3.18,27.009,0.0,267.54,,275.0,275.0,-13.157,3.26,-6.18,22.954
1881.5,3.363,0.845,-34.672,1.939,9.222,4.07,32.245,3.576,-34.938,-2.746,0.0,34.252,34.252,9.227,1.79,-15.06,-8.663,-18.092,-10.688,-3.18,27.015,0.0,267.94,,275.0,275.0,-13.141,3.262,-6.169,22.927
1882.0,3.363,0.845,-34.672,1.939,9.222,4.07,32.245,3.576,-34.938,-2.746,0.0,34.3,34.3,9.227,1.79,-15.146,-8.694,-18.093,-10.719,-3.18,27.015,0.0,267.94,,275.0,275.0,-13.126,3.263,-6.183,22.922
1882.5,3.67,0.843,-35.209,1.927,9.232,4.07,32.245,3.576,-34.938,-2.746,0.0,34.3,34.3,9.18,1.9,-15.227,-8.738,-18.054,-10.79,-3.18,27.015,0.0,267.74,,275.0,275.0,-13.163,3.265,-6.178,22.895
1883.0,3.67,0.843,-35.209,1.927,9.232,4.07,32.245,3.576,-34.938,-2.746,0.0,34.3,34.3,9.18,1.9,-15.163,-8.71,-18.094,-10.753,-3.18,27.015,0.0,267.74,,275.0,275.0,-13.202,3.272,-6.192,22.944
1883.5,3.67,0.843,-35.209,1.927,9.232,4.07,32.245,3.576,-34.938,-2.746,0.0,34.3,34.3,9.18,1.9,-15.076,-8.693,-18.082,-10.694,-3.18,27.015,0.0,268.24,,275.0,275.0,-13.18,3.278,-6.181,22.989
1884.0,3.67,0.843,-35.209,1.927,9.232,4.07,32.245,3.576,-34.938,-2.746,0.0,34.3,34.3,9.18,1.9,-15.042,-8.664,-18.076,-10.669,-3.18,27.015,0.0,268.24,,275.0,275.0,-13.136,3.284,-6.191,23.012
1884.5,3.67,0.843,-35.209,1.927,9.232,4.098,32.259,3.617,-34.894,-2.756,0.0,34.249,34.289,9.18,1.9,-15.087,-8.677,-18.104,-10.723,-3.19,27.01,0.0,267.84,,275.0,275.0,-13.113,3.291,-6.16,23.016
1885.0,3.67,0.843,-35.209,1.927,9.232,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.18,1.9,-15.211,-8.721,-18.079,-10.802,-3.19,27.01,0.0,267.84,,275.0,275.0,-13.148,3.297,-6.172,23.09
1885.5,3.67,0.843,-35.209,1.927,9.232,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.18,1.9,-15.171,-8.731,-18.06,-10.793,-3.19,27.01,0.0,268.24,,275.0,275.0,-13.204,3.303,-6.177,23.152
1886.0,3.641,0.872,-35.209,1.872,9.226,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.179,1.976,-15.092,-8.684,-18.074,-10.696,-3.19,27.01,0.0,268.24,,275.0,275.0,-13.189,3.309,-6.187,23.161
1886.5,3.641,0.872,-35.209,1.872,9.226,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.179,1.976,-15.09,-8.673,-18.08,-10.664,-3.19,27.01,0.0,267.84,,275.0,275.0,-13.137,3.315,-6.165,23.14
1887.0,3.641,0.872,-35.209,1.872,9.226,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.179,1.976,-15.073,-8.667,-18.099,-10.675,-3.19,27.01,0.0,267.84,,275.0,275.0,-13.127,3.32,-6.166,23.153
1887.5,3.641,0.872,-35.209,1.872,9.226,4.098,32.259,3.617,-34.894,-2.756,0.0,34.2,34.3,9.179,1.976,-15.143,-8.705,-18.084,-10.755,-3.19,27.01,0.0,268.14,,275.0,275.0,-13.129,3.325,-6.147,23.142
1888.0,3.641,0.872,-35.209,1.872,9.226,4.079,32.264,3.568,-34.885,-2.761,0.0,34.259,34.368,9.179,1.976,-15.181,-8.721,-18.056,-10.796,-3.198,27.011,0.0,268.14,,275.0,275.0,-13.172,3.33,-6.165,23.081
1888.5,3.641,0.872,-35.209,1.872,9.226,4.079,32.264,3.568,-34.885,-2.761,0.0,34.3,34.4,9.179,1.976,-15.149,-8.725,-18.051,-10.774,-3.198,27.011,0.0,268.14,,275.0,275.0,-13.189,3.336,-6.176,23.019
1889.0,2.832,0.792,-34.22,1.956,9.214,4.079,32.264,3.568,-34.885,-2.761,0.0,34.3,34.4,9.291,1.917,-15.109,-8.698,-18.056,-10.716,-3.198,27.011,0.0,268.14,,275.0,275.0,-13.175,3.341,-6.166,22.971
1889.5,2.832,0.792,-34.22,1.956,9.214,4.079,32.264,3.568,-34.885,-2.761,0.0,34.3,34.4,9.291,1.917,-15.03,-8.647,-18.071,-10.664,-3.198,27.011,0.0,267.94,,275.0,275.0,-13.145,3.332,-6.158,22.991
1890.0,2.832,0.792,-34.22,1.956,9.214,4.079,32.264,3.568,-34.885,-2.761,0.0,34.3,34.4,9.291,1.917,-15.091,-8.659,-18.081,-10.691,-3.198,27.011,0.0,267.94,,275.0,275.0,-13.103,3.324,-6.157,23.024
1890.5,2.832,0.792,-34.22,1.956,9.214,4.079,32.264,3.568,-34.885,-2.761,0.0,34.3,34.4,9.291,1.917,-15.161,-8.696,-18.059,-10.795,-3.198,27.011,0.0,267.74,,275.0,275.0,-13.13,3.316,-6.157,23.065
1891.0,2.832,0.792,-34.22,1.956,9.214,4.112,32.273,3.584,-34.87,-2.753,0.0,34.271,34.309,9.291,1.917,-15.187,-8.732,-18.04,-10.795,-3.186,27.012,0.0,267.74,,275.0,275.0,-13.178,3.308,-6.159,23.048
1891.5,2.832,0.792,-34.22,1.956,9.214,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.291,1.917,-15.135,-8.699,-18.061,-10.735,-3.186,27.012,0.0,267.14,,275.0,275.0,-13.189,3.3,-6.161,23.081
1892.0,2.832,0.792,-34.22,1.956,9.214,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.291,1.917,-15.052,-8.664,-18.061,-10.652,-3.186,27.012,0.0,267.14,,275.0,275.0,-13.158,3.293,-6.153,23.045
1892.5,3.105,0.759,-35.209,1.938,9.343,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.219,1.846,-15.032,-8.625,-18.058,-10.633,-3.186,27.012,0.0,267.14,,275.0,275.0,-13.107,3.285,-6.125,23.031
1893.0,3.105,0.759,-35.209,1.938,9.343,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.219,1.846,-15.064,-8.655,-18.088,-10.675,-3.186,27.012,0.0,267.14,,275.0,275.0,-13.087,3.282,-6.144,23.024
1893.5,3.105,0.759,-35.209,1.938,9.343,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.219,1.846,-15.192,-8.713,-18.051,-10.779,-3.186,27.012,0.0,267.24,,275.0,275.0,-13.121,3.279,-6.161,23.004
1894.0,3.105,0.759,-35.209,1.938,9.343,4.112,32.273,3.584,-34.87,-2.753,0.0,34.3,34.3,9.219,1.846,-15.128,-8.683,-18.056,-10.733,-3.186,27.012,0.0,267.24,,275.0,275.0,-13.184,3.276,-6.169,22.984
1894.5,3.105,0.759,-35.209,1.938,9.343,4.104,32.271,3.585,-34.796,-2.75,0.0,34.281,34.295,9.219,1.846,-15.083,-8.661,-18.049,-10.651,-3.195,27.022,0.0,267.04,,275.0,275.0,-13.15,3.273,-6.153,22.952
1895.0,3.105,0.759,-35.209,1.938,9.343,4.104,32.271,3.585,-34.796,-2.75,0.0,34.3,34.3,9.219,1.846,-15.03,-8.639,-18.039,-10.64,-3.195,27.022,0.0,267.04,,275.0,275.0,-13.111,3.271,-6.126,22.916
1895.5,2.955,0.792,-33.23,1.846,9.199,4.104,32.271,3.585,-34.796,-2.75,0.0,34.3,34.3,9.354,1.814,-15.026,-8.653,-18.049,-10.651,-3.195,27.022,0.0,267.04,,275.0,275.0,-13.087,3.268,-6.123,22.871
1896.0,2.955,0.792,-33.23,1.846,9.199,4.104,32.271,3.585,-34.796,-2.75,0.0,34.3,34.3,9.354,1.814,-15.138,-8.679,-18.046,-10.721,-3.195,27.022,0.0,267.04,,275.0,275.0,-13.095,3.263,-6.152,22.859
1896.5,2.955,0.792,-33.23,1.846,9.199,4.104,32.271,3.585,-34.796,-2.75,0.0,34.3,34.3,9.354,1.814,-15.136,-8.677,-18.015,-10.762,-3.195,27.022,0.0,266.84,,275.0,275.0,-13.146,3.258,-6.141,22.803
1897.0,2.955,0.792,-33.23,1.846,9.199,4.104,32.271,3.585,-34.796,-2.75,0.0,34.3,34.3,9.354,1.814,-15.075,-8.664,-18.039,-10.678,-3.195,27.022,0.0,266.84,,275.0,275.0,-13.147,3.253,-6.135,22.779
1897.5,2.955,0.792,-33.23,1.846,9.199,4.107,32.276,3.567,-34.732,-2.745,0.0,34.292,34.381,9.354,1.814,-15.03,-8.622,-18.035,-10.651,-3.188,27.021,0.0,267.14,,275.0,275.0,-13.114,3.248,-6.142,22.76
1898.0,2.955,0.792,-33.23,1.846,9.199,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.354,1.814,-15.024,-8.615,-18.038,-10.645,-3.188,27.021,0.0,267.14,,275.0,275.0,-13.084,3.243,-6.102,22.742
1898.5,3.3,0.877,-33.93,1.916,9.185,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.382,1.909,-15.089,-8.65,-18.068,-10.684,-3.188,27.021,0.0,267.34,,275.0,275.0,-13.08,3.238,-6.114,22.749
1899.0,3.3,0.877,-33.93,1.916,9.185,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.382,1.909,-15.17,-8.675,-18.047,-10.777,-3.188,27.021,0.0,267.34,,275.0,275.0,-13.122,3.239,-6.132,22.768
1899.5,3.3,0.877,-33.93,1.916,9.185,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.382,1.909,-15.137,-8.671,-18.055,-10.746,-3.188,27.021,0.0,266.94,,275.0,275.0,-13.167,3.24,-6.136,22.731
1900.0,3.3,0.877,-33.93,1.916,9.185,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.382,1.909,-15.073,-8.653,-18.043,-10.678,-3.188,27.021,0.0,266.94,,275.0,275.0,-13.153,3.241,-6.155,22.696
1900.5,3.3,0.877,-33.93,1.916,9.185,4.107,32.276,3.567,-34.732,-2.745,0.0,34.3,34.4,9.382,1.909,-14.991,-8.601,-18.032,-10.585,-3.188,27.021,0.0,266.84,,275.0,275.0,-13.112,3.242,-6.127,22.688
1901.0,3.3,0.877,-33.93,1.916,9.185,4.098,32.29,3.585,-34.77,-2.736,0.0,34.299,34.402,9.382,1.909,-15.072,-8.617,-18.065,-10.682,-3.187,27.02,0.0,266.84,,275.0,275.0,-13.052,3.243,-6.103,22.684
1901.5,3.3,0.877,-33.93,1.916,9.185,4.098,32.29,3.585,-34.77,-2.736,0.0,34.3,34.4,9.382,1.909,-15.092,-8.647,-18.011,-10.719,-3.187,27.02,0.0,267.64,,275.0,275.0,-13.109,3.244,-6.103,22.678
1902.0,2.689,0.737,-33.73,1.95,9.173,4.098,32.29,3.585,-34.77,-2.736,0.0,34.3,34.4,9.316,1.829,-15.133,-8.67,-18.019,-10.724,-3.187,27.02,0.0,267.64,,275.0,275.0,-13.117,3.245,-6.117,22.702
1902.5,2.689,0.737,-33.73,1.95,9.173,4.098,32.29,3.585,-34.77,-2.736,0.0,34.3,34.4,9.316,1.829,-15.11,-8.643,-18.036,-10.688,-3.187,27.02,0.0,267.24,,275.0,275.0,-13.136,3.236,-6.135,22.71
1903.0,2.689,0.737,-33.73,1.95,9.173,4.098,32.29,3.585,-34.77,-2.736,0.0,34.3,34.4,9.316,1.829,-15.074,-8.642,-18.064,-10.646,-3.187,27.02,0.0,267.24,,275.0,275.0,-13.119,3.227,-6.127,22.734
1903.5,2.689,0.737,-33.73,1.95,9.173,4.098,32.29,3.585,-34.77,-2.736,0.0,34.3,34.4,9.316,1.829,-15.05,-8.61,-18.049,-10.618,-3.187,27.02,0.0,266.64,,275.0,275.0,-13.106,3.218,-6.109,22.77
1904.0,2.689,0.737,-33.73,1.95,9.173,4.084,32.296,3.593,-34.705,-2.729,0.0,34.322,34.438,9.316,1.829,-15.08,-8.611,-18.057,-10.674,-3.17,27.035,0.0,266.64,,275.0,275.0,-13.082,3.21,-6.113,22.835
1904.5,2.689,0.737,-33.73,1.95,9.173,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.316,1.829,-15.109,-8.667,-17.992,-10.688,-3.17,27.035,0.0,267.14,,275.0,275.0,-13.106,3.201,-6.101,22.874
1905.0,3.563,0.844,-35.209,1.873,9.311,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.056,1.934,-15.114,-8.65,-18.033,-10.67,-3.17,27.035,0.0,267.14,,275.0,275.0,-13.114,3.193,-6.128,22.909
1905.5,3.563,0.844,-35.209,1.873,9.311,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.056,1.934,-15.081,-8.636,-18.059,-10.645,-3.17,27.035,0.0,267.24,,275.0,275.0,-13.117,3.199,-6.132,22.95
1906.0,3.563,0.844,-35.209,1.873,9.311,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.056,1.934,-15.042,-8.629,-18.062,-10.618,-3.17,27.035,0.0,267.24,,275.0,275.0,-13.105,3.205,-6.119,22.983
1906.5,3.563,0.844,-35.209,1.873,9.311,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.056,1.934,-15.089,-8.613,-18.113,-10.668,-3.17,27.035,0.0,267.44,,275.0,275.0,-13.088,3.211,-6.123,22.99
1907.0,3.563,0.844,-35.209,1.873,9.311,4.084,32.296,3.593,-34.705,-2.729,0.0,34.3,34.4,9.056,1.934,-15.185,-8.678,-18.118,-10.738,-3.17,27.035,0.0,267.44,,275.0,275.0,-13.121,3.216,-6.133,23.035
1907.5,3.563,0.844,-35.209,1.873,9.311,4.114,32.309,3.586,-34.675,-2.746,0.0,34.326,34.47,9.056,1.934,-15.195,-8.684,-18.113,-10.745,-3.174,27.034,0.0,267.74,,275.0,275.0,-13.18,3.222,-6.132,23.036
1908.0,3.563,0.844,-35.209,1.873,9.311,4.114,32.309,3.586,-34.675,-2.746,0.0,34.3,34.5,9.056,1.934,-15.107,-8.658,-18.093,-10.659,-3.174,27.034,0.0,267.74,,275.0,275.0,-13.184,3.228,-6.152,23.033
1908.5,3.182,0.761,-35.209,1.879,9.298,4.114,32.309,3.586,-34.675,-2.746,0.0,34.3,34.5,9.092,1.861,-15.048,-8.627,-18.087,-10.637,-3.174,27.034,0.0,267.34,,275.0,275.0,-13.129,3.233,-6.122,23.058
1909.0,3.182,0.761,-35.209,1.879,9.298,4.114,32.309,3.586,-34.675,-2.746,0.0,34.3,34.5,9.092,1.861,-15.107,-8.642,-18.086,-10.704,-3.174,27.034,0.0,267.34,,275.0,275.0,-13.1,3.232,-6.116,23.048
1909.5,3.182,0.761,-35.209,1.879,9.298,4.114,32.309,3.586,-34.675,-2.746,0.0,34.3,34.5,9.092,1.861,-15.143,-8.71,-18.048,-10.764,-3.174,27.034,0.0,267.54,,275.0,275.0,-13.135,3.231,-6.128,23.101
1910.0,3.182,0.761,-35.209,1.879,9.298,4.114,32.309,3.586,-34.675,-2.746,0.0,34.3,34.5,9.092,1.861,-15.158,-8.696,-18.013,-10.735,-3.174,27.034,0.0,267.54,,275.0,275.0,-13.166,3.231,-6.143,23.122
1910.5,3.182,0.761,-35.209,1.879,9.298,4.096,32.303,3.584,-34.694,-2.754,0.0,34.335,34.454,9.092,1.861,-15.13,-8.66,-18.043,-10.693,-3.177,27.029,0.0,267.34,,275.0,275.0,-13.15,3.23,-6.137,23.16
1911.0,3.182,0.761,-35.209,1.879,9.298,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.092,1.861,-15.071,-8.645,-18.053,-10.656,-3.177,27.029,0.0,267.34,,275.0,275.0,-13.132,3.229,-6.13,23.132
1911.5,2.888,0.773,-34.129,1.922,9.121,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.326,1.873,-15.033,-8.623,-18.079,-10.654,-3.177,27.029,0.0,267.74,,275.0,275.0,-13.106,3.228,-6.143,23.065
1912.0,2.888,0.773,-34.129,1.922,9.121,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.326,1.873,-15.146,-8.678,-18.051,-10.719,-3.177,27.029,0.0,267.74,,275.0,275.0,-13.097,3.223,-6.122,23.026
1912.5,2.888,0.773,-34.129,1.922,9.121,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.326,1.873,-15.148,-8.683,-18.068,-10.743,-3.177,27.029,0.0,267.64,,275.0,275.0,-13.149,3.217,-6.138,22.991
1913.0,2.888,0.773,-34.129,1.922,9.121,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.326,1.873,-15.131,-8.673,-18.049,-10.726,-3.177,27.029,0.0,267.64,,275.0,275.0,-13.16,3.212,-6.139,23.011
1913.5,2.888,0.773,-34.129,1.922,9.121,4.096,32.303,3.584,-34.694,-2.754,0.0,34.3,34.5,9.326,1.873,-15.101,-8.655,-18.037,-10.66,-3.177,27.029,0.0,267.74,,275.0,275.0,-13.145,3.206,-6.161,23.049
1914.0,2.888,0.773,-34.129,1.922,9.121,4.121,32.315,3.583,-34.656,-2.742,0.0,34.351,34.493,9.326,1.873,-15.055,-8.634,-18.053,-10.635,-3.173,27.038,0.0,267.74,,275.0,275.0,-13.113,3.201,-6.11,23.183
1914.5,2.888,0.773,-34.129,1.922,9.121,4.121,32.315,3.583,-34.656,-2.742,0.0,34.4,34.5,9.326,1.873,-15.008,-8.615,-18.037,-10.621,-3.173,27.038,0.0,267.84,,275.0,275.0,-13.094,3.196,-6.105,23.217
1915.0,3.032,0.772,-33.722,1.943,9.244,4.121,32.315,3.583,-34.656,-2.742,0.0,34.4,34.5,9.402,1.803,-15.056,-8.621,-18.072,-10.667,-3.173,27.038,0.0,267.84,,275.0,275.0,-13.07,3.191,-6.149,23.256
1915.5,3.032,0.772,-33.722,1.943,9.244,4.121,32.315,3.583,-34.656,-2.742,0.0,34.4,34.5,9.402,1.803,-15.129,-8.672,-18.025,-10.739,-3.173,27.038,0.0,267.64,,275.0,275.0,-13.104,3.188,-6.112,23.286
1916.0,3.032,0.772,-33.722,1.943,9.244,4.121,32.315,3.583,-34.656,-2.742,0.0,34.4,34.5,9.402,1.803,-15.14,-8.673,-18.065,-10.695,-3.173,27.038,0.0,267.64,,275.0,275.0,-13.141,3.186,-6.13,23.306
1916.5,3.032,0.772,-33.722,1.943,9.244,4.121,32.315,3.583,-34.656,-2.742,0.0,34.4,34.5,9.402,1.803,-15.126,-8.65,-18.069,-10.666,-3.173,27.038,0.0,267.64,,275.0,275.0,-13.143,3.183,-6.138,23.28
1917.0,3.032,0.772,-33.722,1.943,9.244,4.098,32.321,3.575,-34.586,-2.749,0.0,34.368,34.539,9.402,1.803,-15.024,-8.627,-18.039,-10.634,-3.185,27.036,0.0,267.64,,275.0,275.0,-13.128,3.181,-6.127,23.3
1917.5,3.032,0.772,-33.722,1.943,9.244,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.402,1.803,-14.997,-8.607,-18.058,-10.635,-3.185,27.036,0.0,267.84,,275.0,275.0,-13.081,3.178,-6.105,23.309
1918.0,3.724,0.875,-35.209,1.926,9.252,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.2,1.906,-15.124,-8.639,-18.084,-10.701,-3.185,27.036,0.0,267.84,,275.0,275.0,-13.074,3.176,-6.127,23.286
1918.5,3.724,0.875,-35.209,1.926,9.252,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.2,1.906,-15.183,-8.69,-18.026,-10.754,-3.185,27.036,0.0,267.44,,275.0,275.0,-13.137,3.185,-6.121,23.267
1919.0,3.724,0.875,-35.209,1.926,9.252,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.2,1.906,-15.08,-8.642,-18.027,-10.659,-3.185,27.036,0.0,267.44,,275.0,275.0,-13.163,3.194,-6.13,23.296
1919.5,3.724,0.875,-35.209,1.926,9.252,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.2,1.906,-15.034,-8.616,-18.014,-10.618,-3.185,27.036,0.0,267.64,,275.0,275.0,-13.102,3.203,-6.12,23.304
1920.0,3.724,0.875,-35.209,1.926,9.252,4.098,32.321,3.575,-34.586,-2.749,0.0,34.4,34.5,9.2,1.906,-14.987,-8.603,-18.026,-10.602,-3.185,27.036,0.0,267.64,,275.0,275.0,-13.071,3.211,-6.108,23.315
1920.5,3.724,0.875,-35.209,1.926,9.252,4.096,32.328,3.598,-34.55,-2.73,0.0,34.373,34.501,9.2,1.906,-15.094,-8.61,-18.072,-10.63,-3.178,27.037,0.0,267.84,,275.0,275.0,-13.054,3.219,-6.088,23.384
1921.0,3.724,0.875,-35.209,1.926,9.252,4.096,32.328,3.598,-34.55,-2.73,0.0,34.4,34.5,9.2,1.906,-15.156,-8.658,-18.091,-10.729,-3.178,27.037,0.0,267.84,,275.0,275.0,-13.102,3.228,-6.106,23.479
1921.5,3.327,0.84,-34.859,1.915,9.125,4.096,32.328,3.598,-34.55,-2.73,0.0,34.4,34.5,9.324,1.936,-15.189,-8.662,-18.061,-10.731,-3.178,27.037,0.0,267.74,,275.0,275.0,-13.159,3.236,-6.1,23.395
1922.0,3.327,0.84,-34.859,1.915,9.125,4.096,32.328,3.598,-34.55,-2.73,0.0,34.4,34.5,9.324,1.936,-15.124,-8.656,-18.069,-10.689,-3.178,27.037,0.0,267.74,,275.0,275.0,-13.161,3.237,-6.105,23.426
1922.5,3.327,0.84,-34.859,1.915,9.125,4.096,32.328,3.598,-34.55,-2.73,0.0,34.4,34.5,9.324,1.936,-15.015,-8.592,-18.039,-10.599,-3.178,27.037,0.0,267.84,,275.0,275.0,-13.134,3.239,-6.11,23.411
1923.0,3.327,0.84,-34.859,1.915,9.125,4.096,32.328,3.598,-34.55,-2.73,0.0,34.4,34.5,9.324,1.936,-15.1,-8.609,-18.069,-10.667,-3.178,27.037,0.0,267.84,,275.0,275.0,-13.061,3.24,-6.113,23.429
1923.5,3.327,0.84,-34.859,1.915,9.125,4.118,32.339,3.603,-34.546,-2.753,0.0,34.372,34.579,9.324,1.936,-15.134,-8.655,-18.032,-10.707,-3.187,27.025,0.0,268.14,,275.0,275.0,-13.111,3.242,-6.094,23.444
1924.0,3.327,0.84,-34.859,1.915,9.125,4.118,32.339,3.603,-34.546,-2.753,0.0,34.4,34.6,9.324,1.936,-15.127,-8.666,-17.985,-10.721,-3.187,27.025,0.0,268.14,,275.0,275.0,-13.132,3.243,-6.113,23.456
1924.5,3.379,0.863,-34.221,1.927,9.121,4.118,32.339,3.603,-34.546,-2.753,0.0,34.4,34.6,9.407,1.95,-15.095,-8.64,-17.991,-10.665,-3.187,27.025,0.0,268.04,,275.0,275.0,-13.124,3.245,-6.12,23.434
1925.0,3.379,0.863,-34.221,1.927,9.121,4.118,32.339,3.603,-34.546,-2.753,0.0,34.4,34.6,9.407,1.95,-15.048,-8.63,-18.006,-10.617,-3.187,27.025,0.0,268.04,,275.0,275.0,-13.098,3.247,-6.098,23.408
1925.5,3.379,0.863,-34.221,1.927,9.121,4.118,32.339,3.603,-34.546,-2.753,0.0,34.4,34.6,9.407,1.95,-15.007,-8.604,-18.028,-10.595,-3.187,27.025,0.0,268.04,,275.0,275.0,-13.075,3.249,-6.105,23.41
1926.0,3.379,0.863,-34.221,1.927,9.121,4.118,32.339,3.603,-34.546,-2.753,0.0,34.4,34.6,9.407,1.95,-15.114,-8.636,-18.037,-10.707,-3.187,27.025,0.0,268.04,,275.0,275.0,-13.059,3.251,-6.114,23.44
1926.5,3.379,0.863,-34.221,1.927,9.121,4.101,32.336,3.593,-34.54,-2.732,0.0,34.382,34.575,9.407,1.95,-15.182,-8.667,-18.017,-10.764,-3.176,27.018,0.0,267.94,,275.0,275.0,-13.124,3.253,-6.102,23.453
1927.0,3.379,0.863,-34.221,1.927,9.121,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.407,1.95,-15.127,-8.647,-18.028,-10.709,-3.176,27.018,0.0,267.94,,275.0,275.0,-13.158,3.255,-6.115,23.47
1927.5,3.379,0.863,-34.221,1.927,9.121,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.407,1.95,-15.059,-8.633,-18.032,-10.65,-3.176,27.018,0.0,267.84,,275.0,275.0,-13.128,3.257,-6.105,23.508
1928.0,2.841,0.744,-34.107,1.929,9.227,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.265,1.79,-14.993,-8.59,-18.012,-10.593,-3.176,27.018,0.0,267.84,,275.0,275.0,-13.094,3.259,-6.092,23.624
1928.5,2.841,0.744,-34.107,1.929,9.227,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.265,1.79,-15.005,-8.588,-18.038,-10.597,-3.176,27.018,0.0,267.74,,275.0,275.0,-13.047,3.252,-6.08,23.615
1929.0,2.841,0.744,-34.107,1.929,9.227,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.265,1.79,-15.067,-8.613,-18.043,-10.693,-3.176,27.018,0.0,267.74,,275.0,275.0,-13.057,3.246,-6.104,23.61
1929.5,2.841,0.744,-34.107,1.929,9.227,4.101,32.336,3.593,-34.54,-2.732,0.0,34.4,34.6,9.265,1.79,-15.211,-8.665,-18.014,-10.756,-3.176,27.018,0.0,267.94,,275.0,275.0,-13.104,3.239,-6.104,23.563
1930.0,2.841,0.744,-34.107,1.929,9.227,4.115,32.337,3.56,-34.471,-2.745,0.0,34.403,34.583,9.265,1.79,-15.074,-8.618,-18.014,-10.638,-3.175,27.032,0.0,267.94,,275.0,275.0,-13.162,3.232,-6.086,23.56
1930.5,2.841,0.744,-34.107,1.929,9.227,4.115,32.337,3.56,-34.471,-2.745,0.0,34.4,34.6,9.265,1.79,-15.01,-8.587,-17.99,-10.616,-3.175,27.032,0.0,267.84,,275.0,275.0,-13.086,3.226,-6.096,23.522
1931.0,3.003,0.74,-35.209,1.871,9.215,4.115,32.337,3.56,-34.471,-2.745,0.0,34.4,34.6,9.232,1.977,-14.967,-8.564,-17.988,-10.564,-3.175,27.032,0.0,267.84,,275.0,275.0,-13.051,3.22,-6.082,23.478
1931.5,3.003,0.74,-35.209,1.871,9.215,4.115,32.337,3.56,-34.471,-2.745,0.0,34.4,34.6,9.232,1.977,-15.021,-8.575,-18.038,-10.603,-3.175,27.032,0.0,267.64,,275.0,275.0,-13.021,3.216,-6.083,23.441
1932.0,3.003,0.74,-35.209,1.871,9.215,4.115,32.337,3.56,-34.471,-2.745,0.0,34.4,34.6,9.232,1.977,-15.091,-8.633,-18.009,-10.715,-3.175,27.032,0.0,267.64,,275.0,275.0,-13.059,3.213,-6.106,23.501
1932.5,3.003,0.74,-35.209,1.871,9.215,4.115,32.337,3.56,-34.471,-2.745,0.0,34.4,34.6,9.232,1.977,-15.152,-8.647,-17.995,-10.714,-3.175,27.032,0.0,267.94,,275.0,275.0,-13.112,3.209,-6.084,23.51
1933.0,3.003,0.74,-35.209,1.871,9.215,4.097,32.342,3.581,-34.458,-2.72,0.0,34.408,34.551,9.232,1.977,-15.063,-8.616,-18.019,-10.662,-3.162,27.036,0.0,267.94,,275.0,275.0,-13.127,3.206,-6.101,23.539
1933.5,3.003,0.74,-35.209,1.871,9.215,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.232,1.977,-14.949,-8.555,-17.981,-10.552,-3.162,27.036,0.0,267.64,,275.0,275.0,-13.09,3.203,-6.093,23.596
1934.0,3.003,0.74,-35.209,1.871,9.215,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.232,1.977,-15.013,-8.58,-18.022,-10.603,-3.162,27.036,0.0,267.64,,275.0,275.0,-13.009,3.199,-6.098,23.632
1934.5,3.298,0.85,-34.763,1.918,9.23,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.325,2.012,-15.094,-8.623,-18.003,-10.703,-3.162,27.036,0.0,267.64,,275.0,275.0,-13.054,3.196,-6.079,23.671
1935.0,3.298,0.85,-34.763,1.918,9.23,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.325,2.012,-15.045,-8.634,-17.953,-10.682,-3.162,27.036,0.0,267.64,,275.0,275.0,-13.106,3.198,-6.095,23.656
1935.5,3.298,0.85,-34.763,1.918,9.23,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.325,2.012,-15.069,-8.597,-17.981,-10.65,-3.162,27.036,0.0,267.34,,275.0,275.0,-13.079,3.199,-6.105,23.661
1936.0,3.298,0.85,-34.763,1.918,9.23,4.097,32.342,3.581,-34.458,-2.72,0.0,34.4,34.6,9.325,2.012,-15.026,-8.6,-17.988,-10.622,-3.162,27.036,0.0,267.34,,275.0,275.0,-13.074,3.201,-6.089,23.653
1936.5,3.298,0.85,-34.763,1.918,9.23,4.09,32.35,3.588,-34.435,-2.741,0.0,34.407,34.566,9.325,2.012,-14.966,-8.563,-17.989,-10.586,-3.177,27.021,0.0,267.94,,275.0,275.0,-13.059,3.203,-6.073,23.622
1937.0,3.298,0.85,-34.763,1.918,9.23,4.09,32.35,3.588,-34.435,-2.741,0.0,34.4,34.6,9.325,2.012,-15.023,-8.547,-18.016,-10.637,-3.177,27.021,0.0,267.94,,275.0,275.0,-13.026,3.204,-6.059,23.571
1937.5,3.31,0.79,-35.209,1.755,9.237,4.09,32.35,3.588,-34.435,-2.741,0.0,34.4,34.6,9.117,2.011,-15.072,-8.645,-17.939,-10.728,-3.177,27.021,0.0,267.74,,275.0,275.0,-13.056,3.206,-6.067,23.632
1938.0,3.31,0.79,-35.209,1.755,9.237,4.09,32.35,3.588,-34.435,-2.741,0.0,34.4,34.6,9.117,2.011,-15.053,-8.632,-17.919,-10.693,-3.177,27.021,0.0,267.74,,275.0,275.0,-13.096,3.207,-6.087,23.645
1938.5,3.31,0.79,-35.209,1.755,9.237,4.09,32.35,3.588,-34.435,-2.741,0.0,34.4,34.6,9.117,2.011,-15.025,-8.6,-17.928,-10.618,-3.177,27.021,0.0,267.74,,275.0,275.0,-13.074,3.209,-6.084,23.659
1939.0,3.31,0.79,-35.209,1.755,9.237,4.09,32.35,3.588,-34.435,-2.741,0.0,34.4,34.6,9.117,2.011,-14.978,-8.554,-17.951,-10.564,-3.177,27.021,0.0,267.74,,275.0,275.0,-13.043,3.211,-6.07,23.721
1939.5,3.31,0.79,-35.209,1.755,9.237,4.096,32.355,3.596,-34.388,-2.749,0.0,34.416,34.603,9.117,2.011,-14.932,-8.541,-17.954,-10.547,-3.178,27.03,0.0,267.74,,275.0,275.0,-13.012,3.212,-6.071,23.682
1940.0,3.31,0.79,-35.209,1.755,9.237,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.117,2.011,-14.912,-8.544,-17.957,-10.538,-3.178,27.03,0.0,267.74,,275.0,275.0,-12.993,3.214,-6.038,23.697
1940.5,3.31,0.79,-35.209,1.755,9.237,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.117,2.011,-15.031,-8.62,-17.906,-10.664,-3.178,27.03,0.0,268.04,,275.0,275.0,-12.988,3.216,-6.071,23.715
1941.0,3.829,0.906,-35.209,1.842,9.283,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.198,1.922,-15.047,-8.583,-17.907,-10.64,-3.178,27.03,0.0,268.04,,275.0,275.0,-13.055,3.217,-6.046,23.678
1941.5,3.829,0.906,-35.209,1.842,9.283,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.198,1.922,-14.989,-8.56,-17.931,-10.572,-3.178,27.03,0.0,267.64,,275.0,275.0,-13.044,3.227,-6.054,23.611
1942.0,3.829,0.906,-35.209,1.842,9.283,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.198,1.922,-14.968,-8.543,-17.954,-10.549,-3.178,27.03,0.0,267.64,,275.0,275.0,-13.013,3.237,-6.058,23.582
1942.5,3.829,0.906,-35.209,1.842,9.283,4.096,32.355,3.596,-34.388,-2.749,0.0,34.4,34.6,9.198,1.922,-14.935,-8.52,-17.971,-10.525,-3.178,27.03,0.0,268.14,,275.0,275.0,-13.004,3.247,-6.03,23.509
1943.0,3.829,0.906,-35.209,1.842,9.283,4.126,32.372,3.608,-34.329,-2.739,0.0,34.421,34.56,9.198,1.922,-14.984,-8.541,-17.996,-10.582,-3.165,27.033,0.0,268.14,,275.0,275.0,-12.988,3.256,-6.053,23.436
1943.5,3.829,0.906,-35.209,1.842,9.283,4.126,32.372,3.608,-34.329,-2.739,0.0,34.4,34.6,9.198,1.922,-15.134,-8.587,-17.991,-10.655,-3.165,27.033,0.0,268.34,,275.0,275.0,-13.026,3.266,-6.046,23.465
1944.0,3.988,0.952,-35.209,1.916,9.325,4.126,32.372,3.608,-34.329,-2.739,0.0,34.4,34.6,9.115,1.886,-15.129,-8.607,-18.01,-10.691,-3.165,27.033,0.0,268.34,,275.0,275.0,-13.092,3.275,-6.068,23.503
1944.5,3.988,0.952,-35.209,1.916,9.325,4.126,32.372,3.608,-34.329,-2.739,0.0,34.4,34.6,9.115,1.886,-14.974,-8.542,-17.956,-10.548,-3.165,27.033,0.0,268.54,,275.0,275.0,-13.11,3.287,-6.062,23.53
1945.0,3.988,0.952,-35.209,1.916,9.325,4.126,32.372,3.608,-34.329,-2.739,0.0,34.4,34.6,9.115,1.886,-14.917,-8.524,-17.949,-10.525,-3.165,27.033,0.0,268.54,,275.0,275.0,-13.005,3.298,-6.023,23.53
1945.5,3.988,0.952,-35.209,1.916,9.325,4.126,32.372,3.608,-34.329,-2.739,0.0,34.4,34.6,9.115,1.886,-14.984,-8.536,-17.993,-10.593,-3.165,27.033,0.0,268.14,,275.0,275.0,-12.979,3.309,-6.028,23.508
1946.0,3.988,0.952,-35.209,1.916,9.325,4.107,32.365,3.605,-34.276,-2.73,0.0,34.426,34.593,9.115,1.886,-15.078,-8.609,-17.974,-10.655,-3.171,27.032,0.0,268.14,,275.0,275.0,-13.026,3.32,-6.047,23.54
1946.5,3.988,0.952,-35.209,1.916,9.325,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.115,1.886,-15.055,-8.584,-17.944,-10.641,-3.171,27.032,0.0,268.74,,275.0,275.0,-13.079,3.331,-6.054,23.543
1947.0,3.988,0.952,-35.209,1.916,9.325,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.115,1.886,-15.027,-8.567,-17.934,-10.598,-3.171,27.032,0.0,268.74,,275.0,275.0,-13.056,3.342,-6.061,23.393
1947.5,3.354,0.834,-34.86,1.976,9.221,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.238,1.789,-14.97,-8.54,-17.936,-10.545,-3.171,27.032,0.0,268.54,,275.0,275.0,-13.032,3.353,-6.029,23.29
1948.0,3.354,0.834,-34.86,1.976,9.221,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.238,1.789,-14.974,-8.532,-17.993,-10.575,-3.171,27.032,0.0,268.54,,275.0,275.0,-12.998,3.353,-6.048,23.194
1948.5,3.354,0.834,-34.86,1.976,9.221,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.238,1.789,-15.082,-8.572,-17.951,-10.635,-3.171,27.032,0.0,268.94,,275.0,275.0,-13.019,3.353,-6.049,23.198
1949.0,3.354,0.834,-34.86,1.976,9.221,4.107,32.365,3.605,-34.276,-2.73,0.0,34.4,34.6,9.238,1.789,-15.075,-8.584,-17.942,-10.647,-3.171,27.032,0.0,268.94,,275.0,275.0,-13.06,3.353,-6.043,23.268
1949.5,3.354,0.834,-34.86,1.976,9.221,4.104,32.371,3.617,-34.202,-2.744,0.0,34.426,34.593,9.238,1.789,-14.994,-8.573,-17.935,-10.605,-3.165,27.042,0.0,268.34,,275.0,275.0,-13.062,3.353,-6.053,23.3
1950.0,3.354,0.834,-34.86,1.976,9.221,4.104,32.371,3.617,-34.202,-2.744,0.0,34.4,34.6,9.238,1.789,-14.975,-8.54,-17.949,-10.554,-3.165,27.042,0.0,268.34,,275.0,275.0,-13.027,3.353,-6.052,23.417
1950.5,3.171,0.731,-35.209,1.887,9.226,4.104,32.371,3.617,-34.202,-2.744,0.0,34.4,34.6,9.179,1.875,-14.95,-8.515,-17.953,-10.516,-3.165,27.042,0.0,268.74,,275.0,275.0,-13.004,3.353,-6.043,23.517
1951.0,3.171,0.731,-35.209,1.887,9.226,4.104,32.371,3.617,-34.202,-2.744,0.0,34.4,34.6,9.179,1.875,-14.978,-8.525,-17.972,-10.563,-3.165,27.042,0.0,268.74,,275.0,275.0,-12.983,3.35,-6.05,23.529
1951.5,3.171,0.731,-35.209,1.887,9.226,4.104,32.371,3.617,-34.202,-2.744,0.0,34.4,34.6,9.179,1.875,-15.1,-8.59,-17.948,-10.659,-3.165,27.042,0.0,268.54,,275.0,275.0,-13.01,3.347,-6.045,23.545
1952.0,3.171,0.731,-35.209,1.887,9.226,4.104,32.371,3.617,-34.202,-2.744,0.0,34.4,34.6,9.179,1.875,-15.059,-8.578,-17.976,-10.601,-3.165,27.042,0.0,268.54,,275.0,275.0,-13.074,3.344,-6.05,23.541
1952.5,3.171,0.731,-35.209,1.887,9.226,4.091,32.359,3.608,-34.159,-2.754,0.0,34.425,34.549,9.179,1.875,-15.004,-8.551,-17.995,-10.547,-3.182,27.034,0.0,269.24,,275.0,275.0,-13.054,3.341,-6.067,23.461
1953.0,3.171,0.731,-35.209,1.887,9.226,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.179,1.875,-14.969,-8.519,-17.986,-10.54,-3.182,27.034,0.0,269.24,,275.0,275.0,-13.024,3.338,-6.042,23.48
1953.5,3.252,0.857,-35.209,1.961,9.16,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.493,1.823,-15.001,-8.551,-17.983,-10.581,-3.182,27.034,0.0,268.44,,275.0,275.0,-13.003,3.336,-6.041,23.514
1954.0,3.252,0.857,-35.209,1.961,9.16,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.493,1.823,-15.086,-8.582,-17.96,-10.65,-3.182,27.034,0.0,268.44,,275.0,275.0,-13.029,3.334,-6.05,23.472
1954.5,3.252,0.857,-35.209,1.961,9.16,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.493,1.823,-15.032,-8.599,-17.91,-10.64,-3.182,27.034,0.0,268.34,,275.0,275.0,-13.07,3.333,-6.063,23.44
1955.0,3.252,0.857,-35.209,1.961,9.16,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.493,1.823,-15.007,-8.581,-17.939,-10.614,-3.182,27.034,0.0,268.34,,275.0,275.0,-13.045,3.332,-6.057,23.432
1955.5,3.252,0.857,-35.209,1.961,9.16,4.091,32.359,3.608,-34.159,-2.754,0.0,34.4,34.5,9.493,1.823,-14.947,-8.524,-17.969,-10.52,-3.182,27.034,0.0,268.04,,275.0,275.0,-13.035,3.33,-6.055,23.436
1956.0,3.252,0.857,-35.209,1.961,9.16,4.127,32.368,3.59,-34.086,-2.754,0.0,34.422,34.598,9.493,1.823,-14.973,-8.519,-17.999,-10.54,-3.181,27.04,0.0,268.04,,275.0,275.0,-12.99,3.329,-6.045,23.392
1956.5,3.252,0.857,-35.209,1.961,9.16,4.127,32.368,3.59,-34.086,-2.754,0.0,34.4,34.6,9.493,1.823,-15.126,-8.602,-18.043,-10.661,-3.181,27.04,0.0,269.24,,275.0,275.0,-13.008,3.328,-6.021,23.396
1957.0,3.245,0.87,-33.666,1.916,9.184,4.127,32.368,3.59,-34.086,-2.754,0.0,34.4,34.6,9.36,1.872,-15.168,-8.61,-18.021,-10.683,-3.181,27.04,0.0,269.24,,275.0,275.0,-13.108,3.327,-6.059,23.467
1957.5,3.245,0.87,-33.666,1.916,9.184,4.127,32.368,3.59,-34.086,-2.754,0.0,34.4,34.6,9.36,1.872,-15.11,-8.594,-18.016,-10.622,-3.181,27.04,0.0,268.54,,275.0,275.0,-13.12,3.325,-6.051,23.467
1958.0,3.245,0.87,-33.666,1.916,9.184,4.127,32.368,3.59,-34.086,-2.754,0.0,34.4,34.6,9.36,1.872,-15.028,-8.578,-17.999,-10.572,-3.181,27.04,0.0,268.54,,275.0,275.0,-13.085,3.324,-6.057,23.365
1958.5,3.245,0.87,-33.666,1.916,9.184,4.127,32.368,3.59,-34.086,-2.754,0.0,34.4,34.6,9.36,1.872,-14.957,-8.545,-17.954,-10.529,-3.181,27.04,0.0,268.74,,275.0,275.0,-13.044,3.323,-6.072,23.418
1959.0,3.245,0.87,-33.666,1.916,9.184,4.105,32.371,3.607,-34.003,-2.74,0.0,34.424,34.551,9.36,1.872,-15.034,-8.564,-17.947,-10.639,-3.177,27.036,0.0,268.74,,275.0,275.0,-12.996,3.321,-6.034,23.427
1959.5,3.245,0.87,-33.666,1.916,9.184,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.36,1.872,-15.077,-8.595,-17.946,-10.651,-3.177,27.036,0.0,268.64,,275.0,275.0,-13.046,3.32,-6.05,23.456
1960.0,3.656,0.861,-35.209,1.861,9.219,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.263,1.784,-15.109,-8.599,-17.953,-10.612,-3.177,27.036,0.0,268.64,,275.0,275.0,-13.067,3.319,-6.059,23.39
1960.5,3.656,0.861,-35.209,1.861,9.219,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.263,1.784,-15.025,-8.553,-17.958,-10.566,-3.177,27.036,0.0,269.14,,275.0,275.0,-13.068,3.324,-6.063,23.431
1961.0,3.656,0.861,-35.209,1.861,9.219,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.263,1.784,-14.959,-8.513,-17.962,-10.541,-3.177,27.036,0.0,269.14,,275.0,275.0,-13.025,3.33,-6.068,23.386
1961.5,3.656,0.861,-35.209,1.861,9.219,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.263,1.784,-14.975,-8.536,-17.97,-10.542,-3.177,27.036,0.0,268.64,,275.0,275.0,-12.994,3.335,-6.036,23.307
1962.0,3.656,0.861,-35.209,1.861,9.219,4.105,32.371,3.607,-34.003,-2.74,0.0,34.4,34.6,9.263,1.784,-15.013,-8.549,-17.957,-10.582,-3.177,27.036,0.0,268.64,,275.0,275.0,-13.006,3.34,-6.043,23.325
1962.5,3.656,0.861,-35.209,1.861,9.219,4.12,32.378,3.594,-33.912,-2.746,0.0,34.42,34.558,9.263,1.784,-15.034,-8.554,-17.922,-10.604,-3.169,27.036,0.0,268.94,,275.0,275.0,-13.025,3.346,-6.034,23.274
1963.0,3.656,0.861,-35.209,1.861,9.219,4.12,32.378,3.594,-33.912,-2.746,0.0,34.4,34.6,9.263,1.784,-14.996,-8.538,-17.949,-10.557,-3.169,27.036,0.0,268.94,,275.0,275.0,-13.028,3.351,-6.05,23.262
1963.5,3.601,0.814,-35.209,1.869,9.271,4.12,32.378,3.594,-33.912,-2.746,0.0,34.4,34.6,9.259,1.943,-14.967,-8.524,-17.969,-10.52,-3.169,27.036,0.0,269.04,,275.0,275.0,-13.01,3.356,-6.046,23.215
1964.0,3.601,0.814,-35.209,1.869,9.271,4.12,32.378,3.594,-33.912,-2.746,0.0,34.4,34.6,9.259,1.943,-14.946,-8.511,-17.97,-10.523,-3.169,27.036,0.0,269.04,,275.0,275.0,-12.995,3.36,-6.043,23.254
1964.5,3.601,0.814,-35.209,1.869,9.271,4.12,32.378,3.594,-33.912,-2.746,0.0,34.4,34.6,9.259,1.943,-15.025,-8.548,-18.008,-10.608,-3.169,27.036,0.0,268.74,,275.0,275.0,-12.988,3.364,-6.029,23.207
1965.0,3.601,0.814,-35.209,1.869,9.271,4.12,32.378,3.594,-33.912,-2.746,0.0,34.4,34.6,9.259,1.943,-15.075,-8.576,-17.96,-10.634,-3.169,27.036,0.0,268.74,,275.0,275.0,-13.047,3.368,-6.048,23.259
1965.5,3.601,0.814,-35.209,1.869,9.271,4.093,32.367,3.614,-33.83,-2.752,0.0,34.417,34.529,9.259,1.943,-15.036,-8.578,-17.953,-10.61,-3.186,27.038,0.0,268.74,,275.0,275.0,-13.061,3.371,-6.042,23.245
1966.0,3.601,0.814,-35.209,1.869,9.271,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.259,1.943,-15.002,-8.556,-17.953,-10.592,-3.186,27.038,0.0,268.74,,275.0,275.0,-13.044,3.375,-6.036,23.223
1966.5,2.815,0.757,-33.969,1.934,9.1,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.409,1.836,-14.929,-8.495,-17.961,-10.52,-3.186,27.038,0.0,269.34,,275.0,275.0,-13.026,3.379,-6.039,23.26
1967.0,2.815,0.757,-33.969,1.934,9.1,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.409,1.836,-14.925,-8.521,-17.972,-10.515,-3.186,27.038,0.0,269.34,,275.0,275.0,-12.976,3.37,-6.01,23.308
1967.5,2.815,0.757,-33.969,1.934,9.1,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.409,1.836,-15.045,-8.533,-18.025,-10.576,-3.186,27.038,0.0,268.74,,275.0,275.0,-12.983,3.361,-6.021,23.281
1968.0,2.815,0.757,-33.969,1.934,9.1,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.409,1.836,-15.148,-8.581,-18.061,-10.658,-3.186,27.038,0.0,268.74,,275.0,275.0,-13.044,3.352,-6.03,23.288
1968.5,2.815,0.757,-33.969,1.934,9.1,4.093,32.367,3.614,-33.83,-2.752,0.0,34.4,34.5,9.409,1.836,-15.147,-8.568,-18.077,-10.646,-3.186,27.038,0.0,268.54,,275.0,275.0,-13.112,3.343,-6.039,23.302
1969.0,2.815,0.757,-33.969,1.934,9.1,4.09,32.373,3.611,-33.754,-2.74,0.0,34.41,34.535,9.409,1.836,-15.09,-8.547,-18.058,-10.591,-3.18,27.038,0.0,268.54,,275.0,275.0,-13.11,3.334,-6.063,23.397
1969.5,2.815,0.757,-33.969,1.934,9.1,4.09,32.373,3.611,-33.754,-2.74,0.0,34.4,34.5,9.409,1.836,-14.992,-8.526,-18.013,-10.531,-3.18,27.038,0.0,268.54,,275.0,275.0,-13.071,3.326,-6.041,23.431
1970.0,2.628,0.718,-34.2,1.85,9.218,4.09,32.373,3.611,-33.754,-2.74,0.0,34.4,34.5,9.34,1.917,-15.019,-8.57,-17.981,-10.593,-3.18,27.038,0.0,268.54,,275.0,275.0,-13.016,3.317,-6.041,23.451
1970.5,2.628,0.718,-34.2,1.85,9.218,4.09,32.373,3.611,-33.754,-2.74,0.0,34.4,34.5,9.34,1.917,-15.045,-8.593,-17.936,-10.659,-3.18,27.038,0.0,268.44,,275.0,275.0,-13.041,3.306,-6.036,23.548
1971.0,2.628,0.718,-34.2,1.85,9.218,4.09,32.373,3.611,-33.754,-2.74,0.0,34.4,34.5,9.34,1.917,-15.043,-8.574,-17.93,-10.607,-3.18,27.038,0.0,268.44,,275.0,275.0,-13.058,3.295,-6.057,23.558
1971.5,2.628,0.718,-34.2,1.85,9.218,4.09,32.373,3.611,-33.754,-2.74,0.0,34.4,34.5,9.34,1.917,-15.002,-8.529,-17.955,-10.571,-3.18,27.038,0.0,268.34,,275.0,275.0,-13.038,3.284,-6.05,23.528
1972.0,2.628,0.718,-34.2,1.85,9.218,4.084,32.381,3.605,-33.676,-2.733,0.0,34.407,34.543,9.34,1.917,-14.978,-8.527,-17.974,-10.528,-3.17,27.042,0.0,268.34,,275.0,275.0,-13.014,3.273,-6.064,23.518
1972.5,2.628,0.718,-34.2,1.85,9.218,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.34,1.917,-14.926,-8.517,-17.965,-10.504,-3.17,27.042,0.0,267.94,,275.0,275.0,-13.002,3.263,-6.034,23.559
1973.0,2.698,0.738,-33.901,1.985,9.199,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.287,1.795,-15.008,-8.527,-18.015,-10.567,-3.17,27.042,0.0,267.94,,275.0,275.0,-12.978,3.252,-6.033,23.545
1973.5,2.698,0.738,-33.901,1.985,9.199,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.287,1.795,-15.063,-8.573,-17.924,-10.64,-3.17,27.042,0.0,268.54,,275.0,275.0,-13.029,3.243,-6.039,23.588
1974.0,2.698,0.738,-33.901,1.985,9.199,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.287,1.795,-15.057,-8.572,-17.979,-10.575,-3.17,27.042,0.0,268.54,,275.0,275.0,-13.05,3.234,-6.052,23.61
1974.5,2.698,0.738,-33.901,1.985,9.199,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.287,1.795,-14.971,-8.526,-17.968,-10.512,-3.17,27.042,0.0,268.04,,275.0,275.0,-13.046,3.217,-6.033,23.596
1975.0,2.698,0.738,-33.901,1.985,9.199,4.084,32.381,3.605,-33.676,-2.733,0.0,34.4,34.5,9.287,1.795,-14.921,-8.518,-17.969,-10.497,-3.17,27.042,0.0,268.04,,275.0,275.0,-12.994,3.217,-6.033,23.573
1975.5,2.698,0.738,-33.901,1.985,9.199,4.13,32.377,3.621,-33.616,-2.732,0.0,34.403,34.465,9.287,1.795,-14.971,-8.541,-17.971,-10.537,-3.171,27.053,0.0,268.24,,275.0,275.0,-12.976,3.208,-6.03,23.568
1976.0,2.698,0.738,-33.901,1.985,9.199,4.13,32.377,3.621,-33.616,-2.732,0.0,34.4,34.5,9.287,1.795,-15.074,-8.59,-17.949,-10.632,-3.171,27.053,0.0,268.24,,275.0,275.0,-13.005,3.2,-6.031,23.545
1976.5,3.517,0.914,-33.413,1.869,9.133,4.13,32.377,3.621,-33.616,-2.732,0.0,34.4,34.5,9.394,1.887,-15.053,-8.589,-17.921,-10.626,-3.171,27.053,0.0,267.44,,275.0,275.0,-13.061,3.192,-6.042,23.559
1977.0,3.517,0.914,-33.413,1.869,9.133,4.13,32.377,3.621,-33.616,-2.732,0.0,34.4,34.5,9.394,1.887,-15.062,-8.562,-17.932,-10.584,-3.171,27.053,0.0,267.44,,275.0,275.0,-13.047,3.197,-6.04,23.522
