t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1977.5,3.517,0.914,-33.413,1.869,9.133,4.13,32.377,3.621,-33.616,-2.732,0.0,34.4,34.5,9.394,1.887,-14.951,-8.505,-17.957,-10.504,-3.171,27.053,0.0,268.04,,275.0,275.0,-13.035,3.207,-6.02,23.497
1978.0,3.517,0.914,-33.413,1.869,9.133,4.13,32.377,3.621,-33.616,-2.732,0.0,34.4,34.5,9.394,1.887,-14.957,-8.494,-17.973,-10.512,-3.171,27.053,0.0,268.04,,275.0,275.0,-12.979,3.207,-6.014,23.468
1978.5,3.517,0.914,-33.413,1.869,9.133,4.094,32.396,3.613,-33.546,-2.725,0.0,34.411,34.478,9.394,1.887,-15.011,-8.563,-17.94,-10.611,-3.167,27.057,0.0,267.64,,275.0,275.0,-12.984,3.212,-6.011,23.407
1979.0,3.517,0.914,-33.413,1.869,9.133,4.094,32.396,3.613,-33.546,-2.725,0.0,34.4,34.5,9.394,1.887,-15.084,-8.599,-17.934,-10.647,-3.167,27.057,0.0,267.64,,275.0,275.0,-13.031,3.217,-6.038,23.36
1979.5,3.282,0.846,-34.338,1.896,9.183,4.094,32.396,3.613,-33.546,-2.725,0.0,34.4,34.5,9.384,1.932,-15.084,-8.578,-17.973,-10.585,-3.167,27.057,0.0,268.54,,275.0,275.0,-13.066,3.222,-6.027,23.392
1980.0,3.282,0.846,-34.338,1.896,9.183,4.094,32.396,3.613,-33.546,-2.725,0.0,34.4,34.5,9.384,1.932,-15.03,-8.539,-17.985,-10.554,-3.167,27.057,0.0,268.54,,275.0,275.0,-13.055,3.223,-6.04,23.4
1980.5,3.282,0.846,-34.338,1.896,9.183,4.094,32.396,3.613,-33.546,-2.725,0.0,34.4,34.5,9.384,1.932,-14.947,-8.523,-17.97,-10.508,-3.167,27.057,0.0,267.74,,275.0,275.0,-13.027,3.224,-6.027,23.458
1981.0,3.282,0.846,-34.338,1.896,9.183,4.094,32.396,3.613,-33.546,-2.725,0.0,34.4,34.5,9.384,1.932,-15.028,-8.571,-17.954,-10.587,-3.167,27.057,0.0,267.74,,275.0,275.0,-12.987,3.225,-6.015,23.372
1981.5,3.282,0.846,-34.338,1.896,9.183,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.477,9.384,1.932,-15.054,-8.563,-17.935,-10.63,-3.17,27.055,0.0,267.74,,275.0,275.0,-13.035,3.226,-6.005,23.316
1982.0,3.282,0.846,-34.338,1.896,9.183,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.384,1.932,-15.045,-8.568,-17.907,-10.588,-3.17,27.055,0.0,267.74,,275.0,275.0,-13.045,3.227,-6.048,23.288
1982.5,3.282,0.846,-34.338,1.896,9.183,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.384,1.932,-15.013,-8.549,-17.898,-10.552,-3.17,27.055,0.0,266.94,,275.0,275.0,-13.027,3.228,-6.044,23.306
1983.0,3.007,0.803,-33.594,1.843,9.163,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.463,1.79,-14.982,-8.533,-17.942,-10.534,-3.17,27.055,0.0,266.94,,275.0,275.0,-13.003,3.229,-6.041,23.331
1983.5,3.007,0.803,-33.594,1.843,9.163,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.463,1.79,-14.937,-8.517,-17.955,-10.501,-3.17,27.055,0.0,267.84,,275.0,275.0,-12.998,3.225,-6.025,23.397
1984.0,3.007,0.803,-33.594,1.843,9.163,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.463,1.79,-14.966,-8.539,-17.962,-10.548,-3.17,27.055,0.0,267.84,,275.0,275.0,-12.978,3.222,-6.019,23.361
1984.5,3.007,0.803,-33.594,1.843,9.163,4.11,32.388,3.635,-33.497,-2.745,0.0,34.4,34.5,9.463,1.79,-15.088,-8.569,-17.934,-10.608,-3.17,27.055,0.0,267.44,,275.0,275.0,-13.004,3.218,-6.033,23.29
1985.0,3.007,0.803,-33.594,1.843,9.163,4.115,32.383,3.634,-33.408,-2.732,0.0,34.394,34.419,9.463,1.79,-15.065,-8.574,-17.982,-10.586,-3.164,27.062,0.0,267.44,,275.0,275.0,-13.05,3.215,-6.037,23.253
1985.5,3.007,0.803,-33.594,1.843,9.163,4.115,32.383,3.634,-33.408,-2.732,0.0,34.4,34.4,9.463,1.79,-14.988,-8.542,-17.966,-10.538,-3.164,27.062,0.0,268.24,,275.0,275.0,-13.052,3.211,-6.043,23.205
1986.0,2.709,0.731,-33.877,1.914,9.201,4.115,32.383,3.634,-33.408,-2.732,0.0,34.4,34.4,9.366,1.877,-14.938,-8.505,-17.944,-10.5,-3.164,27.062,0.0,268.24,,275.0,275.0,-13.009,3.208,-6.004,23.171
1986.5,2.709,0.731,-33.877,1.914,9.201,4.115,32.383,3.634,-33.408,-2.732,0.0,34.4,34.4,9.366,1.877,-14.951,-8.528,-17.965,-10.529,-3.164,27.062,0.0,267.34,,275.0,275.0,-12.972,3.2,-6.006,23.16
1987.0,2.709,0.731,-33.877,1.914,9.201,4.115,32.383,3.634,-33.408,-2.732,0.0,34.4,34.4,9.366,1.877,-15.044,-8.569,-17.945,-10.619,-3.164,27.062,0.0,267.34,,275.0,275.0,-12.993,3.192,-6.037,23.18
1987.5,2.709,0.731,-33.877,1.914,9.201,4.115,32.383,3.634,-33.408,-2.732,0.0,34.4,34.4,9.366,1.877,-15.125,-8.607,-17.929,-10.675,-3.164,27.062,0.0,268.34,,275.0,275.0,-13.044,3.184,-6.04,23.188
1988.0,2.709,0.731,-33.877,1.914,9.201,4.081,32.38,3.61,-33.321,-2.713,0.0,34.39,34.433,9.366,1.877,-14.997,-8.547,-17.964,-10.519,-3.166,27.06,0.0,268.34,,275.0,275.0,-13.084,3.176,-6.054,23.201
1988.5,2.709,0.731,-33.877,1.914,9.201,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.366,1.877,-14.945,-8.521,-17.932,-10.517,-3.166,27.06,0.0,267.14,,275.0,275.0,-13.007,3.168,-6.034,23.199
1989.0,2.709,0.731,-33.877,1.914,9.201,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.366,1.877,-14.917,-8.501,-17.955,-10.501,-3.166,27.06,0.0,267.14,,275.0,275.0,-12.979,3.161,-6.016,23.198
1989.5,2.622,0.719,-33.577,1.884,9.169,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.361,1.851,-15.034,-8.536,-17.957,-10.581,-3.166,27.06,0.0,268.24,,275.0,275.0,-12.969,3.153,-6.022,23.195
1990.0,2.622,0.719,-33.577,1.884,9.169,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.361,1.851,-15.036,-8.619,-17.874,-10.675,-3.166,27.06,0.0,268.24,,275.0,275.0,-13.027,3.145,-6.016,23.19
1990.5,2.622,0.719,-33.577,1.884,9.169,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.361,1.851,-15.08,-8.584,-17.91,-10.625,-3.166,27.06,0.0,267.04,,275.0,275.0,-13.051,3.136,-6.034,23.213
1991.0,2.622,0.719,-33.577,1.884,9.169,4.081,32.38,3.61,-33.321,-2.713,0.0,34.4,34.4,9.361,1.851,-14.977,-8.559,-17.915,-10.538,-3.166,27.06,0.0,267.04,,275.0,275.0,-13.05,3.128,-6.01,23.242
1991.5,2.622,0.719,-33.577,1.884,9.169,4.071,32.386,3.622,-33.23,-2.741,0.0,34.385,34.387,9.361,1.851,-14.938,-8.486,-17.932,-10.48,-3.164,27.072,0.0,268.54,,275.0,275.0,-12.997,3.119,-6.009,23.32
1992.0,2.622,0.719,-33.577,1.884,9.169,4.071,32.386,3.622,-33.23,-2.741,0.0,34.4,34.4,9.361,1.851,-14.938,-8.526,-17.956,-10.502,-3.164,27.072,0.0,268.54,,275.0,275.0,-12.959,3.111,-6.006,23.343
1992.5,2.509,0.675,-34.419,1.959,9.141,4.071,32.386,3.622,-33.23,-2.741,0.0,34.4,34.4,9.267,1.901,-15.023,-8.544,-17.914,-10.597,-3.164,27.072,0.0,267.34,,275.0,275.0,-12.981,3.103,-6.009,23.347
1993.0,2.509,0.675,-34.419,1.959,9.141,4.071,32.386,3.622,-33.23,-2.741,0.0,34.4,34.4,9.267,1.901,-15.004,-8.569,-17.874,-10.607,-3.164,27.072,0.0,267.34,,275.0,275.0,-13.02,3.093,-6.009,23.359
1993.5,2.509,0.675,-34.419,1.959,9.141,4.071,32.386,3.622,-33.23,-2.741,0.0,34.4,34.4,9.267,1.901,-14.998,-8.565,-17.912,-10.578,-3.164,27.072,0.0,268.74,,275.0,275.0,-13.014,3.084,-6.02,23.409
1994.0,2.509,0.675,-34.419,1.959,9.141,4.071,32.386,3.622,-33.23,-2.741,0.0,34.4,34.4,9.267,1.901,-15.002,-8.538,-17.944,-10.557,-3.164,27.072,0.0,268.74,,275.0,275.0,-13.013,3.074,-6.031,23.359
1994.5,2.509,0.675,-34.419,1.959,9.141,4.069,32.403,3.647,-33.148,-2.735,0.0,34.381,34.374,9.267,1.901,-14.961,-8.507,-17.952,-10.501,-3.169,27.079,0.0,268.64,,275.0,275.0,-13.01,3.065,-6.033,23.35
1995.0,2.509,0.675,-34.419,1.959,9.141,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.267,1.901,-14.954,-8.527,-17.967,-10.506,-3.169,27.079,0.0,268.64,,275.0,275.0,-12.98,3.056,-6.003,23.266
1995.5,2.509,0.675,-34.419,1.959,9.141,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.267,1.901,-15.103,-8.558,-17.977,-10.647,-3.169,27.079,0.0,268.64,,275.0,275.0,-12.989,3.047,-6.003,23.247
1996.0,3.709,0.944,-34.448,1.916,9.245,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.308,1.779,-15.039,-8.589,-17.956,-10.608,-3.169,27.079,0.0,268.64,,275.0,275.0,-13.071,3.038,-6.013,23.202
1996.5,3.709,0.944,-34.448,1.916,9.245,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.308,1.779,-14.975,-8.553,-17.946,-10.564,-3.169,27.079,0.0,268.44,,275.0,275.0,-13.048,3.049,-6.026,23.212
1997.0,3.709,0.944,-34.448,1.916,9.245,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.308,1.779,-14.961,-8.524,-17.956,-10.515,-3.169,27.079,0.0,268.44,,275.0,275.0,-13.009,3.06,-6.02,23.214
1997.5,3.709,0.944,-34.448,1.916,9.245,4.069,32.403,3.647,-33.148,-2.735,0.0,34.4,34.4,9.308,1.779,-14.908,-8.486,-17.927,-10.495,-3.169,27.079,0.0,268.64,,275.0,275.0,-12.989,3.071,-6.017,23.196
1998.0,3.709,0.944,-34.448,1.916,9.245,4.095,32.395,3.656,-33.075,-2.711,0.0,34.375,34.376,9.308,1.779,-14.974,-8.515,-17.949,-10.547,-3.172,27.073,0.0,268.64,,275.0,275.0,-12.954,3.081,-6.022,23.172
1998.5,3.709,0.944,-34.448,1.916,9.245,4.095,32.395,3.656,-33.075,-2.711,0.0,34.4,34.4,9.308,1.779,-14.991,-8.595,-17.877,-10.652,-3.172,27.073,0.0,268.94,,275.0,275.0,-12.996,3.091,-6.033,23.123
1999.0,3.664,0.864,-35.209,1.822,9.194,4.095,32.395,3.656,-33.075,-2.711,0.0,34.4,34.4,9.201,1.973,-15.032,-8.568,-17.891,-10.575,-3.172,27.073,0.0,268.94,,275.0,275.0,-13.029,3.102,-6.039,23.115
1999.5,3.664,0.864,-35.209,1.822,9.194,4.095,32.395,3.656,-33.075,-2.711,0.0,34.4,34.4,9.201,1.973,-14.968,-8.531,-17.911,-10.528,-3.172,27.073,0.0,269.04,,275.0,275.0,-13.017,3.111,-6.035,23.111
2000.0,3.664,0.864,-35.209,1.822,9.194,4.095,32.395,3.656,-33.075,-2.711,0.0,34.4,34.4,9.201,1.973,-14.943,-8.5,-17.924,-10.499,-3.172,27.073,0.0,269.04,,275.0,275.0,-12.984,3.12,-6.03,23.124
2000.5,3.664,0.864,-35.209,1.822,9.194,4.095,32.395,3.656,-33.075,-2.711,0.0,34.4,34.4,9.201,1.973,-14.972,-8.524,-17.939,-10.536,-3.172,27.073,0.0,268.54,,275.0,275.0,-12.967,3.129,-6.021,23.144
2001.0,3.664,0.864,-35.209,1.822,9.194,4.11,32.406,3.651,-33.009,-2.723,0.0,34.389,34.356,9.201,1.973,-15.003,-8.578,-17.887,-10.611,-3.168,27.084,0.0,268.54,,275.0,275.0,-12.993,3.138,-6.007,23.15
2001.5,3.664,0.864,-35.209,1.822,9.194,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.201,1.973,-15.01,-8.574,-17.841,-10.61,-3.168,27.084,0.0,268.54,,275.0,275.0,-13.02,3.146,-6.029,23.159
2002.0,3.664,0.864,-35.209,1.822,9.194,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.201,1.973,-15.006,-8.555,-17.864,-10.575,-3.168,27.084,0.0,268.54,,275.0,275.0,-13.009,3.155,-6.037,23.121
2002.5,3.837,0.897,-35.209,1.896,9.269,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.214,1.889,-14.92,-8.495,-17.905,-10.473,-3.168,27.084,0.0,268.34,,275.0,275.0,-13.0,3.163,-6.004,23.146
2003.0,3.837,0.897,-35.209,1.896,9.269,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.214,1.889,-14.912,-8.496,-17.938,-10.504,-3.168,27.084,0.0,268.34,,275.0,275.0,-12.948,3.174,-5.998,23.166
2003.5,3.837,0.897,-35.209,1.896,9.269,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.214,1.889,-15.073,-8.533,-17.95,-10.587,-3.168,27.084,0.0,268.64,,275.0,275.0,-12.962,3.185,-5.987,23.179
2004.0,3.837,0.897,-35.209,1.896,9.269,4.11,32.406,3.651,-33.009,-2.723,0.0,34.4,34.4,9.214,1.889,-15.059,-8.556,-17.92,-10.628,-3.168,27.084,0.0,268.64,,275.0,275.0,-13.036,3.196,-6.033,23.219
2004.5,3.837,0.897,-35.209,1.896,9.269,4.103,32.397,3.639,-32.921,-2.743,0.0,34.382,34.326,9.214,1.889,-15.047,-8.581,-17.961,-10.609,-3.172,27.084,0.0,268.04,,275.0,275.0,-13.041,3.206,-6.027,23.191
2005.0,3.837,0.897,-35.209,1.896,9.269,4.103,32.397,3.639,-32.921,-2.743,0.0,34.4,34.3,9.214,1.889,-14.982,-8.515,-17.95,-10.538,-3.172,27.084,0.0,268.04,,275.0,275.0,-13.05,3.216,-6.019,23.254
2005.5,2.856,0.723,-35.209,1.9,9.184,4.103,32.397,3.639,-32.921,-2.743,0.0,34.4,34.3,9.197,1.988,-14.925,-8.505,-17.931,-10.49,-3.172,27.084,0.0,268.14,,275.0,275.0,-12.996,3.227,-6.015,23.263
2006.0,2.856,0.723,-35.209,1.9,9.184,4.103,32.397,3.639,-32.921,-2.743,0.0,34.4,34.3,9.197,1.988,-14.898,-8.5,-17.953,-10.504,-3.172,27.084,0.0,268.14,,275.0,275.0,-12.963,3.221,-6.009,23.307
2006.5,2.856,0.723,-35.209,1.9,9.184,4.103,32.397,3.639,-32.921,-2.743,0.0,34.4,34.3,9.197,1.988,-15.093,-8.587,-17.953,-10.656,-3.172,27.084,0.0,267.94,,275.0,275.0,-12.963,3.215,-6.028,23.325
2007.0,2.856,0.723,-35.209,1.9,9.184,4.103,32.397,3.639,-32.921,-2.743,0.0,34.4,34.3,9.197,1.988,-15.076,-8.568,-17.999,-10.608,-3.172,27.084,0.0,267.94,,275.0,275.0,-13.072,3.209,-6.04,23.327
2007.5,2.856,0.723,-35.209,1.9,9.184,4.074,32.391,3.63,-32.836,-2.712,0.0,34.386,34.366,9.197,1.988,-14.999,-8.538,-17.991,-10.537,-3.177,27.083,0.0,268.24,,275.0,275.0,-13.063,3.203,-6.024,23.332
2008.0,2.856,0.723,-35.209,1.9,9.184,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.197,1.988,-14.904,-8.484,-17.901,-10.443,-3.177,27.083,0.0,268.24,,275.0,275.0,-13.016,3.197,-6.012,23.346
2008.5,2.856,0.723,-35.209,1.9,9.184,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.197,1.988,-14.833,-8.483,-17.871,-10.498,-3.177,27.083,0.0,268.04,,275.0,275.0,-12.933,3.192,-5.982,23.361
2009.0,3.393,0.879,-34.098,1.949,9.196,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.254,1.705,-14.987,-8.546,-17.887,-10.566,-3.177,27.083,0.0,268.04,,275.0,275.0,-12.921,3.186,-6.016,23.391
2009.5,3.393,0.879,-34.098,1.949,9.196,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.254,1.705,-15.04,-8.549,-17.898,-10.574,-3.177,27.083,0.0,268.04,,275.0,275.0,-12.996,3.19,-6.023,23.367
2010.0,3.393,0.879,-34.098,1.949,9.196,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.254,1.705,-14.983,-8.516,-17.952,-10.514,-3.177,27.083,0.0,268.04,,275.0,275.0,-13.015,3.193,-6.023,23.385
2010.5,3.393,0.879,-34.098,1.949,9.196,4.074,32.391,3.63,-32.836,-2.712,0.0,34.4,34.4,9.254,1.705,-14.986,-8.522,-17.967,-10.535,-3.177,27.083,0.0,267.04,,275.0,275.0,-12.991,3.196,-6.013,23.391
2011.0,3.393,0.879,-34.098,1.949,9.196,4.106,32.408,3.643,-32.77,-2.743,0.0,34.392,34.442,9.254,1.705,-15.015,-8.545,-17.984,-10.565,-3.182,27.086,0.0,267.04,,275.0,275.0,-13.002,3.199,-6.011,23.394
2011.5,3.393,0.879,-34.098,1.949,9.196,4.106,32.408,3.643,-32.77,-2.743,0.0,34.4,34.4,9.254,1.705,-15.016,-8.562,-17.947,-10.602,-3.182,27.086,0.0,267.74,,275.0,275.0,-13.027,3.203,-6.018,23.39
2012.0,3.228,0.885,-34.067,1.956,9.158,4.106,32.408,3.643,-32.77,-2.743,0.0,34.4,34.4,9.297,1.871,-15.054,-8.592,-17.941,-10.623,-3.182,27.086,0.0,267.74,,275.0,275.0,-13.032,3.206,-6.022,23.388
2012.5,3.228,0.885,-34.067,1.956,9.158,4.106,32.408,3.643,-32.77,-2.743,0.0,34.4,34.4,9.297,1.871,-15.059,-8.551,-17.982,-10.592,-3.182,27.086,0.0,267.14,,275.0,275.0,-13.053,3.206,-6.033,23.406
2013.0,3.228,0.885,-34.067,1.956,9.158,4.106,32.408,3.643,-32.77,-2.743,0.0,34.4,34.4,9.297,1.871,-15.021,-8.527,-17.993,-10.545,-3.182,27.086,0.0,267.14,,275.0,275.0,-13.046,3.206,-6.019,23.42
2013.5,3.228,0.885,-34.067,1.956,9.158,4.106,32.408,3.643,-32.77,-2.743,0.0,34.4,34.4,9.297,1.871,-15.054,-8.569,-18.023,-10.62,-3.182,27.086,0.0,268.24,,275.0,275.0,-13.022,3.207,-6.036,23.415
2014.0,3.228,0.885,-34.067,1.956,9.158,4.106,32.418,3.635,-32.703,-2.738,0.0,34.398,34.42,9.297,1.871,-15.132,-8.608,-18.021,-10.66,-3.183,27.086,0.0,268.24,,275.0,275.0,-13.067,3.207,-6.033,23.416
2014.5,3.228,0.885,-34.067,1.956,9.158,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.297,1.871,-15.121,-8.612,-18.043,-10.639,-3.183,27.086,0.0,266.94,,275.0,275.0,-13.105,3.207,-6.037,23.453
2015.0,3.264,0.852,-33.586,1.89,9.152,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.461,1.792,-15.082,-8.587,-18.039,-10.635,-3.183,27.086,0.0,266.94,,275.0,275.0,-13.104,3.208,-6.062,23.469
2015.5,3.264,0.852,-33.586,1.89,9.152,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.461,1.792,-15.023,-8.583,-18.039,-10.584,-3.183,27.086,0.0,268.14,,275.0,275.0,-13.086,3.209,-6.047,23.481
2016.0,3.264,0.852,-33.586,1.89,9.152,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.461,1.792,-15.012,-8.566,-18.026,-10.564,-3.183,27.086,0.0,268.14,,275.0,275.0,-13.057,3.21,-6.057,23.453
2016.5,3.264,0.852,-33.586,1.89,9.152,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.461,1.792,-15.072,-8.583,-18.043,-10.624,-3.183,27.086,0.0,266.14,,275.0,275.0,-13.042,3.21,-6.061,23.46
2017.0,3.264,0.852,-33.586,1.89,9.152,4.106,32.418,3.635,-32.703,-2.738,0.0,34.4,34.4,9.461,1.792,-15.099,-8.607,-18.003,-10.638,-3.183,27.086,0.0,266.14,,275.0,275.0,-13.081,3.212,-6.066,23.477
2017.5,3.264,0.852,-33.586,1.89,9.152,4.116,32.423,3.629,-32.674,-2.766,0.0,34.402,34.328,9.461,1.792,-15.09,-8.588,-18.021,-10.625,-3.192,27.081,0.0,268.04,,275.0,275.0,-13.087,3.212,-6.061,23.472
2018.0,3.264,0.852,-33.586,1.89,9.152,4.116,32.423,3.629,-32.674,-2.766,0.0,34.4,34.3,9.461,1.792,-15.039,-8.57,-18.031,-10.579,-3.192,27.081,0.0,268.04,,275.0,275.0,-13.081,3.213,-6.069,23.472
2018.5,3.094,0.786,-33.999,1.929,9.212,4.116,32.423,3.629,-32.674,-2.766,0.0,34.4,34.3,9.326,1.712,-15.059,-8.575,-18.035,-10.573,-3.192,27.081,0.0,267.34,,275.0,275.0,-13.055,3.214,-6.068,23.455
2019.0,3.094,0.786,-33.999,1.929,9.212,4.116,32.423,3.629,-32.674,-2.766,0.0,34.4,34.3,9.326,1.712,-15.057,-8.577,-18.059,-10.62,-3.192,27.081,0.0,267.34,,275.0,275.0,-13.061,3.212,-6.07,23.437
2019.5,3.094,0.786,-33.999,1.929,9.212,4.116,32.423,3.629,-32.674,-2.766,0.0,34.4,34.3,9.326,1.712,-15.078,-8.611,-18.036,-10.665,-3.192,27.081,0.0,268.44,,275.0,275.0,-13.078,3.21,-6.057,23.323
2020.0,3.094,0.786,-33.999,1.929,9.212,4.116,32.423,3.629,-32.674,-2.766,0.0,34.4,34.3,9.326,1.712,-15.102,-8.626,-18.006,-10.664,-3.192,27.081,0.0,268.44,,275.0,275.0,-13.098,3.208,-6.069,23.262
2020.5,3.094,0.786,-33.999,1.929,9.212,4.133,32.418,3.633,-32.627,-2.765,0.0,34.408,34.446,9.326,1.712,-15.119,-8.609,-18.032,-10.643,-3.191,27.081,0.0,268.54,,275.0,275.0,-13.099,3.206,-6.047,23.193
2021.0,3.094,0.786,-33.999,1.929,9.212,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.326,1.712,-15.039,-8.578,-18.022,-10.565,-3.191,27.081,0.0,268.54,,275.0,275.0,-13.101,3.204,-6.076,23.157
2021.5,3.597,0.872,-35.209,1.792,9.274,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.314,2.027,-15.048,-8.585,-18.054,-10.613,-3.191,27.081,0.0,268.44,,275.0,275.0,-13.051,3.203,-6.079,23.115
2022.0,3.597,0.872,-35.209,1.792,9.274,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.314,2.027,-15.099,-8.608,-18.066,-10.651,-3.191,27.081,0.0,268.44,,275.0,275.0,-13.075,3.209,-6.053,23.097
2022.5,3.597,0.872,-35.209,1.792,9.274,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.314,2.027,-15.156,-8.628,-18.065,-10.654,-3.191,27.081,0.0,268.74,,275.0,275.0,-13.106,3.215,-6.059,23.09
2023.0,3.597,0.872,-35.209,1.792,9.274,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.314,2.027,-15.128,-8.608,-18.051,-10.643,-3.191,27.081,0.0,268.74,,275.0,275.0,-13.126,3.222,-6.063,23.063
2023.5,3.597,0.872,-35.209,1.792,9.274,4.133,32.418,3.633,-32.627,-2.765,0.0,34.4,34.4,9.314,2.027,-15.082,-8.596,-18.029,-10.597,-3.191,27.081,0.0,269.04,,275.0,275.0,-13.107,3.228,-6.076,22.991
2024.0,3.597,0.872,-35.209,1.792,9.274,4.119,32.426,3.617,-32.555,-2.764,0.0,34.418,34.397,9.314,2.027,-15.02,-8.584,-18.046,-10.585,-3.196,27.075,0.0,269.04,,275.0,275.0,-13.076,3.234,-6.07,23.002
2024.5,3.597,0.872,-35.209,1.792,9.274,4.119,32.426,3.617,-32.555,-2.764,0.0,34.4,34.4,9.314,2.027,-15.137,-8.613,-18.057,-10.648,-3.196,27.075,0.0,267.74,,275.0,275.0,-13.059,3.24,-6.066,23.022
2025.0,2.868,0.798,-33.933,1.952,9.205,4.119,32.426,3.617,-32.555,-2.764,0.0,34.4,34.4,9.358,1.814,-15.143,-8.63,-18.016,-10.698,-3.196,27.075,0.0,267.74,,275.0,275.0,-13.114,3.246,-6.06,22.986
2025.5,2.868,0.798,-33.933,1.952,9.205,4.119,32.426,3.617,-32.555,-2.764,0.0,34.4,34.4,9.358,1.814,-15.123,-8.62,-18.018,-10.664,-3.196,27.075,0.0,268.74,,275.0,275.0,-13.122,3.239,-6.083,22.97
2026.0,2.868,0.798,-33.933,1.952,9.205,4.119,32.426,3.617,-32.555,-2.764,0.0,34.4,34.4,9.358,1.814,-15.065,-8.61,-18.057,-10.613,-3.196,27.075,0.0,268.74,,275.0,275.0,-13.106,3.233,-6.071,22.971
2026.5,2.868,0.798,-33.933,1.952,9.205,4.119,32.426,3.617,-32.555,-2.764,0.0,34.4,34.4,9.358,1.814,-15.033,-8.574,-18.044,-10.585,-3.196,27.075,0.0,266.34,,275.0,275.0,-13.086,3.227,-6.074,22.953
2027.0,2.868,0.798,-33.933,1.952,9.205,4.114,32.448,3.626,-32.487,-2.763,0.0,34.426,34.448,9.358,1.814,-15.021,-8.576,-18.032,-10.591,-3.195,27.085,0.0,266.34,,275.0,275.0,-13.059,3.221,-6.077,22.968
2027.5,2.868,0.798,-33.933,1.952,9.205,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.358,1.814,-15.1,-8.591,-18.024,-10.639,-3.195,27.085,0.0,268.84,,275.0,275.0,-13.055,3.216,-6.071,22.979
2028.0,3.064,0.808,-33.433,1.908,9.194,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.31,1.804,-15.061,-8.615,-18.009,-10.642,-3.195,27.085,0.0,268.84,,275.0,275.0,-13.088,3.21,-6.067,22.996
2028.5,3.064,0.808,-33.433,1.908,9.194,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.31,1.804,-15.069,-8.603,-18.014,-10.626,-3.195,27.085,0.0,266.44,,275.0,275.0,-13.082,3.208,-6.081,23.038
2029.0,3.064,0.808,-33.433,1.908,9.194,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.31,1.804,-15.061,-8.599,-18.026,-10.594,-3.195,27.085,0.0,266.44,,275.0,275.0,-13.078,3.205,-6.085,23.061
2029.5,3.064,0.808,-33.433,1.908,9.194,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.31,1.804,-15.054,-8.572,-18.044,-10.569,-3.195,27.085,0.0,269.04,,275.0,275.0,-13.07,3.203,-6.074,23.084
2030.0,3.064,0.808,-33.433,1.908,9.194,4.114,32.448,3.626,-32.487,-2.763,0.0,34.4,34.4,9.31,1.804,-15.047,-8.561,-18.024,-10.591,-3.195,27.085,0.0,269.04,,275.0,275.0,-13.06,3.201,-6.066,23.109
2030.5,3.064,0.808,-33.433,1.908,9.194,4.089,32.45,3.633,-32.447,-2.762,0.0,34.429,34.482,9.31,1.804,-15.067,-8.609,-18.015,-10.645,-3.196,27.07,0.0,267.74,,275.0,275.0,-13.056,3.198,-6.088,23.163
2031.0,3.064,0.808,-33.433,1.908,9.194,4.089,32.45,3.633,-32.447,-2.762,0.0,34.4,34.5,9.31,1.804,-15.092,-8.626,-18.006,-10.662,-3.196,27.07,0.0,267.74,,275.0,275.0,-13.084,3.196,-6.079,23.175
2031.5,3.016,0.793,-34.123,1.935,9.219,4.089,32.45,3.633,-32.447,-2.762,0.0,34.4,34.5,9.275,1.779,-15.105,-8.608,-18.002,-10.639,-3.196,27.07,0.0,269.14,,275.0,275.0,-13.096,3.194,-6.075,23.188
2032.0,3.016,0.793,-34.123,1.935,9.219,4.089,32.45,3.633,-32.447,-2.762,0.0,34.4,34.5,9.275,1.779,-15.037,-8.571,-18.027,-10.59,-3.196,27.07,0.0,269.14,,275.0,275.0,-13.089,3.191,-6.074,23.153
2032.5,3.016,0.793,-34.123,1.935,9.219,4.089,32.45,3.633,-32.447,-2.762,0.0,34.4,34.5,9.275,1.779,-15.023,-8.56,-18.002,-10.58,-3.196,27.07,0.0,268.04,,275.0,275.0,-13.056,3.188,-6.074,23.12
2033.0,3.016,0.793,-34.123,1.935,9.219,4.089,32.45,3.633,-32.447,-2.762,0.0,34.4,34.5,9.275,1.779,-15.031,-8.599,-17.975,-10.661,-3.196,27.07,0.0,268.04,,275.0,275.0,-13.041,3.185,-6.071,23.085
2033.5,3.016,0.793,-34.123,1.935,9.219,4.092,32.448,3.648,-32.434,-2.766,0.0,34.439,34.555,9.275,1.779,-15.135,-8.617,-17.979,-10.674,-3.203,27.064,0.0,268.94,,275.0,275.0,-13.066,3.183,-6.071,23.033
2034.0,3.016,0.793,-34.123,1.935,9.219,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.275,1.779,-15.12,-8.619,-18.01,-10.645,-3.203,27.064,0.0,268.94,,275.0,275.0,-13.101,3.18,-6.065,22.988
2034.5,2.839,0.63,-35.209,1.892,9.28,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.19,1.9,-15.063,-8.585,-18.027,-10.597,-3.203,27.064,0.0,267.84,,275.0,275.0,-13.099,3.177,-6.064,22.959
2035.0,2.839,0.63,-35.209,1.892,9.28,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.19,1.9,-15.015,-8.556,-18.034,-10.569,-3.203,27.064,0.0,267.84,,275.0,275.0,-13.068,3.172,-6.069,22.942
2035.5,2.839,0.63,-35.209,1.892,9.28,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.19,1.9,-15.065,-8.633,-17.993,-10.682,-3.203,27.064,0.0,269.14,,275.0,275.0,-13.044,3.166,-6.069,22.928
2036.0,2.839,0.63,-35.209,1.892,9.28,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.19,1.9,-15.138,-8.646,-17.995,-10.707,-3.203,27.064,0.0,269.14,,275.0,275.0,-13.093,3.161,-6.084,22.915
2036.5,2.839,0.63,-35.209,1.892,9.28,4.092,32.448,3.648,-32.434,-2.766,0.0,34.4,34.6,9.19,1.9,-15.115,-8.62,-18.017,-10.663,-3.203,27.064,0.0,268.14,,275.0,275.0,-13.121,3.156,-6.08,22.931
2037.0,2.839,0.63,-35.209,1.892,9.28,4.114,32.456,3.656,-32.457,-2.751,0.0,34.45,34.59,9.19,1.9,-15.07,-8.596,-18.032,-10.612,-3.196,27.074,0.0,268.14,,275.0,275.0,-13.103,3.15,-6.069,22.886
2037.5,2.839,0.63,-35.209,1.892,9.28,4.114,32.456,3.656,-32.457,-2.751,0.0,34.5,34.6,9.19,1.9,-15.052,-8.572,-18.048,-10.59,-3.196,27.074,0.0,269.04,,275.0,275.0,-13.078,3.145,-6.066,22.869
2038.0,3.51,0.879,-35.14,1.885,9.183,4.114,32.456,3.656,-32.457,-2.751,0.0,34.5,34.6,9.327,2.039,-15.048,-8.583,-18.043,-10.616,-3.196,27.074,0.0,269.04,,275.0,275.0,-13.066,3.14,-6.075,22.905
2038.5,3.51,0.879,-35.14,1.885,9.183,4.114,32.456,3.656,-32.457,-2.751,0.0,34.5,34.6,9.327,2.039,-15.163,-8.644,-18.029,-10.711,-3.196,27.074,0.0,267.84,,275.0,275.0,-13.072,3.146,-6.112,22.938
2039.0,3.51,0.879,-35.14,1.885,9.183,4.114,32.456,3.656,-32.457,-2.751,0.0,34.5,34.6,9.327,2.039,-15.082,-8.623,-17.991,-10.655,-3.196,27.074,0.0,267.84,,275.0,275.0,-13.137,3.152,-6.089,22.943
2039.5,3.51,0.879,-35.14,1.885,9.183,4.114,32.456,3.656,-32.457,-2.751,0.0,34.5,34.6,9.327,2.039,-15.036,-8.599,-17.986,-10.618,-3.196,27.074,0.0,268.84,,275.0,275.0,-13.088,3.158,-6.106,22.998
2040.0,3.51,0.879,-35.14,1.885,9.183,4.107,32.478,3.642,-32.572,-2.731,0.0,34.459,34.584,9.327,2.039,-15.027,-8.578,-17.994,-10.578,-3.182,27.075,0.0,268.84,,275.0,275.0,-13.06,3.164,-6.104,23.009
2040.5,3.51,0.879,-35.14,1.885,9.183,4.107,32.478,3.642,-32.572,-2.731,0.0,34.5,34.6,9.327,2.039,-15.005,-8.561,-18.001,-10.576,-3.182,27.075,0.0,268.24,,275.0,275.0,-13.044,3.17,-6.08,23.029
2041.0,3.341,0.862,-34.724,1.898,9.199,4.107,32.478,3.642,-32.572,-2.731,0.0,34.5,34.6,9.325,2.03,-15.06,-8.616,-17.982,-10.643,-3.182,27.075,0.0,268.24,,275.0,275.0,-13.036,3.175,-6.055,23.03
2041.5,3.341,0.862,-34.724,1.898,9.199,4.107,32.478,3.642,-32.572,-2.731,0.0,34.5,34.6,9.325,2.03,-15.076,-8.644,-17.92,-10.721,-3.182,27.075,0.0,269.04,,275.0,275.0,-13.075,3.178,-6.082,23.016
2042.0,3.341,0.862,-34.724,1.898,9.199,4.107,32.478,3.642,-32.572,-2.731,0.0,34.5,34.6,9.325,2.03,-15.028,-8.628,-17.903,-10.667,-3.182,27.075,0.0,269.04,,275.0,275.0,-13.09,3.181,-6.082,23.019
2042.5,3.341,0.862,-34.724,1.898,9.199,4.107,32.478,3.642,-32.572,-2.731,0.0,34.5,34.6,9.325,2.03,-14.991,-8.586,-17.976,-10.562,-3.182,27.075,0.0,268.04,,275.0,275.0,-13.057,3.183,-6.078,22.997
2043.0,3.341,0.862,-34.724,1.898,9.199,4.063,32.472,3.662,-32.645,-2.767,0.0,34.465,34.572,9.325,2.03,-14.941,-8.549,-17.966,-10.55,-3.176,27.071,0.0,268.04,,275.0,275.0,-13.029,3.186,-6.057,22.964
2043.5,3.341,0.862,-34.724,1.898,9.199,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.325,2.03,-15.001,-8.588,-17.954,-10.628,-3.176,27.071,0.0,269.14,,275.0,275.0,-13.001,3.188,-6.069,22.956
2044.0,3.341,0.862,-34.724,1.898,9.199,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.325,2.03,-15.028,-8.595,-17.902,-10.677,-3.176,27.071,0.0,269.14,,275.0,275.0,-13.043,3.191,-6.06,22.929
2044.5,4.116,0.964,-35.209,1.849,9.229,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.222,1.975,-15.05,-8.621,-17.916,-10.667,-3.176,27.071,0.0,268.84,,275.0,275.0,-13.05,3.193,-6.081,22.925
2045.0,4.116,0.964,-35.209,1.849,9.229,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.222,1.975,-15.032,-8.605,-17.938,-10.608,-3.176,27.071,0.0,268.84,,275.0,275.0,-13.063,3.208,-6.063,22.895
2045.5,4.116,0.964,-35.209,1.849,9.229,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.222,1.975,-14.969,-8.552,-17.956,-10.565,-3.176,27.071,0.0,269.34,,275.0,275.0,-13.046,3.223,-6.039,22.897
2046.0,4.116,0.964,-35.209,1.849,9.229,4.063,32.472,3.662,-32.645,-2.767,0.0,34.5,34.6,9.222,1.975,-14.954,-8.551,-17.97,-10.522,-3.176,27.071,0.0,269.34,,275.0,275.0,-13.011,3.238,-6.042,22.874
2046.5,4.116,0.964,-35.209,1.849,9.229,4.109,32.478,3.661,-32.595,-2.742,0.0,34.477,34.647,9.222,1.975,-15.042,-8.58,-17.957,-10.646,-3.181,27.082,0.0,269.24,,275.0,275.0,-12.999,3.252,-6.044,22.863
2047.0,4.116,0.964,-35.209,1.849,9.229,4.109,32.478,3.661,-32.595,-2.742,0.0,34.5,34.6,9.222,1.975,-15.055,-8.627,-17.922,-10.682,-3.181,27.082,0.0,269.24,,275.0,275.0,-13.057,3.267,-6.036,22.844
2047.5,2.925,0.81,-33.692,1.932,9.183,4.109,32.478,3.661,-32.595,-2.742,0.0,34.5,34.6,9.301,1.798,-15.074,-8.595,-17.958,-10.647,-3.181,27.082,0.0,269.14,,275.0,275.0,-13.072,3.28,-6.041,22.902
2048.0,2.925,0.81,-33.692,1.932,9.183,4.109,32.478,3.661,-32.595,-2.742,0.0,34.5,34.6,9.301,1.798,-15.011,-8.559,-17.973,-10.584,-3.181,27.082,0.0,269.14,,275.0,275.0,-13.068,3.275,-6.05,22.955
2048.5,2.925,0.81,-33.692,1.932,9.183,4.109,32.478,3.661,-32.595,-2.742,0.0,34.5,34.6,9.301,1.798,-14.939,-8.536,-17.948,-10.543,-3.181,27.082,0.0,268.44,,275.0,275.0,-13.032,3.269,-6.043,22.996
2049.0,2.925,0.81,-33.692,1.932,9.183,4.109,32.478,3.661,-32.595,-2.742,0.0,34.5,34.6,9.301,1.798,-14.938,-8.527,-17.947,-10.549,-3.181,27.082,0.0,268.44,,275.0,275.0,-12.991,3.263,-6.019,23.075
2049.5,2.925,0.81,-33.692,1.932,9.183,4.128,32.481,3.673,-32.513,-2.744,0.0,34.488,34.697,9.301,1.798,-15.003,-8.548,-17.954,-10.605,-3.187,27.09,0.0,268.84,,275.0,275.0,-12.99,3.258,-6.031,23.095
2050.0,2.925,0.81,-33.692,1.932,9.183,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.301,1.798,-15.111,-8.585,-17.977,-10.633,-3.187,27.09,0.0,268.84,,275.0,275.0,-13.027,3.252,-6.065,23.117
2050.5,2.925,0.81,-33.692,1.932,9.183,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.301,1.798,-15.038,-8.561,-17.99,-10.576,-3.187,27.09,0.0,268.44,,275.0,275.0,-13.077,3.247,-6.043,23.155
2051.0,3.097,0.748,-35.209,1.887,9.266,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.171,2.005,-14.982,-8.542,-17.98,-10.547,-3.187,27.09,0.0,268.44,,275.0,275.0,-13.041,3.242,-6.032,23.165
2051.5,3.097,0.748,-35.209,1.887,9.266,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.171,2.005,-14.954,-8.522,-17.986,-10.534,-3.187,27.09,0.0,268.74,,275.0,275.0,-13.013,3.239,-6.042,23.158
2052.0,3.097,0.748,-35.209,1.887,9.266,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.171,2.005,-15.061,-8.556,-18.006,-10.625,-3.187,27.09,0.0,268.74,,275.0,275.0,-12.999,3.237,-6.017,23.195
2052.5,3.097,0.748,-35.209,1.887,9.266,4.128,32.481,3.673,-32.513,-2.744,0.0,34.5,34.7,9.171,2.005,-15.135,-8.633,-17.983,-10.692,-3.187,27.09,0.0,268.34,,275.0,275.0,-13.062,3.235,-6.045,23.273
2053.0,3.097,0.748,-35.209,1.887,9.266,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.683,9.171,2.005,-15.095,-8.609,-18.006,-10.652,-3.185,27.087,0.0,268.34,,275.0,275.0,-13.111,3.232,-6.054,23.305
2053.5,3.097,0.748,-35.209,1.887,9.266,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.7,9.171,2.005,-14.985,-8.541,-17.982,-10.541,-3.185,27.087,0.0,268.54,,275.0,275.0,-13.09,3.23,-6.054,23.285
2054.0,3.538,0.853,-35.209,1.862,9.271,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.7,9.1,1.89,-14.932,-8.54,-17.977,-10.517,-3.185,27.087,0.0,268.54,,275.0,275.0,-13.012,3.228,-6.033,23.317
2054.5,3.538,0.853,-35.209,1.862,9.271,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.7,9.1,1.89,-15.062,-8.549,-18.002,-10.609,-3.185,27.087,0.0,268.64,,275.0,275.0,-12.992,3.233,-6.024,23.341
2055.0,3.538,0.853,-35.209,1.862,9.271,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.7,9.1,1.89,-15.029,-8.628,-17.953,-10.671,-3.185,27.087,0.0,268.64,,275.0,275.0,-13.055,3.238,-6.04,23.363
2055.5,3.538,0.853,-35.209,1.862,9.271,4.116,32.483,3.653,-32.455,-2.75,0.0,34.5,34.7,9.1,1.89,-15.032,-8.593,-17.925,-10.627,-3.185,27.087,0.0,268.64,,275.0,275.0,-13.07,3.243,-6.034,23.362
2056.0,3.538,0.853,-35.209,1.862,9.271,4.144,32.49,3.645,-32.411,-2.735,0.0,34.513,34.67,9.1,1.89,-15.002,-8.562,-17.933,-10.583,-3.187,27.094,0.0,268.64,,275.0,275.0,-13.044,3.248,-6.035,23.422
2056.5,3.538,0.853,-35.209,1.862,9.271,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.1,1.89,-14.933,-8.524,-17.933,-10.534,-3.187,27.094,0.0,268.34,,275.0,275.0,-13.02,3.253,-6.036,23.413
2057.0,3.538,0.853,-35.209,1.862,9.271,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.1,1.89,-14.985,-8.533,-17.968,-10.545,-3.187,27.094,0.0,268.34,,275.0,275.0,-12.981,3.257,-6.022,23.413
2057.5,3.127,0.727,-35.209,1.897,9.231,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.158,1.945,-15.011,-8.558,-17.927,-10.63,-3.187,27.094,0.0,267.84,,275.0,275.0,-13.008,3.262,-6.001,23.407
2058.0,3.127,0.727,-35.209,1.897,9.231,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.158,1.945,-14.989,-8.587,-17.875,-10.631,-3.187,27.094,0.0,267.84,,275.0,275.0,-13.031,3.26,-6.013,23.392
2058.5,3.127,0.727,-35.209,1.897,9.231,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.158,1.945,-15.033,-8.569,-17.893,-10.605,-3.187,27.094,0.0,268.34,,275.0,275.0,-13.021,3.257,-6.026,23.369
2059.0,3.127,0.727,-35.209,1.897,9.231,4.144,32.49,3.645,-32.411,-2.735,0.0,34.5,34.7,9.158,1.945,-15.004,-8.545,-17.94,-10.552,-3.187,27.094,0.0,268.34,,275.0,275.0,-13.025,3.255,-6.025,23.355
2059.5,3.127,0.727,-35.209,1.897,9.231,4.107,32.504,3.648,-32.361,-2.748,0.0,34.526,34.704,9.158,1.945,-14.929,-8.513,-17.942,-10.499,-3.188,27.099,0.0,268.24,,275.0,275.0,-13.01,3.253,-5.989,23.315
2060.0,3.127,0.727,-35.209,1.897,9.231,4.107,32.504,3.648,-32.361,-2.748,0.0,34.5,34.7,9.158,1.945,-14.916,-8.503,-17.938,-10.493,-3.188,27.099,0.0,268.24,,275.0,275.0,-12.971,3.251,-5.992,23.278
2060.5,2.895,0.772,-34.41,1.903,9.052,4.107,32.504,3.648,-32.361,-2.748,0.0,34.5,34.7,9.342,1.925,-15.022,-8.511,-17.995,-10.56,-3.188,27.099,0.0,268.14,,275.0,275.0,-12.963,3.249,-6.012,23.241
2061.0,2.895,0.772,-34.41,1.903,9.052,4.107,32.504,3.648,-32.361,-2.748,0.0,34.5,34.7,9.342,1.925,-15.066,-8.563,-17.875,-10.631,-3.188,27.099,0.0,268.14,,275.0,275.0,-13.022,3.243,-6.022,23.267
2061.5,2.895,0.772,-34.41,1.903,9.052,4.107,32.504,3.648,-32.361,-2.748,0.0,34.5,34.7,9.342,1.925,-14.985,-8.549,-17.892,-10.561,-3.188,27.099,0.0,267.54,,275.0,275.0,-13.034,3.238,-6.002,23.264
2062.0,2.895,0.772,-34.41,1.903,9.052,4.107,32.504,3.648,-32.361,-2.748,0.0,34.5,34.7,9.342,1.925,-14.911,-8.515,-17.903,-10.521,-3.188,27.099,0.0,267.54,,275.0,275.0,-12.997,3.232,-6.007,23.237
2062.5,2.895,0.772,-34.41,1.903,9.052,4.133,32.511,3.673,-32.316,-2.749,0.0,34.532,34.706,9.342,1.925,-14.897,-8.486,-17.909,-10.476,-3.189,27.099,0.0,267.74,,275.0,275.0,-12.963,3.226,-6.004,23.208
2063.0,2.895,0.772,-34.41,1.903,9.052,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.342,1.925,-14.93,-8.482,-17.925,-10.476,-3.189,27.099,0.0,267.74,,275.0,275.0,-12.942,3.221,-5.987,23.214
2063.5,2.895,0.772,-34.41,1.903,9.052,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.342,1.925,-14.98,-8.524,-17.902,-10.591,-3.189,27.099,0.0,267.84,,275.0,275.0,-12.953,3.216,-5.998,23.241
2064.0,3.817,0.89,-35.209,1.921,9.248,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.24,1.815,-14.968,-8.547,-17.875,-10.579,-3.189,27.099,0.0,267.84,,275.0,275.0,-12.999,3.21,-6.002,23.24
2064.5,3.817,0.89,-35.209,1.921,9.248,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.24,1.815,-14.965,-8.505,-17.872,-10.51,-3.189,27.099,0.0,267.84,,275.0,275.0,-12.992,3.22,-6.004,23.277
2065.0,3.817,0.89,-35.209,1.921,9.248,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.24,1.815,-14.92,-8.482,-17.904,-10.481,-3.189,27.099,0.0,267.84,,275.0,275.0,-12.963,3.23,-5.997,23.316
2065.5,3.817,0.89,-35.209,1.921,9.248,4.133,32.511,3.673,-32.316,-2.749,0.0,34.5,34.7,9.24,1.815,-14.912,-8.468,-17.892,-10.472,-3.189,27.099,0.0,267.84,,275.0,275.0,-12.947,3.24,-5.974,23.309
2066.0,3.817,0.89,-35.209,1.921,9.248,4.162,32.525,3.663,-32.268,-2.762,0.0,34.541,34.718,9.24,1.815,-14.967,-8.476,-17.906,-10.52,-3.186,27.109,0.0,267.84,,275.0,275.0,-12.936,3.249,-5.976,23.363
2066.5,3.817,0.89,-35.209,1.921,9.248,4.162,32.525,3.663,-32.268,-2.762,0.0,34.5,34.7,9.24,1.815,-14.965,-8.52,-17.891,-10.565,-3.186,27.109,0.0,268.04,,275.0,275.0,-12.967,3.259,-5.977,23.367
2067.0,3.29,0.869,-33.679,1.949,9.21,4.162,32.525,3.663,-32.268,-2.762,0.0,34.5,34.7,9.31,1.791,-14.982,-8.536,-17.869,-10.57,-3.186,27.109,0.0,268.04,,275.0,275.0,-12.985,3.268,-5.986,23.333
2067.5,3.29,0.869,-33.679,1.949,9.21,4.162,32.525,3.663,-32.268,-2.762,0.0,34.5,34.7,9.31,1.791,-14.97,-8.519,-17.866,-10.527,-3.186,27.109,0.0,267.84,,275.0,275.0,-12.989,3.268,-5.971,23.32
2068.0,3.29,0.869,-33.679,1.949,9.21,4.162,32.525,3.663,-32.268,-2.762,0.0,34.5,34.7,9.31,1.791,-14.926,-8.471,-17.923,-10.468,-3.186,27.109,0.0,267.84,,275.0,275.0,-12.971,3.268,-5.985,23.329
2068.5,3.29,0.869,-33.679,1.949,9.21,4.162,32.525,3.663,-32.268,-2.762,0.0,34.5,34.7,9.31,1.791,-14.956,-8.482,-17.96,-10.508,-3.186,27.109,0.0,267.74,,275.0,275.0,-12.947,3.269,-5.964,23.376
2069.0,3.29,0.869,-33.679,1.949,9.21,4.128,32.531,3.669,-32.218,-2.745,0.0,34.56,34.747,9.31,1.791,-14.985,-8.521,-17.93,-10.573,-3.166,27.116,0.0,267.74,,275.0,275.0,-12.976,3.269,-5.983,23.386
2069.5,3.29,0.869,-33.679,1.949,9.21,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.31,1.791,-15.051,-8.555,-17.94,-10.609,-3.166,27.116,0.0,268.34,,275.0,275.0,-13.002,3.269,-5.984,23.371
2070.0,3.458,0.92,-34.02,1.907,9.207,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.383,1.933,-15.08,-8.532,-17.96,-10.574,-3.166,27.116,0.0,268.34,,275.0,275.0,-13.039,3.27,-5.987,23.368
2070.5,3.458,0.92,-34.02,1.907,9.207,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.383,1.933,-15.018,-8.527,-17.98,-10.523,-3.166,27.116,0.0,267.74,,275.0,275.0,-13.037,3.273,-5.982,23.364
2071.0,3.458,0.92,-34.02,1.907,9.207,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.383,1.933,-14.987,-8.5,-17.998,-10.504,-3.166,27.116,0.0,267.74,,275.0,275.0,-13.012,3.276,-5.971,23.322
2071.5,3.458,0.92,-34.02,1.907,9.207,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.383,1.933,-14.971,-8.514,-18.007,-10.556,-3.166,27.116,0.0,267.94,,275.0,275.0,-12.997,3.279,-5.982,23.279
2072.0,3.458,0.92,-34.02,1.907,9.207,4.128,32.531,3.669,-32.218,-2.745,0.0,34.6,34.7,9.383,1.933,-15.073,-8.572,-17.99,-10.618,-3.166,27.116,0.0,267.94,,275.0,275.0,-13.012,3.282,-6.006,23.281
2072.5,3.458,0.92,-34.02,1.907,9.207,4.112,32.538,3.665,-32.204,-2.72,0.0,34.561,34.746,9.383,1.933,-15.065,-8.556,-17.997,-10.597,-3.178,27.119,0.0,268.04,,275.0,275.0,-13.063,3.285,-6.014,23.308
2073.0,3.458,0.92,-34.02,1.907,9.207,4.112,32.538,3.665,-32.204,-2.72,0.0,34.6,34.7,9.383,1.933,-15.038,-8.536,-17.993,-10.562,-3.178,27.119,0.0,268.04,,275.0,275.0,-13.054,3.288,-6.025,23.317
2073.5,3.09,0.774,-35.198,1.888,9.208,4.112,32.538,3.665,-32.204,-2.72,0.0,34.6,34.7,9.254,2.076,-14.988,-8.521,-18.032,-10.545,-3.178,27.119,0.0,267.84,,275.0,275.0,-13.032,3.29,-6.011,23.318
2074.0,3.09,0.774,-35.198,1.888,9.208,4.112,32.538,3.665,-32.204,-2.72,0.0,34.6,34.7,9.254,2.076,-15.019,-8.532,-18.072,-10.569,-3.178,27.119,0.0,267.84,,275.0,275.0,-13.022,3.287,-6.027,23.335
2074.5,3.09,0.774,-35.198,1.888,9.208,4.112,32.538,3.665,-32.204,-2.72,0.0,34.6,34.7,9.254,2.076,-15.139,-8.573,-18.093,-10.656,-3.178,27.119,0.0,268.14,,275.0,275.0,-13.048,3.284,-6.033,23.35
2075.0,3.09,0.774,-35.198,1.888,9.208,4.112,32.538,3.665,-32.204,-2.72,0.0,34.6,34.7,9.254,2.076,-15.137,-8.611,-18.077,-10.681,-3.178,27.119,0.0,268.14,,275.0,275.0,-13.115,3.281,-6.031,23.334
2075.5,3.09,0.774,-35.198,1.888,9.208,4.106,32.532,3.669,-32.163,-2.722,0.0,34.566,34.768,9.254,2.076,-15.058,-8.587,-18.052,-10.62,-3.167,27.127,0.0,267.94,,275.0,275.0,-13.126,3.278,-6.043,23.311
2076.0,3.09,0.774,-35.198,1.888,9.208,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.254,2.076,-15.034,-8.561,-18.036,-10.575,-3.167,27.127,0.0,267.94,,275.0,275.0,-13.079,3.275,-6.033,23.305
2076.5,2.961,0.762,-34.956,1.911,9.205,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.273,2.037,-15.055,-8.569,-18.035,-10.608,-3.167,27.127,0.0,267.84,,275.0,275.0,-13.051,3.271,-6.032,23.328
2077.0,2.961,0.762,-34.956,1.911,9.205,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.273,2.037,-15.101,-8.59,-18.032,-10.656,-3.167,27.127,0.0,267.84,,275.0,275.0,-13.067,3.266,-6.034,23.318
2077.5,2.961,0.762,-34.956,1.911,9.205,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.273,2.037,-15.157,-8.609,-18.026,-10.685,-3.167,27.127,0.0,268.24,,275.0,275.0,-13.095,3.261,-6.033,23.324
2078.0,2.961,0.762,-34.956,1.911,9.205,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.273,2.037,-15.133,-8.597,-18.027,-10.634,-3.167,27.127,0.0,268.24,,275.0,275.0,-13.119,3.256,-6.059,23.391
2078.5,2.961,0.762,-34.956,1.911,9.205,4.106,32.532,3.669,-32.163,-2.722,0.0,34.6,34.8,9.273,2.037,-15.066,-8.585,-18.049,-10.585,-3.167,27.127,0.0,268.34,,275.0,275.0,-13.098,3.252,-6.05,23.399
2079.0,2.961,0.762,-34.956,1.911,9.205,4.083,32.544,3.677,-32.133,-2.735,0.0,34.577,34.773,9.273,2.037,-15.086,-8.583,-18.049,-10.622,-3.168,27.131,0.0,268.34,,275.0,275.0,-13.071,3.247,-6.037,23.428
2079.5,2.961,0.762,-34.956,1.911,9.205,4.083,32.544,3.677,-32.133,-2.735,0.0,34.6,34.8,9.273,2.037,-15.079,-8.613,-18.004,-10.681,-3.168,27.131,0.0,268.24,,275.0,275.0,-13.085,3.242,-6.06,23.422
2080.0,3.427,0.809,-35.209,1.91,9.239,4.083,32.544,3.677,-32.133,-2.735,0.0,34.6,34.8,9.192,1.89,-15.055,-8.636,-17.973,-10.668,-3.168,27.131,0.0,268.24,,275.0,275.0,-13.094,3.238,-6.052,23.428
2080.5,3.427,0.809,-35.209,1.91,9.239,4.083,32.544,3.677,-32.133,-2.735,0.0,34.6,34.8,9.192,1.89,-15.109,-8.6,-18.005,-10.63,-3.168,27.131,0.0,268.14,,275.0,275.0,-13.083,3.241,-6.079,23.403
2081.0,3.427,0.809,-35.209,1.91,9.239,4.083,32.544,3.677,-32.133,-2.735,0.0,34.6,34.8,9.192,1.89,-15.072,-8.584,-18.051,-10.604,-3.168,27.131,0.0,268.14,,275.0,275.0,-13.086,3.244,-6.054,23.406
2081.5,3.427,0.809,-35.209,1.91,9.239,4.083,32.544,3.677,-32.133,-2.735,0.0,34.6,34.8,9.192,1.89,-15.057,-8.565,-18.043,-10.585,-3.168,27.131,0.0,268.04,,275.0,275.0,-13.078,3.247,-6.054,23.357
2082.0,3.427,0.809,-35.209,1.91,9.239,4.115,32.558,3.675,-32.083,-2.741,0.0,34.584,34.795,9.192,1.89,-15.063,-8.578,-18.049,-10.629,-3.166,27.129,0.0,268.04,,275.0,275.0,-13.063,3.25,-6.044,23.347
2082.5,3.427,0.809,-35.209,1.91,9.239,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.192,1.89,-15.131,-8.619,-18.01,-10.697,-3.166,27.129,0.0,267.44,,275.0,275.0,-13.08,3.253,-6.066,23.327
2083.0,3.523,0.928,-33.746,1.924,9.11,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.423,1.815,-15.124,-8.628,-18.019,-10.666,-3.166,27.129,0.0,267.44,,275.0,275.0,-13.114,3.255,-6.075,23.304
2083.5,3.523,0.928,-33.746,1.924,9.11,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.423,1.815,-15.086,-8.604,-18.038,-10.647,-3.166,27.129,0.0,267.54,,275.0,275.0,-13.109,3.26,-6.091,23.28
2084.0,3.523,0.928,-33.746,1.924,9.11,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.423,1.815,-15.066,-8.584,-18.057,-10.606,-3.166,27.129,0.0,267.54,,275.0,275.0,-13.094,3.264,-6.081,23.275
2084.5,3.523,0.928,-33.746,1.924,9.11,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.423,1.815,-15.019,-8.581,-18.068,-10.606,-3.166,27.129,0.0,267.34,,275.0,275.0,-13.078,3.268,-6.066,23.281
2085.0,3.523,0.928,-33.746,1.924,9.11,4.115,32.558,3.675,-32.083,-2.741,0.0,34.6,34.8,9.423,1.815,-15.066,-8.619,-18.045,-10.645,-3.166,27.129,0.0,267.34,,275.0,275.0,-13.069,3.273,-6.071,23.377
2085.5,3.523,0.928,-33.746,1.924,9.11,4.12,32.553,3.677,-32.029,-2.751,0.0,34.585,34.803,9.423,1.815,-15.081,-8.62,-18.011,-10.698,-3.175,27.131,0.0,266.74,,275.0,275.0,-13.094,3.277,-6.072,23.451
2086.0,3.523,0.928,-33.746,1.924,9.11,4.12,32.553,3.677,-32.029,-2.751,0.0,34.6,34.8,9.423,1.815,-15.077,-8.641,-17.995,-10.684,-3.175,27.131,0.0,266.74,,275.0,275.0,-13.103,3.281,-6.094,23.528
2086.5,3.297,0.822,-35.113,1.913,9.283,4.12,32.553,3.677,-32.029,-2.751,0.0,34.6,34.8,9.158,0.109,-15.033,-8.6,-18.048,-10.618,-3.175,27.131,0.0,266.84,,275.0,275.0,-13.099,3.285,-6.068,23.567
2087.0,3.297,0.822,-35.113,1.913,9.283,4.12,32.553,3.677,-32.029,-2.751,0.0,34.6,34.8,9.158,0.109,-15.025,-8.565,-18.073,-10.584,-3.175,27.131,0.0,266.84,,275.0,275.0,-13.075,3.285,-6.082,23.549
2087.5,3.297,0.822,-35.113,1.913,9.283,4.12,32.553,3.677,-32.029,-2.751,0.0,34.6,34.8,9.158,0.109,-15.108,-8.587,-18.094,-10.638,-3.175,27.131,0.0,267.44,,275.0,275.0,-13.062,3.285,-6.075,23.517
2088.0,3.297,0.822,-35.113,1.913,9.283,4.12,32.553,3.677,-32.029,-2.751,0.0,34.6,34.8,9.158,0.109,-15.124,-8.648,-18.021,-10.744,-3.175,27.131,0.0,267.44,,275.0,275.0,-13.107,3.285,-6.077,23.502
2088.5,3.297,0.822,-35.113,1.913,9.283,4.099,32.552,3.689,-31.943,-2.726,0.0,34.592,34.799,9.158,0.109,-15.187,-8.666,-18.014,-10.725,-3.181,27.134,0.0,267.54,,275.0,275.0,-13.134,3.285,-6.094,23.453
2089.0,3.297,0.822,-35.113,1.913,9.283,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.158,0.109,-15.14,-8.637,-18.023,-10.654,-3.181,27.134,0.0,267.54,,275.0,275.0,-13.148,3.286,-6.092,23.338
2089.5,2.582,0.685,-33.665,1.901,9.144,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.447,1.811,-15.053,-8.607,-18.043,-10.632,-3.181,27.134,0.0,267.44,,275.0,275.0,-13.113,3.286,-6.091,23.287
2090.0,2.582,0.685,-33.665,1.901,9.144,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.447,1.811,-15.051,-8.571,-18.075,-10.625,-3.181,27.134,0.0,267.44,,275.0,275.0,-13.084,3.274,-6.096,23.232
2090.5,2.582,0.685,-33.665,1.901,9.144,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.447,1.811,-15.121,-8.632,-18.026,-10.71,-3.181,27.134,0.0,267.44,,275.0,275.0,-13.081,3.263,-6.072,23.148
2091.0,2.582,0.685,-33.665,1.901,9.144,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.447,1.811,-15.094,-8.635,-18.008,-10.727,-3.181,27.134,0.0,267.44,,275.0,275.0,-13.122,3.252,-6.086,23.131
2091.5,2.582,0.685,-33.665,1.901,9.144,4.099,32.552,3.689,-31.943,-2.726,0.0,34.6,34.8,9.447,1.811,-15.123,-8.636,-18.01,-10.689,-3.181,27.134,0.0,267.54,,275.0,275.0,-13.116,3.241,-6.093,23.14
2092.0,2.582,0.685,-33.665,1.901,9.144,4.095,32.548,3.667,-31.879,-2.736,0.0,34.598,34.844,9.447,1.811,-15.08,-8.59,-18.045,-10.62,-3.18,27.137,0.0,267.54,,275.0,275.0,-13.115,3.23,-6.083,23.13
2092.5,2.582,0.685,-33.665,1.901,9.144,4.095,32.548,3.667,-31.879,-2.736,0.0,34.6,34.8,9.447,1.811,-15.041,-8.588,-18.035,-10.581,-3.18,27.137,0.0,267.84,,275.0,275.0,-13.084,3.219,-6.077,23.133
2093.0,2.572,0.613,-35.142,1.893,9.26,4.095,32.548,3.667,-31.879,-2.736,0.0,34.6,34.8,9.295,1.806,-14.995,-8.575,-18.05,-10.596,-3.18,27.137,0.0,267.84,,275.0,275.0,-13.061,3.209,-6.081,23.093
2093.5,2.572,0.613,-35.142,1.893,9.26,4.095,32.548,3.667,-31.879,-2.736,0.0,34.6,34.8,9.295,1.806,-15.164,-8.678,-18.034,-10.779,-3.18,27.137,0.0,268.04,,275.0,275.0,-13.054,3.198,-6.093,23.053
2094.0,2.572,0.613,-35.142,1.893,9.26,4.095,32.548,3.667,-31.879,-2.736,0.0,34.6,34.8,9.295,1.806,-15.115,-8.672,-18.008,-10.71,-3.18,27.137,0.0,268.04,,275.0,275.0,-13.164,3.188,-6.083,23.041
2094.5,2.572,0.613,-35.142,1.893,9.26,4.095,32.548,3.667,-31.879,-2.736,0.0,34.6,34.8,9.295,1.806,-15.079,-8.628,-18.046,-10.655,-3.18,27.137,0.0,267.84,,275.0,275.0,-13.126,3.178,-6.105,23.029
2095.0,2.572,0.613,-35.142,1.893,9.26,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.797,9.295,1.806,-15.067,-8.615,-18.045,-10.619,-3.17,27.143,0.0,267.84,,275.0,275.0,-13.102,3.168,-6.102,23.012
2095.5,2.572,0.613,-35.142,1.893,9.26,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.8,9.295,1.806,-15.006,-8.589,-18.019,-10.617,-3.17,27.143,0.0,268.24,,275.0,275.0,-13.087,3.158,-6.098,23.014
2096.0,3.8,0.92,-35.209,1.877,9.292,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.8,9.094,1.837,-15.082,-8.611,-18.044,-10.662,-3.17,27.143,0.0,268.24,,275.0,275.0,-13.058,3.149,-6.107,23.031
2096.5,3.8,0.92,-35.209,1.877,9.292,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.8,9.094,1.837,-15.093,-8.633,-18.022,-10.712,-3.17,27.143,0.0,268.24,,275.0,275.0,-13.1,3.159,-6.102,23.065
2097.0,3.8,0.92,-35.209,1.877,9.292,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.8,9.094,1.837,-15.147,-8.659,-18.017,-10.719,-3.17,27.143,0.0,268.24,,275.0,275.0,-13.115,3.17,-6.12,23.067
2097.5,3.8,0.92,-35.209,1.877,9.292,4.088,32.563,3.67,-31.806,-2.716,0.0,34.6,34.8,9.094,1.837,-15.066,-8.605,-18.056,-10.624,-3.17,27.143,0.0,267.74,,275.0,275.0,-13.135,3.18,-6.083,23.123
2098.0,3.8,0.92,-35.209,1.877,9.292,4.104,32.561,3.633,-31.738,-2.737,0.0,34.603,34.855,9.094,1.837,-15.012,-8.601,-18.054,-10.601,-3.176,27.135,0.0,267.74,,275.0,275.0,-13.088,3.19,-6.094,23.153
2098.5,3.8,0.92,-35.209,1.877,9.292,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.094,1.837,-15.084,-8.602,-18.075,-10.649,-3.176,27.135,0.0,268.04,,275.0,275.0,-13.067,3.2,-6.09,23.192
2099.0,3.8,0.92,-35.209,1.877,9.292,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.094,1.837,-15.107,-8.645,-18.032,-10.735,-3.176,27.135,0.0,268.04,,275.0,275.0,-13.102,3.21,-6.088,23.183
2099.5,3.254,0.838,-33.668,1.942,9.232,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.417,1.788,-15.159,-8.663,-18.002,-10.712,-3.176,27.135,0.0,268.04,,275.0,275.0,-13.13,3.22,-6.088,23.209
2100.0,3.254,0.838,-33.668,1.942,9.232,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.417,1.788,-15.141,-8.643,-18.031,-10.662,-3.176,27.135,0.0,268.04,,275.0,275.0,-13.134,3.22,-6.091,23.197
