t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2100.5,3.254,0.838,-33.668,1.942,9.232,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.417,1.788,-15.048,-8.605,-18.048,-10.62,-3.176,27.135,0.0,268.14,,275.0,275.0,-13.119,3.221,-6.11,23.204
2101.0,3.254,0.838,-33.668,1.942,9.232,4.104,32.561,3.633,-31.738,-2.737,0.0,34.6,34.9,9.417,1.788,-15.044,-8.615,-18.027,-10.657,-3.176,27.135,0.0,268.14,,275.0,275.0,-13.08,3.222,-6.091,23.193
2101.5,3.254,0.838,-33.668,1.942,9.232,4.096,32.57,3.679,-31.672,-2.747,0.0,34.598,34.804,9.417,1.788,-15.051,-8.647,-17.969,-10.689,-3.182,27.141,0.0,268.04,,275.0,275.0,-13.086,3.222,-6.087,23.24
2102.0,3.254,0.838,-33.668,1.942,9.232,4.096,32.57,3.679,-31.672,-2.747,0.0,34.6,34.8,9.417,1.788,-15.105,-8.635,-17.965,-10.705,-3.182,27.141,0.0,268.04,,275.0,275.0,-13.089,3.223,-6.106,23.267
2102.5,3.445,0.915,-33.899,1.935,9.143,4.096,32.57,3.679,-31.672,-2.747,0.0,34.6,34.8,9.306,1.775,-15.116,-8.629,-17.997,-10.669,-3.182,27.141,0.0,268.24,,275.0,275.0,-13.103,3.223,-6.101,23.304
2103.0,3.445,0.915,-33.899,1.935,9.143,4.096,32.57,3.679,-31.672,-2.747,0.0,34.6,34.8,9.306,1.775,-15.07,-8.621,-18.025,-10.607,-3.182,27.141,0.0,268.24,,275.0,275.0,-13.103,3.227,-6.113,23.328
2103.5,3.445,0.915,-33.899,1.935,9.143,4.096,32.57,3.679,-31.672,-2.747,0.0,34.6,34.8,9.306,1.775,-15.018,-8.583,-18.045,-10.57,-3.182,27.141,0.0,267.94,,275.0,275.0,-13.081,3.23,-6.082,23.254
2104.0,3.445,0.915,-33.899,1.935,9.143,4.096,32.57,3.679,-31.672,-2.747,0.0,34.6,34.8,9.306,1.775,-15.012,-8.591,-18.059,-10.591,-3.182,27.141,0.0,267.94,,275.0,275.0,-13.054,3.234,-6.088,23.297
2104.5,3.445,0.915,-33.899,1.935,9.143,4.11,32.58,3.678,-31.614,-2.744,0.0,34.604,34.787,9.306,1.775,-15.265,-8.668,-18.171,-10.764,-3.176,27.142,0.0,267.44,,275.0,275.0,-13.063,3.237,-6.074,23.322
2105.0,3.445,0.915,-33.899,1.935,9.143,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.306,1.775,-15.239,-8.669,-18.189,-10.722,-3.176,27.142,0.0,267.44,,275.0,275.0,-13.217,3.241,-6.109,23.32
2105.5,3.445,0.915,-33.899,1.935,9.143,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.306,1.775,-15.134,-8.643,-18.132,-10.664,-3.176,27.142,0.0,267.74,,275.0,275.0,-13.205,3.244,-6.123,23.326
2106.0,3.19,0.817,-34.902,1.889,9.153,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.283,1.909,-15.037,-8.613,-18.094,-10.611,-3.176,27.142,0.0,267.74,,275.0,275.0,-13.143,3.247,-6.113,23.364
2106.5,3.19,0.817,-34.902,1.889,9.153,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.283,1.909,-15.042,-8.596,-18.089,-10.619,-3.176,27.142,0.0,268.64,,275.0,275.0,-13.089,3.246,-6.099,23.339
2107.0,3.19,0.817,-34.902,1.889,9.153,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.283,1.909,-15.145,-8.665,-18.091,-10.74,-3.176,27.142,0.0,268.64,,275.0,275.0,-13.087,3.245,-6.126,23.357
2107.5,3.19,0.817,-34.902,1.889,9.153,4.11,32.58,3.678,-31.614,-2.744,0.0,34.6,34.8,9.283,1.909,-15.2,-8.699,-18.045,-10.778,-3.176,27.142,0.0,268.84,,275.0,275.0,-13.16,3.245,-6.128,23.391
2108.0,3.19,0.817,-34.902,1.889,9.153,4.133,32.562,3.656,-31.544,-2.73,0.0,34.612,34.814,9.283,1.909,-15.184,-8.67,-18.061,-10.721,-3.188,27.139,0.0,268.84,,275.0,275.0,-13.18,3.244,-6.127,23.333
2108.5,3.19,0.817,-34.902,1.889,9.153,4.133,32.562,3.656,-31.544,-2.73,0.0,34.6,34.8,9.283,1.909,-15.018,-8.627,-18.053,-10.609,-3.188,27.139,0.0,268.64,,275.0,275.0,-13.11,3.243,-6.124,23.317
2109.0,2.908,0.694,-35.103,1.906,9.282,4.133,32.562,3.656,-31.544,-2.73,0.0,34.6,34.8,9.238,1.777,-14.923,-8.598,-18.017,-10.591,-3.188,27.139,0.0,268.64,,275.0,275.0,-13.077,3.242,-6.111,23.3
2109.5,2.908,0.694,-35.103,1.906,9.282,4.133,32.562,3.656,-31.544,-2.73,0.0,34.6,34.8,9.238,1.777,-15.076,-8.638,-18.043,-10.667,-3.188,27.139,0.0,268.34,,275.0,275.0,-13.032,3.236,-6.12,23.288
2110.0,2.908,0.694,-35.103,1.906,9.282,4.133,32.562,3.656,-31.544,-2.73,0.0,34.6,34.8,9.238,1.777,-15.191,-8.686,-18.032,-10.773,-3.188,27.139,0.0,268.34,,275.0,275.0,-13.106,3.231,-6.11,23.284
2110.5,2.908,0.694,-35.103,1.906,9.282,4.133,32.562,3.656,-31.544,-2.73,0.0,34.6,34.8,9.238,1.777,-15.15,-8.676,-18.058,-10.729,-3.188,27.139,0.0,268.94,,275.0,275.0,-13.17,3.226,-6.116,23.294
2111.0,2.908,0.694,-35.103,1.906,9.282,4.094,32.574,3.662,-31.494,-2.732,0.0,34.613,34.801,9.238,1.777,-15.06,-8.633,-18.036,-10.629,-3.171,27.151,0.0,268.94,,275.0,275.0,-13.153,3.221,-6.105,23.31
2111.5,2.908,0.694,-35.103,1.906,9.282,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.238,1.777,-15.029,-8.606,-18.03,-10.623,-3.171,27.151,0.0,269.04,,275.0,275.0,-13.09,3.215,-6.082,23.303
2112.0,2.908,0.694,-35.103,1.906,9.282,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.238,1.777,-15.142,-8.627,-18.087,-10.703,-3.171,27.151,0.0,269.04,,275.0,275.0,-13.072,3.21,-6.102,23.321
2112.5,2.909,0.797,-33.62,1.884,9.212,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.345,1.823,-15.222,-8.693,-18.008,-10.766,-3.171,27.151,0.0,268.74,,275.0,275.0,-13.14,3.205,-6.119,23.349
2113.0,2.909,0.797,-33.62,1.884,9.212,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.345,1.823,-15.206,-8.666,-18.043,-10.728,-3.171,27.151,0.0,268.74,,275.0,275.0,-13.172,3.201,-6.122,23.379
2113.5,2.909,0.797,-33.62,1.884,9.212,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.345,1.823,-15.12,-8.635,-18.045,-10.66,-3.171,27.151,0.0,267.94,,275.0,275.0,-13.161,3.196,-6.116,23.406
2114.0,2.909,0.797,-33.62,1.884,9.212,4.094,32.574,3.662,-31.494,-2.732,0.0,34.6,34.8,9.345,1.823,-15.07,-8.606,-18.059,-10.627,-3.171,27.151,0.0,267.94,,275.0,275.0,-13.115,3.191,-6.108,23.426
2114.5,2.909,0.797,-33.62,1.884,9.212,4.092,32.565,3.673,-31.457,-2.737,0.0,34.607,34.802,9.345,1.823,-15.003,-8.582,-18.037,-10.589,-3.161,27.152,0.0,268.64,,275.0,275.0,-13.09,3.186,-6.086,23.41
2115.0,2.909,0.797,-33.62,1.884,9.212,4.092,32.565,3.673,-31.457,-2.737,0.0,34.6,34.8,9.345,1.823,-15.084,-8.614,-18.105,-10.653,-3.161,27.152,0.0,268.64,,275.0,275.0,-13.053,3.182,-6.096,23.399
2115.5,3.594,0.833,-35.209,1.86,9.232,4.092,32.565,3.673,-31.457,-2.737,0.0,34.6,34.8,9.179,1.853,-15.153,-8.679,-18.033,-10.764,-3.161,27.152,0.0,268.44,,275.0,275.0,-13.114,3.177,-6.123,23.381
2116.0,3.594,0.833,-35.209,1.86,9.232,4.092,32.565,3.673,-31.457,-2.737,0.0,34.6,34.8,9.179,1.853,-15.137,-8.649,-18.004,-10.694,-3.161,27.152,0.0,268.44,,275.0,275.0,-13.157,3.184,-6.12,23.369
2116.5,3.594,0.833,-35.209,1.86,9.232,4.092,32.565,3.673,-31.457,-2.737,0.0,34.6,34.8,9.179,1.853,-15.037,-8.615,-18.014,-10.63,-3.161,27.152,0.0,268.44,,275.0,275.0,-13.121,3.191,-6.113,23.345
2117.0,3.594,0.833,-35.209,1.86,9.232,4.092,32.565,3.673,-31.457,-2.737,0.0,34.6,34.8,9.179,1.853,-15.014,-8.594,-18.03,-10.59,-3.161,27.152,0.0,268.44,,275.0,275.0,-13.074,3.198,-6.104,23.333
2117.5,3.594,0.833,-35.209,1.86,9.232,4.116,32.578,3.663,-31.437,-2.742,0.0,34.609,34.787,9.179,1.853,-15.017,-8.591,-18.052,-10.618,-3.169,27.152,0.0,267.84,,275.0,275.0,-13.057,3.204,-6.099,23.323
2118.0,3.594,0.833,-35.209,1.86,9.232,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.179,1.853,-15.142,-8.631,-18.075,-10.704,-3.169,27.152,0.0,267.84,,275.0,275.0,-13.07,3.21,-6.108,23.283
2118.5,3.594,0.833,-35.209,1.86,9.232,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.179,1.853,-15.156,-8.669,-18.027,-10.729,-3.169,27.152,0.0,268.44,,275.0,275.0,-13.138,3.217,-6.1,23.256
2119.0,3.805,1.008,-34.312,1.938,9.176,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.308,1.891,-15.126,-8.642,-18.01,-10.685,-3.169,27.152,0.0,268.44,,275.0,275.0,-13.145,3.223,-6.097,23.281
2119.5,3.805,1.008,-34.312,1.938,9.176,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.308,1.891,-15.037,-8.605,-18.015,-10.592,-3.169,27.152,0.0,268.34,,275.0,275.0,-13.116,3.232,-6.11,23.311
2120.0,3.805,1.008,-34.312,1.938,9.176,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.308,1.891,-15.012,-8.589,-18.035,-10.583,-3.169,27.152,0.0,268.34,,275.0,275.0,-13.062,3.242,-6.097,23.351
2120.5,3.805,1.008,-34.312,1.938,9.176,4.116,32.578,3.663,-31.437,-2.742,0.0,34.6,34.8,9.308,1.891,-15.07,-8.605,-18.045,-10.681,-3.169,27.152,0.0,268.34,,275.0,275.0,-13.055,3.251,-6.07,23.351
2121.0,3.805,1.008,-34.312,1.938,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.614,34.756,9.308,1.891,-15.078,-8.67,-17.953,-10.722,-3.162,27.164,0.0,268.34,,275.0,275.0,-13.1,3.26,-6.098,23.325
2121.5,3.805,1.008,-34.312,1.938,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.6,34.8,9.308,1.891,-15.081,-8.639,-17.947,-10.678,-3.162,27.164,0.0,268.64,,275.0,275.0,-13.106,3.269,-6.089,23.322
2122.0,3.437,0.945,-34.021,1.905,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.6,34.8,9.356,1.851,-15.062,-8.612,-17.972,-10.629,-3.162,27.164,0.0,268.64,,275.0,275.0,-13.086,3.278,-6.075,23.319
2122.5,3.437,0.945,-34.021,1.905,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.6,34.8,9.356,1.851,-15.043,-8.6,-17.964,-10.593,-3.162,27.164,0.0,268.24,,275.0,275.0,-13.069,3.281,-6.087,23.342
2123.0,3.437,0.945,-34.021,1.905,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.6,34.8,9.356,1.851,-14.969,-8.545,-18.002,-10.551,-3.162,27.164,0.0,268.24,,275.0,275.0,-13.05,3.283,-6.064,23.317
2123.5,3.437,0.945,-34.021,1.905,9.176,4.109,32.592,3.686,-31.419,-2.72,0.0,34.6,34.8,9.356,1.851,-15.068,-8.566,-18.078,-10.607,-3.162,27.164,0.0,268.24,,275.0,275.0,-13.016,3.286,-6.047,23.327
2124.0,3.437,0.945,-34.021,1.905,9.176,4.135,32.586,3.682,-31.377,-2.729,0.0,34.604,34.719,9.356,1.851,-15.134,-8.63,-18.051,-10.7,-3.165,27.162,0.0,268.24,,275.0,275.0,-13.08,3.288,-6.067,23.309
2124.5,3.437,0.945,-34.021,1.905,9.176,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.356,1.851,-15.147,-8.627,-18.019,-10.708,-3.165,27.162,0.0,267.44,,275.0,275.0,-13.129,3.291,-6.07,23.293
2125.0,2.892,0.81,-34.165,1.944,9.191,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.313,1.908,-15.097,-8.61,-18.019,-10.649,-3.165,27.162,0.0,267.44,,275.0,275.0,-13.125,3.293,-6.082,23.274
2125.5,2.892,0.81,-34.165,1.944,9.191,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.313,1.908,-15.029,-8.596,-18.025,-10.594,-3.165,27.162,0.0,267.24,,275.0,275.0,-13.094,3.286,-6.073,23.241
2126.0,2.892,0.81,-34.165,1.944,9.191,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.313,1.908,-14.977,-8.55,-17.991,-10.556,-3.165,27.162,0.0,267.24,,275.0,275.0,-13.061,3.28,-6.06,23.237
2126.5,2.892,0.81,-34.165,1.944,9.191,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.313,1.908,-15.067,-8.603,-18.017,-10.68,-3.165,27.162,0.0,267.74,,275.0,275.0,-13.019,3.274,-6.073,23.218
2127.0,2.892,0.81,-34.165,1.944,9.191,4.135,32.586,3.682,-31.377,-2.729,0.0,34.6,34.7,9.313,1.908,-15.148,-8.621,-18.009,-10.685,-3.165,27.162,0.0,267.74,,275.0,275.0,-13.092,3.267,-6.067,23.199
2127.5,2.892,0.81,-34.165,1.944,9.191,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.681,9.313,1.908,-15.128,-8.597,-18.007,-10.676,-3.171,27.157,0.0,267.34,,275.0,275.0,-13.116,3.261,-6.077,23.174
2128.0,2.892,0.81,-34.165,1.944,9.191,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.7,9.313,1.908,-15.044,-8.576,-17.99,-10.599,-3.171,27.157,0.0,267.34,,275.0,275.0,-13.102,3.255,-6.063,23.143
2128.5,2.369,0.65,-33.497,1.919,9.154,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.7,9.472,1.804,-15.002,-8.571,-17.989,-10.567,-3.171,27.157,0.0,267.84,,275.0,275.0,-13.052,3.249,-6.069,23.132
2129.0,2.369,0.65,-33.497,1.919,9.154,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.7,9.472,1.804,-14.97,-8.539,-18.0,-10.559,-3.171,27.157,0.0,267.84,,275.0,275.0,-13.032,3.235,-6.043,23.054
2129.5,2.369,0.65,-33.497,1.919,9.154,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.7,9.472,1.804,-15.068,-8.585,-18.007,-10.645,-3.171,27.157,0.0,267.94,,275.0,275.0,-13.017,3.22,-6.049,22.995
2130.0,2.369,0.65,-33.497,1.919,9.154,4.122,32.572,3.663,-31.35,-2.739,0.0,34.6,34.7,9.472,1.804,-15.151,-8.619,-18.006,-10.676,-3.171,27.157,0.0,267.94,,275.0,275.0,-13.076,3.207,-6.071,22.961
2130.5,2.369,0.65,-33.497,1.919,9.154,4.13,32.584,3.693,-31.32,-2.719,0.0,34.603,34.74,9.472,1.804,-15.098,-8.601,-17.995,-10.62,-3.154,27.171,0.0,267.44,,275.0,275.0,-13.113,3.193,-6.059,22.916
2131.0,2.369,0.65,-33.497,1.919,9.154,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.472,1.804,-14.984,-8.57,-17.996,-10.567,-3.154,27.171,0.0,267.44,,275.0,275.0,-13.078,3.179,-6.069,22.928
2131.5,2.803,0.78,-33.788,1.954,9.192,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.354,1.795,-14.943,-8.53,-17.974,-10.535,-3.154,27.171,0.0,267.74,,275.0,275.0,-13.029,3.166,-6.047,22.942
2132.0,2.803,0.78,-33.788,1.954,9.192,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.354,1.795,-14.984,-8.539,-18.012,-10.572,-3.154,27.171,0.0,267.74,,275.0,275.0,-12.996,3.16,-6.042,22.948
2132.5,2.803,0.78,-33.788,1.954,9.192,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.354,1.795,-15.098,-8.569,-18.027,-10.657,-3.154,27.171,0.0,268.24,,275.0,275.0,-13.027,3.154,-6.053,22.991
2133.0,2.803,0.78,-33.788,1.954,9.192,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.354,1.795,-15.093,-8.617,-18.004,-10.673,-3.154,27.171,0.0,268.24,,275.0,275.0,-13.088,3.148,-6.058,23.025
2133.5,2.803,0.78,-33.788,1.954,9.192,4.13,32.584,3.693,-31.32,-2.719,0.0,34.6,34.7,9.354,1.795,-15.055,-8.595,-17.997,-10.608,-3.154,27.171,0.0,268.54,,275.0,275.0,-13.097,3.143,-6.062,23.036
2134.0,2.803,0.78,-33.788,1.954,9.192,4.109,32.574,3.626,-31.318,-2.719,0.0,34.594,34.683,9.354,1.795,-14.997,-8.545,-17.994,-10.548,-3.154,27.166,0.0,268.54,,275.0,275.0,-13.064,3.137,-6.04,23.038
2134.5,2.803,0.78,-33.788,1.954,9.192,4.109,32.574,3.626,-31.318,-2.719,0.0,34.6,34.7,9.354,1.795,-14.965,-8.522,-18.009,-10.553,-3.154,27.166,0.0,268.24,,275.0,275.0,-13.021,3.132,-6.036,23.027
2135.0,3.201,0.78,-35.209,1.881,9.242,4.109,32.574,3.626,-31.318,-2.719,0.0,34.6,34.7,9.169,1.959,-15.044,-8.553,-18.033,-10.653,-3.154,27.166,0.0,268.24,,275.0,275.0,-13.012,3.126,-6.037,23.016
2135.5,3.201,0.78,-35.209,1.881,9.242,4.109,32.574,3.626,-31.318,-2.719,0.0,34.6,34.7,9.169,1.959,-15.11,-8.63,-17.974,-10.688,-3.154,27.166,0.0,268.44,,275.0,275.0,-13.071,3.128,-6.037,22.99
2136.0,3.201,0.78,-35.209,1.881,9.242,4.109,32.574,3.626,-31.318,-2.719,0.0,34.6,34.7,9.169,1.959,-15.106,-8.607,-17.971,-10.663,-3.154,27.166,0.0,268.44,,275.0,275.0,-13.101,3.129,-6.054,22.986
2136.5,3.201,0.78,-35.209,1.881,9.242,4.109,32.574,3.626,-31.318,-2.719,0.0,34.6,34.7,9.169,1.959,-15.057,-8.573,-17.993,-10.613,-3.154,27.166,0.0,268.84,,275.0,275.0,-13.087,3.13,-6.056,22.998
2137.0,3.201,0.78,-35.209,1.881,9.242,4.084,32.578,3.658,-31.286,-2.715,0.0,34.598,34.672,9.169,1.959,-15.007,-8.544,-17.979,-10.564,-3.145,27.173,0.0,268.84,,275.0,275.0,-13.059,3.131,-6.029,22.983
2137.5,3.201,0.78,-35.209,1.881,9.242,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.169,1.959,-14.989,-8.514,-17.997,-10.562,-3.145,27.173,0.0,268.74,,275.0,275.0,-13.024,3.132,-6.019,22.984
2138.0,2.855,0.773,-34.294,1.892,9.165,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.319,1.958,-15.078,-8.563,-17.939,-10.647,-3.145,27.173,0.0,268.74,,275.0,275.0,-13.015,3.133,-6.024,22.974
2138.5,2.855,0.773,-34.294,1.892,9.165,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.319,1.958,-15.073,-8.587,-17.932,-10.689,-3.145,27.173,0.0,268.54,,275.0,275.0,-13.057,3.129,-6.031,23.007
2139.0,2.855,0.773,-34.294,1.892,9.165,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.319,1.958,-15.089,-8.573,-17.97,-10.642,-3.145,27.173,0.0,268.54,,275.0,275.0,-13.07,3.124,-6.065,23.033
2139.5,2.855,0.773,-34.294,1.892,9.165,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.319,1.958,-15.018,-8.548,-17.968,-10.583,-3.145,27.173,0.0,268.34,,275.0,275.0,-13.069,3.12,-6.04,23.045
2140.0,2.855,0.773,-34.294,1.892,9.165,4.084,32.578,3.658,-31.286,-2.715,0.0,34.6,34.7,9.319,1.958,-14.957,-8.533,-17.964,-10.532,-3.145,27.173,0.0,268.34,,275.0,275.0,-13.029,3.116,-6.012,23.109
2140.5,2.855,0.773,-34.294,1.892,9.165,4.09,32.601,3.662,-31.289,-2.693,0.0,34.596,34.633,9.319,1.958,-14.939,-8.519,-17.962,-10.535,-3.133,27.19,0.0,268.84,,275.0,275.0,-12.997,3.111,-6.001,23.117
2141.0,2.855,0.773,-34.294,1.892,9.165,4.09,32.601,3.662,-31.289,-2.693,0.0,34.6,34.6,9.319,1.958,-14.966,-8.563,-17.87,-10.66,-3.133,27.19,0.0,268.84,,275.0,275.0,-12.988,3.107,-6.034,23.108
2141.5,3.783,0.921,-35.153,1.889,9.281,4.09,32.601,3.662,-31.289,-2.693,0.0,34.6,34.6,9.233,1.834,-14.988,-8.543,-17.89,-10.603,-3.133,27.19,0.0,268.94,,275.0,275.0,-13.015,3.103,-6.022,23.122
2142.0,3.783,0.921,-35.153,1.889,9.281,4.09,32.601,3.662,-31.289,-2.693,0.0,34.6,34.6,9.233,1.834,-14.978,-8.533,-17.935,-10.553,-3.133,27.19,0.0,268.94,,275.0,275.0,-13.006,3.114,-6.032,23.141
2142.5,3.783,0.921,-35.153,1.889,9.281,4.09,32.601,3.662,-31.289,-2.693,0.0,34.6,34.6,9.233,1.834,-14.958,-8.509,-17.956,-10.526,-3.133,27.19,0.0,268.84,,275.0,275.0,-13.0,3.125,-6.005,23.132
2143.0,3.783,0.921,-35.153,1.889,9.281,4.09,32.601,3.662,-31.289,-2.693,0.0,34.6,34.6,9.233,1.834,-14.894,-8.482,-17.924,-10.482,-3.133,27.19,0.0,268.84,,275.0,275.0,-12.987,3.136,-5.99,23.133
2143.5,3.783,0.921,-35.153,1.889,9.281,4.118,32.589,3.68,-31.295,-2.709,0.0,34.585,34.641,9.233,1.834,-14.934,-8.501,-17.967,-10.534,-3.147,27.174,0.0,269.04,,275.0,275.0,-12.945,3.146,-5.984,23.14
2144.0,3.783,0.921,-35.153,1.889,9.281,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.233,1.834,-15.013,-8.543,-17.951,-10.643,-3.147,27.174,0.0,269.04,,275.0,275.0,-12.984,3.157,-6.004,23.157
2144.5,3.121,0.853,-34.16,1.935,9.152,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.299,1.894,-15.116,-8.592,-17.927,-10.694,-3.147,27.174,0.0,269.04,,275.0,275.0,-13.038,3.167,-6.009,23.127
2145.0,3.121,0.853,-34.16,1.935,9.152,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.299,1.894,-14.999,-8.529,-17.962,-10.558,-3.147,27.174,0.0,269.04,,275.0,275.0,-13.082,3.166,-6.02,23.132
2145.5,3.121,0.853,-34.16,1.935,9.152,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.299,1.894,-14.912,-8.499,-17.932,-10.506,-3.147,27.174,0.0,268.84,,275.0,275.0,-13.012,3.166,-6.004,23.132
2146.0,3.121,0.853,-34.16,1.935,9.152,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.299,1.894,-14.914,-8.487,-17.937,-10.513,-3.147,27.174,0.0,268.84,,275.0,275.0,-12.962,3.165,-5.986,23.14
2146.5,3.121,0.853,-34.16,1.935,9.152,4.118,32.589,3.68,-31.295,-2.709,0.0,34.6,34.6,9.299,1.894,-15.002,-8.548,-17.912,-10.611,-3.147,27.174,0.0,268.94,,275.0,275.0,-12.963,3.164,-5.992,23.174
2147.0,3.121,0.853,-34.16,1.935,9.152,4.152,32.591,3.681,-31.285,-2.727,0.0,34.578,34.667,9.299,1.894,-15.035,-8.568,-17.883,-10.636,-3.149,27.175,0.0,268.94,,275.0,275.0,-13.018,3.163,-5.986,23.163
2147.5,3.121,0.853,-34.16,1.935,9.152,4.152,32.591,3.681,-31.285,-2.727,0.0,34.6,34.7,9.299,1.894,-15.015,-8.541,-17.891,-10.581,-3.149,27.175,0.0,268.64,,275.0,275.0,-13.031,3.163,-5.987,23.141
2148.0,3.738,0.884,-35.209,1.87,9.314,4.152,32.591,3.681,-31.285,-2.727,0.0,34.6,34.7,9.104,1.873,-14.948,-8.515,-17.891,-10.531,-3.149,27.175,0.0,268.64,,275.0,275.0,-13.007,3.162,-5.995,23.143
2148.5,3.738,0.884,-35.209,1.87,9.314,4.152,32.591,3.681,-31.285,-2.727,0.0,34.6,34.7,9.104,1.873,-14.871,-8.453,-17.887,-10.472,-3.149,27.175,0.0,268.64,,275.0,275.0,-12.971,3.172,-5.97,23.153
2149.0,3.738,0.884,-35.209,1.87,9.314,4.152,32.591,3.681,-31.285,-2.727,0.0,34.6,34.7,9.104,1.873,-14.975,-8.497,-17.94,-10.553,-3.149,27.175,0.0,268.64,,275.0,275.0,-12.921,3.181,-5.97,23.137
2149.5,3.738,0.884,-35.209,1.87,9.314,4.152,32.591,3.681,-31.285,-2.727,0.0,34.6,34.7,9.104,1.873,-15.016,-8.512,-17.918,-10.645,-3.149,27.175,0.0,268.64,,275.0,275.0,-12.991,3.19,-5.958,23.143
2150.0,3.738,0.884,-35.209,1.87,9.314,4.159,32.59,3.655,-31.246,-2.72,0.0,34.582,34.661,9.104,1.873,-14.997,-8.524,-17.954,-10.595,-3.136,27.174,0.0,268.64,,275.0,275.0,-13.023,3.199,-5.983,23.094
2150.5,3.738,0.884,-35.209,1.87,9.314,4.159,32.59,3.655,-31.246,-2.72,0.0,34.6,34.7,9.104,1.873,-14.963,-8.496,-17.938,-10.527,-3.136,27.174,0.0,269.04,,275.0,275.0,-13.017,3.208,-5.984,23.058
2151.0,3.103,0.756,-35.117,1.886,9.191,4.159,32.59,3.655,-31.246,-2.72,0.0,34.6,34.7,9.294,1.698,-14.935,-8.477,-17.962,-10.496,-3.136,27.174,0.0,269.04,,275.0,275.0,-12.981,3.216,-5.97,23.03
2151.5,3.103,0.756,-35.117,1.886,9.191,4.159,32.59,3.655,-31.246,-2.72,0.0,34.6,34.7,9.294,1.698,-14.877,-8.443,-17.939,-10.478,-3.136,27.174,0.0,269.24,,275.0,275.0,-12.967,3.215,-5.958,23.011
2152.0,3.103,0.756,-35.117,1.886,9.191,4.159,32.59,3.655,-31.246,-2.72,0.0,34.6,34.7,9.294,1.698,-14.962,-8.505,-17.898,-10.605,-3.136,27.174,0.0,269.24,,275.0,275.0,-12.934,3.213,-5.963,22.989
2152.5,3.103,0.756,-35.117,1.886,9.191,4.159,32.59,3.655,-31.246,-2.72,0.0,34.6,34.7,9.294,1.698,-14.979,-8.538,-17.891,-10.574,-3.136,27.174,0.0,268.94,,275.0,275.0,-12.992,3.211,-5.971,23.007
2153.0,3.103,0.756,-35.117,1.886,9.191,4.112,32.588,3.645,-31.189,-2.715,0.0,34.574,34.601,9.294,1.698,-14.97,-8.493,-17.909,-10.546,-3.146,27.176,0.0,268.94,,275.0,275.0,-12.996,3.209,-5.97,22.99
2153.5,3.103,0.756,-35.117,1.886,9.191,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.294,1.698,-14.927,-8.477,-17.926,-10.506,-3.146,27.176,0.0,268.84,,275.0,275.0,-12.979,3.207,-5.972,22.986
2154.0,3.103,0.756,-35.117,1.886,9.191,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.294,1.698,-14.879,-8.438,-17.928,-10.475,-3.146,27.176,0.0,268.84,,275.0,275.0,-12.959,3.206,-5.943,22.975
2154.5,2.752,0.769,-33.915,1.935,9.216,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.316,1.817,-14.867,-8.432,-17.941,-10.465,-3.146,27.176,0.0,269.14,,275.0,275.0,-12.93,3.204,-5.945,22.942
2155.0,2.752,0.769,-33.915,1.935,9.216,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.316,1.817,-14.969,-8.481,-17.993,-10.543,-3.146,27.176,0.0,269.14,,275.0,275.0,-12.926,3.197,-5.948,22.916
2155.5,2.752,0.769,-33.915,1.935,9.216,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.316,1.817,-15.059,-8.522,-17.926,-10.572,-3.146,27.176,0.0,269.14,,275.0,275.0,-12.996,3.189,-5.959,22.882
2156.0,2.752,0.769,-33.915,1.935,9.216,4.112,32.588,3.645,-31.189,-2.715,0.0,34.6,34.6,9.316,1.817,-14.968,-8.494,-17.921,-10.527,-3.146,27.176,0.0,269.14,,275.0,275.0,-13.02,3.182,-5.95,22.861
2156.5,2.752,0.769,-33.915,1.935,9.216,4.119,32.59,3.619,-31.132,-2.683,0.0,34.572,34.644,9.316,1.817,-14.934,-8.472,-17.92,-10.486,-3.147,27.171,0.0,269.04,,275.0,275.0,-12.977,3.175,-5.951,22.855
2157.0,2.752,0.769,-33.915,1.935,9.216,4.119,32.59,3.619,-31.132,-2.683,0.0,34.6,34.6,9.316,1.817,-14.923,-8.452,-17.953,-10.477,-3.147,27.171,0.0,269.04,,275.0,275.0,-12.953,3.168,-5.936,22.818
2157.5,3.189,0.728,-35.209,1.826,9.768,4.119,32.59,3.619,-31.132,-2.683,0.0,34.6,34.6,9.236,1.849,-14.916,-8.458,-17.942,-10.485,-3.147,27.171,0.0,268.84,,275.0,275.0,-12.951,3.161,-5.951,22.787
2158.0,3.189,0.728,-35.209,1.826,9.768,4.119,32.59,3.619,-31.132,-2.683,0.0,34.6,34.6,9.236,1.849,-15.041,-8.51,-17.977,-10.565,-3.147,27.171,0.0,268.84,,275.0,275.0,-12.95,3.162,-5.954,22.72
2158.5,3.189,0.728,-35.209,1.826,9.768,4.119,32.59,3.619,-31.132,-2.683,0.0,34.6,34.6,9.236,1.849,-15.03,-8.511,-17.941,-10.591,-3.147,27.171,0.0,268.74,,275.0,275.0,-13.023,3.162,-5.941,22.705
2159.0,3.189,0.728,-35.209,1.826,9.768,4.119,32.59,3.619,-31.132,-2.683,0.0,34.6,34.6,9.236,1.849,-14.995,-8.517,-17.948,-10.558,-3.147,27.171,0.0,268.74,,275.0,275.0,-13.018,3.163,-5.958,22.718
2159.5,3.189,0.728,-35.209,1.826,9.768,4.117,32.599,3.632,-31.099,-2.713,0.0,34.572,34.626,9.236,1.849,-14.91,-8.454,-17.93,-10.472,-3.147,27.174,0.0,269.04,,275.0,275.0,-13.005,3.163,-5.952,22.708
2160.0,3.189,0.728,-35.209,1.826,9.768,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.236,1.849,-14.916,-8.465,-17.944,-10.498,-3.147,27.174,0.0,269.04,,275.0,275.0,-12.942,3.164,-5.956,22.706
2160.5,3.189,0.728,-35.209,1.826,9.768,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.236,1.849,-14.999,-8.483,-17.955,-10.549,-3.147,27.174,0.0,269.04,,275.0,275.0,-12.956,3.164,-5.948,22.698
2161.0,3.482,0.789,-35.209,1.833,9.253,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.241,1.889,-15.085,-8.521,-17.94,-10.584,-3.147,27.174,0.0,269.04,,275.0,275.0,-12.996,3.164,-5.964,22.716
2161.5,3.482,0.789,-35.209,1.833,9.253,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.241,1.889,-15.02,-8.504,-17.953,-10.572,-3.147,27.174,0.0,269.24,,275.0,275.0,-13.032,3.17,-5.956,22.709
2162.0,3.482,0.789,-35.209,1.833,9.253,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.241,1.889,-14.952,-8.483,-17.924,-10.504,-3.147,27.174,0.0,269.24,,275.0,275.0,-13.012,3.175,-5.946,22.703
2162.5,3.482,0.789,-35.209,1.833,9.253,4.117,32.599,3.632,-31.099,-2.713,0.0,34.6,34.6,9.241,1.889,-14.894,-8.45,-17.917,-10.471,-3.147,27.174,0.0,268.84,,275.0,275.0,-12.966,3.18,-5.943,22.732
2163.0,3.482,0.789,-35.209,1.833,9.253,4.097,32.61,3.669,-31.089,-2.716,0.0,34.571,34.598,9.241,1.889,-14.986,-8.455,-17.938,-10.55,-3.144,27.17,0.0,268.84,,275.0,275.0,-12.933,3.185,-5.936,22.723
2163.5,3.482,0.789,-35.209,1.833,9.253,4.097,32.61,3.669,-31.089,-2.716,0.0,34.6,34.6,9.241,1.889,-15.05,-8.53,-17.937,-10.609,-3.144,27.17,0.0,268.54,,275.0,275.0,-12.982,3.19,-5.944,22.711
2164.0,3.075,0.771,-34.942,1.898,9.221,4.097,32.61,3.669,-31.089,-2.716,0.0,34.6,34.6,9.248,1.76,-15.014,-8.501,-17.954,-10.559,-3.144,27.17,0.0,268.54,,275.0,275.0,-13.031,3.194,-5.961,22.707
2164.5,3.075,0.771,-34.942,1.898,9.221,4.097,32.61,3.669,-31.089,-2.716,0.0,34.6,34.6,9.248,1.76,-14.89,-8.465,-17.929,-10.498,-3.144,27.17,0.0,269.34,,275.0,275.0,-13.007,3.192,-5.954,22.667
2165.0,3.075,0.771,-34.942,1.898,9.221,4.097,32.61,3.669,-31.089,-2.716,0.0,34.6,34.6,9.248,1.76,-14.873,-8.442,-17.906,-10.461,-3.144,27.17,0.0,269.34,,275.0,275.0,-12.946,3.19,-5.948,22.656
2165.5,3.075,0.771,-34.942,1.898,9.221,4.097,32.61,3.669,-31.089,-2.716,0.0,34.6,34.6,9.248,1.76,-14.962,-8.466,-17.937,-10.539,-3.144,27.17,0.0,269.24,,275.0,275.0,-12.92,3.189,-5.929,22.678
2166.0,3.075,0.771,-34.942,1.898,9.221,4.154,32.618,3.678,-31.09,-2.714,0.0,34.578,34.634,9.248,1.76,-15.044,-8.525,-17.879,-10.625,-3.137,27.173,0.0,269.24,,275.0,275.0,-12.976,3.187,-5.944,22.713
2166.5,3.075,0.771,-34.942,1.898,9.221,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.248,1.76,-14.987,-8.502,-17.896,-10.533,-3.137,27.173,0.0,269.34,,275.0,275.0,-13.018,3.185,-5.956,22.726
2167.0,3.075,0.771,-34.942,1.898,9.221,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.248,1.76,-14.889,-8.448,-17.891,-10.478,-3.137,27.173,0.0,269.34,,275.0,275.0,-12.979,3.183,-5.948,22.725
2167.5,2.871,0.764,-33.363,1.94,9.192,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.441,1.811,-14.855,-8.432,-17.881,-10.436,-3.137,27.173,0.0,269.04,,275.0,275.0,-12.926,3.181,-5.936,22.704
2168.0,2.871,0.764,-33.363,1.94,9.192,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.441,1.811,-14.877,-8.419,-17.895,-10.448,-3.137,27.173,0.0,269.04,,275.0,275.0,-12.901,3.176,-5.923,22.698
2168.5,2.871,0.764,-33.363,1.94,9.192,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.441,1.811,-14.918,-8.471,-17.859,-10.559,-3.137,27.173,0.0,268.94,,275.0,275.0,-12.91,3.171,-5.924,22.679
2169.0,2.871,0.764,-33.363,1.94,9.192,4.154,32.618,3.678,-31.09,-2.714,0.0,34.6,34.6,9.441,1.811,-14.899,-8.493,-17.826,-10.551,-3.137,27.173,0.0,268.94,,275.0,275.0,-12.952,3.166,-5.939,22.671
2169.5,2.871,0.764,-33.363,1.94,9.192,4.088,32.618,3.639,-31.068,-2.704,0.0,34.58,34.629,9.441,1.811,-14.907,-8.457,-17.838,-10.515,-3.135,27.181,0.0,268.84,,275.0,275.0,-12.942,3.161,-5.932,22.666
2170.0,2.871,0.764,-33.363,1.94,9.192,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.441,1.811,-14.857,-8.436,-17.852,-10.438,-3.135,27.181,0.0,268.84,,275.0,275.0,-12.929,3.157,-5.935,22.621
2170.5,2.871,0.764,-33.363,1.94,9.192,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.441,1.811,-14.848,-8.404,-17.879,-10.434,-3.135,27.181,0.0,269.04,,275.0,275.0,-12.896,3.152,-5.899,22.566
2171.0,3.017,0.804,-33.561,1.921,9.204,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.44,1.799,-14.847,-8.412,-17.895,-10.434,-3.135,27.181,0.0,269.04,,275.0,275.0,-12.891,3.147,-5.909,22.537
2171.5,3.017,0.804,-33.561,1.921,9.204,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.44,1.799,-14.908,-8.428,-17.879,-10.514,-3.135,27.181,0.0,268.74,,275.0,275.0,-12.897,3.145,-5.899,22.522
2172.0,3.017,0.804,-33.561,1.921,9.204,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.44,1.799,-14.95,-8.49,-17.833,-10.547,-3.135,27.181,0.0,268.74,,275.0,275.0,-12.933,3.143,-5.899,22.522
2172.5,3.017,0.804,-33.561,1.921,9.204,4.088,32.618,3.639,-31.068,-2.704,0.0,34.6,34.6,9.44,1.799,-14.932,-8.457,-17.863,-10.482,-3.135,27.181,0.0,268.54,,275.0,275.0,-12.955,3.141,-5.901,22.556
2173.0,3.017,0.804,-33.561,1.921,9.204,4.099,32.616,3.608,-31.091,-2.717,0.0,34.585,34.619,9.44,1.799,-14.858,-8.43,-17.854,-10.426,-3.143,27.184,0.0,268.54,,275.0,275.0,-12.934,3.139,-5.919,22.557
2173.5,3.017,0.804,-33.561,1.921,9.204,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.44,1.799,-14.816,-8.404,-17.848,-10.412,-3.143,27.184,0.0,268.84,,275.0,275.0,-12.892,3.137,-5.905,22.581
2174.0,3.017,0.804,-33.561,1.921,9.204,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.44,1.799,-14.884,-8.41,-17.876,-10.447,-3.143,27.184,0.0,268.84,,275.0,275.0,-12.87,3.135,-5.898,22.547
2174.5,3.383,0.868,-34.093,1.897,9.242,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.319,1.796,-14.923,-8.463,-17.819,-10.523,-3.143,27.184,0.0,269.04,,275.0,275.0,-12.904,3.133,-5.913,22.487
2175.0,3.383,0.868,-34.093,1.897,9.242,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.319,1.796,-14.941,-8.472,-17.824,-10.502,-3.143,27.184,0.0,269.04,,275.0,275.0,-12.932,3.137,-5.91,22.435
2175.5,3.383,0.868,-34.093,1.897,9.242,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.319,1.796,-14.888,-8.435,-17.836,-10.469,-3.143,27.184,0.0,269.04,,275.0,275.0,-12.935,3.141,-5.884,22.422
2176.0,3.383,0.868,-34.093,1.897,9.242,4.099,32.616,3.608,-31.091,-2.717,0.0,34.6,34.6,9.319,1.796,-14.876,-8.415,-17.865,-10.437,-3.143,27.184,0.0,269.04,,275.0,275.0,-12.907,3.145,-5.897,22.394
2176.5,3.383,0.868,-34.093,1.897,9.242,4.073,32.638,3.65,-31.077,-2.701,0.0,34.593,34.698,9.319,1.796,-14.881,-8.428,-17.883,-10.481,-3.126,27.188,0.0,268.64,,275.0,275.0,-12.898,3.149,-5.883,22.362
2177.0,3.383,0.868,-34.093,1.897,9.242,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.319,1.796,-14.98,-8.461,-17.833,-10.551,-3.126,27.188,0.0,268.64,,275.0,275.0,-12.918,3.153,-5.888,22.388
2177.5,3.383,0.868,-34.093,1.897,9.242,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.319,1.796,-14.95,-8.48,-17.841,-10.547,-3.126,27.188,0.0,268.84,,275.0,275.0,-12.956,3.157,-5.901,22.448
2178.0,3.344,0.89,-33.826,1.967,9.142,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.329,1.763,-14.897,-8.475,-17.81,-10.506,-3.126,27.188,0.0,268.84,,275.0,275.0,-12.954,3.16,-5.905,22.507
2178.5,3.344,0.89,-33.826,1.967,9.142,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.329,1.763,-14.878,-8.432,-17.822,-10.439,-3.126,27.188,0.0,269.14,,275.0,275.0,-12.922,3.163,-5.901,22.603
2179.0,3.344,0.89,-33.826,1.967,9.142,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.329,1.763,-14.799,-8.383,-17.824,-10.393,-3.126,27.188,0.0,269.14,,275.0,275.0,-12.892,3.166,-5.888,22.655
2179.5,3.344,0.89,-33.826,1.967,9.142,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.329,1.763,-14.834,-8.392,-17.874,-10.44,-3.126,27.188,0.0,269.04,,275.0,275.0,-12.85,3.169,-5.883,22.708
2180.0,3.344,0.89,-33.826,1.967,9.142,4.073,32.638,3.65,-31.077,-2.701,0.0,34.6,34.7,9.329,1.763,-14.894,-8.452,-17.821,-10.532,-3.126,27.188,0.0,269.04,,275.0,275.0,-12.885,3.172,-5.891,22.78
2180.5,3.344,0.89,-33.826,1.967,9.142,4.106,32.644,3.685,-31.03,-2.697,0.0,34.597,34.666,9.329,1.763,-14.877,-8.456,-17.786,-10.513,-3.131,27.185,0.0,269.14,,275.0,275.0,-12.925,3.175,-5.89,22.829
2181.0,3.344,0.89,-33.826,1.967,9.142,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.329,1.763,-14.855,-8.429,-17.8,-10.446,-3.131,27.185,0.0,269.14,,275.0,275.0,-12.908,3.178,-5.886,22.847
2181.5,3.23,0.86,-33.223,1.897,9.156,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.514,1.857,-14.813,-8.375,-17.812,-10.395,-3.131,27.185,0.0,269.04,,275.0,275.0,-12.883,3.181,-5.875,22.828
2182.0,3.23,0.86,-33.223,1.897,9.156,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.514,1.857,-14.784,-8.363,-17.806,-10.371,-3.131,27.185,0.0,269.04,,275.0,275.0,-12.849,3.181,-5.851,22.792
2182.5,3.23,0.86,-33.223,1.897,9.156,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.514,1.857,-14.86,-8.389,-17.851,-10.423,-3.131,27.185,0.0,269.04,,275.0,275.0,-12.831,3.182,-5.858,22.774
2183.0,3.23,0.86,-33.223,1.897,9.156,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.514,1.857,-14.911,-8.43,-17.819,-10.511,-3.131,27.185,0.0,269.04,,275.0,275.0,-12.881,3.183,-5.854,22.758
2183.5,3.23,0.86,-33.223,1.897,9.156,4.106,32.644,3.685,-31.03,-2.697,0.0,34.6,34.7,9.514,1.857,-14.928,-8.427,-17.809,-10.501,-3.131,27.185,0.0,268.74,,275.0,275.0,-12.918,3.184,-5.862,22.721
2184.0,3.23,0.86,-33.223,1.897,9.156,4.156,32.641,3.61,-31.004,-2.705,0.0,34.604,34.679,9.514,1.857,-14.88,-8.392,-17.822,-10.441,-3.127,27.189,0.0,268.74,,275.0,275.0,-12.916,3.185,-5.877,22.7
2184.5,3.23,0.86,-33.223,1.897,9.156,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.514,1.857,-14.836,-8.372,-17.83,-10.391,-3.127,27.189,0.0,268.64,,275.0,275.0,-12.884,3.185,-5.853,22.703
2185.0,3.23,0.86,-33.223,1.897,9.156,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.514,1.857,-14.771,-8.345,-17.813,-10.361,-3.127,27.189,0.0,268.64,,275.0,275.0,-12.857,3.186,-5.856,22.75
2185.5,3.263,0.804,-34.988,1.847,9.225,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.378,1.949,-14.833,-8.371,-17.841,-10.411,-3.127,27.189,0.0,268.64,,275.0,275.0,-12.823,3.187,-5.861,22.791
2186.0,3.263,0.804,-34.988,1.847,9.225,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.378,1.949,-14.864,-8.406,-17.802,-10.477,-3.127,27.189,0.0,268.64,,275.0,275.0,-12.864,3.188,-5.861,22.844
2186.5,3.263,0.804,-34.988,1.847,9.225,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.378,1.949,-14.908,-8.415,-17.827,-10.479,-3.127,27.189,0.0,268.54,,275.0,275.0,-12.887,3.189,-5.834,22.874
2187.0,3.263,0.804,-34.988,1.847,9.225,4.156,32.641,3.61,-31.004,-2.705,0.0,34.6,34.7,9.378,1.949,-14.846,-8.363,-17.834,-10.4,-3.127,27.189,0.0,268.54,,275.0,275.0,-12.907,3.19,-5.843,22.887
2187.5,3.263,0.804,-34.988,1.847,9.225,4.108,32.656,3.608,-30.978,-2.68,0.0,34.611,34.758,9.378,1.949,-14.798,-8.348,-17.826,-10.37,-3.113,27.197,0.0,268.44,,275.0,275.0,-12.861,3.192,-5.84,22.947
2188.0,3.263,0.804,-34.988,1.847,9.225,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.378,1.949,-14.751,-8.36,-17.799,-10.363,-3.113,27.197,0.0,268.44,,275.0,275.0,-12.836,3.193,-5.856,22.992
2188.5,3.706,0.902,-35.209,1.868,9.156,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.27,2.058,-14.801,-8.381,-17.773,-10.442,-3.113,27.197,0.0,268.54,,275.0,275.0,-12.818,3.194,-5.856,22.992
2189.0,3.706,0.902,-35.209,1.868,9.156,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.27,2.058,-14.837,-8.392,-17.713,-10.448,-3.113,27.197,0.0,268.54,,275.0,275.0,-12.849,3.202,-5.816,23.0
2189.5,3.706,0.902,-35.209,1.868,9.156,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.27,2.058,-14.831,-8.355,-17.768,-10.389,-3.113,27.197,0.0,268.74,,275.0,275.0,-12.848,3.211,-5.849,22.955
2190.0,3.706,0.902,-35.209,1.868,9.156,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.27,2.058,-14.775,-8.323,-17.765,-10.353,-3.113,27.197,0.0,268.74,,275.0,275.0,-12.836,3.219,-5.819,22.922
2190.5,3.706,0.902,-35.209,1.868,9.156,4.108,32.656,3.608,-30.978,-2.68,0.0,34.6,34.8,9.27,2.058,-14.76,-8.299,-17.797,-10.327,-3.113,27.197,0.0,268.74,,275.0,275.0,-12.804,3.227,-5.82,22.907
2191.0,3.706,0.902,-35.209,1.868,9.156,4.126,32.656,3.626,-30.93,-2.687,0.0,34.624,34.766,9.27,2.058,-14.783,-8.329,-17.818,-10.373,-3.131,27.191,0.0,268.74,,275.0,275.0,-12.796,3.235,-5.804,22.874
2191.5,3.706,0.902,-35.209,1.868,9.156,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.27,2.058,-14.91,-8.377,-17.841,-10.44,-3.131,27.191,0.0,269.14,,275.0,275.0,-12.826,3.242,-5.816,22.842
2192.0,3.453,0.878,-34.988,1.843,9.206,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.313,2.018,-14.931,-8.391,-17.868,-10.463,-3.131,27.191,0.0,269.14,,275.0,275.0,-12.892,3.25,-5.821,22.831
2192.5,3.453,0.878,-34.988,1.843,9.206,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.313,2.018,-14.904,-8.367,-17.859,-10.428,-3.131,27.191,0.0,268.94,,275.0,275.0,-12.913,3.253,-5.827,22.716
2193.0,3.453,0.878,-34.988,1.843,9.206,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.313,2.018,-14.794,-8.338,-17.821,-10.353,-3.131,27.191,0.0,268.94,,275.0,275.0,-12.889,3.256,-5.804,22.673
2193.5,3.453,0.878,-34.988,1.843,9.206,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.313,2.018,-14.759,-8.343,-17.788,-10.33,-3.131,27.191,0.0,269.14,,275.0,275.0,-12.826,3.26,-5.812,22.675
2194.0,3.453,0.878,-34.988,1.843,9.206,4.126,32.656,3.626,-30.93,-2.687,0.0,34.6,34.8,9.313,2.018,-14.834,-8.323,-17.816,-10.381,-3.131,27.191,0.0,269.14,,275.0,275.0,-12.805,3.263,-5.813,22.671
2194.5,3.453,0.878,-34.988,1.843,9.206,4.125,32.666,3.658,-30.917,-2.691,0.0,34.637,34.787,9.313,2.018,-14.885,-8.377,-17.801,-10.478,-3.125,27.192,0.0,269.14,,275.0,275.0,-12.838,3.266,-5.81,22.647
2195.0,3.453,0.878,-34.988,1.843,9.206,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.313,2.018,-14.85,-8.353,-17.804,-10.388,-3.125,27.192,0.0,269.14,,275.0,275.0,-12.885,3.269,-5.799,22.616
2195.5,3.453,0.878,-34.988,1.843,9.206,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.313,2.018,-14.791,-8.333,-17.772,-10.358,-3.125,27.192,0.0,269.64,,275.0,275.0,-12.849,3.272,-5.81,22.624
2196.0,2.359,0.646,-33.86,1.942,9.114,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.395,1.823,-14.76,-8.282,-17.782,-10.316,-3.125,27.192,0.0,269.64,,275.0,275.0,-12.813,3.275,-5.804,22.622
2196.5,2.359,0.646,-33.86,1.942,9.114,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.395,1.823,-14.768,-8.33,-17.781,-10.365,-3.125,27.192,0.0,269.24,,275.0,275.0,-12.785,3.26,-5.789,22.594
2197.0,2.359,0.646,-33.86,1.942,9.114,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.395,1.823,-14.83,-8.353,-17.746,-10.458,-3.125,27.192,0.0,269.24,,275.0,275.0,-12.811,3.245,-5.796,22.593
2197.5,2.359,0.646,-33.86,1.942,9.114,4.125,32.666,3.658,-30.917,-2.691,0.0,34.6,34.8,9.395,1.823,-14.83,-8.353,-17.746,-10.458,-3.125,27.192,0.0,268.84,,275.0,275.0,-12.847,3.231,-5.801,22.665
2198.0,2.359,0.646,-33.86,1.942,9.114,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.395,1.823,-14.875,-8.367,-17.742,-10.398,-3.14,27.182,0.0,269.14,,275.0,275.0,-12.845,3.202,-5.777,22.793
2198.5,2.359,0.646,-33.86,1.942,9.114,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.395,1.823,-14.773,-8.322,-17.744,-10.354,-3.14,27.182,0.0,269.14,,275.0,275.0,-12.798,3.189,-5.785,22.785
2199.0,2.759,0.729,-34.029,1.898,9.159,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.38,1.905,-14.747,-8.296,-17.786,-10.314,-3.14,27.182,0.0,269.14,,275.0,275.0,-12.798,3.189,-5.794,22.739
2199.5,2.759,0.729,-34.029,1.898,9.159,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.38,1.905,-14.711,-8.275,-17.775,-10.314,-3.14,27.182,0.0,269.24,,275.0,275.0,-12.786,3.181,-5.774,22.725
2200.0,2.759,0.729,-34.029,1.898,9.159,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.38,1.905,-14.826,-8.313,-17.78,-10.385,-3.14,27.182,0.0,269.24,,275.0,275.0,-12.769,3.175,-5.793,22.769
2200.5,2.759,0.729,-34.029,1.898,9.159,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.38,1.905,-14.829,-8.374,-17.735,-10.415,-3.14,27.182,0.0,269.04,,275.0,275.0,-12.826,3.168,-5.808,22.785
2201.0,2.759,0.729,-34.029,1.898,9.159,4.081,32.673,3.673,-30.906,-2.696,0.0,34.6,34.8,9.38,1.905,-14.852,-8.347,-17.726,-10.402,-3.14,27.182,0.0,269.04,,275.0,275.0,-12.838,3.161,-5.775,22.812
2201.5,2.759,0.729,-34.029,1.898,9.159,4.107,32.67,3.625,-30.895,-2.696,0.0,34.652,34.822,9.38,1.905,-14.79,-8.319,-17.738,-10.337,-3.132,27.184,0.0,269.14,,275.0,275.0,-12.832,3.154,-5.775,22.835
2202.0,2.759,0.729,-34.029,1.898,9.159,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.38,1.905,-14.749,-8.297,-17.761,-10.313,-3.132,27.184,0.0,269.14,,275.0,275.0,-12.796,3.148,-5.779,22.841
2202.5,3.319,0.843,-33.947,1.939,9.207,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.329,1.799,-14.758,-8.28,-17.78,-10.318,-3.132,27.184,0.0,268.84,,275.0,275.0,-12.78,3.142,-5.774,22.804
2203.0,3.319,0.843,-33.947,1.939,9.207,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.329,1.799,-14.851,-8.364,-17.755,-10.442,-3.132,27.184,0.0,268.84,,275.0,275.0,-12.784,3.145,-5.787,22.814
2203.5,3.319,0.843,-33.947,1.939,9.207,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.329,1.799,-14.859,-8.36,-17.718,-10.409,-3.132,27.184,0.0,269.04,,275.0,275.0,-12.853,3.147,-5.78,22.854
2204.0,3.319,0.843,-33.947,1.939,9.207,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.329,1.799,-14.791,-8.325,-17.742,-10.358,-3.132,27.184,0.0,269.04,,275.0,275.0,-12.837,3.15,-5.775,22.875
2204.5,3.319,0.843,-33.947,1.939,9.207,4.107,32.67,3.625,-30.895,-2.696,0.0,34.7,34.8,9.329,1.799,-14.726,-8.285,-17.735,-10.305,-3.132,27.184,0.0,268.44,,275.0,275.0,-12.804,3.153,-5.777,22.906
2205.0,3.319,0.843,-33.947,1.939,9.207,4.14,32.679,3.62,-30.899,-2.697,0.0,34.666,34.86,9.329,1.799,-14.675,-8.258,-17.735,-10.273,-3.127,27.179,0.0,268.44,,275.0,275.0,-12.763,3.156,-5.764,22.942
2205.5,3.319,0.843,-33.947,1.939,9.207,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.329,1.799,-14.767,-8.309,-17.712,-10.368,-3.127,27.179,0.0,268.94,,275.0,275.0,-12.735,3.158,-5.772,23.001
2206.0,3.703,0.885,-35.209,1.918,9.245,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.222,1.838,-14.776,-8.335,-17.656,-10.412,-3.127,27.179,0.0,268.94,,275.0,275.0,-12.789,3.161,-5.774,23.009
2206.5,3.703,0.885,-35.209,1.918,9.245,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.222,1.838,-14.736,-8.289,-17.659,-10.305,-3.127,27.179,0.0,269.24,,275.0,275.0,-12.795,3.17,-5.758,22.965
2207.0,3.703,0.885,-35.209,1.918,9.245,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.222,1.838,-14.736,-8.289,-17.659,-10.305,-3.127,27.179,0.0,269.24,,275.0,275.0,-12.747,3.179,-5.756,22.957
2207.5,3.703,0.885,-35.209,1.918,9.245,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.222,1.838,-14.702,-8.249,-17.677,-10.283,-3.127,27.179,0.0,269.14,,275.0,275.0,-12.747,3.187,-5.737,22.961
2208.0,3.703,0.885,-35.209,1.918,9.245,4.14,32.679,3.62,-30.899,-2.697,0.0,34.7,34.9,9.222,1.838,-14.682,-8.233,-17.705,-10.25,-3.127,27.179,0.0,269.14,,275.0,275.0,-12.728,3.196,-5.74,22.952
2208.5,3.703,0.885,-35.209,1.918,9.245,4.117,32.687,3.627,-30.905,-2.703,0.0,34.667,34.792,9.222,1.838,-14.733,-8.258,-17.692,-10.337,-3.133,27.179,0.0,269.34,,275.0,275.0,-12.718,3.204,-5.74,22.952
2209.0,3.703,0.885,-35.209,1.918,9.245,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.222,1.838,-14.759,-8.297,-17.654,-10.364,-3.133,27.179,0.0,269.34,,275.0,275.0,-12.755,3.212,-5.735,22.857
2209.5,3.087,0.825,-33.205,1.922,9.128,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.482,1.837,-14.707,-8.278,-17.653,-10.323,-3.133,27.179,0.0,269.54,,275.0,275.0,-12.768,3.22,-5.747,22.8
2210.0,3.087,0.825,-33.205,1.922,9.128,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.482,1.837,-14.731,-8.246,-17.68,-10.273,-3.133,27.179,0.0,269.54,,275.0,275.0,-12.74,3.218,-5.74,22.77
2210.5,3.087,0.825,-33.205,1.922,9.128,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.482,1.837,-14.673,-8.221,-17.69,-10.257,-3.133,27.179,0.0,269.54,,275.0,275.0,-12.733,3.216,-5.703,22.755
2211.0,3.087,0.825,-33.205,1.922,9.128,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.482,1.837,-14.697,-8.224,-17.693,-10.255,-3.133,27.179,0.0,269.54,,275.0,275.0,-12.71,3.214,-5.698,22.714
2211.5,3.087,0.825,-33.205,1.922,9.128,4.117,32.687,3.627,-30.905,-2.703,0.0,34.7,34.8,9.482,1.837,-14.742,-8.266,-17.643,-10.353,-3.133,27.179,0.0,268.94,,275.0,275.0,-12.717,3.212,-5.725,22.664
2212.0,3.087,0.825,-33.205,1.922,9.128,4.104,32.703,3.643,-30.878,-2.7,0.0,34.677,34.83,9.482,1.837,-14.774,-8.278,-17.624,-10.364,-3.131,27.189,0.0,268.94,,275.0,275.0,-12.751,3.21,-5.73,22.652
2212.5,3.087,0.825,-33.205,1.922,9.128,4.104,32.703,3.643,-30.878,-2.7,0.0,34.7,34.8,9.482,1.837,-14.688,-8.241,-17.668,-10.27,-3.131,27.189,0.0,268.64,,275.0,275.0,-12.76,3.208,-5.717,22.628
2213.0,2.712,0.699,-34.8,1.902,9.228,4.104,32.703,3.643,-30.878,-2.7,0.0,34.7,34.8,9.219,1.813,-14.666,-8.214,-17.685,-10.226,-3.131,27.189,0.0,268.64,,275.0,275.0,-12.717,3.206,-5.706,22.613
2213.5,2.712,0.699,-34.8,1.902,9.228,4.104,32.703,3.643,-30.878,-2.7,0.0,34.7,34.8,9.219,1.813,-14.657,-8.209,-17.657,-10.247,-3.131,27.189,0.0,269.14,,275.0,275.0,-12.698,3.198,-5.708,22.589
2214.0,2.712,0.699,-34.8,1.902,9.228,4.104,32.703,3.643,-30.878,-2.7,0.0,34.7,34.8,9.219,1.813,-14.691,-8.258,-17.644,-10.306,-3.131,27.189,0.0,269.14,,275.0,275.0,-12.693,3.19,-5.676,22.567
2214.5,2.712,0.699,-34.8,1.902,9.228,4.104,32.703,3.643,-30.878,-2.7,0.0,34.7,34.8,9.219,1.813,-14.734,-8.278,-17.598,-10.358,-3.131,27.189,0.0,269.34,,275.0,275.0,-12.725,3.182,-5.699,22.551
2215.0,2.712,0.699,-34.8,1.902,9.228,4.08,32.69,3.651,-30.872,-2.696,0.0,34.688,34.924,9.219,1.813,-14.713,-8.243,-17.633,-10.32,-3.138,27.184,0.0,269.34,,275.0,275.0,-12.742,3.174,-5.724,22.597
2215.5,2.712,0.699,-34.8,1.902,9.228,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.219,1.813,-14.684,-8.225,-17.631,-10.255,-3.138,27.184,0.0,268.84,,275.0,275.0,-12.727,3.166,-5.687,22.66
2216.0,2.807,0.632,-35.209,1.878,9.26,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.232,1.815,-14.652,-8.204,-17.661,-10.223,-3.138,27.184,0.0,268.84,,275.0,275.0,-12.699,3.159,-5.675,22.658
2216.5,2.807,0.632,-35.209,1.878,9.26,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.232,1.815,-14.694,-8.213,-17.692,-10.294,-3.138,27.184,0.0,268.74,,275.0,275.0,-12.685,3.153,-5.68,22.651
2217.0,2.807,0.632,-35.209,1.878,9.26,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.232,1.815,-14.794,-8.292,-17.636,-10.391,-3.138,27.184,0.0,268.74,,275.0,275.0,-12.724,3.148,-5.694,22.616
2217.5,2.807,0.632,-35.209,1.878,9.26,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.232,1.815,-14.751,-8.265,-17.626,-10.358,-3.138,27.184,0.0,268.74,,275.0,275.0,-12.778,3.142,-5.699,22.586
2218.0,2.807,0.632,-35.209,1.878,9.26,4.08,32.69,3.651,-30.872,-2.696,0.0,34.7,34.9,9.232,1.815,-14.654,-8.246,-17.624,-10.237,-3.138,27.184,0.0,268.74,,275.0,275.0,-12.75,3.136,-5.693,22.583
2218.5,2.807,0.632,-35.209,1.878,9.26,4.084,32.689,3.651,-30.858,-2.711,0.0,34.704,34.912,9.232,1.815,-14.648,-8.201,-17.611,-10.223,-3.133,27.176,0.0,268.54,,275.0,275.0,-12.69,3.131,-5.694,22.549
2219.0,2.807,0.632,-35.209,1.878,9.26,4.084,32.689,3.651,-30.858,-2.711,0.0,34.7,34.9,9.232,1.815,-14.629,-8.184,-17.614,-10.189,-3.133,27.176,0.0,268.54,,275.0,275.0,-12.671,3.126,-5.671,22.592
2219.5,3.266,0.813,-35.209,1.903,9.261,4.084,32.689,3.651,-30.858,-2.711,0.0,34.7,34.9,9.168,1.818,-14.665,-8.171,-17.653,-10.225,-3.133,27.176,0.0,268.64,,275.0,275.0,-12.654,3.121,-5.669,22.561
2220.0,3.266,0.813,-35.209,1.903,9.261,4.084,32.689,3.651,-30.858,-2.711,0.0,34.7,34.9,9.168,1.818,-14.749,-8.244,-17.614,-10.348,-3.133,27.176,0.0,268.64,,275.0,275.0,-12.679,3.123,-5.683,22.552
2220.5,3.266,0.813,-35.209,1.903,9.261,4.084,32.689,3.651,-30.858,-2.711,0.0,34.7,34.9,9.168,1.818,-14.72,-8.247,-17.619,-10.277,-3.133,27.176,0.0,268.54,,275.0,275.0,-12.739,3.125,-5.681,22.562
2221.0,3.266,0.813,-35.209,1.903,9.261,4.084,32.689,3.651,-30.858,-2.711,0.0,34.7,34.9,9.168,1.818,-14.639,-8.202,-17.613,-10.224,-3.133,27.176,0.0,268.54,,275.0,275.0,-12.716,3.128,-5.65,22.521
2221.5,3.266,0.813,-35.209,1.903,9.261,4.15,32.706,3.637,-30.851,-2.706,0.0,34.712,34.895,9.168,1.818,-14.589,-8.161,-17.612,-10.185,-3.138,27.173,0.0,267.34,,275.0,275.0,-12.67,3.13,-5.671,22.475
2222.0,3.266,0.813,-35.209,1.903,9.261,4.15,32.706,3.637,-30.851,-2.706,0.0,34.7,34.9,9.168,1.818,-14.647,-8.166,-17.639,-10.197,-3.138,27.173,0.0,267.34,,275.0,275.0,-12.637,3.132,-5.654,22.47
2222.5,3.832,0.939,-35.209,1.877,9.284,4.15,32.706,3.637,-30.851,-2.706,0.0,34.7,34.9,9.143,1.804,-14.762,-8.231,-17.69,-10.31,-3.138,27.173,0.0,267.84,,275.0,275.0,-12.662,3.134,-5.658,22.535
2223.0,3.832,0.939,-35.209,1.877,9.284,4.15,32.706,3.637,-30.851,-2.706,0.0,34.7,34.9,9.143,1.804,-14.823,-8.254,-17.649,-10.364,-3.138,27.173,0.0,267.84,,275.0,275.0,-12.748,3.146,-5.663,22.542
