t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2223.5,3.832,0.939,-35.209,1.877,9.284,4.15,32.706,3.637,-30.851,-2.706,0.0,34.7,34.9,9.143,1.804,-14.643,-8.195,-17.613,-10.202,-3.138,27.173,0.0,267.94,,275.0,275.0,-12.772,3.157,-5.662,22.583
2224.0,3.832,0.939,-35.209,1.877,9.284,4.15,32.706,3.637,-30.851,-2.706,0.0,34.7,34.9,9.143,1.804,-14.578,-8.173,-17.574,-10.169,-3.138,27.173,0.0,267.94,,275.0,275.0,-12.663,3.168,-5.663,22.592
2224.5,3.832,0.939,-35.209,1.877,9.284,4.162,32.728,3.659,-30.833,-2.683,0.0,34.729,34.922,9.143,1.804,-14.593,-8.147,-17.616,-10.166,-3.138,27.171,0.0,267.54,,275.0,275.0,-12.624,3.179,-5.632,22.587
2225.0,3.832,0.939,-35.209,1.877,9.284,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.143,1.804,-14.734,-8.211,-17.617,-10.302,-3.138,27.171,0.0,267.54,,275.0,275.0,-12.63,3.19,-5.648,22.577
2225.5,3.832,0.939,-35.209,1.877,9.284,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.143,1.804,-14.721,-8.229,-17.588,-10.288,-3.138,27.171,0.0,268.04,,275.0,275.0,-12.716,3.2,-5.645,22.606
2226.0,3.783,1.015,-33.582,1.921,9.202,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.356,1.824,-14.713,-8.204,-17.589,-10.245,-3.138,27.171,0.0,268.04,,275.0,275.0,-12.707,3.211,-5.649,22.617
2226.5,3.783,1.015,-33.582,1.921,9.202,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.356,1.824,-14.637,-8.176,-17.587,-10.203,-3.138,27.171,0.0,267.94,,275.0,275.0,-12.688,3.22,-5.626,22.618
2227.0,3.783,1.015,-33.582,1.921,9.202,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.356,1.824,-14.582,-8.152,-17.605,-10.177,-3.138,27.171,0.0,267.94,,275.0,275.0,-12.651,3.229,-5.626,22.605
2227.5,3.783,1.015,-33.582,1.921,9.202,4.162,32.728,3.659,-30.833,-2.683,0.0,34.7,34.9,9.356,1.824,-14.655,-8.182,-17.611,-10.263,-3.138,27.171,0.0,268.04,,275.0,275.0,-12.629,3.238,-5.627,22.596
2228.0,3.783,1.015,-33.582,1.921,9.202,4.141,32.724,3.631,-30.795,-2.695,0.0,34.732,34.972,9.356,1.824,-14.713,-8.216,-17.586,-10.28,-3.131,27.173,0.0,268.04,,275.0,275.0,-12.678,3.247,-5.616,22.619
2228.5,3.783,1.015,-33.582,1.921,9.202,4.141,32.724,3.631,-30.795,-2.695,0.0,34.7,35.0,9.356,1.824,-14.721,-8.208,-17.581,-10.26,-3.131,27.173,0.0,267.74,,275.0,275.0,-12.699,3.256,-5.631,22.567
2229.0,3.484,0.835,-35.209,1.902,9.29,4.141,32.724,3.631,-30.795,-2.695,0.0,34.7,35.0,9.399,1.899,-14.637,-8.158,-17.582,-10.202,-3.131,27.173,0.0,267.74,,275.0,275.0,-12.692,3.265,-5.638,22.559
2229.5,3.484,0.835,-35.209,1.902,9.29,4.141,32.724,3.631,-30.795,-2.695,0.0,34.7,35.0,9.399,1.899,-14.607,-8.136,-17.583,-10.17,-3.131,27.173,0.0,267.64,,275.0,275.0,-12.645,3.268,-5.621,22.531
2230.0,3.484,0.835,-35.209,1.902,9.29,4.141,32.724,3.631,-30.795,-2.695,0.0,34.7,35.0,9.399,1.899,-14.579,-8.14,-17.613,-10.16,-3.131,27.173,0.0,267.64,,275.0,275.0,-12.624,3.272,-5.611,22.538
2230.5,3.484,0.835,-35.209,1.902,9.29,4.141,32.724,3.631,-30.795,-2.695,0.0,34.7,35.0,9.399,1.899,-14.606,-8.171,-17.599,-10.219,-3.131,27.173,0.0,267.24,,275.0,275.0,-12.623,3.275,-5.632,22.544
2231.0,3.484,0.835,-35.209,1.902,9.29,4.114,32.733,3.627,-30.755,-2.697,0.0,34.743,34.998,9.399,1.899,-14.723,-8.198,-17.598,-10.264,-3.133,27.168,0.0,267.24,,275.0,275.0,-12.649,3.279,-5.618,22.615
2231.5,3.484,0.835,-35.209,1.902,9.29,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.399,1.899,-14.651,-8.17,-17.59,-10.22,-3.133,27.168,0.0,267.54,,275.0,275.0,-12.696,3.282,-5.632,22.669
2232.0,3.484,0.835,-35.209,1.902,9.29,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.399,1.899,-14.61,-8.133,-17.605,-10.178,-3.133,27.168,0.0,267.54,,275.0,275.0,-12.658,3.285,-5.625,22.663
2232.5,2.747,0.694,-34.945,1.861,9.227,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.294,2.024,-14.592,-8.122,-17.608,-10.158,-3.133,27.168,0.0,267.04,,275.0,275.0,-12.631,3.289,-5.61,22.646
2233.0,2.747,0.694,-34.945,1.861,9.227,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.294,2.024,-14.581,-8.144,-17.593,-10.172,-3.133,27.168,0.0,267.04,,275.0,275.0,-12.62,3.28,-5.597,22.684
2233.5,2.747,0.694,-34.945,1.861,9.227,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.294,2.024,-14.628,-8.18,-17.589,-10.228,-3.133,27.168,0.0,267.34,,275.0,275.0,-12.622,3.271,-5.62,22.716
2234.0,2.747,0.694,-34.945,1.861,9.227,4.114,32.733,3.627,-30.755,-2.697,0.0,34.7,35.0,9.294,2.024,-14.69,-8.163,-17.582,-10.263,-3.133,27.168,0.0,267.34,,275.0,275.0,-12.656,3.262,-5.625,22.717
2234.5,2.747,0.694,-34.945,1.861,9.227,4.103,32.731,3.628,-30.702,-2.715,0.0,34.748,34.966,9.294,2.024,-14.612,-8.15,-17.585,-10.173,-3.125,27.17,0.0,267.44,,275.0,275.0,-12.674,3.254,-5.61,22.72
2235.0,2.747,0.694,-34.945,1.861,9.227,4.103,32.731,3.628,-30.702,-2.715,0.0,34.7,35.0,9.294,2.024,-14.577,-8.117,-17.598,-10.158,-3.125,27.17,0.0,267.44,,275.0,275.0,-12.63,3.246,-5.607,22.726
2235.5,3.628,0.848,-35.209,1.881,9.295,4.103,32.731,3.628,-30.702,-2.715,0.0,34.7,35.0,9.121,1.908,-14.572,-8.136,-17.59,-10.172,-3.125,27.17,0.0,267.64,,275.0,275.0,-12.613,3.237,-5.59,22.758
2236.0,3.628,0.848,-35.209,1.881,9.295,4.103,32.731,3.628,-30.702,-2.715,0.0,34.7,35.0,9.121,1.908,-14.613,-8.151,-17.569,-10.207,-3.125,27.17,0.0,267.64,,275.0,275.0,-12.617,3.244,-5.591,22.782
2236.5,3.628,0.848,-35.209,1.881,9.295,4.103,32.731,3.628,-30.702,-2.715,0.0,34.7,35.0,9.121,1.908,-14.672,-8.151,-17.553,-10.227,-3.125,27.17,0.0,267.04,,275.0,275.0,-12.635,3.25,-5.602,22.796
2237.0,3.628,0.848,-35.209,1.881,9.295,4.103,32.731,3.628,-30.702,-2.715,0.0,34.7,35.0,9.121,1.908,-14.658,-8.157,-17.588,-10.213,-3.125,27.17,0.0,267.04,,275.0,275.0,-12.651,3.256,-5.579,22.832
2237.5,3.628,0.848,-35.209,1.881,9.295,4.148,32.737,3.615,-30.66,-2.693,0.0,34.752,35.034,9.121,1.908,-14.591,-8.141,-17.602,-10.157,-3.126,27.171,0.0,267.14,,275.0,275.0,-12.654,3.262,-5.591,22.86
2238.0,3.628,0.848,-35.209,1.881,9.295,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.121,1.908,-14.593,-8.132,-17.607,-10.152,-3.126,27.171,0.0,267.14,,275.0,275.0,-12.623,3.268,-5.548,22.868
2238.5,3.628,0.848,-35.209,1.881,9.295,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.121,1.908,-14.641,-8.157,-17.579,-10.222,-3.126,27.171,0.0,267.04,,275.0,275.0,-12.621,3.274,-5.593,22.872
2239.0,3.439,0.892,-33.925,1.902,9.21,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.35,1.795,-14.65,-8.156,-17.551,-10.21,-3.126,27.171,0.0,267.04,,275.0,275.0,-12.65,3.28,-5.591,22.935
2239.5,3.439,0.892,-33.925,1.902,9.21,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.35,1.795,-14.642,-8.16,-17.568,-10.194,-3.126,27.171,0.0,267.14,,275.0,275.0,-12.642,3.283,-5.593,22.968
2240.0,3.439,0.892,-33.925,1.902,9.21,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.35,1.795,-14.594,-8.123,-17.565,-10.141,-3.126,27.171,0.0,267.14,,275.0,275.0,-12.641,3.285,-5.585,22.982
2240.5,3.439,0.892,-33.925,1.902,9.21,4.148,32.737,3.615,-30.66,-2.693,0.0,34.8,35.0,9.35,1.795,-14.566,-8.108,-17.575,-10.124,-3.126,27.171,0.0,266.44,,275.0,275.0,-12.606,3.288,-5.585,23.046
2241.0,3.439,0.892,-33.925,1.902,9.21,4.178,32.746,3.608,-30.663,-2.686,0.0,34.756,35.057,9.35,1.795,-14.563,-8.104,-17.574,-10.146,-3.123,27.164,0.0,266.44,,275.0,275.0,-12.593,3.29,-5.592,23.021
2241.5,3.439,0.892,-33.925,1.902,9.21,4.178,32.746,3.608,-30.663,-2.686,0.0,34.8,35.1,9.35,1.795,-14.65,-8.149,-17.552,-10.213,-3.123,27.164,0.0,266.64,,275.0,275.0,-12.597,3.293,-5.596,23.059
2242.0,3.738,0.916,-35.209,1.9,9.464,4.178,32.746,3.608,-30.663,-2.686,0.0,34.8,35.1,9.218,1.953,-14.622,-8.121,-17.565,-10.167,-3.123,27.164,0.0,266.64,,275.0,275.0,-12.641,3.295,-5.585,23.106
2242.5,3.738,0.916,-35.209,1.9,9.464,4.178,32.746,3.608,-30.663,-2.686,0.0,34.8,35.1,9.218,1.953,-14.577,-8.125,-17.572,-10.126,-3.123,27.164,0.0,266.54,,275.0,275.0,-12.619,3.302,-5.585,23.135
2243.0,3.738,0.916,-35.209,1.9,9.464,4.178,32.746,3.608,-30.663,-2.686,0.0,34.8,35.1,9.218,1.953,-14.519,-8.08,-17.557,-10.096,-3.123,27.164,0.0,266.54,,275.0,275.0,-12.6,3.31,-5.571,23.127
2243.5,3.738,0.916,-35.209,1.9,9.464,4.178,32.746,3.608,-30.663,-2.686,0.0,34.8,35.1,9.218,1.953,-14.569,-8.096,-17.581,-10.13,-3.123,27.164,0.0,266.34,,275.0,275.0,-12.563,3.317,-5.574,23.096
2244.0,3.738,0.916,-35.209,1.9,9.464,4.169,32.756,3.61,-30.664,-2.699,0.0,34.77,35.01,9.218,1.953,-14.596,-8.116,-17.542,-10.158,-3.124,27.17,0.0,266.34,,275.0,275.0,-12.594,3.324,-5.556,23.195
2244.5,3.738,0.916,-35.209,1.9,9.464,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.218,1.953,-14.596,-8.127,-17.536,-10.209,-3.124,27.17,0.0,266.24,,275.0,275.0,-12.603,3.33,-5.57,23.314
2245.0,3.738,0.916,-35.209,1.9,9.464,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.218,1.953,-14.593,-8.135,-17.531,-10.167,-3.124,27.17,0.0,266.24,,275.0,275.0,-12.617,3.337,-5.564,23.342
2245.5,3.609,0.839,-35.209,1.854,9.4,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.289,1.946,-14.558,-8.099,-17.564,-10.099,-3.124,27.17,0.0,266.54,,275.0,275.0,-12.606,3.344,-5.557,23.348
2246.0,3.609,0.839,-35.209,1.854,9.4,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.289,1.946,-14.517,-8.068,-17.567,-10.085,-3.124,27.17,0.0,266.54,,275.0,275.0,-12.58,3.348,-5.554,23.348
2246.5,3.609,0.839,-35.209,1.854,9.4,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.289,1.946,-14.591,-8.099,-17.594,-10.128,-3.124,27.17,0.0,266.44,,275.0,275.0,-12.559,3.352,-5.555,23.348
2247.0,3.609,0.839,-35.209,1.854,9.4,4.169,32.756,3.61,-30.664,-2.699,0.0,34.8,35.0,9.289,1.946,-14.638,-8.13,-17.562,-10.186,-3.124,27.17,0.0,266.44,,275.0,275.0,-12.603,3.356,-5.552,23.34
2247.5,3.609,0.839,-35.209,1.854,9.4,4.165,32.751,3.621,-30.697,-2.693,0.0,34.775,35.013,9.289,1.946,-14.614,-8.124,-17.57,-10.167,-3.132,27.171,0.0,266.54,,275.0,275.0,-12.629,3.361,-5.575,23.284
2248.0,3.609,0.839,-35.209,1.854,9.4,4.165,32.751,3.621,-30.697,-2.693,0.0,34.8,35.0,9.289,1.946,-14.578,-8.105,-17.55,-10.143,-3.132,27.171,0.0,266.54,,275.0,275.0,-12.619,3.365,-5.563,23.254
2248.5,2.904,0.813,-34.045,1.95,9.212,4.165,32.751,3.621,-30.697,-2.693,0.0,34.8,35.0,9.32,1.872,-14.579,-8.098,-17.548,-10.116,-3.132,27.171,0.0,265.54,,275.0,275.0,-12.594,3.369,-5.552,23.205
2249.0,2.904,0.813,-34.045,1.95,9.212,4.165,32.751,3.621,-30.697,-2.693,0.0,34.8,35.0,9.32,1.872,-14.526,-8.063,-17.569,-10.089,-3.132,27.171,0.0,265.54,,275.0,275.0,-12.585,3.361,-5.551,23.139
2249.5,2.904,0.813,-34.045,1.95,9.212,4.165,32.751,3.621,-30.697,-2.693,0.0,34.8,35.0,9.32,1.872,-14.566,-8.093,-17.555,-10.161,-3.132,27.171,0.0,266.24,,275.0,275.0,-12.562,3.353,-5.538,23.116
2250.0,2.904,0.813,-34.045,1.95,9.212,4.165,32.751,3.621,-30.697,-2.693,0.0,34.8,35.0,9.32,1.872,-14.596,-8.115,-17.504,-10.186,-3.132,27.171,0.0,266.24,,275.0,275.0,-12.594,3.346,-5.541,23.1
2250.5,2.904,0.813,-34.045,1.95,9.212,4.121,32.757,3.605,-30.776,-2.697,0.0,34.776,34.98,9.32,1.872,-14.604,-8.101,-17.484,-10.159,-3.117,27.181,0.0,266.14,,275.0,275.0,-12.6,3.339,-5.546,23.04
2251.0,2.904,0.813,-34.045,1.95,9.212,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.32,1.872,-14.579,-8.098,-17.529,-10.133,-3.117,27.181,0.0,266.14,,275.0,275.0,-12.587,3.332,-5.546,23.003
2251.5,2.904,0.813,-34.045,1.95,9.212,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.32,1.872,-14.535,-8.068,-17.518,-10.09,-3.117,27.181,0.0,266.44,,275.0,275.0,-12.585,3.325,-5.539,23.04
2252.0,2.642,0.616,-35.209,1.94,9.244,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.227,1.802,-14.508,-8.057,-17.525,-10.086,-3.117,27.181,0.0,266.44,,275.0,275.0,-12.553,3.318,-5.511,23.055
2252.5,2.642,0.616,-35.209,1.94,9.244,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.227,1.802,-14.561,-8.077,-17.495,-10.184,-3.117,27.181,0.0,266.24,,275.0,275.0,-12.544,3.307,-5.534,23.059
2253.0,2.642,0.616,-35.209,1.94,9.244,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.227,1.802,-14.572,-8.107,-17.468,-10.203,-3.117,27.181,0.0,266.24,,275.0,275.0,-12.579,3.296,-5.533,23.053
2253.5,2.642,0.616,-35.209,1.94,9.244,4.121,32.757,3.605,-30.776,-2.697,0.0,34.8,35.0,9.227,1.802,-14.539,-8.106,-17.449,-10.141,-3.117,27.181,0.0,266.94,,275.0,275.0,-12.587,3.285,-5.535,23.076
2254.0,2.642,0.616,-35.209,1.94,9.244,4.115,32.756,3.622,-30.87,-2.697,0.0,34.769,35.027,9.227,1.802,-14.546,-8.083,-17.482,-10.133,-3.124,27.168,0.0,266.94,,275.0,275.0,-12.559,3.275,-5.532,23.056
2254.5,2.642,0.616,-35.209,1.94,9.244,4.115,32.756,3.622,-30.87,-2.697,0.0,34.8,35.0,9.227,1.802,-14.516,-8.049,-17.513,-10.066,-3.124,27.168,0.0,266.74,,275.0,275.0,-12.561,3.264,-5.527,23.078
2255.0,2.698,0.655,-35.209,1.868,9.252,4.115,32.756,3.622,-30.87,-2.697,0.0,34.8,35.0,9.17,1.975,-14.49,-8.036,-17.534,-10.07,-3.124,27.168,0.0,266.74,,275.0,275.0,-12.536,3.254,-5.52,23.261
2255.5,2.698,0.655,-35.209,1.868,9.252,4.115,32.756,3.622,-30.87,-2.697,0.0,34.8,35.0,9.17,1.975,-14.532,-8.061,-17.516,-10.122,-3.124,27.168,0.0,267.04,,275.0,275.0,-12.533,3.245,-5.527,23.326
2256.0,2.698,0.655,-35.209,1.868,9.252,4.115,32.756,3.622,-30.87,-2.697,0.0,34.8,35.0,9.17,1.975,-14.548,-8.084,-17.481,-10.167,-3.124,27.168,0.0,267.04,,275.0,275.0,-12.558,3.236,-5.504,23.317
2256.5,2.698,0.655,-35.209,1.868,9.252,4.115,32.756,3.622,-30.87,-2.697,0.0,34.8,35.0,9.17,1.975,-14.577,-8.083,-17.487,-10.127,-3.124,27.168,0.0,266.94,,275.0,275.0,-12.57,3.227,-5.533,23.318
2257.0,2.698,0.655,-35.209,1.868,9.252,4.12,32.755,3.602,-30.994,-2.69,0.0,34.778,35.039,9.17,1.975,-14.523,-8.041,-17.51,-10.092,-3.118,27.171,0.0,266.94,,275.0,275.0,-12.568,3.218,-5.518,23.236
2257.5,2.698,0.655,-35.209,1.868,9.252,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.17,1.975,-14.483,-8.057,-17.504,-10.053,-3.118,27.171,0.0,266.54,,275.0,275.0,-12.542,3.21,-5.53,23.225
2258.0,3.685,0.852,-35.209,1.916,9.281,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.218,1.882,-14.482,-8.057,-17.531,-10.069,-3.118,27.171,0.0,266.54,,275.0,275.0,-12.524,3.201,-5.511,23.276
2258.5,3.685,0.852,-35.209,1.916,9.281,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.218,1.882,-14.563,-8.074,-17.482,-10.147,-3.118,27.171,0.0,266.44,,275.0,275.0,-12.535,3.209,-5.524,23.327
2259.0,3.685,0.852,-35.209,1.916,9.281,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.218,1.882,-14.562,-8.086,-17.461,-10.162,-3.118,27.171,0.0,266.44,,275.0,275.0,-12.567,3.217,-5.525,23.343
2259.5,3.685,0.852,-35.209,1.916,9.281,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.218,1.882,-14.559,-8.099,-17.498,-10.119,-3.118,27.171,0.0,266.64,,275.0,275.0,-12.568,3.225,-5.506,23.398
2260.0,3.685,0.852,-35.209,1.916,9.281,4.12,32.755,3.602,-30.994,-2.69,0.0,34.8,35.0,9.218,1.882,-14.49,-8.045,-17.508,-10.064,-3.118,27.171,0.0,266.64,,275.0,275.0,-12.569,3.232,-5.495,23.444
2260.5,3.685,0.852,-35.209,1.916,9.281,4.165,32.771,3.608,-31.16,-2.687,0.0,34.779,35.015,9.218,1.882,-14.476,-8.031,-17.522,-10.046,-3.109,27.18,0.0,266.44,,275.0,275.0,-12.527,3.24,-5.506,23.433
2261.0,3.685,0.852,-35.209,1.916,9.281,4.165,32.771,3.608,-31.16,-2.687,0.0,34.8,35.0,9.218,1.882,-14.536,-8.041,-17.488,-10.114,-3.109,27.18,0.0,266.44,,275.0,275.0,-12.519,3.247,-5.49,23.405
2261.5,3.27,0.819,-33.928,1.952,9.232,4.165,32.771,3.608,-31.16,-2.687,0.0,34.8,35.0,9.332,1.707,-14.618,-8.108,-17.515,-10.202,-3.109,27.18,0.0,266.84,,275.0,275.0,-12.545,3.254,-5.5,23.429
2262.0,3.27,0.819,-33.928,1.952,9.232,4.165,32.771,3.608,-31.16,-2.687,0.0,34.8,35.0,9.332,1.707,-14.583,-8.105,-17.51,-10.155,-3.109,27.18,0.0,266.84,,275.0,275.0,-12.611,3.255,-5.53,23.438
2262.5,3.27,0.819,-33.928,1.952,9.232,4.165,32.771,3.608,-31.16,-2.687,0.0,34.8,35.0,9.332,1.707,-14.542,-8.067,-17.507,-10.106,-3.109,27.18,0.0,266.24,,275.0,275.0,-12.588,3.255,-5.521,23.492
2263.0,3.27,0.819,-33.928,1.952,9.232,4.165,32.771,3.608,-31.16,-2.687,0.0,34.8,35.0,9.332,1.707,-14.504,-8.052,-17.501,-10.063,-3.109,27.18,0.0,266.24,,275.0,275.0,-12.555,3.255,-5.499,23.511
2263.5,3.27,0.819,-33.928,1.952,9.232,4.151,32.77,3.594,-31.201,-2.671,0.0,34.79,35.044,9.332,1.707,-14.53,-8.043,-17.548,-10.07,-3.114,27.17,0.0,266.54,,275.0,275.0,-12.53,3.255,-5.495,23.525
2264.0,3.27,0.819,-33.928,1.952,9.232,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.332,1.707,-14.636,-8.071,-17.582,-10.134,-3.114,27.17,0.0,266.54,,275.0,275.0,-12.548,3.256,-5.498,23.505
2264.5,3.812,0.96,-34.844,1.89,9.181,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.404,1.986,-14.689,-8.094,-17.638,-10.154,-3.114,27.17,0.0,266.74,,275.0,275.0,-12.606,3.256,-5.514,23.451
2265.0,3.812,0.96,-34.844,1.89,9.181,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.404,1.986,-14.619,-8.078,-17.608,-10.134,-3.114,27.17,0.0,266.74,,275.0,275.0,-12.644,3.265,-5.522,23.392
2265.5,3.812,0.96,-34.844,1.89,9.181,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.404,1.986,-14.515,-8.048,-17.589,-10.082,-3.114,27.17,0.0,267.24,,275.0,275.0,-12.61,3.274,-5.505,23.317
2266.0,3.812,0.96,-34.844,1.89,9.181,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.404,1.986,-14.497,-8.033,-17.571,-10.057,-3.114,27.17,0.0,267.24,,275.0,275.0,-12.559,3.283,-5.512,23.256
2266.5,3.812,0.96,-34.844,1.89,9.181,4.151,32.77,3.594,-31.201,-2.671,0.0,34.8,35.0,9.404,1.986,-14.573,-8.065,-17.589,-10.139,-3.114,27.17,0.0,266.74,,275.0,275.0,-12.54,3.291,-5.524,23.224
2267.0,3.812,0.96,-34.844,1.89,9.181,4.136,32.779,3.619,-31.223,-2.688,0.0,34.781,35.009,9.404,1.986,-14.624,-8.149,-17.49,-10.203,-3.118,27.174,0.0,266.74,,275.0,275.0,-12.591,3.3,-5.542,23.186
2267.5,3.812,0.96,-34.844,1.89,9.181,4.136,32.779,3.619,-31.223,-2.688,0.0,34.8,35.0,9.404,1.986,-14.56,-8.094,-17.48,-10.116,-3.118,27.174,0.0,266.94,,275.0,275.0,-12.617,3.308,-5.558,23.159
2268.0,3.176,0.749,-35.209,1.876,9.272,4.136,32.779,3.619,-31.223,-2.688,0.0,34.8,35.0,9.242,1.747,-14.516,-8.073,-17.498,-10.09,-3.118,27.174,0.0,266.94,,275.0,275.0,-12.563,3.317,-5.536,23.135
2268.5,3.176,0.749,-35.209,1.876,9.272,4.136,32.779,3.619,-31.223,-2.688,0.0,34.8,35.0,9.242,1.747,-14.485,-8.051,-17.499,-10.055,-3.118,27.174,0.0,267.04,,275.0,275.0,-12.544,3.314,-5.543,23.148
2269.0,3.176,0.749,-35.209,1.876,9.272,4.136,32.779,3.619,-31.223,-2.688,0.0,34.8,35.0,9.242,1.747,-14.464,-8.047,-17.515,-10.053,-3.118,27.174,0.0,267.04,,275.0,275.0,-12.523,3.312,-5.547,23.127
2269.5,3.176,0.749,-35.209,1.876,9.272,4.136,32.779,3.619,-31.223,-2.688,0.0,34.8,35.0,9.242,1.747,-14.546,-8.043,-17.516,-10.108,-3.118,27.174,0.0,267.34,,275.0,275.0,-12.52,3.31,-5.536,23.056
2270.0,3.176,0.749,-35.209,1.876,9.272,4.107,32.776,3.624,-31.26,-2.68,0.0,34.777,34.971,9.242,1.747,-14.554,-8.118,-17.457,-10.178,-3.116,27.175,0.0,267.34,,275.0,275.0,-12.553,3.308,-5.518,23.071
2270.5,3.176,0.749,-35.209,1.876,9.272,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.242,1.747,-14.572,-8.067,-17.463,-10.102,-3.116,27.175,0.0,266.64,,275.0,275.0,-12.577,3.305,-5.532,23.079
2271.0,2.774,0.715,-34.883,1.892,9.142,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.23,1.937,-14.505,-8.044,-17.493,-10.063,-3.116,27.175,0.0,266.64,,275.0,275.0,-12.551,3.303,-5.532,23.094
2271.5,2.774,0.715,-34.883,1.892,9.142,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.23,1.937,-14.487,-8.02,-17.499,-10.039,-3.116,27.175,0.0,266.84,,275.0,275.0,-12.526,3.295,-5.52,23.101
2272.0,2.774,0.715,-34.883,1.892,9.142,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.23,1.937,-14.479,-8.035,-17.513,-10.071,-3.116,27.175,0.0,266.84,,275.0,275.0,-12.511,3.286,-5.498,23.115
2272.5,2.774,0.715,-34.883,1.892,9.142,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.23,1.937,-14.599,-8.1,-17.516,-10.165,-3.116,27.175,0.0,266.74,,275.0,275.0,-12.525,3.278,-5.524,23.14
2273.0,2.774,0.715,-34.883,1.892,9.142,4.107,32.776,3.624,-31.26,-2.68,0.0,34.8,35.0,9.23,1.937,-14.632,-8.102,-17.527,-10.192,-3.116,27.175,0.0,266.74,,275.0,275.0,-12.595,3.269,-5.541,23.205
2273.5,2.774,0.715,-34.883,1.892,9.142,4.095,32.769,3.608,-31.255,-2.69,0.0,34.777,34.929,9.23,1.937,-14.604,-8.104,-17.522,-10.133,-3.116,27.169,0.0,267.24,,275.0,275.0,-12.613,3.261,-5.518,23.226
2274.0,2.774,0.715,-34.883,1.892,9.142,4.095,32.769,3.608,-31.255,-2.69,0.0,34.8,34.9,9.23,1.937,-14.493,-8.062,-17.502,-10.054,-3.116,27.169,0.0,267.24,,275.0,275.0,-12.591,3.253,-5.534,23.24
2274.5,3.018,0.788,-33.845,1.941,9.126,4.095,32.769,3.608,-31.255,-2.69,0.0,34.8,34.9,9.471,1.898,-14.516,-8.058,-17.546,-10.117,-3.116,27.169,0.0,267.04,,275.0,275.0,-12.528,3.245,-5.502,23.208
2275.0,3.018,0.788,-33.845,1.941,9.126,4.095,32.769,3.608,-31.255,-2.69,0.0,34.8,34.9,9.471,1.898,-14.637,-8.123,-17.524,-10.186,-3.116,27.169,0.0,267.04,,275.0,275.0,-12.559,3.242,-5.537,23.155
2275.5,3.018,0.788,-33.845,1.941,9.126,4.095,32.769,3.608,-31.255,-2.69,0.0,34.8,34.9,9.471,1.898,-14.607,-8.11,-17.52,-10.201,-3.116,27.169,0.0,267.24,,275.0,275.0,-12.618,3.238,-5.538,23.087
2276.0,3.018,0.788,-33.845,1.941,9.126,4.095,32.769,3.608,-31.255,-2.69,0.0,34.8,34.9,9.471,1.898,-14.576,-8.102,-17.54,-10.118,-3.116,27.169,0.0,267.24,,275.0,275.0,-12.609,3.234,-5.56,23.004
2276.5,3.018,0.788,-33.845,1.941,9.126,4.157,32.774,3.614,-31.242,-2.68,0.0,34.772,34.998,9.471,1.898,-14.51,-8.077,-17.526,-10.098,-3.116,27.168,0.0,267.34,,275.0,275.0,-12.584,3.231,-5.539,22.846
2277.0,3.018,0.788,-33.845,1.941,9.126,4.157,32.774,3.614,-31.242,-2.68,0.0,34.8,35.0,9.471,1.898,-14.467,-8.056,-17.51,-10.064,-3.116,27.168,0.0,267.34,,275.0,275.0,-12.553,3.227,-5.534,22.772
2277.5,4.089,0.982,-35.209,1.839,9.244,4.157,32.774,3.614,-31.242,-2.68,0.0,34.8,35.0,9.276,1.953,-14.53,-8.077,-17.527,-10.106,-3.116,27.168,0.0,267.14,,275.0,275.0,-12.524,3.224,-5.53,22.733
2278.0,4.089,0.982,-35.209,1.839,9.244,4.157,32.774,3.614,-31.242,-2.68,0.0,34.8,35.0,9.276,1.953,-14.588,-8.11,-17.485,-10.188,-3.116,27.168,0.0,267.14,,275.0,275.0,-12.56,3.238,-5.524,22.708
2278.5,4.089,0.982,-35.209,1.839,9.244,4.157,32.774,3.614,-31.242,-2.68,0.0,34.8,35.0,9.276,1.953,-14.555,-8.096,-17.485,-10.138,-3.116,27.168,0.0,267.14,,275.0,275.0,-12.593,3.252,-5.552,22.624
2279.0,4.089,0.982,-35.209,1.839,9.244,4.157,32.774,3.614,-31.242,-2.68,0.0,34.8,35.0,9.276,1.953,-14.506,-8.068,-17.503,-10.104,-3.116,27.168,0.0,267.14,,275.0,275.0,-12.568,3.266,-5.542,22.579
2279.5,4.089,0.982,-35.209,1.839,9.244,4.21,32.783,3.604,-31.186,-2.657,0.0,34.771,34.935,9.276,1.953,-14.469,-8.042,-17.47,-10.072,-3.127,27.171,0.0,266.94,,275.0,275.0,-12.545,3.279,-5.539,22.556
2280.0,4.089,0.982,-35.209,1.839,9.244,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.276,1.953,-14.551,-8.052,-17.521,-10.112,-3.127,27.171,0.0,266.94,,275.0,275.0,-12.513,3.293,-5.513,22.476
2280.5,4.089,0.982,-35.209,1.839,9.244,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.276,1.953,-14.612,-8.109,-17.513,-10.172,-3.127,27.171,0.0,266.44,,275.0,275.0,-12.559,3.306,-5.524,22.47
2281.0,3.972,0.943,-35.209,1.894,9.294,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.219,1.932,-14.64,-8.117,-17.521,-10.178,-3.127,27.171,0.0,266.44,,275.0,275.0,-12.602,3.318,-5.538,22.472
2281.5,3.972,0.943,-35.209,1.894,9.294,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.219,1.932,-14.5,-8.073,-17.516,-10.089,-3.127,27.171,0.0,266.64,,275.0,275.0,-12.614,3.329,-5.526,22.488
2282.0,3.972,0.943,-35.209,1.894,9.294,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.219,1.932,-14.463,-8.05,-17.495,-10.068,-3.127,27.171,0.0,266.64,,275.0,275.0,-12.544,3.34,-5.522,22.501
2282.5,3.972,0.943,-35.209,1.894,9.294,4.21,32.783,3.604,-31.186,-2.657,0.0,34.8,34.9,9.219,1.932,-14.541,-8.056,-17.509,-10.08,-3.127,27.171,0.0,266.84,,275.0,275.0,-12.519,3.35,-5.512,22.497
2283.0,3.972,0.943,-35.209,1.894,9.294,4.176,32.777,3.586,-31.146,-2.694,0.0,34.765,34.883,9.219,1.932,-14.53,-8.093,-17.462,-10.165,-3.133,27.167,0.0,266.84,,275.0,275.0,-12.547,3.36,-5.531,22.499
2283.5,3.972,0.943,-35.209,1.894,9.294,4.176,32.777,3.586,-31.146,-2.694,0.0,34.8,34.9,9.219,1.932,-14.534,-8.091,-17.479,-10.148,-3.133,27.167,0.0,266.84,,275.0,275.0,-12.563,3.37,-5.534,22.503
2284.0,3.91,0.935,-35.209,1.906,9.307,4.176,32.777,3.586,-31.146,-2.694,0.0,34.8,34.9,9.177,1.881,-14.545,-8.081,-17.497,-10.108,-3.133,27.167,0.0,266.84,,275.0,275.0,-12.563,3.38,-5.511,22.564
2284.5,3.91,0.935,-35.209,1.906,9.307,4.176,32.777,3.586,-31.146,-2.694,0.0,34.8,34.9,9.177,1.881,-14.486,-8.064,-17.515,-10.084,-3.133,27.167,0.0,266.74,,275.0,275.0,-12.558,3.389,-5.52,22.567
2285.0,3.91,0.935,-35.209,1.906,9.307,4.176,32.777,3.586,-31.146,-2.694,0.0,34.8,34.9,9.177,1.881,-14.471,-8.041,-17.528,-10.053,-3.133,27.167,0.0,266.74,,275.0,275.0,-12.537,3.397,-5.503,22.536
2285.5,3.91,0.935,-35.209,1.906,9.307,4.176,32.777,3.586,-31.146,-2.694,0.0,34.8,34.9,9.177,1.881,-14.554,-8.09,-17.506,-10.13,-3.133,27.167,0.0,267.04,,275.0,275.0,-12.523,3.406,-5.502,22.527
2286.0,3.91,0.935,-35.209,1.906,9.307,4.143,32.782,3.621,-31.124,-2.691,0.0,34.756,34.871,9.177,1.881,-14.642,-8.114,-17.507,-10.211,-3.133,27.163,0.0,267.04,,275.0,275.0,-12.57,3.414,-5.532,22.521
2286.5,3.91,0.935,-35.209,1.906,9.307,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.177,1.881,-14.597,-8.112,-17.51,-10.185,-3.133,27.163,0.0,267.24,,275.0,275.0,-12.619,3.422,-5.511,22.506
2287.0,3.91,0.935,-35.209,1.906,9.307,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.177,1.881,-14.558,-8.052,-17.52,-10.127,-3.133,27.163,0.0,267.24,,275.0,275.0,-12.601,3.43,-5.534,22.473
2287.5,2.796,0.758,-33.364,1.892,9.181,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.421,1.871,-14.524,-8.059,-17.521,-10.071,-3.133,27.163,0.0,267.24,,275.0,275.0,-12.564,3.438,-5.499,22.453
2288.0,2.796,0.758,-33.364,1.892,9.181,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.421,1.871,-14.484,-8.035,-17.534,-10.062,-3.133,27.163,0.0,267.24,,275.0,275.0,-12.544,3.428,-5.512,22.48
2288.5,2.796,0.758,-33.364,1.892,9.181,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.421,1.871,-14.659,-8.101,-17.572,-10.19,-3.133,27.163,0.0,267.74,,275.0,275.0,-12.529,3.417,-5.52,22.481
2289.0,2.796,0.758,-33.364,1.892,9.181,4.143,32.782,3.621,-31.124,-2.691,0.0,34.8,34.9,9.421,1.871,-14.692,-8.112,-17.565,-10.179,-3.133,27.163,0.0,267.74,,275.0,275.0,-12.631,3.407,-5.509,22.559
2289.5,2.796,0.758,-33.364,1.892,9.181,4.143,32.775,3.581,-31.075,-2.709,0.0,34.745,34.829,9.421,1.871,-14.611,-8.086,-17.549,-10.135,-3.132,27.158,0.0,267.24,,275.0,275.0,-12.637,3.397,-5.535,22.663
2290.0,2.796,0.758,-33.364,1.892,9.181,4.143,32.775,3.581,-31.075,-2.709,0.0,34.7,34.8,9.421,1.871,-14.516,-8.059,-17.532,-10.063,-3.132,27.158,0.0,267.24,,275.0,275.0,-12.595,3.387,-5.523,22.76
2290.5,2.47,0.674,-33.169,1.9,9.199,4.143,32.775,3.581,-31.075,-2.709,0.0,34.7,34.8,9.412,1.847,-14.472,-8.036,-17.526,-10.058,-3.132,27.158,0.0,267.14,,275.0,275.0,-12.542,3.377,-5.522,22.74
2291.0,2.47,0.674,-33.169,1.9,9.199,4.143,32.775,3.581,-31.075,-2.709,0.0,34.7,34.8,9.412,1.847,-14.516,-8.034,-17.542,-10.076,-3.132,27.158,0.0,267.14,,275.0,275.0,-12.523,3.363,-5.488,22.811
2291.5,2.47,0.674,-33.169,1.9,9.199,4.143,32.775,3.581,-31.075,-2.709,0.0,34.7,34.8,9.412,1.847,-14.631,-8.098,-17.532,-10.188,-3.132,27.158,0.0,267.04,,275.0,275.0,-12.542,3.348,-5.529,22.861
2292.0,2.47,0.674,-33.169,1.9,9.199,4.143,32.775,3.581,-31.075,-2.709,0.0,34.7,34.8,9.412,1.847,-14.603,-8.098,-17.535,-10.137,-3.132,27.158,0.0,267.04,,275.0,275.0,-12.612,3.334,-5.52,22.851
2292.5,2.47,0.674,-33.169,1.9,9.199,4.18,32.779,3.599,-31.021,-2.687,0.0,34.752,34.84,9.412,1.847,-14.541,-8.033,-17.526,-10.073,-3.12,27.157,0.0,267.84,,275.0,275.0,-12.593,3.319,-5.538,22.846
2293.0,2.47,0.674,-33.169,1.9,9.199,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.412,1.847,-14.447,-8.035,-17.491,-10.036,-3.12,27.157,0.0,267.84,,275.0,275.0,-12.543,3.305,-5.51,22.837
2293.5,2.47,0.674,-33.169,1.9,9.199,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.412,1.847,-14.469,-8.028,-17.513,-10.032,-3.12,27.157,0.0,266.74,,275.0,275.0,-12.502,3.292,-5.521,22.838
2294.0,3.196,0.847,-34.483,1.923,9.221,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.322,1.946,-14.584,-8.052,-17.537,-10.135,-3.12,27.157,0.0,266.74,,275.0,275.0,-12.51,3.278,-5.49,22.841
2294.5,3.196,0.847,-34.483,1.923,9.221,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.322,1.946,-14.635,-8.108,-17.534,-10.193,-3.12,27.157,0.0,267.64,,275.0,275.0,-12.577,3.277,-5.509,22.827
2295.0,3.196,0.847,-34.483,1.923,9.221,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.322,1.946,-14.604,-8.096,-17.53,-10.151,-3.12,27.157,0.0,267.64,,275.0,275.0,-12.618,3.276,-5.514,22.837
2295.5,3.196,0.847,-34.483,1.923,9.221,4.18,32.779,3.599,-31.021,-2.687,0.0,34.8,34.8,9.322,1.946,-14.535,-8.061,-17.536,-10.103,-3.12,27.157,0.0,267.24,,275.0,275.0,-12.595,3.274,-5.522,22.825
2296.0,3.196,0.847,-34.483,1.923,9.221,4.155,32.782,3.551,-31.015,-2.709,0.0,34.737,34.812,9.322,1.946,-14.453,-8.021,-17.505,-10.041,-3.133,27.146,0.0,267.24,,275.0,275.0,-12.559,3.273,-5.5,22.795
2296.5,3.196,0.847,-34.483,1.923,9.221,4.155,32.782,3.551,-31.015,-2.709,0.0,34.7,34.8,9.322,1.946,-14.56,-8.047,-17.535,-10.09,-3.133,27.146,0.0,267.64,,275.0,275.0,-12.505,3.272,-5.498,22.774
2297.0,3.545,0.868,-34.743,1.919,9.222,4.155,32.782,3.551,-31.015,-2.709,0.0,34.7,34.8,9.275,1.708,-14.561,-8.079,-17.502,-10.156,-3.133,27.146,0.0,267.64,,275.0,275.0,-12.558,3.271,-5.534,22.756
2297.5,3.545,0.868,-34.743,1.919,9.222,4.155,32.782,3.551,-31.015,-2.709,0.0,34.7,34.8,9.275,1.708,-14.575,-8.081,-17.475,-10.175,-3.133,27.146,0.0,267.14,,275.0,275.0,-12.574,3.275,-5.493,22.77
2298.0,3.545,0.868,-34.743,1.919,9.222,4.155,32.782,3.551,-31.015,-2.709,0.0,34.7,34.8,9.275,1.708,-14.563,-8.072,-17.5,-10.124,-3.133,27.146,0.0,267.14,,275.0,275.0,-12.577,3.279,-5.509,22.786
2298.5,3.545,0.868,-34.743,1.919,9.222,4.155,32.782,3.551,-31.015,-2.709,0.0,34.7,34.8,9.275,1.708,-14.508,-8.066,-17.487,-10.056,-3.133,27.146,0.0,267.24,,275.0,275.0,-12.565,3.284,-5.516,22.793
2299.0,3.545,0.868,-34.743,1.919,9.222,4.179,32.788,3.585,-30.991,-2.665,0.0,34.744,34.854,9.275,1.708,-14.455,-8.02,-17.494,-10.06,-3.125,27.152,0.0,267.24,,275.0,275.0,-12.529,3.288,-5.496,22.826
2299.5,3.545,0.868,-34.743,1.919,9.222,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.275,1.708,-14.61,-8.08,-17.563,-10.151,-3.125,27.152,0.0,266.14,,275.0,275.0,-12.507,3.292,-5.492,22.859
2300.0,3.545,0.868,-34.743,1.919,9.222,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.275,1.708,-14.604,-8.096,-17.516,-10.157,-3.125,27.152,0.0,266.14,,275.0,275.0,-12.601,3.296,-5.489,22.873
2300.5,3.774,0.901,-35.209,1.872,9.293,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.196,1.873,-14.597,-8.08,-17.49,-10.121,-3.125,27.152,0.0,266.84,,275.0,275.0,-12.593,3.301,-5.527,22.882
2301.0,3.774,0.901,-35.209,1.872,9.293,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.196,1.873,-14.519,-8.058,-17.497,-10.08,-3.125,27.152,0.0,266.84,,275.0,275.0,-12.572,3.308,-5.503,22.921
2301.5,3.774,0.901,-35.209,1.872,9.293,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.196,1.873,-14.453,-8.024,-17.501,-10.054,-3.125,27.152,0.0,266.04,,275.0,275.0,-12.538,3.316,-5.499,22.954
2302.0,3.774,0.901,-35.209,1.872,9.293,4.179,32.788,3.585,-30.991,-2.665,0.0,34.7,34.9,9.196,1.873,-14.482,-8.021,-17.515,-10.048,-3.125,27.152,0.0,266.04,,275.0,275.0,-12.508,3.323,-5.513,23.017
2302.5,3.774,0.901,-35.209,1.872,9.293,4.144,32.793,3.611,-30.999,-2.706,0.0,34.733,34.783,9.196,1.873,-14.554,-8.056,-17.528,-10.131,-3.137,27.143,0.0,267.14,,275.0,275.0,-12.516,3.331,-5.494,23.056
2303.0,3.774,0.901,-35.209,1.872,9.293,4.144,32.793,3.611,-30.999,-2.706,0.0,34.7,34.8,9.196,1.873,-14.651,-8.096,-17.547,-10.134,-3.137,27.143,0.0,267.14,,275.0,275.0,-12.567,3.338,-5.518,23.07
2303.5,3.254,0.777,-35.209,1.894,9.232,4.144,32.793,3.611,-30.999,-2.706,0.0,34.7,34.8,9.112,1.985,-14.577,-8.087,-17.559,-10.113,-3.137,27.143,0.0,265.54,,275.0,275.0,-12.607,3.345,-5.533,23.129
2304.0,3.254,0.777,-35.209,1.894,9.232,4.144,32.793,3.611,-30.999,-2.706,0.0,34.7,34.8,9.112,1.985,-14.524,-8.04,-17.53,-10.076,-3.137,27.143,0.0,265.54,,275.0,275.0,-12.584,3.344,-5.52,23.135
2304.5,3.254,0.777,-35.209,1.894,9.232,4.144,32.793,3.611,-30.999,-2.706,0.0,34.7,34.8,9.112,1.985,-14.502,-8.044,-17.543,-10.06,-3.137,27.143,0.0,266.94,,275.0,275.0,-12.542,3.342,-5.53,23.161
2305.0,3.254,0.777,-35.209,1.894,9.232,4.144,32.793,3.611,-30.999,-2.706,0.0,34.7,34.8,9.112,1.985,-14.558,-8.059,-17.555,-10.128,-3.137,27.143,0.0,266.94,,275.0,275.0,-12.537,3.341,-5.513,23.151
2305.5,3.254,0.777,-35.209,1.894,9.232,4.145,32.802,3.617,-31.073,-2.697,0.0,34.731,34.789,9.112,1.985,-14.612,-8.116,-17.499,-10.189,-3.135,27.147,0.0,265.04,,275.0,275.0,-12.575,3.339,-5.529,23.153
2306.0,3.254,0.777,-35.209,1.894,9.232,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.112,1.985,-14.61,-8.114,-17.475,-10.166,-3.135,27.147,0.0,265.04,,275.0,275.0,-12.604,3.338,-5.527,23.182
2306.5,2.922,0.783,-33.607,1.929,9.113,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.441,1.815,-14.542,-8.073,-17.527,-10.079,-3.135,27.147,0.0,267.24,,275.0,275.0,-12.592,3.337,-5.535,23.236
2307.0,2.922,0.783,-33.607,1.929,9.113,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.441,1.815,-14.512,-8.047,-17.519,-10.063,-3.135,27.147,0.0,267.24,,275.0,275.0,-12.555,3.33,-5.508,23.268
2307.5,2.922,0.783,-33.607,1.929,9.113,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.441,1.815,-14.534,-8.054,-17.559,-10.084,-3.135,27.147,0.0,263.84,,275.0,275.0,-12.535,3.323,-5.504,23.277
2308.0,2.922,0.783,-33.607,1.929,9.113,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.441,1.815,-14.63,-8.095,-17.546,-10.177,-3.135,27.147,0.0,263.84,,275.0,275.0,-12.558,3.317,-5.514,23.23
2308.5,2.922,0.783,-33.607,1.929,9.113,4.145,32.802,3.617,-31.073,-2.697,0.0,34.7,34.8,9.441,1.815,-14.612,-8.097,-17.508,-10.197,-3.135,27.147,0.0,267.54,,275.0,275.0,-12.612,3.31,-5.532,23.226
2309.0,2.922,0.783,-33.607,1.929,9.113,4.159,32.792,3.59,-31.218,-2.701,0.0,34.723,34.807,9.441,1.815,-14.587,-8.102,-17.516,-10.142,-3.134,27.146,0.0,267.54,,275.0,275.0,-12.603,3.304,-5.555,23.138
2309.5,2.922,0.783,-33.607,1.929,9.113,4.159,32.792,3.59,-31.218,-2.701,0.0,34.7,34.8,9.441,1.815,-14.545,-8.087,-17.524,-10.093,-3.134,27.146,0.0,265.94,,275.0,275.0,-12.587,3.297,-5.526,23.148
2310.0,3.075,0.825,-33.58,1.949,9.26,4.159,32.792,3.59,-31.218,-2.701,0.0,34.7,34.8,9.307,1.814,-14.524,-8.057,-17.517,-10.069,-3.134,27.146,0.0,265.94,,275.0,275.0,-12.562,3.291,-5.515,23.09
2310.5,3.075,0.825,-33.58,1.949,9.26,4.159,32.792,3.59,-31.218,-2.701,0.0,34.7,34.8,9.307,1.814,-14.591,-8.101,-17.54,-10.167,-3.134,27.146,0.0,266.54,,275.0,275.0,-12.542,3.288,-5.524,23.047
2311.0,3.075,0.825,-33.58,1.949,9.26,4.159,32.792,3.59,-31.218,-2.701,0.0,34.7,34.8,9.307,1.814,-14.651,-8.106,-17.525,-10.188,-3.134,27.146,0.0,266.54,,275.0,275.0,-12.6,3.284,-5.55,23.059
2311.5,3.075,0.825,-33.58,1.949,9.26,4.159,32.792,3.59,-31.218,-2.701,0.0,34.7,34.8,9.307,1.814,-14.605,-8.104,-17.53,-10.17,-3.134,27.146,0.0,267.14,,275.0,275.0,-12.618,3.281,-5.54,23.037
2312.0,3.075,0.825,-33.58,1.949,9.26,4.132,32.798,3.596,-31.292,-2.701,0.0,34.725,34.748,9.307,1.814,-14.592,-8.089,-17.558,-10.139,-3.128,27.149,0.0,267.14,,275.0,275.0,-12.602,3.277,-5.535,22.991
2312.5,3.075,0.825,-33.58,1.949,9.26,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.307,1.814,-14.525,-8.056,-17.55,-10.098,-3.128,27.149,0.0,267.04,,275.0,275.0,-12.595,3.274,-5.521,22.898
2313.0,3.208,0.845,-33.132,1.926,9.156,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.497,1.838,-14.524,-8.067,-17.545,-10.092,-3.128,27.149,0.0,267.04,,275.0,275.0,-12.558,3.271,-5.529,22.902
2313.5,3.208,0.845,-33.132,1.926,9.156,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.497,1.838,-14.566,-8.089,-17.535,-10.123,-3.128,27.149,0.0,266.44,,275.0,275.0,-12.557,3.27,-5.549,22.872
2314.0,3.208,0.845,-33.132,1.926,9.156,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.497,1.838,-14.559,-8.121,-17.504,-10.162,-3.128,27.149,0.0,266.44,,275.0,275.0,-12.578,3.269,-5.536,22.871
2314.5,3.208,0.845,-33.132,1.926,9.156,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.497,1.838,-14.607,-8.11,-17.543,-10.148,-3.128,27.149,0.0,266.74,,275.0,275.0,-12.587,3.268,-5.534,22.857
2315.0,3.208,0.845,-33.132,1.926,9.156,4.132,32.798,3.596,-31.292,-2.701,0.0,34.7,34.7,9.497,1.838,-14.561,-8.08,-17.56,-10.107,-3.128,27.149,0.0,266.74,,275.0,275.0,-12.602,3.267,-5.537,22.857
2315.5,3.208,0.845,-33.132,1.926,9.156,4.17,32.79,3.568,-31.333,-2.709,0.0,34.712,34.738,9.497,1.838,-14.515,-8.081,-17.558,-10.077,-3.138,27.137,0.0,265.34,,275.0,275.0,-12.577,3.266,-5.538,22.839
2316.0,3.208,0.845,-33.132,1.926,9.156,4.17,32.79,3.568,-31.333,-2.709,0.0,34.7,34.7,9.497,1.838,-14.566,-8.069,-17.564,-10.108,-3.138,27.137,0.0,265.34,,275.0,275.0,-12.558,3.265,-5.522,22.813
2316.5,3.502,0.821,-35.209,1.907,9.277,4.17,32.79,3.568,-31.333,-2.709,0.0,34.7,34.7,9.214,1.825,-14.616,-8.104,-17.557,-10.182,-3.138,27.137,0.0,266.54,,275.0,275.0,-12.577,3.264,-5.525,22.803
2317.0,3.502,0.821,-35.209,1.907,9.277,4.17,32.79,3.568,-31.333,-2.709,0.0,34.7,34.7,9.214,1.825,-14.654,-8.148,-17.533,-10.226,-3.138,27.137,0.0,266.54,,275.0,275.0,-12.615,3.268,-5.548,22.766
2317.5,3.502,0.821,-35.209,1.907,9.277,4.17,32.79,3.568,-31.333,-2.709,0.0,34.7,34.7,9.214,1.825,-14.561,-8.101,-17.556,-10.129,-3.138,27.137,0.0,264.74,,275.0,275.0,-12.64,3.272,-5.544,22.731
2318.0,3.502,0.821,-35.209,1.907,9.277,4.17,32.79,3.568,-31.333,-2.709,0.0,34.7,34.7,9.214,1.825,-14.508,-8.055,-17.536,-10.078,-3.138,27.137,0.0,264.74,,275.0,275.0,-12.587,3.276,-5.544,22.716
2318.5,3.502,0.821,-35.209,1.907,9.277,4.15,32.803,3.611,-31.34,-2.715,0.0,34.721,34.683,9.214,1.825,-14.523,-8.052,-17.539,-10.105,-3.133,27.137,0.0,266.54,,275.0,275.0,-12.544,3.279,-5.531,22.708
2319.0,3.502,0.821,-35.209,1.907,9.277,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.214,1.825,-14.614,-8.122,-17.522,-10.224,-3.133,27.137,0.0,266.54,,275.0,275.0,-12.555,3.283,-5.534,22.689
2319.5,3.789,0.912,-35.209,1.861,9.207,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.303,1.957,-14.681,-8.157,-17.502,-10.227,-3.133,27.137,0.0,265.54,,275.0,275.0,-12.621,3.287,-5.57,22.702
2320.0,3.789,0.912,-35.209,1.861,9.207,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.303,1.957,-14.625,-8.114,-17.505,-10.155,-3.133,27.137,0.0,265.54,,275.0,275.0,-12.642,3.295,-5.55,22.691
2320.5,3.789,0.912,-35.209,1.861,9.207,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.303,1.957,-14.566,-8.102,-17.529,-10.11,-3.133,27.137,0.0,267.04,,275.0,275.0,-12.6,3.303,-5.556,22.763
2321.0,3.789,0.912,-35.209,1.861,9.207,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.303,1.957,-14.5,-8.051,-17.543,-10.075,-3.133,27.137,0.0,267.04,,275.0,275.0,-12.577,3.311,-5.518,22.807
2321.5,3.789,0.912,-35.209,1.861,9.207,4.15,32.803,3.611,-31.34,-2.715,0.0,34.7,34.7,9.303,1.957,-14.622,-8.083,-17.558,-10.206,-3.133,27.137,0.0,266.94,,275.0,275.0,-12.542,3.319,-5.528,22.824
2322.0,3.789,0.912,-35.209,1.861,9.207,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.781,9.303,1.957,-14.685,-8.154,-17.519,-10.24,-3.138,27.136,0.0,266.94,,275.0,275.0,-12.617,3.326,-5.524,22.854
2322.5,3.789,0.912,-35.209,1.861,9.207,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.8,9.303,1.957,-14.659,-8.139,-17.491,-10.203,-3.138,27.136,0.0,267.24,,275.0,275.0,-12.65,3.334,-5.542,22.82
2323.0,3.959,0.913,-35.209,1.839,9.3,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.8,9.26,1.894,-14.57,-8.102,-17.504,-10.135,-3.138,27.136,0.0,267.24,,275.0,275.0,-12.623,3.341,-5.565,22.808
2323.5,3.959,0.913,-35.209,1.839,9.3,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.8,9.26,1.894,-14.529,-8.094,-17.524,-10.092,-3.138,27.136,0.0,266.44,,275.0,275.0,-12.578,3.352,-5.531,22.851
2324.0,3.959,0.913,-35.209,1.839,9.3,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.8,9.26,1.894,-14.516,-8.053,-17.534,-10.066,-3.138,27.136,0.0,266.44,,275.0,275.0,-12.56,3.361,-5.517,22.862
2324.5,3.959,0.913,-35.209,1.839,9.3,4.166,32.808,3.597,-31.323,-2.702,0.0,34.7,34.8,9.26,1.894,-14.609,-8.109,-17.513,-10.207,-3.138,27.136,0.0,267.04,,275.0,275.0,-12.542,3.371,-5.542,22.884
2325.0,3.959,0.913,-35.209,1.839,9.3,4.159,32.808,3.615,-31.281,-2.705,0.0,34.705,34.767,9.26,1.894,-14.616,-8.14,-17.482,-10.199,-3.143,27.135,0.0,267.04,,275.0,275.0,-12.61,3.381,-5.533,22.873
2325.5,3.959,0.913,-35.209,1.839,9.3,4.159,32.808,3.615,-31.281,-2.705,0.0,34.7,34.8,9.26,1.894,-14.606,-8.108,-17.498,-10.179,-3.143,27.135,0.0,266.24,,275.0,275.0,-12.609,3.39,-5.538,22.864
2326.0,3.781,0.941,-34.978,1.871,9.221,4.159,32.808,3.615,-31.281,-2.705,0.0,34.7,34.8,9.38,1.949,-14.556,-8.1,-17.502,-10.126,-3.143,27.135,0.0,266.24,,275.0,275.0,-12.598,3.4,-5.569,22.862
2326.5,3.781,0.941,-34.978,1.871,9.221,4.159,32.808,3.615,-31.281,-2.705,0.0,34.7,34.8,9.38,1.949,-14.536,-8.094,-17.526,-10.099,-3.143,27.135,0.0,266.84,,275.0,275.0,-12.571,3.406,-5.545,22.83
2327.0,3.781,0.941,-34.978,1.871,9.221,4.159,32.808,3.615,-31.281,-2.705,0.0,34.7,34.8,9.38,1.949,-14.481,-8.077,-17.528,-10.077,-3.143,27.135,0.0,266.84,,275.0,275.0,-12.564,3.412,-5.521,22.832
2327.5,3.781,0.941,-34.978,1.871,9.221,4.159,32.808,3.615,-31.281,-2.705,0.0,34.7,34.8,9.38,1.949,-14.594,-8.074,-17.553,-10.153,-3.143,27.135,0.0,265.54,,275.0,275.0,-12.541,3.418,-5.534,22.841
2328.0,3.781,0.941,-34.978,1.871,9.221,4.162,32.81,3.615,-31.266,-2.713,0.0,34.706,34.753,9.38,1.949,-14.589,-8.136,-17.514,-10.209,-3.14,27.136,0.0,265.54,,275.0,275.0,-12.594,3.424,-5.546,22.846
2328.5,3.781,0.941,-34.978,1.871,9.221,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.38,1.949,-14.62,-8.133,-17.531,-10.156,-3.14,27.136,0.0,266.74,,275.0,275.0,-12.612,3.43,-5.553,22.859
2329.0,3.781,0.941,-34.978,1.871,9.221,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.38,1.949,-14.545,-8.107,-17.529,-10.124,-3.14,27.136,0.0,266.74,,275.0,275.0,-12.61,3.436,-5.552,22.868
2329.5,2.727,0.73,-33.147,1.903,9.224,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.418,1.872,-14.523,-8.075,-17.535,-10.085,-3.14,27.136,0.0,265.14,,275.0,275.0,-12.576,3.441,-5.538,22.925
2330.0,2.727,0.73,-33.147,1.903,9.224,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.418,1.872,-14.531,-8.089,-17.521,-10.125,-3.14,27.136,0.0,265.14,,275.0,275.0,-12.554,3.43,-5.536,22.913
2330.5,2.727,0.73,-33.147,1.903,9.224,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.418,1.872,-14.604,-8.123,-17.505,-10.176,-3.14,27.136,0.0,267.14,,275.0,275.0,-12.566,3.418,-5.549,23.002
2331.0,2.727,0.73,-33.147,1.903,9.224,4.162,32.81,3.615,-31.266,-2.713,0.0,34.7,34.8,9.418,1.872,-14.597,-8.137,-17.479,-10.197,-3.14,27.136,0.0,267.14,,275.0,275.0,-12.602,3.407,-5.565,23.029
2331.5,2.727,0.73,-33.147,1.903,9.224,4.147,32.815,3.601,-31.3,-2.71,0.0,34.713,34.79,9.418,1.872,-14.583,-8.126,-17.512,-10.172,-3.141,27.136,0.0,264.64,,275.0,275.0,-12.602,3.396,-5.565,23.079
2332.0,2.727,0.73,-33.147,1.903,9.224,4.147,32.815,3.601,-31.3,-2.71,0.0,34.7,34.8,9.418,1.872,-14.518,-8.069,-17.522,-10.103,-3.141,27.136,0.0,264.64,,275.0,275.0,-12.598,3.385,-5.548,23.095
2332.5,2.566,0.641,-34.242,1.953,9.256,4.147,32.815,3.601,-31.3,-2.71,0.0,34.7,34.8,9.334,1.742,-14.492,-8.078,-17.541,-10.095,-3.141,27.136,0.0,266.44,,275.0,275.0,-12.553,3.374,-5.549,23.136
2333.0,2.566,0.641,-34.242,1.953,9.256,4.147,32.815,3.601,-31.3,-2.71,0.0,34.7,34.8,9.334,1.742,-14.561,-8.111,-17.535,-10.168,-3.141,27.136,0.0,266.44,,275.0,275.0,-12.552,3.361,-5.54,23.135
2333.5,2.566,0.641,-34.242,1.953,9.256,4.147,32.815,3.601,-31.3,-2.71,0.0,34.7,34.8,9.334,1.742,-14.633,-8.128,-17.488,-10.235,-3.141,27.136,0.0,265.54,,275.0,275.0,-12.593,3.348,-5.541,23.125
2334.0,2.566,0.641,-34.242,1.953,9.256,4.147,32.815,3.601,-31.3,-2.71,0.0,34.7,34.8,9.334,1.742,-14.594,-8.157,-17.453,-10.204,-3.141,27.136,0.0,265.54,,275.0,275.0,-12.621,3.335,-5.552,23.113
2334.5,2.566,0.641,-34.242,1.953,9.256,4.106,32.799,3.583,-31.294,-2.697,0.0,34.705,34.773,9.334,1.742,-14.55,-8.108,-17.506,-10.152,-3.156,27.128,0.0,266.24,,275.0,275.0,-12.602,3.322,-5.559,23.086
2335.0,2.566,0.641,-34.242,1.953,9.256,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.334,1.742,-14.513,-8.105,-17.506,-10.085,-3.156,27.128,0.0,266.24,,275.0,275.0,-12.579,3.31,-5.536,23.041
2335.5,2.566,0.641,-34.242,1.953,9.256,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.334,1.742,-14.552,-8.098,-17.526,-10.114,-3.156,27.128,0.0,265.14,,275.0,275.0,-12.553,3.298,-5.552,23.012
2336.0,2.805,0.744,-33.18,1.919,9.164,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.503,1.826,-14.561,-8.117,-17.484,-10.191,-3.156,27.128,0.0,265.14,,275.0,275.0,-12.572,3.286,-5.535,23.028
2336.5,2.805,0.744,-33.18,1.919,9.164,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.503,1.826,-14.576,-8.145,-17.451,-10.213,-3.156,27.128,0.0,266.24,,275.0,275.0,-12.588,3.278,-5.536,23.03
2337.0,2.805,0.744,-33.18,1.919,9.164,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.503,1.826,-14.592,-8.12,-17.477,-10.182,-3.156,27.128,0.0,266.24,,275.0,275.0,-12.596,3.27,-5.557,23.075
2337.5,2.805,0.744,-33.18,1.919,9.164,4.106,32.799,3.583,-31.294,-2.697,0.0,34.7,34.8,9.503,1.826,-14.567,-8.087,-17.519,-10.108,-3.156,27.128,0.0,264.84,,275.0,275.0,-12.593,3.262,-5.558,23.081
2338.0,2.805,0.744,-33.18,1.919,9.164,4.131,32.827,3.585,-31.244,-2.706,0.0,34.714,34.743,9.503,1.826,-14.538,-8.073,-17.517,-10.095,-3.146,27.139,0.0,264.84,,275.0,275.0,-12.57,3.255,-5.535,23.064
2338.5,2.805,0.744,-33.18,1.919,9.164,4.131,32.827,3.585,-31.244,-2.706,0.0,34.7,34.7,9.503,1.826,-14.498,-8.064,-17.54,-10.089,-3.146,27.139,0.0,266.24,,275.0,275.0,-12.556,3.248,-5.544,23.049
2339.0,3.287,0.787,-35.209,1.874,9.261,4.131,32.827,3.585,-31.244,-2.706,0.0,34.7,34.7,9.263,2.051,-14.671,-8.152,-17.525,-10.239,-3.146,27.139,0.0,266.24,,275.0,275.0,-12.548,3.24,-5.546,23.028
2339.5,3.287,0.787,-35.209,1.874,9.261,4.131,32.827,3.585,-31.244,-2.706,0.0,34.7,34.7,9.263,2.051,-14.657,-8.142,-17.533,-10.195,-3.146,27.139,0.0,263.54,,275.0,275.0,-12.647,3.241,-5.551,23.018
2340.0,3.287,0.787,-35.209,1.874,9.261,4.131,32.827,3.585,-31.244,-2.706,0.0,34.7,34.7,9.263,2.051,-14.61,-8.112,-17.556,-10.144,-3.146,27.139,0.0,263.54,,275.0,275.0,-12.632,3.242,-5.554,23.016
2340.5,3.287,0.787,-35.209,1.874,9.261,4.131,32.827,3.585,-31.244,-2.706,0.0,34.7,34.7,9.263,2.051,-14.546,-8.089,-17.56,-10.109,-3.146,27.139,0.0,266.64,,275.0,275.0,-12.605,3.242,-5.568,23.043
2341.0,3.287,0.787,-35.209,1.874,9.261,4.122,32.831,3.625,-31.178,-2.711,0.0,34.719,34.852,9.263,2.051,-14.541,-8.1,-17.581,-10.116,-3.159,27.124,0.0,266.64,,275.0,275.0,-12.576,3.243,-5.544,23.101
2341.5,3.287,0.787,-35.209,1.874,9.261,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.263,2.051,-14.678,-8.149,-17.604,-10.214,-3.159,27.124,0.0,263.84,,275.0,275.0,-12.584,3.244,-5.568,23.095
2342.0,3.287,0.787,-35.209,1.874,9.261,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.263,2.051,-14.709,-8.159,-17.579,-10.266,-3.159,27.124,0.0,263.84,,275.0,275.0,-12.661,3.245,-5.565,23.114
2342.5,3.191,0.76,-35.209,1.854,9.254,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.069,1.939,-14.658,-8.162,-17.551,-10.251,-3.159,27.124,0.0,265.94,,275.0,275.0,-12.678,3.245,-5.552,23.141
2343.0,3.191,0.76,-35.209,1.854,9.254,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.069,1.939,-14.572,-8.105,-17.546,-10.148,-3.159,27.124,0.0,265.94,,275.0,275.0,-12.655,3.244,-5.584,23.128
2343.5,3.191,0.76,-35.209,1.854,9.254,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.069,1.939,-14.552,-8.111,-17.551,-10.123,-3.159,27.124,0.0,264.04,,275.0,275.0,-12.593,3.244,-5.581,23.139
2344.0,3.191,0.76,-35.209,1.854,9.254,4.122,32.831,3.625,-31.178,-2.711,0.0,34.7,34.9,9.069,1.939,-14.592,-8.124,-17.573,-10.203,-3.159,27.124,0.0,264.04,,275.0,275.0,-12.584,3.243,-5.562,23.108
2344.5,3.191,0.76,-35.209,1.854,9.254,4.142,32.843,3.614,-31.109,-2.712,0.0,34.733,34.826,9.069,1.939,-14.668,-8.152,-17.527,-10.251,-3.152,27.131,0.0,266.54,,275.0,275.0,-12.623,3.242,-5.569,23.112
2345.0,3.191,0.76,-35.209,1.854,9.254,4.142,32.843,3.614,-31.109,-2.712,0.0,34.7,34.8,9.069,1.939,-14.607,-8.144,-17.513,-10.238,-3.152,27.131,0.0,266.54,,275.0,275.0,-12.65,3.241,-5.582,23.086
2345.5,3.438,0.8,-35.209,1.88,9.232,4.142,32.843,3.614,-31.109,-2.712,0.0,34.7,34.8,9.281,1.939,-14.592,-8.136,-17.527,-10.187,-3.152,27.131,0.0,265.14,,275.0,275.0,-12.625,3.24,-5.571,23.044
2346.0,3.438,0.8,-35.209,1.88,9.232,4.142,32.843,3.614,-31.109,-2.712,0.0,34.7,34.8,9.281,1.939,-14.545,-8.108,-17.525,-10.121,-3.152,27.131,0.0,265.14,,275.0,275.0,-12.611,3.243,-5.555,23.055
2346.5,3.438,0.8,-35.209,1.88,9.232,4.142,32.843,3.614,-31.109,-2.712,0.0,34.7,34.8,9.281,1.939,-14.596,-8.138,-17.515,-10.209,-3.152,27.131,0.0,266.04,,275.0,275.0,-12.575,3.247,-5.577,23.05
