t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2347.0,3.438,0.8,-35.209,1.88,9.232,4.142,32.843,3.614,-31.109,-2.712,0.0,34.7,34.8,9.281,1.939,-14.575,-8.156,-17.474,-10.256,-3.152,27.131,0.0,266.04,,275.0,275.0,-12.614,3.25,-5.566,23.044
2347.5,3.438,0.8,-35.209,1.88,9.232,4.117,32.842,3.63,-31.073,-2.708,0.0,34.735,34.868,9.281,1.939,-14.597,-8.172,-17.476,-10.203,-3.152,27.121,0.0,265.14,,275.0,275.0,-12.615,3.253,-5.576,23.007
2348.0,3.438,0.8,-35.209,1.88,9.232,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.281,1.939,-14.548,-8.131,-17.506,-10.162,-3.152,27.121,0.0,265.14,,275.0,275.0,-12.612,3.256,-5.573,22.998
2348.5,3.438,0.8,-35.209,1.88,9.232,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.281,1.939,-14.515,-8.103,-17.543,-10.13,-3.152,27.121,0.0,266.64,,275.0,275.0,-12.587,3.259,-5.589,22.963
2349.0,3.211,0.826,-34.369,1.916,9.144,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.383,1.94,-14.521,-8.077,-17.562,-10.116,-3.152,27.121,0.0,266.64,,275.0,275.0,-12.573,3.262,-5.571,22.858
2349.5,3.211,0.826,-34.369,1.916,9.144,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.383,1.94,-14.611,-8.11,-17.566,-10.191,-3.152,27.121,0.0,265.54,,275.0,275.0,-12.569,3.261,-5.553,22.819
2350.0,3.211,0.826,-34.369,1.916,9.144,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.383,1.94,-14.686,-8.183,-17.513,-10.247,-3.152,27.121,0.0,265.54,,275.0,275.0,-12.62,3.26,-5.575,22.81
2350.5,3.211,0.826,-34.369,1.916,9.144,4.117,32.842,3.63,-31.073,-2.708,0.0,34.7,34.9,9.383,1.94,-14.602,-8.147,-17.499,-10.157,-3.152,27.121,0.0,266.24,,275.0,275.0,-12.657,3.259,-5.599,22.753
2351.0,3.211,0.826,-34.369,1.916,9.144,4.119,32.845,3.605,-31.016,-2.713,0.0,34.748,34.907,9.383,1.94,-14.552,-8.1,-17.526,-10.121,-3.149,27.122,0.0,266.24,,275.0,275.0,-12.601,3.259,-5.581,22.72
2351.5,3.211,0.826,-34.369,1.916,9.144,4.119,32.845,3.605,-31.016,-2.713,0.0,34.7,34.9,9.383,1.94,-14.515,-8.105,-17.519,-10.116,-3.149,27.122,0.0,265.14,,275.0,275.0,-12.575,3.258,-5.574,22.718
2352.0,3.227,0.875,-33.718,1.921,9.212,4.119,32.845,3.605,-31.016,-2.713,0.0,34.7,34.9,9.35,1.818,-14.596,-8.112,-17.546,-10.187,-3.149,27.122,0.0,265.14,,275.0,275.0,-12.564,3.257,-5.574,22.723
2352.5,3.227,0.875,-33.718,1.921,9.212,4.119,32.845,3.605,-31.016,-2.713,0.0,34.7,34.9,9.35,1.818,-14.561,-8.156,-17.492,-10.22,-3.149,27.122,0.0,266.34,,275.0,275.0,-12.61,3.257,-5.578,22.794
2353.0,3.227,0.875,-33.718,1.921,9.212,4.119,32.845,3.605,-31.016,-2.713,0.0,34.7,34.9,9.35,1.818,-14.555,-8.136,-17.466,-10.198,-3.149,27.122,0.0,266.34,,275.0,275.0,-12.607,3.256,-5.573,22.817
2353.5,3.227,0.875,-33.718,1.921,9.212,4.119,32.845,3.605,-31.016,-2.713,0.0,34.7,34.9,9.35,1.818,-14.519,-8.111,-17.539,-10.098,-3.149,27.122,0.0,265.74,,275.0,275.0,-12.589,3.256,-5.559,22.875
2354.0,3.227,0.875,-33.718,1.921,9.212,4.127,32.846,3.589,-30.959,-2.736,0.0,34.751,34.864,9.35,1.818,-14.48,-8.063,-17.512,-10.072,-3.16,27.121,0.0,265.74,,275.0,275.0,-12.566,3.255,-5.551,22.886
2354.5,3.227,0.875,-33.718,1.921,9.212,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.35,1.818,-14.521,-8.098,-17.54,-10.121,-3.16,27.121,0.0,266.94,,275.0,275.0,-12.532,3.255,-5.541,22.93
2355.0,3.809,0.908,-35.209,1.912,9.236,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.209,1.839,-14.588,-8.115,-17.526,-10.198,-3.16,27.121,0.0,266.94,,275.0,275.0,-12.57,3.254,-5.54,22.969
2355.5,3.809,0.908,-35.209,1.912,9.236,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.209,1.839,-14.554,-8.146,-17.48,-10.209,-3.16,27.121,0.0,266.24,,275.0,275.0,-12.607,3.263,-5.569,23.003
2356.0,3.809,0.908,-35.209,1.912,9.236,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.209,1.839,-14.545,-8.126,-17.493,-10.163,-3.16,27.121,0.0,266.24,,275.0,275.0,-12.597,3.272,-5.563,23.038
2356.5,3.809,0.908,-35.209,1.912,9.236,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.209,1.839,-14.532,-8.087,-17.525,-10.116,-3.16,27.121,0.0,267.04,,275.0,275.0,-12.582,3.281,-5.553,23.023
2357.0,3.809,0.908,-35.209,1.912,9.236,4.127,32.846,3.589,-30.959,-2.736,0.0,34.8,34.9,9.209,1.839,-14.518,-8.071,-17.548,-10.116,-3.16,27.121,0.0,267.04,,275.0,275.0,-12.565,3.29,-5.554,23.108
2357.5,3.809,0.908,-35.209,1.912,9.236,4.132,32.861,3.597,-30.868,-2.726,0.0,34.758,34.909,9.209,1.839,-14.592,-8.123,-17.556,-10.187,-3.155,27.114,0.0,266.14,,275.0,275.0,-12.563,3.298,-5.54,23.174
2358.0,3.809,0.908,-35.209,1.912,9.236,4.132,32.861,3.597,-30.868,-2.726,0.0,34.8,34.9,9.209,1.839,-14.683,-8.159,-17.517,-10.252,-3.155,27.114,0.0,266.14,,275.0,275.0,-12.614,3.307,-5.556,23.227
2358.5,3.761,0.892,-35.209,1.833,9.295,4.132,32.861,3.597,-30.868,-2.726,0.0,34.8,34.9,9.192,1.937,-14.677,-8.137,-17.565,-10.201,-3.155,27.114,0.0,266.94,,275.0,275.0,-12.653,3.315,-5.562,23.213
2359.0,3.761,0.892,-35.209,1.833,9.295,4.132,32.861,3.597,-30.868,-2.726,0.0,34.8,34.9,9.192,1.937,-14.606,-8.107,-17.559,-10.139,-3.155,27.114,0.0,266.94,,275.0,275.0,-12.645,3.322,-5.582,23.232
2359.5,3.761,0.892,-35.209,1.833,9.295,4.132,32.861,3.597,-30.868,-2.726,0.0,34.8,34.9,9.192,1.937,-14.519,-8.073,-17.556,-10.105,-3.155,27.114,0.0,266.54,,275.0,275.0,-12.603,3.329,-5.563,23.241
2360.0,3.761,0.892,-35.209,1.833,9.295,4.132,32.861,3.597,-30.868,-2.726,0.0,34.8,34.9,9.192,1.937,-14.499,-8.065,-17.567,-10.12,-3.155,27.114,0.0,266.54,,275.0,275.0,-12.563,3.336,-5.545,23.283
2360.5,3.761,0.892,-35.209,1.833,9.295,4.119,32.864,3.612,-30.79,-2.727,0.0,34.765,34.98,9.192,1.937,-14.618,-8.129,-17.544,-10.193,-3.155,27.118,0.0,266.84,,275.0,275.0,-12.563,3.343,-5.548,23.338
2361.0,3.761,0.892,-35.209,1.833,9.295,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.192,1.937,-14.62,-8.156,-17.509,-10.226,-3.155,27.118,0.0,266.84,,275.0,275.0,-12.621,3.35,-5.575,23.342
2361.5,2.685,0.727,-33.964,1.922,9.143,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.402,1.825,-14.576,-8.113,-17.535,-10.154,-3.155,27.118,0.0,266.34,,275.0,275.0,-12.628,3.357,-5.592,23.379
2362.0,2.685,0.727,-33.964,1.922,9.143,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.402,1.825,-14.539,-8.089,-17.542,-10.108,-3.155,27.118,0.0,266.34,,275.0,275.0,-12.595,3.346,-5.572,23.41
2362.5,2.685,0.727,-33.964,1.922,9.143,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.402,1.825,-14.489,-8.039,-17.547,-10.069,-3.155,27.118,0.0,266.54,,275.0,275.0,-12.569,3.335,-5.567,23.453
2363.0,2.685,0.727,-33.964,1.922,9.143,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.402,1.825,-14.604,-8.101,-17.561,-10.179,-3.155,27.118,0.0,266.54,,275.0,275.0,-12.536,3.324,-5.568,23.459
2363.5,2.685,0.727,-33.964,1.922,9.143,4.119,32.864,3.612,-30.79,-2.727,0.0,34.8,35.0,9.402,1.825,-14.645,-8.166,-17.501,-10.26,-3.155,27.118,0.0,265.74,,275.0,275.0,-12.611,3.314,-5.59,23.428
2364.0,2.685,0.727,-33.964,1.922,9.143,4.095,32.867,3.659,-30.727,-2.731,0.0,34.773,34.92,9.402,1.825,-14.669,-8.147,-17.526,-10.229,-3.161,27.121,0.0,265.74,,275.0,275.0,-12.643,3.304,-5.587,23.372
2364.5,2.685,0.727,-33.964,1.922,9.143,4.095,32.867,3.659,-30.727,-2.731,0.0,34.8,34.9,9.402,1.825,-14.534,-8.094,-17.534,-10.102,-3.161,27.121,0.0,266.44,,275.0,275.0,-12.642,3.294,-5.568,23.34
2365.0,2.747,0.749,-33.727,1.924,9.236,4.095,32.867,3.659,-30.727,-2.731,0.0,34.8,34.9,9.298,1.805,-14.499,-8.064,-17.536,-10.073,-3.161,27.121,0.0,266.44,,275.0,275.0,-12.566,3.284,-5.559,23.317
2365.5,2.747,0.749,-33.727,1.924,9.236,4.095,32.867,3.659,-30.727,-2.731,0.0,34.8,34.9,9.298,1.805,-14.579,-8.086,-17.549,-10.16,-3.161,27.121,0.0,266.14,,275.0,275.0,-12.543,3.275,-5.555,23.319
2366.0,2.747,0.749,-33.727,1.924,9.236,4.095,32.867,3.659,-30.727,-2.731,0.0,34.8,34.9,9.298,1.805,-14.615,-8.168,-17.502,-10.254,-3.161,27.121,0.0,266.14,,275.0,275.0,-12.594,3.266,-5.551,23.324
2366.5,2.747,0.749,-33.727,1.924,9.236,4.095,32.867,3.659,-30.727,-2.731,0.0,34.8,34.9,9.298,1.805,-14.641,-8.16,-17.465,-10.241,-3.161,27.121,0.0,266.34,,275.0,275.0,-12.635,3.258,-5.565,23.349
2367.0,2.747,0.749,-33.727,1.924,9.236,4.128,32.868,3.627,-30.668,-2.729,0.0,34.777,34.989,9.298,1.805,-14.627,-8.124,-17.504,-10.164,-3.164,27.119,0.0,266.34,,275.0,275.0,-12.627,3.249,-5.553,23.397
2367.5,2.747,0.749,-33.727,1.924,9.236,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.298,1.805,-14.529,-8.087,-17.53,-10.119,-3.164,27.119,0.0,266.24,,275.0,275.0,-12.605,3.241,-5.566,23.438
2368.0,2.804,0.667,-35.175,1.86,9.284,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.268,1.741,-14.513,-8.067,-17.525,-10.125,-3.164,27.119,0.0,266.24,,275.0,275.0,-12.566,3.233,-5.535,23.5
2368.5,2.804,0.667,-35.175,1.86,9.284,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.268,1.741,-14.554,-8.136,-17.462,-10.207,-3.164,27.119,0.0,266.54,,275.0,275.0,-12.558,3.226,-5.552,23.531
2369.0,2.804,0.667,-35.175,1.86,9.284,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.268,1.741,-14.581,-8.157,-17.44,-10.233,-3.164,27.119,0.0,266.54,,275.0,275.0,-12.59,3.219,-5.551,23.583
2369.5,2.804,0.667,-35.175,1.86,9.284,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.268,1.741,-14.617,-8.119,-17.475,-10.19,-3.164,27.119,0.0,266.14,,275.0,275.0,-12.603,3.212,-5.551,23.6
2370.0,2.804,0.667,-35.175,1.86,9.284,4.128,32.868,3.627,-30.668,-2.729,0.0,34.8,35.0,9.268,1.741,-14.529,-8.076,-17.484,-10.106,-3.164,27.119,0.0,266.14,,275.0,275.0,-12.6,3.205,-5.56,23.585
2370.5,2.804,0.667,-35.175,1.86,9.284,4.117,32.867,3.59,-30.637,-2.721,0.0,34.787,35.037,9.268,1.741,-14.497,-8.062,-17.498,-10.065,-3.168,27.11,0.0,266.34,,275.0,275.0,-12.549,3.199,-5.533,23.523
2371.0,2.804,0.667,-35.175,1.86,9.284,4.117,32.867,3.59,-30.637,-2.721,0.0,34.8,35.0,9.268,1.741,-14.457,-8.054,-17.489,-10.058,-3.168,27.11,0.0,266.34,,275.0,275.0,-12.531,3.192,-5.537,23.542
2371.5,3.691,0.928,-34.932,1.863,9.217,4.117,32.867,3.59,-30.637,-2.721,0.0,34.8,35.0,9.308,2.035,-14.532,-8.135,-17.465,-10.229,-3.168,27.11,0.0,266.34,,275.0,275.0,-12.514,3.186,-5.533,23.58
2372.0,3.691,0.928,-34.932,1.863,9.217,4.117,32.867,3.59,-30.637,-2.721,0.0,34.8,35.0,9.308,2.035,-14.565,-8.122,-17.452,-10.188,-3.168,27.11,0.0,266.34,,275.0,275.0,-12.591,3.194,-5.562,23.571
2372.5,3.691,0.928,-34.932,1.863,9.217,4.117,32.867,3.59,-30.637,-2.721,0.0,34.8,35.0,9.308,2.035,-14.529,-8.121,-17.486,-10.132,-3.168,27.11,0.0,266.64,,275.0,275.0,-12.582,3.202,-5.554,23.582
2373.0,3.691,0.928,-34.932,1.863,9.217,4.117,32.867,3.59,-30.637,-2.721,0.0,34.8,35.0,9.308,2.035,-14.512,-8.073,-17.479,-10.095,-3.168,27.11,0.0,266.64,,275.0,275.0,-12.567,3.21,-5.552,23.599
2373.5,3.691,0.928,-34.932,1.863,9.217,4.125,32.871,3.597,-30.608,-2.746,0.0,34.79,35.024,9.308,2.035,-14.469,-8.041,-17.493,-10.057,-3.17,27.101,0.0,266.54,,275.0,275.0,-12.54,3.218,-5.537,23.595
2374.0,3.691,0.928,-34.932,1.863,9.217,4.125,32.871,3.597,-30.608,-2.746,0.0,34.8,35.0,9.308,2.035,-14.507,-8.049,-17.511,-10.103,-3.17,27.101,0.0,266.54,,275.0,275.0,-12.515,3.226,-5.546,23.564
2374.5,3.629,0.896,-35.209,1.893,9.188,4.125,32.871,3.597,-30.608,-2.746,0.0,34.8,35.0,9.195,1.972,-14.621,-8.131,-17.504,-10.235,-3.17,27.101,0.0,266.84,,275.0,275.0,-12.543,3.234,-5.562,23.532
2375.0,3.629,0.896,-35.209,1.893,9.188,4.125,32.871,3.597,-30.608,-2.746,0.0,34.8,35.0,9.195,1.972,-14.595,-8.138,-17.48,-10.184,-3.17,27.101,0.0,266.84,,275.0,275.0,-12.623,3.24,-5.564,23.485
2375.5,3.629,0.896,-35.209,1.893,9.188,4.125,32.871,3.597,-30.608,-2.746,0.0,34.8,35.0,9.195,1.972,-14.554,-8.092,-17.48,-10.117,-3.17,27.101,0.0,266.44,,275.0,275.0,-12.599,3.246,-5.564,23.51
2376.0,3.629,0.896,-35.209,1.893,9.188,4.125,32.871,3.597,-30.608,-2.746,0.0,34.8,35.0,9.195,1.972,-14.496,-8.061,-17.47,-10.073,-3.17,27.101,0.0,266.44,,275.0,275.0,-12.561,3.253,-5.525,23.53
2376.5,3.629,0.896,-35.209,1.893,9.188,4.144,32.888,3.616,-30.532,-2.733,0.0,34.81,35.045,9.195,1.972,-14.466,-8.04,-17.484,-10.067,-3.17,27.103,0.0,266.94,,275.0,275.0,-12.525,3.259,-5.533,23.553
2377.0,3.629,0.896,-35.209,1.893,9.188,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.195,1.972,-14.541,-8.074,-17.519,-10.157,-3.17,27.103,0.0,266.94,,275.0,275.0,-12.514,3.265,-5.517,23.564
2377.5,3.629,0.896,-35.209,1.893,9.188,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.195,1.972,-14.665,-8.133,-17.506,-10.21,-3.17,27.103,0.0,267.24,,275.0,275.0,-12.573,3.271,-5.565,23.608
2378.0,4.136,0.975,-35.209,1.877,9.238,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.249,1.929,-14.634,-8.128,-17.458,-10.176,-3.17,27.103,0.0,267.24,,275.0,275.0,-12.629,3.277,-5.548,23.61
2378.5,4.136,0.975,-35.209,1.877,9.238,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.249,1.929,-14.571,-8.105,-17.469,-10.138,-3.17,27.103,0.0,267.24,,275.0,275.0,-12.599,3.291,-5.535,23.609
2379.0,4.136,0.975,-35.209,1.877,9.238,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.249,1.929,-14.467,-8.043,-17.49,-10.071,-3.17,27.103,0.0,267.24,,275.0,275.0,-12.571,3.305,-5.536,23.603
2379.5,4.136,0.975,-35.209,1.877,9.238,4.144,32.888,3.616,-30.532,-2.733,0.0,34.8,35.0,9.249,1.929,-14.54,-8.072,-17.522,-10.126,-3.17,27.103,0.0,267.04,,275.0,275.0,-12.518,3.318,-5.522,23.599
2380.0,4.136,0.975,-35.209,1.877,9.238,4.095,32.9,3.624,-30.494,-2.75,0.0,34.806,35.065,9.249,1.929,-14.608,-8.108,-17.491,-10.196,-3.179,27.1,0.0,267.04,,275.0,275.0,-12.565,3.332,-5.541,23.597
2380.5,4.136,0.975,-35.209,1.877,9.238,4.095,32.9,3.624,-30.494,-2.75,0.0,34.8,35.1,9.249,1.929,-14.629,-8.136,-17.465,-10.217,-3.179,27.1,0.0,266.94,,275.0,275.0,-12.601,3.345,-5.542,23.598
2381.0,3.256,0.849,-33.983,1.852,9.183,4.095,32.9,3.624,-30.494,-2.75,0.0,34.8,35.1,9.348,1.885,-14.568,-8.107,-17.476,-10.137,-3.179,27.1,0.0,266.94,,275.0,275.0,-12.611,3.358,-5.562,23.6
2381.5,3.256,0.849,-33.983,1.852,9.183,4.095,32.9,3.624,-30.494,-2.75,0.0,34.8,35.1,9.348,1.885,-14.496,-8.067,-17.473,-10.078,-3.179,27.1,0.0,267.34,,275.0,275.0,-12.572,3.356,-5.51,23.611
2382.0,3.256,0.849,-33.983,1.852,9.183,4.095,32.9,3.624,-30.494,-2.75,0.0,34.8,35.1,9.348,1.885,-14.446,-8.038,-17.476,-10.053,-3.179,27.1,0.0,267.34,,275.0,275.0,-12.529,3.355,-5.528,23.619
2382.5,3.256,0.849,-33.983,1.852,9.183,4.095,32.9,3.624,-30.494,-2.75,0.0,34.8,35.1,9.348,1.885,-14.581,-8.101,-17.465,-10.197,-3.179,27.1,0.0,266.94,,275.0,275.0,-12.503,3.353,-5.523,23.633
2383.0,3.256,0.849,-33.983,1.852,9.183,4.09,32.893,3.638,-30.459,-2.736,0.0,34.821,35.088,9.348,1.885,-14.595,-8.118,-17.452,-10.211,-3.189,27.101,0.0,266.94,,275.0,275.0,-12.586,3.351,-5.55,23.607
2383.5,3.256,0.849,-33.983,1.852,9.183,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.348,1.885,-14.552,-8.093,-17.467,-10.12,-3.189,27.101,0.0,267.34,,275.0,275.0,-12.594,3.35,-5.539,23.591
2384.0,3.256,0.849,-33.983,1.852,9.183,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.348,1.885,-14.516,-8.072,-17.477,-10.075,-3.189,27.101,0.0,267.34,,275.0,275.0,-12.558,3.348,-5.536,23.527
2384.5,2.349,0.655,-34.106,1.884,9.164,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.335,1.915,-14.489,-8.045,-17.476,-10.068,-3.189,27.101,0.0,266.84,,275.0,275.0,-12.535,3.347,-5.509,23.502
2385.0,2.349,0.655,-34.106,1.884,9.164,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.335,1.915,-14.473,-8.031,-17.504,-10.048,-3.189,27.101,0.0,266.84,,275.0,275.0,-12.519,3.33,-5.51,23.402
2385.5,2.349,0.655,-34.106,1.884,9.164,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.335,1.915,-14.578,-8.091,-17.518,-10.156,-3.189,27.101,0.0,266.74,,275.0,275.0,-12.514,3.314,-5.531,23.377
2386.0,2.349,0.655,-34.106,1.884,9.164,4.09,32.893,3.638,-30.459,-2.736,0.0,34.8,35.1,9.335,1.915,-14.584,-8.084,-17.476,-10.147,-3.189,27.101,0.0,266.74,,275.0,275.0,-12.586,3.298,-5.538,23.318
2386.5,2.349,0.655,-34.106,1.884,9.164,4.102,32.897,3.614,-30.409,-2.736,0.0,34.835,35.136,9.335,1.915,-14.587,-8.079,-17.49,-10.113,-3.184,27.097,0.0,266.74,,275.0,275.0,-12.573,3.283,-5.534,23.279
2387.0,2.349,0.655,-34.106,1.884,9.164,4.102,32.897,3.614,-30.409,-2.736,0.0,34.8,35.1,9.335,1.915,-14.526,-8.062,-17.507,-10.075,-3.184,27.097,0.0,266.74,,275.0,275.0,-12.567,3.268,-5.515,23.262
2387.5,3.025,0.747,-34.894,1.932,9.248,4.102,32.897,3.614,-30.409,-2.736,0.0,34.8,35.1,9.229,1.765,-14.469,-8.031,-17.472,-10.05,-3.184,27.097,0.0,266.64,,275.0,275.0,-12.543,3.253,-5.522,23.244
2388.0,3.025,0.747,-34.894,1.932,9.248,4.102,32.897,3.614,-30.409,-2.736,0.0,34.8,35.1,9.229,1.765,-14.548,-8.034,-17.485,-10.119,-3.184,27.097,0.0,266.64,,275.0,275.0,-12.506,3.249,-5.511,23.218
2388.5,3.025,0.747,-34.894,1.932,9.248,4.102,32.897,3.614,-30.409,-2.736,0.0,34.8,35.1,9.229,1.765,-14.549,-8.105,-17.469,-10.163,-3.184,27.097,0.0,266.54,,275.0,275.0,-12.546,3.245,-5.524,23.168
2389.0,3.025,0.747,-34.894,1.932,9.248,4.102,32.897,3.614,-30.409,-2.736,0.0,34.8,35.1,9.229,1.765,-14.592,-8.09,-17.425,-10.17,-3.184,27.097,0.0,266.54,,275.0,275.0,-12.572,3.242,-5.524,23.168
2389.5,3.025,0.747,-34.894,1.932,9.248,4.127,32.888,3.593,-30.351,-2.752,0.0,34.84,35.165,9.229,1.765,-14.508,-8.065,-17.48,-10.08,-3.179,27.099,0.0,266.44,,275.0,275.0,-12.569,3.238,-5.51,23.183
2390.0,3.025,0.747,-34.894,1.932,9.248,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.229,1.765,-14.444,-8.023,-17.478,-10.049,-3.179,27.099,0.0,266.44,,275.0,275.0,-12.534,3.235,-5.508,23.178
2390.5,3.025,0.747,-34.894,1.932,9.248,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.229,1.765,-14.492,-8.026,-17.494,-10.077,-3.179,27.099,0.0,267.44,,275.0,275.0,-12.498,3.231,-5.502,23.176
2391.0,3.556,0.842,-35.209,1.855,9.262,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.213,1.839,-14.518,-8.09,-17.449,-10.146,-3.179,27.099,0.0,267.44,,275.0,275.0,-12.522,3.228,-5.51,23.2
2391.5,3.556,0.842,-35.209,1.855,9.262,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.213,1.839,-14.552,-8.088,-17.424,-10.162,-3.179,27.099,0.0,267.14,,275.0,275.0,-12.551,3.233,-5.519,23.172
2392.0,3.556,0.842,-35.209,1.855,9.262,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.213,1.839,-14.56,-8.07,-17.421,-10.122,-3.179,27.099,0.0,267.14,,275.0,275.0,-12.556,3.238,-5.527,23.13
2392.5,3.556,0.842,-35.209,1.855,9.262,4.127,32.888,3.593,-30.351,-2.752,0.0,34.8,35.2,9.213,1.839,-14.526,-8.053,-17.453,-10.061,-3.179,27.099,0.0,266.94,,275.0,275.0,-12.543,3.244,-5.494,23.143
2393.0,3.556,0.842,-35.209,1.855,9.262,4.151,32.901,3.602,-30.304,-2.75,0.0,34.844,35.121,9.213,1.839,-14.464,-8.024,-17.466,-10.044,-3.166,27.104,0.0,266.94,,275.0,275.0,-12.523,3.249,-5.506,23.135
2393.5,3.556,0.842,-35.209,1.855,9.262,4.151,32.901,3.602,-30.304,-2.75,0.0,34.8,35.1,9.213,1.839,-14.523,-8.049,-17.447,-10.105,-3.166,27.104,0.0,266.64,,275.0,275.0,-12.499,3.254,-5.501,23.155
2394.0,3.801,0.93,-35.209,1.874,9.22,4.151,32.901,3.602,-30.304,-2.75,0.0,34.8,35.1,9.187,1.933,-14.585,-8.065,-17.431,-10.139,-3.166,27.104,0.0,266.64,,275.0,275.0,-12.531,3.259,-5.507,23.188
2394.5,3.801,0.93,-35.209,1.874,9.22,4.151,32.901,3.602,-30.304,-2.75,0.0,34.8,35.1,9.187,1.933,-14.585,-8.08,-17.448,-10.139,-3.166,27.104,0.0,266.34,,275.0,275.0,-12.555,3.268,-5.504,23.26
2395.0,3.801,0.93,-35.209,1.874,9.22,4.151,32.901,3.602,-30.304,-2.75,0.0,34.8,35.1,9.187,1.933,-14.524,-8.053,-17.454,-10.097,-3.166,27.104,0.0,266.34,,275.0,275.0,-12.563,3.276,-5.513,23.285
2395.5,3.801,0.93,-35.209,1.874,9.22,4.151,32.901,3.602,-30.304,-2.75,0.0,34.8,35.1,9.187,1.933,-14.477,-8.02,-17.448,-10.029,-3.166,27.104,0.0,266.34,,275.0,275.0,-12.532,3.285,-5.495,23.254
2396.0,3.801,0.93,-35.209,1.874,9.22,4.152,32.916,3.6,-30.244,-2.727,0.0,34.854,35.087,9.187,1.933,-14.446,-8.008,-17.472,-10.021,-3.167,27.111,0.0,266.34,,275.0,275.0,-12.494,3.293,-5.502,23.231
2396.5,3.801,0.93,-35.209,1.874,9.22,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.187,1.933,-14.535,-8.06,-17.512,-10.102,-3.167,27.111,0.0,266.04,,275.0,275.0,-12.487,3.302,-5.51,23.298
2397.0,3.801,0.93,-35.209,1.874,9.22,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.187,1.933,-14.58,-8.084,-17.459,-10.139,-3.167,27.111,0.0,266.04,,275.0,275.0,-12.552,3.31,-5.502,23.334
2397.5,3.479,0.897,-34.026,1.863,9.162,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.41,1.909,-14.556,-8.057,-17.479,-10.076,-3.167,27.111,0.0,266.44,,275.0,275.0,-12.565,3.318,-5.519,23.307
2398.0,3.479,0.897,-34.026,1.863,9.162,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.41,1.909,-14.479,-8.04,-17.476,-10.061,-3.167,27.111,0.0,266.44,,275.0,275.0,-12.542,3.321,-5.511,23.326
2398.5,3.479,0.897,-34.026,1.863,9.162,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.41,1.909,-14.432,-8.028,-17.481,-10.038,-3.167,27.111,0.0,266.84,,275.0,275.0,-12.514,3.323,-5.511,23.357
2399.0,3.479,0.897,-34.026,1.863,9.162,4.152,32.916,3.6,-30.244,-2.727,0.0,34.9,35.1,9.41,1.909,-14.497,-8.025,-17.491,-10.076,-3.167,27.111,0.0,266.84,,275.0,275.0,-12.495,3.326,-5.508,23.383
2399.5,3.479,0.897,-34.026,1.863,9.162,4.113,32.917,3.61,-30.205,-2.746,0.0,34.859,35.113,9.41,1.909,-14.592,-8.088,-17.478,-10.147,-3.169,27.099,0.0,266.04,,275.0,275.0,-12.522,3.328,-5.488,23.438
2400.0,3.479,0.897,-34.026,1.863,9.162,4.113,32.917,3.61,-30.205,-2.746,0.0,34.9,35.1,9.41,1.909,-14.608,-8.081,-17.47,-10.154,-3.169,27.099,0.0,266.04,,275.0,275.0,-12.576,3.331,-5.511,23.381
2400.5,2.91,0.774,-33.984,1.978,9.175,4.113,32.917,3.61,-30.205,-2.746,0.0,34.9,35.1,9.276,1.72,-14.474,-8.021,-17.494,-10.051,-3.169,27.099,0.0,266.34,,275.0,275.0,-12.578,3.333,-5.488,23.334
2401.0,2.91,0.774,-33.984,1.978,9.175,4.113,32.917,3.61,-30.205,-2.746,0.0,34.9,35.1,9.276,1.72,-14.434,-8.019,-17.468,-10.027,-3.169,27.099,0.0,266.34,,275.0,275.0,-12.51,3.326,-5.492,23.254
2401.5,2.91,0.774,-33.984,1.978,9.175,4.113,32.917,3.61,-30.205,-2.746,0.0,34.9,35.1,9.276,1.72,-14.449,-8.023,-17.476,-10.077,-3.169,27.099,0.0,267.04,,275.0,275.0,-12.487,3.32,-5.505,23.179
2402.0,2.91,0.774,-33.984,1.978,9.175,4.113,32.917,3.61,-30.205,-2.746,0.0,34.9,35.1,9.276,1.72,-14.523,-8.068,-17.447,-10.12,-3.169,27.099,0.0,267.04,,275.0,280.0,-12.506,3.313,-5.485,23.149
2402.5,2.91,0.774,-33.984,1.978,9.175,4.098,32.906,3.615,-30.174,-2.74,0.0,34.855,35.145,9.276,1.72,-14.538,-8.085,-17.416,-10.141,-3.172,27.105,0.0,267.44,,275.0,280.0,-12.54,3.306,-5.497,23.117
2403.0,2.91,0.774,-33.984,1.978,9.175,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.276,1.72,-14.518,-8.061,-17.43,-10.094,-3.172,27.105,0.0,267.44,,280.0,280.0,-12.545,3.3,-5.511,23.103
2403.5,2.623,0.701,-33.673,1.9,9.234,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.284,1.779,-14.476,-8.023,-17.441,-10.047,-3.172,27.105,0.0,267.04,,280.0,280.0,-12.526,3.293,-5.505,23.056
2404.0,2.623,0.701,-33.673,1.9,9.234,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.284,1.779,-14.456,-8.019,-17.484,-10.045,-3.172,27.105,0.0,267.04,,280.0,280.0,-12.497,3.282,-5.484,23.057
2404.5,2.623,0.701,-33.673,1.9,9.234,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.284,1.779,-14.535,-8.032,-17.537,-10.1,-3.172,27.105,0.0,267.24,,280.0,280.0,-12.501,3.272,-5.496,23.037
2405.0,2.623,0.701,-33.673,1.9,9.234,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.284,1.779,-14.616,-8.085,-17.547,-10.165,-3.172,27.105,0.0,267.24,,280.0,280.0,-12.551,3.261,-5.495,23.016
2405.5,2.623,0.701,-33.673,1.9,9.234,4.098,32.906,3.615,-30.174,-2.74,0.0,34.9,35.1,9.284,1.779,-14.627,-8.08,-17.566,-10.143,-3.172,27.105,0.0,272.04,,280.0,280.0,-12.603,3.25,-5.504,23.015
2406.0,2.623,0.701,-33.673,1.9,9.234,4.093,32.914,3.606,-30.142,-2.737,0.0,34.867,35.097,9.284,1.779,-14.536,-8.053,-17.516,-10.089,-3.172,27.095,0.0,272.04,,280.0,280.0,-12.604,3.24,-5.518,23.007
2406.5,2.623,0.701,-33.673,1.9,9.234,4.093,32.914,3.606,-30.142,-2.737,0.0,34.9,35.1,9.284,1.779,-14.502,-8.04,-17.506,-10.049,-3.172,27.095,0.0,271.94,,280.0,280.0,-12.548,3.23,-5.502,22.934
2407.0,2.777,0.75,-34.0,1.967,9.184,4.093,32.914,3.606,-30.142,-2.737,0.0,34.9,35.1,9.317,1.805,-14.477,-8.018,-17.518,-10.067,-3.172,27.095,0.0,271.94,,280.0,280.0,-12.525,3.22,-5.508,22.874
2407.5,2.777,0.75,-34.0,1.967,9.184,4.093,32.914,3.606,-30.142,-2.737,0.0,34.9,35.1,9.317,1.805,-14.598,-8.069,-17.544,-10.174,-3.172,27.095,0.0,271.94,,280.0,280.0,-12.52,3.213,-5.529,22.812
2408.0,2.777,0.75,-34.0,1.967,9.184,4.093,32.914,3.606,-30.142,-2.737,0.0,34.9,35.1,9.317,1.805,-14.59,-8.091,-17.501,-10.148,-3.172,27.095,0.0,271.94,,280.0,280.0,-12.596,3.206,-5.52,22.785
2408.5,2.777,0.75,-34.0,1.967,9.184,4.093,32.914,3.606,-30.142,-2.737,0.0,34.9,35.1,9.317,1.805,-14.532,-8.085,-17.525,-10.115,-3.172,27.095,0.0,272.04,,280.0,280.0,-12.583,3.199,-5.532,22.777
2409.0,2.777,0.75,-34.0,1.967,9.184,4.113,32.929,3.61,-30.119,-2.726,0.0,34.871,35.201,9.317,1.805,-14.502,-8.047,-17.505,-10.052,-3.161,27.098,0.0,272.04,,280.0,280.0,-12.564,3.192,-5.525,22.751
2409.5,2.777,0.75,-34.0,1.967,9.184,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.317,1.805,-14.497,-8.041,-17.516,-10.076,-3.161,27.098,0.0,272.14,,280.0,280.0,-12.526,3.185,-5.536,22.715
2410.0,3.994,0.955,-35.209,1.884,9.288,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.192,1.858,-14.576,-8.09,-17.498,-10.17,-3.161,27.098,0.0,272.14,,280.0,280.0,-12.583,3.192,-5.527,22.715
2410.5,3.994,0.955,-35.209,1.884,9.288,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.192,1.858,-14.614,-8.108,-17.458,-10.19,-3.161,27.098,0.0,272.04,,280.0,280.0,-12.583,3.192,-5.543,22.703
2411.0,3.994,0.955,-35.209,1.884,9.288,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.192,1.858,-14.624,-8.099,-17.481,-10.152,-3.161,27.098,0.0,272.04,,280.0,280.0,-12.593,3.205,-5.525,22.677
2411.5,3.994,0.955,-35.209,1.884,9.288,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.192,1.858,-14.453,-8.049,-17.476,-10.054,-3.161,27.098,0.0,271.64,,280.0,280.0,-12.589,3.218,-5.537,22.689
2412.0,3.994,0.955,-35.209,1.884,9.288,4.113,32.929,3.61,-30.119,-2.726,0.0,34.9,35.2,9.192,1.858,-14.467,-8.036,-17.502,-10.066,-3.161,27.098,0.0,271.64,,280.0,280.0,-12.508,3.23,-5.516,22.679
2412.5,3.994,0.955,-35.209,1.884,9.288,4.123,32.924,3.617,-30.108,-2.733,0.0,34.872,35.129,9.192,1.858,-14.527,-8.098,-17.45,-10.154,-3.174,27.095,0.0,271.74,,280.0,280.0,-12.518,3.243,-5.516,22.677
2413.0,3.994,0.955,-35.209,1.884,9.288,4.123,32.924,3.617,-30.108,-2.733,0.0,34.9,35.1,9.192,1.858,-14.509,-8.105,-17.413,-10.179,-3.174,27.095,0.0,271.74,,280.0,280.0,-12.557,3.255,-5.533,22.697
2413.5,3.591,0.958,-33.396,1.934,9.237,4.123,32.924,3.617,-30.108,-2.733,0.0,34.9,35.1,9.307,1.799,-14.562,-8.098,-17.431,-10.159,-3.174,27.095,0.0,271.84,,280.0,280.0,-12.551,3.267,-5.535,22.711
2414.0,3.591,0.958,-33.396,1.934,9.237,4.123,32.924,3.617,-30.108,-2.733,0.0,34.9,35.1,9.307,1.799,-14.518,-8.085,-17.452,-10.111,-3.174,27.095,0.0,271.84,,280.0,280.0,-12.562,3.273,-5.546,22.714
2414.5,3.591,0.958,-33.396,1.934,9.237,4.123,32.924,3.617,-30.108,-2.733,0.0,34.9,35.1,9.307,1.799,-14.431,-8.006,-17.409,-9.998,-3.174,27.095,0.0,271.34,,280.0,280.0,-12.541,3.278,-5.518,22.715
2415.0,3.591,0.958,-33.396,1.934,9.237,4.123,32.924,3.617,-30.108,-2.733,0.0,34.9,35.1,9.307,1.799,-14.507,-8.058,-17.483,-10.106,-3.174,27.095,0.0,271.34,,280.0,280.0,-12.461,3.283,-5.497,22.685
2415.5,3.591,0.958,-33.396,1.934,9.237,4.123,32.935,3.617,-30.091,-2.74,0.0,34.871,35.077,9.307,1.799,-14.645,-8.078,-17.538,-10.172,-3.172,27.082,0.0,271.34,,280.0,280.0,-12.539,3.288,-5.501,22.708
2416.0,3.591,0.958,-33.396,1.934,9.237,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.307,1.799,-14.606,-8.113,-17.583,-10.139,-3.172,27.082,0.0,271.34,,280.0,280.0,-12.608,3.293,-5.51,22.703
2416.5,3.05,0.82,-33.222,1.911,9.159,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.461,1.826,-14.593,-8.088,-17.583,-10.111,-3.172,27.082,0.0,271.44,,280.0,280.0,-12.61,3.298,-5.513,22.712
2417.0,3.05,0.82,-33.222,1.911,9.159,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.461,1.826,-14.529,-8.064,-17.581,-10.101,-3.172,27.082,0.0,271.44,,280.0,280.0,-12.594,3.294,-5.514,22.724
2417.5,3.05,0.82,-33.222,1.911,9.159,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.461,1.826,-14.57,-8.087,-17.61,-10.13,-3.172,27.082,0.0,271.84,,280.0,280.0,-12.569,3.29,-5.517,22.757
2418.0,3.05,0.82,-33.222,1.911,9.159,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.461,1.826,-14.625,-8.115,-17.55,-10.212,-3.172,27.082,0.0,271.84,,280.0,280.0,-12.599,3.286,-5.52,22.747
2418.5,3.05,0.82,-33.222,1.911,9.159,4.123,32.935,3.617,-30.091,-2.74,0.0,34.9,35.1,9.461,1.826,-14.611,-8.135,-17.553,-10.186,-3.172,27.082,0.0,271.64,,280.0,280.0,-12.625,3.282,-5.544,22.776
2419.0,3.05,0.82,-33.222,1.911,9.159,4.133,32.93,3.604,-30.103,-2.752,0.0,34.87,35.115,9.461,1.826,-14.605,-8.097,-17.577,-10.135,-3.183,27.08,0.0,271.64,,280.0,280.0,-12.621,3.278,-5.553,22.775
2419.5,3.05,0.82,-33.222,1.911,9.159,4.133,32.93,3.604,-30.103,-2.752,0.0,34.9,35.1,9.461,1.826,-14.552,-8.076,-17.589,-10.113,-3.183,27.08,0.0,271.54,,280.0,280.0,-12.604,3.274,-5.545,22.762
2420.0,3.125,0.797,-34.582,1.929,9.264,4.133,32.93,3.604,-30.103,-2.752,0.0,34.9,35.1,9.285,1.783,-14.58,-8.074,-17.601,-10.118,-3.183,27.08,0.0,271.54,,280.0,280.0,-12.583,3.271,-5.524,22.759
2420.5,3.125,0.797,-34.582,1.929,9.264,4.133,32.93,3.604,-30.103,-2.752,0.0,34.9,35.1,9.285,1.783,-14.636,-8.107,-17.573,-10.213,-3.183,27.08,0.0,271.74,,280.0,280.0,-12.593,3.268,-5.534,22.715
2421.0,3.125,0.797,-34.582,1.929,9.264,4.133,32.93,3.604,-30.103,-2.752,0.0,34.9,35.1,9.285,1.783,-14.652,-8.155,-17.514,-10.215,-3.183,27.08,0.0,271.74,,280.0,280.0,-12.632,3.266,-5.573,22.74
2421.5,3.125,0.797,-34.582,1.929,9.264,4.133,32.93,3.604,-30.103,-2.752,0.0,34.9,35.1,9.285,1.783,-14.673,-8.145,-17.542,-10.201,-3.183,27.08,0.0,272.14,,280.0,280.0,-12.634,3.264,-5.592,22.771
2422.0,3.125,0.797,-34.582,1.929,9.264,4.14,32.941,3.597,-30.181,-2.749,0.0,34.867,35.074,9.285,1.783,-14.553,-8.099,-17.547,-10.121,-3.18,27.08,0.0,272.14,,280.0,280.0,-12.64,3.261,-5.559,22.763
2422.5,3.125,0.797,-34.582,1.929,9.264,4.14,32.941,3.597,-30.181,-2.749,0.0,34.9,35.1,9.285,1.783,-14.533,-8.083,-17.564,-10.104,-3.18,27.08,0.0,271.74,,280.0,280.0,-12.58,3.259,-5.53,22.81
2423.0,2.993,0.793,-33.091,1.919,9.244,4.14,32.941,3.597,-30.181,-2.749,0.0,34.9,35.1,9.343,1.829,-14.621,-8.106,-17.573,-10.169,-3.18,27.08,0.0,271.74,,280.0,280.0,-12.571,3.257,-5.552,22.82
2423.5,2.993,0.793,-33.091,1.919,9.244,4.14,32.941,3.597,-30.181,-2.749,0.0,34.9,35.1,9.343,1.829,-14.679,-8.133,-17.571,-10.226,-3.18,27.08,0.0,271.84,,280.0,280.0,-12.617,3.253,-5.551,22.809
2424.0,2.993,0.793,-33.091,1.919,9.244,4.14,32.941,3.597,-30.181,-2.749,0.0,34.9,35.1,9.343,1.829,-14.654,-8.143,-17.562,-10.21,-3.18,27.08,0.0,271.84,,280.0,280.0,-12.652,3.248,-5.578,22.8
2424.5,2.993,0.793,-33.091,1.919,9.244,4.14,32.941,3.597,-30.181,-2.749,0.0,34.9,35.1,9.343,1.829,-14.606,-8.126,-17.566,-10.163,-3.18,27.08,0.0,272.04,,280.0,280.0,-12.642,3.244,-5.564,22.827
2425.0,2.993,0.793,-33.091,1.919,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.861,35.07,9.343,1.829,-14.549,-8.094,-17.559,-10.11,-3.2,27.066,0.0,272.04,,280.0,280.0,-12.615,3.24,-5.564,22.8
2425.5,2.993,0.793,-33.091,1.919,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.343,1.829,-14.514,-8.083,-17.559,-10.101,-3.2,27.066,0.0,272.34,,280.0,280.0,-12.578,3.236,-5.545,22.8
2426.0,2.993,0.793,-33.091,1.919,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.343,1.829,-14.627,-8.138,-17.553,-10.213,-3.2,27.066,0.0,272.34,,280.0,280.0,-12.565,3.232,-5.541,22.785
2426.5,3.376,0.853,-33.975,1.934,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.356,1.821,-14.626,-8.148,-17.539,-10.217,-3.2,27.066,0.0,272.24,,280.0,280.0,-12.633,3.228,-5.571,22.794
2427.0,3.376,0.853,-33.975,1.934,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.356,1.821,-14.584,-8.102,-17.541,-10.134,-3.2,27.066,0.0,272.24,,280.0,280.0,-12.632,3.231,-5.553,22.823
2427.5,3.376,0.853,-33.975,1.934,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.356,1.821,-14.547,-8.081,-17.54,-10.094,-3.2,27.066,0.0,272.74,,280.0,280.0,-12.59,3.233,-5.563,22.82
2428.0,3.376,0.853,-33.975,1.934,9.244,4.124,32.939,3.597,-30.216,-2.737,0.0,34.9,35.1,9.356,1.821,-14.497,-8.056,-17.52,-10.08,-3.2,27.066,0.0,272.74,,280.0,280.0,-12.565,3.235,-5.555,22.787
2428.5,3.376,0.853,-33.975,1.934,9.244,4.132,32.95,3.624,-30.184,-2.755,0.0,34.865,35.094,9.356,1.821,-14.545,-8.095,-17.553,-10.129,-3.187,27.065,0.0,272.04,,280.0,280.0,-12.538,3.238,-5.57,22.769
2429.0,3.376,0.853,-33.975,1.934,9.244,4.132,32.95,3.624,-30.184,-2.755,0.0,34.9,35.1,9.356,1.821,-14.588,-8.134,-17.514,-10.2,-3.187,27.065,0.0,272.04,,280.0,280.0,-12.58,3.24,-5.564,22.758
2429.5,3.105,0.815,-33.832,1.927,9.161,4.132,32.95,3.624,-30.184,-2.755,0.0,34.9,35.1,9.327,1.729,-14.576,-8.1,-17.536,-10.146,-3.187,27.065,0.0,272.04,,280.0,280.0,-12.609,3.242,-5.58,22.744
2430.0,3.105,0.815,-33.832,1.927,9.161,4.132,32.95,3.624,-30.184,-2.755,0.0,34.9,35.1,9.327,1.729,-14.511,-8.062,-17.524,-10.105,-3.187,27.065,0.0,272.04,,280.0,280.0,-12.589,3.24,-5.58,22.799
2430.5,3.105,0.815,-33.832,1.927,9.161,4.132,32.95,3.624,-30.184,-2.755,0.0,34.9,35.1,9.327,1.729,-14.49,-8.056,-17.529,-10.072,-3.187,27.065,0.0,271.94,,280.0,280.0,-12.551,3.238,-5.559,22.847
2431.0,3.105,0.815,-33.832,1.927,9.161,4.132,32.95,3.624,-30.184,-2.755,0.0,34.9,35.1,9.327,1.729,-14.572,-8.079,-17.543,-10.148,-3.187,27.065,0.0,271.94,,280.0,280.0,-12.537,3.235,-5.55,22.89
2431.5,3.105,0.815,-33.832,1.927,9.161,4.135,32.941,3.618,-30.182,-2.752,0.0,34.851,35.024,9.327,1.729,-14.598,-8.1,-17.493,-10.167,-3.192,27.062,0.0,272.84,,280.0,280.0,-12.585,3.233,-5.548,22.955
2432.0,3.105,0.815,-33.832,1.927,9.161,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.327,1.729,-14.556,-8.092,-17.482,-10.179,-3.192,27.062,0.0,272.84,,280.0,280.0,-12.59,3.231,-5.544,23.023
2432.5,3.105,0.815,-33.832,1.927,9.161,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.327,1.729,-14.535,-8.091,-17.477,-10.125,-3.192,27.062,0.0,272.44,,280.0,280.0,-12.577,3.229,-5.537,23.062
2433.0,3.119,0.835,-33.53,1.927,9.165,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.487,1.791,-14.478,-8.025,-17.53,-10.054,-3.192,27.062,0.0,272.44,,280.0,280.0,-12.557,3.227,-5.527,23.108
2433.5,3.119,0.835,-33.53,1.927,9.165,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.487,1.791,-14.529,-8.052,-17.534,-10.081,-3.192,27.062,0.0,272.04,,280.0,280.0,-12.522,3.225,-5.54,23.153
2434.0,3.119,0.835,-33.53,1.927,9.165,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.487,1.791,-14.552,-8.068,-17.503,-10.127,-3.192,27.062,0.0,272.04,,280.0,280.0,-12.549,3.224,-5.525,23.153
2434.5,3.119,0.835,-33.53,1.927,9.165,4.135,32.941,3.618,-30.182,-2.752,0.0,34.9,35.0,9.487,1.791,-14.592,-8.086,-17.507,-10.129,-3.192,27.062,0.0,272.84,,280.0,280.0,-12.563,3.222,-5.539,23.093
2435.0,3.119,0.835,-33.53,1.927,9.165,4.103,32.94,3.599,-30.172,-2.77,0.0,34.838,34.995,9.487,1.791,-14.557,-8.063,-17.496,-10.11,-3.198,27.056,0.0,272.84,,280.0,280.0,-12.578,3.22,-5.537,23.161
2435.5,3.119,0.835,-33.53,1.927,9.165,4.103,32.94,3.599,-30.172,-2.77,0.0,34.8,35.0,9.487,1.791,-14.521,-8.035,-17.509,-10.057,-3.198,27.056,0.0,272.84,,280.0,280.0,-12.556,3.219,-5.515,23.185
2436.0,2.678,0.637,-35.094,1.869,9.215,4.103,32.94,3.599,-30.172,-2.77,0.0,34.8,35.0,9.338,1.977,-14.479,-8.013,-17.492,-10.06,-3.198,27.056,0.0,272.84,,280.0,280.0,-12.531,3.217,-5.534,23.171
2436.5,2.678,0.637,-35.094,1.869,9.215,4.103,32.94,3.599,-30.172,-2.77,0.0,34.8,35.0,9.338,1.977,-14.508,-8.054,-17.444,-10.113,-3.198,27.056,0.0,272.44,,280.0,280.0,-12.511,3.208,-5.521,23.135
2437.0,2.678,0.637,-35.094,1.869,9.215,4.103,32.94,3.599,-30.172,-2.77,0.0,34.8,35.0,9.338,1.977,-14.493,-8.061,-17.412,-10.134,-3.198,27.056,0.0,272.44,,280.0,280.0,-12.53,3.199,-5.511,23.117
2437.5,2.678,0.637,-35.094,1.869,9.215,4.103,32.94,3.599,-30.172,-2.77,0.0,34.8,35.0,9.338,1.977,-14.515,-8.047,-17.464,-10.092,-3.198,27.056,0.0,272.34,,280.0,280.0,-12.525,3.191,-5.51,23.025
2438.0,2.678,0.637,-35.094,1.869,9.215,4.096,32.945,3.626,-30.16,-2.753,0.0,34.84,34.98,9.338,1.977,-14.492,-8.019,-17.474,-10.057,-3.197,27.046,0.0,272.34,,280.0,280.0,-12.53,3.182,-5.526,22.869
2438.5,2.678,0.637,-35.094,1.869,9.215,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.338,1.977,-14.44,-7.983,-17.464,-10.007,-3.197,27.046,0.0,272.94,,280.0,280.0,-12.511,3.174,-5.498,22.931
2439.0,2.678,0.637,-35.094,1.869,9.215,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.338,1.977,-14.416,-7.981,-17.482,-9.993,-3.197,27.046,0.0,272.94,,280.0,280.0,-12.473,3.166,-5.484,23.019
2439.5,3.219,0.757,-35.209,1.848,9.269,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.176,1.997,-14.5,-8.002,-17.463,-10.095,-3.197,27.046,0.0,272.74,,280.0,280.0,-12.468,3.158,-5.492,23.088
2440.0,3.219,0.757,-35.209,1.848,9.269,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.176,1.997,-14.553,-8.054,-17.423,-10.112,-3.197,27.046,0.0,272.74,,280.0,280.0,-12.515,3.159,-5.497,23.126
2440.5,3.219,0.757,-35.209,1.848,9.269,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.176,1.997,-14.492,-8.019,-17.421,-10.038,-3.197,27.046,0.0,272.64,,280.0,280.0,-12.536,3.16,-5.484,23.149
2441.0,3.219,0.757,-35.209,1.848,9.269,4.096,32.945,3.626,-30.16,-2.753,0.0,34.8,35.0,9.176,1.997,-14.401,-7.988,-17.431,-10.01,-3.197,27.046,0.0,272.64,,280.0,280.0,-12.492,3.161,-5.502,23.151
2441.5,3.219,0.757,-35.209,1.848,9.269,4.115,32.95,3.637,-30.139,-2.75,0.0,34.846,35.019,9.176,1.997,-14.388,-7.985,-17.403,-9.977,-3.197,27.051,0.0,272.54,,280.0,280.0,-12.457,3.162,-5.49,23.181
2442.0,3.219,0.757,-35.209,1.848,9.269,4.115,32.95,3.637,-30.139,-2.75,0.0,34.8,35.0,9.176,1.997,-14.428,-7.956,-17.433,-10.003,-3.197,27.051,0.0,272.54,,280.0,280.0,-12.438,3.163,-5.471,23.215
2442.5,3.041,0.769,-34.007,1.963,9.208,4.115,32.95,3.637,-30.139,-2.75,0.0,34.8,35.0,9.333,1.694,-14.498,-8.013,-17.386,-10.1,-3.197,27.051,0.0,272.14,,280.0,280.0,-12.455,3.164,-5.471,23.219
2443.0,3.041,0.769,-34.007,1.963,9.208,4.115,32.95,3.637,-30.139,-2.75,0.0,34.8,35.0,9.333,1.694,-14.463,-8.026,-17.338,-10.1,-3.197,27.051,0.0,272.14,,280.0,280.0,-12.499,3.162,-5.476,23.243
2443.5,3.041,0.769,-34.007,1.963,9.208,4.115,32.95,3.637,-30.139,-2.75,0.0,34.8,35.0,9.333,1.694,-14.457,-7.998,-17.348,-10.025,-3.197,27.051,0.0,272.14,,280.0,280.0,-12.482,3.16,-5.472,23.212
2444.0,3.041,0.769,-34.007,1.963,9.208,4.115,32.95,3.637,-30.139,-2.75,0.0,34.8,35.0,9.333,1.694,-14.388,-7.951,-17.389,-9.968,-3.197,27.051,0.0,272.14,,280.0,280.0,-12.457,3.158,-5.472,23.214
2444.5,3.041,0.769,-34.007,1.963,9.208,4.108,32.949,3.664,-30.139,-2.743,0.0,34.836,34.987,9.333,1.694,-14.388,-7.944,-17.416,-9.973,-3.202,27.045,0.0,272.14,,280.0,280.0,-12.424,3.156,-5.436,23.154
2445.0,3.041,0.769,-34.007,1.963,9.208,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.333,1.694,-14.462,-7.984,-17.377,-10.052,-3.202,27.045,0.0,272.14,,280.0,280.0,-12.43,3.154,-5.443,23.143
2445.5,3.041,0.769,-34.007,1.963,9.208,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.333,1.694,-14.445,-8.028,-17.325,-10.077,-3.202,27.045,0.0,272.74,,280.0,280.0,-12.469,3.15,-5.434,23.044
2446.0,3.873,0.914,-35.209,1.821,9.277,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.204,1.963,-14.471,-8.001,-17.333,-10.026,-3.202,27.045,0.0,272.74,,280.0,280.0,-12.469,3.162,-5.457,23.058
2446.5,3.873,0.914,-35.209,1.821,9.277,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.204,1.963,-14.412,-7.952,-17.356,-9.971,-3.202,27.045,0.0,272.84,,280.0,280.0,-12.457,3.162,-5.43,23.084
2447.0,3.873,0.914,-35.209,1.821,9.277,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.204,1.963,-14.358,-7.915,-17.37,-9.918,-3.202,27.045,0.0,272.84,,280.0,280.0,-12.423,3.174,-5.419,23.148
2447.5,3.873,0.914,-35.209,1.821,9.277,4.108,32.949,3.664,-30.139,-2.743,0.0,34.8,35.0,9.204,1.963,-14.399,-7.932,-17.343,-10.014,-3.202,27.045,0.0,272.84,,280.0,280.0,-12.39,3.185,-5.433,23.18
2448.0,3.873,0.914,-35.209,1.821,9.277,4.147,32.968,3.655,-30.132,-2.774,0.0,34.825,34.954,9.204,1.963,-14.396,-7.966,-17.292,-10.051,-3.207,27.046,0.0,272.84,,280.0,280.0,-12.422,3.197,-5.413,23.236
2448.5,3.873,0.914,-35.209,1.821,9.277,4.147,32.968,3.655,-30.132,-2.774,0.0,34.8,35.0,9.204,1.963,-14.397,-7.95,-17.282,-10.004,-3.207,27.046,0.0,273.04,,280.0,280.0,-12.426,3.208,-5.407,23.248
2449.0,4.006,0.962,-35.209,1.852,9.229,4.147,32.968,3.655,-30.132,-2.774,0.0,34.8,35.0,9.211,2.036,-14.384,-7.922,-17.311,-9.969,-3.207,27.046,0.0,273.04,,280.0,280.0,-12.408,3.219,-5.413,23.244
2449.5,4.006,0.962,-35.209,1.852,9.229,4.147,32.968,3.655,-30.132,-2.774,0.0,34.8,35.0,9.211,2.036,-14.343,-7.888,-17.329,-9.903,-3.207,27.046,0.0,272.44,,280.0,280.0,-12.396,3.232,-5.408,23.248
2450.0,4.006,0.962,-35.209,1.852,9.229,4.147,32.968,3.655,-30.132,-2.774,0.0,34.8,35.0,9.211,2.036,-14.308,-7.861,-17.325,-9.882,-3.207,27.046,0.0,272.44,,280.0,280.0,-12.365,3.244,-5.381,23.265
2450.5,4.006,0.962,-35.209,1.852,9.229,4.147,32.968,3.655,-30.132,-2.774,0.0,34.8,35.0,9.211,2.036,-14.324,-7.888,-17.298,-9.929,-3.207,27.046,0.0,272.34,,280.0,280.0,-12.344,3.257,-5.379,23.229
2451.0,4.006,0.962,-35.209,1.852,9.229,4.157,32.966,3.669,-30.121,-2.764,0.0,34.836,34.968,9.211,2.036,-14.373,-7.916,-17.25,-9.99,-3.192,27.062,0.0,272.34,,280.0,280.0,-12.36,3.269,-5.382,23.129
2451.5,4.006,0.962,-35.209,1.852,9.229,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.211,2.036,-14.354,-7.905,-17.278,-9.943,-3.192,27.062,0.0,270.84,,280.0,280.0,-12.382,3.281,-5.393,23.125
2452.0,3.723,0.863,-35.209,1.905,9.247,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.244,1.925,-14.337,-7.881,-17.309,-9.903,-3.192,27.062,0.0,270.84,,280.0,280.0,-12.37,3.293,-5.378,23.125
2452.5,3.723,0.863,-35.209,1.905,9.247,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.244,1.925,-14.298,-7.85,-17.318,-9.867,-3.192,27.062,0.0,272.64,,280.0,280.0,-12.357,3.3,-5.358,23.12
2453.0,3.723,0.863,-35.209,1.905,9.247,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.244,1.925,-14.302,-7.825,-17.323,-9.868,-3.192,27.062,0.0,272.64,,280.0,280.0,-12.333,3.307,-5.356,23.11
2453.5,3.723,0.863,-35.209,1.905,9.247,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.244,1.925,-14.377,-7.873,-17.329,-9.963,-3.192,27.062,0.0,270.84,,280.0,280.0,-12.33,3.314,-5.376,23.076
2454.0,3.723,0.863,-35.209,1.905,9.247,4.157,32.966,3.669,-30.121,-2.764,0.0,34.8,35.0,9.244,1.925,-14.385,-7.893,-17.285,-9.974,-3.192,27.062,0.0,270.84,,280.0,280.0,-12.386,3.32,-5.372,23.06
2454.5,3.723,0.863,-35.209,1.905,9.247,4.18,32.957,3.641,-30.111,-2.758,0.0,34.823,34.948,9.244,1.925,-14.33,-7.843,-17.304,-9.885,-3.193,27.054,0.0,271.74,,280.0,280.0,-12.384,3.327,-5.353,23.072
2455.0,3.723,0.863,-35.209,1.905,9.247,4.18,32.957,3.641,-30.111,-2.758,0.0,34.8,34.9,9.244,1.925,-14.278,-7.839,-17.273,-9.834,-3.193,27.054,0.0,271.74,,280.0,280.0,-12.34,3.334,-5.332,23.09
2455.5,3.224,0.755,-35.209,1.903,9.296,4.18,32.957,3.641,-30.111,-2.758,0.0,34.8,34.9,9.208,1.855,-14.248,-7.841,-17.285,-9.852,-3.193,27.054,0.0,272.24,,280.0,280.0,-12.306,3.34,-5.33,23.126
2456.0,3.224,0.755,-35.209,1.903,9.296,4.18,32.957,3.641,-30.111,-2.758,0.0,34.8,34.9,9.208,1.855,-14.31,-7.853,-17.259,-9.921,-3.193,27.054,0.0,272.24,,280.0,280.0,-12.307,3.338,-5.323,23.135
2456.5,3.224,0.755,-35.209,1.903,9.296,4.18,32.957,3.641,-30.111,-2.758,0.0,34.8,34.9,9.208,1.855,-14.403,-7.903,-17.233,-9.987,-3.193,27.054,0.0,271.54,,280.0,280.0,-12.336,3.336,-5.311,23.17
2457.0,3.224,0.755,-35.209,1.903,9.296,4.18,32.957,3.641,-30.111,-2.758,0.0,34.8,34.9,9.208,1.855,-14.371,-7.882,-17.261,-9.957,-3.193,27.054,0.0,271.54,,280.0,280.0,-12.382,3.334,-5.337,23.232
2457.5,3.224,0.755,-35.209,1.903,9.296,4.124,32.958,3.626,-30.077,-2.761,0.0,34.815,34.906,9.208,1.855,-14.312,-7.847,-17.281,-9.892,-3.197,27.05,0.0,271.94,,280.0,280.0,-12.368,3.332,-5.327,23.255
2458.0,3.224,0.755,-35.209,1.903,9.296,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.208,1.855,-14.251,-7.816,-17.266,-9.816,-3.197,27.05,0.0,271.94,,280.0,280.0,-12.333,3.331,-5.333,23.252
2458.5,2.824,0.757,-33.148,1.874,9.205,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.463,1.822,-14.241,-7.822,-17.224,-9.855,-3.197,27.05,0.0,272.44,,280.0,280.0,-12.287,3.329,-5.31,23.236
2459.0,2.824,0.757,-33.148,1.874,9.205,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.463,1.822,-14.27,-7.835,-17.187,-9.912,-3.197,27.05,0.0,272.44,,280.0,280.0,-12.286,3.321,-5.302,23.233
2459.5,2.824,0.757,-33.148,1.874,9.205,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.463,1.822,-14.258,-7.826,-17.175,-9.91,-3.197,27.05,0.0,272.64,,280.0,280.0,-12.301,3.313,-5.309,23.222
2460.0,2.824,0.757,-33.148,1.874,9.205,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.463,1.822,-14.271,-7.825,-17.214,-9.859,-3.197,27.05,0.0,272.64,,280.0,280.0,-12.293,3.305,-5.318,23.226
2460.5,2.824,0.757,-33.148,1.874,9.205,4.124,32.958,3.626,-30.077,-2.761,0.0,34.8,34.9,9.463,1.822,-14.232,-7.802,-17.232,-9.818,-3.197,27.05,0.0,273.04,,280.0,280.0,-12.292,3.297,-5.282,23.253
2461.0,2.824,0.757,-33.148,1.874,9.205,4.13,32.964,3.626,-30.035,-2.773,0.0,34.818,34.925,9.463,1.822,-14.213,-7.776,-17.247,-9.781,-3.196,27.051,0.0,273.04,,280.0,280.0,-12.271,3.289,-5.275,23.273
2461.5,2.824,0.757,-33.148,1.874,9.205,4.13,32.964,3.626,-30.035,-2.773,0.0,34.8,34.9,9.463,1.822,-14.227,-7.768,-17.248,-9.803,-3.196,27.051,0.0,272.44,,280.0,280.0,-12.254,3.281,-5.263,23.301
2462.0,3.477,0.786,-35.209,1.9,9.282,4.13,32.964,3.626,-30.035,-2.773,0.0,34.8,34.9,9.2,1.902,-14.385,-7.852,-17.188,-9.925,-3.196,27.051,0.0,272.44,,280.0,280.0,-12.261,3.274,-5.276,23.319
2462.5,3.477,0.786,-35.209,1.9,9.282,4.13,32.964,3.626,-30.035,-2.773,0.0,34.8,34.9,9.2,1.902,-14.352,-7.823,-17.216,-9.872,-3.196,27.051,0.0,271.44,,280.0,280.0,-12.338,3.277,-5.282,23.326
2463.0,3.477,0.786,-35.209,1.9,9.282,4.13,32.964,3.626,-30.035,-2.773,0.0,34.8,34.9,9.2,1.902,-14.257,-7.794,-17.246,-9.818,-3.196,27.051,0.0,271.44,,280.0,280.0,-12.316,3.28,-5.281,23.317
2463.5,3.477,0.786,-35.209,1.9,9.282,4.13,32.964,3.626,-30.035,-2.773,0.0,34.8,34.9,9.2,1.902,-14.223,-7.77,-17.24,-9.782,-3.196,27.051,0.0,272.24,,280.0,280.0,-12.279,3.284,-5.261,23.219
2464.0,3.477,0.786,-35.209,1.9,9.282,4.089,32.968,3.652,-30.018,-2.755,0.0,34.814,34.934,9.2,1.902,-14.187,-7.755,-17.233,-9.778,-3.194,27.046,0.0,272.24,,280.0,280.0,-12.254,3.287,-5.271,23.185
2464.5,3.477,0.786,-35.209,1.9,9.282,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.2,1.902,-14.326,-7.803,-17.241,-9.87,-3.194,27.046,0.0,272.74,,280.0,280.0,-12.238,3.29,-5.273,23.186
2465.0,3.586,0.888,-35.209,1.838,9.201,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.297,2.017,-14.374,-7.845,-17.223,-9.946,-3.194,27.046,0.0,272.74,,280.0,280.0,-12.31,3.293,-5.266,23.172
2465.5,3.586,0.888,-35.209,1.838,9.201,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.297,2.017,-14.286,-7.796,-17.215,-9.811,-3.194,27.046,0.0,272.84,,280.0,280.0,-12.347,3.298,-5.282,23.174
2466.0,3.586,0.888,-35.209,1.838,9.201,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.297,2.017,-14.208,-7.763,-17.216,-9.753,-3.194,27.046,0.0,272.84,,280.0,280.0,-12.277,3.303,-5.258,23.184
2466.5,3.586,0.888,-35.209,1.838,9.201,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.297,2.017,-14.184,-7.754,-17.22,-9.768,-3.194,27.046,0.0,272.84,,280.0,280.0,-12.235,3.307,-5.247,23.206
2467.0,3.586,0.888,-35.209,1.838,9.201,4.089,32.968,3.652,-30.018,-2.755,0.0,34.8,34.9,9.297,2.017,-14.307,-7.791,-17.306,-9.845,-3.194,27.046,0.0,272.84,,280.0,280.0,-12.232,3.312,-5.244,23.228
2467.5,3.586,0.888,-35.209,1.838,9.201,4.114,32.979,3.662,-29.995,-2.758,0.0,34.812,34.91,9.297,2.017,-14.381,-7.862,-17.225,-9.966,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.312,3.316,-5.258,23.233
2468.0,3.586,0.888,-35.209,1.838,9.201,4.114,32.979,3.662,-29.995,-2.758,0.0,34.8,34.9,9.297,2.017,-14.387,-7.851,-17.231,-9.908,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.358,3.321,-5.261,23.27
2468.5,3.23,0.813,-34.756,1.954,9.223,4.114,32.979,3.662,-29.995,-2.758,0.0,34.8,34.9,9.242,1.79,-14.316,-7.8,-17.223,-9.857,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.344,3.325,-5.288,23.248
2469.0,3.23,0.813,-34.756,1.954,9.223,4.114,32.979,3.662,-29.995,-2.758,0.0,34.8,34.9,9.242,1.79,-14.252,-7.776,-17.265,-9.794,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.299,3.324,-5.257,23.249
2469.5,3.23,0.813,-34.756,1.954,9.223,4.114,32.979,3.662,-29.995,-2.758,0.0,34.8,34.9,9.242,1.79,-14.314,-7.789,-17.285,-9.841,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.272,3.322,-5.261,23.247
2470.0,3.23,0.813,-34.756,1.954,9.223,4.114,32.979,3.662,-29.995,-2.758,0.0,34.8,34.9,9.242,1.79,-14.347,-7.849,-17.223,-9.938,-3.197,27.048,0.0,272.54,,280.0,280.0,-12.307,3.321,-5.274,23.266
