t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2470.5,3.23,0.813,-34.756,1.954,9.223,4.153,32.984,3.667,-29.984,-2.755,0.0,34.826,34.899,9.242,1.79,-14.376,-7.833,-17.214,-9.917,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.34,3.319,-5.274,23.299
2471.0,3.23,0.813,-34.756,1.954,9.223,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.242,1.79,-14.352,-7.83,-17.255,-9.872,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.335,3.318,-5.27,23.296
2471.5,3.134,0.812,-33.962,1.87,9.207,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.419,1.916,-14.285,-7.797,-17.29,-9.809,-3.191,27.05,0.0,272.14,,280.0,280.0,-12.327,3.316,-5.272,23.375
2472.0,3.134,0.812,-33.962,1.87,9.207,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.419,1.916,-14.226,-7.741,-17.269,-9.788,-3.191,27.05,0.0,272.14,,280.0,280.0,-12.295,3.313,-5.261,23.42
2472.5,3.134,0.812,-33.962,1.87,9.207,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.419,1.916,-14.349,-7.846,-17.265,-9.928,-3.191,27.05,0.0,272.94,,280.0,280.0,-12.256,3.31,-5.258,23.393
2473.0,3.134,0.812,-33.962,1.87,9.207,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.419,1.916,-14.371,-7.841,-17.24,-9.968,-3.191,27.05,0.0,272.94,,280.0,280.0,-12.347,3.307,-5.278,23.378
2473.5,3.134,0.812,-33.962,1.87,9.207,4.153,32.984,3.667,-29.984,-2.755,0.0,34.8,34.9,9.419,1.916,-14.331,-7.831,-17.243,-9.901,-3.191,27.05,0.0,272.94,,280.0,280.0,-12.355,3.305,-5.286,23.387
2474.0,3.134,0.812,-33.962,1.87,9.207,4.15,32.966,3.641,-29.973,-2.753,0.0,34.822,34.938,9.419,1.916,-14.314,-7.792,-17.243,-9.846,-3.191,27.044,0.0,272.94,,280.0,280.0,-12.327,3.302,-5.271,23.37
2474.5,3.134,0.812,-33.962,1.87,9.207,4.15,32.966,3.641,-29.973,-2.753,0.0,34.8,34.9,9.419,1.916,-14.291,-7.776,-17.255,-9.811,-3.191,27.044,0.0,273.74,,280.0,280.0,-12.299,3.299,-5.278,23.364
2475.0,2.744,0.729,-33.545,1.934,9.133,4.15,32.966,3.641,-29.973,-2.753,0.0,34.8,34.9,9.502,1.887,-14.254,-7.761,-17.306,-9.801,-3.191,27.044,0.0,273.74,,280.0,280.0,-12.283,3.296,-5.266,23.418
2475.5,2.744,0.729,-33.545,1.934,9.133,4.15,32.966,3.641,-29.973,-2.753,0.0,34.8,34.9,9.502,1.887,-14.311,-7.784,-17.314,-9.838,-3.191,27.044,0.0,273.44,,280.0,280.0,-12.281,3.287,-5.27,23.488
2476.0,2.744,0.729,-33.545,1.934,9.133,4.15,32.966,3.641,-29.973,-2.753,0.0,34.8,34.9,9.502,1.887,-14.387,-7.827,-17.255,-9.957,-3.191,27.044,0.0,273.44,,280.0,280.0,-12.312,3.278,-5.279,23.534
2476.5,2.744,0.729,-33.545,1.934,9.133,4.15,32.966,3.641,-29.973,-2.753,0.0,34.8,34.9,9.502,1.887,-14.294,-7.794,-17.269,-9.866,-3.191,27.044,0.0,273.74,,280.0,280.0,-12.357,3.27,-5.274,23.534
2477.0,2.744,0.729,-33.545,1.934,9.133,4.133,32.97,3.637,-29.992,-2.751,0.0,34.821,34.895,9.502,1.887,-14.254,-7.778,-17.26,-9.815,-3.2,27.047,0.0,273.74,,280.0,280.0,-12.306,3.261,-5.273,23.552
2477.5,2.744,0.729,-33.545,1.934,9.133,4.133,32.97,3.637,-29.992,-2.751,0.0,34.8,34.9,9.502,1.887,-14.249,-7.768,-17.262,-9.771,-3.2,27.047,0.0,273.54,,280.0,280.0,-12.277,3.252,-5.265,23.496
2478.0,3.109,0.762,-35.209,1.865,9.207,4.133,32.97,3.637,-29.992,-2.751,0.0,34.8,34.9,9.204,2.004,-14.284,-7.768,-17.294,-9.819,-3.2,27.047,0.0,273.54,,280.0,280.0,-12.262,3.244,-5.257,23.488
2478.5,3.109,0.762,-35.209,1.865,9.207,4.133,32.97,3.637,-29.992,-2.751,0.0,34.8,34.9,9.204,2.004,-14.358,-7.822,-17.266,-9.895,-3.2,27.047,0.0,273.54,,280.0,280.0,-12.291,3.242,-5.263,23.476
2479.0,3.109,0.762,-35.209,1.865,9.207,4.133,32.97,3.637,-29.992,-2.751,0.0,34.8,34.9,9.204,2.004,-14.337,-7.837,-17.218,-9.919,-3.2,27.047,0.0,273.54,,280.0,280.0,-12.335,3.24,-5.274,23.527
2479.5,3.109,0.762,-35.209,1.865,9.207,4.133,32.97,3.637,-29.992,-2.751,0.0,34.8,34.9,9.204,2.004,-14.348,-7.842,-17.246,-9.872,-3.2,27.047,0.0,273.54,,280.0,280.0,-12.328,3.238,-5.261,23.523
2480.0,3.109,0.762,-35.209,1.865,9.207,4.125,32.98,3.641,-29.957,-2.738,0.0,34.828,34.927,9.204,2.004,-14.229,-7.764,-17.261,-9.801,-3.188,27.051,0.0,273.54,,280.0,280.0,-12.327,3.235,-5.261,23.54
2480.5,3.109,0.762,-35.209,1.865,9.207,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.204,2.004,-14.268,-7.753,-17.304,-9.798,-3.188,27.051,0.0,273.14,,280.0,280.0,-12.264,3.233,-5.249,23.55
2481.0,3.109,0.762,-35.209,1.865,9.207,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.204,2.004,-14.355,-7.803,-17.27,-9.914,-3.188,27.051,0.0,273.14,,280.0,280.0,-12.281,3.231,-5.26,23.564
2481.5,3.618,0.858,-35.209,1.89,9.255,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.205,1.858,-14.393,-7.845,-17.221,-9.934,-3.188,27.051,0.0,272.84,,280.0,280.0,-12.336,3.229,-5.252,23.544
2482.0,3.618,0.858,-35.209,1.89,9.255,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.205,1.858,-14.368,-7.839,-17.237,-9.897,-3.188,27.051,0.0,272.84,,280.0,280.0,-12.348,3.236,-5.283,23.547
2482.5,3.618,0.858,-35.209,1.89,9.255,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.205,1.858,-14.301,-7.798,-17.261,-9.827,-3.188,27.051,0.0,272.54,,280.0,280.0,-12.335,3.242,-5.26,23.532
2483.0,3.618,0.858,-35.209,1.89,9.255,4.125,32.98,3.641,-29.957,-2.738,0.0,34.8,34.9,9.205,1.858,-14.266,-7.772,-17.264,-9.779,-3.188,27.051,0.0,272.54,,280.0,280.0,-12.297,3.248,-5.244,23.531
2483.5,3.618,0.858,-35.209,1.89,9.255,4.114,32.993,3.675,-29.912,-2.749,0.0,34.837,34.957,9.205,1.858,-14.303,-7.801,-17.271,-9.866,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.27,3.254,-5.235,23.541
2484.0,3.618,0.858,-35.209,1.89,9.255,4.114,32.993,3.675,-29.912,-2.749,0.0,34.8,35.0,9.205,1.858,-14.282,-7.815,-17.193,-9.898,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.31,3.26,-5.244,23.556
2484.5,3.73,0.917,-35.209,1.898,9.159,4.114,32.993,3.675,-29.912,-2.749,0.0,34.8,35.0,9.164,1.963,-14.355,-7.828,-17.215,-9.868,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.297,3.266,-5.258,23.555
2485.0,3.73,0.917,-35.209,1.898,9.159,4.114,32.993,3.675,-29.912,-2.749,0.0,34.8,35.0,9.164,1.963,-14.306,-7.773,-17.272,-9.837,-3.191,27.05,0.0,272.74,,280.0,280.0,-12.317,3.274,-5.254,23.613
2485.5,3.73,0.917,-35.209,1.898,9.159,4.114,32.993,3.675,-29.912,-2.749,0.0,34.8,35.0,9.164,1.963,-14.276,-7.767,-17.261,-9.812,-3.191,27.05,0.0,272.64,,280.0,280.0,-12.297,3.281,-5.241,23.66
2486.0,3.73,0.917,-35.209,1.898,9.159,4.114,32.993,3.675,-29.912,-2.749,0.0,34.8,35.0,9.164,1.963,-14.23,-7.748,-17.283,-9.764,-3.191,27.05,0.0,272.64,,280.0,280.0,-12.279,3.288,-5.224,23.661
2486.5,3.73,0.917,-35.209,1.898,9.159,4.129,33.011,3.7,-29.848,-2.729,0.0,34.846,34.946,9.164,1.963,-14.289,-7.756,-17.314,-9.815,-3.179,27.06,0.0,272.34,,280.0,280.0,-12.256,3.296,-5.228,23.658
2487.0,3.73,0.917,-35.209,1.898,9.159,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.164,1.963,-14.414,-7.818,-17.34,-9.936,-3.179,27.06,0.0,272.34,,280.0,280.0,-12.293,3.303,-5.266,23.642
2487.5,3.73,0.917,-35.209,1.898,9.159,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.164,1.963,-14.414,-7.817,-17.33,-9.89,-3.179,27.06,0.0,272.14,,280.0,280.0,-12.377,3.31,-5.256,23.643
2488.0,2.936,0.812,-34.188,1.882,9.16,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.345,1.879,-14.323,-7.803,-17.278,-9.814,-3.179,27.06,0.0,272.14,,280.0,280.0,-12.363,3.317,-5.264,23.609
2488.5,2.936,0.812,-34.188,1.882,9.16,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.345,1.879,-14.254,-7.764,-17.269,-9.786,-3.179,27.06,0.0,272.74,,280.0,280.0,-12.305,3.311,-5.24,23.615
2489.0,2.936,0.812,-34.188,1.882,9.16,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.345,1.879,-14.254,-7.76,-17.283,-9.787,-3.179,27.06,0.0,272.74,,280.0,280.0,-12.268,3.304,-5.243,23.581
2489.5,2.936,0.812,-34.188,1.882,9.16,4.129,33.011,3.7,-29.848,-2.729,0.0,34.8,34.9,9.345,1.879,-14.356,-7.8,-17.286,-9.897,-3.179,27.06,0.0,272.04,,280.0,280.0,-12.271,3.298,-5.252,23.55
2490.0,2.936,0.812,-34.188,1.882,9.16,4.131,33.003,3.675,-29.802,-2.757,0.0,34.849,34.951,9.345,1.879,-14.358,-7.848,-17.247,-9.938,-3.192,27.054,0.0,272.04,,280.0,280.0,-12.335,3.292,-5.255,23.56
2490.5,2.936,0.812,-34.188,1.882,9.16,4.131,33.003,3.675,-29.802,-2.757,0.0,34.8,35.0,9.345,1.879,-14.325,-7.834,-17.22,-9.874,-3.192,27.054,0.0,272.34,,280.0,280.0,-12.348,3.281,-5.25,23.581
2491.0,3.035,0.813,-34.327,1.855,9.221,4.131,33.003,3.675,-29.802,-2.757,0.0,34.8,35.0,9.366,1.903,-14.243,-7.772,-17.226,-9.755,-3.192,27.054,0.0,272.34,,280.0,280.0,-12.313,3.281,-5.254,23.6
2491.5,3.035,0.813,-34.327,1.855,9.221,4.131,33.003,3.675,-29.802,-2.757,0.0,34.8,35.0,9.366,1.903,-14.207,-7.747,-17.226,-9.757,-3.192,27.054,0.0,272.94,,280.0,280.0,-12.249,3.277,-5.238,23.577
2492.0,3.035,0.813,-34.327,1.855,9.221,4.131,33.003,3.675,-29.802,-2.757,0.0,34.8,35.0,9.366,1.903,-14.246,-7.768,-17.207,-9.799,-3.192,27.054,0.0,272.94,,280.0,280.0,-12.234,3.273,-5.24,23.572
2492.5,3.035,0.813,-34.327,1.855,9.221,4.131,33.003,3.675,-29.802,-2.757,0.0,34.8,35.0,9.366,1.903,-14.202,-7.803,-17.182,-9.884,-3.192,27.054,0.0,273.04,,280.0,280.0,-12.255,3.269,-5.254,23.569
2493.0,3.035,0.813,-34.327,1.855,9.221,4.116,33.005,3.685,-29.73,-2.748,0.0,34.851,34.996,9.366,1.903,-14.286,-7.801,-17.167,-9.87,-3.186,27.054,0.0,273.04,,280.0,280.0,-12.268,3.265,-5.249,23.579
2493.5,3.035,0.813,-34.327,1.855,9.221,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.366,1.903,-14.283,-7.782,-17.215,-9.832,-3.186,27.054,0.0,272.84,,280.0,280.0,-12.281,3.261,-5.234,23.538
2494.0,3.035,0.813,-34.327,1.855,9.221,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.366,1.903,-14.24,-7.763,-17.218,-9.779,-3.186,27.054,0.0,272.84,,280.0,280.0,-12.278,3.258,-5.225,23.5
2494.5,2.674,0.695,-34.047,1.925,9.24,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.313,1.798,-14.242,-7.764,-17.229,-9.824,-3.186,27.054,0.0,273.44,,280.0,280.0,-12.25,3.254,-5.229,23.461
2495.0,2.674,0.695,-34.047,1.925,9.24,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.313,1.798,-14.279,-7.796,-17.193,-9.884,-3.186,27.054,0.0,273.44,,280.0,280.0,-12.265,3.244,-5.229,23.451
2495.5,2.674,0.695,-34.047,1.925,9.24,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.313,1.798,-14.256,-7.804,-17.165,-9.878,-3.186,27.054,0.0,273.84,,280.0,280.0,-12.288,3.235,-5.239,23.405
2496.0,2.674,0.695,-34.047,1.925,9.24,4.116,33.005,3.685,-29.73,-2.748,0.0,34.9,35.0,9.313,1.798,-14.269,-7.776,-17.188,-9.839,-3.186,27.054,0.0,273.84,,280.0,280.0,-12.276,3.226,-5.248,23.425
2496.5,2.674,0.695,-34.047,1.925,9.24,4.114,33.002,3.669,-29.669,-2.759,0.0,34.86,34.964,9.313,1.798,-14.243,-7.759,-17.2,-9.772,-3.175,27.056,0.0,273.64,,280.0,280.0,-12.268,3.217,-5.258,23.403
2497.0,2.674,0.695,-34.047,1.925,9.24,4.114,33.002,3.669,-29.669,-2.759,0.0,34.9,35.0,9.313,1.798,-14.219,-7.743,-17.204,-9.746,-3.175,27.056,0.0,273.64,,280.0,280.0,-12.244,3.208,-5.219,23.401
2497.5,3.258,0.757,-35.209,1.889,9.231,4.114,33.002,3.669,-29.669,-2.759,0.0,34.9,35.0,9.278,1.943,-14.224,-7.732,-17.245,-9.771,-3.175,27.056,0.0,273.14,,280.0,280.0,-12.228,3.199,-5.214,23.414
2498.0,3.258,0.757,-35.209,1.889,9.231,4.114,33.002,3.669,-29.669,-2.759,0.0,34.9,35.0,9.278,1.943,-14.326,-7.82,-17.185,-9.911,-3.175,27.056,0.0,273.14,,280.0,280.0,-12.243,3.2,-5.218,23.371
2498.5,3.258,0.757,-35.209,1.889,9.231,4.114,33.002,3.669,-29.669,-2.759,0.0,34.9,35.0,9.278,1.943,-14.363,-7.783,-17.232,-9.862,-3.175,27.056,0.0,273.44,,280.0,280.0,-12.311,3.201,-5.238,23.322
2499.0,3.258,0.757,-35.209,1.889,9.231,4.114,33.002,3.669,-29.669,-2.759,0.0,34.9,35.0,9.278,1.943,-14.264,-7.764,-17.223,-9.788,-3.175,27.056,0.0,273.44,,280.0,280.0,-12.31,3.202,-5.234,23.411
2499.5,3.258,0.757,-35.209,1.889,9.231,4.115,33.01,3.668,-29.621,-2.745,0.0,34.864,35.047,9.278,1.943,-14.194,-7.736,-17.207,-9.722,-3.184,27.062,0.0,272.54,,280.0,280.0,-12.26,3.203,-5.249,23.513
2500.0,3.258,0.757,-35.209,1.889,9.231,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.278,1.943,-14.182,-7.718,-17.227,-9.76,-3.184,27.062,0.0,272.54,,280.0,280.0,-12.215,3.204,-5.212,23.511
2500.5,3.258,0.757,-35.209,1.889,9.231,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.278,1.943,-14.266,-7.795,-17.166,-9.852,-3.184,27.062,0.0,271.84,,280.0,280.0,-12.222,3.205,-5.246,23.503
2501.0,3.506,0.894,-35.019,1.91,9.221,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.268,2.037,-14.315,-7.802,-17.147,-9.906,-3.184,27.062,0.0,271.84,,280.0,280.0,-12.27,3.206,-5.226,23.491
2501.5,3.506,0.894,-35.019,1.91,9.221,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.268,2.037,-14.239,-7.751,-17.178,-9.771,-3.184,27.062,0.0,272.34,,280.0,280.0,-12.235,3.215,-5.23,23.456
2502.0,3.506,0.894,-35.019,1.91,9.221,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.268,2.037,-14.204,-7.713,-17.201,-9.731,-3.184,27.062,0.0,272.34,,280.0,280.0,-12.235,3.215,-5.212,23.467
2502.5,3.506,0.894,-35.019,1.91,9.221,4.115,33.01,3.668,-29.621,-2.745,0.0,34.9,35.0,9.268,2.037,-14.194,-7.713,-17.219,-9.739,-3.184,27.062,0.0,272.54,,280.0,280.0,-12.212,3.22,-5.225,23.447
2503.0,3.506,0.894,-35.019,1.91,9.221,4.143,33.026,3.652,-29.547,-2.742,0.0,34.876,35.063,9.268,2.037,-14.215,-7.721,-17.193,-9.785,-3.174,27.075,0.0,272.54,,280.0,280.0,-12.216,3.225,-5.212,23.439
2503.5,3.506,0.894,-35.019,1.91,9.221,4.143,33.026,3.652,-29.547,-2.742,0.0,34.9,35.1,9.268,2.037,-14.212,-7.792,-17.144,-9.825,-3.174,27.075,0.0,272.34,,280.0,280.0,-12.228,3.229,-5.189,23.412
2504.0,3.798,0.902,-35.209,1.894,9.293,4.143,33.026,3.652,-29.547,-2.742,0.0,34.9,35.1,9.094,1.876,-14.238,-7.759,-17.146,-9.832,-3.174,27.075,0.0,272.34,,280.0,280.0,-12.243,3.234,-5.227,23.279
2504.5,3.798,0.902,-35.209,1.894,9.293,4.143,33.026,3.652,-29.547,-2.742,0.0,34.9,35.1,9.094,1.876,-14.269,-7.733,-17.155,-9.792,-3.174,27.075,0.0,271.94,,280.0,280.0,-12.244,3.243,-5.211,23.229
2505.0,3.798,0.902,-35.209,1.894,9.293,4.143,33.026,3.652,-29.547,-2.742,0.0,34.9,35.1,9.094,1.876,-14.25,-7.74,-17.195,-9.784,-3.174,27.075,0.0,271.94,,280.0,280.0,-12.237,3.252,-5.216,23.229
2505.5,3.798,0.902,-35.209,1.894,9.293,4.143,33.026,3.652,-29.547,-2.742,0.0,34.9,35.1,9.094,1.876,-14.211,-7.706,-17.234,-9.743,-3.174,27.075,0.0,272.44,,280.0,280.0,-12.242,3.261,-5.213,23.198
2506.0,3.798,0.902,-35.209,1.894,9.293,4.139,33.032,3.692,-29.494,-2.731,0.0,34.888,35.107,9.094,1.876,-14.252,-7.743,-17.215,-9.802,-3.173,27.076,0.0,272.44,,280.0,280.0,-12.223,3.27,-5.196,23.131
2506.5,3.798,0.902,-35.209,1.894,9.293,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.094,1.876,-14.248,-7.762,-17.166,-9.852,-3.173,27.076,0.0,272.44,,280.0,280.0,-12.253,3.279,-5.196,23.11
2507.0,3.301,0.857,-33.529,1.922,9.189,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.453,1.795,-14.239,-7.764,-17.174,-9.832,-3.173,27.076,0.0,272.44,,280.0,280.0,-12.257,3.287,-5.206,23.094
2507.5,3.301,0.857,-33.529,1.922,9.189,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.453,1.795,-14.248,-7.747,-17.187,-9.787,-3.173,27.076,0.0,271.74,,280.0,280.0,-12.252,3.287,-5.197,23.114
2508.0,3.301,0.857,-33.529,1.922,9.189,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.453,1.795,-14.238,-7.735,-17.197,-9.736,-3.173,27.076,0.0,271.74,,280.0,280.0,-12.242,3.288,-5.21,23.125
2508.5,3.301,0.857,-33.529,1.922,9.189,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.453,1.795,-14.197,-7.698,-17.212,-9.731,-3.173,27.076,0.0,272.84,,280.0,280.0,-12.226,3.288,-5.195,23.127
2509.0,3.301,0.857,-33.529,1.922,9.189,4.139,33.032,3.692,-29.494,-2.731,0.0,34.9,35.1,9.453,1.795,-14.28,-7.775,-17.164,-9.853,-3.173,27.076,0.0,272.84,,280.0,280.0,-12.209,3.288,-5.194,23.143
2509.5,3.301,0.857,-33.529,1.922,9.189,4.15,33.035,3.693,-29.447,-2.751,0.0,34.895,35.119,9.453,1.795,-14.247,-7.78,-17.153,-9.821,-3.173,27.066,0.0,271.84,,280.0,280.0,-12.268,3.288,-5.215,23.115
2510.0,3.301,0.857,-33.529,1.922,9.189,4.15,33.035,3.693,-29.447,-2.751,0.0,34.9,35.1,9.453,1.795,-14.259,-7.745,-17.171,-9.81,-3.173,27.066,0.0,271.84,,280.0,280.0,-12.25,3.288,-5.211,23.138
2510.5,3.124,0.848,-34.326,1.879,9.177,4.15,33.035,3.693,-29.447,-2.751,0.0,34.9,35.1,9.307,1.973,-14.223,-7.724,-17.183,-9.736,-3.173,27.066,0.0,272.74,,280.0,280.0,-12.246,3.289,-5.208,23.116
2511.0,3.124,0.848,-34.326,1.879,9.177,4.15,33.035,3.693,-29.447,-2.751,0.0,34.9,35.1,9.307,1.973,-14.151,-7.673,-17.132,-9.67,-3.173,27.066,0.0,272.74,,280.0,280.0,-12.216,3.286,-5.188,23.079
2511.5,3.124,0.848,-34.326,1.879,9.177,4.15,33.035,3.693,-29.447,-2.751,0.0,34.9,35.1,9.307,1.973,-14.114,-7.692,-17.122,-9.705,-3.173,27.066,0.0,272.54,,280.0,280.0,-12.157,3.283,-5.185,23.049
2512.0,3.124,0.848,-34.326,1.879,9.177,4.15,33.035,3.693,-29.447,-2.751,0.0,34.9,35.1,9.307,1.973,-14.261,-7.731,-17.18,-9.799,-3.173,27.066,0.0,272.54,,280.0,280.0,-12.158,3.281,-5.188,23.024
2512.5,3.124,0.848,-34.326,1.879,9.177,4.102,33.044,3.684,-29.391,-2.744,0.0,34.897,35.133,9.307,1.973,-14.262,-7.757,-17.205,-9.812,-3.179,27.072,0.0,272.44,,280.0,280.0,-12.243,3.278,-5.195,23.077
2513.0,3.124,0.848,-34.326,1.879,9.177,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.307,1.973,-14.275,-7.742,-17.242,-9.795,-3.179,27.072,0.0,272.44,,280.0,280.0,-12.259,3.276,-5.184,23.088
2513.5,2.433,0.627,-34.445,1.911,9.11,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.386,1.93,-14.254,-7.735,-17.263,-9.752,-3.179,27.072,0.0,271.44,,280.0,280.0,-12.263,3.273,-5.191,23.105
2514.0,2.433,0.627,-34.445,1.911,9.11,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.386,1.93,-14.308,-7.726,-17.288,-9.769,-3.179,27.072,0.0,271.44,,280.0,280.0,-12.251,3.259,-5.201,23.143
2514.5,2.433,0.627,-34.445,1.911,9.11,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.386,1.93,-14.302,-7.749,-17.285,-9.861,-3.179,27.072,0.0,272.34,,280.0,280.0,-12.273,3.246,-5.2,23.194
2515.0,2.433,0.627,-34.445,1.911,9.11,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.386,1.93,-14.355,-7.809,-17.248,-9.897,-3.179,27.072,0.0,272.34,,280.0,280.0,-12.299,3.232,-5.213,23.233
2515.5,2.433,0.627,-34.445,1.911,9.11,4.102,33.044,3.684,-29.391,-2.744,0.0,34.9,35.1,9.386,1.93,-14.385,-7.775,-17.254,-9.843,-3.179,27.072,0.0,273.34,,280.0,280.0,-12.327,3.219,-5.226,23.38
2516.0,2.433,0.627,-34.445,1.911,9.11,4.101,33.044,3.681,-29.343,-2.736,0.0,34.914,35.153,9.386,1.93,-14.268,-7.741,-17.253,-9.792,-3.174,27.073,0.0,273.34,,280.0,280.0,-12.314,3.206,-5.21,23.431
2516.5,2.433,0.627,-34.445,1.911,9.11,4.101,33.044,3.681,-29.343,-2.736,0.0,34.9,35.2,9.386,1.93,-14.286,-7.745,-17.281,-9.812,-3.174,27.073,0.0,272.84,,280.0,280.0,-12.263,3.194,-5.223,23.47
2517.0,3.1,0.821,-33.179,1.911,9.126,4.101,33.044,3.681,-29.343,-2.736,0.0,34.9,35.2,9.486,1.839,-14.286,-7.776,-17.237,-9.836,-3.174,27.073,0.0,272.84,,280.0,280.0,-12.281,3.181,-5.221,23.47
2517.5,3.1,0.821,-33.179,1.911,9.126,4.101,33.044,3.681,-29.343,-2.736,0.0,34.9,35.2,9.486,1.839,-14.317,-7.785,-17.244,-9.86,-3.174,27.073,0.0,272.94,,280.0,280.0,-12.284,3.18,-5.212,23.424
2518.0,3.1,0.821,-33.179,1.911,9.126,4.101,33.044,3.681,-29.343,-2.736,0.0,34.9,35.2,9.486,1.839,-14.341,-7.773,-17.254,-9.86,-3.174,27.073,0.0,272.94,,280.0,280.0,-12.301,3.179,-5.234,23.391
2518.5,3.1,0.821,-33.179,1.911,9.126,4.101,33.044,3.681,-29.343,-2.736,0.0,34.9,35.2,9.486,1.839,-14.325,-7.767,-17.29,-9.812,-3.174,27.073,0.0,272.44,,280.0,280.0,-12.307,3.177,-5.219,23.388
2519.0,3.1,0.821,-33.179,1.911,9.126,4.151,33.057,3.684,-29.309,-2.743,0.0,34.932,35.163,9.486,1.839,-14.268,-7.735,-17.28,-9.755,-3.185,27.072,0.0,272.44,,280.0,280.0,-12.298,3.176,-5.223,23.401
2519.5,3.1,0.821,-33.179,1.911,9.126,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.486,1.839,-14.258,-7.746,-17.307,-9.775,-3.185,27.072,0.0,272.84,,280.0,280.0,-12.26,3.175,-5.217,23.436
2520.0,3.761,0.91,-35.209,1.905,9.199,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.297,1.946,-14.319,-7.798,-17.224,-9.895,-3.185,27.072,0.0,272.84,,280.0,280.0,-12.272,3.174,-5.236,23.468
2520.5,3.761,0.91,-35.209,1.905,9.199,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.297,1.946,-14.334,-7.826,-17.229,-9.872,-3.185,27.072,0.0,272.64,,280.0,280.0,-12.309,3.183,-5.23,23.498
2521.0,3.761,0.91,-35.209,1.905,9.199,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.297,1.946,-14.322,-7.773,-17.267,-9.814,-3.185,27.072,0.0,272.64,,280.0,280.0,-12.315,3.193,-5.25,23.535
2521.5,3.761,0.91,-35.209,1.905,9.199,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.297,1.946,-14.258,-7.754,-17.261,-9.789,-3.185,27.072,0.0,272.94,,280.0,280.0,-12.294,3.202,-5.247,23.59
2522.0,3.761,0.91,-35.209,1.905,9.199,4.151,33.057,3.684,-29.309,-2.743,0.0,34.9,35.2,9.297,1.946,-14.216,-7.745,-17.269,-9.765,-3.185,27.072,0.0,272.94,,280.0,280.0,-12.266,3.211,-5.233,23.65
2522.5,3.761,0.91,-35.209,1.905,9.199,4.165,33.047,3.682,-29.301,-2.73,0.0,34.935,35.217,9.297,1.946,-14.302,-7.767,-17.249,-9.863,-3.174,27.07,0.0,272.54,,280.0,280.0,-12.249,3.22,-5.229,23.661
2523.0,3.761,0.91,-35.209,1.905,9.199,4.165,33.047,3.682,-29.301,-2.73,0.0,34.9,35.2,9.297,1.946,-14.343,-7.811,-17.207,-9.896,-3.174,27.07,0.0,272.54,,280.0,280.0,-12.295,3.229,-5.24,23.674
2523.5,3.903,0.926,-35.209,1.918,9.244,4.165,33.047,3.682,-29.301,-2.73,0.0,34.9,35.2,9.21,1.854,-14.309,-7.775,-17.248,-9.815,-3.174,27.07,0.0,272.34,,280.0,280.0,-12.314,3.238,-5.236,23.682
2524.0,3.903,0.926,-35.209,1.918,9.244,4.165,33.047,3.682,-29.301,-2.73,0.0,34.9,35.2,9.21,1.854,-14.224,-7.76,-17.243,-9.744,-3.174,27.07,0.0,272.34,,280.0,280.0,-12.287,3.249,-5.234,23.63
2524.5,3.903,0.926,-35.209,1.918,9.244,4.165,33.047,3.682,-29.301,-2.73,0.0,34.9,35.2,9.21,1.854,-14.207,-7.723,-17.232,-9.742,-3.174,27.07,0.0,271.34,,280.0,280.0,-12.243,3.259,-5.226,23.678
2525.0,3.903,0.926,-35.209,1.918,9.244,4.165,33.047,3.682,-29.301,-2.73,0.0,34.9,35.2,9.21,1.854,-14.27,-7.748,-17.233,-9.82,-3.174,27.07,0.0,271.34,,280.0,280.0,-12.226,3.27,-5.211,23.69
2525.5,3.903,0.926,-35.209,1.918,9.244,4.159,33.063,3.668,-29.255,-2.752,0.0,34.945,35.211,9.21,1.854,-14.266,-7.788,-17.193,-9.853,-3.183,27.075,0.0,272.14,,280.0,280.0,-12.268,3.28,-5.225,23.692
2526.0,3.903,0.926,-35.209,1.918,9.244,4.159,33.063,3.668,-29.255,-2.752,0.0,34.9,35.2,9.21,1.854,-14.34,-7.775,-17.234,-9.844,-3.183,27.075,0.0,272.14,,280.0,280.0,-12.275,3.291,-5.229,23.649
2526.5,3.497,0.927,-34.408,1.885,9.168,4.159,33.063,3.668,-29.255,-2.752,0.0,34.9,35.2,9.299,1.932,-14.322,-7.773,-17.234,-9.802,-3.183,27.075,0.0,271.64,,280.0,280.0,-12.299,3.301,-5.239,23.676
2527.0,3.497,0.927,-34.408,1.885,9.168,4.159,33.063,3.668,-29.255,-2.752,0.0,34.9,35.2,9.299,1.932,-14.209,-7.731,-17.222,-9.74,-3.183,27.075,0.0,271.64,,280.0,280.0,-12.283,3.304,-5.23,23.653
2527.5,3.497,0.927,-34.408,1.885,9.168,4.159,33.063,3.668,-29.255,-2.752,0.0,34.9,35.2,9.299,1.932,-14.284,-7.742,-17.276,-9.794,-3.183,27.075,0.0,271.84,,280.0,280.0,-12.226,3.307,-5.206,23.625
2528.0,3.497,0.927,-34.408,1.885,9.168,4.159,33.063,3.668,-29.255,-2.752,0.0,34.9,35.2,9.299,1.932,-14.347,-7.809,-17.237,-9.869,-3.183,27.075,0.0,271.84,,280.0,280.0,-12.274,3.31,-5.227,23.634
2528.5,3.497,0.927,-34.408,1.885,9.168,4.147,33.066,3.681,-29.21,-2.742,0.0,34.953,35.204,9.299,1.932,-14.357,-7.815,-17.23,-9.891,-3.173,27.08,0.0,271.14,,280.0,280.0,-12.315,3.313,-5.225,23.584
2529.0,3.497,0.927,-34.408,1.885,9.168,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.299,1.932,-14.319,-7.758,-17.227,-9.824,-3.173,27.08,0.0,271.14,,280.0,280.0,-12.323,3.316,-5.225,23.595
2529.5,3.497,0.927,-34.408,1.885,9.168,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.299,1.932,-14.264,-7.758,-17.214,-9.8,-3.173,27.08,0.0,271.44,,280.0,280.0,-12.282,3.319,-5.223,23.499
2530.0,2.728,0.747,-34.194,1.884,9.181,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.36,1.886,-14.233,-7.721,-17.242,-9.748,-3.173,27.08,0.0,271.44,,280.0,280.0,-12.259,3.322,-5.219,23.428
2530.5,2.728,0.747,-34.194,1.884,9.181,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.36,1.886,-14.296,-7.783,-17.224,-9.842,-3.173,27.08,0.0,270.94,,280.0,280.0,-12.236,3.312,-5.216,23.415
2531.0,2.728,0.747,-34.194,1.884,9.181,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.36,1.886,-14.339,-7.783,-17.173,-9.864,-3.173,27.08,0.0,270.94,,280.0,280.0,-12.286,3.303,-5.225,23.37
2531.5,2.728,0.747,-34.194,1.884,9.181,4.147,33.066,3.681,-29.21,-2.742,0.0,35.0,35.2,9.36,1.886,-14.321,-7.795,-17.191,-9.844,-3.173,27.08,0.0,271.94,,280.0,280.0,-12.29,3.293,-5.234,23.415
2532.0,2.728,0.747,-34.194,1.884,9.181,4.126,33.074,3.682,-29.161,-2.729,0.0,34.971,35.251,9.36,1.886,-14.249,-7.767,-17.241,-9.798,-3.159,27.095,0.0,271.94,,280.0,280.0,-12.288,3.284,-5.241,23.366
2532.5,2.728,0.747,-34.194,1.884,9.181,4.126,33.074,3.682,-29.161,-2.729,0.0,35.0,35.3,9.36,1.886,-14.242,-7.751,-17.248,-9.742,-3.159,27.095,0.0,271.34,,280.0,280.0,-12.264,3.275,-5.219,23.343
2533.0,2.001,0.568,-34.337,1.808,9.189,4.126,33.074,3.682,-29.161,-2.729,0.0,35.0,35.3,9.311,1.953,-14.219,-7.726,-17.243,-9.745,-3.159,27.095,0.0,271.34,,280.0,280.0,-12.246,3.266,-5.205,23.369
2533.5,2.001,0.568,-34.337,1.808,9.189,4.126,33.074,3.682,-29.161,-2.729,0.0,35.0,35.3,9.311,1.953,-14.278,-7.737,-17.249,-9.808,-3.159,27.095,0.0,272.44,,280.0,280.0,-12.233,3.245,-5.2,23.353
2534.0,2.001,0.568,-34.337,1.808,9.189,4.126,33.074,3.682,-29.161,-2.729,0.0,35.0,35.3,9.311,1.953,-14.283,-7.79,-17.215,-9.891,-3.159,27.095,0.0,272.44,,280.0,280.0,-12.268,3.225,-5.209,23.381
2534.5,2.001,0.568,-34.337,1.808,9.189,4.126,33.074,3.682,-29.161,-2.729,0.0,35.0,35.3,9.311,1.953,-14.281,-7.77,-17.235,-9.806,-3.159,27.095,0.0,271.44,,280.0,280.0,-12.295,3.205,-5.21,23.394
2535.0,2.001,0.568,-34.337,1.808,9.189,4.115,33.074,3.688,-29.129,-2.732,0.0,34.969,35.225,9.311,1.953,-14.266,-7.721,-17.243,-9.774,-3.144,27.098,0.0,271.44,,280.0,280.0,-12.273,3.185,-5.221,23.386
2535.5,2.001,0.568,-34.337,1.808,9.189,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.311,1.953,-14.207,-7.722,-17.25,-9.738,-3.144,27.098,0.0,272.34,,280.0,280.0,-12.251,3.166,-5.198,23.409
2536.0,2.001,0.568,-34.337,1.808,9.189,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.311,1.953,-14.281,-7.748,-17.268,-9.792,-3.144,27.098,0.0,272.34,,280.0,280.0,-12.229,3.147,-5.189,23.4
2536.5,3.926,0.96,-34.801,1.911,9.25,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.321,1.781,-14.299,-7.769,-17.21,-9.873,-3.144,27.098,0.0,271.74,,280.0,280.0,-12.272,3.128,-5.216,23.369
2537.0,3.926,0.96,-34.801,1.911,9.25,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.321,1.781,-14.324,-7.789,-17.188,-9.883,-3.144,27.098,0.0,271.74,,280.0,280.0,-12.288,3.141,-5.203,23.355
2537.5,3.926,0.96,-34.801,1.911,9.25,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.321,1.781,-14.317,-7.774,-17.23,-9.825,-3.144,27.098,0.0,272.34,,280.0,280.0,-12.296,3.154,-5.194,23.38
2538.0,3.926,0.96,-34.801,1.911,9.25,4.115,33.074,3.688,-29.129,-2.732,0.0,35.0,35.2,9.321,1.781,-14.176,-7.685,-17.219,-9.734,-3.144,27.098,0.0,272.34,,280.0,280.0,-12.286,3.166,-5.22,23.337
2538.5,3.926,0.96,-34.801,1.911,9.25,4.144,33.08,3.68,-29.08,-2.721,0.0,34.983,35.279,9.321,1.781,-14.23,-7.711,-17.281,-9.77,-3.146,27.108,0.0,271.44,,280.0,280.0,-12.203,3.179,-5.188,23.324
2539.0,3.926,0.96,-34.801,1.911,9.25,4.144,33.08,3.68,-29.08,-2.721,0.0,35.0,35.3,9.321,1.781,-14.355,-7.788,-17.27,-9.862,-3.146,27.108,0.0,271.44,,280.0,280.0,-12.248,3.191,-5.196,23.36
2539.5,3.505,0.892,-34.427,1.93,9.212,4.144,33.08,3.68,-29.08,-2.721,0.0,35.0,35.3,9.288,1.727,-14.328,-7.79,-17.218,-9.876,-3.146,27.108,0.0,271.54,,280.0,280.0,-12.319,3.203,-5.192,23.341
2540.0,3.505,0.892,-34.427,1.93,9.212,4.144,33.08,3.68,-29.08,-2.721,0.0,35.0,35.3,9.288,1.727,-14.303,-7.765,-17.224,-9.816,-3.146,27.108,0.0,271.54,,280.0,280.0,-12.303,3.208,-5.22,23.348
2540.5,3.505,0.892,-34.427,1.93,9.212,4.144,33.08,3.68,-29.08,-2.721,0.0,35.0,35.3,9.288,1.727,-14.23,-7.722,-17.224,-9.746,-3.146,27.108,0.0,271.44,,280.0,280.0,-12.277,3.213,-5.193,23.336
2541.0,3.505,0.892,-34.427,1.93,9.212,4.144,33.08,3.68,-29.08,-2.721,0.0,35.0,35.3,9.288,1.727,-14.186,-7.702,-17.204,-9.731,-3.146,27.108,0.0,271.44,,280.0,280.0,-12.23,3.218,-5.184,23.33
2541.5,3.505,0.892,-34.427,1.93,9.212,4.146,33.091,3.678,-29.048,-2.713,0.0,34.986,35.291,9.288,1.727,-14.212,-7.746,-17.16,-9.821,-3.148,27.117,0.0,272.14,,280.0,280.0,-12.205,3.223,-5.187,23.368
2542.0,3.505,0.892,-34.427,1.93,9.212,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.288,1.727,-14.278,-7.778,-17.145,-9.877,-3.148,27.117,0.0,272.14,,280.0,280.0,-12.235,3.227,-5.202,23.386
2542.5,3.505,0.892,-34.427,1.93,9.212,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.288,1.727,-14.286,-7.744,-17.176,-9.799,-3.148,27.117,0.0,269.94,,280.0,280.0,-12.269,3.232,-5.203,23.442
2543.0,3.707,0.88,-35.209,1.849,9.252,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.193,1.974,-14.198,-7.719,-17.194,-9.734,-3.148,27.117,0.0,269.94,,280.0,280.0,-12.251,3.236,-5.201,23.457
2543.5,3.707,0.88,-35.209,1.849,9.252,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.193,1.974,-14.171,-7.7,-17.155,-9.693,-3.148,27.117,0.0,272.24,,280.0,280.0,-12.211,3.244,-5.185,23.435
2544.0,3.707,0.88,-35.209,1.849,9.252,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.193,1.974,-14.158,-7.675,-17.216,-9.701,-3.148,27.117,0.0,272.24,,280.0,280.0,-12.18,3.252,-5.172,23.464
2544.5,3.707,0.88,-35.209,1.849,9.252,4.146,33.091,3.678,-29.048,-2.713,0.0,35.0,35.3,9.193,1.974,-14.272,-7.713,-17.239,-9.803,-3.148,27.117,0.0,269.24,,280.0,280.0,-12.187,3.259,-5.187,23.49
2545.0,3.707,0.88,-35.209,1.849,9.252,4.155,33.089,3.699,-29.012,-2.723,0.0,34.997,35.291,9.193,1.974,-14.338,-7.754,-17.189,-9.815,-3.147,27.128,0.0,269.24,,280.0,280.0,-12.257,3.266,-5.182,23.522
2545.5,3.707,0.88,-35.209,1.849,9.252,4.155,33.089,3.699,-29.012,-2.723,0.0,35.0,35.3,9.193,1.974,-14.243,-7.705,-17.199,-9.753,-3.147,27.128,0.0,271.84,,280.0,280.0,-12.274,3.274,-5.187,23.546
2546.0,3.32,0.82,-35.209,1.85,9.208,4.155,33.089,3.699,-29.012,-2.723,0.0,35.0,35.3,9.226,2.005,-14.198,-7.697,-17.197,-9.705,-3.147,27.128,0.0,271.84,,280.0,280.0,-12.225,3.281,-5.18,23.568
2546.5,3.32,0.82,-35.209,1.85,9.208,4.155,33.089,3.699,-29.012,-2.723,0.0,35.0,35.3,9.226,2.005,-14.178,-7.689,-17.196,-9.706,-3.147,27.128,0.0,271.84,,280.0,280.0,-12.199,3.281,-5.159,23.619
2547.0,3.32,0.82,-35.209,1.85,9.208,4.155,33.089,3.699,-29.012,-2.723,0.0,35.0,35.3,9.226,2.005,-14.208,-7.674,-17.187,-9.736,-3.147,27.128,0.0,271.84,,280.0,280.0,-12.192,3.282,-5.158,23.627
2547.5,3.32,0.82,-35.209,1.85,9.208,4.155,33.089,3.699,-29.012,-2.723,0.0,35.0,35.3,9.226,2.005,-14.227,-7.727,-17.133,-9.79,-3.147,27.128,0.0,272.24,,280.0,280.0,-12.201,3.283,-5.173,23.717
2548.0,3.32,0.82,-35.209,1.85,9.208,4.138,33.093,3.696,-28.964,-2.705,0.0,35.008,35.276,9.226,2.005,-14.202,-7.74,-17.108,-9.791,-3.14,27.129,0.0,272.24,,280.0,280.0,-12.219,3.283,-5.156,23.694
2548.5,3.32,0.82,-35.209,1.85,9.208,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.226,2.005,-14.236,-7.675,-17.161,-9.701,-3.14,27.129,0.0,271.04,,280.0,280.0,-12.21,3.284,-5.158,23.648
2549.0,3.32,0.82,-35.209,1.85,9.208,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.226,2.005,-14.178,-7.657,-17.193,-9.687,-3.14,27.129,0.0,271.04,,280.0,280.0,-12.194,3.284,-5.155,23.628
2549.5,3.154,0.751,-35.209,1.856,9.268,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.169,1.932,-14.151,-7.632,-17.196,-9.67,-3.14,27.129,0.0,271.34,,280.0,280.0,-12.179,3.285,-5.138,23.662
2550.0,3.154,0.751,-35.209,1.856,9.268,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.169,1.932,-14.233,-7.671,-17.232,-9.742,-3.14,27.129,0.0,271.34,,280.0,280.0,-12.163,3.283,-5.14,23.662
2550.5,3.154,0.751,-35.209,1.856,9.268,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.169,1.932,-14.31,-7.756,-17.158,-9.841,-3.14,27.129,0.0,271.74,,280.0,280.0,-12.219,3.281,-5.153,23.624
2551.0,3.154,0.751,-35.209,1.856,9.268,4.138,33.093,3.696,-28.964,-2.705,0.0,35.0,35.3,9.169,1.932,-14.298,-7.748,-17.175,-9.818,-3.14,27.129,0.0,271.74,,280.0,280.0,-12.266,3.279,-5.147,23.494
2551.5,3.154,0.751,-35.209,1.856,9.268,4.142,33.088,3.668,-28.934,-2.72,0.0,35.013,35.271,9.169,1.932,-14.219,-7.72,-17.17,-9.728,-3.147,27.134,0.0,271.14,,280.0,280.0,-12.26,3.277,-5.157,23.539
2552.0,3.154,0.751,-35.209,1.856,9.268,4.142,33.088,3.668,-28.934,-2.72,0.0,35.0,35.3,9.169,1.932,-14.188,-7.66,-17.177,-9.69,-3.147,27.134,0.0,271.14,,280.0,280.0,-12.209,3.275,-5.151,23.547
2552.5,2.816,0.664,-35.209,1.914,9.285,4.142,33.088,3.668,-28.934,-2.72,0.0,35.0,35.3,9.201,1.84,-14.162,-7.659,-17.173,-9.701,-3.147,27.134,0.0,270.24,,280.0,280.0,-12.179,3.273,-5.141,23.582
2553.0,2.816,0.664,-35.209,1.914,9.285,4.142,33.088,3.668,-28.934,-2.72,0.0,35.0,35.3,9.201,1.84,-14.176,-7.727,-17.125,-9.765,-3.147,27.134,0.0,270.24,,280.0,280.0,-12.174,3.265,-5.131,23.582
2553.5,2.816,0.664,-35.209,1.914,9.285,4.142,33.088,3.668,-28.934,-2.72,0.0,35.0,35.3,9.201,1.84,-14.228,-7.709,-17.135,-9.774,-3.147,27.134,0.0,271.44,,280.0,280.0,-12.198,3.258,-5.146,23.595
2554.0,2.816,0.664,-35.209,1.914,9.285,4.142,33.088,3.668,-28.934,-2.72,0.0,35.0,35.3,9.201,1.84,-14.215,-7.695,-17.152,-9.733,-3.147,27.134,0.0,271.44,,280.0,280.0,-12.212,3.251,-5.147,23.608
2554.5,2.816,0.664,-35.209,1.914,9.285,4.139,33.085,3.68,-28.906,-2.716,0.0,35.02,35.328,9.201,1.84,-14.195,-7.661,-17.171,-9.681,-3.14,27.136,0.0,270.24,,280.0,280.0,-12.199,3.243,-5.139,23.653
2555.0,2.816,0.664,-35.209,1.914,9.285,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.201,1.84,-14.149,-7.658,-17.172,-9.652,-3.14,27.136,0.0,270.24,,280.0,280.0,-12.177,3.236,-5.128,23.63
2555.5,2.861,0.763,-34.146,1.948,9.215,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.303,1.748,-14.18,-7.65,-17.187,-9.662,-3.14,27.136,0.0,272.24,,280.0,280.0,-12.158,3.23,-5.117,23.631
2556.0,2.861,0.763,-34.146,1.948,9.215,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.303,1.748,-14.236,-7.726,-17.13,-9.787,-3.14,27.136,0.0,272.24,,280.0,280.0,-12.17,3.224,-5.152,23.643
2556.5,2.861,0.763,-34.146,1.948,9.215,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.303,1.748,-14.236,-7.691,-17.144,-9.753,-3.14,27.136,0.0,271.74,,280.0,280.0,-12.22,3.218,-5.13,23.628
2557.0,2.861,0.763,-34.146,1.948,9.215,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.303,1.748,-14.195,-7.68,-17.178,-9.706,-3.14,27.136,0.0,271.74,,280.0,280.0,-12.206,3.212,-5.139,23.645
2557.5,2.861,0.763,-34.146,1.948,9.215,4.139,33.085,3.68,-28.906,-2.716,0.0,35.0,35.3,9.303,1.748,-14.155,-7.66,-17.174,-9.66,-3.14,27.136,0.0,271.64,,280.0,280.0,-12.19,3.206,-5.149,23.67
2558.0,2.861,0.763,-34.146,1.948,9.215,4.132,33.098,3.69,-28.884,-2.706,0.0,35.02,35.337,9.303,1.748,-14.191,-7.659,-17.207,-9.669,-3.139,27.14,0.0,271.64,,280.0,280.0,-12.162,3.2,-5.115,23.692
2558.5,2.861,0.763,-34.146,1.948,9.215,4.132,33.098,3.69,-28.884,-2.706,0.0,35.0,35.3,9.303,1.748,-14.279,-7.685,-17.246,-9.761,-3.139,27.14,0.0,271.44,,280.0,280.0,-12.182,3.195,-5.126,23.745
2559.0,3.529,0.897,-34.988,1.831,9.21,4.132,33.098,3.69,-28.884,-2.706,0.0,35.0,35.3,9.318,2.004,-14.389,-7.717,-17.261,-9.809,-3.139,27.14,0.0,271.44,,280.0,280.0,-12.243,3.189,-5.134,23.774
2559.5,3.529,0.897,-34.988,1.831,9.21,4.132,33.098,3.69,-28.884,-2.706,0.0,35.0,35.3,9.318,2.004,-14.212,-7.675,-17.22,-9.715,-3.139,27.14,0.0,271.74,,280.0,280.0,-12.294,3.195,-5.133,23.802
2560.0,3.529,0.897,-34.988,1.831,9.21,4.132,33.098,3.69,-28.884,-2.706,0.0,35.0,35.3,9.318,2.004,-14.148,-7.654,-17.187,-9.686,-3.139,27.14,0.0,271.74,,280.0,280.0,-12.206,3.2,-5.124,23.844
2560.5,3.529,0.897,-34.988,1.831,9.21,4.132,33.098,3.69,-28.884,-2.706,0.0,35.0,35.3,9.318,2.004,-14.182,-7.675,-17.168,-9.703,-3.139,27.14,0.0,271.24,,280.0,280.0,-12.169,3.206,-5.12,23.847
2561.0,3.529,0.897,-34.988,1.831,9.21,4.122,33.115,3.69,-28.845,-2.704,0.0,35.027,35.303,9.318,2.004,-14.227,-7.693,-17.128,-9.773,-3.143,27.147,0.0,271.24,,280.0,280.0,-12.182,3.211,-5.12,23.835
2561.5,3.529,0.897,-34.988,1.831,9.21,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.318,2.004,-14.189,-7.693,-17.085,-9.77,-3.143,27.147,0.0,272.54,,280.0,280.0,-12.205,3.216,-5.132,23.834
2562.0,3.275,0.812,-35.209,1.924,9.276,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.214,1.822,-14.179,-7.678,-17.102,-9.727,-3.143,27.147,0.0,272.54,,280.0,280.0,-12.184,3.221,-5.109,23.784
2562.5,3.275,0.812,-35.209,1.924,9.276,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.214,1.822,-14.127,-7.651,-17.125,-9.675,-3.143,27.147,0.0,271.14,,280.0,280.0,-12.171,3.222,-5.124,23.786
2563.0,3.275,0.812,-35.209,1.924,9.276,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.214,1.822,-14.113,-7.624,-17.112,-9.62,-3.143,27.147,0.0,271.14,,280.0,280.0,-12.144,3.223,-5.095,23.769
2563.5,3.275,0.812,-35.209,1.924,9.276,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.214,1.822,-14.135,-7.674,-17.054,-9.722,-3.143,27.147,0.0,271.74,,280.0,280.0,-12.118,3.224,-5.113,23.764
2564.0,3.275,0.812,-35.209,1.924,9.276,4.122,33.115,3.69,-28.845,-2.704,0.0,35.0,35.3,9.214,1.822,-14.132,-7.697,-16.993,-9.722,-3.143,27.147,0.0,271.74,,280.0,280.0,-12.146,3.225,-5.117,23.761
2564.5,3.275,0.812,-35.209,1.924,9.276,4.134,33.107,3.693,-28.835,-2.719,0.0,35.03,35.34,9.214,1.822,-14.171,-7.652,-17.032,-9.682,-3.151,27.15,0.0,270.14,,280.0,280.0,-12.136,3.226,-5.109,23.714
2565.0,3.275,0.812,-35.209,1.924,9.276,4.134,33.107,3.693,-28.835,-2.719,0.0,35.0,35.3,9.214,1.822,-14.136,-7.627,-17.064,-9.633,-3.151,27.15,0.0,270.14,,280.0,280.0,-12.134,3.226,-5.115,23.687
2565.5,3.233,0.75,-35.209,1.862,9.211,4.134,33.107,3.693,-28.835,-2.719,0.0,35.0,35.3,9.203,1.9,-14.107,-7.622,-17.089,-9.59,-3.151,27.15,0.0,271.54,,280.0,280.0,-12.115,3.227,-5.071,23.7
2566.0,3.233,0.75,-35.209,1.862,9.211,4.134,33.107,3.693,-28.835,-2.719,0.0,35.0,35.3,9.203,1.9,-14.108,-7.608,-17.128,-9.634,-3.151,27.15,0.0,271.54,,280.0,280.0,-12.102,3.227,-5.084,23.677
2566.5,3.233,0.75,-35.209,1.862,9.211,4.134,33.107,3.693,-28.835,-2.719,0.0,35.0,35.3,9.203,1.9,-14.191,-7.659,-17.111,-9.721,-3.151,27.15,0.0,269.74,,280.0,280.0,-12.12,3.227,-5.1,23.667
2567.0,3.233,0.75,-35.209,1.862,9.211,4.134,33.107,3.693,-28.835,-2.719,0.0,35.0,35.3,9.203,1.9,-14.174,-7.677,-17.076,-9.709,-3.151,27.15,0.0,269.74,,280.0,280.0,-12.171,3.227,-5.093,23.627
2567.5,3.233,0.75,-35.209,1.862,9.211,4.137,33.099,3.668,-28.819,-2.711,0.0,35.034,35.326,9.203,1.9,-14.15,-7.639,-17.088,-9.649,-3.157,27.148,0.0,271.64,,280.0,280.0,-12.159,3.228,-5.116,23.552
2568.0,3.233,0.75,-35.209,1.862,9.211,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.203,1.9,-14.111,-7.611,-17.108,-9.621,-3.157,27.148,0.0,271.64,,280.0,280.0,-12.132,3.228,-5.106,23.464
2568.5,3.11,0.793,-34.471,1.863,9.22,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.272,1.779,-14.131,-7.597,-17.104,-9.629,-3.157,27.148,0.0,270.54,,280.0,280.0,-12.113,3.228,-5.079,23.415
2569.0,3.11,0.793,-34.471,1.863,9.22,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.272,1.779,-14.162,-7.647,-17.116,-9.717,-3.157,27.148,0.0,270.54,,280.0,280.0,-12.115,3.226,-5.09,23.365
2569.5,3.11,0.793,-34.471,1.863,9.22,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.272,1.779,-14.248,-7.688,-17.055,-9.754,-3.157,27.148,0.0,271.44,,280.0,280.0,-12.16,3.224,-5.102,23.283
2570.0,3.11,0.793,-34.471,1.863,9.22,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.272,1.779,-14.201,-7.659,-17.058,-9.705,-3.157,27.148,0.0,271.44,,280.0,280.0,-12.186,3.222,-5.097,23.266
2570.5,3.11,0.793,-34.471,1.863,9.22,4.137,33.099,3.668,-28.819,-2.711,0.0,35.0,35.3,9.272,1.779,-14.11,-7.622,-17.088,-9.631,-3.157,27.148,0.0,270.54,,280.0,280.0,-12.156,3.22,-5.09,23.239
2571.0,3.11,0.793,-34.471,1.863,9.22,4.142,33.113,3.673,-28.768,-2.713,0.0,35.043,35.308,9.272,1.779,-14.085,-7.615,-17.095,-9.588,-3.15,27.16,0.0,270.54,,280.0,280.0,-12.113,3.218,-5.081,23.266
2571.5,3.11,0.793,-34.471,1.863,9.22,4.142,33.113,3.673,-28.768,-2.713,0.0,35.0,35.3,9.272,1.779,-14.11,-7.616,-17.065,-9.669,-3.15,27.16,0.0,272.04,,280.0,280.0,-12.096,3.217,-5.069,23.222
2572.0,3.135,0.788,-34.264,1.955,9.191,4.142,33.113,3.673,-28.768,-2.713,0.0,35.0,35.3,9.271,1.679,-14.154,-7.692,-17.024,-9.72,-3.15,27.16,0.0,272.04,,280.0,280.0,-12.115,3.215,-5.085,23.204
2572.5,3.135,0.788,-34.264,1.955,9.191,4.142,33.113,3.673,-28.768,-2.713,0.0,35.0,35.3,9.271,1.679,-14.154,-7.652,-17.017,-9.71,-3.15,27.16,0.0,271.24,,280.0,280.0,-12.147,3.214,-5.091,23.211
2573.0,3.135,0.788,-34.264,1.955,9.191,4.142,33.113,3.673,-28.768,-2.713,0.0,35.0,35.3,9.271,1.679,-14.152,-7.615,-17.047,-9.649,-3.15,27.16,0.0,271.24,,280.0,280.0,-12.133,3.212,-5.085,23.209
2573.5,3.135,0.788,-34.264,1.955,9.191,4.142,33.113,3.673,-28.768,-2.713,0.0,35.0,35.3,9.271,1.679,-14.127,-7.622,-17.059,-9.607,-3.15,27.16,0.0,272.04,,280.0,280.0,-12.116,3.211,-5.073,23.178
2574.0,3.135,0.788,-34.264,1.955,9.191,4.115,33.117,3.686,-28.726,-2.719,0.0,35.045,35.352,9.271,1.679,-14.09,-7.589,-17.091,-9.61,-3.142,27.163,0.0,272.04,,280.0,280.0,-12.104,3.21,-5.073,23.144
2574.5,3.135,0.788,-34.264,1.955,9.191,4.115,33.117,3.686,-28.726,-2.719,0.0,35.0,35.4,9.271,1.679,-14.149,-7.623,-17.047,-9.671,-3.142,27.163,0.0,271.44,,280.0,280.0,-12.095,3.209,-5.056,23.143
2575.0,3.703,0.91,-34.991,1.909,9.274,4.115,33.117,3.686,-28.726,-2.719,0.0,35.0,35.4,9.31,1.753,-14.165,-7.655,-17.032,-9.717,-3.142,27.163,0.0,271.44,,280.0,280.0,-12.122,3.207,-5.083,23.187
2575.5,3.703,0.91,-34.991,1.909,9.274,4.115,33.117,3.686,-28.726,-2.719,0.0,35.0,35.4,9.31,1.753,-14.146,-7.63,-17.038,-9.669,-3.142,27.163,0.0,272.84,,280.0,280.0,-12.142,3.216,-5.074,23.21
2576.0,3.703,0.91,-34.991,1.909,9.274,4.115,33.117,3.686,-28.726,-2.719,0.0,35.0,35.4,9.31,1.753,-14.113,-7.601,-17.06,-9.618,-3.142,27.163,0.0,272.84,,280.0,280.0,-12.121,3.223,-5.063,23.279
2576.5,3.703,0.91,-34.991,1.909,9.274,4.115,33.117,3.686,-28.726,-2.719,0.0,35.0,35.4,9.31,1.753,-14.084,-7.563,-17.066,-9.576,-3.142,27.163,0.0,270.74,,280.0,280.0,-12.098,3.231,-5.061,23.346
2577.0,3.703,0.91,-34.991,1.909,9.274,4.134,33.116,3.694,-28.681,-2.727,0.0,35.044,35.259,9.31,1.753,-14.081,-7.587,-17.096,-9.613,-3.146,27.157,0.0,270.74,,280.0,280.0,-12.072,3.239,-5.052,23.334
2577.5,3.703,0.91,-34.991,1.909,9.274,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.31,1.753,-14.142,-7.662,-17.015,-9.733,-3.146,27.157,0.0,272.84,,280.0,280.0,-12.094,3.247,-5.071,23.338
2578.0,3.703,0.91,-34.991,1.909,9.274,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.31,1.753,-14.137,-7.641,-17.032,-9.666,-3.146,27.157,0.0,272.84,,280.0,280.0,-12.138,3.254,-5.073,23.385
2578.5,3.618,0.837,-35.209,1.848,9.254,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.238,1.842,-14.117,-7.608,-17.08,-9.63,-3.146,27.157,0.0,270.64,,280.0,280.0,-12.119,3.262,-5.054,23.439
2579.0,3.618,0.837,-35.209,1.848,9.254,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.238,1.842,-14.103,-7.603,-17.098,-9.595,-3.146,27.157,0.0,270.64,,280.0,280.0,-12.109,3.267,-5.063,23.448
2579.5,3.618,0.837,-35.209,1.848,9.254,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.238,1.842,-14.096,-7.574,-17.107,-9.606,-3.146,27.157,0.0,271.54,,280.0,280.0,-12.1,3.273,-5.058,23.436
2580.0,3.618,0.837,-35.209,1.848,9.254,4.134,33.116,3.694,-28.681,-2.727,0.0,35.0,35.3,9.238,1.842,-14.204,-7.617,-17.1,-9.69,-3.146,27.157,0.0,271.54,,280.0,280.0,-12.096,3.279,-5.055,23.454
2580.5,3.618,0.837,-35.209,1.848,9.254,4.138,33.118,3.711,-28.646,-2.704,0.0,35.05,35.262,9.238,1.842,-14.165,-7.628,-17.056,-9.728,-3.149,27.165,0.0,271.04,,280.0,280.0,-12.153,3.284,-5.068,23.507
2581.0,3.618,0.837,-35.209,1.848,9.254,4.138,33.118,3.711,-28.646,-2.704,0.0,35.0,35.3,9.238,1.842,-14.16,-7.638,-17.048,-9.701,-3.149,27.165,0.0,271.04,,280.0,280.0,-12.144,3.29,-5.067,23.514
2581.5,3.386,0.779,-35.209,1.859,9.24,4.138,33.118,3.711,-28.646,-2.704,0.0,35.0,35.3,9.255,1.93,-14.105,-7.593,-17.097,-9.617,-3.149,27.165,0.0,272.64,,280.0,280.0,-12.137,3.295,-5.059,23.507
2582.0,3.386,0.779,-35.209,1.859,9.24,4.138,33.118,3.711,-28.646,-2.704,0.0,35.0,35.3,9.255,1.93,-14.07,-7.58,-17.12,-9.594,-3.149,27.165,0.0,272.64,,280.0,280.0,-12.103,3.297,-5.052,23.518
2582.5,3.386,0.779,-35.209,1.859,9.24,4.138,33.118,3.711,-28.646,-2.704,0.0,35.0,35.3,9.255,1.93,-14.111,-7.594,-17.109,-9.615,-3.149,27.165,0.0,272.14,,280.0,280.0,-12.091,3.298,-5.054,23.528
2583.0,3.386,0.779,-35.209,1.859,9.24,4.138,33.118,3.711,-28.646,-2.704,0.0,35.0,35.3,9.255,1.93,-14.187,-7.639,-17.071,-9.71,-3.149,27.165,0.0,272.14,,280.0,280.0,-12.107,3.3,-5.039,23.531
2583.5,3.386,0.779,-35.209,1.859,9.24,4.112,33.115,3.71,-28.596,-2.717,0.0,35.038,35.258,9.255,1.93,-14.178,-7.653,-17.055,-9.705,-3.144,27.161,0.0,272.74,,280.0,280.0,-12.152,3.301,-5.063,23.491
2584.0,3.386,0.779,-35.209,1.859,9.24,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.255,1.93,-14.119,-7.618,-17.054,-9.656,-3.144,27.161,0.0,272.74,,280.0,280.0,-12.148,3.302,-5.059,23.499
2584.5,3.386,0.779,-35.209,1.859,9.24,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.255,1.93,-14.105,-7.599,-17.084,-9.611,-3.144,27.161,0.0,271.64,,280.0,280.0,-12.112,3.304,-5.043,23.515
2585.0,3.524,0.816,-35.209,1.813,9.266,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.275,1.875,-14.108,-7.574,-17.123,-9.607,-3.144,27.161,0.0,271.64,,280.0,280.0,-12.1,3.305,-5.044,23.518
2585.5,3.524,0.816,-35.209,1.813,9.266,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.275,1.875,-14.182,-7.599,-17.117,-9.681,-3.144,27.161,0.0,272.74,,280.0,280.0,-12.103,3.309,-5.024,23.53
2586.0,3.524,0.816,-35.209,1.813,9.266,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.275,1.875,-14.193,-7.636,-17.082,-9.702,-3.144,27.161,0.0,272.74,,280.0,280.0,-12.145,3.312,-5.055,23.581
2586.5,3.524,0.816,-35.209,1.813,9.266,4.112,33.115,3.71,-28.596,-2.717,0.0,35.0,35.3,9.275,1.875,-14.17,-7.628,-17.073,-9.651,-3.144,27.161,0.0,272.24,,280.0,280.0,-12.153,3.316,-5.05,23.602
2587.0,3.524,0.816,-35.209,1.813,9.266,4.128,33.108,3.692,-28.554,-2.715,0.0,35.045,35.274,9.275,1.875,-14.105,-7.613,-17.09,-9.608,-3.146,27.164,0.0,272.24,,280.0,280.0,-12.13,3.319,-5.051,23.6
2587.5,3.524,0.816,-35.209,1.813,9.266,4.128,33.108,3.692,-28.554,-2.715,0.0,35.0,35.3,9.275,1.875,-14.076,-7.574,-17.075,-9.578,-3.146,27.164,0.0,272.14,,280.0,280.0,-12.104,3.322,-5.05,23.479
2588.0,3.381,0.893,-33.37,1.92,9.159,4.128,33.108,3.692,-28.554,-2.715,0.0,35.0,35.3,9.525,1.853,-14.122,-7.574,-17.094,-9.589,-3.146,27.164,0.0,272.14,,280.0,280.0,-12.076,3.326,-5.034,23.438
2588.5,3.381,0.893,-33.37,1.92,9.159,4.128,33.108,3.692,-28.554,-2.715,0.0,35.0,35.3,9.525,1.853,-14.154,-7.639,-17.048,-9.683,-3.146,27.164,0.0,271.54,,280.0,280.0,-12.095,3.327,-5.041,23.415
2589.0,3.381,0.893,-33.37,1.92,9.159,4.128,33.108,3.692,-28.554,-2.715,0.0,35.0,35.3,9.525,1.853,-14.097,-7.614,-17.039,-9.639,-3.146,27.164,0.0,271.54,,280.0,280.0,-12.131,3.328,-5.074,23.411
2589.5,3.381,0.893,-33.37,1.92,9.159,4.128,33.108,3.692,-28.554,-2.715,0.0,35.0,35.3,9.525,1.853,-14.079,-7.59,-17.058,-9.602,-3.146,27.164,0.0,272.64,,280.0,280.0,-12.098,3.328,-5.049,23.402
2590.0,3.381,0.893,-33.37,1.92,9.159,4.186,33.114,3.699,-28.52,-2.686,0.0,35.047,35.273,9.525,1.853,-14.055,-7.565,-17.074,-9.572,-3.138,27.182,0.0,272.64,,280.0,280.0,-12.082,3.329,-5.041,23.444
2590.5,3.381,0.893,-33.37,1.92,9.159,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.525,1.853,-14.072,-7.564,-17.062,-9.584,-3.138,27.182,0.0,271.94,,280.0,280.0,-12.067,3.33,-5.018,23.479
2591.0,3.381,0.893,-33.37,1.92,9.159,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.525,1.853,-14.094,-7.573,-17.033,-9.64,-3.138,27.182,0.0,271.94,,280.0,280.0,-12.071,3.331,-5.044,23.488
2591.5,4.273,0.984,-35.209,1.864,9.277,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.223,1.902,-14.098,-7.601,-16.989,-9.653,-3.138,27.182,0.0,272.44,,280.0,280.0,-12.085,3.332,-5.045,23.527
2592.0,4.273,0.984,-35.209,1.864,9.277,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.223,1.902,-14.11,-7.561,-17.046,-9.586,-3.138,27.182,0.0,272.44,,280.0,280.0,-12.085,3.347,-5.038,23.55
2592.5,4.273,0.984,-35.209,1.864,9.277,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.223,1.902,-14.054,-7.549,-17.053,-9.546,-3.138,27.182,0.0,271.94,,280.0,280.0,-12.076,3.362,-5.018,23.559
2593.0,4.273,0.984,-35.209,1.864,9.277,4.186,33.114,3.699,-28.52,-2.686,0.0,35.0,35.3,9.223,1.902,-14.041,-7.548,-17.076,-9.557,-3.138,27.182,0.0,271.94,,280.0,280.0,-12.051,3.377,-5.009,23.57
2593.5,4.273,0.984,-35.209,1.864,9.277,4.159,33.114,3.688,-28.475,-2.689,0.0,35.032,35.269,9.223,1.902,-14.113,-7.58,-17.052,-9.601,-3.132,27.181,0.0,271.84,,280.0,280.0,-12.055,3.392,-4.994,23.612
2594.0,4.273,0.984,-35.209,1.864,9.277,4.159,33.114,3.688,-28.475,-2.689,0.0,35.0,35.3,9.223,1.902,-14.14,-7.618,-16.995,-9.686,-3.132,27.181,0.0,271.84,,280.0,280.0,-12.087,3.406,-4.996,23.705
