t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2594.5,3.677,0.875,-35.209,1.887,9.223,4.159,33.114,3.688,-28.475,-2.689,0.0,35.0,35.3,9.289,1.869,-14.16,-7.587,-17.018,-9.648,-3.132,27.181,0.0,272.54,,280.0,280.0,-12.11,3.421,-5.021,23.67
2595.0,3.677,0.875,-35.209,1.887,9.223,4.159,33.114,3.688,-28.475,-2.689,0.0,35.0,35.3,9.289,1.869,-14.099,-7.566,-17.039,-9.579,-3.132,27.181,0.0,272.54,,280.0,280.0,-12.103,3.425,-4.999,23.619
2595.5,3.677,0.875,-35.209,1.887,9.223,4.159,33.114,3.688,-28.475,-2.689,0.0,35.0,35.3,9.289,1.869,-14.001,-7.536,-17.072,-9.52,-3.132,27.181,0.0,271.94,,280.0,280.0,-12.071,3.429,-5.002,23.635
2596.0,3.677,0.875,-35.209,1.887,9.223,4.159,33.114,3.688,-28.475,-2.689,0.0,35.0,35.3,9.289,1.869,-14.041,-7.565,-17.018,-9.609,-3.132,27.181,0.0,271.94,,280.0,280.0,-12.032,3.433,-5.001,23.628
2596.5,3.677,0.875,-35.209,1.887,9.223,4.099,33.113,3.711,-28.434,-2.699,0.0,35.024,35.266,9.289,1.869,-14.086,-7.593,-16.969,-9.684,-3.128,27.186,0.0,271.44,,280.0,280.0,-12.058,3.437,-4.993,23.644
2597.0,3.677,0.875,-35.209,1.887,9.223,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.289,1.869,-14.112,-7.618,-16.957,-9.65,-3.128,27.186,0.0,271.44,,280.0,280.0,-12.083,3.441,-5.02,23.637
2597.5,3.677,0.875,-35.209,1.887,9.223,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.289,1.869,-14.079,-7.569,-17.013,-9.595,-3.128,27.186,0.0,272.84,,280.0,280.0,-12.084,3.445,-5.011,23.653
2598.0,3.343,0.844,-34.835,1.881,9.18,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.345,1.927,-14.112,-7.546,-17.088,-9.594,-3.128,27.186,0.0,272.84,,280.0,280.0,-12.064,3.449,-4.998,23.677
2598.5,3.343,0.844,-34.835,1.881,9.18,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.345,1.927,-14.139,-7.565,-17.179,-9.602,-3.128,27.186,0.0,272.34,,280.0,280.0,-12.085,3.447,-5.012,23.667
2599.0,3.343,0.844,-34.835,1.881,9.18,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.345,1.927,-14.188,-7.58,-17.24,-9.643,-3.128,27.186,0.0,272.34,,280.0,280.0,-12.121,3.445,-5.015,23.664
2599.5,3.343,0.844,-34.835,1.881,9.18,4.099,33.113,3.711,-28.434,-2.699,0.0,35.0,35.3,9.345,1.927,-14.276,-7.693,-17.158,-9.795,-3.128,27.186,0.0,272.54,,280.0,280.0,-12.162,3.444,-5.041,23.648
2600.0,3.343,0.844,-34.835,1.881,9.18,4.171,33.121,3.722,-28.397,-2.681,0.0,35.035,35.213,9.345,1.927,-14.316,-7.703,-17.157,-9.759,-3.121,27.193,0.0,272.54,,280.0,280.0,-12.23,3.442,-5.051,23.645
2600.5,3.343,0.844,-34.835,1.881,9.18,4.171,33.121,3.722,-28.397,-2.681,0.0,35.0,35.2,9.345,1.927,-14.261,-7.682,-17.179,-9.707,-3.121,27.193,0.0,272.94,,280.0,280.0,-12.234,3.44,-5.061,23.667
2601.0,3.208,0.878,-33.995,1.858,9.208,4.171,33.121,3.722,-28.397,-2.681,0.0,35.0,35.2,9.348,1.85,-14.25,-7.657,-17.21,-9.67,-3.121,27.193,0.0,272.94,,280.0,280.0,-12.207,3.439,-5.065,23.682
2601.5,3.208,0.878,-33.995,1.858,9.208,4.171,33.121,3.722,-28.397,-2.681,0.0,35.0,35.2,9.348,1.85,-14.227,-7.643,-17.226,-9.68,-3.121,27.193,0.0,272.74,,280.0,280.0,-12.197,3.435,-5.071,23.715
2602.0,3.208,0.878,-33.995,1.858,9.208,4.171,33.121,3.722,-28.397,-2.681,0.0,35.0,35.2,9.348,1.85,-14.258,-7.646,-17.232,-9.719,-3.121,27.193,0.0,272.74,,280.0,280.0,-12.194,3.431,-5.068,23.749
2602.5,3.208,0.878,-33.995,1.858,9.208,4.171,33.121,3.722,-28.397,-2.681,0.0,35.0,35.2,9.348,1.85,-14.283,-7.699,-17.19,-9.767,-3.121,27.193,0.0,272.74,,280.0,280.0,-12.214,3.428,-5.103,23.825
2603.0,3.208,0.878,-33.995,1.858,9.208,4.175,33.13,3.697,-28.336,-2.692,0.0,35.026,35.239,9.348,1.85,-14.308,-7.743,-17.187,-9.787,-3.118,27.192,0.0,272.74,,280.0,280.0,-12.235,3.424,-5.117,23.879
2603.5,3.208,0.878,-33.995,1.858,9.208,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.348,1.85,-14.303,-7.699,-17.232,-9.755,-3.118,27.192,0.0,273.34,,280.0,280.0,-12.256,3.42,-5.109,23.914
2604.0,3.017,0.723,-35.209,1.88,9.296,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.098,1.843,-14.252,-7.68,-17.249,-9.706,-3.118,27.192,0.0,273.34,,280.0,280.0,-12.247,3.417,-5.114,23.944
2604.5,3.017,0.723,-35.209,1.88,9.296,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.098,1.843,-14.25,-7.673,-17.276,-9.718,-3.118,27.192,0.0,272.84,,280.0,280.0,-12.222,3.41,-5.119,23.945
2605.0,3.017,0.723,-35.209,1.88,9.296,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.098,1.843,-14.38,-7.739,-17.272,-9.854,-3.118,27.192,0.0,272.84,,280.0,280.0,-12.229,3.404,-5.105,23.955
2605.5,3.017,0.723,-35.209,1.88,9.296,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.098,1.843,-14.367,-7.795,-17.215,-9.871,-3.118,27.192,0.0,272.84,,280.0,280.0,-12.311,3.398,-5.17,23.91
2606.0,3.017,0.723,-35.209,1.88,9.296,4.175,33.13,3.697,-28.336,-2.692,0.0,35.0,35.2,9.098,1.843,-14.356,-7.773,-17.213,-9.836,-3.118,27.192,0.0,272.84,,280.0,280.0,-12.312,3.391,-5.143,23.917
2606.5,3.017,0.723,-35.209,1.88,9.296,4.166,33.101,3.665,-28.312,-2.682,0.0,35.02,35.158,9.098,1.843,-14.323,-7.724,-17.249,-9.76,-3.122,27.201,0.0,273.84,,280.0,280.0,-12.294,3.385,-5.147,23.901
2607.0,3.017,0.723,-35.209,1.88,9.296,4.166,33.101,3.665,-28.312,-2.682,0.0,35.0,35.2,9.098,1.843,-14.25,-7.715,-17.23,-9.73,-3.122,27.201,0.0,273.84,,280.0,280.0,-12.264,3.379,-5.146,23.876
2607.5,2.669,0.682,-34.546,1.934,9.288,4.166,33.101,3.665,-28.312,-2.682,0.0,35.0,35.2,9.254,1.769,-14.277,-7.704,-17.288,-9.755,-3.122,27.201,0.0,273.94,,280.0,280.0,-12.231,3.373,-5.137,23.879
2608.0,2.669,0.682,-34.546,1.934,9.288,4.166,33.101,3.665,-28.312,-2.682,0.0,35.0,35.2,9.254,1.769,-14.363,-7.765,-17.314,-9.843,-3.122,27.201,0.0,273.94,,280.0,280.0,-12.256,3.362,-5.145,23.838
2608.5,2.669,0.682,-34.546,1.934,9.288,4.166,33.101,3.665,-28.312,-2.682,0.0,35.0,35.2,9.254,1.769,-14.403,-7.799,-17.263,-9.908,-3.122,27.201,0.0,272.84,,280.0,280.0,-12.321,3.35,-5.17,23.802
2609.0,2.669,0.682,-34.546,1.934,9.288,4.166,33.101,3.665,-28.312,-2.682,0.0,35.0,35.2,9.254,1.769,-14.404,-7.802,-17.265,-9.876,-3.122,27.201,0.0,272.84,,280.0,280.0,-12.343,3.339,-5.17,23.765
2609.5,2.669,0.682,-34.546,1.934,9.288,4.169,33.113,3.69,-28.271,-2.689,0.0,35.025,35.184,9.254,1.769,-14.341,-7.786,-17.256,-9.792,-3.126,27.205,0.0,273.24,,280.0,280.0,-12.337,3.328,-5.193,23.756
2610.0,2.669,0.682,-34.546,1.934,9.288,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.254,1.769,-14.266,-7.734,-17.28,-9.762,-3.126,27.205,0.0,273.24,,280.0,280.0,-12.294,3.317,-5.187,23.737
2610.5,2.781,0.694,-34.553,1.903,9.246,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.22,1.793,-14.331,-7.726,-17.288,-9.815,-3.126,27.205,0.0,273.34,,280.0,280.0,-12.26,3.307,-5.185,23.726
2611.0,2.781,0.694,-34.553,1.903,9.246,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.22,1.793,-14.309,-7.781,-17.249,-9.851,-3.126,27.205,0.0,273.34,,280.0,280.0,-12.29,3.298,-5.175,23.739
2611.5,2.781,0.694,-34.553,1.903,9.246,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.22,1.793,-14.401,-7.818,-17.245,-9.891,-3.126,27.205,0.0,272.94,,280.0,280.0,-12.298,3.29,-5.211,23.72
2612.0,2.781,0.694,-34.553,1.903,9.246,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.22,1.793,-14.406,-7.792,-17.303,-9.834,-3.126,27.205,0.0,272.94,,280.0,280.0,-12.339,3.281,-5.204,23.707
2612.5,2.781,0.694,-34.553,1.903,9.246,4.169,33.113,3.69,-28.271,-2.689,0.0,35.0,35.2,9.22,1.793,-14.326,-7.776,-17.315,-9.802,-3.126,27.205,0.0,272.54,,280.0,280.0,-12.334,3.273,-5.187,23.705
2613.0,2.781,0.694,-34.553,1.903,9.246,4.155,33.134,3.706,-28.215,-2.669,0.0,35.028,35.16,9.22,1.793,-14.291,-7.741,-17.31,-9.766,-3.104,27.215,0.0,272.54,,280.0,280.0,-12.305,3.265,-5.185,23.729
2613.5,2.781,0.694,-34.553,1.903,9.246,4.155,33.134,3.706,-28.215,-2.669,0.0,35.0,35.2,9.22,1.793,-14.424,-7.807,-17.321,-9.897,-3.104,27.215,0.0,272.54,,280.0,280.0,-12.277,3.249,-5.21,23.721
2614.0,3.369,0.915,-33.972,1.935,9.196,4.155,33.134,3.706,-28.215,-2.669,0.0,35.0,35.2,9.31,1.831,-14.42,-7.827,-17.293,-9.904,-3.104,27.215,0.0,272.54,,280.0,280.0,-12.362,3.249,-5.192,23.688
2614.5,3.369,0.915,-33.972,1.935,9.196,4.155,33.134,3.706,-28.215,-2.669,0.0,35.0,35.2,9.31,1.831,-14.422,-7.821,-17.305,-9.853,-3.104,27.215,0.0,272.84,,280.0,280.0,-12.361,3.251,-5.23,23.648
2615.0,3.369,0.915,-33.972,1.935,9.196,4.155,33.134,3.706,-28.215,-2.669,0.0,35.0,35.2,9.31,1.831,-14.359,-7.796,-17.331,-9.823,-3.104,27.215,0.0,272.84,,280.0,280.0,-12.35,3.253,-5.223,23.68
2615.5,3.369,0.915,-33.972,1.935,9.196,4.155,33.134,3.706,-28.215,-2.669,0.0,35.0,35.2,9.31,1.831,-14.299,-7.757,-17.322,-9.797,-3.104,27.215,0.0,273.44,,280.0,280.0,-12.327,3.255,-5.21,23.712
2616.0,3.369,0.915,-33.972,1.935,9.196,4.156,33.127,3.704,-28.189,-2.677,0.0,35.024,35.194,9.31,1.831,-14.35,-7.779,-17.364,-9.814,-3.112,27.216,0.0,273.44,,280.0,280.0,-12.294,3.257,-5.221,23.621
2616.5,3.369,0.915,-33.972,1.935,9.196,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.31,1.831,-14.455,-7.852,-17.349,-9.941,-3.112,27.216,0.0,273.34,,280.0,280.0,-12.327,3.259,-5.24,23.607
2617.0,3.082,0.844,-34.156,1.896,9.204,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.294,1.892,-14.478,-7.884,-17.278,-9.976,-3.112,27.216,0.0,273.34,,280.0,280.0,-12.399,3.261,-5.242,23.578
2617.5,3.082,0.844,-34.156,1.896,9.204,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.294,1.892,-14.364,-7.817,-17.324,-9.849,-3.112,27.216,0.0,273.34,,280.0,280.0,-12.404,3.258,-5.249,23.549
2618.0,3.082,0.844,-34.156,1.896,9.204,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.294,1.892,-14.336,-7.804,-17.335,-9.817,-3.112,27.216,0.0,273.34,,280.0,280.0,-12.339,3.255,-5.249,23.514
2618.5,3.082,0.844,-34.156,1.896,9.204,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.294,1.892,-14.314,-7.795,-17.331,-9.83,-3.112,27.216,0.0,272.94,,280.0,280.0,-12.323,3.252,-5.244,23.48
2619.0,3.082,0.844,-34.156,1.896,9.204,4.156,33.127,3.704,-28.189,-2.677,0.0,35.0,35.2,9.294,1.892,-14.389,-7.828,-17.334,-9.93,-3.112,27.216,0.0,272.94,,280.0,280.0,-12.318,3.249,-5.239,23.497
2619.5,3.082,0.844,-34.156,1.896,9.204,4.165,33.142,3.719,-28.143,-2.672,0.0,35.024,35.156,9.294,1.892,-14.466,-7.87,-17.287,-9.965,-3.105,27.226,0.0,273.04,,280.0,280.0,-12.37,3.246,-5.258,23.545
2620.0,3.082,0.844,-34.156,1.896,9.204,4.165,33.142,3.719,-28.143,-2.672,0.0,35.0,35.2,9.294,1.892,-14.369,-7.874,-17.275,-9.924,-3.105,27.226,0.0,273.04,,280.0,280.0,-12.397,3.244,-5.259,23.544
2620.5,3.772,0.894,-35.209,1.875,9.291,4.165,33.142,3.719,-28.143,-2.672,0.0,35.0,35.2,9.178,1.935,-14.357,-7.843,-17.301,-9.885,-3.105,27.226,0.0,272.74,,280.0,280.0,-12.361,3.241,-5.261,23.557
2621.0,3.772,0.894,-35.209,1.875,9.291,4.165,33.142,3.719,-28.143,-2.672,0.0,35.0,35.2,9.178,1.935,-14.285,-7.805,-17.326,-9.811,-3.105,27.226,0.0,272.74,,280.0,280.0,-12.346,3.25,-5.231,23.528
2621.5,3.772,0.894,-35.209,1.875,9.291,4.165,33.142,3.719,-28.143,-2.672,0.0,35.0,35.2,9.178,1.935,-14.414,-7.818,-17.34,-9.868,-3.105,27.226,0.0,272.24,,280.0,280.0,-12.307,3.258,-5.252,23.495
2622.0,3.772,0.894,-35.209,1.875,9.291,4.165,33.142,3.719,-28.143,-2.672,0.0,35.0,35.2,9.178,1.935,-14.398,-7.878,-17.296,-9.962,-3.105,27.226,0.0,272.24,,280.0,280.0,-12.36,3.267,-5.25,23.468
2622.5,3.772,0.894,-35.209,1.875,9.291,4.151,33.126,3.71,-28.113,-2.663,0.0,35.013,35.149,9.178,1.935,-14.384,-7.885,-17.254,-9.939,-3.116,27.212,0.0,271.84,,280.0,280.0,-12.383,3.275,-5.251,23.452
2623.0,3.772,0.894,-35.209,1.875,9.291,4.151,33.126,3.71,-28.113,-2.663,0.0,35.0,35.1,9.178,1.935,-14.439,-7.861,-17.288,-9.897,-3.116,27.212,0.0,271.84,,280.0,280.0,-12.365,3.283,-5.268,23.399
2623.5,2.897,0.699,-35.209,1.887,9.264,4.151,33.126,3.71,-28.113,-2.663,0.0,35.0,35.1,9.211,1.828,-14.384,-7.846,-17.319,-9.854,-3.116,27.212,0.0,272.44,,280.0,280.0,-12.371,3.291,-5.27,23.364
2624.0,2.897,0.699,-35.209,1.887,9.264,4.151,33.126,3.71,-28.113,-2.663,0.0,35.0,35.1,9.211,1.828,-14.345,-7.802,-17.312,-9.816,-3.116,27.212,0.0,272.44,,280.0,280.0,-12.351,3.285,-5.249,23.404
2624.5,2.897,0.699,-35.209,1.887,9.264,4.151,33.126,3.71,-28.113,-2.663,0.0,35.0,35.1,9.211,1.828,-14.408,-7.855,-17.329,-9.917,-3.116,27.212,0.0,271.84,,280.0,280.0,-12.319,3.278,-5.259,23.405
2625.0,2.897,0.699,-35.209,1.887,9.264,4.151,33.126,3.71,-28.113,-2.663,0.0,35.0,35.1,9.211,1.828,-14.385,-7.886,-17.257,-9.955,-3.116,27.212,0.0,271.84,,280.0,280.0,-12.377,3.272,-5.272,23.434
2625.5,2.897,0.699,-35.209,1.887,9.264,4.171,33.116,3.68,-28.076,-2.669,0.0,35.013,35.165,9.211,1.828,-14.392,-7.863,-17.249,-9.909,-3.117,27.211,0.0,271.94,,280.0,280.0,-12.371,3.266,-5.284,23.431
2626.0,2.897,0.699,-35.209,1.887,9.264,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.211,1.828,-14.369,-7.847,-17.296,-9.867,-3.117,27.211,0.0,271.94,,280.0,280.0,-12.353,3.26,-5.266,23.416
2626.5,2.897,0.699,-35.209,1.887,9.264,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.211,1.828,-14.344,-7.8,-17.28,-9.835,-3.117,27.211,0.0,271.84,,280.0,280.0,-12.345,3.254,-5.272,23.403
2627.0,3.09,0.816,-34.662,1.887,9.234,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.327,1.997,-14.32,-7.793,-17.298,-9.812,-3.117,27.211,0.0,271.84,,280.0,280.0,-12.315,3.248,-5.258,23.339
2627.5,3.09,0.816,-34.662,1.887,9.234,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.327,1.997,-14.346,-7.8,-17.35,-9.857,-3.117,27.211,0.0,272.54,,280.0,280.0,-12.306,3.246,-5.227,23.312
2628.0,3.09,0.816,-34.662,1.887,9.234,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.327,1.997,-14.513,-7.876,-17.329,-9.991,-3.117,27.211,0.0,272.54,,280.0,280.0,-12.338,3.243,-5.265,23.275
2628.5,3.09,0.816,-34.662,1.887,9.234,4.171,33.116,3.68,-28.076,-2.669,0.0,35.0,35.2,9.327,1.997,-14.432,-7.87,-17.338,-9.928,-3.117,27.211,0.0,272.04,,280.0,280.0,-12.427,3.241,-5.266,23.332
2629.0,3.09,0.816,-34.662,1.887,9.234,4.157,33.114,3.672,-28.036,-2.687,0.0,35.01,35.152,9.327,1.997,-14.376,-7.841,-17.337,-9.87,-3.11,27.203,0.0,272.04,,280.0,280.0,-12.392,3.238,-5.263,23.306
2629.5,3.09,0.816,-34.662,1.887,9.234,4.157,33.114,3.672,-28.036,-2.687,0.0,35.0,35.2,9.327,1.997,-14.345,-7.812,-17.343,-9.817,-3.11,27.203,0.0,272.14,,280.0,280.0,-12.356,3.236,-5.261,23.297
2630.0,3.006,0.79,-33.54,1.913,9.205,4.157,33.114,3.672,-28.036,-2.687,0.0,35.0,35.2,9.438,1.881,-14.353,-7.802,-17.379,-9.854,-3.11,27.203,0.0,272.14,,280.0,280.0,-12.329,3.233,-5.246,23.314
2630.5,3.006,0.79,-33.54,1.913,9.205,4.157,33.114,3.672,-28.036,-2.687,0.0,35.0,35.2,9.438,1.881,-14.435,-7.864,-17.325,-9.951,-3.11,27.203,0.0,271.34,,280.0,280.0,-12.347,3.23,-5.267,23.326
2631.0,3.006,0.79,-33.54,1.913,9.205,4.157,33.114,3.672,-28.036,-2.687,0.0,35.0,35.2,9.438,1.881,-14.385,-7.861,-17.265,-9.956,-3.11,27.203,0.0,271.34,,280.0,280.0,-12.394,3.226,-5.265,23.317
2631.5,3.006,0.79,-33.54,1.913,9.205,4.157,33.114,3.672,-28.036,-2.687,0.0,35.0,35.2,9.438,1.881,-14.413,-7.863,-17.291,-9.893,-3.11,27.203,0.0,271.64,,280.0,280.0,-12.367,3.222,-5.263,23.331
2632.0,3.006,0.79,-33.54,1.913,9.205,4.134,33.126,3.692,-28.001,-2.673,0.0,35.02,35.121,9.438,1.881,-14.347,-7.826,-17.329,-9.822,-3.109,27.218,0.0,271.64,,280.0,280.0,-12.365,3.219,-5.252,23.354
2632.5,3.006,0.79,-33.54,1.913,9.205,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.438,1.881,-14.305,-7.783,-17.337,-9.809,-3.109,27.218,0.0,271.64,,280.0,280.0,-12.331,3.215,-5.228,23.46
2633.0,3.006,0.79,-33.54,1.913,9.205,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.438,1.881,-14.417,-7.851,-17.395,-9.907,-3.109,27.218,0.0,271.64,,280.0,280.0,-12.309,3.212,-5.236,23.478
2633.5,3.11,0.827,-33.174,1.914,9.185,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.511,1.822,-14.522,-7.886,-17.353,-10.029,-3.109,27.218,0.0,271.64,,280.0,280.0,-12.393,3.208,-5.256,23.464
2634.0,3.11,0.827,-33.174,1.914,9.185,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.511,1.822,-14.462,-7.891,-17.322,-9.981,-3.109,27.218,0.0,271.64,,280.0,280.0,-12.447,3.207,-5.28,23.436
2634.5,3.11,0.827,-33.174,1.914,9.185,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.511,1.822,-14.395,-7.851,-17.338,-9.902,-3.109,27.218,0.0,272.54,,280.0,280.0,-12.414,3.205,-5.252,23.394
2635.0,3.11,0.827,-33.174,1.914,9.185,4.134,33.126,3.692,-28.001,-2.673,0.0,35.0,35.1,9.511,1.822,-14.341,-7.831,-17.355,-9.851,-3.109,27.218,0.0,272.54,,280.0,280.0,-12.371,3.204,-5.251,23.41
2635.5,3.11,0.827,-33.174,1.914,9.185,4.134,33.136,3.716,-27.964,-2.657,0.0,35.016,35.119,9.511,1.822,-14.378,-7.847,-17.327,-9.88,-3.112,27.216,0.0,272.84,,280.0,280.0,-12.344,3.202,-5.234,23.405
2636.0,3.11,0.827,-33.174,1.914,9.185,4.134,33.136,3.716,-27.964,-2.657,0.0,35.0,35.1,9.511,1.822,-14.388,-7.883,-17.276,-9.967,-3.112,27.216,0.0,272.84,,280.0,280.0,-12.358,3.201,-5.265,23.454
2636.5,3.488,0.803,-35.209,1.842,9.241,4.134,33.136,3.716,-27.964,-2.657,0.0,35.0,35.1,9.259,1.897,-14.386,-7.9,-17.253,-9.957,-3.112,27.216,0.0,272.74,,280.0,280.0,-12.378,3.199,-5.267,23.459
2637.0,3.488,0.803,-35.209,1.842,9.241,4.134,33.136,3.716,-27.964,-2.657,0.0,35.0,35.1,9.259,1.897,-14.397,-7.863,-17.281,-9.904,-3.112,27.216,0.0,272.74,,280.0,280.0,-12.374,3.204,-5.274,23.459
2637.5,3.488,0.803,-35.209,1.842,9.241,4.134,33.136,3.716,-27.964,-2.657,0.0,35.0,35.1,9.259,1.897,-14.382,-7.821,-17.333,-9.861,-3.112,27.216,0.0,272.54,,280.0,280.0,-12.361,3.209,-5.259,23.503
2638.0,3.488,0.803,-35.209,1.842,9.241,4.134,33.136,3.716,-27.964,-2.657,0.0,35.0,35.1,9.259,1.897,-14.359,-7.815,-17.351,-9.813,-3.112,27.216,0.0,272.54,,280.0,280.0,-12.349,3.213,-5.235,23.545
2638.5,3.488,0.803,-35.209,1.842,9.241,4.116,33.145,3.712,-27.917,-2.683,0.0,35.021,35.205,9.259,1.897,-14.363,-7.802,-17.355,-9.823,-3.106,27.218,0.0,272.44,,280.0,280.0,-12.335,3.218,-5.251,23.567
2639.0,3.488,0.803,-35.209,1.842,9.241,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.259,1.897,-14.431,-7.876,-17.306,-9.954,-3.106,27.218,0.0,272.44,,280.0,280.0,-12.336,3.222,-5.254,23.512
2639.5,3.488,0.803,-35.209,1.842,9.241,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.259,1.897,-14.44,-7.857,-17.298,-9.956,-3.106,27.218,0.0,272.04,,280.0,280.0,-12.392,3.226,-5.263,23.487
2640.0,3.813,0.937,-35.209,1.866,9.264,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.2,1.817,-14.426,-7.85,-17.331,-9.882,-3.106,27.218,0.0,272.04,,280.0,280.0,-12.388,3.231,-5.273,23.454
2640.5,3.813,0.937,-35.209,1.866,9.264,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.2,1.817,-14.372,-7.827,-17.339,-9.85,-3.106,27.218,0.0,272.04,,280.0,280.0,-12.372,3.24,-5.262,23.477
2641.0,3.813,0.937,-35.209,1.866,9.264,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.2,1.817,-14.356,-7.807,-17.356,-9.815,-3.106,27.218,0.0,272.04,,280.0,280.0,-12.347,3.25,-5.27,23.458
2641.5,3.813,0.937,-35.209,1.866,9.264,4.116,33.145,3.712,-27.917,-2.683,0.0,35.0,35.2,9.2,1.817,-14.357,-7.804,-17.36,-9.866,-3.106,27.218,0.0,272.04,,280.0,280.0,-12.333,3.259,-5.256,23.417
2642.0,3.813,0.937,-35.209,1.866,9.264,4.139,33.15,3.728,-27.875,-2.66,0.0,35.027,35.192,9.2,1.817,-14.42,-7.854,-17.32,-9.946,-3.099,27.221,0.0,272.04,,280.0,280.0,-12.347,3.268,-5.248,23.374
2642.5,3.813,0.937,-35.209,1.866,9.264,4.139,33.15,3.728,-27.875,-2.66,0.0,35.0,35.2,9.2,1.817,-14.423,-7.87,-17.334,-9.9,-3.099,27.221,0.0,272.14,,280.0,280.0,-12.385,3.277,-5.275,23.361
2643.0,2.941,0.792,-34.102,1.964,9.151,4.139,33.15,3.728,-27.875,-2.66,0.0,35.0,35.2,9.337,1.925,-14.365,-7.829,-17.347,-9.86,-3.099,27.221,0.0,272.14,,280.0,280.0,-12.382,3.286,-5.263,23.366
2643.5,2.941,0.792,-34.102,1.964,9.151,4.139,33.15,3.728,-27.875,-2.66,0.0,35.0,35.2,9.337,1.925,-14.35,-7.807,-17.345,-9.816,-3.099,27.221,0.0,272.34,,280.0,280.0,-12.35,3.28,-5.257,23.403
2644.0,2.941,0.792,-34.102,1.964,9.151,4.139,33.15,3.728,-27.875,-2.66,0.0,35.0,35.2,9.337,1.925,-14.362,-7.812,-17.374,-9.881,-3.099,27.221,0.0,272.34,,280.0,280.0,-12.329,3.274,-5.244,23.368
2644.5,2.941,0.792,-34.102,1.964,9.151,4.139,33.15,3.728,-27.875,-2.66,0.0,35.0,35.2,9.337,1.925,-14.466,-7.877,-17.327,-9.957,-3.099,27.221,0.0,272.14,,280.0,280.0,-12.357,3.269,-5.262,23.353
2645.0,2.941,0.792,-34.102,1.964,9.151,4.154,33.15,3.68,-27.839,-2.652,0.0,35.037,35.193,9.337,1.925,-14.424,-7.912,-17.281,-9.962,-3.088,27.225,0.0,272.14,,280.0,280.0,-12.407,3.264,-5.289,23.304
2645.5,2.941,0.792,-34.102,1.964,9.151,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.337,1.925,-14.406,-7.87,-17.288,-9.912,-3.088,27.225,0.0,271.74,,280.0,280.0,-12.395,3.258,-5.283,23.346
2646.0,2.793,0.745,-34.378,1.908,9.221,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.291,1.797,-14.374,-7.838,-17.33,-9.846,-3.088,27.225,0.0,271.74,,280.0,280.0,-12.369,3.253,-5.272,23.311
2646.5,2.793,0.745,-34.378,1.908,9.221,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.291,1.797,-14.349,-7.828,-17.352,-9.839,-3.088,27.225,0.0,272.04,,280.0,280.0,-12.347,3.246,-5.249,23.281
2647.0,2.793,0.745,-34.378,1.908,9.221,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.291,1.797,-14.391,-7.864,-17.328,-9.897,-3.088,27.225,0.0,272.04,,280.0,280.0,-12.342,3.238,-5.241,23.279
2647.5,2.793,0.745,-34.378,1.908,9.221,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.291,1.797,-14.407,-7.864,-17.307,-9.911,-3.088,27.225,0.0,272.04,,280.0,280.0,-12.37,3.231,-5.257,23.255
2648.0,2.793,0.745,-34.378,1.908,9.221,4.154,33.15,3.68,-27.839,-2.652,0.0,35.0,35.2,9.291,1.797,-14.402,-7.855,-17.269,-9.919,-3.088,27.225,0.0,272.04,,280.0,280.0,-12.373,3.224,-5.256,23.273
2648.5,2.793,0.745,-34.378,1.908,9.221,4.119,33.154,3.677,-27.799,-2.677,0.0,35.039,35.265,9.291,1.797,-14.406,-7.837,-17.316,-9.877,-3.089,27.224,0.0,271.84,,280.0,280.0,-12.361,3.217,-5.269,23.224
2649.0,2.793,0.745,-34.378,1.908,9.221,4.119,33.154,3.677,-27.799,-2.677,0.0,35.0,35.3,9.291,1.797,-14.393,-7.821,-17.326,-9.847,-3.089,27.224,0.0,271.84,,280.0,280.0,-12.359,3.21,-5.259,23.222
2649.5,2.94,0.803,-33.046,1.929,9.2,4.119,33.154,3.677,-27.799,-2.677,0.0,35.0,35.3,9.415,1.834,-14.345,-7.803,-17.313,-9.83,-3.089,27.224,0.0,272.14,,280.0,280.0,-12.347,3.203,-5.275,23.202
2650.0,2.94,0.803,-33.046,1.929,9.2,4.119,33.154,3.677,-27.799,-2.677,0.0,35.0,35.3,9.415,1.834,-14.411,-7.873,-17.331,-9.932,-3.089,27.224,0.0,272.14,,280.0,280.0,-12.323,3.199,-5.261,23.221
2650.5,2.94,0.803,-33.046,1.929,9.2,4.119,33.154,3.677,-27.799,-2.677,0.0,35.0,35.3,9.415,1.834,-14.439,-7.878,-17.325,-9.953,-3.089,27.224,0.0,272.14,,280.0,280.0,-12.387,3.194,-5.252,23.26
2651.0,2.94,0.803,-33.046,1.929,9.2,4.119,33.154,3.677,-27.799,-2.677,0.0,35.0,35.3,9.415,1.834,-14.427,-7.857,-17.344,-9.911,-3.089,27.224,0.0,272.14,,280.0,280.0,-12.399,3.19,-5.273,23.272
2651.5,2.94,0.803,-33.046,1.929,9.2,4.14,33.151,3.654,-27.773,-2.688,0.0,35.052,35.23,9.415,1.834,-14.368,-7.839,-17.326,-9.851,-3.092,27.215,0.0,272.04,,280.0,280.0,-12.385,3.186,-5.274,23.243
2652.0,2.94,0.803,-33.046,1.929,9.2,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.415,1.834,-14.329,-7.804,-17.346,-9.816,-3.092,27.215,0.0,272.04,,280.0,280.0,-12.346,3.182,-5.251,23.245
2652.5,2.781,0.694,-34.904,1.906,9.199,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.267,1.953,-14.367,-7.831,-17.35,-9.865,-3.092,27.215,0.0,271.54,,280.0,280.0,-12.324,3.178,-5.241,23.199
2653.0,2.781,0.694,-34.904,1.906,9.199,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.267,1.953,-14.423,-7.881,-17.329,-9.954,-3.092,27.215,0.0,271.54,,280.0,280.0,-12.353,3.172,-5.273,23.215
2653.5,2.781,0.694,-34.904,1.906,9.199,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.267,1.953,-14.405,-7.877,-17.316,-9.929,-3.092,27.215,0.0,270.94,,280.0,280.0,-12.397,3.165,-5.281,23.167
2654.0,2.781,0.694,-34.904,1.906,9.199,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.267,1.953,-14.4,-7.861,-17.323,-9.885,-3.092,27.215,0.0,270.94,,280.0,280.0,-12.382,3.159,-5.288,23.094
2654.5,2.781,0.694,-34.904,1.906,9.199,4.14,33.151,3.654,-27.773,-2.688,0.0,35.1,35.2,9.267,1.953,-14.347,-7.844,-17.349,-9.851,-3.092,27.215,0.0,272.24,,280.0,280.0,-12.367,3.153,-5.268,23.067
2655.0,2.781,0.694,-34.904,1.906,9.199,4.14,33.156,3.689,-27.724,-2.665,0.0,35.062,35.293,9.267,1.953,-14.382,-7.836,-17.356,-9.848,-3.091,27.223,0.0,272.24,,280.0,280.0,-12.348,3.146,-5.251,23.055
2655.5,2.781,0.694,-34.904,1.906,9.199,4.14,33.156,3.689,-27.724,-2.665,0.0,35.1,35.3,9.267,1.953,-14.429,-7.856,-17.33,-9.925,-3.091,27.223,0.0,272.54,,280.0,280.0,-12.356,3.14,-5.26,23.048
2656.0,3.418,0.884,-34.579,1.945,9.237,4.14,33.156,3.689,-27.724,-2.665,0.0,35.1,35.3,9.275,1.771,-14.422,-7.883,-17.323,-9.932,-3.091,27.223,0.0,272.54,,280.0,280.0,-12.385,3.135,-5.261,23.052
2656.5,3.418,0.884,-34.579,1.945,9.237,4.14,33.156,3.689,-27.724,-2.665,0.0,35.1,35.3,9.275,1.771,-14.431,-7.857,-17.329,-9.904,-3.091,27.223,0.0,272.04,,280.0,280.0,-12.39,3.139,-5.264,23.008
2657.0,3.418,0.884,-34.579,1.945,9.237,4.14,33.156,3.689,-27.724,-2.665,0.0,35.1,35.3,9.275,1.771,-14.387,-7.819,-17.336,-9.846,-3.091,27.223,0.0,272.04,,280.0,280.0,-12.38,3.144,-5.262,22.956
2657.5,3.418,0.884,-34.579,1.945,9.237,4.14,33.156,3.689,-27.724,-2.665,0.0,35.1,35.3,9.275,1.771,-14.386,-7.815,-17.344,-9.883,-3.091,27.223,0.0,272.84,,280.0,280.0,-12.347,3.148,-5.254,22.924
2658.0,3.418,0.884,-34.579,1.945,9.237,4.143,33.175,3.692,-27.689,-2.677,0.0,35.066,35.304,9.275,1.771,-14.38,-7.854,-17.328,-9.92,-3.085,27.226,0.0,272.84,,280.0,280.0,-12.357,3.153,-5.27,22.91
2658.5,3.418,0.884,-34.579,1.945,9.237,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.275,1.771,-14.448,-7.878,-17.318,-9.94,-3.085,27.226,0.0,272.44,,280.0,280.0,-12.37,3.157,-5.258,22.872
2659.0,3.341,0.831,-34.583,1.933,9.292,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.313,1.742,-14.459,-7.862,-17.355,-9.909,-3.085,27.226,0.0,272.44,,280.0,280.0,-12.396,3.161,-5.267,22.856
2659.5,3.341,0.831,-34.583,1.933,9.292,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.313,1.742,-14.408,-7.848,-17.383,-9.875,-3.085,27.226,0.0,271.94,,280.0,280.0,-12.396,3.164,-5.259,22.735
2660.0,3.341,0.831,-34.583,1.933,9.292,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.313,1.742,-14.37,-7.833,-17.36,-9.848,-3.085,27.226,0.0,271.94,,280.0,280.0,-12.379,3.167,-5.274,22.771
2660.5,3.341,0.831,-34.583,1.933,9.292,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.313,1.742,-14.438,-7.847,-17.364,-9.928,-3.085,27.226,0.0,272.94,,280.0,280.0,-12.353,3.17,-5.25,22.802
2661.0,3.341,0.831,-34.583,1.933,9.292,4.143,33.175,3.692,-27.689,-2.677,0.0,35.1,35.3,9.313,1.742,-14.446,-7.894,-17.3,-9.971,-3.085,27.226,0.0,272.94,,280.0,280.0,-12.394,3.173,-5.264,22.878
2661.5,3.341,0.831,-34.583,1.933,9.292,4.116,33.173,3.706,-27.663,-2.681,0.0,35.076,35.347,9.313,1.742,-14.416,-7.881,-17.332,-9.942,-3.103,27.217,0.0,272.74,,280.0,280.0,-12.403,3.176,-5.284,22.992
2662.0,3.341,0.831,-34.583,1.933,9.292,4.116,33.173,3.706,-27.663,-2.681,0.0,35.1,35.3,9.313,1.742,-14.385,-7.836,-17.324,-9.872,-3.103,27.217,0.0,272.74,,280.0,280.0,-12.393,3.178,-5.263,23.021
2662.5,3.074,0.803,-34.083,1.882,9.17,4.116,33.173,3.706,-27.663,-2.681,0.0,35.1,35.3,9.382,1.923,-14.352,-7.812,-17.343,-9.827,-3.103,27.217,0.0,272.44,,280.0,280.0,-12.354,3.181,-5.259,23.084
2663.0,3.074,0.803,-34.083,1.882,9.17,4.116,33.173,3.706,-27.663,-2.681,0.0,35.1,35.3,9.382,1.923,-14.323,-7.812,-17.358,-9.839,-3.103,27.217,0.0,272.44,,280.0,280.0,-12.334,3.179,-5.249,23.179
2663.5,3.074,0.803,-34.083,1.882,9.17,4.116,33.173,3.706,-27.663,-2.681,0.0,35.1,35.3,9.382,1.923,-14.449,-7.844,-17.416,-9.928,-3.103,27.217,0.0,271.34,,280.0,280.0,-12.333,3.177,-5.256,23.206
2664.0,3.074,0.803,-34.083,1.882,9.17,4.116,33.173,3.706,-27.663,-2.681,0.0,35.1,35.3,9.382,1.923,-14.493,-7.875,-17.368,-9.978,-3.103,27.217,0.0,271.34,,280.0,280.0,-12.409,3.176,-5.266,23.242
2664.5,3.074,0.803,-34.083,1.882,9.17,4.129,33.163,3.695,-27.632,-2.677,0.0,35.081,35.323,9.382,1.923,-14.394,-7.836,-17.374,-9.892,-3.095,27.211,0.0,272.24,,280.0,280.0,-12.428,3.174,-5.264,23.274
2665.0,3.074,0.803,-34.083,1.882,9.17,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.382,1.923,-14.33,-7.838,-17.371,-9.848,-3.095,27.211,0.0,272.24,,280.0,280.0,-12.374,3.172,-5.256,23.27
2665.5,3.081,0.807,-33.809,1.882,9.163,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.493,1.882,-14.395,-7.825,-17.374,-9.867,-3.095,27.211,0.0,272.34,,280.0,280.0,-12.347,3.171,-5.244,23.319
2666.0,3.081,0.807,-33.809,1.882,9.163,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.493,1.882,-14.448,-7.879,-17.36,-9.952,-3.095,27.211,0.0,272.34,,280.0,280.0,-12.365,3.169,-5.26,23.334
2666.5,3.081,0.807,-33.809,1.882,9.163,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.493,1.882,-14.431,-7.893,-17.313,-9.957,-3.095,27.211,0.0,271.74,,280.0,280.0,-12.41,3.168,-5.261,23.265
2667.0,3.081,0.807,-33.809,1.882,9.163,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.493,1.882,-14.448,-7.865,-17.309,-9.927,-3.095,27.211,0.0,271.74,,280.0,280.0,-12.398,3.167,-5.273,23.224
2667.5,3.081,0.807,-33.809,1.882,9.163,4.129,33.163,3.695,-27.632,-2.677,0.0,35.1,35.3,9.493,1.882,-14.399,-7.843,-17.331,-9.882,-3.095,27.211,0.0,271.74,,280.0,280.0,-12.387,3.165,-5.259,23.198
2668.0,3.081,0.807,-33.809,1.882,9.163,4.159,33.173,3.682,-27.587,-2.652,0.0,35.082,35.355,9.493,1.882,-14.358,-7.814,-17.381,-9.857,-3.095,27.204,0.0,271.74,,280.0,280.0,-12.364,3.164,-5.252,23.167
2668.5,3.081,0.807,-33.809,1.882,9.163,4.159,33.173,3.682,-27.587,-2.652,0.0,35.1,35.4,9.493,1.882,-14.388,-7.853,-17.313,-9.92,-3.095,27.204,0.0,270.64,,280.0,280.0,-12.353,3.162,-5.243,23.144
2669.0,2.953,0.779,-33.205,1.939,9.136,4.159,33.173,3.682,-27.587,-2.652,0.0,35.1,35.4,9.487,1.828,-14.402,-7.881,-17.343,-9.95,-3.095,27.204,0.0,270.64,,280.0,280.0,-12.369,3.161,-5.272,23.106
2669.5,2.953,0.779,-33.205,1.939,9.136,4.159,33.173,3.682,-27.587,-2.652,0.0,35.1,35.4,9.487,1.828,-14.446,-7.86,-17.333,-9.916,-3.095,27.204,0.0,272.34,,280.0,280.0,-12.394,3.158,-5.287,23.076
2670.0,2.953,0.779,-33.205,1.939,9.136,4.159,33.173,3.682,-27.587,-2.652,0.0,35.1,35.4,9.487,1.828,-14.451,-7.861,-17.347,-9.9,-3.095,27.204,0.0,272.34,,280.0,280.0,-12.389,3.154,-5.281,23.024
2670.5,2.953,0.779,-33.205,1.939,9.136,4.159,33.173,3.682,-27.587,-2.652,0.0,35.1,35.4,9.487,1.828,-14.366,-7.835,-17.346,-9.839,-3.095,27.204,0.0,272.24,,280.0,280.0,-12.39,3.151,-5.242,22.984
2671.0,2.953,0.779,-33.205,1.939,9.136,4.111,33.189,3.684,-27.555,-2.665,0.0,35.103,35.338,9.487,1.828,-14.361,-7.823,-17.362,-9.855,-3.093,27.217,0.0,272.24,,280.0,280.0,-12.347,3.148,-5.25,22.987
2671.5,2.953,0.779,-33.205,1.939,9.136,4.111,33.189,3.684,-27.555,-2.665,0.0,35.1,35.3,9.487,1.828,-14.387,-7.872,-17.284,-9.935,-3.093,27.217,0.0,271.94,,280.0,280.0,-12.35,3.145,-5.263,22.974
2672.0,3.511,0.922,-33.809,1.858,9.115,4.111,33.189,3.684,-27.555,-2.665,0.0,35.1,35.3,9.466,1.87,-14.421,-7.857,-17.283,-9.935,-3.093,27.217,0.0,271.94,,280.0,280.0,-12.37,3.141,-5.262,22.968
2672.5,3.511,0.922,-33.809,1.858,9.115,4.111,33.189,3.684,-27.555,-2.665,0.0,35.1,35.3,9.466,1.87,-14.388,-7.851,-17.325,-9.877,-3.093,27.217,0.0,271.34,,280.0,280.0,-12.374,3.148,-5.263,22.968
2673.0,3.511,0.922,-33.809,1.858,9.115,4.111,33.189,3.684,-27.555,-2.665,0.0,35.1,35.3,9.466,1.87,-14.361,-7.79,-17.339,-9.819,-3.093,27.217,0.0,271.34,,280.0,280.0,-12.36,3.153,-5.25,23.01
2673.5,3.511,0.922,-33.809,1.858,9.115,4.111,33.189,3.684,-27.555,-2.665,0.0,35.1,35.3,9.466,1.87,-14.329,-7.801,-17.337,-9.835,-3.093,27.217,0.0,272.14,,280.0,280.0,-12.327,3.159,-5.242,23.101
2674.0,3.511,0.922,-33.809,1.858,9.115,4.131,33.196,3.695,-27.535,-2.674,0.0,35.106,35.327,9.466,1.87,-14.361,-7.846,-17.337,-9.889,-3.098,27.208,0.0,272.14,,280.0,280.0,-12.326,3.165,-5.238,23.115
2674.5,3.511,0.922,-33.809,1.858,9.115,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.466,1.87,-14.39,-7.869,-17.271,-9.966,-3.098,27.208,0.0,272.14,,280.0,280.0,-12.358,3.171,-5.246,23.153
2675.0,3.511,0.922,-33.809,1.858,9.115,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.466,1.87,-14.395,-7.845,-17.292,-9.907,-3.098,27.208,0.0,272.14,,280.0,280.0,-12.374,3.176,-5.255,23.128
2675.5,2.771,0.725,-34.41,1.91,9.237,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.262,1.761,-14.333,-7.827,-17.311,-9.829,-3.098,27.208,0.0,271.74,,280.0,280.0,-12.36,3.182,-5.24,23.073
2676.0,2.771,0.725,-34.41,1.91,9.237,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.262,1.761,-14.293,-7.791,-17.311,-9.815,-3.098,27.208,0.0,271.74,,280.0,280.0,-12.325,3.175,-5.242,23.108
2676.5,2.771,0.725,-34.41,1.91,9.237,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.262,1.761,-14.351,-7.816,-17.322,-9.874,-3.098,27.208,0.0,272.54,,280.0,280.0,-12.303,3.168,-5.24,23.136
2677.0,2.771,0.725,-34.41,1.91,9.237,4.131,33.196,3.695,-27.535,-2.674,0.0,35.1,35.3,9.262,1.761,-14.362,-7.847,-17.272,-9.944,-3.098,27.208,0.0,272.54,,280.0,280.0,-12.341,3.162,-5.226,23.191
2677.5,2.771,0.725,-34.41,1.91,9.237,4.164,33.199,3.692,-27.506,-2.669,0.0,35.124,35.378,9.262,1.761,-14.356,-7.857,-17.241,-9.924,-3.085,27.214,0.0,272.24,,280.0,280.0,-12.356,3.156,-5.227,23.236
2678.0,2.771,0.725,-34.41,1.91,9.237,4.164,33.199,3.692,-27.506,-2.669,0.0,35.1,35.4,9.262,1.761,-14.375,-7.829,-17.273,-9.889,-3.085,27.214,0.0,272.24,,280.0,280.0,-12.345,3.149,-5.238,23.188
2678.5,3.464,0.829,-35.209,1.854,9.218,4.164,33.199,3.692,-27.506,-2.669,0.0,35.1,35.4,9.316,1.949,-14.325,-7.775,-17.306,-9.764,-3.085,27.214,0.0,271.94,,280.0,280.0,-12.341,3.143,-5.25,23.172
2679.0,3.464,0.829,-35.209,1.854,9.218,4.164,33.199,3.692,-27.506,-2.669,0.0,35.1,35.4,9.316,1.949,-14.287,-7.79,-17.318,-9.809,-3.085,27.214,0.0,271.94,,280.0,280.0,-12.293,3.148,-5.236,23.128
2679.5,3.464,0.829,-35.209,1.854,9.218,4.164,33.199,3.692,-27.506,-2.669,0.0,35.1,35.4,9.316,1.949,-14.429,-7.84,-17.335,-9.917,-3.085,27.214,0.0,271.74,,280.0,280.0,-12.301,3.153,-5.221,23.141
2680.0,3.464,0.829,-35.209,1.854,9.218,4.164,33.199,3.692,-27.506,-2.669,0.0,35.1,35.4,9.316,1.949,-14.466,-7.854,-17.327,-9.928,-3.085,27.214,0.0,271.74,,280.0,280.0,-12.38,3.159,-5.213,23.147
2680.5,3.464,0.829,-35.209,1.854,9.218,4.159,33.188,3.693,-27.484,-2.665,0.0,35.121,35.432,9.316,1.949,-14.439,-7.833,-17.344,-9.881,-3.091,27.212,0.0,272.34,,280.0,280.0,-12.394,3.164,-5.223,23.157
2681.0,3.464,0.829,-35.209,1.854,9.218,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.316,1.949,-14.389,-7.807,-17.348,-9.815,-3.091,27.212,0.0,272.34,,280.0,280.0,-12.374,3.168,-5.226,23.147
2681.5,3.464,0.829,-35.209,1.854,9.218,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.316,1.949,-14.339,-7.793,-17.357,-9.827,-3.091,27.212,0.0,271.74,,280.0,280.0,-12.34,3.173,-5.233,23.129
2682.0,3.226,0.75,-35.209,1.884,9.32,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.231,1.93,-14.373,-7.806,-17.349,-9.846,-3.091,27.212,0.0,271.74,,280.0,280.0,-12.329,3.178,-5.234,23.103
2682.5,3.226,0.75,-35.209,1.884,9.32,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.231,1.93,-14.407,-7.867,-17.271,-9.928,-3.091,27.212,0.0,272.14,,280.0,280.0,-12.344,3.179,-5.225,23.065
2683.0,3.226,0.75,-35.209,1.884,9.32,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.231,1.93,-14.424,-7.852,-17.278,-9.887,-3.091,27.212,0.0,272.14,,280.0,280.0,-12.368,3.18,-5.238,23.055
2683.5,3.226,0.75,-35.209,1.884,9.32,4.159,33.188,3.693,-27.484,-2.665,0.0,35.1,35.4,9.231,1.93,-14.368,-7.825,-17.347,-9.843,-3.091,27.212,0.0,271.74,,280.0,280.0,-12.36,3.18,-5.239,23.05
2684.0,3.226,0.75,-35.209,1.884,9.32,4.14,33.209,3.669,-27.464,-2.674,0.0,35.132,35.449,9.231,1.93,-14.354,-7.792,-17.35,-9.809,-3.086,27.217,0.0,271.74,,280.0,280.0,-12.346,3.181,-5.233,23.048
2684.5,3.226,0.75,-35.209,1.884,9.32,4.14,33.209,3.669,-27.464,-2.674,0.0,35.1,35.4,9.231,1.93,-14.338,-7.807,-17.393,-9.83,-3.086,27.217,0.0,272.54,,280.0,280.0,-12.326,3.182,-5.225,22.984
2685.0,3.454,0.897,-33.984,1.899,9.237,4.14,33.209,3.669,-27.464,-2.674,0.0,35.1,35.4,9.259,1.788,-14.416,-7.841,-17.357,-9.92,-3.086,27.217,0.0,272.54,,280.0,280.0,-12.342,3.183,-5.259,22.872
2685.5,3.454,0.897,-33.984,1.899,9.237,4.14,33.209,3.669,-27.464,-2.674,0.0,35.1,35.4,9.259,1.788,-14.4,-7.823,-17.331,-9.941,-3.086,27.217,0.0,272.54,,280.0,280.0,-12.383,3.187,-5.244,22.883
2686.0,3.454,0.897,-33.984,1.899,9.237,4.14,33.209,3.669,-27.464,-2.674,0.0,35.1,35.4,9.259,1.788,-14.393,-7.826,-17.36,-9.885,-3.086,27.217,0.0,272.54,,280.0,280.0,-12.374,3.191,-5.231,22.899
2686.5,3.454,0.897,-33.984,1.899,9.237,4.14,33.209,3.669,-27.464,-2.674,0.0,35.1,35.4,9.259,1.788,-14.346,-7.798,-17.346,-9.818,-3.086,27.217,0.0,272.64,,280.0,280.0,-12.366,3.196,-5.234,22.944
2687.0,3.454,0.897,-33.984,1.899,9.237,4.146,33.225,3.682,-27.428,-2.657,0.0,35.143,35.425,9.259,1.788,-14.346,-7.782,-17.348,-9.802,-3.079,27.222,0.0,272.64,,280.0,280.0,-12.327,3.2,-5.238,22.937
2687.5,3.454,0.897,-33.984,1.899,9.237,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.259,1.788,-14.457,-7.826,-17.419,-9.895,-3.079,27.222,0.0,272.44,,280.0,280.0,-12.32,3.204,-5.207,22.892
2688.0,3.454,0.897,-33.984,1.899,9.237,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.259,1.788,-14.421,-7.852,-17.357,-9.934,-3.079,27.222,0.0,272.44,,280.0,280.0,-12.399,3.208,-5.225,22.882
2688.5,3.071,0.773,-34.984,1.941,9.223,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.239,1.799,-14.409,-7.86,-17.341,-9.931,-3.079,27.222,0.0,271.94,,280.0,280.0,-12.391,3.212,-5.257,22.945
2689.0,3.071,0.773,-34.984,1.941,9.223,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.239,1.799,-14.421,-7.852,-17.365,-9.896,-3.079,27.222,0.0,271.94,,280.0,280.0,-12.385,3.21,-5.253,22.957
2689.5,3.071,0.773,-34.984,1.941,9.223,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.239,1.799,-14.313,-7.785,-17.35,-9.808,-3.079,27.222,0.0,271.84,,280.0,280.0,-12.383,3.208,-5.233,23.039
2690.0,3.071,0.773,-34.984,1.941,9.223,4.146,33.225,3.682,-27.428,-2.657,0.0,35.1,35.4,9.239,1.799,-14.362,-7.815,-17.373,-9.847,-3.079,27.222,0.0,271.84,,280.0,280.0,-12.314,3.205,-5.215,23.029
2690.5,3.071,0.773,-34.984,1.941,9.223,4.141,33.23,3.69,-27.42,-2.661,0.0,35.145,35.447,9.239,1.799,-14.403,-7.835,-17.338,-9.92,-3.09,27.223,0.0,271.54,,280.0,280.0,-12.349,3.203,-5.222,23.035
2691.0,3.071,0.773,-34.984,1.941,9.223,4.141,33.23,3.69,-27.42,-2.661,0.0,35.1,35.4,9.239,1.799,-14.397,-7.868,-17.286,-9.925,-3.09,27.223,0.0,271.54,,280.0,280.0,-12.374,3.201,-5.214,23.053
2691.5,3.095,0.844,-34.166,1.927,9.194,4.141,33.23,3.69,-27.42,-2.661,0.0,35.1,35.4,9.333,1.934,-14.376,-7.855,-17.328,-9.883,-3.09,27.223,0.0,272.44,,280.0,280.0,-12.369,3.199,-5.228,23.085
2692.0,3.095,0.844,-34.166,1.927,9.194,4.141,33.23,3.69,-27.42,-2.661,0.0,35.1,35.4,9.333,1.934,-14.389,-7.827,-17.366,-9.85,-3.09,27.223,0.0,272.44,,280.0,280.0,-12.36,3.197,-5.234,23.155
2692.5,3.095,0.844,-34.166,1.927,9.194,4.141,33.23,3.69,-27.42,-2.661,0.0,35.1,35.4,9.333,1.934,-14.346,-7.801,-17.369,-9.825,-3.09,27.223,0.0,272.34,,280.0,280.0,-12.358,3.196,-5.227,23.161
2693.0,3.095,0.844,-34.166,1.927,9.194,4.141,33.23,3.69,-27.42,-2.661,0.0,35.1,35.4,9.333,1.934,-14.4,-7.839,-17.316,-9.928,-3.09,27.223,0.0,272.34,,280.0,280.0,-12.335,3.194,-5.225,23.159
2693.5,3.095,0.844,-34.166,1.927,9.194,4.142,33.228,3.681,-27.414,-2.651,0.0,35.147,35.482,9.333,1.934,-14.406,-7.862,-17.286,-9.924,-3.098,27.215,0.0,271.14,,280.0,280.0,-12.371,3.192,-5.246,23.168
2694.0,3.095,0.844,-34.166,1.927,9.194,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.333,1.934,-14.4,-7.842,-17.289,-9.896,-3.098,27.215,0.0,271.14,,280.0,280.0,-12.369,3.191,-5.231,23.226
2694.5,3.095,0.844,-34.166,1.927,9.194,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.333,1.934,-14.375,-7.82,-17.313,-9.84,-3.098,27.215,0.0,271.44,,280.0,280.0,-12.357,3.189,-5.235,23.216
2695.0,2.871,0.765,-34.231,1.945,9.142,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.274,1.79,-14.338,-7.801,-17.316,-9.815,-3.098,27.215,0.0,271.44,,280.0,280.0,-12.337,3.188,-5.228,23.165
2695.5,2.871,0.765,-34.231,1.945,9.142,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.274,1.79,-14.363,-7.793,-17.335,-9.832,-3.098,27.215,0.0,271.14,,280.0,280.0,-12.318,3.182,-5.237,23.138
2696.0,2.871,0.765,-34.231,1.945,9.142,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.274,1.79,-14.376,-7.825,-17.329,-9.865,-3.098,27.215,0.0,271.14,,280.0,280.0,-12.331,3.177,-5.226,23.149
2696.5,2.871,0.765,-34.231,1.945,9.142,4.142,33.228,3.681,-27.414,-2.651,0.0,35.1,35.5,9.274,1.79,-14.369,-7.833,-17.273,-9.892,-3.098,27.215,0.0,272.14,,280.0,280.0,-12.349,3.172,-5.231,23.139
2697.0,2.871,0.765,-34.231,1.945,9.142,4.122,33.229,3.673,-27.399,-2.667,0.0,35.152,35.454,9.274,1.79,-14.374,-7.814,-17.283,-9.854,-3.088,27.211,0.0,272.14,,280.0,280.0,-12.342,3.167,-5.238,23.131
2697.5,2.871,0.765,-34.231,1.945,9.142,4.122,33.229,3.673,-27.399,-2.667,0.0,35.2,35.5,9.274,1.79,-14.317,-7.802,-17.312,-9.821,-3.088,27.211,0.0,271.94,,280.0,280.0,-12.331,3.162,-5.232,23.152
2698.0,3.417,0.838,-35.209,1.92,9.295,4.122,33.229,3.673,-27.399,-2.667,0.0,35.2,35.5,9.179,1.806,-14.319,-7.795,-17.318,-9.819,-3.088,27.211,0.0,271.94,,280.0,280.0,-12.313,3.158,-5.217,23.165
2698.5,3.417,0.838,-35.209,1.92,9.295,4.122,33.229,3.673,-27.399,-2.667,0.0,35.2,35.5,9.179,1.806,-14.391,-7.819,-17.324,-9.853,-3.088,27.211,0.0,272.34,,280.0,280.0,-12.313,3.162,-5.208,23.169
2699.0,3.417,0.838,-35.209,1.92,9.295,4.122,33.229,3.673,-27.399,-2.667,0.0,35.2,35.5,9.179,1.806,-14.38,-7.829,-17.269,-9.906,-3.088,27.211,0.0,272.34,,280.0,280.0,-12.347,3.166,-5.22,23.181
2699.5,3.417,0.838,-35.209,1.92,9.295,4.122,33.229,3.673,-27.399,-2.667,0.0,35.2,35.5,9.179,1.806,-14.354,-7.831,-17.27,-9.897,-3.088,27.211,0.0,271.84,,280.0,280.0,-12.346,3.17,-5.213,23.156
2700.0,3.417,0.838,-35.209,1.92,9.295,4.152,33.219,3.667,-27.371,-2.685,0.0,35.146,35.487,9.179,1.806,-14.352,-7.835,-17.28,-9.88,-3.1,27.208,0.0,271.84,,280.0,280.0,-12.338,3.174,-5.217,23.168
2700.5,3.417,0.838,-35.209,1.92,9.295,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.179,1.806,-14.323,-7.77,-17.303,-9.788,-3.1,27.208,0.0,272.34,,280.0,280.0,-12.337,3.178,-5.202,23.176
2701.0,2.988,0.79,-34.077,1.911,9.151,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.417,1.893,-14.356,-7.783,-17.345,-9.82,-3.1,27.208,0.0,272.34,,280.0,280.0,-12.296,3.182,-5.2,23.168
2701.5,2.988,0.79,-34.077,1.911,9.151,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.417,1.893,-14.401,-7.815,-17.316,-9.879,-3.1,27.208,0.0,272.54,,280.0,280.0,-12.326,3.179,-5.218,23.143
2702.0,2.988,0.79,-34.077,1.911,9.151,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.417,1.893,-14.38,-7.852,-17.286,-9.9,-3.1,27.208,0.0,272.54,,280.0,280.0,-12.353,3.176,-5.198,23.092
2702.5,2.988,0.79,-34.077,1.911,9.151,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.417,1.893,-14.401,-7.829,-17.301,-9.876,-3.1,27.208,0.0,271.64,,280.0,280.0,-12.354,3.173,-5.238,23.047
2703.0,2.988,0.79,-34.077,1.911,9.151,4.152,33.219,3.667,-27.371,-2.685,0.0,35.1,35.5,9.417,1.893,-14.362,-7.802,-17.313,-9.844,-3.1,27.208,0.0,271.64,,280.0,280.0,-12.352,3.17,-5.206,22.961
2703.5,2.988,0.79,-34.077,1.911,9.151,4.139,33.233,3.671,-27.358,-2.676,0.0,35.155,35.474,9.417,1.893,-14.32,-7.78,-17.319,-9.797,-3.093,27.212,0.0,273.04,,280.0,280.0,-12.33,3.167,-5.211,22.926
2704.0,2.988,0.79,-34.077,1.911,9.151,4.139,33.233,3.671,-27.358,-2.676,0.0,35.2,35.5,9.417,1.893,-14.363,-7.783,-17.297,-9.876,-3.093,27.212,0.0,273.04,,280.0,280.0,-12.304,3.164,-5.207,22.883
2704.5,1.993,0.911,-33.775,1.942,9.175,4.139,33.233,3.671,-27.358,-2.676,0.0,35.2,35.5,9.458,1.826,-14.376,-7.829,-17.264,-9.894,-3.093,27.212,0.0,272.24,,280.0,280.0,-12.329,3.161,-5.215,22.841
2705.0,1.993,0.911,-33.775,1.942,9.175,4.139,33.233,3.671,-27.358,-2.676,0.0,35.2,35.5,9.458,1.826,-14.398,-7.826,-17.268,-9.865,-3.093,27.212,0.0,272.24,,280.0,280.0,-12.341,3.142,-5.222,22.812
2705.5,1.993,0.911,-33.775,1.942,9.175,4.139,33.233,3.671,-27.358,-2.676,0.0,35.2,35.5,9.458,1.826,-14.395,-7.808,-17.296,-9.839,-3.093,27.212,0.0,272.84,,280.0,280.0,-12.339,3.123,-5.222,22.747
2706.0,1.993,0.911,-33.775,1.942,9.175,4.139,33.233,3.671,-27.358,-2.676,0.0,35.2,35.5,9.458,1.826,-14.329,-7.779,-17.301,-9.796,-3.093,27.212,0.0,272.84,,280.0,280.0,-12.335,3.104,-5.213,22.683
2706.5,1.993,0.911,-33.775,1.942,9.175,4.143,33.236,3.671,-27.348,-2.674,0.0,35.161,35.472,9.458,1.826,-14.314,-7.784,-17.307,-9.796,-3.11,27.204,0.0,271.94,,280.0,280.0,-12.301,3.086,-5.21,22.678
2707.0,1.993,0.911,-33.775,1.942,9.175,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.458,1.826,-14.348,-7.803,-17.29,-9.864,-3.11,27.204,0.0,271.94,,280.0,280.0,-12.3,3.068,-5.219,22.645
2707.5,3.824,0.914,-35.209,1.888,9.3,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.188,1.986,-14.351,-7.822,-17.244,-9.889,-3.11,27.204,0.0,272.34,,280.0,280.0,-12.326,3.051,-5.195,22.62
2708.0,3.824,0.914,-35.209,1.888,9.3,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.188,1.986,-14.351,-7.805,-17.262,-9.846,-3.11,27.204,0.0,272.34,,280.0,280.0,-12.326,3.063,-5.202,22.596
2708.5,3.824,0.914,-35.209,1.888,9.3,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.188,1.986,-14.349,-7.799,-17.282,-9.806,-3.11,27.204,0.0,271.54,,280.0,280.0,-12.316,3.076,-5.206,22.556
2709.0,3.824,0.914,-35.209,1.888,9.3,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.188,1.986,-14.302,-7.771,-17.284,-9.804,-3.11,27.204,0.0,271.54,,280.0,280.0,-12.309,3.088,-5.201,22.541
2709.5,3.824,0.914,-35.209,1.888,9.3,4.143,33.236,3.671,-27.348,-2.674,0.0,35.2,35.5,9.188,1.986,-14.33,-7.796,-17.316,-9.822,-3.11,27.204,0.0,271.24,,280.0,280.0,-12.29,3.1,-5.19,22.512
2710.0,3.824,0.914,-35.209,1.888,9.3,4.135,33.247,3.666,-27.322,-2.674,0.0,35.166,35.457,9.188,1.986,-14.313,-7.82,-17.246,-9.894,-3.096,27.211,0.0,271.24,,280.0,280.0,-12.316,3.112,-5.197,22.573
2710.5,3.824,0.914,-35.209,1.888,9.3,4.135,33.247,3.666,-27.322,-2.674,0.0,35.2,35.5,9.188,1.986,-14.344,-7.814,-17.249,-9.87,-3.096,27.211,0.0,271.54,,280.0,280.0,-12.318,3.124,-5.221,22.594
2711.0,3.377,0.822,-35.209,1.878,9.161,4.135,33.247,3.666,-27.322,-2.674,0.0,35.2,35.5,9.272,1.953,-14.33,-7.816,-17.263,-9.861,-3.096,27.211,0.0,271.54,,280.0,280.0,-12.319,3.135,-5.191,22.611
2711.5,3.377,0.822,-35.209,1.878,9.161,4.135,33.247,3.666,-27.322,-2.674,0.0,35.2,35.5,9.272,1.953,-14.293,-7.772,-17.306,-9.779,-3.096,27.211,0.0,271.94,,280.0,280.0,-12.318,3.139,-5.195,22.683
2712.0,3.377,0.822,-35.209,1.878,9.161,4.135,33.247,3.666,-27.322,-2.674,0.0,35.2,35.5,9.272,1.953,-14.309,-7.782,-17.315,-9.8,-3.096,27.211,0.0,271.94,,280.0,280.0,-12.288,3.143,-5.186,22.78
2712.5,3.377,0.822,-35.209,1.878,9.161,4.135,33.247,3.666,-27.322,-2.674,0.0,35.2,35.5,9.272,1.953,-14.429,-7.823,-17.306,-9.897,-3.096,27.211,0.0,270.54,,280.0,280.0,-12.302,3.147,-5.177,22.817
2713.0,3.377,0.822,-35.209,1.878,9.161,4.101,33.247,3.7,-27.321,-2.674,0.0,35.174,35.476,9.272,1.953,-14.43,-7.84,-17.279,-9.899,-3.104,27.204,0.0,270.54,,280.0,280.0,-12.364,3.151,-5.179,22.834
2713.5,3.377,0.822,-35.209,1.878,9.161,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.272,1.953,-14.428,-7.814,-17.306,-9.865,-3.104,27.204,0.0,271.44,,280.0,280.0,-12.362,3.154,-5.204,22.9
2714.0,3.221,0.771,-35.209,1.875,9.325,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.263,1.87,-14.348,-7.78,-17.302,-9.806,-3.104,27.204,0.0,271.44,,280.0,280.0,-12.353,3.158,-5.187,22.929
2714.5,3.221,0.771,-35.209,1.875,9.325,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.263,1.87,-14.272,-7.755,-17.309,-9.779,-3.104,27.204,0.0,271.54,,280.0,280.0,-12.309,3.159,-5.181,22.975
2715.0,3.221,0.771,-35.209,1.875,9.325,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.263,1.87,-14.417,-7.799,-17.313,-9.907,-3.104,27.204,0.0,271.54,,280.0,280.0,-12.279,3.16,-5.197,23.02
2715.5,3.221,0.771,-35.209,1.875,9.325,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.263,1.87,-14.428,-7.844,-17.264,-9.919,-3.104,27.204,0.0,271.44,,280.0,280.0,-12.359,3.161,-5.196,23.011
2716.0,3.221,0.771,-35.209,1.875,9.325,4.101,33.247,3.7,-27.321,-2.674,0.0,35.2,35.5,9.263,1.87,-14.39,-7.815,-17.264,-9.851,-3.104,27.204,0.0,271.44,,280.0,280.0,-12.364,3.162,-5.212,23.011
2716.5,3.221,0.771,-35.209,1.875,9.325,4.132,33.224,3.662,-27.305,-2.688,0.0,35.164,35.455,9.263,1.87,-14.319,-7.781,-17.275,-9.8,-3.114,27.192,0.0,272.24,,280.0,280.0,-12.33,3.163,-5.203,23.002
2717.0,3.221,0.771,-35.209,1.875,9.325,4.132,33.224,3.662,-27.305,-2.688,0.0,35.2,35.5,9.263,1.87,-14.277,-7.751,-17.277,-9.77,-3.114,27.192,0.0,272.24,,280.0,280.0,-12.294,3.164,-5.2,23.027
2717.5,2.973,0.788,-34.154,1.956,9.207,4.132,33.224,3.662,-27.305,-2.688,0.0,35.2,35.5,9.294,1.815,-14.266,-7.754,-17.285,-9.804,-3.114,27.192,0.0,271.44,,280.0,280.0,-12.269,3.165,-5.193,23.06
2718.0,2.973,0.788,-34.154,1.956,9.207,4.132,33.224,3.662,-27.305,-2.688,0.0,35.2,35.5,9.294,1.815,-14.353,-7.799,-17.272,-9.874,-3.114,27.192,0.0,271.44,,280.0,280.0,-12.277,3.162,-5.207,23.051
