t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2718.5,2.973,0.788,-34.154,1.956,9.207,4.132,33.224,3.662,-27.305,-2.688,0.0,35.2,35.5,9.294,1.815,-14.357,-7.801,-17.26,-9.847,-3.114,27.192,0.0,270.94,,280.0,280.0,-12.325,3.159,-5.176,23.016
2719.0,2.973,0.788,-34.154,1.956,9.207,4.132,33.224,3.662,-27.305,-2.688,0.0,35.2,35.5,9.294,1.815,-14.313,-7.767,-17.253,-9.795,-3.114,27.192,0.0,270.94,,280.0,280.0,-12.316,3.156,-5.19,22.977
2719.5,2.973,0.788,-34.154,1.956,9.207,4.17,33.238,3.658,-27.284,-2.682,0.0,35.17,35.443,9.294,1.815,-14.259,-7.75,-17.283,-9.777,-3.093,27.208,0.0,272.14,,280.0,280.0,-12.282,3.153,-5.182,22.941
2720.0,2.973,0.788,-34.154,1.956,9.207,4.17,33.238,3.658,-27.284,-2.682,0.0,35.2,35.4,9.294,1.815,-14.341,-7.775,-17.299,-9.824,-3.093,27.208,0.0,272.14,,280.0,280.0,-12.267,3.15,-5.184,22.905
2720.5,3.634,0.905,-35.209,1.895,9.201,4.17,33.238,3.658,-27.284,-2.682,0.0,35.2,35.4,9.219,1.962,-14.4,-7.81,-17.279,-9.919,-3.093,27.208,0.0,270.84,,280.0,280.0,-12.31,3.147,-5.187,22.886
2721.0,3.634,0.905,-35.209,1.895,9.201,4.17,33.238,3.658,-27.284,-2.682,0.0,35.2,35.4,9.219,1.962,-14.416,-7.811,-17.253,-9.885,-3.093,27.208,0.0,270.84,,280.0,280.0,-12.352,3.155,-5.189,22.952
2721.5,3.634,0.905,-35.209,1.895,9.201,4.17,33.238,3.658,-27.284,-2.682,0.0,35.2,35.4,9.219,1.962,-14.407,-7.79,-17.294,-9.833,-3.093,27.208,0.0,271.54,,280.0,280.0,-12.342,3.163,-5.199,22.94
2722.0,3.634,0.905,-35.209,1.895,9.201,4.17,33.238,3.658,-27.284,-2.682,0.0,35.2,35.4,9.219,1.962,-14.301,-7.749,-17.289,-9.772,-3.093,27.208,0.0,271.54,,280.0,280.0,-12.331,3.17,-5.185,22.956
2722.5,3.634,0.905,-35.209,1.895,9.201,4.156,33.265,3.657,-27.269,-2.682,0.0,35.17,35.47,9.219,1.962,-14.316,-7.766,-17.289,-9.814,-3.099,27.204,0.0,271.64,,280.0,280.0,-12.278,3.178,-5.18,22.924
2723.0,3.634,0.905,-35.209,1.895,9.201,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.219,1.962,-14.391,-7.799,-17.272,-9.87,-3.099,27.204,0.0,271.64,,280.0,280.0,-12.296,3.185,-5.211,22.967
2723.5,3.634,0.905,-35.209,1.895,9.201,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.219,1.962,-14.381,-7.808,-17.251,-9.846,-3.099,27.204,0.0,271.54,,280.0,280.0,-12.333,3.193,-5.178,23.04
2724.0,3.208,0.851,-34.219,1.931,9.261,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.291,1.786,-14.361,-7.797,-17.262,-9.856,-3.099,27.204,0.0,271.54,,280.0,280.0,-12.321,3.2,-5.199,23.134
2724.5,3.208,0.851,-34.219,1.931,9.261,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.291,1.786,-14.323,-7.774,-17.253,-9.788,-3.099,27.204,0.0,271.44,,280.0,280.0,-12.319,3.2,-5.195,23.221
2725.0,3.208,0.851,-34.219,1.931,9.261,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.291,1.786,-14.316,-7.769,-17.301,-9.767,-3.099,27.204,0.0,271.44,,280.0,280.0,-12.285,3.2,-5.201,23.277
2725.5,3.208,0.851,-34.219,1.931,9.261,4.156,33.265,3.657,-27.269,-2.682,0.0,35.2,35.5,9.291,1.786,-14.331,-7.78,-17.334,-9.819,-3.099,27.204,0.0,271.94,,280.0,280.0,-12.288,3.2,-5.181,23.309
2726.0,3.208,0.851,-34.219,1.931,9.261,4.157,33.26,3.671,-27.249,-2.677,0.0,35.173,35.478,9.291,1.786,-14.428,-7.835,-17.337,-9.91,-3.099,27.193,0.0,271.94,,280.0,280.0,-12.316,3.2,-5.188,23.276
2726.5,3.208,0.851,-34.219,1.931,9.261,4.157,33.26,3.671,-27.249,-2.677,0.0,35.2,35.5,9.291,1.786,-14.389,-7.833,-17.325,-9.878,-3.099,27.193,0.0,272.04,,280.0,280.0,-12.377,3.201,-5.216,23.284
2727.0,2.947,0.779,-34.343,1.854,9.181,4.157,33.26,3.671,-27.249,-2.677,0.0,35.2,35.5,9.351,1.917,-14.362,-7.81,-17.345,-9.829,-3.099,27.193,0.0,272.04,,280.0,280.0,-12.356,3.201,-5.201,23.32
2727.5,2.947,0.779,-34.343,1.854,9.181,4.157,33.26,3.671,-27.249,-2.677,0.0,35.2,35.5,9.351,1.917,-14.339,-7.8,-17.358,-9.803,-3.099,27.193,0.0,271.84,,280.0,280.0,-12.336,3.196,-5.204,23.322
2728.0,2.947,0.779,-34.343,1.854,9.181,4.157,33.26,3.671,-27.249,-2.677,0.0,35.2,35.5,9.351,1.917,-14.381,-7.806,-17.399,-9.85,-3.099,27.193,0.0,271.84,,280.0,280.0,-12.325,3.192,-5.208,23.366
2728.5,2.947,0.779,-34.343,1.854,9.181,4.157,33.26,3.671,-27.249,-2.677,0.0,35.2,35.5,9.351,1.917,-14.475,-7.846,-17.37,-9.946,-3.099,27.193,0.0,271.64,,280.0,280.0,-12.359,3.188,-5.225,23.39
2729.0,2.947,0.779,-34.343,1.854,9.181,4.109,33.248,3.672,-27.233,-2.671,0.0,35.167,35.455,9.351,1.917,-14.4,-7.879,-17.308,-9.942,-3.101,27.198,0.0,271.64,,280.0,280.0,-12.409,3.184,-5.225,23.397
2729.5,2.947,0.779,-34.343,1.854,9.181,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.351,1.917,-14.419,-7.843,-17.382,-9.878,-3.101,27.198,0.0,270.94,,280.0,280.0,-12.382,3.18,-5.223,23.351
2730.0,2.947,0.779,-34.343,1.854,9.181,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.351,1.917,-14.377,-7.814,-17.389,-9.839,-3.101,27.198,0.0,270.94,,280.0,280.0,-12.38,3.177,-5.233,23.288
2730.5,2.795,0.692,-35.196,1.867,9.198,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.268,1.948,-14.369,-7.807,-17.408,-9.842,-3.101,27.198,0.0,271.44,,280.0,280.0,-12.355,3.173,-5.227,23.221
2731.0,2.795,0.692,-35.196,1.867,9.198,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.268,1.948,-14.463,-7.85,-17.452,-9.907,-3.101,27.198,0.0,271.44,,280.0,280.0,-12.357,3.167,-5.227,23.134
2731.5,2.795,0.692,-35.196,1.867,9.198,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.268,1.948,-14.538,-7.89,-17.419,-9.999,-3.101,27.198,0.0,272.24,,280.0,280.0,-12.418,3.161,-5.255,23.099
2732.0,2.795,0.692,-35.196,1.867,9.198,4.109,33.248,3.672,-27.233,-2.671,0.0,35.2,35.5,9.268,1.948,-14.539,-7.892,-17.441,-9.954,-3.101,27.198,0.0,272.24,,280.0,280.0,-12.461,3.155,-5.254,22.97
2732.5,2.795,0.692,-35.196,1.867,9.198,4.138,33.242,3.647,-27.183,-2.67,0.0,35.181,35.448,9.268,1.948,-14.454,-7.878,-17.414,-9.915,-3.09,27.207,0.0,271.94,,280.0,280.0,-12.457,3.149,-5.258,22.984
2733.0,2.795,0.692,-35.196,1.867,9.198,4.138,33.242,3.647,-27.183,-2.67,0.0,35.2,35.4,9.268,1.948,-14.373,-7.832,-17.406,-9.867,-3.09,27.207,0.0,271.94,,280.0,280.0,-12.415,3.143,-5.241,22.97
2733.5,3.269,0.794,-35.003,1.874,9.285,4.138,33.242,3.647,-27.183,-2.67,0.0,35.2,35.4,9.326,1.796,-14.409,-7.855,-17.408,-9.922,-3.09,27.207,0.0,271.84,,280.0,280.0,-12.369,3.137,-5.258,23.014
2734.0,3.269,0.794,-35.003,1.874,9.285,4.138,33.242,3.647,-27.183,-2.67,0.0,35.2,35.4,9.326,1.796,-14.404,-7.889,-17.337,-9.991,-3.09,27.207,0.0,271.84,,280.0,280.0,-12.399,3.139,-5.247,23.066
2734.5,3.269,0.794,-35.003,1.874,9.285,4.138,33.242,3.647,-27.183,-2.67,0.0,35.2,35.4,9.326,1.796,-14.394,-7.889,-17.324,-9.95,-3.09,27.207,0.0,273.24,,280.0,280.0,-12.405,3.141,-5.265,23.147
2735.0,3.269,0.794,-35.003,1.874,9.285,4.138,33.242,3.647,-27.183,-2.67,0.0,35.2,35.4,9.326,1.796,-14.399,-7.874,-17.375,-9.897,-3.09,27.207,0.0,273.24,,280.0,280.0,-12.389,3.144,-5.255,23.176
2735.5,3.269,0.794,-35.003,1.874,9.285,4.147,33.268,3.654,-27.163,-2.671,0.0,35.172,35.439,9.326,1.796,-14.38,-7.818,-17.371,-9.874,-3.101,27.203,0.0,272.64,,280.0,280.0,-12.386,3.146,-5.257,23.247
2736.0,3.269,0.794,-35.003,1.874,9.285,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.326,1.796,-14.35,-7.842,-17.37,-9.872,-3.101,27.203,0.0,272.64,,280.0,280.0,-12.361,3.148,-5.237,23.235
2736.5,3.269,0.794,-35.003,1.874,9.285,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.326,1.796,-14.403,-7.893,-17.322,-9.966,-3.101,27.203,0.0,272.24,,280.0,280.0,-12.358,3.15,-5.262,23.299
2737.0,3.475,0.888,-34.6,1.897,9.185,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.386,1.935,-14.404,-7.906,-17.31,-9.986,-3.101,27.203,0.0,272.24,,280.0,280.0,-12.396,3.152,-5.257,23.379
2737.5,3.475,0.888,-34.6,1.897,9.185,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.386,1.935,-14.454,-7.883,-17.333,-9.915,-3.101,27.203,0.0,272.14,,280.0,280.0,-12.402,3.157,-5.273,23.435
2738.0,3.475,0.888,-34.6,1.897,9.185,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.386,1.935,-14.352,-7.838,-17.345,-9.847,-3.101,27.203,0.0,272.14,,280.0,280.0,-12.396,3.162,-5.256,23.455
2738.5,3.475,0.888,-34.6,1.897,9.185,4.147,33.268,3.654,-27.163,-2.671,0.0,35.2,35.4,9.386,1.935,-14.319,-7.808,-17.349,-9.809,-3.101,27.203,0.0,272.44,,280.0,280.0,-12.346,3.167,-5.249,23.461
2739.0,3.475,0.888,-34.6,1.897,9.185,4.129,33.262,3.671,-27.145,-2.677,0.0,35.171,35.445,9.386,1.935,-14.339,-7.836,-17.387,-9.846,-3.109,27.196,0.0,272.44,,280.0,280.0,-12.321,3.172,-5.266,23.443
2739.5,3.475,0.888,-34.6,1.897,9.185,4.129,33.262,3.671,-27.145,-2.677,0.0,35.2,35.4,9.386,1.935,-14.458,-7.861,-17.349,-10.001,-3.109,27.196,0.0,272.04,,280.0,280.0,-12.352,3.177,-5.26,23.461
2740.0,4.184,1.004,-35.209,1.839,9.253,4.129,33.262,3.671,-27.145,-2.677,0.0,35.2,35.4,9.178,1.97,-14.39,-7.856,-17.296,-9.927,-3.109,27.196,0.0,272.04,,280.0,280.0,-12.417,3.182,-5.274,23.469
2740.5,4.184,1.004,-35.209,1.839,9.253,4.129,33.262,3.671,-27.145,-2.677,0.0,35.2,35.4,9.178,1.97,-14.354,-7.841,-17.345,-9.877,-3.109,27.196,0.0,271.74,,280.0,280.0,-12.367,3.198,-5.281,23.473
2741.0,4.184,1.004,-35.209,1.839,9.253,4.129,33.262,3.671,-27.145,-2.677,0.0,35.2,35.4,9.178,1.97,-14.35,-7.824,-17.358,-9.841,-3.109,27.196,0.0,271.74,,280.0,280.0,-12.354,3.215,-5.238,23.393
2741.5,4.184,1.004,-35.209,1.839,9.253,4.129,33.262,3.671,-27.145,-2.677,0.0,35.2,35.4,9.178,1.97,-14.323,-7.827,-17.35,-9.841,-3.109,27.196,0.0,271.84,,280.0,280.0,-12.343,3.231,-5.249,23.358
2742.0,4.184,1.004,-35.209,1.839,9.253,4.17,33.27,3.676,-27.109,-2.691,0.0,35.163,35.367,9.178,1.97,-14.364,-7.827,-17.36,-9.879,-3.121,27.199,0.0,271.84,,280.0,280.0,-12.335,3.246,-5.232,23.283
2742.5,4.184,1.004,-35.209,1.839,9.253,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.178,1.97,-14.406,-7.847,-17.321,-9.944,-3.121,27.199,0.0,271.84,,280.0,280.0,-12.357,3.262,-5.258,23.217
2743.0,3.245,0.845,-33.745,1.895,9.264,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.424,1.787,-14.405,-7.888,-17.292,-9.973,-3.121,27.199,0.0,271.84,,280.0,280.0,-12.38,3.277,-5.249,23.21
2743.5,3.245,0.845,-33.745,1.895,9.264,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.424,1.787,-14.379,-7.864,-17.287,-9.912,-3.121,27.199,0.0,271.84,,280.0,280.0,-12.389,3.276,-5.254,23.189
2744.0,3.245,0.845,-33.745,1.895,9.264,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.424,1.787,-14.328,-7.796,-17.344,-9.801,-3.121,27.199,0.0,271.84,,280.0,280.0,-12.361,3.276,-5.247,23.17
2744.5,3.245,0.845,-33.745,1.895,9.264,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.424,1.787,-14.328,-7.818,-17.376,-9.825,-3.121,27.199,0.0,271.74,,280.0,280.0,-12.317,3.275,-5.222,23.251
2745.0,3.245,0.845,-33.745,1.895,9.264,4.17,33.27,3.676,-27.109,-2.691,0.0,35.2,35.4,9.424,1.787,-14.393,-7.843,-17.341,-9.91,-3.121,27.199,0.0,271.74,,280.0,280.0,-12.337,3.275,-5.232,23.241
2745.5,3.245,0.845,-33.745,1.895,9.264,4.147,33.266,3.682,-27.084,-2.689,0.0,35.155,35.352,9.424,1.787,-14.419,-7.868,-17.307,-9.95,-3.113,27.187,0.0,271.64,,280.0,280.0,-12.372,3.274,-5.24,23.269
2746.0,3.245,0.845,-33.745,1.895,9.264,4.147,33.266,3.682,-27.084,-2.689,0.0,35.2,35.4,9.424,1.787,-14.42,-7.854,-17.347,-9.925,-3.113,27.187,0.0,271.64,,280.0,280.0,-12.386,3.274,-5.237,23.24
2746.5,3.263,0.749,-35.209,1.879,9.308,4.147,33.266,3.682,-27.084,-2.689,0.0,35.2,35.4,9.214,1.886,-14.394,-7.826,-17.346,-9.892,-3.113,27.187,0.0,271.84,,280.0,280.0,-12.386,3.273,-5.237,23.284
2747.0,3.263,0.749,-35.209,1.879,9.308,4.147,33.266,3.682,-27.084,-2.689,0.0,35.2,35.4,9.214,1.886,-14.347,-7.806,-17.364,-9.826,-3.113,27.187,0.0,271.84,,280.0,280.0,-12.364,3.273,-5.231,23.244
2747.5,3.263,0.749,-35.209,1.879,9.308,4.147,33.266,3.682,-27.084,-2.689,0.0,35.2,35.4,9.214,1.886,-14.434,-7.864,-17.384,-9.938,-3.113,27.187,0.0,271.84,,280.0,280.0,-12.336,3.273,-5.228,23.257
2748.0,3.263,0.749,-35.209,1.879,9.308,4.147,33.266,3.682,-27.084,-2.689,0.0,35.2,35.4,9.214,1.886,-14.451,-7.903,-17.312,-9.974,-3.113,27.187,0.0,271.84,,280.0,280.0,-12.405,3.273,-5.237,23.254
2748.5,3.263,0.749,-35.209,1.879,9.308,4.109,33.254,3.667,-27.061,-2.677,0.0,35.148,35.321,9.214,1.886,-14.491,-7.864,-17.321,-9.94,-3.108,27.181,0.0,272.44,,280.0,280.0,-12.41,3.273,-5.251,23.267
2749.0,3.263,0.749,-35.209,1.879,9.308,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.214,1.886,-14.405,-7.843,-17.337,-9.864,-3.108,27.181,0.0,272.44,,280.0,280.0,-12.404,3.272,-5.253,23.27
2749.5,2.415,0.571,-35.209,1.84,9.243,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.257,2.043,-14.316,-7.794,-17.333,-9.828,-3.108,27.181,0.0,272.44,,280.0,280.0,-12.362,3.272,-5.232,23.279
2750.0,2.415,0.571,-35.209,1.84,9.243,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.257,2.043,-14.298,-7.798,-17.33,-9.819,-3.108,27.181,0.0,272.44,,280.0,280.0,-12.318,3.258,-5.247,23.301
2750.5,2.415,0.571,-35.209,1.84,9.243,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.257,2.043,-14.385,-7.83,-17.312,-9.925,-3.108,27.181,0.0,272.54,,280.0,280.0,-12.311,3.244,-5.238,23.318
2751.0,2.415,0.571,-35.209,1.84,9.243,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.257,2.043,-14.382,-7.856,-17.226,-9.953,-3.108,27.181,0.0,272.54,,280.0,280.0,-12.363,3.231,-5.248,23.251
2751.5,2.415,0.571,-35.209,1.84,9.243,4.109,33.254,3.667,-27.061,-2.677,0.0,35.1,35.3,9.257,2.043,-14.35,-7.833,-17.242,-9.845,-3.108,27.181,0.0,272.14,,280.0,280.0,-12.354,3.217,-5.251,23.181
2752.0,2.415,0.571,-35.209,1.84,9.243,4.126,33.253,3.681,-27.039,-2.684,0.0,35.153,35.264,9.257,2.043,-14.331,-7.811,-17.285,-9.814,-3.105,27.188,0.0,272.14,,280.0,280.0,-12.318,3.204,-5.22,23.21
2752.5,2.415,0.571,-35.209,1.84,9.243,4.126,33.253,3.681,-27.039,-2.684,0.0,35.2,35.3,9.257,2.043,-14.317,-7.793,-17.339,-9.806,-3.105,27.188,0.0,272.24,,280.0,280.0,-12.31,3.191,-5.224,23.203
2753.0,2.339,0.646,-33.264,1.921,9.202,4.126,33.253,3.681,-27.039,-2.684,0.0,35.2,35.3,9.348,1.807,-14.286,-7.77,-17.318,-9.804,-3.105,27.188,0.0,272.24,,280.0,280.0,-12.314,3.179,-5.215,23.256
2753.5,2.339,0.646,-33.264,1.921,9.202,4.126,33.253,3.681,-27.039,-2.684,0.0,35.2,35.3,9.348,1.807,-14.359,-7.818,-17.319,-9.886,-3.105,27.188,0.0,272.34,,280.0,280.0,-12.295,3.165,-5.227,23.296
2754.0,2.339,0.646,-33.264,1.921,9.202,4.126,33.253,3.681,-27.039,-2.684,0.0,35.2,35.3,9.348,1.807,-14.357,-7.864,-17.24,-9.969,-3.105,27.188,0.0,272.34,,280.0,280.0,-12.346,3.151,-5.239,23.319
2754.5,2.339,0.646,-33.264,1.921,9.202,4.126,33.253,3.681,-27.039,-2.684,0.0,35.2,35.3,9.348,1.807,-14.38,-7.819,-17.266,-9.853,-3.105,27.188,0.0,272.14,,280.0,280.0,-12.358,3.138,-5.235,23.37
2755.0,2.339,0.646,-33.264,1.921,9.202,4.137,33.244,3.679,-27.003,-2.682,0.0,35.149,35.321,9.348,1.807,-14.293,-7.786,-17.281,-9.806,-3.108,27.186,0.0,272.14,,280.0,280.0,-12.33,3.125,-5.238,23.386
2755.5,2.339,0.646,-33.264,1.921,9.202,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.348,1.807,-14.287,-7.765,-17.295,-9.771,-3.108,27.186,0.0,271.84,,280.0,280.0,-12.291,3.112,-5.214,23.388
2756.0,2.925,0.784,-33.92,1.97,9.186,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.305,1.782,-14.317,-7.774,-17.318,-9.857,-3.108,27.186,0.0,271.84,,280.0,280.0,-12.28,3.099,-5.201,23.383
2756.5,2.925,0.784,-33.92,1.97,9.186,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.305,1.782,-14.371,-7.867,-17.239,-9.953,-3.108,27.186,0.0,271.84,,280.0,280.0,-12.316,3.096,-5.205,23.387
2757.0,2.925,0.784,-33.92,1.97,9.186,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.305,1.782,-14.365,-7.89,-17.195,-9.959,-3.108,27.186,0.0,271.84,,280.0,280.0,-12.358,3.094,-5.231,23.34
2757.5,2.925,0.784,-33.92,1.97,9.186,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.305,1.782,-14.332,-7.838,-17.201,-9.853,-3.108,27.186,0.0,271.74,,280.0,280.0,-12.352,3.091,-5.206,23.304
2758.0,2.925,0.784,-33.92,1.97,9.186,4.137,33.244,3.679,-27.003,-2.682,0.0,35.1,35.3,9.305,1.782,-14.286,-7.774,-17.25,-9.779,-3.108,27.186,0.0,271.74,,280.0,280.0,-12.306,3.088,-5.226,23.269
2758.5,2.925,0.784,-33.92,1.97,9.186,4.158,33.26,3.661,-26.975,-2.698,0.0,35.143,35.304,9.305,1.782,-14.232,-7.733,-17.264,-9.762,-3.111,27.176,0.0,272.04,,280.0,280.0,-12.272,3.085,-5.194,23.277
2759.0,2.925,0.784,-33.92,1.97,9.186,4.158,33.26,3.661,-26.975,-2.698,0.0,35.1,35.3,9.305,1.782,-14.331,-7.798,-17.258,-9.849,-3.111,27.176,0.0,272.04,,280.0,280.0,-12.248,3.083,-5.203,23.23
2759.5,3.659,0.912,-34.359,1.893,9.17,4.158,33.26,3.661,-26.975,-2.698,0.0,35.1,35.3,9.417,1.925,-14.312,-7.841,-17.173,-9.912,-3.111,27.176,0.0,272.14,,280.0,280.0,-12.309,3.08,-5.219,23.213
2760.0,3.659,0.912,-34.359,1.893,9.17,4.158,33.26,3.661,-26.975,-2.698,0.0,35.1,35.3,9.417,1.925,-14.351,-7.813,-17.217,-9.878,-3.111,27.176,0.0,272.14,,280.0,280.0,-12.31,3.09,-5.211,23.227
2760.5,3.659,0.912,-34.359,1.893,9.17,4.158,33.26,3.661,-26.975,-2.698,0.0,35.1,35.3,9.417,1.925,-14.335,-7.791,-17.244,-9.812,-3.111,27.176,0.0,272.44,,280.0,280.0,-12.315,3.099,-5.189,23.214
2761.0,3.659,0.912,-34.359,1.893,9.17,4.158,33.26,3.661,-26.975,-2.698,0.0,35.1,35.3,9.417,1.925,-14.306,-7.789,-17.255,-9.784,-3.111,27.176,0.0,272.44,,280.0,280.0,-12.296,3.108,-5.178,23.191
2761.5,3.659,0.912,-34.359,1.893,9.17,4.133,33.265,3.691,-26.961,-2.681,0.0,35.132,35.311,9.417,1.925,-14.224,-7.734,-17.254,-9.723,-3.116,27.171,0.0,272.94,,280.0,280.0,-12.284,3.117,-5.172,23.171
2762.0,3.659,0.912,-34.359,1.893,9.17,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.417,1.925,-14.304,-7.81,-17.239,-9.883,-3.116,27.171,0.0,272.94,,280.0,280.0,-12.234,3.126,-5.164,23.152
2762.5,3.646,0.972,-34.006,1.974,9.177,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.307,1.749,-14.303,-7.828,-17.178,-9.901,-3.116,27.171,0.0,272.94,,280.0,280.0,-12.309,3.135,-5.188,23.128
2763.0,3.646,0.972,-34.006,1.974,9.177,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.307,1.749,-14.338,-7.813,-17.197,-9.881,-3.116,27.171,0.0,272.94,,280.0,280.0,-12.303,3.143,-5.185,23.13
2763.5,3.646,0.972,-34.006,1.974,9.177,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.307,1.749,-14.295,-7.79,-17.224,-9.79,-3.116,27.171,0.0,272.64,,280.0,280.0,-12.307,3.151,-5.183,23.115
2764.0,3.646,0.972,-34.006,1.974,9.177,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.307,1.749,-14.217,-7.749,-17.228,-9.744,-3.116,27.171,0.0,272.64,,280.0,280.0,-12.274,3.16,-5.172,23.122
2764.5,3.646,0.972,-34.006,1.974,9.177,4.133,33.265,3.691,-26.961,-2.681,0.0,35.1,35.3,9.307,1.749,-14.212,-7.714,-17.217,-9.723,-3.116,27.171,0.0,272.54,,280.0,280.0,-12.235,3.168,-5.155,23.129
2765.0,3.646,0.972,-34.006,1.974,9.177,4.103,33.264,3.69,-26.932,-2.694,0.0,35.126,35.18,9.307,1.749,-14.298,-7.77,-17.235,-9.82,-3.121,27.167,0.0,272.54,,280.0,280.0,-12.216,3.175,-5.182,23.118
2765.5,3.646,0.972,-34.006,1.974,9.177,4.103,33.264,3.69,-26.932,-2.694,0.0,35.1,35.2,9.307,1.749,-14.216,-7.792,-17.093,-9.868,-3.121,27.167,0.0,272.94,,280.0,280.0,-12.281,3.183,-5.194,23.125
2766.0,4.058,0.974,-35.209,1.89,9.27,4.103,33.264,3.69,-26.932,-2.694,0.0,35.1,35.2,9.211,1.854,-14.255,-7.768,-17.138,-9.808,-3.121,27.167,0.0,272.94,,280.0,280.0,-12.242,3.191,-5.168,23.108
2766.5,4.058,0.974,-35.209,1.89,9.27,4.103,33.264,3.69,-26.932,-2.694,0.0,35.1,35.2,9.211,1.854,-14.249,-7.731,-17.165,-9.747,-3.121,27.167,0.0,272.54,,280.0,280.0,-12.242,3.205,-5.162,23.112
2767.0,4.058,0.974,-35.209,1.89,9.27,4.103,33.264,3.69,-26.932,-2.694,0.0,35.1,35.2,9.211,1.854,-14.219,-7.724,-17.198,-9.719,-3.121,27.167,0.0,272.54,,280.0,280.0,-12.223,3.219,-5.155,23.117
2767.5,4.058,0.974,-35.209,1.89,9.27,4.103,33.264,3.69,-26.932,-2.694,0.0,35.1,35.2,9.211,1.854,-14.173,-7.71,-17.205,-9.721,-3.121,27.167,0.0,272.64,,280.0,280.0,-12.215,3.233,-5.151,23.123
2768.0,4.058,0.974,-35.209,1.89,9.27,4.088,33.279,3.708,-26.924,-2.658,0.0,35.119,35.303,9.211,1.854,-14.3,-7.739,-17.276,-9.807,-3.119,27.167,0.0,272.64,,280.0,280.0,-12.202,3.246,-5.161,23.074
2768.5,4.058,0.974,-35.209,1.89,9.27,4.088,33.279,3.708,-26.924,-2.658,0.0,35.1,35.3,9.211,1.854,-14.322,-7.809,-17.234,-9.926,-3.119,27.167,0.0,272.74,,280.0,280.0,-12.281,3.26,-5.183,23.048
2769.0,3.144,0.829,-34.119,1.882,9.136,4.088,33.279,3.708,-26.924,-2.658,0.0,35.1,35.3,9.355,1.838,-14.312,-7.777,-17.221,-9.846,-3.119,27.167,0.0,272.74,,280.0,280.0,-12.323,3.273,-5.178,23.023
2769.5,3.144,0.829,-34.119,1.882,9.136,4.088,33.279,3.708,-26.924,-2.658,0.0,35.1,35.3,9.355,1.838,-14.269,-7.755,-17.215,-9.77,-3.119,27.167,0.0,272.74,,280.0,280.0,-12.289,3.271,-5.169,23.017
2770.0,3.144,0.829,-34.119,1.882,9.136,4.088,33.279,3.708,-26.924,-2.658,0.0,35.1,35.3,9.355,1.838,-14.237,-7.746,-17.233,-9.746,-3.119,27.167,0.0,272.74,,280.0,280.0,-12.252,3.268,-5.159,22.987
2770.5,3.144,0.829,-34.119,1.882,9.136,4.088,33.279,3.708,-26.924,-2.658,0.0,35.1,35.3,9.355,1.838,-14.215,-7.718,-17.25,-9.754,-3.119,27.167,0.0,272.24,,280.0,280.0,-12.24,3.266,-5.155,22.958
2771.0,3.144,0.829,-34.119,1.882,9.136,4.059,33.277,3.715,-26.896,-2.677,0.0,35.12,35.28,9.355,1.838,-14.305,-7.769,-17.24,-9.869,-3.112,27.17,0.0,272.24,,280.0,280.0,-12.234,3.264,-5.158,22.893
2771.5,3.144,0.829,-34.119,1.882,9.136,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.355,1.838,-14.279,-7.815,-17.142,-9.898,-3.112,27.17,0.0,272.34,,280.0,280.0,-12.296,3.262,-5.172,22.818
2772.0,3.144,0.829,-34.119,1.882,9.136,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.355,1.838,-14.301,-7.785,-17.119,-9.829,-3.112,27.17,0.0,272.34,,280.0,280.0,-12.283,3.26,-5.169,22.771
2772.5,3.488,0.87,-35.164,1.847,9.286,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.163,1.812,-14.227,-7.723,-17.18,-9.747,-3.112,27.17,0.0,272.54,,280.0,280.0,-12.22,3.262,-5.169,22.746
2773.0,3.488,0.87,-35.164,1.847,9.286,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.163,1.812,-14.206,-7.685,-17.206,-9.702,-3.112,27.17,0.0,272.54,,280.0,280.0,-12.22,3.262,-5.132,22.722
2773.5,3.488,0.87,-35.164,1.847,9.286,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.163,1.812,-14.236,-7.712,-17.262,-9.786,-3.112,27.17,0.0,272.24,,280.0,280.0,-12.2,3.266,-5.136,22.711
2774.0,3.488,0.87,-35.164,1.847,9.286,4.059,33.277,3.715,-26.896,-2.677,0.0,35.1,35.3,9.163,1.812,-14.335,-7.799,-17.193,-9.899,-3.112,27.17,0.0,272.24,,280.0,280.0,-12.249,3.27,-5.135,22.68
2774.5,3.488,0.87,-35.164,1.847,9.286,4.115,33.289,3.728,-26.862,-2.679,0.0,35.134,35.351,9.163,1.812,-14.281,-7.797,-17.141,-9.873,-3.107,27.169,0.0,272.94,,280.0,280.0,-12.306,3.273,-5.163,22.702
2775.0,3.488,0.87,-35.164,1.847,9.286,4.115,33.289,3.728,-26.862,-2.679,0.0,35.1,35.4,9.163,1.812,-14.313,-7.771,-17.189,-9.821,-3.107,27.169,0.0,272.94,,280.0,280.0,-12.273,3.277,-5.161,22.795
2775.5,3.313,0.755,-35.209,1.819,9.239,4.115,33.289,3.728,-26.862,-2.679,0.0,35.1,35.4,9.244,1.948,-14.269,-7.753,-17.229,-9.776,-3.107,27.169,0.0,272.84,,280.0,280.0,-12.273,3.28,-5.142,22.833
2776.0,3.313,0.755,-35.209,1.819,9.239,4.115,33.289,3.728,-26.862,-2.679,0.0,35.1,35.4,9.244,1.948,-14.227,-7.729,-17.24,-9.745,-3.107,27.169,0.0,272.84,,280.0,280.0,-12.257,3.281,-5.132,22.891
2776.5,3.313,0.755,-35.209,1.819,9.239,4.115,33.289,3.728,-26.862,-2.679,0.0,35.1,35.4,9.244,1.948,-14.349,-7.776,-17.287,-9.888,-3.107,27.169,0.0,272.84,,280.0,280.0,-12.235,3.281,-5.147,22.928
2777.0,3.313,0.755,-35.209,1.819,9.239,4.115,33.289,3.728,-26.862,-2.679,0.0,35.1,35.4,9.244,1.948,-14.349,-7.824,-17.213,-9.937,-3.107,27.169,0.0,272.84,,280.0,280.0,-12.325,3.282,-5.163,22.927
2777.5,3.313,0.755,-35.209,1.819,9.239,4.127,33.271,3.685,-26.837,-2.683,0.0,35.129,35.304,9.244,1.948,-14.36,-7.827,-17.207,-9.874,-3.109,27.176,0.0,272.64,,280.0,280.0,-12.331,3.282,-5.159,22.94
2778.0,3.313,0.755,-35.209,1.819,9.239,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.244,1.948,-14.308,-7.778,-17.239,-9.838,-3.109,27.176,0.0,272.64,,280.0,280.0,-12.317,3.283,-5.17,22.999
2778.5,3.313,0.755,-35.209,1.819,9.239,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.244,1.948,-14.27,-7.746,-17.244,-9.758,-3.109,27.176,0.0,272.84,,280.0,280.0,-12.291,3.283,-5.157,23.046
2779.0,3.577,0.836,-35.209,1.851,9.258,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.102,1.915,-14.226,-7.721,-17.24,-9.74,-3.109,27.176,0.0,272.84,,280.0,280.0,-12.255,3.284,-5.142,23.159
2779.5,3.577,0.836,-35.209,1.851,9.258,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.102,1.915,-14.252,-7.759,-17.246,-9.783,-3.109,27.176,0.0,272.84,,280.0,280.0,-12.232,3.289,-5.15,23.216
2780.0,3.577,0.836,-35.209,1.851,9.258,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.102,1.915,-14.28,-7.782,-17.15,-9.883,-3.109,27.176,0.0,272.84,,280.0,280.0,-12.26,3.293,-5.151,23.268
2780.5,3.577,0.836,-35.209,1.851,9.258,4.127,33.271,3.685,-26.837,-2.683,0.0,35.1,35.3,9.102,1.915,-14.269,-7.762,-17.191,-9.812,-3.109,27.176,0.0,272.54,,280.0,280.0,-12.274,3.298,-5.157,23.296
2781.0,3.577,0.836,-35.209,1.851,9.258,4.121,33.271,3.655,-26.827,-2.685,0.0,35.13,35.29,9.102,1.915,-14.28,-7.747,-17.23,-9.78,-3.12,27.162,0.0,272.54,,280.0,280.0,-12.258,3.302,-5.157,23.289
2781.5,3.577,0.836,-35.209,1.851,9.258,4.121,33.271,3.655,-26.827,-2.685,0.0,35.1,35.3,9.102,1.915,-14.276,-7.734,-17.284,-9.763,-3.12,27.162,0.0,272.94,,280.0,280.0,-12.259,3.307,-5.149,23.243
2782.0,3.262,0.809,-34.877,1.848,9.178,4.121,33.271,3.655,-26.827,-2.685,0.0,35.1,35.3,9.359,1.954,-14.218,-7.717,-17.262,-9.741,-3.12,27.162,0.0,272.94,,280.0,280.0,-12.264,3.311,-5.147,23.181
2782.5,3.262,0.809,-34.877,1.848,9.178,4.121,33.271,3.655,-26.827,-2.685,0.0,35.1,35.3,9.359,1.954,-14.373,-7.747,-17.304,-9.832,-3.12,27.162,0.0,273.14,,280.0,280.0,-12.235,3.311,-5.145,23.268
2783.0,3.262,0.809,-34.877,1.848,9.178,4.121,33.271,3.655,-26.827,-2.685,0.0,35.1,35.3,9.359,1.954,-14.341,-7.782,-17.228,-9.889,-3.12,27.162,0.0,273.14,,280.0,280.0,-12.314,3.31,-5.159,23.232
2783.5,3.262,0.809,-34.877,1.848,9.178,4.121,33.271,3.655,-26.827,-2.685,0.0,35.1,35.3,9.359,1.954,-14.343,-7.777,-17.262,-9.828,-3.12,27.162,0.0,272.94,,280.0,280.0,-12.31,3.309,-5.166,23.249
2784.0,3.262,0.809,-34.877,1.848,9.178,4.112,33.271,3.649,-26.802,-2.699,0.0,35.126,35.331,9.359,1.954,-14.298,-7.752,-17.27,-9.778,-3.133,27.15,0.0,272.94,,280.0,280.0,-12.303,3.308,-5.145,23.255
2784.5,3.262,0.809,-34.877,1.848,9.178,4.112,33.271,3.649,-26.802,-2.699,0.0,35.1,35.3,9.359,1.954,-14.247,-7.724,-17.264,-9.743,-3.133,27.15,0.0,273.44,,280.0,280.0,-12.275,3.307,-5.171,23.275
2785.0,3.262,0.809,-34.877,1.848,9.178,4.112,33.271,3.649,-26.802,-2.699,0.0,35.1,35.3,9.359,1.954,-14.247,-7.724,-17.264,-9.743,-3.133,27.15,0.0,273.44,,280.0,280.0,-12.244,3.307,-5.171,23.275
2785.5,3.077,0.812,-34.286,1.952,9.229,4.112,33.271,3.649,-26.802,-2.699,0.0,35.1,35.3,9.259,1.789,-14.391,-7.804,-17.273,-9.901,-3.133,27.15,0.0,273.44,,280.0,280.0,-12.244,3.306,-5.151,23.288
2786.0,3.077,0.812,-34.286,1.952,9.229,4.112,33.271,3.649,-26.802,-2.699,0.0,35.1,35.3,9.259,1.789,-14.347,-7.783,-17.228,-9.824,-3.133,27.15,0.0,273.44,,280.0,280.0,-12.317,3.299,-5.162,23.266
2786.5,3.077,0.812,-34.286,1.952,9.229,4.103,33.287,3.663,-26.765,-2.702,0.0,35.129,35.297,9.259,1.789,-14.281,-7.742,-17.247,-9.783,-3.142,27.153,0.0,273.44,,280.0,280.0,-12.263,3.291,-5.132,23.093
2787.0,3.077,0.812,-34.286,1.952,9.229,4.103,33.287,3.663,-26.765,-2.702,0.0,35.129,35.297,9.259,1.789,-14.257,-7.727,-17.26,-9.789,-3.142,27.153,0.0,273.44,,280.0,280.0,-12.263,3.291,-5.132,23.093
2787.5,3.077,0.812,-34.286,1.952,9.229,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.259,1.789,-14.257,-7.727,-17.26,-9.789,-3.142,27.153,0.0,273.04,,280.0,280.0,-12.258,3.284,-5.158,23.003
2788.0,3.077,0.812,-34.286,1.952,9.229,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.259,1.789,-14.332,-7.817,-17.174,-9.901,-3.142,27.153,0.0,273.04,,280.0,280.0,-12.258,3.284,-5.158,23.003
2788.5,3.336,0.889,-33.91,1.939,9.247,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.296,1.791,-14.308,-7.786,-17.174,-9.847,-3.142,27.153,0.0,271.34,,280.0,280.0,-12.306,3.281,-5.153,22.952
2789.0,3.336,0.889,-33.91,1.939,9.247,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.296,1.791,-14.24,-7.748,-17.178,-9.795,-3.142,27.153,0.0,271.34,,280.0,280.0,-12.279,3.282,-5.171,22.92
2789.5,3.336,0.889,-33.91,1.939,9.247,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.296,1.791,-14.231,-7.733,-17.199,-9.754,-3.142,27.153,0.0,272.54,,280.0,280.0,-12.24,3.283,-5.164,22.889
2790.0,3.336,0.889,-33.91,1.939,9.247,4.103,33.287,3.663,-26.765,-2.702,0.0,35.1,35.3,9.296,1.791,-14.222,-7.71,-17.214,-9.733,-3.142,27.153,0.0,272.54,,280.0,280.0,-12.229,3.284,-5.135,22.853
2790.5,3.336,0.889,-33.91,1.939,9.247,4.164,33.308,3.68,-26.739,-2.707,0.0,35.144,35.301,9.296,1.791,-14.257,-7.725,-17.21,-9.804,-3.136,27.155,0.0,272.24,,280.0,280.0,-12.22,3.285,-5.137,22.826
2791.0,3.336,0.889,-33.91,1.939,9.247,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.296,1.791,-14.256,-7.774,-17.154,-9.85,-3.136,27.155,0.0,272.24,,280.0,280.0,-12.249,3.285,-5.153,22.852
2791.5,3.336,0.889,-33.91,1.939,9.247,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.296,1.791,-14.301,-7.76,-17.177,-9.808,-3.136,27.155,0.0,272.34,,280.0,280.0,-12.259,3.286,-5.154,22.836
2792.0,3.672,0.882,-35.209,1.871,9.26,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.226,1.964,-14.279,-7.745,-17.19,-9.785,-3.136,27.155,0.0,272.34,,280.0,280.0,-12.261,3.287,-5.134,22.906
2792.5,3.672,0.882,-35.209,1.871,9.26,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.226,1.964,-14.249,-7.702,-17.227,-9.728,-3.136,27.155,0.0,272.44,,280.0,280.0,-12.25,3.293,-5.12,22.972
2793.0,3.672,0.882,-35.209,1.871,9.26,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.226,1.964,-14.204,-7.68,-17.21,-9.725,-3.136,27.155,0.0,272.44,,280.0,280.0,-12.226,3.3,-5.12,22.972
2793.5,3.672,0.882,-35.209,1.871,9.26,4.164,33.308,3.68,-26.739,-2.707,0.0,35.1,35.3,9.226,1.964,-14.273,-7.734,-17.221,-9.807,-3.136,27.155,0.0,272.34,,280.0,280.0,-12.205,3.306,-5.122,23.047
2794.0,3.672,0.882,-35.209,1.871,9.26,4.115,33.312,3.701,-26.721,-2.69,0.0,35.159,35.397,9.226,1.964,-14.295,-7.785,-17.14,-9.883,-3.111,27.172,0.0,272.34,,280.0,280.0,-12.259,3.312,-5.116,23.032
2794.5,3.672,0.882,-35.209,1.871,9.26,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.226,1.964,-14.338,-7.757,-17.159,-9.832,-3.111,27.172,0.0,272.34,,280.0,280.0,-12.276,3.318,-5.152,23.017
2795.0,3.672,0.882,-35.209,1.871,9.26,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.226,1.964,-14.287,-7.74,-17.216,-9.762,-3.111,27.172,0.0,272.24,,280.0,280.0,-12.272,3.323,-5.125,23.022
2795.5,3.558,0.842,-35.209,1.848,9.287,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.315,1.965,-14.245,-7.707,-17.223,-9.721,-3.111,27.172,0.0,272.24,,280.0,280.0,-12.251,3.329,-5.137,23.001
2796.0,3.558,0.842,-35.209,1.848,9.287,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.315,1.965,-14.19,-7.663,-17.229,-9.704,-3.111,27.172,0.0,272.34,,280.0,280.0,-12.224,3.333,-5.129,22.998
2796.5,3.558,0.842,-35.209,1.848,9.287,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.315,1.965,-14.317,-7.718,-17.262,-9.814,-3.111,27.172,0.0,272.34,,280.0,280.0,-12.196,3.337,-5.126,22.973
2797.0,3.558,0.842,-35.209,1.848,9.287,4.115,33.312,3.701,-26.721,-2.69,0.0,35.2,35.4,9.315,1.965,-14.333,-7.765,-17.23,-9.874,-3.111,27.172,0.0,272.44,,280.0,280.0,-12.278,3.34,-5.135,22.943
2797.5,3.558,0.842,-35.209,1.848,9.287,4.143,33.299,3.645,-26.698,-2.695,0.0,35.149,35.35,9.315,1.965,-14.282,-7.767,-17.185,-9.843,-3.12,27.16,0.0,272.44,,280.0,280.0,-12.3,3.344,-5.151,22.899
2798.0,3.558,0.842,-35.209,1.848,9.287,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.315,1.965,-14.298,-7.735,-17.253,-9.78,-3.12,27.16,0.0,272.04,,280.0,280.0,-12.269,3.347,-5.155,22.857
2798.5,3.558,0.842,-35.209,1.848,9.287,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.315,1.965,-14.253,-7.707,-17.279,-9.737,-3.12,27.16,0.0,272.04,,280.0,280.0,-12.267,3.351,-5.119,22.818
2799.0,3.248,0.753,-35.209,1.856,9.215,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.303,1.972,-14.354,-7.749,-17.356,-9.825,-3.12,27.16,0.0,271.94,,280.0,280.0,-12.231,3.352,-5.118,22.801
2799.5,3.248,0.753,-35.209,1.856,9.215,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.303,1.972,-14.354,-7.749,-17.356,-9.825,-3.12,27.16,0.0,271.94,,280.0,280.0,-12.231,3.352,-5.137,22.808
2800.0,3.248,0.753,-35.209,1.856,9.215,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.303,1.972,-14.365,-7.822,-17.219,-9.942,-3.12,27.16,0.0,272.54,,280.0,280.0,-12.321,3.351,-5.137,22.778
2800.5,3.248,0.753,-35.209,1.856,9.215,4.143,33.299,3.645,-26.698,-2.695,0.0,35.1,35.3,9.303,1.972,-14.354,-7.804,-17.222,-9.839,-3.12,27.16,0.0,272.54,,280.0,280.0,-12.337,3.349,-5.137,22.778
2801.0,3.248,0.753,-35.209,1.856,9.215,4.122,33.296,3.664,-26.666,-2.693,0.0,35.163,35.421,9.303,1.972,-14.277,-7.745,-17.27,-9.762,-3.105,27.165,0.0,272.74,,280.0,280.0,-12.305,3.347,-5.145,22.799
2801.5,3.248,0.753,-35.209,1.856,9.215,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.303,1.972,-14.216,-7.713,-17.257,-9.719,-3.105,27.165,0.0,272.74,,280.0,280.0,-12.264,3.346,-5.146,22.825
2802.0,3.248,0.753,-35.209,1.856,9.215,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.303,1.972,-14.24,-7.735,-17.261,-9.789,-3.105,27.165,0.0,272.74,,280.0,280.0,-12.226,3.344,-5.124,22.817
2802.5,3.235,0.852,-33.609,1.902,9.212,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.337,1.777,-14.247,-7.79,-17.211,-9.869,-3.105,27.165,0.0,272.74,,280.0,280.0,-12.279,3.341,-5.136,22.801
2803.0,3.235,0.852,-33.609,1.902,9.212,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.337,1.777,-14.306,-7.792,-17.193,-9.867,-3.105,27.165,0.0,272.74,,280.0,280.0,-12.279,3.341,-5.151,22.809
2803.5,3.235,0.852,-33.609,1.902,9.212,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.337,1.777,-14.325,-7.765,-17.241,-9.795,-3.105,27.165,0.0,272.84,,280.0,280.0,-12.289,3.339,-5.152,22.798
2804.0,3.235,0.852,-33.609,1.902,9.212,4.122,33.296,3.664,-26.666,-2.693,0.0,35.2,35.4,9.337,1.777,-14.265,-7.737,-17.244,-9.782,-3.105,27.165,0.0,272.84,,280.0,280.0,-12.281,3.337,-5.156,22.794
2804.5,3.235,0.852,-33.609,1.902,9.212,4.119,33.327,3.695,-26.658,-2.692,0.0,35.175,35.454,9.337,1.777,-14.26,-7.736,-17.282,-9.749,-3.101,27.166,0.0,272.74,,280.0,280.0,-12.257,3.336,-5.137,22.786
2805.0,3.235,0.852,-33.609,1.902,9.212,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.337,1.777,-14.309,-7.753,-17.27,-9.803,-3.101,27.166,0.0,272.74,,280.0,280.0,-12.257,3.334,-5.129,22.754
2805.5,3.235,0.852,-33.609,1.902,9.212,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.337,1.777,-14.341,-7.791,-17.223,-9.919,-3.101,27.166,0.0,272.44,,280.0,280.0,-12.284,3.332,-5.144,22.734
2806.0,3.415,0.848,-34.814,1.871,9.186,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.372,1.961,-14.341,-7.791,-17.223,-9.919,-3.101,27.166,0.0,272.44,,280.0,280.0,-12.319,3.331,-5.156,22.702
2806.5,3.415,0.848,-34.814,1.871,9.186,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.372,1.961,-14.306,-7.774,-17.252,-9.822,-3.101,27.166,0.0,272.44,,280.0,280.0,-12.319,3.332,-5.16,22.697
2807.0,3.415,0.848,-34.814,1.871,9.186,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.372,1.961,-14.259,-7.734,-17.267,-9.756,-3.101,27.166,0.0,272.44,,280.0,280.0,-12.289,3.333,-5.131,22.661
2807.5,3.415,0.848,-34.814,1.871,9.186,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.372,1.961,-14.26,-7.751,-17.289,-9.792,-3.101,27.166,0.0,272.04,,280.0,280.0,-12.254,3.335,-5.137,22.673
2808.0,3.415,0.848,-34.814,1.871,9.186,4.119,33.327,3.695,-26.658,-2.692,0.0,35.2,35.5,9.372,1.961,-14.348,-7.797,-17.26,-9.905,-3.101,27.166,0.0,272.04,,280.0,280.0,-12.273,3.336,-5.147,22.674
2808.5,3.415,0.848,-34.814,1.871,9.186,4.114,33.33,3.692,-26.638,-2.683,0.0,35.185,35.474,9.372,1.961,-14.382,-7.826,-17.194,-9.914,-3.11,27.165,0.0,272.44,,280.0,280.0,-12.328,3.337,-5.174,22.643
2809.0,3.415,0.848,-34.814,1.871,9.186,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.372,1.961,-14.349,-7.801,-17.238,-9.84,-3.11,27.165,0.0,272.44,,280.0,280.0,-12.329,3.339,-5.164,22.658
2809.5,3.113,0.758,-35.209,1.855,9.201,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.345,1.957,-14.279,-7.744,-17.244,-9.785,-3.11,27.165,0.0,272.54,,280.0,280.0,-12.307,3.34,-5.18,22.645
2810.0,3.113,0.758,-35.209,1.855,9.201,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.345,1.957,-14.227,-7.749,-17.258,-9.746,-3.11,27.165,0.0,272.54,,280.0,280.0,-12.263,3.336,-5.157,22.652
2810.5,3.113,0.758,-35.209,1.855,9.201,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.345,1.957,-14.281,-7.755,-17.281,-9.782,-3.11,27.165,0.0,272.14,,280.0,280.0,-12.245,3.333,-5.141,22.646
2811.0,3.113,0.758,-35.209,1.855,9.201,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.345,1.957,-14.309,-7.834,-17.203,-9.909,-3.11,27.165,0.0,272.14,,280.0,280.0,-12.275,3.329,-5.16,22.663
2811.5,3.113,0.758,-35.209,1.855,9.201,4.114,33.33,3.692,-26.638,-2.683,0.0,35.2,35.5,9.345,1.957,-14.333,-7.804,-17.177,-9.883,-3.11,27.165,0.0,272.14,,280.0,280.0,-12.314,3.325,-5.161,22.726
2812.0,3.113,0.758,-35.209,1.855,9.201,4.113,33.326,3.671,-26.612,-2.693,0.0,35.194,35.508,9.345,1.957,-14.302,-7.776,-17.206,-9.803,-3.115,27.156,0.0,272.44,,280.0,280.0,-12.299,3.322,-5.166,22.75
2812.5,3.113,0.758,-35.209,1.855,9.201,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.345,1.957,-14.254,-7.743,-17.227,-9.747,-3.115,27.156,0.0,272.44,,280.0,280.0,-12.243,3.315,-5.149,22.777
2813.0,3.136,0.756,-34.829,1.911,9.32,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.31,1.79,-14.22,-7.697,-17.255,-9.749,-3.115,27.156,0.0,273.04,,280.0,280.0,-12.243,3.315,-5.146,22.786
2813.5,3.136,0.756,-34.829,1.911,9.32,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.31,1.79,-14.22,-7.697,-17.255,-9.749,-3.115,27.156,0.0,273.04,,280.0,280.0,-12.23,3.312,-5.147,22.755
2814.0,3.136,0.756,-34.829,1.911,9.32,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.31,1.79,-14.348,-7.797,-17.205,-9.907,-3.115,27.156,0.0,272.54,,280.0,280.0,-12.23,3.309,-5.147,22.755
2814.5,3.136,0.756,-34.829,1.911,9.32,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.31,1.79,-14.31,-7.819,-17.138,-9.918,-3.115,27.156,0.0,272.54,,280.0,280.0,-12.314,3.306,-5.164,22.611
2815.0,3.136,0.756,-34.829,1.911,9.32,4.113,33.326,3.671,-26.612,-2.693,0.0,35.2,35.5,9.31,1.79,-14.282,-7.776,-17.171,-9.817,-3.115,27.156,0.0,272.54,,280.0,280.0,-12.296,3.304,-5.164,22.611
2815.5,3.136,0.756,-34.829,1.911,9.32,4.135,33.318,3.652,-26.596,-2.692,0.0,35.198,35.494,9.31,1.79,-14.249,-7.735,-17.2,-9.76,-3.119,27.142,0.0,272.54,,280.0,280.0,-12.262,3.301,-5.162,22.608
2816.0,3.136,0.756,-34.829,1.911,9.32,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.31,1.79,-14.21,-7.747,-17.236,-9.763,-3.119,27.142,0.0,272.54,,280.0,280.0,-12.236,3.298,-5.147,22.602
2816.5,3.136,0.756,-34.829,1.911,9.32,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.31,1.79,-14.345,-7.786,-17.235,-9.876,-3.119,27.142,0.0,271.64,,280.0,280.0,-12.239,3.296,-5.173,22.595
2817.0,3.589,0.9,-34.903,1.87,9.183,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.337,1.911,-14.308,-7.805,-17.169,-9.873,-3.119,27.142,0.0,271.64,,280.0,280.0,-12.31,3.293,-5.16,22.594
2817.5,3.589,0.9,-34.903,1.87,9.183,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.337,1.911,-14.322,-7.771,-17.207,-9.811,-3.119,27.142,0.0,272.14,,280.0,280.0,-12.289,3.303,-5.134,22.569
2818.0,3.589,0.9,-34.903,1.87,9.183,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.337,1.911,-14.322,-7.771,-17.207,-9.811,-3.119,27.142,0.0,272.14,,280.0,280.0,-12.278,3.303,-5.148,22.584
2818.5,3.589,0.9,-34.903,1.87,9.183,4.135,33.318,3.652,-26.596,-2.692,0.0,35.2,35.5,9.337,1.911,-14.282,-7.742,-17.224,-9.781,-3.119,27.142,0.0,272.24,,280.0,280.0,-12.278,3.307,-5.154,22.583
2819.0,3.589,0.9,-34.903,1.87,9.183,4.138,33.335,3.682,-26.576,-2.686,0.0,35.203,35.561,9.337,1.911,-14.2,-7.718,-17.23,-9.754,-3.122,27.147,0.0,272.24,,280.0,280.0,-12.257,3.312,-5.138,22.579
2819.5,3.589,0.9,-34.903,1.87,9.183,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.337,1.911,-14.36,-7.752,-17.248,-9.842,-3.122,27.147,0.0,271.94,,280.0,280.0,-12.225,3.316,-5.138,22.579
2820.0,3.589,0.9,-34.903,1.87,9.183,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.337,1.911,-14.384,-7.81,-17.212,-9.887,-3.122,27.147,0.0,271.94,,280.0,280.0,-12.301,3.321,-5.165,22.597
2820.5,3.946,0.909,-35.209,1.861,9.261,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.228,1.889,-14.347,-7.768,-17.234,-9.818,-3.122,27.147,0.0,272.24,,280.0,280.0,-12.323,3.325,-5.176,22.619
2821.0,3.946,0.909,-35.209,1.861,9.261,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.228,1.889,-14.247,-7.732,-17.226,-9.754,-3.122,27.147,0.0,272.24,,280.0,280.0,-12.292,3.335,-5.141,22.653
2821.5,3.946,0.909,-35.209,1.861,9.261,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.228,1.889,-14.19,-7.711,-17.239,-9.731,-3.122,27.147,0.0,272.34,,280.0,280.0,-12.24,3.345,-5.144,22.681
2822.0,3.946,0.909,-35.209,1.861,9.261,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.228,1.889,-14.19,-7.711,-17.239,-9.731,-3.122,27.147,0.0,272.34,,280.0,280.0,-12.218,3.355,-5.129,22.681
2822.5,3.946,0.909,-35.209,1.861,9.261,4.138,33.335,3.682,-26.576,-2.686,0.0,35.2,35.6,9.228,1.889,-14.323,-7.813,-17.183,-9.928,-3.122,27.147,0.0,272.14,,280.0,280.0,-12.218,3.365,-5.156,22.691
2823.0,3.946,0.909,-35.209,1.861,9.261,4.137,33.345,3.694,-26.534,-2.702,0.0,35.21,35.506,9.228,1.889,-14.305,-7.815,-17.146,-9.852,-3.123,27.132,0.0,272.14,,280.0,280.0,-12.312,3.374,-5.135,22.749
2823.5,3.946,0.909,-35.209,1.861,9.261,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.228,1.889,-14.279,-7.765,-17.145,-9.798,-3.123,27.132,0.0,272.24,,280.0,280.0,-12.28,3.384,-5.148,22.816
2824.0,3.946,0.909,-35.209,1.861,9.261,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.228,1.889,-14.251,-7.728,-17.171,-9.756,-3.123,27.132,0.0,272.24,,280.0,280.0,-12.247,3.393,-5.119,22.887
2824.5,3.101,0.717,-35.209,1.868,9.246,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.199,1.894,-14.208,-7.692,-17.214,-9.736,-3.123,27.132,0.0,272.24,,280.0,280.0,-12.226,3.402,-5.099,22.933
2825.0,3.101,0.717,-35.209,1.868,9.246,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.199,1.894,-14.274,-7.749,-17.175,-9.818,-3.123,27.132,0.0,272.24,,280.0,280.0,-12.213,3.397,-5.105,22.951
2825.5,3.101,0.717,-35.209,1.868,9.246,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.199,1.894,-14.28,-7.758,-17.146,-9.849,-3.123,27.132,0.0,271.94,,280.0,280.0,-12.254,3.392,-5.145,22.95
2826.0,3.101,0.717,-35.209,1.868,9.246,4.137,33.345,3.694,-26.534,-2.702,0.0,35.2,35.5,9.199,1.894,-14.247,-7.749,-17.157,-9.789,-3.123,27.132,0.0,271.94,,280.0,280.0,-12.258,3.388,-5.142,22.991
2826.5,3.101,0.717,-35.209,1.868,9.246,4.135,33.336,3.696,-26.476,-2.704,0.0,35.224,35.541,9.199,1.894,-14.223,-7.718,-17.195,-9.734,-3.124,27.14,0.0,270.14,,280.0,280.0,-12.235,3.383,-5.119,23.046
2827.0,3.101,0.717,-35.209,1.868,9.246,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.199,1.894,-14.223,-7.718,-17.195,-9.734,-3.124,27.14,0.0,270.14,,280.0,280.0,-12.217,3.378,-5.114,23.1
2827.5,3.101,0.717,-35.209,1.868,9.246,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.199,1.894,-14.18,-7.692,-17.203,-9.697,-3.124,27.14,0.0,272.14,,280.0,280.0,-12.217,3.374,-5.09,23.132
2828.0,3.933,0.934,-35.209,1.852,9.29,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.206,1.93,-14.267,-7.734,-17.215,-9.826,-3.124,27.14,0.0,272.14,,280.0,280.0,-12.193,3.369,-5.126,23.061
2828.5,3.933,0.934,-35.209,1.852,9.29,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.206,1.93,-14.265,-7.746,-17.124,-9.802,-3.124,27.14,0.0,272.14,,280.0,280.0,-12.261,3.379,-5.126,22.95
2829.0,3.933,0.934,-35.209,1.852,9.29,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.206,1.93,-14.265,-7.746,-17.124,-9.802,-3.124,27.14,0.0,271.34,,280.0,280.0,-12.234,3.388,-5.126,22.95
2829.5,3.933,0.934,-35.209,1.852,9.29,4.135,33.336,3.696,-26.476,-2.704,0.0,35.2,35.5,9.206,1.93,-14.217,-7.702,-17.207,-9.723,-3.124,27.14,0.0,271.34,,280.0,280.0,-12.234,3.397,-5.127,22.891
2830.0,3.933,0.934,-35.209,1.852,9.29,4.146,33.348,3.69,-26.448,-2.703,0.0,35.233,35.513,9.206,1.93,-14.18,-7.67,-17.195,-9.692,-3.125,27.135,0.0,271.34,,280.0,280.0,-12.212,3.405,-5.102,22.927
2830.5,3.933,0.934,-35.209,1.852,9.29,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.206,1.93,-14.276,-7.718,-17.223,-9.789,-3.125,27.135,0.0,272.14,,280.0,280.0,-12.184,3.414,-5.097,22.922
2831.0,3.933,0.934,-35.209,1.852,9.29,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.206,1.93,-14.347,-7.772,-17.145,-9.879,-3.125,27.135,0.0,272.14,,280.0,280.0,-12.252,3.423,-5.109,22.934
2831.5,4.05,0.973,-35.209,1.887,9.114,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.268,1.933,-14.321,-7.766,-17.139,-9.829,-3.125,27.135,0.0,272.24,,280.0,280.0,-12.286,3.431,-5.123,22.944
2832.0,4.05,0.973,-35.209,1.887,9.114,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.268,1.933,-14.242,-7.718,-17.139,-9.729,-3.125,27.135,0.0,272.24,,280.0,280.0,-12.264,3.441,-5.133,22.932
2832.5,4.05,0.973,-35.209,1.887,9.114,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.268,1.933,-14.195,-7.669,-17.156,-9.713,-3.125,27.135,0.0,272.04,,280.0,280.0,-12.207,3.451,-5.114,22.93
2833.0,4.05,0.973,-35.209,1.887,9.114,4.146,33.348,3.69,-26.448,-2.703,0.0,35.2,35.5,9.268,1.933,-14.169,-7.663,-17.18,-9.684,-3.125,27.135,0.0,272.04,,280.0,280.0,-12.183,3.461,-5.093,22.923
2833.5,4.05,0.973,-35.209,1.887,9.114,4.145,33.376,3.682,-26.424,-2.676,0.0,35.245,35.549,9.268,1.933,-14.261,-7.699,-17.203,-9.775,-3.124,27.135,0.0,272.04,,280.0,280.0,-12.174,3.471,-5.095,22.946
2834.0,4.05,0.973,-35.209,1.887,9.114,4.145,33.376,3.682,-26.424,-2.676,0.0,35.2,35.5,9.268,1.933,-14.332,-7.729,-17.157,-9.795,-3.124,27.135,0.0,272.04,,280.0,280.0,-12.235,3.48,-5.098,22.902
2834.5,3.724,0.856,-35.209,1.853,9.279,4.145,33.376,3.682,-26.424,-2.676,0.0,35.2,35.5,9.259,1.878,-14.245,-7.699,-17.168,-9.754,-3.124,27.135,0.0,272.04,,280.0,280.0,-12.253,3.489,-5.111,22.914
2835.0,3.724,0.856,-35.209,1.853,9.279,4.145,33.376,3.682,-26.424,-2.676,0.0,35.2,35.5,9.259,1.878,-14.19,-7.682,-17.186,-9.698,-3.124,27.135,0.0,272.04,,280.0,280.0,-12.217,3.493,-5.111,22.912
2835.5,3.724,0.856,-35.209,1.853,9.279,4.145,33.376,3.682,-26.424,-2.676,0.0,35.2,35.5,9.259,1.878,-14.165,-7.65,-17.166,-9.682,-3.124,27.135,0.0,271.84,,280.0,280.0,-12.189,3.497,-5.09,22.925
2836.0,3.724,0.856,-35.209,1.853,9.279,4.145,33.376,3.682,-26.424,-2.676,0.0,35.2,35.5,9.259,1.878,-14.223,-7.684,-17.238,-9.724,-3.124,27.135,0.0,271.84,,280.0,280.0,-12.166,3.501,-5.071,22.922
2836.5,3.724,0.856,-35.209,1.853,9.279,4.125,33.379,3.705,-26.414,-2.695,0.0,35.243,35.564,9.259,1.878,-14.305,-7.752,-17.185,-9.855,-3.127,27.127,0.0,271.94,,280.0,280.0,-12.217,3.504,-5.106,22.935
2837.0,3.724,0.856,-35.209,1.853,9.279,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.259,1.878,-14.292,-7.75,-17.167,-9.824,-3.127,27.127,0.0,271.94,,280.0,280.0,-12.274,3.508,-5.098,22.935
2837.5,3.724,0.856,-35.209,1.853,9.279,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.259,1.878,-14.219,-7.669,-17.15,-9.694,-3.127,27.127,0.0,272.74,,280.0,280.0,-12.258,3.511,-5.096,22.92
2838.0,2.86,0.739,-34.545,1.908,9.118,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.31,1.884,-14.112,-7.656,-17.123,-9.679,-3.127,27.127,0.0,272.74,,280.0,280.0,-12.183,3.515,-5.092,22.915
2838.5,2.86,0.739,-34.545,1.908,9.118,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.31,1.884,-14.161,-7.66,-17.14,-9.678,-3.127,27.127,0.0,272.94,,280.0,280.0,-12.142,3.504,-5.057,22.906
2839.0,2.86,0.739,-34.545,1.908,9.118,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.31,1.884,-14.2,-7.668,-17.112,-9.778,-3.127,27.127,0.0,272.94,,280.0,280.0,-12.16,3.494,-5.064,22.888
2839.5,2.86,0.739,-34.545,1.908,9.118,4.125,33.379,3.705,-26.414,-2.695,0.0,35.2,35.6,9.31,1.884,-14.231,-7.718,-17.092,-9.788,-3.127,27.127,0.0,272.24,,280.0,280.0,-12.19,3.483,-5.08,22.849
2840.0,2.86,0.739,-34.545,1.908,9.118,4.13,33.369,3.671,-26.39,-2.698,0.0,35.249,35.624,9.31,1.884,-14.207,-7.7,-17.126,-9.737,-3.136,27.124,0.0,272.24,,280.0,280.0,-12.207,3.473,-5.079,22.803
2840.5,2.86,0.739,-34.545,1.908,9.118,4.13,33.369,3.671,-26.39,-2.698,0.0,35.2,35.6,9.31,1.884,-14.205,-7.662,-17.165,-9.701,-3.136,27.124,0.0,272.64,,280.0,280.0,-12.192,3.463,-5.071,22.713
2841.0,3.634,0.826,-35.209,1.883,9.277,4.13,33.369,3.671,-26.39,-2.698,0.0,35.2,35.6,9.23,1.941,-14.154,-7.649,-17.174,-9.694,-3.136,27.124,0.0,272.64,,280.0,280.0,-12.183,3.453,-5.064,22.644
2841.5,3.634,0.826,-35.209,1.883,9.277,4.13,33.369,3.671,-26.39,-2.698,0.0,35.2,35.6,9.23,1.941,-14.35,-7.736,-17.303,-9.832,-3.136,27.124,0.0,272.64,,280.0,280.0,-12.168,3.456,-5.065,22.599
