t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2842.0,3.634,0.826,-35.209,1.883,9.277,4.13,33.369,3.671,-26.39,-2.698,0.0,35.2,35.6,9.23,1.941,-14.401,-7.754,-17.258,-9.843,-3.136,27.124,0.0,272.64,,280.0,280.0,-12.305,3.459,-5.071,22.623
2842.5,3.634,0.826,-35.209,1.883,9.277,4.13,33.369,3.671,-26.39,-2.698,0.0,35.2,35.6,9.23,1.941,-14.296,-7.711,-17.269,-9.775,-3.136,27.124,0.0,272.94,,280.0,280.0,-12.314,3.462,-5.09,22.595
2843.0,3.634,0.826,-35.209,1.883,9.277,4.182,33.368,3.671,-26.374,-2.697,0.0,35.256,35.566,9.23,1.941,-14.198,-7.689,-17.221,-9.727,-3.13,27.127,0.0,272.94,,280.0,280.0,-12.262,3.465,-5.092,22.572
2843.5,3.634,0.826,-35.209,1.883,9.277,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.23,1.941,-14.192,-7.667,-17.233,-9.703,-3.13,27.127,0.0,272.64,,280.0,280.0,-12.209,3.467,-5.076,22.583
2844.0,3.634,0.826,-35.209,1.883,9.277,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.23,1.941,-14.301,-7.689,-17.259,-9.773,-3.13,27.127,0.0,272.64,,280.0,280.0,-12.199,3.47,-5.083,22.584
2844.5,3.29,0.853,-34.838,1.918,9.181,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.281,2.026,-14.331,-7.75,-17.209,-9.841,-3.13,27.127,0.0,272.24,,280.0,280.0,-12.256,3.473,-5.091,22.584
2845.0,3.29,0.853,-34.838,1.918,9.181,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.281,2.026,-14.303,-7.727,-17.207,-9.774,-3.13,27.127,0.0,272.24,,280.0,280.0,-12.283,3.47,-5.101,22.583
2845.5,3.29,0.853,-34.838,1.918,9.181,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.281,2.026,-14.255,-7.692,-17.231,-9.712,-3.13,27.127,0.0,272.24,,280.0,280.0,-12.253,3.467,-5.103,22.561
2846.0,3.29,0.853,-34.838,1.918,9.181,4.182,33.368,3.671,-26.374,-2.697,0.0,35.3,35.6,9.281,2.026,-14.201,-7.673,-17.231,-9.7,-3.13,27.127,0.0,272.24,,280.0,280.0,-12.222,3.464,-5.101,22.546
2846.5,3.29,0.853,-34.838,1.918,9.181,4.186,33.376,3.704,-26.379,-2.706,0.0,35.269,35.593,9.281,2.026,-14.253,-7.694,-17.243,-9.799,-3.126,27.124,0.0,272.04,,280.0,280.0,-12.201,3.461,-5.087,22.544
2847.0,3.29,0.853,-34.838,1.918,9.181,4.186,33.376,3.704,-26.379,-2.706,0.0,35.3,35.6,9.281,2.026,-14.329,-7.746,-17.219,-9.826,-3.126,27.124,0.0,272.04,,280.0,280.0,-12.247,3.458,-5.103,22.561
2847.5,3.618,0.939,-34.627,1.918,9.218,4.186,33.376,3.704,-26.379,-2.706,0.0,35.3,35.6,9.298,1.969,-14.343,-7.734,-17.175,-9.829,-3.126,27.124,0.0,272.64,,280.0,280.0,-12.28,3.456,-5.103,22.539
2848.0,3.618,0.939,-34.627,1.918,9.218,4.186,33.376,3.704,-26.379,-2.706,0.0,35.3,35.6,9.298,1.969,-14.268,-7.72,-17.191,-9.761,-3.126,27.124,0.0,272.64,,280.0,280.0,-12.27,3.458,-5.097,22.537
2848.5,3.618,0.939,-34.627,1.918,9.218,4.186,33.376,3.704,-26.379,-2.706,0.0,35.3,35.6,9.298,1.969,-14.2,-7.672,-17.203,-9.699,-3.126,27.124,0.0,272.54,,280.0,280.0,-12.235,3.461,-5.1,22.554
2849.0,3.618,0.939,-34.627,1.918,9.218,4.186,33.376,3.704,-26.379,-2.706,0.0,35.3,35.6,9.298,1.969,-14.222,-7.687,-17.195,-9.754,-3.126,27.124,0.0,272.54,,280.0,280.0,-12.193,3.463,-5.066,22.598
2849.5,3.618,0.939,-34.627,1.918,9.218,4.168,33.391,3.676,-26.371,-2.707,0.0,35.269,35.636,9.298,1.969,-14.235,-7.695,-17.172,-9.779,-3.137,27.116,0.0,272.24,,280.0,280.0,-12.214,3.466,-5.081,22.611
2850.0,3.618,0.939,-34.627,1.918,9.218,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.298,1.969,-14.229,-7.702,-17.134,-9.782,-3.137,27.116,0.0,272.24,,280.0,280.0,-12.22,3.468,-5.102,22.63
2850.5,3.618,0.939,-34.627,1.918,9.218,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.298,1.969,-14.248,-7.72,-17.136,-9.748,-3.137,27.116,0.0,272.24,,280.0,280.0,-12.212,3.471,-5.099,22.644
2851.0,2.904,0.777,-33.27,1.908,9.221,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.421,1.883,-14.215,-7.694,-17.158,-9.724,-3.137,27.116,0.0,272.24,,280.0,280.0,-12.213,3.473,-5.089,22.652
2851.5,2.904,0.777,-33.27,1.908,9.221,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.421,1.883,-14.192,-7.673,-17.173,-9.702,-3.137,27.116,0.0,272.54,,280.0,280.0,-12.198,3.464,-5.078,22.688
2852.0,2.904,0.777,-33.27,1.908,9.221,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.421,1.883,-14.2,-7.696,-17.16,-9.743,-3.137,27.116,0.0,272.54,,280.0,280.0,-12.185,3.455,-5.077,22.691
2852.5,2.904,0.777,-33.27,1.908,9.221,4.168,33.391,3.676,-26.371,-2.707,0.0,35.3,35.6,9.421,1.883,-14.232,-7.714,-17.138,-9.781,-3.137,27.116,0.0,272.54,,280.0,280.0,-12.2,3.446,-5.085,22.667
2853.0,2.904,0.777,-33.27,1.908,9.221,4.185,33.392,3.678,-26.349,-2.693,0.0,35.274,35.621,9.421,1.883,-14.264,-7.716,-17.178,-9.776,-3.12,27.118,0.0,272.54,,280.0,280.0,-12.216,3.437,-5.09,22.656
2853.5,2.904,0.777,-33.27,1.908,9.221,4.185,33.392,3.678,-26.349,-2.693,0.0,35.3,35.6,9.421,1.883,-14.215,-7.692,-17.161,-9.719,-3.12,27.118,0.0,272.34,,280.0,280.0,-12.234,3.428,-5.078,22.635
2854.0,2.651,0.682,-34.689,1.897,9.232,4.185,33.392,3.678,-26.349,-2.693,0.0,35.3,35.6,9.346,1.986,-14.182,-7.656,-17.186,-9.7,-3.12,27.118,0.0,272.34,,280.0,280.0,-12.197,3.42,-5.084,22.61
2854.5,2.651,0.682,-34.689,1.897,9.232,4.185,33.392,3.678,-26.349,-2.693,0.0,35.3,35.6,9.346,1.986,-14.196,-7.657,-17.204,-9.701,-3.12,27.118,0.0,272.14,,280.0,280.0,-12.181,3.407,-5.06,22.588
2855.0,2.651,0.682,-34.689,1.897,9.232,4.185,33.392,3.678,-26.349,-2.693,0.0,35.3,35.6,9.346,1.986,-14.227,-7.684,-17.173,-9.754,-3.12,27.118,0.0,272.14,,280.0,280.0,-12.19,3.395,-5.07,22.562
2855.5,2.651,0.682,-34.689,1.897,9.232,4.185,33.392,3.678,-26.349,-2.693,0.0,35.3,35.6,9.346,1.986,-14.21,-7.707,-17.131,-9.792,-3.12,27.118,0.0,272.34,,280.0,280.0,-12.21,3.382,-5.077,22.564
2856.0,2.651,0.682,-34.689,1.897,9.232,4.193,33.383,3.644,-26.359,-2.716,0.0,35.271,35.613,9.346,1.986,-14.218,-7.671,-17.164,-9.739,-3.13,27.118,0.0,272.34,,280.0,280.0,-12.21,3.37,-5.09,22.592
2856.5,2.651,0.682,-34.689,1.897,9.232,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.346,1.986,-14.186,-7.655,-17.176,-9.695,-3.13,27.118,0.0,272.54,,280.0,280.0,-12.198,3.359,-5.071,22.617
2857.0,2.651,0.682,-34.689,1.897,9.232,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.346,1.986,-14.14,-7.643,-17.187,-9.648,-3.13,27.118,0.0,272.54,,280.0,280.0,-12.178,3.347,-5.056,22.621
2857.5,3.112,0.741,-35.209,1.865,9.258,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.302,2.063,-14.205,-7.674,-17.225,-9.708,-3.13,27.118,0.0,272.44,,280.0,280.0,-12.154,3.336,-5.041,22.594
2858.0,3.112,0.741,-35.209,1.865,9.258,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.302,2.063,-14.26,-7.703,-17.184,-9.794,-3.13,27.118,0.0,272.44,,280.0,280.0,-12.203,3.332,-5.078,22.614
2858.5,3.112,0.741,-35.209,1.865,9.258,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.302,2.063,-14.242,-7.726,-17.158,-9.798,-3.13,27.118,0.0,272.14,,280.0,280.0,-12.235,3.328,-5.079,22.662
2859.0,3.112,0.741,-35.209,1.865,9.258,4.193,33.383,3.644,-26.359,-2.716,0.0,35.3,35.6,9.302,2.063,-14.282,-7.712,-17.203,-9.746,-3.13,27.118,0.0,272.14,,280.0,280.0,-12.231,3.325,-5.073,22.774
2859.5,3.112,0.741,-35.209,1.865,9.258,4.18,33.398,3.677,-26.337,-2.698,0.0,35.288,35.615,9.302,2.063,-14.165,-7.643,-17.212,-9.675,-3.127,27.119,0.0,271.54,,280.0,280.0,-12.236,3.321,-5.071,22.862
2860.0,3.112,0.741,-35.209,1.865,9.258,4.18,33.398,3.677,-26.337,-2.698,0.0,35.3,35.6,9.302,2.063,-14.173,-7.649,-17.21,-9.697,-3.127,27.119,0.0,271.54,,280.0,280.0,-12.174,3.318,-5.042,22.857
2860.5,3.664,0.841,-35.209,1.876,9.251,4.18,33.398,3.677,-26.337,-2.698,0.0,35.3,35.6,9.289,1.957,-14.307,-7.691,-17.206,-9.804,-3.127,27.119,0.0,271.94,,280.0,280.0,-12.182,3.314,-5.073,22.956
2861.0,3.664,0.841,-35.209,1.876,9.251,4.18,33.398,3.677,-26.337,-2.698,0.0,35.3,35.6,9.289,1.957,-14.248,-7.713,-17.15,-9.816,-3.127,27.119,0.0,271.94,,280.0,280.0,-12.252,3.32,-5.078,22.995
2861.5,3.664,0.841,-35.209,1.876,9.251,4.18,33.398,3.677,-26.337,-2.698,0.0,35.3,35.6,9.289,1.957,-14.223,-7.695,-17.151,-9.745,-3.127,27.119,0.0,272.24,,280.0,280.0,-12.232,3.326,-5.076,23.003
2862.0,3.664,0.841,-35.209,1.876,9.251,4.18,33.398,3.677,-26.337,-2.698,0.0,35.3,35.6,9.289,1.957,-14.228,-7.675,-17.184,-9.712,-3.127,27.119,0.0,272.24,,280.0,280.0,-12.203,3.331,-5.07,22.967
2862.5,3.664,0.841,-35.209,1.876,9.251,4.163,33.4,3.66,-26.327,-2.715,0.0,35.274,35.58,9.289,1.957,-14.184,-7.633,-17.183,-9.685,-3.135,27.12,0.0,272.04,,280.0,280.0,-12.2,3.337,-5.053,22.987
2863.0,3.664,0.841,-35.209,1.876,9.251,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.289,1.957,-14.204,-7.651,-17.191,-9.702,-3.135,27.12,0.0,272.04,,280.0,280.0,-12.171,3.342,-5.039,22.991
2863.5,3.593,0.903,-34.486,1.884,9.185,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.379,1.953,-14.165,-7.669,-17.127,-9.776,-3.135,27.12,0.0,271.84,,280.0,280.0,-12.187,3.347,-5.057,22.969
2864.0,3.593,0.903,-34.486,1.884,9.185,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.379,1.953,-14.212,-7.714,-17.094,-9.783,-3.135,27.12,0.0,271.84,,280.0,280.0,-12.184,3.351,-5.062,22.92
2864.5,3.593,0.903,-34.486,1.884,9.185,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.379,1.953,-14.244,-7.681,-17.129,-9.745,-3.135,27.12,0.0,272.34,,280.0,280.0,-12.201,3.355,-5.067,22.877
2865.0,3.593,0.903,-34.486,1.884,9.185,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.379,1.953,-14.185,-7.643,-17.149,-9.678,-3.135,27.12,0.0,272.34,,280.0,280.0,-12.2,3.359,-5.064,22.844
2865.5,3.593,0.903,-34.486,1.884,9.185,4.163,33.4,3.66,-26.327,-2.715,0.0,35.3,35.6,9.379,1.953,-14.125,-7.633,-17.143,-9.637,-3.135,27.12,0.0,271.84,,280.0,280.0,-12.164,3.363,-5.055,22.791
2866.0,3.593,0.903,-34.486,1.884,9.185,4.117,33.407,3.687,-26.322,-2.693,0.0,35.284,35.575,9.379,1.953,-14.142,-7.635,-17.166,-9.669,-3.134,27.119,0.0,271.84,,280.0,280.0,-12.135,3.367,-5.045,22.76
2866.5,3.593,0.903,-34.486,1.884,9.185,4.117,33.407,3.687,-26.322,-2.693,0.0,35.3,35.6,9.379,1.953,-14.295,-7.71,-17.155,-9.81,-3.134,27.119,0.0,271.84,,280.0,280.0,-12.153,3.371,-5.058,22.72
2867.0,3.646,0.869,-35.209,1.866,9.346,4.117,33.407,3.687,-26.322,-2.693,0.0,35.3,35.6,9.084,1.905,-14.24,-7.69,-17.13,-9.759,-3.134,27.119,0.0,271.84,,280.0,280.0,-12.242,3.374,-5.063,22.702
2867.5,3.646,0.869,-35.209,1.866,9.346,4.117,33.407,3.687,-26.322,-2.693,0.0,35.3,35.6,9.084,1.905,-14.191,-7.652,-17.143,-9.7,-3.134,27.119,0.0,272.44,,280.0,280.0,-12.205,3.379,-5.066,22.733
2868.0,3.646,0.869,-35.209,1.866,9.346,4.117,33.407,3.687,-26.322,-2.693,0.0,35.3,35.6,9.084,1.905,-14.178,-7.632,-17.17,-9.669,-3.134,27.119,0.0,272.44,,280.0,280.0,-12.172,3.383,-5.051,22.75
2868.5,3.646,0.869,-35.209,1.866,9.346,4.117,33.407,3.687,-26.322,-2.693,0.0,35.3,35.6,9.084,1.905,-14.131,-7.615,-17.17,-9.647,-3.134,27.119,0.0,272.34,,280.0,280.0,-12.162,3.387,-5.046,22.8
2869.0,3.646,0.869,-35.209,1.866,9.346,4.155,33.416,3.7,-26.349,-2.711,0.0,35.278,35.584,9.084,1.905,-14.219,-7.657,-17.154,-9.736,-3.142,27.114,0.0,272.34,,280.0,280.0,-12.14,3.392,-5.043,22.794
2869.5,3.646,0.869,-35.209,1.866,9.346,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.084,1.905,-14.236,-7.686,-17.093,-9.825,-3.142,27.114,0.0,272.34,,280.0,280.0,-12.191,3.396,-5.059,22.778
2870.0,3.821,0.871,-35.209,1.814,9.271,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.262,1.946,-14.22,-7.694,-17.101,-9.752,-3.142,27.114,0.0,272.34,,280.0,280.0,-12.21,3.4,-5.062,22.801
2870.5,3.821,0.871,-35.209,1.814,9.271,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.262,1.946,-14.141,-7.635,-17.143,-9.657,-3.142,27.114,0.0,272.14,,280.0,280.0,-12.192,3.414,-5.062,22.859
2871.0,3.821,0.871,-35.209,1.814,9.271,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.262,1.946,-14.114,-7.604,-17.137,-9.618,-3.142,27.114,0.0,272.14,,280.0,280.0,-12.144,3.414,-5.058,22.935
2871.5,3.821,0.871,-35.209,1.814,9.271,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.262,1.946,-14.173,-7.62,-17.167,-9.712,-3.142,27.114,0.0,272.14,,280.0,280.0,-12.118,3.42,-5.034,22.967
2872.0,3.821,0.871,-35.209,1.814,9.271,4.155,33.416,3.7,-26.349,-2.711,0.0,35.3,35.6,9.262,1.946,-14.273,-7.718,-17.099,-9.785,-3.142,27.114,0.0,272.14,,280.0,280.0,-12.168,3.427,-5.032,22.962
2872.5,3.821,0.871,-35.209,1.814,9.271,4.13,33.408,3.717,-26.37,-2.704,0.0,35.283,35.635,9.262,1.946,-14.254,-7.697,-17.079,-9.764,-3.148,27.111,0.0,272.14,,280.0,280.0,-12.219,3.433,-5.065,22.866
2873.0,3.821,0.871,-35.209,1.814,9.271,4.13,33.408,3.717,-26.37,-2.704,0.0,35.3,35.6,9.262,1.946,-14.213,-7.651,-17.103,-9.703,-3.148,27.111,0.0,272.14,,280.0,280.0,-12.198,3.44,-5.054,22.899
2873.5,2.466,0.663,-33.255,1.916,9.197,4.13,33.408,3.717,-26.37,-2.704,0.0,35.3,35.6,9.476,1.809,-14.149,-7.626,-17.119,-9.666,-3.148,27.111,0.0,272.34,,280.0,280.0,-12.167,3.446,-5.024,22.966
2874.0,2.466,0.663,-33.255,1.916,9.197,4.13,33.408,3.717,-26.37,-2.704,0.0,35.3,35.6,9.476,1.809,-14.159,-7.612,-17.134,-9.674,-3.148,27.111,0.0,272.34,,280.0,280.0,-12.14,3.43,-5.029,23.01
2874.5,2.466,0.663,-33.255,1.916,9.197,4.13,33.408,3.717,-26.37,-2.704,0.0,35.3,35.6,9.476,1.809,-14.207,-7.675,-17.088,-9.758,-3.148,27.111,0.0,272.04,,280.0,280.0,-12.145,3.414,-5.033,23.066
2875.0,2.466,0.663,-33.255,1.916,9.197,4.13,33.408,3.717,-26.37,-2.704,0.0,35.3,35.6,9.476,1.809,-14.179,-7.667,-17.061,-9.733,-3.148,27.111,0.0,272.04,,280.0,280.0,-12.182,3.398,-5.045,23.088
2875.5,2.466,0.663,-33.255,1.916,9.197,4.163,33.397,3.688,-26.368,-2.726,0.0,35.268,35.582,9.476,1.809,-14.19,-7.662,-17.091,-9.702,-3.159,27.102,0.0,272.64,,280.0,280.0,-12.16,3.383,-5.046,23.105
2876.0,2.466,0.663,-33.255,1.916,9.197,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.476,1.809,-14.166,-7.612,-17.072,-9.658,-3.159,27.102,0.0,272.64,,280.0,280.0,-12.161,3.368,-5.039,23.107
2876.5,2.906,0.776,-33.105,1.891,9.18,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.435,1.877,-14.116,-7.612,-17.1,-9.637,-3.159,27.102,0.0,272.24,,280.0,280.0,-12.127,3.353,-5.036,23.104
2877.0,2.906,0.776,-33.105,1.891,9.18,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.435,1.877,-14.124,-7.601,-17.1,-9.67,-3.159,27.102,0.0,272.24,,280.0,280.0,-12.116,3.346,-5.008,23.141
2877.5,2.906,0.776,-33.105,1.891,9.18,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.435,1.877,-14.145,-7.658,-17.0,-9.729,-3.159,27.102,0.0,271.94,,280.0,280.0,-12.124,3.339,-5.048,23.15
2878.0,2.906,0.776,-33.105,1.891,9.18,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.435,1.877,-14.114,-7.646,-17.014,-9.696,-3.159,27.102,0.0,271.94,,280.0,280.0,-12.133,3.332,-5.04,23.189
2878.5,2.906,0.776,-33.105,1.891,9.18,4.163,33.397,3.688,-26.368,-2.726,0.0,35.3,35.6,9.435,1.877,-14.113,-7.622,-17.045,-9.645,-3.159,27.102,0.0,271.94,,280.0,280.0,-12.118,3.325,-5.054,23.225
2879.0,2.906,0.776,-33.105,1.891,9.18,4.193,33.409,3.687,-26.347,-2.709,0.0,35.282,35.604,9.435,1.877,-14.105,-7.586,-17.064,-9.604,-3.143,27.11,0.0,271.94,,280.0,280.0,-12.106,3.318,-5.016,23.243
2879.5,2.906,0.776,-33.105,1.891,9.18,4.193,33.409,3.687,-26.347,-2.709,0.0,35.3,35.6,9.435,1.877,-14.082,-7.589,-17.107,-9.617,-3.143,27.11,0.0,272.04,,280.0,280.0,-12.09,3.311,-5.009,23.295
2880.0,3.655,0.91,-34.627,1.925,9.214,4.193,33.409,3.687,-26.347,-2.709,0.0,35.3,35.6,9.393,1.947,-14.188,-7.61,-17.154,-9.715,-3.143,27.11,0.0,272.04,,280.0,280.0,-12.099,3.304,-5.017,23.408
2880.5,3.655,0.91,-34.627,1.925,9.214,4.193,33.409,3.687,-26.347,-2.709,0.0,35.3,35.6,9.393,1.947,-14.296,-7.671,-17.123,-9.781,-3.143,27.11,0.0,272.04,,280.0,280.0,-12.167,3.31,-5.028,23.405
2881.0,3.655,0.91,-34.627,1.925,9.214,4.193,33.409,3.687,-26.347,-2.709,0.0,35.3,35.6,9.393,1.947,-14.129,-7.623,-17.107,-9.651,-3.143,27.11,0.0,272.04,,280.0,280.0,-12.218,3.316,-5.026,23.403
2881.5,3.655,0.91,-34.627,1.925,9.214,4.193,33.409,3.687,-26.347,-2.709,0.0,35.3,35.6,9.393,1.947,-14.07,-7.586,-17.069,-9.606,-3.143,27.11,0.0,271.84,,280.0,280.0,-12.128,3.321,-5.009,23.407
2882.0,3.655,0.91,-34.627,1.925,9.214,4.183,33.407,3.673,-26.335,-2.727,0.0,35.264,35.568,9.393,1.947,-14.057,-7.57,-17.088,-9.596,-3.162,27.106,0.0,271.84,,280.0,280.0,-12.083,3.327,-4.999,23.416
2882.5,3.655,0.91,-34.627,1.925,9.214,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.393,1.947,-14.129,-7.624,-17.081,-9.717,-3.162,27.106,0.0,272.04,,280.0,280.0,-12.078,3.332,-4.998,23.408
2883.0,3.687,0.901,-35.209,1.927,9.285,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.211,1.818,-14.145,-7.662,-17.0,-9.764,-3.162,27.106,0.0,272.04,,280.0,280.0,-12.138,3.337,-4.993,23.394
2883.5,3.687,0.901,-35.209,1.927,9.285,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.211,1.818,-14.178,-7.639,-17.02,-9.707,-3.162,27.106,0.0,271.84,,280.0,280.0,-12.143,3.343,-4.996,23.349
2884.0,3.687,0.901,-35.209,1.927,9.285,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.211,1.818,-14.117,-7.601,-17.058,-9.643,-3.162,27.106,0.0,271.84,,280.0,280.0,-12.136,3.349,-5.01,23.32
2884.5,3.687,0.901,-35.209,1.927,9.285,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.211,1.818,-14.031,-7.541,-17.036,-9.568,-3.162,27.106,0.0,271.94,,280.0,280.0,-12.105,3.354,-4.977,23.288
2885.0,3.687,0.901,-35.209,1.927,9.285,4.183,33.407,3.673,-26.335,-2.727,0.0,35.3,35.6,9.211,1.818,-14.093,-7.574,-17.1,-9.628,-3.162,27.106,0.0,271.94,,280.0,280.0,-12.044,3.36,-4.968,23.227
2885.5,3.687,0.901,-35.209,1.927,9.285,4.149,33.422,3.692,-26.305,-2.7,0.0,35.27,35.511,9.211,1.818,-14.133,-7.632,-17.037,-9.744,-3.148,27.1,0.0,271.84,,280.0,280.0,-12.099,3.365,-4.992,23.235
2886.0,3.687,0.901,-35.209,1.927,9.285,4.149,33.422,3.692,-26.305,-2.7,0.0,35.3,35.5,9.211,1.818,-14.21,-7.658,-17.024,-9.739,-3.148,27.1,0.0,271.84,,280.0,280.0,-12.137,3.37,-4.997,23.238
2886.5,3.142,0.833,-33.442,1.894,9.233,4.149,33.422,3.692,-26.305,-2.7,0.0,35.3,35.5,9.313,1.785,-14.15,-7.597,-17.05,-9.657,-3.148,27.1,0.0,271.94,,280.0,280.0,-12.158,3.376,-4.993,23.23
2887.0,3.142,0.833,-33.442,1.894,9.233,4.149,33.422,3.692,-26.305,-2.7,0.0,35.3,35.5,9.313,1.785,-14.054,-7.565,-17.045,-9.59,-3.148,27.1,0.0,271.94,,280.0,280.0,-12.114,3.372,-4.977,23.197
2887.5,3.142,0.833,-33.442,1.894,9.233,4.149,33.422,3.692,-26.305,-2.7,0.0,35.3,35.5,9.313,1.785,-14.047,-7.55,-17.034,-9.563,-3.148,27.1,0.0,271.74,,280.0,280.0,-12.064,3.368,-4.977,23.236
2888.0,3.142,0.833,-33.442,1.894,9.233,4.149,33.422,3.692,-26.305,-2.7,0.0,35.3,35.5,9.313,1.785,-14.057,-7.548,-17.061,-9.596,-3.148,27.1,0.0,271.74,,280.0,280.0,-12.049,3.364,-4.956,23.207
2888.5,3.142,0.833,-33.442,1.894,9.233,4.161,33.423,3.717,-26.314,-2.72,0.0,35.26,35.57,9.313,1.785,-14.188,-7.633,-17.038,-9.737,-3.152,27.088,0.0,272.04,,280.0,280.0,-12.066,3.361,-4.959,23.216
2889.0,3.142,0.833,-33.442,1.894,9.233,4.161,33.423,3.717,-26.314,-2.72,0.0,35.3,35.6,9.313,1.785,-14.169,-7.592,-17.072,-9.662,-3.152,27.088,0.0,272.04,,280.0,280.0,-12.149,3.357,-5.003,23.205
2889.5,2.74,0.709,-34.692,1.902,9.163,4.161,33.423,3.717,-26.314,-2.72,0.0,35.3,35.6,9.297,2.037,-14.109,-7.573,-17.071,-9.61,-3.152,27.088,0.0,272.04,,280.0,280.0,-12.124,3.354,-4.971,23.225
2890.0,2.74,0.709,-34.692,1.902,9.163,4.161,33.423,3.717,-26.314,-2.72,0.0,35.3,35.6,9.297,2.037,-14.051,-7.556,-17.059,-9.57,-3.152,27.088,0.0,272.04,,280.0,280.0,-12.091,3.344,-4.97,23.184
2890.5,2.74,0.709,-34.692,1.902,9.163,4.161,33.423,3.717,-26.314,-2.72,0.0,35.3,35.6,9.297,2.037,-14.085,-7.574,-17.055,-9.636,-3.152,27.088,0.0,272.34,,280.0,280.0,-12.059,3.334,-4.958,23.192
2891.0,2.74,0.709,-34.692,1.902,9.163,4.161,33.423,3.717,-26.314,-2.72,0.0,35.3,35.6,9.297,2.037,-14.103,-7.589,-17.028,-9.675,-3.152,27.088,0.0,272.34,,280.0,280.0,-12.088,3.324,-4.968,23.242
2891.5,2.74,0.709,-34.692,1.902,9.163,4.162,33.409,3.689,-26.289,-2.709,0.0,35.25,35.542,9.297,2.037,-14.119,-7.6,-17.029,-9.671,-3.155,27.091,0.0,272.04,,280.0,280.0,-12.099,3.314,-4.954,23.265
2892.0,2.74,0.709,-34.692,1.902,9.163,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.297,2.037,-14.11,-7.544,-17.102,-9.577,-3.155,27.091,0.0,272.04,,280.0,280.0,-12.105,3.305,-4.982,23.28
2892.5,2.74,0.709,-34.692,1.902,9.163,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.297,2.037,-14.032,-7.539,-17.072,-9.56,-3.155,27.091,0.0,272.54,,280.0,280.0,-12.083,3.296,-4.964,23.283
2893.0,3.405,0.845,-35.053,1.896,9.2,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.326,1.986,-14.067,-7.541,-17.097,-9.584,-3.155,27.091,0.0,272.54,,280.0,280.0,-12.051,3.287,-4.926,23.312
2893.5,3.405,0.845,-35.053,1.896,9.2,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.326,1.986,-14.173,-7.59,-17.102,-9.679,-3.155,27.091,0.0,271.64,,280.0,280.0,-12.073,3.289,-4.954,23.334
2894.0,3.405,0.845,-35.053,1.896,9.2,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.326,1.986,-14.229,-7.631,-17.066,-9.715,-3.155,27.091,0.0,271.64,,280.0,280.0,-12.136,3.29,-4.983,23.303
2894.5,3.405,0.845,-35.053,1.896,9.2,4.162,33.409,3.689,-26.289,-2.709,0.0,35.3,35.5,9.326,1.986,-14.206,-7.613,-17.077,-9.674,-3.155,27.091,0.0,272.94,,280.0,280.0,-12.161,3.292,-4.971,23.277
2895.0,3.405,0.845,-35.053,1.896,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.252,35.502,9.326,1.986,-14.114,-7.568,-17.078,-9.582,-3.154,27.079,0.0,272.94,,280.0,280.0,-12.142,3.294,-4.953,23.296
2895.5,3.405,0.845,-35.053,1.896,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.3,35.5,9.326,1.986,-14.094,-7.559,-17.112,-9.612,-3.154,27.079,0.0,271.54,,280.0,280.0,-12.085,3.296,-4.954,23.261
2896.0,3.6,0.941,-34.414,1.932,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.3,35.5,9.32,1.895,-14.113,-7.627,-16.974,-9.728,-3.154,27.079,0.0,271.54,,280.0,280.0,-12.094,3.298,-4.951,23.29
2896.5,3.6,0.941,-34.414,1.932,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.3,35.5,9.32,1.895,-14.12,-7.623,-16.969,-9.697,-3.154,27.079,0.0,272.84,,280.0,280.0,-12.11,3.303,-4.977,23.303
2897.0,3.6,0.941,-34.414,1.932,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.3,35.5,9.32,1.895,-14.079,-7.569,-16.998,-9.621,-3.154,27.079,0.0,272.84,,280.0,280.0,-12.102,3.308,-4.978,23.329
2897.5,3.6,0.941,-34.414,1.932,9.2,4.179,33.403,3.689,-26.257,-2.715,0.0,35.3,35.5,9.32,1.895,-14.038,-7.554,-17.01,-9.591,-3.154,27.079,0.0,270.74,,280.0,280.0,-12.067,3.312,-4.958,23.335
2898.0,3.6,0.941,-34.414,1.932,9.2,4.229,33.418,3.704,-26.241,-2.722,0.0,35.245,35.534,9.32,1.895,-14.006,-7.53,-17.021,-9.56,-3.166,27.082,0.0,270.74,,280.0,280.0,-12.049,3.317,-4.943,23.348
2898.5,3.6,0.941,-34.414,1.932,9.2,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.32,1.895,-14.011,-7.524,-17.038,-9.563,-3.166,27.082,0.0,272.14,,280.0,280.0,-12.029,3.322,-4.952,23.362
2899.0,3.6,0.941,-34.414,1.932,9.2,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.32,1.895,-14.076,-7.566,-16.976,-9.641,-3.166,27.082,0.0,272.14,,280.0,280.0,-12.034,3.326,-4.953,23.378
2899.5,3.4,0.904,-33.1,1.908,9.223,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.387,1.813,-14.056,-7.583,-16.957,-9.62,-3.166,27.082,0.0,270.84,,280.0,280.0,-12.065,3.331,-4.945,23.364
2900.0,3.4,0.904,-33.1,1.908,9.223,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.387,1.813,-14.076,-7.565,-16.976,-9.612,-3.166,27.082,0.0,270.84,,280.0,280.0,-12.054,3.332,-4.939,23.379
2900.5,3.4,0.904,-33.1,1.908,9.223,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.387,1.813,-14.037,-7.536,-16.989,-9.562,-3.166,27.082,0.0,272.84,,280.0,280.0,-12.057,3.333,-4.941,23.358
2901.0,3.4,0.904,-33.1,1.908,9.223,4.229,33.418,3.704,-26.241,-2.722,0.0,35.2,35.5,9.387,1.813,-14.011,-7.511,-17.013,-9.516,-3.166,27.082,0.0,272.84,,280.0,280.0,-12.031,3.334,-4.941,23.339
2901.5,3.4,0.904,-33.1,1.908,9.223,4.213,33.419,3.703,-26.235,-2.732,0.0,35.238,35.479,9.387,1.813,-14.052,-7.502,-17.034,-9.571,-3.173,27.076,0.0,271.74,,280.0,280.0,-12.013,3.335,-4.91,23.208
2902.0,3.4,0.904,-33.1,1.908,9.223,4.213,33.419,3.703,-26.235,-2.732,0.0,35.2,35.5,9.387,1.813,-14.099,-7.574,-16.988,-9.652,-3.173,27.076,0.0,271.74,,280.0,280.0,-12.04,3.336,-4.931,23.2
2902.5,3.574,0.876,-35.209,1.905,9.237,4.213,33.419,3.703,-26.235,-2.732,0.0,35.2,35.5,9.329,1.946,-14.115,-7.577,-16.95,-9.65,-3.173,27.076,0.0,273.14,,280.0,280.0,-12.078,3.337,-4.945,23.21
2903.0,3.574,0.876,-35.209,1.905,9.237,4.213,33.419,3.703,-26.235,-2.732,0.0,35.2,35.5,9.329,1.946,-14.079,-7.53,-17.001,-9.559,-3.173,27.076,0.0,273.14,,280.0,280.0,-12.073,3.341,-4.941,23.223
2903.5,3.574,0.876,-35.209,1.905,9.237,4.213,33.419,3.703,-26.235,-2.732,0.0,35.2,35.5,9.329,1.946,-14.014,-7.497,-17.012,-9.514,-3.173,27.076,0.0,272.04,,280.0,280.0,-12.043,3.345,-4.931,23.205
2904.0,3.574,0.876,-35.209,1.905,9.237,4.213,33.419,3.703,-26.235,-2.732,0.0,35.2,35.5,9.329,1.946,-13.984,-7.489,-17.014,-9.506,-3.173,27.076,0.0,272.04,,280.0,280.0,-12.009,3.349,-4.929,23.165
2904.5,3.574,0.876,-35.209,1.905,9.237,4.168,33.424,3.707,-26.22,-2.738,0.0,35.239,35.472,9.329,1.946,-14.075,-7.521,-17.029,-9.616,-3.178,27.07,0.0,273.04,,280.0,280.0,-11.998,3.352,-4.917,23.155
2905.0,3.574,0.876,-35.209,1.905,9.237,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.329,1.946,-14.063,-7.558,-16.939,-9.673,-3.178,27.07,0.0,273.04,,280.0,280.0,-12.06,3.356,-4.932,23.151
2905.5,3.574,0.876,-35.209,1.905,9.237,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.329,1.946,-14.116,-7.548,-16.929,-9.618,-3.178,27.07,0.0,271.54,,280.0,280.0,-12.058,3.36,-4.926,23.143
2906.0,2.966,0.794,-33.957,1.895,9.23,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.281,1.782,-14.044,-7.52,-16.973,-9.559,-3.178,27.07,0.0,271.54,,280.0,280.0,-12.053,3.363,-4.914,23.158
2906.5,2.966,0.794,-33.957,1.895,9.23,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.281,1.782,-14.011,-7.473,-17.029,-9.493,-3.178,27.07,0.0,273.04,,280.0,280.0,-12.024,3.357,-4.904,23.17
2907.0,2.966,0.794,-33.957,1.895,9.23,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.281,1.782,-14.023,-7.481,-17.045,-9.5,-3.178,27.07,0.0,273.04,,280.0,280.0,-12.001,3.35,-4.901,23.172
2907.5,2.966,0.794,-33.957,1.895,9.23,4.168,33.424,3.707,-26.22,-2.738,0.0,35.2,35.5,9.281,1.782,-14.052,-7.513,-16.992,-9.6,-3.178,27.07,0.0,270.74,,280.0,280.0,-12.012,3.344,-4.886,23.199
2908.0,2.966,0.794,-33.957,1.895,9.23,4.147,33.427,3.725,-26.21,-2.736,0.0,35.221,35.48,9.281,1.782,-14.068,-7.541,-16.931,-9.662,-3.168,27.06,0.0,270.74,,280.0,280.0,-12.039,3.338,-4.913,23.192
2908.5,2.966,0.794,-33.957,1.895,9.23,4.147,33.427,3.725,-26.21,-2.736,0.0,35.2,35.5,9.281,1.782,-14.13,-7.549,-16.958,-9.608,-3.168,27.06,0.0,271.94,,280.0,280.0,-12.05,3.332,-4.917,23.216
2909.0,3.331,0.843,-34.312,1.885,9.184,4.147,33.427,3.725,-26.21,-2.736,0.0,35.2,35.5,9.371,1.932,-14.069,-7.515,-16.955,-9.56,-3.168,27.06,0.0,271.94,,280.0,280.0,-12.061,3.326,-4.898,23.211
2909.5,3.331,0.843,-34.312,1.885,9.184,4.147,33.427,3.725,-26.21,-2.736,0.0,35.2,35.5,9.371,1.932,-14.009,-7.486,-16.979,-9.493,-3.168,27.06,0.0,270.34,,280.0,280.0,-12.025,3.326,-4.907,23.228
2910.0,3.331,0.843,-34.312,1.885,9.184,4.147,33.427,3.725,-26.21,-2.736,0.0,35.2,35.5,9.371,1.932,-14.029,-7.5,-17.006,-9.544,-3.168,27.06,0.0,270.34,,280.0,280.0,-11.992,3.326,-4.889,23.261
2910.5,3.331,0.843,-34.312,1.885,9.184,4.147,33.427,3.725,-26.21,-2.736,0.0,35.2,35.5,9.371,1.932,-14.086,-7.551,-16.941,-9.671,-3.168,27.06,0.0,271.64,,280.0,280.0,-12.02,3.326,-4.897,23.277
2911.0,3.331,0.843,-34.312,1.885,9.184,4.183,33.432,3.74,-26.2,-2.743,0.0,35.234,35.477,9.371,1.932,-14.025,-7.557,-16.891,-9.638,-3.17,27.076,0.0,271.64,,280.0,280.0,-12.062,3.326,-4.897,23.275
2911.5,3.331,0.843,-34.312,1.885,9.184,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.371,1.932,-14.029,-7.535,-16.932,-9.563,-3.17,27.076,0.0,271.14,,280.0,280.0,-12.028,3.326,-4.91,23.277
2912.0,2.352,0.647,-33.194,1.922,9.143,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.514,1.83,-14.009,-7.478,-16.975,-9.514,-3.17,27.076,0.0,271.14,,280.0,280.0,-12.015,3.326,-4.901,23.265
2912.5,2.352,0.647,-33.194,1.922,9.143,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.514,1.83,-13.998,-7.485,-16.999,-9.485,-3.17,27.076,0.0,271.84,,280.0,280.0,-11.994,3.31,-4.881,23.304
2913.0,2.352,0.647,-33.194,1.922,9.143,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.514,1.83,-14.034,-7.475,-17.035,-9.549,-3.17,27.076,0.0,271.84,,280.0,280.0,-11.992,3.294,-4.902,23.313
2913.5,2.352,0.647,-33.194,1.922,9.143,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.514,1.83,-14.069,-7.546,-16.934,-9.619,-3.17,27.076,0.0,271.04,,280.0,280.0,-12.023,3.279,-4.914,23.298
2914.0,2.352,0.647,-33.194,1.922,9.143,4.183,33.432,3.74,-26.2,-2.743,0.0,35.2,35.5,9.514,1.83,-14.079,-7.549,-16.968,-9.593,-3.17,27.076,0.0,271.04,,280.0,280.0,-12.042,3.264,-4.932,23.338
2914.5,2.352,0.647,-33.194,1.922,9.143,4.193,33.415,3.727,-26.2,-2.738,0.0,35.23,35.468,9.514,1.83,-14.023,-7.514,-16.944,-9.532,-3.165,27.076,0.0,272.94,,280.0,280.0,-12.047,3.249,-4.931,23.371
2915.0,2.352,0.647,-33.194,1.922,9.143,4.193,33.415,3.727,-26.2,-2.738,0.0,35.2,35.5,9.514,1.83,-13.997,-7.492,-16.961,-9.509,-3.165,27.076,0.0,272.94,,280.0,280.0,-12.003,3.234,-4.92,23.413
2915.5,3.342,0.827,-34.489,1.906,9.25,4.193,33.415,3.727,-26.2,-2.738,0.0,35.2,35.5,9.307,1.694,-13.976,-7.481,-16.972,-9.516,-3.165,27.076,0.0,270.24,,280.0,280.0,-11.99,3.22,-4.916,23.311
2916.0,3.342,0.827,-34.489,1.906,9.25,4.193,33.415,3.727,-26.2,-2.738,0.0,35.2,35.5,9.307,1.694,-14.008,-7.531,-16.948,-9.589,-3.165,27.076,0.0,270.24,,280.0,280.0,-11.986,3.222,-4.918,23.158
2916.5,3.342,0.827,-34.489,1.906,9.25,4.193,33.415,3.727,-26.2,-2.738,0.0,35.2,35.5,9.307,1.694,-14.114,-7.564,-16.919,-9.661,-3.165,27.076,0.0,272.04,,280.0,280.0,-12.019,3.224,-4.926,23.196
2917.0,3.342,0.827,-34.489,1.906,9.25,4.193,33.415,3.727,-26.2,-2.738,0.0,35.2,35.5,9.307,1.694,-14.015,-7.499,-16.923,-9.535,-3.165,27.076,0.0,272.04,,280.0,280.0,-12.065,3.226,-4.919,23.251
2917.5,3.342,0.827,-34.489,1.906,9.25,4.188,33.418,3.704,-26.174,-2.731,0.0,35.217,35.411,9.307,1.694,-13.953,-7.477,-16.952,-9.477,-3.168,27.073,0.0,271.64,,280.0,280.0,-11.993,3.228,-4.904,23.287
2918.0,3.342,0.827,-34.489,1.906,9.25,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.307,1.694,-13.943,-7.459,-16.947,-9.483,-3.168,27.073,0.0,271.64,,280.0,280.0,-11.965,3.229,-4.891,23.3
2918.5,3.178,0.838,-33.814,1.901,9.102,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.421,1.801,-14.044,-7.505,-16.973,-9.613,-3.168,27.073,0.0,272.54,,280.0,280.0,-11.958,3.231,-4.904,23.342
2919.0,3.178,0.838,-33.814,1.901,9.102,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.421,1.801,-14.092,-7.577,-16.907,-9.668,-3.168,27.073,0.0,272.54,,280.0,280.0,-12.034,3.23,-4.914,23.28
2919.5,3.178,0.838,-33.814,1.901,9.102,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.421,1.801,-14.074,-7.555,-16.896,-9.599,-3.168,27.073,0.0,271.44,,280.0,280.0,-12.061,3.23,-4.911,23.175
2920.0,3.178,0.838,-33.814,1.901,9.102,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.421,1.801,-14.02,-7.497,-16.91,-9.528,-3.168,27.073,0.0,271.44,,280.0,280.0,-12.031,3.229,-4.914,23.146
2920.5,3.178,0.838,-33.814,1.901,9.102,4.188,33.418,3.704,-26.174,-2.731,0.0,35.2,35.4,9.421,1.801,-13.947,-7.491,-16.918,-9.48,-3.168,27.073,0.0,272.34,,280.0,280.0,-11.989,3.228,-4.9,23.141
2921.0,3.178,0.838,-33.814,1.901,9.102,4.178,33.426,3.738,-26.154,-2.724,0.0,35.223,35.39,9.421,1.801,-13.984,-7.442,-16.921,-9.517,-3.168,27.071,0.0,272.34,,280.0,280.0,-11.959,3.227,-4.891,23.117
2921.5,3.178,0.838,-33.814,1.901,9.102,4.178,33.426,3.738,-26.154,-2.724,0.0,35.2,35.4,9.421,1.801,-13.966,-7.505,-16.859,-9.569,-3.168,27.071,0.0,271.14,,280.0,280.0,-11.966,3.226,-4.886,23.112
2922.0,3.295,0.821,-35.209,1.873,9.221,4.178,33.426,3.738,-26.154,-2.724,0.0,35.2,35.4,9.2,1.966,-13.994,-7.519,-16.829,-9.591,-3.168,27.071,0.0,271.14,,280.0,280.0,-11.975,3.226,-4.884,23.083
2922.5,3.295,0.821,-35.209,1.873,9.221,4.178,33.426,3.738,-26.154,-2.724,0.0,35.2,35.4,9.2,1.966,-14.031,-7.494,-16.874,-9.545,-3.168,27.071,0.0,272.64,,280.0,280.0,-11.983,3.227,-4.901,23.014
2923.0,3.295,0.821,-35.209,1.873,9.221,4.178,33.426,3.738,-26.154,-2.724,0.0,35.2,35.4,9.2,1.966,-13.984,-7.466,-16.905,-9.509,-3.168,27.071,0.0,272.64,,280.0,280.0,-11.986,3.228,-4.877,23.032
2923.5,3.295,0.821,-35.209,1.873,9.221,4.178,33.426,3.738,-26.154,-2.724,0.0,35.2,35.4,9.2,1.966,-13.943,-7.417,-16.928,-9.455,-3.168,27.071,0.0,272.34,,280.0,280.0,-11.966,3.229,-4.871,23.08
2924.0,3.295,0.821,-35.209,1.873,9.221,4.187,33.431,3.761,-26.145,-2.729,0.0,35.223,35.401,9.2,1.966,-13.929,-7.42,-16.944,-9.475,-3.156,27.084,0.0,272.34,,280.0,280.0,-11.936,3.23,-4.853,23.104
2924.5,3.295,0.821,-35.209,1.873,9.221,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.2,1.966,-14.045,-7.493,-16.918,-9.594,-3.156,27.084,0.0,272.24,,280.0,280.0,-11.942,3.231,-4.846,23.084
2925.0,3.223,0.856,-33.155,1.911,9.216,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.419,1.841,-13.984,-7.49,-16.864,-9.545,-3.156,27.084,0.0,272.24,,280.0,280.0,-12.013,3.232,-4.878,23.041
2925.5,3.223,0.856,-33.155,1.911,9.216,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.419,1.841,-13.988,-7.451,-16.889,-9.507,-3.156,27.084,0.0,272.04,,280.0,280.0,-11.971,3.232,-4.863,23.019
2926.0,3.223,0.856,-33.155,1.911,9.216,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.419,1.841,-13.95,-7.432,-16.925,-9.444,-3.156,27.084,0.0,272.04,,280.0,280.0,-11.959,3.232,-4.863,22.996
2926.5,3.223,0.856,-33.155,1.911,9.216,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.419,1.841,-13.918,-7.429,-16.923,-9.453,-3.156,27.084,0.0,272.54,,280.0,280.0,-11.938,3.232,-4.844,22.997
2927.0,3.223,0.856,-33.155,1.911,9.216,4.187,33.431,3.761,-26.145,-2.729,0.0,35.2,35.4,9.419,1.841,-14.026,-7.476,-16.899,-9.552,-3.156,27.084,0.0,272.54,,280.0,280.0,-11.93,3.231,-4.865,22.92
2927.5,3.223,0.856,-33.155,1.911,9.216,4.196,33.441,3.739,-26.145,-2.74,0.0,35.219,35.34,9.419,1.841,-13.986,-7.46,-16.862,-9.571,-3.165,27.074,0.0,271.24,,280.0,280.0,-11.988,3.231,-4.852,22.89
2928.0,3.223,0.856,-33.155,1.911,9.216,4.196,33.441,3.739,-26.145,-2.74,0.0,35.2,35.3,9.419,1.841,-14.003,-7.435,-16.9,-9.493,-3.165,27.074,0.0,271.24,,280.0,280.0,-11.97,3.231,-4.861,22.88
2928.5,3.553,0.914,-34.079,1.894,9.222,4.196,33.441,3.739,-26.145,-2.74,0.0,35.2,35.3,9.368,1.899,-13.968,-7.424,-16.925,-9.447,-3.165,27.074,0.0,272.04,,280.0,280.0,-11.958,3.231,-4.863,22.87
2929.0,3.553,0.914,-34.079,1.894,9.222,4.196,33.441,3.739,-26.145,-2.74,0.0,35.2,35.3,9.368,1.899,-13.915,-7.41,-16.922,-9.441,-3.165,27.074,0.0,272.04,,280.0,280.0,-11.941,3.236,-4.844,22.857
2929.5,3.553,0.914,-34.079,1.894,9.222,4.196,33.441,3.739,-26.145,-2.74,0.0,35.2,35.3,9.368,1.899,-13.98,-7.444,-16.883,-9.511,-3.165,27.074,0.0,271.14,,280.0,280.0,-11.922,3.242,-4.834,22.832
2930.0,3.553,0.914,-34.079,1.894,9.222,4.196,33.441,3.739,-26.145,-2.74,0.0,35.2,35.3,9.368,1.899,-13.95,-7.469,-16.834,-9.548,-3.165,27.074,0.0,271.14,,280.0,280.0,-11.954,3.247,-4.838,22.861
2930.5,3.553,0.914,-34.079,1.894,9.222,4.203,33.425,3.733,-26.131,-2.741,0.0,35.216,35.294,9.368,1.899,-14.033,-7.464,-16.843,-9.547,-3.172,27.07,0.0,271.74,,280.0,280.0,-11.95,3.252,-4.838,22.859
2931.0,3.553,0.914,-34.079,1.894,9.222,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.368,1.899,-13.986,-7.444,-16.859,-9.491,-3.172,27.07,0.0,271.74,,280.0,280.0,-11.972,3.257,-4.838,22.863
2931.5,3.36,0.813,-35.209,1.884,9.373,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.232,1.854,-13.892,-7.404,-16.873,-9.436,-3.172,27.07,0.0,272.04,,280.0,280.0,-11.945,3.261,-4.832,22.835
2932.0,3.36,0.813,-35.209,1.884,9.373,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.232,1.854,-13.9,-7.416,-16.852,-9.479,-3.172,27.07,0.0,272.04,,280.0,280.0,-11.901,3.263,-4.825,22.834
2932.5,3.36,0.813,-35.209,1.884,9.373,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.232,1.854,-13.912,-7.425,-16.812,-9.505,-3.172,27.07,0.0,271.34,,280.0,280.0,-11.912,3.265,-4.83,22.859
2933.0,3.36,0.813,-35.209,1.884,9.373,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.232,1.854,-13.9,-7.438,-16.792,-9.508,-3.172,27.07,0.0,271.34,,280.0,280.0,-11.913,3.266,-4.83,22.877
2933.5,3.36,0.813,-35.209,1.884,9.373,4.203,33.425,3.733,-26.131,-2.741,0.0,35.2,35.3,9.232,1.854,-13.899,-7.39,-16.797,-9.46,-3.172,27.07,0.0,271.74,,280.0,280.0,-11.91,3.268,-4.83,22.891
2934.0,3.36,0.813,-35.209,1.884,9.373,4.219,33.438,3.716,-26.105,-2.72,0.0,35.224,35.357,9.232,1.854,-13.894,-7.391,-16.848,-9.426,-3.175,27.08,0.0,271.74,,280.0,280.0,-11.886,3.269,-4.79,22.899
2934.5,3.36,0.813,-35.209,1.884,9.373,4.219,33.438,3.716,-26.105,-2.72,0.0,35.2,35.4,9.232,1.854,-13.868,-7.37,-16.877,-9.406,-3.175,27.08,0.0,271.34,,280.0,280.0,-11.889,3.271,-4.798,22.889
2935.0,3.103,0.818,-33.6,1.898,9.224,4.219,33.438,3.716,-26.105,-2.72,0.0,35.2,35.4,9.476,1.791,-13.914,-7.416,-16.816,-9.508,-3.175,27.08,0.0,271.34,,280.0,280.0,-11.88,3.272,-4.801,22.911
2935.5,3.103,0.818,-33.6,1.898,9.224,4.219,33.438,3.716,-26.105,-2.72,0.0,35.2,35.4,9.476,1.791,-13.909,-7.417,-16.796,-9.491,-3.175,27.08,0.0,271.44,,280.0,280.0,-11.913,3.267,-4.802,22.861
2936.0,3.103,0.818,-33.6,1.898,9.224,4.219,33.438,3.716,-26.105,-2.72,0.0,35.2,35.4,9.476,1.791,-13.934,-7.405,-16.816,-9.44,-3.175,27.08,0.0,271.44,,280.0,280.0,-11.903,3.267,-4.801,22.822
2936.5,3.103,0.818,-33.6,1.898,9.224,4.219,33.438,3.716,-26.105,-2.72,0.0,35.2,35.4,9.476,1.791,-13.907,-7.387,-16.86,-9.403,-3.175,27.08,0.0,271.84,,280.0,280.0,-11.899,3.264,-4.804,22.957
2937.0,3.103,0.818,-33.6,1.898,9.224,4.169,33.442,3.729,-26.092,-2.723,0.0,35.222,35.451,9.476,1.791,-13.874,-7.375,-16.86,-9.388,-3.174,27.071,0.0,271.84,,280.0,280.0,-11.889,3.261,-4.824,22.993
2937.5,3.103,0.818,-33.6,1.898,9.224,4.169,33.442,3.729,-26.092,-2.723,0.0,35.2,35.5,9.476,1.791,-13.939,-7.386,-16.871,-9.436,-3.174,27.071,0.0,271.74,,280.0,280.0,-11.874,3.259,-4.802,23.102
2938.0,3.811,0.896,-35.209,1.902,9.251,4.169,33.442,3.729,-26.092,-2.723,0.0,35.2,35.5,9.267,1.937,-13.95,-7.439,-16.824,-9.513,-3.174,27.071,0.0,271.74,,280.0,280.0,-11.908,3.256,-4.804,23.111
2938.5,3.811,0.896,-35.209,1.902,9.251,4.169,33.442,3.729,-26.092,-2.723,0.0,35.2,35.5,9.267,1.937,-13.937,-7.436,-16.806,-9.483,-3.174,27.071,0.0,271.74,,280.0,280.0,-11.932,3.265,-4.79,23.145
2939.0,3.811,0.896,-35.209,1.902,9.251,4.169,33.442,3.729,-26.092,-2.723,0.0,35.2,35.5,9.267,1.937,-13.918,-7.385,-16.847,-9.415,-3.174,27.071,0.0,271.74,,280.0,280.0,-11.916,3.274,-4.816,23.198
2939.5,3.811,0.896,-35.209,1.902,9.251,4.169,33.442,3.729,-26.092,-2.723,0.0,35.2,35.5,9.267,1.937,-13.874,-7.343,-16.846,-9.367,-3.174,27.071,0.0,271.14,,280.0,280.0,-11.891,3.283,-4.784,23.216
2940.0,3.811,0.896,-35.209,1.902,9.251,4.168,33.451,3.735,-26.086,-2.752,0.0,35.226,35.409,9.267,1.937,-13.886,-7.358,-16.884,-9.404,-3.191,27.08,0.0,271.14,,280.0,280.0,-11.857,3.292,-4.794,23.241
2940.5,3.811,0.896,-35.209,1.902,9.251,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.267,1.937,-13.923,-7.388,-16.827,-9.479,-3.191,27.08,0.0,270.94,,280.0,280.0,-11.883,3.3,-4.787,23.3
2941.0,3.811,0.896,-35.209,1.902,9.251,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.267,1.937,-13.957,-7.441,-16.8,-9.539,-3.191,27.08,0.0,270.94,,280.0,280.0,-11.904,3.309,-4.804,23.329
2941.5,3.735,0.872,-35.209,1.841,9.285,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.223,1.951,-13.97,-7.384,-16.831,-9.471,-3.191,27.08,0.0,272.04,,280.0,280.0,-11.934,3.317,-4.816,23.334
2942.0,3.735,0.872,-35.209,1.841,9.285,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.223,1.951,-13.885,-7.38,-16.845,-9.418,-3.191,27.08,0.0,272.04,,280.0,280.0,-11.914,3.324,-4.796,23.343
2942.5,3.735,0.872,-35.209,1.841,9.285,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.223,1.951,-13.821,-7.341,-16.85,-9.359,-3.191,27.08,0.0,271.64,,280.0,280.0,-11.882,3.33,-4.791,23.311
2943.0,3.735,0.872,-35.209,1.841,9.285,4.168,33.451,3.735,-26.086,-2.752,0.0,35.2,35.4,9.223,1.951,-13.918,-7.393,-16.868,-9.479,-3.191,27.08,0.0,271.64,,280.0,280.0,-11.843,3.337,-4.784,23.277
2943.5,3.735,0.872,-35.209,1.841,9.285,4.153,33.466,3.766,-26.072,-2.751,0.0,35.221,35.388,9.223,1.951,-13.873,-7.444,-16.77,-9.542,-3.191,27.06,0.0,271.94,,280.0,280.0,-11.915,3.344,-4.795,23.214
2944.0,3.735,0.872,-35.209,1.841,9.285,4.153,33.466,3.766,-26.072,-2.751,0.0,35.2,35.4,9.223,1.951,-13.896,-7.425,-16.758,-9.487,-3.191,27.06,0.0,271.94,,280.0,280.0,-11.907,3.35,-4.805,23.257
2944.5,3.5,0.827,-35.209,1.893,9.291,4.153,33.466,3.766,-26.072,-2.751,0.0,35.2,35.4,9.207,1.839,-13.896,-7.393,-16.814,-9.43,-3.191,27.06,0.0,271.74,,280.0,280.0,-11.892,3.356,-4.802,23.276
2945.0,3.5,0.827,-35.209,1.893,9.291,4.153,33.466,3.766,-26.072,-2.751,0.0,35.2,35.4,9.207,1.839,-13.874,-7.347,-16.835,-9.366,-3.191,27.06,0.0,271.74,,280.0,280.0,-11.883,3.359,-4.78,23.327
2945.5,3.5,0.827,-35.209,1.893,9.291,4.153,33.466,3.766,-26.072,-2.751,0.0,35.2,35.4,9.207,1.839,-13.806,-7.324,-16.828,-9.339,-3.191,27.06,0.0,272.04,,280.0,280.0,-11.855,3.361,-4.78,23.281
2946.0,3.5,0.827,-35.209,1.893,9.291,4.153,33.466,3.766,-26.072,-2.751,0.0,35.2,35.4,9.207,1.839,-13.938,-7.414,-16.78,-9.507,-3.191,27.06,0.0,272.04,,280.0,280.0,-11.824,3.363,-4.775,23.217
2946.5,3.5,0.827,-35.209,1.893,9.291,4.173,33.462,3.762,-26.06,-2.751,0.0,35.227,35.463,9.207,1.839,-13.922,-7.442,-16.733,-9.509,-3.189,27.073,0.0,272.14,,280.0,280.0,-11.91,3.366,-4.801,23.176
2947.0,3.5,0.827,-35.209,1.893,9.291,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.207,1.839,-13.931,-7.393,-16.748,-9.431,-3.189,27.073,0.0,272.14,,280.0,280.0,-11.901,3.368,-4.81,23.16
2947.5,3.5,0.827,-35.209,1.893,9.291,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.207,1.839,-13.866,-7.354,-16.787,-9.374,-3.189,27.073,0.0,271.94,,280.0,280.0,-11.876,3.37,-4.813,23.159
2948.0,3.111,0.733,-35.209,1.874,9.295,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.212,1.868,-13.802,-7.319,-16.776,-9.324,-3.189,27.073,0.0,271.94,,280.0,280.0,-11.845,3.372,-4.767,23.173
2948.5,3.111,0.733,-35.209,1.874,9.295,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.212,1.868,-13.824,-7.331,-16.823,-9.333,-3.189,27.073,0.0,271.74,,280.0,280.0,-11.805,3.368,-4.738,23.22
2949.0,3.111,0.733,-35.209,1.874,9.295,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.212,1.868,-13.931,-7.368,-16.836,-9.476,-3.189,27.073,0.0,271.74,,280.0,280.0,-11.828,3.364,-4.79,23.228
2949.5,3.111,0.733,-35.209,1.874,9.295,4.173,33.462,3.762,-26.06,-2.751,0.0,35.2,35.5,9.212,1.868,-13.991,-7.407,-16.788,-9.48,-3.189,27.073,0.0,271.64,,280.0,280.0,-11.903,3.359,-4.78,23.268
2950.0,3.111,0.733,-35.209,1.874,9.295,4.181,33.424,3.721,-26.034,-2.766,0.0,35.233,35.483,9.212,1.868,-13.881,-7.382,-16.77,-9.383,-3.194,27.07,0.0,271.64,,280.0,280.0,-11.916,3.355,-4.789,23.296
2950.5,3.111,0.733,-35.209,1.874,9.295,4.181,33.424,3.721,-26.034,-2.766,0.0,35.2,35.5,9.212,1.868,-13.794,-7.313,-16.721,-9.285,-3.194,27.07,0.0,271.34,,280.0,280.0,-11.854,3.351,-4.775,23.386
2951.0,3.195,0.815,-34.696,1.931,9.256,4.181,33.424,3.721,-26.034,-2.766,0.0,35.2,35.5,9.252,1.814,-13.718,-7.304,-16.723,-9.318,-3.194,27.07,0.0,271.34,,280.0,280.0,-11.778,3.347,-4.758,23.39
2951.5,3.195,0.815,-34.696,1.931,9.256,4.181,33.424,3.721,-26.034,-2.766,0.0,35.2,35.5,9.252,1.814,-13.883,-7.342,-16.731,-9.417,-3.194,27.07,0.0,272.04,,280.0,280.0,-11.766,3.345,-4.748,23.366
2952.0,3.195,0.815,-34.696,1.931,9.256,4.181,33.424,3.721,-26.034,-2.766,0.0,35.2,35.5,9.252,1.814,-13.925,-7.381,-16.754,-9.439,-3.194,27.07,0.0,272.04,,280.0,280.0,-11.844,3.342,-4.771,23.411
2952.5,3.195,0.815,-34.696,1.931,9.256,4.181,33.424,3.721,-26.034,-2.766,0.0,35.2,35.5,9.252,1.814,-13.923,-7.366,-16.771,-9.417,-3.194,27.07,0.0,271.74,,280.0,280.0,-11.875,3.34,-4.752,23.38
2953.0,3.195,0.815,-34.696,1.931,9.256,4.186,33.463,3.756,-26.015,-2.751,0.0,35.24,35.517,9.252,1.814,-13.883,-7.324,-16.834,-9.385,-3.191,27.074,0.0,271.74,,280.0,280.0,-11.869,3.338,-4.78,23.381
2953.5,3.195,0.815,-34.696,1.931,9.256,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.252,1.814,-13.902,-7.358,-16.804,-9.437,-3.191,27.074,0.0,271.64,,280.0,280.0,-11.856,3.335,-4.778,23.385
2954.0,3.195,0.815,-34.696,1.931,9.256,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.252,1.814,-13.883,-7.378,-16.768,-9.443,-3.191,27.074,0.0,271.64,,280.0,280.0,-11.875,3.333,-4.752,23.409
2954.5,3.568,0.961,-34.05,1.87,9.181,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.363,1.887,-13.905,-7.392,-16.797,-9.462,-3.191,27.074,0.0,271.54,,280.0,280.0,-11.868,3.331,-4.793,23.428
2955.0,3.568,0.961,-34.05,1.87,9.181,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.363,1.887,-13.918,-7.367,-16.848,-9.417,-3.191,27.074,0.0,271.54,,280.0,280.0,-11.889,3.335,-4.772,23.422
2955.5,3.568,0.961,-34.05,1.87,9.181,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.363,1.887,-13.887,-7.342,-16.85,-9.382,-3.191,27.074,0.0,272.44,,280.0,280.0,-11.887,3.338,-4.777,23.352
2956.0,3.568,0.961,-34.05,1.87,9.181,4.186,33.463,3.756,-26.015,-2.751,0.0,35.2,35.5,9.363,1.887,-13.882,-7.346,-16.892,-9.37,-3.191,27.074,0.0,272.44,,280.0,280.0,-11.865,3.342,-4.769,23.366
2956.5,3.568,0.961,-34.05,1.87,9.181,4.183,33.473,3.753,-26.013,-2.762,0.0,35.253,35.54,9.363,1.887,-13.891,-7.369,-16.862,-9.433,-3.189,27.068,0.0,272.04,,280.0,280.0,-11.872,3.346,-4.791,23.419
2957.0,3.568,0.961,-34.05,1.87,9.181,4.183,33.473,3.753,-26.013,-2.762,0.0,35.3,35.5,9.363,1.887,-13.917,-7.417,-16.776,-9.504,-3.189,27.068,0.0,272.04,,280.0,280.0,-11.889,3.35,-4.776,23.357
2957.5,3.243,0.863,-34.269,1.943,9.194,4.183,33.473,3.753,-26.013,-2.762,0.0,35.3,35.5,9.301,1.882,-13.914,-7.408,-16.817,-9.439,-3.189,27.068,0.0,271.84,,280.0,280.0,-11.903,3.353,-4.812,23.323
2958.0,3.243,0.863,-34.269,1.943,9.194,4.183,33.473,3.753,-26.013,-2.762,0.0,35.3,35.5,9.301,1.882,-13.881,-7.364,-16.852,-9.392,-3.189,27.068,0.0,271.84,,280.0,280.0,-11.895,3.351,-4.806,23.284
2958.5,3.243,0.863,-34.269,1.943,9.194,4.183,33.473,3.753,-26.013,-2.762,0.0,35.3,35.5,9.301,1.882,-13.844,-7.353,-16.862,-9.378,-3.189,27.068,0.0,271.54,,280.0,280.0,-11.872,3.35,-4.788,23.307
2959.0,3.243,0.863,-34.269,1.943,9.194,4.183,33.473,3.753,-26.013,-2.762,0.0,35.3,35.5,9.301,1.882,-13.914,-7.368,-16.872,-9.416,-3.189,27.068,0.0,271.54,,280.0,280.0,-11.859,3.348,-4.783,23.256
2959.5,3.243,0.863,-34.269,1.943,9.194,4.183,33.499,3.771,-25.99,-2.751,0.0,35.257,35.539,9.301,1.882,-13.962,-7.428,-16.829,-9.535,-3.186,27.071,0.0,271.34,,280.0,280.0,-11.893,3.346,-4.793,23.268
2960.0,3.243,0.863,-34.269,1.943,9.194,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.301,1.882,-13.987,-7.466,-16.767,-9.532,-3.186,27.071,0.0,271.34,,280.0,280.0,-11.939,3.344,-4.81,23.248
2960.5,3.243,0.863,-34.269,1.943,9.194,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.301,1.882,-13.88,-7.388,-16.83,-9.406,-3.186,27.071,0.0,272.14,,280.0,280.0,-11.938,3.343,-4.814,23.258
2961.0,3.033,0.704,-35.209,1.872,9.189,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.259,1.933,-13.852,-7.37,-16.85,-9.352,-3.186,27.071,0.0,272.14,,280.0,280.0,-11.876,3.341,-4.787,23.255
2961.5,3.033,0.704,-35.209,1.872,9.189,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.259,1.933,-13.869,-7.363,-16.864,-9.384,-3.186,27.071,0.0,271.54,,280.0,280.0,-11.856,3.336,-4.782,23.244
2962.0,3.033,0.704,-35.209,1.872,9.189,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.259,1.933,-13.989,-7.398,-16.872,-9.47,-3.186,27.071,0.0,271.54,,280.0,280.0,-11.87,3.331,-4.809,23.202
2962.5,3.033,0.704,-35.209,1.872,9.189,4.183,33.499,3.771,-25.99,-2.751,0.0,35.3,35.5,9.259,1.933,-13.98,-7.432,-16.824,-9.524,-3.186,27.071,0.0,271.14,,280.0,280.0,-11.932,3.326,-4.814,23.166
2963.0,3.033,0.704,-35.209,1.872,9.189,4.156,33.47,3.754,-25.968,-2.756,0.0,35.271,35.597,9.259,1.933,-13.935,-7.432,-16.838,-9.474,-3.189,27.068,0.0,271.14,,280.0,280.0,-11.94,3.321,-4.798,23.16
2963.5,3.033,0.704,-35.209,1.872,9.189,4.156,33.47,3.754,-25.968,-2.756,0.0,35.3,35.6,9.259,1.933,-13.93,-7.398,-16.847,-9.434,-3.189,27.068,0.0,271.94,,280.0,280.0,-11.919,3.317,-4.801,23.152
2964.0,2.591,0.695,-33.724,1.943,9.232,4.156,33.47,3.754,-25.968,-2.756,0.0,35.3,35.6,9.373,1.726,-13.886,-7.351,-16.897,-9.387,-3.189,27.068,0.0,271.94,,280.0,280.0,-11.902,3.312,-4.811,23.186
2964.5,2.591,0.695,-33.724,1.943,9.232,4.156,33.47,3.754,-25.968,-2.756,0.0,35.3,35.6,9.373,1.726,-13.974,-7.397,-16.902,-9.486,-3.189,27.068,0.0,271.34,,280.0,280.0,-11.88,3.3,-4.781,23.226
2965.0,2.591,0.695,-33.724,1.943,9.232,4.156,33.47,3.754,-25.968,-2.756,0.0,35.3,35.6,9.373,1.726,-14.001,-7.433,-16.844,-9.526,-3.189,27.068,0.0,271.34,,280.0,280.0,-11.94,3.289,-4.81,23.272
2965.5,2.591,0.695,-33.724,1.943,9.232,4.156,33.47,3.754,-25.968,-2.756,0.0,35.3,35.6,9.373,1.726,-13.996,-7.435,-16.854,-9.487,-3.189,27.068,0.0,271.84,,280.0,280.0,-11.951,3.277,-4.83,23.303
