t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2966.0,2.591,0.695,-33.724,1.943,9.232,4.15,33.482,3.774,-25.958,-2.745,0.0,35.273,35.579,9.373,1.726,-13.948,-7.404,-16.851,-9.432,-3.181,27.073,0.0,271.84,,280.0,280.0,-11.943,3.266,-4.833,23.325
2966.5,2.591,0.695,-33.724,1.943,9.232,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.373,1.726,-13.895,-7.379,-16.847,-9.38,-3.181,27.073,0.0,271.94,,280.0,280.0,-11.909,3.255,-4.807,23.295
2967.0,3.434,0.828,-35.209,1.881,9.238,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.169,1.943,-13.872,-7.361,-16.865,-9.387,-3.181,27.073,0.0,271.94,,280.0,280.0,-11.875,3.244,-4.803,23.285
2967.5,3.434,0.828,-35.209,1.881,9.238,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.169,1.943,-13.913,-7.431,-16.771,-9.483,-3.181,27.073,0.0,271.24,,280.0,280.0,-11.871,3.247,-4.822,23.253
2968.0,3.434,0.828,-35.209,1.881,9.238,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.169,1.943,-13.912,-7.408,-16.749,-9.48,-3.181,27.073,0.0,271.24,,280.0,280.0,-11.899,3.25,-4.814,23.206
2968.5,3.434,0.828,-35.209,1.881,9.238,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.169,1.943,-13.947,-7.396,-16.81,-9.446,-3.181,27.073,0.0,271.04,,280.0,280.0,-11.887,3.253,-4.825,23.226
2969.0,3.434,0.828,-35.209,1.881,9.238,4.15,33.482,3.774,-25.958,-2.745,0.0,35.3,35.6,9.169,1.943,-13.894,-7.367,-16.845,-9.397,-3.181,27.073,0.0,271.04,,280.0,280.0,-11.9,3.256,-4.804,23.231
2969.5,3.434,0.828,-35.209,1.881,9.238,4.177,33.498,3.748,-25.917,-2.753,0.0,35.29,35.568,9.169,1.943,-13.865,-7.359,-16.857,-9.356,-3.172,27.073,0.0,272.04,,280.0,280.0,-11.876,3.259,-4.798,23.24
2970.0,3.434,0.828,-35.209,1.881,9.238,4.177,33.498,3.748,-25.917,-2.753,0.0,35.3,35.6,9.169,1.943,-13.9,-7.372,-16.872,-9.414,-3.172,27.073,0.0,272.04,,280.0,280.0,-11.859,3.262,-4.809,23.123
2970.5,3.114,0.815,-33.744,1.932,9.219,4.177,33.498,3.748,-25.917,-2.753,0.0,35.3,35.6,9.375,1.689,-13.959,-7.43,-16.811,-9.501,-3.172,27.073,0.0,272.54,,280.0,280.0,-11.89,3.265,-4.817,23.21
2971.0,3.114,0.815,-33.744,1.932,9.219,4.177,33.498,3.748,-25.917,-2.753,0.0,35.3,35.6,9.375,1.689,-13.914,-7.455,-16.748,-9.519,-3.172,27.073,0.0,272.54,,280.0,280.0,-11.925,3.262,-4.835,23.229
2971.5,3.114,0.815,-33.744,1.932,9.219,4.177,33.498,3.748,-25.917,-2.753,0.0,35.3,35.6,9.375,1.689,-13.87,-7.37,-16.809,-9.399,-3.172,27.073,0.0,272.24,,280.0,280.0,-11.909,3.26,-4.822,23.284
2972.0,3.114,0.815,-33.744,1.932,9.219,4.177,33.498,3.748,-25.917,-2.753,0.0,35.3,35.6,9.375,1.689,-13.837,-7.354,-16.836,-9.344,-3.172,27.073,0.0,272.24,,280.0,280.0,-11.862,3.257,-4.799,23.338
2972.5,3.114,0.815,-33.744,1.932,9.219,4.21,33.5,3.767,-25.902,-2.754,0.0,35.282,35.632,9.375,1.689,-13.862,-7.346,-16.845,-9.409,-3.179,27.047,0.0,272.04,,280.0,280.0,-11.843,3.255,-4.789,23.357
2973.0,3.114,0.815,-33.744,1.932,9.219,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.375,1.689,-13.897,-7.417,-16.812,-9.497,-3.179,27.047,0.0,272.04,,280.0,280.0,-11.866,3.253,-4.804,23.38
2973.5,3.618,0.848,-35.209,1.846,9.266,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.24,1.916,-13.949,-7.437,-16.795,-9.489,-3.179,27.047,0.0,271.94,,280.0,280.0,-11.917,3.257,-4.814,23.39
2974.0,3.618,0.848,-35.209,1.846,9.266,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.24,1.916,-13.914,-7.394,-16.799,-9.449,-3.179,27.047,0.0,271.94,,280.0,280.0,-11.917,3.257,-4.806,23.296
2974.5,3.618,0.848,-35.209,1.846,9.266,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.24,1.916,-13.873,-7.373,-16.793,-9.381,-3.179,27.047,0.0,271.74,,280.0,280.0,-11.889,3.262,-4.812,23.25
2975.0,3.618,0.848,-35.209,1.846,9.266,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.24,1.916,-13.875,-7.338,-16.824,-9.376,-3.179,27.047,0.0,271.74,,280.0,280.0,-11.855,3.268,-4.786,23.177
2975.5,3.618,0.848,-35.209,1.846,9.266,4.21,33.5,3.767,-25.902,-2.754,0.0,35.3,35.6,9.24,1.916,-13.915,-7.389,-16.791,-9.497,-3.179,27.047,0.0,272.34,,280.0,280.0,-11.853,3.274,-4.787,23.095
2976.0,3.618,0.848,-35.209,1.846,9.266,4.196,33.528,3.772,-25.903,-2.752,0.0,35.304,35.651,9.24,1.916,-13.913,-7.426,-16.741,-9.501,-3.198,27.05,0.0,272.34,,280.0,280.0,-11.898,3.28,-4.799,23.075
2976.5,3.618,0.848,-35.209,1.846,9.266,4.196,33.528,3.772,-25.903,-2.752,0.0,35.3,35.7,9.24,1.916,-13.908,-7.38,-16.765,-9.428,-3.198,27.05,0.0,272.74,,280.0,280.0,-11.895,3.285,-4.793,23.041
2977.0,3.627,0.889,-35.02,1.857,9.253,4.196,33.528,3.772,-25.903,-2.752,0.0,35.3,35.7,9.33,1.951,-13.843,-7.352,-16.778,-9.377,-3.198,27.05,0.0,272.74,,280.0,280.0,-11.87,3.291,-4.792,23.057
2977.5,3.627,0.889,-35.02,1.857,9.253,4.196,33.528,3.772,-25.903,-2.752,0.0,35.3,35.7,9.33,1.951,-13.837,-7.313,-16.811,-9.345,-3.198,27.05,0.0,272.24,,280.0,280.0,-11.838,3.296,-4.762,23.088
2978.0,3.627,0.889,-35.02,1.857,9.253,4.196,33.528,3.772,-25.903,-2.752,0.0,35.3,35.7,9.33,1.951,-13.838,-7.338,-16.804,-9.351,-3.198,27.05,0.0,272.24,,280.0,280.0,-11.827,3.302,-4.768,23.09
2978.5,3.627,0.889,-35.02,1.857,9.253,4.196,33.528,3.772,-25.903,-2.752,0.0,35.3,35.7,9.33,1.951,-13.939,-7.415,-16.731,-9.505,-3.198,27.05,0.0,272.94,,280.0,280.0,-11.833,3.307,-4.79,23.085
2979.0,3.627,0.889,-35.02,1.857,9.253,4.199,33.521,3.765,-25.902,-2.731,0.0,35.32,35.654,9.33,1.951,-13.963,-7.408,-16.75,-9.445,-3.191,27.056,0.0,272.94,,280.0,280.0,-11.898,3.312,-4.784,23.083
2979.5,3.627,0.889,-35.02,1.857,9.253,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.33,1.951,-13.865,-7.354,-16.772,-9.4,-3.191,27.056,0.0,272.54,,280.0,280.0,-11.891,3.317,-4.789,23.066
2980.0,2.311,0.658,-33.527,1.919,9.237,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.353,1.789,-13.81,-7.302,-16.776,-9.319,-3.191,27.056,0.0,272.54,,280.0,280.0,-11.848,3.322,-4.793,23.111
2980.5,2.311,0.658,-33.527,1.919,9.237,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.353,1.789,-13.79,-7.302,-16.788,-9.34,-3.191,27.056,0.0,272.74,,280.0,280.0,-11.802,3.306,-4.765,23.117
2981.0,2.311,0.658,-33.527,1.919,9.237,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.353,1.789,-13.917,-7.358,-16.784,-9.434,-3.191,27.056,0.0,272.74,,280.0,280.0,-11.805,3.289,-4.786,23.167
2981.5,2.311,0.658,-33.527,1.919,9.237,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.353,1.789,-13.925,-7.412,-16.765,-9.499,-3.191,27.056,0.0,272.54,,280.0,280.0,-11.873,3.273,-4.791,23.176
2982.0,2.311,0.658,-33.527,1.919,9.237,4.199,33.521,3.765,-25.902,-2.731,0.0,35.3,35.7,9.353,1.789,-13.885,-7.38,-16.774,-9.414,-3.191,27.056,0.0,272.54,,280.0,280.0,-11.9,3.258,-4.775,23.224
2982.5,2.311,0.658,-33.527,1.919,9.237,4.176,33.492,3.758,-25.893,-2.737,0.0,35.328,35.73,9.353,1.789,-13.868,-7.344,-16.822,-9.369,-3.173,27.062,0.0,272.24,,280.0,280.0,-11.863,3.242,-4.768,23.254
2983.0,2.311,0.658,-33.527,1.919,9.237,4.176,33.492,3.758,-25.893,-2.737,0.0,35.3,35.7,9.353,1.789,-13.856,-7.339,-16.851,-9.351,-3.173,27.062,0.0,272.24,,280.0,280.0,-11.85,3.227,-4.78,23.267
2983.5,3.517,0.817,-35.209,1.857,9.24,4.176,33.492,3.758,-25.893,-2.737,0.0,35.3,35.7,9.292,1.79,-13.896,-7.358,-16.854,-9.395,-3.173,27.062,0.0,272.34,,280.0,280.0,-11.849,3.212,-4.767,23.297
2984.0,3.517,0.817,-35.209,1.857,9.24,4.176,33.492,3.758,-25.893,-2.737,0.0,35.3,35.7,9.292,1.79,-13.894,-7.385,-16.802,-9.481,-3.173,27.062,0.0,272.34,,280.0,280.0,-11.876,3.217,-4.782,23.395
2984.5,3.517,0.817,-35.209,1.857,9.24,4.176,33.492,3.758,-25.893,-2.737,0.0,35.3,35.7,9.292,1.79,-13.898,-7.41,-16.787,-9.475,-3.173,27.062,0.0,272.44,,280.0,280.0,-11.891,3.222,-4.801,23.421
2985.0,3.517,0.817,-35.209,1.857,9.24,4.176,33.492,3.758,-25.893,-2.737,0.0,35.3,35.7,9.292,1.79,-13.878,-7.381,-16.778,-9.446,-3.173,27.062,0.0,272.44,,280.0,280.0,-11.893,3.227,-4.789,23.44
2985.5,3.517,0.817,-35.209,1.857,9.24,4.199,33.515,3.764,-25.872,-2.757,0.0,35.334,35.711,9.292,1.79,-13.887,-7.362,-16.834,-9.39,-3.178,27.069,0.0,272.84,,280.0,280.0,-11.871,3.231,-4.797,23.461
2986.0,3.517,0.817,-35.209,1.857,9.24,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.292,1.79,-13.889,-7.353,-16.905,-9.392,-3.178,27.069,0.0,272.84,,280.0,280.0,-11.868,3.236,-4.761,23.455
2986.5,3.107,0.786,-33.77,1.938,9.284,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.441,1.812,-14.003,-7.394,-16.935,-9.482,-3.178,27.069,0.0,271.74,,280.0,280.0,-11.885,3.241,-4.757,23.472
2987.0,3.107,0.786,-33.77,1.938,9.284,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.441,1.812,-14.014,-7.429,-16.873,-9.53,-3.178,27.069,0.0,271.74,,280.0,280.0,-11.954,3.239,-4.788,23.47
2987.5,3.107,0.786,-33.77,1.938,9.284,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.441,1.812,-14.03,-7.424,-16.867,-9.496,-3.178,27.069,0.0,272.24,,280.0,280.0,-11.962,3.236,-4.803,23.487
2988.0,3.107,0.786,-33.77,1.938,9.284,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.441,1.812,-13.974,-7.401,-16.892,-9.441,-3.178,27.069,0.0,272.24,,280.0,280.0,-11.954,3.234,-4.823,23.448
2988.5,3.107,0.786,-33.77,1.938,9.284,4.199,33.515,3.764,-25.872,-2.757,0.0,35.3,35.7,9.441,1.812,-13.902,-7.359,-16.912,-9.42,-3.178,27.069,0.0,272.24,,280.0,280.0,-11.927,3.232,-4.794,23.392
2989.0,3.107,0.786,-33.77,1.938,9.284,4.203,33.514,3.75,-25.859,-2.762,0.0,35.34,35.695,9.441,1.812,-13.954,-7.365,-16.914,-9.433,-3.186,27.059,0.0,272.24,,280.0,280.0,-11.898,3.23,-4.802,23.406
2989.5,3.107,0.786,-33.77,1.938,9.284,4.203,33.514,3.75,-25.859,-2.762,0.0,35.3,35.7,9.441,1.812,-14.011,-7.475,-16.879,-9.552,-3.186,27.059,0.0,272.54,,280.0,280.0,-11.917,3.228,-4.817,23.399
2990.0,3.239,0.867,-33.241,1.914,9.183,4.203,33.514,3.75,-25.859,-2.762,0.0,35.3,35.7,9.441,1.86,-14.05,-7.457,-16.854,-9.52,-3.186,27.059,0.0,272.54,,280.0,280.0,-11.979,3.226,-4.818,23.395
2990.5,3.239,0.867,-33.241,1.914,9.183,4.203,33.514,3.75,-25.859,-2.762,0.0,35.3,35.7,9.441,1.86,-14.0,-7.431,-16.888,-9.472,-3.186,27.059,0.0,271.74,,280.0,280.0,-11.97,3.226,-4.858,23.349
2991.0,3.239,0.867,-33.241,1.914,9.183,4.203,33.514,3.75,-25.859,-2.762,0.0,35.3,35.7,9.441,1.86,-13.939,-7.401,-16.899,-9.438,-3.186,27.059,0.0,271.74,,280.0,280.0,-11.948,3.226,-4.832,23.351
2991.5,3.239,0.867,-33.241,1.914,9.183,4.203,33.514,3.75,-25.859,-2.762,0.0,35.3,35.7,9.441,1.86,-13.901,-7.384,-16.909,-9.415,-3.186,27.059,0.0,272.14,,280.0,280.0,-11.919,3.227,-4.807,23.324
2992.0,3.239,0.867,-33.241,1.914,9.183,4.241,33.535,3.756,-25.824,-2.754,0.0,35.351,35.636,9.441,1.86,-13.993,-7.414,-16.931,-9.489,-3.174,27.074,0.0,272.14,,280.0,280.0,-11.902,3.227,-4.838,23.337
2992.5,3.239,0.867,-33.241,1.914,9.183,4.241,33.535,3.756,-25.824,-2.754,0.0,35.4,35.6,9.441,1.86,-14.024,-7.472,-16.87,-9.572,-3.174,27.074,0.0,271.94,,280.0,280.0,-11.957,3.227,-4.833,23.333
2993.0,3.788,0.903,-35.209,1.857,9.319,4.241,33.535,3.756,-25.824,-2.754,0.0,35.4,35.6,9.227,1.946,-14.001,-7.453,-16.869,-9.492,-3.174,27.074,0.0,271.94,,280.0,280.0,-11.984,3.227,-4.859,23.308
2993.5,3.788,0.903,-35.209,1.857,9.319,4.241,33.535,3.756,-25.824,-2.754,0.0,35.4,35.6,9.227,1.946,-13.966,-7.416,-16.9,-9.44,-3.174,27.074,0.0,271.74,,280.0,280.0,-11.954,3.236,-4.863,23.265
2994.0,3.788,0.903,-35.209,1.857,9.319,4.241,33.535,3.756,-25.824,-2.754,0.0,35.4,35.6,9.227,1.946,-13.935,-7.409,-16.899,-9.424,-3.174,27.074,0.0,271.74,,280.0,280.0,-11.93,3.246,-4.836,23.249
2994.5,3.788,0.903,-35.209,1.857,9.319,4.241,33.535,3.756,-25.824,-2.754,0.0,35.4,35.6,9.227,1.946,-13.942,-7.415,-16.908,-9.472,-3.174,27.074,0.0,272.34,,280.0,280.0,-11.917,3.254,-4.832,23.224
2995.0,3.788,0.903,-35.209,1.857,9.319,4.212,33.543,3.801,-25.804,-2.754,0.0,35.363,35.637,9.227,1.946,-13.994,-7.476,-16.84,-9.565,-3.167,27.081,0.0,272.34,,280.0,280.0,-11.934,3.263,-4.851,23.215
2995.5,3.788,0.903,-35.209,1.857,9.319,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.227,1.946,-13.999,-7.497,-16.816,-9.559,-3.167,27.081,0.0,272.34,,280.0,280.0,-11.969,3.272,-4.867,23.229
2996.0,3.788,0.903,-35.209,1.857,9.319,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.227,1.946,-14.001,-7.439,-16.854,-9.49,-3.167,27.081,0.0,272.34,,280.0,280.0,-11.968,3.28,-4.865,23.289
2996.5,3.398,0.797,-35.209,1.799,9.282,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.278,1.989,-13.957,-7.404,-16.909,-9.427,-3.167,27.081,0.0,272.44,,280.0,280.0,-11.946,3.289,-4.856,23.349
2997.0,3.398,0.797,-35.209,1.799,9.282,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.278,1.989,-13.958,-7.4,-16.948,-9.44,-3.167,27.081,0.0,272.44,,280.0,280.0,-11.924,3.29,-4.843,23.391
2997.5,3.398,0.797,-35.209,1.799,9.282,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.278,1.989,-14.017,-7.458,-16.939,-9.557,-3.167,27.081,0.0,272.14,,280.0,280.0,-11.937,3.292,-4.849,23.432
2998.0,3.398,0.797,-35.209,1.799,9.282,4.212,33.543,3.801,-25.804,-2.754,0.0,35.4,35.6,9.278,1.989,-14.053,-7.499,-16.912,-9.561,-3.167,27.081,0.0,272.14,,280.0,280.0,-11.993,3.294,-4.866,23.435
2998.5,3.398,0.797,-35.209,1.799,9.282,4.195,33.533,3.758,-25.79,-2.752,0.0,35.364,35.695,9.278,1.989,-14.084,-7.498,-16.924,-9.557,-3.17,27.085,0.0,272.54,,280.0,280.0,-12.006,3.296,-4.886,23.425
2999.0,3.398,0.797,-35.209,1.799,9.282,4.195,33.533,3.758,-25.79,-2.752,0.0,35.4,35.7,9.278,1.989,-14.015,-7.459,-16.961,-9.482,-3.17,27.085,0.0,272.54,,280.0,280.0,-12.016,3.297,-4.877,23.413
2999.5,2.862,0.679,-35.209,1.879,9.319,4.195,33.533,3.758,-25.79,-2.752,0.0,35.4,35.7,9.123,1.879,-13.959,-7.433,-16.956,-9.464,-3.17,27.085,0.0,272.34,,280.0,280.0,-11.979,3.299,-4.878,23.44
3000.0,2.862,0.679,-35.209,1.879,9.319,4.195,33.533,3.758,-25.79,-2.752,0.0,35.4,35.7,9.123,1.879,-14.041,-7.458,-16.971,-9.549,-3.17,27.085,0.0,272.34,,280.0,280.0,-11.953,3.292,-4.874,23.451
3000.5,2.862,0.679,-35.209,1.879,9.319,4.195,33.533,3.758,-25.79,-2.752,0.0,35.4,35.7,9.123,1.879,-14.013,-7.523,-16.914,-9.628,-3.17,27.085,0.0,272.24,,280.0,280.0,-12.005,3.285,-4.883,23.482
3001.0,2.862,0.679,-35.209,1.879,9.319,4.195,33.533,3.758,-25.79,-2.752,0.0,35.4,35.7,9.123,1.879,-14.031,-7.523,-16.907,-9.609,-3.17,27.085,0.0,272.24,,280.0,280.0,-12.02,3.278,-4.887,23.489
3001.5,2.862,0.679,-35.209,1.879,9.319,4.179,33.526,3.764,-25.766,-2.737,0.0,35.377,35.69,9.123,1.879,-14.02,-7.492,-16.918,-9.521,-3.163,27.095,0.0,271.94,,280.0,280.0,-12.017,3.271,-4.908,23.512
3002.0,2.862,0.679,-35.209,1.879,9.319,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.123,1.879,-13.961,-7.463,-16.919,-9.477,-3.163,27.095,0.0,271.94,,280.0,285.0,-11.988,3.264,-4.892,23.492
3002.5,2.862,0.679,-35.209,1.879,9.319,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.123,1.879,-13.945,-7.434,-16.946,-9.449,-3.163,27.095,0.0,272.34,,280.0,285.0,-11.955,3.258,-4.871,23.505
3003.0,2.453,0.66,-33.223,1.934,9.246,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.353,1.83,-14.005,-7.451,-16.971,-9.511,-3.163,27.095,0.0,272.34,,285.0,285.0,-11.943,3.251,-4.886,23.48
3003.5,2.453,0.66,-33.223,1.934,9.246,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.353,1.83,-13.96,-7.496,-16.894,-9.579,-3.163,27.095,0.0,272.04,,285.0,285.0,-11.985,3.238,-4.909,23.478
3004.0,2.453,0.66,-33.223,1.934,9.246,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.353,1.83,-14.044,-7.485,-16.887,-9.544,-3.163,27.095,0.0,272.04,,285.0,285.0,-11.982,3.225,-4.889,23.429
3004.5,2.453,0.66,-33.223,1.934,9.246,4.179,33.526,3.764,-25.766,-2.737,0.0,35.4,35.7,9.353,1.83,-13.993,-7.479,-16.939,-9.498,-3.163,27.095,0.0,272.04,,285.0,285.0,-11.99,3.213,-4.901,23.397
3005.0,2.453,0.66,-33.223,1.934,9.246,4.16,33.525,3.743,-25.766,-2.723,0.0,35.379,35.698,9.353,1.83,-13.948,-7.429,-16.944,-9.471,-3.16,27.098,0.0,272.04,,285.0,285.0,-11.977,3.2,-4.881,23.361
3005.5,2.453,0.66,-33.223,1.934,9.246,4.16,33.525,3.743,-25.766,-2.723,0.0,35.4,35.7,9.353,1.83,-13.962,-7.426,-16.977,-9.458,-3.16,27.098,0.0,272.24,,285.0,285.0,-11.948,3.188,-4.888,23.356
3006.0,3.299,0.783,-35.209,1.815,9.271,4.16,33.525,3.743,-25.766,-2.723,0.0,35.4,35.7,9.299,2.002,-14.01,-7.475,-16.932,-9.586,-3.16,27.098,0.0,272.24,,285.0,285.0,-11.956,3.176,-4.88,23.321
3006.5,3.299,0.783,-35.209,1.815,9.271,4.16,33.525,3.743,-25.766,-2.723,0.0,35.4,35.7,9.299,2.002,-14.004,-7.534,-16.862,-9.64,-3.16,27.098,0.0,272.04,,285.0,285.0,-12.001,3.178,-4.899,23.297
3007.0,3.299,0.783,-35.209,1.815,9.271,4.16,33.525,3.743,-25.766,-2.723,0.0,35.4,35.7,9.299,2.002,-14.051,-7.521,-16.846,-9.584,-3.16,27.098,0.0,272.04,,285.0,285.0,-12.01,3.18,-4.902,23.292
3007.5,3.299,0.783,-35.209,1.815,9.271,4.16,33.525,3.743,-25.766,-2.723,0.0,35.4,35.7,9.299,2.002,-13.941,-7.45,-16.897,-9.478,-3.16,27.098,0.0,276.94,,285.0,285.0,-12.001,3.182,-4.89,23.273
3008.0,3.299,0.783,-35.209,1.815,9.271,4.206,33.535,3.761,-25.721,-2.718,0.0,35.388,35.708,9.299,2.002,-13.91,-7.43,-16.912,-9.465,-3.158,27.089,0.0,276.94,,285.0,285.0,-11.942,3.184,-4.874,23.251
3008.5,3.299,0.783,-35.209,1.815,9.271,4.206,33.535,3.761,-25.721,-2.718,0.0,35.4,35.7,9.299,2.002,-14.004,-7.467,-16.964,-9.553,-3.158,27.089,0.0,276.64,,285.0,285.0,-11.929,3.186,-4.87,23.229
3009.0,3.299,0.783,-35.209,1.815,9.271,4.206,33.535,3.761,-25.721,-2.718,0.0,35.4,35.7,9.299,2.002,-14.038,-7.522,-16.888,-9.635,-3.158,27.089,0.0,276.64,,285.0,285.0,-11.997,3.187,-4.883,23.214
3009.5,3.385,0.867,-33.911,1.933,9.279,4.206,33.535,3.761,-25.721,-2.718,0.0,35.4,35.7,9.348,1.775,-14.094,-7.528,-16.902,-9.61,-3.158,27.089,0.0,277.24,,285.0,285.0,-12.021,3.189,-4.889,23.201
3010.0,3.385,0.867,-33.911,1.933,9.279,4.206,33.535,3.761,-25.721,-2.718,0.0,35.4,35.7,9.348,1.775,-13.98,-7.484,-16.903,-9.536,-3.158,27.089,0.0,277.24,,285.0,285.0,-12.034,3.193,-4.889,23.202
3010.5,3.385,0.867,-33.911,1.933,9.279,4.206,33.535,3.761,-25.721,-2.718,0.0,35.4,35.7,9.348,1.775,-13.95,-7.466,-16.896,-9.484,-3.158,27.089,0.0,276.64,,285.0,285.0,-11.976,3.196,-4.884,23.203
3011.0,3.385,0.867,-33.911,1.933,9.279,4.238,33.547,3.791,-25.7,-2.726,0.0,35.388,35.749,9.348,1.775,-13.916,-7.446,-16.908,-9.441,-3.166,27.097,0.0,276.64,,285.0,285.0,-11.928,3.202,-4.884,23.203
3011.5,3.385,0.867,-33.911,1.933,9.279,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.348,1.775,-14.023,-7.516,-16.863,-9.623,-3.166,27.097,0.0,276.64,,285.0,285.0,-11.928,3.205,-4.89,23.145
3012.0,3.385,0.867,-33.911,1.933,9.279,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.348,1.775,-14.023,-7.516,-16.863,-9.623,-3.166,27.097,0.0,276.54,,285.0,285.0,-11.928,3.205,-4.9,23.137
3012.5,3.867,0.899,-35.209,1.863,9.277,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.225,1.873,-14.043,-7.524,-16.853,-9.602,-3.166,27.097,0.0,276.54,,285.0,285.0,-12.006,3.208,-4.884,23.174
3013.0,3.867,0.899,-35.209,1.863,9.277,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.225,1.873,-13.931,-7.449,-16.9,-9.448,-3.166,27.097,0.0,276.44,,285.0,285.0,-12.006,3.219,-4.883,23.194
3013.5,3.867,0.899,-35.209,1.863,9.277,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.225,1.873,-13.911,-7.408,-16.919,-9.454,-3.166,27.097,0.0,276.44,,285.0,285.0,-11.932,3.229,-4.882,23.221
3014.0,3.867,0.899,-35.209,1.863,9.277,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.225,1.873,-14.023,-7.465,-16.896,-9.542,-3.166,27.097,0.0,276.64,,285.0,285.0,-11.923,3.24,-4.867,23.261
3014.5,3.867,0.899,-35.209,1.863,9.277,4.238,33.547,3.791,-25.7,-2.726,0.0,35.4,35.7,9.225,1.873,-14.028,-7.524,-16.837,-9.604,-3.166,27.097,0.0,276.64,,285.0,285.0,-11.982,3.25,-4.871,23.28
3015.0,3.867,0.899,-35.209,1.863,9.277,4.201,33.54,3.773,-25.688,-2.74,0.0,35.387,35.699,9.225,1.873,-14.041,-7.474,-16.847,-9.567,-3.175,27.092,0.0,277.14,,285.0,285.0,-11.998,3.26,-4.911,23.267
3015.5,3.867,0.899,-35.209,1.863,9.277,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.225,1.873,-13.98,-7.43,-16.854,-9.478,-3.175,27.092,0.0,277.14,,285.0,285.0,-11.982,3.27,-4.887,23.255
3016.0,3.867,0.899,-35.209,1.863,9.277,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.225,1.873,-13.926,-7.406,-16.883,-9.432,-3.175,27.092,0.0,276.94,,285.0,285.0,-11.936,3.28,-4.88,23.242
3016.5,3.16,0.754,-35.209,1.857,9.295,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.163,1.999,-13.905,-7.403,-16.914,-9.444,-3.175,27.092,0.0,276.94,,285.0,285.0,-11.912,3.289,-4.843,23.215
3017.0,3.16,0.754,-35.209,1.857,9.295,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.163,1.999,-14.017,-7.504,-16.894,-9.58,-3.175,27.092,0.0,276.34,,285.0,285.0,-11.917,3.287,-4.857,23.204
3017.5,3.16,0.754,-35.209,1.857,9.295,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.163,1.999,-13.992,-7.486,-16.841,-9.575,-3.175,27.092,0.0,276.34,,285.0,285.0,-11.999,3.285,-4.874,23.195
3018.0,3.16,0.754,-35.209,1.857,9.295,4.201,33.54,3.773,-25.688,-2.74,0.0,35.4,35.7,9.163,1.999,-13.96,-7.441,-16.851,-9.48,-3.175,27.092,0.0,276.94,,285.0,285.0,-11.973,3.283,-4.878,23.165
3018.5,3.16,0.754,-35.209,1.857,9.295,4.203,33.521,3.771,-25.659,-2.741,0.0,35.392,35.665,9.163,1.999,-13.907,-7.402,-16.861,-9.407,-3.172,27.099,0.0,276.94,,285.0,285.0,-11.933,3.281,-4.862,23.161
3019.0,3.16,0.754,-35.209,1.857,9.295,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.163,1.999,-13.838,-7.37,-16.881,-9.393,-3.172,27.099,0.0,276.94,,285.0,285.0,-11.894,3.279,-4.839,23.154
3019.5,3.16,0.754,-35.209,1.857,9.295,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.163,1.999,-13.951,-7.446,-16.852,-9.528,-3.172,27.099,0.0,277.14,,285.0,285.0,-11.87,3.277,-4.852,23.167
3020.0,3.785,0.911,-35.209,1.869,9.199,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.326,1.94,-13.936,-7.48,-16.772,-9.53,-3.172,27.099,0.0,277.14,,285.0,285.0,-11.944,3.275,-4.856,23.189
3020.5,3.785,0.911,-35.209,1.869,9.199,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.326,1.94,-13.935,-7.428,-16.775,-9.479,-3.172,27.099,0.0,277.34,,285.0,285.0,-11.929,3.284,-4.853,23.211
3021.0,3.785,0.911,-35.209,1.869,9.199,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.326,1.94,-13.909,-7.396,-16.833,-9.423,-3.172,27.099,0.0,277.34,,285.0,285.0,-11.904,3.292,-4.839,23.237
3021.5,3.785,0.911,-35.209,1.869,9.199,4.203,33.521,3.771,-25.659,-2.741,0.0,35.4,35.7,9.326,1.94,-13.849,-7.37,-16.833,-9.378,-3.172,27.099,0.0,277.24,,285.0,285.0,-11.89,3.3,-4.841,23.276
3022.0,3.785,0.911,-35.209,1.869,9.199,4.205,33.559,3.764,-25.647,-2.744,0.0,35.396,35.7,9.326,1.94,-13.817,-7.347,-16.848,-9.359,-3.174,27.106,0.0,277.24,,285.0,285.0,-11.857,3.308,-4.809,23.26
3022.5,3.785,0.911,-35.209,1.869,9.199,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.326,1.94,-13.923,-7.428,-16.809,-9.537,-3.174,27.106,0.0,277.24,,285.0,285.0,-11.843,3.316,-4.824,23.288
3023.0,3.785,0.911,-35.209,1.869,9.199,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.326,1.94,-13.909,-7.46,-16.763,-9.522,-3.174,27.106,0.0,277.24,,285.0,285.0,-11.924,3.323,-4.836,23.283
3023.5,3.24,0.882,-33.582,1.916,9.186,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.358,1.828,-13.926,-7.399,-16.774,-9.461,-3.174,27.106,0.0,277.64,,285.0,285.0,-11.914,3.331,-4.843,23.294
3024.0,3.24,0.882,-33.582,1.916,9.186,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.358,1.828,-13.902,-7.368,-16.8,-9.419,-3.174,27.106,0.0,277.64,,285.0,285.0,-11.89,3.33,-4.825,23.295
3024.5,3.24,0.882,-33.582,1.916,9.186,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.358,1.828,-13.884,-7.345,-16.839,-9.382,-3.174,27.106,0.0,277.14,,285.0,285.0,-11.872,3.328,-4.832,23.345
3025.0,3.24,0.882,-33.582,1.916,9.186,4.205,33.559,3.764,-25.647,-2.744,0.0,35.4,35.7,9.358,1.828,-13.854,-7.35,-16.882,-9.408,-3.174,27.106,0.0,277.14,,285.0,285.0,-11.863,3.327,-4.796,23.318
3025.5,3.24,0.882,-33.582,1.916,9.186,4.185,33.566,3.763,-25.637,-2.742,0.0,35.388,35.726,9.358,1.828,-13.978,-7.438,-16.838,-9.528,-3.178,27.105,0.0,276.74,,285.0,285.0,-11.874,3.325,-4.807,23.32
3026.0,3.24,0.882,-33.582,1.916,9.186,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.358,1.828,-14.063,-7.459,-16.835,-9.56,-3.178,27.105,0.0,276.74,,285.0,285.0,-11.945,3.324,-4.829,23.312
3026.5,3.24,0.882,-33.582,1.916,9.186,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.358,1.828,-13.976,-7.407,-16.837,-9.475,-3.178,27.105,0.0,277.14,,285.0,285.0,-11.979,3.322,-4.819,23.277
3027.0,2.968,0.724,-34.998,1.94,9.249,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.238,1.772,-13.897,-7.376,-16.843,-9.415,-3.178,27.105,0.0,277.14,,285.0,285.0,-11.924,3.321,-4.823,23.341
3027.5,2.968,0.724,-34.998,1.94,9.249,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.238,1.772,-13.836,-7.342,-16.87,-9.352,-3.178,27.105,0.0,277.24,,285.0,285.0,-11.883,3.315,-4.814,23.34
3028.0,2.968,0.724,-34.998,1.94,9.249,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.238,1.772,-13.914,-7.389,-16.848,-9.502,-3.178,27.105,0.0,277.24,,285.0,285.0,-11.85,3.31,-4.798,23.407
3028.5,2.968,0.724,-34.998,1.94,9.249,4.185,33.566,3.763,-25.637,-2.742,0.0,35.4,35.7,9.238,1.772,-13.927,-7.446,-16.752,-9.532,-3.178,27.105,0.0,276.94,,285.0,285.0,-11.913,3.304,-4.807,23.366
3029.0,2.968,0.724,-34.998,1.94,9.249,4.205,33.544,3.779,-25.626,-2.742,0.0,35.376,35.665,9.238,1.772,-13.913,-7.398,-16.757,-9.428,-3.177,27.106,0.0,276.94,,285.0,285.0,-11.914,3.299,-4.825,23.363
3029.5,2.968,0.724,-34.998,1.94,9.249,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.238,1.772,-13.874,-7.367,-16.759,-9.397,-3.177,27.106,0.0,277.04,,285.0,285.0,-11.874,3.293,-4.825,23.382
3030.0,2.968,0.724,-34.998,1.94,9.249,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.238,1.772,-13.839,-7.33,-16.793,-9.361,-3.177,27.106,0.0,277.04,,285.0,285.0,-11.849,3.288,-4.789,23.44
3030.5,2.802,0.69,-34.676,1.87,9.274,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.348,1.776,-13.824,-7.317,-16.808,-9.357,-3.177,27.106,0.0,277.34,,285.0,285.0,-11.831,3.283,-4.788,23.362
3031.0,2.802,0.69,-34.676,1.87,9.274,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.348,1.776,-13.886,-7.353,-16.786,-9.421,-3.177,27.106,0.0,277.34,,285.0,285.0,-11.826,3.275,-4.758,23.305
3031.5,2.802,0.69,-34.676,1.87,9.274,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.348,1.776,-13.886,-7.353,-16.786,-9.421,-3.177,27.106,0.0,277.04,,285.0,285.0,-11.861,3.267,-4.793,23.196
3032.0,2.802,0.69,-34.676,1.87,9.274,4.205,33.544,3.779,-25.626,-2.742,0.0,35.4,35.7,9.348,1.776,-13.892,-7.392,-16.729,-9.451,-3.177,27.106,0.0,277.04,,285.0,285.0,-11.861,3.259,-4.787,23.214
3032.5,2.802,0.69,-34.676,1.87,9.274,4.204,33.535,3.761,-25.593,-2.741,0.0,35.38,35.698,9.348,1.776,-13.878,-7.344,-16.753,-9.384,-3.176,27.099,0.0,277.24,,285.0,285.0,-11.866,3.252,-4.773,23.175
3033.0,2.802,0.69,-34.676,1.87,9.274,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.348,1.776,-13.804,-7.295,-16.778,-9.316,-3.176,27.099,0.0,277.24,,285.0,285.0,-11.84,3.244,-4.754,23.11
3033.5,2.802,0.69,-34.676,1.87,9.274,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.348,1.776,-13.819,-7.297,-16.802,-9.355,-3.176,27.099,0.0,276.74,,285.0,285.0,-11.798,3.237,-4.746,23.21
3034.0,3.443,0.837,-35.209,1.862,9.263,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.193,2.032,-13.831,-7.348,-16.742,-9.433,-3.176,27.099,0.0,276.74,,285.0,285.0,-11.818,3.23,-4.765,23.349
3034.5,3.443,0.837,-35.209,1.862,9.263,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.193,2.032,-13.861,-7.36,-16.717,-9.419,-3.176,27.099,0.0,276.54,,285.0,285.0,-11.838,3.234,-4.752,23.436
3035.0,3.443,0.837,-35.209,1.862,9.263,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.193,2.032,-13.881,-7.336,-16.763,-9.398,-3.176,27.099,0.0,276.54,,285.0,285.0,-11.839,3.237,-4.757,23.464
3035.5,3.443,0.837,-35.209,1.862,9.263,4.204,33.535,3.761,-25.593,-2.741,0.0,35.4,35.7,9.193,2.032,-13.823,-7.313,-16.778,-9.341,-3.176,27.099,0.0,276.94,,285.0,285.0,-11.844,3.24,-4.76,23.442
3036.0,3.443,0.837,-35.209,1.862,9.263,4.202,33.551,3.769,-25.571,-2.749,0.0,35.383,35.669,9.193,2.032,-13.793,-7.292,-16.787,-9.29,-3.172,27.117,0.0,276.94,,285.0,285.0,-11.814,3.244,-4.752,23.411
3036.5,3.443,0.837,-35.209,1.862,9.263,4.202,33.551,3.769,-25.571,-2.749,0.0,35.4,35.7,9.193,2.032,-13.807,-7.305,-16.814,-9.353,-3.172,27.117,0.0,277.34,,285.0,285.0,-11.79,3.247,-4.736,23.512
3037.0,3.443,0.837,-35.209,1.862,9.263,4.202,33.551,3.769,-25.571,-2.749,0.0,35.4,35.7,9.193,2.032,-13.914,-7.343,-16.776,-9.44,-3.172,27.117,0.0,277.34,,285.0,285.0,-11.82,3.25,-4.734,23.482
3037.5,3.144,0.829,-33.797,1.935,9.143,4.202,33.551,3.769,-25.571,-2.749,0.0,35.4,35.7,9.436,1.841,-13.924,-7.389,-16.731,-9.466,-3.172,27.117,0.0,276.24,,285.0,285.0,-11.868,3.253,-4.745,23.505
3038.0,3.144,0.829,-33.797,1.935,9.143,4.202,33.551,3.769,-25.571,-2.749,0.0,35.4,35.7,9.436,1.841,-13.846,-7.347,-16.743,-9.388,-3.172,27.117,0.0,276.24,,285.0,285.0,-11.877,3.252,-4.764,23.585
3038.5,3.144,0.829,-33.797,1.935,9.143,4.202,33.551,3.769,-25.571,-2.749,0.0,35.4,35.7,9.436,1.841,-13.786,-7.303,-16.753,-9.316,-3.172,27.117,0.0,276.94,,285.0,285.0,-11.789,3.248,-4.754,23.608
3039.0,3.144,0.829,-33.797,1.935,9.143,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.436,1.841,-13.775,-7.271,-16.754,-9.274,-3.181,27.104,0.0,276.94,,285.0,285.0,-11.769,3.245,-4.728,23.749
3039.5,3.144,0.829,-33.797,1.935,9.143,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.436,1.841,-13.914,-7.345,-16.73,-9.424,-3.181,27.104,0.0,277.34,,285.0,285.0,-11.853,3.241,-4.728,23.749
3040.0,2.857,0.794,-33.579,1.894,9.235,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.365,1.819,-13.914,-7.345,-16.73,-9.424,-3.181,27.104,0.0,277.34,,285.0,285.0,-11.853,3.241,-4.72,23.677
3040.5,2.857,0.794,-33.579,1.894,9.235,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.365,1.819,-13.741,-7.22,-16.762,-9.263,-3.181,27.104,0.0,277.44,,285.0,285.0,-11.853,3.235,-4.701,23.627
3041.0,2.857,0.794,-33.579,1.894,9.235,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.365,1.819,-13.838,-7.252,-16.772,-9.353,-3.181,27.104,0.0,277.44,,285.0,285.0,-11.746,3.229,-4.677,23.611
3041.5,2.857,0.794,-33.579,1.894,9.235,4.223,33.566,3.769,-25.56,-2.738,0.0,35.4,35.7,9.365,1.819,-13.859,-7.308,-16.7,-9.41,-3.181,27.104,0.0,276.84,,285.0,285.0,-11.804,3.223,-4.712,23.604
3042.0,2.857,0.794,-33.579,1.894,9.235,4.183,33.541,3.774,-25.547,-2.74,0.0,35.364,35.608,9.365,1.819,-13.87,-7.302,-16.7,-9.383,-3.182,27.095,0.0,276.84,,285.0,285.0,-11.819,3.217,-4.71,23.625
3042.5,2.857,0.794,-33.579,1.894,9.235,4.183,33.541,3.774,-25.547,-2.74,0.0,35.4,35.6,9.365,1.819,-13.806,-7.291,-16.689,-9.293,-3.182,27.095,0.0,276.14,,285.0,285.0,-11.814,3.211,-4.693,23.662
3043.0,2.857,0.794,-33.579,1.894,9.235,4.183,33.541,3.774,-25.547,-2.74,0.0,35.4,35.6,9.365,1.819,-13.757,-7.239,-16.715,-9.258,-3.182,27.095,0.0,276.14,,285.0,285.0,-11.77,3.205,-4.696,23.682
3043.5,2.407,0.676,-34.127,1.897,9.233,4.183,33.541,3.774,-25.547,-2.74,0.0,35.4,35.6,9.334,1.911,-13.721,-7.221,-16.74,-9.263,-3.182,27.095,0.0,277.54,,285.0,285.0,-11.742,3.199,-4.677,23.703
3044.0,2.407,0.676,-34.127,1.897,9.233,4.183,33.541,3.774,-25.547,-2.74,0.0,35.4,35.6,9.334,1.911,-13.825,-7.285,-16.689,-9.399,-3.182,27.095,0.0,277.54,,285.0,285.0,-11.736,3.186,-4.689,23.717
3044.5,2.407,0.676,-34.127,1.897,9.233,4.183,33.541,3.774,-25.547,-2.74,0.0,35.4,35.6,9.334,1.911,-13.88,-7.297,-16.667,-9.369,-3.182,27.095,0.0,278.24,,285.0,285.0,-11.8,3.174,-4.679,23.687
3045.0,2.407,0.676,-34.127,1.897,9.233,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.334,1.911,-13.792,-7.257,-16.677,-9.28,-3.175,27.109,0.0,278.24,,285.0,285.0,-11.751,3.137,-4.694,23.695
3045.5,2.407,0.676,-34.127,1.897,9.233,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.334,1.911,-13.792,-7.257,-16.677,-9.28,-3.175,27.109,0.0,277.34,,285.0,285.0,-11.751,3.137,-4.694,23.695
3046.0,2.407,0.676,-34.127,1.897,9.233,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.334,1.911,-13.804,-7.319,-16.596,-9.438,-3.175,27.109,0.0,277.34,,285.0,285.0,-11.789,3.101,-4.661,23.563
3046.5,3.619,0.885,-35.209,1.825,9.221,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.187,1.951,-13.801,-7.296,-16.557,-9.357,-3.175,27.109,0.0,277.34,,285.0,285.0,-11.789,3.101,-4.664,23.543
3047.0,3.619,0.885,-35.209,1.825,9.221,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.187,1.951,-13.697,-7.232,-16.597,-9.225,-3.175,27.109,0.0,277.34,,285.0,285.0,-11.753,3.11,-4.664,23.473
3047.5,3.619,0.885,-35.209,1.825,9.221,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.187,1.951,-13.649,-7.185,-16.604,-9.188,-3.175,27.109,0.0,277.04,,285.0,285.0,-11.688,3.118,-4.665,23.559
3048.0,3.619,0.885,-35.209,1.825,9.221,4.188,33.541,3.762,-25.51,-2.746,0.0,35.4,35.7,9.187,1.951,-13.665,-7.186,-16.638,-9.183,-3.175,27.109,0.0,277.04,,285.0,285.0,-11.656,3.126,-4.627,23.588
3048.5,3.619,0.885,-35.209,1.825,9.221,4.177,33.572,3.809,-25.489,-2.754,0.0,35.368,35.646,9.187,1.951,-13.731,-7.21,-16.639,-9.276,-3.179,27.102,0.0,277.54,,285.0,285.0,-11.668,3.134,-4.637,23.598
3049.0,3.619,0.885,-35.209,1.825,9.221,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.187,1.951,-13.704,-7.246,-16.549,-9.331,-3.179,27.102,0.0,277.54,,285.0,285.0,-11.714,3.142,-4.644,23.639
3049.5,3.619,0.885,-35.209,1.825,9.221,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.187,1.951,-13.75,-7.231,-16.544,-9.273,-3.179,27.102,0.0,277.24,,285.0,285.0,-11.708,3.15,-4.644,23.639
3050.0,2.976,0.743,-35.166,1.892,9.274,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.241,1.803,-13.659,-7.169,-16.568,-9.175,-3.179,27.102,0.0,277.24,,285.0,285.0,-11.699,3.158,-4.626,23.614
3050.5,2.976,0.743,-35.166,1.892,9.274,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.241,1.803,-13.615,-7.142,-16.583,-9.127,-3.179,27.102,0.0,277.34,,285.0,285.0,-11.643,3.155,-4.594,23.645
3051.0,2.976,0.743,-35.166,1.892,9.274,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.241,1.803,-13.654,-7.169,-16.553,-9.235,-3.179,27.102,0.0,277.34,,285.0,285.0,-11.617,3.152,-4.581,23.709
3051.5,2.976,0.743,-35.166,1.892,9.274,4.177,33.572,3.809,-25.489,-2.754,0.0,35.4,35.6,9.241,1.803,-13.614,-7.188,-16.449,-9.269,-3.179,27.102,0.0,276.94,,285.0,285.0,-11.653,3.149,-4.611,23.763
3052.0,2.976,0.743,-35.166,1.892,9.274,4.165,33.555,3.796,-25.47,-2.73,0.0,35.367,35.581,9.241,1.803,-13.66,-7.153,-16.493,-9.196,-3.174,27.096,0.0,276.94,,285.0,285.0,-11.63,3.146,-4.569,23.724
3052.5,2.976,0.743,-35.166,1.892,9.274,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.241,1.803,-13.641,-7.122,-16.518,-9.137,-3.174,27.096,0.0,277.14,,285.0,285.0,-11.626,3.143,-4.568,23.767
3053.0,2.976,0.743,-35.166,1.892,9.274,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.241,1.803,-13.618,-7.097,-16.537,-9.084,-3.174,27.096,0.0,277.14,,285.0,285.0,-11.604,3.141,-4.554,23.693
3053.5,2.434,0.609,-34.491,1.816,9.261,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.311,1.692,-13.563,-7.084,-16.537,-9.094,-3.174,27.096,0.0,277.44,,285.0,285.0,-11.584,3.138,-4.528,23.711
3054.0,2.434,0.609,-34.491,1.816,9.261,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.311,1.692,-13.651,-7.147,-16.477,-9.246,-3.174,27.096,0.0,277.44,,285.0,285.0,-11.57,3.126,-4.535,23.651
3054.5,2.434,0.609,-34.491,1.816,9.261,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.311,1.692,-13.647,-7.175,-16.451,-9.239,-3.174,27.096,0.0,277.54,,285.0,285.0,-11.63,3.115,-4.552,23.599
3055.0,2.434,0.609,-34.491,1.816,9.261,4.165,33.555,3.796,-25.47,-2.73,0.0,35.4,35.6,9.311,1.692,-13.635,-7.111,-16.508,-9.157,-3.174,27.096,0.0,277.54,,285.0,285.0,-11.628,3.104,-4.548,23.533
3055.5,2.434,0.609,-34.491,1.816,9.261,4.14,33.53,3.774,-25.457,-2.745,0.0,35.362,35.664,9.311,1.692,-13.577,-7.068,-16.537,-9.083,-3.162,27.097,0.0,277.34,,285.0,285.0,-11.603,3.093,-4.531,23.558
3056.0,2.434,0.609,-34.491,1.816,9.261,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.311,1.692,-13.525,-7.046,-16.539,-9.078,-3.162,27.097,0.0,277.34,,285.0,285.0,-11.547,3.071,-4.514,23.514
3056.5,2.434,0.609,-34.491,1.816,9.261,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.311,1.692,-13.639,-7.137,-16.506,-9.236,-3.162,27.097,0.0,277.54,,285.0,285.0,-11.547,3.071,-4.512,23.565
3057.0,3.528,0.956,-33.641,1.882,9.205,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.356,1.795,-13.607,-7.154,-16.382,-9.254,-3.162,27.097,0.0,277.54,,285.0,285.0,-11.629,3.061,-4.511,23.57
3057.5,3.528,0.956,-33.641,1.882,9.205,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.356,1.795,-13.582,-7.109,-16.381,-9.156,-3.162,27.097,0.0,277.24,,285.0,285.0,-11.599,3.069,-4.533,23.613
3058.0,3.528,0.956,-33.641,1.882,9.205,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.356,1.795,-13.559,-7.06,-16.427,-9.07,-3.162,27.097,0.0,277.24,,285.0,285.0,-11.557,3.076,-4.489,23.637
3058.5,3.528,0.956,-33.641,1.882,9.205,4.14,33.53,3.774,-25.457,-2.745,0.0,35.4,35.7,9.356,1.795,-13.513,-7.02,-16.446,-9.01,-3.162,27.097,0.0,277.34,,285.0,285.0,-11.529,3.084,-4.5,23.609
3059.0,3.528,0.956,-33.641,1.882,9.205,4.187,33.561,3.806,-25.419,-2.734,0.0,35.37,35.557,9.356,1.795,-13.492,-7.021,-16.468,-9.015,-3.155,27.106,0.0,277.34,,285.0,285.0,-11.497,3.091,-4.472,23.531
3059.5,3.528,0.956,-33.641,1.882,9.205,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.356,1.795,-13.585,-7.094,-16.41,-9.184,-3.155,27.106,0.0,277.94,,285.0,285.0,-11.499,3.098,-4.465,23.482
3060.0,3.529,0.883,-34.895,1.902,9.285,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.204,1.746,-13.533,-7.119,-16.299,-9.186,-3.155,27.106,0.0,277.94,,285.0,285.0,-11.568,3.105,-4.482,23.445
3060.5,3.529,0.883,-34.895,1.902,9.285,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.204,1.746,-13.548,-7.086,-16.321,-9.11,-3.155,27.106,0.0,277.94,,285.0,285.0,-11.534,3.112,-4.451,23.392
3061.0,3.529,0.883,-34.895,1.902,9.285,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.204,1.746,-13.514,-7.038,-16.364,-9.037,-3.155,27.106,0.0,277.94,,285.0,285.0,-11.516,3.119,-4.447,23.389
3061.5,3.529,0.883,-34.895,1.902,9.285,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.204,1.746,-13.438,-6.954,-16.391,-8.957,-3.155,27.106,0.0,278.24,,285.0,285.0,-11.488,3.126,-4.446,23.37
3062.0,3.529,0.883,-34.895,1.902,9.285,4.187,33.561,3.806,-25.419,-2.734,0.0,35.4,35.6,9.204,1.746,-13.492,-6.996,-16.402,-9.042,-3.155,27.106,0.0,278.24,,285.0,285.0,-11.435,3.132,-4.415,23.354
3062.5,3.529,0.883,-34.895,1.902,9.285,4.201,33.572,3.814,-25.389,-2.725,0.0,35.361,35.559,9.204,1.746,-13.504,-7.038,-16.361,-9.124,-3.155,27.108,0.0,278.34,,285.0,285.0,-11.483,3.139,-4.42,23.364
3063.0,3.529,0.883,-34.895,1.902,9.285,4.201,33.572,3.814,-25.389,-2.725,0.0,35.4,35.6,9.204,1.746,-13.499,-7.045,-16.304,-9.094,-3.155,27.108,0.0,278.34,,285.0,285.0,-11.507,3.145,-4.429,23.371
3063.5,3.433,0.892,-33.883,1.897,9.216,4.201,33.572,3.814,-25.389,-2.725,0.0,35.4,35.6,9.344,1.664,-13.468,-7.009,-16.339,-9.031,-3.155,27.108,0.0,277.94,,285.0,285.0,-11.485,3.151,-4.427,23.361
3064.0,3.433,0.892,-33.883,1.897,9.216,4.201,33.572,3.814,-25.389,-2.725,0.0,35.4,35.6,9.344,1.664,-13.455,-6.969,-16.351,-8.964,-3.155,27.108,0.0,277.94,,285.0,285.0,-11.462,3.156,-4.378,23.427
3064.5,3.433,0.892,-33.883,1.897,9.216,4.201,33.572,3.814,-25.389,-2.725,0.0,35.4,35.6,9.344,1.664,-13.408,-6.926,-16.366,-8.928,-3.155,27.108,0.0,277.84,,285.0,285.0,-11.435,3.161,-4.362,23.479
3065.0,3.433,0.892,-33.883,1.897,9.216,4.201,33.572,3.814,-25.389,-2.725,0.0,35.4,35.6,9.344,1.664,-13.43,-6.991,-16.271,-9.059,-3.155,27.108,0.0,277.84,,285.0,285.0,-11.407,3.165,-4.356,23.503
3065.5,3.433,0.892,-33.883,1.897,9.216,4.149,33.585,3.814,-25.38,-2.74,0.0,35.355,35.568,9.344,1.664,-13.392,-6.988,-16.231,-9.049,-3.161,27.106,0.0,278.14,,285.0,285.0,-11.438,3.169,-4.362,23.509
3066.0,3.433,0.892,-33.883,1.897,9.216,4.149,33.585,3.814,-25.38,-2.74,0.0,35.4,35.6,9.344,1.664,-13.487,-6.982,-16.281,-9.003,-3.161,27.106,0.0,278.14,,285.0,285.0,-11.415,3.174,-4.382,23.498
3066.5,3.545,0.847,-35.209,1.835,9.361,4.149,33.585,3.814,-25.38,-2.74,0.0,35.4,35.6,9.124,1.841,-13.463,-6.921,-16.337,-8.94,-3.161,27.106,0.0,278.14,,285.0,285.0,-11.438,3.178,-4.359,23.527
3067.0,3.545,0.847,-35.209,1.835,9.361,4.149,33.585,3.814,-25.38,-2.74,0.0,35.4,35.6,9.124,1.841,-13.423,-6.913,-16.35,-8.906,-3.161,27.106,0.0,278.14,,285.0,285.0,-11.415,3.184,-4.363,23.518
3067.5,3.545,0.847,-35.209,1.835,9.361,4.149,33.585,3.814,-25.38,-2.74,0.0,35.4,35.6,9.124,1.841,-13.384,-6.876,-16.369,-8.895,-3.161,27.106,0.0,277.84,,285.0,285.0,-11.398,3.19,-4.335,23.601
3068.0,3.545,0.847,-35.209,1.835,9.361,4.149,33.585,3.814,-25.38,-2.74,0.0,35.4,35.6,9.124,1.841,-13.465,-6.912,-16.388,-8.961,-3.161,27.106,0.0,277.84,,285.0,285.0,-11.381,3.196,-4.316,23.634
3068.5,3.545,0.847,-35.209,1.835,9.361,4.183,33.567,3.787,-25.359,-2.732,0.0,35.36,35.625,9.124,1.841,-13.429,-6.926,-16.256,-8.999,-3.153,27.121,0.0,277.94,,285.0,285.0,-11.431,3.202,-4.343,23.637
3069.0,3.545,0.847,-35.209,1.835,9.361,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.124,1.841,-13.421,-6.903,-16.248,-8.912,-3.153,27.121,0.0,277.94,,285.0,285.0,-11.402,3.207,-4.32,23.672
3069.5,3.545,0.847,-35.209,1.835,9.361,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.124,1.841,-13.363,-6.861,-16.245,-8.879,-3.153,27.121,0.0,278.24,,285.0,285.0,-11.371,3.213,-4.311,23.701
3070.0,3.033,0.694,-35.209,1.86,9.304,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.214,1.863,-13.339,-6.839,-16.284,-8.816,-3.153,27.121,0.0,278.24,,285.0,285.0,-11.337,3.218,-4.302,23.744
3070.5,3.033,0.694,-35.209,1.86,9.304,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.214,1.863,-13.362,-6.846,-16.287,-8.883,-3.153,27.121,0.0,278.44,,285.0,285.0,-11.32,3.215,-4.289,23.75
3071.0,3.033,0.694,-35.209,1.86,9.304,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.214,1.863,-13.336,-6.891,-16.241,-8.952,-3.153,27.121,0.0,278.44,,285.0,285.0,-11.345,3.212,-4.291,23.736
3071.5,3.033,0.694,-35.209,1.86,9.304,4.183,33.567,3.787,-25.359,-2.732,0.0,35.4,35.6,9.214,1.863,-13.371,-6.928,-16.183,-9.008,-3.153,27.121,0.0,277.84,,285.0,285.0,-11.355,3.209,-4.28,23.795
3072.0,3.033,0.694,-35.209,1.86,9.304,4.173,33.554,3.778,-25.342,-2.74,0.0,35.37,35.597,9.214,1.863,-13.444,-6.888,-16.22,-8.94,-3.153,27.12,0.0,277.84,,285.0,285.0,-11.372,3.206,-4.277,23.901
3072.5,3.033,0.694,-35.209,1.86,9.304,4.173,33.554,3.778,-25.342,-2.74,0.0,35.4,35.6,9.214,1.863,-13.323,-6.833,-16.247,-8.811,-3.153,27.12,0.0,277.74,,285.0,285.0,-11.373,3.203,-4.254,23.891
3073.0,3.098,0.779,-34.952,1.836,9.206,4.173,33.554,3.778,-25.342,-2.74,0.0,35.4,35.6,9.322,1.999,-13.296,-6.792,-16.306,-8.817,-3.153,27.12,0.0,277.74,,285.0,285.0,-11.303,3.201,-4.248,23.881
3073.5,3.098,0.779,-34.952,1.836,9.206,4.173,33.554,3.778,-25.342,-2.74,0.0,35.4,35.6,9.322,1.999,-13.414,-6.857,-16.292,-8.935,-3.153,27.12,0.0,277.24,,285.0,285.0,-11.303,3.199,-4.237,23.886
3074.0,3.098,0.779,-34.952,1.836,9.206,4.173,33.554,3.778,-25.342,-2.74,0.0,35.4,35.6,9.322,1.999,-13.364,-6.897,-16.195,-8.961,-3.153,27.12,0.0,277.24,,285.0,285.0,-11.374,3.197,-4.258,23.884
3074.5,3.098,0.779,-34.952,1.836,9.206,4.173,33.554,3.778,-25.342,-2.74,0.0,35.4,35.6,9.322,1.999,-13.374,-6.883,-16.194,-8.909,-3.153,27.12,0.0,277.14,,285.0,285.0,-11.354,3.196,-4.24,23.891
3075.0,3.098,0.779,-34.952,1.836,9.206,4.179,33.544,3.753,-25.294,-2.742,0.0,35.361,35.637,9.322,1.999,-13.364,-6.828,-16.219,-8.857,-3.154,27.122,0.0,277.14,,285.0,285.0,-11.34,3.194,-4.254,23.866
3075.5,3.098,0.779,-34.952,1.836,9.206,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.322,1.999,-13.305,-6.801,-16.254,-8.804,-3.154,27.122,0.0,278.44,,285.0,285.0,-11.317,3.193,-4.24,23.832
3076.0,3.098,0.779,-34.952,1.836,9.206,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.322,1.999,-13.388,-6.808,-16.265,-8.869,-3.154,27.122,0.0,278.44,,285.0,285.0,-11.291,3.19,-4.208,23.76
3076.5,3.65,0.873,-35.209,1.835,9.25,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.212,1.93,-13.395,-6.842,-16.205,-8.91,-3.154,27.122,0.0,278.64,,285.0,285.0,-11.332,3.19,-4.228,23.719
3077.0,3.65,0.873,-35.209,1.835,9.25,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.212,1.93,-13.384,-6.839,-16.189,-8.906,-3.154,27.122,0.0,278.64,,285.0,285.0,-11.338,3.197,-4.232,23.563
3077.5,3.65,0.873,-35.209,1.835,9.25,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.212,1.93,-13.371,-6.81,-16.21,-8.82,-3.154,27.122,0.0,278.74,,285.0,285.0,-11.33,3.205,-4.227,23.521
3078.0,3.65,0.873,-35.209,1.835,9.25,4.179,33.544,3.753,-25.294,-2.742,0.0,35.4,35.6,9.212,1.93,-13.299,-6.776,-16.208,-8.762,-3.154,27.122,0.0,278.74,,285.0,285.0,-11.303,3.212,-4.216,23.446
3078.5,3.65,0.873,-35.209,1.835,9.25,4.207,33.573,3.789,-25.242,-2.716,0.0,35.378,35.645,9.212,1.93,-13.249,-6.748,-16.223,-8.76,-3.156,27.137,0.0,278.94,,285.0,285.0,-11.261,3.219,-4.208,23.412
3079.0,3.65,0.873,-35.209,1.835,9.25,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,9.212,1.93,-13.389,-6.829,-16.239,-8.919,-3.156,27.137,0.0,278.94,,285.0,285.0,-11.245,3.226,-4.193,23.488
3079.5,3.65,0.873,-35.209,1.835,9.25,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,9.212,1.93,-13.332,-6.849,-16.216,-8.91,-3.156,27.137,0.0,278.54,,285.0,285.0,-11.344,3.233,-4.191,23.52
3080.0,3.65,0.873,-35.209,1.835,9.25,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,9.212,1.93,-13.341,-6.81,-16.193,-8.832,-3.156,27.137,0.0,278.54,,285.0,285.0,-11.294,3.253,-4.187,23.528
3080.5,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.303,-6.756,-16.244,-8.761,-3.156,27.137,0.0,278.54,,285.0,285.0,-11.266,3.25,-4.187,23.528
3081.0,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.303,-6.756,-16.244,-8.761,-3.156,27.137,0.0,278.54,,285.0,285.0,-11.266,3.247,-4.187,23.528
3081.5,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.303,-6.756,-16.244,-8.761,-3.156,27.137,0.0,278.24,,285.0,285.0,-11.266,3.247,-4.187,23.528
3082.0,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.368,-6.827,-16.138,-8.874,-3.156,27.137,0.0,278.24,,285.0,285.0,-11.266,3.244,-4.192,23.694
3082.5,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.336,-6.775,-16.166,-8.78,-3.156,27.137,0.0,277.64,,285.0,285.0,-11.302,3.241,-4.186,23.727
3083.0,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.336,-6.775,-16.166,-8.78,-3.156,27.137,0.0,277.64,,285.0,285.0,-11.264,3.238,-4.169,23.737
3083.5,3.064,0.734,-35.209,1.801,9.266,4.207,33.573,3.789,-25.242,-2.716,0.0,35.4,35.6,8.472,1.75,-13.25,-6.714,-16.173,-8.728,-3.156,27.137,0.0,276.84,,285.0,285.0,-11.264,3.235,-4.158,23.798
3084.0,3.064,0.734,-35.209,1.801,9.266,4.187,33.603,3.8,-25.24,-2.719,0.0,35.385,35.583,8.472,1.75,-13.294,-6.738,-16.274,-8.743,-3.156,27.145,0.0,276.84,,285.0,285.0,-11.216,3.233,-4.152,23.838
3084.5,3.064,0.734,-35.209,1.801,9.266,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,8.472,1.75,-13.408,-6.778,-16.271,-8.855,-3.156,27.145,0.0,278.04,,285.0,285.0,-11.262,3.23,-4.169,23.847
3085.0,3.334,0.791,-35.209,1.858,9.328,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,9.231,1.848,-13.376,-6.819,-16.246,-8.902,-3.156,27.145,0.0,278.04,,285.0,285.0,-11.328,3.227,-4.164,23.831
3085.5,3.334,0.791,-35.209,1.858,9.328,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,9.231,1.848,-13.382,-6.793,-16.252,-8.855,-3.156,27.145,0.0,278.54,,285.0,285.0,-11.336,3.229,-4.187,23.806
3086.0,3.334,0.791,-35.209,1.858,9.328,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,9.231,1.848,-13.345,-6.765,-16.28,-8.801,-3.156,27.145,0.0,278.54,,285.0,285.0,-11.32,3.231,-4.187,23.806
3086.5,3.334,0.791,-35.209,1.858,9.328,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,9.231,1.848,-13.352,-6.757,-16.292,-8.774,-3.156,27.145,0.0,278.14,,285.0,285.0,-11.298,3.232,-4.171,23.794
3087.0,3.334,0.791,-35.209,1.858,9.328,4.187,33.603,3.8,-25.24,-2.719,0.0,35.4,35.6,9.231,1.848,-13.379,-6.801,-16.244,-8.891,-3.156,27.145,0.0,278.14,,285.0,285.0,-11.294,3.234,-4.172,23.77
3087.5,3.334,0.791,-35.209,1.858,9.328,4.201,33.594,3.78,-25.242,-2.726,0.0,35.389,35.601,9.231,1.848,-13.34,-6.804,-16.211,-8.888,-3.151,27.139,0.0,278.54,,285.0,285.0,-11.328,3.236,-4.184,23.718
3088.0,3.334,0.791,-35.209,1.858,9.328,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.231,1.848,-13.343,-6.806,-16.206,-8.852,-3.151,27.139,0.0,278.54,,285.0,285.0,-11.311,3.237,-4.171,23.7
3088.5,3.627,0.846,-35.209,1.875,9.276,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.239,1.928,-13.306,-6.795,-16.243,-8.792,-3.151,27.139,0.0,278.24,,285.0,285.0,-11.302,3.239,-4.165,23.675
3089.0,3.627,0.846,-35.209,1.875,9.276,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.239,1.928,-13.303,-6.747,-16.268,-8.764,-3.151,27.139,0.0,278.24,,285.0,285.0,-11.284,3.245,-4.161,23.704
3089.5,3.627,0.846,-35.209,1.875,9.276,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.239,1.928,-13.328,-6.762,-16.288,-8.802,-3.151,27.139,0.0,278.24,,285.0,285.0,-11.27,3.251,-4.161,23.736
