t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3090.0,3.627,0.846,-35.209,1.875,9.276,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.239,1.928,-13.394,-6.836,-16.226,-8.937,-3.151,27.139,0.0,278.24,,285.0,285.0,-11.295,3.258,-4.16,23.736
3090.5,3.627,0.846,-35.209,1.875,9.276,4.201,33.594,3.78,-25.242,-2.726,0.0,35.4,35.6,9.239,1.928,-13.396,-6.831,-16.228,-8.904,-3.151,27.139,0.0,278.24,,285.0,285.0,-11.348,3.264,-4.175,23.784
3091.0,3.627,0.846,-35.209,1.875,9.276,4.181,33.585,3.783,-25.213,-2.716,0.0,35.395,35.678,9.239,1.928,-13.396,-6.831,-16.228,-8.904,-3.148,27.146,0.0,278.24,,285.0,285.0,-11.34,3.27,-4.178,23.794
3091.5,3.627,0.846,-35.209,1.875,9.276,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.239,1.928,-13.335,-6.754,-16.272,-8.781,-3.148,27.146,0.0,278.04,,285.0,285.0,-11.34,3.275,-4.178,23.794
3092.0,3.025,0.778,-33.885,1.84,9.062,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.5,1.942,-13.318,-6.747,-16.294,-8.764,-3.148,27.146,0.0,278.04,,285.0,285.0,-11.286,3.281,-4.185,23.755
3092.5,3.025,0.778,-33.885,1.84,9.062,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.5,1.942,-13.378,-6.811,-16.237,-8.895,-3.148,27.146,0.0,278.14,,285.0,285.0,-11.281,3.277,-4.149,23.69
3093.0,3.025,0.778,-33.885,1.84,9.062,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.5,1.942,-13.386,-6.852,-16.177,-8.927,-3.148,27.146,0.0,278.14,,285.0,285.0,-11.33,3.273,-4.175,23.621
3093.5,3.025,0.778,-33.885,1.84,9.062,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.5,1.942,-13.354,-6.798,-16.2,-8.844,-3.148,27.146,0.0,278.04,,285.0,285.0,-11.335,3.269,-4.174,23.574
3094.0,3.025,0.778,-33.885,1.84,9.062,4.181,33.585,3.783,-25.213,-2.716,0.0,35.4,35.7,9.5,1.942,-13.283,-6.752,-16.205,-8.769,-3.148,27.146,0.0,278.04,,285.0,285.0,-11.299,3.265,-4.177,23.495
3094.5,3.025,0.778,-33.885,1.84,9.062,4.182,33.567,3.777,-25.189,-2.72,0.0,35.401,35.661,9.5,1.942,-13.227,-6.708,-16.226,-8.726,-3.154,27.146,0.0,278.24,,285.0,285.0,-11.252,3.261,-4.158,23.399
3095.0,3.025,0.778,-33.885,1.84,9.062,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.5,1.942,-13.361,-6.815,-16.166,-8.88,-3.154,27.146,0.0,278.24,,285.0,285.0,-11.222,3.257,-4.152,23.371
3095.5,3.025,0.778,-33.885,1.84,9.062,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.5,1.942,-13.288,-6.808,-16.102,-8.89,-3.154,27.146,0.0,277.54,,285.0,285.0,-11.305,3.253,-4.164,23.406
3096.0,3.799,0.979,-34.214,1.877,9.167,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.419,1.911,-13.27,-6.764,-16.113,-8.809,-3.154,27.146,0.0,277.54,,285.0,285.0,-11.272,3.249,-4.163,23.466
3096.5,3.799,0.979,-34.214,1.877,9.167,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.419,1.911,-13.224,-6.709,-16.148,-8.734,-3.154,27.146,0.0,278.54,,285.0,285.0,-11.239,3.258,-4.147,23.47
3097.0,3.799,0.979,-34.214,1.877,9.167,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.419,1.911,-13.216,-6.686,-16.196,-8.696,-3.154,27.146,0.0,278.54,,285.0,285.0,-11.204,3.267,-4.138,23.491
3097.5,3.799,0.979,-34.214,1.877,9.167,4.182,33.567,3.777,-25.189,-2.72,0.0,35.4,35.7,9.419,1.911,-13.263,-6.69,-16.203,-8.722,-3.154,27.146,0.0,278.34,,285.0,285.0,-11.199,3.276,-4.122,23.506
3098.0,3.799,0.979,-34.214,1.877,9.167,4.177,33.616,3.785,-25.15,-2.704,0.0,35.414,35.749,9.419,1.911,-13.222,-6.755,-16.129,-8.809,-3.139,27.162,0.0,278.34,,285.0,285.0,-11.219,3.285,-4.118,23.51
3098.5,3.799,0.979,-34.214,1.877,9.167,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.419,1.911,-13.221,-6.758,-16.081,-8.836,-3.139,27.162,0.0,277.94,,285.0,285.0,-11.229,3.293,-4.12,23.512
3099.0,3.691,0.863,-35.209,1.856,9.273,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.224,1.878,-13.259,-6.719,-16.112,-8.755,-3.139,27.162,0.0,277.94,,285.0,285.0,-11.224,3.301,-4.12,23.529
3099.5,3.691,0.863,-35.209,1.856,9.273,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.224,1.878,-13.233,-6.699,-16.165,-8.707,-3.139,27.162,0.0,278.24,,285.0,285.0,-11.211,3.308,-4.118,23.552
3100.0,3.691,0.863,-35.209,1.856,9.273,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.224,1.878,-13.205,-6.663,-16.187,-8.668,-3.139,27.162,0.0,278.24,,285.0,285.0,-11.201,3.314,-4.094,23.537
3100.5,3.691,0.863,-35.209,1.856,9.273,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.224,1.878,-13.245,-6.682,-16.167,-8.736,-3.139,27.162,0.0,278.24,,285.0,285.0,-11.181,3.32,-4.086,23.494
3101.0,3.691,0.863,-35.209,1.856,9.273,4.177,33.616,3.785,-25.15,-2.704,0.0,35.4,35.7,9.224,1.878,-13.245,-6.682,-16.167,-8.736,-3.139,27.162,0.0,278.24,,285.0,285.0,-11.208,3.326,-4.078,23.486
3101.5,3.691,0.863,-35.209,1.856,9.273,4.171,33.613,3.804,-25.129,-2.713,0.0,35.427,35.746,9.224,1.878,-13.27,-6.729,-16.091,-8.81,-3.125,27.166,0.0,278.34,,285.0,285.0,-11.208,3.332,-4.097,23.507
3102.0,3.691,0.863,-35.209,1.856,9.273,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.224,1.878,-13.24,-6.677,-16.141,-8.691,-3.125,27.166,0.0,278.34,,285.0,285.0,-11.225,3.338,-4.074,23.481
3102.5,2.662,0.677,-34.782,1.857,9.242,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.345,1.952,-13.24,-6.677,-16.141,-8.691,-3.125,27.166,0.0,278.24,,285.0,285.0,-11.188,3.344,-4.069,23.456
3103.0,2.662,0.677,-34.782,1.857,9.242,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.345,1.952,-13.189,-6.631,-16.172,-8.649,-3.125,27.166,0.0,278.24,,285.0,285.0,-11.188,3.333,-4.06,23.446
3103.5,2.662,0.677,-34.782,1.857,9.242,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.345,1.952,-13.228,-6.683,-16.148,-8.731,-3.125,27.166,0.0,277.74,,285.0,285.0,-11.16,3.322,-4.073,23.422
3104.0,2.662,0.677,-34.782,1.857,9.242,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.345,1.952,-13.188,-6.717,-16.044,-8.787,-3.125,27.166,0.0,277.74,,285.0,285.0,-11.198,3.311,-4.083,23.379
3104.5,2.662,0.677,-34.782,1.857,9.242,4.171,33.613,3.804,-25.129,-2.713,0.0,35.4,35.7,9.345,1.952,-13.213,-6.711,-16.051,-8.753,-3.125,27.166,0.0,278.44,,285.0,285.0,-11.184,3.3,-4.09,23.363
3105.0,2.662,0.677,-34.782,1.857,9.242,4.165,33.591,3.773,-25.115,-2.714,0.0,35.428,35.762,9.345,1.952,-13.248,-6.669,-16.093,-8.676,-3.144,27.17,0.0,278.44,,285.0,285.0,-11.182,3.29,-4.072,23.336
3105.5,2.662,0.677,-34.782,1.857,9.242,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.345,1.952,-13.183,-6.64,-16.133,-8.671,-3.144,27.17,0.0,276.44,,285.0,285.0,-11.172,3.28,-4.051,23.254
3106.0,3.089,0.802,-33.862,1.938,9.204,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.33,1.727,-13.206,-6.672,-16.066,-8.747,-3.144,27.17,0.0,276.44,,285.0,285.0,-11.157,3.269,-4.041,23.208
3106.5,3.089,0.802,-33.862,1.938,9.204,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.33,1.727,-13.202,-6.694,-16.023,-8.772,-3.144,27.17,0.0,278.24,,285.0,285.0,-11.173,3.267,-4.053,23.156
3107.0,3.089,0.802,-33.862,1.938,9.204,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.33,1.727,-13.235,-6.657,-16.078,-8.716,-3.144,27.17,0.0,278.24,,285.0,285.0,-11.172,3.264,-4.064,23.088
3107.5,3.089,0.802,-33.862,1.938,9.204,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.33,1.727,-13.235,-6.657,-16.078,-8.716,-3.144,27.17,0.0,276.94,,285.0,285.0,-11.171,3.261,-4.049,23.134
3108.0,3.089,0.802,-33.862,1.938,9.204,4.165,33.591,3.773,-25.115,-2.714,0.0,35.4,35.8,9.33,1.727,-13.175,-6.623,-16.09,-8.629,-3.144,27.17,0.0,276.94,,285.0,285.0,-11.171,3.258,-4.025,23.16
3108.5,3.089,0.802,-33.862,1.938,9.204,4.202,33.627,3.793,-25.068,-2.719,0.0,35.448,35.753,9.33,1.727,-13.139,-6.58,-16.122,-8.607,-3.132,27.177,0.0,278.74,,285.0,285.0,-11.129,3.255,-4.035,23.181
3109.0,3.089,0.802,-33.862,1.938,9.204,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.33,1.727,-13.215,-6.653,-16.093,-8.718,-3.132,27.177,0.0,278.74,,285.0,285.0,-11.112,3.252,-4.01,23.255
3109.5,3.089,0.802,-33.862,1.938,9.204,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.33,1.727,-13.195,-6.67,-16.021,-8.745,-3.132,27.177,0.0,278.14,,285.0,285.0,-11.17,3.25,-4.041,23.278
3110.0,3.145,0.858,-33.946,1.938,9.189,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.31,1.782,-13.187,-6.64,-16.013,-8.689,-3.132,27.177,0.0,278.14,,285.0,285.0,-11.158,3.247,-4.021,23.292
3110.5,3.145,0.858,-33.946,1.938,9.189,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.31,1.782,-13.16,-6.59,-16.056,-8.635,-3.132,27.177,0.0,278.34,,285.0,285.0,-11.132,3.245,-4.008,23.303
3111.0,3.145,0.858,-33.946,1.938,9.189,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.31,1.782,-13.13,-6.573,-16.101,-8.589,-3.132,27.177,0.0,278.34,,285.0,285.0,-11.11,3.244,-4.006,23.348
3111.5,3.145,0.858,-33.946,1.938,9.189,4.202,33.627,3.793,-25.068,-2.719,0.0,35.4,35.8,9.31,1.782,-13.168,-6.583,-16.166,-8.614,-3.132,27.177,0.0,278.04,,285.0,285.0,-11.098,3.242,-3.982,23.327
3112.0,3.145,0.858,-33.946,1.938,9.189,4.173,33.623,3.784,-25.057,-2.713,0.0,35.443,35.754,9.31,1.782,-13.232,-6.639,-16.118,-8.743,-3.148,27.172,0.0,278.04,,285.0,285.0,-11.133,3.241,-4.0,23.391
3112.5,3.145,0.858,-33.946,1.938,9.189,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.31,1.782,-13.224,-6.664,-16.039,-8.749,-3.148,27.172,0.0,279.24,,285.0,285.0,-11.183,3.239,-4.012,23.398
3113.0,3.145,0.858,-33.946,1.938,9.189,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.31,1.782,-13.172,-6.604,-16.025,-8.638,-3.148,27.172,0.0,279.24,,285.0,285.0,-11.169,3.238,-3.991,23.353
3113.5,2.761,0.722,-34.327,1.862,9.137,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.431,1.937,-13.076,-6.553,-16.035,-8.556,-3.148,27.172,0.0,277.14,,285.0,285.0,-11.11,3.236,-3.953,23.36
3114.0,2.761,0.722,-34.327,1.862,9.137,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.431,1.937,-13.058,-6.549,-16.037,-8.569,-3.148,27.172,0.0,277.14,,285.0,285.0,-11.055,3.228,-3.97,23.418
3114.5,2.761,0.722,-34.327,1.862,9.137,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.431,1.937,-13.123,-6.607,-15.992,-8.669,-3.148,27.172,0.0,278.84,,285.0,285.0,-11.053,3.221,-3.958,23.443
3115.0,2.761,0.722,-34.327,1.862,9.137,4.173,33.623,3.784,-25.057,-2.713,0.0,35.4,35.8,9.431,1.937,-13.084,-6.606,-15.942,-8.666,-3.148,27.172,0.0,278.84,,285.0,285.0,-11.098,3.213,-3.97,23.468
3115.5,2.761,0.722,-34.327,1.862,9.137,4.16,33.61,3.779,-25.03,-2.717,0.0,35.471,35.83,9.431,1.937,-13.061,-6.538,-15.974,-8.553,-3.149,27.186,0.0,277.94,,285.0,285.0,-11.074,3.206,-3.958,23.519
3116.0,2.761,0.722,-34.327,1.862,9.137,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.431,1.937,-13.042,-6.494,-16.006,-8.49,-3.149,27.186,0.0,277.94,,285.0,285.0,-11.031,3.198,-3.947,23.513
3116.5,2.761,0.722,-34.327,1.862,9.137,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.431,1.937,-13.087,-6.516,-16.029,-8.574,-3.149,27.186,0.0,279.14,,285.0,285.0,-11.008,3.191,-3.923,23.495
3117.0,2.933,0.798,-33.916,1.963,9.221,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.35,1.818,-13.076,-6.575,-15.962,-8.667,-3.149,27.186,0.0,279.14,,285.0,285.0,-11.051,3.184,-3.926,23.484
3117.5,2.933,0.798,-33.916,1.963,9.221,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.35,1.818,-13.115,-6.584,-15.942,-8.668,-3.149,27.186,0.0,277.84,,285.0,285.0,-11.07,3.18,-3.932,23.516
3118.0,2.933,0.798,-33.916,1.963,9.221,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.35,1.818,-13.13,-6.569,-15.968,-8.621,-3.149,27.186,0.0,277.84,,285.0,285.0,-11.077,3.176,-3.938,23.487
3118.5,2.933,0.798,-33.916,1.963,9.221,4.16,33.61,3.779,-25.03,-2.717,0.0,35.5,35.8,9.35,1.818,-13.064,-6.525,-15.991,-8.548,-3.149,27.186,0.0,278.94,,285.0,285.0,-11.072,3.172,-3.936,23.464
3119.0,2.933,0.798,-33.916,1.963,9.221,4.148,33.622,3.787,-25.005,-2.71,0.0,35.47,35.837,9.35,1.818,-13.0,-6.483,-16.005,-8.484,-3.142,27.179,0.0,278.94,,285.0,285.0,-11.032,3.168,-3.908,23.46
3119.5,2.933,0.798,-33.916,1.963,9.221,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.35,1.818,-13.054,-6.5,-16.041,-8.527,-3.142,27.179,0.0,278.34,,285.0,285.0,-10.993,3.164,-3.908,23.465
3120.0,2.933,0.798,-33.916,1.963,9.221,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.35,1.818,-13.092,-6.568,-15.989,-8.661,-3.142,27.179,0.0,278.34,,285.0,285.0,-11.031,3.16,-3.897,23.497
3120.5,3.972,0.966,-35.079,1.847,9.191,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.319,1.917,-13.053,-6.599,-15.895,-8.7,-3.142,27.179,0.0,278.64,,285.0,285.0,-11.078,3.157,-3.91,23.562
3121.0,3.972,0.966,-35.079,1.847,9.191,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.319,1.917,-13.128,-6.564,-15.948,-8.613,-3.142,27.179,0.0,278.64,,285.0,285.0,-11.062,3.17,-3.912,23.591
3121.5,3.972,0.966,-35.079,1.847,9.191,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.319,1.917,-13.031,-6.503,-15.972,-8.498,-3.142,27.179,0.0,278.94,,285.0,285.0,-11.063,3.183,-3.898,23.605
3122.0,3.972,0.966,-35.079,1.847,9.191,4.148,33.622,3.787,-25.005,-2.71,0.0,35.5,35.8,9.319,1.917,-13.031,-6.503,-15.972,-8.498,-3.142,27.179,0.0,278.94,,285.0,285.0,-11.001,3.196,-3.884,23.585
3122.5,3.972,0.966,-35.079,1.847,9.191,4.143,33.646,3.803,-24.975,-2.703,0.0,35.483,35.867,9.319,1.917,-13.062,-6.507,-16.018,-8.541,-3.143,27.183,0.0,278.44,,285.0,285.0,-11.001,3.209,-3.886,23.56
3123.0,3.972,0.966,-35.079,1.847,9.191,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.319,1.917,-13.062,-6.507,-16.018,-8.541,-3.143,27.183,0.0,278.44,,285.0,285.0,-11.032,3.221,-3.904,23.529
3123.5,3.972,0.966,-35.079,1.847,9.191,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.319,1.917,-13.074,-6.614,-15.831,-8.72,-3.143,27.183,0.0,278.74,,285.0,285.0,-11.032,3.234,-3.904,23.529
3124.0,4.023,0.948,-35.209,1.829,9.235,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.139,1.9,-13.065,-6.564,-15.851,-8.624,-3.143,27.183,0.0,278.74,,285.0,285.0,-11.06,3.246,-3.915,23.466
3124.5,4.023,0.948,-35.209,1.829,9.235,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.139,1.9,-13.013,-6.504,-15.882,-8.545,-3.143,27.183,0.0,278.74,,285.0,285.0,-11.026,3.258,-3.899,23.435
3125.0,4.023,0.948,-35.209,1.829,9.235,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.139,1.9,-13.002,-6.478,-15.926,-8.49,-3.143,27.183,0.0,278.74,,285.0,285.0,-10.986,3.271,-3.878,23.425
3125.5,4.023,0.948,-35.209,1.829,9.235,4.143,33.646,3.803,-24.975,-2.703,0.0,35.5,35.9,9.139,1.9,-13.057,-6.494,-15.984,-8.552,-3.143,27.183,0.0,278.44,,285.0,285.0,-10.974,3.283,-3.863,23.392
3126.0,4.023,0.948,-35.209,1.829,9.235,4.179,33.654,3.798,-24.95,-2.718,0.0,35.472,35.843,9.139,1.9,-13.016,-6.558,-15.886,-8.653,-3.139,27.172,0.0,278.44,,285.0,285.0,-11.022,3.295,-3.886,23.356
3126.5,4.023,0.948,-35.209,1.829,9.235,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.139,1.9,-13.01,-6.545,-15.825,-8.641,-3.139,27.172,0.0,278.24,,285.0,285.0,-11.028,3.307,-3.875,23.34
3127.0,4.023,0.948,-35.209,1.829,9.235,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.139,1.9,-13.012,-6.502,-15.85,-8.557,-3.139,27.172,0.0,278.24,,285.0,285.0,-11.005,3.319,-3.879,23.315
3127.5,3.552,0.83,-35.209,1.825,9.247,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.259,1.91,-12.992,-6.484,-15.873,-8.503,-3.139,27.172,0.0,278.24,,285.0,285.0,-10.98,3.331,-3.874,23.29
3128.0,3.552,0.83,-35.209,1.825,9.247,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.259,1.91,-12.987,-6.436,-15.902,-8.458,-3.139,27.172,0.0,278.24,,285.0,285.0,-10.963,3.334,-3.865,23.236
3128.5,3.552,0.83,-35.209,1.825,9.247,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.259,1.91,-12.974,-6.456,-15.916,-8.5,-3.139,27.172,0.0,278.34,,285.0,285.0,-10.945,3.338,-3.841,23.2
3129.0,3.552,0.83,-35.209,1.825,9.247,4.179,33.654,3.798,-24.95,-2.718,0.0,35.5,35.8,9.259,1.91,-12.957,-6.558,-15.756,-8.641,-3.139,27.172,0.0,278.34,,285.0,285.0,-10.961,3.341,-3.853,23.198
3129.5,3.552,0.83,-35.209,1.825,9.247,4.181,33.647,3.802,-24.927,-2.722,0.0,35.48,35.873,9.259,1.91,-13.039,-6.496,-15.81,-8.563,-3.144,27.175,0.0,278.14,,285.0,285.0,-10.978,3.345,-3.877,23.168
3130.0,3.552,0.83,-35.209,1.825,9.247,4.181,33.647,3.802,-24.927,-2.722,0.0,35.5,35.9,9.259,1.91,-12.98,-6.455,-15.855,-8.483,-3.144,27.175,0.0,278.14,,285.0,285.0,-10.977,3.348,-3.86,23.131
3130.5,2.825,0.782,-34.215,1.866,9.187,4.181,33.647,3.802,-24.927,-2.722,0.0,35.5,35.9,9.368,1.9,-12.93,-6.414,-15.884,-8.412,-3.144,27.175,0.0,278.14,,285.0,285.0,-10.944,3.352,-3.835,23.127
3131.0,2.825,0.782,-34.215,1.866,9.187,4.181,33.647,3.802,-24.927,-2.722,0.0,35.5,35.9,9.368,1.9,-12.905,-6.41,-15.884,-8.416,-3.144,27.175,0.0,278.14,,285.0,285.0,-10.91,3.343,-3.824,23.09
3131.5,2.825,0.782,-34.215,1.866,9.187,4.181,33.647,3.802,-24.927,-2.722,0.0,35.5,35.9,9.368,1.9,-12.978,-6.462,-15.829,-8.567,-3.144,27.175,0.0,277.84,,285.0,285.0,-10.904,3.334,-3.823,23.051
3132.0,2.825,0.782,-34.215,1.866,9.187,4.181,33.647,3.802,-24.927,-2.722,0.0,35.5,35.9,9.368,1.9,-12.977,-6.517,-15.779,-8.605,-3.144,27.175,0.0,277.84,,285.0,285.0,-10.959,3.326,-3.824,23.063
3132.5,2.825,0.782,-34.215,1.866,9.187,4.144,33.614,3.757,-24.895,-2.713,0.0,35.49,35.885,9.368,1.9,-13.003,-6.483,-15.775,-8.53,-3.132,27.184,0.0,278.44,,285.0,285.0,-10.969,3.318,-3.836,23.05
3133.0,2.825,0.782,-34.215,1.866,9.187,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.368,1.9,-12.926,-6.418,-15.768,-8.457,-3.132,27.184,0.0,278.44,,285.0,285.0,-10.948,3.31,-3.819,23.083
3133.5,2.825,0.782,-34.215,1.866,9.187,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.368,1.9,-12.879,-6.385,-15.818,-8.378,-3.132,27.184,0.0,278.34,,285.0,285.0,-10.892,3.302,-3.819,23.083
3134.0,2.429,0.585,-34.972,1.875,9.264,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.311,1.722,-12.864,-6.365,-15.831,-8.368,-3.132,27.184,0.0,278.34,,285.0,285.0,-10.865,3.294,-3.795,23.116
3134.5,2.429,0.585,-34.972,1.875,9.264,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.311,1.722,-13.019,-6.474,-15.815,-8.554,-3.132,27.184,0.0,278.34,,285.0,285.0,-10.857,3.28,-3.8,23.103
3135.0,2.429,0.585,-34.972,1.875,9.264,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.311,1.722,-12.843,-6.461,-15.692,-8.571,-3.132,27.184,0.0,278.34,,285.0,285.0,-10.966,3.266,-3.795,23.108
3135.5,2.429,0.585,-34.972,1.875,9.264,4.144,33.614,3.757,-24.895,-2.713,0.0,35.5,35.9,9.311,1.722,-12.878,-6.429,-15.668,-8.457,-3.132,27.184,0.0,278.24,,285.0,285.0,-10.892,3.252,-3.788,23.106
3136.0,2.429,0.585,-34.972,1.875,9.264,4.144,33.617,3.768,-24.863,-2.709,0.0,35.503,35.895,9.311,1.722,-12.854,-6.378,-15.699,-8.39,-3.136,27.178,0.0,278.24,,285.0,285.0,-10.858,3.239,-3.778,23.11
3136.5,2.429,0.585,-34.972,1.875,9.264,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.311,1.722,-12.828,-6.339,-15.722,-8.338,-3.136,27.178,0.0,278.44,,285.0,285.0,-10.83,3.225,-3.776,23.095
3137.0,2.429,0.585,-34.972,1.875,9.264,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.311,1.722,-12.807,-6.313,-15.768,-8.295,-3.136,27.178,0.0,278.44,,285.0,285.0,-10.807,3.212,-3.776,23.095
3137.5,3.574,0.881,-34.916,1.856,9.238,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.334,1.938,-12.805,-6.399,-15.685,-8.472,-3.136,27.178,0.0,278.14,,285.0,285.0,-10.796,3.199,-3.746,23.109
3138.0,3.574,0.881,-34.916,1.856,9.238,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.334,1.938,-12.901,-6.419,-15.625,-8.477,-3.136,27.178,0.0,278.14,,285.0,285.0,-10.84,3.206,-3.737,23.138
3138.5,3.574,0.881,-34.916,1.856,9.238,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.334,1.938,-12.884,-6.357,-15.68,-8.391,-3.136,27.178,0.0,278.54,,285.0,285.0,-10.855,3.212,-3.758,23.157
3139.0,3.574,0.881,-34.916,1.856,9.238,4.144,33.617,3.768,-24.863,-2.709,0.0,35.5,35.9,9.334,1.938,-12.78,-6.284,-15.726,-8.294,-3.136,27.178,0.0,278.54,,285.0,285.0,-10.828,3.218,-3.725,23.157
3139.5,3.574,0.881,-34.916,1.856,9.238,4.169,33.657,3.773,-24.82,-2.701,0.0,35.509,35.907,9.334,1.938,-12.813,-6.301,-15.708,-8.344,-3.134,27.195,0.0,278.44,,285.0,285.0,-10.771,3.223,-3.717,23.191
3140.0,3.574,0.881,-34.916,1.856,9.238,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.334,1.938,-12.819,-6.356,-15.645,-8.449,-3.134,27.195,0.0,278.44,,285.0,285.0,-10.792,3.229,-3.707,23.184
3140.5,3.574,0.881,-34.916,1.856,9.238,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.334,1.938,-12.819,-6.356,-15.645,-8.449,-3.134,27.195,0.0,278.74,,285.0,285.0,-10.817,3.235,-3.707,23.184
3141.0,3.516,0.924,-33.762,1.884,9.251,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.392,1.764,-12.802,-6.343,-15.617,-8.367,-3.134,27.195,0.0,278.74,,285.0,285.0,-10.817,3.24,-3.704,23.182
3141.5,3.516,0.924,-33.762,1.884,9.251,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.392,1.764,-12.835,-6.293,-15.69,-8.302,-3.134,27.195,0.0,278.54,,285.0,285.0,-10.782,3.245,-3.696,23.207
3142.0,3.516,0.924,-33.762,1.884,9.251,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.392,1.764,-12.801,-6.276,-15.729,-8.258,-3.134,27.195,0.0,278.54,,285.0,285.0,-10.78,3.249,-3.687,23.275
3142.5,3.516,0.924,-33.762,1.884,9.251,4.169,33.657,3.773,-24.82,-2.701,0.0,35.5,35.9,9.392,1.764,-12.791,-6.249,-15.774,-8.264,-3.134,27.195,0.0,278.74,,285.0,285.0,-10.766,3.254,-3.673,23.297
3143.0,3.516,0.924,-33.762,1.884,9.251,4.162,33.679,3.795,-24.811,-2.695,0.0,35.515,35.889,9.392,1.764,-12.827,-6.315,-15.657,-8.394,-3.116,27.207,0.0,278.74,,285.0,285.0,-10.77,3.258,-3.674,23.329
3143.5,3.516,0.924,-33.762,1.884,9.251,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.392,1.764,-12.791,-6.358,-15.576,-8.408,-3.116,27.207,0.0,278.64,,285.0,285.0,-10.799,3.262,-3.686,23.317
3144.0,3.516,0.924,-33.762,1.884,9.251,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.392,1.764,-12.792,-6.291,-15.635,-8.321,-3.116,27.207,0.0,278.64,,285.0,285.0,-10.783,3.266,-3.674,23.332
3144.5,2.4,0.647,-33.561,1.917,9.248,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.295,1.784,-12.758,-6.245,-15.655,-8.25,-3.116,27.207,0.0,278.44,,285.0,285.0,-10.76,3.27,-3.66,23.345
3145.0,2.4,0.647,-33.561,1.917,9.248,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.295,1.784,-12.741,-6.227,-15.68,-8.199,-3.116,27.207,0.0,278.44,,285.0,285.0,-10.727,3.256,-3.646,23.334
3145.5,2.4,0.647,-33.561,1.917,9.248,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.295,1.784,-12.821,-6.278,-15.661,-8.347,-3.116,27.207,0.0,278.74,,285.0,285.0,-10.712,3.242,-3.62,23.31
3146.0,2.4,0.647,-33.561,1.917,9.248,4.162,33.679,3.795,-24.811,-2.695,0.0,35.5,35.9,9.295,1.784,-12.719,-6.311,-15.55,-8.397,-3.116,27.207,0.0,278.74,,285.0,285.0,-10.777,3.228,-3.655,23.376
3146.5,2.4,0.647,-33.561,1.917,9.248,4.158,33.648,3.8,-24.785,-2.691,0.0,35.516,35.924,9.295,1.784,-12.71,-6.274,-15.537,-8.324,-3.114,27.2,0.0,278.74,,285.0,285.0,-10.744,3.215,-3.647,23.418
3147.0,2.4,0.647,-33.561,1.917,9.248,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.295,1.784,-12.7,-6.233,-15.576,-8.249,-3.114,27.2,0.0,278.84,,285.0,285.0,-10.711,3.201,-3.655,23.436
3147.5,2.4,0.647,-33.561,1.917,9.248,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.295,1.784,-12.68,-6.183,-15.612,-8.173,-3.114,27.2,0.0,278.84,,285.0,285.0,-10.689,3.188,-3.611,23.447
3148.0,3.121,0.792,-34.28,1.888,9.25,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.381,1.812,-12.691,-6.155,-15.64,-8.157,-3.114,27.2,0.0,278.64,,285.0,285.0,-10.662,3.175,-3.6,23.449
3148.5,3.121,0.792,-34.28,1.888,9.25,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.381,1.812,-12.691,-6.155,-15.64,-8.157,-3.114,27.2,0.0,278.64,,285.0,285.0,-10.661,3.174,-3.576,23.367
3149.0,3.121,0.792,-34.28,1.888,9.25,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.381,1.812,-12.704,-6.239,-15.603,-8.346,-3.114,27.2,0.0,279.14,,285.0,285.0,-10.661,3.174,-3.586,23.286
3149.5,3.121,0.792,-34.28,1.888,9.25,4.158,33.648,3.8,-24.785,-2.691,0.0,35.5,35.9,9.381,1.812,-12.682,-6.268,-15.503,-8.318,-3.114,27.2,0.0,279.14,,285.0,285.0,-10.723,3.173,-3.594,23.241
3150.0,3.121,0.792,-34.28,1.888,9.25,4.177,33.629,3.76,-24.763,-2.686,0.0,35.514,35.912,9.381,1.812,-12.698,-6.215,-15.524,-8.211,-3.112,27.197,0.0,278.44,,285.0,285.0,-10.693,3.172,-3.578,23.197
3150.5,3.121,0.792,-34.28,1.888,9.25,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.381,1.812,-12.694,-6.148,-15.562,-8.167,-3.112,27.197,0.0,278.44,,285.0,285.0,-10.662,3.171,-3.552,23.138
3151.0,3.121,0.792,-34.28,1.888,9.25,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.381,1.812,-12.649,-6.126,-15.572,-8.113,-3.112,27.197,0.0,278.24,,285.0,285.0,-10.643,3.17,-3.545,23.103
3151.5,3.393,0.838,-34.843,1.871,9.164,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.334,1.93,-12.67,-6.142,-15.595,-8.21,-3.112,27.197,0.0,278.24,,285.0,285.0,-10.615,3.169,-3.537,23.126
3152.0,3.393,0.838,-34.843,1.871,9.164,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.334,1.93,-12.661,-6.245,-15.449,-8.356,-3.112,27.197,0.0,278.34,,285.0,285.0,-10.654,3.173,-3.571,23.142
3152.5,3.393,0.838,-34.843,1.871,9.164,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.334,1.93,-12.618,-6.162,-15.443,-8.171,-3.112,27.197,0.0,278.34,,285.0,285.0,-10.678,3.177,-3.55,23.115
3153.0,3.393,0.838,-34.843,1.871,9.164,4.177,33.629,3.76,-24.763,-2.686,0.0,35.5,35.9,9.334,1.93,-12.621,-6.116,-15.496,-8.112,-3.112,27.197,0.0,278.34,,285.0,285.0,-10.598,3.18,-3.523,23.07
3153.5,3.393,0.838,-34.843,1.871,9.164,4.161,33.644,3.755,-24.723,-2.69,0.0,35.504,35.864,9.334,1.93,-12.569,-6.092,-15.523,-8.085,-3.119,27.193,0.0,278.34,,285.0,285.0,-10.586,3.184,-3.518,23.042
3154.0,3.393,0.838,-34.843,1.871,9.164,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.334,1.93,-12.569,-6.092,-15.523,-8.085,-3.119,27.193,0.0,278.34,,285.0,285.0,-10.567,3.187,-3.504,23.033
3154.5,3.393,0.838,-34.843,1.871,9.164,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.334,1.93,-12.594,-6.141,-15.439,-8.248,-3.119,27.193,0.0,278.04,,285.0,285.0,-10.567,3.19,-3.516,23.017
3155.0,4.362,1.036,-35.209,1.81,9.231,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.275,1.935,-12.588,-6.149,-15.404,-8.165,-3.119,27.193,0.0,278.04,,285.0,285.0,-10.606,3.194,-3.515,23.053
3155.5,4.362,1.036,-35.209,1.81,9.231,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.275,1.935,-12.588,-6.149,-15.404,-8.165,-3.119,27.193,0.0,277.14,,285.0,285.0,-10.577,3.213,-3.494,23.089
3156.0,4.362,1.036,-35.209,1.81,9.231,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.275,1.935,-12.536,-6.058,-15.456,-8.052,-3.119,27.193,0.0,278.04,,285.0,285.0,-10.525,3.25,-3.487,23.093
3156.5,4.362,1.036,-35.209,1.81,9.231,4.161,33.644,3.755,-24.723,-2.69,0.0,35.5,35.9,9.275,1.935,-12.519,-6.025,-15.5,-8.027,-3.119,27.193,0.0,278.04,,285.0,285.0,-10.525,3.25,-3.458,23.116
3157.0,4.362,1.036,-35.209,1.81,9.231,4.152,33.679,3.769,-24.693,-2.678,0.0,35.513,35.855,9.275,1.935,-12.574,-6.053,-15.49,-8.108,-3.111,27.21,0.0,278.04,,285.0,285.0,-10.518,3.269,-3.442,23.128
3157.5,4.362,1.036,-35.209,1.81,9.231,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.275,1.935,-12.561,-6.125,-15.38,-8.19,-3.111,27.21,0.0,278.24,,285.0,285.0,-10.556,3.287,-3.439,23.148
3158.0,4.362,1.036,-35.209,1.81,9.231,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.275,1.935,-12.536,-6.086,-15.373,-8.104,-3.111,27.21,0.0,278.24,,285.0,285.0,-10.564,3.304,-3.463,23.187
3158.5,3.729,0.896,-35.209,1.826,9.288,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.295,1.832,-12.529,-6.039,-15.391,-8.069,-3.111,27.21,0.0,277.64,,285.0,285.0,-10.525,3.321,-3.422,23.252
3159.0,3.729,0.896,-35.209,1.826,9.288,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.295,1.832,-12.516,-6.027,-15.451,-8.003,-3.111,27.21,0.0,277.64,,285.0,285.0,-10.507,3.328,-3.424,23.338
3159.5,3.729,0.896,-35.209,1.826,9.288,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.295,1.832,-12.503,-5.981,-15.475,-7.99,-3.111,27.21,0.0,277.64,,285.0,285.0,-10.487,3.341,-3.402,23.391
3160.0,3.729,0.896,-35.209,1.826,9.288,4.152,33.679,3.769,-24.693,-2.678,0.0,35.5,35.9,9.295,1.832,-12.572,-6.013,-15.458,-8.089,-3.111,27.21,0.0,277.64,,285.0,285.0,-10.487,3.348,-3.403,23.399
3160.5,3.729,0.896,-35.209,1.826,9.288,4.144,33.679,3.786,-24.685,-2.662,0.0,35.509,35.873,9.295,1.832,-12.572,-6.013,-15.458,-8.089,-3.107,27.206,0.0,278.34,,285.0,285.0,-10.533,3.348,-3.404,23.418
3161.0,3.729,0.896,-35.209,1.826,9.288,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.295,1.832,-12.541,-6.052,-15.389,-8.108,-3.107,27.206,0.0,278.34,,285.0,285.0,-10.533,3.354,-3.398,23.438
3161.5,3.729,0.896,-35.209,1.826,9.288,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.295,1.832,-12.547,-6.012,-15.406,-8.038,-3.107,27.206,0.0,278.54,,285.0,285.0,-10.523,3.36,-3.409,23.465
3162.0,2.925,0.666,-35.209,1.812,9.264,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.268,1.867,-12.494,-5.98,-15.458,-7.965,-3.107,27.206,0.0,278.54,,285.0,285.0,-10.501,3.366,-3.394,23.449
3162.5,2.925,0.666,-35.209,1.812,9.264,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.268,1.867,-12.478,-5.949,-15.484,-7.966,-3.107,27.206,0.0,278.04,,285.0,285.0,-10.474,3.359,-3.381,23.445
3163.0,2.925,0.666,-35.209,1.812,9.264,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.268,1.867,-12.503,-6.0,-15.46,-8.092,-3.107,27.206,0.0,278.04,,285.0,285.0,-10.469,3.352,-3.366,23.423
3163.5,2.925,0.666,-35.209,1.812,9.264,4.144,33.679,3.786,-24.685,-2.662,0.0,35.5,35.9,9.268,1.867,-12.505,-6.06,-15.377,-8.126,-3.107,27.206,0.0,277.74,,285.0,285.0,-10.513,3.345,-3.388,23.357
3164.0,2.925,0.666,-35.209,1.812,9.264,4.134,33.655,3.77,-24.68,-2.684,0.0,35.497,35.894,9.268,1.867,-12.551,-6.006,-15.393,-8.064,-3.11,27.206,0.0,277.74,,285.0,285.0,-10.517,3.338,-3.379,23.358
3164.5,2.925,0.666,-35.209,1.812,9.264,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.268,1.867,-12.564,-6.002,-15.44,-8.021,-3.11,27.206,0.0,277.84,,285.0,285.0,-10.504,3.331,-3.378,23.305
3165.0,2.925,0.666,-35.209,1.812,9.264,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.268,1.867,-12.516,-5.973,-15.463,-7.972,-3.11,27.206,0.0,277.84,,285.0,285.0,-10.507,3.324,-3.36,23.278
3165.5,2.982,0.767,-33.684,1.897,9.262,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.452,1.816,-12.487,-5.942,-15.492,-7.956,-3.11,27.206,0.0,278.04,,285.0,285.0,-10.481,3.318,-3.347,23.268
3166.0,2.982,0.767,-33.684,1.897,9.262,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.452,1.816,-12.575,-5.971,-15.511,-8.041,-3.11,27.206,0.0,278.04,,285.0,285.0,-10.469,3.312,-3.356,23.268
3166.5,2.982,0.767,-33.684,1.897,9.262,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.452,1.816,-12.631,-6.066,-15.461,-8.14,-3.11,27.206,0.0,277.44,,285.0,285.0,-10.525,3.307,-3.365,23.303
3167.0,2.982,0.767,-33.684,1.897,9.262,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.452,1.816,-12.641,-6.025,-15.455,-8.096,-3.11,27.206,0.0,277.44,,285.0,285.0,-10.574,3.302,-3.363,23.291
3167.5,2.982,0.767,-33.684,1.897,9.262,4.134,33.655,3.77,-24.68,-2.684,0.0,35.5,35.9,9.452,1.816,-12.58,-5.998,-15.479,-8.018,-3.11,27.206,0.0,276.74,,285.0,285.0,-10.554,3.296,-3.38,23.289
3168.0,2.982,0.767,-33.684,1.897,9.262,4.175,33.632,3.733,-24.639,-2.678,0.0,35.502,35.772,9.452,1.816,-12.5,-5.95,-15.464,-7.96,-3.11,27.211,0.0,276.74,,285.0,285.0,-10.519,3.291,-3.359,23.272
3168.5,2.982,0.767,-33.684,1.897,9.262,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.452,1.816,-12.509,-5.942,-15.514,-7.973,-3.11,27.211,0.0,277.44,,285.0,285.0,-10.469,3.286,-3.357,23.234
3169.0,2.982,0.767,-33.684,1.897,9.262,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.452,1.816,-12.644,-6.038,-15.464,-8.131,-3.11,27.211,0.0,277.44,,285.0,285.0,-10.484,3.281,-3.356,23.211
3169.5,4.029,0.974,-35.209,1.849,9.26,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.164,1.974,-12.524,-6.034,-15.328,-8.157,-3.11,27.211,0.0,278.14,,285.0,285.0,-10.569,3.276,-3.371,23.187
3170.0,4.029,0.974,-35.209,1.849,9.26,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.164,1.974,-12.495,-5.997,-15.339,-8.056,-3.11,27.211,0.0,278.14,,285.0,285.0,-10.511,3.289,-3.374,23.155
3170.5,4.029,0.974,-35.209,1.849,9.26,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.164,1.974,-12.471,-5.936,-15.426,-7.934,-3.11,27.211,0.0,278.34,,285.0,285.0,-10.472,3.301,-3.341,23.116
3171.0,4.029,0.974,-35.209,1.849,9.26,4.175,33.632,3.733,-24.639,-2.678,0.0,35.5,35.8,9.164,1.974,-12.471,-5.936,-15.426,-7.934,-3.11,27.211,0.0,278.34,,285.0,285.0,-10.442,3.313,-3.331,23.088
3171.5,4.029,0.974,-35.209,1.849,9.26,4.184,33.658,3.753,-24.613,-2.69,0.0,35.496,35.709,9.164,1.974,-12.499,-5.934,-15.414,-8.023,-3.116,27.218,0.0,278.34,,285.0,285.0,-10.442,3.324,-3.313,23.095
3172.0,4.029,0.974,-35.209,1.849,9.26,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.164,1.974,-12.493,-6.007,-15.317,-8.102,-3.116,27.218,0.0,278.34,,285.0,285.0,-10.467,3.336,-3.331,23.075
3172.5,4.029,0.974,-35.209,1.849,9.26,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.164,1.974,-12.508,-5.98,-15.306,-8.037,-3.116,27.218,0.0,276.84,,285.0,285.0,-10.48,3.347,-3.353,23.049
3173.0,3.136,0.786,-35.204,1.884,9.295,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.213,1.757,-12.466,-5.936,-15.355,-7.939,-3.116,27.218,0.0,276.84,,285.0,285.0,-10.458,3.358,-3.315,23.077
3173.5,3.136,0.786,-35.204,1.884,9.295,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.213,1.757,-12.439,-5.907,-15.366,-7.905,-3.116,27.218,0.0,276.64,,285.0,285.0,-10.424,3.355,-3.302,23.134
3174.0,3.136,0.786,-35.204,1.884,9.295,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.213,1.757,-12.425,-5.899,-15.373,-7.948,-3.116,27.218,0.0,276.64,,285.0,285.0,-10.404,3.351,-3.283,23.214
3174.5,3.136,0.786,-35.204,1.884,9.295,4.184,33.658,3.753,-24.613,-2.69,0.0,35.5,35.7,9.213,1.757,-12.457,-5.926,-15.364,-7.994,-3.116,27.218,0.0,277.44,,285.0,285.0,-10.411,3.348,-3.297,23.289
3175.0,3.136,0.786,-35.204,1.884,9.295,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.746,9.213,1.757,-12.475,-5.959,-15.321,-8.023,-3.115,27.219,0.0,277.44,,285.0,285.0,-10.435,3.344,-3.288,23.351
3175.5,3.136,0.786,-35.204,1.884,9.295,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.213,1.757,-12.506,-5.938,-15.366,-7.984,-3.115,27.219,0.0,277.74,,285.0,285.0,-10.444,3.341,-3.306,23.364
3176.0,3.136,0.786,-35.204,1.884,9.295,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.213,1.757,-12.485,-5.911,-15.42,-7.957,-3.115,27.219,0.0,277.74,,285.0,285.0,-10.448,3.337,-3.285,23.344
3176.5,2.908,0.77,-34.312,1.976,9.216,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.292,1.804,-12.471,-5.884,-15.461,-7.893,-3.115,27.219,0.0,276.74,,285.0,285.0,-10.443,3.334,-3.287,23.338
3177.0,2.908,0.77,-34.312,1.976,9.216,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.292,1.804,-12.492,-5.882,-15.459,-7.914,-3.115,27.219,0.0,276.74,,285.0,285.0,-10.427,3.327,-3.294,23.344
3177.5,2.908,0.77,-34.312,1.976,9.216,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.292,1.804,-12.514,-5.94,-15.417,-8.029,-3.115,27.219,0.0,277.34,,285.0,285.0,-10.437,3.32,-3.279,23.345
3178.0,2.908,0.77,-34.312,1.976,9.216,4.206,33.674,3.742,-24.594,-2.675,0.0,35.5,35.7,9.292,1.804,-12.503,-5.967,-15.364,-8.061,-3.115,27.219,0.0,277.34,,285.0,285.0,-10.475,3.313,-3.291,23.337
3178.5,2.908,0.77,-34.312,1.976,9.216,4.17,33.65,3.74,-24.579,-2.68,0.0,35.495,35.746,9.292,1.804,-12.538,-5.941,-15.394,-8.011,-3.104,27.223,0.0,277.04,,285.0,285.0,-10.474,3.307,-3.296,23.331
3179.0,2.908,0.77,-34.312,1.976,9.216,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.292,1.804,-12.48,-5.912,-15.439,-7.944,-3.104,27.223,0.0,277.04,,285.0,285.0,-10.471,3.3,-3.288,23.323
3179.5,2.431,0.652,-33.14,1.947,9.186,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.504,1.846,-12.471,-5.893,-15.463,-7.929,-3.104,27.223,0.0,276.34,,285.0,285.0,-10.444,3.294,-3.273,23.286
3180.0,2.431,0.652,-33.14,1.947,9.186,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.504,1.846,-12.588,-5.94,-15.458,-8.046,-3.104,27.223,0.0,276.34,,285.0,285.0,-10.439,3.28,-3.283,23.259
3180.5,2.431,0.652,-33.14,1.947,9.186,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.504,1.846,-12.679,-6.016,-15.4,-8.113,-3.104,27.223,0.0,277.44,,285.0,285.0,-10.508,3.266,-3.303,23.228
3181.0,2.431,0.652,-33.14,1.947,9.186,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.504,1.846,-12.604,-5.994,-15.371,-8.056,-3.104,27.223,0.0,277.44,,285.0,285.0,-10.552,3.252,-3.32,23.278
3181.5,2.431,0.652,-33.14,1.947,9.186,4.17,33.65,3.74,-24.579,-2.68,0.0,35.5,35.7,9.504,1.846,-12.532,-5.95,-15.412,-7.964,-3.104,27.223,0.0,278.34,,285.0,285.0,-10.506,3.239,-3.321,23.244
3182.0,2.431,0.652,-33.14,1.947,9.186,4.167,33.635,3.734,-24.539,-2.659,0.0,35.496,35.724,9.504,1.846,-12.46,-5.904,-15.44,-7.935,-3.105,27.226,0.0,278.34,,285.0,285.0,-10.465,3.225,-3.297,23.242
3182.5,2.431,0.652,-33.14,1.947,9.186,4.167,33.635,3.734,-24.539,-2.659,0.0,35.5,35.7,9.504,1.846,-12.475,-5.887,-15.455,-7.915,-3.105,27.226,0.0,278.44,,285.0,285.0,-10.435,3.212,-3.294,23.246
3183.0,3.088,0.726,-35.209,1.892,9.272,4.167,33.635,3.734,-24.539,-2.659,0.0,35.5,35.7,9.11,1.882,-12.501,-5.927,-15.434,-7.996,-3.105,27.226,0.0,278.44,,285.0,285.0,-10.433,3.2,-3.288,23.236
3183.5,3.088,0.726,-35.209,1.892,9.272,4.167,33.635,3.734,-24.539,-2.659,0.0,35.5,35.7,9.11,1.882,-12.483,-5.97,-15.342,-8.073,-3.105,27.226,0.0,278.44,,285.0,285.0,-10.465,3.198,-3.31,23.214
3184.0,3.088,0.726,-35.209,1.892,9.272,4.167,33.635,3.734,-24.539,-2.659,0.0,35.5,35.7,9.11,1.882,-12.493,-5.943,-15.355,-7.994,-3.105,27.226,0.0,278.44,,285.0,285.0,-10.467,3.196,-3.306,23.209
3184.5,3.088,0.726,-35.209,1.892,9.272,4.167,33.635,3.734,-24.539,-2.659,0.0,35.5,35.7,9.11,1.882,-12.497,-5.92,-15.412,-7.941,-3.105,27.226,0.0,278.64,,285.0,285.0,-10.446,3.194,-3.3,23.223
3185.0,3.088,0.726,-35.209,1.892,9.272,4.204,33.657,3.726,-24.508,-2.669,0.0,35.491,35.738,9.11,1.882,-12.465,-5.894,-15.425,-7.899,-3.102,27.225,0.0,278.64,,285.0,285.0,-10.443,3.192,-3.282,23.217
3185.5,3.088,0.726,-35.209,1.892,9.272,4.204,33.657,3.726,-24.508,-2.669,0.0,35.5,35.7,9.11,1.882,-12.449,-5.874,-15.448,-7.912,-3.102,27.225,0.0,277.94,,285.0,285.0,-10.421,3.191,-3.278,23.191
3186.0,3.858,0.922,-35.209,1.918,9.29,4.204,33.657,3.726,-24.508,-2.669,0.0,35.5,35.7,9.223,1.832,-12.533,-5.929,-15.456,-8.017,-3.102,27.225,0.0,277.94,,285.0,285.0,-10.421,3.189,-3.291,23.225
3186.5,3.858,0.922,-35.209,1.918,9.29,4.204,33.657,3.726,-24.508,-2.669,0.0,35.5,35.7,9.223,1.832,-12.571,-5.958,-15.405,-8.088,-3.102,27.225,0.0,278.04,,285.0,285.0,-10.484,3.2,-3.321,23.221
3187.0,3.858,0.922,-35.209,1.918,9.29,4.204,33.657,3.726,-24.508,-2.669,0.0,35.5,35.7,9.223,1.832,-12.525,-5.93,-15.45,-7.979,-3.102,27.225,0.0,278.04,,285.0,285.0,-10.505,3.211,-3.294,23.199
3187.5,3.858,0.922,-35.209,1.918,9.29,4.204,33.657,3.726,-24.508,-2.669,0.0,35.5,35.7,9.223,1.832,-12.474,-5.89,-15.442,-7.923,-3.102,27.225,0.0,278.34,,285.0,285.0,-10.471,3.221,-3.29,23.217
3188.0,3.858,0.922,-35.209,1.918,9.29,4.176,33.662,3.744,-24.481,-2.678,0.0,35.48,35.634,9.223,1.832,-12.476,-5.877,-15.463,-7.9,-3.1,27.231,0.0,278.34,,285.0,285.0,-10.432,3.232,-3.277,23.211
3188.5,3.858,0.922,-35.209,1.918,9.29,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.223,1.832,-12.513,-5.923,-15.455,-8.002,-3.1,27.231,0.0,278.94,,285.0,285.0,-10.429,3.242,-3.279,23.212
3189.0,3.858,0.922,-35.209,1.918,9.29,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.223,1.832,-12.451,-5.955,-15.353,-8.031,-3.1,27.231,0.0,278.94,,285.0,285.0,-10.473,3.252,-3.282,23.24
3189.5,3.646,0.938,-34.218,1.802,9.203,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.426,1.928,-12.481,-5.947,-15.343,-8.008,-3.1,27.231,0.0,278.54,,285.0,285.0,-10.448,3.262,-3.288,23.27
3190.0,3.646,0.938,-34.218,1.802,9.203,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.426,1.928,-12.458,-5.916,-15.339,-7.958,-3.1,27.231,0.0,278.54,,285.0,285.0,-10.445,3.268,-3.305,23.261
3190.5,3.646,0.938,-34.218,1.802,9.203,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.426,1.928,-12.421,-5.863,-15.406,-7.889,-3.1,27.231,0.0,278.34,,285.0,285.0,-10.418,3.275,-3.274,23.223
3191.0,3.646,0.938,-34.218,1.802,9.203,4.176,33.662,3.744,-24.481,-2.678,0.0,35.5,35.6,9.426,1.928,-12.443,-5.863,-15.436,-7.886,-3.1,27.231,0.0,278.34,,285.0,285.0,-10.395,3.281,-3.264,23.226
3191.5,3.646,0.938,-34.218,1.802,9.203,4.19,33.679,3.737,-24.483,-2.679,0.0,35.478,35.688,9.426,1.928,-12.462,-5.905,-15.379,-8.002,-3.107,27.229,0.0,278.54,,285.0,285.0,-10.407,3.287,-3.251,23.189
3192.0,3.646,0.938,-34.218,1.802,9.203,4.19,33.679,3.737,-24.483,-2.679,0.0,35.5,35.7,9.426,1.928,-12.427,-5.962,-15.313,-8.007,-3.107,27.229,0.0,278.54,,285.0,285.0,-10.437,3.293,-3.275,23.19
3192.5,3.425,0.879,-34.568,1.962,9.264,4.19,33.679,3.737,-24.483,-2.679,0.0,35.5,35.7,9.261,1.77,-12.482,-5.931,-15.333,-7.987,-3.107,27.229,0.0,279.14,,285.0,285.0,-10.427,3.298,-3.275,23.201
3193.0,3.425,0.879,-34.568,1.962,9.264,4.19,33.679,3.737,-24.483,-2.679,0.0,35.5,35.7,9.261,1.77,-12.473,-5.874,-15.372,-7.939,-3.107,27.229,0.0,279.14,,285.0,285.0,-10.433,3.3,-3.26,23.248
3193.5,3.425,0.879,-34.568,1.962,9.264,4.19,33.679,3.737,-24.483,-2.679,0.0,35.5,35.7,9.261,1.77,-12.437,-5.869,-15.398,-7.9,-3.107,27.229,0.0,278.94,,285.0,285.0,-10.415,3.303,-3.247,23.271
3194.0,3.425,0.879,-34.568,1.962,9.264,4.19,33.679,3.737,-24.483,-2.679,0.0,35.5,35.7,9.261,1.77,-12.469,-5.893,-15.407,-7.965,-3.107,27.229,0.0,278.94,,285.0,285.0,-10.401,3.305,-3.245,23.277
3194.5,3.425,0.879,-34.568,1.962,9.264,4.195,33.687,3.756,-24.463,-2.681,0.0,35.484,35.773,9.261,1.77,-12.456,-5.925,-15.343,-8.008,-3.095,27.229,0.0,278.54,,285.0,285.0,-10.433,3.307,-3.253,23.299
3195.0,3.425,0.879,-34.568,1.962,9.264,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.261,1.77,-12.449,-5.944,-15.307,-7.985,-3.095,27.229,0.0,278.54,,285.0,285.0,-10.433,3.308,-3.276,23.29
3195.5,3.425,0.879,-34.568,1.962,9.264,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.261,1.77,-12.431,-5.898,-15.327,-7.92,-3.095,27.229,0.0,278.94,,285.0,285.0,-10.421,3.31,-3.271,23.22
3196.0,3.184,0.804,-35.16,1.857,9.162,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.322,1.945,-12.423,-5.855,-15.378,-7.913,-3.095,27.229,0.0,278.94,,285.0,285.0,-10.394,3.312,-3.243,23.141
3196.5,3.184,0.804,-35.16,1.857,9.162,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.322,1.945,-12.458,-5.862,-15.408,-7.86,-3.095,27.229,0.0,278.44,,285.0,285.0,-10.392,3.31,-3.244,23.072
3197.0,3.184,0.804,-35.16,1.857,9.162,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.322,1.945,-12.483,-5.87,-15.431,-7.906,-3.095,27.229,0.0,278.44,,285.0,285.0,-10.397,3.308,-3.245,23.007
3197.5,3.184,0.804,-35.16,1.857,9.162,4.195,33.687,3.756,-24.463,-2.681,0.0,35.5,35.8,9.322,1.945,-12.515,-5.918,-15.397,-8.001,-3.095,27.229,0.0,278.84,,285.0,285.0,-10.423,3.306,-3.254,22.973
3198.0,3.184,0.804,-35.16,1.857,9.162,4.16,33.671,3.76,-24.448,-2.678,0.0,35.479,35.727,9.322,1.945,-12.499,-5.922,-15.329,-7.975,-3.104,27.22,0.0,278.84,,285.0,285.0,-10.458,3.304,-3.26,22.951
3198.5,3.184,0.804,-35.16,1.857,9.162,4.16,33.671,3.76,-24.448,-2.678,0.0,35.5,35.7,9.322,1.945,-12.437,-5.875,-15.349,-7.915,-3.104,27.22,0.0,278.14,,285.0,285.0,-10.431,3.302,-3.246,22.93
3199.0,2.894,0.767,-33.262,1.911,9.214,4.16,33.671,3.76,-24.448,-2.678,0.0,35.5,35.7,9.538,1.814,-12.414,-5.838,-15.381,-7.865,-3.104,27.22,0.0,278.14,,285.0,285.0,-10.394,3.3,-3.247,22.883
3199.5,2.894,0.767,-33.262,1.911,9.214,4.16,33.671,3.76,-24.448,-2.678,0.0,35.5,35.7,9.538,1.814,-12.422,-5.844,-15.405,-7.859,-3.104,27.22,0.0,278.74,,285.0,285.0,-10.374,3.294,-3.235,22.853
3200.0,2.894,0.767,-33.262,1.911,9.214,4.16,33.671,3.76,-24.448,-2.678,0.0,35.5,35.7,9.538,1.814,-12.456,-5.863,-15.358,-7.953,-3.104,27.22,0.0,278.74,,285.0,285.0,-10.383,3.287,-3.225,22.833
3200.5,2.894,0.767,-33.262,1.911,9.214,4.16,33.671,3.76,-24.448,-2.678,0.0,35.5,35.7,9.538,1.814,-12.463,-5.909,-15.278,-8.016,-3.104,27.22,0.0,278.44,,285.0,285.0,-10.407,3.281,-3.236,22.839
3201.0,2.894,0.767,-33.262,1.911,9.214,4.158,33.648,3.711,-24.43,-2.675,0.0,35.474,35.731,9.538,1.814,-12.428,-5.899,-15.26,-7.969,-3.113,27.218,0.0,278.44,,285.0,285.0,-10.417,3.274,-3.243,22.888
3201.5,2.894,0.767,-33.262,1.911,9.214,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.538,1.814,-12.415,-5.82,-15.326,-7.839,-3.113,27.218,0.0,277.64,,285.0,285.0,-10.389,3.268,-3.235,22.948
3202.0,2.894,0.767,-33.262,1.911,9.214,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.538,1.814,-12.383,-5.813,-15.386,-7.845,-3.113,27.218,0.0,277.64,,285.0,285.0,-10.35,3.262,-3.213,22.961
3202.5,2.378,0.65,-33.088,1.891,9.189,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.424,1.864,-12.449,-5.852,-15.398,-7.912,-3.113,27.218,0.0,279.54,,285.0,285.0,-10.357,3.256,-3.202,23.014
3203.0,2.378,0.65,-33.088,1.891,9.189,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.424,1.864,-12.466,-5.883,-15.363,-7.982,-3.113,27.218,0.0,279.54,,285.0,285.0,-10.403,3.241,-3.229,23.028
3203.5,2.378,0.65,-33.088,1.891,9.189,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.424,1.864,-12.49,-5.895,-15.33,-7.97,-3.113,27.218,0.0,279.34,,285.0,285.0,-10.424,3.227,-3.235,23.079
3204.0,2.378,0.65,-33.088,1.891,9.189,4.158,33.648,3.711,-24.43,-2.675,0.0,35.5,35.7,9.424,1.864,-12.416,-5.87,-15.282,-7.92,-3.113,27.218,0.0,279.34,,285.0,285.0,-10.421,3.213,-3.206,23.164
3204.5,2.378,0.65,-33.088,1.891,9.189,4.145,33.648,3.718,-24.388,-2.687,0.0,35.468,35.758,9.424,1.864,-12.36,-5.835,-15.303,-7.849,-3.098,27.217,0.0,278.84,,285.0,285.0,-10.372,3.2,-3.208,23.189
3205.0,2.378,0.65,-33.088,1.891,9.189,4.145,33.648,3.718,-24.388,-2.687,0.0,35.5,35.8,9.424,1.864,-12.383,-5.811,-15.336,-7.864,-3.098,27.217,0.0,278.84,,285.0,285.0,-10.337,3.186,-3.195,23.222
3205.5,3.067,0.761,-34.6,1.948,9.221,4.145,33.648,3.718,-24.388,-2.687,0.0,35.5,35.8,9.274,1.692,-12.419,-5.837,-15.269,-7.95,-3.098,27.217,0.0,279.14,,285.0,285.0,-10.348,3.173,-3.194,23.282
3206.0,3.067,0.761,-34.6,1.948,9.221,4.145,33.648,3.718,-24.388,-2.687,0.0,35.5,35.8,9.274,1.692,-12.357,-5.892,-15.205,-7.958,-3.098,27.217,0.0,279.14,,285.0,285.0,-10.369,3.171,-3.206,23.279
3206.5,3.067,0.761,-34.6,1.948,9.221,4.145,33.648,3.718,-24.388,-2.687,0.0,35.5,35.8,9.274,1.692,-12.388,-5.837,-15.214,-7.889,-3.098,27.217,0.0,278.44,,285.0,285.0,-10.353,3.169,-3.21,23.31
3207.0,3.067,0.761,-34.6,1.948,9.221,4.145,33.648,3.718,-24.388,-2.687,0.0,35.5,35.8,9.274,1.692,-12.368,-5.802,-15.258,-7.831,-3.098,27.217,0.0,278.44,,285.0,285.0,-10.332,3.168,-3.193,23.33
3207.5,3.067,0.761,-34.6,1.948,9.221,4.164,33.667,3.711,-24.377,-2.689,0.0,35.476,35.739,9.274,1.692,-12.325,-5.758,-15.275,-7.777,-3.115,27.219,0.0,278.24,,285.0,285.0,-10.315,3.166,-3.182,23.382
3208.0,3.067,0.761,-34.6,1.948,9.221,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.274,1.692,-12.335,-5.755,-15.308,-7.791,-3.115,27.219,0.0,278.24,,285.0,285.0,-10.284,3.165,-3.166,23.427
3208.5,3.067,0.761,-34.6,1.948,9.221,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.274,1.692,-12.305,-5.851,-15.16,-7.941,-3.115,27.219,0.0,278.84,,285.0,285.0,-10.297,3.163,-3.174,23.446
3209.0,3.79,0.923,-34.939,1.855,9.213,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.316,1.922,-12.371,-5.838,-15.167,-7.894,-3.115,27.219,0.0,278.84,,285.0,285.0,-10.314,3.161,-3.165,23.462
3209.5,3.79,0.923,-34.939,1.855,9.213,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.316,1.922,-12.348,-5.803,-15.177,-7.841,-3.115,27.219,0.0,278.64,,285.0,285.0,-10.317,3.172,-3.176,23.404
3210.0,3.79,0.923,-34.939,1.855,9.213,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.316,1.922,-12.3,-5.769,-15.22,-7.78,-3.115,27.219,0.0,278.64,,285.0,285.0,-10.292,3.182,-3.162,23.35
3210.5,3.79,0.923,-34.939,1.855,9.213,4.164,33.667,3.711,-24.377,-2.689,0.0,35.5,35.7,9.316,1.922,-12.268,-5.734,-15.284,-7.765,-3.115,27.219,0.0,278.64,,285.0,285.0,-10.267,3.192,-3.154,23.294
3211.0,3.79,0.923,-34.939,1.855,9.213,4.15,33.676,3.708,-24.353,-2.685,0.0,35.483,35.723,9.316,1.922,-12.504,-5.804,-15.466,-7.941,-3.116,27.216,0.0,278.64,,285.0,285.0,-10.263,3.202,-3.158,23.214
3211.5,3.79,0.923,-34.939,1.855,9.213,4.15,33.676,3.708,-24.353,-2.685,0.0,35.5,35.7,9.316,1.922,-12.669,-5.928,-15.432,-8.123,-3.116,27.216,0.0,278.44,,285.0,285.0,-10.429,3.211,-3.218,23.186
3212.0,3.365,0.875,-33.922,1.787,9.152,4.15,33.676,3.708,-24.353,-2.685,0.0,35.5,35.7,9.446,1.889,-12.658,-5.994,-15.39,-8.157,-3.116,27.216,0.0,278.44,,285.0,285.0,-10.538,3.221,-3.217,23.131
3212.5,3.365,0.875,-33.922,1.787,9.152,4.15,33.676,3.708,-24.353,-2.685,0.0,35.5,35.7,9.446,1.889,-12.737,-5.969,-15.612,-8.067,-3.116,27.216,0.0,278.24,,285.0,285.0,-10.55,3.223,-3.25,23.157
3213.0,3.365,0.875,-33.922,1.787,9.152,4.15,33.676,3.708,-24.353,-2.685,0.0,35.5,35.7,9.446,1.889,-12.695,-5.962,-15.666,-8.036,-3.116,27.216,0.0,278.24,,285.0,285.0,-10.596,3.225,-3.251,23.143
3213.5,3.365,0.875,-33.922,1.787,9.152,4.15,33.676,3.708,-24.353,-2.685,0.0,35.5,35.7,9.446,1.889,-12.759,-5.98,-15.693,-8.176,-3.116,27.216,0.0,278.54,,285.0,285.0,-10.59,3.228,-3.249,23.106
