t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3214.0,3.365,0.875,-33.922,1.787,9.152,4.171,33.697,3.733,-24.317,-2.685,0.0,35.494,35.744,9.446,1.889,-12.802,-6.101,-15.572,-8.275,-3.101,27.23,0.0,278.54,,285.0,285.0,-10.652,3.23,-3.296,23.05
3214.5,3.365,0.875,-33.922,1.787,9.152,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.446,1.889,-12.731,-6.108,-15.51,-8.292,-3.101,27.23,0.0,278.64,,285.0,285.0,-10.688,3.232,-3.352,22.94
3215.0,3.419,0.908,-34.074,1.91,9.161,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.329,1.763,-12.786,-6.082,-15.528,-8.228,-3.101,27.23,0.0,278.64,,285.0,285.0,-10.66,3.234,-3.363,22.893
3215.5,3.419,0.908,-34.074,1.91,9.161,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.329,1.763,-12.833,-6.075,-15.593,-8.161,-3.101,27.23,0.0,278.04,,285.0,285.0,-10.656,3.237,-3.36,22.911
3216.0,3.419,0.908,-34.074,1.91,9.161,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.329,1.763,-12.786,-6.045,-15.698,-8.163,-3.101,27.23,0.0,278.04,,285.0,285.0,-10.665,3.24,-3.356,22.928
3216.5,3.419,0.908,-34.074,1.91,9.161,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.329,1.763,-12.841,-6.1,-15.676,-8.237,-3.101,27.23,0.0,278.14,,285.0,285.0,-10.673,3.243,-3.374,22.965
3217.0,3.419,0.908,-34.074,1.91,9.161,4.171,33.697,3.733,-24.317,-2.685,0.0,35.5,35.7,9.329,1.763,-12.768,-6.162,-15.597,-8.319,-3.101,27.23,0.0,278.14,,285.0,285.0,-10.713,3.246,-3.392,22.986
3217.5,3.419,0.908,-34.074,1.91,9.161,4.164,33.703,3.715,-24.261,-2.669,0.0,35.499,35.84,9.329,1.763,-12.807,-6.168,-15.541,-8.356,-3.11,27.226,0.0,278.24,,285.0,285.0,-10.711,3.249,-3.421,22.997
3218.0,3.419,0.908,-34.074,1.91,9.161,4.164,33.703,3.715,-24.261,-2.669,0.0,35.5,35.8,9.329,1.763,-12.838,-6.159,-15.586,-8.284,-3.11,27.226,0.0,278.24,,285.0,285.0,-10.718,3.252,-3.421,22.998
3218.5,3.112,0.828,-33.428,1.876,9.193,4.164,33.703,3.715,-24.261,-2.669,0.0,35.5,35.8,9.501,1.796,-12.806,-6.141,-15.663,-8.206,-3.11,27.226,0.0,278.14,,285.0,285.0,-10.717,3.254,-3.438,22.933
3219.0,3.112,0.828,-33.428,1.876,9.193,4.164,33.703,3.715,-24.261,-2.669,0.0,35.5,35.8,9.501,1.796,-12.788,-6.111,-15.709,-8.172,-3.11,27.226,0.0,278.14,,285.0,285.0,-10.704,3.252,-3.449,22.946
3219.5,3.112,0.828,-33.428,1.876,9.193,4.164,33.703,3.715,-24.261,-2.669,0.0,35.5,35.8,9.501,1.796,-12.863,-6.186,-15.694,-8.361,-3.11,27.226,0.0,278.04,,285.0,285.0,-10.695,3.25,-3.444,22.863
3220.0,3.112,0.828,-33.428,1.876,9.193,4.164,33.703,3.715,-24.261,-2.669,0.0,35.5,35.8,9.501,1.796,-12.834,-6.25,-15.584,-8.399,-3.11,27.226,0.0,278.04,,285.0,285.0,-10.776,3.248,-3.516,22.864
3220.5,3.112,0.828,-33.428,1.876,9.193,4.183,33.683,3.694,-24.224,-2.673,0.0,35.506,35.793,9.501,1.796,-12.883,-6.226,-15.6,-8.338,-3.11,27.219,0.0,278.04,,285.0,285.0,-10.767,3.245,-3.484,22.885
3221.0,3.112,0.828,-33.428,1.876,9.193,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.501,1.796,-12.866,-6.204,-15.67,-8.28,-3.11,27.219,0.0,278.04,,285.0,285.0,-10.762,3.243,-3.491,22.896
3221.5,3.333,0.816,-35.209,1.857,9.238,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.34,1.972,-12.851,-6.187,-15.713,-8.24,-3.11,27.219,0.0,277.84,,285.0,285.0,-10.755,3.241,-3.495,22.973
3222.0,3.333,0.816,-35.209,1.857,9.238,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.34,1.972,-12.849,-6.179,-15.76,-8.228,-3.11,27.219,0.0,277.84,,285.0,285.0,-10.748,3.243,-3.492,23.085
3222.5,3.333,0.816,-35.209,1.857,9.238,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.34,1.972,-12.923,-6.202,-15.797,-8.32,-3.11,27.219,0.0,278.44,,285.0,285.0,-10.754,3.244,-3.524,23.091
3223.0,3.333,0.816,-35.209,1.857,9.238,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.34,1.972,-13.059,-6.309,-15.675,-8.472,-3.11,27.219,0.0,278.44,,285.0,285.0,-10.811,3.245,-3.531,23.109
3223.5,3.333,0.816,-35.209,1.857,9.238,4.183,33.683,3.694,-24.224,-2.673,0.0,35.5,35.8,9.34,1.972,-12.971,-6.299,-15.677,-8.39,-3.11,27.219,0.0,277.64,,285.0,285.0,-10.879,3.247,-3.566,23.137
3224.0,3.333,0.816,-35.209,1.857,9.238,4.167,33.661,3.69,-24.176,-2.676,0.0,35.522,35.84,9.34,1.972,-12.922,-6.236,-15.706,-8.29,-3.098,27.226,0.0,277.64,,285.0,285.0,-10.834,3.248,-3.564,23.177
3224.5,3.333,0.816,-35.209,1.857,9.238,4.167,33.661,3.69,-24.176,-2.676,0.0,35.5,35.8,9.34,1.972,-12.854,-6.2,-15.741,-8.26,-3.098,27.226,0.0,277.34,,285.0,285.0,-10.788,3.25,-3.556,23.192
3225.0,2.051,0.558,-33.992,1.971,9.182,4.167,33.661,3.69,-24.176,-2.676,0.0,35.5,35.8,9.329,1.818,-12.902,-6.226,-15.782,-8.292,-3.098,27.226,0.0,277.34,,285.0,285.0,-10.764,3.251,-3.557,23.154
3225.5,2.051,0.558,-33.992,1.971,9.182,4.167,33.661,3.69,-24.176,-2.676,0.0,35.5,35.8,9.329,1.818,-12.993,-6.29,-15.709,-8.423,-3.098,27.226,0.0,277.64,,285.0,285.0,-10.8,3.231,-3.57,23.147
3226.0,2.051,0.558,-33.992,1.971,9.182,4.167,33.661,3.69,-24.176,-2.676,0.0,35.5,35.8,9.329,1.818,-12.967,-6.342,-15.656,-8.485,-3.098,27.226,0.0,277.64,,285.0,285.0,-10.854,3.212,-3.58,23.141
3226.5,2.051,0.558,-33.992,1.971,9.182,4.167,33.661,3.69,-24.176,-2.676,0.0,35.5,35.8,9.329,1.818,-12.968,-6.314,-15.655,-8.403,-3.098,27.226,0.0,277.64,,285.0,285.0,-10.862,3.193,-3.613,23.123
3227.0,2.051,0.558,-33.992,1.971,9.182,4.135,33.692,3.72,-24.121,-2.653,0.0,35.528,35.884,9.329,1.818,-12.895,-6.251,-15.751,-8.31,-3.074,27.232,0.0,277.64,,285.0,285.0,-10.835,3.174,-3.611,23.142
3227.5,2.051,0.558,-33.992,1.971,9.182,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.329,1.818,-12.907,-6.237,-15.806,-8.297,-3.074,27.232,0.0,277.84,,285.0,285.0,-10.802,3.156,-3.567,23.164
3228.0,3.135,0.832,-33.268,1.916,9.181,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.442,1.872,-12.98,-6.274,-15.764,-8.403,-3.074,27.232,0.0,277.84,,285.0,285.0,-10.812,3.138,-3.582,23.185
3228.5,3.135,0.832,-33.268,1.916,9.181,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.442,1.872,-12.909,-6.333,-15.657,-8.436,-3.074,27.232,0.0,277.94,,285.0,285.0,-10.855,3.138,-3.587,23.195
3229.0,3.135,0.832,-33.268,1.916,9.181,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.442,1.872,-12.905,-6.316,-15.643,-8.422,-3.074,27.232,0.0,277.94,,285.0,285.0,-10.834,3.138,-3.607,23.165
3229.5,3.135,0.832,-33.268,1.916,9.181,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.442,1.872,-12.923,-6.3,-15.678,-8.382,-3.074,27.232,0.0,277.74,,285.0,285.0,-10.821,3.138,-3.616,23.123
3230.0,3.135,0.832,-33.268,1.916,9.181,4.135,33.692,3.72,-24.121,-2.653,0.0,35.5,35.9,9.442,1.872,-12.93,-6.278,-15.711,-8.32,-3.074,27.232,0.0,277.74,,285.0,285.0,-10.821,3.137,-3.584,23.081
3230.5,3.135,0.832,-33.268,1.916,9.181,4.156,33.71,3.718,-24.094,-2.659,0.0,35.539,35.834,9.442,1.872,-12.919,-6.246,-15.791,-8.317,-3.075,27.231,0.0,277.84,,285.0,285.0,-10.81,3.137,-3.595,23.049
3231.0,3.135,0.832,-33.268,1.916,9.181,4.156,33.71,3.718,-24.094,-2.659,0.0,35.5,35.8,9.442,1.872,-12.913,-6.306,-15.738,-8.386,-3.075,27.231,0.0,277.84,,285.0,285.0,-10.818,3.137,-3.581,23.036
3231.5,3.609,0.885,-34.793,1.927,9.306,4.156,33.71,3.718,-24.094,-2.659,0.0,35.5,35.8,9.309,1.812,-12.916,-6.335,-15.657,-8.45,-3.075,27.231,0.0,277.94,,285.0,285.0,-10.836,3.137,-3.599,23.018
3232.0,3.609,0.885,-34.793,1.927,9.306,4.156,33.71,3.718,-24.094,-2.659,0.0,35.5,35.8,9.309,1.812,-12.918,-6.306,-15.652,-8.413,-3.075,27.231,0.0,277.94,,285.0,285.0,-10.84,3.145,-3.63,23.013
3232.5,3.609,0.885,-34.793,1.927,9.306,4.156,33.71,3.718,-24.094,-2.659,0.0,35.5,35.8,9.309,1.812,-12.917,-6.277,-15.731,-8.356,-3.075,27.231,0.0,278.14,,285.0,285.0,-10.822,3.153,-3.625,23.014
3233.0,3.609,0.885,-34.793,1.927,9.306,4.156,33.71,3.718,-24.094,-2.659,0.0,35.5,35.8,9.309,1.812,-12.919,-6.265,-15.769,-8.304,-3.075,27.231,0.0,278.14,,285.0,285.0,-10.82,3.16,-3.604,22.945
3233.5,3.609,0.885,-34.793,1.927,9.306,4.164,33.722,3.712,-24.068,-2.647,0.0,35.543,35.902,9.309,1.812,-12.892,-6.236,-15.788,-8.297,-3.082,27.231,0.0,278.34,,285.0,285.0,-10.814,3.168,-3.602,22.976
3234.0,3.609,0.885,-34.793,1.927,9.306,4.164,33.722,3.712,-24.068,-2.647,0.0,35.5,35.9,9.309,1.812,-12.941,-6.369,-15.672,-8.49,-3.082,27.231,0.0,278.34,,285.0,285.0,-10.803,3.175,-3.614,22.944
3234.5,3.994,0.959,-35.209,1.907,9.309,4.164,33.722,3.712,-24.068,-2.647,0.0,35.5,35.9,9.235,1.796,-12.955,-6.374,-15.609,-8.48,-3.082,27.231,0.0,277.74,,285.0,285.0,-10.868,3.182,-3.631,22.934
3235.0,3.994,0.959,-35.209,1.907,9.309,4.164,33.722,3.712,-24.068,-2.647,0.0,35.5,35.9,9.235,1.796,-12.941,-6.342,-15.638,-8.389,-3.082,27.231,0.0,277.74,,285.0,285.0,-10.854,3.195,-3.621,22.923
3235.5,3.994,0.959,-35.209,1.907,9.309,4.164,33.722,3.712,-24.068,-2.647,0.0,35.5,35.9,9.235,1.796,-12.897,-6.292,-15.711,-8.333,-3.082,27.231,0.0,278.24,,285.0,285.0,-10.828,3.208,-3.628,22.919
3236.0,3.994,0.959,-35.209,1.907,9.309,4.164,33.722,3.712,-24.068,-2.647,0.0,35.5,35.9,9.235,1.796,-12.848,-6.249,-15.738,-8.287,-3.082,27.231,0.0,278.24,,285.0,285.0,-10.808,3.221,-3.62,22.915
3236.5,3.994,0.959,-35.209,1.907,9.309,4.167,33.737,3.72,-24.022,-2.666,0.0,35.553,35.897,9.235,1.796,-12.853,-6.245,-15.786,-8.309,-3.078,27.236,0.0,277.24,,285.0,285.0,-10.78,3.234,-3.599,22.979
3237.0,3.994,0.959,-35.209,1.907,9.309,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.235,1.796,-12.972,-6.343,-15.691,-8.466,-3.078,27.236,0.0,277.24,,285.0,285.0,-10.799,3.246,-3.614,22.989
3237.5,3.994,0.959,-35.209,1.907,9.309,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.235,1.796,-12.995,-6.351,-15.608,-8.44,-3.078,27.236,0.0,277.34,,285.0,285.0,-10.868,3.259,-3.649,23.027
3238.0,3.737,0.958,-34.391,1.878,9.221,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.346,1.929,-12.944,-6.314,-15.69,-8.372,-3.078,27.236,0.0,277.34,,285.0,285.0,-10.848,3.271,-3.645,23.005
3238.5,3.737,0.958,-34.391,1.878,9.221,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.346,1.929,-12.888,-6.288,-15.717,-8.309,-3.078,27.236,0.0,277.34,,285.0,285.0,-10.83,3.278,-3.65,22.993
3239.0,3.737,0.958,-34.391,1.878,9.221,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.346,1.929,-12.841,-6.253,-15.737,-8.284,-3.078,27.236,0.0,277.34,,285.0,285.0,-10.801,3.286,-3.626,23.024
3239.5,3.737,0.958,-34.391,1.878,9.221,4.167,33.737,3.72,-24.022,-2.666,0.0,35.6,35.9,9.346,1.929,-12.906,-6.273,-15.74,-8.426,-3.078,27.236,0.0,278.04,,285.0,285.0,-10.779,3.293,-3.61,23.025
3240.0,3.737,0.958,-34.391,1.878,9.221,4.152,33.745,3.74,-23.997,-2.639,0.0,35.565,35.892,9.346,1.929,-12.867,-6.359,-15.635,-8.461,-3.075,27.231,0.0,278.04,,285.0,285.0,-10.836,3.3,-3.65,23.036
3240.5,3.737,0.958,-34.391,1.878,9.221,4.152,33.745,3.74,-23.997,-2.639,0.0,35.6,35.9,9.346,1.929,-12.842,-6.351,-15.582,-8.447,-3.075,27.231,0.0,277.54,,285.0,285.0,-10.83,3.308,-3.646,23.03
3241.0,3.224,0.849,-34.654,1.849,9.199,4.152,33.745,3.74,-23.997,-2.639,0.0,35.6,35.9,9.33,1.974,-12.965,-6.289,-15.698,-8.354,-3.075,27.231,0.0,277.54,,285.0,285.0,-10.806,3.315,-3.627,23.042
3241.5,3.224,0.849,-34.654,1.849,9.199,4.152,33.745,3.74,-23.997,-2.639,0.0,35.6,35.9,9.33,1.974,-12.856,-6.267,-15.708,-8.287,-3.075,27.231,0.0,277.44,,285.0,285.0,-10.827,3.313,-3.628,23.006
3242.0,3.224,0.849,-34.654,1.849,9.199,4.152,33.745,3.74,-23.997,-2.639,0.0,35.6,35.9,9.33,1.974,-12.845,-6.238,-15.748,-8.313,-3.075,27.231,0.0,277.44,,285.0,285.0,-10.78,3.312,-3.626,22.973
3242.5,3.224,0.849,-34.654,1.849,9.199,4.152,33.745,3.74,-23.997,-2.639,0.0,35.6,35.9,9.33,1.974,-12.871,-6.274,-15.679,-8.397,-3.075,27.231,0.0,278.64,,285.0,285.0,-10.786,3.31,-3.614,22.974
3243.0,3.224,0.849,-34.654,1.849,9.199,4.147,33.74,3.7,-23.965,-2.646,0.0,35.569,35.876,9.33,1.974,-12.864,-6.353,-15.615,-8.445,-3.068,27.23,0.0,278.64,,285.0,285.0,-10.805,3.309,-3.619,22.947
3243.5,3.224,0.849,-34.654,1.849,9.199,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.33,1.974,-12.88,-6.332,-15.576,-8.406,-3.068,27.23,0.0,277.84,,285.0,285.0,-10.819,3.308,-3.612,23.012
3244.0,3.224,0.849,-34.654,1.849,9.199,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.33,1.974,-12.905,-6.311,-15.614,-8.372,-3.068,27.23,0.0,277.84,,285.0,285.0,-10.799,3.306,-3.629,23.025
3244.5,3.786,0.882,-35.209,1.841,9.288,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.233,1.863,-12.891,-6.286,-15.68,-8.321,-3.068,27.23,0.0,278.04,,285.0,285.0,-10.8,3.305,-3.608,23.042
3245.0,3.786,0.882,-35.209,1.841,9.288,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.233,1.863,-12.854,-6.258,-15.737,-8.308,-3.068,27.23,0.0,278.04,,285.0,285.0,-10.794,3.313,-3.587,23.077
3245.5,3.786,0.882,-35.209,1.841,9.288,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.233,1.863,-12.857,-6.295,-15.669,-8.36,-3.068,27.23,0.0,277.24,,285.0,285.0,-10.789,3.32,-3.594,23.159
3246.0,3.786,0.882,-35.209,1.841,9.288,4.147,33.74,3.7,-23.965,-2.646,0.0,35.6,35.9,9.233,1.863,-12.816,-6.337,-15.602,-8.451,-3.068,27.23,0.0,277.24,,285.0,285.0,-10.795,3.328,-3.622,23.193
3246.5,3.786,0.882,-35.209,1.841,9.288,4.175,33.734,3.708,-23.936,-2.652,0.0,35.583,35.889,9.233,1.863,-12.881,-6.316,-15.58,-8.435,-3.077,27.23,0.0,277.64,,285.0,285.0,-10.801,3.336,-3.625,23.181
3247.0,3.786,0.882,-35.209,1.841,9.288,4.175,33.734,3.708,-23.936,-2.652,0.0,35.6,35.9,9.233,1.863,-12.873,-6.256,-15.622,-8.328,-3.077,27.23,0.0,277.64,,285.0,285.0,-10.803,3.343,-3.612,23.177
3247.5,2.588,0.72,-34.187,1.877,9.178,4.175,33.734,3.708,-23.936,-2.652,0.0,35.6,35.9,9.364,1.9,-12.86,-6.249,-15.684,-8.305,-3.077,27.23,0.0,278.04,,285.0,285.0,-10.77,3.35,-3.587,23.066
3248.0,2.588,0.72,-34.187,1.877,9.178,4.175,33.734,3.708,-23.936,-2.652,0.0,35.6,35.9,9.364,1.9,-12.891,-6.228,-15.746,-8.272,-3.077,27.23,0.0,278.04,,285.0,285.0,-10.775,3.338,-3.592,23.019
3248.5,2.588,0.72,-34.187,1.877,9.178,4.175,33.734,3.708,-23.936,-2.652,0.0,35.6,35.9,9.364,1.9,-12.857,-6.292,-15.608,-8.428,-3.077,27.23,0.0,278.24,,285.0,285.0,-10.784,3.325,-3.583,23.077
3249.0,2.588,0.72,-34.187,1.877,9.178,4.175,33.734,3.708,-23.936,-2.652,0.0,35.6,35.9,9.364,1.9,-12.836,-6.304,-15.568,-8.39,-3.077,27.23,0.0,278.24,,285.0,285.0,-10.797,3.313,-3.614,23.074
3249.5,2.588,0.72,-34.187,1.877,9.178,4.174,33.721,3.665,-23.902,-2.638,0.0,35.584,36.007,9.364,1.9,-12.88,-6.274,-15.575,-8.328,-3.077,27.235,0.0,277.94,,285.0,285.0,-10.775,3.302,-3.611,23.091
3250.0,2.588,0.72,-34.187,1.877,9.178,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.364,1.9,-12.805,-6.241,-15.628,-8.287,-3.077,27.235,0.0,277.94,,285.0,285.0,-10.764,3.29,-3.601,23.106
3250.5,2.588,0.72,-34.187,1.877,9.178,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.364,1.9,-12.801,-6.223,-15.684,-8.235,-3.077,27.235,0.0,278.44,,285.0,285.0,-10.74,3.278,-3.583,23.113
3251.0,3.225,0.784,-35.209,1.827,9.254,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.254,1.812,-12.862,-6.215,-15.745,-8.283,-3.077,27.235,0.0,278.44,,285.0,285.0,-10.736,3.267,-3.569,23.071
3251.5,3.225,0.784,-35.209,1.827,9.254,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.254,1.812,-12.996,-6.271,-15.706,-8.413,-3.077,27.235,0.0,277.74,,285.0,285.0,-10.776,3.266,-3.593,23.038
3252.0,3.225,0.784,-35.209,1.827,9.254,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.254,1.812,-12.937,-6.304,-15.637,-8.392,-3.077,27.235,0.0,277.74,,285.0,285.0,-10.846,3.266,-3.594,23.025
3252.5,3.225,0.784,-35.209,1.827,9.254,4.174,33.721,3.665,-23.902,-2.638,0.0,35.6,36.0,9.254,1.812,-12.924,-6.305,-15.684,-8.333,-3.077,27.235,0.0,277.84,,285.0,285.0,-10.817,3.265,-3.59,23.014
3253.0,3.225,0.784,-35.209,1.827,9.254,4.157,33.729,3.655,-23.876,-2.658,0.0,35.594,36.005,9.254,1.812,-12.868,-6.251,-15.727,-8.286,-3.076,27.238,0.0,277.84,,285.0,285.0,-10.811,3.264,-3.601,23.005
3253.5,3.225,0.784,-35.209,1.827,9.254,4.157,33.729,3.655,-23.876,-2.658,0.0,35.6,36.0,9.254,1.812,-12.842,-6.226,-15.752,-8.301,-3.076,27.238,0.0,277.84,,285.0,285.0,-10.783,3.264,-3.603,22.975
3254.0,3.41,0.896,-33.796,1.84,9.224,4.157,33.729,3.655,-23.876,-2.658,0.0,35.6,36.0,9.391,1.893,-12.944,-6.278,-15.704,-8.417,-3.076,27.238,0.0,277.84,,285.0,285.0,-10.78,3.263,-3.592,22.951
3254.5,3.41,0.896,-33.796,1.84,9.224,4.157,33.729,3.655,-23.876,-2.658,0.0,35.6,36.0,9.391,1.893,-12.871,-6.338,-15.601,-8.453,-3.076,27.238,0.0,278.14,,285.0,285.0,-10.836,3.265,-3.6,22.92
3255.0,3.41,0.896,-33.796,1.84,9.224,4.157,33.729,3.655,-23.876,-2.658,0.0,35.6,36.0,9.391,1.893,-12.892,-6.306,-15.606,-8.399,-3.076,27.238,0.0,278.14,,285.0,285.0,-10.816,3.268,-3.614,22.91
3255.5,3.41,0.896,-33.796,1.84,9.224,4.157,33.729,3.655,-23.876,-2.658,0.0,35.6,36.0,9.391,1.893,-12.864,-6.25,-15.7,-8.298,-3.076,27.238,0.0,277.64,,285.0,285.0,-10.801,3.27,-3.609,22.934
3256.0,3.41,0.896,-33.796,1.84,9.224,4.157,33.738,3.691,-23.828,-2.653,0.0,35.603,35.989,9.391,1.893,-12.882,-6.23,-15.738,-8.267,-3.076,27.234,0.0,277.64,,285.0,285.0,-10.778,3.272,-3.607,22.951
3256.5,3.41,0.896,-33.796,1.84,9.224,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.391,1.893,-12.893,-6.239,-15.757,-8.347,-3.076,27.234,0.0,278.04,,285.0,285.0,-10.779,3.275,-3.595,22.944
3257.0,3.818,0.936,-35.209,1.919,9.263,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.201,1.814,-12.903,-6.326,-15.67,-8.437,-3.076,27.234,0.0,278.04,,285.0,285.0,-10.809,3.277,-3.588,22.957
3257.5,3.818,0.936,-35.209,1.919,9.263,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.201,1.814,-12.89,-6.323,-15.6,-8.434,-3.076,27.234,0.0,277.74,,285.0,285.0,-10.834,3.286,-3.616,22.918
3258.0,3.818,0.936,-35.209,1.919,9.263,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.201,1.814,-12.875,-6.289,-15.6,-8.351,-3.076,27.234,0.0,277.74,,285.0,285.0,-10.812,3.294,-3.605,23.046
3258.5,3.818,0.936,-35.209,1.919,9.263,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.201,1.814,-12.872,-6.272,-15.653,-8.318,-3.076,27.234,0.0,278.44,,285.0,285.0,-10.779,3.303,-3.613,23.066
3259.0,3.818,0.936,-35.209,1.919,9.263,4.157,33.738,3.691,-23.828,-2.653,0.0,35.6,36.0,9.201,1.814,-12.846,-6.238,-15.739,-8.271,-3.076,27.234,0.0,278.44,,285.0,285.0,-10.779,3.311,-3.57,23.093
3259.5,3.818,0.936,-35.209,1.919,9.263,4.147,33.754,3.684,-23.808,-2.666,0.0,35.61,36.069,9.201,1.814,-12.943,-6.28,-15.747,-8.367,-3.079,27.23,0.0,278.04,,285.0,285.0,-10.773,3.328,-3.599,23.152
3260.0,3.818,0.936,-35.209,1.919,9.263,4.147,33.754,3.684,-23.808,-2.666,0.0,35.6,36.1,9.201,1.814,-12.938,-6.341,-15.679,-8.441,-3.079,27.23,0.0,278.04,,285.0,285.0,-10.835,3.328,-3.595,23.235
3260.5,3.728,0.889,-35.209,1.85,9.331,4.147,33.754,3.684,-23.808,-2.666,0.0,35.6,36.1,9.1,1.922,-12.893,-6.319,-15.647,-8.423,-3.079,27.23,0.0,277.94,,285.0,285.0,-10.85,3.336,-3.615,23.279
3261.0,3.728,0.889,-35.209,1.85,9.331,4.147,33.754,3.684,-23.808,-2.666,0.0,35.6,36.1,9.1,1.922,-12.935,-6.319,-15.672,-8.374,-3.079,27.23,0.0,277.94,,285.0,285.0,-10.821,3.342,-3.612,23.279
3261.5,3.728,0.889,-35.209,1.85,9.331,4.147,33.754,3.684,-23.808,-2.666,0.0,35.6,36.1,9.1,1.922,-12.939,-6.281,-15.717,-8.335,-3.079,27.23,0.0,277.64,,285.0,285.0,-10.825,3.349,-3.607,23.293
3262.0,3.728,0.889,-35.209,1.85,9.331,4.147,33.754,3.684,-23.808,-2.666,0.0,35.6,36.1,9.1,1.922,-12.925,-6.27,-15.751,-8.303,-3.079,27.23,0.0,277.64,,285.0,285.0,-10.818,3.355,-3.592,23.312
3262.5,3.728,0.889,-35.209,1.85,9.331,4.122,33.765,3.697,-23.765,-2.644,0.0,35.629,36.023,9.1,1.922,-12.902,-6.239,-15.791,-8.297,-3.075,27.242,0.0,278.04,,285.0,285.0,-10.812,3.361,-3.59,23.37
3263.0,3.728,0.889,-35.209,1.85,9.331,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.1,1.922,-12.866,-6.336,-15.695,-8.464,-3.075,27.242,0.0,278.04,,285.0,285.0,-10.807,3.367,-3.602,23.414
3263.5,3.746,0.927,-34.584,1.914,9.117,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.262,1.67,-12.864,-6.309,-15.633,-8.423,-3.075,27.242,0.0,277.74,,285.0,285.0,-10.84,3.373,-3.606,23.45
3264.0,3.746,0.927,-34.584,1.914,9.117,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.262,1.67,-12.905,-6.291,-15.706,-8.364,-3.075,27.242,0.0,277.74,,285.0,285.0,-10.807,3.379,-3.598,23.479
3264.5,3.746,0.927,-34.584,1.914,9.117,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.262,1.67,-12.917,-6.271,-15.734,-8.31,-3.075,27.242,0.0,278.24,,285.0,285.0,-10.816,3.385,-3.598,23.482
3265.0,3.746,0.927,-34.584,1.914,9.117,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.262,1.67,-12.854,-6.237,-15.776,-8.276,-3.075,27.242,0.0,278.24,,285.0,285.0,-10.808,3.391,-3.599,23.422
3265.5,3.746,0.927,-34.584,1.914,9.117,4.122,33.765,3.697,-23.765,-2.644,0.0,35.6,36.0,9.262,1.67,-12.933,-6.251,-15.821,-8.329,-3.075,27.242,0.0,277.94,,285.0,285.0,-10.786,3.397,-3.598,23.41
3266.0,3.746,0.927,-34.584,1.914,9.117,4.148,33.781,3.711,-23.748,-2.651,0.0,35.636,36.004,9.262,1.67,-13.012,-6.345,-15.786,-8.459,-3.079,27.237,0.0,277.94,,285.0,285.0,-10.834,3.403,-3.629,23.362
3266.5,3.746,0.927,-34.584,1.914,9.117,4.148,33.781,3.711,-23.748,-2.651,0.0,35.6,36.0,9.262,1.67,-12.913,-6.324,-15.688,-8.397,-3.079,27.237,0.0,277.64,,285.0,285.0,-10.901,3.408,-3.636,23.377
3267.0,3.984,0.927,-35.209,1.856,9.274,4.148,33.781,3.711,-23.748,-2.651,0.0,35.6,36.0,9.219,1.886,-12.869,-6.271,-15.713,-8.314,-3.079,27.237,0.0,277.64,,285.0,285.0,-10.831,3.414,-3.627,23.364
3267.5,3.984,0.927,-35.209,1.856,9.274,4.148,33.781,3.711,-23.748,-2.651,0.0,35.6,36.0,9.219,1.886,-12.894,-6.259,-15.746,-8.291,-3.079,27.237,0.0,278.14,,285.0,285.0,-10.792,3.423,-3.626,23.309
3268.0,3.984,0.927,-35.209,1.856,9.274,4.148,33.781,3.711,-23.748,-2.651,0.0,35.6,36.0,9.219,1.886,-12.862,-6.251,-15.781,-8.305,-3.079,27.237,0.0,278.14,,285.0,285.0,-10.797,3.432,-3.604,23.359
3268.5,3.984,0.927,-35.209,1.856,9.274,4.148,33.781,3.711,-23.748,-2.651,0.0,35.6,36.0,9.219,1.886,-12.973,-6.305,-15.775,-8.394,-3.079,27.237,0.0,277.64,,285.0,285.0,-10.8,3.441,-3.586,23.375
3269.0,3.984,0.927,-35.209,1.856,9.274,4.171,33.768,3.703,-23.724,-2.646,0.0,35.652,36.055,9.219,1.886,-12.967,-6.364,-15.702,-8.479,-3.072,27.235,0.0,277.64,,285.0,285.0,-10.862,3.45,-3.631,23.339
3269.5,3.984,0.927,-35.209,1.856,9.274,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.219,1.886,-12.955,-6.354,-15.688,-8.432,-3.072,27.235,0.0,278.34,,285.0,285.0,-10.878,3.459,-3.612,23.343
3270.0,2.516,0.691,-34.213,1.889,9.225,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.361,1.927,-12.909,-6.282,-15.767,-8.322,-3.072,27.235,0.0,278.34,,285.0,285.0,-10.857,3.468,-3.626,23.341
3270.5,2.516,0.691,-34.213,1.889,9.225,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.361,1.927,-12.859,-6.267,-15.783,-8.269,-3.072,27.235,0.0,277.94,,285.0,285.0,-10.82,3.452,-3.617,23.336
3271.0,2.516,0.691,-34.213,1.889,9.225,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.361,1.927,-12.947,-6.27,-15.77,-8.418,-3.072,27.235,0.0,277.94,,285.0,285.0,-10.794,3.437,-3.599,23.363
3271.5,2.516,0.691,-34.213,1.889,9.225,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.361,1.927,-12.896,-6.359,-15.662,-8.472,-3.072,27.235,0.0,277.84,,285.0,285.0,-10.851,3.422,-3.622,23.355
3272.0,2.516,0.691,-34.213,1.889,9.225,4.171,33.768,3.703,-23.724,-2.646,0.0,35.7,36.1,9.361,1.927,-12.937,-6.35,-15.622,-8.423,-3.072,27.235,0.0,277.84,,285.0,285.0,-10.847,3.407,-3.626,23.372
3272.5,2.516,0.691,-34.213,1.889,9.225,4.145,33.742,3.682,-23.692,-2.655,0.0,35.647,36.085,9.361,1.927,-12.941,-6.311,-15.655,-8.354,-3.075,27.227,0.0,278.74,,285.0,285.0,-10.833,3.392,-3.629,23.358
3273.0,2.516,0.691,-34.213,1.889,9.225,4.145,33.742,3.682,-23.692,-2.655,0.0,35.6,36.1,9.361,1.927,-12.824,-6.258,-15.711,-8.27,-3.075,27.227,0.0,278.74,,285.0,285.0,-10.815,3.378,-3.599,23.38
3273.5,2.985,0.767,-33.916,1.865,9.244,4.145,33.742,3.682,-23.692,-2.655,0.0,35.6,36.1,9.372,1.714,-12.861,-6.242,-15.756,-8.308,-3.075,27.227,0.0,278.64,,285.0,285.0,-10.766,3.364,-3.587,23.365
3274.0,2.985,0.767,-33.916,1.865,9.244,4.145,33.742,3.682,-23.692,-2.655,0.0,35.6,36.1,9.372,1.714,-12.912,-6.305,-15.688,-8.446,-3.075,27.227,0.0,278.64,,285.0,285.0,-10.792,3.357,-3.594,23.345
3274.5,2.985,0.767,-33.916,1.865,9.244,4.145,33.742,3.682,-23.692,-2.655,0.0,35.6,36.1,9.372,1.714,-12.905,-6.336,-15.665,-8.46,-3.075,27.227,0.0,278.04,,285.0,285.0,-10.838,3.351,-3.608,23.336
3275.0,2.985,0.767,-33.916,1.865,9.244,4.145,33.742,3.682,-23.692,-2.655,0.0,35.6,36.1,9.372,1.714,-12.924,-6.289,-15.69,-8.372,-3.075,27.227,0.0,278.04,,285.0,285.0,-10.841,3.345,-3.61,23.273
3275.5,2.985,0.767,-33.916,1.865,9.244,4.159,33.748,3.66,-23.669,-2.635,0.0,35.645,36.088,9.372,1.714,-12.867,-6.258,-15.715,-8.291,-3.072,27.227,0.0,277.64,,285.0,285.0,-10.819,3.339,-3.608,23.212
3276.0,2.985,0.767,-33.916,1.865,9.244,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.372,1.714,-12.813,-6.216,-15.711,-8.267,-3.072,27.227,0.0,277.64,,285.0,285.0,-10.783,3.334,-3.58,23.142
3276.5,3.281,0.796,-35.178,1.869,9.245,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.307,2.027,-12.847,-6.237,-15.703,-8.319,-3.072,27.227,0.0,278.24,,285.0,285.0,-10.752,3.328,-3.585,23.121
3277.0,3.281,0.796,-35.178,1.869,9.245,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.307,2.027,-12.909,-6.324,-15.63,-8.437,-3.072,27.227,0.0,278.24,,285.0,285.0,-10.776,3.327,-3.609,23.087
3277.5,3.281,0.796,-35.178,1.869,9.245,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.307,2.027,-12.863,-6.291,-15.617,-8.357,-3.072,27.227,0.0,277.94,,285.0,285.0,-10.825,3.326,-3.625,23.061
3278.0,3.281,0.796,-35.178,1.869,9.245,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.307,2.027,-12.82,-6.248,-15.646,-8.279,-3.072,27.227,0.0,277.94,,285.0,285.0,-10.782,3.326,-3.618,23.027
3278.5,3.281,0.796,-35.178,1.869,9.245,4.159,33.748,3.66,-23.669,-2.635,0.0,35.6,36.1,9.307,2.027,-12.807,-6.226,-15.694,-8.215,-3.072,27.227,0.0,278.14,,285.0,285.0,-10.748,3.325,-3.605,23.009
3279.0,3.281,0.796,-35.178,1.869,9.245,4.145,33.757,3.652,-23.641,-2.656,0.0,35.643,36.077,9.307,2.027,-12.834,-6.232,-15.715,-8.277,-3.08,27.22,0.0,278.14,,285.0,285.0,-10.735,3.324,-3.57,23.01
3279.5,3.281,0.796,-35.178,1.869,9.245,4.145,33.757,3.652,-23.641,-2.656,0.0,35.6,36.1,9.307,2.027,-12.858,-6.288,-15.594,-8.421,-3.08,27.22,0.0,277.94,,285.0,285.0,-10.764,3.323,-3.595,23.026
3280.0,3.985,0.946,-35.209,1.857,9.267,4.145,33.757,3.652,-23.641,-2.656,0.0,35.6,36.1,9.279,1.936,-12.856,-6.305,-15.524,-8.435,-3.08,27.22,0.0,277.94,,285.0,285.0,-10.79,3.323,-3.596,23.067
3280.5,3.985,0.946,-35.209,1.857,9.267,4.145,33.757,3.652,-23.641,-2.656,0.0,35.6,36.1,9.279,1.936,-12.799,-6.266,-15.549,-8.299,-3.08,27.22,0.0,278.84,,285.0,285.0,-10.78,3.334,-3.571,23.102
3281.0,3.985,0.946,-35.209,1.857,9.267,4.145,33.757,3.652,-23.641,-2.656,0.0,35.6,36.1,9.279,1.936,-12.785,-6.192,-15.629,-8.215,-3.08,27.22,0.0,278.84,,285.0,285.0,-10.728,3.344,-3.563,23.12
3281.5,3.985,0.946,-35.209,1.857,9.267,4.145,33.757,3.652,-23.641,-2.656,0.0,35.6,36.1,9.279,1.936,-12.77,-6.197,-15.66,-8.232,-3.08,27.22,0.0,277.84,,285.0,285.0,-10.705,3.355,-3.573,23.061
3282.0,3.985,0.946,-35.209,1.857,9.267,4.137,33.777,3.673,-23.604,-2.648,0.0,35.662,36.098,9.279,1.936,-12.84,-6.212,-15.652,-8.323,-3.079,27.223,0.0,277.84,,285.0,285.0,-10.715,3.365,-3.571,23.072
3282.5,3.985,0.946,-35.209,1.857,9.267,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.279,1.936,-12.746,-6.271,-15.508,-8.351,-3.079,27.223,0.0,277.04,,285.0,285.0,-10.757,3.375,-3.548,23.065
3283.0,3.584,0.9,-35.209,1.914,9.277,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.164,1.8,-12.757,-6.254,-15.498,-8.32,-3.079,27.223,0.0,277.04,,285.0,285.0,-10.719,3.385,-3.555,23.052
3283.5,3.584,0.9,-35.209,1.914,9.277,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.164,1.8,-12.803,-6.203,-15.539,-8.23,-3.079,27.223,0.0,278.24,,285.0,285.0,-10.707,3.389,-3.543,23.077
3284.0,3.584,0.9,-35.209,1.914,9.277,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.164,1.8,-12.746,-6.169,-15.602,-8.197,-3.079,27.223,0.0,278.24,,285.0,285.0,-10.694,3.392,-3.517,23.06
3284.5,3.584,0.9,-35.209,1.914,9.277,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.164,1.8,-12.773,-6.141,-15.664,-8.202,-3.079,27.223,0.0,278.24,,285.0,285.0,-10.678,3.395,-3.509,23.053
3285.0,3.584,0.9,-35.209,1.914,9.277,4.137,33.777,3.673,-23.604,-2.648,0.0,35.7,36.1,9.164,1.8,-12.836,-6.225,-15.604,-8.342,-3.079,27.223,0.0,278.24,,285.0,285.0,-10.695,3.398,-3.518,23.03
3285.5,3.584,0.9,-35.209,1.914,9.277,4.153,33.792,3.674,-23.574,-2.66,0.0,35.665,36.084,9.164,1.8,-12.781,-6.248,-15.506,-8.343,-3.081,27.222,0.0,278.04,,285.0,285.0,-10.752,3.401,-3.528,23.035
3286.0,3.584,0.9,-35.209,1.914,9.277,4.153,33.792,3.674,-23.574,-2.66,0.0,35.7,36.1,9.164,1.8,-12.745,-6.21,-15.491,-8.247,-3.081,27.222,0.0,278.04,,285.0,285.0,-10.719,3.404,-3.536,23.034
3286.5,3.442,0.803,-35.209,1.833,9.261,4.153,33.792,3.674,-23.574,-2.66,0.0,35.7,36.1,9.281,1.917,-12.748,-6.158,-15.55,-8.203,-3.081,27.222,0.0,277.24,,285.0,285.0,-10.673,3.407,-3.53,23.036
3287.0,3.442,0.803,-35.209,1.833,9.261,4.153,33.792,3.674,-23.574,-2.66,0.0,35.7,36.1,9.281,1.917,-12.758,-6.147,-15.586,-8.153,-3.081,27.222,0.0,277.24,,285.0,285.0,-10.665,3.408,-3.493,23.091
3287.5,3.442,0.803,-35.209,1.833,9.261,4.153,33.792,3.674,-23.574,-2.66,0.0,35.7,36.1,9.281,1.917,-12.714,-6.115,-15.602,-8.153,-3.081,27.222,0.0,276.64,,285.0,285.0,-10.661,3.408,-3.481,23.108
3288.0,3.442,0.803,-35.209,1.833,9.261,4.153,33.792,3.674,-23.574,-2.66,0.0,35.7,36.1,9.281,1.917,-12.741,-6.179,-15.5,-8.269,-3.081,27.222,0.0,276.64,,285.0,285.0,-10.646,3.409,-3.487,23.161
3288.5,3.442,0.803,-35.209,1.833,9.261,4.176,33.768,3.662,-23.558,-2.669,0.0,35.657,36.043,9.281,1.917,-12.74,-6.184,-15.47,-8.226,-3.091,27.207,0.0,277.34,,285.0,285.0,-10.672,3.409,-3.493,23.192
3289.0,3.442,0.803,-35.209,1.833,9.261,4.176,33.768,3.662,-23.558,-2.669,0.0,35.7,36.0,9.281,1.917,-12.755,-6.14,-15.513,-8.165,-3.091,27.207,0.0,277.34,,285.0,285.0,-10.655,3.41,-3.497,23.214
3289.5,3.501,0.788,-35.209,1.834,9.28,4.176,33.768,3.662,-23.558,-2.669,0.0,35.7,36.0,9.271,1.903,-12.706,-6.101,-15.547,-8.14,-3.091,27.207,0.0,277.84,,285.0,285.0,-10.643,3.41,-3.48,23.24
3290.0,3.501,0.788,-35.209,1.834,9.28,4.176,33.768,3.662,-23.558,-2.669,0.0,35.7,36.0,9.271,1.903,-12.704,-6.106,-15.574,-8.162,-3.091,27.207,0.0,277.84,,285.0,285.0,-10.624,3.412,-3.467,23.254
3290.5,3.501,0.788,-35.209,1.834,9.28,4.176,33.768,3.662,-23.558,-2.669,0.0,35.7,36.0,9.271,1.903,-12.796,-6.156,-15.572,-8.229,-3.091,27.207,0.0,277.54,,285.0,285.0,-10.637,3.413,-3.472,23.334
3291.0,3.501,0.788,-35.209,1.834,9.28,4.176,33.768,3.662,-23.558,-2.669,0.0,35.7,36.0,9.271,1.903,-12.698,-6.142,-15.499,-8.227,-3.091,27.207,0.0,277.54,,285.0,285.0,-10.688,3.415,-3.485,23.383
3291.5,3.501,0.788,-35.209,1.834,9.28,4.204,33.762,3.623,-23.539,-2.663,0.0,35.659,36.092,9.271,1.903,-12.711,-6.113,-15.507,-8.161,-3.101,27.21,0.0,277.54,,285.0,285.0,-10.642,3.416,-3.453,23.48
3292.0,3.501,0.788,-35.209,1.834,9.28,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.271,1.903,-12.682,-6.077,-15.56,-8.129,-3.101,27.21,0.0,277.54,,285.0,285.0,-10.623,3.417,-3.471,23.498
3292.5,3.501,0.788,-35.209,1.834,9.28,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.271,1.903,-12.684,-6.073,-15.575,-8.117,-3.101,27.21,0.0,277.54,,285.0,285.0,-10.612,3.419,-3.444,23.508
3293.0,3.794,0.881,-35.209,1.807,9.312,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.255,1.963,-12.717,-6.127,-15.539,-8.169,-3.101,27.21,0.0,277.54,,285.0,285.0,-10.612,3.42,-3.435,23.512
3293.5,3.794,0.881,-35.209,1.807,9.312,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.255,1.963,-12.736,-6.124,-15.522,-8.227,-3.101,27.21,0.0,277.74,,285.0,285.0,-10.638,3.426,-3.443,23.553
3294.0,3.794,0.881,-35.209,1.807,9.312,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.255,1.963,-12.733,-6.114,-15.488,-8.199,-3.101,27.21,0.0,277.74,,285.0,285.0,-10.652,3.432,-3.461,23.542
3294.5,3.794,0.881,-35.209,1.807,9.312,4.204,33.762,3.623,-23.539,-2.663,0.0,35.7,36.1,9.255,1.963,-12.737,-6.099,-15.53,-8.153,-3.101,27.21,0.0,277.74,,285.0,285.0,-10.634,3.438,-3.431,23.563
3295.0,3.794,0.881,-35.209,1.807,9.312,4.197,33.766,3.615,-23.525,-2.672,0.0,35.664,36.117,9.255,1.963,-12.697,-6.095,-15.533,-8.125,-3.091,27.209,0.0,277.74,,285.0,285.0,-10.63,3.444,-3.422,23.534
3295.5,3.794,0.881,-35.209,1.807,9.312,4.197,33.766,3.615,-23.525,-2.672,0.0,35.7,36.1,9.255,1.963,-12.696,-6.082,-15.574,-8.146,-3.091,27.209,0.0,277.44,,285.0,285.0,-10.612,3.45,-3.415,23.472
3296.0,3.401,0.804,-35.209,1.876,9.311,4.197,33.766,3.615,-23.525,-2.672,0.0,35.7,36.1,9.309,1.839,-12.698,-6.106,-15.536,-8.187,-3.091,27.209,0.0,277.44,,285.0,285.0,-10.625,3.456,-3.416,23.419
3296.5,3.401,0.804,-35.209,1.876,9.311,4.197,33.766,3.615,-23.525,-2.672,0.0,35.7,36.1,9.309,1.839,-12.696,-6.116,-15.495,-8.226,-3.091,27.209,0.0,277.24,,285.0,285.0,-10.632,3.455,-3.428,23.335
3297.0,3.401,0.804,-35.209,1.876,9.311,4.197,33.766,3.615,-23.525,-2.672,0.0,35.7,36.1,9.309,1.839,-12.695,-6.108,-15.52,-8.183,-3.091,27.209,0.0,277.24,,285.0,285.0,-10.633,3.454,-3.425,23.369
3297.5,3.401,0.804,-35.209,1.876,9.311,4.197,33.766,3.615,-23.525,-2.672,0.0,35.7,36.1,9.309,1.839,-12.703,-6.079,-15.535,-8.146,-3.091,27.209,0.0,277.34,,285.0,285.0,-10.626,3.453,-3.421,23.393
3298.0,3.401,0.804,-35.209,1.876,9.311,4.173,33.772,3.623,-23.512,-2.674,0.0,35.666,36.065,9.309,1.839,-12.669,-6.045,-15.575,-8.082,-3.095,27.208,0.0,277.34,,285.0,285.0,-10.616,3.452,-3.402,23.47
3298.5,3.401,0.804,-35.209,1.876,9.311,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.309,1.839,-12.699,-6.059,-15.586,-8.117,-3.095,27.208,0.0,278.04,,285.0,285.0,-10.593,3.451,-3.396,23.528
3299.0,3.401,0.804,-35.209,1.876,9.311,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.309,1.839,-12.742,-6.131,-15.561,-8.241,-3.095,27.208,0.0,278.04,,285.0,285.0,-10.615,3.45,-3.41,23.596
3299.5,3.548,0.876,-35.155,1.817,9.227,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.281,2.045,-12.725,-6.138,-15.554,-8.208,-3.095,27.208,0.0,277.64,,285.0,285.0,-10.669,3.45,-3.416,23.599
3300.0,3.548,0.876,-35.155,1.817,9.227,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.281,2.045,-12.745,-6.093,-15.571,-8.163,-3.095,27.208,0.0,277.64,,285.0,285.0,-10.656,3.451,-3.438,23.609
3300.5,3.548,0.876,-35.155,1.817,9.227,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.281,2.045,-12.7,-6.076,-15.601,-8.131,-3.095,27.208,0.0,277.04,,285.0,285.0,-10.643,3.453,-3.415,23.598
3301.0,3.548,0.876,-35.155,1.817,9.227,4.173,33.772,3.623,-23.512,-2.674,0.0,35.7,36.1,9.281,2.045,-12.686,-6.07,-15.627,-8.12,-3.095,27.208,0.0,277.04,,285.0,285.0,-10.627,3.454,-3.401,23.598
3301.5,3.548,0.876,-35.155,1.817,9.227,4.183,33.789,3.613,-23.483,-2.677,0.0,35.666,36.088,9.281,2.045,-12.731,-6.091,-15.624,-8.172,-3.099,27.203,0.0,278.24,,285.0,285.0,-10.626,3.456,-3.435,23.65
3302.0,3.548,0.876,-35.155,1.817,9.227,4.183,33.789,3.613,-23.483,-2.677,0.0,35.7,36.1,9.281,2.045,-12.748,-6.124,-15.583,-8.223,-3.099,27.203,0.0,278.24,,285.0,285.0,-10.655,3.457,-3.417,23.655
3302.5,3.799,0.921,-35.209,1.857,9.24,4.183,33.789,3.613,-23.483,-2.677,0.0,35.7,36.1,9.222,2.001,-12.731,-6.106,-15.606,-8.182,-3.099,27.203,0.0,277.34,,285.0,285.0,-10.669,3.459,-3.426,23.669
3303.0,3.799,0.921,-35.209,1.857,9.24,4.183,33.789,3.613,-23.483,-2.677,0.0,35.7,36.1,9.222,2.001,-12.738,-6.094,-15.661,-8.147,-3.099,27.203,0.0,277.34,,285.0,285.0,-10.656,3.464,-3.429,23.613
3303.5,3.799,0.921,-35.209,1.857,9.24,4.183,33.789,3.613,-23.483,-2.677,0.0,35.7,36.1,9.222,2.001,-12.744,-6.064,-15.696,-8.126,-3.099,27.203,0.0,277.54,,285.0,285.0,-10.66,3.47,-3.422,23.591
3304.0,3.799,0.921,-35.209,1.857,9.24,4.183,33.789,3.613,-23.483,-2.677,0.0,35.7,36.1,9.222,2.001,-12.785,-6.077,-15.753,-8.172,-3.099,27.203,0.0,277.54,,285.0,285.0,-10.658,3.475,-3.406,23.57
3304.5,3.799,0.921,-35.209,1.857,9.24,4.196,33.782,3.653,-23.484,-2.663,0.0,35.652,36.033,9.222,2.001,-12.825,-6.135,-15.735,-8.231,-3.106,27.202,0.0,276.24,,285.0,285.0,-10.697,3.481,-3.417,23.534
3305.0,3.799,0.921,-35.209,1.857,9.24,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.222,2.001,-12.846,-6.143,-15.698,-8.225,-3.106,27.202,0.0,276.24,,285.0,285.0,-10.731,3.486,-3.453,23.529
3305.5,3.799,0.921,-35.209,1.857,9.24,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.222,2.001,-12.832,-6.14,-15.67,-8.218,-3.106,27.202,0.0,276.44,,285.0,285.0,-10.728,3.491,-3.439,23.548
3306.0,3.516,0.843,-35.209,1.882,9.261,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.34,1.961,-12.751,-6.074,-15.66,-8.137,-3.106,27.202,0.0,276.44,,285.0,285.0,-10.715,3.496,-3.452,23.584
3306.5,3.516,0.843,-35.209,1.882,9.261,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.34,1.961,-12.744,-6.113,-15.671,-8.172,-3.106,27.202,0.0,275.94,,285.0,285.0,-10.655,3.496,-3.439,23.614
3307.0,3.516,0.843,-35.209,1.882,9.261,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.34,1.961,-12.742,-6.119,-15.628,-8.223,-3.106,27.202,0.0,275.94,,285.0,285.0,-10.675,3.497,-3.429,23.646
3307.5,3.516,0.843,-35.209,1.882,9.261,4.196,33.782,3.653,-23.484,-2.663,0.0,35.7,36.0,9.34,1.961,-12.812,-6.139,-15.636,-8.246,-3.106,27.202,0.0,277.34,,285.0,285.0,-10.678,3.497,-3.452,23.609
3308.0,3.516,0.843,-35.209,1.882,9.261,4.186,33.781,3.615,-23.452,-2.668,0.0,35.652,35.976,9.34,1.961,-12.826,-6.111,-15.647,-8.215,-3.109,27.205,0.0,277.34,,285.0,285.0,-10.708,3.497,-3.438,23.561
3308.5,3.516,0.843,-35.209,1.882,9.261,4.186,33.781,3.615,-23.452,-2.668,0.0,35.7,36.0,9.34,1.961,-12.764,-6.108,-15.668,-8.168,-3.109,27.205,0.0,276.84,,285.0,285.0,-10.7,3.498,-3.433,23.551
3309.0,2.737,0.726,-34.008,1.882,9.13,4.186,33.781,3.615,-23.452,-2.668,0.0,35.7,36.0,9.394,1.919,-12.752,-6.093,-15.672,-8.134,-3.109,27.205,0.0,276.84,,285.0,285.0,-10.677,3.498,-3.425,23.509
3309.5,2.737,0.726,-34.008,1.882,9.13,4.186,33.781,3.615,-23.452,-2.668,0.0,35.7,36.0,9.394,1.919,-12.737,-6.103,-15.669,-8.169,-3.109,27.205,0.0,277.34,,285.0,285.0,-10.663,3.485,-3.43,23.457
3310.0,2.737,0.726,-34.008,1.882,9.13,4.186,33.781,3.615,-23.452,-2.668,0.0,35.7,36.0,9.394,1.919,-12.78,-6.137,-15.646,-8.265,-3.109,27.205,0.0,277.34,,285.0,285.0,-10.67,3.473,-3.435,23.433
3310.5,2.737,0.726,-34.008,1.882,9.13,4.186,33.781,3.615,-23.452,-2.668,0.0,35.7,36.0,9.394,1.919,-12.763,-6.147,-15.659,-8.214,-3.109,27.205,0.0,276.14,,285.0,285.0,-10.707,3.461,-3.461,23.417
3311.0,2.737,0.726,-34.008,1.882,9.13,4.179,33.766,3.616,-23.453,-2.671,0.0,35.637,35.941,9.394,1.919,-12.78,-6.114,-15.695,-8.173,-3.095,27.199,0.0,276.14,,285.0,285.0,-10.696,3.449,-3.444,23.444
3311.5,2.737,0.726,-34.008,1.882,9.13,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.394,1.919,-12.784,-6.095,-15.734,-8.156,-3.095,27.199,0.0,277.44,,285.0,285.0,-10.69,3.438,-3.45,23.385
3312.0,3.136,0.822,-33.896,1.899,9.223,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.457,1.961,-12.789,-6.109,-15.779,-8.174,-3.095,27.199,0.0,277.44,,285.0,285.0,-10.692,3.426,-3.448,23.26
3312.5,3.136,0.822,-33.896,1.899,9.223,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.457,1.961,-12.877,-6.166,-15.797,-8.274,-3.095,27.199,0.0,276.54,,285.0,285.0,-10.713,3.421,-3.473,23.242
3313.0,3.136,0.822,-33.896,1.899,9.223,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.457,1.961,-12.899,-6.185,-15.741,-8.29,-3.095,27.199,0.0,276.54,,285.0,285.0,-10.778,3.417,-3.47,23.273
3313.5,3.136,0.822,-33.896,1.899,9.223,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.457,1.961,-12.824,-6.159,-15.73,-8.216,-3.095,27.199,0.0,277.44,,285.0,285.0,-10.779,3.412,-3.489,23.262
3314.0,3.136,0.822,-33.896,1.899,9.223,4.179,33.766,3.616,-23.453,-2.671,0.0,35.6,35.9,9.457,1.961,-12.789,-6.133,-15.728,-8.195,-3.095,27.199,0.0,277.44,,285.0,285.0,-10.732,3.408,-3.464,23.221
3314.5,3.136,0.822,-33.896,1.899,9.223,4.169,33.773,3.639,-23.461,-2.675,0.0,35.635,35.944,9.457,1.961,-12.794,-6.159,-15.717,-8.201,-3.103,27.201,0.0,276.14,,285.0,285.0,-10.711,3.403,-3.465,23.206
3315.0,3.136,0.822,-33.896,1.899,9.223,4.169,33.773,3.639,-23.461,-2.675,0.0,35.6,35.9,9.457,1.961,-12.803,-6.167,-15.695,-8.263,-3.103,27.201,0.0,276.14,,285.0,285.0,-10.718,3.399,-3.463,23.247
3315.5,3.301,0.796,-35.078,1.905,9.304,4.169,33.773,3.639,-23.461,-2.675,0.0,35.6,35.9,9.268,1.751,-12.807,-6.194,-15.661,-8.299,-3.103,27.201,0.0,277.44,,285.0,285.0,-10.732,3.394,-3.485,23.259
3316.0,3.301,0.796,-35.078,1.905,9.304,4.169,33.773,3.639,-23.461,-2.675,0.0,35.6,35.9,9.268,1.751,-12.819,-6.191,-15.667,-8.247,-3.103,27.201,0.0,277.44,,285.0,285.0,-10.74,3.393,-3.486,23.356
3316.5,3.301,0.796,-35.078,1.905,9.304,4.169,33.773,3.639,-23.461,-2.675,0.0,35.6,35.9,9.268,1.751,-12.778,-6.155,-15.684,-8.209,-3.103,27.201,0.0,274.94,,285.0,285.0,-10.731,3.391,-3.495,23.403
3317.0,3.301,0.796,-35.078,1.905,9.304,4.169,33.773,3.639,-23.461,-2.675,0.0,35.6,35.9,9.268,1.751,-12.79,-6.134,-15.738,-8.186,-3.103,27.201,0.0,274.94,,285.0,285.0,-10.706,3.39,-3.471,23.454
3317.5,3.301,0.796,-35.078,1.905,9.304,4.162,33.778,3.612,-23.433,-2.669,0.0,35.633,35.961,9.268,1.751,-12.816,-6.164,-15.733,-8.268,-3.108,27.198,0.0,277.64,,285.0,285.0,-10.712,3.388,-3.485,23.485
3318.0,3.301,0.796,-35.078,1.905,9.304,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.268,1.751,-12.857,-6.214,-15.666,-8.314,-3.108,27.198,0.0,277.64,,285.0,285.0,-10.745,3.387,-3.484,23.491
3318.5,2.938,0.8,-33.997,1.978,9.22,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.283,1.731,-12.871,-6.211,-15.683,-8.266,-3.108,27.198,0.0,275.34,,285.0,285.0,-10.763,3.386,-3.5,23.449
3319.0,2.938,0.8,-33.997,1.978,9.22,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.283,1.731,-12.778,-6.156,-15.683,-8.21,-3.108,27.198,0.0,275.34,,285.0,285.0,-10.758,3.378,-3.504,23.403
3319.5,2.938,0.8,-33.997,1.978,9.22,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.283,1.731,-12.747,-6.134,-15.701,-8.169,-3.108,27.198,0.0,277.14,,285.0,285.0,-10.707,3.371,-3.484,23.328
3320.0,2.938,0.8,-33.997,1.978,9.22,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.283,1.731,-12.746,-6.133,-15.689,-8.189,-3.108,27.198,0.0,277.14,,285.0,285.0,-10.688,3.364,-3.496,23.3
3320.5,2.938,0.8,-33.997,1.978,9.22,4.162,33.778,3.612,-23.433,-2.669,0.0,35.6,36.0,9.283,1.731,-12.774,-6.179,-15.619,-8.269,-3.108,27.198,0.0,276.94,,285.0,285.0,-10.689,3.357,-3.496,23.275
3321.0,2.938,0.8,-33.997,1.978,9.22,4.174,33.783,3.646,-23.42,-2.667,0.0,35.633,35.956,9.283,1.731,-12.781,-6.197,-15.607,-8.244,-3.092,27.196,0.0,276.94,,285.0,285.0,-10.71,3.35,-3.496,23.307
3321.5,2.938,0.8,-33.997,1.978,9.22,4.174,33.783,3.646,-23.42,-2.667,0.0,35.6,36.0,9.283,1.731,-12.766,-6.168,-15.64,-8.2,-3.092,27.196,0.0,277.84,,285.0,285.0,-10.707,3.343,-3.491,23.305
3322.0,2.988,0.693,-35.209,1.87,9.263,4.174,33.783,3.646,-23.42,-2.667,0.0,35.6,36.0,9.273,1.943,-12.741,-6.14,-15.653,-8.162,-3.092,27.196,0.0,277.84,,285.0,285.0,-10.694,3.337,-3.497,23.307
3322.5,2.988,0.693,-35.209,1.87,9.263,4.174,33.783,3.646,-23.42,-2.667,0.0,35.6,36.0,9.273,1.943,-12.736,-6.134,-15.657,-8.161,-3.092,27.196,0.0,276.34,,285.0,285.0,-10.674,3.331,-3.471,23.275
3323.0,2.988,0.693,-35.209,1.87,9.263,4.174,33.783,3.646,-23.42,-2.667,0.0,35.6,36.0,9.273,1.943,-12.726,-6.159,-15.582,-8.264,-3.092,27.196,0.0,276.34,,285.0,285.0,-10.672,3.325,-3.469,23.246
3323.5,2.988,0.693,-35.209,1.87,9.263,4.174,33.783,3.646,-23.42,-2.667,0.0,35.6,36.0,9.273,1.943,-12.735,-6.186,-15.525,-8.263,-3.092,27.196,0.0,277.94,,285.0,285.0,-10.683,3.32,-3.493,23.226
3324.0,2.988,0.693,-35.209,1.87,9.263,4.141,33.757,3.624,-23.399,-2.674,0.0,35.621,35.897,9.273,1.943,-12.712,-6.122,-15.566,-8.175,-3.103,27.194,0.0,277.94,,285.0,285.0,-10.677,3.314,-3.485,23.21
3324.5,2.988,0.693,-35.209,1.87,9.263,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.273,1.943,-12.687,-6.109,-15.596,-8.119,-3.103,27.194,0.0,275.84,,285.0,285.0,-10.643,3.309,-3.449,23.23
3325.0,3.453,0.851,-34.347,1.911,9.223,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.35,1.737,-12.705,-6.089,-15.589,-8.158,-3.103,27.194,0.0,275.84,,285.0,285.0,-10.628,3.304,-3.442,23.246
3325.5,3.453,0.851,-34.347,1.911,9.223,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.35,1.737,-12.677,-6.113,-15.551,-8.203,-3.103,27.194,0.0,277.84,,285.0,285.0,-10.635,3.306,-3.449,23.227
3326.0,3.453,0.851,-34.347,1.911,9.223,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.35,1.737,-12.679,-6.157,-15.481,-8.23,-3.103,27.194,0.0,277.84,,285.0,285.0,-10.636,3.309,-3.451,23.19
3326.5,3.453,0.851,-34.347,1.911,9.223,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.35,1.737,-12.702,-6.135,-15.473,-8.193,-3.103,27.194,0.0,276.54,,285.0,285.0,-10.637,3.311,-3.46,23.212
3327.0,3.453,0.851,-34.347,1.911,9.223,4.141,33.757,3.624,-23.399,-2.674,0.0,35.6,35.9,9.35,1.737,-12.699,-6.118,-15.501,-8.134,-3.103,27.194,0.0,276.54,,285.0,285.0,-10.626,3.313,-3.438,23.202
3327.5,3.453,0.851,-34.347,1.911,9.223,4.195,33.771,3.632,-23.372,-2.665,0.0,35.623,35.919,9.35,1.737,-12.663,-6.067,-15.527,-8.103,-3.087,27.213,0.0,277.54,,285.0,285.0,-10.613,3.316,-3.441,23.199
3328.0,3.453,0.851,-34.347,1.911,9.223,4.195,33.771,3.632,-23.372,-2.665,0.0,35.6,35.9,9.35,1.737,-12.65,-6.1,-15.471,-8.168,-3.087,27.213,0.0,277.54,,285.0,285.0,-10.59,3.318,-3.413,23.258
3328.5,3.724,0.945,-33.716,1.935,9.268,4.195,33.771,3.632,-23.372,-2.665,0.0,35.6,35.9,9.441,1.788,-12.651,-6.099,-15.41,-8.198,-3.087,27.213,0.0,274.74,,285.0,285.0,-10.597,3.32,-3.435,23.233
3329.0,3.724,0.945,-33.716,1.935,9.268,4.195,33.771,3.632,-23.372,-2.665,0.0,35.6,35.9,9.441,1.788,-12.72,-6.107,-15.453,-8.157,-3.087,27.213,0.0,274.74,,285.0,285.0,-10.59,3.327,-3.42,23.174
3329.5,3.724,0.945,-33.716,1.935,9.268,4.195,33.771,3.632,-23.372,-2.665,0.0,35.6,35.9,9.441,1.788,-12.656,-6.068,-15.485,-8.086,-3.087,27.213,0.0,276.44,,285.0,285.0,-10.609,3.333,-3.416,23.123
3330.0,3.724,0.945,-33.716,1.935,9.268,4.195,33.771,3.632,-23.372,-2.665,0.0,35.6,35.9,9.441,1.788,-12.615,-6.039,-15.482,-8.014,-3.087,27.213,0.0,276.44,,285.0,285.0,-10.574,3.34,-3.414,23.081
3330.5,3.724,0.945,-33.716,1.935,9.268,4.197,33.778,3.603,-23.368,-2.668,0.0,35.609,35.893,9.441,1.788,-12.605,-6.006,-15.501,-8.067,-3.106,27.197,0.0,274.54,,285.0,285.0,-10.537,3.346,-3.389,23.026
3331.0,3.724,0.945,-33.716,1.935,9.268,4.197,33.778,3.603,-23.368,-2.668,0.0,35.6,35.9,9.441,1.788,-12.611,-6.073,-15.462,-8.142,-3.106,27.197,0.0,274.54,,285.0,285.0,-10.545,3.352,-3.411,22.994
3331.5,3.529,0.889,-35.145,1.85,9.25,4.197,33.778,3.603,-23.368,-2.668,0.0,35.6,35.9,9.286,2.055,-12.658,-6.053,-15.443,-8.115,-3.106,27.197,0.0,276.94,,285.0,285.0,-10.572,3.358,-3.389,22.967
3332.0,3.529,0.889,-35.145,1.85,9.25,4.197,33.778,3.603,-23.368,-2.668,0.0,35.6,35.9,9.286,2.055,-12.659,-6.041,-15.486,-8.074,-3.106,27.197,0.0,276.94,,285.0,285.0,-10.567,3.361,-3.391,22.948
3332.5,3.529,0.889,-35.145,1.85,9.25,4.197,33.778,3.603,-23.368,-2.668,0.0,35.6,35.9,9.286,2.055,-12.608,-6.006,-15.501,-8.017,-3.106,27.197,0.0,275.34,,285.0,285.0,-10.565,3.364,-3.369,22.911
3333.0,3.529,0.889,-35.145,1.85,9.25,4.197,33.778,3.603,-23.368,-2.668,0.0,35.6,35.9,9.286,2.055,-12.593,-6.008,-15.519,-8.024,-3.106,27.197,0.0,275.34,,285.0,285.0,-10.533,3.367,-3.368,22.935
3333.5,3.529,0.889,-35.145,1.85,9.25,4.161,33.794,3.626,-23.363,-2.674,0.0,35.603,35.865,9.286,2.055,-12.663,-6.034,-15.546,-8.087,-3.1,27.19,0.0,276.24,,285.0,285.0,-10.536,3.369,-3.348,22.945
3334.0,3.529,0.889,-35.145,1.85,9.25,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.286,2.055,-12.699,-6.062,-15.498,-8.16,-3.1,27.19,0.0,276.24,,285.0,285.0,-10.583,3.372,-3.36,22.917
3334.5,3.529,0.889,-35.145,1.85,9.25,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.286,2.055,-12.63,-6.06,-15.461,-8.121,-3.1,27.19,0.0,276.24,,285.0,285.0,-10.605,3.374,-3.358,22.895
3335.0,3.179,0.743,-35.209,1.857,9.3,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.212,1.9,-12.57,-6.007,-15.459,-8.008,-3.1,27.19,0.0,276.24,,285.0,285.0,-10.568,3.377,-3.346,22.88
3335.5,3.179,0.743,-35.209,1.857,9.3,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.212,1.9,-12.534,-5.965,-15.459,-7.969,-3.1,27.19,0.0,276.34,,285.0,285.0,-10.511,3.374,-3.346,22.85
3336.0,3.179,0.743,-35.209,1.857,9.3,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.212,1.9,-12.571,-5.957,-15.447,-8.035,-3.1,27.19,0.0,276.34,,285.0,285.0,-10.482,3.37,-3.345,22.876
3336.5,3.179,0.743,-35.209,1.857,9.3,4.161,33.794,3.626,-23.363,-2.674,0.0,35.6,35.9,9.212,1.9,-12.567,-6.017,-15.408,-8.083,-3.1,27.19,0.0,275.44,,285.0,285.0,-10.503,3.367,-3.324,22.879
3337.0,3.179,0.743,-35.209,1.857,9.3,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.899,9.212,1.9,-12.636,-6.045,-15.36,-8.117,-3.108,27.185,0.0,275.44,,285.0,285.0,-10.519,3.364,-3.336,22.887
3337.5,3.179,0.743,-35.209,1.857,9.3,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.9,9.212,1.9,-12.603,-6.025,-15.356,-8.054,-3.108,27.185,0.0,277.64,,285.0,285.0,-10.54,3.361,-3.316,22.837
