t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3338.0,3.157,0.747,-35.209,1.843,9.312,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.9,9.107,1.921,-12.555,-5.967,-15.396,-7.994,-3.108,27.185,0.0,277.64,,285.0,285.0,-10.51,3.358,-3.317,22.831
3338.5,3.157,0.747,-35.209,1.843,9.312,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.9,9.107,1.921,-12.483,-5.911,-15.403,-7.947,-3.108,27.185,0.0,277.44,,285.0,285.0,-10.478,3.355,-3.3,22.827
3339.0,3.157,0.747,-35.209,1.843,9.312,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.9,9.107,1.921,-12.501,-5.975,-15.324,-8.054,-3.108,27.185,0.0,277.44,,285.0,285.0,-10.436,3.352,-3.292,22.855
3339.5,3.157,0.747,-35.209,1.843,9.312,4.143,33.788,3.652,-23.352,-2.681,0.0,35.6,35.9,9.107,1.921,-12.483,-6.004,-15.274,-8.081,-3.108,27.185,0.0,278.24,,285.0,285.0,-10.463,3.349,-3.302,22.916
3340.0,3.157,0.747,-35.209,1.843,9.312,4.19,33.771,3.634,-23.32,-2.676,0.0,35.595,35.852,9.107,1.921,-12.561,-5.96,-15.315,-8.011,-3.113,27.184,0.0,278.24,,285.0,285.0,-10.46,3.345,-3.293,22.891
3340.5,3.157,0.747,-35.209,1.843,9.312,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.107,1.921,-12.505,-5.927,-15.339,-7.935,-3.113,27.184,0.0,276.54,,285.0,285.0,-10.462,3.342,-3.294,22.898
3341.0,3.157,0.747,-35.209,1.843,9.312,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.107,1.921,-12.444,-5.88,-15.349,-7.869,-3.113,27.184,0.0,276.54,,285.0,285.0,-10.426,3.339,-3.245,22.897
3341.5,3.245,0.838,-34.33,1.914,9.108,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.417,1.918,-12.437,-5.898,-15.357,-7.898,-3.113,27.184,0.0,278.14,,285.0,285.0,-10.385,3.336,-3.244,22.917
3342.0,3.245,0.838,-34.33,1.914,9.108,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.417,1.918,-12.507,-5.972,-15.251,-8.074,-3.113,27.184,0.0,278.14,,285.0,285.0,-10.397,3.335,-3.283,22.91
3342.5,3.245,0.838,-34.33,1.914,9.108,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.417,1.918,-12.481,-5.941,-15.254,-8.007,-3.113,27.184,0.0,276.64,,285.0,285.0,-10.451,3.333,-3.258,22.92
3343.0,3.245,0.838,-34.33,1.914,9.108,4.19,33.771,3.634,-23.32,-2.676,0.0,35.6,35.9,9.417,1.918,-12.469,-5.917,-15.278,-7.91,-3.113,27.184,0.0,276.64,,285.0,285.0,-10.421,3.332,-3.251,22.936
3343.5,3.245,0.838,-34.33,1.914,9.108,4.205,33.758,3.604,-23.281,-2.683,0.0,35.579,35.874,9.417,1.918,-12.426,-5.872,-15.299,-7.833,-3.111,27.187,0.0,277.24,,285.0,285.0,-10.394,3.33,-3.244,22.974
3344.0,3.245,0.838,-34.33,1.914,9.108,4.205,33.758,3.604,-23.281,-2.683,0.0,35.6,35.9,9.417,1.918,-12.393,-5.832,-15.323,-7.849,-3.111,27.187,0.0,277.24,,285.0,285.0,-10.358,3.329,-3.212,22.971
3344.5,2.978,0.804,-33.315,1.931,9.114,4.205,33.758,3.604,-23.281,-2.683,0.0,35.6,35.9,9.445,1.849,-12.472,-5.859,-15.291,-7.97,-3.111,27.187,0.0,276.84,,285.0,285.0,-10.349,3.328,-3.206,22.927
3345.0,2.978,0.804,-33.315,1.931,9.114,4.205,33.758,3.604,-23.281,-2.683,0.0,35.6,35.9,9.445,1.849,-12.463,-5.934,-15.187,-8.021,-3.111,27.187,0.0,276.84,,285.0,285.0,-10.398,3.322,-3.212,22.897
3345.5,2.978,0.804,-33.315,1.931,9.114,4.205,33.758,3.604,-23.281,-2.683,0.0,35.6,35.9,9.445,1.849,-12.435,-5.91,-15.162,-7.942,-3.111,27.187,0.0,276.84,,285.0,285.0,-10.401,3.316,-3.219,22.858
3346.0,2.978,0.804,-33.315,1.931,9.114,4.205,33.758,3.604,-23.281,-2.683,0.0,35.6,35.9,9.445,1.849,-12.347,-5.814,-15.22,-7.81,-3.111,27.187,0.0,276.84,,285.0,285.0,-10.362,3.311,-3.204,22.843
3346.5,2.978,0.804,-33.315,1.931,9.114,4.208,33.775,3.58,-23.257,-2.69,0.0,35.583,35.851,9.445,1.849,-12.345,-5.793,-15.269,-7.799,-3.127,27.183,0.0,276.64,,285.0,285.0,-10.298,3.305,-3.18,22.828
3347.0,2.978,0.804,-33.315,1.931,9.114,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.445,1.849,-12.409,-5.813,-15.229,-7.891,-3.127,27.183,0.0,276.64,,285.0,285.0,-10.302,3.3,-3.17,22.809
3347.5,2.978,0.804,-33.315,1.931,9.114,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.445,1.849,-12.364,-5.898,-15.104,-7.957,-3.127,27.183,0.0,277.04,,285.0,285.0,-10.335,3.295,-3.17,22.795
3348.0,3.623,0.915,-35.209,1.909,9.296,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.239,1.785,-12.358,-5.866,-15.106,-7.896,-3.127,27.183,0.0,277.04,,285.0,285.0,-10.331,3.29,-3.17,22.793
3348.5,3.623,0.915,-35.209,1.909,9.296,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.239,1.785,-12.364,-5.814,-15.146,-7.837,-3.127,27.183,0.0,277.44,,285.0,285.0,-10.307,3.295,-3.153,22.721
3349.0,3.623,0.915,-35.209,1.909,9.296,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.239,1.785,-12.343,-5.771,-15.21,-7.775,-3.127,27.183,0.0,277.44,,285.0,285.0,-10.29,3.3,-3.144,22.726
3349.5,3.623,0.915,-35.209,1.909,9.296,4.208,33.775,3.58,-23.257,-2.69,0.0,35.6,35.9,9.239,1.785,-12.39,-5.76,-15.291,-7.831,-3.127,27.183,0.0,277.04,,285.0,285.0,-10.275,3.306,-3.115,22.694
3350.0,3.623,0.915,-35.209,1.909,9.296,4.169,33.809,3.605,-23.245,-2.684,0.0,35.578,35.83,9.239,1.785,-12.468,-5.854,-15.232,-7.942,-3.116,27.176,0.0,277.04,,285.0,285.0,-10.318,3.311,-3.136,22.682
3350.5,3.623,0.915,-35.209,1.909,9.296,4.169,33.809,3.605,-23.245,-2.684,0.0,35.6,35.8,9.239,1.785,-12.41,-5.852,-15.168,-7.91,-3.116,27.176,0.0,277.44,,285.0,285.0,-10.374,3.316,-3.147,22.676
3351.0,3.524,0.836,-35.209,1.809,9.27,4.169,33.809,3.605,-23.245,-2.684,0.0,35.6,35.8,9.277,1.992,-12.395,-5.8,-15.168,-7.833,-3.116,27.176,0.0,277.44,,285.0,285.0,-10.335,3.321,-3.149,22.662
3351.5,3.524,0.836,-35.209,1.809,9.27,4.169,33.809,3.605,-23.245,-2.684,0.0,35.6,35.8,9.277,1.992,-12.334,-5.771,-15.212,-7.758,-3.116,27.176,0.0,277.44,,285.0,285.0,-10.299,3.324,-3.117,22.657
3352.0,3.524,0.836,-35.209,1.809,9.27,4.169,33.809,3.605,-23.245,-2.684,0.0,35.6,35.8,9.277,1.992,-12.267,-5.711,-15.197,-7.715,-3.116,27.176,0.0,277.44,,285.0,285.0,-10.269,3.328,-3.104,22.745
3352.5,3.524,0.836,-35.209,1.809,9.27,4.169,33.809,3.605,-23.245,-2.684,0.0,35.6,35.8,9.277,1.992,-12.303,-5.743,-15.239,-7.764,-3.116,27.176,0.0,274.54,,285.0,285.0,-10.222,3.331,-3.092,22.754
3353.0,3.524,0.836,-35.209,1.809,9.27,4.15,33.808,3.65,-23.289,-2.691,0.0,35.58,35.819,9.277,1.992,-12.241,-5.797,-15.108,-7.901,-3.134,27.169,0.0,274.54,,285.0,285.0,-10.262,3.334,-3.106,22.769
3353.5,3.524,0.836,-35.209,1.809,9.27,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.277,1.992,-12.302,-5.775,-15.128,-7.844,-3.134,27.169,0.0,277.64,,285.0,285.0,-10.262,3.337,-3.091,22.807
3354.0,3.524,0.836,-35.209,1.809,9.27,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.277,1.992,-12.314,-5.741,-15.177,-7.777,-3.134,27.169,0.0,277.64,,285.0,285.0,-10.262,3.34,-3.082,22.756
3354.5,3.585,0.847,-35.209,1.807,9.242,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.3,1.969,-12.283,-5.715,-15.196,-7.723,-3.134,27.169,0.0,275.34,,285.0,285.0,-10.252,3.343,-3.089,22.744
3355.0,3.585,0.847,-35.209,1.807,9.242,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.3,1.969,-12.282,-5.693,-15.221,-7.708,-3.134,27.169,0.0,275.34,,285.0,285.0,-10.229,3.347,-3.081,22.732
3355.5,3.585,0.847,-35.209,1.807,9.242,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.3,1.969,-12.326,-5.723,-15.233,-7.763,-3.134,27.169,0.0,277.34,,285.0,285.0,-10.226,3.351,-3.072,22.762
3356.0,3.585,0.847,-35.209,1.807,9.242,4.15,33.808,3.65,-23.289,-2.691,0.0,35.6,35.8,9.3,1.969,-12.307,-5.74,-15.199,-7.852,-3.134,27.169,0.0,277.34,,285.0,285.0,-10.261,3.355,-3.062,22.752
3356.5,3.585,0.847,-35.209,1.807,9.242,4.176,33.807,3.632,-23.314,-2.695,0.0,35.57,35.833,9.3,1.969,-12.306,-5.753,-15.14,-7.82,-3.122,27.174,0.0,276.34,,285.0,285.0,-10.274,3.359,-3.061,22.762
3357.0,3.585,0.847,-35.209,1.807,9.242,4.176,33.807,3.632,-23.314,-2.695,0.0,35.6,35.8,9.3,1.969,-12.295,-5.737,-15.179,-7.747,-3.122,27.174,0.0,276.34,,285.0,285.0,-10.255,3.362,-3.072,22.807
3357.5,2.758,0.753,-34.246,1.92,9.223,4.176,33.807,3.632,-23.314,-2.695,0.0,35.6,35.8,9.363,1.977,-12.27,-5.694,-15.198,-7.7,-3.122,27.174,0.0,277.64,,285.0,285.0,-10.239,3.366,-3.076,22.833
3358.0,2.758,0.753,-34.246,1.92,9.223,4.176,33.807,3.632,-23.314,-2.695,0.0,35.6,35.8,9.363,1.977,-12.313,-5.71,-15.22,-7.738,-3.122,27.174,0.0,277.64,,285.0,285.0,-10.216,3.356,-3.049,22.873
3358.5,2.758,0.753,-34.246,1.92,9.223,4.176,33.807,3.632,-23.314,-2.695,0.0,35.6,35.8,9.363,1.977,-12.313,-5.735,-15.175,-7.842,-3.122,27.174,0.0,276.44,,285.0,285.0,-10.245,3.346,-3.065,22.898
3359.0,2.758,0.753,-34.246,1.92,9.223,4.176,33.807,3.632,-23.314,-2.695,0.0,35.6,35.8,9.363,1.977,-12.28,-5.784,-15.107,-7.835,-3.122,27.174,0.0,276.44,,285.0,285.0,-10.266,3.337,-3.057,22.99
3359.5,2.758,0.753,-34.246,1.92,9.223,4.187,33.789,3.598,-23.317,-2.697,0.0,35.568,35.793,9.363,1.977,-12.303,-5.743,-15.115,-7.806,-3.119,27.172,0.0,277.24,,285.0,285.0,-10.252,3.327,-3.056,23.045
3360.0,2.758,0.753,-34.246,1.92,9.223,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.363,1.977,-12.314,-5.721,-15.157,-7.731,-3.119,27.172,0.0,277.24,,285.0,285.0,-10.242,3.318,-3.056,23.051
3360.5,2.995,0.799,-33.835,1.964,9.178,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.364,1.761,-12.233,-5.654,-15.212,-7.689,-3.119,27.172,0.0,276.24,,285.0,285.0,-10.231,3.309,-3.045,23.084
3361.0,2.995,0.799,-33.835,1.964,9.178,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.364,1.761,-12.35,-5.699,-15.172,-7.814,-3.119,27.172,0.0,276.24,,285.0,285.0,-10.197,3.303,-3.019,23.123
3361.5,2.995,0.799,-33.835,1.964,9.178,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.364,1.761,-12.32,-5.77,-15.101,-7.86,-3.119,27.172,0.0,277.84,,285.0,285.0,-10.259,3.298,-3.047,23.147
3362.0,2.995,0.799,-33.835,1.964,9.178,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.364,1.761,-12.291,-5.745,-15.069,-7.802,-3.119,27.172,0.0,277.84,,285.0,285.0,-10.263,3.293,-3.03,23.185
3362.5,2.995,0.799,-33.835,1.964,9.178,4.187,33.789,3.598,-23.317,-2.697,0.0,35.6,35.8,9.364,1.761,-12.217,-5.698,-15.078,-7.75,-3.119,27.172,0.0,276.54,,285.0,285.0,-10.227,3.289,-3.043,23.224
3363.0,2.995,0.799,-33.835,1.964,9.178,4.191,33.788,3.612,-23.301,-2.699,0.0,35.563,35.853,9.364,1.761,-12.266,-5.685,-15.128,-7.711,-3.119,27.169,0.0,276.54,,285.0,285.0,-10.186,3.284,-3.034,23.216
3363.5,2.995,0.799,-33.835,1.964,9.178,4.191,33.788,3.612,-23.301,-2.699,0.0,35.6,35.9,9.364,1.761,-12.26,-5.668,-15.205,-7.665,-3.119,27.169,0.0,277.34,,285.0,285.0,-10.198,3.279,-3.034,23.19
3364.0,3.377,0.866,-33.972,1.9,9.258,4.191,33.788,3.612,-23.301,-2.699,0.0,35.6,35.9,9.324,1.79,-12.357,-5.733,-15.204,-7.839,-3.119,27.169,0.0,277.34,,285.0,285.0,-10.199,3.274,-3.002,23.121
3364.5,3.377,0.866,-33.972,1.9,9.258,4.191,33.788,3.612,-23.301,-2.699,0.0,35.6,35.9,9.324,1.79,-12.287,-5.762,-15.146,-7.832,-3.119,27.169,0.0,276.84,,285.0,285.0,-10.284,3.276,-3.049,23.078
3365.0,3.377,0.866,-33.972,1.9,9.258,4.191,33.788,3.612,-23.301,-2.699,0.0,35.6,35.9,9.324,1.79,-12.336,-5.755,-15.144,-7.826,-3.119,27.169,0.0,276.84,,285.0,285.0,-10.256,3.278,-3.041,23.085
3365.5,3.377,0.866,-33.972,1.9,9.258,4.191,33.788,3.612,-23.301,-2.699,0.0,35.6,35.9,9.324,1.79,-12.337,-5.72,-15.198,-7.752,-3.119,27.169,0.0,277.84,,285.0,285.0,-10.266,3.279,-3.057,23.116
3366.0,3.377,0.866,-33.972,1.9,9.258,4.176,33.793,3.608,-23.292,-2.683,0.0,35.571,35.812,9.324,1.79,-12.305,-5.694,-15.231,-7.705,-3.139,27.166,0.0,277.84,,285.0,285.0,-10.252,3.281,-3.063,23.159
3366.5,3.377,0.866,-33.972,1.9,9.258,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.324,1.79,-12.274,-5.657,-15.27,-7.684,-3.139,27.166,0.0,276.54,,285.0,285.0,-10.233,3.283,-3.021,23.174
3367.0,3.37,0.873,-34.179,1.935,9.141,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.448,1.904,-12.353,-5.718,-15.31,-7.802,-3.139,27.166,0.0,276.54,,285.0,285.0,-10.221,3.284,-3.047,23.141
3367.5,3.37,0.873,-34.179,1.935,9.141,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.448,1.904,-12.417,-5.79,-15.16,-7.879,-3.139,27.166,0.0,277.54,,285.0,285.0,-10.296,3.285,-3.05,23.132
3368.0,3.37,0.873,-34.179,1.935,9.141,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.448,1.904,-12.391,-5.765,-15.21,-7.808,-3.139,27.166,0.0,277.54,,285.0,285.0,-10.311,3.287,-3.076,23.129
3368.5,3.37,0.873,-34.179,1.935,9.141,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.448,1.904,-12.338,-5.722,-15.236,-7.738,-3.139,27.166,0.0,276.54,,285.0,285.0,-10.293,3.288,-3.06,23.114
3369.0,3.37,0.873,-34.179,1.935,9.141,4.176,33.793,3.608,-23.292,-2.683,0.0,35.6,35.8,9.448,1.904,-12.276,-5.683,-15.225,-7.696,-3.139,27.166,0.0,276.54,,285.0,285.0,-10.258,3.29,-3.045,23.114
3369.5,3.37,0.873,-34.179,1.935,9.141,4.17,33.794,3.611,-23.274,-2.698,0.0,35.56,35.825,9.448,1.904,-12.269,-5.685,-15.253,-7.733,-3.13,27.155,0.0,277.54,,285.0,285.0,-10.22,3.291,-3.038,23.1
3370.0,3.37,0.873,-34.179,1.935,9.141,4.17,33.794,3.611,-23.274,-2.698,0.0,35.6,35.8,9.448,1.904,-12.354,-5.736,-15.178,-7.878,-3.13,27.155,0.0,277.54,,285.0,285.0,-10.235,3.292,-3.079,23.06
3370.5,3.366,0.899,-33.007,1.927,9.192,4.17,33.794,3.611,-23.274,-2.698,0.0,35.6,35.8,9.372,1.822,-12.275,-5.799,-15.099,-7.877,-3.13,27.155,0.0,277.14,,285.0,285.0,-10.287,3.293,-3.069,23.032
3371.0,3.366,0.899,-33.007,1.927,9.192,4.17,33.794,3.611,-23.274,-2.698,0.0,35.6,35.8,9.372,1.822,-12.331,-5.732,-15.194,-7.764,-3.13,27.155,0.0,277.14,,285.0,285.0,-10.262,3.295,-3.057,23.055
3371.5,3.366,0.899,-33.007,1.927,9.192,4.17,33.794,3.611,-23.274,-2.698,0.0,35.6,35.8,9.372,1.822,-12.3,-5.706,-15.218,-7.739,-3.13,27.155,0.0,277.14,,285.0,285.0,-10.256,3.296,-3.046,23.073
3372.0,3.366,0.899,-33.007,1.927,9.192,4.17,33.794,3.611,-23.274,-2.698,0.0,35.6,35.8,9.372,1.822,-12.28,-5.681,-15.222,-7.698,-3.13,27.155,0.0,277.14,,285.0,285.0,-10.241,3.297,-3.029,23.068
3372.5,3.366,0.899,-33.007,1.927,9.192,4.185,33.813,3.624,-23.261,-2.697,0.0,35.577,35.798,9.372,1.822,-12.3,-5.696,-15.224,-7.73,-3.137,27.163,0.0,276.24,,285.0,285.0,-10.22,3.298,-3.045,23.116
3373.0,3.366,0.899,-33.007,1.927,9.192,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.372,1.822,-12.295,-5.717,-15.176,-7.847,-3.137,27.163,0.0,276.24,,285.0,285.0,-10.238,3.299,-3.045,23.171
3373.5,3.794,0.902,-35.209,1.886,9.3,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.21,1.967,-12.261,-5.758,-15.11,-7.854,-3.137,27.163,0.0,277.74,,285.0,285.0,-10.259,3.3,-3.064,23.251
3374.0,3.794,0.902,-35.209,1.886,9.3,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.21,1.967,-12.235,-5.761,-15.103,-7.795,-3.137,27.163,0.0,277.74,,285.0,285.0,-10.246,3.308,-3.056,23.269
3374.5,3.794,0.902,-35.209,1.886,9.3,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.21,1.967,-12.282,-5.661,-15.195,-7.71,-3.137,27.163,0.0,276.64,,285.0,285.0,-10.224,3.316,-3.05,23.301
3375.0,3.794,0.902,-35.209,1.886,9.3,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.21,1.967,-12.254,-5.669,-15.237,-7.668,-3.137,27.163,0.0,276.64,,285.0,285.0,-10.212,3.324,-3.031,23.333
3375.5,3.794,0.902,-35.209,1.886,9.3,4.185,33.813,3.624,-23.261,-2.697,0.0,35.6,35.8,9.21,1.967,-12.326,-5.675,-15.251,-7.765,-3.137,27.163,0.0,277.04,,285.0,285.0,-10.207,3.332,-3.026,23.346
3376.0,3.794,0.902,-35.209,1.886,9.3,4.183,33.82,3.635,-23.236,-2.711,0.0,35.567,35.8,9.21,1.967,-12.368,-5.755,-15.179,-7.867,-3.138,27.155,0.0,277.04,,285.0,285.0,-10.254,3.34,-3.037,23.342
3376.5,3.794,0.902,-35.209,1.886,9.3,4.183,33.82,3.635,-23.236,-2.711,0.0,35.6,35.8,9.21,1.967,-12.31,-5.753,-15.107,-7.868,-3.138,27.155,0.0,276.64,,285.0,285.0,-10.292,3.347,-3.053,23.356
3377.0,3.737,0.961,-34.627,1.922,9.29,4.183,33.82,3.635,-23.236,-2.711,0.0,35.6,35.8,9.253,1.793,-12.32,-5.72,-15.107,-7.771,-3.138,27.155,0.0,276.64,,285.0,285.0,-10.259,3.354,-3.043,23.351
3377.5,3.737,0.961,-34.627,1.922,9.29,4.183,33.82,3.635,-23.236,-2.711,0.0,35.6,35.8,9.253,1.793,-12.287,-5.698,-15.157,-7.715,-3.138,27.155,0.0,277.04,,285.0,285.0,-10.23,3.361,-3.032,23.363
3378.0,3.737,0.961,-34.627,1.922,9.29,4.183,33.82,3.635,-23.236,-2.711,0.0,35.6,35.8,9.253,1.793,-12.267,-5.682,-15.177,-7.678,-3.138,27.155,0.0,277.04,,285.0,285.0,-10.214,3.367,-3.03,23.379
3378.5,3.737,0.961,-34.627,1.922,9.29,4.183,33.82,3.635,-23.236,-2.711,0.0,35.6,35.8,9.253,1.793,-12.307,-5.695,-15.195,-7.77,-3.138,27.155,0.0,276.14,,285.0,285.0,-10.201,3.373,-3.019,23.44
3379.0,3.737,0.961,-34.627,1.922,9.29,4.212,33.829,3.639,-23.226,-2.717,0.0,35.579,35.823,9.253,1.793,-12.263,-5.719,-15.123,-7.821,-3.137,27.145,0.0,276.14,,285.0,285.0,-10.242,3.379,-3.043,23.475
3379.5,3.737,0.961,-34.627,1.922,9.29,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.253,1.793,-12.276,-5.712,-15.086,-7.827,-3.137,27.145,0.0,276.44,,285.0,285.0,-10.232,3.385,-3.025,23.551
3380.0,3.481,0.847,-35.209,1.887,9.269,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.221,1.844,-12.285,-5.703,-15.118,-7.744,-3.137,27.145,0.0,276.44,,285.0,285.0,-10.225,3.39,-3.032,23.61
3380.5,3.481,0.847,-35.209,1.887,9.269,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.221,1.844,-12.259,-5.654,-15.154,-7.7,-3.137,27.145,0.0,277.34,,285.0,285.0,-10.213,3.392,-3.029,23.549
3381.0,3.481,0.847,-35.209,1.887,9.269,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.221,1.844,-12.245,-5.63,-15.18,-7.654,-3.137,27.145,0.0,277.34,,285.0,285.0,-10.192,3.393,-3.019,23.468
3381.5,3.481,0.847,-35.209,1.887,9.269,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.221,1.844,-12.253,-5.663,-15.145,-7.729,-3.137,27.145,0.0,277.44,,285.0,285.0,-10.177,3.395,-3.004,23.48
3382.0,3.481,0.847,-35.209,1.887,9.269,4.212,33.829,3.639,-23.226,-2.717,0.0,35.6,35.8,9.221,1.844,-12.258,-5.703,-15.075,-7.777,-3.137,27.145,0.0,277.44,,285.0,285.0,-10.198,3.396,-3.013,23.508
3382.5,3.481,0.847,-35.209,1.887,9.269,4.241,33.828,3.626,-23.224,-2.703,0.0,35.58,35.801,9.221,1.844,-12.274,-5.671,-15.101,-7.732,-3.132,27.145,0.0,277.24,,285.0,285.0,-10.203,3.398,-3.029,23.549
3383.0,3.481,0.847,-35.209,1.887,9.269,4.241,33.828,3.626,-23.224,-2.703,0.0,35.6,35.8,9.221,1.844,-12.26,-5.652,-15.123,-7.674,-3.132,27.145,0.0,277.24,,285.0,285.0,-10.194,3.399,-3.003,23.569
3383.5,3.346,0.798,-35.209,1.857,9.318,4.241,33.828,3.626,-23.224,-2.703,0.0,35.6,35.8,9.265,1.956,-12.234,-5.636,-15.159,-7.629,-3.132,27.145,0.0,277.84,,285.0,285.0,-10.177,3.4,-2.998,23.596
3384.0,3.346,0.798,-35.209,1.857,9.318,4.241,33.828,3.626,-23.224,-2.703,0.0,35.6,35.8,9.265,1.956,-12.27,-5.632,-15.211,-7.669,-3.132,27.145,0.0,277.84,,285.0,285.0,-10.164,3.399,-2.989,23.624
3384.5,3.346,0.798,-35.209,1.857,9.318,4.241,33.828,3.626,-23.224,-2.703,0.0,35.6,35.8,9.265,1.956,-12.352,-5.691,-15.207,-7.793,-3.132,27.145,0.0,278.34,,285.0,285.0,-10.196,3.399,-3.035,23.609
3385.0,3.346,0.798,-35.209,1.857,9.318,4.241,33.828,3.626,-23.224,-2.703,0.0,35.6,35.8,9.265,1.956,-12.414,-5.73,-15.205,-7.849,-3.132,27.145,0.0,278.34,,285.0,285.0,-10.261,3.398,-3.031,23.581
3385.5,3.346,0.798,-35.209,1.857,9.318,4.205,33.806,3.616,-23.213,-2.707,0.0,35.582,35.83,9.265,1.956,-12.362,-5.705,-15.205,-7.74,-3.133,27.135,0.0,278.44,,285.0,285.0,-10.3,3.397,-3.045,23.528
3386.0,3.346,0.798,-35.209,1.857,9.318,4.205,33.806,3.616,-23.213,-2.707,0.0,35.6,35.8,9.265,1.956,-12.268,-5.657,-15.196,-7.676,-3.133,27.135,0.0,278.44,,285.0,285.0,-10.253,3.396,-3.002,23.493
3386.5,2.888,0.675,-35.209,1.896,9.223,4.205,33.806,3.616,-23.213,-2.707,0.0,35.6,35.8,9.214,1.86,-12.255,-5.658,-15.197,-7.676,-3.133,27.135,0.0,277.84,,285.0,285.0,-10.199,3.395,-3.004,23.495
3387.0,2.888,0.675,-35.209,1.896,9.223,4.205,33.806,3.616,-23.213,-2.707,0.0,35.6,35.8,9.214,1.86,-12.334,-5.669,-15.22,-7.761,-3.133,27.135,0.0,277.84,,285.0,285.0,-10.197,3.387,-3.005,23.432
3387.5,2.888,0.675,-35.209,1.896,9.223,4.205,33.806,3.616,-23.213,-2.707,0.0,35.6,35.8,9.214,1.86,-12.329,-5.736,-15.143,-7.849,-3.133,27.135,0.0,277.34,,285.0,285.0,-10.246,3.379,-3.017,23.431
3388.0,2.888,0.675,-35.209,1.896,9.223,4.205,33.806,3.616,-23.213,-2.707,0.0,35.6,35.8,9.214,1.86,-12.353,-5.712,-15.125,-7.803,-3.133,27.135,0.0,277.34,,285.0,285.0,-10.264,3.371,-3.016,23.397
3388.5,2.888,0.675,-35.209,1.896,9.223,4.186,33.811,3.627,-23.199,-2.702,0.0,35.594,35.885,9.214,1.86,-12.308,-5.706,-15.141,-7.73,-3.145,27.134,0.0,278.04,,285.0,285.0,-10.248,3.363,-3.017,23.361
3389.0,2.888,0.675,-35.209,1.896,9.223,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.214,1.86,-12.264,-5.658,-15.156,-7.672,-3.145,27.134,0.0,278.04,,285.0,285.0,-10.221,3.355,-2.991,23.355
3389.5,2.888,0.675,-35.209,1.896,9.223,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.214,1.86,-12.253,-5.655,-15.167,-7.713,-3.145,27.134,0.0,278.04,,285.0,285.0,-10.187,3.347,-2.997,23.336
3390.0,2.883,0.663,-35.209,1.86,9.306,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.205,1.98,-12.289,-5.707,-15.047,-7.835,-3.145,27.134,0.0,278.04,,285.0,285.0,-10.197,3.34,-2.995,23.35
3390.5,2.883,0.663,-35.209,1.86,9.306,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.205,1.98,-12.237,-5.712,-15.012,-7.806,-3.145,27.134,0.0,278.24,,285.0,285.0,-10.22,3.332,-3.024,23.346
3391.0,2.883,0.663,-35.209,1.86,9.306,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.205,1.98,-12.252,-5.678,-15.053,-7.742,-3.145,27.134,0.0,278.24,,285.0,285.0,-10.192,3.325,-3.018,23.322
3391.5,2.883,0.663,-35.209,1.86,9.306,4.186,33.811,3.627,-23.199,-2.702,0.0,35.6,35.9,9.205,1.98,-12.27,-5.651,-15.069,-7.678,-3.145,27.134,0.0,277.64,,285.0,285.0,-10.181,3.318,-2.996,23.276
3392.0,2.883,0.663,-35.209,1.86,9.306,4.181,33.82,3.621,-23.171,-2.716,0.0,35.593,35.882,9.205,1.98,-12.223,-5.641,-15.087,-7.629,-3.138,27.132,0.0,277.64,,285.0,285.0,-10.167,3.311,-2.978,23.281
3392.5,2.883,0.663,-35.209,1.86,9.306,4.181,33.82,3.621,-23.171,-2.716,0.0,35.6,35.9,9.205,1.98,-12.159,-5.604,-15.096,-7.597,-3.138,27.132,0.0,277.24,,285.0,285.0,-10.145,3.304,-2.97,23.259
3393.0,3.632,0.82,-35.209,1.863,9.293,4.181,33.82,3.621,-23.171,-2.716,0.0,35.6,35.9,9.277,1.904,-12.178,-5.682,-14.998,-7.817,-3.138,27.132,0.0,277.24,,285.0,285.0,-10.114,3.297,-2.98,23.276
3393.5,3.632,0.82,-35.209,1.863,9.293,4.181,33.82,3.621,-23.171,-2.716,0.0,35.6,35.9,9.277,1.904,-12.183,-5.711,-14.917,-7.801,-3.138,27.132,0.0,277.24,,285.0,285.0,-10.169,3.302,-2.992,23.275
3394.0,3.632,0.82,-35.209,1.863,9.293,4.181,33.82,3.621,-23.171,-2.716,0.0,35.6,35.9,9.277,1.904,-12.207,-5.677,-14.966,-7.72,-3.138,27.132,0.0,277.24,,285.0,285.0,-10.153,3.308,-2.99,23.295
3394.5,3.632,0.82,-35.209,1.863,9.293,4.181,33.82,3.621,-23.171,-2.716,0.0,35.6,35.9,9.277,1.904,-12.184,-5.604,-15.008,-7.641,-3.138,27.132,0.0,277.04,,285.0,285.0,-10.143,3.313,-2.979,23.282
3395.0,3.632,0.82,-35.209,1.863,9.293,4.217,33.83,3.641,-23.15,-2.703,0.0,35.599,35.95,9.277,1.904,-12.154,-5.583,-15.049,-7.611,-3.14,27.129,0.0,277.04,,285.0,285.0,-10.109,3.318,-2.972,23.281
3395.5,3.632,0.82,-35.209,1.863,9.293,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.277,1.904,-12.159,-5.576,-15.062,-7.616,-3.14,27.129,0.0,277.14,,285.0,285.0,-10.099,3.323,-2.972,23.322
3396.0,3.632,0.82,-35.209,1.863,9.293,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.277,1.904,-12.239,-5.633,-15.05,-7.731,-3.14,27.129,0.0,277.14,,285.0,285.0,-10.103,3.328,-2.96,23.372
3396.5,3.615,0.916,-34.968,1.895,9.104,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.255,1.93,-12.246,-5.659,-14.982,-7.711,-3.14,27.129,0.0,277.44,,285.0,285.0,-10.163,3.333,-2.966,23.426
3397.0,3.615,0.916,-34.968,1.895,9.104,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.255,1.93,-12.25,-5.638,-15.029,-7.656,-3.14,27.129,0.0,277.44,,285.0,285.0,-10.15,3.338,-2.971,23.499
3397.5,3.615,0.916,-34.968,1.895,9.104,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.255,1.93,-12.167,-5.585,-15.032,-7.587,-3.14,27.129,0.0,277.14,,285.0,285.0,-10.143,3.342,-2.949,23.471
3398.0,3.615,0.916,-34.968,1.895,9.104,4.217,33.83,3.641,-23.15,-2.703,0.0,35.6,35.9,9.255,1.93,-12.109,-5.548,-15.077,-7.575,-3.14,27.129,0.0,277.14,,285.0,285.0,-10.093,3.347,-2.934,23.455
3398.5,3.615,0.916,-34.968,1.895,9.104,4.231,33.846,3.634,-23.143,-2.713,0.0,35.605,35.892,9.255,1.93,-12.255,-5.611,-15.086,-7.69,-3.134,27.125,0.0,277.74,,285.0,285.0,-10.077,3.351,-2.941,23.456
3399.0,3.615,0.916,-34.968,1.895,9.104,4.231,33.846,3.634,-23.143,-2.713,0.0,35.6,35.9,9.255,1.93,-12.165,-5.661,-14.97,-7.768,-3.134,27.125,0.0,277.74,,285.0,285.0,-10.16,3.356,-2.951,23.445
3399.5,3.501,0.923,-33.417,1.93,9.22,4.231,33.846,3.634,-23.143,-2.713,0.0,35.6,35.9,9.442,1.767,-12.165,-5.644,-14.933,-7.74,-3.134,27.125,0.0,277.94,,285.0,285.0,-10.141,3.36,-2.944,23.439
3400.0,3.501,0.923,-33.417,1.93,9.22,4.231,33.846,3.634,-23.143,-2.713,0.0,35.6,35.9,9.442,1.767,-12.147,-5.576,-15.008,-7.584,-3.134,27.125,0.0,277.94,,285.0,285.0,-10.121,3.362,-2.949,23.482
3400.5,3.501,0.923,-33.417,1.93,9.22,4.231,33.846,3.634,-23.143,-2.713,0.0,35.6,35.9,9.442,1.767,-12.134,-5.56,-15.045,-7.54,-3.134,27.125,0.0,278.14,,285.0,285.0,-10.079,3.364,-2.936,23.484
3401.0,3.501,0.923,-33.417,1.93,9.22,4.231,33.846,3.634,-23.143,-2.713,0.0,35.6,35.9,9.442,1.767,-12.147,-5.55,-15.076,-7.595,-3.134,27.125,0.0,278.14,,285.0,285.0,-10.07,3.367,-2.93,23.5
3401.5,3.501,0.923,-33.417,1.93,9.22,4.213,33.875,3.661,-23.118,-2.716,0.0,35.618,35.968,9.442,1.767,-12.227,-5.63,-14.982,-7.707,-3.146,27.123,0.0,277.34,,285.0,285.0,-10.092,3.369,-2.936,23.475
3402.0,3.501,0.923,-33.417,1.93,9.22,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.442,1.767,-12.125,-5.641,-14.934,-7.71,-3.146,27.123,0.0,277.34,,285.0,285.0,-10.136,3.371,-2.948,23.418
3402.5,3.501,0.923,-33.417,1.93,9.22,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.442,1.767,-12.15,-5.617,-14.944,-7.651,-3.146,27.123,0.0,277.74,,285.0,285.0,-10.102,3.373,-2.937,23.343
3403.0,3.499,0.844,-35.209,1.924,9.268,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.229,1.818,-12.176,-5.572,-14.995,-7.596,-3.146,27.123,0.0,277.74,,285.0,285.0,-10.09,3.375,-2.934,23.348
3403.5,3.499,0.844,-35.209,1.924,9.268,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.229,1.818,-12.108,-5.527,-15.027,-7.536,-3.146,27.123,0.0,277.84,,285.0,285.0,-10.085,3.377,-2.922,23.357
3404.0,3.499,0.844,-35.209,1.924,9.268,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.229,1.818,-12.132,-5.561,-14.999,-7.651,-3.146,27.123,0.0,277.84,,285.0,285.0,-10.05,3.379,-2.909,23.337
3404.5,3.499,0.844,-35.209,1.924,9.268,4.213,33.875,3.661,-23.118,-2.716,0.0,35.6,36.0,9.229,1.818,-12.104,-5.621,-14.881,-7.695,-3.146,27.123,0.0,277.94,,285.0,285.0,-10.086,3.381,-2.927,23.331
3405.0,3.499,0.844,-35.209,1.924,9.268,4.195,33.859,3.645,-23.115,-2.727,0.0,35.628,35.96,9.229,1.818,-12.112,-5.605,-14.871,-7.653,-3.157,27.103,0.0,277.94,,285.0,285.0,-10.075,3.383,-2.919,23.292
3405.5,3.499,0.844,-35.209,1.924,9.268,4.195,33.859,3.645,-23.115,-2.727,0.0,35.6,36.0,9.229,1.818,-12.18,-5.568,-14.913,-7.615,-3.157,27.103,0.0,277.44,,285.0,285.0,-10.06,3.385,-2.923,23.257
3406.0,2.828,0.72,-34.334,1.863,9.227,4.195,33.859,3.645,-23.115,-2.727,0.0,35.6,36.0,9.345,1.927,-12.133,-5.573,-14.958,-7.591,-3.157,27.103,0.0,277.44,,285.0,285.0,-10.069,3.387,-2.911,23.266
3406.5,2.828,0.72,-34.334,1.863,9.227,4.195,33.859,3.645,-23.115,-2.727,0.0,35.6,36.0,9.345,1.927,-12.103,-5.528,-15.0,-7.548,-3.157,27.103,0.0,277.14,,285.0,285.0,-10.064,3.378,-2.879,23.252
3407.0,2.828,0.72,-34.334,1.863,9.227,4.195,33.859,3.645,-23.115,-2.727,0.0,35.6,36.0,9.345,1.927,-12.109,-5.509,-15.042,-7.564,-3.157,27.103,0.0,277.14,,285.0,285.0,-10.044,3.369,-2.874,23.27
3407.5,2.828,0.72,-34.334,1.863,9.227,4.195,33.859,3.645,-23.115,-2.727,0.0,35.6,36.0,9.345,1.927,-12.086,-5.618,-14.897,-7.675,-3.157,27.103,0.0,277.34,,285.0,285.0,-10.056,3.36,-2.896,23.265
3408.0,2.828,0.72,-34.334,1.863,9.227,4.204,33.858,3.645,-23.11,-2.714,0.0,35.63,36.018,9.345,1.927,-12.096,-5.582,-14.913,-7.63,-3.163,27.107,0.0,277.34,,285.0,285.0,-10.069,3.351,-2.909,23.273
3408.5,2.828,0.72,-34.334,1.863,9.227,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.345,1.927,-12.099,-5.533,-14.959,-7.586,-3.163,27.107,0.0,276.84,,285.0,285.0,-10.055,3.343,-2.897,23.262
3409.0,2.828,0.72,-34.334,1.863,9.227,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.345,1.927,-12.112,-5.526,-14.99,-7.558,-3.163,27.107,0.0,276.84,,285.0,285.0,-10.044,3.334,-2.883,23.256
3409.5,2.942,0.798,-33.826,1.973,9.213,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.38,1.88,-12.104,-5.509,-15.03,-7.525,-3.163,27.107,0.0,277.34,,285.0,285.0,-10.047,3.326,-2.876,23.283
3410.0,2.942,0.798,-33.826,1.973,9.213,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.38,1.88,-12.127,-5.532,-15.049,-7.578,-3.163,27.107,0.0,277.34,,285.0,285.0,-10.042,3.32,-2.886,23.278
3410.5,2.942,0.798,-33.826,1.973,9.213,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.38,1.88,-12.141,-5.567,-14.997,-7.669,-3.163,27.107,0.0,277.44,,285.0,285.0,-10.071,3.313,-2.897,23.235
3411.0,2.942,0.798,-33.826,1.973,9.213,4.204,33.858,3.645,-23.11,-2.714,0.0,35.6,36.0,9.38,1.88,-12.2,-5.589,-14.996,-7.636,-3.163,27.107,0.0,277.44,,285.0,285.0,-10.094,3.307,-2.881,23.233
3411.5,2.942,0.798,-33.826,1.973,9.213,4.238,33.861,3.64,-23.088,-2.713,0.0,35.643,36.003,9.38,1.88,-12.159,-5.567,-15.053,-7.576,-3.16,27.114,0.0,277.64,,285.0,285.0,-10.105,3.301,-2.903,23.215
3412.0,2.942,0.798,-33.826,1.973,9.213,4.238,33.861,3.64,-23.088,-2.713,0.0,35.6,36.0,9.38,1.88,-12.119,-5.521,-15.067,-7.543,-3.16,27.114,0.0,277.64,,285.0,285.0,-10.089,3.295,-2.892,23.172
3412.5,3.328,0.802,-35.209,1.882,9.287,4.238,33.861,3.64,-23.088,-2.713,0.0,35.6,36.0,9.298,2.074,-12.174,-5.523,-15.104,-7.571,-3.16,27.114,0.0,278.04,,285.0,285.0,-10.063,3.29,-2.898,23.14
3413.0,3.328,0.802,-35.209,1.882,9.287,4.238,33.861,3.64,-23.088,-2.713,0.0,35.6,36.0,9.298,2.074,-12.22,-5.608,-15.0,-7.724,-3.16,27.114,0.0,278.04,,285.0,285.0,-10.093,3.29,-2.89,23.113
3413.5,3.328,0.802,-35.209,1.882,9.287,4.238,33.861,3.64,-23.088,-2.713,0.0,35.6,36.0,9.298,2.074,-12.123,-5.639,-14.952,-7.698,-3.16,27.114,0.0,277.84,,285.0,285.0,-10.138,3.291,-2.904,23.145
3414.0,3.328,0.802,-35.209,1.882,9.287,4.238,33.861,3.64,-23.088,-2.713,0.0,35.6,36.0,9.298,2.074,-12.083,-5.611,-14.923,-7.648,-3.16,27.114,0.0,277.84,,285.0,285.0,-10.103,3.291,-2.915,23.146
3414.5,3.328,0.802,-35.209,1.882,9.287,4.197,33.859,3.637,-23.073,-2.72,0.0,35.651,35.972,9.298,2.074,-12.109,-5.552,-15.018,-7.576,-3.164,27.105,0.0,277.64,,285.0,285.0,-10.066,3.292,-2.901,23.124
3415.0,3.328,0.802,-35.209,1.882,9.287,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.298,2.074,-12.128,-5.519,-15.038,-7.52,-3.164,27.105,0.0,277.64,,285.0,285.0,-10.064,3.293,-2.876,23.138
3415.5,2.64,0.737,-34.264,1.921,9.229,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.38,1.919,-12.144,-5.534,-15.071,-7.608,-3.164,27.105,0.0,277.44,,285.0,285.0,-10.051,3.293,-2.894,23.16
3416.0,2.64,0.737,-34.264,1.921,9.229,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.38,1.919,-12.152,-5.622,-14.984,-7.713,-3.164,27.105,0.0,277.44,,285.0,285.0,-10.089,3.283,-2.898,23.188
3416.5,2.64,0.737,-34.264,1.921,9.229,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.38,1.919,-12.111,-5.607,-14.939,-7.69,-3.164,27.105,0.0,277.54,,285.0,285.0,-10.118,3.272,-2.902,23.23
3417.0,2.64,0.737,-34.264,1.921,9.229,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.38,1.919,-12.157,-5.568,-14.959,-7.627,-3.164,27.105,0.0,277.54,,285.0,285.0,-10.087,3.262,-2.919,23.272
3417.5,2.64,0.737,-34.264,1.921,9.229,4.197,33.859,3.637,-23.073,-2.72,0.0,35.7,36.0,9.38,1.919,-12.12,-5.558,-15.012,-7.578,-3.164,27.105,0.0,277.94,,285.0,285.0,-10.078,3.251,-2.907,23.3
3418.0,2.64,0.737,-34.264,1.921,9.229,4.207,33.871,3.622,-23.083,-2.727,0.0,35.65,36.051,9.38,1.919,-12.129,-5.526,-15.051,-7.553,-3.166,27.092,0.0,277.94,,285.0,285.0,-10.067,3.241,-2.903,23.309
3418.5,2.64,0.737,-34.264,1.921,9.229,4.207,33.871,3.622,-23.083,-2.727,0.0,35.7,36.1,9.38,1.919,-12.179,-5.6,-15.009,-7.661,-3.166,27.092,0.0,277.94,,285.0,285.0,-10.065,3.232,-2.898,23.311
3419.0,3.511,0.843,-35.209,1.874,9.154,4.207,33.871,3.622,-23.083,-2.727,0.0,35.7,36.1,9.344,1.948,-12.112,-5.605,-14.977,-7.667,-3.166,27.092,0.0,277.94,,285.0,285.0,-10.112,3.222,-2.907,23.336
3419.5,3.511,0.843,-35.209,1.874,9.154,4.207,33.871,3.622,-23.083,-2.727,0.0,35.7,36.1,9.344,1.948,-12.155,-5.582,-15.005,-7.654,-3.166,27.092,0.0,277.64,,285.0,285.0,-10.09,3.227,-2.89,23.343
3420.0,3.511,0.843,-35.209,1.874,9.154,4.207,33.871,3.622,-23.083,-2.727,0.0,35.7,36.1,9.344,1.948,-12.213,-5.576,-15.057,-7.637,-3.166,27.092,0.0,277.64,,285.0,285.0,-10.099,3.231,-2.917,23.351
3420.5,3.511,0.843,-35.209,1.874,9.154,4.207,33.871,3.622,-23.083,-2.727,0.0,35.7,36.1,9.344,1.948,-12.215,-5.557,-15.108,-7.619,-3.166,27.092,0.0,277.84,,285.0,285.0,-10.121,3.236,-2.886,23.396
3421.0,3.511,0.843,-35.209,1.874,9.154,4.189,33.887,3.65,-23.084,-2.729,0.0,35.663,36.103,9.344,1.948,-12.19,-5.558,-15.164,-7.582,-3.171,27.094,0.0,277.84,,285.0,285.0,-10.125,3.24,-2.902,23.419
3421.5,3.511,0.843,-35.209,1.874,9.154,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.344,1.948,-12.214,-5.56,-15.207,-7.631,-3.171,27.094,0.0,278.04,,285.0,285.0,-10.124,3.245,-2.916,23.426
3422.0,3.232,0.851,-33.428,1.905,9.064,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.513,1.834,-12.262,-5.679,-15.058,-7.812,-3.171,27.094,0.0,278.04,,285.0,285.0,-10.153,3.249,-2.92,23.447
3422.5,3.232,0.851,-33.428,1.905,9.064,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.513,1.834,-12.252,-5.641,-15.098,-7.728,-3.171,27.094,0.0,277.24,,285.0,285.0,-10.203,3.249,-2.929,23.459
3423.0,3.232,0.851,-33.428,1.905,9.064,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.513,1.834,-12.197,-5.586,-15.124,-7.642,-3.171,27.094,0.0,277.24,,285.0,285.0,-10.18,3.249,-2.944,23.471
3423.5,3.232,0.851,-33.428,1.905,9.064,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.513,1.834,-12.18,-5.568,-15.156,-7.573,-3.171,27.094,0.0,277.44,,285.0,285.0,-10.137,3.248,-2.93,23.461
3424.0,3.232,0.851,-33.428,1.905,9.064,4.189,33.887,3.65,-23.084,-2.729,0.0,35.7,36.1,9.513,1.834,-12.168,-5.583,-15.171,-7.619,-3.171,27.094,0.0,277.44,,285.0,285.0,-10.119,3.248,-2.928,23.468
3424.5,3.232,0.851,-33.428,1.905,9.064,4.23,33.894,3.669,-23.068,-2.72,0.0,35.671,36.086,9.513,1.834,-12.298,-5.619,-15.128,-7.736,-3.169,27.094,0.0,277.84,,285.0,285.0,-10.135,3.248,-2.934,23.378
3425.0,3.232,0.851,-33.428,1.905,9.064,4.23,33.894,3.669,-23.068,-2.72,0.0,35.7,36.1,9.513,1.834,-12.218,-5.665,-15.064,-7.762,-3.169,27.094,0.0,277.84,,285.0,285.0,-10.195,3.248,-2.97,23.452
3425.5,3.364,0.91,-33.557,1.915,9.191,4.23,33.894,3.669,-23.068,-2.72,0.0,35.7,36.1,9.38,1.825,-12.163,-5.608,-15.068,-7.621,-3.169,27.094,0.0,277.74,,285.0,285.0,-10.177,3.247,-2.941,23.425
3426.0,3.364,0.91,-33.557,1.915,9.191,4.23,33.894,3.669,-23.068,-2.72,0.0,35.7,36.1,9.38,1.825,-12.125,-5.558,-15.099,-7.556,-3.169,27.094,0.0,277.74,,285.0,285.0,-10.115,3.249,-2.917,23.412
3426.5,3.364,0.91,-33.557,1.915,9.191,4.23,33.894,3.669,-23.068,-2.72,0.0,35.7,36.1,9.38,1.825,-12.146,-5.558,-15.12,-7.582,-3.169,27.094,0.0,277.94,,285.0,285.0,-10.085,3.251,-2.922,23.363
3427.0,3.364,0.91,-33.557,1.915,9.191,4.23,33.894,3.669,-23.068,-2.72,0.0,35.7,36.1,9.38,1.825,-12.198,-5.597,-15.126,-7.693,-3.169,27.094,0.0,277.94,,285.0,285.0,-10.101,3.253,-2.908,23.353
3427.5,3.364,0.91,-33.557,1.915,9.191,4.218,33.895,3.673,-23.062,-2.75,0.0,35.678,36.086,9.38,1.825,-12.166,-5.675,-14.973,-7.787,-3.166,27.098,0.0,277.64,,285.0,285.0,-10.154,3.255,-2.942,23.323
3428.0,3.364,0.91,-33.557,1.915,9.191,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.38,1.825,-12.193,-5.651,-14.959,-7.724,-3.166,27.098,0.0,277.64,,285.0,285.0,-10.15,3.257,-2.948,23.298
3428.5,2.686,0.762,-34.021,1.937,9.201,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.361,1.825,-12.144,-5.587,-15.01,-7.609,-3.166,27.098,0.0,277.54,,285.0,285.0,-10.132,3.258,-2.939,23.28
3429.0,2.686,0.762,-34.021,1.937,9.201,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.361,1.825,-12.037,-5.528,-15.033,-7.52,-3.166,27.098,0.0,277.54,,285.0,285.0,-10.088,3.249,-2.91,23.281
3429.5,2.686,0.762,-34.021,1.937,9.201,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.361,1.825,-12.159,-5.569,-15.044,-7.671,-3.166,27.098,0.0,277.74,,285.0,285.0,-10.029,3.24,-2.91,23.285
3430.0,2.686,0.762,-34.021,1.937,9.201,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.361,1.825,-12.209,-5.626,-14.947,-7.741,-3.166,27.098,0.0,277.74,,285.0,285.0,-10.111,3.231,-2.914,23.268
3430.5,2.686,0.762,-34.021,1.937,9.201,4.218,33.895,3.673,-23.062,-2.75,0.0,35.7,36.1,9.361,1.825,-12.162,-5.622,-14.948,-7.681,-3.166,27.098,0.0,277.74,,285.0,285.0,-10.131,3.222,-2.913,23.316
3431.0,2.686,0.762,-34.021,1.937,9.201,4.217,33.864,3.655,-23.057,-2.722,0.0,35.685,36.12,9.361,1.825,-12.128,-5.578,-14.94,-7.607,-3.166,27.097,0.0,277.74,,285.0,285.0,-10.103,3.213,-2.914,23.348
3431.5,2.686,0.762,-34.021,1.937,9.201,4.217,33.864,3.655,-23.057,-2.722,0.0,35.7,36.1,9.361,1.825,-12.081,-5.538,-14.958,-7.522,-3.166,27.097,0.0,277.54,,285.0,285.0,-10.063,3.204,-2.884,23.418
3432.0,3.007,0.689,-35.209,1.89,9.297,4.217,33.864,3.655,-23.057,-2.722,0.0,35.7,36.1,9.254,1.813,-11.994,-5.509,-14.983,-7.51,-3.166,27.097,0.0,277.54,,285.0,285.0,-10.025,3.196,-2.876,23.416
3432.5,3.007,0.689,-35.209,1.89,9.297,4.217,33.864,3.655,-23.057,-2.722,0.0,35.7,36.1,9.254,1.813,-12.044,-5.522,-14.955,-7.584,-3.166,27.097,0.0,277.64,,285.0,285.0,-9.999,3.193,-2.877,23.419
3433.0,3.007,0.689,-35.209,1.89,9.297,4.217,33.864,3.655,-23.057,-2.722,0.0,35.7,36.1,9.254,1.813,-12.088,-5.569,-14.832,-7.66,-3.166,27.097,0.0,277.64,,285.0,285.0,-10.026,3.19,-2.887,23.422
3433.5,3.007,0.689,-35.209,1.89,9.297,4.217,33.864,3.655,-23.057,-2.722,0.0,35.7,36.1,9.254,1.813,-12.025,-5.514,-14.865,-7.554,-3.166,27.097,0.0,277.84,,285.0,285.0,-10.037,3.187,-2.898,23.42
3434.0,3.007,0.689,-35.209,1.89,9.297,4.215,33.859,3.619,-23.023,-2.743,0.0,35.69,36.134,9.254,1.813,-11.997,-5.476,-14.892,-7.49,-3.171,27.099,0.0,277.84,,285.0,285.0,-9.989,3.184,-2.873,23.433
3434.5,3.007,0.689,-35.209,1.89,9.297,4.215,33.859,3.619,-23.023,-2.743,0.0,35.7,36.1,9.254,1.813,-11.95,-5.438,-14.897,-7.434,-3.171,27.099,0.0,277.94,,285.0,285.0,-9.964,3.181,-2.854,23.437
3435.0,3.333,0.789,-35.209,1.879,9.324,4.215,33.859,3.619,-23.023,-2.743,0.0,35.7,36.1,9.155,1.876,-11.974,-5.452,-14.9,-7.533,-3.171,27.099,0.0,277.94,,285.0,285.0,-9.93,3.178,-2.838,23.397
3435.5,3.333,0.789,-35.209,1.879,9.324,4.215,33.859,3.619,-23.023,-2.743,0.0,35.7,36.1,9.155,1.876,-11.976,-5.498,-14.836,-7.593,-3.171,27.099,0.0,277.74,,285.0,285.0,-9.965,3.18,-2.828,23.386
3436.0,3.333,0.789,-35.209,1.879,9.324,4.215,33.859,3.619,-23.023,-2.743,0.0,35.7,36.1,9.155,1.876,-11.94,-5.517,-14.757,-7.597,-3.171,27.099,0.0,277.74,,285.0,285.0,-9.976,3.183,-2.829,23.362
3436.5,3.333,0.789,-35.209,1.879,9.324,4.215,33.859,3.619,-23.023,-2.743,0.0,35.7,36.1,9.155,1.876,-11.946,-5.45,-14.831,-7.435,-3.171,27.099,0.0,277.84,,285.0,285.0,-9.953,3.185,-2.83,23.379
3437.0,3.333,0.789,-35.209,1.879,9.324,4.212,33.891,3.648,-22.997,-2.735,0.0,35.707,36.151,9.155,1.876,-11.902,-5.415,-14.85,-7.408,-3.161,27.102,0.0,277.84,,285.0,285.0,-9.915,3.188,-2.801,23.361
3437.5,3.333,0.789,-35.209,1.879,9.324,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.155,1.876,-11.932,-5.394,-14.898,-7.405,-3.161,27.102,0.0,277.74,,285.0,285.0,-9.894,3.19,-2.786,23.366
3438.0,3.333,0.789,-35.209,1.879,9.324,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.155,1.876,-11.959,-5.453,-14.848,-7.56,-3.161,27.102,0.0,277.74,,285.0,285.0,-9.907,3.193,-2.788,23.378
3438.5,3.937,0.91,-35.209,1.846,9.264,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.281,1.773,-11.915,-5.506,-14.731,-7.556,-3.161,27.102,0.0,277.74,,285.0,285.0,-9.955,3.195,-2.791,23.357
3439.0,3.937,0.91,-35.209,1.846,9.264,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.281,1.773,-11.901,-5.447,-14.718,-7.51,-3.161,27.102,0.0,277.74,,285.0,285.0,-9.927,3.207,-2.796,23.344
3439.5,3.937,0.91,-35.209,1.846,9.264,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.281,1.773,-11.892,-5.419,-14.776,-7.423,-3.161,27.102,0.0,276.84,,285.0,285.0,-9.894,3.219,-2.773,23.337
3440.0,3.937,0.91,-35.209,1.846,9.264,4.212,33.891,3.648,-22.997,-2.735,0.0,35.7,36.2,9.281,1.773,-11.865,-5.345,-14.855,-7.363,-3.161,27.102,0.0,276.84,,285.0,285.0,-9.878,3.231,-2.74,23.324
3440.5,3.937,0.91,-35.209,1.846,9.264,4.232,33.923,3.67,-22.984,-2.718,0.0,35.718,36.112,9.281,1.773,-11.958,-5.387,-14.879,-7.434,-3.167,27.107,0.0,276.74,,285.0,285.0,-9.857,3.242,-2.748,23.313
3441.0,3.937,0.91,-35.209,1.846,9.264,4.232,33.923,3.67,-22.984,-2.718,0.0,35.7,36.1,9.281,1.773,-11.955,-5.451,-14.802,-7.547,-3.167,27.107,0.0,276.74,,285.0,285.0,-9.915,3.254,-2.758,23.322
3441.5,3.513,0.87,-34.788,1.87,9.282,4.232,33.923,3.67,-22.984,-2.718,0.0,35.7,36.1,8.505,1.767,-11.89,-5.44,-14.716,-7.537,-3.167,27.107,0.0,277.24,,285.0,285.0,-9.939,3.265,-2.749,23.327
3442.0,3.513,0.87,-34.788,1.87,9.282,4.232,33.923,3.67,-22.984,-2.718,0.0,35.7,36.1,8.505,1.767,-11.912,-5.421,-14.711,-7.503,-3.167,27.107,0.0,277.24,,285.0,285.0,-9.896,3.269,-2.752,23.336
3442.5,3.513,0.87,-34.788,1.87,9.282,4.232,33.923,3.67,-22.984,-2.718,0.0,35.7,36.1,8.505,1.767,-11.886,-5.383,-14.728,-7.403,-3.167,27.107,0.0,276.94,,285.0,285.0,-9.887,3.273,-2.731,23.317
3443.0,3.513,0.87,-34.788,1.87,9.282,4.232,33.923,3.67,-22.984,-2.718,0.0,35.7,36.1,8.505,1.767,-11.866,-5.327,-14.758,-7.356,-3.167,27.107,0.0,276.94,,285.0,285.0,-9.85,3.277,-2.711,23.309
3443.5,3.513,0.87,-34.788,1.87,9.282,4.21,33.932,3.691,-22.964,-2.722,0.0,35.724,36.135,8.505,1.767,-11.897,-5.34,-14.813,-7.402,-3.159,27.094,0.0,276.64,,285.0,285.0,-9.827,3.281,-2.705,23.316
3444.0,3.513,0.87,-34.788,1.87,9.282,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,8.505,1.767,-11.78,-5.436,-14.669,-7.567,-3.159,27.094,0.0,276.64,,285.0,285.0,-9.863,3.285,-2.708,23.311
3444.5,3.513,0.87,-34.788,1.87,9.282,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,8.505,1.767,-11.811,-5.423,-14.596,-7.517,-3.159,27.094,0.0,276.64,,285.0,285.0,-9.863,3.288,-2.727,23.331
3445.0,3.5,0.92,-34.107,1.9,9.216,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,9.306,1.766,-11.838,-5.356,-14.622,-7.426,-3.159,27.094,0.0,276.64,,285.0,285.0,-9.837,3.292,-2.737,23.307
3445.5,3.5,0.92,-34.107,1.9,9.216,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,9.306,1.766,-11.799,-5.312,-14.668,-7.329,-3.159,27.094,0.0,276.54,,285.0,285.0,-9.81,3.295,-2.716,23.313
3446.0,3.5,0.92,-34.107,1.9,9.216,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,9.306,1.766,-11.792,-5.265,-14.68,-7.272,-3.159,27.094,0.0,276.54,,285.0,285.0,-9.777,3.299,-2.679,23.271
3446.5,3.5,0.92,-34.107,1.9,9.216,4.21,33.932,3.691,-22.964,-2.722,0.0,35.7,36.1,9.306,1.766,-11.797,-5.275,-14.726,-7.312,-3.159,27.094,0.0,276.44,,285.0,285.0,-9.752,3.302,-2.664,23.222
3447.0,3.5,0.92,-34.107,1.9,9.216,4.246,33.934,3.681,-22.965,-2.738,0.0,35.721,36.155,9.306,1.766,-11.763,-5.36,-14.596,-7.48,-3.156,27.098,0.0,276.44,,285.0,285.0,-9.777,3.305,-2.683,23.198
3447.5,3.5,0.92,-34.107,1.9,9.216,4.246,33.934,3.681,-22.965,-2.738,0.0,35.7,36.2,9.306,1.766,-11.819,-5.338,-14.608,-7.416,-3.156,27.098,0.0,276.54,,285.0,285.0,-9.8,3.308,-2.673,23.146
3448.0,3.5,0.924,-33.1,1.888,9.171,4.246,33.934,3.681,-22.965,-2.738,0.0,35.7,36.2,9.518,1.817,-11.838,-5.297,-14.659,-7.344,-3.156,27.098,0.0,276.54,,285.0,285.0,-9.795,3.312,-2.662,23.193
3448.5,3.5,0.924,-33.1,1.888,9.171,4.246,33.934,3.681,-22.965,-2.738,0.0,35.7,36.2,9.518,1.817,-11.797,-5.28,-14.694,-7.282,-3.156,27.098,0.0,277.04,,285.0,285.0,-9.784,3.315,-2.685,23.223
3449.0,3.5,0.924,-33.1,1.888,9.171,4.246,33.934,3.681,-22.965,-2.738,0.0,35.7,36.2,9.518,1.817,-11.801,-5.262,-14.727,-7.287,-3.156,27.098,0.0,277.04,,285.0,285.0,-9.763,3.318,-2.654,23.229
3449.5,3.5,0.924,-33.1,1.888,9.171,4.246,33.934,3.681,-22.965,-2.738,0.0,35.7,36.2,9.518,1.817,-11.846,-5.301,-14.703,-7.372,-3.156,27.098,0.0,277.04,,285.0,285.0,-9.769,3.321,-2.649,23.316
3450.0,3.5,0.924,-33.1,1.888,9.171,4.206,33.928,3.693,-22.966,-2.748,0.0,35.729,36.1,9.518,1.817,-11.793,-5.363,-14.652,-7.448,-3.182,27.092,0.0,277.04,,285.0,285.0,-9.806,3.324,-2.655,23.342
3450.5,3.5,0.924,-33.1,1.888,9.171,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.518,1.817,-11.845,-5.348,-14.591,-7.44,-3.182,27.092,0.0,276.74,,285.0,285.0,-9.814,3.327,-2.646,23.377
3451.0,3.5,0.924,-33.1,1.888,9.171,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.518,1.817,-11.803,-5.264,-14.688,-7.291,-3.182,27.092,0.0,276.74,,285.0,285.0,-9.806,3.329,-2.633,23.388
3451.5,3.313,0.866,-34.187,1.887,9.17,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.493,1.901,-11.827,-5.244,-14.728,-7.253,-3.182,27.092,0.0,276.94,,285.0,285.0,-9.762,3.332,-2.619,23.421
3452.0,3.313,0.866,-34.187,1.887,9.17,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.493,1.901,-11.807,-5.249,-14.77,-7.293,-3.182,27.092,0.0,276.94,,285.0,285.0,-9.763,3.332,-2.617,23.416
3452.5,3.313,0.866,-34.187,1.887,9.17,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.493,1.901,-11.871,-5.289,-14.754,-7.387,-3.182,27.092,0.0,277.04,,285.0,285.0,-9.78,3.331,-2.619,23.428
3453.0,3.313,0.866,-34.187,1.887,9.17,4.206,33.928,3.693,-22.966,-2.748,0.0,35.7,36.1,9.493,1.901,-11.865,-5.322,-14.67,-7.454,-3.182,27.092,0.0,277.04,,285.0,285.0,-9.825,3.331,-2.636,23.273
3453.5,3.313,0.866,-34.187,1.887,9.17,4.233,33.914,3.667,-22.94,-2.741,0.0,35.731,36.106,9.493,1.901,-11.861,-5.302,-14.637,-7.395,-3.181,27.096,0.0,276.74,,285.0,285.0,-9.828,3.331,-2.645,23.232
3454.0,3.313,0.866,-34.187,1.887,9.17,4.233,33.914,3.667,-22.94,-2.741,0.0,35.7,36.1,9.493,1.901,-11.837,-5.293,-14.672,-7.333,-3.181,27.096,0.0,276.74,,285.0,285.0,-9.799,3.331,-2.617,23.171
3454.5,2.6,0.695,-34.227,1.963,9.218,4.233,33.914,3.667,-22.94,-2.741,0.0,35.7,36.1,9.311,1.809,-11.775,-5.215,-14.734,-7.263,-3.181,27.096,0.0,276.64,,285.0,285.0,-9.784,3.33,-2.619,23.192
3455.0,2.6,0.695,-34.227,1.963,9.218,4.233,33.914,3.667,-22.94,-2.741,0.0,35.7,36.1,9.311,1.809,-11.868,-5.26,-14.745,-7.349,-3.181,27.096,0.0,276.64,,285.0,285.0,-9.747,3.318,-2.615,23.189
3455.5,2.6,0.695,-34.227,1.963,9.218,4.233,33.914,3.667,-22.94,-2.741,0.0,35.7,36.1,9.311,1.809,-11.865,-5.337,-14.648,-7.449,-3.181,27.096,0.0,276.94,,285.0,285.0,-9.805,3.307,-2.599,23.197
3456.0,2.6,0.695,-34.227,1.963,9.218,4.233,33.914,3.667,-22.94,-2.741,0.0,35.7,36.1,9.311,1.809,-11.9,-5.324,-14.635,-7.396,-3.181,27.096,0.0,276.94,,285.0,285.0,-9.825,3.295,-2.628,23.2
3456.5,2.6,0.695,-34.227,1.963,9.218,4.211,33.902,3.659,-22.901,-2.736,0.0,35.735,36.12,9.311,1.809,-11.865,-5.29,-14.719,-7.353,-3.182,27.096,0.0,276.14,,285.0,285.0,-9.814,3.284,-2.63,23.207
3457.0,2.6,0.695,-34.227,1.963,9.218,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.311,1.809,-11.838,-5.266,-14.739,-7.274,-3.182,27.096,0.0,276.14,,285.0,285.0,-9.807,3.272,-2.634,23.154
3457.5,2.6,0.695,-34.227,1.963,9.218,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.311,1.809,-11.77,-5.234,-14.752,-7.249,-3.182,27.096,0.0,276.54,,285.0,285.0,-9.779,3.261,-2.625,23.163
3458.0,3.15,0.759,-34.886,1.884,9.237,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.353,1.948,-11.805,-5.337,-14.624,-7.433,-3.182,27.096,0.0,276.54,,285.0,285.0,-9.751,3.25,-2.639,23.195
3458.5,3.15,0.759,-34.886,1.884,9.237,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.353,1.948,-11.912,-5.35,-14.622,-7.414,-3.182,27.096,0.0,276.34,,285.0,285.0,-9.8,3.249,-2.635,23.201
3459.0,3.15,0.759,-34.886,1.884,9.237,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.353,1.948,-11.846,-5.278,-14.648,-7.32,-3.182,27.096,0.0,276.34,,285.0,285.0,-9.824,3.247,-2.643,23.214
3459.5,3.15,0.759,-34.886,1.884,9.237,4.211,33.902,3.659,-22.901,-2.736,0.0,35.7,36.1,9.353,1.948,-11.775,-5.253,-14.694,-7.253,-3.182,27.096,0.0,276.34,,285.0,285.0,-9.773,3.246,-2.622,23.228
3460.0,3.15,0.759,-34.886,1.884,9.237,4.236,33.916,3.686,-22.88,-2.76,0.0,35.739,36.098,9.353,1.948,-11.755,-5.21,-14.715,-7.268,-3.184,27.103,0.0,276.34,,285.0,285.0,-9.744,3.244,-2.619,23.239
3460.5,3.15,0.759,-34.886,1.884,9.237,4.236,33.916,3.686,-22.88,-2.76,0.0,35.7,36.1,9.353,1.948,-11.799,-5.261,-14.702,-7.358,-3.184,27.103,0.0,276.44,,285.0,285.0,-9.737,3.242,-2.63,23.246
3461.0,3.223,0.875,-33.909,1.95,9.184,4.236,33.916,3.686,-22.88,-2.76,0.0,35.7,36.1,9.305,1.756,-11.755,-5.316,-14.565,-7.422,-3.184,27.103,0.0,276.44,,285.0,285.0,-9.78,3.241,-2.628,23.188
3461.5,3.223,0.875,-33.909,1.95,9.184,4.236,33.916,3.686,-22.88,-2.76,0.0,35.7,36.1,9.305,1.756,-11.856,-5.278,-14.632,-7.323,-3.184,27.103,0.0,276.34,,285.0,285.0,-9.764,3.241,-2.631,23.25
3462.0,3.223,0.875,-33.909,1.95,9.184,4.236,33.916,3.686,-22.88,-2.76,0.0,35.7,36.1,9.305,1.756,-11.76,-5.232,-14.676,-7.232,-3.184,27.103,0.0,276.34,,285.0,285.0,-9.772,3.24,-2.612,23.187
