t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3462.5,3.223,0.875,-33.909,1.95,9.184,4.236,33.916,3.686,-22.88,-2.76,0.0,35.7,36.1,9.305,1.756,-11.712,-5.188,-14.669,-7.212,-3.184,27.103,0.0,276.44,,285.0,285.0,-9.725,3.24,-2.598,23.16
3463.0,3.223,0.875,-33.909,1.95,9.184,4.268,33.941,3.686,-22.869,-2.763,0.0,35.741,36.135,9.305,1.756,-11.797,-5.209,-14.719,-7.296,-3.185,27.093,0.0,276.44,,285.0,285.0,-9.695,3.24,-2.586,23.136
3463.5,3.223,0.875,-33.909,1.95,9.184,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.305,1.756,-11.77,-5.291,-14.625,-7.37,-3.185,27.093,0.0,276.54,,285.0,285.0,-9.755,3.24,-2.616,23.118
3464.0,4.143,1.008,-35.209,1.843,9.243,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.17,1.922,-11.797,-5.274,-14.583,-7.342,-3.185,27.093,0.0,276.54,,285.0,285.0,-9.764,3.239,-2.608,23.212
3464.5,4.143,1.008,-35.209,1.843,9.243,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.17,1.922,-11.797,-5.266,-14.592,-7.301,-3.185,27.093,0.0,276.44,,285.0,285.0,-9.749,3.254,-2.608,23.205
3465.0,4.143,1.008,-35.209,1.843,9.243,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.17,1.922,-11.748,-5.19,-14.652,-7.184,-3.185,27.093,0.0,276.44,,285.0,285.0,-9.739,3.269,-2.592,23.253
3465.5,4.143,1.008,-35.209,1.843,9.243,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.17,1.922,-11.722,-5.174,-14.683,-7.218,-3.185,27.093,0.0,276.54,,285.0,285.0,-9.693,3.283,-2.576,23.281
3466.0,4.143,1.008,-35.209,1.843,9.243,4.268,33.941,3.686,-22.869,-2.763,0.0,35.7,36.1,9.17,1.922,-11.764,-5.244,-14.633,-7.3,-3.185,27.093,0.0,276.54,,285.0,285.0,-9.699,3.297,-2.576,23.31
3466.5,4.143,1.008,-35.209,1.843,9.243,4.248,33.958,3.694,-22.866,-2.748,0.0,35.736,36.137,9.17,1.922,-11.678,-5.267,-14.545,-7.353,-3.177,27.087,0.0,276.64,,285.0,285.0,-9.735,3.311,-2.583,23.328
3467.0,4.143,1.008,-35.209,1.843,9.243,4.248,33.958,3.694,-22.866,-2.748,0.0,35.7,36.1,9.17,1.922,-11.705,-5.23,-14.476,-7.305,-3.177,27.087,0.0,276.64,,285.0,285.0,-9.711,3.325,-2.573,23.348
3467.5,3.195,0.855,-33.876,1.87,9.113,4.248,33.958,3.694,-22.866,-2.748,0.0,35.7,36.1,9.4,1.89,-11.702,-5.207,-14.553,-7.237,-3.177,27.087,0.0,276.74,,285.0,285.0,-9.679,3.338,-2.564,23.372
3468.0,3.195,0.855,-33.876,1.87,9.113,4.248,33.958,3.694,-22.866,-2.748,0.0,35.7,36.1,9.4,1.89,-11.733,-5.182,-14.637,-7.199,-3.177,27.087,0.0,276.74,,285.0,285.0,-9.675,3.336,-2.548,23.387
3468.5,3.195,0.855,-33.876,1.87,9.113,4.248,33.958,3.694,-22.866,-2.748,0.0,35.7,36.1,9.4,1.89,-11.711,-5.155,-14.674,-7.154,-3.177,27.087,0.0,276.44,,285.0,285.0,-9.688,3.333,-2.567,23.389
3469.0,3.195,0.855,-33.876,1.87,9.113,4.248,33.958,3.694,-22.866,-2.748,0.0,35.7,36.1,9.4,1.89,-11.716,-5.277,-14.593,-7.411,-3.177,27.087,0.0,276.44,,285.0,285.0,-9.673,3.331,-2.565,23.394
3469.5,3.195,0.855,-33.876,1.87,9.113,4.202,33.948,3.688,-22.877,-2.726,0.0,35.732,36.079,9.4,1.89,-11.732,-5.27,-14.539,-7.388,-3.176,27.094,0.0,276.64,,285.0,285.0,-9.749,3.329,-2.577,23.423
3470.0,3.195,0.855,-33.876,1.87,9.113,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.4,1.89,-11.72,-5.238,-14.553,-7.307,-3.176,27.094,0.0,276.64,,285.0,285.0,-9.732,3.327,-2.582,23.433
3470.5,3.107,0.741,-35.209,1.877,9.284,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.211,1.85,-11.694,-5.202,-14.588,-7.238,-3.176,27.094,0.0,276.84,,285.0,285.0,-9.704,3.325,-2.575,23.446
3471.0,3.107,0.741,-35.209,1.877,9.284,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.211,1.85,-11.702,-5.162,-14.602,-7.201,-3.176,27.094,0.0,276.84,,285.0,285.0,-9.681,3.321,-2.552,23.441
3471.5,3.107,0.741,-35.209,1.877,9.284,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.211,1.85,-11.706,-5.154,-14.682,-7.178,-3.176,27.094,0.0,276.94,,285.0,285.0,-9.667,3.317,-2.544,23.41
3472.0,3.107,0.741,-35.209,1.877,9.284,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.211,1.85,-11.722,-5.2,-14.637,-7.284,-3.176,27.094,0.0,276.94,,285.0,285.0,-9.68,3.314,-2.563,23.333
3472.5,3.107,0.741,-35.209,1.877,9.284,4.202,33.948,3.688,-22.877,-2.726,0.0,35.7,36.1,9.211,1.85,-11.7,-5.236,-14.549,-7.322,-3.176,27.094,0.0,276.94,,285.0,285.0,-9.711,3.311,-2.58,23.249
3473.0,3.107,0.741,-35.209,1.877,9.284,4.194,33.932,3.694,-22.879,-2.748,0.0,35.721,36.147,9.211,1.85,-11.729,-5.205,-14.593,-7.253,-3.185,27.079,0.0,276.94,,285.0,285.0,-9.702,3.307,-2.564,23.232
3473.5,3.107,0.741,-35.209,1.877,9.284,4.194,33.932,3.694,-22.879,-2.748,0.0,35.7,36.1,9.211,1.85,-11.744,-5.192,-14.639,-7.217,-3.185,27.079,0.0,277.04,,285.0,285.0,-9.695,3.304,-2.552,23.24
3474.0,2.974,0.765,-35.176,1.868,9.221,4.194,33.932,3.694,-22.879,-2.748,0.0,35.7,36.1,9.292,2.083,-11.742,-5.165,-14.673,-7.188,-3.185,27.079,0.0,277.04,,285.0,285.0,-9.698,3.301,-2.58,23.197
3474.5,2.974,0.765,-35.176,1.868,9.221,4.194,33.932,3.694,-22.879,-2.748,0.0,35.7,36.1,9.292,2.083,-11.726,-5.178,-14.695,-7.199,-3.185,27.079,0.0,277.04,,285.0,285.0,-9.692,3.295,-2.558,23.117
3475.0,2.974,0.765,-35.176,1.868,9.221,4.194,33.932,3.694,-22.879,-2.748,0.0,35.7,36.1,9.292,2.083,-11.783,-5.199,-14.652,-7.326,-3.185,27.079,0.0,277.04,,285.0,285.0,-9.699,3.29,-2.551,22.96
3475.5,2.974,0.765,-35.176,1.868,9.221,4.194,33.932,3.694,-22.879,-2.748,0.0,35.7,36.1,9.292,2.083,-11.694,-5.262,-14.528,-7.365,-3.185,27.079,0.0,276.64,,285.0,285.0,-9.74,3.285,-2.566,22.893
3476.0,2.974,0.765,-35.176,1.868,9.221,4.225,33.913,3.705,-22.872,-2.743,0.0,35.728,36.056,9.292,2.083,-11.752,-5.213,-14.572,-7.225,-3.185,27.08,0.0,276.64,,285.0,285.0,-9.712,3.28,-2.562,22.834
3476.5,2.974,0.765,-35.176,1.868,9.221,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.292,2.083,-11.737,-5.184,-14.635,-7.199,-3.185,27.08,0.0,276.94,,285.0,285.0,-9.69,3.275,-2.56,22.792
3477.0,3.055,0.734,-35.209,1.903,9.31,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.152,1.841,-11.715,-5.145,-14.681,-7.182,-3.185,27.08,0.0,276.94,,285.0,285.0,-9.689,3.27,-2.549,22.765
3477.5,3.055,0.734,-35.209,1.903,9.31,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.152,1.841,-11.742,-5.212,-14.653,-7.307,-3.185,27.08,0.0,276.64,,285.0,285.0,-9.681,3.266,-2.554,22.794
3478.0,3.055,0.734,-35.209,1.903,9.31,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.152,1.841,-11.687,-5.246,-14.579,-7.311,-3.185,27.08,0.0,276.64,,285.0,285.0,-9.729,3.263,-2.54,22.84
3478.5,3.055,0.734,-35.209,1.903,9.31,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.152,1.841,-11.695,-5.213,-14.556,-7.306,-3.185,27.08,0.0,276.74,,285.0,285.0,-9.706,3.259,-2.561,22.893
3479.0,3.055,0.734,-35.209,1.903,9.31,4.225,33.913,3.705,-22.872,-2.743,0.0,35.7,36.1,9.152,1.841,-11.734,-5.213,-14.567,-7.281,-3.185,27.08,0.0,276.74,,285.0,285.0,-9.693,3.256,-2.573,22.902
3479.5,3.055,0.734,-35.209,1.903,9.31,4.24,33.908,3.674,-22.857,-2.766,0.0,35.713,36.066,9.152,1.841,-11.743,-5.164,-14.655,-7.197,-3.188,27.066,0.0,277.04,,285.0,285.0,-9.699,3.253,-2.544,22.884
3480.0,3.055,0.734,-35.209,1.903,9.31,4.24,33.908,3.674,-22.857,-2.766,0.0,35.7,36.1,9.152,1.841,-11.768,-5.186,-14.681,-7.225,-3.188,27.066,0.0,277.04,,285.0,285.0,-9.69,3.25,-2.568,22.834
3480.5,3.459,0.921,-33.612,1.893,9.217,4.24,33.908,3.674,-22.857,-2.766,0.0,35.7,36.1,9.406,1.85,-11.719,-5.231,-14.612,-7.331,-3.188,27.066,0.0,277.04,,285.0,285.0,-9.715,3.246,-2.55,22.855
3481.0,3.459,0.921,-33.612,1.893,9.217,4.24,33.908,3.674,-22.857,-2.766,0.0,35.7,36.1,9.406,1.85,-11.669,-5.249,-14.502,-7.324,-3.188,27.066,0.0,277.04,,285.0,285.0,-9.723,3.25,-2.554,22.912
3481.5,3.459,0.921,-33.612,1.893,9.217,4.24,33.908,3.674,-22.857,-2.766,0.0,35.7,36.1,9.406,1.85,-11.692,-5.218,-14.5,-7.276,-3.188,27.066,0.0,277.24,,285.0,285.0,-9.686,3.253,-2.564,23.036
3482.0,3.459,0.921,-33.612,1.893,9.217,4.24,33.908,3.674,-22.857,-2.766,0.0,35.7,36.1,9.406,1.85,-11.724,-5.178,-14.571,-7.203,-3.188,27.066,0.0,277.24,,285.0,285.0,-9.671,3.257,-2.547,23.129
3482.5,3.459,0.921,-33.612,1.893,9.217,4.267,33.922,3.694,-22.835,-2.762,0.0,35.713,36.095,9.406,1.85,-11.706,-5.123,-14.601,-7.146,-3.188,27.072,0.0,277.14,,285.0,285.0,-9.669,3.26,-2.527,23.223
3483.0,3.459,0.921,-33.612,1.893,9.217,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.406,1.85,-11.701,-5.153,-14.628,-7.182,-3.188,27.072,0.0,277.14,,285.0,285.0,-9.644,3.263,-2.51,23.234
3483.5,3.942,0.933,-35.209,1.884,9.3,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.223,1.827,-11.734,-5.234,-14.443,-7.34,-3.188,27.072,0.0,276.84,,285.0,285.0,-9.666,3.266,-2.547,23.234
3484.0,3.942,0.933,-35.209,1.884,9.3,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.223,1.827,-11.717,-5.201,-14.466,-7.259,-3.188,27.072,0.0,276.84,,285.0,285.0,-9.688,3.278,-2.537,23.247
3484.5,3.942,0.933,-35.209,1.884,9.3,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.223,1.827,-11.626,-5.133,-14.502,-7.157,-3.188,27.072,0.0,276.94,,285.0,285.0,-9.661,3.288,-2.537,23.275
3485.0,3.942,0.933,-35.209,1.884,9.3,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.223,1.827,-11.637,-5.107,-14.553,-7.114,-3.188,27.072,0.0,276.94,,285.0,285.0,-9.604,3.299,-2.523,23.283
3485.5,3.942,0.933,-35.209,1.884,9.3,4.267,33.922,3.694,-22.835,-2.762,0.0,35.7,36.1,9.223,1.827,-11.676,-5.122,-14.561,-7.213,-3.188,27.072,0.0,277.24,,285.0,285.0,-9.603,3.31,-2.518,23.31
3486.0,3.942,0.933,-35.209,1.884,9.3,4.236,33.948,3.68,-22.807,-2.762,0.0,35.708,35.986,9.223,1.827,-11.691,-5.178,-14.488,-7.281,-3.202,27.068,0.0,277.24,,285.0,285.0,-9.643,3.32,-2.519,23.304
3486.5,3.942,0.933,-35.209,1.884,9.3,4.236,33.948,3.68,-22.807,-2.762,0.0,35.7,36.0,9.223,1.827,-11.562,-5.199,-14.41,-7.247,-3.202,27.068,0.0,277.34,,285.0,285.0,-9.66,3.33,-2.526,23.297
3487.0,3.351,0.84,-34.446,1.878,9.281,4.236,33.948,3.68,-22.807,-2.762,0.0,35.7,36.0,9.366,1.795,-11.626,-5.11,-14.436,-7.121,-3.202,27.068,0.0,277.34,,285.0,285.0,-9.604,3.34,-2.515,23.337
3487.5,3.351,0.84,-34.446,1.878,9.281,4.236,33.948,3.68,-22.807,-2.762,0.0,35.7,36.0,9.366,1.795,-11.591,-5.078,-14.471,-7.066,-3.202,27.068,0.0,277.44,,285.0,285.0,-9.573,3.34,-2.494,23.373
3488.0,3.351,0.84,-34.446,1.878,9.281,4.236,33.948,3.68,-22.807,-2.762,0.0,35.7,36.0,9.366,1.795,-11.56,-5.048,-14.508,-7.081,-3.202,27.068,0.0,277.44,,285.0,285.0,-9.552,3.341,-2.469,23.425
3488.5,3.351,0.84,-34.446,1.878,9.281,4.236,33.948,3.68,-22.807,-2.762,0.0,35.7,36.0,9.366,1.795,-11.637,-5.129,-14.435,-7.207,-3.202,27.068,0.0,276.94,,285.0,285.0,-9.549,3.341,-2.462,23.484
3489.0,3.351,0.84,-34.446,1.878,9.281,4.234,33.959,3.729,-22.806,-2.759,0.0,35.708,36.034,9.366,1.795,-11.55,-5.165,-14.327,-7.264,-3.193,27.072,0.0,276.94,,285.0,285.0,-9.602,3.341,-2.461,23.503
3489.5,3.351,0.84,-34.446,1.878,9.281,4.234,33.959,3.729,-22.806,-2.759,0.0,35.7,36.0,9.366,1.795,-11.591,-5.117,-14.321,-7.177,-3.193,27.072,0.0,276.94,,285.0,285.0,-9.576,3.341,-2.478,23.457
3490.0,2.314,0.631,-34.02,1.937,9.244,4.234,33.959,3.729,-22.806,-2.759,0.0,35.7,36.0,9.319,1.759,-11.59,-5.074,-14.394,-7.085,-3.193,27.072,0.0,276.94,,285.0,285.0,-9.552,3.341,-2.456,23.461
3490.5,2.314,0.631,-34.02,1.937,9.244,4.234,33.959,3.729,-22.806,-2.759,0.0,35.7,36.0,9.319,1.759,-11.511,-5.004,-14.445,-7.035,-3.193,27.072,0.0,276.94,,285.0,285.0,-9.536,3.324,-2.439,23.485
3491.0,2.314,0.631,-34.02,1.937,9.244,4.234,33.959,3.729,-22.806,-2.759,0.0,35.7,36.0,9.319,1.759,-11.586,-5.059,-14.47,-7.11,-3.193,27.072,0.0,276.94,,285.0,285.0,-9.499,3.308,-2.439,23.486
3491.5,2.314,0.631,-34.02,1.937,9.244,4.234,33.959,3.729,-22.806,-2.759,0.0,35.7,36.0,9.319,1.759,-11.493,-5.075,-14.367,-7.169,-3.193,27.072,0.0,277.34,,285.0,285.0,-9.556,3.292,-2.436,23.462
3492.0,2.314,0.631,-34.02,1.937,9.244,4.216,33.929,3.707,-22.809,-2.761,0.0,35.702,36.001,9.319,1.759,-11.485,-5.078,-14.322,-7.167,-3.191,27.056,0.0,277.34,,285.0,285.0,-9.526,3.276,-2.442,23.424
3492.5,2.314,0.631,-34.02,1.937,9.244,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.319,1.759,-11.528,-5.038,-14.342,-7.099,-3.191,27.056,0.0,276.94,,285.0,285.0,-9.513,3.26,-2.438,23.363
3493.0,2.314,0.631,-34.02,1.937,9.244,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.319,1.759,-11.529,-5.013,-14.391,-7.016,-3.191,27.056,0.0,276.94,,285.0,285.0,-9.502,3.244,-2.412,23.359
3493.5,3.308,0.833,-35.209,1.861,9.207,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.238,1.967,-11.508,-4.985,-14.416,-6.985,-3.191,27.056,0.0,277.34,,285.0,285.0,-9.487,3.229,-2.37,23.341
3494.0,3.308,0.833,-35.209,1.861,9.207,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.238,1.967,-11.577,-5.036,-14.397,-7.147,-3.191,27.056,0.0,277.34,,285.0,285.0,-9.474,3.23,-2.389,23.268
3494.5,3.308,0.833,-35.209,1.861,9.207,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.238,1.967,-11.536,-5.08,-14.317,-7.17,-3.191,27.056,0.0,277.14,,285.0,285.0,-9.539,3.232,-2.383,23.265
3495.0,3.308,0.833,-35.209,1.861,9.207,4.216,33.929,3.707,-22.809,-2.761,0.0,35.7,36.0,9.238,1.967,-11.469,-5.065,-14.28,-7.088,-3.191,27.056,0.0,277.14,,285.0,285.0,-9.526,3.233,-2.404,23.291
3495.5,3.308,0.833,-35.209,1.861,9.207,4.241,33.912,3.71,-22.798,-2.75,0.0,35.693,35.95,9.238,1.967,-11.45,-5.004,-14.299,-7.004,-3.2,27.061,0.0,276.84,,285.0,285.0,-9.476,3.234,-2.381,23.354
3496.0,3.308,0.833,-35.209,1.861,9.207,4.241,33.912,3.71,-22.798,-2.75,0.0,35.7,36.0,9.238,1.967,-11.441,-4.955,-14.324,-6.963,-3.2,27.061,0.0,276.84,,285.0,285.0,-9.439,3.235,-2.373,23.387
3496.5,2.743,0.712,-34.514,1.881,9.251,4.241,33.912,3.71,-22.798,-2.75,0.0,35.7,36.0,9.291,1.804,-11.449,-4.941,-14.376,-6.946,-3.2,27.061,0.0,276.54,,285.0,285.0,-9.421,3.237,-2.352,23.5
3497.0,2.743,0.712,-34.514,1.881,9.251,4.241,33.912,3.71,-22.798,-2.75,0.0,35.7,36.0,9.291,1.804,-11.491,-4.965,-14.388,-7.057,-3.2,27.061,0.0,276.54,,285.0,285.0,-9.428,3.228,-2.381,23.52
3497.5,2.743,0.712,-34.514,1.881,9.251,4.241,33.912,3.71,-22.798,-2.75,0.0,35.7,36.0,9.291,1.804,-11.45,-5.035,-14.257,-7.11,-3.2,27.061,0.0,276.94,,285.0,285.0,-9.475,3.22,-2.376,23.518
3498.0,2.743,0.712,-34.514,1.881,9.251,4.241,33.912,3.71,-22.798,-2.75,0.0,35.7,36.0,9.291,1.804,-11.422,-4.963,-14.256,-6.986,-3.2,27.061,0.0,276.94,,285.0,285.0,-9.463,3.213,-2.371,23.502
3498.5,2.743,0.712,-34.514,1.881,9.251,4.254,33.921,3.716,-22.77,-2.755,0.0,35.694,36.045,9.291,1.804,-11.388,-4.924,-14.278,-6.952,-3.198,27.059,0.0,277.04,,285.0,285.0,-9.407,3.205,-2.35,23.511
3499.0,2.743,0.712,-34.514,1.881,9.251,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.291,1.804,-11.367,-4.887,-14.325,-6.898,-3.198,27.059,0.0,277.04,,285.0,285.0,-9.385,3.197,-2.343,23.516
3499.5,2.743,0.712,-34.514,1.881,9.251,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.291,1.804,-11.38,-4.904,-14.314,-6.959,-3.198,27.059,0.0,277.44,,285.0,285.0,-9.369,3.19,-2.31,23.504
3500.0,3.516,0.929,-33.963,1.972,9.206,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.33,1.755,-11.367,-4.986,-14.197,-7.071,-3.198,27.059,0.0,277.44,,285.0,285.0,-9.389,3.183,-2.317,23.542
3500.5,3.516,0.929,-33.963,1.972,9.206,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.33,1.755,-11.361,-5.006,-14.163,-7.056,-3.198,27.059,0.0,277.14,,285.0,285.0,-9.405,3.188,-2.335,23.545
3501.0,3.516,0.929,-33.963,1.972,9.206,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.33,1.755,-11.417,-4.949,-14.195,-6.988,-3.198,27.059,0.0,277.14,,285.0,285.0,-9.397,3.193,-2.325,23.531
3501.5,3.516,0.929,-33.963,1.972,9.206,4.254,33.921,3.716,-22.77,-2.755,0.0,35.7,36.0,9.33,1.755,-11.375,-4.875,-14.248,-6.881,-3.198,27.059,0.0,277.14,,285.0,285.0,-9.387,3.199,-2.294,23.529
3502.0,3.516,0.929,-33.963,1.972,9.206,4.263,33.952,3.697,-22.759,-2.753,0.0,35.705,35.964,9.33,1.755,-11.376,-4.86,-14.289,-6.874,-3.205,27.066,0.0,277.14,,285.0,285.0,-9.345,3.204,-2.287,23.529
3502.5,3.516,0.929,-33.963,1.972,9.206,4.263,33.952,3.697,-22.759,-2.753,0.0,35.7,36.0,9.33,1.755,-11.381,-4.889,-14.278,-6.952,-3.205,27.066,0.0,276.94,,285.0,285.0,-9.35,3.209,-2.271,23.528
3503.0,3.335,0.839,-35.087,1.903,9.258,4.263,33.952,3.697,-22.759,-2.753,0.0,35.7,36.0,9.269,1.799,-11.297,-4.931,-14.15,-6.995,-3.205,27.066,0.0,276.94,,285.0,285.0,-9.375,3.214,-2.301,23.505
3503.5,3.335,0.839,-35.087,1.903,9.258,4.263,33.952,3.697,-22.759,-2.753,0.0,35.7,36.0,9.269,1.799,-11.274,-4.938,-14.158,-6.977,-3.205,27.066,0.0,276.54,,285.0,285.0,-9.343,3.216,-2.27,23.458
3504.0,3.335,0.839,-35.087,1.903,9.258,4.263,33.952,3.697,-22.759,-2.753,0.0,35.7,36.0,9.269,1.799,-11.376,-4.902,-14.153,-6.959,-3.205,27.066,0.0,276.54,,285.0,285.0,-9.337,3.218,-2.294,23.436
3504.5,3.335,0.839,-35.087,1.903,9.258,4.263,33.952,3.697,-22.759,-2.753,0.0,35.7,36.0,9.269,1.799,-11.372,-4.856,-14.197,-6.888,-3.205,27.066,0.0,276.64,,285.0,285.0,-9.347,3.22,-2.263,23.411
3505.0,3.335,0.839,-35.087,1.903,9.258,4.24,33.948,3.711,-22.763,-2.766,0.0,35.693,35.983,9.269,1.799,-11.372,-4.823,-14.302,-6.859,-3.204,27.059,0.0,276.64,,285.0,285.0,-9.328,3.222,-2.229,23.417
3505.5,3.335,0.839,-35.087,1.903,9.258,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.269,1.799,-11.406,-4.901,-14.326,-6.943,-3.204,27.059,0.0,276.84,,285.0,285.0,-9.339,3.224,-2.252,23.418
3506.0,3.335,0.839,-35.087,1.903,9.258,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.269,1.799,-11.298,-4.905,-14.247,-7.039,-3.204,27.059,0.0,276.84,,285.0,285.0,-9.394,3.225,-2.265,23.436
3506.5,3.764,0.889,-35.209,1.906,9.354,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.101,1.902,-11.368,-4.916,-14.226,-7.013,-3.204,27.059,0.0,276.64,,285.0,285.0,-9.372,3.227,-2.255,23.428
3507.0,3.764,0.889,-35.209,1.906,9.354,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.101,1.902,-11.392,-4.905,-14.239,-6.995,-3.204,27.059,0.0,276.64,,285.0,285.0,-9.381,3.236,-2.27,23.428
3507.5,3.764,0.889,-35.209,1.906,9.354,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.101,1.902,-11.436,-4.866,-14.308,-6.935,-3.204,27.059,0.0,277.04,,285.0,285.0,-9.382,3.245,-2.247,23.416
3508.0,3.764,0.889,-35.209,1.906,9.354,4.24,33.948,3.711,-22.763,-2.766,0.0,35.7,36.0,9.101,1.902,-11.424,-4.848,-14.372,-6.909,-3.204,27.059,0.0,277.04,,285.0,285.0,-9.386,3.253,-2.255,23.393
3508.5,3.764,0.889,-35.209,1.906,9.354,4.226,33.96,3.715,-22.749,-2.773,0.0,35.686,35.967,9.101,1.902,-11.493,-4.887,-14.387,-7.014,-3.21,27.051,0.0,276.94,,285.0,285.0,-9.388,3.262,-2.234,23.368
3509.0,3.764,0.889,-35.209,1.906,9.354,4.226,33.96,3.715,-22.749,-2.773,0.0,35.7,36.0,9.101,1.902,-11.313,-5.01,-14.149,-7.184,-3.21,27.051,0.0,276.94,,285.0,285.0,-9.445,3.27,-2.257,23.36
3509.5,3.529,0.919,-33.482,1.895,9.244,4.226,33.96,3.715,-22.749,-2.773,0.0,35.7,36.0,9.454,1.787,-11.48,-4.99,-14.132,-7.11,-3.21,27.051,0.0,276.54,,285.0,285.0,-9.414,3.278,-2.276,23.333
3510.0,3.529,0.919,-33.482,1.895,9.244,4.226,33.96,3.715,-22.749,-2.773,0.0,35.7,36.0,9.454,1.787,-11.483,-4.946,-14.214,-7.012,-3.21,27.051,0.0,276.54,,285.0,285.0,-9.428,3.282,-2.282,23.317
3510.5,3.529,0.919,-33.482,1.895,9.244,4.226,33.96,3.715,-22.749,-2.773,0.0,35.7,36.0,9.454,1.787,-11.422,-4.888,-14.277,-6.917,-3.21,27.051,0.0,277.14,,285.0,285.0,-9.413,3.286,-2.29,23.288
3511.0,3.529,0.919,-33.482,1.895,9.244,4.226,33.96,3.715,-22.749,-2.773,0.0,35.7,36.0,9.454,1.787,-11.355,-4.86,-14.292,-6.857,-3.21,27.051,0.0,277.14,,285.0,285.0,-9.376,3.29,-2.246,23.277
3511.5,3.529,0.919,-33.482,1.895,9.244,4.227,33.969,3.74,-22.75,-2.777,0.0,35.696,35.972,9.454,1.787,-11.309,-4.841,-14.309,-6.912,-3.203,27.055,0.0,276.84,,285.0,285.0,-9.341,3.294,-2.249,23.267
3512.0,3.529,0.919,-33.482,1.895,9.244,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.454,1.787,-11.385,-4.959,-14.147,-7.084,-3.203,27.055,0.0,276.84,,285.0,285.0,-9.343,3.298,-2.274,23.311
3512.5,3.529,0.919,-33.482,1.895,9.244,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.454,1.787,-11.378,-4.906,-14.18,-6.983,-3.203,27.055,0.0,277.24,,285.0,285.0,-9.394,3.302,-2.27,23.352
3513.0,3.64,0.927,-35.122,1.867,9.224,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.287,2.073,-11.379,-4.885,-14.215,-6.929,-3.203,27.055,0.0,277.24,,285.0,285.0,-9.362,3.305,-2.275,23.365
3513.5,3.64,0.927,-35.122,1.867,9.224,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.287,2.073,-11.36,-4.857,-14.251,-6.895,-3.203,27.055,0.0,277.04,,285.0,285.0,-9.352,3.311,-2.259,23.384
3514.0,3.64,0.927,-35.122,1.867,9.224,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.287,2.073,-11.379,-4.832,-14.316,-6.867,-3.203,27.055,0.0,277.04,,285.0,285.0,-9.341,3.316,-2.255,23.388
3514.5,3.64,0.927,-35.122,1.867,9.224,4.227,33.969,3.74,-22.75,-2.777,0.0,35.7,36.0,9.287,2.073,-11.404,-4.849,-14.297,-6.952,-3.203,27.055,0.0,277.14,,285.0,285.0,-9.349,3.322,-2.25,23.449
3515.0,3.64,0.927,-35.122,1.867,9.224,4.242,33.98,3.734,-22.765,-2.761,0.0,35.694,35.961,9.287,2.073,-11.323,-4.934,-14.192,-7.07,-3.207,27.056,0.0,277.14,,285.0,285.0,-9.376,3.327,-2.261,23.462
3515.5,3.64,0.927,-35.122,1.867,9.224,4.242,33.98,3.734,-22.765,-2.761,0.0,35.7,36.0,9.287,2.073,-11.348,-4.94,-14.125,-7.065,-3.207,27.056,0.0,277.04,,285.0,285.0,-9.38,3.332,-2.262,23.5
3516.0,3.196,0.82,-34.429,1.937,9.231,4.242,33.98,3.734,-22.765,-2.761,0.0,35.7,36.0,9.332,1.67,-11.375,-4.853,-14.219,-6.878,-3.207,27.056,0.0,277.04,,285.0,285.0,-9.369,3.337,-2.27,23.52
3516.5,3.196,0.82,-34.429,1.937,9.231,4.242,33.98,3.734,-22.765,-2.761,0.0,35.7,36.0,9.332,1.67,-11.364,-4.834,-14.285,-6.866,-3.207,27.056,0.0,276.74,,285.0,285.0,-9.331,3.335,-2.234,23.571
3517.0,3.196,0.82,-34.429,1.937,9.231,4.242,33.98,3.734,-22.765,-2.761,0.0,35.7,36.0,9.332,1.67,-11.412,-4.828,-14.295,-6.936,-3.207,27.056,0.0,276.74,,285.0,285.0,-9.337,3.332,-2.247,23.582
3517.5,3.196,0.82,-34.429,1.937,9.231,4.242,33.98,3.734,-22.765,-2.761,0.0,35.7,36.0,9.332,1.67,-11.308,-4.899,-14.198,-6.989,-3.207,27.056,0.0,277.04,,285.0,285.0,-9.368,3.33,-2.237,23.602
3518.0,3.196,0.82,-34.429,1.937,9.231,4.224,33.963,3.766,-22.758,-2.775,0.0,35.692,36.001,9.332,1.67,-11.297,-4.916,-14.118,-7.038,-3.203,27.063,0.0,277.04,,285.0,285.0,-9.348,3.328,-2.255,23.638
3518.5,3.196,0.82,-34.429,1.937,9.231,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.332,1.67,-11.354,-4.873,-14.129,-6.929,-3.203,27.063,0.0,277.24,,285.0,285.0,-9.342,3.326,-2.245,23.659
3519.0,3.054,0.809,-33.81,1.888,9.172,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.353,1.737,-11.384,-4.843,-14.196,-6.873,-3.203,27.063,0.0,277.24,,285.0,285.0,-9.321,3.324,-2.216,23.621
3519.5,3.054,0.809,-33.81,1.888,9.172,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.353,1.737,-11.316,-4.813,-14.254,-6.848,-3.203,27.063,0.0,276.64,,285.0,285.0,-9.324,3.319,-2.217,23.566
3520.0,3.054,0.809,-33.81,1.888,9.172,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.353,1.737,-11.362,-4.854,-14.204,-6.967,-3.203,27.063,0.0,276.64,,285.0,285.0,-9.308,3.315,-2.202,23.505
3520.5,3.054,0.809,-33.81,1.888,9.172,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.353,1.737,-11.336,-4.919,-14.085,-7.042,-3.203,27.063,0.0,277.04,,285.0,285.0,-9.347,3.311,-2.22,23.472
3521.0,3.054,0.809,-33.81,1.888,9.172,4.224,33.963,3.766,-22.758,-2.775,0.0,35.7,36.0,9.353,1.737,-11.319,-4.902,-14.046,-6.97,-3.203,27.063,0.0,277.04,,285.0,285.0,-9.346,3.306,-2.234,23.465
3521.5,3.054,0.809,-33.81,1.888,9.172,4.244,33.926,3.738,-22.743,-2.772,0.0,35.706,36.073,9.353,1.737,-11.317,-4.83,-14.094,-6.866,-3.201,27.069,0.0,277.34,,285.0,285.0,-9.309,3.302,-2.239,23.503
3522.0,3.054,0.809,-33.81,1.888,9.172,4.244,33.926,3.738,-22.743,-2.772,0.0,35.7,36.1,9.353,1.737,-11.239,-4.796,-14.136,-6.769,-3.201,27.069,0.0,277.34,,285.0,285.0,-9.277,3.298,-2.201,23.465
3522.5,2.051,0.527,-34.107,1.826,9.164,4.244,33.926,3.738,-22.743,-2.772,0.0,35.7,36.1,9.431,1.927,-11.237,-4.755,-14.157,-6.775,-3.201,27.069,0.0,276.14,,285.0,285.0,-9.235,3.294,-2.191,23.454
3523.0,2.051,0.527,-34.107,1.826,9.164,4.244,33.926,3.738,-22.743,-2.772,0.0,35.7,36.1,9.431,1.927,-11.219,-4.86,-14.004,-6.953,-3.201,27.069,0.0,276.14,,285.0,285.0,-9.231,3.274,-2.169,23.404
3523.5,2.051,0.527,-34.107,1.826,9.164,4.244,33.926,3.738,-22.743,-2.772,0.0,35.7,36.1,9.431,1.927,-11.14,-4.841,-13.939,-6.908,-3.201,27.069,0.0,276.74,,285.0,285.0,-9.259,3.254,-2.196,23.394
3524.0,2.051,0.527,-34.107,1.826,9.164,4.244,33.926,3.738,-22.743,-2.772,0.0,35.7,36.1,9.431,1.927,-11.167,-4.791,-13.968,-6.828,-3.201,27.069,0.0,276.74,,285.0,285.0,-9.207,3.234,-2.192,23.373
3524.5,2.051,0.527,-34.107,1.826,9.164,4.228,33.933,3.742,-22.731,-2.76,0.0,35.71,36.047,9.431,1.927,-11.181,-4.741,-14.008,-6.77,-3.201,27.075,0.0,276.54,,285.0,285.0,-9.189,3.215,-2.163,23.37
3525.0,2.051,0.527,-34.107,1.826,9.164,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.431,1.927,-11.16,-4.704,-14.068,-6.702,-3.201,27.075,0.0,276.54,,285.0,285.0,-9.175,3.196,-2.145,23.323
3525.5,2.753,0.728,-33.228,1.902,9.18,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.531,1.853,-11.163,-4.691,-14.096,-6.743,-3.201,27.075,0.0,276.84,,285.0,285.0,-9.158,3.177,-2.14,23.245
3526.0,2.753,0.728,-33.228,1.902,9.18,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.531,1.853,-11.187,-4.749,-14.0,-6.834,-3.201,27.075,0.0,276.84,,285.0,285.0,-9.173,3.17,-2.124,23.217
3526.5,2.753,0.728,-33.228,1.902,9.18,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.531,1.853,-11.155,-4.757,-13.857,-6.819,-3.201,27.075,0.0,276.74,,285.0,285.0,-9.193,3.163,-2.141,23.19
3527.0,2.753,0.728,-33.228,1.902,9.18,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.531,1.853,-11.148,-4.71,-13.929,-6.732,-3.201,27.075,0.0,276.74,,285.0,285.0,-9.147,3.156,-2.114,23.141
3527.5,2.753,0.728,-33.228,1.902,9.18,4.228,33.933,3.742,-22.731,-2.76,0.0,35.7,36.0,9.531,1.853,-11.13,-4.662,-13.978,-6.644,-3.201,27.075,0.0,276.54,,285.0,285.0,-9.13,3.15,-2.112,23.113
3528.0,2.753,0.728,-33.228,1.902,9.18,4.219,33.954,3.751,-22.677,-2.764,0.0,35.729,35.979,9.531,1.853,-11.067,-4.626,-14.016,-6.642,-3.191,27.093,0.0,276.54,,285.0,285.0,-9.104,3.143,-2.066,23.096
3528.5,2.753,0.728,-33.228,1.902,9.18,4.219,33.954,3.751,-22.677,-2.764,0.0,35.7,36.0,9.531,1.853,-11.106,-4.722,-13.925,-6.791,-3.191,27.093,0.0,276.94,,285.0,285.0,-9.088,3.137,-2.074,23.129
3529.0,3.587,0.904,-34.77,1.905,9.2,4.219,33.954,3.751,-22.677,-2.764,0.0,35.7,36.0,9.305,1.925,-10.985,-4.712,-13.84,-6.827,-3.191,27.093,0.0,276.94,,285.0,285.0,-9.136,3.131,-2.077,23.125
3529.5,3.587,0.904,-34.77,1.905,9.2,4.219,33.954,3.751,-22.677,-2.764,0.0,35.7,36.0,9.305,1.925,-10.999,-4.684,-13.788,-6.769,-3.191,27.093,0.0,276.24,,285.0,285.0,-9.091,3.138,-2.065,23.132
3530.0,3.587,0.904,-34.77,1.905,9.2,4.219,33.954,3.751,-22.677,-2.764,0.0,35.7,36.0,9.305,1.925,-11.096,-4.648,-13.863,-6.697,-3.191,27.093,0.0,276.24,,285.0,285.0,-9.06,3.145,-2.045,23.14
3530.5,3.587,0.904,-34.77,1.905,9.2,4.219,33.954,3.751,-22.677,-2.764,0.0,35.7,36.0,9.305,1.925,-11.033,-4.58,-13.946,-6.572,-3.191,27.093,0.0,276.84,,285.0,285.0,-9.076,3.153,-2.04,23.11
3531.0,3.587,0.904,-34.77,1.905,9.2,4.227,33.98,3.758,-22.682,-2.768,0.0,35.728,35.957,9.305,1.925,-11.08,-4.623,-13.939,-6.681,-3.196,27.088,0.0,276.84,,285.0,285.0,-9.033,3.16,-2.014,23.068
3531.5,3.587,0.904,-34.77,1.905,9.2,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.305,1.925,-10.945,-4.674,-13.791,-6.763,-3.196,27.088,0.0,276.54,,285.0,285.0,-9.081,3.167,-1.996,23.049
3532.0,3.846,0.939,-35.209,1.873,9.296,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.145,1.928,-10.955,-4.679,-13.693,-6.769,-3.196,27.088,0.0,276.54,,285.0,285.0,-9.043,3.174,-2.013,23.031
3532.5,3.846,0.939,-35.209,1.873,9.296,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.145,1.928,-10.973,-4.616,-13.729,-6.633,-3.196,27.088,0.0,276.34,,285.0,285.0,-9.024,3.185,-2.013,23.018
3533.0,3.846,0.939,-35.209,1.873,9.296,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.145,1.928,-10.988,-4.567,-13.799,-6.557,-3.196,27.088,0.0,276.34,,285.0,285.0,-8.988,3.195,-2.004,22.996
3533.5,3.846,0.939,-35.209,1.873,9.296,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.145,1.928,-10.978,-4.554,-13.852,-6.529,-3.196,27.088,0.0,276.54,,285.0,285.0,-8.978,3.206,-1.962,22.985
3534.0,3.846,0.939,-35.209,1.873,9.296,4.227,33.98,3.758,-22.682,-2.768,0.0,35.7,36.0,9.145,1.928,-11.055,-4.577,-13.824,-6.703,-3.196,27.088,0.0,276.54,,285.0,285.0,-8.978,3.217,-1.956,22.922
3534.5,3.846,0.939,-35.209,1.873,9.296,4.22,33.999,3.754,-22.675,-2.775,0.0,35.739,36.11,9.145,1.928,-10.922,-4.628,-13.702,-6.696,-3.199,27.101,0.0,276.64,,285.0,285.0,-9.04,3.227,-1.954,22.871
3535.0,3.846,0.939,-35.209,1.873,9.296,4.22,33.999,3.754,-22.675,-2.775,0.0,35.7,36.1,9.145,1.928,-10.932,-4.588,-13.705,-6.622,-3.199,27.101,0.0,276.64,,285.0,285.0,-8.987,3.237,-1.993,22.907
3535.5,3.855,0.916,-35.209,1.883,9.29,4.22,33.999,3.754,-22.675,-2.775,0.0,35.7,36.1,9.112,1.863,-11.016,-4.565,-13.761,-6.581,-3.199,27.101,0.0,277.14,,285.0,285.0,-8.962,3.247,-1.981,22.939
3536.0,3.855,0.916,-35.209,1.883,9.29,4.22,33.999,3.754,-22.675,-2.775,0.0,35.7,36.1,9.112,1.863,-10.987,-4.523,-13.84,-6.541,-3.199,27.101,0.0,277.14,,285.0,285.0,-8.981,3.257,-1.944,22.946
3536.5,3.855,0.916,-35.209,1.883,9.29,4.22,33.999,3.754,-22.675,-2.775,0.0,35.7,36.1,9.112,1.863,-11.001,-4.508,-13.887,-6.536,-3.199,27.101,0.0,276.94,,285.0,285.0,-8.973,3.267,-1.916,23.004
3537.0,3.855,0.916,-35.209,1.883,9.29,4.22,33.999,3.754,-22.675,-2.775,0.0,35.7,36.1,9.112,1.863,-11.033,-4.527,-13.866,-6.639,-3.199,27.101,0.0,276.94,,285.0,285.0,-8.983,3.276,-1.923,23.029
3537.5,3.855,0.916,-35.209,1.883,9.29,4.247,33.999,3.768,-22.654,-2.766,0.0,35.751,36.132,9.112,1.863,-10.868,-4.578,-13.725,-6.642,-3.191,27.109,0.0,276.44,,285.0,285.0,-9.016,3.286,-1.937,23.067
3538.0,3.855,0.916,-35.209,1.883,9.29,4.247,33.999,3.768,-22.654,-2.766,0.0,35.8,36.1,9.112,1.863,-10.939,-4.546,-13.753,-6.597,-3.191,27.109,0.0,276.44,,285.0,285.0,-8.953,3.295,-1.929,23.041
3538.5,2.775,0.708,-34.551,1.902,9.159,4.247,33.999,3.768,-22.654,-2.766,0.0,35.8,36.1,9.263,1.751,-10.983,-4.526,-13.789,-6.552,-3.191,27.109,0.0,276.84,,285.0,285.0,-8.959,3.304,-1.937,23.024
3539.0,2.775,0.708,-34.551,1.902,9.159,4.247,33.999,3.768,-22.654,-2.766,0.0,35.8,36.1,9.263,1.751,-11.011,-4.49,-13.822,-6.547,-3.191,27.109,0.0,276.84,,285.0,285.0,-8.962,3.296,-1.913,23.007
3539.5,2.775,0.708,-34.551,1.902,9.159,4.247,33.999,3.768,-22.654,-2.766,0.0,35.8,36.1,9.263,1.751,-11.021,-4.484,-13.889,-6.535,-3.191,27.109,0.0,276.94,,285.0,285.0,-8.967,3.287,-1.922,23.007
3540.0,2.775,0.708,-34.551,1.902,9.159,4.247,33.999,3.768,-22.654,-2.766,0.0,35.8,36.1,9.263,1.751,-11.054,-4.569,-13.839,-6.654,-3.191,27.109,0.0,276.94,,285.0,285.0,-8.982,3.279,-1.921,22.934
3540.5,2.775,0.708,-34.551,1.902,9.159,4.195,33.989,3.776,-22.66,-2.767,0.0,35.75,36.056,9.263,1.751,-10.956,-4.611,-13.705,-6.744,-3.205,27.11,0.0,276.54,,285.0,285.0,-9.029,3.271,-1.923,22.909
3541.0,2.775,0.708,-34.551,1.902,9.159,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.263,1.751,-11.027,-4.55,-13.753,-6.583,-3.205,27.11,0.0,276.54,,285.0,285.0,-9.004,3.262,-1.939,22.911
3541.5,2.775,0.708,-34.551,1.902,9.159,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.263,1.751,-10.994,-4.524,-13.823,-6.518,-3.205,27.11,0.0,276.44,,285.0,285.0,-8.978,3.254,-1.948,22.916
3542.0,3.232,0.765,-35.209,1.864,9.334,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.255,1.914,-10.96,-4.482,-13.858,-6.494,-3.205,27.11,0.0,276.44,,285.0,285.0,-8.965,3.247,-1.914,22.91
3542.5,3.232,0.765,-35.209,1.864,9.334,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.255,1.914,-11.038,-4.532,-13.832,-6.603,-3.205,27.11,0.0,277.04,,285.0,285.0,-8.948,3.246,-1.902,22.879
3543.0,3.232,0.765,-35.209,1.864,9.334,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.255,1.914,-10.888,-4.575,-13.715,-6.672,-3.205,27.11,0.0,277.04,,285.0,285.0,-9.001,3.246,-1.905,22.858
3543.5,3.232,0.765,-35.209,1.864,9.334,4.195,33.989,3.776,-22.66,-2.767,0.0,35.7,36.1,9.255,1.914,-10.907,-4.533,-13.656,-6.648,-3.205,27.11,0.0,276.24,,285.0,285.0,-8.963,3.246,-1.909,22.824
3544.0,3.232,0.765,-35.209,1.864,9.334,4.224,33.958,3.744,-22.622,-2.763,0.0,35.757,36.117,9.255,1.914,-10.927,-4.503,-13.696,-6.545,-3.208,27.125,0.0,276.24,,285.0,285.0,-8.936,3.246,-1.905,22.815
3544.5,3.232,0.765,-35.209,1.864,9.334,4.224,33.958,3.744,-22.622,-2.763,0.0,35.8,36.1,9.255,1.914,-10.93,-4.444,-13.79,-6.45,-3.208,27.125,0.0,277.14,,285.0,285.0,-8.918,3.245,-1.873,22.824
3545.0,3.288,0.752,-35.209,1.873,9.306,4.224,33.958,3.744,-22.622,-2.763,0.0,35.8,36.1,9.232,1.906,-10.956,-4.464,-13.803,-6.533,-3.208,27.125,0.0,277.14,,285.0,285.0,-8.903,3.245,-1.862,22.828
3545.5,3.288,0.752,-35.209,1.873,9.306,4.224,33.958,3.744,-22.622,-2.763,0.0,35.8,36.1,9.232,1.906,-10.858,-4.504,-13.719,-6.581,-3.208,27.125,0.0,275.14,,285.0,285.0,-8.939,3.246,-1.862,22.831
3546.0,3.288,0.752,-35.209,1.873,9.306,4.224,33.958,3.744,-22.622,-2.763,0.0,35.8,36.1,9.232,1.906,-10.84,-4.539,-13.618,-6.649,-3.208,27.125,0.0,275.14,,285.0,285.0,-8.916,3.247,-1.877,22.864
3546.5,3.288,0.752,-35.209,1.873,9.306,4.224,33.958,3.744,-22.622,-2.763,0.0,35.8,36.1,9.232,1.906,-10.939,-4.514,-13.63,-6.585,-3.208,27.125,0.0,276.84,,285.0,285.0,-8.911,3.247,-1.882,22.873
3547.0,3.288,0.752,-35.209,1.873,9.306,4.246,33.968,3.749,-22.606,-2.774,0.0,35.77,36.184,9.232,1.906,-10.961,-4.475,-13.697,-6.498,-3.214,27.122,0.0,276.84,,285.0,285.0,-8.917,3.248,-1.871,22.97
3547.5,3.288,0.752,-35.209,1.873,9.306,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.232,1.906,-10.904,-4.431,-13.758,-6.434,-3.214,27.122,0.0,274.74,,285.0,285.0,-8.908,3.249,-1.838,22.98
3548.0,3.288,0.752,-35.209,1.873,9.306,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.232,1.906,-10.902,-4.42,-13.791,-6.475,-3.214,27.122,0.0,274.74,,285.0,285.0,-8.881,3.249,-1.857,23.016
3548.5,3.585,0.861,-35.209,1.808,9.218,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.315,1.932,-10.729,-4.517,-13.536,-6.596,-3.214,27.122,0.0,276.14,,285.0,285.0,-8.897,3.25,-1.872,23.058
3549.0,3.585,0.861,-35.209,1.808,9.218,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.315,1.932,-10.817,-4.482,-13.542,-6.534,-3.214,27.122,0.0,276.14,,285.0,285.0,-8.844,3.255,-1.862,23.086
3549.5,3.585,0.861,-35.209,1.808,9.218,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.315,1.932,-10.874,-4.426,-13.578,-6.437,-3.214,27.122,0.0,275.24,,285.0,285.0,-8.844,3.261,-1.851,23.106
3550.0,3.585,0.861,-35.209,1.808,9.218,4.246,33.968,3.749,-22.606,-2.774,0.0,35.8,36.2,9.315,1.932,-10.828,-4.405,-13.619,-6.406,-3.214,27.122,0.0,275.24,,285.0,285.0,-8.829,3.266,-1.841,23.103
3550.5,3.585,0.861,-35.209,1.808,9.218,4.252,33.997,3.741,-22.586,-2.774,0.0,35.775,36.225,9.315,1.932,-10.83,-4.361,-13.694,-6.369,-3.2,27.134,0.0,277.14,,285.0,285.0,-8.815,3.271,-1.815,23.174
3551.0,3.585,0.861,-35.209,1.808,9.218,4.252,33.997,3.741,-22.586,-2.774,0.0,35.8,36.2,9.315,1.932,-10.851,-4.371,-13.664,-6.455,-3.2,27.134,0.0,277.14,,285.0,285.0,-8.813,3.276,-1.795,23.319
3551.5,3.866,0.953,-34.904,1.854,9.108,4.252,33.997,3.741,-22.586,-2.774,0.0,35.8,36.2,9.39,1.923,-10.783,-4.464,-13.601,-6.514,-3.2,27.134,0.0,275.84,,285.0,285.0,-8.835,3.282,-1.811,23.368
3552.0,3.866,0.953,-34.904,1.854,9.108,4.252,33.997,3.741,-22.586,-2.774,0.0,35.8,36.2,9.39,1.923,-10.782,-4.432,-13.529,-6.464,-3.2,27.134,0.0,275.84,,285.0,285.0,-8.841,3.291,-1.809,23.404
3552.5,3.866,0.953,-34.904,1.854,9.108,4.252,33.997,3.741,-22.586,-2.774,0.0,35.8,36.2,9.39,1.923,-10.83,-4.391,-13.602,-6.388,-3.2,27.134,0.0,277.24,,285.0,285.0,-8.801,3.301,-1.811,23.43
3553.0,3.866,0.953,-34.904,1.854,9.108,4.252,33.997,3.741,-22.586,-2.774,0.0,35.8,36.2,9.39,1.923,-10.838,-4.36,-13.665,-6.363,-3.2,27.134,0.0,277.24,,285.0,285.0,-8.803,3.31,-1.791,23.425
3553.5,3.866,0.953,-34.904,1.854,9.108,4.229,34.008,3.796,-22.572,-2.772,0.0,35.79,36.149,9.39,1.923,-10.833,-4.326,-13.737,-6.372,-3.197,27.135,0.0,275.64,,285.0,285.0,-8.807,3.319,-1.763,23.45
3554.0,3.866,0.953,-34.904,1.854,9.108,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.39,1.923,-10.909,-4.393,-13.685,-6.516,-3.197,27.135,0.0,275.64,,285.0,285.0,-8.817,3.328,-1.773,23.439
3554.5,3.866,0.953,-34.904,1.854,9.108,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.39,1.923,-10.8,-4.468,-13.554,-6.545,-3.197,27.135,0.0,277.24,,285.0,285.0,-8.876,3.337,-1.783,23.484
3555.0,3.27,0.903,-33.952,1.921,9.194,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.324,1.829,-10.722,-4.436,-13.483,-6.512,-3.197,27.135,0.0,277.24,,285.0,285.0,-8.842,3.345,-1.788,23.499
3555.5,3.27,0.903,-33.952,1.921,9.194,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.324,1.829,-10.775,-4.346,-13.585,-6.361,-3.197,27.135,0.0,275.64,,285.0,285.0,-8.788,3.344,-1.756,23.489
3556.0,3.27,0.903,-33.952,1.921,9.194,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.324,1.829,-10.755,-4.309,-13.63,-6.309,-3.197,27.135,0.0,275.64,,285.0,285.0,-8.767,3.343,-1.755,23.462
3556.5,3.27,0.903,-33.952,1.921,9.194,4.229,34.008,3.796,-22.572,-2.772,0.0,35.8,36.1,9.324,1.829,-10.794,-4.32,-13.646,-6.389,-3.197,27.135,0.0,277.14,,285.0,285.0,-8.751,3.342,-1.725,23.453
3557.0,3.27,0.903,-33.952,1.921,9.194,4.258,34.032,3.754,-22.58,-2.766,0.0,35.795,36.186,9.324,1.829,-10.79,-4.391,-13.51,-6.461,-3.21,27.135,0.0,277.14,,285.0,285.0,-8.787,3.341,-1.727,23.453
3557.5,3.27,0.903,-33.952,1.921,9.194,4.258,34.032,3.754,-22.58,-2.766,0.0,35.8,36.2,9.324,1.829,-10.651,-4.406,-13.451,-6.464,-3.21,27.135,0.0,274.34,,285.0,285.0,-8.788,3.339,-1.735,23.428
3558.0,3.427,0.903,-33.796,1.906,9.2,4.258,34.032,3.754,-22.58,-2.766,0.0,35.8,36.2,9.382,1.705,-10.708,-4.362,-13.473,-6.39,-3.21,27.135,0.0,274.34,,285.0,285.0,-8.743,3.338,-1.732,23.349
3558.5,3.427,0.903,-33.796,1.906,9.2,4.258,34.032,3.754,-22.58,-2.766,0.0,35.8,36.2,9.382,1.705,-10.748,-4.321,-13.532,-6.342,-3.21,27.135,0.0,276.74,,285.0,285.0,-8.733,3.34,-1.707,23.308
3559.0,3.427,0.903,-33.796,1.906,9.2,4.258,34.032,3.754,-22.58,-2.766,0.0,35.8,36.2,9.382,1.705,-10.748,-4.266,-13.621,-6.279,-3.21,27.135,0.0,276.74,,285.0,285.0,-8.736,3.343,-1.704,23.257
3559.5,3.427,0.903,-33.796,1.906,9.2,4.258,34.032,3.754,-22.58,-2.766,0.0,35.8,36.2,9.382,1.705,-10.761,-4.325,-13.577,-6.433,-3.21,27.135,0.0,274.44,,285.0,285.0,-8.728,3.343,-1.672,23.21
3560.0,3.427,0.903,-33.796,1.906,9.2,4.229,34.02,3.792,-22.567,-2.754,0.0,35.805,36.18,9.382,1.705,-10.685,-4.394,-13.359,-6.519,-3.203,27.151,0.0,274.44,,285.0,285.0,-8.774,3.344,-1.681,23.155
3560.5,3.427,0.903,-33.796,1.906,9.2,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.382,1.705,-10.714,-4.381,-13.344,-6.442,-3.203,27.151,0.0,277.14,,285.0,285.0,-8.739,3.345,-1.719,23.137
3561.0,3.427,0.903,-33.796,1.906,9.2,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.382,1.705,-10.698,-4.332,-13.399,-6.358,-3.203,27.151,0.0,277.14,,285.0,285.0,-8.72,3.347,-1.707,23.124
3561.5,2.599,0.653,-34.802,1.921,9.29,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.251,1.75,-10.673,-4.264,-13.436,-6.252,-3.203,27.151,0.0,274.54,,285.0,285.0,-8.697,3.348,-1.669,23.083
3562.0,2.599,0.653,-34.802,1.921,9.29,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.251,1.75,-10.65,-4.24,-13.484,-6.226,-3.203,27.151,0.0,274.54,,285.0,285.0,-8.656,3.336,-1.669,23.047
3562.5,2.599,0.653,-34.802,1.921,9.29,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.251,1.75,-10.63,-4.272,-13.441,-6.315,-3.203,27.151,0.0,276.94,,285.0,285.0,-8.65,3.324,-1.664,23.03
3563.0,2.599,0.653,-34.802,1.921,9.29,4.229,34.02,3.792,-22.567,-2.754,0.0,35.8,36.2,9.251,1.75,-10.527,-4.284,-13.277,-6.35,-3.203,27.151,0.0,276.94,,285.0,285.0,-8.665,3.312,-1.65,23.065
3563.5,2.599,0.653,-34.802,1.921,9.29,4.23,34.001,3.776,-22.549,-2.781,0.0,35.796,36.239,9.251,1.75,-10.583,-4.256,-13.31,-6.285,-3.206,27.146,0.0,275.84,,285.0,285.0,-8.61,3.3,-1.65,23.078
3564.0,2.599,0.653,-34.802,1.921,9.29,4.23,34.001,3.776,-22.549,-2.781,0.0,35.8,36.2,9.251,1.75,-10.617,-4.219,-13.395,-6.231,-3.206,27.146,0.0,275.84,,285.0,285.0,-8.608,3.289,-1.629,23.128
3564.5,3.08,0.785,-34.759,1.867,9.164,4.23,34.001,3.776,-22.549,-2.781,0.0,35.8,36.2,9.373,1.939,-10.597,-4.173,-13.46,-6.155,-3.206,27.146,0.0,277.24,,285.0,285.0,-8.615,3.277,-1.632,23.09
3565.0,3.08,0.785,-34.759,1.867,9.164,4.23,34.001,3.776,-22.549,-2.781,0.0,35.8,36.2,9.373,1.939,-10.578,-4.18,-13.469,-6.186,-3.206,27.146,0.0,277.24,,285.0,285.0,-8.596,3.274,-1.582,23.038
3565.5,3.08,0.785,-34.759,1.867,9.164,4.23,34.001,3.776,-22.549,-2.781,0.0,35.8,36.2,9.373,1.939,-10.505,-4.221,-13.349,-6.343,-3.206,27.146,0.0,276.24,,285.0,285.0,-8.603,3.271,-1.605,23.106
3566.0,3.08,0.785,-34.759,1.867,9.164,4.23,34.001,3.776,-22.549,-2.781,0.0,35.8,36.2,9.373,1.939,-10.446,-4.302,-13.218,-6.357,-3.206,27.146,0.0,276.24,,285.0,285.0,-8.605,3.268,-1.624,23.188
3566.5,3.08,0.785,-34.759,1.867,9.164,4.224,33.996,3.78,-22.542,-2.769,0.0,35.816,36.25,9.373,1.939,-10.516,-4.198,-13.246,-6.216,-3.201,27.146,0.0,276.94,,285.0,285.0,-8.581,3.265,-1.635,23.227
3567.0,3.08,0.785,-34.759,1.867,9.164,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.373,1.939,-10.493,-4.149,-13.306,-6.138,-3.201,27.146,0.0,276.94,,285.0,285.0,-8.544,3.262,-1.587,23.252
3567.5,3.08,0.785,-34.759,1.867,9.164,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.373,1.939,-10.546,-4.101,-13.381,-6.096,-3.201,27.146,0.0,276.74,,285.0,285.0,-8.522,3.259,-1.576,23.265
3568.0,2.342,0.625,-34.093,1.926,9.235,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.303,1.787,-10.561,-4.119,-13.38,-6.187,-3.201,27.146,0.0,276.74,,285.0,285.0,-8.531,3.256,-1.569,23.261
3568.5,2.342,0.625,-34.093,1.926,9.235,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.303,1.787,-10.442,-4.219,-13.255,-6.302,-3.201,27.146,0.0,277.44,,285.0,285.0,-8.562,3.241,-1.572,23.213
3569.0,2.342,0.625,-34.093,1.926,9.235,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.303,1.787,-10.355,-4.216,-13.125,-6.278,-3.201,27.146,0.0,277.44,,285.0,285.0,-8.555,3.226,-1.591,23.161
3569.5,2.342,0.625,-34.093,1.926,9.235,4.224,33.996,3.78,-22.542,-2.769,0.0,35.8,36.3,9.303,1.787,-10.453,-4.161,-13.199,-6.186,-3.201,27.146,0.0,276.04,,285.0,285.0,-8.493,3.212,-1.574,23.242
3570.0,2.342,0.625,-34.093,1.926,9.235,4.228,33.992,3.756,-22.534,-2.764,0.0,35.827,36.293,9.303,1.787,-10.495,-4.086,-13.321,-6.099,-3.192,27.165,0.0,276.04,,285.0,285.0,-8.5,3.197,-1.535,23.291
3570.5,2.342,0.625,-34.093,1.926,9.235,4.228,33.992,3.756,-22.534,-2.764,0.0,35.8,36.3,9.303,1.787,-10.522,-4.087,-13.368,-6.11,-3.192,27.165,0.0,276.84,,285.0,285.0,-8.5,3.183,-1.519,23.353
3571.0,3.37,0.889,-33.73,1.865,9.194,4.228,33.992,3.756,-22.534,-2.764,0.0,35.8,36.3,9.53,1.894,-10.607,-4.148,-13.324,-6.238,-3.192,27.165,0.0,276.84,,285.0,285.0,-8.522,3.169,-1.556,23.401
3571.5,3.37,0.889,-33.73,1.865,9.194,4.228,33.992,3.756,-22.534,-2.764,0.0,35.8,36.3,9.53,1.894,-10.547,-4.214,-13.199,-6.312,-3.192,27.165,0.0,276.24,,285.0,285.0,-8.579,3.173,-1.543,23.432
3572.0,3.37,0.889,-33.73,1.865,9.194,4.228,33.992,3.756,-22.534,-2.764,0.0,35.8,36.3,9.53,1.894,-10.514,-4.169,-13.199,-6.222,-3.192,27.165,0.0,276.24,,285.0,285.0,-8.568,3.176,-1.539,23.45
3572.5,3.37,0.889,-33.73,1.865,9.194,4.228,33.992,3.756,-22.534,-2.764,0.0,35.8,36.3,9.53,1.894,-10.515,-4.118,-13.243,-6.139,-3.192,27.165,0.0,277.14,,285.0,285.0,-8.526,3.179,-1.522,23.471
3573.0,3.37,0.889,-33.73,1.865,9.194,4.244,34.017,3.763,-22.499,-2.767,0.0,35.841,36.266,9.53,1.894,-10.474,-4.069,-13.303,-6.07,-3.194,27.163,0.0,277.14,,285.0,285.0,-8.504,3.182,-1.506,23.52
3573.5,3.37,0.889,-33.73,1.865,9.194,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.53,1.894,-10.451,-4.098,-13.271,-6.185,-3.194,27.163,0.0,276.14,,285.0,285.0,-8.479,3.185,-1.493,23.533
3574.0,3.575,0.924,-34.649,1.9,9.188,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.31,1.968,-10.308,-4.158,-13.119,-6.189,-3.194,27.163,0.0,276.14,,285.0,285.0,-8.501,3.188,-1.516,23.514
3574.5,3.575,0.924,-34.649,1.9,9.188,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.31,1.968,-10.374,-4.112,-13.129,-6.113,-3.194,27.163,0.0,277.84,,285.0,285.0,-8.443,3.195,-1.509,23.518
3575.0,3.575,0.924,-34.649,1.9,9.188,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.31,1.968,-10.405,-4.043,-13.191,-6.053,-3.194,27.163,0.0,277.84,,285.0,285.0,-8.432,3.201,-1.493,23.519
3575.5,3.575,0.924,-34.649,1.9,9.188,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.31,1.968,-10.447,-4.02,-13.254,-6.075,-3.194,27.163,0.0,277.44,,285.0,285.0,-8.423,3.207,-1.48,23.455
3576.0,3.575,0.924,-34.649,1.9,9.188,4.244,34.017,3.763,-22.499,-2.767,0.0,35.8,36.3,9.31,1.968,-10.441,-3.996,-13.292,-6.013,-3.194,27.163,0.0,277.44,,285.0,285.0,-8.449,3.213,-1.457,23.412
3576.5,3.575,0.924,-34.649,1.9,9.188,4.234,34.039,3.776,-22.49,-2.775,0.0,35.852,36.318,9.31,1.968,-10.433,-4.041,-13.255,-6.086,-3.19,27.178,0.0,276.54,,285.0,285.0,-8.436,3.219,-1.449,23.403
3577.0,3.575,0.924,-34.649,1.9,9.188,4.234,34.039,3.776,-22.49,-2.775,0.0,35.9,36.3,9.31,1.968,-10.296,-4.063,-13.102,-6.149,-3.19,27.178,0.0,276.54,,285.0,285.0,-8.454,3.225,-1.458,23.386
3577.5,3.329,0.761,-35.209,1.807,9.294,4.234,34.039,3.776,-22.49,-2.775,0.0,35.9,36.3,9.245,1.943,-10.375,-4.023,-13.112,-6.053,-3.19,27.178,0.0,276.84,,285.0,285.0,-8.403,3.231,-1.448,23.353
3578.0,3.329,0.761,-35.209,1.807,9.294,4.234,34.039,3.776,-22.49,-2.775,0.0,35.9,36.3,9.245,1.943,-10.35,-3.968,-13.14,-5.961,-3.19,27.178,0.0,276.84,,285.0,285.0,-8.391,3.232,-1.439,23.329
3578.5,3.329,0.761,-35.209,1.807,9.294,4.234,34.039,3.776,-22.49,-2.775,0.0,35.9,36.3,9.245,1.943,-10.343,-3.93,-13.196,-5.951,-3.19,27.178,0.0,277.84,,285.0,285.0,-8.355,3.234,-1.4,23.303
3579.0,3.329,0.761,-35.209,1.807,9.294,4.234,34.039,3.776,-22.49,-2.775,0.0,35.9,36.3,9.245,1.943,-10.334,-3.977,-13.169,-5.986,-3.19,27.178,0.0,277.84,,285.0,285.0,-8.355,3.235,-1.388,23.285
3579.5,3.329,0.761,-35.209,1.807,9.294,4.239,34.047,3.787,-22.478,-2.742,0.0,35.861,36.324,9.245,1.943,-10.167,-3.987,-13.025,-6.061,-3.187,27.177,0.0,276.74,,285.0,285.0,-8.366,3.237,-1.383,23.262
3580.0,3.329,0.761,-35.209,1.807,9.294,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.245,1.943,-10.201,-3.957,-12.976,-6.027,-3.187,27.177,0.0,276.74,,285.0,285.0,-8.31,3.239,-1.347,23.175
3580.5,3.166,0.877,-33.931,1.806,9.221,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.352,1.805,-10.235,-3.905,-13.017,-5.98,-3.187,27.177,0.0,277.24,,285.0,285.0,-8.29,3.24,-1.293,23.115
3581.0,3.166,0.877,-33.931,1.806,9.221,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.352,1.805,-10.292,-3.809,-13.121,-5.855,-3.187,27.177,0.0,277.24,,285.0,285.0,-8.284,3.239,-1.254,23.106
3581.5,3.166,0.877,-33.931,1.806,9.221,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.352,1.805,-10.259,-3.8,-13.149,-5.849,-3.187,27.177,0.0,277.44,,285.0,285.0,-8.269,3.238,-1.212,23.117
3582.0,3.166,0.877,-33.931,1.806,9.221,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.352,1.805,-10.22,-3.81,-13.091,-5.948,-3.187,27.177,0.0,277.44,,285.0,285.0,-8.264,3.236,-1.176,23.092
3582.5,3.166,0.877,-33.931,1.806,9.221,4.239,34.047,3.787,-22.478,-2.742,0.0,35.9,36.3,9.352,1.805,-10.192,-3.855,-12.974,-5.983,-3.187,27.177,0.0,277.74,,285.0,285.0,-8.267,3.235,-1.172,23.071
3583.0,3.166,0.877,-33.931,1.806,9.221,4.26,34.055,3.789,-22.462,-2.752,0.0,35.866,36.33,9.352,1.805,-10.14,-3.817,-12.925,-5.939,-3.177,27.187,0.0,277.74,,285.0,285.0,-8.251,3.234,-1.144,23.096
3583.5,3.166,0.877,-33.931,1.806,9.221,4.26,34.055,3.789,-22.462,-2.752,0.0,35.9,36.3,9.352,1.805,-10.174,-3.757,-12.991,-5.827,-3.177,27.187,0.0,277.54,,285.0,285.0,-8.206,3.233,-1.058,23.206
3584.0,2.97,0.664,-35.209,1.876,9.309,4.26,34.055,3.789,-22.462,-2.752,0.0,35.9,36.3,9.252,1.821,-10.204,-3.669,-13.057,-5.773,-3.177,27.187,0.0,277.54,,285.0,285.0,-8.187,3.232,-1.013,23.283
3584.5,2.97,0.664,-35.209,1.876,9.309,4.26,34.055,3.789,-22.462,-2.752,0.0,35.9,36.3,9.252,1.821,-10.229,-3.638,-13.097,-5.838,-3.177,27.187,0.0,277.64,,285.0,285.0,-8.176,3.228,-0.98,23.343
3585.0,2.97,0.664,-35.209,1.876,9.309,4.26,34.055,3.789,-22.462,-2.752,0.0,35.9,36.3,9.252,1.821,-10.123,-3.698,-12.954,-5.864,-3.177,27.187,0.0,277.64,,285.0,285.0,-8.2,3.223,-0.973,23.352
3585.5,2.97,0.664,-35.209,1.876,9.309,4.26,34.055,3.789,-22.462,-2.752,0.0,35.9,36.3,9.252,1.821,-9.998,-3.675,-12.874,-5.812,-3.177,27.187,0.0,277.44,,285.0,285.0,-8.16,3.219,-0.947,23.408
3586.0,2.97,0.664,-35.209,1.876,9.309,4.251,34.027,3.78,-22.445,-2.749,0.0,35.873,36.283,9.252,1.821,-10.059,-3.613,-12.897,-5.745,-3.178,27.187,0.0,277.44,,285.0,285.0,-8.09,3.215,-0.932,23.407
3586.5,2.97,0.664,-35.209,1.876,9.309,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.252,1.821,-10.103,-3.543,-12.939,-5.642,-3.178,27.187,0.0,277.74,,285.0,285.0,-8.079,3.211,-0.887,23.427
