t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3587.0,3.189,0.747,-35.209,1.832,9.319,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.201,1.96,-10.068,-3.483,-12.989,-5.584,-3.178,27.187,0.0,277.74,,285.0,285.0,-8.057,3.207,-0.777,23.543
3587.5,3.189,0.747,-35.209,1.832,9.319,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.201,1.96,-10.086,-3.452,-13.0,-5.608,-3.178,27.187,0.0,277.64,,285.0,285.0,-8.031,3.207,-0.76,23.536
3588.0,3.189,0.747,-35.209,1.832,9.319,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.201,1.96,-9.867,-3.507,-12.722,-5.735,-3.178,27.187,0.0,277.64,,285.0,285.0,-8.037,3.207,-0.749,23.559
3588.5,3.189,0.747,-35.209,1.832,9.319,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.201,1.96,-9.897,-3.451,-12.714,-5.618,-3.178,27.187,0.0,278.14,,285.0,285.0,-7.958,3.206,-0.734,23.462
3589.0,3.189,0.747,-35.209,1.832,9.319,4.251,34.027,3.78,-22.445,-2.749,0.0,35.9,36.3,9.201,1.96,-9.984,-3.381,-12.788,-5.543,-3.178,27.187,0.0,278.14,,285.0,285.0,-7.92,3.206,-0.682,23.497
3589.5,3.189,0.747,-35.209,1.832,9.319,4.232,34.013,3.775,-22.443,-2.745,0.0,35.884,36.343,9.201,1.96,-9.996,-3.323,-12.858,-5.465,-3.171,27.196,0.0,277.84,,285.0,285.0,-7.924,3.206,-0.636,23.559
3590.0,3.189,0.747,-35.209,1.832,9.319,4.232,34.013,3.775,-22.443,-2.745,0.0,35.9,36.3,9.201,1.96,-9.945,-3.275,-12.889,-5.419,-3.171,27.196,0.0,277.84,,285.0,285.0,-7.91,3.205,-0.586,23.557
3590.5,2.72,0.653,-34.878,1.87,9.3,4.232,34.013,3.775,-22.443,-2.745,0.0,35.9,36.3,9.35,1.77,-9.968,-3.254,-12.89,-5.501,-3.171,27.196,0.0,277.64,,285.0,285.0,-7.882,3.205,-0.522,23.474
3591.0,2.72,0.653,-34.878,1.87,9.3,4.232,34.013,3.775,-22.443,-2.745,0.0,35.9,36.3,9.35,1.77,-9.911,-3.327,-12.711,-5.573,-3.171,27.196,0.0,277.64,,285.0,285.0,-7.903,3.197,-0.51,23.38
3591.5,2.72,0.653,-34.878,1.87,9.3,4.232,34.013,3.775,-22.443,-2.745,0.0,35.9,36.3,9.35,1.77,-9.723,-3.313,-12.562,-5.615,-3.171,27.196,0.0,277.74,,285.0,285.0,-7.881,3.189,-0.469,23.318
3592.0,2.72,0.653,-34.878,1.87,9.3,4.232,34.013,3.775,-22.443,-2.745,0.0,35.9,36.3,9.35,1.77,-9.888,-3.185,-12.668,-5.382,-3.171,27.196,0.0,277.74,,285.0,285.0,-7.803,3.182,-0.445,23.259
3592.5,2.72,0.653,-34.878,1.87,9.3,4.202,34.004,3.769,-22.436,-2.742,0.0,35.882,36.316,9.35,1.77,-9.838,-3.119,-12.75,-5.281,-3.175,27.199,0.0,277.84,,285.0,285.0,-7.781,3.174,-0.384,23.213
3593.0,2.72,0.653,-34.878,1.87,9.3,4.202,34.004,3.769,-22.436,-2.742,0.0,35.9,36.3,9.35,1.77,-9.79,-3.068,-12.743,-5.271,-3.175,27.199,0.0,277.84,,285.0,285.0,-7.747,3.167,-0.364,23.183
3593.5,3.472,0.807,-35.209,1.892,9.316,4.202,34.004,3.769,-22.436,-2.742,0.0,35.9,36.3,9.088,1.866,-9.813,-3.095,-12.644,-5.399,-3.175,27.199,0.0,276.34,,285.0,285.0,-7.718,3.159,-0.324,23.204
3594.0,3.472,0.807,-35.209,1.892,9.316,4.202,34.004,3.769,-22.436,-2.742,0.0,35.9,36.3,9.088,1.866,-9.602,-3.152,-12.478,-5.419,-3.175,27.199,0.0,276.34,,285.0,285.0,-7.738,3.164,-0.296,23.217
3594.5,3.472,0.807,-35.209,1.892,9.316,4.202,34.004,3.769,-22.436,-2.742,0.0,35.9,36.3,9.088,1.866,-9.583,-3.081,-12.44,-5.354,-3.175,27.199,0.0,276.84,,285.0,285.0,-7.663,3.17,-0.246,23.165
3595.0,3.472,0.807,-35.209,1.892,9.316,4.202,34.004,3.769,-22.436,-2.742,0.0,35.9,36.3,9.088,1.866,-9.714,-3.042,-12.434,-5.286,-3.175,27.199,0.0,276.84,,285.0,285.0,-7.615,3.174,-0.216,23.134
3595.5,3.472,0.807,-35.209,1.892,9.316,4.219,34.036,3.804,-22.413,-2.734,0.0,35.886,36.311,9.088,1.866,-9.678,-2.91,-12.565,-5.1,-3.168,27.213,0.0,276.04,,285.0,285.0,-7.619,3.179,-0.158,23.098
3596.0,3.472,0.807,-35.209,1.892,9.316,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.088,1.866,-9.648,-2.884,-12.6,-5.112,-3.168,27.213,0.0,276.04,,285.0,285.0,-7.563,3.184,-0.121,23.093
3596.5,3.472,0.807,-35.209,1.892,9.316,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.088,1.866,-9.529,-2.959,-12.449,-5.253,-3.168,27.213,0.0,277.64,,285.0,285.0,-7.561,3.189,-0.103,23.091
3597.0,3.582,0.801,-35.209,1.834,9.306,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.251,1.838,-9.493,-2.97,-12.233,-5.303,-3.168,27.213,0.0,277.64,,285.0,285.0,-7.548,3.194,-0.098,23.101
3597.5,3.582,0.801,-35.209,1.834,9.306,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.251,1.838,-9.485,-2.931,-12.187,-5.208,-3.168,27.213,0.0,276.44,,285.0,285.0,-7.5,3.2,-0.05,23.089
3598.0,3.582,0.801,-35.209,1.834,9.306,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.251,1.838,-9.584,-2.842,-12.309,-5.084,-3.168,27.213,0.0,276.44,,285.0,285.0,-7.453,3.206,0.019,23.017
3598.5,3.582,0.801,-35.209,1.834,9.306,4.219,34.036,3.804,-22.413,-2.734,0.0,35.9,36.3,9.251,1.838,-9.561,-2.785,-12.408,-4.999,-3.168,27.213,0.0,277.74,,285.0,285.0,-7.455,3.212,0.064,23.001
3599.0,3.582,0.801,-35.209,1.834,9.306,4.265,34.052,3.781,-22.39,-2.731,0.0,35.892,36.271,9.251,1.838,-9.619,-2.766,-12.415,-5.095,-3.166,27.218,0.0,277.74,,285.0,285.0,-7.438,3.218,0.075,23.071
3599.5,3.582,0.801,-35.209,1.834,9.306,4.265,34.052,3.781,-22.39,-2.731,0.0,35.9,36.3,9.251,1.838,-9.453,-2.829,-12.191,-5.154,-3.166,27.218,0.0,277.14,,285.0,285.0,-7.474,3.224,0.101,23.155
3600.0,3.802,0.991,-34.027,1.869,9.164,4.265,34.052,3.781,-22.39,-2.731,0.0,35.9,36.3,9.393,1.798,-9.267,-2.799,-12.113,-5.067,-3.166,27.218,0.0,277.14,,285.0,285.0,-7.407,3.23,0.122,23.244
3600.5,3.802,0.991,-34.027,1.869,9.164,4.265,34.052,3.781,-22.39,-2.731,0.0,35.9,36.3,9.393,1.798,-9.41,-2.678,-12.136,-4.964,-3.166,27.218,0.0,277.84,,285.0,285.0,-7.312,3.24,0.155,23.285
3601.0,3.802,0.991,-34.027,1.869,9.164,4.265,34.052,3.781,-22.39,-2.731,0.0,35.9,36.3,9.393,1.798,-9.433,-2.634,-12.235,-4.868,-3.166,27.218,0.0,277.84,,285.0,285.0,-7.297,3.249,0.201,23.293
3601.5,3.802,0.991,-34.027,1.869,9.164,4.265,34.052,3.781,-22.39,-2.731,0.0,35.9,36.3,9.393,1.798,-9.437,-2.582,-12.306,-4.789,-3.166,27.218,0.0,277.04,,285.0,285.0,-7.293,3.258,0.282,23.315
3602.0,3.802,0.991,-34.027,1.869,9.164,4.229,34.076,3.806,-22.381,-2.74,0.0,35.887,36.251,9.393,1.798,-9.434,-2.548,-12.34,-4.848,-3.17,27.206,0.0,277.04,,285.0,285.0,-7.279,3.267,0.278,23.328
3602.5,3.802,0.991,-34.027,1.869,9.164,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.393,1.798,-9.194,-2.626,-12.031,-4.944,-3.17,27.206,0.0,277.54,,285.0,285.0,-7.293,3.276,0.302,23.347
3603.0,3.802,0.991,-34.027,1.869,9.164,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.393,1.798,-9.237,-2.562,-12.038,-4.87,-3.17,27.206,0.0,277.54,,285.0,285.0,-7.199,3.284,0.335,23.407
3603.5,3.096,0.854,-34.125,1.919,9.229,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.322,1.852,-9.295,-2.535,-12.094,-4.838,-3.17,27.206,0.0,277.34,,285.0,285.0,-7.177,3.293,0.356,23.444
3604.0,3.096,0.854,-34.125,1.919,9.229,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.322,1.852,-9.354,-2.497,-12.149,-4.795,-3.17,27.206,0.0,277.34,,285.0,285.0,-7.191,3.289,0.387,23.487
3604.5,3.096,0.854,-34.125,1.919,9.229,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.322,1.852,-9.417,-2.45,-12.241,-4.731,-3.17,27.206,0.0,277.04,,285.0,285.0,-7.199,3.286,0.4,23.53
3605.0,3.096,0.854,-34.125,1.919,9.229,4.229,34.076,3.806,-22.381,-2.74,0.0,35.9,36.3,9.322,1.852,-9.421,-2.462,-12.271,-4.818,-3.17,27.206,0.0,277.04,,285.0,285.0,-7.21,3.283,0.435,23.513
3605.5,3.096,0.854,-34.125,1.919,9.229,4.241,34.089,3.805,-22.369,-2.734,0.0,35.883,36.252,9.322,1.852,-9.381,-2.549,-12.099,-4.953,-3.168,27.214,0.0,276.64,,285.0,285.0,-7.243,3.28,0.445,23.485
3606.0,3.096,0.854,-34.125,1.919,9.229,4.241,34.089,3.805,-22.369,-2.734,0.0,35.9,36.3,9.322,1.852,-9.143,-2.523,-11.954,-4.897,-3.168,27.214,0.0,276.64,,285.0,285.0,-7.246,3.277,0.435,23.439
3606.5,3.658,0.854,-35.209,1.826,9.173,4.241,34.089,3.805,-22.369,-2.734,0.0,35.9,36.3,9.272,1.909,-9.296,-2.439,-12.005,-4.732,-3.168,27.214,0.0,277.34,,285.0,285.0,-7.129,3.274,0.46,23.422
3607.0,3.658,0.854,-35.209,1.826,9.173,4.241,34.089,3.805,-22.369,-2.734,0.0,35.9,36.3,9.272,1.909,-9.289,-2.393,-12.068,-4.688,-3.168,27.214,0.0,277.34,,285.0,285.0,-7.118,3.28,0.497,23.407
3607.5,3.658,0.854,-35.209,1.826,9.173,4.241,34.089,3.805,-22.369,-2.734,0.0,35.9,36.3,9.272,1.909,-9.3,-2.35,-12.165,-4.637,-3.168,27.214,0.0,276.84,,285.0,285.0,-7.109,3.287,0.516,23.45
3608.0,3.658,0.854,-35.209,1.826,9.173,4.241,34.089,3.805,-22.369,-2.734,0.0,35.9,36.3,9.272,1.909,-9.355,-2.413,-12.13,-4.747,-3.168,27.214,0.0,276.84,,285.0,285.0,-7.113,3.293,0.52,23.489
3608.5,3.658,0.854,-35.209,1.826,9.173,4.268,34.099,3.798,-22.347,-2.727,0.0,35.888,36.276,9.272,1.909,-9.269,-2.445,-11.961,-4.83,-3.158,27.225,0.0,277.14,,285.0,285.0,-7.161,3.299,0.54,23.491
3609.0,3.658,0.854,-35.209,1.826,9.173,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.272,1.909,-9.075,-2.428,-11.815,-4.762,-3.158,27.225,0.0,277.14,,285.0,285.0,-7.126,3.305,0.542,23.509
3609.5,3.658,0.854,-35.209,1.826,9.173,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.272,1.909,-9.145,-2.387,-11.864,-4.707,-3.158,27.225,0.0,277.24,,285.0,285.0,-7.02,3.31,0.553,23.516
3610.0,2.905,0.792,-33.45,1.924,9.238,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.466,1.89,-9.248,-2.307,-12.018,-4.574,-3.158,27.225,0.0,277.24,,285.0,285.0,-7.026,3.316,0.599,23.56
3610.5,2.905,0.792,-33.45,1.924,9.238,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.466,1.89,-9.254,-2.296,-12.057,-4.596,-3.158,27.225,0.0,277.44,,285.0,285.0,-7.037,3.309,0.62,23.556
3611.0,2.905,0.792,-33.45,1.924,9.238,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.466,1.89,-9.129,-2.381,-11.859,-4.739,-3.158,27.225,0.0,277.44,,285.0,285.0,-7.051,3.303,0.618,23.55
3611.5,2.905,0.792,-33.45,1.924,9.238,4.268,34.099,3.798,-22.347,-2.727,0.0,35.9,36.3,9.466,1.89,-8.997,-2.355,-11.689,-4.726,-3.158,27.225,0.0,277.64,,285.0,285.0,-7.027,3.296,0.614,23.547
3612.0,2.905,0.792,-33.45,1.924,9.238,4.23,34.047,3.822,-22.344,-2.732,0.0,35.883,36.265,9.466,1.89,-8.972,-2.34,-11.632,-4.646,-3.164,27.221,0.0,277.64,,285.0,285.0,-6.942,3.29,0.591,23.587
3612.5,2.905,0.792,-33.45,1.924,9.238,4.23,34.047,3.822,-22.344,-2.732,0.0,35.9,36.3,9.466,1.89,-9.052,-2.271,-11.678,-4.561,-3.164,27.221,0.0,277.54,,285.0,285.0,-6.898,3.283,0.667,23.568
3613.0,2.954,0.742,-35.076,1.841,9.272,4.23,34.047,3.822,-22.344,-2.732,0.0,35.9,36.3,9.349,2.008,-9.082,-2.217,-11.764,-4.491,-3.164,27.221,0.0,277.54,,285.0,285.0,-6.891,3.277,0.698,23.568
3613.5,2.954,0.742,-35.076,1.841,9.272,4.23,34.047,3.822,-22.344,-2.732,0.0,35.9,36.3,9.349,2.008,-9.075,-2.177,-11.868,-4.48,-3.164,27.221,0.0,277.34,,285.0,285.0,-6.888,3.272,0.707,23.558
3614.0,2.954,0.742,-35.076,1.841,9.272,4.23,34.047,3.822,-22.344,-2.732,0.0,35.9,36.3,9.349,2.008,-8.999,-2.252,-11.681,-4.581,-3.164,27.221,0.0,277.34,,285.0,285.0,-6.9,3.267,0.717,23.54
3614.5,2.954,0.742,-35.076,1.841,9.272,4.23,34.047,3.822,-22.344,-2.732,0.0,35.9,36.3,9.349,2.008,-8.691,-2.228,-11.501,-4.576,-3.164,27.221,0.0,277.94,,285.0,285.0,-6.878,3.262,0.699,23.511
3615.0,2.954,0.742,-35.076,1.841,9.272,4.227,34.028,3.793,-22.329,-2.737,0.0,35.876,36.174,9.349,2.008,-8.812,-2.182,-11.488,-4.511,-3.17,27.206,0.0,277.94,,285.0,285.0,-6.749,3.257,0.727,23.446
3615.5,2.954,0.742,-35.076,1.841,9.272,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.349,2.008,-8.912,-2.133,-11.564,-4.4,-3.17,27.206,0.0,276.74,,285.0,285.0,-6.748,3.252,0.739,23.432
3616.0,2.345,0.535,-35.209,1.866,9.265,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.242,1.796,-8.973,-2.089,-11.666,-4.367,-3.17,27.206,0.0,276.74,,285.0,285.0,-6.752,3.247,0.814,23.433
3616.5,2.345,0.535,-35.209,1.866,9.265,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.242,1.796,-8.989,-2.054,-11.755,-4.294,-3.17,27.206,0.0,277.54,,285.0,285.0,-6.774,3.232,0.82,23.402
3617.0,2.345,0.535,-35.209,1.866,9.265,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.242,1.796,-8.853,-2.144,-11.512,-4.456,-3.17,27.206,0.0,277.54,,285.0,285.0,-6.773,3.217,0.84,23.396
3617.5,2.345,0.535,-35.209,1.866,9.265,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.242,1.796,-8.614,-2.156,-11.305,-4.507,-3.17,27.206,0.0,276.54,,285.0,285.0,-6.741,3.203,0.816,23.38
3618.0,2.345,0.535,-35.209,1.866,9.265,4.227,34.028,3.793,-22.329,-2.737,0.0,35.9,36.2,9.242,1.796,-8.777,-2.089,-11.323,-4.435,-3.17,27.206,0.0,276.54,,285.0,285.0,-6.645,3.189,0.842,23.365
3618.5,2.345,0.535,-35.209,1.866,9.265,4.2,34.022,3.801,-22.301,-2.737,0.0,35.863,36.266,9.242,1.796,-8.924,-2.051,-11.42,-4.339,-3.172,27.211,0.0,277.24,,285.0,285.0,-6.656,3.175,0.854,23.388
3619.0,2.345,0.535,-35.209,1.866,9.265,4.2,34.022,3.801,-22.301,-2.737,0.0,35.9,36.3,9.242,1.796,-8.934,-2.023,-11.541,-4.313,-3.172,27.211,0.0,277.24,,285.0,285.0,-6.683,3.162,0.882,23.458
3619.5,2.797,0.689,-34.637,1.895,9.2,4.2,34.022,3.801,-22.301,-2.737,0.0,35.9,36.3,9.396,1.949,-8.908,-1.971,-11.641,-4.273,-3.172,27.211,0.0,277.34,,285.0,285.0,-6.703,3.148,0.934,23.547
3620.0,2.797,0.689,-34.637,1.895,9.2,4.2,34.022,3.801,-22.301,-2.737,0.0,35.9,36.3,9.396,1.949,-8.965,-2.042,-11.533,-4.409,-3.172,27.211,0.0,277.34,,285.0,285.0,-6.698,3.142,0.921,23.543
3620.5,2.797,0.689,-34.637,1.895,9.2,4.2,34.022,3.801,-22.301,-2.737,0.0,35.9,36.3,9.396,1.949,-8.622,-2.068,-11.149,-4.425,-3.172,27.211,0.0,277.54,,285.0,285.0,-6.737,3.137,0.926,23.536
3621.0,2.797,0.689,-34.637,1.895,9.2,4.2,34.022,3.801,-22.301,-2.737,0.0,35.9,36.3,9.396,1.949,-8.708,-1.987,-11.252,-4.289,-3.172,27.211,0.0,277.54,,285.0,285.0,-6.566,3.131,0.92,23.583
3621.5,2.797,0.689,-34.637,1.895,9.2,4.225,34.014,3.78,-22.258,-2.728,0.0,35.871,36.202,9.396,1.949,-8.763,-1.939,-11.34,-4.221,-3.172,27.216,0.0,276.94,,285.0,285.0,-6.559,3.126,0.956,23.641
3622.0,2.797,0.689,-34.637,1.895,9.2,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.396,1.949,-8.78,-1.887,-11.418,-4.172,-3.172,27.216,0.0,276.94,,285.0,285.0,-6.566,3.12,0.998,23.671
3622.5,2.233,0.598,-33.965,1.882,9.174,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.412,1.85,-8.828,-1.902,-11.437,-4.213,-3.172,27.216,0.0,277.04,,285.0,285.0,-6.564,3.115,1.02,23.743
3623.0,2.233,0.598,-33.965,1.882,9.174,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.412,1.85,-8.721,-1.933,-11.33,-4.269,-3.172,27.216,0.0,277.04,,285.0,285.0,-6.595,3.101,1.022,23.764
3623.5,2.233,0.598,-33.965,1.882,9.174,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.412,1.85,-8.416,-1.962,-11.101,-4.355,-3.172,27.216,0.0,276.64,,285.0,285.0,-6.563,3.086,1.034,23.738
3624.0,2.233,0.598,-33.965,1.882,9.174,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.412,1.85,-8.534,-1.917,-11.017,-4.282,-3.172,27.216,0.0,276.64,,285.0,285.0,-6.458,3.072,1.06,23.797
3624.5,2.233,0.598,-33.965,1.882,9.174,4.225,34.014,3.78,-22.258,-2.728,0.0,35.9,36.2,9.412,1.85,-8.721,-1.83,-11.257,-4.121,-3.172,27.216,0.0,276.64,,285.0,285.0,-6.437,3.059,1.1,23.872
3625.0,2.233,0.598,-33.965,1.882,9.174,4.247,34.032,3.803,-22.231,-2.739,0.0,35.86,36.153,9.412,1.85,-8.787,-1.798,-11.351,-4.093,-3.177,27.211,0.0,276.64,,285.0,285.0,-6.482,3.045,1.133,23.89
3625.5,2.233,0.598,-33.965,1.882,9.174,4.247,34.032,3.803,-22.231,-2.739,0.0,35.9,36.2,9.412,1.85,-8.769,-1.822,-11.324,-4.179,-3.177,27.211,0.0,276.74,,285.0,285.0,-6.507,3.032,1.153,23.896
3626.0,3.349,0.833,-34.784,1.846,9.193,4.247,34.032,3.803,-22.231,-2.739,0.0,35.9,36.2,9.344,1.922,-8.642,-1.921,-11.04,-4.289,-3.177,27.211,0.0,276.74,,285.0,285.0,-6.524,3.019,1.166,23.901
3626.5,3.349,0.833,-34.784,1.846,9.193,4.247,34.032,3.803,-22.231,-2.739,0.0,35.9,36.2,9.344,1.922,-8.339,-1.876,-10.888,-4.223,-3.177,27.211,0.0,276.84,,285.0,285.0,-6.473,3.024,1.14,23.936
3627.0,3.349,0.833,-34.784,1.846,9.193,4.247,34.032,3.803,-22.231,-2.739,0.0,35.9,36.2,9.344,1.922,-8.416,-1.802,-10.914,-4.13,-3.177,27.211,0.0,276.84,,285.0,285.0,-6.331,3.029,1.183,23.895
3627.5,3.349,0.833,-34.784,1.846,9.193,4.247,34.032,3.803,-22.231,-2.739,0.0,35.9,36.2,9.344,1.922,-8.554,-1.735,-11.03,-4.054,-3.177,27.211,0.0,276.94,,285.0,285.0,-6.316,3.035,1.235,23.814
3628.0,3.349,0.833,-34.784,1.846,9.193,4.212,34.034,3.787,-22.184,-2.735,0.0,35.853,36.181,9.344,1.922,-8.637,-1.696,-11.205,-4.049,-3.18,27.204,0.0,276.94,,285.0,285.0,-6.343,3.04,1.262,23.765
3628.5,3.349,0.833,-34.784,1.846,9.193,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.344,1.922,-8.499,-1.791,-10.989,-4.156,-3.18,27.204,0.0,276.44,,285.0,285.0,-6.397,3.045,1.277,23.716
3629.0,4.072,0.995,-34.978,1.817,9.242,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.346,1.897,-8.172,-1.748,-10.82,-4.12,-3.18,27.204,0.0,276.44,,285.0,285.0,-6.359,3.05,1.255,23.669
3629.5,4.072,0.995,-34.978,1.817,9.242,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.346,1.897,-8.256,-1.678,-10.791,-4.028,-3.18,27.204,0.0,276.74,,285.0,285.0,-6.215,3.067,1.282,23.661
3630.0,4.072,0.995,-34.978,1.817,9.242,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.346,1.897,-8.428,-1.663,-10.828,-4.0,-3.18,27.204,0.0,276.74,,285.0,285.0,-6.188,3.083,1.326,23.684
3630.5,4.072,0.995,-34.978,1.817,9.242,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.346,1.897,-8.458,-1.616,-10.898,-3.925,-3.18,27.204,0.0,276.94,,285.0,285.0,-6.23,3.099,1.365,23.644
3631.0,4.072,0.995,-34.978,1.817,9.242,4.212,34.034,3.787,-22.184,-2.735,0.0,35.9,36.2,9.346,1.897,-8.511,-1.576,-10.997,-3.878,-3.18,27.204,0.0,276.94,,285.0,285.0,-6.225,3.115,1.404,23.604
3631.5,4.072,0.995,-34.978,1.817,9.242,4.229,34.052,3.796,-22.125,-2.762,0.0,35.848,36.169,9.346,1.897,-8.346,-1.653,-10.832,-4.013,-3.176,27.209,0.0,276.54,,285.0,285.0,-6.24,3.131,1.419,23.625
3632.0,4.072,0.995,-34.978,1.817,9.242,4.229,34.052,3.796,-22.125,-2.762,0.0,35.8,36.2,9.346,1.897,-8.106,-1.653,-10.594,-4.057,-3.176,27.209,0.0,276.54,,285.0,285.0,-6.211,3.146,1.412,23.677
3632.5,3.7,0.944,-33.876,1.858,9.288,4.229,34.052,3.796,-22.125,-2.762,0.0,35.8,36.2,9.439,1.753,-8.219,-1.589,-10.582,-3.935,-3.176,27.209,0.0,276.64,,285.0,285.0,-6.102,3.162,1.422,23.726
3633.0,3.7,0.944,-33.876,1.858,9.288,4.229,34.052,3.796,-22.125,-2.762,0.0,35.8,36.2,9.439,1.753,-8.325,-1.524,-10.681,-3.844,-3.176,27.209,0.0,276.64,,285.0,285.0,-6.081,3.17,1.438,23.721
3633.5,3.7,0.944,-33.876,1.858,9.288,4.229,34.052,3.796,-22.125,-2.762,0.0,35.8,36.2,9.439,1.753,-8.34,-1.508,-10.787,-3.783,-3.176,27.209,0.0,276.74,,285.0,285.0,-6.093,3.179,1.481,23.657
3634.0,3.7,0.944,-33.876,1.858,9.288,4.229,34.052,3.796,-22.125,-2.762,0.0,35.8,36.2,9.439,1.753,-8.41,-1.45,-10.913,-3.763,-3.176,27.209,0.0,276.74,,285.0,285.0,-6.104,3.188,1.518,23.574
3634.5,3.7,0.944,-33.876,1.858,9.288,4.235,34.081,3.813,-22.066,-2.741,0.0,35.859,36.202,9.439,1.753,-8.402,-1.506,-10.792,-3.903,-3.167,27.21,0.0,276.74,,285.0,285.0,-6.134,3.196,1.535,23.547
3635.0,3.7,0.944,-33.876,1.858,9.288,4.235,34.081,3.813,-22.066,-2.741,0.0,35.9,36.2,9.439,1.753,-8.021,-1.488,-10.522,-3.818,-3.167,27.21,0.0,276.74,,285.0,285.0,-6.15,3.204,1.54,23.535
3635.5,3.144,0.782,-35.209,1.893,9.173,4.235,34.081,3.813,-22.066,-2.741,0.0,35.9,36.2,9.251,1.781,-8.199,-1.429,-10.573,-3.749,-3.167,27.21,0.0,277.44,,285.0,285.0,-5.962,3.212,1.559,23.519
3636.0,3.144,0.782,-35.209,1.893,9.173,4.235,34.081,3.813,-22.066,-2.741,0.0,35.9,36.2,9.251,1.781,-8.299,-1.407,-10.672,-3.703,-3.167,27.21,0.0,277.44,,285.0,285.0,-5.988,3.211,1.576,23.451
3636.5,3.144,0.782,-35.209,1.893,9.173,4.235,34.081,3.813,-22.066,-2.741,0.0,35.9,36.2,9.251,1.781,-8.371,-1.346,-10.807,-3.684,-3.167,27.21,0.0,277.24,,285.0,285.0,-6.02,3.21,1.61,23.386
3637.0,3.144,0.782,-35.209,1.893,9.173,4.235,34.081,3.813,-22.066,-2.741,0.0,35.9,36.2,9.251,1.781,-8.35,-1.382,-10.739,-3.808,-3.167,27.21,0.0,277.24,,285.0,285.0,-6.052,3.209,1.647,23.379
3637.5,3.144,0.782,-35.209,1.893,9.173,4.241,34.058,3.817,-22.035,-2.732,0.0,35.844,36.131,9.251,1.781,-8.091,-1.454,-10.487,-3.848,-3.165,27.217,0.0,276.84,,285.0,285.0,-6.07,3.208,1.622,23.348
3638.0,3.144,0.782,-35.209,1.893,9.173,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.251,1.781,-7.926,-1.416,-10.313,-3.805,-3.165,27.217,0.0,276.84,,285.0,285.0,-5.97,3.207,1.64,23.301
3638.5,3.144,0.782,-35.209,1.893,9.173,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.251,1.781,-8.051,-1.364,-10.349,-3.717,-3.165,27.217,0.0,277.14,,285.0,285.0,-5.865,3.206,1.669,23.267
3639.0,3.171,0.771,-35.209,1.872,9.316,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.212,1.819,-8.256,-1.26,-10.643,-3.555,-3.165,27.217,0.0,277.14,,285.0,285.0,-5.87,3.205,1.712,23.239
3639.5,3.171,0.771,-35.209,1.872,9.316,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.212,1.819,-8.269,-1.259,-10.649,-3.651,-3.165,27.217,0.0,277.34,,285.0,285.0,-5.928,3.204,1.714,23.229
3640.0,3.171,0.771,-35.209,1.872,9.316,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.212,1.819,-8.084,-1.37,-10.385,-3.767,-3.165,27.217,0.0,277.34,,285.0,285.0,-5.957,3.204,1.738,23.219
3640.5,3.171,0.771,-35.209,1.872,9.316,4.241,34.058,3.817,-22.035,-2.732,0.0,35.8,36.1,9.212,1.819,-7.862,-1.36,-10.208,-3.692,-3.165,27.217,0.0,277.54,,285.0,285.0,-5.902,3.203,1.723,23.199
3641.0,3.171,0.771,-35.209,1.872,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.848,36.147,9.212,1.819,-7.964,-1.295,-10.217,-3.654,-3.168,27.217,0.0,277.54,,285.0,285.0,-5.78,3.203,1.766,23.145
3641.5,3.171,0.771,-35.209,1.872,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.8,36.1,9.212,1.819,-8.134,-1.262,-10.319,-3.604,-3.168,27.217,0.0,277.44,,285.0,285.0,-5.782,3.202,1.772,23.139
3642.0,2.66,0.615,-35.209,1.841,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.8,36.1,9.279,1.88,-8.179,-1.224,-10.473,-3.546,-3.168,27.217,0.0,277.44,,285.0,285.0,-5.83,3.202,1.804,23.12
3642.5,2.66,0.615,-35.209,1.841,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.8,36.1,9.279,1.88,-8.059,-1.259,-10.428,-3.67,-3.168,27.217,0.0,277.14,,285.0,285.0,-5.855,3.193,1.799,23.115
3643.0,2.66,0.615,-35.209,1.841,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.8,36.1,9.279,1.88,-7.899,-1.296,-10.231,-3.641,-3.168,27.217,0.0,277.14,,285.0,285.0,-5.854,3.184,1.799,23.091
3643.5,2.66,0.615,-35.209,1.841,9.316,4.225,34.046,3.823,-21.984,-2.729,0.0,35.8,36.1,9.279,1.88,-7.711,-1.251,-10.101,-3.609,-3.168,27.217,0.0,277.04,,285.0,285.0,-5.767,3.176,1.793,23.067
3644.0,2.66,0.615,-35.209,1.841,9.316,4.193,34.025,3.813,-21.93,-2.744,0.0,35.848,36.156,9.279,1.88,-7.904,-1.212,-10.113,-3.532,-3.168,27.208,0.0,277.04,,285.0,285.0,-5.668,3.167,1.816,23.058
3644.5,2.66,0.615,-35.209,1.841,9.316,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.279,1.88,-8.067,-1.153,-10.262,-3.463,-3.168,27.208,0.0,277.84,,285.0,285.0,-5.69,3.159,1.829,23.047
3645.0,2.66,0.615,-35.209,1.841,9.316,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.279,1.88,-8.078,-1.108,-10.454,-3.41,-3.168,27.208,0.0,277.84,,285.0,285.0,-5.736,3.151,1.869,23.015
3645.5,3.244,0.812,-34.972,1.835,9.234,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.345,2.0,-8.126,-1.16,-10.382,-3.568,-3.168,27.208,0.0,277.24,,285.0,285.0,-5.763,3.143,1.865,23.005
3646.0,3.244,0.812,-34.972,1.835,9.234,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.345,2.0,-7.526,-1.229,-9.827,-3.614,-3.168,27.208,0.0,277.24,,285.0,285.0,-5.809,3.144,1.847,23.02
3646.5,3.244,0.812,-34.972,1.835,9.234,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.345,2.0,-7.781,-1.117,-9.92,-3.465,-3.168,27.208,0.0,277.24,,285.0,285.0,-5.549,3.146,1.879,23.034
3647.0,3.244,0.812,-34.972,1.835,9.234,4.193,34.025,3.813,-21.93,-2.744,0.0,35.8,36.2,9.345,2.0,-7.934,-1.085,-10.024,-3.394,-3.168,27.208,0.0,277.24,,285.0,285.0,-5.571,3.147,1.908,23.044
3647.5,3.244,0.812,-34.972,1.835,9.234,4.236,34.032,3.809,-21.878,-2.73,0.0,35.843,36.191,9.345,2.0,-7.969,-1.036,-10.256,-3.313,-3.166,27.202,0.0,277.14,,285.0,285.0,-5.609,3.149,1.922,23.044
3648.0,3.244,0.812,-34.972,1.835,9.234,4.236,34.032,3.809,-21.878,-2.73,0.0,35.8,36.2,9.345,2.0,-7.986,-1.041,-10.211,-3.445,-3.166,27.202,0.0,277.14,,285.0,285.0,-5.644,3.151,1.963,23.039
3648.5,3.71,0.924,-35.209,1.864,9.173,4.236,34.032,3.809,-21.878,-2.73,0.0,35.8,36.2,9.237,1.902,-7.651,-1.154,-9.921,-3.52,-3.166,27.202,0.0,277.34,,285.0,285.0,-5.671,3.152,1.937,23.016
3649.0,3.71,0.924,-35.209,1.864,9.173,4.236,34.032,3.809,-21.878,-2.73,0.0,35.8,36.2,9.237,1.902,-7.418,-1.102,-9.734,-3.447,-3.166,27.202,0.0,277.34,,285.0,285.0,-5.561,3.161,1.974,23.059
3649.5,3.71,0.924,-35.209,1.864,9.173,4.236,34.032,3.809,-21.878,-2.73,0.0,35.8,36.2,9.237,1.902,-7.769,-0.976,-9.906,-3.276,-3.166,27.202,0.0,277.24,,285.0,285.0,-5.425,3.17,2.007,23.054
3650.0,3.71,0.924,-35.209,1.864,9.173,4.236,34.032,3.809,-21.878,-2.73,0.0,35.8,36.2,9.237,1.902,-7.786,-0.959,-10.023,-3.25,-3.166,27.202,0.0,277.24,,285.0,285.0,-5.482,3.179,2.019,23.05
3650.5,3.71,0.924,-35.209,1.864,9.173,4.261,34.058,3.817,-21.823,-2.735,0.0,35.838,36.084,9.237,1.902,-7.848,-0.939,-10.097,-3.296,-3.161,27.207,0.0,277.54,,285.0,285.0,-5.505,3.188,2.055,23.062
3651.0,3.71,0.924,-35.209,1.864,9.173,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.237,1.902,-7.706,-0.997,-9.925,-3.337,-3.161,27.207,0.0,277.54,,285.0,285.0,-5.545,3.196,2.049,23.028
3651.5,3.71,0.924,-35.209,1.864,9.173,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.237,1.902,-7.503,-0.989,-9.77,-3.318,-3.161,27.207,0.0,276.54,,285.0,285.0,-5.491,3.205,2.055,23.031
3652.0,3.887,0.912,-35.209,1.81,9.271,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.274,1.756,-7.367,-0.94,-9.652,-3.313,-3.161,27.207,0.0,276.54,,285.0,285.0,-5.395,3.213,2.083,23.036
3652.5,3.887,0.912,-35.209,1.81,9.271,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.274,1.756,-7.477,-0.887,-9.669,-3.235,-3.161,27.207,0.0,276.94,,285.0,285.0,-5.318,3.224,2.097,23.056
3653.0,3.887,0.912,-35.209,1.81,9.271,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.274,1.756,-7.72,-0.814,-9.96,-3.121,-3.161,27.207,0.0,276.94,,285.0,285.0,-5.317,3.235,2.152,23.197
3653.5,3.887,0.912,-35.209,1.81,9.271,4.261,34.058,3.817,-21.823,-2.735,0.0,35.8,36.1,9.274,1.756,-7.751,-0.835,-9.931,-3.219,-3.161,27.207,0.0,277.64,,285.0,285.0,-5.404,3.246,2.182,23.242
3654.0,3.887,0.912,-35.209,1.81,9.271,4.264,34.084,3.83,-21.768,-2.726,0.0,35.843,36.202,9.274,1.756,-7.467,-0.945,-9.646,-3.347,-3.163,27.207,0.0,277.64,,285.0,285.0,-5.434,3.256,2.156,23.27
3654.5,3.887,0.912,-35.209,1.81,9.271,4.264,34.084,3.83,-21.768,-2.726,0.0,35.8,36.2,9.274,1.756,-7.165,-0.927,-9.382,-3.338,-3.163,27.207,0.0,277.34,,285.0,285.0,-5.351,3.267,2.155,23.242
3655.0,4.168,0.999,-35.209,1.854,9.223,4.264,34.084,3.83,-21.768,-2.726,0.0,35.8,36.2,9.279,1.876,-7.358,-0.838,-9.377,-3.179,-3.163,27.207,0.0,277.34,,285.0,285.0,-5.203,3.277,2.17,23.302
3655.5,4.168,0.999,-35.209,1.854,9.223,4.264,34.084,3.83,-21.768,-2.726,0.0,35.8,36.2,9.279,1.876,-7.534,-0.772,-9.555,-3.093,-3.163,27.207,0.0,276.44,,285.0,285.0,-5.188,3.291,2.252,23.375
3656.0,4.168,0.999,-35.209,1.854,9.223,4.264,34.084,3.83,-21.768,-2.726,0.0,35.8,36.2,9.279,1.876,-7.596,-0.729,-9.743,-3.02,-3.163,27.207,0.0,276.44,,285.0,285.0,-5.238,3.306,2.259,23.362
3656.5,4.168,0.999,-35.209,1.854,9.223,4.264,34.084,3.83,-21.768,-2.726,0.0,35.8,36.2,9.279,1.876,-7.606,-0.721,-9.836,-3.046,-3.163,27.207,0.0,276.44,,285.0,285.0,-5.272,3.32,2.269,23.349
3657.0,4.168,0.999,-35.209,1.854,9.223,4.23,34.084,3.811,-21.729,-2.723,0.0,35.855,36.198,9.279,1.876,-7.073,-0.789,-9.342,-3.2,-3.158,27.217,0.0,276.44,,285.0,285.0,-5.302,3.334,2.268,23.302
3657.5,4.168,0.999,-35.209,1.854,9.223,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.279,1.876,-7.125,-0.775,-9.209,-3.131,-3.158,27.217,0.0,277.24,,285.0,285.0,-5.101,3.347,2.266,23.295
3658.0,4.168,0.999,-35.209,1.854,9.223,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.279,1.876,-7.217,-0.659,-9.305,-2.94,-3.158,27.217,0.0,277.24,,285.0,285.0,-5.06,3.361,2.284,23.249
3658.5,3.341,0.781,-35.209,1.826,9.29,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.261,1.909,-7.409,-0.61,-9.475,-2.906,-3.158,27.217,0.0,277.14,,285.0,285.0,-5.03,3.374,2.342,23.224
3659.0,3.341,0.781,-35.209,1.826,9.29,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.261,1.909,-7.492,-0.607,-9.608,-2.91,-3.158,27.217,0.0,277.14,,285.0,285.0,-5.1,3.374,2.358,23.252
3659.5,3.341,0.781,-35.209,1.826,9.29,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.261,1.909,-7.492,-0.601,-9.659,-2.953,-3.158,27.217,0.0,277.34,,285.0,285.0,-5.154,3.373,2.388,23.353
3660.0,3.341,0.781,-35.209,1.826,9.29,4.23,34.084,3.811,-21.729,-2.723,0.0,35.9,36.2,9.261,1.909,-7.203,-0.662,-9.478,-3.029,-3.158,27.217,0.0,277.34,,285.0,285.0,-5.176,3.372,2.381,23.401
3660.5,3.341,0.781,-35.209,1.826,9.29,4.213,34.085,3.811,-21.691,-2.726,0.0,35.856,36.135,9.261,1.909,-7.134,-0.626,-9.192,-2.949,-3.143,27.219,0.0,276.64,,285.0,285.0,-5.093,3.372,2.39,23.453
3661.0,3.341,0.781,-35.209,1.826,9.29,4.213,34.085,3.811,-21.691,-2.726,0.0,35.9,36.1,9.261,1.909,-7.284,-0.555,-9.339,-2.889,-3.143,27.219,0.0,276.64,,285.0,285.0,-4.975,3.371,2.428,23.479
3661.5,2.845,0.728,-34.184,1.858,9.285,4.213,34.085,3.811,-21.691,-2.726,0.0,35.9,36.1,9.363,1.659,-7.342,-0.517,-9.481,-2.82,-3.143,27.219,0.0,277.84,,285.0,285.0,-5.016,3.371,2.453,23.523
3662.0,2.845,0.728,-34.184,1.858,9.285,4.213,34.085,3.811,-21.691,-2.726,0.0,35.9,36.1,9.363,1.659,-7.431,-0.515,-9.611,-2.812,-3.143,27.219,0.0,277.84,,285.0,285.0,-5.04,3.362,2.464,23.56
3662.5,2.845,0.728,-34.184,1.858,9.285,4.213,34.085,3.811,-21.691,-2.726,0.0,35.9,36.1,9.363,1.659,-7.406,-0.539,-9.53,-2.939,-3.143,27.219,0.0,277.54,,285.0,285.0,-5.092,3.354,2.507,23.559
3663.0,2.845,0.728,-34.184,1.858,9.285,4.213,34.085,3.811,-21.691,-2.726,0.0,35.9,36.1,9.363,1.659,-7.008,-0.606,-9.203,-3.044,-3.143,27.219,0.0,277.54,,285.0,285.0,-5.103,3.345,2.472,23.53
3663.5,2.845,0.728,-34.184,1.858,9.285,4.223,34.057,3.823,-21.648,-2.722,0.0,35.856,36.184,9.363,1.659,-6.812,-0.592,-8.975,-2.996,-3.16,27.218,0.0,277.34,,285.0,285.0,-4.965,3.337,2.475,23.485
3664.0,2.845,0.728,-34.184,1.858,9.285,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.363,1.659,-7.241,-0.469,-9.207,-2.783,-3.16,27.218,0.0,277.34,,285.0,285.0,-4.844,3.329,2.509,23.45
3664.5,2.114,0.612,-33.908,1.884,9.205,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.37,1.819,-7.283,-0.416,-9.438,-2.688,-3.16,27.218,0.0,277.64,,285.0,285.0,-4.925,3.321,2.56,23.412
3665.0,2.114,0.612,-33.908,1.884,9.205,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.37,1.819,-7.331,-0.437,-9.461,-2.831,-3.16,27.218,0.0,277.64,,285.0,285.0,-4.956,3.301,2.566,23.403
3665.5,2.114,0.612,-33.908,1.884,9.205,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.37,1.819,-7.09,-0.541,-9.178,-2.922,-3.16,27.218,0.0,276.94,,285.0,285.0,-5.015,3.282,2.573,23.381
3666.0,2.114,0.612,-33.908,1.884,9.205,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.37,1.819,-6.554,-0.551,-8.848,-2.911,-3.16,27.218,0.0,276.94,,285.0,285.0,-4.933,3.263,2.548,23.332
3666.5,2.114,0.612,-33.908,1.884,9.205,4.223,34.057,3.823,-21.648,-2.722,0.0,35.9,36.2,9.37,1.819,-6.762,-0.441,-8.87,-2.751,-3.16,27.218,0.0,277.34,,285.0,285.0,-4.716,3.244,2.61,23.327
3667.0,2.114,0.612,-33.908,1.884,9.205,4.206,34.016,3.798,-21.605,-2.731,0.0,35.865,36.192,9.37,1.819,-7.051,-0.376,-9.082,-2.677,-3.154,27.218,0.0,277.34,,285.0,285.0,-4.706,3.226,2.648,23.294
3667.5,2.114,0.612,-33.908,1.884,9.205,4.206,34.016,3.798,-21.605,-2.731,0.0,35.9,36.2,9.37,1.819,-7.214,-0.342,-9.317,-2.667,-3.154,27.218,0.0,277.64,,285.0,285.0,-4.797,3.207,2.659,23.265
3668.0,2.902,0.712,-34.802,1.862,9.22,4.206,34.016,3.798,-21.605,-2.731,0.0,35.9,36.2,9.349,1.97,-7.161,-0.392,-9.174,-2.79,-3.154,27.218,0.0,277.64,,285.0,285.0,-4.885,3.189,2.68,23.278
3668.5,2.902,0.712,-34.802,1.862,9.22,4.206,34.016,3.798,-21.605,-2.731,0.0,35.9,36.2,9.349,1.97,-6.708,-0.463,-8.872,-2.894,-3.154,27.218,0.0,277.54,,285.0,285.0,-4.879,3.185,2.651,23.25
3669.0,2.902,0.712,-34.802,1.862,9.22,4.206,34.016,3.798,-21.605,-2.731,0.0,35.9,36.2,9.349,1.97,-6.664,-0.425,-8.676,-2.784,-3.154,27.218,0.0,277.54,,285.0,285.0,-4.734,3.18,2.641,23.22
3669.5,2.902,0.712,-34.802,1.862,9.22,4.206,34.016,3.798,-21.605,-2.731,0.0,35.9,36.2,9.349,1.97,-6.902,-0.318,-8.809,-2.643,-3.154,27.218,0.0,277.34,,285.0,285.0,-4.637,3.175,2.651,23.221
3670.0,2.902,0.712,-34.802,1.862,9.22,4.236,34.037,3.795,-21.549,-2.724,0.0,35.867,36.133,9.349,1.97,-7.001,-0.255,-8.976,-2.58,-3.165,27.21,0.0,277.34,,285.0,285.0,-4.668,3.171,2.716,23.192
3670.5,2.902,0.712,-34.802,1.862,9.22,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.349,1.97,-7.074,-0.23,-9.166,-2.504,-3.165,27.21,0.0,277.54,,285.0,285.0,-4.703,3.167,2.758,23.146
3671.0,3.365,0.872,-33.513,1.909,9.188,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.473,1.764,-7.034,-0.247,-9.111,-2.656,-3.165,27.21,0.0,277.54,,285.0,285.0,-4.744,3.162,2.771,23.142
3671.5,3.365,0.872,-33.513,1.909,9.188,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.473,1.764,-6.361,-0.282,-8.531,-2.626,-3.165,27.21,0.0,276.94,,285.0,285.0,-4.762,3.166,2.756,23.171
3672.0,3.365,0.872,-33.513,1.909,9.188,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.473,1.764,-6.586,-0.209,-8.604,-2.504,-3.165,27.21,0.0,276.94,,285.0,285.0,-4.45,3.169,2.762,23.215
3672.5,3.365,0.872,-33.513,1.909,9.188,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.473,1.764,-6.844,-0.156,-8.804,-2.446,-3.165,27.21,0.0,276.94,,285.0,285.0,-4.476,3.172,2.816,23.216
3673.0,3.365,0.872,-33.513,1.909,9.188,4.236,34.037,3.795,-21.549,-2.724,0.0,35.9,36.1,9.473,1.764,-6.994,-0.13,-8.969,-2.464,-3.165,27.21,0.0,276.94,,285.0,285.0,-4.563,3.175,2.833,23.186
3673.5,3.365,0.872,-33.513,1.909,9.188,4.228,34.073,3.799,-21.487,-2.736,0.0,35.874,36.158,9.473,1.764,-7.038,-0.121,-9.084,-2.477,-3.174,27.217,0.0,277.14,,285.0,285.0,-4.639,3.178,2.861,23.091
3674.0,3.365,0.872,-33.513,1.909,9.188,4.228,34.073,3.799,-21.487,-2.736,0.0,35.9,36.2,9.473,1.764,-6.847,-0.225,-8.891,-2.596,-3.174,27.217,0.0,277.14,,285.0,285.0,-4.68,3.181,2.824,23.052
3674.5,3.729,0.921,-35.209,1.846,9.312,4.228,34.073,3.799,-21.487,-2.736,0.0,35.9,36.2,9.187,1.764,-6.42,-0.215,-8.616,-2.604,-3.174,27.217,0.0,276.74,,285.0,285.0,-4.64,3.184,2.842,23.048
3675.0,3.729,0.921,-35.209,1.846,9.312,4.228,34.073,3.799,-21.487,-2.736,0.0,35.9,36.2,9.187,1.764,-6.754,-0.123,-8.669,-2.464,-3.174,27.217,0.0,276.74,,285.0,285.0,-4.464,3.193,2.858,23.008
3675.5,3.729,0.921,-35.209,1.846,9.312,4.228,34.073,3.799,-21.487,-2.736,0.0,35.9,36.2,9.187,1.764,-6.854,-0.093,-8.762,-2.414,-3.174,27.217,0.0,276.64,,285.0,285.0,-4.503,3.202,2.898,22.977
3676.0,3.729,0.921,-35.209,1.846,9.312,4.228,34.073,3.799,-21.487,-2.736,0.0,35.9,36.2,9.187,1.764,-6.936,-0.051,-8.989,-2.358,-3.174,27.217,0.0,276.64,,285.0,285.0,-4.531,3.211,2.913,22.949
3676.5,3.729,0.921,-35.209,1.846,9.312,4.279,34.098,3.818,-21.426,-2.731,0.0,35.875,36.212,9.187,1.764,-6.908,-0.104,-8.903,-2.495,-3.172,27.206,0.0,277.14,,285.0,285.0,-4.583,3.219,2.923,22.934
3677.0,3.729,0.921,-35.209,1.846,9.312,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.187,1.764,-6.586,-0.204,-8.594,-2.563,-3.172,27.206,0.0,277.14,,285.0,285.0,-4.602,3.228,2.929,22.923
3677.5,3.854,1.002,-34.362,1.914,9.288,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.303,1.729,-6.296,-0.112,-8.433,-2.48,-3.172,27.206,0.0,277.14,,285.0,285.0,-4.487,3.236,2.92,22.906
3678.0,3.854,1.002,-34.362,1.914,9.288,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.303,1.729,-6.468,-0.083,-8.422,-2.424,-3.172,27.206,0.0,277.14,,285.0,285.0,-4.33,3.246,2.953,22.881
3678.5,3.854,1.002,-34.362,1.914,9.288,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.303,1.729,-6.734,0.004,-8.705,-2.267,-3.172,27.206,0.0,277.04,,285.0,285.0,-4.349,3.256,2.981,22.88
3679.0,3.854,1.002,-34.362,1.914,9.288,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.303,1.729,-6.81,0.078,-8.891,-2.196,-3.172,27.206,0.0,277.04,,285.0,285.0,-4.426,3.266,3.029,22.912
3679.5,3.854,1.002,-34.362,1.914,9.288,4.279,34.098,3.818,-21.426,-2.731,0.0,35.9,36.2,9.303,1.729,-6.77,0.022,-8.833,-2.362,-3.172,27.206,0.0,276.64,,285.0,285.0,-4.455,3.275,3.034,22.904
3680.0,3.854,1.002,-34.362,1.914,9.288,4.262,34.118,3.829,-21.389,-2.746,0.0,35.881,36.168,9.303,1.729,-6.442,-0.079,-8.523,-2.385,-3.179,27.211,0.0,276.64,,285.0,285.0,-4.486,3.285,3.027,22.937
3680.5,3.854,1.002,-34.362,1.914,9.288,4.262,34.118,3.829,-21.389,-2.746,0.0,35.9,36.2,9.303,1.729,-6.093,-0.015,-8.298,-2.304,-3.179,27.211,0.0,276.34,,285.0,285.0,-4.357,3.294,3.012,22.986
3681.0,3.542,0.84,-35.209,1.858,9.277,4.262,34.118,3.829,-21.389,-2.746,0.0,35.9,36.2,9.154,1.88,-6.311,0.068,-8.345,-2.215,-3.179,27.211,0.0,276.34,,285.0,285.0,-4.177,3.303,3.07,23.109
3681.5,3.542,0.84,-35.209,1.858,9.277,4.262,34.118,3.829,-21.389,-2.746,0.0,35.9,36.2,9.154,1.88,-6.515,0.115,-8.469,-2.201,-3.179,27.211,0.0,276.84,,285.0,285.0,-4.201,3.307,3.116,23.156
3682.0,3.542,0.84,-35.209,1.858,9.277,4.262,34.118,3.829,-21.389,-2.746,0.0,35.9,36.2,9.154,1.88,-6.676,0.157,-8.687,-2.152,-3.179,27.211,0.0,276.84,,285.0,285.0,-4.267,3.311,3.118,23.171
3682.5,3.542,0.84,-35.209,1.858,9.277,4.262,34.118,3.829,-21.389,-2.746,0.0,35.9,36.2,9.154,1.88,-6.584,0.066,-8.543,-2.296,-3.179,27.211,0.0,277.14,,285.0,285.0,-4.34,3.315,3.131,23.173
3683.0,3.542,0.84,-35.209,1.858,9.277,4.267,34.13,3.82,-21.347,-2.746,0.0,35.883,36.243,9.154,1.88,-6.127,0.041,-8.279,-2.325,-3.175,27.214,0.0,277.14,,285.0,285.0,-4.339,3.319,3.122,23.171
3683.5,3.542,0.84,-35.209,1.858,9.277,4.267,34.13,3.82,-21.347,-2.746,0.0,35.9,36.2,9.154,1.88,-6.154,0.122,-8.158,-2.242,-3.175,27.214,0.0,276.84,,285.0,285.0,-4.172,3.322,3.13,23.157
3684.0,3.397,0.806,-35.209,1.848,9.306,4.267,34.13,3.82,-21.347,-2.746,0.0,35.9,36.2,9.254,1.912,-6.326,0.205,-8.281,-2.095,-3.175,27.214,0.0,276.84,,285.0,285.0,-4.108,3.326,3.151,23.167
3684.5,3.397,0.806,-35.209,1.848,9.306,4.267,34.13,3.82,-21.347,-2.746,0.0,35.9,36.2,9.254,1.912,-6.435,0.221,-8.401,-2.034,-3.175,27.214,0.0,276.84,,285.0,285.0,-4.124,3.327,3.213,23.156
3685.0,3.397,0.806,-35.209,1.848,9.306,4.267,34.13,3.82,-21.347,-2.746,0.0,35.9,36.2,9.254,1.912,-6.525,0.264,-8.521,-2.06,-3.175,27.214,0.0,276.84,,285.0,285.0,-4.162,3.328,3.232,23.164
3685.5,3.397,0.806,-35.209,1.848,9.306,4.267,34.13,3.82,-21.347,-2.746,0.0,35.9,36.2,9.254,1.912,-6.458,0.191,-8.394,-2.147,-3.175,27.214,0.0,276.54,,285.0,285.0,-4.211,3.329,3.244,23.18
3686.0,3.397,0.806,-35.209,1.848,9.306,4.269,34.089,3.798,-21.316,-2.743,0.0,35.897,36.247,9.254,1.912,-5.968,0.232,-8.073,-2.145,-3.169,27.21,0.0,276.54,,285.0,285.0,-4.202,3.331,3.244,23.216
3686.5,3.397,0.806,-35.209,1.848,9.306,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.254,1.912,-6.308,0.236,-8.212,-2.188,-3.169,27.21,0.0,276.94,,285.0,285.0,-3.988,3.332,3.244,23.23
3687.0,3.397,0.806,-35.209,1.848,9.306,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.254,1.912,-6.591,0.231,-8.44,-2.199,-3.169,27.21,0.0,276.94,,285.0,285.0,-4.118,3.333,3.285,23.242
3687.5,3.557,0.853,-35.209,1.863,9.299,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.124,1.94,-6.785,0.205,-8.684,-2.235,-3.169,27.21,0.0,276.64,,285.0,285.0,-4.25,3.334,3.28,23.329
3688.0,3.557,0.853,-35.209,1.863,9.299,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.124,1.94,-6.851,0.12,-8.72,-2.368,-3.169,27.21,0.0,276.64,,285.0,285.0,-4.375,3.337,3.238,23.423
3688.5,3.557,0.853,-35.209,1.863,9.299,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.124,1.94,-6.505,0.025,-8.506,-2.467,-3.169,27.21,0.0,276.84,,285.0,285.0,-4.455,3.341,3.219,23.433
3689.0,3.557,0.853,-35.209,1.863,9.299,4.269,34.089,3.798,-21.316,-2.743,0.0,35.9,36.2,9.124,1.94,-6.312,0.04,-8.35,-2.477,-3.169,27.21,0.0,276.84,,285.0,285.0,-4.363,3.345,3.209,23.474
3689.5,3.557,0.853,-35.209,1.863,9.299,4.273,34.075,3.828,-21.243,-2.73,0.0,35.897,36.28,9.124,1.94,-6.725,0.08,-8.573,-2.351,-3.158,27.22,0.0,276.84,,285.0,285.0,-4.275,3.348,3.184,23.487
3690.0,3.557,0.853,-35.209,1.863,9.299,4.273,34.075,3.828,-21.243,-2.73,0.0,35.9,36.3,9.124,1.94,-6.925,0.088,-8.751,-2.35,-3.158,27.22,0.0,276.84,,285.0,285.0,-4.392,3.351,3.192,23.499
3690.5,3.641,0.827,-35.209,1.849,9.212,4.273,34.075,3.828,-21.243,-2.73,0.0,35.9,36.3,9.305,1.922,-6.946,0.039,-8.76,-2.453,-3.158,27.22,0.0,276.74,,285.0,285.0,-4.484,3.355,3.205,23.477
3691.0,3.641,0.827,-35.209,1.849,9.212,4.273,34.075,3.828,-21.243,-2.73,0.0,35.9,36.3,9.305,1.922,-6.693,-0.032,-8.587,-2.465,-3.158,27.22,0.0,276.74,,285.0,285.0,-4.53,3.359,3.176,23.498
3691.5,3.641,0.827,-35.209,1.849,9.212,4.273,34.075,3.828,-21.243,-2.73,0.0,35.9,36.3,9.305,1.922,-6.434,0.007,-8.466,-2.423,-3.158,27.22,0.0,277.04,,285.0,285.0,-4.444,3.364,3.138,23.478
3692.0,3.641,0.827,-35.209,1.849,9.212,4.273,34.075,3.828,-21.243,-2.73,0.0,35.9,36.3,9.305,1.922,-6.507,0.049,-8.49,-2.408,-3.158,27.22,0.0,277.04,,285.0,285.0,-4.329,3.369,3.162,23.403
3692.5,3.641,0.827,-35.209,1.849,9.212,4.27,34.09,3.78,-21.193,-2.741,0.0,35.898,36.25,9.305,1.922,-6.685,0.038,-8.523,-2.396,-3.16,27.211,0.0,277.24,,285.0,285.0,-4.339,3.373,3.15,23.378
3693.0,3.641,0.827,-35.209,1.849,9.212,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.305,1.922,-6.947,0.037,-8.726,-2.412,-3.16,27.211,0.0,277.24,,285.0,285.0,-4.392,3.377,3.158,23.329
3693.5,3.641,0.827,-35.209,1.849,9.212,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.305,1.922,-6.894,-0.024,-8.669,-2.518,-3.16,27.211,0.0,277.24,,285.0,285.0,-4.512,3.382,3.151,23.296
3694.0,2.883,0.763,-33.235,1.898,9.217,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.528,1.85,-6.696,-0.061,-8.438,-2.611,-3.16,27.211,0.0,277.24,,285.0,285.0,-4.526,3.386,3.138,23.258
3694.5,2.883,0.763,-33.235,1.898,9.217,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.528,1.85,-6.402,-0.073,-8.272,-2.515,-3.16,27.211,0.0,276.84,,285.0,285.0,-4.452,3.378,3.107,23.207
3695.0,2.883,0.763,-33.235,1.898,9.217,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.528,1.85,-6.555,-0.006,-8.287,-2.465,-3.16,27.211,0.0,276.84,,285.0,285.0,-4.315,3.37,3.122,23.17
3695.5,2.883,0.763,-33.235,1.898,9.217,4.27,34.09,3.78,-21.193,-2.741,0.0,35.9,36.2,9.528,1.85,-6.787,0.021,-8.431,-2.393,-3.16,27.211,0.0,276.94,,285.0,285.0,-4.328,3.362,3.143,23.137
3696.0,2.883,0.763,-33.235,1.898,9.217,4.263,34.088,3.785,-21.129,-2.724,0.0,35.908,36.256,9.528,1.85,-6.9,0.042,-8.619,-2.366,-3.149,27.214,0.0,276.94,,285.0,285.0,-4.397,3.354,3.153,23.167
3696.5,2.883,0.763,-33.235,1.898,9.217,4.263,34.088,3.785,-21.129,-2.724,0.0,35.9,36.3,9.528,1.85,-6.402,-0.062,-8.336,-2.491,-3.149,27.214,0.0,277.34,,285.0,285.0,-4.461,3.346,3.12,23.178
3697.0,3.139,0.83,-33.745,1.877,9.156,4.263,34.088,3.785,-21.129,-2.724,0.0,35.9,36.3,9.46,1.774,-6.28,-0.013,-8.22,-2.426,-3.149,27.214,0.0,277.34,,285.0,285.0,-4.323,3.339,3.106,23.251
3697.5,3.139,0.83,-33.745,1.877,9.156,4.263,34.088,3.785,-21.129,-2.724,0.0,35.9,36.3,9.46,1.774,-6.461,0.059,-8.282,-2.34,-3.149,27.214,0.0,277.14,,285.0,285.0,-4.235,3.335,3.137,23.283
3698.0,3.139,0.83,-33.745,1.877,9.156,4.263,34.088,3.785,-21.129,-2.724,0.0,35.9,36.3,9.46,1.774,-6.64,0.084,-8.407,-2.301,-3.149,27.214,0.0,277.14,,285.0,285.0,-4.256,3.332,3.157,23.338
3698.5,3.139,0.83,-33.745,1.877,9.156,4.263,34.088,3.785,-21.129,-2.724,0.0,35.9,36.3,9.46,1.774,-6.783,0.103,-8.548,-2.282,-3.149,27.214,0.0,277.34,,285.0,285.0,-4.316,3.329,3.17,23.332
3699.0,3.139,0.83,-33.745,1.877,9.156,4.299,34.122,3.802,-21.063,-2.707,0.0,35.912,36.265,9.46,1.774,-6.824,0.066,-8.525,-2.387,-3.158,27.207,0.0,277.34,,285.0,285.0,-4.378,3.326,3.18,23.369
3699.5,3.139,0.83,-33.745,1.877,9.156,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.46,1.774,-6.554,0.04,-8.428,-2.343,-3.158,27.207,0.0,277.24,,285.0,285.0,-4.417,3.323,3.174,23.439
3700.0,3.139,0.83,-33.745,1.877,9.156,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.46,1.774,-6.381,0.103,-8.297,-2.267,-3.158,27.207,0.0,277.24,,285.0,285.0,-4.321,3.32,3.184,23.499
3700.5,3.22,0.882,-34.015,1.953,9.28,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.354,1.818,-6.5,0.125,-8.271,-2.3,-3.158,27.207,0.0,277.04,,285.0,285.0,-4.211,3.317,3.197,23.536
3701.0,3.22,0.882,-34.015,1.953,9.28,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.354,1.818,-6.674,0.163,-8.428,-2.26,-3.158,27.207,0.0,277.04,,285.0,285.0,-4.237,3.315,3.225,23.486
3701.5,3.22,0.882,-34.015,1.953,9.28,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.354,1.818,-6.753,0.118,-8.476,-2.315,-3.158,27.207,0.0,278.04,,285.0,285.0,-4.3,3.314,3.236,23.496
3702.0,3.22,0.882,-34.015,1.953,9.28,4.299,34.122,3.802,-21.063,-2.707,0.0,35.9,36.3,9.354,1.818,-6.656,0.095,-8.457,-2.321,-3.158,27.207,0.0,278.04,,285.0,285.0,-4.356,3.312,3.216,23.571
3702.5,3.22,0.882,-34.015,1.953,9.28,4.306,34.139,3.827,-21.015,-2.716,0.0,35.912,36.287,9.354,1.818,-6.406,0.093,-8.376,-2.324,-3.157,27.214,0.0,277.74,,285.0,285.0,-4.335,3.311,3.218,23.605
3703.0,3.22,0.882,-34.015,1.953,9.28,4.306,34.139,3.827,-21.015,-2.716,0.0,35.9,36.3,9.354,1.818,-6.33,0.069,-8.195,-2.358,-3.157,27.214,0.0,277.74,,285.0,285.0,-4.253,3.309,3.236,23.596
3703.5,3.417,0.787,-35.209,1.815,9.395,4.306,34.139,3.827,-21.015,-2.716,0.0,35.9,36.3,9.321,1.838,-6.391,0.107,-8.113,-2.304,-3.157,27.214,0.0,277.54,,285.0,285.0,-4.203,3.308,3.256,23.609
3704.0,3.417,0.787,-35.209,1.815,9.395,4.306,34.139,3.827,-21.015,-2.716,0.0,35.9,36.3,9.321,1.838,-6.698,0.171,-8.388,-2.23,-3.157,27.214,0.0,277.54,,285.0,285.0,-4.175,3.309,3.254,23.599
3704.5,3.417,0.787,-35.209,1.815,9.395,4.306,34.139,3.827,-21.015,-2.716,0.0,35.9,36.3,9.321,1.838,-6.741,0.136,-8.397,-2.29,-3.157,27.214,0.0,277.54,,285.0,285.0,-4.286,3.311,3.252,23.582
3705.0,3.417,0.787,-35.209,1.815,9.395,4.306,34.139,3.827,-21.015,-2.716,0.0,35.9,36.3,9.321,1.838,-6.316,0.106,-8.239,-2.352,-3.157,27.214,0.0,277.54,,285.0,285.0,-4.323,3.313,3.256,23.575
3705.5,3.417,0.787,-35.209,1.815,9.395,4.336,34.111,3.802,-20.96,-2.697,0.0,35.922,36.29,9.321,1.838,-6.253,0.089,-8.048,-2.316,-3.147,27.219,0.0,277.34,,285.0,285.0,-4.2,3.315,3.252,23.53
3706.0,3.417,0.787,-35.209,1.815,9.395,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.321,1.838,-6.355,0.138,-8.042,-2.246,-3.147,27.219,0.0,277.34,,285.0,285.0,-4.132,3.316,3.262,23.481
3706.5,3.417,0.787,-35.209,1.815,9.395,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.321,1.838,-6.514,0.209,-8.165,-2.19,-3.147,27.219,0.0,277.34,,285.0,285.0,-4.126,3.318,3.298,23.335
3707.0,3.19,0.817,-34.943,1.896,9.28,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.301,1.798,-6.634,0.244,-8.333,-2.165,-3.147,27.219,0.0,277.34,,285.0,285.0,-4.165,3.32,3.304,23.299
3707.5,3.19,0.817,-34.943,1.896,9.28,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.301,1.798,-6.419,0.137,-8.17,-2.363,-3.147,27.219,0.0,276.64,,285.0,285.0,-4.222,3.317,3.296,23.267
3708.0,3.19,0.817,-34.943,1.896,9.28,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.301,1.798,-6.051,0.109,-7.966,-2.277,-3.147,27.219,0.0,276.64,,285.0,285.0,-4.204,3.315,3.282,23.254
3708.5,3.19,0.817,-34.943,1.896,9.28,4.336,34.111,3.802,-20.96,-2.697,0.0,35.9,36.3,9.301,1.798,-6.252,0.172,-7.949,-2.224,-3.147,27.219,0.0,276.74,,285.0,285.0,-4.046,3.313,3.297,23.336
3709.0,3.19,0.817,-34.943,1.896,9.28,4.285,34.09,3.816,-20.917,-2.705,0.0,35.933,36.239,9.301,1.798,-6.406,0.219,-8.026,-2.158,-3.144,27.227,0.0,276.74,,285.0,285.0,-4.063,3.311,3.311,23.318
3709.5,3.19,0.817,-34.943,1.896,9.28,4.285,34.09,3.816,-20.917,-2.705,0.0,35.9,36.2,9.301,1.798,-6.489,0.262,-8.128,-2.121,-3.144,27.227,0.0,276.54,,285.0,285.0,-4.093,3.309,3.352,23.345
3710.0,2.425,0.664,-34.008,1.908,9.224,4.285,34.09,3.816,-20.917,-2.705,0.0,35.9,36.2,9.34,1.803,-6.571,0.258,-8.249,-2.139,-3.144,27.227,0.0,276.54,,285.0,285.0,-4.119,3.307,3.354,23.434
3710.5,2.425,0.664,-34.008,1.908,9.224,4.285,34.09,3.816,-20.917,-2.705,0.0,35.9,36.2,9.34,1.803,-6.453,0.215,-8.178,-2.202,-3.144,27.227,0.0,276.44,,285.0,285.0,-4.175,3.293,3.339,23.482
3711.0,2.425,0.664,-34.008,1.908,9.224,4.285,34.09,3.816,-20.917,-2.705,0.0,35.9,36.2,9.34,1.803,-6.071,0.211,-7.802,-2.174,-3.144,27.227,0.0,276.44,,285.0,285.0,-4.155,3.279,3.35,23.5
3711.5,2.425,0.664,-34.008,1.908,9.224,4.285,34.09,3.816,-20.917,-2.705,0.0,35.9,36.2,9.34,1.803,-6.183,0.274,-7.805,-2.127,-3.144,27.227,0.0,277.24,,285.0,285.0,-3.959,3.265,3.358,23.495
3712.0,2.425,0.664,-34.008,1.908,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.938,36.303,9.34,1.803,-6.401,0.331,-7.953,-2.082,-3.121,27.225,0.0,277.24,,285.0,285.0,-3.96,3.251,3.373,23.495
3712.5,2.425,0.664,-34.008,1.908,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.34,1.803,-6.502,0.342,-8.112,-2.058,-3.121,27.225,0.0,277.34,,285.0,285.0,-4.026,3.237,3.397,23.49
3713.0,2.425,0.664,-34.008,1.908,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.34,1.803,-6.499,0.295,-8.108,-2.145,-3.121,27.225,0.0,277.34,,285.0,285.0,-4.083,3.224,3.406,23.433
