t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3713.5,2.674,0.692,-33.551,1.905,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.472,1.788,-6.114,0.246,-7.909,-2.205,-3.121,27.225,0.0,277.24,,285.0,285.0,-4.115,3.211,3.386,23.374
3714.0,2.674,0.692,-33.551,1.905,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.472,1.788,-5.93,0.245,-7.672,-2.165,-3.121,27.225,0.0,277.24,,285.0,285.0,-3.996,3.202,3.403,23.332
3714.5,2.674,0.692,-33.551,1.905,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.472,1.788,-6.231,0.357,-7.785,-2.024,-3.121,27.225,0.0,277.34,,285.0,285.0,-3.881,3.193,3.419,23.286
3715.0,2.674,0.692,-33.551,1.905,9.224,4.268,34.098,3.801,-20.846,-2.68,0.0,35.9,36.3,9.472,1.788,-6.363,0.389,-7.936,-1.983,-3.121,27.225,0.0,277.34,,285.0,285.0,-3.92,3.185,3.434,23.254
3715.5,2.674,0.692,-33.551,1.905,9.224,4.233,34.097,3.817,-20.791,-2.702,0.0,35.933,36.348,9.472,1.788,-6.475,0.391,-8.06,-2.022,-3.14,27.226,0.0,277.04,,285.0,285.0,-3.973,3.177,3.457,23.225
3716.0,2.674,0.692,-33.551,1.905,9.224,4.233,34.097,3.817,-20.791,-2.702,0.0,35.9,36.3,9.472,1.788,-6.22,0.312,-7.876,-2.091,-3.14,27.226,0.0,277.04,,285.0,285.0,-4.041,3.168,3.472,23.232
3716.5,3.512,0.847,-35.209,1.84,9.335,4.233,34.097,3.817,-20.791,-2.702,0.0,35.9,36.3,9.199,1.934,-5.758,0.308,-7.61,-2.107,-3.14,27.226,0.0,277.24,,285.0,285.0,-3.969,3.16,3.445,23.213
3717.0,3.512,0.847,-35.209,1.84,9.335,4.233,34.097,3.817,-20.791,-2.702,0.0,35.9,36.3,9.199,1.934,-5.702,0.346,-7.413,-2.053,-3.14,27.226,0.0,277.24,,285.0,285.0,-3.792,3.166,3.481,23.259
3717.5,3.512,0.847,-35.209,1.84,9.335,4.233,34.097,3.817,-20.791,-2.702,0.0,35.9,36.3,9.199,1.934,-6.023,0.422,-7.501,-1.969,-3.14,27.226,0.0,277.54,,285.0,285.0,-3.705,3.172,3.518,23.239
3718.0,3.512,0.847,-35.209,1.84,9.335,4.233,34.097,3.817,-20.791,-2.702,0.0,35.9,36.3,9.199,1.934,-6.199,0.468,-7.714,-1.915,-3.14,27.226,0.0,277.54,,285.0,285.0,-3.768,3.177,3.51,23.234
3718.5,3.512,0.847,-35.209,1.84,9.335,4.287,34.133,3.855,-20.705,-2.679,0.0,35.939,36.337,9.199,1.934,-6.201,0.414,-7.762,-2.056,-3.117,27.235,0.0,277.24,,285.0,285.0,-3.84,3.183,3.537,23.234
3719.0,3.512,0.847,-35.209,1.84,9.335,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.199,1.934,-5.577,0.338,-7.385,-2.095,-3.117,27.235,0.0,277.24,,285.0,285.0,-3.901,3.188,3.535,23.248
3719.5,3.721,0.966,-34.828,1.864,9.209,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.309,1.936,-5.419,0.417,-7.244,-1.968,-3.117,27.235,0.0,276.64,,285.0,285.0,-3.68,3.193,3.511,23.313
3720.0,3.721,0.966,-34.828,1.864,9.209,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.309,1.936,-5.74,0.493,-7.318,-1.855,-3.117,27.235,0.0,276.64,,285.0,285.0,-3.554,3.202,3.551,23.351
3720.5,3.721,0.966,-34.828,1.864,9.209,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.309,1.936,-6.045,0.545,-7.523,-1.829,-3.117,27.235,0.0,276.84,,285.0,285.0,-3.605,3.211,3.584,23.342
3721.0,3.721,0.966,-34.828,1.864,9.209,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.309,1.936,-6.156,0.584,-7.729,-1.805,-3.117,27.235,0.0,276.84,,285.0,285.0,-3.713,3.219,3.621,23.393
3721.5,3.721,0.966,-34.828,1.864,9.209,4.287,34.133,3.855,-20.705,-2.679,0.0,35.9,36.3,9.309,1.936,-6.109,0.521,-7.719,-1.929,-3.117,27.235,0.0,275.54,,285.0,285.0,-3.777,3.227,3.62,23.411
3722.0,3.721,0.966,-34.828,1.864,9.209,4.328,34.151,3.819,-20.643,-2.713,0.0,35.944,36.326,9.309,1.936,-5.442,0.566,-7.31,-1.813,-3.114,27.225,0.0,275.54,,285.0,285.0,-3.809,3.235,3.623,23.38
3722.5,3.721,0.966,-34.828,1.864,9.209,4.328,34.151,3.819,-20.643,-2.713,0.0,35.9,36.3,9.309,1.936,-5.573,0.595,-7.284,-1.797,-3.114,27.225,0.0,275.94,,285.0,285.0,-3.5,3.243,3.634,23.373
3723.0,3.249,0.856,-33.621,1.827,9.22,4.328,34.151,3.819,-20.643,-2.713,0.0,35.9,36.3,9.469,1.853,-5.832,0.624,-7.343,-1.763,-3.114,27.225,0.0,275.94,,285.0,285.0,-3.515,3.251,3.656,23.338
3723.5,3.249,0.856,-33.621,1.827,9.22,4.328,34.151,3.819,-20.643,-2.713,0.0,35.9,36.3,9.469,1.853,-6.032,0.66,-7.544,-1.719,-3.114,27.225,0.0,276.54,,285.0,285.0,-3.579,3.251,3.686,23.327
3724.0,3.249,0.856,-33.621,1.827,9.22,4.328,34.151,3.819,-20.643,-2.713,0.0,35.9,36.3,9.469,1.853,-6.086,0.625,-7.567,-1.83,-3.114,27.225,0.0,276.54,,285.0,285.0,-3.659,3.251,3.715,23.296
3724.5,3.249,0.856,-33.621,1.827,9.22,4.328,34.151,3.819,-20.643,-2.713,0.0,35.9,36.3,9.469,1.853,-5.677,0.532,-7.346,-1.884,-3.114,27.225,0.0,276.64,,285.0,285.0,-3.715,3.251,3.691,23.259
3725.0,3.249,0.856,-33.621,1.827,9.22,4.282,34.126,3.797,-20.591,-2.71,0.0,35.942,36.363,9.469,1.853,-5.274,0.591,-7.148,-1.781,-3.123,27.234,0.0,276.64,,285.0,285.0,-3.594,3.251,3.711,23.251
3725.5,3.249,0.856,-33.621,1.827,9.22,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.469,1.853,-5.705,0.709,-7.273,-1.676,-3.123,27.234,0.0,275.84,,285.0,285.0,-3.403,3.251,3.737,23.206
3726.0,2.791,0.764,-33.657,1.865,9.242,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.375,1.823,-5.755,0.745,-7.352,-1.636,-3.123,27.234,0.0,275.84,,285.0,285.0,-3.486,3.251,3.756,23.184
3726.5,2.791,0.764,-33.657,1.865,9.242,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.375,1.823,-5.901,0.75,-7.469,-1.662,-3.123,27.234,0.0,276.74,,285.0,285.0,-3.499,3.243,3.78,23.122
3727.0,2.791,0.764,-33.657,1.865,9.242,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.375,1.823,-5.9,0.705,-7.432,-1.708,-3.123,27.234,0.0,276.74,,285.0,285.0,-3.571,3.236,3.782,23.088
3727.5,2.791,0.764,-33.657,1.865,9.242,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.375,1.823,-5.602,0.671,-7.289,-1.736,-3.123,27.234,0.0,276.34,,285.0,285.0,-3.584,3.229,3.799,23.036
3728.0,2.791,0.764,-33.657,1.865,9.242,4.282,34.126,3.797,-20.591,-2.71,0.0,35.9,36.4,9.375,1.823,-5.241,0.701,-7.078,-1.703,-3.123,27.234,0.0,276.34,,285.0,285.0,-3.489,3.221,3.826,22.912
3728.5,2.791,0.764,-33.657,1.865,9.242,4.271,34.119,3.816,-20.529,-2.706,0.0,35.944,36.345,9.375,1.823,-5.446,0.763,-7.047,-1.625,-3.124,27.239,0.0,277.14,,285.0,285.0,-3.33,3.214,3.835,22.885
3729.0,2.791,0.764,-33.657,1.865,9.242,4.271,34.119,3.816,-20.529,-2.706,0.0,35.9,36.3,9.375,1.823,-5.693,0.796,-7.2,-1.612,-3.124,27.239,0.0,277.14,,285.0,285.0,-3.339,3.207,3.863,22.862
3729.5,2.323,0.639,-34.02,1.858,9.141,4.271,34.119,3.816,-20.529,-2.706,0.0,35.9,36.3,9.413,1.809,-5.865,0.812,-7.309,-1.649,-3.124,27.239,0.0,274.94,,285.0,285.0,-3.427,3.201,3.876,22.861
3730.0,2.323,0.639,-34.02,1.858,9.141,4.271,34.119,3.816,-20.529,-2.706,0.0,35.9,36.3,9.413,1.809,-5.657,0.732,-7.173,-1.699,-3.124,27.239,0.0,274.94,,285.0,285.0,-3.503,3.186,3.874,22.849
3730.5,2.323,0.639,-34.02,1.858,9.141,4.271,34.119,3.816,-20.529,-2.706,0.0,35.9,36.3,9.413,1.809,-5.191,0.766,-6.973,-1.667,-3.124,27.239,0.0,275.74,,285.0,285.0,-3.449,3.172,3.864,22.827
3731.0,2.323,0.639,-34.02,1.858,9.141,4.271,34.119,3.816,-20.529,-2.706,0.0,35.9,36.3,9.413,1.809,-5.268,0.751,-6.799,-1.624,-3.124,27.239,0.0,275.74,,285.0,285.0,-3.266,3.158,3.876,22.814
3731.5,2.323,0.639,-34.02,1.858,9.141,4.269,34.092,3.819,-20.47,-2.687,0.0,35.941,36.313,9.413,1.809,-5.474,0.827,-6.869,-1.565,-3.123,27.223,0.0,276.24,,285.0,285.0,-3.235,3.145,3.899,22.774
3732.0,2.323,0.639,-34.02,1.858,9.141,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.413,1.809,-5.608,0.911,-7.024,-1.483,-3.123,27.223,0.0,276.24,,285.0,285.0,-3.27,3.131,3.949,22.76
3732.5,2.963,0.676,-35.209,1.857,9.285,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.244,1.872,-5.729,0.907,-7.152,-1.477,-3.123,27.223,0.0,276.94,,285.0,285.0,-3.301,3.118,3.971,22.714
3733.0,2.963,0.676,-35.209,1.857,9.285,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.244,1.872,-5.327,0.821,-6.91,-1.561,-3.123,27.223,0.0,276.94,,285.0,285.0,-3.363,3.115,3.94,22.672
3733.5,2.963,0.676,-35.209,1.857,9.285,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.244,1.872,-5.027,0.879,-6.784,-1.53,-3.123,27.223,0.0,277.24,,285.0,285.0,-3.244,3.113,3.94,22.622
3734.0,2.963,0.676,-35.209,1.857,9.285,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.244,1.872,-5.187,0.94,-6.76,-1.475,-3.123,27.223,0.0,277.24,,285.0,285.0,-3.116,3.11,3.97,22.606
3734.5,2.963,0.676,-35.209,1.857,9.285,4.269,34.092,3.819,-20.47,-2.687,0.0,35.9,36.3,9.244,1.872,-5.401,0.974,-6.866,-1.413,-3.123,27.223,0.0,276.84,,285.0,285.0,-3.12,3.108,3.99,22.576
3735.0,2.963,0.676,-35.209,1.857,9.285,4.265,34.088,3.782,-20.394,-2.709,0.0,35.934,36.35,9.244,1.872,-5.574,0.98,-6.981,-1.42,-3.132,27.217,0.0,276.84,,285.0,285.0,-3.176,3.106,4.027,22.569
3735.5,2.963,0.676,-35.209,1.857,9.285,4.265,34.088,3.782,-20.394,-2.709,0.0,35.9,36.3,9.244,1.872,-5.74,1.0,-7.146,-1.437,-3.132,27.217,0.0,276.34,,285.0,285.0,-3.249,3.103,4.038,22.578
3736.0,3.371,0.846,-34.849,1.831,9.237,4.265,34.088,3.782,-20.394,-2.709,0.0,35.9,36.3,9.37,1.922,-5.55,0.89,-7.027,-1.557,-3.132,27.217,0.0,276.34,,285.0,285.0,-3.331,3.101,4.023,22.608
3736.5,3.371,0.846,-34.849,1.831,9.237,4.265,34.088,3.782,-20.394,-2.709,0.0,35.9,36.3,9.37,1.922,-4.963,0.97,-6.63,-1.449,-3.132,27.217,0.0,276.54,,285.0,285.0,-3.311,3.105,4.039,22.617
3737.0,3.371,0.846,-34.849,1.831,9.237,4.265,34.088,3.782,-20.394,-2.709,0.0,35.9,36.3,9.37,1.922,-5.23,1.026,-6.694,-1.37,-3.132,27.217,0.0,276.54,,285.0,285.0,-3.018,3.11,4.047,22.644
3737.5,3.371,0.846,-34.849,1.831,9.237,4.265,34.088,3.782,-20.394,-2.709,0.0,35.9,36.3,9.37,1.922,-5.373,1.048,-6.803,-1.354,-3.132,27.217,0.0,277.14,,285.0,285.0,-3.067,3.114,4.06,22.64
3738.0,3.371,0.846,-34.849,1.831,9.237,4.305,34.113,3.804,-20.337,-2.696,0.0,35.939,36.338,9.37,1.922,-5.502,1.044,-6.948,-1.36,-3.122,27.222,0.0,277.14,,285.0,285.0,-3.121,3.118,4.097,22.643
3738.5,3.371,0.846,-34.849,1.831,9.237,4.305,34.113,3.804,-20.337,-2.696,0.0,35.9,36.3,9.37,1.922,-5.499,1.022,-6.987,-1.404,-3.122,27.222,0.0,276.84,,285.0,285.0,-3.192,3.122,4.109,22.712
3739.0,3.351,0.833,-35.11,1.873,9.279,4.305,34.113,3.804,-20.337,-2.696,0.0,35.9,36.3,9.321,1.785,-5.214,0.985,-6.842,-1.436,-3.122,27.222,0.0,276.84,,285.0,285.0,-3.217,3.126,4.102,22.799
3739.5,3.351,0.833,-35.11,1.873,9.279,4.305,34.113,3.804,-20.337,-2.696,0.0,35.9,36.3,9.321,1.785,-5.007,0.989,-6.649,-1.367,-3.122,27.222,0.0,277.04,,285.0,285.0,-3.127,3.13,4.105,22.859
3740.0,3.351,0.833,-35.11,1.873,9.279,4.305,34.113,3.804,-20.337,-2.696,0.0,35.9,36.3,9.321,1.785,-5.085,1.107,-6.621,-1.289,-3.122,27.222,0.0,277.04,,285.0,285.0,-3.009,3.134,4.138,22.818
3740.5,3.351,0.833,-35.11,1.873,9.279,4.305,34.113,3.804,-20.337,-2.696,0.0,35.9,36.3,9.321,1.785,-5.357,1.118,-6.781,-1.275,-3.122,27.222,0.0,276.54,,285.0,285.0,-2.972,3.137,4.151,22.81
3741.0,3.351,0.833,-35.11,1.873,9.279,4.252,34.124,3.813,-20.264,-2.694,0.0,35.94,36.35,9.321,1.785,-5.479,1.144,-6.911,-1.275,-3.116,27.223,0.0,276.54,,285.0,285.0,-3.074,3.141,4.181,22.813
3741.5,3.351,0.833,-35.11,1.873,9.279,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.321,1.785,-5.412,1.105,-6.883,-1.361,-3.116,27.223,0.0,276.94,,285.0,285.0,-3.13,3.144,4.2,22.863
3742.0,3.351,0.833,-35.11,1.873,9.279,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.321,1.785,-5.13,1.088,-6.712,-1.344,-3.116,27.223,0.0,276.94,,285.0,285.0,-3.138,3.148,4.2,22.924
3742.5,3.829,0.905,-35.209,1.761,9.144,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.254,1.873,-4.883,1.109,-6.572,-1.282,-3.116,27.223,0.0,277.44,,285.0,285.0,-3.025,3.151,4.201,23.037
3743.0,3.829,0.905,-35.209,1.761,9.144,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.254,1.873,-4.9,1.14,-6.487,-1.243,-3.116,27.223,0.0,277.44,,285.0,285.0,-2.907,3.162,4.226,23.031
3743.5,3.829,0.905,-35.209,1.761,9.144,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.254,1.873,-5.316,1.172,-6.658,-1.273,-3.116,27.223,0.0,277.14,,285.0,285.0,-2.872,3.173,4.259,23.036
3744.0,3.829,0.905,-35.209,1.761,9.144,4.252,34.124,3.813,-20.264,-2.694,0.0,35.9,36.4,9.254,1.873,-5.425,1.202,-6.757,-1.253,-3.116,27.223,0.0,277.14,,285.0,285.0,-3.019,3.184,4.248,23.066
3744.5,3.829,0.905,-35.209,1.761,9.144,4.269,34.139,3.83,-20.201,-2.679,0.0,35.952,36.348,9.254,1.873,-5.246,1.105,-6.673,-1.347,-3.106,27.235,0.0,277.04,,285.0,285.0,-3.058,3.194,4.26,23.061
3745.0,3.829,0.905,-35.209,1.761,9.144,4.269,34.139,3.83,-20.201,-2.679,0.0,36.0,36.3,9.254,1.873,-4.707,1.092,-6.464,-1.353,-3.106,27.235,0.0,277.04,,285.0,285.0,-3.04,3.205,4.253,23.07
3745.5,3.708,0.884,-35.209,1.824,9.292,4.269,34.139,3.83,-20.201,-2.679,0.0,36.0,36.3,9.244,4.265,-4.734,1.155,-6.29,-1.26,-3.106,27.235,0.0,276.84,,285.0,285.0,-2.858,3.215,4.254,23.095
3746.0,3.708,0.884,-35.209,1.824,9.292,4.269,34.139,3.83,-20.201,-2.679,0.0,36.0,36.3,9.244,4.265,-4.986,1.234,-6.342,-1.2,-3.106,27.235,0.0,276.84,,285.0,285.0,-2.782,3.223,4.295,23.119
3746.5,3.708,0.884,-35.209,1.824,9.292,4.269,34.139,3.83,-20.201,-2.679,0.0,36.0,36.3,9.244,4.265,-5.142,1.281,-6.502,-1.16,-3.106,27.235,0.0,277.34,,285.0,285.0,-2.823,3.231,4.333,23.132
3747.0,3.708,0.884,-35.209,1.824,9.292,4.269,34.139,3.83,-20.201,-2.679,0.0,36.0,36.3,9.244,4.265,-5.288,1.235,-6.616,-1.236,-3.106,27.235,0.0,277.34,,285.0,285.0,-2.881,3.239,4.343,23.098
3747.5,3.708,0.884,-35.209,1.824,9.292,4.279,34.151,3.834,-20.128,-2.696,0.0,35.96,36.287,9.244,4.265,-4.758,1.175,-6.406,-1.289,-3.105,27.238,0.0,276.34,,285.0,285.0,-2.976,3.247,4.33,23.097
3748.0,3.708,0.884,-35.209,1.824,9.292,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.244,4.265,-4.723,1.205,-6.238,-1.172,-3.105,27.238,0.0,276.34,,285.0,285.0,-2.82,3.254,4.322,23.093
3748.5,3.708,0.884,-35.209,1.824,9.292,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.244,4.265,-4.662,1.265,-6.21,-1.128,-3.105,27.238,0.0,276.94,,285.0,285.0,-2.732,3.262,4.342,23.063
3749.0,3.576,0.918,-34.74,1.798,9.261,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.348,1.956,-4.873,1.301,-6.289,-1.082,-3.105,27.238,0.0,276.94,,285.0,285.0,-2.684,3.269,4.378,23.075
3749.5,3.576,0.918,-34.74,1.798,9.261,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.348,1.956,-5.142,1.336,-6.429,-1.078,-3.105,27.238,0.0,277.04,,285.0,285.0,-2.736,3.274,4.396,23.204
3750.0,3.576,0.918,-34.74,1.798,9.261,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.348,1.956,-5.258,1.334,-6.563,-1.121,-3.105,27.238,0.0,277.04,,285.0,285.0,-2.828,3.279,4.406,23.206
3750.5,3.576,0.918,-34.74,1.798,9.261,4.279,34.151,3.834,-20.128,-2.696,0.0,36.0,36.3,9.348,1.956,-4.933,1.281,-6.465,-1.174,-3.105,27.238,0.0,276.84,,285.0,285.0,-2.902,3.284,4.391,23.222
3751.0,3.576,0.918,-34.74,1.798,9.261,4.256,34.152,3.832,-20.072,-2.683,0.0,35.941,36.354,9.348,1.956,-4.428,1.289,-6.121,-1.051,-3.11,27.225,0.0,276.84,,285.0,285.0,-2.823,3.289,4.41,23.24
3751.5,3.576,0.918,-34.74,1.798,9.261,4.256,34.152,3.832,-20.072,-2.683,0.0,35.9,36.4,9.348,1.956,-4.612,1.376,-6.152,-1.01,-3.11,27.225,0.0,276.54,,285.0,285.0,-2.578,3.293,4.42,23.285
3752.0,3.236,0.798,-35.191,1.829,9.352,4.256,34.152,3.832,-20.072,-2.683,0.0,35.9,36.4,9.304,1.793,-4.888,1.422,-6.255,-0.998,-3.11,27.225,0.0,276.54,,285.0,285.0,-2.599,3.298,4.457,23.27
3752.5,3.236,0.798,-35.191,1.829,9.352,4.256,34.152,3.832,-20.072,-2.683,0.0,35.9,36.4,9.304,1.793,-5.131,1.406,-6.398,-1.021,-3.11,27.225,0.0,276.94,,285.0,285.0,-2.68,3.297,4.473,23.274
3753.0,3.236,0.798,-35.191,1.829,9.352,4.256,34.152,3.832,-20.072,-2.683,0.0,35.9,36.4,9.304,1.793,-5.182,1.387,-6.46,-1.097,-3.11,27.225,0.0,276.94,,285.0,285.0,-2.786,3.296,4.495,23.229
3753.5,3.236,0.798,-35.191,1.829,9.352,4.256,34.152,3.832,-20.072,-2.683,0.0,35.9,36.4,9.304,1.793,-4.937,1.299,-6.327,-1.104,-3.11,27.225,0.0,276.44,,285.0,285.0,-2.838,3.295,4.458,23.215
3754.0,3.236,0.798,-35.191,1.829,9.352,4.268,34.138,3.834,-20.01,-2.672,0.0,35.952,36.374,9.304,1.793,-4.317,1.357,-6.114,-1.051,-3.106,27.233,0.0,276.44,,285.0,285.0,-2.767,3.294,4.477,23.198
3754.5,3.236,0.798,-35.191,1.829,9.352,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.304,1.793,-4.717,1.457,-6.047,-0.991,-3.106,27.233,0.0,277.44,,285.0,285.0,-2.531,3.293,4.508,23.129
3755.0,3.236,0.798,-35.191,1.829,9.352,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.304,1.793,-4.955,1.463,-6.168,-0.978,-3.106,27.233,0.0,277.44,,285.0,285.0,-2.575,3.292,4.531,23.063
3755.5,2.787,0.746,-33.231,1.892,9.261,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.508,1.774,-5.134,1.479,-6.367,-0.975,-3.106,27.233,0.0,277.24,,285.0,285.0,-2.659,3.291,4.541,23.033
3756.0,2.787,0.746,-33.231,1.892,9.261,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.508,1.774,-4.985,1.387,-6.315,-1.106,-3.106,27.233,0.0,277.24,,285.0,285.0,-2.749,3.283,4.547,23.038
3756.5,2.787,0.746,-33.231,1.892,9.261,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.508,1.774,-4.441,1.378,-6.048,-1.044,-3.106,27.233,0.0,276.74,,285.0,285.0,-2.755,3.275,4.532,23.028
3757.0,2.787,0.746,-33.231,1.892,9.261,4.268,34.138,3.834,-20.01,-2.672,0.0,36.0,36.4,9.508,1.774,-4.349,1.46,-5.959,-0.975,-3.106,27.233,0.0,276.74,,285.0,285.0,-2.539,3.267,4.555,22.939
3757.5,2.787,0.746,-33.231,1.892,9.261,4.245,34.092,3.796,-19.954,-2.682,0.0,35.948,36.295,9.508,1.774,-4.574,1.506,-5.983,-0.927,-3.107,27.227,0.0,276.94,,285.0,285.0,-2.456,3.259,4.58,22.917
3758.0,2.787,0.746,-33.231,1.892,9.261,4.245,34.092,3.796,-19.954,-2.682,0.0,35.9,36.3,9.508,1.774,-4.842,1.522,-6.182,-0.904,-3.107,27.227,0.0,276.94,,285.0,285.0,-2.494,3.251,4.594,22.903
3758.5,2.61,0.61,-35.209,1.833,9.26,4.245,34.092,3.796,-19.954,-2.682,0.0,35.9,36.3,9.308,1.73,-5.01,1.548,-6.282,-0.956,-3.107,27.227,0.0,276.84,,285.0,285.0,-2.601,3.244,4.616,22.847
3759.0,2.61,0.61,-35.209,1.833,9.26,4.245,34.092,3.796,-19.954,-2.682,0.0,35.9,36.3,9.308,1.73,-4.792,1.475,-6.189,-1.032,-3.107,27.227,0.0,276.84,,285.0,285.0,-2.675,3.233,4.615,22.784
3759.5,2.61,0.61,-35.209,1.833,9.26,4.245,34.092,3.796,-19.954,-2.682,0.0,35.9,36.3,9.308,1.73,-4.289,1.454,-5.958,-0.957,-3.107,27.227,0.0,276.64,,285.0,285.0,-2.634,3.223,4.603,22.787
3760.0,2.61,0.61,-35.209,1.833,9.26,4.245,34.092,3.796,-19.954,-2.682,0.0,35.9,36.3,9.308,1.73,-4.283,1.539,-5.846,-0.924,-3.107,27.227,0.0,276.64,,285.0,285.0,-2.437,3.213,4.601,22.801
3760.5,2.61,0.61,-35.209,1.833,9.26,4.221,34.099,3.815,-19.894,-2.694,0.0,35.939,36.259,9.308,1.73,-4.531,1.58,-5.881,-0.863,-3.121,27.21,0.0,276.54,,285.0,285.0,-2.379,3.203,4.649,22.881
3761.0,2.61,0.61,-35.209,1.833,9.26,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.308,1.73,-4.783,1.614,-6.005,-0.828,-3.121,27.21,0.0,276.54,,285.0,285.0,-2.424,3.193,4.677,22.805
3761.5,2.61,0.61,-35.209,1.833,9.26,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.308,1.73,-4.809,1.542,-6.126,-0.986,-3.121,27.21,0.0,277.44,,285.0,285.0,-2.501,3.184,4.694,22.771
3762.0,3.633,0.852,-35.209,1.794,9.283,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.24,1.919,-4.365,1.517,-5.906,-0.871,-3.121,27.21,0.0,277.44,,285.0,285.0,-2.595,3.174,4.664,22.742
3762.5,3.633,0.852,-35.209,1.794,9.283,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.24,1.919,-4.143,1.611,-5.799,-0.796,-3.121,27.21,0.0,277.04,,285.0,285.0,-2.406,3.182,4.678,22.723
3763.0,3.633,0.852,-35.209,1.794,9.283,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.24,1.919,-4.39,1.642,-5.835,-0.763,-3.121,27.21,0.0,277.04,,285.0,285.0,-2.282,3.189,4.703,22.734
3763.5,3.633,0.852,-35.209,1.794,9.283,4.221,34.099,3.815,-19.894,-2.694,0.0,35.9,36.3,9.24,1.919,-4.548,1.651,-5.916,-0.766,-3.121,27.21,0.0,277.24,,285.0,285.0,-2.337,3.196,4.723,22.75
3764.0,3.633,0.852,-35.209,1.794,9.283,4.225,34.135,3.799,-19.809,-2.697,0.0,35.943,36.279,9.24,1.919,-4.728,1.656,-5.987,-0.798,-3.123,27.213,0.0,277.24,,285.0,285.0,-2.395,3.204,4.76,22.789
3764.5,3.633,0.852,-35.209,1.794,9.283,4.225,34.135,3.799,-19.809,-2.697,0.0,35.9,36.3,9.24,1.919,-4.879,1.649,-6.092,-0.825,-3.123,27.213,0.0,277.14,,285.0,285.0,-2.465,3.211,4.755,22.799
3765.0,3.219,0.753,-35.209,1.862,9.399,4.225,34.135,3.799,-19.809,-2.697,0.0,35.9,36.3,9.189,1.839,-4.385,1.609,-5.868,-0.819,-3.123,27.213,0.0,277.14,,285.0,285.0,-2.537,3.218,4.742,22.825
3765.5,3.219,0.753,-35.209,1.862,9.399,4.225,34.135,3.799,-19.809,-2.697,0.0,35.9,36.3,9.189,1.839,-4.248,1.626,-5.765,-0.757,-3.123,27.213,0.0,276.24,,285.0,285.0,-2.366,3.218,4.752,22.864
3766.0,3.219,0.753,-35.209,1.862,9.399,4.225,34.135,3.799,-19.809,-2.697,0.0,35.9,36.3,9.189,1.839,-4.23,1.682,-5.739,-0.726,-3.123,27.213,0.0,276.24,,285.0,285.0,-2.286,3.218,4.761,22.926
3766.5,3.219,0.753,-35.209,1.862,9.399,4.225,34.135,3.799,-19.809,-2.697,0.0,35.9,36.3,9.189,1.839,-4.527,1.722,-5.812,-0.738,-3.123,27.213,0.0,276.64,,285.0,285.0,-2.253,3.218,4.791,22.954
3767.0,3.219,0.753,-35.209,1.862,9.399,4.242,34.126,3.791,-19.761,-2.702,0.0,35.931,36.295,9.189,1.839,-4.751,1.72,-5.962,-0.731,-3.125,27.205,0.0,276.64,,285.0,285.0,-2.339,3.218,4.812,22.986
3767.5,3.219,0.753,-35.209,1.862,9.399,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.189,1.839,-4.708,1.711,-6.032,-0.8,-3.125,27.205,0.0,276.14,,285.0,285.0,-2.431,3.218,4.799,22.999
3768.0,3.715,0.859,-35.209,1.833,9.316,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.218,1.836,-4.326,1.652,-5.853,-0.772,-3.125,27.205,0.0,276.14,,285.0,285.0,-2.457,3.218,4.78,23.006
3768.5,3.715,0.859,-35.209,1.833,9.316,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.218,1.836,-4.083,1.699,-5.7,-0.692,-3.125,27.205,0.0,276.64,,285.0,285.0,-2.325,3.226,4.835,23.041
3769.0,3.715,0.859,-35.209,1.833,9.316,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.218,1.836,-4.367,1.731,-5.7,-0.682,-3.125,27.205,0.0,276.64,,285.0,285.0,-2.167,3.234,4.847,23.076
3769.5,3.715,0.859,-35.209,1.833,9.316,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.218,1.836,-4.651,1.771,-5.806,-0.723,-3.125,27.205,0.0,276.34,,285.0,285.0,-2.255,3.242,4.857,23.095
3770.0,3.715,0.859,-35.209,1.833,9.316,4.242,34.126,3.791,-19.761,-2.702,0.0,35.9,36.3,9.218,1.836,-4.771,1.75,-5.954,-0.739,-3.125,27.205,0.0,276.34,,285.0,285.0,-2.352,3.25,4.874,23.089
3770.5,3.715,0.859,-35.209,1.833,9.316,4.231,34.158,3.809,-19.675,-2.679,0.0,35.934,36.344,9.218,1.836,-4.515,1.701,-5.862,-0.81,-3.121,27.209,0.0,276.34,,285.0,285.0,-2.428,3.257,4.864,23.07
3771.0,3.715,0.859,-35.209,1.833,9.316,4.231,34.158,3.809,-19.675,-2.679,0.0,35.9,36.3,9.218,1.836,-3.896,1.659,-5.583,-0.733,-3.121,27.209,0.0,276.34,,285.0,285.0,-2.372,3.265,4.852,23.108
3771.5,3.878,0.929,-35.209,1.863,9.29,4.231,34.158,3.809,-19.675,-2.679,0.0,35.9,36.3,9.11,1.795,-3.893,1.815,-5.498,-0.639,-3.121,27.209,0.0,275.74,,285.0,285.0,-2.138,3.272,4.904,23.144
3772.0,3.878,0.929,-35.209,1.863,9.29,4.231,34.158,3.809,-19.675,-2.679,0.0,35.9,36.3,9.11,1.795,-4.174,1.831,-5.552,-0.613,-3.121,27.209,0.0,275.74,,285.0,285.0,-2.054,3.282,4.921,23.161
3772.5,3.878,0.929,-35.209,1.863,9.29,4.231,34.158,3.809,-19.675,-2.679,0.0,35.9,36.3,9.11,1.795,-4.441,1.851,-5.76,-0.598,-3.121,27.209,0.0,275.04,,285.0,285.0,-2.127,3.292,4.918,23.186
3773.0,3.878,0.929,-35.209,1.863,9.29,4.231,34.158,3.809,-19.675,-2.679,0.0,35.9,36.3,9.11,1.795,-4.663,1.853,-5.841,-0.681,-3.121,27.209,0.0,275.04,,285.0,285.0,-2.237,3.301,4.949,23.221
3773.5,3.878,0.929,-35.209,1.863,9.29,4.277,34.163,3.795,-19.615,-2.706,0.0,35.92,36.247,9.11,1.795,-4.362,1.737,-5.703,-0.802,-3.124,27.193,0.0,275.44,,285.0,285.0,-2.333,3.311,4.95,23.269
3774.0,3.878,0.929,-35.209,1.863,9.29,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.11,1.795,-3.845,1.775,-5.511,-0.69,-3.124,27.193,0.0,275.44,,285.0,285.0,-2.283,3.32,4.928,23.288
3774.5,3.758,0.891,-35.209,1.795,9.296,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.181,1.87,-4.061,1.835,-5.449,-0.621,-3.124,27.193,0.0,275.54,,285.0,285.0,-2.068,3.329,4.935,23.328
3775.0,3.758,0.891,-35.209,1.795,9.296,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.181,1.87,-4.252,1.874,-5.474,-0.605,-3.124,27.193,0.0,275.54,,285.0,285.0,-2.074,3.336,4.97,23.315
3775.5,3.758,0.891,-35.209,1.795,9.296,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.181,1.87,-4.417,1.888,-5.547,-0.603,-3.124,27.193,0.0,275.24,,285.0,285.0,-2.114,3.343,5.012,23.307
3776.0,3.758,0.891,-35.209,1.795,9.296,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.181,1.87,-4.333,1.828,-5.65,-0.713,-3.124,27.193,0.0,275.24,,285.0,285.0,-2.17,3.357,4.999,23.283
3776.5,3.758,0.891,-35.209,1.795,9.296,4.277,34.163,3.795,-19.615,-2.706,0.0,35.9,36.2,9.181,1.87,-3.89,1.798,-5.427,-0.671,-3.124,27.193,0.0,275.04,,285.0,285.0,-2.217,3.357,4.987,23.239
3777.0,3.758,0.891,-35.209,1.795,9.296,4.313,34.155,3.827,-19.566,-2.69,0.0,35.92,36.246,9.181,1.87,-3.625,1.851,-5.249,-0.582,-3.136,27.19,0.0,275.04,,285.0,285.0,-2.047,3.363,4.985,23.209
3777.5,3.758,0.891,-35.209,1.795,9.296,4.313,34.155,3.827,-19.566,-2.69,0.0,35.9,36.2,9.181,1.87,-4.05,1.92,-5.33,-0.525,-3.136,27.19,0.0,275.24,,285.0,285.0,-1.901,3.37,5.02,23.201
3778.0,3.263,0.807,-34.533,1.886,9.249,4.313,34.155,3.827,-19.566,-2.69,0.0,35.9,36.2,9.334,1.641,-4.42,1.953,-5.498,-0.544,-3.136,27.19,0.0,275.24,,285.0,285.0,-1.996,3.376,5.037,23.194
3778.5,3.263,0.807,-34.533,1.886,9.249,4.313,34.155,3.827,-19.566,-2.69,0.0,35.9,36.2,9.334,1.641,-4.473,1.967,-5.647,-0.52,-3.136,27.19,0.0,276.04,,285.0,285.0,-2.127,3.374,5.082,23.188
3779.0,3.263,0.807,-34.533,1.886,9.249,4.313,34.155,3.827,-19.566,-2.69,0.0,35.9,36.2,9.334,1.641,-4.461,1.893,-5.688,-0.67,-3.136,27.19,0.0,276.04,,285.0,285.0,-2.168,3.372,5.066,23.2
3779.5,3.263,0.807,-34.533,1.886,9.249,4.313,34.155,3.827,-19.566,-2.69,0.0,35.9,36.2,9.334,1.641,-3.788,1.912,-5.374,-0.543,-3.136,27.19,0.0,276.04,,285.0,285.0,-2.232,3.371,5.042,23.176
3780.0,3.263,0.807,-34.533,1.886,9.249,4.287,34.131,3.801,-19.524,-2.711,0.0,35.914,36.223,9.334,1.641,-3.893,1.931,-5.314,-0.58,-3.136,27.181,0.0,276.04,,285.0,285.0,-1.948,3.369,5.06,23.154
3780.5,3.263,0.807,-34.533,1.886,9.249,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.334,1.641,-4.118,1.96,-5.363,-0.502,-3.136,27.181,0.0,275.74,,285.0,285.0,-1.964,3.367,5.079,23.128
3781.0,2.752,0.705,-34.707,1.874,9.309,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.308,1.748,-4.391,2.0,-5.512,-0.493,-3.136,27.181,0.0,275.74,,285.0,285.0,-2.006,3.365,5.095,23.123
3781.5,2.752,0.705,-34.707,1.874,9.309,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.308,1.748,-4.609,1.972,-5.709,-0.541,-3.136,27.181,0.0,276.04,,285.0,285.0,-2.099,3.355,5.112,23.116
3782.0,2.752,0.705,-34.707,1.874,9.309,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.308,1.748,-4.396,1.88,-5.64,-0.687,-3.136,27.181,0.0,276.04,,285.0,285.0,-2.222,3.346,5.07,23.202
3782.5,2.752,0.705,-34.707,1.874,9.309,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.308,1.748,-3.788,1.862,-5.381,-0.61,-3.136,27.181,0.0,275.84,,285.0,285.0,-2.21,3.336,5.091,23.28
3783.0,2.752,0.705,-34.707,1.874,9.309,4.287,34.131,3.801,-19.524,-2.711,0.0,35.9,36.2,9.308,1.748,-3.966,1.995,-5.248,-0.463,-3.136,27.181,0.0,275.84,,285.0,285.0,-1.979,3.326,5.095,23.358
3783.5,2.752,0.705,-34.707,1.874,9.309,4.262,34.103,3.792,-19.47,-2.697,0.0,35.909,36.258,9.308,1.748,-4.261,2.017,-5.398,-0.478,-3.129,27.177,0.0,275.94,,285.0,285.0,-1.921,3.317,5.126,23.453
3784.0,2.752,0.705,-34.707,1.874,9.309,4.262,34.103,3.792,-19.47,-2.697,0.0,35.9,36.3,9.308,1.748,-4.501,2.032,-5.569,-0.462,-3.129,27.177,0.0,275.94,,285.0,285.0,-2.03,3.308,5.146,23.483
3784.5,2.945,0.711,-34.974,1.836,9.242,4.262,34.103,3.792,-19.47,-2.697,0.0,35.9,36.3,9.352,1.954,-4.474,1.97,-5.65,-0.582,-3.129,27.177,0.0,276.34,,285.0,285.0,-2.125,3.298,5.15,23.506
3785.0,2.945,0.711,-34.974,1.836,9.242,4.262,34.103,3.792,-19.47,-2.697,0.0,35.9,36.3,9.352,1.954,-4.026,1.912,-5.463,-0.616,-3.129,27.177,0.0,276.34,,285.0,285.0,-2.184,3.293,5.127,23.543
3785.5,2.945,0.711,-34.974,1.836,9.242,4.262,34.103,3.792,-19.47,-2.697,0.0,35.9,36.3,9.352,1.954,-3.697,1.919,-5.244,-0.53,-3.129,27.177,0.0,276.34,,285.0,285.0,-2.048,3.287,5.109,23.526
3786.0,2.945,0.711,-34.974,1.836,9.242,4.262,34.103,3.792,-19.47,-2.697,0.0,35.9,36.3,9.352,1.954,-3.854,1.995,-5.182,-0.474,-3.129,27.177,0.0,276.34,,285.0,285.0,-1.888,3.281,5.147,23.533
3786.5,2.945,0.711,-34.974,1.836,9.242,4.234,34.099,3.792,-19.414,-2.72,0.0,35.907,36.207,9.352,1.954,-4.219,2.036,-5.321,-0.454,-3.146,27.158,0.0,276.24,,285.0,285.0,-1.879,3.276,5.152,23.535
3787.0,2.945,0.711,-34.974,1.836,9.242,4.234,34.099,3.792,-19.414,-2.72,0.0,35.9,36.2,9.352,1.954,-4.546,2.046,-5.621,-0.483,-3.146,27.158,0.0,276.24,,285.0,285.0,-1.99,3.27,5.176,23.484
3787.5,2.514,0.666,-33.991,1.892,9.164,4.234,34.099,3.792,-19.414,-2.72,0.0,35.9,36.2,9.308,1.771,-4.287,1.983,-5.542,-0.488,-3.146,27.158,0.0,276.24,,285.0,285.0,-2.151,3.265,5.167,23.415
3788.0,2.514,0.666,-33.991,1.892,9.164,4.234,34.099,3.792,-19.414,-2.72,0.0,35.9,36.2,9.308,1.771,-3.732,1.964,-5.35,-0.415,-3.146,27.158,0.0,276.24,,285.0,285.0,-2.084,3.253,5.143,23.332
3788.5,2.514,0.666,-33.991,1.892,9.164,4.234,34.099,3.792,-19.414,-2.72,0.0,35.9,36.2,9.308,1.771,-3.813,2.013,-5.203,-0.423,-3.146,27.158,0.0,276.44,,285.0,285.0,-1.883,3.241,5.158,23.324
3789.0,2.514,0.666,-33.991,1.892,9.164,4.234,34.099,3.792,-19.414,-2.72,0.0,35.9,36.2,9.308,1.771,-4.047,2.047,-5.221,-0.423,-3.146,27.158,0.0,276.44,,285.0,285.0,-1.857,3.229,5.185,23.27
3789.5,2.514,0.666,-33.991,1.892,9.164,4.22,34.124,3.795,-19.346,-2.713,0.0,35.911,36.281,9.308,1.771,-4.216,2.104,-5.323,-0.439,-3.134,27.172,0.0,276.64,,285.0,285.0,-1.911,3.217,5.204,23.214
3790.0,2.514,0.666,-33.991,1.892,9.164,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.308,1.771,-4.256,2.081,-5.423,-0.412,-3.134,27.172,0.0,276.64,,285.0,285.0,-1.969,3.206,5.211,23.203
3790.5,2.514,0.666,-33.991,1.892,9.164,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.308,1.771,-4.006,1.991,-5.406,-0.541,-3.134,27.172,0.0,275.94,,285.0,285.0,-2.003,3.194,5.185,23.197
3791.0,3.174,0.833,-33.292,1.89,9.226,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.377,1.773,-3.661,1.988,-5.195,-0.467,-3.134,27.172,0.0,275.94,,285.0,285.0,-1.99,3.183,5.191,23.105
3791.5,3.174,0.833,-33.292,1.89,9.226,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.377,1.773,-3.619,2.031,-5.088,-0.394,-3.134,27.172,0.0,275.94,,285.0,285.0,-1.834,3.183,5.183,23.078
3792.0,3.174,0.833,-33.292,1.89,9.226,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.377,1.773,-4.044,2.097,-5.17,-0.383,-3.134,27.172,0.0,275.94,,285.0,285.0,-1.767,3.183,5.219,23.061
3792.5,3.174,0.833,-33.292,1.89,9.226,4.22,34.124,3.795,-19.346,-2.713,0.0,35.9,36.3,9.377,1.773,-4.252,2.128,-5.298,-0.395,-3.134,27.172,0.0,276.24,,285.0,285.0,-1.875,3.183,5.243,23.066
3793.0,3.174,0.833,-33.292,1.89,9.226,4.282,34.139,3.797,-19.271,-2.706,0.0,35.913,36.281,9.377,1.773,-4.272,2.124,-5.433,-0.386,-3.128,27.172,0.0,276.24,,285.0,285.0,-1.954,3.182,5.262,23.171
3793.5,3.174,0.833,-33.292,1.89,9.226,4.282,34.139,3.797,-19.271,-2.706,0.0,35.9,36.3,9.377,1.773,-4.335,2.082,-5.481,-0.514,-3.128,27.172,0.0,276.24,,285.0,285.0,-1.992,3.182,5.208,23.178
3794.0,3.47,0.915,-33.988,1.922,9.195,4.282,34.139,3.797,-19.271,-2.706,0.0,35.9,36.3,9.359,1.67,-3.564,2.015,-5.06,-0.402,-3.128,27.172,0.0,276.24,,285.0,285.0,-2.062,3.182,5.208,23.186
3794.5,3.47,0.915,-33.988,1.922,9.195,4.282,34.139,3.797,-19.271,-2.706,0.0,35.9,36.3,9.359,1.67,-3.744,2.099,-5.037,-0.355,-3.128,27.172,0.0,275.84,,285.0,285.0,-1.753,3.187,5.221,23.189
3795.0,3.47,0.915,-33.988,1.922,9.195,4.282,34.139,3.797,-19.271,-2.706,0.0,35.9,36.3,9.359,1.67,-4.043,2.128,-5.141,-0.372,-3.128,27.172,0.0,275.84,,285.0,285.0,-1.759,3.192,5.245,23.251
3795.5,3.47,0.915,-33.988,1.922,9.195,4.282,34.139,3.797,-19.271,-2.706,0.0,35.9,36.3,9.359,1.67,-4.158,2.168,-5.264,-0.37,-3.128,27.172,0.0,276.44,,285.0,285.0,-1.857,3.196,5.263,23.311
3796.0,3.47,0.915,-33.988,1.922,9.195,4.239,34.158,3.796,-19.206,-2.715,0.0,35.914,36.194,9.359,1.67,-4.231,2.15,-5.366,-0.39,-3.136,27.159,0.0,276.44,,285.0,285.0,-1.906,3.201,5.278,23.338
3796.5,3.47,0.915,-33.988,1.922,9.195,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.359,1.67,-4.143,2.104,-5.32,-0.358,-3.136,27.159,0.0,276.64,,285.0,285.0,-1.959,3.205,5.261,23.24
3797.0,3.47,0.915,-33.988,1.922,9.195,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.359,1.67,-3.509,2.098,-5.119,-0.354,-3.136,27.159,0.0,276.64,,285.0,285.0,-1.929,3.209,5.283,23.129
3797.5,3.347,0.886,-32.991,1.84,9.233,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.407,1.763,-3.779,2.209,-4.997,-0.329,-3.136,27.159,0.0,276.44,,285.0,285.0,-1.721,3.214,5.29,23.007
3798.0,3.347,0.886,-32.991,1.84,9.233,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.407,1.763,-3.902,2.191,-5.08,-0.339,-3.136,27.159,0.0,276.44,,285.0,285.0,-1.724,3.216,5.303,23.048
3798.5,3.347,0.886,-32.991,1.84,9.233,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.407,1.763,-3.997,2.173,-5.138,-0.33,-3.136,27.159,0.0,276.84,,285.0,285.0,-1.783,3.218,5.306,23.118
3799.0,3.347,0.886,-32.991,1.84,9.233,4.239,34.158,3.796,-19.206,-2.715,0.0,35.9,36.2,9.407,1.763,-4.113,2.126,-5.183,-0.429,-3.136,27.159,0.0,276.84,,285.0,285.0,-1.823,3.22,5.307,23.144
3799.5,3.347,0.886,-32.991,1.84,9.233,4.242,34.17,3.812,-19.149,-2.71,0.0,35.905,36.269,9.407,1.763,-3.672,2.107,-5.063,-0.421,-3.139,27.17,0.0,276.64,,285.0,285.0,-1.9,3.222,5.31,23.176
3800.0,3.347,0.886,-32.991,1.84,9.233,4.242,34.17,3.812,-19.149,-2.71,0.0,35.9,36.3,9.407,1.763,-3.351,2.103,-4.852,-0.331,-3.139,27.17,0.0,276.64,,285.0,285.0,-1.762,3.224,5.314,23.443
3800.5,3.309,0.815,-35.209,1.832,9.317,4.242,34.17,3.812,-19.149,-2.71,0.0,35.9,36.3,9.152,1.776,-3.413,2.195,-4.817,-0.25,-3.139,27.17,0.0,276.34,,285.0,285.0,-1.608,3.226,5.361,23.46
3801.0,3.309,0.815,-35.209,1.832,9.317,4.242,34.17,3.812,-19.149,-2.71,0.0,35.9,36.3,9.152,1.776,-4.034,2.25,-5.089,-0.215,-3.139,27.17,0.0,276.34,,285.0,285.0,-1.571,3.228,5.398,23.463
3801.5,3.309,0.815,-35.209,1.832,9.317,4.242,34.17,3.812,-19.149,-2.71,0.0,35.9,36.3,9.152,1.776,-4.118,2.225,-5.171,-0.311,-3.139,27.17,0.0,276.84,,285.0,285.0,-1.772,3.229,5.393,23.455
3802.0,3.309,0.815,-35.209,1.832,9.317,4.242,34.17,3.812,-19.149,-2.71,0.0,35.9,36.3,9.152,1.776,-3.756,2.183,-5.053,-0.322,-3.139,27.17,0.0,276.84,,285.0,285.0,-1.844,3.23,5.375,23.484
3802.5,3.309,0.815,-35.209,1.832,9.317,4.252,34.167,3.82,-19.077,-2.714,0.0,35.916,36.27,9.152,1.776,-3.261,2.213,-4.831,-0.214,-3.13,27.163,0.0,277.14,,285.0,285.0,-1.737,3.231,5.367,23.541
3803.0,3.309,0.815,-35.209,1.832,9.317,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.152,1.776,-3.265,2.279,-4.77,-0.154,-3.13,27.163,0.0,277.14,,285.0,285.0,-1.523,3.233,5.399,23.529
3803.5,3.309,0.815,-35.209,1.832,9.317,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.152,1.776,-3.652,2.332,-4.858,-0.157,-3.13,27.163,0.0,276.84,,285.0,285.0,-1.478,3.234,5.454,23.536
3804.0,2.458,0.696,-34.13,1.882,9.249,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.353,1.844,-3.897,2.301,-4.962,-0.165,-3.13,27.163,0.0,276.84,,285.0,285.0,-1.584,3.235,5.456,23.481
3804.5,2.458,0.696,-34.13,1.882,9.249,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.353,1.844,-4.033,2.327,-5.069,-0.195,-3.13,27.163,0.0,277.04,,285.0,285.0,-1.681,3.222,5.452,23.463
3805.0,2.458,0.696,-34.13,1.882,9.249,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.353,1.844,-3.393,2.225,-4.825,-0.227,-3.13,27.163,0.0,277.04,,285.0,285.0,-1.742,3.21,5.461,23.458
3805.5,2.458,0.696,-34.13,1.882,9.249,4.252,34.167,3.82,-19.077,-2.714,0.0,35.9,36.3,9.353,1.844,-3.162,2.307,-4.692,-0.177,-3.13,27.163,0.0,276.54,,285.0,285.0,-1.555,3.198,5.455,23.447
3806.0,2.458,0.696,-34.13,1.882,9.249,4.246,34.135,3.829,-19.027,-2.694,0.0,35.928,36.231,9.353,1.844,-3.433,2.38,-4.696,-0.103,-3.114,27.165,0.0,276.54,,285.0,285.0,-1.431,3.185,5.466,23.46
3806.5,2.458,0.696,-34.13,1.882,9.249,4.246,34.135,3.829,-19.027,-2.694,0.0,35.9,36.2,9.353,1.844,-3.68,2.399,-4.814,-0.095,-3.114,27.165,0.0,276.84,,285.0,285.0,-1.463,3.174,5.492,23.421
3807.0,2.981,0.711,-35.209,1.865,9.315,4.246,34.135,3.829,-19.027,-2.694,0.0,35.9,36.2,9.041,1.659,-3.861,2.38,-4.889,-0.124,-3.114,27.165,0.0,276.84,,285.0,285.0,-1.548,3.162,5.514,23.381
3807.5,2.981,0.711,-35.209,1.865,9.315,4.246,34.135,3.829,-19.027,-2.694,0.0,35.9,36.2,9.041,1.659,-3.921,2.331,-4.955,-0.227,-3.114,27.165,0.0,277.24,,285.0,285.0,-1.623,3.159,5.523,23.28
3808.0,2.981,0.711,-35.209,1.865,9.315,4.246,34.135,3.829,-19.027,-2.694,0.0,35.9,36.2,9.041,1.659,-3.29,2.312,-4.788,-0.18,-3.114,27.165,0.0,277.24,,285.0,285.0,-1.693,3.156,5.507,23.221
3808.5,2.981,0.711,-35.209,1.865,9.315,4.246,34.135,3.829,-19.027,-2.694,0.0,35.9,36.2,9.041,1.659,-3.283,2.427,-4.599,-0.045,-3.114,27.165,0.0,277.04,,285.0,285.0,-1.486,3.153,5.523,23.127
3809.0,2.981,0.711,-35.209,1.865,9.315,4.241,34.116,3.793,-18.962,-2.716,0.0,35.913,36.289,9.041,1.659,-3.56,2.448,-4.677,-0.039,-3.125,27.156,0.0,277.04,,285.0,285.0,-1.375,3.15,5.557,23.053
3809.5,2.981,0.711,-35.209,1.865,9.315,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.041,1.659,-3.825,2.472,-4.817,-0.069,-3.125,27.156,0.0,277.34,,285.0,285.0,-1.457,3.147,5.567,22.988
3810.0,2.432,0.659,-33.647,1.876,9.192,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.531,1.86,-3.926,2.454,-4.934,-0.098,-3.125,27.156,0.0,277.34,,285.0,285.0,-1.56,3.145,5.584,22.942
3810.5,2.432,0.659,-33.647,1.876,9.192,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.531,1.86,-3.661,2.37,-4.84,-0.179,-3.125,27.156,0.0,277.54,,285.0,285.0,-1.626,3.133,5.574,22.961
3811.0,2.432,0.659,-33.647,1.876,9.192,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.531,1.86,-3.016,2.37,-4.587,-0.062,-3.125,27.156,0.0,277.54,,285.0,285.0,-1.577,3.122,5.575,22.984
3811.5,2.432,0.659,-33.647,1.876,9.192,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.531,1.86,-3.01,2.49,-4.506,0.031,-3.125,27.156,0.0,277.24,,285.0,285.0,-1.324,3.11,5.597,23.014
3812.0,2.432,0.659,-33.647,1.876,9.192,4.241,34.116,3.793,-18.962,-2.716,0.0,35.9,36.3,9.531,1.86,-3.436,2.529,-4.57,0.042,-3.125,27.156,0.0,277.24,,285.0,285.0,-1.249,3.099,5.626,23.04
3812.5,2.432,0.659,-33.647,1.876,9.192,4.228,34.12,3.792,-18.898,-2.69,0.0,35.928,36.299,9.531,1.86,-3.704,2.526,-4.694,0.009,-3.121,27.156,0.0,277.24,,285.0,285.0,-1.359,3.088,5.64,23.079
3813.0,2.432,0.659,-33.647,1.876,9.192,4.228,34.12,3.792,-18.898,-2.69,0.0,35.9,36.3,9.531,1.86,-3.746,2.631,-5.071,0.178,-3.121,27.156,0.0,277.24,,285.0,285.0,-1.466,3.077,5.656,23.095
3813.5,3.385,0.798,-35.209,1.859,9.282,4.228,34.12,3.792,-18.898,-2.69,0.0,35.9,36.3,9.235,1.839,-3.375,2.497,-4.933,0.029,-3.121,27.156,0.0,277.24,,285.0,285.0,-1.502,3.067,5.648,23.097
3814.0,3.385,0.798,-35.209,1.859,9.282,4.228,34.12,3.792,-18.898,-2.69,0.0,35.9,36.3,9.235,1.839,-2.945,2.522,-4.712,0.077,-3.121,27.156,0.0,277.24,,285.0,285.0,-1.445,3.072,5.676,23.079
3814.5,3.385,0.798,-35.209,1.859,9.282,4.228,34.12,3.792,-18.898,-2.69,0.0,35.9,36.3,9.235,1.839,-3.213,2.576,-4.677,0.124,-3.121,27.156,0.0,277.04,,285.0,285.0,-1.264,3.077,5.7,23.112
3815.0,3.385,0.798,-35.209,1.859,9.282,4.228,34.12,3.792,-18.898,-2.69,0.0,35.9,36.3,9.235,1.839,-3.441,2.584,-4.724,0.049,-3.121,27.156,0.0,277.04,,285.0,285.0,-1.297,3.082,5.688,23.107
3815.5,3.385,0.798,-35.209,1.859,9.282,4.249,34.182,3.809,-18.828,-2.682,0.0,35.932,36.328,9.235,1.839,-3.762,2.525,-4.907,-0.003,-3.113,27.157,0.0,277.14,,285.0,285.0,-1.383,3.092,5.696,23.151
3816.0,3.385,0.798,-35.209,1.859,9.282,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.235,1.839,-3.743,2.492,-4.927,-0.067,-3.113,27.157,0.0,277.14,,285.0,285.0,-1.537,3.092,5.702,23.113
3816.5,3.234,0.795,-35.209,1.854,9.293,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.177,1.795,-3.561,2.467,-4.829,-0.005,-3.113,27.157,0.0,277.44,,285.0,285.0,-1.561,3.097,5.666,23.066
3817.0,3.234,0.795,-35.209,1.854,9.293,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.177,1.795,-2.988,2.502,-4.617,-0.017,-3.113,27.157,0.0,277.44,,285.0,285.0,-1.482,3.099,5.665,23.022
3817.5,3.234,0.795,-35.209,1.854,9.293,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.177,1.795,-3.111,2.549,-4.559,0.03,-3.113,27.157,0.0,277.44,,285.0,285.0,-1.28,3.101,5.664,22.981
3818.0,3.234,0.795,-35.209,1.854,9.293,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.177,1.795,-3.439,2.57,-4.627,0.038,-3.113,27.157,0.0,277.44,,285.0,285.0,-1.273,3.103,5.705,22.961
3818.5,3.234,0.795,-35.209,1.854,9.293,4.249,34.182,3.809,-18.828,-2.682,0.0,35.9,36.3,9.177,1.795,-3.692,2.55,-4.737,0.015,-3.113,27.157,0.0,277.64,,285.0,285.0,-1.364,3.106,5.709,22.932
3819.0,3.234,0.795,-35.209,1.854,9.293,4.278,34.164,3.803,-18.771,-2.686,0.0,35.946,36.349,9.177,1.795,-3.9,2.54,-4.885,-0.042,-3.119,27.15,0.0,277.64,,285.0,285.0,-1.466,3.108,5.686,22.928
3819.5,3.234,0.795,-35.209,1.854,9.293,4.278,34.164,3.803,-18.771,-2.686,0.0,35.9,36.3,9.177,1.795,-3.017,2.469,-4.544,0.038,-3.119,27.15,0.0,277.74,,285.0,285.0,-1.572,3.11,5.669,22.932
3820.0,3.502,0.914,-33.639,1.86,9.181,4.278,34.164,3.803,-18.771,-2.686,0.0,35.9,36.3,9.533,1.832,-3.185,2.52,-4.459,0.056,-3.119,27.15,0.0,277.74,,285.0,285.0,-1.264,3.112,5.666,22.896
3820.5,3.502,0.914,-33.639,1.86,9.181,4.278,34.164,3.803,-18.771,-2.686,0.0,35.9,36.3,9.533,1.832,-3.499,2.571,-4.541,0.059,-3.119,27.15,0.0,277.74,,285.0,285.0,-1.267,3.118,5.69,22.888
3821.0,3.502,0.914,-33.639,1.86,9.181,4.278,34.164,3.803,-18.771,-2.686,0.0,35.9,36.3,9.533,1.832,-3.581,2.602,-4.665,0.038,-3.119,27.15,0.0,277.74,,285.0,285.0,-1.352,3.125,5.736,22.907
3821.5,3.502,0.914,-33.639,1.86,9.181,4.278,34.164,3.803,-18.771,-2.686,0.0,35.9,36.3,9.533,1.832,-3.674,2.584,-4.751,0.022,-3.119,27.15,0.0,277.34,,285.0,285.0,-1.402,3.131,5.735,22.903
3822.0,3.502,0.914,-33.639,1.86,9.181,4.278,34.189,3.783,-18.714,-2.7,0.0,35.946,36.344,9.533,1.832,-3.627,2.486,-4.731,-0.094,-3.139,27.142,0.0,277.34,,285.0,285.0,-1.455,3.137,5.704,22.931
3822.5,3.502,0.914,-33.639,1.86,9.181,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.533,1.832,-3.029,2.484,-4.547,-0.073,-3.139,27.142,0.0,277.44,,285.0,285.0,-1.492,3.143,5.672,22.967
3823.0,3.467,0.909,-33.553,1.87,9.244,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.501,1.753,-3.176,2.554,-4.365,0.033,-3.139,27.142,0.0,277.44,,285.0,285.0,-1.291,3.149,5.673,22.969
3823.5,3.467,0.909,-33.553,1.87,9.244,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.501,1.753,-3.544,2.596,-4.53,0.074,-3.139,27.142,0.0,277.24,,285.0,285.0,-1.239,3.154,5.704,22.946
3824.0,3.467,0.909,-33.553,1.87,9.244,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.501,1.753,-3.777,2.61,-4.707,0.062,-3.139,27.142,0.0,277.24,,285.0,285.0,-1.351,3.159,5.743,22.92
3824.5,3.467,0.909,-33.553,1.87,9.244,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.501,1.753,-3.654,2.52,-4.718,-0.05,-3.139,27.142,0.0,277.44,,285.0,285.0,-1.453,3.164,5.724,22.901
3825.0,3.467,0.909,-33.553,1.87,9.244,4.278,34.189,3.783,-18.714,-2.7,0.0,35.9,36.3,9.501,1.753,-3.024,2.506,-4.538,-0.004,-3.139,27.142,0.0,277.44,,285.0,285.0,-1.475,3.169,5.72,22.873
3825.5,3.467,0.909,-33.553,1.87,9.244,4.252,34.193,3.819,-18.661,-2.724,0.0,35.947,36.272,9.501,1.753,-2.899,2.526,-4.351,0.099,-3.138,27.146,0.0,277.44,,285.0,285.0,-1.265,3.174,5.727,22.881
3826.0,3.467,0.909,-33.553,1.87,9.244,4.252,34.193,3.819,-18.661,-2.724,0.0,35.9,36.3,9.501,1.753,-3.116,2.592,-4.354,0.116,-3.138,27.146,0.0,277.44,,285.0,285.0,-1.156,3.179,5.747,22.898
3826.5,2.466,0.671,-33.679,1.889,9.262,4.252,34.193,3.819,-18.661,-2.724,0.0,35.9,36.3,9.332,1.776,-3.634,2.616,-4.643,0.096,-3.138,27.146,0.0,277.14,,285.0,285.0,-1.19,3.183,5.765,22.896
3827.0,2.466,0.671,-33.679,1.889,9.262,4.252,34.193,3.819,-18.661,-2.724,0.0,35.9,36.3,9.332,1.776,-3.668,2.579,-4.728,0.001,-3.138,27.146,0.0,277.14,,285.0,285.0,-1.391,3.172,5.758,22.854
3827.5,2.466,0.671,-33.679,1.889,9.262,4.252,34.193,3.819,-18.661,-2.724,0.0,35.9,36.3,9.332,1.776,-3.234,2.568,-4.659,0.088,-3.138,27.146,0.0,277.04,,285.0,285.0,-1.454,3.16,5.737,22.802
3828.0,2.466,0.671,-33.679,1.889,9.262,4.252,34.193,3.819,-18.661,-2.724,0.0,35.9,36.3,9.332,1.776,-3.074,2.546,-4.47,0.148,-3.138,27.146,0.0,277.04,,285.0,285.0,-1.309,3.149,5.719,22.799
3828.5,2.466,0.671,-33.679,1.889,9.262,4.255,34.164,3.792,-18.608,-2.708,0.0,35.96,36.292,9.332,1.776,-3.074,2.596,-4.37,0.096,-3.147,27.141,0.0,276.74,,285.0,285.0,-1.212,3.138,5.737,22.78
3829.0,2.466,0.671,-33.679,1.889,9.262,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.332,1.776,-3.399,2.637,-4.478,0.101,-3.147,27.141,0.0,276.74,,285.0,285.0,-1.188,3.127,5.787,22.689
3829.5,2.356,0.543,-35.209,1.825,9.285,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.291,1.746,-3.547,2.657,-4.575,0.142,-3.147,27.141,0.0,277.24,,285.0,285.0,-1.285,3.116,5.773,22.688
3830.0,2.356,0.543,-35.209,1.825,9.285,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.291,1.746,-3.774,2.647,-4.753,0.081,-3.147,27.141,0.0,277.24,,285.0,285.0,-1.331,3.103,5.788,22.737
3830.5,2.356,0.543,-35.209,1.825,9.285,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.291,1.746,-2.948,2.557,-4.45,0.098,-3.147,27.141,0.0,277.04,,285.0,285.0,-1.45,3.091,5.734,22.731
3831.0,2.356,0.543,-35.209,1.825,9.285,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.291,1.746,-2.997,2.614,-4.322,0.192,-3.147,27.141,0.0,277.04,,285.0,285.0,-1.186,3.079,5.755,22.735
3831.5,2.356,0.543,-35.209,1.825,9.285,4.255,34.164,3.792,-18.608,-2.708,0.0,36.0,36.3,9.291,1.746,-3.215,2.682,-4.376,0.155,-3.147,27.141,0.0,276.44,,285.0,285.0,-1.128,3.067,5.78,22.737
3832.0,2.356,0.543,-35.209,1.825,9.285,4.269,34.143,3.807,-18.558,-2.712,0.0,35.973,36.377,9.291,1.746,-3.293,2.638,-4.4,0.087,-3.132,27.15,0.0,276.44,,285.0,285.0,-1.189,3.055,5.802,22.741
3832.5,2.356,0.543,-35.209,1.825,9.285,4.269,34.143,3.807,-18.558,-2.712,0.0,36.0,36.4,9.291,1.746,-3.445,2.663,-4.484,0.138,-3.132,27.15,0.0,276.74,,285.0,285.0,-1.242,3.044,5.804,22.716
3833.0,2.708,0.7,-34.66,1.866,9.175,4.269,34.143,3.807,-18.558,-2.712,0.0,36.0,36.4,9.401,1.921,-3.723,2.663,-4.664,0.113,-3.132,27.15,0.0,276.74,,285.0,285.0,-1.282,3.033,5.788,22.696
3833.5,2.708,0.7,-34.66,1.866,9.175,4.269,34.143,3.807,-18.558,-2.712,0.0,36.0,36.4,9.401,1.921,-3.548,2.59,-4.653,0.048,-3.132,27.15,0.0,276.44,,285.0,285.0,-1.403,3.027,5.796,22.679
3834.0,2.708,0.7,-34.66,1.866,9.175,4.269,34.143,3.807,-18.558,-2.712,0.0,36.0,36.4,9.401,1.921,-2.868,2.604,-4.281,0.163,-3.132,27.15,0.0,276.44,,285.0,285.0,-1.391,3.022,5.775,22.714
3834.5,2.708,0.7,-34.66,1.866,9.175,4.269,34.143,3.807,-18.558,-2.712,0.0,36.0,36.4,9.401,1.921,-3.163,2.678,-4.325,0.192,-3.132,27.15,0.0,275.74,,285.0,285.0,-1.096,3.017,5.795,22.694
3835.0,2.708,0.7,-34.66,1.866,9.175,4.275,34.139,3.79,-18.497,-2.716,0.0,35.978,36.341,9.401,1.921,-3.358,2.714,-4.422,0.187,-3.15,27.145,0.0,275.74,,285.0,285.0,-1.155,3.012,5.825,22.661
3835.5,2.708,0.7,-34.66,1.866,9.175,4.275,34.139,3.79,-18.497,-2.716,0.0,36.0,36.3,9.401,1.921,-3.419,2.701,-4.554,0.211,-3.15,27.145,0.0,276.74,,285.0,285.0,-1.22,3.007,5.844,22.665
3836.0,2.979,0.786,-33.751,1.923,9.22,4.275,34.139,3.79,-18.497,-2.716,0.0,36.0,36.3,9.429,1.707,-3.593,2.69,-4.659,0.142,-3.15,27.145,0.0,276.74,,285.0,285.0,-1.265,3.002,5.826,22.673
3836.5,2.979,0.786,-33.751,1.923,9.22,4.275,34.139,3.79,-18.497,-2.716,0.0,36.0,36.3,9.429,1.707,-3.501,2.616,-4.596,0.088,-3.15,27.145,0.0,276.74,,285.0,285.0,-1.355,3.002,5.829,22.69
3837.0,2.979,0.786,-33.751,1.923,9.22,4.275,34.139,3.79,-18.497,-2.716,0.0,36.0,36.3,9.429,1.707,-3.126,2.644,-4.498,0.152,-3.15,27.145,0.0,276.74,,285.0,285.0,-1.348,3.001,5.823,22.682
3837.5,2.979,0.786,-33.751,1.923,9.22,4.275,34.139,3.79,-18.497,-2.716,0.0,36.0,36.3,9.429,1.707,-3.111,2.711,-4.329,0.198,-3.15,27.145,0.0,277.14,,285.0,285.0,-1.207,3.001,5.844,22.681
3838.0,2.979,0.786,-33.751,1.923,9.22,4.301,34.16,3.778,-18.417,-2.697,0.0,35.984,36.413,9.429,1.707,-3.344,2.746,-4.413,0.189,-3.143,27.136,0.0,277.14,,285.0,285.0,-1.133,3.001,5.843,22.695
3838.5,2.979,0.786,-33.751,1.923,9.22,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.429,1.707,-3.47,2.708,-4.529,0.177,-3.143,27.136,0.0,276.44,,285.0,285.0,-1.205,3.0,5.864,22.672
3839.0,2.979,0.786,-33.751,1.923,9.22,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.429,1.707,-3.544,2.672,-4.585,0.104,-3.143,27.136,0.0,276.44,,285.0,285.0,-1.279,3.0,5.856,22.705
3839.5,3.419,0.866,-34.3,1.871,9.255,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.401,1.884,-3.205,2.64,-4.456,0.182,-3.143,27.136,0.0,276.64,,285.0,285.0,-1.338,2.999,5.825,22.744
3840.0,3.419,0.866,-34.3,1.871,9.255,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.401,1.884,-2.752,2.682,-4.304,0.19,-3.143,27.136,0.0,276.64,,285.0,285.0,-1.21,3.006,5.842,22.775
3840.5,3.419,0.866,-34.3,1.871,9.255,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.401,1.884,-2.953,2.75,-4.277,0.243,-3.143,27.136,0.0,277.24,,285.0,285.0,-1.046,3.013,5.891,22.803
