t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3841.0,3.419,0.866,-34.3,1.871,9.255,4.301,34.16,3.778,-18.417,-2.697,0.0,36.0,36.4,9.401,1.884,-3.446,2.755,-4.502,0.229,-3.143,27.136,0.0,277.24,,285.0,285.0,-1.059,3.02,5.889,22.82
3841.5,3.419,0.866,-34.3,1.871,9.255,4.306,34.207,3.783,-18.337,-2.705,0.0,35.999,36.397,9.401,1.884,-3.535,2.716,-4.611,0.124,-3.124,27.147,0.0,276.94,,285.0,285.0,-1.241,3.026,5.872,22.838
3842.0,3.419,0.866,-34.3,1.871,9.255,4.306,34.207,3.783,-18.337,-2.705,0.0,36.0,36.4,9.401,1.884,-3.258,2.635,-4.472,0.126,-3.124,27.147,0.0,276.94,,285.0,285.0,-1.327,3.033,5.87,22.871
3842.5,4.034,0.95,-35.209,1.812,9.323,4.306,34.207,3.783,-18.337,-2.705,0.0,36.0,36.4,9.286,1.71,-2.624,2.676,-4.253,0.194,-3.124,27.147,0.0,276.94,,285.0,285.0,-1.242,3.039,5.843,22.902
3843.0,4.034,0.95,-35.209,1.812,9.323,4.306,34.207,3.783,-18.337,-2.705,0.0,36.0,36.4,9.286,1.71,-2.878,2.755,-4.227,0.234,-3.124,27.147,0.0,276.94,,285.0,285.0,-1.002,3.055,5.876,22.917
3843.5,4.034,0.95,-35.209,1.812,9.323,4.306,34.207,3.783,-18.337,-2.705,0.0,36.0,36.4,9.286,1.71,-3.185,2.783,-4.313,0.258,-3.124,27.147,0.0,277.24,,285.0,285.0,-1.029,3.071,5.894,22.925
3844.0,4.034,0.95,-35.209,1.812,9.323,4.306,34.207,3.783,-18.337,-2.705,0.0,36.0,36.4,9.286,1.71,-3.412,2.763,-4.427,0.238,-3.124,27.147,0.0,277.24,,285.0,285.0,-1.114,3.087,5.91,22.932
3844.5,4.034,0.95,-35.209,1.812,9.323,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.461,9.286,1.71,-3.606,2.762,-4.579,0.21,-3.124,27.132,0.0,276.94,,285.0,285.0,-1.209,3.103,5.886,22.992
3845.0,4.034,0.95,-35.209,1.812,9.323,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.286,1.71,-2.872,2.72,-4.404,0.273,-3.124,27.132,0.0,276.94,,285.0,285.0,-1.303,3.118,5.885,23.073
3845.5,4.034,0.95,-35.209,1.812,9.323,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.286,1.71,-2.895,2.768,-4.303,0.285,-3.124,27.132,0.0,277.04,,285.0,285.0,-1.071,3.133,5.89,23.122
3846.0,3.687,0.975,-33.399,1.882,9.209,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.565,1.807,-3.092,2.768,-4.278,0.258,-3.124,27.132,0.0,277.04,,285.0,285.0,-1.036,3.148,5.91,23.194
3846.5,3.687,0.975,-33.399,1.882,9.209,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.565,1.807,-3.203,2.798,-4.339,0.271,-3.124,27.132,0.0,277.14,,285.0,285.0,-1.086,3.157,5.922,23.189
3847.0,3.687,0.975,-33.399,1.882,9.209,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.565,1.807,-3.304,2.794,-4.441,0.278,-3.124,27.132,0.0,277.14,,285.0,285.0,-1.118,3.165,5.909,23.216
3847.5,3.687,0.975,-33.399,1.882,9.209,4.281,34.219,3.797,-18.269,-2.7,0.0,36.0,36.5,9.565,1.807,-3.618,2.796,-4.608,0.221,-3.124,27.132,0.0,276.24,,285.0,285.0,-1.168,3.174,5.932,23.24
3848.0,3.687,0.975,-33.399,1.882,9.209,4.268,34.245,3.808,-18.2,-2.711,0.0,36.013,36.508,9.565,1.807,-3.441,2.714,-4.582,0.165,-3.133,27.139,0.0,276.24,,285.0,285.0,-1.302,3.182,5.907,23.255
3848.5,3.687,0.975,-33.399,1.882,9.209,4.268,34.245,3.808,-18.2,-2.711,0.0,36.0,36.5,9.565,1.807,-2.719,2.773,-4.244,0.271,-3.133,27.139,0.0,276.24,,285.0,285.0,-1.286,3.191,5.892,23.285
3849.0,2.895,0.787,-33.174,1.872,9.243,4.268,34.245,3.808,-18.2,-2.711,0.0,36.0,36.5,9.376,1.765,-2.918,2.8,-4.216,0.256,-3.133,27.139,0.0,276.24,,285.0,285.0,-0.98,3.199,5.921,23.275
3849.5,2.895,0.787,-33.174,1.872,9.243,4.268,34.245,3.808,-18.2,-2.711,0.0,36.0,36.5,9.376,1.765,-3.073,2.798,-4.247,0.238,-3.133,27.139,0.0,276.64,,285.0,285.0,-1.02,3.194,5.909,23.275
3850.0,2.895,0.787,-33.174,1.872,9.243,4.268,34.245,3.808,-18.2,-2.711,0.0,36.0,36.5,9.376,1.765,-3.272,2.763,-4.347,0.225,-3.133,27.139,0.0,276.64,,285.0,285.0,-1.071,3.189,5.922,23.269
3850.5,2.895,0.787,-33.174,1.872,9.243,4.268,34.245,3.808,-18.2,-2.711,0.0,36.0,36.5,9.376,1.765,-3.537,2.766,-4.517,0.209,-3.133,27.139,0.0,276.44,,285.0,285.0,-1.157,3.184,5.956,23.289
3851.0,2.895,0.787,-33.174,1.872,9.243,4.263,34.248,3.819,-18.143,-2.696,0.0,36.013,36.529,9.376,1.765,-3.271,2.665,-4.444,0.107,-3.132,27.134,0.0,276.44,,285.0,285.0,-1.27,3.179,5.897,23.256
3851.5,2.895,0.787,-33.174,1.872,9.243,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.376,1.765,-2.726,2.701,-4.258,0.209,-3.132,27.134,0.0,275.94,,285.0,285.0,-1.235,3.175,5.914,23.258
3852.0,2.895,0.787,-33.174,1.872,9.243,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.376,1.765,-2.955,2.754,-4.139,0.269,-3.132,27.134,0.0,275.94,,285.0,285.0,-1.019,3.17,5.926,23.24
3852.5,3.703,0.906,-35.209,1.838,9.317,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.222,1.932,-3.241,2.81,-4.247,0.292,-3.132,27.134,0.0,276.44,,285.0,285.0,-1.018,3.166,5.935,23.253
3853.0,3.703,0.906,-35.209,1.838,9.317,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.222,1.932,-3.456,2.837,-4.445,0.298,-3.132,27.134,0.0,276.44,,285.0,285.0,-1.097,3.174,5.953,23.257
3853.5,3.703,0.906,-35.209,1.838,9.317,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.222,1.932,-3.625,2.798,-4.55,0.2,-3.132,27.134,0.0,275.84,,285.0,285.0,-1.192,3.183,5.952,23.237
3854.0,3.703,0.906,-35.209,1.838,9.317,4.263,34.248,3.819,-18.143,-2.696,0.0,36.0,36.5,9.222,1.932,-3.165,2.726,-4.435,0.247,-3.132,27.134,0.0,275.84,,285.0,285.0,-1.294,3.192,5.945,23.235
3854.5,3.703,0.906,-35.209,1.838,9.317,4.28,34.252,3.828,-18.082,-2.72,0.0,36.011,36.49,9.222,1.932,-2.804,2.764,-4.269,0.273,-3.139,27.134,0.0,275.94,,285.0,285.0,-1.157,3.2,5.928,23.244
3855.0,3.703,0.906,-35.209,1.838,9.317,4.28,34.252,3.828,-18.082,-2.72,0.0,36.0,36.5,9.222,1.932,-2.859,2.78,-4.152,0.259,-3.139,27.134,0.0,275.94,,285.0,285.0,-1.009,3.208,5.934,23.271
3855.5,3.079,0.745,-35.209,1.883,9.276,4.28,34.252,3.828,-18.082,-2.72,0.0,36.0,36.5,9.255,1.791,-3.221,2.807,-4.314,0.291,-3.139,27.134,0.0,275.54,,285.0,285.0,-0.993,3.216,5.959,23.275
3856.0,3.079,0.745,-35.209,1.883,9.276,4.28,34.252,3.828,-18.082,-2.72,0.0,36.0,36.5,9.255,1.791,-3.328,2.817,-4.412,0.264,-3.139,27.134,0.0,275.54,,285.0,285.0,-1.109,3.214,5.965,23.296
3856.5,3.079,0.745,-35.209,1.883,9.276,4.28,34.252,3.828,-18.082,-2.72,0.0,36.0,36.5,9.255,1.791,-3.372,2.78,-4.443,0.136,-3.139,27.134,0.0,275.84,,285.0,285.0,-1.165,3.212,5.974,23.319
3857.0,3.079,0.745,-35.209,1.883,9.276,4.28,34.252,3.828,-18.082,-2.72,0.0,36.0,36.5,9.255,1.791,-2.976,2.685,-4.288,0.149,-3.139,27.134,0.0,275.84,,285.0,285.0,-1.225,3.21,5.942,23.313
3857.5,3.079,0.745,-35.209,1.883,9.276,4.306,34.224,3.782,-18.038,-2.695,0.0,36.026,36.482,9.255,1.791,-2.639,2.764,-4.128,0.245,-3.134,27.125,0.0,275.94,,285.0,285.0,-1.108,3.208,5.944,23.329
3858.0,3.079,0.745,-35.209,1.883,9.276,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.255,1.791,-2.876,2.786,-4.123,0.294,-3.134,27.125,0.0,275.94,,285.0,285.0,-0.939,3.205,5.961,23.303
3858.5,3.079,0.745,-35.209,1.883,9.276,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.255,1.791,-3.132,2.834,-4.201,0.317,-3.134,27.125,0.0,276.54,,285.0,285.0,-0.98,3.203,5.962,23.272
3859.0,3.3,0.824,-35.209,1.814,9.296,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.337,2.05,-3.328,2.825,-4.318,0.3,-3.134,27.125,0.0,276.54,,285.0,285.0,-1.045,3.201,5.972,23.268
3859.5,3.3,0.824,-35.209,1.814,9.296,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.337,2.05,-3.271,2.715,-4.43,0.131,-3.134,27.125,0.0,276.24,,285.0,285.0,-1.13,3.203,5.966,23.267
3860.0,3.3,0.824,-35.209,1.814,9.296,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.337,2.05,-2.685,2.74,-4.202,0.263,-3.134,27.125,0.0,276.24,,285.0,285.0,-1.213,3.205,5.932,23.24
3860.5,3.3,0.824,-35.209,1.814,9.296,4.306,34.224,3.782,-18.038,-2.695,0.0,36.0,36.5,9.337,2.05,-2.932,2.799,-4.141,0.326,-3.134,27.125,0.0,276.44,,285.0,285.0,-0.971,3.206,5.921,23.216
3861.0,3.3,0.824,-35.209,1.814,9.296,4.306,34.204,3.802,-17.977,-2.712,0.0,36.04,36.492,9.337,2.05,-3.026,2.812,-4.144,0.312,-3.148,27.132,0.0,276.44,,285.0,285.0,-0.987,3.208,5.961,23.184
3861.5,3.3,0.824,-35.209,1.814,9.296,4.306,34.204,3.802,-17.977,-2.712,0.0,36.0,36.5,9.337,2.05,-3.212,2.833,-4.224,0.285,-3.148,27.132,0.0,276.24,,285.0,285.0,-1.012,3.209,5.981,23.15
3862.0,2.763,0.642,-35.209,1.839,9.341,4.306,34.204,3.802,-17.977,-2.712,0.0,36.0,36.5,9.155,1.879,-3.341,2.854,-4.36,0.31,-3.148,27.132,0.0,276.24,,285.0,285.0,-1.079,3.211,5.981,23.133
3862.5,2.763,0.642,-35.209,1.839,9.341,4.306,34.204,3.802,-17.977,-2.712,0.0,36.0,36.5,9.155,1.879,-3.533,2.822,-4.47,0.2,-3.148,27.132,0.0,275.94,,285.0,285.0,-1.134,3.203,5.959,23.14
3863.0,2.763,0.642,-35.209,1.839,9.341,4.306,34.204,3.802,-17.977,-2.712,0.0,36.0,36.5,9.155,1.879,-2.716,2.73,-4.155,0.293,-3.148,27.132,0.0,275.94,,285.0,285.0,-1.245,3.196,5.935,23.143
3863.5,2.763,0.642,-35.209,1.839,9.341,4.306,34.204,3.802,-17.977,-2.712,0.0,36.0,36.5,9.155,1.879,-2.57,2.813,-4.06,0.33,-3.148,27.132,0.0,276.24,,285.0,285.0,-0.962,3.189,5.943,23.173
3864.0,2.763,0.642,-35.209,1.839,9.341,4.3,34.19,3.789,-17.929,-2.717,0.0,36.045,36.506,9.155,1.879,-2.896,2.832,-4.093,0.308,-3.147,27.12,0.0,276.24,,285.0,285.0,-0.872,3.182,5.968,23.167
3864.5,2.763,0.642,-35.209,1.839,9.341,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.155,1.879,-3.281,2.851,-4.273,0.35,-3.147,27.12,0.0,276.14,,285.0,285.0,-0.962,3.175,5.988,23.156
3865.0,2.763,0.642,-35.209,1.839,9.341,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.155,1.879,-3.417,2.855,-4.422,0.312,-3.147,27.12,0.0,276.14,,285.0,285.0,-1.088,3.168,5.999,23.088
3865.5,2.467,0.664,-33.525,1.918,9.229,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.516,1.804,-3.442,2.802,-4.495,0.22,-3.147,27.12,0.0,275.84,,285.0,285.0,-1.168,3.162,5.972,23.064
3866.0,2.467,0.664,-33.525,1.918,9.229,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.516,1.804,-3.049,2.764,-4.378,0.21,-3.147,27.12,0.0,275.84,,285.0,285.0,-1.229,3.15,5.956,23.069
3866.5,2.467,0.664,-33.525,1.918,9.229,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.516,1.804,-2.565,2.811,-4.054,0.281,-3.147,27.12,0.0,275.44,,285.0,285.0,-1.113,3.139,5.965,23.058
3867.0,2.467,0.664,-33.525,1.918,9.229,4.3,34.19,3.789,-17.929,-2.717,0.0,36.0,36.5,9.516,1.804,-2.888,2.844,-4.114,0.318,-3.147,27.12,0.0,275.44,,285.0,285.0,-0.882,3.128,5.971,23.078
3867.5,2.467,0.664,-33.525,1.918,9.229,4.297,34.202,3.789,-17.851,-2.708,0.0,36.057,36.554,9.516,1.804,-3.282,2.858,-4.264,0.331,-3.137,27.129,0.0,275.64,,285.0,285.0,-0.96,3.117,5.995,23.126
3868.0,2.467,0.664,-33.525,1.918,9.229,4.297,34.202,3.789,-17.851,-2.708,0.0,36.1,36.6,9.516,1.804,-3.503,2.844,-4.434,0.26,-3.137,27.129,0.0,275.64,,285.0,285.0,-1.089,3.107,6.004,23.137
3868.5,2.37,0.623,-33.486,1.91,9.205,4.297,34.202,3.789,-17.851,-2.708,0.0,36.1,36.6,9.533,1.855,-3.269,2.755,-4.373,0.165,-3.137,27.129,0.0,275.74,,285.0,285.0,-1.208,3.096,5.998,23.15
3869.0,2.37,0.623,-33.486,1.91,9.205,4.297,34.202,3.789,-17.851,-2.708,0.0,36.1,36.6,9.533,1.855,-2.745,2.704,-4.158,0.173,-3.137,27.129,0.0,275.74,,285.0,285.0,-1.18,3.084,5.956,23.208
3869.5,2.37,0.623,-33.486,1.91,9.205,4.297,34.202,3.789,-17.851,-2.708,0.0,36.1,36.6,9.533,1.855,-2.587,2.788,-4.026,0.265,-3.137,27.129,0.0,276.64,,285.0,285.0,-1.007,3.073,5.957,23.243
3870.0,2.37,0.623,-33.486,1.91,9.205,4.297,34.202,3.789,-17.851,-2.708,0.0,36.1,36.6,9.533,1.855,-3.089,2.853,-4.125,0.329,-3.137,27.129,0.0,276.64,,285.0,285.0,-0.89,3.061,5.977,23.283
3870.5,2.37,0.623,-33.486,1.91,9.205,4.26,34.205,3.776,-17.79,-2.729,0.0,36.048,36.549,9.533,1.855,-3.319,2.873,-4.278,0.342,-3.139,27.119,0.0,277.04,,285.0,285.0,-1.008,3.05,5.986,23.316
3871.0,2.37,0.623,-33.486,1.91,9.205,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.533,1.855,-3.408,2.825,-4.379,0.247,-3.139,27.119,0.0,277.04,,285.0,285.0,-1.096,3.039,6.0,23.236
3871.5,3.572,0.833,-35.209,1.811,9.33,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.332,1.953,-2.833,2.753,-4.229,0.238,-3.139,27.119,0.0,276.74,,285.0,285.0,-1.179,3.037,5.967,23.273
3872.0,3.572,0.833,-35.209,1.811,9.33,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.332,1.953,-2.503,2.815,-4.017,0.306,-3.139,27.119,0.0,276.74,,285.0,285.0,-0.849,3.045,5.967,23.273
3872.5,3.572,0.833,-35.209,1.811,9.33,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.332,1.953,-2.503,2.815,-4.017,0.306,-3.139,27.119,0.0,276.64,,285.0,285.0,-0.849,3.054,5.997,23.239
3873.0,3.572,0.833,-35.209,1.811,9.33,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.332,1.953,-2.946,2.893,-4.104,0.382,-3.139,27.119,0.0,276.64,,285.0,285.0,-0.849,3.054,6.007,23.315
3873.5,3.572,0.833,-35.209,1.811,9.33,4.26,34.205,3.776,-17.79,-2.729,0.0,36.0,36.5,9.332,1.953,-3.338,2.909,-4.274,0.339,-3.139,27.119,0.0,277.34,,285.0,285.0,-0.944,3.062,6.007,23.309
3874.0,3.572,0.833,-35.209,1.811,9.33,4.281,34.252,3.817,-17.697,-2.722,0.0,36.05,36.551,9.332,1.953,-3.4,2.862,-4.384,0.316,-3.146,27.116,0.0,277.34,,285.0,285.0,-1.091,3.071,5.978,23.325
3874.5,3.572,0.833,-35.209,1.811,9.33,4.281,34.252,3.817,-17.697,-2.722,0.0,36.0,36.6,9.332,1.953,-2.467,2.764,-4.086,0.281,-3.146,27.116,0.0,276.54,,285.0,285.0,-1.151,3.079,5.951,23.325
3875.0,3.817,0.92,-35.209,1.735,9.3,4.281,34.252,3.817,-17.697,-2.722,0.0,36.0,36.6,9.204,1.91,-2.656,2.847,-3.952,0.41,-3.146,27.116,0.0,276.54,,285.0,285.0,-0.877,3.087,5.964,23.308
3875.5,3.817,0.92,-35.209,1.735,9.3,4.281,34.252,3.817,-17.697,-2.722,0.0,36.0,36.6,9.204,1.91,-2.902,2.961,-4.16,0.482,-3.146,27.116,0.0,276.74,,285.0,285.0,-0.838,3.099,6.019,23.266
3876.0,3.817,0.92,-35.209,1.735,9.3,4.281,34.252,3.817,-17.697,-2.722,0.0,36.0,36.6,9.204,1.91,-3.133,2.924,-4.242,0.383,-3.146,27.116,0.0,276.74,,285.0,285.0,-0.905,3.111,6.056,23.266
3876.5,3.817,0.92,-35.209,1.735,9.3,4.281,34.252,3.817,-17.697,-2.722,0.0,36.0,36.6,9.204,1.91,-3.263,2.89,-4.309,0.345,-3.146,27.116,0.0,276.74,,285.0,285.0,-1.017,3.122,6.045,23.238
3877.0,3.817,0.92,-35.209,1.735,9.3,4.268,34.271,3.805,-17.642,-2.734,0.0,36.054,36.496,9.204,1.91,-3.39,2.849,-4.378,0.277,-3.157,27.114,0.0,276.74,,285.0,285.0,-1.084,3.134,6.004,23.295
3877.5,3.817,0.92,-35.209,1.735,9.3,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.204,1.91,-2.838,2.812,-4.262,0.327,-3.157,27.114,0.0,277.34,,285.0,285.0,-1.161,3.145,5.989,23.254
3878.0,4.041,0.972,-35.209,1.81,9.28,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.264,1.985,-2.741,2.863,-4.038,0.437,-3.157,27.114,0.0,277.34,,285.0,285.0,-0.99,3.156,6.008,23.184
3878.5,4.041,0.972,-35.209,1.81,9.28,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.264,1.985,-3.054,2.931,-4.091,0.403,-3.157,27.114,0.0,276.24,,285.0,285.0,-0.87,3.171,6.022,23.187
3879.0,4.041,0.972,-35.209,1.81,9.28,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.264,1.985,-3.212,2.923,-4.196,0.379,-3.157,27.114,0.0,276.24,,285.0,285.0,-0.953,3.185,6.045,23.207
3879.5,4.041,0.972,-35.209,1.81,9.28,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.264,1.985,-3.305,2.916,-4.311,0.361,-3.157,27.114,0.0,276.54,,285.0,285.0,-1.027,3.199,6.05,23.203
3880.0,4.041,0.972,-35.209,1.81,9.28,4.268,34.271,3.805,-17.642,-2.734,0.0,36.1,36.5,9.264,1.985,-3.402,2.853,-4.375,0.296,-3.157,27.114,0.0,276.54,,285.0,285.0,-1.085,3.213,6.05,23.184
3880.5,4.041,0.972,-35.209,1.81,9.28,4.288,34.287,3.829,-17.572,-2.73,0.0,36.067,36.507,9.264,1.985,-3.015,2.849,-4.277,0.356,-3.146,27.117,0.0,276.14,,285.0,285.0,-1.157,3.226,6.01,23.091
3881.0,4.041,0.972,-35.209,1.81,9.28,4.288,34.287,3.829,-17.572,-2.73,0.0,36.1,36.5,9.264,1.985,-2.608,2.866,-4.083,0.419,-3.146,27.117,0.0,276.14,,285.0,285.0,-1.022,3.24,6.013,23.015
3881.5,3.308,0.79,-35.209,1.829,9.381,4.288,34.287,3.829,-17.572,-2.73,0.0,36.1,36.5,9.122,1.859,-2.749,2.887,-3.99,0.387,-3.146,27.117,0.0,276.84,,285.0,285.0,-0.852,3.253,6.033,22.932
3882.0,3.308,0.79,-35.209,1.829,9.381,4.288,34.287,3.829,-17.572,-2.73,0.0,36.1,36.5,9.122,1.859,-3.094,2.918,-4.132,0.365,-3.146,27.117,0.0,276.84,,285.0,285.0,-0.866,3.254,6.038,22.935
3882.5,3.308,0.79,-35.209,1.829,9.381,4.288,34.287,3.829,-17.572,-2.73,0.0,36.1,36.5,9.122,1.859,-3.231,2.898,-4.247,0.313,-3.146,27.117,0.0,275.64,,285.0,285.0,-0.986,3.255,6.047,22.909
3883.0,3.308,0.79,-35.209,1.829,9.381,4.288,34.287,3.829,-17.572,-2.73,0.0,36.1,36.5,9.122,1.859,-3.128,2.85,-4.267,0.328,-3.146,27.117,0.0,275.64,,285.0,285.0,-1.067,3.255,6.049,22.94
3883.5,3.308,0.79,-35.209,1.829,9.381,4.286,34.268,3.823,-17.521,-2.734,0.0,36.054,36.52,9.122,1.859,-2.772,2.828,-4.115,0.388,-3.161,27.115,0.0,276.64,,285.0,285.0,-1.054,3.256,6.02,22.94
3884.0,3.308,0.79,-35.209,1.829,9.381,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.122,1.859,-2.428,2.897,-3.956,0.425,-3.161,27.115,0.0,276.64,,285.0,285.0,-0.918,3.257,6.016,22.944
3884.5,3.502,0.903,-25.73,1.817,9.232,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.374,1.933,-2.702,2.965,-3.966,0.385,-3.161,27.115,0.0,275.54,,285.0,285.0,-0.766,3.258,6.045,22.917
3885.0,3.502,0.903,-25.73,1.817,9.232,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.374,1.933,-3.022,2.924,-4.029,0.363,-3.161,27.115,0.0,275.54,,285.0,285.0,-0.83,3.262,6.056,22.923
3885.5,3.502,0.903,-25.73,1.817,9.232,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.374,1.933,-3.312,2.862,-4.22,0.289,-3.161,27.115,0.0,275.84,,285.0,285.0,-0.941,3.266,6.075,22.919
3886.0,3.502,0.903,-25.73,1.817,9.232,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.374,1.933,-2.853,2.872,-4.178,0.372,-3.161,27.115,0.0,275.84,,285.0,285.0,-1.095,3.27,6.05,22.883
3886.5,3.502,0.903,-25.73,1.817,9.232,4.286,34.268,3.823,-17.521,-2.734,0.0,36.1,36.5,9.374,1.933,-2.678,2.887,-4.049,0.435,-3.161,27.115,0.0,274.44,,285.0,285.0,-0.947,3.274,6.04,22.856
3887.0,3.502,0.903,-25.73,1.817,9.232,4.28,34.256,3.829,-17.459,-2.744,0.0,36.061,36.489,9.374,1.933,-2.69,2.875,-3.949,0.416,-3.173,27.115,0.0,274.44,,285.0,285.0,-0.851,3.277,6.048,22.84
3887.5,3.502,0.903,-25.73,1.817,9.232,4.28,34.256,3.829,-17.459,-2.744,0.0,36.1,36.5,9.374,1.933,-2.908,2.923,-3.959,0.407,-3.173,27.115,0.0,276.34,,285.0,285.0,-0.837,3.281,6.071,22.823
3888.0,2.324,0.66,-33.531,1.874,9.22,4.28,34.256,3.829,-17.459,-2.744,0.0,36.1,36.5,9.381,1.782,-3.132,2.932,-4.069,0.357,-3.173,27.115,0.0,276.34,,285.0,285.0,-0.884,3.285,6.077,22.773
3888.5,2.324,0.66,-33.531,1.874,9.22,4.28,34.256,3.829,-17.459,-2.744,0.0,36.1,36.5,9.381,1.782,-3.203,2.936,-4.162,0.36,-3.173,27.115,0.0,274.44,,285.0,285.0,-0.978,3.269,6.068,22.748
3889.0,2.324,0.66,-33.531,1.874,9.22,4.28,34.256,3.829,-17.459,-2.744,0.0,36.1,36.5,9.381,1.782,-2.583,2.82,-3.974,0.391,-3.173,27.115,0.0,274.44,,285.0,285.0,-1.017,3.253,6.045,22.756
3889.5,2.324,0.66,-33.531,1.874,9.22,4.28,34.256,3.829,-17.459,-2.744,0.0,36.1,36.5,9.381,1.782,-2.231,2.898,-3.772,0.437,-3.173,27.115,0.0,276.04,,285.0,285.0,-0.836,3.238,6.036,22.767
3890.0,2.324,0.66,-33.531,1.874,9.22,4.263,34.219,3.818,-17.423,-2.732,0.0,36.062,36.541,9.381,1.782,-2.611,2.956,-3.832,0.454,-3.161,27.113,0.0,276.04,,285.0,285.0,-0.667,3.223,6.047,22.754
3890.5,2.324,0.66,-33.531,1.874,9.22,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.381,1.782,-2.98,2.954,-3.918,0.401,-3.161,27.113,0.0,274.44,,285.0,285.0,-0.758,3.208,6.08,22.776
3891.0,2.13,0.601,-34.005,1.839,9.224,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.319,1.735,-3.137,2.993,-4.086,0.429,-3.161,27.113,0.0,274.44,,285.0,285.0,-0.886,3.194,6.081,22.791
3891.5,2.13,0.601,-34.005,1.839,9.224,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.319,1.735,-3.239,2.918,-4.179,0.334,-3.161,27.113,0.0,276.64,,285.0,285.0,-0.95,3.176,6.1,22.816
3892.0,2.13,0.601,-34.005,1.839,9.224,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.319,1.735,-2.839,2.876,-4.068,0.366,-3.161,27.113,0.0,276.64,,285.0,285.0,-1.042,3.159,6.067,22.794
3892.5,2.13,0.601,-34.005,1.839,9.224,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.319,1.735,-2.185,2.851,-3.758,0.409,-3.161,27.113,0.0,275.44,,285.0,285.0,-0.916,3.142,6.075,22.786
3893.0,2.13,0.601,-34.005,1.839,9.224,4.263,34.219,3.818,-17.423,-2.732,0.0,36.1,36.5,9.319,1.735,-2.726,3.02,-3.722,0.459,-3.161,27.113,0.0,275.44,,285.0,285.0,-0.671,3.126,6.085,22.82
3893.5,2.13,0.601,-34.005,1.839,9.224,4.254,34.181,3.81,-17.368,-2.728,0.0,36.058,36.554,9.319,1.735,-2.966,3.029,-3.899,0.464,-3.15,27.113,0.0,276.64,,285.0,285.0,-0.742,3.109,6.121,22.832
3894.0,2.13,0.601,-34.005,1.839,9.224,4.254,34.181,3.81,-17.368,-2.728,0.0,36.1,36.6,9.319,1.735,-3.232,3.023,-4.105,0.449,-3.15,27.113,0.0,276.64,,285.0,285.0,-0.843,3.093,6.133,22.823
3894.5,2.173,0.589,-34.23,1.87,9.266,4.254,34.181,3.81,-17.368,-2.728,0.0,36.1,36.6,9.328,1.778,-3.023,2.906,-4.073,0.332,-3.15,27.113,0.0,276.64,,285.0,285.0,-0.966,3.078,6.131,22.908
3895.0,2.173,0.589,-34.23,1.87,9.266,4.254,34.181,3.81,-17.368,-2.728,0.0,36.1,36.6,9.328,1.778,-2.311,2.952,-3.86,0.519,-3.15,27.113,0.0,276.64,,285.0,285.0,-0.965,3.063,6.095,22.924
3895.5,2.173,0.589,-34.23,1.87,9.266,4.254,34.181,3.81,-17.368,-2.728,0.0,36.1,36.6,9.328,1.778,-2.306,3.011,-3.694,0.59,-3.15,27.113,0.0,277.04,,285.0,285.0,-0.675,3.048,6.138,23.011
3896.0,2.173,0.589,-34.23,1.87,9.266,4.254,34.181,3.81,-17.368,-2.728,0.0,36.1,36.6,9.328,1.778,-2.637,3.053,-3.709,0.533,-3.15,27.113,0.0,277.04,,285.0,285.0,-0.6,3.034,6.154,23.082
3896.5,2.173,0.589,-34.23,1.87,9.266,4.261,34.212,3.821,-17.291,-2.723,0.0,36.045,36.604,9.328,1.778,-2.924,3.053,-3.914,0.504,-3.157,27.114,0.0,276.04,,285.0,285.0,-0.69,3.02,6.185,23.099
3897.0,2.173,0.589,-34.23,1.87,9.266,4.261,34.212,3.821,-17.291,-2.723,0.0,36.0,36.6,9.328,1.778,-3.203,3.041,-4.096,0.438,-3.157,27.114,0.0,276.04,,285.0,285.0,-0.82,3.006,6.174,23.103
3897.5,2.879,0.693,-35.057,1.861,9.297,4.261,34.212,3.821,-17.291,-2.723,0.0,36.0,36.6,9.328,1.687,-2.935,2.932,-4.021,0.371,-3.157,27.114,0.0,276.24,,285.0,285.0,-0.955,2.992,6.167,23.125
3898.0,2.879,0.693,-35.057,1.861,9.297,4.261,34.212,3.821,-17.291,-2.723,0.0,36.0,36.6,9.328,1.687,-2.292,2.989,-3.765,0.518,-3.157,27.114,0.0,276.24,,285.0,285.0,-0.913,2.99,6.14,23.087
3898.5,2.879,0.693,-35.057,1.861,9.297,4.261,34.212,3.821,-17.291,-2.723,0.0,36.0,36.6,9.328,1.687,-2.214,3.035,-3.615,0.542,-3.157,27.114,0.0,276.14,,285.0,285.0,-0.637,2.988,6.15,23.054
3899.0,2.879,0.693,-35.057,1.861,9.297,4.261,34.212,3.821,-17.291,-2.723,0.0,36.0,36.6,9.328,1.687,-2.479,3.101,-3.648,0.562,-3.157,27.114,0.0,276.14,,285.0,285.0,-0.563,2.987,6.2,23.127
3899.5,2.879,0.693,-35.057,1.861,9.297,4.298,34.234,3.838,-17.22,-2.746,0.0,36.055,36.488,9.328,1.687,-2.815,3.093,-3.789,0.544,-3.156,27.117,0.0,276.74,,285.0,285.0,-0.616,2.985,6.211,23.197
3900.0,2.879,0.693,-35.057,1.861,9.297,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.328,1.687,-3.044,3.027,-4.011,0.399,-3.156,27.117,0.0,276.74,,285.0,285.0,-0.742,2.983,6.212,23.214
3900.5,2.879,0.693,-35.057,1.861,9.297,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.328,1.687,-2.484,2.992,-3.818,0.57,-3.156,27.117,0.0,276.14,,285.0,285.0,-0.907,2.982,6.169,23.209
3901.0,3.954,0.974,-35.209,1.843,9.271,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.233,1.909,-2.154,3.033,-3.639,0.58,-3.156,27.117,0.0,276.14,,285.0,285.0,-0.685,2.98,6.196,23.192
3901.5,3.954,0.974,-35.209,1.843,9.271,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.233,1.909,-2.39,3.09,-3.605,0.552,-3.156,27.117,0.0,276.04,,285.0,285.0,-0.545,2.996,6.194,23.145
3902.0,3.954,0.974,-35.209,1.843,9.271,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.233,1.909,-2.838,3.087,-3.707,0.507,-3.156,27.117,0.0,276.04,,285.0,285.0,-0.588,3.012,6.216,23.168
3902.5,3.954,0.974,-35.209,1.843,9.271,4.298,34.234,3.838,-17.22,-2.746,0.0,36.1,36.5,9.233,1.909,-2.901,3.095,-3.824,0.542,-3.156,27.117,0.0,276.84,,285.0,285.0,-0.738,3.027,6.228,23.234
3903.0,3.954,0.974,-35.209,1.843,9.271,4.309,34.259,3.832,-17.143,-2.74,0.0,36.048,36.445,9.233,1.909,-3.137,3.07,-3.992,0.46,-3.154,27.104,0.0,276.84,,285.0,285.0,-0.772,3.042,6.218,23.258
3903.5,3.954,0.974,-35.209,1.843,9.271,4.309,34.259,3.832,-17.143,-2.74,0.0,36.0,36.4,9.233,1.909,-2.288,3.025,-3.678,0.56,-3.154,27.104,0.0,276.54,,285.0,285.0,-0.899,3.057,6.2,23.343
3904.0,3.695,0.954,-34.135,1.84,9.279,4.309,34.259,3.832,-17.143,-2.74,0.0,36.0,36.4,9.356,1.697,-2.467,3.067,-3.594,0.561,-3.154,27.104,0.0,276.54,,285.0,285.0,-0.595,3.072,6.196,23.334
3904.5,3.695,0.954,-34.135,1.84,9.279,4.309,34.259,3.832,-17.143,-2.74,0.0,36.0,36.4,9.356,1.697,-2.67,3.094,-3.643,0.556,-3.154,27.104,0.0,276.44,,285.0,285.0,-0.608,3.082,6.232,23.362
3905.0,3.695,0.954,-34.135,1.84,9.279,4.309,34.259,3.832,-17.143,-2.74,0.0,36.0,36.4,9.356,1.697,-2.856,3.11,-3.768,0.532,-3.154,27.104,0.0,276.44,,285.0,285.0,-0.666,3.092,6.246,23.364
3905.5,3.695,0.954,-34.135,1.84,9.279,4.309,34.259,3.832,-17.143,-2.74,0.0,36.0,36.4,9.356,1.697,-2.962,3.103,-3.889,0.53,-3.154,27.104,0.0,276.24,,285.0,285.0,-0.746,3.102,6.252,23.39
3906.0,3.695,0.954,-34.135,1.84,9.279,4.294,34.278,3.836,-17.088,-2.734,0.0,36.039,36.44,9.356,1.697,-2.912,3.037,-3.899,0.397,-3.153,27.108,0.0,276.24,,285.0,285.0,-0.805,3.112,6.207,23.443
3906.5,3.695,0.954,-34.135,1.84,9.279,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.356,1.697,-2.446,3.009,-3.724,0.537,-3.153,27.108,0.0,276.64,,285.0,285.0,-0.844,3.121,6.186,23.47
3907.0,3.695,0.954,-34.135,1.84,9.279,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.356,1.697,-2.194,3.091,-3.633,0.597,-3.153,27.108,0.0,276.64,,285.0,285.0,-0.656,3.131,6.226,23.484
3907.5,3.531,0.881,-34.866,1.803,9.248,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.344,1.923,-2.578,3.161,-3.697,0.62,-3.153,27.108,0.0,276.14,,285.0,285.0,-0.535,3.14,6.252,23.499
3908.0,3.531,0.881,-34.866,1.803,9.248,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.344,1.923,-2.882,3.143,-3.844,0.569,-3.153,27.108,0.0,276.14,,285.0,285.0,-0.623,3.146,6.266,23.521
3908.5,3.531,0.881,-34.866,1.803,9.248,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.344,1.923,-3.05,3.122,-3.965,0.482,-3.153,27.108,0.0,275.84,,285.0,285.0,-0.754,3.153,6.256,23.511
3909.0,3.531,0.881,-34.866,1.803,9.248,4.294,34.278,3.836,-17.088,-2.734,0.0,36.0,36.4,9.344,1.923,-2.792,3.056,-3.916,0.465,-3.153,27.108,0.0,275.84,,285.0,285.0,-0.853,3.159,6.252,23.491
3909.5,3.531,0.881,-34.866,1.803,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.029,36.411,9.344,1.923,-2.38,3.084,-3.796,0.64,-3.167,27.097,0.0,276.54,,285.0,285.0,-0.797,3.165,6.215,23.477
3910.0,3.531,0.881,-34.866,1.803,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.0,36.4,9.344,1.923,-2.325,3.065,-3.622,0.567,-3.167,27.097,0.0,276.54,,285.0,285.0,-0.613,3.171,6.261,23.464
3910.5,3.508,0.845,-35.209,1.8,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.0,36.4,9.241,1.921,-2.579,3.117,-3.627,0.544,-3.167,27.097,0.0,276.44,,285.0,285.0,-0.579,3.177,6.262,23.429
3911.0,3.508,0.845,-35.209,1.8,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.0,36.4,9.241,1.921,-2.924,3.137,-3.922,0.575,-3.167,27.097,0.0,276.44,,285.0,285.0,-0.636,3.182,6.282,23.393
3911.5,3.508,0.845,-35.209,1.8,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.0,36.4,9.241,1.921,-3.081,3.083,-4.017,0.461,-3.167,27.097,0.0,276.04,,285.0,285.0,-0.784,3.188,6.273,23.349
3912.0,3.508,0.845,-35.209,1.8,9.248,4.269,34.279,3.84,-17.034,-2.746,0.0,36.0,36.4,9.241,1.921,-2.652,3.042,-3.885,0.533,-3.167,27.097,0.0,276.04,,285.0,285.0,-0.888,3.193,6.25,23.298
3912.5,3.508,0.845,-35.209,1.8,9.248,4.266,34.269,3.837,-16.983,-2.728,0.0,36.032,36.39,9.241,1.921,-2.362,3.057,-3.727,0.589,-3.167,27.1,0.0,275.94,,285.0,285.0,-0.741,3.198,6.237,23.301
3913.0,3.508,0.845,-35.209,1.8,9.248,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.241,1.921,-2.196,3.11,-3.629,0.601,-3.167,27.1,0.0,275.94,,285.0,285.0,-0.611,3.203,6.245,23.273
3913.5,3.508,0.845,-35.209,1.8,9.248,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.241,1.921,-2.581,3.118,-3.674,0.567,-3.167,27.1,0.0,276.04,,285.0,285.0,-0.529,3.208,6.273,23.172
3914.0,2.229,0.643,-34.113,1.872,9.239,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.346,1.85,-2.902,3.108,-3.798,0.512,-3.167,27.1,0.0,276.04,,285.0,285.0,-0.642,3.213,6.268,23.197
3914.5,2.229,0.643,-34.113,1.872,9.239,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.346,1.85,-2.777,3.016,-3.804,0.435,-3.167,27.1,0.0,274.44,,285.0,285.0,-0.77,3.197,6.259,23.224
3915.0,2.229,0.643,-34.113,1.872,9.239,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.346,1.85,-2.362,3.06,-3.684,0.553,-3.167,27.1,0.0,274.44,,285.0,285.0,-0.782,3.181,6.223,23.216
3915.5,2.229,0.643,-34.113,1.872,9.239,4.266,34.269,3.837,-16.983,-2.728,0.0,36.0,36.4,9.346,1.85,-2.324,3.112,-3.593,0.59,-3.167,27.1,0.0,275.74,,285.0,285.0,-0.609,3.165,6.221,23.247
3916.0,2.229,0.643,-34.113,1.872,9.239,4.261,34.208,3.838,-16.951,-2.747,0.0,36.029,36.437,9.346,1.85,-2.565,3.144,-3.64,0.583,-3.176,27.091,0.0,275.74,,285.0,285.0,-0.554,3.15,6.263,23.259
3916.5,2.229,0.643,-34.113,1.872,9.239,4.261,34.208,3.838,-16.951,-2.747,0.0,36.0,36.4,9.346,1.85,-2.708,3.168,-3.734,0.638,-3.176,27.091,0.0,274.74,,285.0,285.0,-0.619,3.135,6.274,23.267
3917.0,3.084,0.746,-35.209,1.903,9.292,4.261,34.208,3.838,-16.951,-2.747,0.0,36.0,36.4,9.257,1.829,-2.835,3.158,-3.881,0.596,-3.176,27.091,0.0,274.74,,285.0,285.0,-0.659,3.12,6.28,23.283
3917.5,3.084,0.746,-35.209,1.903,9.292,4.261,34.208,3.838,-16.951,-2.747,0.0,36.0,36.4,9.257,1.829,-2.984,3.111,-3.947,0.49,-3.176,27.091,0.0,275.94,,285.0,285.0,-0.741,3.12,6.261,23.248
3918.0,3.084,0.746,-35.209,1.903,9.292,4.261,34.208,3.838,-16.951,-2.747,0.0,36.0,36.4,9.257,1.829,-2.667,3.007,-3.832,0.402,-3.176,27.091,0.0,275.94,,285.0,285.0,-0.832,3.119,6.238,23.25
3918.5,3.084,0.746,-35.209,1.903,9.292,4.261,34.208,3.838,-16.951,-2.747,0.0,36.0,36.4,9.257,1.829,-2.193,3.139,-3.539,0.659,-3.176,27.091,0.0,275.84,,285.0,285.0,-0.772,3.118,6.252,23.226
3919.0,3.084,0.746,-35.209,1.903,9.292,4.254,34.197,3.822,-16.894,-2.744,0.0,36.027,36.38,9.257,1.829,-2.493,3.149,-3.62,0.609,-3.174,27.094,0.0,275.84,,285.0,285.0,-0.484,3.118,6.27,23.258
3919.5,3.084,0.746,-35.209,1.903,9.292,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.257,1.829,-2.771,3.143,-3.718,0.562,-3.174,27.094,0.0,276.84,,285.0,285.0,-0.589,3.117,6.304,23.241
3920.0,3.084,0.746,-35.209,1.903,9.292,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.257,1.829,-2.989,3.14,-3.86,0.549,-3.174,27.094,0.0,276.84,,285.0,285.0,-0.696,3.117,6.286,23.241
3920.5,2.267,0.637,-33.911,1.925,9.222,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.375,1.773,-2.801,3.057,-3.844,0.451,-3.174,27.094,0.0,276.14,,285.0,285.0,-0.79,3.116,6.278,23.269
3921.0,2.267,0.637,-33.911,1.925,9.222,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.375,1.773,-2.374,3.044,-3.63,0.573,-3.174,27.094,0.0,276.14,,285.0,285.0,-0.784,3.102,6.27,23.267
3921.5,2.267,0.637,-33.911,1.925,9.222,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.375,1.773,-2.127,3.103,-3.478,0.632,-3.174,27.094,0.0,276.34,,285.0,285.0,-0.597,3.089,6.266,23.26
3922.0,2.267,0.637,-33.911,1.925,9.222,4.254,34.197,3.822,-16.894,-2.744,0.0,36.0,36.4,9.375,1.773,-2.51,3.178,-3.571,0.622,-3.174,27.094,0.0,276.34,,285.0,285.0,-0.468,3.075,6.291,23.237
3922.5,2.267,0.637,-33.911,1.925,9.222,4.257,34.216,3.814,-16.83,-2.746,0.0,36.025,36.388,9.375,1.773,-2.804,3.191,-3.703,0.613,-3.172,27.103,0.0,275.24,,285.0,285.0,-0.57,3.062,6.296,23.217
3923.0,2.267,0.637,-33.911,1.925,9.222,4.257,34.216,3.814,-16.83,-2.746,0.0,36.0,36.4,9.375,1.773,-2.991,3.145,-3.863,0.563,-3.172,27.103,0.0,275.24,,285.0,285.0,-0.676,3.049,6.318,23.212
3923.5,3.36,0.775,-35.209,1.866,9.288,4.257,34.216,3.814,-16.83,-2.746,0.0,36.0,36.4,9.267,1.767,-2.591,3.087,-3.789,0.512,-3.172,27.103,0.0,276.34,,285.0,285.0,-0.786,3.036,6.285,23.202
3924.0,3.36,0.775,-35.209,1.866,9.288,4.257,34.216,3.814,-16.83,-2.746,0.0,36.0,36.4,9.267,1.767,-2.221,3.073,-3.567,0.61,-3.172,27.103,0.0,276.34,,285.0,285.0,-0.696,3.041,6.272,23.179
3924.5,3.36,0.775,-35.209,1.866,9.288,4.257,34.216,3.814,-16.83,-2.746,0.0,36.0,36.4,9.267,1.767,-2.024,3.144,-3.433,0.669,-3.172,27.103,0.0,276.04,,285.0,285.0,-0.526,3.047,6.297,23.106
3925.0,3.36,0.775,-35.209,1.866,9.288,4.257,34.216,3.814,-16.83,-2.746,0.0,36.0,36.4,9.267,1.767,-2.356,3.193,-3.48,0.656,-3.172,27.103,0.0,276.04,,285.0,285.0,-0.411,3.052,6.336,23.061
3925.5,3.36,0.775,-35.209,1.866,9.288,4.276,34.246,3.822,-16.768,-2.755,0.0,36.022,36.33,9.267,1.767,-2.901,3.21,-3.816,0.626,-3.18,27.096,0.0,276.24,,285.0,285.0,-0.497,3.057,6.325,23.037
3926.0,3.36,0.775,-35.209,1.866,9.288,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.267,1.767,-2.841,3.105,-3.825,0.485,-3.18,27.096,0.0,276.24,,285.0,285.0,-0.72,3.062,6.326,23.013
3926.5,3.36,0.775,-35.209,1.866,9.288,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.267,1.767,-2.278,3.077,-3.602,0.533,-3.18,27.096,0.0,275.84,,285.0,285.0,-0.769,3.067,6.301,23.022
3927.0,3.351,0.868,-34.685,1.838,9.225,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.31,1.907,-1.887,3.109,-3.337,0.657,-3.18,27.096,0.0,275.84,,285.0,285.0,-0.568,3.071,6.295,23.018
3927.5,3.351,0.868,-34.685,1.838,9.225,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.31,1.907,-2.207,3.215,-3.352,0.673,-3.18,27.096,0.0,276.34,,285.0,285.0,-0.364,3.076,6.315,23.045
3928.0,3.351,0.868,-34.685,1.838,9.225,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.31,1.907,-2.609,3.257,-3.484,0.669,-3.18,27.096,0.0,276.34,,285.0,285.0,-0.418,3.081,6.367,22.966
3928.5,3.351,0.868,-34.685,1.838,9.225,4.276,34.246,3.822,-16.768,-2.755,0.0,36.0,36.3,9.31,1.907,-2.746,3.244,-3.638,0.675,-3.18,27.096,0.0,276.14,,285.0,285.0,-0.542,3.085,6.367,22.972
3929.0,3.351,0.868,-34.685,1.838,9.225,4.257,34.265,3.841,-16.706,-2.738,0.0,36.014,36.344,9.31,1.907,-2.463,3.117,-3.68,0.622,-3.165,27.091,0.0,276.14,,285.0,285.0,-0.617,3.089,6.341,22.958
3929.5,3.351,0.868,-34.685,1.838,9.225,4.257,34.265,3.841,-16.706,-2.738,0.0,36.0,36.3,9.31,1.907,-1.842,3.19,-3.42,0.71,-3.165,27.091,0.0,276.34,,285.0,285.0,-0.601,3.094,6.32,22.917
3930.0,4.057,0.985,-35.209,1.764,9.231,4.257,34.265,3.841,-16.706,-2.738,0.0,36.0,36.3,9.281,1.948,-2.027,3.249,-3.302,0.706,-3.165,27.091,0.0,276.34,,285.0,285.0,-0.34,3.098,6.341,22.894
3930.5,4.057,0.985,-35.209,1.764,9.231,4.257,34.265,3.841,-16.706,-2.738,0.0,36.0,36.3,9.281,1.948,-2.371,3.295,-3.376,0.735,-3.165,27.091,0.0,276.44,,285.0,285.0,-0.344,3.114,6.377,22.929
3931.0,4.057,0.985,-35.209,1.764,9.231,4.257,34.265,3.841,-16.706,-2.738,0.0,36.0,36.3,9.281,1.948,-2.564,3.271,-3.502,0.727,-3.165,27.091,0.0,276.44,,285.0,285.0,-0.429,3.129,6.382,22.931
3931.5,4.057,0.985,-35.209,1.764,9.231,4.257,34.265,3.841,-16.706,-2.738,0.0,36.0,36.3,9.281,1.948,-2.728,3.258,-3.65,0.675,-3.165,27.091,0.0,276.14,,285.0,285.0,-0.517,3.144,6.418,22.961
3932.0,4.057,0.985,-35.209,1.764,9.231,4.28,34.285,3.881,-16.646,-2.749,0.0,36.019,36.369,9.281,1.948,-2.778,3.219,-3.74,0.624,-3.157,27.102,0.0,276.14,,285.0,285.0,-0.611,3.159,6.375,22.925
3932.5,4.057,0.985,-35.209,1.764,9.231,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.281,1.948,-2.245,3.144,-3.54,0.682,-3.157,27.102,0.0,276.14,,285.0,285.0,-0.669,3.174,6.362,22.896
3933.0,3.278,0.905,-33.94,1.835,9.238,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.369,1.748,-1.962,3.278,-3.255,0.79,-3.157,27.102,0.0,276.14,,285.0,285.0,-0.49,3.188,6.388,22.85
3933.5,3.278,0.905,-33.94,1.835,9.238,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.369,1.748,-2.37,3.316,-3.375,0.783,-3.157,27.102,0.0,276.24,,285.0,285.0,-0.287,3.19,6.417,22.834
3934.0,3.278,0.905,-33.94,1.835,9.238,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.369,1.748,-2.753,3.324,-3.558,0.728,-3.157,27.102,0.0,276.24,,285.0,285.0,-0.412,3.191,6.436,22.816
3934.5,3.278,0.905,-33.94,1.835,9.238,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.369,1.748,-2.85,3.302,-3.721,0.69,-3.157,27.102,0.0,276.34,,285.0,285.0,-0.565,3.193,6.436,22.783
3935.0,3.278,0.905,-33.94,1.835,9.238,4.28,34.285,3.881,-16.646,-2.749,0.0,36.0,36.4,9.369,1.748,-2.594,3.191,-3.633,0.63,-3.157,27.102,0.0,276.34,,285.0,285.0,-0.645,3.194,6.435,22.784
3935.5,3.278,0.905,-33.94,1.835,9.238,4.267,34.298,3.865,-16.602,-2.737,0.0,36.015,36.312,9.369,1.748,-1.953,3.234,-3.402,0.792,-3.158,27.091,0.0,276.34,,285.0,285.0,-0.602,3.196,6.411,22.759
3936.0,3.278,0.905,-33.94,1.835,9.238,4.267,34.298,3.865,-16.602,-2.737,0.0,36.0,36.3,9.369,1.748,-1.951,3.293,-3.232,0.773,-3.158,27.091,0.0,276.34,,285.0,285.0,-0.332,3.197,6.442,22.746
3936.5,3.184,0.742,-35.209,1.828,9.266,4.267,34.298,3.865,-16.602,-2.737,0.0,36.0,36.3,9.227,1.818,-2.469,3.395,-3.561,0.883,-3.158,27.091,0.0,277.14,,285.0,285.0,-0.279,3.198,6.465,22.768
3937.0,3.184,0.742,-35.209,1.828,9.266,4.267,34.298,3.865,-16.602,-2.737,0.0,36.0,36.3,9.227,1.818,-2.62,3.386,-3.741,0.792,-3.158,27.091,0.0,277.14,,285.0,285.0,-0.438,3.198,6.477,22.841
3937.5,3.184,0.742,-35.209,1.828,9.266,4.267,34.298,3.865,-16.602,-2.737,0.0,36.0,36.3,9.227,1.818,-2.724,3.275,-3.716,0.655,-3.158,27.091,0.0,276.64,,285.0,285.0,-0.546,3.198,6.491,22.869
3938.0,3.184,0.742,-35.209,1.828,9.266,4.267,34.298,3.865,-16.602,-2.737,0.0,36.0,36.3,9.227,1.818,-2.342,3.262,-3.601,0.717,-3.158,27.091,0.0,276.64,,285.0,285.0,-0.628,3.198,6.437,22.885
3938.5,3.184,0.742,-35.209,1.828,9.266,4.278,34.276,3.851,-16.565,-2.728,0.0,36.009,36.353,9.227,1.818,-2.059,3.267,-3.445,0.758,-3.148,27.09,0.0,277.34,,285.0,285.0,-0.491,3.197,6.448,22.877
3939.0,3.184,0.742,-35.209,1.828,9.266,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.227,1.818,-2.161,3.296,-3.354,0.758,-3.148,27.09,0.0,277.34,,285.0,285.0,-0.37,3.197,6.48,22.896
3939.5,2.452,0.663,-33.372,1.881,9.258,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.468,1.863,-2.45,3.322,-3.41,0.764,-3.148,27.09,0.0,276.94,,285.0,285.0,-0.365,3.197,6.5,22.883
3940.0,2.452,0.663,-33.372,1.881,9.258,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.468,1.863,-2.824,3.292,-3.689,0.658,-3.148,27.09,0.0,276.94,,285.0,285.0,-0.443,3.185,6.489,22.894
3940.5,2.452,0.663,-33.372,1.881,9.258,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.468,1.863,-2.391,3.273,-3.603,0.713,-3.148,27.09,0.0,276.64,,285.0,285.0,-0.641,3.173,6.457,22.906
3941.0,2.452,0.663,-33.372,1.881,9.258,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.468,1.863,-2.115,3.267,-3.411,0.836,-3.148,27.09,0.0,276.64,,285.0,285.0,-0.502,3.161,6.436,22.914
3941.5,2.452,0.663,-33.372,1.881,9.258,4.278,34.276,3.851,-16.565,-2.728,0.0,36.0,36.4,9.468,1.863,-2.002,3.309,-3.307,0.801,-3.148,27.09,0.0,276.04,,285.0,285.0,-0.356,3.149,6.463,22.964
3942.0,2.452,0.663,-33.372,1.881,9.258,4.291,34.233,3.827,-16.541,-2.72,0.0,36.016,36.375,9.468,1.863,-2.175,3.337,-3.324,0.777,-3.147,27.079,0.0,276.04,,285.0,285.0,-0.3,3.138,6.476,23.004
3942.5,2.452,0.663,-33.372,1.881,9.258,4.291,34.233,3.827,-16.541,-2.72,0.0,36.0,36.4,9.468,1.863,-2.606,3.336,-3.493,0.778,-3.147,27.079,0.0,277.04,,285.0,285.0,-0.346,3.127,6.492,23.063
3943.0,3.304,0.808,-35.209,1.823,9.317,4.291,34.233,3.827,-16.541,-2.72,0.0,36.0,36.4,9.316,2.054,-2.799,3.341,-3.657,0.755,-3.147,27.079,0.0,277.04,,285.0,285.0,-0.496,3.116,6.485,23.075
3943.5,3.304,0.808,-35.209,1.823,9.317,4.291,34.233,3.827,-16.541,-2.72,0.0,36.0,36.4,9.316,2.054,-2.688,3.312,-3.72,0.735,-3.147,27.079,0.0,277.54,,285.0,285.0,-0.59,3.119,6.463,23.067
3944.0,3.304,0.808,-35.209,1.823,9.317,4.291,34.233,3.827,-16.541,-2.72,0.0,36.0,36.4,9.316,2.054,-1.8,3.312,-3.314,0.829,-3.147,27.079,0.0,277.54,,285.0,285.0,-0.59,3.122,6.447,23.067
3944.5,3.304,0.808,-35.209,1.823,9.317,4.291,34.233,3.827,-16.541,-2.72,0.0,36.0,36.4,9.316,2.054,-1.933,3.364,-3.269,0.808,-3.147,27.079,0.0,277.14,,285.0,285.0,-0.243,3.125,6.458,23.061
3945.0,3.304,0.808,-35.209,1.823,9.317,4.265,34.21,3.814,-16.5,-2.72,0.0,36.009,36.322,9.316,2.054,-2.223,3.349,-3.333,0.811,-3.155,27.07,0.0,277.14,,285.0,285.0,-0.257,3.128,6.49,23.06
3945.5,3.304,0.808,-35.209,1.823,9.317,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.316,2.054,-2.631,3.364,-3.501,0.761,-3.155,27.07,0.0,276.74,,285.0,285.0,-0.349,3.131,6.499,23.035
3946.0,2.553,0.588,-35.209,1.807,9.364,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.184,1.935,-2.802,3.362,-3.65,0.749,-3.155,27.07,0.0,276.74,,285.0,285.0,-0.502,3.133,6.501,23.041
3946.5,2.553,0.588,-35.209,1.807,9.364,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.184,1.935,-2.577,3.25,-3.616,0.666,-3.155,27.07,0.0,276.94,,285.0,285.0,-0.585,3.124,6.462,23.074
3947.0,2.553,0.588,-35.209,1.807,9.364,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.184,1.935,-2.001,3.281,-3.39,0.79,-3.155,27.07,0.0,276.94,,285.0,285.0,-0.569,3.115,6.472,23.125
3947.5,2.553,0.588,-35.209,1.807,9.364,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.184,1.935,-2.118,3.414,-3.24,0.84,-3.155,27.07,0.0,276.94,,285.0,285.0,-0.33,3.105,6.485,23.176
3948.0,2.553,0.588,-35.209,1.807,9.364,4.265,34.21,3.814,-16.5,-2.72,0.0,36.0,36.3,9.184,1.935,-2.323,3.382,-3.352,0.817,-3.155,27.07,0.0,276.94,,285.0,285.0,-0.276,3.096,6.499,23.211
3948.5,2.553,0.588,-35.209,1.807,9.364,4.258,34.213,3.838,-16.445,-2.737,0.0,36.008,36.402,9.184,1.935,-2.52,3.359,-3.451,0.772,-3.163,27.056,0.0,276.64,,285.0,285.0,-0.369,3.087,6.529,23.248
3949.0,2.553,0.588,-35.209,1.807,9.364,4.258,34.213,3.838,-16.445,-2.737,0.0,36.0,36.4,9.184,1.935,-2.737,3.328,-3.567,0.711,-3.163,27.056,0.0,276.64,,285.0,285.0,-0.46,3.079,6.509,23.222
3949.5,2.199,0.628,-33.957,1.879,9.236,4.258,34.213,3.838,-16.445,-2.737,0.0,36.0,36.4,9.379,1.803,-2.333,3.229,-3.44,0.671,-3.163,27.056,0.0,276.84,,285.0,285.0,-0.566,3.07,6.487,23.225
3950.0,2.199,0.628,-33.957,1.879,9.236,4.258,34.213,3.838,-16.445,-2.737,0.0,36.0,36.4,9.379,1.803,-1.735,3.283,-3.238,0.831,-3.163,27.056,0.0,276.84,,285.0,285.0,-0.468,3.056,6.485,23.225
3950.5,2.199,0.628,-33.957,1.879,9.236,4.258,34.213,3.838,-16.445,-2.737,0.0,36.0,36.4,9.379,1.803,-1.976,3.377,-3.158,0.84,-3.163,27.056,0.0,277.04,,285.0,285.0,-0.215,3.042,6.51,23.206
3951.0,2.199,0.628,-33.957,1.879,9.236,4.258,34.213,3.838,-16.445,-2.737,0.0,36.0,36.4,9.379,1.803,-2.334,3.503,-3.522,1.011,-3.163,27.056,0.0,277.04,,285.0,285.0,-0.229,3.028,6.523,23.183
3951.5,2.199,0.628,-33.957,1.879,9.236,4.275,34.257,3.851,-16.373,-2.744,0.0,36.022,36.358,9.379,1.803,-2.68,3.447,-3.699,0.887,-3.164,27.064,0.0,276.54,,285.0,285.0,-0.336,3.014,6.575,23.134
3952.0,2.199,0.628,-33.957,1.879,9.236,4.275,34.257,3.851,-16.373,-2.744,0.0,36.0,36.4,9.379,1.803,-2.521,3.347,-3.639,0.759,-3.164,27.064,0.0,276.54,,285.0,285.0,-0.511,3.001,6.56,23.153
3952.5,3.358,0.857,-34.416,1.884,9.143,4.275,34.257,3.851,-16.373,-2.744,0.0,36.0,36.4,9.437,1.873,-2.169,3.36,-3.501,0.845,-3.164,27.064,0.0,276.54,,285.0,285.0,-0.513,2.988,6.517,23.13
3953.0,3.358,0.857,-34.416,1.884,9.143,4.275,34.257,3.851,-16.373,-2.744,0.0,36.0,36.4,9.437,1.873,-2.142,3.369,-3.362,0.875,-3.164,27.064,0.0,276.54,,285.0,285.0,-0.366,2.994,6.536,23.119
3953.5,3.358,0.857,-34.416,1.884,9.143,4.275,34.257,3.851,-16.373,-2.744,0.0,36.0,36.4,9.437,1.873,-2.233,3.357,-3.34,0.835,-3.164,27.064,0.0,276.44,,285.0,285.0,-0.315,3.0,6.552,23.09
3954.0,3.358,0.857,-34.416,1.884,9.143,4.275,34.257,3.851,-16.373,-2.744,0.0,36.0,36.4,9.437,1.873,-2.46,3.398,-3.399,0.825,-3.164,27.064,0.0,276.44,,285.0,285.0,-0.345,3.006,6.551,23.042
3954.5,3.358,0.857,-34.416,1.884,9.143,4.312,34.279,3.849,-16.312,-2.732,0.0,36.026,36.387,9.437,1.873,-2.751,3.359,-3.604,0.73,-3.167,27.065,0.0,276.14,,285.0,285.0,-0.409,3.011,6.551,23.047
3955.0,3.358,0.857,-34.416,1.884,9.143,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.437,1.873,-2.301,3.264,-3.492,0.684,-3.167,27.065,0.0,276.14,,285.0,285.0,-0.567,3.017,6.537,23.053
3955.5,3.358,0.857,-34.416,1.884,9.143,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.437,1.873,-1.953,3.335,-3.322,0.835,-3.167,27.065,0.0,276.24,,285.0,285.0,-0.461,3.023,6.506,23.018
3956.0,4.015,0.998,-35.209,1.828,9.267,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.313,2.006,-2.137,3.363,-3.247,0.82,-3.167,27.065,0.0,276.24,,285.0,285.0,-0.276,3.028,6.52,23.016
3956.5,4.015,0.998,-35.209,1.828,9.267,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.313,2.006,-2.35,3.403,-3.307,0.799,-3.167,27.065,0.0,276.24,,285.0,285.0,-0.3,3.044,6.532,23.034
3957.0,4.015,0.998,-35.209,1.828,9.267,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.313,2.006,-2.516,3.406,-3.44,0.816,-3.167,27.065,0.0,276.24,,285.0,285.0,-0.364,3.06,6.539,23.0
3957.5,4.015,0.998,-35.209,1.828,9.267,4.312,34.279,3.849,-16.312,-2.732,0.0,36.0,36.4,9.313,2.006,-2.745,3.385,-3.595,0.753,-3.167,27.065,0.0,276.54,,285.0,285.0,-0.434,3.076,6.557,22.94
3958.0,4.015,0.998,-35.209,1.828,9.267,4.314,34.315,3.86,-16.252,-2.755,0.0,36.04,36.425,9.313,2.006,-2.45,3.322,-3.55,0.755,-3.166,27.062,0.0,276.54,,285.0,285.0,-0.55,3.091,6.508,22.914
3958.5,4.015,0.998,-35.209,1.828,9.267,4.314,34.315,3.86,-16.252,-2.755,0.0,36.0,36.4,9.313,2.006,-2.103,3.374,-3.261,0.883,-3.166,27.062,0.0,276.24,,285.0,285.0,-0.481,3.106,6.531,22.899
3959.0,4.116,0.965,-35.209,1.737,9.26,4.314,34.315,3.86,-16.252,-2.755,0.0,36.0,36.4,9.262,1.852,-1.988,3.399,-3.191,0.827,-3.166,27.062,0.0,276.24,,285.0,285.0,-0.277,3.121,6.552,22.877
3959.5,4.116,0.965,-35.209,1.737,9.26,4.314,34.315,3.86,-16.252,-2.755,0.0,36.0,36.4,9.262,1.852,-2.384,3.4,-3.295,0.837,-3.166,27.062,0.0,276.54,,285.0,285.0,-0.238,3.138,6.564,22.881
3960.0,4.116,0.965,-35.209,1.737,9.26,4.314,34.315,3.86,-16.252,-2.755,0.0,36.0,36.4,9.262,1.852,-2.695,3.443,-3.521,0.857,-3.166,27.062,0.0,276.54,,285.0,285.0,-0.361,3.154,6.578,22.863
3960.5,4.116,0.965,-35.209,1.737,9.26,4.314,34.315,3.86,-16.252,-2.755,0.0,36.0,36.4,9.262,1.852,-2.866,3.39,-3.676,0.718,-3.166,27.062,0.0,276.54,,285.0,285.0,-0.479,3.17,6.573,22.841
3961.0,4.116,0.965,-35.209,1.737,9.26,4.28,34.318,3.869,-16.211,-2.762,0.0,36.037,36.436,9.262,1.852,-2.076,3.299,-3.491,0.809,-3.179,27.053,0.0,276.54,,285.0,285.0,-0.609,3.185,6.535,22.811
3961.5,4.116,0.965,-35.209,1.737,9.26,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.262,1.852,-1.789,3.355,-3.218,0.879,-3.179,27.053,0.0,276.94,,285.0,285.0,-0.365,3.2,6.536,22.771
3962.0,4.116,0.965,-35.209,1.737,9.26,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.262,1.852,-2.187,3.432,-3.15,0.854,-3.179,27.053,0.0,276.94,,285.0,285.0,-0.193,3.215,6.557,22.746
3962.5,2.965,0.803,-34.408,1.831,9.255,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.356,1.919,-2.5,3.446,-3.349,0.837,-3.179,27.053,0.0,277.04,,285.0,285.0,-0.263,3.23,6.569,22.777
3963.0,2.965,0.803,-34.408,1.831,9.255,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.356,1.919,-2.624,3.431,-3.502,0.838,-3.179,27.053,0.0,277.04,,285.0,285.0,-0.392,3.226,6.579,22.747
3963.5,2.965,0.803,-34.408,1.831,9.255,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.356,1.919,-2.667,3.352,-3.564,0.689,-3.179,27.053,0.0,277.24,,285.0,285.0,-0.464,3.221,6.578,22.749
3964.0,2.965,0.803,-34.408,1.831,9.255,4.28,34.318,3.869,-16.211,-2.762,0.0,36.0,36.4,9.356,1.919,-2.016,3.311,-3.378,0.845,-3.179,27.053,0.0,277.24,,285.0,285.0,-0.547,3.217,6.537,22.76
3964.5,2.965,0.803,-34.408,1.831,9.255,4.268,34.285,3.885,-16.164,-2.747,0.0,36.041,36.421,9.356,1.919,-1.805,3.369,-3.168,0.919,-3.169,27.049,0.0,277.44,,285.0,285.0,-0.309,3.213,6.537,22.732
3965.0,2.965,0.803,-34.408,1.831,9.255,4.268,34.285,3.885,-16.164,-2.747,0.0,36.0,36.4,9.356,1.919,-1.83,3.416,-3.104,0.858,-3.169,27.049,0.0,277.44,,285.0,285.0,-0.171,3.209,6.564,22.715
3965.5,2.686,0.687,-34.924,1.884,9.316,4.268,34.285,3.885,-16.164,-2.747,0.0,36.0,36.4,9.279,1.779,-2.553,3.443,-3.38,0.826,-3.169,27.049,0.0,277.34,,285.0,285.0,-0.165,3.205,6.576,22.667
3966.0,2.686,0.687,-34.924,1.884,9.316,4.268,34.285,3.885,-16.164,-2.747,0.0,36.0,36.4,9.279,1.779,-2.65,3.429,-3.493,0.801,-3.169,27.049,0.0,277.34,,285.0,285.0,-0.416,3.197,6.578,22.63
3966.5,2.686,0.687,-34.924,1.884,9.316,4.268,34.285,3.885,-16.164,-2.747,0.0,36.0,36.4,9.279,1.779,-2.488,3.326,-3.456,0.684,-3.169,27.049,0.0,277.04,,285.0,285.0,-0.478,3.188,6.58,22.629
3967.0,2.686,0.687,-34.924,1.884,9.316,4.268,34.285,3.885,-16.164,-2.747,0.0,36.0,36.4,9.279,1.779,-1.925,3.373,-3.261,0.863,-3.169,27.049,0.0,277.04,,285.0,285.0,-0.483,3.18,6.536,22.67
3967.5,2.686,0.687,-34.924,1.884,9.316,4.29,34.256,3.888,-16.121,-2.746,0.0,36.054,36.496,9.279,1.779,-1.742,3.415,-3.109,0.858,-3.164,27.054,0.0,276.84,,285.0,285.0,-0.238,3.172,6.548,22.675
3968.0,2.686,0.687,-34.924,1.884,9.316,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.279,1.779,-2.001,3.445,-3.106,0.882,-3.164,27.054,0.0,276.84,,285.0,285.0,-0.144,3.164,6.593,22.667
3968.5,2.686,0.687,-34.924,1.884,9.316,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.279,1.779,-2.238,3.451,-3.233,0.882,-3.164,27.054,0.0,276.44,,285.0,285.0,-0.195,3.156,6.587,22.716
