t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3969.0,2.542,0.584,-35.209,1.804,9.339,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.255,1.917,-2.644,3.46,-3.425,0.853,-3.164,27.054,0.0,276.44,,285.0,285.0,-0.285,3.148,6.568,22.765
3969.5,2.542,0.584,-35.209,1.804,9.339,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.255,1.917,-2.156,3.35,-3.322,0.859,-3.164,27.054,0.0,276.94,,285.0,285.0,-0.439,3.138,6.546,22.82
3970.0,2.542,0.584,-35.209,1.804,9.339,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.255,1.917,-1.749,3.451,-3.168,0.92,-3.164,27.054,0.0,276.94,,285.0,285.0,-0.317,3.129,6.555,22.848
3970.5,2.542,0.584,-35.209,1.804,9.339,4.29,34.256,3.888,-16.121,-2.746,0.0,36.1,36.5,9.255,1.917,-1.937,3.465,-3.131,0.88,-3.164,27.054,0.0,276.84,,285.0,285.0,-0.136,3.119,6.585,22.87
3971.0,2.542,0.584,-35.209,1.804,9.339,4.277,34.244,3.858,-16.084,-2.763,0.0,36.053,36.429,9.255,1.917,-2.155,3.486,-3.192,0.902,-3.183,27.047,0.0,276.84,,285.0,285.0,-0.181,3.11,6.596,22.874
3971.5,2.542,0.584,-35.209,1.804,9.339,4.277,34.244,3.858,-16.084,-2.763,0.0,36.1,36.4,9.255,1.917,-2.339,3.49,-3.331,0.897,-3.183,27.047,0.0,276.54,,285.0,285.0,-0.24,3.1,6.584,22.855
3972.0,3.211,0.764,-35.209,1.815,9.375,4.277,34.244,3.858,-16.084,-2.763,0.0,36.1,36.4,9.145,1.875,-2.57,3.458,-3.474,0.86,-3.183,27.047,0.0,276.54,,285.0,285.0,-0.321,3.091,6.597,22.844
3972.5,3.211,0.764,-35.209,1.815,9.375,4.277,34.244,3.858,-16.084,-2.763,0.0,36.1,36.4,9.145,1.875,-2.463,3.417,-3.497,0.838,-3.183,27.047,0.0,276.34,,285.0,285.0,-0.432,3.093,6.581,22.874
3973.0,3.211,0.764,-35.209,1.815,9.375,4.277,34.244,3.858,-16.084,-2.763,0.0,36.1,36.4,9.145,1.875,-1.799,3.413,-3.179,0.881,-3.183,27.047,0.0,276.34,,285.0,285.0,-0.426,3.095,6.577,22.892
3973.5,3.211,0.764,-35.209,1.815,9.375,4.277,34.244,3.858,-16.084,-2.763,0.0,36.1,36.4,9.145,1.875,-2.019,3.44,-3.1,0.88,-3.183,27.047,0.0,276.04,,285.0,285.0,-0.171,3.097,6.58,22.945
3974.0,3.211,0.764,-35.209,1.815,9.375,4.271,34.272,3.836,-16.024,-2.763,0.0,36.068,36.471,9.145,1.875,-2.326,3.49,-3.22,0.883,-3.188,27.045,0.0,276.04,,285.0,285.0,-0.2,3.099,6.609,22.983
3974.5,3.211,0.764,-35.209,1.815,9.375,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.145,1.875,-2.565,3.488,-3.414,0.887,-3.188,27.045,0.0,276.04,,285.0,285.0,-0.293,3.101,6.609,23.005
3975.0,3.211,0.764,-35.209,1.815,9.375,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.145,1.875,-2.485,3.377,-3.41,0.714,-3.188,27.045,0.0,276.04,,285.0,285.0,-0.401,3.102,6.607,23.018
3975.5,2.751,0.749,-33.975,1.923,9.261,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.327,1.739,-1.773,3.402,-3.202,0.918,-3.188,27.045,0.0,276.44,,285.0,285.0,-0.451,3.104,6.575,23.072
3976.0,2.751,0.749,-33.975,1.923,9.261,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.327,1.739,-1.799,3.461,-3.036,0.978,-3.188,27.045,0.0,276.44,,285.0,285.0,-0.164,3.098,6.612,23.1
3976.5,2.751,0.749,-33.975,1.923,9.261,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.327,1.739,-2.218,3.545,-3.175,0.956,-3.188,27.045,0.0,275.84,,285.0,285.0,-0.099,3.093,6.642,23.124
3977.0,2.751,0.749,-33.975,1.923,9.261,4.271,34.272,3.836,-16.024,-2.763,0.0,36.1,36.5,9.327,1.739,-2.327,3.523,-3.282,0.945,-3.188,27.045,0.0,275.84,,285.0,285.0,-0.223,3.087,6.653,23.146
3977.5,2.751,0.749,-33.975,1.923,9.261,4.281,34.289,3.844,-15.956,-2.762,0.0,36.075,36.542,9.327,1.739,-2.484,3.509,-3.404,0.872,-3.189,27.047,0.0,275.84,,285.0,285.0,-0.285,3.082,6.641,23.134
3978.0,2.751,0.749,-33.975,1.923,9.261,4.281,34.289,3.844,-15.956,-2.762,0.0,36.1,36.5,9.327,1.739,-2.36,3.396,-3.321,0.781,-3.189,27.047,0.0,275.84,,285.0,285.0,-0.377,3.076,6.643,23.132
3978.5,3.815,0.894,-35.209,1.813,9.295,4.281,34.289,3.844,-15.956,-2.762,0.0,36.1,36.5,9.298,1.862,-1.703,3.428,-3.124,0.927,-3.189,27.047,0.0,275.94,,285.0,285.0,-0.376,3.071,6.595,23.157
3979.0,3.815,0.894,-35.209,1.813,9.295,4.281,34.289,3.844,-15.956,-2.762,0.0,36.1,36.5,9.298,1.862,-1.646,3.435,-2.938,0.921,-3.189,27.047,0.0,275.94,,285.0,285.0,-0.118,3.083,6.633,23.168
3979.5,3.815,0.894,-35.209,1.813,9.295,4.281,34.289,3.844,-15.956,-2.762,0.0,36.1,36.5,9.298,1.862,-1.934,3.508,-2.948,0.908,-3.189,27.047,0.0,275.54,,285.0,285.0,-0.057,3.095,6.658,23.165
3980.0,3.815,0.894,-35.209,1.813,9.295,4.281,34.289,3.844,-15.956,-2.762,0.0,36.1,36.5,9.298,1.862,-2.385,3.51,-3.262,0.927,-3.189,27.047,0.0,275.54,,285.0,285.0,-0.116,3.107,6.667,23.183
3980.5,3.815,0.894,-35.209,1.813,9.295,4.278,34.323,3.867,-15.887,-2.753,0.0,36.081,36.502,9.298,1.862,-2.481,3.471,-3.389,0.848,-3.181,27.047,0.0,275.74,,285.0,285.0,-0.302,3.118,6.664,23.237
3981.0,3.815,0.894,-35.209,1.813,9.295,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.298,1.862,-1.917,3.435,-3.185,0.989,-3.181,27.047,0.0,275.74,,285.0,285.0,-0.388,3.13,6.643,23.236
3981.5,3.815,0.894,-35.209,1.813,9.295,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.298,1.862,-1.535,3.494,-2.963,1.039,-3.181,27.047,0.0,275.44,,285.0,285.0,-0.169,3.141,6.621,23.246
3982.0,3.221,0.864,-33.641,1.833,9.195,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.402,1.765,-1.591,3.587,-2.912,1.04,-3.181,27.047,0.0,275.44,,285.0,285.0,0.009,3.152,6.654,23.25
3982.5,3.221,0.864,-33.641,1.833,9.195,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.402,1.765,-2.049,3.606,-3.021,1.057,-3.181,27.047,0.0,275.34,,285.0,285.0,0.031,3.153,6.697,23.234
3983.0,3.221,0.864,-33.641,1.833,9.195,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.402,1.765,-2.359,3.603,-3.194,1.007,-3.181,27.047,0.0,275.34,,285.0,285.0,-0.102,3.154,6.717,23.224
3983.5,3.221,0.864,-33.641,1.833,9.195,4.278,34.323,3.867,-15.887,-2.753,0.0,36.1,36.5,9.402,1.765,-2.538,3.57,-3.344,0.928,-3.181,27.047,0.0,275.74,,285.0,285.0,-0.236,3.155,6.719,23.209
3984.0,3.221,0.864,-33.641,1.833,9.195,4.3,34.354,3.898,-15.819,-2.766,0.0,36.097,36.485,9.402,1.765,-1.73,3.503,-3.115,1.002,-3.179,27.049,0.0,275.74,,285.0,285.0,-0.346,3.157,6.683,23.192
3984.5,3.221,0.864,-33.641,1.833,9.195,4.3,34.354,3.898,-15.819,-2.766,0.0,36.1,36.5,9.402,1.765,-1.52,3.587,-2.947,1.023,-3.179,27.049,0.0,276.24,,285.0,285.0,-0.085,3.158,6.671,23.2
3985.0,3.718,0.963,-34.779,1.824,9.228,4.3,34.354,3.898,-15.819,-2.766,0.0,36.1,36.5,9.339,1.974,-1.814,3.637,-2.965,1.075,-3.179,27.049,0.0,276.24,,285.0,285.0,0.036,3.159,6.72,23.204
3985.5,3.718,0.963,-34.779,1.824,9.228,4.3,34.354,3.898,-15.819,-2.766,0.0,36.1,36.5,9.339,1.974,-2.086,3.625,-3.103,1.043,-3.179,27.049,0.0,276.34,,285.0,285.0,-0.017,3.168,6.724,23.219
3986.0,3.718,0.963,-34.779,1.824,9.228,4.3,34.354,3.898,-15.819,-2.766,0.0,36.1,36.5,9.339,1.974,-2.19,3.593,-3.207,1.013,-3.179,27.049,0.0,276.34,,285.0,285.0,-0.131,3.177,6.724,23.203
3986.5,3.718,0.963,-34.779,1.824,9.228,4.3,34.354,3.898,-15.819,-2.766,0.0,36.1,36.5,9.339,1.974,-2.402,3.578,-3.291,0.908,-3.179,27.049,0.0,275.84,,285.0,285.0,-0.198,3.186,6.718,23.201
3987.0,3.718,0.963,-34.779,1.824,9.228,4.288,34.348,3.883,-15.79,-2.779,0.0,36.098,36.586,9.339,1.974,-2.094,3.51,-3.197,0.978,-3.179,27.041,0.0,275.84,,285.0,285.0,-0.302,3.194,6.718,23.21
3987.5,3.718,0.963,-34.779,1.824,9.228,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.339,1.974,-1.629,3.595,-2.979,1.102,-3.179,27.041,0.0,275.84,,285.0,285.0,-0.201,3.203,6.698,23.209
3988.0,3.675,0.921,-34.87,1.815,9.173,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.39,1.893,-1.758,3.618,-2.993,1.08,-3.179,27.041,0.0,275.84,,285.0,285.0,0.022,3.211,6.729,23.174
3988.5,3.675,0.921,-34.87,1.815,9.173,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.39,1.893,-2.025,3.63,-3.063,1.028,-3.179,27.041,0.0,276.44,,285.0,285.0,-0.013,3.219,6.746,23.168
3989.0,3.675,0.921,-34.87,1.815,9.173,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.39,1.893,-2.198,3.633,-3.131,1.004,-3.179,27.041,0.0,276.44,,285.0,285.0,-0.107,3.227,6.763,23.174
3989.5,3.675,0.921,-34.87,1.815,9.173,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.39,1.893,-2.244,3.588,-3.234,0.957,-3.179,27.041,0.0,276.74,,285.0,285.0,-0.173,3.234,6.761,23.142
3990.0,3.675,0.921,-34.87,1.815,9.173,4.288,34.348,3.883,-15.79,-2.779,0.0,36.1,36.6,9.39,1.893,-2.05,3.552,-3.148,1.003,-3.179,27.041,0.0,276.74,,285.0,285.0,-0.233,3.241,6.724,23.142
3990.5,3.675,0.921,-34.87,1.815,9.173,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.589,9.39,1.893,-1.771,3.57,-2.978,1.082,-3.178,27.042,0.0,275.94,,285.0,285.0,-0.161,3.248,6.719,23.134
3991.0,3.675,0.921,-34.87,1.815,9.173,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.6,9.39,1.893,-1.925,3.611,-2.98,1.066,-3.178,27.042,0.0,275.94,,285.0,285.0,-0.024,3.255,6.743,23.13
3991.5,2.75,0.765,-33.94,1.874,9.252,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.6,9.342,1.776,-2.192,3.61,-3.073,1.042,-3.178,27.042,0.0,276.44,,285.0,285.0,-0.057,3.262,6.77,23.132
3992.0,2.75,0.765,-33.94,1.874,9.252,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.6,9.342,1.776,-2.359,3.612,-3.181,0.997,-3.178,27.042,0.0,276.44,,285.0,285.0,-0.153,3.254,6.771,23.145
3992.5,2.75,0.765,-33.94,1.874,9.252,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.6,9.342,1.776,-2.159,3.564,-3.209,0.991,-3.178,27.042,0.0,276.34,,285.0,285.0,-0.233,3.245,6.755,23.095
3993.0,2.75,0.765,-33.94,1.874,9.252,4.312,34.338,3.884,-15.739,-2.771,0.0,36.1,36.6,9.342,1.776,-1.879,3.569,-3.13,1.022,-3.178,27.042,0.0,276.34,,285.0,285.0,-0.203,3.237,6.75,23.076
3993.5,2.75,0.765,-33.94,1.874,9.252,4.307,34.326,3.882,-15.683,-2.757,0.0,36.118,36.523,9.342,1.776,-1.866,3.59,-3.013,1.052,-3.165,27.051,0.0,276.24,,285.0,285.0,-0.104,3.229,6.763,23.049
3994.0,2.75,0.765,-33.94,1.874,9.252,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.342,1.776,-1.974,3.632,-2.982,1.033,-3.165,27.051,0.0,276.24,,285.0,285.0,-0.059,3.221,6.779,23.047
3994.5,2.454,0.7,-33.863,1.88,9.172,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.393,1.777,-2.225,3.625,-3.097,0.978,-3.165,27.051,0.0,276.04,,285.0,285.0,-0.073,3.214,6.777,23.068
3995.0,2.454,0.7,-33.863,1.88,9.172,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.393,1.777,-2.285,3.576,-3.142,0.977,-3.165,27.051,0.0,276.04,,285.0,285.0,-0.18,3.201,6.789,23.052
3995.5,2.454,0.7,-33.863,1.88,9.172,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.393,1.777,-2.025,3.571,-3.108,0.991,-3.165,27.051,0.0,276.14,,285.0,285.0,-0.218,3.189,6.767,23.03
3996.0,2.454,0.7,-33.863,1.88,9.172,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.393,1.777,-1.677,3.594,-3.006,1.044,-3.165,27.051,0.0,276.14,,285.0,285.0,-0.143,3.177,6.763,23.02
3996.5,2.454,0.7,-33.863,1.88,9.172,4.307,34.326,3.882,-15.683,-2.757,0.0,36.1,36.5,9.393,1.777,-1.796,3.608,-2.916,1.056,-3.165,27.051,0.0,275.84,,285.0,285.0,-0.011,3.165,6.757,23.048
3997.0,2.454,0.7,-33.863,1.88,9.172,4.28,34.292,3.886,-15.663,-2.765,0.0,36.121,36.64,9.393,1.777,-1.739,3.622,-2.861,1.059,-3.174,27.042,0.0,275.84,,285.0,285.0,-0.012,3.153,6.794,23.086
3997.5,2.454,0.7,-33.863,1.88,9.172,4.28,34.292,3.886,-15.663,-2.765,0.0,36.1,36.6,9.393,1.777,-2.164,3.643,-2.989,1.059,-3.174,27.042,0.0,276.24,,285.0,285.0,0.02,3.142,6.796,23.084
3998.0,2.708,0.727,-34.412,1.887,9.243,4.28,34.292,3.886,-15.663,-2.765,0.0,36.1,36.6,9.346,1.937,-2.386,3.635,-3.153,1.0,-3.174,27.042,0.0,276.24,,285.0,285.0,-0.113,3.131,6.79,23.085
3998.5,2.708,0.727,-34.412,1.887,9.243,4.28,34.292,3.886,-15.663,-2.765,0.0,36.1,36.6,9.346,1.937,-1.844,3.591,-3.08,1.092,-3.174,27.042,0.0,275.84,,285.0,285.0,-0.226,3.124,6.773,23.067
3999.0,2.708,0.727,-34.412,1.887,9.243,4.28,34.292,3.886,-15.663,-2.765,0.0,36.1,36.6,9.346,1.937,-1.806,3.625,-2.977,1.113,-3.174,27.042,0.0,275.84,,285.0,285.0,-0.06,3.117,6.771,23.055
3999.5,2.708,0.727,-34.412,1.887,9.243,4.28,34.292,3.886,-15.663,-2.765,0.0,36.1,36.6,9.346,1.937,-1.858,3.628,-2.902,1.071,-3.174,27.042,0.0,275.84,,285.0,285.0,-0.011,3.11,6.785,23.032
4000.0,2.708,0.727,-34.412,1.887,9.243,4.291,34.307,3.865,-15.606,-2.75,0.0,36.13,36.603,9.346,1.937,-1.979,3.641,-2.913,1.057,-3.171,27.047,0.0,275.84,,285.0,285.0,-0.015,3.104,6.798,22.995
4000.5,2.708,0.727,-34.412,1.887,9.243,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.346,1.937,-2.166,3.656,-3.032,1.035,-3.171,27.047,0.0,275.74,,285.0,285.0,-0.048,3.097,6.802,23.015
4001.0,2.32,0.629,-34.14,1.917,9.221,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.348,1.806,-2.4,3.627,-3.159,0.982,-3.171,27.047,0.0,275.74,,285.0,285.0,-0.127,3.091,6.798,23.071
4001.5,2.32,0.629,-34.14,1.917,9.221,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.348,1.806,-2.153,3.553,-3.135,0.944,-3.171,27.047,0.0,275.84,,285.0,285.0,-0.238,3.078,6.758,23.109
4002.0,2.32,0.629,-34.14,1.917,9.221,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.348,1.806,-1.646,3.616,-2.851,1.108,-3.171,27.047,0.0,275.84,,285.0,285.0,-0.198,3.066,6.785,23.134
4002.5,2.32,0.629,-34.14,1.917,9.221,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.348,1.806,-1.831,3.641,-2.847,1.082,-3.171,27.047,0.0,275.54,,285.0,285.0,0.056,3.053,6.781,23.169
4003.0,2.32,0.629,-34.14,1.917,9.221,4.291,34.307,3.865,-15.606,-2.75,0.0,36.1,36.6,9.348,1.806,-2.036,3.703,-2.941,1.104,-3.171,27.047,0.0,275.54,,285.0,285.0,0.011,3.041,6.806,23.2
4003.5,2.32,0.629,-34.14,1.917,9.221,4.293,34.313,3.873,-15.536,-2.733,0.0,36.144,36.664,9.348,1.806,-2.151,3.697,-3.07,1.1,-3.165,27.062,0.0,276.04,,285.0,285.0,-0.043,3.03,6.822,23.218
4004.0,2.32,0.629,-34.14,1.917,9.221,4.293,34.313,3.873,-15.536,-2.733,0.0,36.1,36.7,9.348,1.806,-2.35,3.647,-3.183,0.991,-3.165,27.062,0.0,276.04,,285.0,285.0,-0.106,3.018,6.831,23.256
4004.5,2.904,0.723,-34.809,1.798,9.245,4.293,34.313,3.873,-15.536,-2.733,0.0,36.1,36.7,9.371,1.893,-2.109,3.574,-3.119,1.013,-3.165,27.062,0.0,275.24,,285.0,285.0,-0.224,3.007,6.775,23.298
4005.0,2.904,0.723,-34.809,1.798,9.245,4.293,34.313,3.873,-15.536,-2.733,0.0,36.1,36.7,9.371,1.893,-1.449,3.599,-2.909,1.055,-3.165,27.062,0.0,275.24,,285.0,285.0,-0.16,3.005,6.796,23.325
4005.5,2.904,0.723,-34.809,1.798,9.245,4.293,34.313,3.873,-15.536,-2.733,0.0,36.1,36.7,9.371,1.893,-1.868,3.712,-2.843,1.118,-3.165,27.062,0.0,275.74,,285.0,285.0,0.074,3.003,6.804,23.341
4006.0,2.904,0.723,-34.809,1.798,9.245,4.293,34.313,3.873,-15.536,-2.733,0.0,36.1,36.7,9.371,1.893,-1.986,3.689,-2.961,1.072,-3.165,27.062,0.0,275.74,,285.0,285.0,0.03,3.002,6.828,23.358
4006.5,2.904,0.723,-34.809,1.798,9.245,4.28,34.331,3.894,-15.47,-2.75,0.0,36.15,36.618,9.371,1.893,-2.153,3.67,-3.036,1.071,-3.169,27.059,0.0,275.44,,285.0,285.0,-0.047,3.0,6.843,23.378
4007.0,2.904,0.723,-34.809,1.798,9.245,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.371,1.893,-2.133,3.632,-3.096,1.005,-3.169,27.059,0.0,275.44,,285.0,285.0,-0.112,2.998,6.827,23.41
4007.5,3.018,0.794,-33.848,1.889,9.12,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.385,1.753,-1.889,3.614,-2.941,1.149,-3.169,27.059,0.0,275.64,,285.0,285.0,-0.148,2.997,6.809,23.434
4008.0,3.018,0.794,-33.848,1.889,9.12,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.385,1.753,-1.348,3.69,-2.806,1.162,-3.169,27.059,0.0,275.64,,285.0,285.0,-0.017,2.997,6.82,23.432
4008.5,3.018,0.794,-33.848,1.889,9.12,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.385,1.753,-1.5,3.712,-2.756,1.183,-3.169,27.059,0.0,275.74,,285.0,285.0,0.174,2.998,6.845,23.41
4009.0,3.018,0.794,-33.848,1.889,9.12,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.385,1.753,-2.062,3.721,-2.981,1.151,-3.169,27.059,0.0,275.74,,285.0,285.0,0.16,2.998,6.869,23.422
4009.5,3.018,0.794,-33.848,1.889,9.12,4.28,34.331,3.894,-15.47,-2.75,0.0,36.1,36.6,9.385,1.753,-2.147,3.685,-3.047,1.026,-3.169,27.059,0.0,276.14,,285.0,285.0,-0.043,2.998,6.877,23.386
4010.0,3.018,0.794,-33.848,1.889,9.12,4.278,34.356,3.899,-15.417,-2.751,0.0,36.164,36.632,9.385,1.753,-1.845,3.616,-2.96,0.979,-3.165,27.066,0.0,276.14,,285.0,285.0,-0.121,2.999,6.845,23.383
4010.5,3.018,0.794,-33.848,1.889,9.12,4.278,34.356,3.899,-15.417,-2.751,0.0,36.2,36.6,9.385,1.753,-1.343,3.649,-2.735,1.076,-3.165,27.066,0.0,275.84,,285.0,285.0,-0.052,2.999,6.822,23.383
4011.0,3.594,0.852,-35.209,1.813,9.368,4.278,34.356,3.899,-15.417,-2.751,0.0,36.2,36.6,9.08,1.806,-1.452,3.678,-2.613,1.106,-3.165,27.066,0.0,275.84,,285.0,285.0,0.162,2.999,6.825,23.38
4011.5,3.594,0.852,-35.209,1.813,9.368,4.278,34.356,3.899,-15.417,-2.751,0.0,36.2,36.6,9.08,1.806,-1.807,3.732,-2.709,1.125,-3.165,27.066,0.0,275.94,,285.0,285.0,0.18,3.009,6.861,23.436
4012.0,3.594,0.852,-35.209,1.813,9.368,4.278,34.356,3.899,-15.417,-2.751,0.0,36.2,36.6,9.08,1.806,-2.057,3.773,-2.863,1.148,-3.165,27.066,0.0,275.94,,285.0,285.0,0.085,3.018,6.883,23.439
4012.5,3.594,0.852,-35.209,1.813,9.368,4.278,34.356,3.899,-15.417,-2.751,0.0,36.2,36.6,9.08,1.806,-2.209,3.699,-2.979,1.064,-3.165,27.066,0.0,276.14,,285.0,285.0,0.0,3.028,6.863,23.449
4013.0,3.594,0.852,-35.209,1.813,9.368,4.327,34.37,3.908,-15.376,-2.741,0.0,36.168,36.602,9.08,1.806,-1.257,3.734,-2.634,1.265,-3.169,27.059,0.0,276.14,,285.0,285.0,-0.106,3.037,6.854,23.445
4013.5,3.594,0.852,-35.209,1.813,9.368,4.327,34.37,3.908,-15.376,-2.741,0.0,36.2,36.6,9.08,1.806,-1.531,3.788,-2.601,1.246,-3.169,27.059,0.0,276.24,,285.0,285.0,0.277,3.046,6.857,23.399
4014.0,3.399,0.824,-35.209,1.78,9.404,4.327,34.37,3.908,-15.376,-2.741,0.0,36.2,36.6,9.204,1.779,-1.746,3.815,-2.658,1.245,-3.169,27.059,0.0,276.24,,285.0,285.0,0.225,3.055,6.908,23.392
4014.5,3.399,0.824,-35.209,1.78,9.404,4.327,34.37,3.908,-15.376,-2.741,0.0,36.2,36.6,9.204,1.779,-1.928,3.823,-2.805,1.231,-3.169,27.059,0.0,276.44,,285.0,285.0,0.164,3.061,6.927,23.39
4015.0,3.399,0.824,-35.209,1.78,9.404,4.327,34.37,3.908,-15.376,-2.741,0.0,36.2,36.6,9.204,1.779,-2.23,3.786,-2.974,1.163,-3.169,27.059,0.0,276.44,,285.0,285.0,0.08,3.066,6.942,23.395
4015.5,3.399,0.824,-35.209,1.78,9.404,4.327,34.37,3.908,-15.376,-2.741,0.0,36.2,36.6,9.204,1.779,-1.992,3.673,-2.928,1.062,-3.169,27.059,0.0,276.24,,285.0,285.0,-0.064,3.072,6.889,23.461
4016.0,3.399,0.824,-35.209,1.78,9.404,4.295,34.357,3.918,-15.345,-2.747,0.0,36.164,36.644,9.204,1.779,-1.244,3.704,-2.683,1.221,-3.171,27.052,0.0,276.24,,285.0,285.0,-0.046,3.077,6.917,23.495
4016.5,3.399,0.824,-35.209,1.78,9.404,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.204,1.779,-1.673,3.83,-2.593,1.259,-3.171,27.052,0.0,276.14,,285.0,285.0,0.25,3.083,6.939,23.509
4017.0,3.399,0.824,-35.209,1.78,9.404,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.204,1.779,-1.78,3.855,-2.703,1.255,-3.171,27.052,0.0,276.14,,285.0,285.0,0.206,3.088,6.964,23.478
4017.5,2.975,0.75,-34.346,1.83,9.325,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.388,1.639,-1.957,3.844,-2.816,1.246,-3.171,27.052,0.0,276.44,,285.0,285.0,0.157,3.093,6.974,23.442
4018.0,2.975,0.75,-34.346,1.83,9.325,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.388,1.639,-2.188,3.81,-2.953,1.156,-3.171,27.052,0.0,276.44,,285.0,285.0,0.079,3.091,6.97,23.464
4018.5,2.975,0.75,-34.346,1.83,9.325,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.388,1.639,-1.714,3.734,-2.829,1.124,-3.171,27.052,0.0,276.74,,285.0,285.0,-0.044,3.089,6.96,23.451
4019.0,2.975,0.75,-34.346,1.83,9.325,4.295,34.357,3.918,-15.345,-2.747,0.0,36.2,36.6,9.388,1.639,-1.264,3.764,-2.607,1.317,-3.171,27.052,0.0,276.74,,285.0,285.0,0.079,3.087,6.964,23.473
4019.5,2.975,0.75,-34.346,1.83,9.325,4.309,34.321,3.922,-15.324,-2.762,0.0,36.16,36.666,9.388,1.639,-1.275,3.82,-2.5,1.328,-3.18,27.052,0.0,276.64,,285.0,285.0,0.303,3.085,6.988,23.45
4020.0,2.975,0.75,-34.346,1.83,9.325,4.309,34.321,3.922,-15.324,-2.762,0.0,36.2,36.7,9.388,1.639,-1.864,3.893,-2.702,1.256,-3.18,27.052,0.0,276.64,,285.0,285.0,0.343,3.083,6.993,23.465
4020.5,2.23,0.6,-34.042,1.866,9.282,4.309,34.321,3.922,-15.324,-2.762,0.0,36.2,36.7,9.311,1.736,-2.008,3.883,-2.83,1.232,-3.18,27.052,0.0,276.54,,285.0,285.0,0.145,3.082,7.005,23.477
4021.0,2.23,0.6,-34.042,1.866,9.282,4.309,34.321,3.922,-15.324,-2.762,0.0,36.2,36.7,9.311,1.736,-2.02,3.805,-2.875,1.125,-3.18,27.052,0.0,276.54,,285.0,285.0,0.069,3.068,7.006,23.451
4021.5,2.23,0.6,-34.042,1.866,9.282,4.309,34.321,3.922,-15.324,-2.762,0.0,36.2,36.7,9.311,1.736,-1.43,3.789,-2.707,1.308,-3.18,27.052,0.0,276.44,,285.0,285.0,0.009,3.054,6.979,23.47
4022.0,2.23,0.6,-34.042,1.866,9.282,4.309,34.321,3.922,-15.324,-2.762,0.0,36.2,36.7,9.311,1.736,-1.426,3.843,-2.561,1.38,-3.18,27.052,0.0,276.44,,285.0,285.0,0.24,3.04,6.977,23.474
4022.5,2.23,0.6,-34.042,1.866,9.282,4.296,34.32,3.932,-15.252,-2.753,0.0,36.171,36.655,9.311,1.736,-1.549,3.883,-2.544,1.345,-3.165,27.057,0.0,276.24,,285.0,285.0,0.309,3.027,7.02,23.497
4023.0,2.23,0.6,-34.042,1.866,9.282,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.311,1.736,-1.686,3.903,-2.577,1.282,-3.165,27.057,0.0,276.24,,285.0,285.0,0.284,3.014,7.021,23.5
4023.5,2.23,0.6,-34.042,1.866,9.282,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.311,1.736,-2.109,3.88,-2.852,1.22,-3.165,27.057,0.0,276.14,,285.0,285.0,0.23,3.001,7.053,23.503
4024.0,3.138,0.767,-35.177,1.85,9.229,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.399,1.938,-1.954,3.821,-2.824,1.239,-3.165,27.057,0.0,276.14,,285.0,285.0,0.035,2.989,7.018,23.531
4024.5,3.138,0.767,-35.177,1.85,9.229,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.399,1.938,-1.393,3.831,-2.666,1.298,-3.165,27.057,0.0,276.34,,285.0,285.0,0.07,2.991,6.991,23.532
4025.0,3.138,0.767,-35.177,1.85,9.229,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.399,1.938,-1.328,3.85,-2.52,1.375,-3.165,27.057,0.0,276.34,,285.0,285.0,0.268,2.993,7.003,23.533
4025.5,3.138,0.767,-35.177,1.85,9.229,4.296,34.32,3.932,-15.252,-2.753,0.0,36.2,36.7,9.399,1.938,-1.618,3.907,-2.537,1.313,-3.165,27.057,0.0,275.54,,285.0,285.0,0.344,2.996,7.021,23.56
4026.0,3.138,0.767,-35.177,1.85,9.229,4.302,34.323,3.899,-15.215,-2.77,0.0,36.159,36.691,9.399,1.938,-1.683,3.925,-2.608,1.274,-3.184,27.045,0.0,275.54,,285.0,285.0,0.266,2.998,7.047,23.603
4026.5,3.138,0.767,-35.177,1.85,9.229,4.302,34.323,3.899,-15.215,-2.77,0.0,36.2,36.7,9.399,1.938,-1.817,3.912,-2.717,1.305,-3.184,27.045,0.0,275.74,,285.0,285.0,0.227,3.0,7.052,23.62
4027.0,2.701,0.711,-33.522,1.848,9.25,4.302,34.323,3.899,-15.215,-2.77,0.0,36.2,36.7,9.488,1.756,-2.066,3.86,-2.825,1.174,-3.184,27.045,0.0,275.74,,285.0,285.0,0.171,3.003,7.034,23.62
4027.5,2.701,0.711,-33.522,1.848,9.25,4.302,34.323,3.899,-15.215,-2.77,0.0,36.2,36.7,9.488,1.756,-1.274,3.869,-2.59,1.341,-3.184,27.045,0.0,276.14,,285.0,285.0,0.036,2.998,7.032,23.642
4028.0,2.701,0.711,-33.522,1.848,9.25,4.302,34.323,3.899,-15.215,-2.77,0.0,36.2,36.7,9.488,1.756,-1.244,3.92,-2.498,1.311,-3.184,27.045,0.0,276.14,,285.0,285.0,0.336,2.993,7.034,23.649
4028.5,2.701,0.711,-33.522,1.848,9.25,4.302,34.323,3.899,-15.215,-2.77,0.0,36.2,36.7,9.488,1.756,-1.459,3.918,-2.5,1.323,-3.184,27.045,0.0,276.54,,285.0,285.0,0.372,2.988,7.033,23.673
4029.0,2.701,0.711,-33.522,1.848,9.25,4.311,34.325,3.881,-15.183,-2.772,0.0,36.164,36.652,9.488,1.756,-1.768,3.91,-2.596,1.291,-3.186,27.041,0.0,276.54,,285.0,285.0,0.32,2.983,7.065,23.677
4029.5,2.701,0.711,-33.522,1.848,9.25,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.488,1.756,-2.07,3.913,-2.792,1.275,-3.186,27.041,0.0,276.04,,285.0,285.0,0.209,2.979,7.072,23.671
4030.0,2.701,0.711,-33.522,1.848,9.25,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.488,1.756,-1.91,3.811,-2.803,1.145,-3.186,27.041,0.0,276.04,,285.0,285.0,0.082,2.974,7.036,23.681
4030.5,3.608,0.849,-35.209,1.818,9.39,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.124,1.806,-1.212,3.818,-2.585,1.332,-3.186,27.041,0.0,276.54,,285.0,285.0,0.061,2.97,7.033,23.673
4031.0,3.608,0.849,-35.209,1.818,9.39,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.124,1.806,-1.586,3.924,-2.467,1.391,-3.186,27.041,0.0,276.54,,285.0,285.0,0.338,2.98,7.037,23.676
4031.5,3.608,0.849,-35.209,1.818,9.39,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.124,1.806,-1.768,3.963,-2.577,1.378,-3.186,27.041,0.0,276.14,,285.0,285.0,0.315,2.991,7.073,23.696
4032.0,3.608,0.849,-35.209,1.818,9.39,4.311,34.325,3.881,-15.183,-2.772,0.0,36.2,36.7,9.124,1.806,-1.842,3.959,-2.685,1.348,-3.186,27.041,0.0,276.14,,285.0,285.0,0.249,3.001,7.072,23.707
4032.5,3.608,0.849,-35.209,1.818,9.39,4.263,34.35,3.897,-15.141,-2.763,0.0,36.159,36.659,9.124,1.806,-1.968,3.936,-2.792,1.292,-3.176,27.041,0.0,276.24,,285.0,285.0,0.195,3.011,7.079,23.726
4033.0,3.608,0.849,-35.209,1.818,9.39,4.263,34.35,3.897,-15.141,-2.763,0.0,36.2,36.7,9.124,1.806,-1.847,3.848,-2.753,1.257,-3.176,27.041,0.0,276.24,,285.0,285.0,0.117,3.02,7.076,23.729
4033.5,3.584,0.867,-35.209,1.818,9.366,4.263,34.35,3.897,-15.141,-2.763,0.0,36.2,36.7,9.241,1.745,-1.183,3.852,-2.579,1.269,-3.176,27.041,0.0,276.34,,285.0,285.0,0.126,3.03,7.033,23.665
4034.0,3.584,0.867,-35.209,1.818,9.366,4.263,34.35,3.897,-15.141,-2.763,0.0,36.2,36.7,9.241,1.745,-1.038,3.876,-2.375,1.295,-3.176,27.041,0.0,276.34,,285.0,285.0,0.34,3.039,7.058,23.676
4034.5,3.584,0.867,-35.209,1.818,9.366,4.263,34.35,3.897,-15.141,-2.763,0.0,36.2,36.7,9.241,1.745,-1.66,3.941,-2.522,1.324,-3.176,27.041,0.0,276.64,,285.0,285.0,0.439,3.048,7.079,23.686
4035.0,3.584,0.867,-35.209,1.818,9.366,4.263,34.35,3.897,-15.141,-2.763,0.0,36.2,36.7,9.241,1.745,-2.046,3.934,-2.715,1.291,-3.176,27.041,0.0,276.64,,285.0,285.0,0.271,3.057,7.084,23.678
4035.5,3.584,0.867,-35.209,1.818,9.366,4.302,34.384,3.933,-15.086,-2.754,0.0,36.165,36.639,9.241,1.745,-1.691,3.833,-2.664,1.177,-3.165,27.036,0.0,276.54,,285.0,285.0,0.116,3.065,7.07,23.677
4036.0,3.584,0.867,-35.209,1.818,9.366,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.241,1.745,-1.126,3.847,-2.467,1.328,-3.165,27.036,0.0,276.54,,285.0,285.0,0.163,3.074,7.05,23.628
4036.5,3.584,0.867,-35.209,1.818,9.366,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.241,1.745,-1.252,3.923,-2.37,1.451,-3.165,27.036,0.0,276.04,,285.0,285.0,0.396,3.082,7.049,23.53
4037.0,3.105,0.831,-33.954,1.86,9.22,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.359,1.695,-1.564,3.976,-2.426,1.418,-3.165,27.036,0.0,276.04,,285.0,285.0,0.438,3.091,7.112,23.451
4037.5,3.105,0.831,-33.954,1.86,9.22,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.359,1.695,-1.738,3.985,-2.544,1.379,-3.165,27.036,0.0,276.34,,285.0,285.0,0.351,3.091,7.129,23.461
4038.0,3.105,0.831,-33.954,1.86,9.22,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.359,1.695,-1.797,3.981,-2.627,1.347,-3.165,27.036,0.0,276.34,,285.0,285.0,0.271,3.091,7.119,23.521
4038.5,3.105,0.831,-33.954,1.86,9.22,4.302,34.384,3.933,-15.086,-2.754,0.0,36.2,36.6,9.359,1.695,-1.504,3.92,-2.591,1.415,-3.165,27.036,0.0,276.34,,285.0,285.0,0.226,3.091,7.112,23.566
4039.0,3.105,0.831,-33.954,1.86,9.22,4.289,34.374,3.94,-15.052,-2.757,0.0,36.156,36.604,9.359,1.695,-1.239,3.972,-2.464,1.467,-3.182,27.026,0.0,276.34,,285.0,285.0,0.31,3.091,7.097,23.623
4039.5,3.105,0.831,-33.954,1.86,9.22,4.289,34.374,3.94,-15.052,-2.757,0.0,36.2,36.6,9.359,1.695,-1.384,3.976,-2.399,1.422,-3.182,27.026,0.0,276.54,,285.0,285.0,0.434,3.092,7.113,23.588
4040.0,2.75,0.706,-34.701,1.851,9.275,4.289,34.374,3.94,-15.052,-2.757,0.0,36.2,36.6,9.281,1.729,-1.504,4.0,-2.441,1.382,-3.182,27.026,0.0,276.54,,285.0,285.0,0.404,3.092,7.127,23.554
4040.5,2.75,0.706,-34.701,1.851,9.275,4.289,34.374,3.94,-15.052,-2.757,0.0,36.2,36.6,9.281,1.729,-1.685,3.99,-2.512,1.341,-3.182,27.026,0.0,276.34,,285.0,285.0,0.359,3.086,7.15,23.575
4041.0,2.75,0.706,-34.701,1.851,9.275,4.289,34.374,3.94,-15.052,-2.757,0.0,36.2,36.6,9.281,1.729,-1.862,3.964,-2.616,1.305,-3.182,27.026,0.0,276.34,,285.0,285.0,0.284,3.081,7.12,23.618
4041.5,2.75,0.706,-34.701,1.851,9.275,4.289,34.374,3.94,-15.052,-2.757,0.0,36.2,36.6,9.281,1.729,-1.586,3.926,-2.562,1.375,-3.182,27.026,0.0,276.04,,285.0,285.0,0.198,3.075,7.115,23.629
4042.0,2.75,0.706,-34.701,1.851,9.275,4.29,34.345,3.956,-15.013,-2.739,0.0,36.157,36.577,9.281,1.729,-1.15,3.994,-2.293,1.442,-3.179,27.027,0.0,276.04,,285.0,285.0,0.288,3.07,7.129,23.622
4042.5,2.75,0.706,-34.701,1.851,9.275,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.281,1.729,-1.422,4.027,-2.302,1.448,-3.179,27.027,0.0,276.44,,285.0,285.0,0.498,3.065,7.143,23.641
4043.0,2.75,0.706,-34.701,1.851,9.275,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.281,1.729,-1.579,4.038,-2.448,1.416,-3.179,27.027,0.0,276.44,,285.0,285.0,0.438,3.06,7.156,23.678
4043.5,2.777,0.748,-33.28,1.839,9.218,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.462,1.82,-1.712,4.027,-2.538,1.4,-3.179,27.027,0.0,276.04,,285.0,285.0,0.357,3.055,7.147,23.675
4044.0,2.777,0.748,-33.28,1.839,9.218,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.462,1.82,-1.8,3.948,-2.607,1.279,-3.179,27.027,0.0,276.04,,285.0,285.0,0.295,3.05,7.162,23.673
4044.5,2.777,0.748,-33.28,1.839,9.218,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.462,1.82,-1.337,3.927,-2.451,1.367,-3.179,27.027,0.0,275.84,,285.0,285.0,0.205,3.046,7.121,23.708
4045.0,2.777,0.748,-33.28,1.839,9.218,4.29,34.345,3.956,-15.013,-2.739,0.0,36.2,36.6,9.462,1.82,-0.861,4.002,-2.288,1.563,-3.179,27.027,0.0,275.84,,285.0,285.0,0.376,3.041,7.146,23.7
4045.5,2.777,0.748,-33.28,1.839,9.218,4.282,34.303,3.924,-14.97,-2.768,0.0,36.155,36.597,9.462,1.82,-1.363,4.05,-2.25,1.455,-3.179,27.027,0.0,275.74,,285.0,285.0,0.604,3.037,7.201,23.651
4046.0,2.777,0.748,-33.28,1.839,9.218,4.282,34.303,3.924,-14.97,-2.768,0.0,36.2,36.6,9.462,1.82,-1.509,4.084,-2.351,1.423,-3.179,27.027,0.0,275.74,,285.0,285.0,0.473,3.033,7.192,23.61
4046.5,2.332,0.625,-34.152,1.867,9.269,4.282,34.303,3.924,-14.97,-2.768,0.0,36.2,36.6,9.341,1.733,-1.755,4.067,-2.508,1.439,-3.179,27.027,0.0,275.84,,285.0,285.0,0.412,3.028,7.2,23.603
4047.0,2.332,0.625,-34.152,1.867,9.269,4.282,34.303,3.924,-14.97,-2.768,0.0,36.2,36.6,9.341,1.733,-1.623,3.973,-2.533,1.332,-3.179,27.027,0.0,275.84,,285.0,285.0,0.311,3.017,7.203,23.588
4047.5,2.332,0.625,-34.152,1.867,9.269,4.282,34.303,3.924,-14.97,-2.768,0.0,36.2,36.6,9.341,1.733,-1.023,4.024,-2.322,1.531,-3.179,27.027,0.0,276.14,,285.0,285.0,0.288,3.006,7.173,23.573
4048.0,2.332,0.625,-34.152,1.867,9.269,4.282,34.303,3.924,-14.97,-2.768,0.0,36.2,36.6,9.341,1.733,-0.933,4.082,-2.21,1.569,-3.179,27.027,0.0,276.14,,285.0,285.0,0.553,2.995,7.197,23.585
4048.5,2.332,0.625,-34.152,1.867,9.269,4.298,34.306,3.949,-14.912,-2.762,0.0,36.147,36.587,9.341,1.733,-1.214,4.098,-2.185,1.546,-3.182,27.016,0.0,275.64,,285.0,285.0,0.627,2.984,7.229,23.628
4049.0,2.332,0.625,-34.152,1.867,9.269,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.341,1.733,-1.705,4.126,-2.441,1.501,-3.182,27.016,0.0,275.64,,285.0,285.0,0.561,2.973,7.245,23.636
4049.5,2.979,0.816,-34.0,1.916,9.228,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.356,1.804,-1.725,4.042,-2.499,1.367,-3.182,27.016,0.0,275.14,,285.0,285.0,0.37,2.963,7.249,23.654
4050.0,2.979,0.816,-34.0,1.916,9.228,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.356,1.804,-1.264,3.978,-2.359,1.413,-3.182,27.016,0.0,275.14,,285.0,285.0,0.296,2.963,7.211,23.65
4050.5,2.979,0.816,-34.0,1.916,9.228,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.356,1.804,-0.691,4.039,-2.136,1.518,-3.182,27.016,0.0,275.24,,285.0,285.0,0.442,2.963,7.183,23.626
4051.0,2.979,0.816,-34.0,1.916,9.228,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.356,1.804,-0.903,4.125,-2.091,1.589,-3.182,27.016,0.0,275.24,,285.0,285.0,0.682,2.963,7.207,23.661
4051.5,2.979,0.816,-34.0,1.916,9.228,4.298,34.306,3.949,-14.912,-2.762,0.0,36.1,36.6,9.356,1.804,-1.323,4.126,-2.236,1.525,-3.182,27.016,0.0,275.54,,285.0,285.0,0.68,2.964,7.264,23.683
4052.0,2.979,0.816,-34.0,1.916,9.228,4.22,34.33,3.925,-14.852,-2.773,0.0,36.143,36.503,9.356,1.804,-1.628,4.115,-2.364,1.497,-3.188,27.007,0.0,275.54,,285.0,285.0,0.523,2.964,7.283,23.703
4052.5,2.979,0.816,-34.0,1.916,9.228,4.22,34.33,3.925,-14.852,-2.773,0.0,36.1,36.5,9.356,1.804,-1.712,4.104,-2.464,1.418,-3.188,27.007,0.0,275.54,,285.0,285.0,0.405,2.964,7.253,23.677
4053.0,3.48,0.819,-35.209,1.81,9.258,4.22,34.33,3.925,-14.852,-2.773,0.0,36.1,36.5,9.34,1.868,-0.915,4.053,-2.199,1.538,-3.188,27.007,0.0,275.54,,285.0,285.0,0.337,2.964,7.224,23.671
4053.5,3.48,0.819,-35.209,1.81,9.258,4.22,34.33,3.925,-14.852,-2.773,0.0,36.1,36.5,9.34,1.868,-0.95,4.09,-2.093,1.561,-3.188,27.007,0.0,275.84,,285.0,285.0,0.619,2.973,7.228,23.677
4054.0,3.48,0.819,-35.209,1.81,9.258,4.22,34.33,3.925,-14.852,-2.773,0.0,36.1,36.5,9.34,1.868,-1.217,4.124,-2.131,1.582,-3.188,27.007,0.0,275.84,,285.0,285.0,0.652,2.981,7.254,23.688
4054.5,3.48,0.819,-35.209,1.81,9.258,4.22,34.33,3.925,-14.852,-2.773,0.0,36.1,36.5,9.34,1.868,-1.581,4.178,-2.292,1.561,-3.188,27.007,0.0,275.94,,285.0,285.0,0.59,2.989,7.266,23.687
4055.0,3.48,0.819,-35.209,1.81,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.144,36.495,9.34,1.868,-1.694,4.143,-2.428,1.511,-3.192,27.003,0.0,275.94,,285.0,285.0,0.466,2.997,7.274,23.59
4055.5,3.48,0.819,-35.209,1.81,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.34,1.868,-1.616,4.061,-2.455,1.392,-3.192,27.003,0.0,276.04,,285.0,285.0,0.383,3.005,7.23,23.62
4056.0,3.481,0.919,-34.39,1.809,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.399,1.814,-1.101,4.062,-2.279,1.592,-3.192,27.003,0.0,276.04,,285.0,285.0,0.345,3.013,7.247,23.555
4056.5,3.481,0.919,-34.39,1.809,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.399,1.814,-0.984,4.182,-2.07,1.662,-3.192,27.003,0.0,275.84,,285.0,285.0,0.568,3.021,7.271,23.593
4057.0,3.481,0.919,-34.39,1.809,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.399,1.814,-1.366,4.17,-2.152,1.568,-3.192,27.003,0.0,275.84,,285.0,285.0,0.698,3.028,7.303,23.598
4057.5,3.481,0.919,-34.39,1.809,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.399,1.814,-1.56,4.187,-2.292,1.535,-3.192,27.003,0.0,275.74,,285.0,285.0,0.555,3.036,7.309,23.588
4058.0,3.481,0.919,-34.39,1.809,9.258,4.321,34.367,3.935,-14.778,-2.781,0.0,36.1,36.5,9.399,1.814,-1.651,4.186,-2.421,1.528,-3.192,27.003,0.0,275.74,,285.0,285.0,0.467,3.043,7.301,23.607
4058.5,3.481,0.919,-34.39,1.809,9.258,4.292,34.378,3.942,-14.727,-2.776,0.0,36.141,36.483,9.399,1.814,-1.512,4.069,-2.399,1.481,-3.193,27.005,0.0,275.54,,285.0,285.0,0.411,3.05,7.301,23.586
4059.0,3.481,0.919,-34.39,1.809,9.258,4.292,34.378,3.942,-14.727,-2.776,0.0,36.1,36.5,9.399,1.814,-0.937,4.157,-2.249,1.633,-3.193,27.005,0.0,275.54,,285.0,285.0,0.41,3.057,7.287,23.51
4059.5,3.694,0.929,-35.209,1.76,9.229,4.292,34.378,3.942,-14.727,-2.776,0.0,36.1,36.5,9.257,1.871,-0.91,4.17,-2.099,1.665,-3.193,27.005,0.0,275.74,,285.0,285.0,0.651,3.064,7.307,23.496
4060.0,3.694,0.929,-35.209,1.76,9.229,4.292,34.378,3.942,-14.727,-2.776,0.0,36.1,36.5,9.257,1.871,-1.392,4.219,-2.176,1.601,-3.193,27.005,0.0,275.74,,285.0,285.0,0.707,3.075,7.325,23.513
4060.5,3.694,0.929,-35.209,1.76,9.229,4.292,34.378,3.942,-14.727,-2.776,0.0,36.1,36.5,9.257,1.871,-1.573,4.204,-2.297,1.548,-3.193,27.005,0.0,275.74,,285.0,285.0,0.563,3.085,7.344,23.481
4061.0,3.694,0.929,-35.209,1.76,9.229,4.292,34.378,3.942,-14.727,-2.776,0.0,36.1,36.5,9.257,1.871,-1.649,4.154,-2.376,1.467,-3.193,27.005,0.0,275.74,,285.0,285.0,0.471,3.095,7.332,23.511
4061.5,3.694,0.929,-35.209,1.76,9.229,4.283,34.399,3.964,-14.676,-2.769,0.0,36.136,36.502,9.257,1.871,-1.042,4.116,-2.225,1.527,-3.188,27.0,0.0,275.64,,285.0,285.0,0.399,3.105,7.307,23.558
4062.0,3.694,0.929,-35.209,1.76,9.229,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.257,1.871,-0.58,4.128,-2.011,1.63,-3.188,27.0,0.0,275.64,,285.0,285.0,0.594,3.114,7.298,23.645
4062.5,3.143,0.771,-35.209,1.735,9.248,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.323,1.932,-0.861,4.217,-1.936,1.636,-3.188,27.0,0.0,275.64,,285.0,285.0,0.792,3.124,7.353,23.705
4063.0,3.143,0.771,-35.209,1.735,9.248,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.323,1.932,-1.153,4.258,-2.042,1.642,-3.188,27.0,0.0,275.64,,285.0,285.0,0.764,3.124,7.381,23.768
4063.5,3.143,0.771,-35.209,1.735,9.248,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.323,1.932,-1.54,4.224,-2.28,1.566,-3.188,27.0,0.0,275.54,,285.0,285.0,0.676,3.124,7.377,23.822
4064.0,3.143,0.771,-35.209,1.735,9.248,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.323,1.932,-1.212,4.137,-2.223,1.569,-3.188,27.0,0.0,275.54,,285.0,285.0,0.492,3.125,7.357,23.886
4064.5,3.143,0.771,-35.209,1.735,9.248,4.283,34.399,3.964,-14.676,-2.769,0.0,36.1,36.5,9.323,1.932,-0.729,4.223,-2.058,1.712,-3.188,27.0,0.0,276.04,,285.0,285.0,0.568,3.125,7.337,23.845
4065.0,3.143,0.771,-35.209,1.735,9.248,4.315,34.357,3.962,-14.663,-2.786,0.0,36.133,36.504,9.323,1.932,-0.934,4.252,-1.963,1.694,-3.195,26.991,0.0,276.04,,285.0,285.0,0.787,3.125,7.34,23.816
4065.5,3.143,0.771,-35.209,1.735,9.248,4.315,34.357,3.962,-14.663,-2.786,0.0,36.1,36.5,9.323,1.932,-1.015,4.273,-1.969,1.65,-3.195,26.991,0.0,276.24,,285.0,285.0,0.762,3.125,7.379,23.836
4066.0,3.154,0.732,-35.209,1.772,9.295,4.315,34.357,3.962,-14.663,-2.786,0.0,36.1,36.5,9.313,1.708,-1.188,4.282,-2.03,1.656,-3.195,26.991,0.0,276.24,,285.0,285.0,0.735,3.126,7.391,23.807
4066.5,3.154,0.732,-35.209,1.772,9.295,4.315,34.357,3.962,-14.663,-2.786,0.0,36.1,36.5,9.313,1.708,-1.499,4.263,-2.181,1.594,-3.195,26.991,0.0,275.94,,285.0,285.0,0.68,3.126,7.37,23.747
4067.0,3.154,0.732,-35.209,1.772,9.295,4.315,34.357,3.962,-14.663,-2.786,0.0,36.1,36.5,9.313,1.708,-1.184,4.192,-2.15,1.542,-3.195,26.991,0.0,275.94,,285.0,285.0,0.544,3.127,7.371,23.649
4067.5,3.154,0.732,-35.209,1.772,9.295,4.315,34.357,3.962,-14.663,-2.786,0.0,36.1,36.5,9.313,1.708,-0.645,4.278,-1.856,1.777,-3.195,26.991,0.0,276.14,,285.0,285.0,0.6,3.127,7.367,23.678
4068.0,3.154,0.732,-35.209,1.772,9.295,4.303,34.322,3.976,-14.622,-2.776,0.0,36.13,36.53,9.313,1.708,-0.913,4.318,-1.886,1.742,-3.189,26.985,0.0,276.14,,285.0,285.0,0.889,3.128,7.383,23.774
4068.5,3.154,0.732,-35.209,1.772,9.295,4.303,34.322,3.976,-14.622,-2.776,0.0,36.1,36.5,9.313,1.708,-1.321,4.333,-2.005,1.678,-3.189,26.985,0.0,276.04,,285.0,285.0,0.815,3.128,7.44,23.805
4069.0,3.025,0.716,-35.209,1.816,9.354,4.303,34.322,3.976,-14.622,-2.776,0.0,36.1,36.5,9.342,1.826,-1.376,4.301,-2.128,1.659,-3.189,26.985,0.0,276.04,,285.0,285.0,0.671,3.128,7.43,23.795
4069.5,3.025,0.716,-35.209,1.816,9.354,4.303,34.322,3.976,-14.622,-2.776,0.0,36.1,36.5,9.342,1.826,-1.32,4.233,-2.142,1.536,-3.189,26.985,0.0,276.14,,285.0,285.0,0.614,3.127,7.437,23.866
4070.0,3.025,0.716,-35.209,1.816,9.354,4.303,34.322,3.976,-14.622,-2.776,0.0,36.1,36.5,9.342,1.826,-0.641,4.212,-1.973,1.698,-3.189,26.985,0.0,276.14,,285.0,285.0,0.577,3.125,7.396,23.939
4070.5,3.025,0.716,-35.209,1.816,9.354,4.303,34.322,3.976,-14.622,-2.776,0.0,36.1,36.5,9.342,1.826,-0.603,4.238,-1.801,1.752,-3.189,26.985,0.0,275.94,,285.0,285.0,0.824,3.123,7.424,23.938
4071.0,3.025,0.716,-35.209,1.816,9.354,4.307,34.329,3.944,-14.556,-2.775,0.0,36.132,36.471,9.342,1.826,-1.159,4.342,-1.921,1.724,-3.189,26.982,0.0,275.94,,285.0,285.0,0.897,3.122,7.437,23.949
4071.5,3.025,0.716,-35.209,1.816,9.354,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.342,1.826,-1.344,4.331,-2.065,1.72,-3.189,26.982,0.0,276.74,,285.0,285.0,0.747,3.12,7.466,23.924
4072.0,3.025,0.716,-35.209,1.816,9.354,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.342,1.826,-1.377,4.267,-2.141,1.582,-3.189,26.982,0.0,276.74,,285.0,285.0,0.66,3.119,7.461,23.902
4072.5,3.216,0.732,-35.209,1.757,9.322,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.283,1.886,-0.761,4.236,-1.975,1.76,-3.189,26.982,0.0,276.54,,285.0,285.0,0.583,3.117,7.428,23.887
4073.0,3.216,0.732,-35.209,1.757,9.322,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.283,1.886,-0.557,4.313,-1.825,1.829,-3.189,26.982,0.0,276.54,,285.0,285.0,0.815,3.119,7.413,23.873
4073.5,3.216,0.732,-35.209,1.757,9.322,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.283,1.886,-0.621,4.365,-1.797,1.827,-3.189,26.982,0.0,275.94,,285.0,285.0,0.94,3.12,7.484,23.828
4074.0,3.216,0.732,-35.209,1.757,9.322,4.307,34.329,3.944,-14.556,-2.775,0.0,36.1,36.5,9.283,1.886,-0.993,4.367,-1.859,1.781,-3.189,26.982,0.0,275.94,,285.0,285.0,0.944,3.122,7.492,23.771
4074.5,3.216,0.732,-35.209,1.757,9.322,4.294,34.361,3.958,-14.498,-2.768,0.0,36.128,36.48,9.283,1.886,-1.317,4.369,-2.086,1.703,-3.183,26.99,0.0,276.84,,285.0,285.0,0.824,3.123,7.481,23.719
4075.0,3.216,0.732,-35.209,1.757,9.322,4.294,34.361,3.958,-14.498,-2.768,0.0,36.1,36.5,9.283,1.886,-1.087,4.27,-2.033,1.628,-3.183,26.99,0.0,276.84,,285.0,285.0,0.667,3.125,7.5,23.673
4075.5,3.704,0.881,-35.209,1.829,9.319,4.294,34.361,3.958,-14.498,-2.768,0.0,36.1,36.5,9.324,1.707,-0.713,4.303,-1.853,1.825,-3.183,26.99,0.0,275.44,,285.0,285.0,0.694,3.126,7.452,23.656
4076.0,3.704,0.881,-35.209,1.829,9.319,4.294,34.361,3.958,-14.498,-2.768,0.0,36.1,36.5,9.324,1.707,-0.466,4.366,-1.717,1.875,-3.183,26.99,0.0,275.44,,285.0,285.0,0.89,3.136,7.478,23.729
4076.5,3.704,0.881,-35.209,1.829,9.319,4.294,34.361,3.958,-14.498,-2.768,0.0,36.1,36.5,9.324,1.707,-0.79,4.41,-1.747,1.853,-3.183,26.99,0.0,276.14,,285.0,285.0,1.014,3.145,7.505,23.76
4077.0,3.704,0.881,-35.209,1.829,9.319,4.294,34.361,3.958,-14.498,-2.768,0.0,36.1,36.5,9.324,1.707,-1.074,4.411,-1.859,1.767,-3.183,26.99,0.0,276.14,,285.0,285.0,0.932,3.154,7.532,23.758
4077.5,3.704,0.881,-35.209,1.829,9.319,4.323,34.375,3.965,-14.441,-2.776,0.0,36.129,36.555,9.324,1.707,-1.268,4.429,-1.971,1.777,-3.182,26.982,0.0,274.84,,285.0,285.0,0.811,3.163,7.536,23.794
4078.0,3.704,0.881,-35.209,1.829,9.319,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.324,1.707,-1.326,4.381,-2.064,1.671,-3.182,26.982,0.0,274.84,,285.0,285.0,0.742,3.172,7.509,23.837
4078.5,3.704,0.881,-35.209,1.829,9.319,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.324,1.707,-0.707,4.418,-1.781,1.946,-3.182,26.982,0.0,276.14,,285.0,285.0,0.665,3.181,7.499,23.795
4079.0,3.664,0.913,-34.567,1.809,9.372,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.383,1.735,-0.601,4.428,-1.71,1.896,-3.182,26.982,0.0,276.14,,285.0,285.0,0.969,3.19,7.534,23.748
4079.5,3.664,0.913,-34.567,1.809,9.372,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.383,1.735,-0.829,4.465,-1.821,1.839,-3.182,26.982,0.0,275.04,,285.0,285.0,1.003,3.197,7.569,23.725
4080.0,3.664,0.913,-34.567,1.809,9.372,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.383,1.735,-1.01,4.448,-1.901,1.829,-3.182,26.982,0.0,275.04,,285.0,285.0,0.913,3.205,7.556,23.755
4080.5,3.664,0.913,-34.567,1.809,9.372,4.323,34.375,3.965,-14.441,-2.776,0.0,36.1,36.6,9.383,1.735,-1.398,4.451,-2.058,1.761,-3.182,26.982,0.0,276.14,,285.0,285.0,0.842,3.213,7.551,23.782
4081.0,3.664,0.913,-34.567,1.809,9.372,4.319,34.418,3.968,-14.384,-2.771,0.0,36.136,36.516,9.383,1.735,-0.998,4.369,-2.033,1.795,-3.184,26.982,0.0,276.14,,285.0,285.0,0.689,3.22,7.55,23.75
4081.5,3.664,0.913,-34.567,1.809,9.372,4.319,34.418,3.968,-14.384,-2.771,0.0,36.1,36.5,9.383,1.735,-0.682,4.387,-1.841,1.925,-3.184,26.982,0.0,273.84,,285.0,285.0,0.783,3.227,7.564,23.753
4082.0,3.423,0.814,-35.154,1.793,9.314,4.319,34.418,3.968,-14.384,-2.771,0.0,36.1,36.5,9.316,1.635,-0.836,4.501,-1.794,1.91,-3.184,26.982,0.0,273.84,,285.0,285.0,0.948,3.234,7.579,23.744
4082.5,3.423,0.814,-35.154,1.793,9.314,4.319,34.418,3.968,-14.384,-2.771,0.0,36.1,36.5,9.316,1.635,-1.176,4.479,-1.882,1.871,-3.184,26.982,0.0,276.34,,285.0,285.0,0.945,3.237,7.61,23.744
4083.0,3.423,0.814,-35.154,1.793,9.314,4.319,34.418,3.968,-14.384,-2.771,0.0,36.1,36.5,9.316,1.635,-1.316,4.483,-2.012,1.812,-3.184,26.982,0.0,276.34,,285.0,285.0,0.823,3.24,7.615,23.728
4083.5,3.423,0.814,-35.154,1.793,9.314,4.319,34.418,3.968,-14.384,-2.771,0.0,36.1,36.5,9.316,1.635,-1.339,4.403,-2.069,1.785,-3.184,26.982,0.0,275.14,,285.0,285.0,0.742,3.243,7.62,23.722
4084.0,3.423,0.814,-35.154,1.793,9.314,4.362,34.412,3.979,-14.35,-2.764,0.0,36.141,36.522,9.316,1.635,-0.952,4.418,-2.042,1.864,-3.186,26.989,0.0,275.14,,285.0,285.0,0.695,3.246,7.576,23.772
4084.5,3.423,0.814,-35.154,1.793,9.314,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.316,1.635,-0.719,4.41,-1.874,1.904,-3.186,26.989,0.0,275.84,,285.0,285.0,0.822,3.249,7.597,23.716
4085.0,3.423,0.814,-35.154,1.793,9.314,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.316,1.635,-0.543,4.446,-1.757,1.909,-3.186,26.989,0.0,275.84,,285.0,285.0,0.93,3.252,7.595,23.813
4085.5,3.685,0.9,-35.209,1.759,9.31,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.291,2.01,-1.198,4.474,-1.936,1.813,-3.186,26.989,0.0,275.04,,285.0,285.0,1.014,3.255,7.625,23.853
4086.0,3.685,0.9,-35.209,1.759,9.31,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.291,2.01,-1.38,4.46,-2.078,1.761,-3.186,26.989,0.0,275.04,,285.0,285.0,0.788,3.262,7.607,23.893
4086.5,3.685,0.9,-35.209,1.759,9.31,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.291,2.01,-1.194,4.328,-2.049,1.649,-3.186,26.989,0.0,276.14,,285.0,285.0,0.691,3.269,7.6,23.898
4087.0,3.685,0.9,-35.209,1.759,9.31,4.362,34.412,3.979,-14.35,-2.764,0.0,36.1,36.5,9.291,2.01,-0.565,4.327,-1.844,1.765,-3.186,26.989,0.0,276.14,,285.0,285.0,0.684,3.276,7.551,23.9
4087.5,3.685,0.9,-35.209,1.759,9.31,4.332,34.386,3.971,-14.424,-2.77,0.0,36.139,36.551,9.291,2.01,-0.332,4.407,-1.648,1.803,-3.178,26.99,0.0,275.24,,285.0,285.0,0.921,3.282,7.544,23.846
4088.0,3.685,0.9,-35.209,1.759,9.31,4.332,34.386,3.971,-14.424,-2.77,0.0,36.1,36.6,9.291,2.01,-0.769,4.517,-1.803,1.927,-3.178,26.99,0.0,275.24,,285.0,285.0,1.057,3.289,7.61,23.855
4088.5,2.611,0.701,-33.525,1.83,9.199,4.332,34.386,3.971,-14.424,-2.77,0.0,36.1,36.6,9.469,1.853,-1.111,4.493,-1.964,1.862,-3.178,26.99,0.0,275.74,,285.0,285.0,0.968,3.296,7.63,23.851
4089.0,2.611,0.701,-33.525,1.83,9.199,4.332,34.386,3.971,-14.424,-2.77,0.0,36.1,36.6,9.469,1.853,-1.297,4.372,-2.129,1.676,-3.178,26.99,0.0,275.74,,285.0,285.0,0.82,3.284,7.611,23.859
4089.5,2.611,0.701,-33.525,1.83,9.199,4.332,34.386,3.971,-14.424,-2.77,0.0,36.1,36.6,9.469,1.853,-0.718,4.364,-1.927,1.874,-3.178,26.99,0.0,275.34,,285.0,285.0,0.656,3.273,7.557,23.851
4090.0,2.611,0.701,-33.525,1.83,9.199,4.332,34.386,3.971,-14.424,-2.77,0.0,36.1,36.6,9.469,1.853,-0.451,4.442,-1.804,1.89,-3.178,26.99,0.0,275.34,,285.0,285.0,0.898,3.262,7.554,23.794
4090.5,2.611,0.701,-33.525,1.83,9.199,4.325,34.354,3.97,-14.398,-2.752,0.0,36.153,36.52,9.469,1.853,-0.703,4.482,-1.759,1.852,-3.177,26.995,0.0,276.04,,285.0,285.0,1.019,3.252,7.579,23.794
4091.0,2.611,0.701,-33.525,1.83,9.199,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.469,1.853,-0.956,4.481,-1.829,1.833,-3.177,26.995,0.0,276.04,,285.0,285.0,0.968,3.241,7.601,23.787
4091.5,2.611,0.701,-33.525,1.83,9.199,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.469,1.853,-1.238,4.47,-1.967,1.8,-3.177,26.995,0.0,274.94,,285.0,285.0,0.882,3.231,7.607,23.777
4092.0,2.32,0.604,-34.814,1.882,9.328,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.303,1.795,-1.504,4.438,-2.124,1.73,-3.177,26.995,0.0,274.94,,285.0,285.0,0.766,3.221,7.591,23.772
4092.5,2.32,0.604,-34.814,1.882,9.328,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.303,1.795,-1.196,4.342,-2.077,1.673,-3.177,26.995,0.0,275.54,,285.0,285.0,0.635,3.206,7.543,23.758
4093.0,2.32,0.604,-34.814,1.882,9.328,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.303,1.795,-0.449,4.428,-1.719,1.857,-3.177,26.995,0.0,275.54,,285.0,285.0,0.685,3.191,7.543,23.776
4093.5,2.32,0.604,-34.814,1.882,9.328,4.325,34.354,3.97,-14.398,-2.752,0.0,36.2,36.5,9.303,1.795,-0.705,4.504,-1.712,1.894,-3.177,26.995,0.0,275.24,,285.0,285.0,1.029,3.177,7.559,23.764
4094.0,2.32,0.604,-34.814,1.882,9.328,4.303,34.335,3.986,-14.393,-2.75,0.0,36.156,36.556,9.303,1.795,-1.009,4.48,-1.837,1.855,-3.173,26.998,0.0,275.24,,285.0,285.0,0.995,3.163,7.625,23.782
4094.5,2.32,0.604,-34.814,1.882,9.328,4.303,34.335,3.986,-14.393,-2.75,0.0,36.2,36.6,9.303,1.795,-1.186,4.44,-1.948,1.783,-3.173,26.998,0.0,275.94,,285.0,285.0,0.872,3.149,7.605,23.77
4095.0,2.943,0.647,-35.209,1.81,9.28,4.303,34.335,3.986,-14.393,-2.75,0.0,36.2,36.6,9.284,1.888,-1.416,4.405,-2.072,1.729,-3.173,26.998,0.0,275.94,,285.0,285.0,0.772,3.136,7.567,23.836
4095.5,2.943,0.647,-35.209,1.81,9.28,4.303,34.335,3.986,-14.393,-2.75,0.0,36.2,36.6,9.284,1.888,-1.035,4.331,-2.007,1.742,-3.173,26.998,0.0,275.24,,285.0,285.0,0.662,3.133,7.555,23.869
4096.0,2.943,0.647,-35.209,1.81,9.28,4.303,34.335,3.986,-14.393,-2.75,0.0,36.2,36.6,9.284,1.888,-0.438,4.389,-1.807,1.884,-3.173,26.998,0.0,275.24,,285.0,285.0,0.758,3.129,7.554,23.899
4096.5,2.943,0.647,-35.209,1.81,9.28,4.303,34.335,3.986,-14.393,-2.75,0.0,36.2,36.6,9.284,1.888,-0.819,4.471,-1.759,1.865,-3.173,26.998,0.0,276.54,,285.0,285.0,1.007,3.126,7.592,23.952
4097.0,2.943,0.647,-35.209,1.81,9.28,4.322,34.366,3.969,-14.361,-2.767,0.0,36.154,36.582,9.284,1.888,-0.982,4.446,-1.869,1.791,-3.186,27.0,0.0,276.54,,285.0,285.0,0.94,3.123,7.598,23.932
