t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4097.5,2.943,0.647,-35.209,1.81,9.28,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.284,1.888,-1.347,4.469,-2.032,1.79,-3.186,27.0,0.0,275.94,,285.0,285.0,0.846,3.12,7.587,23.957
4098.0,2.874,0.794,-34.017,1.871,9.265,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.396,1.807,-1.178,4.358,-2.033,1.664,-3.186,27.0,0.0,275.94,,285.0,285.0,0.72,3.118,7.595,23.951
4098.5,2.874,0.794,-34.017,1.871,9.265,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.396,1.807,-0.67,4.35,-1.847,1.831,-3.186,27.0,0.0,276.44,,285.0,285.0,0.703,3.114,7.578,23.951
4099.0,2.874,0.794,-34.017,1.871,9.265,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.396,1.807,-0.205,4.395,-1.623,1.875,-3.186,27.0,0.0,276.44,,285.0,285.0,0.916,3.11,7.568,23.917
4099.5,2.874,0.794,-34.017,1.871,9.265,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.396,1.807,-0.64,4.473,-1.655,1.865,-3.186,27.0,0.0,275.44,,285.0,285.0,1.111,3.106,7.594,23.917
4100.0,2.874,0.794,-34.017,1.871,9.265,4.322,34.366,3.969,-14.361,-2.767,0.0,36.2,36.6,9.396,1.807,-1.199,4.492,-1.874,1.826,-3.186,27.0,0.0,275.44,,285.0,285.0,1.011,3.102,7.625,23.93
4100.5,2.874,0.794,-34.017,1.871,9.265,4.324,34.379,3.991,-14.308,-2.767,0.0,36.166,36.647,9.396,1.807,-1.383,4.45,-1.991,1.773,-3.183,27.006,0.0,276.14,,285.0,285.0,0.811,3.098,7.61,23.992
4101.0,2.874,0.794,-34.017,1.871,9.265,4.324,34.379,3.991,-14.308,-2.767,0.0,36.2,36.6,9.396,1.807,-0.797,4.36,-1.857,1.836,-3.183,27.006,0.0,276.14,,285.0,285.0,0.712,3.095,7.594,23.986
4101.5,3.666,0.883,-35.209,1.808,9.303,4.324,34.379,3.991,-14.308,-2.767,0.0,36.2,36.6,9.322,1.972,-0.446,4.435,-1.714,1.932,-3.183,27.006,0.0,276.04,,285.0,285.0,0.886,3.091,7.584,23.98
4102.0,3.666,0.883,-35.209,1.808,9.303,4.324,34.379,3.991,-14.308,-2.767,0.0,36.2,36.6,9.322,1.972,-0.624,4.493,-1.656,1.905,-3.183,27.006,0.0,276.04,,285.0,285.0,1.052,3.1,7.598,23.994
4102.5,3.666,0.883,-35.209,1.808,9.303,4.324,34.379,3.991,-14.308,-2.767,0.0,36.2,36.6,9.322,1.972,-0.854,4.509,-1.686,1.886,-3.183,27.006,0.0,275.74,,285.0,285.0,1.03,3.11,7.626,24.12
4103.0,3.666,0.883,-35.209,1.808,9.303,4.324,34.379,3.991,-14.308,-2.767,0.0,36.2,36.6,9.322,1.972,-0.942,4.503,-1.794,1.868,-3.183,27.006,0.0,275.74,,285.0,285.0,0.964,3.119,7.641,24.145
4103.5,3.666,0.883,-35.209,1.808,9.303,4.338,34.422,3.973,-14.269,-2.775,0.0,36.177,36.618,9.322,1.972,-0.897,4.417,-1.887,1.819,-3.181,27.007,0.0,275.44,,285.0,285.0,0.909,3.128,7.621,24.124
4104.0,3.666,0.883,-35.209,1.808,9.303,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.322,1.972,-0.433,4.452,-1.675,1.961,-3.181,27.007,0.0,275.44,,285.0,285.0,0.863,3.137,7.613,24.102
4104.5,3.613,0.884,-35.209,1.796,9.266,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.195,1.857,-0.306,4.545,-1.577,2.012,-3.181,27.007,0.0,276.04,,285.0,285.0,1.076,3.145,7.595,24.103
4105.0,3.613,0.884,-35.209,1.796,9.266,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.195,1.857,-0.687,4.528,-1.624,1.943,-3.181,27.007,0.0,276.04,,285.0,285.0,1.168,3.153,7.629,24.11
4105.5,3.613,0.884,-35.209,1.796,9.266,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.195,1.857,-1.016,4.534,-1.729,1.861,-3.181,27.007,0.0,275.44,,285.0,285.0,1.04,3.16,7.64,24.102
4106.0,3.613,0.884,-35.209,1.796,9.266,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.195,1.857,-1.225,4.526,-1.886,1.872,-3.181,27.007,0.0,275.44,,285.0,285.0,0.913,3.175,7.662,24.186
4106.5,3.613,0.884,-35.209,1.796,9.266,4.338,34.422,3.973,-14.269,-2.775,0.0,36.2,36.6,9.195,1.857,-1.131,4.433,-1.902,1.801,-3.181,27.007,0.0,275.64,,285.0,285.0,0.821,3.182,7.629,24.157
4107.0,3.613,0.884,-35.209,1.796,9.266,4.316,34.446,3.983,-14.259,-2.765,0.0,36.176,36.601,9.195,1.857,-0.688,4.486,-1.769,1.968,-3.184,27.011,0.0,275.64,,285.0,285.0,0.8,3.182,7.646,24.157
4107.5,3.613,0.884,-35.209,1.796,9.266,4.316,34.446,3.983,-14.259,-2.765,0.0,36.2,36.6,9.195,1.857,-0.518,4.553,-1.598,1.956,-3.184,27.011,0.0,275.84,,285.0,285.0,0.999,3.189,7.671,24.161
4108.0,2.683,0.744,-34.053,1.86,9.28,4.316,34.446,3.983,-14.259,-2.765,0.0,36.2,36.6,9.338,1.739,-0.816,4.529,-1.693,1.946,-3.184,27.011,0.0,275.84,,285.0,285.0,1.098,3.196,7.667,24.17
4108.5,2.683,0.744,-34.053,1.86,9.28,4.316,34.446,3.983,-14.259,-2.765,0.0,36.2,36.6,9.338,1.739,-1.188,4.554,-1.839,1.887,-3.184,27.011,0.0,275.74,,285.0,285.0,0.992,3.188,7.698,24.147
4109.0,2.683,0.744,-34.053,1.86,9.28,4.316,34.446,3.983,-14.259,-2.765,0.0,36.2,36.6,9.338,1.739,-1.03,4.472,-1.887,1.838,-3.184,27.011,0.0,275.74,,285.0,285.0,0.854,3.18,7.678,24.159
4109.5,2.683,0.744,-34.053,1.86,9.28,4.316,34.446,3.983,-14.259,-2.765,0.0,36.2,36.6,9.338,1.739,-0.745,4.484,-1.762,2.013,-3.184,27.011,0.0,275.64,,285.0,285.0,0.848,3.172,7.65,24.134
4110.0,2.683,0.744,-34.053,1.86,9.28,4.318,34.393,3.996,-14.25,-2.773,0.0,36.179,36.613,9.338,1.739,-0.416,4.56,-1.639,2.076,-3.181,27.013,0.0,275.64,,285.0,285.0,0.998,3.164,7.667,24.05
4110.5,2.683,0.744,-34.053,1.86,9.28,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.338,1.739,-0.44,4.578,-1.611,2.006,-3.181,27.013,0.0,276.14,,285.0,285.0,1.145,3.156,7.691,24.016
4111.0,3.006,0.705,-35.209,1.742,9.317,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.322,1.946,-0.904,4.55,-1.727,1.912,-3.181,27.013,0.0,276.14,,285.0,285.0,1.133,3.148,7.701,23.959
4111.5,3.006,0.705,-35.209,1.742,9.317,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.322,1.946,-1.171,4.53,-1.841,1.844,-3.181,27.013,0.0,275.94,,285.0,285.0,0.958,3.146,7.699,23.911
4112.0,3.006,0.705,-35.209,1.742,9.317,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.322,1.946,-0.734,4.471,-1.801,1.884,-3.181,27.013,0.0,275.94,,285.0,285.0,0.84,3.143,7.693,23.957
4112.5,3.006,0.705,-35.209,1.742,9.317,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.322,1.946,-0.418,4.551,-1.624,2.072,-3.181,27.013,0.0,276.04,,285.0,285.0,0.955,3.141,7.654,23.859
4113.0,3.006,0.705,-35.209,1.742,9.317,4.318,34.393,3.996,-14.25,-2.773,0.0,36.2,36.6,9.322,1.946,-0.249,4.602,-1.53,2.069,-3.181,27.013,0.0,276.04,,285.0,285.0,1.145,3.139,7.683,23.802
4113.5,3.006,0.705,-35.209,1.742,9.317,4.319,34.373,3.994,-14.21,-2.755,0.0,36.183,36.623,9.322,1.946,-0.552,4.61,-1.542,2.007,-3.179,27.018,0.0,275.84,,285.0,285.0,1.223,3.137,7.723,23.822
4114.0,3.006,0.705,-35.209,1.742,9.317,4.319,34.373,3.994,-14.21,-2.755,0.0,36.2,36.6,9.322,1.946,-0.782,4.58,-1.609,1.961,-3.179,27.018,0.0,275.84,,285.0,285.0,1.131,3.134,7.727,23.849
4114.5,2.557,0.696,-33.621,1.869,9.189,4.319,34.373,3.994,-14.21,-2.755,0.0,36.2,36.6,9.485,1.777,-0.983,4.529,-1.806,1.838,-3.179,27.018,0.0,276.14,,285.0,285.0,1.037,3.132,7.723,23.844
4115.0,2.557,0.696,-33.621,1.869,9.189,4.319,34.373,3.994,-14.21,-2.755,0.0,36.2,36.6,9.485,1.777,-0.579,4.483,-1.666,1.946,-3.179,27.018,0.0,276.14,,285.0,285.0,0.895,3.123,7.686,23.857
4115.5,2.557,0.696,-33.621,1.869,9.189,4.319,34.373,3.994,-14.21,-2.755,0.0,36.2,36.6,9.485,1.777,-0.229,4.57,-1.525,2.038,-3.179,27.018,0.0,276.54,,285.0,285.0,1.046,3.114,7.703,23.782
4116.0,2.557,0.696,-33.621,1.869,9.189,4.319,34.373,3.994,-14.21,-2.755,0.0,36.2,36.6,9.485,1.777,-0.433,4.61,-1.46,2.019,-3.179,27.018,0.0,276.54,,285.0,285.0,1.213,3.105,7.695,23.789
4116.5,2.557,0.696,-33.621,1.869,9.189,4.317,34.364,3.988,-14.186,-2.764,0.0,36.198,36.629,9.485,1.777,-0.691,4.643,-1.533,2.014,-3.177,27.014,0.0,276.44,,285.0,285.0,1.184,3.096,7.752,23.852
4117.0,2.557,0.696,-33.621,1.869,9.189,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.485,1.777,-0.892,4.615,-1.653,1.979,-3.177,27.014,0.0,276.44,,285.0,285.0,1.108,3.087,7.766,23.886
4117.5,3.241,0.832,-34.424,1.825,9.215,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.473,1.852,-1.133,4.594,-1.762,1.914,-3.177,27.014,0.0,276.04,,285.0,285.0,1.013,3.078,7.749,23.902
4118.0,3.241,0.832,-34.424,1.825,9.215,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.473,1.852,-0.482,4.559,-1.668,2.057,-3.177,27.014,0.0,276.04,,285.0,285.0,0.903,3.081,7.718,23.924
4118.5,3.241,0.832,-34.424,1.825,9.215,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.473,1.852,-0.205,4.659,-1.42,2.108,-3.177,27.014,0.0,275.84,,285.0,285.0,1.116,3.083,7.731,23.904
4119.0,3.241,0.832,-34.424,1.825,9.215,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.473,1.852,-0.465,4.661,-1.466,2.069,-3.177,27.014,0.0,275.84,,285.0,285.0,1.285,3.086,7.76,23.87
4119.5,3.241,0.832,-34.424,1.825,9.215,4.317,34.364,3.988,-14.186,-2.764,0.0,36.2,36.6,9.473,1.852,-0.879,4.676,-1.574,2.037,-3.177,27.014,0.0,276.04,,285.0,285.0,1.2,3.089,7.781,23.85
4120.0,3.241,0.832,-34.424,1.825,9.215,4.339,34.395,3.974,-14.129,-2.759,0.0,36.211,36.668,9.473,1.852,-1.05,4.654,-1.721,2.01,-3.164,27.028,0.0,276.04,,285.0,285.0,1.065,3.091,7.785,23.881
4120.5,3.241,0.832,-34.424,1.825,9.215,4.339,34.395,3.974,-14.129,-2.759,0.0,36.2,36.7,9.473,1.852,-1.071,4.58,-1.812,1.91,-3.164,27.028,0.0,276.24,,285.0,285.0,0.973,3.093,7.796,23.903
4121.0,3.363,0.797,-35.209,1.841,9.393,4.339,34.395,3.974,-14.129,-2.759,0.0,36.2,36.7,9.221,1.779,-0.471,4.576,-1.627,2.119,-3.164,27.028,0.0,276.24,,285.0,285.0,0.902,3.096,7.753,23.89
4121.5,3.363,0.797,-35.209,1.841,9.393,4.339,34.395,3.974,-14.129,-2.759,0.0,36.2,36.7,9.221,1.779,0.082,4.655,-1.391,2.173,-3.164,27.028,0.0,276.14,,285.0,285.0,1.149,3.1,7.774,23.831
4122.0,3.363,0.797,-35.209,1.841,9.393,4.339,34.395,3.974,-14.129,-2.759,0.0,36.2,36.7,9.221,1.779,-0.518,4.719,-1.415,2.118,-3.164,27.028,0.0,276.14,,285.0,285.0,1.38,3.105,7.832,23.78
4122.5,3.363,0.797,-35.209,1.841,9.393,4.339,34.395,3.974,-14.129,-2.759,0.0,36.2,36.7,9.221,1.779,-0.843,4.692,-1.551,2.051,-3.164,27.028,0.0,275.84,,285.0,285.0,1.226,3.109,7.832,23.732
4123.0,3.363,0.797,-35.209,1.841,9.393,4.308,34.426,3.998,-14.073,-2.744,0.0,36.224,36.728,9.221,1.779,-1.032,4.675,-1.679,1.989,-3.164,27.031,0.0,275.84,,285.0,285.0,1.087,3.113,7.822,23.707
4123.5,3.363,0.797,-35.209,1.841,9.393,4.308,34.426,3.998,-14.073,-2.744,0.0,36.2,36.7,9.221,1.779,-0.767,4.592,-1.653,1.997,-3.164,27.031,0.0,276.24,,285.0,285.0,0.988,3.117,7.798,23.705
4124.0,3.99,0.978,-35.209,1.815,9.296,4.308,34.426,3.998,-14.073,-2.744,0.0,36.2,36.7,9.197,1.835,-0.133,4.619,-1.44,2.181,-3.164,27.031,0.0,276.24,,285.0,285.0,1.042,3.121,7.791,23.717
4124.5,3.99,0.978,-35.209,1.815,9.296,4.308,34.426,3.998,-14.073,-2.744,0.0,36.2,36.7,9.197,1.835,0.231,4.729,-1.216,2.199,-3.164,27.031,0.0,276.44,,285.0,285.0,1.307,3.135,7.839,23.659
4125.0,3.99,0.978,-35.209,1.815,9.296,4.308,34.426,3.998,-14.073,-2.744,0.0,36.2,36.7,9.197,1.835,-0.236,4.786,-1.238,2.197,-3.164,27.031,0.0,276.44,,285.0,285.0,1.486,3.149,7.875,23.616
4125.5,3.99,0.978,-35.209,1.815,9.296,4.308,34.426,3.998,-14.073,-2.744,0.0,36.2,36.7,9.197,1.835,-0.74,4.73,-1.46,2.095,-3.164,27.031,0.0,276.24,,285.0,285.0,1.377,3.163,7.885,23.582
4126.0,3.99,0.978,-35.209,1.815,9.296,4.301,34.443,4.041,-14.034,-2.735,0.0,36.228,36.716,9.197,1.835,-0.974,4.736,-1.577,2.049,-3.157,27.038,0.0,276.24,,285.0,285.0,1.156,3.177,7.885,23.579
4126.5,3.99,0.978,-35.209,1.815,9.296,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.197,1.835,-0.687,4.693,-1.543,2.218,-3.157,27.038,0.0,276.04,,285.0,285.0,1.059,3.19,7.858,23.598
4127.0,3.99,0.978,-35.209,1.815,9.296,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.197,1.835,0.062,4.738,-1.292,2.335,-3.157,27.038,0.0,276.04,,285.0,285.0,1.17,3.203,7.853,23.581
4127.5,4.088,1.003,-34.808,1.788,9.26,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.358,1.825,0.328,4.803,-1.118,2.257,-3.157,27.038,0.0,276.14,,285.0,285.0,1.461,3.216,7.88,23.622
4128.0,4.088,1.003,-34.808,1.788,9.26,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.358,1.825,-0.192,4.837,-1.158,2.248,-3.157,27.038,0.0,276.14,,285.0,285.0,1.568,3.23,7.927,23.645
4128.5,4.088,1.003,-34.808,1.788,9.26,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.358,1.825,-0.658,4.831,-1.309,2.163,-3.157,27.038,0.0,276.24,,285.0,285.0,1.434,3.244,7.958,23.666
4129.0,4.088,1.003,-34.808,1.788,9.26,4.301,34.443,4.041,-14.034,-2.735,0.0,36.2,36.7,9.358,1.825,-0.951,4.746,-1.541,2.135,-3.157,27.038,0.0,276.24,,285.0,285.0,1.257,3.258,7.939,23.63
4129.5,4.088,1.003,-34.808,1.788,9.26,4.336,34.472,4.023,-13.989,-2.751,0.0,36.234,36.699,9.358,1.825,-0.261,4.769,-1.416,2.309,-3.161,27.036,0.0,276.64,,285.0,285.0,1.097,3.272,7.904,23.653
4130.0,4.088,1.003,-34.808,1.788,9.26,4.336,34.472,4.023,-13.989,-2.751,0.0,36.2,36.7,9.358,1.825,0.26,4.788,-1.176,2.281,-3.161,27.036,0.0,276.64,,285.0,285.0,1.35,3.285,7.918,23.653
4130.5,3.201,0.858,-34.32,1.775,9.221,4.336,34.472,4.023,-13.989,-2.751,0.0,36.2,36.7,9.398,1.847,-0.065,4.884,-1.126,2.287,-3.161,27.036,0.0,276.54,,285.0,285.0,1.538,3.298,7.946,23.685
4131.0,3.201,0.858,-34.32,1.775,9.221,4.336,34.472,4.023,-13.989,-2.751,0.0,36.2,36.7,9.398,1.847,-0.393,4.871,-1.246,2.234,-3.161,27.036,0.0,276.54,,285.0,285.0,1.495,3.297,7.978,23.668
4131.5,3.201,0.858,-34.32,1.775,9.221,4.336,34.472,4.023,-13.989,-2.751,0.0,36.2,36.7,9.398,1.847,-0.593,4.832,-1.34,2.169,-3.161,27.036,0.0,276.24,,285.0,285.0,1.366,3.295,7.969,23.685
4132.0,3.201,0.858,-34.32,1.775,9.221,4.336,34.472,4.023,-13.989,-2.751,0.0,36.2,36.7,9.398,1.847,-0.834,4.814,-1.468,2.11,-3.161,27.036,0.0,276.24,,285.0,285.0,1.267,3.294,7.956,23.667
4132.5,3.201,0.858,-34.32,1.775,9.221,4.379,34.469,4.027,-13.952,-2.744,0.0,36.243,36.782,9.398,1.847,-0.443,4.694,-1.375,2.166,-3.161,27.042,0.0,275.94,,285.0,285.0,1.155,3.292,7.92,23.685
4133.0,3.201,0.858,-34.32,1.775,9.221,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.398,1.847,0.006,4.901,-1.127,2.321,-3.161,27.042,0.0,275.94,,285.0,285.0,1.261,3.291,7.952,23.666
4133.5,3.201,0.858,-34.32,1.775,9.221,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.398,1.847,-0.317,4.881,-1.179,2.234,-3.161,27.042,0.0,276.24,,285.0,285.0,1.525,3.289,8.0,23.711
4134.0,3.415,0.858,-34.959,1.758,9.276,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.348,1.901,-0.427,4.846,-1.254,2.188,-3.161,27.042,0.0,276.24,,285.0,285.0,1.405,3.288,8.014,23.73
4134.5,3.415,0.858,-34.959,1.758,9.276,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.348,1.901,-0.751,4.837,-1.38,2.172,-3.161,27.042,0.0,276.34,,285.0,285.0,1.338,3.29,7.999,23.719
4135.0,3.415,0.858,-34.959,1.758,9.276,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.348,1.901,-0.693,4.779,-1.445,2.123,-3.161,27.042,0.0,276.34,,285.0,285.0,1.22,3.292,7.981,23.686
4135.5,3.415,0.858,-34.959,1.758,9.276,4.379,34.469,4.027,-13.952,-2.744,0.0,36.2,36.8,9.348,1.901,-0.134,4.762,-1.283,2.337,-3.161,27.042,0.0,276.44,,285.0,285.0,1.191,3.294,7.969,23.772
4136.0,3.415,0.858,-34.959,1.758,9.276,4.323,34.432,4.015,-13.926,-2.751,0.0,36.249,36.728,9.348,1.901,0.337,4.875,-1.085,2.354,-3.164,27.04,0.0,276.44,,285.0,285.0,1.421,3.296,7.993,23.769
4136.5,3.415,0.858,-34.959,1.758,9.276,4.323,34.432,4.015,-13.926,-2.751,0.0,36.2,36.7,9.348,1.901,-0.348,4.887,-1.137,2.226,-3.164,27.04,0.0,276.44,,285.0,285.0,1.62,3.298,8.009,23.777
4137.0,2.834,0.754,-34.571,1.817,9.248,4.323,34.432,4.015,-13.926,-2.751,0.0,36.2,36.7,9.39,1.938,-0.604,4.898,-1.288,2.224,-3.164,27.04,0.0,276.44,,285.0,285.0,1.407,3.3,8.026,23.817
4137.5,2.834,0.754,-34.571,1.817,9.248,4.323,34.432,4.015,-13.926,-2.751,0.0,36.2,36.7,9.39,1.938,-0.618,4.825,-1.363,2.152,-3.164,27.04,0.0,276.74,,285.0,285.0,1.308,3.292,8.04,23.874
4138.0,2.834,0.754,-34.571,1.817,9.248,4.323,34.432,4.015,-13.926,-2.751,0.0,36.2,36.7,9.39,1.938,-0.188,4.808,-1.254,2.307,-3.164,27.04,0.0,276.74,,285.0,285.0,1.249,3.285,7.994,23.902
4138.5,2.834,0.754,-34.571,1.817,9.248,4.323,34.432,4.015,-13.926,-2.751,0.0,36.2,36.7,9.39,1.938,0.044,4.902,-1.165,2.347,-3.164,27.04,0.0,276.84,,285.0,285.0,1.418,3.277,7.995,23.914
4139.0,2.834,0.754,-34.571,1.817,9.248,4.321,34.403,3.984,-13.858,-2.748,0.0,36.258,36.723,9.39,1.938,0.046,4.892,-1.108,2.259,-3.161,27.044,0.0,276.84,,285.0,285.0,1.532,3.27,8.036,23.872
4139.5,2.834,0.754,-34.571,1.817,9.248,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.39,1.938,-0.237,4.923,-1.155,2.29,-3.161,27.044,0.0,276.84,,285.0,285.0,1.522,3.263,8.027,23.899
4140.0,2.834,0.754,-34.571,1.817,9.248,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.39,1.938,-0.764,4.854,-1.396,2.128,-3.161,27.044,0.0,276.84,,285.0,285.0,1.455,3.256,8.059,23.971
4140.5,2.645,0.694,-34.683,1.822,9.205,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.331,1.856,-0.466,4.739,-1.342,2.143,-3.161,27.044,0.0,277.14,,285.0,285.0,1.205,3.249,8.02,24.017
4141.0,2.645,0.694,-34.683,1.822,9.205,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.331,1.856,0.185,4.831,-1.165,2.323,-3.161,27.044,0.0,277.14,,285.0,285.0,1.268,3.239,8.003,24.0
4141.5,2.645,0.694,-34.683,1.822,9.205,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.331,1.856,-0.027,4.901,-1.115,2.343,-3.161,27.044,0.0,276.74,,285.0,285.0,1.543,3.229,8.037,24.013
4142.0,2.645,0.694,-34.683,1.822,9.205,4.321,34.403,3.984,-13.858,-2.748,0.0,36.3,36.7,9.331,1.856,-0.293,4.934,-1.174,2.274,-3.161,27.044,0.0,276.74,,285.0,285.0,1.525,3.22,8.029,24.062
4142.5,2.645,0.694,-34.683,1.822,9.205,4.342,34.401,3.982,-13.797,-2.74,0.0,36.263,36.756,9.331,1.856,-0.42,4.881,-1.251,2.22,-3.161,27.042,0.0,276.44,,285.0,285.0,1.435,3.21,8.054,24.176
4143.0,2.645,0.694,-34.683,1.822,9.205,4.342,34.401,3.982,-13.797,-2.74,0.0,36.3,36.8,9.331,1.856,-0.604,4.846,-1.325,2.184,-3.161,27.042,0.0,276.44,,285.0,285.0,1.358,3.201,8.043,24.208
4143.5,2.959,0.695,-35.209,1.837,9.378,4.342,34.401,3.982,-13.797,-2.74,0.0,36.3,36.8,9.201,1.792,-0.114,4.803,-1.25,2.3,-3.161,27.042,0.0,276.54,,285.0,285.0,1.275,3.192,8.012,24.216
4144.0,2.959,0.695,-35.209,1.837,9.378,4.342,34.401,3.982,-13.797,-2.74,0.0,36.3,36.8,9.201,1.792,0.203,4.889,-1.098,2.383,-3.161,27.042,0.0,276.54,,285.0,285.0,1.435,3.188,8.002,24.222
4144.5,2.959,0.695,-35.209,1.837,9.378,4.342,34.401,3.982,-13.797,-2.74,0.0,36.3,36.8,9.201,1.792,-0.023,4.928,-1.084,2.334,-3.161,27.042,0.0,276.74,,285.0,285.0,1.594,3.184,8.044,24.269
4145.0,2.959,0.695,-35.209,1.837,9.378,4.342,34.401,3.982,-13.797,-2.74,0.0,36.3,36.8,9.201,1.792,-0.429,4.904,-1.172,2.241,-3.161,27.042,0.0,276.74,,285.0,285.0,1.539,3.181,8.047,24.232
4145.5,2.959,0.695,-35.209,1.837,9.378,4.34,34.434,4.007,-13.745,-2.746,0.0,36.259,36.726,9.201,1.792,-0.615,4.99,-1.507,2.447,-3.158,27.042,0.0,276.44,,285.0,285.0,1.386,3.177,8.072,24.203
4146.0,2.959,0.695,-35.209,1.837,9.378,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.201,1.792,-0.672,4.975,-1.881,2.364,-3.158,27.042,0.0,276.44,,285.0,285.0,1.329,3.173,8.071,24.149
4146.5,2.959,0.695,-35.209,1.837,9.378,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.201,1.792,-0.386,4.865,-1.648,2.322,-3.158,27.042,0.0,276.34,,285.0,285.0,1.196,3.17,8.057,24.159
4147.0,3.515,0.946,-33.671,1.884,9.285,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.363,1.743,-0.177,4.878,-1.464,2.303,-3.158,27.042,0.0,276.34,,285.0,285.0,1.288,3.166,8.053,24.1
4147.5,3.515,0.946,-33.671,1.884,9.285,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.363,1.743,-0.553,4.877,-1.454,2.142,-3.158,27.042,0.0,276.14,,285.0,285.0,1.385,3.172,8.056,24.078
4148.0,3.515,0.946,-33.671,1.884,9.285,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.363,1.743,-0.725,4.825,-1.532,2.057,-3.158,27.042,0.0,276.14,,285.0,285.0,1.253,3.178,8.049,24.006
4148.5,3.515,0.946,-33.671,1.884,9.285,4.34,34.434,4.007,-13.745,-2.746,0.0,36.3,36.7,9.363,1.743,-0.54,4.733,-1.472,2.066,-3.158,27.042,0.0,276.44,,285.0,285.0,1.156,3.183,8.028,23.95
4149.0,3.515,0.946,-33.671,1.884,9.285,4.345,34.472,4.03,-13.738,-2.744,0.0,36.254,36.779,9.363,1.743,-0.324,4.813,-1.429,2.24,-3.147,27.043,0.0,276.44,,285.0,285.0,1.197,3.189,7.996,23.873
4149.5,3.515,0.946,-33.671,1.884,9.285,4.345,34.472,4.03,-13.738,-2.744,0.0,36.3,36.8,9.363,1.743,-0.134,4.837,-1.333,2.238,-3.147,27.043,0.0,276.24,,285.0,285.0,1.325,3.194,7.996,23.816
4150.0,3.682,0.882,-35.209,1.847,9.292,4.345,34.472,4.03,-13.738,-2.744,0.0,36.3,36.8,9.16,1.822,-0.252,4.832,-1.272,2.219,-3.147,27.043,0.0,276.24,,285.0,285.0,1.402,3.199,8.009,23.782
4150.5,3.682,0.882,-35.209,1.847,9.292,4.345,34.472,4.03,-13.738,-2.744,0.0,36.3,36.8,9.16,1.822,-0.568,4.849,-1.341,2.159,-3.147,27.043,0.0,276.04,,285.0,285.0,1.382,3.207,8.028,23.79
4151.0,3.682,0.882,-35.209,1.847,9.292,4.345,34.472,4.03,-13.738,-2.744,0.0,36.3,36.8,9.16,1.822,-0.83,4.768,-1.522,2.056,-3.147,27.043,0.0,276.04,,285.0,285.0,1.275,3.215,8.01,23.826
4151.5,3.682,0.882,-35.209,1.847,9.292,4.345,34.472,4.03,-13.738,-2.744,0.0,36.3,36.8,9.16,1.822,-0.411,4.777,-1.491,2.196,-3.147,27.043,0.0,275.74,,285.0,285.0,1.118,3.223,7.981,23.83
4152.0,3.682,0.882,-35.209,1.847,9.292,4.364,34.458,4.014,-13.721,-2.737,0.0,36.265,36.727,9.16,1.822,-0.218,4.791,-1.357,2.267,-3.143,27.057,0.0,275.74,,285.0,285.0,1.267,3.23,7.981,23.814
4152.5,3.682,0.882,-35.209,1.847,9.292,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.16,1.822,-0.36,4.828,-1.295,2.208,-3.143,27.057,0.0,275.74,,285.0,285.0,1.371,3.238,7.99,23.767
4153.0,3.682,0.882,-35.209,1.847,9.292,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.16,1.822,-0.488,4.835,-1.317,2.143,-3.143,27.057,0.0,275.74,,285.0,285.0,1.345,3.245,7.989,23.819
4153.5,3.046,0.771,-35.169,1.855,9.208,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.351,1.889,-0.584,4.829,-1.39,2.142,-3.143,27.057,0.0,275.74,,285.0,285.0,1.293,3.252,8.018,23.901
4154.0,3.046,0.771,-35.169,1.855,9.208,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.351,1.889,-0.814,4.816,-1.519,2.061,-3.143,27.057,0.0,275.74,,285.0,285.0,1.249,3.249,7.985,23.928
4154.5,3.046,0.771,-35.169,1.855,9.208,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.351,1.889,-0.19,4.766,-1.406,2.211,-3.143,27.057,0.0,276.54,,285.0,285.0,1.136,3.245,7.951,23.91
4155.0,3.046,0.771,-35.169,1.855,9.208,4.364,34.458,4.014,-13.721,-2.737,0.0,36.3,36.7,9.351,1.889,-0.132,4.759,-1.28,2.235,-3.143,27.057,0.0,276.54,,285.0,285.0,1.345,3.242,7.951,23.914
4155.5,3.046,0.771,-35.169,1.855,9.208,4.354,34.433,4.018,-13.688,-2.747,0.0,36.265,36.719,9.351,1.889,-0.235,4.814,-1.234,2.225,-3.145,27.052,0.0,276.34,,285.0,285.0,1.395,3.239,7.975,23.897
4156.0,3.046,0.771,-35.169,1.855,9.208,4.354,34.433,4.018,-13.688,-2.747,0.0,36.3,36.7,9.351,1.889,-0.51,4.823,-1.299,2.138,-3.145,27.052,0.0,276.34,,285.0,285.0,1.392,3.236,7.978,23.891
4156.5,2.302,0.621,-33.413,1.853,9.255,4.354,34.433,4.018,-13.688,-2.747,0.0,36.3,36.7,9.513,1.759,-0.675,4.81,-1.412,2.076,-3.145,27.052,0.0,275.94,,285.0,285.0,1.288,3.233,7.99,23.877
4157.0,2.302,0.621,-33.413,1.853,9.255,4.354,34.433,4.018,-13.688,-2.747,0.0,36.3,36.7,9.513,1.759,-0.808,4.75,-1.472,2.063,-3.145,27.052,0.0,275.94,,285.0,285.0,1.2,3.217,7.955,23.818
4157.5,2.302,0.621,-33.413,1.853,9.255,4.354,34.433,4.018,-13.688,-2.747,0.0,36.3,36.7,9.513,1.759,-0.381,4.746,-1.45,2.187,-3.145,27.052,0.0,276.14,,285.0,285.0,1.133,3.202,7.946,23.803
4158.0,2.302,0.621,-33.413,1.853,9.255,4.354,34.433,4.018,-13.688,-2.747,0.0,36.3,36.7,9.513,1.759,-0.119,4.757,-1.299,2.234,-3.145,27.052,0.0,276.14,,285.0,285.0,1.275,3.187,7.959,23.834
4158.5,2.302,0.621,-33.413,1.853,9.255,4.335,34.407,3.98,-13.651,-2.739,0.0,36.257,36.782,9.513,1.759,-0.464,4.812,-1.272,2.174,-3.157,27.043,0.0,276.44,,285.0,285.0,1.393,3.173,7.983,23.847
4159.0,2.302,0.621,-33.413,1.853,9.255,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.513,1.759,-0.654,4.842,-1.36,2.143,-3.157,27.043,0.0,276.44,,285.0,285.0,1.313,3.159,7.996,23.85
4159.5,2.906,0.65,-35.209,1.793,9.29,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.302,1.889,-0.679,4.806,-1.456,2.121,-3.157,27.043,0.0,276.54,,285.0,285.0,1.243,3.145,7.977,23.849
4160.0,2.906,0.65,-35.209,1.793,9.29,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.302,1.889,-0.67,4.734,-1.483,2.105,-3.157,27.043,0.0,276.54,,285.0,285.0,1.198,3.141,7.967,23.864
4160.5,2.906,0.65,-35.209,1.793,9.29,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.302,1.889,-0.337,4.752,-1.37,2.165,-3.157,27.043,0.0,276.64,,285.0,285.0,1.172,3.137,7.948,23.83
4161.0,2.906,0.65,-35.209,1.793,9.29,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.302,1.889,0.048,4.795,-1.227,2.19,-3.157,27.043,0.0,276.64,,285.0,285.0,1.302,3.133,7.973,23.825
4161.5,2.906,0.65,-35.209,1.793,9.29,4.335,34.407,3.98,-13.651,-2.739,0.0,36.3,36.8,9.302,1.889,-0.21,4.846,-1.199,2.194,-3.157,27.043,0.0,276.44,,285.0,285.0,1.451,3.129,7.994,23.807
4162.0,2.906,0.65,-35.209,1.793,9.29,4.332,34.411,3.98,-13.595,-2.747,0.0,36.265,36.761,9.302,1.889,-0.687,4.822,-1.402,2.137,-3.16,27.043,0.0,276.44,,285.0,285.0,1.408,3.126,7.981,23.792
4162.5,2.906,0.65,-35.209,1.793,9.29,4.332,34.411,3.98,-13.595,-2.747,0.0,36.3,36.8,9.302,1.889,-0.723,4.754,-1.453,2.024,-3.16,27.043,0.0,276.64,,285.0,285.0,1.217,3.122,7.998,23.783
4163.0,2.945,0.657,-35.209,1.852,9.313,4.332,34.411,3.98,-13.595,-2.747,0.0,36.3,36.8,9.276,1.742,-0.067,4.722,-1.292,2.197,-3.16,27.043,0.0,276.64,,285.0,285.0,1.15,3.119,7.958,23.783
4163.5,2.945,0.657,-35.209,1.852,9.313,4.332,34.411,3.98,-13.595,-2.747,0.0,36.3,36.8,9.276,1.742,0.158,4.806,-1.102,2.305,-3.16,27.043,0.0,276.64,,285.0,285.0,1.39,3.116,7.961,23.841
4164.0,2.945,0.657,-35.209,1.852,9.313,4.332,34.411,3.98,-13.595,-2.747,0.0,36.3,36.8,9.276,1.742,-0.181,4.873,-1.133,2.261,-3.16,27.043,0.0,276.64,,285.0,285.0,1.542,3.113,7.986,23.875
4164.5,2.945,0.657,-35.209,1.852,9.313,4.332,34.411,3.98,-13.595,-2.747,0.0,36.3,36.8,9.276,1.742,-0.346,4.875,-1.2,2.222,-3.16,27.043,0.0,276.64,,285.0,285.0,1.455,3.11,8.019,23.972
4165.0,2.945,0.657,-35.209,1.852,9.313,4.328,34.431,4.005,-13.527,-2.741,0.0,36.259,36.73,9.276,1.742,-0.506,4.868,-1.288,2.21,-3.164,27.048,0.0,276.64,,285.0,285.0,1.388,3.107,8.027,23.975
4165.5,2.945,0.657,-35.209,1.852,9.313,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.276,1.742,-0.506,4.765,-1.414,2.17,-3.164,27.048,0.0,276.34,,285.0,285.0,1.321,3.105,7.999,23.945
4166.0,3.832,0.874,-35.209,1.778,9.334,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.273,1.714,-0.054,4.804,-1.242,2.353,-3.164,27.048,0.0,276.34,,285.0,285.0,1.253,3.102,7.968,23.969
4166.5,3.832,0.874,-35.209,1.778,9.334,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.273,1.714,0.079,4.902,-1.142,2.344,-3.164,27.048,0.0,276.14,,285.0,285.0,1.465,3.114,8.006,23.994
4167.0,3.832,0.874,-35.209,1.778,9.334,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.273,1.714,-0.157,4.921,-1.15,2.289,-3.164,27.048,0.0,276.14,,285.0,285.0,1.546,3.126,8.015,24.014
4167.5,3.832,0.874,-35.209,1.778,9.334,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.273,1.714,-0.387,4.911,-1.213,2.258,-3.164,27.048,0.0,276.04,,285.0,285.0,1.476,3.138,8.064,24.037
4168.0,3.832,0.874,-35.209,1.778,9.334,4.328,34.431,4.005,-13.527,-2.741,0.0,36.3,36.7,9.273,1.714,-0.488,4.885,-1.302,2.217,-3.164,27.048,0.0,276.04,,285.0,285.0,1.392,3.149,8.055,23.928
4168.5,3.832,0.874,-35.209,1.778,9.334,4.322,34.466,4.018,-13.464,-2.746,0.0,36.258,36.737,9.273,1.714,-0.733,4.826,-1.411,2.084,-3.153,27.051,0.0,276.34,,285.0,285.0,1.328,3.16,8.026,23.983
4169.0,3.832,0.874,-35.209,1.778,9.334,4.322,34.466,4.018,-13.464,-2.746,0.0,36.3,36.7,9.273,1.714,0.251,4.881,-1.115,2.349,-3.153,27.051,0.0,276.34,,285.0,285.0,1.192,3.171,7.996,23.992
4169.5,3.217,0.857,-34.157,1.871,9.226,4.322,34.466,4.018,-13.464,-2.746,0.0,36.3,36.7,9.342,1.756,0.131,4.931,-1.068,2.321,-3.153,27.051,0.0,276.64,,285.0,285.0,1.591,3.182,8.035,23.949
4170.0,3.217,0.857,-34.157,1.871,9.226,4.322,34.466,4.018,-13.464,-2.746,0.0,36.3,36.7,9.342,1.756,-0.176,4.96,-1.08,2.301,-3.153,27.051,0.0,276.64,,285.0,285.0,1.579,3.182,8.055,23.985
4170.5,3.217,0.857,-34.157,1.871,9.226,4.322,34.466,4.018,-13.464,-2.746,0.0,36.3,36.7,9.342,1.756,-0.435,4.938,-1.184,2.23,-3.153,27.051,0.0,276.64,,285.0,285.0,1.501,3.183,8.076,24.037
4171.0,3.217,0.857,-34.157,1.871,9.226,4.322,34.466,4.018,-13.464,-2.746,0.0,36.3,36.7,9.342,1.756,-0.739,4.914,-1.322,2.191,-3.153,27.051,0.0,276.64,,285.0,285.0,1.387,3.184,8.076,24.062
4171.5,3.217,0.857,-34.157,1.871,9.226,4.336,34.473,4.045,-13.403,-2.754,0.0,36.247,36.661,9.342,1.756,-0.614,4.809,-1.36,2.155,-3.156,27.045,0.0,276.74,,285.0,285.0,1.261,3.184,8.037,24.113
4172.0,3.217,0.857,-34.157,1.871,9.226,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.342,1.756,0.015,4.895,-1.176,2.392,-3.156,27.045,0.0,276.74,,285.0,285.0,1.247,3.185,8.033,24.164
4172.5,3.407,0.866,-34.371,1.857,9.253,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.307,1.594,0.354,4.931,-1.001,2.357,-3.156,27.045,0.0,276.84,,285.0,285.0,1.532,3.185,8.077,24.148
4173.0,3.407,0.866,-34.371,1.857,9.253,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.307,1.594,-0.364,4.945,-1.11,2.269,-3.156,27.045,0.0,276.84,,285.0,285.0,1.66,3.189,8.088,24.153
4173.5,3.407,0.866,-34.371,1.857,9.253,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.307,1.594,-0.669,4.925,-1.284,2.243,-3.156,27.045,0.0,276.44,,285.0,285.0,1.435,3.192,8.115,24.162
4174.0,3.407,0.866,-34.371,1.857,9.253,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.307,1.594,-0.652,4.879,-1.377,2.171,-3.156,27.045,0.0,276.44,,285.0,285.0,1.304,3.196,8.09,24.154
4174.5,3.407,0.866,-34.371,1.857,9.253,4.336,34.473,4.045,-13.403,-2.754,0.0,36.2,36.7,9.307,1.594,-0.119,4.865,-1.223,2.474,-3.156,27.045,0.0,276.54,,285.0,285.0,1.255,3.199,8.045,24.105
4175.0,3.407,0.866,-34.371,1.857,9.253,4.34,34.485,4.041,-13.361,-2.755,0.0,36.246,36.752,9.307,1.594,0.375,4.957,-0.986,2.499,-3.159,27.052,0.0,276.54,,285.0,285.0,1.499,3.203,8.092,23.948
4175.5,3.407,0.866,-34.371,1.857,9.253,4.34,34.485,4.041,-13.361,-2.755,0.0,36.2,36.8,9.307,1.594,0.191,4.99,-0.958,2.405,-3.159,27.052,0.0,276.34,,285.0,285.0,1.711,3.206,8.127,23.963
4176.0,3.04,0.814,-33.148,1.771,9.236,4.34,34.485,4.041,-13.361,-2.755,0.0,36.2,36.8,9.461,1.772,-0.184,4.956,-1.012,2.285,-3.159,27.052,0.0,276.34,,285.0,285.0,1.657,3.209,8.137,23.964
4176.5,3.04,0.814,-33.148,1.771,9.236,4.34,34.485,4.041,-13.361,-2.755,0.0,36.2,36.8,9.461,1.772,-0.634,4.932,-1.285,2.204,-3.159,27.052,0.0,276.34,,285.0,285.0,1.511,3.207,8.121,23.933
4177.0,3.04,0.814,-33.148,1.771,9.236,4.34,34.485,4.041,-13.361,-2.755,0.0,36.2,36.8,9.461,1.772,-0.412,4.839,-1.289,2.142,-3.159,27.052,0.0,276.34,,285.0,285.0,1.304,3.204,8.117,23.82
4177.5,3.04,0.814,-33.148,1.771,9.236,4.34,34.485,4.041,-13.361,-2.755,0.0,36.2,36.8,9.461,1.772,0.255,4.853,-1.065,2.349,-3.159,27.052,0.0,276.54,,285.0,285.0,1.32,3.201,8.082,23.703
4178.0,3.04,0.814,-33.148,1.771,9.236,4.329,34.424,4.04,-13.371,-2.751,0.0,36.247,36.649,9.461,1.772,0.177,4.933,-0.942,2.41,-3.16,27.052,0.0,276.54,,285.0,285.0,1.598,3.199,8.082,23.64
4178.5,3.04,0.814,-33.148,1.771,9.236,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.461,1.772,-0.173,5.002,-0.999,2.356,-3.16,27.052,0.0,276.64,,285.0,285.0,1.644,3.196,8.108,23.555
4179.0,3.237,0.808,-34.833,1.786,9.253,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.394,1.873,-0.361,5.015,-1.119,2.293,-3.16,27.052,0.0,276.64,,285.0,285.0,1.546,3.193,8.149,23.42
4179.5,3.237,0.808,-34.833,1.786,9.253,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.394,1.873,-0.452,4.999,-1.179,2.291,-3.16,27.052,0.0,276.24,,285.0,285.0,1.457,3.194,8.133,23.424
4180.0,3.237,0.808,-34.833,1.786,9.253,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.394,1.873,0.066,4.892,-1.147,2.29,-3.16,27.052,0.0,276.24,,285.0,285.0,1.415,3.195,8.099,23.379
4180.5,3.237,0.808,-34.833,1.786,9.253,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.394,1.873,0.081,4.943,-1.005,2.457,-3.16,27.052,0.0,276.54,,285.0,285.0,1.525,3.196,8.101,23.357
4181.0,3.237,0.808,-34.833,1.786,9.253,4.329,34.424,4.04,-13.371,-2.751,0.0,36.2,36.6,9.394,1.873,0.014,4.963,-0.971,2.349,-3.16,27.052,0.0,276.54,,285.0,285.0,1.619,3.196,8.128,23.36
4181.5,3.237,0.808,-34.833,1.786,9.253,4.336,34.408,4.014,-13.332,-2.738,0.0,36.243,36.692,9.394,1.873,-0.237,4.976,-1.026,2.272,-3.156,27.042,0.0,276.24,,285.0,285.0,1.589,3.197,8.123,23.397
4182.0,3.237,0.808,-34.833,1.786,9.253,4.336,34.408,4.014,-13.332,-2.738,0.0,36.2,36.7,9.394,1.873,-0.344,4.969,-1.101,2.289,-3.156,27.042,0.0,276.24,,285.0,285.0,1.496,3.198,8.131,23.467
4182.5,2.612,0.671,-34.873,1.793,9.301,4.336,34.408,4.014,-13.332,-2.738,0.0,36.2,36.7,9.376,1.962,-0.566,4.911,-1.222,2.188,-3.156,27.042,0.0,276.74,,285.0,285.0,1.453,3.198,8.12,23.526
4183.0,2.612,0.671,-34.873,1.793,9.301,4.336,34.408,4.014,-13.332,-2.738,0.0,36.2,36.7,9.376,1.962,-0.148,4.856,-1.138,2.271,-3.156,27.042,0.0,276.74,,285.0,285.0,1.327,3.189,8.104,23.596
4183.5,2.612,0.671,-34.873,1.793,9.301,4.336,34.408,4.014,-13.332,-2.738,0.0,36.2,36.7,9.376,1.962,0.072,4.981,-0.933,2.454,-3.156,27.042,0.0,276.54,,285.0,285.0,1.46,3.179,8.118,23.692
4184.0,2.612,0.671,-34.873,1.793,9.301,4.336,34.408,4.014,-13.332,-2.738,0.0,36.2,36.7,9.376,1.962,-0.242,5.027,-0.999,2.379,-3.156,27.042,0.0,276.54,,285.0,285.0,1.643,3.17,8.163,23.691
4184.5,2.612,0.671,-34.873,1.793,9.301,4.321,34.401,4.003,-13.282,-2.75,0.0,36.235,36.651,9.376,1.962,-0.406,5.039,-1.097,2.334,-3.159,27.049,0.0,276.44,,285.0,285.0,1.541,3.161,8.184,23.754
4185.0,2.612,0.671,-34.873,1.793,9.301,4.321,34.401,4.003,-13.282,-2.75,0.0,36.2,36.7,9.376,1.962,-0.477,4.993,-1.18,2.279,-3.159,27.049,0.0,276.44,,285.0,285.0,1.468,3.152,8.172,23.827
4185.5,3.217,0.735,-35.209,1.752,9.316,4.321,34.401,4.003,-13.282,-2.75,0.0,36.2,36.7,9.329,1.801,-0.448,4.91,-1.208,2.164,-3.159,27.049,0.0,276.34,,285.0,285.0,1.404,3.143,8.158,23.881
4186.0,3.217,0.735,-35.209,1.752,9.316,4.321,34.401,4.003,-13.282,-2.75,0.0,36.2,36.7,9.329,1.801,0.228,4.893,-1.028,2.363,-3.159,27.049,0.0,276.34,,285.0,285.0,1.354,3.144,8.141,23.721
4186.5,3.217,0.735,-35.209,1.752,9.316,4.321,34.401,4.003,-13.282,-2.75,0.0,36.2,36.7,9.329,1.801,0.109,4.968,-0.922,2.453,-3.159,27.049,0.0,276.34,,285.0,285.0,1.614,3.145,8.149,23.653
4187.0,3.217,0.735,-35.209,1.752,9.316,4.321,34.401,4.003,-13.282,-2.75,0.0,36.2,36.7,9.329,1.801,-0.131,5.025,-0.951,2.386,-3.159,27.049,0.0,276.34,,285.0,285.0,1.652,3.146,8.168,23.716
4187.5,3.217,0.735,-35.209,1.752,9.316,4.294,34.446,4.021,-13.217,-2.752,0.0,36.225,36.576,9.329,1.801,-0.283,5.023,-1.062,2.33,-3.15,27.049,0.0,276.34,,285.0,285.0,1.582,3.148,8.184,23.7
4188.0,3.217,0.735,-35.209,1.752,9.316,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.329,1.801,-0.504,4.975,-1.185,2.238,-3.15,27.049,0.0,276.34,,285.0,285.0,1.502,3.149,8.165,23.717
4188.5,3.217,0.735,-35.209,1.752,9.316,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.329,1.801,-0.319,4.945,-1.158,2.411,-3.15,27.049,0.0,276.14,,285.0,285.0,1.381,3.15,8.17,23.719
4189.0,3.542,0.824,-35.209,1.81,9.301,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.288,1.71,0.188,4.987,-1.032,2.453,-3.15,27.049,0.0,276.14,,285.0,285.0,1.47,3.151,8.143,23.689
4189.5,3.542,0.824,-35.209,1.81,9.301,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.288,1.71,0.267,5.07,-0.944,2.409,-3.15,27.049,0.0,276.24,,285.0,285.0,1.649,3.157,8.169,23.641
4190.0,3.542,0.824,-35.209,1.81,9.301,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.288,1.71,0.003,5.043,-0.935,2.388,-3.15,27.049,0.0,276.24,,285.0,285.0,1.701,3.164,8.206,23.596
4190.5,3.542,0.824,-35.209,1.81,9.301,4.294,34.446,4.021,-13.217,-2.752,0.0,36.2,36.6,9.288,1.71,-0.239,5.015,-1.02,2.348,-3.15,27.049,0.0,276.44,,285.0,285.0,1.625,3.17,8.178,23.577
4191.0,3.542,0.824,-35.209,1.81,9.301,4.323,34.449,4.01,-13.169,-2.75,0.0,36.22,36.592,9.288,1.71,-0.334,4.925,-1.162,2.245,-3.171,27.038,0.0,276.44,,285.0,285.0,1.526,3.176,8.187,23.546
4191.5,3.542,0.824,-35.209,1.81,9.301,4.323,34.449,4.01,-13.169,-2.75,0.0,36.2,36.6,9.288,1.71,0.181,4.961,-0.99,2.474,-3.171,27.038,0.0,276.54,,285.0,285.0,1.419,3.182,8.148,23.494
4192.0,4.117,0.949,-35.209,1.753,9.303,4.323,34.449,4.01,-13.169,-2.75,0.0,36.2,36.6,9.287,1.759,0.404,5.067,-0.879,2.535,-3.171,27.038,0.0,276.54,,285.0,285.0,1.656,3.188,8.162,23.456
4192.5,4.117,0.949,-35.209,1.753,9.303,4.323,34.449,4.01,-13.169,-2.75,0.0,36.2,36.6,9.287,1.759,0.19,5.102,-0.847,2.503,-3.171,27.038,0.0,276.04,,285.0,285.0,1.782,3.203,8.196,23.382
4193.0,4.117,0.949,-35.209,1.753,9.303,4.323,34.449,4.01,-13.169,-2.75,0.0,36.2,36.6,9.287,1.759,-0.021,5.107,-0.908,2.502,-3.171,27.038,0.0,276.04,,285.0,285.0,1.737,3.218,8.198,23.325
4193.5,4.117,0.949,-35.209,1.753,9.303,4.323,34.449,4.01,-13.169,-2.75,0.0,36.2,36.6,9.287,1.759,-0.348,5.103,-1.103,2.426,-3.171,27.038,0.0,276.14,,285.0,285.0,1.67,3.233,8.224,23.276
4194.0,4.117,0.949,-35.209,1.753,9.303,4.357,34.496,3.992,-13.1,-2.741,0.0,36.224,36.57,9.287,1.759,-0.609,5.097,-1.335,2.374,-3.161,27.04,0.0,276.14,,285.0,285.0,1.52,3.247,8.218,23.254
4194.5,4.117,0.949,-35.209,1.753,9.303,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.287,1.759,-0.033,5.026,-1.141,2.495,-3.161,27.04,0.0,276.24,,285.0,285.0,1.382,3.262,8.197,23.191
4195.0,4.117,0.949,-35.209,1.753,9.303,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.287,1.759,0.48,5.037,-0.952,2.457,-3.161,27.04,0.0,276.24,,285.0,285.0,1.587,3.276,8.197,23.203
4195.5,4.092,0.951,-35.209,1.791,9.332,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.295,1.801,0.156,5.078,-0.921,2.438,-3.161,27.04,0.0,276.54,,285.0,285.0,1.755,3.289,8.204,23.162
4196.0,4.092,0.951,-35.209,1.791,9.332,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.295,1.801,-0.218,5.035,-1.027,2.401,-3.161,27.04,0.0,276.54,,285.0,285.0,1.688,3.302,8.222,23.176
4196.5,4.092,0.951,-35.209,1.791,9.332,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.295,1.801,-0.579,5.082,-1.341,2.414,-3.161,27.04,0.0,276.04,,285.0,285.0,1.548,3.315,8.231,23.144
4197.0,4.092,0.951,-35.209,1.791,9.332,4.357,34.496,3.992,-13.1,-2.741,0.0,36.2,36.6,9.295,1.801,-0.502,4.998,-1.325,2.296,-3.161,27.04,0.0,276.04,,285.0,285.0,1.394,3.328,8.166,23.179
4197.5,4.092,0.951,-35.209,1.791,9.332,4.351,34.511,4.035,-13.07,-2.748,0.0,36.223,36.605,9.295,1.801,-0.1,4.978,-1.143,2.477,-3.164,27.046,0.0,276.14,,285.0,285.0,1.367,3.341,8.198,23.203
4198.0,4.092,0.951,-35.209,1.791,9.332,4.351,34.511,4.035,-13.07,-2.748,0.0,36.2,36.6,9.295,1.801,0.083,5.071,-0.972,2.42,-3.164,27.046,0.0,276.14,,285.0,285.0,1.553,3.353,8.209,23.244
4198.5,3.258,0.85,-34.514,1.866,9.207,4.351,34.511,4.035,-13.07,-2.748,0.0,36.2,36.6,9.366,1.804,-0.149,5.075,-1.013,2.39,-3.164,27.046,0.0,275.64,,285.0,285.0,1.65,3.365,8.212,23.25
4199.0,3.258,0.85,-34.514,1.866,9.207,4.351,34.511,4.035,-13.07,-2.748,0.0,36.2,36.6,9.366,1.804,-0.385,5.037,-1.089,2.294,-3.164,27.046,0.0,275.64,,285.0,285.0,1.576,3.363,8.245,23.287
4199.5,3.258,0.85,-34.514,1.866,9.207,4.351,34.511,4.035,-13.07,-2.748,0.0,36.2,36.6,9.366,1.804,-0.711,4.992,-1.214,2.22,-3.164,27.046,0.0,276.14,,285.0,285.0,1.464,3.362,8.215,23.302
4200.0,3.258,0.85,-34.514,1.866,9.207,4.351,34.511,4.035,-13.07,-2.748,0.0,36.2,36.6,9.366,1.804,-0.427,4.883,-1.2,2.207,-3.164,27.046,0.0,276.14,,285.0,285.0,1.322,3.36,8.199,23.288
4200.5,3.258,0.85,-34.514,1.866,9.207,4.329,34.471,4.046,-13.082,-2.739,0.0,36.22,36.608,9.366,1.804,0.302,4.879,-0.978,2.342,-3.164,27.039,0.0,276.54,,285.0,285.0,1.366,3.358,8.131,23.274
4201.0,3.258,0.85,-34.514,1.866,9.207,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.366,1.804,0.545,4.993,-0.788,2.411,-3.164,27.039,0.0,276.54,,285.0,285.0,1.636,3.357,8.17,23.274
4201.5,3.258,0.85,-34.514,1.866,9.207,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.366,1.804,-0.443,5.012,-0.961,2.284,-3.164,27.039,0.0,276.14,,285.0,285.0,1.473,3.353,8.189,23.235
4202.0,2.064,0.558,-34.197,1.836,9.218,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.399,1.9,-0.579,4.982,-1.108,2.258,-3.164,27.039,0.0,276.14,,285.0,285.0,1.473,3.353,8.178,23.215
4202.5,2.064,0.558,-34.197,1.836,9.218,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.399,1.9,-0.587,4.929,-1.221,2.232,-3.164,27.039,0.0,276.04,,285.0,285.0,1.388,3.332,8.176,23.231
4203.0,2.064,0.558,-34.197,1.836,9.218,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.399,1.9,-0.061,4.95,-1.118,2.578,-3.164,27.039,0.0,276.04,,285.0,285.0,1.338,3.311,8.143,23.327
4203.5,2.064,0.558,-34.197,1.836,9.218,4.329,34.471,4.046,-13.082,-2.739,0.0,36.2,36.6,9.399,1.9,0.733,5.004,-0.785,2.507,-3.164,27.039,0.0,276.04,,285.0,285.0,1.587,3.291,8.142,23.414
4204.0,2.064,0.558,-34.197,1.836,9.218,4.311,34.389,4.052,-13.083,-2.763,0.0,36.209,36.518,9.399,1.9,0.347,5.052,-0.727,2.419,-3.167,27.025,0.0,276.04,,285.0,285.0,1.865,3.271,8.199,23.344
4204.5,2.064,0.558,-34.197,1.836,9.218,4.311,34.389,4.052,-13.083,-2.763,0.0,36.2,36.5,9.399,1.9,-0.226,5.052,-0.854,2.36,-3.167,27.025,0.0,276.44,,285.0,285.0,1.772,3.251,8.218,23.308
4205.0,3.119,0.725,-35.209,1.791,9.307,4.311,34.389,4.052,-13.083,-2.763,0.0,36.2,36.5,9.334,1.74,-0.416,5.05,-0.99,2.317,-3.167,27.025,0.0,276.44,,285.0,285.0,1.583,3.232,8.211,23.306
4205.5,3.119,0.725,-35.209,1.791,9.307,4.311,34.389,4.052,-13.083,-2.763,0.0,36.2,36.5,9.334,1.74,-0.47,4.908,-1.15,2.275,-3.167,27.025,0.0,276.34,,285.0,285.0,1.49,3.23,8.197,23.341
4206.0,3.119,0.725,-35.209,1.791,9.307,4.311,34.389,4.052,-13.083,-2.763,0.0,36.2,36.5,9.334,1.74,0.219,4.986,-0.948,2.544,-3.167,27.025,0.0,276.34,,285.0,285.0,1.391,3.228,8.149,23.352
4206.5,3.119,0.725,-35.209,1.791,9.307,4.311,34.389,4.052,-13.083,-2.763,0.0,36.2,36.5,9.334,1.74,0.616,5.053,-0.756,2.46,-3.167,27.025,0.0,276.04,,285.0,285.0,1.7,3.226,8.181,23.377
4207.0,3.119,0.725,-35.209,1.791,9.307,4.331,34.391,4.018,-13.018,-2.759,0.0,36.213,36.561,9.334,1.74,0.155,5.079,-0.753,2.423,-3.165,27.029,0.0,276.04,,285.0,285.0,1.843,3.224,8.196,23.411
4207.5,3.119,0.725,-35.209,1.791,9.307,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.334,1.74,-0.134,5.066,-0.876,2.383,-3.165,27.029,0.0,276.14,,285.0,285.0,1.726,3.223,8.217,23.426
4208.0,3.119,0.725,-35.209,1.791,9.307,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.334,1.74,-0.413,5.028,-0.993,2.301,-3.165,27.029,0.0,276.14,,285.0,285.0,1.61,3.221,8.229,23.482
4208.5,3.281,0.76,-35.209,1.815,9.301,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.197,1.903,-0.611,4.972,-1.094,2.25,-3.165,27.029,0.0,276.44,,285.0,285.0,1.481,3.219,8.185,23.482
4209.0,3.281,0.76,-35.209,1.815,9.301,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.197,1.903,0.163,4.976,-0.86,2.488,-3.165,27.029,0.0,276.44,,285.0,285.0,1.379,3.22,8.182,23.449
4209.5,3.281,0.76,-35.209,1.815,9.301,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.197,1.903,0.173,4.991,-0.795,2.402,-3.165,27.029,0.0,275.74,,285.0,285.0,1.692,3.221,8.174,23.437
4210.0,3.281,0.76,-35.209,1.815,9.301,4.331,34.391,4.018,-13.018,-2.759,0.0,36.2,36.6,9.197,1.903,-0.124,5.038,-0.859,2.357,-3.165,27.029,0.0,275.74,,285.0,285.0,1.603,3.223,8.203,23.474
4210.5,3.281,0.76,-35.209,1.815,9.301,4.341,34.417,4.016,-12.963,-2.746,0.0,36.206,36.63,9.197,1.903,-0.357,5.019,-0.969,2.306,-3.165,27.018,0.0,275.74,,285.0,285.0,1.603,3.223,8.215,23.485
4211.0,3.281,0.76,-35.209,1.815,9.301,4.341,34.417,4.016,-12.963,-2.746,0.0,36.2,36.6,9.197,1.903,-0.53,4.963,-1.047,2.221,-3.165,27.018,0.0,275.74,,285.0,285.0,1.5,3.224,8.216,23.514
4211.5,3.33,0.853,-33.813,1.866,9.243,4.341,34.417,4.016,-12.963,-2.746,0.0,36.2,36.6,9.418,1.598,-0.014,4.938,-1.006,2.327,-3.165,27.018,0.0,275.84,,285.0,285.0,1.402,3.225,8.165,23.515
4212.0,3.33,0.853,-33.813,1.866,9.243,4.341,34.417,4.016,-12.963,-2.746,0.0,36.2,36.6,9.418,1.598,0.271,4.974,-0.834,2.477,-3.165,27.018,0.0,275.84,,285.0,285.0,1.561,3.227,8.176,23.51
4212.5,3.33,0.853,-33.813,1.866,9.243,4.341,34.417,4.016,-12.963,-2.746,0.0,36.2,36.6,9.418,1.598,0.051,5.059,-0.765,2.396,-3.165,27.018,0.0,275.84,,285.0,285.0,1.722,3.229,8.201,23.502
4213.0,3.33,0.853,-33.813,1.866,9.243,4.341,34.417,4.016,-12.963,-2.746,0.0,36.2,36.6,9.418,1.598,-0.309,5.067,-0.874,2.347,-3.165,27.018,0.0,275.84,,285.0,285.0,1.685,3.23,8.222,23.521
4213.5,3.33,0.853,-33.813,1.866,9.243,4.361,34.453,4.018,-12.885,-2.742,0.0,36.215,36.57,9.418,1.598,-0.55,5.019,-1.033,2.249,-3.157,27.028,0.0,275.94,,285.0,285.0,1.558,3.232,8.222,23.569
4214.0,3.33,0.853,-33.813,1.866,9.243,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.418,1.598,-0.257,4.935,-0.992,2.263,-3.157,27.028,0.0,275.94,,285.0,285.0,1.421,3.233,8.204,23.709
4214.5,3.33,0.853,-33.813,1.866,9.243,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.418,1.598,0.381,4.993,-0.832,2.523,-3.157,27.028,0.0,276.14,,285.0,285.0,1.487,3.235,8.184,23.749
4215.0,4.028,0.968,-35.209,1.756,9.303,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.145,1.827,0.431,5.034,-0.657,2.509,-3.157,27.028,0.0,276.14,,285.0,285.0,1.766,3.237,8.22,23.753
4215.5,4.028,0.968,-35.209,1.756,9.303,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.145,1.827,0.106,5.111,-0.659,2.507,-3.157,27.028,0.0,275.94,,285.0,285.0,1.829,3.25,8.243,23.746
4216.0,4.028,0.968,-35.209,1.756,9.303,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.145,1.827,-0.145,5.108,-0.784,2.432,-3.157,27.028,0.0,275.94,,285.0,285.0,1.766,3.262,8.268,23.739
4216.5,4.028,0.968,-35.209,1.756,9.303,4.361,34.453,4.018,-12.885,-2.742,0.0,36.2,36.6,9.145,1.827,-0.541,5.071,-1.015,2.312,-3.157,27.028,0.0,276.14,,285.0,285.0,1.653,3.275,8.274,23.711
4217.0,4.028,0.968,-35.209,1.756,9.303,4.341,34.486,4.032,-12.834,-2.771,0.0,36.212,36.556,9.145,1.827,-0.296,4.974,-1.027,2.322,-3.168,27.028,0.0,276.14,,285.0,285.0,1.456,3.287,8.247,23.746
4217.5,4.028,0.968,-35.209,1.756,9.303,4.341,34.486,4.032,-12.834,-2.771,0.0,36.2,36.6,9.145,1.827,0.352,5.026,-0.802,2.581,-3.168,27.028,0.0,276.14,,285.0,285.0,1.493,3.299,8.205,23.729
4218.0,3.507,0.934,-34.111,1.853,9.296,4.341,34.486,4.032,-12.834,-2.771,0.0,36.2,36.6,9.352,1.635,0.73,5.1,-0.61,2.592,-3.168,27.028,0.0,276.14,,285.0,285.0,1.789,3.311,8.236,23.72
4218.5,3.507,0.934,-34.111,1.853,9.296,4.341,34.486,4.032,-12.834,-2.771,0.0,36.2,36.6,9.352,1.635,0.262,5.107,-0.653,2.485,-3.168,27.028,0.0,276.34,,285.0,285.0,1.953,3.315,8.256,23.756
4219.0,3.507,0.934,-34.111,1.853,9.296,4.341,34.486,4.032,-12.834,-2.771,0.0,36.2,36.6,9.352,1.635,-0.144,5.107,-0.737,2.432,-3.168,27.028,0.0,276.34,,285.0,285.0,1.8,3.318,8.281,23.654
4219.5,3.507,0.934,-34.111,1.853,9.296,4.341,34.486,4.032,-12.834,-2.771,0.0,36.2,36.6,9.352,1.635,-0.339,5.095,-0.881,2.376,-3.168,27.028,0.0,276.24,,285.0,285.0,1.664,3.321,8.274,23.602
4220.0,3.507,0.934,-34.111,1.853,9.296,4.329,34.514,4.061,-12.77,-2.749,0.0,36.224,36.631,9.352,1.635,-0.222,5.067,-0.952,2.518,-3.162,27.028,0.0,276.24,,285.0,285.0,1.563,3.324,8.258,23.655
4220.5,3.507,0.934,-34.111,1.853,9.296,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.352,1.635,0.41,5.097,-0.779,2.558,-3.162,27.028,0.0,276.04,,285.0,285.0,1.603,3.327,8.26,23.688
4221.0,3.463,0.88,-34.931,1.82,9.33,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.247,1.705,0.399,5.116,-0.641,2.529,-3.162,27.028,0.0,276.04,,285.0,285.0,1.821,3.33,8.263,23.755
4221.5,3.463,0.88,-34.931,1.82,9.33,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.247,1.705,0.053,5.137,-0.682,2.481,-3.162,27.028,0.0,276.04,,285.0,285.0,1.851,3.332,8.309,23.753
4222.0,3.463,0.88,-34.931,1.82,9.33,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.247,1.705,-0.088,5.146,-0.767,2.41,-3.162,27.028,0.0,276.04,,285.0,285.0,1.747,3.334,8.323,23.734
4222.5,3.463,0.88,-34.931,1.82,9.33,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.247,1.705,-0.347,5.126,-0.918,2.399,-3.162,27.028,0.0,276.14,,285.0,285.0,1.675,3.336,8.296,23.786
4223.0,3.463,0.88,-34.931,1.82,9.33,4.329,34.514,4.061,-12.77,-2.749,0.0,36.2,36.6,9.247,1.705,-0.366,5.03,-0.979,2.355,-3.162,27.028,0.0,276.14,,285.0,285.0,1.565,3.338,8.277,23.773
4223.5,3.463,0.88,-34.931,1.82,9.33,4.351,34.53,4.055,-12.739,-2.728,0.0,36.229,36.597,9.247,1.705,0.497,5.118,-0.634,2.682,-3.163,27.027,0.0,276.24,,285.0,285.0,1.51,3.34,8.262,23.782
4224.0,3.463,0.88,-34.931,1.82,9.33,4.351,34.53,4.055,-12.739,-2.728,0.0,36.2,36.6,9.247,1.705,0.135,5.175,-0.638,2.599,-3.163,27.027,0.0,276.24,,285.0,285.0,1.916,3.342,8.298,23.667
4224.5,3.736,0.872,-35.209,1.757,9.312,4.351,34.53,4.055,-12.739,-2.728,0.0,36.2,36.6,9.251,1.764,-0.045,5.207,-0.705,2.535,-3.163,27.027,0.0,276.14,,285.0,285.0,1.818,3.344,8.335,23.616
4225.0,3.736,0.872,-35.209,1.757,9.312,4.351,34.53,4.055,-12.739,-2.728,0.0,36.2,36.6,9.251,1.764,-0.197,5.185,-0.814,2.487,-3.163,27.027,0.0,276.14,,285.0,285.0,1.748,3.351,8.341,23.638
4225.5,3.736,0.872,-35.209,1.757,9.312,4.351,34.53,4.055,-12.739,-2.728,0.0,36.2,36.6,9.251,1.764,-0.397,5.15,-0.942,2.404,-3.163,27.027,0.0,276.14,,285.0,285.0,1.665,3.357,8.349,23.669
