t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4226.0,3.736,0.872,-35.209,1.757,9.312,4.351,34.53,4.055,-12.739,-2.728,0.0,36.2,36.6,9.251,1.764,-0.281,5.031,-0.956,2.347,-3.163,27.027,0.0,276.14,,285.0,285.0,1.554,3.363,8.286,23.75
4226.5,3.736,0.872,-35.209,1.757,9.312,4.353,34.515,4.057,-12.759,-2.746,0.0,36.231,36.591,9.251,1.764,0.308,5.111,-0.802,2.635,-3.176,27.024,0.0,276.04,,285.0,285.0,1.535,3.369,8.312,23.802
4227.0,3.736,0.872,-35.209,1.757,9.312,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.251,1.764,0.501,5.21,-0.687,2.606,-3.176,27.024,0.0,276.04,,285.0,285.0,1.813,3.375,8.336,23.805
4227.5,2.789,0.768,-33.548,1.812,9.237,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.428,1.782,0.092,5.202,-0.726,2.5,-3.176,27.024,0.0,275.84,,285.0,285.0,1.907,3.381,8.348,23.81
4228.0,2.789,0.768,-33.548,1.812,9.237,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.428,1.782,-0.182,5.153,-0.826,2.449,-3.176,27.024,0.0,275.84,,285.0,285.0,1.767,3.372,8.352,23.789
4228.5,2.789,0.768,-33.548,1.812,9.237,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.428,1.782,-0.389,5.105,-0.915,2.359,-3.176,27.024,0.0,276.14,,285.0,285.0,1.648,3.362,8.346,23.801
4229.0,2.789,0.768,-33.548,1.812,9.237,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.428,1.782,-0.035,5.051,-0.873,2.339,-3.176,27.024,0.0,276.14,,285.0,285.0,1.54,3.353,8.34,23.754
4229.5,2.789,0.768,-33.548,1.812,9.237,4.353,34.515,4.057,-12.759,-2.746,0.0,36.2,36.6,9.428,1.782,0.623,5.088,-0.662,2.514,-3.176,27.024,0.0,276.24,,285.0,285.0,1.621,3.343,8.295,23.731
4230.0,2.789,0.768,-33.548,1.812,9.237,4.361,34.47,4.051,-12.769,-2.761,0.0,36.242,36.663,9.428,1.782,0.431,5.172,-0.607,2.559,-3.185,27.017,0.0,276.24,,285.0,285.0,1.891,3.334,8.335,23.699
4230.5,2.789,0.768,-33.548,1.812,9.237,4.361,34.47,4.051,-12.769,-2.761,0.0,36.2,36.7,9.428,1.782,0.162,5.189,-0.648,2.53,-3.185,27.017,0.0,276.34,,285.0,285.0,1.889,3.325,8.344,23.692
4231.0,2.321,0.62,-33.359,1.834,9.235,4.361,34.47,4.051,-12.769,-2.761,0.0,36.2,36.7,9.519,1.754,-0.338,5.154,-0.859,2.423,-3.185,27.017,0.0,276.34,,285.0,285.0,1.808,3.317,8.36,23.722
4231.5,2.321,0.62,-33.359,1.834,9.235,4.361,34.47,4.051,-12.769,-2.761,0.0,36.2,36.7,9.519,1.754,-0.194,5.045,-0.881,2.375,-3.185,27.017,0.0,276.14,,285.0,285.0,1.595,3.3,8.347,23.783
4232.0,2.321,0.62,-33.359,1.834,9.235,4.361,34.47,4.051,-12.769,-2.761,0.0,36.2,36.7,9.519,1.754,0.534,5.117,-0.735,2.613,-3.185,27.017,0.0,276.14,,285.0,285.0,1.586,3.284,8.311,23.888
4232.5,2.321,0.62,-33.359,1.834,9.235,4.361,34.47,4.051,-12.769,-2.761,0.0,36.2,36.7,9.519,1.754,0.494,5.195,-0.609,2.673,-3.185,27.017,0.0,276.34,,285.0,285.0,1.882,3.268,8.328,23.837
4233.0,2.321,0.62,-33.359,1.834,9.235,4.357,34.444,4.03,-12.77,-2.764,0.0,36.253,36.711,9.519,1.754,0.197,5.236,-0.623,2.595,-3.178,27.023,0.0,276.34,,285.0,285.0,1.938,3.253,8.366,23.883
4233.5,2.321,0.62,-33.359,1.834,9.235,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.519,1.754,0.043,5.231,-0.683,2.544,-3.178,27.023,0.0,276.44,,285.0,285.0,1.851,3.238,8.385,24.012
4234.0,2.015,0.539,-34.501,1.863,9.329,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.318,1.758,-0.101,5.194,-0.794,2.473,-3.178,27.023,0.0,276.44,,285.0,285.0,1.784,3.223,8.389,24.086
4234.5,2.015,0.539,-34.501,1.863,9.329,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.318,1.758,0.091,5.151,-0.833,2.571,-3.178,27.023,0.0,275.64,,285.0,285.0,1.693,3.203,8.363,24.138
4235.0,2.015,0.539,-34.501,1.863,9.329,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.318,1.758,0.507,5.168,-0.637,2.717,-3.178,27.023,0.0,275.64,,285.0,285.0,1.745,3.183,8.353,24.147
4235.5,2.015,0.539,-34.501,1.863,9.329,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.318,1.758,0.408,5.249,-0.544,2.671,-3.178,27.023,0.0,275.84,,285.0,285.0,1.939,3.164,8.375,24.121
4236.0,2.015,0.539,-34.501,1.863,9.329,4.357,34.444,4.03,-12.77,-2.764,0.0,36.3,36.7,9.318,1.758,0.132,5.267,-0.609,2.576,-3.178,27.023,0.0,275.84,,285.0,285.0,1.946,3.145,8.412,24.134
4236.5,2.015,0.539,-34.501,1.863,9.329,4.325,34.432,4.033,-12.752,-2.769,0.0,36.251,36.725,9.318,1.758,-0.048,5.349,-0.885,2.708,-3.179,27.011,0.0,276.04,,285.0,285.0,1.841,3.127,8.436,24.044
4237.0,2.015,0.539,-34.501,1.863,9.329,4.325,34.432,4.033,-12.752,-2.769,0.0,36.3,36.7,9.318,1.758,-0.232,5.257,-1.042,2.577,-3.179,27.011,0.0,276.04,,285.0,285.0,1.781,3.109,8.418,24.019
4237.5,3.081,0.768,-35.209,1.845,9.26,4.325,34.432,4.033,-12.752,-2.769,0.0,36.3,36.7,9.264,1.933,-0.093,5.188,-0.941,2.558,-3.179,27.011,0.0,276.54,,285.0,285.0,1.64,3.091,8.402,24.081
4238.0,3.081,0.768,-35.209,1.845,9.26,4.325,34.432,4.033,-12.752,-2.769,0.0,36.3,36.7,9.264,1.933,0.324,5.193,-0.807,2.593,-3.179,27.011,0.0,276.54,,285.0,285.0,1.678,3.091,8.408,24.188
4238.5,3.081,0.768,-35.209,1.845,9.26,4.325,34.432,4.033,-12.752,-2.769,0.0,36.3,36.7,9.264,1.933,0.17,5.242,-0.646,2.591,-3.179,27.011,0.0,275.84,,285.0,285.0,1.826,3.09,8.432,24.287
4239.0,3.081,0.768,-35.209,1.845,9.26,4.325,34.432,4.033,-12.752,-2.769,0.0,36.3,36.7,9.264,1.933,0.01,5.267,-0.721,2.534,-3.179,27.011,0.0,275.84,,285.0,285.0,1.839,3.09,8.434,24.326
4239.5,3.081,0.768,-35.209,1.845,9.26,4.338,34.484,4.04,-12.711,-2.748,0.0,36.261,36.731,9.264,1.933,-0.226,5.25,-0.92,2.545,-3.17,27.014,0.0,276.44,,285.0,285.0,1.773,3.09,8.463,24.312
4240.0,3.081,0.768,-35.209,1.845,9.26,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.264,1.933,0.087,5.146,-0.902,2.572,-3.17,27.014,0.0,276.44,,285.0,285.0,1.662,3.09,8.433,24.282
4240.5,3.308,0.883,-33.013,1.85,9.196,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.403,1.743,0.383,5.241,-0.788,2.744,-3.17,27.014,0.0,276.34,,285.0,285.0,1.726,3.09,8.417,24.316
4241.0,3.308,0.883,-33.013,1.85,9.196,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.403,1.743,0.253,5.277,-0.681,2.699,-3.17,27.014,0.0,276.34,,285.0,285.0,1.895,3.093,8.452,24.297
4241.5,3.308,0.883,-33.013,1.85,9.196,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.403,1.743,0.321,5.302,-0.657,2.686,-3.17,27.014,0.0,276.64,,285.0,285.0,1.887,3.097,8.449,24.319
4242.0,3.308,0.883,-33.013,1.85,9.196,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.403,1.743,-0.191,5.239,-0.789,2.54,-3.17,27.014,0.0,276.64,,285.0,285.0,1.913,3.1,8.462,24.312
4242.5,3.308,0.883,-33.013,1.85,9.196,4.338,34.484,4.04,-12.711,-2.748,0.0,36.3,36.7,9.403,1.743,-0.175,5.202,-0.835,2.476,-3.17,27.014,0.0,276.34,,285.0,285.0,1.7,3.104,8.463,24.296
4243.0,3.308,0.883,-33.013,1.85,9.196,4.373,34.522,4.078,-12.669,-2.77,0.0,36.265,36.738,9.403,1.743,0.196,5.211,-0.798,2.643,-3.17,27.007,0.0,276.34,,285.0,285.0,1.667,3.107,8.448,24.311
4243.5,3.308,0.883,-33.013,1.85,9.196,4.373,34.522,4.078,-12.669,-2.77,0.0,36.3,36.7,9.403,1.743,0.59,5.224,-0.6,2.708,-3.17,27.007,0.0,276.64,,285.0,285.0,1.813,3.11,8.452,24.317
4244.0,3.655,0.853,-35.209,1.766,9.329,4.373,34.522,4.078,-12.669,-2.77,0.0,36.3,36.7,9.334,1.773,0.779,5.297,-0.49,2.697,-3.17,27.007,0.0,276.64,,285.0,285.0,1.98,3.114,8.443,24.317
4244.5,3.655,0.853,-35.209,1.766,9.329,4.373,34.522,4.078,-12.669,-2.77,0.0,36.3,36.7,9.334,1.773,0.314,5.309,-0.555,2.637,-3.17,27.007,0.0,276.34,,285.0,285.0,2.071,3.122,8.484,24.299
4245.0,3.655,0.853,-35.209,1.766,9.329,4.373,34.522,4.078,-12.669,-2.77,0.0,36.3,36.7,9.334,1.773,-0.161,5.297,-0.706,2.582,-3.17,27.007,0.0,276.34,,285.0,285.0,1.926,3.131,8.499,24.304
4245.5,3.655,0.853,-35.209,1.766,9.329,4.373,34.522,4.078,-12.669,-2.77,0.0,36.3,36.7,9.334,1.773,-0.063,5.212,-0.804,2.631,-3.17,27.007,0.0,276.44,,285.0,285.0,1.753,3.14,8.483,24.311
4246.0,3.655,0.853,-35.209,1.766,9.329,4.376,34.537,4.074,-12.689,-2.758,0.0,36.274,36.733,9.334,1.773,0.638,5.257,-0.593,2.751,-3.165,27.005,0.0,276.44,,285.0,285.0,1.744,3.148,8.463,24.326
4246.5,3.655,0.853,-35.209,1.766,9.329,4.376,34.537,4.074,-12.689,-2.758,0.0,36.3,36.7,9.334,1.773,0.685,5.316,-0.464,2.773,-3.165,27.005,0.0,276.34,,285.0,285.0,2.013,3.157,8.475,24.33
4247.0,2.903,0.79,-33.024,1.789,9.274,4.376,34.537,4.074,-12.689,-2.758,0.0,36.3,36.7,9.395,1.724,0.277,5.367,-0.521,2.702,-3.165,27.005,0.0,276.34,,285.0,285.0,2.078,3.165,8.496,24.384
4247.5,2.903,0.79,-33.024,1.789,9.274,4.376,34.537,4.074,-12.689,-2.758,0.0,36.3,36.7,9.395,1.724,0.084,5.352,-0.6,2.667,-3.165,27.005,0.0,276.74,,285.0,285.0,1.956,3.16,8.515,24.386
4248.0,2.903,0.79,-33.024,1.789,9.274,4.376,34.537,4.074,-12.689,-2.758,0.0,36.3,36.7,9.395,1.724,-0.019,5.31,-0.714,2.574,-3.165,27.005,0.0,276.74,,285.0,285.0,1.876,3.156,8.527,24.306
4248.5,2.903,0.79,-33.024,1.789,9.274,4.376,34.537,4.074,-12.689,-2.758,0.0,36.3,36.7,9.395,1.724,-0.082,5.273,-0.749,2.555,-3.165,27.005,0.0,276.74,,285.0,285.0,1.788,3.152,8.491,24.261
4249.0,2.903,0.79,-33.024,1.789,9.274,4.353,34.518,4.074,-12.689,-2.755,0.0,36.298,36.716,9.395,1.724,0.739,5.354,-0.471,2.781,-3.167,27.008,0.0,276.74,,285.0,285.0,1.749,3.148,8.505,24.287
4249.5,2.903,0.79,-33.024,1.789,9.274,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.395,1.724,0.671,5.373,-0.435,2.726,-3.167,27.008,0.0,276.44,,285.0,285.0,2.101,3.144,8.506,24.301
4250.0,2.903,0.79,-33.024,1.789,9.274,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.395,1.724,0.332,5.361,-0.498,2.675,-3.167,27.008,0.0,276.44,,285.0,285.0,2.084,3.14,8.541,24.303
4250.5,2.963,0.695,-35.209,1.784,9.289,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.321,1.93,-0.016,5.36,-0.624,2.619,-3.167,27.008,0.0,276.54,,285.0,285.0,1.967,3.136,8.557,24.29
4251.0,2.963,0.695,-35.209,1.784,9.289,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.321,1.93,-0.044,5.275,-0.706,2.542,-3.167,27.008,0.0,276.54,,285.0,285.0,1.835,3.133,8.549,24.286
4251.5,2.963,0.695,-35.209,1.784,9.289,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.321,1.93,0.558,5.295,-0.589,2.834,-3.167,27.008,0.0,276.64,,285.0,285.0,1.767,3.13,8.517,24.179
4252.0,2.963,0.695,-35.209,1.784,9.289,4.353,34.518,4.074,-12.689,-2.755,0.0,36.3,36.7,9.321,1.93,0.77,5.323,-0.4,2.887,-3.167,27.008,0.0,276.64,,285.0,285.0,2.025,3.128,8.548,24.076
4252.5,2.963,0.695,-35.209,1.784,9.289,4.348,34.458,4.063,-12.692,-2.764,0.0,36.298,36.789,9.321,1.93,0.815,5.385,-0.32,2.83,-3.167,27.002,0.0,276.24,,285.0,285.0,2.145,3.125,8.582,24.001
4253.0,2.963,0.695,-35.209,1.784,9.289,4.348,34.458,4.063,-12.692,-2.764,0.0,36.3,36.8,9.321,1.93,0.07,5.406,-0.516,2.672,-3.167,27.002,0.0,276.24,,285.0,285.0,2.177,3.122,8.584,23.946
4253.5,2.407,0.563,-35.209,1.772,9.304,4.348,34.458,4.063,-12.692,-2.764,0.0,36.3,36.8,9.164,1.905,-0.005,5.366,-0.614,2.67,-3.167,27.002,0.0,276.14,,285.0,285.0,1.908,3.12,8.583,23.904
4254.0,2.407,0.563,-35.209,1.772,9.304,4.348,34.458,4.063,-12.692,-2.764,0.0,36.3,36.8,9.164,1.905,0.11,5.333,-0.623,2.773,-3.167,27.002,0.0,276.14,,285.0,285.0,1.854,3.108,8.583,23.839
4254.5,2.407,0.563,-35.209,1.772,9.304,4.348,34.458,4.063,-12.692,-2.764,0.0,36.3,36.8,9.164,1.905,0.699,5.392,-0.452,2.927,-3.167,27.002,0.0,276.14,,285.0,285.0,1.898,3.097,8.553,23.822
4255.0,2.407,0.563,-35.209,1.772,9.304,4.348,34.458,4.063,-12.692,-2.764,0.0,36.3,36.8,9.164,1.905,0.942,5.481,-0.289,2.938,-3.167,27.002,0.0,276.14,,285.0,285.0,2.141,3.085,8.566,23.831
4255.5,2.407,0.563,-35.209,1.772,9.304,4.32,34.463,4.058,-12.654,-2.762,0.0,36.302,36.744,9.164,1.905,0.551,5.521,-0.304,2.834,-3.18,27.002,0.0,276.74,,285.0,285.0,2.268,3.074,8.623,23.815
4256.0,2.407,0.563,-35.209,1.772,9.304,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.164,1.905,0.259,5.462,-0.417,2.75,-3.18,27.002,0.0,276.74,,285.0,285.0,2.15,3.063,8.631,23.792
4256.5,2.407,0.563,-35.209,1.772,9.304,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.164,1.905,0.032,5.351,-0.56,2.674,-3.18,27.002,0.0,276.14,,285.0,285.0,2.014,3.052,8.625,23.722
4257.0,2.637,0.653,-35.146,1.835,9.231,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.337,1.882,0.518,5.407,-0.498,2.937,-3.18,27.002,0.0,276.14,,285.0,285.0,1.874,3.042,8.61,23.695
4257.5,2.637,0.653,-35.146,1.835,9.231,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.337,1.882,1.194,5.454,-0.217,2.999,-3.18,27.002,0.0,275.74,,285.0,285.0,2.091,3.035,8.595,23.654
4258.0,2.637,0.653,-35.146,1.835,9.231,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.337,1.882,0.902,5.507,-0.157,2.911,-3.18,27.002,0.0,275.74,,285.0,285.0,2.357,3.029,8.638,23.651
4258.5,2.637,0.653,-35.146,1.835,9.231,4.32,34.463,4.058,-12.654,-2.762,0.0,36.3,36.7,9.337,1.882,0.441,5.523,-0.252,2.829,-3.18,27.002,0.0,275.84,,285.0,285.0,2.29,3.022,8.668,23.624
4259.0,2.637,0.653,-35.146,1.835,9.231,4.336,34.493,4.065,-12.59,-2.758,0.0,36.314,36.852,9.337,1.882,0.218,5.493,-0.383,2.79,-3.169,27.002,0.0,275.84,,285.0,285.0,2.135,3.016,8.681,23.585
4259.5,2.637,0.653,-35.146,1.835,9.231,4.336,34.493,4.065,-12.59,-2.758,0.0,36.3,36.9,9.337,1.882,0.106,5.471,-0.499,2.724,-3.169,27.002,0.0,275.64,,285.0,285.0,2.029,3.01,8.669,23.553
4260.0,3.665,0.846,-35.209,1.785,9.287,4.336,34.493,4.065,-12.59,-2.758,0.0,36.3,36.9,9.255,1.78,0.926,5.418,-0.329,2.982,-3.169,27.002,0.0,275.64,,285.0,285.0,1.951,3.004,8.646,23.591
4260.5,3.665,0.846,-35.209,1.785,9.287,4.336,34.493,4.065,-12.59,-2.758,0.0,36.3,36.9,9.255,1.78,1.327,5.522,-0.084,2.985,-3.169,27.002,0.0,275.44,,285.0,285.0,2.249,3.014,8.634,23.592
4261.0,3.665,0.846,-35.209,1.785,9.287,4.336,34.493,4.065,-12.59,-2.758,0.0,36.3,36.9,9.255,1.78,0.726,5.564,-0.125,2.915,-3.169,27.002,0.0,275.44,,285.0,285.0,2.437,3.025,8.691,23.552
4261.5,3.665,0.846,-35.209,1.785,9.287,4.336,34.493,4.065,-12.59,-2.758,0.0,36.3,36.9,9.255,1.78,0.44,5.532,-0.237,2.851,-3.169,27.002,0.0,276.04,,285.0,285.0,2.27,3.036,8.735,23.502
4262.0,3.665,0.846,-35.209,1.785,9.287,4.376,34.521,4.065,-12.52,-2.756,0.0,36.315,36.852,9.255,1.78,0.158,5.515,-0.362,2.796,-3.174,27.004,0.0,276.04,,285.0,285.0,2.146,3.046,8.733,23.586
4262.5,3.665,0.846,-35.209,1.785,9.287,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.255,1.78,0.059,5.451,-0.465,2.757,-3.174,27.004,0.0,276.24,,285.0,285.0,2.027,3.056,8.683,23.653
4263.0,3.665,0.846,-35.209,1.785,9.287,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.255,1.78,0.714,5.468,-0.355,2.932,-3.174,27.004,0.0,276.24,,285.0,285.0,1.951,3.066,8.702,23.676
4263.5,4.077,0.968,-35.209,1.78,9.368,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.172,1.746,0.922,5.584,-0.095,3.005,-3.174,27.004,0.0,275.84,,285.0,285.0,2.19,3.076,8.728,23.682
4264.0,4.077,0.968,-35.209,1.78,9.368,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.172,1.746,0.489,5.689,-0.396,3.088,-3.174,27.004,0.0,275.84,,285.0,285.0,2.354,3.092,8.774,23.756
4264.5,4.077,0.968,-35.209,1.78,9.368,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.172,1.746,0.329,5.639,-0.497,2.913,-3.174,27.004,0.0,275.44,,285.0,285.0,2.217,3.108,8.807,23.767
4265.0,4.077,0.968,-35.209,1.78,9.368,4.376,34.521,4.065,-12.52,-2.756,0.0,36.3,36.9,9.172,1.746,0.146,5.567,-0.52,2.823,-3.174,27.004,0.0,275.44,,285.0,285.0,2.096,3.124,8.803,23.785
4265.5,4.077,0.968,-35.209,1.78,9.368,4.344,34.565,4.07,-12.505,-2.77,0.0,36.329,36.808,9.172,1.746,0.356,5.507,-0.521,2.865,-3.18,26.993,0.0,276.14,,285.0,285.0,2.004,3.14,8.774,23.822
4266.0,4.077,0.968,-35.209,1.78,9.368,4.344,34.565,4.07,-12.505,-2.77,0.0,36.3,36.8,9.172,1.746,0.713,5.587,-0.371,3.178,-3.18,26.993,0.0,276.14,,285.0,285.0,2.052,3.155,8.749,23.945
4266.5,3.591,0.95,-33.809,1.845,9.236,4.344,34.565,4.07,-12.505,-2.77,0.0,36.3,36.8,9.385,1.638,1.004,5.604,-0.171,3.117,-3.18,26.993,0.0,275.94,,285.0,285.0,2.277,3.17,8.793,23.968
4267.0,3.591,0.95,-33.809,1.845,9.236,4.344,34.565,4.07,-12.505,-2.77,0.0,36.3,36.8,9.385,1.638,0.367,5.61,-0.279,2.965,-3.18,26.993,0.0,275.94,,285.0,285.0,2.389,3.177,8.813,24.009
4267.5,3.591,0.95,-33.809,1.845,9.236,4.344,34.565,4.07,-12.505,-2.77,0.0,36.3,36.8,9.385,1.638,0.249,5.624,-0.344,2.88,-3.18,26.993,0.0,276.04,,285.0,285.0,2.166,3.184,8.815,24.015
4268.0,3.591,0.95,-33.809,1.845,9.236,4.344,34.565,4.07,-12.505,-2.77,0.0,36.3,36.8,9.385,1.638,0.066,5.535,-0.492,2.781,-3.18,26.993,0.0,276.04,,285.0,285.0,2.102,3.191,8.808,23.958
4268.5,3.591,0.95,-33.809,1.845,9.236,4.348,34.577,4.079,-12.512,-2.768,0.0,36.342,36.843,9.385,1.638,0.399,5.488,-0.418,2.893,-3.169,27.0,0.0,275.64,,285.0,285.0,1.972,3.197,8.77,23.927
4269.0,3.591,0.95,-33.809,1.845,9.236,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.385,1.638,0.985,5.583,-0.265,3.079,-3.169,27.0,0.0,275.64,,285.0,285.0,2.09,3.204,8.773,24.046
4269.5,3.591,0.95,-33.809,1.845,9.236,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.385,1.638,0.938,5.601,-0.136,3.053,-3.169,27.0,0.0,276.24,,285.0,285.0,2.346,3.21,8.81,24.092
4270.0,3.431,0.831,-35.209,1.801,9.268,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.334,1.863,0.621,5.644,-0.161,2.965,-3.169,27.0,0.0,276.24,,285.0,285.0,2.364,3.216,8.818,24.052
4270.5,3.431,0.831,-35.209,1.801,9.268,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.334,1.863,0.365,5.643,-0.268,2.918,-3.169,27.0,0.0,275.64,,285.0,285.0,2.267,3.22,8.819,24.008
4271.0,3.431,0.831,-35.209,1.801,9.268,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.334,1.863,0.241,5.508,-0.44,2.786,-3.169,27.0,0.0,275.64,,285.0,285.0,2.164,3.223,8.81,23.943
4271.5,3.431,0.831,-35.209,1.801,9.268,4.348,34.577,4.079,-12.512,-2.768,0.0,36.3,36.8,9.334,1.863,0.865,5.525,-0.271,2.977,-3.169,27.0,0.0,275.54,,285.0,285.0,2.024,3.227,8.784,23.98
4272.0,3.431,0.831,-35.209,1.801,9.268,4.368,34.575,4.077,-12.532,-2.754,0.0,36.349,36.805,9.334,1.863,1.113,5.554,-0.085,3.047,-3.171,26.994,0.0,275.54,,285.0,285.0,2.274,3.23,8.774,23.978
4272.5,3.431,0.831,-35.209,1.801,9.268,4.368,34.575,4.077,-12.532,-2.754,0.0,36.3,36.8,9.334,1.863,0.784,5.608,-0.084,3.011,-3.171,26.994,0.0,275.84,,285.0,285.0,2.407,3.233,8.79,23.916
4273.0,2.807,0.662,-35.209,1.786,9.391,4.368,34.575,4.077,-12.532,-2.754,0.0,36.3,36.8,9.175,1.814,0.478,5.661,-0.178,2.924,-3.171,26.994,0.0,275.84,,285.0,285.0,2.33,3.237,8.83,23.884
4273.5,2.807,0.662,-35.209,1.786,9.391,4.368,34.575,4.077,-12.532,-2.754,0.0,36.3,36.8,9.175,1.814,0.386,5.618,-0.291,2.896,-3.171,26.994,0.0,275.84,,285.0,285.0,2.221,3.23,8.829,23.836
4274.0,2.807,0.662,-35.209,1.786,9.391,4.368,34.575,4.077,-12.532,-2.754,0.0,36.3,36.8,9.175,1.814,0.35,5.537,-0.347,2.864,-3.171,26.994,0.0,275.84,,285.0,285.0,2.152,3.223,8.793,23.835
4274.5,2.807,0.662,-35.209,1.786,9.391,4.368,34.575,4.077,-12.532,-2.754,0.0,36.3,36.8,9.175,1.814,1.011,5.691,-0.14,3.136,-3.171,26.994,0.0,276.04,,285.0,285.0,2.101,3.216,8.804,23.766
4275.0,2.807,0.662,-35.209,1.786,9.391,4.36,34.529,4.086,-12.543,-2.734,0.0,36.358,36.839,9.175,1.814,0.91,5.646,-0.064,2.989,-3.156,27.005,0.0,276.04,,285.0,285.0,2.424,3.209,8.843,23.787
4275.5,2.807,0.662,-35.209,1.786,9.391,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.175,1.814,0.663,5.654,-0.109,2.984,-3.156,27.005,0.0,276.14,,285.0,285.0,2.37,3.203,8.846,23.741
4276.0,3.195,0.776,-34.667,1.842,9.312,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.336,1.651,0.424,5.656,-0.222,2.932,-3.156,27.005,0.0,276.14,,285.0,285.0,2.298,3.196,8.863,23.81
4276.5,3.195,0.776,-34.667,1.842,9.312,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.336,1.651,0.262,5.584,-0.301,2.876,-3.156,27.005,0.0,276.04,,285.0,285.0,2.198,3.196,8.844,23.81
4277.0,3.195,0.776,-34.667,1.842,9.312,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.336,1.651,0.538,5.582,-0.266,3.03,-3.156,27.005,0.0,276.04,,285.0,285.0,2.105,3.196,8.824,23.925
4277.5,3.195,0.776,-34.667,1.842,9.312,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.336,1.651,1.048,5.675,-0.132,3.149,-3.156,27.005,0.0,276.44,,285.0,285.0,2.221,3.196,8.844,23.966
4278.0,3.195,0.776,-34.667,1.842,9.312,4.36,34.529,4.086,-12.543,-2.734,0.0,36.4,36.8,9.336,1.651,0.762,5.702,-0.095,3.029,-3.156,27.005,0.0,276.44,,285.0,285.0,2.435,3.196,8.867,24.012
4278.5,3.195,0.776,-34.667,1.842,9.312,4.366,34.518,4.042,-12.528,-2.766,0.0,36.369,36.875,9.336,1.651,0.633,5.693,-0.165,3.0,-3.166,26.992,0.0,276.04,,285.0,285.0,2.349,3.196,8.884,23.959
4279.0,3.195,0.776,-34.667,1.842,9.312,4.366,34.518,4.042,-12.528,-2.766,0.0,36.4,36.9,9.336,1.651,0.267,5.638,-0.296,2.895,-3.166,26.992,0.0,276.04,,285.0,285.0,2.29,3.196,8.881,23.984
4279.5,2.044,0.578,-34.167,1.841,9.229,4.366,34.518,4.042,-12.528,-2.766,0.0,36.4,36.9,9.413,1.834,0.512,5.557,-0.283,2.842,-3.166,26.992,0.0,276.14,,285.0,285.0,2.126,3.196,8.866,24.048
4280.0,2.044,0.578,-34.167,1.841,9.229,4.366,34.518,4.042,-12.528,-2.766,0.0,36.4,36.9,9.413,1.834,0.982,5.618,-0.12,3.125,-3.166,26.992,0.0,276.14,,285.0,285.0,2.157,3.177,8.836,24.046
4280.5,2.044,0.578,-34.167,1.841,9.229,4.366,34.518,4.042,-12.528,-2.766,0.0,36.4,36.9,9.413,1.834,1.161,5.693,-0.029,3.144,-3.166,26.992,0.0,277.14,,285.0,285.0,2.401,3.158,8.873,24.074
4281.0,2.044,0.578,-34.167,1.841,9.229,4.366,34.518,4.042,-12.528,-2.766,0.0,36.4,36.9,9.413,1.834,0.994,5.702,0.01,3.09,-3.166,26.992,0.0,277.14,,285.0,285.0,2.492,3.14,8.889,24.112
4281.5,2.044,0.578,-34.167,1.841,9.229,4.334,34.518,4.059,-12.494,-2.761,0.0,36.376,36.943,9.413,1.834,0.43,5.696,-0.161,2.988,-3.165,26.997,0.0,276.74,,285.0,285.0,2.449,3.122,8.922,24.121
4282.0,2.044,0.578,-34.167,1.841,9.229,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.413,1.834,0.183,5.642,-0.308,2.898,-3.165,26.997,0.0,276.74,,285.0,285.0,2.238,3.105,8.896,24.136
4282.5,3.246,0.743,-35.209,1.77,9.309,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.318,1.831,0.684,5.575,-0.228,3.044,-3.165,26.997,0.0,276.14,,285.0,285.0,2.104,3.087,8.866,24.12
4283.0,3.246,0.743,-35.209,1.77,9.309,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.318,1.831,1.036,5.708,-0.074,3.263,-3.165,26.997,0.0,276.14,,285.0,285.0,2.269,3.09,8.844,24.112
4283.5,3.246,0.743,-35.209,1.77,9.309,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.318,1.831,1.163,5.768,0.027,3.205,-3.165,26.997,0.0,276.64,,285.0,285.0,2.483,3.092,8.899,24.1
4284.0,3.246,0.743,-35.209,1.77,9.309,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.318,1.831,0.914,5.765,0.015,3.127,-3.165,26.997,0.0,276.64,,285.0,285.0,2.541,3.095,8.946,24.088
4284.5,3.246,0.743,-35.209,1.77,9.309,4.334,34.518,4.059,-12.494,-2.761,0.0,36.4,36.9,9.318,1.831,0.665,5.739,-0.033,3.03,-3.165,26.997,0.0,277.04,,285.0,285.0,2.455,3.097,8.933,24.034
4285.0,3.246,0.743,-35.209,1.77,9.309,4.331,34.557,4.081,-12.435,-2.755,0.0,36.384,36.863,9.318,1.831,0.372,5.684,-0.156,2.969,-3.165,26.998,0.0,277.04,,285.0,285.0,2.35,3.1,8.937,24.019
4285.5,3.246,0.743,-35.209,1.77,9.309,4.331,34.557,4.081,-12.435,-2.755,0.0,36.4,36.9,9.318,1.831,0.659,5.653,-0.185,3.065,-3.165,26.998,0.0,276.14,,285.0,285.0,2.217,3.102,8.909,24.035
4286.0,3.928,0.934,-35.209,1.812,9.365,4.331,34.557,4.081,-12.435,-2.755,0.0,36.4,36.9,9.13,1.761,1.154,5.685,-0.03,3.184,-3.165,26.998,0.0,276.14,,285.0,285.0,2.298,3.104,8.888,24.082
4286.5,3.928,0.934,-35.209,1.812,9.365,4.331,34.557,4.081,-12.435,-2.755,0.0,36.4,36.9,9.13,1.761,1.129,5.745,0.059,3.147,-3.165,26.998,0.0,276.34,,285.0,285.0,2.498,3.118,8.902,24.057
4287.0,3.928,0.934,-35.209,1.812,9.365,4.331,34.557,4.081,-12.435,-2.755,0.0,36.4,36.9,9.13,1.761,0.735,5.781,0.024,3.08,-3.165,26.998,0.0,276.34,,285.0,285.0,2.52,3.131,8.939,24.048
4287.5,3.928,0.934,-35.209,1.812,9.365,4.331,34.557,4.081,-12.435,-2.755,0.0,36.4,36.9,9.13,1.761,0.547,5.769,-0.107,3.059,-3.165,26.998,0.0,277.04,,285.0,285.0,2.405,3.144,8.946,24.061
4288.0,3.928,0.934,-35.209,1.812,9.365,4.384,34.577,4.074,-12.355,-2.761,0.0,36.383,36.899,9.13,1.761,0.376,5.727,-0.232,2.972,-3.169,26.984,0.0,277.04,,285.0,285.0,2.317,3.157,8.939,24.057
4288.5,3.928,0.934,-35.209,1.812,9.365,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.13,1.761,0.522,5.636,-0.236,2.987,-3.169,26.984,0.0,276.74,,285.0,285.0,2.211,3.17,8.899,24.018
4289.0,3.911,0.981,-34.804,1.775,9.264,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.348,1.9,1.328,5.717,0.131,3.154,-3.169,26.984,0.0,276.74,,285.0,285.0,2.227,3.182,8.903,23.983
4289.5,3.911,0.981,-34.804,1.775,9.264,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.348,1.9,0.933,5.787,0.102,3.114,-3.169,26.984,0.0,276.54,,285.0,285.0,2.582,3.194,8.951,24.016
4290.0,3.911,0.981,-34.804,1.775,9.264,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.348,1.9,0.694,5.793,-0.0,3.085,-3.169,26.984,0.0,276.54,,285.0,285.0,2.484,3.206,8.969,24.062
4290.5,3.911,0.981,-34.804,1.775,9.264,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.348,1.9,0.58,5.757,-0.12,3.058,-3.169,26.984,0.0,277.24,,285.0,285.0,2.393,3.218,8.964,24.11
4291.0,3.911,0.981,-34.804,1.775,9.264,4.384,34.577,4.074,-12.355,-2.761,0.0,36.4,36.9,9.348,1.9,0.362,5.688,-0.198,2.964,-3.169,26.984,0.0,277.24,,285.0,285.0,2.319,3.229,8.969,24.124
4291.5,3.911,0.981,-34.804,1.775,9.264,4.367,34.608,4.092,-12.287,-2.748,0.0,36.391,36.874,9.348,1.9,0.937,5.672,-0.088,3.059,-3.156,26.994,0.0,277.64,,285.0,285.0,2.204,3.24,8.931,24.05
4292.0,3.911,0.981,-34.804,1.775,9.264,4.367,34.608,4.092,-12.287,-2.748,0.0,36.4,36.9,9.348,1.9,1.337,5.714,0.116,3.27,-3.156,26.994,0.0,277.64,,285.0,285.0,2.395,3.251,8.955,23.986
4292.5,3.458,0.894,-33.813,1.811,9.293,4.367,34.608,4.092,-12.287,-2.748,0.0,36.4,36.9,9.423,1.697,0.683,5.789,0.061,3.078,-3.156,26.994,0.0,277.44,,285.0,285.0,2.609,3.262,8.992,23.959
4293.0,3.458,0.894,-33.813,1.811,9.293,4.367,34.608,4.092,-12.287,-2.748,0.0,36.4,36.9,9.423,1.697,0.646,5.786,-0.032,3.074,-3.156,26.994,0.0,277.44,,285.0,285.0,2.403,3.265,8.995,23.901
4293.5,3.458,0.894,-33.813,1.811,9.293,4.367,34.608,4.092,-12.287,-2.748,0.0,36.4,36.9,9.423,1.697,0.316,5.739,-0.162,3.013,-3.156,26.994,0.0,277.74,,285.0,285.0,2.369,3.268,8.998,23.845
4294.0,3.458,0.894,-33.813,1.811,9.293,4.367,34.608,4.092,-12.287,-2.748,0.0,36.4,36.9,9.423,1.697,0.683,5.676,-0.138,3.011,-3.156,26.994,0.0,277.74,,285.0,285.0,2.227,3.271,8.98,23.822
4294.5,3.458,0.894,-33.813,1.811,9.293,4.378,34.6,4.109,-12.264,-2.761,0.0,36.388,36.896,9.423,1.697,1.263,5.699,0.053,3.198,-3.162,26.982,0.0,277.44,,285.0,285.0,2.308,3.274,8.952,23.774
4295.0,3.458,0.894,-33.813,1.811,9.293,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.423,1.697,1.336,5.756,0.211,3.215,-3.162,26.982,0.0,277.44,,285.0,285.0,2.553,3.277,8.995,23.731
4295.5,3.032,0.692,-35.209,1.738,9.307,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.332,1.884,0.883,5.838,0.141,3.203,-3.162,26.982,0.0,277.14,,285.0,285.0,2.63,3.28,9.026,23.72
4296.0,3.032,0.692,-35.209,1.738,9.307,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.332,1.884,0.677,5.839,0.039,3.149,-3.162,26.982,0.0,277.14,,285.0,285.0,2.517,3.276,9.021,23.702
4296.5,3.032,0.692,-35.209,1.738,9.307,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.332,1.884,0.511,5.765,-0.139,3.025,-3.162,26.982,0.0,277.14,,285.0,285.0,2.426,3.272,9.02,23.69
4297.0,3.032,0.692,-35.209,1.738,9.307,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.332,1.884,0.96,5.737,-0.022,3.288,-3.162,26.982,0.0,277.14,,285.0,285.0,2.29,3.268,8.992,23.672
4297.5,3.032,0.692,-35.209,1.738,9.307,4.378,34.6,4.109,-12.264,-2.761,0.0,36.4,36.9,9.332,1.884,1.363,5.88,0.114,3.34,-3.162,26.982,0.0,277.44,,285.0,285.0,2.491,3.265,8.995,23.644
4298.0,3.032,0.692,-35.209,1.738,9.307,4.389,34.567,4.098,-12.268,-2.741,0.0,36.404,36.92,9.332,1.884,1.133,5.921,0.13,3.285,-3.157,26.983,0.0,277.44,,285.0,285.0,2.674,3.261,9.025,23.604
4298.5,3.032,0.692,-35.209,1.738,9.307,4.389,34.567,4.098,-12.268,-2.741,0.0,36.4,36.9,9.332,1.884,0.831,5.889,0.073,3.219,-3.157,26.983,0.0,277.04,,285.0,285.0,2.617,3.257,9.041,23.583
4299.0,2.998,0.716,-35.209,1.786,9.391,4.389,34.567,4.098,-12.268,-2.741,0.0,36.4,36.9,9.276,1.899,0.541,5.829,-0.033,3.134,-3.157,26.983,0.0,277.04,,285.0,285.0,2.503,3.253,9.06,23.632
4299.5,2.998,0.716,-35.209,1.786,9.391,4.389,34.567,4.098,-12.268,-2.741,0.0,36.4,36.9,9.276,1.899,0.424,5.797,-0.113,3.074,-3.157,26.983,0.0,277.14,,285.0,285.0,2.368,3.249,9.03,23.635
4300.0,2.998,0.716,-35.209,1.786,9.391,4.389,34.567,4.098,-12.268,-2.741,0.0,36.4,36.9,9.276,1.899,1.28,5.787,0.062,3.264,-3.157,26.983,0.0,277.14,,285.0,285.0,2.295,3.245,9.025,23.66
4300.5,2.998,0.716,-35.209,1.786,9.391,4.389,34.567,4.098,-12.268,-2.741,0.0,36.4,36.9,9.276,1.899,1.36,5.872,0.208,3.272,-3.157,26.983,0.0,277.04,,285.0,285.0,2.598,3.241,9.014,23.718
4301.0,2.998,0.716,-35.209,1.786,9.391,4.349,34.508,4.098,-12.258,-2.749,0.0,36.385,36.905,9.276,1.899,1.071,5.907,0.187,3.249,-3.17,26.979,0.0,277.04,,285.0,285.0,2.678,3.237,9.057,23.71
4301.5,2.998,0.716,-35.209,1.786,9.391,4.349,34.508,4.098,-12.258,-2.749,0.0,36.4,36.9,9.276,1.899,0.818,5.881,0.106,3.206,-3.17,26.979,0.0,276.64,,285.0,285.0,2.603,3.233,9.093,23.731
4302.0,2.646,0.659,-34.464,1.864,9.322,4.349,34.508,4.098,-12.258,-2.749,0.0,36.4,36.9,9.433,1.769,0.502,5.853,-0.046,3.116,-3.17,26.979,0.0,276.64,,285.0,285.0,2.503,3.229,9.089,23.803
4302.5,2.646,0.659,-34.464,1.864,9.322,4.349,34.508,4.098,-12.258,-2.749,0.0,36.4,36.9,9.433,1.769,0.605,5.785,-0.105,3.074,-3.17,26.979,0.0,276.44,,285.0,285.0,2.356,3.22,9.057,23.849
4303.0,2.646,0.659,-34.464,1.864,9.322,4.349,34.508,4.098,-12.258,-2.749,0.0,36.4,36.9,9.433,1.769,1.07,5.775,0.02,3.266,-3.17,26.979,0.0,276.44,,285.0,285.0,2.339,3.21,9.062,23.843
4303.5,2.646,0.659,-34.464,1.864,9.322,4.349,34.508,4.098,-12.258,-2.749,0.0,36.4,36.9,9.433,1.769,1.28,5.936,0.22,3.327,-3.17,26.979,0.0,276.64,,285.0,285.0,2.533,3.201,9.075,23.894
4304.0,2.646,0.659,-34.464,1.864,9.322,4.356,34.515,4.056,-12.2,-2.756,0.0,36.397,36.875,9.433,1.769,0.787,5.907,0.11,3.218,-3.161,26.971,0.0,276.64,,285.0,285.0,2.691,3.192,9.106,23.961
4304.5,2.646,0.659,-34.464,1.864,9.322,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.433,1.769,0.575,5.9,-0.003,3.166,-3.161,26.971,0.0,276.24,,285.0,285.0,2.505,3.183,9.134,23.995
4305.0,2.646,0.659,-34.464,1.864,9.322,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.433,1.769,0.502,5.86,-0.104,3.121,-3.161,26.971,0.0,276.24,,285.0,285.0,2.41,3.174,9.124,24.001
4305.5,3.409,0.808,-35.209,1.825,9.345,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.325,1.849,0.725,5.823,-0.033,3.255,-3.161,26.971,0.0,276.54,,285.0,285.0,2.345,3.166,9.091,23.995
4306.0,3.409,0.808,-35.209,1.825,9.345,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.325,1.849,1.52,5.893,0.173,3.376,-3.161,26.971,0.0,276.54,,285.0,285.0,2.442,3.169,9.099,24.025
4306.5,3.409,0.808,-35.209,1.825,9.345,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.325,1.849,1.372,5.976,0.248,3.376,-3.161,26.971,0.0,277.14,,285.0,285.0,2.74,3.173,9.134,24.031
4307.0,3.409,0.808,-35.209,1.825,9.345,4.356,34.515,4.056,-12.2,-2.756,0.0,36.4,36.9,9.325,1.849,1.02,5.99,0.175,3.33,-3.161,26.971,0.0,277.14,,285.0,285.0,2.743,3.177,9.161,24.037
4307.5,3.409,0.808,-35.209,1.825,9.345,4.358,34.556,4.082,-12.131,-2.735,0.0,36.389,36.967,9.325,1.849,0.591,5.898,-0.02,3.176,-3.172,26.965,0.0,277.24,,285.0,285.0,2.629,3.181,9.146,24.01
4308.0,3.409,0.808,-35.209,1.825,9.345,4.358,34.556,4.082,-12.131,-2.735,0.0,36.4,37.0,9.325,1.849,0.808,5.859,-0.054,3.148,-3.172,26.965,0.0,277.24,,285.0,285.0,2.411,3.185,9.147,23.977
4308.5,3.065,0.728,-35.209,1.824,9.338,4.358,34.556,4.082,-12.131,-2.735,0.0,36.4,37.0,9.356,1.748,0.989,5.883,0.024,3.361,-3.172,26.965,0.0,277.04,,285.0,285.0,2.44,3.189,9.133,23.963
4309.0,3.065,0.728,-35.209,1.824,9.338,4.358,34.556,4.082,-12.131,-2.735,0.0,36.4,37.0,9.356,1.748,1.203,5.948,0.144,3.408,-3.172,26.965,0.0,277.04,,285.0,285.0,2.564,3.186,9.104,23.921
4309.5,3.065,0.728,-35.209,1.824,9.338,4.358,34.556,4.082,-12.131,-2.735,0.0,36.4,37.0,9.356,1.748,1.264,5.933,0.169,3.291,-3.172,26.965,0.0,277.04,,285.0,285.0,2.676,3.184,9.144,23.885
4310.0,3.065,0.728,-35.209,1.824,9.338,4.358,34.556,4.082,-12.131,-2.735,0.0,36.4,37.0,9.356,1.748,1.03,5.922,0.138,3.238,-3.172,26.965,0.0,277.04,,285.0,285.0,2.664,3.183,9.139,23.918
4310.5,3.065,0.728,-35.209,1.824,9.338,4.388,34.575,4.098,-12.044,-2.762,0.0,36.395,36.954,9.356,1.748,0.754,5.925,0.053,3.19,-3.154,26.971,0.0,276.94,,285.0,285.0,2.582,3.181,9.135,23.901
4311.0,3.065,0.728,-35.209,1.824,9.338,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.356,1.748,0.974,5.822,0.003,3.236,-3.154,26.971,0.0,276.94,,285.0,285.0,2.481,3.179,9.109,23.926
4311.5,3.065,0.728,-35.209,1.824,9.338,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.356,1.748,1.303,5.846,0.16,3.344,-3.154,26.971,0.0,277.04,,285.0,285.0,2.509,3.177,9.103,23.958
4312.0,3.469,0.924,-34.044,1.852,9.241,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.364,1.712,1.473,5.904,0.286,3.291,-3.154,26.971,0.0,277.04,,285.0,285.0,2.663,3.175,9.124,24.023
4312.5,3.469,0.924,-34.044,1.852,9.241,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.364,1.712,1.086,5.931,0.232,3.244,-3.154,26.971,0.0,276.64,,285.0,285.0,2.739,3.18,9.144,24.028
4313.0,3.469,0.924,-34.044,1.852,9.241,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.364,1.712,0.731,5.944,0.113,3.213,-3.154,26.971,0.0,276.64,,285.0,285.0,2.623,3.185,9.161,24.116
4313.5,3.469,0.924,-34.044,1.852,9.241,4.388,34.575,4.098,-12.044,-2.762,0.0,36.4,37.0,9.364,1.712,0.428,5.868,-0.035,3.115,-3.154,26.971,0.0,276.74,,285.0,285.0,2.5,3.189,9.13,24.19
4314.0,3.469,0.924,-34.044,1.852,9.241,4.401,34.617,4.088,-12.009,-2.744,0.0,36.385,36.878,9.364,1.712,0.777,5.802,0.012,3.167,-3.156,26.964,0.0,276.74,,285.0,285.0,2.344,3.194,9.104,24.141
4314.5,3.469,0.924,-34.044,1.852,9.241,4.401,34.617,4.088,-12.009,-2.744,0.0,36.4,36.9,9.364,1.712,1.323,5.936,0.291,3.376,-3.156,26.964,0.0,276.54,,285.0,285.0,2.439,3.198,9.124,24.109
4315.0,3.507,0.879,-34.827,1.802,9.314,4.401,34.617,4.088,-12.009,-2.744,0.0,36.4,36.9,9.348,1.645,1.001,5.966,0.239,3.282,-3.156,26.964,0.0,276.54,,285.0,285.0,2.732,3.203,9.163,24.067
4315.5,3.507,0.879,-34.827,1.802,9.314,4.401,34.617,4.088,-12.009,-2.744,0.0,36.4,36.9,9.348,1.645,0.799,5.95,0.133,3.21,-3.156,26.964,0.0,276.94,,285.0,285.0,2.622,3.208,9.148,24.021
4316.0,3.507,0.879,-34.827,1.802,9.314,4.401,34.617,4.088,-12.009,-2.744,0.0,36.4,36.9,9.348,1.645,0.65,5.898,0.042,3.144,-3.156,26.964,0.0,276.94,,285.0,285.0,2.523,3.213,9.164,23.992
4316.5,3.507,0.879,-34.827,1.802,9.314,4.401,34.617,4.088,-12.009,-2.744,0.0,36.4,36.9,9.348,1.645,0.645,5.867,-0.037,3.169,-3.156,26.964,0.0,276.94,,285.0,285.0,2.433,3.217,9.152,23.972
4317.0,3.507,0.879,-34.827,1.802,9.314,4.382,34.607,4.122,-11.966,-2.742,0.0,36.399,36.9,9.348,1.645,1.123,5.869,0.095,3.42,-3.145,26.981,0.0,276.94,,285.0,285.0,2.411,3.222,9.12,23.961
4317.5,3.507,0.879,-34.827,1.802,9.314,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.348,1.645,1.415,5.987,0.217,3.484,-3.145,26.981,0.0,276.34,,285.0,285.0,2.627,3.227,9.159,23.902
4318.0,3.507,0.879,-34.827,1.802,9.314,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.348,1.645,1.006,5.94,0.202,3.268,-3.145,26.981,0.0,276.34,,285.0,285.0,2.776,3.231,9.164,23.838
4318.5,2.694,0.657,-34.68,1.831,9.277,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.323,1.629,0.679,5.931,0.116,3.242,-3.145,26.981,0.0,276.44,,285.0,285.0,2.604,3.236,9.179,23.811
4319.0,2.694,0.657,-34.68,1.831,9.277,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.323,1.629,0.58,5.904,0.038,3.159,-3.145,26.981,0.0,276.44,,285.0,285.0,2.492,3.227,9.183,23.752
4319.5,2.694,0.657,-34.68,1.831,9.277,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.323,1.629,0.894,5.845,0.047,3.166,-3.145,26.981,0.0,276.54,,285.0,285.0,2.42,3.218,9.159,23.672
4320.0,2.694,0.657,-34.68,1.831,9.277,4.382,34.607,4.122,-11.966,-2.742,0.0,36.4,36.9,9.323,1.629,1.226,5.9,0.163,3.361,-3.145,26.981,0.0,276.54,,285.0,285.0,2.488,3.21,9.141,23.617
4320.5,2.694,0.657,-34.68,1.831,9.277,4.36,34.565,4.103,-11.944,-2.738,0.0,36.388,36.85,9.323,1.629,1.319,5.915,0.254,3.366,-3.138,26.972,0.0,277.04,,285.0,285.0,2.663,3.201,9.164,23.619
4321.0,2.694,0.657,-34.68,1.831,9.277,4.36,34.565,4.103,-11.944,-2.738,0.0,36.4,36.8,9.323,1.629,1.101,5.954,0.275,3.313,-3.138,26.972,0.0,277.04,,285.0,285.0,2.713,3.193,9.194,23.647
4321.5,2.259,0.615,-33.842,1.849,9.312,4.36,34.565,4.103,-11.944,-2.738,0.0,36.4,36.8,9.328,1.743,0.777,5.973,0.171,3.235,-3.138,26.972,0.0,276.64,,285.0,285.0,2.661,3.185,9.193,23.637
4322.0,2.259,0.615,-33.842,1.849,9.312,4.36,34.565,4.103,-11.944,-2.738,0.0,36.4,36.8,9.328,1.743,0.719,5.872,0.008,3.147,-3.138,26.972,0.0,276.64,,285.0,285.0,2.539,3.17,9.169,23.613
4322.5,2.259,0.615,-33.842,1.849,9.312,4.36,34.565,4.103,-11.944,-2.738,0.0,36.4,36.8,9.328,1.743,1.207,5.912,0.154,3.446,-3.138,26.972,0.0,276.64,,285.0,285.0,2.436,3.155,9.135,23.587
4323.0,2.259,0.615,-33.842,1.849,9.312,4.36,34.565,4.103,-11.944,-2.738,0.0,36.4,36.8,9.328,1.743,1.445,6.014,0.286,3.448,-3.138,26.972,0.0,276.64,,285.0,285.0,2.68,3.14,9.147,23.6
4323.5,2.259,0.615,-33.842,1.849,9.312,4.332,34.524,4.102,-11.892,-2.726,0.0,36.378,36.927,9.328,1.743,1.368,6.003,0.296,3.341,-3.141,26.97,0.0,276.94,,285.0,285.0,2.798,3.126,9.164,23.597
4324.0,2.259,0.615,-33.842,1.849,9.312,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.328,1.743,1.036,6.005,0.258,3.279,-3.141,26.97,0.0,276.94,,285.0,285.0,2.752,3.111,9.196,23.591
4324.5,2.259,0.615,-33.842,1.849,9.312,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.328,1.743,0.803,5.955,0.145,3.211,-3.141,26.97,0.0,277.14,,285.0,285.0,2.644,3.097,9.213,23.561
4325.0,2.66,0.656,-35.038,1.803,9.285,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.432,1.9,0.614,5.931,0.056,3.177,-3.141,26.97,0.0,277.14,,285.0,285.0,2.528,3.084,9.176,23.547
4325.5,2.66,0.656,-35.038,1.803,9.285,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.432,1.9,1.404,5.97,0.209,3.428,-3.141,26.97,0.0,276.74,,285.0,285.0,2.445,3.077,9.158,23.52
4326.0,2.66,0.656,-35.038,1.803,9.285,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.432,1.9,1.311,5.995,0.306,3.419,-3.141,26.97,0.0,276.74,,285.0,285.0,2.753,3.07,9.184,23.473
4326.5,2.66,0.656,-35.038,1.803,9.285,4.332,34.524,4.102,-11.892,-2.726,0.0,36.4,36.9,9.432,1.9,1.071,6.012,0.288,3.313,-3.141,26.97,0.0,277.34,,285.0,285.0,2.758,3.063,9.181,23.473
4327.0,2.66,0.656,-35.038,1.803,9.285,4.379,34.532,4.096,-11.825,-2.717,0.0,36.386,36.845,9.432,1.9,0.905,5.987,0.21,3.255,-3.133,26.973,0.0,277.34,,285.0,285.0,2.671,3.057,9.213,23.433
4327.5,2.66,0.656,-35.038,1.803,9.285,4.379,34.532,4.096,-11.825,-2.717,0.0,36.4,36.8,9.432,1.9,0.664,5.962,0.072,3.206,-3.133,26.973,0.0,277.44,,285.0,285.0,2.589,3.05,9.212,23.396
4328.0,3.753,0.888,-35.209,1.822,9.356,4.379,34.532,4.096,-11.825,-2.717,0.0,36.4,36.8,9.151,1.783,0.827,5.871,0.115,3.23,-3.133,26.973,0.0,277.44,,285.0,285.0,2.476,3.044,9.18,23.306
4328.5,3.753,0.888,-35.209,1.822,9.356,4.379,34.532,4.096,-11.825,-2.717,0.0,36.4,36.8,9.151,1.783,1.461,5.969,0.27,3.537,-3.133,26.973,0.0,276.84,,285.0,285.0,2.511,3.055,9.178,23.272
4329.0,3.753,0.888,-35.209,1.822,9.356,4.379,34.532,4.096,-11.825,-2.717,0.0,36.4,36.8,9.151,1.783,1.121,6.006,0.347,3.317,-3.133,26.973,0.0,276.84,,285.0,285.0,2.809,3.067,9.233,23.248
4329.5,3.753,0.888,-35.209,1.822,9.356,4.379,34.532,4.096,-11.825,-2.717,0.0,36.4,36.8,9.151,1.783,1.005,6.004,0.284,3.288,-3.133,26.973,0.0,277.24,,285.0,285.0,2.698,3.078,9.246,23.221
4330.0,3.753,0.888,-35.209,1.822,9.356,4.413,34.561,4.093,-11.745,-2.723,0.0,36.373,36.823,9.151,1.783,0.825,5.996,0.172,3.277,-3.125,26.966,0.0,277.24,,285.0,285.0,2.646,3.089,9.218,23.222
4330.5,3.753,0.888,-35.209,1.822,9.356,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.151,1.783,0.708,5.946,0.064,3.224,-3.125,26.966,0.0,277.44,,285.0,285.0,2.568,3.1,9.235,23.244
4331.0,3.555,0.889,-34.573,1.837,9.38,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.405,1.7,1.166,5.972,0.177,3.491,-3.125,26.966,0.0,277.44,,285.0,285.0,2.486,3.111,9.193,23.294
4331.5,3.555,0.889,-34.573,1.837,9.38,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.405,1.7,1.499,6.036,0.307,3.492,-3.125,26.966,0.0,277.04,,285.0,285.0,2.702,3.118,9.242,23.162
4332.0,3.555,0.889,-34.573,1.837,9.38,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.405,1.7,1.359,6.057,0.323,3.417,-3.125,26.966,0.0,277.04,,285.0,285.0,2.834,3.125,9.254,23.087
4332.5,3.555,0.889,-34.573,1.837,9.38,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.405,1.7,1.13,6.031,0.285,3.318,-3.125,26.966,0.0,276.84,,285.0,285.0,2.789,3.132,9.268,23.128
4333.0,3.555,0.889,-34.573,1.837,9.38,4.413,34.561,4.093,-11.745,-2.723,0.0,36.4,36.8,9.405,1.7,0.725,5.976,0.101,3.204,-3.125,26.966,0.0,276.84,,285.0,285.0,2.691,3.139,9.257,23.089
4333.5,3.555,0.889,-34.573,1.837,9.38,4.376,34.598,4.075,-11.696,-2.737,0.0,36.362,36.82,9.405,1.7,1.134,5.911,0.163,3.388,-3.13,26.964,0.0,276.94,,285.0,285.0,2.502,3.146,9.235,23.034
4334.0,3.555,0.889,-34.573,1.837,9.38,4.376,34.598,4.075,-11.696,-2.737,0.0,36.4,36.8,9.405,1.7,1.567,6.007,0.374,3.517,-3.13,26.964,0.0,276.94,,285.0,285.0,2.649,3.153,9.239,23.053
4334.5,3.886,0.996,-34.718,1.796,9.244,4.376,34.598,4.075,-11.696,-2.737,0.0,36.4,36.8,9.366,1.882,1.587,6.11,0.442,3.522,-3.13,26.964,0.0,276.94,,285.0,285.0,2.866,3.159,9.244,23.184
4335.0,3.886,0.996,-34.718,1.796,9.244,4.376,34.598,4.075,-11.696,-2.737,0.0,36.4,36.8,9.366,1.882,1.23,6.105,0.367,3.441,-3.13,26.964,0.0,276.94,,285.0,285.0,2.915,3.171,9.284,23.241
4335.5,3.886,0.996,-34.718,1.796,9.244,4.376,34.598,4.075,-11.696,-2.737,0.0,36.4,36.8,9.366,1.882,0.834,6.064,0.241,3.349,-3.13,26.964,0.0,276.84,,285.0,285.0,2.786,3.183,9.29,23.446
4336.0,3.886,0.996,-34.718,1.796,9.244,4.376,34.598,4.075,-11.696,-2.737,0.0,36.4,36.8,9.366,1.882,0.709,6.038,0.156,3.267,-3.13,26.964,0.0,276.84,,285.0,285.0,2.622,3.194,9.277,23.482
4336.5,3.886,0.996,-34.718,1.796,9.244,4.385,34.626,4.128,-11.651,-2.718,0.0,36.374,36.819,9.366,1.882,1.52,5.953,0.302,3.474,-3.13,26.97,0.0,276.74,,285.0,285.0,2.543,3.206,9.235,23.527
4337.0,3.886,0.996,-34.718,1.796,9.244,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.366,1.882,1.48,6.086,0.411,3.602,-3.13,26.97,0.0,276.74,,285.0,285.0,2.812,3.217,9.255,23.592
4337.5,3.277,0.747,-35.209,1.676,9.306,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.289,1.849,1.196,6.078,0.411,3.454,-3.13,26.97,0.0,277.14,,285.0,285.0,2.895,3.228,9.276,23.661
4338.0,3.277,0.747,-35.209,1.676,9.306,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.289,1.849,1.076,6.08,0.382,3.427,-3.13,26.97,0.0,277.14,,285.0,285.0,2.785,3.229,9.299,23.737
4338.5,3.277,0.747,-35.209,1.676,9.306,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.289,1.849,0.929,6.092,0.288,3.359,-3.13,26.97,0.0,276.94,,285.0,285.0,2.741,3.229,9.321,23.748
4339.0,3.277,0.747,-35.209,1.676,9.306,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.289,1.849,0.771,6.05,0.186,3.3,-3.13,26.97,0.0,276.94,,285.0,285.0,2.667,3.23,9.296,23.798
4339.5,3.277,0.747,-35.209,1.676,9.306,4.385,34.626,4.128,-11.651,-2.718,0.0,36.4,36.8,9.289,1.849,1.11,5.984,0.216,3.32,-3.13,26.97,0.0,276.64,,285.0,285.0,2.577,3.231,9.277,23.844
4340.0,3.277,0.747,-35.209,1.676,9.306,4.374,34.594,4.115,-11.614,-2.716,0.0,36.361,36.758,9.289,1.849,1.487,6.097,0.496,3.563,-3.134,26.965,0.0,276.64,,285.0,285.0,2.658,3.232,9.285,23.831
4340.5,3.277,0.747,-35.209,1.676,9.306,4.374,34.594,4.115,-11.614,-2.716,0.0,36.4,36.8,9.289,1.849,1.159,6.128,0.456,3.5,-3.134,26.965,0.0,276.44,,285.0,285.0,2.911,3.233,9.323,23.817
4341.0,2.999,0.75,-34.444,1.778,9.215,4.374,34.594,4.115,-11.614,-2.716,0.0,36.4,36.8,9.474,2.387,1.059,6.142,0.389,3.437,-3.134,26.965,0.0,276.44,,285.0,285.0,2.811,3.233,9.349,23.844
4341.5,2.999,0.75,-34.444,1.778,9.215,4.374,34.594,4.115,-11.614,-2.716,0.0,36.4,36.8,9.474,2.387,0.93,6.134,0.289,3.39,-3.134,26.965,0.0,277.04,,285.0,285.0,2.757,3.229,9.353,23.93
4342.0,2.999,0.75,-34.444,1.778,9.215,4.374,34.594,4.115,-11.614,-2.716,0.0,36.4,36.8,9.474,2.387,0.831,6.075,0.236,3.319,-3.134,26.965,0.0,277.04,,285.0,285.0,2.686,3.226,9.358,24.023
4342.5,2.999,0.75,-34.444,1.778,9.215,4.374,34.594,4.115,-11.614,-2.716,0.0,36.4,36.8,9.474,2.387,1.146,6.064,0.274,3.483,-3.134,26.965,0.0,276.64,,285.0,285.0,2.615,3.222,9.325,24.019
4343.0,2.999,0.75,-34.444,1.778,9.215,4.378,34.57,4.1,-11.56,-2.721,0.0,36.349,36.746,9.474,2.387,1.398,6.135,0.338,3.59,-3.14,26.955,0.0,276.64,,285.0,285.0,2.742,3.218,9.341,23.954
4343.5,2.999,0.75,-34.444,1.778,9.215,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.474,2.387,1.222,6.138,0.404,3.42,-3.14,26.955,0.0,276.64,,285.0,285.0,2.865,3.215,9.359,23.963
4344.0,3.453,0.873,-34.546,1.785,9.287,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.423,1.879,1.08,6.142,0.336,3.403,-3.14,26.955,0.0,276.64,,285.0,285.0,2.796,3.211,9.368,23.916
4344.5,3.453,0.873,-34.546,1.785,9.287,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.423,1.879,0.832,6.097,0.219,3.357,-3.14,26.955,0.0,276.54,,285.0,285.0,2.74,3.215,9.363,23.866
4345.0,3.453,0.873,-34.546,1.785,9.287,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.423,1.879,0.958,6.066,0.235,3.399,-3.14,26.955,0.0,276.54,,285.0,285.0,2.626,3.219,9.353,23.844
4345.5,3.453,0.873,-34.546,1.785,9.287,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.423,1.879,1.452,6.132,0.324,3.612,-3.14,26.955,0.0,276.64,,285.0,285.0,2.665,3.223,9.338,23.793
4346.0,3.453,0.873,-34.546,1.785,9.287,4.378,34.57,4.1,-11.56,-2.721,0.0,36.3,36.7,9.423,1.879,1.443,6.171,0.43,3.661,-3.14,26.955,0.0,276.64,,285.0,285.0,2.88,3.227,9.381,23.837
4346.5,3.453,0.873,-34.546,1.785,9.287,4.388,34.534,4.096,-11.525,-2.705,0.0,36.35,36.785,9.423,1.879,1.334,6.2,0.463,3.576,-3.14,26.953,0.0,276.14,,285.0,285.0,2.926,3.23,9.414,23.84
4347.0,3.453,0.873,-34.546,1.785,9.287,4.388,34.534,4.096,-11.525,-2.705,0.0,36.3,36.8,9.423,1.879,1.06,6.194,0.415,3.495,-3.14,26.953,0.0,276.14,,285.0,285.0,2.893,3.234,9.415,23.851
4347.5,2.929,0.755,-34.723,1.825,9.182,4.388,34.534,4.096,-11.525,-2.705,0.0,36.3,36.8,9.358,1.878,0.807,6.095,0.242,3.366,-3.14,26.953,0.0,276.44,,285.0,285.0,2.791,3.238,9.398,23.894
4348.0,2.929,0.755,-34.723,1.825,9.182,4.388,34.534,4.096,-11.525,-2.705,0.0,36.3,36.8,9.358,1.878,1.191,6.109,0.246,3.541,-3.14,26.953,0.0,276.44,,285.0,285.0,2.628,3.232,9.388,23.945
4348.5,2.929,0.755,-34.723,1.825,9.182,4.388,34.534,4.096,-11.525,-2.705,0.0,36.3,36.8,9.358,1.878,1.57,6.123,0.432,3.646,-3.14,26.953,0.0,276.64,,285.0,285.0,2.772,3.227,9.374,23.966
4349.0,2.929,0.755,-34.723,1.825,9.182,4.388,34.534,4.096,-11.525,-2.705,0.0,36.3,36.8,9.358,1.878,1.613,6.222,0.525,3.633,-3.14,26.953,0.0,276.64,,285.0,285.0,2.943,3.223,9.376,23.972
4349.5,2.929,0.755,-34.723,1.825,9.182,4.387,34.526,4.071,-11.484,-2.725,0.0,36.347,36.742,9.358,1.878,1.158,6.21,0.446,3.503,-3.13,26.953,0.0,276.64,,285.0,285.0,2.998,3.218,9.448,23.948
4350.0,2.929,0.755,-34.723,1.825,9.182,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.358,1.878,0.95,6.184,0.35,3.44,-3.13,26.953,0.0,276.64,,285.0,285.0,2.829,3.213,9.425,23.922
4350.5,2.808,0.642,-35.209,1.834,9.335,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.262,1.782,0.87,6.151,0.267,3.374,-3.13,26.953,0.0,276.44,,285.0,285.0,2.731,3.208,9.386,23.864
4351.0,2.808,0.642,-35.209,1.834,9.335,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.262,1.782,1.584,6.122,0.414,3.594,-3.13,26.953,0.0,276.44,,285.0,285.0,2.666,3.202,9.366,23.838
4351.5,2.808,0.642,-35.209,1.834,9.335,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.262,1.782,1.698,6.178,0.555,3.592,-3.13,26.953,0.0,276.24,,285.0,285.0,2.928,3.195,9.404,23.813
4352.0,2.808,0.642,-35.209,1.834,9.335,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.262,1.782,1.482,6.212,0.557,3.536,-3.13,26.953,0.0,276.24,,285.0,285.0,3.006,3.189,9.406,23.852
4352.5,2.808,0.642,-35.209,1.834,9.335,4.387,34.526,4.071,-11.484,-2.725,0.0,36.3,36.7,9.262,1.782,1.237,6.223,0.504,3.514,-3.13,26.953,0.0,276.54,,285.0,285.0,2.947,3.183,9.444,23.91
4353.0,2.808,0.642,-35.209,1.834,9.335,4.341,34.539,4.073,-11.432,-2.717,0.0,36.344,36.76,9.262,1.782,1.085,6.187,0.37,3.441,-3.13,26.951,0.0,276.54,,285.0,285.0,2.87,3.177,9.441,23.943
4353.5,2.808,0.642,-35.209,1.834,9.335,4.341,34.539,4.073,-11.432,-2.717,0.0,36.3,36.8,9.262,1.782,0.931,6.138,0.299,3.391,-3.13,26.951,0.0,276.44,,285.0,285.0,2.771,3.171,9.404,24.075
4354.0,2.769,0.743,-33.841,1.85,9.29,4.341,34.539,4.073,-11.432,-2.717,0.0,36.3,36.8,9.382,1.699,1.338,6.159,0.364,3.63,-3.13,26.951,0.0,276.44,,285.0,285.0,2.69,3.165,9.411,24.04
4354.5,2.769,0.743,-33.841,1.85,9.29,4.341,34.539,4.073,-11.432,-2.717,0.0,36.3,36.8,9.382,1.699,1.717,6.27,0.6,3.701,-3.13,26.951,0.0,276.74,,285.0,285.0,2.873,3.158,9.434,24.0
4355.0,2.769,0.743,-33.841,1.85,9.29,4.341,34.539,4.073,-11.432,-2.717,0.0,36.3,36.8,9.382,1.699,1.419,6.264,0.567,3.568,-3.13,26.951,0.0,276.74,,285.0,285.0,3.072,3.152,9.467,23.934
