t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4355.5,2.769,0.743,-33.841,1.85,9.29,4.341,34.539,4.073,-11.432,-2.717,0.0,36.3,36.8,9.382,1.699,1.05,6.236,0.456,3.507,-3.13,26.951,0.0,276.84,,285.0,285.0,2.955,3.146,9.483,23.96
4356.0,2.769,0.743,-33.841,1.85,9.29,4.353,34.574,4.099,-11.372,-2.713,0.0,36.342,36.689,9.382,1.699,0.978,6.202,0.36,3.434,-3.13,26.951,0.0,276.84,,285.0,285.0,2.812,3.139,9.483,23.941
4356.5,2.769,0.743,-33.841,1.85,9.29,4.353,34.574,4.099,-11.372,-2.713,0.0,36.3,36.7,9.382,1.699,1.127,6.155,0.334,3.468,-3.13,26.951,0.0,277.44,,285.0,285.0,2.744,3.133,9.456,23.989
4357.0,3.307,0.848,-34.51,1.829,9.21,4.353,34.574,4.099,-11.372,-2.713,0.0,36.3,36.7,9.347,1.764,1.548,6.169,0.476,3.699,-3.13,26.951,0.0,277.44,,285.0,285.0,2.771,3.127,9.448,23.951
4357.5,3.307,0.848,-34.51,1.829,9.21,4.353,34.574,4.099,-11.372,-2.713,0.0,36.3,36.7,9.347,1.764,2.006,6.256,0.634,3.679,-3.13,26.951,0.0,277.54,,285.0,285.0,2.973,3.13,9.472,23.892
4358.0,3.307,0.848,-34.51,1.829,9.21,4.353,34.574,4.099,-11.372,-2.713,0.0,36.3,36.7,9.347,1.764,1.16,6.262,0.537,3.563,-3.13,26.951,0.0,277.54,,285.0,285.0,3.144,3.133,9.502,23.888
4358.5,3.307,0.848,-34.51,1.829,9.21,4.353,34.574,4.099,-11.372,-2.713,0.0,36.3,36.7,9.347,1.764,1.003,6.257,0.425,3.526,-3.13,26.951,0.0,277.44,,285.0,285.0,2.881,3.136,9.499,23.849
4359.0,3.307,0.848,-34.51,1.829,9.21,4.353,34.599,4.124,-11.331,-2.723,0.0,36.342,36.776,9.347,1.764,0.93,6.211,0.344,3.429,-3.136,26.942,0.0,277.44,,285.0,285.0,2.803,3.139,9.508,23.822
4359.5,3.307,0.848,-34.51,1.829,9.21,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.347,1.764,1.528,6.179,0.445,3.647,-3.136,26.942,0.0,277.34,,285.0,285.0,2.729,3.142,9.472,23.784
4360.0,3.307,0.848,-34.51,1.829,9.21,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.347,1.764,1.897,6.295,0.63,3.814,-3.136,26.942,0.0,277.34,,285.0,285.0,2.95,3.144,9.472,23.701
4360.5,3.67,0.846,-35.209,1.762,9.343,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.286,1.728,1.742,6.316,0.675,3.709,-3.136,26.942,0.0,277.84,,285.0,285.0,3.159,3.147,9.527,23.618
4361.0,3.67,0.846,-35.209,1.762,9.343,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.286,1.728,1.318,6.304,0.596,3.666,-3.136,26.942,0.0,277.84,,285.0,285.0,3.111,3.156,9.534,23.607
4361.5,3.67,0.846,-35.209,1.762,9.343,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.286,1.728,1.011,6.28,0.44,3.487,-3.136,26.942,0.0,277.44,,285.0,285.0,2.971,3.164,9.523,23.577
4362.0,3.67,0.846,-35.209,1.762,9.343,4.353,34.599,4.124,-11.331,-2.723,0.0,36.3,36.8,9.286,1.728,1.262,6.167,0.464,3.511,-3.136,26.942,0.0,277.44,,285.0,285.0,2.804,3.172,9.516,23.61
4362.5,3.67,0.846,-35.209,1.762,9.343,4.367,34.621,4.115,-11.297,-2.733,0.0,36.34,36.722,9.286,1.728,1.81,6.228,0.619,3.687,-3.142,26.938,0.0,277.24,,285.0,285.0,2.851,3.18,9.486,23.628
4363.0,3.67,0.846,-35.209,1.762,9.343,4.367,34.621,4.115,-11.297,-2.733,0.0,36.3,36.7,9.286,1.728,1.823,6.296,0.734,3.719,-3.142,26.938,0.0,277.24,,285.0,285.0,3.086,3.188,9.504,23.598
4363.5,3.773,0.9,-35.209,1.758,9.331,4.367,34.621,4.115,-11.297,-2.733,0.0,36.3,36.7,9.358,1.854,1.583,6.334,0.711,3.646,-3.142,26.938,0.0,277.24,,285.0,285.0,3.143,3.196,9.539,23.526
4364.0,3.773,0.9,-35.209,1.758,9.331,4.367,34.621,4.115,-11.297,-2.733,0.0,36.3,36.7,9.358,1.854,1.232,6.328,0.615,3.59,-3.142,26.938,0.0,277.24,,285.0,285.0,3.069,3.206,9.57,23.63
4364.5,3.773,0.9,-35.209,1.758,9.331,4.367,34.621,4.115,-11.297,-2.733,0.0,36.3,36.7,9.358,1.854,1.079,6.297,0.501,3.537,-3.142,26.938,0.0,277.74,,285.0,285.0,2.941,3.215,9.547,23.604
4365.0,3.773,0.9,-35.209,1.758,9.331,4.367,34.621,4.115,-11.297,-2.733,0.0,36.3,36.7,9.358,1.854,1.17,6.227,0.459,3.565,-3.142,26.938,0.0,277.74,,285.0,285.0,2.854,3.224,9.514,23.588
4365.5,3.773,0.9,-35.209,1.758,9.331,4.389,34.59,4.132,-11.281,-2.745,0.0,36.348,36.754,9.358,1.854,2.128,6.432,0.792,3.929,-3.148,26.937,0.0,277.24,,285.0,285.0,2.855,3.233,9.545,23.573
4366.0,3.773,0.9,-35.209,1.758,9.331,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.358,1.854,1.867,6.396,0.817,3.778,-3.148,26.937,0.0,277.24,,285.0,285.0,3.32,3.242,9.563,23.535
4366.5,3.773,0.9,-35.209,1.758,9.331,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.358,1.854,1.388,6.385,0.733,3.677,-3.148,26.937,0.0,277.54,,285.0,285.0,3.215,3.251,9.609,23.499
4367.0,2.537,0.723,-34.001,1.882,9.237,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.37,1.788,1.174,6.381,0.61,3.626,-3.148,26.937,0.0,277.54,,285.0,285.0,3.046,3.259,9.62,23.473
4367.5,2.537,0.723,-34.001,1.882,9.237,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.37,1.788,1.163,6.325,0.526,3.592,-3.148,26.937,0.0,277.54,,285.0,285.0,2.948,3.247,9.62,23.451
4368.0,2.537,0.723,-34.001,1.882,9.237,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.37,1.788,1.859,6.345,0.671,3.943,-3.148,26.937,0.0,277.54,,285.0,285.0,2.901,3.236,9.581,23.413
4368.5,2.537,0.723,-34.001,1.882,9.237,4.389,34.59,4.132,-11.281,-2.745,0.0,36.3,36.8,9.37,1.788,2.323,6.429,0.937,3.969,-3.148,26.937,0.0,277.04,,285.0,285.0,3.204,3.224,9.625,23.39
4369.0,2.537,0.723,-34.001,1.882,9.237,4.362,34.494,4.059,-11.285,-2.728,0.0,36.342,36.81,9.37,1.788,1.517,6.488,0.862,3.741,-3.139,26.93,0.0,277.04,,285.0,285.0,3.415,3.213,9.658,23.348
4369.5,2.537,0.723,-34.001,1.882,9.237,4.362,34.494,4.059,-11.285,-2.728,0.0,36.3,36.8,9.37,1.788,1.302,6.453,0.734,3.704,-3.139,26.93,0.0,276.84,,285.0,285.0,3.152,3.202,9.68,23.342
4370.0,2.149,0.616,-34.056,1.865,9.278,4.362,34.494,4.059,-11.285,-2.728,0.0,36.3,36.8,9.378,1.762,1.057,6.397,0.619,3.662,-3.139,26.93,0.0,276.84,,285.0,285.0,3.048,3.191,9.68,23.288
4370.5,2.149,0.616,-34.056,1.865,9.278,4.362,34.494,4.059,-11.285,-2.728,0.0,36.3,36.8,9.378,1.762,1.716,6.371,0.72,3.93,-3.139,26.93,0.0,277.34,,285.0,285.0,2.934,3.174,9.649,23.253
4371.0,2.149,0.616,-34.056,1.865,9.278,4.362,34.494,4.059,-11.285,-2.728,0.0,36.3,36.8,9.378,1.762,2.564,6.483,1.042,4.074,-3.139,26.93,0.0,277.34,,285.0,285.0,3.184,3.157,9.642,23.229
4371.5,2.149,0.616,-34.056,1.865,9.278,4.362,34.494,4.059,-11.285,-2.728,0.0,36.3,36.8,9.378,1.762,2.09,6.558,1.08,3.933,-3.139,26.93,0.0,276.84,,285.0,285.0,3.541,3.141,9.721,23.211
4372.0,2.149,0.616,-34.056,1.865,9.278,4.36,34.531,4.082,-11.215,-2.738,0.0,36.352,36.783,9.378,1.762,1.722,6.555,0.982,3.852,-3.133,26.938,0.0,276.84,,285.0,285.0,3.415,3.124,9.763,23.269
4372.5,2.149,0.616,-34.056,1.865,9.278,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.378,1.762,1.379,6.482,0.767,3.749,-3.133,26.938,0.0,276.84,,285.0,285.0,3.278,3.108,9.743,23.295
4373.0,2.149,0.616,-34.056,1.865,9.278,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.378,1.762,1.432,6.447,0.721,3.797,-3.133,26.938,0.0,276.84,,285.0,285.0,3.095,3.093,9.737,23.359
4373.5,2.586,0.72,-34.159,1.834,9.276,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.382,1.817,1.922,6.511,0.887,4.072,-3.133,26.938,0.0,276.74,,285.0,285.0,3.099,3.077,9.725,23.405
4374.0,2.586,0.72,-34.159,1.834,9.276,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.382,1.817,2.495,6.583,1.103,4.038,-3.133,26.938,0.0,276.74,,285.0,285.0,3.348,3.069,9.735,23.443
4374.5,2.586,0.72,-34.159,1.834,9.276,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.382,1.817,2.074,6.608,1.116,3.942,-3.133,26.938,0.0,277.24,,285.0,285.0,3.555,3.061,9.772,23.475
4375.0,2.586,0.72,-34.159,1.834,9.276,4.36,34.531,4.082,-11.215,-2.738,0.0,36.4,36.8,9.382,1.817,1.557,6.613,0.961,3.866,-3.133,26.938,0.0,277.24,,285.0,285.0,3.435,3.053,9.823,23.538
4375.5,2.586,0.72,-34.159,1.834,9.276,4.344,34.597,4.086,-11.148,-2.732,0.0,36.359,36.837,9.382,1.817,1.392,6.578,0.852,3.814,-3.138,26.942,0.0,276.64,,285.0,285.0,3.249,3.046,9.807,23.556
4376.0,2.586,0.72,-34.159,1.834,9.276,4.344,34.597,4.086,-11.148,-2.732,0.0,36.4,36.8,9.382,1.817,1.928,6.51,0.914,4.091,-3.138,26.942,0.0,276.64,,285.0,285.0,3.159,3.038,9.789,23.575
4376.5,3.66,0.934,-33.818,1.802,9.234,4.344,34.597,4.086,-11.148,-2.732,0.0,36.4,36.8,9.453,1.753,2.542,6.603,1.156,4.109,-3.138,26.942,0.0,276.24,,285.0,285.0,3.361,3.031,9.79,23.591
4377.0,3.66,0.934,-33.818,1.802,9.234,4.344,34.597,4.086,-11.148,-2.732,0.0,36.4,36.8,9.453,1.753,2.293,6.653,1.2,4.038,-3.138,26.942,0.0,276.24,,285.0,285.0,3.602,3.041,9.81,23.576
4377.5,3.66,0.934,-33.818,1.802,9.234,4.344,34.597,4.086,-11.148,-2.732,0.0,36.4,36.8,9.453,1.753,1.845,6.643,1.106,3.989,-3.138,26.942,0.0,276.34,,285.0,285.0,3.546,3.051,9.854,23.561
4378.0,3.66,0.934,-33.818,1.802,9.234,4.344,34.597,4.086,-11.148,-2.732,0.0,36.4,36.8,9.453,1.753,1.528,6.631,0.996,3.892,-3.138,26.942,0.0,276.34,,285.0,285.0,3.396,3.061,9.865,23.587
4378.5,3.66,0.934,-33.818,1.802,9.234,4.363,34.627,4.132,-11.121,-2.735,0.0,36.358,36.833,9.453,1.753,1.412,6.578,0.889,3.846,-3.141,26.932,0.0,276.24,,285.0,285.0,3.262,3.071,9.843,23.653
4379.0,3.66,0.934,-33.818,1.802,9.234,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.453,1.753,1.847,6.509,0.976,3.92,-3.141,26.932,0.0,276.24,,285.0,285.0,3.181,3.081,9.835,23.657
4379.5,3.66,0.934,-33.818,1.802,9.234,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.453,1.753,2.289,6.658,1.104,4.157,-3.141,26.932,0.0,276.34,,285.0,285.0,3.313,3.09,9.853,23.661
4380.0,3.511,0.926,-33.22,1.824,9.247,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.528,1.704,1.973,6.711,1.142,3.99,-3.141,26.932,0.0,276.34,,285.0,285.0,3.552,3.1,9.897,23.684
4380.5,3.511,0.926,-33.22,1.824,9.247,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.528,1.704,1.764,6.698,1.088,3.95,-3.141,26.932,0.0,276.04,,285.0,285.0,3.454,3.106,9.905,23.724
4381.0,3.511,0.926,-33.22,1.824,9.247,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.528,1.704,1.586,6.669,0.962,3.904,-3.141,26.932,0.0,276.04,,285.0,285.0,3.375,3.113,9.908,23.737
4381.5,3.511,0.926,-33.22,1.824,9.247,4.363,34.627,4.132,-11.121,-2.735,0.0,36.4,36.8,9.528,1.704,1.608,6.589,0.972,3.941,-3.141,26.932,0.0,276.24,,285.0,285.0,3.28,3.12,9.9,23.714
4382.0,3.511,0.926,-33.22,1.824,9.247,4.379,34.631,4.09,-11.08,-2.729,0.0,36.366,36.82,9.528,1.704,2.062,6.687,1.091,4.179,-3.143,26.927,0.0,276.24,,285.0,285.0,3.278,3.126,9.899,23.671
4382.5,3.511,0.926,-33.22,1.824,9.247,4.379,34.631,4.09,-11.08,-2.729,0.0,36.4,36.8,9.528,1.704,2.368,6.764,1.214,4.214,-3.143,26.927,0.0,276.14,,285.0,285.0,3.505,3.132,9.921,23.658
4383.0,3.079,0.814,-33.569,1.821,9.258,4.379,34.631,4.09,-11.08,-2.729,0.0,36.4,36.8,9.505,1.693,2.154,6.755,1.238,4.124,-3.143,26.927,0.0,276.14,,285.0,285.0,3.64,3.139,9.962,23.685
4383.5,3.079,0.814,-33.569,1.821,9.258,4.379,34.631,4.09,-11.08,-2.729,0.0,36.4,36.8,9.505,1.693,1.689,6.742,1.115,3.978,-3.143,26.927,0.0,276.64,,285.0,285.0,3.568,3.138,9.957,23.701
4384.0,3.079,0.814,-33.569,1.821,9.258,4.379,34.631,4.09,-11.08,-2.729,0.0,36.4,36.8,9.505,1.693,1.64,6.661,1.028,3.902,-3.143,26.927,0.0,276.64,,285.0,285.0,3.381,3.137,9.958,23.703
4384.5,3.079,0.814,-33.569,1.821,9.258,4.379,34.631,4.09,-11.08,-2.729,0.0,36.4,36.8,9.505,1.693,2.05,6.672,1.148,4.131,-3.143,26.927,0.0,277.04,,285.0,285.0,3.308,3.136,9.936,23.758
4385.0,3.079,0.814,-33.569,1.821,9.258,4.358,34.624,4.116,-11.08,-2.725,0.0,36.371,36.805,9.505,1.693,2.602,6.794,1.307,4.25,-3.146,26.933,0.0,277.04,,285.0,285.0,3.5,3.135,9.937,23.773
4385.5,3.079,0.814,-33.569,1.821,9.258,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.505,1.693,2.354,6.833,1.353,4.17,-3.146,26.933,0.0,276.84,,285.0,285.0,3.738,3.134,9.976,23.772
4386.0,2.614,0.65,-34.868,1.766,9.254,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.441,1.863,2.07,6.814,1.272,4.121,-3.146,26.933,0.0,276.84,,285.0,285.0,3.678,3.133,10.021,23.73
4386.5,2.614,0.65,-34.868,1.766,9.254,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.441,1.863,1.837,6.782,1.174,4.053,-3.146,26.933,0.0,276.44,,285.0,285.0,3.569,3.124,10.026,23.718
4387.0,2.614,0.65,-34.868,1.766,9.254,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.441,1.863,1.953,6.704,1.116,4.126,-3.146,26.933,0.0,276.44,,285.0,285.0,3.462,3.116,9.998,23.687
4387.5,2.614,0.65,-34.868,1.766,9.254,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.441,1.863,2.371,6.807,1.251,4.313,-3.146,26.933,0.0,276.54,,285.0,285.0,3.475,3.108,9.98,23.652
4388.0,2.614,0.65,-34.868,1.766,9.254,4.358,34.624,4.116,-11.08,-2.725,0.0,36.4,36.8,9.441,1.863,2.267,6.853,1.327,4.213,-3.146,26.933,0.0,276.54,,285.0,285.0,3.685,3.1,10.021,23.615
4388.5,2.614,0.65,-34.868,1.766,9.254,4.349,34.599,4.108,-11.069,-2.745,0.0,36.376,36.846,9.441,1.863,2.095,6.821,1.313,4.133,-3.153,26.927,0.0,277.24,,285.0,285.0,3.665,3.092,10.035,23.624
4389.0,2.614,0.65,-34.868,1.766,9.254,4.349,34.599,4.108,-11.069,-2.745,0.0,36.4,36.8,9.441,1.863,1.949,6.841,1.247,4.071,-3.153,26.927,0.0,277.24,,285.0,285.0,3.591,3.084,10.058,23.61
4389.5,2.377,0.592,-35.144,1.846,9.332,4.349,34.599,4.108,-11.069,-2.745,0.0,36.4,36.8,9.297,1.745,1.742,6.798,1.139,4.047,-3.153,26.927,0.0,277.34,,285.0,285.0,3.527,3.076,10.03,23.594
4390.0,2.377,0.592,-35.144,1.846,9.332,4.349,34.599,4.108,-11.069,-2.745,0.0,36.4,36.8,9.297,1.745,1.819,6.738,1.141,4.166,-3.153,26.927,0.0,277.34,,285.0,285.0,3.431,3.065,10.035,23.529
4390.5,2.377,0.592,-35.144,1.846,9.332,4.349,34.599,4.108,-11.069,-2.745,0.0,36.4,36.8,9.297,1.745,2.611,6.907,1.396,4.318,-3.153,26.927,0.0,276.74,,285.0,285.0,3.466,3.053,10.054,23.523
4391.0,2.377,0.592,-35.144,1.846,9.332,4.349,34.599,4.108,-11.069,-2.745,0.0,36.4,36.8,9.297,1.745,2.327,6.898,1.402,4.222,-3.153,26.927,0.0,276.74,,285.0,285.0,3.808,3.042,10.085,23.566
4391.5,2.377,0.592,-35.144,1.846,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.382,36.967,9.297,1.745,2.107,6.881,1.346,4.162,-3.15,26.93,0.0,276.44,,285.0,285.0,3.712,3.031,10.102,23.565
4392.0,2.377,0.592,-35.144,1.846,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.297,1.745,1.771,6.859,1.223,4.101,-3.15,26.93,0.0,276.44,,285.0,285.0,3.624,3.021,10.119,23.544
4392.5,2.908,0.682,-35.209,1.786,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.177,1.858,1.761,6.79,1.16,4.018,-3.15,26.93,0.0,276.94,,285.0,285.0,3.489,3.01,10.108,23.542
4393.0,2.908,0.682,-35.209,1.786,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.177,1.858,2.273,6.808,1.255,4.375,-3.15,26.93,0.0,276.94,,285.0,285.0,3.432,3.008,10.091,23.452
4393.5,2.908,0.682,-35.209,1.786,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.177,1.858,2.587,6.91,1.421,4.453,-3.15,26.93,0.0,277.64,,285.0,285.0,3.678,3.007,10.106,23.402
4394.0,2.908,0.682,-35.209,1.786,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.177,1.858,2.575,6.971,1.479,4.362,-3.15,26.93,0.0,277.64,,285.0,285.0,3.843,3.005,10.149,23.388
4394.5,2.908,0.682,-35.209,1.786,9.332,4.333,34.607,4.079,-11.022,-2.732,0.0,36.4,37.0,9.177,1.858,1.943,6.924,1.321,4.167,-3.15,26.93,0.0,276.94,,285.0,285.0,3.847,3.004,10.174,23.351
4395.0,2.908,0.682,-35.209,1.786,9.332,4.316,34.652,4.096,-10.979,-2.749,0.0,36.389,36.831,9.177,1.858,1.803,6.896,1.217,4.097,-3.158,26.918,0.0,276.94,,285.0,285.0,3.589,3.002,10.165,23.311
4395.5,2.908,0.682,-35.209,1.786,9.332,4.316,34.652,4.096,-10.979,-2.749,0.0,36.4,36.8,9.177,1.858,2.174,6.807,1.284,4.268,-3.158,26.918,0.0,277.04,,285.0,285.0,3.503,3.0,10.142,23.299
4396.0,2.986,0.792,-33.462,1.847,9.262,4.316,34.652,4.096,-10.979,-2.749,0.0,36.4,36.8,9.497,1.658,2.533,6.926,1.445,4.487,-3.158,26.918,0.0,277.04,,285.0,285.0,3.633,2.999,10.121,23.281
4396.5,2.986,0.792,-33.462,1.847,9.262,4.316,34.652,4.096,-10.979,-2.749,0.0,36.4,36.8,9.497,1.658,2.829,7.007,1.563,4.394,-3.158,26.918,0.0,276.64,,285.0,285.0,3.848,2.999,10.151,23.258
4397.0,2.986,0.792,-33.462,1.847,9.262,4.316,34.652,4.096,-10.979,-2.749,0.0,36.4,36.8,9.497,1.658,2.442,7.001,1.56,4.319,-3.158,26.918,0.0,276.64,,285.0,285.0,3.948,2.999,10.205,23.268
4397.5,2.986,0.792,-33.462,1.847,9.262,4.316,34.652,4.096,-10.979,-2.749,0.0,36.4,36.8,9.497,1.658,2.053,6.985,1.453,4.228,-3.158,26.918,0.0,276.54,,285.0,285.0,3.831,2.998,10.216,23.26
4398.0,2.986,0.792,-33.462,1.847,9.262,4.35,34.709,4.107,-10.935,-2.752,0.0,36.394,36.905,9.497,1.658,1.939,6.881,1.293,4.321,-3.164,26.906,0.0,276.54,,285.0,285.0,3.68,2.998,10.194,23.27
4398.5,2.986,0.792,-33.462,1.847,9.262,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.497,1.658,2.574,7.04,1.447,4.63,-3.164,26.906,0.0,277.04,,285.0,285.0,3.609,2.998,10.175,23.256
4399.0,4.052,1.006,-35.209,1.79,9.277,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.253,1.843,2.739,7.094,1.567,4.534,-3.164,26.906,0.0,277.04,,285.0,285.0,3.922,2.998,10.207,23.281
4399.5,4.052,1.006,-35.209,1.79,9.277,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.253,1.843,2.463,7.082,1.589,4.382,-3.164,26.906,0.0,277.34,,285.0,285.0,3.983,3.015,10.246,23.344
4400.0,4.052,1.006,-35.209,1.79,9.277,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.253,1.843,2.226,7.06,1.491,4.324,-3.164,26.906,0.0,277.34,,285.0,285.0,3.879,3.032,10.286,23.415
4400.5,4.052,1.006,-35.209,1.79,9.277,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.253,1.843,1.892,7.014,1.37,4.259,-3.164,26.906,0.0,277.04,,285.0,285.0,3.775,3.049,10.261,23.558
4401.0,4.052,1.006,-35.209,1.79,9.277,4.35,34.709,4.107,-10.935,-2.752,0.0,36.4,36.9,9.253,1.843,1.784,6.966,1.283,4.265,-3.164,26.906,0.0,277.04,,285.0,285.0,3.634,3.065,10.258,23.487
4401.5,4.052,1.006,-35.209,1.79,9.277,4.365,34.776,4.12,-10.883,-2.752,0.0,36.405,36.938,9.253,1.843,3.004,7.032,1.627,4.589,-3.16,26.914,0.0,277.24,,285.0,285.0,3.575,3.081,10.236,23.506
4402.0,4.052,1.006,-35.209,1.79,9.277,4.365,34.776,4.12,-10.883,-2.752,0.0,36.4,36.9,9.253,1.843,2.691,7.133,1.691,4.47,-3.16,26.914,0.0,277.24,,285.0,285.0,4.063,3.097,10.291,23.494
4402.5,3.228,0.82,-34.755,1.838,9.3,4.365,34.776,4.12,-10.883,-2.752,0.0,36.4,36.9,9.316,1.653,2.311,7.121,1.598,4.404,-3.16,26.914,0.0,277.34,,285.0,285.0,3.996,3.113,10.294,23.51
4403.0,3.228,0.82,-34.755,1.838,9.3,4.365,34.776,4.12,-10.883,-2.752,0.0,36.4,36.9,9.316,1.653,2.106,7.106,1.493,4.356,-3.16,26.914,0.0,277.34,,285.0,285.0,3.859,3.115,10.321,23.533
4403.5,3.228,0.82,-34.755,1.838,9.3,4.365,34.776,4.12,-10.883,-2.752,0.0,36.4,36.9,9.316,1.653,1.912,7.068,1.349,4.294,-3.16,26.914,0.0,277.54,,285.0,285.0,3.765,3.117,10.335,23.484
4404.0,3.228,0.82,-34.755,1.838,9.3,4.365,34.776,4.12,-10.883,-2.752,0.0,36.4,36.9,9.316,1.653,2.032,6.993,1.336,4.395,-3.16,26.914,0.0,277.54,,285.0,285.0,3.656,3.119,10.284,23.554
4404.5,3.228,0.82,-34.755,1.838,9.3,4.355,34.765,4.12,-10.877,-2.764,0.0,36.416,36.9,9.316,1.653,2.639,7.086,1.501,4.602,-3.17,26.91,0.0,277.54,,285.0,285.0,3.689,3.12,10.318,23.555
4405.0,3.228,0.82,-34.755,1.838,9.3,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.316,1.653,2.628,7.148,1.682,4.463,-3.17,26.91,0.0,277.54,,285.0,285.0,3.957,3.122,10.343,23.463
4405.5,2.895,0.695,-35.209,1.762,9.43,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.278,1.737,2.268,7.139,1.58,4.384,-3.17,26.91,0.0,277.24,,285.0,285.0,3.98,3.124,10.36,23.457
4406.0,2.895,0.695,-35.209,1.762,9.43,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.278,1.737,1.973,7.112,1.444,4.282,-3.17,26.91,0.0,277.24,,285.0,285.0,3.843,3.12,10.369,23.456
4406.5,2.895,0.695,-35.209,1.762,9.43,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.278,1.737,1.869,7.02,1.351,4.298,-3.17,26.91,0.0,277.64,,285.0,285.0,3.703,3.116,10.354,23.498
4407.0,2.895,0.695,-35.209,1.762,9.43,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.278,1.737,2.154,7.066,1.381,4.479,-3.17,26.91,0.0,277.64,,285.0,285.0,3.635,3.113,10.334,23.49
4407.5,2.895,0.695,-35.209,1.762,9.43,4.355,34.765,4.12,-10.877,-2.764,0.0,36.4,36.9,9.278,1.737,2.858,7.155,1.579,4.736,-3.17,26.91,0.0,277.44,,285.0,285.0,3.77,3.109,10.341,23.477
4408.0,2.895,0.695,-35.209,1.762,9.43,4.359,34.741,4.13,-10.863,-2.766,0.0,36.425,36.949,9.278,1.737,2.631,7.208,1.618,4.56,-3.162,26.909,0.0,277.44,,285.0,285.0,4.082,3.106,10.383,23.472
4408.5,2.895,0.695,-35.209,1.762,9.43,4.359,34.741,4.13,-10.863,-2.766,0.0,36.4,36.9,9.278,1.737,2.456,7.147,1.598,4.456,-3.162,26.909,0.0,277.34,,285.0,285.0,4.004,3.102,10.388,23.472
4409.0,1.892,0.554,-33.559,1.808,9.284,4.359,34.741,4.13,-10.863,-2.766,0.0,36.4,36.9,9.418,1.763,2.055,7.126,1.424,4.336,-3.162,26.909,0.0,277.34,,285.0,285.0,3.914,3.099,10.38,23.426
4409.5,1.892,0.554,-33.559,1.808,9.284,4.359,34.741,4.13,-10.863,-2.766,0.0,36.4,36.9,9.418,1.763,1.985,7.051,1.373,4.283,-3.162,26.909,0.0,277.14,,285.0,285.0,3.735,3.079,10.381,23.432
4410.0,1.892,0.554,-33.559,1.808,9.284,4.359,34.741,4.13,-10.863,-2.766,0.0,36.4,36.9,9.418,1.763,2.415,7.047,1.473,4.513,-3.162,26.909,0.0,277.14,,285.0,285.0,3.673,3.06,10.366,23.432
4410.5,1.892,0.554,-33.559,1.808,9.284,4.359,34.741,4.13,-10.863,-2.766,0.0,36.4,36.9,9.418,1.763,2.84,7.156,1.612,4.613,-3.162,26.909,0.0,277.04,,285.0,285.0,3.862,3.04,10.319,23.421
4411.0,1.892,0.554,-33.559,1.808,9.284,4.332,34.704,4.129,-10.84,-2.772,0.0,36.425,36.899,9.418,1.763,2.674,7.192,1.666,4.516,-3.176,26.899,0.0,277.04,,285.0,285.0,4.055,3.022,10.377,23.369
4411.5,1.892,0.554,-33.559,1.808,9.284,4.332,34.704,4.129,-10.84,-2.772,0.0,36.4,36.9,9.418,1.763,2.367,7.176,1.612,4.451,-3.176,26.899,0.0,277.14,,285.0,285.0,4.012,3.003,10.393,23.336
4412.0,2.673,0.725,-34.494,1.854,9.209,4.332,34.704,4.129,-10.84,-2.772,0.0,36.4,36.9,9.353,1.93,2.124,7.128,1.505,4.359,-3.176,26.899,0.0,277.14,,285.0,285.0,3.901,2.985,10.398,23.301
4412.5,2.673,0.725,-34.494,1.854,9.209,4.332,34.704,4.129,-10.84,-2.772,0.0,36.4,36.9,9.353,1.93,2.142,7.002,1.398,4.345,-3.176,26.899,0.0,277.04,,285.0,285.0,3.779,2.98,10.365,23.298
4413.0,2.673,0.725,-34.494,1.854,9.209,4.332,34.704,4.129,-10.84,-2.772,0.0,36.4,36.9,9.353,1.93,2.798,7.096,1.572,4.582,-3.176,26.899,0.0,277.04,,285.0,285.0,3.722,2.975,10.335,23.239
4413.5,2.673,0.725,-34.494,1.854,9.209,4.332,34.704,4.129,-10.84,-2.772,0.0,36.4,36.9,9.353,1.93,3.004,7.218,1.731,4.581,-3.176,26.899,0.0,277.34,,285.0,285.0,4.012,2.97,10.342,23.226
4414.0,2.673,0.725,-34.494,1.854,9.209,4.367,34.698,4.109,-10.809,-2.764,0.0,36.436,36.928,9.353,1.93,2.619,7.198,1.704,4.495,-3.169,26.898,0.0,277.34,,285.0,285.0,4.134,2.965,10.383,23.232
4414.5,2.673,0.725,-34.494,1.854,9.209,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.353,1.93,2.268,7.187,1.617,4.417,-3.169,26.898,0.0,277.24,,285.0,285.0,4.004,2.96,10.409,23.23
4415.0,2.673,0.725,-34.494,1.854,9.209,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.353,1.93,2.041,7.12,1.462,4.356,-3.169,26.898,0.0,277.24,,285.0,285.0,3.872,2.955,10.407,23.247
4415.5,3.303,0.83,-34.207,1.834,9.249,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.472,1.839,2.137,7.063,1.433,4.37,-3.169,26.898,0.0,277.14,,285.0,285.0,3.745,2.951,10.369,23.277
4416.0,3.303,0.83,-34.207,1.834,9.249,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.472,1.839,2.903,7.206,1.672,4.573,-3.169,26.898,0.0,277.14,,285.0,285.0,3.751,2.957,10.369,23.312
4416.5,3.303,0.83,-34.207,1.834,9.249,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.472,1.839,2.65,7.208,1.708,4.501,-3.169,26.898,0.0,277.14,,285.0,285.0,4.088,2.962,10.419,23.326
4417.0,3.303,0.83,-34.207,1.834,9.249,4.367,34.698,4.109,-10.809,-2.764,0.0,36.4,36.9,9.472,1.839,2.312,7.191,1.622,4.429,-3.169,26.898,0.0,277.14,,285.0,285.0,4.017,2.968,10.426,23.36
4417.5,3.303,0.83,-34.207,1.834,9.249,4.352,34.756,4.11,-10.741,-2.766,0.0,36.445,36.946,9.472,1.839,2.022,7.159,1.474,4.365,-3.162,26.891,0.0,277.54,,285.0,285.0,3.889,2.973,10.437,23.355
4418.0,3.303,0.83,-34.207,1.834,9.249,4.352,34.756,4.11,-10.741,-2.766,0.0,36.4,36.9,9.472,1.839,2.083,7.07,1.467,4.39,-3.162,26.891,0.0,277.54,,285.0,285.0,3.755,2.979,10.407,23.351
4418.5,3.782,0.929,-35.209,1.746,9.257,4.352,34.756,4.11,-10.741,-2.766,0.0,36.4,36.9,9.291,1.963,2.592,7.167,1.57,4.656,-3.162,26.891,0.0,277.54,,285.0,285.0,3.753,2.984,10.402,23.433
4419.0,3.782,0.929,-35.209,1.746,9.257,4.352,34.756,4.11,-10.741,-2.766,0.0,36.4,36.9,9.291,1.963,2.793,7.256,1.666,4.645,-3.162,26.891,0.0,277.54,,285.0,285.0,3.996,2.997,10.405,23.44
4419.5,3.782,0.929,-35.209,1.746,9.257,4.352,34.756,4.11,-10.741,-2.766,0.0,36.4,36.9,9.291,1.963,2.436,7.204,1.658,4.444,-3.162,26.891,0.0,277.24,,285.0,285.0,4.09,3.01,10.441,23.467
4420.0,3.782,0.929,-35.209,1.746,9.257,4.352,34.756,4.11,-10.741,-2.766,0.0,36.4,36.9,9.291,1.963,2.198,7.166,1.551,4.39,-3.162,26.891,0.0,277.24,,285.0,285.0,3.936,3.023,10.443,23.429
4420.5,3.782,0.929,-35.209,1.746,9.257,4.379,34.786,4.119,-10.687,-2.754,0.0,36.453,36.947,9.291,1.963,2.085,7.103,1.482,4.342,-3.172,26.892,0.0,276.94,,285.0,285.0,3.826,3.035,10.422,23.411
4421.0,3.782,0.929,-35.209,1.746,9.257,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.291,1.963,2.555,7.129,1.551,4.519,-3.172,26.892,0.0,276.94,,285.0,285.0,3.753,3.047,10.391,23.355
4421.5,3.782,0.929,-35.209,1.746,9.257,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.291,1.963,2.925,7.147,1.715,4.637,-3.172,26.892,0.0,277.24,,285.0,285.0,3.938,3.059,10.384,23.384
4422.0,3.68,0.935,-33.999,1.838,9.304,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.383,1.574,2.837,7.213,1.78,4.595,-3.172,26.892,0.0,277.24,,285.0,285.0,4.106,3.071,10.453,23.389
4422.5,3.68,0.935,-33.999,1.838,9.304,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.383,1.574,2.398,7.223,1.723,4.501,-3.172,26.892,0.0,277.54,,285.0,285.0,4.106,3.081,10.45,23.294
4423.0,3.68,0.935,-33.999,1.838,9.304,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.383,1.574,2.259,7.182,1.635,4.431,-3.172,26.892,0.0,277.54,,285.0,285.0,3.961,3.091,10.446,23.216
4423.5,3.68,0.935,-33.999,1.838,9.304,4.379,34.786,4.119,-10.687,-2.754,0.0,36.5,36.9,9.383,1.574,2.566,7.117,1.567,4.543,-3.172,26.892,0.0,277.44,,285.0,285.0,3.877,3.101,10.434,23.197
4424.0,3.68,0.935,-33.999,1.838,9.304,4.384,34.801,4.129,-10.662,-2.777,0.0,36.458,37.013,9.383,1.574,2.706,7.208,1.702,4.75,-3.178,26.88,0.0,277.44,,285.0,285.0,3.948,3.11,10.421,23.268
4424.5,3.68,0.935,-33.999,1.838,9.304,4.384,34.801,4.129,-10.662,-2.777,0.0,36.5,37.0,9.383,1.574,2.802,7.257,1.783,4.686,-3.178,26.88,0.0,277.64,,285.0,285.0,4.092,3.12,10.442,23.329
4425.0,3.023,0.823,-33.019,1.795,9.261,4.384,34.801,4.129,-10.662,-2.777,0.0,36.5,37.0,9.425,1.74,2.712,7.257,1.779,4.585,-3.178,26.88,0.0,277.64,,285.0,285.0,4.132,3.129,10.452,23.43
4425.5,3.023,0.823,-33.019,1.795,9.261,4.384,34.801,4.129,-10.662,-2.777,0.0,36.5,37.0,9.425,1.74,2.379,7.238,1.703,4.509,-3.178,26.88,0.0,277.14,,285.0,285.0,4.083,3.127,10.484,23.605
4426.0,3.023,0.823,-33.019,1.795,9.261,4.384,34.801,4.129,-10.662,-2.777,0.0,36.5,37.0,9.425,1.74,2.095,7.208,1.572,4.411,-3.178,26.88,0.0,277.14,,285.0,285.0,3.957,3.125,10.469,23.72
4426.5,3.023,0.823,-33.019,1.795,9.261,4.384,34.801,4.129,-10.662,-2.777,0.0,36.5,37.0,9.425,1.74,2.21,7.13,1.525,4.359,-3.178,26.88,0.0,277.24,,285.0,285.0,3.821,3.124,10.421,23.696
4427.0,3.023,0.823,-33.019,1.795,9.261,4.37,34.791,4.137,-10.646,-2.77,0.0,36.456,37.029,9.425,1.74,2.995,7.253,1.814,4.752,-3.179,26.889,0.0,277.24,,285.0,285.0,3.806,3.122,10.441,23.697
4427.5,3.023,0.823,-33.019,1.795,9.261,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.425,1.74,2.929,7.266,1.851,4.615,-3.179,26.889,0.0,277.34,,285.0,285.0,4.203,3.12,10.473,23.645
4428.0,3.023,0.823,-33.019,1.795,9.261,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.425,1.74,2.49,7.253,1.804,4.512,-3.179,26.889,0.0,277.34,,285.0,285.0,4.165,3.119,10.501,23.704
4428.5,2.835,0.65,-35.209,1.8,9.32,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.261,1.828,2.271,7.266,1.667,4.501,-3.179,26.889,0.0,277.34,,285.0,285.0,4.015,3.117,10.507,23.723
4429.0,2.835,0.65,-35.209,1.8,9.32,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.261,1.828,2.09,7.192,1.554,4.394,-3.179,26.889,0.0,277.34,,285.0,285.0,3.926,3.113,10.486,23.833
4429.5,2.835,0.65,-35.209,1.8,9.32,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.261,1.828,2.512,7.177,1.631,4.56,-3.179,26.889,0.0,277.44,,285.0,285.0,3.807,3.108,10.461,23.958
4430.0,2.835,0.65,-35.209,1.8,9.32,4.37,34.791,4.137,-10.646,-2.77,0.0,36.5,37.0,9.261,1.828,3.101,7.237,1.826,4.769,-3.179,26.889,0.0,277.44,,285.0,285.0,3.97,3.103,10.471,24.009
4430.5,2.835,0.65,-35.209,1.8,9.32,4.383,34.723,4.101,-10.634,-2.779,0.0,36.462,36.998,9.261,1.828,2.673,7.31,1.864,4.618,-3.183,26.885,0.0,277.54,,285.0,285.0,4.233,3.099,10.522,24.038
4431.0,2.835,0.65,-35.209,1.8,9.32,4.383,34.723,4.101,-10.634,-2.779,0.0,36.5,37.0,9.261,1.828,2.449,7.315,1.761,4.559,-3.183,26.885,0.0,277.54,,285.0,285.0,4.116,3.095,10.531,24.031
4431.5,3.187,0.77,-35.209,1.767,9.424,4.383,34.723,4.101,-10.634,-2.779,0.0,36.5,37.0,9.32,1.785,2.241,7.256,1.625,4.496,-3.183,26.885,0.0,277.54,,285.0,285.0,4.021,3.091,10.549,24.025
4432.0,3.187,0.77,-35.209,1.767,9.424,4.383,34.723,4.101,-10.634,-2.779,0.0,36.5,37.0,9.32,1.785,2.202,7.218,1.554,4.466,-3.183,26.885,0.0,277.54,,285.0,285.0,3.904,3.092,10.528,24.009
4432.5,3.187,0.77,-35.209,1.767,9.424,4.383,34.723,4.101,-10.634,-2.779,0.0,36.5,37.0,9.32,1.785,2.606,7.23,1.651,4.709,-3.183,26.885,0.0,277.44,,285.0,285.0,3.86,3.094,10.506,23.986
4433.0,3.187,0.77,-35.209,1.767,9.424,4.383,34.723,4.101,-10.634,-2.779,0.0,36.5,37.0,9.32,1.785,3.033,7.287,1.836,4.77,-3.183,26.885,0.0,277.44,,285.0,285.0,4.049,3.095,10.521,23.984
4433.5,3.187,0.77,-35.209,1.767,9.424,4.413,34.736,4.077,-10.597,-2.771,0.0,36.461,37.016,9.32,1.785,2.866,7.309,1.864,4.662,-3.168,26.888,0.0,276.74,,285.0,285.0,4.231,3.097,10.55,24.036
4434.0,3.187,0.77,-35.209,1.767,9.424,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.32,1.785,2.471,7.315,1.77,4.564,-3.168,26.888,0.0,276.74,,285.0,285.0,4.175,3.098,10.552,24.029
4434.5,3.187,0.77,-35.209,1.767,9.424,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.32,1.785,1.994,7.288,1.347,4.528,-3.168,26.888,0.0,276.94,,285.0,285.0,4.03,3.1,10.542,24.01
4435.0,3.258,0.781,-35.209,1.818,9.352,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.281,1.757,2.616,7.235,1.519,4.71,-3.168,26.888,0.0,276.94,,285.0,285.0,3.789,3.101,10.514,24.02
4435.5,3.258,0.781,-35.209,1.818,9.352,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.281,1.757,2.985,7.306,1.697,4.701,-3.168,26.888,0.0,277.34,,285.0,285.0,4.02,3.104,10.507,23.999
4436.0,3.258,0.781,-35.209,1.818,9.352,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.281,1.757,2.829,7.354,1.771,4.67,-3.168,26.888,0.0,277.34,,285.0,285.0,4.172,3.106,10.551,23.986
4436.5,3.258,0.781,-35.209,1.818,9.352,4.413,34.736,4.077,-10.597,-2.771,0.0,36.5,37.0,9.281,1.757,2.476,7.34,1.699,4.576,-3.168,26.888,0.0,277.44,,285.0,285.0,4.156,3.109,10.555,23.95
4437.0,3.258,0.781,-35.209,1.818,9.352,4.409,34.771,4.085,-10.706,-2.765,0.0,36.461,37.018,9.281,1.757,2.144,7.267,1.592,4.502,-3.183,26.873,0.0,277.44,,285.0,285.0,4.023,3.111,10.544,23.88
4437.5,3.258,0.781,-35.209,1.818,9.352,4.409,34.771,4.085,-10.706,-2.765,0.0,36.5,37.0,9.281,1.757,2.047,7.224,1.499,4.442,-3.183,26.873,0.0,277.54,,285.0,285.0,3.876,3.114,10.507,23.82
4438.0,3.057,0.768,-34.539,1.828,9.252,4.409,34.771,4.085,-10.706,-2.765,0.0,36.5,37.0,9.397,1.845,2.853,7.234,1.702,4.768,-3.183,26.873,0.0,277.54,,285.0,285.0,3.803,3.116,10.488,23.764
4438.5,3.057,0.768,-34.539,1.828,9.252,4.409,34.771,4.085,-10.706,-2.765,0.0,36.5,37.0,9.397,1.845,2.781,7.277,1.777,4.71,-3.183,26.873,0.0,277.44,,285.0,285.0,4.139,3.115,10.512,23.739
4439.0,3.057,0.768,-34.539,1.828,9.252,4.409,34.771,4.085,-10.706,-2.765,0.0,36.5,37.0,9.397,1.845,2.637,7.311,1.774,4.698,-3.183,26.873,0.0,277.44,,285.0,285.0,4.136,3.114,10.544,23.679
4439.5,3.057,0.768,-34.539,1.828,9.252,4.409,34.771,4.085,-10.706,-2.765,0.0,36.5,37.0,9.397,1.845,2.342,7.278,1.683,4.556,-3.183,26.873,0.0,277.64,,285.0,285.0,4.105,3.113,10.54,23.63
4440.0,3.057,0.768,-34.539,1.828,9.252,4.403,34.776,4.092,-10.827,-2.758,0.0,36.462,36.984,9.397,1.845,2.178,7.268,1.607,4.478,-3.167,26.875,0.0,277.64,,285.0,285.0,3.965,3.112,10.548,23.614
4440.5,3.057,0.768,-34.539,1.828,9.252,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.397,1.845,1.971,7.198,1.492,4.359,-3.167,26.875,0.0,277.44,,285.0,285.0,3.883,3.111,10.484,23.512
4441.0,3.057,0.768,-34.539,1.828,9.252,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.397,1.845,2.307,7.16,1.505,4.485,-3.167,26.875,0.0,277.44,,285.0,285.0,3.755,3.11,10.47,23.48
4441.5,3.609,0.86,-35.209,1.822,9.362,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.323,1.804,2.918,7.249,1.776,4.653,-3.167,26.875,0.0,277.44,,285.0,285.0,3.864,3.109,10.484,23.457
4442.0,3.609,0.86,-35.209,1.822,9.362,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.323,1.804,2.55,7.248,1.764,4.564,-3.167,26.875,0.0,277.44,,285.0,285.0,4.149,3.118,10.508,23.44
4442.5,3.609,0.86,-35.209,1.822,9.362,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.323,1.804,2.282,7.27,1.643,4.493,-3.167,26.875,0.0,277.54,,285.0,285.0,4.031,3.126,10.519,23.496
4443.0,3.609,0.86,-35.209,1.822,9.362,4.403,34.776,4.092,-10.827,-2.758,0.0,36.5,37.0,9.323,1.804,2.139,7.198,1.529,4.393,-3.167,26.875,0.0,277.54,,285.0,285.0,3.922,3.134,10.518,23.488
4443.5,3.609,0.86,-35.209,1.822,9.362,4.383,34.801,4.122,-10.893,-2.766,0.0,36.453,36.992,9.323,1.804,2.022,7.17,1.452,4.403,-3.179,26.877,0.0,277.74,,285.0,285.0,3.815,3.141,10.502,23.488
4444.0,3.609,0.86,-35.209,1.822,9.362,4.383,34.801,4.122,-10.893,-2.766,0.0,36.5,37.0,9.323,1.804,2.535,7.181,1.545,4.63,-3.179,26.877,0.0,277.74,,285.0,285.0,3.762,3.149,10.461,23.49
4444.5,2.984,0.776,-33.755,1.865,9.253,4.383,34.801,4.122,-10.893,-2.766,0.0,36.5,37.0,9.373,1.605,2.978,7.249,1.74,4.722,-3.179,26.877,0.0,277.44,,285.0,285.0,3.973,3.157,10.483,23.391
4445.0,2.984,0.776,-33.755,1.865,9.253,4.383,34.801,4.122,-10.893,-2.766,0.0,36.5,37.0,9.373,1.605,2.79,7.284,1.78,4.628,-3.179,26.877,0.0,277.44,,285.0,285.0,4.172,3.154,10.506,23.388
4445.5,2.984,0.776,-33.755,1.865,9.253,4.383,34.801,4.122,-10.893,-2.766,0.0,36.5,37.0,9.373,1.605,2.134,7.223,1.627,4.463,-3.179,26.877,0.0,277.44,,285.0,285.0,3.979,3.151,10.536,23.364
4446.0,2.984,0.776,-33.755,1.865,9.253,4.383,34.801,4.122,-10.893,-2.766,0.0,36.5,37.0,9.373,1.605,2.047,7.193,1.542,4.389,-3.179,26.877,0.0,277.44,,285.0,285.0,3.862,3.148,10.496,23.35
4446.5,2.984,0.776,-33.755,1.865,9.253,4.428,34.815,4.114,-10.93,-2.77,0.0,36.453,36.925,9.373,1.605,2.201,7.11,1.53,4.377,-3.176,26.874,0.0,277.34,,285.0,285.0,3.793,3.146,10.483,23.409
4447.0,2.984,0.776,-33.755,1.865,9.253,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.373,1.605,2.731,7.16,1.651,4.607,-3.176,26.874,0.0,277.34,,285.0,285.0,3.805,3.143,10.453,23.395
4447.5,3.757,0.902,-35.209,1.777,9.384,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.257,1.899,2.666,7.199,1.743,4.602,-3.176,26.874,0.0,277.94,,285.0,285.0,4.037,3.14,10.474,23.453
4448.0,3.757,0.902,-35.209,1.777,9.384,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.257,1.899,2.433,7.22,1.759,4.491,-3.176,26.874,0.0,277.94,,285.0,285.0,4.053,3.15,10.485,23.514
4448.5,3.757,0.902,-35.209,1.777,9.384,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.257,1.899,2.337,7.184,1.7,4.4,-3.176,26.874,0.0,277.64,,285.0,285.0,3.976,3.16,10.474,23.522
4449.0,3.757,0.902,-35.209,1.777,9.384,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.257,1.899,1.979,7.095,1.513,4.274,-3.176,26.874,0.0,277.64,,285.0,285.0,3.905,3.17,10.453,23.528
4449.5,3.757,0.902,-35.209,1.777,9.384,4.428,34.815,4.114,-10.93,-2.77,0.0,36.5,36.9,9.257,1.899,2.413,7.057,1.58,4.43,-3.176,26.874,0.0,277.74,,285.0,285.0,3.715,3.18,10.423,23.599
4450.0,3.757,0.902,-35.209,1.777,9.384,4.413,34.812,4.112,-10.977,-2.782,0.0,36.445,36.948,9.257,1.899,2.632,7.125,1.706,4.549,-3.178,26.871,0.0,277.74,,285.0,285.0,3.87,3.189,10.402,23.654
4450.5,3.757,0.902,-35.209,1.777,9.384,4.413,34.812,4.112,-10.977,-2.782,0.0,36.4,36.9,9.257,1.899,2.793,7.166,1.797,4.517,-3.178,26.871,0.0,277.64,,285.0,285.0,4.003,3.199,10.405,23.701
4451.0,3.262,0.78,-35.209,1.779,9.32,4.413,34.812,4.112,-10.977,-2.782,0.0,36.4,36.9,9.346,1.899,2.339,7.17,1.717,4.431,-3.178,26.871,0.0,277.64,,285.0,285.0,4.068,3.208,10.45,23.734
4451.5,3.262,0.78,-35.209,1.779,9.32,4.413,34.812,4.112,-10.977,-2.782,0.0,36.4,36.9,9.346,1.899,2.032,7.17,1.588,4.342,-3.178,26.871,0.0,277.74,,285.0,285.0,3.914,3.209,10.454,23.726
4452.0,3.262,0.78,-35.209,1.779,9.32,4.413,34.812,4.112,-10.977,-2.782,0.0,36.4,36.9,9.346,1.899,1.842,7.078,1.47,4.26,-3.178,26.871,0.0,277.74,,285.0,285.0,3.783,3.209,10.396,23.745
4452.5,3.262,0.78,-35.209,1.779,9.32,4.413,34.812,4.112,-10.977,-2.782,0.0,36.4,36.9,9.346,1.899,2.562,7.131,1.628,4.618,-3.178,26.871,0.0,277.84,,285.0,285.0,3.662,3.21,10.37,23.764
4453.0,3.262,0.78,-35.209,1.779,9.32,4.402,34.764,4.115,-11.006,-2.771,0.0,36.445,36.953,9.346,1.899,2.43,7.161,1.681,4.547,-3.18,26.867,0.0,277.84,,285.0,285.0,3.985,3.211,10.398,23.78
4453.5,3.262,0.78,-35.209,1.779,9.32,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.346,1.899,2.347,7.127,1.691,4.436,-3.18,26.867,0.0,277.54,,285.0,285.0,3.955,3.212,10.408,23.816
4454.0,3.242,0.738,-35.209,1.801,9.349,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.316,1.785,2.167,7.143,1.608,4.344,-3.18,26.867,0.0,277.54,,285.0,285.0,3.9,3.213,10.402,23.825
4454.5,3.242,0.738,-35.209,1.801,9.349,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.316,1.785,1.994,7.089,1.514,4.272,-3.18,26.867,0.0,277.74,,285.0,285.0,3.816,3.213,10.41,23.839
4455.0,3.242,0.738,-35.209,1.801,9.349,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.316,1.785,2.006,7.01,1.466,4.189,-3.18,26.867,0.0,277.74,,285.0,285.0,3.717,3.214,10.355,23.847
4455.5,3.242,0.738,-35.209,1.801,9.349,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.316,1.785,2.504,6.992,1.584,4.357,-3.18,26.867,0.0,277.54,,285.0,285.0,3.668,3.214,10.352,23.88
4456.0,3.242,0.738,-35.209,1.801,9.349,4.402,34.764,4.115,-11.006,-2.771,0.0,36.4,37.0,9.316,1.785,2.498,7.125,1.765,4.468,-3.18,26.867,0.0,277.54,,285.0,285.0,3.859,3.215,10.349,23.918
4456.5,3.242,0.738,-35.209,1.801,9.349,4.406,34.745,4.118,-11.003,-2.752,0.0,36.445,36.925,9.316,1.785,2.231,7.137,1.674,4.363,-3.182,26.88,0.0,277.84,,285.0,285.0,3.964,3.215,10.374,23.912
4457.0,3.242,0.738,-35.209,1.801,9.349,4.406,34.745,4.118,-11.003,-2.752,0.0,36.4,36.9,9.316,1.785,2.132,7.121,1.607,4.319,-3.182,26.88,0.0,277.84,,285.0,285.0,3.851,3.216,10.376,23.842
4457.5,2.652,0.615,-35.209,1.787,9.293,4.406,34.745,4.118,-11.003,-2.752,0.0,36.4,36.9,9.337,1.9,1.943,7.047,1.518,4.265,-3.182,26.88,0.0,278.14,,285.0,285.0,3.795,3.216,10.388,23.778
4458.0,2.652,0.615,-35.209,1.787,9.293,4.406,34.745,4.118,-11.003,-2.752,0.0,36.4,36.9,9.337,1.9,2.238,6.988,1.541,4.299,-3.182,26.88,0.0,278.14,,285.0,285.0,3.693,3.207,10.36,23.722
4458.5,2.652,0.615,-35.209,1.787,9.293,4.406,34.745,4.118,-11.003,-2.752,0.0,36.4,36.9,9.337,1.9,2.844,7.071,1.719,4.537,-3.182,26.88,0.0,277.84,,285.0,285.0,3.766,3.198,10.339,23.659
4459.0,2.652,0.615,-35.209,1.787,9.293,4.406,34.745,4.118,-11.003,-2.752,0.0,36.4,36.9,9.337,1.9,2.761,7.169,1.782,4.556,-3.182,26.88,0.0,277.84,,285.0,285.0,4.043,3.189,10.378,23.669
4459.5,2.652,0.615,-35.209,1.787,9.293,4.396,34.729,4.099,-10.983,-2.774,0.0,36.43,36.903,9.337,1.9,2.512,7.161,1.792,4.429,-3.189,26.866,0.0,277.94,,285.0,285.0,4.067,3.18,10.405,23.672
4460.0,2.652,0.615,-35.209,1.787,9.293,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.337,1.9,2.042,7.111,1.604,4.312,-3.189,26.866,0.0,277.94,,285.0,285.0,3.973,3.171,10.399,23.626
4460.5,2.728,0.66,-35.209,1.817,9.304,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.282,1.906,2.019,7.027,1.543,4.277,-3.189,26.866,0.0,277.74,,285.0,285.0,3.767,3.163,10.387,23.6
4461.0,2.728,0.66,-35.209,1.817,9.304,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.282,1.906,2.461,7.046,1.641,4.525,-3.189,26.866,0.0,277.74,,285.0,285.0,3.716,3.156,10.35,23.553
4461.5,2.728,0.66,-35.209,1.817,9.304,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.282,1.906,2.748,7.176,1.744,4.587,-3.189,26.866,0.0,278.04,,285.0,285.0,3.918,3.149,10.346,23.557
4462.0,2.728,0.66,-35.209,1.817,9.304,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.282,1.906,2.648,7.196,1.768,4.524,-3.189,26.866,0.0,278.04,,285.0,285.0,4.064,3.142,10.38,23.558
4462.5,2.728,0.66,-35.209,1.817,9.304,4.396,34.729,4.099,-10.983,-2.774,0.0,36.4,36.9,9.282,1.906,2.404,7.208,1.731,4.471,-3.189,26.866,0.0,278.04,,285.0,285.0,4.034,3.135,10.418,23.505
4463.0,2.728,0.66,-35.209,1.817,9.304,4.407,34.749,4.099,-10.911,-2.762,0.0,36.433,36.904,9.282,1.906,2.26,7.142,1.664,4.421,-3.182,26.875,0.0,278.04,,285.0,285.0,3.954,3.128,10.422,23.517
4463.5,2.728,0.66,-35.209,1.817,9.304,4.407,34.749,4.099,-10.911,-2.762,0.0,36.4,36.9,9.282,1.906,2.392,7.041,1.588,4.456,-3.182,26.875,0.0,278.04,,285.0,285.0,3.872,3.122,10.389,23.496
4464.0,2.801,0.706,-35.158,1.798,9.343,4.407,34.749,4.099,-10.911,-2.762,0.0,36.4,36.9,9.315,1.755,2.521,7.166,1.697,4.69,-3.182,26.875,0.0,278.04,,285.0,285.0,3.869,3.115,10.384,23.497
4464.5,2.801,0.706,-35.158,1.798,9.343,4.407,34.749,4.099,-10.911,-2.762,0.0,36.4,36.9,9.315,1.755,2.71,7.198,1.799,4.619,-3.182,26.875,0.0,277.64,,285.0,285.0,4.018,3.11,10.396,23.476
4465.0,2.801,0.706,-35.158,1.798,9.343,4.407,34.749,4.099,-10.911,-2.762,0.0,36.4,36.9,9.315,1.755,2.693,7.18,1.843,4.513,-3.182,26.875,0.0,277.64,,285.0,285.0,4.082,3.105,10.406,23.488
4465.5,2.801,0.706,-35.158,1.798,9.343,4.407,34.749,4.099,-10.911,-2.762,0.0,36.4,36.9,9.315,1.755,2.451,7.161,1.775,4.419,-3.182,26.875,0.0,278.14,,285.0,285.0,4.057,3.1,10.415,23.482
4466.0,2.801,0.706,-35.158,1.798,9.343,4.418,34.78,4.119,-10.837,-2.759,0.0,36.431,36.827,9.315,1.755,2.076,7.154,1.684,4.366,-3.176,26.875,0.0,278.14,,285.0,285.0,3.952,3.095,10.419,23.45
4466.5,2.801,0.706,-35.158,1.798,9.343,4.418,34.78,4.119,-10.837,-2.759,0.0,36.4,36.8,9.315,1.755,1.959,7.105,1.464,4.356,-3.176,26.875,0.0,278.24,,285.0,285.0,3.82,3.09,10.388,23.415
4467.0,3.458,0.91,-33.486,1.841,9.245,4.418,34.78,4.119,-10.837,-2.759,0.0,36.4,36.8,9.404,1.668,2.936,7.158,1.776,4.675,-3.176,26.875,0.0,278.24,,285.0,285.0,3.721,3.086,10.381,23.404
4467.5,3.458,0.91,-33.486,1.841,9.245,4.418,34.78,4.119,-10.837,-2.759,0.0,36.4,36.8,9.404,1.668,2.773,7.221,1.882,4.596,-3.176,26.875,0.0,277.44,,285.0,285.0,4.136,3.092,10.403,23.336
4468.0,3.458,0.91,-33.486,1.841,9.245,4.418,34.78,4.119,-10.837,-2.759,0.0,36.4,36.8,9.404,1.668,2.498,7.194,1.869,4.478,-3.176,26.875,0.0,277.44,,285.0,285.0,4.118,3.098,10.442,23.35
4468.5,3.458,0.91,-33.486,1.841,9.245,4.418,34.78,4.119,-10.837,-2.759,0.0,36.4,36.8,9.404,1.668,2.17,7.198,1.742,4.413,-3.176,26.875,0.0,278.14,,285.0,285.0,4.01,3.104,10.452,23.355
4469.0,3.458,0.91,-33.486,1.841,9.245,4.414,34.8,4.14,-10.748,-2.78,0.0,36.422,36.835,9.404,1.668,2.0,7.145,1.623,4.322,-3.182,26.868,0.0,278.14,,285.0,285.0,3.881,3.109,10.461,23.356
4469.5,3.458,0.91,-33.486,1.841,9.245,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.404,1.668,2.3,7.114,1.609,4.51,-3.182,26.868,0.0,278.04,,285.0,285.0,3.773,3.115,10.409,23.367
4470.0,3.458,0.91,-33.486,1.841,9.245,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.404,1.668,2.57,7.171,1.722,4.692,-3.182,26.868,0.0,278.04,,285.0,285.0,3.883,3.121,10.43,23.368
4470.5,4.004,0.957,-35.209,1.791,9.242,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.35,1.842,2.616,7.237,1.821,4.55,-3.182,26.868,0.0,278.14,,285.0,285.0,4.039,3.126,10.465,23.369
4471.0,4.004,0.957,-35.209,1.791,9.242,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.35,1.842,2.551,7.237,1.819,4.515,-3.182,26.868,0.0,278.14,,285.0,285.0,4.056,3.141,10.457,23.372
4471.5,4.004,0.957,-35.209,1.791,9.242,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.35,1.842,2.298,7.21,1.731,4.432,-3.182,26.868,0.0,277.64,,285.0,285.0,4.03,3.155,10.475,23.362
4472.0,4.004,0.957,-35.209,1.791,9.242,4.414,34.8,4.14,-10.748,-2.78,0.0,36.4,36.8,9.35,1.842,2.029,7.143,1.65,4.318,-3.182,26.868,0.0,277.64,,285.0,285.0,3.918,3.169,10.481,23.358
4472.5,4.004,0.957,-35.209,1.791,9.242,4.396,34.815,4.132,-10.68,-2.776,0.0,36.418,36.803,9.35,1.842,2.402,7.094,1.667,4.449,-3.184,26.864,0.0,277.94,,285.0,285.0,3.785,3.182,10.448,23.351
4473.0,4.004,0.957,-35.209,1.791,9.242,4.396,34.815,4.132,-10.68,-2.776,0.0,36.4,36.8,9.35,1.842,2.75,7.206,1.825,4.754,-3.184,26.864,0.0,277.94,,285.0,285.0,3.903,3.196,10.453,23.212
4473.5,3.04,0.761,-34.994,1.812,9.316,4.396,34.815,4.132,-10.68,-2.776,0.0,36.4,36.8,9.264,1.681,2.972,7.296,1.915,4.725,-3.184,26.864,0.0,278.14,,285.0,285.0,4.134,3.209,10.486,23.124
4474.0,3.04,0.761,-34.994,1.812,9.316,4.396,34.815,4.132,-10.68,-2.776,0.0,36.4,36.8,9.264,1.681,2.684,7.289,1.906,4.593,-3.184,26.864,0.0,278.14,,285.0,285.0,4.227,3.206,10.487,23.166
4474.5,3.04,0.761,-34.994,1.812,9.316,4.396,34.815,4.132,-10.68,-2.776,0.0,36.4,36.8,9.264,1.681,2.196,7.22,1.74,4.457,-3.184,26.864,0.0,277.34,,285.0,285.0,4.118,3.204,10.494,23.207
4475.0,3.04,0.761,-34.994,1.812,9.316,4.396,34.815,4.132,-10.68,-2.776,0.0,36.4,36.8,9.264,1.681,2.18,7.174,1.695,4.449,-3.184,26.864,0.0,277.34,,285.0,285.0,3.903,3.201,10.508,23.123
4475.5,3.04,0.761,-34.994,1.812,9.316,4.389,34.814,4.156,-10.625,-2.771,0.0,36.421,36.781,9.264,1.681,2.557,7.212,1.715,4.694,-3.193,26.856,0.0,277.74,,285.0,285.0,3.874,3.198,10.478,23.12
4476.0,3.04,0.761,-34.994,1.812,9.316,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.264,1.681,2.93,7.254,1.911,4.785,-3.193,26.856,0.0,277.74,,285.0,285.0,4.044,3.196,10.483,23.132
4476.5,3.04,0.761,-34.994,1.812,9.316,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.264,1.681,2.977,7.288,1.972,4.69,-3.193,26.856,0.0,277.64,,285.0,285.0,4.22,3.193,10.537,23.159
4477.0,2.347,0.675,-34.076,1.834,9.272,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.354,1.763,2.706,7.319,1.935,4.633,-3.193,26.856,0.0,277.64,,285.0,285.0,4.232,3.191,10.552,23.193
4477.5,2.347,0.675,-34.076,1.834,9.272,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.354,1.763,2.34,7.266,1.855,4.515,-3.193,26.856,0.0,277.14,,285.0,285.0,4.149,3.177,10.542,23.203
4478.0,2.347,0.675,-34.076,1.834,9.272,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.354,1.763,2.465,7.192,1.773,4.631,-3.193,26.856,0.0,277.14,,285.0,285.0,3.994,3.163,10.518,23.182
4478.5,2.347,0.675,-34.076,1.834,9.272,4.389,34.814,4.156,-10.625,-2.771,0.0,36.4,36.8,9.354,1.763,2.952,7.326,1.969,4.937,-3.193,26.856,0.0,277.14,,285.0,285.0,4.015,3.15,10.496,23.151
4479.0,2.347,0.675,-34.076,1.834,9.272,4.424,34.774,4.179,-10.593,-2.782,0.0,36.419,36.828,9.354,1.763,3.208,7.4,2.102,4.8,-3.19,26.862,0.0,277.14,,285.0,285.0,4.296,3.137,10.529,23.124
4479.5,2.347,0.675,-34.076,1.834,9.272,4.424,34.774,4.179,-10.593,-2.782,0.0,36.4,36.8,9.354,1.763,2.851,7.387,2.086,4.672,-3.19,26.862,0.0,277.44,,285.0,285.0,4.378,3.124,10.571,23.14
4480.0,2.809,0.733,-33.949,1.742,9.239,4.424,34.774,4.179,-10.593,-2.782,0.0,36.4,36.8,9.448,1.822,2.483,7.35,1.978,4.587,-3.19,26.862,0.0,277.44,,285.0,285.0,4.249,3.111,10.614,23.134
4480.5,2.809,0.733,-33.949,1.742,9.239,4.424,34.774,4.179,-10.593,-2.782,0.0,36.4,36.8,9.448,1.822,2.192,7.324,1.829,4.499,-3.19,26.862,0.0,277.24,,285.0,285.0,4.099,3.106,10.571,23.05
4481.0,2.809,0.733,-33.949,1.742,9.239,4.424,34.774,4.179,-10.593,-2.782,0.0,36.4,36.8,9.448,1.822,2.306,7.268,1.752,4.578,-3.19,26.862,0.0,277.24,,285.0,285.0,3.961,3.101,10.562,23.058
4481.5,2.809,0.733,-33.949,1.742,9.239,4.424,34.774,4.179,-10.593,-2.782,0.0,36.4,36.8,9.448,1.822,3.498,7.401,2.118,4.859,-3.19,26.862,0.0,277.24,,285.0,285.0,3.976,3.096,10.551,23.074
4482.0,2.809,0.733,-33.949,1.742,9.239,4.4,34.715,4.131,-10.6,-2.782,0.0,36.425,36.831,9.448,1.822,3.07,7.435,2.142,4.74,-3.189,26.855,0.0,277.24,,285.0,285.0,4.469,3.092,10.587,23.07
4482.5,2.809,0.733,-33.949,1.742,9.239,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.448,1.822,2.601,7.406,2.059,4.674,-3.189,26.855,0.0,277.64,,285.0,285.0,4.347,3.087,10.624,23.07
4483.0,2.809,0.733,-33.949,1.742,9.239,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.448,1.822,2.347,7.353,1.944,4.591,-3.189,26.855,0.0,277.64,,285.0,285.0,4.185,3.083,10.635,23.063
4483.5,2.724,0.742,-33.114,1.852,9.277,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.491,1.783,2.25,7.327,1.837,4.605,-3.189,26.855,0.0,277.44,,285.0,285.0,4.059,3.078,10.633,23.035
4484.0,2.724,0.742,-33.114,1.852,9.277,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.491,1.783,2.443,7.368,1.858,4.805,-3.189,26.855,0.0,277.44,,285.0,285.0,4.005,3.072,10.618,23.059
4484.5,2.724,0.742,-33.114,1.852,9.277,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.491,1.783,3.06,7.42,2.018,4.923,-3.189,26.855,0.0,277.44,,285.0,285.0,4.119,3.067,10.64,23.071
