t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4485.0,2.724,0.742,-33.114,1.852,9.277,4.4,34.715,4.131,-10.6,-2.782,0.0,36.4,36.8,9.491,1.783,2.773,7.474,2.111,4.726,-3.189,26.855,0.0,277.44,,285.0,285.0,4.355,3.061,10.661,23.1
4485.5,2.724,0.742,-33.114,1.852,9.277,4.393,34.74,4.102,-10.537,-2.785,0.0,36.413,36.843,9.491,1.783,2.598,7.488,1.85,4.849,-3.19,26.843,0.0,277.24,,285.0,285.0,4.271,3.055,10.684,23.119
4486.0,2.724,0.742,-33.114,1.852,9.277,4.393,34.74,4.102,-10.537,-2.785,0.0,36.4,36.8,9.491,1.783,1.918,7.511,1.253,4.85,-3.19,26.843,0.0,277.24,,285.0,285.0,4.196,3.05,10.7,23.12
4486.5,3.578,0.845,-35.209,1.853,9.34,4.393,34.74,4.102,-10.537,-2.785,0.0,36.4,36.8,9.246,1.879,2.602,7.411,1.472,4.825,-3.19,26.843,0.0,277.14,,285.0,285.0,3.883,3.045,10.691,23.106
4487.0,3.578,0.845,-35.209,1.853,9.34,4.393,34.74,4.102,-10.537,-2.785,0.0,36.4,36.8,9.246,1.879,2.749,7.414,1.732,4.801,-3.19,26.843,0.0,277.14,,285.0,285.0,4.077,3.053,10.68,23.105
4487.5,3.578,0.845,-35.209,1.853,9.34,4.393,34.74,4.102,-10.537,-2.785,0.0,36.4,36.8,9.246,1.879,2.803,7.434,1.868,4.775,-3.19,26.843,0.0,276.74,,285.0,285.0,4.174,3.062,10.671,23.056
4488.0,3.578,0.845,-35.209,1.853,9.34,4.393,34.74,4.102,-10.537,-2.785,0.0,36.4,36.8,9.246,1.879,2.626,7.443,1.852,4.699,-3.19,26.843,0.0,276.74,,285.0,285.0,4.22,3.07,10.683,23.086
4488.5,3.578,0.845,-35.209,1.853,9.34,4.364,34.819,4.129,-10.453,-2.756,0.0,36.424,36.859,9.246,1.879,2.395,7.386,1.815,4.606,-3.185,26.844,0.0,277.04,,285.0,285.0,4.155,3.079,10.689,23.114
4489.0,3.578,0.845,-35.209,1.853,9.34,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.246,1.879,2.699,7.341,1.86,4.827,-3.185,26.844,0.0,277.04,,285.0,285.0,4.05,3.087,10.65,23.134
4489.5,3.578,0.845,-35.209,1.853,9.34,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.246,1.879,2.864,7.434,1.96,4.857,-3.185,26.844,0.0,277.04,,285.0,285.0,4.182,3.095,10.65,23.124
4490.0,3.367,0.889,-33.515,1.831,9.283,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.378,1.712,2.928,7.453,1.997,4.81,-3.185,26.844,0.0,277.04,,285.0,285.0,4.279,3.103,10.674,23.12
4490.5,3.367,0.889,-33.515,1.831,9.283,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.378,1.712,2.706,7.415,1.968,4.715,-3.185,26.844,0.0,277.04,,285.0,285.0,4.297,3.107,10.692,23.134
4491.0,3.367,0.889,-33.515,1.831,9.283,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.378,1.712,2.564,7.374,1.936,4.607,-3.185,26.844,0.0,277.04,,285.0,285.0,4.201,3.111,10.685,23.103
4491.5,3.367,0.889,-33.515,1.831,9.283,4.364,34.819,4.129,-10.453,-2.756,0.0,36.4,36.9,9.378,1.712,2.349,7.363,1.87,4.558,-3.185,26.844,0.0,277.24,,285.0,285.0,4.12,3.116,10.657,23.121
4492.0,3.367,0.889,-33.515,1.831,9.283,4.395,34.822,4.104,-10.398,-2.761,0.0,36.426,36.907,9.378,1.712,2.66,7.336,1.898,4.682,-3.181,26.844,0.0,277.24,,285.0,285.0,4.035,3.12,10.654,23.115
4492.5,3.367,0.889,-33.515,1.831,9.283,4.395,34.822,4.104,-10.398,-2.761,0.0,36.4,36.9,9.378,1.712,2.893,7.461,2.075,4.933,-3.181,26.844,0.0,277.14,,285.0,285.0,4.144,3.124,10.668,23.128
4493.0,3.356,0.781,-35.209,1.725,9.298,4.395,34.822,4.104,-10.398,-2.761,0.0,36.4,36.9,9.276,1.796,2.985,7.484,2.094,4.829,-3.181,26.844,0.0,277.14,,285.0,285.0,4.341,3.128,10.694,23.126
4493.5,3.356,0.781,-35.209,1.725,9.298,4.395,34.822,4.104,-10.398,-2.761,0.0,36.4,36.9,9.276,1.796,2.746,7.471,2.054,4.752,-3.181,26.844,0.0,277.74,,285.0,285.0,4.348,3.132,10.712,23.133
4494.0,3.356,0.781,-35.209,1.725,9.298,4.395,34.822,4.104,-10.398,-2.761,0.0,36.4,36.9,9.276,1.796,2.457,7.443,1.951,4.644,-3.181,26.844,0.0,277.74,,285.0,285.0,4.256,3.135,10.707,23.145
4494.5,3.356,0.781,-35.209,1.725,9.298,4.395,34.822,4.104,-10.398,-2.761,0.0,36.4,36.9,9.276,1.796,2.461,7.402,1.903,4.584,-3.181,26.844,0.0,277.34,,285.0,285.0,4.124,3.139,10.704,23.163
4495.0,3.356,0.781,-35.209,1.725,9.298,4.406,34.83,4.149,-10.333,-2.773,0.0,36.44,36.846,9.276,1.796,2.784,7.393,1.957,4.875,-3.186,26.843,0.0,277.34,,285.0,285.0,4.088,3.142,10.679,23.155
4495.5,3.356,0.781,-35.209,1.725,9.298,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.276,1.796,2.973,7.474,2.081,4.935,-3.186,26.843,0.0,277.14,,285.0,285.0,4.252,3.146,10.695,23.143
4496.0,3.356,0.781,-35.209,1.725,9.298,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.276,1.796,2.861,7.532,2.153,4.809,-3.186,26.843,0.0,277.14,,285.0,285.0,4.366,3.149,10.718,23.145
4496.5,3.347,0.823,-34.94,1.809,9.327,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.302,1.673,2.602,7.483,2.043,4.714,-3.186,26.843,0.0,277.84,,285.0,285.0,4.339,3.153,10.729,23.116
4497.0,3.347,0.823,-34.94,1.809,9.327,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.302,1.673,2.34,7.421,1.932,4.623,-3.186,26.843,0.0,277.84,,285.0,285.0,4.21,3.156,10.747,23.093
4497.5,3.347,0.823,-34.94,1.809,9.327,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.302,1.673,2.549,7.356,1.922,4.723,-3.186,26.843,0.0,277.64,,285.0,285.0,4.079,3.159,10.695,23.058
4498.0,3.347,0.823,-34.94,1.809,9.327,4.406,34.83,4.149,-10.333,-2.773,0.0,36.4,36.8,9.302,1.673,3.027,7.471,2.078,4.955,-3.186,26.843,0.0,277.64,,285.0,285.0,4.138,3.162,10.7,23.05
4498.5,3.347,0.823,-34.94,1.809,9.327,4.404,34.809,4.133,-10.294,-2.76,0.0,36.438,36.911,9.302,1.673,3.279,7.55,2.202,4.943,-3.181,26.852,0.0,277.24,,285.0,285.0,4.383,3.165,10.725,23.031
4499.0,3.347,0.823,-34.94,1.809,9.327,4.404,34.809,4.133,-10.294,-2.76,0.0,36.4,36.9,9.302,1.673,2.988,7.55,2.194,4.834,-3.181,26.852,0.0,277.24,,285.0,285.0,4.493,3.168,10.761,23.032
4499.5,3.349,0.817,-35.209,1.784,9.336,4.404,34.809,4.133,-10.294,-2.76,0.0,36.4,36.9,9.26,1.922,2.786,7.478,2.147,4.747,-3.181,26.852,0.0,276.84,,285.0,285.0,4.392,3.171,10.76,23.011
4500.0,3.349,0.817,-35.209,1.784,9.336,4.404,34.809,4.133,-10.294,-2.76,0.0,36.4,36.9,9.26,1.922,2.416,7.395,1.949,4.697,-3.181,26.852,0.0,276.84,,285.0,285.0,4.289,3.174,10.741,23.034
4500.5,3.349,0.817,-35.209,1.784,9.336,4.404,34.809,4.133,-10.294,-2.76,0.0,36.4,36.9,9.26,1.922,2.841,7.451,2.007,4.896,-3.181,26.852,0.0,277.34,,285.0,285.0,4.114,3.177,10.732,23.074
4501.0,3.349,0.817,-35.209,1.784,9.336,4.404,34.809,4.133,-10.294,-2.76,0.0,36.4,36.9,9.26,1.922,3.02,7.511,2.125,5.003,-3.181,26.852,0.0,277.34,,285.0,285.0,4.299,3.18,10.73,23.136
4501.5,3.349,0.817,-35.209,1.784,9.336,4.414,34.778,4.085,-10.259,-2.763,0.0,36.448,36.932,9.26,1.922,2.898,7.52,2.182,4.878,-3.184,26.842,0.0,277.24,,285.0,285.0,4.415,3.183,10.75,23.147
4502.0,3.349,0.817,-35.209,1.784,9.336,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.26,1.922,2.762,7.507,2.144,4.771,-3.184,26.842,0.0,277.24,,285.0,285.0,4.37,3.185,10.762,23.165
4502.5,2.479,0.66,-33.691,1.852,9.181,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.561,1.833,2.61,7.503,2.05,4.717,-3.184,26.842,0.0,277.64,,285.0,285.0,4.296,3.188,10.778,23.151
4503.0,2.479,0.66,-33.691,1.852,9.181,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.561,1.833,2.434,7.427,1.969,4.626,-3.184,26.842,0.0,277.64,,285.0,285.0,4.22,3.176,10.745,23.153
4503.5,2.479,0.66,-33.691,1.852,9.181,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.561,1.833,3.075,7.516,2.123,4.998,-3.184,26.842,0.0,277.34,,285.0,285.0,4.114,3.165,10.733,23.183
4504.0,2.479,0.66,-33.691,1.852,9.181,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.561,1.833,3.033,7.53,2.217,4.939,-3.184,26.842,0.0,277.34,,285.0,285.0,4.428,3.154,10.76,23.147
4504.5,2.479,0.66,-33.691,1.852,9.181,4.414,34.778,4.085,-10.259,-2.763,0.0,36.4,36.9,9.561,1.833,3.036,7.555,2.232,4.882,-3.184,26.842,0.0,277.24,,285.0,285.0,4.43,3.143,10.767,23.135
4505.0,2.479,0.66,-33.691,1.852,9.181,4.405,34.768,4.092,-10.189,-2.768,0.0,36.447,36.885,9.561,1.833,2.711,7.555,2.165,4.801,-3.18,26.846,0.0,277.24,,285.0,285.0,4.426,3.132,10.822,23.152
4505.5,2.479,0.66,-33.691,1.852,9.181,4.405,34.768,4.092,-10.189,-2.768,0.0,36.4,36.9,9.561,1.833,2.46,7.526,2.041,4.719,-3.18,26.846,0.0,277.44,,285.0,285.0,4.308,3.121,10.803,23.183
4506.0,2.614,0.64,-34.259,1.855,9.291,4.405,34.768,4.092,-10.189,-2.768,0.0,36.4,36.9,9.423,1.65,2.487,7.448,1.998,4.676,-3.18,26.846,0.0,277.44,,285.0,285.0,4.187,3.11,10.754,23.203
4506.5,2.614,0.64,-34.259,1.855,9.291,4.405,34.768,4.092,-10.189,-2.768,0.0,36.4,36.9,9.423,1.65,2.909,7.445,2.061,4.927,-3.18,26.846,0.0,277.34,,285.0,285.0,4.152,3.102,10.746,23.206
4507.0,2.614,0.64,-34.259,1.855,9.291,4.405,34.768,4.092,-10.189,-2.768,0.0,36.4,36.9,9.423,1.65,3.241,7.614,2.317,4.978,-3.18,26.846,0.0,277.34,,285.0,285.0,4.336,3.094,10.786,23.219
4507.5,2.614,0.64,-34.259,1.855,9.291,4.405,34.768,4.092,-10.189,-2.768,0.0,36.4,36.9,9.423,1.65,2.982,7.621,2.26,4.938,-3.18,26.846,0.0,277.54,,285.0,285.0,4.538,3.086,10.807,23.208
4508.0,2.614,0.64,-34.259,1.855,9.291,4.398,34.793,4.111,-10.139,-2.75,0.0,36.459,36.928,9.423,1.65,2.576,7.578,2.145,4.798,-3.172,26.848,0.0,277.54,,285.0,285.0,4.45,3.079,10.846,23.201
4508.5,2.614,0.64,-34.259,1.855,9.291,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.423,1.65,2.483,7.539,2.049,4.747,-3.172,26.848,0.0,277.44,,285.0,285.0,4.274,3.071,10.835,23.189
4509.0,2.495,0.638,-35.108,1.828,9.264,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.333,1.967,2.54,7.47,1.986,4.718,-3.172,26.848,0.0,277.44,,285.0,285.0,4.204,3.064,10.807,23.166
4509.5,2.495,0.638,-35.108,1.828,9.264,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.333,1.967,3.013,7.467,2.108,5.025,-3.172,26.848,0.0,277.44,,285.0,285.0,4.179,3.054,10.764,23.147
4510.0,2.495,0.638,-35.108,1.828,9.264,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.333,1.967,3.621,7.626,2.318,5.087,-3.172,26.848,0.0,277.44,,285.0,285.0,4.403,3.045,10.816,23.108
4510.5,2.495,0.638,-35.108,1.828,9.264,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.333,1.967,2.996,7.655,2.287,4.946,-3.172,26.848,0.0,277.94,,285.0,285.0,4.663,3.036,10.864,23.103
4511.0,2.495,0.638,-35.108,1.828,9.264,4.398,34.793,4.111,-10.139,-2.75,0.0,36.5,36.9,9.333,1.967,2.746,7.626,2.184,4.857,-3.172,26.848,0.0,277.94,,285.0,285.0,4.471,3.027,10.871,23.043
4511.5,2.495,0.638,-35.108,1.828,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.465,36.935,9.333,1.967,2.428,7.587,2.074,4.755,-3.177,26.845,0.0,277.74,,285.0,285.0,4.353,3.019,10.866,23.016
4512.0,2.495,0.638,-35.108,1.828,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.5,36.9,9.333,1.967,2.635,7.515,2.058,4.837,-3.177,26.845,0.0,277.74,,285.0,285.0,4.211,3.01,10.845,23.001
4512.5,3.053,0.822,-34.253,1.89,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.5,36.9,9.354,1.688,3.118,7.612,2.177,5.074,-3.177,26.845,0.0,277.74,,285.0,285.0,4.261,3.002,10.806,22.997
4513.0,3.053,0.822,-34.253,1.89,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.5,36.9,9.354,1.688,3.293,7.648,2.301,5.097,-3.177,26.845,0.0,277.74,,285.0,285.0,4.495,3.002,10.874,23.025
4513.5,3.053,0.822,-34.253,1.89,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.5,36.9,9.354,1.688,3.051,7.696,2.306,4.967,-3.177,26.845,0.0,278.34,,285.0,285.0,4.585,3.003,10.878,23.089
4514.0,3.053,0.822,-34.253,1.89,9.264,4.383,34.79,4.113,-10.09,-2.773,0.0,36.5,36.9,9.354,1.688,2.881,7.669,2.246,4.913,-3.177,26.845,0.0,278.34,,285.0,285.0,4.505,3.004,10.898,23.09
4514.5,3.053,0.822,-34.253,1.89,9.264,4.425,34.841,4.116,-10.034,-2.745,0.0,36.483,37.02,9.354,1.688,2.462,7.639,1.707,4.951,-3.187,26.847,0.0,278.24,,285.0,285.0,4.427,3.005,10.914,23.122
4515.0,3.053,0.822,-34.253,1.89,9.264,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.354,1.688,3.06,7.625,1.952,4.976,-3.187,26.847,0.0,278.24,,285.0,285.0,4.19,3.006,10.877,23.14
4515.5,3.512,0.929,-33.819,1.766,9.3,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.396,1.716,3.11,7.652,2.09,4.942,-3.187,26.847,0.0,277.94,,285.0,285.0,4.403,3.006,10.891,23.157
4516.0,3.512,0.929,-33.819,1.766,9.3,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.396,1.716,2.911,7.636,2.125,4.876,-3.187,26.847,0.0,277.94,,285.0,285.0,4.448,3.015,10.884,23.122
4516.5,3.512,0.929,-33.819,1.766,9.3,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.396,1.716,2.765,7.611,2.11,4.789,-3.187,26.847,0.0,278.04,,285.0,285.0,4.387,3.023,10.884,23.13
4517.0,3.512,0.929,-33.819,1.766,9.3,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.396,1.716,2.556,7.571,2.039,4.748,-3.187,26.847,0.0,278.04,,285.0,285.0,4.319,3.031,10.863,23.126
4517.5,3.512,0.929,-33.819,1.766,9.3,4.425,34.841,4.116,-10.034,-2.745,0.0,36.5,37.0,9.396,1.716,2.83,7.488,2.074,4.811,-3.187,26.847,0.0,277.94,,285.0,285.0,4.229,3.039,10.854,23.148
4518.0,3.512,0.929,-33.819,1.766,9.3,4.447,34.868,4.124,-10.012,-2.769,0.0,36.489,36.982,9.396,1.716,3.041,7.592,2.235,4.96,-3.192,26.85,0.0,277.94,,285.0,285.0,4.301,3.046,10.864,23.126
4518.5,3.512,0.929,-33.819,1.766,9.3,4.447,34.868,4.124,-10.012,-2.769,0.0,36.5,37.0,9.396,1.716,2.814,7.626,2.196,4.885,-3.192,26.85,0.0,278.24,,285.0,285.0,4.457,3.054,10.861,23.151
4519.0,2.734,0.687,-34.162,1.825,9.314,4.447,34.868,4.124,-10.012,-2.769,0.0,36.5,37.0,9.42,1.661,2.621,7.609,2.101,4.792,-3.192,26.85,0.0,278.24,,285.0,285.0,4.38,3.062,10.876,23.141
4519.5,2.734,0.687,-34.162,1.825,9.314,4.447,34.868,4.124,-10.012,-2.769,0.0,36.5,37.0,9.42,1.661,2.53,7.558,2.048,4.752,-3.192,26.85,0.0,278.34,,285.0,285.0,4.281,3.056,10.89,23.131
4520.0,2.734,0.687,-34.162,1.825,9.314,4.447,34.868,4.124,-10.012,-2.769,0.0,36.5,37.0,9.42,1.661,2.714,7.522,2.073,4.894,-3.192,26.85,0.0,278.34,,285.0,285.0,4.222,3.051,10.844,23.131
4520.5,2.734,0.687,-34.162,1.825,9.314,4.447,34.868,4.124,-10.012,-2.769,0.0,36.5,37.0,9.42,1.661,3.267,7.616,2.191,5.038,-3.192,26.85,0.0,278.54,,285.0,285.0,4.301,3.046,10.852,23.243
4521.0,2.734,0.687,-34.162,1.825,9.314,4.403,34.811,4.112,-9.991,-2.763,0.0,36.485,36.992,9.42,1.661,3.097,7.636,2.248,4.919,-3.186,26.846,0.0,278.54,,285.0,285.0,4.528,3.041,10.863,23.308
4521.5,2.734,0.687,-34.162,1.825,9.314,4.403,34.811,4.112,-9.991,-2.763,0.0,36.5,37.0,9.42,1.661,2.685,7.581,2.172,4.766,-3.186,26.846,0.0,278.14,,285.0,285.0,4.475,3.036,10.881,23.387
4522.0,2.883,0.714,-35.209,1.819,9.277,4.403,34.811,4.112,-9.991,-2.763,0.0,36.5,37.0,9.322,1.897,2.49,7.541,2.06,4.744,-3.186,26.846,0.0,278.14,,285.0,285.0,4.301,3.031,10.871,23.451
4522.5,2.883,0.714,-35.209,1.819,9.277,4.403,34.811,4.112,-9.991,-2.763,0.0,36.5,37.0,9.322,1.897,2.528,7.517,2.041,4.86,-3.186,26.846,0.0,278.34,,285.0,285.0,4.209,3.028,10.858,23.503
4523.0,2.883,0.714,-35.209,1.819,9.277,4.403,34.811,4.112,-9.991,-2.763,0.0,36.5,37.0,9.322,1.897,3.102,7.554,2.142,4.96,-3.186,26.846,0.0,278.34,,285.0,285.0,4.237,3.026,10.826,23.536
4523.5,2.883,0.714,-35.209,1.819,9.277,4.403,34.811,4.112,-9.991,-2.763,0.0,36.5,37.0,9.322,1.897,3.168,7.599,2.266,4.993,-3.186,26.846,0.0,278.64,,285.0,285.0,4.439,3.024,10.833,23.54
4524.0,2.883,0.714,-35.209,1.819,9.277,4.423,34.817,4.118,-9.951,-2.747,0.0,36.496,37.055,9.322,1.897,2.89,7.618,2.245,4.888,-3.181,26.849,0.0,278.64,,285.0,285.0,4.507,3.021,10.882,23.557
4524.5,2.883,0.714,-35.209,1.819,9.277,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.322,1.897,2.726,7.605,2.2,4.784,-3.181,26.849,0.0,278.64,,285.0,285.0,4.41,3.019,10.871,23.538
4525.0,2.883,0.714,-35.209,1.819,9.277,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.322,1.897,2.598,7.571,2.095,4.722,-3.181,26.849,0.0,278.64,,285.0,285.0,4.329,3.017,10.846,23.539
4525.5,2.349,0.628,-34.279,1.84,9.292,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.354,1.731,3.195,7.504,2.166,4.915,-3.181,26.849,0.0,278.24,,285.0,285.0,4.247,3.015,10.818,23.544
4526.0,2.349,0.628,-34.279,1.84,9.292,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.354,1.731,3.167,7.575,2.295,5.018,-3.181,26.849,0.0,278.24,,285.0,285.0,4.445,3.004,10.826,23.548
4526.5,2.349,0.628,-34.279,1.84,9.292,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.354,1.731,2.952,7.645,2.289,4.924,-3.181,26.849,0.0,278.44,,285.0,285.0,4.514,2.993,10.85,23.524
4527.0,2.349,0.628,-34.279,1.84,9.292,4.423,34.817,4.118,-9.951,-2.747,0.0,36.5,37.1,9.354,1.731,2.837,7.613,2.217,4.853,-3.181,26.849,0.0,278.44,,285.0,285.0,4.452,2.982,10.881,23.461
4527.5,2.349,0.628,-34.279,1.84,9.292,4.425,34.838,4.101,-9.905,-2.78,0.0,36.504,37.004,9.354,1.731,2.658,7.598,2.145,4.797,-3.183,26.843,0.0,277.84,,285.0,285.0,4.38,2.972,10.885,23.423
4528.0,2.349,0.628,-34.279,1.84,9.292,4.425,34.838,4.101,-9.905,-2.78,0.0,36.5,37.0,9.354,1.731,2.543,7.534,2.064,4.681,-3.183,26.843,0.0,277.84,,285.0,285.0,4.3,2.962,10.826,23.393
4528.5,3.68,0.857,-35.209,1.766,9.338,4.425,34.838,4.101,-9.905,-2.78,0.0,36.5,37.0,9.302,1.837,2.758,7.487,2.102,4.871,-3.183,26.843,0.0,277.84,,285.0,285.0,4.206,2.952,10.826,23.384
4529.0,3.68,0.857,-35.209,1.766,9.338,4.425,34.838,4.101,-9.905,-2.78,0.0,36.5,37.0,9.302,1.837,3.085,7.642,2.241,4.975,-3.183,26.843,0.0,277.84,,285.0,285.0,4.305,2.964,10.851,23.363
4529.5,3.68,0.857,-35.209,1.766,9.338,4.425,34.838,4.101,-9.905,-2.78,0.0,36.5,37.0,9.302,1.837,2.973,7.608,2.285,4.856,-3.183,26.843,0.0,278.44,,285.0,285.0,4.486,2.975,10.877,23.377
4530.0,3.68,0.857,-35.209,1.766,9.338,4.425,34.838,4.101,-9.905,-2.78,0.0,36.5,37.0,9.302,1.837,2.815,7.594,2.239,4.787,-3.183,26.843,0.0,278.44,,285.0,285.0,4.43,2.987,10.861,23.364
4530.5,3.68,0.857,-35.209,1.766,9.338,4.412,34.865,4.111,-9.88,-2.778,0.0,36.51,37.064,9.302,1.837,2.604,7.573,2.132,4.719,-3.196,26.844,0.0,278.14,,285.0,285.0,4.359,2.998,10.885,23.4
4531.0,3.68,0.857,-35.209,1.766,9.338,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.302,1.837,2.608,7.509,2.092,4.828,-3.196,26.844,0.0,278.14,,285.0,285.0,4.257,3.009,10.863,23.398
4531.5,3.68,0.857,-35.209,1.766,9.338,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.302,1.837,2.957,7.618,2.159,5.01,-3.196,26.844,0.0,278.34,,285.0,285.0,4.259,3.031,10.847,23.423
4532.0,3.638,0.865,-35.209,1.774,9.398,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.182,1.767,3.403,7.601,2.343,4.994,-3.196,26.844,0.0,278.34,,285.0,285.0,4.436,3.031,10.859,23.467
4532.5,3.638,0.865,-35.209,1.774,9.398,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.182,1.767,2.826,7.643,2.294,4.854,-3.196,26.844,0.0,279.04,,285.0,285.0,4.585,3.041,10.884,23.503
4533.0,3.638,0.865,-35.209,1.774,9.398,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.182,1.767,2.652,7.605,2.179,4.777,-3.196,26.844,0.0,279.04,,285.0,285.0,4.404,3.051,10.894,23.507
4533.5,3.638,0.865,-35.209,1.774,9.398,4.412,34.865,4.111,-9.88,-2.778,0.0,36.5,37.1,9.182,1.767,2.635,7.517,2.131,4.782,-3.196,26.844,0.0,279.14,,285.0,285.0,4.303,3.061,10.89,23.521
4534.0,3.638,0.865,-35.209,1.774,9.398,4.326,34.91,4.132,-9.829,-2.763,0.0,36.529,37.027,9.182,1.767,3.247,7.594,2.264,5.049,-3.186,26.845,0.0,279.14,,285.0,285.0,4.266,3.07,10.838,23.554
4534.5,3.638,0.865,-35.209,1.774,9.398,4.326,34.91,4.132,-9.829,-2.763,0.0,36.5,37.0,9.182,1.767,3.4,7.642,2.422,5.049,-3.186,26.845,0.0,278.54,,285.0,285.0,4.538,3.079,10.849,23.565
4535.0,3.217,0.782,-35.209,1.75,9.402,4.326,34.91,4.132,-9.829,-2.763,0.0,36.5,37.0,9.281,1.742,3.138,7.687,2.4,4.951,-3.186,26.845,0.0,278.54,,285.0,285.0,4.628,3.089,10.919,23.576
4535.5,3.217,0.782,-35.209,1.75,9.402,4.326,34.91,4.132,-9.829,-2.763,0.0,36.5,37.0,9.281,1.742,2.969,7.668,2.337,4.884,-3.186,26.845,0.0,278.64,,285.0,285.0,4.544,3.091,10.916,23.605
4536.0,3.217,0.782,-35.209,1.75,9.402,4.326,34.91,4.132,-9.829,-2.763,0.0,36.5,37.0,9.281,1.742,2.787,7.64,2.253,4.849,-3.186,26.845,0.0,278.64,,285.0,285.0,4.465,3.093,10.905,23.653
4536.5,3.217,0.782,-35.209,1.75,9.402,4.326,34.91,4.132,-9.829,-2.763,0.0,36.5,37.0,9.281,1.742,2.932,7.532,2.196,4.928,-3.186,26.845,0.0,278.84,,285.0,285.0,4.382,3.095,10.862,23.668
4537.0,3.217,0.782,-35.209,1.75,9.402,4.405,34.882,4.123,-9.815,-2.764,0.0,36.539,37.136,9.281,1.742,3.42,7.632,2.375,5.132,-3.174,26.846,0.0,278.84,,285.0,285.0,4.397,3.097,10.86,23.654
4537.5,3.217,0.782,-35.209,1.75,9.402,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.281,1.742,3.221,7.693,2.413,5.065,-3.174,26.846,0.0,278.64,,285.0,285.0,4.64,3.099,10.877,23.615
4538.0,3.217,0.782,-35.209,1.75,9.402,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.281,1.742,2.92,7.688,2.356,4.902,-3.174,26.846,0.0,278.64,,285.0,285.0,4.598,3.101,10.897,23.616
4538.5,3.039,0.727,-35.209,1.747,9.34,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.345,1.959,2.805,7.665,2.311,4.871,-3.174,26.846,0.0,278.84,,285.0,285.0,4.467,3.103,10.937,23.564
4539.0,3.039,0.727,-35.209,1.747,9.34,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.345,1.959,2.556,7.595,2.168,4.785,-3.174,26.846,0.0,278.84,,285.0,285.0,4.413,3.101,10.893,23.592
4539.5,3.039,0.727,-35.209,1.747,9.34,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.345,1.959,2.854,7.585,2.176,4.985,-3.174,26.846,0.0,278.74,,285.0,285.0,4.276,3.1,10.888,23.645
4540.0,3.039,0.727,-35.209,1.747,9.34,4.405,34.882,4.123,-9.815,-2.764,0.0,36.5,37.1,9.345,1.959,3.442,7.756,2.462,5.187,-3.174,26.846,0.0,278.74,,285.0,285.0,4.4,3.099,10.928,23.709
4540.5,3.039,0.727,-35.209,1.747,9.34,4.403,34.818,4.129,-9.809,-2.782,0.0,36.542,37.089,9.345,1.959,3.104,7.73,2.43,5.02,-3.187,26.847,0.0,278.74,,285.0,285.0,4.712,3.098,10.952,23.765
4541.0,3.039,0.727,-35.209,1.747,9.34,4.403,34.818,4.129,-9.809,-2.782,0.0,36.5,37.1,9.345,1.959,2.937,7.706,2.38,4.954,-3.187,26.847,0.0,278.74,,285.0,285.0,4.571,3.097,10.974,23.781
4541.5,2.48,0.578,-35.209,1.829,9.333,4.403,34.818,4.129,-9.809,-2.782,0.0,36.5,37.1,9.254,1.787,2.736,7.675,2.29,4.88,-3.187,26.847,0.0,278.54,,285.0,285.0,4.494,3.097,10.979,23.803
4542.0,2.48,0.578,-35.209,1.829,9.333,4.403,34.818,4.129,-9.809,-2.782,0.0,36.5,37.1,9.254,1.787,2.571,7.636,2.186,4.812,-3.187,26.847,0.0,278.54,,285.0,285.0,4.395,3.086,10.969,23.803
4542.5,2.48,0.578,-35.209,1.829,9.333,4.403,34.818,4.129,-9.809,-2.782,0.0,36.5,37.1,9.254,1.787,3.031,7.653,2.236,5.054,-3.187,26.847,0.0,278.44,,285.0,285.0,4.301,3.076,10.93,23.789
4543.0,2.48,0.578,-35.209,1.829,9.333,4.403,34.818,4.129,-9.809,-2.782,0.0,36.5,37.1,9.254,1.787,3.327,7.697,2.374,5.195,-3.187,26.847,0.0,278.44,,285.0,285.0,4.493,3.067,10.947,23.796
4543.5,2.48,0.578,-35.209,1.829,9.333,4.401,34.833,4.139,-9.773,-2.775,0.0,36.558,37.107,9.254,1.787,3.112,7.753,2.485,5.026,-3.193,26.84,0.0,278.54,,285.0,285.0,4.648,3.057,10.978,23.787
4544.0,2.48,0.578,-35.209,1.829,9.333,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.254,1.787,2.879,7.757,2.388,4.949,-3.193,26.84,0.0,278.54,,285.0,285.0,4.594,3.048,11.003,23.766
4544.5,2.48,0.578,-35.209,1.829,9.333,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.254,1.787,2.76,7.71,2.295,4.878,-3.193,26.84,0.0,278.14,,285.0,285.0,4.493,3.038,11.001,23.696
4545.0,2.826,0.702,-34.504,1.78,9.344,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.432,1.763,2.764,7.658,2.23,5.022,-3.193,26.84,0.0,278.14,,285.0,285.0,4.411,3.029,10.976,23.645
4545.5,2.826,0.702,-34.504,1.78,9.344,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.432,1.763,3.18,7.777,2.351,5.336,-3.193,26.84,0.0,278.34,,285.0,285.0,4.418,3.026,10.956,23.567
4546.0,2.826,0.702,-34.504,1.78,9.344,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.432,1.763,3.526,7.842,2.49,5.274,-3.193,26.84,0.0,278.34,,285.0,285.0,4.661,3.022,11.024,23.538
4546.5,2.826,0.702,-34.504,1.78,9.344,4.401,34.833,4.139,-9.773,-2.775,0.0,36.6,37.1,9.432,1.763,3.377,7.813,2.522,5.148,-3.193,26.84,0.0,278.04,,285.0,285.0,4.783,3.019,11.052,23.521
4547.0,2.826,0.702,-34.504,1.78,9.344,4.401,34.848,4.119,-9.736,-2.768,0.0,36.566,37.091,9.432,1.763,2.853,7.774,2.403,4.97,-3.195,26.84,0.0,278.04,,285.0,285.0,4.715,3.016,11.054,23.537
4547.5,2.826,0.702,-34.504,1.78,9.344,4.401,34.848,4.119,-9.736,-2.768,0.0,36.6,37.1,9.432,1.763,2.592,7.707,2.257,4.883,-3.195,26.84,0.0,278.34,,285.0,285.0,4.5,3.013,11.049,23.576
4548.0,2.857,0.741,-33.556,1.812,9.304,4.401,34.848,4.119,-9.736,-2.768,0.0,36.6,37.1,9.541,1.75,2.937,7.657,2.289,5.079,-3.195,26.84,0.0,278.34,,285.0,285.0,4.36,3.01,11.009,23.58
4548.5,2.857,0.741,-33.556,1.812,9.304,4.401,34.848,4.119,-9.736,-2.768,0.0,36.6,37.1,9.541,1.75,3.501,7.769,2.481,5.347,-3.195,26.84,0.0,278.14,,285.0,285.0,4.491,3.007,10.977,23.589
4549.0,2.857,0.741,-33.556,1.812,9.304,4.401,34.848,4.119,-9.736,-2.768,0.0,36.6,37.1,9.541,1.75,3.735,7.869,2.614,5.231,-3.195,26.84,0.0,278.14,,285.0,285.0,4.775,3.005,11.026,23.589
4549.5,2.857,0.741,-33.556,1.812,9.304,4.401,34.848,4.119,-9.736,-2.768,0.0,36.6,37.1,9.541,1.75,3.319,7.838,2.58,5.117,-3.195,26.84,0.0,278.54,,285.0,285.0,4.862,3.003,11.068,23.601
4550.0,2.857,0.741,-33.556,1.812,9.304,4.429,34.868,4.134,-9.698,-2.776,0.0,36.582,37.188,9.541,1.75,3.057,7.804,2.478,5.03,-3.194,26.838,0.0,278.54,,285.0,285.0,4.713,3.0,11.074,23.577
4550.5,2.857,0.741,-33.556,1.812,9.304,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.541,1.75,2.828,7.757,2.388,4.96,-3.194,26.838,0.0,278.54,,285.0,285.0,4.593,2.998,11.051,23.58
4551.0,2.857,0.741,-33.556,1.812,9.304,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.541,1.75,3.313,7.732,2.38,5.184,-3.194,26.838,0.0,278.54,,285.0,285.0,4.483,2.995,11.028,23.58
4551.5,3.22,0.796,-34.6,1.799,9.233,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.445,1.889,3.733,7.838,2.563,5.333,-3.194,26.838,0.0,278.74,,285.0,285.0,4.652,2.993,11.03,23.564
4552.0,3.22,0.796,-34.6,1.799,9.233,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.445,1.889,3.517,7.877,2.622,5.184,-3.194,26.838,0.0,278.74,,285.0,285.0,4.867,2.997,11.062,23.557
4552.5,3.22,0.796,-34.6,1.799,9.233,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.445,1.889,3.1,7.831,2.559,5.08,-3.194,26.838,0.0,278.54,,285.0,285.0,4.8,3.001,11.086,23.517
4553.0,3.22,0.796,-34.6,1.799,9.233,4.429,34.868,4.134,-9.698,-2.776,0.0,36.6,37.2,9.445,1.889,2.949,7.799,2.476,5.039,-3.194,26.838,0.0,278.54,,285.0,285.0,4.642,3.004,11.096,23.478
4553.5,3.22,0.796,-34.6,1.799,9.233,4.428,34.896,4.133,-9.659,-2.789,0.0,36.589,37.19,9.445,1.889,2.798,7.779,2.387,4.982,-3.205,26.832,0.0,278.34,,285.0,285.0,4.566,3.008,11.06,23.449
4554.0,3.22,0.796,-34.6,1.799,9.233,4.428,34.896,4.133,-9.659,-2.789,0.0,36.6,37.2,9.445,1.889,3.049,7.712,2.391,4.997,-3.205,26.832,0.0,278.34,,285.0,285.0,4.487,3.011,11.035,23.468
4554.5,3.818,0.894,-35.209,1.809,9.358,4.428,34.896,4.133,-9.659,-2.789,0.0,36.6,37.2,9.275,1.788,3.521,7.823,2.65,5.224,-3.205,26.832,0.0,278.24,,285.0,285.0,4.537,3.015,11.062,23.473
4555.0,3.818,0.894,-35.209,1.809,9.358,4.428,34.896,4.133,-9.659,-2.789,0.0,36.6,37.2,9.275,1.788,3.239,7.873,2.611,5.119,-3.205,26.832,0.0,278.24,,285.0,285.0,4.805,3.028,11.08,23.457
4555.5,3.818,0.894,-35.209,1.809,9.358,4.428,34.896,4.133,-9.659,-2.789,0.0,36.6,37.2,9.275,1.788,3.047,7.868,2.508,5.076,-3.205,26.832,0.0,278.84,,285.0,285.0,4.71,3.041,11.111,23.495
4556.0,3.818,0.894,-35.209,1.809,9.358,4.428,34.896,4.133,-9.659,-2.789,0.0,36.6,37.2,9.275,1.788,2.798,7.849,2.419,4.972,-3.205,26.832,0.0,278.84,,285.0,285.0,4.625,3.053,11.12,23.503
4556.5,3.818,0.894,-35.209,1.809,9.358,4.429,34.936,4.15,-9.629,-2.78,0.0,36.596,37.174,9.275,1.788,2.941,7.756,2.393,5.111,-3.207,26.83,0.0,278.44,,285.0,285.0,4.509,3.066,11.095,23.516
4557.0,3.818,0.894,-35.209,1.809,9.358,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.275,1.788,3.364,7.84,2.52,5.314,-3.207,26.83,0.0,278.44,,285.0,285.0,4.55,3.078,11.096,23.489
4557.5,3.394,0.819,-35.209,1.74,9.37,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.342,1.78,3.713,7.916,2.629,5.34,-3.207,26.83,0.0,278.84,,285.0,285.0,4.759,3.09,11.138,23.506
4558.0,3.394,0.819,-35.209,1.74,9.37,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.342,1.78,3.18,7.907,2.59,5.134,-3.207,26.83,0.0,278.84,,285.0,285.0,4.9,3.095,11.148,23.55
4558.5,3.394,0.819,-35.209,1.74,9.37,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.342,1.78,3.052,7.892,2.512,5.092,-3.207,26.83,0.0,278.64,,285.0,285.0,4.703,3.1,11.159,23.602
4559.0,3.394,0.819,-35.209,1.74,9.37,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.342,1.78,2.809,7.852,2.412,5.023,-3.207,26.83,0.0,278.64,,285.0,285.0,4.637,3.105,11.143,23.715
4559.5,3.394,0.819,-35.209,1.74,9.37,4.429,34.936,4.15,-9.629,-2.78,0.0,36.6,37.2,9.342,1.78,3.166,7.817,2.463,5.177,-3.207,26.83,0.0,278.44,,285.0,285.0,4.524,3.11,11.107,23.773
4560.0,3.394,0.819,-35.209,1.74,9.37,4.431,34.934,4.155,-9.617,-2.781,0.0,36.597,37.229,9.342,1.78,3.72,7.876,2.613,5.282,-3.213,26.824,0.0,278.44,,285.0,285.0,4.656,3.115,11.11,23.775
4560.5,3.394,0.819,-35.209,1.74,9.37,4.431,34.934,4.155,-9.617,-2.781,0.0,36.6,37.2,9.342,1.78,3.579,7.911,2.706,5.23,-3.213,26.824,0.0,278.74,,285.0,285.0,4.873,3.119,11.157,23.871
4561.0,2.869,0.784,-33.985,1.832,9.27,4.431,34.934,4.155,-9.617,-2.781,0.0,36.6,37.2,9.366,1.69,3.292,7.941,2.656,5.179,-3.213,26.824,0.0,278.74,,285.0,285.0,4.856,3.124,11.161,23.868
4561.5,2.869,0.784,-33.985,1.832,9.27,4.431,34.934,4.155,-9.617,-2.781,0.0,36.6,37.2,9.366,1.69,2.857,7.846,2.479,5.062,-3.213,26.824,0.0,278.44,,285.0,285.0,4.767,3.119,11.178,23.879
4562.0,2.869,0.784,-33.985,1.832,9.27,4.431,34.934,4.155,-9.617,-2.781,0.0,36.6,37.2,9.366,1.69,3.369,7.839,2.493,5.296,-3.213,26.824,0.0,278.44,,285.0,285.0,4.561,3.115,11.155,23.893
4562.5,2.869,0.784,-33.985,1.832,9.27,4.431,34.934,4.155,-9.617,-2.781,0.0,36.6,37.2,9.366,1.69,3.419,7.945,2.604,5.451,-3.213,26.824,0.0,278.24,,285.0,285.0,4.749,3.111,11.138,23.908
4563.0,2.869,0.784,-33.985,1.832,9.27,4.438,34.889,4.135,-9.606,-2.788,0.0,36.606,37.154,9.366,1.69,3.681,7.982,2.696,5.337,-3.207,26.829,0.0,278.24,,285.0,285.0,4.855,3.107,11.168,23.887
4563.5,2.869,0.784,-33.985,1.832,9.27,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.366,1.69,3.458,7.989,2.694,5.28,-3.207,26.829,0.0,278.14,,285.0,285.0,4.924,3.103,11.2,23.86
4564.0,2.15,0.499,-35.209,1.807,9.29,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.356,1.918,3.137,7.961,2.609,5.187,-3.207,26.829,0.0,278.14,,285.0,285.0,4.855,3.1,11.206,23.846
4564.5,2.15,0.499,-35.209,1.807,9.29,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.356,1.918,2.853,7.896,2.501,5.077,-3.207,26.829,0.0,278.54,,285.0,285.0,4.724,3.084,11.194,23.821
4565.0,2.15,0.499,-35.209,1.807,9.29,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.356,1.918,3.075,7.857,2.487,5.245,-3.207,26.829,0.0,278.54,,285.0,285.0,4.582,3.069,11.19,23.759
4565.5,2.15,0.499,-35.209,1.807,9.29,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.356,1.918,3.86,8.029,2.735,5.418,-3.207,26.829,0.0,278.24,,285.0,285.0,4.666,3.054,11.181,23.743
4566.0,2.15,0.499,-35.209,1.807,9.29,4.438,34.889,4.135,-9.606,-2.788,0.0,36.6,37.2,9.356,1.918,3.567,8.046,2.757,5.32,-3.207,26.829,0.0,278.24,,285.0,285.0,5.011,3.039,11.231,23.738
4566.5,2.15,0.499,-35.209,1.807,9.29,4.416,34.867,4.139,-9.593,-2.784,0.0,36.608,37.173,9.356,1.918,3.382,7.98,2.715,5.257,-3.198,26.828,0.0,277.74,,285.0,285.0,4.922,3.024,11.223,23.672
4567.0,2.15,0.499,-35.209,1.807,9.29,4.416,34.867,4.139,-9.593,-2.784,0.0,36.6,37.2,9.356,1.918,3.078,7.96,2.615,5.187,-3.198,26.828,0.0,277.74,,285.0,285.0,4.833,3.01,11.247,23.648
4567.5,1.835,0.538,-34.079,1.855,9.268,4.416,34.867,4.139,-9.593,-2.784,0.0,36.6,37.2,9.35,1.758,2.882,7.946,2.445,5.163,-3.198,26.828,0.0,277.64,,285.0,285.0,4.71,2.996,11.246,23.608
4568.0,1.835,0.538,-34.079,1.855,9.268,4.416,34.867,4.139,-9.593,-2.784,0.0,36.6,37.2,9.35,1.758,3.334,7.925,2.464,5.342,-3.198,26.828,0.0,277.64,,285.0,285.0,4.609,2.977,11.215,23.531
4568.5,1.835,0.538,-34.079,1.855,9.268,4.416,34.867,4.139,-9.593,-2.784,0.0,36.6,37.2,9.35,1.758,3.574,7.993,2.64,5.498,-3.198,26.828,0.0,278.14,,285.0,285.0,4.766,2.958,11.231,23.516
4569.0,1.835,0.538,-34.079,1.855,9.268,4.416,34.867,4.139,-9.593,-2.784,0.0,36.6,37.2,9.35,1.758,3.432,8.035,2.719,5.352,-3.198,26.828,0.0,278.14,,285.0,285.0,4.926,2.94,11.265,23.485
4569.5,1.835,0.538,-34.079,1.855,9.268,4.397,34.882,4.176,-9.559,-2.769,0.0,36.611,37.183,9.35,1.758,3.123,8.012,2.645,5.243,-3.2,26.829,0.0,278.14,,285.0,285.0,4.885,2.922,11.288,23.436
4570.0,1.835,0.538,-34.079,1.855,9.268,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.35,1.758,3.025,7.98,2.563,5.143,-3.2,26.829,0.0,278.14,,285.0,285.0,4.756,2.904,11.298,23.409
4570.5,2.854,0.743,-34.637,1.807,9.293,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.427,1.873,3.164,7.933,2.548,5.187,-3.2,26.829,0.0,278.24,,285.0,285.0,4.678,2.886,11.259,23.415
4571.0,2.854,0.743,-34.637,1.807,9.293,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.427,1.873,3.583,7.999,2.625,5.477,-3.2,26.829,0.0,278.24,,285.0,285.0,4.708,2.886,11.246,23.384
4571.5,2.854,0.743,-34.637,1.807,9.293,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.427,1.873,3.555,8.017,2.721,5.5,-3.2,26.829,0.0,277.94,,285.0,285.0,4.921,2.885,11.272,23.372
4572.0,2.854,0.743,-34.637,1.807,9.293,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.427,1.873,3.514,8.036,2.762,5.354,-3.2,26.829,0.0,277.94,,285.0,285.0,4.949,2.885,11.301,23.367
4572.5,2.854,0.743,-34.637,1.807,9.293,4.397,34.882,4.176,-9.559,-2.769,0.0,36.6,37.2,9.427,1.873,3.166,8.023,2.643,5.201,-3.2,26.829,0.0,278.44,,285.0,285.0,4.917,2.884,11.324,23.32
4573.0,2.854,0.743,-34.637,1.807,9.293,4.453,34.905,4.16,-9.526,-2.764,0.0,36.61,37.203,9.427,1.873,3.044,7.955,2.572,5.201,-3.197,26.827,0.0,278.44,,285.0,285.0,4.758,2.884,11.301,23.3
4573.5,2.854,0.743,-34.637,1.807,9.293,4.453,34.905,4.16,-9.526,-2.764,0.0,36.6,37.2,9.427,1.873,3.501,8.001,2.615,5.487,-3.197,26.827,0.0,278.64,,285.0,285.0,4.693,2.883,11.28,23.283
4574.0,3.424,0.914,-33.11,1.823,9.295,4.453,34.905,4.16,-9.526,-2.764,0.0,36.6,37.2,9.472,1.742,3.568,8.082,2.72,5.569,-3.197,26.827,0.0,278.64,,285.0,285.0,4.901,2.883,11.269,23.264
4574.5,3.424,0.914,-33.11,1.823,9.295,4.453,34.905,4.16,-9.526,-2.764,0.0,36.6,37.2,9.472,1.742,3.707,8.088,2.801,5.401,-3.197,26.827,0.0,277.94,,285.0,285.0,4.985,2.892,11.311,23.273
4575.0,3.424,0.914,-33.11,1.823,9.295,4.453,34.905,4.16,-9.526,-2.764,0.0,36.6,37.2,9.472,1.742,3.526,8.089,2.779,5.317,-3.197,26.827,0.0,277.94,,285.0,285.0,4.999,2.9,11.334,23.287
4575.5,3.424,0.914,-33.11,1.823,9.295,4.453,34.905,4.16,-9.526,-2.764,0.0,36.6,37.2,9.472,1.742,3.174,8.046,2.679,5.257,-3.197,26.827,0.0,277.44,,285.0,285.0,4.928,2.909,11.325,23.26
4576.0,3.424,0.914,-33.11,1.823,9.295,4.466,34.937,4.156,-9.493,-2.789,0.0,36.604,37.183,9.472,1.742,3.475,8.03,2.628,5.481,-3.208,26.828,0.0,277.44,,285.0,285.0,4.789,2.917,11.308,23.261
4576.5,3.424,0.914,-33.11,1.823,9.295,4.466,34.937,4.156,-9.493,-2.789,0.0,36.6,37.2,9.472,1.742,3.829,8.104,2.798,5.641,-3.208,26.828,0.0,278.34,,285.0,285.0,4.903,2.926,11.304,23.271
4577.0,3.602,0.951,-34.358,1.825,9.301,4.466,34.937,4.156,-9.493,-2.789,0.0,36.6,37.2,9.343,1.673,3.738,8.134,2.853,5.52,-3.208,26.828,0.0,278.34,,285.0,285.0,5.093,2.934,11.347,23.296
4577.5,3.602,0.951,-34.358,1.825,9.301,4.466,34.937,4.156,-9.493,-2.789,0.0,36.6,37.2,9.343,1.673,3.41,8.111,2.835,5.385,-3.208,26.828,0.0,278.34,,285.0,285.0,5.061,2.945,11.362,23.28
4578.0,3.602,0.951,-34.358,1.825,9.301,4.466,34.937,4.156,-9.493,-2.789,0.0,36.6,37.2,9.343,1.673,3.239,8.103,2.763,5.334,-3.208,26.828,0.0,278.34,,285.0,285.0,4.935,2.956,11.378,23.284
4578.5,3.602,0.951,-34.358,1.825,9.301,4.466,34.937,4.156,-9.493,-2.789,0.0,36.6,37.2,9.343,1.673,3.16,8.085,2.641,5.254,-3.208,26.828,0.0,278.34,,285.0,285.0,4.86,2.966,11.38,23.331
4579.0,3.602,0.951,-34.358,1.825,9.301,4.433,34.955,4.151,-9.473,-2.78,0.0,36.613,37.112,9.343,1.673,3.323,7.987,2.639,5.278,-3.206,26.83,0.0,278.34,,285.0,285.0,4.785,2.977,11.328,23.377
4579.5,3.602,0.951,-34.358,1.825,9.301,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.343,1.673,3.67,8.084,2.76,5.564,-3.206,26.83,0.0,278.54,,285.0,285.0,4.807,2.987,11.358,23.39
4580.0,3.602,0.951,-34.358,1.825,9.301,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.343,1.673,3.708,8.17,2.877,5.468,-3.206,26.83,0.0,278.54,,285.0,285.0,5.02,2.997,11.378,23.399
4580.5,3.423,0.842,-35.209,1.761,9.324,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.254,1.888,3.479,8.15,2.83,5.391,-3.206,26.83,0.0,278.94,,285.0,285.0,5.056,3.007,11.4,23.441
4581.0,3.423,0.842,-35.209,1.761,9.324,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.254,1.888,3.262,8.094,2.74,5.294,-3.206,26.83,0.0,278.94,,285.0,285.0,4.962,3.014,11.398,23.425
4581.5,3.423,0.842,-35.209,1.761,9.324,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.254,1.888,3.131,8.067,2.659,5.232,-3.206,26.83,0.0,278.74,,285.0,285.0,4.847,3.02,11.395,23.395
4582.0,3.423,0.842,-35.209,1.761,9.324,4.433,34.955,4.151,-9.473,-2.78,0.0,36.6,37.1,9.254,1.888,3.414,8.012,2.706,5.365,-3.206,26.83,0.0,278.74,,285.0,285.0,4.773,3.027,11.38,23.366
4582.5,3.423,0.842,-35.209,1.761,9.324,4.437,34.944,4.153,-9.471,-2.784,0.0,36.619,37.157,9.254,1.888,3.747,8.103,2.791,5.583,-3.201,26.833,0.0,278.24,,285.0,285.0,4.874,3.033,11.374,23.341
4583.0,3.423,0.842,-35.209,1.761,9.324,4.437,34.944,4.153,-9.471,-2.784,0.0,36.6,37.2,9.254,1.888,3.902,8.14,2.903,5.524,-3.201,26.833,0.0,278.24,,285.0,285.0,5.056,3.04,11.395,23.336
4583.5,2.55,0.675,-33.84,1.829,9.274,4.437,34.944,4.153,-9.471,-2.784,0.0,36.6,37.2,9.453,1.6,3.253,8.158,2.792,5.352,-3.201,26.833,0.0,279.04,,285.0,285.0,5.117,3.046,11.401,23.346
4584.0,2.55,0.675,-33.84,1.829,9.274,4.437,34.944,4.153,-9.471,-2.784,0.0,36.6,37.2,9.453,1.6,3.069,8.086,2.681,5.252,-3.201,26.833,0.0,279.04,,285.0,285.0,4.889,3.038,11.409,23.353
4584.5,2.55,0.675,-33.84,1.829,9.274,4.437,34.944,4.153,-9.471,-2.784,0.0,36.6,37.2,9.453,1.6,3.454,8.056,2.7,5.302,-3.201,26.833,0.0,278.34,,285.0,285.0,4.772,3.03,11.398,23.332
4585.0,2.55,0.675,-33.84,1.829,9.274,4.437,34.944,4.153,-9.471,-2.784,0.0,36.6,37.2,9.453,1.6,3.823,8.136,2.826,5.665,-3.201,26.833,0.0,278.34,,285.0,285.0,4.878,3.022,11.384,23.298
4585.5,2.55,0.675,-33.84,1.829,9.274,4.448,34.891,4.188,-9.459,-2.772,0.0,36.621,37.134,9.453,1.6,3.939,8.216,2.931,5.642,-3.19,26.836,0.0,278.24,,285.0,285.0,5.112,3.014,11.396,23.263
4586.0,2.55,0.675,-33.84,1.829,9.274,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.453,1.6,3.843,8.197,2.963,5.486,-3.19,26.836,0.0,278.24,,285.0,285.0,5.182,3.007,11.434,23.267
4586.5,2.55,0.675,-33.84,1.829,9.274,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.453,1.6,3.541,8.185,2.897,5.421,-3.19,26.836,0.0,278.34,,285.0,285.0,5.122,2.999,11.442,23.273
4587.0,1.949,0.569,-33.623,1.815,9.264,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.446,1.806,3.179,8.112,2.706,5.272,-3.19,26.836,0.0,278.34,,285.0,285.0,5.011,2.992,11.441,23.27
4587.5,1.949,0.569,-33.623,1.815,9.264,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.446,1.806,3.525,8.119,2.73,5.543,-3.19,26.836,0.0,278.44,,285.0,285.0,4.817,2.975,11.422,23.279
4588.0,1.949,0.569,-33.623,1.815,9.264,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.446,1.806,3.885,8.214,2.882,5.756,-3.19,26.836,0.0,278.44,,285.0,285.0,4.979,2.958,11.421,23.258
4588.5,1.949,0.569,-33.623,1.815,9.264,4.448,34.891,4.188,-9.459,-2.772,0.0,36.6,37.1,9.446,1.806,4.064,8.25,2.982,5.626,-3.19,26.836,0.0,278.14,,285.0,285.0,5.184,2.941,11.429,23.223
4589.0,1.949,0.569,-33.623,1.815,9.264,4.409,34.887,4.175,-9.439,-2.77,0.0,36.609,37.14,9.446,1.806,3.776,8.271,2.964,5.526,-3.195,26.825,0.0,278.14,,285.0,285.0,5.231,2.925,11.475,23.178
4589.5,1.949,0.569,-33.623,1.815,9.264,4.409,34.887,4.175,-9.439,-2.77,0.0,36.6,37.1,9.446,1.806,3.426,8.229,2.87,5.402,-3.195,26.825,0.0,278.14,,285.0,285.0,5.134,2.909,11.493,23.154
4590.0,2.68,0.725,-33.075,1.859,9.256,4.409,34.887,4.175,-9.439,-2.77,0.0,36.6,37.1,9.455,1.785,3.24,8.194,2.766,5.371,-3.195,26.825,0.0,278.14,,285.0,285.0,4.982,2.893,11.488,23.112
4590.5,2.68,0.725,-33.075,1.859,9.256,4.409,34.887,4.175,-9.439,-2.77,0.0,36.6,37.1,9.455,1.785,3.529,8.211,2.76,5.694,-3.195,26.825,0.0,278.04,,285.0,285.0,4.893,2.89,11.444,23.083
4591.0,2.68,0.725,-33.075,1.859,9.256,4.409,34.887,4.175,-9.439,-2.77,0.0,36.6,37.1,9.455,1.785,4.162,8.244,2.959,5.701,-3.195,26.825,0.0,278.04,,285.0,285.0,5.049,2.887,11.461,23.053
4591.5,2.68,0.725,-33.075,1.859,9.256,4.409,34.887,4.175,-9.439,-2.77,0.0,36.6,37.1,9.455,1.785,4.038,8.284,3.025,5.584,-3.195,26.825,0.0,278.54,,285.0,285.0,5.267,2.883,11.486,23.056
4592.0,2.68,0.725,-33.075,1.859,9.256,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.103,9.455,1.785,3.586,8.251,2.962,5.479,-3.203,26.827,0.0,278.54,,285.0,285.0,5.233,2.88,11.508,23.075
4592.5,2.68,0.725,-33.075,1.859,9.256,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.455,1.785,3.294,8.248,2.828,5.407,-3.203,26.827,0.0,278.04,,285.0,285.0,5.069,2.877,11.526,23.082
4593.0,2.68,0.725,-33.075,1.859,9.256,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.455,1.785,3.205,8.161,2.749,5.331,-3.203,26.827,0.0,278.04,,285.0,285.0,4.944,2.873,11.487,23.083
4593.5,2.877,0.679,-35.209,1.783,9.418,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.246,1.797,3.609,8.157,2.794,5.633,-3.203,26.827,0.0,278.94,,285.0,285.0,4.862,2.87,11.503,23.062
4594.0,2.877,0.679,-35.209,1.783,9.418,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.246,1.797,4.163,8.215,2.981,5.718,-3.203,26.827,0.0,278.94,,285.0,285.0,5.048,2.87,11.519,23.052
4594.5,2.877,0.679,-35.209,1.783,9.418,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.246,1.797,3.779,8.304,3.059,5.545,-3.203,26.827,0.0,278.74,,285.0,285.0,5.269,2.87,11.539,23.046
4595.0,2.877,0.679,-35.209,1.783,9.418,4.348,34.87,4.14,-9.397,-2.774,0.0,36.6,37.1,9.246,1.797,3.395,8.278,2.927,5.445,-3.203,26.827,0.0,278.74,,285.0,285.0,5.172,2.87,11.55,23.038
4595.5,2.877,0.679,-35.209,1.783,9.418,4.419,34.904,4.13,-9.361,-2.778,0.0,36.598,37.093,9.246,1.797,3.219,8.234,2.811,5.399,-3.195,26.833,0.0,278.44,,285.0,285.0,5.011,2.871,11.551,23.043
4596.0,2.877,0.679,-35.209,1.783,9.418,4.419,34.904,4.13,-9.361,-2.778,0.0,36.6,37.1,9.246,1.797,3.502,8.172,2.822,5.541,-3.195,26.833,0.0,278.44,,285.0,285.0,4.916,2.871,11.528,23.031
4596.5,4.017,0.946,-35.209,1.687,9.296,4.419,34.904,4.13,-9.361,-2.778,0.0,36.6,37.1,9.322,1.817,4.173,8.321,3.019,5.908,-3.195,26.833,0.0,278.34,,285.0,285.0,5.009,2.871,11.505,23.036
4597.0,4.017,0.946,-35.209,1.687,9.296,4.419,34.904,4.13,-9.361,-2.778,0.0,36.6,37.1,9.322,1.817,4.07,8.35,3.129,5.75,-3.195,26.833,0.0,278.34,,285.0,285.0,5.355,2.89,11.592,23.023
4597.5,4.017,0.946,-35.209,1.687,9.296,4.419,34.904,4.13,-9.361,-2.778,0.0,36.6,37.1,9.322,1.817,3.84,8.369,3.087,5.6,-3.195,26.833,0.0,278.54,,285.0,285.0,5.325,2.908,11.605,23.046
4598.0,4.017,0.946,-35.209,1.687,9.296,4.419,34.904,4.13,-9.361,-2.778,0.0,36.6,37.1,9.322,1.817,3.41,8.273,2.913,5.459,-3.195,26.833,0.0,278.54,,285.0,285.0,5.224,2.926,11.585,23.053
4598.5,4.017,0.946,-35.209,1.687,9.296,4.405,34.946,4.177,-9.321,-2.768,0.0,36.595,37.085,9.322,1.817,3.235,8.245,2.816,5.428,-3.195,26.839,0.0,277.34,,285.0,285.0,5.014,2.944,11.595,23.054
4599.0,4.017,0.946,-35.209,1.687,9.296,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.322,1.817,3.809,8.267,2.927,5.738,-3.195,26.839,0.0,277.34,,285.0,285.0,4.931,2.962,11.548,23.076
4599.5,4.017,0.946,-35.209,1.687,9.296,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.322,1.817,4.379,8.391,3.102,5.88,-3.195,26.839,0.0,277.74,,285.0,285.0,5.185,2.979,11.538,23.054
4600.0,3.835,0.889,-35.209,1.753,9.298,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.306,1.795,4.153,8.44,3.181,5.774,-3.195,26.839,0.0,277.74,,285.0,285.0,5.438,2.996,11.595,23.064
4600.5,3.835,0.889,-35.209,1.753,9.298,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.306,1.795,3.831,8.408,3.115,5.711,-3.195,26.839,0.0,277.64,,285.0,285.0,5.387,3.01,11.641,23.102
4601.0,3.835,0.889,-35.209,1.753,9.298,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.306,1.795,3.545,8.355,3.036,5.615,-3.195,26.839,0.0,277.64,,285.0,285.0,5.267,3.023,11.645,23.09
4601.5,3.835,0.889,-35.209,1.753,9.298,4.405,34.946,4.177,-9.321,-2.768,0.0,36.6,37.1,9.306,1.795,3.569,8.279,2.933,5.544,-3.195,26.839,0.0,278.24,,285.0,285.0,5.138,3.037,11.617,23.089
4602.0,3.835,0.889,-35.209,1.753,9.298,4.414,34.954,4.185,-9.28,-2.767,0.0,36.587,37.098,9.306,1.795,3.898,8.307,3.027,5.788,-3.194,26.837,0.0,278.24,,285.0,285.0,5.081,3.05,11.59,23.08
4602.5,3.835,0.889,-35.209,1.753,9.298,4.414,34.954,4.185,-9.28,-2.767,0.0,36.6,37.1,9.306,1.795,4.335,8.415,3.167,5.814,-3.194,26.837,0.0,277.24,,285.0,285.0,5.255,3.063,11.596,23.058
4603.0,2.432,0.625,-33.991,1.822,9.272,4.414,34.954,4.185,-9.28,-2.767,0.0,36.6,37.1,9.385,1.571,4.085,8.424,3.189,5.718,-3.194,26.837,0.0,277.24,,285.0,285.0,5.433,3.075,11.621,23.062
4603.5,2.432,0.625,-33.991,1.822,9.272,4.414,34.954,4.185,-9.28,-2.767,0.0,36.6,37.1,9.385,1.571,3.815,8.386,3.15,5.596,-3.194,26.837,0.0,277.64,,285.0,285.0,5.354,3.065,11.663,23.109
4604.0,2.432,0.625,-33.991,1.822,9.272,4.414,34.954,4.185,-9.28,-2.767,0.0,36.6,37.1,9.385,1.571,3.515,8.377,3.027,5.534,-3.194,26.837,0.0,277.64,,285.0,285.0,5.237,3.054,11.666,23.062
4604.5,2.432,0.625,-33.991,1.822,9.272,4.414,34.954,4.185,-9.28,-2.767,0.0,36.6,37.1,9.385,1.571,3.567,8.298,2.993,5.543,-3.194,26.837,0.0,277.54,,285.0,285.0,5.113,3.044,11.617,23.004
4605.0,2.432,0.625,-33.991,1.822,9.272,4.445,34.926,4.168,-9.287,-2.782,0.0,36.58,37.014,9.385,1.571,3.995,8.4,3.093,5.857,-3.207,26.833,0.0,277.54,,285.0,285.0,5.1,3.034,11.632,22.988
4605.5,2.432,0.625,-33.991,1.822,9.272,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.385,1.571,4.184,8.508,3.271,5.792,-3.207,26.833,0.0,277.64,,285.0,285.0,5.336,3.024,11.684,22.99
4606.0,3.059,0.748,-35.209,1.765,9.301,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.264,1.915,3.872,8.462,3.201,5.676,-3.207,26.833,0.0,277.64,,285.0,285.0,5.439,3.014,11.696,22.984
4606.5,3.059,0.748,-35.209,1.765,9.301,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.264,1.915,3.67,8.406,3.117,5.619,-3.207,26.833,0.0,277.44,,285.0,285.0,5.303,3.015,11.709,23.007
4607.0,3.059,0.748,-35.209,1.765,9.301,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.264,1.915,3.489,8.367,3.031,5.525,-3.207,26.833,0.0,277.44,,285.0,285.0,5.203,3.016,11.694,23.028
4607.5,3.059,0.748,-35.209,1.765,9.301,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.264,1.915,3.95,8.353,3.096,5.794,-3.207,26.833,0.0,278.24,,285.0,285.0,5.103,3.017,11.677,23.05
4608.0,3.059,0.748,-35.209,1.765,9.301,4.445,34.926,4.168,-9.287,-2.782,0.0,36.6,37.0,9.264,1.915,4.469,8.519,3.289,6.0,-3.207,26.833,0.0,278.24,,285.0,285.0,5.298,3.017,11.719,23.107
4608.5,3.059,0.748,-35.209,1.765,9.301,4.416,34.87,4.148,-9.272,-2.778,0.0,36.578,37.039,9.264,1.915,4.327,8.541,3.344,5.871,-3.197,26.824,0.0,278.34,,285.0,285.0,5.569,3.018,11.746,23.15
4609.0,3.059,0.748,-35.209,1.765,9.301,4.416,34.87,4.148,-9.272,-2.778,0.0,36.6,37.0,9.264,1.915,3.647,8.456,3.184,5.658,-3.197,26.824,0.0,278.34,,285.0,285.0,5.521,3.019,11.751,23.189
4609.5,3.38,0.779,-35.209,1.74,9.319,4.416,34.87,4.148,-9.272,-2.778,0.0,36.6,37.0,9.35,1.894,3.514,8.419,3.087,5.603,-3.197,26.824,0.0,277.94,,285.0,285.0,5.236,3.019,11.749,23.22
4610.0,3.38,0.779,-35.209,1.74,9.319,4.416,34.87,4.148,-9.272,-2.778,0.0,36.6,37.0,9.35,1.894,3.816,8.411,3.125,5.785,-3.197,26.824,0.0,277.94,,285.0,285.0,5.156,3.025,11.715,23.256
4610.5,3.38,0.779,-35.209,1.74,9.319,4.416,34.87,4.148,-9.272,-2.778,0.0,36.6,37.0,9.35,1.894,4.233,8.508,3.26,6.077,-3.197,26.824,0.0,277.84,,285.0,285.0,5.284,3.031,11.728,23.293
4611.0,3.38,0.779,-35.209,1.74,9.319,4.416,34.87,4.148,-9.272,-2.778,0.0,36.6,37.0,9.35,1.894,4.331,8.548,3.366,6.022,-3.197,26.824,0.0,277.84,,285.0,285.0,5.519,3.037,11.758,23.276
4611.5,3.38,0.779,-35.209,1.74,9.319,4.422,34.876,4.139,-9.225,-2.773,0.0,36.578,37.026,9.35,1.894,4.068,8.554,3.342,5.837,-3.192,26.846,0.0,277.94,,285.0,285.0,5.567,3.042,11.829,23.272
4612.0,3.38,0.779,-35.209,1.74,9.319,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.35,1.894,3.779,8.578,3.152,5.82,-3.192,26.846,0.0,277.94,,285.0,285.0,5.45,3.048,11.819,23.38
4612.5,2.199,0.621,-33.609,1.812,9.295,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.428,1.783,3.664,8.431,3.063,5.646,-3.192,26.846,0.0,277.24,,285.0,285.0,5.332,3.053,11.784,23.474
4613.0,2.199,0.621,-33.609,1.812,9.295,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.428,1.783,4.127,8.458,3.186,5.859,-3.192,26.846,0.0,277.24,,285.0,285.0,5.201,3.039,11.739,23.482
4613.5,2.199,0.621,-33.609,1.812,9.295,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.428,1.783,4.564,8.583,3.354,5.971,-3.192,26.846,0.0,277.14,,285.0,285.0,5.408,3.026,11.767,23.509
4614.0,2.199,0.621,-33.609,1.812,9.295,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.428,1.783,4.298,8.619,3.386,5.9,-3.192,26.846,0.0,277.14,,285.0,285.0,5.618,3.012,11.788,23.553
4614.5,2.199,0.621,-33.609,1.812,9.295,4.422,34.876,4.139,-9.225,-2.773,0.0,36.6,37.0,9.428,1.783,4.078,8.587,3.361,5.8,-3.192,26.846,0.0,277.44,,285.0,285.0,5.551,2.999,11.836,23.581
