t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4615.0,2.199,0.621,-33.609,1.812,9.295,4.41,34.889,4.154,-9.209,-2.77,0.0,36.565,37.072,9.428,1.783,3.871,8.547,3.279,5.768,-3.205,26.828,0.0,277.44,,285.0,285.0,5.457,2.986,11.82,23.564
4615.5,2.199,0.621,-33.609,1.812,9.295,4.41,34.889,4.154,-9.209,-2.77,0.0,36.6,37.1,9.428,1.783,3.656,8.501,3.19,5.678,-3.205,26.828,0.0,277.44,,285.0,285.0,5.366,2.973,11.812,23.546
4616.0,3.046,0.726,-35.209,1.776,9.357,4.41,34.889,4.154,-9.209,-2.77,0.0,36.6,37.1,9.149,1.745,3.883,8.466,3.211,5.834,-3.205,26.828,0.0,277.44,,285.0,285.0,5.256,2.96,11.802,23.559
4616.5,3.046,0.726,-35.209,1.776,9.357,4.41,34.889,4.154,-9.209,-2.77,0.0,36.6,37.1,9.149,1.745,4.322,8.654,3.397,5.996,-3.205,26.828,0.0,277.04,,285.0,285.0,5.348,2.961,11.82,23.533
4617.0,3.046,0.726,-35.209,1.776,9.357,4.41,34.889,4.154,-9.209,-2.77,0.0,36.6,37.1,9.149,1.745,4.179,8.652,3.402,5.917,-3.205,26.828,0.0,277.04,,285.0,285.0,5.592,2.963,11.849,23.551
4617.5,3.046,0.726,-35.209,1.776,9.357,4.41,34.889,4.154,-9.209,-2.77,0.0,36.6,37.1,9.149,1.745,3.971,8.627,3.351,5.817,-3.205,26.828,0.0,277.04,,285.0,285.0,5.537,2.964,11.87,23.555
4618.0,3.046,0.726,-35.209,1.776,9.357,4.422,34.913,4.173,-9.179,-2.784,0.0,36.564,37.003,9.149,1.745,3.798,8.583,3.262,5.72,-3.21,26.827,0.0,277.04,,285.0,285.0,5.442,2.966,11.87,23.554
4618.5,3.046,0.726,-35.209,1.776,9.357,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.149,1.745,3.831,8.518,3.221,5.74,-3.21,26.827,0.0,277.24,,285.0,285.0,5.341,2.967,11.834,23.611
4619.0,2.879,0.778,-33.377,1.833,9.284,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.361,1.669,4.254,8.534,3.318,5.919,-3.21,26.827,0.0,277.24,,285.0,285.0,5.327,2.968,11.84,23.599
4619.5,2.879,0.778,-33.377,1.833,9.284,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.361,1.669,4.535,8.648,3.444,6.034,-3.21,26.827,0.0,277.24,,285.0,285.0,5.506,2.967,11.855,23.633
4620.0,2.879,0.778,-33.377,1.833,9.284,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.361,1.669,4.079,8.662,3.418,5.853,-3.21,26.827,0.0,277.24,,285.0,285.0,5.665,2.965,11.889,23.675
4620.5,2.879,0.778,-33.377,1.833,9.284,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.361,1.669,3.841,8.627,3.309,5.768,-3.21,26.827,0.0,277.14,,285.0,285.0,5.503,2.964,11.906,23.697
4621.0,2.879,0.778,-33.377,1.833,9.284,4.422,34.913,4.173,-9.179,-2.784,0.0,36.6,37.0,9.361,1.669,3.881,8.528,3.276,5.82,-3.21,26.827,0.0,277.14,,285.0,285.0,5.386,2.962,11.888,23.732
4621.5,2.879,0.778,-33.377,1.833,9.284,4.458,34.953,4.162,-9.127,-2.783,0.0,36.56,37.016,9.361,1.669,4.299,8.619,3.385,6.024,-3.204,26.826,0.0,277.54,,285.0,285.0,5.376,2.961,11.856,23.688
4622.0,2.879,0.778,-33.377,1.833,9.284,4.458,34.953,4.162,-9.127,-2.783,0.0,36.6,37.0,9.361,1.669,4.588,8.677,3.505,6.039,-3.204,26.826,0.0,277.54,,285.0,285.0,5.582,2.96,11.888,23.696
4622.5,3.153,0.868,-33.914,1.841,9.276,4.458,34.953,4.162,-9.127,-2.783,0.0,36.6,37.0,9.408,1.796,4.338,8.697,3.505,5.944,-3.204,26.826,0.0,277.44,,285.0,285.0,5.702,2.958,11.918,23.701
4623.0,3.153,0.868,-33.914,1.841,9.276,4.458,34.953,4.162,-9.127,-2.783,0.0,36.6,37.0,9.408,1.796,4.131,8.673,3.459,5.905,-3.204,26.826,0.0,277.44,,285.0,285.0,5.621,2.962,11.944,23.705
4623.5,3.153,0.868,-33.914,1.841,9.276,4.458,34.953,4.162,-9.127,-2.783,0.0,36.6,37.0,9.408,1.796,3.845,8.584,3.26,5.775,-3.204,26.826,0.0,277.14,,285.0,285.0,5.542,2.965,11.929,23.698
4624.0,3.153,0.868,-33.914,1.841,9.276,4.458,34.953,4.162,-9.127,-2.783,0.0,36.6,37.0,9.408,1.796,4.224,8.617,3.37,6.007,-3.204,26.826,0.0,277.14,,285.0,285.0,5.366,2.968,11.91,23.704
4624.5,3.153,0.868,-33.914,1.841,9.276,4.484,34.947,4.156,-9.12,-2.789,0.0,36.554,37.058,9.408,1.796,4.627,8.731,3.498,6.143,-3.196,26.826,0.0,277.54,,285.0,285.0,5.555,2.971,11.912,23.672
4625.0,3.153,0.868,-33.914,1.841,9.276,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.408,1.796,4.385,8.757,3.537,6.063,-3.196,26.826,0.0,277.54,,285.0,285.0,5.75,2.974,11.927,23.64
4625.5,3.306,0.793,-35.209,1.756,9.328,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.258,1.908,4.133,8.751,3.49,5.962,-3.196,26.826,0.0,277.44,,285.0,285.0,5.686,2.977,11.954,23.623
4626.0,3.306,0.793,-35.209,1.756,9.328,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.258,1.908,3.878,8.684,3.363,5.861,-3.196,26.826,0.0,277.44,,285.0,285.0,5.584,2.982,11.971,23.572
4626.5,3.306,0.793,-35.209,1.756,9.328,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.258,1.908,3.694,8.631,3.257,5.824,-3.196,26.826,0.0,278.04,,285.0,285.0,5.447,2.988,11.951,23.567
4627.0,3.306,0.793,-35.209,1.756,9.328,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.258,1.908,4.577,8.759,3.46,6.276,-3.196,26.826,0.0,278.04,,285.0,285.0,5.351,2.993,11.943,23.533
4627.5,3.306,0.793,-35.209,1.756,9.328,4.484,34.947,4.156,-9.12,-2.789,0.0,36.6,37.1,9.258,1.908,4.523,8.79,3.531,6.151,-3.196,26.826,0.0,277.34,,285.0,285.0,5.768,2.998,11.954,23.505
4628.0,3.306,0.793,-35.209,1.756,9.328,4.417,34.883,4.167,-9.121,-2.799,0.0,36.542,36.99,9.258,1.908,4.293,8.743,3.551,6.063,-3.214,26.808,0.0,277.34,,285.0,285.0,5.749,3.003,11.988,23.486
4628.5,3.306,0.793,-35.209,1.756,9.328,4.417,34.883,4.167,-9.121,-2.799,0.0,36.5,37.0,9.258,1.908,4.068,8.761,3.487,5.941,-3.214,26.808,0.0,277.84,,285.0,285.0,5.663,3.008,12.011,23.508
4629.0,2.235,0.582,-34.301,1.884,9.322,4.417,34.883,4.167,-9.121,-2.799,0.0,36.5,37.0,9.345,1.635,3.892,8.744,3.383,5.877,-3.214,26.808,0.0,277.84,,285.0,285.0,5.564,3.013,12.027,23.509
4629.5,2.235,0.582,-34.301,1.884,9.322,4.417,34.883,4.167,-9.121,-2.799,0.0,36.5,37.0,9.345,1.635,3.737,8.666,3.285,5.79,-3.214,26.808,0.0,276.94,,285.0,285.0,5.474,3.0,11.974,23.499
4630.0,2.235,0.582,-34.301,1.884,9.322,4.417,34.883,4.167,-9.121,-2.799,0.0,36.5,37.0,9.345,1.635,4.099,8.644,3.318,6.023,-3.214,26.808,0.0,276.94,,285.0,285.0,5.37,2.988,11.962,23.484
4630.5,2.235,0.582,-34.301,1.884,9.322,4.417,34.883,4.167,-9.121,-2.799,0.0,36.5,37.0,9.345,1.635,4.589,8.799,3.553,6.148,-3.214,26.808,0.0,277.54,,285.0,285.0,5.521,2.975,11.984,23.498
4631.0,2.235,0.582,-34.301,1.884,9.322,4.42,34.868,4.149,-9.1,-2.797,0.0,36.536,36.942,9.345,1.635,4.308,8.781,3.534,6.03,-3.207,26.807,0.0,277.54,,285.0,285.0,5.772,2.963,12.012,23.473
4631.5,2.235,0.582,-34.301,1.884,9.322,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.345,1.635,4.027,8.733,3.44,5.911,-3.207,26.807,0.0,276.84,,285.0,285.0,5.663,2.951,12.03,23.464
4632.0,2.584,0.594,-35.209,1.818,9.356,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.27,1.846,3.868,8.713,3.354,5.869,-3.207,26.807,0.0,276.84,,285.0,285.0,5.528,2.939,12.013,23.448
4632.5,2.584,0.594,-35.209,1.818,9.356,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.27,1.846,3.897,8.631,3.306,5.843,-3.207,26.807,0.0,277.44,,285.0,285.0,5.451,2.934,11.987,23.415
4633.0,2.584,0.594,-35.209,1.818,9.356,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.27,1.846,4.368,8.666,3.412,6.151,-3.207,26.807,0.0,277.44,,285.0,285.0,5.419,2.928,11.971,23.391
4633.5,2.584,0.594,-35.209,1.818,9.356,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.27,1.846,4.697,8.822,3.537,6.225,-3.207,26.807,0.0,277.34,,285.0,285.0,5.649,2.922,12.032,23.395
4634.0,2.584,0.594,-35.209,1.818,9.356,4.42,34.868,4.149,-9.1,-2.797,0.0,36.5,36.9,9.27,1.846,4.479,8.812,3.561,6.099,-3.207,26.807,0.0,277.34,,285.0,285.0,5.82,2.917,12.048,23.39
4634.5,2.584,0.594,-35.209,1.818,9.356,4.41,34.879,4.169,-9.064,-2.77,0.0,36.553,36.996,9.27,1.846,3.907,8.758,3.407,5.946,-3.202,26.814,0.0,277.24,,285.0,285.0,5.738,2.911,12.054,23.388
4635.0,2.584,0.594,-35.209,1.818,9.356,4.41,34.879,4.169,-9.064,-2.77,0.0,36.6,37.0,9.27,1.846,3.86,8.712,3.328,5.92,-3.202,26.814,0.0,277.24,,285.0,285.0,5.505,2.906,12.054,23.363
4635.5,3.213,0.77,-35.209,1.765,9.277,4.41,34.879,4.169,-9.064,-2.77,0.0,36.6,37.0,9.341,2.003,4.161,8.696,3.372,5.995,-3.202,26.814,0.0,277.54,,285.0,285.0,5.455,2.901,12.0,23.346
4636.0,3.213,0.77,-35.209,1.765,9.277,4.41,34.879,4.169,-9.064,-2.77,0.0,36.6,37.0,9.341,2.003,4.519,8.762,3.493,6.187,-3.202,26.814,0.0,277.54,,285.0,285.0,5.556,2.906,12.01,23.336
4636.5,3.213,0.77,-35.209,1.765,9.277,4.41,34.879,4.169,-9.064,-2.77,0.0,36.6,37.0,9.341,2.003,4.399,8.789,3.538,6.093,-3.202,26.814,0.0,277.44,,285.0,285.0,5.74,2.911,12.037,23.335
4637.0,3.213,0.77,-35.209,1.765,9.277,4.41,34.879,4.169,-9.064,-2.77,0.0,36.6,37.0,9.341,2.003,4.213,8.783,3.519,5.999,-3.202,26.814,0.0,277.44,,285.0,285.0,5.705,2.916,12.065,23.368
4637.5,3.213,0.77,-35.209,1.765,9.277,4.499,34.912,4.16,-9.073,-2.784,0.0,36.544,36.994,9.341,2.003,4.043,8.773,3.436,5.921,-3.201,26.81,0.0,277.74,,285.0,285.0,5.629,2.921,12.046,23.386
4638.0,3.213,0.77,-35.209,1.765,9.277,4.499,34.912,4.16,-9.073,-2.784,0.0,36.5,37.0,9.341,2.003,4.163,8.674,3.39,6.014,-3.201,26.81,0.0,277.74,,285.0,285.0,5.543,2.925,12.023,23.361
4638.5,3.425,0.836,-35.127,1.743,9.316,4.499,34.912,4.16,-9.073,-2.784,0.0,36.5,37.0,9.358,1.913,4.524,8.767,3.527,6.261,-3.201,26.81,0.0,277.34,,285.0,285.0,5.56,2.93,12.01,23.323
4639.0,3.425,0.836,-35.127,1.743,9.316,4.499,34.912,4.16,-9.073,-2.784,0.0,36.5,37.0,9.358,1.913,4.527,8.823,3.599,6.226,-3.201,26.81,0.0,277.34,,285.0,285.0,5.77,2.938,12.044,23.271
4639.5,3.425,0.836,-35.127,1.743,9.316,4.499,34.912,4.16,-9.073,-2.784,0.0,36.5,37.0,9.358,1.913,4.41,8.836,3.58,6.1,-3.201,26.81,0.0,277.94,,285.0,285.0,5.794,2.946,12.057,23.232
4640.0,3.425,0.836,-35.127,1.743,9.316,4.499,34.912,4.16,-9.073,-2.784,0.0,36.5,37.0,9.358,1.913,4.053,8.812,3.497,5.993,-3.201,26.81,0.0,277.94,,285.0,285.0,5.732,2.954,12.082,23.235
4640.5,3.425,0.836,-35.127,1.743,9.316,4.48,34.947,4.148,-9.046,-2.765,0.0,36.555,36.992,9.358,1.913,3.843,8.776,3.394,5.903,-3.191,26.829,0.0,277.74,,285.0,285.0,5.589,2.962,12.054,23.22
4641.0,3.425,0.836,-35.127,1.743,9.316,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.358,1.913,4.008,8.693,3.347,5.915,-3.191,26.829,0.0,277.74,,285.0,285.0,5.479,2.969,12.035,23.21
4641.5,3.425,0.836,-35.127,1.743,9.316,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.358,1.913,4.564,8.835,3.606,6.273,-3.191,26.829,0.0,278.04,,285.0,285.0,5.491,2.977,12.034,23.206
4642.0,4.151,0.982,-35.209,1.81,9.337,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.315,1.722,4.465,8.874,3.607,6.188,-3.191,26.829,0.0,278.04,,285.0,285.0,5.819,2.984,12.077,23.219
4642.5,4.151,0.982,-35.209,1.81,9.337,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.315,1.722,4.254,8.841,3.559,6.062,-3.191,26.829,0.0,277.24,,285.0,285.0,5.783,3.003,12.094,23.23
4643.0,4.151,0.982,-35.209,1.81,9.337,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.315,1.722,3.989,8.82,3.463,5.967,-3.191,26.829,0.0,277.24,,285.0,285.0,5.679,3.022,12.11,23.205
4643.5,4.151,0.982,-35.209,1.81,9.337,4.48,34.947,4.148,-9.046,-2.765,0.0,36.6,37.0,9.315,1.722,3.878,8.785,3.377,5.895,-3.191,26.829,0.0,277.44,,285.0,285.0,5.56,3.041,12.119,23.199
4644.0,4.151,0.982,-35.209,1.81,9.337,4.459,34.96,4.16,-9.022,-2.779,0.0,36.547,36.948,9.315,1.722,4.008,8.697,3.381,6.042,-3.194,26.82,0.0,277.44,,285.0,285.0,5.484,3.059,12.067,23.22
4644.5,4.151,0.982,-35.209,1.81,9.337,4.459,34.96,4.16,-9.022,-2.779,0.0,36.5,36.9,9.315,1.722,4.628,8.863,3.51,6.336,-3.194,26.82,0.0,278.04,,285.0,285.0,5.532,3.077,12.076,23.278
4645.0,3.64,0.859,-35.209,1.764,9.35,4.459,34.96,4.16,-9.022,-2.779,0.0,36.5,36.9,9.291,1.834,4.552,8.862,3.621,6.265,-3.194,26.82,0.0,278.04,,285.0,285.0,5.834,3.094,12.124,23.309
4645.5,3.64,0.859,-35.209,1.764,9.35,4.459,34.96,4.16,-9.022,-2.779,0.0,36.5,36.9,9.291,1.834,4.21,8.899,3.561,6.067,-3.194,26.82,0.0,277.24,,285.0,285.0,5.825,3.103,12.126,23.294
4646.0,3.64,0.859,-35.209,1.764,9.35,4.459,34.96,4.16,-9.022,-2.779,0.0,36.5,36.9,9.291,1.834,4.077,8.846,3.457,5.992,-3.194,26.82,0.0,277.24,,285.0,285.0,5.684,3.112,12.127,23.275
4646.5,3.64,0.859,-35.209,1.764,9.35,4.459,34.96,4.16,-9.022,-2.779,0.0,36.5,36.9,9.291,1.834,3.875,8.782,3.381,5.941,-3.194,26.82,0.0,277.34,,285.0,285.0,5.593,3.121,12.144,23.295
4647.0,3.64,0.859,-35.209,1.764,9.35,4.425,34.973,4.183,-8.999,-2.763,0.0,36.555,36.957,9.291,1.834,4.256,8.743,3.422,6.059,-3.187,26.831,0.0,277.34,,285.0,285.0,5.495,3.129,12.081,23.31
4647.5,3.64,0.859,-35.209,1.764,9.35,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.291,1.834,4.577,8.868,3.546,6.32,-3.187,26.831,0.0,277.84,,285.0,285.0,5.62,3.138,12.086,23.342
4648.0,3.64,0.859,-35.209,1.764,9.35,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.291,1.834,4.414,8.885,3.598,6.225,-3.187,26.831,0.0,277.84,,285.0,285.0,5.828,3.146,12.115,23.331
4648.5,3.321,0.784,-35.209,1.736,9.345,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.308,1.899,4.383,8.868,3.617,6.111,-3.187,26.831,0.0,277.94,,285.0,285.0,5.78,3.154,12.146,23.35
4649.0,3.321,0.784,-35.209,1.736,9.345,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.308,1.899,3.987,8.829,3.449,5.966,-3.187,26.831,0.0,277.94,,285.0,285.0,5.745,3.157,12.139,23.373
4649.5,3.321,0.784,-35.209,1.736,9.345,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.308,1.899,3.994,8.751,3.395,5.91,-3.187,26.831,0.0,277.24,,285.0,285.0,5.558,3.159,12.131,23.366
4650.0,3.321,0.784,-35.209,1.736,9.345,4.425,34.973,4.183,-8.999,-2.763,0.0,36.6,37.0,9.308,1.899,4.356,8.791,3.471,6.183,-3.187,26.831,0.0,277.24,,285.0,285.0,5.513,3.162,12.087,23.367
4650.5,3.321,0.784,-35.209,1.736,9.345,4.425,34.972,4.195,-8.976,-2.747,0.0,36.561,37.074,9.308,1.899,4.842,8.851,3.642,6.325,-3.179,26.839,0.0,277.54,,285.0,285.0,5.7,3.165,12.093,23.35
4651.0,3.321,0.784,-35.209,1.736,9.345,4.425,34.972,4.195,-8.976,-2.747,0.0,36.6,37.1,9.308,1.899,4.625,8.926,3.691,6.203,-3.179,26.839,0.0,277.54,,285.0,285.0,5.915,3.167,12.136,23.328
4651.5,2.596,0.662,-34.656,1.869,9.303,4.425,34.972,4.195,-8.976,-2.747,0.0,36.6,37.1,9.308,1.694,4.349,8.913,3.64,6.105,-3.179,26.839,0.0,277.44,,285.0,285.0,5.862,3.17,12.166,23.415
4652.0,2.596,0.662,-34.656,1.869,9.303,4.425,34.972,4.195,-8.976,-2.747,0.0,36.6,37.1,9.308,1.694,4.157,8.868,3.533,6.02,-3.179,26.839,0.0,277.44,,285.0,285.0,5.752,3.16,12.151,23.468
4652.5,2.596,0.662,-34.656,1.869,9.303,4.425,34.972,4.195,-8.976,-2.747,0.0,36.6,37.1,9.308,1.694,4.168,8.757,3.455,6.129,-3.179,26.839,0.0,278.04,,285.0,285.0,5.645,3.151,12.125,23.506
4653.0,2.596,0.662,-34.656,1.869,9.303,4.425,34.972,4.195,-8.976,-2.747,0.0,36.6,37.1,9.308,1.694,4.749,8.92,3.611,6.43,-3.179,26.839,0.0,278.04,,285.0,285.0,5.627,3.142,12.109,23.494
4653.5,2.596,0.662,-34.656,1.869,9.303,4.419,34.909,4.173,-8.974,-2.753,0.0,36.572,37.05,9.308,1.694,4.773,8.984,3.708,6.339,-3.174,26.843,0.0,277.54,,285.0,285.0,5.927,3.133,12.143,23.516
4654.0,2.596,0.662,-34.656,1.869,9.303,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.308,1.694,4.51,8.946,3.695,6.19,-3.174,26.843,0.0,277.54,,285.0,285.0,5.951,3.124,12.165,23.519
4654.5,2.596,0.662,-34.656,1.869,9.303,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.308,1.694,4.345,8.916,3.639,6.108,-3.174,26.843,0.0,278.24,,285.0,285.0,5.836,3.115,12.193,23.501
4655.0,2.952,0.756,-35.172,1.812,9.24,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.301,1.879,4.042,8.893,3.518,6.036,-3.174,26.843,0.0,278.24,,285.0,285.0,5.752,3.107,12.165,23.487
4655.5,2.952,0.756,-35.172,1.812,9.24,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.301,1.879,4.052,8.815,3.464,6.046,-3.174,26.843,0.0,277.64,,285.0,285.0,5.623,3.104,12.132,23.502
4656.0,2.952,0.756,-35.172,1.812,9.24,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.301,1.879,4.754,8.974,3.691,6.399,-3.174,26.843,0.0,277.64,,285.0,285.0,5.594,3.102,12.151,23.486
4656.5,2.952,0.756,-35.172,1.812,9.24,4.419,34.909,4.173,-8.974,-2.753,0.0,36.6,37.1,9.301,1.879,4.644,8.989,3.712,6.266,-3.174,26.843,0.0,278.44,,285.0,285.0,5.955,3.099,12.181,23.458
4657.0,2.952,0.756,-35.172,1.812,9.24,4.445,34.909,4.165,-8.927,-2.771,0.0,36.575,37.051,9.301,1.879,4.541,8.944,3.71,6.169,-3.186,26.838,0.0,278.44,,285.0,285.0,5.903,3.097,12.195,23.394
4657.5,2.952,0.756,-35.172,1.812,9.24,4.445,34.909,4.165,-8.927,-2.771,0.0,36.6,37.1,9.301,1.879,4.268,8.912,3.628,6.116,-3.186,26.838,0.0,278.24,,285.0,285.0,5.841,3.095,12.221,23.41
4658.0,2.696,0.656,-35.209,1.785,9.389,4.445,34.909,4.165,-8.927,-2.771,0.0,36.6,37.1,9.311,1.779,4.046,8.888,3.548,6.071,-3.186,26.838,0.0,278.24,,285.0,285.0,5.731,3.092,12.212,23.404
4658.5,2.696,0.656,-35.209,1.785,9.389,4.445,34.909,4.165,-8.927,-2.771,0.0,36.6,37.1,9.311,1.779,4.417,8.873,3.556,6.199,-3.186,26.838,0.0,278.64,,285.0,285.0,5.638,3.086,12.185,23.379
4659.0,2.696,0.656,-35.209,1.785,9.389,4.445,34.909,4.165,-8.927,-2.771,0.0,36.6,37.1,9.311,1.779,4.596,8.939,3.661,6.462,-3.186,26.838,0.0,278.64,,285.0,285.0,5.761,3.08,12.198,23.387
4659.5,2.696,0.656,-35.209,1.785,9.389,4.445,34.909,4.165,-8.927,-2.771,0.0,36.6,37.1,9.311,1.779,4.693,8.975,3.75,6.368,-3.186,26.838,0.0,277.84,,285.0,285.0,5.914,3.073,12.221,23.379
4660.0,2.696,0.656,-35.209,1.785,9.389,4.442,34.924,4.161,-8.885,-2.765,0.0,36.586,37.07,9.311,1.779,4.329,8.985,3.697,6.185,-3.176,26.851,0.0,277.84,,285.0,285.0,5.946,3.067,12.242,23.366
4660.5,2.696,0.656,-35.209,1.785,9.389,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.311,1.779,4.219,8.937,3.631,6.104,-3.176,26.851,0.0,278.44,,285.0,285.0,5.799,3.061,12.24,23.31
4661.0,2.696,0.656,-35.209,1.785,9.389,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.311,1.779,4.317,8.864,3.639,6.137,-3.176,26.851,0.0,278.44,,285.0,285.0,5.723,3.055,12.228,23.36
4661.5,2.683,0.731,-34.079,1.862,9.308,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.375,1.695,4.794,8.98,3.708,6.445,-3.176,26.851,0.0,277.84,,285.0,285.0,5.739,3.049,12.19,23.389
4662.0,2.683,0.731,-34.079,1.862,9.308,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.375,1.695,4.726,9.048,3.794,6.514,-3.176,26.851,0.0,277.84,,285.0,285.0,5.982,3.043,12.236,23.44
4662.5,2.683,0.731,-34.079,1.862,9.308,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.375,1.695,4.531,9.065,3.783,6.375,-3.176,26.851,0.0,278.34,,285.0,285.0,6.02,3.037,12.299,23.507
4663.0,2.683,0.731,-34.079,1.862,9.308,4.442,34.924,4.161,-8.885,-2.765,0.0,36.6,37.1,9.375,1.695,4.414,9.045,3.732,6.229,-3.176,26.851,0.0,278.34,,285.0,285.0,5.939,3.031,12.294,23.526
4663.5,2.683,0.731,-34.079,1.862,9.308,4.428,34.953,4.162,-8.848,-2.758,0.0,36.593,37.078,9.375,1.695,4.27,8.942,3.612,6.142,-3.174,26.848,0.0,278.14,,285.0,285.0,5.855,3.026,12.26,23.558
4664.0,2.683,0.731,-34.079,1.862,9.308,4.428,34.953,4.162,-8.848,-2.758,0.0,36.6,37.1,9.375,1.695,4.633,8.966,3.696,6.441,-3.174,26.848,0.0,278.14,,285.0,285.0,5.741,3.02,12.252,23.638
4664.5,3.573,0.881,-34.432,1.812,9.276,4.428,34.953,4.162,-8.848,-2.758,0.0,36.6,37.1,9.346,1.564,4.836,9.051,3.834,6.495,-3.174,26.848,0.0,278.64,,285.0,285.0,5.934,3.015,12.278,23.711
4665.0,3.573,0.881,-34.432,1.812,9.276,4.428,34.953,4.162,-8.848,-2.758,0.0,36.6,37.1,9.346,1.564,4.985,9.091,3.911,6.443,-3.174,26.848,0.0,278.64,,285.0,285.0,6.054,3.024,12.291,23.748
4665.5,3.573,0.881,-34.432,1.812,9.276,4.428,34.953,4.162,-8.848,-2.758,0.0,36.6,37.1,9.346,1.564,4.712,9.103,3.9,6.346,-3.174,26.848,0.0,277.74,,285.0,285.0,6.107,3.033,12.337,23.697
4666.0,3.573,0.881,-34.432,1.812,9.276,4.428,34.953,4.162,-8.848,-2.758,0.0,36.6,37.1,9.346,1.564,4.417,9.092,3.787,6.278,-3.174,26.848,0.0,277.74,,285.0,285.0,6.015,3.042,12.343,23.554
4666.5,3.573,0.881,-34.432,1.812,9.276,4.453,34.979,4.184,-8.809,-2.782,0.0,36.592,37.109,9.346,1.564,4.037,9.042,3.51,6.252,-3.188,26.838,0.0,278.84,,285.0,285.0,5.893,3.05,12.32,23.536
4667.0,3.573,0.881,-34.432,1.812,9.276,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.346,1.564,4.923,9.119,3.746,6.58,-3.188,26.838,0.0,278.84,,285.0,285.0,5.71,3.059,12.308,23.566
4667.5,3.436,0.835,-35.209,1.824,9.365,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.223,1.699,4.817,9.146,3.862,6.454,-3.188,26.838,0.0,277.74,,285.0,285.0,6.092,3.067,12.359,23.547
4668.0,3.436,0.835,-35.209,1.824,9.365,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.223,1.699,4.611,9.13,3.841,6.343,-3.188,26.838,0.0,277.74,,285.0,285.0,6.07,3.073,12.374,23.523
4668.5,3.436,0.835,-35.209,1.824,9.365,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.223,1.699,4.372,9.093,3.757,6.245,-3.188,26.838,0.0,278.54,,285.0,285.0,5.981,3.079,12.38,23.524
4669.0,3.436,0.835,-35.209,1.824,9.365,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.223,1.699,4.253,9.039,3.677,6.218,-3.188,26.838,0.0,278.54,,285.0,285.0,5.867,3.085,12.372,23.478
4669.5,3.436,0.835,-35.209,1.824,9.365,4.453,34.979,4.184,-8.809,-2.782,0.0,36.6,37.1,9.223,1.699,4.461,9.067,3.705,6.46,-3.188,26.838,0.0,278.44,,285.0,285.0,5.797,3.091,12.348,23.54
4670.0,3.436,0.835,-35.209,1.824,9.365,4.402,34.991,4.193,-8.8,-2.762,0.0,36.601,37.111,9.223,1.699,4.877,9.143,3.805,6.611,-3.185,26.844,0.0,278.44,,285.0,285.0,5.923,3.097,12.372,23.537
4670.5,3.436,0.835,-35.209,1.824,9.365,4.402,34.991,4.193,-8.8,-2.762,0.0,36.6,37.1,9.223,1.699,4.622,9.134,3.864,6.328,-3.185,26.844,0.0,279.14,,285.0,285.0,6.109,3.102,12.387,23.543
4671.0,2.745,0.632,-35.209,1.794,9.357,4.402,34.991,4.193,-8.8,-2.762,0.0,36.6,37.1,9.294,1.837,4.486,9.113,3.801,6.269,-3.185,26.844,0.0,279.14,,285.0,285.0,5.987,3.108,12.406,23.533
4671.5,2.745,0.632,-35.209,1.794,9.357,4.402,34.991,4.193,-8.8,-2.762,0.0,36.6,37.1,9.294,1.837,4.203,9.068,3.704,6.179,-3.185,26.844,0.0,277.24,,285.0,285.0,5.917,3.102,12.391,23.527
4672.0,2.745,0.632,-35.209,1.794,9.357,4.402,34.991,4.193,-8.8,-2.762,0.0,36.6,37.1,9.294,1.837,4.435,9.043,3.718,6.399,-3.185,26.844,0.0,277.24,,285.0,285.0,5.789,3.096,12.372,23.558
4672.5,2.745,0.632,-35.209,1.794,9.357,4.402,34.991,4.193,-8.8,-2.762,0.0,36.6,37.1,9.294,1.837,4.997,9.165,3.886,6.657,-3.185,26.844,0.0,278.94,,285.0,285.0,5.898,3.09,12.367,23.522
4673.0,2.745,0.632,-35.209,1.794,9.357,4.408,34.916,4.169,-8.826,-2.765,0.0,36.609,37.066,9.294,1.837,5.015,9.217,3.975,6.594,-3.188,26.837,0.0,278.94,,285.0,285.0,6.176,3.084,12.418,23.532
4673.5,2.745,0.632,-35.209,1.794,9.357,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.294,1.837,4.775,9.154,3.983,6.417,-3.188,26.837,0.0,277.84,,285.0,285.0,6.2,3.079,12.448,23.519
4674.0,2.611,0.657,-35.209,1.73,9.302,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.346,2.034,4.531,9.174,3.915,6.311,-3.188,26.837,0.0,277.84,,285.0,285.0,6.082,3.073,12.437,23.51
4674.5,2.611,0.657,-35.209,1.73,9.302,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.346,2.034,4.256,9.031,3.741,6.187,-3.188,26.837,0.0,279.24,,285.0,285.0,5.983,3.066,12.425,23.521
4675.0,2.611,0.657,-35.209,1.73,9.302,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.346,2.034,4.594,9.109,3.79,6.457,-3.188,26.837,0.0,279.24,,285.0,285.0,5.804,3.058,12.385,23.512
4675.5,2.611,0.657,-35.209,1.73,9.302,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.346,2.034,5.227,9.151,3.976,6.599,-3.188,26.837,0.0,277.74,,285.0,285.0,5.987,3.051,12.393,23.498
4676.0,2.611,0.657,-35.209,1.73,9.302,4.408,34.916,4.169,-8.826,-2.765,0.0,36.6,37.1,9.346,2.034,5.125,9.233,4.083,6.525,-3.188,26.837,0.0,277.74,,285.0,285.0,6.238,3.044,12.408,23.507
4676.5,2.611,0.657,-35.209,1.73,9.302,4.415,34.906,4.175,-8.803,-2.758,0.0,36.625,37.176,9.346,2.034,4.721,9.293,3.865,6.624,-3.181,26.852,0.0,279.14,,285.0,285.0,6.241,3.037,12.459,23.49
4677.0,2.611,0.657,-35.209,1.73,9.302,4.415,34.906,4.175,-8.803,-2.758,0.0,36.6,37.2,9.346,2.034,4.033,9.247,3.439,6.438,-3.181,26.852,0.0,279.14,,285.0,285.0,6.126,3.03,12.495,23.505
4677.5,2.413,0.672,-34.241,1.823,9.273,4.415,34.906,4.175,-8.803,-2.758,0.0,36.6,37.2,9.43,1.879,4.165,9.13,3.498,6.299,-3.181,26.852,0.0,277.54,,285.0,285.0,5.789,3.023,12.445,23.514
4678.0,2.413,0.672,-34.241,1.823,9.273,4.415,34.906,4.175,-8.803,-2.758,0.0,36.6,37.2,9.43,1.879,4.688,9.137,3.671,6.56,-3.181,26.852,0.0,277.54,,285.0,285.0,5.773,3.013,12.427,23.545
4678.5,2.413,0.672,-34.241,1.823,9.273,4.415,34.906,4.175,-8.803,-2.758,0.0,36.6,37.2,9.43,1.879,4.836,9.162,3.822,6.506,-3.181,26.852,0.0,279.04,,285.0,285.0,6.014,3.003,12.425,23.53
4679.0,2.413,0.672,-34.241,1.823,9.273,4.415,34.906,4.175,-8.803,-2.758,0.0,36.6,37.2,9.43,1.879,4.681,9.153,3.837,6.391,-3.181,26.852,0.0,279.04,,285.0,285.0,6.081,2.993,12.434,23.529
4679.5,2.413,0.672,-34.241,1.823,9.273,4.422,34.961,4.184,-8.785,-2.759,0.0,36.632,37.134,9.43,1.879,4.471,9.125,3.782,6.26,-3.177,26.856,0.0,277.64,,285.0,285.0,6.016,2.984,12.462,23.495
4680.0,2.413,0.672,-34.241,1.823,9.273,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.43,1.879,4.239,9.099,3.649,6.155,-3.177,26.856,0.0,277.64,,285.0,285.0,5.91,2.974,12.444,23.467
4680.5,3.166,0.835,-33.637,1.824,9.236,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.536,1.734,4.309,8.962,3.595,6.187,-3.177,26.856,0.0,279.04,,285.0,285.0,5.785,2.965,12.367,23.415
4681.0,3.166,0.835,-33.637,1.824,9.236,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.536,1.734,4.622,9.055,3.714,6.426,-3.177,26.856,0.0,279.04,,285.0,285.0,5.763,2.969,12.391,23.412
4681.5,3.166,0.835,-33.637,1.824,9.236,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.536,1.734,4.868,9.132,3.86,6.329,-3.177,26.856,0.0,277.74,,285.0,285.0,5.954,2.972,12.397,23.383
4682.0,3.166,0.835,-33.637,1.824,9.236,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.536,1.734,4.51,9.102,3.807,6.239,-3.177,26.856,0.0,277.74,,285.0,285.0,6.047,2.975,12.404,23.376
4682.5,3.166,0.835,-33.637,1.824,9.236,4.422,34.961,4.184,-8.785,-2.759,0.0,36.6,37.1,9.536,1.734,4.219,9.044,3.662,6.128,-3.177,26.856,0.0,278.94,,285.0,285.0,5.914,2.978,12.411,23.326
4683.0,3.166,0.835,-33.637,1.824,9.236,4.432,34.975,4.181,-8.763,-2.745,0.0,36.638,37.164,9.536,1.734,4.188,8.963,3.598,6.084,-3.168,26.862,0.0,278.94,,285.0,285.0,5.763,2.981,12.382,23.312
4683.5,3.166,0.835,-33.637,1.824,9.236,4.432,34.975,4.181,-8.763,-2.745,0.0,36.6,37.2,9.536,1.734,4.59,8.99,3.704,6.378,-3.168,26.862,0.0,279.34,,285.0,285.0,5.708,2.984,12.337,23.275
4684.0,3.395,0.866,-34.802,1.821,9.211,4.432,34.975,4.181,-8.763,-2.745,0.0,36.6,37.2,9.323,1.847,5.125,9.151,3.864,6.531,-3.168,26.862,0.0,279.34,,285.0,285.0,5.916,2.987,12.367,23.274
4684.5,3.395,0.866,-34.802,1.821,9.211,4.432,34.975,4.181,-8.763,-2.745,0.0,36.6,37.2,9.323,1.847,4.885,9.154,3.912,6.423,-3.168,26.862,0.0,279.14,,285.0,285.0,6.168,2.994,12.388,23.317
4685.0,3.395,0.866,-34.802,1.821,9.211,4.432,34.975,4.181,-8.763,-2.745,0.0,36.6,37.2,9.323,1.847,4.672,9.121,3.871,6.268,-3.168,26.862,0.0,279.14,,285.0,285.0,6.094,3.0,12.39,23.31
4685.5,3.395,0.866,-34.802,1.821,9.211,4.432,34.975,4.181,-8.763,-2.745,0.0,36.6,37.2,9.323,1.847,4.142,9.019,3.639,6.116,-3.168,26.862,0.0,277.34,,285.0,285.0,5.983,3.007,12.385,23.323
4686.0,3.395,0.866,-34.802,1.821,9.211,4.44,34.998,4.181,-8.722,-2.754,0.0,36.638,37.21,9.323,1.847,4.239,8.953,3.643,6.279,-3.186,26.855,0.0,277.34,,285.0,285.0,5.729,3.013,12.356,23.325
4686.5,3.395,0.866,-34.802,1.821,9.211,4.44,34.998,4.181,-8.722,-2.754,0.0,36.6,37.2,9.323,1.847,4.898,9.092,3.802,6.606,-3.186,26.855,0.0,278.74,,285.0,285.0,5.778,3.02,12.346,23.322
4687.0,3.462,0.926,-33.176,1.777,9.256,4.44,34.998,4.181,-8.722,-2.754,0.0,36.6,37.2,9.454,1.702,4.93,9.13,3.935,6.502,-3.186,26.855,0.0,278.74,,285.0,285.0,6.099,3.026,12.366,23.374
4687.5,3.462,0.926,-33.176,1.777,9.256,4.44,34.998,4.181,-8.722,-2.754,0.0,36.6,37.2,9.454,1.702,4.713,9.115,3.938,6.35,-3.186,26.855,0.0,277.64,,285.0,285.0,6.124,3.033,12.399,23.41
4688.0,3.462,0.926,-33.176,1.777,9.256,4.44,34.998,4.181,-8.722,-2.754,0.0,36.6,37.2,9.454,1.702,4.473,9.111,3.838,6.229,-3.186,26.855,0.0,277.64,,285.0,285.0,6.029,3.04,12.398,23.375
4688.5,3.462,0.926,-33.176,1.777,9.256,4.44,34.998,4.181,-8.722,-2.754,0.0,36.6,37.2,9.454,1.702,4.33,9.055,3.757,6.137,-3.186,26.855,0.0,278.74,,285.0,285.0,5.913,3.047,12.38,23.318
4689.0,3.462,0.926,-33.176,1.777,9.256,4.432,35.033,4.189,-8.702,-2.769,0.0,36.656,37.235,9.454,1.702,4.606,8.964,3.725,6.315,-3.18,26.855,0.0,278.74,,285.0,285.0,5.82,3.054,12.352,23.291
4689.5,3.462,0.926,-33.176,1.777,9.256,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.454,1.702,5.083,9.041,3.919,6.504,-3.18,26.855,0.0,276.84,,285.0,285.0,5.902,3.06,12.324,23.301
4690.0,3.462,0.926,-33.176,1.777,9.256,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.454,1.702,4.785,9.151,3.878,6.4,-3.18,26.855,0.0,276.84,,285.0,285.0,6.137,3.067,12.364,23.276
4690.5,3.16,0.822,-34.744,1.786,9.278,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.351,1.911,4.608,9.101,3.842,6.243,-3.18,26.855,0.0,278.64,,285.0,285.0,6.053,3.073,12.372,23.247
4691.0,3.16,0.822,-34.744,1.786,9.278,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.351,1.911,4.439,9.061,3.778,6.16,-3.18,26.855,0.0,278.64,,285.0,285.0,5.949,3.075,12.385,23.253
4691.5,3.16,0.822,-34.744,1.786,9.278,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.351,1.911,4.138,9.024,3.668,6.126,-3.18,26.855,0.0,278.14,,285.0,285.0,5.86,3.076,12.345,23.246
4692.0,3.16,0.822,-34.744,1.786,9.278,4.432,35.033,4.189,-8.702,-2.769,0.0,36.7,37.2,9.351,1.911,4.295,8.968,3.679,6.306,-3.18,26.855,0.0,278.14,,285.0,285.0,5.739,3.078,12.334,23.251
4692.5,3.16,0.822,-34.744,1.786,9.278,4.46,35.015,4.183,-8.701,-2.76,0.0,36.67,37.287,9.351,1.911,4.905,9.103,3.963,6.434,-3.181,26.859,0.0,278.14,,285.0,285.0,5.812,3.079,12.344,23.272
4693.0,3.16,0.822,-34.744,1.786,9.278,4.46,35.015,4.183,-8.701,-2.76,0.0,36.7,37.3,9.351,1.911,4.672,9.15,3.906,6.282,-3.181,26.859,0.0,278.14,,285.0,285.0,6.101,3.08,12.377,23.301
4693.5,3.386,0.773,-35.209,1.793,9.37,4.46,35.015,4.183,-8.701,-2.76,0.0,36.7,37.3,9.299,1.812,4.493,9.095,3.84,6.209,-3.181,26.859,0.0,277.74,,285.0,285.0,6.002,3.082,12.377,23.354
4694.0,3.386,0.773,-35.209,1.793,9.37,4.46,35.015,4.183,-8.701,-2.76,0.0,36.7,37.3,9.299,1.812,4.372,9.052,3.747,6.164,-3.181,26.859,0.0,277.74,,285.0,285.0,5.909,3.087,12.381,23.407
4694.5,3.386,0.773,-35.209,1.793,9.37,4.46,35.015,4.183,-8.701,-2.76,0.0,36.7,37.3,9.299,1.812,4.372,9.016,3.713,6.3,-3.181,26.859,0.0,278.54,,285.0,285.0,5.834,3.091,12.36,23.437
4695.0,3.386,0.773,-35.209,1.793,9.37,4.46,35.015,4.183,-8.701,-2.76,0.0,36.7,37.3,9.299,1.812,4.539,9.065,3.762,6.502,-3.181,26.859,0.0,278.54,,285.0,285.0,5.85,3.096,12.359,23.515
4695.5,3.386,0.773,-35.209,1.793,9.37,4.472,34.989,4.155,-8.667,-2.753,0.0,36.676,37.293,9.299,1.812,4.914,9.119,3.87,6.481,-3.182,26.867,0.0,278.24,,285.0,285.0,5.967,3.101,12.372,23.54
4696.0,3.386,0.773,-35.209,1.793,9.37,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.299,1.812,4.62,9.115,3.892,6.268,-3.182,26.867,0.0,278.24,,285.0,285.0,6.096,3.106,12.365,23.555
4696.5,3.386,0.773,-35.209,1.793,9.37,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.299,1.812,4.375,9.073,3.798,6.169,-3.182,26.867,0.0,278.34,,285.0,285.0,5.974,3.11,12.393,23.601
4697.0,3.338,0.782,-35.209,1.831,9.395,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.169,1.809,4.287,9.017,3.711,6.17,-3.182,26.867,0.0,278.34,,285.0,285.0,5.854,3.115,12.377,23.615
4697.5,3.338,0.782,-35.209,1.831,9.395,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.169,1.809,4.501,9.014,3.733,6.38,-3.182,26.867,0.0,277.74,,285.0,285.0,5.796,3.119,12.349,23.638
4698.0,3.338,0.782,-35.209,1.831,9.395,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.169,1.809,4.768,9.106,3.852,6.517,-3.182,26.867,0.0,277.74,,285.0,285.0,5.907,3.122,12.342,23.666
4698.5,3.338,0.782,-35.209,1.831,9.395,4.472,34.989,4.155,-8.667,-2.753,0.0,36.7,37.3,9.169,1.809,4.999,9.142,3.947,6.409,-3.182,26.867,0.0,278.14,,285.0,285.0,6.06,3.126,12.38,23.675
4699.0,3.338,0.782,-35.209,1.831,9.395,4.465,34.962,4.155,-8.653,-2.752,0.0,36.68,37.254,9.169,1.809,4.793,9.14,3.949,6.322,-3.184,26.865,0.0,278.14,,285.0,285.0,6.124,3.129,12.391,23.678
4699.5,3.338,0.782,-35.209,1.831,9.395,4.465,34.962,4.155,-8.653,-2.752,0.0,36.7,37.3,9.169,1.809,4.616,9.086,3.881,6.252,-3.184,26.865,0.0,277.84,,285.0,285.0,6.051,3.133,12.392,23.616
4700.0,2.778,0.674,-35.209,1.84,9.357,4.465,34.962,4.155,-8.653,-2.752,0.0,36.7,37.3,9.298,1.771,4.338,8.982,3.709,6.12,-3.184,26.865,0.0,277.84,,285.0,285.0,5.959,3.136,12.373,23.61
4700.5,2.778,0.674,-35.209,1.84,9.357,4.465,34.962,4.155,-8.653,-2.752,0.0,36.7,37.3,9.298,1.771,4.607,9.02,3.771,6.401,-3.184,26.865,0.0,277.94,,285.0,285.0,5.787,3.13,12.341,23.574
4701.0,2.778,0.674,-35.209,1.84,9.357,4.465,34.962,4.155,-8.653,-2.752,0.0,36.7,37.3,9.298,1.771,4.99,9.145,3.917,6.485,-3.184,26.865,0.0,277.94,,285.0,285.0,5.949,3.124,12.343,23.542
4701.5,2.778,0.674,-35.209,1.84,9.357,4.465,34.962,4.155,-8.653,-2.752,0.0,36.7,37.3,9.298,1.771,4.902,9.137,3.953,6.366,-3.184,26.865,0.0,277.54,,285.0,285.0,6.134,3.119,12.361,23.505
4702.0,2.778,0.674,-35.209,1.84,9.357,4.467,34.981,4.145,-8.615,-2.761,0.0,36.685,37.238,9.298,1.771,4.67,9.117,3.913,6.274,-3.188,26.868,0.0,277.54,,285.0,285.0,6.09,3.113,12.389,23.456
4702.5,2.778,0.674,-35.209,1.84,9.357,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.298,1.771,4.419,9.057,3.829,6.158,-3.188,26.868,0.0,277.74,,285.0,285.0,5.994,3.107,12.395,23.371
4703.0,2.778,0.674,-35.209,1.84,9.357,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.298,1.771,4.242,9.015,3.749,6.104,-3.188,26.868,0.0,277.74,,285.0,285.0,5.866,3.102,12.354,23.335
4703.5,2.388,0.617,-33.816,1.831,9.324,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.483,1.73,4.937,9.044,3.858,6.567,-3.188,26.868,0.0,277.64,,285.0,285.0,5.778,3.085,12.323,23.285
4704.0,2.388,0.617,-33.816,1.831,9.324,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.483,1.73,4.907,9.138,3.98,6.538,-3.188,26.868,0.0,277.64,,285.0,285.0,6.101,3.085,12.339,23.285
4704.5,2.388,0.617,-33.816,1.831,9.324,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.483,1.73,4.735,9.154,3.997,6.421,-3.188,26.868,0.0,278.04,,285.0,285.0,6.141,3.074,12.396,23.259
4705.0,2.388,0.617,-33.816,1.831,9.324,4.467,34.981,4.145,-8.615,-2.761,0.0,36.7,37.2,9.483,1.73,4.576,9.158,3.955,6.32,-3.188,26.868,0.0,278.04,,285.0,285.0,6.077,3.062,12.408,23.26
4705.5,2.388,0.617,-33.816,1.831,9.324,4.48,34.982,4.151,-8.581,-2.752,0.0,36.698,37.258,9.483,1.73,4.489,9.119,3.896,6.238,-3.175,26.879,0.0,277.64,,285.0,285.0,6.002,3.051,12.403,23.246
4706.0,2.388,0.617,-33.816,1.831,9.324,4.48,34.982,4.151,-8.581,-2.752,0.0,36.7,37.3,9.483,1.73,4.281,9.07,3.797,6.161,-3.175,26.879,0.0,277.64,,285.0,285.0,5.936,3.041,12.375,23.206
4706.5,2.997,0.768,-33.91,1.896,9.279,4.48,34.982,4.151,-8.581,-2.752,0.0,36.7,37.3,9.437,1.638,4.374,9.032,3.765,6.297,-3.175,26.879,0.0,277.54,,285.0,285.0,5.827,3.03,12.357,23.206
4707.0,2.997,0.768,-33.91,1.896,9.279,4.48,34.982,4.151,-8.581,-2.752,0.0,36.7,37.3,9.437,1.638,4.973,9.118,3.941,6.436,-3.175,26.879,0.0,277.54,,285.0,285.0,5.867,3.029,12.378,23.187
4707.5,2.997,0.768,-33.91,1.896,9.279,4.48,34.982,4.151,-8.581,-2.752,0.0,36.7,37.3,9.437,1.638,4.848,9.142,3.978,6.317,-3.175,26.879,0.0,277.84,,285.0,285.0,6.117,3.029,12.401,23.189
4708.0,2.997,0.768,-33.91,1.896,9.279,4.48,34.982,4.151,-8.581,-2.752,0.0,36.7,37.3,9.437,1.638,4.609,9.136,3.94,6.231,-3.175,26.879,0.0,277.84,,285.0,285.0,6.071,3.028,12.389,23.141
4708.5,2.997,0.768,-33.91,1.896,9.279,4.525,35.012,4.154,-8.558,-2.762,0.0,36.712,37.366,9.437,1.638,4.378,9.072,3.842,6.152,-3.179,26.871,0.0,277.74,,285.0,285.0,5.979,3.028,12.412,23.141
4709.0,2.997,0.768,-33.91,1.896,9.279,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.437,1.638,4.335,8.993,3.78,6.169,-3.179,26.871,0.0,277.74,,285.0,285.0,5.861,3.027,12.391,23.122
4709.5,2.997,0.768,-33.91,1.896,9.279,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.437,1.638,4.574,9.041,3.836,6.422,-3.179,26.871,0.0,277.54,,285.0,285.0,5.819,3.027,12.374,23.12
4710.0,3.602,0.892,-35.209,1.802,9.381,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.253,1.715,4.963,9.12,3.956,6.431,-3.179,26.871,0.0,277.54,,285.0,285.0,5.968,3.026,12.388,23.115
4710.5,3.602,0.892,-35.209,1.802,9.381,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.253,1.715,4.702,9.138,3.974,6.31,-3.179,26.871,0.0,277.34,,285.0,285.0,6.117,3.036,12.413,23.084
4711.0,3.602,0.892,-35.209,1.802,9.381,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.253,1.715,4.415,9.084,3.895,6.202,-3.179,26.871,0.0,277.34,,285.0,285.0,6.031,3.045,12.419,23.071
4711.5,3.602,0.892,-35.209,1.802,9.381,4.525,35.012,4.154,-8.558,-2.762,0.0,36.7,37.4,9.253,1.715,4.306,9.056,3.825,6.115,-3.179,26.871,0.0,277.64,,285.0,285.0,5.899,3.054,12.419,23.02
4712.0,3.602,0.892,-35.209,1.802,9.381,4.483,35.032,4.145,-8.54,-2.775,0.0,36.708,37.323,9.253,1.715,4.494,9.012,3.816,6.158,-3.187,26.863,0.0,277.64,,285.0,285.0,5.825,3.063,12.383,22.99
4712.5,3.602,0.892,-35.209,1.802,9.381,4.483,35.032,4.145,-8.54,-2.775,0.0,36.7,37.3,9.253,1.715,4.801,9.042,3.89,6.414,-3.187,26.863,0.0,277.44,,285.0,285.0,5.87,3.072,12.362,22.989
4713.0,3.63,0.904,-35.188,1.79,9.313,4.483,35.032,4.145,-8.54,-2.775,0.0,36.7,37.3,9.356,1.978,4.872,9.099,3.973,6.379,-3.187,26.863,0.0,277.44,,285.0,285.0,6.037,3.081,12.372,22.996
4713.5,3.63,0.904,-35.188,1.79,9.313,4.483,35.032,4.145,-8.54,-2.775,0.0,36.7,37.3,9.356,1.978,4.779,9.124,3.987,6.306,-3.187,26.863,0.0,277.94,,285.0,285.0,6.081,3.09,12.385,23.029
4714.0,3.63,0.904,-35.188,1.79,9.313,4.483,35.032,4.145,-8.54,-2.775,0.0,36.7,37.3,9.356,1.978,4.502,9.077,3.939,6.195,-3.187,26.863,0.0,277.94,,285.0,285.0,6.049,3.098,12.395,23.087
4714.5,3.63,0.904,-35.188,1.79,9.313,4.483,35.032,4.145,-8.54,-2.775,0.0,36.7,37.3,9.356,1.978,4.389,9.006,3.789,6.205,-3.187,26.863,0.0,277.64,,285.0,285.0,5.929,3.107,12.386,23.137
4715.0,3.63,0.904,-35.188,1.79,9.313,4.49,35.052,4.159,-8.514,-2.779,0.0,36.712,37.241,9.356,1.978,4.887,9.034,3.905,6.427,-3.179,26.879,0.0,277.64,,285.0,285.0,5.847,3.116,12.35,23.165
4715.5,3.63,0.904,-35.188,1.79,9.313,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.356,1.978,5.07,9.122,4.034,6.465,-3.179,26.879,0.0,277.84,,285.0,285.0,6.063,3.124,12.351,23.144
4716.0,3.63,0.904,-35.188,1.79,9.313,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.356,1.978,4.904,9.142,4.052,6.353,-3.179,26.879,0.0,277.84,,285.0,285.0,6.173,3.132,12.387,23.12
4716.5,2.854,0.7,-35.132,1.849,9.324,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.336,1.684,4.519,9.135,3.981,6.246,-3.179,26.879,0.0,277.24,,285.0,285.0,6.113,3.141,12.4,23.102
4717.0,2.854,0.7,-35.132,1.849,9.324,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.336,1.684,4.375,9.088,3.875,6.169,-3.179,26.879,0.0,277.24,,285.0,285.0,5.97,3.136,12.394,23.143
4717.5,2.854,0.7,-35.132,1.849,9.324,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.336,1.684,4.39,9.028,3.816,6.217,-3.179,26.879,0.0,277.34,,285.0,285.0,5.877,3.131,12.364,23.139
4718.0,2.854,0.7,-35.132,1.849,9.324,4.49,35.052,4.159,-8.514,-2.779,0.0,36.7,37.2,9.336,1.684,5.133,9.162,4.015,6.547,-3.179,26.879,0.0,277.34,,285.0,285.0,5.863,3.127,12.364,23.163
4718.5,2.854,0.7,-35.132,1.849,9.324,4.455,35.008,4.177,-8.508,-2.745,0.0,36.73,37.327,9.336,1.684,4.927,9.184,4.057,6.392,-3.168,26.887,0.0,276.84,,285.0,285.0,6.214,3.122,12.409,23.156
4719.0,2.854,0.7,-35.132,1.849,9.324,4.455,35.008,4.177,-8.508,-2.745,0.0,36.7,37.3,9.336,1.684,4.672,9.155,3.996,6.339,-3.168,26.887,0.0,276.84,,285.0,285.0,6.14,3.118,12.438,23.138
4719.5,2.454,0.589,-35.209,1.785,9.32,4.455,35.008,4.177,-8.508,-2.745,0.0,36.7,37.3,9.363,2.009,4.45,9.133,3.869,6.254,-3.168,26.887,0.0,276.84,,285.0,285.0,6.041,3.114,12.461,23.148
4720.0,2.454,0.589,-35.209,1.785,9.32,4.455,35.008,4.177,-8.508,-2.745,0.0,36.7,37.3,9.363,2.009,4.252,9.058,3.804,6.146,-3.168,26.887,0.0,276.84,,285.0,285.0,5.926,3.103,12.431,23.129
4720.5,2.454,0.589,-35.209,1.785,9.32,4.455,35.008,4.177,-8.508,-2.745,0.0,36.7,37.3,9.363,2.009,4.65,9.046,3.844,6.331,-3.168,26.887,0.0,277.04,,285.0,285.0,5.815,3.092,12.386,23.087
4721.0,2.454,0.589,-35.209,1.785,9.32,4.455,35.008,4.177,-8.508,-2.745,0.0,36.7,37.3,9.363,2.009,5.066,9.169,3.972,6.674,-3.168,26.887,0.0,277.04,,285.0,285.0,5.968,3.082,12.411,23.066
4721.5,2.454,0.589,-35.209,1.785,9.32,4.462,34.981,4.183,-8.49,-2.738,0.0,36.736,37.298,9.363,2.009,4.87,9.219,4.087,6.406,-3.171,26.893,0.0,277.14,,285.0,285.0,6.22,3.071,12.448,23.057
4722.0,2.454,0.589,-35.209,1.785,9.32,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.363,2.009,4.62,9.174,4.012,6.311,-3.171,26.893,0.0,277.14,,285.0,285.0,6.145,3.061,12.471,23.057
4722.5,2.558,0.546,-35.209,1.826,9.381,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.261,1.764,4.434,9.137,3.903,6.225,-3.171,26.893,0.0,277.94,,285.0,285.0,6.029,3.051,12.462,23.037
4723.0,2.558,0.546,-35.209,1.826,9.381,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.261,1.764,4.467,9.104,3.837,6.359,-3.171,26.893,0.0,277.94,,285.0,285.0,5.925,3.043,12.442,23.038
4723.5,2.558,0.546,-35.209,1.826,9.381,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.261,1.764,4.846,9.196,3.944,6.674,-3.171,26.893,0.0,278.04,,285.0,285.0,5.942,3.035,12.436,23.083
4724.0,2.558,0.546,-35.209,1.826,9.381,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.261,1.764,5.279,9.264,4.09,6.612,-3.171,26.893,0.0,278.04,,285.0,285.0,6.165,3.027,12.48,23.1
4724.5,2.558,0.546,-35.209,1.826,9.381,4.462,34.981,4.183,-8.49,-2.738,0.0,36.7,37.3,9.261,1.764,5.033,9.248,4.143,6.484,-3.171,26.893,0.0,278.14,,285.0,285.0,6.311,3.02,12.498,23.081
4725.0,2.558,0.546,-35.209,1.826,9.381,4.46,34.982,4.153,-8.48,-2.772,0.0,36.732,37.344,9.261,1.764,4.467,9.204,3.986,6.301,-3.175,26.898,0.0,278.14,,285.0,285.0,6.227,3.012,12.518,23.068
4725.5,2.558,0.546,-35.209,1.826,9.381,4.46,34.982,4.153,-8.48,-2.772,0.0,36.7,37.3,9.261,1.764,4.519,9.128,3.917,6.281,-3.175,26.898,0.0,277.84,,285.0,285.0,5.99,3.005,12.512,23.064
4726.0,3.739,0.881,-35.209,1.809,9.463,4.46,34.982,4.153,-8.48,-2.772,0.0,36.7,37.3,9.228,1.783,4.843,9.16,3.976,6.546,-3.175,26.898,0.0,277.84,,285.0,285.0,5.961,2.997,12.465,23.059
4726.5,3.739,0.881,-35.209,1.809,9.463,4.46,34.982,4.153,-8.48,-2.772,0.0,36.7,37.3,9.228,1.783,5.281,9.298,4.131,6.678,-3.175,26.898,0.0,277.84,,285.0,285.0,6.131,3.01,12.487,23.067
4727.0,3.739,0.881,-35.209,1.809,9.463,4.46,34.982,4.153,-8.48,-2.772,0.0,36.7,37.3,9.228,1.783,5.088,9.313,4.178,6.557,-3.175,26.898,0.0,277.84,,285.0,285.0,6.347,3.022,12.498,23.057
4727.5,3.739,0.881,-35.209,1.809,9.463,4.46,34.982,4.153,-8.48,-2.772,0.0,36.7,37.3,9.228,1.783,4.843,9.292,4.143,6.444,-3.175,26.898,0.0,277.34,,285.0,285.0,6.284,3.033,12.561,23.05
4728.0,3.739,0.881,-35.209,1.809,9.463,4.486,35.015,4.139,-8.458,-2.754,0.0,36.736,37.355,9.228,1.783,4.676,9.248,4.061,6.356,-3.171,26.893,0.0,277.34,,285.0,285.0,6.181,3.045,12.554,23.022
4728.5,3.739,0.881,-35.209,1.809,9.463,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.228,1.783,4.434,9.185,3.964,6.26,-3.171,26.893,0.0,277.44,,285.0,285.0,6.085,3.056,12.524,22.984
4729.0,3.704,0.844,-35.209,1.823,9.379,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.291,1.748,5.17,9.272,4.13,6.835,-3.171,26.893,0.0,277.44,,285.0,285.0,5.961,3.068,12.489,22.98
4729.5,3.704,0.844,-35.209,1.823,9.379,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.291,1.748,5.152,9.336,4.227,6.717,-3.171,26.893,0.0,277.94,,285.0,285.0,6.352,3.078,12.533,22.98
4730.0,3.704,0.844,-35.209,1.823,9.379,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.291,1.748,4.959,9.343,4.22,6.563,-3.171,26.893,0.0,277.94,,285.0,285.0,6.358,3.088,12.57,22.988
4730.5,3.704,0.844,-35.209,1.823,9.379,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.291,1.748,4.726,9.323,4.139,6.439,-3.171,26.893,0.0,277.64,,285.0,285.0,6.271,3.098,12.593,22.986
4731.0,3.704,0.844,-35.209,1.823,9.379,4.486,35.015,4.139,-8.458,-2.754,0.0,36.7,37.4,9.291,1.748,4.628,9.271,4.054,6.376,-3.171,26.893,0.0,277.64,,285.0,285.0,6.157,3.108,12.585,22.996
4731.5,3.704,0.844,-35.209,1.823,9.379,4.457,35.053,4.173,-8.423,-2.745,0.0,36.739,37.322,9.291,1.748,4.522,9.209,4.0,6.373,-3.164,26.901,0.0,278.14,,285.0,285.0,6.082,3.118,12.543,22.947
4732.0,3.704,0.844,-35.209,1.823,9.379,4.457,35.053,4.173,-8.423,-2.745,0.0,36.7,37.3,9.291,1.748,5.079,9.28,4.096,6.684,-3.164,26.901,0.0,278.14,,285.0,285.0,6.026,3.128,12.55,22.92
4732.5,3.887,0.931,-35.209,1.689,9.384,4.457,35.053,4.173,-8.423,-2.745,0.0,36.7,37.3,9.276,1.854,5.106,9.368,4.277,6.659,-3.164,26.901,0.0,278.14,,285.0,285.0,6.285,3.137,12.595,22.889
4733.0,3.887,0.931,-35.209,1.689,9.384,4.457,35.053,4.173,-8.423,-2.745,0.0,36.7,37.3,9.276,1.854,4.806,9.382,4.196,6.519,-3.164,26.901,0.0,278.14,,285.0,285.0,6.352,3.149,12.619,22.916
4733.5,3.887,0.931,-35.209,1.689,9.384,4.457,35.053,4.173,-8.423,-2.745,0.0,36.7,37.3,9.276,1.854,4.682,9.346,4.129,6.448,-3.164,26.901,0.0,278.04,,285.0,285.0,6.226,3.161,12.627,22.999
4734.0,3.887,0.931,-35.209,1.689,9.384,4.457,35.053,4.173,-8.423,-2.745,0.0,36.7,37.3,9.276,1.854,4.477,9.26,4.018,6.391,-3.164,26.901,0.0,278.04,,285.0,285.0,6.151,3.173,12.628,23.027
4734.5,3.887,0.931,-35.209,1.689,9.384,4.461,35.077,4.193,-8.401,-2.75,0.0,36.745,37.339,9.276,1.854,4.783,9.248,4.048,6.581,-3.165,26.908,0.0,278.24,,285.0,285.0,6.036,3.185,12.592,23.027
4735.0,3.887,0.931,-35.209,1.689,9.384,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.276,1.854,5.158,9.356,4.18,6.849,-3.165,26.908,0.0,278.24,,285.0,285.0,6.165,3.197,12.621,23.014
4735.5,3.459,0.87,-35.114,1.824,9.334,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.308,1.699,5.234,9.425,4.279,6.812,-3.165,26.908,0.0,278.34,,285.0,285.0,6.386,3.208,12.651,23.026
4736.0,3.459,0.87,-35.114,1.824,9.334,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.308,1.699,4.731,9.389,4.203,6.53,-3.165,26.908,0.0,278.34,,285.0,285.0,6.438,3.212,12.659,23.027
4736.5,3.459,0.87,-35.114,1.824,9.334,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.308,1.699,4.65,9.364,4.107,6.45,-3.165,26.908,0.0,277.84,,285.0,285.0,6.213,3.216,12.682,23.079
4737.0,3.459,0.87,-35.114,1.824,9.334,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.308,1.699,4.567,9.281,4.035,6.405,-3.165,26.908,0.0,277.84,,285.0,285.0,6.143,3.22,12.659,23.15
4737.5,3.459,0.87,-35.114,1.824,9.334,4.461,35.077,4.193,-8.401,-2.75,0.0,36.7,37.3,9.308,1.699,5.121,9.321,4.118,6.757,-3.165,26.908,0.0,277.94,,285.0,285.0,6.072,3.224,12.626,23.217
4738.0,3.459,0.87,-35.114,1.824,9.334,4.453,35.081,4.185,-8.395,-2.751,0.0,36.752,37.318,9.308,1.699,5.228,9.404,4.27,6.836,-3.157,26.908,0.0,277.94,,285.0,285.0,6.329,3.228,12.644,23.266
4738.5,3.459,0.87,-35.114,1.824,9.334,4.453,35.081,4.185,-8.395,-2.751,0.0,36.8,37.3,9.308,1.699,5.304,9.42,4.331,6.695,-3.157,26.908,0.0,278.14,,285.0,285.0,6.435,3.232,12.68,23.345
4739.0,2.572,0.694,-33.776,1.778,9.202,4.453,35.081,4.185,-8.395,-2.751,0.0,36.8,37.3,9.557,1.806,4.985,9.403,4.293,6.578,-3.157,26.908,0.0,278.14,,285.0,285.0,6.437,3.235,12.702,23.395
4739.5,2.572,0.694,-33.776,1.778,9.202,4.453,35.081,4.185,-8.395,-2.751,0.0,36.8,37.3,9.557,1.806,4.608,9.315,4.107,6.432,-3.157,26.908,0.0,278.14,,285.0,285.0,6.315,3.224,12.702,23.437
4740.0,2.572,0.694,-33.776,1.778,9.202,4.453,35.081,4.185,-8.395,-2.751,0.0,36.8,37.3,9.557,1.806,5.013,9.369,4.144,6.789,-3.157,26.908,0.0,278.14,,285.0,285.0,6.115,3.214,12.671,23.468
4740.5,2.572,0.694,-33.776,1.778,9.202,4.453,35.081,4.185,-8.395,-2.751,0.0,36.8,37.3,9.557,1.806,5.257,9.473,4.289,7.006,-3.157,26.908,0.0,278.24,,285.0,285.0,6.329,3.203,12.654,23.462
4741.0,2.572,0.694,-33.776,1.778,9.202,4.414,35.022,4.19,-8.414,-2.757,0.0,36.749,37.32,9.557,1.806,5.522,9.486,4.42,6.81,-3.149,26.913,0.0,278.24,,285.0,285.0,6.506,3.193,12.698,23.515
4741.5,2.572,0.694,-33.776,1.778,9.202,4.414,35.022,4.19,-8.414,-2.757,0.0,36.7,37.3,9.557,1.806,5.206,9.496,4.41,6.686,-3.149,26.913,0.0,278.24,,285.0,285.0,6.56,3.183,12.728,23.556
4742.0,2.442,0.658,-33.563,1.796,9.227,4.414,35.022,4.19,-8.414,-2.757,0.0,36.7,37.3,9.572,1.812,4.863,9.474,4.282,6.577,-3.149,26.913,0.0,278.24,,285.0,285.0,6.449,3.173,12.764,23.584
4742.5,2.442,0.658,-33.563,1.796,9.227,4.414,35.022,4.19,-8.414,-2.757,0.0,36.7,37.3,9.572,1.812,4.609,9.413,4.176,6.479,-3.149,26.913,0.0,278.34,,285.0,285.0,6.299,3.161,12.738,23.63
4743.0,2.442,0.658,-33.563,1.796,9.227,4.414,35.022,4.19,-8.414,-2.757,0.0,36.7,37.3,9.572,1.812,4.817,9.353,4.176,6.571,-3.149,26.913,0.0,278.34,,285.0,285.0,6.169,3.149,12.707,23.613
4743.5,2.442,0.658,-33.563,1.796,9.227,4.414,35.022,4.19,-8.414,-2.757,0.0,36.7,37.3,9.572,1.812,5.694,9.529,4.483,6.87,-3.149,26.913,0.0,277.94,,285.0,285.0,6.229,3.137,12.729,23.634
4744.0,2.442,0.658,-33.563,1.796,9.227,4.446,34.967,4.173,-8.409,-2.752,0.0,36.743,37.379,9.572,1.812,5.402,9.567,4.506,6.758,-3.164,26.913,0.0,277.94,,285.0,285.0,6.644,3.126,12.772,23.654
4744.5,2.442,0.658,-33.563,1.796,9.227,4.446,34.967,4.173,-8.409,-2.752,0.0,36.7,37.4,9.572,1.812,5.154,9.539,4.429,6.705,-3.164,26.913,0.0,278.34,,285.0,285.0,6.558,3.115,12.799,23.731
