t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4874.5,2.241,0.624,-33.819,1.804,9.298,4.449,35.084,4.178,-7.768,-2.7,0.0,36.8,37.4,9.425,1.622,6.808,11.455,6.231,8.472,-3.124,26.92,0.0,278.64,,285.0,285.0,8.335,2.971,14.813,24.049
4875.0,2.338,0.627,-33.856,1.897,9.275,4.449,35.084,4.178,-7.768,-2.7,0.0,36.8,37.4,9.412,1.686,6.845,11.381,6.178,8.586,-3.124,26.92,0.0,278.64,,285.0,285.0,8.242,2.959,14.777,24.099
4875.5,2.338,0.627,-33.856,1.897,9.275,4.449,35.084,4.178,-7.768,-2.7,0.0,36.8,37.4,9.412,1.686,7.38,11.453,6.302,8.919,-3.124,26.92,0.0,278.64,,285.0,285.0,8.248,2.949,14.77,24.15
4876.0,2.338,0.627,-33.856,1.897,9.275,4.449,35.084,4.178,-7.768,-2.7,0.0,36.8,37.4,9.412,1.686,7.708,11.622,6.445,8.946,-3.124,26.92,0.0,278.64,,285.0,285.0,8.514,2.939,14.795,24.189
4876.5,2.338,0.627,-33.856,1.897,9.275,4.449,35.084,4.178,-7.768,-2.7,0.0,36.8,37.4,9.412,1.686,7.411,11.611,6.448,8.777,-3.124,26.92,0.0,278.14,,285.0,285.0,8.68,2.929,14.833,24.206
4877.0,2.338,0.627,-33.856,1.897,9.275,4.428,35.077,4.181,-7.739,-2.704,0.0,36.85,37.423,9.412,1.686,7.216,11.583,6.417,8.692,-3.111,26.927,0.0,278.14,,285.0,285.0,8.562,2.919,14.862,24.181
4877.5,2.338,0.627,-33.856,1.897,9.275,4.428,35.077,4.181,-7.739,-2.704,0.0,36.8,37.4,9.412,1.686,6.897,11.519,6.319,8.553,-3.111,26.927,0.0,278.34,,285.0,285.0,8.477,2.91,14.844,24.143
4878.0,3.067,0.664,-35.209,1.789,9.362,4.428,35.077,4.181,-7.739,-2.704,0.0,36.8,37.4,9.34,1.815,7.197,11.512,6.293,8.987,-3.111,26.927,0.0,278.34,,285.0,285.0,8.322,2.901,14.822,24.14
4878.5,3.067,0.664,-35.209,1.789,9.362,4.428,35.077,4.181,-7.739,-2.704,0.0,36.8,37.4,9.34,1.815,7.634,11.654,6.459,9.132,-3.111,26.927,0.0,277.94,,285.0,285.0,8.497,2.903,14.825,24.095
4879.0,3.067,0.664,-35.209,1.789,9.362,4.428,35.077,4.181,-7.739,-2.704,0.0,36.8,37.4,9.34,1.815,7.601,11.676,6.522,8.946,-3.111,26.927,0.0,277.94,,285.0,285.0,8.72,2.906,14.866,24.063
4879.5,3.067,0.664,-35.209,1.789,9.362,4.428,35.077,4.181,-7.739,-2.704,0.0,36.8,37.4,9.34,1.815,7.296,11.647,6.501,8.755,-3.111,26.927,0.0,278.34,,285.0,285.0,8.686,2.909,14.916,24.024
4880.0,3.067,0.664,-35.209,1.789,9.362,4.459,35.113,4.181,-7.711,-2.712,0.0,36.853,37.48,9.34,1.815,7.0,11.574,6.406,8.651,-3.125,26.922,0.0,278.34,,285.0,285.0,8.55,2.911,14.903,24.011
4880.5,3.067,0.664,-35.209,1.789,9.362,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.34,1.815,6.919,11.524,6.321,8.553,-3.125,26.922,0.0,278.24,,285.0,285.0,8.408,2.914,14.87,24.053
4881.0,3.47,0.877,-34.699,1.846,9.332,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.116,1.676,7.036,11.482,6.311,8.728,-3.125,26.922,0.0,278.24,,285.0,285.0,8.329,2.916,14.845,24.108
4881.5,3.47,0.877,-34.699,1.846,9.332,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.116,1.676,7.774,11.651,6.577,8.926,-3.125,26.922,0.0,277.64,,285.0,285.0,8.39,2.925,14.877,24.107
4882.0,3.47,0.877,-34.699,1.846,9.332,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.116,1.676,7.404,11.652,6.552,8.766,-3.125,26.922,0.0,277.64,,285.0,285.0,8.732,2.934,14.903,24.161
4882.5,3.47,0.877,-34.699,1.846,9.332,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.116,1.676,7.154,11.612,6.458,8.666,-3.125,26.922,0.0,278.14,,285.0,285.0,8.593,2.943,14.922,24.202
4883.0,3.47,0.877,-34.699,1.846,9.332,4.459,35.113,4.181,-7.711,-2.712,0.0,36.9,37.5,9.116,1.676,6.933,11.572,6.368,8.62,-3.125,26.922,0.0,278.14,,285.0,285.0,8.473,2.952,14.922,24.238
4883.5,3.47,0.877,-34.699,1.846,9.332,4.449,35.149,4.184,-7.68,-2.719,0.0,36.857,37.457,9.116,1.676,6.967,11.516,6.341,8.846,-3.125,26.922,0.0,278.24,,285.0,285.0,8.373,2.96,14.892,24.169
4884.0,3.47,0.877,-34.699,1.846,9.332,4.449,35.149,4.184,-7.68,-2.719,0.0,36.9,37.5,9.116,1.676,7.409,11.693,6.441,9.251,-3.125,26.922,0.0,278.24,,285.0,285.0,8.417,2.969,14.93,24.16
4884.5,4.015,0.967,-35.209,1.689,9.322,4.449,35.149,4.184,-7.68,-2.719,0.0,36.9,37.5,9.34,1.887,7.83,11.759,6.595,9.122,-3.125,26.922,0.0,277.54,,285.0,285.0,8.698,2.977,14.958,24.13
4885.0,4.015,0.967,-35.209,1.689,9.322,4.449,35.149,4.184,-7.68,-2.719,0.0,36.9,37.5,9.34,1.887,7.342,11.684,6.57,8.763,-3.125,26.922,0.0,277.54,,285.0,285.0,8.826,2.994,14.98,24.076
4885.5,4.015,0.967,-35.209,1.689,9.322,4.449,35.149,4.184,-7.68,-2.719,0.0,36.9,37.5,9.34,1.887,7.076,11.655,6.489,8.686,-3.125,26.922,0.0,277.74,,285.0,285.0,8.59,3.011,14.977,23.971
4886.0,4.015,0.967,-35.209,1.689,9.322,4.449,35.149,4.184,-7.68,-2.719,0.0,36.9,37.5,9.34,1.887,6.866,11.597,6.39,8.627,-3.125,26.922,0.0,277.74,,285.0,285.0,8.476,3.027,14.96,23.954
4886.5,4.015,0.967,-35.209,1.689,9.322,4.483,35.18,4.206,-7.651,-2.708,0.0,36.857,37.426,9.34,1.887,7.269,11.57,6.413,8.957,-3.111,26.924,0.0,277.24,,285.0,285.0,8.37,3.043,14.943,23.922
4887.0,4.015,0.967,-35.209,1.689,9.322,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.34,1.887,7.695,11.719,6.563,9.237,-3.111,26.924,0.0,277.24,,285.0,285.0,8.552,3.059,14.93,23.937
4887.5,3.415,0.828,-35.209,1.763,9.341,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.154,1.729,7.684,11.759,6.642,9.08,-3.111,26.924,0.0,277.74,,285.0,285.0,8.804,3.075,14.994,23.877
4888.0,3.415,0.828,-35.209,1.763,9.341,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.154,1.729,7.401,11.734,6.635,8.866,-3.111,26.924,0.0,277.74,,285.0,285.0,8.791,3.08,15.017,23.819
4888.5,3.415,0.828,-35.209,1.763,9.341,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.154,1.729,7.224,11.721,6.563,8.762,-3.111,26.924,0.0,278.44,,285.0,285.0,8.659,3.086,15.02,23.774
4889.0,3.415,0.828,-35.209,1.763,9.341,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.154,1.729,7.097,11.594,6.423,8.84,-3.111,26.924,0.0,278.44,,285.0,285.0,8.567,3.091,14.983,23.691
4889.5,3.415,0.828,-35.209,1.763,9.341,4.483,35.18,4.206,-7.651,-2.708,0.0,36.9,37.4,9.154,1.729,7.679,11.743,6.546,9.233,-3.111,26.924,0.0,278.44,,285.0,285.0,8.489,3.097,14.986,23.607
4890.0,3.415,0.828,-35.209,1.763,9.341,4.435,35.165,4.201,-7.666,-2.703,0.0,36.849,37.437,9.154,1.729,7.834,11.767,6.695,9.118,-3.136,26.918,0.0,278.44,,285.0,285.0,8.8,3.102,14.997,23.562
4890.5,3.415,0.828,-35.209,1.763,9.341,4.435,35.165,4.201,-7.666,-2.703,0.0,36.8,37.4,9.154,1.729,7.536,11.791,6.662,8.91,-3.136,26.918,0.0,276.44,,285.0,285.0,8.854,3.107,15.037,23.519
4891.0,2.354,0.578,-35.209,1.797,9.361,4.435,35.165,4.201,-7.666,-2.703,0.0,36.8,37.4,9.291,1.739,7.279,11.754,6.613,8.784,-3.136,26.918,0.0,276.44,,285.0,285.0,8.725,3.112,15.052,23.488
4891.5,2.354,0.578,-35.209,1.797,9.361,4.435,35.165,4.201,-7.666,-2.703,0.0,36.8,37.4,9.291,1.739,7.013,11.705,6.474,8.713,-3.136,26.918,0.0,277.04,,285.0,285.0,8.608,3.1,15.018,23.385
4892.0,2.354,0.578,-35.209,1.797,9.361,4.435,35.165,4.201,-7.666,-2.703,0.0,36.8,37.4,9.291,1.739,6.977,11.642,6.421,8.829,-3.136,26.918,0.0,277.04,,285.0,285.0,8.476,3.087,15.003,23.356
4892.5,2.354,0.578,-35.209,1.797,9.361,4.435,35.165,4.201,-7.666,-2.703,0.0,36.8,37.4,9.291,1.739,8.065,11.848,6.718,9.271,-3.136,26.918,0.0,276.84,,285.0,285.0,8.467,3.075,15.021,23.329
4893.0,2.354,0.578,-35.209,1.797,9.361,4.419,35.085,4.206,-7.683,-2.726,0.0,36.85,37.438,9.291,1.739,7.771,11.857,6.733,9.067,-3.145,26.91,0.0,276.84,,285.0,285.0,8.976,3.063,15.068,23.315
4893.5,2.354,0.578,-35.209,1.797,9.361,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.291,1.739,7.41,11.806,6.685,8.917,-3.145,26.91,0.0,278.64,,285.0,285.0,8.857,3.052,15.09,23.283
4894.0,2.938,0.722,-35.209,1.781,9.384,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.245,1.753,7.155,11.767,6.599,8.79,-3.145,26.91,0.0,278.64,,285.0,285.0,8.704,3.04,15.107,23.249
4894.5,2.938,0.722,-35.209,1.781,9.384,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.245,1.753,7.02,11.727,6.511,8.729,-3.145,26.91,0.0,277.14,,285.0,285.0,8.578,3.039,15.08,23.27
4895.0,2.938,0.722,-35.209,1.781,9.384,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.245,1.753,7.198,11.657,6.463,8.895,-3.145,26.91,0.0,277.14,,285.0,285.0,8.497,3.037,15.026,23.201
4895.5,2.938,0.722,-35.209,1.781,9.384,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.245,1.753,7.632,11.77,6.582,9.236,-3.145,26.91,0.0,277.84,,285.0,285.0,8.553,3.035,15.07,23.179
4896.0,2.938,0.722,-35.209,1.781,9.384,4.419,35.085,4.206,-7.683,-2.726,0.0,36.9,37.4,9.245,1.753,7.393,11.812,6.653,8.959,-3.145,26.91,0.0,277.84,,285.0,285.0,8.805,3.034,15.107,23.171
4896.5,2.938,0.722,-35.209,1.781,9.384,4.446,35.119,4.169,-7.644,-2.75,0.0,36.843,37.431,9.245,1.753,7.263,11.779,6.614,8.86,-3.151,26.907,0.0,278.34,,285.0,285.0,8.704,3.032,15.104,23.154
4897.0,2.938,0.722,-35.209,1.781,9.384,4.446,35.119,4.169,-7.644,-2.75,0.0,36.8,37.4,9.245,1.753,7.188,11.744,6.548,8.811,-3.151,26.907,0.0,278.34,,285.0,285.0,8.629,3.031,15.101,23.146
4897.5,3.512,0.833,-35.209,1.731,9.333,4.446,35.119,4.169,-7.644,-2.75,0.0,36.8,37.4,9.377,1.941,7.233,11.693,6.511,8.818,-3.151,26.907,0.0,278.14,,285.0,285.0,8.572,3.029,15.088,23.189
4898.0,3.512,0.833,-35.209,1.731,9.333,4.446,35.119,4.169,-7.644,-2.75,0.0,36.8,37.4,9.377,1.941,7.533,11.748,6.593,9.074,-3.151,26.907,0.0,278.14,,285.0,285.0,8.564,3.037,15.062,23.219
4898.5,3.512,0.833,-35.209,1.731,9.333,4.446,35.119,4.169,-7.644,-2.75,0.0,36.8,37.4,9.377,1.941,7.648,11.834,6.646,9.172,-3.151,26.907,0.0,276.24,,285.0,285.0,8.737,3.045,15.092,23.211
4899.0,3.512,0.833,-35.209,1.731,9.333,4.446,35.119,4.169,-7.644,-2.75,0.0,36.8,37.4,9.377,1.941,7.533,11.839,6.66,9.075,-3.151,26.907,0.0,276.24,,285.0,285.0,8.825,3.053,15.104,23.137
4899.5,3.512,0.833,-35.209,1.731,9.333,4.467,35.127,4.162,-7.611,-2.733,0.0,36.837,37.411,9.377,1.941,7.362,11.769,6.601,8.83,-3.149,26.904,0.0,277.54,,285.0,285.0,8.777,3.06,15.122,23.106
4900.0,3.512,0.833,-35.209,1.731,9.333,4.467,35.127,4.162,-7.611,-2.733,0.0,36.8,37.4,9.377,1.941,7.293,11.722,6.561,8.918,-3.149,26.904,0.0,277.54,,285.0,285.0,8.64,3.068,15.1,23.116
4900.5,3.494,0.807,-35.209,1.76,9.37,4.467,35.127,4.162,-7.611,-2.733,0.0,36.8,37.4,9.321,1.851,7.385,11.778,6.589,9.069,-3.149,26.904,0.0,276.34,,285.0,285.0,8.624,3.075,15.073,23.093
4901.0,3.494,0.807,-35.209,1.76,9.37,4.467,35.127,4.162,-7.611,-2.733,0.0,36.8,37.4,9.321,1.851,7.678,11.839,6.659,9.112,-3.149,26.904,0.0,276.34,,285.0,285.0,8.706,3.082,15.09,23.071
4901.5,3.494,0.807,-35.209,1.76,9.37,4.467,35.127,4.162,-7.611,-2.733,0.0,36.8,37.4,9.321,1.851,7.545,11.835,6.663,8.97,-3.149,26.904,0.0,277.64,,285.0,285.0,8.822,3.088,15.104,23.108
4902.0,3.494,0.807,-35.209,1.76,9.37,4.467,35.127,4.162,-7.611,-2.733,0.0,36.8,37.4,9.321,1.851,7.408,11.814,6.618,8.893,-3.149,26.904,0.0,277.64,,285.0,285.0,8.753,3.095,15.117,23.12
4902.5,3.494,0.807,-35.209,1.76,9.37,4.473,35.15,4.16,-7.585,-2.728,0.0,36.838,37.411,9.321,1.851,7.241,11.773,6.562,8.861,-3.14,26.911,0.0,275.24,,285.0,285.0,8.683,3.102,15.103,23.149
4903.0,3.494,0.807,-35.209,1.76,9.37,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.321,1.851,7.221,11.751,6.527,8.966,-3.14,26.911,0.0,275.24,,285.0,285.0,8.61,3.108,15.104,23.201
4903.5,3.494,0.807,-35.209,1.76,9.37,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.321,1.851,7.692,11.876,6.649,9.136,-3.14,26.911,0.0,276.94,,285.0,285.0,8.616,3.114,15.104,23.258
4904.0,3.708,0.856,-35.209,1.794,9.339,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.334,1.818,7.58,11.848,6.662,8.995,-3.14,26.911,0.0,276.94,,285.0,285.0,8.838,3.121,15.134,23.315
4904.5,3.708,0.856,-35.209,1.794,9.339,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.334,1.818,7.374,11.817,6.617,8.883,-3.14,26.911,0.0,276.74,,285.0,285.0,8.771,3.13,15.131,23.385
4905.0,3.708,0.856,-35.209,1.794,9.339,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.334,1.818,7.242,11.807,6.57,8.808,-3.14,26.911,0.0,276.74,,285.0,285.0,8.673,3.14,15.117,23.42
4905.5,3.708,0.856,-35.209,1.794,9.339,4.473,35.15,4.16,-7.585,-2.728,0.0,36.8,37.4,9.334,1.818,7.191,11.708,6.516,8.81,-3.14,26.911,0.0,277.54,,285.0,285.0,8.607,3.149,15.124,23.417
4906.0,3.708,0.856,-35.209,1.794,9.339,4.514,35.171,4.148,-7.577,-2.725,0.0,36.827,37.437,9.334,1.818,7.46,11.731,6.563,8.94,-3.141,26.904,0.0,277.54,,285.0,285.0,8.556,3.158,15.083,23.494
4906.5,3.708,0.856,-35.209,1.794,9.339,4.514,35.171,4.148,-7.577,-2.725,0.0,36.8,37.4,9.334,1.818,7.711,11.755,6.652,9.004,-3.141,26.904,0.0,276.64,,285.0,285.0,8.674,3.167,15.082,23.552
4907.0,2.691,0.762,-33.973,1.82,9.318,4.514,35.171,4.148,-7.577,-2.725,0.0,36.8,37.4,9.405,1.743,7.314,11.807,6.619,8.835,-3.141,26.904,0.0,276.64,,285.0,285.0,8.78,3.176,15.11,23.596
4907.5,2.691,0.762,-33.973,1.82,9.318,4.514,35.171,4.148,-7.577,-2.725,0.0,36.8,37.4,9.405,1.743,7.12,11.751,6.529,8.776,-3.141,26.904,0.0,278.04,,285.0,285.0,8.644,3.168,15.097,23.642
4908.0,2.691,0.762,-33.973,1.82,9.318,4.514,35.171,4.148,-7.577,-2.725,0.0,36.8,37.4,9.405,1.743,7.131,11.663,6.494,8.768,-3.141,26.904,0.0,278.04,,285.0,285.0,8.544,3.16,15.073,23.788
4908.5,2.691,0.762,-33.973,1.82,9.318,4.514,35.171,4.148,-7.577,-2.725,0.0,36.8,37.4,9.405,1.743,7.485,11.714,6.546,8.968,-3.141,26.904,0.0,276.94,,285.0,285.0,8.514,3.153,15.047,23.894
4909.0,2.691,0.762,-33.973,1.82,9.318,4.47,35.122,4.154,-7.573,-2.729,0.0,36.822,37.378,9.405,1.743,7.661,11.795,6.621,9.102,-3.142,26.902,0.0,276.94,,285.0,285.0,8.678,3.145,15.054,23.946
4909.5,2.691,0.762,-33.973,1.82,9.318,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.405,1.743,7.506,11.816,6.637,8.964,-3.142,26.902,0.0,278.14,,285.0,285.0,8.795,3.138,15.104,24.001
4910.0,2.691,0.762,-33.973,1.82,9.318,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.405,1.743,7.324,11.799,6.622,8.874,-3.142,26.902,0.0,278.14,,285.0,285.0,8.731,3.13,15.098,23.966
4910.5,2.647,0.701,-34.204,1.802,9.263,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.467,1.903,7.087,11.691,6.457,8.757,-3.142,26.902,0.0,276.84,,285.0,285.0,8.655,3.123,15.086,23.93
4911.0,2.647,0.701,-34.204,1.802,9.263,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.467,1.903,7.32,11.722,6.506,9.036,-3.142,26.902,0.0,276.84,,285.0,285.0,8.498,3.115,15.062,23.912
4911.5,2.647,0.701,-34.204,1.802,9.263,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.467,1.903,7.557,11.803,6.568,9.101,-3.142,26.902,0.0,277.64,,285.0,285.0,8.646,3.108,15.06,23.887
4912.0,2.647,0.701,-34.204,1.802,9.263,4.47,35.122,4.154,-7.573,-2.729,0.0,36.8,37.4,9.467,1.903,7.583,11.837,6.601,9.047,-3.142,26.902,0.0,277.64,,285.0,285.0,8.757,3.1,15.079,23.89
4912.5,2.647,0.701,-34.204,1.802,9.263,4.504,35.124,4.154,-7.569,-2.725,0.0,36.824,37.433,9.467,1.903,7.467,11.807,6.618,8.915,-3.13,26.905,0.0,275.24,,285.0,285.0,8.767,3.093,15.096,23.884
4913.0,2.647,0.701,-34.204,1.802,9.263,4.504,35.124,4.154,-7.569,-2.725,0.0,36.8,37.4,9.467,1.903,7.285,11.775,6.569,8.841,-3.13,26.905,0.0,275.24,,285.0,285.0,8.702,3.085,15.093,23.862
4913.5,2.626,0.617,-35.209,1.807,9.386,4.504,35.124,4.154,-7.569,-2.725,0.0,36.8,37.4,9.203,1.882,7.16,11.751,6.489,8.784,-3.13,26.905,0.0,277.24,,285.0,285.0,8.617,3.078,15.08,23.832
4914.0,2.626,0.617,-35.209,1.807,9.386,4.504,35.124,4.154,-7.569,-2.725,0.0,36.8,37.4,9.203,1.882,7.2,11.694,6.473,8.856,-3.13,26.905,0.0,277.24,,285.0,285.0,8.546,3.071,15.058,23.795
4914.5,2.626,0.617,-35.209,1.807,9.386,4.504,35.124,4.154,-7.569,-2.725,0.0,36.8,37.4,9.203,1.882,7.766,11.809,6.628,9.082,-3.13,26.905,0.0,274.94,,285.0,285.0,8.556,3.063,15.064,23.787
4915.0,2.626,0.617,-35.209,1.807,9.386,4.504,35.124,4.154,-7.569,-2.725,0.0,36.8,37.4,9.203,1.882,7.619,11.84,6.677,9.002,-3.13,26.905,0.0,274.94,,285.0,285.0,8.821,3.056,15.101,23.708
4915.5,2.626,0.617,-35.209,1.807,9.386,4.472,35.101,4.16,-7.549,-2.717,0.0,36.821,37.348,9.203,1.882,7.415,11.796,6.631,8.895,-3.131,26.901,0.0,277.74,,285.0,285.0,8.784,3.049,15.103,23.636
4916.0,2.626,0.617,-35.209,1.807,9.386,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.203,1.882,7.144,11.768,6.541,8.793,-3.131,26.901,0.0,277.74,,285.0,285.0,8.684,3.042,15.109,23.554
4916.5,2.626,0.617,-35.209,1.807,9.386,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.203,1.882,7.091,11.705,6.449,8.808,-3.131,26.901,0.0,276.64,,285.0,285.0,8.562,3.035,15.1,23.52
4917.0,3.341,0.867,-34.385,1.889,9.336,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.364,1.7,7.219,11.742,6.485,9.052,-3.131,26.901,0.0,276.64,,285.0,285.0,8.513,3.029,15.073,23.451
4917.5,3.341,0.867,-34.385,1.889,9.336,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.364,1.7,7.548,11.819,6.569,9.156,-3.131,26.901,0.0,277.64,,285.0,285.0,8.625,3.034,15.099,23.514
4918.0,3.341,0.867,-34.385,1.889,9.336,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.364,1.7,7.414,11.831,6.607,8.908,-3.131,26.901,0.0,277.64,,285.0,285.0,8.773,3.039,15.1,23.494
4918.5,3.341,0.867,-34.385,1.889,9.336,4.472,35.101,4.16,-7.549,-2.717,0.0,36.8,37.3,9.364,1.7,7.258,11.784,6.556,8.803,-3.131,26.901,0.0,276.94,,285.0,285.0,8.69,3.044,15.103,23.479
4919.0,3.341,0.867,-34.385,1.889,9.336,4.451,35.141,4.15,-7.515,-2.722,0.0,36.815,37.341,9.364,1.7,7.047,11.72,6.456,8.755,-3.131,26.902,0.0,276.94,,285.0,285.0,8.6,3.049,15.109,23.475
4919.5,3.341,0.867,-34.385,1.889,9.336,4.451,35.141,4.15,-7.515,-2.722,0.0,36.8,37.3,9.364,1.7,7.096,11.701,6.462,8.895,-3.131,26.902,0.0,277.04,,285.0,285.0,8.494,3.054,15.085,23.487
4920.0,2.934,0.721,-35.126,1.81,9.303,4.451,35.141,4.15,-7.515,-2.722,0.0,36.8,37.3,9.336,1.862,7.456,11.755,6.492,9.092,-3.131,26.902,0.0,277.04,,285.0,285.0,8.539,3.058,15.065,23.474
4920.5,2.934,0.721,-35.126,1.81,9.303,4.451,35.141,4.15,-7.515,-2.722,0.0,36.8,37.3,9.336,1.862,7.656,11.788,6.601,9.106,-3.131,26.902,0.0,275.94,,285.0,285.0,8.698,3.056,15.098,23.497
4921.0,2.934,0.721,-35.126,1.81,9.303,4.451,35.141,4.15,-7.515,-2.722,0.0,36.8,37.3,9.336,1.862,7.503,11.826,6.613,8.968,-3.131,26.902,0.0,275.94,,285.0,285.0,8.788,3.054,15.124,23.494
4921.5,2.934,0.721,-35.126,1.81,9.303,4.451,35.141,4.15,-7.515,-2.722,0.0,36.8,37.3,9.336,1.862,7.123,11.763,6.494,8.777,-3.131,26.902,0.0,276.34,,285.0,285.0,8.727,3.052,15.117,23.522
4922.0,2.934,0.721,-35.126,1.81,9.303,4.417,35.157,4.147,-7.499,-2.708,0.0,36.808,37.312,9.336,1.862,7.098,11.712,6.443,8.862,-3.123,26.913,0.0,276.34,,285.0,285.0,8.539,3.05,15.076,23.619
4922.5,2.934,0.721,-35.126,1.81,9.303,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.336,1.862,7.363,11.742,6.496,9.063,-3.123,26.913,0.0,275.04,,285.0,285.0,8.529,3.048,15.08,23.677
4923.0,2.934,0.721,-35.126,1.81,9.303,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.336,1.862,7.622,11.803,6.584,9.102,-3.123,26.913,0.0,275.04,,285.0,285.0,8.666,3.047,15.08,23.674
4923.5,3.082,0.826,-33.669,1.819,9.296,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.396,1.686,7.562,11.819,6.625,8.97,-3.123,26.913,0.0,277.64,,285.0,285.0,8.778,3.045,15.092,23.692
4924.0,3.082,0.826,-33.669,1.819,9.296,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.396,1.686,7.28,11.799,6.568,8.842,-3.123,26.913,0.0,277.64,,285.0,285.0,8.744,3.045,15.111,23.733
4924.5,3.082,0.826,-33.669,1.819,9.296,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.396,1.686,7.083,11.754,6.486,8.757,-3.123,26.913,0.0,276.84,,285.0,285.0,8.622,3.046,15.09,23.679
4925.0,3.082,0.826,-33.669,1.819,9.296,4.417,35.157,4.147,-7.499,-2.708,0.0,36.8,37.3,9.396,1.686,7.303,11.765,6.499,9.088,-3.123,26.913,0.0,276.84,,285.0,285.0,8.52,3.047,15.06,23.65
4925.5,3.082,0.826,-33.669,1.819,9.296,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.297,9.396,1.686,7.616,11.809,6.567,9.148,-3.133,26.907,0.0,277.54,,285.0,285.0,8.664,3.047,15.09,23.629
4926.0,3.082,0.826,-33.669,1.819,9.296,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.3,9.396,1.686,7.516,11.839,6.61,9.039,-3.133,26.907,0.0,277.54,,285.0,285.0,8.785,3.048,15.106,23.637
4926.5,3.283,0.776,-35.209,1.754,9.313,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.3,9.24,1.858,7.357,11.81,6.596,8.908,-3.133,26.907,0.0,276.24,,285.0,285.0,8.751,3.048,15.138,23.617
4927.0,3.283,0.776,-35.209,1.754,9.313,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.3,9.24,1.858,7.246,11.77,6.547,8.827,-3.133,26.907,0.0,276.24,,285.0,285.0,8.668,3.052,15.11,23.702
4927.5,3.283,0.776,-35.209,1.754,9.313,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.3,9.24,1.858,7.015,11.729,6.446,8.76,-3.133,26.907,0.0,277.14,,285.0,285.0,8.597,3.056,15.088,23.884
4928.0,3.283,0.776,-35.209,1.754,9.313,4.484,35.162,4.142,-7.503,-2.725,0.0,36.8,37.3,9.24,1.858,7.268,11.679,6.462,8.873,-3.133,26.907,0.0,277.14,,285.0,285.0,8.488,3.06,15.056,23.958
4928.5,3.283,0.776,-35.209,1.754,9.313,4.493,35.136,4.136,-7.502,-2.706,0.0,36.795,37.311,9.24,1.858,7.678,11.731,6.571,9.07,-3.12,26.905,0.0,277.34,,285.0,285.0,8.571,3.063,15.072,24.088
4929.0,3.283,0.776,-35.209,1.754,9.313,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.24,1.858,7.34,11.807,6.599,8.916,-3.12,26.905,0.0,277.34,,285.0,285.0,8.762,3.067,15.101,24.079
4929.5,3.283,0.776,-35.209,1.754,9.313,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.24,1.858,7.238,11.781,6.546,8.819,-3.12,26.905,0.0,277.84,,285.0,285.0,8.666,3.07,15.115,24.076
4930.0,2.893,0.682,-35.209,1.796,9.399,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.243,1.906,7.162,11.739,6.471,8.788,-3.12,26.905,0.0,277.84,,285.0,285.0,8.596,3.074,15.103,24.127
4930.5,2.893,0.682,-35.209,1.796,9.399,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.243,1.906,7.087,11.692,6.446,8.855,-3.12,26.905,0.0,277.74,,285.0,285.0,8.54,3.071,15.091,24.147
4931.0,2.893,0.682,-35.209,1.796,9.399,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.243,1.906,7.495,11.734,6.52,9.047,-3.12,26.905,0.0,277.74,,285.0,285.0,8.52,3.068,15.064,24.144
4931.5,2.893,0.682,-35.209,1.796,9.399,4.493,35.136,4.136,-7.502,-2.706,0.0,36.8,37.3,9.243,1.906,7.735,11.81,6.621,9.08,-3.12,26.905,0.0,277.94,,285.0,285.0,8.699,3.065,15.093,23.999
4932.0,2.893,0.682,-35.209,1.796,9.399,4.519,35.094,4.151,-7.484,-2.713,0.0,36.785,37.312,9.243,1.906,7.56,11.829,6.614,8.939,-3.125,26.902,0.0,277.94,,285.0,285.0,8.812,3.062,15.113,24.012
4932.5,2.893,0.682,-35.209,1.796,9.399,4.519,35.094,4.151,-7.484,-2.713,0.0,36.8,37.3,9.243,1.906,7.099,11.768,6.486,8.777,-3.125,26.902,0.0,278.14,,285.0,285.0,8.736,3.06,15.095,24.0
4933.0,2.987,0.762,-34.497,1.81,9.264,4.519,35.094,4.151,-7.484,-2.713,0.0,36.8,37.3,9.479,1.878,7.117,11.696,6.427,8.81,-3.125,26.902,0.0,278.14,,285.0,285.0,8.533,3.057,15.093,23.962
4933.5,2.987,0.762,-34.497,1.81,9.264,4.519,35.094,4.151,-7.484,-2.713,0.0,36.8,37.3,9.479,1.878,7.252,11.734,6.473,9.083,-3.125,26.902,0.0,278.34,,285.0,285.0,8.513,3.056,15.072,23.908
4934.0,2.987,0.762,-34.497,1.81,9.264,4.519,35.094,4.151,-7.484,-2.713,0.0,36.8,37.3,9.479,1.878,7.488,11.811,6.534,9.157,-3.125,26.902,0.0,278.34,,285.0,285.0,8.636,3.054,15.068,23.98
4934.5,2.987,0.762,-34.497,1.81,9.264,4.519,35.094,4.151,-7.484,-2.713,0.0,36.8,37.3,9.479,1.878,7.617,11.846,6.604,9.052,-3.125,26.902,0.0,278.24,,285.0,285.0,8.748,3.053,15.09,23.928
4935.0,2.987,0.762,-34.497,1.81,9.264,4.534,35.122,4.14,-7.455,-2.718,0.0,36.786,37.246,9.479,1.878,7.452,11.826,6.583,8.918,-3.133,26.892,0.0,278.24,,285.0,285.0,8.78,3.052,15.13,24.017
4935.5,2.987,0.762,-34.497,1.81,9.264,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.479,1.878,7.255,11.78,6.537,8.837,-3.133,26.892,0.0,278.54,,285.0,285.0,8.695,3.051,15.111,24.126
4936.0,2.969,0.664,-35.209,1.744,9.386,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.375,1.879,7.133,11.699,6.442,8.955,-3.133,26.892,0.0,278.54,,285.0,285.0,8.602,3.05,15.101,24.134
4936.5,2.969,0.664,-35.209,1.744,9.386,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.375,1.879,7.428,11.799,6.526,9.193,-3.133,26.892,0.0,277.94,,285.0,285.0,8.557,3.049,15.079,24.146
4937.0,2.969,0.664,-35.209,1.744,9.386,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.375,1.879,7.638,11.865,6.594,9.198,-3.133,26.892,0.0,277.94,,285.0,285.0,8.736,3.048,15.092,24.225
4937.5,2.969,0.664,-35.209,1.744,9.386,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.375,1.879,7.577,11.856,6.646,9.096,-3.133,26.892,0.0,279.34,,285.0,285.0,8.824,3.046,15.133,24.213
4938.0,2.969,0.664,-35.209,1.744,9.386,4.534,35.122,4.14,-7.455,-2.718,0.0,36.8,37.2,9.375,1.879,7.352,11.85,6.59,8.937,-3.133,26.892,0.0,279.34,,285.0,285.0,8.794,3.045,15.144,24.137
4938.5,2.969,0.664,-35.209,1.744,9.386,4.519,35.114,4.122,-7.455,-2.722,0.0,36.77,37.2,9.375,1.879,7.186,11.821,6.552,8.845,-3.137,26.885,0.0,278.44,,285.0,285.0,8.682,3.044,15.148,23.996
4939.0,2.969,0.664,-35.209,1.744,9.386,4.519,35.114,4.122,-7.455,-2.722,0.0,36.8,37.2,9.375,1.879,7.089,11.738,6.459,8.762,-3.137,26.885,0.0,278.44,,285.0,285.0,8.601,3.042,15.086,23.935
4939.5,2.957,0.747,-34.722,1.824,9.276,4.519,35.114,4.122,-7.455,-2.722,0.0,36.8,37.2,9.386,1.813,7.251,11.727,6.469,8.937,-3.137,26.885,0.0,277.84,,285.0,285.0,8.512,3.041,15.106,23.917
4940.0,2.957,0.747,-34.722,1.824,9.276,4.519,35.114,4.122,-7.455,-2.722,0.0,36.8,37.2,9.386,1.813,7.575,11.825,6.62,9.146,-3.137,26.885,0.0,277.84,,285.0,285.0,8.596,3.04,15.12,23.952
4940.5,2.957,0.747,-34.722,1.824,9.276,4.519,35.114,4.122,-7.455,-2.722,0.0,36.8,37.2,9.386,1.813,7.483,11.849,6.633,9.005,-3.137,26.885,0.0,277.94,,285.0,285.0,8.791,3.039,15.133,24.015
4941.0,2.957,0.747,-34.722,1.824,9.276,4.519,35.114,4.122,-7.455,-2.722,0.0,36.8,37.2,9.386,1.813,7.291,11.83,6.583,8.901,-3.137,26.885,0.0,277.94,,285.0,285.0,8.743,3.037,15.155,24.075
4941.5,2.957,0.747,-34.722,1.824,9.276,4.549,35.144,4.124,-7.433,-2.724,0.0,36.782,37.285,9.386,1.813,7.136,11.781,6.516,8.809,-3.134,26.892,0.0,279.04,,285.0,285.0,8.651,3.036,15.146,24.119
4942.0,2.957,0.747,-34.722,1.824,9.276,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.386,1.813,7.162,11.711,6.486,8.892,-3.134,26.892,0.0,279.04,,285.0,285.0,8.56,3.035,15.124,24.058
4942.5,3.693,0.956,-34.221,1.838,9.213,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.484,1.724,7.32,11.819,6.521,9.181,-3.134,26.892,0.0,278.34,,285.0,285.0,8.563,3.033,15.12,24.086
4943.0,3.693,0.956,-34.221,1.838,9.213,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.484,1.724,7.711,11.855,6.628,9.254,-3.134,26.892,0.0,278.34,,285.0,285.0,8.71,3.044,15.149,24.063
4943.5,3.693,0.956,-34.221,1.838,9.213,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.484,1.724,7.407,11.865,6.636,8.941,-3.134,26.892,0.0,278.24,,285.0,285.0,8.862,3.055,15.163,24.089
4944.0,3.693,0.956,-34.221,1.838,9.213,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.484,1.724,7.21,11.811,6.552,8.843,-3.134,26.892,0.0,278.24,,285.0,285.0,8.712,3.065,15.179,24.107
4944.5,3.693,0.956,-34.221,1.838,9.213,4.549,35.144,4.124,-7.433,-2.724,0.0,36.8,37.3,9.484,1.724,7.034,11.764,6.48,8.803,-3.134,26.892,0.0,278.74,,285.0,285.0,8.604,3.075,15.172,24.176
4945.0,3.693,0.956,-34.221,1.838,9.213,4.395,35.162,4.119,-7.426,-2.73,0.0,36.759,37.219,9.484,1.724,7.289,11.747,6.484,8.999,-3.138,26.874,0.0,278.74,,285.0,285.0,8.52,3.086,15.141,24.116
4945.5,3.693,0.956,-34.221,1.838,9.213,4.395,35.162,4.119,-7.426,-2.73,0.0,36.8,37.2,9.484,1.724,7.672,11.823,6.575,9.244,-3.138,26.874,0.0,278.34,,285.0,285.0,8.63,3.096,15.119,24.042
4946.0,3.154,0.854,-34.502,1.801,9.328,4.395,35.162,4.119,-7.426,-2.73,0.0,36.8,37.2,9.433,1.878,7.606,11.897,6.638,9.189,-3.138,26.874,0.0,278.34,,285.0,285.0,8.828,3.105,15.166,23.979
4946.5,3.154,0.854,-34.502,1.801,9.328,4.395,35.162,4.119,-7.426,-2.73,0.0,36.8,37.2,9.433,1.878,7.429,11.867,6.642,9.025,-3.138,26.874,0.0,278.14,,285.0,285.0,8.832,3.106,15.161,23.949
4947.0,3.154,0.854,-34.502,1.801,9.328,4.395,35.162,4.119,-7.426,-2.73,0.0,36.8,37.2,9.433,1.878,7.248,11.842,6.53,8.899,-3.138,26.874,0.0,278.14,,285.0,285.0,8.741,3.107,15.172,24.027
4947.5,3.154,0.854,-34.502,1.801,9.328,4.395,35.162,4.119,-7.426,-2.73,0.0,36.8,37.2,9.433,1.878,7.168,11.776,6.472,8.938,-3.138,26.874,0.0,278.84,,285.0,285.0,8.63,3.108,15.176,24.087
4948.0,3.154,0.854,-34.502,1.801,9.328,4.5,35.18,4.145,-7.412,-2.72,0.0,36.774,37.204,9.433,1.878,7.324,11.798,6.522,9.14,-3.138,26.868,0.0,278.84,,285.0,285.0,8.588,3.108,15.133,24.108
4948.5,3.154,0.854,-34.502,1.801,9.328,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.433,1.878,7.576,11.871,6.602,9.186,-3.138,26.868,0.0,278.34,,285.0,285.0,8.696,3.109,15.136,24.077
4949.0,3.344,0.841,-35.209,1.775,9.335,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.391,1.97,7.694,11.909,6.657,9.124,-3.138,26.868,0.0,278.34,,285.0,285.0,8.809,3.11,15.171,24.112
4949.5,3.344,0.841,-35.209,1.775,9.335,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.391,1.97,7.503,11.875,6.633,8.991,-3.138,26.868,0.0,279.04,,285.0,285.0,8.846,3.114,15.194,24.155
4950.0,3.344,0.841,-35.209,1.775,9.335,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.391,1.97,7.276,11.837,6.565,8.908,-3.138,26.868,0.0,279.04,,285.0,285.0,8.75,3.118,15.179,24.113
4950.5,3.344,0.841,-35.209,1.775,9.335,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.391,1.97,7.353,11.772,6.485,9.042,-3.138,26.868,0.0,279.14,,285.0,285.0,8.647,3.121,15.159,24.068
4951.0,3.344,0.841,-35.209,1.775,9.335,4.5,35.18,4.145,-7.412,-2.72,0.0,36.8,37.2,9.391,1.97,7.523,11.853,6.568,9.278,-3.138,26.868,0.0,279.14,,285.0,285.0,8.663,3.125,15.138,24.048
4951.5,3.344,0.841,-35.209,1.775,9.335,4.498,35.176,4.144,-7.397,-2.724,0.0,36.773,37.21,9.391,1.97,7.759,11.924,6.643,9.223,-3.137,26.867,0.0,278.94,,285.0,285.0,8.805,3.129,15.162,24.072
4952.0,3.344,0.841,-35.209,1.775,9.335,4.498,35.176,4.144,-7.397,-2.724,0.0,36.8,37.2,9.391,1.97,7.617,11.936,6.66,9.101,-3.137,26.867,0.0,278.94,,285.0,285.0,8.887,3.132,15.196,24.042
4952.5,3.148,0.734,-35.209,1.762,9.336,4.498,35.176,4.144,-7.397,-2.724,0.0,36.8,37.2,9.353,1.924,7.463,11.877,6.643,8.995,-3.137,26.867,0.0,279.14,,285.0,285.0,8.829,3.136,15.21,24.066
4953.0,3.148,0.734,-35.209,1.762,9.336,4.498,35.176,4.144,-7.397,-2.724,0.0,36.8,37.2,9.353,1.924,7.284,11.841,6.569,8.927,-3.137,26.867,0.0,279.14,,285.0,285.0,8.744,3.136,15.204,24.006
4953.5,3.148,0.734,-35.209,1.762,9.336,4.498,35.176,4.144,-7.397,-2.724,0.0,36.8,37.2,9.353,1.924,7.236,11.79,6.514,8.861,-3.137,26.867,0.0,278.94,,285.0,285.0,8.655,3.136,15.181,24.031
4954.0,3.148,0.734,-35.209,1.762,9.336,4.498,35.176,4.144,-7.397,-2.724,0.0,36.8,37.2,9.353,1.924,7.439,11.794,6.542,9.066,-3.137,26.867,0.0,278.94,,285.0,285.0,8.6,3.136,15.156,23.999
4954.5,3.148,0.734,-35.209,1.762,9.336,4.498,35.144,4.174,-7.407,-2.723,0.0,36.772,37.261,9.353,1.924,7.702,11.921,6.718,9.197,-3.14,26.861,0.0,277.94,,285.0,285.0,8.71,3.136,15.19,23.903
4955.0,3.148,0.734,-35.209,1.762,9.336,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.353,1.924,7.507,11.92,6.679,9.058,-3.14,26.861,0.0,277.94,,285.0,285.0,8.885,3.137,15.221,23.894
4955.5,2.456,0.589,-35.209,1.772,9.293,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.393,1.912,7.392,11.895,6.651,8.95,-3.14,26.861,0.0,277.84,,285.0,285.0,8.791,3.137,15.213,23.955
4956.0,2.456,0.589,-35.209,1.772,9.293,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.393,1.912,7.179,11.828,6.554,8.904,-3.14,26.861,0.0,277.84,,285.0,285.0,8.722,3.126,15.228,24.005
4956.5,2.456,0.589,-35.209,1.772,9.293,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.393,1.912,7.375,11.835,6.565,9.084,-3.14,26.861,0.0,278.64,,285.0,285.0,8.616,3.115,15.186,24.006
4957.0,2.456,0.589,-35.209,1.772,9.293,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.393,1.912,7.794,11.921,6.663,9.398,-3.14,26.861,0.0,278.64,,285.0,285.0,8.715,3.104,15.213,24.033
4957.5,2.456,0.589,-35.209,1.772,9.293,4.498,35.144,4.174,-7.407,-2.723,0.0,36.8,37.3,9.393,1.912,7.985,11.974,6.801,9.342,-3.14,26.861,0.0,278.44,,285.0,285.0,8.944,3.093,15.254,24.086
4958.0,2.456,0.589,-35.209,1.772,9.293,4.434,35.098,4.168,-7.395,-2.717,0.0,36.785,37.277,9.393,1.912,7.522,11.993,6.777,9.052,-3.132,26.857,0.0,278.44,,285.0,285.0,9.025,3.083,15.279,24.13
4958.5,2.456,0.589,-35.209,1.772,9.293,4.434,35.098,4.168,-7.395,-2.717,0.0,36.8,37.3,9.393,1.912,7.283,11.943,6.653,8.972,-3.132,26.857,0.0,277.34,,285.0,285.0,8.836,3.072,15.292,24.12
4959.0,2.633,0.704,-33.607,1.863,9.286,4.434,35.098,4.168,-7.395,-2.717,0.0,36.8,37.3,9.584,1.737,7.298,11.855,6.616,9.031,-3.132,26.857,0.0,277.34,,285.0,285.0,8.713,3.062,15.268,24.085
4959.5,2.633,0.704,-33.607,1.863,9.286,4.434,35.098,4.168,-7.395,-2.717,0.0,36.8,37.3,9.584,1.737,7.778,11.943,6.739,9.439,-3.132,26.857,0.0,278.04,,285.0,285.0,8.7,3.055,15.242,24.054
4960.0,2.633,0.704,-33.607,1.863,9.286,4.434,35.098,4.168,-7.395,-2.717,0.0,36.8,37.3,9.584,1.737,7.915,12.052,6.807,9.437,-3.132,26.857,0.0,278.04,,285.0,285.0,8.975,3.048,15.259,24.044
4960.5,2.633,0.704,-33.607,1.863,9.286,4.434,35.098,4.168,-7.395,-2.717,0.0,36.8,37.3,9.584,1.737,7.909,12.069,6.855,9.261,-3.132,26.857,0.0,277.54,,285.0,285.0,9.053,3.042,15.326,24.0
4961.0,2.633,0.704,-33.607,1.863,9.286,4.496,35.127,4.173,-7.362,-2.72,0.0,36.777,37.266,9.584,1.737,7.723,12.038,6.847,9.162,-3.141,26.852,0.0,277.54,,285.0,285.0,9.024,3.035,15.326,24.017
4961.5,2.633,0.704,-33.607,1.863,9.286,4.496,35.127,4.173,-7.362,-2.72,0.0,36.8,37.3,9.584,1.737,7.371,11.931,6.686,9.044,-3.141,26.852,0.0,278.14,,285.0,285.0,8.942,3.028,15.323,24.017
4962.0,3.047,0.68,-35.209,1.782,9.331,4.496,35.127,4.173,-7.362,-2.72,0.0,36.8,37.3,9.35,1.825,7.678,11.957,6.739,9.439,-3.141,26.852,0.0,278.14,,285.0,285.0,8.758,3.022,15.281,24.051
4962.5,3.047,0.68,-35.209,1.782,9.331,4.496,35.127,4.173,-7.362,-2.72,0.0,36.8,37.3,9.35,1.825,8.027,12.101,6.869,9.578,-3.141,26.852,0.0,277.34,,285.0,285.0,8.953,3.022,15.304,24.109
4963.0,3.047,0.68,-35.209,1.782,9.331,4.496,35.127,4.173,-7.362,-2.72,0.0,36.8,37.3,9.35,1.825,7.989,12.125,6.926,9.409,-3.141,26.852,0.0,277.34,,285.0,285.0,9.144,3.023,15.346,24.091
4963.5,3.047,0.68,-35.209,1.782,9.331,4.496,35.127,4.173,-7.362,-2.72,0.0,36.8,37.3,9.35,1.825,7.793,12.121,6.929,9.327,-3.141,26.852,0.0,278.34,,285.0,285.0,9.112,3.023,15.378,24.093
4964.0,3.047,0.68,-35.209,1.782,9.331,4.473,35.15,4.154,-7.349,-2.74,0.0,36.782,37.288,9.35,1.825,7.527,12.077,6.866,9.224,-3.141,26.849,0.0,278.34,,285.0,285.0,9.043,3.023,15.4,24.069
4964.5,3.047,0.68,-35.209,1.782,9.331,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.35,1.825,7.429,12.057,6.782,9.108,-3.141,26.849,0.0,277.64,,285.0,285.0,8.924,3.024,15.385,24.095
4965.0,3.047,0.68,-35.209,1.782,9.331,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.35,1.825,7.979,12.038,6.871,9.469,-3.141,26.849,0.0,277.64,,285.0,285.0,8.844,3.024,15.357,24.038
4965.5,3.207,0.837,-34.219,1.851,9.337,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.364,1.659,8.073,12.154,6.991,9.546,-3.141,26.849,0.0,277.54,,285.0,285.0,9.089,3.025,15.397,23.985
4966.0,3.207,0.837,-34.219,1.851,9.337,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.364,1.659,7.989,12.159,7.002,9.399,-3.141,26.849,0.0,277.54,,285.0,285.0,9.191,3.028,15.413,23.951
4966.5,3.207,0.837,-34.219,1.851,9.337,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.364,1.659,7.749,12.133,6.961,9.255,-3.141,26.849,0.0,277.54,,285.0,285.0,9.137,3.03,15.426,23.932
4967.0,3.207,0.837,-34.219,1.851,9.337,4.473,35.15,4.154,-7.349,-2.74,0.0,36.8,37.3,9.364,1.659,7.559,12.092,6.879,9.136,-3.141,26.849,0.0,277.54,,285.0,285.0,9.025,3.033,15.43,23.886
4967.5,3.207,0.837,-34.219,1.851,9.337,4.478,35.184,4.163,-7.32,-2.726,0.0,36.793,37.315,9.364,1.659,7.595,12.039,6.821,9.233,-3.138,26.852,0.0,278.34,,285.0,285.0,8.916,3.036,15.426,23.927
4968.0,3.207,0.837,-34.219,1.851,9.337,4.478,35.184,4.163,-7.32,-2.726,0.0,36.8,37.3,9.364,1.659,7.952,12.099,6.938,9.746,-3.138,26.852,0.0,278.34,,285.0,285.0,8.922,3.039,15.435,24.014
4968.5,3.338,0.809,-35.207,1.726,9.264,4.478,35.184,4.163,-7.32,-2.726,0.0,36.8,37.3,9.391,1.658,8.368,12.256,7.108,9.749,-3.138,26.852,0.0,278.44,,285.0,285.0,9.184,3.042,15.472,24.0
4969.0,3.338,0.809,-35.207,1.726,9.264,4.478,35.184,4.163,-7.32,-2.726,0.0,36.8,37.3,9.391,1.658,7.995,12.218,7.094,9.363,-3.138,26.852,0.0,278.44,,285.0,285.0,9.37,3.047,15.505,24.084
4969.5,3.338,0.809,-35.207,1.726,9.264,4.478,35.184,4.163,-7.32,-2.726,0.0,36.8,37.3,9.391,1.658,7.734,12.2,7.02,9.26,-3.138,26.852,0.0,278.04,,285.0,285.0,9.168,3.051,15.521,24.204
4970.0,3.338,0.809,-35.207,1.726,9.264,4.478,35.184,4.163,-7.32,-2.726,0.0,36.8,37.3,9.391,1.658,7.515,12.153,6.92,9.22,-3.138,26.852,0.0,278.04,,285.0,285.0,9.053,3.056,15.532,24.251
4970.5,3.338,0.809,-35.207,1.726,9.264,4.374,35.212,4.185,-7.294,-2.749,0.0,36.793,37.301,9.391,1.658,7.917,12.137,6.949,9.642,-3.146,26.843,0.0,278.04,,285.0,285.0,8.952,3.061,15.48,24.187
4971.0,3.338,0.809,-35.207,1.726,9.264,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.391,1.658,8.303,12.288,7.12,9.852,-3.146,26.843,0.0,278.04,,285.0,285.0,9.161,3.065,15.508,24.183
4971.5,3.338,0.809,-35.207,1.726,9.264,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.391,1.658,8.258,12.304,7.206,9.589,-3.146,26.843,0.0,278.84,,285.0,285.0,9.391,3.07,15.569,24.191
4972.0,2.829,0.759,-33.58,1.798,9.259,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.542,1.678,8.094,12.299,7.186,9.429,-3.146,26.843,0.0,278.84,,285.0,285.0,9.339,3.074,15.578,24.253
4972.5,2.829,0.759,-33.58,1.798,9.259,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.542,1.678,7.596,12.23,7.028,9.267,-3.146,26.843,0.0,279.34,,285.0,285.0,9.252,3.07,15.582,24.271
4973.0,2.829,0.759,-33.58,1.798,9.259,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.542,1.678,7.685,12.143,6.988,9.371,-3.146,26.843,0.0,279.34,,285.0,285.0,9.03,3.066,15.572,24.227
4973.5,2.829,0.759,-33.58,1.798,9.259,4.374,35.212,4.185,-7.294,-2.749,0.0,36.8,37.3,9.542,1.678,8.24,12.283,7.095,9.936,-3.146,26.843,0.0,278.94,,285.0,285.0,9.047,3.062,15.531,24.145
4974.0,2.829,0.759,-33.58,1.798,9.259,4.464,35.188,4.168,-7.295,-2.74,0.0,36.803,37.336,9.542,1.678,8.385,12.386,7.257,9.813,-3.132,26.842,0.0,278.94,,285.0,285.0,9.388,3.059,15.552,24.22
4974.5,2.829,0.759,-33.58,1.798,9.259,4.464,35.188,4.168,-7.295,-2.74,0.0,36.8,37.3,9.542,1.678,8.12,12.385,7.261,9.588,-3.132,26.842,0.0,279.34,,285.0,285.0,9.46,3.055,15.619,24.276
4975.0,3.278,0.756,-35.209,1.734,9.349,4.464,35.188,4.168,-7.295,-2.74,0.0,36.8,37.3,9.311,1.779,7.933,12.352,7.197,9.442,-3.132,26.842,0.0,279.34,,285.0,285.0,9.338,3.051,15.661,24.344
4975.5,3.278,0.756,-35.209,1.734,9.349,4.464,35.188,4.168,-7.295,-2.74,0.0,36.8,37.3,9.311,1.779,7.783,12.305,7.114,9.334,-3.132,26.842,0.0,278.84,,285.0,285.0,9.231,3.055,15.637,24.361
4976.0,3.278,0.756,-35.209,1.734,9.349,4.464,35.188,4.168,-7.295,-2.74,0.0,36.8,37.3,9.311,1.779,7.971,12.29,7.062,9.667,-3.132,26.842,0.0,278.84,,285.0,285.0,9.134,3.058,15.597,24.369
4976.5,3.278,0.756,-35.209,1.734,9.349,4.464,35.188,4.168,-7.295,-2.74,0.0,36.8,37.3,9.311,1.779,8.44,12.392,7.21,9.898,-3.132,26.842,0.0,278.94,,285.0,285.0,9.248,3.062,15.611,24.358
4977.0,3.278,0.756,-35.209,1.734,9.349,4.469,35.152,4.181,-7.301,-2.73,0.0,36.828,37.425,9.311,1.779,8.273,12.42,7.296,9.674,-3.132,26.851,0.0,278.94,,285.0,285.0,9.485,3.066,15.665,24.364
4977.5,3.278,0.756,-35.209,1.734,9.349,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.311,1.779,8.104,12.394,7.261,9.496,-3.132,26.851,0.0,278.84,,285.0,285.0,9.416,3.069,15.668,24.383
4978.0,3.278,0.756,-35.209,1.734,9.349,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.311,1.779,7.911,12.364,7.207,9.431,-3.132,26.851,0.0,278.84,,285.0,285.0,9.314,3.073,15.69,24.415
4978.5,2.48,0.703,-34.083,1.873,9.285,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.395,1.791,7.639,12.319,7.084,9.361,-3.132,26.851,0.0,278.04,,285.0,285.0,9.228,3.076,15.666,24.442
4979.0,2.48,0.703,-34.083,1.873,9.285,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.395,1.791,7.734,12.262,7.062,9.586,-3.132,26.851,0.0,278.04,,285.0,285.0,9.101,3.066,15.65,24.358
4979.5,2.48,0.703,-34.083,1.873,9.285,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.395,1.791,8.323,12.414,7.2,9.978,-3.132,26.851,0.0,278.44,,285.0,285.0,9.161,3.057,15.688,24.31
4980.0,2.48,0.703,-34.083,1.873,9.285,4.469,35.152,4.181,-7.301,-2.73,0.0,36.8,37.4,9.395,1.791,8.182,12.455,7.33,9.71,-3.132,26.851,0.0,278.44,,285.0,285.0,9.479,3.047,15.706,24.261
4980.5,2.48,0.703,-34.083,1.873,9.285,4.465,35.13,4.138,-7.282,-2.739,0.0,36.83,37.491,9.395,1.791,8.049,12.424,7.297,9.537,-3.136,26.849,0.0,278.74,,285.0,285.0,9.419,3.038,15.753,24.18
4981.0,2.48,0.703,-34.083,1.873,9.285,4.465,35.13,4.138,-7.282,-2.739,0.0,36.8,37.5,9.395,1.791,7.908,12.404,7.206,9.46,-3.136,26.849,0.0,278.74,,285.0,285.0,9.327,3.029,15.741,24.118
4981.5,2.525,0.6,-35.209,1.824,9.382,4.465,35.13,4.138,-7.282,-2.739,0.0,36.8,37.5,9.374,1.748,7.696,12.323,7.119,9.423,-3.136,26.849,0.0,278.14,,285.0,285.0,9.245,3.02,15.747,24.059
4982.0,2.525,0.6,-35.209,1.824,9.382,4.465,35.13,4.138,-7.282,-2.739,0.0,36.8,37.5,9.374,1.748,8.044,12.344,7.139,9.768,-3.136,26.849,0.0,278.14,,285.0,285.0,9.14,3.011,15.707,24.069
4982.5,2.525,0.6,-35.209,1.824,9.382,4.465,35.13,4.138,-7.282,-2.739,0.0,36.8,37.5,9.374,1.748,8.627,12.476,7.324,10.067,-3.136,26.849,0.0,278.64,,285.0,285.0,9.324,3.004,15.759,24.062
4983.0,2.525,0.6,-35.209,1.824,9.382,4.465,35.13,4.138,-7.282,-2.739,0.0,36.8,37.5,9.374,1.748,8.472,12.514,7.431,9.861,-3.136,26.849,0.0,278.64,,285.0,285.0,9.623,2.996,15.802,24.043
4983.5,2.525,0.6,-35.209,1.824,9.382,4.459,35.134,4.145,-7.26,-2.732,0.0,36.842,37.437,9.374,1.748,8.109,12.489,7.359,9.581,-3.136,26.842,0.0,278.84,,285.0,285.0,9.569,2.988,15.799,23.976
4984.0,2.525,0.6,-35.209,1.824,9.382,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.374,1.748,7.835,12.434,7.223,9.495,-3.136,26.842,0.0,278.84,,285.0,285.0,9.385,2.98,15.805,23.978
4984.5,2.525,0.6,-35.209,1.824,9.382,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.374,1.748,7.877,12.394,7.179,9.53,-3.136,26.842,0.0,278.44,,285.0,285.0,9.247,2.973,15.789,24.026
4985.0,3.012,0.74,-34.578,1.831,9.284,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.431,1.712,8.418,12.473,7.308,10.01,-3.136,26.842,0.0,278.44,,285.0,285.0,9.245,2.966,15.754,24.043
4985.5,3.012,0.74,-34.578,1.831,9.284,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.431,1.712,8.649,12.566,7.443,9.989,-3.136,26.842,0.0,278.24,,285.0,285.0,9.552,2.966,15.78,24.015
4986.0,3.012,0.74,-34.578,1.831,9.284,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.431,1.712,8.373,12.564,7.467,9.747,-3.136,26.842,0.0,278.24,,285.0,285.0,9.662,2.967,15.844,24.031
4986.5,3.012,0.74,-34.578,1.831,9.284,4.459,35.134,4.145,-7.26,-2.732,0.0,36.8,37.4,9.431,1.712,8.215,12.517,7.418,9.627,-3.136,26.842,0.0,278.94,,285.0,285.0,9.538,2.968,15.855,23.986
4987.0,3.012,0.74,-34.578,1.831,9.284,4.476,35.184,4.189,-7.232,-2.745,0.0,36.853,37.434,9.431,1.712,7.779,12.461,7.226,9.508,-3.134,26.845,0.0,278.94,,285.0,285.0,9.444,2.969,15.851,23.922
4987.5,3.012,0.74,-34.578,1.831,9.284,4.476,35.184,4.189,-7.232,-2.745,0.0,36.9,37.4,9.431,1.712,7.952,12.416,7.209,9.673,-3.134,26.845,0.0,279.04,,285.0,285.0,9.243,2.969,15.807,23.899
4988.0,2.875,0.748,-34.608,1.84,9.312,4.476,35.184,4.189,-7.232,-2.745,0.0,36.9,37.4,9.353,1.68,8.431,12.576,7.303,10.046,-3.134,26.845,0.0,279.04,,285.0,285.0,9.313,2.97,15.821,23.94
4988.5,2.875,0.748,-34.608,1.84,9.312,4.476,35.184,4.189,-7.232,-2.745,0.0,36.9,37.4,9.353,1.68,8.461,12.576,7.402,9.949,-3.134,26.845,0.0,278.54,,285.0,285.0,9.589,2.968,15.833,23.937
4989.0,2.875,0.748,-34.608,1.84,9.312,4.476,35.184,4.189,-7.232,-2.745,0.0,36.9,37.4,9.353,1.68,8.348,12.582,7.444,9.84,-3.134,26.845,0.0,278.54,,285.0,285.0,9.597,2.967,15.836,23.982
4989.5,2.875,0.748,-34.608,1.84,9.312,4.476,35.184,4.189,-7.232,-2.745,0.0,36.9,37.4,9.353,1.68,8.168,12.578,7.42,9.682,-3.134,26.845,0.0,277.74,,285.0,285.0,9.554,2.965,15.892,23.921
4990.0,2.875,0.748,-34.608,1.84,9.312,4.511,35.216,4.178,-7.206,-2.725,0.0,36.86,37.419,9.353,1.68,7.945,12.547,7.325,9.583,-3.145,26.847,0.0,277.74,,285.0,285.0,9.462,2.964,15.866,23.88
4990.5,2.875,0.748,-34.608,1.84,9.312,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.353,1.68,8.182,12.468,7.264,9.884,-3.145,26.847,0.0,278.84,,285.0,285.0,9.35,2.962,15.827,23.847
4991.0,3.685,0.925,-34.434,1.797,9.343,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.461,1.666,8.602,12.609,7.416,10.056,-3.145,26.847,0.0,278.84,,285.0,285.0,9.45,2.961,15.851,23.802
4991.5,3.685,0.925,-34.434,1.797,9.343,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.461,1.666,8.579,12.672,7.469,9.967,-3.145,26.847,0.0,278.04,,285.0,285.0,9.671,2.973,15.894,23.764
4992.0,3.685,0.925,-34.434,1.797,9.343,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.461,1.666,8.36,12.679,7.452,9.842,-3.145,26.847,0.0,278.04,,285.0,285.0,9.672,2.985,15.91,23.791
4992.5,3.685,0.925,-34.434,1.797,9.343,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.461,1.666,8.127,12.603,7.402,9.686,-3.145,26.847,0.0,277.84,,285.0,285.0,9.583,2.996,15.934,23.788
4993.0,3.685,0.925,-34.434,1.797,9.343,4.511,35.216,4.178,-7.206,-2.725,0.0,36.9,37.4,9.461,1.666,7.954,12.577,7.314,9.606,-3.145,26.847,0.0,277.84,,285.0,285.0,9.454,3.007,15.905,23.842
4993.5,3.685,0.925,-34.434,1.797,9.343,4.515,35.231,4.174,-7.198,-2.734,0.0,36.865,37.477,9.461,1.666,8.008,12.512,7.259,9.72,-3.147,26.842,0.0,278.84,,285.0,285.0,9.363,3.018,15.892,23.884
4994.0,3.685,0.925,-34.434,1.797,9.343,4.515,35.231,4.174,-7.198,-2.734,0.0,36.9,37.5,9.461,1.666,8.398,12.624,7.384,10.161,-3.147,26.842,0.0,278.84,,285.0,285.0,9.375,3.029,15.907,23.938
4994.5,3.774,0.909,-35.209,1.815,9.385,4.515,35.231,4.174,-7.198,-2.734,0.0,36.9,37.5,9.298,1.723,8.581,12.682,7.522,9.893,-3.147,26.842,0.0,278.84,,285.0,285.0,9.642,3.04,15.941,23.929
4995.0,3.774,0.909,-35.209,1.815,9.385,4.515,35.231,4.174,-7.198,-2.734,0.0,36.9,37.5,9.298,1.723,8.373,12.663,7.507,9.793,-3.147,26.842,0.0,278.84,,285.0,285.0,9.669,3.052,15.96,23.928
4995.5,3.774,0.909,-35.209,1.815,9.385,4.515,35.231,4.174,-7.198,-2.734,0.0,36.9,37.5,9.298,1.723,8.186,12.615,7.438,9.711,-3.147,26.842,0.0,279.04,,285.0,285.0,9.584,3.064,15.979,24.029
4996.0,3.774,0.909,-35.209,1.815,9.385,4.515,35.231,4.174,-7.198,-2.734,0.0,36.9,37.5,9.298,1.723,7.93,12.588,7.357,9.674,-3.147,26.842,0.0,279.04,,285.0,285.0,9.487,3.076,15.962,24.109
4996.5,3.774,0.909,-35.209,1.815,9.385,4.467,35.235,4.182,-7.191,-2.732,0.0,36.857,37.472,9.298,1.723,8.265,12.582,7.37,9.972,-3.159,26.826,0.0,278.84,,285.0,285.0,9.387,3.087,15.945,24.158
4997.0,3.774,0.909,-35.209,1.815,9.385,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.298,1.723,8.492,12.685,7.475,10.195,-3.159,26.826,0.0,278.84,,285.0,285.0,9.547,3.098,15.988,24.109
4997.5,3.121,0.871,-33.976,1.802,9.298,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.426,1.759,8.657,12.747,7.564,10.082,-3.159,26.826,0.0,278.64,,285.0,285.0,9.712,3.109,16.003,24.069
4998.0,3.121,0.871,-33.976,1.802,9.298,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.426,1.759,8.193,12.704,7.5,9.755,-3.159,26.826,0.0,278.64,,285.0,285.0,9.763,3.11,16.019,24.048
4998.5,3.121,0.871,-33.976,1.802,9.298,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.426,1.759,8.057,12.655,7.426,9.691,-3.159,26.826,0.0,278.44,,285.0,285.0,9.538,3.11,16.032,24.017
4999.0,3.121,0.871,-33.976,1.802,9.298,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.426,1.759,8.061,12.601,7.339,9.836,-3.159,26.826,0.0,278.44,,285.0,285.0,9.457,3.11,15.995,23.999
4999.5,3.121,0.871,-33.976,1.802,9.298,4.467,35.235,4.182,-7.191,-2.732,0.0,36.9,37.5,9.426,1.759,8.485,12.714,7.447,10.199,-3.159,26.826,0.0,278.64,,285.0,285.0,9.459,3.11,15.971,23.949
5000.0,3.121,0.871,-33.976,1.802,9.298,4.487,35.242,4.206,-7.199,-2.737,0.0,36.876,37.474,9.426,1.759,8.783,12.791,7.552,10.184,-3.141,26.848,0.0,278.64,,285.0,285.0,9.711,3.11,16.005,23.915
5000.5,3.121,0.871,-33.976,1.802,9.298,4.487,35.242,4.206,-7.199,-2.737,0.0,36.9,37.5,9.426,1.759,8.609,12.789,7.613,10.029,-3.141,26.848,0.0,279.14,,285.0,285.0,9.828,3.11,16.063,23.936
5001.0,2.718,0.61,-35.209,1.797,9.373,4.487,35.242,4.206,-7.199,-2.737,0.0,36.9,37.5,9.316,1.836,8.415,12.774,7.57,9.864,-3.141,26.848,0.0,279.14,,285.0,285.0,9.76,3.111,16.065,23.969
5001.5,2.718,0.61,-35.209,1.797,9.373,4.487,35.242,4.206,-7.199,-2.737,0.0,36.9,37.5,9.316,1.836,7.966,12.668,7.404,9.785,-3.141,26.848,0.0,279.34,,285.0,285.0,9.656,3.104,16.065,23.983
5002.0,2.718,0.61,-35.209,1.797,9.373,4.487,35.242,4.206,-7.199,-2.737,0.0,36.9,37.5,9.316,1.836,8.091,12.683,7.39,10.068,-3.141,26.848,0.0,279.34,,285.0,285.0,9.456,3.098,16.028,24.054
5002.5,2.718,0.61,-35.209,1.797,9.373,4.487,35.242,4.206,-7.199,-2.737,0.0,36.9,37.5,9.316,1.836,8.736,12.836,7.525,10.387,-3.141,26.848,0.0,279.04,,285.0,285.0,9.558,3.092,16.047,24.081
5003.0,2.718,0.61,-35.209,1.797,9.373,4.47,35.199,4.197,-7.207,-2.738,0.0,36.88,37.485,9.316,1.836,8.745,12.882,7.612,10.166,-3.141,26.843,0.0,279.04,,285.0,285.0,9.871,3.085,16.062,24.177
