t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5003.5,2.718,0.61,-35.209,1.797,9.373,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.316,1.836,8.56,12.828,7.614,9.97,-3.141,26.843,0.0,279.04,,285.0,285.0,9.851,3.079,16.093,24.206
5004.0,3.365,0.779,-35.209,1.756,9.382,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.38,1.888,8.417,12.781,7.559,9.882,-3.141,26.843,0.0,279.04,,285.0,285.0,9.743,3.074,16.095,24.316
5004.5,3.365,0.779,-35.209,1.756,9.382,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.38,1.888,8.111,12.743,7.459,9.77,-3.141,26.843,0.0,279.24,,285.0,285.0,9.66,3.078,16.09,24.257
5005.0,3.365,0.779,-35.209,1.756,9.382,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.38,1.888,8.344,12.684,7.399,10.197,-3.141,26.843,0.0,279.24,,285.0,285.0,9.521,3.083,16.04,24.267
5005.5,3.365,0.779,-35.209,1.756,9.382,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.38,1.888,8.815,12.852,7.536,10.294,-3.141,26.843,0.0,279.14,,285.0,285.0,9.656,3.088,16.063,24.283
5006.0,3.365,0.779,-35.209,1.756,9.382,4.47,35.199,4.197,-7.207,-2.738,0.0,36.9,37.5,9.38,1.888,8.721,12.843,7.589,10.112,-3.141,26.843,0.0,279.14,,285.0,285.0,9.874,3.092,16.112,24.3
5006.5,3.365,0.779,-35.209,1.756,9.382,4.477,35.169,4.187,-7.193,-2.745,0.0,36.879,37.504,9.38,1.888,8.477,12.807,7.549,9.947,-3.15,26.832,0.0,279.14,,285.0,285.0,9.816,3.097,16.118,24.334
5007.0,3.365,0.779,-35.209,1.756,9.382,4.477,35.169,4.187,-7.193,-2.745,0.0,36.9,37.5,9.38,1.888,8.207,12.751,7.482,9.873,-3.15,26.832,0.0,279.14,,285.0,285.0,9.695,3.101,16.118,24.305
5007.5,2.272,0.586,-34.133,1.769,9.304,4.477,35.169,4.187,-7.193,-2.745,0.0,36.9,37.5,9.491,1.889,8.098,12.698,7.388,9.743,-3.15,26.832,0.0,279.04,,285.0,285.0,9.578,3.105,16.094,24.195
5008.0,2.272,0.586,-34.133,1.769,9.304,4.477,35.169,4.187,-7.193,-2.745,0.0,36.9,37.5,9.491,1.889,8.119,12.669,7.344,9.871,-3.15,26.832,0.0,279.04,,285.0,285.0,9.481,3.092,16.064,24.161
5008.5,2.272,0.586,-34.133,1.769,9.304,4.477,35.169,4.187,-7.193,-2.745,0.0,36.9,37.5,9.491,1.889,8.487,12.712,7.42,10.303,-3.15,26.832,0.0,278.84,,285.0,285.0,9.501,3.078,16.079,24.094
5009.0,2.272,0.586,-34.133,1.769,9.304,4.477,35.169,4.187,-7.193,-2.745,0.0,36.9,37.5,9.491,1.889,8.755,12.84,7.64,10.067,-3.15,26.832,0.0,278.84,,285.0,285.0,9.73,3.065,16.106,24.06
5009.5,2.272,0.586,-34.133,1.769,9.304,4.475,35.151,4.179,-7.179,-2.74,0.0,36.895,37.505,9.491,1.889,8.432,12.805,7.583,9.917,-3.148,26.837,0.0,278.34,,285.0,285.0,9.825,3.052,16.13,24.064
5010.0,2.272,0.586,-34.133,1.769,9.304,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.491,1.889,8.257,12.765,7.504,9.82,-3.148,26.837,0.0,278.34,,285.0,285.0,9.684,3.039,16.148,24.141
5010.5,2.575,0.616,-35.209,1.74,9.34,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.366,2.002,8.064,12.687,7.416,9.764,-3.148,26.837,0.0,278.04,,285.0,285.0,9.587,3.027,16.117,24.113
5011.0,2.575,0.616,-35.209,1.74,9.34,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.366,2.002,8.39,12.682,7.431,10.06,-3.148,26.837,0.0,278.04,,285.0,285.0,9.483,3.019,16.086,24.122
5011.5,2.575,0.616,-35.209,1.74,9.34,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.366,2.002,8.674,12.791,7.543,10.271,-3.148,26.837,0.0,278.94,,285.0,285.0,9.641,3.012,16.112,23.999
5012.0,2.575,0.616,-35.209,1.74,9.34,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.366,2.002,8.751,12.837,7.631,10.19,-3.148,26.837,0.0,278.94,,285.0,285.0,9.82,3.005,16.143,23.962
5012.5,2.575,0.616,-35.209,1.74,9.34,4.475,35.151,4.179,-7.179,-2.74,0.0,36.9,37.5,9.366,2.002,8.441,12.809,7.558,9.873,-3.148,26.837,0.0,278.14,,285.0,285.0,9.852,2.998,16.166,23.937
5013.0,2.575,0.616,-35.209,1.74,9.34,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.491,9.366,2.002,8.131,12.753,7.451,9.788,-3.145,26.839,0.0,278.14,,285.0,285.0,9.67,2.991,16.159,23.916
5013.5,2.575,0.616,-35.209,1.74,9.34,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.5,9.366,2.002,8.189,12.671,7.408,9.878,-3.145,26.839,0.0,278.44,,285.0,285.0,9.531,2.984,16.116,23.888
5014.0,3.098,0.8,-34.397,1.794,9.247,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.5,9.42,1.748,8.601,12.784,7.503,10.228,-3.145,26.839,0.0,278.44,,285.0,285.0,9.537,2.977,16.109,23.874
5014.5,3.098,0.8,-34.397,1.794,9.247,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.5,9.42,1.748,8.809,12.839,7.613,10.254,-3.145,26.839,0.0,278.04,,285.0,285.0,9.779,2.979,16.106,23.872
5015.0,3.098,0.8,-34.397,1.794,9.247,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.5,9.42,1.748,8.7,12.864,7.623,10.082,-3.145,26.839,0.0,278.04,,285.0,285.0,9.879,2.981,16.171,23.926
5015.5,3.098,0.8,-34.397,1.794,9.247,4.502,35.186,4.188,-7.138,-2.733,0.0,36.9,37.5,9.42,1.748,8.49,12.876,7.593,9.966,-3.145,26.839,0.0,276.94,,285.0,285.0,9.817,2.983,16.162,23.918
5016.0,3.098,0.8,-34.397,1.794,9.247,4.505,35.22,4.177,-7.122,-2.751,0.0,36.896,37.518,9.42,1.748,8.135,12.725,7.421,9.805,-3.159,26.833,0.0,276.94,,285.0,285.0,9.731,2.985,16.15,23.971
5016.5,3.098,0.8,-34.397,1.794,9.247,4.505,35.22,4.177,-7.122,-2.751,0.0,36.9,37.5,9.42,1.748,8.368,12.689,7.456,10.033,-3.159,26.833,0.0,278.44,,285.0,285.0,9.521,2.987,16.132,24.013
5017.0,3.481,0.847,-35.209,1.754,9.359,4.505,35.22,4.177,-7.122,-2.751,0.0,36.9,37.5,9.275,1.85,8.801,12.831,7.561,10.259,-3.159,26.833,0.0,278.44,,285.0,285.0,9.636,2.989,16.12,24.018
5017.5,3.481,0.847,-35.209,1.754,9.359,4.505,35.22,4.177,-7.122,-2.751,0.0,36.9,37.5,9.275,1.85,8.885,12.909,7.649,10.162,-3.159,26.833,0.0,278.14,,285.0,285.0,9.863,2.997,16.129,23.978
5018.0,3.481,0.847,-35.209,1.754,9.359,4.505,35.22,4.177,-7.122,-2.751,0.0,36.9,37.5,9.275,1.85,8.634,12.864,7.655,10.008,-3.159,26.833,0.0,278.14,,285.0,285.0,9.901,3.005,16.153,23.948
5018.5,3.481,0.847,-35.209,1.754,9.359,4.505,35.22,4.177,-7.122,-2.751,0.0,36.9,37.5,9.275,1.85,8.42,12.81,7.595,9.913,-3.159,26.833,0.0,277.24,,285.0,285.0,9.79,3.013,16.176,24.015
5019.0,3.481,0.847,-35.209,1.754,9.359,4.531,35.235,4.173,-7.107,-2.757,0.0,36.905,37.493,9.275,1.85,8.204,12.789,7.484,9.841,-3.164,26.826,0.0,277.24,,285.0,285.0,9.684,3.02,16.15,23.989
5019.5,3.481,0.847,-35.209,1.754,9.359,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.275,1.85,8.734,12.839,7.57,10.245,-3.164,26.826,0.0,277.44,,285.0,285.0,9.58,3.028,16.131,23.978
5020.0,3.481,0.847,-35.209,1.754,9.359,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.275,1.85,8.714,12.876,7.642,10.278,-3.164,26.826,0.0,277.44,,285.0,285.0,9.847,3.035,16.144,23.966
5020.5,3.705,0.866,-35.209,1.75,9.354,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.349,1.834,8.561,12.896,7.659,10.131,-3.164,26.826,0.0,278.04,,285.0,285.0,9.877,3.042,16.185,23.94
5021.0,3.705,0.866,-35.209,1.75,9.354,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.349,1.834,8.489,12.866,7.607,9.987,-3.164,26.826,0.0,278.04,,285.0,285.0,9.811,3.053,16.197,23.871
5021.5,3.705,0.866,-35.209,1.75,9.354,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.349,1.834,8.327,12.831,7.548,9.9,-3.164,26.826,0.0,278.34,,285.0,285.0,9.737,3.064,16.191,23.84
5022.0,3.705,0.866,-35.209,1.75,9.354,4.531,35.235,4.173,-7.107,-2.757,0.0,36.9,37.5,9.349,1.834,8.319,12.756,7.51,9.967,-3.164,26.826,0.0,278.34,,285.0,285.0,9.651,3.075,16.167,23.772
5022.5,3.705,0.866,-35.209,1.75,9.354,4.488,35.27,4.219,-7.098,-2.734,0.0,36.91,37.519,9.349,1.834,8.745,12.845,7.601,10.367,-3.152,26.836,0.0,278.34,,285.0,285.0,9.638,3.085,16.194,23.728
5023.0,3.705,0.866,-35.209,1.75,9.354,4.488,35.27,4.219,-7.098,-2.734,0.0,36.9,37.5,9.349,1.834,8.778,12.94,7.68,10.394,-3.152,26.836,0.0,278.34,,285.0,285.0,9.889,3.095,16.219,23.662
5023.5,3.792,0.891,-35.209,1.807,9.389,4.488,35.27,4.219,-7.098,-2.734,0.0,36.9,37.5,9.332,1.809,8.543,12.913,7.703,10.117,-3.152,26.836,0.0,277.74,,285.0,285.0,9.948,3.105,16.245,23.623
5024.0,3.792,0.891,-35.209,1.807,9.389,4.488,35.27,4.219,-7.098,-2.734,0.0,36.9,37.5,9.332,1.809,8.436,12.912,7.637,10.013,-3.152,26.836,0.0,277.74,,285.0,285.0,9.819,3.116,16.247,23.737
5024.5,3.792,0.891,-35.209,1.807,9.389,4.488,35.27,4.219,-7.098,-2.734,0.0,36.9,37.5,9.332,1.809,8.313,12.841,7.553,9.941,-3.152,26.836,0.0,278.64,,285.0,285.0,9.75,3.127,16.246,23.716
5025.0,3.792,0.891,-35.209,1.807,9.389,4.488,35.27,4.219,-7.098,-2.734,0.0,36.9,37.5,9.332,1.809,8.445,12.835,7.55,10.123,-3.152,26.836,0.0,278.64,,285.0,285.0,9.662,3.138,16.209,23.722
5025.5,3.792,0.891,-35.209,1.807,9.389,4.527,35.263,4.214,-7.083,-2.741,0.0,36.908,37.498,9.332,1.809,8.684,12.899,7.608,10.359,-3.144,26.839,0.0,278.14,,285.0,285.0,9.738,3.149,16.222,23.731
5026.0,3.792,0.891,-35.209,1.807,9.389,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.332,1.809,8.962,12.932,7.731,10.266,-3.144,26.839,0.0,278.14,,285.0,285.0,9.887,3.159,16.258,23.806
5026.5,3.792,0.891,-35.209,1.807,9.389,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.332,1.809,8.739,12.914,7.737,10.114,-3.144,26.839,0.0,278.64,,285.0,285.0,9.973,3.17,16.272,23.81
5027.0,2.512,0.691,-33.37,1.844,9.34,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.466,1.732,8.264,12.849,7.554,9.914,-3.144,26.839,0.0,278.64,,285.0,285.0,9.876,3.18,16.265,23.777
5027.5,2.512,0.691,-33.37,1.844,9.34,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.466,1.732,8.47,12.84,7.544,10.101,-3.144,26.839,0.0,278.84,,285.0,285.0,9.645,3.169,16.231,23.687
5028.0,2.512,0.691,-33.37,1.844,9.34,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.466,1.732,8.851,12.929,7.654,10.489,-3.144,26.839,0.0,278.84,,285.0,285.0,9.739,3.158,16.229,23.659
5028.5,2.512,0.691,-33.37,1.844,9.34,4.527,35.263,4.214,-7.083,-2.741,0.0,36.9,37.5,9.466,1.732,8.933,12.983,7.76,10.373,-3.144,26.839,0.0,278.54,,285.0,285.0,9.981,3.148,16.237,23.708
5029.0,2.512,0.691,-33.37,1.844,9.34,4.494,35.182,4.172,-7.1,-2.738,0.0,36.912,37.494,9.466,1.732,8.709,12.985,7.77,10.199,-3.135,26.835,0.0,278.54,,285.0,285.0,10.012,3.137,16.282,23.711
5029.5,2.512,0.691,-33.37,1.844,9.34,4.494,35.182,4.172,-7.1,-2.738,0.0,36.9,37.5,9.466,1.732,8.523,12.944,7.707,10.026,-3.135,26.835,0.0,278.74,,285.0,285.0,9.916,3.127,16.29,23.881
5030.0,2.587,0.591,-35.209,1.949,9.391,4.494,35.182,4.172,-7.1,-2.738,0.0,36.9,37.5,9.398,1.985,8.45,12.914,7.65,9.985,-3.135,26.835,0.0,278.74,,285.0,285.0,9.8,3.117,16.261,23.963
5030.5,2.587,0.591,-35.209,1.949,9.391,4.494,35.182,4.172,-7.1,-2.738,0.0,36.9,37.5,9.398,1.985,8.742,12.907,7.66,10.374,-3.135,26.835,0.0,278.64,,285.0,285.0,9.75,3.108,16.242,24.009
5031.0,2.587,0.591,-35.209,1.949,9.391,4.494,35.182,4.172,-7.1,-2.738,0.0,36.9,37.5,9.398,1.985,8.874,13.033,7.741,10.437,-3.135,26.835,0.0,278.64,,285.0,285.0,9.921,3.1,16.261,23.995
5031.5,2.587,0.591,-35.209,1.949,9.391,4.494,35.182,4.172,-7.1,-2.738,0.0,36.9,37.5,9.398,1.985,8.856,13.032,7.779,10.325,-3.135,26.835,0.0,278.24,,285.0,285.0,10.021,3.091,16.29,24.011
5032.0,2.587,0.591,-35.209,1.949,9.391,4.468,35.195,4.169,-7.082,-2.727,0.0,36.901,37.494,9.398,1.985,8.778,12.988,7.769,10.182,-3.147,26.833,0.0,278.24,,285.0,285.0,9.998,3.083,16.316,23.932
5032.5,2.587,0.591,-35.209,1.949,9.391,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.398,1.985,8.54,12.945,7.718,10.084,-3.147,26.833,0.0,278.84,,285.0,285.0,9.929,3.075,16.324,23.896
5033.0,2.587,0.591,-35.209,1.949,9.391,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.398,1.985,8.383,12.94,7.649,9.998,-3.147,26.833,0.0,278.84,,285.0,285.0,9.822,3.067,16.288,23.78
5033.5,2.555,0.63,-34.744,1.788,9.272,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.511,1.881,8.48,12.867,7.606,10.103,-3.147,26.833,0.0,278.84,,285.0,285.0,9.743,3.059,16.278,23.753
5034.0,2.555,0.63,-34.744,1.788,9.272,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.511,1.881,8.791,12.992,7.7,10.514,-3.147,26.833,0.0,278.84,,285.0,285.0,9.764,3.051,16.303,23.694
5034.5,2.555,0.63,-34.744,1.788,9.272,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.511,1.881,8.914,13.05,7.841,10.252,-3.147,26.833,0.0,279.54,,285.0,285.0,9.999,3.043,16.334,23.67
5035.0,2.555,0.63,-34.744,1.788,9.272,4.468,35.195,4.169,-7.082,-2.727,0.0,36.9,37.5,9.511,1.881,8.733,13.032,7.793,10.165,-3.147,26.833,0.0,279.54,,285.0,285.0,10.014,3.035,16.347,23.646
5035.5,2.555,0.63,-34.744,1.788,9.272,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.486,9.511,1.881,8.499,12.986,7.717,10.054,-3.14,26.831,0.0,279.14,,285.0,285.0,9.931,3.027,16.355,23.626
5036.0,2.555,0.63,-34.744,1.788,9.272,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.5,9.511,1.881,8.355,12.929,7.645,10.024,-3.14,26.831,0.0,279.14,,285.0,285.0,9.814,3.019,16.337,23.611
5036.5,3.039,0.77,-35.047,1.813,9.325,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.5,9.377,1.935,8.734,12.951,7.665,10.352,-3.14,26.831,0.0,278.64,,285.0,285.0,9.738,3.012,16.301,23.595
5037.0,3.039,0.77,-35.047,1.813,9.325,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.5,9.377,1.935,8.874,13.014,7.764,10.492,-3.14,26.831,0.0,278.64,,285.0,285.0,9.925,3.012,16.342,23.63
5037.5,3.039,0.77,-35.047,1.813,9.325,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.5,9.377,1.935,8.85,13.038,7.806,10.318,-3.14,26.831,0.0,278.74,,285.0,285.0,10.036,3.012,16.358,23.636
5038.0,3.039,0.77,-35.047,1.813,9.325,4.453,35.204,4.19,-7.062,-2.73,0.0,36.9,37.5,9.377,1.935,8.538,12.978,7.745,10.027,-3.14,26.831,0.0,278.74,,285.0,285.0,10.003,3.013,16.372,23.646
5038.5,3.039,0.77,-35.047,1.813,9.325,4.47,35.224,4.197,-7.031,-2.726,0.0,36.905,37.477,9.377,1.935,8.389,12.937,7.649,9.972,-3.13,26.842,0.0,279.24,,285.0,285.0,9.822,3.013,16.351,23.617
5039.0,3.039,0.77,-35.047,1.813,9.325,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.377,1.935,8.382,12.895,7.61,10.154,-3.13,26.842,0.0,279.24,,285.0,285.0,9.737,3.014,16.317,23.564
5039.5,3.039,0.77,-35.047,1.813,9.325,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.377,1.935,8.676,12.963,7.687,10.409,-3.13,26.842,0.0,278.24,,285.0,285.0,9.76,3.014,16.302,23.564
5040.0,3.559,0.91,-34.777,1.768,9.302,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.419,1.87,9.054,13.03,7.809,10.401,-3.13,26.842,0.0,278.24,,285.0,285.0,9.934,3.014,16.321,23.535
5040.5,3.559,0.91,-34.777,1.768,9.302,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.419,1.87,8.852,13.04,7.825,10.188,-3.13,26.842,0.0,279.04,,285.0,285.0,10.074,3.023,16.351,23.55
5041.0,3.559,0.91,-34.777,1.768,9.302,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.419,1.87,8.599,12.979,7.774,10.057,-3.13,26.842,0.0,279.04,,285.0,285.0,9.976,3.032,16.348,23.521
5041.5,3.559,0.91,-34.777,1.768,9.302,4.47,35.224,4.197,-7.031,-2.726,0.0,36.9,37.5,9.419,1.87,8.363,12.855,7.641,9.945,-3.13,26.842,0.0,279.34,,285.0,285.0,9.852,3.041,16.334,23.544
5042.0,3.559,0.91,-34.777,1.768,9.302,4.474,35.245,4.207,-7.012,-2.741,0.0,36.903,37.455,9.419,1.87,8.565,12.86,7.66,10.222,-3.134,26.834,0.0,279.34,,285.0,285.0,9.701,3.049,16.3,23.567
5042.5,3.559,0.91,-34.777,1.768,9.302,4.474,35.245,4.207,-7.012,-2.741,0.0,36.9,37.5,9.419,1.87,8.816,12.992,7.748,10.352,-3.134,26.834,0.0,278.74,,285.0,285.0,9.827,3.058,16.279,23.541
5043.0,3.76,0.928,-35.209,1.79,9.311,4.474,35.245,4.207,-7.012,-2.741,0.0,36.9,37.5,9.302,1.869,8.935,13.003,7.795,10.195,-3.134,26.834,0.0,278.74,,285.0,285.0,9.977,3.066,16.299,23.535
5043.5,3.76,0.928,-35.209,1.79,9.311,4.474,35.245,4.207,-7.012,-2.741,0.0,36.9,37.5,9.302,1.869,8.683,12.955,7.784,10.045,-3.134,26.834,0.0,278.84,,285.0,285.0,9.982,3.077,16.317,23.488
5044.0,3.76,0.928,-35.209,1.79,9.311,4.474,35.245,4.207,-7.012,-2.741,0.0,36.9,37.5,9.302,1.869,8.461,12.907,7.723,9.935,-3.134,26.834,0.0,278.84,,285.0,285.0,9.867,3.088,16.312,23.409
5044.5,3.76,0.928,-35.209,1.79,9.311,4.474,35.245,4.207,-7.012,-2.741,0.0,36.9,37.5,9.302,1.869,8.3,12.822,7.642,9.863,-3.134,26.834,0.0,279.04,,285.0,285.0,9.756,3.1,16.26,23.38
5045.0,3.76,0.928,-35.209,1.79,9.311,4.458,35.253,4.219,-7.005,-2.734,0.0,36.896,37.43,9.302,1.869,8.903,12.984,7.775,10.415,-3.145,26.829,0.0,279.04,,285.0,285.0,9.657,3.11,16.244,23.378
5045.5,3.76,0.928,-35.209,1.79,9.311,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.302,1.869,8.967,13.011,7.846,10.267,-3.145,26.829,0.0,278.94,,285.0,285.0,10.019,3.121,16.297,23.403
5046.0,2.8,0.685,-35.087,1.748,9.279,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.409,1.849,8.774,12.958,7.848,10.113,-3.145,26.829,0.0,278.94,,285.0,285.0,10.022,3.131,16.317,23.391
5046.5,2.8,0.685,-35.087,1.748,9.279,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.409,1.849,8.59,12.929,7.806,10.012,-3.145,26.829,0.0,279.04,,285.0,285.0,9.923,3.126,16.317,23.392
5047.0,2.8,0.685,-35.087,1.748,9.279,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.409,1.849,8.378,12.89,7.722,9.904,-3.145,26.829,0.0,279.04,,285.0,285.0,9.834,3.121,16.303,23.406
5047.5,2.8,0.685,-35.087,1.748,9.279,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.409,1.849,8.485,12.83,7.679,10.016,-3.145,26.829,0.0,279.14,,285.0,285.0,9.724,3.115,16.273,23.49
5048.0,2.8,0.685,-35.087,1.748,9.279,4.458,35.253,4.219,-7.005,-2.734,0.0,36.9,37.4,9.409,1.849,8.741,12.943,7.754,10.353,-3.145,26.829,0.0,279.14,,285.0,285.0,9.753,3.11,16.279,23.557
5048.5,2.8,0.685,-35.087,1.748,9.279,4.46,35.219,4.227,-6.981,-2.733,0.0,36.898,37.464,9.409,1.849,8.965,13.004,7.837,10.33,-3.135,26.833,0.0,279.14,,285.0,285.0,9.948,3.105,16.3,23.567
5049.0,2.8,0.685,-35.087,1.748,9.279,4.46,35.219,4.227,-6.981,-2.733,0.0,36.9,37.5,9.409,1.849,8.686,12.979,7.847,10.074,-3.135,26.833,0.0,279.14,,285.0,285.0,10.034,3.1,16.323,23.655
5049.5,2.457,0.59,-35.209,1.771,9.436,4.46,35.219,4.227,-6.981,-2.733,0.0,36.9,37.5,9.268,1.777,8.441,12.906,7.764,9.962,-3.135,26.833,0.0,279.04,,285.0,285.0,9.897,3.095,16.33,23.668
5050.0,2.457,0.59,-35.209,1.771,9.436,4.46,35.219,4.227,-6.981,-2.733,0.0,36.9,37.5,9.268,1.777,8.558,12.892,7.733,10.106,-3.135,26.833,0.0,279.04,,285.0,285.0,9.768,3.085,16.305,23.681
5050.5,2.457,0.59,-35.209,1.771,9.436,4.46,35.219,4.227,-6.981,-2.733,0.0,36.9,37.5,9.268,1.777,8.723,12.954,7.775,10.417,-3.135,26.833,0.0,278.34,,285.0,285.0,9.822,3.075,16.288,23.719
5051.0,2.457,0.59,-35.209,1.771,9.436,4.46,35.219,4.227,-6.981,-2.733,0.0,36.9,37.5,9.268,1.777,9.164,13.055,7.929,10.438,-3.135,26.833,0.0,278.34,,285.0,285.0,9.967,3.064,16.312,23.704
5051.5,2.457,0.59,-35.209,1.771,9.436,4.424,35.173,4.2,-6.971,-2.731,0.0,36.889,37.454,9.268,1.777,8.993,13.044,7.971,10.275,-3.136,26.827,0.0,279.14,,285.0,285.0,10.147,3.054,16.359,23.696
5052.0,2.457,0.59,-35.209,1.771,9.436,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.268,1.777,8.811,13.015,7.931,10.12,-3.136,26.827,0.0,279.14,,285.0,285.0,10.071,3.045,16.363,23.718
5052.5,2.886,0.722,-35.051,1.687,9.261,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.384,1.854,8.5,12.949,7.79,10.079,-3.136,26.827,0.0,279.14,,285.0,285.0,9.97,3.035,16.36,23.727
5053.0,2.886,0.722,-35.051,1.687,9.261,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.384,1.854,8.898,12.972,7.86,10.404,-3.136,26.827,0.0,279.14,,285.0,285.0,9.829,3.033,16.332,23.701
5053.5,2.886,0.722,-35.051,1.687,9.261,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.384,1.854,9.028,13.059,7.967,10.493,-3.136,26.827,0.0,279.24,,285.0,285.0,10.033,3.03,16.331,23.699
5054.0,2.886,0.722,-35.051,1.687,9.261,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.384,1.854,9.023,13.088,8.024,10.348,-3.136,26.827,0.0,279.24,,285.0,285.0,10.137,3.028,16.374,23.729
5054.5,2.886,0.722,-35.051,1.687,9.261,4.424,35.173,4.2,-6.971,-2.731,0.0,36.9,37.5,9.384,1.854,8.791,13.056,7.984,10.181,-3.136,26.827,0.0,278.74,,285.0,285.0,10.121,3.026,16.414,23.841
5055.0,2.886,0.722,-35.051,1.687,9.261,4.438,35.192,4.2,-6.94,-2.731,0.0,36.887,37.436,9.384,1.854,8.656,13.018,7.928,10.072,-3.143,26.82,0.0,278.74,,285.0,285.0,10.003,3.023,16.398,23.989
5055.5,2.886,0.722,-35.051,1.687,9.261,4.438,35.192,4.2,-6.94,-2.731,0.0,36.9,37.4,9.384,1.854,8.629,12.999,7.87,10.205,-3.143,26.82,0.0,279.74,,285.0,285.0,9.918,3.021,16.378,24.008
5056.0,3.555,0.811,-35.209,1.748,9.392,4.438,35.192,4.2,-6.94,-2.731,0.0,36.9,37.4,9.306,1.708,9.216,13.17,8.011,10.524,-3.143,26.82,0.0,279.74,,285.0,285.0,9.926,3.019,16.39,23.996
5056.5,3.555,0.811,-35.209,1.748,9.392,4.438,35.192,4.2,-6.94,-2.731,0.0,36.9,37.4,9.306,1.708,9.14,13.172,8.07,10.362,-3.143,26.82,0.0,279.24,,285.0,285.0,10.23,3.028,16.409,23.965
5057.0,3.555,0.811,-35.209,1.748,9.392,4.438,35.192,4.2,-6.94,-2.731,0.0,36.9,37.4,9.306,1.708,8.937,13.154,8.034,10.276,-3.143,26.82,0.0,279.24,,285.0,285.0,10.186,3.036,16.447,23.955
5057.5,3.555,0.811,-35.209,1.748,9.392,4.438,35.192,4.2,-6.94,-2.731,0.0,36.9,37.4,9.306,1.708,8.767,13.07,7.982,10.148,-3.143,26.82,0.0,278.64,,285.0,285.0,10.1,3.045,16.452,23.976
5058.0,3.555,0.811,-35.209,1.748,9.392,4.482,35.235,4.211,-6.919,-2.737,0.0,36.886,37.397,9.306,1.708,8.665,13.025,7.899,10.129,-3.142,26.83,0.0,278.64,,285.0,285.0,9.992,3.053,16.429,24.017
5058.5,3.555,0.811,-35.209,1.748,9.392,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.306,1.708,8.872,13.062,7.934,10.465,-3.142,26.83,0.0,278.74,,285.0,285.0,9.929,3.061,16.43,24.141
5059.0,3.301,0.89,-34.423,1.772,9.31,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.395,1.837,9.181,13.154,8.039,10.594,-3.142,26.83,0.0,278.74,,285.0,285.0,10.083,3.069,16.467,24.238
5059.5,3.301,0.89,-34.423,1.772,9.31,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.395,1.837,8.995,13.161,8.102,10.274,-3.142,26.83,0.0,278.94,,285.0,285.0,10.242,3.073,16.476,24.3
5060.0,3.301,0.89,-34.423,1.772,9.31,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.395,1.837,8.826,13.131,8.022,10.162,-3.142,26.83,0.0,278.94,,285.0,285.0,10.133,3.077,16.482,24.335
5060.5,3.301,0.89,-34.423,1.772,9.31,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.395,1.837,8.693,13.054,7.989,10.114,-3.142,26.83,0.0,278.34,,285.0,285.0,10.035,3.081,16.485,24.38
5061.0,3.301,0.89,-34.423,1.772,9.31,4.482,35.235,4.211,-6.919,-2.737,0.0,36.9,37.4,9.395,1.837,8.895,13.104,7.978,10.413,-3.142,26.83,0.0,278.34,,285.0,285.0,9.963,3.084,16.447,24.39
5061.5,3.301,0.89,-34.423,1.772,9.31,4.454,35.245,4.214,-7.013,-2.743,0.0,36.871,37.37,9.395,1.837,9.268,13.202,8.111,10.729,-3.145,26.83,0.0,279.04,,285.0,285.0,10.097,3.088,16.474,24.391
5062.0,3.301,0.89,-34.423,1.772,9.31,4.454,35.245,4.214,-7.013,-2.743,0.0,36.9,37.4,9.395,1.837,9.257,13.232,8.184,10.508,-3.145,26.83,0.0,279.04,,285.0,285.0,10.328,3.091,16.525,24.278
5062.5,3.079,0.786,-34.369,1.694,9.267,4.454,35.245,4.214,-7.013,-2.743,0.0,36.9,37.4,9.439,1.817,8.973,13.236,8.16,10.323,-3.145,26.83,0.0,279.24,,285.0,285.0,10.295,3.095,16.551,24.216
5063.0,3.079,0.786,-34.369,1.694,9.267,4.454,35.245,4.214,-7.013,-2.743,0.0,36.9,37.4,9.439,1.817,8.813,13.178,8.08,10.241,-3.145,26.83,0.0,279.24,,285.0,285.0,10.173,3.094,16.528,24.176
5063.5,3.079,0.786,-34.369,1.694,9.267,4.454,35.245,4.214,-7.013,-2.743,0.0,36.9,37.4,9.439,1.817,8.876,13.098,7.985,10.475,-3.145,26.83,0.0,279.34,,285.0,285.0,10.078,3.094,16.506,24.189
5064.0,3.079,0.786,-34.369,1.694,9.267,4.454,35.245,4.214,-7.013,-2.743,0.0,36.9,37.4,9.439,1.817,9.307,13.232,8.142,10.802,-3.145,26.83,0.0,279.34,,285.0,285.0,10.109,3.094,16.501,24.218
5064.5,3.079,0.786,-34.369,1.694,9.267,4.46,35.212,4.229,-7.05,-2.725,0.0,36.881,37.424,9.439,1.817,9.255,13.308,8.204,10.645,-3.154,26.83,0.0,278.54,,285.0,285.0,10.371,3.094,16.542,24.254
5065.0,3.079,0.786,-34.369,1.694,9.267,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.439,1.817,9.011,13.265,8.195,10.444,-3.154,26.83,0.0,278.54,,285.0,285.0,10.353,3.094,16.575,24.255
5065.5,3.236,0.738,-35.209,1.773,9.394,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.296,1.794,8.904,13.231,8.135,10.361,-3.154,26.83,0.0,278.14,,285.0,285.0,10.229,3.093,16.569,24.196
5066.0,3.236,0.738,-35.209,1.773,9.394,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.296,1.794,8.801,13.2,8.075,10.277,-3.154,26.83,0.0,278.14,,285.0,285.0,10.158,3.096,16.58,24.173
5066.5,3.236,0.738,-35.209,1.773,9.394,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.296,1.794,8.79,13.138,8.05,10.325,-3.154,26.83,0.0,277.94,,285.0,285.0,10.088,3.098,16.555,24.161
5067.0,3.236,0.738,-35.209,1.773,9.394,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.296,1.794,9.33,13.289,8.194,10.741,-3.154,26.83,0.0,277.94,,285.0,285.0,10.076,3.1,16.575,24.146
5067.5,3.236,0.738,-35.209,1.773,9.394,4.46,35.212,4.229,-7.05,-2.725,0.0,36.9,37.4,9.296,1.794,9.199,13.313,8.233,10.58,-3.154,26.83,0.0,278.84,,285.0,285.0,10.389,3.102,16.606,24.136
5068.0,3.236,0.738,-35.209,1.773,9.394,4.47,35.204,4.22,-6.989,-2.738,0.0,36.873,37.391,9.296,1.794,9.052,13.295,8.218,10.432,-3.151,26.83,0.0,278.84,,285.0,285.0,10.331,3.105,16.625,24.095
5068.5,3.236,0.738,-35.209,1.773,9.394,4.47,35.204,4.22,-6.989,-2.738,0.0,36.9,37.4,9.296,1.794,8.891,13.262,8.156,10.331,-3.151,26.83,0.0,278.74,,285.0,285.0,10.249,3.107,16.633,24.107
5069.0,2.878,0.722,-34.269,1.778,9.272,4.47,35.204,4.22,-6.989,-2.738,0.0,36.9,37.4,9.508,1.848,8.807,13.219,8.094,10.395,-3.151,26.83,0.0,278.74,,285.0,285.0,10.16,3.109,16.618,24.069
5069.5,2.878,0.722,-34.269,1.778,9.272,4.47,35.204,4.22,-6.989,-2.738,0.0,36.9,37.4,9.508,1.848,9.015,13.273,8.116,10.631,-3.151,26.83,0.0,279.04,,285.0,285.0,10.129,3.105,16.61,24.185
5070.0,2.878,0.722,-34.269,1.778,9.272,4.47,35.204,4.22,-6.989,-2.738,0.0,36.9,37.4,9.508,1.848,9.403,13.318,8.235,10.744,-3.151,26.83,0.0,279.04,,285.0,285.0,10.259,3.101,16.65,24.218
5070.5,2.878,0.722,-34.269,1.778,9.272,4.47,35.204,4.22,-6.989,-2.738,0.0,36.9,37.4,9.508,1.848,9.108,13.348,8.265,10.431,-3.151,26.83,0.0,278.64,,285.0,285.0,10.425,3.098,16.656,24.178
5071.0,2.878,0.722,-34.269,1.778,9.272,4.474,35.191,4.202,-6.949,-2.752,0.0,36.87,37.366,9.508,1.848,8.919,13.289,8.186,10.311,-3.145,26.827,0.0,278.64,,285.0,285.0,10.288,3.094,16.662,24.161
5071.5,2.878,0.722,-34.269,1.778,9.272,4.474,35.191,4.202,-6.949,-2.752,0.0,36.9,37.4,9.508,1.848,8.75,13.223,8.094,10.252,-3.145,26.827,0.0,279.24,,285.0,285.0,10.176,3.091,16.651,24.153
5072.0,3.164,0.729,-35.209,1.764,9.33,4.474,35.191,4.202,-6.949,-2.752,0.0,36.9,37.4,9.374,1.839,8.948,13.189,8.094,10.476,-3.145,26.827,0.0,279.24,,285.0,285.0,10.08,3.087,16.602,24.183
5072.5,3.164,0.729,-35.209,1.764,9.33,4.474,35.191,4.202,-6.949,-2.752,0.0,36.9,37.4,9.374,1.839,9.391,13.325,8.224,10.884,-3.145,26.827,0.0,279.44,,285.0,285.0,10.177,3.088,16.598,24.19
5073.0,3.164,0.729,-35.209,1.764,9.33,4.474,35.191,4.202,-6.949,-2.752,0.0,36.9,37.4,9.374,1.839,9.554,13.42,8.333,10.729,-3.145,26.827,0.0,279.44,,285.0,285.0,10.456,3.09,16.665,24.155
5073.5,3.164,0.729,-35.209,1.764,9.33,4.474,35.191,4.202,-6.949,-2.752,0.0,36.9,37.4,9.374,1.839,9.317,13.379,8.341,10.562,-3.145,26.827,0.0,279.34,,285.0,285.0,10.509,3.091,16.687,24.134
5074.0,3.164,0.729,-35.209,1.764,9.33,4.453,35.207,4.204,-6.89,-2.745,0.0,36.866,37.389,9.374,1.839,9.057,13.356,8.275,10.436,-3.146,26.833,0.0,279.34,,285.0,285.0,10.4,3.092,16.699,24.075
5074.5,3.164,0.729,-35.209,1.764,9.33,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.374,1.839,8.803,13.242,8.117,10.322,-3.146,26.833,0.0,278.74,,285.0,285.0,10.281,3.093,16.67,24.04
5075.0,3.164,0.729,-35.209,1.764,9.33,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.374,1.839,9.116,13.285,8.171,10.733,-3.146,26.833,0.0,278.74,,285.0,285.0,10.121,3.094,16.644,23.994
5075.5,3.633,0.954,-33.958,1.812,9.292,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.459,1.759,9.568,13.415,8.306,10.842,-3.146,26.833,0.0,279.24,,285.0,285.0,10.326,3.095,16.657,23.918
5076.0,3.633,0.954,-33.958,1.812,9.292,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.459,1.759,9.385,13.42,8.343,10.621,-3.146,26.833,0.0,279.24,,285.0,285.0,10.533,3.104,16.701,23.904
5076.5,3.633,0.954,-33.958,1.812,9.292,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.459,1.759,9.166,13.401,8.309,10.465,-3.146,26.833,0.0,279.14,,285.0,285.0,10.442,3.113,16.728,23.922
5077.0,3.633,0.954,-33.958,1.812,9.292,4.453,35.207,4.204,-6.89,-2.745,0.0,36.9,37.4,9.459,1.759,9.025,13.355,8.24,10.41,-3.146,26.833,0.0,279.14,,285.0,285.0,10.335,3.121,16.731,23.926
5077.5,3.633,0.954,-33.958,1.812,9.292,4.472,35.241,4.224,-6.848,-2.728,0.0,36.869,37.369,9.459,1.759,8.802,13.3,8.147,10.332,-3.14,26.838,0.0,278.54,,285.0,285.0,10.258,3.13,16.695,23.983
5078.0,3.633,0.954,-33.958,1.812,9.292,4.472,35.241,4.224,-6.848,-2.728,0.0,36.9,37.4,9.459,1.759,9.311,13.38,8.222,10.821,-3.14,26.838,0.0,278.54,,285.0,285.0,10.145,3.138,16.662,24.007
5078.5,3.256,0.879,-34.336,1.834,9.308,4.472,35.241,4.224,-6.848,-2.728,0.0,36.9,37.4,9.4,1.823,9.476,13.45,8.316,10.769,-3.14,26.838,0.0,279.04,,285.0,285.0,10.434,3.146,16.694,24.015
5079.0,3.256,0.879,-34.336,1.834,9.308,4.472,35.241,4.224,-6.848,-2.728,0.0,36.9,37.4,9.4,1.823,9.324,13.441,8.322,10.589,-3.14,26.838,0.0,279.04,,285.0,285.0,10.503,3.148,16.73,24.048
5079.5,3.256,0.879,-34.336,1.834,9.308,4.472,35.241,4.224,-6.848,-2.728,0.0,36.9,37.4,9.4,1.823,9.111,13.414,8.252,10.567,-3.14,26.838,0.0,279.24,,285.0,285.0,10.419,3.15,16.741,24.056
5080.0,3.256,0.879,-34.336,1.834,9.308,4.472,35.241,4.224,-6.848,-2.728,0.0,36.9,37.4,9.4,1.823,8.648,13.386,8.034,10.451,-3.14,26.838,0.0,279.24,,285.0,285.0,10.336,3.152,16.751,24.001
5080.5,3.256,0.879,-34.336,1.834,9.308,4.516,35.284,4.211,-6.837,-2.729,0.0,36.867,37.381,9.4,1.823,8.879,13.299,8.048,10.472,-3.141,26.838,0.0,278.44,,285.0,285.0,10.13,3.153,16.721,24.008
5081.0,3.256,0.879,-34.336,1.834,9.308,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.4,1.823,9.129,13.317,8.142,10.61,-3.141,26.838,0.0,278.44,,285.0,285.0,10.175,3.155,16.704,24.0
5081.5,3.256,0.879,-34.336,1.834,9.308,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.4,1.823,9.187,13.371,8.228,10.492,-3.141,26.838,0.0,278.84,,285.0,285.0,10.3,3.157,16.727,23.948
5082.0,3.127,0.803,-35.097,1.807,9.344,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.319,1.713,9.015,13.335,8.188,10.421,-3.141,26.838,0.0,278.84,,285.0,285.0,10.32,3.158,16.721,23.89
5082.5,3.127,0.803,-35.097,1.807,9.344,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.319,1.713,8.899,13.295,8.156,10.394,-3.141,26.838,0.0,278.54,,285.0,285.0,10.24,3.158,16.712,23.816
5083.0,3.127,0.803,-35.097,1.807,9.344,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.319,1.713,8.907,13.277,8.135,10.501,-3.141,26.838,0.0,278.54,,285.0,285.0,10.186,3.157,16.704,23.832
5083.5,3.127,0.803,-35.097,1.807,9.344,4.516,35.284,4.211,-6.837,-2.729,0.0,36.9,37.4,9.319,1.713,9.237,13.338,8.194,10.652,-3.141,26.838,0.0,278.34,,285.0,285.0,10.205,3.157,16.692,23.855
5084.0,3.127,0.803,-35.097,1.807,9.344,4.501,35.24,4.217,-6.834,-2.733,0.0,36.868,37.367,9.319,1.713,9.255,13.4,8.24,10.691,-3.136,26.841,0.0,278.34,,285.0,285.0,10.355,3.156,16.716,23.922
5084.5,3.127,0.803,-35.097,1.807,9.344,4.501,35.24,4.217,-6.834,-2.733,0.0,36.9,37.4,9.319,1.713,9.123,13.365,8.256,10.524,-3.136,26.841,0.0,277.44,,285.0,285.0,10.396,3.156,16.719,23.886
5085.0,2.381,0.664,-33.663,1.819,9.32,4.501,35.24,4.217,-6.834,-2.733,0.0,36.9,37.4,9.465,1.787,8.883,13.316,8.159,10.387,-3.136,26.841,0.0,277.44,,285.0,285.0,10.317,3.155,16.72,23.842
5085.5,2.381,0.664,-33.663,1.819,9.32,4.501,35.24,4.217,-6.834,-2.733,0.0,36.9,37.4,9.465,1.787,8.935,13.297,8.151,10.47,-3.136,26.841,0.0,278.14,,285.0,285.0,10.186,3.143,16.706,23.838
5086.0,2.381,0.664,-33.663,1.819,9.32,4.501,35.24,4.217,-6.834,-2.733,0.0,36.9,37.4,9.465,1.787,9.253,13.364,8.196,10.769,-3.136,26.841,0.0,278.14,,285.0,285.0,10.213,3.13,16.68,23.86
5086.5,2.381,0.664,-33.663,1.819,9.32,4.501,35.24,4.217,-6.834,-2.733,0.0,36.9,37.4,9.465,1.787,9.352,13.407,8.288,10.738,-3.136,26.841,0.0,280.04,,285.0,285.0,10.396,3.118,16.685,23.891
5087.0,2.381,0.664,-33.663,1.819,9.32,4.475,35.189,4.186,-6.825,-2.74,0.0,36.866,37.335,9.465,1.787,9.315,13.426,8.302,10.632,-3.138,26.831,0.0,280.04,,285.0,285.0,10.446,3.106,16.725,23.891
5087.5,2.381,0.664,-33.663,1.819,9.32,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.465,1.787,9.107,13.42,8.27,10.493,-3.138,26.831,0.0,279.24,,285.0,285.0,10.419,3.094,16.749,23.938
5088.0,2.381,0.664,-33.663,1.819,9.32,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.465,1.787,8.923,13.351,8.204,10.35,-3.138,26.831,0.0,279.24,,285.0,285.0,10.323,3.082,16.74,23.947
5088.5,2.107,0.613,-33.959,1.848,9.261,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.423,1.795,8.793,13.285,8.127,10.315,-3.138,26.831,0.0,279.14,,285.0,285.0,10.207,3.071,16.71,23.953
5089.0,2.107,0.613,-33.959,1.848,9.261,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.423,1.795,9.236,13.418,8.236,10.838,-3.138,26.831,0.0,279.14,,285.0,285.0,10.13,3.055,16.689,23.954
5089.5,2.107,0.613,-33.959,1.848,9.261,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.423,1.795,9.335,13.451,8.299,10.727,-3.138,26.831,0.0,278.84,,285.0,285.0,10.432,3.039,16.718,23.95
5090.0,2.107,0.613,-33.959,1.848,9.261,4.475,35.189,4.186,-6.825,-2.74,0.0,36.9,37.3,9.423,1.795,9.148,13.422,8.288,10.582,-3.138,26.831,0.0,278.84,,285.0,285.0,10.453,3.024,16.74,23.945
5090.5,2.107,0.613,-33.959,1.848,9.261,4.469,35.216,4.214,-6.784,-2.735,0.0,36.875,37.358,9.423,1.795,8.936,13.38,8.224,10.433,-3.148,26.841,0.0,279.04,,285.0,285.0,10.36,3.009,16.753,23.938
5091.0,2.107,0.613,-33.959,1.848,9.261,4.469,35.216,4.214,-6.784,-2.735,0.0,36.9,37.4,9.423,1.795,8.895,13.356,8.171,10.326,-3.148,26.841,0.0,279.04,,285.0,285.0,10.243,2.994,16.739,23.938
5091.5,2.942,0.73,-34.613,1.765,9.31,4.469,35.216,4.214,-6.784,-2.735,0.0,36.9,37.4,9.477,1.855,8.927,13.255,8.14,10.387,-3.148,26.841,0.0,277.94,,285.0,285.0,10.187,2.98,16.7,23.94
5092.0,2.942,0.73,-34.613,1.765,9.31,4.469,35.216,4.214,-6.784,-2.735,0.0,36.9,37.4,9.477,1.855,9.172,13.334,8.192,10.676,-3.148,26.841,0.0,277.94,,285.0,285.0,10.177,2.979,16.704,23.937
5092.5,2.942,0.73,-34.613,1.765,9.31,4.469,35.216,4.214,-6.784,-2.735,0.0,36.9,37.4,9.477,1.855,9.31,13.437,8.325,10.608,-3.148,26.841,0.0,278.44,,285.0,285.0,10.344,2.978,16.716,23.932
5093.0,2.942,0.73,-34.613,1.765,9.31,4.469,35.216,4.214,-6.784,-2.735,0.0,36.9,37.4,9.477,1.855,9.099,13.412,8.28,10.487,-3.148,26.841,0.0,278.44,,285.0,285.0,10.42,2.978,16.748,23.956
5093.5,2.942,0.73,-34.613,1.765,9.31,4.493,35.232,4.213,-6.762,-2.742,0.0,36.871,37.372,9.477,1.855,8.969,13.355,8.195,10.392,-3.146,26.834,0.0,278.24,,285.0,285.0,10.319,2.977,16.747,23.937
5094.0,2.942,0.73,-34.613,1.765,9.31,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.477,1.855,8.901,13.31,8.152,10.404,-3.146,26.834,0.0,278.24,,285.0,285.0,10.228,2.977,16.732,23.952
5094.5,2.942,0.73,-34.613,1.765,9.31,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.477,1.855,9.172,13.313,8.204,10.735,-3.146,26.834,0.0,278.34,,285.0,285.0,10.192,2.976,16.707,23.926
5095.0,3.418,0.801,-35.209,1.791,9.372,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.201,1.763,9.357,13.434,8.285,10.825,-3.146,26.834,0.0,278.34,,285.0,285.0,10.356,2.976,16.73,23.932
5095.5,3.418,0.801,-35.209,1.791,9.372,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.201,1.763,9.477,13.475,8.348,10.711,-3.146,26.834,0.0,277.94,,285.0,285.0,10.475,2.983,16.771,23.937
5096.0,3.418,0.801,-35.209,1.791,9.372,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.201,1.763,9.069,13.416,8.284,10.457,-3.146,26.834,0.0,277.94,,285.0,285.0,10.502,2.99,16.767,23.929
5096.5,3.418,0.801,-35.209,1.791,9.372,4.493,35.232,4.213,-6.762,-2.742,0.0,36.9,37.4,9.201,1.763,8.901,13.356,8.199,10.408,-3.146,26.834,0.0,279.04,,285.0,285.0,10.306,2.997,16.765,23.936
5097.0,3.418,0.801,-35.209,1.791,9.372,4.509,35.259,4.205,-6.753,-2.739,0.0,36.872,37.399,9.201,1.763,9.144,13.319,8.209,10.636,-3.15,26.837,0.0,279.04,,285.0,285.0,10.216,3.004,16.748,23.983
5097.5,3.418,0.801,-35.209,1.791,9.372,4.509,35.259,4.205,-6.753,-2.739,0.0,36.9,37.4,9.201,1.763,9.359,13.429,8.324,10.855,-3.15,26.837,0.0,278.04,,285.0,285.0,10.327,3.011,16.744,24.017
5098.0,3.592,0.912,-34.499,1.806,9.234,4.509,35.259,4.205,-6.753,-2.739,0.0,36.9,37.4,9.466,1.811,9.471,13.493,8.396,10.723,-3.15,26.837,0.0,278.04,,285.0,285.0,10.492,3.017,16.768,24.009
5098.5,3.592,0.912,-34.499,1.806,9.234,4.509,35.259,4.205,-6.753,-2.739,0.0,36.9,37.4,9.466,1.811,9.209,13.463,8.375,10.626,-3.15,26.837,0.0,278.94,,285.0,285.0,10.521,3.027,16.78,24.071
5099.0,3.592,0.912,-34.499,1.806,9.234,4.509,35.259,4.205,-6.753,-2.739,0.0,36.9,37.4,9.466,1.811,9.005,13.414,8.303,10.477,-3.15,26.837,0.0,278.94,,285.0,285.0,10.418,3.036,16.784,24.073
5099.5,3.592,0.912,-34.499,1.806,9.234,4.509,35.259,4.205,-6.753,-2.739,0.0,36.9,37.4,9.466,1.811,9.141,13.394,8.232,10.616,-3.15,26.837,0.0,278.14,,285.0,285.0,10.3,3.045,16.765,24.085
5100.0,3.592,0.912,-34.499,1.806,9.234,4.509,35.292,4.199,-6.736,-2.755,0.0,36.875,37.396,9.466,1.811,9.404,13.483,8.303,10.887,-3.165,26.824,0.0,278.14,,285.0,285.0,10.345,3.054,16.756,24.083
5100.5,3.592,0.912,-34.499,1.806,9.234,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.466,1.811,9.418,13.495,8.393,10.853,-3.165,26.824,0.0,278.84,,285.0,285.0,10.519,3.063,16.768,24.103
5101.0,2.986,0.704,-35.209,1.785,9.45,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.188,1.803,9.253,13.5,8.4,10.697,-3.165,26.824,0.0,278.84,,285.0,285.0,10.54,3.072,16.819,24.011
5101.5,2.986,0.704,-35.209,1.785,9.45,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.188,1.803,8.991,13.532,8.283,10.616,-3.165,26.824,0.0,277.44,,285.0,285.0,10.462,3.07,16.83,23.993
5102.0,2.986,0.704,-35.209,1.785,9.45,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.188,1.803,8.799,13.431,8.174,10.497,-3.165,26.824,0.0,277.44,,285.0,285.0,10.355,3.069,16.817,23.922
5102.5,2.986,0.704,-35.209,1.785,9.45,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.188,1.803,9.041,13.416,8.194,10.635,-3.165,26.824,0.0,278.74,,285.0,285.0,10.225,3.067,16.812,23.889
5103.0,2.986,0.704,-35.209,1.785,9.45,4.509,35.292,4.199,-6.736,-2.755,0.0,36.9,37.4,9.188,1.803,9.241,13.481,8.249,10.899,-3.165,26.824,0.0,278.74,,285.0,285.0,10.322,3.066,16.813,23.866
5103.5,2.986,0.704,-35.209,1.785,9.45,4.504,35.265,4.222,-6.72,-2.742,0.0,36.889,37.45,9.188,1.803,9.34,13.494,8.375,10.679,-3.158,26.825,0.0,277.44,,285.0,285.0,10.468,3.065,16.834,23.852
5104.0,2.986,0.704,-35.209,1.785,9.45,4.504,35.265,4.222,-6.72,-2.742,0.0,36.9,37.5,9.188,1.803,9.102,13.49,8.333,10.527,-3.158,26.825,0.0,277.44,,285.0,285.0,10.472,3.064,16.859,23.856
5104.5,2.892,0.768,-33.351,1.796,9.294,4.504,35.265,4.222,-6.72,-2.742,0.0,36.9,37.5,9.535,1.82,8.898,13.443,8.253,10.439,-3.158,26.825,0.0,279.34,,285.0,285.0,10.363,3.062,16.84,23.847
5105.0,2.892,0.768,-33.351,1.796,9.294,4.504,35.265,4.222,-6.72,-2.742,0.0,36.9,37.5,9.535,1.82,8.894,13.362,8.194,10.506,-3.158,26.825,0.0,279.34,,285.0,285.0,10.258,3.059,16.823,23.804
5105.5,2.892,0.768,-33.351,1.796,9.294,4.504,35.265,4.222,-6.72,-2.742,0.0,36.9,37.5,9.535,1.82,9.269,13.434,8.249,10.903,-3.158,26.825,0.0,277.14,,285.0,285.0,10.239,3.057,16.774,23.753
5106.0,2.892,0.768,-33.351,1.796,9.294,4.504,35.265,4.222,-6.72,-2.742,0.0,36.9,37.5,9.535,1.82,9.513,13.524,8.38,10.894,-3.158,26.825,0.0,277.14,,285.0,285.0,10.464,3.054,16.815,23.732
5106.5,2.892,0.768,-33.351,1.796,9.294,4.506,35.217,4.197,-6.733,-2.74,0.0,36.886,37.411,9.535,1.82,9.338,13.535,8.399,10.692,-3.148,26.827,0.0,279.14,,285.0,285.0,10.578,3.051,16.83,23.72
5107.0,2.892,0.768,-33.351,1.796,9.294,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.535,1.82,9.058,13.459,8.285,10.492,-3.148,26.827,0.0,279.14,,285.0,285.0,10.491,3.049,16.837,23.734
5107.5,2.84,0.687,-35.209,1.802,9.319,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.276,1.946,8.862,13.387,8.218,10.421,-3.148,26.827,0.0,278.04,,285.0,285.0,10.324,3.046,16.829,23.723
5108.0,2.84,0.687,-35.209,1.802,9.319,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.276,1.946,9.034,13.381,8.225,10.64,-3.148,26.827,0.0,278.04,,285.0,285.0,10.222,3.043,16.797,23.764
5108.5,2.84,0.687,-35.209,1.802,9.319,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.276,1.946,9.474,13.47,8.323,10.898,-3.148,26.827,0.0,278.34,,285.0,285.0,10.32,3.039,16.784,23.796
5109.0,2.84,0.687,-35.209,1.802,9.319,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.276,1.946,9.526,13.511,8.418,10.839,-3.148,26.827,0.0,278.34,,285.0,285.0,10.541,3.036,16.83,23.841
5109.5,2.84,0.687,-35.209,1.802,9.319,4.506,35.217,4.197,-6.733,-2.74,0.0,36.9,37.4,9.276,1.946,9.306,13.524,8.423,10.664,-3.148,26.827,0.0,277.44,,285.0,285.0,10.573,3.033,16.873,24.005
5110.0,2.84,0.687,-35.209,1.802,9.319,4.532,35.222,4.197,-6.707,-2.735,0.0,36.895,37.46,9.276,1.946,9.109,13.504,8.375,10.547,-3.138,26.826,0.0,277.44,,285.0,285.0,10.479,3.03,16.855,24.01
5110.5,2.84,0.687,-35.209,1.802,9.319,4.532,35.222,4.197,-6.707,-2.735,0.0,36.9,37.5,9.276,1.946,8.983,13.399,8.258,10.615,-3.138,26.826,0.0,279.44,,285.0,285.0,10.384,3.027,16.835,24.014
5111.0,2.884,0.702,-34.898,1.754,9.403,4.532,35.222,4.197,-6.707,-2.735,0.0,36.9,37.5,9.399,1.734,9.309,13.537,8.318,10.921,-3.138,26.826,0.0,279.44,,285.0,285.0,10.313,3.024,16.804,24.032
5111.5,2.884,0.702,-34.898,1.754,9.403,4.532,35.222,4.197,-6.707,-2.735,0.0,36.9,37.5,9.399,1.734,9.623,13.557,8.414,10.913,-3.138,26.826,0.0,278.14,,285.0,285.0,10.521,3.021,16.84,24.077
5112.0,2.884,0.702,-34.898,1.754,9.403,4.532,35.222,4.197,-6.707,-2.735,0.0,36.9,37.5,9.399,1.734,9.47,13.575,8.469,10.805,-3.138,26.826,0.0,278.14,,285.0,285.0,10.626,3.019,16.849,24.074
5112.5,2.884,0.702,-34.898,1.754,9.403,4.532,35.222,4.197,-6.707,-2.735,0.0,36.9,37.5,9.399,1.734,9.319,13.577,8.447,10.652,-3.138,26.826,0.0,278.84,,285.0,285.0,10.58,3.017,16.872,24.128
5113.0,2.884,0.702,-34.898,1.754,9.403,4.528,35.244,4.224,-6.678,-2.734,0.0,36.906,37.53,9.399,1.734,9.108,13.54,8.378,10.548,-3.146,26.823,0.0,278.84,,285.0,285.0,10.499,3.015,16.864,24.151
5113.5,2.884,0.702,-34.898,1.754,9.403,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.399,1.734,8.906,13.461,8.286,10.458,-3.146,26.823,0.0,276.54,,285.0,285.0,10.394,3.013,16.845,24.18
5114.0,3.214,0.851,-33.551,1.826,9.248,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.558,1.689,9.004,13.426,8.254,10.656,-3.146,26.823,0.0,276.54,,285.0,285.0,10.278,3.01,16.832,24.192
5114.5,3.214,0.851,-33.551,1.826,9.248,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.558,1.689,9.464,13.588,8.394,10.947,-3.146,26.823,0.0,279.74,,285.0,285.0,10.335,3.014,16.853,24.191
5115.0,3.214,0.851,-33.551,1.826,9.248,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.558,1.689,9.358,13.569,8.435,10.777,-3.146,26.823,0.0,279.74,,285.0,285.0,10.598,3.017,16.888,24.162
5115.5,3.214,0.851,-33.551,1.826,9.248,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.558,1.689,9.256,13.536,8.424,10.622,-3.146,26.823,0.0,279.14,,285.0,285.0,10.535,3.02,16.888,24.129
5116.0,3.214,0.851,-33.551,1.826,9.248,4.528,35.244,4.224,-6.678,-2.734,0.0,36.9,37.5,9.558,1.689,9.071,13.528,8.332,10.521,-3.146,26.823,0.0,279.14,,285.0,285.0,10.46,3.023,16.893,24.06
5116.5,3.214,0.851,-33.551,1.826,9.248,4.52,35.262,4.195,-6.673,-2.745,0.0,36.909,37.529,9.558,1.689,8.894,13.465,8.256,10.504,-3.146,26.815,0.0,279.44,,285.0,285.0,10.363,3.027,16.853,23.98
5117.0,3.214,0.851,-33.551,1.826,9.248,4.52,35.262,4.195,-6.673,-2.745,0.0,36.9,37.5,9.558,1.689,9.096,13.428,8.261,10.739,-3.146,26.815,0.0,279.44,,285.0,285.0,10.28,3.03,16.839,23.987
5117.5,3.795,0.886,-35.209,1.761,9.378,4.52,35.262,4.195,-6.673,-2.745,0.0,36.9,37.5,9.368,1.722,9.496,13.546,8.368,11.053,-3.146,26.815,0.0,278.24,,285.0,285.0,10.381,3.033,16.867,23.976
5118.0,3.795,0.886,-35.209,1.761,9.378,4.52,35.262,4.195,-6.673,-2.745,0.0,36.9,37.5,9.368,1.722,9.335,13.589,8.474,10.728,-3.146,26.815,0.0,278.24,,285.0,285.0,10.616,3.045,16.905,23.963
5118.5,3.795,0.886,-35.209,1.761,9.378,4.52,35.262,4.195,-6.673,-2.745,0.0,36.9,37.5,9.368,1.722,9.222,13.573,8.425,10.613,-3.146,26.815,0.0,279.24,,285.0,285.0,10.531,3.057,16.927,23.944
5119.0,3.795,0.886,-35.209,1.761,9.378,4.52,35.262,4.195,-6.673,-2.745,0.0,36.9,37.5,9.368,1.722,8.989,13.511,8.328,10.547,-3.146,26.815,0.0,279.24,,285.0,285.0,10.458,3.07,16.918,23.842
5119.5,3.795,0.886,-35.209,1.761,9.378,4.54,35.292,4.204,-6.657,-2.739,0.0,36.907,37.49,9.368,1.722,9.03,13.493,8.299,10.694,-3.145,26.824,0.0,278.74,,285.0,285.0,10.344,3.081,16.892,23.803
5120.0,3.795,0.886,-35.209,1.761,9.378,4.54,35.292,4.204,-6.657,-2.739,0.0,36.9,37.5,9.368,1.722,9.437,13.583,8.372,10.99,-3.145,26.824,0.0,278.74,,285.0,285.0,10.379,3.093,16.86,23.743
5120.5,3.454,0.879,-34.338,1.804,9.354,4.54,35.292,4.204,-6.657,-2.739,0.0,36.9,37.5,9.397,1.686,9.578,13.636,8.453,11.007,-3.145,26.824,0.0,279.04,,285.0,285.0,10.596,3.105,16.908,23.75
5121.0,3.454,0.879,-34.338,1.804,9.354,4.54,35.292,4.204,-6.657,-2.739,0.0,36.9,37.5,9.397,1.686,9.445,13.646,8.487,10.864,-3.145,26.824,0.0,279.04,,285.0,285.0,10.668,3.11,16.935,23.753
5121.5,3.454,0.879,-34.338,1.804,9.354,4.54,35.292,4.204,-6.657,-2.739,0.0,36.9,37.5,9.397,1.686,9.195,13.582,8.394,10.663,-3.145,26.824,0.0,278.44,,285.0,285.0,10.611,3.116,16.939,23.765
5122.0,3.454,0.879,-34.338,1.804,9.354,4.54,35.292,4.204,-6.657,-2.739,0.0,36.9,37.5,9.397,1.686,9.021,13.529,8.33,10.575,-3.145,26.824,0.0,278.44,,285.0,285.0,10.459,3.122,16.944,23.767
5122.5,3.454,0.879,-34.338,1.804,9.354,4.521,35.315,4.19,-6.634,-2.737,0.0,36.921,37.461,9.397,1.686,9.103,13.483,8.3,10.684,-3.141,26.829,0.0,278.24,,285.0,285.0,10.364,3.127,16.907,23.762
5123.0,3.454,0.879,-34.338,1.804,9.354,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.397,1.686,9.357,13.591,8.381,10.951,-3.141,26.829,0.0,278.24,,285.0,285.0,10.392,3.132,16.899,23.757
5123.5,3.454,0.879,-34.338,1.804,9.354,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.397,1.686,9.548,13.634,8.436,10.997,-3.141,26.829,0.0,278.64,,285.0,285.0,10.57,3.138,16.91,23.741
5124.0,3.605,0.865,-35.209,1.802,9.431,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.219,1.812,9.454,13.683,8.472,10.871,-3.141,26.829,0.0,278.64,,285.0,285.0,10.654,3.143,16.95,23.776
5124.5,3.605,0.865,-35.209,1.802,9.431,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.219,1.812,9.328,13.659,8.437,10.758,-3.141,26.829,0.0,278.84,,285.0,285.0,10.62,3.15,16.977,23.77
5125.0,3.605,0.865,-35.209,1.802,9.431,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.219,1.812,9.107,13.559,8.351,10.672,-3.141,26.829,0.0,278.84,,285.0,285.0,10.545,3.158,16.951,23.792
5125.5,3.605,0.865,-35.209,1.802,9.431,4.521,35.315,4.19,-6.634,-2.737,0.0,36.9,37.5,9.219,1.812,9.159,13.577,8.34,10.804,-3.141,26.829,0.0,277.64,,285.0,285.0,10.422,3.165,16.93,23.869
5126.0,3.605,0.865,-35.209,1.802,9.431,4.555,35.302,4.218,-6.639,-2.73,0.0,36.923,37.523,9.219,1.812,9.526,13.632,8.428,11.041,-3.147,26.827,0.0,277.64,,285.0,285.0,10.47,3.172,16.924,23.902
5126.5,3.605,0.865,-35.209,1.802,9.431,4.555,35.302,4.218,-6.639,-2.73,0.0,36.9,37.5,9.219,1.812,9.611,13.68,8.5,10.959,-3.147,26.827,0.0,278.64,,285.0,285.0,10.657,3.179,16.943,23.954
5127.0,2.855,0.76,-34.028,1.887,9.288,4.555,35.302,4.218,-6.639,-2.73,0.0,36.9,37.5,9.399,1.633,9.471,13.664,8.521,10.877,-3.147,26.827,0.0,278.64,,285.0,285.0,10.687,3.186,16.967,23.999
5127.5,2.855,0.76,-34.028,1.887,9.288,4.555,35.302,4.218,-6.639,-2.73,0.0,36.9,37.5,9.399,1.633,9.345,13.645,8.472,10.736,-3.147,26.827,0.0,277.54,,285.0,285.0,10.633,3.181,16.989,24.049
5128.0,2.855,0.76,-34.028,1.887,9.288,4.555,35.302,4.218,-6.639,-2.73,0.0,36.9,37.5,9.399,1.633,9.173,13.618,8.42,10.649,-3.147,26.827,0.0,277.54,,285.0,285.0,10.549,3.176,16.958,24.055
5128.5,2.855,0.76,-34.028,1.887,9.288,4.555,35.302,4.218,-6.639,-2.73,0.0,36.9,37.5,9.399,1.633,9.175,13.551,8.384,10.695,-3.147,26.827,0.0,279.54,,285.0,285.0,10.465,3.17,16.947,23.993
5129.0,2.855,0.76,-34.028,1.887,9.288,4.517,35.296,4.225,-6.651,-2.727,0.0,36.94,37.553,9.399,1.633,9.675,13.706,8.519,11.083,-3.143,26.836,0.0,279.54,,285.0,285.0,10.452,3.165,16.962,23.985
5129.5,2.855,0.76,-34.028,1.887,9.288,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.399,1.633,9.658,13.717,8.574,10.951,-3.143,26.836,0.0,277.94,,285.0,285.0,10.746,3.16,16.981,23.895
5130.0,2.855,0.76,-34.028,1.887,9.288,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.399,1.633,9.385,13.695,8.523,10.774,-3.143,26.836,0.0,277.94,,285.0,285.0,10.725,3.155,17.024,23.822
5130.5,2.586,0.612,-35.209,1.818,9.375,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.337,1.732,9.152,13.667,8.44,10.657,-3.143,26.836,0.0,279.44,,285.0,285.0,10.594,3.15,17.015,23.812
5131.0,2.586,0.612,-35.209,1.818,9.375,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.337,1.732,9.074,13.576,8.356,10.642,-3.143,26.836,0.0,279.44,,285.0,285.0,10.479,3.141,17.002,23.832
5131.5,2.586,0.612,-35.209,1.818,9.375,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.337,1.732,9.386,13.63,8.367,11.009,-3.143,26.836,0.0,278.04,,285.0,285.0,10.412,3.132,16.992,23.793
