t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5132.0,2.586,0.612,-35.209,1.818,9.375,4.517,35.296,4.225,-6.651,-2.727,0.0,36.9,37.6,9.337,1.732,9.682,13.723,8.497,11.225,-3.143,26.836,0.0,278.04,,285.0,285.0,10.598,3.123,17.016,23.781
5132.5,2.586,0.612,-35.209,1.818,9.375,4.514,35.26,4.22,-6.674,-2.731,0.0,36.96,37.525,9.337,1.732,9.459,13.713,8.539,10.795,-3.136,26.843,0.0,278.74,,285.0,285.0,10.782,3.114,17.032,23.777
5133.0,2.586,0.612,-35.209,1.818,9.375,4.514,35.26,4.22,-6.674,-2.731,0.0,37.0,37.5,9.337,1.732,9.271,13.682,8.448,10.662,-3.136,26.843,0.0,278.74,,285.0,285.0,10.627,3.106,17.026,23.779
5133.5,1.851,0.514,-33.901,1.898,9.263,4.514,35.26,4.22,-6.674,-2.731,0.0,37.0,37.5,9.46,1.83,9.141,13.591,8.37,10.604,-3.136,26.843,0.0,277.94,,285.0,285.0,10.516,3.097,17.024,23.746
5134.0,1.851,0.514,-33.901,1.898,9.263,4.514,35.26,4.22,-6.674,-2.731,0.0,37.0,37.5,9.46,1.83,9.24,13.557,8.331,10.859,-3.136,26.843,0.0,277.94,,285.0,285.0,10.426,3.077,17.002,23.696
5134.5,1.851,0.514,-33.901,1.898,9.263,4.514,35.26,4.22,-6.674,-2.731,0.0,37.0,37.5,9.46,1.83,9.532,13.698,8.439,11.166,-3.136,26.843,0.0,278.54,,285.0,285.0,10.497,3.056,17.003,23.687
5135.0,1.851,0.514,-33.901,1.898,9.263,4.514,35.26,4.22,-6.674,-2.731,0.0,37.0,37.5,9.46,1.83,9.8,13.748,8.54,11.052,-3.136,26.843,0.0,278.54,,285.0,285.0,10.709,3.037,17.03,23.718
5135.5,1.851,0.514,-33.901,1.898,9.263,4.52,35.249,4.209,-6.667,-2.74,0.0,36.949,37.574,9.46,1.83,9.638,13.741,8.551,10.865,-3.151,26.833,0.0,278.24,,285.0,285.0,10.785,3.017,17.052,23.73
5136.0,1.851,0.514,-33.901,1.898,9.263,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.46,1.83,9.146,13.647,8.407,10.623,-3.151,26.833,0.0,278.24,,285.0,285.0,10.699,2.998,17.041,23.713
5136.5,1.851,0.514,-33.901,1.898,9.263,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.46,1.83,9.097,13.57,8.323,10.647,-3.151,26.833,0.0,279.64,,285.0,285.0,10.456,2.979,17.027,23.7
5137.0,2.689,0.663,-35.051,1.82,9.388,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.325,1.693,9.471,13.634,8.408,11.156,-3.151,26.833,0.0,279.64,,285.0,285.0,10.409,2.961,16.976,23.697
5137.5,2.689,0.663,-35.051,1.82,9.388,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.325,1.693,9.988,13.767,8.581,11.198,-3.151,26.833,0.0,277.04,,285.0,285.0,10.667,2.956,16.984,23.689
5138.0,2.689,0.663,-35.051,1.82,9.388,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.325,1.693,9.784,13.784,8.636,10.952,-3.151,26.833,0.0,277.04,,285.0,285.0,10.883,2.952,17.042,23.68
5138.5,2.689,0.663,-35.051,1.82,9.388,4.52,35.249,4.209,-6.667,-2.74,0.0,36.9,37.6,9.325,1.693,9.375,13.731,8.562,10.833,-3.151,26.833,0.0,279.44,,285.0,285.0,10.789,2.948,17.049,23.715
5139.0,2.689,0.663,-35.051,1.82,9.388,4.536,35.28,4.193,-6.627,-2.737,0.0,36.965,37.577,9.325,1.693,9.239,13.692,8.482,10.674,-3.138,26.847,0.0,279.44,,285.0,285.0,10.625,2.943,17.044,23.722
5139.5,2.689,0.663,-35.051,1.82,9.388,4.536,35.28,4.193,-6.627,-2.737,0.0,37.0,37.6,9.325,1.693,9.255,13.619,8.398,10.923,-3.138,26.847,0.0,276.94,,285.0,285.0,10.522,2.939,17.033,23.763
5140.0,3.518,0.899,-34.643,1.776,9.313,4.536,35.28,4.193,-6.627,-2.737,0.0,37.0,37.6,9.444,1.803,9.658,13.737,8.486,11.191,-3.138,26.847,0.0,276.94,,285.0,285.0,10.549,2.935,17.015,23.771
5140.5,3.518,0.899,-34.643,1.776,9.313,4.536,35.28,4.193,-6.627,-2.737,0.0,37.0,37.6,9.444,1.803,9.846,13.791,8.607,11.12,-3.138,26.847,0.0,278.94,,285.0,285.0,10.768,2.945,17.041,23.755
5141.0,3.518,0.899,-34.643,1.776,9.313,4.536,35.28,4.193,-6.627,-2.737,0.0,37.0,37.6,9.444,1.803,9.629,13.784,8.606,10.906,-3.138,26.847,0.0,278.94,,285.0,285.0,10.841,2.954,17.085,23.733
5141.5,3.518,0.899,-34.643,1.776,9.313,4.536,35.28,4.193,-6.627,-2.737,0.0,37.0,37.6,9.444,1.803,9.504,13.747,8.573,10.807,-3.138,26.847,0.0,277.64,,285.0,285.0,10.731,2.963,17.062,23.674
5142.0,3.518,0.899,-34.643,1.776,9.313,4.502,35.303,4.222,-6.598,-2.738,0.0,36.97,37.577,9.444,1.803,9.235,13.69,8.475,10.695,-3.143,26.841,0.0,277.64,,285.0,285.0,10.658,2.972,17.067,23.589
5142.5,3.518,0.899,-34.643,1.776,9.313,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.444,1.803,9.238,13.624,8.402,10.853,-3.143,26.841,0.0,279.04,,285.0,285.0,10.524,2.981,17.05,23.565
5143.0,3.518,0.899,-34.643,1.776,9.313,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.444,1.803,9.617,13.716,8.512,11.158,-3.143,26.841,0.0,279.04,,285.0,285.0,10.529,2.99,17.059,23.535
5143.5,3.472,0.862,-34.742,1.797,9.429,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.402,1.683,9.787,13.86,8.684,11.01,-3.143,26.841,0.0,278.04,,285.0,285.0,10.751,2.999,17.096,23.51
5144.0,3.472,0.862,-34.742,1.797,9.429,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.402,1.683,9.634,13.812,8.65,10.91,-3.143,26.841,0.0,278.04,,285.0,285.0,10.835,3.007,17.118,23.48
5144.5,3.472,0.862,-34.742,1.797,9.429,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.402,1.683,9.46,13.793,8.576,10.866,-3.143,26.841,0.0,279.34,,285.0,285.0,10.752,3.014,17.114,23.474
5145.0,3.472,0.862,-34.742,1.797,9.429,4.502,35.303,4.222,-6.598,-2.738,0.0,37.0,37.6,9.402,1.683,9.265,13.727,8.524,10.8,-3.143,26.841,0.0,279.34,,285.0,285.0,10.674,3.022,17.11,23.497
5145.5,3.472,0.862,-34.742,1.797,9.429,4.502,35.318,4.226,-6.571,-2.741,0.0,36.973,37.567,9.402,1.683,9.54,13.717,8.537,11.068,-3.136,26.834,0.0,277.44,,285.0,285.0,10.579,3.029,17.092,23.503
5146.0,3.472,0.862,-34.742,1.797,9.429,4.502,35.318,4.226,-6.571,-2.741,0.0,37.0,37.6,9.402,1.683,9.725,13.841,8.65,11.274,-3.136,26.834,0.0,277.44,,285.0,285.0,10.715,3.036,17.125,23.531
5146.5,2.909,0.755,-34.0,1.82,9.351,4.502,35.318,4.226,-6.571,-2.741,0.0,37.0,37.6,9.476,1.688,9.817,13.889,8.688,11.17,-3.136,26.834,0.0,278.94,,285.0,285.0,10.873,3.043,17.145,23.527
5147.0,2.909,0.755,-34.0,1.82,9.351,4.502,35.318,4.226,-6.571,-2.741,0.0,37.0,37.6,9.476,1.688,9.552,13.808,8.645,10.864,-3.136,26.834,0.0,278.94,,285.0,285.0,10.891,3.041,17.156,23.559
5147.5,2.909,0.755,-34.0,1.82,9.351,4.502,35.318,4.226,-6.571,-2.741,0.0,37.0,37.6,9.476,1.688,9.351,13.766,8.566,10.801,-3.136,26.834,0.0,276.14,,285.0,285.0,10.717,3.039,17.163,23.571
5148.0,2.909,0.755,-34.0,1.82,9.351,4.502,35.318,4.226,-6.571,-2.741,0.0,37.0,37.6,9.476,1.688,9.45,13.72,8.562,10.975,-3.136,26.834,0.0,276.14,,285.0,285.0,10.621,3.037,17.123,23.568
5148.5,2.909,0.755,-34.0,1.82,9.351,4.516,35.324,4.238,-6.566,-2.731,0.0,36.979,37.612,9.476,1.688,9.786,13.821,8.658,11.313,-3.146,26.835,0.0,279.04,,285.0,285.0,10.677,3.035,17.114,23.596
5149.0,2.909,0.755,-34.0,1.82,9.351,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.476,1.688,9.862,13.903,8.731,11.228,-3.146,26.835,0.0,279.04,,285.0,285.0,10.894,3.033,17.152,23.621
5149.5,2.909,0.755,-34.0,1.82,9.351,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.476,1.688,9.807,13.9,8.74,11.075,-3.146,26.835,0.0,276.54,,285.0,285.0,10.931,3.031,17.19,23.659
5150.0,2.69,0.651,-35.209,1.78,9.344,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.292,1.707,9.678,13.859,8.712,10.966,-3.146,26.835,0.0,276.54,,285.0,285.0,10.88,3.029,17.198,23.655
5150.5,2.69,0.651,-35.209,1.78,9.344,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.292,1.707,9.592,13.83,8.65,11.01,-3.146,26.835,0.0,278.44,,285.0,285.0,10.804,3.023,17.172,23.67
5151.0,2.69,0.651,-35.209,1.78,9.344,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.292,1.707,9.683,13.87,8.693,11.34,-3.146,26.835,0.0,278.44,,285.0,285.0,10.77,3.018,17.174,23.722
5151.5,2.69,0.651,-35.209,1.78,9.344,4.516,35.324,4.238,-6.566,-2.731,0.0,37.0,37.6,9.292,1.707,9.828,13.97,8.734,11.351,-3.146,26.835,0.0,276.44,,285.0,285.0,10.897,3.012,17.177,23.764
5152.0,2.69,0.651,-35.209,1.78,9.344,4.494,35.286,4.242,-6.563,-2.729,0.0,36.986,37.585,9.292,1.707,9.904,13.955,8.793,11.212,-3.145,26.833,0.0,276.44,,285.0,285.0,10.971,3.007,17.224,23.786
5152.5,2.69,0.651,-35.209,1.78,9.344,4.494,35.286,4.242,-6.563,-2.729,0.0,37.0,37.6,9.292,1.707,9.817,13.94,8.788,11.101,-3.145,26.833,0.0,278.44,,285.0,285.0,10.966,3.002,17.236,23.904
5153.0,3.326,0.817,-34.573,1.854,9.316,4.494,35.286,4.242,-6.563,-2.729,0.0,37.0,37.6,9.402,1.593,9.639,13.912,8.748,10.99,-3.145,26.833,0.0,278.44,,285.0,285.0,10.911,2.997,17.247,24.027
5153.5,3.326,0.817,-34.573,1.854,9.316,4.494,35.286,4.242,-6.563,-2.729,0.0,37.0,37.6,9.402,1.593,9.517,13.896,8.684,11.015,-3.145,26.833,0.0,277.54,,285.0,285.0,10.822,3.002,17.241,24.058
5154.0,3.326,0.817,-34.573,1.854,9.316,4.494,35.286,4.242,-6.563,-2.729,0.0,37.0,37.6,9.402,1.593,9.623,13.888,8.704,11.295,-3.145,26.833,0.0,277.54,,285.0,285.0,10.778,3.007,17.239,24.082
5154.5,3.326,0.817,-34.573,1.854,9.316,4.494,35.286,4.242,-6.563,-2.729,0.0,37.0,37.6,9.402,1.593,10.028,13.999,8.873,11.203,-3.145,26.833,0.0,278.54,,285.0,285.0,10.878,3.013,17.254,24.073
5155.0,3.326,0.817,-34.573,1.854,9.316,4.507,35.257,4.204,-6.56,-2.747,0.0,36.976,37.644,9.402,1.593,9.799,13.962,8.855,11.068,-3.147,26.832,0.0,278.54,,285.0,285.0,11.026,3.018,17.272,24.052
5155.5,3.326,0.817,-34.573,1.854,9.316,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.402,1.593,9.539,13.961,8.781,10.963,-3.147,26.832,0.0,278.04,,285.0,285.0,10.921,3.023,17.301,24.06
5156.0,2.996,0.741,-34.879,1.793,9.353,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.368,1.686,9.465,13.881,8.72,10.941,-3.147,26.832,0.0,278.04,,285.0,285.0,10.811,3.028,17.291,24.042
5156.5,2.996,0.741,-34.879,1.793,9.353,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.368,1.686,9.746,13.92,8.737,11.482,-3.147,26.832,0.0,278.94,,285.0,285.0,10.752,3.027,17.271,24.007
5157.0,2.996,0.741,-34.879,1.793,9.353,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.368,1.686,10.196,14.049,8.891,11.502,-3.147,26.832,0.0,278.94,,285.0,285.0,10.971,3.027,17.321,23.997
5157.5,2.996,0.741,-34.879,1.793,9.353,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.368,1.686,10.144,14.061,8.964,11.231,-3.147,26.832,0.0,277.34,,285.0,285.0,11.16,3.026,17.327,23.983
5158.0,2.996,0.741,-34.879,1.793,9.353,4.507,35.257,4.204,-6.56,-2.747,0.0,37.0,37.6,9.368,1.686,9.558,13.953,8.822,10.981,-3.147,26.832,0.0,277.34,,285.0,285.0,11.1,3.026,17.324,23.964
5158.5,2.996,0.741,-34.879,1.793,9.353,4.511,35.29,4.23,-6.511,-2.735,0.0,37.006,37.601,9.368,1.686,9.44,13.921,8.732,10.945,-3.146,26.838,0.0,278.54,,285.0,285.0,10.828,3.025,17.319,23.975
5159.0,2.996,0.741,-34.879,1.793,9.353,4.511,35.29,4.23,-6.511,-2.735,0.0,37.0,37.6,9.368,1.686,9.534,13.863,8.716,11.136,-3.146,26.838,0.0,278.54,,285.0,285.0,10.76,3.025,17.301,23.986
5159.5,3.617,0.841,-35.209,1.767,9.346,4.511,35.29,4.23,-6.511,-2.735,0.0,37.0,37.6,9.324,1.68,9.932,13.989,8.823,11.451,-3.146,26.838,0.0,277.14,,285.0,285.0,10.812,3.024,17.277,23.978
5160.0,3.617,0.841,-35.209,1.767,9.346,4.511,35.29,4.23,-6.511,-2.735,0.0,37.0,37.6,9.324,1.68,10.037,14.038,8.895,11.396,-3.146,26.838,0.0,277.14,,285.0,285.0,11.049,3.034,17.313,23.954
5160.5,3.617,0.841,-35.209,1.767,9.346,4.511,35.29,4.23,-6.511,-2.735,0.0,37.0,37.6,9.324,1.68,9.894,14.047,8.899,11.172,-3.146,26.838,0.0,278.44,,285.0,285.0,11.092,3.044,17.338,23.846
5161.0,3.617,0.841,-35.209,1.767,9.346,4.511,35.29,4.23,-6.511,-2.735,0.0,37.0,37.6,9.324,1.68,9.719,13.984,8.846,11.045,-3.146,26.838,0.0,278.44,,285.0,285.0,11.003,3.053,17.343,23.801
5161.5,3.617,0.841,-35.209,1.767,9.346,4.5,35.34,4.245,-6.488,-2.74,0.0,36.999,37.597,9.324,1.68,9.498,13.901,8.726,11.008,-3.143,26.838,0.0,277.44,,285.0,285.0,10.898,3.062,17.315,23.789
5162.0,3.617,0.841,-35.209,1.767,9.346,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.324,1.68,9.813,13.94,8.772,11.359,-3.143,26.838,0.0,277.44,,285.0,285.0,10.783,3.071,17.28,23.798
5162.5,3.431,0.85,-35.209,1.735,9.341,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.346,1.924,10.072,14.062,8.887,11.399,-3.143,26.838,0.0,278.64,,285.0,285.0,10.971,3.08,17.306,23.776
5163.0,3.431,0.85,-35.209,1.735,9.341,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.346,1.924,9.981,14.064,8.896,11.297,-3.143,26.838,0.0,278.64,,285.0,285.0,11.105,3.086,17.338,23.784
5163.5,3.431,0.85,-35.209,1.735,9.341,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.346,1.924,9.864,14.052,8.903,11.14,-3.143,26.838,0.0,277.84,,285.0,285.0,11.06,3.092,17.351,23.763
5164.0,3.431,0.85,-35.209,1.735,9.341,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.346,1.924,9.691,13.997,8.832,11.036,-3.143,26.838,0.0,277.84,,285.0,285.0,10.99,3.097,17.353,23.789
5164.5,3.431,0.85,-35.209,1.735,9.341,4.5,35.34,4.245,-6.488,-2.74,0.0,37.0,37.6,9.346,1.924,9.473,13.946,8.75,10.918,-3.143,26.838,0.0,278.04,,285.0,285.0,10.889,3.103,17.322,23.765
5165.0,3.431,0.85,-35.209,1.735,9.341,4.541,35.357,4.245,-6.491,-2.718,0.0,37.002,37.654,9.346,1.924,9.959,13.987,8.834,11.37,-3.144,26.845,0.0,278.04,,285.0,285.0,10.772,3.108,17.301,23.776
5165.5,3.431,0.85,-35.209,1.735,9.341,4.541,35.357,4.245,-6.491,-2.718,0.0,37.0,37.7,9.346,1.924,10.182,14.06,8.949,11.35,-3.144,26.845,0.0,278.34,,285.0,285.0,11.038,3.113,17.31,23.795
5166.0,3.381,0.804,-35.209,1.745,9.464,4.541,35.357,4.245,-6.491,-2.718,0.0,37.0,37.7,9.189,1.775,10.012,14.056,8.973,11.173,-3.144,26.845,0.0,278.34,,285.0,285.0,11.135,3.119,17.363,23.801
5166.5,3.381,0.804,-35.209,1.745,9.464,4.541,35.357,4.245,-6.491,-2.718,0.0,37.0,37.7,9.189,1.775,9.787,14.033,8.895,11.09,-3.144,26.845,0.0,278.74,,285.0,285.0,11.054,3.123,17.381,23.786
5167.0,3.381,0.804,-35.209,1.745,9.464,4.541,35.357,4.245,-6.491,-2.718,0.0,37.0,37.7,9.189,1.775,9.524,13.978,8.814,10.965,-3.144,26.845,0.0,278.74,,285.0,285.0,10.951,3.127,17.367,23.798
5167.5,3.381,0.804,-35.209,1.745,9.464,4.541,35.357,4.245,-6.491,-2.718,0.0,37.0,37.7,9.189,1.775,9.5,13.896,8.749,11.014,-3.144,26.845,0.0,277.54,,285.0,285.0,10.82,3.131,17.319,23.805
5168.0,3.381,0.804,-35.209,1.745,9.464,4.537,35.369,4.244,-6.485,-2.729,0.0,37.009,37.643,9.189,1.775,9.777,13.959,8.807,11.427,-3.141,26.848,0.0,277.54,,285.0,285.0,10.79,3.135,17.316,23.8
5168.5,3.381,0.804,-35.209,1.745,9.464,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.189,1.775,10.335,14.071,8.967,11.436,-3.141,26.848,0.0,278.24,,285.0,285.0,10.993,3.139,17.351,23.743
5169.0,2.646,0.723,-34.197,1.83,9.349,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.397,1.704,9.754,14.058,8.932,11.096,-3.141,26.848,0.0,278.24,,285.0,285.0,11.202,3.143,17.392,23.674
5169.5,2.646,0.723,-34.197,1.83,9.349,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.397,1.704,9.549,14.009,8.827,11.0,-3.141,26.848,0.0,277.84,,285.0,285.0,10.96,3.135,17.389,23.662
5170.0,2.646,0.723,-34.197,1.83,9.349,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.397,1.704,9.45,13.946,8.751,10.983,-3.141,26.848,0.0,277.84,,285.0,285.0,10.846,3.127,17.375,23.651
5170.5,2.646,0.723,-34.197,1.83,9.349,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.397,1.704,9.58,13.97,8.743,11.261,-3.141,26.848,0.0,278.34,,285.0,285.0,10.782,3.119,17.343,23.605
5171.0,2.646,0.723,-34.197,1.83,9.349,4.537,35.369,4.244,-6.485,-2.729,0.0,37.0,37.6,9.397,1.704,10.062,14.048,8.851,11.533,-3.141,26.848,0.0,278.34,,285.0,285.0,10.888,3.112,17.332,23.584
5171.5,2.646,0.723,-34.197,1.83,9.349,4.515,35.337,4.223,-6.509,-2.735,0.0,37.008,37.634,9.397,1.704,10.109,14.077,8.957,11.422,-3.13,26.853,0.0,278.24,,285.0,285.0,11.124,3.104,17.389,23.619
5172.0,2.646,0.723,-34.197,1.83,9.349,4.515,35.337,4.223,-6.509,-2.735,0.0,37.0,37.6,9.397,1.704,9.871,14.096,8.952,11.16,-3.13,26.853,0.0,278.24,,285.0,285.0,11.141,3.096,17.394,23.632
5172.5,2.984,0.711,-35.209,1.815,9.4,4.515,35.337,4.223,-6.509,-2.735,0.0,37.0,37.6,9.206,1.844,9.464,13.984,8.766,10.983,-3.13,26.853,0.0,278.14,,285.0,285.0,11.02,3.089,17.391,23.634
5173.0,2.984,0.711,-35.209,1.815,9.4,4.515,35.337,4.223,-6.509,-2.735,0.0,37.0,37.6,9.206,1.844,9.611,13.943,8.774,11.192,-3.13,26.853,0.0,278.14,,285.0,285.0,10.799,3.087,17.358,23.634
5173.5,2.984,0.711,-35.209,1.815,9.4,4.515,35.337,4.223,-6.509,-2.735,0.0,37.0,37.6,9.206,1.844,10.105,14.059,8.892,11.544,-3.13,26.853,0.0,278.54,,285.0,285.0,10.88,3.086,17.346,23.606
5174.0,2.984,0.711,-35.209,1.815,9.4,4.515,35.337,4.223,-6.509,-2.735,0.0,37.0,37.6,9.206,1.844,10.207,14.107,9.014,11.422,-3.13,26.853,0.0,278.54,,285.0,285.0,11.15,3.084,17.356,23.596
5174.5,2.984,0.711,-35.209,1.815,9.4,4.512,35.278,4.219,-6.505,-2.733,0.0,37.021,37.651,9.206,1.844,9.923,14.093,8.999,11.224,-3.146,26.858,0.0,278.44,,285.0,285.0,11.187,3.082,17.402,23.629
5175.0,2.984,0.711,-35.209,1.815,9.4,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.206,1.844,9.726,14.055,8.926,11.103,-3.146,26.858,0.0,278.44,,285.0,285.0,11.06,3.081,17.416,23.626
5175.5,2.077,0.569,-34.079,1.866,9.271,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.396,1.746,9.601,14.017,8.841,11.04,-3.146,26.858,0.0,278.14,,285.0,285.0,10.952,3.079,17.4,23.649
5176.0,2.077,0.569,-34.079,1.866,9.271,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.396,1.746,9.879,14.054,8.866,11.508,-3.146,26.858,0.0,278.14,,285.0,285.0,10.875,3.063,17.392,23.665
5176.5,2.077,0.569,-34.079,1.866,9.271,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.396,1.746,10.166,14.156,8.977,11.48,-3.146,26.858,0.0,278.64,,285.0,285.0,11.077,3.047,17.394,23.646
5177.0,2.077,0.569,-34.079,1.866,9.271,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.396,1.746,10.131,14.146,9.013,11.303,-3.146,26.858,0.0,278.64,,285.0,285.0,11.195,3.031,17.431,23.593
5177.5,2.077,0.569,-34.079,1.866,9.271,4.512,35.278,4.219,-6.505,-2.733,0.0,37.0,37.7,9.396,1.746,9.898,14.118,8.981,11.201,-3.146,26.858,0.0,278.94,,285.0,285.0,11.148,3.015,17.448,23.567
5178.0,2.077,0.569,-34.079,1.866,9.271,4.506,35.292,4.202,-6.47,-2.738,0.0,37.014,37.732,9.396,1.746,9.707,14.054,8.903,11.068,-3.148,26.853,0.0,278.94,,285.0,285.0,11.05,3.0,17.449,23.529
5178.5,2.077,0.569,-34.079,1.866,9.271,4.506,35.292,4.202,-6.47,-2.738,0.0,37.0,37.7,9.396,1.746,9.565,14.016,8.824,11.048,-3.148,26.853,0.0,277.54,,285.0,285.0,10.933,2.985,17.388,23.517
5179.0,3.144,0.719,-35.209,1.758,9.372,4.506,35.292,4.202,-6.47,-2.738,0.0,37.0,37.7,9.341,1.739,9.78,14.006,8.835,11.308,-3.148,26.853,0.0,277.54,,285.0,285.0,10.863,2.97,17.401,23.509
5179.5,3.144,0.719,-35.209,1.758,9.372,4.506,35.292,4.202,-6.47,-2.738,0.0,37.0,37.7,9.341,1.739,10.128,14.17,9.011,11.464,-3.148,26.853,0.0,277.74,,285.0,285.0,10.982,2.973,17.436,23.51
5180.0,3.144,0.719,-35.209,1.758,9.372,4.506,35.292,4.202,-6.47,-2.738,0.0,37.0,37.7,9.341,1.739,9.908,14.148,9.018,11.266,-3.148,26.853,0.0,277.74,,285.0,285.0,11.193,2.975,17.457,23.503
5180.5,3.144,0.719,-35.209,1.758,9.372,4.506,35.292,4.202,-6.47,-2.738,0.0,37.0,37.7,9.341,1.739,9.784,14.116,8.946,11.169,-3.148,26.853,0.0,278.44,,285.0,285.0,11.085,2.978,17.477,23.506
5181.0,3.144,0.719,-35.209,1.758,9.372,4.518,35.332,4.218,-6.452,-2.73,0.0,37.015,37.615,9.341,1.739,9.689,14.072,8.865,11.079,-3.137,26.861,0.0,278.44,,285.0,285.0,11.004,2.981,17.468,23.522
5181.5,3.144,0.719,-35.209,1.758,9.372,4.518,35.332,4.218,-6.452,-2.73,0.0,37.0,37.6,9.341,1.739,9.749,14.021,8.86,11.217,-3.137,26.861,0.0,278.74,,285.0,285.0,10.927,2.983,17.463,23.512
5182.0,3.431,0.904,-34.417,1.775,9.308,4.518,35.332,4.218,-6.452,-2.73,0.0,37.0,37.6,9.433,1.828,10.004,14.102,8.937,11.494,-3.137,26.861,0.0,278.74,,285.0,285.0,10.962,2.986,17.448,23.456
5182.5,3.431,0.904,-34.417,1.775,9.308,4.518,35.332,4.218,-6.452,-2.73,0.0,37.0,37.6,9.433,1.828,10.218,14.186,9.015,11.456,-3.137,26.861,0.0,278.84,,285.0,285.0,11.134,2.993,17.486,23.426
5183.0,3.431,0.904,-34.417,1.775,9.308,4.518,35.332,4.218,-6.452,-2.73,0.0,37.0,37.6,9.433,1.828,10.056,14.164,9.036,11.303,-3.137,26.861,0.0,278.84,,285.0,285.0,11.219,3.001,17.479,23.41
5183.5,3.431,0.904,-34.417,1.775,9.308,4.518,35.332,4.218,-6.452,-2.73,0.0,37.0,37.6,9.433,1.828,9.702,14.092,8.897,11.103,-3.137,26.861,0.0,279.24,,285.0,285.0,11.14,3.008,17.493,23.421
5184.0,3.431,0.904,-34.417,1.775,9.308,4.551,35.36,4.241,-6.436,-2.725,0.0,37.014,37.621,9.433,1.828,9.68,14.031,8.842,11.213,-3.137,26.864,0.0,279.24,,285.0,285.0,10.949,3.015,17.474,23.443
5184.5,3.431,0.904,-34.417,1.775,9.308,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.433,1.828,9.959,14.102,8.925,11.566,-3.137,26.864,0.0,278.84,,285.0,285.0,10.941,3.021,17.451,23.432
5185.0,3.431,0.904,-34.417,1.775,9.308,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.433,1.828,10.379,14.231,9.054,11.63,-3.137,26.864,0.0,278.84,,285.0,285.0,11.138,3.028,17.465,23.457
5185.5,3.133,0.745,-35.209,1.807,9.437,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.178,1.767,10.161,14.246,9.086,11.392,-3.137,26.864,0.0,278.84,,285.0,285.0,11.324,3.035,17.501,23.431
5186.0,3.133,0.745,-35.209,1.807,9.437,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.178,1.767,9.931,14.199,9.044,11.239,-3.137,26.864,0.0,278.84,,285.0,285.0,11.221,3.036,17.516,23.399
5186.5,3.133,0.745,-35.209,1.807,9.437,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.178,1.767,9.813,14.164,8.977,11.222,-3.137,26.864,0.0,278.54,,285.0,285.0,11.103,3.038,17.518,23.353
5187.0,3.133,0.745,-35.209,1.807,9.437,4.551,35.36,4.241,-6.436,-2.725,0.0,37.0,37.6,9.178,1.767,10.002,14.178,8.964,11.488,-3.137,26.864,0.0,278.54,,285.0,285.0,11.044,3.039,17.486,23.312
5187.5,3.133,0.745,-35.209,1.807,9.437,4.516,35.342,4.206,-6.447,-2.708,0.0,37.008,37.595,9.178,1.767,10.257,14.254,9.072,11.519,-3.137,26.871,0.0,277.44,,285.0,285.0,11.158,3.041,17.506,23.29
5188.0,3.133,0.745,-35.209,1.807,9.437,4.516,35.342,4.206,-6.447,-2.708,0.0,37.0,37.6,9.178,1.767,10.123,14.246,9.064,11.4,-3.137,26.871,0.0,277.44,,285.0,285.0,11.275,3.042,17.529,23.26
5188.5,3.267,0.814,-35.183,1.815,9.344,4.516,35.342,4.206,-6.447,-2.708,0.0,37.0,37.6,9.357,1.736,9.953,14.216,9.038,11.289,-3.137,26.871,0.0,277.64,,285.0,285.0,11.208,3.044,17.554,23.27
5189.0,3.267,0.814,-35.183,1.815,9.344,4.516,35.342,4.206,-6.447,-2.708,0.0,37.0,37.6,9.357,1.736,9.827,14.161,8.964,11.215,-3.137,26.871,0.0,277.64,,285.0,285.0,11.124,3.048,17.541,23.255
5189.5,3.267,0.814,-35.183,1.815,9.344,4.516,35.342,4.206,-6.447,-2.708,0.0,37.0,37.6,9.357,1.736,9.824,14.13,8.93,11.388,-3.137,26.871,0.0,277.84,,285.0,285.0,11.042,3.051,17.525,23.249
5190.0,3.267,0.814,-35.183,1.815,9.344,4.516,35.342,4.206,-6.447,-2.708,0.0,37.0,37.6,9.357,1.736,9.952,14.214,8.988,11.633,-3.137,26.871,0.0,277.84,,285.0,285.0,11.068,3.055,17.551,23.234
5190.5,3.267,0.814,-35.183,1.815,9.344,4.512,35.301,4.224,-6.453,-2.728,0.0,36.999,37.566,9.357,1.736,10.166,14.295,9.076,11.475,-3.14,26.874,0.0,278.24,,285.0,285.0,11.197,3.058,17.564,23.224
5191.0,3.267,0.814,-35.183,1.815,9.344,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.357,1.736,10.062,14.253,9.066,11.347,-3.14,26.874,0.0,278.24,,285.0,285.0,11.253,3.062,17.588,23.246
5191.5,3.267,0.814,-35.183,1.815,9.344,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.357,1.736,9.944,14.235,9.024,11.26,-3.14,26.874,0.0,278.04,,285.0,285.0,11.182,3.065,17.583,23.236
5192.0,2.687,0.628,-35.209,1.802,9.354,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.298,1.898,9.81,14.182,8.945,11.263,-3.14,26.874,0.0,278.04,,285.0,285.0,11.116,3.068,17.573,23.22
5192.5,2.687,0.628,-35.209,1.802,9.354,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.298,1.898,9.924,14.157,8.955,11.532,-3.14,26.874,0.0,277.74,,285.0,285.0,11.05,3.062,17.567,23.228
5193.0,2.687,0.628,-35.209,1.802,9.354,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.298,1.898,10.258,14.275,9.063,11.684,-3.14,26.874,0.0,277.74,,285.0,285.0,11.142,3.056,17.565,23.216
5193.5,2.687,0.628,-35.209,1.802,9.354,4.512,35.301,4.224,-6.453,-2.728,0.0,37.0,37.6,9.298,1.898,10.359,14.309,9.122,11.508,-3.14,26.874,0.0,277.94,,285.0,285.0,11.32,3.05,17.608,23.288
5194.0,2.687,0.628,-35.209,1.802,9.354,4.515,35.292,4.212,-6.453,-2.742,0.0,36.998,37.578,9.298,1.898,9.874,14.25,9.048,11.246,-3.143,26.88,0.0,277.94,,285.0,285.0,11.324,3.044,17.612,23.346
5194.5,2.687,0.628,-35.209,1.802,9.354,4.515,35.292,4.212,-6.453,-2.742,0.0,37.0,37.6,9.298,1.898,9.744,14.178,8.97,11.261,-3.143,26.88,0.0,278.24,,285.0,285.0,11.104,3.038,17.603,23.392
5195.0,2.639,0.703,-33.684,1.735,9.296,4.515,35.292,4.212,-6.453,-2.742,0.0,37.0,37.6,9.394,1.71,9.94,14.197,8.999,11.49,-3.143,26.88,0.0,278.24,,285.0,285.0,11.038,3.032,17.589,23.42
5195.5,2.639,0.703,-33.684,1.735,9.296,4.515,35.292,4.212,-6.453,-2.742,0.0,37.0,37.6,9.394,1.71,10.25,14.298,9.068,11.748,-3.143,26.88,0.0,277.64,,285.0,285.0,11.156,3.026,17.579,23.45
5196.0,2.639,0.703,-33.684,1.735,9.296,4.515,35.292,4.212,-6.453,-2.742,0.0,37.0,37.6,9.394,1.71,10.25,14.314,9.134,11.603,-3.143,26.88,0.0,277.64,,285.0,285.0,11.341,3.02,17.587,23.464
5196.5,2.639,0.703,-33.684,1.735,9.296,4.515,35.292,4.212,-6.453,-2.742,0.0,37.0,37.6,9.394,1.71,10.103,14.293,9.131,11.44,-3.143,26.88,0.0,278.24,,285.0,285.0,11.325,3.013,17.633,23.533
5197.0,2.639,0.703,-33.684,1.735,9.296,4.501,35.319,4.211,-6.424,-2.733,0.0,36.978,37.586,9.394,1.71,9.975,14.275,9.094,11.3,-3.148,26.871,0.0,278.24,,285.0,285.0,11.241,3.007,17.639,23.591
5197.5,2.639,0.703,-33.684,1.735,9.296,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.394,1.71,9.796,14.213,9.015,11.275,-3.148,26.871,0.0,277.54,,285.0,285.0,11.161,3.001,17.618,23.621
5198.0,2.639,0.703,-33.684,1.735,9.296,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.394,1.71,10.262,14.306,9.097,11.773,-3.148,26.871,0.0,277.54,,285.0,285.0,11.075,2.995,17.59,23.681
5198.5,3.566,0.852,-35.209,1.775,9.386,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.358,1.916,10.326,14.351,9.169,11.628,-3.148,26.871,0.0,277.64,,285.0,285.0,11.359,2.989,17.6,23.742
5199.0,3.566,0.852,-35.209,1.775,9.386,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.358,1.916,10.225,14.333,9.153,11.475,-3.148,26.871,0.0,277.64,,285.0,285.0,11.368,2.999,17.651,23.79
5199.5,3.566,0.852,-35.209,1.775,9.386,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.358,1.916,10.023,14.301,9.097,11.36,-3.148,26.871,0.0,277.64,,285.0,285.0,11.296,3.008,17.651,23.835
5200.0,3.566,0.852,-35.209,1.775,9.386,4.501,35.319,4.211,-6.424,-2.733,0.0,37.0,37.6,9.358,1.916,9.868,14.227,9.022,11.261,-3.148,26.871,0.0,277.64,,285.0,285.0,11.195,3.017,17.637,23.843
5200.5,3.566,0.852,-35.209,1.775,9.386,4.552,35.348,4.224,-6.403,-2.727,0.0,36.975,37.529,9.358,1.916,9.901,14.218,9.0,11.432,-3.153,26.875,0.0,278.54,,285.0,285.0,11.094,3.026,17.617,23.881
5201.0,3.566,0.852,-35.209,1.775,9.386,4.552,35.348,4.224,-6.403,-2.727,0.0,37.0,37.5,9.358,1.916,10.157,14.315,9.077,11.753,-3.153,26.875,0.0,278.54,,285.0,285.0,11.138,3.035,17.644,23.864
5201.5,3.127,0.865,-34.157,1.86,9.308,4.552,35.348,4.224,-6.403,-2.727,0.0,37.0,37.5,9.408,1.806,10.222,14.386,9.158,11.522,-3.153,26.875,0.0,278.14,,285.0,285.0,11.325,3.044,17.662,23.875
5202.0,3.127,0.865,-34.157,1.86,9.308,4.552,35.348,4.224,-6.403,-2.727,0.0,37.0,37.5,9.408,1.806,10.105,14.328,9.121,11.419,-3.153,26.875,0.0,278.14,,285.0,285.0,11.322,3.045,17.654,23.891
5202.5,3.127,0.865,-34.157,1.86,9.308,4.552,35.348,4.224,-6.403,-2.727,0.0,37.0,37.5,9.408,1.806,10.004,14.298,9.078,11.33,-3.153,26.875,0.0,277.64,,285.0,285.0,11.243,3.046,17.655,23.893
5203.0,3.127,0.865,-34.157,1.86,9.308,4.552,35.348,4.224,-6.403,-2.727,0.0,37.0,37.5,9.408,1.806,9.912,14.23,9.031,11.376,-3.153,26.875,0.0,277.64,,285.0,285.0,11.178,3.048,17.642,23.862
5203.5,3.127,0.865,-34.157,1.86,9.308,4.542,35.352,4.229,-6.399,-2.745,0.0,36.962,37.566,9.408,1.806,9.989,14.287,9.015,11.655,-3.155,26.876,0.0,277.94,,285.0,285.0,11.137,3.049,17.65,23.842
5204.0,3.127,0.865,-34.157,1.86,9.308,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.408,1.806,10.252,14.36,9.101,11.676,-3.155,26.876,0.0,277.94,,285.0,285.0,11.236,3.05,17.661,23.791
5204.5,3.127,0.865,-34.157,1.86,9.308,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.408,1.806,10.352,14.368,9.179,11.556,-3.155,26.876,0.0,277.94,,285.0,285.0,11.347,3.052,17.672,23.763
5205.0,3.38,0.815,-35.209,1.812,9.372,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.382,1.628,9.931,14.3,9.08,11.344,-3.155,26.876,0.0,277.94,,285.0,285.0,11.364,3.053,17.676,23.752
5205.5,3.38,0.815,-35.209,1.812,9.372,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.382,1.628,9.83,14.235,9.017,11.351,-3.155,26.876,0.0,277.24,,285.0,285.0,11.164,3.058,17.681,23.741
5206.0,3.38,0.815,-35.209,1.812,9.372,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.382,1.628,10.024,14.279,9.023,11.71,-3.155,26.876,0.0,277.24,,285.0,285.0,11.108,3.063,17.657,23.719
5206.5,3.38,0.815,-35.209,1.812,9.372,4.542,35.352,4.229,-6.399,-2.745,0.0,37.0,37.6,9.382,1.628,10.302,14.422,9.145,11.868,-3.155,26.876,0.0,277.34,,285.0,285.0,11.259,3.069,17.658,23.743
5207.0,3.38,0.815,-35.209,1.812,9.372,4.511,35.318,4.245,-6.393,-2.738,0.0,36.961,37.499,9.382,1.628,10.442,14.456,9.213,11.695,-3.146,26.872,0.0,277.34,,285.0,285.0,11.434,3.074,17.682,23.762
5207.5,3.38,0.815,-35.209,1.812,9.372,4.511,35.318,4.245,-6.393,-2.738,0.0,37.0,37.5,9.382,1.628,10.289,14.415,9.217,11.512,-3.146,26.872,0.0,277.24,,285.0,285.0,11.451,3.079,17.718,23.74
5208.0,3.071,0.69,-35.209,1.776,9.396,4.511,35.318,4.245,-6.393,-2.738,0.0,37.0,37.5,9.348,1.868,10.024,14.353,9.151,11.395,-3.146,26.872,0.0,277.24,,285.0,285.0,11.358,3.084,17.714,23.752
5208.5,3.071,0.69,-35.209,1.776,9.396,4.511,35.318,4.245,-6.393,-2.738,0.0,37.0,37.5,9.348,1.868,9.867,14.309,9.069,11.314,-3.146,26.872,0.0,277.64,,285.0,285.0,11.231,3.083,17.68,23.763
5209.0,3.071,0.69,-35.209,1.776,9.396,4.511,35.318,4.245,-6.393,-2.738,0.0,37.0,37.5,9.348,1.868,10.213,14.403,9.121,11.888,-3.146,26.872,0.0,277.64,,285.0,285.0,11.14,3.083,17.668,23.722
5209.5,3.071,0.69,-35.209,1.776,9.396,4.511,35.318,4.245,-6.393,-2.738,0.0,37.0,37.5,9.348,1.868,10.5,14.479,9.221,11.827,-3.146,26.872,0.0,277.64,,285.0,285.0,11.406,3.083,17.691,23.68
5210.0,3.071,0.69,-35.209,1.776,9.396,4.504,35.279,4.213,-6.4,-2.731,0.0,36.954,37.456,9.348,1.868,10.372,14.472,9.242,11.601,-3.142,26.877,0.0,277.64,,285.0,285.0,11.507,3.083,17.707,23.665
5210.5,3.071,0.69,-35.209,1.776,9.396,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.348,1.868,10.19,14.424,9.211,11.49,-3.142,26.877,0.0,277.64,,285.0,285.0,11.422,3.083,17.753,23.649
5211.0,3.071,0.69,-35.209,1.776,9.396,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.348,1.868,10.055,14.386,9.149,11.457,-3.142,26.877,0.0,277.64,,285.0,285.0,11.329,3.082,17.738,23.673
5211.5,2.358,0.634,-33.956,1.806,9.301,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.487,1.874,9.978,14.316,9.088,11.47,-3.142,26.877,0.0,277.74,,285.0,285.0,11.262,3.082,17.714,23.773
5212.0,2.358,0.634,-33.956,1.806,9.301,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.487,1.874,10.19,14.383,9.132,11.764,-3.142,26.877,0.0,277.74,,285.0,285.0,11.213,3.07,17.711,23.781
5212.5,2.358,0.634,-33.956,1.806,9.301,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.487,1.874,10.493,14.497,9.27,11.724,-3.142,26.877,0.0,277.34,,285.0,285.0,11.367,3.059,17.746,23.814
5213.0,2.358,0.634,-33.956,1.806,9.301,4.504,35.279,4.213,-6.4,-2.731,0.0,37.0,37.5,9.487,1.874,10.293,14.457,9.266,11.575,-3.142,26.877,0.0,277.34,,285.0,285.0,11.496,3.047,17.76,23.815
5213.5,2.358,0.634,-33.956,1.806,9.301,4.495,35.303,4.22,-6.378,-2.73,0.0,36.954,37.493,9.487,1.874,10.119,14.434,9.192,11.459,-3.14,26.878,0.0,278.34,,285.0,285.0,11.398,3.036,17.761,23.821
5214.0,2.358,0.634,-33.956,1.806,9.301,4.495,35.303,4.22,-6.378,-2.73,0.0,37.0,37.5,9.487,1.874,10.024,14.352,9.129,11.46,-3.14,26.878,0.0,278.34,,285.0,285.0,11.301,3.025,17.773,23.837
5214.5,2.995,0.744,-34.66,1.796,9.314,4.495,35.303,4.22,-6.378,-2.73,0.0,37.0,37.5,9.484,1.861,10.195,14.391,9.156,11.812,-3.14,26.878,0.0,278.04,,285.0,285.0,11.241,3.014,17.733,23.879
5215.0,2.995,0.744,-34.66,1.796,9.314,4.495,35.303,4.22,-6.378,-2.73,0.0,37.0,37.5,9.484,1.861,10.581,14.563,9.282,12.035,-3.14,26.878,0.0,278.04,,285.0,285.0,11.389,3.014,17.778,23.78
5215.5,2.995,0.744,-34.66,1.796,9.314,4.495,35.303,4.22,-6.378,-2.73,0.0,37.0,37.5,9.484,1.861,10.58,14.574,9.35,11.825,-3.14,26.878,0.0,278.44,,285.0,285.0,11.616,3.013,17.824,23.781
5216.0,2.995,0.744,-34.66,1.796,9.314,4.495,35.303,4.22,-6.378,-2.73,0.0,37.0,37.5,9.484,1.861,10.259,14.513,9.282,11.604,-3.14,26.878,0.0,278.44,,285.0,285.0,11.582,3.013,17.838,23.778
5216.5,2.995,0.744,-34.66,1.796,9.314,4.48,35.318,4.237,-6.347,-2.736,0.0,36.95,37.457,9.484,1.861,10.057,14.447,9.208,11.539,-3.15,26.879,0.0,278.64,,285.0,285.0,11.415,3.013,17.84,23.754
5217.0,2.995,0.744,-34.66,1.796,9.314,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.484,1.861,10.188,14.442,9.187,11.738,-3.15,26.879,0.0,278.64,,285.0,285.0,11.313,3.012,17.817,23.769
5217.5,3.318,0.905,-33.976,1.842,9.259,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.452,1.729,10.416,14.573,9.253,12.093,-3.15,26.879,0.0,278.84,,285.0,285.0,11.389,3.012,17.812,23.79
5218.0,3.318,0.905,-33.976,1.842,9.259,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.452,1.729,10.694,14.638,9.38,12.024,-3.15,26.879,0.0,278.84,,285.0,285.0,11.584,3.017,17.834,23.784
5218.5,3.318,0.905,-33.976,1.842,9.259,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.452,1.729,10.584,14.631,9.404,11.808,-3.15,26.879,0.0,278.54,,285.0,285.0,11.684,3.022,17.906,23.821
5219.0,3.318,0.905,-33.976,1.842,9.259,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.452,1.729,10.375,14.568,9.373,11.676,-3.15,26.879,0.0,278.54,,285.0,285.0,11.607,3.027,17.89,23.831
5219.5,3.318,0.905,-33.976,1.842,9.259,4.48,35.318,4.237,-6.347,-2.736,0.0,36.9,37.5,9.452,1.729,10.131,14.506,9.241,11.636,-3.15,26.879,0.0,278.54,,285.0,285.0,11.498,3.032,17.876,23.854
5220.0,3.318,0.905,-33.976,1.842,9.259,4.526,35.342,4.259,-6.333,-2.744,0.0,36.948,37.456,9.452,1.729,10.417,14.568,9.294,11.939,-3.153,26.882,0.0,278.54,,285.0,285.0,11.378,3.036,17.891,23.877
5220.5,3.318,0.905,-33.976,1.842,9.259,4.526,35.342,4.259,-6.333,-2.744,0.0,36.9,37.5,9.452,1.729,10.628,14.635,9.356,12.107,-3.153,26.882,0.0,278.64,,285.0,285.0,11.555,3.041,17.872,23.885
5221.0,3.968,0.944,-35.209,1.705,9.372,4.526,35.342,4.259,-6.333,-2.744,0.0,36.9,37.5,9.316,1.867,10.583,14.66,9.429,11.917,-3.153,26.882,0.0,278.64,,285.0,285.0,11.682,3.046,17.931,23.881
5221.5,3.968,0.944,-35.209,1.705,9.372,4.526,35.342,4.259,-6.333,-2.744,0.0,36.9,37.5,9.316,1.867,10.429,14.645,9.392,11.759,-3.153,26.882,0.0,278.24,,285.0,285.0,11.647,3.061,17.943,23.88
5222.0,3.968,0.944,-35.209,1.705,9.372,4.526,35.342,4.259,-6.333,-2.744,0.0,36.9,37.5,9.316,1.867,10.268,14.594,9.352,11.623,-3.153,26.882,0.0,278.24,,285.0,285.0,11.556,3.076,17.941,23.88
5222.5,3.968,0.944,-35.209,1.705,9.372,4.526,35.342,4.259,-6.333,-2.744,0.0,36.9,37.5,9.316,1.867,10.169,14.529,9.311,11.662,-3.153,26.882,0.0,278.54,,285.0,285.0,11.459,3.09,17.913,23.875
5223.0,3.968,0.944,-35.209,1.705,9.372,4.492,35.357,4.237,-6.33,-2.741,0.0,36.934,37.437,9.316,1.867,10.301,14.603,9.295,11.967,-3.155,26.877,0.0,278.54,,285.0,285.0,11.418,3.105,17.925,23.887
5223.5,3.968,0.944,-35.209,1.705,9.372,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.316,1.867,10.698,14.746,9.498,12.051,-3.155,26.877,0.0,278.14,,285.0,285.0,11.542,3.119,17.952,23.903
5224.0,2.847,0.772,-34.426,1.783,9.308,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.397,1.886,10.518,14.699,9.492,11.822,-3.155,26.877,0.0,278.14,,285.0,285.0,11.749,3.133,17.999,23.906
5224.5,2.847,0.772,-34.426,1.783,9.308,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.397,1.886,10.417,14.683,9.428,11.737,-3.155,26.877,0.0,278.34,,285.0,285.0,11.633,3.128,17.992,23.86
5225.0,2.847,0.772,-34.426,1.783,9.308,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.397,1.886,10.246,14.619,9.335,11.654,-3.155,26.877,0.0,278.34,,285.0,285.0,11.566,3.123,17.999,23.834
5225.5,2.847,0.772,-34.426,1.783,9.308,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.397,1.886,10.319,14.641,9.314,11.988,-3.155,26.877,0.0,278.14,,285.0,285.0,11.464,3.119,17.987,23.807
5226.0,2.847,0.772,-34.426,1.783,9.308,4.492,35.357,4.237,-6.33,-2.741,0.0,36.9,37.4,9.397,1.886,10.6,14.75,9.412,12.319,-3.155,26.877,0.0,278.14,,285.0,285.0,11.565,3.114,18.004,23.773
5226.5,2.847,0.772,-34.426,1.783,9.308,4.463,35.34,4.265,-6.338,-2.751,0.0,36.943,37.461,9.397,1.886,11.019,14.804,9.547,12.153,-3.147,26.874,0.0,279.24,,285.0,285.0,11.77,3.11,18.051,23.779
5227.0,2.847,0.772,-34.426,1.783,9.308,4.463,35.34,4.265,-6.338,-2.751,0.0,36.9,37.5,9.397,1.886,10.494,14.748,9.512,11.835,-3.147,26.874,0.0,279.24,,285.0,285.0,11.881,3.106,18.073,23.741
5227.5,2.979,0.732,-35.209,1.792,9.336,4.463,35.34,4.265,-6.338,-2.751,0.0,36.9,37.5,9.269,1.915,10.284,14.702,9.43,11.725,-3.147,26.874,0.0,278.64,,285.0,285.0,11.647,3.101,18.064,23.773
5228.0,2.979,0.732,-35.209,1.792,9.336,4.463,35.34,4.265,-6.338,-2.751,0.0,36.9,37.5,9.269,1.915,10.192,14.666,9.362,11.798,-3.147,26.874,0.0,278.64,,285.0,285.0,11.535,3.099,18.05,23.773
5228.5,2.979,0.732,-35.209,1.792,9.336,4.463,35.34,4.265,-6.338,-2.751,0.0,36.9,37.5,9.269,1.915,10.576,14.731,9.403,12.186,-3.147,26.874,0.0,278.14,,285.0,285.0,11.504,3.097,18.048,23.755
5229.0,2.979,0.732,-35.209,1.792,9.336,4.463,35.34,4.265,-6.338,-2.751,0.0,36.9,37.5,9.269,1.915,10.797,14.831,9.502,12.325,-3.147,26.874,0.0,278.14,,285.0,285.0,11.724,3.095,18.041,23.756
5229.5,2.979,0.732,-35.209,1.792,9.336,4.497,35.295,4.24,-6.337,-2.736,0.0,36.939,37.479,9.269,1.915,10.751,14.855,9.548,12.107,-3.156,26.872,0.0,278.24,,285.0,285.0,11.864,3.094,18.102,23.704
5230.0,2.979,0.732,-35.209,1.792,9.336,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.269,1.915,10.546,14.803,9.528,11.896,-3.156,26.872,0.0,278.24,,285.0,285.0,11.815,3.092,18.127,23.687
5230.5,2.417,0.658,-33.832,1.795,9.282,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.473,1.84,10.227,14.705,9.356,11.749,-3.156,26.872,0.0,278.24,,285.0,285.0,11.693,3.09,18.089,23.708
5231.0,2.417,0.658,-33.832,1.795,9.282,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.473,1.84,10.455,14.733,9.391,12.002,-3.156,26.872,0.0,278.24,,285.0,285.0,11.509,3.079,18.084,23.688
5231.5,2.417,0.658,-33.832,1.795,9.282,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.473,1.84,10.818,14.825,9.484,12.303,-3.156,26.872,0.0,278.04,,285.0,285.0,11.645,3.068,18.067,23.676
5232.0,2.417,0.658,-33.832,1.795,9.282,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.473,1.84,10.924,14.858,9.588,12.217,-3.156,26.872,0.0,278.04,,285.0,285.0,11.858,3.057,18.103,23.689
5232.5,2.417,0.658,-33.832,1.795,9.282,4.497,35.295,4.24,-6.337,-2.736,0.0,36.9,37.5,9.473,1.84,10.721,14.858,9.57,11.979,-3.156,26.872,0.0,277.74,,285.0,285.0,11.897,3.047,18.134,23.739
5233.0,2.417,0.658,-33.832,1.795,9.282,4.495,35.278,4.216,-6.318,-2.74,0.0,36.937,37.472,9.473,1.84,10.529,14.82,9.513,11.872,-3.15,26.864,0.0,277.74,,285.0,285.0,11.782,3.036,18.132,23.72
5233.5,2.417,0.658,-33.832,1.795,9.282,4.495,35.278,4.216,-6.318,-2.74,0.0,36.9,37.5,9.473,1.84,10.258,14.768,9.42,11.782,-3.15,26.864,0.0,278.04,,285.0,285.0,11.684,3.026,18.13,23.747
5234.0,3.696,0.86,-35.209,1.762,9.384,4.495,35.278,4.216,-6.318,-2.74,0.0,36.9,37.5,9.354,1.89,10.279,14.69,9.395,11.917,-3.15,26.864,0.0,278.04,,285.0,285.0,11.557,3.016,18.083,23.752
5234.5,3.696,0.86,-35.209,1.762,9.384,4.495,35.278,4.216,-6.318,-2.74,0.0,36.9,37.5,9.354,1.89,10.925,14.882,9.622,12.31,-3.15,26.864,0.0,278.04,,285.0,285.0,11.57,3.027,18.105,23.775
5235.0,3.696,0.86,-35.209,1.762,9.384,4.495,35.278,4.216,-6.318,-2.74,0.0,36.9,37.5,9.354,1.89,10.724,14.875,9.637,12.003,-3.15,26.864,0.0,278.04,,285.0,285.0,11.934,3.038,18.149,23.781
5235.5,3.696,0.86,-35.209,1.762,9.384,4.495,35.278,4.216,-6.318,-2.74,0.0,36.9,37.5,9.354,1.89,10.455,14.81,9.582,11.859,-3.15,26.864,0.0,278.04,,285.0,285.0,11.81,3.049,18.162,23.788
5236.0,3.696,0.86,-35.209,1.762,9.384,4.5,35.329,4.235,-6.303,-2.741,0.0,36.93,37.467,9.354,1.89,10.278,14.755,9.501,11.765,-3.144,26.87,0.0,278.04,,285.0,285.0,11.676,3.06,18.162,23.774
5236.5,3.696,0.86,-35.209,1.762,9.384,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.354,1.89,10.155,14.675,9.434,11.769,-3.144,26.87,0.0,278.34,,285.0,285.0,11.575,3.07,18.142,23.775
5237.0,3.243,0.846,-33.86,1.684,9.25,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.458,1.779,10.403,14.737,9.447,12.132,-3.144,26.87,0.0,278.34,,285.0,285.0,11.508,3.083,18.105,23.756
5237.5,3.243,0.846,-33.86,1.684,9.25,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.458,1.779,10.76,14.82,9.538,12.292,-3.144,26.87,0.0,278.24,,285.0,285.0,11.68,3.083,18.124,23.761
5238.0,3.243,0.846,-33.86,1.684,9.25,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.458,1.779,10.482,14.809,9.548,11.886,-3.144,26.87,0.0,278.24,,285.0,285.0,11.852,3.086,18.169,23.77
5238.5,3.243,0.846,-33.86,1.684,9.25,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.458,1.779,10.357,14.763,9.514,11.751,-3.144,26.87,0.0,278.54,,285.0,285.0,11.681,3.088,18.155,23.755
5239.0,3.243,0.846,-33.86,1.684,9.25,4.5,35.329,4.235,-6.303,-2.741,0.0,36.9,37.5,9.458,1.779,10.125,14.698,9.402,11.675,-3.144,26.87,0.0,278.54,,285.0,285.0,11.596,3.091,18.152,23.727
5239.5,3.243,0.846,-33.86,1.684,9.25,4.505,35.359,4.207,-6.27,-2.741,0.0,36.942,37.468,9.458,1.779,10.238,14.682,9.39,11.915,-3.157,26.859,0.0,278.14,,285.0,285.0,11.475,3.093,18.111,23.713
5240.0,3.243,0.846,-33.86,1.684,9.25,4.505,35.359,4.207,-6.27,-2.741,0.0,36.9,37.5,9.458,1.779,10.588,14.791,9.486,12.269,-3.157,26.859,0.0,278.14,,285.0,285.0,11.556,3.096,18.079,23.742
5240.5,3.805,0.908,-35.209,1.769,9.388,4.505,35.359,4.207,-6.27,-2.741,0.0,36.9,37.5,9.32,1.823,10.776,14.843,9.568,12.117,-3.157,26.859,0.0,278.04,,285.0,285.0,11.784,3.098,18.132,23.777
5241.0,3.805,0.908,-35.209,1.769,9.388,4.505,35.359,4.207,-6.27,-2.741,0.0,36.9,37.5,9.32,1.823,10.583,14.824,9.578,11.881,-3.157,26.859,0.0,278.04,,285.0,285.0,11.826,3.11,18.114,23.747
5241.5,3.805,0.908,-35.209,1.769,9.388,4.505,35.359,4.207,-6.27,-2.741,0.0,36.9,37.5,9.32,1.823,10.148,14.723,9.438,11.688,-3.157,26.859,0.0,278.14,,285.0,285.0,11.717,3.121,18.128,23.713
5242.0,3.805,0.908,-35.209,1.769,9.388,4.505,35.359,4.207,-6.27,-2.741,0.0,36.9,37.5,9.32,1.823,10.115,14.648,9.372,11.834,-3.157,26.859,0.0,278.14,,285.0,285.0,11.499,3.132,18.099,23.681
5242.5,3.805,0.908,-35.209,1.769,9.388,4.498,35.393,4.226,-6.252,-2.751,0.0,36.947,37.442,9.32,1.823,10.445,14.727,9.426,12.128,-3.165,26.859,0.0,277.74,,285.0,285.0,11.492,3.143,18.079,23.666
5243.0,3.805,0.908,-35.209,1.769,9.388,4.498,35.393,4.226,-6.252,-2.751,0.0,36.9,37.4,9.32,1.823,10.758,14.807,9.521,12.084,-3.165,26.859,0.0,277.74,,285.0,285.0,11.682,3.154,18.081,23.662
5243.5,2.979,0.762,-34.042,1.814,9.322,4.498,35.393,4.226,-6.252,-2.751,0.0,36.9,37.4,9.41,1.721,10.593,14.81,9.558,11.923,-3.165,26.859,0.0,277.84,,285.0,285.0,11.793,3.165,18.097,23.681
5244.0,2.979,0.762,-34.042,1.814,9.322,4.498,35.393,4.226,-6.252,-2.751,0.0,36.9,37.4,9.41,1.721,10.325,14.735,9.507,11.813,-3.165,26.859,0.0,277.84,,285.0,285.0,11.721,3.162,18.115,23.692
5244.5,2.979,0.762,-34.042,1.814,9.322,4.498,35.393,4.226,-6.252,-2.751,0.0,36.9,37.4,9.41,1.721,10.111,14.706,9.422,11.691,-3.165,26.859,0.0,277.94,,285.0,285.0,11.595,3.159,18.085,23.688
5245.0,2.979,0.762,-34.042,1.814,9.322,4.498,35.393,4.226,-6.252,-2.751,0.0,36.9,37.4,9.41,1.721,10.335,14.661,9.387,12.03,-3.165,26.859,0.0,277.94,,285.0,285.0,11.483,3.156,18.048,23.685
5245.5,2.979,0.762,-34.042,1.814,9.322,4.538,35.378,4.226,-6.262,-2.744,0.0,36.948,37.482,9.41,1.721,10.577,14.806,9.47,12.129,-3.163,26.861,0.0,277.34,,285.0,285.0,11.603,3.153,18.054,23.66
5246.0,2.979,0.762,-34.042,1.814,9.322,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.41,1.721,10.624,14.797,9.528,12.019,-3.163,26.861,0.0,277.34,,285.0,285.0,11.746,3.15,18.09,23.668
5246.5,2.979,0.762,-34.042,1.814,9.322,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.41,1.721,10.473,14.774,9.491,11.892,-3.163,26.861,0.0,277.24,,285.0,285.0,11.742,3.147,18.11,23.631
5247.0,2.894,0.743,-34.771,1.797,9.267,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.404,1.84,10.294,14.71,9.474,11.769,-3.163,26.861,0.0,277.24,,285.0,285.0,11.658,3.145,18.096,23.658
5247.5,2.894,0.743,-34.771,1.797,9.267,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.404,1.84,10.181,14.656,9.384,11.697,-3.163,26.861,0.0,277.24,,285.0,285.0,11.562,3.141,18.071,23.641
5248.0,2.894,0.743,-34.771,1.797,9.267,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.404,1.84,10.228,14.629,9.38,11.809,-3.163,26.861,0.0,277.24,,285.0,285.0,11.479,3.137,18.05,23.644
5248.5,2.894,0.743,-34.771,1.797,9.267,4.538,35.378,4.226,-6.262,-2.744,0.0,36.9,37.5,9.404,1.84,10.45,14.703,9.437,11.996,-3.163,26.861,0.0,277.34,,285.0,285.0,11.512,3.133,18.056,23.619
5249.0,2.894,0.743,-34.771,1.797,9.267,4.544,35.348,4.211,-6.275,-2.75,0.0,36.951,37.497,9.404,1.84,10.449,14.741,9.5,11.863,-3.162,26.855,0.0,277.34,,285.0,285.0,11.647,3.129,18.068,23.647
5249.5,2.894,0.743,-34.771,1.797,9.267,4.544,35.348,4.211,-6.275,-2.75,0.0,37.0,37.5,9.404,1.84,10.313,14.712,9.458,11.739,-3.162,26.855,0.0,277.14,,285.0,285.0,11.638,3.125,18.084,23.648
5250.0,3.01,0.744,-34.509,1.81,9.266,4.544,35.348,4.211,-6.275,-2.75,0.0,37.0,37.5,9.509,1.892,10.169,14.679,9.405,11.671,-3.162,26.855,0.0,277.14,,285.0,285.0,11.555,3.121,18.067,23.666
5250.5,3.01,0.744,-34.509,1.81,9.266,4.544,35.348,4.211,-6.275,-2.75,0.0,37.0,37.5,9.509,1.892,10.134,14.615,9.348,11.713,-3.162,26.855,0.0,277.54,,285.0,285.0,11.481,3.119,18.043,23.652
5251.0,3.01,0.744,-34.509,1.81,9.266,4.544,35.348,4.211,-6.275,-2.75,0.0,37.0,37.5,9.509,1.892,10.425,14.683,9.405,11.996,-3.162,26.855,0.0,277.54,,285.0,285.0,11.452,3.117,17.99,23.614
5251.5,3.01,0.744,-34.509,1.81,9.266,4.544,35.348,4.211,-6.275,-2.75,0.0,37.0,37.5,9.509,1.892,10.59,14.747,9.473,12.095,-3.162,26.855,0.0,277.84,,285.0,285.0,11.627,3.116,18.037,23.513
5252.0,3.01,0.744,-34.509,1.81,9.266,4.514,35.318,4.192,-6.265,-2.751,0.0,36.961,37.498,9.509,1.892,10.433,14.747,9.486,11.931,-3.166,26.845,0.0,277.84,,285.0,285.0,11.726,3.114,18.065,23.497
5252.5,3.01,0.744,-34.509,1.81,9.266,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.509,1.892,10.236,14.666,9.437,11.697,-3.166,26.845,0.0,278.04,,285.0,285.0,11.649,3.112,18.057,23.459
5253.0,3.01,0.744,-34.509,1.81,9.266,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.509,1.892,10.091,14.612,9.353,11.617,-3.166,26.845,0.0,278.04,,285.0,285.0,11.509,3.111,18.047,23.466
5253.5,2.76,0.633,-35.209,1.773,9.381,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.369,1.941,10.258,14.586,9.374,11.806,-3.166,26.845,0.0,277.74,,285.0,285.0,11.418,3.109,18.006,23.49
5254.0,2.76,0.633,-35.209,1.773,9.381,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.369,1.941,10.472,14.68,9.427,12.086,-3.166,26.845,0.0,277.74,,285.0,285.0,11.506,3.103,18.005,23.473
5254.5,2.76,0.633,-35.209,1.773,9.381,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.369,1.941,10.573,14.746,9.503,12.018,-3.166,26.845,0.0,277.94,,285.0,285.0,11.666,3.098,18.021,23.486
5255.0,2.76,0.633,-35.209,1.773,9.381,4.514,35.318,4.192,-6.265,-2.751,0.0,37.0,37.5,9.369,1.941,10.452,14.746,9.509,11.894,-3.166,26.845,0.0,277.94,,285.0,285.0,11.71,3.092,18.058,23.387
5255.5,2.76,0.633,-35.209,1.773,9.381,4.517,35.335,4.197,-6.247,-2.747,0.0,36.964,37.515,9.369,1.941,10.226,14.713,9.454,11.758,-3.168,26.842,0.0,277.94,,285.0,285.0,11.65,3.087,18.053,23.393
5256.0,2.76,0.633,-35.209,1.773,9.381,4.517,35.335,4.197,-6.247,-2.747,0.0,37.0,37.5,9.369,1.941,10.122,14.628,9.34,11.709,-3.168,26.842,0.0,277.94,,285.0,285.0,11.538,3.081,18.022,23.361
5256.5,2.57,0.72,-34.011,1.86,9.336,4.517,35.335,4.197,-6.247,-2.747,0.0,37.0,37.5,9.433,1.747,10.296,14.641,9.352,12.049,-3.168,26.842,0.0,278.14,,285.0,285.0,11.45,3.076,18.018,23.302
5257.0,2.57,0.72,-34.011,1.86,9.336,4.517,35.335,4.197,-6.247,-2.747,0.0,37.0,37.5,9.433,1.747,10.47,14.745,9.447,12.116,-3.168,26.842,0.0,278.14,,285.0,285.0,11.585,3.068,18.02,23.29
5257.5,2.57,0.72,-34.011,1.86,9.336,4.517,35.335,4.197,-6.247,-2.747,0.0,37.0,37.5,9.433,1.747,10.608,14.763,9.501,11.986,-3.168,26.842,0.0,277.64,,285.0,285.0,11.694,3.06,18.026,23.277
5258.0,2.57,0.72,-34.011,1.86,9.336,4.517,35.335,4.197,-6.247,-2.747,0.0,37.0,37.5,9.433,1.747,10.456,14.735,9.501,11.804,-3.168,26.842,0.0,277.64,,285.0,285.0,11.714,3.051,18.059,23.294
5258.5,2.57,0.72,-34.011,1.86,9.336,4.511,35.348,4.206,-6.228,-2.749,0.0,36.97,37.573,9.433,1.747,10.238,14.685,9.444,11.718,-3.179,26.834,0.0,278.04,,285.0,285.0,11.624,3.044,18.056,23.368
5259.0,2.57,0.72,-34.011,1.86,9.336,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.433,1.747,10.025,14.622,9.342,11.634,-3.179,26.834,0.0,278.04,,285.0,285.0,11.521,3.036,18.014,23.495
