t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5259.5,2.57,0.72,-34.011,1.86,9.336,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.433,1.747,10.532,14.703,9.423,12.117,-3.179,26.834,0.0,278.04,,285.0,285.0,11.406,3.028,18.033,23.505
5260.0,3.232,0.764,-35.209,1.829,9.404,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.303,1.755,10.52,14.757,9.479,12.065,-3.179,26.834,0.0,278.04,,285.0,285.0,11.694,3.021,18.032,23.526
5260.5,3.232,0.764,-35.209,1.829,9.404,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.303,1.755,10.432,14.763,9.477,11.897,-3.179,26.834,0.0,277.94,,285.0,285.0,11.705,3.024,18.051,23.527
5261.0,3.232,0.764,-35.209,1.829,9.404,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.303,1.755,10.285,14.738,9.457,11.758,-3.179,26.834,0.0,277.94,,285.0,285.0,11.642,3.028,18.075,23.512
5261.5,3.232,0.764,-35.209,1.829,9.404,4.511,35.348,4.206,-6.228,-2.749,0.0,37.0,37.6,9.303,1.755,10.108,14.684,9.389,11.684,-3.179,26.834,0.0,278.04,,285.0,285.0,11.559,3.031,18.072,23.551
5262.0,3.232,0.764,-35.209,1.829,9.404,4.506,35.394,4.251,-6.208,-2.754,0.0,36.979,37.57,9.303,1.755,10.119,14.605,9.343,11.805,-3.177,26.846,0.0,278.04,,285.0,285.0,11.466,3.034,18.001,23.582
5262.5,3.232,0.764,-35.209,1.829,9.404,4.506,35.394,4.251,-6.208,-2.754,0.0,37.0,37.6,9.303,1.755,10.405,14.695,9.407,12.133,-3.177,26.846,0.0,277.74,,285.0,285.0,11.468,3.037,18.027,23.566
5263.0,3.452,0.907,-33.782,1.712,9.164,4.506,35.394,4.251,-6.208,-2.754,0.0,37.0,37.6,9.564,1.772,10.674,14.768,9.51,12.144,-3.177,26.846,0.0,277.74,,285.0,285.0,11.66,3.041,18.073,23.567
5263.5,3.452,0.907,-33.782,1.712,9.164,4.506,35.394,4.251,-6.208,-2.754,0.0,37.0,37.6,9.564,1.772,10.361,14.763,9.503,11.874,-3.177,26.846,0.0,278.14,,285.0,285.0,11.774,3.047,18.098,23.549
5264.0,3.452,0.907,-33.782,1.712,9.164,4.506,35.394,4.251,-6.208,-2.754,0.0,37.0,37.6,9.564,1.772,10.273,14.742,9.455,11.791,-3.177,26.846,0.0,278.14,,285.0,285.0,11.625,3.054,18.074,23.547
5264.5,3.452,0.907,-33.782,1.712,9.164,4.506,35.394,4.251,-6.208,-2.754,0.0,37.0,37.6,9.564,1.772,10.117,14.69,9.389,11.757,-3.177,26.846,0.0,277.94,,285.0,285.0,11.565,3.06,18.082,23.509
5265.0,3.452,0.907,-33.782,1.712,9.164,4.566,35.409,4.238,-6.195,-2.762,0.0,36.983,37.565,9.564,1.772,10.179,14.685,9.374,11.968,-3.175,26.837,0.0,277.94,,285.0,285.0,11.488,3.067,18.057,23.532
5265.5,3.452,0.907,-33.782,1.712,9.164,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.564,1.772,10.503,14.771,9.435,12.166,-3.175,26.837,0.0,278.04,,285.0,285.0,11.551,3.073,18.051,23.543
5266.0,3.452,0.907,-33.782,1.712,9.164,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.564,1.772,10.656,14.803,9.546,12.125,-3.175,26.837,0.0,278.04,,285.0,285.0,11.719,3.079,18.086,23.592
5266.5,3.652,0.858,-35.209,1.772,9.372,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.374,1.767,10.482,14.806,9.537,11.938,-3.175,26.837,0.0,277.64,,285.0,285.0,11.783,3.086,18.111,23.604
5267.0,3.652,0.858,-35.209,1.772,9.372,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.374,1.767,10.156,14.733,9.439,11.79,-3.175,26.837,0.0,277.64,,285.0,285.0,11.691,3.095,18.108,23.637
5267.5,3.652,0.858,-35.209,1.772,9.372,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.374,1.767,10.19,14.721,9.403,12.065,-3.175,26.837,0.0,278.14,,285.0,285.0,11.529,3.104,18.104,23.635
5268.0,3.652,0.858,-35.209,1.772,9.372,4.566,35.409,4.238,-6.195,-2.762,0.0,37.0,37.6,9.374,1.767,10.571,14.827,9.481,12.3,-3.175,26.837,0.0,278.14,,285.0,285.0,11.595,3.113,18.09,23.629
5268.5,3.652,0.858,-35.209,1.772,9.372,4.527,35.377,4.257,-6.219,-2.762,0.0,36.983,37.593,9.374,1.767,10.85,14.888,9.596,12.195,-3.193,26.827,0.0,277.64,,285.0,285.0,11.795,3.122,18.099,23.657
5269.0,3.652,0.858,-35.209,1.772,9.372,4.527,35.377,4.257,-6.219,-2.762,0.0,37.0,37.6,9.374,1.767,10.615,14.895,9.626,12.027,-3.193,26.827,0.0,277.64,,285.0,285.0,11.882,3.13,18.148,23.681
5269.5,2.834,0.667,-35.209,1.783,9.424,4.527,35.377,4.257,-6.219,-2.762,0.0,37.0,37.6,9.316,1.892,10.484,14.846,9.574,11.924,-3.193,26.827,0.0,278.14,,285.0,285.0,11.791,3.139,18.167,23.696
5270.0,2.834,0.667,-35.209,1.783,9.424,4.527,35.377,4.257,-6.219,-2.762,0.0,37.0,37.6,9.316,1.892,10.286,14.804,9.523,11.817,-3.193,26.827,0.0,278.14,,285.0,285.0,11.707,3.134,18.162,23.68
5270.5,2.834,0.667,-35.209,1.783,9.424,4.527,35.377,4.257,-6.219,-2.762,0.0,37.0,37.6,9.316,1.892,10.347,14.744,9.446,12.099,-3.193,26.827,0.0,278.04,,285.0,285.0,11.607,3.129,18.111,23.68
5271.0,2.834,0.667,-35.209,1.783,9.424,4.527,35.377,4.257,-6.219,-2.762,0.0,37.0,37.6,9.316,1.892,10.761,14.895,9.561,12.334,-3.193,26.827,0.0,278.04,,285.0,285.0,11.659,3.124,18.119,23.709
5271.5,2.834,0.667,-35.209,1.783,9.424,4.501,35.354,4.236,-6.211,-2.756,0.0,37.006,37.596,9.316,1.892,10.788,14.916,9.631,12.235,-3.176,26.825,0.0,278.14,,285.0,285.0,11.888,3.119,18.156,23.745
5272.0,2.834,0.667,-35.209,1.783,9.424,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.316,1.892,10.617,14.914,9.64,12.043,-3.176,26.825,0.0,278.14,,285.0,285.0,11.893,3.115,18.18,23.759
5272.5,2.834,0.667,-35.209,1.783,9.424,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.316,1.892,10.451,14.857,9.602,11.922,-3.176,26.825,0.0,277.74,,285.0,285.0,11.804,3.11,18.202,23.77
5273.0,2.341,0.579,-34.401,1.796,9.325,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.414,1.942,10.199,14.809,9.525,11.839,-3.176,26.825,0.0,277.74,,285.0,285.0,11.708,3.106,18.167,23.778
5273.5,2.341,0.579,-34.401,1.796,9.325,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.414,1.942,10.144,14.776,9.452,11.877,-3.176,26.825,0.0,277.74,,285.0,285.0,11.593,3.093,18.124,23.771
5274.0,2.341,0.579,-34.401,1.796,9.325,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.414,1.942,10.511,14.811,9.468,12.318,-3.176,26.825,0.0,277.74,,285.0,285.0,11.562,3.081,18.169,23.821
5274.5,2.341,0.579,-34.401,1.796,9.325,4.501,35.354,4.236,-6.211,-2.756,0.0,37.0,37.6,9.414,1.942,10.793,14.951,9.68,12.232,-3.176,26.825,0.0,278.04,,285.0,285.0,11.777,3.069,18.191,23.82
5275.0,2.341,0.579,-34.401,1.796,9.325,4.506,35.339,4.249,-6.201,-2.758,0.0,37.003,37.644,9.414,1.942,10.609,14.937,9.694,12.066,-3.18,26.828,0.0,278.04,,285.0,285.0,11.914,3.057,18.23,23.849
5275.5,2.341,0.579,-34.401,1.796,9.325,4.506,35.339,4.249,-6.201,-2.758,0.0,37.0,37.6,9.414,1.942,10.437,14.905,9.625,11.933,-3.18,26.828,0.0,277.94,,285.0,285.0,11.826,3.045,18.224,23.847
5276.0,1.966,0.544,-34.551,1.863,9.305,4.506,35.339,4.249,-6.201,-2.758,0.0,37.0,37.6,9.395,1.899,10.285,14.844,9.544,11.861,-3.18,26.828,0.0,277.94,,285.0,285.0,11.725,3.034,18.243,23.815
5276.5,1.966,0.544,-34.551,1.863,9.305,4.506,35.339,4.249,-6.201,-2.758,0.0,37.0,37.6,9.395,1.899,10.278,14.811,9.516,12.047,-3.18,26.828,0.0,277.84,,285.0,285.0,11.633,3.016,18.217,23.787
5277.0,1.966,0.544,-34.551,1.863,9.305,4.506,35.339,4.249,-6.201,-2.758,0.0,37.0,37.6,9.395,1.899,10.83,14.941,9.608,12.628,-3.18,26.828,0.0,277.84,,285.0,285.0,11.663,2.999,18.233,23.762
5277.5,1.966,0.544,-34.551,1.863,9.305,4.506,35.339,4.249,-6.201,-2.758,0.0,37.0,37.6,9.395,1.899,11.097,15.066,9.767,12.463,-3.18,26.828,0.0,277.24,,285.0,285.0,12.002,2.982,18.269,23.746
5278.0,1.966,0.544,-34.551,1.863,9.305,4.498,35.322,4.241,-6.185,-2.758,0.0,37.008,37.617,9.395,1.899,10.546,14.982,9.731,12.077,-3.186,26.825,0.0,277.24,,285.0,285.0,12.098,2.965,18.286,23.717
5278.5,1.966,0.544,-34.551,1.863,9.305,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.395,1.899,10.372,14.92,9.662,11.962,-3.186,26.825,0.0,277.24,,285.0,285.0,11.834,2.949,18.291,23.648
5279.0,2.413,0.66,-34.128,1.864,9.297,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.391,1.712,10.224,14.876,9.568,11.989,-3.186,26.825,0.0,277.24,,285.0,285.0,11.729,2.933,18.283,23.64
5279.5,2.413,0.66,-34.128,1.864,9.297,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.391,1.712,10.664,14.924,9.616,12.51,-3.186,26.825,0.0,277.74,,285.0,285.0,11.664,2.924,18.251,23.635
5280.0,2.413,0.66,-34.128,1.864,9.297,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.391,1.712,10.929,15.073,9.746,12.603,-3.186,26.825,0.0,277.74,,285.0,285.0,11.929,2.916,18.271,23.614
5280.5,2.413,0.66,-34.128,1.864,9.297,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.391,1.712,10.84,15.063,9.794,12.349,-3.186,26.825,0.0,277.74,,285.0,285.0,12.088,2.908,18.333,23.618
5281.0,2.413,0.66,-34.128,1.864,9.297,4.498,35.322,4.241,-6.185,-2.758,0.0,37.0,37.6,9.391,1.712,10.743,15.047,9.805,12.158,-3.186,26.825,0.0,277.74,,285.0,285.0,12.012,2.899,18.342,23.595
5281.5,2.413,0.66,-34.128,1.864,9.297,4.491,35.361,4.219,-6.177,-2.754,0.0,37.022,37.643,9.391,1.712,10.347,14.968,9.661,12.01,-3.179,26.826,0.0,277.54,,285.0,285.0,11.938,2.891,18.339,23.586
5282.0,2.413,0.66,-34.128,1.864,9.297,4.491,35.361,4.219,-6.177,-2.754,0.0,37.0,37.6,9.391,1.712,10.495,14.937,9.643,12.226,-3.179,26.826,0.0,277.54,,285.0,285.0,11.746,2.884,18.317,23.572
5282.5,3.491,0.84,-35.209,1.785,9.325,4.491,35.361,4.219,-6.177,-2.754,0.0,37.0,37.6,9.302,1.826,10.867,15.124,9.732,12.722,-3.179,26.826,0.0,277.34,,285.0,285.0,11.825,2.876,18.311,23.596
5283.0,3.491,0.84,-35.209,1.785,9.325,4.491,35.361,4.219,-6.177,-2.754,0.0,37.0,37.6,9.302,1.826,11.021,15.131,9.847,12.526,-3.179,26.826,0.0,277.34,,285.0,285.0,12.111,2.886,18.338,23.628
5283.5,3.491,0.84,-35.209,1.785,9.325,4.491,35.361,4.219,-6.177,-2.754,0.0,37.0,37.6,9.302,1.826,10.85,15.125,9.857,12.299,-3.179,26.826,0.0,277.64,,285.0,285.0,12.131,2.896,18.376,23.684
5284.0,3.491,0.84,-35.209,1.785,9.325,4.491,35.361,4.219,-6.177,-2.754,0.0,37.0,37.6,9.302,1.826,10.663,15.075,9.823,12.167,-3.179,26.826,0.0,277.64,,285.0,285.0,12.032,2.906,18.395,23.776
5284.5,3.491,0.84,-35.209,1.785,9.325,4.503,35.381,4.242,-6.151,-2.793,0.0,37.019,37.639,9.302,1.826,10.534,15.047,9.769,12.093,-3.192,26.819,0.0,277.64,,285.0,285.0,11.932,2.915,18.396,23.792
5285.0,3.491,0.84,-35.209,1.785,9.325,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.302,1.826,10.41,14.989,9.679,12.079,-3.192,26.819,0.0,277.64,,285.0,285.0,11.861,2.925,18.346,23.829
5285.5,3.93,0.907,-35.209,1.699,9.329,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.337,1.814,11.103,15.169,9.865,12.69,-3.192,26.819,0.0,277.74,,285.0,285.0,11.789,2.934,18.369,23.828
5286.0,3.93,0.907,-35.209,1.699,9.329,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.337,1.814,11.034,15.192,9.945,12.458,-3.192,26.819,0.0,277.74,,285.0,285.0,12.206,2.95,18.399,23.851
5286.5,3.93,0.907,-35.209,1.699,9.329,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.337,1.814,10.709,15.161,9.903,12.267,-3.192,26.819,0.0,277.54,,285.0,285.0,12.157,2.966,18.443,23.844
5287.0,3.93,0.907,-35.209,1.699,9.329,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.337,1.814,10.627,15.125,9.843,12.172,-3.192,26.819,0.0,277.54,,285.0,285.0,12.01,2.982,18.438,23.84
5287.5,3.93,0.907,-35.209,1.699,9.329,4.503,35.381,4.242,-6.151,-2.793,0.0,37.0,37.6,9.337,1.814,10.418,15.053,9.764,12.14,-3.192,26.819,0.0,277.44,,285.0,285.0,11.942,2.998,18.418,23.865
5288.0,3.93,0.907,-35.209,1.699,9.329,4.506,35.429,4.259,-6.136,-2.777,0.0,37.023,37.649,9.337,1.814,10.688,15.124,9.756,12.494,-3.202,26.823,0.0,277.44,,285.0,285.0,11.844,3.013,18.419,23.846
5288.5,3.93,0.907,-35.209,1.699,9.329,4.506,35.429,4.259,-6.136,-2.777,0.0,37.0,37.6,9.337,1.814,11.177,15.25,9.865,12.848,-3.202,26.823,0.0,277.94,,285.0,285.0,12.015,3.028,18.466,23.875
5289.0,3.261,0.874,-33.675,1.803,9.277,4.506,35.429,4.259,-6.136,-2.777,0.0,37.0,37.6,9.468,1.74,10.998,15.252,9.998,12.383,-3.202,26.823,0.0,277.94,,285.0,285.0,12.285,3.043,18.499,23.851
5289.5,3.261,0.874,-33.675,1.803,9.277,4.506,35.429,4.259,-6.136,-2.777,0.0,37.0,37.6,9.468,1.74,10.81,15.216,9.947,12.286,-3.202,26.823,0.0,277.74,,285.0,285.0,12.158,3.046,18.512,23.832
5290.0,3.261,0.874,-33.675,1.803,9.277,4.506,35.429,4.259,-6.136,-2.777,0.0,37.0,37.6,9.468,1.74,10.581,15.176,9.845,12.192,-3.202,26.823,0.0,277.74,,285.0,285.0,12.065,3.05,18.519,23.833
5290.5,3.261,0.874,-33.675,1.803,9.277,4.506,35.429,4.259,-6.136,-2.777,0.0,37.0,37.6,9.468,1.74,10.613,15.109,9.797,12.385,-3.202,26.823,0.0,277.44,,285.0,285.0,11.949,3.053,18.506,23.846
5291.0,3.261,0.874,-33.675,1.803,9.277,4.483,35.448,4.264,-6.128,-2.786,0.0,37.044,37.664,9.468,1.74,10.987,15.228,9.869,12.775,-3.194,26.833,0.0,277.44,,285.0,285.0,11.976,3.057,18.467,23.805
5291.5,3.261,0.874,-33.675,1.803,9.277,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.468,1.74,11.249,15.309,9.988,12.74,-3.194,26.833,0.0,278.04,,285.0,285.0,12.215,3.06,18.539,23.772
5292.0,3.504,0.91,-34.668,1.826,9.334,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.332,1.702,11.089,15.295,10.022,12.541,-3.194,26.833,0.0,278.04,,285.0,285.0,12.321,3.063,18.588,23.773
5292.5,3.504,0.91,-34.668,1.826,9.334,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.332,1.702,10.709,15.222,9.92,12.287,-3.194,26.833,0.0,278.34,,285.0,285.0,12.237,3.071,18.564,23.776
5293.0,3.504,0.91,-34.668,1.826,9.334,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.332,1.702,10.669,15.165,9.855,12.385,-3.194,26.833,0.0,278.34,,285.0,285.0,12.035,3.078,18.56,23.778
5293.5,3.504,0.91,-34.668,1.826,9.334,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.332,1.702,10.86,15.26,9.888,12.699,-3.194,26.833,0.0,277.74,,285.0,285.0,12.018,3.085,18.534,23.798
5294.0,3.504,0.91,-34.668,1.826,9.334,4.483,35.448,4.264,-6.128,-2.786,0.0,37.0,37.7,9.332,1.702,11.245,15.336,9.985,12.822,-3.194,26.833,0.0,277.74,,285.0,285.0,12.177,3.092,18.556,23.805
5294.5,3.504,0.91,-34.668,1.826,9.334,4.507,35.411,4.273,-6.132,-2.778,0.0,37.052,37.687,9.332,1.702,11.205,15.355,10.027,12.618,-3.19,26.84,0.0,278.04,,285.0,285.0,12.347,3.098,18.586,23.777
5295.0,3.504,0.91,-34.668,1.826,9.334,4.507,35.411,4.273,-6.132,-2.778,0.0,37.1,37.7,9.332,1.702,11.034,15.321,10.023,12.476,-3.19,26.84,0.0,278.04,,285.0,285.0,12.301,3.105,18.629,23.797
5295.5,2.964,0.704,-35.209,1.803,9.312,4.507,35.411,4.273,-6.132,-2.778,0.0,37.1,37.7,9.386,1.886,10.901,15.314,9.986,12.45,-3.19,26.84,0.0,278.24,,285.0,285.0,12.213,3.112,18.631,23.825
5296.0,2.964,0.704,-35.209,1.803,9.312,4.507,35.411,4.273,-6.132,-2.778,0.0,37.1,37.7,9.386,1.886,10.941,15.239,9.927,12.598,-3.19,26.84,0.0,278.24,,285.0,285.0,12.163,3.109,18.598,23.826
5296.5,2.964,0.704,-35.209,1.803,9.312,4.507,35.411,4.273,-6.132,-2.778,0.0,37.1,37.7,9.386,1.886,11.078,15.334,9.989,12.905,-3.19,26.84,0.0,277.34,,285.0,285.0,12.176,3.107,18.614,23.85
5297.0,2.964,0.704,-35.209,1.803,9.312,4.507,35.411,4.273,-6.132,-2.778,0.0,37.1,37.7,9.386,1.886,11.42,15.437,10.099,12.839,-3.19,26.84,0.0,277.34,,285.0,285.0,12.326,3.104,18.625,23.857
5297.5,2.964,0.704,-35.209,1.803,9.312,4.477,35.365,4.248,-6.15,-2.779,0.0,37.053,37.726,9.386,1.886,11.255,15.402,10.129,12.677,-3.189,26.829,0.0,278.14,,285.0,285.0,12.449,3.102,18.679,23.824
5298.0,2.964,0.704,-35.209,1.803,9.312,4.477,35.365,4.248,-6.15,-2.779,0.0,37.1,37.7,9.386,1.886,10.961,15.38,10.099,12.561,-3.189,26.829,0.0,278.14,,285.0,285.0,12.366,3.1,18.706,23.808
5298.5,2.979,0.73,-35.209,1.812,9.384,4.477,35.365,4.248,-6.15,-2.779,0.0,37.1,37.7,9.305,1.757,10.875,15.375,10.043,12.455,-3.189,26.829,0.0,278.64,,285.0,285.0,12.25,3.098,18.691,23.812
5299.0,2.979,0.73,-35.209,1.812,9.384,4.477,35.365,4.248,-6.15,-2.779,0.0,37.1,37.7,9.305,1.757,10.869,15.328,9.99,12.53,-3.189,26.829,0.0,278.64,,285.0,285.0,12.187,3.096,18.688,23.821
5299.5,2.979,0.73,-35.209,1.812,9.384,4.477,35.365,4.248,-6.15,-2.779,0.0,37.1,37.7,9.305,1.757,11.392,15.481,10.136,12.983,-3.189,26.829,0.0,278.44,,285.0,285.0,12.179,3.094,18.704,23.863
5300.0,2.979,0.73,-35.209,1.812,9.384,4.477,35.365,4.248,-6.15,-2.779,0.0,37.1,37.7,9.305,1.757,11.276,15.502,10.186,12.782,-3.189,26.829,0.0,278.44,,285.0,285.0,12.498,3.092,18.725,23.889
5300.5,2.979,0.73,-35.209,1.812,9.384,4.519,35.366,4.206,-6.124,-2.77,0.0,37.048,37.716,9.305,1.757,11.104,15.473,10.179,12.619,-3.19,26.82,0.0,278.24,,285.0,285.0,12.436,3.09,18.759,23.892
5301.0,2.979,0.73,-35.209,1.812,9.384,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.305,1.757,11.015,15.454,10.102,12.547,-3.19,26.82,0.0,278.24,,285.0,285.0,12.344,3.088,18.761,23.918
5301.5,2.979,0.73,-35.209,1.812,9.384,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.305,1.757,10.922,15.42,10.062,12.623,-3.19,26.82,0.0,278.14,,285.0,285.0,12.279,3.086,18.769,23.945
5302.0,2.946,0.773,-33.546,1.846,9.236,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.551,1.695,11.114,15.446,10.101,12.893,-3.19,26.82,0.0,278.14,,285.0,285.0,12.257,3.085,18.753,23.991
5302.5,2.946,0.773,-33.546,1.846,9.236,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.551,1.695,11.339,15.573,10.181,12.968,-3.19,26.82,0.0,278.24,,285.0,285.0,12.389,3.082,18.794,23.995
5303.0,2.946,0.773,-33.546,1.846,9.236,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.551,1.695,11.37,15.56,10.211,12.848,-3.19,26.82,0.0,278.24,,285.0,285.0,12.515,3.08,18.812,23.971
5303.5,2.946,0.773,-33.546,1.846,9.236,4.519,35.366,4.206,-6.124,-2.77,0.0,37.0,37.7,9.551,1.695,11.061,15.482,10.153,12.59,-3.19,26.82,0.0,278.54,,285.0,285.0,12.497,3.078,18.831,23.945
5304.0,2.946,0.773,-33.546,1.846,9.236,4.54,35.415,4.219,-6.108,-2.781,0.0,37.067,37.695,9.551,1.695,10.985,15.459,10.092,12.618,-3.188,26.824,0.0,278.54,,285.0,285.0,12.321,3.076,18.833,23.951
5304.5,2.946,0.773,-33.546,1.846,9.236,4.54,35.415,4.219,-6.108,-2.781,0.0,37.1,37.7,9.551,1.695,11.128,15.477,10.096,12.887,-3.188,26.824,0.0,278.34,,285.0,285.0,12.289,3.074,18.81,23.95
5305.0,3.528,0.816,-35.209,1.799,9.395,4.54,35.415,4.219,-6.108,-2.781,0.0,37.1,37.7,9.316,1.737,11.203,15.533,10.141,12.968,-3.188,26.824,0.0,278.34,,285.0,285.0,12.397,3.072,18.833,23.939
5305.5,3.528,0.816,-35.209,1.799,9.395,4.54,35.415,4.219,-6.108,-2.781,0.0,37.1,37.7,9.316,1.737,11.36,15.569,10.21,12.923,-3.188,26.824,0.0,278.34,,285.0,285.0,12.461,3.079,18.83,23.909
5306.0,3.528,0.816,-35.209,1.799,9.395,4.54,35.415,4.219,-6.108,-2.781,0.0,37.1,37.7,9.316,1.737,11.346,15.575,10.232,12.776,-3.188,26.824,0.0,278.34,,285.0,285.0,12.515,3.086,18.862,23.937
5306.5,3.528,0.816,-35.209,1.799,9.395,4.54,35.415,4.219,-6.108,-2.781,0.0,37.1,37.7,9.316,1.737,11.115,15.545,10.185,12.657,-3.188,26.824,0.0,278.54,,285.0,285.0,12.482,3.094,18.873,23.976
5307.0,3.528,0.816,-35.209,1.799,9.395,4.56,35.447,4.224,-6.096,-2.774,0.0,37.066,37.709,9.316,1.737,11.066,15.46,10.082,12.747,-3.196,26.824,0.0,278.54,,285.0,285.0,12.375,3.101,18.854,23.989
5307.5,3.528,0.816,-35.209,1.799,9.395,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.316,1.737,11.112,15.556,10.115,13.027,-3.196,26.824,0.0,278.24,,285.0,285.0,12.339,3.108,18.842,23.984
5308.0,3.528,0.816,-35.209,1.799,9.395,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.316,1.737,11.373,15.613,10.161,12.998,-3.196,26.824,0.0,278.24,,285.0,285.0,12.453,3.115,18.872,24.002
5308.5,3.938,0.988,-35.209,1.804,9.33,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.334,1.868,11.355,15.616,10.216,12.839,-3.196,26.824,0.0,277.94,,285.0,285.0,12.536,3.121,18.89,24.023
5309.0,3.938,0.988,-35.209,1.804,9.33,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.334,1.868,11.19,15.568,10.193,12.698,-3.196,26.824,0.0,277.94,,285.0,285.0,12.507,3.135,18.906,24.021
5309.5,3.938,0.988,-35.209,1.804,9.33,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.334,1.868,11.007,15.52,10.142,12.59,-3.196,26.824,0.0,277.94,,285.0,285.0,12.412,3.148,18.879,24.034
5310.0,3.938,0.988,-35.209,1.804,9.33,4.56,35.447,4.224,-6.096,-2.774,0.0,37.1,37.7,9.334,1.868,10.842,15.456,10.043,12.561,-3.196,26.824,0.0,277.94,,285.0,285.0,12.315,3.161,18.864,23.995
5310.5,3.938,0.988,-35.209,1.804,9.33,4.51,35.459,4.224,-6.096,-2.764,0.0,37.073,37.747,9.334,1.868,11.267,15.539,10.111,13.034,-3.205,26.817,0.0,277.94,,285.0,285.0,12.226,3.174,18.85,23.959
5311.0,3.938,0.988,-35.209,1.804,9.33,4.51,35.459,4.224,-6.096,-2.764,0.0,37.1,37.7,9.334,1.868,11.269,15.57,10.17,12.947,-3.205,26.817,0.0,277.94,,285.0,285.0,12.488,3.186,18.86,23.945
5311.5,3.477,0.91,-34.71,1.764,9.311,4.51,35.459,4.224,-6.096,-2.764,0.0,37.1,37.7,9.412,1.914,11.198,15.568,10.185,12.762,-3.205,26.817,0.0,277.64,,285.0,285.0,12.489,3.199,18.902,23.923
5312.0,3.477,0.91,-34.71,1.764,9.311,4.51,35.459,4.224,-6.096,-2.764,0.0,37.1,37.7,9.412,1.914,11.018,15.521,10.133,12.591,-3.205,26.817,0.0,277.64,,285.0,285.0,12.428,3.203,18.892,23.9
5312.5,3.477,0.91,-34.71,1.764,9.311,4.51,35.459,4.224,-6.096,-2.764,0.0,37.1,37.7,9.412,1.914,10.933,15.471,10.08,12.515,-3.205,26.817,0.0,277.94,,285.0,285.0,12.316,3.208,18.899,23.873
5313.0,3.477,0.91,-34.71,1.764,9.311,4.51,35.459,4.224,-6.096,-2.764,0.0,37.1,37.7,9.412,1.914,10.876,15.442,10.028,12.565,-3.205,26.817,0.0,277.94,,285.0,285.0,12.25,3.212,18.85,23.837
5313.5,3.477,0.91,-34.71,1.764,9.311,4.522,35.46,4.243,-6.091,-2.768,0.0,37.079,37.693,9.412,1.914,11.236,15.482,10.066,12.878,-3.197,26.831,0.0,278.04,,285.0,285.0,12.228,3.216,18.86,23.804
5314.0,3.477,0.91,-34.71,1.764,9.311,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.412,1.914,11.5,15.556,10.177,12.982,-3.197,26.831,0.0,278.04,,285.0,285.0,12.416,3.221,18.898,23.778
5314.5,3.477,0.91,-34.71,1.764,9.311,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.412,1.914,11.175,15.547,10.197,12.646,-3.197,26.831,0.0,277.94,,285.0,285.0,12.554,3.225,18.877,23.769
5315.0,2.314,0.65,-34.285,1.836,9.309,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.425,1.861,10.981,15.509,10.122,12.54,-3.197,26.831,0.0,277.94,,285.0,285.0,12.391,3.229,18.902,23.722
5315.5,2.314,0.65,-34.285,1.836,9.309,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.425,1.861,10.853,15.441,10.055,12.512,-3.197,26.831,0.0,278.24,,285.0,285.0,12.288,3.214,18.877,23.726
5316.0,2.314,0.65,-34.285,1.836,9.309,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.425,1.861,11.03,15.383,10.059,12.748,-3.197,26.831,0.0,278.24,,285.0,285.0,12.215,3.199,18.852,23.719
5316.5,2.314,0.65,-34.285,1.836,9.309,4.522,35.46,4.243,-6.091,-2.768,0.0,37.1,37.7,9.425,1.861,11.34,15.462,10.137,12.981,-3.197,26.831,0.0,278.34,,285.0,285.0,12.305,3.185,18.847,23.753
5317.0,2.314,0.65,-34.285,1.836,9.309,4.548,35.401,4.245,-6.097,-2.777,0.0,37.075,37.742,9.425,1.861,11.479,15.528,10.226,12.815,-3.205,26.826,0.0,278.34,,285.0,285.0,12.48,3.17,18.874,23.759
5317.5,2.314,0.65,-34.285,1.836,9.309,4.548,35.401,4.245,-6.097,-2.777,0.0,37.1,37.7,9.425,1.861,11.221,15.477,10.225,12.648,-3.205,26.826,0.0,278.44,,285.0,285.0,12.512,3.156,18.878,23.734
5318.0,2.97,0.665,-35.209,1.802,9.397,4.548,35.401,4.245,-6.097,-2.777,0.0,37.1,37.7,9.356,1.799,10.884,15.417,10.072,12.471,-3.205,26.826,0.0,278.44,,285.0,285.0,12.393,3.143,18.857,23.727
5318.5,2.97,0.665,-35.209,1.802,9.397,4.548,35.401,4.245,-6.097,-2.777,0.0,37.1,37.7,9.356,1.799,10.924,15.382,10.046,12.696,-3.205,26.826,0.0,278.64,,285.0,285.0,12.211,3.14,18.835,23.696
5319.0,2.97,0.665,-35.209,1.802,9.397,4.548,35.401,4.245,-6.097,-2.777,0.0,37.1,37.7,9.356,1.799,11.219,15.479,10.107,12.988,-3.205,26.826,0.0,278.64,,285.0,285.0,12.262,3.137,18.826,23.68
5319.5,2.97,0.665,-35.209,1.802,9.397,4.548,35.401,4.245,-6.097,-2.777,0.0,37.1,37.7,9.356,1.799,11.423,15.522,10.194,12.991,-3.205,26.826,0.0,278.34,,285.0,285.0,12.448,3.134,18.833,23.67
5320.0,2.97,0.665,-35.209,1.802,9.397,4.544,35.4,4.224,-6.094,-2.765,0.0,37.078,37.715,9.356,1.799,11.239,15.53,10.205,12.731,-3.207,26.838,0.0,278.34,,285.0,285.0,12.532,3.132,18.876,23.7
5320.5,2.97,0.665,-35.209,1.802,9.397,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.356,1.799,11.034,15.493,10.172,12.591,-3.207,26.838,0.0,278.24,,285.0,285.0,12.426,3.129,18.875,23.691
5321.0,2.97,0.665,-35.209,1.802,9.397,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.356,1.799,10.989,15.443,10.097,12.535,-3.207,26.838,0.0,278.24,,285.0,285.0,12.322,3.126,18.848,23.696
5321.5,3.352,0.866,-34.096,1.813,9.283,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.48,1.864,10.968,15.436,10.051,12.776,-3.207,26.838,0.0,278.34,,285.0,285.0,12.266,3.124,18.841,23.692
5322.0,3.352,0.866,-34.096,1.813,9.283,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.48,1.864,11.251,15.493,10.107,12.93,-3.207,26.838,0.0,278.34,,285.0,285.0,12.308,3.128,18.832,23.674
5322.5,3.352,0.866,-34.096,1.813,9.283,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.48,1.864,11.264,15.487,10.172,12.803,-3.207,26.838,0.0,278.24,,285.0,285.0,12.445,3.131,18.851,23.673
5323.0,3.352,0.866,-34.096,1.813,9.283,4.544,35.4,4.224,-6.094,-2.765,0.0,37.1,37.7,9.48,1.864,11.128,15.485,10.166,12.676,-3.207,26.838,0.0,278.24,,285.0,285.0,12.432,3.135,18.852,23.68
5323.5,3.352,0.866,-34.096,1.813,9.283,4.537,35.403,4.19,-6.079,-2.779,0.0,37.072,37.684,9.48,1.864,10.959,15.452,10.131,12.539,-3.205,26.837,0.0,278.14,,285.0,285.0,12.364,3.138,18.864,23.64
5324.0,3.352,0.866,-34.096,1.813,9.283,4.537,35.403,4.19,-6.079,-2.779,0.0,37.1,37.7,9.48,1.864,10.879,15.387,10.053,12.6,-3.205,26.837,0.0,278.14,,285.0,285.0,12.27,3.142,18.815,23.678
5324.5,3.048,0.739,-35.209,1.854,9.462,4.537,35.403,4.19,-6.079,-2.779,0.0,37.1,37.7,9.352,1.765,10.998,15.445,10.06,12.766,-3.205,26.837,0.0,278.34,,285.0,285.0,12.23,3.145,18.841,23.687
5325.0,3.048,0.739,-35.209,1.854,9.462,4.537,35.403,4.19,-6.079,-2.779,0.0,37.1,37.7,9.352,1.765,11.318,15.495,10.147,12.817,-3.205,26.837,0.0,278.34,,285.0,285.0,12.317,3.144,18.831,23.702
5325.5,3.048,0.739,-35.209,1.854,9.462,4.537,35.403,4.19,-6.079,-2.779,0.0,37.1,37.7,9.352,1.765,11.174,15.492,10.171,12.672,-3.205,26.837,0.0,278.34,,285.0,285.0,12.444,3.142,18.878,23.709
5326.0,3.048,0.739,-35.209,1.854,9.462,4.537,35.403,4.19,-6.079,-2.779,0.0,37.1,37.7,9.352,1.765,11.03,15.468,10.118,12.558,-3.205,26.837,0.0,278.34,,285.0,285.0,12.377,3.141,18.85,23.675
5326.5,3.048,0.739,-35.209,1.854,9.462,4.517,35.432,4.21,-6.072,-2.781,0.0,37.067,37.667,9.352,1.765,10.887,15.409,10.055,12.517,-3.222,26.842,0.0,277.84,,285.0,285.0,12.293,3.139,18.886,23.656
5327.0,3.048,0.739,-35.209,1.854,9.462,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.352,1.765,10.909,15.388,10.031,12.697,-3.222,26.842,0.0,277.84,,285.0,285.0,12.217,3.138,18.833,23.646
5327.5,3.048,0.739,-35.209,1.854,9.462,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.352,1.765,11.142,15.498,10.089,12.939,-3.222,26.842,0.0,277.54,,285.0,285.0,12.256,3.136,18.851,23.614
5328.0,3.639,0.857,-35.209,1.814,9.396,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.325,1.735,11.397,15.534,10.154,12.897,-3.222,26.842,0.0,277.54,,285.0,285.0,12.417,3.135,18.86,23.573
5328.5,3.639,0.857,-35.209,1.814,9.396,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.325,1.735,11.244,15.509,10.173,12.704,-3.222,26.842,0.0,277.94,,285.0,285.0,12.495,3.143,18.851,23.61
5329.0,3.639,0.857,-35.209,1.814,9.396,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.325,1.735,10.926,15.418,10.067,12.526,-3.222,26.842,0.0,277.94,,285.0,285.0,12.408,3.151,18.863,23.652
5329.5,3.639,0.857,-35.209,1.814,9.396,4.517,35.432,4.21,-6.072,-2.781,0.0,37.1,37.7,9.325,1.735,10.759,15.356,10.003,12.434,-3.222,26.842,0.0,277.94,,285.0,285.0,12.234,3.159,18.841,23.642
5330.0,3.639,0.857,-35.209,1.814,9.396,4.512,35.456,4.225,-6.06,-2.791,0.0,37.059,37.704,9.325,1.735,11.023,15.343,10.008,12.69,-3.217,26.848,0.0,277.94,,285.0,285.0,12.138,3.167,18.831,23.669
5330.5,3.639,0.857,-35.209,1.814,9.396,4.512,35.456,4.225,-6.06,-2.791,0.0,37.1,37.7,9.325,1.735,11.138,15.442,10.071,12.914,-3.217,26.848,0.0,278.24,,285.0,285.0,12.266,3.175,18.789,23.676
5331.0,3.284,0.838,-34.406,1.842,9.362,4.512,35.456,4.225,-6.06,-2.791,0.0,37.1,37.7,9.377,1.686,11.324,15.493,10.136,12.797,-3.217,26.848,0.0,278.24,,285.0,285.0,12.391,3.182,18.826,23.711
5331.5,3.284,0.838,-34.406,1.842,9.362,4.512,35.456,4.225,-6.06,-2.791,0.0,37.1,37.7,9.377,1.686,11.185,15.474,10.146,12.652,-3.217,26.848,0.0,278.14,,285.0,285.0,12.438,3.184,18.829,23.689
5332.0,3.284,0.838,-34.406,1.842,9.362,4.512,35.456,4.225,-6.06,-2.791,0.0,37.1,37.7,9.377,1.686,11.028,15.438,10.093,12.517,-3.217,26.848,0.0,278.14,,285.0,285.0,12.364,3.186,18.825,23.66
5332.5,3.284,0.838,-34.406,1.842,9.362,4.512,35.456,4.225,-6.06,-2.791,0.0,37.1,37.7,9.377,1.686,10.839,15.324,9.987,12.565,-3.217,26.848,0.0,277.84,,285.0,285.0,12.269,3.187,18.799,23.643
5333.0,3.284,0.838,-34.406,1.842,9.362,4.538,35.469,4.235,-6.041,-2.787,0.0,37.065,37.655,9.377,1.686,11.05,15.414,10.027,12.863,-3.202,26.862,0.0,277.84,,285.0,285.0,12.179,3.189,18.787,23.652
5333.5,3.284,0.838,-34.406,1.842,9.362,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.377,1.686,11.383,15.491,10.118,12.921,-3.202,26.862,0.0,277.84,,285.0,285.0,12.338,3.19,18.8,23.692
5334.0,3.594,0.822,-35.209,1.785,9.339,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.318,1.819,11.271,15.488,10.172,12.745,-3.202,26.862,0.0,277.84,,285.0,285.0,12.478,3.192,18.808,23.702
5334.5,3.594,0.822,-35.209,1.785,9.339,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.318,1.819,11.048,15.466,10.15,12.554,-3.202,26.862,0.0,277.84,,285.0,285.0,12.419,3.198,18.85,23.726
5335.0,3.594,0.822,-35.209,1.785,9.339,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.318,1.819,10.863,15.426,10.066,12.446,-3.202,26.862,0.0,277.84,,285.0,285.0,12.304,3.205,18.811,23.74
5335.5,3.594,0.822,-35.209,1.785,9.339,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.318,1.819,10.752,15.334,9.991,12.504,-3.202,26.862,0.0,277.74,,285.0,285.0,12.2,3.211,18.776,23.716
5336.0,3.594,0.822,-35.209,1.785,9.339,4.538,35.469,4.235,-6.041,-2.787,0.0,37.1,37.7,9.318,1.819,11.219,15.484,10.081,12.888,-3.202,26.862,0.0,277.74,,285.0,285.0,12.146,3.218,18.788,23.709
5336.5,3.594,0.822,-35.209,1.785,9.339,4.543,35.439,4.241,-6.047,-2.769,0.0,37.068,37.634,9.318,1.819,11.278,15.497,10.143,12.747,-3.211,26.866,0.0,277.94,,285.0,285.0,12.418,3.224,18.814,23.731
5337.0,3.594,0.822,-35.209,1.785,9.339,4.543,35.439,4.241,-6.047,-2.769,0.0,37.1,37.6,9.318,1.819,11.121,15.462,10.152,12.582,-3.211,26.866,0.0,277.94,,285.0,285.0,12.416,3.23,18.836,23.721
5337.5,3.234,0.736,-35.209,1.801,9.367,4.543,35.439,4.241,-6.047,-2.769,0.0,37.1,37.6,9.359,1.804,10.981,15.423,10.109,12.466,-3.211,26.866,0.0,277.74,,285.0,285.0,12.329,3.236,18.825,23.677
5338.0,3.234,0.736,-35.209,1.801,9.367,4.543,35.439,4.241,-6.047,-2.769,0.0,37.1,37.6,9.359,1.804,10.837,15.376,10.018,12.434,-3.211,26.866,0.0,277.74,,285.0,285.0,12.245,3.236,18.805,23.681
5338.5,3.234,0.736,-35.209,1.801,9.367,4.543,35.439,4.241,-6.047,-2.769,0.0,37.1,37.6,9.359,1.804,10.818,15.315,9.986,12.642,-3.211,26.866,0.0,277.94,,285.0,285.0,12.166,3.236,18.758,23.7
5339.0,3.234,0.736,-35.209,1.801,9.367,4.543,35.439,4.241,-6.047,-2.769,0.0,37.1,37.6,9.359,1.804,11.103,15.442,10.053,12.851,-3.211,26.866,0.0,277.94,,285.0,285.0,12.19,3.236,18.792,23.708
5339.5,3.234,0.736,-35.209,1.801,9.367,4.554,35.421,4.231,-6.041,-2.774,0.0,37.062,37.636,9.359,1.804,11.089,15.518,10.131,12.672,-3.205,26.879,0.0,277.74,,285.0,285.0,12.362,3.236,18.825,23.71
5340.0,3.234,0.736,-35.209,1.801,9.367,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.359,1.804,11.007,15.485,10.123,12.553,-3.205,26.879,0.0,277.74,,285.0,285.0,12.353,3.236,18.834,23.696
5340.5,2.952,0.729,-35.057,1.84,9.376,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.401,1.678,10.848,15.452,10.05,12.447,-3.205,26.879,0.0,277.94,,285.0,285.0,12.292,3.236,18.836,23.703
5341.0,2.952,0.729,-35.057,1.84,9.376,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.401,1.678,10.819,15.379,10.013,12.534,-3.205,26.879,0.0,277.94,,285.0,285.0,12.199,3.231,18.812,23.691
5341.5,2.952,0.729,-35.057,1.84,9.376,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.401,1.678,11.085,15.456,10.041,12.804,-3.205,26.879,0.0,278.04,,285.0,285.0,12.186,3.226,18.812,23.698
5342.0,2.952,0.729,-35.057,1.84,9.376,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.401,1.678,11.312,15.504,10.155,12.868,-3.205,26.879,0.0,278.04,,285.0,285.0,12.347,3.222,18.842,23.696
5342.5,2.952,0.729,-35.057,1.84,9.376,4.554,35.421,4.231,-6.041,-2.774,0.0,37.1,37.6,9.401,1.678,11.196,15.503,10.174,12.756,-3.205,26.879,0.0,277.84,,285.0,285.0,12.459,3.217,18.865,23.673
5343.0,2.952,0.729,-35.057,1.84,9.376,4.54,35.394,4.19,-6.035,-2.77,0.0,37.053,37.61,9.401,1.678,11.023,15.521,10.162,12.553,-3.203,26.877,0.0,277.84,,285.0,285.0,12.407,3.213,18.867,23.701
5343.5,2.952,0.729,-35.057,1.84,9.376,4.54,35.394,4.19,-6.035,-2.77,0.0,37.1,37.6,9.401,1.678,10.751,15.395,10.037,12.414,-3.203,26.877,0.0,278.44,,285.0,285.0,12.315,3.209,18.837,23.711
5344.0,3.255,0.765,-35.209,1.818,9.477,4.54,35.394,4.19,-6.035,-2.77,0.0,37.1,37.6,9.193,1.838,11.019,15.379,10.03,12.78,-3.203,26.877,0.0,278.44,,285.0,285.0,12.149,3.205,18.806,23.699
5344.5,3.255,0.765,-35.209,1.818,9.477,4.54,35.394,4.19,-6.035,-2.77,0.0,37.1,37.6,9.193,1.838,11.11,15.512,10.117,12.902,-3.203,26.877,0.0,278.14,,285.0,285.0,12.302,3.205,18.815,23.704
5345.0,3.255,0.765,-35.209,1.818,9.477,4.54,35.394,4.19,-6.035,-2.77,0.0,37.1,37.6,9.193,1.838,11.241,15.541,10.154,12.789,-3.203,26.877,0.0,278.14,,285.0,285.0,12.41,3.206,18.834,23.7
5345.5,3.255,0.765,-35.209,1.818,9.477,4.54,35.394,4.19,-6.035,-2.77,0.0,37.1,37.6,9.193,1.838,11.184,15.523,10.166,12.663,-3.203,26.877,0.0,277.54,,285.0,285.0,12.431,3.207,18.852,23.729
5346.0,3.255,0.765,-35.209,1.818,9.477,4.567,35.421,4.202,-6.015,-2.777,0.0,37.051,37.597,9.193,1.838,10.964,15.495,10.102,12.54,-3.207,26.886,0.0,277.54,,285.0,285.0,12.384,3.208,18.853,23.729
5346.5,3.255,0.765,-35.209,1.818,9.477,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.193,1.838,10.83,15.455,10.043,12.427,-3.207,26.886,0.0,277.64,,285.0,285.0,12.275,3.209,18.839,23.744
5347.0,3.289,0.779,-35.209,1.825,9.404,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.351,1.825,11.153,15.439,10.077,12.867,-3.207,26.886,0.0,277.64,,285.0,285.0,12.189,3.209,18.802,23.748
5347.5,3.289,0.779,-35.209,1.825,9.404,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.351,1.825,11.284,15.516,10.135,12.902,-3.207,26.886,0.0,277.84,,285.0,285.0,12.384,3.211,18.816,23.775
5348.0,3.289,0.779,-35.209,1.825,9.404,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.351,1.825,11.161,15.544,10.174,12.86,-3.207,26.886,0.0,277.84,,285.0,285.0,12.459,3.212,18.852,23.785
5348.5,3.289,0.779,-35.209,1.825,9.404,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.351,1.825,11.116,15.524,10.174,12.679,-3.207,26.886,0.0,277.44,,285.0,285.0,12.435,3.213,18.872,23.791
5349.0,3.289,0.779,-35.209,1.825,9.404,4.567,35.421,4.202,-6.015,-2.777,0.0,37.1,37.6,9.351,1.825,10.981,15.515,10.124,12.524,-3.207,26.886,0.0,277.44,,285.0,285.0,12.373,3.214,18.878,23.764
5349.5,3.289,0.779,-35.209,1.825,9.404,4.553,35.428,4.2,-6.164,-2.789,0.0,37.047,37.624,9.351,1.825,10.881,15.468,10.073,12.455,-3.206,26.888,0.0,278.44,,285.0,285.0,12.286,3.216,18.86,23.715
5350.0,3.289,0.779,-35.209,1.825,9.404,4.553,35.428,4.2,-6.164,-2.789,0.0,37.0,37.6,9.351,1.825,10.738,15.392,10.021,12.439,-3.206,26.888,0.0,278.44,,285.0,285.0,12.219,3.217,18.827,23.704
5350.5,2.838,0.778,-34.117,1.869,9.285,4.553,35.428,4.2,-6.164,-2.789,0.0,37.0,37.6,9.404,1.712,11.261,15.523,10.156,12.953,-3.206,26.888,0.0,277.44,,285.0,285.0,12.148,3.218,18.835,23.656
5351.0,2.838,0.778,-34.117,1.869,9.285,4.553,35.428,4.2,-6.164,-2.789,0.0,37.0,37.6,9.404,1.712,11.235,15.55,10.191,12.805,-3.206,26.888,0.0,277.44,,285.0,285.0,12.473,3.212,18.837,23.617
5351.5,2.838,0.778,-34.117,1.869,9.285,4.553,35.428,4.2,-6.164,-2.789,0.0,37.0,37.6,9.404,1.712,11.134,15.53,10.194,12.631,-3.206,26.888,0.0,277.64,,285.0,285.0,12.445,3.206,18.872,23.568
5352.0,2.838,0.778,-34.117,1.869,9.285,4.553,35.428,4.2,-6.164,-2.789,0.0,37.0,37.6,9.404,1.712,10.959,15.501,10.151,12.536,-3.206,26.888,0.0,277.64,,285.0,285.0,12.372,3.2,18.872,23.513
5352.5,2.838,0.778,-34.117,1.869,9.285,4.57,35.441,4.209,-6.113,-2.777,0.0,37.057,37.595,9.404,1.712,10.83,15.447,10.067,12.472,-3.201,26.897,0.0,278.04,,285.0,285.0,12.287,3.194,18.866,23.529
5353.0,2.838,0.778,-34.117,1.869,9.285,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.404,1.712,10.841,15.397,10.022,12.539,-3.201,26.897,0.0,278.04,,285.0,285.0,12.204,3.188,18.797,23.486
5353.5,3.262,0.848,-34.049,1.844,9.322,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.44,1.692,11.058,15.453,10.064,12.893,-3.201,26.897,0.0,278.04,,285.0,285.0,12.2,3.182,18.82,23.44
5354.0,3.262,0.848,-34.049,1.844,9.322,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.44,1.692,11.377,15.557,10.166,12.955,-3.201,26.897,0.0,278.04,,285.0,285.0,12.367,3.184,18.85,23.44
5354.5,3.262,0.848,-34.049,1.844,9.322,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.44,1.692,11.124,15.505,10.179,12.597,-3.201,26.897,0.0,277.84,,285.0,285.0,12.514,3.185,18.864,23.427
5355.0,3.262,0.848,-34.049,1.844,9.322,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.44,1.692,10.88,15.464,10.115,12.495,-3.201,26.897,0.0,277.84,,285.0,285.0,12.351,3.186,18.877,23.433
5355.5,3.262,0.848,-34.049,1.844,9.322,4.57,35.441,4.209,-6.113,-2.777,0.0,37.1,37.6,9.44,1.692,10.773,15.414,10.037,12.508,-3.201,26.897,0.0,277.84,,285.0,285.0,12.239,3.187,18.85,23.43
5356.0,3.262,0.848,-34.049,1.844,9.322,4.608,35.462,4.212,-6.073,-2.772,0.0,37.041,37.6,9.44,1.692,11.004,15.405,10.06,12.801,-3.222,26.899,0.0,277.84,,285.0,285.0,12.183,3.189,18.829,23.441
5356.5,3.262,0.848,-34.049,1.844,9.322,4.608,35.462,4.212,-6.073,-2.772,0.0,37.0,37.6,9.44,1.692,11.192,15.514,10.139,12.91,-3.222,26.899,0.0,276.74,,285.0,285.0,12.317,3.19,18.84,23.445
5357.0,2.983,0.816,-34.087,1.879,9.321,4.608,35.462,4.212,-6.073,-2.772,0.0,37.0,37.6,9.408,1.699,11.323,15.571,10.17,12.835,-3.222,26.899,0.0,276.74,,285.0,285.0,12.439,3.191,18.861,23.579
5357.5,2.983,0.816,-34.087,1.879,9.321,4.608,35.462,4.212,-6.073,-2.772,0.0,37.0,37.6,9.408,1.699,11.195,15.541,10.179,12.697,-3.222,26.899,0.0,277.54,,285.0,285.0,12.475,3.188,18.893,23.622
5358.0,2.983,0.816,-34.087,1.879,9.321,4.608,35.462,4.212,-6.073,-2.772,0.0,37.0,37.6,9.408,1.699,10.853,15.434,10.041,12.464,-3.222,26.899,0.0,277.54,,285.0,285.0,12.403,3.184,18.857,23.619
5358.5,2.983,0.816,-34.087,1.879,9.321,4.608,35.462,4.212,-6.073,-2.772,0.0,37.0,37.6,9.408,1.699,10.869,15.396,10.003,12.567,-3.222,26.899,0.0,276.94,,285.0,285.0,12.198,3.181,18.863,23.616
5359.0,2.983,0.816,-34.087,1.879,9.321,4.639,35.49,4.186,-6.035,-2.791,0.0,37.042,37.618,9.408,1.699,11.182,15.415,10.074,12.818,-3.214,26.906,0.0,276.94,,285.0,285.0,12.209,3.178,18.813,23.62
5359.5,2.983,0.816,-34.087,1.879,9.321,4.639,35.49,4.186,-6.035,-2.791,0.0,37.0,37.6,9.408,1.699,11.273,15.503,10.119,12.792,-3.214,26.906,0.0,278.04,,285.0,285.0,12.372,3.174,18.828,23.603
5360.0,3.374,0.841,-34.758,1.849,9.396,4.639,35.49,4.186,-6.035,-2.791,0.0,37.0,37.6,9.375,1.713,11.218,15.513,10.152,12.677,-3.214,26.906,0.0,278.04,,285.0,285.0,12.422,3.171,18.853,23.595
5360.5,3.374,0.841,-34.758,1.849,9.396,4.639,35.49,4.186,-6.035,-2.791,0.0,37.0,37.6,9.375,1.713,11.117,15.501,10.123,12.56,-3.214,26.906,0.0,276.94,,285.0,285.0,12.39,3.175,18.85,23.612
5361.0,3.374,0.841,-34.758,1.849,9.396,4.639,35.49,4.186,-6.035,-2.791,0.0,37.0,37.6,9.375,1.713,10.946,15.456,10.053,12.469,-3.214,26.906,0.0,276.94,,285.0,285.0,12.325,3.178,18.838,23.595
5361.5,3.374,0.841,-34.758,1.849,9.396,4.639,35.49,4.186,-6.035,-2.791,0.0,37.0,37.6,9.375,1.713,10.953,15.436,9.987,12.74,-3.214,26.906,0.0,277.74,,285.0,285.0,12.231,3.181,18.818,23.543
5362.0,3.374,0.841,-34.758,1.849,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.03,37.646,9.375,1.713,11.231,15.491,10.064,12.842,-3.217,26.905,0.0,277.74,,285.0,285.0,12.279,3.184,18.817,23.54
5362.5,3.374,0.841,-34.758,1.849,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.375,1.713,11.304,15.51,10.121,12.721,-3.217,26.905,0.0,276.94,,285.0,285.0,12.407,3.187,18.836,23.516
5363.0,3.374,0.841,-34.758,1.849,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.375,1.713,11.117,15.495,10.112,12.576,-3.217,26.905,0.0,276.94,,285.0,285.0,12.414,3.19,18.828,23.53
5363.5,3.249,0.736,-35.209,1.807,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.364,1.802,10.909,15.455,10.044,12.484,-3.217,26.905,0.0,277.74,,285.0,285.0,12.325,3.193,18.836,23.517
5364.0,3.249,0.736,-35.209,1.807,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.364,1.802,10.753,15.384,9.962,12.385,-3.217,26.905,0.0,277.74,,285.0,285.0,12.223,3.194,18.782,23.521
5364.5,3.249,0.736,-35.209,1.807,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.364,1.802,10.91,15.34,9.956,12.546,-3.217,26.905,0.0,278.14,,285.0,285.0,12.121,3.195,18.758,23.525
5365.0,3.249,0.736,-35.209,1.807,9.396,4.564,35.463,4.227,-6.03,-2.783,0.0,37.0,37.6,9.364,1.802,11.266,15.514,10.084,12.841,-3.217,26.905,0.0,278.14,,285.0,285.0,12.188,3.196,18.79,23.517
5365.5,3.249,0.736,-35.209,1.807,9.396,4.561,35.432,4.234,-6.014,-2.783,0.0,37.033,37.568,9.364,1.802,11.126,15.489,10.11,12.67,-3.211,26.917,0.0,277.74,,285.0,285.0,12.426,3.197,18.82,23.528
5366.0,3.249,0.736,-35.209,1.807,9.396,4.561,35.432,4.234,-6.014,-2.783,0.0,37.0,37.6,9.364,1.802,10.995,15.473,10.065,12.507,-3.211,26.917,0.0,277.74,,285.0,285.0,12.349,3.198,18.822,23.525
5366.5,2.813,0.663,-35.209,1.819,9.373,4.561,35.432,4.234,-6.014,-2.783,0.0,37.0,37.6,9.386,1.948,10.842,15.438,10.026,12.437,-3.211,26.917,0.0,278.14,,285.0,285.0,12.26,3.199,18.831,23.519
5367.0,2.813,0.663,-35.209,1.819,9.373,4.561,35.432,4.234,-6.014,-2.783,0.0,37.0,37.6,9.386,1.948,10.794,15.359,9.956,12.437,-3.211,26.917,0.0,278.14,,285.0,285.0,12.186,3.192,18.786,23.536
5367.5,2.813,0.663,-35.209,1.819,9.373,4.561,35.432,4.234,-6.014,-2.783,0.0,37.0,37.6,9.386,1.948,10.981,15.361,9.979,12.64,-3.211,26.917,0.0,278.44,,285.0,285.0,12.137,3.186,18.76,23.529
5368.0,2.813,0.663,-35.209,1.819,9.373,4.561,35.432,4.234,-6.014,-2.783,0.0,37.0,37.6,9.386,1.948,11.245,15.444,10.057,12.772,-3.211,26.917,0.0,278.44,,285.0,285.0,12.24,3.18,18.776,23.527
5368.5,2.813,0.663,-35.209,1.819,9.373,4.554,35.414,4.203,-6.012,-2.767,0.0,37.022,37.553,9.386,1.948,11.296,15.459,10.129,12.648,-3.219,26.902,0.0,277.14,,285.0,285.0,12.379,3.174,18.794,23.497
5369.0,2.813,0.663,-35.209,1.819,9.373,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.386,1.948,10.837,15.423,10.037,12.404,-3.219,26.902,0.0,277.14,,285.0,285.0,12.383,3.168,18.801,23.52
5369.5,2.813,0.663,-35.209,1.819,9.373,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.386,1.948,10.768,15.352,9.948,12.391,-3.219,26.902,0.0,278.04,,285.0,285.0,12.175,3.162,18.799,23.519
5370.0,2.67,0.608,-35.209,1.827,9.344,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.351,1.871,10.97,15.355,9.975,12.673,-3.219,26.902,0.0,278.04,,285.0,285.0,12.115,3.157,18.769,23.544
5370.5,2.67,0.608,-35.209,1.827,9.344,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.351,1.871,11.303,15.457,10.055,12.929,-3.219,26.902,0.0,276.04,,285.0,285.0,12.243,3.149,18.745,23.578
5371.0,2.67,0.608,-35.209,1.827,9.344,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.351,1.871,11.245,15.484,10.113,12.772,-3.219,26.902,0.0,276.04,,285.0,285.0,12.436,3.141,18.76,23.584
5371.5,2.67,0.608,-35.209,1.827,9.344,4.554,35.414,4.203,-6.012,-2.767,0.0,37.0,37.6,9.351,1.871,11.121,15.497,10.118,12.605,-3.219,26.902,0.0,278.14,,285.0,285.0,12.404,3.133,18.814,23.607
5372.0,2.67,0.608,-35.209,1.827,9.344,4.542,35.423,4.216,-5.974,-2.781,0.0,37.032,37.549,9.351,1.871,10.922,15.46,10.093,12.478,-3.213,26.909,0.0,278.14,,285.0,285.0,12.335,3.125,18.811,23.637
5372.5,2.67,0.608,-35.209,1.827,9.344,4.542,35.423,4.216,-5.974,-2.781,0.0,37.0,37.5,9.351,1.871,10.869,15.412,9.978,12.657,-3.213,26.909,0.0,277.14,,285.0,285.0,12.238,3.118,18.771,23.626
5373.0,3.55,0.813,-35.209,1.803,9.345,4.542,35.423,4.216,-5.974,-2.781,0.0,37.0,37.5,9.365,1.839,11.246,15.5,10.058,12.995,-3.213,26.909,0.0,277.14,,285.0,285.0,12.229,3.111,18.775,23.642
5373.5,3.55,0.813,-35.209,1.803,9.345,4.542,35.423,4.216,-5.974,-2.781,0.0,37.0,37.5,9.365,1.839,11.369,15.526,10.185,12.941,-3.213,26.909,0.0,278.84,,285.0,285.0,12.45,3.118,18.802,23.672
5374.0,3.55,0.813,-35.209,1.803,9.345,4.542,35.423,4.216,-5.974,-2.781,0.0,37.0,37.5,9.365,1.839,11.234,15.537,10.188,12.711,-3.213,26.909,0.0,278.84,,285.0,285.0,12.505,3.125,18.825,23.711
5374.5,3.55,0.813,-35.209,1.803,9.345,4.542,35.423,4.216,-5.974,-2.781,0.0,37.0,37.5,9.365,1.839,11.029,15.512,10.149,12.558,-3.213,26.909,0.0,277.34,,285.0,285.0,12.418,3.132,18.85,23.71
5375.0,3.55,0.813,-35.209,1.803,9.345,4.574,35.47,4.255,-5.954,-2.779,0.0,37.029,37.577,9.365,1.839,10.887,15.468,10.077,12.47,-3.206,26.916,0.0,277.34,,285.0,285.0,12.312,3.139,18.826,23.755
5375.5,3.55,0.813,-35.209,1.803,9.345,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.365,1.839,10.822,15.396,10.0,12.515,-3.206,26.916,0.0,278.64,,285.0,285.0,12.225,3.145,18.797,23.754
5376.0,3.55,0.813,-35.209,1.803,9.345,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.365,1.839,11.41,15.593,10.181,13.063,-3.206,26.916,0.0,278.64,,285.0,285.0,12.183,3.152,18.814,23.743
5376.5,3.478,0.934,-33.944,1.891,9.285,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.41,1.668,11.405,15.579,10.234,12.826,-3.206,26.916,0.0,278.64,,285.0,285.0,12.562,3.159,18.849,23.731
5377.0,3.478,0.934,-33.944,1.891,9.285,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.41,1.668,11.288,15.579,10.224,12.669,-3.206,26.916,0.0,278.64,,285.0,285.0,12.511,3.164,18.885,23.749
5377.5,3.478,0.934,-33.944,1.891,9.285,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.41,1.668,11.077,15.534,10.146,12.577,-3.206,26.916,0.0,279.34,,285.0,285.0,12.44,3.169,18.863,23.747
5378.0,3.478,0.934,-33.944,1.891,9.285,4.574,35.47,4.255,-5.954,-2.779,0.0,37.0,37.6,9.41,1.668,10.872,15.472,10.085,12.496,-3.206,26.916,0.0,279.34,,285.0,285.0,12.333,3.174,18.867,23.788
5378.5,3.478,0.934,-33.944,1.891,9.285,4.532,35.481,4.221,-5.935,-2.791,0.0,37.023,37.56,9.41,1.668,11.078,15.487,10.078,12.736,-3.205,26.907,0.0,279.24,,285.0,285.0,12.231,3.179,18.846,23.774
5379.0,3.478,0.934,-33.944,1.891,9.285,4.532,35.481,4.221,-5.935,-2.791,0.0,37.0,37.6,9.41,1.668,11.409,15.56,10.173,13.23,-3.205,26.907,0.0,279.24,,285.0,285.0,12.345,3.184,18.877,23.765
5379.5,3.276,0.828,-35.209,1.797,9.293,4.532,35.481,4.221,-5.935,-2.791,0.0,37.0,37.6,9.319,1.86,11.277,15.648,10.289,12.875,-3.205,26.907,0.0,279.14,,285.0,285.0,12.593,3.189,18.906,23.763
5380.0,3.276,0.828,-35.209,1.797,9.293,4.532,35.481,4.221,-5.935,-2.791,0.0,37.0,37.6,9.319,1.86,11.173,15.596,10.246,12.749,-3.205,26.907,0.0,279.14,,285.0,285.0,12.522,3.19,18.946,23.772
5380.5,3.276,0.828,-35.209,1.797,9.293,4.532,35.481,4.221,-5.935,-2.791,0.0,37.0,37.6,9.319,1.86,11.098,15.598,10.192,12.647,-3.205,26.907,0.0,277.64,,285.0,285.0,12.441,3.192,18.935,23.786
5381.0,3.276,0.828,-35.209,1.797,9.293,4.532,35.481,4.221,-5.935,-2.791,0.0,37.0,37.6,9.319,1.86,10.953,15.504,10.135,12.67,-3.205,26.907,0.0,277.64,,285.0,285.0,12.384,3.193,18.921,23.782
5381.5,3.276,0.828,-35.209,1.797,9.293,4.541,35.482,4.227,-5.948,-2.781,0.0,37.016,37.521,9.319,1.86,11.145,15.589,10.145,12.915,-3.22,26.905,0.0,278.94,,285.0,285.0,12.315,3.194,18.919,23.758
5382.0,3.276,0.828,-35.209,1.797,9.293,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.319,1.86,11.55,15.671,10.247,13.202,-3.22,26.905,0.0,278.94,,285.0,285.0,12.449,3.196,18.943,23.728
5382.5,3.276,0.828,-35.209,1.797,9.293,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.319,1.86,11.548,15.696,10.336,13.05,-3.22,26.905,0.0,277.64,,285.0,285.0,12.668,3.197,18.976,23.714
5383.0,3.313,0.826,-35.209,1.747,9.319,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.379,1.96,11.359,15.684,10.317,12.829,-3.22,26.905,0.0,277.64,,285.0,285.0,12.658,3.198,18.974,23.716
5383.5,3.313,0.826,-35.209,1.747,9.319,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.379,1.96,10.99,15.595,10.191,12.629,-3.22,26.905,0.0,278.94,,285.0,285.0,12.547,3.2,18.986,23.69
5384.0,3.313,0.826,-35.209,1.747,9.319,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.379,1.96,11.096,15.573,10.163,12.979,-3.22,26.905,0.0,278.94,,285.0,285.0,12.351,3.202,18.945,23.685
5384.5,3.313,0.826,-35.209,1.747,9.319,4.541,35.482,4.227,-5.948,-2.781,0.0,37.0,37.5,9.379,1.96,11.473,15.751,10.277,13.371,-3.22,26.905,0.0,277.34,,285.0,285.0,12.453,3.204,18.959,23.693
5385.0,3.313,0.826,-35.209,1.747,9.319,4.532,35.46,4.273,-5.941,-2.786,0.0,37.021,37.581,9.379,1.96,11.785,15.785,10.409,13.176,-3.207,26.918,0.0,277.34,,285.0,285.0,12.718,3.206,18.991,23.693
5385.5,3.313,0.826,-35.209,1.747,9.319,4.532,35.46,4.273,-5.941,-2.786,0.0,37.0,37.6,9.379,1.96,11.59,15.764,10.43,12.926,-3.207,26.918,0.0,278.84,,285.0,285.0,12.789,3.207,19.026,23.68
