t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5386.0,2.239,0.605,-33.826,1.813,9.316,4.532,35.46,4.273,-5.941,-2.786,0.0,37.0,37.6,9.44,1.623,11.369,15.716,10.394,12.799,-3.207,26.918,0.0,278.84,,285.0,285.0,12.678,3.209,19.037,23.679
5386.5,2.239,0.605,-33.826,1.813,9.316,4.532,35.46,4.273,-5.941,-2.786,0.0,37.0,37.6,9.44,1.623,11.231,15.687,10.314,12.728,-3.207,26.918,0.0,278.34,,285.0,285.0,12.57,3.193,19.032,23.72
5387.0,2.239,0.605,-33.826,1.813,9.316,4.532,35.46,4.273,-5.941,-2.786,0.0,37.0,37.6,9.44,1.623,11.512,15.699,10.3,13.331,-3.207,26.918,0.0,278.34,,285.0,285.0,12.49,3.178,19.004,23.713
5387.5,2.239,0.605,-33.826,1.813,9.316,4.532,35.46,4.273,-5.941,-2.786,0.0,37.0,37.6,9.44,1.623,11.741,15.794,10.431,13.239,-3.207,26.918,0.0,278.74,,285.0,285.0,12.711,3.162,19.034,23.712
5388.0,2.239,0.605,-33.826,1.813,9.316,4.501,35.42,4.261,-5.935,-2.766,0.0,37.025,37.546,9.44,1.623,11.594,15.733,10.434,12.882,-3.206,26.916,0.0,278.74,,285.0,285.0,12.801,3.147,19.048,23.711
5388.5,2.239,0.605,-33.826,1.813,9.316,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.44,1.623,11.133,15.612,10.33,12.596,-3.206,26.916,0.0,278.64,,285.0,285.0,12.661,3.132,19.058,23.727
5389.0,2.175,0.555,-35.209,1.759,9.392,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.305,1.745,10.909,15.555,10.208,12.45,-3.206,26.916,0.0,278.64,,285.0,285.0,12.418,3.118,19.033,23.722
5389.5,2.175,0.555,-35.209,1.759,9.392,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.305,1.745,10.759,15.438,10.105,12.389,-3.206,26.916,0.0,279.14,,285.0,285.0,12.281,3.102,18.936,23.725
5390.0,2.175,0.555,-35.209,1.759,9.392,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.305,1.745,10.812,15.439,10.048,12.629,-3.206,26.916,0.0,279.14,,285.0,285.0,12.173,3.087,18.903,23.733
5390.5,2.175,0.555,-35.209,1.759,9.392,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.305,1.745,11.339,15.482,10.201,12.597,-3.206,26.916,0.0,278.94,,285.0,285.0,12.232,3.072,18.908,23.715
5391.0,2.175,0.555,-35.209,1.759,9.392,4.501,35.42,4.261,-5.935,-2.766,0.0,37.0,37.5,9.305,1.745,11.005,15.421,10.168,12.332,-3.206,26.916,0.0,278.94,,285.0,285.0,12.405,3.057,18.905,23.715
5391.5,2.175,0.555,-35.209,1.759,9.392,4.494,35.399,4.255,-5.894,-2.784,0.0,37.022,37.571,9.305,1.745,10.714,15.351,10.053,12.141,-3.204,26.925,0.0,278.74,,285.0,285.0,12.231,3.043,18.895,23.734
5392.0,2.175,0.555,-35.209,1.759,9.392,4.494,35.399,4.255,-5.894,-2.784,0.0,37.0,37.6,9.305,1.745,10.414,15.253,9.896,12.034,-3.204,26.925,0.0,278.74,,285.0,285.0,12.065,3.029,18.842,23.716
5392.5,3.096,0.82,-33.361,1.776,9.239,4.494,35.399,4.255,-5.894,-2.784,0.0,37.0,37.6,9.619,1.753,10.709,15.18,9.886,12.401,-3.204,26.925,0.0,278.74,,285.0,285.0,11.899,3.015,18.768,23.707
5393.0,3.096,0.82,-33.361,1.776,9.239,4.494,35.399,4.255,-5.894,-2.784,0.0,37.0,37.6,9.619,1.753,11.055,15.381,9.991,12.805,-3.204,26.925,0.0,278.74,,285.0,285.0,12.044,3.016,18.761,23.696
5393.5,3.096,0.82,-33.361,1.776,9.239,4.494,35.399,4.255,-5.894,-2.784,0.0,37.0,37.6,9.619,1.753,11.117,15.394,10.039,12.616,-3.204,26.925,0.0,278.94,,285.0,285.0,12.308,3.017,18.758,23.703
5394.0,3.096,0.82,-33.361,1.776,9.239,4.494,35.399,4.255,-5.894,-2.784,0.0,37.0,37.6,9.619,1.753,10.615,15.226,9.888,12.04,-3.204,26.925,0.0,278.94,,285.0,285.0,12.291,3.018,18.739,23.694
5394.5,3.096,0.82,-33.361,1.776,9.239,4.524,35.456,4.232,-5.85,-2.797,0.0,37.02,37.593,9.619,1.753,10.356,15.131,9.792,11.889,-3.212,26.919,0.0,277.74,,285.0,285.0,11.942,3.02,18.705,23.691
5395.0,3.096,0.82,-33.361,1.776,9.239,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.619,1.753,10.349,15.044,9.729,12.12,-3.212,26.919,0.0,277.74,,285.0,285.0,11.792,3.021,18.66,23.701
5395.5,3.319,0.831,-34.856,1.808,9.336,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.311,1.665,10.729,15.16,9.806,12.599,-3.212,26.919,0.0,278.74,,285.0,285.0,11.81,3.022,18.59,23.706
5396.0,3.319,0.831,-34.856,1.808,9.336,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.311,1.665,11.247,15.218,9.968,12.439,-3.212,26.919,0.0,278.74,,285.0,285.0,12.074,3.027,18.6,23.699
5396.5,3.319,0.831,-34.856,1.808,9.336,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.311,1.665,10.973,15.183,9.994,12.187,-3.212,26.919,0.0,277.84,,285.0,285.0,12.218,3.032,18.601,23.683
5397.0,3.319,0.831,-34.856,1.808,9.336,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.311,1.665,10.709,15.142,9.921,12.034,-3.212,26.919,0.0,277.84,,285.0,285.0,12.085,3.037,18.569,23.727
5397.5,3.319,0.831,-34.856,1.808,9.336,4.524,35.456,4.232,-5.85,-2.797,0.0,37.0,37.6,9.311,1.665,10.427,15.048,9.842,11.882,-3.212,26.919,0.0,277.84,,285.0,285.0,11.952,3.041,18.54,23.74
5398.0,3.319,0.831,-34.856,1.808,9.336,4.528,35.468,4.243,-5.828,-2.774,0.0,37.036,37.581,9.311,1.665,10.64,15.019,9.768,12.419,-3.214,26.915,0.0,277.84,,285.0,285.0,11.8,3.046,18.485,23.732
5398.5,3.319,0.831,-34.856,1.808,9.336,4.528,35.468,4.243,-5.828,-2.774,0.0,37.0,37.6,9.311,1.665,11.086,15.117,9.9,12.497,-3.214,26.915,0.0,278.24,,285.0,285.0,11.962,3.05,18.479,23.73
5399.0,3.82,0.992,-33.691,1.821,9.329,4.528,35.468,4.243,-5.828,-2.774,0.0,37.0,37.6,9.465,1.651,10.998,15.128,10.009,12.203,-3.214,26.915,0.0,278.24,,285.0,285.0,12.15,3.055,18.487,23.729
5399.5,3.82,0.992,-33.691,1.821,9.329,4.528,35.468,4.243,-5.828,-2.774,0.0,37.0,37.6,9.465,1.651,10.699,15.055,9.954,11.986,-3.214,26.915,0.0,278.64,,285.0,285.0,12.085,3.067,18.501,23.733
5400.0,3.82,0.992,-33.691,1.821,9.329,4.528,35.468,4.243,-5.828,-2.774,0.0,37.0,37.6,9.465,1.651,10.386,14.993,9.83,11.837,-3.214,26.915,0.0,278.64,,285.0,285.0,11.924,3.08,18.48,23.721
5400.5,3.82,0.992,-33.691,1.821,9.329,4.528,35.468,4.243,-5.828,-2.774,0.0,37.0,37.6,9.465,1.651,10.192,14.919,9.709,11.756,-3.214,26.915,0.0,278.94,,285.0,285.0,11.761,3.092,18.411,23.699
5401.0,3.82,0.992,-33.691,1.821,9.329,4.467,35.525,4.267,-5.795,-2.785,0.0,37.047,37.627,9.465,1.651,10.216,14.864,9.672,12.122,-3.207,26.931,0.0,278.94,,285.0,285.0,11.644,3.104,18.388,23.669
5401.5,3.82,0.992,-33.691,1.821,9.329,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.465,1.651,11.076,15.115,9.94,12.275,-3.207,26.931,0.0,278.14,,285.0,285.0,11.719,3.115,18.405,23.636
5402.0,3.602,0.924,-34.777,1.751,9.247,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.423,1.91,10.786,15.056,9.934,12.059,-3.207,26.931,0.0,278.14,,285.0,285.0,12.102,3.127,18.411,23.625
5402.5,3.602,0.924,-34.777,1.751,9.247,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.423,1.91,10.622,15.005,9.886,11.99,-3.207,26.931,0.0,278.34,,285.0,285.0,11.959,3.135,18.416,23.605
5403.0,3.602,0.924,-34.777,1.751,9.247,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.423,1.91,10.362,14.927,9.803,11.82,-3.207,26.931,0.0,278.34,,285.0,285.0,11.876,3.142,18.414,23.599
5403.5,3.602,0.924,-34.777,1.751,9.247,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.423,1.91,10.155,14.866,9.706,11.716,-3.207,26.931,0.0,278.24,,285.0,285.0,11.728,3.15,18.395,23.605
5404.0,3.602,0.924,-34.777,1.751,9.247,4.467,35.525,4.267,-5.795,-2.785,0.0,37.0,37.6,9.423,1.91,10.477,14.808,9.701,12.011,-3.207,26.931,0.0,278.24,,285.0,285.0,11.611,3.157,18.323,23.631
5404.5,3.602,0.924,-34.777,1.751,9.247,4.516,35.507,4.239,-5.793,-2.787,0.0,37.041,37.632,9.423,1.91,10.648,14.944,9.778,12.305,-3.225,26.919,0.0,278.14,,285.0,285.0,11.749,3.165,18.326,23.641
5405.0,3.602,0.924,-34.777,1.751,9.247,4.516,35.507,4.239,-5.793,-2.787,0.0,37.0,37.6,9.423,1.91,10.798,14.967,9.896,11.961,-3.225,26.919,0.0,278.14,,285.0,285.0,11.919,3.172,18.345,23.655
5405.5,3.285,0.799,-35.209,1.825,9.394,4.516,35.507,4.239,-5.793,-2.787,0.0,37.0,37.6,9.317,1.737,10.417,14.893,9.829,11.78,-3.225,26.919,0.0,278.34,,285.0,285.0,11.906,3.179,18.351,23.678
5406.0,3.285,0.799,-35.209,1.825,9.394,4.516,35.507,4.239,-5.793,-2.787,0.0,37.0,37.6,9.317,1.737,10.172,14.838,9.706,11.673,-3.225,26.919,0.0,278.34,,285.0,285.0,11.73,3.181,18.319,23.711
5406.5,3.285,0.799,-35.209,1.825,9.394,4.516,35.507,4.239,-5.793,-2.787,0.0,37.0,37.6,9.317,1.737,10.165,14.738,9.642,11.744,-3.225,26.919,0.0,278.44,,285.0,285.0,11.597,3.182,18.278,23.737
5407.0,3.285,0.799,-35.209,1.825,9.394,4.516,35.507,4.239,-5.793,-2.787,0.0,37.0,37.6,9.317,1.737,10.465,14.835,9.705,12.239,-3.225,26.919,0.0,278.44,,285.0,285.0,11.572,3.184,18.237,23.718
5407.5,3.285,0.799,-35.209,1.825,9.394,4.525,35.475,4.249,-5.795,-2.791,0.0,37.052,37.664,9.317,1.737,10.975,14.983,9.831,12.292,-3.227,26.921,0.0,278.14,,285.0,285.0,11.811,3.186,18.271,23.717
5408.0,3.285,0.799,-35.209,1.825,9.394,4.525,35.475,4.249,-5.795,-2.791,0.0,37.1,37.7,9.317,1.737,10.763,14.937,9.869,12.069,-3.227,26.921,0.0,278.14,,285.0,285.0,12.02,3.187,18.281,23.668
5408.5,2.756,0.701,-35.153,1.806,9.308,4.525,35.475,4.249,-5.795,-2.791,0.0,37.1,37.7,9.398,1.894,10.521,14.883,9.847,11.824,-3.227,26.921,0.0,278.34,,285.0,285.0,11.91,3.189,18.269,23.674
5409.0,2.756,0.701,-35.153,1.806,9.308,4.525,35.475,4.249,-5.795,-2.791,0.0,37.1,37.7,9.398,1.894,10.008,14.721,9.627,11.507,-3.227,26.921,0.0,278.34,,285.0,285.0,11.769,3.182,18.251,23.665
5409.5,2.756,0.701,-35.153,1.806,9.308,4.525,35.475,4.249,-5.795,-2.791,0.0,37.1,37.7,9.398,1.894,10.07,14.619,9.523,11.637,-3.227,26.921,0.0,278.24,,285.0,285.0,11.466,3.175,18.206,23.691
5410.0,2.756,0.701,-35.153,1.806,9.308,4.525,35.475,4.249,-5.795,-2.791,0.0,37.1,37.7,9.398,1.894,10.379,14.742,9.606,12.011,-3.227,26.921,0.0,278.24,,285.0,285.0,11.462,3.168,18.156,23.724
5410.5,2.756,0.701,-35.153,1.806,9.308,4.528,35.464,4.275,-5.769,-2.804,0.0,37.068,37.664,9.398,1.894,10.783,14.767,9.746,11.975,-3.224,26.924,0.0,278.44,,285.0,285.0,11.684,3.161,18.146,23.722
5411.0,2.756,0.701,-35.153,1.806,9.308,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.398,1.894,10.598,14.75,9.789,11.757,-3.224,26.924,0.0,278.44,,285.0,285.0,11.818,3.155,18.142,23.767
5411.5,2.756,0.701,-35.153,1.806,9.308,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.398,1.894,10.27,14.7,9.705,11.56,-3.224,26.924,0.0,278.24,,285.0,285.0,11.723,3.148,18.132,23.786
5412.0,3.056,0.679,-35.209,1.697,9.41,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.356,1.841,9.986,14.633,9.585,11.445,-3.224,26.924,0.0,278.24,,285.0,285.0,11.559,3.142,18.117,23.795
5412.5,3.056,0.679,-35.209,1.697,9.41,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.356,1.841,10.316,14.523,9.521,11.814,-3.224,26.924,0.0,277.84,,285.0,285.0,11.412,3.14,18.033,23.805
5413.0,3.056,0.679,-35.209,1.697,9.41,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.356,1.841,10.47,14.65,9.62,11.9,-3.224,26.924,0.0,277.84,,285.0,285.0,11.543,3.139,18.03,23.818
5413.5,3.056,0.679,-35.209,1.697,9.41,4.528,35.464,4.275,-5.769,-2.804,0.0,37.1,37.7,9.356,1.841,10.621,14.671,9.695,11.755,-3.224,26.924,0.0,277.94,,285.0,285.0,11.66,3.137,18.038,23.811
5414.0,3.056,0.679,-35.209,1.697,9.41,4.56,35.444,4.222,-5.758,-2.81,0.0,37.08,37.713,9.356,1.841,10.302,14.626,9.667,11.551,-3.228,26.925,0.0,277.94,,285.0,285.0,11.685,3.136,18.069,23.789
5414.5,3.056,0.679,-35.209,1.697,9.41,4.56,35.444,4.222,-5.758,-2.81,0.0,37.1,37.7,9.356,1.841,9.936,14.56,9.563,11.38,-3.228,26.925,0.0,278.14,,285.0,285.0,11.536,3.135,18.054,23.772
5415.0,3.116,0.803,-34.349,1.891,9.268,4.56,35.444,4.222,-5.758,-2.81,0.0,37.1,37.7,9.402,1.745,9.802,14.499,9.44,11.322,-3.228,26.925,0.0,278.14,,285.0,285.0,11.36,3.133,17.966,23.735
5415.5,3.116,0.803,-34.349,1.891,9.268,4.56,35.444,4.222,-5.758,-2.81,0.0,37.1,37.7,9.402,1.745,9.809,14.415,9.373,11.447,-3.228,26.925,0.0,277.64,,285.0,285.0,11.266,3.133,17.927,23.721
5416.0,3.116,0.803,-34.349,1.891,9.268,4.56,35.444,4.222,-5.758,-2.81,0.0,37.1,37.7,9.402,1.745,10.44,14.58,9.589,11.716,-3.228,26.925,0.0,277.64,,285.0,285.0,11.261,3.133,17.939,23.72
5416.5,3.116,0.803,-34.349,1.891,9.268,4.56,35.444,4.222,-5.758,-2.81,0.0,37.1,37.7,9.402,1.745,10.286,14.57,9.593,11.552,-3.228,26.925,0.0,277.74,,285.0,285.0,11.581,3.133,17.96,23.742
5417.0,3.116,0.803,-34.349,1.891,9.268,4.49,35.485,4.2,-5.713,-2.808,0.0,37.095,37.762,9.402,1.745,10.158,14.488,9.571,11.405,-3.221,26.934,0.0,277.74,,285.0,285.0,11.501,3.132,17.952,23.762
5417.5,3.116,0.803,-34.349,1.891,9.268,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.402,1.745,9.929,14.473,9.481,11.292,-3.221,26.934,0.0,277.24,,285.0,285.0,11.406,3.132,17.936,23.774
5418.0,3.116,0.803,-34.349,1.891,9.268,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.402,1.745,9.807,14.371,9.379,11.226,-3.221,26.934,0.0,277.24,,285.0,285.0,11.294,3.132,17.901,23.791
5418.5,2.779,0.67,-35.048,1.817,9.43,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.396,1.641,10.051,14.336,9.407,11.462,-3.221,26.934,0.0,277.14,,285.0,285.0,11.196,3.132,17.84,23.811
5419.0,2.779,0.67,-35.048,1.817,9.43,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.396,1.641,10.407,14.478,9.484,11.774,-3.221,26.934,0.0,277.14,,285.0,285.0,11.314,3.126,17.843,23.832
5419.5,2.779,0.67,-35.048,1.817,9.43,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.396,1.641,10.122,14.479,9.538,11.389,-3.221,26.934,0.0,277.34,,285.0,285.0,11.536,3.12,17.866,23.843
5420.0,2.779,0.67,-35.048,1.817,9.43,4.49,35.485,4.2,-5.713,-2.808,0.0,37.1,37.8,9.396,1.641,9.983,14.424,9.447,11.302,-3.221,26.934,0.0,277.34,,285.0,285.0,11.382,3.115,17.858,23.867
5420.5,2.779,0.67,-35.048,1.817,9.43,4.565,35.483,4.216,-5.69,-2.803,0.0,37.098,37.781,9.396,1.641,9.696,14.343,9.349,11.168,-3.236,26.932,0.0,276.94,,285.0,285.0,11.289,3.109,17.842,23.887
5421.0,2.779,0.67,-35.048,1.817,9.43,4.565,35.483,4.216,-5.69,-2.803,0.0,37.1,37.8,9.396,1.641,9.886,14.284,9.343,11.313,-3.236,26.932,0.0,276.94,,285.0,285.0,11.139,3.104,17.806,23.907
5421.5,3.358,0.837,-35.096,1.811,9.293,4.565,35.483,4.216,-5.69,-2.803,0.0,37.1,37.8,9.364,1.927,10.262,14.332,9.437,11.703,-3.236,26.932,0.0,276.54,,285.0,285.0,11.206,3.098,17.766,23.904
5422.0,3.358,0.837,-35.096,1.811,9.293,4.565,35.483,4.216,-5.69,-2.803,0.0,37.1,37.8,9.364,1.927,10.416,14.442,9.548,11.648,-3.236,26.932,0.0,276.54,,285.0,285.0,11.433,3.107,17.819,23.887
5422.5,3.358,0.837,-35.096,1.811,9.293,4.565,35.483,4.216,-5.69,-2.803,0.0,37.1,37.8,9.364,1.927,10.164,14.453,9.547,11.545,-3.236,26.932,0.0,277.74,,285.0,285.0,11.513,3.107,17.822,23.894
5423.0,3.358,0.837,-35.096,1.811,9.293,4.565,35.483,4.216,-5.69,-2.803,0.0,37.1,37.8,9.364,1.927,9.939,14.422,9.475,11.34,-3.236,26.932,0.0,277.74,,285.0,285.0,11.427,3.111,17.823,23.876
5423.5,3.358,0.837,-35.096,1.811,9.293,4.541,35.513,4.247,-5.651,-2.807,0.0,37.111,37.755,9.364,1.927,9.645,14.245,9.278,11.13,-3.226,26.929,0.0,277.44,,285.0,285.0,11.294,3.115,17.786,23.861
5424.0,3.358,0.837,-35.096,1.811,9.293,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.364,1.927,9.922,14.273,9.303,11.406,-3.226,26.929,0.0,277.44,,285.0,285.0,11.074,3.119,17.741,23.824
5424.5,3.358,0.837,-35.096,1.811,9.293,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.364,1.927,10.364,14.334,9.392,11.685,-3.226,26.929,0.0,277.34,,285.0,285.0,11.226,3.123,17.714,23.775
5425.0,3.565,0.839,-35.209,1.71,9.386,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.322,1.829,10.373,14.381,9.515,11.517,-3.226,26.929,0.0,277.34,,285.0,285.0,11.444,3.127,17.727,23.75
5425.5,3.565,0.839,-35.209,1.71,9.386,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.322,1.829,10.106,14.398,9.511,11.317,-3.226,26.929,0.0,277.54,,285.0,285.0,11.446,3.134,17.761,23.706
5426.0,3.565,0.839,-35.209,1.71,9.386,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.322,1.829,9.926,14.331,9.438,11.193,-3.226,26.929,0.0,277.54,,285.0,285.0,11.333,3.141,17.754,23.651
5426.5,3.565,0.839,-35.209,1.71,9.386,4.541,35.513,4.247,-5.651,-2.807,0.0,37.1,37.8,9.322,1.829,9.634,14.272,9.316,11.134,-3.226,26.929,0.0,278.04,,285.0,285.0,11.222,3.148,17.708,23.613
5427.0,3.565,0.839,-35.209,1.71,9.386,4.574,35.548,4.276,-5.63,-2.787,0.0,37.129,37.786,9.322,1.829,10.25,14.383,9.393,11.756,-3.219,26.951,0.0,278.04,,285.0,285.0,11.089,3.155,17.705,23.614
5427.5,3.565,0.839,-35.209,1.71,9.386,4.574,35.548,4.276,-5.63,-2.787,0.0,37.1,37.8,9.322,1.829,10.362,14.398,9.525,11.655,-3.219,26.951,0.0,277.94,,285.0,285.0,11.446,3.161,17.736,23.591
5428.0,3.309,0.873,-33.689,1.81,9.143,4.574,35.548,4.276,-5.63,-2.787,0.0,37.1,37.8,9.535,1.793,10.198,14.377,9.53,11.412,-3.219,26.951,0.0,277.94,,285.0,285.0,11.485,3.168,17.751,23.577
5428.5,3.309,0.873,-33.689,1.81,9.143,4.574,35.548,4.276,-5.63,-2.787,0.0,37.1,37.8,9.535,1.793,10.007,14.373,9.49,11.247,-3.219,26.951,0.0,277.84,,285.0,285.0,11.379,3.17,17.751,23.53
5429.0,3.309,0.873,-33.689,1.81,9.143,4.574,35.548,4.276,-5.63,-2.787,0.0,37.1,37.8,9.535,1.793,9.768,14.292,9.376,11.118,-3.219,26.951,0.0,277.84,,285.0,285.0,11.279,3.173,17.742,23.506
5429.5,3.309,0.873,-33.689,1.81,9.143,4.574,35.548,4.276,-5.63,-2.787,0.0,37.1,37.8,9.535,1.793,9.578,14.214,9.279,11.122,-3.219,26.951,0.0,277.64,,285.0,285.0,11.138,3.175,17.667,23.483
5430.0,3.309,0.873,-33.689,1.81,9.143,4.597,35.558,4.258,-5.61,-2.793,0.0,37.129,37.791,9.535,1.793,9.985,14.223,9.307,11.517,-3.222,26.942,0.0,277.64,,285.0,285.0,11.048,3.177,17.683,23.495
5430.5,3.309,0.873,-33.689,1.81,9.143,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.535,1.793,10.339,14.384,9.542,11.58,-3.222,26.942,0.0,277.54,,285.0,285.0,11.258,3.179,17.71,23.564
5431.0,3.309,0.873,-33.689,1.81,9.143,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.535,1.793,10.113,14.377,9.524,11.433,-3.222,26.942,0.0,277.54,,285.0,285.0,11.461,3.181,17.726,23.564
5431.5,3.384,0.806,-35.209,1.747,9.336,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.407,1.889,9.899,14.333,9.466,11.233,-3.222,26.942,0.0,277.64,,285.0,285.0,11.362,3.184,17.756,23.571
5432.0,3.384,0.806,-35.209,1.747,9.336,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.407,1.889,9.761,14.28,9.342,11.126,-3.222,26.942,0.0,277.64,,285.0,285.0,11.233,3.187,17.722,23.552
5432.5,3.384,0.806,-35.209,1.747,9.336,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.407,1.889,9.731,14.215,9.302,11.253,-3.222,26.942,0.0,278.04,,285.0,285.0,11.127,3.19,17.695,23.522
5433.0,3.384,0.806,-35.209,1.747,9.336,4.597,35.558,4.258,-5.61,-2.793,0.0,37.1,37.8,9.407,1.889,10.118,14.279,9.359,11.642,-3.222,26.942,0.0,278.04,,285.0,285.0,11.125,3.193,17.672,23.499
5433.5,3.384,0.806,-35.209,1.747,9.336,4.571,35.524,4.237,-5.616,-2.813,0.0,37.127,37.813,9.407,1.889,10.419,14.359,9.489,11.682,-3.227,26.94,0.0,278.24,,285.0,285.0,11.349,3.196,17.718,23.461
5434.0,3.384,0.806,-35.209,1.747,9.336,4.571,35.524,4.237,-5.616,-2.813,0.0,37.1,37.8,9.407,1.889,10.196,14.376,9.529,11.45,-3.227,26.94,0.0,278.24,,285.0,285.0,11.487,3.199,17.737,23.477
5434.5,2.621,0.733,-34.075,1.815,9.333,4.571,35.524,4.237,-5.616,-2.813,0.0,37.1,37.8,9.46,1.851,9.9,14.326,9.404,11.227,-3.227,26.94,0.0,277.94,,285.0,285.0,11.388,3.202,17.71,23.461
5435.0,2.621,0.733,-34.075,1.815,9.333,4.571,35.524,4.237,-5.616,-2.813,0.0,37.1,37.8,9.46,1.851,9.781,14.245,9.326,11.182,-3.227,26.94,0.0,277.94,,285.0,285.0,11.214,3.193,17.706,23.481
5435.5,2.621,0.733,-34.075,1.815,9.333,4.571,35.524,4.237,-5.616,-2.813,0.0,37.1,37.8,9.46,1.851,9.986,14.228,9.348,11.43,-3.227,26.94,0.0,277.54,,285.0,285.0,11.133,3.184,17.685,23.508
5436.0,2.621,0.733,-34.075,1.815,9.333,4.571,35.524,4.237,-5.616,-2.813,0.0,37.1,37.8,9.46,1.851,10.287,14.324,9.455,11.63,-3.227,26.94,0.0,277.54,,285.0,285.0,11.248,3.174,17.676,23.536
5436.5,2.621,0.733,-34.075,1.815,9.333,4.559,35.486,4.263,-5.591,-2.793,0.0,37.149,37.797,9.46,1.851,10.347,14.382,9.529,11.564,-3.223,26.947,0.0,277.74,,285.0,285.0,11.424,3.165,17.713,23.485
5437.0,2.621,0.733,-34.075,1.815,9.333,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.46,1.851,10.13,14.369,9.508,11.392,-3.223,26.947,0.0,277.74,,285.0,285.0,11.456,3.156,17.715,23.487
5437.5,2.621,0.733,-34.075,1.815,9.333,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.46,1.851,9.908,14.294,9.433,11.229,-3.223,26.947,0.0,278.14,,285.0,285.0,11.35,3.148,17.704,23.46
5438.0,2.422,0.667,-34.14,1.863,9.294,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.415,1.716,9.972,14.196,9.39,11.325,-3.223,26.947,0.0,278.14,,285.0,285.0,11.216,3.139,17.674,23.493
5438.5,2.422,0.667,-34.14,1.863,9.294,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.415,1.716,10.334,14.299,9.502,11.583,-3.223,26.947,0.0,277.94,,285.0,285.0,11.221,3.127,17.645,23.467
5439.0,2.422,0.667,-34.14,1.863,9.294,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.415,1.716,10.415,14.394,9.563,11.569,-3.223,26.947,0.0,277.94,,285.0,285.0,11.43,3.116,17.667,23.511
5439.5,2.422,0.667,-34.14,1.863,9.294,4.559,35.486,4.263,-5.591,-2.793,0.0,37.1,37.8,9.415,1.716,10.224,14.389,9.551,11.378,-3.223,26.947,0.0,277.34,,285.0,285.0,11.485,3.104,17.695,23.526
5440.0,2.422,0.667,-34.14,1.863,9.294,4.561,35.484,4.226,-5.558,-2.79,0.0,37.161,37.819,9.415,1.716,10.07,14.332,9.494,11.281,-3.236,26.957,0.0,277.34,,285.0,285.0,11.386,3.093,17.73,23.551
5440.5,2.422,0.667,-34.14,1.863,9.294,4.561,35.484,4.226,-5.558,-2.79,0.0,37.2,37.8,9.415,1.716,9.924,14.29,9.433,11.19,-3.236,26.957,0.0,277.34,,285.0,285.0,11.294,3.082,17.688,23.535
5441.0,3.044,0.697,-35.209,1.799,9.356,4.561,35.484,4.226,-5.558,-2.79,0.0,37.2,37.8,9.323,1.845,9.954,14.257,9.386,11.422,-3.236,26.957,0.0,277.34,,285.0,285.0,11.209,3.071,17.676,23.495
5441.5,3.044,0.697,-35.209,1.799,9.356,4.561,35.484,4.226,-5.558,-2.79,0.0,37.2,37.8,9.323,1.845,10.482,14.416,9.561,11.679,-3.236,26.957,0.0,277.14,,285.0,285.0,11.255,3.071,17.698,23.488
5442.0,3.044,0.697,-35.209,1.799,9.356,4.561,35.484,4.226,-5.558,-2.79,0.0,37.2,37.8,9.323,1.845,10.34,14.42,9.604,11.431,-3.236,26.957,0.0,277.14,,285.0,285.0,11.534,3.07,17.72,23.503
5442.5,3.044,0.697,-35.209,1.799,9.356,4.561,35.484,4.226,-5.558,-2.79,0.0,37.2,37.8,9.323,1.845,10.098,14.355,9.565,11.286,-3.236,26.957,0.0,277.54,,285.0,285.0,11.449,3.07,17.749,23.514
5443.0,3.044,0.697,-35.209,1.799,9.356,4.551,35.516,4.248,-5.523,-2.802,0.0,37.162,37.831,9.323,1.845,9.906,14.308,9.464,11.198,-3.235,26.949,0.0,277.54,,285.0,285.0,11.326,3.069,17.742,23.576
5443.5,3.044,0.697,-35.209,1.799,9.356,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.323,1.845,9.923,14.25,9.431,11.37,-3.235,26.949,0.0,277.54,,285.0,285.0,11.219,3.069,17.705,23.622
5444.0,3.313,0.779,-35.209,1.782,9.365,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.329,1.668,10.218,14.352,9.504,11.744,-3.235,26.949,0.0,277.54,,285.0,285.0,11.243,3.069,17.712,23.669
5444.5,3.313,0.779,-35.209,1.782,9.365,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.329,1.668,10.502,14.471,9.602,11.785,-3.235,26.949,0.0,277.54,,285.0,285.0,11.454,3.073,17.759,23.672
5445.0,3.313,0.779,-35.209,1.782,9.365,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.329,1.668,10.232,14.435,9.647,11.451,-3.235,26.949,0.0,277.54,,285.0,285.0,11.59,3.077,17.774,23.655
5445.5,3.313,0.779,-35.209,1.782,9.365,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.329,1.668,10.038,14.397,9.575,11.313,-3.235,26.949,0.0,277.94,,285.0,285.0,11.441,3.08,17.782,23.697
5446.0,3.313,0.779,-35.209,1.782,9.365,4.551,35.516,4.248,-5.523,-2.802,0.0,37.2,37.8,9.329,1.668,9.879,14.328,9.481,11.243,-3.235,26.949,0.0,277.94,,285.0,285.0,11.331,3.084,17.759,23.738
5446.5,3.313,0.779,-35.209,1.782,9.365,4.574,35.55,4.249,-5.497,-2.788,0.0,37.172,37.836,9.329,1.668,9.975,14.332,9.463,11.561,-3.221,26.962,0.0,278.54,,285.0,285.0,11.233,3.088,17.737,23.733
5447.0,3.313,0.779,-35.209,1.782,9.365,4.574,35.55,4.249,-5.497,-2.788,0.0,37.2,37.8,9.329,1.668,10.486,14.521,9.582,11.888,-3.221,26.962,0.0,278.54,,285.0,285.0,11.333,3.092,17.738,23.738
5447.5,3.724,0.909,-35.209,1.737,9.3,4.574,35.55,4.249,-5.497,-2.788,0.0,37.2,37.8,9.428,1.812,10.573,14.529,9.66,11.697,-3.221,26.962,0.0,278.24,,285.0,285.0,11.619,3.095,17.79,23.741
5448.0,3.724,0.909,-35.209,1.737,9.3,4.574,35.55,4.249,-5.497,-2.788,0.0,37.2,37.8,9.428,1.812,10.417,14.504,9.674,11.506,-3.221,26.962,0.0,278.24,,285.0,285.0,11.615,3.106,17.829,23.722
5448.5,3.724,0.909,-35.209,1.737,9.3,4.574,35.55,4.249,-5.497,-2.788,0.0,37.2,37.8,9.428,1.812,10.261,14.454,9.642,11.399,-3.221,26.962,0.0,278.14,,285.0,285.0,11.525,3.116,17.807,23.705
5449.0,3.724,0.909,-35.209,1.737,9.3,4.574,35.55,4.249,-5.497,-2.788,0.0,37.2,37.8,9.428,1.812,9.836,14.324,9.457,11.292,-3.221,26.962,0.0,278.14,,285.0,285.0,11.439,3.126,17.792,23.686
5449.5,3.724,0.909,-35.209,1.737,9.3,4.572,35.563,4.261,-5.465,-2.783,0.0,37.181,37.861,9.428,1.812,10.239,14.402,9.5,11.73,-3.221,26.965,0.0,278.04,,285.0,285.0,11.227,3.136,17.762,23.662
5450.0,3.724,0.909,-35.209,1.737,9.3,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.428,1.812,10.551,14.535,9.635,11.995,-3.221,26.965,0.0,278.04,,285.0,285.0,11.468,3.145,17.759,23.678
5450.5,3.26,0.86,-33.864,1.803,9.324,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.567,1.67,10.572,14.559,9.723,11.75,-3.221,26.965,0.0,278.04,,285.0,285.0,11.679,3.155,17.801,23.646
5451.0,3.26,0.86,-33.864,1.803,9.324,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.567,1.67,10.241,14.487,9.695,11.514,-3.221,26.965,0.0,278.04,,285.0,285.0,11.651,3.156,17.837,23.61
5451.5,3.26,0.86,-33.864,1.803,9.324,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.567,1.67,10.117,14.443,9.616,11.396,-3.221,26.965,0.0,278.24,,285.0,285.0,11.484,3.158,17.828,23.575
5452.0,3.26,0.86,-33.864,1.803,9.324,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.567,1.67,10.019,14.412,9.529,11.298,-3.221,26.965,0.0,278.24,,285.0,285.0,11.393,3.16,17.808,23.646
5452.5,3.26,0.86,-33.864,1.803,9.324,4.572,35.563,4.261,-5.465,-2.783,0.0,37.2,37.9,9.567,1.67,10.483,14.471,9.599,11.882,-3.221,26.965,0.0,278.14,,285.0,285.0,11.315,3.161,17.793,23.665
5453.0,3.26,0.86,-33.864,1.803,9.324,4.551,35.56,4.279,-5.453,-2.794,0.0,37.176,37.874,9.567,1.67,10.524,14.528,9.696,11.868,-3.221,26.958,0.0,278.14,,285.0,285.0,11.609,3.163,17.815,23.675
5453.5,3.26,0.86,-33.864,1.803,9.324,4.551,35.56,4.279,-5.453,-2.794,0.0,37.2,37.9,9.567,1.67,10.445,14.558,9.745,11.667,-3.221,26.958,0.0,277.94,,285.0,285.0,11.654,3.165,17.848,23.632
5454.0,3.164,0.768,-35.033,1.738,9.397,4.551,35.56,4.279,-5.453,-2.794,0.0,37.2,37.9,9.425,1.676,10.294,14.513,9.714,11.469,-3.221,26.958,0.0,277.94,,285.0,285.0,11.604,3.166,17.856,23.684
5454.5,3.164,0.768,-35.033,1.738,9.397,4.551,35.56,4.279,-5.453,-2.794,0.0,37.2,37.9,9.425,1.676,10.142,14.464,9.628,11.345,-3.221,26.958,0.0,277.74,,285.0,285.0,11.498,3.166,17.881,23.699
5455.0,3.164,0.768,-35.033,1.738,9.397,4.551,35.56,4.279,-5.453,-2.794,0.0,37.2,37.9,9.425,1.676,9.941,14.399,9.532,11.31,-3.221,26.958,0.0,277.74,,285.0,285.0,11.395,3.166,17.829,23.801
5455.5,3.164,0.768,-35.033,1.738,9.397,4.551,35.56,4.279,-5.453,-2.794,0.0,37.2,37.9,9.425,1.676,10.264,14.421,9.556,11.647,-3.221,26.958,0.0,278.04,,285.0,285.0,11.295,3.166,17.823,23.718
5456.0,3.164,0.768,-35.033,1.738,9.397,4.561,35.533,4.263,-5.444,-2.796,0.0,37.18,37.863,9.425,1.676,10.566,14.549,9.735,11.775,-3.226,26.957,0.0,278.04,,285.0,285.0,11.472,3.166,17.85,23.743
5456.5,3.164,0.768,-35.033,1.738,9.397,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.425,1.676,10.403,14.535,9.731,11.53,-3.226,26.957,0.0,278.14,,285.0,285.0,11.656,3.166,17.872,23.753
5457.0,2.655,0.624,-35.209,1.793,9.432,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.169,1.852,10.225,14.497,9.68,11.398,-3.226,26.957,0.0,278.14,,285.0,285.0,11.55,3.166,17.882,23.688
5457.5,2.655,0.624,-35.209,1.793,9.432,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.169,1.852,9.989,14.433,9.574,11.301,-3.226,26.957,0.0,278.44,,285.0,285.0,11.45,3.158,17.868,23.662
5458.0,2.655,0.624,-35.209,1.793,9.432,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.169,1.852,10.111,14.385,9.528,11.504,-3.226,26.957,0.0,278.44,,285.0,285.0,11.324,3.149,17.851,23.689
5458.5,2.655,0.624,-35.209,1.793,9.432,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.169,1.852,10.632,14.528,9.676,12.086,-3.226,26.957,0.0,278.04,,285.0,285.0,11.382,3.141,17.868,23.616
5459.0,2.655,0.624,-35.209,1.793,9.432,4.561,35.533,4.263,-5.444,-2.796,0.0,37.2,37.9,9.169,1.852,10.801,14.618,9.82,11.957,-3.226,26.957,0.0,278.04,,285.0,285.0,11.73,3.133,17.903,23.669
5459.5,2.655,0.624,-35.209,1.793,9.432,4.561,35.473,4.25,-5.438,-2.807,0.0,37.188,37.916,9.169,1.852,10.406,14.577,9.818,11.562,-3.226,26.966,0.0,278.34,,285.0,285.0,11.799,3.125,17.948,23.749
5460.0,2.655,0.624,-35.209,1.793,9.432,4.561,35.473,4.25,-5.438,-2.807,0.0,37.2,37.9,9.169,1.852,10.21,14.554,9.72,11.42,-3.226,26.966,0.0,278.34,,285.0,285.0,11.591,3.118,17.92,23.762
5460.5,2.682,0.598,-35.209,1.647,9.403,4.561,35.473,4.25,-5.438,-2.807,0.0,37.2,37.9,9.394,1.804,9.982,14.476,9.615,11.383,-3.226,26.966,0.0,278.64,,285.0,285.0,11.476,3.11,17.921,23.763
5461.0,2.682,0.598,-35.209,1.647,9.403,4.561,35.473,4.25,-5.438,-2.807,0.0,37.2,37.9,9.394,1.804,10.321,14.492,9.615,11.831,-3.226,26.966,0.0,278.64,,285.0,285.0,11.364,3.103,17.884,23.815
5461.5,2.682,0.598,-35.209,1.647,9.403,4.561,35.473,4.25,-5.438,-2.807,0.0,37.2,37.9,9.394,1.804,10.797,14.641,9.772,12.136,-3.226,26.966,0.0,278.24,,285.0,285.0,11.565,3.096,17.87,23.838
5462.0,2.682,0.598,-35.209,1.647,9.403,4.561,35.473,4.25,-5.438,-2.807,0.0,37.2,37.9,9.394,1.804,10.825,14.678,9.893,11.845,-3.226,26.966,0.0,278.24,,285.0,285.0,11.836,3.089,17.965,23.773
5462.5,2.682,0.598,-35.209,1.647,9.403,4.565,35.48,4.255,-5.397,-2.771,0.0,37.198,37.881,9.394,1.804,10.523,14.643,9.869,11.609,-3.231,26.964,0.0,277.94,,285.0,285.0,11.81,3.083,17.957,23.724
5463.0,2.682,0.598,-35.209,1.647,9.403,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.394,1.804,10.34,14.605,9.789,11.491,-3.231,26.964,0.0,277.94,,285.0,285.0,11.661,3.076,17.966,23.601
5463.5,2.957,0.748,-34.68,1.807,9.351,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.414,1.674,10.226,14.498,9.645,11.633,-3.231,26.964,0.0,278.34,,285.0,285.0,11.556,3.07,17.945,23.639
5464.0,2.957,0.748,-34.68,1.807,9.351,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.414,1.674,10.756,14.615,9.765,12.092,-3.231,26.964,0.0,278.34,,285.0,285.0,11.501,3.068,17.914,23.571
5464.5,2.957,0.748,-34.68,1.807,9.351,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.414,1.674,10.906,14.665,9.919,11.917,-3.231,26.964,0.0,278.64,,285.0,285.0,11.807,3.066,17.935,23.553
5465.0,2.957,0.748,-34.68,1.807,9.351,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.414,1.674,10.608,14.695,9.922,11.675,-3.231,26.964,0.0,278.64,,285.0,285.0,11.852,3.064,17.99,23.525
5465.5,2.957,0.748,-34.68,1.807,9.351,4.565,35.48,4.255,-5.397,-2.771,0.0,37.2,37.9,9.414,1.674,10.437,14.652,9.848,11.539,-3.231,26.964,0.0,278.54,,285.0,285.0,11.725,3.063,17.998,23.553
5466.0,2.957,0.748,-34.68,1.807,9.351,4.51,35.518,4.257,-5.369,-2.784,0.0,37.194,37.874,9.414,1.674,10.117,14.596,9.725,11.483,-3.23,26.967,0.0,278.54,,285.0,285.0,11.619,3.061,17.975,23.606
5466.5,2.957,0.748,-34.68,1.807,9.351,4.51,35.518,4.257,-5.369,-2.784,0.0,37.2,37.9,9.414,1.674,10.179,14.512,9.687,11.71,-3.23,26.967,0.0,278.14,,285.0,285.0,11.48,3.059,17.956,23.687
5467.0,3.657,0.84,-35.209,1.798,9.376,4.51,35.518,4.257,-5.369,-2.784,0.0,37.2,37.9,9.302,1.732,10.766,14.735,9.863,12.071,-3.23,26.967,0.0,278.14,,285.0,285.0,11.522,3.057,17.981,23.729
5467.5,3.657,0.84,-35.209,1.798,9.376,4.51,35.518,4.257,-5.369,-2.784,0.0,37.2,37.9,9.302,1.732,10.674,14.75,9.909,11.927,-3.23,26.967,0.0,278.34,,285.0,285.0,11.859,3.067,18.029,23.824
5468.0,3.657,0.84,-35.209,1.798,9.376,4.51,35.518,4.257,-5.369,-2.784,0.0,37.2,37.9,9.302,1.732,10.492,14.726,9.886,11.683,-3.23,26.967,0.0,278.34,,285.0,285.0,11.815,3.077,18.044,23.934
5468.5,3.657,0.84,-35.209,1.798,9.376,4.51,35.518,4.257,-5.369,-2.784,0.0,37.2,37.9,9.302,1.732,10.308,14.67,9.815,11.556,-3.23,26.967,0.0,278.14,,285.0,285.0,11.697,3.086,18.036,23.983
5469.0,3.657,0.84,-35.209,1.798,9.376,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.892,9.302,1.732,10.151,14.575,9.723,11.475,-3.226,26.97,0.0,278.14,,285.0,285.0,11.587,3.096,18.054,23.98
5469.5,3.657,0.84,-35.209,1.798,9.376,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.9,9.302,1.732,10.353,14.593,9.74,11.84,-3.226,26.97,0.0,278.24,,285.0,285.0,11.481,3.105,17.984,24.031
5470.0,4.07,0.961,-35.209,1.726,9.37,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.9,9.369,1.699,10.886,14.769,9.869,12.192,-3.226,26.97,0.0,278.24,,285.0,285.0,11.632,3.114,18.038,24.086
5470.5,4.07,0.961,-35.209,1.726,9.37,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.9,9.369,1.699,10.769,14.79,9.996,11.785,-3.226,26.97,0.0,278.04,,285.0,285.0,11.929,3.13,18.08,24.113
5471.0,4.07,0.961,-35.209,1.726,9.37,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.9,9.369,1.699,10.556,14.711,9.936,11.633,-3.226,26.97,0.0,278.04,,285.0,285.0,11.835,3.145,18.09,24.14
5471.5,4.07,0.961,-35.209,1.726,9.37,4.582,35.562,4.261,-5.336,-2.805,0.0,37.2,37.9,9.369,1.699,10.325,14.686,9.853,11.539,-3.226,26.97,0.0,277.84,,285.0,285.0,11.709,3.16,18.072,24.207
5472.0,4.07,0.961,-35.209,1.726,9.37,4.559,35.574,4.282,-5.317,-2.812,0.0,37.192,37.919,9.369,1.699,10.178,14.628,9.742,11.619,-3.23,26.975,0.0,277.84,,285.0,285.0,11.601,3.175,18.051,24.226
5472.5,4.07,0.961,-35.209,1.726,9.37,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.369,1.699,10.655,14.717,9.807,12.25,-3.23,26.975,0.0,277.54,,285.0,285.0,11.542,3.19,18.034,24.206
5473.0,4.07,0.961,-35.209,1.726,9.37,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.369,1.699,11.149,14.876,10.012,12.386,-3.23,26.975,0.0,277.54,,285.0,285.0,11.857,3.204,18.116,24.228
5473.5,3.119,0.867,-34.172,1.791,9.339,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.414,1.761,11.035,14.867,10.111,12.036,-3.23,26.975,0.0,277.64,,285.0,285.0,12.106,3.218,18.145,24.217
5474.0,3.119,0.867,-34.172,1.791,9.339,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.414,1.761,10.488,14.794,9.991,11.668,-3.23,26.975,0.0,277.64,,285.0,285.0,12.012,3.217,18.153,24.236
5474.5,3.119,0.867,-34.172,1.791,9.339,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.414,1.761,10.387,14.727,9.899,11.614,-3.23,26.975,0.0,277.84,,285.0,285.0,11.735,3.215,18.143,24.273
5475.0,3.119,0.867,-34.172,1.791,9.339,4.559,35.574,4.282,-5.317,-2.812,0.0,37.2,37.9,9.414,1.761,10.424,14.713,9.835,11.939,-3.23,26.975,0.0,277.84,,285.0,285.0,11.657,3.214,18.128,24.267
5475.5,3.119,0.867,-34.172,1.791,9.339,4.56,35.587,4.307,-5.296,-2.794,0.0,37.189,37.877,9.414,1.761,10.838,14.927,9.962,12.569,-3.232,26.972,0.0,277.64,,285.0,285.0,11.728,3.212,18.097,24.211
5476.0,3.119,0.867,-34.172,1.791,9.339,4.56,35.587,4.307,-5.296,-2.794,0.0,37.2,37.9,9.414,1.761,11.237,14.992,10.138,12.325,-3.232,26.972,0.0,277.64,,285.0,285.0,12.074,3.211,18.139,24.167
5476.5,2.569,0.733,-33.978,1.796,9.317,4.56,35.587,4.307,-5.296,-2.794,0.0,37.2,37.9,9.466,1.738,10.902,14.966,10.152,12.087,-3.232,26.972,0.0,277.74,,285.0,285.0,12.173,3.209,18.225,24.069
5477.0,2.569,0.733,-33.978,1.796,9.317,4.56,35.587,4.307,-5.296,-2.794,0.0,37.2,37.9,9.466,1.738,10.696,14.913,10.106,11.93,-3.232,26.972,0.0,277.74,,285.0,285.0,12.027,3.199,18.241,24.051
5477.5,2.569,0.733,-33.978,1.796,9.317,4.56,35.587,4.307,-5.296,-2.794,0.0,37.2,37.9,9.466,1.738,10.557,14.881,10.035,11.773,-3.232,26.972,0.0,277.34,,285.0,285.0,11.911,3.188,18.238,24.089
5478.0,2.569,0.733,-33.978,1.796,9.317,4.56,35.587,4.307,-5.296,-2.794,0.0,37.2,37.9,9.466,1.738,10.575,14.808,9.941,12.04,-3.232,26.972,0.0,277.34,,285.0,285.0,11.811,3.178,18.184,24.128
5478.5,2.569,0.733,-33.978,1.796,9.317,4.575,35.559,4.245,-5.298,-2.82,0.0,37.195,37.827,9.466,1.738,10.967,14.951,10.018,12.389,-3.237,26.969,0.0,277.74,,285.0,285.0,11.841,3.168,18.196,24.126
5479.0,2.569,0.733,-33.978,1.796,9.317,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.466,1.738,10.955,14.988,10.116,12.263,-3.237,26.969,0.0,277.74,,285.0,285.0,12.081,3.158,18.234,24.178
5479.5,2.569,0.733,-33.978,1.796,9.317,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.466,1.738,10.834,14.935,10.128,12.041,-3.237,26.969,0.0,277.54,,285.0,285.0,12.081,3.149,18.23,24.241
5480.0,2.81,0.713,-33.943,1.802,9.36,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.461,1.629,10.641,14.936,10.084,11.84,-3.237,26.969,0.0,277.54,,285.0,285.0,11.984,3.139,18.24,24.214
5480.5,2.81,0.713,-33.943,1.802,9.36,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.461,1.629,10.558,14.86,10.002,11.764,-3.237,26.969,0.0,277.14,,285.0,285.0,11.875,3.134,18.237,24.265
5481.0,2.81,0.713,-33.943,1.802,9.36,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.461,1.629,10.599,14.83,9.939,11.966,-3.237,26.969,0.0,277.14,,285.0,285.0,11.796,3.128,18.235,24.293
5481.5,2.81,0.713,-33.943,1.802,9.36,4.575,35.559,4.245,-5.298,-2.82,0.0,37.2,37.8,9.461,1.629,11.126,15.019,10.154,12.245,-3.237,26.969,0.0,277.44,,285.0,285.0,11.834,3.123,18.249,24.323
5482.0,2.81,0.713,-33.943,1.802,9.36,4.574,35.521,4.26,-5.282,-2.799,0.0,37.194,37.804,9.461,1.629,10.973,14.971,10.164,12.028,-3.223,26.981,0.0,277.44,,285.0,285.0,12.136,3.118,18.288,24.27
5482.5,2.81,0.713,-33.943,1.802,9.36,4.574,35.521,4.26,-5.282,-2.799,0.0,37.2,37.8,9.461,1.629,10.715,14.934,10.128,11.938,-3.223,26.981,0.0,277.54,,285.0,285.0,12.034,3.113,18.303,24.238
5483.0,3.036,0.697,-35.209,1.757,9.343,4.574,35.521,4.26,-5.282,-2.799,0.0,37.2,37.8,9.38,1.858,10.57,14.902,10.035,11.803,-3.223,26.981,0.0,277.54,,285.0,285.0,11.929,3.108,18.305,24.212
5483.5,3.036,0.697,-35.209,1.757,9.343,4.574,35.521,4.26,-5.282,-2.799,0.0,37.2,37.8,9.38,1.858,10.558,14.851,9.976,11.873,-3.223,26.981,0.0,277.44,,285.0,285.0,11.827,3.107,18.27,24.221
5484.0,3.036,0.697,-35.209,1.757,9.343,4.574,35.521,4.26,-5.282,-2.799,0.0,37.2,37.8,9.38,1.858,10.969,14.913,10.069,12.346,-3.223,26.981,0.0,277.44,,285.0,285.0,11.815,3.106,18.272,24.219
5484.5,3.036,0.697,-35.209,1.757,9.343,4.574,35.521,4.26,-5.282,-2.799,0.0,37.2,37.8,9.38,1.858,11.136,15.046,10.177,12.394,-3.223,26.981,0.0,278.14,,285.0,285.0,12.074,3.105,18.314,24.231
5485.0,3.036,0.697,-35.209,1.757,9.343,4.58,35.501,4.23,-5.263,-2.799,0.0,37.187,37.823,9.38,1.858,10.69,14.944,10.185,11.892,-3.227,26.984,0.0,278.14,,285.0,285.0,12.188,3.103,18.32,24.177
5485.5,3.036,0.697,-35.209,1.757,9.343,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.38,1.858,10.49,14.907,10.1,11.74,-3.227,26.984,0.0,277.74,,285.0,285.0,11.928,3.102,18.309,24.119
5486.0,3.036,0.697,-35.209,1.757,9.343,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.38,1.858,10.315,14.811,10.016,11.71,-3.227,26.984,0.0,277.74,,285.0,285.0,11.809,3.101,18.304,24.129
5486.5,2.077,0.589,-33.924,1.869,9.333,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.463,1.795,10.564,14.847,10.019,12.05,-3.227,26.984,0.0,277.44,,285.0,285.0,11.713,3.1,18.252,24.139
5487.0,2.077,0.589,-33.924,1.869,9.333,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.463,1.795,11.147,14.996,10.149,12.446,-3.227,26.984,0.0,277.44,,285.0,285.0,11.87,3.083,18.236,24.156
5487.5,2.077,0.589,-33.924,1.869,9.333,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.463,1.795,11.045,14.991,10.255,12.166,-3.227,26.984,0.0,277.74,,285.0,285.0,12.185,3.067,18.301,24.241
5488.0,2.077,0.589,-33.924,1.869,9.333,4.58,35.501,4.23,-5.263,-2.799,0.0,37.2,37.8,9.463,1.795,10.803,14.963,10.225,11.885,-3.227,26.984,0.0,277.74,,285.0,285.0,12.114,3.051,18.317,24.227
5488.5,2.077,0.589,-33.924,1.869,9.333,4.596,35.516,4.261,-5.219,-2.785,0.0,37.187,37.792,9.463,1.795,10.275,14.817,9.999,11.63,-3.218,27.0,0.0,277.64,,285.0,285.0,11.969,3.035,18.279,24.247
5489.0,2.077,0.589,-33.924,1.869,9.333,4.596,35.516,4.261,-5.219,-2.785,0.0,37.2,37.8,9.463,1.795,10.277,14.724,9.942,11.833,-3.218,27.0,0.0,277.64,,285.0,285.0,11.68,3.019,18.248,24.305
5489.5,3.011,0.765,-34.328,1.791,9.33,4.596,35.516,4.261,-5.219,-2.785,0.0,37.2,37.8,9.465,1.784,10.72,14.849,10.008,12.192,-3.218,27.0,0.0,277.54,,285.0,285.0,11.694,3.004,18.213,24.391
5490.0,3.011,0.765,-34.328,1.791,9.33,4.596,35.516,4.261,-5.219,-2.785,0.0,37.2,37.8,9.465,1.784,11.131,14.918,10.158,12.129,-3.218,27.0,0.0,277.54,,285.0,285.0,11.942,3.004,18.23,24.39
5490.5,3.011,0.765,-34.328,1.791,9.33,4.596,35.516,4.261,-5.219,-2.785,0.0,37.2,37.8,9.465,1.784,10.924,14.926,10.202,11.919,-3.218,27.0,0.0,277.94,,285.0,285.0,12.084,3.004,18.258,24.353
5491.0,3.011,0.765,-34.328,1.791,9.33,4.596,35.516,4.261,-5.219,-2.785,0.0,37.2,37.8,9.465,1.784,10.682,14.89,10.16,11.822,-3.218,27.0,0.0,277.94,,285.0,285.0,11.993,3.004,18.255,24.311
5491.5,3.011,0.765,-34.328,1.791,9.33,4.642,35.542,4.261,-5.189,-2.795,0.0,37.182,37.794,9.465,1.784,10.431,14.82,10.076,11.661,-3.21,26.999,0.0,277.74,,285.0,285.0,11.888,3.004,18.24,24.279
5492.0,3.011,0.765,-34.328,1.791,9.33,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.465,1.784,10.589,14.795,9.979,11.948,-3.21,26.999,0.0,277.74,,285.0,285.0,11.747,3.004,18.207,24.197
5492.5,3.011,0.765,-34.328,1.791,9.33,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.465,1.784,10.779,14.839,10.064,12.104,-3.21,26.999,0.0,277.64,,285.0,285.0,11.828,3.004,18.196,24.156
5493.0,3.531,0.889,-34.391,1.772,9.333,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.478,1.787,10.895,14.85,10.146,11.946,-3.21,26.999,0.0,277.64,,285.0,285.0,11.947,3.004,18.198,24.088
5493.5,3.531,0.889,-34.391,1.772,9.333,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.478,1.787,10.672,14.83,10.155,11.747,-3.21,26.999,0.0,277.24,,285.0,285.0,11.959,3.013,18.217,24.093
5494.0,3.531,0.889,-34.391,1.772,9.333,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.478,1.787,10.479,14.795,10.061,11.649,-3.21,26.999,0.0,277.24,,285.0,285.0,11.851,3.022,18.211,24.089
5494.5,3.531,0.889,-34.391,1.772,9.333,4.642,35.542,4.261,-5.189,-2.795,0.0,37.2,37.8,9.478,1.787,10.262,14.714,9.959,11.577,-3.21,26.999,0.0,277.54,,285.0,285.0,11.746,3.03,18.169,24.06
5495.0,3.531,0.889,-34.391,1.772,9.333,4.632,35.573,4.259,-5.154,-2.794,0.0,37.182,37.761,9.478,1.787,10.464,14.702,9.955,11.834,-3.216,27.001,0.0,277.54,,285.0,285.0,11.628,3.038,18.16,24.015
5495.5,3.531,0.889,-34.391,1.772,9.333,4.632,35.573,4.259,-5.154,-2.794,0.0,37.2,37.8,9.478,1.787,10.964,14.795,10.074,12.165,-3.216,27.001,0.0,277.84,,285.0,285.0,11.739,3.046,18.182,24.224
5496.0,2.956,0.814,-33.605,1.751,9.311,4.632,35.573,4.259,-5.154,-2.794,0.0,37.2,37.8,9.467,1.712,10.643,14.84,10.166,11.772,-3.216,27.001,0.0,277.84,,285.0,285.0,11.999,3.054,18.206,24.287
5496.5,2.956,0.814,-33.605,1.751,9.311,4.632,35.573,4.259,-5.154,-2.794,0.0,37.2,37.8,9.467,1.712,10.456,14.789,10.083,11.655,-3.216,27.001,0.0,278.04,,285.0,285.0,11.855,3.053,18.209,24.295
5497.0,2.956,0.814,-33.605,1.751,9.311,4.632,35.573,4.259,-5.154,-2.794,0.0,37.2,37.8,9.467,1.712,10.194,14.729,9.937,11.569,-3.216,27.001,0.0,278.04,,285.0,285.0,11.746,3.051,18.198,24.248
5497.5,2.956,0.814,-33.605,1.751,9.311,4.632,35.573,4.259,-5.154,-2.794,0.0,37.2,37.8,9.467,1.712,10.372,14.689,9.928,11.799,-3.216,27.001,0.0,277.94,,285.0,285.0,11.607,3.049,18.169,24.371
5498.0,2.956,0.814,-33.605,1.751,9.311,4.607,35.572,4.271,-5.146,-2.793,0.0,37.179,37.729,9.467,1.712,10.961,14.858,10.06,12.287,-3.208,26.999,0.0,277.94,,285.0,285.0,11.697,3.048,18.141,24.381
5498.5,2.956,0.814,-33.605,1.751,9.311,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.467,1.712,11.005,14.874,10.175,12.075,-3.208,26.999,0.0,277.84,,285.0,285.0,12.041,3.046,18.184,24.347
5499.0,2.773,0.746,-34.389,1.775,9.364,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.488,1.842,10.782,14.875,10.191,11.84,-3.208,26.999,0.0,277.84,,285.0,285.0,12.032,3.045,18.215,24.309
5499.5,2.773,0.746,-34.389,1.775,9.364,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.488,1.842,10.403,14.756,10.034,11.615,-3.208,26.999,0.0,277.74,,285.0,285.0,11.922,3.04,18.213,24.262
5500.0,2.773,0.746,-34.389,1.775,9.364,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.488,1.842,10.241,14.729,9.944,11.658,-3.208,26.999,0.0,277.74,,285.0,285.0,11.702,3.036,18.186,24.224
5500.5,2.773,0.746,-34.389,1.775,9.364,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.488,1.842,10.6,14.718,9.963,12.019,-3.208,26.999,0.0,278.14,,285.0,285.0,11.643,3.032,18.157,24.243
5501.0,2.773,0.746,-34.389,1.775,9.364,4.607,35.572,4.271,-5.146,-2.793,0.0,37.2,37.7,9.488,1.842,10.935,14.879,10.095,12.274,-3.208,26.999,0.0,278.14,,285.0,285.0,11.825,3.027,18.151,24.23
5501.5,2.773,0.746,-34.389,1.775,9.364,4.602,35.534,4.292,-5.147,-2.777,0.0,37.179,37.739,9.488,1.842,10.949,14.91,10.169,12.052,-3.206,27.01,0.0,278.34,,285.0,285.0,12.046,3.023,18.182,24.213
5502.0,2.773,0.746,-34.389,1.775,9.364,4.602,35.534,4.292,-5.147,-2.777,0.0,37.2,37.7,9.488,1.842,10.668,14.855,10.161,11.855,-3.206,27.01,0.0,278.34,,285.0,285.0,12.02,3.019,18.226,24.142
5502.5,2.34,0.594,-34.85,1.829,9.354,4.602,35.534,4.292,-5.147,-2.777,0.0,37.2,37.7,9.368,1.732,10.533,14.813,10.102,11.747,-3.206,27.01,0.0,278.14,,285.0,285.0,11.885,3.015,18.207,24.15
5503.0,2.34,0.594,-34.85,1.829,9.354,4.602,35.534,4.292,-5.147,-2.777,0.0,37.2,37.7,9.368,1.732,10.431,14.779,10.024,11.641,-3.206,27.01,0.0,278.14,,285.0,285.0,11.799,3.004,18.189,24.211
5503.5,2.34,0.594,-34.85,1.829,9.354,4.602,35.534,4.292,-5.147,-2.777,0.0,37.2,37.7,9.368,1.732,10.835,14.821,10.079,12.149,-3.206,27.01,0.0,278.04,,285.0,285.0,11.719,2.993,18.157,24.25
5504.0,2.34,0.594,-34.85,1.829,9.354,4.602,35.534,4.292,-5.147,-2.777,0.0,37.2,37.7,9.368,1.732,10.968,14.887,10.177,12.222,-3.206,27.01,0.0,278.04,,285.0,285.0,11.971,2.982,18.148,24.336
5504.5,2.34,0.594,-34.85,1.829,9.354,4.573,35.517,4.297,-5.115,-2.795,0.0,37.17,37.726,9.368,1.732,10.84,14.898,10.205,11.963,-3.214,27.012,0.0,277.94,,285.0,285.0,12.064,2.972,18.198,24.298
5505.0,2.34,0.594,-34.85,1.829,9.354,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.368,1.732,10.644,14.88,10.156,11.783,-3.214,27.012,0.0,277.94,,285.0,285.0,11.976,2.962,18.24,24.309
5505.5,2.552,0.632,-34.816,1.774,9.206,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.469,1.873,10.568,14.806,10.087,11.701,-3.214,27.012,0.0,278.24,,285.0,285.0,11.866,2.951,18.192,24.302
5506.0,2.552,0.632,-34.816,1.774,9.206,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.469,1.873,10.479,14.751,10.033,11.708,-3.214,27.012,0.0,278.24,,285.0,285.0,11.79,2.945,18.171,24.303
5506.5,2.552,0.632,-34.816,1.774,9.206,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.469,1.873,10.729,14.774,10.098,12.031,-3.214,27.012,0.0,278.44,,285.0,285.0,11.743,2.938,18.169,24.306
5507.0,2.552,0.632,-34.816,1.774,9.206,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.469,1.873,10.992,14.935,10.239,12.036,-3.214,27.012,0.0,278.44,,285.0,285.0,11.908,2.932,18.217,24.281
5507.5,2.552,0.632,-34.816,1.774,9.206,4.573,35.517,4.297,-5.115,-2.795,0.0,37.2,37.7,9.469,1.873,10.782,14.924,10.222,11.876,-3.214,27.012,0.0,278.04,,285.0,285.0,12.051,2.926,18.24,24.275
5508.0,2.552,0.632,-34.816,1.774,9.206,4.597,35.509,4.289,-5.081,-2.786,0.0,37.171,37.752,9.469,1.873,10.636,14.86,10.159,11.775,-3.215,27.014,0.0,278.04,,285.0,285.0,11.951,2.92,18.236,24.243
5508.5,2.552,0.632,-34.816,1.774,9.206,4.597,35.509,4.289,-5.081,-2.786,0.0,37.2,37.8,9.469,1.873,10.483,14.815,10.071,11.691,-3.215,27.014,0.0,278.34,,285.0,285.0,11.857,2.914,18.241,24.265
5509.0,3.171,0.741,-35.209,1.777,9.41,4.597,35.509,4.289,-5.081,-2.786,0.0,37.2,37.8,9.378,1.678,10.584,14.761,10.058,11.837,-3.215,27.014,0.0,278.34,,285.0,285.0,11.765,2.908,18.211,24.201
5509.5,3.171,0.741,-35.209,1.777,9.41,4.597,35.509,4.289,-5.081,-2.786,0.0,37.2,37.8,9.378,1.678,10.895,14.863,10.141,12.18,-3.215,27.014,0.0,278.74,,285.0,285.0,11.81,2.912,18.215,24.206
5510.0,3.171,0.741,-35.209,1.777,9.41,4.597,35.509,4.289,-5.081,-2.786,0.0,37.2,37.8,9.378,1.678,11.111,14.93,10.255,12.142,-3.215,27.014,0.0,278.74,,285.0,285.0,12.02,2.916,18.253,24.234
5510.5,3.171,0.741,-35.209,1.777,9.41,4.597,35.509,4.289,-5.081,-2.786,0.0,37.2,37.8,9.378,1.678,10.6,14.9,10.202,11.809,-3.215,27.014,0.0,278.74,,285.0,285.0,12.11,2.92,18.252,24.234
5511.0,3.171,0.741,-35.209,1.777,9.41,4.649,35.532,4.241,-5.047,-2.796,0.0,37.167,37.732,9.378,1.678,10.543,14.862,10.116,11.742,-3.219,27.015,0.0,278.74,,285.0,285.0,11.878,2.925,18.255,24.216
5511.5,3.171,0.741,-35.209,1.777,9.41,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.378,1.678,10.539,14.829,10.064,11.945,-3.219,27.015,0.0,278.84,,285.0,285.0,11.816,2.929,18.237,24.156
5512.0,3.847,0.911,-35.209,1.745,9.402,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.278,1.78,10.803,14.963,10.147,12.286,-3.219,27.015,0.0,278.84,,285.0,285.0,11.844,2.933,18.229,24.197
5512.5,3.847,0.911,-35.209,1.745,9.402,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.278,1.78,11.211,14.994,10.265,12.298,-3.219,27.015,0.0,278.84,,285.0,285.0,12.05,2.948,18.249,24.259
