t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5513.0,3.847,0.911,-35.209,1.745,9.402,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.278,1.78,11.081,15.022,10.327,12.09,-3.219,27.015,0.0,278.84,,285.0,285.0,12.192,2.962,18.318,24.319
5513.5,3.847,0.911,-35.209,1.745,9.402,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.278,1.78,10.802,14.98,10.296,11.909,-3.219,27.015,0.0,278.64,,285.0,285.0,12.13,2.977,18.311,24.366
5514.0,3.847,0.911,-35.209,1.745,9.402,4.649,35.532,4.241,-5.047,-2.796,0.0,37.2,37.7,9.278,1.78,10.476,14.842,10.102,11.812,-3.219,27.015,0.0,278.64,,285.0,285.0,11.997,2.991,18.308,24.387
5514.5,3.847,0.911,-35.209,1.745,9.402,4.645,35.566,4.282,-5.025,-2.815,0.0,37.175,37.704,9.278,1.78,10.792,14.919,10.156,12.298,-3.217,27.026,0.0,278.94,,285.0,285.0,11.808,3.005,18.274,24.398
5515.0,3.847,0.911,-35.209,1.745,9.402,4.645,35.566,4.282,-5.025,-2.815,0.0,37.2,37.7,9.278,1.78,11.111,15.09,10.287,12.385,-3.217,27.026,0.0,278.94,,285.0,285.0,12.042,3.019,18.294,24.43
5515.5,4.073,0.957,-35.209,1.748,9.392,4.645,35.566,4.282,-5.025,-2.815,0.0,37.2,37.7,9.409,1.775,11.14,15.097,10.34,12.211,-3.217,27.026,0.0,279.14,,285.0,285.0,12.218,3.032,18.314,24.434
5516.0,4.073,0.957,-35.209,1.748,9.392,4.645,35.566,4.282,-5.025,-2.815,0.0,37.2,37.7,9.409,1.775,10.86,15.044,10.33,12.017,-3.217,27.026,0.0,279.14,,285.0,285.0,12.197,3.049,18.337,24.406
5516.5,4.073,0.957,-35.209,1.748,9.392,4.645,35.566,4.282,-5.025,-2.815,0.0,37.2,37.7,9.409,1.775,10.595,14.962,10.253,11.939,-3.217,27.026,0.0,278.64,,285.0,285.0,12.063,3.066,18.352,24.474
5517.0,4.073,0.957,-35.209,1.748,9.392,4.645,35.566,4.282,-5.025,-2.815,0.0,37.2,37.7,9.409,1.775,10.493,14.926,10.162,11.794,-3.217,27.026,0.0,278.64,,285.0,285.0,11.937,3.083,18.323,24.532
5517.5,4.073,0.957,-35.209,1.748,9.392,4.578,35.589,4.281,-5.03,-2.808,0.0,37.184,37.724,9.409,1.775,10.872,14.998,10.217,12.425,-3.209,27.028,0.0,278.64,,285.0,285.0,11.844,3.099,18.311,24.527
5518.0,4.073,0.957,-35.209,1.748,9.392,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.409,1.775,11.311,15.073,10.365,12.356,-3.209,27.028,0.0,278.64,,285.0,285.0,12.128,3.115,18.327,24.492
5518.5,3.025,0.836,-33.584,1.788,9.293,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.461,1.704,11.206,15.08,10.446,12.128,-3.209,27.028,0.0,278.94,,285.0,285.0,12.276,3.131,18.365,24.531
5519.0,3.025,0.836,-33.584,1.788,9.293,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.461,1.704,10.791,15.028,10.38,11.987,-3.209,27.028,0.0,278.94,,285.0,285.0,12.215,3.129,18.368,24.536
5519.5,3.025,0.836,-33.584,1.788,9.293,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.461,1.704,10.601,14.993,10.26,11.83,-3.209,27.028,0.0,279.04,,285.0,285.0,12.046,3.127,18.362,24.542
5520.0,3.025,0.836,-33.584,1.788,9.293,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.461,1.704,10.412,14.91,10.154,11.811,-3.209,27.028,0.0,279.04,,285.0,285.0,11.921,3.126,18.332,24.512
5520.5,3.025,0.836,-33.584,1.788,9.293,4.578,35.589,4.281,-5.03,-2.808,0.0,37.2,37.7,9.461,1.704,10.726,14.964,10.174,12.214,-3.209,27.028,0.0,279.24,,285.0,285.0,11.822,3.124,18.339,24.487
5521.0,3.025,0.836,-33.584,1.788,9.293,4.592,35.596,4.314,-5.012,-2.797,0.0,37.184,37.75,9.461,1.704,11.205,15.113,10.425,12.345,-3.202,27.036,0.0,279.24,,285.0,285.0,12.019,3.122,18.389,24.529
5521.5,3.025,0.836,-33.584,1.788,9.293,4.592,35.596,4.314,-5.012,-2.797,0.0,37.2,37.7,9.461,1.704,11.022,15.106,10.438,12.149,-3.202,27.036,0.0,279.14,,285.0,285.0,12.272,3.121,18.419,24.616
5522.0,2.764,0.678,-35.209,1.776,9.421,4.592,35.596,4.314,-5.012,-2.797,0.0,37.2,37.7,9.366,1.715,10.936,15.087,10.401,11.99,-3.202,27.036,0.0,279.14,,285.0,285.0,12.179,3.119,18.431,24.62
5522.5,2.764,0.678,-35.209,1.776,9.421,4.592,35.596,4.314,-5.012,-2.797,0.0,37.2,37.7,9.366,1.715,10.643,15.019,10.292,11.871,-3.202,27.036,0.0,278.94,,285.0,285.0,12.103,3.113,18.428,24.626
5523.0,2.764,0.678,-35.209,1.776,9.421,4.592,35.596,4.314,-5.012,-2.797,0.0,37.2,37.7,9.366,1.715,10.441,14.935,10.199,11.842,-3.202,27.036,0.0,278.94,,285.0,285.0,11.956,3.108,18.417,24.628
5523.5,2.764,0.678,-35.209,1.776,9.421,4.592,35.596,4.314,-5.012,-2.797,0.0,37.2,37.7,9.366,1.715,10.857,14.988,10.194,12.417,-3.202,27.036,0.0,278.74,,285.0,285.0,11.854,3.102,18.385,24.624
5524.0,2.764,0.678,-35.209,1.776,9.421,4.588,35.574,4.322,-5.003,-2.801,0.0,37.188,37.777,9.366,1.715,11.493,15.218,10.404,12.81,-3.212,27.035,0.0,278.74,,285.0,285.0,12.114,3.096,18.431,24.6
5524.5,2.764,0.678,-35.209,1.776,9.421,4.588,35.574,4.322,-5.003,-2.801,0.0,37.2,37.8,9.366,1.715,11.09,15.181,10.526,12.225,-3.212,27.035,0.0,278.54,,285.0,285.0,12.481,3.091,18.49,24.599
5525.0,2.094,0.567,-34.459,1.735,9.276,4.588,35.574,4.322,-5.003,-2.801,0.0,37.2,37.8,9.47,1.814,10.91,15.14,10.469,12.06,-3.212,27.035,0.0,278.54,,285.0,285.0,12.255,3.086,18.486,24.59
5525.5,2.094,0.567,-34.459,1.735,9.276,4.588,35.574,4.322,-5.003,-2.801,0.0,37.2,37.8,9.47,1.814,10.76,15.078,10.361,11.947,-3.212,27.035,0.0,278.64,,285.0,285.0,12.145,3.069,18.487,24.541
5526.0,2.094,0.567,-34.459,1.735,9.276,4.588,35.574,4.322,-5.003,-2.801,0.0,37.2,37.8,9.47,1.814,10.677,15.016,10.308,12.103,-3.212,27.035,0.0,278.64,,285.0,285.0,12.036,3.053,18.478,24.533
5526.5,2.094,0.567,-34.459,1.735,9.276,4.588,35.574,4.322,-5.003,-2.801,0.0,37.2,37.8,9.47,1.814,11.166,15.118,10.367,12.59,-3.212,27.035,0.0,279.14,,285.0,285.0,12.026,3.038,18.462,24.514
5527.0,2.094,0.567,-34.459,1.735,9.276,4.586,35.526,4.307,-4.996,-2.786,0.0,37.197,37.837,9.47,1.814,11.44,15.26,10.529,12.61,-3.208,27.037,0.0,279.14,,285.0,285.0,12.31,3.022,18.5,24.501
5527.5,2.094,0.567,-34.459,1.735,9.276,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.47,1.814,11.381,15.252,10.589,12.351,-3.208,27.037,0.0,279.24,,285.0,285.0,12.46,3.007,18.54,24.485
5528.0,2.094,0.567,-34.459,1.735,9.276,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.47,1.814,10.883,15.151,10.465,12.035,-3.208,27.037,0.0,279.24,,285.0,285.0,12.394,2.992,18.542,24.455
5528.5,2.936,0.693,-35.209,1.714,9.361,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.39,1.938,10.74,15.107,10.388,12.116,-3.208,27.037,0.0,279.14,,285.0,285.0,12.134,2.977,18.534,24.448
5529.0,2.936,0.693,-35.209,1.714,9.361,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.39,1.938,11.203,15.156,10.439,12.599,-3.208,27.037,0.0,279.14,,285.0,285.0,12.088,2.977,18.501,24.406
5529.5,2.936,0.693,-35.209,1.714,9.361,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.39,1.938,11.419,15.298,10.577,12.667,-3.208,27.037,0.0,279.24,,285.0,285.0,12.349,2.976,18.527,24.393
5530.0,2.936,0.693,-35.209,1.714,9.361,4.586,35.526,4.307,-4.996,-2.786,0.0,37.2,37.8,9.39,1.938,11.379,15.291,10.639,12.457,-3.208,27.037,0.0,279.24,,285.0,285.0,12.49,2.975,18.574,24.333
5530.5,2.936,0.693,-35.209,1.714,9.361,4.597,35.508,4.303,-4.964,-2.789,0.0,37.201,37.805,9.39,1.938,11.203,15.277,10.627,12.264,-3.2,27.043,0.0,279.04,,285.0,285.0,12.441,2.975,18.596,24.205
5531.0,2.936,0.693,-35.209,1.714,9.361,4.597,35.508,4.303,-4.964,-2.789,0.0,37.2,37.8,9.39,1.938,11.054,15.213,10.561,12.141,-3.2,27.043,0.0,279.04,,285.0,285.0,12.343,2.974,18.586,24.183
5531.5,3.155,0.857,-33.946,1.786,9.311,4.597,35.508,4.303,-4.964,-2.789,0.0,37.2,37.8,9.458,1.687,11.124,15.236,10.488,12.507,-3.2,27.043,0.0,279.14,,285.0,285.0,12.242,2.973,18.569,24.146
5532.0,3.155,0.857,-33.946,1.786,9.311,4.597,35.508,4.303,-4.964,-2.789,0.0,37.2,37.8,9.458,1.687,11.498,15.326,10.6,12.794,-3.2,27.043,0.0,279.14,,285.0,285.0,12.339,2.976,18.578,24.122
5532.5,3.155,0.857,-33.946,1.786,9.311,4.597,35.508,4.303,-4.964,-2.789,0.0,37.2,37.8,9.458,1.687,11.489,15.322,10.693,12.523,-3.2,27.043,0.0,279.14,,285.0,285.0,12.555,2.979,18.614,24.094
5533.0,3.155,0.857,-33.946,1.786,9.311,4.597,35.508,4.303,-4.964,-2.789,0.0,37.2,37.8,9.458,1.687,11.336,15.342,10.7,12.321,-3.2,27.043,0.0,279.14,,285.0,285.0,12.507,2.982,18.648,24.112
5533.5,3.155,0.857,-33.946,1.786,9.311,4.589,35.55,4.317,-4.919,-2.773,0.0,37.208,37.821,9.458,1.687,11.169,15.286,10.621,12.22,-3.192,27.043,0.0,279.24,,285.0,285.0,12.424,2.985,18.655,24.124
5534.0,3.155,0.857,-33.946,1.786,9.311,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.458,1.687,10.9,15.228,10.541,12.165,-3.192,27.043,0.0,279.24,,285.0,285.0,12.324,2.988,18.619,24.083
5534.5,3.155,0.857,-33.946,1.786,9.311,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.458,1.687,11.139,15.196,10.541,12.448,-3.192,27.043,0.0,278.94,,285.0,285.0,12.209,2.99,18.628,24.044
5535.0,3.687,0.89,-35.209,1.748,9.356,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.323,1.7,11.566,15.391,10.724,12.66,-3.192,27.043,0.0,278.94,,285.0,285.0,12.331,2.993,18.685,24.022
5535.5,3.687,0.89,-35.209,1.748,9.356,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.323,1.7,11.398,15.339,10.714,12.336,-3.192,27.043,0.0,278.94,,285.0,285.0,12.585,3.005,18.709,23.999
5536.0,3.687,0.89,-35.209,1.748,9.356,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.323,1.7,11.18,15.297,10.604,12.091,-3.192,27.043,0.0,278.94,,285.0,285.0,12.447,3.016,18.709,23.96
5536.5,3.687,0.89,-35.209,1.748,9.356,4.589,35.55,4.317,-4.919,-2.773,0.0,37.2,37.8,9.323,1.7,10.973,15.204,10.471,11.973,-3.192,27.043,0.0,278.84,,285.0,285.0,12.293,3.027,18.677,23.95
5537.0,3.687,0.89,-35.209,1.748,9.356,4.582,35.588,4.331,-4.882,-2.773,0.0,37.218,37.852,9.323,1.7,10.867,15.123,10.373,12.036,-3.194,27.047,0.0,278.84,,285.0,285.0,12.155,3.038,18.628,23.906
5537.5,3.687,0.89,-35.209,1.748,9.356,4.582,35.588,4.331,-4.882,-2.773,0.0,37.2,37.9,9.323,1.7,11.266,15.192,10.439,12.586,-3.194,27.047,0.0,279.24,,285.0,285.0,12.1,3.048,18.595,23.985
5538.0,3.34,0.893,-33.156,1.728,9.322,4.582,35.588,4.331,-4.882,-2.773,0.0,37.2,37.9,9.527,1.706,11.721,15.282,10.631,12.573,-3.194,27.047,0.0,279.24,,285.0,285.0,12.371,3.059,18.636,24.014
5538.5,3.34,0.893,-33.156,1.728,9.322,4.582,35.588,4.331,-4.882,-2.773,0.0,37.2,37.9,9.527,1.706,11.152,15.245,10.615,12.191,-3.194,27.047,0.0,278.94,,285.0,285.0,12.552,3.063,18.656,24.008
5539.0,3.34,0.893,-33.156,1.728,9.322,4.582,35.588,4.331,-4.882,-2.773,0.0,37.2,37.9,9.527,1.706,10.995,15.203,10.512,11.974,-3.194,27.047,0.0,278.94,,285.0,285.0,12.301,3.068,18.648,24.008
5539.5,3.34,0.893,-33.156,1.728,9.322,4.582,35.588,4.331,-4.882,-2.773,0.0,37.2,37.9,9.527,1.706,10.756,15.083,10.384,11.929,-3.194,27.047,0.0,278.34,,285.0,285.0,12.171,3.072,18.638,24.011
5540.0,3.34,0.893,-33.156,1.728,9.322,4.573,35.609,4.325,-4.857,-2.792,0.0,37.223,37.849,9.527,1.706,10.935,15.111,10.366,12.233,-3.205,27.036,0.0,278.34,,285.0,285.0,12.038,3.077,18.581,23.977
5540.5,3.34,0.893,-33.156,1.728,9.322,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.527,1.706,11.447,15.232,10.503,12.606,-3.205,27.036,0.0,278.84,,285.0,285.0,12.161,3.081,18.559,23.945
5541.0,3.34,0.893,-33.156,1.728,9.322,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.527,1.706,11.593,15.268,10.634,12.396,-3.205,27.036,0.0,278.84,,285.0,285.0,12.447,3.085,18.614,23.938
5541.5,3.339,0.843,-35.209,1.776,9.343,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.333,1.855,11.398,15.226,10.647,12.164,-3.205,27.036,0.0,278.94,,285.0,285.0,12.473,3.089,18.61,23.958
5542.0,3.339,0.843,-35.209,1.776,9.343,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.333,1.855,10.786,15.094,10.402,11.853,-3.205,27.036,0.0,278.94,,285.0,285.0,12.359,3.094,18.606,24.005
5542.5,3.339,0.843,-35.209,1.776,9.343,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.333,1.855,10.756,15.021,10.338,12.024,-3.205,27.036,0.0,278.54,,285.0,285.0,12.034,3.098,18.547,24.116
5543.0,3.339,0.843,-35.209,1.776,9.343,4.573,35.609,4.325,-4.857,-2.792,0.0,37.2,37.8,9.333,1.855,11.169,15.195,10.419,12.529,-3.205,27.036,0.0,278.54,,285.0,285.0,12.035,3.102,18.528,24.156
5543.5,3.339,0.843,-35.209,1.776,9.343,4.591,35.587,4.339,-4.85,-2.78,0.0,37.237,37.877,9.333,1.855,11.507,15.273,10.548,12.561,-3.187,27.048,0.0,278.34,,285.0,285.0,12.328,3.105,18.553,24.164
5544.0,3.339,0.843,-35.209,1.776,9.343,4.591,35.587,4.339,-4.85,-2.78,0.0,37.2,37.9,9.333,1.855,11.424,15.265,10.604,12.29,-3.187,27.048,0.0,278.34,,285.0,285.0,12.472,3.109,18.583,24.137
5544.5,2.128,0.608,-33.842,1.808,9.285,4.591,35.587,4.339,-4.85,-2.78,0.0,37.2,37.9,9.458,1.704,11.214,15.2,10.557,12.061,-3.187,27.048,0.0,278.54,,285.0,285.0,12.396,3.113,18.588,24.132
5545.0,2.128,0.608,-33.842,1.808,9.285,4.591,35.587,4.339,-4.85,-2.78,0.0,37.2,37.9,9.458,1.704,11.093,15.114,10.502,11.933,-3.187,27.048,0.0,278.54,,285.0,285.0,12.258,3.097,18.569,24.123
5545.5,2.128,0.608,-33.842,1.808,9.285,4.591,35.587,4.339,-4.85,-2.78,0.0,37.2,37.9,9.458,1.704,10.972,15.034,10.393,12.181,-3.187,27.048,0.0,278.14,,285.0,285.0,12.16,3.081,18.519,24.125
5546.0,2.128,0.608,-33.842,1.808,9.285,4.591,35.587,4.339,-4.85,-2.78,0.0,37.2,37.9,9.458,1.704,11.397,15.192,10.516,12.542,-3.187,27.048,0.0,278.14,,285.0,285.0,12.145,3.065,18.522,24.088
5546.5,2.128,0.608,-33.842,1.808,9.285,4.591,35.563,4.341,-4.837,-2.778,0.0,37.241,37.902,9.458,1.704,11.61,15.225,10.636,12.391,-3.211,27.052,0.0,278.34,,285.0,285.0,12.412,3.05,18.523,24.089
5547.0,2.128,0.608,-33.842,1.808,9.285,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.458,1.704,11.368,15.194,10.65,12.104,-3.211,27.052,0.0,278.34,,285.0,285.0,12.466,3.035,18.567,24.074
5547.5,2.737,0.659,-35.007,1.751,9.377,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.409,1.612,11.059,15.133,10.548,11.952,-3.211,27.052,0.0,277.94,,285.0,285.0,12.329,3.02,18.567,24.048
5548.0,2.737,0.659,-35.007,1.751,9.377,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.409,1.612,10.877,15.058,10.451,11.89,-3.211,27.052,0.0,277.94,,285.0,285.0,12.173,3.015,18.524,23.982
5548.5,2.737,0.659,-35.007,1.751,9.377,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.409,1.612,10.898,15.035,10.392,12.194,-3.211,27.052,0.0,277.84,,285.0,285.0,12.069,3.011,18.511,23.97
5549.0,2.737,0.659,-35.007,1.751,9.377,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.409,1.612,11.604,15.322,10.599,12.471,-3.211,27.052,0.0,277.84,,285.0,285.0,12.13,3.006,18.535,24.0
5549.5,2.737,0.659,-35.007,1.751,9.377,4.591,35.563,4.341,-4.837,-2.778,0.0,37.2,37.9,9.409,1.612,11.398,15.246,10.643,12.214,-3.211,27.052,0.0,278.14,,285.0,285.0,12.499,3.002,18.558,24.089
5550.0,2.737,0.659,-35.007,1.751,9.377,4.635,35.541,4.313,-4.804,-2.8,0.0,37.245,37.9,9.409,1.612,11.336,15.185,10.584,12.095,-3.206,27.04,0.0,278.14,,285.0,285.0,12.375,2.998,18.582,24.112
5550.5,2.737,0.659,-35.007,1.751,9.377,4.635,35.541,4.313,-4.804,-2.8,0.0,37.2,37.9,9.409,1.612,10.978,15.123,10.513,11.915,-3.206,27.04,0.0,278.04,,285.0,285.0,12.3,2.993,18.573,24.131
5551.0,3.029,0.795,-33.324,1.793,9.373,4.635,35.541,4.313,-4.804,-2.8,0.0,37.2,37.9,9.58,1.718,10.769,15.044,10.426,11.912,-3.206,27.04,0.0,278.04,,285.0,285.0,12.132,2.989,18.564,24.138
5551.5,3.029,0.795,-33.324,1.793,9.373,4.635,35.541,4.313,-4.804,-2.8,0.0,37.2,37.9,9.58,1.718,11.216,15.084,10.448,12.437,-3.206,27.04,0.0,278.34,,285.0,285.0,12.038,2.99,18.53,24.171
5552.0,3.029,0.795,-33.324,1.793,9.373,4.635,35.541,4.313,-4.804,-2.8,0.0,37.2,37.9,9.58,1.718,11.448,15.293,10.576,12.573,-3.206,27.04,0.0,278.34,,285.0,285.0,12.296,2.99,18.553,24.182
5552.5,3.029,0.795,-33.324,1.793,9.373,4.635,35.541,4.313,-4.804,-2.8,0.0,37.2,37.9,9.58,1.718,11.439,15.254,10.659,12.226,-3.206,27.04,0.0,277.94,,285.0,285.0,12.473,2.991,18.572,24.191
5553.0,3.029,0.795,-33.324,1.793,9.373,4.613,35.55,4.293,-4.783,-2.788,0.0,37.258,37.923,9.58,1.718,11.233,15.186,10.616,12.059,-3.209,27.041,0.0,277.94,,285.0,285.0,12.395,2.992,18.606,24.224
5553.5,3.029,0.795,-33.324,1.793,9.373,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.58,1.718,10.924,15.112,10.487,11.918,-3.209,27.041,0.0,278.54,,285.0,285.0,12.273,2.992,18.592,24.247
5554.0,2.267,0.619,-34.378,1.857,9.27,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.432,1.816,10.926,15.045,10.444,12.078,-3.209,27.041,0.0,278.54,,285.0,285.0,12.11,2.993,18.561,24.282
5554.5,2.267,0.619,-34.378,1.857,9.27,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.432,1.816,11.263,15.168,10.51,12.602,-3.209,27.041,0.0,278.54,,285.0,285.0,12.123,2.981,18.54,24.387
5555.0,2.267,0.619,-34.378,1.857,9.27,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.432,1.816,11.804,15.307,10.714,12.605,-3.209,27.041,0.0,278.54,,285.0,285.0,12.386,2.969,18.582,24.385
5555.5,2.267,0.619,-34.378,1.857,9.27,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.432,1.816,11.751,15.306,10.8,12.344,-3.209,27.041,0.0,278.54,,285.0,285.0,12.608,2.958,18.632,24.437
5556.0,2.267,0.619,-34.378,1.857,9.27,4.613,35.55,4.293,-4.783,-2.788,0.0,37.3,37.9,9.432,1.816,11.135,15.171,10.627,12.019,-3.209,27.041,0.0,278.54,,285.0,285.0,12.55,2.946,18.609,24.463
5556.5,2.267,0.619,-34.378,1.857,9.27,4.617,35.569,4.305,-4.761,-2.788,0.0,37.256,37.908,9.432,1.816,10.953,15.18,10.47,12.089,-3.207,27.043,0.0,278.14,,285.0,285.0,12.238,2.935,18.588,24.591
5557.0,2.267,0.619,-34.378,1.857,9.27,4.617,35.569,4.305,-4.761,-2.788,0.0,37.3,37.9,9.432,1.816,10.847,15.131,10.335,12.412,-3.207,27.043,0.0,278.14,,285.0,285.0,12.173,2.924,18.577,24.612
5557.5,3.455,0.89,-34.743,1.772,9.321,4.617,35.569,4.305,-4.761,-2.788,0.0,37.3,37.9,9.449,1.856,11.493,15.287,10.529,12.695,-3.207,27.043,0.0,278.04,,285.0,285.0,12.181,2.914,18.559,24.59
5558.0,3.455,0.89,-34.743,1.772,9.321,4.617,35.569,4.305,-4.761,-2.788,0.0,37.3,37.9,9.449,1.856,11.598,15.321,10.656,12.52,-3.207,27.043,0.0,278.04,,285.0,285.0,12.501,2.922,18.592,24.584
5558.5,3.455,0.89,-34.743,1.772,9.321,4.617,35.569,4.305,-4.761,-2.788,0.0,37.3,37.9,9.449,1.856,11.389,15.263,10.684,12.245,-3.207,27.043,0.0,278.24,,285.0,285.0,12.524,2.931,18.633,24.594
5559.0,3.455,0.89,-34.743,1.772,9.321,4.617,35.569,4.305,-4.761,-2.788,0.0,37.3,37.9,9.449,1.856,11.128,15.216,10.592,12.037,-3.207,27.043,0.0,278.24,,285.0,285.0,12.395,2.94,18.602,24.536
5559.5,3.455,0.89,-34.743,1.772,9.321,4.592,35.625,4.336,-4.74,-2.793,0.0,37.274,37.928,9.449,1.856,10.896,15.09,10.424,12.073,-3.211,27.038,0.0,278.34,,285.0,285.0,12.243,2.948,18.597,24.484
5560.0,3.455,0.89,-34.743,1.772,9.321,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.449,1.856,11.38,15.207,10.527,12.653,-3.211,27.038,0.0,278.34,,285.0,285.0,12.121,2.957,18.577,24.454
5560.5,3.148,0.747,-35.209,1.782,9.372,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.345,1.665,11.516,15.353,10.642,12.675,-3.211,27.038,0.0,278.14,,285.0,285.0,12.442,2.965,18.596,24.413
5561.0,3.148,0.747,-35.209,1.782,9.372,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.345,1.665,11.517,15.324,10.686,12.397,-3.211,27.038,0.0,278.14,,285.0,285.0,12.546,2.968,18.624,24.51
5561.5,3.148,0.747,-35.209,1.782,9.372,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.345,1.665,11.432,15.279,10.693,12.224,-3.211,27.038,0.0,278.04,,285.0,285.0,12.481,2.971,18.639,24.589
5562.0,3.148,0.747,-35.209,1.782,9.372,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.345,1.665,11.16,15.22,10.625,12.072,-3.211,27.038,0.0,278.04,,285.0,285.0,12.407,2.974,18.635,24.561
5562.5,3.148,0.747,-35.209,1.782,9.372,4.592,35.625,4.336,-4.74,-2.793,0.0,37.3,37.9,9.345,1.665,11.005,15.161,10.551,11.959,-3.211,27.038,0.0,278.14,,285.0,285.0,12.269,2.976,18.573,24.491
5563.0,3.148,0.747,-35.209,1.782,9.372,4.625,35.628,4.328,-4.718,-2.789,0.0,37.28,37.964,9.345,1.665,11.488,15.334,10.633,12.644,-3.207,27.043,0.0,278.14,,285.0,285.0,12.169,2.979,18.59,24.433
5563.5,3.148,0.747,-35.209,1.782,9.372,4.625,35.628,4.328,-4.718,-2.789,0.0,37.3,38.0,9.345,1.665,11.769,15.376,10.747,12.521,-3.207,27.043,0.0,278.34,,285.0,285.0,12.525,2.982,18.624,24.42
5564.0,3.539,0.878,-35.209,1.771,9.334,4.625,35.628,4.328,-4.718,-2.789,0.0,37.3,38.0,9.325,1.825,11.56,15.329,10.777,12.349,-3.207,27.043,0.0,278.34,,285.0,285.0,12.603,2.985,18.668,24.374
5564.5,3.539,0.878,-35.209,1.771,9.334,4.625,35.628,4.328,-4.718,-2.789,0.0,37.3,38.0,9.325,1.825,11.316,15.284,10.734,12.276,-3.207,27.043,0.0,278.14,,285.0,285.0,12.504,2.994,18.672,24.323
5565.0,3.539,0.878,-35.209,1.771,9.334,4.625,35.628,4.328,-4.718,-2.789,0.0,37.3,38.0,9.325,1.825,11.159,15.236,10.655,12.095,-3.207,27.043,0.0,278.14,,285.0,285.0,12.403,3.003,18.669,24.264
5565.5,3.539,0.878,-35.209,1.771,9.334,4.625,35.628,4.328,-4.718,-2.789,0.0,37.3,38.0,9.325,1.825,11.039,15.158,10.569,12.085,-3.207,27.043,0.0,278.24,,285.0,285.0,12.286,3.012,18.624,24.139
5566.0,3.539,0.878,-35.209,1.771,9.334,4.635,35.638,4.326,-4.687,-2.778,0.0,37.289,37.982,9.325,1.825,11.279,15.246,10.591,12.503,-3.2,27.041,0.0,278.24,,285.0,285.0,12.213,3.02,18.615,24.123
5566.5,3.539,0.878,-35.209,1.771,9.334,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.325,1.825,11.677,15.334,10.789,12.485,-3.2,27.041,0.0,278.44,,285.0,285.0,12.405,3.029,18.664,24.182
5567.0,3.605,0.849,-35.209,1.812,9.392,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.373,1.696,11.461,15.296,10.781,12.245,-3.2,27.041,0.0,278.44,,285.0,285.0,12.571,3.037,18.696,24.22
5567.5,3.605,0.849,-35.209,1.812,9.392,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.373,1.696,11.23,15.286,10.718,12.105,-3.2,27.041,0.0,278.14,,285.0,285.0,12.446,3.046,18.698,24.219
5568.0,3.605,0.849,-35.209,1.812,9.392,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.373,1.696,11.023,15.195,10.609,12.081,-3.2,27.041,0.0,278.14,,285.0,285.0,12.335,3.056,18.676,24.248
5568.5,3.605,0.849,-35.209,1.812,9.392,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.373,1.696,11.214,15.24,10.574,12.424,-3.2,27.041,0.0,278.54,,285.0,285.0,12.227,3.065,18.639,24.326
5569.0,3.605,0.849,-35.209,1.812,9.392,4.635,35.638,4.326,-4.687,-2.778,0.0,37.3,38.0,9.373,1.696,11.603,15.358,10.695,12.772,-3.2,27.041,0.0,278.54,,285.0,285.0,12.363,3.073,18.677,24.37
5569.5,3.605,0.849,-35.209,1.812,9.392,4.616,35.629,4.363,-4.691,-2.795,0.0,37.294,38.017,9.373,1.696,11.699,15.426,10.799,12.737,-3.201,27.041,0.0,278.64,,285.0,285.0,12.607,3.082,18.739,24.384
5570.0,3.605,0.849,-35.209,1.812,9.392,4.616,35.629,4.363,-4.691,-2.795,0.0,37.3,38.0,9.373,1.696,10.884,15.407,10.588,12.42,-3.201,27.041,0.0,278.64,,285.0,285.0,12.665,3.091,18.736,24.412
5570.5,2.941,0.754,-34.07,1.857,9.401,4.616,35.629,4.363,-4.691,-2.795,0.0,37.3,38.0,9.485,1.645,11.079,15.249,10.525,12.072,-3.201,27.041,0.0,278.44,,285.0,285.0,12.325,3.099,18.703,24.417
5571.0,2.941,0.754,-34.07,1.857,9.401,4.616,35.629,4.363,-4.691,-2.795,0.0,37.3,38.0,9.485,1.645,10.987,15.157,10.469,12.019,-3.201,27.041,0.0,278.44,,285.0,285.0,12.231,3.096,18.688,24.42
5571.5,2.941,0.754,-34.07,1.857,9.401,4.616,35.629,4.363,-4.691,-2.795,0.0,37.3,38.0,9.485,1.645,11.337,15.151,10.538,12.336,-3.201,27.041,0.0,278.54,,285.0,285.0,12.158,3.094,18.636,24.448
5572.0,2.941,0.754,-34.07,1.857,9.401,4.616,35.629,4.363,-4.691,-2.795,0.0,37.3,38.0,9.485,1.645,11.638,15.279,10.671,12.653,-3.201,27.041,0.0,278.54,,285.0,285.0,12.34,3.091,18.642,24.469
5572.5,2.941,0.754,-34.07,1.857,9.401,4.629,35.606,4.327,-4.756,-2.782,0.0,37.306,37.986,9.485,1.645,11.625,15.333,10.796,12.509,-3.193,27.046,0.0,279.04,,285.0,285.0,12.56,3.089,18.693,24.461
5573.0,2.941,0.754,-34.07,1.857,9.401,4.629,35.606,4.327,-4.756,-2.782,0.0,37.3,38.0,9.485,1.645,11.387,15.283,10.774,12.242,-3.193,27.046,0.0,279.04,,285.0,285.0,12.566,3.087,18.679,24.424
5573.5,2.631,0.68,-34.987,1.821,9.302,4.629,35.606,4.327,-4.756,-2.782,0.0,37.3,38.0,9.41,1.878,11.246,15.236,10.694,12.107,-3.193,27.046,0.0,278.74,,285.0,285.0,12.421,3.084,18.647,24.337
5574.0,2.631,0.68,-34.987,1.821,9.302,4.629,35.606,4.327,-4.756,-2.782,0.0,37.3,38.0,9.41,1.878,11.1,15.102,10.559,12.098,-3.193,27.046,0.0,278.74,,285.0,285.0,12.321,3.077,18.634,24.394
5574.5,2.631,0.68,-34.987,1.821,9.302,4.629,35.606,4.327,-4.756,-2.782,0.0,37.3,38.0,9.41,1.878,11.457,15.229,10.627,12.436,-3.193,27.046,0.0,278.94,,285.0,285.0,12.215,3.069,18.601,24.268
5575.0,2.631,0.68,-34.987,1.821,9.302,4.629,35.606,4.327,-4.756,-2.782,0.0,37.3,38.0,9.41,1.878,11.697,15.268,10.741,12.52,-3.193,27.046,0.0,278.94,,285.0,285.0,12.437,3.062,18.602,24.205
5575.5,2.631,0.68,-34.987,1.821,9.302,4.618,35.572,4.352,-4.744,-2.764,0.0,37.308,38.018,9.41,1.878,11.546,15.248,10.797,12.271,-3.194,27.05,0.0,278.94,,285.0,285.0,12.556,3.055,18.613,24.218
5576.0,2.631,0.68,-34.987,1.821,9.302,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.41,1.878,11.329,15.236,10.745,12.098,-3.194,27.05,0.0,278.94,,285.0,285.0,12.465,3.048,18.642,24.108
5576.5,2.631,0.68,-34.987,1.821,9.302,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.41,1.878,11.119,15.177,10.659,11.987,-3.194,27.05,0.0,279.54,,285.0,285.0,12.352,3.041,18.607,24.137
5577.0,1.966,0.566,-34.09,1.816,9.331,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.506,1.795,11.079,15.112,10.603,12.085,-3.194,27.05,0.0,279.54,,285.0,285.0,12.235,3.035,18.6,24.113
5577.5,1.966,0.566,-34.09,1.816,9.331,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.506,1.795,11.547,15.28,10.721,12.6,-3.194,27.05,0.0,279.04,,285.0,285.0,12.22,3.017,18.618,24.152
5578.0,1.966,0.566,-34.09,1.816,9.331,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.506,1.795,11.513,15.329,10.784,12.457,-3.194,27.05,0.0,279.04,,285.0,285.0,12.537,3.0,18.654,24.191
5578.5,1.966,0.566,-34.09,1.816,9.331,4.618,35.572,4.352,-4.744,-2.764,0.0,37.3,38.0,9.506,1.795,11.342,15.272,10.776,12.17,-3.194,27.05,0.0,278.84,,285.0,285.0,12.521,2.983,18.665,24.205
5579.0,1.966,0.566,-34.09,1.816,9.331,4.623,35.59,4.34,-4.686,-2.781,0.0,37.315,38.004,9.506,1.795,11.192,15.209,10.683,12.016,-3.186,27.049,0.0,278.84,,285.0,285.0,12.39,2.966,18.662,24.224
5579.5,1.966,0.566,-34.09,1.816,9.331,4.623,35.59,4.34,-4.686,-2.781,0.0,37.3,38.0,9.506,1.795,11.029,15.132,10.577,11.935,-3.186,27.049,0.0,279.24,,285.0,285.0,12.275,2.95,18.611,24.181
5580.0,3.523,0.831,-35.209,1.833,9.435,4.623,35.59,4.34,-4.686,-2.781,0.0,37.3,38.0,9.354,1.787,11.084,15.103,10.54,12.178,-3.186,27.049,0.0,279.24,,285.0,285.0,12.168,2.934,18.587,24.179
5580.5,3.523,0.831,-35.209,1.833,9.435,4.623,35.59,4.34,-4.686,-2.781,0.0,37.3,38.0,9.354,1.787,11.427,15.256,10.617,12.552,-3.186,27.049,0.0,279.34,,285.0,285.0,12.226,2.943,18.606,24.163
5581.0,3.523,0.831,-35.209,1.833,9.435,4.623,35.59,4.34,-4.686,-2.781,0.0,37.3,38.0,9.354,1.787,11.515,15.286,10.756,12.274,-3.186,27.049,0.0,279.34,,285.0,285.0,12.463,2.953,18.631,24.148
5581.5,3.523,0.831,-35.209,1.833,9.435,4.623,35.59,4.34,-4.686,-2.781,0.0,37.3,38.0,9.354,1.787,11.298,15.24,10.714,12.108,-3.186,27.049,0.0,279.34,,285.0,285.0,12.458,2.962,18.652,24.172
5582.0,3.523,0.831,-35.209,1.833,9.435,4.655,35.628,4.323,-4.649,-2.776,0.0,37.332,38.01,9.354,1.787,11.076,15.168,10.619,11.974,-3.191,27.045,0.0,279.34,,285.0,285.0,12.34,2.972,18.628,24.213
5582.5,3.523,0.831,-35.209,1.833,9.435,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.354,1.787,11.04,15.087,10.549,12.061,-3.191,27.045,0.0,279.34,,285.0,285.0,12.209,2.981,18.615,24.28
5583.0,3.523,0.831,-35.209,1.833,9.435,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.354,1.787,11.35,15.184,10.596,12.549,-3.191,27.045,0.0,279.34,,285.0,285.0,12.184,2.989,18.585,24.343
5583.5,3.744,0.921,-35.103,1.764,9.364,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.478,1.825,11.704,15.303,10.738,12.556,-3.191,27.045,0.0,279.04,,285.0,285.0,12.42,2.998,18.597,24.298
5584.0,3.744,0.921,-35.103,1.764,9.364,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.478,1.825,11.64,15.265,10.796,12.19,-3.191,27.045,0.0,279.04,,285.0,285.0,12.575,3.01,18.626,24.293
5584.5,3.744,0.921,-35.103,1.764,9.364,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.478,1.825,10.896,15.074,10.644,11.746,-3.191,27.045,0.0,279.24,,285.0,285.0,12.473,3.022,18.613,24.274
5585.0,3.744,0.921,-35.103,1.764,9.364,4.655,35.628,4.323,-4.649,-2.776,0.0,37.3,38.0,9.478,1.825,10.702,14.943,10.526,11.753,-3.191,27.045,0.0,279.24,,285.0,285.0,12.09,3.034,18.547,24.278
5585.5,3.744,0.921,-35.103,1.764,9.364,4.621,35.657,4.357,-4.602,-2.779,0.0,37.332,38.042,9.478,1.825,11.164,15.041,10.555,12.291,-3.191,27.044,0.0,279.64,,285.0,285.0,11.981,3.046,18.513,24.272
5586.0,3.744,0.921,-35.103,1.764,9.364,4.621,35.657,4.357,-4.602,-2.779,0.0,37.3,38.0,9.478,1.825,11.635,15.163,10.693,12.508,-3.191,27.044,0.0,279.64,,285.0,285.0,12.263,3.057,18.507,24.295
5586.5,3.714,0.916,-35.209,1.74,9.336,4.621,35.657,4.357,-4.602,-2.779,0.0,37.3,38.0,9.3,1.804,11.523,15.164,10.803,12.209,-3.191,27.044,0.0,279.54,,285.0,285.0,12.5,3.069,18.542,24.361
5587.0,3.714,0.916,-35.209,1.74,9.336,4.621,35.657,4.357,-4.602,-2.779,0.0,37.3,38.0,9.3,1.804,11.167,15.124,10.732,11.882,-3.191,27.044,0.0,279.54,,285.0,285.0,12.424,3.079,18.562,24.391
5587.5,3.714,0.916,-35.209,1.74,9.336,4.621,35.657,4.357,-4.602,-2.779,0.0,37.3,38.0,9.3,1.804,10.915,15.036,10.603,11.737,-3.191,27.044,0.0,279.34,,285.0,285.0,12.226,3.09,18.521,24.433
5588.0,3.714,0.916,-35.209,1.74,9.336,4.621,35.657,4.357,-4.602,-2.779,0.0,37.3,38.0,9.3,1.804,10.753,14.907,10.438,12.006,-3.191,27.044,0.0,279.34,,285.0,285.0,12.073,3.1,18.477,24.506
5588.5,3.714,0.916,-35.209,1.74,9.336,4.608,35.674,4.369,-4.572,-2.765,0.0,37.338,38.083,9.3,1.804,11.349,15.098,10.56,12.5,-3.19,27.041,0.0,279.44,,285.0,285.0,12.026,3.11,18.437,24.422
5589.0,3.714,0.916,-35.209,1.74,9.336,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.3,1.804,11.527,15.121,10.693,12.25,-3.19,27.041,0.0,279.44,,285.0,285.0,12.377,3.12,18.482,24.338
5589.5,2.366,0.639,-34.593,1.75,9.377,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.446,1.866,11.274,15.079,10.714,11.912,-3.19,27.041,0.0,279.84,,285.0,285.0,12.398,3.13,18.493,24.322
5590.0,2.366,0.639,-34.593,1.75,9.377,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.446,1.866,11.047,14.998,10.643,11.724,-3.19,27.041,0.0,279.84,,285.0,285.0,12.245,3.117,18.503,24.271
5590.5,2.366,0.639,-34.593,1.75,9.377,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.446,1.866,10.66,14.927,10.48,11.639,-3.19,27.041,0.0,279.94,,285.0,285.0,12.103,3.105,18.429,24.312
5591.0,2.366,0.639,-34.593,1.75,9.377,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.446,1.866,10.738,14.87,10.433,11.929,-3.19,27.041,0.0,279.94,,285.0,285.0,11.927,3.093,18.403,24.319
5591.5,2.366,0.639,-34.593,1.75,9.377,4.608,35.674,4.369,-4.572,-2.765,0.0,37.3,38.1,9.446,1.866,11.599,15.115,10.661,12.254,-3.19,27.041,0.0,279.94,,285.0,285.0,11.992,3.081,18.398,24.358
5592.0,2.366,0.639,-34.593,1.75,9.377,4.602,35.597,4.375,-4.567,-2.775,0.0,37.343,38.067,9.446,1.866,11.285,15.07,10.713,12.025,-3.192,27.037,0.0,279.94,,285.0,285.0,12.408,3.069,18.431,24.372
5592.5,2.366,0.639,-34.593,1.75,9.377,4.602,35.597,4.375,-4.567,-2.775,0.0,37.3,38.1,9.446,1.866,11.055,15.036,10.647,11.814,-3.192,27.037,0.0,279.34,,285.0,285.0,12.273,3.057,18.468,24.374
5593.0,2.378,0.655,-33.919,1.846,9.204,4.602,35.597,4.375,-4.567,-2.775,0.0,37.3,38.1,9.43,1.652,10.749,14.932,10.532,11.651,-3.192,27.037,0.0,279.34,,285.0,285.0,12.138,3.046,18.446,24.336
5593.5,2.378,0.655,-33.919,1.846,9.204,4.602,35.597,4.375,-4.567,-2.775,0.0,37.3,38.1,9.43,1.652,10.5,14.831,10.42,11.627,-3.192,27.037,0.0,279.74,,285.0,285.0,11.966,3.035,18.408,24.295
5594.0,2.378,0.655,-33.919,1.846,9.204,4.602,35.597,4.375,-4.567,-2.775,0.0,37.3,38.1,9.43,1.652,10.944,14.891,10.42,12.115,-3.192,27.037,0.0,279.74,,285.0,285.0,11.844,3.024,18.356,24.206
5594.5,2.378,0.655,-33.919,1.846,9.204,4.602,35.597,4.375,-4.567,-2.775,0.0,37.3,38.1,9.43,1.652,11.466,15.043,10.599,12.466,-3.192,27.037,0.0,279.44,,285.0,285.0,12.093,3.014,18.412,24.161
5595.0,2.378,0.655,-33.919,1.846,9.204,4.632,35.563,4.365,-4.536,-2.764,0.0,37.352,38.107,9.43,1.652,11.194,15.007,10.723,11.851,-3.18,27.045,0.0,279.44,,285.0,285.0,12.394,3.003,18.427,24.179
5595.5,2.378,0.655,-33.919,1.846,9.204,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.43,1.652,10.827,14.958,10.596,11.67,-3.18,27.045,0.0,279.14,,285.0,285.0,12.194,2.993,18.428,24.139
5596.0,2.76,0.735,-33.68,1.788,9.343,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.52,1.795,10.545,14.844,10.467,11.631,-3.18,27.045,0.0,279.14,,285.0,285.0,12.013,2.983,18.401,24.14
5596.5,2.76,0.735,-33.68,1.788,9.343,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.52,1.795,10.673,14.851,10.415,12.032,-3.18,27.045,0.0,278.84,,285.0,285.0,11.872,2.979,18.369,24.184
5597.0,2.76,0.735,-33.68,1.788,9.343,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.52,1.795,11.367,15.064,10.561,12.494,-3.18,27.045,0.0,278.84,,285.0,285.0,11.993,2.976,18.365,24.178
5597.5,2.76,0.735,-33.68,1.788,9.343,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.52,1.795,11.545,15.086,10.724,12.229,-3.18,27.045,0.0,279.24,,285.0,285.0,12.372,2.972,18.415,24.005
5598.0,2.76,0.735,-33.68,1.788,9.343,4.632,35.563,4.365,-4.536,-2.764,0.0,37.4,38.1,9.52,1.795,11.295,15.041,10.75,11.909,-3.18,27.045,0.0,279.24,,285.0,285.0,12.396,2.969,18.433,23.967
5598.5,2.76,0.735,-33.68,1.788,9.343,4.555,35.582,4.317,-4.483,-2.774,0.0,37.35,38.042,9.52,1.795,10.623,14.884,10.502,11.629,-3.174,27.044,0.0,279.14,,285.0,285.0,12.249,2.965,18.414,23.964
5599.0,2.76,0.735,-33.68,1.788,9.343,4.555,35.582,4.317,-4.483,-2.774,0.0,37.4,38.0,9.52,1.795,10.74,14.83,10.462,11.907,-3.174,27.044,0.0,279.14,,285.0,285.0,11.91,2.962,18.365,24.008
5599.5,3.337,0.779,-35.209,1.73,9.454,4.555,35.582,4.317,-4.483,-2.774,0.0,37.4,38.0,9.311,1.787,11.266,15.018,10.554,12.411,-3.174,27.044,0.0,279.24,,285.0,285.0,11.985,2.959,18.337,23.98
5600.0,3.337,0.779,-35.209,1.73,9.454,4.555,35.582,4.317,-4.483,-2.774,0.0,37.4,38.0,9.311,1.787,11.564,15.049,10.69,12.272,-3.174,27.044,0.0,279.24,,285.0,285.0,12.312,2.965,18.38,23.944
5600.5,3.337,0.779,-35.209,1.73,9.454,4.555,35.582,4.317,-4.483,-2.774,0.0,37.4,38.0,9.311,1.787,11.313,15.031,10.745,11.95,-3.174,27.044,0.0,279.24,,285.0,285.0,12.394,2.971,18.415,23.953
5601.0,3.337,0.779,-35.209,1.73,9.454,4.555,35.582,4.317,-4.483,-2.774,0.0,37.4,38.0,9.311,1.787,10.98,14.979,10.666,11.753,-3.174,27.044,0.0,279.24,,285.0,285.0,12.26,2.977,18.42,23.923
5601.5,3.337,0.779,-35.209,1.73,9.454,4.63,35.643,4.325,-4.422,-2.777,0.0,37.353,38.01,9.311,1.787,10.679,14.901,10.526,11.621,-3.176,27.039,0.0,279.04,,285.0,285.0,12.095,2.983,18.361,23.912
5602.0,3.337,0.779,-35.209,1.73,9.454,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.311,1.787,11.201,14.987,10.553,12.502,-3.176,27.039,0.0,279.04,,285.0,285.0,11.932,2.989,18.32,23.916
5602.5,4.099,0.958,-35.209,1.714,9.392,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.359,1.757,11.513,15.165,10.721,12.441,-3.176,27.039,0.0,279.74,,285.0,285.0,12.311,2.994,18.377,23.961
5603.0,4.099,0.958,-35.209,1.714,9.392,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.359,1.757,11.366,15.059,10.774,12.055,-3.176,27.039,0.0,279.74,,285.0,285.0,12.46,3.013,18.398,24.012
5603.5,4.099,0.958,-35.209,1.714,9.392,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.359,1.757,11.233,15.02,10.763,11.86,-3.176,27.039,0.0,279.64,,285.0,285.0,12.313,3.03,18.442,24.053
5604.0,4.099,0.958,-35.209,1.714,9.392,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.359,1.757,10.951,14.945,10.678,11.716,-3.176,27.039,0.0,279.64,,285.0,285.0,12.219,3.048,18.435,24.063
5604.5,4.099,0.958,-35.209,1.714,9.392,4.63,35.643,4.325,-4.422,-2.777,0.0,37.4,38.0,9.359,1.757,10.638,14.868,10.523,11.62,-3.176,27.039,0.0,279.64,,285.0,285.0,12.072,3.065,18.349,23.939
5605.0,4.099,0.958,-35.209,1.714,9.392,4.606,35.65,4.389,-4.375,-2.77,0.0,37.348,38.05,9.359,1.757,10.766,14.809,10.484,11.872,-3.182,27.037,0.0,279.64,,285.0,285.0,11.912,3.082,18.33,23.909
5605.5,4.099,0.958,-35.209,1.714,9.392,4.606,35.65,4.389,-4.375,-2.77,0.0,37.3,38.0,9.359,1.757,11.558,15.165,10.748,12.393,-3.182,27.037,0.0,279.54,,285.0,285.0,11.983,3.099,18.376,23.84
5606.0,3.566,0.849,-35.209,1.733,9.416,4.606,35.65,4.389,-4.375,-2.77,0.0,37.3,38.0,9.39,1.713,11.004,15.154,10.628,12.143,-3.182,27.037,0.0,279.54,,285.0,285.0,12.466,3.115,18.455,23.794
5606.5,3.566,0.849,-35.209,1.733,9.416,4.606,35.65,4.389,-4.375,-2.77,0.0,37.3,38.0,9.39,1.713,11.093,15.034,10.64,11.935,-3.182,27.037,0.0,279.44,,285.0,285.0,12.232,3.122,18.446,23.752
5607.0,3.566,0.849,-35.209,1.733,9.416,4.606,35.65,4.389,-4.375,-2.77,0.0,37.3,38.0,9.39,1.713,10.811,14.965,10.578,11.735,-3.182,27.037,0.0,279.44,,285.0,285.0,12.176,3.13,18.448,23.71
5607.5,3.566,0.849,-35.209,1.733,9.416,4.606,35.65,4.389,-4.375,-2.77,0.0,37.3,38.0,9.39,1.713,10.6,14.898,10.476,11.682,-3.182,27.037,0.0,279.54,,285.0,285.0,12.022,3.137,18.425,23.695
5608.0,3.566,0.849,-35.209,1.733,9.416,4.585,35.685,4.387,-4.341,-2.751,0.0,37.343,38.027,9.39,1.713,10.929,14.91,10.486,12.037,-3.181,27.034,0.0,279.54,,285.0,285.0,11.914,3.144,18.362,23.739
5608.5,3.566,0.849,-35.209,1.733,9.416,4.585,35.685,4.387,-4.341,-2.751,0.0,37.3,38.0,9.39,1.713,11.457,15.046,10.637,12.423,-3.181,27.034,0.0,279.34,,285.0,285.0,12.09,3.151,18.39,23.817
5609.0,3.145,0.783,-35.209,1.743,9.319,4.585,35.685,4.387,-4.341,-2.751,0.0,37.3,38.0,9.327,1.814,11.329,15.056,10.816,11.959,-3.181,27.034,0.0,279.34,,285.0,285.0,12.391,3.158,18.444,23.891
5609.5,3.145,0.783,-35.209,1.743,9.319,4.585,35.685,4.387,-4.341,-2.751,0.0,37.3,38.0,9.327,1.814,11.04,15.002,10.72,11.777,-3.181,27.034,0.0,279.14,,285.0,285.0,12.29,3.157,18.453,23.814
5610.0,3.145,0.783,-35.209,1.743,9.319,4.585,35.685,4.387,-4.341,-2.751,0.0,37.3,38.0,9.327,1.814,10.685,14.928,10.606,11.664,-3.181,27.034,0.0,279.14,,285.0,285.0,12.135,3.157,18.441,23.797
5610.5,3.145,0.783,-35.209,1.743,9.319,4.585,35.685,4.387,-4.341,-2.751,0.0,37.3,38.0,9.327,1.814,10.822,14.926,10.52,11.978,-3.181,27.034,0.0,278.94,,285.0,285.0,11.971,3.157,18.405,23.744
5611.0,3.145,0.783,-35.209,1.743,9.319,4.592,35.653,4.414,-4.33,-2.755,0.0,37.346,37.992,9.327,1.814,11.361,15.126,10.664,12.689,-3.18,27.035,0.0,278.94,,285.0,285.0,12.061,3.157,18.392,23.714
5611.5,3.145,0.783,-35.209,1.743,9.319,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.327,1.814,11.664,15.18,10.814,12.479,-3.18,27.035,0.0,278.94,,285.0,285.0,12.46,3.157,18.495,23.75
5612.0,3.145,0.783,-35.209,1.743,9.319,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.327,1.814,11.374,15.193,10.87,12.052,-3.18,27.035,0.0,278.94,,285.0,285.0,12.534,3.156,18.511,23.72
5612.5,2.574,0.651,-34.823,1.769,9.364,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.37,1.665,10.804,15.009,10.667,11.752,-3.18,27.035,0.0,278.74,,285.0,285.0,12.372,3.156,18.475,23.702
5613.0,2.574,0.651,-34.823,1.769,9.364,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.37,1.665,10.657,14.952,10.561,11.849,-3.18,27.035,0.0,278.74,,285.0,285.0,12.058,3.147,18.456,23.698
5613.5,2.574,0.651,-34.823,1.769,9.364,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.37,1.665,10.95,15.062,10.566,12.312,-3.18,27.035,0.0,278.74,,285.0,285.0,12.005,3.137,18.433,23.67
5614.0,2.574,0.651,-34.823,1.769,9.364,4.592,35.653,4.414,-4.33,-2.755,0.0,37.3,38.0,9.37,1.665,11.634,15.153,10.746,12.568,-3.18,27.035,0.0,278.74,,285.0,285.0,12.223,3.128,18.439,23.688
5614.5,2.574,0.651,-34.823,1.769,9.364,4.589,35.604,4.368,-4.342,-2.733,0.0,37.339,37.99,9.37,1.665,11.53,15.164,10.867,12.193,-3.173,27.041,0.0,278.54,,285.0,285.0,12.525,3.119,18.491,23.718
5615.0,2.574,0.651,-34.823,1.769,9.364,4.589,35.604,4.368,-4.342,-2.733,0.0,37.3,38.0,9.37,1.665,11.233,15.133,10.838,12.011,-3.173,27.041,0.0,278.54,,285.0,285.0,12.438,3.11,18.515,23.751
5615.5,3.195,0.743,-35.209,1.786,9.421,4.589,35.604,4.368,-4.342,-2.733,0.0,37.3,38.0,9.358,1.764,11.011,15.08,10.75,11.845,-3.173,27.041,0.0,279.04,,285.0,285.0,12.304,3.101,18.492,23.768
5616.0,3.195,0.743,-35.209,1.786,9.421,4.589,35.604,4.368,-4.342,-2.733,0.0,37.3,38.0,9.358,1.764,10.795,15.008,10.622,11.782,-3.173,27.041,0.0,279.04,,285.0,285.0,12.171,3.103,18.464,23.795
5616.5,3.195,0.743,-35.209,1.786,9.421,4.589,35.604,4.368,-4.342,-2.733,0.0,37.3,38.0,9.358,1.764,11.336,15.164,10.703,12.601,-3.173,27.041,0.0,278.84,,285.0,285.0,12.052,3.104,18.457,23.791
5617.0,3.195,0.743,-35.209,1.786,9.421,4.589,35.604,4.368,-4.342,-2.733,0.0,37.3,38.0,9.358,1.764,11.58,15.227,10.807,12.418,-3.173,27.041,0.0,278.84,,285.0,285.0,12.451,3.106,18.487,23.81
5617.5,3.195,0.743,-35.209,1.786,9.421,4.598,35.587,4.377,-4.292,-2.768,0.0,37.337,37.957,9.358,1.764,11.387,15.203,10.835,12.101,-3.168,27.039,0.0,278.64,,285.0,285.0,12.508,3.107,18.523,23.785
5618.0,3.195,0.743,-35.209,1.786,9.421,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.358,1.764,11.128,15.117,10.789,11.904,-3.168,27.039,0.0,278.64,,285.0,285.0,12.382,3.109,18.534,23.807
5618.5,3.195,0.743,-35.209,1.786,9.421,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.358,1.764,11.011,15.038,10.682,11.825,-3.168,27.039,0.0,278.74,,285.0,285.0,12.235,3.11,18.498,23.788
5619.0,2.511,0.683,-33.161,1.779,9.32,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.535,1.78,10.849,14.973,10.617,11.914,-3.168,27.039,0.0,278.74,,285.0,285.0,12.139,3.112,18.473,23.786
5619.5,2.511,0.683,-33.161,1.779,9.32,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.535,1.78,11.204,15.042,10.663,12.348,-3.168,27.039,0.0,278.24,,285.0,285.0,12.088,3.102,18.507,23.794
5620.0,2.511,0.683,-33.161,1.779,9.32,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.535,1.78,11.597,15.238,10.876,12.181,-3.168,27.039,0.0,278.24,,285.0,285.0,12.314,3.092,18.532,23.759
5620.5,2.511,0.683,-33.161,1.779,9.32,4.598,35.587,4.377,-4.292,-2.768,0.0,37.3,38.0,9.535,1.78,11.327,15.165,10.844,12.02,-3.168,27.039,0.0,278.34,,285.0,285.0,12.473,3.082,18.56,23.782
5621.0,2.511,0.683,-33.161,1.779,9.32,4.622,35.614,4.331,-4.252,-2.771,0.0,37.326,37.955,9.535,1.78,11.033,15.101,10.775,11.968,-3.169,27.044,0.0,278.34,,285.0,285.0,12.339,3.073,18.563,23.811
5621.5,2.511,0.683,-33.161,1.779,9.32,4.622,35.614,4.331,-4.252,-2.771,0.0,37.3,38.0,9.535,1.78,10.832,15.026,10.668,11.84,-3.169,27.044,0.0,278.44,,285.0,285.0,12.219,3.064,18.539,23.837
5622.0,3.137,0.732,-35.209,1.745,9.407,4.622,35.614,4.331,-4.252,-2.771,0.0,37.3,38.0,9.185,1.817,11.108,15.013,10.636,12.106,-3.169,27.044,0.0,278.44,,285.0,285.0,12.092,3.055,18.513,23.833
5622.5,3.137,0.732,-35.209,1.745,9.407,4.622,35.614,4.331,-4.252,-2.771,0.0,37.3,38.0,9.185,1.817,11.274,15.186,10.694,12.48,-3.169,27.044,0.0,278.54,,285.0,285.0,12.216,3.056,18.524,23.856
5623.0,3.137,0.732,-35.209,1.745,9.407,4.622,35.614,4.331,-4.252,-2.771,0.0,37.3,38.0,9.185,1.817,11.484,15.259,10.798,12.382,-3.169,27.044,0.0,278.54,,285.0,285.0,12.409,3.057,18.554,23.868
5623.5,3.137,0.732,-35.209,1.745,9.407,4.622,35.614,4.331,-4.252,-2.771,0.0,37.3,38.0,9.185,1.817,11.245,15.143,10.825,11.962,-3.169,27.044,0.0,278.74,,285.0,285.0,12.481,3.059,18.544,23.929
5624.0,3.137,0.732,-35.209,1.745,9.407,4.611,35.628,4.355,-4.221,-2.745,0.0,37.324,37.917,9.185,1.817,11.008,15.043,10.731,11.839,-3.175,27.038,0.0,278.74,,285.0,285.0,12.294,3.06,18.555,23.976
5624.5,3.137,0.732,-35.209,1.745,9.407,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.185,1.817,10.881,15.008,10.639,11.865,-3.175,27.038,0.0,278.94,,285.0,285.0,12.155,3.061,18.52,23.999
5625.0,3.137,0.732,-35.209,1.745,9.407,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.185,1.817,11.198,15.052,10.673,12.362,-3.175,27.038,0.0,278.94,,285.0,285.0,12.098,3.063,18.501,24.021
5625.5,3.748,0.86,-35.209,1.781,9.394,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.344,1.737,11.658,15.229,10.839,12.502,-3.175,27.038,0.0,279.14,,285.0,285.0,12.321,3.064,18.48,24.082
5626.0,3.748,0.86,-35.209,1.781,9.394,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.344,1.737,11.7,15.255,10.936,12.285,-3.175,27.038,0.0,279.14,,285.0,285.0,12.557,3.075,18.563,24.19
5626.5,3.748,0.86,-35.209,1.781,9.394,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.344,1.737,11.331,15.202,10.899,12.078,-3.175,27.038,0.0,279.04,,285.0,285.0,12.544,3.086,18.589,24.229
5627.0,3.748,0.86,-35.209,1.781,9.394,4.611,35.628,4.355,-4.221,-2.745,0.0,37.3,37.9,9.344,1.737,10.887,15.07,10.716,11.909,-3.175,27.038,0.0,279.04,,285.0,285.0,12.378,3.097,18.567,24.17
5627.5,3.748,0.86,-35.209,1.781,9.394,4.613,35.644,4.402,-4.186,-2.766,0.0,37.324,37.909,9.344,1.737,11.1,15.073,10.693,12.367,-3.161,27.039,0.0,279.04,,285.0,285.0,12.145,3.108,18.545,24.173
5628.0,3.748,0.86,-35.209,1.781,9.394,4.613,35.644,4.402,-4.186,-2.766,0.0,37.3,37.9,9.344,1.737,11.616,15.23,10.858,12.583,-3.161,27.039,0.0,279.04,,285.0,285.0,12.308,3.118,18.533,24.144
5628.5,3.486,0.868,-34.994,1.74,9.414,4.613,35.644,4.402,-4.186,-2.766,0.0,37.3,37.9,9.421,1.638,11.746,15.28,10.974,12.355,-3.161,27.039,0.0,278.94,,285.0,285.0,12.572,3.128,18.573,24.151
5629.0,3.486,0.868,-34.994,1.74,9.414,4.613,35.644,4.402,-4.186,-2.766,0.0,37.3,37.9,9.421,1.638,11.494,15.238,10.977,12.109,-3.161,27.039,0.0,278.94,,285.0,285.0,12.589,3.134,18.607,24.165
5629.5,3.486,0.868,-34.994,1.74,9.414,4.613,35.644,4.402,-4.186,-2.766,0.0,37.3,37.9,9.421,1.638,11.078,15.154,10.868,11.915,-3.161,27.039,0.0,279.04,,285.0,285.0,12.454,3.14,18.592,24.124
5630.0,3.486,0.868,-34.994,1.74,9.414,4.613,35.644,4.402,-4.186,-2.766,0.0,37.3,37.9,9.421,1.638,10.789,15.09,10.728,11.816,-3.161,27.039,0.0,279.04,,285.0,285.0,12.254,3.146,18.537,24.13
5630.5,3.486,0.868,-34.994,1.74,9.414,4.605,35.684,4.388,-4.15,-2.752,0.0,37.308,37.888,9.421,1.638,11.567,15.281,10.806,12.729,-3.161,27.052,0.0,278.64,,285.0,285.0,12.106,3.151,18.532,24.12
5631.0,3.486,0.868,-34.994,1.74,9.414,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.421,1.638,11.765,15.305,10.971,12.575,-3.161,27.052,0.0,278.64,,285.0,285.0,12.596,3.157,18.581,24.162
5631.5,3.225,0.8,-35.209,1.648,9.391,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.308,1.658,11.517,15.312,10.993,12.336,-3.161,27.052,0.0,278.34,,285.0,285.0,12.654,3.162,18.622,24.127
5632.0,3.225,0.8,-35.209,1.648,9.391,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.308,1.658,11.344,15.282,10.939,12.105,-3.161,27.052,0.0,278.34,,285.0,285.0,12.539,3.164,18.648,24.026
5632.5,3.225,0.8,-35.209,1.648,9.391,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.308,1.658,11.138,15.182,10.877,11.975,-3.161,27.052,0.0,278.64,,285.0,285.0,12.418,3.164,18.655,24.006
5633.0,3.225,0.8,-35.209,1.648,9.391,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.308,1.658,10.841,15.111,10.759,11.902,-3.161,27.052,0.0,278.64,,285.0,285.0,12.293,3.165,18.585,24.076
5633.5,3.225,0.8,-35.209,1.648,9.391,4.605,35.684,4.388,-4.15,-2.752,0.0,37.3,37.9,9.308,1.658,11.115,15.072,10.725,12.258,-3.161,27.052,0.0,278.74,,285.0,285.0,12.153,3.166,18.573,24.186
5634.0,3.225,0.8,-35.209,1.648,9.391,4.671,35.661,4.371,-4.129,-2.756,0.0,37.307,37.86,9.308,1.658,11.771,15.385,10.974,12.506,-3.169,27.035,0.0,278.74,,285.0,285.0,12.293,3.167,18.622,24.213
5634.5,3.225,0.8,-35.209,1.648,9.391,4.671,35.661,4.371,-4.129,-2.756,0.0,37.3,37.9,9.308,1.658,11.585,15.347,11.019,12.301,-3.169,27.035,0.0,278.44,,285.0,285.0,12.659,3.168,18.639,24.166
5635.0,2.903,0.722,-35.037,1.731,9.366,4.671,35.661,4.371,-4.129,-2.756,0.0,37.3,37.9,9.433,1.917,11.258,15.244,10.952,12.073,-3.169,27.035,0.0,278.44,,285.0,285.0,12.563,3.169,18.669,24.114
5635.5,2.903,0.722,-35.037,1.731,9.366,4.671,35.661,4.371,-4.129,-2.756,0.0,37.3,37.9,9.433,1.917,11.069,15.2,10.854,11.936,-3.169,27.035,0.0,278.54,,285.0,290.0,12.382,3.165,18.653,24.102
5636.0,2.903,0.722,-35.037,1.731,9.366,4.671,35.661,4.371,-4.129,-2.756,0.0,37.3,37.9,9.433,1.917,10.925,15.092,10.753,11.995,-3.169,27.035,0.0,278.54,,290.0,290.0,12.265,3.16,18.631,24.102
5636.5,2.903,0.722,-35.037,1.731,9.366,4.671,35.661,4.371,-4.129,-2.756,0.0,37.3,37.9,9.433,1.917,11.317,15.149,10.777,12.476,-3.169,27.035,0.0,278.64,,290.0,290.0,12.191,3.156,18.598,24.026
5637.0,2.903,0.722,-35.037,1.731,9.366,4.606,35.618,4.372,-4.127,-2.739,0.0,37.303,37.894,9.433,1.917,11.683,15.299,10.927,12.535,-3.168,27.038,0.0,278.64,,290.0,290.0,12.43,3.152,18.63,24.029
5637.5,2.903,0.722,-35.037,1.731,9.366,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.433,1.917,11.391,15.249,11.014,12.151,-3.168,27.038,0.0,279.24,,290.0,290.0,12.611,3.148,18.648,24.001
5638.0,3.069,0.733,-35.209,1.752,9.512,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.291,1.783,11.132,15.192,10.899,11.962,-3.168,27.038,0.0,279.24,,290.0,290.0,12.452,3.144,18.667,24.008
5638.5,3.069,0.733,-35.209,1.752,9.512,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.291,1.783,10.916,15.094,10.787,11.957,-3.168,27.038,0.0,278.34,,290.0,290.0,12.296,3.143,18.645,24.084
5639.0,3.069,0.733,-35.209,1.752,9.512,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.291,1.783,11.307,15.191,10.797,12.353,-3.168,27.038,0.0,278.34,,290.0,290.0,12.189,3.141,18.6,24.158
