t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5639.5,3.069,0.733,-35.209,1.752,9.512,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.291,1.783,11.479,15.298,10.868,12.606,-3.168,27.038,0.0,282.94,,290.0,290.0,12.412,3.14,18.616,24.219
5640.0,3.069,0.733,-35.209,1.752,9.512,4.606,35.618,4.372,-4.127,-2.739,0.0,37.3,37.9,9.291,1.783,11.508,15.306,10.953,12.439,-3.168,27.038,0.0,282.94,,290.0,290.0,12.563,3.139,18.672,24.291
5640.5,3.069,0.733,-35.209,1.752,9.512,4.645,35.611,4.35,-4.103,-2.75,0.0,37.302,37.824,9.291,1.783,11.388,15.274,10.949,12.246,-3.175,27.031,0.0,282.84,,290.0,290.0,12.552,3.138,18.656,24.288
5641.0,3.069,0.733,-35.209,1.752,9.512,4.645,35.611,4.35,-4.103,-2.75,0.0,37.3,37.8,9.291,1.783,10.984,15.152,10.795,11.975,-3.175,27.031,0.0,282.84,,290.0,290.0,12.464,3.137,18.652,24.322
5641.5,2.935,0.652,-35.209,1.723,9.401,4.645,35.611,4.35,-4.103,-2.75,0.0,37.3,37.8,9.407,1.821,11.131,15.112,10.784,12.13,-3.175,27.031,0.0,283.34,,290.0,290.0,12.226,3.136,18.619,24.342
5642.0,2.935,0.652,-35.209,1.723,9.401,4.645,35.611,4.35,-4.103,-2.75,0.0,37.3,37.8,9.407,1.821,11.512,15.196,10.843,12.49,-3.175,27.031,0.0,283.34,,290.0,290.0,12.289,3.132,18.589,24.315
5642.5,2.935,0.652,-35.209,1.723,9.401,4.645,35.611,4.35,-4.103,-2.75,0.0,37.3,37.8,9.407,1.821,11.525,15.298,10.935,12.515,-3.175,27.031,0.0,283.54,,290.0,290.0,12.51,3.129,18.6,24.282
5643.0,2.935,0.652,-35.209,1.723,9.401,4.645,35.611,4.35,-4.103,-2.75,0.0,37.3,37.8,9.407,1.821,11.448,15.302,10.957,12.332,-3.175,27.031,0.0,283.54,,290.0,290.0,12.568,3.126,18.649,24.219
5643.5,2.935,0.652,-35.209,1.723,9.401,4.629,35.607,4.361,-4.081,-2.741,0.0,37.296,37.842,9.407,1.821,11.332,15.249,10.965,12.147,-3.161,27.026,0.0,283.74,,290.0,290.0,12.51,3.123,18.645,24.228
5644.0,2.935,0.652,-35.209,1.723,9.401,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.407,1.821,11.214,15.217,10.895,12.019,-3.161,27.026,0.0,283.74,,290.0,290.0,12.423,3.12,18.657,24.232
5644.5,2.913,0.722,-34.804,1.75,9.356,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.526,1.83,11.379,15.229,10.856,12.387,-3.161,27.026,0.0,283.24,,290.0,290.0,12.336,3.117,18.621,24.181
5645.0,2.913,0.722,-34.804,1.75,9.356,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.526,1.83,11.592,15.346,10.942,12.668,-3.161,27.026,0.0,283.24,,290.0,290.0,12.463,3.113,18.614,24.095
5645.5,2.913,0.722,-34.804,1.75,9.356,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.526,1.83,11.574,15.332,11.028,12.474,-3.161,27.026,0.0,283.64,,290.0,290.0,12.637,3.11,18.651,24.033
5646.0,2.913,0.722,-34.804,1.75,9.356,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.526,1.83,11.42,15.288,11.011,12.28,-3.161,27.026,0.0,283.64,,290.0,290.0,12.602,3.107,18.688,24.173
5646.5,2.913,0.722,-34.804,1.75,9.356,4.629,35.607,4.361,-4.081,-2.741,0.0,37.3,37.8,9.526,1.83,11.224,15.267,10.947,12.089,-3.161,27.026,0.0,283.94,,290.0,290.0,12.5,3.104,18.693,24.296
5647.0,2.913,0.722,-34.804,1.75,9.356,4.639,35.621,4.397,-4.037,-2.741,0.0,37.305,37.85,9.526,1.83,11.007,15.198,10.86,12.031,-3.144,27.03,0.0,283.94,,290.0,290.0,12.382,3.101,18.661,24.317
5647.5,2.913,0.722,-34.804,1.75,9.356,4.639,35.621,4.397,-4.037,-2.741,0.0,37.3,37.9,9.526,1.83,11.121,15.183,10.833,12.223,-3.144,27.03,0.0,283.74,,290.0,290.0,12.274,3.097,18.64,24.263
5648.0,3.064,0.794,-34.179,1.788,9.26,4.639,35.621,4.397,-4.037,-2.741,0.0,37.3,37.9,9.495,1.704,11.543,15.297,10.902,12.718,-3.144,27.03,0.0,283.74,,290.0,290.0,12.34,3.094,18.659,24.205
5648.5,3.064,0.794,-34.179,1.788,9.26,4.639,35.621,4.397,-4.037,-2.741,0.0,37.3,37.9,9.495,1.704,11.528,15.404,11.052,12.422,-3.144,27.03,0.0,283.34,,290.0,290.0,12.615,3.094,18.728,24.105
5649.0,3.064,0.794,-34.179,1.788,9.26,4.639,35.621,4.397,-4.037,-2.741,0.0,37.3,37.9,9.495,1.704,11.335,15.329,11.003,12.181,-3.144,27.03,0.0,283.34,,290.0,290.0,12.601,3.093,18.735,24.166
5649.5,3.064,0.794,-34.179,1.788,9.26,4.639,35.621,4.397,-4.037,-2.741,0.0,37.3,37.9,9.495,1.704,11.226,15.272,10.937,12.061,-3.144,27.03,0.0,283.74,,290.0,290.0,12.462,3.093,18.731,24.153
5650.0,3.064,0.794,-34.179,1.788,9.26,4.65,35.638,4.378,-4.006,-2.749,0.0,37.294,37.884,9.495,1.704,11.009,15.185,10.853,12.018,-3.155,27.028,0.0,283.74,,290.0,290.0,12.374,3.092,18.717,24.171
5650.5,3.064,0.794,-34.179,1.788,9.26,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.495,1.704,11.389,15.222,10.859,12.336,-3.155,27.028,0.0,283.84,,290.0,290.0,12.266,3.092,18.681,24.153
5651.0,3.446,0.872,-35.051,1.756,9.293,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.394,1.887,11.65,15.375,10.955,12.668,-3.155,27.028,0.0,283.84,,290.0,290.0,12.451,3.092,18.713,24.122
5651.5,3.446,0.872,-35.051,1.756,9.293,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.394,1.887,11.69,15.412,11.051,12.64,-3.155,27.028,0.0,283.34,,290.0,290.0,12.662,3.097,18.739,24.122
5652.0,3.446,0.872,-35.051,1.756,9.293,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.394,1.887,11.356,15.344,11.021,12.192,-3.155,27.028,0.0,283.34,,290.0,290.0,12.698,3.103,18.76,24.158
5652.5,3.446,0.872,-35.051,1.756,9.293,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.394,1.887,11.219,15.294,10.927,12.122,-3.155,27.028,0.0,283.64,,290.0,290.0,12.478,3.109,18.745,24.188
5653.0,3.446,0.872,-35.051,1.756,9.293,4.65,35.638,4.378,-4.006,-2.749,0.0,37.3,37.9,9.394,1.887,11.127,15.213,10.871,12.227,-3.155,27.028,0.0,283.64,,290.0,290.0,12.391,3.114,18.742,24.225
5653.5,3.446,0.872,-35.051,1.756,9.293,4.673,35.663,4.383,-3.975,-2.755,0.0,37.297,37.87,9.394,1.887,11.424,15.337,10.911,12.682,-3.155,27.03,0.0,283.74,,290.0,290.0,12.359,3.12,18.718,24.245
5654.0,3.446,0.872,-35.051,1.756,9.293,4.673,35.663,4.383,-3.975,-2.755,0.0,37.3,37.9,9.394,1.887,11.556,15.466,10.995,12.752,-3.155,27.03,0.0,283.74,,290.0,290.0,12.588,3.125,18.744,24.313
5654.5,3.743,0.917,-35.167,1.694,9.403,4.673,35.663,4.383,-3.975,-2.755,0.0,37.3,37.9,9.457,1.882,11.646,15.445,11.079,12.529,-3.155,27.03,0.0,283.74,,290.0,290.0,12.692,3.13,18.782,24.35
5655.0,3.743,0.917,-35.167,1.694,9.403,4.673,35.663,4.383,-3.975,-2.755,0.0,37.3,37.9,9.457,1.882,11.566,15.402,11.074,12.346,-3.155,27.03,0.0,283.74,,290.0,290.0,12.675,3.14,18.778,24.347
5655.5,3.743,0.917,-35.167,1.694,9.403,4.673,35.663,4.383,-3.975,-2.755,0.0,37.3,37.9,9.457,1.882,11.101,15.322,10.93,12.08,-3.155,27.03,0.0,283.64,,290.0,290.0,12.597,3.15,18.792,24.335
5656.0,3.743,0.917,-35.167,1.694,9.403,4.673,35.663,4.383,-3.975,-2.755,0.0,37.3,37.9,9.457,1.882,11.217,15.248,10.88,12.344,-3.155,27.03,0.0,283.64,,290.0,290.0,12.358,3.16,18.765,24.333
5656.5,3.743,0.917,-35.167,1.694,9.403,4.608,35.675,4.361,-3.959,-2.75,0.0,37.299,37.849,9.457,1.882,11.553,15.376,10.956,12.703,-3.162,27.016,0.0,283.24,,290.0,290.0,12.422,3.169,18.724,24.332
5657.0,3.743,0.917,-35.167,1.694,9.403,4.608,35.675,4.361,-3.959,-2.75,0.0,37.3,37.8,9.457,1.882,11.969,15.49,11.105,12.689,-3.162,27.016,0.0,283.24,,290.0,290.0,12.647,3.179,18.752,24.322
5657.5,2.775,0.768,-33.644,1.798,9.357,4.608,35.675,4.361,-3.959,-2.75,0.0,37.3,37.8,9.459,1.675,11.75,15.478,11.149,12.475,-3.162,27.016,0.0,283.44,,290.0,290.0,12.813,3.188,18.814,24.261
5658.0,2.775,0.768,-33.644,1.798,9.357,4.608,35.675,4.361,-3.959,-2.75,0.0,37.3,37.8,9.459,1.675,11.586,15.465,11.13,12.38,-3.162,27.016,0.0,283.44,,290.0,290.0,12.713,3.181,18.825,24.232
5658.5,2.775,0.768,-33.644,1.798,9.357,4.608,35.675,4.361,-3.959,-2.75,0.0,37.3,37.8,9.459,1.675,11.307,15.402,11.046,12.295,-3.162,27.016,0.0,283.44,,290.0,290.0,12.64,3.175,18.817,24.156
5659.0,2.775,0.768,-33.644,1.798,9.357,4.608,35.675,4.361,-3.959,-2.75,0.0,37.3,37.8,9.459,1.675,11.448,15.314,10.977,12.445,-3.162,27.016,0.0,283.44,,290.0,290.0,12.513,3.168,18.788,24.167
5659.5,2.775,0.768,-33.644,1.798,9.357,4.648,35.651,4.409,-3.95,-2.748,0.0,37.305,37.88,9.459,1.675,11.766,15.475,11.066,12.827,-3.154,27.029,0.0,283.34,,290.0,290.0,12.546,3.162,18.756,24.15
5660.0,2.775,0.768,-33.644,1.798,9.357,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.459,1.675,11.804,15.575,11.173,12.737,-3.154,27.029,0.0,283.34,,290.0,290.0,12.783,3.155,18.813,24.184
5660.5,2.775,0.768,-33.644,1.798,9.357,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.459,1.675,11.663,15.521,11.197,12.551,-3.154,27.029,0.0,283.54,,290.0,290.0,12.822,3.149,18.85,24.199
5661.0,2.792,0.735,-34.253,1.834,9.374,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.404,1.65,11.387,15.469,11.152,12.367,-3.154,27.029,0.0,283.54,,290.0,290.0,12.733,3.143,18.868,24.208
5661.5,2.792,0.735,-34.253,1.834,9.374,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.404,1.65,11.341,15.425,11.061,12.235,-3.154,27.029,0.0,284.24,,290.0,290.0,12.594,3.137,18.842,24.242
5662.0,2.792,0.735,-34.253,1.834,9.374,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.404,1.65,11.291,15.332,11.005,12.213,-3.154,27.029,0.0,284.24,,290.0,290.0,12.515,3.132,18.811,24.209
5662.5,2.792,0.735,-34.253,1.834,9.374,4.648,35.651,4.409,-3.95,-2.748,0.0,37.3,37.9,9.404,1.65,11.917,15.556,11.178,12.825,-3.154,27.029,0.0,284.14,,290.0,290.0,12.46,3.126,18.823,24.163
5663.0,2.792,0.735,-34.253,1.834,9.374,4.602,35.624,4.391,-3.933,-2.747,0.0,37.312,37.868,9.404,1.65,11.969,15.592,11.251,12.618,-3.164,27.02,0.0,284.14,,290.0,290.0,12.869,3.121,18.863,24.127
5663.5,2.792,0.735,-34.253,1.834,9.374,4.602,35.624,4.391,-3.933,-2.747,0.0,37.3,37.9,9.404,1.65,11.707,15.554,11.226,12.475,-3.164,27.02,0.0,284.54,,290.0,290.0,12.858,3.115,18.892,24.074
5664.0,2.361,0.556,-35.209,1.694,9.361,4.602,35.624,4.391,-3.933,-2.747,0.0,37.3,37.9,9.362,1.956,11.399,15.454,11.149,12.283,-3.164,27.02,0.0,284.54,,290.0,290.0,12.74,3.11,18.894,24.046
5664.5,2.361,0.556,-35.209,1.694,9.361,4.602,35.624,4.391,-3.933,-2.747,0.0,37.3,37.9,9.362,1.956,11.264,15.391,11.066,12.295,-3.164,27.02,0.0,284.24,,290.0,290.0,12.571,3.098,18.853,23.958
5665.0,2.361,0.556,-35.209,1.694,9.361,4.602,35.624,4.391,-3.933,-2.747,0.0,37.3,37.9,9.362,1.956,11.603,15.456,11.091,12.63,-3.164,27.02,0.0,284.24,,290.0,290.0,12.504,3.085,18.864,23.933
5665.5,2.361,0.556,-35.209,1.694,9.361,4.602,35.624,4.391,-3.933,-2.747,0.0,37.3,37.9,9.362,1.956,11.883,15.593,11.208,12.845,-3.164,27.02,0.0,284.34,,290.0,290.0,12.695,3.074,18.898,23.89
5666.0,2.361,0.556,-35.209,1.694,9.361,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.362,1.956,11.744,15.571,11.281,12.489,-3.157,27.021,0.0,284.34,,290.0,290.0,12.882,3.05,18.926,23.911
5666.5,2.361,0.556,-35.209,1.694,9.361,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.362,1.956,11.513,15.493,11.202,12.326,-3.157,27.021,0.0,284.24,,290.0,290.0,12.771,3.05,18.926,23.894
5667.0,2.361,0.556,-35.209,1.694,9.361,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.362,1.956,11.272,15.426,11.122,12.237,-3.157,27.021,0.0,284.24,,290.0,290.0,12.634,3.039,18.921,23.877
5667.5,2.195,0.581,-33.802,1.794,9.252,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.563,1.724,11.464,15.392,11.081,12.505,-3.157,27.021,0.0,284.44,,290.0,290.0,12.514,3.028,18.897,23.873
5668.0,2.195,0.581,-33.802,1.794,9.252,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.563,1.724,11.764,15.581,11.197,12.975,-3.157,27.021,0.0,284.44,,290.0,290.0,12.61,3.014,18.897,23.854
5668.5,2.195,0.581,-33.802,1.794,9.252,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.563,1.724,12.129,15.684,11.317,12.887,-3.157,27.021,0.0,283.44,,290.0,290.0,12.879,3.001,18.976,23.844
5669.0,2.195,0.581,-33.802,1.794,9.252,4.607,35.607,4.377,-3.909,-2.745,0.0,37.3,37.9,9.563,1.724,11.963,15.625,11.361,12.628,-3.157,27.021,0.0,283.44,,290.0,290.0,13.004,2.988,18.988,23.83
5669.5,2.195,0.581,-33.802,1.794,9.252,4.581,35.617,4.393,-3.874,-2.742,0.0,37.307,37.908,9.563,1.724,11.439,15.528,11.233,12.348,-3.164,27.014,0.0,283.64,,290.0,290.0,12.894,2.975,18.971,23.836
5670.0,2.195,0.581,-33.802,1.794,9.252,4.581,35.617,4.393,-3.874,-2.742,0.0,37.3,37.9,9.563,1.724,11.428,15.477,11.168,12.483,-3.164,27.014,0.0,283.64,,290.0,290.0,12.637,2.962,18.97,23.772
5670.5,2.872,0.781,-34.011,1.826,9.354,4.581,35.617,4.393,-3.874,-2.742,0.0,37.3,37.9,9.436,1.663,11.764,15.588,11.202,13.028,-3.164,27.014,0.0,283.24,,290.0,290.0,12.639,2.949,18.94,23.783
5671.0,2.872,0.781,-34.011,1.826,9.354,4.581,35.617,4.393,-3.874,-2.742,0.0,37.3,37.9,9.436,1.663,12.27,15.702,11.384,13.021,-3.164,27.014,0.0,283.24,,290.0,290.0,12.896,2.948,18.959,23.817
5671.5,2.872,0.781,-34.011,1.826,9.354,4.581,35.617,4.393,-3.874,-2.742,0.0,37.3,37.9,9.436,1.663,12.161,15.679,11.485,12.716,-3.164,27.014,0.0,283.84,,290.0,290.0,13.094,2.947,19.008,23.794
5672.0,2.872,0.781,-34.011,1.826,9.354,4.581,35.617,4.393,-3.874,-2.742,0.0,37.3,37.9,9.436,1.663,11.757,15.643,11.429,12.489,-3.164,27.014,0.0,283.84,,290.0,290.0,13.01,2.946,19.044,23.888
5672.5,2.872,0.781,-34.011,1.826,9.354,4.621,35.64,4.412,-3.83,-2.777,0.0,37.312,37.892,9.436,1.663,11.516,15.581,11.338,12.384,-3.172,27.0,0.0,283.54,,290.0,290.0,12.83,2.944,19.028,23.862
5673.0,2.872,0.781,-34.011,1.826,9.354,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.436,1.663,11.852,15.651,11.271,13.154,-3.172,27.0,0.0,283.54,,290.0,290.0,12.705,2.943,18.988,23.843
5673.5,2.872,0.781,-34.011,1.826,9.354,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.436,1.663,12.391,15.82,11.444,13.28,-3.172,27.0,0.0,284.04,,290.0,290.0,12.982,2.942,19.035,23.812
5674.0,3.423,0.912,-33.014,1.734,9.293,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.51,1.657,12.108,15.813,11.554,12.89,-3.172,27.0,0.0,284.04,,290.0,290.0,13.234,2.941,19.082,23.797
5674.5,3.423,0.912,-33.014,1.734,9.293,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.51,1.657,11.896,15.755,11.547,12.688,-3.172,27.0,0.0,283.14,,290.0,290.0,13.091,2.949,19.117,23.802
5675.0,3.423,0.912,-33.014,1.734,9.293,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.51,1.657,11.746,15.71,11.455,12.525,-3.172,27.0,0.0,283.14,,290.0,290.0,12.971,2.957,19.127,23.819
5675.5,3.423,0.912,-33.014,1.734,9.293,4.621,35.64,4.412,-3.83,-2.777,0.0,37.3,37.9,9.51,1.657,11.406,15.624,11.326,12.485,-3.172,27.0,0.0,284.14,,290.0,290.0,12.859,2.964,19.072,23.941
5676.0,3.423,0.912,-33.014,1.734,9.293,4.512,35.683,4.411,-3.793,-2.76,0.0,37.316,37.933,9.51,1.657,11.57,15.681,11.317,12.9,-3.164,27.009,0.0,284.14,,290.0,290.0,12.71,2.972,19.092,23.961
5676.5,3.423,0.912,-33.014,1.734,9.293,4.512,35.683,4.411,-3.793,-2.76,0.0,37.3,37.9,9.51,1.657,12.182,15.855,11.541,13.075,-3.164,27.009,0.0,283.24,,290.0,290.0,12.867,2.979,19.153,23.968
5677.0,3.114,0.809,-34.907,1.717,9.329,4.512,35.683,4.411,-3.793,-2.76,0.0,37.3,37.9,9.412,1.93,11.997,15.811,11.563,12.787,-3.164,27.009,0.0,283.24,,290.0,290.0,13.163,2.986,19.177,23.976
5677.5,3.114,0.809,-34.907,1.717,9.329,4.512,35.683,4.411,-3.793,-2.76,0.0,37.3,37.9,9.412,1.93,11.822,15.779,11.5,12.617,-3.164,27.009,0.0,283.74,,290.0,290.0,13.04,2.989,19.178,23.914
5678.0,3.114,0.809,-34.907,1.717,9.329,4.512,35.683,4.411,-3.793,-2.76,0.0,37.3,37.9,9.412,1.93,11.538,15.702,11.394,12.474,-3.164,27.009,0.0,283.74,,290.0,290.0,12.929,2.991,19.186,23.818
5678.5,3.114,0.809,-34.907,1.717,9.329,4.512,35.683,4.411,-3.793,-2.76,0.0,37.3,37.9,9.412,1.93,11.568,15.618,11.316,12.643,-3.164,27.009,0.0,283.84,,290.0,290.0,12.777,2.993,19.164,23.765
5679.0,3.114,0.809,-34.907,1.717,9.329,4.594,35.686,4.395,-3.78,-2.774,0.0,37.316,37.943,9.412,1.93,11.917,15.829,11.381,13.227,-3.167,27.0,0.0,283.84,,290.0,290.0,12.786,2.995,19.17,23.729
5679.5,3.114,0.809,-34.907,1.717,9.329,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.412,1.93,12.38,15.926,11.554,13.214,-3.167,27.0,0.0,283.84,,290.0,290.0,13.088,2.997,19.207,23.727
5680.0,3.114,0.809,-34.907,1.706,9.469,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.412,1.93,11.874,15.822,11.605,12.76,-3.167,27.0,0.0,283.84,,290.0,290.0,13.268,2.998,19.234,23.744
5680.5,3.01,0.722,-35.209,1.706,9.469,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.29,1.719,11.659,15.807,11.511,12.579,-3.167,27.0,0.0,283.64,,290.0,290.0,13.015,2.999,19.248,23.738
5681.0,3.01,0.722,-35.209,1.706,9.469,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.29,1.719,11.463,15.722,11.396,12.562,-3.167,27.0,0.0,283.64,,290.0,290.0,12.889,2.999,19.224,23.788
5681.5,3.01,0.722,-35.209,1.706,9.469,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.29,1.719,11.867,15.795,11.382,13.097,-3.167,27.0,0.0,283.34,,290.0,290.0,12.786,2.999,19.208,23.794
5682.0,3.01,0.722,-35.209,1.706,9.469,4.594,35.686,4.395,-3.78,-2.774,0.0,37.3,37.9,9.29,1.719,12.451,15.97,11.568,13.443,-3.167,27.0,0.0,283.34,,290.0,290.0,13.035,2.999,19.216,23.821
5682.5,3.01,0.722,-35.209,1.706,9.469,4.618,35.632,4.41,-3.798,-2.762,0.0,37.33,37.955,9.29,1.719,12.342,15.958,11.695,13.158,-3.163,27.005,0.0,283.44,,290.0,290.0,13.358,2.999,19.293,23.947
5683.0,3.01,0.722,-35.209,1.706,9.469,4.618,35.632,4.41,-3.798,-2.762,0.0,37.3,38.0,9.29,1.719,12.126,15.925,11.711,12.888,-3.163,27.005,0.0,283.44,,290.0,290.0,13.288,3.0,19.298,23.933
5683.5,2.181,0.555,-34.841,1.798,9.402,4.618,35.632,4.41,-3.798,-2.762,0.0,37.3,38.0,9.398,1.663,11.604,15.809,11.496,12.601,-3.163,27.005,0.0,283.84,,290.0,290.0,13.162,3.0,19.307,23.931
5684.0,2.181,0.555,-34.841,1.798,9.402,4.618,35.632,4.41,-3.798,-2.762,0.0,37.3,38.0,9.398,1.663,11.706,15.737,11.427,12.816,-3.163,27.005,0.0,283.84,,290.0,290.0,12.878,2.986,19.255,23.926
5684.5,2.181,0.555,-34.841,1.798,9.402,4.618,35.632,4.41,-3.798,-2.762,0.0,37.3,38.0,9.398,1.663,12.243,15.933,11.544,13.49,-3.163,27.005,0.0,283.84,,290.0,290.0,12.922,2.973,19.243,23.942
5685.0,2.181,0.555,-34.841,1.798,9.402,4.618,35.632,4.41,-3.798,-2.762,0.0,37.3,38.0,9.398,1.663,12.522,16.101,11.741,13.431,-3.163,27.005,0.0,283.84,,290.0,290.0,13.303,2.96,19.287,24.027
5685.5,2.181,0.555,-34.841,1.798,9.402,4.585,35.592,4.407,-3.76,-2.759,0.0,37.345,37.998,9.398,1.663,12.328,16.054,11.797,13.095,-3.174,27.003,0.0,283.84,,290.0,290.0,13.449,2.947,19.331,24.038
5686.0,2.181,0.555,-34.841,1.798,9.402,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.398,1.663,12.04,15.976,11.746,12.836,-3.174,27.003,0.0,283.84,,290.0,290.0,13.318,2.935,19.354,24.173
5686.5,3.002,0.701,-35.209,1.751,9.458,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.369,1.798,11.871,15.922,11.659,12.716,-3.174,27.003,0.0,283.74,,290.0,290.0,13.149,2.922,19.34,24.245
5687.0,3.002,0.701,-35.209,1.751,9.458,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.369,1.798,12.182,15.903,11.573,13.222,-3.174,27.003,0.0,283.74,,290.0,290.0,13.042,2.924,19.307,24.213
5687.5,3.002,0.701,-35.209,1.751,9.458,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.369,1.798,12.537,16.104,11.747,13.489,-3.174,27.003,0.0,283.24,,290.0,290.0,13.22,2.925,19.308,24.186
5688.0,3.002,0.701,-35.209,1.751,9.458,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.369,1.798,12.486,16.093,11.857,13.225,-3.174,27.003,0.0,283.24,,290.0,290.0,13.469,2.926,19.354,24.274
5688.5,3.002,0.701,-35.209,1.751,9.458,4.585,35.592,4.407,-3.76,-2.759,0.0,37.3,38.0,9.369,1.798,12.236,16.047,11.857,13.058,-3.174,27.003,0.0,282.94,,290.0,290.0,13.415,2.927,19.403,24.261
5689.0,3.002,0.701,-35.209,1.751,9.458,4.626,35.627,4.397,-3.71,-2.761,0.0,37.348,37.965,9.369,1.798,11.961,15.984,11.779,12.833,-3.178,26.995,0.0,282.94,,290.0,290.0,13.3,2.929,19.431,24.231
5689.5,3.002,0.701,-35.209,1.751,9.458,4.626,35.627,4.397,-3.71,-2.761,0.0,37.3,38.0,9.369,1.798,11.804,15.993,11.597,12.836,-3.178,26.995,0.0,282.64,,290.0,290.0,13.139,2.93,19.378,24.238
5690.0,3.634,0.862,-35.209,1.687,9.332,4.626,35.627,4.397,-3.71,-2.761,0.0,37.3,38.0,9.37,1.926,11.897,15.958,11.53,13.118,-3.178,26.995,0.0,282.64,,290.0,290.0,13.057,2.931,19.382,24.263
5690.5,3.634,0.862,-35.209,1.687,9.332,4.626,35.627,4.397,-3.71,-2.761,0.0,37.3,38.0,9.37,1.926,12.476,16.127,11.823,13.312,-3.178,26.995,0.0,283.04,,290.0,290.0,13.126,2.943,19.44,24.263
5691.0,3.634,0.862,-35.209,1.687,9.332,4.626,35.627,4.397,-3.71,-2.761,0.0,37.3,38.0,9.37,1.926,12.271,16.115,11.835,13.118,-3.178,26.995,0.0,283.04,,290.0,290.0,13.435,2.954,19.45,24.236
5691.5,3.634,0.862,-35.209,1.687,9.332,4.626,35.627,4.397,-3.71,-2.761,0.0,37.3,38.0,9.37,1.926,12.046,16.046,11.795,12.907,-3.178,26.995,0.0,282.94,,290.0,290.0,13.335,2.965,19.468,24.242
5692.0,3.634,0.862,-35.209,1.687,9.332,4.631,35.68,4.384,-3.683,-2.764,0.0,37.36,38.021,9.37,1.926,11.852,16.0,11.701,12.853,-3.168,27.009,0.0,282.94,,290.0,290.0,13.198,2.976,19.451,24.251
5692.5,3.634,0.862,-35.209,1.687,9.332,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.37,1.926,12.032,15.985,11.685,13.089,-3.168,27.009,0.0,282.94,,290.0,290.0,13.102,2.987,19.429,24.234
5693.0,3.44,0.892,-33.546,1.743,9.325,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.556,1.742,12.5,16.13,11.784,13.557,-3.168,27.009,0.0,282.94,,290.0,290.0,13.198,2.997,19.462,24.212
5693.5,3.44,0.892,-33.546,1.743,9.325,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.556,1.742,12.515,16.202,11.908,13.409,-3.168,27.009,0.0,282.64,,290.0,290.0,13.493,3.005,19.52,24.158
5694.0,3.44,0.892,-33.546,1.743,9.325,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.556,1.742,12.178,16.105,11.88,12.96,-3.168,27.009,0.0,282.64,,290.0,290.0,13.508,3.012,19.508,24.106
5694.5,3.44,0.892,-33.546,1.743,9.325,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.556,1.742,11.937,16.057,11.786,12.857,-3.168,27.009,0.0,283.24,,290.0,290.0,13.281,3.019,19.511,24.118
5695.0,3.44,0.892,-33.546,1.743,9.325,4.631,35.68,4.384,-3.683,-2.764,0.0,37.4,38.0,9.556,1.742,11.947,15.981,11.706,13.012,-3.168,27.009,0.0,283.24,,290.0,290.0,13.159,3.026,19.496,24.114
5695.5,3.44,0.892,-33.546,1.743,9.325,4.624,35.71,4.407,-3.646,-2.772,0.0,37.377,38.106,9.556,1.742,12.404,16.164,11.767,13.663,-3.174,27.001,0.0,283.74,,290.0,290.0,13.161,3.033,19.469,24.049
5696.0,3.44,0.892,-33.546,1.743,9.325,4.624,35.71,4.407,-3.646,-2.772,0.0,37.4,38.1,9.556,1.742,12.761,16.331,11.96,13.677,-3.174,27.001,0.0,283.74,,290.0,290.0,13.5,3.039,19.495,23.949
5696.5,3.01,0.805,-33.797,1.783,9.333,4.624,35.71,4.407,-3.646,-2.772,0.0,37.4,38.1,9.447,1.559,12.53,16.279,12.034,13.33,-3.174,27.001,0.0,283.64,,290.0,290.0,13.682,3.046,19.601,24.038
5697.0,3.01,0.805,-33.797,1.783,9.333,4.624,35.71,4.407,-3.646,-2.772,0.0,37.4,38.1,9.447,1.559,12.295,16.223,11.976,13.106,-3.174,27.001,0.0,283.64,,290.0,290.0,13.543,3.045,19.589,24.09
5697.5,3.01,0.805,-33.797,1.783,9.333,4.624,35.71,4.407,-3.646,-2.772,0.0,37.4,38.1,9.447,1.559,11.871,16.063,11.776,12.936,-3.174,27.001,0.0,283.34,,290.0,290.0,13.4,3.045,19.566,24.007
5698.0,3.01,0.805,-33.797,1.783,9.333,4.624,35.71,4.407,-3.646,-2.772,0.0,37.4,38.1,9.447,1.559,12.137,16.111,11.796,13.337,-3.174,27.001,0.0,283.34,,290.0,290.0,13.161,3.044,19.533,23.959
5698.5,3.01,0.805,-33.797,1.783,9.333,4.607,35.72,4.404,-3.62,-2.767,0.0,37.374,38.042,9.447,1.559,12.668,16.339,11.899,13.85,-3.164,27.005,0.0,283.54,,290.0,290.0,13.345,3.044,19.537,23.935
5699.0,3.01,0.805,-33.797,1.783,9.333,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.447,1.559,12.665,16.333,12.036,13.592,-3.164,27.005,0.0,283.54,,290.0,290.0,13.689,3.043,19.601,23.899
5699.5,2.847,0.713,-35.031,1.665,9.391,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.342,1.663,12.459,16.303,12.056,13.276,-3.164,27.005,0.0,284.04,,290.0,290.0,13.656,3.042,19.646,23.859
5700.0,2.847,0.713,-35.031,1.665,9.391,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.342,1.663,12.241,16.238,11.999,13.069,-3.164,27.005,0.0,284.04,,290.0,290.0,13.523,3.039,19.629,23.893
5700.5,2.847,0.713,-35.031,1.665,9.391,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.342,1.663,12.092,16.171,11.869,12.961,-3.164,27.005,0.0,283.44,,290.0,290.0,13.387,3.036,19.609,23.923
5701.0,2.847,0.713,-35.031,1.665,9.391,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.342,1.663,12.401,16.187,11.823,13.6,-3.164,27.005,0.0,283.44,,290.0,290.0,13.273,3.033,19.573,23.897
5701.5,2.847,0.713,-35.031,1.665,9.391,4.607,35.72,4.404,-3.62,-2.767,0.0,37.4,38.0,9.342,1.663,12.661,16.34,11.956,13.73,-3.164,27.005,0.0,282.84,,290.0,290.0,13.503,3.03,19.6,23.86
5702.0,2.847,0.713,-35.031,1.665,9.391,4.62,35.696,4.43,-3.624,-2.765,0.0,37.396,38.046,9.342,1.663,12.668,16.335,12.079,13.538,-3.157,27.005,0.0,282.84,,290.0,290.0,13.672,3.027,19.645,23.913
5702.5,2.847,0.713,-35.031,1.665,9.391,4.62,35.696,4.43,-3.624,-2.765,0.0,37.4,38.0,9.342,1.663,12.545,16.335,12.092,13.389,-3.157,27.005,0.0,282.84,,290.0,290.0,13.655,3.024,19.661,23.944
5703.0,2.84,0.752,-33.652,1.775,9.26,4.62,35.696,4.43,-3.624,-2.765,0.0,37.4,38.0,9.571,1.682,12.287,16.274,12.032,13.143,-3.157,27.005,0.0,282.84,,290.0,290.0,13.59,3.021,19.685,23.979
5703.5,2.84,0.752,-33.652,1.775,9.26,4.62,35.696,4.43,-3.624,-2.765,0.0,37.4,38.0,9.571,1.682,12.084,16.2,11.922,13.028,-3.157,27.005,0.0,283.04,,290.0,290.0,13.434,3.018,19.644,23.952
5704.0,2.84,0.752,-33.652,1.775,9.26,4.62,35.696,4.43,-3.624,-2.765,0.0,37.4,38.0,9.571,1.682,12.126,16.158,11.872,13.144,-3.157,27.005,0.0,283.04,,290.0,290.0,13.309,3.015,19.633,23.86
5704.5,2.84,0.752,-33.652,1.775,9.26,4.62,35.696,4.43,-3.624,-2.765,0.0,37.4,38.0,9.571,1.682,12.62,16.343,12.016,13.674,-3.157,27.005,0.0,282.14,,290.0,290.0,13.325,3.012,19.666,23.797
5705.0,2.84,0.752,-33.652,1.775,9.26,4.643,35.689,4.404,-3.594,-2.757,0.0,37.395,38.103,9.571,1.682,12.573,16.365,12.086,13.473,-3.157,27.006,0.0,282.14,,290.0,290.0,13.663,3.01,19.686,23.819
5705.5,2.84,0.752,-33.652,1.775,9.26,4.643,35.689,4.404,-3.594,-2.757,0.0,37.4,38.1,9.571,1.682,12.444,16.302,12.077,13.297,-3.157,27.006,0.0,282.14,,290.0,290.0,13.624,3.007,19.701,23.821
5706.0,2.776,0.737,-33.852,1.734,9.265,4.643,35.689,4.404,-3.594,-2.757,0.0,37.4,38.1,9.584,1.795,12.238,16.252,12.025,13.085,-3.157,27.006,0.0,282.14,,290.0,290.0,13.53,3.004,19.703,23.827
5706.5,2.776,0.737,-33.852,1.734,9.265,4.643,35.689,4.404,-3.594,-2.757,0.0,37.4,38.1,9.584,1.795,12.071,16.204,11.908,13.101,-3.157,27.006,0.0,281.74,,290.0,290.0,13.4,3.0,19.687,23.843
5707.0,2.776,0.737,-33.852,1.734,9.265,4.643,35.689,4.404,-3.594,-2.757,0.0,37.4,38.1,9.584,1.795,12.354,16.275,11.917,13.405,-3.157,27.006,0.0,281.74,,290.0,290.0,13.321,2.997,19.67,23.805
5707.5,2.776,0.737,-33.852,1.734,9.265,4.643,35.689,4.404,-3.594,-2.757,0.0,37.4,38.1,9.584,1.795,12.714,16.379,12.029,13.697,-3.157,27.006,0.0,282.24,,290.0,290.0,13.488,2.993,19.722,23.767
5708.0,2.776,0.737,-33.852,1.734,9.265,4.669,35.661,4.4,-3.566,-2.748,0.0,37.412,38.073,9.584,1.795,12.566,16.359,12.121,13.357,-3.158,26.996,0.0,282.24,,290.0,290.0,13.705,2.989,19.735,23.737
5708.5,2.776,0.737,-33.852,1.734,9.265,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.584,1.795,12.429,16.316,12.102,13.177,-3.158,26.996,0.0,282.94,,290.0,290.0,13.601,2.986,19.744,23.719
5709.0,2.776,0.737,-33.852,1.734,9.265,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.584,1.795,12.225,16.27,12.001,13.123,-3.158,26.996,0.0,282.94,,290.0,290.0,13.506,2.983,19.743,23.721
5709.5,3.313,0.789,-35.209,1.75,9.387,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.243,1.849,12.203,16.25,11.944,13.36,-3.158,26.996,0.0,282.44,,290.0,290.0,13.405,2.979,19.695,23.709
5710.0,3.313,0.789,-35.209,1.75,9.387,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.243,1.849,12.475,16.416,12.014,13.76,-3.158,26.996,0.0,282.44,,290.0,290.0,13.439,2.985,19.69,23.722
5710.5,3.313,0.789,-35.209,1.75,9.387,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.243,1.849,12.879,16.472,12.153,13.704,-3.158,26.996,0.0,281.84,,290.0,290.0,13.666,2.99,19.767,23.722
5711.0,3.313,0.789,-35.209,1.75,9.387,4.669,35.661,4.4,-3.566,-2.748,0.0,37.4,38.1,9.243,1.849,12.755,16.443,12.177,13.435,-3.158,26.996,0.0,281.84,,290.0,290.0,13.802,2.995,19.766,23.708
5711.5,3.313,0.789,-35.209,1.75,9.387,4.656,35.666,4.364,-3.534,-2.752,0.0,37.406,38.078,9.243,1.849,12.253,16.295,12.063,13.142,-3.162,26.99,0.0,282.74,,290.0,290.0,13.702,3.0,19.796,23.689
5712.0,3.313,0.789,-35.209,1.75,9.387,4.656,35.666,4.364,-3.534,-2.752,0.0,37.4,38.1,9.243,1.849,12.211,16.283,12.001,13.243,-3.162,26.99,0.0,282.74,,290.0,290.0,13.438,3.006,19.748,23.699
5712.5,2.847,0.768,-33.709,1.805,9.349,4.656,35.666,4.364,-3.534,-2.752,0.0,37.4,38.1,9.487,1.685,12.668,16.407,12.056,13.86,-3.162,26.99,0.0,283.04,,290.0,290.0,13.435,3.011,19.723,23.682
5713.0,2.847,0.768,-33.709,1.805,9.349,4.656,35.666,4.364,-3.534,-2.752,0.0,37.4,38.1,9.487,1.685,12.9,16.517,12.202,13.795,-3.162,26.99,0.0,283.04,,290.0,290.0,13.748,3.008,19.769,23.682
5713.5,2.847,0.768,-33.709,1.805,9.349,4.656,35.666,4.364,-3.534,-2.752,0.0,37.4,38.1,9.487,1.685,12.913,16.472,12.265,13.565,-3.162,26.99,0.0,283.34,,290.0,290.0,13.853,3.005,19.81,23.707
5714.0,2.847,0.768,-33.709,1.805,9.349,4.656,35.666,4.364,-3.534,-2.752,0.0,37.4,38.1,9.487,1.685,12.789,16.473,12.273,13.424,-3.162,26.99,0.0,283.34,,290.0,290.0,13.804,3.003,19.835,23.693
5714.5,2.847,0.768,-33.709,1.805,9.349,4.641,35.671,4.391,-3.509,-2.763,0.0,37.408,38.111,9.487,1.685,12.575,16.404,12.229,13.256,-3.163,26.99,0.0,282.54,,290.0,290.0,13.74,3.0,19.839,23.722
5715.0,2.847,0.768,-33.709,1.805,9.349,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.487,1.685,12.228,16.351,12.11,13.134,-3.163,26.99,0.0,282.54,,290.0,290.0,13.616,2.998,19.799,23.724
5715.5,2.847,0.768,-33.709,1.805,9.349,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.487,1.685,12.729,16.492,12.134,13.839,-3.163,26.99,0.0,282.54,,290.0,290.0,13.53,2.995,19.777,23.712
5716.0,3.324,0.765,-35.209,1.696,9.386,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.382,1.83,12.909,16.593,12.267,13.834,-3.163,26.99,0.0,282.54,,290.0,290.0,13.798,2.993,19.802,23.666
5716.5,3.324,0.765,-35.209,1.696,9.386,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.382,1.83,12.966,16.569,12.325,13.62,-3.163,26.99,0.0,283.54,,290.0,290.0,13.901,2.998,19.86,23.63
5717.0,3.324,0.765,-35.209,1.696,9.386,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.382,1.83,12.724,16.506,12.309,13.425,-3.163,26.99,0.0,283.54,,290.0,290.0,13.87,3.004,19.873,23.615
5717.5,3.324,0.765,-35.209,1.696,9.386,4.641,35.671,4.391,-3.509,-2.763,0.0,37.4,38.1,9.382,1.83,12.424,16.425,12.229,13.256,-3.163,26.99,0.0,283.74,,290.0,290.0,13.741,3.009,19.871,23.596
5718.0,3.324,0.765,-35.209,1.696,9.386,4.63,35.704,4.434,-3.452,-2.755,0.0,37.417,38.135,9.382,1.83,12.275,16.361,12.132,13.167,-3.157,26.982,0.0,283.74,,290.0,290.0,13.583,3.014,19.818,23.569
5718.5,3.324,0.765,-35.209,1.696,9.386,4.63,35.704,4.434,-3.452,-2.755,0.0,37.4,38.1,9.382,1.83,12.478,16.378,12.147,13.483,-3.157,26.982,0.0,283.44,,290.0,290.0,13.484,3.019,19.819,23.578
5719.0,3.339,0.867,-33.914,1.761,9.064,4.63,35.704,4.434,-3.452,-2.755,0.0,37.4,38.1,9.597,1.73,12.955,16.649,12.348,13.876,-3.157,26.982,0.0,283.44,,290.0,290.0,13.622,3.024,19.876,23.55
5719.5,3.339,0.867,-33.914,1.761,9.064,4.63,35.704,4.434,-3.452,-2.755,0.0,37.4,38.1,9.597,1.73,12.726,16.605,12.369,13.625,-3.157,26.982,0.0,283.14,,290.0,290.0,13.957,3.029,19.918,23.527
5720.0,3.339,0.867,-33.914,1.761,9.064,4.63,35.704,4.434,-3.452,-2.755,0.0,37.4,38.1,9.597,1.73,12.554,16.542,12.334,13.45,-3.157,26.982,0.0,283.14,,290.0,290.0,13.831,3.034,19.922,23.531
5720.5,3.339,0.867,-33.914,1.761,9.064,4.63,35.704,4.434,-3.452,-2.755,0.0,37.4,38.1,9.597,1.73,12.458,16.496,12.235,13.297,-3.157,26.982,0.0,282.84,,290.0,290.0,13.72,3.039,19.92,23.536
5721.0,3.339,0.867,-33.914,1.761,9.064,4.679,35.717,4.448,-3.415,-2.756,0.0,37.415,38.148,9.597,1.73,12.375,16.393,12.18,13.288,-3.152,26.978,0.0,282.84,,290.0,290.0,13.621,3.044,19.869,23.566
5721.5,3.339,0.867,-33.914,1.761,9.064,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.597,1.73,12.685,16.462,12.212,13.698,-3.152,26.978,0.0,283.24,,290.0,290.0,13.559,3.049,19.89,23.61
5722.0,3.339,0.867,-33.914,1.761,9.064,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.597,1.73,13.148,16.602,12.357,13.958,-3.152,26.978,0.0,283.24,,290.0,290.0,13.764,3.054,19.904,23.611
5722.5,3.418,0.87,-33.952,1.777,9.412,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.527,1.629,12.873,16.622,12.453,13.538,-3.152,26.978,0.0,282.94,,290.0,290.0,14.016,3.058,19.967,23.592
5723.0,3.418,0.87,-33.952,1.777,9.412,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.527,1.629,12.587,16.55,12.366,13.336,-3.152,26.978,0.0,282.94,,290.0,290.0,13.872,3.064,19.978,23.587
5723.5,3.418,0.87,-33.952,1.777,9.412,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.527,1.629,12.085,16.572,12.098,13.466,-3.152,26.978,0.0,282.64,,290.0,290.0,13.71,3.07,19.968,23.601
5724.0,3.418,0.87,-33.952,1.777,9.412,4.679,35.717,4.448,-3.415,-2.756,0.0,37.4,38.1,9.527,1.629,12.304,16.51,11.995,13.797,-3.152,26.978,0.0,282.64,,290.0,290.0,13.555,3.076,19.942,23.597
5724.5,3.418,0.87,-33.952,1.777,9.412,4.653,35.764,4.439,-3.445,-2.758,0.0,37.424,38.133,9.527,1.629,13.115,16.704,12.247,14.062,-3.157,26.985,0.0,282.24,,290.0,290.0,13.651,3.081,19.977,23.542
5725.0,3.418,0.87,-33.952,1.777,9.412,4.653,35.764,4.439,-3.445,-2.758,0.0,37.4,38.1,9.527,1.629,13.222,16.704,12.402,13.794,-3.157,26.985,0.0,282.24,,290.0,290.0,14.032,3.087,19.997,23.502
5725.5,2.412,0.665,-34.312,1.764,9.325,4.653,35.764,4.439,-3.445,-2.758,0.0,37.4,38.1,9.494,1.789,12.721,16.623,12.396,13.492,-3.157,26.985,0.0,282.84,,290.0,290.0,14.031,3.092,20.016,23.507
5726.0,2.412,0.665,-34.312,1.764,9.325,4.653,35.764,4.439,-3.445,-2.758,0.0,37.4,38.1,9.494,1.789,12.466,16.478,12.239,13.261,-3.157,26.985,0.0,282.84,,290.0,290.0,13.808,3.081,19.978,23.491
5726.5,2.412,0.665,-34.312,1.764,9.325,4.653,35.764,4.439,-3.445,-2.758,0.0,37.4,38.1,9.494,1.789,12.484,16.496,12.183,13.678,-3.157,26.985,0.0,282.64,,290.0,290.0,13.611,3.07,19.947,23.508
5727.0,2.412,0.665,-34.312,1.764,9.325,4.653,35.764,4.439,-3.445,-2.758,0.0,37.4,38.1,9.494,1.789,12.867,16.693,12.301,14.111,-3.157,26.985,0.0,282.64,,290.0,290.0,13.71,3.059,19.948,23.576
5727.5,2.412,0.665,-34.312,1.764,9.325,4.642,35.701,4.434,-3.524,-2.743,0.0,37.428,38.124,9.494,1.789,13.303,16.744,12.451,13.963,-3.142,26.996,0.0,282.24,,290.0,290.0,13.993,3.049,19.971,23.624
5728.0,2.412,0.665,-34.312,1.764,9.325,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.494,1.789,13.073,16.688,12.51,13.679,-3.142,26.996,0.0,282.24,,290.0,290.0,14.115,3.038,20.041,23.737
5728.5,1.925,0.556,-33.937,1.83,9.3,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.448,1.672,12.706,16.628,12.449,13.555,-3.142,26.996,0.0,282.64,,290.0,290.0,13.987,3.028,20.034,23.753
5729.0,1.925,0.556,-33.937,1.83,9.3,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.448,1.672,12.537,16.584,12.372,13.36,-3.142,26.996,0.0,282.64,,290.0,290.0,13.834,3.01,20.029,23.799
5729.5,1.925,0.556,-33.937,1.83,9.3,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.448,1.672,12.869,16.636,12.307,14.065,-3.142,26.996,0.0,282.64,,290.0,290.0,13.713,2.992,19.995,23.799
5730.0,1.925,0.556,-33.937,1.83,9.3,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.448,1.672,13.385,16.872,12.51,14.31,-3.142,26.996,0.0,282.64,,290.0,290.0,13.969,2.975,20.009,23.801
5730.5,1.925,0.556,-33.937,1.83,9.3,4.642,35.701,4.434,-3.524,-2.743,0.0,37.4,38.1,9.448,1.672,13.384,16.835,12.629,13.949,-3.142,26.996,0.0,282.44,,290.0,290.0,14.269,2.958,20.073,23.777
5731.0,1.925,0.556,-33.937,1.83,9.3,4.622,35.641,4.419,-3.486,-2.747,0.0,37.431,38.174,9.448,1.672,13.022,16.795,12.624,13.79,-3.153,26.998,0.0,282.44,,290.0,290.0,14.199,2.941,20.106,23.747
5731.5,1.925,0.556,-33.937,1.83,9.3,4.622,35.641,4.419,-3.486,-2.747,0.0,37.4,38.2,9.448,1.672,12.785,16.713,12.559,13.522,-3.153,26.998,0.0,282.74,,290.0,290.0,14.058,2.924,20.123,23.74
5732.0,2.19,0.494,-35.209,1.732,9.431,4.622,35.641,4.419,-3.486,-2.747,0.0,37.4,38.2,9.284,1.813,12.668,16.635,12.464,13.401,-3.153,26.998,0.0,282.74,,290.0,290.0,13.895,2.908,20.095,23.745
5732.5,2.19,0.494,-35.209,1.732,9.431,4.622,35.641,4.419,-3.486,-2.747,0.0,37.4,38.2,9.284,1.813,12.588,16.618,12.381,13.636,-3.153,26.998,0.0,282.34,,290.0,290.0,13.792,2.896,20.074,23.738
5733.0,2.19,0.494,-35.209,1.732,9.431,4.622,35.641,4.419,-3.486,-2.747,0.0,37.4,38.2,9.284,1.813,13.692,17.004,12.674,14.424,-3.153,26.998,0.0,282.34,,290.0,290.0,13.806,2.884,20.12,23.701
5733.5,2.19,0.494,-35.209,1.732,9.431,4.622,35.641,4.419,-3.486,-2.747,0.0,37.4,38.2,9.284,1.813,13.392,16.939,12.763,13.994,-3.153,26.998,0.0,282.94,,290.0,290.0,14.449,2.873,20.176,23.684
5734.0,2.19,0.494,-35.209,1.732,9.431,4.618,35.633,4.419,-3.442,-2.737,0.0,37.43,38.161,9.284,1.813,12.978,16.838,12.704,13.719,-3.147,26.987,0.0,282.94,,290.0,290.0,14.272,2.862,20.224,23.693
5734.5,2.19,0.494,-35.209,1.732,9.431,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.284,1.813,12.793,16.788,12.582,13.608,-3.147,26.987,0.0,282.74,,290.0,290.0,14.06,2.851,20.22,23.775
5735.0,2.108,0.579,-34.017,1.847,9.337,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.434,1.668,12.039,16.734,12.242,13.537,-3.147,26.987,0.0,282.74,,290.0,290.0,13.943,2.84,20.179,23.949
5735.5,2.108,0.579,-34.017,1.847,9.337,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.434,1.668,12.491,16.739,12.245,13.985,-3.147,26.987,0.0,283.14,,290.0,290.0,13.638,2.816,20.168,23.989
5736.0,2.108,0.579,-34.017,1.847,9.337,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.434,1.668,13.274,16.951,12.441,14.432,-3.147,26.987,0.0,283.14,,290.0,290.0,13.865,2.816,20.196,24.015
5736.5,2.108,0.579,-34.017,1.847,9.337,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.434,1.668,13.238,16.935,12.635,13.934,-3.147,26.987,0.0,282.84,,290.0,290.0,14.274,2.804,20.248,24.018
5737.0,2.108,0.579,-34.017,1.847,9.337,4.618,35.633,4.419,-3.442,-2.737,0.0,37.4,38.2,9.434,1.668,12.907,16.858,12.596,13.68,-3.147,26.987,0.0,282.84,,290.0,290.0,14.186,2.793,20.255,24.016
5737.5,2.108,0.579,-34.017,1.847,9.337,4.615,35.693,4.436,-3.353,-2.723,0.0,37.431,38.12,9.434,1.668,12.73,16.768,12.506,13.502,-3.141,26.993,0.0,282.14,,290.0,290.0,14.01,2.782,20.238,24.003
5738.0,2.108,0.579,-34.017,1.847,9.337,4.615,35.693,4.436,-3.353,-2.723,0.0,37.4,38.1,9.434,1.668,12.626,16.675,12.441,13.644,-3.141,26.993,0.0,282.14,,290.0,290.0,13.877,2.771,20.207,23.948
5738.5,3.541,0.859,-34.878,1.786,9.409,4.615,35.693,4.436,-3.353,-2.723,0.0,37.4,38.1,9.449,1.629,13.007,16.857,12.503,14.157,-3.141,26.993,0.0,282.14,,290.0,290.0,13.846,2.76,20.197,23.975
5739.0,3.541,0.859,-34.878,1.786,9.409,4.615,35.693,4.436,-3.353,-2.723,0.0,37.4,38.1,9.449,1.629,13.377,16.969,12.625,14.253,-3.141,26.993,0.0,282.14,,290.0,290.0,14.131,2.773,20.24,24.0
5739.5,3.541,0.859,-34.878,1.786,9.409,4.615,35.693,4.436,-3.353,-2.723,0.0,37.4,38.1,9.449,1.629,13.439,17.003,12.744,14.065,-3.141,26.993,0.0,283.04,,290.0,290.0,14.306,2.785,20.276,23.928
5740.0,3.541,0.859,-34.878,1.786,9.409,4.615,35.693,4.436,-3.353,-2.723,0.0,37.4,38.1,9.449,1.629,12.909,16.801,12.656,13.67,-3.141,26.993,0.0,283.04,,290.0,290.0,14.313,2.798,20.282,23.92
5740.5,3.541,0.859,-34.878,1.786,9.409,4.64,35.711,4.423,-3.33,-2.746,0.0,37.432,38.108,9.449,1.629,12.695,16.782,12.575,13.63,-3.147,26.996,0.0,283.54,,290.0,290.0,14.009,2.81,20.264,23.901
5741.0,3.541,0.859,-34.878,1.786,9.409,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.449,1.629,12.878,16.782,12.543,13.937,-3.147,26.996,0.0,283.54,,290.0,290.0,13.92,2.822,20.234,23.856
5741.5,3.084,0.78,-34.645,1.78,9.37,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.429,1.566,13.404,16.966,12.667,14.449,-3.147,26.996,0.0,282.84,,290.0,290.0,14.035,2.834,20.226,23.801
5742.0,3.084,0.78,-34.645,1.78,9.37,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.429,1.566,13.459,17.013,12.801,14.265,-3.147,26.996,0.0,282.84,,290.0,290.0,14.372,2.838,20.271,23.726
5742.5,3.084,0.78,-34.645,1.78,9.37,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.429,1.566,13.31,17.016,12.842,14.156,-3.147,26.996,0.0,283.74,,290.0,290.0,14.385,2.842,20.33,23.561
5743.0,3.084,0.78,-34.645,1.78,9.37,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.429,1.566,13.124,16.962,12.809,13.868,-3.147,26.996,0.0,283.74,,290.0,290.0,14.331,2.846,20.325,23.494
5743.5,3.084,0.78,-34.645,1.78,9.37,4.64,35.711,4.423,-3.33,-2.746,0.0,37.4,38.1,9.429,1.566,12.796,16.801,12.643,13.681,-3.147,26.996,0.0,283.14,,290.0,290.0,14.191,2.85,20.323,23.519
5744.0,3.084,0.78,-34.645,1.78,9.37,4.65,35.719,4.427,-3.268,-2.745,0.0,37.428,38.111,9.429,1.566,13.281,16.895,12.685,14.216,-3.149,26.99,0.0,283.14,,290.0,290.0,13.98,2.853,20.281,23.554
5744.5,3.084,0.78,-34.645,1.78,9.37,4.65,35.719,4.427,-3.268,-2.745,0.0,37.4,38.1,9.429,1.566,13.562,17.081,12.817,14.436,-3.149,26.99,0.0,283.44,,290.0,290.0,14.269,2.857,20.294,23.614
5745.0,3.746,0.906,-35.209,1.618,9.368,4.65,35.719,4.427,-3.268,-2.745,0.0,37.4,38.1,9.441,1.796,13.612,17.071,12.939,14.18,-3.149,26.99,0.0,283.44,,290.0,290.0,14.474,2.861,20.35,23.652
5745.5,3.746,0.906,-35.209,1.618,9.368,4.65,35.719,4.427,-3.268,-2.745,0.0,37.4,38.1,9.441,1.796,13.289,16.993,12.916,13.939,-3.149,26.99,0.0,283.94,,290.0,290.0,14.45,2.875,20.377,23.689
5746.0,3.746,0.906,-35.209,1.618,9.368,4.65,35.719,4.427,-3.268,-2.745,0.0,37.4,38.1,9.441,1.796,13.134,16.964,12.86,13.839,-3.149,26.99,0.0,283.94,,290.0,290.0,14.284,2.89,20.38,23.805
5746.5,3.746,0.906,-35.209,1.618,9.368,4.65,35.719,4.427,-3.268,-2.745,0.0,37.4,38.1,9.441,1.796,12.999,16.925,12.771,13.842,-3.149,26.99,0.0,283.54,,290.0,290.0,14.199,2.904,20.353,23.862
5747.0,3.746,0.906,-35.209,1.618,9.368,4.613,35.734,4.461,-3.233,-2.749,0.0,37.42,38.12,9.441,1.796,13.549,17.11,12.89,14.536,-3.158,26.982,0.0,283.54,,290.0,290.0,14.134,2.918,20.347,23.879
5747.5,3.746,0.906,-35.209,1.618,9.368,4.613,35.734,4.461,-3.233,-2.749,0.0,37.4,38.1,9.441,1.796,13.816,17.171,13.006,14.37,-3.158,26.982,0.0,283.34,,290.0,290.0,14.521,2.931,20.402,23.857
5748.0,2.828,0.771,-33.301,1.761,9.309,4.613,35.734,4.461,-3.233,-2.749,0.0,37.4,38.1,9.501,1.64,13.596,17.132,13.037,14.107,-3.158,26.982,0.0,283.34,,290.0,290.0,14.591,2.944,20.434,23.866
5748.5,2.828,0.771,-33.301,1.761,9.309,4.613,35.734,4.461,-3.233,-2.749,0.0,37.4,38.1,9.501,1.64,13.384,17.052,12.993,13.942,-3.158,26.982,0.0,282.74,,290.0,290.0,14.468,2.943,20.451,23.885
5749.0,2.828,0.771,-33.301,1.761,9.309,4.613,35.734,4.461,-3.233,-2.749,0.0,37.4,38.1,9.501,1.64,13.046,17.006,12.889,13.773,-3.158,26.982,0.0,282.74,,290.0,290.0,14.343,2.941,20.461,23.922
5749.5,2.828,0.771,-33.301,1.761,9.309,4.613,35.734,4.461,-3.233,-2.749,0.0,37.4,38.1,9.501,1.64,12.991,16.936,12.82,13.956,-3.158,26.982,0.0,282.24,,290.0,290.0,14.179,2.939,20.417,23.928
5750.0,2.828,0.771,-33.301,1.761,9.309,4.644,35.721,4.498,-3.18,-2.733,0.0,37.426,38.094,9.501,1.64,13.375,17.138,12.887,14.482,-3.132,26.985,0.0,282.24,,290.0,290.0,14.176,2.937,20.426,23.913
5750.5,2.828,0.771,-33.301,1.761,9.309,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.501,1.64,13.798,17.225,13.118,14.287,-3.132,26.985,0.0,282.94,,290.0,290.0,14.47,2.935,20.499,23.938
5751.0,2.828,0.771,-33.301,1.761,9.309,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.501,1.64,13.467,17.175,13.078,14.055,-3.132,26.985,0.0,282.94,,290.0,290.0,14.607,2.933,20.525,23.959
5751.5,2.246,0.582,-33.921,1.751,9.321,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.483,1.529,13.292,17.078,12.996,13.909,-3.132,26.985,0.0,282.64,,290.0,290.0,14.444,2.932,20.524,24.026
5752.0,2.246,0.582,-33.921,1.751,9.321,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.483,1.529,13.02,17.034,12.898,13.863,-3.132,26.985,0.0,282.64,,290.0,290.0,14.319,2.92,20.529,24.002
5752.5,2.246,0.582,-33.921,1.751,9.321,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.483,1.529,13.155,17.074,12.881,14.335,-3.132,26.985,0.0,282.94,,290.0,290.0,14.204,2.909,20.487,23.999
5753.0,2.246,0.582,-33.921,1.751,9.321,4.644,35.721,4.498,-3.18,-2.733,0.0,37.4,38.1,9.483,1.529,13.698,17.331,12.992,14.882,-3.132,26.985,0.0,282.94,,290.0,290.0,14.362,2.899,20.537,24.003
5753.5,2.246,0.582,-33.921,1.751,9.321,4.614,35.668,4.453,-3.184,-2.747,0.0,37.411,38.103,9.483,1.529,13.97,17.335,13.183,14.595,-3.15,26.971,0.0,283.14,,290.0,290.0,14.726,2.888,20.601,24.016
5754.0,2.246,0.582,-33.921,1.751,9.321,4.614,35.668,4.453,-3.184,-2.747,0.0,37.4,38.1,9.483,1.529,13.368,17.196,13.127,14.026,-3.15,26.971,0.0,283.14,,290.0,290.0,14.771,2.877,20.619,24.034
5754.5,2.524,0.58,-35.209,1.749,9.434,4.614,35.668,4.453,-3.184,-2.747,0.0,37.4,38.1,9.326,1.77,13.123,17.138,13.012,13.898,-3.15,26.971,0.0,282.54,,290.0,290.0,14.429,2.867,20.596,24.082
5755.0,2.524,0.58,-35.209,1.749,9.434,4.614,35.668,4.453,-3.184,-2.747,0.0,37.4,38.1,9.326,1.77,13.115,17.065,12.917,14.1,-3.15,26.971,0.0,282.54,,290.0,290.0,14.293,2.861,20.561,24.148
5755.5,2.524,0.58,-35.209,1.749,9.434,4.614,35.668,4.453,-3.184,-2.747,0.0,37.4,38.1,9.326,1.77,13.514,17.361,12.982,14.859,-3.15,26.971,0.0,282.44,,290.0,290.0,14.299,2.856,20.542,24.19
5756.0,2.524,0.58,-35.209,1.749,9.434,4.614,35.668,4.453,-3.184,-2.747,0.0,37.4,38.1,9.326,1.77,14.097,17.451,13.201,14.81,-3.15,26.971,0.0,282.44,,290.0,290.0,14.679,2.85,20.58,24.204
5756.5,2.524,0.58,-35.209,1.749,9.434,4.595,35.65,4.472,-3.145,-2.739,0.0,37.404,38.015,9.326,1.77,13.926,17.396,13.26,14.486,-3.149,26.97,0.0,283.54,,290.0,290.0,14.89,2.845,20.669,24.271
5757.0,2.524,0.58,-35.209,1.749,9.434,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.326,1.77,13.522,17.29,13.238,14.195,-3.149,26.97,0.0,283.54,,290.0,290.0,14.767,2.84,20.666,24.284
5757.5,2.524,0.58,-35.209,1.749,9.434,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.326,1.77,12.88,17.196,12.842,14.144,-3.149,26.97,0.0,282.44,,290.0,290.0,14.561,2.835,20.673,24.267
5758.0,2.951,0.736,-34.649,1.755,9.335,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.531,1.849,13.35,17.243,12.891,14.524,-3.149,26.97,0.0,282.44,,290.0,290.0,14.265,2.83,20.628,24.274
5758.5,2.951,0.736,-34.649,1.755,9.335,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.531,1.849,13.848,17.351,13.062,14.729,-3.149,26.97,0.0,282.44,,290.0,290.0,14.502,2.831,20.632,24.296
5759.0,2.951,0.736,-34.649,1.755,9.335,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.531,1.849,13.736,17.343,13.178,14.484,-3.149,26.97,0.0,282.44,,290.0,290.0,14.747,2.833,20.682,24.294
5759.5,2.951,0.736,-34.649,1.755,9.335,4.595,35.65,4.472,-3.145,-2.739,0.0,37.4,38.0,9.531,1.849,13.559,17.305,13.17,14.21,-3.149,26.97,0.0,283.64,,290.0,290.0,14.685,2.835,20.678,24.254
5760.0,2.951,0.736,-34.649,1.755,9.335,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.035,9.531,1.849,13.374,17.245,13.111,14.048,-3.142,26.969,0.0,283.64,,290.0,290.0,14.561,2.837,20.68,24.221
5760.5,2.951,0.736,-34.649,1.755,9.335,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.0,9.531,1.849,13.162,17.202,13.022,14.156,-3.142,26.969,0.0,282.94,,290.0,290.0,14.445,2.839,20.658,24.192
5761.0,3.884,0.931,-35.209,1.762,9.344,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.0,9.406,1.785,13.805,17.437,13.138,14.886,-3.142,26.969,0.0,282.94,,290.0,290.0,14.386,2.841,20.662,24.171
5761.5,3.884,0.931,-35.209,1.762,9.344,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.0,9.406,1.785,13.93,17.458,13.246,14.643,-3.142,26.969,0.0,282.94,,290.0,290.0,14.817,2.858,20.71,24.155
5762.0,3.884,0.931,-35.209,1.762,9.344,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.0,9.406,1.785,13.771,17.409,13.265,14.316,-3.142,26.969,0.0,282.94,,290.0,290.0,14.819,2.875,20.744,24.125
5762.5,3.884,0.931,-35.209,1.762,9.344,4.612,35.69,4.457,-3.09,-2.745,0.0,37.4,38.0,9.406,1.785,13.587,17.326,13.224,14.173,-3.142,26.969,0.0,282.64,,290.0,290.0,14.69,2.891,20.732,24.124
5763.0,3.884,0.931,-35.209,1.762,9.344,4.617,35.702,4.464,-3.046,-2.756,0.0,37.39,38.085,9.406,1.785,13.249,17.26,13.113,14.042,-3.158,26.958,0.0,282.64,,290.0,290.0,14.578,2.908,20.73,24.123
5763.5,3.884,0.931,-35.209,1.762,9.344,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.406,1.785,13.264,17.24,13.049,14.519,-3.158,26.958,0.0,282.64,,290.0,290.0,14.416,2.924,20.684,24.087
5764.0,3.884,0.931,-35.209,1.762,9.344,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.406,1.785,13.969,17.479,13.209,14.991,-3.158,26.958,0.0,282.64,,290.0,290.0,14.518,2.939,20.768,24.074
5764.5,3.292,0.872,-33.223,1.722,9.309,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.52,1.689,13.891,17.51,13.349,14.439,-3.158,26.958,0.0,282.54,,290.0,290.0,14.912,2.955,20.804,24.099
5765.0,3.292,0.872,-33.223,1.722,9.309,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.52,1.689,13.602,17.424,13.328,14.314,-3.158,26.958,0.0,282.54,,290.0,290.0,14.797,2.96,20.811,24.103
5765.5,3.292,0.872,-33.223,1.722,9.309,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.52,1.689,13.396,17.354,13.23,14.143,-3.158,26.958,0.0,282.14,,290.0,290.0,14.667,2.966,20.798,24.091
5766.0,3.292,0.872,-33.223,1.722,9.309,4.617,35.702,4.464,-3.046,-2.756,0.0,37.4,38.1,9.52,1.689,13.386,17.289,13.156,14.417,-3.158,26.958,0.0,282.14,,290.0,290.0,14.531,2.971,20.767,24.072
