t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5766.5,3.292,0.872,-33.223,1.722,9.309,4.655,35.743,4.467,-3.004,-2.757,0.0,37.393,38.022,9.52,1.689,13.822,17.442,13.234,14.867,-3.155,26.959,0.0,281.94,,290.0,290.0,14.562,2.976,20.742,24.073
5767.0,3.292,0.872,-33.223,1.722,9.309,4.655,35.743,4.467,-3.004,-2.757,0.0,37.4,38.0,9.52,1.689,14.213,17.553,13.397,14.815,-3.155,26.959,0.0,281.94,,290.0,290.0,14.842,2.982,20.814,24.087
5767.5,3.093,0.753,-35.209,1.744,9.408,4.655,35.743,4.467,-3.004,-2.757,0.0,37.4,38.0,9.329,1.664,14.088,17.523,13.444,14.55,-3.155,26.959,0.0,282.84,,290.0,290.0,14.994,2.987,20.851,24.071
5768.0,3.093,0.753,-35.209,1.744,9.408,4.655,35.743,4.467,-3.004,-2.757,0.0,37.4,38.0,9.329,1.664,13.467,17.413,13.307,14.189,-3.155,26.959,0.0,282.84,,290.0,290.0,14.901,2.988,20.844,24.057
5768.5,3.093,0.753,-35.209,1.744,9.408,4.655,35.743,4.467,-3.004,-2.757,0.0,37.4,38.0,9.329,1.664,13.373,17.336,13.212,14.195,-3.155,26.959,0.0,282.14,,290.0,290.0,14.594,2.99,20.808,24.026
5769.0,3.093,0.753,-35.209,1.744,9.408,4.655,35.743,4.467,-3.004,-2.757,0.0,37.4,38.0,9.329,1.664,13.691,17.412,13.25,14.868,-3.155,26.959,0.0,282.14,,290.0,290.0,14.529,2.992,20.779,23.944
5769.5,3.093,0.753,-35.209,1.744,9.408,4.639,35.712,4.477,-2.984,-2.766,0.0,37.372,37.974,9.329,1.664,14.139,17.596,13.377,15.041,-3.164,26.948,0.0,282.54,,290.0,290.0,14.805,2.993,20.831,23.992
5770.0,3.093,0.753,-35.209,1.744,9.408,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.329,1.664,14.251,17.607,13.528,14.731,-3.164,26.948,0.0,282.54,,290.0,290.0,15.038,2.995,20.865,24.019
5770.5,1.868,0.527,-34.311,1.799,9.242,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.406,1.749,13.895,17.552,13.482,14.445,-3.164,26.948,0.0,282.84,,290.0,290.0,15.029,2.997,20.914,23.99
5771.0,1.868,0.527,-34.311,1.799,9.242,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.406,1.749,13.583,17.486,13.402,14.252,-3.164,26.948,0.0,282.84,,290.0,290.0,14.843,2.978,20.876,24.008
5771.5,1.868,0.527,-34.311,1.799,9.242,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.406,1.749,13.64,17.451,13.28,14.769,-3.164,26.948,0.0,282.54,,290.0,290.0,14.681,2.96,20.865,24.075
5772.0,1.868,0.527,-34.311,1.799,9.242,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.406,1.749,14.207,17.711,13.428,15.16,-3.164,26.948,0.0,282.54,,290.0,290.0,14.785,2.942,20.851,24.091
5772.5,1.868,0.527,-34.311,1.799,9.242,4.639,35.712,4.477,-2.984,-2.766,0.0,37.4,38.0,9.406,1.749,14.321,17.73,13.541,14.91,-3.164,26.948,0.0,282.24,,290.0,290.0,15.127,2.924,20.914,24.033
5773.0,1.868,0.527,-34.311,1.799,9.242,4.604,35.649,4.468,-2.97,-2.774,0.0,37.379,38.002,9.406,1.749,14.05,17.652,13.58,14.617,-3.164,26.939,0.0,282.24,,290.0,290.0,15.125,2.907,20.949,24.01
5773.5,1.868,0.527,-34.311,1.799,9.242,4.604,35.649,4.468,-2.97,-2.774,0.0,37.4,38.0,9.406,1.749,13.866,17.572,13.508,14.514,-3.164,26.939,0.0,282.64,,290.0,290.0,14.975,2.89,20.977,23.96
5774.0,2.883,0.777,-34.219,1.766,9.357,4.604,35.649,4.468,-2.97,-2.774,0.0,37.4,38.0,9.506,1.874,12.817,17.626,13.146,14.435,-3.164,26.939,0.0,282.64,,290.0,290.0,14.865,2.873,20.946,23.781
5774.5,2.883,0.777,-34.219,1.766,9.357,4.604,35.649,4.468,-2.97,-2.774,0.0,37.4,38.0,9.506,1.874,13.085,17.457,13.024,14.557,-3.164,26.939,0.0,282.54,,290.0,290.0,14.506,2.873,20.914,23.766
5775.0,2.883,0.777,-34.219,1.766,9.357,4.604,35.649,4.468,-2.97,-2.774,0.0,37.4,38.0,9.506,1.874,13.903,17.629,13.293,14.78,-3.164,26.939,0.0,282.54,,290.0,290.0,14.531,2.874,20.942,23.782
5775.5,2.883,0.777,-34.219,1.766,9.357,4.604,35.649,4.468,-2.97,-2.774,0.0,37.4,38.0,9.506,1.874,13.941,17.593,13.371,14.641,-3.164,26.939,0.0,283.04,,290.0,290.0,14.901,2.874,20.922,23.739
5776.0,2.883,0.777,-34.219,1.766,9.357,4.659,35.702,4.443,-2.937,-2.766,0.0,37.379,37.952,9.506,1.874,13.831,17.594,13.344,14.58,-3.17,26.939,0.0,283.04,,290.0,290.0,14.886,2.874,20.959,23.739
5776.5,2.883,0.777,-34.219,1.766,9.357,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.506,1.874,13.242,17.511,13.13,14.439,-3.17,26.939,0.0,282.94,,290.0,290.0,14.837,2.874,20.958,23.737
5777.0,3.129,0.826,-33.503,1.807,9.376,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.605,1.713,13.519,17.513,13.15,14.647,-3.17,26.939,0.0,282.94,,290.0,290.0,14.581,2.874,20.931,23.709
5777.5,3.129,0.826,-33.503,1.807,9.376,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.605,1.713,13.587,17.572,13.224,14.718,-3.17,26.939,0.0,282.44,,290.0,290.0,14.707,2.878,20.93,23.814
5778.0,3.129,0.826,-33.503,1.807,9.376,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.605,1.713,13.873,17.619,13.294,14.721,-3.17,26.939,0.0,282.44,,290.0,290.0,14.775,2.882,20.931,23.833
5778.5,3.129,0.826,-33.503,1.807,9.376,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.605,1.713,13.861,17.58,13.364,14.59,-3.17,26.939,0.0,282.74,,290.0,290.0,14.877,2.887,20.956,23.819
5779.0,3.129,0.826,-33.503,1.807,9.376,4.659,35.702,4.443,-2.937,-2.766,0.0,37.4,38.0,9.605,1.713,13.735,17.535,13.355,14.567,-3.17,26.939,0.0,282.74,,290.0,290.0,14.849,2.891,20.949,23.788
5779.5,3.129,0.826,-33.503,1.807,9.376,4.669,35.708,4.481,-2.902,-2.764,0.0,37.379,37.963,9.605,1.713,13.738,17.555,13.369,14.64,-3.165,26.936,0.0,283.04,,290.0,290.0,14.798,2.894,20.933,23.819
5780.0,3.129,0.826,-33.503,1.807,9.376,4.669,35.708,4.481,-2.902,-2.764,0.0,37.4,38.0,9.605,1.713,13.9,17.623,13.406,14.797,-3.165,26.936,0.0,283.04,,290.0,290.0,14.826,2.898,20.945,23.883
5780.5,3.031,0.795,-33.545,1.772,9.33,4.669,35.708,4.481,-2.902,-2.764,0.0,37.4,38.0,9.598,1.675,14.101,17.687,13.455,14.879,-3.165,26.936,0.0,282.34,,290.0,290.0,14.931,2.902,20.958,23.897
5781.0,3.031,0.795,-33.545,1.772,9.33,4.669,35.708,4.481,-2.902,-2.764,0.0,37.4,38.0,9.598,1.675,14.053,17.681,13.495,14.718,-3.165,26.936,0.0,282.34,,290.0,290.0,15.031,2.904,20.996,23.908
5781.5,3.031,0.795,-33.545,1.772,9.33,4.669,35.708,4.481,-2.902,-2.764,0.0,37.4,38.0,9.598,1.675,13.896,17.61,13.478,14.583,-3.165,26.936,0.0,282.94,,290.0,290.0,14.987,2.906,20.995,23.959
5782.0,3.031,0.795,-33.545,1.772,9.33,4.669,35.708,4.481,-2.902,-2.764,0.0,37.4,38.0,9.598,1.675,13.646,17.547,13.388,14.647,-3.165,26.936,0.0,282.94,,290.0,290.0,14.892,2.91,20.98,23.955
5782.5,3.031,0.795,-33.545,1.772,9.33,4.666,35.709,4.467,-2.862,-2.77,0.0,37.37,37.925,9.598,1.675,13.804,17.637,13.419,14.783,-3.169,26.921,0.0,283.44,,290.0,290.0,14.807,2.91,20.983,23.903
5783.0,3.031,0.795,-33.545,1.772,9.33,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.598,1.675,14.068,17.705,13.457,14.901,-3.169,26.921,0.0,283.44,,290.0,290.0,14.911,2.912,20.986,23.903
5783.5,2.091,0.843,-35.209,1.71,9.438,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.334,1.772,14.069,17.699,13.491,14.853,-3.169,26.921,0.0,283.14,,290.0,290.0,15.033,2.914,21.023,23.888
5784.0,2.091,0.843,-35.209,1.71,9.438,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.334,1.772,13.934,17.662,13.534,14.678,-3.169,26.921,0.0,283.14,,290.0,290.0,15.028,2.901,21.029,23.908
5784.5,2.091,0.843,-35.209,1.71,9.438,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.334,1.772,13.786,17.631,13.47,14.59,-3.169,26.921,0.0,282.44,,290.0,290.0,14.952,2.887,21.026,24.014
5785.0,2.091,0.843,-35.209,1.71,9.438,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.334,1.772,13.683,17.627,13.434,14.675,-3.169,26.921,0.0,282.44,,290.0,290.0,14.869,2.874,21.008,24.006
5785.5,2.091,0.843,-35.209,1.71,9.438,4.666,35.709,4.467,-2.862,-2.77,0.0,37.4,37.9,9.334,1.772,13.79,17.688,13.436,14.773,-3.169,26.921,0.0,283.74,,290.0,290.0,14.855,2.862,21.051,23.987
5786.0,2.091,0.843,-35.209,1.71,9.438,4.668,35.732,4.486,-2.825,-2.758,0.0,37.37,37.943,9.334,1.772,14.045,17.727,13.527,14.902,-3.17,26.92,0.0,283.74,,290.0,290.0,14.922,2.849,21.047,23.926
5786.5,2.091,0.843,-35.209,1.71,9.438,4.668,35.732,4.486,-2.825,-2.758,0.0,37.4,37.9,9.334,1.772,14.011,17.686,13.547,14.755,-3.17,26.92,0.0,283.54,,290.0,290.0,15.05,2.836,21.068,23.906
5787.0,2.551,0.714,-33.96,1.802,9.351,4.668,35.732,4.486,-2.825,-2.758,0.0,37.4,37.9,9.452,1.671,13.862,17.64,13.529,14.577,-3.17,26.92,0.0,283.54,,290.0,290.0,15.0,2.824,21.078,23.868
5787.5,2.551,0.714,-33.96,1.802,9.351,4.668,35.732,4.486,-2.825,-2.758,0.0,37.4,37.9,9.452,1.671,13.767,17.615,13.492,14.615,-3.17,26.92,0.0,283.94,,290.0,290.0,14.902,2.82,21.063,23.86
5788.0,2.551,0.714,-33.96,1.802,9.351,4.668,35.732,4.486,-2.825,-2.758,0.0,37.4,37.9,9.452,1.671,13.763,17.669,13.464,14.743,-3.17,26.92,0.0,283.94,,290.0,290.0,14.872,2.815,21.05,23.878
5788.5,2.551,0.714,-33.96,1.802,9.351,4.668,35.732,4.486,-2.825,-2.758,0.0,37.4,37.9,9.452,1.671,14.036,17.73,13.497,14.975,-3.17,26.92,0.0,283.24,,290.0,290.0,14.91,2.811,21.066,23.877
5789.0,2.551,0.714,-33.96,1.802,9.351,4.665,35.713,4.465,-2.815,-2.763,0.0,37.379,37.96,9.452,1.671,14.113,17.742,13.552,14.92,-3.169,26.914,0.0,283.24,,290.0,290.0,15.059,2.807,21.069,23.819
5789.5,2.551,0.714,-33.96,1.802,9.351,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.452,1.671,13.926,17.701,13.574,14.697,-3.169,26.914,0.0,283.54,,290.0,290.0,15.082,2.803,21.088,23.804
5790.0,3.116,0.745,-35.209,1.742,9.487,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.294,1.759,13.771,17.667,13.544,14.649,-3.169,26.914,0.0,283.54,,290.0,290.0,14.975,2.798,21.089,23.765
5790.5,3.116,0.745,-35.209,1.742,9.487,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.294,1.759,13.842,17.719,13.513,14.739,-3.169,26.914,0.0,283.64,,290.0,290.0,14.908,2.804,21.082,23.732
5791.0,3.116,0.745,-35.209,1.742,9.487,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.294,1.759,14.036,17.753,13.547,15.031,-3.169,26.914,0.0,283.64,,290.0,290.0,14.953,2.809,21.086,23.723
5791.5,3.116,0.745,-35.209,1.742,9.487,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.294,1.759,14.111,17.815,13.62,15.021,-3.169,26.914,0.0,283.44,,290.0,290.0,15.092,2.814,21.117,23.662
5792.0,3.116,0.745,-35.209,1.742,9.487,4.665,35.713,4.465,-2.815,-2.763,0.0,37.4,38.0,9.294,1.759,14.083,17.779,13.633,14.857,-3.169,26.914,0.0,283.44,,290.0,290.0,15.142,2.819,21.144,23.691
5792.5,3.116,0.745,-35.209,1.742,9.487,4.685,35.698,4.462,-2.784,-2.767,0.0,37.376,37.971,9.294,1.759,13.937,17.762,13.623,14.726,-3.174,26.911,0.0,283.44,,290.0,290.0,15.088,2.824,21.144,23.681
5793.0,3.116,0.745,-35.209,1.742,9.487,4.685,35.698,4.462,-2.784,-2.767,0.0,37.4,38.0,9.294,1.759,13.861,17.725,13.544,14.75,-3.174,26.911,0.0,283.44,,290.0,290.0,15.012,2.829,21.117,23.657
5793.5,2.333,0.625,-34.365,1.738,9.381,4.685,35.698,4.462,-2.784,-2.767,0.0,37.4,38.0,9.506,1.811,14.152,17.775,13.597,15.064,-3.174,26.911,0.0,283.24,,290.0,290.0,14.97,2.833,21.12,23.64
5794.0,2.333,0.625,-34.365,1.738,9.381,4.685,35.698,4.462,-2.784,-2.767,0.0,37.4,38.0,9.506,1.811,14.194,17.884,13.662,15.123,-3.174,26.911,0.0,283.24,,290.0,290.0,15.147,2.825,21.118,23.669
5794.5,2.333,0.625,-34.365,1.738,9.381,4.685,35.698,4.462,-2.784,-2.767,0.0,37.4,38.0,9.506,1.811,14.201,17.844,13.694,14.928,-3.174,26.911,0.0,283.44,,290.0,290.0,15.216,2.817,21.165,23.702
5795.0,2.333,0.625,-34.365,1.738,9.381,4.685,35.698,4.462,-2.784,-2.767,0.0,37.4,38.0,9.506,1.811,14.091,17.83,13.684,14.752,-3.174,26.911,0.0,283.44,,290.0,290.0,15.167,2.809,21.174,23.727
5795.5,2.333,0.625,-34.365,1.738,9.381,4.682,35.713,4.44,-2.758,-2.76,0.0,37.377,37.972,9.506,1.811,13.831,17.744,13.62,14.634,-3.173,26.902,0.0,283.84,,290.0,290.0,15.089,2.801,21.151,23.724
5796.0,2.333,0.625,-34.365,1.738,9.381,4.682,35.713,4.44,-2.758,-2.76,0.0,37.4,38.0,9.506,1.811,13.907,17.709,13.578,14.73,-3.173,26.902,0.0,283.84,,290.0,290.0,14.957,2.794,21.145,23.739
5796.5,3.356,0.86,-34.079,1.654,9.334,4.682,35.713,4.44,-2.758,-2.76,0.0,37.4,38.0,9.517,1.746,14.25,17.886,13.682,15.152,-3.173,26.902,0.0,283.54,,290.0,290.0,14.981,2.786,21.146,23.734
5797.0,3.356,0.86,-34.079,1.654,9.334,4.682,35.713,4.44,-2.758,-2.76,0.0,37.4,38.0,9.517,1.746,14.258,17.869,13.76,14.979,-3.173,26.902,0.0,283.54,,290.0,290.0,15.243,2.795,21.182,23.734
5797.5,3.356,0.86,-34.079,1.654,9.334,4.682,35.713,4.44,-2.758,-2.76,0.0,37.4,38.0,9.517,1.746,14.109,17.848,13.738,14.877,-3.173,26.902,0.0,283.34,,290.0,290.0,15.217,2.805,21.211,23.738
5798.0,3.356,0.86,-34.079,1.654,9.334,4.682,35.713,4.44,-2.758,-2.76,0.0,37.4,38.0,9.517,1.746,13.943,17.79,13.697,14.721,-3.173,26.902,0.0,283.34,,290.0,290.0,15.143,2.814,21.219,23.768
5798.5,3.356,0.86,-34.079,1.654,9.334,4.656,35.736,4.474,-2.707,-2.773,0.0,37.387,37.978,9.517,1.746,13.852,17.794,13.634,14.726,-3.175,26.9,0.0,283.14,,290.0,290.0,15.038,2.822,21.183,23.629
5799.0,3.356,0.86,-34.079,1.654,9.334,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.517,1.746,14.047,17.826,13.619,14.947,-3.175,26.9,0.0,283.14,,290.0,290.0,15.001,2.831,21.187,23.565
5799.5,3.356,0.86,-34.079,1.654,9.334,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.517,1.746,14.224,17.893,13.679,15.255,-3.175,26.9,0.0,282.64,,290.0,290.0,15.11,2.84,21.227,23.528
5800.0,2.779,0.767,-33.598,1.767,9.33,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.477,1.66,14.189,17.933,13.775,14.99,-3.175,26.9,0.0,282.64,,290.0,290.0,15.263,2.848,21.26,23.482
5800.5,2.779,0.767,-33.598,1.767,9.33,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.477,1.66,14.071,17.857,13.751,14.737,-3.175,26.9,0.0,283.14,,290.0,290.0,15.222,2.847,21.252,23.534
5801.0,2.779,0.767,-33.598,1.767,9.33,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.477,1.66,13.929,17.803,13.679,14.729,-3.175,26.9,0.0,283.14,,290.0,290.0,15.104,2.846,21.263,23.574
5801.5,2.779,0.767,-33.598,1.767,9.33,4.656,35.736,4.474,-2.707,-2.773,0.0,37.4,38.0,9.477,1.66,13.894,17.866,13.642,15.07,-3.175,26.9,0.0,283.54,,290.0,290.0,15.035,2.845,21.247,23.645
5802.0,2.779,0.767,-33.598,1.767,9.33,4.639,35.756,4.496,-2.681,-2.772,0.0,37.392,38.021,9.477,1.66,14.279,18.043,13.71,15.359,-3.182,26.895,0.0,283.54,,290.0,290.0,15.118,2.844,21.275,23.69
5802.5,2.779,0.767,-33.598,1.767,9.33,4.639,35.756,4.496,-2.681,-2.772,0.0,37.4,38.0,9.477,1.66,14.578,18.032,13.836,15.252,-3.182,26.895,0.0,283.44,,290.0,290.0,15.348,2.843,21.303,23.74
5803.0,2.723,0.709,-34.013,1.756,9.349,4.639,35.756,4.496,-2.681,-2.772,0.0,37.4,38.0,9.517,1.534,14.47,17.987,13.862,15.018,-3.182,26.895,0.0,283.44,,290.0,290.0,15.425,2.84,21.298,23.742
5803.5,2.723,0.709,-34.013,1.756,9.349,4.639,35.756,4.496,-2.681,-2.772,0.0,37.4,38.0,9.517,1.534,13.918,17.84,13.743,14.631,-3.182,26.895,0.0,283.74,,290.0,290.0,15.334,2.84,21.308,23.77
5804.0,2.723,0.709,-34.013,1.756,9.349,4.639,35.756,4.496,-2.681,-2.772,0.0,37.4,38.0,9.517,1.534,13.823,17.781,13.651,14.801,-3.182,26.895,0.0,283.74,,290.0,290.0,15.033,2.838,21.284,23.777
5804.5,2.723,0.709,-34.013,1.756,9.349,4.639,35.756,4.496,-2.681,-2.772,0.0,37.4,38.0,9.517,1.534,14.126,17.914,13.681,15.525,-3.182,26.895,0.0,283.44,,290.0,290.0,15.014,2.836,21.262,23.792
5805.0,2.723,0.709,-34.013,1.756,9.349,4.661,35.725,4.513,-2.683,-2.782,0.0,37.406,38.01,9.517,1.534,14.701,18.132,13.863,15.56,-3.166,26.895,0.0,283.44,,290.0,290.0,15.312,2.834,21.28,23.771
5805.5,2.723,0.709,-34.013,1.756,9.349,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.517,1.534,14.762,18.117,13.983,15.224,-3.166,26.895,0.0,283.24,,290.0,290.0,15.564,2.832,21.358,23.776
5806.0,2.723,0.709,-34.013,1.756,9.349,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.517,1.534,14.418,18.04,13.964,14.993,-3.166,26.895,0.0,283.24,,290.0,290.0,15.521,2.829,21.374,23.789
5806.5,2.569,0.575,-35.209,1.686,9.422,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.389,1.826,14.037,17.956,13.88,14.752,-3.166,26.895,0.0,282.94,,290.0,290.0,15.354,2.824,21.361,23.777
5807.0,2.569,0.575,-35.209,1.686,9.422,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.389,1.826,13.927,17.876,13.674,15.145,-3.166,26.895,0.0,282.94,,290.0,290.0,15.156,2.824,21.325,23.754
5807.5,2.569,0.575,-35.209,1.686,9.422,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.389,1.826,14.559,18.14,13.815,15.941,-3.166,26.895,0.0,282.44,,290.0,290.0,15.156,2.82,21.319,23.782
5808.0,2.569,0.575,-35.209,1.686,9.422,4.661,35.725,4.513,-2.683,-2.782,0.0,37.4,38.0,9.389,1.826,14.819,18.236,14.001,15.69,-3.166,26.895,0.0,282.44,,290.0,290.0,15.614,2.816,21.384,23.79
5808.5,2.569,0.575,-35.209,1.686,9.422,4.636,35.66,4.498,-2.676,-2.778,0.0,37.405,38.03,9.389,1.826,14.567,18.16,14.03,15.229,-3.182,26.89,0.0,281.64,,290.0,290.0,15.687,2.812,21.436,23.785
5809.0,2.569,0.575,-35.209,1.686,9.422,4.636,35.66,4.498,-2.676,-2.778,0.0,37.4,38.0,9.389,1.826,14.354,18.088,13.996,14.964,-3.182,26.89,0.0,281.64,,290.0,290.0,15.496,2.808,21.438,23.796
5809.5,2.365,0.557,-35.209,1.727,9.447,4.636,35.66,4.498,-2.676,-2.778,0.0,37.4,38.0,9.385,1.793,14.153,18.005,13.916,14.802,-3.182,26.89,0.0,283.14,,290.0,290.0,15.351,2.804,21.422,23.783
5810.0,2.365,0.557,-35.209,1.727,9.447,4.636,35.66,4.498,-2.676,-2.778,0.0,37.4,38.0,9.385,1.793,13.886,17.933,13.781,14.761,-3.182,26.89,0.0,283.14,,290.0,290.0,15.219,2.797,21.373,23.743
5810.5,2.365,0.557,-35.209,1.727,9.447,4.636,35.66,4.498,-2.676,-2.778,0.0,37.4,38.0,9.385,1.793,14.777,18.283,13.92,15.854,-3.182,26.89,0.0,283.44,,290.0,290.0,15.09,2.79,21.402,23.711
5811.0,2.365,0.557,-35.209,1.727,9.447,4.636,35.66,4.498,-2.676,-2.778,0.0,37.4,38.0,9.385,1.793,14.973,18.292,14.089,15.492,-3.182,26.89,0.0,283.44,,290.0,290.0,15.709,2.783,21.473,23.65
5811.5,2.365,0.557,-35.209,1.727,9.447,4.635,35.659,4.476,-2.641,-2.785,0.0,37.401,38.09,9.385,1.793,14.628,18.193,14.093,15.167,-3.188,26.882,0.0,282.44,,290.0,290.0,15.711,2.776,21.486,23.643
5812.0,2.365,0.557,-35.209,1.727,9.447,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.385,1.793,14.283,18.071,14.028,14.978,-3.188,26.882,0.0,282.44,,290.0,290.0,15.52,2.769,21.483,23.594
5812.5,2.365,0.557,-35.209,1.727,9.447,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.385,1.793,14.139,18.034,13.924,14.811,-3.188,26.882,0.0,282.84,,290.0,290.0,15.34,2.763,21.466,23.651
5813.0,2.506,0.538,-35.209,1.735,9.443,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.398,1.803,13.939,17.992,13.813,14.966,-3.188,26.882,0.0,282.84,,290.0,290.0,15.227,2.756,21.424,23.67
5813.5,2.506,0.538,-35.209,1.735,9.443,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.398,1.803,14.459,18.119,13.892,15.795,-3.188,26.882,0.0,283.34,,290.0,290.0,15.177,2.752,21.453,23.651
5814.0,2.506,0.538,-35.209,1.735,9.443,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.398,1.803,15.036,18.34,14.23,15.454,-3.188,26.882,0.0,283.34,,290.0,290.0,15.566,2.748,21.546,23.642
5814.5,2.506,0.538,-35.209,1.735,9.443,4.635,35.659,4.476,-2.641,-2.785,0.0,37.4,38.1,9.398,1.803,14.665,18.267,14.21,15.238,-3.188,26.882,0.0,282.94,,290.0,290.0,15.765,2.744,21.583,23.658
5815.0,2.506,0.538,-35.209,1.735,9.443,4.626,35.673,4.504,-2.582,-2.774,0.0,37.422,38.138,9.398,1.803,14.386,18.171,14.116,15.009,-3.177,26.886,0.0,282.94,,290.0,290.0,15.595,2.74,21.571,23.659
5815.5,2.506,0.538,-35.209,1.735,9.443,4.626,35.673,4.504,-2.582,-2.774,0.0,37.4,38.1,9.398,1.803,14.183,18.094,14.01,14.868,-3.177,26.886,0.0,282.44,,290.0,290.0,15.421,2.736,21.567,23.658
5816.0,2.503,0.669,-33.899,1.798,9.284,4.626,35.673,4.504,-2.582,-2.774,0.0,37.4,38.1,9.473,1.585,14.202,18.075,13.93,15.367,-3.177,26.886,0.0,282.44,,290.0,290.0,15.289,2.733,21.521,23.683
5816.5,2.503,0.669,-33.899,1.798,9.284,4.626,35.673,4.504,-2.582,-2.774,0.0,37.4,38.1,9.473,1.585,14.649,18.442,14.031,16.277,-3.177,26.886,0.0,282.54,,290.0,290.0,15.393,2.729,21.589,23.622
5817.0,2.503,0.669,-33.899,1.798,9.284,4.626,35.673,4.504,-2.582,-2.774,0.0,37.4,38.1,9.473,1.585,15.258,18.434,14.253,15.846,-3.177,26.886,0.0,282.54,,290.0,290.0,15.85,2.725,21.64,23.614
5817.5,2.503,0.669,-33.899,1.798,9.284,4.626,35.673,4.504,-2.582,-2.774,0.0,37.4,38.1,9.473,1.585,14.565,18.25,14.249,15.1,-3.177,26.886,0.0,281.64,,290.0,290.0,15.948,2.722,21.655,23.602
5818.0,2.503,0.669,-33.899,1.798,9.284,4.653,35.723,4.511,-3.041,-2.783,0.0,37.425,38.168,9.473,1.585,14.282,18.176,14.124,14.99,-3.184,26.885,0.0,281.64,,290.0,290.0,15.541,2.718,21.648,23.643
5818.5,2.503,0.669,-33.899,1.798,9.284,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.473,1.585,13.282,18.28,13.789,15.411,-3.184,26.885,0.0,283.34,,290.0,290.0,15.393,2.714,21.619,23.661
5819.0,4.344,1.035,-35.209,1.708,9.403,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.433,1.791,14.331,18.563,13.841,16.39,-3.184,26.885,0.0,283.34,,290.0,290.0,15.191,2.711,21.613,23.648
5819.5,4.344,1.035,-35.209,1.708,9.403,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.433,1.791,15.263,18.543,14.15,15.936,-3.184,26.885,0.0,283.54,,290.0,290.0,15.781,2.738,21.723,23.59
5820.0,4.344,1.035,-35.209,1.708,9.403,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.433,1.791,14.986,18.467,14.261,15.458,-3.184,26.885,0.0,283.54,,290.0,290.0,15.973,2.764,21.731,23.62
5820.5,4.344,1.035,-35.209,1.708,9.403,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.433,1.791,14.619,18.365,14.236,15.23,-3.184,26.885,0.0,283.24,,290.0,290.0,15.793,2.79,21.723,23.615
5821.0,4.344,1.035,-35.209,1.708,9.403,4.653,35.723,4.511,-3.041,-2.783,0.0,37.4,38.2,9.433,1.791,14.099,18.152,13.988,14.921,-3.184,26.885,0.0,283.24,,290.0,290.0,15.613,2.815,21.677,23.61
5821.5,4.344,1.035,-35.209,1.708,9.403,4.578,35.777,4.484,-3.261,-2.79,0.0,37.423,38.104,9.433,1.791,14.243,18.14,13.924,15.504,-3.189,26.88,0.0,283.44,,290.0,290.0,15.29,2.841,21.628,23.632
5822.0,4.344,1.035,-35.209,1.708,9.403,4.578,35.777,4.484,-3.261,-2.79,0.0,37.4,38.1,9.433,1.791,14.989,18.47,14.109,16.234,-3.189,26.88,0.0,283.44,,290.0,290.0,15.453,2.865,21.63,23.612
5822.5,4.202,1.002,-35.209,1.77,9.4,4.578,35.777,4.484,-3.261,-2.79,0.0,37.4,38.1,9.322,1.622,15.176,18.51,14.303,15.899,-3.189,26.88,0.0,283.24,,290.0,290.0,15.95,2.889,21.683,23.633
5823.0,4.202,1.002,-35.209,1.77,9.4,4.578,35.777,4.484,-3.261,-2.79,0.0,37.4,38.1,9.322,1.622,14.892,18.439,14.346,15.372,-3.189,26.88,0.0,283.24,,290.0,290.0,15.972,2.911,21.738,23.675
5823.5,4.202,1.002,-35.209,1.77,9.4,4.578,35.777,4.484,-3.261,-2.79,0.0,37.4,38.1,9.322,1.622,14.582,18.332,14.268,15.155,-3.189,26.88,0.0,282.64,,290.0,290.0,15.762,2.932,21.735,23.686
5824.0,4.202,1.002,-35.209,1.77,9.4,4.578,35.777,4.484,-3.261,-2.79,0.0,37.4,38.1,9.322,1.622,14.285,18.233,14.155,14.99,-3.189,26.88,0.0,282.64,,290.0,290.0,15.584,2.953,21.695,23.703
5824.5,4.202,1.002,-35.209,1.77,9.4,4.665,35.789,4.527,-3.229,-2.785,0.0,37.436,38.156,9.322,1.622,14.531,18.468,14.078,16.06,-3.184,26.88,0.0,283.04,,290.0,290.0,15.416,2.973,21.662,23.723
5825.0,4.202,1.002,-35.209,1.77,9.4,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.322,1.622,15.342,18.577,14.3,16.161,-3.184,26.88,0.0,283.04,,290.0,290.0,15.784,2.994,21.692,23.74
5825.5,3.346,0.859,-34.721,1.711,9.324,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.482,1.761,15.173,18.543,14.43,15.588,-3.184,26.88,0.0,282.94,,290.0,290.0,16.095,3.013,21.778,23.763
5826.0,3.346,0.859,-34.721,1.711,9.324,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.482,1.761,14.746,18.427,14.358,15.293,-3.184,26.88,0.0,282.94,,290.0,290.0,15.933,3.019,21.794,23.765
5826.5,3.346,0.859,-34.721,1.711,9.324,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.482,1.761,14.409,18.32,14.248,15.107,-3.184,26.88,0.0,282.24,,290.0,290.0,15.706,3.024,21.786,23.788
5827.0,3.346,0.859,-34.721,1.711,9.324,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.482,1.761,14.214,18.24,14.102,14.969,-3.184,26.88,0.0,282.24,,290.0,290.0,15.521,3.029,21.706,23.755
5827.5,3.346,0.859,-34.721,1.711,9.324,4.665,35.789,4.527,-3.229,-2.785,0.0,37.4,38.2,9.482,1.761,14.266,18.234,14.037,15.324,-3.184,26.88,0.0,282.84,,290.0,290.0,15.381,3.035,21.691,23.755
5828.0,3.346,0.859,-34.721,1.711,9.324,4.62,35.803,4.491,-3.121,-2.787,0.0,37.434,38.127,9.482,1.761,15.373,18.573,14.372,16.022,-3.192,26.872,0.0,282.84,,290.0,290.0,15.465,3.04,21.726,23.746
5828.5,3.346,0.859,-34.721,1.711,9.324,4.62,35.803,4.491,-3.121,-2.787,0.0,37.4,38.1,9.482,1.761,15.005,18.496,14.435,15.505,-3.192,26.872,0.0,281.54,,290.0,290.0,16.085,3.045,21.794,23.735
5829.0,2.961,0.739,-34.754,1.695,9.351,4.62,35.803,4.491,-3.121,-2.787,0.0,37.4,38.1,9.452,1.802,14.671,18.418,14.368,15.247,-3.192,26.872,0.0,281.54,,290.0,290.0,15.861,3.05,21.817,23.738
5829.5,2.961,0.739,-34.754,1.695,9.351,4.62,35.803,4.491,-3.121,-2.787,0.0,37.4,38.1,9.452,1.802,14.498,18.305,14.264,15.114,-3.192,26.872,0.0,282.44,,290.0,290.0,15.676,3.048,21.79,23.759
5830.0,2.961,0.739,-34.754,1.695,9.351,4.62,35.803,4.491,-3.121,-2.787,0.0,37.4,38.1,9.452,1.802,14.249,18.246,14.129,15.058,-3.192,26.872,0.0,282.44,,290.0,290.0,15.545,3.047,21.755,23.812
5830.5,2.961,0.739,-34.754,1.695,9.351,4.62,35.803,4.491,-3.121,-2.787,0.0,37.4,38.1,9.452,1.802,14.334,18.261,14.086,15.782,-3.192,26.872,0.0,282.64,,290.0,290.0,15.421,3.045,21.722,23.856
5831.0,2.961,0.739,-34.754,1.695,9.351,4.674,35.792,4.519,-2.959,-2.778,0.0,37.457,38.137,9.452,1.802,15.093,18.596,14.273,16.266,-3.179,26.883,0.0,282.64,,290.0,290.0,15.616,3.044,21.784,23.902
5831.5,2.961,0.739,-34.754,1.695,9.351,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.452,1.802,14.867,18.499,14.459,15.494,-3.179,26.883,0.0,282.84,,290.0,290.0,16.057,3.043,21.834,23.95
5832.0,2.879,0.716,-35.209,1.727,9.429,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.292,1.686,14.644,18.428,14.39,15.253,-3.179,26.883,0.0,282.84,,290.0,290.0,15.83,3.041,21.846,23.949
5832.5,2.879,0.716,-35.209,1.727,9.429,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.292,1.686,14.463,18.331,14.256,15.114,-3.179,26.883,0.0,282.34,,290.0,290.0,15.679,3.039,21.814,24.004
5833.0,2.879,0.716,-35.209,1.727,9.429,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.292,1.686,14.198,18.253,14.135,15.162,-3.179,26.883,0.0,282.34,,290.0,290.0,15.541,3.036,21.78,24.025
5833.5,2.879,0.716,-35.209,1.727,9.429,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.292,1.686,14.383,18.367,14.116,15.626,-3.179,26.883,0.0,282.34,,290.0,290.0,15.437,3.034,21.737,24.028
5834.0,2.879,0.716,-35.209,1.727,9.429,4.674,35.792,4.519,-2.959,-2.778,0.0,37.5,38.1,9.292,1.686,15.004,18.542,14.266,16.158,-3.179,26.883,0.0,282.34,,290.0,290.0,15.623,3.031,21.787,24.012
5834.5,2.879,0.716,-35.209,1.727,9.429,4.661,35.773,4.525,-2.813,-2.764,0.0,37.46,38.171,9.292,1.686,15.165,18.593,14.421,15.882,-3.181,26.872,0.0,282.84,,290.0,290.0,15.992,3.028,21.837,24.011
5835.0,2.879,0.716,-35.209,1.727,9.429,4.661,35.773,4.525,-2.813,-2.764,0.0,37.5,38.2,9.292,1.686,14.43,18.403,14.264,15.215,-3.181,26.872,0.0,282.84,,290.0,290.0,16.015,3.026,21.841,24.012
5835.5,2.541,0.677,-34.365,1.83,9.359,4.661,35.773,4.525,-2.813,-2.764,0.0,37.5,38.2,9.41,1.689,14.388,18.324,14.198,15.083,-3.181,26.872,0.0,282.84,,290.0,290.0,15.578,3.024,21.799,24.017
5836.0,2.541,0.677,-34.365,1.83,9.359,4.661,35.773,4.525,-2.813,-2.764,0.0,37.5,38.2,9.41,1.689,14.193,18.265,14.087,15.278,-3.181,26.872,0.0,282.84,,290.0,290.0,15.498,3.016,21.781,24.02
5836.5,2.541,0.677,-34.365,1.83,9.359,4.661,35.773,4.525,-2.813,-2.764,0.0,37.5,38.2,9.41,1.689,14.705,18.35,14.144,15.781,-3.181,26.872,0.0,283.14,,290.0,290.0,15.456,3.008,21.716,24.027
5837.0,2.541,0.677,-34.365,1.83,9.359,4.661,35.773,4.525,-2.813,-2.764,0.0,37.5,38.2,9.41,1.689,15.066,18.513,14.288,15.855,-3.181,26.872,0.0,283.14,,290.0,290.0,15.745,3.0,21.751,24.05
5837.5,2.541,0.677,-34.365,1.83,9.359,4.666,35.737,4.494,-2.707,-2.773,0.0,37.467,38.184,9.41,1.689,15.122,18.464,14.4,15.571,-3.192,26.863,0.0,283.14,,290.0,290.0,15.931,2.993,21.8,24.031
5838.0,2.541,0.677,-34.365,1.83,9.359,4.666,35.737,4.494,-2.707,-2.773,0.0,37.5,38.2,9.41,1.689,14.721,18.396,14.386,15.329,-3.192,26.863,0.0,283.14,,290.0,290.0,15.889,2.985,21.809,24.024
5838.5,3.379,0.83,-35.209,1.764,9.34,4.666,35.737,4.494,-2.707,-2.773,0.0,37.5,38.2,9.418,1.906,13.49,18.355,13.874,15.254,-3.192,26.863,0.0,282.14,,290.0,290.0,15.708,2.978,21.807,24.013
5839.0,3.379,0.83,-35.209,1.764,9.34,4.666,35.737,4.494,-2.707,-2.773,0.0,37.5,38.2,9.418,1.906,14.427,18.366,13.942,15.72,-3.192,26.863,0.0,282.14,,290.0,290.0,15.243,2.985,21.756,24.019
5839.5,3.379,0.83,-35.209,1.764,9.34,4.666,35.737,4.494,-2.707,-2.773,0.0,37.5,38.2,9.418,1.906,14.7,18.475,14.107,15.797,-3.192,26.863,0.0,281.44,,290.0,290.0,15.614,2.991,21.75,23.995
5840.0,3.379,0.83,-35.209,1.764,9.34,4.666,35.737,4.494,-2.707,-2.773,0.0,37.5,38.2,9.418,1.906,14.752,18.429,14.2,15.506,-3.192,26.863,0.0,281.44,,290.0,290.0,15.77,2.997,21.777,23.948
5840.5,3.379,0.83,-35.209,1.764,9.34,4.675,35.779,4.455,-2.573,-2.774,0.0,37.467,38.203,9.418,1.906,14.697,18.368,14.223,15.287,-3.194,26.868,0.0,281.54,,290.0,290.0,15.722,3.004,21.772,23.903
5841.0,3.379,0.83,-35.209,1.764,9.34,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.418,1.906,14.405,18.288,14.185,15.12,-3.194,26.868,0.0,281.54,,290.0,290.0,15.643,3.01,21.745,23.826
5841.5,3.379,0.83,-35.209,1.764,9.34,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.418,1.906,14.347,18.226,14.116,15.189,-3.194,26.868,0.0,282.14,,290.0,290.0,15.499,3.016,21.698,23.801
5842.0,2.886,0.66,-35.209,1.74,9.422,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.429,1.858,15.011,18.515,14.26,15.877,-3.194,26.868,0.0,282.14,,290.0,290.0,15.469,3.022,21.722,23.801
5842.5,2.886,0.66,-35.209,1.74,9.422,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.429,1.858,15.127,18.489,14.372,15.689,-3.194,26.868,0.0,282.14,,290.0,290.0,15.916,3.02,21.744,23.808
5843.0,2.886,0.66,-35.209,1.74,9.422,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.429,1.858,14.897,18.47,14.406,15.425,-3.194,26.868,0.0,282.14,,290.0,290.0,15.919,3.017,21.787,23.785
5843.5,2.886,0.66,-35.209,1.74,9.422,4.675,35.779,4.455,-2.573,-2.774,0.0,37.5,38.2,9.429,1.858,14.636,18.386,14.328,15.233,-3.194,26.868,0.0,282.34,,290.0,290.0,15.799,3.015,21.787,23.787
5844.0,2.886,0.66,-35.209,1.74,9.422,4.642,35.766,4.471,-2.49,-2.756,0.0,37.485,38.207,9.429,1.858,14.41,18.317,14.247,15.144,-3.195,26.856,0.0,282.34,,290.0,290.0,15.646,3.013,21.778,23.782
5844.5,2.886,0.66,-35.209,1.74,9.422,4.642,35.766,4.471,-2.49,-2.756,0.0,37.5,38.2,9.429,1.858,14.527,18.278,14.214,15.512,-3.195,26.856,0.0,282.24,,290.0,290.0,15.53,3.011,21.731,23.788
5845.0,3.241,0.812,-35.209,1.751,9.406,4.642,35.766,4.471,-2.49,-2.756,0.0,37.5,38.2,9.407,1.889,14.94,18.503,14.291,15.874,-3.195,26.856,0.0,282.24,,290.0,290.0,15.633,3.009,21.768,23.784
5845.5,3.241,0.812,-35.209,1.751,9.406,4.642,35.766,4.471,-2.49,-2.756,0.0,37.5,38.2,9.407,1.889,14.998,18.504,14.458,15.503,-3.195,26.856,0.0,281.84,,290.0,290.0,15.902,3.013,21.807,23.796
5846.0,3.241,0.812,-35.209,1.751,9.406,4.642,35.766,4.471,-2.49,-2.756,0.0,37.5,38.2,9.407,1.889,14.767,18.437,14.422,15.316,-3.195,26.856,0.0,281.84,,290.0,290.0,15.866,3.017,21.828,23.803
5846.5,3.241,0.812,-35.209,1.751,9.406,4.642,35.766,4.471,-2.49,-2.756,0.0,37.5,38.2,9.407,1.889,14.495,18.352,14.328,15.136,-3.195,26.856,0.0,281.54,,290.0,290.0,15.735,3.02,21.803,23.821
5847.0,3.241,0.812,-35.209,1.751,9.406,4.664,35.804,4.523,-2.389,-2.796,0.0,37.489,38.222,9.407,1.889,14.436,18.293,14.244,15.269,-3.194,26.854,0.0,281.54,,290.0,290.0,15.578,3.024,21.776,23.824
5847.5,3.241,0.812,-35.209,1.751,9.406,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.407,1.889,14.804,18.465,14.273,15.876,-3.194,26.854,0.0,282.24,,290.0,290.0,15.56,3.027,21.731,23.798
5848.0,3.241,0.812,-35.209,1.751,9.406,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.407,1.889,15.299,18.603,14.439,16.085,-3.194,26.854,0.0,282.24,,290.0,290.0,15.854,3.031,21.829,23.815
5848.5,3.247,0.768,-35.209,1.655,9.357,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.368,1.827,15.185,18.597,14.526,15.695,-3.194,26.854,0.0,282.54,,290.0,290.0,16.106,3.034,21.851,23.845
5849.0,3.247,0.768,-35.209,1.655,9.357,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.368,1.827,14.813,18.473,14.44,15.369,-3.194,26.854,0.0,282.54,,290.0,290.0,16.001,3.038,21.864,23.839
5849.5,3.247,0.768,-35.209,1.655,9.357,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.368,1.827,14.521,18.39,14.363,15.221,-3.194,26.854,0.0,283.24,,290.0,290.0,15.774,3.041,21.844,23.857
5850.0,3.247,0.768,-35.209,1.655,9.357,4.664,35.804,4.523,-2.389,-2.796,0.0,37.5,38.2,9.368,1.827,14.605,18.372,14.295,15.474,-3.194,26.854,0.0,283.24,,290.0,290.0,15.624,3.045,21.805,23.89
5850.5,3.247,0.768,-35.209,1.655,9.357,4.701,35.81,4.517,-2.337,-2.8,0.0,37.493,38.232,9.368,1.827,14.965,18.575,14.375,16.038,-3.209,26.851,0.0,282.04,,290.0,290.0,15.687,3.048,21.799,23.897
5851.0,3.247,0.768,-35.209,1.655,9.357,4.701,35.81,4.517,-2.337,-2.8,0.0,37.5,38.2,9.368,1.827,15.202,18.666,14.505,15.987,-3.209,26.851,0.0,282.04,,290.0,290.0,15.988,3.051,21.84,23.912
5851.5,2.986,0.8,-33.295,1.74,9.364,4.701,35.81,4.517,-2.337,-2.8,0.0,37.5,38.2,9.474,1.644,15.197,18.607,14.569,15.693,-3.209,26.851,0.0,283.14,,290.0,290.0,16.09,3.054,21.901,23.989
5852.0,2.986,0.8,-33.295,1.74,9.364,4.701,35.81,4.517,-2.337,-2.8,0.0,37.5,38.2,9.474,1.644,14.978,18.557,14.547,15.513,-3.209,26.851,0.0,283.14,,290.0,290.0,16.016,3.053,21.9,23.991
5852.5,2.986,0.8,-33.295,1.74,9.364,4.701,35.81,4.517,-2.337,-2.8,0.0,37.5,38.2,9.474,1.644,14.523,18.429,14.39,15.341,-3.209,26.851,0.0,282.74,,290.0,290.0,15.899,3.052,21.872,23.978
5853.0,2.986,0.8,-33.295,1.74,9.364,4.701,35.81,4.517,-2.337,-2.8,0.0,37.5,38.2,9.474,1.644,14.872,18.533,14.384,15.919,-3.209,26.851,0.0,282.74,,290.0,290.0,15.671,3.051,21.832,23.965
5853.5,2.986,0.8,-33.295,1.74,9.364,4.734,35.797,4.538,-2.293,-2.799,0.0,37.503,38.217,9.474,1.644,15.298,18.725,14.542,16.27,-3.192,26.847,0.0,282.34,,290.0,290.0,15.927,3.05,21.846,23.977
5854.0,2.986,0.8,-33.295,1.74,9.364,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.474,1.644,15.289,18.723,14.654,15.936,-3.192,26.847,0.0,282.34,,290.0,290.0,16.209,3.049,21.917,24.014
5854.5,2.986,0.8,-33.295,1.74,9.364,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.474,1.644,15.021,18.654,14.663,15.647,-3.192,26.847,0.0,282.44,,290.0,290.0,16.151,3.048,21.956,23.986
5855.0,3.126,0.749,-35.209,1.711,9.386,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.397,1.825,14.842,18.594,14.573,15.487,-3.192,26.847,0.0,282.44,,290.0,290.0,15.996,3.047,21.963,23.916
5855.5,3.126,0.749,-35.209,1.711,9.386,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.397,1.825,14.784,18.532,14.519,15.41,-3.192,26.847,0.0,282.04,,290.0,290.0,15.874,3.05,21.941,23.907
5856.0,3.126,0.749,-35.209,1.711,9.386,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.397,1.825,15.134,18.697,14.553,16.183,-3.192,26.847,0.0,282.04,,290.0,290.0,15.811,3.051,21.922,23.943
5856.5,3.126,0.749,-35.209,1.711,9.386,4.734,35.797,4.538,-2.293,-2.799,0.0,37.5,38.2,9.397,1.825,15.526,18.806,14.698,16.152,-3.192,26.847,0.0,282.14,,290.0,290.0,16.295,3.052,21.949,23.936
5857.0,3.126,0.749,-35.209,1.711,9.386,4.671,35.746,4.511,-2.261,-2.795,0.0,37.504,38.28,9.397,1.825,15.405,18.78,14.767,15.852,-3.198,26.849,0.0,282.14,,290.0,290.0,16.295,3.052,21.991,23.881
5857.5,3.126,0.749,-35.209,1.711,9.386,4.671,35.746,4.511,-2.261,-2.795,0.0,37.5,38.3,9.397,1.825,15.143,18.7,14.738,15.626,-3.198,26.849,0.0,282.54,,290.0,290.0,16.201,3.053,22.026,23.895
5858.0,2.566,0.582,-35.209,1.731,9.413,4.671,35.746,4.511,-2.261,-2.795,0.0,37.5,38.3,9.445,1.82,14.836,18.622,14.632,15.459,-3.198,26.849,0.0,282.54,,290.0,290.0,16.052,3.054,22.026,23.824
5858.5,2.566,0.582,-35.209,1.731,9.413,4.671,35.746,4.511,-2.261,-2.795,0.0,37.5,38.3,9.445,1.82,14.699,18.569,14.54,15.577,-3.198,26.849,0.0,281.84,,290.0,290.0,15.887,3.046,21.985,23.768
5859.0,2.566,0.582,-35.209,1.731,9.413,4.671,35.746,4.511,-2.261,-2.795,0.0,37.5,38.3,9.445,1.82,15.158,18.729,14.577,16.309,-3.198,26.849,0.0,281.84,,290.0,290.0,15.846,3.039,22.031,23.704
5859.5,2.566,0.582,-35.209,1.731,9.413,4.671,35.746,4.511,-2.261,-2.795,0.0,37.5,38.3,9.445,1.82,15.491,18.868,14.849,16.012,-3.198,26.849,0.0,281.74,,290.0,290.0,16.193,3.031,22.091,23.629
5860.0,2.566,0.582,-35.209,1.731,9.413,4.649,35.722,4.496,-2.208,-2.792,0.0,37.507,38.302,9.445,1.82,15.263,18.809,14.849,15.718,-3.198,26.849,0.0,281.74,,290.0,290.0,16.305,3.023,22.121,23.712
5860.5,2.566,0.582,-35.209,1.731,9.413,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.445,1.82,15.071,18.748,14.789,15.639,-3.198,26.849,0.0,281.44,,290.0,290.0,16.16,3.016,22.116,23.658
5861.0,2.296,0.57,-34.975,1.823,9.404,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.439,1.336,14.757,18.654,14.659,15.498,-3.198,26.849,0.0,281.44,,290.0,290.0,16.062,3.008,22.103,23.631
5861.5,2.296,0.57,-34.975,1.823,9.404,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.439,1.336,14.893,18.622,14.606,15.968,-3.198,26.849,0.0,281.24,,290.0,290.0,15.892,2.997,22.054,23.625
5862.0,2.296,0.57,-34.975,1.823,9.404,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.439,1.336,15.346,18.848,14.735,16.264,-3.198,26.849,0.0,281.24,,290.0,290.0,16.022,2.985,22.096,23.725
5862.5,2.296,0.57,-34.975,1.823,9.404,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.439,1.336,15.625,18.9,14.858,16.136,-3.198,26.849,0.0,281.74,,290.0,290.0,16.298,2.974,22.133,23.734
5863.0,2.296,0.57,-34.975,1.823,9.404,4.649,35.722,4.496,-2.208,-2.792,0.0,37.5,38.3,9.439,1.336,15.148,18.761,14.836,15.653,-3.198,26.849,0.0,281.74,,290.0,290.0,16.379,2.963,22.151,23.769
5863.5,2.296,0.57,-34.975,1.823,9.404,4.639,35.757,4.482,-2.163,-2.789,0.0,37.508,38.233,9.439,1.336,14.851,18.693,14.723,15.518,-3.199,26.844,0.0,282.24,,290.0,290.0,16.1,2.952,22.149,23.785
5864.0,2.296,0.57,-34.975,1.823,9.404,4.639,35.757,4.482,-2.163,-2.789,0.0,37.5,38.2,9.439,1.336,14.781,18.619,14.63,15.701,-3.199,26.844,0.0,282.24,,290.0,290.0,15.946,2.941,22.116,23.783
5864.5,3.006,0.782,-34.258,1.783,9.253,4.639,35.757,4.482,-2.163,-2.789,0.0,37.5,38.2,9.511,1.754,15.157,18.83,14.668,16.334,-3.199,26.844,0.0,282.54,,290.0,290.0,15.933,2.931,22.079,23.8
5865.0,3.006,0.782,-34.258,1.783,9.253,4.639,35.757,4.482,-2.163,-2.789,0.0,37.5,38.2,9.511,1.754,15.544,18.924,14.824,16.247,-3.199,26.844,0.0,282.54,,290.0,290.0,16.247,2.932,22.117,23.754
5865.5,3.006,0.782,-34.258,1.783,9.253,4.639,35.757,4.482,-2.163,-2.789,0.0,37.5,38.2,9.511,1.754,15.468,18.889,14.879,15.977,-3.199,26.844,0.0,282.14,,290.0,290.0,16.385,2.933,22.177,23.71
5866.0,3.006,0.782,-34.258,1.783,9.253,4.639,35.757,4.482,-2.163,-2.789,0.0,37.5,38.2,9.511,1.754,15.139,18.814,14.863,15.804,-3.199,26.844,0.0,282.14,,290.0,290.0,16.303,2.934,22.177,23.699
5866.5,3.006,0.782,-34.258,1.783,9.253,4.665,35.809,4.499,-2.115,-2.792,0.0,37.51,38.249,9.511,1.754,14.054,18.758,14.284,15.813,-3.19,26.844,0.0,281.84,,290.0,290.0,16.155,2.935,22.194,23.673
5867.0,3.006,0.782,-34.258,1.783,9.253,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.511,1.754,14.911,18.778,14.401,16.102,-3.19,26.844,0.0,281.84,,290.0,290.0,15.727,2.936,22.142,23.647
5867.5,3.945,0.919,-35.209,1.813,9.394,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.366,1.801,15.24,18.845,14.579,16.017,-3.19,26.844,0.0,282.14,,290.0,290.0,16.048,2.938,22.134,23.609
5868.0,3.945,0.919,-35.209,1.813,9.394,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.366,1.801,15.21,18.814,14.64,15.85,-3.19,26.844,0.0,282.14,,290.0,290.0,16.17,2.954,22.139,23.618
5868.5,3.945,0.919,-35.209,1.813,9.394,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.366,1.801,14.991,18.734,14.644,15.669,-3.19,26.844,0.0,282.64,,290.0,290.0,16.128,2.97,22.17,23.687
5869.0,3.945,0.919,-35.209,1.813,9.394,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.366,1.801,14.821,18.681,14.604,15.541,-3.19,26.844,0.0,282.64,,290.0,290.0,16.009,2.986,22.129,23.711
5869.5,3.945,0.919,-35.209,1.813,9.394,4.665,35.809,4.499,-2.115,-2.792,0.0,37.5,38.2,9.366,1.801,14.844,18.679,14.535,15.793,-3.19,26.844,0.0,282.34,,290.0,290.0,15.912,3.002,22.107,23.721
5870.0,3.945,0.919,-35.209,1.813,9.394,4.677,35.854,4.504,-2.095,-2.768,0.0,37.517,38.228,9.366,1.801,15.037,18.764,14.595,16.203,-3.191,26.851,0.0,282.34,,290.0,290.0,15.963,3.018,22.118,23.707
5870.5,3.945,0.919,-35.209,1.813,9.394,4.677,35.854,4.504,-2.095,-2.768,0.0,37.5,38.2,9.366,1.801,15.308,18.828,14.773,15.939,-3.191,26.851,0.0,281.34,,290.0,290.0,16.15,3.033,22.145,23.721
5871.0,2.945,0.694,-35.209,1.774,9.424,4.677,35.854,4.504,-2.095,-2.768,0.0,37.5,38.2,9.395,1.801,15.048,18.787,14.749,15.745,-3.191,26.851,0.0,281.34,,290.0,290.0,16.212,3.048,22.177,23.764
5871.5,2.945,0.694,-35.209,1.774,9.424,4.677,35.854,4.504,-2.095,-2.768,0.0,37.5,38.2,9.395,1.801,14.859,18.699,14.661,15.598,-3.191,26.851,0.0,281.64,,290.0,290.0,16.082,3.046,22.157,23.765
5872.0,2.945,0.694,-35.209,1.774,9.424,4.677,35.854,4.504,-2.095,-2.768,0.0,37.5,38.2,9.395,1.801,14.907,18.671,14.623,15.685,-3.191,26.851,0.0,281.64,,290.0,290.0,15.954,3.044,22.115,23.771
5872.5,2.945,0.694,-35.209,1.774,9.424,4.677,35.854,4.504,-2.095,-2.768,0.0,37.5,38.2,9.395,1.801,15.145,18.771,14.638,16.177,-3.191,26.851,0.0,282.14,,290.0,290.0,15.972,3.043,22.121,23.66
5873.0,2.945,0.694,-35.209,1.774,9.424,4.657,35.797,4.517,-2.094,-2.794,0.0,37.505,38.234,9.395,1.801,15.478,18.862,14.78,16.211,-3.196,26.845,0.0,282.14,,290.0,290.0,16.183,3.041,22.14,23.642
5873.5,2.945,0.694,-35.209,1.774,9.424,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.395,1.801,15.432,18.842,14.833,15.941,-3.196,26.845,0.0,281.84,,290.0,290.0,16.333,3.039,22.164,23.716
5874.0,1.947,0.506,-34.567,1.783,9.298,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.535,1.865,14.934,18.731,14.698,15.579,-3.196,26.845,0.0,281.84,,290.0,290.0,16.262,3.038,22.163,23.736
5874.5,1.947,0.506,-34.567,1.783,9.298,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.535,1.865,14.882,18.678,14.644,15.762,-3.196,26.845,0.0,281.84,,290.0,290.0,15.986,3.02,22.132,23.748
5875.0,1.947,0.506,-34.567,1.783,9.298,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.535,1.865,15.289,18.783,14.705,16.219,-3.196,26.845,0.0,281.84,,290.0,290.0,15.991,3.002,22.105,23.745
5875.5,1.947,0.506,-34.567,1.783,9.298,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.535,1.865,15.657,18.955,14.839,16.243,-3.196,26.845,0.0,282.04,,290.0,290.0,16.249,2.985,22.12,23.747
5876.0,1.947,0.506,-34.567,1.783,9.298,4.657,35.797,4.517,-2.094,-2.794,0.0,37.5,38.2,9.535,1.865,15.538,18.912,14.893,16.006,-3.196,26.845,0.0,282.04,,290.0,290.0,16.423,2.968,22.214,23.742
5876.5,1.947,0.506,-34.567,1.783,9.298,4.649,35.747,4.489,-2.067,-2.796,0.0,37.498,38.206,9.535,1.865,15.143,18.843,14.859,15.859,-3.199,26.849,0.0,281.84,,290.0,290.0,16.337,2.951,22.206,23.743
5877.0,1.947,0.506,-34.567,1.783,9.298,4.649,35.747,4.489,-2.067,-2.796,0.0,37.5,38.2,9.535,1.865,14.957,18.794,14.753,15.653,-3.199,26.849,0.0,281.84,,290.0,290.0,16.176,2.935,22.169,23.741
5877.5,3.111,0.788,-34.529,1.819,9.378,4.649,35.747,4.489,-2.067,-2.796,0.0,37.5,38.2,9.405,1.644,15.191,18.881,14.735,16.36,-3.199,26.849,0.0,282.14,,290.0,290.0,16.039,2.919,22.142,23.761
5878.0,3.111,0.788,-34.529,1.819,9.378,4.649,35.747,4.489,-2.067,-2.796,0.0,37.5,38.2,9.405,1.644,15.659,18.986,14.863,16.418,-3.199,26.849,0.0,282.14,,290.0,290.0,16.292,2.922,22.171,23.734
5878.5,3.111,0.788,-34.529,1.819,9.378,4.649,35.747,4.489,-2.067,-2.796,0.0,37.5,38.2,9.405,1.644,15.548,18.949,14.954,16.066,-3.199,26.849,0.0,281.94,,290.0,290.0,16.482,2.925,22.23,23.719
5879.0,3.111,0.788,-34.529,1.819,9.378,4.649,35.747,4.489,-2.067,-2.796,0.0,37.5,38.2,9.405,1.644,15.258,18.898,14.909,15.81,-3.199,26.849,0.0,281.94,,290.0,290.0,16.379,2.928,22.243,23.717
5879.5,3.111,0.788,-34.529,1.819,9.378,4.635,35.783,4.505,-1.99,-2.785,0.0,37.493,38.217,9.405,1.644,15.077,18.825,14.838,15.686,-3.196,26.859,0.0,282.74,,290.0,290.0,16.219,2.931,22.233,23.787
5880.0,3.111,0.788,-34.529,1.819,9.378,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.405,1.644,14.84,18.785,14.712,15.77,-3.196,26.859,0.0,282.74,,290.0,290.0,16.107,2.934,22.193,23.786
5880.5,3.688,0.906,-34.498,1.764,9.417,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.474,1.558,15.204,18.934,14.741,16.434,-3.196,26.859,0.0,281.74,,290.0,290.0,16.027,2.937,22.226,23.814
5881.0,3.688,0.906,-34.498,1.764,9.417,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.474,1.558,15.586,19.005,14.977,16.122,-3.196,26.859,0.0,281.74,,290.0,290.0,16.328,2.949,22.271,23.864
5881.5,3.688,0.906,-34.498,1.764,9.417,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.474,1.558,15.278,18.947,14.935,15.877,-3.196,26.859,0.0,282.74,,290.0,290.0,16.422,2.961,22.306,23.865
5882.0,3.688,0.906,-34.498,1.764,9.417,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.474,1.558,15.081,18.872,14.864,15.709,-3.196,26.859,0.0,282.74,,290.0,290.0,16.259,2.973,22.288,23.852
5882.5,3.688,0.906,-34.498,1.764,9.417,4.635,35.783,4.505,-1.99,-2.785,0.0,37.5,38.2,9.474,1.558,14.896,18.799,14.732,15.71,-3.196,26.859,0.0,282.84,,290.0,290.0,16.131,2.985,22.262,23.821
5883.0,3.688,0.906,-34.498,1.764,9.417,4.682,35.838,4.526,-1.933,-2.78,0.0,37.506,38.219,9.474,1.558,15.321,18.917,14.785,16.374,-3.19,26.865,0.0,282.84,,290.0,290.0,16.034,2.996,22.241,23.78
5883.5,3.688,0.906,-34.498,1.764,9.417,4.682,35.838,4.526,-1.933,-2.78,0.0,37.5,38.2,9.474,1.558,15.621,19.071,14.929,16.592,-3.19,26.865,0.0,282.14,,290.0,290.0,16.35,3.008,22.282,23.788
5884.0,3.327,0.857,-34.59,1.817,9.358,4.682,35.838,4.526,-1.933,-2.78,0.0,37.5,38.2,9.382,1.619,15.669,19.053,15.006,16.225,-3.19,26.865,0.0,282.14,,290.0,290.0,16.554,3.019,22.311,23.799
5884.5,3.327,0.857,-34.59,1.817,9.358,4.682,35.838,4.526,-1.933,-2.78,0.0,37.5,38.2,9.382,1.619,15.202,18.929,14.901,15.771,-3.19,26.865,0.0,282.94,,290.0,290.0,16.488,3.024,22.326,23.816
5885.0,3.327,0.857,-34.59,1.817,9.358,4.682,35.838,4.526,-1.933,-2.78,0.0,37.5,38.2,9.382,1.619,14.885,18.86,14.798,15.76,-3.19,26.865,0.0,282.94,,290.0,290.0,16.201,3.029,22.315,23.815
5885.5,3.327,0.857,-34.59,1.817,9.358,4.682,35.838,4.526,-1.933,-2.78,0.0,37.5,38.2,9.382,1.619,15.154,18.921,14.791,16.189,-3.19,26.865,0.0,282.34,,290.0,290.0,16.076,3.034,22.281,23.771
5886.0,3.327,0.857,-34.59,1.817,9.358,4.652,35.837,4.506,-2.083,-2.794,0.0,37.492,38.159,9.382,1.619,15.58,19.082,14.892,16.574,-3.199,26.859,0.0,282.34,,290.0,290.0,16.264,3.039,22.283,23.698
5886.5,3.327,0.857,-34.59,1.817,9.358,4.652,35.837,4.506,-2.083,-2.794,0.0,37.5,38.2,9.382,1.619,15.672,19.09,14.997,16.362,-3.199,26.859,0.0,282.44,,290.0,290.0,16.532,3.043,22.325,23.711
5887.0,2.342,0.647,-34.005,1.758,9.377,4.652,35.837,4.506,-2.083,-2.794,0.0,37.5,38.2,9.441,1.675,15.491,19.037,15.007,16.052,-3.199,26.859,0.0,282.44,,290.0,290.0,16.53,3.048,22.369,23.707
5887.5,2.342,0.647,-34.005,1.758,9.377,4.652,35.837,4.506,-2.083,-2.794,0.0,37.5,38.2,9.441,1.675,15.236,18.987,14.953,15.844,-3.199,26.859,0.0,283.34,,290.0,290.0,16.397,3.036,22.349,23.688
5888.0,2.342,0.647,-34.005,1.758,9.377,4.652,35.837,4.506,-2.083,-2.794,0.0,37.5,38.2,9.441,1.675,15.104,18.88,14.809,16.108,-3.199,26.859,0.0,283.34,,290.0,290.0,16.255,3.025,22.311,23.657
5888.5,2.342,0.647,-34.005,1.758,9.377,4.652,35.837,4.506,-2.083,-2.794,0.0,37.5,38.2,9.441,1.675,15.483,19.114,14.882,16.572,-3.199,26.859,0.0,283.24,,290.0,290.0,16.225,3.014,22.299,23.662
5889.0,2.342,0.647,-34.005,1.758,9.377,4.674,35.782,4.514,-2.18,-2.795,0.0,37.485,38.169,9.441,1.675,15.877,19.143,15.041,16.487,-3.196,26.857,0.0,283.24,,290.0,290.0,16.513,3.003,22.331,23.687
5889.5,2.342,0.647,-34.005,1.758,9.377,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.441,1.675,15.725,19.11,15.089,16.18,-3.196,26.857,0.0,281.94,,290.0,290.0,16.637,2.992,22.363,23.589
5890.0,2.342,0.647,-34.005,1.758,9.377,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.441,1.675,15.467,19.053,15.052,15.979,-3.196,26.857,0.0,281.94,,290.0,290.0,16.526,2.981,22.388,23.63
5890.5,2.626,0.706,-34.344,1.75,9.361,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.508,1.835,15.198,18.97,14.964,15.879,-3.196,26.857,0.0,283.34,,290.0,290.0,16.388,2.971,22.369,23.649
5891.0,2.626,0.706,-34.344,1.75,9.361,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.508,1.835,15.043,18.919,14.859,15.849,-3.196,26.857,0.0,283.34,,290.0,290.0,16.253,2.965,22.343,23.687
5891.5,2.626,0.706,-34.344,1.75,9.361,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.508,1.835,15.769,19.145,15.017,16.642,-3.196,26.857,0.0,282.24,,290.0,290.0,16.168,2.96,22.337,23.686
5892.0,2.626,0.706,-34.344,1.75,9.361,4.674,35.782,4.514,-2.18,-2.795,0.0,37.5,38.2,9.508,1.835,15.744,19.167,15.103,16.358,-3.196,26.857,0.0,282.24,,290.0,290.0,16.643,2.954,22.397,23.687
5892.5,2.626,0.706,-34.344,1.75,9.361,4.669,35.746,4.468,-2.165,-2.78,0.0,37.478,38.133,9.508,1.835,15.51,19.098,15.102,16.126,-3.201,26.861,0.0,281.74,,290.0,290.0,16.593,2.949,22.416,23.758
