t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6019.5,3.375,0.811,-35.209,1.615,9.402,4.723,35.922,4.522,-0.79,-2.768,0.0,37.6,38.4,9.432,1.824,17.24,20.409,16.673,17.377,-3.161,26.98,0.0,282.94,,290.0,290.0,18.135,3.074,23.605,23.703
6020.0,3.375,0.811,-35.209,1.615,9.402,4.723,35.922,4.522,-0.79,-2.768,0.0,37.6,38.4,9.432,1.824,16.941,20.28,16.613,17.045,-3.161,26.98,0.0,282.94,,290.0,290.0,17.925,3.079,23.641,23.727
6020.5,3.375,0.811,-35.209,1.615,9.402,4.723,35.922,4.522,-0.79,-2.768,0.0,37.6,38.4,9.432,1.824,16.642,20.155,16.502,16.891,-3.161,26.98,0.0,282.04,,290.0,290.0,17.719,3.083,23.585,23.728
6021.0,3.375,0.811,-35.209,1.615,9.402,4.723,35.922,4.522,-0.79,-2.768,0.0,37.6,38.4,9.432,1.824,16.356,20.187,16.286,17.199,-3.161,26.98,0.0,282.04,,290.0,290.0,17.548,3.088,23.569,23.801
6021.5,3.375,0.811,-35.209,1.615,9.402,4.723,35.922,4.522,-0.79,-2.768,0.0,37.6,38.4,9.432,1.824,17.438,20.499,16.505,17.962,-3.161,26.98,0.0,283.24,,290.0,290.0,17.507,3.093,23.608,23.865
6022.0,3.375,0.811,-35.209,1.615,9.402,4.722,35.921,4.509,-0.772,-2.759,0.0,37.642,38.353,9.432,1.824,17.418,20.45,16.652,17.454,-3.163,26.976,0.0,283.24,,290.0,290.0,18.101,3.098,23.661,23.904
6022.5,3.375,0.811,-35.209,1.615,9.402,4.722,35.921,4.509,-0.772,-2.759,0.0,37.6,38.4,9.432,1.824,17.034,20.321,16.651,17.135,-3.163,26.976,0.0,282.64,,290.0,290.0,17.994,3.102,23.664,23.922
6023.0,3.054,0.735,-35.209,1.714,9.536,4.722,35.921,4.509,-0.772,-2.759,0.0,37.6,38.4,9.316,1.742,16.703,20.218,16.552,16.896,-3.163,26.976,0.0,282.64,,290.0,290.0,17.785,3.107,23.67,23.947
6023.5,3.054,0.735,-35.209,1.714,9.536,4.722,35.921,4.509,-0.772,-2.759,0.0,37.6,38.4,9.316,1.742,16.48,20.12,16.401,16.808,-3.163,26.976,0.0,283.04,,290.0,290.0,17.592,3.106,23.645,23.952
6024.0,3.054,0.735,-35.209,1.714,9.536,4.722,35.921,4.509,-0.772,-2.759,0.0,37.6,38.4,9.316,1.742,16.602,20.159,16.342,17.474,-3.163,26.976,0.0,283.04,,290.0,290.0,17.452,3.105,23.587,23.957
6024.5,3.054,0.735,-35.209,1.714,9.536,4.722,35.921,4.509,-0.772,-2.759,0.0,37.6,38.4,9.316,1.742,17.186,20.568,16.487,18.276,-3.163,26.976,0.0,282.74,,290.0,290.0,17.644,3.104,23.634,23.984
6025.0,3.054,0.735,-35.209,1.714,9.536,4.703,35.816,4.526,-0.815,-2.765,0.0,37.627,38.342,9.316,1.742,17.217,20.404,16.743,17.321,-3.162,26.968,0.0,282.74,,290.0,290.0,18.129,3.103,23.717,23.88
6025.5,3.054,0.735,-35.209,1.714,9.536,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.316,1.742,16.897,20.319,16.687,17.095,-3.162,26.968,0.0,282.94,,290.0,290.0,17.921,3.102,23.719,23.85
6026.0,2.199,0.591,-34.408,1.766,9.327,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.434,1.815,16.73,20.233,16.577,16.908,-3.162,26.968,0.0,282.94,,290.0,290.0,17.749,3.102,23.703,23.793
6026.5,2.199,0.591,-34.408,1.766,9.327,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.434,1.815,16.468,20.192,16.427,17.115,-3.162,26.968,0.0,282.74,,290.0,290.0,17.612,3.087,23.676,23.759
6027.0,2.199,0.591,-34.408,1.766,9.327,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.434,1.815,16.661,20.475,16.419,17.941,-3.162,26.968,0.0,282.74,,290.0,290.0,17.551,3.072,23.633,23.666
6027.5,2.199,0.591,-34.408,1.766,9.327,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.434,1.815,17.503,20.603,16.65,18.073,-3.162,26.968,0.0,282.94,,290.0,290.0,17.874,3.058,23.716,23.66
6028.0,2.199,0.591,-34.408,1.766,9.327,4.703,35.816,4.526,-0.815,-2.765,0.0,37.6,38.3,9.434,1.815,17.572,20.545,16.78,17.598,-3.162,26.968,0.0,282.94,,290.0,290.0,18.207,3.044,23.756,23.65
6028.5,2.199,0.591,-34.408,1.766,9.327,4.708,35.802,4.492,-0.771,-2.76,0.0,37.634,38.365,9.434,1.815,17.042,20.419,16.762,17.259,-3.163,26.978,0.0,282.64,,290.0,290.0,18.124,3.03,23.748,23.662
6029.0,2.199,0.591,-34.408,1.766,9.327,4.708,35.802,4.492,-0.771,-2.76,0.0,37.6,38.4,9.434,1.815,16.666,20.234,16.544,16.98,-3.163,26.978,0.0,282.64,,290.0,290.0,17.87,3.016,23.73,23.654
6029.5,2.108,0.51,-34.92,1.782,9.426,4.708,35.802,4.492,-0.771,-2.76,0.0,37.6,38.4,9.403,1.702,15.683,20.332,16.167,17.33,-3.163,26.978,0.0,282.34,,290.0,290.0,17.606,3.003,23.707,23.639
6030.0,2.108,0.51,-34.92,1.782,9.426,4.708,35.802,4.492,-0.771,-2.76,0.0,37.6,38.4,9.403,1.702,16.854,20.5,16.29,18.157,-3.163,26.978,0.0,282.34,,290.0,290.0,17.378,2.988,23.667,23.615
6030.5,2.108,0.51,-34.92,1.782,9.426,4.708,35.802,4.492,-0.771,-2.76,0.0,37.6,38.4,9.403,1.702,17.343,20.526,16.549,17.853,-3.163,26.978,0.0,282.44,,290.0,290.0,17.95,2.974,23.711,23.61
6031.0,2.108,0.51,-34.92,1.782,9.426,4.708,35.802,4.492,-0.771,-2.76,0.0,37.6,38.4,9.403,1.702,17.14,20.431,16.653,17.448,-3.163,26.978,0.0,282.44,,290.0,290.0,18.068,2.96,23.751,23.587
6031.5,2.108,0.51,-34.92,1.782,9.426,4.703,35.862,4.498,-0.714,-2.753,0.0,37.629,38.324,9.403,1.702,16.933,20.369,16.627,17.152,-3.154,26.981,0.0,282.44,,290.0,290.0,17.918,2.946,23.736,23.575
6032.0,2.108,0.51,-34.92,1.782,9.426,4.703,35.862,4.498,-0.714,-2.753,0.0,37.6,38.3,9.403,1.702,16.778,20.277,16.529,17.011,-3.154,26.981,0.0,282.44,,290.0,290.0,17.77,2.932,23.713,23.579
6032.5,2.897,0.769,-33.212,1.818,9.355,4.703,35.862,4.498,-0.714,-2.753,0.0,37.6,38.3,9.639,1.712,16.575,20.354,16.242,17.79,-3.154,26.981,0.0,282.54,,290.0,290.0,17.649,2.919,23.694,23.567
6033.0,2.897,0.769,-33.212,1.818,9.355,4.703,35.862,4.498,-0.714,-2.753,0.0,37.6,38.3,9.639,1.712,17.328,20.581,16.46,18.062,-3.154,26.981,0.0,282.54,,290.0,290.0,17.74,2.918,23.674,23.584
6033.5,2.897,0.769,-33.212,1.818,9.355,4.703,35.862,4.498,-0.714,-2.753,0.0,37.6,38.3,9.639,1.712,17.161,20.487,16.609,17.589,-3.154,26.981,0.0,282.04,,290.0,290.0,18.108,2.918,23.746,23.589
6034.0,2.897,0.769,-33.212,1.818,9.355,4.703,35.862,4.498,-0.714,-2.753,0.0,37.6,38.3,9.639,1.712,17.004,20.389,16.621,17.298,-3.154,26.981,0.0,282.04,,290.0,290.0,17.962,2.918,23.762,23.548
6034.5,2.897,0.769,-33.212,1.818,9.355,4.724,35.875,4.514,-0.686,-2.74,0.0,37.62,38.304,9.639,1.712,16.856,20.339,16.568,17.084,-3.155,26.976,0.0,281.84,,290.0,290.0,17.828,2.917,23.713,23.544
6035.0,2.897,0.769,-33.212,1.818,9.355,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.639,1.712,16.645,20.23,16.471,16.972,-3.155,26.976,0.0,281.84,,290.0,290.0,17.712,2.917,23.664,23.534
6035.5,2.897,0.769,-33.212,1.818,9.355,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.639,1.712,16.681,20.206,16.44,17.479,-3.155,26.976,0.0,282.44,,290.0,290.0,17.58,2.917,23.647,23.555
6036.0,3.775,0.908,-35.209,1.773,9.343,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.312,1.772,17.506,20.556,16.695,17.776,-3.155,26.976,0.0,282.44,,290.0,290.0,17.702,2.916,23.73,23.582
6036.5,3.775,0.908,-35.209,1.773,9.343,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.312,1.772,17.312,20.494,16.751,17.44,-3.155,26.976,0.0,282.24,,290.0,290.0,18.133,2.93,23.755,23.66
6037.0,3.775,0.908,-35.209,1.773,9.343,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.312,1.772,16.875,20.382,16.669,17.188,-3.155,26.976,0.0,282.24,,290.0,290.0,17.999,2.944,23.763,23.737
6037.5,3.775,0.908,-35.209,1.773,9.343,4.724,35.875,4.514,-0.686,-2.74,0.0,37.6,38.3,9.312,1.772,16.735,20.283,16.559,16.981,-3.155,26.976,0.0,282.24,,290.0,290.0,17.778,2.958,23.75,23.763
6038.0,3.775,0.908,-35.209,1.773,9.343,4.742,35.883,4.503,-0.63,-2.749,0.0,37.613,38.277,9.312,1.772,16.614,20.191,16.479,17.079,-3.163,26.968,0.0,282.24,,290.0,290.0,17.639,2.971,23.676,23.748
6038.5,3.775,0.908,-35.209,1.773,9.343,4.742,35.883,4.503,-0.63,-2.749,0.0,37.6,38.3,9.312,1.772,16.984,20.398,16.52,18.006,-3.163,26.968,0.0,281.94,,290.0,290.0,17.591,2.984,23.7,23.749
6039.0,3.782,0.957,-34.411,1.741,9.289,4.742,35.883,4.503,-0.63,-2.749,0.0,37.6,38.3,9.531,1.704,17.691,20.683,16.721,18.191,-3.163,26.968,0.0,281.94,,290.0,290.0,17.977,2.997,23.78,23.757
6039.5,3.782,0.957,-34.411,1.741,9.289,4.742,35.883,4.503,-0.63,-2.749,0.0,37.6,38.3,9.531,1.704,17.153,20.477,16.826,17.327,-3.163,26.968,0.0,282.14,,290.0,290.0,18.322,3.01,23.825,23.738
6040.0,3.782,0.957,-34.411,1.741,9.289,4.742,35.883,4.503,-0.63,-2.749,0.0,37.6,38.3,9.531,1.704,16.957,20.397,16.756,17.149,-3.163,26.968,0.0,282.14,,290.0,290.0,17.946,3.023,23.824,23.702
6040.5,3.782,0.957,-34.411,1.741,9.289,4.742,35.883,4.503,-0.63,-2.749,0.0,37.6,38.3,9.531,1.704,16.836,20.305,16.644,17.01,-3.163,26.968,0.0,282.24,,290.0,290.0,17.815,3.035,23.782,23.667
6041.0,3.782,0.957,-34.411,1.741,9.289,4.725,35.911,4.528,-0.582,-2.739,0.0,37.614,38.273,9.531,1.704,16.581,20.344,16.506,17.495,-3.152,26.982,0.0,282.24,,290.0,290.0,17.699,3.047,23.753,23.664
6041.5,3.782,0.957,-34.411,1.741,9.289,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.531,1.704,17.123,20.608,16.604,18.073,-3.152,26.982,0.0,281.84,,290.0,290.0,17.732,3.06,23.768,23.682
6042.0,3.782,0.957,-34.411,1.741,9.289,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.531,1.704,17.608,20.632,16.759,17.866,-3.152,26.982,0.0,281.84,,290.0,290.0,18.102,3.071,23.82,23.687
6042.5,2.796,0.78,-33.941,1.79,9.332,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.505,1.648,17.357,20.568,16.809,17.496,-3.152,26.982,0.0,281.74,,290.0,290.0,18.216,3.083,23.817,23.731
6043.0,2.796,0.78,-33.941,1.79,9.332,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.505,1.648,16.806,20.359,16.662,17.069,-3.152,26.982,0.0,281.74,,290.0,290.0,18.058,3.078,23.809,23.707
6043.5,2.796,0.78,-33.941,1.79,9.332,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.505,1.648,16.615,20.284,16.565,17.117,-3.152,26.982,0.0,281.14,,290.0,290.0,17.724,3.074,23.763,23.686
6044.0,2.796,0.78,-33.941,1.79,9.332,4.725,35.911,4.528,-0.582,-2.739,0.0,37.6,38.3,9.505,1.648,16.936,20.39,16.575,17.657,-3.152,26.982,0.0,281.14,,290.0,290.0,17.645,3.069,23.718,23.667
6044.5,2.796,0.78,-33.941,1.79,9.332,4.735,35.915,4.508,-0.569,-2.756,0.0,37.597,38.312,9.505,1.648,17.507,20.595,16.73,18.027,-3.154,26.964,0.0,283.34,,290.0,290.0,17.89,3.065,23.75,23.67
6045.0,2.796,0.78,-33.941,1.79,9.332,4.735,35.915,4.508,-0.569,-2.756,0.0,37.6,38.3,9.505,1.648,17.585,20.584,16.863,17.718,-3.154,26.964,0.0,283.34,,290.0,290.0,18.215,3.06,23.834,23.68
6045.5,3.238,0.756,-35.209,1.681,9.442,4.735,35.915,4.508,-0.569,-2.756,0.0,37.6,38.3,9.449,1.708,17.341,20.52,16.876,17.409,-3.154,26.964,0.0,282.74,,290.0,290.0,18.187,3.056,23.834,23.684
6046.0,3.238,0.756,-35.209,1.681,9.442,4.735,35.915,4.508,-0.569,-2.756,0.0,37.6,38.3,9.449,1.708,17.057,20.434,16.81,17.226,-3.154,26.964,0.0,282.74,,290.0,290.0,18.037,3.059,23.803,23.707
6046.5,3.238,0.756,-35.209,1.681,9.442,4.735,35.915,4.508,-0.569,-2.756,0.0,37.6,38.3,9.449,1.708,16.792,20.352,16.613,17.511,-3.154,26.964,0.0,282.04,,290.0,290.0,17.882,3.062,23.771,23.76
6047.0,3.238,0.756,-35.209,1.681,9.442,4.735,35.915,4.508,-0.569,-2.756,0.0,37.6,38.3,9.449,1.708,17.207,20.604,16.7,17.918,-3.154,26.964,0.0,282.04,,290.0,290.0,17.817,3.065,23.768,23.849
6047.5,3.238,0.756,-35.209,1.681,9.442,4.718,35.863,4.527,-0.559,-2.755,0.0,37.596,38.227,9.449,1.708,17.506,20.628,16.824,17.852,-3.148,26.978,0.0,282.94,,290.0,290.0,18.107,3.068,23.806,23.954
6048.0,3.238,0.756,-35.209,1.681,9.442,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.449,1.708,17.413,20.567,16.882,17.542,-3.148,26.978,0.0,282.94,,290.0,290.0,18.202,3.07,23.831,24.065
6048.5,3.238,0.756,-35.209,1.681,9.442,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.449,1.708,17.182,20.509,16.829,17.333,-3.148,26.978,0.0,282.54,,290.0,290.0,18.101,3.073,23.861,24.073
6049.0,2.53,0.647,-34.531,1.751,9.4,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.479,1.67,16.925,20.391,16.748,17.173,-3.148,26.978,0.0,282.54,,290.0,290.0,17.963,3.076,23.82,23.962
6049.5,2.53,0.647,-34.531,1.751,9.4,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.479,1.67,16.845,20.356,16.673,17.224,-3.148,26.978,0.0,282.64,,290.0,290.0,17.809,3.067,23.77,23.985
6050.0,2.53,0.647,-34.531,1.751,9.4,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.479,1.67,17.329,20.666,16.797,18.024,-3.148,26.978,0.0,282.64,,290.0,290.0,17.774,3.058,23.826,23.962
6050.5,2.53,0.647,-34.531,1.751,9.4,4.718,35.863,4.527,-0.559,-2.755,0.0,37.6,38.2,9.479,1.67,17.297,20.606,16.854,17.737,-3.148,26.978,0.0,282.34,,290.0,290.0,18.204,3.049,23.847,23.949
6051.0,2.53,0.647,-34.531,1.751,9.4,4.737,35.838,4.488,-0.529,-2.768,0.0,37.593,38.238,9.479,1.67,17.213,20.518,16.857,17.471,-3.17,26.968,0.0,282.34,,290.0,290.0,18.123,3.041,23.877,24.011
6051.5,2.53,0.647,-34.531,1.751,9.4,4.737,35.838,4.488,-0.529,-2.768,0.0,37.6,38.2,9.479,1.67,17.08,20.46,16.816,17.27,-3.17,26.968,0.0,282.34,,290.0,290.0,18.015,3.032,23.861,24.021
6052.0,3.305,0.771,-35.209,1.74,9.398,4.737,35.838,4.488,-0.529,-2.768,0.0,37.6,38.2,9.469,1.815,16.848,20.402,16.719,17.217,-3.17,26.968,0.0,282.34,,290.0,290.0,17.907,3.024,23.86,24.037
6052.5,3.305,0.771,-35.209,1.74,9.398,4.737,35.838,4.488,-0.529,-2.768,0.0,37.6,38.2,9.469,1.815,16.936,20.491,16.706,17.548,-3.17,26.968,0.0,282.74,,290.0,290.0,17.797,3.029,23.817,23.984
6053.0,3.305,0.771,-35.209,1.74,9.398,4.737,35.838,4.488,-0.529,-2.768,0.0,37.6,38.2,9.469,1.815,17.268,20.615,16.753,17.949,-3.17,26.968,0.0,282.74,,290.0,290.0,17.92,3.033,23.846,24.095
6053.5,3.305,0.771,-35.209,1.74,9.398,4.737,35.838,4.488,-0.529,-2.768,0.0,37.6,38.2,9.469,1.815,17.317,20.591,16.869,17.576,-3.17,26.968,0.0,282.94,,290.0,290.0,18.146,3.038,23.877,24.086
6054.0,3.305,0.771,-35.209,1.74,9.398,4.755,35.855,4.503,-0.48,-2.763,0.0,37.592,38.196,9.469,1.815,17.136,20.508,16.85,17.345,-3.154,26.982,0.0,282.94,,290.0,290.0,18.088,3.042,23.889,24.171
6054.5,3.305,0.771,-35.209,1.74,9.398,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.469,1.815,16.984,20.445,16.75,17.232,-3.154,26.982,0.0,282.64,,290.0,290.0,17.96,3.046,23.862,24.252
6055.0,2.386,0.677,-33.616,1.768,9.392,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.536,1.707,16.903,20.377,16.701,17.408,-3.154,26.982,0.0,282.64,,290.0,290.0,17.853,3.051,23.842,24.274
6055.5,2.386,0.677,-33.616,1.768,9.392,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.536,1.707,17.152,20.555,16.734,17.799,-3.154,26.982,0.0,282.94,,290.0,290.0,17.847,3.04,23.826,24.343
6056.0,2.386,0.677,-33.616,1.768,9.392,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.536,1.707,17.435,20.666,16.837,17.958,-3.154,26.982,0.0,282.94,,290.0,290.0,18.06,3.029,23.872,24.377
6056.5,2.386,0.677,-33.616,1.768,9.392,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.536,1.707,17.486,20.661,16.909,17.696,-3.154,26.982,0.0,282.74,,290.0,290.0,18.224,3.008,23.903,24.376
6057.0,2.386,0.677,-33.616,1.768,9.392,4.755,35.855,4.503,-0.48,-2.763,0.0,37.6,38.2,9.536,1.707,17.114,20.503,16.84,17.326,-3.154,26.982,0.0,282.74,,290.0,290.0,18.188,3.008,23.891,24.385
6057.5,2.386,0.677,-33.616,1.768,9.392,4.752,35.868,4.501,-0.442,-2.768,0.0,37.585,38.213,9.536,1.707,16.995,20.437,16.755,17.385,-3.163,26.969,0.0,283.44,,290.0,290.0,17.946,2.998,23.871,24.393
6058.0,2.386,0.677,-33.616,1.768,9.392,4.752,35.868,4.501,-0.442,-2.768,0.0,37.6,38.2,9.536,1.707,17.085,20.537,16.775,17.711,-3.163,26.969,0.0,283.44,,290.0,290.0,17.893,2.988,23.868,24.374
6058.5,3.076,0.805,-34.801,1.783,9.385,4.752,35.868,4.501,-0.442,-2.768,0.0,37.6,38.2,9.441,1.836,17.287,20.675,16.82,17.865,-3.163,26.969,0.0,283.14,,290.0,290.0,18.027,2.978,23.872,24.335
6059.0,3.076,0.805,-34.801,1.783,9.385,4.752,35.868,4.501,-0.442,-2.768,0.0,37.6,38.2,9.441,1.836,17.452,20.675,16.877,17.848,-3.163,26.969,0.0,283.14,,290.0,290.0,18.162,2.98,23.9,24.294
6059.5,3.076,0.805,-34.801,1.783,9.385,4.752,35.868,4.501,-0.442,-2.768,0.0,37.6,38.2,9.441,1.836,17.357,20.625,16.894,17.642,-3.163,26.969,0.0,282.84,,290.0,290.0,18.213,2.981,23.916,24.355
6060.0,3.076,0.805,-34.801,1.783,9.385,4.752,35.868,4.501,-0.442,-2.768,0.0,37.6,38.2,9.441,1.836,17.271,20.578,16.909,17.465,-3.163,26.969,0.0,282.84,,290.0,290.0,18.129,2.983,23.934,24.392
6060.5,3.076,0.805,-34.801,1.783,9.385,4.791,35.881,4.508,-0.409,-2.75,0.0,37.585,38.222,9.441,1.836,17.028,20.452,16.779,17.443,-3.152,26.968,0.0,283.24,,290.0,290.0,18.056,2.984,23.9,24.381
6061.0,3.076,0.805,-34.801,1.783,9.385,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.441,1.836,17.118,20.61,16.798,17.74,-3.152,26.968,0.0,283.24,,290.0,290.0,17.925,2.986,23.869,24.377
6061.5,3.491,0.83,-35.209,1.719,9.481,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.258,1.736,17.399,20.703,16.851,17.99,-3.152,26.968,0.0,282.94,,290.0,290.0,18.067,2.987,23.879,24.358
6062.0,3.491,0.83,-35.209,1.719,9.481,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.258,1.736,17.56,20.679,16.941,17.899,-3.152,26.968,0.0,282.94,,290.0,290.0,18.236,2.996,23.92,24.326
6062.5,3.491,0.83,-35.209,1.719,9.481,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.258,1.736,17.455,20.644,16.988,17.631,-3.152,26.968,0.0,283.04,,290.0,290.0,18.269,3.004,23.955,24.298
6063.0,3.491,0.83,-35.209,1.719,9.481,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.258,1.736,17.25,20.595,16.943,17.407,-3.152,26.968,0.0,283.04,,290.0,290.0,18.179,3.012,23.942,24.235
6063.5,3.491,0.83,-35.209,1.719,9.481,4.791,35.881,4.508,-0.409,-2.75,0.0,37.6,38.2,9.258,1.736,17.05,20.503,16.837,17.293,-3.152,26.968,0.0,282.84,,290.0,290.0,18.049,3.02,23.909,24.175
6064.0,3.491,0.83,-35.209,1.719,9.481,4.734,35.888,4.549,-0.372,-2.739,0.0,37.579,38.186,9.258,1.736,17.544,20.782,16.939,18.19,-3.159,26.966,0.0,282.84,,290.0,290.0,17.921,3.035,23.904,24.128
6064.5,3.491,0.83,-35.209,1.719,9.481,4.734,35.888,4.549,-0.372,-2.739,0.0,37.6,38.2,9.258,1.736,17.808,20.824,17.058,18.039,-3.159,26.966,0.0,283.04,,290.0,290.0,18.364,3.035,23.952,24.114
6065.0,3.278,0.763,-35.209,1.711,9.411,4.734,35.888,4.549,-0.372,-2.739,0.0,37.6,38.2,9.379,1.733,17.657,20.732,17.102,17.703,-3.159,26.966,0.0,283.04,,290.0,290.0,18.432,3.042,23.995,24.069
6065.5,3.278,0.763,-35.209,1.711,9.411,4.734,35.888,4.549,-0.372,-2.739,0.0,37.6,38.2,9.379,1.733,17.343,20.633,17.045,17.496,-3.159,26.966,0.0,282.74,,290.0,290.0,18.298,3.046,23.993,24.062
6066.0,3.278,0.763,-35.209,1.711,9.411,4.734,35.888,4.549,-0.372,-2.739,0.0,37.6,38.2,9.379,1.733,17.121,20.586,16.939,17.297,-3.159,26.966,0.0,282.74,,290.0,290.0,18.129,3.05,23.994,24.093
6066.5,3.278,0.763,-35.209,1.711,9.411,4.734,35.888,4.549,-0.372,-2.739,0.0,37.6,38.2,9.379,1.733,17.027,20.519,16.867,17.444,-3.159,26.966,0.0,283.34,,290.0,290.0,17.986,3.054,23.932,24.176
6067.0,3.278,0.763,-35.209,1.711,9.411,4.786,35.906,4.527,-0.353,-2.766,0.0,37.581,38.152,9.379,1.733,17.361,20.707,16.9,18.165,-3.165,26.957,0.0,283.34,,290.0,290.0,17.964,3.058,23.961,24.205
6067.5,3.278,0.763,-35.209,1.711,9.411,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.379,1.733,17.82,20.858,17.158,17.915,-3.165,26.957,0.0,282.74,,290.0,290.0,18.283,3.061,24.036,24.247
6068.0,2.717,0.694,-34.585,1.75,9.46,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.418,1.627,17.408,20.766,17.108,17.735,-3.165,26.957,0.0,282.74,,290.0,290.0,18.438,3.065,24.061,24.225
6068.5,2.717,0.694,-34.585,1.75,9.46,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.418,1.627,17.239,20.696,17.045,17.556,-3.165,26.957,0.0,282.74,,290.0,290.0,18.254,3.059,24.087,24.22
6069.0,2.717,0.694,-34.585,1.75,9.46,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.418,1.627,17.124,20.656,16.943,17.478,-3.165,26.957,0.0,282.74,,290.0,290.0,18.134,3.053,24.057,24.15
6069.5,2.717,0.694,-34.585,1.75,9.46,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.418,1.627,17.092,20.636,16.869,17.67,-3.165,26.957,0.0,282.74,,290.0,290.0,18.05,3.048,24.022,24.135
6070.0,2.717,0.694,-34.585,1.75,9.46,4.786,35.906,4.527,-0.353,-2.766,0.0,37.6,38.2,9.418,1.627,17.506,20.793,16.933,18.139,-3.165,26.957,0.0,282.74,,290.0,290.0,18.067,3.042,24.042,23.967
6070.5,2.717,0.694,-34.585,1.75,9.46,4.748,35.889,4.539,-0.337,-2.764,0.0,37.567,38.153,9.418,1.627,17.845,20.9,17.091,18.291,-3.156,26.951,0.0,282.74,,290.0,290.0,18.343,3.037,24.075,23.937
6071.0,2.717,0.694,-34.585,1.75,9.46,4.748,35.889,4.539,-0.337,-2.764,0.0,37.6,38.2,9.418,1.627,17.49,20.768,17.115,17.601,-3.156,26.951,0.0,282.74,,290.0,290.0,18.532,3.032,24.106,23.935
6071.5,3.097,0.716,-35.209,1.669,9.431,4.748,35.889,4.539,-0.337,-2.764,0.0,37.6,38.2,9.478,1.831,17.194,20.667,17.031,17.412,-3.156,26.951,0.0,282.94,,290.0,290.0,18.243,3.027,24.101,23.975
6072.0,3.097,0.716,-35.209,1.669,9.431,4.748,35.889,4.539,-0.337,-2.764,0.0,37.6,38.2,9.478,1.831,17.105,20.619,16.91,17.594,-3.156,26.951,0.0,282.94,,290.0,290.0,18.076,3.028,24.058,23.97
6072.5,3.097,0.716,-35.209,1.669,9.431,4.748,35.889,4.539,-0.337,-2.764,0.0,37.6,38.2,9.478,1.831,17.385,20.822,16.969,18.251,-3.156,26.951,0.0,283.54,,290.0,290.0,18.057,3.029,24.036,23.935
6073.0,3.097,0.716,-35.209,1.669,9.431,4.748,35.889,4.539,-0.337,-2.764,0.0,37.6,38.2,9.478,1.831,17.896,20.966,17.129,18.421,-3.156,26.951,0.0,283.54,,290.0,290.0,18.357,3.03,24.076,23.99
6073.5,3.097,0.716,-35.209,1.669,9.431,4.757,35.842,4.553,-0.327,-2.739,0.0,37.575,38.205,9.478,1.831,17.842,20.928,17.214,18.094,-3.153,26.962,0.0,283.34,,290.0,290.0,18.603,3.031,24.156,23.911
6074.0,3.097,0.716,-35.209,1.669,9.431,4.757,35.842,4.553,-0.327,-2.739,0.0,37.6,38.2,9.478,1.831,17.656,20.882,17.205,17.753,-3.153,26.962,0.0,283.34,,290.0,290.0,18.519,3.032,24.157,23.822
6074.5,3.106,0.721,-35.209,1.748,9.422,4.757,35.842,4.553,-0.327,-2.739,0.0,37.6,38.2,9.415,1.795,17.13,20.688,17.033,17.463,-3.153,26.962,0.0,283.44,,290.0,290.0,18.374,3.033,24.152,23.772
6075.0,3.106,0.721,-35.209,1.748,9.422,4.757,35.842,4.553,-0.327,-2.739,0.0,37.6,38.2,9.415,1.795,17.264,20.692,16.975,17.889,-3.153,26.962,0.0,283.44,,290.0,290.0,18.078,3.035,24.088,23.746
6075.5,3.106,0.721,-35.209,1.748,9.422,4.757,35.842,4.553,-0.327,-2.739,0.0,37.6,38.2,9.415,1.795,17.615,20.963,17.084,18.31,-3.153,26.962,0.0,283.54,,290.0,290.0,18.205,3.036,24.082,23.739
6076.0,3.106,0.721,-35.209,1.748,9.422,4.757,35.842,4.553,-0.327,-2.739,0.0,37.6,38.2,9.415,1.795,17.768,21.021,17.169,18.214,-3.153,26.962,0.0,283.54,,290.0,290.0,18.493,3.037,24.138,23.706
6076.5,3.106,0.721,-35.209,1.748,9.422,4.743,35.849,4.51,-0.293,-2.768,0.0,37.576,38.186,9.415,1.795,17.718,20.956,17.197,17.941,-3.167,26.951,0.0,283.14,,290.0,290.0,18.543,3.038,24.162,23.716
6077.0,3.106,0.721,-35.209,1.748,9.422,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.415,1.795,17.597,20.841,17.192,17.709,-3.167,26.951,0.0,283.14,,290.0,290.0,18.453,3.039,24.181,23.707
6077.5,3.106,0.721,-35.209,1.748,9.422,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.415,1.795,17.355,20.777,17.133,17.544,-3.167,26.951,0.0,283.04,,290.0,290.0,18.335,3.04,24.153,23.732
6078.0,2.754,0.631,-35.209,1.713,9.402,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.437,1.822,16.996,20.702,16.962,17.621,-3.167,26.951,0.0,283.04,,290.0,290.0,18.202,3.041,24.126,23.718
6078.5,2.754,0.631,-35.209,1.713,9.402,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.437,1.822,17.808,21.031,17.151,18.422,-3.167,26.951,0.0,282.84,,290.0,290.0,18.07,3.037,24.14,23.711
6079.0,2.754,0.631,-35.209,1.713,9.402,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.437,1.822,17.941,21.047,17.255,18.158,-3.167,26.951,0.0,282.84,,290.0,290.0,18.603,3.032,24.196,23.691
6079.5,2.754,0.631,-35.209,1.713,9.402,4.743,35.849,4.51,-0.293,-2.768,0.0,37.6,38.2,9.437,1.822,17.754,20.947,17.271,17.862,-3.167,26.951,0.0,282.64,,290.0,290.0,18.6,3.027,24.211,23.773
6080.0,2.754,0.631,-35.209,1.713,9.402,4.748,35.85,4.501,-0.264,-2.763,0.0,37.578,38.2,9.437,1.822,17.409,20.838,17.19,17.656,-3.166,26.945,0.0,282.64,,290.0,290.0,18.459,3.023,24.24,23.805
6080.5,2.754,0.631,-35.209,1.713,9.402,4.748,35.85,4.501,-0.264,-2.763,0.0,37.6,38.2,9.437,1.822,17.24,20.768,17.096,17.565,-3.166,26.945,0.0,282.64,,290.0,290.0,18.273,3.019,24.177,23.707
6081.0,2.534,0.686,-34.039,1.789,9.355,4.748,35.85,4.501,-0.264,-2.763,0.0,37.6,38.2,9.497,1.68,17.294,20.792,17.036,17.984,-3.166,26.945,0.0,282.64,,290.0,290.0,18.167,3.014,24.187,23.695
6081.5,2.534,0.686,-34.039,1.789,9.355,4.748,35.85,4.501,-0.264,-2.763,0.0,37.6,38.2,9.497,1.68,17.573,21.058,17.119,18.657,-3.166,26.945,0.0,282.74,,290.0,290.0,18.277,3.006,24.227,23.679
6082.0,2.534,0.686,-34.039,1.789,9.355,4.748,35.85,4.501,-0.264,-2.763,0.0,37.6,38.2,9.497,1.68,17.982,21.022,17.373,18.108,-3.166,26.945,0.0,282.74,,290.0,290.0,18.602,2.999,24.259,23.695
6082.5,2.534,0.686,-34.039,1.789,9.355,4.748,35.85,4.501,-0.264,-2.763,0.0,37.6,38.2,9.497,1.68,17.801,20.991,17.358,17.859,-3.166,26.945,0.0,282.74,,290.0,290.0,18.621,2.991,24.279,23.694
6083.0,2.534,0.686,-34.039,1.789,9.355,4.793,35.867,4.537,-0.224,-2.774,0.0,37.582,38.216,9.497,1.68,17.451,20.894,17.257,17.654,-3.166,26.952,0.0,282.74,,290.0,290.0,18.502,2.984,24.293,23.687
6083.5,2.534,0.686,-34.039,1.789,9.355,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.497,1.68,17.248,20.798,17.135,17.591,-3.166,26.952,0.0,282.84,,290.0,290.0,18.314,2.976,24.258,23.689
6084.0,2.534,0.686,-34.039,1.789,9.355,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.497,1.68,17.42,20.877,17.118,18.246,-3.166,26.952,0.0,282.84,,290.0,290.0,18.193,2.969,24.221,23.681
6084.5,3.459,0.808,-35.209,1.69,9.467,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.256,1.721,17.989,21.163,17.255,18.593,-3.166,26.952,0.0,283.04,,290.0,290.0,18.415,2.962,24.286,23.685
6085.0,3.459,0.808,-35.209,1.69,9.467,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.256,1.721,18.099,21.167,17.376,18.284,-3.166,26.952,0.0,283.04,,290.0,290.0,18.75,2.97,24.324,23.712
6085.5,3.459,0.808,-35.209,1.69,9.467,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.256,1.721,17.633,21.0,17.332,17.92,-3.166,26.952,0.0,283.14,,290.0,290.0,18.732,2.978,24.334,23.715
6086.0,3.459,0.808,-35.209,1.69,9.467,4.793,35.867,4.537,-0.224,-2.774,0.0,37.6,38.2,9.256,1.721,17.441,20.923,17.251,17.7,-3.166,26.952,0.0,283.14,,290.0,290.0,18.471,2.986,24.321,23.679
6086.5,3.459,0.808,-35.209,1.69,9.467,4.738,35.896,4.55,-0.188,-2.767,0.0,37.588,38.268,9.256,1.721,17.263,20.845,17.154,17.754,-3.173,26.949,0.0,283.14,,290.0,290.0,18.329,2.994,24.287,23.659
6087.0,3.459,0.808,-35.209,1.69,9.467,4.738,35.896,4.55,-0.188,-2.767,0.0,37.6,38.3,9.256,1.721,17.656,20.976,17.19,18.393,-3.173,26.949,0.0,283.14,,290.0,290.0,18.254,3.001,24.276,23.682
6087.5,3.68,0.907,-35.009,1.711,9.371,4.738,35.896,4.55,-0.188,-2.767,0.0,37.6,38.3,9.487,1.754,18.018,21.162,17.326,18.692,-3.173,26.949,0.0,282.84,,290.0,290.0,18.554,3.009,24.356,23.723
6088.0,3.68,0.907,-35.009,1.711,9.371,4.738,35.896,4.55,-0.188,-2.767,0.0,37.6,38.3,9.487,1.754,18.01,21.144,17.425,18.324,-3.173,26.949,0.0,282.84,,290.0,290.0,18.799,3.02,24.378,23.759
6088.5,3.68,0.907,-35.009,1.711,9.371,4.738,35.896,4.55,-0.188,-2.767,0.0,37.6,38.3,9.487,1.754,17.856,21.074,17.417,17.963,-3.173,26.949,0.0,282.74,,290.0,290.0,18.726,3.031,24.375,23.868
6089.0,3.68,0.907,-35.009,1.711,9.371,4.738,35.896,4.55,-0.188,-2.767,0.0,37.6,38.3,9.487,1.754,17.387,20.919,17.278,17.747,-3.173,26.949,0.0,282.74,,290.0,290.0,18.577,3.041,24.363,23.929
6089.5,3.68,0.907,-35.009,1.711,9.371,4.737,35.937,4.559,-0.138,-2.764,0.0,37.598,38.263,9.487,1.754,17.571,20.969,17.247,18.205,-3.171,26.956,0.0,282.54,,290.0,290.0,18.333,3.052,24.316,23.944
6090.0,3.68,0.907,-35.009,1.711,9.371,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.487,1.754,18.089,21.286,17.392,18.906,-3.171,26.956,0.0,282.54,,290.0,290.0,18.498,3.062,24.329,23.931
6090.5,3.68,0.907,-35.009,1.711,9.371,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.487,1.754,18.523,21.284,17.6,18.529,-3.171,26.956,0.0,282.64,,290.0,290.0,18.918,3.072,24.391,23.915
6091.0,3.507,0.871,-34.909,1.68,9.365,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.481,1.769,18.184,21.213,17.629,18.159,-3.171,26.956,0.0,282.64,,290.0,290.0,18.984,3.082,24.458,23.919
6091.5,3.507,0.871,-34.909,1.68,9.365,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.481,1.769,17.847,21.14,17.553,17.95,-3.171,26.956,0.0,283.04,,290.0,290.0,18.796,3.089,24.441,23.978
6092.0,3.507,0.871,-34.909,1.68,9.365,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.481,1.769,17.612,21.059,17.428,17.786,-3.171,26.956,0.0,283.04,,290.0,290.0,18.622,3.096,24.419,23.967
6092.5,3.507,0.871,-34.909,1.68,9.365,4.737,35.937,4.559,-0.138,-2.764,0.0,37.6,38.3,9.481,1.769,17.722,21.224,17.332,18.766,-3.171,26.956,0.0,282.24,,290.0,290.0,18.471,3.103,24.412,23.937
6093.0,3.507,0.871,-34.909,1.68,9.365,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.27,9.481,1.769,18.353,21.399,17.511,19.044,-3.163,26.945,0.0,282.24,,290.0,290.0,18.761,3.109,24.462,23.975
6093.5,3.507,0.871,-34.909,1.68,9.365,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.3,9.481,1.769,18.256,21.316,17.621,18.521,-3.163,26.945,0.0,282.04,,290.0,290.0,19.077,3.116,24.517,23.987
6094.0,3.146,0.734,-35.209,1.634,9.433,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.3,9.36,1.714,18.015,21.256,17.636,18.12,-3.163,26.945,0.0,282.04,,290.0,290.0,18.928,3.122,24.538,24.02
6094.5,3.146,0.734,-35.209,1.634,9.433,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.3,9.36,1.714,17.779,21.142,17.537,17.928,-3.163,26.945,0.0,282.64,,290.0,290.0,18.757,3.123,24.544,24.077
6095.0,3.146,0.734,-35.209,1.634,9.433,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.3,9.36,1.714,17.529,21.044,17.414,17.813,-3.163,26.945,0.0,282.64,,290.0,290.0,18.597,3.123,24.48,23.93
6095.5,3.146,0.734,-35.209,1.634,9.433,4.753,35.939,4.582,-0.115,-2.76,0.0,37.6,38.3,9.36,1.714,17.559,21.147,17.355,18.189,-3.163,26.945,0.0,282.54,,290.0,290.0,18.45,3.123,24.492,23.906
6096.0,3.146,0.734,-35.209,1.634,9.433,4.727,35.929,4.557,-0.112,-2.768,0.0,37.609,38.314,9.36,1.714,18.463,21.405,17.645,18.898,-3.167,26.938,0.0,282.54,,290.0,290.0,18.562,3.124,24.537,23.954
6096.5,3.146,0.734,-35.209,1.634,9.433,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.36,1.714,18.279,21.395,17.703,18.503,-3.167,26.938,0.0,282.64,,290.0,290.0,19.103,3.124,24.568,23.931
6097.0,3.146,0.734,-35.209,1.634,9.433,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.36,1.714,18.039,21.305,17.688,18.156,-3.167,26.938,0.0,282.64,,290.0,290.0,18.97,3.124,24.605,23.901
6097.5,2.013,0.551,-34.358,1.711,9.345,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.51,1.763,17.76,21.196,17.558,17.908,-3.167,26.938,0.0,282.64,,290.0,290.0,18.797,3.125,24.589,23.898
6098.0,2.013,0.551,-34.358,1.711,9.345,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.51,1.763,17.525,21.095,17.437,18.045,-3.167,26.938,0.0,282.64,,290.0,290.0,18.606,3.107,24.576,23.908
6098.5,2.013,0.551,-34.358,1.711,9.345,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.51,1.763,17.722,21.291,17.443,18.831,-3.167,26.938,0.0,282.24,,290.0,290.0,18.525,3.089,24.581,23.862
6099.0,2.013,0.551,-34.358,1.711,9.345,4.727,35.929,4.557,-0.112,-2.768,0.0,37.6,38.3,9.51,1.763,18.425,21.651,17.632,19.428,-3.167,26.938,0.0,282.24,,290.0,290.0,18.822,3.071,24.647,23.894
6099.5,2.013,0.551,-34.358,1.711,9.345,4.719,35.846,4.577,-0.139,-2.775,0.0,37.61,38.337,9.51,1.763,18.276,21.454,17.825,18.346,-3.163,26.934,0.0,282.04,,290.0,290.0,19.284,3.054,24.71,24.033
6100.0,2.013,0.551,-34.358,1.711,9.345,4.719,35.846,4.577,-0.139,-2.775,0.0,37.6,38.3,9.51,1.763,17.918,21.314,17.705,18.081,-3.163,26.934,0.0,282.04,,290.0,290.0,18.975,3.037,24.71,24.039
6100.5,3.154,0.757,-35.209,1.683,9.389,4.719,35.846,4.577,-0.139,-2.775,0.0,37.6,38.3,9.452,1.858,17.732,21.225,17.58,17.913,-3.163,26.934,0.0,282.44,,290.0,290.0,18.755,3.02,24.687,23.967
6101.0,3.154,0.757,-35.209,1.683,9.389,4.719,35.846,4.577,-0.139,-2.775,0.0,37.6,38.3,9.452,1.858,17.553,21.237,17.496,18.255,-3.163,26.934,0.0,282.44,,290.0,290.0,18.613,3.022,24.641,23.922
6101.5,3.154,0.757,-35.209,1.683,9.389,4.719,35.846,4.577,-0.139,-2.775,0.0,37.6,38.3,9.452,1.858,18.098,21.517,17.578,19.274,-3.163,26.934,0.0,282.34,,290.0,290.0,18.635,3.024,24.615,23.892
6102.0,3.154,0.757,-35.209,1.683,9.389,4.719,35.846,4.577,-0.139,-2.775,0.0,37.6,38.3,9.452,1.858,18.669,21.6,17.798,19.114,-3.163,26.934,0.0,282.34,,290.0,290.0,19.117,3.026,24.737,23.919
6102.5,3.154,0.757,-35.209,1.683,9.389,4.66,35.829,4.557,-0.094,-2.773,0.0,37.612,38.335,9.452,1.858,18.455,21.528,17.886,18.611,-3.161,26.937,0.0,281.94,,290.0,290.0,19.295,3.028,24.767,23.896
6103.0,3.154,0.757,-35.209,1.683,9.389,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.452,1.858,17.917,21.327,17.716,18.085,-3.161,26.937,0.0,281.94,,290.0,290.0,19.12,3.03,24.748,23.908
6103.5,2.913,0.706,-35.209,1.702,9.357,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.378,1.818,17.689,21.237,17.592,18.143,-3.161,26.937,0.0,282.04,,290.0,290.0,18.761,3.032,24.715,23.987
6104.0,2.913,0.706,-35.209,1.702,9.357,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.378,1.818,17.634,21.485,17.515,19.067,-3.161,26.937,0.0,282.04,,290.0,290.0,18.666,3.031,24.71,24.018
6104.5,2.913,0.706,-35.209,1.702,9.357,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.378,1.818,18.407,21.759,17.695,19.292,-3.161,26.937,0.0,282.14,,290.0,290.0,18.925,3.029,24.721,24.025
6105.0,2.913,0.706,-35.209,1.702,9.357,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.378,1.818,18.623,21.707,17.864,18.868,-3.161,26.937,0.0,282.14,,290.0,290.0,19.288,3.027,24.797,24.041
6105.5,2.913,0.706,-35.209,1.702,9.357,4.66,35.829,4.557,-0.094,-2.773,0.0,37.6,38.3,9.378,1.818,18.283,21.531,17.859,18.455,-3.161,26.937,0.0,281.84,,290.0,290.0,19.265,3.025,24.824,24.056
6106.0,2.913,0.706,-35.209,1.702,9.357,4.716,35.883,4.537,-0.04,-2.772,0.0,37.623,38.369,9.378,1.818,18.045,21.439,17.787,18.215,-3.162,26.928,0.0,281.84,,290.0,290.0,19.032,3.023,24.798,24.036
6106.5,2.913,0.706,-35.209,1.702,9.357,4.716,35.883,4.537,-0.04,-2.772,0.0,37.6,38.4,9.378,1.818,17.715,21.311,17.58,18.279,-3.162,26.928,0.0,282.34,,290.0,290.0,18.871,3.021,24.769,24.088
6107.0,2.256,0.519,-35.209,1.715,9.479,4.716,35.883,4.537,-0.04,-2.772,0.0,37.6,38.4,9.33,1.83,18.254,21.473,17.656,19.045,-3.162,26.928,0.0,282.34,,290.0,290.0,18.721,3.019,24.738,24.195
6107.5,2.256,0.519,-35.209,1.715,9.479,4.716,35.883,4.537,-0.04,-2.772,0.0,37.6,38.4,9.33,1.83,18.641,21.73,17.851,19.282,-3.162,26.928,0.0,282.64,,290.0,290.0,19.107,3.007,24.777,24.296
6108.0,2.256,0.519,-35.209,1.715,9.479,4.716,35.883,4.537,-0.04,-2.772,0.0,37.6,38.4,9.33,1.83,18.547,21.632,17.946,18.809,-3.162,26.928,0.0,282.64,,290.0,290.0,19.376,2.995,24.836,24.348
6108.5,2.256,0.519,-35.209,1.715,9.479,4.716,35.883,4.537,-0.04,-2.772,0.0,37.6,38.4,9.33,1.83,18.338,21.56,17.943,18.482,-3.162,26.928,0.0,282.74,,290.0,290.0,19.234,2.983,24.862,24.329
6109.0,2.256,0.519,-35.209,1.715,9.479,4.749,35.89,4.54,-0.0,-2.761,0.0,37.639,38.39,9.33,1.83,18.135,21.485,17.858,18.245,-3.161,26.918,0.0,282.74,,290.0,290.0,19.081,2.971,24.84,24.312
6109.5,2.256,0.519,-35.209,1.715,9.479,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.33,1.83,17.847,21.378,17.742,18.088,-3.161,26.918,0.0,282.54,,290.0,290.0,18.931,2.959,24.789,24.271
6110.0,3.767,0.85,-35.209,1.662,9.408,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.417,1.7,18.362,21.679,17.769,19.442,-3.161,26.918,0.0,282.54,,290.0,290.0,18.764,2.947,24.774,24.245
6110.5,3.767,0.85,-35.209,1.662,9.408,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.417,1.7,18.931,21.78,17.996,19.166,-3.161,26.918,0.0,282.24,,290.0,290.0,19.313,2.961,24.84,24.213
6111.0,3.767,0.85,-35.209,1.662,9.408,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.417,1.7,18.634,21.659,18.061,18.609,-3.161,26.918,0.0,282.24,,290.0,290.0,19.468,2.974,24.895,24.236
6111.5,3.767,0.85,-35.209,1.662,9.408,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.417,1.7,18.303,21.522,18.015,18.339,-3.161,26.918,0.0,282.24,,290.0,290.0,19.241,2.987,24.902,24.236
6112.0,3.767,0.85,-35.209,1.662,9.408,4.749,35.89,4.54,-0.0,-2.761,0.0,37.6,38.4,9.417,1.7,18.015,21.447,17.862,18.162,-3.161,26.918,0.0,282.24,,290.0,290.0,19.044,3.0,24.897,24.204
6112.5,3.767,0.85,-35.209,1.662,9.408,4.723,35.926,4.592,0.058,-2.78,0.0,37.652,38.384,9.417,1.7,17.559,21.467,17.632,18.446,-3.168,26.926,0.0,282.34,,290.0,290.0,18.872,3.012,24.819,24.218
6113.0,3.767,0.85,-35.209,1.662,9.408,4.723,35.926,4.592,0.058,-2.78,0.0,37.7,38.4,9.417,1.7,17.899,21.712,17.623,19.37,-3.168,26.926,0.0,282.34,,290.0,290.0,18.776,3.025,24.872,24.236
6113.5,3.758,1.009,-33.557,1.732,9.381,4.723,35.926,4.592,0.058,-2.78,0.0,37.7,38.4,9.505,1.618,18.767,21.757,18.048,18.787,-3.168,26.926,0.0,282.84,,290.0,290.0,19.151,3.037,24.938,24.199
6114.0,3.758,1.009,-33.557,1.732,9.381,4.723,35.926,4.592,0.058,-2.78,0.0,37.7,38.4,9.505,1.618,18.416,21.617,18.023,18.458,-3.168,26.926,0.0,282.84,,290.0,290.0,19.34,3.049,24.944,24.194
6114.5,3.758,1.009,-33.557,1.732,9.381,4.723,35.926,4.592,0.058,-2.78,0.0,37.7,38.4,9.505,1.618,18.073,21.497,17.911,18.257,-3.168,26.926,0.0,282.14,,290.0,290.0,19.128,3.06,24.951,24.181
6115.0,3.758,1.009,-33.557,1.732,9.381,4.723,35.926,4.592,0.058,-2.78,0.0,37.7,38.4,9.505,1.618,17.878,21.412,17.794,18.11,-3.168,26.926,0.0,282.14,,290.0,290.0,18.934,3.072,24.918,24.158
6115.5,3.758,1.009,-33.557,1.732,9.381,4.705,35.977,4.576,0.09,-2.761,0.0,37.654,38.434,9.505,1.618,17.876,21.471,17.727,18.537,-3.168,26.914,0.0,282.24,,290.0,290.0,18.798,3.083,24.869,24.141
6116.0,3.758,1.009,-33.557,1.732,9.381,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.505,1.618,18.438,21.73,17.819,19.536,-3.168,26.914,0.0,282.24,,290.0,290.0,18.903,3.094,24.909,24.068
6116.5,3.223,0.881,-34.063,1.734,9.311,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.502,1.709,19.007,21.823,18.061,19.293,-3.168,26.914,0.0,282.24,,290.0,290.0,19.381,3.105,24.972,24.048
6117.0,3.223,0.881,-34.063,1.734,9.311,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.502,1.709,18.352,21.655,18.054,18.429,-3.168,26.914,0.0,282.24,,290.0,290.0,19.546,3.107,24.977,24.011
6117.5,3.223,0.881,-34.063,1.734,9.311,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.502,1.709,18.143,21.536,17.934,18.294,-3.168,26.914,0.0,282.34,,290.0,290.0,19.122,3.109,24.963,23.988
6118.0,3.223,0.881,-34.063,1.734,9.311,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.502,1.709,17.925,21.452,17.839,18.354,-3.168,26.914,0.0,282.34,,290.0,290.0,18.977,3.111,24.943,23.97
6118.5,3.223,0.881,-34.063,1.734,9.311,4.705,35.977,4.576,0.09,-2.761,0.0,37.7,38.4,9.502,1.709,18.034,21.637,17.81,19.005,-3.168,26.914,0.0,282.14,,290.0,290.0,18.892,3.113,24.894,23.946
6119.0,3.223,0.881,-34.063,1.734,9.311,4.704,35.975,4.6,0.115,-2.773,0.0,37.654,38.487,9.502,1.709,18.691,21.89,17.982,19.553,-3.168,26.901,0.0,282.14,,290.0,290.0,19.121,3.114,24.917,23.951
6119.5,3.223,0.881,-34.063,1.734,9.311,4.704,35.975,4.6,0.115,-2.773,0.0,37.7,38.5,9.502,1.709,18.96,21.91,18.146,19.166,-3.168,26.901,0.0,282.54,,290.0,290.0,19.529,3.116,25.03,23.983
6120.0,3.184,0.801,-35.047,1.691,9.347,4.704,35.975,4.6,0.115,-2.773,0.0,37.7,38.5,9.41,1.785,18.539,21.778,18.171,18.776,-3.168,26.901,0.0,282.54,,290.0,290.0,19.546,3.118,25.043,23.972
6120.5,3.184,0.801,-35.047,1.691,9.347,4.704,35.975,4.6,0.115,-2.773,0.0,37.7,38.5,9.41,1.785,18.178,21.581,18.005,18.319,-3.168,26.901,0.0,282.84,,290.0,290.0,19.316,3.119,25.007,24.002
6121.0,3.184,0.801,-35.047,1.691,9.347,4.704,35.975,4.6,0.115,-2.773,0.0,37.7,38.5,9.41,1.785,17.691,21.583,17.808,18.501,-3.168,26.901,0.0,282.84,,290.0,290.0,19.021,3.12,24.982,23.909
6121.5,3.184,0.801,-35.047,1.691,9.347,4.704,35.975,4.6,0.115,-2.773,0.0,37.7,38.5,9.41,1.785,18.236,21.714,17.811,19.266,-3.168,26.901,0.0,282.54,,290.0,290.0,18.896,3.121,24.96,23.868
6122.0,3.184,0.801,-35.047,1.691,9.347,4.74,35.974,4.554,0.123,-2.774,0.0,37.67,38.438,9.41,1.785,18.825,21.849,18.033,19.341,-3.176,26.904,0.0,282.54,,290.0,290.0,19.257,3.122,24.988,23.868
6122.5,3.184,0.801,-35.047,1.691,9.347,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.41,1.785,18.69,21.777,18.156,18.914,-3.176,26.904,0.0,282.44,,290.0,290.0,19.512,3.123,25.009,23.81
6123.0,3.215,0.729,-35.209,1.684,9.465,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.437,1.775,18.465,21.7,18.121,18.631,-3.176,26.904,0.0,282.44,,290.0,290.0,19.384,3.124,25.032,23.778
6123.5,3.215,0.729,-35.209,1.684,9.465,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.437,1.775,18.287,21.625,18.038,18.405,-3.176,26.904,0.0,282.34,,290.0,290.0,19.229,3.126,25.019,23.814
6124.0,3.215,0.729,-35.209,1.684,9.465,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.437,1.775,18.055,21.638,17.886,18.884,-3.176,26.904,0.0,282.34,,290.0,290.0,19.089,3.127,24.974,23.819
6124.5,3.215,0.729,-35.209,1.684,9.465,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.437,1.775,18.554,21.882,17.999,19.511,-3.176,26.904,0.0,281.94,,290.0,290.0,19.116,3.129,24.973,23.846
6125.0,3.215,0.729,-35.209,1.684,9.465,4.74,35.974,4.554,0.123,-2.774,0.0,37.7,38.4,9.437,1.775,18.908,21.886,18.143,19.209,-3.176,26.904,0.0,281.94,,290.0,290.0,19.487,3.13,25.039,23.84
6125.5,3.215,0.729,-35.209,1.684,9.465,4.735,35.91,4.577,0.112,-2.766,0.0,37.676,38.422,9.437,1.775,18.694,21.803,18.195,18.799,-3.18,26.897,0.0,282.24,,290.0,290.0,19.537,3.131,25.068,23.877
6126.0,3.215,0.729,-35.209,1.684,9.465,4.735,35.91,4.577,0.112,-2.766,0.0,37.7,38.4,9.437,1.775,18.478,21.716,18.151,18.528,-3.18,26.897,0.0,282.24,,290.0,290.0,19.373,3.133,25.079,23.911
6126.5,2.016,0.536,-33.665,1.772,9.394,4.735,35.91,4.577,0.112,-2.766,0.0,37.7,38.4,9.612,1.688,18.24,21.617,18.061,18.359,-3.18,26.897,0.0,282.04,,290.0,290.0,19.218,3.134,25.027,24.1
6127.0,2.016,0.536,-33.665,1.772,9.394,4.735,35.91,4.577,0.112,-2.766,0.0,37.7,38.4,9.612,1.688,17.986,21.54,17.95,18.475,-3.18,26.897,0.0,282.04,,290.0,290.0,19.069,3.116,24.994,24.127
6127.5,2.016,0.536,-33.665,1.772,9.394,4.735,35.91,4.577,0.112,-2.766,0.0,37.7,38.4,9.612,1.688,18.912,22.013,18.117,19.798,-3.18,26.897,0.0,282.64,,290.0,290.0,18.988,3.098,25.029,24.117
6128.0,2.016,0.536,-33.665,1.772,9.394,4.735,35.91,4.577,0.112,-2.766,0.0,37.7,38.4,9.612,1.688,19.053,21.993,18.299,19.175,-3.18,26.897,0.0,282.64,,290.0,290.0,19.71,3.08,25.096,24.077
6128.5,2.016,0.536,-33.665,1.772,9.394,4.723,35.858,4.552,0.118,-2.774,0.0,37.676,38.455,9.612,1.688,18.697,21.857,18.285,18.791,-3.18,26.892,0.0,282.34,,290.0,290.0,19.63,3.063,25.137,24.077
6129.0,2.016,0.536,-33.665,1.772,9.394,4.723,35.858,4.552,0.118,-2.774,0.0,37.7,38.5,9.612,1.688,18.447,21.772,18.193,18.588,-3.18,26.892,0.0,282.34,,290.0,290.0,19.408,3.045,25.143,24.129
6129.5,2.811,0.639,-35.209,1.726,9.469,4.723,35.858,4.552,0.118,-2.774,0.0,37.7,38.5,9.421,1.699,18.227,21.691,18.099,18.397,-3.18,26.892,0.0,282.44,,290.0,290.0,19.25,3.029,25.128,24.157
6130.0,2.811,0.639,-35.209,1.726,9.469,4.723,35.858,4.552,0.118,-2.774,0.0,37.7,38.5,9.421,1.699,18.004,21.608,17.963,18.474,-3.18,26.892,0.0,282.44,,290.0,290.0,19.103,3.025,25.057,24.223
6130.5,2.811,0.639,-35.209,1.726,9.469,4.723,35.858,4.552,0.118,-2.774,0.0,37.7,38.5,9.421,1.699,18.318,21.783,17.979,19.266,-3.18,26.892,0.0,282.24,,290.0,290.0,19.012,3.021,25.065,24.256
6131.0,2.811,0.639,-35.209,1.726,9.469,4.723,35.858,4.552,0.118,-2.774,0.0,37.7,38.5,9.421,1.699,18.802,21.915,18.243,19.117,-3.18,26.892,0.0,282.24,,290.0,290.0,19.336,3.018,25.132,24.295
6131.5,2.811,0.639,-35.209,1.726,9.469,4.745,35.896,4.572,0.182,-2.769,0.0,37.687,38.458,9.421,1.699,18.621,21.829,18.237,18.751,-3.167,26.889,0.0,282.64,,290.0,290.0,19.519,3.015,25.155,24.269
6132.0,2.811,0.639,-35.209,1.726,9.469,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.421,1.699,18.487,21.771,18.158,18.622,-3.167,26.889,0.0,282.64,,290.0,290.0,19.359,3.011,25.148,24.303
6132.5,2.811,0.639,-35.209,1.726,9.469,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.421,1.699,17.397,21.797,17.805,18.727,-3.167,26.889,0.0,282.44,,290.0,290.0,19.26,3.008,25.142,24.321
6133.0,3.144,0.73,-35.209,1.715,9.432,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.458,1.681,17.991,21.822,17.762,19.001,-3.167,26.889,0.0,282.44,,290.0,290.0,18.931,3.005,25.093,24.27
6133.5,3.144,0.73,-35.209,1.715,9.432,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.458,1.681,18.551,21.856,17.92,19.149,-3.167,26.889,0.0,282.44,,290.0,290.0,19.144,3.007,25.114,24.351
6134.0,3.144,0.73,-35.209,1.715,9.432,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.458,1.681,18.63,21.834,18.055,18.903,-3.167,26.889,0.0,282.44,,290.0,290.0,19.369,3.009,25.112,24.38
6134.5,3.144,0.73,-35.209,1.715,9.432,4.745,35.896,4.572,0.182,-2.769,0.0,37.7,38.5,9.458,1.681,18.459,21.752,18.064,18.613,-3.167,26.889,0.0,282.14,,290.0,290.0,19.355,3.011,25.076,24.409
6135.0,3.144,0.73,-35.209,1.715,9.432,4.741,35.966,4.574,0.242,-2.761,0.0,37.695,38.444,9.458,1.681,18.161,21.588,17.968,18.53,-3.163,26.902,0.0,282.14,,290.0,290.0,19.222,3.014,25.058,24.364
6135.5,3.144,0.73,-35.209,1.715,9.432,4.741,35.966,4.574,0.242,-2.761,0.0,37.7,38.4,9.458,1.681,18.383,21.707,17.993,19.02,-3.163,26.902,0.0,282.94,,290.0,290.0,19.062,3.016,25.016,24.337
6136.0,3.177,0.818,-34.311,1.79,9.407,4.741,35.966,4.574,0.242,-2.761,0.0,37.7,38.4,9.425,1.626,18.697,21.857,18.09,19.133,-3.163,26.902,0.0,282.94,,290.0,290.0,19.276,3.018,25.031,24.3
6136.5,3.177,0.818,-34.311,1.79,9.407,4.741,35.966,4.574,0.242,-2.761,0.0,37.7,38.4,9.425,1.626,18.763,21.844,18.171,18.947,-3.163,26.902,0.0,281.84,,290.0,290.0,19.444,3.02,25.083,24.247
6137.0,3.177,0.818,-34.311,1.79,9.407,4.741,35.966,4.574,0.242,-2.761,0.0,37.7,38.4,9.425,1.626,18.575,21.788,18.163,18.689,-3.163,26.902,0.0,281.84,,290.0,290.0,19.431,3.023,25.112,24.204
6137.5,3.177,0.818,-34.311,1.79,9.407,4.741,35.966,4.574,0.242,-2.761,0.0,37.7,38.4,9.425,1.626,18.377,21.686,18.111,18.498,-3.163,26.902,0.0,282.34,,290.0,290.0,19.304,3.026,25.063,24.171
6138.0,3.177,0.818,-34.311,1.79,9.407,4.754,35.972,4.56,0.267,-2.774,0.0,37.696,38.434,9.425,1.626,18.166,21.625,18.032,18.481,-3.166,26.893,0.0,282.34,,290.0,290.0,19.168,3.028,25.025,24.126
6138.5,3.177,0.818,-34.311,1.79,9.407,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.425,1.626,18.733,21.872,18.127,19.366,-3.166,26.893,0.0,281.74,,290.0,290.0,19.076,3.03,25.037,24.107
6139.0,3.177,0.818,-34.311,1.79,9.407,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.425,1.626,18.946,21.926,18.258,19.139,-3.166,26.893,0.0,281.74,,290.0,290.0,19.525,3.033,25.081,24.084
6139.5,3.184,0.856,-34.029,1.75,9.32,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.466,1.635,18.841,21.858,18.274,18.848,-3.166,26.893,0.0,282.44,,290.0,290.0,19.567,3.035,25.099,24.062
6140.0,3.184,0.856,-34.029,1.75,9.32,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.466,1.635,18.412,21.759,18.218,18.597,-3.166,26.893,0.0,282.44,,290.0,290.0,19.455,3.038,25.12,24.056
6140.5,3.184,0.856,-34.029,1.75,9.32,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.466,1.635,18.234,21.667,18.101,18.478,-3.166,26.893,0.0,282.24,,290.0,290.0,19.246,3.04,25.07,24.013
6141.0,3.184,0.856,-34.029,1.75,9.32,4.754,35.972,4.56,0.267,-2.774,0.0,37.7,38.4,9.466,1.635,18.35,21.722,18.053,18.902,-3.166,26.893,0.0,282.24,,290.0,290.0,19.12,3.042,25.068,23.976
6141.5,3.184,0.856,-34.029,1.75,9.32,4.735,35.957,4.571,0.285,-2.762,0.0,37.712,38.446,9.466,1.635,18.747,21.911,18.158,19.471,-3.168,26.888,0.0,282.24,,290.0,290.0,19.257,3.045,25.121,24.018
6142.0,3.184,0.856,-34.029,1.75,9.32,4.735,35.957,4.571,0.285,-2.762,0.0,37.7,38.4,9.466,1.635,18.792,21.906,18.317,19.022,-3.168,26.888,0.0,282.24,,290.0,290.0,19.572,3.047,25.137,23.972
6142.5,2.863,0.698,-35.209,1.688,9.483,4.735,35.957,4.571,0.285,-2.762,0.0,37.7,38.4,9.287,1.675,18.646,21.821,18.308,18.723,-3.168,26.888,0.0,282.24,,290.0,290.0,19.509,3.049,25.187,23.941
6143.0,2.863,0.698,-35.209,1.688,9.483,4.735,35.957,4.571,0.285,-2.762,0.0,37.7,38.4,9.287,1.675,18.513,21.75,18.239,18.572,-3.168,26.888,0.0,282.24,,290.0,290.0,19.374,3.046,25.156,23.902
6143.5,2.863,0.698,-35.209,1.688,9.483,4.735,35.957,4.571,0.285,-2.762,0.0,37.7,38.4,9.287,1.675,18.018,21.709,18.047,18.648,-3.168,26.888,0.0,282.64,,290.0,290.0,19.268,3.043,25.139,23.912
6144.0,2.863,0.698,-35.209,1.688,9.483,4.735,35.957,4.571,0.285,-2.762,0.0,37.7,38.4,9.287,1.675,18.527,21.878,18.09,19.204,-3.168,26.888,0.0,282.64,,290.0,290.0,19.106,3.04,25.122,23.939
6144.5,2.863,0.698,-35.209,1.688,9.483,4.757,35.934,4.586,0.309,-2.764,0.0,37.705,38.439,9.287,1.675,18.818,21.985,18.217,19.383,-3.175,26.877,0.0,281.94,,290.0,290.0,19.425,3.037,25.17,23.916
6145.0,2.863,0.698,-35.209,1.688,9.483,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.287,1.675,18.874,21.977,18.285,19.043,-3.175,26.877,0.0,281.94,,290.0,290.0,19.601,3.035,25.179,23.896
6145.5,2.863,0.698,-35.209,1.688,9.483,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.287,1.675,18.454,21.796,18.207,18.59,-3.175,26.877,0.0,282.34,,290.0,290.0,19.544,3.032,25.197,23.858
