t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6146.0,2.593,0.648,-34.509,1.794,9.373,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.448,1.565,18.353,21.701,18.161,18.734,-3.175,26.877,0.0,282.34,,290.0,290.0,19.262,3.029,25.141,23.844
6146.5,2.593,0.648,-34.509,1.794,9.373,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.448,1.565,18.605,21.866,18.21,19.26,-3.175,26.877,0.0,282.14,,290.0,290.0,19.237,3.022,25.14,23.831
6147.0,2.593,0.648,-34.509,1.794,9.373,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.448,1.565,18.99,22.024,18.326,19.429,-3.175,26.877,0.0,282.14,,290.0,290.0,19.485,3.015,25.14,23.809
6147.5,2.593,0.648,-34.509,1.794,9.373,4.757,35.934,4.586,0.309,-2.764,0.0,37.7,38.4,9.448,1.565,19.063,22.009,18.419,19.095,-3.175,26.877,0.0,282.34,,290.0,290.0,19.692,3.008,25.225,23.797
6148.0,2.593,0.648,-34.509,1.794,9.373,4.757,35.91,4.59,0.336,-2.758,0.0,37.719,38.484,9.448,1.565,18.75,21.915,18.404,18.798,-3.164,26.89,0.0,282.34,,290.0,290.0,19.647,3.001,25.224,23.788
6148.5,2.593,0.648,-34.509,1.794,9.373,4.757,35.91,4.59,0.336,-2.758,0.0,37.7,38.5,9.448,1.565,18.44,21.823,18.288,18.589,-3.164,26.89,0.0,282.14,,290.0,290.0,19.467,2.994,25.171,23.744
6149.0,3.356,0.822,-35.015,1.721,9.399,4.757,35.91,4.59,0.336,-2.758,0.0,37.7,38.5,9.548,1.783,18.654,21.833,18.218,19.172,-3.164,26.89,0.0,282.14,,290.0,290.0,19.285,2.988,25.162,23.686
6149.5,3.356,0.822,-35.015,1.721,9.399,4.757,35.91,4.59,0.336,-2.758,0.0,37.7,38.5,9.548,1.783,18.94,22.049,18.344,19.495,-3.164,26.89,0.0,282.44,,290.0,290.0,19.469,2.994,25.176,23.67
6150.0,3.356,0.822,-35.015,1.721,9.399,4.757,35.91,4.59,0.336,-2.758,0.0,37.7,38.5,9.548,1.783,18.894,22.032,18.424,19.255,-3.164,26.89,0.0,282.44,,290.0,290.0,19.707,3.0,25.212,23.656
6150.5,3.356,0.822,-35.015,1.721,9.399,4.757,35.91,4.59,0.336,-2.758,0.0,37.7,38.5,9.548,1.783,18.733,21.959,18.421,18.945,-3.164,26.89,0.0,281.84,,290.0,290.0,19.651,3.006,25.241,23.636
6151.0,3.356,0.822,-35.015,1.721,9.399,4.736,35.936,4.568,0.372,-2.778,0.0,37.72,38.513,9.548,1.783,18.584,21.882,18.356,18.719,-3.173,26.876,0.0,281.84,,290.0,290.0,19.515,3.011,25.23,23.638
6151.5,3.356,0.822,-35.015,1.721,9.399,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.548,1.783,18.39,21.857,18.231,18.703,-3.173,26.876,0.0,282.74,,290.0,290.0,19.385,3.017,25.196,23.654
6152.0,2.519,0.662,-32.998,1.782,9.356,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.561,1.641,18.43,21.816,18.167,18.979,-3.173,26.876,0.0,282.74,,290.0,290.0,19.295,3.023,25.201,23.668
6152.5,2.519,0.662,-32.998,1.782,9.356,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.561,1.641,19.062,22.1,18.397,19.346,-3.173,26.876,0.0,282.74,,290.0,290.0,19.348,3.014,25.203,23.694
6153.0,2.519,0.662,-32.998,1.782,9.356,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.561,1.641,18.986,22.029,18.454,19.033,-3.173,26.876,0.0,282.74,,290.0,290.0,19.726,3.006,25.26,23.689
6153.5,2.519,0.662,-32.998,1.782,9.356,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.561,1.641,18.573,21.933,18.384,18.808,-3.173,26.876,0.0,282.34,,290.0,290.0,19.626,2.998,25.269,23.753
6154.0,2.519,0.662,-32.998,1.782,9.356,4.736,35.936,4.568,0.372,-2.778,0.0,37.7,38.5,9.561,1.641,18.428,21.848,18.298,18.582,-3.173,26.876,0.0,282.34,,290.0,290.0,19.424,2.99,25.26,23.813
6154.5,2.519,0.662,-32.998,1.782,9.356,4.753,35.971,4.589,0.414,-2.767,0.0,37.719,38.474,9.561,1.641,18.412,21.77,18.228,18.845,-3.176,26.878,0.0,282.44,,290.0,290.0,19.289,2.983,25.196,23.951
6155.0,2.519,0.662,-32.998,1.782,9.356,4.753,35.971,4.589,0.414,-2.767,0.0,37.7,38.5,9.561,1.641,18.666,21.941,18.273,19.397,-3.176,26.878,0.0,282.44,,290.0,290.0,19.314,2.975,25.225,23.971
6155.5,3.611,0.892,-34.803,1.64,9.44,4.753,35.971,4.589,0.414,-2.767,0.0,37.7,38.5,9.49,1.499,19.191,22.149,18.435,19.571,-3.176,26.878,0.0,282.24,,290.0,290.0,19.569,2.968,25.263,23.99
6156.0,3.611,0.892,-34.803,1.64,9.44,4.753,35.971,4.589,0.414,-2.767,0.0,37.7,38.5,9.49,1.499,18.88,21.991,18.512,18.86,-3.176,26.878,0.0,282.24,,290.0,290.0,19.837,2.978,25.297,24.016
6156.5,3.611,0.892,-34.803,1.64,9.44,4.753,35.971,4.589,0.414,-2.767,0.0,37.7,38.5,9.49,1.499,18.528,21.878,18.4,18.614,-3.176,26.878,0.0,282.44,,290.0,290.0,19.561,2.988,25.299,24.047
6157.0,3.611,0.892,-34.803,1.64,9.44,4.753,35.971,4.589,0.414,-2.767,0.0,37.7,38.5,9.49,1.499,18.308,21.79,18.269,18.645,-3.176,26.878,0.0,282.44,,290.0,290.0,19.355,2.999,25.263,24.047
6157.5,3.611,0.892,-34.803,1.64,9.44,4.782,35.998,4.576,0.447,-2.779,0.0,37.723,38.479,9.49,1.499,18.562,21.931,18.26,19.254,-3.174,26.875,0.0,282.44,,290.0,290.0,19.253,3.009,25.215,24.088
6158.0,3.611,0.892,-34.803,1.64,9.44,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.49,1.499,19.128,22.094,18.418,19.697,-3.174,26.875,0.0,282.44,,290.0,290.0,19.501,3.019,25.268,24.111
6158.5,2.954,0.788,-34.462,1.759,9.303,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.495,1.705,19.16,22.102,18.527,19.248,-3.174,26.875,0.0,282.54,,290.0,290.0,19.834,3.028,25.306,24.12
6159.0,2.954,0.788,-34.462,1.759,9.303,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.495,1.705,18.922,22.013,18.524,18.89,-3.174,26.875,0.0,282.54,,290.0,290.0,19.759,3.027,25.297,24.089
6159.5,2.954,0.788,-34.462,1.759,9.303,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.495,1.705,18.424,21.814,18.33,18.581,-3.174,26.875,0.0,282.54,,290.0,290.0,19.587,3.026,25.283,24.084
6160.0,2.954,0.788,-34.462,1.759,9.303,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.495,1.705,18.247,21.847,18.177,19.032,-3.174,26.875,0.0,282.54,,290.0,290.0,19.287,3.025,25.264,24.079
6160.5,2.954,0.788,-34.462,1.759,9.303,4.782,35.998,4.576,0.447,-2.779,0.0,37.7,38.5,9.495,1.705,18.702,22.206,18.247,19.786,-3.174,26.875,0.0,281.94,,290.0,290.0,19.326,3.024,25.244,24.079
6161.0,2.954,0.788,-34.462,1.759,9.303,4.753,35.987,4.633,0.457,-2.772,0.0,37.725,38.47,9.495,1.705,19.28,22.179,18.458,19.549,-3.17,26.874,0.0,281.94,,290.0,290.0,19.735,3.022,25.287,24.069
6161.5,2.954,0.788,-34.462,1.759,9.303,4.753,35.987,4.633,0.457,-2.772,0.0,37.7,38.5,9.495,1.705,19.117,22.104,18.536,19.073,-3.17,26.874,0.0,282.54,,290.0,290.0,19.867,3.021,25.341,24.022
6162.0,2.949,0.666,-35.209,1.651,9.435,4.753,35.987,4.633,0.457,-2.772,0.0,37.7,38.5,9.427,1.795,18.772,21.967,18.492,18.78,-3.17,26.874,0.0,282.54,,290.0,290.0,19.708,3.02,25.328,23.962
6162.5,2.949,0.666,-35.209,1.651,9.435,4.753,35.987,4.633,0.457,-2.772,0.0,37.7,38.5,9.427,1.795,18.51,21.869,18.392,18.638,-3.17,26.874,0.0,282.04,,290.0,290.0,19.503,3.019,25.278,23.88
6163.0,2.949,0.666,-35.209,1.651,9.435,4.753,35.987,4.633,0.457,-2.772,0.0,37.7,38.5,9.427,1.795,18.681,22.007,18.31,19.34,-3.17,26.874,0.0,282.04,,290.0,290.0,19.352,3.018,25.236,23.816
6163.5,2.949,0.666,-35.209,1.651,9.435,4.753,35.987,4.633,0.457,-2.772,0.0,37.7,38.5,9.427,1.795,19.111,22.154,18.456,19.675,-3.17,26.874,0.0,282.04,,290.0,290.0,19.584,3.017,25.264,23.754
6164.0,2.949,0.666,-35.209,1.651,9.435,4.759,35.943,4.602,0.448,-2.78,0.0,37.736,38.505,9.427,1.795,19.087,22.101,18.544,19.257,-3.172,26.868,0.0,282.04,,290.0,290.0,19.849,3.016,25.324,23.684
6164.5,2.949,0.666,-35.209,1.651,9.435,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.427,1.795,18.87,22.027,18.538,18.87,-3.172,26.868,0.0,281.94,,290.0,290.0,19.747,3.015,25.345,23.674
6165.0,2.474,0.694,-34.011,1.793,9.261,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.49,1.676,18.688,21.943,18.447,18.717,-3.172,26.868,0.0,281.94,,290.0,290.0,19.576,3.014,25.302,23.676
6165.5,2.474,0.694,-34.011,1.793,9.261,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.49,1.676,18.419,21.844,18.33,18.666,-3.172,26.868,0.0,282.64,,290.0,290.0,19.449,3.005,25.256,23.675
6166.0,2.474,0.694,-34.011,1.793,9.261,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.49,1.676,18.575,21.924,18.328,19.21,-3.172,26.868,0.0,282.64,,290.0,290.0,19.315,2.996,25.263,23.62
6166.5,2.474,0.694,-34.011,1.793,9.261,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.49,1.676,19.223,22.129,18.553,19.365,-3.172,26.868,0.0,282.34,,290.0,290.0,19.509,2.987,25.3,23.621
6167.0,2.474,0.694,-34.011,1.793,9.261,4.759,35.943,4.602,0.448,-2.78,0.0,37.7,38.5,9.49,1.676,19.041,22.058,18.566,19.012,-3.172,26.868,0.0,282.34,,290.0,290.0,19.818,2.979,25.334,23.628
6167.5,2.474,0.694,-34.011,1.793,9.261,4.774,35.934,4.584,0.485,-2.768,0.0,37.735,38.505,9.49,1.676,18.814,21.969,18.514,18.8,-3.167,26.878,0.0,282.34,,290.0,290.0,19.669,2.971,25.349,23.575
6168.0,2.474,0.694,-34.011,1.793,9.261,4.774,35.934,4.584,0.485,-2.768,0.0,37.7,38.5,9.49,1.676,18.512,21.872,18.386,18.702,-3.167,26.878,0.0,282.34,,290.0,290.0,19.524,2.963,25.327,23.517
6168.5,2.327,0.608,-34.481,1.705,9.295,4.774,35.934,4.584,0.485,-2.768,0.0,37.7,38.5,9.497,1.792,18.526,21.9,18.339,19.212,-3.167,26.878,0.0,282.14,,290.0,290.0,19.368,2.955,25.305,23.511
6169.0,2.327,0.608,-34.481,1.705,9.295,4.774,35.934,4.584,0.485,-2.768,0.0,37.7,38.5,9.497,1.792,18.875,22.17,18.421,19.781,-3.167,26.878,0.0,282.14,,290.0,290.0,19.494,2.944,25.332,23.501
6169.5,2.327,0.608,-34.481,1.705,9.295,4.774,35.934,4.584,0.485,-2.768,0.0,37.7,38.5,9.497,1.792,19.29,22.245,18.574,19.611,-3.167,26.878,0.0,282.74,,290.0,290.0,19.812,2.934,25.395,23.506
6170.0,2.327,0.608,-34.481,1.705,9.295,4.774,35.934,4.584,0.485,-2.768,0.0,37.7,38.5,9.497,1.792,18.945,22.135,18.595,19.013,-3.167,26.878,0.0,282.74,,290.0,290.0,19.93,2.924,25.403,23.508
6170.5,2.327,0.608,-34.481,1.705,9.295,4.78,35.952,4.588,0.523,-2.792,0.0,37.731,38.476,9.497,1.792,18.672,22.028,18.507,18.871,-3.177,26.875,0.0,282.54,,290.0,290.0,19.672,2.914,25.409,23.479
6171.0,2.327,0.608,-34.481,1.705,9.295,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.497,1.792,18.508,21.922,18.404,18.801,-3.177,26.875,0.0,282.54,,290.0,290.0,19.52,2.905,25.365,23.433
6171.5,2.232,0.611,-33.816,1.786,9.329,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.576,1.632,18.738,21.973,18.416,19.216,-3.177,26.875,0.0,282.64,,290.0,290.0,19.409,2.895,25.317,23.441
6172.0,2.232,0.611,-33.816,1.786,9.329,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.576,1.632,19.138,22.221,18.505,19.726,-3.177,26.875,0.0,282.64,,290.0,290.0,19.586,2.885,25.337,23.392
6172.5,2.232,0.611,-33.816,1.786,9.329,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.576,1.632,19.19,22.221,18.603,19.558,-3.177,26.875,0.0,282.04,,290.0,290.0,19.898,2.874,25.415,23.41
6173.0,2.232,0.611,-33.816,1.786,9.329,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.576,1.632,19.095,22.13,18.636,19.109,-3.177,26.875,0.0,282.04,,290.0,290.0,19.893,2.863,25.415,23.41
6173.5,2.232,0.611,-33.816,1.786,9.329,4.78,35.952,4.588,0.523,-2.792,0.0,37.7,38.5,9.576,1.632,18.959,22.07,18.593,18.958,-3.177,26.875,0.0,281.94,,290.0,290.0,19.742,2.853,25.426,23.442
6174.0,2.232,0.611,-33.816,1.786,9.329,4.809,35.95,4.617,0.552,-2.762,0.0,37.731,38.491,9.576,1.632,18.243,22.02,18.384,18.975,-3.173,26.872,0.0,281.94,,290.0,290.0,19.645,2.843,25.428,23.465
6174.5,2.232,0.611,-33.816,1.786,9.329,4.809,35.95,4.617,0.552,-2.762,0.0,37.7,38.5,9.576,1.632,18.769,22.083,18.422,19.426,-3.173,26.872,0.0,282.04,,290.0,290.0,19.405,2.833,25.36,23.493
6175.0,3.926,0.962,-35.209,1.717,9.405,4.809,35.95,4.617,0.552,-2.762,0.0,37.7,38.5,9.372,1.803,19.17,22.21,18.546,19.555,-3.173,26.872,0.0,282.04,,290.0,290.0,19.675,2.823,25.414,23.5
6175.5,3.926,0.962,-35.209,1.717,9.405,4.809,35.95,4.617,0.552,-2.762,0.0,37.7,38.5,9.372,1.803,19.037,22.125,18.621,19.002,-3.173,26.872,0.0,282.14,,290.0,290.0,19.87,2.841,25.425,23.511
6176.0,3.926,0.962,-35.209,1.717,9.405,4.809,35.95,4.617,0.552,-2.762,0.0,37.7,38.5,9.372,1.803,18.725,22.007,18.55,18.801,-3.173,26.872,0.0,282.14,,290.0,290.0,19.696,2.859,25.42,23.548
6176.5,3.926,0.962,-35.209,1.717,9.405,4.809,35.95,4.617,0.552,-2.762,0.0,37.7,38.5,9.372,1.803,18.583,21.954,18.448,18.848,-3.173,26.872,0.0,281.64,,290.0,290.0,19.521,2.876,25.406,23.551
6177.0,3.926,0.962,-35.209,1.717,9.405,4.751,36.006,4.585,0.595,-2.764,0.0,37.725,38.454,9.372,1.803,18.91,22.08,18.464,19.572,-3.164,26.863,0.0,281.64,,290.0,290.0,19.458,2.893,25.381,23.531
6177.5,3.926,0.962,-35.209,1.717,9.405,4.751,36.006,4.585,0.595,-2.764,0.0,37.7,38.5,9.372,1.803,19.34,22.309,18.622,19.801,-3.164,26.863,0.0,281.74,,290.0,290.0,19.756,2.91,25.393,23.542
6178.0,3.454,0.812,-35.209,1.728,9.46,4.751,36.006,4.585,0.595,-2.764,0.0,37.7,38.5,9.379,1.707,19.426,22.265,18.742,19.37,-3.164,26.863,0.0,281.74,,290.0,290.0,20.018,2.927,25.459,23.559
6178.5,3.454,0.812,-35.209,1.728,9.46,4.751,36.006,4.585,0.595,-2.764,0.0,37.7,38.5,9.379,1.707,19.116,22.162,18.721,19.05,-3.164,26.863,0.0,282.34,,290.0,290.0,19.951,2.936,25.475,23.555
6179.0,3.454,0.812,-35.209,1.728,9.46,4.751,36.006,4.585,0.595,-2.764,0.0,37.7,38.5,9.379,1.707,18.591,22.021,18.529,18.929,-3.164,26.863,0.0,282.34,,290.0,290.0,19.762,2.944,25.453,23.549
6179.5,3.454,0.812,-35.209,1.728,9.46,4.751,36.006,4.585,0.595,-2.764,0.0,37.7,38.5,9.379,1.707,18.947,22.12,18.513,19.541,-3.164,26.863,0.0,281.84,,290.0,290.0,19.517,2.952,25.396,23.569
6180.0,3.454,0.812,-35.209,1.728,9.46,4.765,35.977,4.624,0.6,-2.77,0.0,37.723,38.482,9.379,1.707,19.301,22.333,18.656,19.954,-3.17,26.865,0.0,281.84,,290.0,290.0,19.78,2.961,25.438,23.563
6180.5,3.454,0.812,-35.209,1.728,9.46,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.379,1.707,19.281,22.352,18.778,19.66,-3.17,26.865,0.0,282.04,,290.0,290.0,20.061,2.969,25.486,23.582
6181.0,3.454,0.812,-35.209,1.728,9.46,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.379,1.707,19.223,22.321,18.799,19.438,-3.17,26.865,0.0,282.04,,290.0,290.0,20.018,2.977,25.523,23.609
6181.5,2.893,0.69,-35.209,1.722,9.437,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.482,1.789,19.031,22.199,18.736,19.108,-3.17,26.865,0.0,281.94,,290.0,290.0,19.945,2.985,25.522,23.668
6182.0,2.893,0.69,-35.209,1.722,9.437,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.482,1.789,18.818,22.121,18.654,18.906,-3.17,26.865,0.0,281.94,,290.0,290.0,19.768,2.983,25.495,23.678
6182.5,2.893,0.69,-35.209,1.722,9.437,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.482,1.789,19.047,22.24,18.597,19.742,-3.17,26.865,0.0,282.44,,290.0,290.0,19.625,2.982,25.441,23.684
6183.0,2.893,0.69,-35.209,1.722,9.437,4.765,35.977,4.624,0.6,-2.77,0.0,37.7,38.5,9.482,1.789,19.483,22.399,18.76,19.941,-3.17,26.865,0.0,282.44,,290.0,290.0,19.907,2.98,25.484,23.685
6183.5,2.893,0.69,-35.209,1.722,9.437,4.747,35.956,4.643,0.607,-2.77,0.0,37.719,38.441,9.482,1.789,19.419,22.367,18.864,19.638,-3.173,26.866,0.0,281.64,,290.0,290.0,20.146,2.979,25.531,23.697
6184.0,2.893,0.69,-35.209,1.722,9.437,4.747,35.956,4.643,0.607,-2.77,0.0,37.7,38.4,9.482,1.789,18.481,22.428,18.623,19.483,-3.173,26.866,0.0,281.64,,290.0,290.0,20.072,2.977,25.57,23.732
6184.5,2.719,0.715,-34.51,1.798,9.408,4.747,35.956,4.643,0.607,-2.77,0.0,37.7,38.4,9.442,1.684,18.674,22.254,18.547,19.236,-3.173,26.866,0.0,281.94,,290.0,290.0,19.754,2.976,25.593,23.735
6185.0,2.719,0.715,-34.51,1.798,9.408,4.747,35.956,4.643,0.607,-2.77,0.0,37.7,38.4,9.442,1.684,18.702,22.153,18.524,19.049,-3.173,26.866,0.0,281.94,,290.0,290.0,19.678,2.972,25.52,23.726
6185.5,2.719,0.715,-34.51,1.798,9.408,4.747,35.956,4.643,0.607,-2.77,0.0,37.7,38.4,9.442,1.684,18.743,22.182,18.522,19.215,-3.173,26.866,0.0,281.84,,290.0,290.0,19.607,2.968,25.504,23.749
6186.0,2.719,0.715,-34.51,1.798,9.408,4.747,35.956,4.643,0.607,-2.77,0.0,37.7,38.4,9.442,1.684,19.227,22.348,18.654,19.77,-3.173,26.866,0.0,281.84,,290.0,290.0,19.665,2.963,25.531,23.78
6186.5,2.719,0.715,-34.51,1.798,9.408,4.723,35.964,4.612,0.632,-2.779,0.0,37.707,38.425,9.442,1.684,19.245,22.291,18.739,19.489,-3.186,26.856,0.0,282.74,,290.0,290.0,20.0,2.959,25.576,23.784
6187.0,2.719,0.715,-34.51,1.798,9.408,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.684,19.16,22.253,18.753,19.232,-3.186,26.856,0.0,282.74,,290.0,290.0,19.941,2.956,25.572,23.782
6187.5,2.719,0.715,-34.51,1.798,9.408,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.684,19.003,22.186,18.714,19.046,-3.186,26.856,0.0,282.24,,290.0,290.0,19.85,2.952,25.576,23.781
6188.0,2.514,0.594,-35.209,1.707,9.392,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.831,18.837,22.126,18.631,19.169,-3.186,26.856,0.0,282.24,,290.0,290.0,19.737,2.948,25.531,23.72
6188.5,2.514,0.594,-35.209,1.707,9.392,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.831,18.946,22.25,18.64,19.528,-3.186,26.856,0.0,282.54,,290.0,290.0,19.691,2.941,25.518,23.732
6189.0,2.514,0.594,-35.209,1.707,9.392,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.831,19.371,22.389,18.768,19.912,-3.186,26.856,0.0,282.54,,290.0,290.0,19.841,2.934,25.556,23.746
6189.5,2.514,0.594,-35.209,1.707,9.392,4.723,35.964,4.612,0.632,-2.779,0.0,37.7,38.4,9.442,1.831,19.348,22.362,18.875,19.374,-3.186,26.856,0.0,281.74,,290.0,290.0,20.11,2.927,25.608,23.795
6190.0,2.514,0.594,-35.209,1.707,9.392,4.739,35.921,4.62,0.63,-2.773,0.0,37.703,38.415,9.442,1.831,19.081,22.289,18.782,19.113,-3.184,26.858,0.0,281.74,,290.0,290.0,19.99,2.92,25.614,23.786
6190.5,2.514,0.594,-35.209,1.707,9.392,4.739,35.921,4.62,0.63,-2.773,0.0,37.7,38.4,9.442,1.831,18.874,22.188,18.699,19.049,-3.184,26.858,0.0,281.94,,290.0,290.0,19.816,2.913,25.602,23.803
6191.0,2.167,0.621,-34.027,1.7,9.375,4.739,35.921,4.62,0.63,-2.773,0.0,37.7,38.4,9.514,1.72,18.984,22.174,18.687,19.48,-3.184,26.858,0.0,281.94,,290.0,290.0,19.703,2.907,25.558,23.808
6191.5,2.167,0.621,-34.027,1.7,9.375,4.739,35.921,4.62,0.63,-2.773,0.0,37.7,38.4,9.514,1.72,19.534,22.431,18.815,20.143,-3.184,26.858,0.0,281.54,,290.0,290.0,19.831,2.895,25.554,23.817
6192.0,2.167,0.621,-34.027,1.7,9.375,4.739,35.921,4.62,0.63,-2.773,0.0,37.7,38.4,9.514,1.72,19.62,22.516,18.953,19.932,-3.184,26.858,0.0,281.54,,290.0,290.0,20.231,2.883,25.654,23.931
6192.5,2.167,0.621,-34.027,1.7,9.375,4.739,35.921,4.62,0.63,-2.773,0.0,37.7,38.4,9.514,1.72,19.439,22.453,18.961,19.58,-3.184,26.858,0.0,282.24,,290.0,290.0,20.255,2.871,25.671,23.983
6193.0,2.167,0.621,-34.027,1.7,9.375,4.766,35.938,4.63,0.69,-2.767,0.0,37.708,38.473,9.514,1.72,19.101,22.319,18.831,19.214,-3.179,26.864,0.0,282.24,,290.0,290.0,20.108,2.86,25.662,24.017
6193.5,2.167,0.621,-34.027,1.7,9.375,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.514,1.72,18.717,22.347,18.666,19.48,-3.179,26.864,0.0,280.54,,290.0,290.0,19.866,2.848,25.657,24.038
6194.0,2.167,0.621,-34.027,1.7,9.375,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.514,1.72,19.2,22.574,18.746,20.013,-3.179,26.864,0.0,280.54,,290.0,290.0,19.803,2.837,25.629,24.125
6194.5,3.494,0.85,-35.036,1.683,9.372,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.481,1.748,19.57,22.581,18.898,19.991,-3.179,26.864,0.0,282.14,,290.0,290.0,20.133,2.826,25.661,24.171
6195.0,3.494,0.85,-35.036,1.683,9.372,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.481,1.748,19.532,22.581,18.912,19.705,-3.179,26.864,0.0,282.14,,290.0,290.0,20.26,2.837,25.736,24.2
6195.5,3.494,0.85,-35.036,1.683,9.372,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.481,1.748,19.127,22.44,18.836,19.323,-3.179,26.864,0.0,281.34,,290.0,290.0,20.183,2.848,25.715,24.229
6196.0,3.494,0.85,-35.036,1.683,9.372,4.766,35.938,4.63,0.69,-2.767,0.0,37.7,38.5,9.481,1.748,19.063,22.314,18.792,19.133,-3.179,26.864,0.0,281.34,,290.0,290.0,19.932,2.858,25.695,24.241
6196.5,3.494,0.85,-35.036,1.683,9.372,4.761,35.995,4.617,0.734,-2.774,0.0,37.69,38.401,9.481,1.748,18.891,22.228,18.712,19.157,-3.187,26.852,0.0,282.74,,290.0,290.0,19.825,2.869,25.635,24.264
6197.0,3.494,0.85,-35.036,1.683,9.372,4.761,35.995,4.617,0.734,-2.774,0.0,37.7,38.4,9.481,1.748,19.657,22.568,18.915,20.182,-3.187,26.852,0.0,282.74,,290.0,290.0,19.747,2.879,25.665,24.258
6197.5,4.093,0.945,-35.209,1.719,9.418,4.761,35.995,4.617,0.734,-2.774,0.0,37.7,38.4,9.412,1.619,19.73,22.547,19.055,19.801,-3.187,26.852,0.0,281.34,,290.0,290.0,20.33,2.889,25.72,24.285
6198.0,4.093,0.945,-35.209,1.719,9.418,4.761,35.995,4.617,0.734,-2.774,0.0,37.7,38.4,9.412,1.619,19.513,22.508,19.052,19.558,-3.187,26.852,0.0,281.34,,290.0,290.0,20.283,2.909,25.729,24.256
6198.5,4.093,0.945,-35.209,1.719,9.418,4.761,35.995,4.617,0.734,-2.774,0.0,37.7,38.4,9.412,1.619,19.305,22.422,18.97,19.257,-3.187,26.852,0.0,282.94,,290.0,290.0,20.158,2.928,25.735,24.258
6199.0,4.093,0.945,-35.209,1.719,9.418,4.761,35.995,4.617,0.734,-2.774,0.0,37.7,38.4,9.412,1.619,18.978,22.313,18.866,19.134,-3.187,26.852,0.0,282.94,,290.0,290.0,19.989,2.947,25.693,24.245
6199.5,4.093,0.945,-35.209,1.719,9.418,4.763,35.999,4.62,0.759,-2.792,0.0,37.691,38.363,9.412,1.619,19.052,22.373,18.797,19.538,-3.186,26.845,0.0,281.94,,290.0,290.0,19.823,2.966,25.705,24.24
6200.0,4.093,0.945,-35.209,1.719,9.418,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.412,1.619,19.511,22.745,18.916,20.641,-3.186,26.845,0.0,281.94,,290.0,290.0,19.94,2.985,25.764,24.208
6200.5,3.175,0.802,-35.209,1.657,9.419,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.35,1.774,19.769,22.657,19.205,19.693,-3.186,26.845,0.0,282.74,,290.0,290.0,20.453,3.003,25.817,24.229
6201.0,3.175,0.802,-35.209,1.657,9.419,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.35,1.774,19.453,22.541,19.154,19.401,-3.186,26.845,0.0,282.74,,290.0,290.0,20.331,3.006,25.849,24.163
6201.5,3.175,0.802,-35.209,1.657,9.419,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.35,1.774,19.136,22.429,19.006,19.191,-3.186,26.845,0.0,282.04,,290.0,290.0,20.137,3.008,25.84,24.134
6202.0,3.175,0.802,-35.209,1.657,9.419,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.35,1.774,18.922,22.337,18.867,19.156,-3.186,26.845,0.0,282.04,,290.0,290.0,19.941,3.011,25.793,24.113
6202.5,3.175,0.802,-35.209,1.657,9.419,4.763,35.999,4.62,0.759,-2.792,0.0,37.7,38.4,9.35,1.774,19.11,22.415,18.829,19.957,-3.186,26.845,0.0,283.04,,290.0,290.0,19.821,3.014,25.774,24.045
6203.0,3.175,0.802,-35.209,1.657,9.419,4.748,36.011,4.658,0.783,-2.78,0.0,37.684,38.401,9.35,1.774,19.754,22.856,19.001,20.658,-3.186,26.855,0.0,283.04,,290.0,290.0,20.078,3.017,25.856,23.995
6203.5,3.175,0.802,-35.209,1.657,9.419,4.748,36.011,4.658,0.783,-2.78,0.0,37.7,38.4,9.35,1.774,20.11,22.819,19.216,20.103,-3.186,26.855,0.0,280.54,,290.0,290.0,20.567,3.019,25.892,24.008
6204.0,2.977,0.677,-35.209,1.699,9.431,4.748,36.011,4.658,0.783,-2.78,0.0,37.7,38.4,9.359,1.699,19.261,22.57,19.075,19.422,-3.186,26.855,0.0,280.54,,290.0,290.0,20.562,3.022,25.906,24.086
6204.5,2.977,0.677,-35.209,1.699,9.431,4.748,36.011,4.658,0.783,-2.78,0.0,37.7,38.4,9.359,1.699,18.563,22.538,18.744,19.315,-3.186,26.855,0.0,282.84,,290.0,290.0,20.082,3.021,25.881,24.16
6205.0,2.977,0.677,-35.209,1.699,9.431,4.748,36.011,4.658,0.783,-2.78,0.0,37.7,38.4,9.359,1.699,18.126,22.464,18.444,19.619,-3.186,26.855,0.0,282.84,,290.0,290.0,19.79,3.02,25.852,24.16
6205.5,2.977,0.677,-35.209,1.699,9.431,4.748,36.011,4.658,0.783,-2.78,0.0,37.7,38.4,9.359,1.699,19.207,22.657,18.626,20.207,-3.186,26.855,0.0,280.24,,290.0,290.0,19.663,3.02,25.819,24.223
6206.0,2.977,0.677,-35.209,1.699,9.431,4.726,36.01,4.654,0.77,-2.796,0.0,37.686,38.369,9.359,1.699,19.42,22.728,18.807,19.995,-3.194,26.84,0.0,280.24,,290.0,290.0,20.174,3.019,25.846,24.406
6206.5,2.977,0.677,-35.209,1.699,9.431,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.359,1.699,19.261,22.584,18.877,19.576,-3.194,26.84,0.0,282.94,,290.0,290.0,20.238,3.018,25.851,24.476
6207.0,2.819,0.685,-35.209,1.799,9.453,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.302,1.701,19.285,22.521,18.897,19.433,-3.194,26.84,0.0,282.94,,290.0,290.0,20.075,3.017,25.815,24.548
6207.5,2.819,0.685,-35.209,1.799,9.453,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.302,1.701,18.918,22.359,18.782,19.253,-3.194,26.84,0.0,280.64,,290.0,290.0,20.034,3.014,25.789,24.437
6208.0,2.819,0.685,-35.209,1.799,9.453,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.302,1.701,19.243,22.417,18.785,19.798,-3.194,26.84,0.0,280.64,,290.0,290.0,19.828,3.011,25.747,24.359
6208.5,2.819,0.685,-35.209,1.799,9.453,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.302,1.701,19.658,22.681,18.944,20.244,-3.194,26.84,0.0,283.04,,290.0,290.0,20.061,3.008,25.752,24.336
6209.0,2.819,0.685,-35.209,1.799,9.453,4.726,36.01,4.654,0.77,-2.796,0.0,37.7,38.4,9.302,1.701,19.818,22.708,19.105,19.97,-3.194,26.84,0.0,283.04,,290.0,290.0,20.382,3.005,25.799,24.401
6209.5,2.819,0.685,-35.209,1.799,9.453,4.742,35.921,4.662,0.759,-2.787,0.0,37.688,38.339,9.302,1.701,19.543,22.587,19.099,19.558,-3.188,26.839,0.0,282.14,,290.0,290.0,20.4,3.002,25.818,24.417
6210.0,2.819,0.685,-35.209,1.799,9.453,4.742,35.921,4.662,0.759,-2.787,0.0,37.7,38.3,9.302,1.701,19.292,22.481,19.035,19.293,-3.188,26.839,0.0,282.14,,290.0,290.0,20.197,2.999,25.799,24.432
6210.5,1.87,0.509,-33.844,1.82,9.356,4.742,35.921,4.662,0.759,-2.787,0.0,37.7,38.3,9.492,1.579,19.083,22.396,18.903,19.242,-3.188,26.839,0.0,283.04,,290.0,290.0,20.025,2.996,25.751,24.455
6211.0,1.87,0.509,-33.844,1.82,9.356,4.742,35.921,4.662,0.759,-2.787,0.0,37.7,38.3,9.492,1.579,19.784,22.816,19.064,20.627,-3.188,26.839,0.0,283.04,,290.0,290.0,19.906,2.977,25.753,24.469
6211.5,1.87,0.509,-33.844,1.82,9.356,4.742,35.921,4.662,0.759,-2.787,0.0,37.7,38.3,9.492,1.579,20.076,22.786,19.225,20.252,-3.188,26.839,0.0,281.94,,290.0,290.0,20.573,2.959,25.84,24.468
6212.0,1.87,0.509,-33.844,1.82,9.356,4.742,35.921,4.662,0.759,-2.787,0.0,37.7,38.3,9.492,1.579,19.787,22.704,19.261,19.694,-3.188,26.839,0.0,281.94,,290.0,290.0,20.585,2.941,25.896,24.458
6212.5,1.87,0.509,-33.844,1.82,9.356,4.761,35.894,4.653,0.792,-2.781,0.0,37.677,38.313,9.492,1.579,19.52,22.596,19.185,19.487,-3.18,26.835,0.0,283.04,,290.0,290.0,20.361,2.924,25.909,24.451
6213.0,1.87,0.509,-33.844,1.82,9.356,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.492,1.579,19.176,22.503,19.054,19.255,-3.18,26.835,0.0,283.04,,290.0,290.0,20.197,2.907,25.89,24.444
6213.5,3.287,0.829,-35.076,1.734,9.364,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.456,1.865,19.149,22.474,18.963,19.635,-3.18,26.835,0.0,280.44,,290.0,290.0,19.997,2.89,25.824,24.392
6214.0,3.287,0.829,-35.076,1.734,9.364,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.456,1.865,19.548,22.661,19.02,20.316,-3.18,26.835,0.0,280.44,,290.0,290.0,20.055,2.896,25.859,24.381
6214.5,3.287,0.829,-35.076,1.734,9.364,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.456,1.865,19.655,22.806,19.224,19.888,-3.18,26.835,0.0,282.54,,290.0,290.0,20.386,2.902,25.906,24.362
6215.0,3.287,0.829,-35.076,1.734,9.364,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.456,1.865,19.46,22.631,19.17,19.53,-3.18,26.835,0.0,282.54,,290.0,290.0,20.393,2.909,25.945,24.354
6215.5,3.287,0.829,-35.076,1.734,9.364,4.761,35.894,4.653,0.792,-2.781,0.0,37.7,38.3,9.456,1.865,19.271,22.532,19.066,19.292,-3.18,26.835,0.0,280.04,,290.0,290.0,20.198,2.915,25.923,24.324
6216.0,3.287,0.829,-35.076,1.734,9.364,4.772,35.956,4.645,0.859,-2.794,0.0,37.673,38.323,9.456,1.865,19.023,22.465,18.958,19.43,-3.193,26.832,0.0,280.04,,290.0,290.0,20.04,2.921,25.876,24.33
6216.5,3.287,0.829,-35.076,1.734,9.364,4.772,35.956,4.645,0.859,-2.794,0.0,37.7,38.3,9.456,1.865,19.523,22.75,19.019,20.25,-3.193,26.832,0.0,282.64,,290.0,290.0,19.969,2.927,25.857,24.343
6217.0,3.765,0.969,-33.906,1.735,9.383,4.772,35.956,4.645,0.859,-2.794,0.0,37.7,38.3,9.574,1.689,19.922,22.872,19.183,20.476,-3.193,26.832,0.0,282.64,,290.0,290.0,20.385,2.933,25.94,24.326
6217.5,3.765,0.969,-33.906,1.735,9.383,4.772,35.956,4.645,0.859,-2.794,0.0,37.7,38.3,9.574,1.689,19.925,22.834,19.28,19.948,-3.193,26.832,0.0,280.94,,290.0,290.0,20.613,2.947,25.967,24.314
6218.0,3.765,0.969,-33.906,1.735,9.383,4.772,35.956,4.645,0.859,-2.794,0.0,37.7,38.3,9.574,1.689,19.354,22.601,19.166,19.447,-3.193,26.832,0.0,280.94,,290.0,290.0,20.497,2.96,25.958,24.277
6218.5,3.765,0.969,-33.906,1.735,9.383,4.772,35.956,4.645,0.859,-2.794,0.0,37.7,38.3,9.574,1.689,19.159,22.498,19.055,19.277,-3.193,26.832,0.0,282.74,,290.0,290.0,20.142,2.973,25.932,24.207
6219.0,3.765,0.969,-33.906,1.735,9.383,4.638,36.004,4.643,0.896,-2.777,0.0,37.678,38.309,9.574,1.689,19.268,22.549,19.023,19.998,-3.182,26.832,0.0,282.74,,290.0,290.0,19.997,2.986,25.88,24.171
6219.5,3.765,0.969,-33.906,1.735,9.383,4.638,36.004,4.643,0.896,-2.777,0.0,37.7,38.3,9.574,1.689,19.657,22.818,19.109,20.476,-3.182,26.832,0.0,280.84,,290.0,290.0,20.21,2.999,25.898,24.121
6220.0,2.988,0.829,-34.059,1.772,9.376,4.638,36.004,4.643,0.896,-2.777,0.0,37.7,38.3,9.471,1.683,19.909,22.869,19.276,20.246,-3.182,26.832,0.0,280.84,,290.0,290.0,20.515,3.012,25.944,24.1
6220.5,2.988,0.829,-34.059,1.772,9.376,4.638,36.004,4.643,0.896,-2.777,0.0,37.7,38.3,9.471,1.683,19.656,22.717,19.284,19.78,-3.182,26.832,0.0,282.74,,290.0,290.0,20.575,3.011,25.97,24.05
6221.0,2.988,0.829,-34.059,1.772,9.376,4.638,36.004,4.643,0.896,-2.777,0.0,37.7,38.3,9.471,1.683,19.543,22.659,19.221,19.522,-3.182,26.832,0.0,282.74,,290.0,290.0,20.359,3.011,25.951,24.017
6221.5,2.988,0.829,-34.059,1.772,9.376,4.638,36.004,4.643,0.896,-2.777,0.0,37.7,38.3,9.471,1.683,18.831,22.522,18.945,19.452,-3.182,26.832,0.0,282.24,,290.0,290.0,20.236,3.01,25.931,24.006
6222.0,2.988,0.829,-34.059,1.772,9.376,4.741,36.038,4.63,0.93,-2.779,0.0,37.685,38.319,9.471,1.683,19.426,22.628,18.996,19.995,-3.181,26.828,0.0,282.24,,290.0,290.0,19.938,3.01,25.893,23.974
6222.5,2.988,0.829,-34.059,1.772,9.376,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.471,1.683,19.831,22.744,19.153,20.209,-3.181,26.828,0.0,282.34,,290.0,290.0,20.261,3.01,25.881,23.964
6223.0,2.988,0.829,-34.059,1.772,9.376,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.471,1.683,19.795,22.738,19.238,19.914,-3.181,26.828,0.0,282.34,,290.0,290.0,20.484,3.009,25.929,23.944
6223.5,2.974,0.698,-35.209,1.684,9.458,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.255,1.713,19.597,22.689,19.226,19.584,-3.181,26.828,0.0,281.44,,290.0,290.0,20.421,3.009,25.955,23.959
6224.0,2.974,0.698,-35.209,1.684,9.458,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.255,1.713,19.405,22.613,19.147,19.496,-3.181,26.828,0.0,281.44,,290.0,290.0,20.274,3.008,25.94,24.01
6224.5,2.974,0.698,-35.209,1.684,9.458,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.255,1.713,18.762,22.56,18.917,19.57,-3.181,26.828,0.0,282.24,,290.0,290.0,20.165,3.008,25.891,24.043
6225.0,2.974,0.698,-35.209,1.684,9.458,4.741,36.038,4.63,0.93,-2.779,0.0,37.7,38.3,9.255,1.713,19.591,22.771,19.093,20.073,-3.181,26.828,0.0,282.24,,290.0,290.0,19.952,3.007,25.894,24.054
6225.5,2.974,0.698,-35.209,1.684,9.458,4.739,35.985,4.632,0.912,-2.783,0.0,37.683,38.362,9.255,1.713,19.688,22.742,19.182,19.882,-3.18,26.827,0.0,280.84,,290.0,290.0,20.382,3.007,25.936,24.05
6226.0,2.974,0.698,-35.209,1.684,9.458,4.739,35.985,4.632,0.912,-2.783,0.0,37.7,38.4,9.255,1.713,19.519,22.68,19.171,19.677,-3.18,26.827,0.0,280.84,,290.0,290.0,20.374,3.006,25.94,24.009
6226.5,2.984,0.71,-35.209,1.742,9.466,4.739,35.985,4.632,0.912,-2.783,0.0,37.7,38.4,9.277,1.728,19.282,22.57,19.112,19.489,-3.18,26.827,0.0,281.84,,290.0,290.0,20.262,3.006,25.929,23.952
6227.0,2.984,0.71,-35.209,1.742,9.466,4.739,35.985,4.632,0.912,-2.783,0.0,37.7,38.4,9.277,1.728,19.223,22.545,19.042,19.467,-3.18,26.827,0.0,281.84,,290.0,290.0,20.113,3.005,25.911,23.905
6227.5,2.984,0.71,-35.209,1.742,9.466,4.739,35.985,4.632,0.912,-2.783,0.0,37.7,38.4,9.277,1.728,19.379,22.595,19.005,19.764,-3.18,26.827,0.0,280.84,,290.0,290.0,20.069,3.005,25.883,23.935
6228.0,2.984,0.71,-35.209,1.742,9.466,4.739,35.985,4.632,0.912,-2.783,0.0,37.7,38.4,9.277,1.728,19.577,22.697,19.12,20.177,-3.18,26.827,0.0,280.84,,290.0,290.0,20.186,3.005,25.897,23.883
6228.5,2.984,0.71,-35.209,1.742,9.466,4.768,35.951,4.643,0.919,-2.784,0.0,37.699,38.372,9.277,1.728,19.738,22.731,19.242,19.775,-3.179,26.836,0.0,282.04,,290.0,290.0,20.393,3.004,25.929,23.872
6229.0,2.984,0.71,-35.209,1.742,9.466,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.277,1.728,19.509,22.634,19.197,19.544,-3.179,26.836,0.0,282.04,,290.0,290.0,20.372,3.004,25.926,23.887
6229.5,2.984,0.71,-35.209,1.742,9.466,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.277,1.728,19.25,22.533,19.099,19.432,-3.179,26.836,0.0,281.34,,290.0,290.0,20.221,3.004,25.928,23.907
6230.0,2.226,0.58,-34.6,1.721,9.387,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.511,1.785,19.397,22.565,19.07,19.737,-3.179,26.836,0.0,281.34,,290.0,290.0,20.078,3.003,25.888,23.919
6230.5,2.226,0.58,-34.6,1.721,9.387,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.511,1.785,19.746,22.757,19.163,20.357,-3.179,26.836,0.0,282.44,,290.0,290.0,20.193,2.991,25.866,23.963
6231.0,2.226,0.58,-34.6,1.721,9.387,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.511,1.785,19.774,22.846,19.236,20.246,-3.179,26.836,0.0,282.44,,290.0,290.0,20.505,2.978,25.963,24.008
6231.5,2.226,0.58,-34.6,1.721,9.387,4.768,35.951,4.643,0.919,-2.784,0.0,37.7,38.4,9.511,1.785,19.673,22.778,19.284,20.002,-3.179,26.836,0.0,281.84,,290.0,290.0,20.526,2.966,25.982,24.014
6232.0,2.226,0.58,-34.6,1.721,9.387,4.735,35.955,4.636,0.948,-2.788,0.0,37.697,38.383,9.511,1.785,19.478,22.663,19.201,19.617,-3.179,26.828,0.0,281.84,,290.0,290.0,20.434,2.954,25.968,24.046
6232.5,2.226,0.58,-34.6,1.721,9.387,4.735,35.955,4.636,0.948,-2.788,0.0,37.7,38.4,9.511,1.785,19.335,22.623,19.13,19.585,-3.179,26.828,0.0,282.24,,290.0,290.0,20.24,2.942,25.941,24.066
6233.0,3.232,0.764,-35.209,1.686,9.396,4.735,35.955,4.636,0.948,-2.788,0.0,37.7,38.4,9.476,1.787,19.338,22.652,19.105,19.827,-3.179,26.828,0.0,282.24,,290.0,290.0,20.168,2.93,25.932,24.091
6233.5,3.232,0.764,-35.209,1.686,9.396,4.735,35.955,4.636,0.948,-2.788,0.0,37.7,38.4,9.476,1.787,19.703,22.773,19.176,20.192,-3.179,26.828,0.0,282.24,,290.0,290.0,20.23,2.935,25.912,24.127
6234.0,3.232,0.764,-35.209,1.686,9.396,4.735,35.955,4.636,0.948,-2.788,0.0,37.7,38.4,9.476,1.787,19.942,22.799,19.295,20.128,-3.179,26.828,0.0,282.24,,290.0,290.0,20.461,2.94,25.933,24.119
6234.5,3.232,0.764,-35.209,1.686,9.396,4.735,35.955,4.636,0.948,-2.788,0.0,37.7,38.4,9.476,1.787,19.781,22.741,19.303,19.804,-3.179,26.828,0.0,282.94,,290.0,290.0,20.541,2.945,25.991,24.118
6235.0,3.232,0.764,-35.209,1.686,9.396,4.793,35.974,4.635,0.987,-2.784,0.0,37.708,38.366,9.476,1.787,19.455,22.734,19.218,19.584,-3.18,26.831,0.0,282.94,,290.0,290.0,20.408,2.949,25.972,24.138
6235.5,3.232,0.764,-35.209,1.686,9.396,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.476,1.787,19.048,22.733,18.98,19.948,-3.18,26.831,0.0,282.24,,290.0,290.0,20.248,2.954,25.932,24.124
6236.0,3.232,0.764,-35.209,1.686,9.396,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.476,1.787,19.672,22.818,19.079,20.301,-3.18,26.831,0.0,282.24,,290.0,290.0,20.177,2.958,25.94,24.149
6236.5,3.457,0.825,-35.209,1.753,9.471,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.353,1.668,19.789,22.8,19.193,20.118,-3.18,26.831,0.0,282.34,,290.0,290.0,20.468,2.963,25.961,24.191
6237.0,3.457,0.825,-35.209,1.753,9.471,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.353,1.668,19.663,22.742,19.259,19.813,-3.18,26.831,0.0,282.34,,290.0,290.0,20.475,2.971,25.992,24.19
6237.5,3.457,0.825,-35.209,1.753,9.471,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.353,1.668,19.48,22.677,19.215,19.542,-3.18,26.831,0.0,281.34,,290.0,290.0,20.369,2.979,25.997,24.173
6238.0,3.457,0.825,-35.209,1.753,9.471,4.793,35.974,4.635,0.987,-2.784,0.0,37.7,38.4,9.353,1.668,19.272,22.589,19.101,19.449,-3.18,26.831,0.0,281.34,,290.0,290.0,20.229,2.987,25.929,24.102
6238.5,3.457,0.825,-35.209,1.753,9.471,4.809,36.035,4.635,1.025,-2.782,0.0,37.709,38.444,9.353,1.668,19.343,22.603,19.063,19.822,-3.191,26.823,0.0,282.34,,290.0,290.0,20.103,2.995,25.901,24.097
6239.0,3.457,0.825,-35.209,1.753,9.471,4.809,36.035,4.635,1.025,-2.782,0.0,37.7,38.4,9.353,1.668,19.991,22.838,19.301,20.271,-3.191,26.823,0.0,282.34,,290.0,290.0,20.208,3.002,25.937,24.097
6239.5,3.191,0.803,-35.133,1.729,9.391,4.809,36.035,4.635,1.025,-2.782,0.0,37.7,38.4,9.434,1.78,19.865,22.782,19.348,19.912,-3.191,26.823,0.0,279.24,,290.0,290.0,20.6,3.01,25.972,24.109
6240.0,3.191,0.803,-35.133,1.729,9.391,4.809,36.035,4.635,1.025,-2.782,0.0,37.7,38.4,9.434,1.78,19.524,22.749,19.253,19.622,-3.191,26.823,0.0,279.24,,290.0,290.0,20.477,3.013,25.996,24.131
6240.5,3.191,0.803,-35.133,1.729,9.391,4.809,36.035,4.635,1.025,-2.782,0.0,37.7,38.4,9.434,1.78,19.234,22.609,19.12,19.49,-3.191,26.823,0.0,281.94,,290.0,290.0,20.287,3.015,25.983,24.167
6241.0,3.191,0.803,-35.133,1.729,9.391,4.809,36.035,4.635,1.025,-2.782,0.0,37.7,38.4,9.434,1.78,19.298,22.572,19.068,19.71,-3.191,26.823,0.0,281.94,,290.0,290.0,20.113,3.018,25.949,24.175
6241.5,3.191,0.803,-35.133,1.729,9.391,4.774,36.031,4.622,1.028,-2.778,0.0,37.724,38.434,9.434,1.78,19.493,22.807,19.11,20.317,-3.194,26.829,0.0,279.44,,290.0,290.0,20.162,3.021,25.95,24.155
6242.0,3.191,0.803,-35.133,1.729,9.391,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.434,1.78,20.005,22.896,19.243,20.378,-3.194,26.829,0.0,279.44,,290.0,290.0,20.432,3.024,25.979,24.161
6242.5,3.191,0.803,-35.133,1.729,9.391,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.434,1.78,19.643,22.784,19.295,19.69,-3.194,26.829,0.0,281.84,,290.0,290.0,20.631,3.027,26.01,24.175
6243.0,2.941,0.7,-35.209,1.584,9.471,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.37,1.805,19.428,22.673,19.211,19.494,-3.194,26.829,0.0,281.84,,290.0,290.0,20.353,3.029,26.002,24.094
6243.5,2.941,0.7,-35.209,1.584,9.471,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.37,1.805,19.272,22.557,19.116,19.458,-3.194,26.829,0.0,280.24,,290.0,290.0,20.202,3.028,25.954,24.04
6244.0,2.941,0.7,-35.209,1.584,9.471,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.37,1.805,19.619,22.648,19.178,20.12,-3.194,26.829,0.0,280.24,,290.0,290.0,20.101,3.027,25.913,23.939
6244.5,2.941,0.7,-35.209,1.584,9.471,4.774,36.031,4.622,1.028,-2.778,0.0,37.7,38.4,9.37,1.805,19.874,22.887,19.289,20.369,-3.194,26.829,0.0,282.34,,290.0,290.0,20.391,3.025,25.928,24.018
6245.0,2.941,0.7,-35.209,1.584,9.471,4.785,35.988,4.662,1.039,-2.777,0.0,37.74,38.454,9.37,1.805,19.958,22.888,19.4,20.161,-3.191,26.839,0.0,282.34,,290.0,290.0,20.605,3.024,26.004,23.98
6245.5,2.941,0.7,-35.209,1.584,9.471,4.785,35.988,4.662,1.039,-2.777,0.0,37.7,38.5,9.37,1.805,19.387,22.853,19.309,19.878,-3.191,26.839,0.0,281.74,,290.0,290.0,20.602,3.022,26.022,24.011
6246.0,2.279,0.578,-34.998,1.775,9.421,4.785,35.988,4.662,1.039,-2.777,0.0,37.7,38.5,9.406,1.651,19.257,22.593,19.1,19.41,-3.191,26.839,0.0,281.74,,290.0,290.0,20.357,3.021,25.986,23.933
6246.5,2.279,0.578,-34.998,1.775,9.421,4.785,35.988,4.662,1.039,-2.777,0.0,37.7,38.5,9.406,1.651,19.235,22.569,19.031,19.737,-3.191,26.839,0.0,282.74,,290.0,290.0,20.09,3.009,25.941,23.946
6247.0,2.279,0.578,-34.998,1.775,9.421,4.785,35.988,4.662,1.039,-2.777,0.0,37.7,38.5,9.406,1.651,19.705,22.903,19.174,20.604,-3.191,26.839,0.0,282.74,,290.0,290.0,20.143,2.997,25.905,23.878
6247.5,2.279,0.578,-34.998,1.775,9.421,4.785,35.988,4.662,1.039,-2.777,0.0,37.7,38.5,9.406,1.651,20.228,22.898,19.36,20.348,-3.191,26.839,0.0,281.54,,290.0,290.0,20.596,2.985,25.941,23.788
6248.0,2.279,0.578,-34.998,1.775,9.421,4.761,35.949,4.644,1.014,-2.782,0.0,37.743,38.493,9.406,1.651,19.947,22.846,19.428,19.832,-3.18,26.828,0.0,281.54,,290.0,290.0,20.708,2.974,26.006,23.797
6248.5,2.279,0.578,-34.998,1.775,9.421,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.406,1.651,19.656,22.714,19.369,19.583,-3.18,26.828,0.0,282.24,,290.0,290.0,20.514,2.962,26.019,23.807
6249.0,1.839,0.501,-33.649,1.76,9.352,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.616,1.697,19.128,22.654,19.178,19.423,-3.18,26.828,0.0,282.24,,290.0,290.0,20.331,2.951,25.966,23.791
6249.5,1.839,0.501,-33.649,1.76,9.352,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.616,1.697,19.487,22.601,19.111,19.988,-3.18,26.828,0.0,280.94,,290.0,290.0,20.096,2.933,25.878,23.789
6250.0,1.839,0.501,-33.649,1.76,9.352,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.616,1.697,19.903,22.845,19.259,20.421,-3.18,26.828,0.0,280.94,,290.0,290.0,20.297,2.915,25.892,23.85
6250.5,1.839,0.501,-33.649,1.76,9.352,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.616,1.697,19.913,22.885,19.383,20.207,-3.18,26.828,0.0,281.84,,290.0,290.0,20.607,2.897,25.948,23.904
6251.0,1.839,0.501,-33.649,1.76,9.352,4.761,35.949,4.644,1.014,-2.782,0.0,37.7,38.5,9.616,1.697,19.703,22.754,19.372,19.805,-3.18,26.828,0.0,281.84,,290.0,290.0,20.597,2.88,25.991,23.914
6251.5,1.839,0.501,-33.649,1.76,9.352,4.757,35.977,4.63,1.083,-2.775,0.0,37.752,38.5,9.616,1.697,19.495,22.666,19.325,19.517,-3.182,26.832,0.0,280.04,,290.0,290.0,20.408,2.863,25.976,23.948
6252.0,1.839,0.501,-33.649,1.76,9.352,4.757,35.977,4.63,1.083,-2.775,0.0,37.8,38.5,9.616,1.697,19.313,22.599,19.198,19.388,-3.182,26.832,0.0,280.04,,290.0,290.0,20.251,2.846,25.915,23.903
6252.5,2.577,0.655,-34.574,1.75,9.333,4.757,35.977,4.63,1.083,-2.775,0.0,37.8,38.5,9.557,1.767,19.351,22.589,19.135,19.809,-3.182,26.832,0.0,282.44,,290.0,290.0,20.124,2.83,25.911,23.952
6253.0,2.577,0.655,-34.574,1.75,9.333,4.757,35.977,4.63,1.083,-2.775,0.0,37.8,38.5,9.557,1.767,19.991,22.906,19.356,20.268,-3.182,26.832,0.0,282.44,,290.0,290.0,20.221,2.825,25.92,23.886
6253.5,2.577,0.655,-34.574,1.75,9.333,4.757,35.977,4.63,1.083,-2.775,0.0,37.8,38.5,9.557,1.767,19.945,22.85,19.398,19.905,-3.182,26.832,0.0,281.64,,290.0,290.0,20.63,2.821,25.988,23.857
6254.0,2.577,0.655,-34.574,1.75,9.333,4.757,35.977,4.63,1.083,-2.775,0.0,37.8,38.5,9.557,1.767,19.664,22.727,19.364,19.654,-3.182,26.832,0.0,281.64,,290.0,290.0,20.525,2.817,26.003,23.819
6254.5,2.577,0.655,-34.574,1.75,9.333,4.815,36.01,4.679,1.109,-2.75,0.0,37.765,38.507,9.557,1.767,19.396,22.634,19.277,19.512,-3.182,26.83,0.0,282.24,,290.0,290.0,20.352,2.813,25.964,23.751
6255.0,2.577,0.655,-34.574,1.75,9.333,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.557,1.767,19.265,22.594,19.192,19.547,-3.182,26.83,0.0,282.24,,290.0,290.0,20.205,2.809,25.953,23.746
6255.5,3.47,0.899,-33.574,1.748,9.355,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.613,1.718,19.454,22.732,19.184,20.084,-3.182,26.83,0.0,281.84,,290.0,290.0,20.15,2.806,25.946,23.794
6256.0,3.47,0.899,-33.574,1.748,9.355,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.613,1.718,19.94,22.9,19.304,20.517,-3.182,26.83,0.0,281.84,,290.0,290.0,20.364,2.817,25.977,23.834
6256.5,3.47,0.899,-33.574,1.748,9.355,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.613,1.718,19.7,22.773,19.401,19.689,-3.182,26.83,0.0,283.04,,290.0,290.0,20.665,2.827,26.008,23.762
6257.0,3.47,0.899,-33.574,1.748,9.355,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.613,1.718,19.476,22.664,19.325,19.468,-3.182,26.83,0.0,283.04,,290.0,290.0,20.391,2.838,25.992,23.713
6257.5,3.47,0.899,-33.574,1.748,9.355,4.815,36.01,4.679,1.109,-2.75,0.0,37.8,38.5,9.613,1.718,19.198,22.579,19.184,19.471,-3.182,26.83,0.0,282.34,,290.0,290.0,20.233,2.848,25.965,23.687
6258.0,3.47,0.899,-33.574,1.748,9.355,4.779,36.059,4.659,1.164,-2.769,0.0,37.777,38.555,9.613,1.718,19.423,22.757,19.157,20.188,-3.166,26.834,0.0,282.34,,290.0,290.0,20.108,2.858,25.926,23.681
6258.5,3.47,0.899,-33.574,1.748,9.355,4.779,36.059,4.659,1.164,-2.769,0.0,37.8,38.6,9.613,1.718,19.953,22.959,19.321,20.613,-3.166,26.834,0.0,282.74,,290.0,290.0,20.381,2.868,25.955,23.671
6259.0,3.593,0.907,-34.863,1.711,9.459,4.779,36.059,4.659,1.164,-2.769,0.0,37.8,38.6,9.449,1.582,19.973,22.921,19.435,20.175,-3.166,26.834,0.0,282.74,,290.0,290.0,20.711,2.878,26.034,23.754
6259.5,3.593,0.907,-34.863,1.711,9.459,4.779,36.059,4.659,1.164,-2.769,0.0,37.8,38.6,9.449,1.582,19.714,22.788,19.427,19.713,-3.166,26.834,0.0,282.84,,290.0,290.0,20.626,2.89,26.016,23.791
6260.0,3.593,0.907,-34.863,1.711,9.459,4.779,36.059,4.659,1.164,-2.769,0.0,37.8,38.6,9.449,1.582,19.258,22.592,19.232,19.388,-3.166,26.834,0.0,282.84,,290.0,290.0,20.41,2.902,25.993,23.822
6260.5,3.593,0.907,-34.863,1.711,9.459,4.779,36.059,4.659,1.164,-2.769,0.0,37.8,38.6,9.449,1.582,19.464,22.679,19.194,20.012,-3.166,26.834,0.0,282.84,,290.0,290.0,20.117,2.913,25.949,23.871
6261.0,3.593,0.907,-34.863,1.711,9.459,4.763,36.075,4.657,1.18,-2.774,0.0,37.782,38.577,9.449,1.582,19.815,22.97,19.281,20.587,-3.165,26.841,0.0,282.84,,290.0,290.0,20.337,2.924,25.941,23.892
6261.5,3.593,0.907,-34.863,1.711,9.459,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.449,1.582,20.148,22.959,19.428,20.259,-3.165,26.841,0.0,282.64,,290.0,290.0,20.663,2.935,26.005,23.954
6262.0,2.19,0.613,-33.969,1.738,9.317,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.46,1.621,19.812,22.86,19.467,19.848,-3.165,26.841,0.0,282.64,,290.0,290.0,20.698,2.946,26.055,23.991
6262.5,2.19,0.613,-33.969,1.738,9.317,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.46,1.621,19.561,22.725,19.389,19.597,-3.165,26.841,0.0,283.04,,290.0,290.0,20.497,2.933,26.01,24.036
6263.0,2.19,0.613,-33.969,1.738,9.317,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.46,1.621,19.457,22.666,19.31,19.505,-3.165,26.841,0.0,283.04,,290.0,290.0,20.318,2.921,25.994,24.062
6263.5,2.19,0.613,-33.969,1.738,9.317,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.46,1.621,19.538,22.8,19.054,20.276,-3.165,26.841,0.0,282.64,,290.0,290.0,20.234,2.909,25.957,24.119
6264.0,2.19,0.613,-33.969,1.738,9.317,4.763,36.075,4.657,1.18,-2.774,0.0,37.8,38.6,9.46,1.621,19.826,22.887,19.25,20.321,-3.165,26.841,0.0,282.64,,290.0,290.0,20.417,2.897,25.985,24.129
6264.5,2.19,0.613,-33.969,1.738,9.317,4.795,36.077,4.681,1.189,-2.768,0.0,37.787,38.582,9.46,1.621,19.74,22.84,19.326,20.032,-3.166,26.835,0.0,282.84,,290.0,290.0,20.571,2.886,25.99,24.161
6265.0,2.19,0.613,-33.969,1.738,9.317,4.795,36.077,4.681,1.189,-2.768,0.0,37.8,38.6,9.46,1.621,19.653,22.753,19.331,19.679,-3.166,26.835,0.0,282.84,,290.0,290.0,20.485,2.874,26.029,24.221
6265.5,2.26,0.575,-34.756,1.691,9.416,4.795,36.077,4.681,1.189,-2.768,0.0,37.8,38.6,9.517,1.814,19.447,22.67,19.269,19.494,-3.166,26.835,0.0,282.64,,290.0,290.0,20.354,2.863,26.011,24.201
6266.0,2.26,0.575,-34.756,1.691,9.416,4.795,36.077,4.681,1.189,-2.768,0.0,37.8,38.6,9.517,1.814,19.198,22.55,19.165,19.405,-3.166,26.835,0.0,282.64,,290.0,290.0,20.22,2.853,25.911,24.211
6266.5,2.26,0.575,-34.756,1.691,9.416,4.795,36.077,4.681,1.189,-2.768,0.0,37.8,38.6,9.517,1.814,19.366,22.617,19.144,19.907,-3.166,26.835,0.0,282.44,,290.0,290.0,20.08,2.844,25.925,24.178
6267.0,2.26,0.575,-34.756,1.691,9.416,4.795,36.077,4.681,1.189,-2.768,0.0,37.8,38.6,9.517,1.814,19.993,22.863,19.374,20.218,-3.166,26.835,0.0,282.44,,290.0,290.0,20.258,2.834,25.97,24.167
6267.5,2.26,0.575,-34.756,1.691,9.416,4.773,36.002,4.695,1.16,-2.779,0.0,37.79,38.593,9.517,1.814,19.815,22.808,19.408,19.835,-3.179,26.834,0.0,282.14,,290.0,290.0,20.612,2.825,26.006,24.195
6268.0,2.26,0.575,-34.756,1.691,9.416,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.517,1.814,19.638,22.718,19.364,19.568,-3.179,26.834,0.0,282.14,,290.0,290.0,20.466,2.815,25.986,24.183
6268.5,3.208,0.733,-35.209,1.764,9.421,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.394,1.757,19.356,22.612,19.254,19.469,-3.179,26.834,0.0,282.44,,290.0,290.0,20.322,2.806,25.973,24.202
6269.0,3.208,0.733,-35.209,1.764,9.421,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.394,1.757,19.148,22.602,19.136,19.812,-3.179,26.834,0.0,282.44,,290.0,290.0,20.173,2.813,25.94,24.221
6269.5,3.208,0.733,-35.209,1.764,9.421,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.394,1.757,19.625,22.803,19.208,20.33,-3.179,26.834,0.0,282.44,,290.0,290.0,20.174,2.819,25.965,24.221
6270.0,3.208,0.733,-35.209,1.764,9.421,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.394,1.757,19.97,22.916,19.328,20.351,-3.179,26.834,0.0,282.44,,290.0,290.0,20.491,2.826,26.006,24.252
6270.5,3.208,0.733,-35.209,1.764,9.421,4.773,36.002,4.695,1.16,-2.779,0.0,37.8,38.6,9.394,1.757,19.704,22.741,19.365,19.641,-3.179,26.834,0.0,282.44,,290.0,290.0,20.641,2.832,26.004,24.282
6271.0,3.208,0.733,-35.209,1.764,9.421,4.8,36.013,4.679,1.207,-2.788,0.0,37.793,38.611,9.394,1.757,19.46,22.639,19.293,19.489,-3.179,26.835,0.0,282.44,,290.0,290.0,20.363,2.838,25.985,24.26
6271.5,3.208,0.733,-35.209,1.764,9.421,4.8,36.013,4.679,1.207,-2.788,0.0,37.8,38.6,9.394,1.757,19.39,22.622,19.223,19.707,-3.179,26.835,0.0,282.74,,290.0,290.0,20.22,2.844,25.945,24.258
6272.0,3.273,0.859,-33.837,1.778,9.304,4.8,36.013,4.679,1.207,-2.788,0.0,37.8,38.6,9.622,1.673,19.685,22.771,19.238,20.283,-3.179,26.835,0.0,282.74,,290.0,290.0,20.235,2.85,25.929,24.243
6272.5,3.273,0.859,-33.837,1.778,9.304,4.8,36.013,4.679,1.207,-2.788,0.0,37.8,38.6,9.622,1.673,19.887,22.914,19.345,20.278,-3.179,26.835,0.0,281.94,,290.0,290.0,20.494,2.857,25.945,24.227
6273.0,3.273,0.859,-33.837,1.778,9.304,4.8,36.013,4.679,1.207,-2.788,0.0,37.8,38.6,9.622,1.673,19.972,22.895,19.439,20.061,-3.179,26.835,0.0,281.94,,290.0,290.0,20.606,2.864,26.015,24.199
