t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6273.5,3.273,0.859,-33.837,1.778,9.304,4.8,36.013,4.679,1.207,-2.788,0.0,37.8,38.6,9.622,1.673,19.711,22.805,19.413,19.809,-3.179,26.835,0.0,282.54,,290.0,290.0,20.592,2.871,26.01,24.193
6274.0,3.273,0.859,-33.837,1.778,9.304,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.599,9.622,1.673,19.309,22.626,19.246,19.626,-3.178,26.834,0.0,282.54,,290.0,290.0,20.435,2.877,25.98,24.208
6274.5,3.273,0.859,-33.837,1.778,9.304,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.6,9.622,1.673,19.486,22.821,19.239,20.124,-3.178,26.834,0.0,282.74,,290.0,290.0,20.202,2.884,25.955,24.216
6275.0,3.606,0.869,-35.209,1.74,9.509,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.6,9.288,1.704,19.961,22.915,19.342,20.456,-3.178,26.834,0.0,282.74,,290.0,290.0,20.417,2.89,25.976,24.237
6275.5,3.606,0.869,-35.209,1.74,9.509,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.6,9.288,1.704,20.069,22.921,19.453,20.179,-3.178,26.834,0.0,282.34,,290.0,290.0,20.668,2.902,26.024,24.265
6276.0,3.606,0.869,-35.209,1.74,9.509,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.6,9.288,1.704,19.889,22.835,19.484,19.813,-3.178,26.834,0.0,282.34,,290.0,290.0,20.656,2.913,26.049,24.238
6276.5,3.606,0.869,-35.209,1.74,9.509,4.821,36.041,4.642,1.245,-2.769,0.0,37.8,38.6,9.288,1.704,19.669,22.733,19.421,19.634,-3.178,26.834,0.0,282.84,,290.0,290.0,20.505,2.925,26.016,24.123
6277.0,3.606,0.869,-35.209,1.74,9.509,4.744,36.076,4.645,1.289,-2.777,0.0,37.811,38.6,9.288,1.704,19.117,22.715,19.221,19.528,-3.166,26.83,0.0,282.84,,290.0,290.0,20.364,2.936,25.974,24.058
6277.5,3.606,0.869,-35.209,1.74,9.509,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.288,1.704,19.87,22.847,19.271,20.437,-3.166,26.83,0.0,282.74,,290.0,290.0,20.145,2.947,25.977,24.07
6278.0,3.606,0.869,-35.209,1.74,9.509,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.288,1.704,19.94,22.939,19.401,20.298,-3.166,26.83,0.0,282.74,,290.0,290.0,20.606,2.958,26.007,24.066
6278.5,3.19,0.801,-34.664,1.766,9.387,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.453,1.522,19.658,22.849,19.395,19.925,-3.166,26.83,0.0,282.74,,290.0,290.0,20.645,2.968,26.018,24.093
6279.0,3.19,0.801,-34.664,1.766,9.387,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.453,1.522,19.51,22.759,19.34,19.587,-3.166,26.83,0.0,282.74,,290.0,290.0,20.457,2.972,26.054,23.979
6279.5,3.19,0.801,-34.664,1.766,9.387,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.453,1.522,19.309,22.642,19.233,19.43,-3.166,26.83,0.0,282.84,,290.0,290.0,20.299,2.975,26.004,23.935
6280.0,3.19,0.801,-34.664,1.766,9.387,4.744,36.076,4.645,1.289,-2.777,0.0,37.8,38.6,9.453,1.522,19.34,22.583,19.173,19.696,-3.166,26.83,0.0,282.84,,290.0,290.0,20.154,2.979,25.932,23.964
6280.5,3.19,0.801,-34.664,1.766,9.387,4.817,36.095,4.655,1.299,-2.756,0.0,37.801,38.612,9.453,1.522,19.759,22.828,19.249,20.308,-3.167,26.822,0.0,282.44,,290.0,290.0,20.198,2.982,25.963,23.901
6281.0,3.19,0.801,-34.664,1.766,9.387,4.817,36.095,4.655,1.299,-2.756,0.0,37.8,38.6,9.453,1.522,19.914,22.868,19.437,19.956,-3.167,26.822,0.0,282.44,,290.0,290.0,20.536,2.986,26.002,23.808
6281.5,3.082,0.738,-35.15,1.724,9.447,4.817,36.095,4.655,1.299,-2.756,0.0,37.8,38.6,9.444,1.549,19.58,22.785,19.359,19.648,-3.167,26.822,0.0,282.44,,290.0,290.0,20.544,2.989,26.014,23.696
6282.0,3.082,0.738,-35.15,1.724,9.447,4.817,36.095,4.655,1.299,-2.756,0.0,37.8,38.6,9.444,1.549,19.395,22.673,19.265,19.512,-3.167,26.822,0.0,282.44,,290.0,290.0,20.343,2.991,26.001,23.738
6282.5,3.082,0.738,-35.15,1.724,9.447,4.817,36.095,4.655,1.299,-2.756,0.0,37.8,38.6,9.444,1.549,19.188,22.568,19.15,19.443,-3.167,26.822,0.0,282.64,,290.0,290.0,20.211,2.992,25.968,23.7
6283.0,3.082,0.738,-35.15,1.724,9.447,4.817,36.095,4.655,1.299,-2.756,0.0,37.8,38.6,9.444,1.549,19.396,22.654,19.141,19.951,-3.167,26.822,0.0,282.64,,290.0,290.0,20.087,2.994,25.925,23.695
6283.5,3.082,0.738,-35.15,1.724,9.447,4.792,36.07,4.668,1.296,-2.769,0.0,37.818,38.634,9.444,1.549,19.873,22.901,19.257,20.342,-3.171,26.826,0.0,282.74,,290.0,290.0,20.285,2.995,25.958,23.73
6284.0,3.082,0.738,-35.15,1.724,9.447,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.444,1.549,20.073,22.9,19.38,20.102,-3.171,26.826,0.0,282.74,,290.0,290.0,20.593,2.997,25.992,23.73
6284.5,3.082,0.738,-35.15,1.724,9.447,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.444,1.549,19.782,22.781,19.395,19.771,-3.171,26.826,0.0,282.54,,290.0,290.0,20.614,2.998,25.979,23.759
6285.0,2.722,0.67,-34.697,1.748,9.431,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.511,1.616,19.327,22.621,19.246,19.374,-3.171,26.826,0.0,282.54,,290.0,290.0,20.432,2.999,25.955,23.794
6285.5,2.722,0.67,-34.697,1.748,9.431,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.511,1.616,19.273,22.57,19.14,19.613,-3.171,26.826,0.0,282.54,,290.0,290.0,20.142,2.995,25.907,23.815
6286.0,2.722,0.67,-34.697,1.748,9.431,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.511,1.616,19.54,22.729,19.17,20.19,-3.171,26.826,0.0,282.54,,290.0,290.0,20.149,2.99,25.896,23.762
6286.5,2.722,0.67,-34.697,1.748,9.431,4.792,36.07,4.668,1.296,-2.769,0.0,37.8,38.6,9.511,1.616,19.925,22.842,19.32,20.286,-3.171,26.826,0.0,282.64,,290.0,290.0,20.407,2.986,25.884,23.77
6287.0,2.722,0.67,-34.697,1.748,9.431,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.511,1.616,20.03,22.792,19.419,19.863,-3.178,26.823,0.0,282.64,,290.0,290.0,20.526,2.977,25.964,23.763
6287.5,2.722,0.67,-34.697,1.748,9.431,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.511,1.616,19.68,22.723,19.359,19.667,-3.178,26.823,0.0,282.14,,290.0,290.0,20.526,2.977,25.951,23.752
6288.0,2.657,0.597,-35.209,1.753,9.491,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.449,1.86,18.343,22.786,18.932,19.622,-3.178,26.823,0.0,282.14,,290.0,290.0,20.357,2.973,25.931,23.795
6288.5,2.657,0.597,-35.209,1.753,9.491,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.449,1.86,19.259,22.664,18.849,19.884,-3.178,26.823,0.0,282.04,,290.0,290.0,19.921,2.968,25.879,23.799
6289.0,2.657,0.597,-35.209,1.753,9.491,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.449,1.86,19.525,22.713,18.982,19.92,-3.178,26.823,0.0,282.04,,290.0,290.0,20.164,2.963,25.867,23.776
6289.5,2.657,0.597,-35.209,1.753,9.491,4.81,36.039,4.659,1.291,-2.777,0.0,37.8,38.6,9.449,1.86,19.568,22.671,19.066,19.709,-3.178,26.823,0.0,281.54,,290.0,290.0,20.285,2.958,25.886,23.759
6290.0,2.657,0.597,-35.209,1.753,9.491,4.798,36.095,4.649,1.335,-2.762,0.0,37.822,38.611,9.449,1.86,19.404,22.635,19.04,19.646,-3.164,26.833,0.0,281.54,,290.0,290.0,20.254,2.953,25.869,23.767
6290.5,2.657,0.597,-35.209,1.753,9.491,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.449,1.86,18.974,22.538,18.908,19.539,-3.164,26.833,0.0,281.94,,290.0,290.0,20.181,2.948,25.846,23.68
6291.0,2.657,0.597,-35.209,1.753,9.491,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.449,1.86,19.183,22.552,18.915,19.663,-3.164,26.833,0.0,281.94,,290.0,290.0,19.99,2.943,25.805,23.701
6291.5,3.55,0.845,-35.209,1.812,9.475,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.391,1.729,19.416,22.614,18.98,19.881,-3.164,26.833,0.0,281.54,,290.0,290.0,20.078,2.939,25.822,23.728
6292.0,3.55,0.845,-35.209,1.812,9.475,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.391,1.729,19.492,22.62,19.1,19.762,-3.164,26.833,0.0,281.54,,290.0,290.0,20.223,2.949,25.821,23.685
6292.5,3.55,0.845,-35.209,1.812,9.475,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.391,1.729,19.364,22.579,19.08,19.569,-3.164,26.833,0.0,282.14,,290.0,290.0,20.243,2.959,25.84,23.705
6293.0,3.55,0.845,-35.209,1.812,9.475,4.798,36.095,4.649,1.335,-2.762,0.0,37.8,38.6,9.391,1.729,19.236,22.485,19.038,19.515,-3.164,26.833,0.0,282.14,,290.0,290.0,20.148,2.968,25.818,23.703
6293.5,3.55,0.845,-35.209,1.812,9.475,4.84,36.077,4.653,1.351,-2.745,0.0,37.827,38.644,9.391,1.729,19.303,22.545,19.027,19.682,-3.159,26.831,0.0,281.74,,290.0,290.0,20.068,2.978,25.788,23.721
6294.0,3.55,0.845,-35.209,1.812,9.475,4.84,36.077,4.653,1.351,-2.745,0.0,37.8,38.6,9.391,1.729,19.605,22.657,19.095,20.043,-3.159,26.831,0.0,281.74,,290.0,290.0,20.139,2.987,25.791,23.762
6294.5,2.906,0.703,-35.209,1.747,9.501,4.84,36.077,4.653,1.351,-2.745,0.0,37.8,38.6,9.318,1.675,19.598,22.668,19.137,19.94,-3.159,26.831,0.0,281.94,,290.0,290.0,20.35,2.996,25.818,23.76
6295.0,2.906,0.703,-35.209,1.747,9.501,4.84,36.077,4.653,1.351,-2.745,0.0,37.8,38.6,9.318,1.675,19.494,22.594,19.133,19.707,-3.159,26.831,0.0,281.94,,290.0,290.0,20.336,2.995,25.815,23.756
6295.5,2.906,0.703,-35.209,1.747,9.501,4.84,36.077,4.653,1.351,-2.745,0.0,37.8,38.6,9.318,1.675,19.243,22.46,19.041,19.492,-3.159,26.831,0.0,281.84,,290.0,290.0,20.232,2.993,25.785,23.788
6296.0,2.906,0.703,-35.209,1.747,9.501,4.84,36.077,4.653,1.351,-2.745,0.0,37.8,38.6,9.318,1.675,19.296,22.56,19.045,19.728,-3.159,26.831,0.0,281.84,,290.0,290.0,20.059,2.992,25.766,23.795
6296.5,2.906,0.703,-35.209,1.747,9.501,4.811,36.075,4.661,1.363,-2.766,0.0,37.823,38.661,9.318,1.675,19.543,22.627,19.081,20.026,-3.168,26.818,0.0,282.24,,290.0,290.0,20.157,2.991,25.757,23.825
6297.0,2.906,0.703,-35.209,1.747,9.501,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.318,1.675,19.575,22.654,19.142,19.994,-3.168,26.818,0.0,282.24,,290.0,290.0,20.319,2.989,25.787,23.88
6297.5,2.906,0.703,-35.209,1.747,9.501,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.318,1.675,19.5,22.605,19.152,19.739,-3.168,26.818,0.0,282.44,,290.0,290.0,20.341,2.988,25.804,23.934
6298.0,3.244,0.763,-35.209,1.741,9.514,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.291,1.779,19.341,22.56,19.122,19.564,-3.168,26.818,0.0,282.44,,290.0,290.0,20.249,2.987,25.801,23.981
6298.5,3.244,0.763,-35.209,1.741,9.514,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.291,1.779,19.207,22.52,19.069,19.553,-3.168,26.818,0.0,282.24,,290.0,290.0,20.147,2.991,25.778,23.99
6299.0,3.244,0.763,-35.209,1.741,9.514,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.291,1.779,19.471,22.606,19.052,19.875,-3.168,26.818,0.0,282.24,,290.0,290.0,20.087,2.995,25.778,23.99
6299.5,3.244,0.763,-35.209,1.741,9.514,4.811,36.075,4.661,1.363,-2.766,0.0,37.8,38.7,9.291,1.779,19.53,22.637,19.096,19.935,-3.168,26.818,0.0,282.34,,290.0,290.0,20.251,2.999,25.781,23.985
6300.0,3.244,0.763,-35.209,1.741,9.514,4.822,36.075,4.627,1.381,-2.766,0.0,37.82,38.638,9.291,1.779,19.372,22.628,19.097,19.864,-3.172,26.811,0.0,282.34,,290.0,290.0,20.299,3.003,25.796,24.011
6300.5,3.244,0.763,-35.209,1.741,9.514,4.822,36.075,4.627,1.381,-2.766,0.0,37.8,38.6,9.291,1.779,19.332,22.583,19.082,19.636,-3.172,26.811,0.0,282.64,,290.0,290.0,20.24,3.007,25.804,24.015
6301.0,2.29,0.615,-34.288,1.761,9.339,4.822,36.075,4.627,1.381,-2.766,0.0,37.8,38.6,9.522,1.743,19.314,22.526,19.04,19.508,-3.172,26.811,0.0,282.64,,290.0,290.0,20.158,3.011,25.769,24.004
6301.5,2.29,0.615,-34.288,1.761,9.339,4.822,36.075,4.627,1.381,-2.766,0.0,37.8,38.6,9.522,1.743,19.314,22.521,19.031,19.523,-3.172,26.811,0.0,282.44,,290.0,290.0,20.097,2.999,25.77,24.023
6302.0,2.29,0.615,-34.288,1.761,9.339,4.822,36.075,4.627,1.381,-2.766,0.0,37.8,38.6,9.522,1.743,19.429,22.548,19.051,19.846,-3.172,26.811,0.0,282.44,,290.0,290.0,20.097,2.987,25.773,24.048
6302.5,2.29,0.615,-34.288,1.761,9.339,4.822,36.075,4.627,1.381,-2.766,0.0,37.8,38.6,9.522,1.743,19.663,22.644,19.171,19.825,-3.172,26.811,0.0,282.44,,290.0,290.0,20.218,2.976,25.767,24.055
6303.0,2.29,0.615,-34.288,1.761,9.339,4.805,36.05,4.654,1.393,-2.782,0.0,37.809,38.588,9.522,1.743,19.493,22.602,19.15,19.634,-3.177,26.809,0.0,282.44,,290.0,290.0,20.326,2.965,25.811,24.056
6303.5,2.29,0.615,-34.288,1.761,9.339,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.522,1.743,19.407,22.526,19.113,19.493,-3.177,26.809,0.0,282.24,,290.0,290.0,20.22,2.954,25.776,24.045
6304.0,2.724,0.674,-34.863,1.737,9.368,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.509,1.823,19.412,22.507,19.076,19.551,-3.177,26.809,0.0,282.24,,290.0,290.0,20.135,2.943,25.759,24.029
6304.5,2.724,0.674,-34.863,1.737,9.368,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.509,1.823,19.515,22.572,19.069,19.905,-3.177,26.809,0.0,282.34,,290.0,290.0,20.136,2.939,25.761,24.012
6305.0,2.724,0.674,-34.863,1.737,9.368,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.509,1.823,19.667,22.678,19.146,19.954,-3.177,26.809,0.0,282.34,,290.0,290.0,20.265,2.936,25.788,23.997
6305.5,2.724,0.674,-34.863,1.737,9.368,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.509,1.823,19.771,22.691,19.235,19.814,-3.177,26.809,0.0,282.34,,290.0,290.0,20.361,2.932,25.819,23.998
6306.0,2.724,0.674,-34.863,1.737,9.368,4.805,36.05,4.654,1.393,-2.782,0.0,37.8,38.6,9.509,1.823,19.424,22.55,19.163,19.495,-3.177,26.809,0.0,282.34,,290.0,290.0,20.378,2.929,25.816,24.005
6306.5,2.724,0.674,-34.863,1.737,9.368,4.791,36.047,4.647,1.418,-2.757,0.0,37.809,38.602,9.509,1.823,19.401,22.559,19.103,19.593,-3.182,26.8,0.0,282.24,,290.0,290.0,20.158,2.925,25.808,23.993
6307.0,2.724,0.674,-34.863,1.737,9.368,4.791,36.047,4.647,1.418,-2.757,0.0,37.8,38.6,9.509,1.823,19.483,22.608,19.103,20.004,-3.182,26.8,0.0,282.24,,290.0,290.0,20.164,2.922,25.791,24.002
6307.5,2.954,0.708,-35.004,1.696,9.373,4.791,36.047,4.647,1.418,-2.757,0.0,37.8,38.6,9.477,1.737,19.691,22.75,19.195,20.15,-3.182,26.8,0.0,282.34,,290.0,290.0,20.299,2.919,25.803,24.021
6308.0,2.954,0.708,-35.004,1.696,9.373,4.791,36.047,4.647,1.418,-2.757,0.0,37.8,38.6,9.477,1.737,19.919,22.752,19.287,19.921,-3.182,26.8,0.0,282.34,,290.0,290.0,20.447,2.92,25.819,24.0
6308.5,2.954,0.708,-35.004,1.696,9.373,4.791,36.047,4.647,1.418,-2.757,0.0,37.8,38.6,9.477,1.737,19.685,22.686,19.283,19.679,-3.182,26.8,0.0,282.54,,290.0,290.0,20.47,2.92,25.88,23.972
6309.0,2.954,0.708,-35.004,1.696,9.373,4.791,36.047,4.647,1.418,-2.757,0.0,37.8,38.6,9.477,1.737,19.401,22.571,19.215,19.471,-3.182,26.8,0.0,282.54,,290.0,290.0,20.333,2.921,25.825,23.991
6309.5,2.954,0.708,-35.004,1.696,9.373,4.82,36.088,4.685,1.47,-2.772,0.0,37.808,38.571,9.477,1.737,19.6,22.68,19.163,20.202,-3.166,26.808,0.0,282.94,,290.0,290.0,20.165,2.921,25.813,23.99
6310.0,2.954,0.708,-35.004,1.696,9.373,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.477,1.737,19.963,22.881,19.321,20.415,-3.166,26.808,0.0,282.94,,290.0,290.0,20.411,2.922,25.84,24.089
6310.5,3.052,0.771,-35.209,1.702,9.343,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.39,1.77,20.042,22.805,19.404,20.031,-3.166,26.808,0.0,282.54,,290.0,290.0,20.645,2.922,25.899,24.142
6311.0,3.052,0.771,-35.209,1.702,9.343,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.39,1.77,19.743,22.707,19.375,19.639,-3.166,26.808,0.0,282.54,,290.0,290.0,20.57,2.924,25.918,24.202
6311.5,3.052,0.771,-35.209,1.702,9.343,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.39,1.77,19.461,22.624,19.275,19.462,-3.166,26.808,0.0,282.34,,290.0,290.0,20.366,2.926,25.931,24.202
6312.0,3.052,0.771,-35.209,1.702,9.343,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.39,1.77,19.004,22.618,19.09,19.762,-3.166,26.808,0.0,282.34,,290.0,290.0,20.205,2.929,25.858,24.247
6312.5,3.052,0.771,-35.209,1.702,9.343,4.82,36.088,4.685,1.47,-2.772,0.0,37.8,38.6,9.39,1.77,19.536,22.843,19.151,20.468,-3.166,26.808,0.0,282.14,,290.0,290.0,20.118,2.931,25.909,24.239
6313.0,3.052,0.771,-35.209,1.702,9.343,4.767,36.079,4.678,1.466,-2.782,0.0,37.807,38.538,9.39,1.77,19.959,22.876,19.403,20.166,-3.171,26.798,0.0,282.14,,290.0,290.0,20.499,2.933,25.965,24.269
6313.5,3.052,0.771,-35.209,1.702,9.343,4.767,36.079,4.678,1.466,-2.782,0.0,37.8,38.5,9.39,1.77,19.757,22.812,19.396,19.76,-3.171,26.798,0.0,282.44,,290.0,290.0,20.601,2.934,26.009,24.252
6314.0,3.15,0.804,-34.781,1.694,9.371,4.767,36.079,4.678,1.466,-2.782,0.0,37.8,38.5,9.447,1.808,19.554,22.702,19.309,19.512,-3.171,26.798,0.0,282.44,,290.0,290.0,20.431,2.936,25.964,24.233
6314.5,3.15,0.804,-34.781,1.694,9.371,4.767,36.079,4.678,1.466,-2.782,0.0,37.8,38.5,9.447,1.808,19.293,22.573,19.202,19.517,-3.171,26.798,0.0,282.34,,290.0,290.0,20.269,2.94,25.939,24.22
6315.0,3.15,0.804,-34.781,1.694,9.371,4.767,36.079,4.678,1.466,-2.782,0.0,37.8,38.5,9.447,1.808,19.505,22.723,19.188,20.124,-3.171,26.798,0.0,282.34,,290.0,290.0,20.146,2.943,25.91,24.185
6315.5,3.15,0.804,-34.781,1.694,9.371,4.767,36.079,4.678,1.466,-2.782,0.0,37.8,38.5,9.447,1.808,20.038,22.943,19.33,20.642,-3.171,26.798,0.0,282.34,,290.0,290.0,20.385,2.947,26.01,24.156
6316.0,3.15,0.804,-34.781,1.694,9.371,4.808,36.029,4.682,1.466,-2.761,0.0,37.798,38.572,9.447,1.808,20.098,22.976,19.474,20.33,-3.164,26.807,0.0,282.34,,290.0,290.0,20.738,2.95,26.045,24.152
6316.5,3.15,0.804,-34.781,1.694,9.371,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.447,1.808,19.678,22.773,19.412,19.625,-3.164,26.807,0.0,282.54,,290.0,290.0,20.719,2.953,26.035,24.142
6317.0,2.393,0.582,-35.209,1.732,9.433,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.461,1.673,19.494,22.695,19.319,19.547,-3.164,26.807,0.0,282.54,,290.0,290.0,20.372,2.957,26.014,24.131
6317.5,2.393,0.582,-35.209,1.732,9.433,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.461,1.673,19.51,22.753,19.27,19.937,-3.164,26.807,0.0,281.94,,290.0,290.0,20.264,2.947,25.99,24.128
6318.0,2.393,0.582,-35.209,1.732,9.433,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.461,1.673,19.896,22.995,19.341,20.731,-3.164,26.807,0.0,281.94,,290.0,290.0,20.368,2.938,25.976,24.136
6318.5,2.393,0.582,-35.209,1.732,9.433,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.461,1.673,20.214,23.057,19.507,20.493,-3.164,26.807,0.0,282.34,,290.0,290.0,20.741,2.929,26.032,24.153
6319.0,2.393,0.582,-35.209,1.732,9.433,4.808,36.029,4.682,1.466,-2.761,0.0,37.8,38.6,9.461,1.673,19.976,22.957,19.544,20.095,-3.164,26.807,0.0,282.34,,290.0,290.0,20.818,2.921,26.097,24.121
6319.5,2.393,0.582,-35.209,1.732,9.433,4.783,36.012,4.636,1.493,-2.767,0.0,37.79,38.523,9.461,1.673,19.768,22.853,19.489,19.818,-3.163,26.811,0.0,282.64,,290.0,290.0,20.643,2.912,26.087,24.11
6320.0,2.393,0.582,-35.209,1.732,9.433,4.783,36.012,4.636,1.493,-2.767,0.0,37.8,38.5,9.461,1.673,19.425,22.692,19.307,19.694,-3.163,26.811,0.0,282.64,,290.0,290.0,20.482,2.903,26.048,24.112
6320.5,2.509,0.597,-35.087,1.727,9.443,4.783,36.012,4.636,1.493,-2.767,0.0,37.8,38.5,9.493,1.616,19.801,22.845,19.344,20.466,-3.163,26.811,0.0,282.64,,290.0,290.0,20.28,2.895,25.996,24.082
6321.0,2.509,0.597,-35.087,1.727,9.443,4.783,36.012,4.636,1.493,-2.767,0.0,37.8,38.5,9.493,1.616,20.304,23.131,19.524,20.834,-3.163,26.811,0.0,282.64,,290.0,290.0,20.614,2.889,26.042,24.069
6321.5,2.509,0.597,-35.087,1.727,9.443,4.783,36.012,4.636,1.493,-2.767,0.0,37.8,38.5,9.493,1.616,20.211,23.081,19.63,20.346,-3.163,26.811,0.0,282.64,,290.0,290.0,20.949,2.882,26.123,24.071
6322.0,2.509,0.597,-35.087,1.727,9.443,4.783,36.012,4.636,1.493,-2.767,0.0,37.8,38.5,9.493,1.616,20.015,22.986,19.638,20.084,-3.163,26.811,0.0,282.64,,290.0,290.0,20.817,2.876,26.141,24.063
6322.5,2.509,0.597,-35.087,1.727,9.443,4.771,36.032,4.666,1.517,-2.766,0.0,37.787,38.505,9.493,1.616,19.422,22.989,19.442,19.843,-3.17,26.801,0.0,282.54,,290.0,290.0,20.681,2.87,26.152,24.067
6323.0,2.509,0.597,-35.087,1.727,9.443,4.771,36.032,4.666,1.517,-2.766,0.0,37.8,38.5,9.493,1.616,19.126,22.784,19.214,19.675,-3.17,26.801,0.0,282.54,,290.0,290.0,20.424,2.864,26.086,24.071
6323.5,2.834,0.746,-34.237,1.687,9.368,4.771,36.032,4.666,1.517,-2.766,0.0,37.8,38.5,9.457,1.615,19.944,23.032,19.328,20.705,-3.17,26.801,0.0,282.34,,290.0,290.0,20.2,2.859,26.08,24.073
6324.0,2.834,0.746,-34.237,1.687,9.368,4.771,36.032,4.666,1.517,-2.766,0.0,37.8,38.5,9.457,1.615,20.075,23.079,19.473,20.487,-3.17,26.801,0.0,282.34,,290.0,290.0,20.752,2.858,26.124,24.069
6324.5,2.834,0.746,-34.237,1.687,9.368,4.771,36.032,4.666,1.517,-2.766,0.0,37.8,38.5,9.457,1.615,19.929,22.982,19.505,20.058,-3.17,26.801,0.0,282.54,,290.0,290.0,20.779,2.858,26.161,24.084
6325.0,2.834,0.746,-34.237,1.687,9.368,4.771,36.032,4.666,1.517,-2.766,0.0,37.8,38.5,9.457,1.615,19.821,22.9,19.479,19.867,-3.17,26.801,0.0,282.54,,290.0,290.0,20.618,2.857,26.174,24.084
6325.5,2.834,0.746,-34.237,1.687,9.368,4.76,36.075,4.676,1.544,-2.767,0.0,37.775,38.476,9.457,1.615,19.666,22.854,19.401,19.7,-3.176,26.797,0.0,282.74,,290.0,290.0,20.517,2.857,26.145,24.06
6326.0,2.834,0.746,-34.237,1.687,9.368,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.457,1.615,19.557,22.763,19.335,19.863,-3.176,26.797,0.0,282.74,,290.0,290.0,20.405,2.857,26.088,24.044
6326.5,2.834,0.746,-34.237,1.687,9.368,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.457,1.615,19.82,22.983,19.381,20.565,-3.176,26.797,0.0,282.44,,290.0,290.0,20.379,2.856,26.102,24.051
6327.0,3.201,0.824,-34.779,1.716,9.381,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.441,1.798,20.343,23.103,19.655,20.211,-3.176,26.797,0.0,282.44,,290.0,290.0,20.687,2.856,26.168,24.066
6327.5,3.201,0.824,-34.779,1.716,9.381,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.441,1.798,19.988,23.003,19.628,19.918,-3.176,26.797,0.0,282.94,,290.0,290.0,20.828,2.862,26.197,24.055
6328.0,3.201,0.824,-34.779,1.716,9.381,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.441,1.798,19.615,22.867,19.505,19.653,-3.176,26.797,0.0,282.94,,290.0,290.0,20.634,2.867,26.188,24.048
6328.5,3.201,0.824,-34.779,1.716,9.381,4.76,36.075,4.676,1.544,-2.767,0.0,37.8,38.5,9.441,1.798,19.478,22.8,19.385,19.78,-3.176,26.797,0.0,282.84,,290.0,290.0,20.41,2.873,26.159,24.038
6329.0,3.201,0.824,-34.779,1.716,9.381,4.792,36.104,4.669,1.585,-2.79,0.0,37.778,38.456,9.441,1.798,19.823,22.972,19.407,20.7,-3.179,26.8,0.0,282.84,,290.0,290.0,20.361,2.878,26.115,24.047
6329.5,3.201,0.824,-34.779,1.716,9.381,4.792,36.104,4.669,1.585,-2.79,0.0,37.8,38.5,9.441,1.798,20.447,23.242,19.609,20.898,-3.179,26.8,0.0,282.34,,290.0,290.0,20.725,2.883,26.21,24.061
6330.0,3.372,0.819,-35.209,1.644,9.402,4.792,36.104,4.669,1.585,-2.79,0.0,37.8,38.5,9.406,1.601,20.354,23.176,19.712,20.424,-3.179,26.8,0.0,282.34,,290.0,290.0,21.049,2.889,26.239,24.066
6330.5,3.372,0.819,-35.209,1.644,9.402,4.792,36.104,4.669,1.585,-2.79,0.0,37.8,38.5,9.406,1.601,19.594,23.088,19.506,19.927,-3.179,26.8,0.0,282.14,,290.0,290.0,20.916,2.896,26.25,24.071
6331.0,3.372,0.819,-35.209,1.644,9.402,4.792,36.104,4.669,1.585,-2.79,0.0,37.8,38.5,9.406,1.601,19.176,22.915,19.286,19.765,-3.179,26.8,0.0,282.14,,290.0,290.0,20.529,2.904,26.25,24.07
6331.5,3.372,0.819,-35.209,1.644,9.402,4.792,36.104,4.669,1.585,-2.79,0.0,37.8,38.5,9.406,1.601,19.589,22.913,19.295,20.185,-3.179,26.8,0.0,282.74,,290.0,290.0,20.286,2.912,26.191,24.068
6332.0,3.372,0.819,-35.209,1.644,9.402,4.772,36.102,4.672,1.591,-2.785,0.0,37.776,38.451,9.406,1.601,19.934,23.143,19.396,20.647,-3.183,26.802,0.0,282.74,,290.0,290.0,20.496,2.919,26.195,24.093
6332.5,3.372,0.819,-35.209,1.644,9.402,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.406,1.601,20.04,23.176,19.504,20.449,-3.183,26.802,0.0,282.44,,290.0,290.0,20.78,2.927,26.22,24.112
6333.0,3.372,0.819,-35.209,1.644,9.402,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.406,1.601,19.973,23.071,19.55,20.101,-3.183,26.802,0.0,282.44,,290.0,290.0,20.792,2.934,26.237,24.098
6333.5,3.019,0.697,-35.209,1.734,9.44,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.445,1.809,19.748,22.942,19.531,19.922,-3.183,26.802,0.0,282.54,,290.0,290.0,20.674,2.941,26.214,24.118
6334.0,3.019,0.697,-35.209,1.734,9.44,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.445,1.809,19.634,22.872,19.427,19.705,-3.183,26.802,0.0,282.54,,290.0,290.0,20.536,2.943,26.176,24.094
6334.5,3.019,0.697,-35.209,1.734,9.44,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.445,1.809,20.049,23.111,19.462,20.684,-3.183,26.802,0.0,282.34,,290.0,290.0,20.41,2.944,26.173,24.071
6335.0,3.019,0.697,-35.209,1.734,9.44,4.772,36.102,4.672,1.591,-2.785,0.0,37.8,38.5,9.445,1.809,20.289,23.213,19.594,20.578,-3.183,26.802,0.0,282.34,,290.0,290.0,20.827,2.945,26.199,24.046
6335.5,3.019,0.697,-35.209,1.734,9.44,4.802,36.02,4.664,1.57,-2.775,0.0,37.774,38.522,9.445,1.809,20.226,23.14,19.662,20.213,-3.181,26.804,0.0,282.74,,290.0,290.0,20.919,2.946,26.255,24.007
6336.0,3.019,0.697,-35.209,1.734,9.44,4.802,36.02,4.664,1.57,-2.775,0.0,37.8,38.5,9.445,1.809,19.901,23.037,19.621,19.947,-3.181,26.804,0.0,282.74,,290.0,290.0,20.81,2.948,26.265,24.001
6336.5,3.045,0.695,-35.209,1.719,9.445,4.802,36.02,4.664,1.57,-2.775,0.0,37.8,38.5,9.411,1.779,19.687,22.906,19.521,19.763,-3.181,26.804,0.0,282.54,,290.0,290.0,20.627,2.949,26.21,24.04
6337.0,3.045,0.695,-35.209,1.719,9.445,4.802,36.02,4.664,1.57,-2.775,0.0,37.8,38.5,9.411,1.779,19.597,22.828,19.413,19.858,-3.181,26.804,0.0,282.54,,290.0,290.0,20.469,2.95,26.186,24.076
6337.5,3.045,0.695,-35.209,1.719,9.445,4.802,36.02,4.664,1.57,-2.775,0.0,37.8,38.5,9.411,1.779,19.699,22.991,19.407,20.476,-3.181,26.804,0.0,282.34,,290.0,290.0,20.424,2.952,26.188,24.103
6338.0,3.045,0.695,-35.209,1.719,9.445,4.802,36.02,4.664,1.57,-2.775,0.0,37.8,38.5,9.411,1.779,20.389,23.151,19.692,20.321,-3.181,26.804,0.0,282.34,,290.0,290.0,20.643,2.953,26.232,24.103
6338.5,3.045,0.695,-35.209,1.719,9.445,4.797,36.007,4.635,1.591,-2.765,0.0,37.77,38.448,9.411,1.779,20.072,23.061,19.665,19.99,-3.166,26.811,0.0,282.54,,290.0,290.0,20.888,2.955,26.273,24.075
6339.0,3.045,0.695,-35.209,1.719,9.445,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.411,1.779,19.77,22.97,19.58,19.885,-3.166,26.811,0.0,282.54,,290.0,290.0,20.697,2.956,26.274,24.078
6339.5,3.045,0.695,-35.209,1.719,9.445,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.411,1.779,19.587,22.882,19.453,19.715,-3.166,26.811,0.0,282.24,,290.0,290.0,20.551,2.958,26.252,24.079
6340.0,2.578,0.627,-35.209,1.736,9.481,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.321,1.663,19.636,22.868,19.424,20.165,-3.166,26.811,0.0,282.24,,290.0,290.0,20.409,2.959,26.201,24.084
6340.5,2.578,0.627,-35.209,1.736,9.481,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.321,1.663,19.98,23.169,19.477,20.723,-3.166,26.811,0.0,281.94,,290.0,290.0,20.523,2.953,26.234,24.005
6341.0,2.578,0.627,-35.209,1.736,9.481,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.321,1.663,20.295,23.168,19.633,20.546,-3.166,26.811,0.0,281.94,,290.0,290.0,20.837,2.947,26.279,23.975
6341.5,2.578,0.627,-35.209,1.736,9.481,4.797,36.007,4.635,1.591,-2.765,0.0,37.8,38.4,9.321,1.663,20.028,23.074,19.635,19.976,-3.166,26.811,0.0,282.04,,290.0,290.0,20.91,2.941,26.283,23.938
6342.0,2.578,0.627,-35.209,1.736,9.481,4.788,36.046,4.64,1.631,-2.766,0.0,37.776,38.475,9.321,1.663,19.756,22.946,19.529,19.792,-3.175,26.799,0.0,282.04,,290.0,290.0,20.678,2.935,26.257,23.962
6342.5,2.578,0.627,-35.209,1.736,9.481,4.788,36.046,4.64,1.631,-2.766,0.0,37.8,38.5,9.321,1.663,19.56,22.85,19.415,19.762,-3.175,26.799,0.0,281.64,,290.0,290.0,20.506,2.929,26.228,23.932
6343.0,2.514,0.663,-34.178,1.762,9.348,4.788,36.046,4.64,1.631,-2.766,0.0,37.8,38.5,9.475,1.652,19.654,22.924,19.397,20.273,-3.175,26.799,0.0,281.64,,290.0,290.0,20.397,2.923,26.199,23.938
6343.5,2.514,0.663,-34.178,1.762,9.348,4.788,36.046,4.64,1.631,-2.766,0.0,37.8,38.5,9.475,1.652,20.178,23.176,19.542,20.856,-3.175,26.799,0.0,281.34,,290.0,290.0,20.562,2.917,26.193,23.94
6344.0,2.514,0.663,-34.178,1.762,9.348,4.788,36.046,4.64,1.631,-2.766,0.0,37.8,38.5,9.475,1.652,20.401,23.193,19.688,20.556,-3.175,26.799,0.0,281.34,,290.0,290.0,20.938,2.91,26.285,23.95
6344.5,2.514,0.663,-34.178,1.762,9.348,4.788,36.046,4.64,1.631,-2.766,0.0,37.8,38.5,9.475,1.652,20.218,23.111,19.704,20.098,-3.175,26.799,0.0,281.44,,290.0,290.0,20.959,2.903,26.302,23.958
6345.0,2.514,0.663,-34.178,1.762,9.348,4.801,36.066,4.642,1.674,-2.775,0.0,37.777,38.469,9.475,1.652,19.598,22.891,19.482,19.687,-3.18,26.814,0.0,281.44,,290.0,290.0,20.783,2.897,26.269,23.936
6345.5,2.514,0.663,-34.178,1.762,9.348,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.475,1.652,19.59,22.847,19.43,19.972,-3.18,26.814,0.0,282.24,,290.0,290.0,20.415,2.891,26.213,23.93
6346.0,3.698,0.874,-35.209,1.708,9.431,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.283,1.684,20.084,23.134,19.495,20.784,-3.18,26.814,0.0,282.24,,290.0,290.0,20.46,2.885,26.193,23.944
6346.5,3.698,0.874,-35.209,1.708,9.431,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.283,1.684,20.481,23.227,19.684,20.695,-3.18,26.814,0.0,282.14,,290.0,290.0,20.874,2.898,26.227,23.941
6347.0,3.698,0.874,-35.209,1.708,9.431,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.283,1.684,20.241,23.176,19.729,20.291,-3.18,26.814,0.0,282.14,,290.0,290.0,21.022,2.911,26.29,23.968
6347.5,3.698,0.874,-35.209,1.708,9.431,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.283,1.684,19.968,23.034,19.671,20.031,-3.18,26.814,0.0,282.04,,290.0,290.0,20.859,2.924,26.283,23.993
6348.0,3.698,0.874,-35.209,1.708,9.431,4.801,36.066,4.642,1.674,-2.775,0.0,37.8,38.5,9.283,1.684,19.79,22.989,19.585,19.788,-3.18,26.814,0.0,282.04,,290.0,290.0,20.676,2.949,26.261,23.988
6348.5,3.698,0.874,-35.209,1.708,9.431,4.804,36.103,4.661,1.7,-2.769,0.0,37.784,38.489,9.283,1.684,19.675,22.933,19.405,20.18,-3.187,26.815,0.0,282.34,,290.0,290.0,20.538,2.949,26.196,23.957
6349.0,3.698,0.874,-35.209,1.708,9.431,4.804,36.103,4.661,1.7,-2.769,0.0,37.8,38.5,9.283,1.684,20.179,23.183,19.53,20.884,-3.187,26.815,0.0,282.34,,290.0,290.0,20.548,2.961,26.203,23.927
6349.5,3.516,0.841,-35.209,1.756,9.458,4.804,36.103,4.661,1.7,-2.769,0.0,37.8,38.5,9.41,1.576,20.426,23.26,19.691,20.723,-3.187,26.815,0.0,281.94,,290.0,290.0,20.944,2.973,26.254,23.875
6350.0,3.516,0.841,-35.209,1.756,9.458,4.804,36.103,4.661,1.7,-2.769,0.0,37.8,38.5,9.41,1.576,20.236,23.161,19.722,20.282,-3.187,26.815,0.0,281.94,,290.0,290.0,21.025,2.982,26.308,23.787
6350.5,3.516,0.841,-35.209,1.756,9.458,4.804,36.103,4.661,1.7,-2.769,0.0,37.8,38.5,9.41,1.576,20.033,23.103,19.687,20.048,-3.187,26.815,0.0,282.14,,290.0,290.0,20.85,2.991,26.323,23.753
6351.0,3.516,0.841,-35.209,1.756,9.458,4.804,36.103,4.661,1.7,-2.769,0.0,37.8,38.5,9.41,1.576,19.147,23.024,19.388,19.814,-3.187,26.815,0.0,282.14,,290.0,290.0,20.718,3.0,26.262,23.713
6351.5,3.516,0.841,-35.209,1.756,9.458,4.822,36.149,4.669,1.73,-2.783,0.0,37.77,38.493,9.41,1.576,19.283,22.843,19.273,19.742,-3.197,26.815,0.0,281.74,,290.0,290.0,20.343,3.008,26.208,23.767
6352.0,3.516,0.841,-35.209,1.756,9.458,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.41,1.576,19.949,23.068,19.419,20.373,-3.197,26.815,0.0,281.74,,290.0,290.0,20.285,3.016,26.216,23.842
6352.5,3.709,0.87,-35.209,1.67,9.445,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.467,1.713,20.15,23.049,19.526,20.322,-3.197,26.815,0.0,281.64,,290.0,290.0,20.702,3.025,26.204,23.856
6353.0,3.709,0.87,-35.209,1.67,9.445,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.467,1.713,20.055,23.017,19.588,19.951,-3.197,26.815,0.0,281.64,,290.0,290.0,20.762,3.036,26.241,23.872
6353.5,3.709,0.87,-35.209,1.67,9.445,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.467,1.713,19.782,22.914,19.518,19.793,-3.197,26.815,0.0,282.24,,290.0,290.0,20.653,3.047,26.225,23.88
6354.0,3.709,0.87,-35.209,1.67,9.445,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.467,1.713,19.421,22.829,19.39,19.708,-3.197,26.815,0.0,282.24,,290.0,290.0,20.502,3.058,26.205,23.88
6354.5,3.709,0.87,-35.209,1.67,9.445,4.822,36.149,4.669,1.73,-2.783,0.0,37.8,38.5,9.467,1.713,19.679,22.867,19.361,20.148,-3.197,26.815,0.0,281.94,,290.0,290.0,20.337,3.068,26.161,23.854
6355.0,3.709,0.87,-35.209,1.67,9.445,4.799,36.12,4.672,1.715,-2.796,0.0,37.774,38.479,9.467,1.713,19.979,23.073,19.474,20.561,-3.192,26.811,0.0,281.94,,290.0,290.0,20.514,3.079,26.186,23.853
6355.5,3.709,0.87,-35.209,1.67,9.445,4.799,36.12,4.672,1.715,-2.796,0.0,37.8,38.5,9.467,1.713,20.09,23.044,19.586,20.025,-3.192,26.811,0.0,281.54,,290.0,290.0,20.772,3.089,26.245,23.822
6356.0,2.569,0.68,-34.498,1.699,9.417,4.799,36.12,4.672,1.715,-2.796,0.0,37.8,38.5,9.452,1.651,19.695,22.929,19.513,19.751,-3.192,26.811,0.0,281.54,,290.0,290.0,20.686,3.099,26.216,23.804
6356.5,2.569,0.68,-34.498,1.699,9.417,4.799,36.12,4.672,1.715,-2.796,0.0,37.8,38.5,9.452,1.651,19.564,22.849,19.41,19.621,-3.192,26.811,0.0,281.74,,290.0,290.0,20.472,3.091,26.193,23.788
6357.0,2.569,0.68,-34.498,1.699,9.417,4.799,36.12,4.672,1.715,-2.796,0.0,37.8,38.5,9.452,1.651,19.571,22.819,19.371,20.029,-3.192,26.811,0.0,281.74,,290.0,290.0,20.361,3.082,26.143,23.77
6357.5,2.569,0.68,-34.498,1.699,9.417,4.799,36.12,4.672,1.715,-2.796,0.0,37.8,38.5,9.452,1.651,19.983,23.083,19.449,20.44,-3.192,26.811,0.0,282.04,,290.0,290.0,20.447,3.074,26.138,23.715
6358.0,2.569,0.68,-34.498,1.699,9.417,4.823,36.072,4.679,1.709,-2.783,0.0,37.779,38.518,9.452,1.651,20.196,23.1,19.564,20.463,-3.191,26.823,0.0,282.04,,290.0,290.0,20.739,3.065,26.2,23.725
6358.5,2.569,0.68,-34.498,1.699,9.417,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.452,1.651,20.126,23.045,19.598,20.133,-3.191,26.823,0.0,282.24,,290.0,290.0,20.831,3.057,26.213,23.676
6359.0,2.16,0.508,-35.209,1.724,9.383,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.482,1.844,19.623,22.86,19.462,19.629,-3.191,26.823,0.0,282.24,,290.0,290.0,20.725,3.049,26.195,23.704
6359.5,2.16,0.508,-35.209,1.724,9.383,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.482,1.844,19.53,22.768,19.368,19.779,-3.191,26.823,0.0,282.14,,290.0,290.0,20.394,3.035,26.145,23.708
6360.0,2.16,0.508,-35.209,1.724,9.383,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.482,1.844,19.823,22.917,19.388,20.467,-3.191,26.823,0.0,282.14,,290.0,290.0,20.361,3.02,26.1,23.699
6360.5,2.16,0.508,-35.209,1.724,9.383,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.482,1.844,20.282,23.091,19.568,20.603,-3.191,26.823,0.0,282.34,,290.0,290.0,20.649,3.006,26.138,23.712
6361.0,2.16,0.508,-35.209,1.724,9.383,4.823,36.072,4.679,1.709,-2.783,0.0,37.8,38.5,9.482,1.844,20.213,23.084,19.647,20.271,-3.191,26.823,0.0,282.34,,290.0,290.0,20.886,2.992,26.17,23.709
6361.5,2.16,0.508,-35.209,1.724,9.383,4.797,36.032,4.658,1.723,-2.783,0.0,37.791,38.522,9.482,1.844,19.961,22.981,19.622,19.898,-3.189,26.82,0.0,281.74,,290.0,290.0,20.804,2.979,26.21,23.762
6362.0,2.16,0.508,-35.209,1.724,9.383,4.797,36.032,4.658,1.723,-2.783,0.0,37.8,38.5,9.482,1.844,19.719,22.892,19.51,19.678,-3.189,26.82,0.0,281.74,,290.0,290.0,20.615,2.965,26.167,23.771
6362.5,2.799,0.663,-35.209,1.724,9.535,4.797,36.032,4.658,1.723,-2.783,0.0,37.8,38.5,9.336,1.755,19.57,22.887,19.344,20.157,-3.189,26.82,0.0,282.34,,290.0,290.0,20.45,2.952,26.113,23.811
6363.0,2.799,0.663,-35.209,1.724,9.535,4.797,36.032,4.658,1.723,-2.783,0.0,37.8,38.5,9.336,1.755,20.014,23.073,19.449,20.547,-3.189,26.82,0.0,282.34,,290.0,290.0,20.489,2.95,26.131,23.836
6363.5,2.799,0.663,-35.209,1.724,9.535,4.797,36.032,4.658,1.723,-2.783,0.0,37.8,38.5,9.336,1.755,20.198,23.057,19.571,20.324,-3.189,26.82,0.0,282.34,,290.0,290.0,20.771,2.947,26.166,23.833
6364.0,2.799,0.663,-35.209,1.724,9.535,4.797,36.032,4.658,1.723,-2.783,0.0,37.8,38.5,9.336,1.755,20.049,23.002,19.59,19.927,-3.189,26.82,0.0,282.34,,290.0,290.0,20.788,2.945,26.175,23.852
6364.5,2.799,0.663,-35.209,1.724,9.535,4.831,36.059,4.638,1.77,-2.77,0.0,37.795,38.531,9.336,1.755,19.782,22.878,19.527,19.748,-3.193,26.82,0.0,281.94,,290.0,290.0,20.642,2.942,26.182,23.853
6365.0,2.799,0.663,-35.209,1.724,9.535,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.336,1.755,18.927,22.917,19.241,19.746,-3.193,26.82,0.0,281.94,,290.0,290.0,20.484,2.94,26.12,23.803
6365.5,3.187,0.753,-35.209,1.738,9.509,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.469,1.685,19.281,22.854,19.159,20.049,-3.193,26.82,0.0,282.14,,290.0,290.0,20.208,2.942,26.118,23.793
6366.0,3.187,0.753,-35.209,1.738,9.509,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.469,1.685,20.107,23.03,19.46,20.18,-3.193,26.82,0.0,282.14,,290.0,290.0,20.336,2.942,26.131,23.789
6366.5,3.187,0.753,-35.209,1.738,9.509,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.469,1.685,19.971,22.976,19.483,19.935,-3.193,26.82,0.0,282.44,,290.0,290.0,20.694,2.946,26.163,23.771
6367.0,3.187,0.753,-35.209,1.738,9.509,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.469,1.685,19.683,22.862,19.415,19.696,-3.193,26.82,0.0,282.44,,290.0,290.0,20.591,2.95,26.162,23.807
6367.5,3.187,0.753,-35.209,1.738,9.509,4.831,36.059,4.638,1.77,-2.77,0.0,37.8,38.5,9.469,1.685,19.484,22.773,19.322,19.6,-3.193,26.82,0.0,282.44,,290.0,290.0,20.414,2.954,26.123,23.788
6368.0,3.187,0.753,-35.209,1.738,9.509,4.808,36.132,4.651,1.809,-2.769,0.0,37.808,38.617,9.469,1.685,19.67,22.81,19.322,20.065,-3.18,26.824,0.0,282.44,,290.0,290.0,20.295,2.957,26.086,23.766
6368.5,3.187,0.753,-35.209,1.738,9.509,4.808,36.132,4.651,1.809,-2.769,0.0,37.8,38.6,9.469,1.685,19.864,22.984,19.388,20.476,-3.18,26.824,0.0,282.34,,290.0,290.0,20.467,2.961,26.122,23.778
6369.0,3.211,0.867,-33.231,1.749,9.381,4.808,36.132,4.651,1.809,-2.769,0.0,37.8,38.6,9.532,1.605,20.266,23.032,19.54,20.289,-3.18,26.824,0.0,282.34,,290.0,290.0,20.678,2.965,26.137,23.777
6369.5,3.211,0.867,-33.231,1.749,9.381,4.808,36.132,4.651,1.809,-2.769,0.0,37.8,38.6,9.532,1.605,19.681,22.848,19.495,19.691,-3.18,26.824,0.0,282.04,,290.0,290.0,20.782,2.969,26.153,23.798
6370.0,3.211,0.867,-33.231,1.749,9.381,4.808,36.132,4.651,1.809,-2.769,0.0,37.8,38.6,9.532,1.605,19.441,22.767,19.366,19.597,-3.18,26.824,0.0,282.04,,290.0,290.0,20.429,2.973,26.109,23.794
6370.5,3.211,0.867,-33.231,1.749,9.381,4.808,36.132,4.651,1.809,-2.769,0.0,37.8,38.6,9.532,1.605,19.537,22.785,19.327,19.992,-3.18,26.824,0.0,282.24,,290.0,290.0,20.293,2.977,26.086,23.806
6371.0,3.211,0.867,-33.231,1.749,9.381,4.82,36.14,4.682,1.823,-2.779,0.0,37.81,38.557,9.532,1.605,20.006,23.023,19.418,20.643,-3.188,26.826,0.0,282.24,,290.0,290.0,20.41,2.981,26.091,23.83
6371.5,3.211,0.867,-33.231,1.749,9.381,4.82,36.14,4.682,1.823,-2.779,0.0,37.8,38.6,9.532,1.605,20.195,23.089,19.554,20.569,-3.188,26.826,0.0,282.24,,290.0,290.0,20.773,2.984,26.135,23.829
6372.0,3.169,0.744,-35.209,1.703,9.471,4.82,36.14,4.682,1.823,-2.779,0.0,37.8,38.6,9.411,1.628,20.084,23.023,19.607,20.124,-3.188,26.826,0.0,282.24,,290.0,290.0,20.852,2.988,26.2,23.852
6372.5,3.169,0.744,-35.209,1.703,9.471,4.82,36.14,4.682,1.823,-2.779,0.0,37.8,38.6,9.411,1.628,19.9,22.966,19.581,19.817,-3.188,26.826,0.0,283.14,,290.0,290.0,20.709,2.991,26.179,23.838
6373.0,3.169,0.744,-35.209,1.703,9.471,4.82,36.14,4.682,1.823,-2.779,0.0,37.8,38.6,9.411,1.628,19.465,22.795,19.368,19.75,-3.188,26.826,0.0,283.14,,290.0,290.0,20.566,2.994,26.152,23.815
6373.5,3.169,0.744,-35.209,1.703,9.471,4.82,36.14,4.682,1.823,-2.779,0.0,37.8,38.6,9.411,1.628,19.669,22.989,19.377,20.399,-3.188,26.826,0.0,282.14,,290.0,290.0,20.344,2.997,26.108,23.834
6374.0,3.169,0.744,-35.209,1.703,9.471,4.822,36.12,4.704,1.817,-2.771,0.0,37.814,38.601,9.411,1.628,20.217,23.15,19.551,20.897,-3.195,26.83,0.0,282.14,,290.0,290.0,20.608,3.0,26.138,23.782
6374.5,3.169,0.744,-35.209,1.703,9.471,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.411,1.628,20.331,23.102,19.677,20.392,-3.195,26.83,0.0,282.34,,290.0,290.0,20.954,3.002,26.2,23.781
6375.0,3.169,0.744,-35.209,1.703,9.471,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.411,1.628,20.034,23.049,19.676,20.165,-3.195,26.83,0.0,282.34,,290.0,290.0,20.875,3.005,26.23,23.781
6375.5,2.806,0.717,-34.403,1.683,9.387,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.572,1.769,19.858,22.982,19.596,19.867,-3.195,26.83,0.0,282.04,,290.0,290.0,20.731,3.008,26.223,23.762
6376.0,2.806,0.717,-34.403,1.683,9.387,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.572,1.769,19.693,22.89,19.498,19.674,-3.195,26.83,0.0,282.04,,290.0,290.0,20.576,3.005,26.185,23.746
6376.5,2.806,0.717,-34.403,1.683,9.387,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.572,1.769,19.872,23.039,19.48,20.535,-3.195,26.83,0.0,282.64,,290.0,290.0,20.439,3.001,26.141,23.727
6377.0,2.806,0.717,-34.403,1.683,9.387,4.822,36.12,4.704,1.817,-2.771,0.0,37.8,38.6,9.572,1.769,20.338,23.179,19.646,20.672,-3.195,26.83,0.0,282.64,,290.0,290.0,20.732,2.998,26.165,23.692
6377.5,2.806,0.717,-34.403,1.683,9.387,4.795,36.085,4.697,1.822,-2.788,0.0,37.829,38.605,9.572,1.769,20.294,23.123,19.704,20.217,-3.195,26.824,0.0,281.84,,290.0,290.0,20.959,2.995,26.243,23.667
6378.0,2.806,0.717,-34.403,1.683,9.387,4.795,36.085,4.697,1.822,-2.788,0.0,37.8,38.6,9.572,1.769,20.052,23.064,19.673,19.991,-3.195,26.824,0.0,281.84,,290.0,290.0,20.834,2.992,26.247,23.653
6378.5,2.566,0.607,-35.209,1.618,9.514,4.795,36.085,4.697,1.822,-2.788,0.0,37.8,38.6,9.376,1.691,19.69,22.935,19.591,19.853,-3.195,26.824,0.0,282.34,,290.0,290.0,20.695,2.989,26.234,23.638
6379.0,2.566,0.607,-35.209,1.618,9.514,4.795,36.085,4.697,1.822,-2.788,0.0,37.8,38.6,9.376,1.691,18.98,22.959,19.335,20.014,-3.195,26.824,0.0,282.34,,290.0,290.0,20.517,2.982,26.207,23.595
6379.5,2.566,0.607,-35.209,1.618,9.514,4.795,36.085,4.697,1.822,-2.788,0.0,37.8,38.6,9.376,1.691,19.699,23.037,19.347,20.56,-3.195,26.824,0.0,282.14,,290.0,290.0,20.322,2.968,26.211,23.63
6380.0,2.566,0.607,-35.209,1.618,9.514,4.795,36.085,4.697,1.822,-2.788,0.0,37.8,38.6,9.376,1.691,20.285,23.156,19.56,20.596,-3.195,26.824,0.0,282.14,,290.0,290.0,20.661,2.968,26.241,23.679
6380.5,2.566,0.607,-35.209,1.618,9.514,4.807,36.093,4.656,1.852,-2.791,0.0,37.838,38.636,9.376,1.691,19.886,23.014,19.608,19.859,-3.198,26.827,0.0,282.14,,290.0,290.0,20.899,2.962,26.254,23.765
6381.0,2.566,0.607,-35.209,1.618,9.514,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.376,1.691,19.613,22.88,19.504,19.678,-3.198,26.827,0.0,282.14,,290.0,290.0,20.592,2.955,26.242,23.838
6381.5,2.566,0.607,-35.209,1.618,9.514,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.376,1.691,19.546,22.838,19.408,19.97,-3.198,26.827,0.0,281.94,,290.0,290.0,20.419,2.949,26.194,23.893
6382.0,2.845,0.685,-35.209,1.724,9.528,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.419,1.618,19.935,23.131,19.494,20.725,-3.198,26.827,0.0,281.94,,290.0,290.0,20.44,2.943,26.167,23.944
6382.5,2.845,0.685,-35.209,1.724,9.528,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.419,1.618,20.471,23.179,19.682,20.709,-3.198,26.827,0.0,282.14,,290.0,290.0,20.821,2.941,26.267,24.041
6383.0,2.845,0.685,-35.209,1.724,9.528,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.419,1.618,20.303,23.167,19.746,20.278,-3.198,26.827,0.0,282.14,,290.0,290.0,21.01,2.939,26.29,24.073
6383.5,2.845,0.685,-35.209,1.724,9.528,4.807,36.093,4.656,1.852,-2.791,0.0,37.8,38.6,9.419,1.618,19.986,23.061,19.694,19.963,-3.198,26.827,0.0,282.34,,290.0,290.0,20.873,2.938,26.273,24.116
6384.0,2.845,0.685,-35.209,1.724,9.528,4.824,36.108,4.659,1.889,-2.793,0.0,37.85,38.683,9.419,1.618,19.512,22.871,19.466,19.856,-3.192,26.829,0.0,282.34,,290.0,290.0,20.676,2.936,26.238,24.202
6384.5,2.845,0.685,-35.209,1.724,9.528,4.824,36.108,4.659,1.889,-2.793,0.0,37.8,38.7,9.419,1.618,19.656,23.045,19.446,20.446,-3.192,26.829,0.0,281.84,,290.0,290.0,20.426,2.935,26.191,24.257
6385.0,3.126,0.788,-34.936,1.724,9.335,4.824,36.108,4.659,1.889,-2.793,0.0,37.8,38.7,9.433,1.699,20.335,23.302,19.635,21.087,-3.192,26.829,0.0,281.84,,290.0,290.0,20.648,2.933,26.213,24.297
6385.5,3.126,0.788,-34.936,1.724,9.335,4.824,36.108,4.659,1.889,-2.793,0.0,37.8,38.7,9.433,1.699,20.399,23.274,19.778,20.627,-3.192,26.829,0.0,282.34,,290.0,290.0,21.09,2.937,26.296,24.346
6386.0,3.126,0.788,-34.936,1.724,9.335,4.824,36.108,4.659,1.889,-2.793,0.0,37.8,38.7,9.433,1.699,20.164,23.171,19.771,20.123,-3.192,26.829,0.0,282.34,,290.0,290.0,21.019,2.94,26.318,24.226
6386.5,3.126,0.788,-34.936,1.724,9.335,4.824,36.108,4.659,1.889,-2.793,0.0,37.8,38.7,9.433,1.699,19.917,23.064,19.701,19.876,-3.192,26.829,0.0,281.84,,290.0,290.0,20.807,2.943,26.296,24.099
6387.0,3.126,0.788,-34.936,1.724,9.335,4.821,36.146,4.668,1.922,-2.804,0.0,37.854,38.706,9.433,1.699,19.611,22.936,19.568,19.762,-3.2,26.831,0.0,281.84,,290.0,290.0,20.639,2.946,26.261,24.024
6387.5,3.126,0.788,-34.936,1.724,9.335,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.433,1.699,20.111,23.315,19.615,21.091,-3.2,26.831,0.0,281.64,,290.0,290.0,20.469,2.949,26.247,24.013
6388.0,3.126,0.788,-34.936,1.724,9.335,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.433,1.699,20.684,23.333,19.811,20.754,-3.2,26.831,0.0,281.64,,290.0,290.0,21.033,2.952,26.307,23.987
6388.5,3.639,0.923,-34.547,1.721,9.417,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.441,1.473,20.406,23.242,19.86,20.278,-3.2,26.831,0.0,281.54,,290.0,290.0,21.145,2.955,26.361,24.012
6389.0,3.639,0.923,-34.547,1.721,9.417,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.441,1.473,20.103,23.147,19.81,20.011,-3.2,26.831,0.0,281.54,,290.0,290.0,20.946,2.966,26.373,24.034
6389.5,3.639,0.923,-34.547,1.721,9.417,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.441,1.473,19.829,23.04,19.701,19.846,-3.2,26.831,0.0,282.64,,290.0,290.0,20.768,2.977,26.337,24.018
6390.0,3.639,0.923,-34.547,1.721,9.417,4.821,36.146,4.668,1.922,-2.804,0.0,37.9,38.7,9.441,1.473,19.62,22.981,19.549,19.999,-3.2,26.831,0.0,282.64,,290.0,290.0,20.604,2.988,26.306,24.008
6390.5,3.639,0.923,-34.547,1.721,9.417,4.738,36.169,4.673,1.961,-2.809,0.0,37.859,38.684,9.441,1.473,19.832,23.159,19.578,20.585,-3.202,26.823,0.0,282.04,,290.0,290.0,20.537,2.998,26.317,23.98
6391.0,3.639,0.923,-34.547,1.721,9.417,4.738,36.169,4.673,1.961,-2.809,0.0,37.9,38.7,9.441,1.473,20.486,23.337,19.842,20.518,-3.202,26.823,0.0,282.04,,290.0,290.0,20.789,3.009,26.403,23.967
6391.5,3.027,0.706,-35.209,1.672,9.472,4.738,36.169,4.673,1.961,-2.809,0.0,37.9,38.7,9.442,1.624,20.248,23.229,19.825,20.233,-3.202,26.823,0.0,282.74,,290.0,290.0,21.046,3.019,26.415,23.902
6392.0,3.027,0.706,-35.209,1.672,9.472,4.738,36.169,4.673,1.961,-2.809,0.0,37.9,38.7,9.442,1.624,19.474,23.162,19.597,20.005,-3.202,26.823,0.0,282.74,,290.0,290.0,20.884,3.019,26.419,23.883
6392.5,3.027,0.706,-35.209,1.672,9.472,4.738,36.169,4.673,1.961,-2.809,0.0,37.9,38.7,9.442,1.624,19.657,23.01,19.509,19.891,-3.202,26.823,0.0,282.44,,290.0,290.0,20.56,3.019,26.388,23.867
6393.0,3.027,0.706,-35.209,1.672,9.472,4.738,36.169,4.673,1.961,-2.809,0.0,37.9,38.7,9.442,1.624,19.895,23.053,19.516,20.348,-3.202,26.823,0.0,282.44,,290.0,290.0,20.517,3.02,26.341,23.856
6393.5,3.027,0.706,-35.209,1.672,9.472,4.822,36.151,4.662,1.944,-2.798,0.0,37.868,38.707,9.442,1.624,20.161,23.316,19.656,20.71,-3.213,26.836,0.0,282.34,,290.0,290.0,20.703,3.02,26.375,23.881
6394.0,3.027,0.706,-35.209,1.672,9.472,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.442,1.624,20.342,23.343,19.742,20.562,-3.213,26.836,0.0,282.34,,290.0,290.0,20.961,3.02,26.406,23.934
6394.5,2.353,0.647,-34.054,1.807,9.406,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.489,1.664,20.03,23.115,19.728,20.062,-3.213,26.836,0.0,281.74,,290.0,290.0,20.997,3.02,26.41,24.009
6395.0,2.353,0.647,-34.054,1.807,9.406,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.489,1.664,19.771,23.065,19.643,19.936,-3.213,26.836,0.0,281.74,,290.0,290.0,20.734,3.009,26.38,24.015
6395.5,2.353,0.647,-34.054,1.807,9.406,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.489,1.664,19.94,23.072,19.594,20.41,-3.213,26.836,0.0,282.34,,290.0,290.0,20.604,2.998,26.355,24.067
6396.0,2.353,0.647,-34.054,1.807,9.406,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.489,1.664,20.214,23.31,19.683,20.715,-3.213,26.836,0.0,282.34,,290.0,290.0,20.754,2.988,26.342,24.14
6396.5,2.353,0.647,-34.054,1.807,9.406,4.822,36.151,4.662,1.944,-2.798,0.0,37.9,38.7,9.489,1.664,20.467,23.337,19.798,20.541,-3.213,26.836,0.0,280.94,,290.0,290.0,20.981,2.977,26.414,24.215
6397.0,2.353,0.647,-34.054,1.807,9.406,4.848,36.095,4.655,1.949,-2.794,0.0,37.879,38.732,9.489,1.664,20.303,23.23,19.792,20.277,-3.2,26.845,0.0,280.94,,290.0,290.0,21.036,2.967,26.434,24.163
6397.5,2.353,0.647,-34.054,1.807,9.406,4.848,36.095,4.655,1.949,-2.794,0.0,37.9,38.7,9.489,1.664,20.051,23.146,19.764,20.052,-3.2,26.845,0.0,282.34,,290.0,290.0,20.901,2.957,26.409,24.195
6398.0,2.967,0.695,-35.209,1.624,9.475,4.848,36.095,4.655,1.949,-2.794,0.0,37.9,38.7,9.409,1.906,19.888,23.12,19.582,20.431,-3.2,26.845,0.0,282.34,,290.0,290.0,20.753,2.947,26.379,24.197
6398.5,2.967,0.695,-35.209,1.624,9.475,4.848,36.095,4.655,1.949,-2.794,0.0,37.9,38.7,9.409,1.906,20.23,23.333,19.706,20.777,-3.2,26.845,0.0,282.44,,290.0,290.0,20.755,2.947,26.368,24.191
6399.0,2.967,0.695,-35.209,1.624,9.475,4.848,36.095,4.655,1.949,-2.794,0.0,37.9,38.7,9.409,1.906,20.564,23.369,19.831,20.56,-3.2,26.845,0.0,282.44,,290.0,290.0,21.011,2.948,26.401,24.194
6399.5,2.967,0.695,-35.209,1.624,9.475,4.848,36.095,4.655,1.949,-2.794,0.0,37.9,38.7,9.409,1.906,20.293,23.283,19.849,20.276,-3.2,26.845,0.0,282.24,,290.0,290.0,21.081,2.948,26.443,24.235
6400.0,2.967,0.695,-35.209,1.624,9.475,4.822,36.104,4.65,1.978,-2.788,0.0,37.881,38.714,9.409,1.906,20.006,23.153,19.786,20.065,-3.205,26.84,0.0,282.24,,290.0,290.0,20.926,2.948,26.417,24.305
