t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6400.5,2.967,0.695,-35.209,1.624,9.475,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.409,1.906,19.925,23.089,19.697,19.911,-3.205,26.84,0.0,281.74,,290.0,290.0,20.753,2.949,26.382,24.303
6401.0,3.027,0.738,-34.999,1.713,9.368,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.495,1.758,19.901,23.038,19.675,20.321,-3.205,26.84,0.0,281.74,,290.0,290.0,20.656,2.949,26.359,24.303
6401.5,3.027,0.738,-34.999,1.713,9.368,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.495,1.758,20.604,23.403,19.875,20.692,-3.205,26.84,0.0,281.34,,290.0,290.0,20.734,2.95,26.391,24.326
6402.0,3.027,0.738,-34.999,1.713,9.368,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.495,1.758,20.421,23.357,19.888,20.435,-3.205,26.84,0.0,281.34,,290.0,290.0,21.144,2.951,26.461,24.326
6402.5,3.027,0.738,-34.999,1.713,9.368,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.495,1.758,20.125,23.277,19.856,20.245,-3.205,26.84,0.0,281.54,,290.0,290.0,21.025,2.953,26.474,24.338
6403.0,3.027,0.738,-34.999,1.713,9.368,4.822,36.104,4.65,1.978,-2.788,0.0,37.9,38.7,9.495,1.758,19.983,23.162,19.777,19.993,-3.205,26.84,0.0,281.54,,290.0,290.0,20.876,2.954,26.446,24.352
6403.5,3.027,0.738,-34.999,1.713,9.368,4.837,36.14,4.665,2.018,-2.779,0.0,37.887,38.742,9.495,1.758,19.933,23.102,19.725,20.172,-3.198,26.851,0.0,281.84,,290.0,290.0,20.729,2.955,26.407,24.347
6404.0,3.027,0.738,-34.999,1.713,9.368,4.837,36.14,4.665,2.018,-2.779,0.0,37.9,38.7,9.495,1.758,20.271,23.246,19.764,20.69,-3.198,26.851,0.0,281.84,,290.0,290.0,20.733,2.956,26.421,24.384
6404.5,3.004,0.805,-34.245,1.763,9.445,4.837,36.14,4.665,2.018,-2.779,0.0,37.9,38.7,9.453,1.613,20.499,23.388,19.877,20.691,-3.198,26.851,0.0,281.74,,290.0,290.0,20.993,2.957,26.458,24.35
6405.0,3.004,0.805,-34.245,1.763,9.445,4.837,36.14,4.665,2.018,-2.779,0.0,37.9,38.7,9.453,1.613,20.201,23.239,19.91,20.222,-3.198,26.851,0.0,281.74,,290.0,290.0,21.114,2.958,26.488,24.396
6405.5,3.004,0.805,-34.245,1.763,9.445,4.837,36.14,4.665,2.018,-2.779,0.0,37.9,38.7,9.453,1.613,20.021,23.174,19.829,20.007,-3.198,26.851,0.0,281.74,,290.0,290.0,20.893,2.959,26.478,24.398
6406.0,3.004,0.805,-34.245,1.763,9.445,4.837,36.14,4.665,2.018,-2.779,0.0,37.9,38.7,9.453,1.613,19.97,23.12,19.744,20.184,-3.198,26.851,0.0,281.74,,290.0,290.0,20.758,2.96,26.432,24.48
6406.5,3.004,0.805,-34.245,1.763,9.445,4.842,36.175,4.679,2.049,-2.784,0.0,37.89,38.723,9.453,1.613,20.294,23.263,19.79,20.722,-3.182,26.852,0.0,281.74,,290.0,290.0,20.754,2.96,26.417,24.502
6407.0,3.004,0.805,-34.245,1.763,9.445,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.613,20.493,23.394,19.879,20.847,-3.182,26.852,0.0,281.74,,290.0,290.0,21.017,2.961,26.49,24.494
6407.5,2.774,0.706,-35.114,1.644,9.431,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.877,20.382,23.376,19.932,20.59,-3.182,26.852,0.0,281.94,,290.0,290.0,21.153,2.962,26.515,24.533
6408.0,2.774,0.706,-35.114,1.644,9.431,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.877,20.139,23.302,19.903,20.35,-3.182,26.852,0.0,281.94,,290.0,290.0,21.07,2.959,26.512,24.538
6408.5,2.774,0.706,-35.114,1.644,9.431,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.877,19.993,23.192,19.792,20.147,-3.182,26.852,0.0,282.04,,290.0,290.0,20.924,2.956,26.492,24.481
6409.0,2.774,0.706,-35.114,1.644,9.431,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.877,20.083,23.235,19.759,20.338,-3.182,26.852,0.0,282.04,,290.0,290.0,20.781,2.953,26.453,24.508
6409.5,2.774,0.706,-35.114,1.644,9.431,4.842,36.175,4.679,2.049,-2.784,0.0,37.9,38.7,9.453,1.877,20.378,23.349,19.837,20.738,-3.182,26.852,0.0,281.94,,290.0,290.0,20.854,2.95,26.461,24.488
6410.0,2.774,0.706,-35.114,1.644,9.431,4.861,36.155,4.656,2.053,-2.774,0.0,37.889,38.775,9.453,1.877,20.553,23.398,19.944,20.805,-3.185,26.859,0.0,281.94,,290.0,290.0,21.075,2.947,26.482,24.475
6410.5,2.774,0.706,-35.114,1.644,9.431,4.861,36.155,4.656,2.053,-2.774,0.0,37.9,38.8,9.453,1.877,20.421,23.36,19.969,20.471,-3.185,26.859,0.0,282.24,,290.0,290.0,21.175,2.944,26.524,24.429
6411.0,2.926,0.684,-35.209,1.708,9.442,4.861,36.155,4.656,2.053,-2.774,0.0,37.9,38.8,9.399,1.727,20.234,23.311,19.912,20.2,-3.185,26.859,0.0,282.24,,290.0,290.0,21.055,2.941,26.516,24.308
6411.5,2.926,0.684,-35.209,1.708,9.442,4.861,36.155,4.656,2.053,-2.774,0.0,37.9,38.8,9.399,1.727,20.087,23.201,19.816,20.116,-3.185,26.859,0.0,282.34,,290.0,290.0,20.914,2.941,26.49,24.315
6412.0,2.926,0.684,-35.209,1.708,9.442,4.861,36.155,4.656,2.053,-2.774,0.0,37.9,38.8,9.399,1.727,20.517,23.457,19.895,20.918,-3.185,26.859,0.0,282.34,,290.0,290.0,20.805,2.941,26.476,24.3
6412.5,2.926,0.684,-35.209,1.708,9.442,4.861,36.155,4.656,2.053,-2.774,0.0,37.9,38.8,9.399,1.727,20.616,23.441,19.971,20.743,-3.185,26.859,0.0,282.14,,290.0,290.0,21.197,2.941,26.519,24.36
6413.0,2.926,0.684,-35.209,1.708,9.442,4.839,36.103,4.649,2.041,-2.779,0.0,37.885,38.738,9.399,1.727,20.473,23.372,19.974,20.459,-3.186,26.861,0.0,282.14,,290.0,290.0,21.193,2.94,26.559,24.333
6413.5,2.926,0.684,-35.209,1.708,9.442,4.839,36.103,4.649,2.041,-2.779,0.0,37.9,38.7,9.399,1.727,20.303,23.336,19.931,20.237,-3.186,26.861,0.0,282.04,,290.0,290.0,21.069,2.94,26.555,24.37
6414.0,2.892,0.726,-34.485,1.708,9.357,4.839,36.103,4.649,2.041,-2.779,0.0,37.9,38.7,9.551,1.796,20.142,23.242,19.852,20.123,-3.186,26.861,0.0,282.04,,290.0,290.0,20.952,2.94,26.555,24.302
6414.5,2.892,0.726,-34.485,1.708,9.357,4.839,36.103,4.649,2.041,-2.779,0.0,37.9,38.7,9.551,1.796,20.141,23.234,19.798,20.469,-3.186,26.861,0.0,281.54,,290.0,290.0,20.84,2.939,26.509,24.228
6415.0,2.892,0.726,-34.485,1.708,9.357,4.839,36.103,4.649,2.041,-2.779,0.0,37.9,38.7,9.551,1.796,20.319,23.406,19.841,20.78,-3.186,26.861,0.0,281.54,,290.0,290.0,20.911,2.938,26.539,24.256
6415.5,2.892,0.726,-34.485,1.708,9.357,4.839,36.103,4.649,2.041,-2.779,0.0,37.9,38.7,9.551,1.796,20.596,23.423,19.979,20.532,-3.186,26.861,0.0,281.64,,290.0,290.0,21.087,2.938,26.571,24.254
6416.0,2.892,0.726,-34.485,1.708,9.357,4.84,36.111,4.619,2.063,-2.786,0.0,37.891,38.719,9.551,1.796,20.398,23.368,19.955,20.283,-3.181,26.867,0.0,281.64,,290.0,290.0,21.133,2.937,26.58,24.291
6416.5,2.892,0.726,-34.485,1.708,9.357,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.551,1.796,20.183,23.273,19.881,20.115,-3.181,26.867,0.0,281.34,,290.0,290.0,21.001,2.936,26.57,24.355
6417.0,2.892,0.726,-34.485,1.708,9.357,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.551,1.796,20.065,23.225,19.812,20.343,-3.181,26.867,0.0,281.34,,290.0,290.0,20.863,2.935,26.536,24.371
6417.5,2.933,0.796,-33.125,1.794,9.442,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.604,1.662,20.3,23.401,19.856,20.845,-3.181,26.867,0.0,281.64,,290.0,290.0,20.861,2.935,26.53,24.392
6418.0,2.933,0.796,-33.125,1.794,9.442,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.604,1.662,20.601,23.505,19.95,20.823,-3.181,26.867,0.0,281.64,,290.0,290.0,21.1,2.935,26.551,24.448
6418.5,2.933,0.796,-33.125,1.794,9.442,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.604,1.662,20.613,23.444,20.0,20.531,-3.181,26.867,0.0,281.34,,290.0,290.0,21.22,2.935,26.586,24.419
6419.0,2.933,0.796,-33.125,1.794,9.442,4.84,36.111,4.619,2.063,-2.786,0.0,37.9,38.7,9.604,1.662,20.12,23.278,19.862,20.113,-3.181,26.867,0.0,281.34,,290.0,290.0,21.147,2.935,26.588,24.407
6419.5,2.933,0.796,-33.125,1.794,9.442,4.816,36.151,4.634,2.101,-2.753,0.0,37.892,38.712,9.604,1.662,20.084,23.228,19.812,20.278,-3.195,26.87,0.0,281.64,,290.0,290.0,20.843,2.935,26.562,24.359
6420.0,2.933,0.796,-33.125,1.794,9.442,4.816,36.151,4.634,2.101,-2.753,0.0,37.9,38.7,9.604,1.662,20.349,23.368,19.846,20.738,-3.195,26.87,0.0,281.64,,290.0,290.0,20.851,2.935,26.515,24.333
6420.5,3.239,0.805,-34.961,1.714,9.463,4.816,36.151,4.634,2.101,-2.753,0.0,37.9,38.7,9.426,1.585,20.689,23.516,19.969,20.884,-3.195,26.87,0.0,281.54,,290.0,290.0,21.075,2.935,26.533,24.308
6421.0,3.239,0.805,-34.961,1.714,9.463,4.816,36.151,4.634,2.101,-2.753,0.0,37.9,38.7,9.426,1.585,20.628,23.483,20.019,20.509,-3.195,26.87,0.0,281.54,,290.0,290.0,21.264,2.94,26.57,24.315
6421.5,3.239,0.805,-34.961,1.714,9.463,4.816,36.151,4.634,2.101,-2.753,0.0,37.9,38.7,9.426,1.585,20.387,23.36,19.976,20.281,-3.195,26.87,0.0,281.74,,290.0,290.0,21.159,2.944,26.591,24.242
6422.0,3.239,0.805,-34.961,1.714,9.463,4.816,36.151,4.634,2.101,-2.753,0.0,37.9,38.7,9.426,1.585,20.088,23.255,19.871,20.061,-3.195,26.87,0.0,281.74,,290.0,290.0,21.001,2.949,26.541,24.193
6422.5,3.239,0.805,-34.961,1.714,9.463,4.839,36.194,4.647,2.142,-2.779,0.0,37.897,38.698,9.426,1.585,20.341,23.376,19.821,20.896,-3.18,26.881,0.0,281.64,,290.0,290.0,20.819,2.954,26.498,24.153
6423.0,3.239,0.805,-34.961,1.714,9.463,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.426,1.585,20.611,23.557,19.932,20.991,-3.18,26.881,0.0,281.64,,290.0,290.0,21.109,2.959,26.54,24.124
6423.5,3.239,0.805,-34.961,1.714,9.463,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.426,1.585,20.676,23.543,20.014,20.698,-3.18,26.881,0.0,281.84,,290.0,290.0,21.273,2.963,26.582,24.136
6424.0,3.07,0.77,-34.389,1.748,9.402,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.527,1.552,20.385,23.416,19.985,20.391,-3.18,26.881,0.0,281.84,,290.0,290.0,21.233,2.968,26.606,24.218
6424.5,3.07,0.77,-34.389,1.748,9.402,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.527,1.552,20.137,23.317,19.904,20.218,-3.18,26.881,0.0,281.34,,290.0,290.0,21.044,2.969,26.606,24.265
6425.0,3.07,0.77,-34.389,1.748,9.402,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.527,1.552,20.021,23.257,19.808,20.066,-3.18,26.881,0.0,281.34,,290.0,290.0,20.894,2.971,26.549,24.399
6425.5,3.07,0.77,-34.389,1.748,9.402,4.839,36.194,4.647,2.142,-2.779,0.0,37.9,38.7,9.527,1.552,20.087,23.205,19.78,20.498,-3.18,26.881,0.0,282.04,,290.0,290.0,20.788,2.973,26.526,24.426
6426.0,3.07,0.77,-34.389,1.748,9.402,4.842,36.184,4.663,2.133,-2.773,0.0,37.899,38.702,9.527,1.552,20.667,23.515,19.993,20.772,-3.193,26.879,0.0,282.04,,290.0,290.0,20.893,2.974,26.552,24.393
6426.5,3.07,0.77,-34.389,1.748,9.402,4.842,36.184,4.663,2.133,-2.773,0.0,37.9,38.7,9.527,1.552,20.582,23.459,20.006,20.515,-3.193,26.879,0.0,281.04,,290.0,290.0,21.237,2.976,26.584,24.36
6427.0,2.494,0.703,-34.05,1.727,9.375,4.842,36.184,4.663,2.133,-2.773,0.0,37.9,38.7,9.536,1.75,20.337,23.389,19.935,20.299,-3.193,26.879,0.0,281.04,,290.0,290.0,21.141,2.977,26.593,24.295
6427.5,2.494,0.703,-34.05,1.727,9.375,4.842,36.184,4.663,2.133,-2.773,0.0,37.9,38.7,9.536,1.75,20.084,23.277,19.858,20.117,-3.193,26.879,0.0,281.54,,290.0,290.0,20.99,2.97,26.616,24.274
6428.0,2.494,0.703,-34.05,1.727,9.375,4.842,36.184,4.663,2.133,-2.773,0.0,37.9,38.7,9.536,1.75,20.056,23.263,19.78,20.32,-3.193,26.879,0.0,281.54,,290.0,290.0,20.834,2.962,26.564,24.233
6428.5,2.494,0.703,-34.05,1.727,9.375,4.842,36.184,4.663,2.133,-2.773,0.0,37.9,38.7,9.536,1.75,20.352,23.367,19.816,20.893,-3.193,26.879,0.0,281.04,,290.0,290.0,20.855,2.954,26.567,24.188
6429.0,2.494,0.703,-34.05,1.727,9.375,4.835,36.132,4.665,2.118,-2.785,0.0,37.896,38.653,9.536,1.75,20.695,23.544,19.966,20.955,-3.205,26.879,0.0,281.04,,290.0,290.0,21.107,2.947,26.594,24.199
6429.5,2.494,0.703,-34.05,1.727,9.375,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.536,1.75,20.474,23.45,20.018,20.418,-3.205,26.879,0.0,281.94,,290.0,290.0,21.29,2.939,26.635,24.165
6430.0,2.494,0.703,-34.05,1.727,9.375,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.536,1.75,20.169,23.319,19.946,20.199,-3.205,26.879,0.0,281.94,,290.0,290.0,21.09,2.932,26.628,24.202
6430.5,1.945,0.565,-34.112,1.773,9.37,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.556,1.755,20.102,23.264,19.862,20.194,-3.205,26.879,0.0,280.14,,290.0,290.0,20.908,2.925,26.595,24.212
6431.0,1.945,0.565,-34.112,1.773,9.37,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.556,1.755,20.315,23.333,19.861,20.703,-3.205,26.879,0.0,280.14,,290.0,290.0,20.855,2.909,26.562,24.17
6431.5,1.945,0.565,-34.112,1.773,9.37,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.556,1.755,20.722,23.558,19.992,21.139,-3.205,26.879,0.0,281.54,,290.0,290.0,21.053,2.893,26.581,24.144
6432.0,1.945,0.565,-34.112,1.773,9.37,4.835,36.132,4.665,2.118,-2.785,0.0,37.9,38.7,9.556,1.755,20.903,23.573,20.106,20.794,-3.205,26.879,0.0,281.54,,290.0,290.0,21.353,2.862,26.668,24.118
6432.5,1.945,0.565,-34.112,1.773,9.37,4.853,36.082,4.636,2.126,-2.791,0.0,37.892,38.681,9.556,1.755,20.553,23.503,20.104,20.476,-3.196,26.886,0.0,279.54,,290.0,290.0,21.344,2.862,26.668,24.11
6433.0,1.945,0.565,-34.112,1.773,9.37,4.853,36.082,4.636,2.126,-2.791,0.0,37.9,38.7,9.556,1.755,20.058,23.296,19.877,20.226,-3.196,26.886,0.0,279.54,,290.0,290.0,21.159,2.847,26.63,24.104
6433.5,2.79,0.767,-34.015,1.771,9.396,4.853,36.082,4.636,2.126,-2.791,0.0,37.9,38.7,9.54,1.682,20.218,23.389,19.872,20.775,-3.196,26.886,0.0,281.74,,290.0,290.0,20.864,2.832,26.589,24.129
6434.0,2.79,0.767,-34.015,1.771,9.396,4.853,36.082,4.636,2.126,-2.791,0.0,37.9,38.7,9.54,1.682,20.691,23.691,20.013,21.277,-3.196,26.886,0.0,281.74,,290.0,290.0,21.063,2.831,26.611,24.171
6434.5,2.79,0.767,-34.015,1.771,9.396,4.853,36.082,4.636,2.126,-2.791,0.0,37.9,38.7,9.54,1.682,20.881,23.664,20.106,20.897,-3.196,26.886,0.0,281.04,,290.0,290.0,21.418,2.831,26.665,24.215
6435.0,2.79,0.767,-34.015,1.771,9.396,4.853,36.082,4.636,2.126,-2.791,0.0,37.9,38.7,9.54,1.682,20.634,23.542,20.135,20.544,-3.196,26.886,0.0,281.04,,290.0,290.0,21.387,2.83,26.718,24.26
6435.5,2.79,0.767,-34.015,1.771,9.396,4.812,36.127,4.644,2.175,-2.787,0.0,37.89,38.699,9.54,1.682,20.357,23.471,20.053,20.39,-3.187,26.885,0.0,282.24,,290.0,290.0,21.214,2.829,26.697,24.345
6436.0,2.79,0.767,-34.015,1.771,9.396,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.54,1.682,20.162,23.374,19.954,20.207,-3.187,26.885,0.0,282.24,,290.0,290.0,21.068,2.829,26.667,24.41
6436.5,2.852,0.753,-33.873,1.78,9.359,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.522,1.547,20.316,23.649,19.797,21.127,-3.187,26.885,0.0,281.04,,290.0,290.0,20.924,2.828,26.638,24.504
6437.0,2.852,0.753,-33.873,1.78,9.359,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.522,1.547,20.717,23.652,19.973,20.943,-3.187,26.885,0.0,281.04,,290.0,290.0,21.222,2.828,26.675,24.515
6437.5,2.852,0.753,-33.873,1.78,9.359,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.522,1.547,20.649,23.586,20.031,20.63,-3.187,26.885,0.0,282.34,,290.0,290.0,21.321,2.829,26.711,24.569
6438.0,2.852,0.753,-33.873,1.78,9.359,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.522,1.547,20.392,23.481,20.006,20.415,-3.187,26.885,0.0,282.34,,290.0,290.0,21.224,2.829,26.723,24.588
6438.5,2.852,0.753,-33.873,1.78,9.359,4.812,36.127,4.644,2.175,-2.787,0.0,37.9,38.7,9.522,1.547,20.177,23.378,19.907,20.19,-3.187,26.885,0.0,281.14,,290.0,290.0,21.073,2.83,26.686,24.66
6439.0,2.852,0.753,-33.873,1.78,9.359,4.849,36.167,4.656,2.211,-2.764,0.0,37.872,38.635,9.522,1.547,20.082,23.293,19.844,20.237,-3.179,26.878,0.0,281.14,,290.0,290.0,20.913,2.83,26.621,24.677
6439.5,2.852,0.753,-33.873,1.78,9.359,4.849,36.167,4.656,2.211,-2.764,0.0,37.9,38.6,9.522,1.547,20.384,23.435,19.877,20.958,-3.179,26.878,0.0,282.04,,290.0,290.0,20.864,2.83,26.651,24.642
6440.0,3.171,0.854,-34.357,1.737,9.4,4.849,36.167,4.656,2.211,-2.764,0.0,37.9,38.6,9.512,1.791,20.739,23.646,20.096,20.841,-3.179,26.878,0.0,282.04,,290.0,290.0,21.163,2.831,26.684,24.653
6440.5,3.171,0.854,-34.357,1.737,9.4,4.849,36.167,4.656,2.211,-2.764,0.0,37.9,38.6,9.512,1.791,20.445,23.497,20.051,20.424,-3.179,26.878,0.0,280.54,,290.0,290.0,21.33,2.836,26.722,24.582
6441.0,3.171,0.854,-34.357,1.737,9.4,4.849,36.167,4.656,2.211,-2.764,0.0,37.9,38.6,9.512,1.791,20.238,23.398,19.979,20.212,-3.179,26.878,0.0,280.54,,290.0,290.0,21.104,2.842,26.717,24.57
6441.5,3.171,0.854,-34.357,1.737,9.4,4.849,36.167,4.656,2.211,-2.764,0.0,37.9,38.6,9.512,1.791,20.15,23.313,19.875,20.259,-3.179,26.878,0.0,281.74,,290.0,290.0,20.957,2.847,26.666,24.678
6442.0,3.171,0.854,-34.357,1.737,9.4,4.856,36.18,4.666,2.218,-2.771,0.0,37.88,38.613,9.512,1.791,20.26,23.367,19.872,20.749,-3.183,26.893,0.0,281.74,,290.0,290.0,20.899,2.853,26.632,24.706
6442.5,3.171,0.854,-34.357,1.737,9.4,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.512,1.791,20.569,23.577,19.966,21.031,-3.183,26.893,0.0,280.04,,290.0,290.0,21.062,2.858,26.677,24.596
6443.0,3.456,0.81,-35.209,1.726,9.427,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.462,1.779,20.811,23.596,20.08,20.837,-3.183,26.893,0.0,280.04,,290.0,290.0,21.286,2.863,26.701,24.574
6443.5,3.456,0.81,-35.209,1.726,9.427,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.462,1.779,20.35,23.473,20.021,20.393,-3.183,26.893,0.0,281.84,,290.0,290.0,21.331,2.882,26.726,24.591
6444.0,3.456,0.81,-35.209,1.726,9.427,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.462,1.779,20.114,23.356,19.942,20.264,-3.183,26.893,0.0,281.84,,290.0,290.0,21.059,2.882,26.688,24.586
6444.5,3.456,0.81,-35.209,1.726,9.427,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.462,1.779,20.157,23.369,19.881,20.602,-3.183,26.893,0.0,280.34,,290.0,290.0,20.919,2.892,26.655,24.542
6445.0,3.456,0.81,-35.209,1.726,9.427,4.856,36.18,4.666,2.218,-2.771,0.0,37.9,38.6,9.462,1.779,20.498,23.58,19.967,20.99,-3.183,26.893,0.0,280.34,,290.0,290.0,21.002,2.901,26.633,24.542
6445.5,3.456,0.81,-35.209,1.726,9.427,4.836,36.161,4.657,2.219,-2.776,0.0,37.869,38.626,9.462,1.779,20.786,23.614,20.063,21.041,-3.168,26.895,0.0,281.64,,290.0,290.0,21.259,2.91,26.676,24.57
6446.0,3.456,0.81,-35.209,1.726,9.427,4.836,36.161,4.657,2.219,-2.776,0.0,37.9,38.6,9.462,1.779,20.692,23.602,20.119,20.779,-3.168,26.895,0.0,281.64,,290.0,290.0,21.376,2.919,26.704,24.541
6446.5,2.97,0.711,-35.209,1.733,9.484,4.836,36.161,4.657,2.219,-2.776,0.0,37.9,38.6,9.423,1.636,20.493,23.532,20.102,20.466,-3.168,26.895,0.0,280.64,,290.0,290.0,21.298,2.928,26.721,24.541
6447.0,2.97,0.711,-35.209,1.733,9.484,4.836,36.161,4.657,2.219,-2.776,0.0,37.9,38.6,9.423,1.636,20.292,23.445,20.014,20.286,-3.168,26.895,0.0,280.64,,290.0,290.0,21.148,2.928,26.693,24.494
6447.5,2.97,0.711,-35.209,1.733,9.484,4.836,36.161,4.657,2.219,-2.776,0.0,37.9,38.6,9.423,1.636,20.455,23.574,19.999,20.956,-3.168,26.895,0.0,281.54,,290.0,290.0,21.009,2.929,26.672,24.461
6448.0,2.97,0.711,-35.209,1.733,9.484,4.836,36.161,4.657,2.219,-2.776,0.0,37.9,38.6,9.423,1.636,20.763,23.676,20.102,21.035,-3.168,26.895,0.0,281.54,,290.0,290.0,21.246,2.93,26.699,24.442
6448.5,2.97,0.711,-35.209,1.733,9.484,4.813,36.113,4.676,2.204,-2.768,0.0,37.868,38.585,9.423,1.636,20.78,23.646,20.15,20.856,-3.17,26.89,0.0,281.24,,290.0,290.0,21.394,2.93,26.747,24.495
6449.0,2.97,0.711,-35.209,1.733,9.484,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.423,1.636,20.583,23.559,20.145,20.564,-3.17,26.89,0.0,281.24,,290.0,290.0,21.358,2.931,26.763,24.533
6449.5,2.379,0.642,-34.285,1.784,9.419,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.485,1.645,20.424,23.487,20.087,20.406,-3.17,26.89,0.0,281.04,,290.0,290.0,21.213,2.932,26.744,24.621
6450.0,2.379,0.642,-34.285,1.784,9.419,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.485,1.645,20.223,23.402,19.993,20.298,-3.17,26.89,0.0,281.04,,290.0,290.0,21.101,2.923,26.696,24.581
6450.5,2.379,0.642,-34.285,1.784,9.419,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.485,1.645,20.35,23.43,19.983,20.585,-3.17,26.89,0.0,281.54,,290.0,290.0,20.979,2.914,26.699,24.513
6451.0,2.379,0.642,-34.285,1.784,9.419,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.485,1.645,20.815,23.656,20.143,21.107,-3.17,26.89,0.0,281.54,,290.0,290.0,21.087,2.905,26.722,24.524
6451.5,2.379,0.642,-34.285,1.784,9.419,4.813,36.113,4.676,2.204,-2.768,0.0,37.9,38.6,9.485,1.645,20.729,23.613,20.189,20.782,-3.17,26.89,0.0,281.54,,290.0,290.0,21.43,2.896,26.77,24.575
6452.0,2.379,0.642,-34.285,1.784,9.419,4.847,36.117,4.644,2.242,-2.763,0.0,37.863,38.574,9.485,1.645,20.549,23.541,20.151,20.491,-3.162,26.904,0.0,281.54,,290.0,290.0,21.328,2.888,26.756,24.604
6452.5,2.379,0.642,-34.285,1.784,9.419,4.847,36.117,4.644,2.242,-2.763,0.0,37.9,38.6,9.485,1.645,20.338,23.465,20.09,20.326,-3.162,26.904,0.0,280.54,,290.0,290.0,21.183,2.879,26.766,24.623
6453.0,2.016,0.591,-33.991,1.791,9.38,4.847,36.117,4.644,2.242,-2.763,0.0,37.9,38.6,9.533,1.687,20.282,23.441,20.018,20.658,-3.162,26.904,0.0,280.54,,290.0,290.0,21.055,2.871,26.711,24.651
6453.5,2.016,0.591,-33.991,1.791,9.38,4.847,36.117,4.644,2.242,-2.763,0.0,37.9,38.6,9.533,1.687,20.571,23.709,20.076,21.197,-3.162,26.904,0.0,281.84,,290.0,290.0,21.1,2.857,26.767,24.576
6454.0,2.016,0.591,-33.991,1.791,9.38,4.847,36.117,4.644,2.242,-2.763,0.0,37.9,38.6,9.533,1.687,20.889,23.769,20.165,21.27,-3.162,26.904,0.0,281.84,,290.0,290.0,21.388,2.843,26.823,24.506
6454.5,2.016,0.591,-33.991,1.791,9.38,4.847,36.117,4.644,2.242,-2.763,0.0,37.9,38.6,9.533,1.687,20.71,23.644,20.24,20.619,-3.162,26.904,0.0,280.84,,290.0,290.0,21.523,2.83,26.842,24.421
6455.0,2.016,0.591,-33.991,1.791,9.38,4.86,36.116,4.635,2.266,-2.764,0.0,37.861,38.556,9.533,1.687,20.525,23.572,20.188,20.475,-3.179,26.909,0.0,280.84,,290.0,290.0,21.303,2.817,26.825,24.37
6455.5,2.016,0.591,-33.991,1.791,9.38,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.533,1.687,19.858,23.513,20.022,20.445,-3.179,26.909,0.0,281.74,,290.0,290.0,21.19,2.803,26.814,24.261
6456.0,2.918,0.74,-33.905,1.696,9.432,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.527,1.526,20.331,23.606,20.013,20.911,-3.179,26.909,0.0,281.74,,290.0,290.0,20.959,2.79,26.789,24.271
6456.5,2.918,0.74,-33.905,1.696,9.432,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.527,1.526,20.786,23.736,20.123,21.233,-3.179,26.909,0.0,281.34,,290.0,290.0,21.215,2.793,26.825,24.31
6457.0,2.918,0.74,-33.905,1.696,9.432,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.527,1.526,20.868,23.732,20.222,20.95,-3.179,26.909,0.0,281.34,,290.0,290.0,21.47,2.795,26.835,24.21
6457.5,2.918,0.74,-33.905,1.696,9.432,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.527,1.526,20.708,23.675,20.224,20.64,-3.179,26.909,0.0,282.04,,290.0,290.0,21.443,2.797,26.859,24.264
6458.0,2.918,0.74,-33.905,1.696,9.432,4.86,36.116,4.635,2.266,-2.764,0.0,37.9,38.6,9.527,1.526,20.281,23.483,20.089,20.405,-3.179,26.909,0.0,282.04,,290.0,290.0,21.312,2.799,26.829,24.276
6458.5,2.918,0.74,-33.905,1.696,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.855,38.558,9.527,1.526,20.435,23.575,20.077,20.927,-3.162,26.907,0.0,281.24,,290.0,290.0,21.065,2.801,26.787,24.216
6459.0,2.918,0.74,-33.905,1.696,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.9,38.6,9.527,1.526,20.934,23.843,20.209,21.571,-3.162,26.907,0.0,281.24,,290.0,290.0,21.254,2.802,26.793,24.299
6459.5,3.418,0.864,-34.049,1.713,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.9,38.6,9.57,1.591,20.979,23.887,20.335,21.269,-3.162,26.907,0.0,281.84,,290.0,290.0,21.64,2.804,26.867,24.35
6460.0,3.418,0.864,-34.049,1.713,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.9,38.6,9.57,1.591,20.742,23.782,20.348,20.923,-3.162,26.907,0.0,281.84,,290.0,290.0,21.617,2.814,26.919,24.402
6460.5,3.418,0.864,-34.049,1.713,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.9,38.6,9.57,1.591,20.594,23.75,20.241,20.732,-3.162,26.907,0.0,281.04,,290.0,290.0,21.449,2.824,26.922,24.433
6461.0,3.418,0.864,-34.049,1.713,9.432,4.852,36.15,4.674,2.294,-2.758,0.0,37.9,38.6,9.57,1.591,20.19,23.654,20.081,20.502,-3.162,26.907,0.0,281.04,,290.0,290.0,21.329,2.834,26.87,24.391
6461.5,3.418,0.864,-34.049,1.713,9.432,4.843,36.191,4.665,2.321,-2.785,0.0,37.844,38.527,9.57,1.591,20.563,23.741,20.104,21.16,-3.172,26.895,0.0,281.34,,290.0,290.0,21.107,2.844,26.841,24.441
6462.0,3.418,0.864,-34.049,1.713,9.432,4.843,36.191,4.665,2.321,-2.785,0.0,37.8,38.5,9.57,1.591,20.903,23.851,20.225,21.342,-3.172,26.895,0.0,281.34,,290.0,290.0,21.392,2.853,26.876,24.397
6462.5,3.622,0.866,-35.209,1.731,9.493,4.843,36.191,4.665,2.321,-2.785,0.0,37.8,38.5,9.302,1.715,20.884,23.824,20.299,21.06,-3.172,26.895,0.0,281.34,,290.0,290.0,21.58,2.862,26.917,24.303
6463.0,3.622,0.866,-35.209,1.731,9.493,4.843,36.191,4.665,2.321,-2.785,0.0,37.8,38.5,9.302,1.715,20.728,23.722,20.312,20.747,-3.172,26.895,0.0,281.34,,290.0,290.0,21.517,2.875,26.951,24.317
6463.5,3.622,0.866,-35.209,1.731,9.493,4.843,36.191,4.665,2.321,-2.785,0.0,37.8,38.5,9.302,1.715,20.583,23.641,20.266,20.543,-3.172,26.895,0.0,281.54,,290.0,290.0,21.377,2.887,26.916,24.338
6464.0,3.622,0.866,-35.209,1.731,9.493,4.843,36.191,4.665,2.321,-2.785,0.0,37.8,38.5,9.302,1.715,20.435,23.578,20.175,20.52,-3.172,26.895,0.0,281.54,,290.0,290.0,21.259,2.899,26.88,24.437
6464.5,3.622,0.866,-35.209,1.731,9.493,4.841,36.179,4.649,2.331,-2.767,0.0,37.856,38.537,9.302,1.715,20.441,23.666,20.14,20.967,-3.171,26.906,0.0,281.14,,290.0,290.0,21.177,2.911,26.876,24.425
6465.0,3.622,0.866,-35.209,1.731,9.493,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.302,1.715,21.092,23.922,20.346,21.41,-3.171,26.906,0.0,281.14,,290.0,290.0,21.303,2.923,26.931,24.443
6465.5,3.622,0.866,-35.209,1.731,9.493,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.302,1.715,20.947,23.852,20.403,20.955,-3.171,26.906,0.0,281.34,,290.0,290.0,21.692,2.934,26.967,24.448
6466.0,2.558,0.694,-33.103,1.743,9.301,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.543,1.652,20.732,23.783,20.349,20.669,-3.171,26.906,0.0,281.34,,290.0,290.0,21.539,2.945,26.983,24.466
6466.5,2.558,0.694,-33.103,1.743,9.301,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.543,1.652,20.541,23.655,20.275,20.544,-3.171,26.906,0.0,281.44,,290.0,290.0,21.383,2.939,26.972,24.453
6467.0,2.558,0.694,-33.103,1.743,9.301,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.543,1.652,19.891,23.646,20.073,20.696,-3.171,26.906,0.0,281.44,,290.0,290.0,21.254,2.933,26.941,24.399
6467.5,2.558,0.694,-33.103,1.743,9.301,4.841,36.179,4.649,2.331,-2.767,0.0,37.9,38.5,9.543,1.652,20.603,23.787,20.141,21.365,-3.171,26.906,0.0,281.34,,290.0,290.0,21.076,2.927,26.915,24.314
6468.0,2.558,0.694,-33.103,1.743,9.301,4.819,36.162,4.666,2.314,-2.773,0.0,37.842,38.53,9.543,1.652,21.055,23.93,20.293,21.393,-3.177,26.905,0.0,281.34,,290.0,290.0,21.474,2.921,26.955,24.305
6468.5,2.558,0.694,-33.103,1.743,9.301,4.819,36.162,4.666,2.314,-2.773,0.0,37.8,38.5,9.543,1.652,20.765,23.749,20.371,20.635,-3.177,26.905,0.0,281.24,,290.0,290.0,21.668,2.915,26.975,24.273
6469.0,2.728,0.685,-34.851,1.711,9.408,4.819,36.162,4.666,2.314,-2.773,0.0,37.8,38.5,9.564,1.841,20.492,23.649,20.267,20.447,-3.177,26.905,0.0,281.24,,290.0,290.0,21.38,2.909,26.975,24.22
6469.5,2.728,0.685,-34.851,1.711,9.408,4.819,36.162,4.666,2.314,-2.773,0.0,37.8,38.5,9.564,1.841,20.316,23.576,20.156,20.62,-3.177,26.905,0.0,281.14,,290.0,290.0,21.214,2.906,26.914,24.229
6470.0,2.728,0.685,-34.851,1.711,9.408,4.819,36.162,4.666,2.314,-2.773,0.0,37.8,38.5,9.564,1.841,20.649,23.8,20.186,21.354,-3.177,26.905,0.0,281.14,,290.0,290.0,21.167,2.903,26.904,24.237
6470.5,2.728,0.685,-34.851,1.711,9.408,4.819,36.162,4.666,2.314,-2.773,0.0,37.8,38.5,9.564,1.841,21.104,23.927,20.322,21.577,-3.177,26.905,0.0,281.24,,290.0,290.0,21.497,2.897,26.933,24.249
6471.0,2.728,0.685,-34.851,1.711,9.408,4.847,36.082,4.659,2.302,-2.753,0.0,37.853,38.529,9.564,1.841,21.068,23.897,20.441,21.102,-3.176,26.913,0.0,281.24,,290.0,290.0,21.732,2.897,27.003,24.478
6471.5,2.728,0.685,-34.851,1.711,9.408,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.564,1.841,20.898,23.806,20.433,20.749,-3.176,26.913,0.0,281.24,,290.0,290.0,21.627,2.894,26.986,24.444
6472.0,2.728,0.685,-34.851,1.711,9.408,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.564,1.841,20.46,23.669,20.277,20.705,-3.176,26.913,0.0,281.24,,290.0,290.0,21.471,2.892,26.965,24.393
6472.5,2.613,0.628,-35.11,1.705,9.448,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.508,1.801,20.554,23.814,20.245,21.19,-3.176,26.913,0.0,281.34,,290.0,290.0,21.278,2.889,26.953,24.364
6473.0,2.613,0.628,-35.11,1.705,9.448,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.508,1.801,21.051,23.983,20.365,21.703,-3.176,26.913,0.0,281.34,,290.0,290.0,21.451,2.885,26.974,24.325
6473.5,2.613,0.628,-35.11,1.705,9.448,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.508,1.801,21.214,23.976,20.476,21.39,-3.176,26.913,0.0,281.54,,290.0,290.0,21.775,2.88,27.018,24.37
6474.0,2.613,0.628,-35.11,1.705,9.448,4.847,36.082,4.659,2.302,-2.753,0.0,37.9,38.5,9.508,1.801,21.014,23.923,20.501,20.912,-3.176,26.913,0.0,281.54,,290.0,290.0,21.764,2.876,27.06,24.411
6474.5,2.613,0.628,-35.11,1.705,9.448,4.838,36.113,4.665,2.347,-2.763,0.0,37.86,38.539,9.508,1.801,20.793,23.804,20.422,20.74,-3.162,26.912,0.0,281.24,,290.0,290.0,21.588,2.871,27.062,24.438
6475.0,2.613,0.628,-35.11,1.705,9.448,4.838,36.113,4.665,2.347,-2.763,0.0,37.9,38.5,9.508,1.801,20.091,23.766,20.219,20.63,-3.162,26.912,0.0,281.24,,290.0,290.0,21.44,2.867,27.015,24.407
6475.5,2.987,0.745,-34.812,1.711,9.384,4.838,36.113,4.665,2.347,-2.763,0.0,37.9,38.5,9.519,1.783,20.713,23.883,20.239,21.254,-3.162,26.912,0.0,281.34,,290.0,290.0,21.177,2.863,26.979,24.395
6476.0,2.987,0.745,-34.812,1.711,9.384,4.838,36.113,4.665,2.347,-2.763,0.0,37.9,38.5,9.519,1.783,20.912,23.941,20.302,21.144,-3.162,26.912,0.0,281.34,,290.0,290.0,21.522,2.865,26.985,24.422
6476.5,2.987,0.745,-34.812,1.711,9.384,4.838,36.113,4.665,2.347,-2.763,0.0,37.9,38.5,9.519,1.783,20.932,23.827,20.346,20.88,-3.162,26.912,0.0,281.54,,290.0,290.0,21.575,2.867,27.021,24.408
6477.0,2.987,0.745,-34.812,1.711,9.384,4.838,36.113,4.665,2.347,-2.763,0.0,37.9,38.5,9.519,1.783,20.733,23.744,20.326,20.615,-3.162,26.912,0.0,281.54,,290.0,290.0,21.496,2.869,27.017,24.377
6477.5,2.987,0.745,-34.812,1.711,9.384,4.851,36.161,4.635,2.382,-2.766,0.0,37.858,38.557,9.519,1.783,20.507,23.638,20.258,20.439,-3.167,26.905,0.0,281.34,,290.0,290.0,21.354,2.871,26.995,24.339
6478.0,2.987,0.745,-34.812,1.711,9.384,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.519,1.783,20.573,23.641,20.21,20.743,-3.167,26.905,0.0,281.34,,290.0,290.0,21.211,2.873,26.926,24.188
6478.5,2.987,0.745,-34.812,1.711,9.384,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.519,1.783,20.775,23.819,20.246,21.33,-3.167,26.905,0.0,279.94,,290.0,290.0,21.292,2.875,26.967,24.17
6479.0,3.613,0.872,-35.209,1.655,9.411,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.423,1.836,20.971,23.844,20.414,20.925,-3.167,26.905,0.0,279.94,,290.0,290.0,21.542,2.877,26.976,24.1
6479.5,3.613,0.872,-35.209,1.655,9.411,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.423,1.836,20.662,23.726,20.379,20.732,-3.167,26.905,0.0,281.74,,290.0,290.0,21.539,2.889,26.979,24.056
6480.0,3.613,0.872,-35.209,1.655,9.411,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.423,1.836,20.468,23.698,20.227,20.55,-3.167,26.905,0.0,281.74,,290.0,290.0,21.375,2.9,26.977,24.103
6480.5,3.613,0.872,-35.209,1.655,9.411,4.851,36.161,4.635,2.382,-2.766,0.0,37.9,38.6,9.423,1.836,20.279,23.63,20.118,20.642,-3.167,26.905,0.0,281.04,,290.0,290.0,21.236,2.912,26.921,24.077
6481.0,3.613,0.872,-35.209,1.655,9.411,4.856,36.2,4.649,2.408,-2.756,0.0,37.862,38.567,9.423,1.836,20.73,23.715,20.168,21.165,-3.165,26.912,0.0,281.04,,290.0,290.0,21.167,2.924,26.906,24.155
6481.5,3.613,0.872,-35.209,1.655,9.411,4.856,36.2,4.649,2.408,-2.756,0.0,37.9,38.6,9.423,1.836,20.821,23.849,20.249,21.233,-3.165,26.912,0.0,281.54,,290.0,290.0,21.445,2.935,26.94,24.198
6482.0,2.941,0.8,-34.387,1.745,9.4,4.856,36.2,4.649,2.408,-2.756,0.0,37.9,38.6,9.517,1.82,20.819,23.803,20.308,20.981,-3.165,26.912,0.0,281.54,,290.0,290.0,21.538,2.946,26.954,24.194
6482.5,2.941,0.8,-34.387,1.745,9.4,4.856,36.2,4.649,2.408,-2.756,0.0,37.9,38.6,9.517,1.82,20.575,23.619,20.267,20.509,-3.165,26.912,0.0,280.64,,290.0,290.0,21.478,2.946,26.935,24.22
6483.0,2.941,0.8,-34.387,1.745,9.4,4.856,36.2,4.649,2.408,-2.756,0.0,37.9,38.6,9.517,1.82,20.412,23.591,20.197,20.591,-3.165,26.912,0.0,280.64,,290.0,290.0,21.242,2.946,26.893,24.236
6483.5,2.941,0.8,-34.387,1.745,9.4,4.856,36.2,4.649,2.408,-2.756,0.0,37.9,38.6,9.517,1.82,20.579,23.723,20.179,20.996,-3.165,26.912,0.0,281.24,,290.0,290.0,21.198,2.946,26.869,24.202
6484.0,2.941,0.8,-34.387,1.745,9.4,4.854,36.175,4.672,2.406,-2.772,0.0,37.871,38.618,9.517,1.82,20.937,23.84,20.284,21.405,-3.166,26.914,0.0,281.24,,290.0,290.0,21.369,2.946,26.879,24.176
6484.5,2.941,0.8,-34.387,1.745,9.4,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.517,1.82,20.89,23.852,20.364,21.107,-3.166,26.914,0.0,281.64,,290.0,290.0,21.616,2.946,26.909,24.202
6485.0,2.941,0.8,-34.387,1.745,9.4,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.517,1.82,20.776,23.732,20.355,20.703,-3.166,26.914,0.0,281.64,,290.0,290.0,21.553,2.946,26.933,24.236
6485.5,2.07,0.543,-33.877,1.762,9.461,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.605,1.662,20.623,23.645,20.296,20.451,-3.166,26.914,0.0,281.74,,290.0,290.0,21.391,2.946,26.89,24.282
6486.0,2.07,0.543,-33.877,1.762,9.461,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.605,1.662,20.534,23.652,20.193,20.984,-3.166,26.914,0.0,281.74,,290.0,290.0,21.254,2.931,26.846,24.325
6486.5,2.07,0.543,-33.877,1.762,9.461,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.605,1.662,20.98,23.85,20.294,21.538,-3.166,26.914,0.0,281.84,,290.0,290.0,21.341,2.917,26.845,24.326
6487.0,2.07,0.543,-33.877,1.762,9.461,4.854,36.175,4.672,2.406,-2.772,0.0,37.9,38.6,9.605,1.662,21.202,23.87,20.428,21.133,-3.166,26.914,0.0,281.84,,290.0,290.0,21.666,2.903,26.895,24.289
6487.5,2.07,0.543,-33.877,1.762,9.461,4.844,36.097,4.658,2.389,-2.77,0.0,37.875,38.643,9.605,1.662,20.927,23.759,20.434,20.714,-3.163,26.92,0.0,281.84,,290.0,290.0,21.658,2.89,26.921,24.248
6488.0,2.07,0.543,-33.877,1.762,9.461,4.844,36.097,4.658,2.389,-2.77,0.0,37.9,38.6,9.605,1.662,20.618,23.638,20.363,20.488,-3.163,26.92,0.0,281.84,,290.0,290.0,21.459,2.876,26.927,24.248
6488.5,3.28,0.75,-35.209,1.714,9.454,4.844,36.097,4.658,2.389,-2.77,0.0,37.9,38.6,9.473,1.71,20.45,23.56,20.258,20.453,-3.163,26.92,0.0,281.14,,290.0,290.0,21.277,2.863,26.856,24.263
6489.0,3.28,0.75,-35.209,1.714,9.454,4.844,36.097,4.658,2.389,-2.77,0.0,37.9,38.6,9.473,1.71,20.451,23.59,20.186,20.807,-3.163,26.92,0.0,281.14,,290.0,290.0,21.18,2.87,26.831,24.269
6489.5,3.28,0.75,-35.209,1.714,9.454,4.844,36.097,4.658,2.389,-2.77,0.0,37.9,38.6,9.473,1.71,21.119,23.814,20.38,21.186,-3.163,26.92,0.0,282.04,,290.0,290.0,21.259,2.876,26.872,24.301
6490.0,3.28,0.75,-35.209,1.714,9.454,4.844,36.097,4.658,2.389,-2.77,0.0,37.9,38.6,9.473,1.71,20.976,23.755,20.423,20.733,-3.163,26.92,0.0,282.04,,290.0,290.0,21.625,2.883,26.895,24.246
6490.5,3.28,0.75,-35.209,1.714,9.454,4.821,36.129,4.65,2.44,-2.764,0.0,37.894,38.633,9.473,1.71,20.68,23.644,20.349,20.546,-3.17,26.913,0.0,281.74,,290.0,290.0,21.472,2.89,26.899,24.25
6491.0,3.28,0.75,-35.209,1.714,9.454,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.473,1.71,19.413,23.682,19.96,20.65,-3.17,26.913,0.0,281.74,,290.0,290.0,21.305,2.896,26.901,24.238
6491.5,3.418,0.844,-34.863,1.749,9.406,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.56,1.808,20.101,23.662,19.924,20.924,-3.17,26.913,0.0,282.04,,290.0,290.0,20.926,2.902,26.856,24.222
6492.0,3.418,0.844,-34.863,1.749,9.406,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.56,1.808,20.687,23.709,20.059,21.118,-3.17,26.913,0.0,282.04,,290.0,290.0,21.153,2.911,26.853,24.207
6492.5,3.418,0.844,-34.863,1.749,9.406,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.56,1.808,20.697,23.684,20.142,20.855,-3.17,26.913,0.0,281.74,,290.0,290.0,21.393,2.919,26.864,24.169
6493.0,3.418,0.844,-34.863,1.749,9.406,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.56,1.808,20.49,23.541,20.151,20.42,-3.17,26.913,0.0,281.74,,290.0,290.0,21.345,2.927,26.835,24.152
6493.5,3.418,0.844,-34.863,1.749,9.406,4.821,36.129,4.65,2.44,-2.764,0.0,37.9,38.6,9.56,1.808,20.381,23.451,20.082,20.529,-3.17,26.913,0.0,282.14,,290.0,290.0,21.15,2.935,26.803,24.089
6494.0,3.418,0.844,-34.863,1.749,9.406,4.844,36.195,4.647,2.457,-2.768,0.0,37.89,38.646,9.56,1.808,20.453,23.594,20.104,20.751,-3.171,26.913,0.0,282.14,,290.0,290.0,21.111,2.943,26.767,24.064
6494.5,3.418,0.844,-34.863,1.749,9.406,4.844,36.195,4.647,2.457,-2.768,0.0,37.9,38.6,9.56,1.808,20.696,23.687,20.151,21.044,-3.171,26.913,0.0,281.84,,290.0,290.0,21.225,2.951,26.787,23.997
6495.0,3.45,0.828,-35.209,1.759,9.501,4.844,36.195,4.647,2.457,-2.768,0.0,37.9,38.6,9.454,1.6,20.815,23.7,20.235,21.096,-3.171,26.913,0.0,281.84,,290.0,290.0,21.395,2.959,26.81,24.01
6495.5,3.45,0.828,-35.209,1.759,9.501,4.844,36.195,4.647,2.457,-2.768,0.0,37.9,38.6,9.454,1.6,20.714,23.64,20.26,20.752,-3.171,26.913,0.0,282.14,,290.0,290.0,21.461,2.967,26.808,23.972
6496.0,3.45,0.828,-35.209,1.759,9.501,4.844,36.195,4.647,2.457,-2.768,0.0,37.9,38.6,9.454,1.6,20.573,23.568,20.226,20.477,-3.171,26.913,0.0,282.14,,290.0,290.0,21.341,2.975,26.793,23.932
6496.5,3.45,0.828,-35.209,1.759,9.501,4.844,36.195,4.647,2.457,-2.768,0.0,37.9,38.6,9.454,1.6,20.381,23.46,20.111,20.639,-3.171,26.913,0.0,281.84,,290.0,290.0,21.211,2.982,26.754,23.854
6497.0,3.45,0.828,-35.209,1.759,9.501,4.824,36.199,4.651,2.469,-2.764,0.0,37.896,38.648,9.454,1.6,20.65,23.678,20.161,21.05,-3.184,26.906,0.0,281.84,,290.0,290.0,21.148,2.99,26.737,23.805
6497.5,3.45,0.828,-35.209,1.759,9.501,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.454,1.6,20.913,23.728,20.242,21.159,-3.184,26.906,0.0,281.74,,290.0,290.0,21.385,2.998,26.773,23.875
6498.0,2.801,0.742,-34.477,1.731,9.304,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.506,1.704,20.864,23.676,20.297,20.852,-3.184,26.906,0.0,281.74,,290.0,290.0,21.511,3.005,26.799,23.873
6498.5,2.801,0.742,-34.477,1.731,9.304,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.506,1.704,20.679,23.619,20.28,20.536,-3.184,26.906,0.0,281.14,,290.0,290.0,21.423,3.002,26.827,23.873
6499.0,2.801,0.742,-34.477,1.731,9.304,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.506,1.704,20.529,23.542,20.2,20.39,-3.184,26.906,0.0,281.14,,290.0,290.0,21.279,2.998,26.769,23.873
6499.5,2.801,0.742,-34.477,1.731,9.304,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.506,1.704,20.391,23.497,20.141,20.49,-3.184,26.906,0.0,281.84,,290.0,295.0,21.165,2.995,26.764,23.839
6500.0,2.801,0.742,-34.477,1.731,9.304,4.824,36.199,4.651,2.469,-2.764,0.0,37.9,38.6,9.506,1.704,20.539,23.63,20.117,21.154,-3.184,26.906,0.0,281.84,,295.0,295.0,21.13,2.992,26.777,23.842
6500.5,2.801,0.742,-34.477,1.731,9.304,4.826,36.189,4.664,2.495,-2.776,0.0,37.905,38.682,9.506,1.704,20.832,23.781,20.299,20.968,-3.185,26.915,0.0,282.04,,295.0,295.0,21.36,2.989,26.809,23.852
6501.0,2.801,0.742,-34.477,1.731,9.304,4.826,36.189,4.664,2.495,-2.776,0.0,37.9,38.7,9.506,1.704,20.67,23.655,20.293,20.639,-3.185,26.915,0.0,282.04,,295.0,295.0,21.47,2.986,26.836,23.896
6501.5,2.616,0.625,-35.209,1.72,9.466,4.826,36.189,4.664,2.495,-2.776,0.0,37.9,38.7,9.383,1.831,20.46,23.546,20.185,20.378,-3.185,26.915,0.0,282.04,,295.0,295.0,21.314,2.983,26.812,23.911
6502.0,2.616,0.625,-35.209,1.72,9.466,4.826,36.189,4.664,2.495,-2.776,0.0,37.9,38.7,9.383,1.831,20.362,23.456,20.104,20.333,-3.185,26.915,0.0,282.04,,295.0,295.0,21.142,2.977,26.787,23.927
6502.5,2.616,0.625,-35.209,1.72,9.466,4.826,36.189,4.664,2.495,-2.776,0.0,37.9,38.7,9.383,1.831,20.364,23.526,20.083,20.875,-3.185,26.915,0.0,287.34,,295.0,295.0,21.064,2.971,26.757,23.907
6503.0,2.616,0.625,-35.209,1.72,9.466,4.826,36.189,4.664,2.495,-2.776,0.0,37.9,38.7,9.383,1.831,20.824,23.69,20.204,21.301,-3.185,26.915,0.0,287.34,,295.0,295.0,21.212,2.965,26.786,23.897
6503.5,2.616,0.625,-35.209,1.72,9.466,4.834,36.145,4.668,2.466,-2.772,0.0,37.912,38.71,9.383,1.831,20.876,23.657,20.368,20.633,-3.18,26.911,0.0,286.74,,295.0,295.0,21.504,2.959,26.827,23.949
6504.0,2.616,0.625,-35.209,1.72,9.466,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.383,1.831,20.642,23.581,20.296,20.415,-3.18,26.911,0.0,286.74,,295.0,295.0,21.383,2.954,26.813,23.994
6504.5,2.74,0.707,-34.14,1.742,9.333,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.642,1.783,20.323,23.464,20.161,20.282,-3.18,26.911,0.0,286.74,,295.0,295.0,21.234,2.948,26.802,24.039
6505.0,2.74,0.707,-34.14,1.742,9.333,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.642,1.783,20.316,23.462,20.079,20.827,-3.18,26.911,0.0,286.74,,295.0,295.0,21.058,2.945,26.762,24.087
6505.5,2.74,0.707,-34.14,1.742,9.333,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.642,1.783,20.712,23.778,20.18,21.272,-3.18,26.911,0.0,286.84,,295.0,295.0,21.171,2.941,26.755,24.066
6506.0,2.74,0.707,-34.14,1.742,9.333,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.642,1.783,21.023,23.798,20.307,21.107,-3.18,26.911,0.0,286.84,,295.0,295.0,21.485,2.938,26.829,23.982
6506.5,2.74,0.707,-34.14,1.742,9.333,4.834,36.145,4.668,2.466,-2.772,0.0,37.9,38.7,9.642,1.783,20.889,23.707,20.312,20.752,-3.18,26.911,0.0,286.44,,295.0,295.0,21.559,2.935,26.816,23.99
6507.0,2.74,0.707,-34.14,1.742,9.333,4.844,36.145,4.627,2.503,-2.78,0.0,37.923,38.714,9.642,1.783,20.41,23.46,20.212,20.294,-3.18,26.906,0.0,286.44,,295.0,295.0,21.415,2.932,26.797,24.009
6507.5,2.74,0.707,-34.14,1.742,9.333,4.844,36.145,4.627,2.503,-2.78,0.0,37.9,38.7,9.642,1.783,20.323,23.445,20.099,20.478,-3.18,26.906,0.0,286.34,,295.0,295.0,21.094,2.928,26.778,24.017
6508.0,2.545,0.624,-35.001,1.753,9.474,4.844,36.145,4.627,2.503,-2.78,0.0,37.9,38.7,9.434,1.661,20.622,23.609,20.149,21.311,-3.18,26.906,0.0,286.34,,295.0,295.0,21.086,2.925,26.755,24.046
6508.5,2.545,0.624,-35.001,1.753,9.474,4.844,36.145,4.627,2.503,-2.78,0.0,37.9,38.7,9.434,1.661,21.131,23.865,20.329,21.502,-3.18,26.906,0.0,286.44,,295.0,295.0,21.423,2.919,26.777,24.063
6509.0,2.545,0.624,-35.001,1.753,9.474,4.844,36.145,4.627,2.503,-2.78,0.0,37.9,38.7,9.434,1.661,20.971,23.815,20.403,21.021,-3.18,26.906,0.0,286.44,,295.0,295.0,21.707,2.913,26.842,24.08
6509.5,2.545,0.624,-35.001,1.753,9.474,4.844,36.145,4.627,2.503,-2.78,0.0,37.9,38.7,9.434,1.661,20.751,23.69,20.377,20.674,-3.18,26.906,0.0,286.54,,295.0,295.0,21.553,2.907,26.866,24.059
6510.0,2.545,0.624,-35.001,1.753,9.474,4.852,36.155,4.636,2.521,-2.783,0.0,37.916,38.726,9.434,1.661,20.612,23.602,20.289,20.422,-3.181,26.903,0.0,286.54,,295.0,295.0,21.373,2.901,26.831,24.054
6510.5,2.545,0.624,-35.001,1.753,9.474,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.434,1.661,20.422,23.606,20.133,20.861,-3.181,26.903,0.0,286.34,,295.0,295.0,21.231,2.895,26.786,24.034
6511.0,3.219,0.746,-35.209,1.738,9.45,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.424,1.589,20.731,23.833,20.227,21.405,-3.181,26.903,0.0,286.34,,295.0,295.0,21.255,2.89,26.792,23.984
6511.5,3.219,0.746,-35.209,1.738,9.45,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.424,1.589,21.19,23.839,20.378,21.198,-3.181,26.903,0.0,286.64,,295.0,295.0,21.549,2.895,26.837,23.963
6512.0,3.219,0.746,-35.209,1.738,9.45,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.424,1.589,20.947,23.762,20.416,20.843,-3.181,26.903,0.0,286.64,,295.0,295.0,21.651,2.9,26.894,23.948
6512.5,3.219,0.746,-35.209,1.738,9.45,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.424,1.589,20.763,23.692,20.37,20.587,-3.181,26.903,0.0,286.44,,295.0,295.0,21.492,2.905,26.898,23.929
6513.0,3.219,0.746,-35.209,1.738,9.45,4.852,36.155,4.636,2.521,-2.783,0.0,37.9,38.7,9.424,1.589,20.512,23.581,20.273,20.391,-3.181,26.903,0.0,286.44,,295.0,295.0,21.353,2.911,26.853,23.814
6513.5,3.219,0.746,-35.209,1.738,9.45,4.828,36.199,4.666,2.564,-2.786,0.0,37.939,38.755,9.424,1.589,20.291,23.487,20.15,20.38,-3.187,26.9,0.0,286.34,,295.0,295.0,21.189,2.916,26.801,23.909
6514.0,3.219,0.746,-35.209,1.738,9.45,4.828,36.199,4.666,2.564,-2.786,0.0,37.9,38.8,9.424,1.589,21.027,23.94,20.301,21.745,-3.187,26.9,0.0,286.34,,295.0,295.0,21.077,2.921,26.816,24.062
6514.5,4.114,1.013,-35.209,1.686,9.476,4.828,36.199,4.666,2.564,-2.786,0.0,37.9,38.8,9.375,1.782,21.178,23.894,20.469,21.249,-3.187,26.9,0.0,286.54,,295.0,295.0,21.754,2.925,26.894,24.082
6515.0,4.114,1.013,-35.209,1.686,9.476,4.828,36.199,4.666,2.564,-2.786,0.0,37.9,38.8,9.375,1.782,20.924,23.791,20.491,20.842,-3.187,26.9,0.0,286.54,,295.0,295.0,21.697,2.945,26.938,24.121
6515.5,4.114,1.013,-35.209,1.686,9.476,4.828,36.199,4.666,2.564,-2.786,0.0,37.9,38.8,9.375,1.782,20.696,23.697,20.395,20.53,-3.187,26.9,0.0,286.64,,295.0,295.0,21.512,2.964,26.941,24.087
6516.0,4.114,1.013,-35.209,1.686,9.476,4.828,36.199,4.666,2.564,-2.786,0.0,37.9,38.8,9.375,1.782,20.478,23.593,20.297,20.376,-3.187,26.9,0.0,286.64,,295.0,295.0,21.33,2.983,26.925,24.048
6516.5,4.114,1.013,-35.209,1.686,9.476,4.867,36.228,4.68,2.591,-2.782,0.0,37.94,38.745,9.375,1.782,20.278,23.552,20.167,20.568,-3.185,26.899,0.0,286.84,,295.0,295.0,21.186,3.002,26.858,24.206
6517.0,4.114,1.013,-35.209,1.686,9.476,4.867,36.228,4.68,2.591,-2.782,0.0,37.9,38.7,9.375,1.782,20.764,23.8,20.217,21.573,-3.185,26.899,0.0,286.84,,295.0,295.0,21.141,3.02,26.89,24.205
6517.5,3.78,0.859,-35.209,1.671,9.432,4.867,36.228,4.68,2.591,-2.782,0.0,37.9,38.7,9.447,1.66,21.346,24.071,20.447,21.728,-3.185,26.899,0.0,286.54,,295.0,295.0,21.589,3.038,26.965,24.221
6518.0,3.78,0.859,-35.209,1.671,9.432,4.867,36.228,4.68,2.591,-2.782,0.0,37.9,38.7,9.447,1.66,20.902,23.798,20.516,20.734,-3.185,26.899,0.0,286.54,,295.0,295.0,21.898,3.05,27.013,24.191
6518.5,3.78,0.859,-35.209,1.671,9.432,4.867,36.228,4.68,2.591,-2.782,0.0,37.9,38.7,9.447,1.66,20.65,23.72,20.424,20.478,-3.185,26.899,0.0,286.34,,295.0,295.0,21.488,3.062,26.981,24.113
6519.0,3.78,0.859,-35.209,1.671,9.432,4.867,36.228,4.68,2.591,-2.782,0.0,37.9,38.7,9.447,1.66,20.425,23.605,20.295,20.396,-3.185,26.899,0.0,286.34,,295.0,295.0,21.318,3.074,26.975,24.115
6519.5,3.78,0.859,-35.209,1.671,9.432,4.846,36.252,4.672,2.609,-2.794,0.0,37.94,38.773,9.447,1.66,20.511,23.646,20.227,21.085,-3.191,26.895,0.0,286.34,,295.0,295.0,21.18,3.085,26.933,24.152
6520.0,3.78,0.859,-35.209,1.671,9.432,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.447,1.66,21.102,24.012,20.369,21.846,-3.191,26.895,0.0,286.34,,295.0,295.0,21.367,3.097,26.986,24.249
6520.5,3.78,0.859,-35.209,1.671,9.432,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.447,1.66,21.471,24.068,20.561,21.444,-3.191,26.895,0.0,286.64,,295.0,295.0,21.832,3.108,27.038,24.267
6521.0,3.078,0.799,-34.357,1.708,9.34,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.584,1.745,21.073,23.937,20.599,20.977,-3.191,26.895,0.0,286.64,,295.0,295.0,21.886,3.119,27.072,24.322
6521.5,3.078,0.799,-34.357,1.708,9.34,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.584,1.745,20.593,23.707,20.397,20.492,-3.191,26.895,0.0,286.44,,295.0,295.0,21.647,3.118,27.026,24.38
6522.0,3.078,0.799,-34.357,1.708,9.34,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.584,1.745,20.383,23.662,20.274,20.686,-3.191,26.895,0.0,286.44,,295.0,295.0,21.297,3.118,27.003,24.323
6522.5,3.078,0.799,-34.357,1.708,9.34,4.846,36.252,4.672,2.609,-2.794,0.0,37.9,38.8,9.584,1.745,20.59,23.899,20.297,21.37,-3.191,26.895,0.0,286.74,,295.0,295.0,21.251,3.117,26.953,24.264
6523.0,3.078,0.799,-34.357,1.708,9.34,4.805,36.237,4.698,2.604,-2.793,0.0,37.945,38.783,9.584,1.745,21.2,24.017,20.454,21.724,-3.199,26.888,0.0,286.74,,295.0,295.0,21.539,3.116,26.991,24.359
6523.5,3.078,0.799,-34.357,1.708,9.34,4.805,36.237,4.698,2.604,-2.793,0.0,37.9,38.8,9.584,1.745,21.277,23.982,20.587,21.206,-3.199,26.888,0.0,287.14,,295.0,295.0,21.849,3.116,27.07,24.501
6524.0,2.991,0.706,-35.209,1.695,9.517,4.805,36.237,4.698,2.604,-2.793,0.0,37.9,38.8,9.27,1.766,21.004,23.903,20.558,20.813,-3.199,26.888,0.0,287.14,,295.0,295.0,21.763,3.115,27.069,24.558
6524.5,2.991,0.706,-35.209,1.695,9.517,4.805,36.237,4.698,2.604,-2.793,0.0,37.9,38.8,9.27,1.766,20.722,23.807,20.483,20.665,-3.199,26.888,0.0,287.04,,295.0,295.0,21.57,3.113,27.061,24.52
6525.0,2.991,0.706,-35.209,1.695,9.517,4.805,36.237,4.698,2.604,-2.793,0.0,37.9,38.8,9.27,1.766,20.578,23.71,20.328,21.075,-3.199,26.888,0.0,287.04,,295.0,295.0,21.419,3.111,27.008,24.458
6525.5,2.991,0.706,-35.209,1.695,9.517,4.805,36.237,4.698,2.604,-2.793,0.0,37.9,38.8,9.27,1.766,20.968,24.099,20.435,21.81,-3.199,26.888,0.0,286.74,,295.0,295.0,21.423,3.109,27.009,24.393
6526.0,2.991,0.706,-35.209,1.695,9.517,4.806,36.189,4.692,2.588,-2.792,0.0,37.958,38.82,9.27,1.766,21.489,24.098,20.603,21.525,-3.196,26.899,0.0,286.74,,295.0,295.0,21.828,3.107,27.065,24.353
6526.5,2.991,0.706,-35.209,1.695,9.517,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.27,1.766,21.303,24.032,20.678,21.162,-3.196,26.899,0.0,286.84,,295.0,295.0,21.929,3.105,27.111,24.302
6527.0,2.991,0.706,-35.209,1.695,9.517,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.27,1.766,20.752,23.975,20.547,20.862,-3.196,26.899,0.0,286.84,,295.0,295.0,21.794,3.103,27.156,24.267
6527.5,2.769,0.662,-35.209,1.729,9.426,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.501,1.805,20.638,23.804,20.451,20.628,-3.196,26.899,0.0,286.84,,295.0,295.0,21.534,3.101,27.096,24.296
