t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6528.0,2.769,0.662,-35.209,1.729,9.426,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.501,1.805,20.542,23.724,20.385,20.645,-3.196,26.899,0.0,286.84,,295.0,295.0,21.38,3.096,27.052,24.286
6528.5,2.769,0.662,-35.209,1.729,9.426,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.501,1.805,21.222,24.168,20.551,21.683,-3.196,26.899,0.0,286.54,,295.0,295.0,21.324,3.091,27.079,24.282
6529.0,2.769,0.662,-35.209,1.729,9.426,4.806,36.189,4.692,2.588,-2.792,0.0,38.0,38.8,9.501,1.805,21.312,24.101,20.651,21.3,-3.196,26.899,0.0,286.54,,295.0,295.0,21.906,3.085,27.141,24.281
6529.5,2.769,0.662,-35.209,1.729,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,37.971,38.799,9.501,1.805,21.061,23.977,20.66,21.008,-3.194,26.899,0.0,286.44,,295.0,295.0,21.841,3.08,27.163,24.209
6530.0,2.769,0.662,-35.209,1.729,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,38.0,38.8,9.501,1.805,20.841,23.899,20.583,20.824,-3.194,26.899,0.0,286.44,,295.0,295.0,21.677,3.075,27.158,24.202
6530.5,3.201,0.744,-35.209,1.707,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,38.0,38.8,9.44,1.804,20.722,23.824,20.487,20.727,-3.194,26.899,0.0,286.54,,295.0,295.0,21.537,3.07,27.127,24.272
6531.0,3.201,0.744,-35.209,1.707,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,38.0,38.8,9.44,1.804,20.702,23.871,20.437,21.117,-3.194,26.899,0.0,286.54,,295.0,295.0,21.44,3.072,27.109,24.234
6531.5,3.201,0.744,-35.209,1.707,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,38.0,38.8,9.44,1.804,21.059,24.113,20.507,21.617,-3.194,26.899,0.0,286.24,,295.0,295.0,21.532,3.074,27.163,24.282
6532.0,3.201,0.744,-35.209,1.707,9.426,4.849,36.167,4.652,2.604,-2.792,0.0,38.0,38.8,9.44,1.804,21.249,24.066,20.685,21.176,-3.194,26.899,0.0,286.24,,295.0,295.0,21.824,3.076,27.203,24.306
6532.5,3.201,0.744,-35.209,1.707,9.426,4.874,36.176,4.634,2.621,-2.795,0.0,37.974,38.776,9.44,1.804,21.013,23.997,20.667,20.877,-3.191,26.893,0.0,286.54,,295.0,295.0,21.794,3.078,27.208,24.275
6533.0,3.201,0.744,-35.209,1.707,9.426,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.44,1.804,20.781,23.914,20.559,20.767,-3.191,26.893,0.0,286.54,,295.0,295.0,21.638,3.08,27.182,24.314
6533.5,3.287,0.778,-35.209,1.726,9.434,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.434,1.796,20.706,23.89,20.5,20.938,-3.191,26.893,0.0,286.74,,295.0,295.0,21.505,3.082,27.156,24.344
6534.0,3.287,0.778,-35.209,1.726,9.434,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.434,1.796,21.031,24.062,20.531,21.683,-3.191,26.893,0.0,286.74,,295.0,295.0,21.509,3.086,27.15,24.379
6534.5,3.287,0.778,-35.209,1.726,9.434,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.434,1.796,21.378,24.224,20.681,21.692,-3.191,26.893,0.0,287.24,,295.0,295.0,21.827,3.089,27.246,24.347
6535.0,3.287,0.778,-35.209,1.726,9.434,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.434,1.796,21.228,24.153,20.748,21.354,-3.191,26.893,0.0,287.24,,295.0,295.0,21.994,3.092,27.26,24.314
6535.5,3.287,0.778,-35.209,1.726,9.434,4.874,36.176,4.634,2.621,-2.795,0.0,38.0,38.8,9.434,1.796,20.708,23.989,20.524,20.895,-3.191,26.893,0.0,286.44,,295.0,295.0,21.871,3.096,27.263,24.328
6536.0,3.287,0.778,-35.209,1.726,9.434,4.865,36.225,4.649,2.662,-2.791,0.0,37.977,38.815,9.434,1.796,20.47,23.9,20.409,20.885,-3.189,26.891,0.0,286.44,,295.0,295.0,21.529,3.099,27.229,24.382
6536.5,3.287,0.778,-35.209,1.726,9.434,4.865,36.225,4.649,2.662,-2.791,0.0,38.0,38.8,9.434,1.796,20.823,23.988,20.426,21.293,-3.189,26.891,0.0,286.64,,295.0,295.0,21.416,3.102,27.168,24.401
6537.0,3.559,0.854,-35.209,1.734,9.509,4.865,36.225,4.649,2.662,-2.791,0.0,38.0,38.8,9.484,1.652,21.066,24.147,20.532,21.468,-3.189,26.891,0.0,286.64,,295.0,295.0,21.633,3.105,27.181,24.375
6537.5,3.559,0.854,-35.209,1.734,9.509,4.865,36.225,4.649,2.662,-2.791,0.0,38.0,38.8,9.484,1.652,21.068,24.122,20.561,21.389,-3.189,26.891,0.0,286.64,,295.0,295.0,21.803,3.112,27.229,24.297
6538.0,3.559,0.854,-35.209,1.734,9.509,4.865,36.225,4.649,2.662,-2.791,0.0,38.0,38.8,9.484,1.652,21.066,24.049,20.572,21.071,-3.189,26.891,0.0,286.64,,295.0,295.0,21.785,3.12,27.255,24.246
6538.5,3.559,0.854,-35.209,1.734,9.509,4.865,36.225,4.649,2.662,-2.791,0.0,38.0,38.8,9.484,1.652,20.944,23.959,20.55,20.831,-3.189,26.891,0.0,286.34,,295.0,295.0,21.689,3.127,27.198,24.207
6539.0,3.559,0.854,-35.209,1.734,9.509,4.892,36.244,4.642,2.673,-2.773,0.0,37.985,38.873,9.484,1.652,20.815,23.87,20.446,21.189,-3.187,26.902,0.0,286.34,,295.0,295.0,21.571,3.134,27.165,24.224
6539.5,3.559,0.854,-35.209,1.734,9.509,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.484,1.652,21.064,24.121,20.53,21.496,-3.187,26.902,0.0,286.14,,295.0,295.0,21.58,3.141,27.164,24.248
6540.0,2.824,0.754,-33.668,1.755,9.336,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.642,1.63,21.259,24.169,20.624,21.471,-3.187,26.902,0.0,286.14,,295.0,295.0,21.803,3.148,27.19,24.252
6540.5,2.824,0.754,-33.668,1.755,9.336,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.642,1.63,21.24,24.085,20.676,21.246,-3.187,26.902,0.0,285.84,,295.0,295.0,21.881,3.142,27.239,24.305
6541.0,2.824,0.754,-33.668,1.755,9.336,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.642,1.63,21.082,24.059,20.644,20.978,-3.187,26.902,0.0,285.84,,295.0,295.0,21.812,3.137,27.256,24.308
6541.5,2.824,0.754,-33.668,1.755,9.336,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.642,1.63,20.89,23.939,20.564,20.792,-3.187,26.902,0.0,286.34,,295.0,295.0,21.691,3.132,27.213,24.319
6542.0,2.824,0.754,-33.668,1.755,9.336,4.892,36.244,4.642,2.673,-2.773,0.0,38.0,38.9,9.642,1.63,20.75,23.902,20.501,20.88,-3.187,26.902,0.0,286.34,,295.0,295.0,21.546,3.127,27.183,24.286
6542.5,2.824,0.754,-33.668,1.755,9.336,4.845,36.246,4.65,2.69,-2.788,0.0,37.986,38.801,9.642,1.63,21.191,24.183,20.582,21.548,-3.189,26.893,0.0,286.24,,295.0,295.0,21.508,3.122,27.194,24.236
6543.0,2.824,0.754,-33.668,1.755,9.336,4.845,36.246,4.65,2.69,-2.788,0.0,38.0,38.8,9.642,1.63,21.303,24.178,20.669,21.374,-3.189,26.893,0.0,286.24,,295.0,295.0,21.876,3.117,27.23,24.226
6543.5,3.557,0.878,-35.209,1.708,9.452,4.845,36.246,4.65,2.69,-2.788,0.0,38.0,38.8,9.486,1.908,21.145,24.072,20.66,21.069,-3.189,26.893,0.0,286.34,,295.0,295.0,21.881,3.112,27.256,24.242
6544.0,3.557,0.878,-35.209,1.708,9.452,4.845,36.246,4.65,2.69,-2.788,0.0,38.0,38.8,9.486,1.908,20.931,23.983,20.609,20.862,-3.189,26.893,0.0,286.34,,295.0,295.0,21.737,3.12,27.251,24.262
6544.5,3.557,0.878,-35.209,1.708,9.452,4.845,36.246,4.65,2.69,-2.788,0.0,38.0,38.8,9.486,1.908,20.817,23.893,20.541,20.776,-3.189,26.893,0.0,286.44,,295.0,295.0,21.596,3.127,27.239,24.25
6545.0,3.557,0.878,-35.209,1.708,9.452,4.845,36.246,4.65,2.69,-2.788,0.0,38.0,38.8,9.486,1.908,20.909,23.915,20.501,21.123,-3.189,26.893,0.0,286.44,,295.0,295.0,21.612,3.141,27.174,24.405
6545.5,3.557,0.878,-35.209,1.708,9.452,4.867,36.233,4.696,2.688,-2.783,0.0,37.997,38.844,9.486,1.908,21.202,24.157,20.606,21.556,-3.183,26.9,0.0,286.44,,295.0,295.0,21.612,3.141,27.217,24.426
6546.0,3.557,0.878,-35.209,1.708,9.452,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.486,1.908,21.349,24.125,20.746,21.288,-3.183,26.9,0.0,286.44,,295.0,295.0,21.88,3.148,27.248,24.446
6546.5,2.674,0.639,-35.209,1.7,9.492,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.387,1.826,21.222,24.085,20.738,21.026,-3.183,26.9,0.0,286.14,,295.0,295.0,21.877,3.154,27.26,24.478
6547.0,2.674,0.639,-35.209,1.7,9.492,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.387,1.826,20.985,24.039,20.637,20.962,-3.183,26.9,0.0,286.14,,295.0,295.0,21.768,3.146,27.255,24.461
6547.5,2.674,0.639,-35.209,1.7,9.492,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.387,1.826,20.194,23.972,20.389,21.035,-3.183,26.9,0.0,285.94,,295.0,295.0,21.656,3.139,27.254,24.457
6548.0,2.674,0.639,-35.209,1.7,9.492,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.387,1.826,20.946,24.035,20.447,21.498,-3.183,26.9,0.0,285.94,,295.0,295.0,21.398,3.131,27.233,24.449
6548.5,2.674,0.639,-35.209,1.7,9.492,4.867,36.233,4.696,2.688,-2.783,0.0,38.0,38.8,9.387,1.826,21.135,24.183,20.539,21.607,-3.183,26.9,0.0,286.44,,295.0,295.0,21.732,3.124,27.273,24.355
6549.0,2.674,0.639,-35.209,1.7,9.492,4.848,36.226,4.666,2.695,-2.775,0.0,37.995,38.821,9.387,1.826,21.113,24.147,20.619,21.329,-3.185,26.898,0.0,286.44,,295.0,295.0,21.866,3.116,27.271,24.313
6549.5,2.674,0.639,-35.209,1.7,9.492,4.848,36.226,4.666,2.695,-2.775,0.0,38.0,38.8,9.387,1.826,20.905,23.976,20.598,20.878,-3.185,26.898,0.0,286.14,,295.0,295.0,21.802,3.109,27.257,24.286
6550.0,2.097,0.559,-33.697,1.788,9.464,4.848,36.226,4.666,2.695,-2.775,0.0,38.0,38.8,9.64,1.695,20.768,23.937,20.525,20.895,-3.185,26.898,0.0,286.14,,295.0,295.0,21.589,3.102,27.239,24.226
6550.5,2.097,0.559,-33.697,1.788,9.464,4.848,36.226,4.666,2.695,-2.775,0.0,38.0,38.8,9.64,1.695,20.921,24.059,20.522,21.435,-3.185,26.898,0.0,286.04,,295.0,295.0,21.531,3.085,27.216,24.143
6551.0,2.097,0.559,-33.697,1.788,9.464,4.848,36.226,4.666,2.695,-2.775,0.0,38.0,38.8,9.64,1.695,21.284,24.284,20.625,21.874,-3.185,26.898,0.0,286.04,,295.0,295.0,21.734,3.069,27.246,24.102
6551.5,2.097,0.559,-33.697,1.788,9.464,4.848,36.226,4.666,2.695,-2.775,0.0,38.0,38.8,9.64,1.695,21.249,24.243,20.719,21.53,-3.185,26.898,0.0,286.04,,295.0,295.0,22.017,3.053,27.277,24.063
6552.0,2.097,0.559,-33.697,1.788,9.464,4.776,36.185,4.663,2.684,-2.79,0.0,37.996,38.828,9.64,1.695,21.157,24.141,20.731,21.268,-3.194,26.888,0.0,286.04,,295.0,295.0,21.935,3.038,27.321,24.011
6552.5,2.097,0.559,-33.697,1.788,9.464,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.64,1.695,21.025,24.072,20.69,21.026,-3.194,26.888,0.0,286.14,,295.0,295.0,21.824,3.022,27.308,24.001
6553.0,2.256,0.623,-33.18,1.733,9.356,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.713,1.72,20.839,23.963,20.569,21.185,-3.194,26.888,0.0,286.14,,295.0,295.0,21.703,3.007,27.291,24.022
6553.5,2.256,0.623,-33.18,1.733,9.356,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.713,1.72,21.094,24.241,20.614,21.614,-3.194,26.888,0.0,286.14,,295.0,295.0,21.639,2.995,27.259,24.047
6554.0,2.256,0.623,-33.18,1.733,9.356,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.713,1.72,21.338,24.263,20.71,21.592,-3.194,26.888,0.0,286.14,,295.0,295.0,21.891,2.983,27.306,24.061
6554.5,2.256,0.623,-33.18,1.733,9.356,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.713,1.72,21.38,24.242,20.777,21.415,-3.194,26.888,0.0,286.24,,295.0,295.0,21.976,2.971,27.332,24.08
6555.0,2.256,0.623,-33.18,1.733,9.356,4.776,36.185,4.663,2.684,-2.79,0.0,38.0,38.8,9.713,1.72,21.248,24.171,20.76,21.193,-3.194,26.888,0.0,286.24,,295.0,295.0,21.953,2.959,27.343,24.074
6555.5,2.256,0.623,-33.18,1.733,9.356,4.867,36.212,4.646,2.73,-2.776,0.0,38.013,38.845,9.713,1.72,21.047,24.11,20.693,20.994,-3.183,26.905,0.0,286.04,,295.0,295.0,21.843,2.947,27.327,24.018
6556.0,2.256,0.623,-33.18,1.733,9.356,4.867,36.212,4.646,2.73,-2.776,0.0,38.0,38.8,9.713,1.72,20.887,24.024,20.633,20.944,-3.183,26.905,0.0,286.04,,295.0,295.0,21.711,2.936,27.295,23.998
6556.5,2.719,0.631,-35.194,1.731,9.468,4.867,36.212,4.646,2.73,-2.776,0.0,38.0,38.8,9.487,1.55,21.351,24.382,20.741,21.915,-3.183,26.905,0.0,286.04,,295.0,295.0,21.622,2.925,27.324,23.957
6557.0,2.719,0.631,-35.194,1.731,9.468,4.867,36.212,4.646,2.73,-2.776,0.0,38.0,38.8,9.487,1.55,21.516,24.328,20.844,21.613,-3.183,26.905,0.0,286.04,,295.0,295.0,22.097,2.921,27.359,23.956
6557.5,2.719,0.631,-35.194,1.731,9.468,4.867,36.212,4.646,2.73,-2.776,0.0,38.0,38.8,9.487,1.55,21.344,24.23,20.864,21.299,-3.183,26.905,0.0,286.04,,295.0,295.0,22.076,2.918,27.409,23.946
6558.0,2.719,0.631,-35.194,1.731,9.468,4.867,36.212,4.646,2.73,-2.776,0.0,38.0,38.8,9.487,1.55,21.121,24.15,20.801,21.102,-3.183,26.905,0.0,286.04,,295.0,295.0,21.934,2.915,27.393,24.044
6558.5,2.719,0.631,-35.194,1.731,9.468,4.842,36.222,4.663,2.751,-2.785,0.0,38.009,38.851,9.487,1.55,20.871,24.087,20.69,20.942,-3.183,26.894,0.0,286.24,,295.0,295.0,21.794,2.912,27.41,24.083
6559.0,2.719,0.631,-35.194,1.731,9.468,4.842,36.222,4.663,2.751,-2.785,0.0,38.0,38.9,9.487,1.55,20.889,24.083,20.603,21.344,-3.183,26.894,0.0,286.24,,295.0,295.0,21.648,2.909,27.347,24.107
6559.5,3.52,0.82,-35.209,1.75,9.447,4.842,36.222,4.663,2.751,-2.785,0.0,38.0,38.9,9.411,1.613,21.338,24.266,20.71,21.895,-3.183,26.894,0.0,285.94,,295.0,295.0,21.73,2.905,27.387,24.14
6560.0,3.52,0.82,-35.209,1.75,9.447,4.842,36.222,4.663,2.751,-2.785,0.0,38.0,38.9,9.411,1.613,21.312,24.332,20.859,21.498,-3.183,26.894,0.0,285.94,,295.0,295.0,22.053,2.915,27.432,24.129
6560.5,3.52,0.82,-35.209,1.75,9.447,4.842,36.222,4.663,2.751,-2.785,0.0,38.0,38.9,9.411,1.613,21.166,24.215,20.822,21.286,-3.183,26.894,0.0,285.84,,295.0,295.0,22.0,2.925,27.433,24.148
6561.0,3.52,0.82,-35.209,1.75,9.447,4.842,36.222,4.663,2.751,-2.785,0.0,38.0,38.9,9.411,1.613,21.098,24.171,20.772,21.051,-3.183,26.894,0.0,285.84,,295.0,295.0,21.872,2.935,27.424,24.161
6561.5,3.52,0.82,-35.209,1.75,9.447,4.845,36.255,4.675,2.783,-2.787,0.0,38.003,38.846,9.411,1.613,20.956,24.108,20.707,21.203,-3.18,26.896,0.0,285.94,,295.0,295.0,21.773,2.945,27.403,24.14
6562.0,3.52,0.82,-35.209,1.75,9.447,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.411,1.613,21.181,24.264,20.741,21.63,-3.18,26.896,0.0,285.94,,295.0,295.0,21.744,2.954,27.389,24.159
6562.5,3.52,0.82,-35.209,1.75,9.447,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.411,1.613,21.608,24.384,20.876,21.855,-3.18,26.896,0.0,285.94,,295.0,295.0,22.181,2.973,27.467,24.18
6563.0,3.147,0.754,-35.209,1.694,9.514,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.447,1.609,21.594,24.386,20.931,21.635,-3.18,26.896,0.0,285.94,,295.0,295.0,22.181,2.973,27.487,24.156
6563.5,3.147,0.754,-35.209,1.694,9.514,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.447,1.609,21.453,24.316,20.942,21.317,-3.18,26.896,0.0,286.14,,295.0,295.0,22.137,2.975,27.482,24.132
6564.0,3.147,0.754,-35.209,1.694,9.514,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.447,1.609,20.522,24.168,20.694,21.185,-3.18,26.896,0.0,286.14,,295.0,295.0,22.007,2.978,27.465,24.094
6564.5,3.147,0.754,-35.209,1.694,9.514,4.845,36.255,4.675,2.783,-2.787,0.0,38.0,38.8,9.447,1.609,21.091,24.268,20.696,21.49,-3.18,26.896,0.0,286.24,,295.0,295.0,21.642,2.981,27.437,24.13
6565.0,3.147,0.754,-35.209,1.694,9.514,4.836,36.278,4.695,2.791,-2.793,0.0,37.997,38.827,9.447,1.609,21.472,24.361,20.798,21.776,-3.185,26.899,0.0,286.24,,295.0,295.0,21.886,2.984,27.423,24.165
6565.5,3.147,0.754,-35.209,1.694,9.514,4.836,36.278,4.695,2.791,-2.793,0.0,38.0,38.8,9.447,1.609,21.621,24.354,20.925,21.647,-3.185,26.899,0.0,286.34,,295.0,295.0,22.101,2.986,27.458,24.161
6566.0,3.222,0.772,-35.209,1.697,9.419,4.836,36.278,4.695,2.791,-2.793,0.0,38.0,38.8,9.337,1.774,21.421,24.312,20.924,21.271,-3.185,26.899,0.0,286.34,,295.0,295.0,22.137,2.989,27.478,24.116
6566.5,3.222,0.772,-35.209,1.697,9.419,4.836,36.278,4.695,2.791,-2.793,0.0,38.0,38.8,9.337,1.774,21.199,24.233,20.872,21.093,-3.185,26.899,0.0,286.44,,295.0,295.0,21.982,2.993,27.466,24.028
6567.0,3.222,0.772,-35.209,1.697,9.419,4.836,36.278,4.695,2.791,-2.793,0.0,38.0,38.8,9.337,1.774,21.051,24.132,20.793,21.204,-3.185,26.899,0.0,286.44,,295.0,295.0,21.849,2.997,27.425,23.982
6567.5,3.222,0.772,-35.209,1.697,9.419,4.836,36.278,4.695,2.791,-2.793,0.0,38.0,38.8,9.337,1.774,21.583,24.514,20.922,21.96,-3.185,26.899,0.0,286.74,,295.0,295.0,21.795,3.0,27.462,23.926
6568.0,3.222,0.772,-35.209,1.697,9.419,4.839,36.196,4.666,2.75,-2.789,0.0,37.997,38.826,9.337,1.774,21.678,24.543,21.022,21.793,-3.189,26.894,0.0,286.74,,295.0,295.0,22.245,3.004,27.51,23.89
6568.5,3.222,0.772,-35.209,1.697,9.419,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.337,1.774,21.526,24.39,21.034,21.468,-3.189,26.894,0.0,286.74,,295.0,295.0,22.259,3.008,27.56,23.859
6569.0,3.222,0.772,-35.209,1.697,9.419,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.337,1.774,21.38,24.319,21.002,21.296,-3.189,26.894,0.0,286.74,,295.0,295.0,22.105,3.011,27.56,23.805
6569.5,2.623,0.668,-34.382,1.794,9.396,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.482,1.549,21.195,24.257,20.918,21.214,-3.189,26.894,0.0,286.04,,295.0,295.0,21.999,3.015,27.51,23.811
6570.0,2.623,0.668,-34.382,1.794,9.396,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.482,1.549,21.14,24.288,20.887,21.59,-3.189,26.894,0.0,286.04,,295.0,295.0,21.896,3.008,27.519,23.818
6570.5,2.623,0.668,-34.382,1.794,9.396,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.482,1.549,21.337,24.533,20.926,21.954,-3.189,26.894,0.0,286.24,,295.0,295.0,21.976,3.002,27.569,23.819
6571.0,2.623,0.668,-34.382,1.794,9.396,4.839,36.196,4.666,2.75,-2.789,0.0,38.0,38.8,9.482,1.549,21.683,24.493,21.082,21.62,-3.189,26.894,0.0,286.24,,295.0,295.0,22.187,2.996,27.597,23.8
6571.5,2.623,0.668,-34.382,1.794,9.396,4.827,36.204,4.676,2.792,-2.785,0.0,38.001,38.806,9.482,1.549,21.467,24.431,21.052,21.372,-3.187,26.897,0.0,286.14,,295.0,295.0,22.219,2.99,27.613,23.826
6572.0,2.623,0.668,-34.382,1.794,9.396,4.827,36.204,4.676,2.792,-2.785,0.0,38.0,38.8,9.482,1.549,21.228,24.322,20.997,21.202,-3.187,26.897,0.0,286.14,,295.0,295.0,22.081,2.984,27.611,23.797
6572.5,2.308,0.554,-35.171,1.754,9.456,4.827,36.204,4.676,2.792,-2.785,0.0,38.0,38.8,9.489,1.574,21.142,24.328,20.916,21.33,-3.187,26.897,0.0,285.64,,295.0,295.0,21.929,2.967,27.578,23.775
6573.0,2.308,0.554,-35.171,1.754,9.456,4.827,36.204,4.676,2.792,-2.785,0.0,38.0,38.8,9.489,1.574,21.447,24.491,20.958,22.151,-3.187,26.897,0.0,285.64,,295.0,295.0,21.929,2.967,27.608,23.733
6573.5,2.308,0.554,-35.171,1.754,9.456,4.827,36.204,4.676,2.792,-2.785,0.0,38.0,38.8,9.489,1.574,21.929,24.689,21.127,22.307,-3.187,26.897,0.0,286.34,,295.0,295.0,22.262,2.956,27.665,23.728
6574.0,2.308,0.554,-35.171,1.754,9.456,4.827,36.204,4.676,2.792,-2.785,0.0,38.0,38.8,9.489,1.574,21.857,24.654,21.213,21.878,-3.187,26.897,0.0,286.34,,295.0,295.0,22.513,2.945,27.699,23.769
6574.5,2.308,0.554,-35.171,1.754,9.456,4.817,36.183,4.658,2.818,-2.779,0.0,37.989,38.798,9.489,1.574,21.394,24.454,21.131,21.286,-3.182,26.886,0.0,286.24,,295.0,295.0,22.4,2.935,27.699,23.796
6575.0,2.308,0.554,-35.171,1.754,9.456,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.489,1.574,21.162,24.334,21.008,21.253,-3.182,26.886,0.0,286.24,,295.0,295.0,22.066,2.924,27.657,23.833
6575.5,2.308,0.554,-35.171,1.754,9.456,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.489,1.574,21.299,24.511,20.989,21.921,-3.182,26.886,0.0,286.24,,295.0,295.0,21.939,2.914,27.64,23.83
6576.0,2.868,0.741,-34.685,1.753,9.44,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.461,1.601,21.706,24.729,21.088,22.331,-3.182,26.886,0.0,286.24,,295.0,295.0,22.18,2.904,27.641,23.808
6576.5,2.868,0.741,-34.685,1.753,9.44,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.461,1.601,21.967,24.709,21.221,22.015,-3.182,26.886,0.0,286.44,,295.0,295.0,22.463,2.904,27.742,23.84
6577.0,2.868,0.741,-34.685,1.753,9.44,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.461,1.601,21.73,24.6,21.224,21.599,-3.182,26.886,0.0,286.44,,295.0,295.0,22.478,2.903,27.748,23.89
6577.5,2.868,0.741,-34.685,1.753,9.44,4.817,36.183,4.658,2.818,-2.779,0.0,38.0,38.8,9.461,1.601,21.461,24.487,21.188,21.39,-3.182,26.886,0.0,286.34,,295.0,295.0,22.288,2.903,27.741,23.929
6578.0,2.868,0.741,-34.685,1.753,9.44,4.828,36.227,4.677,2.845,-2.794,0.0,37.982,38.756,9.461,1.601,21.256,24.412,20.998,21.761,-3.181,26.884,0.0,286.34,,295.0,295.0,22.131,2.902,27.702,23.94
6578.5,2.868,0.741,-34.685,1.753,9.44,4.828,36.227,4.677,2.845,-2.794,0.0,38.0,38.8,9.461,1.601,21.564,24.797,21.064,22.411,-3.181,26.884,0.0,285.94,,295.0,295.0,22.107,2.902,27.709,23.977
6579.0,4.066,0.94,-35.209,1.676,9.447,4.828,36.227,4.677,2.845,-2.794,0.0,38.0,38.8,9.414,1.692,21.961,24.821,21.212,22.163,-3.181,26.884,0.0,285.94,,295.0,295.0,22.459,2.901,27.775,24.021
6579.5,4.066,0.94,-35.209,1.676,9.447,4.828,36.227,4.677,2.845,-2.794,0.0,38.0,38.8,9.414,1.692,21.832,24.701,21.266,21.823,-3.181,26.884,0.0,286.24,,295.0,295.0,22.539,2.92,27.811,24.073
6580.0,4.066,0.94,-35.209,1.676,9.447,4.828,36.227,4.677,2.845,-2.794,0.0,38.0,38.8,9.414,1.692,21.764,24.666,21.257,21.683,-3.181,26.884,0.0,286.24,,295.0,295.0,22.405,2.939,27.831,24.102
6580.5,4.066,0.94,-35.209,1.676,9.447,4.828,36.227,4.677,2.845,-2.794,0.0,38.0,38.8,9.414,1.692,21.464,24.531,21.184,21.431,-3.181,26.884,0.0,286.64,,295.0,295.0,22.343,2.957,27.793,24.121
6581.0,4.066,0.94,-35.209,1.676,9.447,4.809,36.247,4.704,2.871,-2.786,0.0,37.975,38.785,9.414,1.692,21.285,24.439,21.115,21.36,-3.18,26.883,0.0,286.64,,295.0,295.0,22.153,2.976,27.741,24.11
6581.5,4.066,0.94,-35.209,1.676,9.447,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.414,1.692,21.853,24.74,21.209,22.468,-3.18,26.883,0.0,286.54,,295.0,295.0,22.05,2.993,27.757,24.078
6582.0,3.325,0.812,-35.209,1.707,9.519,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.38,1.644,22.032,24.777,21.341,22.209,-3.18,26.883,0.0,286.54,,295.0,295.0,22.567,3.011,27.818,24.028
6582.5,3.325,0.812,-35.209,1.707,9.519,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.38,1.644,21.847,24.695,21.372,21.729,-3.18,26.883,0.0,286.44,,295.0,295.0,22.59,3.016,27.862,23.998
6583.0,3.325,0.812,-35.209,1.707,9.519,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.38,1.644,21.604,24.583,21.267,21.469,-3.18,26.883,0.0,286.44,,295.0,295.0,22.411,3.021,27.856,24.015
6583.5,3.325,0.812,-35.209,1.707,9.519,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.38,1.644,21.32,24.506,21.185,21.351,-3.18,26.883,0.0,286.74,,295.0,295.0,22.231,3.026,27.846,24.017
6584.0,3.325,0.812,-35.209,1.707,9.519,4.809,36.247,4.704,2.871,-2.786,0.0,38.0,38.8,9.38,1.644,21.337,24.526,21.113,21.801,-3.18,26.883,0.0,286.74,,295.0,295.0,22.09,3.031,27.771,23.972
6584.5,3.325,0.812,-35.209,1.707,9.519,4.854,36.27,4.697,2.899,-2.779,0.0,37.98,38.784,9.38,1.644,21.782,24.886,21.196,22.522,-3.169,26.886,0.0,286.64,,295.0,295.0,22.194,3.036,27.846,23.962
6585.0,3.325,0.812,-35.209,1.707,9.519,4.854,36.27,4.697,2.899,-2.779,0.0,38.0,38.8,9.38,1.644,22.02,24.802,21.41,21.98,-3.169,26.886,0.0,286.64,,295.0,295.0,22.596,3.041,27.919,23.971
6585.5,3.457,0.81,-35.209,1.625,9.491,4.854,36.27,4.697,2.899,-2.779,0.0,38.0,38.8,9.486,1.705,21.836,24.729,21.386,21.656,-3.169,26.886,0.0,286.34,,295.0,295.0,22.553,3.045,27.908,23.986
6586.0,3.457,0.81,-35.209,1.625,9.491,4.854,36.27,4.697,2.899,-2.779,0.0,38.0,38.8,9.486,1.705,21.501,24.598,21.311,21.401,-3.169,26.886,0.0,286.34,,295.0,295.0,22.401,3.052,27.908,23.969
6586.5,3.457,0.81,-35.209,1.625,9.491,4.854,36.27,4.697,2.899,-2.779,0.0,38.0,38.8,9.486,1.705,21.339,24.519,21.2,21.433,-3.169,26.886,0.0,286.34,,295.0,295.0,22.203,3.059,27.877,23.932
6587.0,3.457,0.81,-35.209,1.625,9.491,4.854,36.27,4.697,2.899,-2.779,0.0,38.0,38.8,9.486,1.705,21.598,24.676,21.198,22.214,-3.169,26.886,0.0,286.34,,295.0,295.0,22.123,3.065,27.843,23.915
6587.5,3.457,0.81,-35.209,1.625,9.491,4.841,36.223,4.701,2.892,-2.786,0.0,37.984,38.707,9.486,1.705,22.124,24.987,21.351,22.813,-3.16,26.885,0.0,286.24,,295.0,295.0,22.421,3.072,27.949,23.913
6588.0,3.457,0.81,-35.209,1.625,9.491,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.486,1.705,22.146,24.908,21.483,22.308,-3.16,26.885,0.0,286.24,,295.0,295.0,22.819,3.078,27.982,23.904
6588.5,2.224,0.572,-34.183,1.78,9.425,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.485,1.541,21.814,24.74,21.437,21.631,-3.16,26.885,0.0,286.04,,295.0,295.0,22.711,3.084,27.998,23.887
6589.0,2.224,0.572,-34.183,1.78,9.425,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.485,1.541,21.503,24.639,21.332,21.496,-3.16,26.885,0.0,286.04,,295.0,295.0,22.406,3.07,27.972,23.874
6589.5,2.224,0.572,-34.183,1.78,9.425,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.485,1.541,21.508,24.65,21.254,22.016,-3.16,26.885,0.0,286.04,,295.0,295.0,22.242,3.056,27.938,23.813
6590.0,2.224,0.572,-34.183,1.78,9.425,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.485,1.541,21.857,24.989,21.335,22.765,-3.16,26.885,0.0,286.04,,295.0,295.0,22.357,3.043,27.914,23.881
6590.5,2.224,0.572,-34.183,1.78,9.425,4.841,36.223,4.701,2.892,-2.786,0.0,38.0,38.7,9.485,1.541,22.406,25.055,21.524,22.479,-3.16,26.885,0.0,285.64,,295.0,295.0,22.737,3.029,27.986,23.864
6591.0,2.224,0.572,-34.183,1.78,9.425,4.854,36.168,4.678,2.871,-2.773,0.0,37.972,38.695,9.485,1.541,22.12,24.959,21.564,22.052,-3.171,26.889,0.0,285.64,,295.0,295.0,22.866,3.016,28.068,24.035
6591.5,2.224,0.572,-34.183,1.78,9.425,4.854,36.168,4.678,2.871,-2.773,0.0,38.0,38.7,9.485,1.541,21.82,24.821,21.514,21.777,-3.171,26.889,0.0,286.14,,295.0,295.0,22.673,3.003,28.054,24.068
6592.0,3.203,0.737,-35.209,1.719,9.45,4.854,36.168,4.678,2.871,-2.773,0.0,38.0,38.7,9.466,1.845,20.612,24.82,21.061,21.812,-3.171,26.889,0.0,286.14,,295.0,295.0,22.483,2.99,28.04,24.105
6592.5,3.203,0.737,-35.209,1.719,9.45,4.854,36.168,4.678,2.871,-2.773,0.0,38.0,38.7,9.466,1.845,21.505,24.856,21.083,22.288,-3.171,26.889,0.0,286.24,,295.0,295.0,22.076,2.994,28.022,24.171
6593.0,3.203,0.737,-35.209,1.719,9.45,4.854,36.168,4.678,2.871,-2.773,0.0,38.0,38.7,9.466,1.845,21.829,24.934,21.236,22.369,-3.171,26.889,0.0,286.24,,295.0,295.0,22.433,2.997,28.029,24.288
6593.5,3.203,0.737,-35.209,1.719,9.45,4.854,36.168,4.678,2.871,-2.773,0.0,38.0,38.7,9.466,1.845,21.884,24.915,21.343,22.074,-3.171,26.889,0.0,286.34,,295.0,295.0,22.592,3.001,28.038,24.345
6594.0,3.203,0.737,-35.209,1.719,9.45,4.842,36.224,4.683,2.897,-2.772,0.0,37.969,38.653,9.466,1.845,21.699,24.808,21.341,21.816,-3.174,26.891,0.0,286.34,,295.0,295.0,22.554,3.004,28.055,24.398
6594.5,3.203,0.737,-35.209,1.719,9.45,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.466,1.845,21.559,24.724,21.28,21.634,-3.174,26.891,0.0,286.44,,295.0,295.0,22.416,3.007,28.005,24.47
6595.0,2.769,0.753,-34.231,1.769,9.364,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.52,1.792,21.517,24.706,21.237,21.736,-3.174,26.891,0.0,286.44,,295.0,295.0,22.299,3.01,27.968,24.457
6595.5,2.769,0.753,-34.231,1.769,9.364,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.52,1.792,22.095,25.021,21.387,22.382,-3.174,26.891,0.0,286.44,,295.0,295.0,22.299,3.006,28.005,24.458
6596.0,2.769,0.753,-34.231,1.769,9.364,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.52,1.792,21.935,24.94,21.418,22.093,-3.174,26.891,0.0,286.44,,295.0,295.0,22.721,3.002,28.039,24.401
6596.5,2.769,0.753,-34.231,1.769,9.364,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.52,1.792,21.936,24.925,21.439,21.982,-3.174,26.891,0.0,286.64,,295.0,295.0,22.597,2.999,28.054,24.348
6597.0,2.769,0.753,-34.231,1.769,9.364,4.842,36.224,4.683,2.897,-2.772,0.0,38.0,38.7,9.52,1.792,21.754,24.827,21.378,21.793,-3.174,26.891,0.0,286.64,,295.0,295.0,22.571,2.995,28.063,24.329
6597.5,2.769,0.753,-34.231,1.769,9.364,4.843,36.208,4.681,2.915,-2.786,0.0,37.954,38.675,9.52,1.792,21.019,24.766,21.182,21.66,-3.182,26.875,0.0,286.54,,295.0,295.0,22.438,2.991,28.067,24.302
6598.0,2.769,0.753,-34.231,1.769,9.364,4.843,36.208,4.681,2.915,-2.786,0.0,38.0,38.7,9.52,1.792,21.53,24.745,21.156,21.974,-3.182,26.875,0.0,286.54,,295.0,295.0,22.157,2.988,27.999,24.258
6598.5,2.596,0.696,-33.317,1.759,9.332,4.843,36.208,4.681,2.915,-2.786,0.0,38.0,38.7,9.669,1.678,21.793,24.887,21.255,22.275,-3.182,26.875,0.0,286.54,,295.0,295.0,22.351,2.984,28.055,24.249
6599.0,2.596,0.696,-33.317,1.759,9.332,4.843,36.208,4.681,2.915,-2.786,0.0,38.0,38.7,9.669,1.678,21.925,24.882,21.373,21.97,-3.182,26.875,0.0,286.54,,295.0,295.0,22.552,2.978,28.045,24.218
6599.5,2.596,0.696,-33.317,1.759,9.332,4.843,36.208,4.681,2.915,-2.786,0.0,38.0,38.7,9.669,1.678,21.824,24.8,21.356,21.752,-3.182,26.875,0.0,286.24,,295.0,295.0,22.538,2.971,28.054,24.188
6600.0,2.596,0.696,-33.317,1.759,9.332,4.843,36.208,4.681,2.915,-2.786,0.0,38.0,38.7,9.669,1.678,21.693,24.72,21.318,21.636,-3.182,26.875,0.0,286.24,,295.0,295.0,22.433,2.965,28.018,24.171
6600.5,2.596,0.696,-33.317,1.759,9.332,4.844,36.247,4.674,2.947,-2.774,0.0,37.952,38.671,9.669,1.678,21.722,24.774,21.292,21.91,-3.168,26.887,0.0,286.44,,295.0,295.0,22.342,2.959,28.018,24.143
6601.0,2.596,0.696,-33.317,1.759,9.332,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.669,1.678,21.849,24.877,21.326,22.346,-3.168,26.887,0.0,286.44,,295.0,295.0,22.424,2.953,28.023,24.146
6601.5,2.555,0.695,-34.221,1.731,9.436,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.464,1.614,22.011,24.94,21.415,22.253,-3.168,26.887,0.0,286.94,,295.0,295.0,22.599,2.947,28.065,24.148
6602.0,2.555,0.695,-34.221,1.731,9.436,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.464,1.614,21.992,24.896,21.454,22.0,-3.168,26.887,0.0,286.94,,295.0,295.0,22.655,2.941,28.051,24.123
6602.5,2.555,0.695,-34.221,1.731,9.436,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.464,1.614,21.641,24.76,21.362,21.726,-3.168,26.887,0.0,286.64,,295.0,295.0,22.586,2.935,28.047,24.094
6603.0,2.555,0.695,-34.221,1.731,9.436,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.464,1.614,21.791,24.8,21.342,21.99,-3.168,26.887,0.0,286.64,,295.0,295.0,22.372,2.928,28.027,24.07
6603.5,2.555,0.695,-34.221,1.731,9.436,4.844,36.247,4.674,2.947,-2.774,0.0,38.0,38.7,9.464,1.614,21.949,24.894,21.381,22.338,-3.168,26.887,0.0,286.14,,295.0,295.0,22.481,2.922,28.026,24.04
6604.0,2.555,0.695,-34.221,1.731,9.436,4.895,36.241,4.692,2.958,-2.781,0.0,37.945,38.65,9.464,1.614,21.997,24.992,21.455,22.374,-3.17,26.887,0.0,286.14,,295.0,295.0,22.64,2.916,28.051,24.028
6604.5,2.555,0.695,-34.221,1.731,9.436,4.895,36.241,4.692,2.958,-2.781,0.0,37.9,38.6,9.464,1.614,22.035,24.94,21.502,22.064,-3.17,26.887,0.0,286.44,,295.0,295.0,22.704,2.91,28.077,24.039
6605.0,2.288,0.576,-34.526,1.774,9.461,4.895,36.241,4.692,2.958,-2.781,0.0,37.9,38.6,9.486,1.502,21.804,24.846,21.455,21.825,-3.17,26.887,0.0,286.44,,295.0,295.0,22.635,2.904,28.072,24.089
6605.5,2.288,0.576,-34.526,1.774,9.461,4.895,36.241,4.692,2.958,-2.781,0.0,37.9,38.6,9.486,1.502,21.677,24.796,21.405,21.727,-3.17,26.887,0.0,286.54,,295.0,295.0,22.483,2.894,28.043,24.124
6606.0,2.288,0.576,-34.526,1.774,9.461,4.895,36.241,4.692,2.958,-2.781,0.0,37.9,38.6,9.486,1.502,22.002,25.025,21.428,22.607,-3.17,26.887,0.0,286.54,,295.0,295.0,22.401,2.884,28.039,24.167
6606.5,2.288,0.576,-34.526,1.774,9.461,4.895,36.241,4.692,2.958,-2.781,0.0,37.9,38.6,9.486,1.502,22.203,25.064,21.553,22.474,-3.17,26.887,0.0,286.84,,295.0,295.0,22.765,2.875,28.099,24.186
6607.0,2.288,0.576,-34.526,1.774,9.461,4.908,36.192,4.67,2.945,-2.777,0.0,37.938,38.612,9.486,1.502,22.084,24.988,21.569,22.131,-3.177,26.88,0.0,286.84,,295.0,295.0,22.823,2.865,28.14,24.121
6607.5,2.288,0.576,-34.526,1.774,9.461,4.908,36.192,4.67,2.945,-2.777,0.0,37.9,38.6,9.486,1.502,21.878,24.905,21.538,21.91,-3.177,26.88,0.0,286.54,,295.0,295.0,22.693,2.856,28.146,24.078
6608.0,2.858,0.757,-33.893,1.782,9.364,4.908,36.192,4.67,2.945,-2.777,0.0,37.9,38.6,9.54,1.635,21.74,24.919,21.419,21.862,-3.177,26.88,0.0,286.54,,295.0,295.0,22.558,2.846,28.131,24.063
6608.5,2.858,0.757,-33.893,1.782,9.364,4.908,36.192,4.67,2.945,-2.777,0.0,37.9,38.6,9.54,1.635,21.402,24.882,21.275,21.911,-3.177,26.88,0.0,286.64,,295.0,295.0,22.485,2.846,28.098,24.038
6609.0,2.858,0.757,-33.893,1.782,9.364,4.908,36.192,4.67,2.945,-2.777,0.0,37.9,38.6,9.54,1.635,21.815,24.949,21.326,22.368,-3.177,26.88,0.0,286.64,,295.0,295.0,22.368,2.847,28.119,24.032
6609.5,2.858,0.757,-33.893,1.782,9.364,4.908,36.192,4.67,2.945,-2.777,0.0,37.9,38.6,9.54,1.635,21.728,24.979,21.434,22.089,-3.177,26.88,0.0,286.64,,295.0,295.0,22.615,2.847,28.143,24.065
6610.0,2.858,0.757,-33.893,1.782,9.364,4.895,36.248,4.667,2.989,-2.76,0.0,37.953,38.613,9.54,1.635,21.723,24.847,21.388,21.79,-3.183,26.886,0.0,286.64,,295.0,295.0,22.557,2.847,28.137,24.103
6610.5,2.858,0.757,-33.893,1.782,9.364,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.54,1.635,21.47,24.86,21.275,21.754,-3.183,26.886,0.0,286.94,,295.0,295.0,22.437,2.847,28.113,24.142
6611.0,2.858,0.757,-33.893,1.782,9.364,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.54,1.635,21.5,24.809,21.217,22.02,-3.183,26.886,0.0,286.94,,295.0,295.0,22.34,2.847,28.092,24.153
6611.5,3.456,0.869,-34.92,1.761,9.358,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.509,1.804,21.904,24.958,21.308,22.405,-3.183,26.886,0.0,286.54,,295.0,295.0,22.386,2.847,28.077,24.185
6612.0,3.456,0.869,-34.92,1.761,9.358,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.509,1.804,21.937,24.98,21.404,22.267,-3.183,26.886,0.0,286.54,,295.0,295.0,22.644,2.857,28.103,24.208
6612.5,3.456,0.869,-34.92,1.761,9.358,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.509,1.804,21.872,24.915,21.444,21.988,-3.183,26.886,0.0,286.94,,295.0,295.0,22.647,2.867,28.12,24.191
6613.0,3.456,0.869,-34.92,1.761,9.358,4.895,36.248,4.667,2.989,-2.76,0.0,38.0,38.6,9.509,1.804,21.615,24.789,21.37,21.751,-3.183,26.886,0.0,286.94,,295.0,295.0,22.555,2.877,28.113,24.175
6613.5,3.456,0.869,-34.92,1.761,9.358,4.866,36.251,4.658,2.996,-2.789,0.0,37.938,38.602,9.509,1.804,21.547,24.86,21.315,22.054,-3.19,26.875,0.0,287.04,,295.0,295.0,22.381,2.886,28.077,24.124
6614.0,3.456,0.869,-34.92,1.761,9.358,4.866,36.251,4.658,2.996,-2.789,0.0,37.9,38.6,9.509,1.804,21.904,24.931,21.362,22.371,-3.19,26.875,0.0,287.04,,295.0,295.0,22.444,2.896,28.078,24.11
6614.5,3.232,0.778,-35.209,1.748,9.56,4.866,36.251,4.658,2.996,-2.789,0.0,37.9,38.6,9.348,1.694,22.002,24.949,21.449,22.283,-3.19,26.875,0.0,286.74,,295.0,295.0,22.642,2.905,28.104,24.083
6615.0,3.232,0.778,-35.209,1.748,9.56,4.866,36.251,4.658,2.996,-2.789,0.0,37.9,38.6,9.348,1.694,21.932,24.907,21.468,22.036,-3.19,26.875,0.0,286.74,,295.0,295.0,22.671,2.91,28.112,24.063
6615.5,3.232,0.778,-35.209,1.748,9.56,4.866,36.251,4.658,2.996,-2.789,0.0,37.9,38.6,9.348,1.694,21.836,24.841,21.471,21.753,-3.19,26.875,0.0,286.74,,295.0,295.0,22.586,2.916,28.096,24.051
6616.0,3.232,0.778,-35.209,1.748,9.56,4.866,36.251,4.658,2.996,-2.789,0.0,37.9,38.6,9.348,1.694,21.676,24.78,21.399,21.687,-3.19,26.875,0.0,286.74,,295.0,295.0,22.475,2.921,28.058,24.045
6616.5,3.232,0.778,-35.209,1.748,9.56,4.867,36.261,4.69,3.014,-2.762,0.0,37.942,38.629,9.348,1.694,21.935,24.934,21.4,22.376,-3.185,26.877,0.0,286.74,,295.0,295.0,22.386,2.926,28.05,24.016
6617.0,3.232,0.778,-35.209,1.748,9.56,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.348,1.694,22.105,25.001,21.484,22.418,-3.185,26.877,0.0,286.74,,295.0,295.0,22.661,2.931,28.085,24.009
6617.5,3.232,0.778,-35.209,1.748,9.56,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.348,1.694,22.039,24.923,21.53,22.017,-3.185,26.877,0.0,286.84,,295.0,295.0,22.752,2.936,28.102,23.981
6618.0,2.557,0.591,-35.209,1.653,9.468,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.43,1.846,21.91,24.868,21.509,21.757,-3.185,26.877,0.0,286.84,,295.0,295.0,22.628,2.941,28.123,23.945
6618.5,2.557,0.591,-35.209,1.653,9.468,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.43,1.846,21.713,24.786,21.437,21.639,-3.185,26.877,0.0,286.94,,295.0,295.0,22.511,2.934,28.108,23.925
6619.0,2.557,0.591,-35.209,1.653,9.468,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.43,1.846,21.657,24.756,21.366,21.942,-3.185,26.877,0.0,286.94,,295.0,295.0,22.393,2.928,28.044,24.024
6619.5,2.557,0.591,-35.209,1.653,9.468,4.867,36.261,4.69,3.014,-2.762,0.0,37.9,38.6,9.43,1.846,21.927,24.987,21.413,22.453,-3.185,26.877,0.0,286.54,,295.0,295.0,22.43,2.922,28.093,24.03
6620.0,2.557,0.591,-35.209,1.653,9.468,4.861,36.229,4.729,3.013,-2.774,0.0,37.95,38.646,9.43,1.846,22.187,24.996,21.604,22.137,-3.19,26.873,0.0,286.54,,295.0,295.0,22.695,2.916,28.13,24.111
6620.5,2.557,0.591,-35.209,1.653,9.468,4.861,36.229,4.729,3.013,-2.774,0.0,37.9,38.6,9.43,1.846,21.973,24.934,21.568,21.835,-3.19,26.873,0.0,286.64,,295.0,295.0,22.731,2.91,28.152,24.188
6621.0,2.343,0.619,-33.696,1.767,9.411,4.861,36.229,4.729,3.013,-2.774,0.0,37.9,38.6,9.659,1.66,21.766,24.812,21.489,21.664,-3.19,26.873,0.0,286.64,,295.0,295.0,22.577,2.904,28.137,24.346
6621.5,2.343,0.619,-33.696,1.767,9.411,4.861,36.229,4.729,3.013,-2.774,0.0,37.9,38.6,9.659,1.66,21.599,24.764,21.409,21.797,-3.19,26.873,0.0,286.24,,295.0,295.0,22.433,2.895,28.103,24.355
6622.0,2.343,0.619,-33.696,1.767,9.411,4.861,36.229,4.729,3.013,-2.774,0.0,37.9,38.6,9.659,1.66,21.835,24.912,21.416,22.351,-3.19,26.873,0.0,286.24,,295.0,295.0,22.392,2.886,28.084,24.337
6622.5,2.343,0.619,-33.696,1.767,9.411,4.861,36.229,4.729,3.013,-2.774,0.0,37.9,38.6,9.659,1.66,22.206,25.028,21.539,22.552,-3.19,26.873,0.0,286.34,,295.0,295.0,22.629,2.877,28.137,24.327
6623.0,2.343,0.619,-33.696,1.767,9.411,4.877,36.203,4.689,3.016,-2.782,0.0,37.945,38.651,9.659,1.66,22.166,25.04,21.6,22.322,-3.188,26.876,0.0,286.34,,295.0,295.0,22.831,2.868,28.169,24.319
6623.5,2.343,0.619,-33.696,1.767,9.411,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.659,1.66,21.907,24.893,21.564,21.816,-3.188,26.876,0.0,286.54,,295.0,295.0,22.782,2.86,28.188,24.305
6624.0,2.343,0.619,-33.696,1.767,9.411,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.659,1.66,21.765,24.824,21.494,21.793,-3.188,26.876,0.0,286.54,,295.0,295.0,22.545,2.851,28.166,24.309
6624.5,2.494,0.637,-33.928,1.745,9.498,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.618,1.673,21.742,24.928,21.456,22.206,-3.188,26.876,0.0,286.44,,295.0,295.0,22.469,2.843,28.119,24.363
6625.0,2.494,0.637,-33.928,1.745,9.498,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.618,1.673,22.107,25.071,21.512,22.477,-3.188,26.876,0.0,286.44,,295.0,295.0,22.583,2.837,28.134,24.368
6625.5,2.494,0.637,-33.928,1.745,9.498,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.618,1.673,22.285,25.081,21.618,22.506,-3.188,26.876,0.0,286.54,,295.0,295.0,22.792,2.832,28.155,24.397
6626.0,2.494,0.637,-33.928,1.745,9.498,4.877,36.203,4.689,3.016,-2.782,0.0,37.9,38.7,9.618,1.673,22.224,25.05,21.67,22.215,-3.188,26.876,0.0,286.54,,295.0,295.0,22.873,2.826,28.217,24.432
6626.5,2.494,0.637,-33.928,1.745,9.498,4.814,36.213,4.693,3.053,-2.777,0.0,37.959,38.687,9.618,1.673,22.043,24.988,21.644,21.907,-3.178,26.873,0.0,286.74,,295.0,295.0,22.79,2.821,28.201,24.435
6627.0,2.494,0.637,-33.928,1.745,9.498,4.814,36.213,4.693,3.053,-2.777,0.0,38.0,38.7,9.618,1.673,21.711,24.95,21.468,22.149,-3.178,26.873,0.0,286.74,,295.0,295.0,22.646,2.815,28.177,24.413
6627.5,3.721,0.859,-35.209,1.729,9.458,4.814,36.213,4.693,3.053,-2.777,0.0,38.0,38.7,9.445,1.683,22.091,25.107,21.54,22.474,-3.178,26.873,0.0,287.04,,295.0,295.0,22.57,2.81,28.169,24.444
6628.0,3.721,0.859,-35.209,1.729,9.458,4.814,36.213,4.693,3.053,-2.777,0.0,38.0,38.7,9.445,1.683,22.29,25.123,21.616,22.546,-3.178,26.873,0.0,287.04,,295.0,295.0,22.803,2.825,28.209,24.446
6628.5,3.721,0.859,-35.209,1.729,9.458,4.814,36.213,4.693,3.053,-2.777,0.0,38.0,38.7,9.445,1.683,22.218,25.076,21.661,22.276,-3.178,26.873,0.0,286.54,,295.0,295.0,22.894,2.84,28.252,24.431
6629.0,3.721,0.859,-35.209,1.729,9.458,4.814,36.213,4.693,3.053,-2.777,0.0,38.0,38.7,9.445,1.683,22.078,25.035,21.668,21.979,-3.178,26.873,0.0,286.54,,295.0,295.0,22.808,2.854,28.261,24.422
6629.5,3.721,0.859,-35.209,1.729,9.458,4.764,36.25,4.694,3.087,-2.767,0.0,37.962,38.705,9.445,1.683,21.907,24.935,21.588,21.971,-3.182,26.875,0.0,286.64,,295.0,295.0,22.69,2.868,28.226,24.354
6630.0,3.721,0.859,-35.209,1.729,9.458,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.445,1.683,21.925,25.036,21.567,22.418,-3.182,26.875,0.0,286.64,,295.0,295.0,22.6,2.882,28.236,24.285
6630.5,2.86,0.753,-33.609,1.739,9.392,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.634,1.63,22.361,25.22,21.708,22.513,-3.182,26.875,0.0,287.14,,295.0,295.0,22.737,2.896,28.276,24.263
6631.0,2.86,0.753,-33.609,1.739,9.392,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.634,1.63,22.229,25.184,21.722,22.326,-3.182,26.875,0.0,287.14,,295.0,295.0,22.951,2.895,28.32,24.222
6631.5,2.86,0.753,-33.609,1.739,9.392,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.634,1.63,22.152,25.092,21.713,22.061,-3.182,26.875,0.0,286.84,,295.0,295.0,22.865,2.895,28.318,24.217
6632.0,2.86,0.753,-33.609,1.739,9.392,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.634,1.63,22.054,25.021,21.67,21.942,-3.182,26.875,0.0,286.84,,295.0,295.0,22.755,2.894,28.287,24.21
6632.5,2.86,0.753,-33.609,1.739,9.392,4.764,36.25,4.694,3.087,-2.767,0.0,38.0,38.7,9.634,1.63,21.948,25.015,21.632,22.265,-3.182,26.875,0.0,287.14,,295.0,295.0,22.672,2.894,28.286,24.15
6633.0,2.86,0.753,-33.609,1.739,9.392,4.865,36.28,4.71,3.107,-2.777,0.0,37.979,38.704,9.634,1.63,22.158,25.198,21.674,22.614,-3.183,26.872,0.0,287.14,,295.0,295.0,22.715,2.893,28.318,24.086
6633.5,2.86,0.753,-33.609,1.739,9.392,4.865,36.28,4.71,3.107,-2.777,0.0,38.0,38.7,9.634,1.63,22.4,25.298,21.749,22.574,-3.183,26.872,0.0,287.14,,295.0,295.0,22.911,2.893,28.343,24.005
6634.0,3.017,0.727,-35.175,1.738,9.431,4.865,36.28,4.71,3.107,-2.777,0.0,38.0,38.7,9.436,1.591,22.257,25.158,21.763,22.223,-3.183,26.872,0.0,287.14,,295.0,295.0,23.005,2.892,28.361,24.075
6634.5,3.017,0.727,-35.175,1.738,9.431,4.865,36.28,4.71,3.107,-2.777,0.0,38.0,38.7,9.436,1.591,22.115,25.088,21.753,22.04,-3.183,26.872,0.0,287.34,,295.0,295.0,22.85,2.894,28.358,24.083
6635.0,3.017,0.727,-35.175,1.738,9.431,4.865,36.28,4.71,3.107,-2.777,0.0,38.0,38.7,9.436,1.591,22.07,25.07,21.694,22.113,-3.183,26.872,0.0,287.34,,295.0,295.0,22.749,2.896,28.331,23.981
6635.5,3.017,0.727,-35.175,1.738,9.431,4.865,36.28,4.71,3.107,-2.777,0.0,38.0,38.7,9.436,1.591,22.285,25.167,21.694,22.588,-3.183,26.872,0.0,287.24,,295.0,295.0,22.737,2.898,28.321,23.913
6636.0,3.017,0.727,-35.175,1.738,9.431,4.877,36.254,4.706,3.109,-2.769,0.0,37.979,38.748,9.436,1.591,22.469,25.328,21.805,22.762,-3.176,26.874,0.0,287.24,,295.0,295.0,22.934,2.9,28.346,23.877
6636.5,3.017,0.727,-35.175,1.738,9.431,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.436,1.591,22.491,25.295,21.873,22.492,-3.176,26.874,0.0,286.94,,295.0,295.0,23.091,2.902,28.393,23.827
6637.0,2.811,0.663,-35.209,1.725,9.493,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.45,1.804,22.26,25.202,21.85,22.261,-3.176,26.874,0.0,286.94,,295.0,295.0,23.038,2.904,28.419,23.797
6637.5,2.811,0.663,-35.209,1.725,9.493,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.45,1.804,21.943,25.179,21.621,22.329,-3.176,26.874,0.0,286.84,,295.0,295.0,22.893,2.902,28.381,23.827
6638.0,2.811,0.663,-35.209,1.725,9.493,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.45,1.804,22.255,25.215,21.679,22.647,-3.176,26.874,0.0,286.84,,295.0,295.0,22.768,2.901,28.391,23.841
6638.5,2.811,0.663,-35.209,1.725,9.493,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.45,1.804,22.381,25.28,21.789,22.627,-3.176,26.874,0.0,286.84,,295.0,295.0,22.949,2.899,28.393,23.871
6639.0,2.811,0.663,-35.209,1.725,9.493,4.877,36.254,4.706,3.109,-2.769,0.0,38.0,38.7,9.45,1.804,22.38,25.279,21.833,22.396,-3.176,26.874,0.0,286.84,,295.0,295.0,23.019,2.898,28.391,23.973
6639.5,2.811,0.663,-35.209,1.725,9.493,4.873,36.245,4.71,3.114,-2.752,0.0,37.989,38.806,9.45,1.804,22.225,25.203,21.799,22.23,-3.163,26.875,0.0,286.84,,295.0,295.0,22.972,2.897,28.443,24.043
6640.0,2.811,0.663,-35.209,1.725,9.493,4.873,36.245,4.71,3.114,-2.752,0.0,38.0,38.8,9.45,1.804,22.074,25.159,21.756,22.137,-3.163,26.875,0.0,286.84,,295.0,295.0,22.864,2.895,28.382,24.089
6640.5,2.928,0.692,-35.209,1.726,9.504,4.873,36.245,4.71,3.114,-2.752,0.0,38.0,38.8,9.5,1.668,22.168,25.187,21.752,22.382,-3.163,26.875,0.0,286.84,,295.0,295.0,22.781,2.894,28.388,24.057
6641.0,2.928,0.692,-35.209,1.726,9.504,4.873,36.245,4.71,3.114,-2.752,0.0,38.0,38.8,9.5,1.668,22.405,25.358,21.809,22.973,-3.163,26.875,0.0,286.84,,295.0,295.0,22.872,2.894,28.445,24.046
6641.5,2.928,0.692,-35.209,1.726,9.504,4.873,36.245,4.71,3.114,-2.752,0.0,38.0,38.8,9.5,1.668,22.556,25.382,21.961,22.489,-3.163,26.875,0.0,286.64,,295.0,295.0,23.136,2.895,28.459,24.151
6642.0,2.928,0.692,-35.209,1.726,9.504,4.873,36.245,4.71,3.114,-2.752,0.0,38.0,38.8,9.5,1.668,22.289,25.252,21.918,22.192,-3.163,26.875,0.0,286.64,,295.0,295.0,23.097,2.895,28.503,24.184
6642.5,2.928,0.692,-35.209,1.726,9.504,4.894,36.247,4.727,3.15,-2.772,0.0,37.995,38.773,9.5,1.668,21.651,25.244,21.733,22.232,-3.172,26.868,0.0,286.84,,295.0,295.0,22.913,2.896,28.489,24.189
6643.0,2.928,0.692,-35.209,1.726,9.504,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.5,1.668,22.016,25.215,21.664,22.606,-3.172,26.868,0.0,286.84,,295.0,295.0,22.715,2.897,28.483,24.097
6643.5,3.175,0.834,-33.944,1.745,9.335,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.654,1.723,22.408,25.446,21.799,22.821,-3.172,26.868,0.0,286.84,,295.0,295.0,22.875,2.897,28.499,24.087
6644.0,3.175,0.834,-33.944,1.745,9.335,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.654,1.723,22.6,25.465,21.896,22.642,-3.172,26.868,0.0,286.84,,295.0,295.0,23.119,2.902,28.527,24.078
6644.5,3.175,0.834,-33.944,1.745,9.335,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.654,1.723,22.429,25.35,21.923,22.417,-3.172,26.868,0.0,286.94,,295.0,295.0,23.151,2.906,28.528,24.041
6645.0,3.175,0.834,-33.944,1.745,9.335,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.654,1.723,22.183,25.223,21.836,22.253,-3.172,26.868,0.0,286.94,,295.0,295.0,23.03,2.91,28.512,24.036
6645.5,3.175,0.834,-33.944,1.745,9.335,4.894,36.247,4.727,3.15,-2.772,0.0,38.0,38.8,9.654,1.723,22.24,25.3,21.85,22.594,-3.172,26.868,0.0,286.84,,295.0,295.0,22.874,2.915,28.485,24.004
6646.0,3.175,0.834,-33.944,1.745,9.335,4.899,36.298,4.703,3.167,-2.78,0.0,37.993,38.807,9.654,1.723,22.591,25.437,21.93,22.96,-3.186,26.855,0.0,286.84,,295.0,295.0,22.996,2.919,28.509,23.971
6646.5,3.175,0.834,-33.944,1.745,9.335,4.899,36.298,4.703,3.167,-2.78,0.0,38.0,38.8,9.654,1.723,22.692,25.473,22.005,22.843,-3.186,26.855,0.0,286.84,,295.0,295.0,23.229,2.923,28.531,23.946
6647.0,2.84,0.785,-33.591,1.686,9.416,4.899,36.298,4.703,3.167,-2.78,0.0,38.0,38.8,9.559,1.662,22.456,25.459,21.984,22.548,-3.186,26.855,0.0,286.84,,295.0,295.0,23.253,2.927,28.577,23.864
6647.5,2.84,0.785,-33.591,1.686,9.416,4.899,36.298,4.703,3.167,-2.78,0.0,38.0,38.8,9.559,1.662,22.249,25.328,21.939,22.256,-3.186,26.855,0.0,286.74,,295.0,295.0,23.112,2.926,28.553,23.845
6648.0,2.84,0.785,-33.591,1.686,9.416,4.899,36.298,4.703,3.167,-2.78,0.0,38.0,38.8,9.559,1.662,22.232,25.293,21.908,22.364,-3.186,26.855,0.0,286.74,,295.0,295.0,22.943,2.925,28.543,23.823
6648.5,2.84,0.785,-33.591,1.686,9.416,4.899,36.298,4.703,3.167,-2.78,0.0,38.0,38.8,9.559,1.662,22.56,25.496,21.945,22.937,-3.186,26.855,0.0,286.74,,295.0,295.0,22.949,2.923,28.55,23.819
6649.0,2.84,0.785,-33.591,1.686,9.416,4.868,36.289,4.725,3.173,-2.784,0.0,38.004,38.81,9.559,1.662,22.658,25.534,22.03,22.931,-3.186,26.863,0.0,286.74,,295.0,295.0,23.235,2.922,28.601,23.835
6649.5,2.84,0.785,-33.591,1.686,9.416,4.868,36.289,4.725,3.173,-2.784,0.0,38.0,38.8,9.559,1.662,22.582,25.473,22.061,22.652,-3.186,26.863,0.0,287.14,,295.0,295.0,23.288,2.92,28.629,23.801
6650.0,2.831,0.662,-35.209,1.676,9.514,4.868,36.289,4.725,3.173,-2.784,0.0,38.0,38.8,9.414,1.728,22.451,25.421,22.033,22.421,-3.186,26.863,0.0,287.14,,295.0,295.0,23.192,2.919,28.636,23.778
6650.5,2.831,0.662,-35.209,1.676,9.514,4.868,36.289,4.725,3.173,-2.784,0.0,38.0,38.8,9.414,1.728,22.336,25.335,21.988,22.41,-3.186,26.863,0.0,287.04,,295.0,295.0,23.081,2.918,28.637,23.787
6651.0,2.831,0.662,-35.209,1.676,9.514,4.868,36.289,4.725,3.173,-2.784,0.0,38.0,38.8,9.414,1.728,22.301,25.403,21.979,22.622,-3.186,26.863,0.0,287.04,,295.0,295.0,23.017,2.916,28.607,23.864
6651.5,2.831,0.662,-35.209,1.676,9.514,4.868,36.289,4.725,3.173,-2.784,0.0,38.0,38.8,9.414,1.728,22.616,25.577,22.02,22.992,-3.186,26.863,0.0,287.14,,295.0,295.0,23.077,2.915,28.647,23.865
6652.0,2.831,0.662,-35.209,1.676,9.514,4.893,36.249,4.706,3.164,-2.781,0.0,38.001,38.839,9.414,1.728,22.679,25.554,22.121,22.746,-3.2,26.848,0.0,287.14,,295.0,295.0,23.301,2.914,28.714,23.844
6652.5,2.831,0.662,-35.209,1.676,9.514,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.414,1.728,22.563,25.507,22.122,22.401,-3.2,26.848,0.0,286.74,,295.0,295.0,23.275,2.912,28.696,23.824
6653.0,2.831,0.662,-35.209,1.676,9.514,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.414,1.728,22.398,25.408,22.052,22.305,-3.2,26.848,0.0,286.74,,295.0,295.0,23.149,2.911,28.699,23.799
6653.5,2.448,0.565,-35.209,1.73,9.462,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.3,1.686,22.376,25.413,21.994,22.684,-3.2,26.848,0.0,286.64,,295.0,295.0,23.041,2.91,28.661,23.807
6654.0,2.448,0.565,-35.209,1.73,9.462,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.3,1.686,22.58,25.691,22.07,23.296,-3.2,26.848,0.0,286.64,,295.0,295.0,23.117,2.902,28.678,23.818
6654.5,2.448,0.565,-35.209,1.73,9.462,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.3,1.686,22.959,25.756,22.2,23.287,-3.2,26.848,0.0,286.84,,295.0,295.0,23.409,2.895,28.784,23.85
