t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6655.0,2.448,0.565,-35.209,1.73,9.462,4.893,36.249,4.706,3.164,-2.781,0.0,38.0,38.8,9.3,1.686,22.88,25.701,22.253,22.834,-3.2,26.848,0.0,286.84,,295.0,295.0,23.55,2.887,28.781,23.887
6655.5,2.448,0.565,-35.209,1.73,9.462,4.879,36.266,4.718,3.208,-2.792,0.0,38.023,38.855,9.3,1.686,22.475,25.489,22.131,22.356,-3.19,26.858,0.0,286.84,,295.0,295.0,23.417,2.88,28.785,23.879
6656.0,2.448,0.565,-35.209,1.73,9.462,4.879,36.266,4.718,3.208,-2.792,0.0,38.0,38.9,9.3,1.686,22.318,25.402,22.039,22.424,-3.19,26.858,0.0,286.84,,295.0,295.0,23.113,2.873,28.736,23.901
6656.5,2.982,0.719,-35.209,1.695,9.483,4.879,36.266,4.718,3.208,-2.792,0.0,38.0,38.9,9.49,1.866,22.573,25.554,22.067,22.963,-3.19,26.858,0.0,286.84,,295.0,295.0,23.046,2.866,28.719,23.921
6657.0,2.982,0.719,-35.209,1.695,9.483,4.879,36.266,4.718,3.208,-2.792,0.0,38.0,38.9,9.49,1.866,22.937,25.748,22.194,23.35,-3.19,26.858,0.0,286.84,,295.0,295.0,23.289,2.868,28.742,23.946
6657.5,2.982,0.719,-35.209,1.695,9.483,4.879,36.266,4.718,3.208,-2.792,0.0,38.0,38.9,9.49,1.866,22.893,25.699,22.264,22.985,-3.19,26.858,0.0,286.84,,295.0,295.0,23.557,2.87,28.818,23.901
6658.0,2.982,0.719,-35.209,1.695,9.483,4.879,36.266,4.718,3.208,-2.792,0.0,38.0,38.9,9.49,1.866,22.81,25.65,22.282,22.665,-3.19,26.858,0.0,286.84,,295.0,295.0,23.46,2.872,28.834,23.919
6658.5,2.982,0.719,-35.209,1.695,9.483,4.86,36.284,4.726,3.235,-2.776,0.0,38.024,38.864,9.49,1.866,22.673,25.611,22.23,22.6,-3.187,26.856,0.0,286.44,,295.0,295.0,23.352,2.873,28.837,23.884
6659.0,2.982,0.719,-35.209,1.695,9.483,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.49,1.866,22.373,25.659,22.048,23.014,-3.187,26.856,0.0,286.44,,295.0,295.0,23.278,2.875,28.826,23.873
6659.5,2.982,0.719,-35.209,1.695,9.483,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.49,1.866,22.836,25.75,22.151,23.23,-3.187,26.856,0.0,286.24,,295.0,295.0,23.273,2.877,28.823,23.859
6660.0,3.69,0.868,-35.209,1.703,9.463,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.482,1.754,22.945,25.72,22.259,23.026,-3.187,26.856,0.0,286.24,,295.0,295.0,23.492,2.879,28.859,23.845
6660.5,3.69,0.868,-35.209,1.703,9.463,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.482,1.754,22.775,25.658,22.254,22.609,-3.187,26.856,0.0,286.94,,295.0,295.0,23.488,2.892,28.866,23.831
6661.0,3.69,0.868,-35.209,1.703,9.463,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.482,1.754,22.604,25.554,22.216,22.427,-3.187,26.856,0.0,286.94,,295.0,295.0,23.324,2.905,28.852,23.837
6661.5,3.69,0.868,-35.209,1.703,9.463,4.86,36.284,4.726,3.235,-2.776,0.0,38.0,38.9,9.482,1.754,22.451,25.523,22.12,22.664,-3.187,26.856,0.0,286.34,,295.0,295.0,23.2,2.918,28.826,23.828
6662.0,3.69,0.868,-35.209,1.703,9.463,4.867,36.328,4.714,3.25,-2.802,0.0,38.025,38.866,9.482,1.754,22.602,25.696,22.154,23.191,-3.186,26.845,0.0,286.34,,295.0,295.0,23.189,2.93,28.848,23.824
6662.5,3.69,0.868,-35.209,1.703,9.463,4.867,36.328,4.714,3.25,-2.802,0.0,38.0,38.9,9.482,1.754,23.142,25.783,22.358,23.014,-3.186,26.845,0.0,286.34,,295.0,295.0,23.411,2.943,28.877,23.825
6663.0,3.436,0.813,-35.209,1.711,9.503,4.867,36.328,4.714,3.25,-2.802,0.0,38.0,38.9,9.39,1.666,22.903,25.715,22.362,22.657,-3.186,26.845,0.0,286.34,,295.0,295.0,23.574,2.955,28.909,23.798
6663.5,3.436,0.813,-35.209,1.711,9.503,4.867,36.328,4.714,3.25,-2.802,0.0,38.0,38.9,9.39,1.666,22.55,25.606,22.261,22.378,-3.186,26.845,0.0,286.34,,295.0,295.0,23.409,2.963,28.909,23.793
6664.0,3.436,0.813,-35.209,1.711,9.503,4.867,36.328,4.714,3.25,-2.802,0.0,38.0,38.9,9.39,1.666,22.423,25.485,22.182,22.513,-3.186,26.845,0.0,286.34,,295.0,295.0,23.199,2.971,28.878,23.771
6664.5,3.436,0.813,-35.209,1.711,9.503,4.867,36.328,4.714,3.25,-2.802,0.0,38.0,38.9,9.39,1.666,22.695,25.661,22.191,23.284,-3.186,26.845,0.0,286.54,,295.0,295.0,23.151,2.978,28.845,23.805
6665.0,3.436,0.813,-35.209,1.711,9.503,4.882,36.296,4.761,3.235,-2.779,0.0,38.042,38.92,9.39,1.666,23.15,26.042,22.336,23.728,-3.176,26.849,0.0,286.54,,295.0,295.0,23.458,2.986,28.949,23.805
6665.5,3.436,0.813,-35.209,1.711,9.503,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.39,1.666,23.294,25.973,22.481,23.229,-3.176,26.849,0.0,286.54,,295.0,295.0,23.814,2.993,29.006,23.849
6666.0,3.436,0.813,-35.209,1.711,9.503,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.39,1.666,22.846,25.791,22.433,22.742,-3.176,26.849,0.0,286.54,,295.0,295.0,23.744,3.001,29.025,23.843
6666.5,2.171,0.591,-33.311,1.734,9.379,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.629,1.66,21.966,25.693,22.176,22.467,-3.176,26.849,0.0,286.74,,295.0,295.0,23.453,3.008,29.001,23.849
6667.0,2.171,0.591,-33.311,1.734,9.379,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.629,1.66,22.369,25.609,22.097,22.662,-3.176,26.849,0.0,286.74,,295.0,295.0,23.075,2.994,28.955,23.811
6667.5,2.171,0.591,-33.311,1.734,9.379,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.629,1.66,22.659,25.796,22.18,23.284,-3.176,26.849,0.0,286.64,,295.0,295.0,23.184,2.981,28.925,23.821
6668.0,2.171,0.591,-33.311,1.734,9.379,4.882,36.296,4.761,3.235,-2.779,0.0,38.0,38.9,9.629,1.66,23.049,25.964,22.291,23.356,-3.176,26.849,0.0,286.64,,295.0,295.0,23.48,2.967,28.956,23.802
6668.5,2.171,0.591,-33.311,1.734,9.379,4.842,36.296,4.734,3.237,-2.791,0.0,38.039,38.881,9.629,1.66,23.106,25.913,22.385,23.011,-3.191,26.847,0.0,286.34,,295.0,295.0,23.665,2.954,29.02,23.8
6669.0,2.171,0.591,-33.311,1.734,9.379,4.842,36.296,4.734,3.237,-2.791,0.0,38.0,38.9,9.629,1.66,22.865,25.827,22.392,22.797,-3.191,26.847,0.0,286.34,,295.0,295.0,23.603,2.941,28.999,23.78
6669.5,2.207,0.525,-35.209,1.682,9.429,4.842,36.296,4.734,3.237,-2.791,0.0,38.0,38.9,9.496,1.866,22.547,25.673,22.272,22.717,-3.191,26.847,0.0,286.34,,295.0,295.0,23.47,2.929,28.995,23.831
6670.0,2.207,0.525,-35.209,1.682,9.429,4.842,36.296,4.734,3.237,-2.791,0.0,38.0,38.9,9.496,1.866,22.696,25.831,22.29,23.129,-3.191,26.847,0.0,286.34,,295.0,295.0,23.302,2.917,28.94,23.858
6670.5,2.207,0.525,-35.209,1.682,9.429,4.842,36.296,4.734,3.237,-2.791,0.0,38.0,38.9,9.496,1.866,23.072,25.973,22.389,23.678,-3.191,26.847,0.0,286.24,,295.0,295.0,23.486,2.905,28.969,23.917
6671.0,2.207,0.525,-35.209,1.682,9.429,4.842,36.296,4.734,3.237,-2.791,0.0,38.0,38.9,9.496,1.866,23.204,25.984,22.498,23.4,-3.191,26.847,0.0,286.24,,295.0,295.0,23.778,2.894,29.047,23.963
6671.5,2.207,0.525,-35.209,1.682,9.429,4.839,36.248,4.748,3.238,-2.789,0.0,38.052,38.924,9.496,1.866,22.809,25.975,22.451,22.956,-3.188,26.84,0.0,286.24,,295.0,295.0,23.771,2.883,29.087,23.999
6672.0,2.207,0.525,-35.209,1.682,9.429,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.496,1.866,22.693,25.823,22.372,22.647,-3.188,26.84,0.0,286.24,,295.0,295.0,23.548,2.872,29.049,24.041
6672.5,3.046,0.752,-35.019,1.675,9.404,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.501,1.876,22.582,25.675,22.318,22.586,-3.188,26.84,0.0,286.14,,295.0,295.0,23.384,2.861,29.014,24.039
6673.0,3.046,0.752,-35.019,1.675,9.404,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.501,1.876,23.144,26.034,22.434,23.552,-3.188,26.84,0.0,286.14,,295.0,295.0,23.29,2.864,29.014,24.012
6673.5,3.046,0.752,-35.019,1.675,9.404,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.501,1.876,23.289,26.026,22.56,23.433,-3.188,26.84,0.0,286.34,,295.0,295.0,23.791,2.867,29.072,23.983
6674.0,3.046,0.752,-35.019,1.675,9.404,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.501,1.876,23.203,25.964,22.613,23.232,-3.188,26.84,0.0,286.34,,295.0,295.0,23.827,2.87,29.117,23.992
6674.5,3.046,0.752,-35.019,1.675,9.404,4.839,36.248,4.748,3.238,-2.789,0.0,38.1,38.9,9.501,1.876,23.034,25.915,22.595,22.855,-3.188,26.84,0.0,286.64,,295.0,295.0,23.753,2.872,29.146,23.998
6675.0,3.046,0.752,-35.019,1.675,9.404,4.869,36.283,4.747,3.289,-2.785,0.0,38.07,38.9,9.501,1.876,22.806,25.817,22.522,22.646,-3.184,26.848,0.0,286.64,,295.0,295.0,23.6,2.875,29.115,24.001
6675.5,3.046,0.752,-35.019,1.675,9.404,4.869,36.283,4.747,3.289,-2.785,0.0,38.1,38.9,9.501,1.876,22.698,25.761,22.436,22.885,-3.184,26.848,0.0,286.14,,295.0,295.0,23.448,2.878,29.061,23.969
6676.0,3.392,0.823,-35.209,1.664,9.424,4.869,36.283,4.747,3.289,-2.785,0.0,38.1,38.9,9.463,1.828,22.977,26.042,22.476,23.808,-3.184,26.848,0.0,286.14,,295.0,295.0,23.445,2.881,29.118,23.939
6676.5,3.392,0.823,-35.209,1.664,9.424,4.869,36.283,4.747,3.289,-2.785,0.0,38.1,38.9,9.463,1.828,23.444,26.2,22.731,23.366,-3.184,26.848,0.0,286.44,,295.0,295.0,23.826,2.889,29.216,23.944
6677.0,3.392,0.823,-35.209,1.664,9.424,4.869,36.283,4.747,3.289,-2.785,0.0,38.1,38.9,9.463,1.828,23.156,26.084,22.728,23.113,-3.184,26.848,0.0,286.44,,295.0,295.0,23.935,2.897,29.221,23.885
6677.5,3.392,0.823,-35.209,1.664,9.424,4.869,36.283,4.747,3.289,-2.785,0.0,38.1,38.9,9.463,1.828,22.937,25.966,22.671,22.944,-3.184,26.848,0.0,287.04,,295.0,295.0,23.77,2.906,29.231,23.799
6678.0,3.392,0.823,-35.209,1.664,9.424,4.89,36.312,4.735,3.322,-2.797,0.0,38.069,38.924,9.463,1.828,22.846,25.869,22.573,22.921,-3.197,26.837,0.0,287.04,,295.0,295.0,23.629,2.914,29.206,23.816
6678.5,3.392,0.823,-35.209,1.664,9.424,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.463,1.828,22.969,25.975,22.558,23.39,-3.197,26.837,0.0,286.94,,295.0,295.0,23.552,2.921,29.176,23.837
6679.0,4.036,0.93,-35.209,1.67,9.44,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.418,1.675,23.174,26.23,22.642,23.699,-3.197,26.837,0.0,286.94,,295.0,295.0,23.723,2.929,29.24,23.755
6679.5,4.036,0.93,-35.209,1.67,9.44,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.418,1.675,23.483,26.23,22.75,23.555,-3.197,26.837,0.0,286.74,,295.0,295.0,23.936,2.947,29.284,23.746
6680.0,4.036,0.93,-35.209,1.67,9.44,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.418,1.675,23.141,26.028,22.739,22.966,-3.197,26.837,0.0,286.74,,295.0,295.0,24.005,2.965,29.272,23.817
6680.5,4.036,0.93,-35.209,1.67,9.44,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.418,1.675,22.903,25.914,22.655,22.758,-3.197,26.837,0.0,286.74,,295.0,295.0,23.718,2.983,29.268,23.889
6681.0,4.036,0.93,-35.209,1.67,9.44,4.89,36.312,4.735,3.322,-2.797,0.0,38.1,38.9,9.418,1.675,22.898,25.912,22.596,23.272,-3.197,26.837,0.0,286.74,,295.0,295.0,23.557,3.0,29.22,23.952
6681.5,4.036,0.93,-35.209,1.67,9.44,4.912,36.349,4.755,3.365,-2.793,0.0,38.071,39.0,9.418,1.675,23.228,26.263,22.662,23.854,-3.19,26.841,0.0,286.94,,295.0,295.0,23.67,3.017,29.223,23.906
6682.0,4.036,0.93,-35.209,1.67,9.44,4.912,36.349,4.755,3.365,-2.793,0.0,38.1,39.0,9.418,1.675,23.525,26.325,22.777,23.69,-3.19,26.841,0.0,286.94,,295.0,295.0,24.002,3.034,29.288,23.902
6682.5,3.501,0.831,-35.209,1.733,9.48,4.912,36.349,4.755,3.365,-2.793,0.0,38.1,39.0,9.393,1.654,23.478,26.204,22.848,23.308,-3.19,26.841,0.0,286.64,,295.0,295.0,24.079,3.05,29.327,23.907
6683.0,3.501,0.831,-35.209,1.733,9.48,4.912,36.349,4.755,3.365,-2.793,0.0,38.1,39.0,9.393,1.654,23.196,26.114,22.825,23.085,-3.19,26.841,0.0,286.64,,295.0,295.0,23.959,3.057,29.326,23.974
6683.5,3.501,0.831,-35.209,1.733,9.48,4.912,36.349,4.755,3.365,-2.793,0.0,38.1,39.0,9.393,1.654,22.775,25.962,22.622,22.969,-3.19,26.841,0.0,286.64,,295.0,295.0,23.805,3.065,29.292,24.084
6684.0,3.501,0.831,-35.209,1.733,9.48,4.912,36.349,4.755,3.365,-2.793,0.0,38.1,39.0,9.393,1.654,23.156,26.135,22.637,23.848,-3.19,26.841,0.0,286.64,,295.0,295.0,23.582,3.072,29.237,24.126
6684.5,3.501,0.831,-35.209,1.733,9.48,4.879,36.349,4.77,3.359,-2.775,0.0,38.08,38.954,9.393,1.654,23.479,26.415,22.791,24.056,-3.184,26.836,0.0,286.44,,295.0,295.0,23.944,3.079,29.305,24.154
6685.0,3.501,0.831,-35.209,1.733,9.48,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.393,1.654,23.549,26.354,22.901,23.664,-3.184,26.836,0.0,286.44,,295.0,295.0,24.185,3.086,29.362,24.162
6685.5,2.67,0.697,-34.232,1.648,9.445,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.546,1.605,23.337,26.236,22.892,23.294,-3.184,26.836,0.0,286.74,,295.0,295.0,24.117,3.093,29.385,24.174
6686.0,2.67,0.697,-34.232,1.648,9.445,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.546,1.605,23.172,26.142,22.838,23.075,-3.184,26.836,0.0,286.74,,295.0,295.0,23.94,3.086,29.373,24.17
6686.5,2.67,0.697,-34.232,1.648,9.445,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.546,1.605,22.939,26.054,22.736,22.925,-3.184,26.836,0.0,286.14,,295.0,295.0,23.807,3.079,29.33,24.148
6687.0,2.67,0.697,-34.232,1.648,9.445,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.546,1.605,23.345,26.314,22.779,23.817,-3.184,26.836,0.0,286.14,,295.0,295.0,23.664,3.072,29.326,24.119
6687.5,2.67,0.697,-34.232,1.648,9.445,4.879,36.349,4.77,3.359,-2.775,0.0,38.1,39.0,9.546,1.605,23.582,26.401,22.852,23.927,-3.184,26.836,0.0,286.44,,295.0,295.0,24.064,3.066,29.393,24.064
6688.0,2.67,0.697,-34.232,1.648,9.445,4.873,36.315,4.759,3.365,-2.776,0.0,38.083,38.944,9.546,1.605,23.539,26.318,22.936,23.527,-3.182,26.841,0.0,286.44,,295.0,295.0,24.19,3.059,29.438,24.058
6688.5,2.67,0.697,-34.232,1.648,9.445,4.873,36.315,4.759,3.365,-2.776,0.0,38.1,38.9,9.546,1.605,23.368,26.218,22.922,23.184,-3.182,26.841,0.0,286.44,,295.0,295.0,24.08,3.053,29.44,24.028
6689.0,2.081,0.584,-34.067,1.694,9.392,4.873,36.315,4.759,3.365,-2.776,0.0,38.1,38.9,9.488,1.638,23.16,26.167,22.84,23.044,-3.182,26.841,0.0,286.44,,295.0,295.0,23.923,3.046,29.434,23.979
6689.5,2.081,0.584,-34.067,1.694,9.392,4.873,36.315,4.759,3.365,-2.776,0.0,38.1,38.9,9.488,1.638,22.505,26.137,22.631,23.166,-3.182,26.841,0.0,286.14,,295.0,295.0,23.803,3.031,29.391,23.936
6690.0,2.081,0.584,-34.067,1.694,9.392,4.873,36.315,4.759,3.365,-2.776,0.0,38.1,38.9,9.488,1.638,23.203,26.281,22.681,23.76,-3.182,26.841,0.0,286.14,,295.0,295.0,23.61,3.015,29.404,23.899
6690.5,2.081,0.584,-34.067,1.694,9.392,4.873,36.315,4.759,3.365,-2.776,0.0,38.1,38.9,9.488,1.638,23.498,26.339,22.909,23.534,-3.182,26.841,0.0,286.34,,295.0,295.0,23.981,3.0,29.46,23.881
6691.0,2.081,0.584,-34.067,1.694,9.392,4.862,36.298,4.775,3.357,-2.755,0.0,38.092,38.963,9.488,1.638,23.355,26.233,22.891,23.176,-3.179,26.844,0.0,286.34,,295.0,295.0,24.07,2.985,29.47,23.915
6691.5,2.081,0.584,-34.067,1.694,9.392,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.488,1.638,23.227,26.174,22.858,23.072,-3.179,26.844,0.0,286.84,,295.0,295.0,23.914,2.97,29.452,23.921
6692.0,2.864,0.709,-34.537,1.802,9.463,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.456,1.605,22.839,26.188,22.713,23.392,-3.179,26.844,0.0,286.84,,295.0,295.0,23.833,2.955,29.445,23.927
6692.5,2.864,0.709,-34.537,1.802,9.463,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.456,1.605,23.289,26.38,22.759,23.95,-3.179,26.844,0.0,286.04,,295.0,295.0,23.783,2.954,29.429,23.965
6693.0,2.864,0.709,-34.537,1.802,9.463,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.456,1.605,23.601,26.479,22.909,23.851,-3.179,26.844,0.0,286.04,,295.0,295.0,24.094,2.951,29.503,24.003
6693.5,2.864,0.709,-34.537,1.802,9.463,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.456,1.605,23.588,26.411,22.976,23.509,-3.179,26.844,0.0,286.64,,295.0,295.0,24.21,2.951,29.526,24.046
6694.0,2.864,0.709,-34.537,1.802,9.463,4.862,36.298,4.775,3.357,-2.755,0.0,38.1,39.0,9.456,1.605,22.939,26.179,22.808,23.052,-3.179,26.844,0.0,286.64,,295.0,295.0,24.121,2.949,29.53,24.02
6694.5,2.864,0.709,-34.537,1.802,9.463,4.883,36.307,4.768,3.39,-2.787,0.0,38.092,38.94,9.456,1.605,22.891,26.162,22.713,23.323,-3.189,26.829,0.0,285.84,,295.0,295.0,23.744,2.948,29.495,24.045
6695.0,2.864,0.709,-34.537,1.802,9.463,4.883,36.307,4.768,3.39,-2.787,0.0,38.1,38.9,9.456,1.605,23.162,26.4,22.722,23.98,-3.189,26.829,0.0,285.84,,295.0,295.0,23.772,2.947,29.464,24.143
6695.5,3.793,0.953,-34.852,1.759,9.369,4.883,36.307,4.768,3.39,-2.787,0.0,38.1,38.9,9.477,1.653,23.476,26.501,22.843,23.868,-3.189,26.829,0.0,286.54,,295.0,295.0,24.066,2.945,29.499,24.217
6696.0,3.793,0.953,-34.852,1.759,9.369,4.883,36.307,4.768,3.39,-2.787,0.0,38.1,38.9,9.477,1.653,23.516,26.401,22.905,23.525,-3.189,26.829,0.0,286.54,,295.0,295.0,24.172,2.959,29.53,24.27
6696.5,3.793,0.953,-34.852,1.759,9.369,4.883,36.307,4.768,3.39,-2.787,0.0,38.1,38.9,9.477,1.653,23.382,26.299,22.905,23.281,-3.189,26.829,0.0,285.84,,295.0,295.0,24.087,2.973,29.527,24.3
6697.0,3.793,0.953,-34.852,1.759,9.369,4.883,36.307,4.768,3.39,-2.787,0.0,38.1,38.9,9.477,1.653,23.052,26.204,22.849,23.04,-3.189,26.829,0.0,285.84,,295.0,295.0,23.967,2.986,29.486,24.328
6697.5,3.793,0.953,-34.852,1.759,9.369,4.837,36.37,4.752,3.431,-2.791,0.0,38.095,38.968,9.477,1.653,23.006,26.149,22.765,23.146,-3.183,26.828,0.0,286.04,,295.0,295.0,23.786,3.0,29.464,24.363
6698.0,3.793,0.953,-34.852,1.759,9.369,4.837,36.37,4.752,3.431,-2.791,0.0,38.1,39.0,9.477,1.653,23.633,26.524,22.919,24.031,-3.183,26.828,0.0,286.04,,295.0,295.0,23.767,3.013,29.486,24.351
6698.5,3.354,0.808,-35.209,1.722,9.491,4.837,36.37,4.752,3.431,-2.791,0.0,38.1,39.0,9.375,1.791,23.79,26.44,23.025,23.603,-3.183,26.828,0.0,286.04,,295.0,295.0,24.277,3.025,29.528,24.291
6699.0,3.354,0.808,-35.209,1.722,9.491,4.837,36.37,4.752,3.431,-2.791,0.0,38.1,39.0,9.375,1.791,23.485,26.337,23.013,23.296,-3.183,26.828,0.0,286.04,,295.0,295.0,24.215,3.031,29.54,24.335
6699.5,3.354,0.808,-35.209,1.722,9.491,4.837,36.37,4.752,3.431,-2.791,0.0,38.1,39.0,9.375,1.791,23.054,26.268,22.884,23.08,-3.183,26.828,0.0,286.74,,295.0,295.0,24.033,3.036,29.542,24.359
6700.0,3.354,0.808,-35.209,1.722,9.491,4.837,36.37,4.752,3.431,-2.791,0.0,38.1,39.0,9.375,1.791,23.004,26.174,22.802,23.299,-3.183,26.828,0.0,286.74,,295.0,295.0,23.821,3.041,29.478,24.425
6700.5,3.354,0.808,-35.209,1.722,9.491,4.886,36.367,4.768,3.424,-2.782,0.0,38.099,38.964,9.375,1.791,23.416,26.372,22.828,23.985,-3.188,26.83,0.0,286.04,,295.0,295.0,23.82,3.046,29.528,24.49
6701.0,3.354,0.808,-35.209,1.722,9.491,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.375,1.791,23.657,26.561,22.98,23.965,-3.188,26.83,0.0,286.04,,295.0,295.0,24.15,3.051,29.571,24.45
6701.5,3.354,0.808,-35.209,1.722,9.491,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.375,1.791,23.308,26.354,22.994,23.288,-3.188,26.83,0.0,286.14,,295.0,295.0,24.291,3.061,29.581,24.489
6702.0,2.411,0.652,-33.706,1.804,9.412,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.588,1.576,23.065,26.223,22.89,23.053,-3.188,26.83,0.0,286.14,,295.0,295.0,23.986,3.061,29.569,24.517
6702.5,2.411,0.652,-33.706,1.804,9.412,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.588,1.576,23.04,26.197,22.797,23.195,-3.188,26.83,0.0,286.24,,295.0,295.0,23.808,3.051,29.533,24.512
6703.0,2.411,0.652,-33.706,1.804,9.412,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.588,1.576,23.348,26.37,22.834,23.882,-3.188,26.83,0.0,286.24,,295.0,295.0,23.807,3.04,29.475,24.512
6703.5,2.411,0.652,-33.706,1.804,9.412,4.886,36.367,4.768,3.424,-2.782,0.0,38.1,39.0,9.588,1.576,23.613,26.596,22.937,24.029,-3.188,26.83,0.0,286.44,,295.0,295.0,24.109,3.03,29.596,24.492
6704.0,2.411,0.652,-33.706,1.804,9.412,4.886,36.31,4.764,3.413,-2.785,0.0,38.098,38.966,9.588,1.576,23.701,26.521,23.023,23.705,-3.184,26.823,0.0,286.44,,295.0,295.0,24.294,3.02,29.609,24.488
6704.5,2.411,0.652,-33.706,1.804,9.412,4.886,36.31,4.764,3.413,-2.785,0.0,38.1,39.0,9.588,1.576,23.511,26.397,23.041,23.439,-3.184,26.823,0.0,286.04,,295.0,295.0,24.237,3.01,29.592,24.481
6705.0,2.145,0.584,-34.064,1.782,9.432,4.886,36.31,4.764,3.413,-2.785,0.0,38.1,39.0,9.521,1.569,23.242,26.201,22.948,23.072,-3.184,26.823,0.0,286.04,,295.0,295.0,24.097,3.0,29.564,24.457
6705.5,2.145,0.584,-34.064,1.782,9.432,4.886,36.31,4.764,3.413,-2.785,0.0,38.1,39.0,9.521,1.569,23.214,26.203,22.921,23.376,-3.184,26.823,0.0,286.34,,295.0,295.0,23.865,2.986,29.536,24.483
6706.0,2.145,0.584,-34.064,1.782,9.432,4.886,36.31,4.764,3.413,-2.785,0.0,38.1,39.0,9.521,1.569,23.468,26.489,22.931,24.004,-3.184,26.823,0.0,286.34,,295.0,295.0,23.928,2.972,29.518,24.456
6706.5,2.145,0.584,-34.064,1.782,9.432,4.886,36.31,4.764,3.413,-2.785,0.0,38.1,39.0,9.521,1.569,23.861,26.613,23.076,24.165,-3.184,26.823,0.0,285.84,,295.0,295.0,24.223,2.958,29.552,24.461
6707.0,2.145,0.584,-34.064,1.782,9.432,4.877,36.286,4.796,3.427,-2.771,0.0,38.104,38.954,9.521,1.569,23.858,26.575,23.151,23.725,-3.185,26.831,0.0,285.84,,295.0,295.0,24.429,2.945,29.619,24.45
6707.5,2.145,0.584,-34.064,1.782,9.432,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.521,1.569,23.564,26.417,23.14,23.36,-3.185,26.831,0.0,286.74,,295.0,295.0,24.327,2.932,29.63,24.454
6708.0,2.145,0.584,-34.064,1.782,9.432,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.521,1.569,23.31,26.3,23.053,23.106,-3.185,26.831,0.0,286.74,,295.0,295.0,24.12,2.919,29.602,24.495
6708.5,2.163,0.59,-33.449,1.77,9.319,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.706,1.711,23.346,26.381,22.968,23.931,-3.185,26.831,0.0,286.44,,295.0,295.0,23.942,2.906,29.559,24.482
6709.0,2.163,0.59,-33.449,1.77,9.319,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.706,1.711,23.857,26.747,23.094,24.467,-3.185,26.831,0.0,286.44,,295.0,295.0,24.156,2.894,29.588,24.435
6709.5,2.163,0.59,-33.449,1.77,9.319,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.706,1.711,23.953,26.691,23.229,24.014,-3.185,26.831,0.0,286.94,,295.0,295.0,24.542,2.882,29.659,24.442
6710.0,2.163,0.59,-33.449,1.77,9.319,4.877,36.286,4.796,3.427,-2.771,0.0,38.1,39.0,9.706,1.711,23.717,26.541,23.258,23.644,-3.185,26.831,0.0,286.94,,295.0,295.0,24.472,2.87,29.701,24.395
6710.5,2.163,0.59,-33.449,1.77,9.319,4.895,36.281,4.72,3.45,-2.781,0.0,38.098,38.946,9.706,1.711,23.584,26.494,23.188,23.416,-3.195,26.821,0.0,286.64,,295.0,295.0,24.29,2.859,29.692,24.398
6711.0,2.163,0.59,-33.449,1.77,9.319,4.895,36.281,4.72,3.45,-2.781,0.0,38.1,38.9,9.706,1.711,23.038,26.404,22.987,23.261,-3.195,26.821,0.0,286.64,,295.0,295.0,24.17,2.847,29.669,24.313
6711.5,2.959,0.726,-34.998,1.691,9.445,4.895,36.281,4.72,3.45,-2.781,0.0,38.1,38.9,9.535,1.823,22.77,26.385,22.808,23.516,-3.195,26.821,0.0,286.94,,295.0,295.0,23.923,2.836,29.645,24.27
6712.0,2.959,0.726,-34.998,1.691,9.445,4.895,36.281,4.72,3.45,-2.781,0.0,38.1,38.9,9.535,1.823,23.723,26.699,23.029,24.122,-3.195,26.821,0.0,286.94,,295.0,295.0,23.87,2.838,29.671,24.225
6712.5,2.959,0.726,-34.998,1.691,9.445,4.895,36.281,4.72,3.45,-2.781,0.0,38.1,38.9,9.535,1.823,23.704,26.589,23.103,23.741,-3.195,26.821,0.0,286.34,,295.0,295.0,24.393,2.84,29.718,24.203
6713.0,2.959,0.726,-34.998,1.691,9.445,4.895,36.281,4.72,3.45,-2.781,0.0,38.1,38.9,9.535,1.823,23.353,26.507,23.08,23.44,-3.195,26.821,0.0,286.34,,295.0,295.0,24.284,2.842,29.721,24.179
6713.5,2.959,0.726,-34.998,1.691,9.445,4.95,36.358,4.772,3.495,-2.781,0.0,38.105,38.937,9.535,1.823,23.274,26.371,23.001,23.203,-3.182,26.827,0.0,286.54,,295.0,295.0,24.095,2.844,29.698,24.14
6714.0,2.959,0.726,-34.998,1.691,9.445,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.535,1.823,23.229,26.328,22.954,23.512,-3.182,26.827,0.0,286.54,,295.0,295.0,23.962,2.846,29.672,24.132
6714.5,2.959,0.726,-34.998,1.691,9.445,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.535,1.823,23.577,26.601,23.002,24.152,-3.182,26.827,0.0,286.34,,295.0,295.0,24.005,2.848,29.71,24.101
6715.0,3.962,0.954,-35.209,1.699,9.515,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.302,1.734,23.818,26.725,23.116,24.138,-3.182,26.827,0.0,286.34,,295.0,295.0,24.333,2.85,29.75,24.08
6715.5,3.962,0.954,-35.209,1.699,9.515,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.302,1.734,23.391,26.57,23.128,23.527,-3.182,26.827,0.0,286.44,,295.0,295.0,24.449,2.868,29.757,24.076
6716.0,3.962,0.954,-35.209,1.699,9.515,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.302,1.734,23.384,26.438,23.067,23.304,-3.182,26.827,0.0,286.44,,295.0,295.0,24.154,2.886,29.744,24.103
6716.5,3.962,0.954,-35.209,1.699,9.515,4.95,36.358,4.772,3.495,-2.781,0.0,38.1,38.9,9.302,1.734,23.034,26.374,22.96,23.4,-3.182,26.827,0.0,286.34,,295.0,295.0,24.048,2.903,29.727,24.106
6717.0,3.962,0.954,-35.209,1.699,9.515,4.93,36.377,4.778,3.52,-2.786,0.0,38.096,38.947,9.302,1.734,23.392,26.514,22.979,23.957,-3.194,26.829,0.0,286.34,,295.0,295.0,23.942,2.921,29.666,24.096
6717.5,3.962,0.954,-35.209,1.699,9.515,4.93,36.377,4.778,3.52,-2.786,0.0,38.1,38.9,9.302,1.734,23.848,26.696,23.105,24.312,-3.194,26.829,0.0,286.84,,295.0,295.0,24.21,2.938,29.687,24.076
6718.0,3.096,0.828,-33.582,1.723,9.451,4.93,36.377,4.778,3.52,-2.786,0.0,38.1,38.9,9.522,1.608,23.845,26.694,23.206,24.041,-3.194,26.829,0.0,286.84,,295.0,295.0,24.49,2.955,29.791,24.06
6718.5,3.096,0.828,-33.582,1.723,9.451,4.93,36.377,4.778,3.52,-2.786,0.0,38.1,38.9,9.522,1.608,23.717,26.58,23.218,23.656,-3.194,26.829,0.0,286.74,,295.0,295.0,24.446,2.957,29.795,24.056
6719.0,3.096,0.828,-33.582,1.723,9.451,4.93,36.377,4.778,3.52,-2.786,0.0,38.1,38.9,9.522,1.608,23.381,26.399,23.107,23.334,-3.194,26.829,0.0,286.74,,295.0,295.0,24.293,2.959,29.758,24.039
6719.5,3.096,0.828,-33.582,1.723,9.451,4.93,36.377,4.778,3.52,-2.786,0.0,38.1,38.9,9.522,1.608,23.396,26.441,23.077,23.843,-3.194,26.829,0.0,286.54,,295.0,295.0,24.055,2.961,29.718,24.154
6720.0,3.096,0.828,-33.582,1.723,9.451,4.875,36.373,4.774,3.53,-2.783,0.0,38.105,38.916,9.522,1.608,23.726,26.761,23.139,24.262,-3.185,26.824,0.0,286.54,,295.0,295.0,24.189,2.964,29.732,24.198
6720.5,3.096,0.828,-33.582,1.723,9.451,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.522,1.608,24.009,26.786,23.251,24.159,-3.185,26.824,0.0,286.44,,295.0,295.0,24.472,2.966,29.782,24.197
6721.0,3.095,0.749,-35.209,1.621,9.48,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.519,1.828,23.896,26.702,23.294,23.793,-3.185,26.824,0.0,286.44,,295.0,295.0,24.551,2.968,29.811,24.209
6721.5,3.095,0.749,-35.209,1.621,9.48,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.519,1.828,23.737,26.596,23.295,23.553,-3.185,26.824,0.0,286.24,,295.0,295.0,24.421,2.97,29.829,24.265
6722.0,3.095,0.749,-35.209,1.621,9.48,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.519,1.828,23.338,26.526,23.184,23.386,-3.185,26.824,0.0,286.24,,295.0,295.0,24.295,2.972,29.794,24.296
6722.5,3.095,0.749,-35.209,1.621,9.48,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.519,1.828,23.59,26.745,23.068,24.34,-3.185,26.824,0.0,286.44,,295.0,295.0,24.109,2.974,29.769,24.331
6723.0,3.095,0.749,-35.209,1.621,9.48,4.875,36.373,4.774,3.53,-2.783,0.0,38.1,38.9,9.519,1.828,24.083,26.806,23.215,24.251,-3.185,26.824,0.0,286.44,,295.0,295.0,24.436,2.976,29.817,24.367
6723.5,3.095,0.749,-35.209,1.621,9.48,4.901,36.341,4.805,3.507,-2.787,0.0,38.096,38.914,9.519,1.828,23.992,26.748,23.301,23.817,-3.193,26.823,0.0,286.34,,295.0,295.0,24.589,2.978,29.858,24.392
6724.0,3.095,0.749,-35.209,1.621,9.48,4.901,36.341,4.805,3.507,-2.787,0.0,38.1,38.9,9.519,1.828,23.673,26.644,23.267,23.601,-3.193,26.823,0.0,286.34,,295.0,295.0,24.465,2.98,29.859,24.41
6724.5,2.046,0.59,-33.975,1.801,9.362,4.901,36.341,4.805,3.507,-2.787,0.0,38.1,38.9,9.546,1.726,22.992,26.635,23.104,23.549,-3.193,26.823,0.0,286.44,,295.0,295.0,24.296,2.982,29.863,24.432
6725.0,2.046,0.59,-33.975,1.801,9.362,4.901,36.341,4.805,3.507,-2.787,0.0,38.1,38.9,9.546,1.726,23.143,26.547,22.998,23.651,-3.193,26.823,0.0,286.44,,295.0,295.0,24.07,2.966,29.815,24.411
6725.5,2.046,0.59,-33.975,1.801,9.362,4.901,36.341,4.805,3.507,-2.787,0.0,38.1,38.9,9.546,1.726,23.535,26.633,23.049,24.031,-3.193,26.823,0.0,286.14,,295.0,295.0,24.084,2.951,29.83,24.412
6726.0,2.046,0.59,-33.975,1.801,9.362,4.901,36.341,4.805,3.507,-2.787,0.0,38.1,38.9,9.546,1.726,23.881,26.732,23.208,23.879,-3.193,26.823,0.0,286.14,,295.0,295.0,24.312,2.937,29.845,24.411
6726.5,2.046,0.59,-33.975,1.801,9.362,4.892,36.331,4.774,3.52,-2.794,0.0,38.099,38.945,9.546,1.726,23.796,26.641,23.248,23.618,-3.188,26.814,0.0,285.84,,295.0,295.0,24.425,2.922,29.847,24.367
6727.0,2.046,0.59,-33.975,1.801,9.362,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.546,1.726,23.579,26.53,23.2,23.449,-3.188,26.814,0.0,285.84,,295.0,295.0,24.326,2.908,29.852,24.3
6727.5,2.495,0.648,-34.745,1.74,9.438,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.513,1.889,23.223,26.533,23.115,23.711,-3.188,26.814,0.0,286.04,,295.0,295.0,24.189,2.893,29.823,24.264
6728.0,2.495,0.648,-34.745,1.74,9.438,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.513,1.889,23.608,26.683,23.133,24.171,-3.188,26.814,0.0,286.04,,295.0,295.0,24.146,2.887,29.815,24.241
6728.5,2.495,0.648,-34.745,1.74,9.438,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.513,1.889,23.943,26.82,23.245,24.229,-3.188,26.814,0.0,286.04,,295.0,295.0,24.399,2.881,29.888,24.185
6729.0,2.495,0.648,-34.745,1.74,9.438,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.513,1.889,23.98,26.772,23.33,23.928,-3.188,26.814,0.0,286.04,,295.0,295.0,24.559,2.874,29.886,24.169
6729.5,2.495,0.648,-34.745,1.74,9.438,4.892,36.331,4.774,3.52,-2.794,0.0,38.1,38.9,9.513,1.889,23.643,26.606,23.281,23.559,-3.188,26.814,0.0,286.24,,295.0,295.0,24.503,2.868,29.878,24.173
6730.0,2.495,0.648,-34.745,1.74,9.438,4.878,36.328,4.798,3.561,-2.787,0.0,38.092,38.905,9.513,1.889,23.406,26.593,23.168,23.75,-3.189,26.828,0.0,286.24,,295.0,295.0,24.272,2.862,29.876,24.121
6730.5,2.495,0.648,-34.745,1.74,9.438,4.878,36.328,4.798,3.561,-2.787,0.0,38.1,38.9,9.513,1.889,23.865,26.742,23.24,24.137,-3.189,26.828,0.0,286.54,,295.0,295.0,24.229,2.856,29.855,24.094
6731.0,3.206,0.775,-34.745,1.739,9.402,4.878,36.328,4.798,3.561,-2.787,0.0,38.1,38.9,9.484,1.506,24.072,26.848,23.352,24.188,-3.189,26.828,0.0,286.54,,295.0,295.0,24.496,2.85,29.882,24.076
6731.5,3.206,0.775,-34.745,1.739,9.402,4.878,36.328,4.798,3.561,-2.787,0.0,38.1,38.9,9.484,1.506,23.989,26.756,23.398,23.862,-3.189,26.828,0.0,286.74,,295.0,295.0,24.615,2.856,29.913,24.059
6732.0,3.206,0.775,-34.745,1.739,9.402,4.878,36.328,4.798,3.561,-2.787,0.0,38.1,38.9,9.484,1.506,23.814,26.697,23.374,23.643,-3.189,26.828,0.0,286.74,,295.0,295.0,24.501,2.861,29.915,24.074
6732.5,3.206,0.775,-34.745,1.739,9.402,4.878,36.328,4.798,3.561,-2.787,0.0,38.1,38.9,9.484,1.506,23.688,26.623,23.328,23.594,-3.189,26.828,0.0,286.34,,295.0,295.0,24.382,2.867,29.902,24.063
6733.0,3.206,0.775,-34.745,1.739,9.402,4.888,36.36,4.813,3.59,-2.782,0.0,38.097,38.876,9.484,1.506,23.783,26.862,23.328,24.318,-3.188,26.822,0.0,286.34,,295.0,295.0,24.308,2.873,29.915,24.061
6733.5,3.206,0.775,-34.745,1.739,9.402,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.484,1.506,24.136,26.92,23.437,24.393,-3.188,26.822,0.0,286.24,,295.0,295.0,24.572,2.878,29.923,24.027
6734.0,2.599,0.713,-34.301,1.67,9.391,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.551,1.726,24.173,26.862,23.495,24.033,-3.188,26.822,0.0,286.24,,295.0,295.0,24.722,2.884,29.963,24.027
6734.5,2.599,0.713,-34.301,1.67,9.391,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.551,1.726,23.979,26.785,23.488,23.767,-3.188,26.822,0.0,286.14,,295.0,295.0,24.641,2.879,29.985,24.032
6735.0,2.599,0.713,-34.301,1.67,9.391,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.551,1.726,23.814,26.711,23.45,23.632,-3.188,26.822,0.0,286.14,,295.0,295.0,24.505,2.874,29.979,24.031
6735.5,2.599,0.713,-34.301,1.67,9.391,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.551,1.726,23.449,26.689,23.298,23.885,-3.188,26.822,0.0,285.84,,295.0,295.0,24.402,2.87,29.944,24.005
6736.0,2.599,0.713,-34.301,1.67,9.391,4.888,36.36,4.813,3.59,-2.782,0.0,38.1,38.9,9.551,1.726,23.895,26.908,23.358,24.616,-3.188,26.822,0.0,285.84,,295.0,295.0,24.33,2.865,29.995,23.987
6736.5,2.599,0.713,-34.301,1.67,9.391,4.913,36.356,4.809,3.601,-2.781,0.0,38.087,38.888,9.551,1.726,24.17,26.941,23.566,24.096,-3.175,26.825,0.0,286.04,,295.0,295.0,24.694,2.861,30.031,23.954
6737.0,2.599,0.713,-34.301,1.67,9.391,4.913,36.356,4.809,3.601,-2.781,0.0,38.1,38.9,9.551,1.726,23.984,26.852,23.565,23.875,-3.175,26.825,0.0,286.04,,295.0,295.0,24.693,2.857,30.057,23.972
6737.5,2.756,0.673,-35.209,1.719,9.413,4.913,36.356,4.809,3.601,-2.781,0.0,38.1,38.9,9.55,1.781,23.66,26.748,23.472,23.629,-3.175,26.825,0.0,285.74,,295.0,295.0,24.569,2.852,30.041,23.946
6738.0,2.756,0.673,-35.209,1.719,9.413,4.913,36.356,4.809,3.601,-2.781,0.0,38.1,38.9,9.55,1.781,23.614,26.705,23.379,23.739,-3.175,26.825,0.0,285.74,,295.0,295.0,24.377,2.851,30.036,23.93
6738.5,2.756,0.673,-35.209,1.719,9.413,4.913,36.356,4.809,3.601,-2.781,0.0,38.1,38.9,9.55,1.781,23.93,26.899,23.412,24.396,-3.175,26.825,0.0,286.44,,295.0,295.0,24.359,2.849,30.008,23.905
6739.0,2.756,0.673,-35.209,1.719,9.413,4.913,36.356,4.809,3.601,-2.781,0.0,38.1,38.9,9.55,1.781,24.312,27.095,23.532,24.823,-3.175,26.825,0.0,286.44,,295.0,295.0,24.659,2.848,30.096,23.916
6739.5,2.756,0.673,-35.209,1.719,9.413,4.868,36.283,4.797,3.591,-2.779,0.0,38.076,38.862,9.55,1.781,24.333,27.037,23.628,24.374,-3.194,26.818,0.0,286.24,,295.0,295.0,24.941,2.846,30.122,23.917
6740.0,2.756,0.673,-35.209,1.719,9.413,4.868,36.283,4.797,3.591,-2.779,0.0,38.1,38.9,9.55,1.781,24.023,26.912,23.592,23.799,-3.194,26.818,0.0,286.24,,295.0,295.0,24.843,2.845,30.111,23.917
6740.5,2.387,0.549,-35.209,1.66,9.447,4.868,36.283,4.797,3.591,-2.779,0.0,38.1,38.9,9.502,1.909,22.925,26.792,23.339,23.755,-3.194,26.818,0.0,286.14,,295.0,295.0,24.582,2.843,30.137,23.906
6741.0,2.387,0.549,-35.209,1.66,9.447,4.868,36.283,4.797,3.591,-2.779,0.0,38.1,38.9,9.502,1.909,23.506,26.882,23.273,24.234,-3.194,26.818,0.0,286.14,,295.0,295.0,24.203,2.836,30.059,23.903
6741.5,2.387,0.549,-35.209,1.66,9.447,4.868,36.283,4.797,3.591,-2.779,0.0,38.1,38.9,9.502,1.909,24.093,27.039,23.393,24.805,-3.194,26.818,0.0,285.74,,295.0,295.0,24.474,2.829,30.078,23.87
6742.0,2.387,0.549,-35.209,1.66,9.447,4.868,36.283,4.797,3.591,-2.779,0.0,38.1,38.9,9.502,1.909,24.263,27.078,23.545,24.521,-3.194,26.818,0.0,285.74,,295.0,295.0,24.833,2.821,30.127,23.861
6742.5,2.387,0.549,-35.209,1.66,9.447,4.878,36.315,4.774,3.609,-2.785,0.0,38.072,38.835,9.502,1.909,24.101,26.993,23.564,24.127,-3.19,26.823,0.0,285.84,,295.0,295.0,24.852,2.814,30.153,23.878
6743.0,2.387,0.549,-35.209,1.66,9.447,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.502,1.909,23.94,26.954,23.512,23.906,-3.19,26.823,0.0,285.84,,295.0,295.0,24.696,2.807,30.169,23.857
6743.5,2.387,0.549,-35.209,1.66,9.447,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.502,1.909,23.711,26.874,23.331,24.232,-3.19,26.823,0.0,286.24,,295.0,295.0,24.578,2.8,30.085,23.883
6744.0,2.575,0.7,-33.223,1.754,9.408,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.581,1.676,24.007,27.077,23.427,24.504,-3.19,26.823,0.0,286.24,,295.0,295.0,24.537,2.793,30.114,23.893
6744.5,2.575,0.7,-33.223,1.754,9.408,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.581,1.676,24.237,27.084,23.517,24.605,-3.19,26.823,0.0,285.94,,295.0,295.0,24.754,2.79,30.149,23.926
6745.0,2.575,0.7,-33.223,1.754,9.408,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.581,1.676,24.189,27.035,23.599,24.244,-3.19,26.823,0.0,285.94,,295.0,295.0,24.861,2.786,30.178,23.928
6745.5,2.575,0.7,-33.223,1.754,9.408,4.878,36.315,4.774,3.609,-2.785,0.0,38.1,38.8,9.581,1.676,24.07,26.95,23.596,23.866,-3.19,26.823,0.0,285.54,,295.0,295.0,24.767,2.783,30.206,23.946
6746.0,2.575,0.7,-33.223,1.754,9.408,4.86,36.322,4.813,3.632,-2.783,0.0,38.061,38.843,9.581,1.676,23.909,26.866,23.55,23.825,-3.19,26.817,0.0,285.54,,295.0,295.0,24.62,2.779,30.16,23.93
6746.5,2.575,0.7,-33.223,1.754,9.408,4.86,36.322,4.813,3.632,-2.783,0.0,38.1,38.8,9.581,1.676,23.905,26.959,23.507,24.318,-3.19,26.817,0.0,285.94,,295.0,295.0,24.538,2.776,30.157,23.901
6747.0,3.547,0.892,-35.209,1.705,9.397,4.86,36.322,4.813,3.632,-2.783,0.0,38.1,38.8,9.392,1.729,24.645,27.296,23.737,24.755,-3.19,26.817,0.0,285.94,,295.0,295.0,24.672,2.773,30.24,23.939
6747.5,3.547,0.892,-35.209,1.705,9.397,4.86,36.322,4.813,3.632,-2.783,0.0,38.1,38.8,9.392,1.729,24.459,27.188,23.806,24.229,-3.19,26.817,0.0,285.94,,295.0,295.0,25.108,2.785,30.29,23.902
6748.0,3.547,0.892,-35.209,1.705,9.397,4.86,36.322,4.813,3.632,-2.783,0.0,38.1,38.8,9.392,1.729,24.217,27.144,23.771,24.099,-3.19,26.817,0.0,285.94,,295.0,295.0,24.921,2.798,30.287,23.884
6748.5,3.547,0.892,-35.209,1.705,9.397,4.86,36.322,4.813,3.632,-2.783,0.0,38.1,38.8,9.392,1.729,23.29,27.01,23.531,23.853,-3.19,26.817,0.0,285.64,,295.0,295.0,24.808,2.81,30.286,23.903
6749.0,3.547,0.892,-35.209,1.705,9.397,4.906,36.399,4.807,3.691,-2.761,0.0,38.052,38.825,9.392,1.729,23.715,26.964,23.454,24.099,-3.18,26.82,0.0,285.64,,295.0,295.0,24.421,2.822,30.246,23.912
6749.5,3.547,0.892,-35.209,1.705,9.397,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.392,1.729,24.121,27.093,23.531,24.653,-3.18,26.82,0.0,285.34,,295.0,295.0,24.558,2.834,30.254,23.909
6750.0,3.547,0.892,-35.209,1.705,9.397,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.392,1.729,24.373,27.209,23.654,24.641,-3.18,26.82,0.0,285.34,,295.0,295.0,24.849,2.846,30.299,23.879
6750.5,3.472,0.837,-35.209,1.679,9.49,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.391,1.767,24.177,27.042,23.69,24.004,-3.18,26.82,0.0,285.74,,295.0,295.0,24.969,2.857,30.293,23.895
6751.0,3.472,0.837,-35.209,1.679,9.49,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.391,1.767,23.985,26.937,23.659,23.801,-3.18,26.82,0.0,285.74,,295.0,295.0,24.729,2.867,30.284,23.87
6751.5,3.472,0.837,-35.209,1.679,9.49,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.391,1.767,23.965,26.97,23.594,24.114,-3.18,26.82,0.0,285.84,,295.0,295.0,24.595,2.877,30.23,23.874
6752.0,3.472,0.837,-35.209,1.679,9.49,4.906,36.399,4.807,3.691,-2.761,0.0,38.1,38.8,9.391,1.767,24.316,27.202,23.661,24.913,-3.18,26.82,0.0,285.84,,295.0,295.0,24.661,2.887,30.245,23.84
6752.5,3.472,0.837,-35.209,1.679,9.49,4.91,36.339,4.8,3.663,-2.773,0.0,38.056,38.798,9.391,1.767,24.504,27.34,23.814,24.855,-3.172,26.829,0.0,285.64,,295.0,295.0,25.023,2.897,30.291,23.867
6753.0,3.472,0.837,-35.209,1.679,9.49,4.91,36.339,4.8,3.663,-2.773,0.0,38.1,38.8,9.391,1.767,24.412,27.19,23.867,24.321,-3.172,26.829,0.0,285.64,,295.0,295.0,25.128,2.906,30.346,23.888
6753.5,2.958,0.691,-35.209,1.696,9.466,4.91,36.339,4.8,3.663,-2.773,0.0,38.1,38.8,9.472,1.584,24.233,27.102,23.831,24.063,-3.172,26.829,0.0,285.44,,295.0,295.0,24.948,2.915,30.334,23.866
6754.0,2.958,0.691,-35.209,1.696,9.466,4.91,36.339,4.8,3.663,-2.773,0.0,38.1,38.8,9.472,1.584,23.906,26.999,23.639,24.263,-3.172,26.829,0.0,285.44,,295.0,295.0,24.807,2.916,30.303,23.857
6754.5,2.958,0.691,-35.209,1.696,9.466,4.91,36.339,4.8,3.663,-2.773,0.0,38.1,38.8,9.472,1.584,24.236,27.281,23.699,24.718,-3.172,26.829,0.0,285.04,,295.0,295.0,24.701,2.917,30.267,23.845
6755.0,2.958,0.691,-35.209,1.696,9.466,4.91,36.339,4.8,3.663,-2.773,0.0,38.1,38.8,9.472,1.584,24.434,27.303,23.781,24.598,-3.172,26.829,0.0,285.04,,295.0,295.0,24.983,2.917,30.345,23.844
6755.5,2.958,0.691,-35.209,1.696,9.466,4.896,36.304,4.777,3.674,-2.775,0.0,38.053,38.78,9.472,1.584,24.443,27.212,23.838,24.297,-3.178,26.822,0.0,285.04,,295.0,295.0,25.029,2.918,30.359,23.832
6756.0,2.958,0.691,-35.209,1.696,9.466,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.472,1.584,23.989,27.143,23.766,24.087,-3.178,26.822,0.0,285.04,,295.0,295.0,24.948,2.919,30.355,23.856
6756.5,2.958,0.691,-35.209,1.696,9.466,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.472,1.584,23.814,27.015,23.679,23.975,-3.178,26.822,0.0,285.44,,295.0,295.0,24.746,2.919,30.297,23.846
6757.0,3.341,0.806,-35.048,1.745,9.544,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.478,1.656,24.088,27.085,23.664,24.504,-3.178,26.822,0.0,285.44,,295.0,295.0,24.621,2.92,30.297,23.845
6757.5,3.341,0.806,-35.048,1.745,9.544,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.478,1.656,24.364,27.285,23.807,24.522,-3.178,26.822,0.0,285.34,,295.0,295.0,24.835,2.927,30.336,23.836
6758.0,3.341,0.806,-35.048,1.745,9.544,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.478,1.656,24.313,27.195,23.833,24.282,-3.178,26.822,0.0,285.34,,295.0,295.0,24.994,2.934,30.357,23.871
6758.5,3.341,0.806,-35.048,1.745,9.544,4.896,36.304,4.777,3.674,-2.775,0.0,38.1,38.8,9.478,1.656,24.212,27.089,23.825,24.076,-3.178,26.822,0.0,285.04,,295.0,295.0,24.905,2.94,30.367,23.861
6759.0,3.341,0.806,-35.048,1.745,9.544,4.887,36.328,4.801,3.705,-2.761,0.0,38.039,38.788,9.478,1.656,23.946,27.095,23.723,24.199,-3.17,26.817,0.0,285.04,,295.0,295.0,24.8,2.947,30.338,23.869
6759.5,3.341,0.806,-35.048,1.745,9.544,4.887,36.328,4.801,3.705,-2.761,0.0,38.0,38.8,9.478,1.656,24.112,27.22,23.712,24.602,-3.17,26.817,0.0,285.44,,295.0,295.0,24.741,2.953,30.317,23.895
6760.0,3.289,0.799,-35.209,1.767,9.478,4.887,36.328,4.801,3.705,-2.761,0.0,38.0,38.8,9.41,1.652,24.388,27.305,23.786,24.646,-3.17,26.817,0.0,285.44,,295.0,295.0,24.911,2.96,30.373,23.959
6760.5,3.289,0.799,-35.209,1.767,9.478,4.887,36.328,4.801,3.705,-2.761,0.0,38.0,38.8,9.41,1.652,24.327,27.266,23.816,24.364,-3.17,26.817,0.0,285.74,,295.0,295.0,25.031,2.965,30.38,23.94
6761.0,3.289,0.799,-35.209,1.767,9.478,4.887,36.328,4.801,3.705,-2.761,0.0,38.0,38.8,9.41,1.652,24.105,27.071,23.773,23.962,-3.17,26.817,0.0,285.74,,295.0,295.0,24.943,2.97,30.384,23.893
6761.5,3.289,0.799,-35.209,1.767,9.478,4.887,36.328,4.801,3.705,-2.761,0.0,38.0,38.8,9.41,1.652,24.15,27.102,23.744,24.274,-3.17,26.817,0.0,286.04,,295.0,295.0,24.728,2.976,30.347,23.809
6762.0,3.289,0.799,-35.209,1.767,9.478,4.898,36.361,4.789,3.745,-2.758,0.0,38.04,38.755,9.41,1.652,24.313,27.267,23.792,24.766,-3.161,26.829,0.0,286.04,,295.0,295.0,24.817,2.981,30.345,23.759
6762.5,3.289,0.799,-35.209,1.767,9.478,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.41,1.652,24.49,27.33,23.879,24.669,-3.161,26.829,0.0,285.64,,295.0,295.0,25.034,2.986,30.372,23.714
6763.0,2.533,0.661,-34.31,1.742,9.466,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.53,1.615,24.466,27.26,23.933,24.379,-3.161,26.829,0.0,285.64,,295.0,295.0,25.092,2.991,30.394,23.696
6763.5,2.533,0.661,-34.31,1.742,9.466,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.53,1.615,24.283,27.162,23.899,24.154,-3.161,26.829,0.0,285.84,,295.0,295.0,25.009,2.983,30.395,23.621
6764.0,2.533,0.661,-34.31,1.742,9.466,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.53,1.615,23.559,27.139,23.745,24.097,-3.161,26.829,0.0,285.84,,295.0,295.0,24.874,2.976,30.367,23.674
6764.5,2.533,0.661,-34.31,1.742,9.466,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.53,1.615,24.365,27.295,23.775,24.694,-3.161,26.829,0.0,286.14,,295.0,295.0,24.635,2.969,30.357,23.733
6765.0,2.533,0.661,-34.31,1.742,9.466,4.898,36.361,4.789,3.745,-2.758,0.0,38.0,38.8,9.53,1.615,24.603,27.31,23.903,24.516,-3.161,26.829,0.0,286.14,,295.0,295.0,25.032,2.962,30.371,23.77
6765.5,2.533,0.661,-34.31,1.742,9.466,4.886,36.327,4.791,3.73,-2.776,0.0,38.033,38.744,9.53,1.615,24.295,27.261,23.881,24.228,-3.167,26.822,0.0,286.14,,295.0,295.0,25.083,2.955,30.411,23.796
6766.0,2.533,0.661,-34.31,1.742,9.466,4.886,36.327,4.791,3.73,-2.776,0.0,38.0,38.7,9.53,1.615,24.186,27.12,23.85,24.009,-3.167,26.822,0.0,286.14,,295.0,295.0,24.916,2.948,30.395,23.8
6766.5,2.613,0.601,-35.209,1.741,9.464,4.886,36.327,4.791,3.73,-2.776,0.0,38.0,38.7,9.39,1.705,23.999,27.081,23.769,24.125,-3.167,26.822,0.0,286.04,,295.0,295.0,24.791,2.941,30.393,23.824
6767.0,2.613,0.601,-35.209,1.741,9.464,4.886,36.327,4.791,3.73,-2.776,0.0,38.0,38.7,9.39,1.705,24.31,27.211,23.791,24.657,-3.167,26.822,0.0,286.04,,295.0,295.0,24.743,2.935,30.384,23.902
6767.5,2.613,0.601,-35.209,1.741,9.464,4.886,36.327,4.791,3.73,-2.776,0.0,38.0,38.7,9.39,1.705,24.39,27.371,23.872,24.765,-3.167,26.822,0.0,286.04,,295.0,295.0,24.992,2.93,30.415,23.884
6768.0,2.613,0.601,-35.209,1.741,9.464,4.886,36.327,4.791,3.73,-2.776,0.0,38.0,38.7,9.39,1.705,24.497,27.26,23.962,24.281,-3.167,26.822,0.0,286.04,,295.0,295.0,25.1,2.925,30.437,23.898
6768.5,2.613,0.601,-35.209,1.741,9.464,4.891,36.323,4.795,3.755,-2.771,0.0,38.03,38.735,9.39,1.705,24.266,27.194,23.907,24.148,-3.171,26.831,0.0,285.94,,295.0,295.0,25.0,2.92,30.434,23.92
6769.0,2.613,0.601,-35.209,1.741,9.464,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.39,1.705,23.893,27.165,23.789,24.364,-3.171,26.831,0.0,285.94,,295.0,295.0,24.879,2.915,30.42,23.972
6769.5,3.342,0.804,-35.209,1.714,9.44,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.377,1.819,24.368,27.296,23.829,24.686,-3.171,26.831,0.0,286.64,,295.0,295.0,24.803,2.91,30.388,24.013
6770.0,3.342,0.804,-35.209,1.714,9.44,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.377,1.819,24.485,27.38,23.915,24.658,-3.171,26.831,0.0,286.64,,295.0,295.0,25.044,2.917,30.413,24.011
6770.5,3.342,0.804,-35.209,1.714,9.44,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.377,1.819,24.575,27.339,23.962,24.414,-3.171,26.831,0.0,286.64,,295.0,295.0,25.109,2.924,30.459,23.964
6771.0,3.342,0.804,-35.209,1.714,9.44,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.377,1.819,24.397,27.267,23.955,24.217,-3.171,26.831,0.0,286.64,,295.0,295.0,25.072,2.931,30.438,23.957
6771.5,3.342,0.804,-35.209,1.714,9.44,4.891,36.323,4.795,3.755,-2.771,0.0,38.0,38.7,9.377,1.819,24.293,27.211,23.864,24.438,-3.171,26.831,0.0,286.94,,295.0,295.0,24.959,2.938,30.42,23.914
6772.0,3.342,0.804,-35.209,1.714,9.44,4.908,36.364,4.804,3.796,-2.771,0.0,38.037,38.75,9.377,1.819,24.46,27.429,23.916,24.891,-3.177,26.82,0.0,286.94,,295.0,295.0,24.952,2.944,30.449,23.875
6772.5,3.342,0.804,-35.209,1.714,9.44,4.908,36.364,4.804,3.796,-2.771,0.0,38.0,38.8,9.377,1.819,24.606,27.481,24.003,24.777,-3.177,26.82,0.0,286.64,,295.0,295.0,25.174,2.951,30.467,23.841
6773.0,3.066,0.804,-33.617,1.76,9.399,4.908,36.364,4.804,3.796,-2.771,0.0,38.0,38.8,9.651,1.608,24.548,27.356,24.032,24.502,-3.177,26.82,0.0,286.64,,295.0,295.0,25.217,2.957,30.495,23.848
6773.5,3.066,0.804,-33.617,1.76,9.399,4.908,36.364,4.804,3.796,-2.771,0.0,38.0,38.8,9.651,1.608,24.4,27.267,24.035,24.251,-3.177,26.82,0.0,287.14,,295.0,295.0,25.11,2.959,30.506,23.837
6774.0,3.066,0.804,-33.617,1.76,9.399,4.908,36.364,4.804,3.796,-2.771,0.0,38.0,38.8,9.651,1.608,24.283,27.17,23.973,24.065,-3.177,26.82,0.0,287.14,,295.0,295.0,24.988,2.961,30.448,23.838
6774.5,3.066,0.804,-33.617,1.76,9.399,4.908,36.364,4.804,3.796,-2.771,0.0,38.0,38.8,9.651,1.608,24.301,27.129,23.945,24.274,-3.177,26.82,0.0,286.94,,295.0,295.0,24.873,2.962,30.446,23.776
6775.0,3.066,0.804,-33.617,1.76,9.399,4.951,36.354,4.798,3.8,-2.767,0.0,38.032,38.711,9.651,1.608,24.79,27.476,24.1,24.952,-3.176,26.825,0.0,286.94,,295.0,295.0,24.912,2.964,30.473,23.778
6775.5,3.066,0.804,-33.617,1.76,9.399,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.651,1.608,24.681,27.37,24.148,24.544,-3.176,26.825,0.0,287.14,,295.0,295.0,25.329,2.966,30.514,23.787
6776.0,2.612,0.69,-34.411,1.706,9.464,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.481,1.636,24.509,27.303,24.102,24.229,-3.176,26.825,0.0,287.14,,295.0,295.0,25.186,2.967,30.519,23.732
6776.5,2.612,0.69,-34.411,1.706,9.464,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.481,1.636,24.029,27.242,23.951,24.184,-3.176,26.825,0.0,286.94,,295.0,295.0,25.036,2.962,30.51,23.702
6777.0,2.612,0.69,-34.411,1.706,9.464,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.481,1.636,24.14,27.302,23.882,24.572,-3.176,26.825,0.0,286.94,,295.0,295.0,24.851,2.956,30.463,23.619
6777.5,2.612,0.69,-34.411,1.706,9.464,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.481,1.636,24.595,27.47,23.976,25.068,-3.176,26.825,0.0,286.84,,295.0,295.0,24.974,2.95,30.532,23.573
6778.0,2.612,0.69,-34.411,1.706,9.464,4.951,36.354,4.798,3.8,-2.767,0.0,38.0,38.7,9.481,1.636,24.6,27.483,24.058,24.836,-3.176,26.825,0.0,286.84,,295.0,295.0,25.277,2.945,30.539,23.559
6778.5,2.612,0.69,-34.411,1.706,9.464,4.914,36.316,4.799,3.814,-2.772,0.0,38.032,38.756,9.481,1.636,24.431,27.293,24.052,24.256,-3.174,26.812,0.0,287.04,,295.0,295.0,25.244,2.939,30.553,23.609
6779.0,2.612,0.69,-34.411,1.706,9.464,4.914,36.316,4.799,3.814,-2.772,0.0,38.0,38.8,9.481,1.636,24.093,27.316,23.97,24.413,-3.174,26.812,0.0,287.04,,295.0,295.0,25.008,2.934,30.537,23.698
6779.5,2.731,0.761,-34.155,1.749,9.386,4.914,36.316,4.799,3.814,-2.772,0.0,38.0,38.8,9.544,1.77,24.09,27.413,23.91,24.59,-3.174,26.812,0.0,286.54,,295.0,295.0,24.948,2.929,30.503,23.737
6780.0,2.731,0.761,-34.155,1.749,9.386,4.914,36.316,4.799,3.814,-2.772,0.0,38.0,38.8,9.544,1.77,24.507,27.432,23.956,24.888,-3.174,26.812,0.0,286.54,,295.0,295.0,25.001,2.925,30.518,23.775
6780.5,2.731,0.761,-34.155,1.749,9.386,4.914,36.316,4.799,3.814,-2.772,0.0,38.0,38.8,9.544,1.77,24.629,27.416,24.046,24.728,-3.174,26.812,0.0,286.44,,295.0,295.0,25.196,2.922,30.558,23.821
6781.0,2.731,0.761,-34.155,1.749,9.386,4.914,36.316,4.799,3.814,-2.772,0.0,38.0,38.8,9.544,1.77,24.508,27.402,24.055,24.503,-3.174,26.812,0.0,286.44,,295.0,295.0,25.205,2.919,30.575,23.892
6781.5,2.731,0.761,-34.155,1.749,9.386,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.544,1.77,23.979,27.392,23.921,24.359,-3.185,26.808,0.0,286.94,,295.0,295.0,24.913,2.913,30.542,23.924
6782.0,2.731,0.761,-34.155,1.749,9.386,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.544,1.77,24.345,27.32,23.909,24.558,-3.185,26.808,0.0,286.94,,295.0,295.0,24.913,2.913,30.512,23.87
