t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6782.5,3.253,0.798,-35.209,1.771,9.491,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.347,1.65,24.564,27.392,23.983,24.792,-3.185,26.808,0.0,286.94,,295.0,295.0,25.033,2.91,30.518,23.757
6783.0,3.253,0.798,-35.209,1.771,9.491,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.347,1.65,24.525,27.427,24.043,24.644,-3.185,26.808,0.0,286.94,,295.0,295.0,25.183,2.916,30.536,23.657
6783.5,3.253,0.798,-35.209,1.771,9.491,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.347,1.65,24.428,27.348,24.047,24.44,-3.185,26.808,0.0,286.74,,295.0,295.0,25.16,2.921,30.556,23.675
6784.0,3.253,0.798,-35.209,1.771,9.491,4.919,36.35,4.789,3.841,-2.785,0.0,38.0,38.8,9.347,1.65,24.255,27.319,24.009,24.324,-3.185,26.808,0.0,286.74,,295.0,295.0,25.066,2.926,30.554,23.788
6784.5,3.253,0.798,-35.209,1.771,9.491,4.951,36.371,4.774,3.866,-2.769,0.0,38.036,38.755,9.347,1.65,24.262,27.325,23.977,24.415,-3.178,26.815,0.0,286.64,,295.0,295.0,24.977,2.932,30.557,23.865
6785.0,3.253,0.798,-35.209,1.771,9.491,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.347,1.65,24.407,27.412,23.982,24.859,-3.178,26.815,0.0,286.64,,295.0,295.0,24.995,2.937,30.549,23.783
6785.5,3.253,0.798,-35.209,1.771,9.491,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.347,1.65,24.56,27.495,24.098,24.743,-3.178,26.815,0.0,286.64,,295.0,295.0,25.165,2.942,30.596,23.79
6786.0,3.106,0.753,-35.209,1.667,9.474,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.487,1.892,24.495,27.41,24.116,24.479,-3.178,26.815,0.0,286.64,,295.0,295.0,25.224,2.947,30.601,23.809
6786.5,3.106,0.753,-35.209,1.667,9.474,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.487,1.892,24.121,27.395,24.002,24.371,-3.178,26.815,0.0,286.94,,295.0,295.0,25.125,2.95,30.596,23.804
6787.0,3.106,0.753,-35.209,1.667,9.474,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.487,1.892,24.099,27.375,23.932,24.461,-3.178,26.815,0.0,286.94,,295.0,295.0,24.972,2.953,30.59,23.88
6787.5,3.106,0.753,-35.209,1.667,9.474,4.951,36.371,4.774,3.866,-2.769,0.0,38.0,38.8,9.487,1.892,24.472,27.423,23.967,24.835,-3.178,26.815,0.0,286.44,,295.0,295.0,24.967,2.955,30.579,23.906
6788.0,3.106,0.753,-35.209,1.667,9.474,4.903,36.375,4.805,3.864,-2.779,0.0,38.051,38.782,9.487,1.892,24.549,27.506,24.049,24.871,-3.184,26.815,0.0,286.44,,295.0,295.0,25.174,2.958,30.616,24.048
6788.5,3.106,0.753,-35.209,1.667,9.474,4.903,36.375,4.805,3.864,-2.779,0.0,38.1,38.8,9.487,1.892,24.389,27.518,24.062,24.652,-3.184,26.815,0.0,286.34,,295.0,295.0,25.244,2.96,30.627,24.125
6789.0,2.433,0.615,-34.713,1.753,9.505,4.903,36.375,4.805,3.864,-2.779,0.0,38.1,38.8,9.564,1.651,24.503,27.427,24.057,24.435,-3.184,26.815,0.0,286.34,,295.0,295.0,25.155,2.962,30.613,24.158
6789.5,2.433,0.615,-34.713,1.753,9.505,4.903,36.375,4.805,3.864,-2.779,0.0,38.1,38.8,9.564,1.651,24.159,27.356,23.953,24.556,-3.184,26.815,0.0,286.24,,295.0,295.0,25.105,2.954,30.59,24.164
6790.0,2.433,0.615,-34.713,1.753,9.505,4.903,36.375,4.805,3.864,-2.779,0.0,38.1,38.8,9.564,1.651,24.512,27.473,24.001,24.933,-3.184,26.815,0.0,286.24,,295.0,295.0,25.006,2.945,30.593,24.193
6790.5,2.433,0.615,-34.713,1.753,9.505,4.903,36.375,4.805,3.864,-2.779,0.0,38.1,38.8,9.564,1.651,24.598,27.568,24.094,24.912,-3.184,26.815,0.0,285.74,,295.0,295.0,25.23,2.937,30.6,24.23
6791.0,2.433,0.615,-34.713,1.753,9.505,4.91,36.338,4.8,3.868,-2.788,0.0,38.038,38.806,9.564,1.651,24.649,27.54,24.147,24.711,-3.184,26.81,0.0,285.74,,295.0,295.0,25.293,2.928,30.633,24.263
6791.5,2.433,0.615,-34.713,1.753,9.505,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.564,1.651,24.489,27.443,24.129,24.472,-3.184,26.81,0.0,286.44,,295.0,295.0,25.262,2.92,30.625,24.311
6792.0,2.433,0.615,-34.713,1.753,9.505,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.564,1.651,24.363,27.33,24.09,24.303,-3.184,26.81,0.0,286.44,,295.0,295.0,25.133,2.912,30.606,24.298
6792.5,2.535,0.686,-34.023,1.776,9.372,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.54,1.621,24.361,27.33,24.052,24.478,-3.184,26.81,0.0,286.34,,295.0,295.0,25.021,2.905,30.598,24.271
6793.0,2.535,0.686,-34.023,1.776,9.372,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.54,1.621,24.682,27.626,24.158,24.984,-3.184,26.81,0.0,286.34,,295.0,295.0,25.055,2.898,30.626,24.208
6793.5,2.535,0.686,-34.023,1.776,9.372,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.54,1.621,24.762,27.596,24.195,24.79,-3.184,26.81,0.0,286.64,,295.0,295.0,25.363,2.892,30.644,24.133
6794.0,2.535,0.686,-34.023,1.776,9.372,4.91,36.338,4.8,3.868,-2.788,0.0,38.0,38.8,9.54,1.621,24.639,27.527,24.216,24.56,-3.184,26.81,0.0,286.64,,295.0,295.0,25.336,2.887,30.679,24.098
6794.5,2.535,0.686,-34.023,1.776,9.372,4.905,36.355,4.777,3.906,-2.782,0.0,38.056,38.839,9.54,1.621,24.512,27.403,24.176,24.337,-3.187,26.808,0.0,286.64,,295.0,295.0,25.235,2.881,30.657,24.041
6795.0,2.535,0.686,-34.023,1.776,9.372,4.905,36.355,4.777,3.906,-2.782,0.0,38.1,38.8,9.54,1.621,24.375,27.366,24.111,24.36,-3.187,26.808,0.0,286.64,,295.0,295.0,25.107,2.875,30.6,23.861
6795.5,3.101,0.719,-35.209,1.749,9.456,4.905,36.355,4.777,3.906,-2.782,0.0,38.1,38.8,9.42,1.669,24.615,27.462,24.111,24.953,-3.187,26.808,0.0,286.74,,295.0,295.0,25.053,2.87,30.647,23.79
6796.0,3.101,0.719,-35.209,1.749,9.456,4.905,36.355,4.777,3.906,-2.782,0.0,38.1,38.8,9.42,1.669,24.802,27.678,24.185,25.135,-3.187,26.808,0.0,286.74,,295.0,295.0,25.285,2.873,30.694,23.82
6796.5,3.101,0.719,-35.209,1.749,9.456,4.905,36.355,4.777,3.906,-2.782,0.0,38.1,38.8,9.42,1.669,24.644,27.614,24.271,24.675,-3.187,26.808,0.0,286.44,,295.0,295.0,25.45,2.877,30.711,23.814
6797.0,3.101,0.719,-35.209,1.749,9.456,4.905,36.355,4.777,3.906,-2.782,0.0,38.1,38.8,9.42,1.669,24.622,27.528,24.257,24.49,-3.187,26.808,0.0,286.44,,295.0,295.0,25.301,2.881,30.727,23.776
6797.5,3.101,0.719,-35.209,1.749,9.456,4.914,36.37,4.776,3.94,-2.775,0.0,38.064,38.848,9.42,1.669,24.103,27.48,24.13,24.48,-3.181,26.808,0.0,286.44,,295.0,295.0,25.224,2.884,30.71,23.748
6798.0,3.101,0.719,-35.209,1.749,9.456,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.42,1.669,24.388,27.54,24.089,24.871,-3.181,26.808,0.0,286.44,,295.0,295.0,25.048,2.888,30.686,23.701
6798.5,3.101,0.719,-35.209,1.749,9.456,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.42,1.669,24.83,27.684,24.201,25.329,-3.181,26.808,0.0,286.34,,295.0,295.0,25.222,2.891,30.744,23.609
6799.0,3.429,0.865,-35.186,1.695,9.439,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.477,1.875,24.958,27.725,24.289,25.165,-3.181,26.808,0.0,286.34,,295.0,295.0,25.511,2.895,30.775,23.577
6799.5,3.429,0.865,-35.186,1.695,9.439,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.477,1.875,24.801,27.661,24.313,24.723,-3.181,26.808,0.0,286.24,,295.0,295.0,25.534,2.904,30.79,23.588
6800.0,3.429,0.865,-35.186,1.695,9.439,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.477,1.875,24.185,27.435,24.132,24.361,-3.181,26.808,0.0,286.24,,295.0,295.0,25.375,2.912,30.768,23.589
6800.5,3.429,0.865,-35.186,1.695,9.439,4.914,36.37,4.776,3.94,-2.775,0.0,38.1,38.8,9.477,1.875,24.381,27.429,24.081,24.723,-3.181,26.808,0.0,286.64,,295.0,295.0,25.028,2.921,30.709,23.556
6801.0,3.429,0.865,-35.186,1.695,9.439,4.918,36.415,4.809,3.961,-2.782,0.0,38.061,38.869,9.477,1.875,24.733,27.712,24.192,25.279,-3.183,26.801,0.0,286.64,,295.0,295.0,25.154,2.929,30.689,23.579
6801.5,3.429,0.865,-35.186,1.695,9.439,4.918,36.415,4.809,3.961,-2.782,0.0,38.1,38.9,9.477,1.875,25.042,27.799,24.319,25.191,-3.183,26.801,0.0,286.64,,295.0,295.0,25.479,2.937,30.747,23.566
6802.0,3.321,0.788,-35.209,1.712,9.504,4.918,36.415,4.809,3.961,-2.782,0.0,38.1,38.9,9.403,1.661,25.009,27.729,24.365,24.809,-3.183,26.801,0.0,286.64,,295.0,295.0,25.588,2.945,30.816,23.662
6802.5,3.321,0.788,-35.209,1.712,9.504,4.918,36.415,4.809,3.961,-2.782,0.0,38.1,38.9,9.403,1.661,24.755,27.604,24.371,24.538,-3.183,26.801,0.0,286.34,,295.0,295.0,25.478,2.951,30.8,23.679
6803.0,3.321,0.788,-35.209,1.712,9.504,4.918,36.415,4.809,3.961,-2.782,0.0,38.1,38.9,9.403,1.661,24.323,27.526,24.214,24.318,-3.183,26.801,0.0,286.34,,295.0,295.0,25.317,2.958,30.759,23.695
6803.5,3.321,0.788,-35.209,1.712,9.504,4.918,36.415,4.809,3.961,-2.782,0.0,38.1,38.9,9.403,1.661,24.717,27.757,24.215,25.406,-3.183,26.801,0.0,286.14,,295.0,295.0,25.096,2.963,30.737,23.754
6804.0,3.321,0.788,-35.209,1.712,9.504,4.918,36.398,4.86,3.957,-2.782,0.0,38.075,38.919,9.403,1.661,25.177,27.877,24.357,25.464,-3.187,26.801,0.0,286.14,,295.0,295.0,25.524,2.969,30.785,23.82
6804.5,3.321,0.788,-35.209,1.712,9.504,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.403,1.661,25.122,27.809,24.453,24.965,-3.187,26.801,0.0,286.74,,295.0,295.0,25.718,2.975,30.856,23.884
6805.0,2.521,0.561,-35.209,1.639,9.49,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.481,1.822,24.934,27.799,24.42,24.784,-3.187,26.801,0.0,286.74,,295.0,295.0,25.587,2.981,30.881,23.925
6805.5,2.521,0.561,-35.209,1.639,9.49,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.481,1.822,24.23,27.697,24.25,24.635,-3.187,26.801,0.0,286.74,,295.0,295.0,25.484,2.973,30.855,24.007
6806.0,2.521,0.561,-35.209,1.639,9.49,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.481,1.822,24.344,27.573,24.154,24.686,-3.187,26.801,0.0,286.74,,295.0,295.0,25.203,2.966,30.817,24.076
6806.5,2.521,0.561,-35.209,1.639,9.49,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.481,1.822,24.629,27.697,24.195,24.997,-3.187,26.801,0.0,286.74,,295.0,295.0,25.189,2.959,30.821,24.136
6807.0,2.521,0.561,-35.209,1.639,9.49,4.918,36.398,4.86,3.957,-2.782,0.0,38.1,38.9,9.481,1.822,25.003,27.812,24.354,25.127,-3.187,26.801,0.0,286.74,,295.0,295.0,25.379,2.951,30.863,24.15
6807.5,2.521,0.561,-35.209,1.639,9.49,4.903,36.376,4.825,3.961,-2.771,0.0,38.084,38.929,9.481,1.822,24.991,27.784,24.391,24.98,-3.178,26.811,0.0,286.84,,295.0,295.0,25.574,2.944,30.868,24.175
6808.0,2.521,0.561,-35.209,1.639,9.49,4.903,36.376,4.825,3.961,-2.771,0.0,38.1,38.9,9.481,1.822,24.664,27.678,24.334,24.771,-3.178,26.811,0.0,286.84,,295.0,295.0,25.537,2.937,30.895,24.2
6808.5,2.915,0.756,-33.876,1.754,9.42,4.903,36.376,4.825,3.961,-2.771,0.0,38.1,38.9,9.565,1.565,24.646,27.621,24.3,24.782,-3.178,26.811,0.0,286.74,,295.0,295.0,25.362,2.931,30.878,24.247
6809.0,2.915,0.756,-33.876,1.754,9.42,4.903,36.376,4.825,3.961,-2.771,0.0,38.1,38.9,9.565,1.565,24.678,27.747,24.315,25.135,-3.178,26.811,0.0,286.74,,295.0,295.0,25.337,2.93,30.846,24.289
6809.5,2.915,0.756,-33.876,1.754,9.42,4.903,36.376,4.825,3.961,-2.771,0.0,38.1,38.9,9.565,1.565,24.93,27.863,24.386,25.194,-3.178,26.811,0.0,286.94,,295.0,295.0,25.469,2.93,30.899,24.305
6810.0,2.915,0.756,-33.876,1.754,9.42,4.903,36.376,4.825,3.961,-2.771,0.0,38.1,38.9,9.565,1.565,25.112,27.859,24.458,25.188,-3.178,26.811,0.0,286.94,,295.0,295.0,25.594,2.93,30.928,24.287
6810.5,2.915,0.756,-33.876,1.754,9.42,4.907,36.356,4.799,3.971,-2.778,0.0,38.089,38.923,9.565,1.565,24.967,27.753,24.491,24.788,-3.18,26.806,0.0,286.94,,295.0,295.0,25.654,2.93,30.922,24.297
6811.0,2.915,0.756,-33.876,1.754,9.42,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.565,1.565,24.679,27.725,24.408,24.98,-3.18,26.806,0.0,286.94,,295.0,295.0,25.5,2.929,30.929,24.248
6811.5,3.072,0.815,-33.636,1.713,9.375,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.678,1.601,24.843,27.897,24.44,25.294,-3.18,26.806,0.0,287.54,,295.0,295.0,25.448,2.929,30.93,24.324
6812.0,3.072,0.815,-33.636,1.713,9.375,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.678,1.601,25.187,27.971,24.517,25.506,-3.18,26.806,0.0,287.54,,295.0,295.0,25.619,2.931,30.959,24.375
6812.5,3.072,0.815,-33.636,1.713,9.375,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.678,1.601,25.195,27.95,24.578,25.189,-3.18,26.806,0.0,286.94,,295.0,295.0,25.795,2.934,30.979,24.391
6813.0,3.072,0.815,-33.636,1.713,9.375,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.678,1.601,25.108,27.812,24.6,24.879,-3.18,26.806,0.0,286.94,,295.0,295.0,25.728,2.936,30.996,24.358
6813.5,3.072,0.815,-33.636,1.713,9.375,4.907,36.356,4.799,3.971,-2.778,0.0,38.1,38.9,9.678,1.601,24.979,27.751,24.57,24.795,-3.18,26.806,0.0,287.04,,295.0,295.0,25.6,2.938,30.979,24.366
6814.0,3.072,0.815,-33.636,1.713,9.375,4.919,36.385,4.815,4.016,-2.781,0.0,38.097,38.957,9.678,1.601,25.083,28.068,24.579,25.531,-3.185,26.813,0.0,287.04,,295.0,295.0,25.524,2.94,30.981,24.409
6814.5,3.072,0.815,-33.636,1.713,9.375,4.919,36.385,4.815,4.016,-2.781,0.0,38.1,39.0,9.678,1.601,25.369,28.065,24.68,25.566,-3.185,26.813,0.0,286.84,,295.0,295.0,25.815,2.943,31.048,24.413
6815.0,3.123,0.769,-35.209,1.657,9.456,4.919,36.385,4.815,4.016,-2.781,0.0,38.1,39.0,9.481,1.837,25.38,28.009,24.735,25.201,-3.185,26.813,0.0,286.84,,295.0,295.0,25.92,2.945,31.07,24.408
6815.5,3.123,0.769,-35.209,1.657,9.456,4.919,36.385,4.815,4.016,-2.781,0.0,38.1,39.0,9.481,1.837,25.14,27.968,24.702,24.914,-3.185,26.813,0.0,286.64,,295.0,295.0,25.831,2.948,31.108,24.405
6816.0,3.123,0.769,-35.209,1.657,9.456,4.919,36.385,4.815,4.016,-2.781,0.0,38.1,39.0,9.481,1.837,24.729,27.816,24.574,24.881,-3.185,26.813,0.0,286.64,,295.0,295.0,25.681,2.951,31.088,24.416
6816.5,3.123,0.769,-35.209,1.657,9.456,4.919,36.385,4.815,4.016,-2.781,0.0,38.1,39.0,9.481,1.837,24.923,27.907,24.547,25.24,-3.185,26.813,0.0,286.24,,295.0,295.0,25.5,2.953,31.067,24.434
6817.0,3.123,0.769,-35.209,1.657,9.456,4.887,36.413,4.81,4.04,-2.773,0.0,38.108,38.989,9.481,1.837,25.126,28.106,24.602,25.58,-3.183,26.811,0.0,286.24,,295.0,295.0,25.654,2.956,31.129,24.416
6817.5,3.123,0.769,-35.209,1.657,9.456,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.481,1.837,25.332,28.017,24.738,25.123,-3.183,26.811,0.0,286.74,,295.0,295.0,25.854,2.959,31.153,24.403
6818.0,2.363,0.605,-34.283,1.733,9.475,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.553,1.521,25.138,27.95,24.721,24.882,-3.183,26.811,0.0,286.74,,295.0,295.0,25.803,2.962,31.156,24.343
6818.5,2.363,0.605,-34.283,1.733,9.475,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.553,1.521,24.789,27.867,24.617,24.93,-3.183,26.811,0.0,286.44,,295.0,295.0,25.673,2.952,31.136,24.302
6819.0,2.363,0.605,-34.283,1.733,9.475,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.553,1.521,25.008,27.99,24.597,25.422,-3.183,26.811,0.0,286.44,,295.0,295.0,25.55,2.942,31.115,24.262
6819.5,2.363,0.605,-34.283,1.733,9.475,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.553,1.521,25.279,28.169,24.677,25.69,-3.183,26.811,0.0,286.64,,295.0,295.0,25.754,2.933,31.128,24.269
6820.0,2.363,0.605,-34.283,1.733,9.475,4.887,36.413,4.81,4.04,-2.773,0.0,38.1,39.0,9.553,1.521,25.482,28.117,24.787,25.367,-3.183,26.811,0.0,286.64,,295.0,295.0,25.954,2.923,31.196,24.281
6820.5,2.363,0.605,-34.283,1.733,9.475,4.915,36.364,4.797,4.033,-2.778,0.0,38.113,38.985,9.553,1.521,25.387,28.023,24.8,25.026,-3.18,26.802,0.0,286.34,,295.0,295.0,25.938,2.914,31.203,24.267
6821.0,2.363,0.605,-34.283,1.733,9.475,4.915,36.364,4.797,4.033,-2.778,0.0,38.1,39.0,9.553,1.521,24.791,27.895,24.653,24.95,-3.18,26.802,0.0,286.34,,295.0,295.0,25.809,2.905,31.176,24.225
6821.5,2.896,0.677,-35.209,1.725,9.554,4.915,36.364,4.797,4.033,-2.778,0.0,38.1,39.0,9.42,1.74,25.087,28.049,24.649,25.555,-3.18,26.802,0.0,286.44,,295.0,295.0,25.572,2.896,31.149,24.193
6822.0,2.896,0.677,-35.209,1.725,9.554,4.915,36.364,4.797,4.033,-2.778,0.0,38.1,39.0,9.42,1.74,25.483,28.266,24.775,25.817,-3.18,26.802,0.0,286.44,,295.0,295.0,25.835,2.896,31.181,24.161
6822.5,2.896,0.677,-35.209,1.725,9.554,4.915,36.364,4.797,4.033,-2.778,0.0,38.1,39.0,9.42,1.74,25.549,28.198,24.853,25.454,-3.18,26.802,0.0,286.84,,295.0,295.0,26.085,2.896,31.235,24.148
6823.0,2.896,0.677,-35.209,1.725,9.554,4.915,36.364,4.797,4.033,-2.778,0.0,38.1,39.0,9.42,1.74,25.388,28.105,24.888,25.153,-3.18,26.802,0.0,286.84,,295.0,295.0,26.014,2.896,31.245,24.127
6823.5,2.896,0.677,-35.209,1.725,9.554,4.916,36.366,4.797,4.067,-2.78,0.0,38.129,39.013,9.42,1.74,25.178,28.063,24.837,25.042,-3.18,26.803,0.0,286.54,,295.0,295.0,25.884,2.896,31.23,24.072
6824.0,2.896,0.677,-35.209,1.725,9.554,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.42,1.74,24.869,27.963,24.733,24.987,-3.18,26.803,0.0,286.54,,295.0,295.0,25.78,2.896,31.189,24.059
6824.5,2.326,0.638,-33.628,1.733,9.412,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.556,1.66,25.438,28.319,24.828,25.794,-3.18,26.803,0.0,286.24,,295.0,295.0,25.638,2.896,31.227,24.056
6825.0,2.326,0.638,-33.628,1.733,9.412,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.556,1.66,25.514,28.332,24.883,25.601,-3.18,26.803,0.0,286.24,,295.0,295.0,26.095,2.887,31.281,24.031
6825.5,2.326,0.638,-33.628,1.733,9.412,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.556,1.66,25.423,28.193,24.913,25.276,-3.18,26.803,0.0,286.24,,295.0,295.0,26.083,2.878,31.315,24.04
6826.0,2.326,0.638,-33.628,1.733,9.412,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.556,1.66,25.213,28.088,24.873,25.041,-3.18,26.803,0.0,286.24,,295.0,295.0,25.951,2.869,31.316,24.03
6826.5,2.326,0.638,-33.628,1.733,9.412,4.916,36.366,4.797,4.067,-2.78,0.0,38.1,39.0,9.556,1.66,24.959,28.063,24.793,25.131,-3.18,26.803,0.0,286.64,,295.0,295.0,25.804,2.86,31.3,24.043
6827.0,2.326,0.638,-33.628,1.733,9.412,4.947,36.42,4.813,4.108,-2.792,0.0,38.131,39.011,9.556,1.66,25.254,28.161,24.783,25.745,-3.183,26.81,0.0,286.64,,295.0,295.0,25.736,2.851,31.304,24.073
6827.5,2.326,0.638,-33.628,1.733,9.412,4.947,36.42,4.813,4.108,-2.792,0.0,38.1,39.0,9.556,1.66,25.505,28.293,24.881,25.714,-3.183,26.81,0.0,286.24,,295.0,295.0,25.986,2.842,31.319,24.083
6828.0,3.145,0.751,-35.209,1.72,9.499,4.947,36.42,4.813,4.108,-2.792,0.0,38.1,39.0,9.402,1.649,25.451,28.204,24.98,25.242,-3.183,26.81,0.0,286.24,,295.0,295.0,26.098,2.834,31.342,24.042
6828.5,3.145,0.751,-35.209,1.72,9.499,4.947,36.42,4.813,4.108,-2.792,0.0,38.1,39.0,9.402,1.649,25.09,28.138,24.884,25.134,-3.183,26.81,0.0,286.34,,295.0,295.0,25.969,2.839,31.352,24.025
6829.0,3.145,0.751,-35.209,1.72,9.499,4.947,36.42,4.813,4.108,-2.792,0.0,38.1,39.0,9.402,1.649,25.317,28.158,24.867,25.537,-3.183,26.81,0.0,286.34,,295.0,295.0,25.812,2.844,31.33,24.022
6829.5,3.145,0.751,-35.209,1.72,9.499,4.947,36.42,4.813,4.108,-2.792,0.0,38.1,39.0,9.402,1.649,25.436,28.35,24.915,25.857,-3.183,26.81,0.0,286.14,,295.0,295.0,25.97,2.849,31.339,24.007
6830.0,3.145,0.751,-35.209,1.72,9.499,4.874,36.388,4.811,4.09,-2.783,0.0,38.132,39.058,9.402,1.649,25.641,28.375,24.991,25.657,-3.185,26.809,0.0,286.14,,295.0,295.0,26.139,2.854,31.371,24.028
6830.5,3.145,0.751,-35.209,1.72,9.499,4.874,36.388,4.811,4.09,-2.783,0.0,38.1,39.1,9.402,1.649,25.602,28.313,25.035,25.386,-3.185,26.809,0.0,286.24,,295.0,295.0,26.166,2.858,31.439,24.067
6831.0,1.987,0.537,-33.585,1.74,9.389,4.874,36.388,4.811,4.09,-2.783,0.0,38.1,39.1,9.656,1.63,25.374,28.203,25.005,25.172,-3.185,26.809,0.0,286.24,,295.0,295.0,26.084,2.863,31.406,24.106
6831.5,1.987,0.537,-33.585,1.74,9.389,4.874,36.388,4.811,4.09,-2.783,0.0,38.1,39.1,9.656,1.63,25.387,28.333,24.944,25.883,-3.185,26.809,0.0,286.34,,295.0,295.0,25.938,2.849,31.392,24.115
6832.0,1.987,0.537,-33.585,1.74,9.389,4.874,36.388,4.811,4.09,-2.783,0.0,38.1,39.1,9.656,1.63,25.631,28.495,25.034,25.88,-3.185,26.809,0.0,286.34,,295.0,295.0,26.137,2.835,31.429,24.111
6832.5,1.987,0.537,-33.585,1.74,9.389,4.874,36.388,4.811,4.09,-2.783,0.0,38.1,39.1,9.656,1.63,25.622,28.46,25.061,25.637,-3.185,26.809,0.0,286.44,,295.0,295.0,26.26,2.821,31.469,24.102
6833.0,1.987,0.537,-33.585,1.74,9.389,4.962,36.371,4.758,4.113,-2.785,0.0,38.15,39.046,9.656,1.63,25.549,28.347,25.072,25.395,-3.185,26.812,0.0,286.44,,295.0,295.0,26.195,2.807,31.48,24.103
6833.5,1.987,0.537,-33.585,1.74,9.389,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.656,1.63,25.225,28.234,24.997,25.19,-3.185,26.812,0.0,286.44,,295.0,295.0,26.091,2.794,31.48,24.12
6834.0,1.987,0.537,-33.585,1.74,9.389,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.656,1.63,25.196,28.162,24.934,25.204,-3.185,26.812,0.0,286.44,,295.0,295.0,25.912,2.78,31.442,24.109
6834.5,2.87,0.784,-34.008,1.761,9.452,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.564,1.63,25.377,28.31,24.944,25.634,-3.185,26.812,0.0,286.74,,295.0,295.0,25.874,2.767,31.447,24.122
6835.0,2.87,0.784,-34.008,1.761,9.452,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.564,1.63,25.744,28.444,25.116,25.828,-3.185,26.812,0.0,286.74,,295.0,295.0,26.066,2.769,31.502,24.152
6835.5,2.87,0.784,-34.008,1.761,9.452,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.564,1.63,25.625,28.374,25.142,25.473,-3.185,26.812,0.0,286.64,,295.0,295.0,26.283,2.771,31.526,24.176
6836.0,2.87,0.784,-34.008,1.761,9.452,4.962,36.371,4.758,4.113,-2.785,0.0,38.1,39.0,9.564,1.63,25.499,28.283,25.117,25.219,-3.185,26.812,0.0,286.64,,295.0,295.0,26.154,2.772,31.514,24.212
6836.5,2.87,0.784,-34.008,1.761,9.452,4.964,36.399,4.811,4.151,-2.785,0.0,38.162,39.051,9.564,1.63,25.205,28.172,25.013,25.118,-3.183,26.826,0.0,286.04,,295.0,295.0,26.03,2.774,31.495,24.209
6837.0,2.87,0.784,-34.008,1.761,9.452,4.964,36.399,4.811,4.151,-2.785,0.0,38.2,39.1,9.564,1.63,25.297,28.246,24.975,25.541,-3.183,26.826,0.0,286.04,,295.0,295.0,25.877,2.776,31.469,24.222
6837.5,3.378,0.897,-33.518,1.704,9.348,4.964,36.399,4.811,4.151,-2.785,0.0,38.2,39.1,9.726,1.667,25.58,28.431,25.026,25.899,-3.183,26.826,0.0,286.34,,295.0,295.0,26.015,2.777,31.509,24.261
6838.0,3.378,0.897,-33.518,1.704,9.348,4.964,36.399,4.811,4.151,-2.785,0.0,38.2,39.1,9.726,1.667,25.859,28.471,25.134,25.901,-3.183,26.826,0.0,286.34,,295.0,295.0,26.234,2.787,31.52,24.273
6838.5,3.378,0.897,-33.518,1.704,9.348,4.964,36.399,4.811,4.151,-2.785,0.0,38.2,39.1,9.726,1.667,25.53,28.304,25.14,25.304,-3.183,26.826,0.0,286.54,,295.0,295.0,26.341,2.797,31.529,24.248
6839.0,3.378,0.897,-33.518,1.704,9.348,4.964,36.399,4.811,4.151,-2.785,0.0,38.2,39.1,9.726,1.667,25.184,28.213,25.033,25.066,-3.183,26.826,0.0,286.54,,295.0,295.0,26.07,2.806,31.528,24.25
6839.5,3.378,0.897,-33.518,1.704,9.348,4.963,36.438,4.833,4.185,-2.781,0.0,38.158,39.077,9.726,1.667,25.289,28.208,25.005,25.479,-3.198,26.813,0.0,286.84,,295.0,295.0,25.874,2.816,31.478,24.251
6840.0,3.378,0.897,-33.518,1.704,9.348,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.726,1.667,25.484,28.45,25.034,25.966,-3.198,26.813,0.0,286.84,,295.0,295.0,25.995,2.825,31.48,24.245
6840.5,3.378,0.897,-33.518,1.704,9.348,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.726,1.667,25.714,28.529,25.128,25.892,-3.198,26.813,0.0,286.24,,295.0,295.0,26.233,2.834,31.526,24.256
6841.0,3.297,0.836,-34.457,1.688,9.368,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.61,1.73,25.764,28.467,25.171,25.613,-3.198,26.813,0.0,286.24,,295.0,295.0,26.316,2.843,31.559,24.305
6841.5,3.297,0.836,-34.457,1.688,9.368,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.61,1.73,25.644,28.375,25.164,25.374,-3.198,26.813,0.0,286.14,,295.0,295.0,26.254,2.85,31.563,24.283
6842.0,3.297,0.836,-34.457,1.688,9.368,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.61,1.73,25.273,28.201,25.017,25.193,-3.198,26.813,0.0,286.14,,295.0,295.0,26.139,2.858,31.508,24.3
6842.5,3.297,0.836,-34.457,1.688,9.368,4.963,36.438,4.833,4.185,-2.781,0.0,38.2,39.1,9.61,1.73,25.533,28.276,25.053,25.701,-3.198,26.813,0.0,285.94,,295.0,295.0,25.921,2.865,31.488,24.318
6843.0,3.297,0.836,-34.457,1.688,9.368,4.922,36.446,4.811,4.194,-2.794,0.0,38.169,39.073,9.61,1.73,25.691,28.462,25.117,26.015,-3.197,26.826,0.0,285.94,,295.0,295.0,26.141,2.872,31.495,24.318
6843.5,3.297,0.836,-34.457,1.688,9.368,4.922,36.446,4.811,4.194,-2.794,0.0,38.2,39.1,9.61,1.73,25.683,28.586,25.178,25.926,-3.197,26.826,0.0,286.24,,295.0,295.0,26.321,2.879,31.548,24.319
6844.0,2.504,0.657,-33.92,1.753,9.427,4.922,36.446,4.811,4.194,-2.794,0.0,38.2,39.1,9.565,1.539,25.44,28.489,25.175,25.626,-3.197,26.826,0.0,286.24,,295.0,295.0,26.343,2.886,31.586,24.313
6844.5,2.504,0.657,-33.92,1.753,9.427,4.922,36.446,4.811,4.194,-2.794,0.0,38.2,39.1,9.565,1.539,25.296,28.35,25.101,25.303,-3.197,26.826,0.0,285.94,,295.0,295.0,26.183,2.879,31.548,24.314
6845.0,2.504,0.657,-33.92,1.753,9.427,4.922,36.446,4.811,4.194,-2.794,0.0,38.2,39.1,9.565,1.539,25.044,28.288,25.004,25.232,-3.197,26.826,0.0,285.94,,295.0,295.0,26.012,2.873,31.511,24.321
6845.5,2.504,0.657,-33.92,1.753,9.427,4.922,36.446,4.811,4.194,-2.794,0.0,38.2,39.1,9.565,1.539,25.579,28.423,25.036,25.955,-3.197,26.826,0.0,286.24,,295.0,295.0,25.892,2.867,31.528,24.282
6846.0,2.504,0.657,-33.92,1.753,9.427,4.947,36.432,4.817,4.187,-2.788,0.0,38.167,39.069,9.565,1.539,25.651,28.502,25.117,25.926,-3.209,26.828,0.0,286.24,,295.0,295.0,26.248,2.861,31.543,24.246
6846.5,2.504,0.657,-33.92,1.753,9.427,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.565,1.539,25.601,28.46,25.157,25.659,-3.209,26.828,0.0,286.14,,295.0,295.0,26.299,2.855,31.579,24.213
6847.0,2.504,0.657,-33.92,1.753,9.427,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.565,1.539,25.552,28.341,25.146,25.388,-3.209,26.828,0.0,286.14,,295.0,295.0,26.219,2.85,31.578,24.189
6847.5,2.173,0.588,-33.241,1.726,9.356,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.717,1.704,25.301,28.338,25.078,25.392,-3.209,26.828,0.0,286.14,,295.0,295.0,26.107,2.844,31.56,24.137
6848.0,2.173,0.588,-33.241,1.726,9.356,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.717,1.704,25.299,28.404,25.04,25.623,-3.209,26.828,0.0,286.14,,295.0,295.0,26.027,2.833,31.539,24.097
6848.5,2.173,0.588,-33.241,1.726,9.356,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.717,1.704,25.616,28.477,25.072,25.88,-3.209,26.828,0.0,285.94,,295.0,295.0,26.092,2.812,31.573,24.109
6849.0,2.173,0.588,-33.241,1.726,9.356,4.947,36.432,4.817,4.187,-2.788,0.0,38.2,39.1,9.717,1.704,25.729,28.481,25.207,25.684,-3.209,26.828,0.0,285.94,,295.0,295.0,26.261,2.812,31.605,24.163
6849.5,2.173,0.588,-33.241,1.726,9.356,4.93,36.402,4.815,4.187,-2.814,0.0,38.173,39.09,9.717,1.704,25.625,28.364,25.218,25.44,-3.216,26.826,0.0,286.24,,295.0,295.0,26.275,2.801,31.603,24.175
6850.0,2.173,0.588,-33.241,1.726,9.356,4.93,36.402,4.815,4.187,-2.814,0.0,38.2,39.1,9.717,1.704,25.456,28.331,25.147,25.293,-3.216,26.826,0.0,286.24,,295.0,295.0,26.162,2.791,31.603,24.181
6850.5,2.401,0.651,-34.56,1.695,9.429,4.93,36.402,4.815,4.187,-2.814,0.0,38.2,39.1,9.551,1.835,25.366,28.373,25.079,25.536,-3.216,26.826,0.0,286.14,,295.0,295.0,26.057,2.781,31.575,24.207
6851.0,2.401,0.651,-34.56,1.695,9.429,4.93,36.402,4.815,4.187,-2.814,0.0,38.2,39.1,9.551,1.835,25.655,28.535,25.146,26.138,-3.216,26.826,0.0,286.14,,295.0,295.0,26.089,2.774,31.562,24.198
6851.5,2.401,0.651,-34.56,1.695,9.429,4.93,36.402,4.815,4.187,-2.814,0.0,38.2,39.1,9.551,1.835,25.922,28.616,25.229,26.198,-3.216,26.826,0.0,286.14,,295.0,295.0,26.368,2.768,31.66,24.206
6852.0,2.401,0.651,-34.56,1.695,9.429,4.93,36.402,4.815,4.187,-2.814,0.0,38.2,39.1,9.551,1.835,25.74,28.565,25.288,25.745,-3.216,26.826,0.0,286.14,,295.0,295.0,26.491,2.762,31.666,24.225
6852.5,2.401,0.651,-34.56,1.695,9.429,4.94,36.406,4.823,4.229,-2.791,0.0,38.191,39.102,9.551,1.835,25.456,28.342,25.181,25.231,-3.201,26.84,0.0,286.04,,295.0,295.0,26.334,2.756,31.635,24.25
6853.0,2.401,0.651,-34.56,1.695,9.429,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.551,1.835,25.435,28.339,25.142,25.579,-3.201,26.84,0.0,286.04,,295.0,295.0,26.052,2.751,31.602,24.257
6853.5,3.665,0.867,-35.209,1.668,9.451,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.478,1.81,25.747,28.635,25.195,26.366,-3.201,26.84,0.0,285.84,,295.0,295.0,26.124,2.745,31.603,24.262
6854.0,3.665,0.867,-35.209,1.668,9.451,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.478,1.81,26.12,28.751,25.326,26.416,-3.201,26.84,0.0,285.84,,295.0,295.0,26.486,2.76,31.649,24.257
6854.5,3.665,0.867,-35.209,1.668,9.451,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.478,1.81,25.989,28.628,25.381,25.771,-3.201,26.84,0.0,286.24,,295.0,295.0,26.653,2.775,31.712,24.267
6855.0,3.665,0.867,-35.209,1.668,9.451,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.478,1.81,25.721,28.509,25.352,25.407,-3.201,26.84,0.0,286.24,,295.0,295.0,26.442,2.789,31.718,24.272
6855.5,3.665,0.867,-35.209,1.668,9.451,4.94,36.406,4.823,4.229,-2.791,0.0,38.2,39.1,9.478,1.81,25.547,28.433,25.277,25.308,-3.201,26.84,0.0,285.64,,295.0,295.0,26.247,2.804,31.688,24.286
6856.0,3.665,0.867,-35.209,1.668,9.451,4.977,36.448,4.843,4.262,-2.809,0.0,38.179,39.107,9.478,1.81,25.517,28.599,25.128,26.114,-3.205,26.833,0.0,285.64,,295.0,295.0,26.141,2.818,31.667,24.3
6856.5,3.665,0.867,-35.209,1.668,9.451,4.977,36.448,4.843,4.262,-2.809,0.0,38.2,39.1,9.478,1.81,25.863,28.672,25.245,26.263,-3.205,26.833,0.0,286.04,,295.0,295.0,26.339,2.832,31.686,24.302
6857.0,3.176,0.837,-34.08,1.768,9.429,4.977,36.448,4.843,4.262,-2.809,0.0,38.2,39.1,9.531,1.543,25.854,28.623,25.304,25.884,-3.205,26.833,0.0,286.04,,295.0,295.0,26.511,2.845,31.722,24.325
6857.5,3.176,0.837,-34.08,1.768,9.429,4.977,36.448,4.843,4.262,-2.809,0.0,38.2,39.1,9.531,1.543,25.732,28.519,25.315,25.56,-3.205,26.833,0.0,286.04,,295.0,295.0,26.416,2.851,31.741,24.327
6858.0,3.176,0.837,-34.08,1.768,9.429,4.977,36.448,4.843,4.262,-2.809,0.0,38.2,39.1,9.531,1.543,25.472,28.463,25.244,25.305,-3.205,26.833,0.0,286.04,,295.0,295.0,26.281,2.856,31.732,24.316
6858.5,3.176,0.837,-34.08,1.768,9.429,4.977,36.448,4.843,4.262,-2.809,0.0,38.2,39.1,9.531,1.543,25.39,28.404,25.154,25.553,-3.205,26.833,0.0,286.14,,295.0,295.0,26.121,2.861,31.669,24.229
6859.0,3.176,0.837,-34.08,1.768,9.429,4.917,36.46,4.814,4.261,-2.803,0.0,38.184,39.09,9.531,1.543,25.649,28.615,25.196,26.098,-3.206,26.832,0.0,286.14,,295.0,295.0,26.125,2.866,31.696,24.186
6859.5,3.176,0.837,-34.08,1.768,9.429,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.531,1.543,25.962,28.712,25.385,26.007,-3.206,26.832,0.0,285.94,,295.0,295.0,26.39,2.872,31.764,24.107
6860.0,2.898,0.682,-35.209,1.678,9.559,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.429,1.803,25.801,28.594,25.386,25.664,-3.206,26.832,0.0,285.94,,295.0,295.0,26.517,2.877,31.773,24.094
6860.5,2.898,0.682,-35.209,1.678,9.559,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.429,1.803,25.619,28.486,25.327,25.367,-3.206,26.832,0.0,286.04,,295.0,295.0,26.361,2.877,31.763,24.071
6861.0,2.898,0.682,-35.209,1.678,9.559,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.429,1.803,25.501,28.395,25.242,25.505,-3.206,26.832,0.0,286.04,,295.0,295.0,26.2,2.877,31.728,24.035
6861.5,2.898,0.682,-35.209,1.678,9.559,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.429,1.803,25.687,28.581,25.282,26.009,-3.206,26.832,0.0,285.84,,295.0,295.0,26.161,2.878,31.705,23.989
6862.0,2.898,0.682,-35.209,1.678,9.559,4.917,36.46,4.814,4.261,-2.803,0.0,38.2,39.1,9.429,1.803,26.058,28.759,25.353,26.433,-3.206,26.832,0.0,285.84,,295.0,295.0,26.39,2.878,31.798,23.948
6862.5,2.898,0.682,-35.209,1.678,9.559,4.914,36.401,4.828,4.247,-2.799,0.0,38.187,39.072,9.429,1.803,26.051,28.766,25.438,26.191,-3.213,26.827,0.0,285.94,,295.0,295.0,26.651,2.878,31.815,23.947
6863.0,2.898,0.682,-35.209,1.678,9.559,4.914,36.401,4.828,4.247,-2.799,0.0,38.2,39.1,9.429,1.803,25.817,28.573,25.449,25.518,-3.213,26.827,0.0,285.94,,295.0,295.0,26.612,2.879,31.813,23.95
6863.5,2.201,0.495,-35.209,1.691,9.433,4.914,36.401,4.828,4.247,-2.799,0.0,38.2,39.1,9.45,1.626,25.613,28.513,25.358,25.482,-3.213,26.827,0.0,285.64,,295.0,295.0,26.339,2.879,31.797,23.946
6864.0,2.201,0.495,-35.209,1.691,9.433,4.914,36.401,4.828,4.247,-2.799,0.0,38.2,39.1,9.45,1.626,25.575,28.61,25.32,25.909,-3.213,26.827,0.0,285.64,,295.0,295.0,26.241,2.868,31.754,23.95
6864.5,2.201,0.495,-35.209,1.691,9.433,4.914,36.401,4.828,4.247,-2.799,0.0,38.2,39.1,9.45,1.626,26.018,28.807,25.394,26.514,-3.213,26.827,0.0,285.04,,295.0,295.0,26.354,2.857,31.765,23.934
6865.0,2.201,0.495,-35.209,1.691,9.433,4.914,36.401,4.828,4.247,-2.799,0.0,38.2,39.1,9.45,1.626,26.132,28.844,25.493,26.374,-3.213,26.827,0.0,285.04,,295.0,295.0,26.683,2.846,31.829,23.908
6865.5,2.201,0.495,-35.209,1.691,9.433,4.913,36.394,4.819,4.27,-2.782,0.0,38.186,39.105,9.45,1.626,25.964,28.786,25.518,25.957,-3.208,26.827,0.0,285.94,,295.0,295.0,26.711,2.836,31.885,23.87
6866.0,2.201,0.495,-35.209,1.691,9.433,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.45,1.626,25.846,28.665,25.474,25.612,-3.208,26.827,0.0,285.94,,295.0,295.0,26.556,2.825,31.846,23.846
6866.5,2.32,0.559,-34.863,1.752,9.443,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.487,1.542,25.689,28.54,25.382,25.628,-3.208,26.827,0.0,285.64,,295.0,295.0,26.399,2.815,31.815,23.85
6867.0,2.32,0.559,-34.863,1.752,9.443,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.487,1.542,25.808,28.674,25.406,26.333,-3.208,26.827,0.0,285.64,,295.0,295.0,26.309,2.807,31.82,23.824
6867.5,2.32,0.559,-34.863,1.752,9.443,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.487,1.542,26.246,28.959,25.5,26.589,-3.208,26.827,0.0,285.84,,295.0,295.0,26.555,2.799,31.831,23.829
6868.0,2.32,0.559,-34.863,1.752,9.443,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.487,1.542,26.382,28.866,25.631,26.113,-3.208,26.827,0.0,285.84,,295.0,295.0,26.824,2.791,31.885,23.877
6868.5,2.32,0.559,-34.863,1.752,9.443,4.913,36.394,4.819,4.27,-2.782,0.0,38.2,39.1,9.487,1.542,25.989,28.771,25.615,25.747,-3.208,26.827,0.0,285.64,,295.0,295.0,26.748,2.783,31.926,23.912
6869.0,2.32,0.559,-34.863,1.752,9.443,4.937,36.392,4.816,4.295,-2.792,0.0,38.185,39.066,9.487,1.542,25.754,28.603,25.513,25.438,-3.203,26.831,0.0,285.64,,295.0,295.0,26.531,2.776,31.874,23.953
6869.5,2.32,0.559,-34.863,1.752,9.443,4.937,36.392,4.816,4.295,-2.792,0.0,38.2,39.1,9.487,1.542,25.603,28.59,25.431,25.546,-3.203,26.831,0.0,286.34,,295.0,295.0,26.327,2.768,31.869,24.014
6870.0,3.814,0.922,-35.209,1.639,9.435,4.937,36.392,4.816,4.295,-2.792,0.0,38.2,39.1,9.495,1.855,25.826,28.818,25.418,26.399,-3.203,26.831,0.0,286.34,,295.0,295.0,26.292,2.761,31.896,24.081
6870.5,3.814,0.922,-35.209,1.639,9.435,4.937,36.392,4.816,4.295,-2.792,0.0,38.2,39.1,9.495,1.855,26.342,28.961,25.659,26.264,-3.203,26.831,0.0,286.14,,295.0,295.0,26.615,2.778,31.986,24.114
6871.0,3.814,0.922,-35.209,1.639,9.435,4.937,36.392,4.816,4.295,-2.792,0.0,38.2,39.1,9.495,1.855,26.144,28.816,25.69,25.777,-3.203,26.831,0.0,286.14,,295.0,295.0,26.806,2.795,32.001,24.145
6871.5,3.814,0.922,-35.209,1.639,9.435,4.937,36.392,4.816,4.295,-2.792,0.0,38.2,39.1,9.495,1.855,25.9,28.717,25.583,25.57,-3.203,26.831,0.0,286.54,,295.0,295.0,26.607,2.812,31.997,24.164
6872.0,3.814,0.922,-35.209,1.639,9.435,4.813,36.429,4.833,4.324,-2.809,0.0,38.182,39.053,9.495,1.855,25.673,28.605,25.499,25.538,-3.2,26.836,0.0,286.54,,295.0,295.0,26.442,2.828,31.959,24.165
6872.5,3.814,0.922,-35.209,1.639,9.435,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.495,1.855,25.776,28.786,25.466,26.235,-3.2,26.836,0.0,285.84,,295.0,295.0,26.329,2.844,31.921,24.145
6873.0,3.507,0.88,-34.797,1.721,9.493,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.527,1.557,26.263,29.128,25.592,27.055,-3.2,26.836,0.0,285.84,,295.0,295.0,26.566,2.86,32.017,24.108
6873.5,3.507,0.88,-34.797,1.721,9.493,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.527,1.557,26.188,28.996,25.728,26.002,-3.2,26.836,0.0,286.34,,295.0,295.0,27.009,2.871,32.051,24.078
6874.0,3.507,0.88,-34.797,1.721,9.493,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.527,1.557,25.73,28.798,25.607,25.647,-3.2,26.836,0.0,286.34,,295.0,295.0,26.728,2.881,32.05,24.093
6874.5,3.507,0.88,-34.797,1.721,9.493,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.527,1.557,25.725,28.649,25.513,25.438,-3.2,26.836,0.0,286.24,,295.0,295.0,26.446,2.891,32.015,24.104
6875.0,3.507,0.88,-34.797,1.721,9.493,4.813,36.429,4.833,4.324,-2.809,0.0,38.2,39.1,9.527,1.557,25.688,28.653,25.44,26.05,-3.2,26.836,0.0,286.24,,295.0,295.0,26.331,2.902,31.956,24.121
6875.5,3.507,0.88,-34.797,1.721,9.493,4.969,36.485,4.822,4.366,-2.8,0.0,38.188,39.053,9.527,1.557,26.051,29.049,25.518,26.662,-3.201,26.832,0.0,285.84,,295.0,295.0,26.458,2.911,31.957,24.008
6876.0,3.507,0.88,-34.797,1.721,9.493,4.969,36.485,4.822,4.366,-2.8,0.0,38.2,39.1,9.527,1.557,26.425,29.106,25.655,26.62,-3.201,26.832,0.0,285.84,,295.0,295.0,26.82,2.921,32.07,24.009
6876.5,3.074,0.844,-34.113,1.774,9.384,4.969,36.485,4.822,4.366,-2.8,0.0,38.2,39.1,9.506,1.696,26.357,28.991,25.722,26.105,-3.201,26.832,0.0,286.04,,295.0,295.0,26.952,2.931,32.052,24.015
6877.0,3.074,0.844,-34.113,1.774,9.384,4.969,36.485,4.822,4.366,-2.8,0.0,38.2,39.1,9.506,1.696,26.092,28.843,25.704,25.753,-3.201,26.832,0.0,286.04,,295.0,295.0,26.794,2.933,32.057,23.984
6877.5,3.074,0.844,-34.113,1.774,9.384,4.969,36.485,4.822,4.366,-2.8,0.0,38.2,39.1,9.506,1.696,25.762,28.639,25.552,25.704,-3.201,26.832,0.0,285.74,,295.0,295.0,26.598,2.935,31.996,24.011
6878.0,3.074,0.844,-34.113,1.774,9.384,4.969,36.485,4.822,4.366,-2.8,0.0,38.2,39.1,9.506,1.696,25.913,28.961,25.553,26.552,-3.201,26.832,0.0,285.74,,295.0,295.0,26.414,2.938,31.973,24.009
6878.5,3.074,0.844,-34.113,1.774,9.384,4.913,36.464,4.848,4.373,-2.803,0.0,38.187,39.085,9.506,1.696,26.467,29.188,25.711,27.023,-3.196,26.845,0.0,286.34,,295.0,295.0,26.745,2.94,32.021,24.056
6879.0,3.074,0.844,-34.113,1.774,9.384,4.913,36.464,4.848,4.373,-2.803,0.0,38.2,39.1,9.506,1.696,26.426,29.083,25.804,26.417,-3.196,26.845,0.0,286.34,,295.0,295.0,27.097,2.942,32.104,24.173
6879.5,2.491,0.574,-35.209,1.677,9.493,4.913,36.464,4.848,4.373,-2.803,0.0,38.2,39.1,9.439,1.771,26.259,28.949,25.795,25.907,-3.196,26.845,0.0,285.84,,295.0,295.0,26.932,2.944,32.113,24.272
6880.0,2.491,0.574,-35.209,1.677,9.493,4.913,36.464,4.848,4.373,-2.803,0.0,38.2,39.1,9.439,1.771,26.066,28.839,25.736,25.705,-3.196,26.845,0.0,285.84,,295.0,295.0,26.727,2.937,32.087,24.256
6880.5,2.491,0.574,-35.209,1.677,9.493,4.913,36.464,4.848,4.373,-2.803,0.0,38.2,39.1,9.439,1.771,25.821,28.708,25.636,25.599,-3.196,26.845,0.0,286.24,,295.0,295.0,26.586,2.93,32.026,24.19
6881.0,2.491,0.574,-35.209,1.677,9.493,4.913,36.464,4.848,4.373,-2.803,0.0,38.2,39.1,9.439,1.771,26.376,29.198,25.717,26.877,-3.196,26.845,0.0,286.24,,295.0,295.0,26.441,2.922,32.056,24.208
6881.5,2.491,0.574,-35.209,1.677,9.493,4.918,36.397,4.844,4.349,-2.791,0.0,38.185,39.019,9.439,1.771,26.572,29.146,25.838,26.465,-3.2,26.853,0.0,285.94,,295.0,295.0,27.042,2.915,32.098,24.175
6882.0,2.491,0.574,-35.209,1.677,9.493,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.439,1.771,26.376,29.053,25.868,26.045,-3.2,26.853,0.0,285.94,,295.0,295.0,27.005,2.908,32.146,24.174
6882.5,2.491,0.574,-35.209,1.677,9.493,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.439,1.771,26.167,28.917,25.807,25.872,-3.2,26.853,0.0,285.74,,295.0,295.0,26.835,2.902,32.168,24.183
6883.0,2.435,0.58,-35.111,1.703,9.422,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.51,1.797,25.95,28.79,25.733,25.641,-3.2,26.853,0.0,285.74,,295.0,295.0,26.691,2.895,32.106,24.211
6883.5,2.435,0.58,-35.111,1.703,9.422,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.51,1.797,25.956,28.809,25.678,26.067,-3.2,26.853,0.0,286.24,,295.0,295.0,26.529,2.887,32.074,24.215
6884.0,2.435,0.58,-35.111,1.703,9.422,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.51,1.797,26.256,29.19,25.724,27.086,-3.2,26.853,0.0,286.24,,295.0,295.0,26.628,2.88,32.146,24.197
6884.5,2.435,0.58,-35.111,1.703,9.422,4.918,36.397,4.844,4.349,-2.791,0.0,38.2,39.0,9.51,1.797,26.599,29.133,25.979,26.292,-3.2,26.853,0.0,286.14,,295.0,295.0,27.064,2.873,32.195,24.231
6885.0,2.435,0.58,-35.111,1.703,9.422,4.956,36.369,4.839,4.371,-2.791,0.0,38.169,39.017,9.51,1.797,26.049,29.036,25.867,25.956,-3.196,26.853,0.0,286.14,,295.0,295.0,27.001,2.865,32.213,24.272
6885.5,2.435,0.58,-35.111,1.703,9.422,4.956,36.369,4.839,4.371,-2.791,0.0,38.2,39.0,9.51,1.797,25.938,28.881,25.759,25.688,-3.196,26.853,0.0,286.14,,295.0,295.0,26.727,2.858,32.208,24.288
6886.0,2.902,0.761,-33.904,1.785,9.407,4.956,36.369,4.839,4.371,-2.791,0.0,38.2,39.0,9.548,1.627,25.84,28.818,25.69,25.87,-3.196,26.853,0.0,286.14,,295.0,295.0,26.566,2.851,32.158,24.306
6886.5,2.902,0.761,-33.904,1.785,9.407,4.956,36.369,4.839,4.371,-2.791,0.0,38.2,39.0,9.548,1.627,26.237,29.09,25.725,26.858,-3.196,26.853,0.0,285.84,,295.0,295.0,26.554,2.852,32.134,24.323
6887.0,2.902,0.761,-33.904,1.785,9.407,4.956,36.369,4.839,4.371,-2.791,0.0,38.2,39.0,9.548,1.627,26.541,29.301,25.853,26.878,-3.196,26.853,0.0,285.84,,295.0,295.0,26.977,2.853,32.22,24.328
6887.5,2.902,0.761,-33.904,1.785,9.407,4.956,36.369,4.839,4.371,-2.791,0.0,38.2,39.0,9.548,1.627,26.575,29.177,25.942,26.36,-3.196,26.853,0.0,286.64,,295.0,295.0,27.143,2.854,32.245,24.339
6888.0,2.902,0.761,-33.904,1.785,9.407,4.89,36.415,4.811,4.413,-2.802,0.0,38.167,38.99,9.548,1.627,26.103,28.908,25.871,25.732,-3.189,26.864,0.0,286.64,,295.0,295.0,27.014,2.855,32.237,24.307
6888.5,2.902,0.761,-33.904,1.785,9.407,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.548,1.627,25.814,28.872,25.743,25.906,-3.189,26.864,0.0,286.14,,295.0,295.0,26.653,2.855,32.186,24.19
6889.0,2.902,0.761,-33.904,1.785,9.407,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.548,1.627,26.175,29.064,25.74,26.741,-3.189,26.864,0.0,286.14,,295.0,295.0,26.584,2.856,32.15,24.181
6889.5,3.942,0.921,-35.209,1.694,9.48,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.437,1.675,26.521,29.265,25.857,26.915,-3.189,26.864,0.0,286.54,,295.0,295.0,26.93,2.857,32.21,24.133
6890.0,3.942,0.921,-35.209,1.694,9.48,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.437,1.675,26.513,29.2,25.949,26.484,-3.189,26.864,0.0,286.54,,295.0,295.0,27.139,2.875,32.243,24.118
6890.5,3.942,0.921,-35.209,1.694,9.48,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.437,1.675,26.354,29.06,25.96,26.071,-3.189,26.864,0.0,285.84,,295.0,295.0,27.036,2.892,32.271,24.121
6891.0,3.942,0.921,-35.209,1.694,9.48,4.89,36.415,4.811,4.413,-2.802,0.0,38.2,39.0,9.437,1.675,26.109,28.963,25.888,25.777,-3.189,26.864,0.0,285.84,,295.0,295.0,26.861,2.909,32.225,24.033
6891.5,3.942,0.921,-35.209,1.694,9.48,4.948,36.45,4.828,4.454,-2.796,0.0,38.164,38.971,9.437,1.675,26.079,28.988,25.742,26.438,-3.19,26.865,0.0,286.24,,295.0,295.0,26.684,2.926,32.169,24.063
6892.0,3.942,0.921,-35.209,1.694,9.48,4.948,36.45,4.828,4.454,-2.796,0.0,38.2,39.0,9.437,1.675,26.489,29.301,25.866,26.999,-3.19,26.865,0.0,286.24,,295.0,295.0,26.812,2.943,32.187,24.071
6892.5,3.797,0.888,-35.209,1.728,9.492,4.948,36.45,4.828,4.454,-2.796,0.0,38.2,39.0,9.449,1.585,26.745,29.267,25.974,26.63,-3.19,26.865,0.0,285.54,,295.0,295.0,27.164,2.959,32.244,24.088
6893.0,3.797,0.888,-35.209,1.728,9.492,4.948,36.45,4.828,4.454,-2.796,0.0,38.2,39.0,9.449,1.585,26.52,29.149,26.023,26.137,-3.19,26.865,0.0,285.54,,295.0,295.0,27.154,2.973,32.277,24.104
6893.5,3.797,0.888,-35.209,1.728,9.492,4.948,36.45,4.828,4.454,-2.796,0.0,38.2,39.0,9.449,1.585,26.23,29.008,25.969,25.915,-3.19,26.865,0.0,285.74,,295.0,295.0,26.957,2.987,32.289,24.088
6894.0,3.797,0.888,-35.209,1.728,9.492,4.948,36.45,4.828,4.454,-2.796,0.0,38.2,39.0,9.449,1.585,25.823,28.928,25.832,25.702,-3.19,26.865,0.0,285.74,,295.0,295.0,26.781,3.0,32.223,24.077
6894.5,3.797,0.888,-35.209,1.728,9.492,4.947,36.478,4.819,4.473,-2.784,0.0,38.148,38.944,9.449,1.585,25.942,28.904,25.726,26.01,-3.188,26.861,0.0,285.74,,295.0,295.0,26.571,3.013,32.194,24.059
6895.0,3.797,0.888,-35.209,1.728,9.492,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.449,1.585,26.526,29.284,25.906,26.692,-3.188,26.861,0.0,285.74,,295.0,295.0,26.645,3.026,32.245,24.045
6895.5,3.797,0.888,-35.209,1.728,9.492,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.449,1.585,26.521,29.174,25.975,26.282,-3.188,26.861,0.0,285.34,,295.0,295.0,27.102,3.038,32.278,24.003
6896.0,3.236,0.763,-35.209,1.681,9.451,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.474,1.585,26.231,29.032,25.931,25.952,-3.188,26.861,0.0,285.34,,295.0,295.0,26.988,3.051,32.276,24.016
6896.5,3.236,0.763,-35.209,1.681,9.451,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.474,1.585,26.072,28.925,25.859,25.726,-3.188,26.861,0.0,285.74,,295.0,295.0,26.786,3.054,32.259,24.0
6897.0,3.236,0.763,-35.209,1.681,9.451,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.474,1.585,25.972,28.835,25.746,25.828,-3.188,26.861,0.0,285.74,,295.0,295.0,26.645,3.057,32.23,23.983
6897.5,3.236,0.763,-35.209,1.681,9.451,4.947,36.478,4.819,4.473,-2.784,0.0,38.1,38.9,9.474,1.585,26.041,28.998,25.738,26.586,-3.188,26.861,0.0,285.94,,295.0,295.0,26.595,3.06,32.204,24.02
6898.0,3.236,0.763,-35.209,1.681,9.451,4.926,36.466,4.863,4.493,-2.782,0.0,38.151,38.936,9.474,1.585,26.521,29.336,25.857,27.007,-3.193,26.864,0.0,285.94,,295.0,295.0,26.841,3.063,32.249,24.032
6898.5,3.236,0.763,-35.209,1.681,9.451,4.926,36.466,4.863,4.493,-2.782,0.0,38.2,38.9,9.474,1.585,26.506,29.167,26.028,26.232,-3.193,26.864,0.0,285.94,,295.0,295.0,27.18,3.066,32.307,24.059
6899.0,2.877,0.738,-34.305,1.69,9.41,4.926,36.466,4.863,4.493,-2.782,0.0,38.2,38.9,9.622,1.771,26.275,29.045,25.994,25.872,-3.193,26.864,0.0,285.94,,295.0,295.0,26.983,3.068,32.296,24.115
6899.5,2.877,0.738,-34.305,1.69,9.41,4.926,36.466,4.863,4.493,-2.782,0.0,38.2,38.9,9.622,1.771,26.06,28.908,25.879,25.691,-3.193,26.864,0.0,285.64,,295.0,295.0,26.796,3.065,32.278,24.134
6900.0,2.877,0.738,-34.305,1.69,9.41,4.926,36.466,4.863,4.493,-2.782,0.0,38.2,38.9,9.622,1.771,25.87,28.89,25.764,25.834,-3.193,26.864,0.0,285.64,,295.0,295.0,26.634,3.062,32.216,24.156
6900.5,2.877,0.738,-34.305,1.69,9.41,4.926,36.466,4.863,4.493,-2.782,0.0,38.2,38.9,9.622,1.771,26.122,29.116,25.753,26.757,-3.193,26.864,0.0,286.04,,295.0,295.0,26.59,3.059,32.194,24.202
6901.0,2.877,0.738,-34.305,1.69,9.41,4.946,36.435,4.825,4.464,-2.784,0.0,38.146,38.931,9.622,1.771,26.623,29.322,25.924,26.986,-3.187,26.871,0.0,286.04,,295.0,295.0,26.937,3.056,32.284,24.278
6901.5,2.877,0.738,-34.305,1.69,9.41,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.622,1.771,26.584,29.162,26.011,26.384,-3.187,26.871,0.0,286.54,,295.0,295.0,27.214,3.053,32.294,24.305
6902.0,3.004,0.676,-35.209,1.686,9.493,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.498,1.776,26.221,29.011,25.944,25.831,-3.187,26.871,0.0,286.54,,295.0,295.0,27.035,3.05,32.281,24.323
6902.5,3.004,0.676,-35.209,1.686,9.493,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.498,1.776,25.988,28.929,25.824,25.824,-3.187,26.871,0.0,286.14,,295.0,295.0,26.752,3.05,32.252,24.377
6903.0,3.004,0.676,-35.209,1.686,9.493,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.498,1.776,25.758,29.039,25.71,26.339,-3.187,26.871,0.0,286.14,,295.0,295.0,26.641,3.049,32.218,24.393
6903.5,3.004,0.676,-35.209,1.686,9.493,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.498,1.776,26.309,29.203,25.771,26.696,-3.187,26.871,0.0,286.34,,295.0,295.0,26.712,3.048,32.231,24.43
6904.0,3.004,0.676,-35.209,1.686,9.493,4.946,36.435,4.825,4.464,-2.784,0.0,38.1,38.9,9.498,1.776,26.44,29.153,25.85,26.486,-3.187,26.871,0.0,286.34,,295.0,295.0,26.995,3.047,32.266,24.456
6904.5,3.004,0.676,-35.209,1.686,9.493,4.982,36.417,4.8,4.489,-2.784,0.0,38.145,38.895,9.498,1.776,26.333,29.075,25.893,26.165,-3.189,26.878,0.0,286.34,,295.0,295.0,26.982,3.047,32.261,24.399
6905.0,3.004,0.676,-35.209,1.686,9.493,4.982,36.417,4.8,4.489,-2.784,0.0,38.1,38.9,9.498,1.776,26.233,29.019,25.878,25.911,-3.189,26.878,0.0,286.34,,295.0,295.0,26.867,3.046,32.229,24.393
6905.5,3.057,0.688,-35.209,1.713,9.485,4.982,36.417,4.8,4.489,-2.784,0.0,38.1,38.9,9.472,1.697,26.038,28.907,25.772,26.199,-3.189,26.878,0.0,286.74,,295.0,295.0,26.76,3.045,32.17,24.368
6906.0,3.057,0.688,-35.209,1.713,9.485,4.982,36.417,4.8,4.489,-2.784,0.0,38.1,38.9,9.472,1.697,26.271,29.144,25.809,26.736,-3.189,26.878,0.0,286.74,,295.0,295.0,26.729,3.045,32.18,24.308
6906.5,3.057,0.688,-35.209,1.713,9.485,4.982,36.417,4.8,4.489,-2.784,0.0,38.1,38.9,9.472,1.697,26.472,29.276,25.907,26.672,-3.189,26.878,0.0,286.34,,295.0,295.0,26.99,3.046,32.227,24.265
6907.0,3.057,0.688,-35.209,1.713,9.485,4.982,36.417,4.8,4.489,-2.784,0.0,38.1,38.9,9.472,1.697,26.454,29.178,25.965,26.344,-3.189,26.878,0.0,286.34,,295.0,295.0,27.082,3.046,32.267,24.234
6907.5,3.057,0.688,-35.209,1.713,9.485,4.986,36.394,4.769,4.496,-2.778,0.0,38.132,38.908,9.472,1.697,26.292,29.06,25.958,26.078,-3.194,26.871,0.0,285.84,,295.0,295.0,26.985,3.046,32.274,24.288
6908.0,3.057,0.688,-35.209,1.713,9.485,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.472,1.697,26.177,28.977,25.896,25.814,-3.194,26.871,0.0,285.84,,295.0,295.0,26.847,3.046,32.215,24.345
6908.5,3.722,0.88,-35.209,1.719,9.576,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.485,1.756,26.054,28.903,25.839,25.943,-3.194,26.871,0.0,285.94,,295.0,295.0,26.716,3.046,32.199,24.37
6909.0,3.722,0.88,-35.209,1.719,9.576,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.485,1.756,26.627,29.347,25.977,26.815,-3.194,26.871,0.0,285.94,,295.0,295.0,26.685,3.057,32.255,24.358
6909.5,3.722,0.88,-35.209,1.719,9.576,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.485,1.756,26.615,29.246,26.048,26.416,-3.194,26.871,0.0,286.14,,295.0,295.0,27.192,3.068,32.287,24.412
