t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6910.0,3.722,0.88,-35.209,1.719,9.576,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.485,1.756,26.31,29.087,26.024,26.085,-3.194,26.871,0.0,286.14,,295.0,295.0,27.081,3.079,32.312,24.469
6910.5,3.722,0.88,-35.209,1.719,9.576,4.986,36.394,4.769,4.496,-2.778,0.0,38.1,38.9,9.485,1.756,25.854,29.074,25.882,25.981,-3.194,26.871,0.0,286.54,,295.0,295.0,26.877,3.09,32.312,24.506
6911.0,3.722,0.88,-35.209,1.719,9.576,4.843,36.422,4.783,4.554,-2.776,0.0,38.137,38.88,9.485,1.756,25.848,28.933,25.757,25.991,-3.191,26.886,0.0,286.54,,295.0,295.0,26.698,3.1,32.269,24.517
6911.5,3.722,0.88,-35.209,1.719,9.576,4.843,36.422,4.783,4.554,-2.776,0.0,38.1,38.9,9.485,1.756,25.998,29.054,25.759,26.253,-3.191,26.886,0.0,285.94,,295.0,295.0,26.632,3.11,32.24,24.458
6912.0,3.03,0.841,-34.008,1.738,9.412,4.843,36.422,4.783,4.554,-2.776,0.0,38.1,38.9,9.573,1.7,26.279,29.162,25.809,26.552,-3.191,26.886,0.0,285.94,,295.0,295.0,26.766,3.12,32.267,24.378
6912.5,3.03,0.841,-34.008,1.738,9.412,4.843,36.422,4.783,4.554,-2.776,0.0,38.1,38.9,9.573,1.7,26.354,29.113,25.911,26.225,-3.191,26.886,0.0,286.34,,295.0,295.0,26.95,3.119,32.284,24.38
6913.0,3.03,0.841,-34.008,1.738,9.412,4.843,36.422,4.783,4.554,-2.776,0.0,38.1,38.9,9.573,1.7,26.128,29.066,25.855,25.981,-3.191,26.886,0.0,286.34,,295.0,295.0,26.901,3.117,32.278,24.377
6913.5,3.03,0.841,-34.008,1.738,9.412,4.843,36.422,4.783,4.554,-2.776,0.0,38.1,38.9,9.573,1.7,25.914,28.956,25.75,26.023,-3.191,26.886,0.0,286.04,,295.0,295.0,26.757,3.116,32.261,24.363
6914.0,3.03,0.841,-34.008,1.738,9.412,4.911,36.469,4.813,4.569,-2.785,0.0,38.128,38.881,9.573,1.7,25.951,29.042,25.728,26.235,-3.189,26.878,0.0,286.04,,295.0,295.0,26.661,3.114,32.252,24.308
6914.5,3.03,0.841,-34.008,1.738,9.412,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.573,1.7,26.128,29.13,25.76,26.435,-3.189,26.878,0.0,285.94,,295.0,295.0,26.739,3.113,32.226,24.317
6915.0,2.823,0.671,-35.209,1.73,9.479,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.421,1.705,26.346,29.13,25.822,26.474,-3.189,26.878,0.0,285.94,,295.0,295.0,26.863,3.112,32.239,24.365
6915.5,2.823,0.671,-35.209,1.73,9.479,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.421,1.705,26.33,29.104,25.838,26.278,-3.189,26.878,0.0,286.14,,295.0,295.0,26.943,3.107,32.269,24.372
6916.0,2.823,0.671,-35.209,1.73,9.479,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.421,1.705,25.999,28.934,25.778,25.932,-3.189,26.878,0.0,286.14,,295.0,295.0,26.887,3.102,32.251,24.383
6916.5,2.823,0.671,-35.209,1.73,9.479,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.421,1.705,26.036,29.006,25.755,26.213,-3.189,26.878,0.0,286.34,,295.0,295.0,26.661,3.098,32.21,24.374
6917.0,2.823,0.671,-35.209,1.73,9.479,4.911,36.469,4.813,4.569,-2.785,0.0,38.1,38.9,9.421,1.705,26.116,29.167,25.787,26.513,-3.189,26.878,0.0,286.34,,295.0,295.0,26.753,3.093,32.2,24.337
6917.5,2.823,0.671,-35.209,1.73,9.479,4.974,36.448,4.799,4.564,-2.774,0.0,38.141,38.888,9.421,1.705,26.415,29.123,25.849,26.466,-3.182,26.886,0.0,286.44,,295.0,295.0,26.896,3.089,32.22,24.321
6918.0,2.823,0.671,-35.209,1.73,9.479,4.974,36.448,4.799,4.564,-2.774,0.0,38.1,38.9,9.421,1.705,26.388,29.082,25.882,26.211,-3.182,26.886,0.0,286.44,,295.0,295.0,26.963,3.084,32.235,24.278
6918.5,2.71,0.649,-35.101,1.736,9.45,4.974,36.448,4.799,4.564,-2.774,0.0,38.1,38.9,9.506,1.589,26.119,29.053,25.845,25.962,-3.182,26.886,0.0,286.54,,295.0,295.0,26.89,3.08,32.227,24.239
6919.0,2.71,0.649,-35.101,1.736,9.45,4.974,36.448,4.799,4.564,-2.774,0.0,38.1,38.9,9.506,1.589,25.773,28.919,25.699,25.991,-3.182,26.886,0.0,286.54,,295.0,295.0,26.745,3.074,32.207,24.161
6919.5,2.71,0.649,-35.101,1.736,9.45,4.974,36.448,4.799,4.564,-2.774,0.0,38.1,38.9,9.506,1.589,26.241,29.088,25.764,26.424,-3.182,26.886,0.0,286.64,,295.0,295.0,26.595,3.068,32.183,24.154
6920.0,2.71,0.649,-35.101,1.736,9.45,4.974,36.448,4.799,4.564,-2.774,0.0,38.1,38.9,9.506,1.589,26.377,29.086,25.832,26.387,-3.182,26.886,0.0,286.64,,295.0,295.0,26.879,3.062,32.206,24.108
6920.5,2.71,0.649,-35.101,1.736,9.45,4.964,36.423,4.791,4.558,-2.793,0.0,38.143,38.88,9.506,1.589,26.173,29.091,25.824,26.244,-3.187,26.888,0.0,286.44,,295.0,295.0,26.921,3.056,32.227,24.152
6921.0,2.71,0.649,-35.101,1.736,9.45,4.964,36.423,4.791,4.558,-2.793,0.0,38.1,38.9,9.506,1.589,25.989,28.955,25.774,26.005,-3.187,26.888,0.0,286.44,,295.0,295.0,26.833,3.051,32.245,24.125
6921.5,2.786,0.727,-34.54,1.776,9.438,4.964,36.423,4.791,4.558,-2.793,0.0,38.1,38.9,9.509,1.635,26.059,28.919,25.76,25.956,-3.187,26.888,0.0,286.14,,295.0,295.0,26.681,3.045,32.195,24.105
6922.0,2.786,0.727,-34.54,1.776,9.438,4.964,36.423,4.791,4.558,-2.793,0.0,38.1,38.9,9.509,1.635,26.003,28.999,25.731,26.116,-3.187,26.888,0.0,286.14,,295.0,295.0,26.674,3.041,32.18,24.043
6922.5,2.786,0.727,-34.54,1.776,9.438,4.964,36.423,4.791,4.558,-2.793,0.0,38.1,38.9,9.509,1.635,26.223,29.049,25.784,26.458,-3.187,26.888,0.0,286.34,,295.0,295.0,26.712,3.037,32.195,24.02
6923.0,2.786,0.727,-34.54,1.776,9.438,4.964,36.423,4.791,4.558,-2.793,0.0,38.1,38.9,9.509,1.635,26.308,29.062,25.869,26.228,-3.187,26.888,0.0,286.34,,295.0,295.0,26.879,3.033,32.211,24.018
6923.5,2.786,0.727,-34.54,1.776,9.438,5.008,36.426,4.794,4.583,-2.782,0.0,38.154,38.917,9.509,1.635,25.961,29.004,25.826,26.019,-3.174,26.89,0.0,285.84,,295.0,295.0,26.867,3.029,32.214,24.001
6924.0,2.786,0.727,-34.54,1.776,9.438,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.509,1.635,26.09,28.979,25.78,25.993,-3.174,26.89,0.0,285.84,,295.0,295.0,26.703,3.025,32.192,24.008
6924.5,2.786,0.727,-34.54,1.776,9.438,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.509,1.635,26.214,29.007,25.793,26.203,-3.174,26.89,0.0,286.14,,295.0,295.0,26.711,3.021,32.191,24.004
6925.0,2.37,0.555,-35.209,1.76,9.45,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.474,1.601,26.262,29.041,25.795,26.42,-3.174,26.89,0.0,286.14,,295.0,295.0,26.804,3.017,32.203,24.0
6925.5,2.37,0.555,-35.209,1.76,9.45,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.474,1.601,26.22,29.108,25.837,26.449,-3.174,26.89,0.0,286.44,,295.0,295.0,26.88,3.006,32.234,23.985
6926.0,2.37,0.555,-35.209,1.76,9.45,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.474,1.601,26.163,29.109,25.831,26.278,-3.174,26.89,0.0,286.44,,295.0,295.0,26.904,2.996,32.232,23.965
6926.5,2.37,0.555,-35.209,1.76,9.45,5.008,36.426,4.794,4.583,-2.782,0.0,38.2,38.9,9.474,1.601,26.272,29.061,25.849,26.214,-3.174,26.89,0.0,286.44,,295.0,295.0,26.845,2.986,32.236,23.996
6927.0,2.37,0.555,-35.209,1.76,9.45,5.028,36.442,4.779,4.613,-2.78,0.0,38.157,38.94,9.474,1.601,26.015,28.995,25.784,26.213,-3.172,26.895,0.0,286.44,,295.0,295.0,26.849,2.976,32.241,24.03
6927.5,2.37,0.555,-35.209,1.76,9.45,5.028,36.442,4.779,4.613,-2.78,0.0,38.2,38.9,9.474,1.601,26.162,29.029,25.797,26.268,-3.172,26.895,0.0,286.64,,295.0,295.0,26.751,2.966,32.222,24.04
6928.0,3.149,0.833,-33.755,1.753,9.394,5.028,36.442,4.779,4.613,-2.78,0.0,38.2,38.9,9.621,1.756,26.254,29.082,25.83,26.237,-3.172,26.895,0.0,286.64,,295.0,295.0,26.814,2.956,32.22,24.079
6928.5,3.149,0.833,-33.755,1.753,9.394,5.028,36.442,4.779,4.613,-2.78,0.0,38.2,38.9,9.621,1.756,26.275,29.082,25.853,26.226,-3.172,26.895,0.0,286.24,,295.0,295.0,26.851,2.959,32.216,24.03
6929.0,3.149,0.833,-33.755,1.753,9.394,5.028,36.442,4.779,4.613,-2.78,0.0,38.2,38.9,9.621,1.756,26.313,29.047,25.866,26.179,-3.172,26.895,0.0,286.24,,295.0,295.0,26.859,2.962,32.224,24.065
6929.5,3.149,0.833,-33.755,1.753,9.394,5.028,36.442,4.779,4.613,-2.78,0.0,38.2,38.9,9.621,1.756,26.292,29.02,25.857,26.257,-3.172,26.895,0.0,286.44,,295.0,295.0,26.851,2.965,32.212,24.045
6930.0,3.149,0.833,-33.755,1.753,9.394,4.989,36.439,4.793,4.627,-2.761,0.0,38.159,38.937,9.621,1.756,26.143,29.062,25.832,26.201,-3.164,26.905,0.0,286.44,,295.0,295.0,26.856,2.968,32.241,24.046
6930.5,3.149,0.833,-33.755,1.753,9.394,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.621,1.756,26.206,29.056,25.845,26.088,-3.164,26.905,0.0,286.74,,295.0,295.0,26.809,2.971,32.231,24.014
6931.0,3.149,0.833,-33.755,1.753,9.394,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.621,1.756,26.29,29.014,25.864,26.152,-3.164,26.905,0.0,286.74,,295.0,295.0,26.799,2.974,32.231,24.0
6931.5,2.435,0.657,-33.575,1.74,9.461,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.631,1.624,26.326,29.042,25.891,26.379,-3.164,26.905,0.0,286.64,,295.0,295.0,26.83,2.977,32.234,23.993
6932.0,2.435,0.657,-33.575,1.74,9.461,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.631,1.624,26.361,29.119,25.917,26.42,-3.164,26.905,0.0,286.64,,295.0,295.0,26.91,2.968,32.214,23.973
6932.5,2.435,0.657,-33.575,1.74,9.461,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.631,1.624,26.321,29.107,25.947,26.274,-3.164,26.905,0.0,287.14,,295.0,295.0,26.954,2.959,32.255,23.893
6933.0,2.435,0.657,-33.575,1.74,9.461,4.989,36.439,4.793,4.627,-2.761,0.0,38.2,38.9,9.631,1.624,26.281,29.093,25.913,26.185,-3.164,26.905,0.0,287.14,,295.0,295.0,26.912,2.951,32.255,23.855
6933.5,2.435,0.657,-33.575,1.74,9.461,4.974,36.432,4.798,4.651,-2.768,0.0,38.17,38.968,9.631,1.624,26.28,29.084,25.876,26.403,-3.166,26.911,0.0,286.94,,295.0,295.0,26.868,2.942,32.252,23.81
6934.0,2.435,0.657,-33.575,1.74,9.461,4.974,36.432,4.798,4.651,-2.768,0.0,38.2,39.0,9.631,1.624,26.266,29.16,25.909,26.433,-3.166,26.911,0.0,286.94,,295.0,295.0,26.911,2.934,32.242,23.776
6934.5,2.893,0.692,-34.726,1.742,9.427,4.974,36.432,4.798,4.651,-2.768,0.0,38.2,39.0,9.559,1.595,26.296,29.124,25.914,26.266,-3.166,26.911,0.0,287.24,,295.0,295.0,26.942,2.926,32.268,23.783
6935.0,2.893,0.692,-34.726,1.742,9.427,4.974,36.432,4.798,4.651,-2.768,0.0,38.2,39.0,9.559,1.595,26.299,29.073,25.932,26.137,-3.166,26.911,0.0,287.24,,295.0,295.0,26.9,2.925,32.276,23.773
6935.5,2.893,0.692,-34.726,1.742,9.427,4.974,36.432,4.798,4.651,-2.768,0.0,38.2,39.0,9.559,1.595,26.089,29.04,25.872,26.228,-3.166,26.911,0.0,287.24,,295.0,295.0,26.86,2.925,32.258,23.766
6936.0,2.893,0.692,-34.726,1.742,9.427,4.974,36.432,4.798,4.651,-2.768,0.0,38.2,39.0,9.559,1.595,26.183,29.091,25.837,26.307,-3.166,26.911,0.0,287.24,,295.0,295.0,26.807,2.924,32.254,23.878
6936.5,2.893,0.692,-34.726,1.742,9.427,4.952,36.447,4.807,4.67,-2.771,0.0,38.182,38.991,9.559,1.595,26.357,29.125,25.902,26.325,-3.153,26.918,0.0,287.24,,295.0,295.0,26.855,2.924,32.248,23.925
6937.0,2.893,0.692,-34.726,1.742,9.427,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.559,1.595,26.4,29.112,25.966,26.219,-3.153,26.918,0.0,287.24,,295.0,295.0,26.927,2.923,32.274,23.873
6937.5,2.893,0.692,-34.726,1.742,9.427,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.559,1.595,26.38,29.075,25.971,26.192,-3.153,26.918,0.0,286.34,,295.0,295.0,26.924,2.923,32.274,23.831
6938.0,2.534,0.594,-35.209,1.687,9.521,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.329,1.726,26.303,29.051,25.956,26.291,-3.153,26.918,0.0,286.34,,295.0,295.0,26.905,2.922,32.259,23.887
6938.5,2.534,0.594,-35.209,1.687,9.521,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.329,1.726,26.198,29.158,25.917,26.372,-3.153,26.918,0.0,287.24,,295.0,295.0,26.9,2.916,32.256,24.022
6939.0,2.534,0.594,-35.209,1.687,9.521,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.329,1.726,26.246,29.23,25.951,26.568,-3.153,26.918,0.0,287.24,,295.0,295.0,26.911,2.91,32.281,24.065
6939.5,2.534,0.594,-35.209,1.687,9.521,4.952,36.447,4.807,4.67,-2.771,0.0,38.2,39.0,9.329,1.726,26.532,29.212,25.985,26.524,-3.153,26.918,0.0,287.34,,295.0,295.0,26.999,2.903,32.319,24.003
6940.0,2.534,0.594,-35.209,1.687,9.521,4.947,36.431,4.811,4.672,-2.76,0.0,38.186,39.015,9.329,1.726,26.536,29.182,26.035,26.405,-3.154,26.918,0.0,287.34,,295.0,295.0,27.063,2.897,32.325,23.999
6940.5,2.534,0.594,-35.209,1.687,9.521,4.947,36.431,4.811,4.672,-2.76,0.0,38.2,39.0,9.329,1.726,26.291,29.05,26.003,26.14,-3.154,26.918,0.0,287.14,,295.0,295.0,27.039,2.891,32.306,24.027
6941.0,2.642,0.662,-34.443,1.744,9.506,4.947,36.431,4.811,4.672,-2.76,0.0,38.2,39.0,9.614,1.658,26.249,29.143,25.985,26.347,-3.154,26.918,0.0,287.14,,295.0,295.0,26.871,2.886,32.313,24.017
6941.5,2.642,0.662,-34.443,1.744,9.506,4.947,36.431,4.811,4.672,-2.76,0.0,38.2,39.0,9.614,1.658,26.412,29.257,26.013,26.624,-3.154,26.918,0.0,286.84,,295.0,295.0,26.931,2.882,32.305,24.049
6942.0,2.642,0.662,-34.443,1.744,9.506,4.947,36.431,4.811,4.672,-2.76,0.0,38.2,39.0,9.614,1.658,26.68,29.281,26.075,26.816,-3.154,26.918,0.0,286.84,,295.0,295.0,27.077,2.878,32.324,24.087
6942.5,2.642,0.662,-34.443,1.744,9.506,4.947,36.431,4.811,4.672,-2.76,0.0,38.2,39.0,9.614,1.658,26.63,29.277,26.133,26.523,-3.154,26.918,0.0,287.04,,295.0,295.0,27.213,2.874,32.369,24.179
6943.0,2.642,0.662,-34.443,1.744,9.506,4.9,36.427,4.812,4.689,-2.76,0.0,38.187,39.027,9.614,1.658,26.24,29.247,26.071,26.25,-3.15,26.921,0.0,287.04,,295.0,295.0,27.141,2.87,32.379,24.274
6943.5,2.642,0.662,-34.443,1.744,9.506,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.614,1.658,25.935,29.157,25.961,26.194,-3.15,26.921,0.0,286.94,,295.0,295.0,26.952,2.866,32.35,24.4
6944.0,3.038,0.743,-35.209,1.703,9.432,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.462,1.763,26.445,29.25,25.96,26.76,-3.15,26.921,0.0,286.94,,295.0,295.0,26.812,2.863,32.371,24.348
6944.5,3.038,0.743,-35.209,1.703,9.432,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.462,1.763,26.548,29.315,26.053,26.706,-3.15,26.921,0.0,287.14,,295.0,295.0,27.104,2.865,32.392,24.211
6945.0,3.038,0.743,-35.209,1.703,9.432,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.462,1.763,26.525,29.281,26.083,26.452,-3.15,26.921,0.0,287.14,,295.0,295.0,27.155,2.868,32.417,24.216
6945.5,3.038,0.743,-35.209,1.703,9.432,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.462,1.763,26.441,29.18,26.093,26.237,-3.15,26.921,0.0,286.44,,295.0,295.0,27.085,2.871,32.422,24.225
6946.0,3.038,0.743,-35.209,1.703,9.432,4.9,36.427,4.812,4.689,-2.76,0.0,38.2,39.0,9.462,1.763,26.352,29.194,26.056,26.235,-3.15,26.921,0.0,286.44,,295.0,295.0,26.988,2.874,32.415,24.303
6946.5,3.038,0.743,-35.209,1.703,9.432,4.945,36.463,4.83,4.73,-2.76,0.0,38.19,39.055,9.462,1.763,26.468,29.249,26.062,26.605,-3.154,26.92,0.0,287.24,,295.0,295.0,26.959,2.876,32.398,24.375
6947.0,3.038,0.743,-35.209,1.703,9.432,4.945,36.463,4.83,4.73,-2.76,0.0,38.2,39.1,9.462,1.763,26.705,29.393,26.123,27.001,-3.154,26.92,0.0,287.24,,295.0,295.0,27.096,2.879,32.446,24.345
6947.5,2.473,0.687,-33.931,1.716,9.428,4.945,36.463,4.83,4.73,-2.76,0.0,38.2,39.1,9.53,1.605,26.706,29.382,26.279,26.464,-3.154,26.92,0.0,286.34,,295.0,295.0,27.306,2.882,32.477,24.314
6948.0,2.473,0.687,-33.931,1.716,9.428,4.945,36.463,4.83,4.73,-2.76,0.0,38.2,39.1,9.53,1.605,26.529,29.249,26.218,26.205,-3.154,26.92,0.0,286.34,,295.0,295.0,27.208,2.875,32.484,24.312
6948.5,2.473,0.687,-33.931,1.716,9.428,4.945,36.463,4.83,4.73,-2.76,0.0,38.2,39.1,9.53,1.605,26.153,29.261,26.11,26.315,-3.154,26.92,0.0,286.64,,295.0,295.0,27.05,2.868,32.493,24.274
6949.0,2.473,0.687,-33.931,1.716,9.428,4.945,36.463,4.83,4.73,-2.76,0.0,38.2,39.1,9.53,1.605,26.491,29.381,26.125,26.864,-3.154,26.92,0.0,286.64,,295.0,295.0,26.96,2.862,32.466,24.245
6949.5,2.473,0.687,-33.931,1.716,9.428,4.919,36.458,4.848,4.743,-2.752,0.0,38.204,39.092,9.53,1.605,26.816,29.571,26.225,27.238,-3.149,26.925,0.0,286.44,,295.0,295.0,27.215,2.856,32.495,24.186
6950.0,2.473,0.687,-33.931,1.716,9.428,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.53,1.605,26.957,29.552,26.328,26.864,-3.149,26.925,0.0,286.44,,295.0,295.0,27.463,2.849,32.573,24.288
6950.5,3.009,0.727,-35.209,1.683,9.46,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.369,1.804,26.383,29.412,26.279,26.413,-3.149,26.925,0.0,286.34,,295.0,295.0,27.425,2.843,32.578,24.271
6951.0,3.009,0.727,-35.209,1.683,9.46,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.369,1.804,26.283,29.23,26.1,26.277,-3.149,26.925,0.0,286.34,,295.0,295.0,26.972,2.849,32.531,24.297
6951.5,3.009,0.727,-35.209,1.683,9.46,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.369,1.804,26.553,29.42,26.141,27.079,-3.149,26.925,0.0,286.44,,295.0,295.0,26.972,2.849,32.514,24.306
6952.0,3.009,0.727,-35.209,1.683,9.46,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.369,1.804,26.903,29.734,26.271,27.409,-3.149,26.925,0.0,286.44,,295.0,295.0,27.298,2.851,32.548,24.295
6952.5,3.009,0.727,-35.209,1.683,9.46,4.919,36.458,4.848,4.743,-2.752,0.0,38.2,39.1,9.369,1.804,26.938,29.652,26.372,26.982,-3.149,26.925,0.0,286.24,,295.0,295.0,27.579,2.854,32.635,24.262
6953.0,3.009,0.727,-35.209,1.683,9.46,4.926,36.413,4.832,4.721,-2.751,0.0,38.211,39.089,9.369,1.804,26.496,29.506,26.332,26.566,-3.143,26.925,0.0,286.24,,295.0,295.0,27.486,2.856,32.652,24.236
6953.5,3.009,0.727,-35.209,1.683,9.46,4.926,36.413,4.832,4.721,-2.751,0.0,38.2,39.1,9.369,1.804,26.385,29.368,26.255,26.189,-3.143,26.925,0.0,286.34,,295.0,295.0,27.225,2.859,32.615,24.208
6954.0,2.363,0.544,-35.209,1.686,9.536,4.926,36.413,4.832,4.721,-2.751,0.0,38.2,39.1,9.432,1.776,26.288,29.252,26.157,26.16,-3.143,26.925,0.0,286.34,,295.0,295.0,27.049,2.861,32.565,24.184
6954.5,2.363,0.544,-35.209,1.686,9.536,4.926,36.413,4.832,4.721,-2.751,0.0,38.2,39.1,9.432,1.776,26.885,29.655,26.275,27.675,-3.143,26.925,0.0,286.74,,295.0,295.0,26.964,2.853,32.574,24.254
6955.0,2.363,0.544,-35.209,1.686,9.536,4.926,36.413,4.832,4.721,-2.751,0.0,38.2,39.1,9.432,1.776,27.137,29.716,26.422,27.328,-3.143,26.925,0.0,286.74,,295.0,295.0,27.622,2.845,32.665,24.314
6955.5,2.363,0.544,-35.209,1.686,9.536,4.926,36.413,4.832,4.721,-2.751,0.0,38.2,39.1,9.432,1.776,26.932,29.661,26.483,26.802,-3.143,26.925,0.0,286.64,,295.0,295.0,27.651,2.837,32.72,24.327
6956.0,2.363,0.544,-35.209,1.686,9.536,4.914,36.414,4.798,4.762,-2.755,0.0,38.211,39.128,9.432,1.776,26.553,29.549,26.362,26.483,-3.15,26.916,0.0,286.64,,295.0,295.0,27.47,2.829,32.725,24.38
6956.5,2.363,0.544,-35.209,1.686,9.536,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.432,1.776,26.351,29.432,26.243,26.271,-3.15,26.916,0.0,287.14,,295.0,295.0,27.237,2.822,32.725,24.36
6957.0,2.717,0.603,-35.209,1.734,9.45,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.426,1.747,26.182,29.357,26.131,26.598,-3.15,26.916,0.0,287.14,,295.0,295.0,27.074,2.814,32.656,24.508
6957.5,2.717,0.603,-35.209,1.734,9.45,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.426,1.747,26.575,29.624,26.182,27.136,-3.15,26.916,0.0,287.04,,295.0,295.0,27.067,2.813,32.682,24.592
6958.0,2.717,0.603,-35.209,1.734,9.45,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.426,1.747,27.02,29.629,26.427,26.908,-3.15,26.916,0.0,287.04,,295.0,295.0,27.379,2.811,32.736,24.585
6958.5,2.717,0.603,-35.209,1.734,9.45,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.426,1.747,26.874,29.613,26.436,26.629,-3.15,26.916,0.0,287.24,,295.0,295.0,27.496,2.81,32.769,24.556
6959.0,2.717,0.603,-35.209,1.734,9.45,4.914,36.414,4.798,4.762,-2.755,0.0,38.2,39.1,9.426,1.747,26.6,29.484,26.371,26.388,-3.15,26.916,0.0,287.24,,295.0,295.0,27.388,2.808,32.742,24.627
6959.5,2.717,0.603,-35.209,1.734,9.45,4.928,36.469,4.801,4.803,-2.746,0.0,38.223,39.134,9.426,1.747,26.509,29.42,26.29,26.506,-3.148,26.922,0.0,286.74,,295.0,295.0,27.211,2.807,32.704,24.725
6960.0,2.717,0.603,-35.209,1.734,9.45,4.928,36.469,4.801,4.803,-2.746,0.0,38.2,39.1,9.426,1.747,26.737,29.588,26.327,27.13,-3.148,26.922,0.0,286.74,,295.0,295.0,27.181,2.805,32.684,24.72
6960.5,3.308,0.796,-35.209,1.702,9.564,4.928,36.469,4.801,4.803,-2.746,0.0,38.2,39.1,9.366,1.633,27.107,29.821,26.447,27.486,-3.148,26.922,0.0,287.04,,295.0,295.0,27.445,2.804,32.801,24.59
6961.0,3.308,0.796,-35.209,1.702,9.564,4.928,36.469,4.801,4.803,-2.746,0.0,38.2,39.1,9.366,1.633,27.246,29.755,26.561,27.098,-3.148,26.922,0.0,287.04,,295.0,295.0,27.715,2.812,32.834,24.56
6961.5,3.308,0.796,-35.209,1.702,9.564,4.928,36.469,4.801,4.803,-2.746,0.0,38.2,39.1,9.366,1.633,26.607,29.539,26.461,26.372,-3.148,26.922,0.0,286.74,,295.0,295.0,27.665,2.82,32.826,24.482
6962.0,3.308,0.796,-35.209,1.702,9.564,4.928,36.469,4.801,4.803,-2.746,0.0,38.2,39.1,9.366,1.633,26.56,29.428,26.394,26.438,-3.148,26.922,0.0,286.74,,295.0,295.0,27.245,2.828,32.796,24.543
6962.5,3.308,0.796,-35.209,1.702,9.564,4.903,36.505,4.865,4.833,-2.748,0.0,38.233,39.134,9.366,1.633,26.771,29.63,26.392,27.028,-3.152,26.924,0.0,286.54,,295.0,295.0,27.205,2.836,32.745,24.61
6963.0,3.308,0.796,-35.209,1.702,9.564,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.366,1.633,27.163,29.832,26.517,27.489,-3.152,26.924,0.0,286.54,,295.0,295.0,27.455,2.844,32.793,24.647
6963.5,3.463,0.808,-35.209,1.611,9.498,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.495,1.703,27.265,29.801,26.613,27.066,-3.152,26.924,0.0,285.94,,295.0,295.0,27.75,2.851,32.847,24.622
6964.0,3.463,0.808,-35.209,1.611,9.498,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.495,1.703,27.106,29.721,26.649,26.749,-3.152,26.924,0.0,285.94,,295.0,295.0,27.686,2.861,32.882,24.594
6964.5,3.463,0.808,-35.209,1.611,9.498,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.495,1.703,26.724,29.649,26.556,26.57,-3.152,26.924,0.0,286.34,,295.0,295.0,27.556,2.871,32.863,24.588
6965.0,3.463,0.808,-35.209,1.611,9.498,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.495,1.703,26.678,29.74,26.404,27.216,-3.152,26.924,0.0,286.34,,295.0,295.0,27.375,2.881,32.829,24.667
6965.5,3.463,0.808,-35.209,1.611,9.498,4.903,36.505,4.865,4.833,-2.748,0.0,38.2,39.1,9.495,1.703,27.082,29.884,26.508,27.358,-3.152,26.924,0.0,285.94,,295.0,295.0,27.509,2.89,32.848,24.761
6966.0,3.463,0.808,-35.209,1.611,9.498,4.94,36.502,4.826,4.836,-2.746,0.0,38.249,39.148,9.495,1.703,27.21,29.806,26.599,27.056,-3.139,26.926,0.0,285.94,,295.0,295.0,27.708,2.9,32.898,24.799
6966.5,3.463,0.808,-35.209,1.611,9.498,4.94,36.502,4.826,4.836,-2.746,0.0,38.2,39.1,9.495,1.703,27.054,29.675,26.637,26.66,-3.139,26.926,0.0,286.24,,295.0,295.0,27.668,2.909,32.909,24.799
6967.0,2.973,0.713,-35.209,1.676,9.563,4.94,36.502,4.826,4.836,-2.746,0.0,38.2,39.1,9.402,1.685,26.896,29.602,26.591,26.443,-3.139,26.926,0.0,286.24,,295.0,295.0,27.506,2.918,32.89,24.777
6967.5,2.973,0.713,-35.209,1.676,9.563,4.94,36.502,4.826,4.836,-2.746,0.0,38.2,39.1,9.402,1.685,26.49,29.58,26.465,26.681,-3.139,26.926,0.0,286.14,,295.0,295.0,27.383,2.919,32.857,24.665
6968.0,2.973,0.713,-35.209,1.676,9.563,4.94,36.502,4.826,4.836,-2.746,0.0,38.2,39.1,9.402,1.685,26.942,29.811,26.508,27.392,-3.139,26.926,0.0,286.14,,295.0,295.0,27.304,2.92,32.897,24.615
6968.5,2.973,0.713,-35.209,1.676,9.563,4.94,36.502,4.826,4.836,-2.746,0.0,38.2,39.1,9.402,1.685,27.129,29.816,26.689,27.026,-3.139,26.926,0.0,287.04,,295.0,295.0,27.663,2.921,32.955,24.597
6969.0,2.973,0.713,-35.209,1.676,9.563,4.939,36.431,4.794,4.831,-2.748,0.0,38.253,39.166,9.402,1.685,27.042,29.708,26.667,26.631,-3.146,26.927,0.0,287.04,,295.0,295.0,27.665,2.922,32.976,24.555
6969.5,2.973,0.713,-35.209,1.676,9.563,4.939,36.431,4.794,4.831,-2.748,0.0,38.3,39.2,9.402,1.685,26.806,29.618,26.591,26.557,-3.146,26.927,0.0,286.74,,295.0,295.0,27.512,2.922,32.93,24.483
6970.0,3.092,0.689,-35.209,1.676,9.514,4.939,36.431,4.794,4.831,-2.748,0.0,38.3,39.2,9.489,1.753,26.655,29.677,26.512,27.055,-3.146,26.927,0.0,286.74,,295.0,295.0,27.393,2.923,32.913,24.424
6970.5,3.092,0.689,-35.209,1.676,9.514,4.939,36.431,4.794,4.831,-2.748,0.0,38.3,39.2,9.489,1.753,27.02,29.912,26.569,27.496,-3.146,26.927,0.0,286.64,,295.0,295.0,27.475,2.926,32.908,24.469
6971.0,3.092,0.689,-35.209,1.676,9.514,4.939,36.431,4.794,4.831,-2.748,0.0,38.3,39.2,9.489,1.753,27.376,29.939,26.692,27.42,-3.146,26.927,0.0,286.64,,295.0,295.0,27.749,2.929,32.991,24.403
6971.5,3.092,0.689,-35.209,1.676,9.514,4.939,36.431,4.794,4.831,-2.748,0.0,38.3,39.2,9.489,1.753,27.25,29.841,26.74,26.921,-3.146,26.927,0.0,286.14,,295.0,295.0,27.857,2.931,33.007,24.394
6972.0,3.092,0.689,-35.209,1.676,9.514,4.958,36.459,4.8,4.883,-2.745,0.0,38.261,39.154,9.489,1.753,26.804,29.619,26.626,26.504,-3.13,26.937,0.0,286.14,,295.0,295.0,27.688,2.934,32.999,24.374
6972.5,3.092,0.689,-35.209,1.676,9.514,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.489,1.753,26.875,29.654,26.57,26.935,-3.13,26.937,0.0,286.74,,295.0,295.0,27.388,2.937,32.944,24.318
6973.0,3.092,0.689,-35.209,1.676,9.514,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.489,1.753,26.974,29.93,26.603,27.513,-3.13,26.937,0.0,286.74,,295.0,295.0,27.508,2.939,32.956,24.248
6973.5,3.424,0.799,-35.209,1.667,9.486,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.263,1.686,27.352,30.015,26.714,27.467,-3.13,26.937,0.0,285.84,,295.0,295.0,27.755,2.942,33.009,24.18
6974.0,3.424,0.799,-35.209,1.667,9.486,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.263,1.686,27.378,29.98,26.797,27.148,-3.13,26.937,0.0,285.84,,295.0,295.0,27.887,2.95,33.037,24.133
6974.5,3.424,0.799,-35.209,1.667,9.486,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.263,1.686,26.924,29.834,26.725,26.792,-3.13,26.937,0.0,286.24,,295.0,295.0,27.826,2.957,33.052,24.19
6975.0,3.424,0.799,-35.209,1.667,9.486,4.958,36.459,4.8,4.883,-2.745,0.0,38.3,39.2,9.263,1.686,26.759,29.732,26.658,26.563,-3.13,26.937,0.0,286.24,,295.0,295.0,27.569,2.965,32.994,24.194
6975.5,3.424,0.799,-35.209,1.667,9.486,4.905,36.513,4.815,4.912,-2.742,0.0,38.268,39.216,9.263,1.686,26.941,29.787,26.585,27.406,-3.137,26.933,0.0,285.54,,295.0,295.0,27.428,2.973,32.971,24.102
6976.0,3.424,0.799,-35.209,1.667,9.486,4.905,36.513,4.815,4.912,-2.742,0.0,38.3,39.2,9.263,1.686,27.314,30.108,26.711,27.694,-3.137,26.933,0.0,285.54,,295.0,295.0,27.68,2.98,32.996,24.146
6976.5,3.262,0.878,-34.31,1.728,9.373,4.905,36.513,4.815,4.912,-2.742,0.0,38.3,39.2,9.517,1.718,27.47,30.077,26.827,27.292,-3.137,26.933,0.0,286.04,,295.0,295.0,27.957,2.987,33.065,24.109
6977.0,3.262,0.878,-34.31,1.728,9.373,4.905,36.513,4.815,4.912,-2.742,0.0,38.3,39.2,9.517,1.718,27.205,29.945,26.847,26.988,-3.137,26.933,0.0,286.04,,295.0,295.0,27.917,2.992,33.107,24.166
6977.5,3.262,0.878,-34.31,1.728,9.373,4.905,36.513,4.815,4.912,-2.742,0.0,38.3,39.2,9.517,1.718,27.014,29.885,26.805,26.912,-3.137,26.933,0.0,286.04,,295.0,295.0,27.746,2.996,33.104,24.162
6978.0,3.262,0.878,-34.31,1.728,9.373,4.905,36.513,4.815,4.912,-2.742,0.0,38.3,39.2,9.517,1.718,26.714,29.765,26.696,26.638,-3.137,26.933,0.0,286.04,,295.0,295.0,27.654,3.001,33.045,24.142
6978.5,3.262,0.878,-34.31,1.728,9.373,4.954,36.524,4.828,4.93,-2.739,0.0,38.26,39.203,9.517,1.718,26.936,29.737,26.657,27.001,-3.14,26.936,0.0,286.14,,295.0,295.0,27.453,3.005,33.033,24.139
6979.0,3.262,0.878,-34.31,1.728,9.373,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.517,1.718,27.4,30.093,26.834,27.443,-3.14,26.936,0.0,286.14,,295.0,295.0,27.583,3.009,33.064,24.127
6979.5,3.262,0.878,-34.31,1.728,9.373,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.517,1.718,27.369,30.066,26.876,27.22,-3.14,26.936,0.0,285.74,,295.0,295.0,27.942,3.013,33.096,24.092
6980.0,2.773,0.768,-34.005,1.746,9.404,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.54,1.597,27.212,29.932,26.856,26.947,-3.14,26.936,0.0,285.74,,295.0,295.0,27.883,3.017,33.129,24.093
6980.5,2.773,0.768,-34.005,1.746,9.404,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.54,1.597,26.901,29.882,26.767,26.793,-3.14,26.936,0.0,286.04,,295.0,295.0,27.737,3.013,33.127,24.067
6981.0,2.773,0.768,-34.005,1.746,9.404,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.54,1.597,26.934,29.878,26.711,27.222,-3.14,26.936,0.0,286.04,,295.0,295.0,27.586,3.009,33.102,24.132
6981.5,2.773,0.768,-34.005,1.746,9.404,4.954,36.524,4.828,4.93,-2.739,0.0,38.3,39.2,9.54,1.597,27.2,30.063,26.762,27.506,-3.14,26.936,0.0,286.24,,295.0,295.0,27.686,3.005,33.134,24.309
6982.0,2.773,0.768,-34.005,1.746,9.404,4.932,36.489,4.818,4.919,-2.742,0.0,38.269,39.202,9.54,1.597,27.368,30.118,26.85,27.474,-3.141,26.932,0.0,286.24,,295.0,295.0,27.883,3.002,33.18,24.372
6982.5,2.773,0.768,-34.005,1.746,9.404,4.932,36.489,4.818,4.919,-2.742,0.0,38.3,39.2,9.54,1.597,27.315,30.0,26.91,26.995,-3.141,26.932,0.0,286.44,,295.0,295.0,27.953,2.998,33.194,24.421
6983.0,2.976,0.754,-35.025,1.7,9.466,4.932,36.489,4.818,4.919,-2.742,0.0,38.3,39.2,9.456,1.619,27.207,29.919,26.862,26.93,-3.141,26.932,0.0,286.44,,295.0,295.0,27.805,2.994,33.172,24.458
6983.5,2.976,0.754,-35.025,1.7,9.466,4.932,36.489,4.818,4.919,-2.742,0.0,38.3,39.2,9.456,1.619,27.021,29.896,26.82,27.18,-3.141,26.932,0.0,286.14,,295.0,295.0,27.73,2.994,33.163,24.488
6984.0,2.976,0.754,-35.025,1.7,9.466,4.932,36.489,4.818,4.919,-2.742,0.0,38.3,39.2,9.456,1.619,27.191,30.065,26.844,27.432,-3.141,26.932,0.0,286.14,,295.0,295.0,27.729,2.994,33.16,24.508
6984.5,2.976,0.754,-35.025,1.7,9.466,4.932,36.489,4.818,4.919,-2.742,0.0,38.3,39.2,9.456,1.619,27.518,30.112,26.908,27.537,-3.141,26.932,0.0,285.94,,295.0,295.0,27.883,2.993,33.182,24.554
6985.0,2.976,0.754,-35.025,1.7,9.466,4.921,36.463,4.791,4.93,-2.745,0.0,38.266,39.177,9.456,1.619,27.494,30.08,26.979,27.37,-3.142,26.928,0.0,285.94,,295.0,295.0,28.019,2.993,33.233,24.582
6985.5,2.976,0.754,-35.025,1.7,9.466,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.456,1.619,27.295,30.055,26.947,27.101,-3.142,26.928,0.0,285.94,,295.0,295.0,27.981,2.993,33.204,24.623
6986.0,2.976,0.754,-35.025,1.7,9.466,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.456,1.619,27.174,29.979,26.89,27.163,-3.142,26.928,0.0,285.94,,295.0,295.0,27.849,2.993,33.194,24.652
6986.5,2.521,0.647,-34.465,1.68,9.419,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.591,1.793,27.343,30.114,26.927,27.53,-3.142,26.928,0.0,286.04,,295.0,295.0,27.801,2.992,33.195,24.697
6987.0,2.521,0.647,-34.465,1.68,9.419,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.591,1.793,27.529,30.166,26.969,27.661,-3.142,26.928,0.0,286.04,,295.0,295.0,27.978,2.985,33.236,24.639
6987.5,2.521,0.647,-34.465,1.68,9.419,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.591,1.793,27.454,30.177,27.016,27.535,-3.142,26.928,0.0,286.04,,295.0,295.0,28.081,2.977,33.266,24.586
6988.0,2.521,0.647,-34.465,1.68,9.419,4.921,36.463,4.791,4.93,-2.745,0.0,38.3,39.2,9.591,1.793,27.422,30.108,27.046,27.291,-3.142,26.928,0.0,286.04,,295.0,295.0,28.045,2.969,33.28,24.53
6988.5,2.521,0.647,-34.465,1.68,9.419,4.905,36.467,4.787,4.966,-2.749,0.0,38.266,39.18,9.591,1.793,27.256,30.017,27.006,27.112,-3.145,26.94,0.0,285.74,,295.0,295.0,27.967,2.962,33.278,24.463
6989.0,2.521,0.647,-34.465,1.68,9.419,4.905,36.467,4.787,4.966,-2.749,0.0,38.3,39.2,9.591,1.793,27.089,30.057,26.927,27.168,-3.145,26.94,0.0,285.74,,295.0,295.0,27.848,2.955,33.256,24.404
6989.5,2.678,0.593,-35.209,1.722,9.506,4.905,36.467,4.787,4.966,-2.749,0.0,38.3,39.2,9.443,1.683,27.484,30.191,26.954,27.672,-3.145,26.94,0.0,285.64,,295.0,295.0,27.81,2.948,33.286,24.398
6990.0,2.678,0.593,-35.209,1.722,9.506,4.905,36.467,4.787,4.966,-2.749,0.0,38.3,39.2,9.443,1.683,27.584,30.238,27.035,27.733,-3.145,26.94,0.0,285.64,,295.0,295.0,28.075,2.943,33.325,24.356
6990.5,2.678,0.593,-35.209,1.722,9.506,4.905,36.467,4.787,4.966,-2.749,0.0,38.3,39.2,9.443,1.683,27.512,30.217,27.063,27.479,-3.145,26.94,0.0,286.04,,295.0,295.0,28.148,2.939,33.336,24.32
6991.0,2.678,0.593,-35.209,1.722,9.506,4.905,36.467,4.787,4.966,-2.749,0.0,38.3,39.2,9.443,1.683,27.39,30.116,27.051,27.21,-3.145,26.94,0.0,286.04,,295.0,295.0,28.068,2.935,33.368,24.373
6991.5,2.678,0.593,-35.209,1.722,9.506,4.922,36.489,4.793,4.988,-2.749,0.0,38.263,39.196,9.443,1.683,27.142,30.091,26.993,27.146,-3.136,26.932,0.0,285.74,,295.0,295.0,27.942,2.93,33.351,24.291
6992.0,2.678,0.593,-35.209,1.722,9.506,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.443,1.683,27.26,30.143,26.956,27.376,-3.136,26.932,0.0,285.74,,295.0,295.0,27.843,2.926,33.345,24.12
6992.5,2.938,0.798,-33.99,1.77,9.412,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.564,1.539,27.543,30.229,27.017,27.675,-3.136,26.932,0.0,285.64,,295.0,295.0,27.934,2.922,33.36,24.092
6993.0,2.938,0.798,-33.99,1.77,9.412,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.564,1.539,27.513,30.218,27.113,27.407,-3.136,26.932,0.0,285.64,,295.0,295.0,28.116,2.922,33.389,24.081
6993.5,2.938,0.798,-33.99,1.77,9.412,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.564,1.539,27.466,30.134,27.088,27.236,-3.136,26.932,0.0,286.24,,295.0,295.0,28.063,2.923,33.412,24.126
6994.0,2.938,0.798,-33.99,1.77,9.412,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.564,1.539,27.248,30.159,27.062,27.325,-3.136,26.932,0.0,286.24,,295.0,295.0,27.981,2.923,33.378,24.102
6994.5,2.938,0.798,-33.99,1.77,9.412,4.922,36.489,4.793,4.988,-2.749,0.0,38.3,39.2,9.564,1.539,27.293,30.28,27.044,27.565,-3.136,26.932,0.0,286.14,,295.0,295.0,27.948,2.923,33.374,24.063
6995.0,2.938,0.798,-33.99,1.77,9.412,4.947,36.501,4.817,5.016,-2.745,0.0,38.268,39.159,9.564,1.539,27.603,30.346,27.075,27.874,-3.139,26.932,0.0,286.14,,295.0,295.0,28.045,2.923,33.4,24.088
6995.5,2.938,0.798,-33.99,1.77,9.412,4.947,36.501,4.817,5.016,-2.745,0.0,38.3,39.2,9.564,1.539,27.647,30.352,27.145,27.749,-3.139,26.932,0.0,285.94,,295.0,295.0,28.224,2.924,33.462,24.262
6996.0,2.815,0.751,-34.675,1.677,9.439,4.947,36.501,4.817,5.016,-2.745,0.0,38.3,39.2,9.524,1.849,27.557,30.262,27.167,27.42,-3.139,26.932,0.0,285.94,,295.0,295.0,28.223,2.924,33.439,24.312
6996.5,2.815,0.751,-34.675,1.677,9.439,4.947,36.501,4.817,5.016,-2.745,0.0,38.3,39.2,9.524,1.849,27.327,30.171,27.066,27.361,-3.139,26.932,0.0,284.94,,295.0,295.0,28.101,2.922,33.436,24.359
6997.0,2.815,0.751,-34.675,1.677,9.439,4.947,36.501,4.817,5.016,-2.745,0.0,38.3,39.2,9.524,1.849,27.368,30.296,27.072,27.571,-3.139,26.932,0.0,284.94,,295.0,295.0,27.981,2.92,33.435,24.415
6997.5,2.815,0.751,-34.675,1.677,9.439,4.947,36.501,4.817,5.016,-2.745,0.0,38.3,39.2,9.524,1.849,27.691,30.439,27.141,27.993,-3.139,26.932,0.0,286.24,,295.0,295.0,28.077,2.919,33.448,24.48
6998.0,2.815,0.751,-34.675,1.677,9.439,4.93,36.472,4.807,5.003,-2.744,0.0,38.257,39.162,9.524,1.849,27.828,30.4,27.213,27.866,-3.15,26.935,0.0,286.24,,295.0,295.0,28.316,2.917,33.485,24.42
6998.5,2.815,0.751,-34.675,1.677,9.439,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.524,1.849,27.753,30.331,27.258,27.48,-3.15,26.935,0.0,285.64,,295.0,295.0,28.327,2.915,33.516,24.395
6999.0,1.906,0.522,-33.616,1.739,9.373,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.661,1.654,27.521,30.279,27.195,27.249,-3.15,26.935,0.0,285.64,,295.0,295.0,28.205,2.914,33.507,24.371
6999.5,1.906,0.522,-33.616,1.739,9.373,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.661,1.654,27.294,30.248,27.122,27.413,-3.15,26.935,0.0,285.94,,295.0,295.0,28.061,2.897,33.483,24.388
7000.0,1.906,0.522,-33.616,1.739,9.373,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.661,1.654,27.723,30.452,27.151,27.968,-3.15,26.935,0.0,285.94,,295.0,295.0,28.019,2.881,33.509,24.439
7000.5,1.906,0.522,-33.616,1.739,9.373,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.661,1.654,27.795,30.409,27.223,27.753,-3.15,26.935,0.0,285.54,,295.0,295.0,28.324,2.865,33.53,24.51
7001.0,1.906,0.522,-33.616,1.739,9.373,4.93,36.472,4.807,5.003,-2.744,0.0,38.3,39.2,9.661,1.654,27.716,30.348,27.233,27.516,-3.15,26.935,0.0,285.54,,295.0,295.0,28.295,2.849,33.563,24.59
7001.5,1.906,0.522,-33.616,1.739,9.373,4.923,36.471,4.793,5.031,-2.747,0.0,38.262,39.165,9.661,1.654,27.557,30.316,27.204,27.365,-3.135,26.934,0.0,286.24,,295.0,295.0,28.203,2.834,33.556,24.575
7002.0,1.906,0.522,-33.616,1.739,9.373,4.923,36.471,4.793,5.031,-2.747,0.0,38.3,39.2,9.661,1.654,27.368,30.252,27.134,27.44,-3.135,26.934,0.0,286.24,,295.0,295.0,28.11,2.819,33.537,24.547
7002.5,3.303,0.807,-35.209,1.683,9.412,4.923,36.471,4.793,5.031,-2.747,0.0,38.3,39.2,9.61,1.439,27.598,30.367,27.181,27.639,-3.135,26.934,0.0,286.24,,295.0,295.0,28.049,2.804,33.546,24.594
7003.0,3.303,0.807,-35.209,1.683,9.412,4.923,36.471,4.793,5.031,-2.747,0.0,38.3,39.2,9.61,1.439,27.74,30.406,27.212,27.806,-3.135,26.934,0.0,286.24,,295.0,295.0,28.196,2.812,33.571,24.623
7003.5,3.303,0.807,-35.209,1.683,9.412,4.923,36.471,4.793,5.031,-2.747,0.0,38.3,39.2,9.61,1.439,27.668,30.39,27.254,27.605,-3.135,26.934,0.0,286.24,,295.0,295.0,28.291,2.82,33.57,24.572
7004.0,3.303,0.807,-35.209,1.683,9.412,4.923,36.471,4.793,5.031,-2.747,0.0,38.3,39.2,9.61,1.439,27.562,30.375,27.251,27.505,-3.135,26.934,0.0,286.24,,295.0,295.0,28.229,2.828,33.59,24.64
7004.5,3.303,0.807,-35.209,1.683,9.412,4.911,36.47,4.793,5.051,-2.737,0.0,38.245,39.129,9.61,1.439,27.58,30.38,27.232,27.562,-3.147,26.932,0.0,285.24,,295.0,295.0,28.173,2.835,33.566,24.549
7005.0,3.303,0.807,-35.209,1.683,9.412,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.61,1.439,27.761,30.478,27.266,27.914,-3.147,26.932,0.0,285.24,,295.0,295.0,28.188,2.843,33.589,24.468
7005.5,2.843,0.727,-34.664,1.635,9.424,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.548,1.721,27.838,30.535,27.285,28.04,-3.147,26.932,0.0,286.14,,295.0,295.0,28.355,2.851,33.612,24.571
7006.0,2.843,0.727,-34.664,1.635,9.424,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.548,1.721,27.783,30.509,27.329,27.81,-3.147,26.932,0.0,286.14,,295.0,295.0,28.425,2.851,33.644,24.712
7006.5,2.843,0.727,-34.664,1.635,9.424,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.548,1.721,27.725,30.447,27.354,27.568,-3.147,26.932,0.0,283.94,,295.0,295.0,28.358,2.85,33.665,24.796
7007.0,2.843,0.727,-34.664,1.635,9.424,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.548,1.721,27.518,30.444,27.303,27.492,-3.147,26.932,0.0,283.94,,295.0,295.0,28.273,2.85,33.656,24.82
7007.5,2.843,0.727,-34.664,1.635,9.424,4.911,36.47,4.793,5.051,-2.737,0.0,38.2,39.1,9.548,1.721,27.751,30.537,27.289,28.048,-3.147,26.932,0.0,285.94,,295.0,295.0,28.189,2.85,33.639,24.8
7008.0,2.843,0.727,-34.664,1.635,9.424,4.926,36.476,4.822,5.083,-2.731,0.0,38.251,39.124,9.548,1.721,27.8,30.656,27.337,28.077,-3.151,26.93,0.0,285.94,,295.0,295.0,28.406,2.85,33.702,24.799
7008.5,2.843,0.727,-34.664,1.635,9.424,4.926,36.476,4.822,5.083,-2.731,0.0,38.3,39.1,9.548,1.721,27.752,30.57,27.358,27.774,-3.151,26.93,0.0,283.74,,295.0,295.0,28.467,2.85,33.717,24.753
7009.0,2.963,0.708,-35.209,1.671,9.551,4.926,36.476,4.822,5.083,-2.731,0.0,38.3,39.1,9.513,1.672,27.699,30.452,27.359,27.584,-3.151,26.93,0.0,283.74,,295.0,295.0,28.364,2.85,33.709,24.732
7009.5,2.963,0.708,-35.209,1.671,9.551,4.926,36.476,4.822,5.083,-2.731,0.0,38.3,39.1,9.513,1.672,27.487,30.481,27.296,27.558,-3.151,26.93,0.0,286.04,,295.0,295.0,28.274,2.852,33.692,24.67
7010.0,2.963,0.708,-35.209,1.671,9.551,4.926,36.476,4.822,5.083,-2.731,0.0,38.3,39.1,9.513,1.672,27.619,30.5,27.273,27.682,-3.151,26.93,0.0,286.04,,295.0,295.0,28.206,2.854,33.697,24.6
7010.5,2.963,0.708,-35.209,1.671,9.551,4.926,36.476,4.822,5.083,-2.731,0.0,38.3,39.1,9.513,1.672,27.784,30.55,27.313,28.125,-3.151,26.93,0.0,284.04,,295.0,295.0,28.269,2.855,33.715,24.57
7011.0,2.963,0.708,-35.209,1.671,9.551,4.919,36.47,4.818,5.079,-2.732,0.0,38.25,39.081,9.513,1.672,28.028,30.607,27.464,27.771,-3.138,26.939,0.0,284.04,,295.0,295.0,28.443,2.857,33.74,24.529
7011.5,2.963,0.708,-35.209,1.671,9.551,4.919,36.47,4.818,5.079,-2.732,0.0,38.2,39.1,9.513,1.672,27.662,30.469,27.417,27.44,-3.138,26.939,0.0,286.34,,295.0,295.0,28.467,2.859,33.75,24.502
7012.0,2.767,0.642,-35.209,1.645,9.471,4.919,36.47,4.818,5.079,-2.732,0.0,38.2,39.1,9.471,1.879,27.622,30.407,27.348,27.411,-3.138,26.939,0.0,286.34,,295.0,295.0,28.247,2.861,33.739,24.506
7012.5,2.767,0.642,-35.209,1.645,9.471,4.919,36.47,4.818,5.079,-2.732,0.0,38.2,39.1,9.471,1.879,27.703,30.489,27.338,27.777,-3.138,26.939,0.0,284.24,,295.0,295.0,28.197,2.859,33.704,24.503
7013.0,2.767,0.642,-35.209,1.645,9.471,4.919,36.47,4.818,5.079,-2.732,0.0,38.2,39.1,9.471,1.879,27.979,30.67,27.407,28.385,-3.138,26.939,0.0,284.24,,295.0,295.0,28.327,2.858,33.765,24.43
7013.5,2.767,0.642,-35.209,1.645,9.471,4.919,36.47,4.818,5.079,-2.732,0.0,38.2,39.1,9.471,1.879,28.139,30.789,27.514,28.278,-3.138,26.939,0.0,286.44,,295.0,295.0,28.61,2.856,33.796,24.451
7014.0,2.767,0.642,-35.209,1.645,9.471,4.917,36.433,4.835,5.091,-2.755,0.0,38.24,39.072,9.471,1.879,27.972,30.659,27.534,27.801,-3.148,26.915,0.0,286.44,,295.0,295.0,28.68,2.855,33.817,24.453
7014.5,2.767,0.642,-35.209,1.645,9.471,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.471,1.879,27.537,30.435,27.424,27.515,-3.148,26.915,0.0,284.14,,295.0,295.0,28.492,2.853,33.77,24.449
7015.0,2.767,0.642,-35.209,1.645,9.471,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.471,1.879,27.838,30.644,27.424,28.148,-3.148,26.915,0.0,284.14,,295.0,295.0,28.228,2.852,33.775,24.461
7015.5,3.118,0.798,-34.501,1.7,9.435,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.477,1.562,28.226,30.863,27.536,28.6,-3.148,26.915,0.0,286.44,,295.0,295.0,28.514,2.85,33.806,24.466
7016.0,3.118,0.798,-34.501,1.7,9.435,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.477,1.562,28.197,30.799,27.617,28.237,-3.148,26.915,0.0,286.44,,295.0,295.0,28.806,2.855,33.871,24.455
7016.5,3.118,0.798,-34.501,1.7,9.435,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.477,1.562,28.021,30.688,27.619,27.828,-3.148,26.915,0.0,283.94,,295.0,295.0,28.713,2.859,33.892,24.482
7017.0,3.118,0.798,-34.501,1.7,9.435,4.917,36.433,4.835,5.091,-2.755,0.0,38.2,39.1,9.477,1.562,27.939,30.585,27.575,27.467,-3.148,26.915,0.0,283.94,,295.0,295.0,28.539,2.863,33.85,24.521
7017.5,3.118,0.798,-34.501,1.7,9.435,4.875,36.466,4.843,5.151,-2.75,0.0,38.245,39.075,9.477,1.562,27.693,30.489,27.505,27.476,-3.137,26.924,0.0,286.54,,295.0,295.0,28.392,2.867,33.81,24.527
7018.0,3.118,0.798,-34.501,1.7,9.435,4.875,36.466,4.843,5.151,-2.75,0.0,38.2,39.1,9.477,1.562,28.17,30.87,27.574,28.605,-3.137,26.924,0.0,286.54,,295.0,295.0,28.291,2.872,33.853,24.528
7018.5,3.107,0.834,-34.229,1.725,9.398,4.875,36.466,4.843,5.151,-2.75,0.0,38.2,39.1,9.52,1.621,28.264,30.934,27.661,28.436,-3.137,26.924,0.0,283.84,,295.0,295.0,28.805,2.876,33.914,24.536
7019.0,3.107,0.834,-34.229,1.725,9.398,4.875,36.466,4.843,5.151,-2.75,0.0,38.2,39.1,9.52,1.621,28.081,30.8,27.669,27.953,-3.137,26.924,0.0,283.84,,295.0,295.0,28.824,2.879,33.963,24.573
7019.5,3.107,0.834,-34.229,1.725,9.398,4.875,36.466,4.843,5.151,-2.75,0.0,38.2,39.1,9.52,1.621,27.857,30.667,27.618,27.674,-3.137,26.924,0.0,286.54,,295.0,295.0,28.626,2.883,33.954,24.621
7020.0,3.107,0.834,-34.229,1.725,9.398,4.875,36.466,4.843,5.151,-2.75,0.0,38.2,39.1,9.52,1.621,27.688,30.64,27.529,27.68,-3.137,26.924,0.0,286.54,,295.0,295.0,28.454,2.887,33.939,24.638
7020.5,3.107,0.834,-34.229,1.725,9.398,4.906,36.504,4.821,5.185,-2.759,0.0,38.235,39.095,9.52,1.621,27.662,30.777,27.487,28.09,-3.138,26.914,0.0,284.04,,295.0,295.0,28.384,2.89,33.936,24.695
7021.0,3.107,0.834,-34.229,1.725,9.398,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.52,1.621,28.09,30.903,27.538,28.569,-3.138,26.914,0.0,284.04,,295.0,295.0,28.504,2.894,33.988,24.741
7021.5,3.107,0.834,-34.229,1.725,9.398,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.52,1.621,28.205,30.794,27.707,27.925,-3.138,26.914,0.0,286.24,,295.0,295.0,28.775,2.898,33.988,24.74
7022.0,2.717,0.745,-33.312,1.684,9.382,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.715,1.663,28.0,30.711,27.681,27.554,-3.138,26.914,0.0,286.24,,295.0,295.0,28.658,2.901,34.001,24.773
7022.5,2.717,0.745,-33.312,1.684,9.382,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.715,1.663,27.622,30.562,27.572,27.552,-3.138,26.914,0.0,284.94,,295.0,295.0,28.487,2.898,33.979,24.816
7023.0,2.717,0.745,-33.312,1.684,9.382,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.715,1.663,27.871,30.664,27.531,28.119,-3.138,26.914,0.0,284.94,,295.0,295.0,28.327,2.895,33.935,24.805
7023.5,2.717,0.745,-33.312,1.684,9.382,4.906,36.504,4.821,5.185,-2.759,0.0,38.2,39.1,9.715,1.663,28.203,30.983,27.631,28.647,-3.138,26.914,0.0,286.14,,295.0,295.0,28.546,2.892,33.934,24.827
7024.0,2.717,0.745,-33.312,1.684,9.382,4.908,36.446,4.845,5.159,-2.744,0.0,38.233,39.046,9.715,1.663,28.554,30.996,27.776,28.475,-3.135,26.922,0.0,286.14,,295.0,295.0,28.866,2.889,34.05,24.849
7024.5,2.717,0.745,-33.312,1.684,9.382,4.908,36.446,4.845,5.159,-2.744,0.0,38.2,39.0,9.715,1.663,28.42,30.917,27.826,27.973,-3.135,26.922,0.0,285.04,,295.0,295.0,28.95,2.886,34.065,24.855
7025.0,1.957,0.5,-35.16,1.691,9.343,4.908,36.446,4.845,5.159,-2.744,0.0,38.2,39.0,9.49,1.779,27.705,30.662,27.64,27.553,-3.135,26.922,0.0,285.04,,295.0,295.0,28.784,2.884,34.026,24.85
7025.5,1.957,0.5,-35.16,1.691,9.343,4.908,36.446,4.845,5.159,-2.744,0.0,38.2,39.0,9.49,1.779,27.691,30.757,27.543,28.205,-3.135,26.922,0.0,286.14,,295.0,295.0,28.39,2.868,34.004,24.838
7026.0,1.957,0.5,-35.16,1.691,9.343,4.908,36.446,4.845,5.159,-2.744,0.0,38.2,39.0,9.49,1.779,28.16,31.099,27.634,28.937,-3.135,26.922,0.0,286.14,,295.0,295.0,28.549,2.853,33.996,24.856
7026.5,1.957,0.5,-35.16,1.691,9.343,4.908,36.446,4.845,5.159,-2.744,0.0,38.2,39.0,9.49,1.779,28.62,31.108,27.795,28.784,-3.135,26.922,0.0,285.64,,295.0,295.0,28.958,2.839,34.075,24.804
7027.0,1.957,0.5,-35.16,1.691,9.343,4.878,36.403,4.836,5.164,-2.714,0.0,38.226,39.034,9.49,1.779,28.491,31.003,27.884,28.07,-3.127,26.918,0.0,285.64,,295.0,295.0,29.077,2.824,34.133,24.777
7027.5,1.957,0.5,-35.16,1.691,9.343,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.49,1.779,28.086,30.812,27.842,27.695,-3.127,26.918,0.0,287.24,,295.0,295.0,28.862,2.81,34.11,24.829
7028.0,1.957,0.5,-35.16,1.691,9.343,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.49,1.779,27.883,30.693,27.723,27.529,-3.127,26.918,0.0,287.24,,295.0,295.0,28.609,2.796,34.062,24.852
7028.5,3.078,0.717,-35.209,1.701,9.506,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.444,1.636,28.367,31.233,27.736,29.103,-3.127,26.918,0.0,284.04,,295.0,295.0,28.457,2.782,34.064,24.851
7029.0,3.078,0.717,-35.209,1.701,9.506,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.444,1.636,28.573,31.214,27.908,28.662,-3.127,26.918,0.0,284.04,,295.0,295.0,29.11,2.787,34.14,24.853
7029.5,3.078,0.717,-35.209,1.701,9.506,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.444,1.636,28.316,31.022,27.929,28.17,-3.127,26.918,0.0,286.04,,295.0,295.0,29.089,2.792,34.199,24.846
7030.0,3.078,0.717,-35.209,1.701,9.506,4.878,36.403,4.836,5.164,-2.714,0.0,38.2,39.0,9.444,1.636,28.009,30.892,27.853,27.869,-3.127,26.918,0.0,286.04,,295.0,295.0,28.859,2.797,34.201,24.69
7030.5,3.078,0.717,-35.209,1.701,9.506,4.874,36.449,4.814,5.229,-2.729,0.0,38.222,39.029,9.444,1.636,27.959,30.788,27.754,27.653,-3.134,26.912,0.0,284.44,,295.0,295.0,28.656,2.801,34.168,24.677
7031.0,3.078,0.717,-35.209,1.701,9.506,4.874,36.449,4.814,5.229,-2.729,0.0,38.2,39.0,9.444,1.636,27.84,30.774,27.684,27.985,-3.134,26.912,0.0,284.44,,295.0,295.0,28.539,2.806,34.116,24.716
7031.5,4.07,0.965,-35.209,1.631,9.496,4.874,36.449,4.814,5.229,-2.729,0.0,38.2,39.0,9.474,1.662,28.322,31.057,27.758,28.744,-3.134,26.912,0.0,286.04,,295.0,295.0,28.571,2.81,34.156,24.703
7032.0,4.07,0.965,-35.209,1.631,9.496,4.874,36.449,4.814,5.229,-2.729,0.0,38.2,39.0,9.474,1.662,28.493,31.091,27.966,28.299,-3.134,26.912,0.0,286.04,,295.0,295.0,28.97,2.831,34.229,24.684
7032.5,4.07,0.965,-35.209,1.631,9.496,4.874,36.449,4.814,5.229,-2.729,0.0,38.2,39.0,9.474,1.662,28.269,30.948,27.934,27.867,-3.134,26.912,0.0,285.34,,295.0,295.0,28.962,2.851,34.221,24.602
7033.0,4.07,0.965,-35.209,1.631,9.496,4.874,36.449,4.814,5.229,-2.729,0.0,38.2,39.0,9.474,1.662,28.044,30.813,27.87,27.707,-3.134,26.912,0.0,285.34,,295.0,295.0,28.755,2.871,34.193,24.665
7033.5,4.07,0.965,-35.209,1.631,9.496,4.808,36.487,4.813,5.264,-2.74,0.0,38.217,39.029,9.474,1.662,28.085,30.851,27.815,28.1,-3.119,26.912,0.0,286.14,,295.0,295.0,28.609,2.891,34.154,24.656
7034.0,4.07,0.965,-35.209,1.631,9.496,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.474,1.662,28.43,31.172,27.883,28.912,-3.119,26.912,0.0,286.14,,295.0,295.0,28.713,2.91,34.156,24.677
7034.5,2.962,0.824,-33.98,1.727,9.39,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.536,1.602,28.664,31.325,28.012,28.924,-3.119,26.912,0.0,285.64,,295.0,295.0,29.099,2.929,34.298,24.749
7035.0,2.962,0.824,-33.98,1.727,9.39,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.536,1.602,28.704,31.184,28.089,28.362,-3.119,26.912,0.0,285.64,,295.0,295.0,29.231,2.93,34.301,24.733
7035.5,2.962,0.824,-33.98,1.727,9.39,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.536,1.602,28.161,30.895,28.005,27.716,-3.119,26.912,0.0,285.94,,295.0,295.0,29.085,2.93,34.295,24.716
7036.0,2.962,0.824,-33.98,1.727,9.39,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.536,1.602,27.976,30.914,27.891,28.059,-3.119,26.912,0.0,285.94,,295.0,295.0,28.694,2.931,34.251,24.728
7036.5,2.962,0.824,-33.98,1.727,9.39,4.808,36.487,4.813,5.264,-2.74,0.0,38.2,39.0,9.536,1.602,28.339,31.197,27.922,28.989,-3.119,26.912,0.0,285.74,,295.0,295.0,28.71,2.931,34.232,24.746
7037.0,2.962,0.824,-33.98,1.727,9.39,4.92,36.491,4.819,5.295,-2.731,0.0,38.219,39.026,9.536,1.602,28.793,31.347,28.082,29.08,-3.121,26.912,0.0,285.74,,295.0,295.0,29.112,2.932,34.3,24.768
