t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7291.5,2.417,0.644,-33.612,1.66,9.443,5.046,36.633,5.057,7.661,-2.801,0.0,38.4,39.4,9.693,1.563,32.52,34.933,32.353,32.521,-3.195,26.706,0.0,291.14,,300.0,300.0,32.768,2.78,38.099,23.872
7292.0,2.417,0.644,-33.612,1.66,9.443,5.042,36.59,5.06,7.677,-2.81,0.0,38.425,39.324,9.693,1.563,32.891,35.341,32.483,33.062,-3.196,26.7,0.0,291.14,,300.0,300.0,33.082,2.774,38.157,23.901
7292.5,2.417,0.644,-33.612,1.66,9.443,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.693,1.563,33.205,35.28,32.644,32.545,-3.196,26.7,0.0,291.14,,300.0,300.0,33.444,2.769,38.224,23.942
7293.0,2.417,0.644,-33.612,1.66,9.443,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.693,1.563,32.616,34.96,32.632,31.833,-3.196,26.7,0.0,291.14,,300.0,300.0,33.418,2.763,38.24,23.973
7293.5,2.384,0.646,-33.944,1.685,9.407,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.59,1.583,32.505,34.805,32.503,31.674,-3.196,26.7,0.0,290.84,,300.0,300.0,33.01,2.757,38.215,24.014
7294.0,2.384,0.646,-33.944,1.685,9.407,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.59,1.583,32.564,34.975,32.464,32.461,-3.196,26.7,0.0,290.84,,300.0,300.0,32.872,2.751,38.183,24.031
7294.5,2.384,0.646,-33.944,1.685,9.407,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.59,1.583,32.931,35.365,32.567,32.92,-3.196,26.7,0.0,291.44,,300.0,300.0,33.116,2.745,38.218,24.074
7295.0,2.384,0.646,-33.944,1.685,9.407,5.042,36.59,5.06,7.677,-2.81,0.0,38.4,39.3,9.59,1.583,33.24,35.375,32.715,32.647,-3.196,26.7,0.0,291.44,,300.0,300.0,33.446,2.739,38.342,24.002
7295.5,2.384,0.646,-33.944,1.685,9.407,5.084,36.559,5.039,7.71,-2.8,0.0,38.418,39.315,9.59,1.583,33.055,35.259,32.762,32.282,-3.187,26.698,0.0,291.04,,300.0,300.0,33.494,2.733,38.348,24.003
7296.0,2.384,0.646,-33.944,1.685,9.407,5.084,36.559,5.039,7.71,-2.8,0.0,38.4,39.3,9.59,1.583,32.839,35.07,32.719,31.854,-3.187,26.698,0.0,291.04,,300.0,300.0,33.339,2.728,38.325,24.007
7296.5,3.141,0.698,-35.209,1.643,9.547,5.084,36.559,5.039,7.71,-2.8,0.0,38.4,39.3,9.495,1.639,32.734,35.095,32.613,32.516,-3.187,26.698,0.0,291.64,,300.0,300.0,33.12,2.722,38.301,23.992
7297.0,3.141,0.698,-35.209,1.643,9.547,5.084,36.559,5.039,7.71,-2.8,0.0,38.4,39.3,9.495,1.639,33.087,35.557,32.705,33.21,-3.187,26.698,0.0,291.64,,300.0,300.0,33.24,2.729,38.326,23.99
7297.5,3.141,0.698,-35.209,1.643,9.547,5.084,36.559,5.039,7.71,-2.8,0.0,38.4,39.3,9.495,1.639,33.362,35.549,32.835,32.898,-3.187,26.698,0.0,291.14,,300.0,300.0,33.64,2.736,38.408,23.956
7298.0,3.141,0.698,-35.209,1.643,9.547,5.084,36.559,5.039,7.71,-2.8,0.0,38.4,39.3,9.495,1.639,33.225,35.392,32.889,32.457,-3.187,26.698,0.0,291.14,,300.0,300.0,33.661,2.742,38.461,23.925
7298.5,3.141,0.698,-35.209,1.643,9.547,5.044,36.57,5.028,7.759,-2.805,0.0,38.406,39.283,9.495,1.639,33.033,35.231,32.877,32.188,-3.2,26.696,0.0,291.64,,300.0,300.0,33.491,2.749,38.465,23.973
7299.0,3.141,0.698,-35.209,1.643,9.547,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.495,1.639,32.849,35.09,32.801,31.86,-3.2,26.696,0.0,291.64,,300.0,300.0,33.332,2.755,38.441,23.982
7299.5,3.141,0.698,-35.209,1.643,9.547,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.495,1.639,32.814,35.23,32.731,32.348,-3.2,26.696,0.0,291.34,,300.0,300.0,33.15,2.762,38.457,24.005
7300.0,3.378,0.791,-35.209,1.557,9.499,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.525,1.736,33.413,35.71,32.949,33.275,-3.2,26.696,0.0,291.34,,300.0,300.0,33.281,2.768,38.532,24.041
7300.5,3.378,0.791,-35.209,1.557,9.499,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.525,1.736,33.297,35.541,33.012,32.681,-3.2,26.696,0.0,291.54,,300.0,300.0,33.837,2.778,38.597,24.037
7301.0,3.378,0.791,-35.209,1.557,9.499,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.525,1.736,33.205,35.374,32.981,32.159,-3.2,26.696,0.0,291.54,,300.0,300.0,33.633,2.788,38.625,24.01
7301.5,3.378,0.791,-35.209,1.557,9.499,5.044,36.57,5.028,7.759,-2.805,0.0,38.4,39.3,9.525,1.736,33.034,35.267,32.918,31.98,-3.2,26.696,0.0,291.24,,300.0,300.0,33.43,2.797,38.603,24.004
7302.0,3.378,0.791,-35.209,1.557,9.499,4.945,36.6,5.054,7.824,-2.812,0.0,38.39,39.249,9.525,1.736,32.974,35.299,32.864,32.467,-3.203,26.695,0.0,291.24,,300.0,300.0,33.3,2.807,38.595,24.051
7302.5,3.378,0.791,-35.209,1.557,9.499,4.945,36.6,5.054,7.824,-2.812,0.0,38.4,39.2,9.525,1.736,33.228,35.706,32.902,33.447,-3.203,26.695,0.0,291.74,,300.0,300.0,33.401,2.816,38.676,24.052
7303.0,3.184,0.757,-35.209,1.67,9.546,4.945,36.6,5.054,7.824,-2.812,0.0,38.4,39.2,9.436,1.581,33.47,35.825,33.035,33.349,-3.203,26.695,0.0,291.74,,300.0,300.0,33.821,2.825,38.723,24.066
7303.5,3.184,0.757,-35.209,1.67,9.546,4.945,36.6,5.054,7.824,-2.812,0.0,38.4,39.2,9.436,1.581,33.265,35.517,33.105,32.452,-3.203,26.695,0.0,291.84,,300.0,300.0,33.92,2.831,38.771,24.036
7304.0,3.184,0.757,-35.209,1.67,9.546,4.945,36.6,5.054,7.824,-2.812,0.0,38.4,39.2,9.436,1.581,33.202,35.416,33.044,32.136,-3.203,26.695,0.0,291.84,,300.0,300.0,33.585,2.837,38.749,24.052
7304.5,3.184,0.757,-35.209,1.67,9.546,4.945,36.6,5.054,7.824,-2.812,0.0,38.4,39.2,9.436,1.581,32.979,35.385,32.97,32.429,-3.203,26.695,0.0,292.34,,300.0,300.0,33.45,2.843,38.72,24.035
7305.0,3.184,0.757,-35.209,1.67,9.546,4.97,36.636,5.066,7.882,-2.808,0.0,38.392,39.244,9.436,1.581,33.248,35.634,33.002,33.33,-3.204,26.705,0.0,292.34,,300.0,300.0,33.441,2.848,38.69,24.035
7305.5,3.184,0.757,-35.209,1.67,9.546,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.436,1.581,33.639,36.02,33.129,33.624,-3.204,26.705,0.0,291.74,,300.0,300.0,33.803,2.854,38.77,24.032
7306.0,3.184,0.757,-35.209,1.67,9.546,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.436,1.581,33.54,35.898,33.2,33.155,-3.204,26.705,0.0,291.74,,300.0,300.0,34.103,2.859,38.869,24.178
7306.5,2.443,0.634,-34.44,1.679,9.487,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.483,1.525,33.474,35.667,33.23,32.731,-3.204,26.705,0.0,292.14,,300.0,300.0,33.948,2.865,38.893,24.236
7307.0,2.443,0.634,-34.44,1.679,9.487,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.483,1.525,33.118,35.516,33.11,32.506,-3.204,26.705,0.0,292.14,,300.0,300.0,33.776,2.858,38.859,24.302
7307.5,2.443,0.634,-34.44,1.679,9.487,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.483,1.525,33.35,35.716,33.114,33.276,-3.204,26.705,0.0,292.34,,300.0,300.0,33.563,2.851,38.807,24.268
7308.0,2.443,0.634,-34.44,1.679,9.487,4.97,36.636,5.066,7.882,-2.808,0.0,38.4,39.2,9.483,1.525,33.652,36.036,33.223,33.531,-3.204,26.705,0.0,292.34,,300.0,300.0,33.864,2.844,38.851,24.284
7308.5,2.443,0.634,-34.44,1.679,9.487,5.06,36.579,5.044,7.878,-2.806,0.0,38.378,39.212,9.483,1.525,33.741,36.027,33.314,33.268,-3.198,26.703,0.0,292.04,,300.0,300.0,34.111,2.838,38.928,24.256
7309.0,2.443,0.634,-34.44,1.679,9.487,5.06,36.579,5.044,7.878,-2.806,0.0,38.4,39.2,9.483,1.525,33.594,35.846,33.337,32.854,-3.198,26.703,0.0,292.04,,300.0,300.0,34.088,2.831,39.005,24.281
7309.5,2.329,0.583,-35.209,1.656,9.436,5.06,36.579,5.044,7.878,-2.806,0.0,38.4,39.2,9.531,1.859,33.372,35.652,33.287,32.447,-3.198,26.703,0.0,292.04,,300.0,300.0,33.908,2.825,38.97,24.25
7310.0,2.329,0.583,-35.209,1.656,9.436,5.06,36.579,5.044,7.878,-2.806,0.0,38.4,39.2,9.531,1.859,33.251,35.612,33.232,32.573,-3.198,26.703,0.0,292.04,,300.0,300.0,33.69,2.817,38.929,24.256
7310.5,2.329,0.583,-35.209,1.656,9.436,5.06,36.579,5.044,7.878,-2.806,0.0,38.4,39.2,9.531,1.859,33.88,36.244,33.362,34.096,-3.198,26.703,0.0,292.24,,300.0,300.0,33.667,2.809,38.984,24.259
7311.0,2.329,0.583,-35.209,1.656,9.436,5.06,36.579,5.044,7.878,-2.806,0.0,38.4,39.2,9.531,1.859,34.028,36.227,33.509,33.58,-3.198,26.703,0.0,292.24,,300.0,300.0,34.396,2.801,39.081,24.253
7311.5,2.329,0.583,-35.209,1.656,9.436,5.063,36.538,5.061,7.885,-2.803,0.0,38.374,39.197,9.531,1.859,33.78,35.941,33.521,32.88,-3.195,26.718,0.0,292.14,,300.0,300.0,34.336,2.793,39.149,24.232
7312.0,2.329,0.583,-35.209,1.656,9.436,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.531,1.859,33.633,35.792,33.462,32.504,-3.195,26.718,0.0,292.14,,300.0,300.0,34.031,2.785,39.141,24.211
7312.5,3.361,0.752,-35.209,1.524,9.531,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.502,1.658,33.334,35.752,33.358,32.628,-3.195,26.718,0.0,292.34,,300.0,300.0,33.848,2.778,39.101,24.157
7313.0,3.361,0.752,-35.209,1.524,9.531,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.502,1.658,33.526,36.054,33.328,33.478,-3.195,26.718,0.0,292.34,,300.0,300.0,33.768,2.787,39.152,24.029
7313.5,3.361,0.752,-35.209,1.524,9.531,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.502,1.658,33.928,36.226,33.425,33.995,-3.195,26.718,0.0,292.34,,300.0,300.0,34.097,2.797,39.202,24.0
7314.0,3.361,0.752,-35.209,1.524,9.531,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.502,1.658,33.892,36.021,33.574,33.059,-3.195,26.718,0.0,292.34,,300.0,300.0,34.393,2.806,39.262,24.02
7314.5,3.361,0.752,-35.209,1.524,9.531,5.063,36.538,5.061,7.885,-2.803,0.0,38.4,39.2,9.502,1.658,33.788,35.912,33.552,32.654,-3.195,26.718,0.0,292.24,,300.0,300.0,34.137,2.815,39.251,24.071
7315.0,3.361,0.752,-35.209,1.524,9.531,5.082,36.571,5.057,7.955,-2.797,0.0,38.366,39.193,9.502,1.658,33.47,35.745,33.451,32.626,-3.196,26.702,0.0,292.24,,300.0,300.0,33.977,2.824,39.193,24.103
7315.5,3.361,0.752,-35.209,1.524,9.531,5.082,36.571,5.057,7.955,-2.797,0.0,38.4,39.2,9.502,1.658,33.453,36.052,33.401,33.481,-3.196,26.702,0.0,292.04,,300.0,300.0,33.823,2.833,39.183,24.089
7316.0,4.267,1.015,-35.209,1.638,9.476,5.082,36.571,5.057,7.955,-2.797,0.0,38.4,39.2,9.491,1.661,33.882,36.467,33.489,34.173,-3.196,26.702,0.0,292.04,,300.0,300.0,34.097,2.842,39.226,24.085
7316.5,4.267,1.015,-35.209,1.638,9.476,5.082,36.571,5.057,7.955,-2.797,0.0,38.4,39.2,9.491,1.661,34.282,36.355,33.646,33.662,-3.196,26.702,0.0,292.44,,300.0,300.0,34.503,2.865,39.352,24.104
7317.0,4.267,1.015,-35.209,1.638,9.476,5.082,36.571,5.057,7.955,-2.797,0.0,38.4,39.2,9.491,1.661,34.087,36.161,33.69,33.128,-3.196,26.702,0.0,292.44,,300.0,300.0,34.486,2.888,39.341,24.157
7317.5,4.267,1.015,-35.209,1.638,9.476,5.082,36.571,5.057,7.955,-2.797,0.0,38.4,39.2,9.491,1.661,33.599,35.852,33.547,32.453,-3.196,26.702,0.0,292.14,,300.0,300.0,34.266,2.911,39.318,24.114
7318.0,4.267,1.015,-35.209,1.638,9.476,4.964,36.616,5.084,8.03,-2.791,0.0,38.365,39.183,9.491,1.661,33.467,35.94,33.451,33.045,-3.187,26.717,0.0,292.14,,300.0,300.0,33.863,2.933,39.27,24.073
7318.5,4.267,1.015,-35.209,1.638,9.476,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.491,1.661,33.819,36.357,33.497,34.171,-3.187,26.717,0.0,292.04,,300.0,300.0,33.976,2.955,39.266,24.066
7319.0,3.018,0.794,-34.478,1.659,9.479,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.49,1.516,34.297,36.552,33.675,34.014,-3.187,26.717,0.0,292.04,,300.0,300.0,34.461,2.976,39.326,24.132
7319.5,3.018,0.794,-34.478,1.659,9.479,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.49,1.516,34.248,36.374,33.768,33.449,-3.187,26.717,0.0,292.14,,300.0,300.0,34.634,2.977,39.408,24.181
7320.0,3.018,0.794,-34.478,1.659,9.479,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.49,1.516,33.916,36.156,33.757,33.064,-3.187,26.717,0.0,292.14,,300.0,300.0,34.46,2.978,39.42,24.185
7320.5,3.018,0.794,-34.478,1.659,9.479,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.49,1.516,33.738,35.992,33.66,32.666,-3.187,26.717,0.0,291.84,,300.0,300.0,34.223,2.978,39.373,24.216
7321.0,3.018,0.794,-34.478,1.659,9.479,4.964,36.616,5.084,8.03,-2.791,0.0,38.4,39.2,9.49,1.516,33.813,36.383,33.564,33.988,-3.187,26.717,0.0,291.84,,300.0,300.0,34.014,2.979,39.356,24.26
7321.5,3.018,0.794,-34.478,1.659,9.479,4.985,36.658,5.104,8.069,-2.78,0.0,38.365,39.194,9.49,1.516,34.27,36.629,33.699,34.405,-3.189,26.713,0.0,292.24,,300.0,300.0,34.437,2.98,39.419,24.286
7322.0,3.018,0.794,-34.478,1.659,9.479,4.985,36.658,5.104,8.069,-2.78,0.0,38.4,39.2,9.49,1.516,34.271,36.413,33.818,33.667,-3.189,26.713,0.0,292.24,,300.0,300.0,34.751,2.98,39.501,24.258
7322.5,2.475,0.554,-35.209,1.585,9.544,4.985,36.658,5.104,8.069,-2.78,0.0,38.4,39.2,9.53,1.646,34.124,36.246,33.84,33.009,-3.189,26.713,0.0,291.94,,300.0,300.0,34.542,2.981,39.519,24.271
7323.0,2.475,0.554,-35.209,1.585,9.544,4.985,36.658,5.104,8.069,-2.78,0.0,38.4,39.2,9.53,1.646,33.874,36.145,33.769,32.886,-3.189,26.713,0.0,291.94,,300.0,300.0,34.305,2.972,39.497,24.206
7323.5,2.475,0.554,-35.209,1.585,9.544,4.985,36.658,5.104,8.069,-2.78,0.0,38.4,39.2,9.53,1.646,33.681,36.033,33.667,32.937,-3.189,26.713,0.0,291.94,,300.0,300.0,34.168,2.964,39.443,24.187
7324.0,2.475,0.554,-35.209,1.585,9.544,4.985,36.658,5.104,8.069,-2.78,0.0,38.4,39.2,9.53,1.646,33.899,36.359,33.657,33.936,-3.189,26.713,0.0,291.94,,300.0,300.0,34.08,2.956,39.494,24.226
7324.5,2.475,0.554,-35.209,1.585,9.544,5.065,36.592,5.059,8.058,-2.797,0.0,38.37,39.183,9.53,1.646,34.427,36.53,33.906,33.792,-3.193,26.708,0.0,291.94,,300.0,300.0,34.463,2.948,39.555,24.248
7325.0,2.475,0.554,-35.209,1.585,9.544,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.53,1.646,34.256,36.343,33.925,33.195,-3.193,26.708,0.0,291.94,,300.0,300.0,34.664,2.941,39.608,24.222
7325.5,1.656,0.467,-34.082,1.701,9.474,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.56,1.588,34.021,36.195,33.874,32.866,-3.193,26.708,0.0,291.94,,300.0,300.0,34.43,2.933,39.582,24.204
7326.0,1.656,0.467,-34.082,1.701,9.474,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.56,1.588,33.762,36.131,33.772,33.031,-3.193,26.708,0.0,291.94,,300.0,300.0,34.239,2.912,39.538,24.195
7326.5,1.656,0.467,-34.082,1.701,9.474,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.56,1.588,33.946,36.413,33.752,33.915,-3.193,26.708,0.0,291.74,,300.0,300.0,34.174,2.891,39.518,24.159
7327.0,1.656,0.467,-34.082,1.701,9.474,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.56,1.588,34.43,36.948,33.875,34.97,-3.193,26.708,0.0,291.74,,300.0,300.0,34.506,2.871,39.696,24.146
7327.5,1.656,0.467,-34.082,1.701,9.474,5.065,36.592,5.059,8.058,-2.797,0.0,38.4,39.2,9.56,1.588,34.651,36.732,34.035,34.175,-3.193,26.708,0.0,291.84,,300.0,300.0,35.056,2.851,39.741,24.135
7328.0,1.656,0.467,-34.082,1.701,9.474,5.09,36.529,5.044,8.081,-2.798,0.0,38.372,39.173,9.56,1.588,34.211,36.42,34.017,33.166,-3.182,26.713,0.0,291.84,,300.0,300.0,34.898,2.832,39.738,24.128
7328.5,1.656,0.467,-34.082,1.701,9.474,5.09,36.529,5.044,8.081,-2.798,0.0,38.4,39.2,9.56,1.588,33.937,36.279,33.904,32.916,-3.182,26.713,0.0,291.34,,300.0,300.0,34.453,2.812,39.705,24.099
7329.0,2.637,0.687,-33.826,1.72,9.458,5.09,36.529,5.044,8.081,-2.798,0.0,38.4,39.2,9.64,1.597,33.86,36.326,33.812,33.327,-3.182,26.713,0.0,291.34,,300.0,300.0,34.259,2.793,39.676,24.1
7329.5,2.637,0.687,-33.826,1.72,9.458,5.09,36.529,5.044,8.081,-2.798,0.0,38.4,39.2,9.64,1.597,34.204,36.661,33.842,34.406,-3.182,26.713,0.0,292.04,,300.0,300.0,34.331,2.791,39.659,24.062
7330.0,2.637,0.687,-33.826,1.72,9.458,5.09,36.529,5.044,8.081,-2.798,0.0,38.4,39.2,9.64,1.597,34.507,36.911,33.977,34.303,-3.182,26.713,0.0,292.04,,300.0,300.0,34.778,2.788,39.731,24.06
7330.5,2.637,0.687,-33.826,1.72,9.458,5.09,36.529,5.044,8.081,-2.798,0.0,38.4,39.2,9.64,1.597,34.42,36.697,34.053,33.805,-3.182,26.713,0.0,291.94,,300.0,300.0,34.925,2.786,39.816,23.981
7331.0,2.637,0.687,-33.826,1.72,9.458,5.103,36.583,5.064,8.155,-2.786,0.0,38.374,39.228,9.64,1.597,34.216,36.454,34.026,33.312,-3.181,26.716,0.0,291.94,,300.0,300.0,34.744,2.783,39.766,24.006
7331.5,2.637,0.687,-33.826,1.72,9.458,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.64,1.597,33.894,36.382,33.863,33.27,-3.181,26.716,0.0,291.14,,300.0,300.0,34.502,2.781,39.733,24.043
7332.0,3.586,0.877,-35.209,1.653,9.449,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.45,1.759,34.183,36.684,33.882,34.381,-3.181,26.716,0.0,291.14,,300.0,300.0,34.352,2.779,39.721,24.073
7332.5,3.586,0.877,-35.209,1.653,9.449,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.45,1.759,34.502,36.941,33.996,34.581,-3.181,26.716,0.0,291.04,,300.0,300.0,34.782,2.792,39.793,24.064
7333.0,3.586,0.877,-35.209,1.653,9.449,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.45,1.759,34.444,36.813,34.08,33.981,-3.181,26.716,0.0,291.04,,300.0,300.0,35.005,2.805,39.869,24.023
7333.5,3.586,0.877,-35.209,1.653,9.449,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.45,1.759,34.378,36.659,34.096,33.596,-3.181,26.716,0.0,291.94,,300.0,300.0,34.829,2.818,39.875,24.007
7334.0,3.586,0.877,-35.209,1.653,9.449,5.103,36.583,5.064,8.155,-2.786,0.0,38.4,39.2,9.45,1.759,34.285,36.463,34.069,33.175,-3.181,26.716,0.0,291.94,,300.0,300.0,34.682,2.83,39.817,24.004
7334.5,3.586,0.877,-35.209,1.653,9.449,5.073,36.61,5.094,8.21,-2.793,0.0,38.381,39.246,9.45,1.759,34.035,36.325,33.963,33.134,-3.176,26.717,0.0,290.84,,300.0,300.0,34.498,2.843,39.756,23.994
7335.0,3.586,0.877,-35.209,1.653,9.449,5.073,36.61,5.094,8.21,-2.793,0.0,38.4,39.2,9.45,1.759,34.545,36.86,34.038,34.593,-3.176,26.717,0.0,290.84,,300.0,300.0,34.364,2.855,39.818,23.995
7335.5,3.502,0.876,-35.209,1.681,9.437,5.073,36.61,5.094,8.21,-2.793,0.0,38.4,39.2,9.446,1.739,34.669,36.84,34.16,34.31,-3.176,26.717,0.0,291.54,,300.0,300.0,35.009,2.867,39.9,24.006
7336.0,3.502,0.876,-35.209,1.681,9.437,5.073,36.61,5.094,8.21,-2.793,0.0,38.4,39.2,9.446,1.739,34.55,36.695,34.161,33.691,-3.176,26.717,0.0,291.54,,300.0,300.0,34.995,2.877,39.93,23.984
7336.5,3.502,0.876,-35.209,1.681,9.437,5.073,36.61,5.094,8.21,-2.793,0.0,38.4,39.2,9.446,1.739,34.387,36.594,34.166,33.379,-3.176,26.717,0.0,291.04,,300.0,300.0,34.774,2.888,39.92,23.952
7337.0,3.502,0.876,-35.209,1.681,9.437,5.073,36.61,5.094,8.21,-2.793,0.0,38.4,39.2,9.446,1.739,34.122,36.386,34.042,33.067,-3.176,26.717,0.0,291.04,,300.0,300.0,34.631,2.898,39.885,23.953
7337.5,3.502,0.876,-35.209,1.681,9.437,5.019,36.663,5.111,8.265,-2.788,0.0,38.386,39.268,9.446,1.739,34.101,36.592,33.987,33.865,-3.189,26.709,0.0,291.34,,300.0,300.0,34.404,2.908,39.844,23.955
7338.0,3.502,0.876,-35.209,1.681,9.437,5.019,36.663,5.111,8.265,-2.788,0.0,38.4,39.3,9.446,1.739,34.492,37.056,34.081,34.661,-3.189,26.709,0.0,291.34,,300.0,300.0,34.636,2.917,39.938,23.939
7338.5,2.503,0.696,-33.055,1.641,9.476,5.019,36.663,5.111,8.265,-2.788,0.0,38.4,39.3,9.632,1.576,34.675,36.843,34.271,33.944,-3.189,26.709,0.0,290.84,,300.0,300.0,35.073,2.927,39.968,23.951
7339.0,2.503,0.696,-33.055,1.641,9.476,5.019,36.663,5.111,8.265,-2.788,0.0,38.4,39.3,9.632,1.576,34.426,36.67,34.234,33.546,-3.189,26.709,0.0,290.84,,300.0,300.0,34.933,2.92,39.983,23.917
7339.5,2.503,0.696,-33.055,1.641,9.476,5.019,36.663,5.111,8.265,-2.788,0.0,38.4,39.3,9.632,1.576,34.277,36.526,34.162,33.19,-3.189,26.709,0.0,290.94,,300.0,300.0,34.719,2.913,39.961,23.918
7340.0,2.503,0.696,-33.055,1.641,9.476,5.019,36.663,5.111,8.265,-2.788,0.0,38.4,39.3,9.632,1.576,34.141,36.562,34.084,33.7,-3.189,26.709,0.0,290.94,,300.0,300.0,34.539,2.906,39.913,23.899
7340.5,2.503,0.696,-33.055,1.641,9.476,4.989,36.659,5.111,8.288,-2.788,0.0,38.395,39.293,9.632,1.576,34.532,36.918,34.127,34.698,-3.179,26.716,0.0,290.94,,300.0,300.0,34.622,2.9,39.903,23.895
7341.0,2.503,0.696,-33.055,1.641,9.476,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.632,1.576,34.79,37.166,34.247,34.709,-3.179,26.716,0.0,290.94,,300.0,300.0,35.069,2.893,40.044,23.872
7341.5,2.503,0.696,-33.055,1.641,9.476,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.632,1.576,34.834,37.032,34.338,34.207,-3.179,26.716,0.0,290.24,,300.0,300.0,35.228,2.887,40.073,23.883
7342.0,2.229,0.588,-33.874,1.702,9.47,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.637,1.437,34.48,36.666,34.304,33.327,-3.179,26.716,0.0,290.24,,300.0,300.0,35.103,2.881,40.055,23.876
7342.5,2.229,0.588,-33.874,1.702,9.47,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.637,1.437,34.177,36.586,34.181,33.439,-3.179,26.716,0.0,290.44,,300.0,300.0,34.694,2.87,40.011,23.869
7343.0,2.229,0.588,-33.874,1.702,9.47,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.637,1.437,34.287,36.881,34.134,34.201,-3.179,26.716,0.0,290.44,,300.0,300.0,34.596,2.859,39.987,23.849
7343.5,2.229,0.588,-33.874,1.702,9.47,4.989,36.659,5.111,8.288,-2.788,0.0,38.4,39.3,9.637,1.437,34.732,37.23,34.253,35.112,-3.179,26.716,0.0,289.74,,300.0,300.0,34.876,2.849,40.042,23.85
7344.0,2.229,0.588,-33.874,1.702,9.47,5.098,36.619,5.071,8.274,-2.794,0.0,38.397,39.292,9.637,1.437,35.04,37.091,34.413,34.402,-3.182,26.712,0.0,289.74,,300.0,300.0,35.332,2.839,40.122,23.849
7344.5,2.229,0.588,-33.874,1.702,9.47,5.098,36.619,5.071,8.274,-2.794,0.0,38.4,39.3,9.637,1.437,34.766,36.929,34.432,33.863,-3.182,26.712,0.0,289.54,,300.0,300.0,35.237,2.829,40.141,23.876
7345.0,1.758,0.454,-34.338,1.657,9.459,5.098,36.619,5.071,8.274,-2.794,0.0,38.4,39.3,9.615,1.723,34.537,36.758,34.373,33.537,-3.182,26.712,0.0,289.54,,300.0,300.0,34.997,2.819,40.094,23.836
7345.5,1.758,0.454,-34.338,1.657,9.459,5.098,36.619,5.071,8.274,-2.794,0.0,38.4,39.3,9.615,1.723,34.159,36.692,34.181,33.662,-3.182,26.712,0.0,290.34,,300.0,300.0,34.801,2.802,40.043,23.877
7346.0,1.758,0.454,-34.338,1.657,9.459,5.098,36.619,5.071,8.274,-2.794,0.0,38.4,39.3,9.615,1.723,34.448,37.164,34.198,34.966,-3.182,26.712,0.0,290.34,,300.0,300.0,34.673,2.785,40.044,23.918
7346.5,1.758,0.454,-34.338,1.657,9.459,5.098,36.619,5.071,8.274,-2.794,0.0,38.4,39.3,9.615,1.723,35.04,37.238,34.363,35.024,-3.182,26.712,0.0,289.84,,300.0,300.0,35.194,2.768,40.121,23.953
7347.0,1.758,0.454,-34.338,1.657,9.459,5.096,36.585,5.055,8.316,-2.786,0.0,38.416,39.316,9.615,1.723,35.02,37.086,34.481,34.08,-3.18,26.724,0.0,289.84,,300.0,300.0,35.416,2.751,40.197,23.979
7347.5,1.758,0.454,-34.338,1.657,9.459,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.615,1.723,34.732,36.944,34.464,33.723,-3.18,26.724,0.0,291.54,,300.0,300.0,35.167,2.735,40.208,23.984
7348.0,1.758,0.454,-34.338,1.657,9.459,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.615,1.723,34.463,36.783,34.358,33.504,-3.18,26.724,0.0,291.54,,300.0,300.0,34.966,2.719,40.15,24.006
7348.5,2.623,0.608,-35.209,1.636,9.509,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.577,1.807,34.313,36.601,34.276,33.338,-3.18,26.724,0.0,291.34,,300.0,300.0,34.777,2.703,40.089,24.048
7349.0,2.623,0.608,-35.209,1.636,9.509,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.577,1.807,34.792,37.251,34.302,34.775,-3.18,26.724,0.0,291.34,,300.0,300.0,35.28,2.701,40.105,24.054
7349.5,2.623,0.608,-35.209,1.636,9.509,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.577,1.807,34.964,37.171,34.418,34.359,-3.18,26.724,0.0,290.94,,300.0,300.0,35.28,2.701,40.186,24.101
7350.0,2.623,0.608,-35.209,1.636,9.509,5.096,36.585,5.055,8.316,-2.786,0.0,38.4,39.3,9.577,1.807,34.825,37.037,34.453,33.992,-3.18,26.724,0.0,290.94,,300.0,300.0,35.228,2.699,40.23,24.131
7350.5,2.623,0.608,-35.209,1.636,9.509,5.133,36.61,5.059,8.363,-2.787,0.0,38.414,39.341,9.577,1.807,34.589,36.946,34.426,33.783,-3.169,26.721,0.0,291.14,,300.0,300.0,35.077,2.698,40.197,24.181
7351.0,2.623,0.608,-35.209,1.636,9.509,5.133,36.61,5.059,8.363,-2.787,0.0,38.4,39.3,9.577,1.807,34.432,36.705,34.355,33.406,-3.169,26.721,0.0,291.14,,300.0,300.0,34.936,2.697,40.198,24.129
7351.5,2.573,0.703,-33.659,1.713,9.453,5.133,36.61,5.059,8.363,-2.787,0.0,38.4,39.3,9.656,1.641,34.424,36.761,34.282,33.912,-3.169,26.721,0.0,291.04,,300.0,300.0,34.725,2.696,40.139,24.127
7352.0,2.573,0.703,-33.659,1.713,9.453,5.133,36.61,5.059,8.363,-2.787,0.0,38.4,39.3,9.656,1.641,34.782,37.135,34.325,34.825,-3.169,26.721,0.0,291.04,,300.0,300.0,34.845,2.694,40.211,24.108
7352.5,2.573,0.703,-33.659,1.713,9.453,5.133,36.61,5.059,8.363,-2.787,0.0,38.4,39.3,9.656,1.641,34.946,37.128,34.517,34.279,-3.169,26.721,0.0,290.94,,300.0,300.0,35.267,2.692,40.242,24.109
7353.0,2.573,0.703,-33.659,1.713,9.453,5.133,36.61,5.059,8.363,-2.787,0.0,38.4,39.3,9.656,1.641,34.869,36.961,34.53,33.873,-3.169,26.721,0.0,290.94,,300.0,300.0,35.218,2.69,40.243,24.09
7353.5,2.573,0.703,-33.659,1.713,9.453,5.119,36.62,5.095,8.427,-2.778,0.0,38.419,39.355,9.656,1.641,34.751,36.843,34.491,33.587,-3.177,26.722,0.0,291.04,,300.0,300.0,35.058,2.688,40.219,24.099
7354.0,2.573,0.703,-33.659,1.713,9.453,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.656,1.641,34.562,36.762,34.415,33.791,-3.177,26.722,0.0,291.04,,300.0,300.0,34.918,2.686,40.195,24.129
7354.5,2.573,0.703,-33.659,1.713,9.453,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.656,1.641,34.748,37.119,34.42,34.502,-3.177,26.722,0.0,291.64,,300.0,300.0,34.882,2.684,40.161,24.126
7355.0,3.492,0.819,-35.209,1.573,9.552,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.538,1.705,35.086,37.253,34.505,34.903,-3.177,26.722,0.0,291.64,,300.0,300.0,35.197,2.682,40.306,24.126
7355.5,3.492,0.819,-35.209,1.573,9.552,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.538,1.705,35.12,37.342,34.613,34.855,-3.177,26.722,0.0,291.44,,300.0,300.0,35.437,2.696,40.337,24.087
7356.0,3.492,0.819,-35.209,1.573,9.552,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.538,1.705,35.07,37.147,34.652,34.226,-3.177,26.722,0.0,291.44,,300.0,300.0,35.482,2.709,40.347,24.075
7356.5,3.492,0.819,-35.209,1.573,9.552,5.119,36.62,5.095,8.427,-2.778,0.0,38.4,39.4,9.538,1.705,34.638,36.826,34.489,33.463,-3.177,26.722,0.0,291.24,,300.0,300.0,35.274,2.721,40.304,24.063
7357.0,3.492,0.819,-35.209,1.573,9.552,5.079,36.637,5.107,8.479,-2.807,0.0,38.423,39.383,9.538,1.705,34.588,36.867,34.428,34.184,-3.178,26.714,0.0,291.24,,300.0,300.0,34.854,2.734,40.271,24.064
7357.5,3.492,0.819,-35.209,1.573,9.552,5.079,36.637,5.107,8.479,-2.807,0.0,38.4,39.4,9.538,1.705,34.92,37.336,34.491,34.854,-3.178,26.714,0.0,291.64,,300.0,300.0,35.017,2.746,40.262,24.089
7358.0,2.875,0.764,-33.877,1.706,9.432,5.079,36.637,5.107,8.479,-2.807,0.0,38.4,39.4,9.601,1.472,35.188,37.413,34.614,34.722,-3.178,26.714,0.0,291.64,,300.0,300.0,35.4,2.759,40.341,24.142
7358.5,2.875,0.764,-33.877,1.706,9.432,5.079,36.637,5.107,8.479,-2.807,0.0,38.4,39.4,9.601,1.472,35.141,37.3,34.667,34.323,-3.178,26.714,0.0,291.04,,300.0,300.0,35.484,2.761,40.395,24.152
7359.0,2.875,0.764,-33.877,1.706,9.432,5.079,36.637,5.107,8.479,-2.807,0.0,38.4,39.4,9.601,1.472,35.021,37.105,34.678,33.99,-3.178,26.714,0.0,291.04,,300.0,300.0,35.358,2.762,40.386,24.188
7359.5,2.875,0.764,-33.877,1.706,9.432,5.079,36.637,5.107,8.479,-2.807,0.0,38.4,39.4,9.601,1.472,34.82,36.938,34.616,33.569,-3.178,26.714,0.0,291.24,,300.0,300.0,35.198,2.764,40.33,24.161
7360.0,2.875,0.764,-33.877,1.706,9.432,5.134,36.687,5.096,8.536,-2.772,0.0,38.445,39.382,9.601,1.472,34.862,37.196,34.521,34.551,-3.172,26.725,0.0,291.24,,300.0,300.0,34.986,2.766,40.315,24.185
7360.5,2.875,0.764,-33.877,1.706,9.432,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.601,1.472,35.125,37.398,34.602,35.111,-3.172,26.725,0.0,291.34,,300.0,300.0,35.283,2.768,40.37,24.151
7361.0,3.046,0.708,-35.209,1.551,9.549,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.544,1.712,35.236,37.395,34.734,34.723,-3.172,26.725,0.0,291.34,,300.0,300.0,35.559,2.77,40.439,24.113
7361.5,3.046,0.708,-35.209,1.551,9.549,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.544,1.712,35.107,37.191,34.754,34.168,-3.172,26.725,0.0,291.34,,300.0,300.0,35.522,2.774,40.457,24.079
7362.0,3.046,0.708,-35.209,1.551,9.549,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.544,1.712,34.949,37.046,34.696,33.715,-3.172,26.725,0.0,291.34,,300.0,300.0,35.305,2.779,40.42,24.064
7362.5,3.046,0.708,-35.209,1.551,9.549,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.544,1.712,34.761,36.909,34.612,33.772,-3.172,26.725,0.0,291.44,,300.0,300.0,35.101,2.783,40.389,24.075
7363.0,3.046,0.708,-35.209,1.551,9.549,5.134,36.687,5.096,8.536,-2.772,0.0,38.4,39.4,9.544,1.712,34.746,37.254,34.567,34.609,-3.172,26.725,0.0,291.44,,300.0,300.0,35.014,2.787,40.418,24.087
7363.5,3.046,0.708,-35.209,1.551,9.549,5.085,36.684,5.113,8.557,-2.79,0.0,38.452,39.418,9.544,1.712,35.388,37.48,34.769,34.862,-3.181,26.724,0.0,291.64,,300.0,300.0,35.294,2.792,40.471,24.109
7364.0,3.046,0.708,-35.209,1.551,9.549,5.085,36.684,5.113,8.557,-2.79,0.0,38.5,39.4,9.544,1.712,35.295,37.389,34.833,34.411,-3.181,26.724,0.0,291.64,,300.0,300.0,35.625,2.796,40.524,24.146
7364.5,1.981,0.586,-34.028,1.702,9.349,5.085,36.684,5.113,8.557,-2.79,0.0,38.5,39.4,9.604,1.616,35.16,37.269,34.824,34.105,-3.181,26.724,0.0,291.44,,300.0,300.0,35.482,2.8,40.542,24.146
7365.0,1.981,0.586,-34.028,1.702,9.349,5.085,36.684,5.113,8.557,-2.79,0.0,38.5,39.4,9.604,1.616,34.91,37.051,34.758,33.661,-3.181,26.724,0.0,291.44,,300.0,300.0,35.339,2.786,40.536,24.18
7365.5,1.981,0.586,-34.028,1.702,9.349,5.085,36.684,5.113,8.557,-2.79,0.0,38.5,39.4,9.604,1.616,34.825,37.052,34.673,34.179,-3.181,26.724,0.0,291.34,,300.0,300.0,35.095,2.773,40.451,24.237
7366.0,1.981,0.586,-34.028,1.702,9.349,5.085,36.684,5.113,8.557,-2.79,0.0,38.5,39.4,9.604,1.616,35.015,37.472,34.697,35.124,-3.181,26.724,0.0,291.34,,300.0,300.0,35.182,2.76,40.51,24.275
7366.5,1.981,0.586,-34.028,1.702,9.349,5.118,36.639,5.082,8.566,-2.786,0.0,38.461,39.441,9.604,1.616,35.471,37.669,34.851,35.277,-3.164,26.722,0.0,291.54,,300.0,300.0,35.577,2.747,40.586,24.288
7367.0,1.981,0.586,-34.028,1.702,9.349,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.604,1.616,35.225,37.346,34.916,34.089,-3.164,26.722,0.0,291.54,,300.0,300.0,35.817,2.735,40.618,24.318
7367.5,2.128,0.467,-35.209,1.648,9.514,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.49,1.705,34.959,37.101,34.82,33.64,-3.164,26.722,0.0,291.74,,300.0,300.0,35.394,2.723,40.594,24.277
7368.0,2.128,0.467,-35.209,1.648,9.514,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.49,1.705,34.775,37.143,34.698,34.12,-3.164,26.722,0.0,291.74,,300.0,300.0,35.13,2.713,40.532,24.242
7368.5,2.128,0.467,-35.209,1.648,9.514,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.49,1.705,35.139,37.513,34.731,35.297,-3.164,26.722,0.0,291.94,,300.0,300.0,35.184,2.703,40.532,24.239
7369.0,2.128,0.467,-35.209,1.648,9.514,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.49,1.705,35.44,37.822,34.869,35.285,-3.164,26.722,0.0,291.94,,300.0,300.0,35.67,2.694,40.613,24.247
7369.5,2.128,0.467,-35.209,1.648,9.514,5.118,36.639,5.082,8.566,-2.786,0.0,38.5,39.4,9.49,1.705,35.421,37.657,34.97,34.812,-3.164,26.722,0.0,291.74,,300.0,300.0,35.854,2.684,40.702,24.208
7370.0,2.128,0.467,-35.209,1.648,9.514,5.137,36.609,5.053,8.595,-2.777,0.0,38.47,39.423,9.49,1.705,35.262,37.406,34.951,34.348,-3.178,26.719,0.0,291.74,,300.0,300.0,35.715,2.675,40.683,24.19
7370.5,2.128,0.467,-35.209,1.648,9.514,5.137,36.609,5.053,8.595,-2.777,0.0,38.5,39.4,9.49,1.705,34.875,37.079,34.801,33.828,-3.178,26.719,0.0,291.34,,300.0,300.0,35.492,2.666,40.64,24.118
7371.0,2.672,0.628,-35.209,1.673,9.546,5.137,36.609,5.053,8.595,-2.777,0.0,38.5,39.4,9.423,1.736,34.925,37.394,34.745,34.656,-3.178,26.719,0.0,291.34,,300.0,300.0,35.146,2.658,40.592,24.1
7371.5,2.672,0.628,-35.209,1.673,9.546,5.137,36.609,5.053,8.595,-2.777,0.0,38.5,39.4,9.423,1.736,35.349,37.684,34.847,35.381,-3.178,26.719,0.0,291.04,,300.0,300.0,35.43,2.658,40.621,24.106
7372.0,2.672,0.628,-35.209,1.673,9.546,5.137,36.609,5.053,8.595,-2.777,0.0,38.5,39.4,9.423,1.736,35.523,37.777,34.972,35.338,-3.178,26.719,0.0,291.04,,300.0,300.0,35.815,2.658,40.696,24.169
7372.5,2.672,0.628,-35.209,1.673,9.546,5.137,36.609,5.053,8.595,-2.777,0.0,38.5,39.4,9.423,1.736,35.515,37.626,35.056,34.702,-3.178,26.719,0.0,291.54,,300.0,300.0,35.903,2.658,40.771,24.205
7373.0,2.672,0.628,-35.209,1.673,9.546,5.157,36.62,5.107,8.647,-2.787,0.0,38.472,39.441,9.423,1.736,35.365,37.417,35.033,34.086,-3.181,26.727,0.0,291.54,,300.0,300.0,35.724,2.658,40.731,24.259
7373.5,2.672,0.628,-35.209,1.673,9.546,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.423,1.736,35.025,37.194,34.931,33.756,-3.181,26.727,0.0,291.84,,300.0,300.0,35.475,2.659,40.666,24.294
7374.0,3.011,0.786,-34.138,1.729,9.485,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.575,1.475,35.19,37.572,34.843,35.261,-3.181,26.727,0.0,291.84,,300.0,300.0,35.227,2.659,40.625,24.279
7374.5,3.011,0.786,-34.138,1.729,9.485,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.575,1.475,35.581,37.943,34.988,35.639,-3.181,26.727,0.0,291.14,,300.0,300.0,35.717,2.665,40.712,24.231
7375.0,3.011,0.786,-34.138,1.729,9.485,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.575,1.475,35.622,37.752,35.133,34.987,-3.181,26.727,0.0,291.14,,300.0,300.0,36.038,2.67,40.778,24.186
7375.5,3.011,0.786,-34.138,1.729,9.485,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.575,1.475,35.445,37.499,35.114,34.418,-3.181,26.727,0.0,291.34,,300.0,300.0,35.873,2.676,40.817,24.171
7376.0,3.011,0.786,-34.138,1.729,9.485,5.157,36.62,5.107,8.647,-2.787,0.0,38.5,39.4,9.575,1.475,35.294,37.428,35.071,34.075,-3.181,26.727,0.0,291.34,,300.0,300.0,35.619,2.681,40.802,24.253
7376.5,3.011,0.786,-34.138,1.729,9.485,5.031,36.651,5.103,8.703,-2.797,0.0,38.474,39.51,9.575,1.475,35.006,37.204,34.934,34.043,-3.191,26.713,0.0,291.74,,300.0,300.0,35.467,2.687,40.701,24.402
7377.0,3.011,0.786,-34.138,1.729,9.485,5.031,36.651,5.103,8.703,-2.797,0.0,38.5,39.5,9.575,1.475,35.072,37.486,34.895,34.854,-3.191,26.713,0.0,291.74,,300.0,300.0,35.297,2.692,40.749,24.489
7377.5,3.433,0.873,-34.78,1.655,9.452,5.031,36.651,5.103,8.703,-2.797,0.0,38.5,39.5,9.617,1.645,35.822,37.879,35.134,35.34,-3.191,26.713,0.0,291.24,,300.0,300.0,35.577,2.697,40.811,24.491
7378.0,3.433,0.873,-34.78,1.655,9.452,5.031,36.651,5.103,8.703,-2.797,0.0,38.5,39.5,9.617,1.645,35.691,37.673,35.213,34.572,-3.191,26.713,0.0,291.24,,300.0,300.0,36.044,2.709,40.874,24.516
7378.5,3.433,0.873,-34.78,1.655,9.452,5.031,36.651,5.103,8.703,-2.797,0.0,38.5,39.5,9.617,1.645,35.354,37.539,35.17,34.269,-3.191,26.713,0.0,291.54,,300.0,300.0,35.787,2.721,40.861,24.546
7379.0,3.433,0.873,-34.78,1.655,9.452,5.031,36.651,5.103,8.703,-2.797,0.0,38.5,39.5,9.617,1.645,35.178,37.304,35.062,33.875,-3.191,26.713,0.0,291.54,,300.0,300.0,35.583,2.733,40.828,24.532
7379.5,3.433,0.873,-34.78,1.655,9.452,5.044,36.687,5.12,8.765,-2.799,0.0,38.484,39.483,9.617,1.645,35.144,37.438,34.975,34.679,-3.189,26.714,0.0,291.34,,300.0,300.0,35.355,2.744,40.785,24.538
7380.0,3.433,0.873,-34.78,1.655,9.452,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.617,1.645,35.474,37.904,35.049,35.677,-3.189,26.714,0.0,291.34,,300.0,300.0,35.559,2.756,40.853,24.53
7380.5,2.232,0.618,-33.006,1.662,9.468,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.626,1.585,35.773,38.011,35.176,35.466,-3.189,26.714,0.0,292.34,,300.0,300.0,36.026,2.767,40.927,24.557
7381.0,2.232,0.618,-33.006,1.662,9.468,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.626,1.585,35.532,37.567,35.251,34.28,-3.189,26.714,0.0,292.34,,300.0,300.0,36.107,2.758,40.918,24.549
7381.5,2.232,0.618,-33.006,1.662,9.468,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.626,1.585,35.336,37.475,35.156,34.086,-3.189,26.714,0.0,292.24,,300.0,300.0,35.657,2.749,40.892,24.591
7382.0,2.232,0.618,-33.006,1.662,9.468,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.626,1.585,35.222,37.544,35.074,34.404,-3.189,26.714,0.0,292.24,,300.0,300.0,35.513,2.741,40.852,24.614
7382.5,2.232,0.618,-33.006,1.662,9.468,5.044,36.687,5.12,8.765,-2.799,0.0,38.5,39.5,9.626,1.585,35.411,37.812,35.096,35.582,-3.189,26.714,0.0,291.84,,300.0,300.0,35.561,2.733,40.85,24.602
7383.0,2.232,0.618,-33.006,1.662,9.468,5.125,36.709,5.152,8.825,-2.784,0.0,38.504,39.474,9.626,1.585,35.768,38.112,35.235,35.712,-3.181,26.73,0.0,291.84,,300.0,300.0,35.975,2.724,40.928,24.559
7383.5,2.232,0.618,-33.006,1.662,9.468,5.125,36.709,5.152,8.825,-2.784,0.0,38.5,39.5,9.626,1.585,35.744,37.884,35.321,35.056,-3.181,26.73,0.0,291.94,,300.0,300.0,36.207,2.716,40.998,24.51
7384.0,2.292,0.614,-34.689,1.639,9.48,5.125,36.709,5.152,8.825,-2.784,0.0,38.5,39.5,9.587,1.78,35.632,37.658,35.304,34.648,-3.181,26.73,0.0,291.94,,300.0,300.0,36.001,2.708,40.975,24.499
7384.5,2.292,0.614,-34.689,1.639,9.48,5.125,36.709,5.152,8.825,-2.784,0.0,38.5,39.5,9.587,1.78,35.236,37.402,35.134,34.208,-3.181,26.73,0.0,291.04,,300.0,300.0,35.811,2.702,40.941,24.473
7385.0,2.292,0.614,-34.689,1.639,9.48,5.125,36.709,5.152,8.825,-2.784,0.0,38.5,39.5,9.587,1.78,35.278,37.685,35.123,35.182,-3.181,26.73,0.0,291.04,,300.0,300.0,35.495,2.695,40.901,24.471
7385.5,2.292,0.614,-34.689,1.639,9.48,5.125,36.709,5.152,8.825,-2.784,0.0,38.5,39.5,9.587,1.78,35.672,38.23,35.231,35.994,-3.181,26.73,0.0,291.24,,300.0,300.0,35.817,2.688,40.927,24.468
7386.0,2.292,0.614,-34.689,1.639,9.48,5.119,36.665,5.114,8.8,-2.794,0.0,38.502,39.502,9.587,1.78,36.061,38.083,35.395,35.413,-3.196,26.728,0.0,291.24,,300.0,300.0,36.282,2.682,41.029,24.48
7386.5,2.292,0.614,-34.689,1.639,9.48,5.119,36.665,5.114,8.8,-2.794,0.0,38.5,39.5,9.587,1.78,35.932,37.872,35.461,34.782,-3.196,26.728,0.0,291.94,,300.0,300.0,36.238,2.675,41.059,24.459
7387.0,2.196,0.582,-34.512,1.629,9.461,5.119,36.665,5.114,8.8,-2.794,0.0,38.5,39.5,9.613,1.747,35.594,37.654,35.397,34.319,-3.196,26.728,0.0,291.94,,300.0,300.0,36.012,2.669,41.022,24.488
7387.5,2.196,0.582,-34.512,1.629,9.461,5.119,36.665,5.114,8.8,-2.794,0.0,38.5,39.5,9.613,1.747,35.5,37.537,35.3,34.08,-3.196,26.728,0.0,291.74,,300.0,300.0,35.741,2.661,40.982,24.492
7388.0,2.196,0.582,-34.512,1.629,9.461,5.119,36.665,5.114,8.8,-2.794,0.0,38.5,39.5,9.613,1.747,35.627,38.083,35.254,35.804,-3.196,26.728,0.0,291.74,,300.0,300.0,35.604,2.654,40.991,24.464
7388.5,2.196,0.582,-34.512,1.629,9.461,5.119,36.665,5.114,8.8,-2.794,0.0,38.5,39.5,9.613,1.747,36.044,38.165,35.417,35.857,-3.196,26.728,0.0,292.14,,300.0,300.0,36.192,2.646,41.082,24.478
7389.0,2.196,0.582,-34.512,1.629,9.461,5.129,36.613,5.079,8.803,-2.805,0.0,38.493,39.489,9.613,1.747,36.012,38.012,35.51,35.202,-3.19,26.716,0.0,292.14,,300.0,300.0,36.371,2.639,41.144,24.463
7389.5,2.196,0.582,-34.512,1.629,9.461,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.613,1.747,35.841,37.849,35.494,34.561,-3.19,26.716,0.0,291.64,,300.0,300.0,36.184,2.632,41.174,24.445
7390.0,2.196,0.582,-34.512,1.629,9.461,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.613,1.747,35.538,37.633,35.401,34.166,-3.19,26.716,0.0,291.64,,300.0,300.0,35.936,2.624,41.132,24.462
7390.5,2.297,0.639,-33.981,1.732,9.452,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.582,1.618,35.323,37.546,35.28,34.282,-3.19,26.716,0.0,290.44,,300.0,300.0,35.684,2.617,41.019,24.483
7391.0,2.297,0.639,-33.981,1.732,9.452,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.582,1.618,35.534,37.856,35.274,35.31,-3.19,26.716,0.0,290.44,,300.0,300.0,35.608,2.612,41.099,24.485
7391.5,2.297,0.639,-33.981,1.732,9.452,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.582,1.618,36.187,38.264,35.575,35.609,-3.19,26.716,0.0,289.74,,300.0,300.0,35.994,2.607,41.186,24.498
7392.0,2.297,0.639,-33.981,1.732,9.452,5.129,36.613,5.079,8.803,-2.805,0.0,38.5,39.5,9.582,1.618,36.032,37.993,35.615,34.961,-3.19,26.716,0.0,289.74,,300.0,300.0,36.409,2.602,41.242,24.53
7392.5,2.297,0.639,-33.981,1.732,9.452,5.162,36.608,5.092,8.852,-2.772,0.0,38.497,39.498,9.582,1.618,35.837,37.849,35.579,34.502,-3.18,26.725,0.0,290.04,,300.0,300.0,36.15,2.597,41.232,24.516
7393.0,2.297,0.639,-33.981,1.732,9.452,5.162,36.608,5.092,8.852,-2.772,0.0,38.5,39.5,9.582,1.618,35.572,37.634,35.475,34.261,-3.18,26.725,0.0,290.04,,300.0,300.0,35.942,2.592,41.18,24.453
7393.5,3.376,0.813,-35.092,1.665,9.522,5.162,36.608,5.092,8.852,-2.772,0.0,38.5,39.5,9.577,1.715,35.545,37.756,35.366,35.085,-3.18,26.725,0.0,290.34,,300.0,300.0,35.735,2.587,41.12,24.425
7394.0,3.376,0.813,-35.092,1.665,9.522,5.162,36.608,5.092,8.852,-2.772,0.0,38.5,39.5,9.577,1.715,35.788,38.289,35.419,35.983,-3.18,26.725,0.0,290.34,,300.0,300.0,35.938,2.6,41.221,24.364
7394.5,3.376,0.813,-35.092,1.665,9.522,5.162,36.608,5.092,8.852,-2.772,0.0,38.5,39.5,9.577,1.715,36.253,38.325,35.585,35.675,-3.18,26.725,0.0,290.74,,300.0,300.0,36.37,2.613,41.299,24.316
7395.0,3.376,0.813,-35.092,1.665,9.522,5.162,36.608,5.092,8.852,-2.772,0.0,38.5,39.5,9.577,1.715,35.847,37.952,35.613,34.761,-3.18,26.725,0.0,290.74,,300.0,300.0,36.459,2.625,41.291,24.416
7395.5,3.376,0.813,-35.092,1.665,9.522,5.139,36.665,5.131,8.941,-2.77,0.0,38.518,39.498,9.577,1.715,35.714,37.772,35.542,34.328,-3.172,26.742,0.0,290.44,,300.0,300.0,36.043,2.638,41.249,24.556
7396.0,3.376,0.813,-35.092,1.665,9.522,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.577,1.715,35.574,37.859,35.447,35.035,-3.172,26.742,0.0,290.44,,300.0,300.0,35.839,2.65,41.194,24.577
7396.5,3.376,0.813,-35.092,1.665,9.522,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.577,1.715,35.825,38.439,35.477,36.301,-3.172,26.742,0.0,290.54,,300.0,300.0,35.979,2.662,41.192,24.547
7397.0,4.004,1.037,-34.061,1.691,9.417,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.68,1.543,36.283,38.512,35.658,36.007,-3.172,26.742,0.0,290.54,,300.0,300.0,36.511,2.673,41.294,24.525
7397.5,4.004,1.037,-34.061,1.691,9.417,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.68,1.543,36.249,38.285,35.754,35.392,-3.172,26.742,0.0,290.44,,300.0,300.0,36.615,2.695,41.382,24.516
7398.0,4.004,1.037,-34.061,1.691,9.417,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.68,1.543,36.101,38.149,35.767,35.051,-3.172,26.742,0.0,290.44,,300.0,300.0,36.42,2.717,41.369,24.434
7398.5,4.004,1.037,-34.061,1.691,9.417,5.139,36.665,5.131,8.941,-2.77,0.0,38.5,39.5,9.68,1.543,35.682,37.753,35.591,34.259,-3.172,26.742,0.0,290.04,,300.0,300.0,36.267,2.738,41.314,24.452
7399.0,4.004,1.037,-34.061,1.691,9.417,5.054,36.673,5.114,8.989,-2.766,0.0,38.511,39.499,9.68,1.543,35.633,37.898,35.493,35.255,-3.174,26.732,0.0,290.04,,300.0,300.0,35.821,2.759,41.262,24.42
7399.5,4.004,1.037,-34.061,1.691,9.417,5.054,36.673,5.114,8.989,-2.766,0.0,38.5,39.5,9.68,1.543,36.079,38.559,35.58,36.58,-3.174,26.732,0.0,290.24,,300.0,300.0,36.07,2.779,41.281,24.375
7400.0,3.122,0.863,-34.075,1.695,9.443,5.054,36.673,5.114,8.989,-2.766,0.0,38.5,39.5,9.572,1.609,36.459,38.555,35.764,36.007,-3.174,26.732,0.0,290.24,,300.0,300.0,36.699,2.799,41.38,24.315
7400.5,3.122,0.863,-34.075,1.695,9.443,5.054,36.673,5.114,8.989,-2.766,0.0,38.5,39.5,9.572,1.609,36.311,38.24,35.847,35.3,-3.174,26.732,0.0,290.24,,300.0,300.0,36.696,2.804,41.437,24.266
7401.0,3.122,0.863,-34.075,1.695,9.443,5.054,36.673,5.114,8.989,-2.766,0.0,38.5,39.5,9.572,1.609,36.076,38.087,35.813,34.779,-3.174,26.732,0.0,290.24,,300.0,300.0,36.424,2.81,41.417,24.245
7401.5,3.122,0.863,-34.075,1.695,9.443,5.054,36.673,5.114,8.989,-2.766,0.0,38.5,39.5,9.572,1.609,35.918,37.981,35.712,34.619,-3.174,26.732,0.0,290.64,,300.0,300.0,36.189,2.815,41.379,24.223
7402.0,3.122,0.863,-34.075,1.695,9.443,5.05,36.711,5.114,9.05,-2.764,0.0,38.513,39.49,9.572,1.609,35.947,38.377,35.662,35.89,-3.164,26.74,0.0,290.64,,300.0,300.0,36.057,2.82,41.36,24.221
7402.5,3.122,0.863,-34.075,1.695,9.443,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.572,1.609,36.387,38.503,35.775,36.132,-3.164,26.74,0.0,290.74,,300.0,300.0,36.469,2.825,41.407,24.176
7403.0,3.122,0.863,-34.075,1.695,9.443,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.572,1.609,36.438,38.409,35.884,35.495,-3.164,26.74,0.0,290.74,,300.0,300.0,36.699,2.83,41.514,24.179
7403.5,2.513,0.699,-33.67,1.623,9.446,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.635,1.604,36.221,38.229,35.884,35.056,-3.164,26.74,0.0,289.74,,300.0,300.0,36.557,2.834,41.518,24.15
7404.0,2.513,0.699,-33.67,1.623,9.446,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.635,1.604,36.011,38.101,35.834,34.887,-3.164,26.74,0.0,289.74,,300.0,300.0,36.347,2.829,41.486,24.14
7404.5,2.513,0.699,-33.67,1.623,9.446,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.635,1.604,35.965,37.989,35.761,34.844,-3.164,26.74,0.0,290.14,,300.0,300.0,36.208,2.824,41.431,24.122
7405.0,2.513,0.699,-33.67,1.623,9.446,5.05,36.711,5.114,9.05,-2.764,0.0,38.5,39.5,9.635,1.604,35.935,38.234,35.72,35.703,-3.164,26.74,0.0,290.14,,300.0,300.0,36.14,2.819,41.46,24.115
7405.5,2.513,0.699,-33.67,1.623,9.446,5.151,36.687,5.11,9.052,-2.772,0.0,38.506,39.486,9.635,1.604,36.473,38.517,35.921,35.705,-3.158,26.729,0.0,290.44,,300.0,300.0,36.398,2.814,41.541,24.126
7406.0,2.513,0.699,-33.67,1.623,9.446,5.151,36.687,5.11,9.052,-2.772,0.0,38.5,39.5,9.635,1.604,36.394,38.426,35.951,35.322,-3.158,26.729,0.0,290.44,,300.0,300.0,36.654,2.809,41.577,24.157
7406.5,2.016,0.533,-34.434,1.694,9.548,5.151,36.687,5.11,9.052,-2.772,0.0,38.5,39.5,9.542,1.541,36.16,38.324,35.917,35.153,-3.158,26.729,0.0,291.24,,300.0,300.0,36.523,2.804,41.573,24.105
7407.0,2.016,0.533,-34.434,1.694,9.548,5.151,36.687,5.11,9.052,-2.772,0.0,38.5,39.5,9.542,1.541,35.996,38.099,35.841,34.797,-3.158,26.729,0.0,291.24,,300.0,300.0,36.389,2.791,41.553,24.068
7407.5,2.016,0.533,-34.434,1.694,9.548,5.151,36.687,5.11,9.052,-2.772,0.0,38.5,39.5,9.542,1.541,35.99,38.2,35.788,35.134,-3.158,26.729,0.0,290.54,,300.0,300.0,36.184,2.778,41.492,24.001
7408.0,2.016,0.533,-34.434,1.694,9.548,5.151,36.687,5.11,9.052,-2.772,0.0,38.5,39.5,9.542,1.541,36.196,38.348,35.828,35.842,-3.158,26.729,0.0,290.54,,300.0,300.0,36.278,2.766,41.565,23.994
7408.5,2.016,0.533,-34.434,1.694,9.548,5.148,36.661,5.107,9.064,-2.766,0.0,38.506,39.466,9.542,1.541,36.389,38.586,35.907,36.168,-3.164,26.739,0.0,291.24,,300.0,300.0,36.553,2.754,41.617,24.028
7409.0,2.016,0.533,-34.434,1.694,9.548,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.542,1.541,36.329,38.403,35.983,35.402,-3.164,26.739,0.0,291.24,,300.0,300.0,36.762,2.73,41.633,23.996
7409.5,2.016,0.533,-34.434,1.694,9.548,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.542,1.541,36.233,38.253,35.976,35.138,-3.164,26.739,0.0,290.44,,300.0,300.0,36.4,2.718,41.61,23.973
7410.0,2.345,0.606,-34.555,1.736,9.557,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.562,1.536,36.087,38.186,35.901,35.208,-3.164,26.739,0.0,290.44,,300.0,300.0,36.4,2.718,41.575,24.001
7410.5,2.345,0.606,-34.555,1.736,9.557,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.562,1.536,36.125,38.444,35.881,35.716,-3.164,26.739,0.0,290.34,,300.0,300.0,36.346,2.712,41.573,24.012
7411.0,2.345,0.606,-34.555,1.736,9.557,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.562,1.536,36.314,38.616,35.947,35.996,-3.164,26.739,0.0,290.34,,300.0,300.0,36.542,2.706,41.597,24.021
7411.5,2.345,0.606,-34.555,1.736,9.557,5.148,36.661,5.107,9.064,-2.766,0.0,38.5,39.5,9.562,1.536,36.516,38.597,36.028,35.861,-3.164,26.739,0.0,289.34,,300.0,300.0,36.718,2.7,41.682,24.043
7412.0,2.345,0.606,-34.555,1.736,9.557,5.152,36.625,5.103,9.091,-2.777,0.0,38.501,39.466,9.562,1.536,36.536,38.485,36.072,35.424,-3.175,26.738,0.0,289.34,,300.0,300.0,36.75,2.694,41.686,24.083
7412.5,2.345,0.606,-34.555,1.736,9.557,5.152,36.625,5.103,9.091,-2.777,0.0,38.5,39.5,9.562,1.536,36.341,38.373,36.037,35.105,-3.175,26.738,0.0,290.24,,300.0,300.0,36.629,2.688,41.65,24.08
7413.0,2.861,0.676,-35.209,1.7,9.572,5.152,36.625,5.103,9.091,-2.777,0.0,38.5,39.5,9.506,1.595,36.386,38.492,36.011,35.998,-3.175,26.738,0.0,290.24,,300.0,300.0,36.464,2.683,41.633,24.086
7413.5,2.861,0.676,-35.209,1.7,9.572,5.152,36.625,5.103,9.091,-2.777,0.0,38.5,39.5,9.506,1.595,36.52,38.776,36.102,36.316,-3.175,26.738,0.0,290.04,,300.0,300.0,36.722,2.686,41.696,24.077
7414.0,2.861,0.676,-35.209,1.7,9.572,5.152,36.625,5.103,9.091,-2.777,0.0,38.5,39.5,9.506,1.595,36.782,38.798,36.226,36.002,-3.175,26.738,0.0,290.04,,300.0,300.0,36.928,2.688,41.748,24.042
7414.5,2.861,0.676,-35.209,1.7,9.572,5.152,36.625,5.103,9.091,-2.777,0.0,38.5,39.5,9.506,1.595,36.649,38.651,36.243,35.568,-3.175,26.738,0.0,291.64,,300.0,300.0,36.952,2.691,41.777,24.034
7415.0,2.861,0.676,-35.209,1.7,9.572,5.176,36.628,5.128,9.159,-2.781,0.0,38.503,39.421,9.506,1.595,36.371,38.416,36.173,35.133,-3.169,26.739,0.0,291.64,,300.0,300.0,36.778,2.697,41.745,24.13
7415.5,2.861,0.676,-35.209,1.7,9.572,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.506,1.595,36.212,38.371,36.094,35.217,-3.169,26.739,0.0,290.64,,300.0,300.0,36.523,2.699,41.716,24.151
7416.0,4.075,0.94,-35.209,1.555,9.531,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.586,1.777,36.394,38.669,36.094,36.106,-3.169,26.739,0.0,290.64,,300.0,300.0,36.473,2.699,41.8,24.168
7416.5,4.075,0.94,-35.209,1.555,9.531,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.586,1.777,36.975,38.878,36.363,36.233,-3.169,26.739,0.0,290.44,,300.0,300.0,36.816,2.722,41.885,24.226
7417.0,4.075,0.94,-35.209,1.555,9.531,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.586,1.777,36.79,38.709,36.374,35.549,-3.169,26.739,0.0,290.44,,300.0,300.0,37.112,2.744,41.92,24.35
7417.5,4.075,0.94,-35.209,1.555,9.531,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.586,1.777,36.516,38.516,36.306,35.193,-3.169,26.739,0.0,291.04,,300.0,300.0,36.855,2.766,41.913,24.244
7418.0,4.075,0.94,-35.209,1.555,9.531,5.176,36.628,5.128,9.159,-2.781,0.0,38.5,39.4,9.586,1.777,36.386,38.363,36.231,34.967,-3.169,26.739,0.0,291.04,,300.0,300.0,36.633,2.787,41.862,24.188
