t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
0.5,3.319,0.797,-35.209,1.892,9.393,4.631,19.967,3.852,-37.926,-2.815,0.0,31.1,30.5,9.427,2.018,-16.343,-10.213,-19.348,-12.164,-3.266,26.447,0.0,252.54,,260.0,260.0,-14.505,3.265,-7.838,22.404
1.0,3.319,0.797,-35.209,1.892,9.393,4.631,19.967,3.852,-37.926,-2.815,0.0,31.1,30.5,9.427,2.018,-16.334,-10.245,-19.351,-12.154,-3.266,26.447,0.0,252.34,,260.0,260.0,-14.517,3.266,-7.855,22.415
1.5,3.319,0.797,-35.209,1.892,9.393,4.631,19.967,3.852,-37.926,-2.815,0.0,31.1,30.5,9.427,2.018,-16.364,-10.237,-19.324,-12.156,-3.266,26.447,0.0,252.34,,260.0,260.0,-14.521,3.267,-7.833,22.458
2.0,3.319,0.797,-35.209,1.892,9.393,4.629,20.018,3.843,-37.933,-2.827,0.0,31.147,30.495,9.427,2.018,-16.361,-10.25,-19.34,-12.175,-3.273,26.436,0.0,252.54,,260.0,260.0,-14.52,3.268,-7.858,22.482
2.5,3.319,0.797,-35.209,1.892,9.393,4.629,20.018,3.843,-37.933,-2.827,0.0,31.1,30.5,9.427,2.018,-16.339,-10.251,-19.333,-12.181,-3.273,26.436,0.0,252.54,,260.0,260.0,-14.531,3.269,-7.883,22.422
3.0,3.269,0.838,-34.653,1.863,9.357,4.629,20.018,3.843,-37.933,-2.827,0.0,31.1,30.5,9.492,1.94,-16.379,-10.262,-19.318,-12.161,-3.273,26.436,0.0,252.64,,260.0,260.0,-14.526,3.27,-7.87,22.435
3.5,3.269,0.838,-34.653,1.863,9.357,4.629,20.018,3.843,-37.933,-2.827,0.0,31.1,30.5,9.492,1.94,-16.371,-10.25,-19.304,-12.172,-3.273,26.436,0.0,252.64,,260.0,260.0,-14.53,3.27,-7.882,22.453
4.0,3.269,0.838,-34.653,1.863,9.357,4.629,20.018,3.843,-37.933,-2.827,0.0,31.1,30.5,9.492,1.94,-16.343,-10.265,-19.303,-12.168,-3.273,26.436,0.0,252.54,,260.0,260.0,-14.524,3.27,-7.873,22.407
4.5,3.269,0.838,-34.653,1.863,9.357,4.629,20.018,3.843,-37.933,-2.827,0.0,31.1,30.5,9.492,1.94,-16.325,-10.237,-19.291,-12.149,-3.273,26.436,0.0,252.54,,260.0,260.0,-14.52,3.27,-7.859,22.323
5.0,3.269,0.838,-34.653,1.863,9.357,4.6,20.079,3.855,-37.956,-2.828,0.0,31.154,30.592,9.492,1.94,-16.308,-10.233,-19.294,-12.149,-3.271,26.438,0.0,252.44,,260.0,260.0,-14.5,3.27,-7.854,22.259
5.5,3.269,0.838,-34.653,1.863,9.357,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.492,1.94,-16.382,-10.246,-19.313,-12.174,-3.271,26.438,0.0,252.44,,260.0,260.0,-14.496,3.27,-7.858,22.18
6.0,3.394,0.878,-34.498,1.931,9.376,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.418,1.81,-16.37,-10.249,-19.3,-12.177,-3.271,26.438,0.0,252.84,,260.0,260.0,-14.529,3.27,-7.854,22.171
6.5,3.394,0.878,-34.498,1.931,9.376,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.418,1.81,-16.337,-10.244,-19.275,-12.177,-3.271,26.438,0.0,252.84,,260.0,260.0,-14.524,3.272,-7.859,22.142
7.0,3.394,0.878,-34.498,1.931,9.376,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.418,1.81,-16.301,-10.244,-19.272,-12.151,-3.271,26.438,0.0,252.64,,260.0,260.0,-14.508,3.274,-7.87,22.039
7.5,3.394,0.878,-34.498,1.931,9.376,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.418,1.81,-16.299,-10.235,-19.281,-12.136,-3.271,26.438,0.0,252.64,,260.0,260.0,-14.492,3.276,-7.849,21.985
8.0,3.394,0.878,-34.498,1.931,9.376,4.6,20.079,3.855,-37.956,-2.828,0.0,31.2,30.6,9.418,1.81,-16.321,-10.235,-19.289,-12.16,-3.271,26.438,0.0,252.74,,260.0,260.0,-14.488,3.278,-7.867,22.022
8.5,3.394,0.878,-34.498,1.931,9.376,4.631,20.151,3.854,-37.958,-2.828,0.0,31.164,30.631,9.418,1.81,-16.342,-10.267,-19.298,-12.2,-3.264,26.448,0.0,252.74,,260.0,260.0,-14.501,3.28,-7.861,22.061
9.0,3.394,0.878,-34.498,1.931,9.376,4.631,20.151,3.854,-37.958,-2.828,0.0,31.2,30.6,9.418,1.81,-16.371,-10.247,-19.289,-12.181,-3.264,26.448,0.0,252.64,,260.0,260.0,-14.527,3.281,-7.864,22.062
9.5,3.751,0.916,-35.209,1.899,9.393,4.631,20.151,3.854,-37.958,-2.828,0.0,31.2,30.6,9.329,1.996,-16.351,-10.234,-19.282,-12.149,-3.264,26.448,0.0,252.64,,260.0,260.0,-14.522,3.283,-7.847,22.099
10.0,3.751,0.916,-35.209,1.899,9.393,4.631,20.151,3.854,-37.958,-2.828,0.0,31.2,30.6,9.329,1.996,-16.302,-10.226,-19.274,-12.15,-3.264,26.448,0.0,252.54,,260.0,260.0,-14.504,3.291,-7.852,22.153
10.5,3.751,0.916,-35.209,1.899,9.393,4.631,20.151,3.854,-37.958,-2.828,0.0,31.2,30.6,9.329,1.996,-16.303,-10.239,-19.289,-12.147,-3.264,26.448,0.0,252.54,,260.0,260.0,-14.488,3.298,-7.856,22.242
11.0,3.751,0.916,-35.209,1.899,9.393,4.631,20.151,3.854,-37.958,-2.828,0.0,31.2,30.6,9.329,1.996,-16.316,-10.225,-19.31,-12.146,-3.264,26.448,0.0,252.54,,260.0,260.0,-14.494,3.306,-7.85,22.201
11.5,3.751,0.916,-35.209,1.899,9.393,4.651,20.22,3.849,-37.954,-2.805,0.0,31.166,30.531,9.329,1.996,-16.331,-10.223,-19.307,-12.144,-3.26,26.44,0.0,252.54,,260.0,260.0,-14.499,3.313,-7.858,22.243
12.0,3.751,0.916,-35.209,1.899,9.393,4.651,20.22,3.849,-37.954,-2.805,0.0,31.2,30.5,9.329,1.996,-16.333,-10.21,-19.287,-12.155,-3.26,26.44,0.0,253.04,,260.0,260.0,-14.501,3.32,-7.838,22.256
12.5,3.014,0.782,-35.119,1.882,9.383,4.651,20.22,3.849,-37.954,-2.805,0.0,31.2,30.5,9.446,2.04,-16.318,-10.229,-19.307,-12.138,-3.26,26.44,0.0,253.04,,260.0,260.0,-14.496,3.327,-7.847,22.266
13.0,3.014,0.782,-35.119,1.882,9.383,4.651,20.22,3.849,-37.954,-2.805,0.0,31.2,30.5,9.446,2.04,-16.298,-10.223,-19.307,-12.136,-3.26,26.44,0.0,252.74,,260.0,260.0,-14.498,3.322,-7.836,22.306
13.5,3.014,0.782,-35.119,1.882,9.383,4.651,20.22,3.849,-37.954,-2.805,0.0,31.2,30.5,9.446,2.04,-16.275,-10.219,-19.306,-12.136,-3.26,26.44,0.0,252.74,,260.0,260.0,-14.491,3.317,-7.848,22.328
14.0,3.014,0.782,-35.119,1.882,9.383,4.651,20.22,3.849,-37.954,-2.805,0.0,31.2,30.5,9.446,2.04,-16.286,-10.202,-19.268,-12.122,-3.26,26.44,0.0,252.74,,260.0,260.0,-14.484,3.312,-7.847,22.332
14.5,3.014,0.782,-35.119,1.882,9.383,4.662,20.285,3.851,-37.935,-2.816,0.0,31.18,30.641,9.446,2.04,-16.289,-10.19,-19.263,-12.132,-3.267,26.452,0.0,252.74,,260.0,260.0,-14.469,3.307,-7.82,22.355
15.0,3.014,0.782,-35.119,1.882,9.383,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.446,2.04,-16.303,-10.206,-19.284,-12.113,-3.267,26.452,0.0,252.74,,260.0,260.0,-14.468,3.303,-7.831,22.365
15.5,3.014,0.782,-35.119,1.882,9.383,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.446,2.04,-16.284,-10.211,-19.279,-12.13,-3.267,26.452,0.0,252.74,,260.0,260.0,-14.477,3.298,-7.815,22.386
16.0,3.278,0.794,-35.209,1.941,9.401,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.402,1.774,-16.257,-10.19,-19.279,-12.105,-3.267,26.452,0.0,252.34,,260.0,260.0,-14.476,3.293,-7.807,22.401
16.5,3.278,0.794,-35.209,1.941,9.401,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.402,1.774,-16.286,-10.207,-19.27,-12.114,-3.267,26.452,0.0,252.34,,260.0,260.0,-14.458,3.293,-7.829,22.445
17.0,3.278,0.794,-35.209,1.941,9.401,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.402,1.774,-16.323,-10.196,-19.288,-12.13,-3.267,26.452,0.0,252.34,,260.0,260.0,-14.469,3.293,-7.812,22.461
17.5,3.278,0.794,-35.209,1.941,9.401,4.662,20.285,3.851,-37.935,-2.816,0.0,31.2,30.6,9.402,1.774,-16.304,-10.207,-19.28,-12.119,-3.267,26.452,0.0,252.34,,260.0,260.0,-14.484,3.292,-7.82,22.448
18.0,3.278,0.794,-35.209,1.941,9.401,4.633,20.323,3.826,-37.945,-2.832,0.0,31.174,30.634,9.402,1.774,-16.297,-10.214,-19.311,-12.147,-3.261,26.442,0.0,252.04,,260.0,260.0,-14.477,3.292,-7.816,22.466
18.5,3.278,0.794,-35.209,1.941,9.401,4.633,20.323,3.826,-37.945,-2.832,0.0,31.2,30.6,9.402,1.774,-16.312,-10.223,-19.278,-12.15,-3.261,26.442,0.0,252.04,,260.0,260.0,-14.492,3.292,-7.82,22.477
19.0,3.533,0.842,-35.209,1.842,9.392,4.633,20.323,3.826,-37.945,-2.832,0.0,31.2,30.6,9.403,2.062,-16.341,-10.211,-19.289,-12.147,-3.261,26.442,0.0,251.94,,260.0,260.0,-14.491,3.292,-7.831,22.475
19.5,3.533,0.842,-35.209,1.842,9.392,4.633,20.323,3.826,-37.945,-2.832,0.0,31.2,30.6,9.403,2.062,-16.335,-10.217,-19.285,-12.148,-3.261,26.442,0.0,251.94,,260.0,260.0,-14.497,3.296,-7.826,22.474
20.0,3.533,0.842,-35.209,1.842,9.392,4.633,20.323,3.826,-37.945,-2.832,0.0,31.2,30.6,9.403,2.062,-16.314,-10.216,-19.274,-12.133,-3.261,26.442,0.0,251.74,,260.0,260.0,-14.496,3.3,-7.805,22.482
20.5,3.533,0.842,-35.209,1.842,9.392,4.633,20.323,3.826,-37.945,-2.832,0.0,31.2,30.6,9.403,2.062,-16.271,-10.205,-19.266,-12.108,-3.261,26.442,0.0,251.74,,260.0,260.0,-14.484,3.303,-7.839,22.449
21.0,3.533,0.842,-35.209,1.842,9.392,4.641,20.375,3.844,-37.932,-2.827,0.0,31.183,30.583,9.403,2.062,-16.265,-10.185,-19.254,-12.092,-3.271,26.443,0.0,252.04,,260.0,260.0,-14.462,3.307,-7.829,22.445
21.5,3.533,0.842,-35.209,1.842,9.392,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.403,2.062,-16.275,-10.195,-19.239,-12.087,-3.271,26.443,0.0,252.04,,260.0,260.0,-14.449,3.311,-7.803,22.401
22.0,3.533,0.842,-35.209,1.842,9.392,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.403,2.062,-16.278,-10.188,-19.237,-12.1,-3.271,26.443,0.0,251.94,,260.0,260.0,-14.449,3.315,-7.823,22.388
22.5,2.922,0.736,-35.209,1.821,9.325,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.367,1.964,-16.265,-10.203,-19.263,-12.084,-3.271,26.443,0.0,251.94,,260.0,260.0,-14.451,3.318,-7.793,22.4
23.0,2.922,0.736,-35.209,1.821,9.325,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.367,1.964,-16.257,-10.189,-19.263,-12.096,-3.271,26.443,0.0,252.04,,260.0,260.0,-14.454,3.312,-7.82,22.477
23.5,2.922,0.736,-35.209,1.821,9.325,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.367,1.964,-16.273,-10.191,-19.25,-12.094,-3.271,26.443,0.0,252.04,,260.0,260.0,-14.451,3.305,-7.797,22.523
24.0,2.922,0.736,-35.209,1.821,9.325,4.641,20.375,3.844,-37.932,-2.827,0.0,31.2,30.6,9.367,1.964,-16.285,-10.181,-19.257,-12.12,-3.271,26.443,0.0,252.04,,260.0,260.0,-14.452,3.299,-7.807,22.527
24.5,2.922,0.736,-35.209,1.821,9.325,4.614,20.449,3.854,-37.951,-2.817,0.0,31.198,30.628,9.367,1.964,-16.323,-10.208,-19.264,-12.113,-3.262,26.446,0.0,252.04,,260.0,260.0,-14.461,3.293,-7.795,22.521
25.0,2.922,0.736,-35.209,1.821,9.325,4.614,20.449,3.854,-37.951,-2.817,0.0,31.2,30.6,9.367,1.964,-16.312,-10.199,-19.283,-12.138,-3.262,26.446,0.0,252.34,,260.0,260.0,-14.477,3.287,-7.806,22.543
25.5,3.235,0.798,-35.075,1.927,9.409,4.614,20.449,3.854,-37.951,-2.817,0.0,31.2,30.6,9.362,1.808,-16.283,-10.198,-19.285,-12.141,-3.262,26.446,0.0,252.34,,260.0,260.0,-14.483,3.281,-7.803,22.533
26.0,3.235,0.798,-35.075,1.927,9.409,4.614,20.449,3.854,-37.951,-2.817,0.0,31.2,30.6,9.362,1.808,-16.313,-10.186,-19.267,-12.124,-3.262,26.446,0.0,252.04,,260.0,260.0,-14.477,3.28,-7.782,22.547
26.5,3.235,0.798,-35.075,1.927,9.409,4.614,20.449,3.854,-37.951,-2.817,0.0,31.2,30.6,9.362,1.808,-16.318,-10.199,-19.26,-12.146,-3.262,26.446,0.0,252.04,,260.0,260.0,-14.473,3.279,-7.796,22.554
27.0,3.235,0.798,-35.075,1.927,9.409,4.614,20.449,3.854,-37.951,-2.817,0.0,31.2,30.6,9.362,1.808,-16.308,-10.206,-19.242,-12.156,-3.262,26.446,0.0,252.44,,260.0,260.0,-14.481,3.279,-7.793,22.543
27.5,3.235,0.798,-35.075,1.927,9.409,4.655,20.489,3.852,-37.975,-2.802,0.0,31.211,30.641,9.362,1.808,-16.36,-10.198,-19.288,-12.166,-3.275,26.451,0.0,252.44,,260.0,260.0,-14.478,3.278,-7.815,22.457
28.0,3.235,0.798,-35.075,1.927,9.409,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.362,1.808,-16.349,-10.21,-19.288,-12.149,-3.275,26.451,0.0,252.34,,260.0,260.0,-14.503,3.277,-7.812,22.412
28.5,3.235,0.798,-35.075,1.927,9.409,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.362,1.808,-16.343,-10.217,-19.291,-12.141,-3.275,26.451,0.0,252.34,,260.0,260.0,-14.499,3.276,-7.808,22.334
29.0,3.719,0.9,-35.209,1.854,9.401,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.284,1.959,-16.327,-10.217,-19.268,-12.131,-3.275,26.451,0.0,252.44,,260.0,260.0,-14.498,3.276,-7.795,22.323
29.5,3.719,0.9,-35.209,1.854,9.401,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.284,1.959,-16.305,-10.215,-19.229,-12.162,-3.275,26.451,0.0,252.44,,260.0,260.0,-14.486,3.283,-7.828,22.299
30.0,3.719,0.9,-35.209,1.854,9.401,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.284,1.959,-16.351,-10.225,-19.246,-12.168,-3.275,26.451,0.0,252.74,,260.0,260.0,-14.478,3.29,-7.821,22.292
30.5,3.719,0.9,-35.209,1.854,9.401,4.655,20.489,3.852,-37.975,-2.802,0.0,31.2,30.6,9.284,1.959,-16.367,-10.209,-19.222,-12.159,-3.275,26.451,0.0,252.74,,260.0,260.0,-14.497,3.297,-7.816,22.304
31.0,3.719,0.9,-35.209,1.854,9.401,4.668,20.538,3.845,-38.004,-2.831,0.0,31.204,30.581,9.284,1.959,-16.301,-10.204,-19.23,-12.125,-3.279,26.456,0.0,252.94,,260.0,260.0,-14.489,3.304,-7.801,22.357
31.5,3.719,0.9,-35.209,1.854,9.401,4.668,20.538,3.845,-38.004,-2.831,0.0,31.2,30.6,9.284,1.959,-16.249,-10.19,-19.223,-12.111,-3.279,26.456,0.0,252.94,,260.0,260.0,-14.465,3.311,-7.824,22.408
32.0,3.775,0.868,-35.209,1.889,9.432,4.668,20.538,3.845,-38.004,-2.831,0.0,31.2,30.6,9.382,1.921,-16.245,-10.197,-19.23,-12.096,-3.279,26.456,0.0,252.84,,260.0,260.0,-14.443,3.318,-7.814,22.363
32.5,3.775,0.868,-35.209,1.889,9.432,4.668,20.538,3.845,-38.004,-2.831,0.0,31.2,30.6,9.382,1.921,-16.267,-10.212,-19.228,-12.108,-3.279,26.456,0.0,252.84,,260.0,260.0,-14.442,3.325,-7.806,22.391
33.0,3.775,0.868,-35.209,1.889,9.432,4.668,20.538,3.845,-38.004,-2.831,0.0,31.2,30.6,9.382,1.921,-16.283,-10.177,-19.247,-12.107,-3.279,26.456,0.0,252.44,,260.0,260.0,-14.454,3.332,-7.798,22.383
33.5,3.775,0.868,-35.209,1.889,9.432,4.668,20.538,3.845,-38.004,-2.831,0.0,31.2,30.6,9.382,1.921,-16.284,-10.167,-19.251,-12.093,-3.279,26.456,0.0,252.44,,260.0,260.0,-14.454,3.34,-7.783,22.354
34.0,3.775,0.868,-35.209,1.889,9.432,4.65,20.602,3.832,-37.952,-2.832,0.0,31.218,30.636,9.382,1.921,-16.241,-10.155,-19.215,-12.076,-3.271,26.443,0.0,252.64,,260.0,260.0,-14.449,3.347,-7.818,22.387
34.5,3.775,0.868,-35.209,1.889,9.432,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.382,1.921,-16.224,-10.173,-19.23,-12.072,-3.271,26.443,0.0,252.64,,260.0,260.0,-14.422,3.354,-7.79,22.419
35.0,3.775,0.868,-35.209,1.889,9.432,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.382,1.921,-16.242,-10.16,-19.263,-12.087,-3.271,26.443,0.0,252.54,,260.0,260.0,-14.424,3.361,-7.784,22.401
35.5,3.433,0.855,-35.161,1.902,9.408,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.491,1.996,-16.291,-10.193,-19.278,-12.109,-3.271,26.443,0.0,252.54,,260.0,260.0,-14.438,3.368,-7.776,22.41
36.0,3.433,0.855,-35.161,1.902,9.408,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.491,1.996,-16.316,-10.173,-19.304,-12.098,-3.271,26.443,0.0,252.44,,260.0,260.0,-14.468,3.369,-7.791,22.449
36.5,3.433,0.855,-35.161,1.902,9.408,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.491,1.996,-16.244,-10.151,-19.26,-12.068,-3.271,26.443,0.0,252.44,,260.0,260.0,-14.473,3.37,-7.783,22.5
37.0,3.433,0.855,-35.161,1.902,9.408,4.65,20.602,3.832,-37.952,-2.832,0.0,31.2,30.6,9.491,1.996,-16.23,-10.161,-19.221,-12.082,-3.271,26.443,0.0,252.24,,260.0,260.0,-14.431,3.371,-7.789,22.498
37.5,3.433,0.855,-35.161,1.902,9.408,4.652,20.664,3.839,-37.92,-2.825,0.0,31.223,30.616,9.491,1.996,-16.244,-10.147,-19.249,-12.073,-3.278,26.446,0.0,252.24,,260.0,260.0,-14.423,3.372,-7.782,22.48
38.0,3.433,0.855,-35.161,1.902,9.408,4.652,20.664,3.839,-37.92,-2.825,0.0,31.2,30.6,9.491,1.996,-16.274,-10.162,-19.239,-12.091,-3.278,26.446,0.0,252.54,,260.0,260.0,-14.428,3.373,-7.777,22.495
38.5,3.046,0.771,-34.51,1.898,9.441,4.652,20.664,3.839,-37.92,-2.825,0.0,31.2,30.6,9.412,1.795,-16.252,-10.148,-19.25,-12.091,-3.278,26.446,0.0,252.54,,260.0,260.0,-14.442,3.374,-7.782,22.513
39.0,3.046,0.771,-34.51,1.898,9.441,4.652,20.664,3.839,-37.92,-2.825,0.0,31.2,30.6,9.412,1.795,-16.24,-10.15,-19.236,-12.079,-3.278,26.446,0.0,252.44,,260.0,260.0,-14.435,3.368,-7.76,22.683
39.5,3.046,0.771,-34.51,1.898,9.441,4.652,20.664,3.839,-37.92,-2.825,0.0,31.2,30.6,9.412,1.795,-16.236,-10.151,-19.248,-12.07,-3.278,26.446,0.0,252.44,,260.0,260.0,-14.426,3.363,-7.768,22.677
40.0,3.046,0.771,-34.51,1.898,9.441,4.652,20.664,3.839,-37.92,-2.825,0.0,31.2,30.6,9.412,1.795,-16.243,-10.158,-19.264,-12.079,-3.278,26.446,0.0,252.94,,260.0,260.0,-14.426,3.358,-7.763,22.679
40.5,3.046,0.771,-34.51,1.898,9.441,4.647,20.733,3.863,-37.923,-2.834,0.0,31.229,30.663,9.412,1.795,-16.311,-10.156,-19.268,-12.099,-3.264,26.454,0.0,252.94,,260.0,260.0,-14.436,3.353,-7.754,22.689
41.0,3.046,0.771,-34.51,1.898,9.441,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.412,1.795,-16.324,-10.17,-19.292,-12.153,-3.264,26.454,0.0,252.94,,260.0,260.0,-14.459,3.348,-7.775,22.723
41.5,3.624,0.856,-35.209,1.855,9.446,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.3,1.951,-16.31,-10.198,-19.278,-12.128,-3.264,26.454,0.0,252.94,,260.0,260.0,-14.485,3.343,-7.792,22.721
42.0,3.624,0.856,-35.209,1.855,9.446,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.3,1.951,-16.314,-10.192,-19.275,-12.096,-3.264,26.454,0.0,252.64,,260.0,260.0,-14.478,3.347,-7.765,22.683
42.5,3.624,0.856,-35.209,1.855,9.446,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.3,1.951,-16.285,-10.163,-19.274,-12.112,-3.264,26.454,0.0,252.64,,260.0,260.0,-14.469,3.352,-7.769,22.648
43.0,3.624,0.856,-35.209,1.855,9.446,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.3,1.951,-16.308,-10.186,-19.302,-12.131,-3.264,26.454,0.0,252.84,,260.0,260.0,-14.459,3.356,-7.805,22.619
43.5,3.624,0.856,-35.209,1.855,9.446,4.647,20.733,3.863,-37.923,-2.834,0.0,31.2,30.7,9.3,1.951,-16.355,-10.207,-19.3,-12.141,-3.264,26.454,0.0,252.84,,260.0,260.0,-14.482,3.361,-7.791,22.656
44.0,3.624,0.856,-35.209,1.855,9.446,4.634,20.776,3.855,-37.928,-2.838,0.0,31.231,30.655,9.3,1.951,-16.316,-10.209,-19.296,-12.144,-3.268,26.432,0.0,253.04,,260.0,260.0,-14.501,3.365,-7.793,22.639
44.5,3.624,0.856,-35.209,1.855,9.446,4.634,20.776,3.855,-37.928,-2.838,0.0,31.2,30.7,9.3,1.951,-16.298,-10.18,-19.266,-12.104,-3.268,26.432,0.0,253.04,,260.0,260.0,-14.491,3.369,-7.808,22.565
45.0,2.985,0.755,-35.209,1.913,9.364,4.634,20.776,3.855,-37.928,-2.838,0.0,31.2,30.7,9.426,1.961,-16.285,-10.181,-19.274,-12.095,-3.268,26.432,0.0,253.34,,260.0,260.0,-14.462,3.373,-7.791,22.576
45.5,2.985,0.755,-35.209,1.913,9.364,4.634,20.776,3.855,-37.928,-2.838,0.0,31.2,30.7,9.426,1.961,-16.293,-10.188,-19.286,-12.103,-3.268,26.432,0.0,253.34,,260.0,260.0,-14.459,3.367,-7.802,22.575
46.0,2.985,0.755,-35.209,1.913,9.364,4.634,20.776,3.855,-37.928,-2.838,0.0,31.2,30.7,9.426,1.961,-16.307,-10.165,-19.272,-12.116,-3.268,26.432,0.0,252.84,,260.0,260.0,-14.468,3.361,-7.807,22.598
46.5,2.985,0.755,-35.209,1.913,9.364,4.634,20.776,3.855,-37.928,-2.838,0.0,31.2,30.7,9.426,1.961,-16.291,-10.186,-19.29,-12.118,-3.268,26.432,0.0,252.84,,260.0,260.0,-14.465,3.355,-7.799,22.586
47.0,2.985,0.755,-35.209,1.913,9.364,4.603,20.826,3.877,-37.925,-2.831,0.0,31.24,30.634,9.426,1.961,-16.329,-10.186,-19.298,-12.123,-3.278,26.433,0.0,253.14,,260.0,260.0,-14.471,3.349,-7.791,22.612
47.5,2.985,0.755,-35.209,1.913,9.364,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.426,1.961,-16.331,-10.202,-19.3,-12.123,-3.278,26.433,0.0,253.14,,260.0,260.0,-14.484,3.343,-7.802,22.587
48.0,3.025,0.816,-33.885,1.932,9.352,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.52,1.919,-16.304,-10.189,-19.273,-12.135,-3.278,26.433,0.0,252.84,,260.0,260.0,-14.489,3.337,-7.793,22.518
48.5,3.025,0.816,-33.885,1.932,9.352,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.52,1.919,-16.301,-10.209,-19.305,-12.126,-3.278,26.433,0.0,252.84,,260.0,260.0,-14.475,3.332,-7.809,22.422
49.0,3.025,0.816,-33.885,1.932,9.352,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.52,1.919,-16.306,-10.198,-19.315,-12.12,-3.278,26.433,0.0,252.84,,260.0,260.0,-14.485,3.327,-7.799,22.349
49.5,3.025,0.816,-33.885,1.932,9.352,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.52,1.919,-16.337,-10.197,-19.305,-12.138,-3.278,26.433,0.0,252.84,,260.0,260.0,-14.485,3.322,-7.797,22.251
50.0,3.025,0.816,-33.885,1.932,9.352,4.603,20.826,3.877,-37.925,-2.831,0.0,31.2,30.6,9.52,1.919,-16.326,-10.221,-19.286,-12.159,-3.278,26.433,0.0,252.94,,260.0,260.0,-14.494,3.317,-7.81,22.237
50.5,3.025,0.816,-33.885,1.932,9.352,4.618,20.882,3.858,-37.931,-2.812,0.0,31.247,30.706,9.52,1.919,-16.35,-10.225,-19.296,-12.179,-3.274,26.43,0.0,252.94,,260.0,260.0,-14.498,3.312,-7.815,22.238
51.0,3.025,0.816,-33.885,1.932,9.352,4.618,20.882,3.858,-37.931,-2.812,0.0,31.2,30.7,9.52,1.919,-16.342,-10.221,-19.28,-12.141,-3.274,26.43,0.0,252.74,,260.0,260.0,-14.512,3.307,-7.812,22.233
51.5,3.242,0.874,-34.433,1.91,9.331,4.618,20.882,3.858,-37.931,-2.812,0.0,31.2,30.7,9.465,1.95,-16.283,-10.199,-19.282,-12.155,-3.274,26.43,0.0,252.74,,260.0,260.0,-14.496,3.303,-7.827,22.296
52.0,3.242,0.874,-34.433,1.91,9.331,4.618,20.882,3.858,-37.931,-2.812,0.0,31.2,30.7,9.465,1.95,-16.297,-10.227,-19.265,-12.145,-3.274,26.43,0.0,252.94,,260.0,260.0,-14.48,3.302,-7.81,22.293
52.5,3.242,0.874,-34.433,1.91,9.331,4.618,20.882,3.858,-37.931,-2.812,0.0,31.2,30.7,9.465,1.95,-16.329,-10.209,-19.251,-12.148,-3.274,26.43,0.0,252.94,,260.0,260.0,-14.484,3.301,-7.813,22.336
53.0,3.242,0.874,-34.433,1.91,9.331,4.618,20.882,3.858,-37.931,-2.812,0.0,31.2,30.7,9.465,1.95,-16.316,-10.204,-19.264,-12.115,-3.274,26.43,0.0,252.94,,260.0,260.0,-14.484,3.3,-7.803,22.422
53.5,3.242,0.874,-34.433,1.91,9.331,4.633,20.94,3.866,-37.939,-2.842,0.0,31.244,30.654,9.465,1.95,-16.315,-10.22,-19.264,-12.133,-3.286,26.435,0.0,252.94,,260.0,260.0,-14.475,3.299,-7.796,22.472
54.0,3.242,0.874,-34.433,1.91,9.331,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.465,1.95,-16.303,-10.208,-19.277,-12.138,-3.286,26.435,0.0,252.74,,260.0,260.0,-14.483,3.298,-7.805,22.53
54.5,3.619,0.867,-35.209,1.903,9.366,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.38,1.995,-16.348,-10.216,-19.283,-12.15,-3.286,26.435,0.0,252.74,,260.0,260.0,-14.482,3.297,-7.802,22.495
55.0,3.619,0.867,-35.209,1.903,9.366,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.38,1.995,-16.337,-10.207,-19.281,-12.133,-3.286,26.435,0.0,253.24,,260.0,260.0,-14.499,3.302,-7.804,22.514
55.5,3.619,0.867,-35.209,1.903,9.366,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.38,1.995,-16.315,-10.229,-19.28,-12.11,-3.286,26.435,0.0,253.24,,260.0,260.0,-14.489,3.307,-7.794,22.473
56.0,3.619,0.867,-35.209,1.903,9.366,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.38,1.995,-16.252,-10.203,-19.257,-12.114,-3.286,26.435,0.0,253.24,,260.0,260.0,-14.484,3.313,-7.803,22.486
56.5,3.619,0.867,-35.209,1.903,9.366,4.633,20.94,3.866,-37.939,-2.842,0.0,31.2,30.7,9.38,1.995,-16.293,-10.191,-19.262,-12.102,-3.286,26.435,0.0,253.24,,260.0,260.0,-14.457,3.318,-7.797,22.496
57.0,3.619,0.867,-35.209,1.903,9.366,4.627,20.992,3.871,-37.899,-2.831,0.0,31.255,30.662,9.38,1.995,-16.295,-10.197,-19.269,-12.1,-3.277,26.443,0.0,253.24,,260.0,260.0,-14.462,3.323,-7.789,22.489
57.5,3.619,0.867,-35.209,1.903,9.366,4.627,20.992,3.871,-37.899,-2.831,0.0,31.3,30.7,9.38,1.995,-16.294,-10.19,-19.252,-12.122,-3.277,26.443,0.0,253.24,,260.0,260.0,-14.465,3.327,-7.802,22.511
58.0,3.322,0.909,-33.995,1.956,9.323,4.627,20.992,3.871,-37.899,-2.831,0.0,31.3,30.7,9.474,1.834,-16.29,-10.181,-19.239,-12.119,-3.277,26.443,0.0,253.24,,260.0,260.0,-14.465,3.332,-7.809,22.494
58.5,3.322,0.909,-33.995,1.956,9.323,4.627,20.992,3.871,-37.899,-2.831,0.0,31.3,30.7,9.474,1.834,-16.265,-10.178,-19.247,-12.105,-3.277,26.443,0.0,253.24,,260.0,260.0,-14.457,3.332,-7.8,22.486
59.0,3.322,0.909,-33.995,1.956,9.323,4.627,20.992,3.871,-37.899,-2.831,0.0,31.3,30.7,9.474,1.834,-16.255,-10.184,-19.251,-12.109,-3.277,26.443,0.0,252.54,,260.0,260.0,-14.449,3.332,-7.785,22.533
59.5,3.322,0.909,-33.995,1.956,9.323,4.627,20.992,3.871,-37.899,-2.831,0.0,31.3,30.7,9.474,1.834,-16.237,-10.178,-19.244,-12.082,-3.277,26.443,0.0,252.54,,260.0,260.0,-14.45,3.332,-7.788,22.52
60.0,3.322,0.909,-33.995,1.956,9.323,4.645,21.045,3.861,-37.907,-2.827,0.0,31.263,30.677,9.474,1.834,-16.274,-10.19,-19.225,-12.095,-3.279,26.428,0.0,252.64,,260.0,260.0,-14.435,3.332,-7.777,22.44
60.5,3.322,0.909,-33.995,1.956,9.323,4.645,21.045,3.861,-37.907,-2.827,0.0,31.3,30.7,9.474,1.834,-16.283,-10.177,-19.245,-12.093,-3.279,26.428,0.0,252.64,,260.0,260.0,-14.446,3.331,-7.792,22.477
61.0,3.058,0.788,-34.298,1.898,9.389,4.645,21.045,3.861,-37.907,-2.827,0.0,31.3,30.7,9.416,1.812,-16.267,-10.2,-19.277,-12.101,-3.279,26.428,0.0,252.54,,260.0,260.0,-14.449,3.331,-7.787,22.448
61.5,3.058,0.788,-34.298,1.898,9.389,4.645,21.045,3.861,-37.907,-2.827,0.0,31.3,30.7,9.416,1.812,-16.284,-10.2,-19.273,-12.083,-3.279,26.428,0.0,252.54,,260.0,260.0,-14.461,3.327,-7.766,22.429
62.0,3.058,0.788,-34.298,1.898,9.389,4.645,21.045,3.861,-37.907,-2.827,0.0,31.3,30.7,9.416,1.812,-16.251,-10.181,-19.247,-12.098,-3.279,26.428,0.0,252.54,,260.0,260.0,-14.46,3.322,-7.772,22.446
62.5,3.058,0.788,-34.298,1.898,9.389,4.645,21.045,3.861,-37.907,-2.827,0.0,31.3,30.7,9.416,1.812,-16.271,-10.175,-19.246,-12.078,-3.279,26.428,0.0,252.54,,260.0,260.0,-14.444,3.318,-7.758,22.458
63.0,3.058,0.788,-34.298,1.898,9.389,4.638,21.103,3.895,-37.906,-2.837,0.0,31.256,30.645,9.416,1.812,-16.285,-10.173,-19.247,-12.098,-3.288,26.431,0.0,252.74,,260.0,260.0,-14.442,3.314,-7.767,22.477
63.5,3.058,0.788,-34.298,1.898,9.389,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.416,1.812,-16.285,-10.179,-19.261,-12.131,-3.288,26.431,0.0,252.74,,260.0,260.0,-14.451,3.31,-7.776,22.517
64.0,3.058,0.788,-34.298,1.898,9.389,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.416,1.812,-16.295,-10.185,-19.268,-12.099,-3.288,26.431,0.0,252.74,,260.0,260.0,-14.464,3.305,-7.764,22.537
64.5,3.081,0.848,-33.493,1.897,9.349,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.496,1.807,-16.294,-10.192,-19.265,-12.116,-3.288,26.431,0.0,252.74,,260.0,260.0,-14.462,3.301,-7.768,22.567
65.0,3.081,0.848,-33.493,1.897,9.349,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.496,1.807,-16.285,-10.184,-19.253,-12.13,-3.288,26.431,0.0,252.94,,260.0,260.0,-14.466,3.298,-7.759,22.591
65.5,3.081,0.848,-33.493,1.897,9.349,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.496,1.807,-16.3,-10.207,-19.225,-12.14,-3.288,26.431,0.0,252.94,,260.0,260.0,-14.463,3.294,-7.771,22.628
66.0,3.081,0.848,-33.493,1.897,9.349,4.638,21.103,3.895,-37.906,-2.837,0.0,31.3,30.6,9.496,1.807,-16.319,-10.181,-19.223,-12.138,-3.288,26.431,0.0,252.94,,260.0,260.0,-14.468,3.291,-7.766,22.646
66.5,3.081,0.848,-33.493,1.897,9.349,4.631,21.146,3.865,-37.931,-2.841,0.0,31.257,30.617,9.496,1.807,-16.297,-10.195,-19.219,-12.132,-3.304,26.418,0.0,252.94,,260.0,260.0,-14.465,3.287,-7.761,22.622
67.0,3.081,0.848,-33.493,1.897,9.349,4.631,21.146,3.865,-37.931,-2.841,0.0,31.3,30.6,9.496,1.807,-16.262,-10.179,-19.226,-12.118,-3.304,26.418,0.0,252.94,,260.0,260.0,-14.461,3.284,-7.759,22.603
67.5,3.338,0.845,-34.948,1.902,9.318,4.631,21.146,3.865,-37.931,-2.841,0.0,31.3,30.6,9.48,2.004,-16.264,-10.175,-19.226,-12.102,-3.304,26.418,0.0,252.94,,260.0,260.0,-14.446,3.281,-7.771,22.647
68.0,3.338,0.845,-34.948,1.902,9.318,4.631,21.146,3.865,-37.931,-2.841,0.0,31.3,30.6,9.48,2.004,-16.298,-10.187,-19.229,-12.094,-3.304,26.418,0.0,252.44,,260.0,260.0,-14.442,3.282,-7.763,22.666
68.5,3.338,0.845,-34.948,1.902,9.318,4.631,21.146,3.865,-37.931,-2.841,0.0,31.3,30.6,9.48,2.004,-16.288,-10.166,-19.242,-12.118,-3.304,26.418,0.0,252.44,,260.0,260.0,-14.452,3.282,-7.763,22.633
69.0,3.338,0.845,-34.948,1.902,9.318,4.631,21.146,3.865,-37.931,-2.841,0.0,31.3,30.6,9.48,2.004,-16.247,-10.154,-19.267,-12.103,-3.304,26.418,0.0,252.54,,260.0,260.0,-14.454,3.283,-7.772,22.644
69.5,3.338,0.845,-34.948,1.902,9.318,4.628,21.19,3.855,-37.919,-2.846,0.0,31.26,30.695,9.48,2.004,-16.251,-10.171,-19.234,-12.101,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.443,3.284,-7.733,22.627
70.0,3.338,0.845,-34.948,1.902,9.318,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.48,2.004,-16.266,-10.17,-19.238,-12.099,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.439,3.285,-7.762,22.632
70.5,3.338,0.845,-34.948,1.902,9.318,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.48,2.004,-16.283,-10.157,-19.235,-12.091,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.443,3.286,-7.757,22.635
71.0,3.084,0.715,-35.209,1.926,9.431,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.354,1.828,-16.265,-10.146,-19.221,-12.1,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.442,3.287,-7.769,22.609
71.5,3.084,0.715,-35.209,1.926,9.431,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.354,1.828,-16.257,-10.183,-19.257,-12.11,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.433,3.284,-7.748,22.593
72.0,3.084,0.715,-35.209,1.926,9.431,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.354,1.828,-16.275,-10.181,-19.244,-12.096,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.452,3.28,-7.77,22.564
72.5,3.084,0.715,-35.209,1.926,9.431,4.628,21.19,3.855,-37.919,-2.846,0.0,31.3,30.7,9.354,1.828,-16.31,-10.174,-19.243,-12.115,-3.286,26.421,0.0,252.54,,260.0,260.0,-14.449,3.277,-7.744,22.583
73.0,3.084,0.715,-35.209,1.926,9.431,4.625,21.257,3.872,-37.934,-2.854,0.0,31.267,30.699,9.354,1.828,-16.311,-10.169,-19.265,-12.105,-3.295,26.425,0.0,252.44,,260.0,260.0,-14.46,3.274,-7.761,22.577
73.5,3.084,0.715,-35.209,1.926,9.431,4.625,21.257,3.872,-37.934,-2.854,0.0,31.3,30.7,9.354,1.828,-16.289,-10.193,-19.295,-12.123,-3.295,26.425,0.0,252.44,,260.0,260.0,-14.462,3.271,-7.765,22.591
74.0,3.465,0.845,-35.209,1.892,9.413,4.625,21.257,3.872,-37.934,-2.854,0.0,31.3,30.7,9.282,1.838,-16.289,-10.191,-19.286,-12.105,-3.295,26.425,0.0,252.84,,260.0,260.0,-14.475,3.268,-7.752,22.625
74.5,3.465,0.845,-35.209,1.892,9.413,4.625,21.257,3.872,-37.934,-2.854,0.0,31.3,30.7,9.282,1.838,-16.293,-10.176,-19.283,-12.129,-3.295,26.425,0.0,252.84,,260.0,260.0,-14.467,3.271,-7.769,22.625
75.0,3.465,0.845,-35.209,1.892,9.413,4.625,21.257,3.872,-37.934,-2.854,0.0,31.3,30.7,9.282,1.838,-16.306,-10.19,-19.277,-12.131,-3.295,26.425,0.0,252.84,,260.0,260.0,-14.47,3.274,-7.764,22.672
75.5,3.465,0.845,-35.209,1.892,9.413,4.625,21.257,3.872,-37.934,-2.854,0.0,31.3,30.7,9.282,1.838,-16.322,-10.191,-19.276,-12.124,-3.295,26.425,0.0,252.84,,260.0,260.0,-14.476,3.277,-7.756,22.651
76.0,3.465,0.845,-35.209,1.892,9.413,4.626,21.309,3.861,-37.939,-2.851,0.0,31.261,30.66,9.282,1.838,-16.308,-10.188,-19.258,-12.108,-3.298,26.423,0.0,252.84,,260.0,260.0,-14.478,3.28,-7.772,22.647
76.5,3.465,0.845,-35.209,1.892,9.413,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.282,1.838,-16.278,-10.198,-19.249,-12.11,-3.298,26.423,0.0,252.84,,260.0,260.0,-14.465,3.283,-7.751,22.675
77.0,3.465,0.845,-35.209,1.892,9.413,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.282,1.838,-16.269,-10.176,-19.267,-12.104,-3.298,26.423,0.0,253.44,,260.0,260.0,-14.459,3.286,-7.765,22.716
77.5,2.999,0.763,-34.8,1.916,9.392,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.367,1.801,-16.29,-10.195,-19.283,-12.101,-3.298,26.423,0.0,253.44,,260.0,260.0,-14.454,3.289,-7.758,22.711
78.0,2.999,0.763,-34.8,1.916,9.392,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.367,1.801,-16.28,-10.185,-19.281,-12.127,-3.298,26.423,0.0,253.24,,260.0,260.0,-14.467,3.284,-7.759,22.717
78.5,2.999,0.763,-34.8,1.916,9.392,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.367,1.801,-16.298,-10.176,-19.248,-12.098,-3.298,26.423,0.0,253.24,,260.0,260.0,-14.468,3.28,-7.762,22.682
79.0,2.999,0.763,-34.8,1.916,9.392,4.626,21.309,3.861,-37.939,-2.851,0.0,31.3,30.7,9.367,1.801,-16.261,-10.17,-19.248,-12.103,-3.298,26.423,0.0,253.34,,260.0,260.0,-14.455,3.275,-7.775,22.626
79.5,2.999,0.763,-34.8,1.916,9.392,4.589,21.365,3.877,-37.969,-2.825,0.0,31.265,30.712,9.367,1.801,-16.262,-10.179,-19.249,-12.118,-3.296,26.415,0.0,253.34,,260.0,260.0,-14.445,3.271,-7.746,22.621
80.0,2.999,0.763,-34.8,1.916,9.392,4.589,21.365,3.877,-37.969,-2.825,0.0,31.3,30.7,9.367,1.801,-16.299,-10.197,-19.267,-12.128,-3.296,26.415,0.0,253.04,,260.0,260.0,-14.452,3.266,-7.745,22.619
80.5,3.133,0.834,-33.449,1.919,9.279,4.589,21.365,3.877,-37.969,-2.825,0.0,31.3,30.7,9.632,1.852,-16.321,-10.191,-19.275,-12.114,-3.296,26.415,0.0,253.04,,260.0,260.0,-14.473,3.262,-7.758,22.628
81.0,3.133,0.834,-33.449,1.919,9.279,4.589,21.365,3.877,-37.969,-2.825,0.0,31.3,30.7,9.632,1.852,-16.317,-10.19,-19.257,-12.113,-3.296,26.415,0.0,252.74,,260.0,260.0,-14.476,3.26,-7.74,22.647
81.5,3.133,0.834,-33.449,1.919,9.279,4.589,21.365,3.877,-37.969,-2.825,0.0,31.3,30.7,9.632,1.852,-16.275,-10.194,-19.287,-12.141,-3.296,26.415,0.0,252.74,,260.0,260.0,-14.469,3.258,-7.763,22.631
82.0,3.133,0.834,-33.449,1.919,9.279,4.589,21.365,3.877,-37.969,-2.825,0.0,31.3,30.7,9.632,1.852,-16.333,-10.201,-19.253,-12.134,-3.296,26.415,0.0,253.44,,260.0,260.0,-14.474,3.256,-7.764,22.592
82.5,3.133,0.834,-33.449,1.919,9.279,4.609,21.414,3.876,-37.982,-2.86,0.0,31.265,30.648,9.632,1.852,-16.319,-10.187,-19.244,-12.136,-3.299,26.42,0.0,253.44,,260.0,260.0,-14.48,3.254,-7.75,22.59
83.0,3.133,0.834,-33.449,1.919,9.279,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.632,1.852,-16.299,-10.204,-19.231,-12.142,-3.299,26.42,0.0,253.34,,260.0,260.0,-14.471,3.252,-7.772,22.596
83.5,2.719,0.729,-34.147,1.975,9.36,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.397,1.78,-16.28,-10.194,-19.242,-12.101,-3.299,26.42,0.0,253.34,,260.0,260.0,-14.469,3.25,-7.759,22.611
84.0,2.719,0.729,-34.147,1.975,9.36,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.397,1.78,-16.31,-10.2,-19.232,-12.115,-3.299,26.42,0.0,252.84,,260.0,260.0,-14.454,3.241,-7.761,22.631
84.5,2.719,0.729,-34.147,1.975,9.36,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.397,1.78,-16.274,-10.169,-19.236,-12.134,-3.299,26.42,0.0,252.84,,260.0,260.0,-14.464,3.232,-7.756,22.663
85.0,2.719,0.729,-34.147,1.975,9.36,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.397,1.78,-16.288,-10.203,-19.244,-12.111,-3.299,26.42,0.0,252.94,,260.0,260.0,-14.453,3.224,-7.758,22.637
85.5,2.719,0.729,-34.147,1.975,9.36,4.609,21.414,3.876,-37.982,-2.86,0.0,31.3,30.6,9.397,1.78,-16.278,-10.166,-19.224,-12.099,-3.299,26.42,0.0,252.94,,260.0,260.0,-14.462,3.216,-7.772,22.738
86.0,2.719,0.729,-34.147,1.975,9.36,4.632,21.473,3.868,-37.981,-2.848,0.0,31.266,30.618,9.397,1.78,-16.274,-10.168,-19.217,-12.084,-3.297,26.423,0.0,253.04,,260.0,260.0,-14.442,3.208,-7.772,22.782
86.5,2.719,0.729,-34.147,1.975,9.36,4.632,21.473,3.868,-37.981,-2.848,0.0,31.3,30.6,9.397,1.78,-16.255,-10.172,-19.22,-12.118,-3.297,26.423,0.0,253.04,,260.0,260.0,-14.436,3.2,-7.76,22.81
87.0,3.23,0.811,-34.305,1.933,9.431,4.632,21.473,3.868,-37.981,-2.848,0.0,31.3,30.6,9.502,1.795,-16.271,-10.174,-19.262,-12.109,-3.297,26.423,0.0,252.94,,260.0,260.0,-14.441,3.192,-7.76,22.836
87.5,3.23,0.811,-34.305,1.933,9.431,4.632,21.473,3.868,-37.981,-2.848,0.0,31.3,30.6,9.502,1.795,-16.314,-10.165,-19.243,-12.11,-3.297,26.423,0.0,252.94,,260.0,260.0,-14.454,3.192,-7.743,22.823
88.0,3.23,0.811,-34.305,1.933,9.431,4.632,21.473,3.868,-37.981,-2.848,0.0,31.3,30.6,9.502,1.795,-16.326,-10.18,-19.263,-12.113,-3.297,26.423,0.0,252.54,,260.0,260.0,-14.458,3.193,-7.767,22.871
88.5,3.23,0.811,-34.305,1.933,9.431,4.632,21.473,3.868,-37.981,-2.848,0.0,31.3,30.6,9.502,1.795,-16.294,-10.192,-19.248,-12.101,-3.297,26.423,0.0,252.54,,260.0,260.0,-14.47,3.194,-7.762,22.877
89.0,3.23,0.811,-34.305,1.933,9.431,4.61,21.513,3.855,-37.968,-2.846,0.0,31.266,30.675,9.502,1.795,-16.265,-10.166,-19.247,-12.106,-3.294,26.43,0.0,252.74,,260.0,260.0,-14.459,3.194,-7.766,22.867
89.5,3.23,0.811,-34.305,1.933,9.431,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.502,1.795,-16.3,-10.18,-19.259,-12.095,-3.294,26.43,0.0,252.74,,260.0,260.0,-14.446,3.195,-7.759,22.851
90.0,3.55,0.851,-35.209,1.839,9.424,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.234,1.954,-16.273,-10.186,-19.263,-12.088,-3.294,26.43,0.0,252.34,,260.0,260.0,-14.458,3.195,-7.745,22.875
90.5,3.55,0.851,-35.209,1.839,9.424,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.234,1.954,-16.286,-10.178,-19.255,-12.093,-3.294,26.43,0.0,252.34,,260.0,260.0,-14.453,3.201,-7.761,22.844
91.0,3.55,0.851,-35.209,1.839,9.424,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.234,1.954,-16.281,-10.179,-19.246,-12.113,-3.294,26.43,0.0,252.24,,260.0,260.0,-14.453,3.207,-7.76,22.842
91.5,3.55,0.851,-35.209,1.839,9.424,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.234,1.954,-16.281,-10.178,-19.257,-12.099,-3.294,26.43,0.0,252.24,,260.0,260.0,-14.455,3.213,-7.755,22.814
92.0,3.55,0.851,-35.209,1.839,9.424,4.61,21.513,3.855,-37.968,-2.846,0.0,31.3,30.7,9.234,1.954,-16.259,-10.178,-19.25,-12.1,-3.294,26.43,0.0,252.44,,260.0,260.0,-14.454,3.218,-7.749,22.813
92.5,3.55,0.851,-35.209,1.839,9.424,4.622,21.555,3.851,-37.973,-2.833,0.0,31.25,30.648,9.234,1.954,-16.248,-10.15,-19.236,-12.073,-3.299,26.413,0.0,252.44,,260.0,260.0,-14.447,3.223,-7.751,22.811
93.0,3.55,0.851,-35.209,1.839,9.424,4.622,21.555,3.851,-37.973,-2.833,0.0,31.2,30.6,9.234,1.954,-16.259,-10.141,-19.244,-12.085,-3.299,26.413,0.0,252.64,,260.0,260.0,-14.427,3.229,-7.752,22.798
93.5,2.881,0.712,-34.792,1.879,9.346,4.622,21.555,3.851,-37.973,-2.833,0.0,31.2,30.6,9.522,1.954,-16.284,-10.152,-19.248,-12.085,-3.299,26.413,0.0,252.64,,260.0,260.0,-14.432,3.234,-7.726,22.787
94.0,2.881,0.712,-34.792,1.879,9.346,4.622,21.555,3.851,-37.973,-2.833,0.0,31.2,30.6,9.522,1.954,-16.283,-10.146,-19.235,-12.102,-3.299,26.413,0.0,252.44,,260.0,260.0,-14.442,3.228,-7.734,22.732
94.5,2.881,0.712,-34.792,1.879,9.346,4.622,21.555,3.851,-37.973,-2.833,0.0,31.2,30.6,9.522,1.954,-16.256,-10.166,-19.256,-12.097,-3.299,26.413,0.0,252.44,,260.0,260.0,-14.441,3.223,-7.733,22.719
95.0,2.881,0.712,-34.792,1.879,9.346,4.622,21.555,3.851,-37.973,-2.833,0.0,31.2,30.6,9.522,1.954,-16.253,-10.172,-19.241,-12.083,-3.299,26.413,0.0,252.24,,260.0,260.0,-14.444,3.217,-7.756,22.701
95.5,2.881,0.712,-34.792,1.879,9.346,4.614,21.621,3.876,-37.972,-2.837,0.0,31.257,30.64,9.522,1.954,-16.233,-10.157,-19.223,-12.075,-3.291,26.412,0.0,252.24,,260.0,260.0,-14.437,3.212,-7.732,22.685
96.0,2.881,0.712,-34.792,1.879,9.346,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.522,1.954,-16.317,-10.169,-19.244,-12.12,-3.291,26.412,0.0,252.24,,260.0,260.0,-14.422,3.206,-7.746,22.666
96.5,3.329,0.906,-33.912,1.969,9.364,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.457,1.8,-16.287,-10.177,-19.241,-12.13,-3.291,26.412,0.0,252.24,,260.0,260.0,-14.463,3.201,-7.751,22.669
97.0,3.329,0.906,-33.912,1.969,9.364,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.457,1.8,-16.329,-10.176,-19.281,-12.117,-3.291,26.412,0.0,253.14,,260.0,260.0,-14.459,3.203,-7.764,22.668
97.5,3.329,0.906,-33.912,1.969,9.364,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.457,1.8,-16.3,-10.161,-19.271,-12.115,-3.291,26.412,0.0,253.14,,260.0,260.0,-14.476,3.205,-7.758,22.685
98.0,3.329,0.906,-33.912,1.969,9.364,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.457,1.8,-16.292,-10.168,-19.276,-12.108,-3.291,26.412,0.0,253.04,,260.0,260.0,-14.462,3.207,-7.753,22.685
98.5,3.329,0.906,-33.912,1.969,9.364,4.614,21.621,3.876,-37.972,-2.837,0.0,31.3,30.6,9.457,1.8,-16.264,-10.181,-19.279,-12.109,-3.291,26.412,0.0,253.04,,260.0,260.0,-14.461,3.209,-7.759,22.587
99.0,3.329,0.906,-33.912,1.969,9.364,4.659,21.68,3.876,-37.966,-2.851,0.0,31.264,30.612,9.457,1.8,-16.306,-10.19,-19.24,-12.118,-3.292,26.421,0.0,252.74,,260.0,260.0,-14.458,3.211,-7.788,22.599
99.5,3.329,0.906,-33.912,1.969,9.364,4.659,21.68,3.876,-37.966,-2.851,0.0,31.3,30.6,9.457,1.8,-16.272,-10.178,-19.238,-12.096,-3.292,26.421,0.0,252.74,,260.0,260.0,-14.464,3.213,-7.764,22.583
100.0,3.762,0.88,-35.209,1.879,9.43,4.659,21.68,3.876,-37.966,-2.851,0.0,31.3,30.6,9.363,1.94,-16.261,-10.168,-19.235,-12.122,-3.292,26.421,0.0,252.64,,260.0,260.0,-14.446,3.215,-7.774,22.587
100.5,3.762,0.88,-35.209,1.879,9.43,4.659,21.68,3.876,-37.966,-2.851,0.0,31.3,30.6,9.363,1.94,-16.27,-10.183,-19.237,-12.124,-3.292,26.421,0.0,252.64,,260.0,260.0,-14.447,3.224,-7.763,22.589
101.0,3.762,0.88,-35.209,1.879,9.43,4.659,21.68,3.876,-37.966,-2.851,0.0,31.3,30.6,9.363,1.94,-16.277,-10.168,-19.237,-12.092,-3.292,26.421,0.0,252.94,,260.0,260.0,-14.454,3.233,-7.771,22.573
101.5,3.762,0.88,-35.209,1.879,9.43,4.659,21.68,3.876,-37.966,-2.851,0.0,31.3,30.6,9.363,1.94,-16.258,-10.168,-19.22,-12.066,-3.292,26.421,0.0,252.94,,260.0,260.0,-14.443,3.241,-7.773,22.576
102.0,3.762,0.88,-35.209,1.879,9.43,4.613,21.721,3.896,-37.977,-2.834,0.0,31.269,30.635,9.363,1.94,-16.238,-10.151,-19.219,-12.043,-3.293,26.415,0.0,252.54,,260.0,260.0,-14.428,3.25,-7.753,22.55
102.5,3.762,0.88,-35.209,1.879,9.43,4.613,21.721,3.896,-37.977,-2.834,0.0,31.3,30.6,9.363,1.94,-16.248,-10.149,-19.21,-12.058,-3.293,26.415,0.0,252.54,,260.0,260.0,-14.413,3.266,-7.762,22.527
103.0,2.948,0.722,-35.209,1.865,9.378,4.613,21.721,3.896,-37.977,-2.834,0.0,31.3,30.6,9.332,2.014,-16.258,-10.158,-19.224,-12.079,-3.293,26.415,0.0,252.74,,260.0,260.0,-14.43,3.261,-7.765,22.478
103.5,2.948,0.722,-35.209,1.865,9.378,4.613,21.721,3.896,-37.977,-2.834,0.0,31.3,30.6,9.332,2.014,-16.24,-10.156,-19.231,-12.087,-3.293,26.415,0.0,252.74,,260.0,260.0,-14.43,3.261,-7.767,22.444
104.0,2.948,0.722,-35.209,1.865,9.378,4.613,21.721,3.896,-37.977,-2.834,0.0,31.3,30.6,9.332,2.014,-16.234,-10.157,-19.215,-12.084,-3.293,26.415,0.0,252.44,,260.0,260.0,-14.429,3.256,-7.746,22.467
104.5,2.948,0.722,-35.209,1.865,9.378,4.613,21.721,3.896,-37.977,-2.834,0.0,31.3,30.6,9.332,2.014,-16.236,-10.16,-19.243,-12.072,-3.293,26.415,0.0,252.44,,260.0,260.0,-14.422,3.251,-7.747,22.481
105.0,2.948,0.722,-35.209,1.865,9.378,4.582,21.772,3.89,-37.976,-2.842,0.0,31.271,30.664,9.332,2.014,-16.264,-10.157,-19.243,-12.069,-3.287,26.426,0.0,252.44,,260.0,260.0,-14.428,3.246,-7.748,22.495
105.5,2.948,0.722,-35.209,1.865,9.378,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.332,2.014,-16.282,-10.147,-19.276,-12.104,-3.287,26.426,0.0,252.44,,260.0,260.0,-14.433,3.241,-7.756,22.569
106.0,2.948,0.722,-35.209,1.865,9.378,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.332,2.014,-16.285,-10.172,-19.292,-12.117,-3.287,26.426,0.0,252.74,,260.0,260.0,-14.452,3.236,-7.758,22.566
106.5,2.759,0.749,-33.338,1.906,9.353,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.436,1.796,-16.309,-10.19,-19.254,-12.123,-3.287,26.426,0.0,252.74,,260.0,260.0,-14.467,3.232,-7.769,22.537
107.0,2.759,0.749,-33.338,1.906,9.353,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.436,1.796,-16.282,-10.164,-19.25,-12.101,-3.287,26.426,0.0,252.44,,260.0,260.0,-14.469,3.224,-7.756,22.534
107.5,2.759,0.749,-33.338,1.906,9.353,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.436,1.796,-16.26,-10.166,-19.236,-12.094,-3.287,26.426,0.0,252.44,,260.0,260.0,-14.449,3.216,-7.75,22.423
108.0,2.759,0.749,-33.338,1.906,9.353,4.582,21.772,3.89,-37.976,-2.842,0.0,31.3,30.7,9.436,1.796,-16.264,-10.18,-19.275,-12.094,-3.287,26.426,0.0,252.74,,260.0,260.0,-14.439,3.209,-7.757,22.415
108.5,2.759,0.749,-33.338,1.906,9.353,4.633,21.825,3.876,-37.971,-2.843,0.0,31.272,30.667,9.436,1.796,-16.326,-10.19,-19.295,-12.106,-3.296,26.411,0.0,252.74,,260.0,260.0,-14.453,3.201,-7.767,22.417
109.0,2.759,0.749,-33.338,1.906,9.353,4.633,21.825,3.876,-37.971,-2.843,0.0,31.3,30.7,9.436,1.796,-16.338,-10.191,-19.316,-12.141,-3.296,26.411,0.0,253.34,,260.0,260.0,-14.479,3.194,-7.757,22.439
109.5,3.675,0.936,-34.721,1.886,9.321,4.633,21.825,3.876,-37.971,-2.843,0.0,31.3,30.7,9.473,1.945,-16.377,-10.205,-19.313,-12.13,-3.296,26.411,0.0,253.34,,260.0,260.0,-14.497,3.187,-7.773,22.503
110.0,3.675,0.936,-34.721,1.886,9.321,4.633,21.825,3.876,-37.971,-2.843,0.0,31.3,30.7,9.473,1.945,-16.352,-10.202,-19.264,-12.158,-3.296,26.411,0.0,253.24,,260.0,260.0,-14.506,3.195,-7.786,22.566
110.5,3.675,0.936,-34.721,1.886,9.321,4.633,21.825,3.876,-37.971,-2.843,0.0,31.3,30.7,9.473,1.945,-16.329,-10.212,-19.287,-12.147,-3.296,26.411,0.0,253.24,,260.0,260.0,-14.494,3.203,-7.773,22.596
111.0,3.675,0.936,-34.721,1.886,9.321,4.633,21.825,3.876,-37.971,-2.843,0.0,31.3,30.7,9.473,1.945,-16.313,-10.223,-19.291,-12.136,-3.296,26.411,0.0,252.74,,260.0,260.0,-14.494,3.211,-7.791,22.635
111.5,3.675,0.936,-34.721,1.886,9.321,4.622,21.856,3.894,-37.967,-2.845,0.0,31.284,30.629,9.473,1.945,-16.324,-10.196,-19.281,-12.13,-3.281,26.411,0.0,252.74,,260.0,260.0,-14.491,3.218,-7.791,22.684
112.0,3.675,0.936,-34.721,1.886,9.321,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.473,1.945,-16.327,-10.193,-19.284,-12.148,-3.281,26.411,0.0,253.14,,260.0,260.0,-14.483,3.226,-7.78,22.722
112.5,3.675,0.936,-34.721,1.886,9.321,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.473,1.945,-16.326,-10.217,-19.32,-12.127,-3.281,26.411,0.0,253.14,,260.0,260.0,-14.488,3.233,-7.778,22.7
113.0,3.895,0.901,-35.209,1.901,9.441,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.349,1.882,-16.353,-10.211,-19.324,-12.145,-3.281,26.411,0.0,252.74,,260.0,260.0,-14.498,3.24,-7.779,22.674
113.5,3.895,0.901,-35.209,1.901,9.441,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.349,1.882,-16.333,-10.203,-19.305,-12.153,-3.281,26.411,0.0,252.74,,260.0,260.0,-14.499,3.262,-7.8,22.675
114.0,3.895,0.901,-35.209,1.901,9.441,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.349,1.882,-16.305,-10.218,-19.299,-12.116,-3.281,26.411,0.0,252.54,,260.0,260.0,-14.499,3.262,-7.785,22.687
114.5,3.895,0.901,-35.209,1.901,9.441,4.622,21.856,3.894,-37.967,-2.845,0.0,31.3,30.6,9.349,1.882,-16.301,-10.2,-19.285,-12.122,-3.281,26.411,0.0,252.54,,260.0,260.0,-14.485,3.272,-7.773,22.697
115.0,3.895,0.901,-35.209,1.901,9.441,4.631,21.902,3.863,-37.994,-2.847,0.0,31.278,30.619,9.349,1.882,-16.266,-10.2,-19.267,-12.099,-3.302,26.41,0.0,252.44,,260.0,260.0,-14.477,3.282,-7.767,22.677
115.5,3.895,0.901,-35.209,1.901,9.441,4.631,21.902,3.863,-37.994,-2.847,0.0,31.3,30.6,9.349,1.882,-16.264,-10.177,-19.27,-12.099,-3.302,26.41,0.0,252.44,,260.0,260.0,-14.458,3.292,-7.791,22.66
116.0,3.081,0.742,-35.209,1.863,9.328,4.631,21.902,3.863,-37.994,-2.847,0.0,31.3,30.6,9.461,1.963,-16.269,-10.17,-19.286,-12.108,-3.302,26.41,0.0,252.54,,260.0,260.0,-14.452,3.302,-7.789,22.626
116.5,3.081,0.742,-35.209,1.863,9.328,4.631,21.902,3.863,-37.994,-2.847,0.0,31.3,30.6,9.461,1.963,-16.293,-10.174,-19.283,-12.104,-3.302,26.41,0.0,252.54,,260.0,260.0,-14.458,3.299,-7.774,22.569
117.0,3.081,0.742,-35.209,1.863,9.328,4.631,21.902,3.863,-37.994,-2.847,0.0,31.3,30.6,9.461,1.963,-16.291,-10.184,-19.279,-12.092,-3.302,26.41,0.0,252.74,,260.0,260.0,-14.464,3.295,-7.786,22.473
117.5,3.081,0.742,-35.209,1.863,9.328,4.631,21.902,3.863,-37.994,-2.847,0.0,31.3,30.6,9.461,1.963,-16.263,-10.178,-19.253,-12.077,-3.302,26.41,0.0,252.74,,260.0,260.0,-14.461,3.291,-7.781,22.441
118.0,3.081,0.742,-35.209,1.863,9.328,4.637,21.954,3.882,-37.997,-2.845,0.0,31.27,30.676,9.461,1.963,-16.264,-10.179,-19.251,-12.084,-3.296,26.407,0.0,252.84,,260.0,260.0,-14.443,3.288,-7.786,22.462
118.5,3.081,0.742,-35.209,1.863,9.328,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.461,1.963,-16.282,-10.181,-19.272,-12.105,-3.296,26.407,0.0,252.84,,260.0,260.0,-14.445,3.285,-7.781,22.498
119.0,3.081,0.742,-35.209,1.863,9.328,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.461,1.963,-16.292,-10.162,-19.293,-12.119,-3.296,26.407,0.0,252.54,,260.0,260.0,-14.46,3.281,-7.761,22.562
119.5,2.916,0.778,-33.407,1.937,9.32,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.58,1.898,-16.303,-10.189,-19.308,-12.123,-3.296,26.407,0.0,252.54,,260.0,260.0,-14.466,3.278,-7.777,22.596
120.0,2.916,0.778,-33.407,1.937,9.32,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.58,1.898,-16.335,-10.193,-19.282,-12.136,-3.296,26.407,0.0,253.04,,260.0,260.0,-14.481,3.272,-7.777,22.585
120.5,2.916,0.778,-33.407,1.937,9.32,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.58,1.898,-16.323,-10.214,-19.261,-12.155,-3.296,26.407,0.0,253.04,,260.0,260.0,-14.486,3.266,-7.785,22.57
121.0,2.916,0.778,-33.407,1.937,9.32,4.637,21.954,3.882,-37.997,-2.845,0.0,31.3,30.7,9.58,1.898,-16.358,-10.214,-19.311,-12.16,-3.296,26.407,0.0,252.94,,260.0,260.0,-14.488,3.26,-7.786,22.547
121.5,2.916,0.778,-33.407,1.937,9.32,4.608,21.987,3.895,-38.011,-2.852,0.0,31.279,30.673,9.58,1.898,-16.386,-10.217,-19.295,-12.155,-3.288,26.4,0.0,252.94,,260.0,260.0,-14.511,3.255,-7.789,22.508
122.0,2.916,0.778,-33.407,1.937,9.32,4.608,21.987,3.895,-38.011,-2.852,0.0,31.3,30.7,9.58,1.898,-16.337,-10.241,-19.317,-12.152,-3.288,26.4,0.0,252.64,,260.0,260.0,-14.513,3.249,-7.787,22.549
122.5,3.747,0.891,-35.209,1.881,9.509,4.608,21.987,3.895,-38.011,-2.852,0.0,31.3,30.7,9.216,1.901,-16.352,-10.226,-19.291,-12.152,-3.288,26.4,0.0,252.64,,260.0,260.0,-14.512,3.244,-7.78,22.564
123.0,3.747,0.891,-35.209,1.881,9.509,4.608,21.987,3.895,-38.011,-2.852,0.0,31.3,30.7,9.216,1.901,-16.338,-10.223,-19.285,-12.151,-3.288,26.4,0.0,252.84,,260.0,260.0,-14.505,3.252,-7.782,22.538
123.5,3.747,0.891,-35.209,1.881,9.509,4.608,21.987,3.895,-38.011,-2.852,0.0,31.3,30.7,9.216,1.901,-16.359,-10.225,-19.287,-12.145,-3.288,26.4,0.0,252.84,,260.0,260.0,-14.499,3.26,-7.791,22.553
