t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.0,3.747,0.891,-35.209,1.881,9.509,4.608,21.987,3.895,-38.011,-2.852,0.0,31.3,30.7,9.216,1.901,-16.325,-10.234,-19.257,-12.129,-3.288,26.4,0.0,252.94,,260.0,260.0,-14.504,3.268,-7.793,22.568
124.5,3.747,0.891,-35.209,1.881,9.509,4.591,22.049,3.881,-38.012,-2.829,0.0,31.293,30.628,9.216,1.901,-16.316,-10.202,-19.239,-12.133,-3.288,26.412,0.0,252.94,,260.0,260.0,-14.486,3.276,-7.799,22.557
125.0,3.747,0.891,-35.209,1.881,9.509,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.216,1.901,-16.296,-10.207,-19.234,-12.099,-3.288,26.412,0.0,253.14,,260.0,260.0,-14.472,3.284,-7.793,22.547
125.5,2.709,0.693,-34.716,1.871,9.357,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.46,1.978,-16.283,-10.208,-19.278,-12.131,-3.288,26.412,0.0,253.14,,260.0,260.0,-14.459,3.291,-7.765,22.546
126.0,2.709,0.693,-34.716,1.871,9.357,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.46,1.978,-16.285,-10.217,-19.283,-12.134,-3.288,26.412,0.0,253.04,,260.0,260.0,-14.475,3.282,-7.779,22.539
126.5,2.709,0.693,-34.716,1.871,9.357,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.46,1.978,-16.311,-10.217,-19.286,-12.125,-3.288,26.412,0.0,253.04,,260.0,260.0,-14.48,3.272,-7.787,22.526
127.0,2.709,0.693,-34.716,1.871,9.357,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.46,1.978,-16.325,-10.194,-19.254,-12.116,-3.288,26.412,0.0,253.24,,260.0,260.0,-14.485,3.263,-7.787,22.507
127.5,2.709,0.693,-34.716,1.871,9.357,4.591,22.049,3.881,-38.012,-2.829,0.0,31.3,30.6,9.46,1.978,-16.311,-10.181,-19.266,-12.124,-3.288,26.412,0.0,253.24,,260.0,260.0,-14.47,3.245,-7.782,22.495
128.0,2.709,0.693,-34.716,1.871,9.357,4.574,22.094,3.886,-38.004,-2.84,0.0,31.298,30.712,9.46,1.978,-16.299,-10.208,-19.292,-12.146,-3.284,26.414,0.0,253.34,,260.0,260.0,-14.47,3.236,-7.772,22.446
128.5,2.709,0.693,-34.716,1.871,9.357,4.574,22.094,3.886,-38.004,-2.84,0.0,31.3,30.7,9.46,1.978,-16.359,-10.226,-19.289,-12.163,-3.284,26.414,0.0,253.34,,260.0,260.0,-14.486,3.236,-7.793,22.426
129.0,3.537,0.845,-35.209,1.911,9.44,4.574,22.094,3.886,-38.004,-2.84,0.0,31.3,30.7,9.33,1.861,-16.34,-10.205,-19.278,-12.146,-3.284,26.414,0.0,253.04,,260.0,260.0,-14.509,3.228,-7.798,22.378
129.5,3.537,0.845,-35.209,1.911,9.44,4.574,22.094,3.886,-38.004,-2.84,0.0,31.3,30.7,9.33,1.861,-16.33,-10.211,-19.28,-12.13,-3.284,26.414,0.0,253.04,,260.0,260.0,-14.493,3.233,-7.792,22.331
130.0,3.537,0.845,-35.209,1.911,9.44,4.574,22.094,3.886,-38.004,-2.84,0.0,31.3,30.7,9.33,1.861,-16.307,-10.208,-19.277,-12.139,-3.284,26.414,0.0,253.14,,260.0,260.0,-14.488,3.238,-7.772,22.228
130.5,3.537,0.845,-35.209,1.911,9.44,4.574,22.094,3.886,-38.004,-2.84,0.0,31.3,30.7,9.33,1.861,-16.291,-10.217,-19.283,-12.149,-3.284,26.414,0.0,253.14,,260.0,260.0,-14.483,3.243,-7.795,22.212
131.0,3.537,0.845,-35.209,1.911,9.44,4.586,22.155,3.888,-38.022,-2.834,0.0,31.309,30.656,9.33,1.861,-16.343,-10.244,-19.314,-12.161,-3.268,26.423,0.0,253.04,,260.0,260.0,-14.485,3.247,-7.79,22.218
131.5,3.537,0.845,-35.209,1.911,9.44,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.33,1.861,-16.303,-10.222,-19.285,-12.164,-3.268,26.423,0.0,253.04,,260.0,260.0,-14.516,3.252,-7.797,22.233
132.0,3.703,0.935,-34.779,1.873,9.365,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.463,1.977,-16.338,-10.231,-19.279,-12.134,-3.268,26.423,0.0,253.34,,260.0,260.0,-14.493,3.257,-7.795,22.243
132.5,3.703,0.935,-34.779,1.873,9.365,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.463,1.977,-16.358,-10.217,-19.266,-12.137,-3.268,26.423,0.0,253.34,,260.0,260.0,-14.496,3.264,-7.794,22.261
133.0,3.703,0.935,-34.779,1.873,9.365,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.463,1.977,-16.326,-10.243,-19.288,-12.168,-3.268,26.423,0.0,253.24,,260.0,260.0,-14.495,3.271,-7.785,22.271
133.5,3.703,0.935,-34.779,1.873,9.365,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.463,1.977,-16.311,-10.227,-19.296,-12.15,-3.268,26.423,0.0,253.24,,260.0,260.0,-14.506,3.278,-7.787,22.362
134.0,3.703,0.935,-34.779,1.873,9.365,4.586,22.155,3.888,-38.022,-2.834,0.0,31.3,30.7,9.463,1.977,-16.323,-10.244,-19.287,-12.158,-3.268,26.423,0.0,252.74,,260.0,260.0,-14.496,3.285,-7.789,22.373
134.5,3.703,0.935,-34.779,1.873,9.365,4.612,22.188,3.885,-38.036,-2.823,0.0,31.303,30.711,9.463,1.977,-16.312,-10.204,-19.288,-12.131,-3.289,26.41,0.0,252.74,,260.0,260.0,-14.503,3.299,-7.788,22.404
135.0,3.703,0.935,-34.779,1.873,9.365,4.612,22.188,3.885,-38.036,-2.823,0.0,31.3,30.7,9.463,1.977,-16.291,-10.22,-19.278,-12.147,-3.289,26.41,0.0,252.94,,260.0,260.0,-14.484,3.299,-7.793,22.406
135.5,2.949,0.787,-33.762,1.942,9.412,4.612,22.188,3.885,-38.036,-2.823,0.0,31.3,30.7,9.415,1.787,-16.283,-10.21,-19.29,-12.136,-3.289,26.41,0.0,252.94,,260.0,260.0,-14.484,3.306,-7.784,22.405
136.0,2.949,0.787,-33.762,1.942,9.412,4.612,22.188,3.885,-38.036,-2.823,0.0,31.3,30.7,9.415,1.787,-16.279,-10.202,-19.269,-12.125,-3.289,26.41,0.0,252.74,,260.0,260.0,-14.48,3.294,-7.785,22.407
136.5,2.949,0.787,-33.762,1.942,9.412,4.612,22.188,3.885,-38.036,-2.823,0.0,31.3,30.7,9.415,1.787,-16.283,-10.192,-19.291,-12.105,-3.289,26.41,0.0,252.74,,260.0,260.0,-14.469,3.294,-7.789,22.426
137.0,2.949,0.787,-33.762,1.942,9.412,4.612,22.188,3.885,-38.036,-2.823,0.0,31.3,30.7,9.415,1.787,-16.3,-10.186,-19.271,-12.123,-3.289,26.41,0.0,253.44,,260.0,260.0,-14.468,3.288,-7.774,22.395
137.5,2.949,0.787,-33.762,1.942,9.412,4.634,22.25,3.888,-38.03,-2.829,0.0,31.321,30.767,9.415,1.787,-16.31,-10.201,-19.299,-12.141,-3.292,26.419,0.0,253.44,,260.0,260.0,-14.47,3.283,-7.793,22.417
138.0,2.949,0.787,-33.762,1.942,9.412,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.415,1.787,-16.353,-10.195,-19.35,-12.127,-3.292,26.419,0.0,252.94,,260.0,260.0,-14.488,3.277,-7.797,22.445
138.5,3.632,0.845,-35.209,1.894,9.4,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.374,1.934,-16.29,-10.217,-19.328,-12.134,-3.292,26.419,0.0,252.94,,260.0,260.0,-14.506,3.272,-7.788,22.46
139.0,3.632,0.845,-35.209,1.894,9.4,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.374,1.934,-16.266,-10.176,-19.284,-12.099,-3.292,26.419,0.0,252.84,,260.0,260.0,-14.493,3.278,-7.771,22.484
139.5,3.632,0.845,-35.209,1.894,9.4,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.374,1.934,-16.271,-10.184,-19.263,-12.106,-3.292,26.419,0.0,252.84,,260.0,260.0,-14.456,3.284,-7.766,22.544
140.0,3.632,0.845,-35.209,1.894,9.4,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.374,1.934,-16.312,-10.181,-19.301,-12.116,-3.292,26.419,0.0,252.44,,260.0,260.0,-14.456,3.289,-7.771,22.561
140.5,3.632,0.845,-35.209,1.894,9.4,4.634,22.25,3.888,-38.03,-2.829,0.0,31.3,30.8,9.374,1.934,-16.326,-10.191,-19.296,-12.145,-3.292,26.419,0.0,252.44,,260.0,260.0,-14.477,3.295,-7.775,22.56
141.0,3.632,0.845,-35.209,1.894,9.4,4.596,22.268,3.903,-38.062,-2.841,0.0,31.318,30.75,9.374,1.934,-16.308,-10.214,-19.286,-12.164,-3.284,26.409,0.0,253.34,,260.0,260.0,-14.49,3.301,-7.768,22.566
141.5,3.632,0.845,-35.209,1.894,9.4,4.596,22.268,3.903,-38.062,-2.841,0.0,31.3,30.7,9.374,1.934,-16.283,-10.177,-19.267,-12.122,-3.284,26.409,0.0,253.04,,260.0,260.0,-14.462,3.311,-7.781,22.584
142.0,2.973,0.793,-34.315,1.903,9.229,4.596,22.268,3.903,-38.062,-2.841,0.0,31.3,30.7,9.49,1.902,-16.283,-10.192,-19.262,-12.096,-3.284,26.409,0.0,253.04,,260.0,260.0,-14.462,3.306,-7.771,22.582
142.5,2.973,0.793,-34.315,1.903,9.229,4.596,22.268,3.903,-38.062,-2.841,0.0,31.3,30.7,9.49,1.902,-16.302,-10.169,-19.243,-12.102,-3.284,26.409,0.0,253.04,,260.0,260.0,-14.458,3.306,-7.765,22.614
143.0,2.973,0.793,-34.315,1.903,9.229,4.596,22.268,3.903,-38.062,-2.841,0.0,31.3,30.7,9.49,1.902,-16.289,-10.199,-19.237,-12.146,-3.284,26.409,0.0,252.94,,260.0,260.0,-14.454,3.3,-7.761,22.638
143.5,2.973,0.793,-34.315,1.903,9.229,4.596,22.268,3.903,-38.062,-2.841,0.0,31.3,30.7,9.49,1.902,-16.295,-10.222,-19.224,-12.155,-3.284,26.409,0.0,252.94,,260.0,260.0,-14.468,3.295,-7.776,22.696
144.0,2.973,0.793,-34.315,1.903,9.229,4.591,22.335,3.884,-38.075,-2.843,0.0,31.333,30.732,9.49,1.902,-16.32,-10.186,-19.206,-12.146,-3.264,26.423,0.0,252.84,,260.0,260.0,-14.474,3.29,-7.766,22.704
144.5,2.973,0.793,-34.315,1.903,9.229,4.591,22.335,3.884,-38.075,-2.843,0.0,31.3,30.7,9.49,1.902,-16.305,-10.19,-19.226,-12.122,-3.264,26.423,0.0,252.84,,260.0,260.0,-14.464,3.284,-7.773,22.704
145.0,2.436,0.69,-33.839,1.982,9.336,4.591,22.335,3.884,-38.075,-2.843,0.0,31.3,30.7,9.424,1.767,-16.278,-10.172,-19.251,-12.115,-3.264,26.423,0.0,252.74,,260.0,260.0,-14.461,3.279,-7.755,22.739
145.5,2.436,0.69,-33.839,1.982,9.336,4.591,22.335,3.884,-38.075,-2.843,0.0,31.3,30.7,9.424,1.767,-16.295,-10.215,-19.248,-12.146,-3.264,26.423,0.0,252.74,,260.0,260.0,-14.454,3.266,-7.764,22.737
146.0,2.436,0.69,-33.839,1.982,9.336,4.591,22.335,3.884,-38.075,-2.843,0.0,31.3,30.7,9.424,1.767,-16.294,-10.205,-19.228,-12.145,-3.264,26.423,0.0,252.54,,260.0,260.0,-14.476,3.252,-7.767,22.73
146.5,2.436,0.69,-33.839,1.982,9.336,4.591,22.335,3.884,-38.075,-2.843,0.0,31.3,30.7,9.424,1.767,-16.341,-10.203,-19.233,-12.149,-3.264,26.423,0.0,252.54,,260.0,260.0,-14.468,3.239,-7.771,22.714
147.0,2.436,0.69,-33.839,1.982,9.336,4.567,22.374,3.897,-38.072,-2.837,0.0,31.338,30.846,9.424,1.767,-16.307,-10.187,-19.23,-12.147,-3.272,26.419,0.0,252.64,,260.0,260.0,-14.482,3.225,-7.766,22.729
147.5,2.436,0.69,-33.839,1.982,9.336,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.424,1.767,-16.281,-10.189,-19.233,-12.113,-3.272,26.419,0.0,252.64,,260.0,260.0,-14.468,3.212,-7.766,22.753
148.0,2.436,0.69,-33.839,1.982,9.336,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.424,1.767,-16.252,-10.178,-19.235,-12.099,-3.272,26.419,0.0,252.34,,260.0,260.0,-14.454,3.2,-7.758,22.765
148.5,3.658,0.852,-35.209,1.879,9.423,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.353,1.815,-16.335,-10.192,-19.253,-12.137,-3.272,26.419,0.0,252.34,,260.0,260.0,-14.441,3.187,-7.772,22.74
149.0,3.658,0.852,-35.209,1.879,9.423,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.353,1.815,-16.334,-10.202,-19.291,-12.159,-3.272,26.419,0.0,252.44,,260.0,260.0,-14.479,3.195,-7.762,22.725
149.5,3.658,0.852,-35.209,1.879,9.423,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.353,1.815,-16.321,-10.219,-19.27,-12.148,-3.272,26.419,0.0,252.44,,260.0,260.0,-14.497,3.203,-7.783,22.712
150.0,3.658,0.852,-35.209,1.879,9.423,4.567,22.374,3.897,-38.072,-2.837,0.0,31.3,30.8,9.353,1.815,-16.28,-10.199,-19.239,-12.129,-3.272,26.419,0.0,252.24,,260.0,260.0,-14.489,3.21,-7.765,22.709
150.5,3.658,0.852,-35.209,1.879,9.423,4.619,22.432,3.89,-38.059,-2.819,0.0,31.348,30.915,9.353,1.815,-16.25,-10.186,-19.253,-12.106,-3.269,26.424,0.0,252.24,,260.0,260.0,-14.462,3.217,-7.768,22.702
151.0,3.658,0.852,-35.209,1.879,9.423,4.619,22.432,3.89,-38.059,-2.819,0.0,31.3,30.9,9.353,1.815,-16.303,-10.195,-19.224,-12.106,-3.269,26.424,0.0,252.14,,260.0,260.0,-14.449,3.225,-7.758,22.699
151.5,4.159,0.974,-35.209,1.891,9.413,4.619,22.432,3.89,-38.059,-2.819,0.0,31.3,30.9,9.378,1.95,-16.337,-10.196,-19.244,-12.136,-3.269,26.424,0.0,252.14,,260.0,260.0,-14.457,3.232,-7.771,22.702
152.0,4.159,0.974,-35.209,1.891,9.413,4.619,22.432,3.89,-38.059,-2.819,0.0,31.3,30.9,9.378,1.95,-16.29,-10.201,-19.257,-12.124,-3.269,26.424,0.0,252.04,,260.0,260.0,-14.478,3.247,-7.776,22.704
152.5,4.159,0.974,-35.209,1.891,9.413,4.619,22.432,3.89,-38.059,-2.819,0.0,31.3,30.9,9.378,1.95,-16.263,-10.18,-19.242,-12.109,-3.269,26.424,0.0,252.04,,260.0,260.0,-14.468,3.262,-7.756,22.697
153.0,4.159,0.974,-35.209,1.891,9.413,4.619,22.432,3.89,-38.059,-2.819,0.0,31.3,30.9,9.378,1.95,-16.268,-10.192,-19.26,-12.107,-3.269,26.424,0.0,252.44,,260.0,260.0,-14.448,3.277,-7.767,22.699
153.5,4.159,0.974,-35.209,1.891,9.413,4.67,22.467,3.9,-38.051,-2.829,0.0,31.353,30.819,9.378,1.95,-16.318,-10.197,-19.262,-12.112,-3.267,26.415,0.0,252.44,,260.0,260.0,-14.457,3.291,-7.754,22.684
154.0,4.159,0.974,-35.209,1.891,9.413,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.378,1.95,-16.31,-10.181,-19.277,-12.136,-3.267,26.415,0.0,252.44,,260.0,260.0,-14.472,3.305,-7.766,22.702
154.5,4.159,0.974,-35.209,1.891,9.413,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.378,1.95,-16.299,-10.196,-19.275,-12.117,-3.267,26.415,0.0,252.44,,260.0,260.0,-14.476,3.319,-7.757,22.709
155.0,3.419,0.824,-35.209,1.924,9.423,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.235,1.838,-16.268,-10.192,-19.262,-12.108,-3.267,26.415,0.0,252.34,,260.0,260.0,-14.472,3.333,-7.742,22.713
155.5,3.419,0.824,-35.209,1.924,9.423,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.235,1.838,-16.261,-10.174,-19.254,-12.103,-3.267,26.415,0.0,252.34,,260.0,260.0,-14.458,3.334,-7.723,22.72
156.0,3.419,0.824,-35.209,1.924,9.423,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.235,1.838,-16.328,-10.188,-19.245,-12.106,-3.267,26.415,0.0,252.24,,260.0,260.0,-14.448,3.336,-7.748,22.725
156.5,3.419,0.824,-35.209,1.924,9.423,4.67,22.467,3.9,-38.051,-2.829,0.0,31.4,30.8,9.235,1.838,-16.284,-10.17,-19.26,-12.107,-3.267,26.415,0.0,252.24,,260.0,260.0,-14.467,3.337,-7.76,22.733
157.0,3.419,0.824,-35.209,1.924,9.423,4.629,22.495,3.876,-38.059,-2.843,0.0,31.354,30.823,9.235,1.838,-16.285,-10.183,-19.243,-12.1,-3.273,26.409,0.0,252.64,,260.0,260.0,-14.455,3.338,-7.745,22.749
157.5,3.419,0.824,-35.209,1.924,9.423,4.629,22.495,3.876,-38.059,-2.843,0.0,31.4,30.8,9.235,1.838,-16.257,-10.183,-19.273,-12.108,-3.273,26.409,0.0,252.64,,260.0,260.0,-14.452,3.34,-7.743,22.781
158.0,3.212,0.83,-34.067,1.89,9.318,4.629,22.495,3.876,-38.059,-2.843,0.0,31.4,30.8,9.557,1.913,-16.267,-10.191,-19.259,-12.102,-3.273,26.409,0.0,252.14,,260.0,260.0,-14.455,3.341,-7.737,22.827
158.5,3.212,0.83,-34.067,1.89,9.318,4.629,22.495,3.876,-38.059,-2.843,0.0,31.4,30.8,9.557,1.913,-16.304,-10.173,-19.27,-12.108,-3.273,26.409,0.0,252.14,,260.0,260.0,-14.455,3.339,-7.753,22.837
159.0,3.212,0.83,-34.067,1.89,9.318,4.629,22.495,3.876,-38.059,-2.843,0.0,31.4,30.8,9.557,1.913,-16.299,-10.186,-19.276,-12.086,-3.273,26.409,0.0,252.24,,260.0,260.0,-14.464,3.337,-7.746,22.863
159.5,3.212,0.83,-34.067,1.89,9.318,4.629,22.495,3.876,-38.059,-2.843,0.0,31.4,30.8,9.557,1.913,-16.26,-10.159,-19.258,-12.101,-3.273,26.409,0.0,252.24,,260.0,260.0,-14.462,3.335,-7.739,22.819
160.0,3.212,0.83,-34.067,1.89,9.318,4.626,22.568,3.877,-38.053,-2.835,0.0,31.365,30.765,9.557,1.913,-16.245,-10.165,-19.256,-12.124,-3.273,26.416,0.0,251.54,,260.0,260.0,-14.444,3.333,-7.75,22.794
160.5,3.212,0.83,-34.067,1.89,9.318,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.557,1.913,-16.281,-10.159,-19.245,-12.114,-3.273,26.416,0.0,251.54,,260.0,260.0,-14.447,3.331,-7.731,22.797
161.0,3.212,0.83,-34.067,1.89,9.318,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.557,1.913,-16.296,-10.184,-19.252,-12.111,-3.273,26.416,0.0,251.64,,260.0,260.0,-14.45,3.329,-7.738,22.821
161.5,2.989,0.743,-34.776,1.898,9.426,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.412,1.82,-16.282,-10.164,-19.238,-12.106,-3.273,26.416,0.0,251.64,,260.0,260.0,-14.461,3.327,-7.746,22.801
162.0,2.989,0.743,-34.776,1.898,9.426,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.412,1.82,-16.288,-10.166,-19.228,-12.093,-3.273,26.416,0.0,251.94,,260.0,260.0,-14.447,3.321,-7.735,22.809
162.5,2.989,0.743,-34.776,1.898,9.426,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.412,1.82,-16.253,-10.154,-19.234,-12.09,-3.273,26.416,0.0,251.94,,260.0,260.0,-14.444,3.316,-7.742,22.841
163.0,2.989,0.743,-34.776,1.898,9.426,4.626,22.568,3.877,-38.053,-2.835,0.0,31.4,30.8,9.412,1.82,-16.24,-10.173,-19.261,-12.092,-3.273,26.416,0.0,252.34,,260.0,260.0,-14.433,3.311,-7.725,22.851
163.5,2.989,0.743,-34.776,1.898,9.426,4.601,22.615,3.913,-38.031,-2.829,0.0,31.385,30.832,9.412,1.82,-16.271,-10.18,-19.272,-12.123,-3.27,26.415,0.0,252.34,,260.0,260.0,-14.442,3.305,-7.728,22.861
164.0,2.989,0.743,-34.776,1.898,9.426,4.601,22.615,3.913,-38.031,-2.829,0.0,31.4,30.8,9.412,1.82,-16.339,-10.178,-19.293,-12.134,-3.27,26.415,0.0,252.04,,260.0,260.0,-14.462,3.3,-7.72,22.846
164.5,3.61,0.884,-35.209,1.838,9.389,4.601,22.615,3.913,-38.031,-2.829,0.0,31.4,30.8,9.329,2.013,-16.33,-10.166,-19.28,-12.114,-3.27,26.415,0.0,252.04,,260.0,260.0,-14.486,3.295,-7.739,22.839
165.0,3.61,0.884,-35.209,1.838,9.389,4.601,22.615,3.913,-38.031,-2.829,0.0,31.4,30.8,9.329,2.013,-16.294,-10.187,-19.251,-12.104,-3.27,26.415,0.0,251.74,,260.0,260.0,-14.473,3.3,-7.741,22.756
165.5,3.61,0.884,-35.209,1.838,9.389,4.601,22.615,3.913,-38.031,-2.829,0.0,31.4,30.8,9.329,2.013,-16.249,-10.18,-19.25,-12.105,-3.27,26.415,0.0,251.74,,260.0,260.0,-14.459,3.305,-7.73,22.76
166.0,3.61,0.884,-35.209,1.838,9.389,4.601,22.615,3.913,-38.031,-2.829,0.0,31.4,30.8,9.329,2.013,-16.255,-10.178,-19.244,-12.115,-3.27,26.415,0.0,251.84,,260.0,260.0,-14.446,3.31,-7.725,22.696
166.5,3.61,0.884,-35.209,1.838,9.389,4.651,22.672,3.889,-38.082,-2.801,0.0,31.387,30.883,9.329,2.013,-16.329,-10.209,-19.262,-12.168,-3.268,26.405,0.0,251.84,,260.0,260.0,-14.448,3.315,-7.729,22.74
167.0,3.61,0.884,-35.209,1.838,9.389,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.329,2.013,-16.348,-10.207,-19.262,-12.171,-3.268,26.405,0.0,252.24,,260.0,260.0,-14.492,3.32,-7.728,22.648
167.5,3.656,0.938,-35.144,1.898,9.243,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.39,1.932,-16.35,-10.202,-19.254,-12.144,-3.268,26.405,0.0,252.24,,260.0,260.0,-14.497,3.325,-7.741,22.589
168.0,3.656,0.938,-35.144,1.898,9.243,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.39,1.932,-16.296,-10.186,-19.241,-12.119,-3.268,26.405,0.0,251.94,,260.0,260.0,-14.487,3.33,-7.731,22.572
168.5,3.656,0.938,-35.144,1.898,9.243,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.39,1.932,-16.272,-10.191,-19.244,-12.103,-3.268,26.405,0.0,251.94,,260.0,260.0,-14.461,3.336,-7.744,22.588
169.0,3.656,0.938,-35.144,1.898,9.243,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.39,1.932,-16.276,-10.192,-19.239,-12.129,-3.268,26.405,0.0,251.84,,260.0,260.0,-14.452,3.341,-7.744,22.567
169.5,3.656,0.938,-35.144,1.898,9.243,4.651,22.672,3.889,-38.082,-2.801,0.0,31.4,30.9,9.39,1.932,-16.313,-10.204,-19.27,-12.132,-3.268,26.405,0.0,251.84,,260.0,260.0,-14.459,3.346,-7.727,22.615
170.0,3.656,0.938,-35.144,1.898,9.243,4.59,22.707,3.895,-38.059,-2.816,0.0,31.385,30.933,9.39,1.932,-16.3,-10.206,-19.253,-12.124,-3.267,26.405,0.0,251.64,,260.0,260.0,-14.48,3.351,-7.743,22.643
170.5,3.656,0.938,-35.144,1.898,9.243,4.59,22.707,3.895,-38.059,-2.816,0.0,31.4,30.9,9.39,1.932,-16.264,-10.154,-19.251,-12.086,-3.267,26.405,0.0,251.64,,260.0,260.0,-14.471,3.356,-7.736,22.677
171.0,3.284,0.779,-35.209,1.909,9.388,4.59,22.707,3.895,-38.059,-2.816,0.0,31.4,30.9,9.329,1.843,-16.244,-10.155,-19.243,-12.086,-3.267,26.405,0.0,251.44,,260.0,260.0,-14.438,3.361,-7.708,22.719
171.5,3.284,0.779,-35.209,1.909,9.388,4.59,22.707,3.895,-38.059,-2.816,0.0,31.4,30.9,9.329,1.843,-16.223,-10.164,-19.232,-12.084,-3.267,26.405,0.0,251.44,,260.0,260.0,-14.432,3.36,-7.71,22.771
172.0,3.284,0.779,-35.209,1.909,9.388,4.59,22.707,3.895,-38.059,-2.816,0.0,31.4,30.9,9.329,1.843,-16.231,-10.158,-19.245,-12.06,-3.267,26.405,0.0,251.64,,260.0,260.0,-14.426,3.359,-7.716,22.785
172.5,3.284,0.779,-35.209,1.909,9.388,4.59,22.707,3.895,-38.059,-2.816,0.0,31.4,30.9,9.329,1.843,-16.239,-10.15,-19.261,-12.077,-3.267,26.405,0.0,251.64,,260.0,260.0,-14.423,3.357,-7.711,22.789
173.0,3.284,0.779,-35.209,1.909,9.388,4.608,22.754,3.885,-38.003,-2.814,0.0,31.404,30.851,9.329,1.843,-16.269,-10.156,-19.255,-12.088,-3.266,26.402,0.0,251.64,,260.0,260.0,-14.432,3.356,-7.714,22.792
173.5,3.284,0.779,-35.209,1.909,9.388,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.329,1.843,-16.298,-10.181,-19.299,-12.121,-3.266,26.402,0.0,251.64,,260.0,260.0,-14.442,3.355,-7.707,22.798
174.0,2.994,0.757,-34.633,1.918,9.356,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.386,1.76,-16.299,-10.168,-19.288,-12.104,-3.266,26.402,0.0,252.14,,260.0,260.0,-14.475,3.354,-7.714,22.791
174.5,2.994,0.757,-34.633,1.918,9.356,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.386,1.76,-16.288,-10.172,-19.304,-12.115,-3.266,26.402,0.0,252.14,,260.0,260.0,-14.465,3.348,-7.716,22.793
175.0,2.994,0.757,-34.633,1.918,9.356,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.386,1.76,-16.3,-10.172,-19.29,-12.105,-3.266,26.402,0.0,251.34,,260.0,260.0,-14.47,3.342,-7.7,22.753
175.5,2.994,0.757,-34.633,1.918,9.356,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.386,1.76,-16.31,-10.195,-19.276,-12.114,-3.266,26.402,0.0,251.34,,260.0,260.0,-14.467,3.336,-7.717,22.716
176.0,2.994,0.757,-34.633,1.918,9.356,4.608,22.754,3.885,-38.003,-2.814,0.0,31.4,30.9,9.386,1.76,-16.311,-10.196,-19.28,-12.145,-3.266,26.402,0.0,251.94,,260.0,260.0,-14.473,3.331,-7.723,22.698
176.5,2.994,0.757,-34.633,1.918,9.356,4.579,22.808,3.895,-37.998,-2.824,0.0,31.404,30.887,9.386,1.76,-16.371,-10.222,-19.285,-12.175,-3.274,26.395,0.0,251.94,,260.0,260.0,-14.483,3.325,-7.73,22.61
177.0,2.994,0.757,-34.633,1.918,9.356,4.579,22.808,3.895,-37.998,-2.824,0.0,31.4,30.9,9.386,1.76,-16.302,-10.211,-19.259,-12.157,-3.274,26.395,0.0,252.04,,260.0,260.0,-14.513,3.32,-7.728,22.588
177.5,3.325,0.873,-33.513,1.822,9.314,4.579,22.808,3.895,-37.998,-2.824,0.0,31.4,30.9,9.557,1.796,-16.309,-10.208,-19.273,-12.129,-3.274,26.395,0.0,252.04,,260.0,260.0,-14.482,3.314,-7.741,22.581
178.0,3.325,0.873,-33.513,1.822,9.314,4.579,22.808,3.895,-37.998,-2.824,0.0,31.4,30.9,9.557,1.796,-16.332,-10.207,-19.279,-12.143,-3.274,26.395,0.0,251.84,,260.0,260.0,-14.48,3.315,-7.719,22.591
178.5,3.325,0.873,-33.513,1.822,9.314,4.579,22.808,3.895,-37.998,-2.824,0.0,31.4,30.9,9.557,1.796,-16.334,-10.207,-19.283,-12.168,-3.274,26.395,0.0,251.84,,260.0,260.0,-14.49,3.315,-7.73,22.554
179.0,3.325,0.873,-33.513,1.822,9.314,4.579,22.808,3.895,-37.998,-2.824,0.0,31.4,30.9,9.557,1.796,-16.299,-10.224,-19.246,-12.179,-3.274,26.395,0.0,251.54,,260.0,260.0,-14.498,3.315,-7.746,22.498
179.5,3.325,0.873,-33.513,1.822,9.314,4.596,22.851,3.884,-37.998,-2.816,0.0,31.41,30.922,9.557,1.796,-16.32,-10.215,-19.248,-12.156,-3.271,26.398,0.0,251.54,,260.0,260.0,-14.487,3.315,-7.727,22.507
180.0,3.325,0.873,-33.513,1.822,9.314,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.557,1.796,-16.324,-10.189,-19.244,-12.134,-3.271,26.398,0.0,251.84,,260.0,260.0,-14.485,3.315,-7.724,22.505
180.5,3.825,0.938,-35.103,1.851,9.387,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.471,1.963,-16.291,-10.187,-19.248,-12.123,-3.271,26.398,0.0,251.84,,260.0,260.0,-14.473,3.315,-7.728,22.488
181.0,3.825,0.938,-35.103,1.851,9.387,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.471,1.963,-16.269,-10.197,-19.251,-12.122,-3.271,26.398,0.0,252.14,,260.0,260.0,-14.463,3.324,-7.741,22.5
181.5,3.825,0.938,-35.103,1.851,9.387,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.471,1.963,-16.233,-10.183,-19.222,-12.121,-3.271,26.398,0.0,252.14,,260.0,260.0,-14.459,3.332,-7.741,22.499
182.0,3.825,0.938,-35.103,1.851,9.387,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.471,1.963,-16.255,-10.178,-19.251,-12.09,-3.271,26.398,0.0,252.14,,260.0,260.0,-14.44,3.34,-7.722,22.497
182.5,3.825,0.938,-35.103,1.851,9.387,4.596,22.851,3.884,-37.998,-2.816,0.0,31.4,30.9,9.471,1.963,-16.259,-10.173,-19.222,-12.103,-3.271,26.398,0.0,252.14,,260.0,260.0,-14.443,3.348,-7.724,22.538
183.0,3.825,0.938,-35.103,1.851,9.387,4.607,22.896,3.883,-37.971,-2.828,0.0,31.418,30.941,9.471,1.963,-16.248,-10.15,-19.229,-12.104,-3.27,26.389,0.0,252.44,,260.0,260.0,-14.439,3.356,-7.713,22.568
183.5,3.825,0.938,-35.103,1.851,9.387,4.607,22.896,3.883,-37.971,-2.828,0.0,31.4,30.9,9.471,1.963,-16.284,-10.179,-19.253,-12.11,-3.27,26.389,0.0,252.44,,260.0,260.0,-14.433,3.364,-7.726,22.567
184.0,3.376,0.801,-35.209,1.879,9.444,4.607,22.896,3.883,-37.971,-2.828,0.0,31.4,30.9,9.251,1.963,-16.235,-10.165,-19.247,-12.111,-3.27,26.389,0.0,252.34,,260.0,260.0,-14.457,3.371,-7.716,22.548
184.5,3.376,0.801,-35.209,1.879,9.444,4.607,22.896,3.883,-37.971,-2.828,0.0,31.4,30.9,9.251,1.963,-16.221,-10.157,-19.229,-12.084,-3.27,26.389,0.0,252.34,,260.0,260.0,-14.44,3.371,-7.729,22.573
185.0,3.376,0.801,-35.209,1.879,9.444,4.607,22.896,3.883,-37.971,-2.828,0.0,31.4,30.9,9.251,1.963,-16.206,-10.152,-19.203,-12.065,-3.27,26.389,0.0,252.04,,260.0,260.0,-14.423,3.371,-7.693,22.574
185.5,3.376,0.801,-35.209,1.879,9.444,4.607,22.896,3.883,-37.971,-2.828,0.0,31.4,30.9,9.251,1.963,-16.215,-10.16,-19.242,-12.079,-3.27,26.389,0.0,252.04,,260.0,260.0,-14.407,3.371,-7.709,22.605
186.0,3.376,0.801,-35.209,1.879,9.444,4.595,22.949,3.892,-37.969,-2.833,0.0,31.425,30.977,9.251,1.963,-16.284,-10.178,-19.275,-12.106,-3.28,26.391,0.0,251.74,,260.0,260.0,-14.424,3.371,-7.706,22.568
186.5,3.376,0.801,-35.209,1.879,9.444,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.251,1.963,-16.308,-10.171,-19.28,-12.124,-3.28,26.391,0.0,251.74,,260.0,260.0,-14.461,3.372,-7.709,22.5
187.0,3.149,0.842,-33.834,1.909,9.332,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.454,1.804,-16.286,-10.165,-19.278,-12.119,-3.28,26.391,0.0,252.04,,260.0,260.0,-14.471,3.372,-7.708,22.465
187.5,3.149,0.842,-33.834,1.909,9.332,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.454,1.804,-16.306,-10.17,-19.257,-12.129,-3.28,26.391,0.0,252.04,,260.0,260.0,-14.462,3.368,-7.712,22.486
188.0,3.149,0.842,-33.834,1.909,9.332,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.454,1.804,-16.309,-10.175,-19.242,-12.121,-3.28,26.391,0.0,252.14,,260.0,260.0,-14.465,3.364,-7.721,22.49
188.5,3.149,0.842,-33.834,1.909,9.332,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.454,1.804,-16.326,-10.178,-19.27,-12.148,-3.28,26.391,0.0,252.14,,260.0,260.0,-14.462,3.361,-7.734,22.523
189.0,3.149,0.842,-33.834,1.909,9.332,4.595,22.949,3.892,-37.969,-2.833,0.0,31.4,31.0,9.454,1.804,-16.3,-10.188,-19.267,-12.115,-3.28,26.391,0.0,251.84,,260.0,260.0,-14.48,3.357,-7.73,22.532
189.5,3.149,0.842,-33.834,1.909,9.332,4.577,22.984,3.866,-38.025,-2.837,0.0,31.425,30.977,9.454,1.804,-16.267,-10.193,-19.293,-12.133,-3.278,26.388,0.0,251.84,,260.0,260.0,-14.468,3.354,-7.742,22.512
190.0,3.149,0.842,-33.834,1.909,9.332,4.577,22.984,3.866,-38.025,-2.837,0.0,31.4,31.0,9.454,1.804,-16.248,-10.175,-19.26,-12.093,-3.278,26.388,0.0,251.94,,260.0,260.0,-14.472,3.351,-7.735,22.541
190.5,3.333,0.782,-35.209,1.898,9.455,4.577,22.984,3.866,-38.025,-2.837,0.0,31.4,31.0,9.338,1.962,-16.279,-10.183,-19.262,-12.12,-3.278,26.388,0.0,251.94,,260.0,260.0,-14.444,3.347,-7.726,22.61
191.0,3.333,0.782,-35.209,1.898,9.455,4.577,22.984,3.866,-38.025,-2.837,0.0,31.4,31.0,9.338,1.962,-16.3,-10.17,-19.25,-12.116,-3.278,26.388,0.0,251.94,,260.0,260.0,-14.461,3.347,-7.721,22.613
191.5,3.333,0.782,-35.209,1.898,9.455,4.577,22.984,3.866,-38.025,-2.837,0.0,31.4,31.0,9.338,1.962,-16.268,-10.175,-19.244,-12.115,-3.278,26.388,0.0,251.94,,260.0,260.0,-14.459,3.347,-7.72,22.624
192.0,3.333,0.782,-35.209,1.898,9.455,4.577,22.984,3.866,-38.025,-2.837,0.0,31.4,31.0,9.338,1.962,-16.259,-10.176,-19.255,-12.096,-3.278,26.388,0.0,251.84,,260.0,260.0,-14.451,3.347,-7.717,22.59
192.5,3.333,0.782,-35.209,1.898,9.455,4.585,23.039,3.851,-37.963,-2.839,0.0,31.438,30.931,9.338,1.962,-16.263,-10.168,-19.271,-12.122,-3.272,26.379,0.0,251.84,,260.0,260.0,-14.446,3.346,-7.724,22.602
193.0,3.333,0.782,-35.209,1.898,9.455,4.585,23.039,3.851,-37.963,-2.839,0.0,31.4,30.9,9.338,1.962,-16.32,-10.19,-19.257,-12.149,-3.272,26.379,0.0,251.94,,260.0,260.0,-14.456,3.346,-7.749,22.647
193.5,3.103,0.814,-34.566,1.847,9.349,4.585,23.039,3.851,-37.963,-2.839,0.0,31.4,30.9,9.471,1.933,-16.331,-10.184,-19.251,-12.15,-3.272,26.379,0.0,251.94,,260.0,260.0,-14.479,3.346,-7.74,22.721
194.0,3.103,0.814,-34.566,1.847,9.349,4.585,23.039,3.851,-37.963,-2.839,0.0,31.4,30.9,9.471,1.933,-16.305,-10.196,-19.237,-12.135,-3.272,26.379,0.0,251.74,,260.0,260.0,-14.479,3.342,-7.752,22.735
194.5,3.103,0.814,-34.566,1.847,9.349,4.585,23.039,3.851,-37.963,-2.839,0.0,31.4,30.9,9.471,1.933,-16.268,-10.188,-19.256,-12.118,-3.272,26.379,0.0,251.74,,260.0,260.0,-14.468,3.338,-7.749,22.748
195.0,3.103,0.814,-34.566,1.847,9.349,4.585,23.039,3.851,-37.963,-2.839,0.0,31.4,30.9,9.471,1.933,-16.293,-10.179,-19.252,-12.117,-3.272,26.379,0.0,252.24,,260.0,260.0,-14.458,3.334,-7.744,22.716
195.5,3.103,0.814,-34.566,1.847,9.349,4.557,23.089,3.89,-37.977,-2.824,0.0,31.453,31.024,9.471,1.933,-16.313,-10.183,-19.26,-12.142,-3.259,26.388,0.0,252.24,,260.0,260.0,-14.46,3.33,-7.728,22.63
196.0,3.103,0.814,-34.566,1.847,9.349,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.471,1.933,-16.296,-10.198,-19.251,-12.149,-3.259,26.388,0.0,252.24,,260.0,260.0,-14.475,3.327,-7.737,22.607
196.5,3.103,0.814,-34.566,1.847,9.349,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.471,1.933,-16.307,-10.203,-19.231,-12.14,-3.259,26.388,0.0,252.24,,260.0,260.0,-14.474,3.323,-7.764,22.628
197.0,2.812,0.76,-33.944,1.924,9.316,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.45,1.845,-16.249,-10.188,-19.233,-12.106,-3.259,26.388,0.0,252.34,,260.0,260.0,-14.47,3.319,-7.735,22.66
197.5,2.812,0.76,-33.944,1.924,9.316,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.45,1.845,-16.267,-10.171,-19.227,-12.098,-3.259,26.388,0.0,252.34,,260.0,260.0,-14.444,3.311,-7.738,22.672
198.0,2.812,0.76,-33.944,1.924,9.316,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.45,1.845,-16.293,-10.205,-19.272,-12.144,-3.259,26.388,0.0,251.84,,260.0,260.0,-14.441,3.303,-7.74,22.646
198.5,2.812,0.76,-33.944,1.924,9.316,4.557,23.089,3.89,-37.977,-2.824,0.0,31.5,31.0,9.45,1.845,-16.342,-10.189,-19.249,-12.145,-3.259,26.388,0.0,251.84,,260.0,260.0,-14.478,3.295,-7.755,22.684
199.0,2.812,0.76,-33.944,1.924,9.316,4.563,23.118,3.856,-38.003,-2.837,0.0,31.454,31.003,9.45,1.845,-16.301,-10.19,-19.222,-12.142,-3.277,26.378,0.0,251.74,,260.0,260.0,-14.481,3.287,-7.744,22.713
199.5,2.812,0.76,-33.944,1.924,9.316,4.563,23.118,3.856,-38.003,-2.837,0.0,31.5,31.0,9.45,1.845,-16.266,-10.197,-19.223,-12.132,-3.277,26.378,0.0,251.74,,260.0,260.0,-14.464,3.279,-7.74,22.696
200.0,3.317,0.864,-34.603,1.892,9.258,4.563,23.118,3.856,-38.003,-2.837,0.0,31.5,31.0,9.455,1.931,-16.301,-10.199,-19.232,-12.125,-3.277,26.378,0.0,252.04,,260.0,260.0,-14.455,3.271,-7.747,22.714
200.5,3.317,0.864,-34.603,1.892,9.258,4.563,23.118,3.856,-38.003,-2.837,0.0,31.5,31.0,9.455,1.931,-16.315,-10.179,-19.247,-12.14,-3.277,26.378,0.0,252.04,,260.0,260.0,-14.464,3.272,-7.738,22.687
201.0,3.317,0.864,-34.603,1.892,9.258,4.563,23.118,3.856,-38.003,-2.837,0.0,31.5,31.0,9.455,1.931,-16.326,-10.201,-19.257,-12.161,-3.277,26.378,0.0,251.84,,260.0,260.0,-14.47,3.273,-7.761,22.69
201.5,3.317,0.864,-34.603,1.892,9.258,4.563,23.118,3.856,-38.003,-2.837,0.0,31.5,31.0,9.455,1.931,-16.289,-10.213,-19.249,-12.138,-3.277,26.378,0.0,251.84,,260.0,260.0,-14.486,3.274,-7.751,22.662
202.0,3.317,0.864,-34.603,1.892,9.258,4.572,23.164,3.868,-38.002,-2.843,0.0,31.462,30.988,9.455,1.931,-16.301,-10.185,-19.25,-12.103,-3.283,26.377,0.0,251.84,,260.0,260.0,-14.472,3.274,-7.74,22.673
202.5,3.317,0.864,-34.603,1.892,9.258,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.455,1.931,-16.303,-10.196,-19.257,-12.138,-3.283,26.377,0.0,251.84,,260.0,260.0,-14.46,3.275,-7.752,22.689
203.0,3.317,0.864,-34.603,1.892,9.258,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.455,1.931,-16.301,-10.184,-19.236,-12.132,-3.283,26.377,0.0,251.64,,260.0,260.0,-14.474,3.276,-7.761,22.671
203.5,3.025,0.772,-34.189,1.915,9.368,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.478,1.691,-16.262,-10.19,-19.246,-12.118,-3.283,26.377,0.0,251.64,,260.0,260.0,-14.463,3.276,-7.759,22.67
204.0,3.025,0.772,-34.189,1.915,9.368,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.478,1.691,-16.284,-10.175,-19.228,-12.129,-3.283,26.377,0.0,251.24,,260.0,260.0,-14.454,3.272,-7.753,22.656
204.5,3.025,0.772,-34.189,1.915,9.368,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.478,1.691,-16.297,-10.2,-19.264,-12.117,-3.283,26.377,0.0,251.24,,260.0,260.0,-14.454,3.268,-7.76,22.633
205.0,3.025,0.772,-34.189,1.915,9.368,4.572,23.164,3.868,-38.002,-2.843,0.0,31.5,31.0,9.478,1.691,-16.313,-10.194,-19.268,-12.112,-3.283,26.377,0.0,251.64,,260.0,260.0,-14.469,3.264,-7.744,22.664
205.5,3.025,0.772,-34.189,1.915,9.368,4.605,23.214,3.869,-38.006,-2.829,0.0,31.473,30.956,9.478,1.691,-16.315,-10.191,-19.267,-12.09,-3.279,26.383,0.0,251.64,,260.0,260.0,-14.472,3.26,-7.753,22.674
206.0,3.025,0.772,-34.189,1.915,9.368,4.605,23.214,3.869,-38.006,-2.829,0.0,31.5,31.0,9.478,1.691,-16.288,-10.177,-19.254,-12.119,-3.279,26.383,0.0,252.34,,260.0,260.0,-14.466,3.256,-7.762,22.676
206.5,3.718,0.884,-35.209,1.895,9.443,4.605,23.214,3.869,-38.006,-2.829,0.0,31.5,31.0,9.234,1.938,-16.302,-10.194,-19.249,-12.125,-3.279,26.383,0.0,252.34,,260.0,260.0,-14.46,3.253,-7.743,22.651
207.0,3.718,0.884,-35.209,1.895,9.443,4.605,23.214,3.869,-38.006,-2.829,0.0,31.5,31.0,9.234,1.938,-16.28,-10.213,-19.249,-12.14,-3.279,26.383,0.0,252.34,,260.0,260.0,-14.467,3.26,-7.737,22.682
207.5,3.718,0.884,-35.209,1.895,9.443,4.605,23.214,3.869,-38.006,-2.829,0.0,31.5,31.0,9.234,1.938,-16.295,-10.198,-19.254,-12.119,-3.279,26.383,0.0,252.34,,260.0,260.0,-14.471,3.268,-7.751,22.74
208.0,3.718,0.884,-35.209,1.895,9.443,4.605,23.214,3.869,-38.006,-2.829,0.0,31.5,31.0,9.234,1.938,-16.268,-10.194,-19.242,-12.113,-3.279,26.383,0.0,252.14,,260.0,260.0,-14.467,3.275,-7.743,22.734
208.5,3.718,0.884,-35.209,1.895,9.443,4.555,23.239,3.895,-38.027,-2.833,0.0,31.471,31.098,9.234,1.938,-16.254,-10.178,-19.244,-12.084,-3.284,26.374,0.0,252.14,,260.0,260.0,-14.455,3.282,-7.741,22.715
209.0,3.718,0.884,-35.209,1.895,9.443,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.234,1.938,-16.269,-10.177,-19.244,-12.111,-3.284,26.374,0.0,252.34,,260.0,260.0,-14.44,3.29,-7.757,22.779
209.5,3.718,0.884,-35.209,1.895,9.443,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.234,1.938,-16.262,-10.187,-19.27,-12.128,-3.284,26.374,0.0,252.34,,260.0,260.0,-14.45,3.297,-7.745,22.795
210.0,3.287,0.766,-35.209,1.933,9.373,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.384,1.744,-16.288,-10.201,-19.257,-12.108,-3.284,26.374,0.0,251.94,,260.0,260.0,-14.462,3.304,-7.744,22.858
210.5,3.287,0.766,-35.209,1.933,9.373,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.384,1.744,-16.283,-10.174,-19.256,-12.099,-3.284,26.374,0.0,251.94,,260.0,260.0,-14.464,3.303,-7.76,22.86
211.0,3.287,0.766,-35.209,1.933,9.373,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.384,1.744,-16.267,-10.184,-19.25,-12.102,-3.284,26.374,0.0,252.14,,260.0,260.0,-14.453,3.303,-7.735,22.841
211.5,3.287,0.766,-35.209,1.933,9.373,4.555,23.239,3.895,-38.027,-2.833,0.0,31.5,31.1,9.384,1.744,-16.296,-10.173,-19.253,-12.117,-3.284,26.374,0.0,252.14,,260.0,260.0,-14.451,3.303,-7.73,22.839
212.0,3.287,0.766,-35.209,1.933,9.373,4.562,23.288,3.889,-38.045,-2.832,0.0,31.472,31.047,9.384,1.744,-16.291,-10.187,-19.262,-12.123,-3.277,26.384,0.0,252.24,,260.0,260.0,-14.46,3.302,-7.74,22.827
212.5,3.287,0.766,-35.209,1.933,9.373,4.562,23.288,3.889,-38.045,-2.832,0.0,31.5,31.0,9.384,1.744,-16.324,-10.183,-19.273,-12.128,-3.277,26.384,0.0,252.24,,260.0,260.0,-14.466,3.302,-7.743,22.824
213.0,2.554,0.696,-33.259,1.891,9.305,4.562,23.288,3.889,-38.045,-2.832,0.0,31.5,31.0,9.591,1.814,-16.3,-10.183,-19.25,-12.108,-3.277,26.384,0.0,251.74,,260.0,260.0,-14.477,3.302,-7.737,22.827
213.5,2.554,0.696,-33.259,1.891,9.305,4.562,23.288,3.889,-38.045,-2.832,0.0,31.5,31.0,9.591,1.814,-16.295,-10.182,-19.277,-12.107,-3.277,26.384,0.0,251.74,,260.0,260.0,-14.46,3.29,-7.756,22.835
214.0,2.554,0.696,-33.259,1.891,9.305,4.562,23.288,3.889,-38.045,-2.832,0.0,31.5,31.0,9.591,1.814,-16.312,-10.196,-19.269,-12.155,-3.277,26.384,0.0,251.94,,260.0,260.0,-14.465,3.278,-7.736,22.815
214.5,2.554,0.696,-33.259,1.891,9.305,4.562,23.288,3.889,-38.045,-2.832,0.0,31.5,31.0,9.591,1.814,-16.323,-10.226,-19.248,-12.149,-3.277,26.384,0.0,251.94,,260.0,260.0,-14.483,3.266,-7.757,22.819
215.0,2.554,0.696,-33.259,1.891,9.305,4.519,23.341,3.877,-38.053,-2.849,0.0,31.483,31.02,9.591,1.814,-16.352,-10.222,-19.259,-12.178,-3.274,26.374,0.0,252.34,,260.0,260.0,-14.487,3.254,-7.737,22.817
215.5,2.554,0.696,-33.259,1.891,9.305,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.591,1.814,-16.296,-10.214,-19.217,-12.152,-3.274,26.374,0.0,252.34,,260.0,260.0,-14.503,3.243,-7.751,22.803
216.0,2.554,0.696,-33.259,1.891,9.305,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.591,1.814,-16.303,-10.211,-19.256,-12.142,-3.274,26.374,0.0,251.74,,260.0,260.0,-14.47,3.231,-7.76,22.785
216.5,3.915,0.921,-35.209,1.854,9.419,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.361,1.953,-16.335,-10.203,-19.274,-12.143,-3.274,26.374,0.0,251.74,,260.0,260.0,-14.478,3.22,-7.752,22.809
217.0,3.915,0.921,-35.209,1.854,9.419,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.361,1.953,-16.308,-10.223,-19.254,-12.155,-3.274,26.374,0.0,252.04,,260.0,260.0,-14.489,3.232,-7.764,22.796
217.5,3.915,0.921,-35.209,1.854,9.419,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.361,1.953,-16.369,-10.225,-19.267,-12.167,-3.274,26.374,0.0,252.04,,260.0,260.0,-14.485,3.243,-7.766,22.762
218.0,3.915,0.921,-35.209,1.854,9.419,4.519,23.341,3.877,-38.053,-2.849,0.0,31.5,31.0,9.361,1.953,-16.335,-10.218,-19.282,-12.157,-3.274,26.374,0.0,252.24,,260.0,260.0,-14.507,3.254,-7.776,22.753
218.5,3.915,0.921,-35.209,1.854,9.419,4.577,23.387,3.87,-37.993,-2.847,0.0,31.493,30.999,9.361,1.953,-16.341,-10.22,-19.315,-12.173,-3.274,26.381,0.0,252.24,,260.0,260.0,-14.498,3.265,-7.76,22.741
219.0,3.915,0.921,-35.209,1.854,9.419,4.577,23.387,3.87,-37.993,-2.847,0.0,31.5,31.0,9.361,1.953,-16.335,-10.218,-19.291,-12.126,-3.274,26.381,0.0,252.64,,260.0,260.0,-14.512,3.275,-7.783,22.734
219.5,3.986,0.917,-35.209,1.888,9.421,4.577,23.387,3.87,-37.993,-2.847,0.0,31.5,31.0,9.367,1.932,-16.33,-10.204,-19.283,-12.141,-3.274,26.381,0.0,252.64,,260.0,260.0,-14.492,3.286,-7.785,22.778
220.0,3.986,0.917,-35.209,1.888,9.421,4.577,23.387,3.87,-37.993,-2.847,0.0,31.5,31.0,9.367,1.932,-16.301,-10.2,-19.269,-12.133,-3.274,26.381,0.0,251.94,,260.0,260.0,-14.489,3.297,-7.76,22.773
220.5,3.986,0.917,-35.209,1.888,9.421,4.577,23.387,3.87,-37.993,-2.847,0.0,31.5,31.0,9.367,1.932,-16.313,-10.238,-19.276,-12.163,-3.274,26.381,0.0,251.94,,260.0,260.0,-14.476,3.309,-7.785,22.787
221.0,3.986,0.917,-35.209,1.888,9.421,4.577,23.387,3.87,-37.993,-2.847,0.0,31.5,31.0,9.367,1.932,-16.323,-10.216,-19.273,-12.149,-3.274,26.381,0.0,252.44,,260.0,260.0,-14.497,3.32,-7.77,22.814
221.5,3.986,0.917,-35.209,1.888,9.421,4.573,23.421,3.867,-38.037,-2.836,0.0,31.497,31.07,9.367,1.932,-16.328,-10.229,-19.265,-12.144,-3.273,26.374,0.0,252.44,,260.0,260.0,-14.49,3.331,-7.774,22.832
222.0,3.986,0.917,-35.209,1.888,9.421,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.367,1.932,-16.32,-10.206,-19.268,-12.15,-3.273,26.374,0.0,252.04,,260.0,260.0,-14.492,3.341,-7.778,22.85
222.5,3.851,0.879,-35.209,1.892,9.436,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.376,1.879,-16.292,-10.223,-19.253,-12.134,-3.273,26.374,0.0,252.04,,260.0,260.0,-14.486,3.352,-7.78,22.845
223.0,3.851,0.879,-35.209,1.892,9.436,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.376,1.879,-16.278,-10.199,-19.26,-12.135,-3.273,26.374,0.0,251.94,,260.0,260.0,-14.476,3.36,-7.772,22.84
223.5,3.851,0.879,-35.209,1.892,9.436,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.376,1.879,-16.255,-10.202,-19.246,-12.116,-3.273,26.374,0.0,251.94,,260.0,260.0,-14.468,3.368,-7.767,22.849
224.0,3.851,0.879,-35.209,1.892,9.436,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.376,1.879,-16.253,-10.18,-19.248,-12.091,-3.273,26.374,0.0,252.24,,260.0,260.0,-14.455,3.376,-7.754,22.835
224.5,3.851,0.879,-35.209,1.892,9.436,4.573,23.421,3.867,-38.037,-2.836,0.0,31.5,31.1,9.376,1.879,-16.264,-10.195,-19.26,-12.124,-3.273,26.374,0.0,252.24,,260.0,260.0,-14.443,3.384,-7.753,22.814
225.0,3.851,0.879,-35.209,1.892,9.436,4.607,23.465,3.89,-38.022,-2.839,0.0,31.513,31.111,9.376,1.879,-16.329,-10.208,-19.289,-12.152,-3.267,26.386,0.0,252.14,,260.0,260.0,-14.461,3.392,-7.754,22.766
225.5,3.851,0.879,-35.209,1.892,9.436,4.607,23.465,3.89,-38.022,-2.839,0.0,31.5,31.1,9.376,1.879,-16.326,-10.2,-19.281,-12.156,-3.267,26.386,0.0,252.14,,260.0,260.0,-14.494,3.399,-7.758,22.732
226.0,3.439,0.823,-35.047,1.929,9.347,4.607,23.465,3.89,-38.022,-2.839,0.0,31.5,31.1,9.395,1.727,-16.262,-10.19,-19.253,-12.128,-3.267,26.386,0.0,251.94,,260.0,260.0,-14.491,3.406,-7.766,22.699
226.5,3.439,0.823,-35.047,1.929,9.347,4.607,23.465,3.89,-38.022,-2.839,0.0,31.5,31.1,9.395,1.727,-16.239,-10.189,-19.239,-12.112,-3.267,26.386,0.0,251.94,,260.0,260.0,-14.458,3.407,-7.764,22.668
227.0,3.439,0.823,-35.047,1.929,9.347,4.607,23.465,3.89,-38.022,-2.839,0.0,31.5,31.1,9.395,1.727,-16.263,-10.187,-19.249,-12.11,-3.267,26.386,0.0,252.34,,260.0,260.0,-14.445,3.407,-7.759,22.658
227.5,3.439,0.823,-35.047,1.929,9.347,4.607,23.465,3.89,-38.022,-2.839,0.0,31.5,31.1,9.395,1.727,-16.301,-10.194,-19.259,-12.112,-3.267,26.386,0.0,252.34,,260.0,260.0,-14.452,3.408,-7.759,22.661
228.0,3.439,0.823,-35.047,1.929,9.347,4.589,23.506,3.883,-38.038,-2.818,0.0,31.517,31.012,9.395,1.727,-16.312,-10.213,-19.26,-12.139,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.466,3.409,-7.763,22.722
228.5,3.439,0.823,-35.047,1.929,9.347,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.395,1.727,-16.293,-10.194,-19.251,-12.14,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.481,3.409,-7.757,22.728
229.0,2.982,0.741,-34.632,1.967,9.399,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.423,1.694,-16.284,-10.201,-19.245,-12.124,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.469,3.41,-7.784,22.608
229.5,2.982,0.741,-34.632,1.967,9.399,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.423,1.694,-16.325,-10.216,-19.295,-12.143,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.463,3.403,-7.768,22.566
230.0,2.982,0.741,-34.632,1.967,9.399,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.423,1.694,-16.325,-10.205,-19.308,-12.14,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.495,3.396,-7.766,22.527
230.5,2.982,0.741,-34.632,1.967,9.399,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.423,1.694,-16.308,-10.215,-19.303,-12.147,-3.27,26.376,0.0,252.24,,260.0,260.0,-14.494,3.389,-7.776,22.591
231.0,2.982,0.741,-34.632,1.967,9.399,4.589,23.506,3.883,-38.038,-2.818,0.0,31.5,31.0,9.423,1.694,-16.304,-10.235,-19.279,-12.147,-3.27,26.376,0.0,252.04,,260.0,260.0,-14.493,3.382,-7.775,22.645
231.5,2.982,0.741,-34.632,1.967,9.399,4.564,23.533,3.865,-38.065,-2.819,0.0,31.515,31.041,9.423,1.694,-16.33,-10.229,-19.278,-12.158,-3.27,26.374,0.0,252.04,,260.0,260.0,-14.491,3.376,-7.78,22.659
232.0,2.982,0.741,-34.632,1.967,9.399,4.564,23.533,3.865,-38.065,-2.819,0.0,31.5,31.0,9.423,1.694,-16.346,-10.226,-19.263,-12.165,-3.27,26.374,0.0,251.94,,260.0,260.0,-14.499,3.369,-7.793,22.666
232.5,3.102,0.826,-33.513,1.854,9.348,4.564,23.533,3.865,-38.065,-2.819,0.0,31.5,31.0,9.548,1.881,-16.343,-10.237,-19.287,-12.169,-3.27,26.374,0.0,251.94,,260.0,260.0,-14.5,3.363,-7.794,22.703
233.0,3.102,0.826,-33.513,1.854,9.348,4.564,23.533,3.865,-38.065,-2.819,0.0,31.5,31.0,9.548,1.881,-16.314,-10.226,-19.275,-12.143,-3.27,26.374,0.0,252.24,,260.0,260.0,-14.509,3.359,-7.795,22.719
233.5,3.102,0.826,-33.513,1.854,9.348,4.564,23.533,3.865,-38.065,-2.819,0.0,31.5,31.0,9.548,1.881,-16.311,-10.2,-19.246,-12.133,-3.27,26.374,0.0,252.24,,260.0,260.0,-14.489,3.354,-7.788,22.717
234.0,3.102,0.826,-33.513,1.854,9.348,4.564,23.533,3.865,-38.065,-2.819,0.0,31.5,31.0,9.548,1.881,-16.308,-10.205,-19.271,-12.131,-3.27,26.374,0.0,251.84,,260.0,260.0,-14.472,3.35,-7.77,22.723
234.5,3.102,0.826,-33.513,1.854,9.348,4.536,23.575,3.899,-38.061,-2.839,0.0,31.52,31.109,9.548,1.881,-16.313,-10.208,-19.294,-12.145,-3.268,26.368,0.0,251.84,,260.0,260.0,-14.479,3.346,-7.776,22.733
235.0,3.102,0.826,-33.513,1.854,9.348,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.548,1.881,-16.331,-10.238,-19.335,-12.154,-3.268,26.368,0.0,252.04,,260.0,260.0,-14.49,3.342,-7.78,22.741
235.5,3.413,0.854,-35.08,1.936,9.362,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.353,1.799,-16.345,-10.236,-19.324,-12.17,-3.268,26.368,0.0,252.04,,260.0,260.0,-14.514,3.338,-7.777,22.747
236.0,3.413,0.854,-35.08,1.936,9.362,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.353,1.799,-16.358,-10.213,-19.328,-12.141,-3.268,26.368,0.0,251.74,,260.0,260.0,-14.519,3.339,-7.787,22.778
236.5,3.413,0.854,-35.08,1.936,9.362,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.353,1.799,-16.307,-10.227,-19.317,-12.178,-3.268,26.368,0.0,251.74,,260.0,260.0,-14.51,3.341,-7.768,22.765
237.0,3.413,0.854,-35.08,1.936,9.362,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.353,1.799,-16.382,-10.241,-19.306,-12.182,-3.268,26.368,0.0,251.74,,260.0,260.0,-14.507,3.342,-7.784,22.787
237.5,3.413,0.854,-35.08,1.936,9.362,4.536,23.575,3.899,-38.061,-2.839,0.0,31.5,31.1,9.353,1.799,-16.389,-10.259,-19.303,-12.216,-3.268,26.368,0.0,251.74,,260.0,260.0,-14.528,3.343,-7.783,22.746
238.0,3.413,0.854,-35.08,1.936,9.362,4.576,23.617,3.87,-38.069,-2.828,0.0,31.53,31.099,9.353,1.799,-16.367,-10.277,-19.292,-12.195,-3.264,26.372,0.0,251.74,,260.0,260.0,-14.542,3.344,-7.803,22.747
238.5,3.413,0.854,-35.08,1.936,9.362,4.576,23.617,3.87,-38.069,-2.828,0.0,31.5,31.1,9.353,1.799,-16.363,-10.245,-19.279,-12.182,-3.264,26.372,0.0,251.74,,260.0,260.0,-14.533,3.345,-7.818,22.779
239.0,3.049,0.808,-34.275,1.935,9.25,4.576,23.617,3.87,-38.069,-2.828,0.0,31.5,31.1,9.468,1.838,-16.332,-10.234,-19.273,-12.162,-3.264,26.372,0.0,251.64,,260.0,260.0,-14.517,3.346,-7.795,22.744
239.5,3.049,0.808,-34.275,1.935,9.25,4.576,23.617,3.87,-38.069,-2.828,0.0,31.5,31.1,9.468,1.838,-16.324,-10.205,-19.255,-12.162,-3.264,26.372,0.0,251.64,,260.0,260.0,-14.5,3.341,-7.789,22.758
240.0,3.049,0.808,-34.275,1.935,9.25,4.576,23.617,3.87,-38.069,-2.828,0.0,31.5,31.1,9.468,1.838,-16.311,-10.216,-19.262,-12.166,-3.264,26.372,0.0,251.34,,260.0,260.0,-14.487,3.337,-7.802,22.74
240.5,3.049,0.808,-34.275,1.935,9.25,4.576,23.617,3.87,-38.069,-2.828,0.0,31.5,31.1,9.468,1.838,-16.351,-10.239,-19.273,-12.157,-3.264,26.372,0.0,251.34,,260.0,260.0,-14.489,3.332,-7.794,22.734
241.0,3.049,0.808,-34.275,1.935,9.25,4.583,23.652,3.861,-38.077,-2.841,0.0,31.521,31.105,9.468,1.838,-16.319,-10.228,-19.275,-12.167,-3.262,26.354,0.0,251.64,,260.0,260.0,-14.505,3.327,-7.811,22.715
241.5,3.049,0.808,-34.275,1.935,9.25,4.583,23.652,3.861,-38.077,-2.841,0.0,31.5,31.1,9.468,1.838,-16.325,-10.233,-19.28,-12.159,-3.262,26.354,0.0,251.64,,260.0,260.0,-14.497,3.323,-7.78,22.698
242.0,3.144,0.814,-33.51,1.903,9.306,4.583,23.652,3.861,-38.077,-2.841,0.0,31.5,31.1,9.578,1.785,-16.319,-10.237,-19.293,-12.172,-3.262,26.354,0.0,251.24,,260.0,260.0,-14.499,3.318,-7.8,22.7
242.5,3.144,0.814,-33.51,1.903,9.306,4.583,23.652,3.861,-38.077,-2.841,0.0,31.5,31.1,9.578,1.785,-16.312,-10.222,-19.296,-12.159,-3.262,26.354,0.0,251.24,,260.0,260.0,-14.505,3.315,-7.811,22.775
243.0,3.144,0.814,-33.51,1.903,9.306,4.583,23.652,3.861,-38.077,-2.841,0.0,31.5,31.1,9.578,1.785,-16.316,-10.235,-19.291,-12.144,-3.262,26.354,0.0,251.04,,260.0,260.0,-14.497,3.313,-7.788,22.748
243.5,3.144,0.814,-33.51,1.903,9.306,4.583,23.652,3.861,-38.077,-2.841,0.0,31.5,31.1,9.578,1.785,-16.323,-10.231,-19.284,-12.149,-3.262,26.354,0.0,251.04,,260.0,260.0,-14.497,3.307,-7.798,22.765
244.0,3.144,0.814,-33.51,1.903,9.306,4.569,23.704,3.867,-38.07,-2.846,0.0,31.542,31.055,9.578,1.785,-16.316,-10.245,-19.271,-12.137,-3.278,26.365,0.0,250.74,,260.0,260.0,-14.497,3.307,-7.808,22.765
244.5,3.144,0.814,-33.51,1.903,9.306,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.578,1.785,-16.296,-10.222,-19.278,-12.163,-3.278,26.365,0.0,250.74,,260.0,260.0,-14.492,3.304,-7.809,22.778
245.0,3.144,0.814,-33.51,1.903,9.306,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.578,1.785,-16.275,-10.236,-19.265,-12.138,-3.278,26.365,0.0,251.64,,260.0,260.0,-14.49,3.302,-7.789,22.82
245.5,3.246,0.832,-34.651,1.878,9.258,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.461,1.904,-16.307,-10.232,-19.277,-12.13,-3.278,26.365,0.0,251.64,,260.0,260.0,-14.478,3.299,-7.795,22.853
246.0,3.246,0.832,-34.651,1.878,9.258,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.461,1.904,-16.347,-10.227,-19.31,-12.151,-3.278,26.365,0.0,251.84,,260.0,260.0,-14.486,3.298,-7.793,22.844
246.5,3.246,0.832,-34.651,1.878,9.258,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.461,1.904,-16.358,-10.215,-19.289,-12.147,-3.278,26.365,0.0,251.84,,260.0,260.0,-14.509,3.297,-7.798,22.847
