t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
247.0,3.246,0.832,-34.651,1.878,9.258,4.569,23.704,3.867,-38.07,-2.846,0.0,31.5,31.1,9.461,1.904,-16.299,-10.23,-19.283,-12.163,-3.278,26.365,0.0,251.94,,260.0,260.0,-14.494,3.296,-7.8,22.832
247.5,3.246,0.832,-34.651,1.878,9.258,4.588,23.732,3.853,-38.087,-2.838,0.0,31.545,31.111,9.461,1.904,-16.301,-10.228,-19.285,-12.148,-3.271,26.364,0.0,251.94,,260.0,260.0,-14.494,3.296,-7.792,22.834
248.0,3.246,0.832,-34.651,1.878,9.258,4.588,23.732,3.853,-38.087,-2.838,0.0,31.5,31.1,9.461,1.904,-16.319,-10.226,-19.292,-12.159,-3.271,26.364,0.0,251.34,,260.0,260.0,-14.491,3.295,-7.8,22.826
248.5,3.607,0.876,-35.209,1.889,9.415,4.588,23.732,3.853,-38.087,-2.838,0.0,31.5,31.1,9.289,2.0,-16.356,-10.248,-19.303,-12.172,-3.271,26.364,0.0,251.34,,260.0,260.0,-14.499,3.294,-7.78,22.791
249.0,3.607,0.876,-35.209,1.889,9.415,4.588,23.732,3.853,-38.087,-2.838,0.0,31.5,31.1,9.289,2.0,-16.351,-10.227,-19.332,-12.184,-3.271,26.364,0.0,251.24,,260.0,260.0,-14.52,3.299,-7.793,22.801
249.5,3.607,0.876,-35.209,1.889,9.415,4.588,23.732,3.853,-38.087,-2.838,0.0,31.5,31.1,9.289,2.0,-16.352,-10.243,-19.335,-12.158,-3.271,26.364,0.0,251.24,,260.0,260.0,-14.523,3.304,-7.803,22.754
250.0,3.607,0.876,-35.209,1.889,9.415,4.588,23.732,3.853,-38.087,-2.838,0.0,31.5,31.1,9.289,2.0,-16.347,-10.241,-19.318,-12.147,-3.271,26.364,0.0,251.74,,260.0,260.0,-14.522,3.309,-7.797,22.761
250.5,3.607,0.876,-35.209,1.889,9.415,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.289,2.0,-16.36,-10.257,-19.305,-12.19,-3.266,26.355,0.0,252.04,,260.0,260.0,-14.528,3.319,-7.788,22.778
251.0,3.607,0.876,-35.209,1.889,9.415,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.289,2.0,-16.32,-10.239,-19.327,-12.177,-3.266,26.355,0.0,252.04,,260.0,260.0,-14.528,3.319,-7.815,22.812
251.5,3.607,0.876,-35.209,1.889,9.415,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.289,2.0,-16.33,-10.241,-19.308,-12.149,-3.266,26.355,0.0,252.04,,260.0,260.0,-14.516,3.324,-7.802,22.853
252.0,2.844,0.7,-34.61,1.91,9.327,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.421,1.756,-16.303,-10.243,-19.312,-12.162,-3.266,26.355,0.0,252.14,,260.0,260.0,-14.507,3.328,-7.822,22.832
252.5,2.844,0.7,-34.61,1.91,9.327,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.421,1.756,-16.33,-10.234,-19.29,-12.132,-3.266,26.355,0.0,252.14,,260.0,260.0,-14.505,3.32,-7.796,22.841
253.0,2.844,0.7,-34.61,1.91,9.327,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.421,1.756,-16.309,-10.233,-19.288,-12.137,-3.266,26.355,0.0,252.14,,260.0,260.0,-14.497,3.313,-7.784,22.86
253.5,2.844,0.7,-34.61,1.91,9.327,4.561,23.778,3.871,-38.094,-2.844,0.0,31.5,31.1,9.421,1.756,-16.322,-10.224,-19.282,-12.146,-3.266,26.355,0.0,252.14,,260.0,260.0,-14.492,3.305,-7.806,22.864
254.0,2.844,0.7,-34.61,1.91,9.327,4.541,23.799,3.883,-38.121,-2.844,0.0,31.539,31.072,9.421,1.756,-16.335,-10.244,-19.322,-12.191,-3.276,26.356,0.0,251.64,,260.0,260.0,-14.493,3.297,-7.788,22.844
254.5,2.844,0.7,-34.61,1.91,9.327,4.541,23.799,3.883,-38.121,-2.844,0.0,31.5,31.1,9.421,1.756,-16.371,-10.244,-19.299,-12.166,-3.276,26.356,0.0,251.64,,260.0,260.0,-14.523,3.29,-7.804,22.797
255.0,2.55,0.721,-34.024,1.929,9.279,4.541,23.799,3.883,-38.121,-2.844,0.0,31.5,31.1,9.468,1.876,-16.352,-10.252,-19.302,-12.192,-3.276,26.356,0.0,252.24,,260.0,260.0,-14.52,3.283,-7.804,22.8
255.5,2.55,0.721,-34.024,1.929,9.279,4.541,23.799,3.883,-38.121,-2.844,0.0,31.5,31.1,9.468,1.876,-16.326,-10.247,-19.3,-12.195,-3.276,26.356,0.0,252.24,,260.0,260.0,-14.525,3.271,-7.82,22.851
256.0,2.55,0.721,-34.024,1.929,9.279,4.541,23.799,3.883,-38.121,-2.844,0.0,31.5,31.1,9.468,1.876,-16.384,-10.274,-19.32,-12.193,-3.276,26.356,0.0,251.84,,260.0,260.0,-14.517,3.259,-7.82,22.817
256.5,2.55,0.721,-34.024,1.929,9.279,4.541,23.799,3.883,-38.121,-2.844,0.0,31.5,31.1,9.468,1.876,-16.405,-10.269,-19.289,-12.221,-3.276,26.356,0.0,251.84,,260.0,260.0,-14.543,3.247,-7.828,22.823
257.0,2.55,0.721,-34.024,1.929,9.279,4.543,23.829,3.869,-38.149,-2.854,0.0,31.536,31.02,9.468,1.876,-16.372,-10.267,-19.294,-12.223,-3.29,26.345,0.0,251.14,,260.0,260.0,-14.546,3.236,-7.828,22.643
257.5,2.55,0.721,-34.024,1.929,9.279,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.468,1.876,-16.348,-10.269,-19.286,-12.196,-3.29,26.345,0.0,251.14,,260.0,260.0,-14.539,3.225,-7.823,22.577
258.0,2.55,0.721,-34.024,1.929,9.279,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.468,1.876,-16.386,-10.267,-19.341,-12.219,-3.29,26.345,0.0,251.04,,260.0,260.0,-14.525,3.213,-7.83,22.528
258.5,3.838,0.976,-35.023,1.884,9.268,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.418,1.906,-16.425,-10.277,-19.327,-12.241,-3.29,26.345,0.0,251.04,,260.0,260.0,-14.553,3.203,-7.816,22.48
259.0,3.838,0.976,-35.023,1.884,9.268,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.418,1.906,-16.379,-10.285,-19.345,-12.205,-3.29,26.345,0.0,251.64,,260.0,260.0,-14.567,3.213,-7.832,22.53
259.5,3.838,0.976,-35.023,1.884,9.268,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.418,1.906,-16.361,-10.282,-19.329,-12.208,-3.29,26.345,0.0,251.64,,260.0,260.0,-14.554,3.223,-7.831,22.592
260.0,3.838,0.976,-35.023,1.884,9.268,4.543,23.829,3.869,-38.149,-2.854,0.0,31.5,31.0,9.418,1.906,-16.389,-10.285,-19.35,-12.207,-3.29,26.345,0.0,251.54,,260.0,260.0,-14.545,3.233,-7.829,22.582
260.5,3.838,0.976,-35.023,1.884,9.268,4.593,23.877,3.879,-38.113,-2.846,0.0,31.542,31.023,9.418,1.906,-16.402,-10.255,-19.326,-12.182,-3.282,26.346,0.0,251.54,,260.0,260.0,-14.558,3.243,-7.843,22.626
261.0,3.838,0.976,-35.023,1.884,9.268,4.593,23.877,3.879,-38.113,-2.846,0.0,31.5,31.0,9.418,1.906,-16.378,-10.257,-19.338,-12.216,-3.282,26.346,0.0,251.74,,260.0,260.0,-14.541,3.253,-7.843,22.708
261.5,3.565,0.85,-35.209,1.855,9.392,4.593,23.877,3.879,-38.113,-2.846,0.0,31.5,31.0,9.417,1.96,-16.373,-10.272,-19.352,-12.199,-3.282,26.346,0.0,251.74,,260.0,260.0,-14.547,3.263,-7.833,22.777
262.0,3.565,0.85,-35.209,1.855,9.392,4.593,23.877,3.879,-38.113,-2.846,0.0,31.5,31.0,9.417,1.96,-16.364,-10.278,-19.335,-12.2,-3.282,26.346,0.0,251.94,,260.0,260.0,-14.549,3.268,-7.848,22.759
262.5,3.565,0.85,-35.209,1.855,9.392,4.593,23.877,3.879,-38.113,-2.846,0.0,31.5,31.0,9.417,1.96,-16.373,-10.251,-19.34,-12.179,-3.282,26.346,0.0,251.94,,260.0,260.0,-14.545,3.272,-7.841,22.795
263.0,3.565,0.85,-35.209,1.855,9.392,4.593,23.877,3.879,-38.113,-2.846,0.0,31.5,31.0,9.417,1.96,-16.361,-10.255,-19.335,-12.171,-3.282,26.346,0.0,251.64,,260.0,260.0,-14.536,3.277,-7.838,22.806
263.5,3.565,0.85,-35.209,1.855,9.392,4.546,23.913,3.861,-38.135,-2.86,0.0,31.537,31.087,9.417,1.96,-16.341,-10.266,-19.331,-12.175,-3.288,26.338,0.0,251.64,,260.0,260.0,-14.53,3.282,-7.829,22.819
264.0,3.565,0.85,-35.209,1.855,9.392,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.417,1.96,-16.339,-10.257,-19.316,-12.177,-3.288,26.338,0.0,251.94,,260.0,260.0,-14.528,3.287,-7.843,22.844
264.5,3.565,0.85,-35.209,1.855,9.392,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.417,1.96,-16.332,-10.252,-19.312,-12.182,-3.288,26.338,0.0,251.94,,260.0,260.0,-14.522,3.291,-7.835,22.823
265.0,3.269,0.845,-33.714,1.96,9.33,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.484,1.689,-16.387,-10.255,-19.372,-12.198,-3.288,26.338,0.0,251.74,,260.0,260.0,-14.519,3.296,-7.861,22.837
265.5,3.269,0.845,-33.714,1.96,9.33,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.484,1.689,-16.395,-10.275,-19.357,-12.206,-3.288,26.338,0.0,251.74,,260.0,260.0,-14.553,3.295,-7.841,22.806
266.0,3.269,0.845,-33.714,1.96,9.33,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.484,1.689,-16.349,-10.267,-19.334,-12.176,-3.288,26.338,0.0,251.44,,260.0,260.0,-14.558,3.295,-7.839,22.752
266.5,3.269,0.845,-33.714,1.96,9.33,4.546,23.913,3.861,-38.135,-2.86,0.0,31.5,31.1,9.484,1.689,-16.313,-10.25,-19.317,-12.165,-3.288,26.338,0.0,251.44,,260.0,260.0,-14.532,3.294,-7.86,22.752
267.0,3.269,0.845,-33.714,1.96,9.33,4.58,23.947,3.879,-38.138,-2.839,0.0,31.534,30.988,9.484,1.689,-16.347,-10.249,-19.324,-12.165,-3.281,26.335,0.0,251.04,,260.0,260.0,-14.511,3.294,-7.851,22.711
267.5,3.269,0.845,-33.714,1.96,9.33,4.58,23.947,3.879,-38.138,-2.839,0.0,31.5,31.0,9.484,1.689,-16.343,-10.27,-19.348,-12.19,-3.281,26.335,0.0,251.04,,260.0,260.0,-14.521,3.293,-7.839,22.714
268.0,3.13,0.819,-34.028,1.993,9.313,4.58,23.947,3.879,-38.138,-2.839,0.0,31.5,31.0,9.413,1.7,-16.366,-10.274,-19.33,-12.223,-3.281,26.335,0.0,251.24,,260.0,260.0,-14.538,3.293,-7.852,22.696
268.5,3.13,0.819,-34.028,1.993,9.313,4.58,23.947,3.879,-38.138,-2.839,0.0,31.5,31.0,9.413,1.7,-16.41,-10.272,-19.324,-12.209,-3.281,26.335,0.0,251.24,,260.0,260.0,-14.548,3.29,-7.841,22.716
269.0,3.13,0.819,-34.028,1.993,9.313,4.58,23.947,3.879,-38.138,-2.839,0.0,31.5,31.0,9.413,1.7,-16.388,-10.284,-19.342,-12.213,-3.281,26.335,0.0,251.64,,260.0,260.0,-14.554,3.288,-7.842,22.715
269.5,3.13,0.819,-34.028,1.993,9.313,4.58,23.947,3.879,-38.138,-2.839,0.0,31.5,31.0,9.413,1.7,-16.402,-10.29,-19.354,-12.226,-3.281,26.335,0.0,251.64,,260.0,260.0,-14.557,3.285,-7.859,22.684
270.0,3.13,0.819,-34.028,1.993,9.313,4.53,23.994,3.893,-38.16,-2.831,0.0,31.538,30.996,9.413,1.7,-16.441,-10.285,-19.365,-12.239,-3.288,26.333,0.0,251.34,,260.0,260.0,-14.568,3.283,-7.863,22.66
270.5,3.13,0.819,-34.028,1.993,9.313,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.413,1.7,-16.426,-10.296,-19.348,-12.239,-3.288,26.333,0.0,251.34,,260.0,260.0,-14.583,3.28,-7.879,22.648
271.0,3.251,0.822,-34.726,1.884,9.346,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.417,1.982,-16.413,-10.328,-19.362,-12.257,-3.288,26.333,0.0,251.74,,260.0,260.0,-14.577,3.278,-7.874,22.616
271.5,3.251,0.822,-34.726,1.884,9.346,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.417,1.982,-16.391,-10.298,-19.356,-12.238,-3.288,26.333,0.0,251.74,,260.0,260.0,-14.59,3.277,-7.891,22.594
272.0,3.251,0.822,-34.726,1.884,9.346,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.417,1.982,-16.462,-10.309,-19.375,-12.255,-3.288,26.333,0.0,251.44,,260.0,260.0,-14.571,3.277,-7.881,22.554
272.5,3.251,0.822,-34.726,1.884,9.346,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.417,1.982,-16.445,-10.29,-19.363,-12.253,-3.288,26.333,0.0,251.44,,260.0,260.0,-14.6,3.276,-7.883,22.512
273.0,3.251,0.822,-34.726,1.884,9.346,4.53,23.994,3.893,-38.16,-2.831,0.0,31.5,31.0,9.417,1.982,-16.398,-10.312,-19.355,-12.222,-3.288,26.333,0.0,251.44,,260.0,260.0,-14.588,3.276,-7.882,22.476
273.5,3.251,0.822,-34.726,1.884,9.346,4.519,24.017,3.881,-38.127,-2.842,0.0,31.539,30.985,9.417,1.982,-16.371,-10.318,-19.366,-12.217,-3.281,26.34,0.0,251.44,,260.0,260.0,-14.572,3.276,-7.863,22.491
274.0,3.251,0.822,-34.726,1.884,9.346,4.519,24.017,3.881,-38.127,-2.842,0.0,31.5,31.0,9.417,1.982,-16.403,-10.296,-19.36,-12.23,-3.281,26.34,0.0,251.84,,260.0,260.0,-14.568,3.275,-7.874,22.524
274.5,2.982,0.775,-33.434,1.901,9.306,4.519,24.017,3.881,-38.127,-2.842,0.0,31.5,31.0,9.536,1.78,-16.403,-10.294,-19.357,-12.234,-3.281,26.34,0.0,251.84,,260.0,260.0,-14.572,3.275,-7.872,22.461
275.0,2.982,0.775,-33.434,1.901,9.306,4.519,24.017,3.881,-38.127,-2.842,0.0,31.5,31.0,9.536,1.78,-16.428,-10.313,-19.365,-12.245,-3.281,26.34,0.0,251.84,,260.0,260.0,-14.572,3.27,-7.883,22.408
275.5,2.982,0.775,-33.434,1.901,9.306,4.519,24.017,3.881,-38.127,-2.842,0.0,31.5,31.0,9.536,1.78,-16.407,-10.317,-19.405,-12.245,-3.281,26.34,0.0,251.84,,260.0,260.0,-14.588,3.265,-7.872,22.414
276.0,2.982,0.775,-33.434,1.901,9.306,4.519,24.017,3.881,-38.127,-2.842,0.0,31.5,31.0,9.536,1.78,-16.428,-10.314,-19.359,-12.238,-3.281,26.34,0.0,251.44,,260.0,260.0,-14.593,3.261,-7.873,22.427
276.5,2.982,0.775,-33.434,1.901,9.306,4.545,24.066,3.89,-38.154,-2.84,0.0,31.543,31.147,9.536,1.78,-16.424,-10.309,-19.38,-12.263,-3.273,26.341,0.0,251.44,,260.0,260.0,-14.585,3.256,-7.885,22.421
277.0,2.982,0.775,-33.434,1.901,9.306,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.536,1.78,-16.429,-10.341,-19.376,-12.284,-3.273,26.341,0.0,251.74,,260.0,260.0,-14.594,3.252,-7.898,22.394
277.5,3.367,0.802,-35.209,1.835,9.319,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.401,1.933,-16.457,-10.373,-19.375,-12.276,-3.273,26.341,0.0,251.74,,260.0,260.0,-14.608,3.247,-7.898,22.422
278.0,3.367,0.802,-35.209,1.835,9.319,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.401,1.933,-16.473,-10.345,-19.362,-12.273,-3.273,26.341,0.0,251.34,,260.0,260.0,-14.62,3.249,-7.907,22.395
278.5,3.367,0.802,-35.209,1.835,9.319,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.401,1.933,-16.415,-10.34,-19.384,-12.284,-3.273,26.341,0.0,251.34,,260.0,260.0,-14.613,3.251,-7.893,22.427
279.0,3.367,0.802,-35.209,1.835,9.319,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.401,1.933,-16.447,-10.342,-19.346,-12.265,-3.273,26.341,0.0,251.74,,260.0,260.0,-14.606,3.253,-7.895,22.446
279.5,3.367,0.802,-35.209,1.835,9.319,4.545,24.066,3.89,-38.154,-2.84,0.0,31.5,31.1,9.401,1.933,-16.464,-10.34,-19.35,-12.292,-3.273,26.341,0.0,251.74,,260.0,260.0,-14.6,3.255,-7.905,22.482
280.0,3.367,0.802,-35.209,1.835,9.319,4.582,24.091,3.859,-38.19,-2.832,0.0,31.537,31.11,9.401,1.933,-16.42,-10.355,-19.355,-12.283,-3.277,26.339,0.0,251.24,,260.0,260.0,-14.611,3.257,-7.902,22.491
280.5,3.367,0.802,-35.209,1.835,9.319,4.582,24.091,3.859,-38.19,-2.832,0.0,31.5,31.1,9.401,1.933,-16.41,-10.339,-19.353,-12.262,-3.277,26.339,0.0,251.24,,260.0,260.0,-14.603,3.258,-7.911,22.511
281.0,3.459,0.824,-35.209,1.887,9.418,4.582,24.091,3.859,-38.19,-2.832,0.0,31.5,31.1,9.316,1.858,-16.393,-10.334,-19.334,-12.243,-3.277,26.339,0.0,250.94,,260.0,260.0,-14.591,3.26,-7.911,22.522
281.5,3.459,0.824,-35.209,1.887,9.418,4.582,24.091,3.859,-38.19,-2.832,0.0,31.5,31.1,9.316,1.858,-16.403,-10.33,-19.369,-12.254,-3.277,26.339,0.0,250.94,,260.0,260.0,-14.576,3.264,-7.894,22.52
282.0,3.459,0.824,-35.209,1.887,9.418,4.582,24.091,3.859,-38.19,-2.832,0.0,31.5,31.1,9.316,1.858,-16.463,-10.349,-19.395,-12.28,-3.277,26.339,0.0,251.94,,260.0,260.0,-14.589,3.267,-7.918,22.523
282.5,3.459,0.824,-35.209,1.887,9.418,4.582,24.091,3.859,-38.19,-2.832,0.0,31.5,31.1,9.316,1.858,-16.448,-10.353,-19.378,-12.284,-3.277,26.339,0.0,251.94,,260.0,260.0,-14.622,3.27,-7.907,22.528
283.0,3.459,0.824,-35.209,1.887,9.418,4.563,24.12,3.861,-38.2,-2.828,0.0,31.541,31.021,9.316,1.858,-16.425,-10.337,-19.37,-12.242,-3.275,26.335,0.0,251.94,,260.0,260.0,-14.616,3.273,-7.913,22.47
283.5,3.459,0.824,-35.209,1.887,9.418,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.316,1.858,-16.396,-10.33,-19.346,-12.242,-3.275,26.335,0.0,251.94,,260.0,260.0,-14.593,3.276,-7.907,22.458
284.0,3.799,0.881,-35.209,1.82,9.441,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.376,1.858,-16.345,-10.32,-19.333,-12.211,-3.275,26.335,0.0,251.84,,260.0,260.0,-14.579,3.279,-7.906,22.434
284.5,3.799,0.881,-35.209,1.82,9.441,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.376,1.858,-16.39,-10.3,-19.335,-12.215,-3.275,26.335,0.0,251.84,,260.0,260.0,-14.552,3.288,-7.9,22.428
285.0,3.799,0.881,-35.209,1.82,9.441,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.376,1.858,-16.378,-10.297,-19.332,-12.232,-3.275,26.335,0.0,251.24,,260.0,260.0,-14.56,3.296,-7.891,22.489
285.5,3.799,0.881,-35.209,1.82,9.441,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.376,1.858,-16.383,-10.286,-19.347,-12.237,-3.275,26.335,0.0,251.24,,260.0,260.0,-14.56,3.304,-7.9,22.518
286.0,3.799,0.881,-35.209,1.82,9.441,4.563,24.12,3.861,-38.2,-2.828,0.0,31.5,31.0,9.376,1.858,-16.344,-10.286,-19.32,-12.195,-3.275,26.335,0.0,250.74,,260.0,260.0,-14.536,3.32,-7.885,22.538
286.5,3.799,0.881,-35.209,1.82,9.441,4.576,24.159,3.883,-38.178,-2.829,0.0,31.541,30.956,9.376,1.858,-16.325,-10.288,-19.333,-12.207,-3.273,26.335,0.0,250.74,,260.0,260.0,-14.536,3.32,-7.897,22.572
287.0,3.799,0.881,-35.209,1.82,9.441,4.576,24.159,3.883,-38.178,-2.829,0.0,31.5,31.0,9.376,1.858,-16.342,-10.276,-19.323,-12.195,-3.273,26.335,0.0,251.14,,260.0,260.0,-14.538,3.328,-7.893,22.529
287.5,2.671,0.721,-33.35,1.911,9.33,4.576,24.159,3.883,-38.178,-2.829,0.0,31.5,31.0,9.44,1.774,-16.368,-10.308,-19.355,-12.212,-3.273,26.335,0.0,251.14,,260.0,260.0,-14.534,3.336,-7.881,22.524
288.0,2.671,0.721,-33.35,1.911,9.33,4.576,24.159,3.883,-38.178,-2.829,0.0,31.5,31.0,9.44,1.774,-16.348,-10.297,-19.346,-12.214,-3.273,26.335,0.0,251.24,,260.0,260.0,-14.561,3.325,-7.868,22.489
288.5,2.671,0.721,-33.35,1.911,9.33,4.576,24.159,3.883,-38.178,-2.829,0.0,31.5,31.0,9.44,1.774,-16.378,-10.292,-19.332,-12.204,-3.273,26.335,0.0,251.24,,260.0,260.0,-14.551,3.314,-7.856,22.453
289.0,2.671,0.721,-33.35,1.911,9.33,4.576,24.159,3.883,-38.178,-2.829,0.0,31.5,31.0,9.44,1.774,-16.402,-10.298,-19.343,-12.211,-3.273,26.335,0.0,251.24,,260.0,260.0,-14.551,3.304,-7.885,22.48
289.5,2.671,0.721,-33.35,1.911,9.33,4.562,24.207,3.888,-38.199,-2.83,0.0,31.543,30.983,9.44,1.774,-16.406,-10.293,-19.32,-12.23,-3.274,26.333,0.0,251.24,,260.0,260.0,-14.564,3.293,-7.885,22.497
290.0,2.671,0.721,-33.35,1.911,9.33,4.562,24.207,3.888,-38.199,-2.83,0.0,31.5,31.0,9.44,1.774,-16.407,-10.318,-19.366,-12.242,-3.274,26.333,0.0,250.64,,260.0,260.0,-14.562,3.273,-7.883,22.499
290.5,3.106,0.786,-34.809,1.892,9.335,4.562,24.207,3.888,-38.199,-2.83,0.0,31.5,31.0,9.468,1.962,-16.439,-10.331,-19.359,-12.257,-3.274,26.333,0.0,250.64,,260.0,260.0,-14.583,3.273,-7.879,22.516
291.0,3.106,0.786,-34.809,1.892,9.335,4.562,24.207,3.888,-38.199,-2.83,0.0,31.5,31.0,9.468,1.962,-16.424,-10.325,-19.363,-12.238,-3.274,26.333,0.0,250.34,,260.0,260.0,-14.597,3.27,-7.894,22.546
291.5,3.106,0.786,-34.809,1.892,9.335,4.562,24.207,3.888,-38.199,-2.83,0.0,31.5,31.0,9.468,1.962,-16.409,-10.3,-19.361,-12.225,-3.274,26.333,0.0,250.34,,260.0,260.0,-14.588,3.268,-7.88,22.55
292.0,3.106,0.786,-34.809,1.892,9.335,4.562,24.207,3.888,-38.199,-2.83,0.0,31.5,31.0,9.468,1.962,-16.383,-10.318,-19.35,-12.239,-3.274,26.333,0.0,250.94,,260.0,260.0,-14.574,3.265,-7.895,22.583
292.5,3.106,0.786,-34.809,1.892,9.335,4.539,24.243,3.889,-38.195,-2.831,0.0,31.536,31.125,9.468,1.962,-16.396,-10.318,-19.373,-12.255,-3.272,26.327,0.0,250.94,,260.0,260.0,-14.572,3.262,-7.898,22.615
293.0,3.106,0.786,-34.809,1.892,9.335,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.468,1.962,-16.44,-10.33,-19.349,-12.269,-3.272,26.327,0.0,250.64,,260.0,260.0,-14.585,3.26,-7.899,22.664
293.5,3.106,0.786,-34.809,1.892,9.335,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.468,1.962,-16.449,-10.345,-19.364,-12.277,-3.272,26.327,0.0,250.64,,260.0,260.0,-14.597,3.257,-7.898,22.674
294.0,3.717,0.887,-35.209,1.818,9.4,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.38,2.058,-16.439,-10.353,-19.348,-12.281,-3.272,26.327,0.0,250.64,,260.0,260.0,-14.609,3.255,-7.911,22.664
294.5,3.717,0.887,-35.209,1.818,9.4,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.38,2.058,-16.46,-10.324,-19.352,-12.278,-3.272,26.327,0.0,250.64,,260.0,260.0,-14.605,3.262,-7.9,22.642
295.0,3.717,0.887,-35.209,1.818,9.4,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.38,2.058,-16.461,-10.342,-19.37,-12.271,-3.272,26.327,0.0,250.84,,260.0,260.0,-14.604,3.27,-7.913,22.651
295.5,3.717,0.887,-35.209,1.818,9.4,4.539,24.243,3.889,-38.195,-2.831,0.0,31.5,31.1,9.38,2.058,-16.418,-10.341,-19.389,-12.265,-3.272,26.327,0.0,250.84,,260.0,260.0,-14.611,3.277,-7.915,22.621
296.0,3.717,0.887,-35.209,1.818,9.4,4.546,24.285,3.879,-38.185,-2.838,0.0,31.544,31.104,9.38,2.058,-16.422,-10.354,-19.406,-12.26,-3.276,26.322,0.0,250.84,,260.0,260.0,-14.603,3.284,-7.912,22.662
296.5,3.717,0.887,-35.209,1.818,9.4,4.546,24.285,3.879,-38.185,-2.838,0.0,31.5,31.1,9.38,2.058,-16.465,-10.358,-19.41,-12.283,-3.276,26.322,0.0,250.84,,260.0,260.0,-14.61,3.291,-7.915,22.666
297.0,3.95,0.936,-35.209,1.857,9.408,4.546,24.285,3.879,-38.185,-2.838,0.0,31.5,31.1,9.254,1.925,-16.488,-10.351,-19.414,-12.298,-3.276,26.322,0.0,251.04,,260.0,260.0,-14.629,3.298,-7.915,22.698
297.5,3.95,0.936,-35.209,1.857,9.408,4.546,24.285,3.879,-38.185,-2.838,0.0,31.5,31.1,9.254,1.925,-16.47,-10.356,-19.417,-12.277,-3.276,26.322,0.0,251.04,,260.0,260.0,-14.638,3.309,-7.935,22.613
298.0,3.95,0.936,-35.209,1.857,9.408,4.546,24.285,3.879,-38.185,-2.838,0.0,31.5,31.1,9.254,1.925,-16.467,-10.344,-19.412,-12.259,-3.276,26.322,0.0,250.84,,260.0,260.0,-14.63,3.32,-7.916,22.632
298.5,3.95,0.936,-35.209,1.857,9.408,4.546,24.285,3.879,-38.185,-2.838,0.0,31.5,31.1,9.254,1.925,-16.435,-10.352,-19.388,-12.264,-3.276,26.322,0.0,250.84,,260.0,260.0,-14.62,3.33,-7.926,22.674
299.0,3.95,0.936,-35.209,1.857,9.408,4.587,24.329,3.872,-38.207,-2.83,0.0,31.542,31.002,9.254,1.925,-16.429,-10.347,-19.416,-12.273,-3.265,26.326,0.0,250.74,,260.0,260.0,-14.609,3.34,-7.937,22.692
299.5,3.95,0.936,-35.209,1.857,9.408,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.254,1.925,-16.452,-10.36,-19.432,-12.285,-3.265,26.326,0.0,250.74,,260.0,260.0,-14.616,3.35,-7.932,22.696
300.0,3.95,0.936,-35.209,1.857,9.408,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.254,1.925,-16.476,-10.361,-19.412,-12.282,-3.265,26.326,0.0,250.94,,260.0,260.0,-14.632,3.36,-7.937,22.709
300.5,3.329,0.769,-35.209,1.847,9.26,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.332,1.912,-16.443,-10.345,-19.405,-12.263,-3.265,26.326,0.0,250.94,,260.0,260.0,-14.633,3.37,-7.935,22.72
301.0,3.329,0.769,-35.209,1.847,9.26,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.332,1.912,-16.415,-10.343,-19.417,-12.271,-3.265,26.326,0.0,250.94,,260.0,260.0,-14.614,3.369,-7.932,22.748
301.5,3.329,0.769,-35.209,1.847,9.26,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.332,1.912,-16.423,-10.354,-19.397,-12.258,-3.265,26.326,0.0,250.94,,260.0,260.0,-14.611,3.368,-7.937,22.767
302.0,3.329,0.769,-35.209,1.847,9.26,4.587,24.329,3.872,-38.207,-2.83,0.0,31.5,31.0,9.332,1.912,-16.393,-10.352,-19.371,-12.26,-3.265,26.326,0.0,250.74,,260.0,260.0,-14.608,3.368,-7.915,22.809
302.5,3.329,0.769,-35.209,1.847,9.26,4.566,24.358,3.881,-38.2,-2.838,0.0,31.538,30.949,9.332,1.912,-16.424,-10.348,-19.366,-12.247,-3.284,26.319,0.0,250.74,,260.0,260.0,-14.594,3.367,-7.92,22.779
303.0,3.329,0.769,-35.209,1.847,9.26,4.566,24.358,3.881,-38.2,-2.838,0.0,31.5,30.9,9.332,1.912,-16.448,-10.328,-19.391,-12.262,-3.284,26.319,0.0,250.84,,260.0,260.0,-14.596,3.366,-7.925,22.768
303.5,3.124,0.793,-34.526,1.854,9.298,4.566,24.358,3.881,-38.2,-2.838,0.0,31.5,30.9,9.529,1.916,-16.444,-10.361,-19.4,-12.278,-3.284,26.319,0.0,250.84,,260.0,260.0,-14.607,3.366,-7.924,22.784
304.0,3.124,0.793,-34.526,1.854,9.298,4.566,24.358,3.881,-38.2,-2.838,0.0,31.5,30.9,9.529,1.916,-16.398,-10.355,-19.371,-12.252,-3.284,26.319,0.0,250.74,,260.0,260.0,-14.621,3.362,-7.923,22.751
304.5,3.124,0.793,-34.526,1.854,9.298,4.566,24.358,3.881,-38.2,-2.838,0.0,31.5,30.9,9.529,1.916,-16.407,-10.333,-19.369,-12.242,-3.284,26.319,0.0,250.74,,260.0,260.0,-14.594,3.358,-7.923,22.741
305.0,3.124,0.793,-34.526,1.854,9.298,4.566,24.358,3.881,-38.2,-2.838,0.0,31.5,30.9,9.529,1.916,-16.412,-10.339,-19.372,-12.258,-3.284,26.319,0.0,250.94,,260.0,260.0,-14.588,3.354,-7.94,22.745
305.5,3.124,0.793,-34.526,1.854,9.298,4.577,24.386,3.874,-38.233,-2.839,0.0,31.554,31.106,9.529,1.916,-16.424,-10.346,-19.372,-12.256,-3.275,26.32,0.0,250.94,,260.0,260.0,-14.595,3.35,-7.94,22.742
306.0,3.124,0.793,-34.526,1.854,9.298,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.529,1.916,-16.418,-10.363,-19.381,-12.279,-3.275,26.32,0.0,250.64,,260.0,260.0,-14.6,3.347,-7.955,22.78
306.5,3.124,0.793,-34.526,1.854,9.298,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.529,1.916,-16.435,-10.363,-19.401,-12.289,-3.275,26.32,0.0,250.64,,260.0,260.0,-14.61,3.343,-7.971,22.806
307.0,3.432,0.844,-34.781,1.91,9.409,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.44,1.738,-16.473,-10.35,-19.409,-12.279,-3.275,26.32,0.0,251.44,,260.0,260.0,-14.622,3.339,-7.95,22.83
307.5,3.432,0.844,-34.781,1.91,9.409,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.44,1.738,-16.433,-10.364,-19.378,-12.281,-3.275,26.32,0.0,251.44,,260.0,260.0,-14.628,3.341,-7.953,22.829
308.0,3.432,0.844,-34.781,1.91,9.409,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.44,1.738,-16.449,-10.369,-19.39,-12.282,-3.275,26.32,0.0,251.14,,260.0,260.0,-14.614,3.342,-7.939,22.826
308.5,3.432,0.844,-34.781,1.91,9.409,4.577,24.386,3.874,-38.233,-2.839,0.0,31.6,31.1,9.44,1.738,-16.494,-10.364,-19.386,-12.302,-3.275,26.32,0.0,251.14,,260.0,260.0,-14.622,3.344,-7.963,22.795
309.0,3.432,0.844,-34.781,1.91,9.409,4.558,24.427,3.883,-38.225,-2.826,0.0,31.558,31.136,9.44,1.738,-16.469,-10.375,-19.392,-12.288,-3.277,26.313,0.0,250.84,,260.0,260.0,-14.636,3.345,-7.94,22.767
309.5,3.432,0.844,-34.781,1.91,9.409,4.558,24.427,3.883,-38.225,-2.826,0.0,31.6,31.1,9.44,1.738,-16.453,-10.323,-19.375,-12.253,-3.277,26.313,0.0,250.84,,260.0,260.0,-14.631,3.347,-7.948,22.784
310.0,2.865,0.738,-34.43,1.885,9.295,4.558,24.427,3.883,-38.225,-2.826,0.0,31.6,31.1,9.493,1.925,-16.411,-10.338,-19.371,-12.271,-3.277,26.313,0.0,252.04,,260.0,260.0,-14.601,3.348,-7.924,22.822
310.5,2.865,0.738,-34.43,1.885,9.295,4.558,24.427,3.883,-38.225,-2.826,0.0,31.6,31.1,9.493,1.925,-16.39,-10.334,-19.361,-12.247,-3.277,26.313,0.0,252.04,,260.0,260.0,-14.598,3.34,-7.945,22.848
311.0,2.865,0.738,-34.43,1.885,9.295,4.558,24.427,3.883,-38.225,-2.826,0.0,31.6,31.1,9.493,1.925,-16.451,-10.332,-19.414,-12.266,-3.277,26.313,0.0,251.44,,260.0,260.0,-14.583,3.332,-7.938,22.849
311.5,2.865,0.738,-34.43,1.885,9.295,4.558,24.427,3.883,-38.225,-2.826,0.0,31.6,31.1,9.493,1.925,-16.454,-10.337,-19.423,-12.273,-3.277,26.313,0.0,251.44,,260.0,260.0,-14.616,3.325,-7.939,22.858
312.0,2.865,0.738,-34.43,1.885,9.295,4.525,24.474,3.886,-38.214,-2.836,0.0,31.566,31.095,9.493,1.925,-16.449,-10.343,-19.406,-12.273,-3.276,26.314,0.0,250.54,,260.0,260.0,-14.622,3.317,-7.94,22.833
312.5,2.865,0.738,-34.43,1.885,9.295,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.493,1.925,-16.438,-10.363,-19.419,-12.278,-3.276,26.314,0.0,250.54,,260.0,260.0,-14.618,3.31,-7.94,22.814
313.0,3.28,0.773,-35.209,1.852,9.474,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.176,1.916,-16.433,-10.357,-19.415,-12.286,-3.276,26.314,0.0,251.24,,260.0,260.0,-14.625,3.302,-7.94,22.772
313.5,3.28,0.773,-35.209,1.852,9.474,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.176,1.916,-16.465,-10.356,-19.428,-12.273,-3.276,26.314,0.0,251.24,,260.0,260.0,-14.623,3.302,-7.933,22.815
314.0,3.28,0.773,-35.209,1.852,9.474,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.176,1.916,-16.479,-10.356,-19.409,-12.292,-3.276,26.314,0.0,251.74,,260.0,260.0,-14.631,3.302,-7.945,22.813
314.5,3.28,0.773,-35.209,1.852,9.474,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.176,1.916,-16.436,-10.381,-19.411,-12.289,-3.276,26.314,0.0,251.74,,260.0,260.0,-14.634,3.301,-7.965,22.811
315.0,3.28,0.773,-35.209,1.852,9.474,4.525,24.474,3.886,-38.214,-2.836,0.0,31.6,31.1,9.176,1.916,-16.418,-10.361,-19.382,-12.268,-3.276,26.314,0.0,251.84,,260.0,260.0,-14.629,3.301,-7.956,22.809
315.5,3.28,0.773,-35.209,1.852,9.474,4.504,24.494,3.884,-38.245,-2.837,0.0,31.568,31.049,9.176,1.916,-16.471,-10.376,-19.415,-12.295,-3.279,26.311,0.0,251.84,,260.0,260.0,-14.607,3.301,-7.944,22.825
316.0,3.28,0.773,-35.209,1.852,9.474,4.504,24.494,3.884,-38.245,-2.837,0.0,31.6,31.0,9.176,1.916,-16.479,-10.393,-19.453,-12.308,-3.279,26.311,0.0,251.54,,260.0,260.0,-14.639,3.3,-7.95,22.835
316.5,3.241,0.819,-34.064,1.911,9.404,4.504,24.494,3.884,-38.245,-2.837,0.0,31.6,31.0,9.486,1.792,-16.468,-10.384,-19.448,-12.3,-3.279,26.311,0.0,251.54,,260.0,260.0,-14.658,3.3,-7.954,22.842
317.0,3.241,0.819,-34.064,1.911,9.404,4.504,24.494,3.884,-38.245,-2.837,0.0,31.6,31.0,9.486,1.792,-16.503,-10.395,-19.442,-12.318,-3.279,26.311,0.0,250.94,,260.0,260.0,-14.65,3.299,-7.966,22.852
317.5,3.241,0.819,-34.064,1.911,9.404,4.504,24.494,3.884,-38.245,-2.837,0.0,31.6,31.0,9.486,1.792,-16.496,-10.412,-19.433,-12.337,-3.279,26.311,0.0,250.94,,260.0,260.0,-14.665,3.298,-7.96,22.858
318.0,3.241,0.819,-34.064,1.911,9.404,4.504,24.494,3.884,-38.245,-2.837,0.0,31.6,31.0,9.486,1.792,-16.533,-10.422,-19.428,-12.33,-3.279,26.311,0.0,251.54,,260.0,260.0,-14.67,3.297,-7.963,22.822
318.5,3.241,0.819,-34.064,1.911,9.404,4.559,24.548,3.875,-38.239,-2.835,0.0,31.579,31.194,9.486,1.792,-16.512,-10.417,-19.421,-12.352,-3.267,26.316,0.0,251.54,,260.0,260.0,-14.678,3.296,-7.979,22.835
319.0,3.241,0.819,-34.064,1.911,9.404,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.486,1.792,-16.492,-10.397,-19.422,-12.343,-3.267,26.316,0.0,251.04,,260.0,260.0,-14.676,3.295,-7.999,22.78
319.5,4.316,1.01,-35.209,1.794,9.37,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.379,1.929,-16.537,-10.415,-19.437,-12.332,-3.267,26.316,0.0,251.04,,260.0,260.0,-14.664,3.294,-7.977,22.792
320.0,4.316,1.01,-35.209,1.794,9.37,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.379,1.929,-16.521,-10.402,-19.441,-12.322,-3.267,26.316,0.0,251.04,,260.0,260.0,-14.68,3.311,-7.976,22.805
320.5,4.316,1.01,-35.209,1.794,9.37,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.379,1.929,-16.484,-10.416,-19.43,-12.323,-3.267,26.316,0.0,251.04,,260.0,260.0,-14.672,3.328,-7.989,22.783
321.0,4.316,1.01,-35.209,1.794,9.37,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.379,1.929,-16.467,-10.408,-19.443,-12.332,-3.267,26.316,0.0,250.74,,260.0,260.0,-14.663,3.344,-7.994,22.769
321.5,4.316,1.01,-35.209,1.794,9.37,4.559,24.548,3.875,-38.239,-2.835,0.0,31.6,31.2,9.379,1.929,-16.519,-10.417,-19.502,-12.323,-3.267,26.316,0.0,250.74,,260.0,260.0,-14.663,3.36,-7.998,22.756
322.0,4.316,1.01,-35.209,1.794,9.37,4.533,24.579,3.88,-38.212,-2.822,0.0,31.581,31.149,9.379,1.929,-16.515,-10.423,-19.489,-12.337,-3.263,26.325,0.0,251.04,,260.0,260.0,-14.69,3.375,-7.997,22.716
322.5,4.316,1.01,-35.209,1.794,9.37,4.533,24.579,3.88,-38.212,-2.822,0.0,31.6,31.1,9.379,1.929,-16.481,-10.401,-19.459,-12.316,-3.263,26.325,0.0,251.04,,260.0,260.0,-14.691,3.391,-8.0,22.682
323.0,2.489,0.671,-33.68,1.922,9.291,4.533,24.579,3.88,-38.212,-2.822,0.0,31.6,31.1,9.454,1.704,-16.453,-10.403,-19.434,-12.308,-3.263,26.325,0.0,251.04,,260.0,260.0,-14.664,3.406,-7.982,22.694
323.5,2.489,0.671,-33.68,1.922,9.291,4.533,24.579,3.88,-38.212,-2.822,0.0,31.6,31.1,9.454,1.704,-16.438,-10.399,-19.429,-12.285,-3.263,26.325,0.0,251.04,,260.0,260.0,-14.649,3.391,-7.988,22.668
324.0,2.489,0.671,-33.68,1.922,9.291,4.533,24.579,3.88,-38.212,-2.822,0.0,31.6,31.1,9.454,1.704,-16.463,-10.382,-19.437,-12.278,-3.263,26.325,0.0,251.44,,260.0,260.0,-14.638,3.376,-7.984,22.671
324.5,2.489,0.671,-33.68,1.922,9.291,4.533,24.579,3.88,-38.212,-2.822,0.0,31.6,31.1,9.454,1.704,-16.485,-10.407,-19.435,-12.272,-3.263,26.325,0.0,251.44,,260.0,260.0,-14.64,3.362,-7.974,22.673
325.0,2.489,0.671,-33.68,1.922,9.291,4.534,24.609,3.873,-38.219,-2.832,0.0,31.594,31.116,9.454,1.704,-16.459,-10.381,-19.424,-12.28,-3.258,26.329,0.0,250.94,,260.0,260.0,-14.65,3.347,-7.981,22.684
325.5,2.489,0.671,-33.68,1.922,9.291,4.534,24.609,3.873,-38.219,-2.832,0.0,31.6,31.1,9.454,1.704,-16.45,-10.348,-19.414,-12.273,-3.258,26.329,0.0,250.94,,260.0,260.0,-14.636,3.333,-7.977,22.674
326.0,3.243,0.803,-35.209,1.842,9.3,4.534,24.609,3.873,-38.219,-2.832,0.0,31.6,31.1,9.354,1.987,-16.449,-10.379,-19.421,-12.282,-3.258,26.329,0.0,250.84,,260.0,260.0,-14.622,3.319,-7.964,22.679
326.5,3.243,0.803,-35.209,1.842,9.3,4.534,24.609,3.873,-38.219,-2.832,0.0,31.6,31.1,9.354,1.987,-16.446,-10.381,-19.42,-12.323,-3.258,26.329,0.0,250.84,,260.0,260.0,-14.633,3.318,-7.973,22.674
327.0,3.243,0.803,-35.209,1.842,9.3,4.534,24.609,3.873,-38.219,-2.832,0.0,31.6,31.1,9.354,1.987,-16.509,-10.403,-19.444,-12.306,-3.258,26.329,0.0,251.54,,260.0,260.0,-14.642,3.317,-7.974,22.653
327.5,3.243,0.803,-35.209,1.842,9.3,4.534,24.609,3.873,-38.219,-2.832,0.0,31.6,31.1,9.354,1.987,-16.517,-10.401,-19.446,-12.318,-3.258,26.329,0.0,251.54,,260.0,260.0,-14.666,3.316,-7.979,22.641
328.0,3.243,0.803,-35.209,1.842,9.3,4.504,24.641,3.871,-38.264,-2.828,0.0,31.589,31.164,9.354,1.987,-16.483,-10.388,-19.423,-12.289,-3.278,26.316,0.0,251.54,,260.0,260.0,-14.671,3.315,-7.982,22.637
328.5,3.243,0.803,-35.209,1.842,9.3,4.504,24.641,3.871,-38.264,-2.828,0.0,31.6,31.2,9.354,1.987,-16.463,-10.396,-19.391,-12.315,-3.278,26.316,0.0,251.54,,260.0,260.0,-14.646,3.313,-7.976,22.62
329.0,3.243,0.803,-35.209,1.842,9.3,4.504,24.641,3.871,-38.264,-2.828,0.0,31.6,31.2,9.354,1.987,-16.52,-10.416,-19.422,-12.329,-3.278,26.316,0.0,251.44,,260.0,260.0,-14.641,3.312,-7.973,22.66
329.5,3.39,0.9,-34.208,1.887,9.297,4.504,24.641,3.871,-38.264,-2.828,0.0,31.6,31.2,9.443,1.834,-16.533,-10.409,-19.449,-12.344,-3.278,26.316,0.0,251.44,,260.0,260.0,-14.672,3.311,-7.985,22.663
330.0,3.39,0.9,-34.208,1.887,9.297,4.504,24.641,3.871,-38.264,-2.828,0.0,31.6,31.2,9.443,1.834,-16.497,-10.423,-19.435,-12.348,-3.278,26.316,0.0,250.74,,260.0,260.0,-14.684,3.312,-8.004,22.692
330.5,3.39,0.9,-34.208,1.887,9.297,4.504,24.641,3.871,-38.264,-2.828,0.0,31.6,31.2,9.443,1.834,-16.473,-10.411,-19.446,-12.306,-3.278,26.316,0.0,250.74,,260.0,260.0,-14.676,3.314,-7.986,22.701
331.0,3.39,0.9,-34.208,1.887,9.297,4.53,24.678,3.869,-38.222,-2.832,0.0,31.61,31.234,9.443,1.834,-16.479,-10.392,-19.399,-12.294,-3.267,26.324,0.0,250.94,,260.0,260.0,-14.642,3.316,-8.005,22.72
331.5,3.39,0.9,-34.208,1.887,9.297,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.443,1.834,-16.49,-10.388,-19.436,-12.311,-3.267,26.324,0.0,250.84,,260.0,260.0,-14.641,3.317,-8.005,22.72
332.0,3.39,0.9,-34.208,1.887,9.297,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.443,1.834,-16.49,-10.388,-19.436,-12.311,-3.267,26.324,0.0,250.84,,260.0,260.0,-14.641,3.319,-8.005,22.72
332.5,2.693,0.753,-34.0,1.895,9.306,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.428,1.783,-16.481,-10.391,-19.43,-12.291,-3.267,26.324,0.0,250.84,,260.0,260.0,-14.656,3.308,-7.985,22.682
333.0,2.693,0.753,-34.0,1.895,9.306,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.428,1.783,-16.46,-10.384,-19.432,-12.302,-3.267,26.324,0.0,250.64,,260.0,260.0,-14.644,3.298,-7.991,22.702
333.5,2.693,0.753,-34.0,1.895,9.306,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.428,1.783,-16.471,-10.385,-19.421,-12.288,-3.267,26.324,0.0,250.64,,260.0,260.0,-14.644,3.298,-7.967,22.708
334.0,2.693,0.753,-34.0,1.895,9.306,4.53,24.678,3.869,-38.222,-2.832,0.0,31.6,31.2,9.428,1.783,-16.475,-10.395,-19.441,-12.297,-3.267,26.324,0.0,251.84,,260.0,260.0,-14.641,3.288,-8.009,22.716
334.5,2.693,0.753,-34.0,1.895,9.306,4.511,24.706,3.892,-38.23,-2.837,0.0,31.604,31.225,9.428,1.783,-16.472,-10.391,-19.438,-12.292,-3.269,26.314,0.0,251.84,,260.0,260.0,-14.652,3.279,-7.978,22.74
335.0,2.693,0.753,-34.0,1.895,9.306,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.428,1.783,-16.46,-10.386,-19.43,-12.309,-3.269,26.314,0.0,251.54,,260.0,260.0,-14.648,3.269,-7.973,22.772
335.5,2.693,0.753,-34.0,1.895,9.306,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.428,1.783,-16.441,-10.364,-19.426,-12.279,-3.269,26.314,0.0,251.54,,260.0,260.0,-14.646,3.25,-7.967,22.771
336.0,3.203,0.76,-35.187,1.915,9.36,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.341,1.771,-16.448,-10.378,-19.416,-12.286,-3.269,26.314,0.0,250.94,,260.0,260.0,-14.628,3.25,-7.983,22.758
336.5,3.203,0.76,-35.187,1.915,9.36,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.341,1.771,-16.481,-10.387,-19.426,-12.282,-3.269,26.314,0.0,250.94,,260.0,260.0,-14.632,3.249,-7.958,22.745
337.0,3.203,0.76,-35.187,1.915,9.36,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.341,1.771,-16.523,-10.419,-19.485,-12.318,-3.269,26.314,0.0,251.04,,260.0,260.0,-14.644,3.249,-7.973,22.778
337.5,3.203,0.76,-35.187,1.915,9.36,4.511,24.706,3.892,-38.23,-2.837,0.0,31.6,31.2,9.341,1.771,-16.512,-10.41,-19.468,-12.32,-3.269,26.314,0.0,251.04,,260.0,260.0,-14.686,3.248,-7.987,22.795
338.0,3.203,0.76,-35.187,1.915,9.36,4.516,24.746,3.88,-38.27,-2.824,0.0,31.621,31.193,9.341,1.771,-16.52,-10.382,-19.43,-12.327,-3.27,26.324,0.0,251.04,,260.0,260.0,-14.678,3.247,-7.995,22.83
338.5,3.203,0.76,-35.187,1.915,9.36,4.516,24.746,3.88,-38.27,-2.824,0.0,31.6,31.2,9.341,1.771,-16.515,-10.405,-19.439,-12.343,-3.27,26.324,0.0,251.04,,260.0,260.0,-14.665,3.246,-7.991,22.83
339.0,3.589,0.848,-35.209,1.858,9.439,4.516,24.746,3.88,-38.27,-2.824,0.0,31.6,31.2,9.188,1.896,-16.515,-10.435,-19.45,-12.345,-3.27,26.324,0.0,250.84,,260.0,260.0,-14.675,3.246,-8.008,22.807
339.5,3.589,0.848,-35.209,1.858,9.439,4.516,24.746,3.88,-38.27,-2.824,0.0,31.6,31.2,9.188,1.896,-16.561,-10.439,-19.448,-12.362,-3.27,26.324,0.0,250.84,,260.0,260.0,-14.686,3.251,-8.024,22.769
340.0,3.589,0.848,-35.209,1.858,9.439,4.516,24.746,3.88,-38.27,-2.824,0.0,31.6,31.2,9.188,1.896,-16.54,-10.422,-19.462,-12.373,-3.27,26.324,0.0,251.34,,260.0,260.0,-14.702,3.257,-8.009,22.785
340.5,3.589,0.848,-35.209,1.858,9.439,4.516,24.746,3.88,-38.27,-2.824,0.0,31.6,31.2,9.188,1.896,-16.55,-10.396,-19.419,-12.335,-3.27,26.324,0.0,251.34,,260.0,260.0,-14.699,3.262,-7.997,22.791
341.0,3.589,0.848,-35.209,1.858,9.439,4.507,24.77,3.885,-38.239,-2.843,0.0,31.626,31.277,9.188,1.896,-16.525,-10.42,-19.451,-12.355,-3.266,26.32,0.0,249.94,,260.0,260.0,-14.675,3.268,-8.004,22.837
341.5,3.589,0.848,-35.209,1.858,9.439,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.188,1.896,-16.508,-10.429,-19.428,-12.356,-3.266,26.32,0.0,249.94,,260.0,260.0,-14.688,3.273,-8.017,22.854
342.0,3.589,0.848,-35.209,1.858,9.439,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.188,1.896,-16.549,-10.436,-19.446,-12.356,-3.266,26.32,0.0,251.14,,260.0,260.0,-14.68,3.278,-8.016,22.872
342.5,3.677,0.954,-33.498,1.898,9.351,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.56,1.777,-16.532,-10.437,-19.435,-12.37,-3.266,26.32,0.0,251.14,,260.0,260.0,-14.697,3.283,-8.016,22.876
343.0,3.677,0.954,-33.498,1.898,9.351,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.56,1.777,-16.514,-10.435,-19.442,-12.351,-3.266,26.32,0.0,251.64,,260.0,260.0,-14.694,3.29,-8.011,22.882
343.5,3.677,0.954,-33.498,1.898,9.351,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.56,1.777,-16.468,-10.441,-19.445,-12.324,-3.266,26.32,0.0,251.64,,260.0,260.0,-14.686,3.296,-8.02,22.898
344.0,3.677,0.954,-33.498,1.898,9.351,4.507,24.77,3.885,-38.239,-2.843,0.0,31.6,31.3,9.56,1.777,-16.48,-10.413,-19.445,-12.297,-3.266,26.32,0.0,250.24,,260.0,260.0,-14.67,3.302,-8.017,22.938
344.5,3.677,0.954,-33.498,1.898,9.351,4.548,24.807,3.867,-38.239,-2.827,0.0,31.638,31.358,9.56,1.777,-16.497,-10.418,-19.444,-12.322,-3.252,26.328,0.0,250.24,,260.0,260.0,-14.659,3.308,-8.021,22.915
345.0,3.677,0.954,-33.498,1.898,9.351,4.548,24.807,3.867,-38.239,-2.827,0.0,31.6,31.4,9.56,1.777,-16.497,-10.429,-19.45,-12.338,-3.252,26.328,0.0,250.54,,260.0,260.0,-14.67,3.314,-8.0,22.893
345.5,3.498,0.811,-35.209,1.81,9.395,4.548,24.807,3.867,-38.239,-2.827,0.0,31.6,31.4,9.391,1.973,-16.485,-10.412,-19.449,-12.322,-3.252,26.328,0.0,250.54,,260.0,260.0,-14.679,3.32,-8.0,22.927
346.0,3.498,0.811,-35.209,1.81,9.395,4.548,24.807,3.867,-38.239,-2.827,0.0,31.6,31.4,9.391,1.973,-16.476,-10.421,-19.416,-12.296,-3.252,26.328,0.0,250.54,,260.0,260.0,-14.667,3.323,-8.013,22.881
346.5,3.498,0.811,-35.209,1.81,9.395,4.548,24.807,3.867,-38.239,-2.827,0.0,31.6,31.4,9.391,1.973,-16.471,-10.404,-19.429,-12.279,-3.252,26.328,0.0,250.54,,260.0,260.0,-14.652,3.326,-8.014,22.89
347.0,3.498,0.811,-35.209,1.81,9.395,4.548,24.807,3.867,-38.239,-2.827,0.0,31.6,31.4,9.391,1.973,-16.429,-10.39,-19.402,-12.283,-3.252,26.328,0.0,250.84,,260.0,260.0,-14.646,3.329,-7.991,22.917
347.5,3.498,0.811,-35.209,1.81,9.395,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.391,1.973,-16.467,-10.385,-19.408,-12.307,-3.262,26.321,0.0,250.84,,260.0,260.0,-14.642,3.335,-7.987,22.895
348.0,3.498,0.811,-35.209,1.81,9.395,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.391,1.973,-16.454,-10.404,-19.433,-12.304,-3.262,26.321,0.0,251.14,,260.0,260.0,-14.642,3.335,-8.015,22.92
348.5,3.522,0.801,-35.209,1.83,9.416,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.371,1.941,-16.479,-10.395,-19.442,-12.303,-3.262,26.321,0.0,251.14,,260.0,260.0,-14.649,3.337,-8.013,22.907
349.0,3.522,0.801,-35.209,1.83,9.416,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.371,1.941,-16.489,-10.389,-19.448,-12.297,-3.262,26.321,0.0,250.54,,260.0,260.0,-14.655,3.34,-7.992,22.88
349.5,3.522,0.801,-35.209,1.83,9.416,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.371,1.941,-16.475,-10.392,-19.424,-12.31,-3.262,26.321,0.0,250.54,,260.0,260.0,-14.656,3.343,-8.003,22.866
350.0,3.522,0.801,-35.209,1.83,9.416,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.371,1.941,-16.486,-10.405,-19.431,-12.328,-3.262,26.321,0.0,251.44,,260.0,260.0,-14.651,3.346,-7.997,22.938
350.5,3.522,0.801,-35.209,1.83,9.416,4.543,24.829,3.902,-38.227,-2.818,0.0,31.6,31.3,9.371,1.941,-16.481,-10.426,-19.403,-12.329,-3.262,26.321,0.0,251.44,,260.0,260.0,-14.662,3.349,-7.979,22.943
351.0,3.522,0.801,-35.209,1.83,9.416,4.531,24.875,3.871,-38.275,-2.835,0.0,31.655,31.293,9.371,1.941,-16.516,-10.426,-19.383,-12.33,-3.26,26.324,0.0,251.44,,260.0,260.0,-14.66,3.352,-7.999,22.948
351.5,3.522,0.801,-35.209,1.83,9.416,4.531,24.875,3.871,-38.275,-2.835,0.0,31.7,31.3,9.371,1.941,-16.47,-10.413,-19.383,-12.333,-3.26,26.324,0.0,251.44,,260.0,260.0,-14.664,3.355,-8.0,22.947
352.0,3.353,0.85,-35.003,1.858,9.314,4.531,24.875,3.871,-38.275,-2.835,0.0,31.7,31.3,9.393,1.951,-16.445,-10.407,-19.394,-12.308,-3.26,26.324,0.0,251.74,,260.0,260.0,-14.65,3.357,-7.983,22.989
352.5,3.353,0.85,-35.003,1.858,9.314,4.531,24.875,3.871,-38.275,-2.835,0.0,31.7,31.3,9.393,1.951,-16.456,-10.423,-19.394,-12.311,-3.26,26.324,0.0,251.74,,260.0,260.0,-14.638,3.357,-8.004,22.977
353.0,3.353,0.85,-35.003,1.858,9.314,4.531,24.875,3.871,-38.275,-2.835,0.0,31.7,31.3,9.393,1.951,-16.551,-10.435,-19.426,-12.336,-3.26,26.324,0.0,251.34,,260.0,260.0,-14.646,3.357,-7.997,22.984
353.5,3.353,0.85,-35.003,1.858,9.314,4.531,24.875,3.871,-38.275,-2.835,0.0,31.7,31.3,9.393,1.951,-16.511,-10.437,-19.426,-12.355,-3.26,26.324,0.0,251.34,,260.0,260.0,-14.687,3.357,-8.002,22.942
354.0,3.353,0.85,-35.003,1.858,9.314,4.505,24.908,3.862,-38.248,-2.814,0.0,31.665,31.404,9.393,1.951,-16.536,-10.433,-19.439,-12.326,-3.265,26.327,0.0,251.64,,260.0,260.0,-14.683,3.357,-8.014,22.963
354.5,3.353,0.85,-35.003,1.858,9.314,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.393,1.951,-16.482,-10.414,-19.431,-12.31,-3.265,26.327,0.0,251.64,,260.0,260.0,-14.683,3.357,-8.005,22.921
355.0,3.242,0.769,-35.209,1.91,9.399,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.384,1.747,-16.444,-10.396,-19.415,-12.287,-3.265,26.327,0.0,251.44,,260.0,260.0,-14.659,3.355,-7.993,22.902
355.5,3.242,0.769,-35.209,1.91,9.399,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.384,1.747,-16.458,-10.404,-19.431,-12.316,-3.265,26.327,0.0,251.44,,260.0,260.0,-14.636,3.355,-8.011,22.868
356.0,3.242,0.769,-35.209,1.91,9.399,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.384,1.747,-16.454,-10.408,-19.449,-12.298,-3.265,26.327,0.0,252.14,,260.0,260.0,-14.652,3.353,-7.991,22.899
356.5,3.242,0.769,-35.209,1.91,9.399,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.384,1.747,-16.48,-10.398,-19.42,-12.315,-3.265,26.327,0.0,252.14,,260.0,260.0,-14.652,3.351,-7.993,22.872
357.0,3.242,0.769,-35.209,1.91,9.399,4.505,24.908,3.862,-38.248,-2.814,0.0,31.7,31.4,9.384,1.747,-16.462,-10.39,-19.395,-12.276,-3.265,26.327,0.0,251.94,,260.0,260.0,-14.653,3.35,-7.999,22.868
357.5,3.242,0.769,-35.209,1.91,9.399,4.525,24.937,3.88,-38.27,-2.819,0.0,31.659,31.474,9.384,1.747,-16.451,-10.391,-19.379,-12.262,-3.281,26.315,0.0,251.94,,260.0,260.0,-14.631,3.348,-7.978,22.901
358.0,3.242,0.769,-35.209,1.91,9.399,4.525,24.937,3.88,-38.27,-2.819,0.0,31.7,31.5,9.384,1.747,-16.448,-10.395,-19.384,-12.266,-3.281,26.315,0.0,251.24,,260.0,260.0,-14.621,3.346,-7.996,22.916
358.5,3.274,0.783,-35.209,1.869,9.418,4.525,24.937,3.88,-38.27,-2.819,0.0,31.7,31.5,9.358,1.696,-16.494,-10.411,-19.443,-12.322,-3.281,26.315,0.0,251.24,,260.0,260.0,-14.623,3.344,-7.997,22.91
359.0,3.274,0.783,-35.209,1.869,9.418,4.525,24.937,3.88,-38.27,-2.819,0.0,31.7,31.5,9.358,1.696,-16.458,-10.406,-19.451,-12.296,-3.281,26.315,0.0,251.14,,260.0,260.0,-14.667,3.343,-7.993,22.909
359.5,3.274,0.783,-35.209,1.869,9.418,4.525,24.937,3.88,-38.27,-2.819,0.0,31.7,31.5,9.358,1.696,-16.438,-10.413,-19.457,-12.273,-3.281,26.315,0.0,251.14,,260.0,260.0,-14.653,3.342,-8.0,22.895
360.0,3.274,0.783,-35.209,1.869,9.418,4.525,24.937,3.88,-38.27,-2.819,0.0,31.7,31.5,9.358,1.696,-16.479,-10.393,-19.425,-12.281,-3.281,26.315,0.0,251.54,,260.0,260.0,-14.645,3.341,-7.995,22.885
360.5,3.274,0.783,-35.209,1.869,9.418,4.514,24.957,3.887,-38.244,-2.829,0.0,31.678,31.363,9.358,1.696,-16.448,-10.397,-19.45,-12.308,-3.278,26.317,0.0,251.54,,260.0,260.0,-14.645,3.34,-7.985,22.889
361.0,3.274,0.783,-35.209,1.869,9.418,4.514,24.957,3.887,-38.244,-2.829,0.0,31.7,31.4,9.358,1.696,-16.514,-10.412,-19.488,-12.333,-3.278,26.317,0.0,251.64,,260.0,260.0,-14.651,3.339,-7.974,22.932
361.5,2.999,0.745,-35.209,1.845,9.301,4.514,24.957,3.887,-38.244,-2.829,0.0,31.7,31.4,9.332,1.948,-16.515,-10.43,-19.514,-12.342,-3.278,26.317,0.0,251.64,,260.0,260.0,-14.687,3.338,-7.995,22.956
362.0,2.999,0.745,-35.209,1.845,9.301,4.514,24.957,3.887,-38.244,-2.829,0.0,31.7,31.4,9.332,1.948,-16.519,-10.416,-19.493,-12.327,-3.278,26.317,0.0,251.24,,260.0,260.0,-14.7,3.332,-8.011,22.928
362.5,2.999,0.745,-35.209,1.845,9.301,4.514,24.957,3.887,-38.244,-2.829,0.0,31.7,31.4,9.332,1.948,-16.513,-10.416,-19.484,-12.323,-3.278,26.317,0.0,251.24,,260.0,260.0,-14.689,3.327,-8.008,22.92
363.0,2.999,0.745,-35.209,1.845,9.301,4.514,24.957,3.887,-38.244,-2.829,0.0,31.7,31.4,9.332,1.948,-16.496,-10.419,-19.471,-12.32,-3.278,26.317,0.0,251.54,,260.0,260.0,-14.684,3.321,-8.009,22.91
363.5,2.999,0.745,-35.209,1.845,9.301,4.54,25.007,3.905,-38.226,-2.828,0.0,31.684,31.311,9.332,1.948,-16.502,-10.427,-19.487,-12.331,-3.284,26.316,0.0,251.54,,260.0,260.0,-14.676,3.316,-8.01,22.896
364.0,2.999,0.745,-35.209,1.845,9.301,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.332,1.948,-16.562,-10.443,-19.512,-12.357,-3.284,26.316,0.0,251.24,,260.0,260.0,-14.687,3.311,-8.013,22.834
364.5,2.999,0.745,-35.209,1.845,9.301,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.332,1.948,-16.62,-10.455,-19.504,-12.37,-3.284,26.316,0.0,251.24,,260.0,260.0,-14.719,3.306,-8.036,22.816
365.0,3.331,0.884,-33.73,1.9,9.291,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.627,1.845,-16.539,-10.456,-19.511,-12.367,-3.284,26.316,0.0,251.24,,260.0,260.0,-14.737,3.301,-8.03,22.802
365.5,3.331,0.884,-33.73,1.9,9.291,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.627,1.845,-16.535,-10.456,-19.45,-12.365,-3.284,26.316,0.0,251.24,,260.0,260.0,-14.718,3.301,-8.015,22.83
366.0,3.331,0.884,-33.73,1.9,9.291,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.627,1.845,-16.567,-10.461,-19.441,-12.391,-3.284,26.316,0.0,250.94,,260.0,260.0,-14.701,3.302,-8.03,22.828
366.5,3.331,0.884,-33.73,1.9,9.291,4.54,25.007,3.905,-38.226,-2.828,0.0,31.7,31.3,9.627,1.845,-16.537,-10.472,-19.457,-12.386,-3.284,26.316,0.0,250.94,,260.0,260.0,-14.715,3.302,-8.042,22.856
367.0,3.331,0.884,-33.73,1.9,9.291,4.491,25.043,3.873,-38.284,-2.84,0.0,31.695,31.431,9.627,1.845,-16.545,-10.475,-19.446,-12.375,-3.267,26.314,0.0,251.24,,260.0,260.0,-14.713,3.303,-8.047,22.863
367.5,3.331,0.884,-33.73,1.9,9.291,4.491,25.043,3.873,-38.284,-2.84,0.0,31.7,31.4,9.627,1.845,-16.51,-10.442,-19.426,-12.345,-3.267,26.314,0.0,251.24,,260.0,260.0,-14.71,3.303,-8.047,22.861
368.0,2.89,0.757,-33.445,1.886,9.342,4.491,25.043,3.873,-38.284,-2.84,0.0,31.7,31.4,9.511,1.774,-16.522,-10.456,-19.44,-12.332,-3.267,26.314,0.0,251.64,,260.0,260.0,-14.681,3.304,-8.036,22.812
368.5,2.89,0.757,-33.445,1.886,9.342,4.491,25.043,3.873,-38.284,-2.84,0.0,31.7,31.4,9.511,1.774,-16.492,-10.444,-19.446,-12.333,-3.267,26.314,0.0,251.64,,260.0,260.0,-14.688,3.297,-8.049,22.822
369.0,2.89,0.757,-33.445,1.886,9.342,4.491,25.043,3.873,-38.284,-2.84,0.0,31.7,31.4,9.511,1.774,-16.479,-10.438,-19.452,-12.325,-3.267,26.314,0.0,251.74,,260.0,260.0,-14.679,3.29,-8.034,22.854
369.5,2.89,0.757,-33.445,1.886,9.342,4.491,25.043,3.873,-38.284,-2.84,0.0,31.7,31.4,9.511,1.774,-16.511,-10.43,-19.461,-12.318,-3.267,26.314,0.0,251.74,,260.0,260.0,-14.673,3.284,-8.047,22.828
370.0,2.89,0.757,-33.445,1.886,9.342,4.498,25.069,3.903,-38.272,-2.83,0.0,31.7,31.376,9.511,1.774,-16.526,-10.44,-19.439,-12.316,-3.275,26.308,0.0,252.14,,260.0,260.0,-14.68,3.277,-8.027,22.839
